PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161012064500,0.0,55.276329,42.025406,42.025002,32.09988,1.232437,1.3,53.224121,55.0,81.985001
20161012070000,0.0,55.186317,42.025406,42.025002,31.859211,1.272581,1.3,53.296131,55.0,81.985001
20161012071500,0.0,54.91629,42.025406,42.025002,31.859211,1.320755,1.3,53.350136,55.0,81.985001
20161012073000,0.0,55.096313,42.025406,42.025002,,1.31674,1.3,53.350136,55.0,81.985001
20161012074500,0.0,55.276329,42.025406,42.025002,32.03086,1.312726,1.3,53.476151,55.0,81.985001
20161012080000,0.0,55.456345,42.025406,42.025002,32.272022,1.300682,1.3,53.710175,55.0,81.985001
20161012081500,0.0,55.546356,42.025406,42.025002,32.272022,1.288639,1.3,53.710175,55.0,81.985001
20161012083000,0.0,56.014404,42.025406,42.025002,32.897639,1.292654,1.3,54.088211,55.0,81.985001
20161012084500,0.0,55.546356,42.025406,42.025002,33.175691,1.268567,1.3,54.250225,55.0,81.985001
20161012090000,0.0,56.374439,42.025406,42.025002,33.75636,1.252509,1.3,54.538254,55.0,81.985001
20161012091500,0.0,56.19442,42.025406,42.025002,33.75636,1.240466,1.3,54.700272,55.0,81.985001
20161012093000,0.0,56.464447,42.025406,42.025002,34.340888,1.236451,1.3,54.664268,55.0,81.985001
20161012094500,0.0,56.374439,42.025406,42.025002,34.622799,1.216379,1.3,55.186317,55.0,81.985001
20161012100000,27.85,56.19442,41.121323,41.119999,35.030748,1.24448,1.3,55.240326,55.0,82.584999
20161012101500,27.85,56.104412,41.121323,41.119999,35.030748,1.232437,1.3,54.736275,55.0,82.584999
20161012103000,9.51,56.374439,41.121323,41.119999,35.357675,1.224408,1.3,54.862289,55.0,82.584999
20161012104500,9.51,56.824486,41.121323,41.119999,35.309191,1.220393,1.3,55.312332,55.0,82.584999
20161012110000,27.625,56.374439,40.120789,40.119999,35.747468,1.232437,1.3,55.47435,55.0,83.254997
20161012111500,19.584999,55.546356,30.180199,30.18,35.96381,1.389,1.3,54.448246,55.0,89.879997
20161012113000,19.584999,55.276329,33.954185,33.955002,36.158698,1.380971,1.3,54.862289,55.0,87.364998
20161012114500,14.47,55.726372,36.425938,36.424999,36.399282,1.376957,1.3,54.898293,55.0,85.714996
20161012120000,14.47,55.546356,36.425938,36.424999,36.703378,1.389,1.3,54.862289,55.0,85.714996
20161012121500,12.465,56.014404,37.233776,37.235001,36.703378,1.376957,1.3,54.826286,55.0,85.175003
20161012123000,12.465,56.014404,37.233776,37.235001,36.282594,1.376957,1.3,55.150314,55.0,85.175003
20161012124500,12.465,56.014404,37.233776,37.235001,36.166246,1.393015,1.3,55.024303,55.0,85.175003
20161012130000,12.465,56.014404,38.041615,38.040001,,1.35287,1.3,55.114311,55.0,84.639999
20161012131500,12.465,56.014404,38.041615,38.040001,36.042911,1.35287,1.3,55.186317,55.0,84.639999
20161012133000,12.465,55.366337,38.041615,38.040001,36.689812,1.360899,1.3,54.826286,55.0,84.639999
20161012134500,12.465,55.924393,38.041615,38.040001,36.31792,1.376957,1.3,55.150314,55.0,84.639999
20161012140000,12.465,56.014404,38.041615,38.040001,36.166892,1.368928,1.3,55.240326,55.0,84.639999
20161012141500,12.465,56.014404,38.041615,38.040001,36.166892,1.356885,1.3,55.348335,55.0,84.639999
20161012143000,17.91,56.014404,38.041615,38.040001,36.224896,1.364914,1.3,55.276329,55.0,84.639999
20161012144500,27.535,55.636368,39.042355,39.040001,36.69974,1.35287,1.3,55.276329,55.0,83.970001
20161012150000,28.700001,56.104412,39.042355,39.040001,36.20895,1.380971,1.3,55.47435,55.0,83.970001
20161012151500,29.495001,55.456345,39.042355,39.040001,36.20895,1.384986,1.3,55.024303,55.0,83.970001
20161012153000,29.495001,55.456345,40.043095,40.044998,36.69702,1.364914,1.3,54.826286,55.0,83.305
20161012154500,11.9,55.834385,40.043095,40.044998,36.64279,1.356885,1.3,54.862289,55.0,83.305
20161012160000,11.9,56.014404,40.043095,40.044998,36.436138,1.340827,1.3,55.024303,55.0,83.305
20161012161500,11.9,55.636368,40.043095,40.044998,36.436138,1.360899,1.3,55.150314,55.0,83.305
20161012163000,11.9,55.276329,40.043095,40.044998,36.388232,1.364914,1.3,54.862289,55.0,83.305
20161012164500,9.235,55.456345,40.043095,40.044998,35.914374,1.376957,1.3,54.502251,55.0,83.305
20161012170000,0.0,55.834385,40.043095,40.044998,36.274927,1.380971,1.3,54.664268,55.0,83.305
20161012171500,38.035,55.366337,40.754494,40.755001,36.274927,1.356885,1.3,54.160217,55.0,82.830002
20161012173000,54.755001,56.284431,40.754494,40.755001,35.909036,1.35287,1.3,55.402344,55.0,82.830002
20161012174500,48.959999,55.276329,40.754494,40.755001,36.410672,1.31674,1.3,54.37624,55.0,82.830002
20161012180000,37.200001,55.456345,40.754494,40.755001,36.198359,1.312726,1.3,54.502251,55.0,82.830002
20161012181500,16.565001,55.456345,40.754494,40.755001,36.198359,1.300682,1.3,54.412243,55.0,82.830002
20161012183000,12.75,56.104412,40.754494,40.755001,36.922508,1.296668,1.3,54.538254,55.0,82.830002
20161012184500,10.45,56.464447,40.754494,40.755001,36.932946,1.284625,1.3,54.700272,55.0,82.830002
20161012190000,10.45,56.464447,40.754494,40.755001,36.882337,1.232437,1.3,54.862289,55.0,82.830002
20161012191500,10.45,56.644463,40.754494,40.755001,36.882337,1.228422,1.3,54.862289,55.0,82.830002
20161012193000,10.45,56.914494,40.754494,40.755001,36.389507,1.228422,1.3,54.862289,55.0,82.830002
20161012194500,62.005001,58.552658,39.85041,39.849998,36.314656,1.216379,1.3,57.148514,55.0,83.434998
20161012200000,32.345001,56.824486,39.85041,39.849998,35.96381,1.240466,1.3,54.664268,55.0,83.434998
20161012201500,24.555,56.284431,39.85041,39.849998,35.96381,1.256523,1.3,54.502251,55.0,83.434998
20161012203000,16.16,56.554459,39.85041,39.849998,35.69793,1.24448,1.3,54.610264,55.0,83.434998
20161012204500,11.215,55.456345,39.85041,39.849998,35.329744,1.248495,1.3,54.250225,55.0,83.434998
20161012210000,2.665,56.734474,39.85041,39.849998,35.34314,1.260538,1.3,54.9883,55.0,83.434998
20161012211500,2.665,56.734474,39.85041,39.849998,35.34314,1.256523,1.3,54.790279,55.0,83.434998
20161012213000,2.665,56.734474,39.85041,39.849998,35.025733,1.264552,1.3,54.862289,55.0,83.434998
20161012214500,2.665,56.824486,39.85041,39.849998,34.960164,1.268567,1.3,54.736275,55.0,83.434998
20161012220000,2.665,56.374439,39.85041,39.849998,35.030748,1.268567,1.3,54.862289,55.0,83.434998
20161012221500,2.665,57.004501,39.85041,39.849998,35.030748,1.272581,1.3,54.898293,55.0,83.434998
20161012223000,1.9,56.374439,39.85041,39.849998,34.634376,1.276596,1.3,54.538254,55.0,83.434998
20161012224500,0.075,56.554459,39.85041,39.849998,34.568314,1.276596,1.3,54.502251,55.0,83.434998
20161012230000,0.075,56.374439,39.85041,39.849998,34.43619,1.276596,1.3,54.502251,55.0,83.434998
20161012231500,0.0,56.374439,39.85041,39.849998,34.16759,1.276596,1.3,54.37624,55.0,83.434998
20161012233000,0.0,56.464447,39.85041,39.849998,34.03448,1.276596,1.3,54.286232,55.0,83.434998
20161012234500,0.0,56.19442,39.85041,39.849998,33.90137,1.276596,1.3,54.160217,55.0,83.434998
20161013000000,0.0,56.374439,39.85041,39.849998,33.189801,1.272581,1.3,54.37624,55.0,83.434998
20161013001500,0.0,56.374439,39.85041,39.849998,33.189801,1.276596,1.3,54.340233,55.0,83.434998
20161013003000,0.0,56.19442,39.85041,39.849998,33.221608,1.276596,1.3,54.37624,55.0,83.434998
20161013004500,0.0,56.104412,39.85041,39.849998,32.9696,1.276596,1.3,54.214222,55.0,83.434998
20161013010000,0.0,55.924393,39.85041,39.849998,33.020464,1.284625,1.3,53.962196,55.0,83.434998
20161013011500,0.0,56.014404,39.85041,39.849998,33.020464,1.28061,1.3,54.052208,55.0,83.434998
20161013013000,0.0,56.464447,39.85041,39.849998,32.799192,1.288639,1.3,53.872189,55.0,83.434998
20161013014500,0.0,55.924393,39.85041,39.849998,32.731651,1.284625,1.3,53.764175,55.0,83.434998
20161013020000,0.0,55.726372,39.85041,39.849998,32.776106,1.284625,1.3,53.386139,55.0,83.434998
20161013021500,0.0,56.014404,39.85041,39.849998,32.776106,1.292654,1.3,53.638168,55.0,83.434998
20161013023000,0.0,55.276329,39.85041,39.849998,32.367902,1.292654,1.3,53.386139,55.0,83.434998
20161013024500,0.0,55.006302,39.85041,39.849998,32.475954,1.300682,1.3,53.062107,55.0,83.434998
20161013030000,0.0,55.546356,39.85041,39.849998,32.3389,1.296668,1.3,53.386139,55.0,83.434998
20161013031500,0.0,54.91629,39.85041,39.849998,32.3389,1.300682,1.3,53.062107,55.0,83.434998
20161013033000,0.0,55.006302,39.85041,39.849998,31.891664,1.31674,1.3,53.062107,55.0,83.434998
20161013034500,0.0,55.096313,39.85041,39.849998,31.755596,1.312726,1.3,53.134113,55.0,83.434998
20161013040000,0.0,55.276329,39.85041,39.849998,31.551494,1.31674,1.3,53.062107,55.0,83.434998
20161013041500,0.0,55.366337,39.85041,39.849998,31.551494,1.332798,1.3,53.296131,55.0,83.434998
20161013043000,0.0,54.826286,39.85041,39.849998,30.908044,1.320755,1.3,53.062107,55.0,83.434998
20161013044500,0.0,55.096313,39.85041,39.849998,30.939188,1.328784,1.3,53.062107,55.0,83.434998
20161013050000,0.0,54.91629,39.85041,39.849998,30.204448,1.324769,1.3,52.972099,55.0,83.434998
20161013051500,0.0,54.91629,39.85041,39.849998,30.326882,1.324769,1.3,52.900093,55.0,83.434998
20161013053000,0.0,54.646263,39.85041,39.849998,30.326882,1.348856,1.3,52.55806,55.0,83.434998
20161013054500,0.0,55.006302,39.85041,39.849998,30.326882,1.324769,1.3,52.900093,55.0,83.434998
20161013060000,0.0,55.186317,39.85041,39.849998,30.326882,1.340827,1.3,52.900093,55.0,83.434998
20161013061500,0.0,54.646263,39.85041,39.849998,29.759847,1.336812,1.3,53.008102,55.0,83.434998
20161013063000,0.0,54.556259,39.85041,39.849998,29.850644,1.336812,1.3,52.810081,55.0,83.434998
20161013064500,0.0,55.006302,39.85041,39.849998,29.850644,1.336812,1.3,52.846085,55.0,83.434998
20161013070000,0.0,54.556259,39.85041,39.849998,29.422142,1.340827,1.3,52.48605,55.0,83.434998
20161013071500,0.0,54.646263,39.85041,39.849998,29.422142,1.332798,1.3,52.48605,55.0,83.434998
20161013073000,0.0,55.276329,39.85041,39.849998,29.151978,1.320755,1.3,52.684067,55.0,83.434998
20161013074500,0.0,55.276329,39.85041,39.849998,29.460766,1.320755,1.3,53.008102,55.0,83.434998
20161013080000,0.0,55.276329,39.85041,39.849998,29.769554,1.308711,1.3,53.224121,55.0,83.434998
20161013081500,0.0,55.834385,39.85041,39.849998,29.769554,1.308711,1.3,53.872189,55.0,83.434998
20161013083000,0.0,56.284431,40.56181,40.560001,30.994829,1.372943,1.3,54.250225,55.0,82.959999
20161013084500,0.0,56.19442,40.56181,40.560001,31.652576,1.364914,1.3,54.538254,55.0,82.959999
20161013090000,0.0,56.734474,40.56181,40.560001,33.060754,1.356885,1.3,55.024303,55.0,82.959999
20161013091500,0.0,57.184517,40.56181,40.560001,33.060754,1.364914,1.3,55.312332,55.0,82.959999
20161013093000,0.0,57.004501,40.56181,40.560001,34.572292,1.364914,1.3,55.402344,55.0,82.959999
20161013094500,26.790001,56.464447,40.56181,40.560001,34.890685,1.364914,1.3,54.862289,55.0,82.959999
20161013100000,28.205,55.276329,40.56181,40.560001,35.718262,1.356885,1.3,54.37624,55.0,82.959999
20161013101500,9.235,56.554459,40.56181,40.560001,35.718262,1.360899,1.3,55.024303,55.0,82.959999
20161013103000,9.235,56.014404,40.56181,40.560001,36.313874,1.360899,1.3,54.826286,55.0,82.959999
20161013104500,7.52,55.834385,40.56181,40.560001,36.16424,1.368928,1.3,54.538254,55.0,82.959999
20161013110000,33.779999,55.006302,41.466099,41.465,35.484869,1.360899,1.3,53.872189,55.0,82.355003
20161013111500,26.15,56.19442,41.466099,41.465,35.484869,1.368928,1.3,55.06031,55.0,82.355003
20161013113000,24.469999,55.546356,41.466099,41.465,36.436189,1.364914,1.3,54.502251,55.0,82.355003
20161013114500,22.405001,55.924393,41.466099,41.465,35.965034,1.368928,1.3,54.826286,55.0,82.355003
20161013120000,10.145,54.466248,41.466099,41.465,36.268229,1.360899,1.3,54.088211,55.0,82.355003
20161013121500,0.0,55.006302,41.466099,41.465,36.268229,1.372943,1.3,54.088211,55.0,82.355003
20161013123000,51.224998,57.094509,41.466099,41.465,35.517288,1.397029,1.3,56.662468,55.0,82.355003
20161013124500,26.91,56.104412,42.273937,42.275002,34.604813,1.364914,1.3,55.150314,55.0,81.815002
20161013130000,28.215,56.374439,42.273937,42.275002,35.195597,1.35287,1.3,55.348335,55.0,81.815002
20161013131500,22.625,55.636368,42.273937,42.275002,35.195597,1.344841,1.3,54.538254,55.0,81.815002
20161013133000,10.49,55.276329,42.273937,42.275002,35.975523,1.35287,1.3,54.340233,55.0,81.815002
20161013134500,10.08,55.924393,42.273937,42.275002,35.948816,1.356885,1.3,54.898293,55.0,81.815002
20161013140000,10.08,55.546356,42.273937,42.275002,36.69974,1.344841,1.3,55.024303,55.0,81.815002
20161013141500,10.08,55.366337,42.273937,42.275002,,1.340827,1.3,54.610264,55.0,81.815002
20161013143000,0.0,55.276329,42.273937,42.275002,36.19178,1.344841,1.3,54.502251,55.0,81.815002
20161013144500,30.26,55.726372,42.273937,42.275002,36.31741,1.35287,1.3,54.9883,55.0,81.815002
20161013150000,30.26,56.104412,42.273937,42.275002,36.167453,1.336812,1.3,55.114311,55.0,81.815002
20161013151500,19.705,55.834385,42.273937,42.275002,36.059979,1.344841,1.3,54.898293,55.0,81.815002
20161013153000,12.105,56.19442,42.273937,42.275002,35.576346,1.344841,1.3,55.348335,55.0,81.815002
20161013154500,20.98,56.374439,42.273937,42.275002,35.9378,1.328784,1.3,55.348335,55.0,81.815002
20161013160000,25.58,55.636368,42.273937,42.275002,35.69606,1.312726,1.3,54.700272,55.0,81.815002
20161013161500,15.73,54.91629,42.273937,42.275002,35.802548,1.308711,1.3,54.412243,55.0,81.815002
20161013163000,5.5,56.104412,42.273937,42.275002,35.650619,1.320755,1.3,55.114311,55.0,81.815002
20161013164500,5.5,56.104412,42.273937,42.275002,35.642816,1.35287,1.3,55.150314,55.0,81.815002
20161013170000,5.5,56.014404,42.273937,42.275002,35.536328,1.344841,1.3,55.348335,55.0,81.815002
20161013171500,5.5,55.546356,42.273937,42.275002,35.536328,1.320755,1.3,55.06031,55.0,81.815002
20161013173000,5.5,55.924393,42.273937,42.275002,34.92188,1.308711,1.3,54.9883,55.0,81.815002
20161013174500,27.42,59.650764,42.273937,42.275002,34.964856,1.300682,1.3,57.148514,55.0,81.815002
20161013180000,25.014999,55.636368,42.273937,42.275002,35.200187,1.312726,1.3,54.538254,55.0,81.815002
20161013181500,10.62,55.456345,42.273937,42.275002,35.200187,1.320755,1.3,54.340233,55.0,81.815002
20161013183000,8.63,56.374439,42.273937,42.275002,34.25667,1.312726,1.3,54.898293,55.0,81.815002
20161013184500,0.0,55.096313,42.273937,42.275002,34.112306,1.31674,1.3,53.836185,55.0,81.815002
20161013190000,0.0,54.91629,42.273937,42.275002,33.850608,1.320755,1.3,53.548157,55.0,81.815002
20161013191500,0.0,54.826286,42.273937,42.275002,33.412994,1.320755,1.3,53.260128,55.0,81.815002
20161013193000,0.0,54.91629,42.273937,42.275002,33.23905,1.324769,1.3,53.098114,55.0,81.815002
20161013194500,0.0,54.91629,42.273937,42.275002,33.158861,1.324769,1.3,53.224121,55.0,81.815002
20161013200000,0.0,54.826286,42.273937,42.275002,32.966676,1.31674,1.3,53.098114,55.0,81.815002
20161013201500,0.0,55.006302,42.273937,42.275002,32.62076,1.324769,1.3,53.008102,55.0,81.815002
20161013203000,0.0,54.826286,42.273937,42.275002,32.50244,1.312726,1.3,53.008102,55.0,81.815002
20161013204500,0.0,54.646263,42.273937,42.275002,32.289056,1.308711,1.3,53.062107,55.0,81.815002
20161013210000,0.0,55.096313,42.273937,42.275002,32.06877,1.312726,1.3,53.008102,55.0,81.815002
20161013211500,0.0,54.91629,42.273937,42.275002,32.06877,1.308711,1.3,53.098114,55.0,81.815002
20161013213000,0.0,54.91629,42.273937,42.275002,31.902221,1.304697,1.3,53.062107,55.0,81.815002
20161013214500,0.0,54.91629,42.273937,42.275002,31.599026,1.292654,1.3,52.972099,55.0,81.815002
20161013220000,0.0,55.006302,42.273937,42.275002,31.053275,1.292654,1.3,52.936096,55.0,81.815002
20161013221500,0.0,54.91629,42.273937,42.275002,,1.300682,1.3,52.684067,55.0,81.815002
20161013223000,0.0,54.91629,42.273937,42.275002,31.364698,1.296668,1.3,52.900093,55.0,81.815002
20161013224500,0.0,54.826286,42.273937,42.275002,,1.288639,1.3,52.684067,55.0,81.815002
20161013230000,0.0,55.006302,42.273937,42.275002,31.296256,1.300682,1.3,52.936096,55.0,81.815002
20161013231500,0.0,55.186317,42.273937,42.275002,,1.288639,1.3,53.062107,55.0,81.815002
20161013233000,0.0,55.096313,42.273937,42.275002,31.21163,1.292654,1.3,53.062107,55.0,81.815002
20161013234500,0.0,54.91629,42.273937,42.275002,31.08345,1.268567,1.3,52.900093,55.0,81.815002
20161014000000,0.0,55.006302,42.273937,42.275002,30.95527,1.268567,1.3,52.936096,55.0,81.815002
20161014001500,0.0,54.91629,42.273937,42.275002,30.95527,1.268567,1.3,52.720074,55.0,81.815002
20161014003000,0.0,54.91629,42.273937,42.275002,31.026024,1.256523,1.3,52.522053,55.0,81.815002
20161014004500,0.0,54.556259,42.273937,42.275002,30.894886,1.264552,1.3,52.30603,55.0,81.815002
20161014010000,0.0,54.556259,42.273937,42.275002,31.067028,1.256523,1.3,52.396042,55.0,81.815002
20161014011500,0.0,54.556259,42.273937,42.275002,31.067028,1.256523,1.3,52.396042,55.0,81.815002
20161014013000,0.0,54.556259,42.273937,42.275002,30.906395,1.260538,1.3,52.55806,55.0,81.815002
20161014014500,0.0,54.286232,42.273937,42.275002,31.076072,1.272581,1.3,52.396042,55.0,81.815002
20161014020000,0.0,54.466248,42.273937,42.275002,30.941976,1.256523,1.3,52.180019,55.0,81.815002
20161014021500,0.0,54.556259,42.273937,42.275002,30.941976,1.28061,1.3,52.30603,55.0,81.815002
20161014023000,0.0,54.286232,42.273937,42.275002,30.3074,1.272581,1.3,52.018005,55.0,81.815002
20161014024500,0.0,54.19622,42.273937,42.275002,30.17429,1.268567,1.3,52.018005,55.0,81.815002
20161014030000,0.0,53.926193,42.273937,42.275002,29.679726,1.284625,1.3,51.891991,55.0,81.815002
20161014031500,0.0,54.286232,42.273937,42.275002,29.679726,1.292654,1.3,51.855988,55.0,81.815002
20161014033000,0.0,54.106209,42.273937,42.275002,29.575295,1.284625,1.3,51.891991,55.0,81.815002
20161014034500,0.0,54.466248,42.273937,42.275002,29.442185,1.276596,1.3,52.234024,55.0,81.815002
20161014040000,0.0,53.926193,42.273937,42.275002,29.085168,1.284625,1.3,52.072006,55.0,81.815002
20161014041500,0.0,54.286232,42.273937,42.275002,29.085168,1.28061,1.3,51.855988,55.0,81.815002
20161014043000,0.0,54.286232,42.273937,42.275002,29.13168,1.300682,1.3,51.855988,55.0,81.815002
20161014044500,0.0,54.016201,42.273937,42.275002,28.622734,1.292654,1.3,51.891991,55.0,81.815002
20161014050000,0.0,54.19622,42.273937,42.275002,28.814273,1.296668,1.3,51.891991,55.0,81.815002
20161014051500,0.0,53.746178,42.273937,42.275002,28.814273,1.296668,1.3,51.855988,55.0,81.815002
20161014053000,0.0,54.19622,42.273937,42.275002,29.923948,1.296668,1.3,51.819984,55.0,81.815002
20161014054500,0.0,54.286232,42.273937,42.275002,29.90858,1.292654,1.3,51.945995,55.0,81.815002
20161014060000,0.0,54.19622,42.273937,42.275002,28.79644,1.296668,1.3,51.855988,55.0,81.815002
20161014061500,0.0,54.016201,42.273937,42.275002,28.79644,1.300682,1.3,51.855988,55.0,81.815002
20161014063000,0.0,53.836185,42.273937,42.275002,28.679191,1.308711,1.3,51.855988,55.0,81.815002
20161014064500,0.0,54.016201,42.273937,42.275002,28.476568,1.300682,1.3,51.855988,55.0,81.815002
20161014070000,0.0,53.926193,42.273937,42.275002,28.193008,1.332798,1.3,51.855988,55.0,81.815002
20161014071500,0.0,54.106209,42.273937,42.275002,28.193008,1.344841,1.3,51.945995,55.0,81.815002
20161014073000,0.0,54.016201,42.273937,42.275002,28.206404,1.340827,1.3,51.891991,55.0,81.815002
20161014074500,0.0,54.646263,42.273937,42.275002,28.638442,1.324769,1.3,52.360039,55.0,81.815002
20161014080000,0.0,54.556259,42.273937,42.275002,28.935398,1.324769,1.3,52.720074,55.0,81.815002
20161014081500,0.0,55.006302,42.273937,42.275002,,1.31674,1.3,53.098114,55.0,81.815002
20161014083000,0.0,54.91629,42.273937,42.275002,,1.324769,1.3,53.062107,55.0,81.815002
20161014084500,0.0,55.456345,42.273937,42.275002,,1.31674,1.3,53.188118,55.0,81.815002
20161014090000,0.0,55.546356,42.273937,42.275002,,1.308711,1.3,53.58416,55.0,81.815002
20161014091500,0.0,55.636368,42.273937,42.275002,32.746135,1.304697,1.3,53.638168,55.0,81.815002
20161014093000,0.0,55.726372,42.273937,42.275002,,1.292654,1.3,54.124214,55.0,81.815002
20161014094500,0.0,56.104412,42.273937,42.275002,34.519779,1.284625,1.3,54.37624,55.0,81.815002
20161014100000,0.0,56.014404,42.273937,42.275002,34.519779,1.284625,1.3,54.538254,55.0,81.815002
20161014101500,0.0,56.014404,42.273937,42.275002,34.86068,1.284625,1.3,54.502251,55.0,81.815002
20161014103000,0.0,56.104412,42.273937,42.275002,35.148507,1.288639,1.3,54.538254,55.0,81.815002
20161014104500,0.0,56.104412,42.273937,42.275002,35.770996,1.300682,1.3,54.664268,55.0,81.815002
20161014110000,0.0,56.014404,42.273937,42.275002,35.955616,1.292654,1.3,54.502251,55.0,81.815002
20161014111500,0.0,56.19442,42.273937,42.275002,,1.304697,1.3,54.790279,55.0,81.815002
20161014113000,0.0,56.464447,42.273937,42.275002,35.497024,1.292654,1.3,54.826286,55.0,81.815002
20161014114500,0.0,56.014404,42.273937,42.275002,35.747468,1.28061,1.3,54.790279,55.0,81.815002
20161014120000,0.0,56.464447,42.273937,42.275002,36.111625,1.24448,1.3,55.024303,55.0,81.815002
20161014121500,1.16,56.554459,42.273937,42.275002,35.235462,1.236451,1.3,55.47435,55.0,81.815002
20161014123000,24.945,56.464447,42.273937,42.275002,35.05329,1.232437,1.3,55.240326,55.0,81.815002
20161014124500,36.035,55.546356,40.899776,40.900002,35.211458,1.196307,1.3,54.538254,55.0,82.735001
20161014130000,14.08,55.456345,40.092144,40.09,35.696978,1.232437,1.3,54.664268,55.0,83.269997
20161014131500,14.08,55.834385,39.09161,39.09,,1.220393,1.3,54.9883,55.0,83.940002
20161014133000,14.08,55.276329,39.09161,39.09,35.696978,1.228422,1.3,54.502251,55.0,83.940002
20161014134500,11.26,55.456345,39.09161,39.09,,1.268567,1.3,54.700272,55.0,83.940002
20161014140000,11.26,56.014404,39.09161,39.09,36.588322,1.248495,1.3,55.024303,55.0,83.940002
20161014141500,12.51,56.374439,39.09161,39.09,36.588322,1.272581,1.3,55.510353,55.0,83.940002
20161014143000,30.584999,55.726372,39.09161,39.09,36.666624,1.276596,1.3,54.9883,55.0,83.940002
20161014144500,30.584999,55.636368,39.09161,39.09,36.72184,1.328784,1.3,54.952297,55.0,83.940002
20161014150000,30.584999,55.726372,39.09161,39.09,36.42587,1.348856,1.3,54.862289,55.0,83.940002
20161014151500,30.584999,55.546356,39.09161,39.09,36.15472,1.344841,1.3,54.502251,55.0,83.940002
20161014153000,11.84,56.014404,39.09161,39.09,36.19178,1.344841,1.3,55.024303,55.0,83.940002
20161014154500,11.84,55.726372,39.09161,39.09,,1.356885,1.3,55.024303,55.0,83.940002
20161014160000,11.84,56.464447,39.09161,39.09,36.082334,1.360899,1.3,55.186317,55.0,83.940002
20161014161500,29.424999,56.284431,39.09161,39.09,36.082334,1.356885,1.3,55.312332,55.0,83.940002
20161014163000,29.424999,56.104412,39.09161,39.09,36.335328,1.360899,1.3,54.736275,55.0,83.940002
20161014164500,29.424999,55.636368,39.09161,39.09,36.16968,1.35287,1.3,54.502251,55.0,83.940002
20161014170000,11.645,56.284431,39.09161,39.09,36.30058,1.356885,1.3,54.790279,55.0,83.940002
20161014171500,11.645,56.104412,39.09161,39.09,36.30058,1.340827,1.3,54.736275,55.0,83.940002
20161014173000,11.645,56.19442,39.09161,39.09,36.388997,1.336812,1.3,54.790279,55.0,83.940002
20161014174500,11.645,56.824486,39.09161,39.09,36.398942,1.336812,1.3,55.024303,55.0,83.940002
20161014180000,11.645,56.374439,39.09161,39.09,36.166246,1.328784,1.3,55.024303,55.0,83.940002
20161014181500,11.645,56.284431,39.09161,39.09,36.285807,1.336812,1.3,54.898293,55.0,83.940002
20161014183000,11.645,56.554459,39.09161,39.09,36.27899,1.31674,1.3,55.024303,55.0,83.940002
20161014184500,11.645,56.104412,39.09161,39.09,36.038406,1.320755,1.3,54.610264,55.0,83.940002
20161014190000,10.7,56.464447,39.09161,39.09,35.96381,1.300682,1.3,54.610264,55.0,83.940002
20161014191500,27.450001,56.374439,38.691616,38.689999,35.96381,1.364914,1.3,54.574257,55.0,84.205002
20161014193000,7.225,56.914494,38.691616,38.689999,35.739257,1.368928,1.3,55.06031,55.0,84.205002
20161014194500,9.765,57.454548,38.691616,38.689999,35.69793,1.356885,1.3,55.47435,55.0,84.205002
20161014200000,10.565,57.094509,38.691616,38.689999,35.56975,1.356885,1.3,55.240326,55.0,84.205002
20161014201500,12.01,57.184517,38.691616,38.689999,35.56975,1.356885,1.3,55.348335,55.0,84.205002
20161014203000,60.415001,57.36454,38.691616,38.689999,35.45891,1.372943,1.3,56.338436,55.0,84.205002
20161014204500,31.08,56.374439,38.691616,38.689999,35.34314,1.360899,1.3,54.448246,55.0,84.205002
20161014210000,18.135,56.19442,38.691616,38.689999,35.212988,1.368928,1.3,54.412243,55.0,84.205002
20161014211500,13.36,56.644463,38.691616,38.689999,35.212988,1.360899,1.3,54.862289,55.0,84.205002
20161014213000,13.36,56.644463,38.691616,38.689999,35.156871,1.372943,1.3,54.826286,55.0,84.205002
20161014214500,1.625,56.734474,38.691616,38.689999,,1.372943,1.3,54.952297,55.0,84.205002
20161014220000,1.625,56.464447,38.691616,38.689999,34.960164,1.376957,1.3,54.700272,55.0,84.205002
20161014221500,1.625,56.554459,38.691616,38.689999,,1.380971,1.3,54.736275,55.0,84.205002
20161014223000,1.625,56.824486,38.691616,38.689999,,1.376957,1.3,54.790279,55.0,84.205002
20161014224500,1.625,56.464447,38.691616,38.689999,,1.376957,1.3,54.826286,55.0,84.205002
20161014230000,1.625,56.734474,38.691616,38.689999,,1.380971,1.3,54.790279,55.0,84.205002
20161014231500,1.625,56.374439,38.691616,38.689999,,1.376957,1.3,54.502251,55.0,84.205002
20161014233000,1.625,56.554459,38.691616,38.689999,,1.376957,1.3,54.700272,55.0,84.205002
20161014234500,0.0,56.104412,38.691616,38.689999,,1.376957,1.3,54.340233,55.0,84.205002
20161015000000,0.0,56.014404,38.691616,38.689999,,1.380971,1.3,54.37624,55.0,84.205002
20161015001500,0.0,56.284431,38.691616,38.689999,,1.372943,1.3,54.37624,55.0,84.205002
20161015003000,0.0,56.014404,38.691616,38.689999,33.020464,1.393015,1.3,53.998199,55.0,84.205002
20161015004500,0.0,55.636368,39.403015,39.404999,33.069356,1.376957,1.3,53.710175,55.0,83.730003
20161015010000,0.0,55.834385,39.403015,39.404999,33.069356,1.376957,1.3,53.674168,55.0,83.730003
20161015011500,0.0,55.276329,44.348156,44.349998,33.252344,1.220393,1.3,53.224121,55.0,80.434998
20161015013000,0.0,54.91629,45.689335,45.689999,,1.196307,1.3,52.648064,55.0,79.540001
20161015014500,0.0,54.91629,43.977619,43.98,32.980208,1.232437,1.3,53.008102,55.0,80.68
20161015020000,0.0,54.826286,43.977619,43.98,33.092697,1.220393,1.3,53.062107,55.0,80.68
20161015021500,0.0,55.006302,43.977619,43.98,,1.216379,1.3,53.062107,55.0,80.68
20161015023000,0.0,55.366337,43.025311,43.025002,,1.240466,1.3,53.134113,55.0,81.315002
20161015024500,0.0,55.366337,43.025311,43.025002,32.191323,1.232437,1.3,53.350136,55.0,81.315002
20161015030000,0.0,55.366337,43.025311,43.025002,31.8136,1.240466,1.3,53.008102,55.0,81.315002
20161015031500,0.0,55.186317,43.025311,43.025002,31.679504,1.240466,1.3,53.008102,55.0,81.315002
20161015033000,0.0,55.276329,43.025311,43.025002,31.411312,1.240466,1.3,53.062107,55.0,81.315002
20161015034500,0.0,55.366337,43.025311,43.025002,31.927738,1.236451,1.3,53.188118,55.0,81.315002
20161015040000,0.0,55.366337,43.025311,43.025002,32.09988,1.236451,1.3,53.260128,55.0,81.315002
20161015041500,0.0,55.546356,43.025311,43.025002,32.23792,1.240466,1.3,53.260128,55.0,81.315002
20161015043000,0.0,55.096313,43.025311,43.025002,31.927738,1.240466,1.3,53.224121,55.0,81.315002
20161015044500,0.0,55.186317,43.025311,43.025002,32.03086,1.248495,1.3,53.224121,55.0,81.315002
20161015050000,0.0,55.186317,43.025311,43.025002,31.859211,1.240466,1.3,53.008102,55.0,81.315002
20161015051500,0.0,55.276329,43.025311,43.025002,31.279358,1.232437,1.3,53.224121,55.0,81.315002
20161015053000,0.0,55.276329,43.025311,43.025002,31.4787,1.248495,1.3,52.972099,55.0,81.315002
20161015054500,0.0,54.91629,43.025311,43.025002,31.437866,1.236451,1.3,52.936096,55.0,81.315002
20161015060000,0.0,54.91629,43.025311,43.025002,,1.240466,1.3,52.810081,55.0,81.315002
20161015061500,0.0,55.276329,43.025311,43.025002,,1.236451,1.3,53.062107,55.0,81.315002
20161015063000,0.0,54.91629,43.025311,43.025002,,1.248495,1.3,53.062107,55.0,81.315002
20161015064500,0.0,55.186317,43.025311,43.025002,31.604092,1.240466,1.3,52.972099,55.0,81.315002
20161015070000,0.0,55.186317,43.025311,43.025002,31.29884,1.240466,1.3,53.062107,55.0,81.315002
20161015071500,0.0,55.366337,43.025311,43.025002,30.99556,1.24448,1.3,53.098114,55.0,81.315002
20161015073000,0.0,55.366337,43.025311,43.025002,31.159814,1.24448,1.3,53.134113,55.0,81.315002
20161015074500,0.0,55.276329,43.025311,43.025002,31.159814,1.240466,1.3,53.224121,55.0,81.315002
20161015080000,0.0,56.104412,43.025311,43.025002,31.159814,1.24448,1.3,53.836185,55.0,81.315002
20161015081500,0.0,56.014404,43.025311,43.025002,31.159814,1.240466,1.3,53.926193,55.0,81.315002
20161015083000,0.0,56.464447,43.025311,43.025002,32.433488,1.236451,1.3,54.340233,55.0,81.315002
20161015084500,0.0,56.734474,43.025311,43.025002,32.96059,1.232437,1.3,54.862289,55.0,81.315002
20161015090000,0.0,56.464447,43.025311,43.025002,34.068446,1.240466,1.3,55.024303,55.0,81.315002
20161015091500,9.485,57.274529,43.025311,43.025002,34.860204,1.232437,1.3,55.47435,55.0,81.315002
20161015093000,25.275,56.824486,43.025311,43.025002,35.36405,1.220393,1.3,55.150314,55.0,81.315002
20161015094500,35.345001,57.544556,42.121227,42.119999,35.81999,1.220393,1.3,55.852386,55.0,81.919998
20161015100000,12.005,56.824486,42.121227,42.119999,36.764,1.224408,1.3,55.150314,55.0,81.919998
20161015101500,14.4,56.734474,42.121227,42.119999,,1.224408,1.3,55.510353,55.0,81.919998
20161015103000,29.120001,56.284431,42.121227,42.119999,37.615479,1.232437,1.3,55.276329,55.0,81.919998
20161015104500,29.120001,56.464447,42.121227,42.119999,37.662144,1.224408,1.3,55.150314,55.0,81.919998
20161015110000,29.120001,56.824486,42.121227,42.119999,38.317256,1.220393,1.3,55.438347,55.0,81.919998
20161015111500,30.695,55.924393,42.121227,42.119999,38.317256,1.220393,1.3,55.186317,55.0,81.919998
20161015113000,30.695,56.014404,42.121227,42.119999,38.365145,1.220393,1.3,55.186317,55.0,81.919998
20161015114500,30.695,55.834385,42.121227,42.119999,38.601122,1.216379,1.3,54.898293,55.0,81.919998
20161015120000,30.695,56.284431,42.121227,42.119999,38.601122,1.216379,1.3,54.9883,55.0,81.919998
20161015121500,30.695,56.464447,41.217144,41.215,38.601122,1.228422,1.3,55.276329,55.0,82.519997
20161015123000,33.860001,55.636368,41.217144,41.215,39.128462,1.216379,1.3,54.700272,55.0,82.519997
20161015124500,15.4,56.014404,41.217144,41.215,38.946375,1.228422,1.3,54.826286,55.0,82.519997
20161015130000,37.105,55.636368,37.841927,37.84,38.996984,1.31674,1.3,55.186317,55.0,84.769997
20161015131500,29.74,55.546356,37.841927,37.84,38.996984,1.344841,1.3,54.340233,55.0,84.769997
20161015133000,17.514999,56.104412,37.841927,37.84,37.604565,1.344841,1.3,55.06031,55.0,84.769997
20161015134500,17.514999,56.104412,37.841927,37.84,38.516955,1.35287,1.3,55.024303,55.0,84.769997
20161015140000,17.514999,56.374439,37.841927,37.84,38.22821,1.356885,1.3,55.276329,55.0,84.769997
20161015141500,17.514999,56.284431,37.841927,37.84,38.22821,1.356885,1.3,54.9883,55.0,84.769997
20161015143000,17.514999,56.554459,37.841927,37.84,37.690432,1.356885,1.3,55.276329,55.0,84.769997
20161015144500,17.514999,56.284431,37.841927,37.84,38.493206,1.35287,1.3,55.186317,55.0,84.769997
20161015150000,23.209999,56.464447,37.841927,37.84,38.493206,1.344841,1.3,55.150314,55.0,84.769997
20161015151500,23.209999,56.464447,37.841927,37.84,38.493206,1.360899,1.3,55.024303,55.0,84.769997
20161015153000,23.209999,56.104412,37.841927,37.84,38.609554,1.360899,1.3,55.06031,55.0,84.769997
20161015154500,23.209999,56.104412,37.841927,37.84,38.516955,1.356885,1.3,54.9883,55.0,84.769997
20161015160000,23.209999,56.014404,37.841927,37.84,37.96964,1.356885,1.3,55.402344,55.0,84.769997
20161015161500,23.209999,56.104412,37.841927,37.84,37.96964,1.364914,1.3,55.276329,55.0,84.769997
20161015163000,35.115002,54.826286,37.841927,37.84,39.007592,1.368928,1.3,54.736275,55.0,84.769997
20161015164500,35.115002,55.726372,37.841927,37.84,39.324778,1.360899,1.3,54.952297,55.0,84.769997
20161015170000,35.115002,55.546356,37.841927,37.84,39.182624,1.360899,1.3,54.736275,55.0,84.769997
20161015171500,35.115002,55.366337,37.841927,37.84,39.182624,1.35287,1.3,54.538254,55.0,84.769997
20161015173000,18.34,55.636368,37.841927,37.84,38.206875,1.368928,1.3,54.700272,55.0,84.769997
20161015174500,18.34,55.546356,37.841927,37.84,38.324294,1.364914,1.3,54.826286,55.0,84.769997
20161015180000,18.34,55.546356,37.841927,37.84,37.96522,1.368928,1.3,54.790279,55.0,84.769997
20161015181500,18.34,55.924393,37.841927,37.84,37.96522,1.360899,1.3,54.736275,55.0,84.769997
20161015183000,18.34,55.726372,37.841927,37.84,37.65225,1.364914,1.3,54.502251,55.0,84.769997
20161015184500,14.755,56.104412,37.841927,37.84,37.2825,1.348856,1.3,54.574257,55.0,84.769997
20161015190000,13.075,56.104412,37.841927,37.84,37.081934,1.348856,1.3,54.862289,55.0,84.769997
20161015191500,10.51,56.374439,37.841927,37.84,37.081934,1.35287,1.3,54.610264,55.0,84.769997
20161015193000,9.74,56.374439,37.841927,37.84,36.944319,1.364914,1.3,54.700272,55.0,84.769997
20161015194500,9.74,56.644463,37.841927,37.84,,1.368928,1.3,54.9883,55.0,84.769997
20161015200000,40.279999,61.648964,37.841927,37.84,36.337113,1.31674,1.3,57.904594,55.0,84.769997
20161015201500,28.049999,56.554459,37.841927,37.84,,1.368928,1.3,54.700272,55.0,84.769997
20161015203000,22.66,56.374439,37.841927,37.84,36.03113,1.372943,1.3,54.574257,55.0,84.769997
20161015204500,14.865,56.464447,37.841927,37.84,35.698355,1.376957,1.3,54.538254,55.0,84.769997
20161015210000,14.865,56.464447,37.841927,37.84,35.565245,1.376957,1.3,54.862289,55.0,84.769997
20161015211500,3.28,56.914494,37.841927,37.84,35.565245,1.384986,1.3,55.114311,55.0,84.769997
20161015213000,3.28,56.914494,38.649765,38.650002,35.434192,1.372943,1.3,54.9883,55.0,84.235001
20161015214500,3.28,57.004501,38.649765,38.650002,35.163127,1.360899,1.3,55.024303,55.0,84.235001
20161015220000,3.28,56.824486,38.649765,38.650002,35.22533,1.372943,1.3,54.952297,55.0,84.235001
20161015221500,3.28,56.824486,38.649765,38.650002,35.089262,1.376957,1.3,54.664268,55.0,84.235001
20161015223000,3.28,56.824486,38.649765,38.650002,34.622799,1.360899,1.3,55.024303,55.0,84.235001
20161015224500,3.28,57.094509,38.649765,38.650002,,1.360899,1.3,54.9883,55.0,84.235001
20161015230000,3.28,56.644463,38.649765,38.650002,34.285094,1.348856,1.3,55.024303,55.0,84.235001
20161015231500,3.28,57.094509,38.649765,38.650002,34.285094,1.356885,1.3,54.862289,55.0,84.235001
20161015233000,3.28,56.824486,38.649765,38.650002,34.20482,1.372943,1.3,54.9883,55.0,84.235001
20161015234500,3.28,57.094509,38.649765,38.650002,34.20482,1.356885,1.3,55.024303,55.0,84.235001
20161016000000,3.28,57.004501,38.649765,38.650002,34.5846,1.360899,1.3,55.024303,55.0,84.235001
20161016001500,3.28,57.184517,38.649765,38.650002,34.5846,1.35287,1.3,55.024303,55.0,84.235001
20161016003000,3.28,57.004501,38.649765,38.650002,34.326183,1.360899,1.3,55.024303,55.0,84.235001
20161016004500,3.28,57.094509,38.649765,38.650002,34.189129,1.356885,1.3,55.024303,55.0,84.235001
20161016010000,3.28,57.274529,38.649765,38.650002,34.052075,1.35287,1.3,55.06031,55.0,84.235001
20161016011500,3.28,57.004501,38.649765,38.650002,34.052075,1.35287,1.3,55.150314,55.0,84.235001
20161016013000,3.28,56.914494,38.649765,38.650002,34.10146,1.344841,1.3,55.06031,55.0,84.235001
20161016014500,3.28,56.824486,38.649765,38.650002,34.10146,1.348856,1.3,54.898293,55.0,84.235001
20161016020000,3.28,56.554459,38.649765,38.650002,33.96342,1.364914,1.3,54.826286,55.0,84.235001
20161016021500,3.28,56.734474,38.649765,38.650002,33.96342,1.360899,1.3,54.736275,55.0,84.235001
20161016023000,3.28,56.644463,38.649765,38.650002,34.07936,1.376957,1.3,54.502251,55.0,84.235001
20161016024500,1.205,56.734474,38.649765,38.650002,33.61832,1.372943,1.3,54.574257,55.0,84.235001
20161016030000,0.0,56.19442,38.649765,38.650002,,1.376957,1.3,54.37624,55.0,84.235001
20161016031500,0.0,56.464447,38.649765,38.650002,33.523256,1.393015,1.3,54.214222,55.0,84.235001
20161016033000,0.0,56.104412,39.361164,39.360001,33.453743,1.364914,1.3,53.962196,55.0,83.760002
20161016034500,0.0,56.014404,39.361164,39.360001,33.314717,1.368928,1.3,54.088211,55.0,83.760002
20161016040000,0.0,55.924393,39.361164,39.360001,33.175691,1.372943,1.3,53.872189,55.0,83.760002
20161016041500,0.0,56.104412,39.361164,39.360001,,1.368928,1.3,53.674168,55.0,83.760002
20161016043000,0.0,55.366337,39.361164,39.360001,33.074218,1.376957,1.3,53.638168,55.0,83.760002
20161016044500,0.0,55.366337,39.361164,39.360001,,1.384986,1.3,53.674168,55.0,83.760002
20161016050000,0.0,55.546356,39.361164,39.360001,32.828126,1.376957,1.3,53.386139,55.0,83.760002
20161016051500,0.0,55.366337,39.361164,39.360001,32.550074,1.389,1.3,53.386139,55.0,83.760002
20161016053000,0.0,55.456345,39.361164,39.360001,32.411048,1.376957,1.3,53.548157,55.0,83.760002
20161016054500,0.0,55.636368,39.361164,39.360001,32.584176,1.380971,1.3,53.512154,55.0,83.760002
20161016060000,0.0,55.366337,39.361164,39.360001,32.757304,1.376957,1.3,53.710175,55.0,83.760002
20161016061500,0.0,56.284431,39.361164,39.360001,,1.372943,1.3,54.124214,55.0,83.760002
20161016063000,0.0,56.374439,39.361164,39.360001,,1.368928,1.3,54.37624,55.0,83.760002
20161016064500,0.0,56.554459,39.361164,39.360001,33.92449,1.372943,1.3,54.37624,55.0,83.760002
20161016070000,0.0,56.824486,39.361164,39.360001,34.068446,1.368928,1.3,54.538254,55.0,83.760002
20161016071500,0.0,56.554459,39.361164,39.360001,,1.372943,1.3,54.502251,55.0,83.760002
20161016073000,0.0,57.184517,39.361164,39.360001,34.356358,1.368928,1.3,54.862289,55.0,83.760002
20161016074500,0.0,56.464447,39.361164,39.360001,,1.368928,1.3,54.610264,55.0,83.760002
20161016080000,0.0,56.374439,39.361164,39.360001,34.356358,1.364914,1.3,54.610264,55.0,83.760002
20161016081500,0.0,57.004501,39.361164,39.360001,34.428336,1.364914,1.3,54.862289,55.0,83.760002
20161016083000,0.0,56.734474,39.361164,39.360001,34.754294,1.364914,1.3,54.826286,55.0,83.760002
20161016084500,0.0,56.464447,39.361164,39.360001,35.044178,1.364914,1.3,54.898293,55.0,83.760002
20161016090000,0.0,56.464447,39.361164,39.360001,36.493598,1.364914,1.3,54.898293,55.0,83.760002
20161016091500,0.0,56.734474,39.361164,39.360001,,1.356885,1.3,54.9883,55.0,83.760002
20161016093000,3.415,57.36454,39.361164,39.360001,,1.364914,1.3,55.690369,55.0,83.760002
20161016094500,27.465,56.284431,39.361164,39.360001,,1.348856,1.3,54.574257,55.0,83.760002
20161016100000,27.465,56.464447,39.361164,39.360001,,1.35287,1.3,54.826286,55.0,83.760002
20161016101500,34.919998,56.014404,39.361164,39.360001,36.96375,1.348856,1.3,54.502251,55.0,83.760002
20161016103000,15.325,56.914494,39.361164,39.360001,38.534686,1.328784,1.3,55.438347,55.0,83.760002
20161016104500,15.98,56.644463,39.361164,39.360001,38.585448,1.340827,1.3,55.276329,55.0,83.760002
20161016110000,29.055,56.464447,39.361164,39.360001,,1.328784,1.3,55.240326,55.0,83.760002
20161016111500,29.055,56.284431,39.361164,39.360001,38.585448,1.31674,1.3,54.9883,55.0,83.760002
20161016113000,30.215,56.374439,39.361164,39.360001,,1.320755,1.3,55.276329,55.0,83.760002
20161016114500,30.215,56.374439,39.361164,39.360001,,1.308711,1.3,55.312332,55.0,83.760002
20161016120000,30.215,56.464447,39.361164,39.360001,,1.312726,1.3,55.150314,55.0,83.760002
20161016121500,30.215,56.104412,39.361164,39.360001,,1.300682,1.3,55.06031,55.0,83.760002
20161016123000,30.215,56.014404,39.361164,39.360001,,1.31674,1.3,55.348335,55.0,83.760002
20161016124500,30.870001,56.014404,39.361164,39.360001,,1.31674,1.3,55.150314,55.0,83.760002
20161016130000,30.870001,55.726372,39.361164,39.360001,,1.31674,1.3,55.024303,55.0,83.760002
20161016131500,30.870001,55.726372,39.361164,39.360001,,1.308711,1.3,55.024303,55.0,83.760002
20161016133000,30.870001,56.014404,39.361164,39.360001,,1.312726,1.3,55.186317,55.0,83.760002
20161016134500,32.029999,56.374439,39.361164,39.360001,,1.312726,1.3,55.348335,55.0,83.760002
20161016140000,32.029999,56.014404,39.361164,39.360001,38.444246,1.31674,1.3,55.150314,55.0,83.760002
20161016141500,32.029999,55.636368,39.361164,39.360001,38.194703,1.312726,1.3,54.862289,55.0,83.760002
20161016143000,32.029999,55.924393,39.361164,39.360001,38.815067,1.31674,1.3,54.826286,55.0,83.760002
20161016144500,32.029999,55.546356,39.361164,39.360001,38.73158,1.31674,1.3,54.574257,55.0,83.760002
20161016150000,32.029999,55.276329,39.361164,39.360001,38.340954,1.31674,1.3,54.862289,55.0,83.760002
20161016151500,32.029999,55.276329,39.361164,39.360001,38.202336,1.31674,1.3,54.9883,55.0,83.760002
20161016153000,32.029999,56.104412,39.361164,39.360001,38.085988,1.31674,1.3,55.06031,55.0,83.760002
20161016154500,32.029999,55.726372,39.361164,39.360001,38.085988,1.31674,1.3,55.186317,55.0,83.760002
20161016160000,32.029999,56.014404,39.361164,39.360001,38.634289,1.31674,1.3,55.276329,55.0,83.760002
20161016161500,32.029999,55.456345,39.361164,39.360001,38.634289,1.320755,1.3,54.862289,55.0,83.760002
20161016163000,32.029999,55.546356,39.361164,39.360001,38.234789,1.320755,1.3,54.826286,55.0,83.760002
20161016164500,32.029999,55.096313,39.361164,39.360001,37.861996,1.328784,1.3,54.862289,55.0,83.760002
20161016170000,32.029999,55.834385,39.361164,39.360001,37.571942,1.324769,1.3,55.150314,55.0,83.760002
20161016171500,32.029999,55.276329,39.361164,39.360001,37.571942,1.324769,1.3,54.826286,55.0,83.760002
20161016173000,32.029999,55.276329,39.361164,39.360001,38.004065,1.324769,1.3,54.610264,55.0,83.760002
20161016174500,32.029999,55.456345,39.361164,39.360001,38.119427,1.332798,1.3,54.790279,55.0,83.760002
20161016180000,32.029999,55.636368,39.361164,39.360001,38.22362,1.328784,1.3,54.790279,55.0,83.760002
20161016181500,32.029999,56.014404,39.361164,39.360001,38.22362,1.324769,1.3,54.700272,55.0,83.760002
20161016183000,32.029999,56.644463,39.361164,39.360001,37.481009,1.312726,1.3,55.06031,55.0,83.760002
20161016184500,32.029999,56.014404,39.361164,39.360001,37.40575,1.312726,1.3,54.736275,55.0,83.760002
20161016190000,15.17,55.924393,39.361164,39.360001,36.999688,1.308711,1.3,54.340233,55.0,83.760002
20161016191500,13.15,56.464447,39.361164,39.360001,36.999688,1.296668,1.3,54.736275,55.0,83.760002
20161016193000,13.15,56.464447,39.361164,39.360001,36.660096,1.312726,1.3,54.574257,55.0,83.760002
20161016194500,9.3,56.914494,39.361164,39.360001,36.629615,1.300682,1.3,55.024303,55.0,83.760002
20161016200000,9.3,56.374439,39.361164,39.360001,36.709736,1.304697,1.3,54.736275,55.0,83.760002
20161016201500,9.3,56.734474,39.361164,39.360001,,1.300682,1.3,54.862289,55.0,83.760002
20161016203000,9.3,56.734474,39.361164,39.360001,36.550174,1.300682,1.3,54.952297,55.0,83.760002
20161016204500,9.3,56.374439,39.361164,39.360001,36.630125,1.308711,1.3,54.898293,55.0,83.760002
20161016210000,9.3,56.734474,39.361164,39.360001,,1.304697,1.3,55.024303,55.0,83.760002
20161016211500,9.3,57.184517,39.361164,39.360001,35.823492,1.308711,1.3,55.150314,55.0,83.760002
20161016213000,9.3,56.914494,39.361164,39.360001,35.769432,1.300682,1.3,55.024303,55.0,83.760002
20161016214500,9.3,56.824486,39.361164,39.360001,,1.296668,1.3,55.024303,55.0,83.760002
20161016220000,9.3,57.004501,39.361164,39.360001,35.635336,1.304697,1.3,55.024303,55.0,83.760002
20161016221500,9.3,56.374439,39.361164,39.360001,35.635336,1.300682,1.3,54.538254,55.0,83.760002
20161016223000,8.21,56.914494,39.361164,39.360001,35.628196,1.300682,1.3,54.826286,55.0,83.760002
20161016224500,8.21,56.914494,39.361164,39.360001,35.628196,1.300682,1.3,54.862289,55.0,83.760002
20161016230000,30.74,57.184517,39.361164,39.360001,35.559669,1.292654,1.3,54.826286,55.0,83.760002
20161016231500,25.245001,56.734474,39.361164,39.360001,35.559669,1.304697,1.3,54.862289,55.0,83.760002
20161016233000,25.245001,56.464447,39.361164,39.360001,35.75794,1.296668,1.3,54.502251,55.0,83.760002
20161016234500,23.709999,56.374439,39.361164,39.360001,35.82696,1.28061,1.3,54.574257,55.0,83.760002
20161017000000,7.92,57.922592,39.361164,39.360001,35.82696,1.292654,1.3,55.402344,55.0,83.760002
20161017001500,24.295,56.734474,39.361164,39.360001,35.82696,1.292654,1.3,54.736275,55.0,83.760002
20161017003000,21.475,56.284431,39.361164,39.360001,35.422615,1.284625,1.3,54.37624,55.0,83.760002
20161017004500,4.48,57.274529,39.361164,39.360001,35.20578,1.296668,1.3,54.952297,55.0,83.760002
20161017010000,4.48,56.824486,39.361164,39.360001,35.13676,1.292654,1.3,54.862289,55.0,83.760002
20161017011500,4.48,57.004501,39.361164,39.360001,34.805872,1.284625,1.3,54.9883,55.0,83.760002
20161017013000,4.48,56.734474,39.361164,39.360001,34.72264,1.296668,1.3,54.736275,55.0,83.760002
20161017014500,4.48,56.644463,39.361164,39.360001,34.72264,1.292654,1.3,54.826286,55.0,83.760002
20161017020000,4.48,56.824486,39.361164,39.360001,34.5846,1.300682,1.3,54.898293,55.0,83.760002
20161017021500,4.48,56.914494,39.361164,39.360001,34.287899,1.308711,1.3,54.664268,55.0,83.760002
20161017023000,0.0,56.19442,39.361164,39.360001,34.148873,1.312726,1.3,54.340233,55.0,83.760002
20161017024500,0.0,56.734474,39.361164,39.360001,34.474338,1.31674,1.3,54.538254,55.0,83.760002
20161017030000,0.0,56.734474,39.361164,39.360001,34.474338,1.31674,1.3,54.538254,55.0,83.760002
20161017031500,0.0,56.554459,39.361164,39.360001,34.148873,1.31674,1.3,54.502251,55.0,83.760002
20161017033000,0.0,56.104412,39.361164,39.360001,34.148873,1.324769,1.3,54.214222,55.0,83.760002
20161017034500,0.0,56.014404,39.361164,39.360001,33.572386,1.324769,1.3,53.872189,55.0,83.760002
20161017040000,0.0,56.014404,39.361164,39.360001,33.48028,1.340827,1.3,54.052208,55.0,83.760002
20161017041500,0.0,56.014404,39.361164,39.360001,33.453743,1.336812,1.3,54.124214,55.0,83.760002
20161017043000,0.0,56.104412,39.361164,39.360001,33.453743,1.340827,1.3,53.764175,55.0,83.760002
20161017044500,0.0,55.726372,39.361164,39.360001,33.314717,1.332798,1.3,53.58416,55.0,83.760002
20161017050000,0.0,55.924393,39.361164,39.360001,33.354242,1.336812,1.3,53.836185,55.0,83.760002
20161017051500,0.0,56.374439,39.361164,39.360001,33.354242,1.348856,1.3,54.214222,55.0,83.760002
20161017053000,0.0,57.094509,39.361164,39.360001,33.673791,1.340827,1.3,54.790279,55.0,83.760002
20161017054500,0.0,57.004501,39.361164,39.360001,34.350272,1.344841,1.3,55.024303,55.0,83.760002
20161017060000,0.0,57.184517,39.361164,39.360001,34.492256,1.344841,1.3,55.114311,55.0,83.760002
20161017061500,0.0,57.094509,39.361164,39.360001,34.8192,1.332798,1.3,55.024303,55.0,83.760002
20161017063000,0.0,57.454548,39.361164,39.360001,34.890685,1.336812,1.3,55.186317,55.0,83.760002
20161017064500,0.0,57.184517,39.361164,39.360001,34.890685,1.31674,1.3,55.276329,55.0,83.760002
20161017070000,16.67,57.832584,39.361164,39.360001,34.890685,1.320755,1.3,55.690369,55.0,83.760002
20161017071500,25.344999,56.824486,39.361164,39.360001,34.890685,1.256523,1.3,55.024303,55.0,83.760002
20161017073000,25.344999,57.004501,39.361164,39.360001,34.890685,1.272581,1.3,55.186317,55.0,83.760002
20161017074500,27.084999,57.36454,39.361164,39.360001,35.076138,1.256523,1.3,55.150314,55.0,83.760002
20161017080000,18.02,55.834385,39.361164,39.360001,35.220094,1.260538,1.3,54.160217,55.0,83.760002
20161017081500,10.605,56.824486,39.361164,39.360001,35.36405,1.24448,1.3,54.898293,55.0,83.760002
20161017083000,10.605,57.544556,38.457081,38.455002,35.36405,1.252509,1.3,55.150314,55.0,84.360001
20161017084500,10.605,57.094509,38.457081,38.455002,35.508006,1.240466,1.3,55.312332,55.0,84.360001
20161017090000,21.915001,57.454548,38.457081,38.455002,35.91383,1.216379,1.3,55.690369,55.0,84.360001
20161017091500,29.924999,57.004501,37.649448,37.650002,36.203714,1.224408,1.3,55.186317,55.0,84.900002
20161017093000,30.865,56.914494,36.745365,36.744999,37.145837,1.236451,1.3,55.150314,55.0,85.504997
20161017094500,30.865,56.374439,36.745365,36.744999,,1.228422,1.3,55.186317,55.0,85.504997
20161017100000,32.535,57.184517,36.745365,36.744999,37.36325,1.224408,1.3,55.510353,55.0,85.504997
20161017101500,32.535,56.644463,36.745365,36.744999,38.015489,1.224408,1.3,55.312332,55.0,85.504997
20161017103000,32.535,56.464447,36.745365,36.744999,38.24317,1.232437,1.3,55.276329,55.0,85.504997
20161017104500,32.535,56.734474,36.745365,36.744999,38.39345,1.248495,1.3,55.276329,55.0,85.504997
20161017110000,33.695,56.464447,36.745365,36.744999,38.394674,1.240466,1.3,54.952297,55.0,85.504997
