PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161017111500,33.695,56.824486,36.745365,36.744999,,1.24448,1.3,55.276329,55.0,85.504997
20161017113000,38.16,56.014404,36.745365,36.744999,38.86384,1.240466,1.3,54.9883,55.0,85.504997
20161017114500,38.16,55.456345,36.745365,36.744999,39.035234,1.252509,1.3,54.502251,55.0,85.504997
20161017120000,33.0,55.726372,36.745365,36.744999,38.598096,1.248495,1.3,54.610264,55.0,85.504997
20161017121500,33.0,55.456345,36.745365,36.744999,38.598096,1.216379,1.3,54.826286,55.0,85.504997
20161017123000,33.0,55.546356,36.745365,36.744999,38.346734,1.216379,1.3,54.574257,55.0,85.504997
20161017124500,26.305,55.276329,36.745365,36.744999,37.905482,1.236451,1.3,54.538254,55.0,85.504997
20161017130000,22.275,55.366337,36.745365,36.744999,38.451233,1.236451,1.3,54.502251,55.0,85.504997
20161017131500,22.275,56.014404,36.745365,36.744999,38.06348,1.240466,1.3,55.114311,55.0,85.504997
20161017133000,22.275,55.924393,36.745365,36.744999,,1.232437,1.3,55.06031,55.0,85.504997
20161017134500,22.275,55.726372,36.745365,36.744999,37.578283,1.236451,1.3,55.024303,55.0,85.504997
20161017140000,22.275,56.104412,36.745365,36.744999,,1.236451,1.3,55.06031,55.0,85.504997
20161017141500,22.275,55.636368,36.745365,36.744999,37.861996,1.228422,1.3,55.024303,55.0,85.504997
20161017143000,22.275,55.834385,36.745365,36.744999,38.07776,1.232437,1.3,55.312332,55.0,85.504997
20161017144500,22.275,56.104412,36.745365,36.744999,37.242193,1.228422,1.3,55.024303,55.0,85.504997
20161017150000,22.275,56.374439,36.745365,36.744999,37.403404,1.216379,1.3,55.47435,55.0,85.504997
20161017151500,41.615002,56.014404,36.745365,36.744999,37.080404,1.20835,1.3,55.114311,55.0,85.504997
20161017153000,41.615002,55.456345,35.937733,35.939999,36.811141,1.228422,1.3,54.700272,55.0,86.040001
20161017154500,39.900002,55.276329,35.937733,35.939999,37.51047,1.232437,1.3,54.574257,55.0,86.040001
20161017160000,27.924999,55.006302,34.913097,34.915001,37.51047,1.252509,1.3,54.664268,55.0,86.724998
20161017161500,27.014999,55.456345,34.913097,34.915001,,1.272581,1.3,54.664268,55.0,86.724998
20161017163000,27.014999,55.636368,34.913097,34.915001,37.51047,1.268567,1.3,54.826286,55.0,86.724998
20161017164500,27.014999,55.636368,34.913097,34.915001,,1.264552,1.3,55.024303,55.0,86.724998
20161017170000,27.014999,55.726372,34.913097,34.915001,37.936592,1.288639,1.3,54.790279,55.0,86.724998
20161017171500,27.014999,55.636368,34.913097,34.915001,37.936592,1.284625,1.3,54.898293,55.0,86.724998
20161017173000,27.014999,55.636368,36.352798,36.355,37.660512,1.372943,1.3,55.024303,55.0,85.764999
20161017174500,27.014999,55.834385,38.209591,38.209999,38.609554,1.380971,1.3,54.502251,55.0,84.525002
20161017180000,27.014999,55.636368,38.209591,38.209999,38.516955,1.389,1.3,54.502251,55.0,84.525002
20161017181500,23.209999,55.834385,38.209591,38.209999,38.68483,1.376957,1.3,54.538254,55.0,84.525002
20161017183000,20.355,56.104412,39.017429,39.014999,38.698804,1.360899,1.3,54.826286,55.0,83.989998
20161017184500,17.465,56.374439,39.017429,39.014999,38.7615,1.364914,1.3,54.700272,55.0,83.989998
20161017190000,23.695,54.91629,35.184689,35.185001,38.324294,1.384986,1.3,53.58416,55.0,86.544998
20161017191500,15.2,57.094509,37.01738,37.014999,,1.384986,1.3,55.186317,55.0,85.32
20161017193000,15.2,57.094509,37.945782,37.945,37.795968,1.376957,1.3,55.114311,55.0,84.705002
20161017194500,15.2,56.734474,37.945782,37.945,37.331817,1.376957,1.3,54.826286,55.0,84.705002
20161017200000,15.2,56.464447,37.945782,37.945,,1.380971,1.3,54.826286,55.0,84.705002
20161017201500,15.2,56.374439,37.945782,37.945,,1.376957,1.3,54.664268,55.0,84.705002
20161017203000,15.2,56.284431,37.945782,37.945,36.709736,1.384986,1.3,54.952297,55.0,84.705002
20161017204500,15.2,56.374439,37.945782,37.945,36.599389,1.380971,1.3,54.700272,55.0,84.705002
20161017210000,15.2,56.464447,37.945782,37.945,36.43046,1.393015,1.3,54.502251,55.0,84.705002
20161017211500,15.2,56.374439,38.657181,38.654999,36.43046,1.376957,1.3,54.538254,55.0,84.230003
20161017213000,13.305,57.004501,38.657181,38.654999,35.964575,1.360899,1.3,54.736275,55.0,84.230003
20161017214500,13.305,56.914494,38.657181,38.654999,36.037624,1.360899,1.3,54.898293,55.0,84.230003
20161017220000,13.305,56.734474,38.657181,38.654999,35.635914,1.360899,1.3,54.862289,55.0,84.230003
20161017221500,13.305,56.824486,38.657181,38.654999,,1.376957,1.3,55.024303,55.0,84.230003
20161017223000,13.305,57.094509,38.657181,38.654999,,1.28061,1.3,55.024303,55.0,84.230003
20161017224500,13.305,57.094509,38.657181,38.654999,35.5655,1.276596,1.3,55.06031,55.0,84.230003
20161017230000,13.305,56.734474,38.657181,38.654999,35.628196,1.28061,1.3,54.862289,55.0,84.230003
20161017231500,13.305,56.824486,38.657181,38.654999,,1.276596,1.3,55.024303,55.0,84.230003
20161017233000,13.305,56.464447,38.657181,38.654999,35.361398,1.288639,1.3,54.826286,55.0,84.230003
20161017234500,13.305,56.464447,38.657181,38.654999,,1.276596,1.3,54.574257,55.0,84.230003
20161018000000,11.59,56.824486,38.657181,38.654999,35.422615,1.276596,1.3,54.790279,55.0,84.230003
20161018001500,11.59,57.184517,38.657181,38.654999,,1.284625,1.3,54.862289,55.0,84.230003
20161018003000,11.59,56.824486,38.657181,38.654999,35.34382,1.276596,1.3,54.826286,55.0,84.230003
20161018004500,33.82,57.184517,38.657181,38.654999,35.34382,1.284625,1.3,54.952297,55.0,84.230003
20161018010000,24.775,57.094509,38.657181,38.654999,35.20578,1.276596,1.3,54.9883,55.0,84.230003
20161018011500,21.475,56.644463,38.657181,38.654999,,1.276596,1.3,54.700272,55.0,84.230003
20161018013000,17.145,57.454548,38.657181,38.654999,35.330594,1.268567,1.3,55.024303,55.0,84.230003
20161018014500,3.675,56.464447,38.657181,38.654999,34.99872,1.272581,1.3,54.538254,55.0,84.230003
20161018020000,0.0,56.554459,38.657181,38.654999,34.86068,1.284625,1.3,54.502251,55.0,84.230003
20161018021500,0.0,56.374439,38.657181,38.654999,,1.284625,1.3,54.412243,55.0,84.230003
20161018023000,0.0,56.374439,38.657181,38.654999,34.5846,1.28061,1.3,54.37624,55.0,84.230003
20161018024500,0.0,56.374439,38.657181,38.654999,,1.288639,1.3,54.37624,55.0,84.230003
20161018030000,0.0,56.014404,38.657181,38.654999,34.287899,1.284625,1.3,54.052208,55.0,84.230003
20161018031500,0.0,56.104412,38.657181,38.654999,34.334326,1.292654,1.3,53.962196,55.0,84.230003
20161018033000,0.0,56.014404,38.657181,38.654999,34.26432,1.284625,1.3,53.836185,55.0,84.230003
20161018034500,0.0,55.834385,38.657181,38.654999,34.07936,1.292654,1.3,53.710175,55.0,84.230003
20161018040000,0.0,56.014404,38.657181,38.654999,34.124308,1.296668,1.3,53.872189,55.0,84.230003
20161018041500,0.0,55.546356,38.657181,38.654999,34.124308,1.308711,1.3,53.674168,55.0,84.230003
20161018043000,0.0,55.456345,38.657181,38.654999,34.26432,1.284625,1.3,53.512154,55.0,84.230003
20161018044500,0.0,55.456345,38.657181,38.654999,34.26432,1.300682,1.3,53.260128,55.0,84.230003
20161018050000,0.0,55.006302,38.657181,38.654999,34.44928,1.308711,1.3,53.098114,55.0,84.230003
20161018051500,0.0,55.276329,38.657181,38.654999,34.124308,1.308711,1.3,53.386139,55.0,84.230003
20161018053000,0.0,55.006302,38.657181,38.654999,33.984296,1.31674,1.3,53.008102,55.0,84.230003
20161018054500,0.0,55.276329,38.657181,38.654999,33.844284,1.312726,1.3,53.134113,55.0,84.230003
20161018060000,0.0,54.91629,38.657181,38.654999,33.523256,1.308711,1.3,53.062107,55.0,84.230003
20161018061500,0.0,55.276329,38.657181,38.654999,33.314717,1.324769,1.3,53.062107,55.0,84.230003
20161018063000,0.0,55.006302,38.657181,38.654999,33.175691,1.308711,1.3,53.134113,55.0,84.230003
20161018064500,0.0,55.006302,38.657181,38.654999,33.21423,1.308711,1.3,53.008102,55.0,84.230003
20161018070000,0.0,54.91629,38.657181,38.654999,33.074218,1.300682,1.3,53.008102,55.0,84.230003
20161018071500,0.0,54.91629,38.657181,38.654999,33.004212,1.380971,1.3,53.062107,55.0,84.230003
20161018073000,0.0,55.366337,38.657181,38.654999,33.004212,1.372943,1.3,53.260128,55.0,84.230003
20161018074500,0.0,55.186317,38.657181,38.654999,33.250797,1.372943,1.3,53.062107,55.0,84.230003
20161018080000,0.0,55.276329,38.657181,38.654999,33.711344,1.372943,1.3,53.188118,55.0,84.230003
20161018081500,0.0,56.104412,38.657181,38.654999,34.860204,1.35287,1.3,54.286232,55.0,84.230003
20161018083000,0.0,57.36454,38.657181,38.654999,35.841359,1.31674,1.3,55.186317,55.0,84.230003
20161018084500,32.290001,56.914494,38.657181,38.654999,,1.308711,1.3,55.186317,55.0,84.230003
20161018090000,18.209999,56.554459,38.657181,38.654999,37.508192,1.268567,1.3,54.826286,55.0,84.230003
20161018091500,18.209999,57.184517,38.657181,38.654999,,1.276596,1.3,55.150314,55.0,84.230003
20161018093000,26.475,57.36454,38.657181,38.654999,,1.268567,1.3,55.600361,55.0,84.230003
20161018094500,35.735001,56.554459,38.657181,38.654999,38.81267,1.276596,1.3,54.9883,55.0,84.230003
20161018100000,35.735001,56.374439,38.657181,38.654999,39.106906,1.276596,1.3,55.024303,55.0,84.230003
20161018101500,35.735001,56.104412,38.657181,38.654999,39.148046,1.272581,1.3,55.024303,55.0,84.230003
20161018103000,35.735001,56.104412,38.657181,38.654999,38.959873,1.268567,1.3,54.952297,55.0,84.230003
20161018104500,35.735001,56.374439,38.657181,38.654999,38.959873,1.272581,1.3,54.898293,55.0,84.230003
20161018110000,35.735001,56.014404,38.657181,38.654999,38.959873,1.272581,1.3,54.9883,55.0,84.230003
20161018111500,35.735001,55.726372,38.657181,38.654999,38.553216,1.272581,1.3,54.700272,55.0,84.230003
20161018113000,35.735001,55.456345,38.657181,38.654999,38.44853,1.260538,1.3,54.502251,55.0,84.230003
20161018114500,35.735001,55.636368,38.657181,38.654999,38.323954,1.288639,1.3,54.502251,55.0,84.230003
20161018120000,20.639999,55.276329,38.657181,38.654999,38.323954,1.284625,1.3,54.37624,55.0,84.230003
20161018121500,17.215,56.464447,38.657181,38.654999,38.323954,1.256523,1.3,55.348335,55.0,84.230003
20161018123000,33.424999,56.554459,38.657181,38.654999,38.26051,1.268567,1.3,55.47435,55.0,84.230003
20161018124500,33.935001,56.104412,38.657181,38.654999,38.26051,1.264552,1.3,54.9883,55.0,84.230003
20161018130000,33.935001,55.726372,38.657181,38.654999,,1.268567,1.3,55.024303,55.0,84.230003
20161018131500,33.935001,55.276329,38.657181,38.654999,38.26051,1.268567,1.3,54.898293,55.0,84.230003
20161018133000,33.935001,56.19442,38.657181,38.654999,37.080404,1.268567,1.3,55.312332,55.0,84.230003
20161018134500,33.935001,56.374439,38.657181,38.654999,37.453112,1.260538,1.3,55.276329,55.0,84.230003
20161018140000,36.540001,56.374439,35.92083,35.919998,36.7385,1.200321,1.3,55.402344,55.0,86.055
20161018141500,40.084999,56.19442,35.016747,35.014999,,1.288639,1.3,55.312332,55.0,86.654999
20161018143000,40.084999,56.014404,35.016747,35.014999,38.26969,1.332798,1.3,55.186317,55.0,86.654999
20161018144500,40.084999,56.19442,35.016747,35.014999,,1.31674,1.3,55.348335,55.0,86.654999
20161018150000,41.970001,56.014404,35.016747,35.014999,37.994511,1.328784,1.3,55.186317,55.0,86.654999
20161018151500,41.970001,56.104412,35.016747,35.014999,,1.31674,1.3,55.114311,55.0,86.654999
20161018153000,41.970001,56.104412,35.016747,35.014999,38.101985,1.31674,1.3,55.114311,55.0,86.654999
20161018154500,41.970001,55.834385,35.016747,35.014999,38.48661,1.324769,1.3,55.06031,55.0,86.654999
20161018160000,41.970001,55.924393,35.016747,35.014999,38.3807,1.31674,1.3,55.150314,55.0,86.654999
20161018161500,41.970001,56.014404,35.016747,35.014999,38.543968,1.328784,1.3,55.186317,55.0,86.654999
20161018163000,41.970001,55.834385,35.016747,35.014999,38.593846,1.332798,1.3,55.150314,55.0,86.654999
20161018164500,41.970001,56.014404,35.016747,35.014999,38.593846,1.360899,1.3,55.240326,55.0,86.654999
20161018170000,41.970001,56.104412,35.728146,35.73,39.157685,1.384986,1.3,55.276329,55.0,86.18
20161018171500,41.970001,55.636368,36.439545,36.439999,,1.372943,1.3,54.862289,55.0,85.705002
20161018173000,41.970001,55.546356,36.439545,36.439999,39.39696,1.364914,1.3,54.664268,55.0,85.705002
20161018174500,41.970001,55.726372,36.439545,36.439999,,1.356885,1.3,54.826286,55.0,85.705002
20161018180000,41.970001,55.636368,36.439545,36.439999,39.387763,1.340827,1.3,54.700272,55.0,85.705002
20161018181500,41.970001,56.014404,36.439545,36.439999,38.865268,1.332798,1.3,54.610264,55.0,85.705002
20161018183000,23.879999,56.19442,36.439545,36.439999,38.943332,1.324769,1.3,54.574257,55.0,85.705002
20161018184500,20.545,56.374439,36.439545,36.439999,,1.320755,1.3,54.700272,55.0,85.705002
20161018190000,20.545,56.464447,36.439545,36.439999,,1.320755,1.3,54.826286,55.0,85.705002
20161018191500,19.775,56.464447,36.439545,36.439999,,1.324769,1.3,54.502251,55.0,85.705002
20161018193000,19.775,56.464447,36.439545,36.439999,,1.328784,1.3,54.538254,55.0,85.705002
20161018194500,19.775,56.014404,36.439545,36.439999,,1.336812,1.3,54.502251,55.0,85.705002
20161018200000,18.684999,56.014404,36.439545,36.439999,,1.332798,1.3,54.538254,55.0,85.705002
20161018201500,18.684999,56.104412,36.439545,36.439999,,1.340827,1.3,54.502251,55.0,85.705002
20161018203000,18.684999,56.554459,36.439545,36.439999,37.144732,1.340827,1.3,54.574257,55.0,85.705002
20161018204500,15.135,57.004501,36.439545,36.439999,,1.336812,1.3,54.790279,55.0,85.705002
20161018210000,15.135,56.734474,36.439545,36.439999,,1.348856,1.3,54.898293,55.0,85.705002
20161018211500,15.135,56.644463,36.439545,36.439999,36.630125,1.35287,1.3,54.700272,55.0,85.705002
20161018213000,13.6,56.554459,36.439545,36.439999,36.630125,1.356885,1.3,54.502251,55.0,85.705002
20161018214500,10.96,56.464447,36.439545,36.439999,36.372864,1.344841,1.3,54.700272,55.0,85.705002
20161018220000,10.96,56.734474,36.439545,36.439999,36.378865,1.360899,1.3,54.700272,55.0,85.705002
20161018221500,10.96,57.004501,36.439545,36.439999,,1.35287,1.3,55.024303,55.0,85.705002
20161018223000,10.96,56.554459,36.439545,36.439999,,1.364914,1.3,54.664268,55.0,85.705002
20161018224500,10.96,56.644463,36.439545,36.439999,,1.368928,1.3,54.574257,55.0,85.705002
20161018230000,31.334999,61.090912,36.439545,36.439999,,1.360899,1.3,56.950497,55.0,85.705002
20161018231500,100.0,57.184517,36.439545,36.439999,35.23247,1.368928,1.3,55.348335,55.0,85.705002
20161018233000,19.514999,57.004501,36.439545,36.439999,,1.364914,1.3,54.538254,55.0,85.705002
20161018234500,4.815,56.554459,36.439545,36.439999,36.10304,1.372943,1.3,54.700272,55.0,85.705002
20161019000000,4.815,56.914494,36.439545,36.439999,,1.364914,1.3,55.114311,55.0,85.705002
20161019001500,4.815,56.644463,36.439545,36.439999,35.965,1.360899,1.3,54.826286,55.0,85.705002
20161019003000,94.425003,58.912693,36.439545,36.439999,,1.376957,1.3,56.50045,55.0,85.705002
20161019004500,16.775,56.374439,36.439545,36.439999,,1.376957,1.3,53.800179,55.0,85.705002
20161019010000,6.46,57.004501,36.439545,36.439999,,1.368928,1.3,54.862289,55.0,85.705002
20161019011500,0.0,55.636368,43.459305,43.459999,35.285561,1.220393,1.3,53.836185,55.0,81.025002
20161019013000,51.145,57.922592,42.38958,42.389999,,1.220393,1.3,54.9883,55.0,81.739998
20161019014500,17.275,56.914494,42.38958,42.389999,,1.224408,1.3,54.664268,55.0,81.739998
20161019020000,1.92,55.726372,41.581947,41.580002,34.953194,1.236451,1.3,53.926193,55.0,82.279999
20161019021500,0.0,56.644463,41.581947,41.580002,,1.216379,1.3,54.286232,55.0,82.279999
20161019023000,71.949997,57.544556,41.581947,41.580002,35.148507,1.20835,1.3,55.276329,55.0,82.279999
20161019024500,15.605,57.544556,40.677864,40.68,,1.236451,1.3,55.186317,55.0,82.879997
20161019030000,0.0,56.464447,40.677864,40.68,34.805872,1.216379,1.3,54.502251,55.0,82.879997
20161019031500,31.344999,61.828983,40.677864,40.68,,1.20835,1.3,57.472549,55.0,82.879997
20161019033000,57.389999,55.636368,40.677864,40.68,,1.232437,1.3,54.052208,55.0,82.879997
20161019034500,15.85,56.374439,40.677864,40.68,34.99872,1.216379,1.3,54.502251,55.0,82.879997
20161019040000,0.0,56.014404,40.677864,40.68,35.191568,1.232437,1.3,53.872189,55.0,82.879997
20161019041500,57.665001,57.36454,40.677864,40.68,,1.232437,1.3,55.024303,55.0,82.879997
20161019043000,16.434999,56.374439,40.677864,40.68,34.913516,1.220393,1.3,53.710175,55.0,82.879997
20161019044500,0.0,56.104412,40.677864,40.68,35.052542,1.228422,1.3,54.37624,55.0,82.879997
20161019050000,0.0,57.544556,40.677864,40.68,35.052542,1.220393,1.3,54.448246,55.0,82.879997
20161019051500,90.040001,57.274529,39.653229,39.654999,,1.248495,1.3,55.402344,55.0,83.565002
20161019053000,17.18,58.012604,39.653229,39.654999,35.052542,1.248495,1.3,55.510353,55.0,83.565002
20161019054500,5.165,56.464447,39.653229,39.654999,35.244404,1.248495,1.3,54.538254,55.0,83.565002
20161019060000,13.06,60.730873,39.653229,39.654999,35.244404,1.248495,1.3,56.446445,55.0,83.565002
20161019061500,66.300003,56.014404,39.653229,39.654999,35.384416,1.248495,1.3,54.340233,55.0,83.565002
20161019063000,14.95,57.004501,39.653229,39.654999,35.384416,1.256523,1.3,54.790279,55.0,83.565002
20161019064500,0.0,56.19442,39.653229,39.654999,35.384416,1.256523,1.3,54.250225,55.0,83.565002
20161019070000,4.645,60.370838,39.653229,39.654999,35.244404,1.248495,1.3,55.852386,55.0,83.565002
20161019071500,65.580002,56.014404,39.653229,39.654999,35.104392,1.24448,1.3,54.340233,55.0,83.565002
20161019073000,18.120001,57.544556,39.653229,39.654999,34.96438,1.232437,1.3,55.114311,55.0,83.565002
20161019074500,9.7,56.734474,36.181572,36.18,34.704977,1.28061,1.3,54.9883,55.0,85.879997
20161019080000,9.7,57.094509,36.181572,36.18,34.96438,1.336812,1.3,55.348335,55.0,85.879997
20161019081500,29.58,56.734474,36.181572,36.18,35.912096,1.31674,1.3,55.186317,55.0,85.879997
20161019083000,31.030001,57.094509,36.181572,36.18,,1.336812,1.3,55.186317,55.0,85.879997
20161019084500,33.985001,56.914494,36.181572,36.18,36.749295,1.296668,1.3,55.240326,55.0,85.879997
20161019090000,22.51,55.096313,36.181572,36.18,37.1635,1.296668,1.3,54.124214,55.0,85.879997
20161019091500,22.15,57.274529,36.181572,36.18,,1.292654,1.3,55.600361,55.0,85.879997
20161019093000,30.855,55.726372,36.181572,36.18,38.459104,1.284625,1.3,54.862289,55.0,85.879997
20161019094500,30.855,56.19442,36.181572,36.18,39.82315,1.268567,1.3,54.826286,55.0,85.879997
20161019100000,30.855,56.284431,36.181572,36.18,39.82315,1.248495,1.3,54.898293,55.0,85.879997
20161019101500,30.855,56.104412,35.036373,35.035,39.83012,1.200321,1.3,54.826286,55.0,86.639999
20161019103000,30.855,56.104412,35.036373,35.035,39.658216,1.232437,1.3,54.9883,55.0,86.639999
20161019104500,30.855,56.104412,35.036373,35.035,,1.232437,1.3,54.9883,55.0,86.639999
20161019110000,30.855,55.924393,35.036373,35.035,39.658216,1.24448,1.3,54.862289,55.0,86.639999
20161019111500,30.855,56.464447,35.036373,35.035,39.658216,1.240466,1.3,55.150314,55.0,86.639999
20161019113000,30.855,56.464447,35.036373,35.035,39.890997,1.216379,1.3,55.186317,55.0,86.639999
20161019114500,30.855,56.374439,35.036373,35.035,39.87687,1.248495,1.3,55.312332,55.0,86.639999
20161019120000,30.855,56.014404,35.036373,35.035,40.144824,1.248495,1.3,55.06031,55.0,86.639999
20161019121500,30.855,56.19442,35.036373,35.035,40.144824,1.248495,1.3,55.348335,55.0,86.639999
20161019123000,34.919998,55.636368,35.036373,35.035,40.739552,1.240466,1.3,55.024303,55.0,86.639999
20161019124500,34.919998,55.366337,35.036373,35.035,40.56486,1.256523,1.3,54.826286,55.0,86.639999
20161019130000,16.225,56.014404,35.036373,35.035,39.98771,1.272581,1.3,55.114311,55.0,86.639999
20161019131500,30.209999,56.824486,35.036373,35.035,39.98771,1.284625,1.3,55.798382,55.0,86.639999
20161019133000,35.48,55.366337,35.036373,35.035,39.75821,1.292654,1.3,54.502251,55.0,86.639999
20161019134500,18.99,55.456345,35.036373,35.035,39.549994,1.292654,1.3,54.664268,55.0,86.639999
20161019140000,17.629999,55.546356,35.036373,35.035,39.269307,1.308711,1.3,54.502251,55.0,86.639999
20161019141500,17.629999,55.924393,35.036373,35.035,39.269307,1.324769,1.3,55.240326,55.0,86.639999
20161019143000,17.629999,55.834385,35.036373,35.035,38.690185,1.312726,1.3,55.06031,55.0,86.639999
20161019144500,17.629999,55.726372,35.036373,35.035,38.93184,1.284625,1.3,55.024303,55.0,86.639999
20161019150000,21.48,56.374439,35.036373,35.035,38.815407,1.268567,1.3,55.47435,55.0,86.639999
20161019151500,35.005001,56.19442,35.036373,35.035,38.815407,1.284625,1.3,55.312332,55.0,86.639999
20161019153000,35.005001,55.456345,35.036373,35.035,39.69089,1.256523,1.3,54.898293,55.0,86.639999
20161019154500,11.295,55.834385,35.036373,35.035,39.941504,1.31674,1.3,55.06031,55.0,86.639999
20161019160000,34.345001,56.374439,35.036373,35.035,39.441517,1.360899,1.3,55.690369,55.0,86.639999
20161019161500,34.345001,55.726372,35.036373,35.035,39.441517,1.368928,1.3,55.150314,55.0,86.639999
20161019163000,34.345001,55.726372,35.036373,35.035,39.182624,1.372943,1.3,54.898293,55.0,86.639999
20161019164500,33.580002,55.276329,35.747772,35.75,39.655088,1.380971,1.3,54.538254,55.0,86.169998
20161019170000,16.315001,55.636368,37.291122,37.290001,39.287718,1.376957,1.3,54.538254,55.0,85.139999
20161019171500,9.83,56.374439,38.098961,38.099998,39.287718,1.372943,1.3,55.150314,55.0,84.599998
20161019173000,9.83,56.464447,38.098961,38.099998,38.566459,1.384986,1.3,54.9883,55.0,84.599998
20161019174500,9.83,56.464447,38.81036,38.810001,38.107476,1.380971,1.3,54.736275,55.0,84.125
20161019180000,9.83,56.644463,38.81036,38.810001,38.270013,1.372943,1.3,54.862289,55.0,84.125
20161019181500,9.83,56.374439,38.81036,38.810001,38.270013,1.372943,1.3,54.700272,55.0,84.125
20161019183000,9.83,56.824486,38.81036,38.810001,38.28686,1.372943,1.3,54.9883,55.0,84.125
20161019184500,9.83,56.554459,38.81036,38.810001,38.369276,1.372943,1.3,54.862289,55.0,84.125
20161019190000,9.83,56.644463,38.81036,38.810001,38.24266,1.376957,1.3,54.664268,55.0,84.125
20161019191500,9.83,56.374439,38.81036,38.810001,38.24266,1.380971,1.3,54.538254,55.0,84.125
20161019193000,7.2,56.104412,38.81036,38.810001,38.041601,1.380971,1.3,54.502251,55.0,84.125
20161019194500,0.0,56.19442,38.81036,38.810001,37.902575,1.384986,1.3,54.37624,55.0,84.125
20161019200000,0.0,56.19442,38.81036,38.810001,38.044644,1.376957,1.3,54.502251,55.0,84.125
20161019201500,0.0,56.374439,38.81036,38.810001,38.044644,1.389,1.3,54.538254,55.0,84.125
20161019203000,0.0,56.19442,39.618198,39.619999,38.044644,1.372943,1.3,54.37624,55.0,83.589996
20161019204500,0.0,57.094509,39.618198,39.619999,38.11465,1.360899,1.3,54.700272,55.0,83.589996
20161019210000,0.0,56.374439,39.618198,39.619999,37.902575,1.368928,1.3,54.340233,55.0,83.589996
20161019211500,0.0,56.104412,39.618198,39.619999,37.902575,1.372943,1.3,54.37624,55.0,83.589996
20161019213000,0.0,56.19442,39.618198,39.619999,38.044644,1.368928,1.3,54.37624,55.0,83.589996
20161019214500,0.0,56.374439,39.618198,39.619999,37.904632,1.376957,1.3,54.502251,55.0,83.589996
20161019220000,0.0,56.104412,39.618198,39.619999,37.76462,1.376957,1.3,54.37624,55.0,83.589996
20161019221500,0.0,55.834385,39.618198,39.619999,37.76462,1.368928,1.3,54.160217,55.0,83.589996
20161019223000,0.0,56.014404,39.618198,39.619999,37.207445,1.304697,1.3,54.052208,55.0,83.589996
20161019224500,0.0,56.014404,39.618198,39.619999,37.207445,1.308711,1.3,53.836185,55.0,83.589996
20161019230000,0.0,55.924393,39.618198,39.619999,37.134566,1.300682,1.3,54.286232,55.0,83.589996
20161019231500,0.0,56.374439,39.618198,39.619999,37.134566,1.300682,1.3,54.214222,55.0,83.589996
20161019233000,40.805,57.634563,39.618198,39.619999,36.644524,1.300682,1.3,55.348335,55.0,83.589996
20161019234500,13.545,57.004501,39.618198,39.619999,36.504512,1.296668,1.3,55.024303,55.0,83.589996
20161020000000,0.0,56.014404,39.618198,39.619999,36.224488,1.300682,1.3,54.160217,55.0,83.589996
20161020001500,0.0,55.924393,39.618198,39.619999,36.224488,1.300682,1.3,53.998199,55.0,83.589996
20161020003000,34.935001,58.012604,39.618198,39.619999,36.01447,1.296668,1.3,55.510353,55.0,83.589996
20161020004500,12.64,57.36454,39.618198,39.619999,36.01447,1.284625,1.3,55.06031,55.0,83.589996
20161020010000,0.04,56.374439,39.618198,39.619999,36.070757,1.300682,1.3,54.088211,55.0,83.589996
20161020011500,13.995,60.820885,39.618198,39.619999,36.070757,1.276596,1.3,56.410442,55.0,83.589996
20161020013000,36.924999,57.832584,39.618198,39.619999,36.070757,1.296668,1.3,55.348335,55.0,83.589996
20161020014500,13.34,57.544556,39.618198,39.619999,36.070757,1.292654,1.3,55.150314,55.0,83.589996
20161020020000,0.0,56.19442,39.618198,39.619999,35.929759,1.300682,1.3,54.37624,55.0,83.589996
20161020021500,55.939999,57.094509,39.618198,39.619999,35.929759,1.300682,1.3,56.050407,55.0,83.589996
20161020023000,37.924999,57.544556,39.618198,39.619999,35.718262,1.284625,1.3,55.348335,55.0,83.589996
20161020024500,14.58,57.274529,39.618198,39.619999,35.718262,1.28061,1.3,55.438347,55.0,83.589996
20161020030000,0.0,56.104412,39.618198,39.619999,35.436266,1.292654,1.3,54.214222,55.0,83.589996
20161020031500,0.0,55.924393,39.618198,39.619999,35.436266,1.300682,1.3,53.872189,55.0,83.589996
20161020033000,33.919998,57.544556,39.618198,39.619999,35.295268,1.288639,1.3,54.898293,55.0,83.589996
20161020034500,10.15,57.454548,39.618198,39.619999,35.34416,1.284625,1.3,55.150314,55.0,83.589996
20161020040000,9.24,56.284431,39.618198,39.619999,35.083771,1.296668,1.3,54.37624,55.0,83.589996
20161020041500,0.0,55.636368,39.618198,39.619999,34.801775,1.296668,1.3,53.674168,55.0,83.589996
20161020043000,26.655001,57.454548,39.618198,39.619999,34.801775,1.300682,1.3,54.9883,55.0,83.589996
20161020044500,8.7,58.012604,39.618198,39.619999,34.660777,1.296668,1.3,55.312332,55.0,83.589996
20161020050000,3.235,56.464447,39.618198,39.619999,34.660777,1.308711,1.3,54.250225,55.0,83.589996
20161020051500,0.0,56.014404,39.618198,39.619999,34.660777,1.292654,1.3,53.836185,55.0,83.589996
20161020053000,31.83,56.464447,39.618198,39.619999,34.847216,1.304697,1.3,54.052208,55.0,83.589996
20161020054500,12.73,56.104412,39.618198,39.619999,35.176625,1.308711,1.3,53.962196,55.0,83.589996
20161020060000,11.28,56.284431,39.618198,39.619999,35.508006,1.292654,1.3,54.664268,55.0,83.589996
20161020061500,0.0,56.104412,39.618198,39.619999,35.508006,1.300682,1.3,54.214222,55.0,83.589996
20161020063000,0.0,55.834385,39.618198,39.619999,35.72394,1.304697,1.3,53.836185,55.0,83.589996
20161020064500,48.48,56.374439,39.618198,39.619999,35.72394,1.304697,1.3,55.186317,55.0,83.589996
20161020070000,35.084999,57.36454,39.618198,39.619999,35.72394,1.300682,1.3,54.9883,55.0,83.589996
20161020071500,13.33,57.544556,39.618198,39.619999,35.72394,1.296668,1.3,55.510353,55.0,83.589996
20161020073000,0.0,56.104412,39.618198,39.619999,35.53405,1.300682,1.3,53.872189,55.0,83.589996
20161020074500,51.82,55.186317,39.618198,39.619999,35.67702,1.284625,1.3,54.37624,55.0,83.589996
20161020080000,50.349998,55.546356,39.618198,39.619999,,1.28061,1.3,54.340233,55.0,83.589996
20161020081500,13.705,57.184517,39.618198,39.619999,,1.296668,1.3,55.276329,55.0,83.589996
20161020083000,3.205,56.734474,39.618198,39.619999,36.299764,1.28061,1.3,54.538254,55.0,83.589996
20161020084500,0.455,56.284431,39.618198,39.619999,36.371742,1.276596,1.3,54.538254,55.0,83.589996
20161020090000,0.455,56.554459,39.618198,39.619999,36.659654,1.248495,1.3,54.790279,55.0,83.589996
20161020091500,0.455,57.004501,38.617664,38.619999,36.659654,1.24448,1.3,55.312332,55.0,84.254997
20161020093000,1.4,56.644463,38.617664,38.619999,37.451412,1.232437,1.3,55.348335,55.0,84.254997
20161020094500,5.56,57.004501,38.617664,38.619999,37.811302,1.220393,1.3,55.690369,55.0,84.254997
20161020100000,28.48,55.456345,38.617664,38.619999,38.53642,1.224408,1.3,54.502251,55.0,84.254997
20161020101500,11.325,56.464447,38.617664,38.619999,38.53642,1.224408,1.3,54.9883,55.0,84.254997
20161020103000,11.325,56.374439,38.617664,38.619999,38.319653,1.224408,1.3,55.024303,55.0,84.254997
20161020104500,11.325,57.004501,38.617664,38.619999,38.31168,1.220393,1.3,55.186317,55.0,84.254997
20161020110000,11.325,56.644463,38.617664,38.619999,38.7258,1.216379,1.3,55.402344,55.0,84.254997
20161020111500,28.200001,56.104412,37.61713,37.615002,38.7258,1.240466,1.3,54.952297,55.0,84.919998
20161020113000,28.200001,56.014404,37.61713,37.615002,38.810341,1.232437,1.3,55.186317,55.0,84.919998
20161020114500,29.0,56.19442,37.61713,37.615002,,1.228422,1.3,55.312332,55.0,84.919998
20161020120000,29.0,56.014404,37.61713,37.615002,38.727092,1.228422,1.3,55.186317,55.0,84.919998
20161020121500,29.0,56.014404,36.520157,36.52,38.727092,1.236451,1.3,54.952297,55.0,85.654999
20161020123000,29.0,55.726372,36.520157,36.52,38.623477,1.220393,1.3,54.700272,55.0,85.654999
20161020124500,29.0,55.834385,35.712524,35.715,37.922176,1.232437,1.3,55.024303,55.0,86.190002
20161020130000,29.0,56.014404,35.712524,35.715,38.490112,1.240466,1.3,55.150314,55.0,86.190002
20161020131500,29.0,55.366337,35.712524,35.715,38.490112,1.252509,1.3,54.538254,55.0,86.190002
20161020133000,25.82,55.456345,35.712524,35.715,38.314519,1.240466,1.3,54.790279,55.0,86.190002
20161020134500,25.82,55.546356,35.712524,35.715,38.083625,1.288639,1.3,54.736275,55.0,86.190002
20161020140000,25.82,55.366337,35.712524,35.715,37.120949,1.268567,1.3,54.952297,55.0,86.190002
20161020141500,25.82,55.726372,35.712524,35.715,37.11692,1.284625,1.3,55.276329,55.0,86.190002
20161020143000,25.82,55.276329,35.712524,35.715,37.11692,1.276596,1.3,54.826286,55.0,86.190002
20161020144500,25.82,55.006302,35.712524,35.715,35.451872,1.268567,1.3,54.502251,55.0,86.190002
20161020150000,4.71,54.91629,35.712524,35.715,36.086941,1.252509,1.3,54.502251,55.0,86.190002
20161020151500,0.0,55.276329,35.712524,35.715,35.838384,1.256523,1.3,54.790279,55.0,86.190002
20161020153000,0.0,55.276329,35.712524,35.715,34.595599,1.236451,1.3,54.736275,55.0,86.190002
20161020154500,0.0,54.91629,35.712524,35.715,35.942084,1.240466,1.3,54.502251,55.0,86.190002
20161020160000,0.0,55.186317,35.712524,35.715,36.18719,1.248495,1.3,54.538254,55.0,86.190002
20161020161500,0.0,55.456345,35.712524,35.715,36.30058,1.276596,1.3,54.952297,55.0,86.190002
20161020163000,0.0,55.636368,35.712524,35.715,36.689812,1.268567,1.3,55.150314,55.0,86.190002
20161020164500,0.0,55.636368,35.712524,35.715,36.677402,1.308711,1.3,54.700272,55.0,86.190002
20161020170000,29.934999,56.374439,35.712524,35.715,36.922508,1.284625,1.3,56.014404,55.0,86.190002
20161020171500,33.689999,54.736275,35.712524,35.715,37.167614,1.276596,1.3,54.574257,55.0,86.190002
20161020173000,15.86,55.456345,35.712524,35.715,37.41272,1.320755,1.3,54.448246,55.0,86.190002
20161020174500,15.86,56.104412,35.712524,35.715,37.602287,1.364914,1.3,54.826286,55.0,86.190002
20161020180000,15.86,56.014404,35.712524,35.715,37.837125,1.360899,1.3,54.790279,55.0,86.190002
20161020181500,15.86,55.924393,35.712524,35.715,,1.364914,1.3,54.502251,55.0,86.190002
20161020183000,13.595,55.726372,35.712524,35.715,37.58357,1.360899,1.3,54.538254,55.0,86.190002
20161020184500,11.88,56.374439,35.712524,35.715,37.460983,1.356885,1.3,55.186317,55.0,86.190002
20161020190000,11.88,56.734474,35.712524,35.715,37.460983,1.364914,1.3,55.186317,55.0,86.190002
20161020191500,11.88,56.644463,35.712524,35.715,37.460983,1.368928,1.3,55.06031,55.0,86.190002
20161020193000,11.88,56.824486,35.712524,35.715,37.517355,1.380971,1.3,55.276329,55.0,86.190002
20161020194500,11.88,56.464447,35.712524,35.715,37.713824,1.384986,1.3,55.186317,55.0,86.190002
20161020200000,11.88,56.104412,35.712524,35.715,37.662144,1.380971,1.3,54.826286,55.0,86.190002
20161020201500,11.88,57.184517,36.520363,36.52,37.244488,1.360899,1.3,55.276329,55.0,85.654999
20161020203000,14.13,56.284431,36.520363,36.52,37.26635,1.35287,1.3,55.06031,55.0,85.654999
20161020204500,11.24,55.924393,36.520363,36.52,37.62148,1.364914,1.3,54.574257,55.0,85.654999
20161020210000,7.725,56.644463,36.520363,36.52,37.48344,1.368928,1.3,54.790279,55.0,85.654999
20161020211500,7.725,56.374439,36.520363,36.52,37.13579,1.364914,1.3,55.240326,55.0,85.654999
20161020213000,7.725,56.464447,36.520363,36.52,36.519047,1.368928,1.3,54.862289,55.0,85.654999
20161020214500,7.725,56.104412,36.520363,36.52,36.381993,1.380971,1.3,54.664268,55.0,85.654999
20161020220000,7.725,56.104412,36.520363,36.52,36.37912,1.344841,1.3,54.502251,55.0,85.654999
20161020221500,0.0,56.014404,36.520363,36.52,36.37912,1.376957,1.3,54.37624,55.0,85.654999
20161020223000,35.764999,56.104412,37.231762,37.23,35.965,1.35287,1.3,54.286232,55.0,85.18
20161020224500,16.110001,55.366337,37.231762,37.23,35.6199,1.360899,1.3,53.710175,55.0,85.18
20161020230000,6.46,56.104412,37.231762,37.23,35.34382,1.364914,1.3,54.37624,55.0,85.18
20161020231500,0.0,56.014404,37.231762,37.23,35.34382,1.364914,1.3,54.250225,55.0,85.18
20161020233000,52.075001,58.102612,37.231762,37.23,35.330594,1.376957,1.3,56.824486,55.0,85.18
20161020234500,35.564999,56.464447,37.231762,37.23,34.99872,1.360899,1.3,54.826286,55.0,85.18
20161021000000,10.51,56.464447,37.231762,37.23,34.72264,1.364914,1.3,54.862289,55.0,85.18
20161021001500,1.735,58.372639,37.231762,37.23,34.72264,1.360899,1.3,55.348335,55.0,85.18
20161021003000,20.815001,55.924393,38.136051,38.134998,33.204438,1.368928,1.3,54.502251,55.0,84.574997
20161021004500,7.97,56.374439,38.136051,38.134998,32.43716,1.380971,1.3,54.538254,55.0,84.574997
20161021010000,0.0,56.464447,38.94389,38.945,31.43858,1.368928,1.3,54.502251,55.0,84.035004
20161021011500,0.0,54.91629,38.94389,38.945,31.243352,1.380971,1.3,53.188118,55.0,84.035004
20161021013000,0.0,55.006302,38.94389,38.945,30.894886,1.393015,1.3,53.224121,55.0,84.035004
20161021014500,0.0,54.646263,38.94389,38.945,30.239196,1.389,1.3,53.188118,55.0,84.035004
20161021020000,0.0,54.736275,39.94463,39.945,30.274284,1.368928,1.3,53.134113,55.0,83.370003
20161021021500,0.0,54.556259,39.94463,39.945,30.14216,1.376957,1.3,52.900093,55.0,83.370003
20161021023000,0.0,54.286232,39.94463,39.945,,1.384986,1.3,52.648064,55.0,83.370003
20161021024500,0.0,54.106209,39.94463,39.945,29.217292,1.393015,1.3,52.360039,55.0,83.370003
20161021030000,0.0,53.836185,40.656029,40.654999,29.085168,1.393015,1.3,52.072006,55.0,82.894997
20161021031500,0.0,53.656166,40.656029,40.654999,28.82092,1.384986,1.3,52.018005,55.0,82.894997
20161021033000,0.0,53.926193,40.656029,40.654999,28.358486,1.384986,1.3,51.891991,55.0,82.894997
20161021034500,0.0,53.476151,40.656029,40.654999,28.094238,1.376957,1.3,51.69397,55.0,82.894997
20161021040000,0.0,53.566154,41.560318,41.560001,28.028176,1.364914,1.3,51.531956,55.0,82.294998
20161021041500,0.0,53.098114,41.560318,41.560001,27.631804,1.376957,1.3,51.27993,55.0,82.294998
20161021043000,0.0,52.918091,41.560318,41.560001,27.301494,1.368928,1.3,51.153915,55.0,82.294998
20161021044500,0.0,53.098114,41.560318,41.560001,27.026315,1.384986,1.3,51.027901,55.0,82.294998
20161021050000,0.0,52.738075,41.560318,41.560001,,1.389,1.3,50.685867,55.0,81.739998
20161021051500,0.0,52.468048,42.392269,42.389999,26.427728,1.364914,1.3,50.55986,55.0,81.739998
20161021053000,0.0,53.188118,42.392269,42.389999,26.037272,1.368928,1.3,51.027901,55.0,81.739998
20161021054500,0.0,53.188118,42.392269,42.389999,25.972196,1.364914,1.3,51.189919,55.0,81.739998
20161021060000,0.0,52.468048,42.392269,42.389999,25.711892,1.376957,1.3,50.55986,55.0,81.739998
20161021061500,0.0,52.738075,42.392269,42.389999,25.711892,1.384986,1.3,50.685867,55.0,81.739998
20161021063000,0.0,53.188118,43.103668,43.105,25.386512,1.384986,1.3,50.685867,55.0,81.264999
20161021064500,0.0,53.188118,43.103668,43.105,25.386512,1.360899,1.3,50.901894,55.0,81.264999
20161021070000,0.0,53.098114,43.103668,43.105,25.386512,1.360899,1.3,50.901894,55.0,81.264999
20161021071500,0.0,52.018005,43.103668,43.105,24.993676,1.360899,1.3,49.929794,55.0,81.264999
20161021073000,0.0,52.738075,43.103668,43.105,24.993676,1.35287,1.3,50.48785,55.0,81.264999
20161021074500,0.0,52.828083,43.103668,43.105,24.993676,1.368928,1.3,50.739876,55.0,81.264999
20161021080000,0.0,53.476151,43.103668,43.105,24.791138,1.364914,1.3,51.225922,55.0,81.264999
20161021081500,0.0,52.918091,43.103668,43.105,24.791138,1.368928,1.3,51.405941,55.0,81.264999
20161021083000,0.0,53.188118,43.103668,43.105,24.791138,1.336812,1.3,51.063908,55.0,81.264999
20161021084500,0.0,52.55806,43.103668,43.105,24.916445,1.348856,1.3,50.739876,55.0,81.264999
20161021090000,0.0,52.828083,43.103668,43.105,25.055386,1.35287,1.3,50.847885,55.0,81.264999
20161021091500,0.0,53.476151,43.103668,43.105,25.055386,1.344841,1.3,51.567955,55.0,81.264999
20161021093000,0.0,52.828083,43.103668,43.105,25.38709,1.35287,1.3,51.063908,55.0,81.264999
20161021094500,0.0,52.648064,44.273186,44.275002,25.714935,1.35287,1.3,50.937897,55.0,80.485001
20161021100000,0.0,52.55806,44.273186,44.275002,25.972196,1.344841,1.3,51.027901,55.0,80.485001
20161021101500,0.0,52.288033,44.273186,44.275002,26.158958,1.384986,1.3,51.099911,55.0,80.485001
20161021103000,0.0,52.828083,44.273186,44.275002,,1.376957,1.3,51.189919,55.0,80.485001
20161021104500,0.0,52.738075,44.273186,44.275002,26.708228,1.384986,1.3,51.153915,55.0,80.485001
20161021110000,0.0,52.738075,45.273926,45.275002,26.708228,1.360899,1.3,51.351936,55.0,79.815002
20161021111500,0.0,52.55806,45.273926,45.275002,,1.368928,1.3,51.063908,55.0,79.815002
20161021113000,0.0,52.378036,45.273926,45.275002,27.377382,1.372943,1.3,51.099911,55.0,79.815002
20161021114500,0.0,51.837986,45.273926,45.275002,27.091102,1.372943,1.3,51.153915,55.0,79.815002
20161021120000,0.0,52.918091,45.273926,45.275002,27.091102,1.368928,1.3,51.639965,55.0,79.815002
20161021121500,0.0,53.476151,45.273926,45.275002,,1.380971,1.3,51.945995,55.0,79.815002
20161021123000,0.0,52.828083,46.178215,46.18,27.091102,1.376957,1.3,51.315933,55.0,79.214996
20161021124500,0.0,52.648064,46.178215,46.18,27.091102,1.35287,1.3,51.189919,55.0,79.214996
20161021130000,0.0,52.828083,46.178215,46.18,27.567986,1.360899,1.3,51.099911,55.0,79.214996
20161021131500,0.0,52.738075,46.178215,46.18,27.567986,1.368928,1.3,51.189919,55.0,79.214996
20161021133000,0.0,52.738075,47.082504,47.084999,27.709715,1.364914,1.3,50.847885,55.0,78.610001
20161021134500,0.0,52.648064,47.082504,47.084999,27.709715,1.348856,1.3,51.027901,55.0,78.610001
20161021140000,0.0,52.828083,47.082504,47.084999,27.709715,1.35287,1.3,51.099911,55.0,78.610001
20161021141500,0.0,53.098114,47.082504,47.084999,27.709715,1.340827,1.3,51.315933,55.0,78.610001
20161021143000,0.0,53.098114,47.082504,47.084999,27.389656,1.360899,1.3,51.351936,55.0,78.610001
20161021144500,0.0,52.828083,47.082504,47.084999,27.389656,1.348856,1.3,51.225922,55.0,78.610001
20161021150000,0.0,52.378036,47.082504,47.084999,27.389656,1.360899,1.3,50.901894,55.0,78.610001
20161021151500,0.0,52.468048,47.082504,47.084999,27.389656,1.368928,1.3,50.739876,55.0,78.610001
20161021153000,0.0,52.55806,47.082504,47.084999,27.389656,1.368928,1.3,51.063908,55.0,78.610001
20161021154500,0.0,52.018005,47.082504,47.084999,27.378062,1.348856,1.3,50.649864,55.0,78.610001
20161021160000,0.0,52.468048,47.082504,47.084999,,1.35287,1.3,51.027901,55.0,78.610001
20161021161500,0.0,52.108009,48.107346,48.105,27.469352,1.384986,1.3,50.55986,55.0,77.93
20161021163000,0.0,52.378036,48.107346,48.105,27.469352,1.340827,1.3,50.55986,55.0,77.93
20161021164500,0.0,52.288033,48.107346,48.105,27.129097,1.368928,1.3,50.55986,55.0,77.93
20161021170000,0.0,52.378036,48.107346,48.105,,1.31674,1.3,50.613861,55.0,77.93
20161021171500,0.0,52.738075,48.107346,48.105,27.11735,1.304697,1.3,50.685867,55.0,77.93
20161021173000,0.0,52.108009,48.107346,48.105,,1.324769,1.3,50.523853,55.0,77.93
20161021174500,0.0,52.018005,48.107346,48.105,26.86592,1.320755,1.3,50.397842,55.0,77.93
20161021180000,0.0,53.188118,48.107346,48.105,27.030922,1.344841,1.3,50.9739,55.0,77.93
20161021181500,0.0,52.288033,48.107346,48.105,27.030922,1.340827,1.3,50.307831,55.0,77.93
20161021183000,0.0,52.648064,48.915184,48.915001,27.217208,1.372943,1.3,50.397842,55.0,77.389999
20161021184500,0.0,52.468048,48.915184,48.915001,26.943593,1.368928,1.3,50.019806,55.0,77.389999
20161021190000,0.0,52.018005,48.915184,48.915001,26.232194,1.380971,1.3,49.551758,55.0,77.389999
20161021191500,0.0,53.008102,48.915184,48.915001,26.232194,1.389,1.3,50.235825,55.0,77.389999
20161021193000,0.0,52.378036,48.915184,48.915001,25.899504,1.384986,1.3,49.767776,55.0,77.389999
20161021194500,0.0,51.657967,48.915184,48.915001,25.466072,1.380971,1.3,49.047707,55.0,76.915001
20161021200000,0.0,52.828083,49.626583,49.625,25.40256,1.368928,1.3,49.605759,55.0,76.915001
20161021201500,0.0,52.018005,49.626583,49.625,25.236912,1.376957,1.3,49.38974,55.0,76.915001
20161021203000,0.0,51.567955,49.626583,49.625,24.814088,1.389,1.3,48.831684,55.0,76.915001
20161021204500,0.0,52.018005,49.626583,49.625,24.84819,1.324769,1.3,49.173717,55.0,76.915001
20161021210000,0.0,52.468048,49.626583,49.625,24.59438,1.31674,1.3,49.299728,55.0,76.915001
20161021211500,0.0,52.018005,49.626583,49.625,24.59438,1.308711,1.3,49.173717,55.0,76.915001
20161021213000,0.0,52.55806,49.626583,49.625,24.44903,1.320755,1.3,49.38974,55.0,76.915001
20161021214500,0.0,52.288033,49.626583,49.625,24.333668,1.312726,1.3,49.551758,55.0,76.915001
20161021220000,0.0,51.747978,49.626583,49.625,24.124228,1.31674,1.3,48.831684,55.0,76.915001
20161021221500,0.0,52.018005,49.626583,49.625,24.124228,1.328784,1.3,49.047707,55.0,76.915001
20161021223000,0.0,52.828083,49.626583,49.625,23.967539,1.324769,1.3,49.479752,55.0,76.915001
20161021224500,0.0,51.927994,49.626583,49.625,23.850205,1.328784,1.3,48.831684,55.0,76.915001
20161021230000,0.0,52.108009,49.626583,49.625,23.80592,1.336812,1.3,49.08371,55.0,76.915001
20161021231500,0.0,52.198021,49.626583,49.625,23.80592,1.324769,1.3,49.227722,55.0,76.915001
20161021233000,0.0,52.108009,49.626583,49.625,23.45096,1.340827,1.3,49.047707,55.0,76.915001
20161021234500,0.0,52.55806,49.626583,49.625,23.460412,1.308711,1.3,49.353737,55.0,76.915001
20161022000000,0.0,52.108009,49.626583,49.625,23.400759,1.31674,1.3,48.507652,55.0,76.915001
20161022001500,0.0,52.738075,49.626583,49.625,23.400759,1.31674,1.3,49.38974,55.0,76.915001
20161022003000,0.0,51.747978,49.626583,49.625,23.109566,1.31674,1.3,48.543655,55.0,76.915001
20161022004500,0.0,52.378036,49.626583,49.625,22.988288,1.312726,1.3,49.047707,55.0,76.915001
20161022010000,0.0,51.387939,49.626583,49.625,22.98788,1.308711,1.3,48.453648,55.0,76.915001
20161022011500,0.0,51.657967,52.61871,52.619999,22.98788,1.216379,1.3,48.201622,55.0,74.919998
20161022013000,0.0,52.468048,53.175316,53.174999,22.743352,1.20835,1.3,49.047707,55.0,74.550003
20161022014500,0.0,51.117912,52.464123,52.465,22.624454,1.224408,1.3,47.913593,55.0,75.025002
20161022020000,0.0,52.378036,52.464123,52.465,22.68222,1.228422,1.3,48.885689,55.0,75.025002
20161022021500,0.0,51.567955,52.464123,52.465,,1.224408,1.3,48.039604,55.0,75.025002
20161022023000,0.0,52.108009,52.464123,52.465,22.430875,1.216379,1.3,48.795681,55.0,75.025002
20161022024500,0.0,51.567955,52.464123,52.465,22.307625,1.220393,1.3,47.9856,55.0,75.025002
20161022030000,0.0,52.648064,52.464123,52.465,22.246,1.20835,1.3,48.705673,55.0,75.025002
20161022031500,0.0,51.027901,51.65649,51.654999,,1.216379,1.3,47.859589,55.0,75.559998
20161022033000,0.0,53.008102,50.752407,50.75,21.98726,1.24448,1.3,49.047707,55.0,76.165001
20161022034500,0.0,51.297932,50.752407,50.75,21.800906,1.248495,1.3,47.949596,55.0,76.165001
20161022040000,0.0,52.018005,50.752407,50.75,21.785215,1.240466,1.3,48.453648,55.0,76.165001
20161022041500,0.0,50.55986,50.752407,50.75,21.785215,1.252509,1.3,47.517551,55.0,76.165001
20161022043000,0.0,52.108009,50.752407,50.75,21.534771,1.256523,1.3,48.543655,55.0,76.165001
20161022044500,0.0,51.837986,50.752407,50.75,,1.252509,1.3,48.381638,55.0,76.165001
20161022050000,0.0,50.66787,50.752407,50.75,21.221716,1.248495,1.3,47.301529,55.0,76.165001
20161022051500,0.0,52.108009,50.752407,50.75,21.221716,1.252509,1.3,48.381638,55.0,76.165001
20161022053000,0.0,51.747978,50.752407,50.75,21.199616,1.248495,1.3,47.859589,55.0,76.165001
20161022054500,0.0,50.937897,50.752407,50.75,20.884096,1.264552,1.3,47.355537,55.0,76.165001
20161022060000,0.0,52.018005,50.752407,50.75,20.984753,1.248495,1.3,48.11161,55.0,76.165001
20161022061500,0.0,51.747978,50.752407,50.75,20.984753,1.248495,1.3,47.697571,55.0,76.165001
20161022063000,0.0,52.018005,50.752407,50.75,20.603171,1.248495,1.3,48.327633,55.0,76.165001
20161022064500,0.0,51.387939,50.752407,50.75,20.603171,1.260538,1.3,47.697571,55.0,76.165001
20161022070000,0.0,51.297932,50.752407,50.75,20.5086,1.248495,1.3,48.039604,55.0,76.165001
20161022071500,0.0,51.027901,50.752407,50.75,20.5086,1.264552,1.3,47.643562,55.0,76.165001
20161022073000,0.0,51.477951,50.752407,50.75,19.894407,1.272581,1.3,47.823582,55.0,76.165001
20161022074500,0.0,51.387939,50.752407,50.75,19.894407,1.268567,1.3,47.859589,55.0,76.165001
20161022080000,0.0,51.747978,50.752407,50.75,19.985204,1.264552,1.3,48.039604,55.0,76.165001
20161022081500,0.0,51.477951,50.752407,50.75,19.985204,1.276596,1.3,48.039604,55.0,76.165001
20161022083000,0.0,51.207924,50.752407,50.75,20.115356,1.276596,1.3,48.201622,55.0,76.165001
20161022084500,0.0,51.297932,50.752407,50.75,20.403846,1.276596,1.3,48.11161,55.0,76.165001
20161022090000,0.0,52.378036,50.752407,50.75,21.429932,1.268567,1.3,49.08371,55.0,76.165001
20161022091500,0.0,51.117912,50.752407,50.75,21.429932,1.268567,1.3,48.381638,55.0,76.165001
20161022093000,0.0,51.477951,50.752407,50.75,,1.276596,1.3,48.633663,55.0,76.165001
20161022094500,0.0,51.297932,50.752407,50.75,21.9995,1.288639,1.3,48.885689,55.0,76.165001
20161022100000,0.0,50.66787,50.752407,50.75,21.9995,1.28061,1.3,48.633663,55.0,76.165001
20161022101500,0.0,51.297932,50.752407,50.75,21.9995,1.31674,1.3,48.579659,55.0,76.165001
20161022103000,0.0,50.757877,50.752407,50.75,22.62272,1.308711,1.3,48.29163,55.0,76.165001
20161022104500,0.0,52.198021,50.752407,50.75,22.62272,1.296668,1.3,49.605759,55.0,76.165001
20161022110000,0.0,50.55986,51.584358,51.584999,23.914856,1.376957,1.3,48.705673,55.0,75.610001
20161022111500,0.0,51.027901,51.584358,51.584999,24.165215,1.376957,1.3,48.705673,55.0,75.610001
20161022113000,0.0,52.108009,51.584358,51.584999,24.301844,1.401044,1.3,49.38974,55.0,75.07
20161022114500,0.0,51.567955,52.392197,52.389999,24.361905,1.360899,1.3,49.479752,55.0,75.07
20161022120000,0.0,51.027901,52.392197,52.389999,24.47028,1.380971,1.3,48.543655,55.0,75.07
20161022121500,0.0,50.937897,52.392197,52.389999,24.207256,1.372943,1.3,48.885689,55.0,74.470001
20161022123000,0.0,52.198021,53.296486,53.294998,24.9286,1.368928,1.3,49.80378,55.0,74.470001
20161022124500,0.0,51.297932,53.296486,53.294998,25.273615,1.360899,1.3,49.047707,55.0,74.470001
20161022130000,0.0,51.027901,53.296486,53.294998,25.386342,1.35287,1.3,49.011703,55.0,74.470001
20161022131500,0.0,51.837986,53.296486,53.294998,25.386342,1.364914,1.3,49.551758,55.0,74.470001
20161022133000,0.0,51.207924,53.296486,53.294998,25.386342,1.368928,1.3,49.173717,55.0,74.470001
20161022134500,0.0,52.108009,53.296486,53.294998,25.386342,1.356885,1.3,49.767776,55.0,74.470001
20161022140000,0.0,51.657967,53.296486,53.294998,25.330208,1.35287,1.3,49.605759,55.0,74.470001
20161022141500,0.0,51.837986,53.296486,53.294998,25.330208,1.360899,1.3,49.515751,55.0,74.470001
20161022143000,0.0,51.927994,53.296486,53.294998,25.330208,1.360899,1.3,49.893791,55.0,74.470001
20161022144500,0.0,51.657967,53.296486,53.294998,25.988941,1.360899,1.3,49.731773,55.0,74.470001
20161022150000,0.0,51.927994,53.296486,53.294998,26.087456,1.35287,1.3,49.731773,55.0,74.470001
20161022151500,0.0,51.567955,53.296486,53.294998,25.710634,1.364914,1.3,49.80378,55.0,74.470001
20161022153000,0.0,51.567955,53.296486,53.294998,25.803318,1.35287,1.3,49.767776,55.0,74.470001
20161022154500,0.0,51.927994,53.296486,53.294998,26.54479,1.336812,1.3,50.10981,55.0,74.470001
20161022160000,0.0,51.567955,53.296486,53.294998,25.968796,1.356885,1.3,49.893791,55.0,74.470001
20161022161500,0.0,51.747978,53.296486,53.294998,25.968796,1.364914,1.3,50.055805,55.0,74.470001
20161022163000,0.0,52.378036,53.296486,53.294998,25.878084,1.360899,1.3,50.55986,55.0,74.470001
20161022164500,0.0,51.747978,53.296486,53.294998,25.878084,1.364914,1.3,50.18182,55.0,74.470001
