PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161022170000,0.0,51.657967,53.296486,53.294998,26.127712,1.35287,1.3,50.145813,55.0,74.470001
20161022171500,0.0,51.837986,53.296486,53.294998,26.127712,1.360899,1.3,50.18182,55.0,74.470001
20161022173000,0.0,51.387939,53.296486,53.294998,26.750303,1.348856,1.3,49.677769,55.0,74.470001
20161022174500,0.0,52.108009,53.296486,53.294998,26.560906,1.356885,1.3,50.397842,55.0,74.470001
20161022180000,0.0,51.837986,53.296486,53.294998,26.115812,1.35287,1.3,49.983799,55.0,74.470001
20161022181500,0.0,51.747978,53.296486,53.294998,26.115812,1.340827,1.3,49.299728,55.0,74.470001
20161022183000,0.0,52.648064,53.296486,53.294998,25.748952,1.344841,1.3,49.677769,55.0,74.470001
20161022184500,0.0,52.108009,53.296486,53.294998,25.77673,1.328784,1.3,49.137718,55.0,74.470001
20161022190000,0.0,51.117912,53.296486,53.294998,25.68068,1.336812,1.3,48.381638,55.0,74.470001
20161022191500,0.0,52.55806,53.296486,53.294998,25.632944,1.324769,1.3,49.227722,55.0,74.470001
20161022193000,0.0,52.018005,53.296486,53.294998,25.258842,1.31674,1.3,49.227722,55.0,74.470001
20161022194500,0.0,52.468048,53.296486,53.294998,24.864119,1.31674,1.3,48.957695,55.0,74.470001
20161022200000,0.0,52.288033,53.296486,53.294998,24.481058,1.312726,1.3,49.047707,55.0,74.470001
20161022201500,0.0,52.468048,53.296486,53.294998,24.44376,1.312726,1.3,48.957695,55.0,74.470001
20161022203000,0.0,52.918091,53.296486,53.294998,24.16785,1.304697,1.3,49.425743,55.0,74.470001
20161022204500,0.0,51.747978,53.296486,53.294998,23.564996,1.308711,1.3,48.417641,55.0,74.470001
20161022210000,0.0,52.018005,53.296486,53.294998,23.410772,1.296668,1.3,48.507652,55.0,74.470001
20161022211500,0.0,53.188118,53.296486,53.294998,23.309792,1.296668,1.3,49.227722,55.0,74.470001
20161022213000,0.0,51.747978,53.296486,53.294998,22.618198,1.292654,1.3,48.417641,55.0,74.470001
20161022214500,0.0,53.008102,53.296486,53.294998,22.5044,1.300682,1.3,49.047707,55.0,74.470001
20161022220000,0.0,52.018005,53.296486,53.294998,22.442537,1.292654,1.3,48.633663,55.0,74.470001
20161022221500,0.0,51.657967,53.296486,53.294998,22.442537,1.276596,1.3,48.11161,55.0,74.470001
20161022223000,0.0,52.738075,53.296486,53.294998,21.87625,1.28061,1.3,49.047707,55.0,74.470001
20161022224500,0.0,51.297932,53.296486,53.294998,,1.268567,1.3,47.859589,55.0,74.470001
20161022230000,0.0,52.738075,53.296486,53.294998,21.800906,1.252509,1.3,48.921692,55.0,74.470001
20161022231500,0.0,51.747978,53.296486,53.294998,21.800906,1.252509,1.3,48.759678,55.0,74.470001
20161022233000,0.0,51.747978,53.296486,53.294998,21.785215,1.24448,1.3,48.039604,55.0,74.470001
20161022234500,0.0,52.018005,53.296486,53.294998,21.534771,1.252509,1.3,48.543655,55.0,74.470001
20161023000000,0.0,50.66787,53.296486,53.294998,21.302738,1.252509,1.3,47.481548,55.0,74.470001
20161023001500,0.0,52.468048,53.296486,53.294998,21.302738,1.248495,1.3,48.885689,55.0,74.470001
20161023003000,0.0,50.757877,53.296486,53.294998,20.984753,1.200321,1.3,47.571556,55.0,74.945
20161023004500,0.0,52.108009,51.77766,51.779999,,1.216379,1.3,48.543655,55.0,75.480003
20161023010000,0.0,51.027901,51.77766,51.779999,20.60482,1.224408,1.3,47.607563,55.0,75.480003
20161023011500,0.0,52.198021,51.77766,51.779999,20.60482,1.236451,1.3,48.795681,55.0,75.480003
20161023013000,0.0,52.018005,51.77766,51.779999,20.38042,1.220393,1.3,48.453648,55.0,75.480003
20161023014500,0.0,50.66787,51.77766,51.779999,20.38042,1.228422,1.3,47.481548,55.0,75.480003
20161023020000,0.0,52.378036,51.77766,51.779999,20.440736,1.216379,1.3,48.543655,55.0,75.480003
20161023021500,0.0,51.837986,51.77766,51.779999,20.440736,1.220393,1.3,48.381638,55.0,75.480003
20161023023000,0.0,51.387939,51.77766,51.779999,20.023573,1.224408,1.3,47.859589,55.0,75.480003
20161023024500,0.0,52.018005,51.77766,51.779999,19.985204,1.228422,1.3,48.543655,55.0,75.480003
20161023030000,0.0,51.657967,51.77766,51.779999,19.855052,1.216379,1.3,48.075607,55.0,75.480003
20161023031500,0.0,52.018005,51.77766,51.779999,19.855052,1.228422,1.3,48.579659,55.0,75.480003
20161023033000,0.0,50.937897,51.77766,51.779999,19.682587,1.236451,1.3,47.733574,55.0,75.480003
20161023034500,0.0,51.747978,51.77766,51.779999,19.704364,1.240466,1.3,48.29163,55.0,75.480003
20161023040000,0.0,51.837986,51.77766,51.779999,19.39952,1.248495,1.3,48.237625,55.0,75.480003
20161023041500,0.0,51.657967,51.77766,51.779999,19.39952,1.248495,1.3,48.075607,55.0,75.480003
20161023043000,0.0,51.747978,51.77766,51.779999,19.440116,1.24448,1.3,47.9856,55.0,75.480003
20161023044500,0.0,51.747978,51.77766,51.779999,19.223604,1.252509,1.3,48.327633,55.0,75.480003
20161023050000,0.0,51.477951,51.77766,51.779999,18.943988,1.248495,1.3,47.643562,55.0,75.480003
20161023051500,0.0,51.297932,51.77766,51.779999,18.943988,1.252509,1.3,47.949596,55.0,75.480003
20161023053000,0.0,52.018005,51.77766,51.779999,18.943988,1.260538,1.3,48.201622,55.0,75.480003
20161023054500,0.0,51.567955,51.77766,51.779999,18.633483,1.268567,1.3,47.949596,55.0,75.480003
20161023060000,0.0,51.657967,51.77766,51.779999,18.713434,1.276596,1.3,47.859589,55.0,75.480003
20161023061500,0.0,51.297932,51.77766,51.779999,18.713434,1.276596,1.3,48.039604,55.0,75.480003
20161023063000,0.0,51.657967,51.77766,51.779999,18.58131,1.28061,1.3,47.949596,55.0,75.480003
20161023064500,0.0,51.657967,51.77766,51.779999,18.59372,1.276596,1.3,47.949596,55.0,75.480003
20161023070000,0.0,51.387939,51.77766,51.779999,18.383124,1.284625,1.3,48.11161,55.0,75.480003
20161023071500,0.0,50.757877,51.77766,51.779999,18.118876,1.296668,1.3,47.301529,55.0,75.480003
20161023073000,0.0,52.108009,51.77766,51.779999,18.06128,1.284625,1.3,48.327633,55.0,75.480003
20161023074500,0.0,51.747978,51.77766,51.779999,18.06128,1.288639,1.3,48.201622,55.0,75.480003
20161023080000,0.0,52.108009,51.77766,51.779999,18.06128,1.28061,1.3,48.705673,55.0,75.480003
20161023081500,0.0,51.207924,51.77766,51.779999,18.06128,1.276596,1.3,48.039604,55.0,75.480003
20161023083000,0.0,52.918091,51.77766,51.779999,18.06128,1.28061,1.3,49.641766,55.0,75.480003
20161023084500,0.0,52.108009,51.77766,51.779999,19.524351,1.272581,1.3,48.957695,55.0,75.480003
20161023090000,0.0,52.108009,51.77766,51.779999,20.22844,1.300682,1.3,49.047707,55.0,75.480003
20161023091500,0.0,52.108009,51.77766,51.779999,20.84962,1.300682,1.3,49.353737,55.0,75.480003
20161023093000,0.0,52.378036,51.77766,51.779999,22.387355,1.300682,1.3,49.677769,55.0,75.480003
20161023094500,0.0,51.297932,51.77766,51.779999,23.007464,1.312726,1.3,49.047707,55.0,75.480003
20161023100000,0.0,51.927994,51.77766,51.779999,23.39265,1.312726,1.3,49.353737,55.0,75.480003
20161023101500,0.0,51.477951,51.77766,51.779999,23.54021,1.324769,1.3,49.353737,55.0,75.480003
20161023103000,0.0,52.378036,51.77766,51.779999,24.653472,1.320755,1.3,49.677769,55.0,75.480003
20161023104500,0.0,52.378036,51.77766,51.779999,24.906211,1.336812,1.3,50.019806,55.0,75.480003
20161023110000,0.0,51.207924,51.77766,51.779999,25.544969,1.35287,1.3,49.173717,55.0,75.480003
20161023111500,0.0,51.657967,51.77766,51.779999,25.544969,1.364914,1.3,49.767776,55.0,75.480003
20161023113000,0.0,51.657967,51.77766,51.779999,26.396448,1.380971,1.3,49.515751,55.0,75.480003
20161023114500,0.0,51.747978,51.77766,51.779999,26.615255,1.364914,1.3,49.605759,55.0,75.480003
20161023120000,0.0,51.747978,51.77766,51.779999,26.82189,1.384986,1.3,49.857788,55.0,75.480003
20161023121500,0.0,51.927994,51.77766,51.779999,26.82189,1.384986,1.3,50.18182,55.0,75.480003
20161023123000,0.0,51.747978,52.609612,52.610001,27.472565,1.364914,1.3,50.019806,55.0,74.925003
20161023124500,0.0,52.288033,52.609612,52.610001,27.11735,1.360899,1.3,50.019806,55.0,74.925003
20161023130000,0.0,52.378036,52.609612,52.610001,27.771068,1.356885,1.3,50.307831,55.0,74.925003
20161023131500,0.0,51.747978,52.609612,52.610001,27.771068,1.35287,1.3,50.235825,55.0,74.925003
20161023133000,0.0,52.378036,52.609612,52.610001,28.210008,1.336812,1.3,50.307831,55.0,74.925003
20161023134500,0.0,52.918091,52.609612,52.610001,28.415096,1.332798,1.3,50.685867,55.0,74.925003
20161023140000,0.0,52.108009,52.609612,52.610001,28.273928,1.348856,1.3,50.433846,55.0,74.925003
20161023141500,0.0,52.288033,52.609612,52.610001,27.913698,1.328784,1.3,50.235825,55.0,74.925003
20161023143000,0.0,52.648064,52.609612,52.610001,28.140886,1.324769,1.3,50.523853,55.0,74.925003
20161023144500,0.0,52.648064,52.609612,52.610001,28.6159,1.324769,1.3,50.685867,55.0,74.925003
20161023150000,0.0,52.198021,52.609612,52.610001,28.30021,1.332798,1.3,50.397842,55.0,74.925003
20161023151500,0.0,52.108009,52.609612,52.610001,28.653776,1.328784,1.3,50.811882,55.0,74.925003
20161023153000,0.0,52.378036,52.609612,52.610001,28.735036,1.336812,1.3,50.397842,55.0,74.925003
20161023154500,0.0,52.018005,52.609612,52.610001,29.093039,1.332798,1.3,50.361839,55.0,74.925003
20161023160000,0.0,53.188118,52.609612,52.610001,28.638408,1.336812,1.3,50.685867,55.0,74.925003
20161023161500,0.0,52.108009,52.609612,52.610001,28.638408,1.332798,1.3,50.307831,55.0,74.925003
20161023163000,0.0,52.108009,52.609612,52.610001,29.234377,1.344841,1.3,49.893791,55.0,74.925003
20161023164500,0.0,53.098114,52.609612,52.610001,29.234377,1.35287,1.3,50.9739,55.0,74.925003
20161023170000,0.0,53.188118,52.609612,52.610001,29.132904,1.332798,1.3,51.063908,55.0,74.925003
20161023171500,0.0,53.188118,52.609612,52.610001,29.18081,1.324769,1.3,50.937897,55.0,74.925003
20161023173000,0.0,53.476151,52.609612,52.610001,28.97375,1.31674,1.3,51.063908,55.0,74.925003
20161023174500,0.0,53.188118,52.609612,52.610001,28.91221,1.312726,1.3,50.9739,55.0,74.925003
20161023180000,0.0,53.476151,52.609612,52.610001,,1.300682,1.3,51.027901,55.0,74.925003
20161023181500,0.0,53.27813,52.609612,52.610001,28.792989,1.288639,1.3,50.613861,55.0,74.925003
20161023183000,0.0,53.476151,52.609612,52.610001,28.399099,1.268567,1.3,50.685867,55.0,74.925003
20161023184500,0.0,53.368137,52.609612,52.610001,28.24989,1.24448,1.3,50.649864,55.0,74.925003
20161023190000,0.0,53.27813,52.609612,52.610001,27.621485,1.20835,1.3,50.523853,55.0,74.925003
20161023191500,0.0,53.188118,51.801979,51.799999,27.621485,1.216379,1.3,50.397842,55.0,75.464996
20161023193000,0.0,53.098114,50.777344,50.775002,27.252891,1.240466,1.3,50.48785,55.0,76.150002
20161023194500,0.0,53.368137,50.777344,50.775002,26.920286,1.224408,1.3,50.613861,55.0,76.150002
20161023200000,0.0,53.476151,50.777344,50.775002,26.775922,1.228422,1.3,50.649864,55.0,76.150002
20161023201500,0.0,54.016201,49.87326,49.875,26.775922,1.216379,1.3,51.405941,55.0,76.75
20161023203000,0.0,53.098114,49.87326,49.875,26.411272,1.228422,1.3,50.523853,55.0,76.75
20161023204500,0.0,53.098114,49.87326,49.875,26.020238,1.212365,1.3,50.397842,55.0,76.75
20161023210000,0.0,53.836185,49.87326,49.875,26.128375,1.212365,1.3,51.027901,55.0,77.355003
20161023211500,0.0,53.476151,48.969177,48.970001,25.900694,1.248495,1.3,50.649864,55.0,77.355003
20161023213000,0.0,52.738075,48.969177,48.970001,25.869312,1.228422,1.3,50.235825,55.0,77.355003
20161023214500,0.0,53.566154,48.969177,48.970001,25.743104,1.232437,1.3,50.685867,55.0,77.355003
20161023220000,0.0,53.008102,48.969177,48.970001,25.563737,1.232437,1.3,50.397842,55.0,77.355003
20161023221500,0.0,53.098114,48.969177,48.970001,25.563737,1.228422,1.3,50.361839,55.0,77.355003
20161023223000,0.0,52.738075,48.969177,48.970001,25.18717,1.228422,1.3,50.271828,55.0,77.355003
20161023224500,0.0,53.098114,48.969177,48.970001,25.12308,1.228422,1.3,50.397842,55.0,77.355003
20161023230000,0.0,53.476151,48.969177,48.970001,25.12308,1.240466,1.3,50.811882,55.0,77.355003
20161023231500,0.0,53.098114,48.969177,48.970001,24.73854,1.240466,1.3,50.019806,55.0,77.355003
20161023233000,0.0,53.098114,48.969177,48.970001,24.670676,1.248495,1.3,50.235825,55.0,77.355003
20161023234500,0.0,53.188118,48.137432,48.134998,24.665831,1.20835,1.3,50.613861,55.0,77.910004
20161024000000,0.0,53.008102,48.137432,48.134998,24.28022,1.212365,1.3,49.857788,55.0,77.910004
20161024001500,0.0,53.188118,47.088684,47.09,24.28022,1.240466,1.3,50.48785,55.0,78.610001
20161024003000,0.0,53.368137,47.088684,47.09,24.206848,1.240466,1.3,50.55986,55.0,78.610001
20161024004500,0.0,52.468048,47.088684,47.09,24.07571,1.24448,1.3,50.10981,55.0,78.610001
20161024010000,0.0,52.828083,47.088684,47.09,23.511055,1.24448,1.3,49.80378,55.0,78.610001
20161024011500,0.0,53.098114,47.088684,47.09,23.511055,1.248495,1.3,50.397842,55.0,78.610001
20161024013000,0.0,54.286232,47.088684,47.09,23.734146,1.252509,1.3,51.027901,55.0,78.610001
20161024014500,0.0,52.828083,47.088684,47.09,23.851565,1.252509,1.3,50.055805,55.0,78.610001
20161024020000,0.0,52.828083,47.088684,47.09,23.602022,1.248495,1.3,49.929794,55.0,78.610001
20161024021500,0.0,52.738075,47.088684,47.09,23.602022,1.248495,1.3,50.019806,55.0,78.610001
20161024023000,0.0,54.646263,47.088684,47.09,23.043776,1.240466,1.3,51.531956,55.0,78.610001
20161024024500,0.0,52.738075,47.088684,47.09,22.913624,1.252509,1.3,50.235825,55.0,78.610001
20161024030000,0.0,52.738075,47.088684,47.09,23.139588,1.24448,1.3,50.055805,55.0,78.610001
20161024031500,0.0,53.566154,47.088684,47.09,23.25257,1.24448,1.3,50.937897,55.0,78.610001
20161024033000,0.0,53.008102,47.088684,47.09,23.613616,1.256523,1.3,50.307831,55.0,78.610001
20161024034500,0.0,52.828083,47.088684,47.09,23.613616,1.252509,1.3,50.235825,55.0,78.610001
20161024040000,0.0,53.746178,47.088684,47.09,23.365552,1.248495,1.3,50.739876,55.0,78.610001
20161024041500,0.0,53.476151,47.088684,47.09,23.365552,1.256523,1.3,50.847885,55.0,78.610001
20161024043000,0.0,52.828083,47.088684,47.09,23.20837,1.248495,1.3,49.983799,55.0,78.610001
20161024044500,0.0,53.098114,47.088684,47.09,23.31938,1.248495,1.3,50.235825,55.0,78.610001
20161024050000,0.0,53.566154,47.088684,47.09,22.786685,1.24448,1.3,50.685867,55.0,78.610001
20161024051500,0.0,53.656166,47.088684,47.09,22.786685,1.24448,1.3,51.099911,55.0,78.610001
20161024053000,0.0,52.648064,47.088684,47.09,22.628024,1.248495,1.3,50.019806,55.0,78.610001
20161024054500,0.0,52.738075,47.088684,47.09,22.493928,1.24448,1.3,49.983799,55.0,78.610001
20161024060000,0.0,54.286232,47.088684,47.09,22.359832,1.236451,1.3,51.063908,55.0,78.610001
20161024061500,0.0,53.368137,47.088684,47.09,22.465419,1.248495,1.3,50.811882,55.0,78.610001
20161024063000,0.0,52.378036,47.088684,47.09,22.465419,1.252509,1.3,49.893791,55.0,78.610001
20161024064500,0.0,52.738075,47.088684,47.09,22.05458,1.248495,1.3,50.019806,55.0,78.610001
20161024070000,0.0,54.556259,47.088684,47.09,22.024592,1.248495,1.3,51.315933,55.0,78.610001
20161024071500,0.0,53.746178,47.088684,47.09,22.127714,1.252509,1.3,51.027901,55.0,78.610001
20161024073000,0.0,53.008102,47.088684,47.09,21.7564,1.320755,1.3,50.055805,55.0,78.610001
20161024074500,0.0,53.188118,47.088684,47.09,,1.296668,1.3,50.55986,55.0,78.610001
20161024080000,0.0,53.746178,47.088684,47.09,22.230836,1.240466,1.3,50.937897,55.0,78.610001
20161024081500,0.0,53.566154,47.088684,47.09,22.230836,1.216379,1.3,51.099911,55.0,78.610001
20161024083000,0.0,53.836185,46.08815,46.09,29.255661,1.232437,1.3,51.567955,55.0,79.275002
20161024084500,0.0,53.656166,46.08815,46.09,29.4812,1.224408,1.3,51.531956,55.0,79.275002
20161024090000,0.0,54.016201,46.08815,46.09,,1.264552,1.3,51.819984,55.0,79.275002
20161024091500,0.0,54.286232,46.08815,46.09,,1.31674,1.3,51.855988,55.0,79.275002
20161024093000,0.0,53.836185,46.08815,46.09,,1.31674,1.3,51.945995,55.0,79.275002
20161024094500,0.0,54.106209,46.08815,46.09,,1.300682,1.3,52.144012,55.0,79.275002
20161024100000,0.0,54.19622,46.08815,46.09,,1.304697,1.3,52.48605,55.0,79.275002
20161024101500,0.0,54.286232,46.08815,46.09,29.4812,1.300682,1.3,52.594059,55.0,79.275002
20161024103000,0.0,54.286232,45.063515,45.064999,30.384852,1.228422,1.3,52.810081,55.0,79.959999
20161024104500,0.0,54.91629,40.724041,40.724998,30.445984,1.268567,1.3,53.476151,55.0,82.849998
20161024110000,0.0,55.456345,40.724041,40.724998,30.445984,1.284625,1.3,53.476151,55.0,82.849998
20161024111500,0.0,55.276329,40.724041,40.724998,,1.304697,1.3,53.872189,55.0,82.849998
20161024113000,0.0,56.014404,40.724041,40.724998,30.445984,1.284625,1.3,54.37624,55.0,82.849998
20161024114500,0.0,55.726372,40.724041,40.724998,30.445984,1.336812,1.3,54.502251,55.0,82.849998
20161024120000,0.0,57.184517,42.978779,42.98,30.445984,1.368928,1.3,55.114311,55.0,81.345001
20161024121500,0.0,55.186317,43.690178,43.689999,30.996172,1.35287,1.3,53.638168,55.0,80.875
20161024123000,7.67,59.56076,43.690178,43.689999,31.053275,1.31674,1.3,55.852386,55.0,80.875
20161024124500,16.135,56.734474,43.690178,43.689999,31.053275,1.332798,1.3,55.024303,55.0,80.875
20161024130000,12.885,56.014404,42.569092,42.57,,1.216379,1.3,54.37624,55.0,81.620003
20161024131500,0.0,55.636368,42.569092,42.57,,1.232437,1.3,54.160217,55.0,81.620003
20161024133000,44.985001,56.104412,41.568558,41.57,,1.240466,1.3,55.312332,55.0,82.290001
20161024134500,21.870001,56.374439,41.568558,41.57,,1.236451,1.3,54.790279,55.0,82.290001
20161024140000,4.14,56.014404,40.471584,40.470001,31.707894,1.248495,1.3,54.610264,55.0,83.019997
20161024141500,8.665,59.002701,40.471584,40.470001,32.933084,1.256523,1.3,56.338436,55.0,83.019997
20161024143000,22.190001,56.644463,40.471584,40.470001,32.933084,1.260538,1.3,55.186317,55.0,83.019997
20161024144500,4.5,56.644463,40.471584,40.470001,32.910814,1.376957,1.3,55.06031,55.0,83.019997
20161024150000,0.0,55.834385,41.279423,41.279999,33.27169,1.368928,1.3,54.502251,55.0,82.480003
20161024151500,23.514999,56.824486,42.087261,42.084999,,1.364914,1.3,54.790279,55.0,81.940002
20161024153000,5.98,56.554459,42.087261,42.084999,32.587321,1.35287,1.3,54.898293,55.0,81.940002
20161024154500,0.0,56.104412,42.087261,42.084999,32.527668,1.35287,1.3,54.286232,55.0,81.940002
20161024160000,31.934999,55.006302,42.087261,42.084999,32.945239,1.344841,1.3,53.800179,55.0,81.940002
20161024161500,13.18,55.096313,42.087261,42.084999,32.945239,1.340827,1.3,54.052208,55.0,81.940002
20161024163000,0.0,55.924393,42.087261,42.084999,32.73908,1.376957,1.3,54.340233,55.0,81.940002
20161024164500,42.294998,59.18272,42.087261,42.084999,32.73908,1.376957,1.3,57.112511,55.0,81.385002
20161024170000,19.02,56.104412,43.919952,43.919998,32.73908,1.384986,1.3,54.700272,55.0,80.720001
20161024171500,3.36,56.374439,43.919952,43.919998,32.790522,1.35287,1.3,54.790279,55.0,80.720001
20161024173000,0.0,57.634563,43.919952,43.919998,32.690528,1.324769,1.3,54.700272,55.0,80.720001
20161024174500,27.870001,57.454548,43.919952,43.919998,32.527668,1.336812,1.3,55.690369,55.0,80.720001
20161024180000,1.01,56.914494,43.919952,43.919998,32.730376,1.324769,1.3,54.952297,55.0,80.720001
20161024181500,0.0,55.546356,43.919952,43.919998,32.730376,1.312726,1.3,53.710175,55.0,80.720001
20161024183000,19.200001,56.104412,43.919952,43.919998,32.050376,1.332798,1.3,53.836185,55.0,80.720001
20161024184500,10.845,56.644463,43.919952,43.919998,31.491314,1.328784,1.3,54.412243,55.0,80.720001
20161024190000,5.535,57.094509,43.919952,43.919998,30.980736,1.324769,1.3,54.700272,55.0,80.720001
20161024191500,5.535,57.094509,43.919952,43.919998,30.333512,1.328784,1.3,54.574257,55.0,80.720001
20161024193000,0.0,55.366337,43.919952,43.919998,30.333512,1.320755,1.3,53.188118,55.0,80.720001
20161024194500,0.0,55.456345,43.919952,43.919998,30.31437,1.324769,1.3,53.062107,55.0,80.720001
20161024200000,0.0,55.006302,43.919952,43.919998,29.64644,1.328784,1.3,52.720074,55.0,80.720001
20161024201500,0.0,54.736275,43.919952,43.919998,29.547602,1.344841,1.3,52.48605,55.0,80.720001
20161024203000,0.0,54.646263,43.919952,43.919998,29.415478,1.35287,1.3,52.360039,55.0,80.720001
20161024204500,0.0,54.646263,43.919952,43.919998,29.283354,1.348856,1.3,52.396042,55.0,80.720001
20161024210000,0.0,54.826286,43.919952,43.919998,29.24252,1.356885,1.3,52.360039,55.0,80.720001
20161024211500,0.0,54.19622,43.919952,43.919998,28.770464,1.35287,1.3,52.108009,55.0,80.720001
20161024213000,0.0,54.646263,43.919952,43.919998,28.776635,1.35287,1.3,52.108009,55.0,80.720001
20161024214500,0.0,54.19622,43.919952,43.919998,28.358486,1.360899,1.3,51.855988,55.0,80.720001
20161024220000,0.0,54.19622,43.919952,43.919998,28.17764,1.368928,1.3,51.69397,55.0,80.720001
20161024221500,0.0,54.106209,43.919952,43.919998,27.6452,1.356885,1.3,51.567955,55.0,80.720001
20161024223000,0.0,54.106209,43.919952,43.919998,27.578645,1.360899,1.3,51.567955,55.0,80.720001
20161024224500,0.0,54.19622,43.919952,43.919998,27.179315,1.368928,1.3,51.351936,55.0,80.720001
20161024230000,0.0,54.106209,43.919952,43.919998,26.84654,1.368928,1.3,51.351936,55.0,80.720001
20161024231500,0.0,54.016201,43.919952,43.919998,26.583856,1.28061,1.3,51.531956,55.0,80.720001
20161024233000,0.0,53.656166,43.919952,43.919998,26.380655,1.292654,1.3,51.405941,55.0,80.720001
20161024234500,0.0,53.368137,43.919952,43.919998,25.980254,1.296668,1.3,51.099911,55.0,80.720001
20161025000000,0.0,53.27813,43.919952,43.919998,25.78166,1.308711,1.3,50.613861,55.0,80.720001
20161025001500,0.0,54.016201,43.919952,43.919998,25.78166,1.308711,1.3,51.153915,55.0,80.720001
20161025003000,0.0,54.19622,43.919952,43.919998,25.253572,1.304697,1.3,51.567955,55.0,80.720001
20161025004500,0.0,52.828083,43.919952,43.919998,25.437223,1.300682,1.3,50.685867,55.0,80.720001
20161025010000,0.0,53.746178,43.919952,43.919998,25.182665,1.308711,1.3,51.099911,55.0,80.720001
20161025011500,0.0,53.746178,43.919952,43.919998,24.923262,1.304697,1.3,51.351936,55.0,80.720001
20161025013000,0.0,53.008102,43.919952,43.919998,24.907656,1.312726,1.3,50.55986,55.0,80.720001
20161025014500,0.0,53.746178,43.919952,43.919998,24.650225,1.312726,1.3,51.027901,55.0,80.720001
20161025020000,0.0,53.566154,43.919952,43.919998,24.706512,1.312726,1.3,51.027901,55.0,80.720001
20161025021500,0.0,53.566154,43.919952,43.919998,24.694272,1.320755,1.3,50.811882,55.0,80.720001
20161025023000,0.0,53.656166,43.919952,43.919998,24.543992,1.31674,1.3,51.063908,55.0,80.720001
20161025024500,0.0,53.098114,43.919952,43.919998,24.543992,1.324769,1.3,50.55986,55.0,80.720001
20161025030000,0.0,53.836185,43.919952,43.919998,24.10308,1.324769,1.3,51.027901,55.0,80.720001
20161025031500,0.0,53.476151,43.919952,43.919998,24.10308,1.324769,1.3,51.099911,55.0,80.720001
20161025033000,0.0,53.476151,43.919952,43.919998,23.718455,1.312726,1.3,50.685867,55.0,80.720001
20161025034500,0.0,53.27813,43.919952,43.919998,23.566696,1.336812,1.3,50.55986,55.0,80.720001
20161025040000,0.0,53.656166,43.919952,43.919998,23.613616,1.340827,1.3,51.063908,55.0,80.720001
20161025041500,0.0,53.368137,43.919952,43.919998,22.76212,1.336812,1.3,50.685867,55.0,80.720001
20161025043000,0.0,53.566154,43.919952,43.919998,,1.336812,1.3,51.027901,55.0,80.720001
20161025044500,0.0,53.188118,43.919952,43.919998,,1.340827,1.3,50.685867,55.0,80.720001
20161025050000,0.0,53.476151,43.919952,43.919998,,1.328784,1.3,50.739876,55.0,80.720001
20161025051500,0.0,53.098114,43.919952,43.919998,22.628024,1.340827,1.3,50.361839,55.0,80.720001
20161025053000,0.0,52.828083,43.919952,43.919998,22.600501,1.340827,1.3,50.145813,55.0,80.720001
20161025054500,0.0,52.828083,43.919952,43.919998,22.707074,1.348856,1.3,50.145813,55.0,80.720001
20161025060000,0.0,54.37624,43.919952,43.919998,22.707074,1.344841,1.3,51.099911,55.0,80.720001
20161025061500,0.0,53.27813,43.919952,43.919998,22.333958,1.356885,1.3,50.613861,55.0,80.720001
20161025063000,0.0,52.738075,43.919952,43.919998,22.333958,1.360899,1.3,50.18182,55.0,80.720001
20161025064500,0.0,53.188118,43.919952,43.919998,22.333958,1.356885,1.3,50.613861,55.0,80.720001
20161025070000,0.0,53.656166,43.919952,43.919998,22.333958,1.360899,1.3,51.027901,55.0,80.720001
20161025071500,0.0,52.918091,43.919952,43.919998,22.57512,1.364914,1.3,50.397842,55.0,80.720001
20161025073000,0.0,53.368137,43.919952,43.919998,22.78218,1.35287,1.3,50.48785,55.0,80.720001
20161025074500,0.0,53.008102,43.919952,43.919998,,1.364914,1.3,51.063908,55.0,80.720001
20161025080000,0.0,53.27813,43.919952,43.919998,30.367716,1.368928,1.3,50.649864,55.0,80.720001
20161025081500,0.0,53.008102,43.919952,43.919998,29.928725,1.348856,1.3,50.9739,55.0,80.720001
20161025083000,0.0,53.926193,43.919952,43.919998,29.928725,1.344841,1.3,51.441948,55.0,80.720001
20161025084500,0.0,54.106209,43.919952,43.919998,29.928725,1.344841,1.3,51.765976,55.0,80.720001
20161025090000,0.0,54.19622,43.919952,43.919998,29.928725,1.31674,1.3,51.891991,55.0,80.720001
20161025091500,20.295,58.012604,43.919952,43.919998,,1.296668,1.3,55.348335,55.0,80.720001
20161025093000,0.0,56.104412,43.919952,43.919998,,1.284625,1.3,53.998199,55.0,80.720001
20161025094500,0.24,56.374439,43.919952,43.919998,29.928725,1.268567,1.3,54.340233,55.0,80.720001
20161025100000,0.0,55.546356,43.919952,43.919998,29.928725,1.228422,1.3,53.674168,55.0,80.720001
20161025101500,0.0,55.276329,43.208759,43.209999,29.928725,1.216379,1.3,53.674168,55.0,81.195
20161025103000,0.0,54.91629,43.208759,43.209999,29.928725,1.20835,1.3,53.188118,55.0,81.195
20161025104500,0.0,54.37624,43.208759,43.209999,29.928725,1.228422,1.3,53.062107,55.0,81.195
20161025110000,0.0,54.826286,43.208759,43.209999,29.928725,1.240466,1.3,53.188118,55.0,81.195
20161025111500,0.0,54.646263,43.208759,43.209999,29.928725,1.240466,1.3,53.188118,55.0,81.195
20161025113000,0.0,54.556259,43.208759,43.209999,,1.256523,1.3,53.224121,55.0,81.195
20161025114500,0.0,54.646263,43.208759,43.209999,29.928725,1.268567,1.3,53.260128,55.0,81.195
20161025120000,0.0,54.556259,43.208759,43.209999,29.928725,1.284625,1.3,53.188118,55.0,81.195
20161025121500,0.0,54.016201,43.208759,43.209999,29.928725,1.296668,1.3,52.936096,55.0,81.195
20161025123000,0.0,54.37624,43.208759,43.209999,29.928725,1.304697,1.3,52.684067,55.0,81.195
20161025124500,0.0,53.836185,43.208759,43.209999,29.928725,1.312726,1.3,52.522053,55.0,81.195
20161025130000,0.0,53.836185,43.208759,43.209999,29.928725,1.344841,1.3,52.360039,55.0,81.195
20161025131500,0.0,54.19622,43.208759,43.209999,29.928725,1.380971,1.3,52.55806,55.0,81.195
20161025133000,0.0,53.836185,43.208759,43.209999,,1.384986,1.3,52.360039,55.0,81.195
20161025134500,0.0,53.836185,44.016598,44.014999,,1.360899,1.3,52.108009,55.0,80.654999
20161025140000,0.0,54.286232,44.016598,44.014999,,1.360899,1.3,52.396042,55.0,80.654999
20161025141500,0.0,53.476151,44.824436,44.825001,30.281084,1.397029,1.3,51.945995,55.0,80.114998
20161025143000,0.0,53.188118,44.824436,44.825001,30.281084,1.384986,1.3,51.729973,55.0,80.114998
20161025144500,0.0,52.918091,46.584789,46.584999,30.281084,1.393015,1.3,51.405941,55.0,78.945
20161025150000,0.0,52.828083,46.584789,46.584999,30.281084,1.360899,1.3,51.225922,55.0,78.945
20161025151500,0.0,53.188118,46.584789,46.584999,30.281084,1.344841,1.3,51.603962,55.0,78.945
20161025153000,0.0,53.188118,46.584789,46.584999,30.281084,1.376957,1.3,51.729973,55.0,78.945
20161025154500,0.0,53.188118,46.584789,46.584999,30.281084,1.35287,1.3,51.729973,55.0,78.945
20161025160000,0.0,53.188118,45.367252,45.365002,30.281084,1.368928,1.3,51.765976,55.0,79.754997
20161025161500,0.0,53.188118,46.078651,46.080002,30.281084,1.360899,1.3,51.729973,55.0,79.279999
20161025163000,0.0,53.476151,46.078651,46.080002,30.281084,1.360899,1.3,52.072006,55.0,79.279999
20161025164500,0.0,53.476151,46.88649,46.884998,30.281084,1.376957,1.3,51.891991,55.0,78.739998
20161025170000,0.0,53.836185,46.88649,46.884998,30.7358,1.368928,1.3,52.072006,55.0,78.739998
20161025171500,0.0,53.476151,47.597889,47.599998,30.410828,1.397029,1.3,51.855988,55.0,78.269997
20161025173000,0.0,53.926193,47.597889,47.599998,30.83729,1.372943,1.3,51.855988,55.0,78.269997
20161025174500,0.0,54.646263,48.598629,48.599998,30.84749,1.384986,1.3,52.360039,55.0,77.599998
20161025180000,0.0,54.826286,48.598629,48.599998,30.363857,1.368928,1.3,52.234024,55.0,77.599998
20161025181500,0.0,54.91629,48.598629,48.599998,30.391142,1.348856,1.3,52.396042,55.0,77.599998
20161025183000,0.0,54.556259,48.598629,48.599998,30.687775,1.324769,1.3,52.072006,55.0,77.599998
20161025184500,0.0,54.736275,48.598629,48.599998,30.678578,1.308711,1.3,51.945995,55.0,77.599998
20161025190000,0.0,54.286232,48.598629,48.599998,30.40702,1.28061,1.3,51.855988,55.0,77.599998
20161025191500,0.0,54.37624,48.598629,48.599998,30.186241,1.284625,1.3,51.855988,55.0,77.599998
20161025193000,0.0,54.646263,48.598629,48.599998,29.903514,1.28061,1.3,51.855988,55.0,77.599998
20161025194500,0.0,53.566154,48.598629,48.599998,29.416022,1.264552,1.3,51.225922,55.0,77.599998
20161025200000,0.0,53.368137,48.598629,48.599998,29.332875,1.268567,1.3,51.099911,55.0,77.599998
20161025201500,0.0,54.646263,48.598629,48.599998,29.332875,1.256523,1.3,51.819984,55.0,77.599998
20161025203000,0.0,53.656166,48.598629,48.599998,29.068712,1.252509,1.3,51.063908,55.0,77.599998
20161025204500,0.0,54.37624,48.598629,48.599998,28.898304,1.24448,1.3,51.69397,55.0,77.599998
20161025210000,0.0,54.286232,48.598629,48.599998,28.8352,1.248495,1.3,51.729973,55.0,77.599998
20161025211500,0.0,54.37624,48.598629,48.599998,28.708992,1.24448,1.3,51.729973,55.0,77.599998
20161025213000,0.0,53.926193,48.598629,48.599998,28.45576,1.228422,1.3,51.567955,55.0,77.599998
20161025214500,0.0,53.836185,48.598629,48.599998,28.483946,1.232437,1.3,51.063908,55.0,77.599998
20161025220000,0.0,53.368137,48.598629,48.599998,28.225614,1.232437,1.3,51.063908,55.0,77.599998
20161025221500,0.0,53.566154,48.598629,48.599998,28.225614,1.236451,1.3,50.739876,55.0,77.599998
20161025223000,0.0,53.566154,45.958717,45.959999,28.18478,1.236451,1.3,51.099911,55.0,79.360001
20161025224500,0.0,53.566154,45.958717,45.959999,27.794324,1.240466,1.3,51.063908,55.0,79.360001
20161025230000,0.0,53.746178,45.958717,45.959999,,1.236451,1.3,51.063908,55.0,79.360001
20161025231500,0.0,53.476151,45.958717,45.959999,27.485298,1.220393,1.3,51.027901,55.0,79.360001
20161025233000,0.0,53.836185,45.958717,45.959999,,1.228422,1.3,51.189919,55.0,79.360001
20161025234500,0.0,53.566154,45.958717,45.959999,27.16937,1.224408,1.3,51.027901,55.0,79.360001
20161026000000,0.0,54.016201,45.958717,45.959999,27.179315,1.228422,1.3,51.153915,55.0,79.360001
20161026001500,0.0,53.188118,45.958717,45.959999,27.179315,1.232437,1.3,50.685867,55.0,79.360001
20161026003000,0.0,53.656166,45.958717,45.959999,26.97965,1.228422,1.3,51.027901,55.0,79.360001
20161026004500,0.0,53.476151,45.958717,45.959999,26.574812,1.224408,1.3,50.847885,55.0,79.360001
20161026010000,0.0,53.566154,45.958717,45.959999,26.305056,1.232437,1.3,50.937897,55.0,79.360001
20161026011500,0.0,52.828083,48.33609,48.334999,26.173918,1.20835,1.3,50.307831,55.0,77.775002
20161026013000,0.0,53.476151,48.23037,48.23,26.247545,1.224408,1.3,50.397842,55.0,77.845001
20161026014500,0.0,53.368137,48.23037,48.23,26.248616,1.212365,1.3,50.397842,55.0,77.845001
20161026020000,0.0,53.566154,47.519176,47.52,25.981325,1.224408,1.3,50.55986,55.0,78.32
20161026021500,0.0,53.368137,47.519176,47.52,25.981325,1.224408,1.3,50.649864,55.0,78.32
20161026023000,0.0,53.27813,47.519176,47.52,25.51782,1.224408,1.3,50.613861,55.0,78.32
20161026024500,0.0,53.188118,47.519176,47.52,25.385696,1.216379,1.3,50.523853,55.0,78.32
20161026030000,0.0,53.188118,46.615093,46.615002,25.38233,1.196307,1.3,50.523853,55.0,78.925003
20161026031500,0.0,53.566154,46.615093,46.615002,25.376992,1.212365,1.3,50.55986,55.0,78.925003
20161026033000,0.0,53.098114,46.615093,46.615002,25.309944,1.220393,1.3,50.523853,55.0,78.925003
20161026034500,0.0,53.746178,45.9039,45.904999,25.437223,1.228422,1.3,51.027901,55.0,79.394997
20161026040000,0.0,53.566154,45.9039,45.904999,25.302141,1.228422,1.3,50.811882,55.0,79.394997
20161026041500,0.0,53.476151,45.9039,45.904999,25.302141,1.224408,1.3,50.739876,55.0,79.394997
20161026043000,0.0,53.836185,45.9039,45.904999,25.167059,1.220393,1.3,51.063908,55.0,79.394997
20161026044500,0.0,53.836185,44.710476,44.709999,25.167059,1.256523,1.3,50.9739,55.0,80.195
20161026050000,0.0,53.926193,44.710476,44.709999,25.031977,1.256523,1.3,50.9739,55.0,80.195
20161026051500,0.0,53.476151,44.710476,44.709999,25.031977,1.256523,1.3,51.027901,55.0,80.195
20161026053000,0.0,53.566154,44.710476,44.709999,25.280619,1.256523,1.3,51.153915,55.0,80.195
20161026054500,0.0,53.656166,44.710476,44.709999,25.54298,1.260538,1.3,51.099911,55.0,80.195
20161026060000,0.0,53.566154,44.710476,44.709999,25.946339,1.256523,1.3,51.063908,55.0,80.195
20161026061500,0.0,53.566154,44.710476,44.709999,25.946339,1.260538,1.3,51.153915,55.0,80.195
20161026063000,0.0,53.368137,44.710476,44.709999,26.015852,1.260538,1.3,51.063908,55.0,80.195
20161026064500,0.0,53.566154,44.710476,44.709999,26.015852,1.260538,1.3,50.9739,55.0,80.195
20161026070000,0.0,53.566154,44.710476,44.709999,26.015852,1.252509,1.3,50.9739,55.0,80.195
20161026071500,0.0,53.476151,44.710476,44.709999,26.015852,1.312726,1.3,50.9739,55.0,80.195
20161026073000,0.0,53.566154,44.710476,44.709999,26.015852,1.308711,1.3,50.9739,55.0,80.195
20161026074500,0.0,53.746178,44.710476,44.709999,25.68102,1.31674,1.3,51.027901,55.0,80.195
20161026080000,0.0,53.566154,44.710476,44.709999,26.015852,1.300682,1.3,51.153915,55.0,80.195
20161026081500,0.0,53.836185,44.710476,44.709999,26.015852,1.300682,1.3,51.189919,55.0,80.195
20161026083000,0.0,54.19622,44.710476,44.709999,26.154878,1.296668,1.3,51.69397,55.0,80.195
20161026084500,0.0,54.37624,44.710476,44.709999,26.293904,1.288639,1.3,51.945995,55.0,80.195
20161026090000,0.0,54.736275,44.710476,44.709999,26.91369,1.276596,1.3,52.360039,55.0,80.195
20161026091500,0.0,54.466248,44.710476,44.709999,26.91369,1.248495,1.3,52.396042,55.0,80.195
20161026093000,0.0,54.646263,44.710476,44.709999,28.51832,1.224408,1.3,52.522053,55.0,80.195
20161026094500,0.0,55.096313,43.095211,43.095001,28.99398,1.224408,1.3,53.386139,55.0,81.269997
20161026100000,0.0,55.096313,43.095211,43.095001,29.460766,1.256523,1.3,53.260128,55.0,81.269997
20161026101500,0.0,54.91629,43.095211,43.095001,29.918678,1.284625,1.3,53.674168,55.0,81.269997
20161026103000,0.0,55.456345,43.095211,43.095001,30.640175,1.28061,1.3,53.58416,55.0,81.269997
20161026104500,0.0,55.834385,43.095211,43.095001,31.79371,1.276596,1.3,54.160217,55.0,81.269997
20161026110000,0.0,56.104412,43.095211,43.095001,32.075128,1.256523,1.3,54.37624,55.0,81.269997
20161026111500,0.0,56.464447,43.095211,43.095001,32.075128,1.264552,1.3,54.664268,55.0,81.269997
20161026113000,0.0,56.104412,43.095211,43.095001,32.075128,1.24448,1.3,54.538254,55.0,81.269997
20161026114500,0.0,56.284431,43.095211,43.095001,33.894944,1.224408,1.3,54.790279,55.0,81.269997
20161026120000,0.0,56.014404,43.095211,43.095001,33.747112,1.220393,1.3,54.862289,55.0,81.269997
20161026121500,0.0,56.464447,43.095211,43.095001,33.747112,1.232437,1.3,55.186317,55.0,81.269997
20161026123000,0.0,56.19442,43.095211,43.095001,34.541828,1.236451,1.3,55.150314,55.0,81.269997
20161026124500,0.94,56.554459,43.095211,43.095001,34.541828,1.232437,1.3,55.240326,55.0,81.269997
20161026130000,0.94,56.554459,43.095211,43.095001,34.55587,1.232437,1.3,55.150314,55.0,81.269997
20161026131500,0.94,56.464447,42.287579,42.290001,34.55587,1.216379,1.3,54.952297,55.0,81.809998
20161026133000,0.94,56.824486,42.287579,42.290001,34.485524,1.236451,1.3,55.312332,55.0,81.809998
20161026134500,0.94,56.644463,42.287579,42.290001,34.889291,1.216379,1.3,55.312332,55.0,81.809998
20161026140000,5.44,56.824486,42.287579,42.290001,34.889291,1.240466,1.3,55.276329,55.0,81.809998
20161026141500,24.584999,56.374439,42.287579,42.290001,35.004653,1.252509,1.3,55.024303,55.0,81.809998
20161026143000,24.584999,56.734474,42.287579,42.290001,35.004653,1.260538,1.3,55.150314,55.0,81.809998
20161026144500,32.605,56.644463,42.287579,42.290001,34.889291,1.264552,1.3,55.510353,55.0,81.809998
20161026150000,0.0,55.006302,42.287579,42.290001,34.889291,1.28061,1.3,53.638168,55.0,81.809998
20161026151500,0.0,55.186317,42.287579,42.290001,34.889291,1.288639,1.3,54.340233,55.0,81.809998
20161026153000,22.690001,55.456345,42.287579,42.290001,34.88822,1.304697,1.3,54.250225,55.0,81.809998
20161026154500,14.545,55.546356,42.287579,42.290001,34.656425,1.308711,1.3,54.538254,55.0,81.809998
20161026160000,10.955,56.19442,42.287579,42.290001,34.47138,1.312726,1.3,55.024303,55.0,81.809998
20161026161500,4.765,56.284431,42.287579,42.290001,34.47138,1.240466,1.3,54.700272,55.0,81.809998
20161026163000,4.765,56.014404,42.287579,42.290001,33.91429,1.292654,1.3,55.024303,55.0,81.809998
20161026164500,4.765,56.014404,42.287579,42.290001,34.031216,1.304697,1.3,55.024303,55.0,81.809998
20161026170000,0.33,55.726372,42.287579,42.290001,34.03278,1.31674,1.3,54.412243,55.0,81.809998
20161026171500,0.0,56.374439,42.287579,42.290001,34.03278,1.308711,1.3,55.150314,55.0,81.809998
20161026173000,0.0,55.636368,42.287579,42.290001,34.259152,1.31674,1.3,54.538254,55.0,81.809998
20161026174500,0.0,55.456345,43.095417,43.095001,33.691454,1.389,1.3,54.502251,55.0,81.269997
20161026180000,0.0,55.924393,43.095417,43.095001,33.694004,1.380971,1.3,54.412243,55.0,81.269997
20161026181500,0.0,56.014404,43.095417,43.095001,33.694004,1.372943,1.3,54.37624,55.0,81.269997
20161026183000,0.0,55.726372,43.095417,43.095001,33.409135,1.376957,1.3,54.088211,55.0,81.269997
20161026184500,0.0,55.456345,43.095417,43.095001,33.331904,1.360899,1.3,53.674168,55.0,81.269997
20161026190000,0.0,55.726372,43.095417,43.095001,33.060924,1.360899,1.3,53.638168,55.0,81.269997
20161026191500,0.0,55.276329,43.095417,43.095001,33.060924,1.360899,1.3,53.386139,55.0,81.269997
20161026193000,0.0,55.456345,43.095417,43.095001,32.56925,1.360899,1.3,53.386139,55.0,81.269997
20161026194500,0.0,55.186317,43.095417,43.095001,32.106,1.35287,1.3,53.386139,55.0,81.269997
20161026200000,0.0,55.366337,43.095417,43.095001,32.050376,1.35287,1.3,53.134113,55.0,81.269997
20161026201500,0.0,55.366337,43.095417,43.095001,31.864022,1.332798,1.3,53.188118,55.0,81.269997
20161026203000,0.0,55.096313,43.095417,43.095001,31.677753,1.348856,1.3,53.098114,55.0,81.269997
20161026204500,0.0,55.276329,43.095417,43.095001,31.605452,1.340827,1.3,53.008102,55.0,81.269997
20161026210000,0.0,55.456345,43.095417,43.095001,31.33981,1.35287,1.3,53.008102,55.0,81.269997
20161026211500,0.0,55.006302,43.095417,43.095001,31.33981,1.344841,1.3,53.062107,55.0,81.269997
20161026213000,0.0,54.91629,43.095417,43.095001,30.89118,1.344841,1.3,52.846085,55.0,81.269997
20161026214500,0.0,55.006302,43.095417,43.095001,,1.35287,1.3,52.360039,55.0,81.269997
20161026220000,0.0,54.736275,43.095417,43.095001,,1.356885,1.3,52.648064,55.0,81.269997
20161026221500,0.0,55.186317,43.095417,43.095001,,1.35287,1.3,52.684067,55.0,81.269997
20161026223000,0.0,54.736275,43.095417,43.095001,30.906395,1.356885,1.3,52.396042,55.0,81.269997
20161026224500,0.0,54.646263,43.095417,43.095001,30.773285,1.368928,1.3,52.180019,55.0,81.269997
20161026230000,0.0,54.646263,43.095417,43.095001,30.740832,1.360899,1.3,52.396042,55.0,81.269997
20161026231500,0.0,55.096313,43.095417,43.095001,30.740832,1.356885,1.3,52.522053,55.0,81.269997
20161026233000,0.0,54.91629,43.095417,43.095001,30.772962,1.368928,1.3,52.648064,55.0,81.269997
20161026234500,0.0,54.736275,43.095417,43.095001,30.63788,1.360899,1.3,52.432045,55.0,81.269997
20161027000000,0.0,54.91629,43.095417,43.095001,30.96836,1.360899,1.3,52.720074,55.0,81.269997
20161027001500,0.0,54.826286,43.095417,43.095001,30.96836,1.360899,1.3,52.48605,55.0,81.269997
20161027003000,0.0,54.826286,43.095417,43.095001,30.80312,1.360899,1.3,52.48605,55.0,81.269997
20161027004500,0.0,54.826286,43.095417,43.095001,30.831306,1.368928,1.3,52.522053,55.0,81.269997
20161027010000,0.0,55.006302,43.095417,43.095001,30.99556,1.360899,1.3,52.684067,55.0,81.269997
20161027011500,0.0,54.646263,43.095417,43.095001,30.99556,1.364914,1.3,52.522053,55.0,81.269997
20161027013000,0.0,54.91629,43.095417,43.095001,30.625725,1.360899,1.3,52.720074,55.0,81.269997
20161027014500,0.0,54.91629,43.095417,43.095001,30.351617,1.356885,1.3,52.55806,55.0,81.269997
20161027020000,0.0,54.646263,43.095417,43.095001,30.351617,1.360899,1.3,52.30603,55.0,81.269997
20161027021500,0.0,55.006302,43.095417,43.095001,30.214563,1.292654,1.3,52.720074,55.0,81.269997
20161027023000,0.0,55.096313,43.095417,43.095001,30.077509,1.284625,1.3,52.810081,55.0,81.269997
20161027024500,0.0,55.636368,43.095417,43.095001,30.16732,1.276596,1.3,52.972099,55.0,81.269997
20161027030000,0.0,55.546356,43.095417,43.095001,30.008982,1.28061,1.3,53.008102,55.0,81.269997
20161027031500,0.0,55.636368,43.095417,43.095001,29.850644,1.272581,1.3,53.224121,55.0,81.269997
20161027033000,0.0,55.276329,43.095417,43.095001,29.557224,1.268567,1.3,53.224121,55.0,81.269997
20161027034500,0.0,55.186317,43.095417,43.095001,30.02928,1.276596,1.3,53.134113,55.0,81.269997
20161027040000,0.0,54.91629,43.095417,43.095001,30.343984,1.276596,1.3,52.774078,55.0,81.269997
20161027041500,0.0,55.366337,43.095417,43.095001,30.343984,1.268567,1.3,52.684067,55.0,81.269997
20161027043000,0.0,55.006302,43.095417,43.095001,31.013648,1.268567,1.3,52.774078,55.0,81.269997
20161027044500,0.0,55.456345,43.095417,43.095001,31.297616,1.272581,1.3,53.008102,55.0,81.269997
20161027050000,0.0,55.366337,43.095417,43.095001,31.135827,1.272581,1.3,53.188118,55.0,81.269997
20161027051500,0.0,55.636368,43.095417,43.095001,31.135827,1.252509,1.3,53.224121,55.0,81.269997
20161027053000,0.0,55.834385,43.095417,43.095001,31.276825,1.264552,1.3,53.224121,55.0,81.269997
20161027054500,0.0,56.014404,43.095417,43.095001,31.276825,1.264552,1.3,53.386139,55.0,81.269997
20161027060000,0.0,55.924393,43.095417,43.095001,31.276825,1.272581,1.3,53.674168,55.0,81.269997
20161027061500,0.0,55.636368,43.095417,43.095001,31.11405,1.256523,1.3,53.422142,55.0,81.269997
20161027063000,0.0,55.456345,43.095417,43.095001,31.11405,1.256523,1.3,53.260128,55.0,81.269997
20161027064500,0.0,55.096313,43.095417,43.095001,31.11405,1.236451,1.3,53.062107,55.0,81.269997
20161027070000,0.0,55.366337,42.094883,42.095001,31.155632,1.240466,1.3,53.098114,55.0,81.934998
20161027071500,0.0,55.276329,42.094883,42.095001,31.155632,1.240466,1.3,53.224121,55.0,81.934998
20161027073000,0.0,55.546356,42.094883,42.095001,31.459405,1.232437,1.3,53.098114,55.0,81.934998
20161027074500,0.0,55.456345,42.094883,42.095001,31.67386,1.24448,1.3,53.224121,55.0,81.934998
20161027080000,0.0,55.546356,42.094883,42.095001,31.81683,1.240466,1.3,53.350136,55.0,81.934998
20161027081500,0.0,55.636368,42.094883,42.095001,31.9598,1.24448,1.3,53.386139,55.0,81.934998
20161027083000,0.0,55.726372,42.094883,42.095001,32.24574,1.240466,1.3,53.710175,55.0,81.934998
20161027084500,0.0,55.636368,42.094883,42.095001,32.603165,1.204336,1.3,53.674168,55.0,81.934998
20161027090000,0.0,56.014404,41.1908,41.189999,32.746135,1.252509,1.3,53.998199,55.0,82.540001
20161027091500,0.0,56.19442,41.1908,41.189999,32.746135,1.240466,1.3,54.214222,55.0,82.540001
20161027093000,0.0,56.464447,41.1908,41.189999,33.708556,1.236451,1.3,54.412243,55.0,82.540001
20161027094500,0.0,56.914494,41.1908,41.189999,34.032865,1.224408,1.3,54.826286,55.0,82.540001
20161027100000,0.0,56.734474,41.1908,41.189999,33.995312,1.216379,1.3,54.862289,55.0,82.540001
20161027101500,0.0,56.914494,39.900925,39.900002,34.208288,1.240466,1.3,55.150314,55.0,83.400002
20161027103000,5.795,57.004501,39.900925,39.900002,35.083771,1.252509,1.3,55.47435,55.0,83.400002
20161027104500,24.99,56.734474,39.900925,39.900002,35.48186,1.252509,1.3,55.348335,55.0,83.400002
20161027110000,24.99,56.104412,39.900925,39.900002,35.48186,1.252509,1.3,54.664268,55.0,83.400002
20161027111500,24.99,56.734474,39.900925,39.900002,35.48186,1.256523,1.3,55.186317,55.0,83.400002
20161027113000,33.450001,56.914494,39.900925,39.900002,35.48186,1.240466,1.3,55.348335,55.0,83.400002
20161027114500,0.0,55.186317,39.900925,39.900002,35.997912,1.232437,1.3,53.674168,55.0,83.400002
20161027120000,0.0,55.366337,39.900925,39.900002,36.2965,1.236451,1.3,54.088211,55.0,83.400002
20161027121500,0.0,55.276329,39.900925,39.900002,36.2965,1.236451,1.3,54.250225,55.0,83.400002
20161027123000,0.0,55.834385,39.900925,39.900002,36.314656,1.236451,1.3,54.502251,55.0,83.400002
20161027124500,0.0,55.726372,39.900925,39.900002,36.166501,1.24448,1.3,54.340233,55.0,83.400002
20161027130000,0.0,55.924393,38.996841,38.994999,36.940596,1.232437,1.3,54.574257,55.0,84.0
20161027131500,0.0,55.186317,38.996841,38.994999,36.940596,1.300682,1.3,54.088211,55.0,84.0
20161027133000,0.0,55.276329,38.996841,38.994999,35.875376,1.320755,1.3,54.340233,55.0,84.0
20161027134500,0.0,55.276329,38.996841,38.994999,35.40842,1.336812,1.3,54.286232,55.0,84.0
20161027140000,0.0,54.91629,38.996841,38.994999,35.517288,1.336812,1.3,54.214222,55.0,84.0
20161027141500,0.0,55.186317,38.996841,38.994999,35.517288,1.344841,1.3,53.998199,55.0,84.0
20161027143000,0.0,55.276329,38.996841,38.994999,35.82968,1.368928,1.3,53.998199,55.0,84.0
20161027144500,0.0,54.826286,38.996841,38.994999,35.696978,1.368928,1.3,53.872189,55.0,84.0
20161027150000,0.0,54.91629,39.80468,39.805,35.474142,1.384986,1.3,53.836185,55.0,83.464996
20161027151500,0.0,54.556259,39.80468,39.805,35.474142,1.380971,1.3,53.998199,55.0,83.464996
20161027153000,0.0,54.286232,40.708969,40.709999,34.824028,1.360899,1.3,53.764175,55.0,82.860001
20161027154500,0.0,54.37624,40.708969,40.709999,35.17858,1.360899,1.3,53.710175,55.0,82.860001
20161027160000,0.0,54.646263,40.708969,40.709999,35.44973,1.376957,1.3,53.926193,55.0,82.860001
20161027161500,0.0,54.016201,41.54092,41.540001,35.44973,1.368928,1.3,53.710175,55.0,82.305
20161027163000,0.0,54.19622,41.54092,41.540001,35.44973,1.360899,1.3,53.58416,55.0,82.305
20161027164500,0.0,54.19622,42.44521,42.445,35.23281,1.380971,1.3,53.674168,55.0,81.705002
20161027170000,24.434999,55.834385,42.44521,42.445,35.200187,1.364914,1.3,54.826286,55.0,81.705002
20161027171500,16.780001,55.456345,42.44521,42.445,34.985239,1.376957,1.3,54.412243,55.0,81.705002
20161027173000,12.15,55.636368,42.44521,42.445,35.092713,1.376957,1.3,54.700272,55.0,81.705002
20161027174500,0.0,55.276329,43.277161,43.275002,34.985239,1.380971,1.3,54.286232,55.0,81.150002
20161027180000,0.0,55.636368,43.277161,43.275002,35.07012,1.364914,1.3,54.340233,55.0,81.150002
20161027181500,0.0,55.726372,43.277161,43.275002,35.06536,1.360899,1.3,54.340233,55.0,81.150002
20161027183000,0.0,55.636368,43.277161,43.275002,34.543035,1.360899,1.3,54.052208,55.0,81.150002
20161027184500,0.0,55.546356,43.277161,43.275002,34.711896,1.364914,1.3,53.800179,55.0,81.150002
20161027190000,0.0,55.636368,43.277161,43.275002,34.436564,1.368928,1.3,53.764175,55.0,81.150002
20161027191500,0.0,55.636368,43.277161,43.275002,33.99164,1.364914,1.3,53.764175,55.0,81.150002
20161027193000,0.0,55.834385,43.277161,43.275002,33.99164,1.356885,1.3,53.710175,55.0,81.150002
20161027194500,0.0,56.014404,43.277161,43.275002,34.078,1.360899,1.3,53.836185,55.0,81.150002
20161027200000,0.0,55.636368,43.277161,43.275002,33.769875,1.348856,1.3,53.638168,55.0,81.150002
20161027201500,0.0,55.456345,43.277161,43.275002,33.769875,1.35287,1.3,53.674168,55.0,81.150002
20161027203000,0.0,55.546356,43.277161,43.275002,33.618694,1.35287,1.3,53.638168,55.0,81.150002
20161027204500,0.0,55.924393,43.277161,43.275002,33.618694,1.344841,1.3,53.674168,55.0,81.150002
20161027210000,0.0,55.726372,43.277161,43.275002,33.322571,1.344841,1.3,53.764175,55.0,81.150002
20161027211500,0.0,56.104412,43.277161,43.275002,33.322571,1.336812,1.3,53.674168,55.0,81.150002
20161027213000,0.0,55.726372,43.277161,43.275002,32.811007,1.344841,1.3,53.512154,55.0,81.150002
20161027214500,0.0,55.834385,43.277161,43.275002,32.7401,1.340827,1.3,53.58416,55.0,81.150002
20161027220000,0.0,55.924393,43.277161,43.275002,32.468542,1.260538,1.3,53.710175,55.0,81.150002
20161027221500,0.0,55.636368,43.277161,43.275002,32.468542,1.256523,1.3,53.512154,55.0,81.150002
20161027223000,0.0,56.014404,43.277161,43.275002,32.388268,1.256523,1.3,53.548157,55.0,81.150002
20161027224500,0.0,55.096313,43.277161,43.275002,32.104385,1.264552,1.3,53.008102,55.0,81.150002
