PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161027230000,0.0,55.186317,43.277161,43.275002,31.838165,1.264552,1.3,53.062107,55.0,81.150002
20161027231500,0.0,55.276329,43.277161,43.275002,31.8136,1.252509,1.3,53.062107,55.0,81.150002
20161027233000,0.0,55.276329,43.277161,43.275002,31.50539,1.256523,1.3,53.008102,55.0,81.150002
20161027234500,0.0,55.456345,43.277161,43.275002,31.067028,1.264552,1.3,53.008102,55.0,81.150002
20161028000000,0.0,55.546356,43.277161,43.275002,31.344264,1.264552,1.3,53.008102,55.0,81.150002
20161028001500,0.0,55.276329,43.277161,43.275002,31.344264,1.248495,1.3,53.224121,55.0,81.150002
20161028003000,0.0,55.366337,43.277161,43.275002,31.415426,1.24448,1.3,53.008102,55.0,81.150002
20161028004500,0.0,55.276329,43.277161,43.275002,31.279358,1.256523,1.3,53.062107,55.0,81.150002
20161028010000,0.0,55.006302,43.277161,43.275002,31.14329,1.260538,1.3,52.55806,55.0,81.150002
20161028011500,0.0,54.91629,43.277161,43.275002,31.14329,1.264552,1.3,52.522053,55.0,81.150002
20161028013000,0.0,55.096313,43.277161,43.275002,31.105414,1.264552,1.3,52.774078,55.0,81.150002
20161028014500,0.0,54.91629,43.277161,43.275002,30.96836,1.268567,1.3,52.648064,55.0,81.150002
20161028020000,0.0,55.006302,43.277161,43.275002,31.29884,1.276596,1.3,52.684067,55.0,81.150002
20161028021500,0.0,55.006302,43.277161,43.275002,31.29884,1.276596,1.3,52.55806,55.0,81.150002
20161028023000,0.0,54.91629,43.277161,43.275002,30.488671,1.268567,1.3,52.55806,55.0,81.150002
20161028024500,0.0,54.91629,43.277161,43.275002,30.351617,1.272581,1.3,52.396042,55.0,81.150002
20161028030000,0.0,55.186317,43.277161,43.275002,30.214563,1.264552,1.3,52.648064,55.0,81.150002
20161028031500,0.0,55.096313,43.277161,43.275002,30.077509,1.272581,1.3,52.594059,55.0,81.150002
20161028033000,0.0,54.91629,43.277161,43.275002,29.306372,1.272581,1.3,52.55806,55.0,81.150002
20161028034500,0.0,54.91629,43.277161,43.275002,29.238338,1.264552,1.3,52.55806,55.0,81.150002
20161028040000,0.0,54.826286,43.277161,43.275002,29.54614,1.268567,1.3,52.360039,55.0,81.150002
20161028041500,0.0,54.646263,43.277161,43.275002,29.54614,1.268567,1.3,52.360039,55.0,81.150002
20161028043000,0.0,54.37624,43.277161,43.275002,30.360338,1.276596,1.3,51.982002,55.0,81.150002
20161028044500,0.0,54.91629,43.277161,43.275002,30.658688,1.284625,1.3,52.234024,55.0,81.150002
20161028050000,0.0,54.556259,43.277161,43.275002,30.658688,1.28061,1.3,52.234024,55.0,81.150002
20161028051500,0.0,55.006302,43.277161,43.275002,30.81604,1.276596,1.3,52.30603,55.0,81.150002
20161028053000,0.0,54.646263,43.277161,43.275002,30.81604,1.276596,1.3,52.270027,55.0,81.150002
20161028054500,0.0,54.556259,43.277161,43.275002,30.81604,1.28061,1.3,52.360039,55.0,81.150002
20161028060000,0.0,54.646263,43.277161,43.275002,30.81604,1.284625,1.3,52.072006,55.0,81.150002
20161028061500,0.0,54.646263,43.277161,43.275002,30.81604,1.276596,1.3,52.018005,55.0,81.150002
20161028063000,0.0,54.556259,43.277161,43.275002,30.81604,1.28061,1.3,52.072006,55.0,81.150002
20161028064500,0.0,54.19622,43.277161,43.275002,30.81604,1.276596,1.3,52.396042,55.0,81.150002
20161028070000,0.0,55.186317,43.277161,43.275002,30.67307,1.276596,1.3,52.648064,55.0,81.150002
20161028071500,0.0,55.366337,43.277161,43.275002,30.67307,1.272581,1.3,53.062107,55.0,81.150002
20161028073000,0.0,55.096313,43.277161,43.275002,30.829436,1.260538,1.3,52.972099,55.0,81.150002
20161028074500,0.0,55.546356,43.277161,43.275002,30.829436,1.240466,1.3,52.846085,55.0,81.150002
20161028080000,0.0,55.366337,43.277161,43.275002,30.84086,1.28061,1.3,53.062107,55.0,81.150002
20161028081500,0.0,54.826286,43.277161,43.275002,30.84086,1.320755,1.3,52.648064,55.0,81.150002
20161028083000,0.0,55.186317,43.277161,43.275002,30.985802,1.312726,1.3,52.684067,55.0,81.150002
20161028084500,0.0,54.91629,43.277161,43.275002,31.275686,1.296668,1.3,52.846085,55.0,81.150002
20161028090000,0.0,54.826286,43.277161,43.275002,31.348157,1.296668,1.3,52.972099,55.0,81.150002
20161028091500,0.0,55.006302,43.277161,43.275002,31.506988,1.300682,1.3,53.008102,55.0,81.150002
20161028093000,0.0,55.366337,43.277161,43.275002,32.0907,1.292654,1.3,53.134113,55.0,81.150002
20161028094500,0.0,55.366337,43.277161,43.275002,32.145338,1.236451,1.3,53.350136,55.0,81.150002
20161028100000,0.0,55.726372,43.277161,43.275002,32.145338,1.276596,1.3,53.710175,55.0,81.150002
20161028101500,0.0,56.014404,43.277161,43.275002,32.145338,1.284625,1.3,53.998199,55.0,81.150002
20161028103000,0.0,56.014404,43.277161,43.275002,33.304874,1.276596,1.3,54.37624,55.0,81.150002
20161028104500,0.0,55.924393,43.277161,43.275002,34.068446,1.24448,1.3,54.412243,55.0,81.150002
20161028110000,0.0,56.374439,43.277161,43.275002,34.67623,1.252509,1.3,54.610264,55.0,81.150002
20161028111500,0.0,56.644463,43.277161,43.275002,34.801775,1.248495,1.3,55.150314,55.0,81.150002
20161028113000,11.01,57.274529,43.277161,43.275002,35.34382,1.248495,1.3,55.47435,55.0,81.150002
20161028114500,24.870001,54.826286,43.277161,43.275002,35.902304,1.228422,1.3,54.088211,55.0,81.150002
20161028120000,0.0,55.276329,41.661884,41.66,36.140406,1.212365,1.3,53.962196,55.0,82.224998
20161028121500,0.0,55.366337,41.661884,41.66,36.140406,1.252509,1.3,54.088211,55.0,82.224998
20161028123000,0.0,55.006302,41.661884,41.66,36.40292,1.252509,1.3,54.214222,55.0,82.224998
20161028124500,0.0,55.636368,41.661884,41.66,36.438824,1.260538,1.3,54.502251,55.0,82.224998
20161028130000,0.0,55.366337,41.661884,41.66,36.060523,1.260538,1.3,54.250225,55.0,82.224998
20161028131500,0.0,55.276329,41.661884,41.66,36.060523,1.276596,1.3,54.286232,55.0,82.224998
20161028133000,0.0,55.276329,41.661884,41.66,36.060523,1.292654,1.3,53.998199,55.0,82.224998
20161028134500,0.0,55.636368,40.516685,40.514999,36.060523,1.232437,1.3,54.37624,55.0,82.989998
20161028140000,0.0,55.636368,40.516685,40.514999,36.060523,1.268567,1.3,54.502251,55.0,82.989998
20161028141500,0.0,55.726372,40.516685,40.514999,36.060523,1.31674,1.3,54.502251,55.0,82.989998
20161028143000,0.0,55.096313,40.516685,40.514999,36.060523,1.308711,1.3,54.340233,55.0,82.989998
20161028144500,0.0,55.276329,40.516685,40.514999,36.060523,1.336812,1.3,54.286232,55.0,82.989998
20161028150000,0.0,55.186317,40.516685,40.514999,35.563545,1.336812,1.3,54.340233,55.0,82.989998
20161028151500,0.0,55.006302,40.516685,40.514999,35.563545,1.324769,1.3,54.124214,55.0,82.989998
20161028153000,0.0,54.646263,40.516685,40.514999,36.203544,1.31674,1.3,53.710175,55.0,82.989998
20161028154500,0.0,55.006302,40.516685,40.514999,36.0738,1.31674,1.3,53.800179,55.0,82.989998
20161028160000,26.450001,55.636368,41.228085,41.23,36.054488,1.384986,1.3,54.37624,55.0,82.514999
20161028161500,23.965,55.726372,42.228825,42.23,35.717276,1.380971,1.3,54.574257,55.0,81.845001
20161028163000,23.965,55.834385,42.228825,42.23,35.54867,1.360899,1.3,54.862289,55.0,81.845001
20161028164500,25.68,54.646263,42.228825,42.23,35.307015,1.368928,1.3,54.37624,55.0,81.845001
20161028170000,0.0,55.006302,42.228825,42.23,35.418433,1.376957,1.3,53.836185,55.0,81.845001
20161028171500,0.0,54.736275,42.228825,42.23,35.418433,1.368928,1.3,53.674168,55.0,81.845001
20161028173000,25.094999,54.826286,43.060776,43.060001,34.823705,1.372943,1.3,53.872189,55.0,81.294998
20161028174500,15.74,55.456345,43.060776,43.060001,34.331198,1.389,1.3,54.340233,55.0,81.294998
20161028180000,7.81,56.19442,43.772175,43.77,33.7686,1.372943,1.3,54.826286,55.0,80.82
20161028181500,7.81,56.284431,43.772175,43.77,33.7686,1.376957,1.3,54.700272,55.0,80.82
20161028183000,0.0,55.276329,43.772175,43.77,33.806408,1.384986,1.3,53.386139,55.0,80.82
20161028184500,0.0,55.006302,43.772175,43.77,33.409135,1.368928,1.3,53.350136,55.0,80.82
20161028190000,0.0,55.096313,43.772175,43.77,32.94359,1.372943,1.3,53.062107,55.0,80.82
20161028191500,0.0,55.186317,43.772175,43.77,32.94359,1.368928,1.3,53.188118,55.0,80.82
20161028193000,0.0,55.006302,43.772175,43.77,32.189062,1.360899,1.3,52.900093,55.0,80.82
20161028194500,0.0,55.276329,43.772175,43.77,32.023499,1.356885,1.3,52.972099,55.0,80.82
20161028200000,0.0,55.006302,43.772175,43.77,31.790888,1.348856,1.3,52.684067,55.0,80.82
20161028201500,0.0,55.006302,43.772175,43.77,31.790888,1.328784,1.3,53.062107,55.0,80.82
20161028203000,0.0,54.826286,43.772175,43.77,31.485228,1.336812,1.3,52.684067,55.0,80.82
20161028204500,0.0,54.91629,43.772175,43.77,31.674625,1.340827,1.3,52.684067,55.0,80.82
20161028210000,0.0,54.91629,43.772175,43.77,30.75008,1.35287,1.3,52.648064,55.0,80.82
20161028211500,0.0,54.91629,43.772175,43.77,30.75008,1.340827,1.3,52.774078,55.0,80.82
20161028213000,0.0,54.646263,43.772175,43.77,30.808016,1.356885,1.3,52.522053,55.0,80.82
20161028214500,0.0,54.91629,43.772175,43.77,30.621662,1.35287,1.3,52.55806,55.0,80.82
20161028220000,0.0,54.826286,43.772175,43.77,30.2377,1.356885,1.3,52.55806,55.0,80.82
20161028221500,0.0,54.826286,43.772175,43.77,30.2377,1.35287,1.3,52.360039,55.0,80.82
20161028223000,0.0,54.646263,43.772175,43.77,30.05801,1.348856,1.3,52.360039,55.0,80.82
20161028224500,0.0,54.466248,43.772175,43.77,29.969355,1.35287,1.3,51.891991,55.0,80.82
20161028230000,0.0,54.19622,43.772175,43.77,29.969355,1.35287,1.3,51.855988,55.0,80.82
20161028231500,0.0,53.836185,43.772175,43.77,29.969355,1.35287,1.3,51.351936,55.0,80.82
20161028233000,0.0,54.556259,43.772175,43.77,29.64644,1.360899,1.3,51.855988,55.0,80.82
20161028234500,0.0,54.19622,43.772175,43.77,29.517937,1.364914,1.3,51.729973,55.0,80.82
20161029000000,0.0,54.286232,43.772175,43.77,29.24252,1.356885,1.3,51.729973,55.0,80.82
20161029001500,0.0,54.106209,43.772175,43.77,29.24252,1.360899,1.3,51.567955,55.0,80.82
20161029003000,0.0,53.836185,43.772175,43.77,28.84319,1.364914,1.3,51.567955,55.0,80.82
20161029004500,0.0,53.836185,43.772175,43.77,28.622734,1.368928,1.3,51.729973,55.0,80.82
20161029010000,0.0,53.566154,43.772175,43.77,28.377305,1.376957,1.3,51.27993,55.0,80.82
20161029011500,0.0,53.188118,49.284039,49.285,28.377305,1.204336,1.3,50.55986,55.0,77.144997
20161029013000,0.0,53.27813,49.046024,49.044998,28.04453,1.212365,1.3,50.397842,55.0,77.305
20161029014500,0.0,53.188118,49.046024,49.044998,28.193008,1.20835,1.3,50.649864,55.0,77.305
20161029020000,0.0,53.656166,48.141941,48.139999,28.217828,1.224408,1.3,50.775879,55.0,77.904999
20161029021500,0.0,53.476151,48.141941,48.139999,28.217828,1.228422,1.3,50.847885,55.0,77.904999
20161029023000,0.0,53.476151,48.141941,48.139999,28.08176,1.224408,1.3,50.613861,55.0,77.904999
20161029024500,0.0,53.188118,48.141941,48.139999,27.868699,1.224408,1.3,50.523853,55.0,77.904999
20161029030000,0.0,53.008102,48.141941,48.139999,27.321384,1.216379,1.3,50.361839,55.0,77.904999
20161029031500,0.0,53.566154,48.141941,48.139999,27.321384,1.216379,1.3,50.397842,55.0,77.904999
20161029033000,0.0,53.27813,48.141941,48.139999,27.328371,1.212365,1.3,50.523853,55.0,77.904999
20161029034500,0.0,53.188118,47.044968,47.044998,27.40142,1.240466,1.3,50.523853,55.0,78.635002
20161029040000,0.0,52.828083,47.044968,47.044998,26.852048,1.256523,1.3,50.361839,55.0,78.635002
20161029041500,0.0,53.476151,47.044968,47.044998,26.852048,1.24448,1.3,50.55986,55.0,78.635002
20161029043000,0.0,52.918091,47.044968,47.044998,26.652961,1.252509,1.3,50.397842,55.0,78.635002
20161029044500,0.0,53.008102,47.044968,47.044998,26.382712,1.24448,1.3,50.397842,55.0,78.635002
20161029050000,0.0,52.828083,47.044968,47.044998,26.38091,1.240466,1.3,50.235825,55.0,78.635002
20161029051500,0.0,52.828083,47.044968,47.044998,26.244842,1.252509,1.3,50.145813,55.0,78.635002
20161029053000,0.0,52.738075,47.044968,47.044998,26.244842,1.24448,1.3,50.10981,55.0,78.635002
20161029054500,0.0,52.648064,47.044968,47.044998,26.176808,1.256523,1.3,49.929794,55.0,78.635002
20161029060000,0.0,52.828083,47.044968,47.044998,26.308524,1.260538,1.3,50.019806,55.0,78.635002
20161029061500,0.0,53.188118,47.044968,47.044998,26.176808,1.260538,1.3,50.397842,55.0,78.635002
20161029063000,0.0,53.098114,47.044968,47.044998,26.514105,1.256523,1.3,50.307831,55.0,78.635002
20161029064500,0.0,53.27813,47.044968,47.044998,26.6473,1.256523,1.3,50.613861,55.0,78.635002
20161029070000,0.0,53.27813,47.044968,47.044998,26.6473,1.248495,1.3,50.397842,55.0,78.635002
20161029071500,0.0,53.368137,47.044968,47.044998,26.6473,1.252509,1.3,50.613861,55.0,78.635002
20161029073000,0.0,53.368137,47.044968,47.044998,26.6473,1.256523,1.3,50.685867,55.0,78.635002
20161029074500,0.0,53.656166,47.044968,47.044998,26.6473,1.24448,1.3,50.9739,55.0,78.635002
20161029080000,0.0,54.466248,47.044968,47.044998,26.780495,1.252509,1.3,51.69397,55.0,78.635002
20161029081500,0.0,53.566154,47.044968,47.044998,26.780495,1.24448,1.3,51.189919,55.0,78.635002
20161029083000,0.0,54.646263,47.044968,47.044998,27.333726,1.240466,1.3,51.855988,55.0,78.635002
20161029084500,0.0,54.646263,47.044968,47.044998,28.24496,1.236451,1.3,52.360039,55.0,78.635002
20161029090000,0.0,54.91629,47.044968,47.044998,28.742975,1.232437,1.3,52.900093,55.0,78.635002
20161029091500,0.0,54.91629,47.044968,47.044998,29.1004,1.236451,1.3,52.846085,55.0,78.635002
20161029093000,0.0,55.096313,47.044968,47.044998,30.32559,1.232437,1.3,53.062107,55.0,78.635002
20161029094500,0.0,55.636368,47.044968,47.044998,31.477238,1.228422,1.3,53.422142,55.0,78.635002
20161029100000,0.0,55.366337,47.044968,47.044998,31.9598,1.224408,1.3,53.710175,55.0,78.635002
20161029101500,0.0,55.546356,47.044968,47.044998,32.433488,1.232437,1.3,53.764175,55.0,78.635002
20161029103000,0.0,55.456345,45.14035,45.139999,32.898302,1.240466,1.3,53.998199,55.0,80.445
20161029104500,0.0,56.19442,44.332718,44.334999,33.75636,1.228422,1.3,54.502251,55.0,80.445
20161029110000,0.0,56.464447,44.332718,44.334999,33.812307,1.224408,1.3,54.736275,55.0,80.445
20161029111500,0.0,56.464447,44.332718,44.334999,34.227328,1.220393,1.3,54.952297,55.0,80.445
20161029113000,0.0,57.094509,44.332718,44.334999,34.829026,1.20835,1.3,55.348335,55.0,80.445
20161029114500,24.98,57.004501,43.332184,43.330002,35.2493,1.248495,1.3,55.690369,55.0,81.110001
20161029120000,25.674999,56.464447,43.332184,43.330002,35.294078,1.232437,1.3,55.06031,55.0,81.110001
20161029121500,32.830002,56.824486,43.332184,43.330002,35.183969,1.224408,1.3,55.312332,55.0,81.110001
20161029123000,0.0,54.736275,43.332184,43.330002,35.43375,1.236451,1.3,53.872189,55.0,81.110001
20161029124500,4.79,59.18272,43.332184,43.330002,35.271706,1.224408,1.3,55.924393,55.0,81.110001
20161029130000,29.32,56.104412,43.332184,43.330002,34.944592,1.220393,1.3,54.826286,55.0,81.110001
20161029131500,22.25,55.636368,43.332184,43.330002,35.120015,1.236451,1.3,54.502251,55.0,81.110001
20161029133000,13.025,55.924393,43.332184,43.330002,35.40842,1.240466,1.3,54.862289,55.0,81.110001
20161029134500,0.0,55.186317,43.332184,43.330002,35.39346,1.268567,1.3,54.160217,55.0,81.110001
20161029140000,0.0,55.276329,43.332184,43.330002,35.155256,1.260538,1.3,54.37624,55.0,81.110001
20161029141500,0.0,54.91629,43.332184,43.330002,35.155256,1.268567,1.3,53.998199,55.0,81.110001
20161029143000,0.0,55.006302,43.332184,43.330002,35.231008,1.284625,1.3,53.998199,55.0,81.110001
20161029144500,0.0,55.366337,43.332184,43.330002,34.716554,1.268567,1.3,54.37624,55.0,81.110001
20161029150000,0.0,54.91629,43.332184,43.330002,34.931502,1.292654,1.3,53.998199,55.0,81.110001
20161029151500,0.0,55.006302,43.332184,43.330002,34.931502,1.292654,1.3,53.998199,55.0,81.110001
20161029153000,0.0,55.276329,43.332184,43.330002,34.226342,1.296668,1.3,54.37624,55.0,81.110001
20161029154500,0.0,55.096313,43.332184,43.330002,34.437346,1.300682,1.3,54.160217,55.0,81.110001
20161029160000,0.0,54.91629,43.332184,43.330002,34.684424,1.300682,1.3,54.250225,55.0,81.110001
20161029161500,0.0,55.006302,43.332184,43.330002,34.684424,1.300682,1.3,54.286232,55.0,81.110001
20161029163000,0.0,55.006302,43.332184,43.330002,34.701101,1.300682,1.3,54.340233,55.0,81.110001
20161029164500,0.0,55.006302,43.332184,43.330002,34.595599,1.300682,1.3,54.052208,55.0,81.110001
20161029170000,0.0,55.006302,43.332184,43.330002,34.595599,1.31674,1.3,54.214222,55.0,81.110001
20161029171500,0.0,55.006302,43.332184,43.330002,34.595599,1.300682,1.3,54.214222,55.0,81.110001
20161029173000,0.0,54.91629,43.332184,43.330002,34.490097,1.300682,1.3,53.962196,55.0,81.110001
20161029174500,0.0,54.91629,43.332184,43.330002,34.36496,1.308711,1.3,53.836185,55.0,81.110001
20161029180000,0.0,56.464447,43.332184,43.330002,34.221752,1.292654,1.3,54.610264,55.0,81.110001
20161029181500,0.0,57.094509,43.332184,43.330002,34.221752,1.272581,1.3,55.240326,55.0,81.110001
20161029183000,0.0,56.734474,43.332184,43.330002,33.749305,1.252509,1.3,55.024303,55.0,81.110001
20161029184500,0.0,56.284431,43.332184,43.330002,33.373894,1.236451,1.3,54.286232,55.0,81.110001
20161029190000,0.0,56.374439,43.332184,43.330002,33.178258,1.220393,1.3,54.37624,55.0,81.110001
20161029191500,0.0,55.924393,43.332184,43.330002,33.064545,1.224408,1.3,53.998199,55.0,81.110001
20161029193000,0.0,56.014404,43.332184,43.330002,33.044264,1.224408,1.3,53.800179,55.0,81.110001
20161029194500,0.0,55.924393,42.13876,42.139999,33.055195,1.248495,1.3,53.674168,55.0,81.904999
20161029200000,0.0,56.19442,42.13876,42.139999,32.877392,1.236451,1.3,53.872189,55.0,81.904999
20161029201500,0.0,55.834385,42.13876,42.139999,32.877392,1.240466,1.3,53.58416,55.0,81.904999
20161029203000,0.0,55.726372,42.13876,42.139999,32.49343,1.236451,1.3,53.674168,55.0,81.904999
20161029204500,0.0,56.104412,42.13876,42.139999,32.050631,1.248495,1.3,53.512154,55.0,81.904999
20161029210000,0.0,55.636368,42.13876,42.139999,31.91662,1.232437,1.3,53.188118,55.0,81.904999
20161029211500,0.0,55.546356,42.13876,42.139999,31.91662,1.248495,1.3,53.296131,55.0,81.904999
20161029213000,0.0,55.456345,42.13876,42.139999,31.698884,1.236451,1.3,53.224121,55.0,81.904999
20161029214500,0.0,55.096313,42.13876,42.139999,31.568732,1.248495,1.3,53.260128,55.0,81.904999
20161029220000,0.0,55.276329,42.13876,42.139999,31.243352,1.24448,1.3,53.188118,55.0,81.904999
20161029221500,0.0,54.91629,42.13876,42.139999,31.243352,1.24448,1.3,52.720074,55.0,81.904999
20161029223000,0.0,55.096313,42.13876,42.139999,31.172615,1.256523,1.3,52.684067,55.0,81.904999
20161029224500,0.0,54.91629,42.13876,42.139999,31.039505,1.260538,1.3,52.396042,55.0,81.904999
20161029230000,0.0,54.556259,42.13876,42.139999,30.640175,1.276596,1.3,52.30603,55.0,81.904999
20161029231500,0.0,54.556259,42.13876,42.139999,30.640175,1.272581,1.3,52.30603,55.0,81.904999
20161029233000,0.0,54.286232,42.13876,42.139999,30.606736,1.28061,1.3,51.982002,55.0,81.904999
20161029234500,0.0,54.466248,42.13876,42.139999,30.274284,1.276596,1.3,52.234024,55.0,81.904999
20161030000000,0.0,54.556259,42.13876,42.139999,29.877912,1.272581,1.3,52.180019,55.0,81.904999
20161030001500,0.0,54.37624,42.13876,42.139999,29.877912,1.28061,1.3,52.108009,55.0,81.904999
20161030003000,0.0,54.556259,42.13876,42.139999,29.869208,1.284625,1.3,52.018005,55.0,81.904999
20161030004500,0.0,54.286232,42.13876,42.139999,29.575295,1.300682,1.3,51.945995,55.0,81.904999
20161030010000,0.0,53.926193,42.13876,42.139999,29.399872,1.292654,1.3,51.945995,55.0,81.904999
20161030011500,0.0,53.836185,42.13876,42.139999,29.399872,1.300682,1.3,51.729973,55.0,81.904999
20161030013000,0.0,54.286232,42.13876,42.139999,29.422142,1.300682,1.3,51.639965,55.0,81.904999
20161030014500,0.0,54.19622,42.13876,42.139999,29.151978,1.284625,1.3,51.729973,55.0,81.904999
20161030020000,0.0,53.926193,42.13876,42.139999,28.949355,1.292654,1.3,51.69397,55.0,81.904999
20161030021500,0.0,53.926193,42.13876,42.139999,28.949355,1.292654,1.3,51.729973,55.0,81.904999
20161030023000,0.0,54.286232,42.13876,42.139999,28.17764,1.288639,1.3,51.765976,55.0,81.904999
20161030024500,0.0,53.746178,42.13876,42.139999,27.77831,1.304697,1.3,51.405941,55.0,81.904999
20161030030000,0.0,53.656166,42.13876,42.139999,27.723672,1.300682,1.3,51.477951,55.0,81.904999
20161030031500,0.0,53.476151,42.13876,42.139999,27.723672,1.308711,1.3,51.063908,55.0,81.904999
20161030033000,0.0,53.836185,42.13876,42.139999,27.12024,1.308711,1.3,51.027901,55.0,81.904999
20161030034500,0.0,53.656166,42.13876,42.139999,27.125748,1.312726,1.3,51.063908,55.0,81.904999
20161030040000,0.0,53.566154,42.13876,42.139999,27.129284,1.31674,1.3,51.063908,55.0,81.904999
20161030041500,0.0,53.476151,42.13876,42.139999,26.993216,1.31674,1.3,51.189919,55.0,81.904999
20161030043000,0.0,53.836185,42.13876,42.139999,26.993794,1.312726,1.3,51.639965,55.0,81.904999
20161030044500,0.0,53.746178,42.13876,42.139999,26.652961,1.320755,1.3,51.27993,55.0,81.904999
20161030050000,0.0,53.656166,42.13876,42.139999,26.11452,1.312726,1.3,51.225922,55.0,81.904999
20161030051500,0.0,53.476151,42.13876,42.139999,25.78166,1.312726,1.3,51.189919,55.0,81.904999
20161030053000,0.0,53.746178,42.13876,42.139999,26.16416,1.31674,1.3,51.189919,55.0,81.904999
20161030054500,0.0,53.476151,42.13876,42.139999,26.571956,1.312726,1.3,51.27993,55.0,81.904999
20161030060000,0.0,53.656166,42.13876,42.139999,27.053702,1.31674,1.3,51.27993,55.0,81.904999
20161030061500,0.0,53.926193,42.13876,42.139999,27.053702,1.312726,1.3,51.603962,55.0,81.904999
20161030063000,0.0,53.656166,42.13876,42.139999,27.193714,1.320755,1.3,51.27993,55.0,81.904999
20161030064500,0.0,53.746178,42.13876,42.139999,27.403732,1.31674,1.3,51.405941,55.0,81.904999
20161030070000,0.0,53.476151,42.13876,42.139999,27.403732,1.324769,1.3,51.225922,55.0,81.904999
20161030071500,0.0,53.476151,42.13876,42.139999,27.267086,1.336812,1.3,51.153915,55.0,81.904999
20161030073000,0.0,53.746178,42.13876,42.139999,27.681376,1.324769,1.3,51.189919,55.0,81.904999
20161030074500,0.0,53.566154,42.13876,42.139999,27.960992,1.320755,1.3,51.405941,55.0,81.904999
20161030080000,0.0,54.19622,42.13876,42.139999,28.382184,1.308711,1.3,51.729973,55.0,81.904999
20161030081500,0.0,54.556259,42.13876,42.139999,28.382184,1.31674,1.3,52.018005,55.0,81.904999
20161030083000,0.0,54.556259,42.13876,42.139999,28.742074,1.31674,1.3,52.360039,55.0,81.904999
20161030084500,0.0,54.91629,42.13876,42.139999,29.029085,1.308711,1.3,52.594059,55.0,81.904999
20161030090000,0.0,55.366337,42.13876,42.139999,29.536382,1.308711,1.3,52.936096,55.0,81.904999
20161030091500,0.0,55.636368,42.13876,42.139999,29.536382,1.304697,1.3,53.674168,55.0,81.904999
20161030093000,0.0,55.636368,42.13876,42.139999,29.536382,1.300682,1.3,53.674168,55.0,81.904999
20161030094500,0.0,55.726372,42.13876,42.139999,31.434024,1.300682,1.3,53.800179,55.0,81.904999
20161030100000,0.0,56.284431,42.13876,42.139999,31.782983,1.284625,1.3,54.37624,55.0,81.904999
20161030101500,0.0,56.014404,42.13876,42.139999,32.145338,1.272581,1.3,54.574257,55.0,81.904999
20161030103000,0.0,56.014404,42.13876,42.139999,33.420644,1.260538,1.3,54.538254,55.0,81.904999
20161030104500,0.0,56.734474,42.13876,42.139999,34.068446,1.256523,1.3,54.9883,55.0,81.904999
20161030110000,0.0,56.644463,42.13876,42.139999,34.660777,1.248495,1.3,54.9883,55.0,81.904999
20161030111500,10.815,57.454548,42.13876,42.139999,34.660777,1.252509,1.3,55.690369,55.0,81.904999
20161030113000,26.889999,56.734474,42.13876,42.139999,35.973704,1.248495,1.3,55.06031,55.0,81.904999
20161030114500,37.07,55.276329,42.13876,42.139999,36.037624,1.252509,1.3,54.412243,55.0,81.904999
20161030120000,0.0,55.456345,42.13876,42.139999,36.775152,1.240466,1.3,54.37624,55.0,81.904999
20161030121500,0.0,55.726372,42.13876,42.139999,36.599389,1.240466,1.3,54.340233,55.0,81.904999
20161030123000,0.0,55.726372,42.13876,42.139999,36.85155,1.240466,1.3,54.37624,55.0,81.904999
20161030124500,0.0,55.834385,42.13876,42.139999,37.228032,1.240466,1.3,54.538254,55.0,81.904999
20161030130000,0.0,56.104412,42.13876,42.139999,36.81398,1.248495,1.3,54.790279,55.0,81.904999
20161030131500,0.0,56.014404,42.13876,42.139999,36.822684,1.240466,1.3,54.700272,55.0,81.904999
20161030133000,0.0,55.924393,42.13876,42.139999,37.2944,1.236451,1.3,54.700272,55.0,81.904999
20161030134500,0.0,55.636368,42.13876,42.139999,37.2944,1.240466,1.3,54.502251,55.0,81.904999
20161030140000,0.0,55.456345,42.13876,42.139999,37.2944,1.252509,1.3,54.538254,55.0,81.904999
20161030141500,0.0,54.646263,42.13876,42.139999,36.922508,1.256523,1.3,53.710175,55.0,81.904999
20161030143000,46.580002,59.272728,42.13876,42.139999,36.661048,1.252509,1.3,57.598564,55.0,81.904999
20161030144500,31.065001,55.366337,42.13876,42.139999,36.470665,1.28061,1.3,54.502251,55.0,81.904999
20161030150000,24.445,55.456345,42.13876,42.139999,36.41397,1.276596,1.3,54.502251,55.0,81.904999
20161030151500,20.700001,55.834385,42.13876,42.139999,36.41397,1.276596,1.3,55.150314,55.0,81.904999
20161030153000,20.700001,55.276329,42.13876,42.139999,36.661048,1.288639,1.3,54.574257,55.0,81.904999
20161030154500,8.29,55.834385,42.13876,42.139999,36.447902,1.276596,1.3,54.898293,55.0,81.904999
20161030160000,8.29,56.104412,42.13876,42.139999,35.44973,1.284625,1.3,55.186317,55.0,81.904999
20161030161500,8.29,56.104412,42.13876,42.139999,35.44973,1.284625,1.3,54.9883,55.0,81.904999
20161030163000,8.29,55.636368,42.13876,42.139999,35.17858,1.28061,1.3,55.240326,55.0,81.904999
20161030164500,15.195,56.644463,42.13876,42.139999,35.206766,1.284625,1.3,55.510353,55.0,81.904999
20161030170000,28.965,56.104412,42.13876,42.139999,34.824028,1.268567,1.3,55.312332,55.0,81.904999
20161030171500,14.765,54.646263,42.13876,42.139999,34.824028,1.276596,1.3,53.764175,55.0,81.904999
20161030173000,0.0,54.826286,42.13876,42.139999,34.8532,1.272581,1.3,54.160217,55.0,81.904999
20161030174500,55.334999,57.094509,42.13876,42.139999,35.175792,1.268567,1.3,56.50045,55.0,81.904999
20161030180000,28.540001,56.914494,42.13876,42.139999,35.155256,1.252509,1.3,55.312332,55.0,81.904999
20161030181500,42.720001,56.464447,42.13876,42.139999,34.88822,1.24448,1.3,54.952297,55.0,81.904999
20161030183000,42.720001,56.464447,42.13876,42.139999,34.09976,1.232437,1.3,54.664268,55.0,81.904999
20161030184500,14.52,56.824486,42.13876,42.139999,33.98144,1.220393,1.3,54.826286,55.0,81.904999
20161030190000,0.0,55.924393,42.13876,42.139999,34.449059,1.228422,1.3,54.088211,55.0,81.904999
20161030191500,0.0,55.924393,42.13876,42.139999,34.449059,1.220393,1.3,53.710175,55.0,81.904999
20161030193000,29.030001,56.464447,41.331127,41.330002,34.340123,1.240466,1.3,54.250225,55.0,82.445
20161030194500,17.955,56.464447,41.331127,41.330002,34.22386,1.236451,1.3,54.37624,55.0,82.445
20161030200000,12.28,56.734474,41.331127,41.330002,34.09568,1.240466,1.3,54.664268,55.0,82.445
20161030201500,11.515,57.36454,41.331127,41.330002,33.973501,1.240466,1.3,55.024303,55.0,82.445
20161030203000,0.0,56.734474,41.331127,41.330002,33.779922,1.24448,1.3,54.502251,55.0,82.445
20161030204500,0.0,56.554459,41.331127,41.330002,33.263088,1.232437,1.3,54.340233,55.0,82.445
20161030210000,0.0,56.19442,41.331127,41.330002,32.811007,1.248495,1.3,53.998199,55.0,82.445
20161030211500,0.0,56.284431,41.331127,41.330002,32.811007,1.240466,1.3,54.052208,55.0,82.445
20161030213000,0.0,56.284431,41.331127,41.330002,32.850702,1.24448,1.3,53.836185,55.0,82.445
20161030214500,0.0,56.19442,41.331127,41.330002,32.78464,1.240466,1.3,53.962196,55.0,82.445
20161030220000,0.0,55.636368,41.331127,41.330002,32.83649,1.252509,1.3,53.710175,55.0,82.445
20161030221500,0.0,55.834385,41.331127,41.330002,32.886368,1.248495,1.3,53.674168,55.0,82.445
20161030223000,0.0,56.014404,41.331127,41.330002,32.618176,1.256523,1.3,53.836185,55.0,82.445
20161030224500,0.0,56.104412,41.331127,41.330002,32.104385,1.248495,1.3,53.764175,55.0,82.445
20161030230000,0.0,55.546356,41.331127,41.330002,31.595524,1.248495,1.3,53.260128,55.0,82.445
20161030231500,0.0,55.726372,41.331127,41.330002,31.595524,1.248495,1.3,53.476151,55.0,82.445
20161030233000,0.0,54.91629,41.331127,41.330002,30.657668,1.256523,1.3,52.936096,55.0,82.445
20161030234500,0.0,55.546356,41.331127,41.330002,30.906395,1.256523,1.3,53.062107,55.0,82.445
20161031000000,0.0,55.276329,41.331127,41.330002,30.941976,1.264552,1.3,52.936096,55.0,82.445
20161031001500,0.0,55.366337,41.331127,41.330002,30.975585,1.260538,1.3,53.008102,55.0,82.445
20161031003000,0.0,55.006302,41.331127,41.330002,30.80312,1.268567,1.3,52.900093,55.0,82.445
20161031004500,0.0,55.006302,41.331127,41.330002,30.502798,1.268567,1.3,52.900093,55.0,82.445
20161031010000,0.0,55.006302,41.331127,41.330002,29.974625,1.276596,1.3,52.684067,55.0,82.445
20161031011500,0.0,54.646263,41.331127,41.330002,29.841515,1.268567,1.3,52.360039,55.0,82.445
20161031013000,0.0,54.91629,41.331127,41.330002,29.759847,1.272581,1.3,52.396042,55.0,82.445
20161031014500,0.0,55.186317,41.331127,41.330002,29.399872,1.284625,1.3,52.55806,55.0,82.445
20161031020000,0.0,54.37624,41.331127,41.330002,29.578508,1.288639,1.3,52.234024,55.0,82.445
20161031021500,0.0,54.286232,41.331127,41.330002,29.578508,1.288639,1.3,51.891991,55.0,82.445
20161031023000,0.0,55.006302,41.331127,41.330002,28.79644,1.300682,1.3,52.55806,55.0,82.445
20161031024500,0.0,54.466248,41.331127,41.330002,28.830134,1.292654,1.3,52.234024,55.0,82.445
20161031030000,0.0,54.19622,41.331127,41.330002,28.844023,1.292654,1.3,51.891991,55.0,82.445
20161031031500,0.0,54.37624,41.331127,41.330002,28.844023,1.296668,1.3,52.234024,55.0,82.445
20161031033000,0.0,54.466248,41.331127,41.330002,27.924816,1.296668,1.3,51.982002,55.0,82.445
20161031034500,0.0,54.37624,41.331127,41.330002,27.79072,1.292654,1.3,52.018005,55.0,82.445
20161031040000,0.0,54.106209,41.331127,41.330002,28.013726,1.292654,1.3,51.729973,55.0,82.445
20161031041500,0.0,54.106209,41.331127,41.330002,28.013726,1.308711,1.3,51.69397,55.0,82.445
20161031043000,0.0,54.106209,41.331127,41.330002,27.884645,1.304697,1.3,51.855988,55.0,82.445
20161031044500,0.0,53.476151,41.331127,41.330002,27.884645,1.308711,1.3,51.729973,55.0,82.445
20161031050000,0.0,53.566154,41.331127,41.330002,27.469454,1.320755,1.3,51.405941,55.0,82.445
20161031051500,0.0,54.19622,41.331127,41.330002,27.469454,1.324769,1.3,51.729973,55.0,82.445
20161031053000,0.0,54.19622,41.331127,41.330002,27.125748,1.31674,1.3,51.855988,55.0,82.445
20161031054500,0.0,54.466248,41.331127,41.330002,27.267902,1.312726,1.3,52.018005,55.0,82.445
20161031060000,0.0,54.106209,41.331127,41.330002,27.267902,1.31674,1.3,51.729973,55.0,82.445
20161031061500,0.0,53.836185,41.331127,41.330002,27.267902,1.320755,1.3,51.729973,55.0,82.445
20161031063000,0.0,53.836185,41.331127,41.330002,26.993216,1.328784,1.3,51.477951,55.0,82.445
20161031064500,0.0,53.566154,41.331127,41.330002,26.789114,1.336812,1.3,51.729973,55.0,82.445
20161031070000,0.0,53.926193,41.331127,41.330002,26.651159,1.336812,1.3,51.351936,55.0,82.445
20161031071500,0.0,53.746178,41.331127,41.330002,26.651159,1.308711,1.3,51.315933,55.0,82.445
20161031073000,0.0,54.016201,41.331127,41.330002,26.377051,1.31674,1.3,51.729973,55.0,82.445
20161031074500,0.0,54.016201,41.331127,41.330002,26.377051,1.296668,1.3,51.639965,55.0,82.445
20161031080000,0.0,54.466248,41.331127,41.330002,26.571956,1.292654,1.3,52.180019,55.0,82.445
20161031081500,0.0,54.646263,41.331127,41.330002,26.571956,1.296668,1.3,52.55806,55.0,82.445
20161031083000,0.0,55.186317,41.331127,41.330002,26.571956,1.288639,1.3,53.062107,55.0,82.445
20161031084500,0.0,56.374439,41.331127,41.330002,27.267086,1.268567,1.3,54.052208,55.0,82.445
20161031090000,0.0,56.104412,41.331127,41.330002,27.823768,1.328784,1.3,53.512154,55.0,82.445
20161031091500,0.0,55.726372,41.331127,41.330002,27.823768,1.336812,1.3,53.872189,55.0,82.445
20161031093000,0.0,55.924393,41.331127,41.330002,31.348157,1.324769,1.3,54.052208,55.0,82.445
20161031094500,0.0,56.374439,41.331127,41.330002,32.145338,1.312726,1.3,54.502251,55.0,82.445
20161031100000,0.0,56.374439,41.331127,41.330002,33.087461,1.304697,1.3,54.664268,55.0,82.445
20161031101500,0.0,56.374439,41.331127,41.330002,33.708556,1.268567,1.3,55.024303,55.0,82.445
20161031103000,11.155,57.094509,41.331127,41.330002,34.308282,1.256523,1.3,55.600361,55.0,82.445
20161031104500,23.155001,56.464447,41.331127,41.330002,34.426925,1.236451,1.3,54.9883,55.0,82.445
20161031110000,23.155001,57.004501,41.331127,41.330002,34.817126,1.240466,1.3,55.348335,55.0,82.445
20161031111500,25.110001,56.734474,41.331127,41.330002,35.028045,1.228422,1.3,55.240326,55.0,82.445
20161031113000,35.785,56.374439,41.331127,41.330002,35.228934,1.240466,1.3,55.348335,55.0,82.445
20161031114500,0.0,55.096313,41.331127,41.330002,35.56975,1.216379,1.3,53.872189,55.0,82.445
20161031120000,0.0,54.826286,41.331127,41.330002,36.08247,1.236451,1.3,53.710175,55.0,82.445
20161031121500,48.540001,54.556259,41.331127,41.330002,36.08247,1.240466,1.3,54.502251,55.0,82.445
20161031123000,22.950001,56.374439,41.331127,41.330002,35.172936,1.232437,1.3,55.186317,55.0,82.445
20161031124500,22.950001,56.014404,41.331127,41.330002,35.172936,1.268567,1.3,55.024303,55.0,82.445
20161031130000,41.610001,55.636368,41.331127,41.330002,35.172936,1.256523,1.3,55.114311,55.0,82.445
20161031131500,16.65,55.006302,41.331127,41.330002,35.172936,1.296668,1.3,54.502251,55.0,82.445
20161031133000,0.0,55.096313,41.331127,41.330002,35.172936,1.296668,1.3,54.340233,55.0,82.445
20161031134500,0.0,54.106209,41.331127,41.330002,34.714259,1.308711,1.3,53.58416,55.0,82.445
20161031140000,0.48,56.374439,41.331127,41.330002,34.36496,1.328784,1.3,54.286232,55.0,82.445
20161031141500,23.025,55.834385,41.331127,41.330002,34.36496,1.344841,1.3,55.024303,55.0,82.445
20161031143000,17.73,55.726372,41.331127,41.330002,34.36496,1.372943,1.3,54.502251,55.0,82.445
20161031144500,10.04,55.636368,42.235416,42.235001,34.36496,1.368928,1.3,54.826286,55.0,81.845001
20161031150000,10.04,55.834385,42.235416,42.235001,35.200187,1.348856,1.3,54.862289,55.0,81.845001
20161031151500,0.0,54.556259,42.235416,42.235001,35.200187,1.368928,1.3,53.386139,55.0,81.845001
20161031153000,0.0,54.19622,42.235416,42.235001,35.200187,1.376957,1.3,53.260128,55.0,81.845001
20161031154500,0.0,54.286232,42.235416,42.235001,34.15756,1.356885,1.3,53.296131,55.0,81.845001
20161031160000,0.0,54.19622,42.235416,42.235001,34.15756,1.372943,1.3,53.188118,55.0,81.845001
20161031161500,0.0,54.37624,43.067368,43.064999,34.347042,1.372943,1.3,53.296131,55.0,81.290001
20161031163000,0.0,54.556259,43.067368,43.064999,34.347042,1.368928,1.3,53.350136,55.0,81.290001
20161031164500,0.0,54.19622,43.067368,43.064999,34.347042,1.384986,1.3,53.296131,55.0,81.290001
20161031170000,0.0,54.19622,43.875206,43.875,33.453386,1.389,1.3,53.224121,55.0,80.75
20161031171500,0.0,54.286232,43.875206,43.875,33.453386,1.380971,1.3,53.224121,55.0,80.75
20161031173000,0.0,53.836185,44.586605,44.584999,33.453386,1.368928,1.3,52.900093,55.0,80.275002
20161031174500,0.0,54.19622,44.586605,44.584999,33.245918,1.356885,1.3,53.008102,55.0,80.275002
20161031180000,0.0,54.016201,44.586605,44.584999,33.245918,1.364914,1.3,52.684067,55.0,80.275002
20161031181500,0.0,54.19622,44.586605,44.584999,33.245918,1.360899,1.3,52.522053,55.0,80.275002
20161031183000,0.0,53.656166,44.586605,44.584999,33.131984,1.35287,1.3,52.144012,55.0,80.275002
20161031184500,0.0,53.836185,44.586605,44.584999,33.131984,1.312726,1.3,52.108009,55.0,80.275002
20161031190000,0.0,53.836185,44.586605,44.584999,33.131984,1.344841,1.3,51.982002,55.0,80.275002
20161031191500,0.0,53.746178,44.586605,44.584999,32.120603,1.336812,1.3,51.69397,55.0,80.275002
20161031193000,0.0,53.926193,44.586605,44.584999,31.803196,1.332798,1.3,51.855988,55.0,80.275002
20161031194500,0.0,54.106209,44.586605,44.584999,31.43756,1.31674,1.3,51.855988,55.0,80.275002
20161031200000,0.0,53.926193,44.586605,44.584999,30.90512,1.324769,1.3,51.855988,55.0,80.275002
20161031201500,0.0,54.19622,44.586605,44.584999,30.90512,1.31674,1.3,51.982002,55.0,80.275002
20161031203000,0.0,53.836185,44.586605,44.584999,30.75008,1.31674,1.3,51.729973,55.0,80.275002
20161031204500,0.0,53.566154,44.586605,44.584999,30.812776,1.304697,1.3,51.729973,55.0,80.275002
20161031210000,0.0,54.19622,44.586605,44.584999,30.627,1.308711,1.3,51.855988,55.0,80.275002
20161031211500,0.0,53.836185,44.586605,44.584999,30.565375,1.312726,1.3,51.69397,55.0,80.275002
20161031213000,0.0,54.286232,44.586605,44.584999,29.895796,1.300682,1.3,51.891991,55.0,80.275002
20161031214500,0.0,53.836185,44.586605,44.584999,29.895796,1.296668,1.3,51.729973,55.0,80.275002
20161031220000,0.0,53.476151,44.586605,44.584999,30.112478,1.300682,1.3,51.27993,55.0,80.275002
20161031221500,0.0,54.106209,44.586605,44.584999,30.112478,1.296668,1.3,51.567955,55.0,80.275002
20161031223000,0.0,53.566154,44.586605,44.584999,29.844864,1.292654,1.3,51.153915,55.0,80.275002
20161031224500,0.0,53.368137,44.586605,44.584999,29.761139,1.212365,1.3,51.063908,55.0,80.275002
20161031230000,0.0,53.566154,43.682522,43.685001,29.80165,1.240466,1.3,51.027901,55.0,80.879997
20161031231500,0.0,53.656166,43.682522,43.685001,29.60938,1.240466,1.3,51.189919,55.0,80.879997
20161031233000,0.0,54.19622,43.682522,43.685001,29.551376,1.248495,1.3,51.567955,55.0,80.879997
20161031234500,0.0,53.746178,43.682522,43.685001,29.551376,1.228422,1.3,51.27993,55.0,80.879997
20161101000000,0.0,53.746178,43.682522,43.685001,28.58394,1.232437,1.3,51.639965,55.0,80.879997
20161101001500,0.0,53.476151,43.682522,43.685001,28.58394,1.232437,1.3,51.063908,55.0,80.879997
20161101003000,0.0,53.098114,43.682522,43.685001,28.643525,1.232437,1.3,51.099911,55.0,80.879997
20161101004500,0.0,53.476151,43.682522,43.685001,28.643525,1.24448,1.3,51.027901,55.0,80.879997
20161101010000,0.0,53.476151,43.682522,43.685001,28.358486,1.236451,1.3,51.063908,55.0,80.879997
20161101011500,0.0,54.106209,43.682522,43.685001,28.358486,1.240466,1.3,51.405941,55.0,80.879997
20161101013000,0.0,53.926193,43.682522,43.685001,28.358486,1.240466,1.3,51.639965,55.0,80.879997
20161101014500,0.0,53.746178,43.682522,43.685001,28.358486,1.232437,1.3,51.315933,55.0,80.879997
20161101020000,0.0,53.188118,43.682522,43.685001,28.358486,1.240466,1.3,50.937897,55.0,80.879997
20161101021500,0.0,53.476151,43.682522,43.685001,28.358486,1.236451,1.3,50.937897,55.0,80.879997
20161101023000,0.0,53.746178,43.682522,43.685001,28.358486,1.240466,1.3,51.027901,55.0,80.879997
20161101024500,0.0,53.098114,43.682522,43.685001,28.358486,1.240466,1.3,51.027901,55.0,80.879997
20161101030000,0.0,53.098114,43.682522,43.685001,28.358486,1.248495,1.3,50.739876,55.0,80.879997
20161101031500,0.0,53.188118,43.682522,43.685001,28.358486,1.256523,1.3,50.649864,55.0,80.879997
20161101033000,0.0,53.098114,43.682522,43.685001,28.364334,1.256523,1.3,50.739876,55.0,80.879997
20161101034500,0.0,53.368137,43.682522,43.685001,28.364334,1.248495,1.3,50.613861,55.0,80.879997
20161101040000,0.0,53.188118,43.682522,43.685001,27.868699,1.252509,1.3,50.523853,55.0,80.879997
20161101041500,0.0,53.008102,43.682522,43.685001,27.868699,1.260538,1.3,50.55986,55.0,80.879997
20161101043000,0.0,53.188118,43.682522,43.685001,27.877658,1.24448,1.3,50.613861,55.0,80.879997
20161101044500,0.0,53.476151,43.682522,43.685001,27.877658,1.252509,1.3,50.901894,55.0,80.879997
20161101050000,0.0,53.188118,43.682522,43.685001,27.877658,1.256523,1.3,50.55986,55.0,80.879997
20161101051500,0.0,53.098114,43.682522,43.685001,27.877658,1.256523,1.3,50.55986,55.0,80.879997
20161101053000,0.0,52.738075,43.682522,43.685001,28.158753,1.264552,1.3,50.307831,55.0,80.879997
20161101054500,0.0,53.188118,43.682522,43.685001,28.3728,1.260538,1.3,50.361839,55.0,80.879997
20161101060000,0.0,52.918091,43.682522,43.685001,28.3728,1.260538,1.3,50.397842,55.0,80.879997
20161101061500,0.0,53.188118,43.682522,43.685001,28.3728,1.256523,1.3,50.523853,55.0,80.879997
20161101063000,0.0,52.918091,43.682522,43.685001,28.657346,1.260538,1.3,50.55986,55.0,80.879997
20161101064500,0.0,52.738075,43.682522,43.685001,28.796372,1.256523,1.3,50.397842,55.0,80.879997
20161101070000,0.0,53.188118,43.682522,43.685001,28.796372,1.240466,1.3,50.649864,55.0,80.879997
20161101071500,0.0,53.368137,43.682522,43.685001,28.51084,1.248495,1.3,50.613861,55.0,80.879997
20161101073000,0.0,53.566154,43.682522,43.685001,28.3728,1.24448,1.3,50.613861,55.0,80.879997
20161101074500,0.0,53.476151,43.682522,43.685001,28.3728,1.240466,1.3,51.153915,55.0,80.879997
20161101080000,0.0,54.736275,43.682522,43.685001,28.935398,1.236451,1.3,51.982002,55.0,80.879997
20161101081500,0.0,54.286232,42.778439,42.779999,29.223888,1.24448,1.3,51.729973,55.0,81.480003
20161101083000,0.0,55.006302,42.778439,42.779999,29.223888,1.228422,1.3,52.720074,55.0,81.480003
20161101084500,0.0,55.096313,41.970806,41.970001,30.232736,1.224408,1.3,52.972099,55.0,82.019997
20161101090000,0.0,55.096313,41.970806,41.970001,30.67307,1.220393,1.3,53.224121,55.0,82.019997
20161101091500,31.629999,56.554459,40.042076,40.040001,31.030495,1.240466,1.3,54.088211,55.0,83.305
20161101093000,23.245001,58.102612,37.329826,37.330002,32.268996,1.216379,1.3,55.798382,55.0,85.114998
20161101094500,5.33,59.092712,37.329826,37.330002,32.268996,1.236451,1.3,55.726372,55.0,85.114998
20161101100000,43.740002,57.274529,37.329826,37.330002,33.276688,1.240466,1.3,55.348335,55.0,85.114998
20161101101500,14.215,56.464447,37.329826,37.330002,34.068446,1.364914,1.3,54.898293,55.0,85.114998
20161101103000,4.17,56.104412,37.329826,37.330002,34.77449,1.340827,1.3,54.736275,55.0,85.114998
20161101104500,3.405,56.014404,37.329826,37.330002,35.23247,1.336812,1.3,54.574257,55.0,85.114998
20161101110000,0.0,55.366337,37.329826,37.330002,35.66852,1.332798,1.3,54.37624,55.0,85.114998
20161101111500,57.384998,56.104412,37.329826,37.330002,35.66852,1.324769,1.3,55.636368,55.0,85.114998
20161101113000,72.425003,57.094509,37.329826,37.330002,35.064,1.324769,1.3,55.600361,55.0,85.114998
20161101114500,27.035,57.004501,37.329826,37.330002,35.65322,1.31674,1.3,55.726372,55.0,85.114998
20161101120000,9.065,55.366337,37.329826,37.330002,35.65322,1.31674,1.3,54.502251,55.0,85.114998
20161101121500,0.0,55.726372,37.329826,37.330002,35.196362,1.304697,1.3,54.736275,55.0,85.114998
20161101123000,0.0,55.636368,37.329826,37.330002,35.348937,1.31674,1.3,54.610264,55.0,85.114998
20161101124500,0.0,54.91629,37.329826,37.330002,35.348937,1.312726,1.3,54.124214,55.0,85.114998
20161101130000,0.0,55.366337,37.329826,37.330002,35.523782,1.312726,1.3,54.538254,55.0,85.114998
20161101131500,0.0,55.636368,37.329826,37.330002,35.754506,1.324769,1.3,54.700272,55.0,85.114998
20161101133000,0.0,54.91629,37.329826,37.330002,35.418433,1.35287,1.3,54.160217,55.0,85.114998
20161101134500,0.0,55.546356,37.329826,37.330002,35.418433,1.356885,1.3,54.538254,55.0,85.114998
20161101140000,0.0,54.736275,37.329826,37.330002,35.23281,1.376957,1.3,54.214222,55.0,85.114998
20161101141500,0.0,55.456345,39.234856,39.235001,34.716554,1.376957,1.3,54.286232,55.0,83.845001
20161101143000,0.0,55.006302,40.235596,40.235001,34.684424,1.364914,1.3,54.250225,55.0,83.175003
20161101144500,58.645,57.274529,40.235596,40.235001,34.684424,1.336812,1.3,55.798382,55.0,83.175003
20161101150000,11.735,55.834385,40.235596,40.235001,34.96166,1.324769,1.3,54.412243,55.0,83.175003
20161101151500,10.17,54.826286,40.235596,40.235001,34.96166,1.348856,1.3,54.052208,55.0,83.175003
20161101153000,0.0,55.006302,40.235596,40.235001,35.34127,1.368928,1.3,53.926193,55.0,83.175003
20161101154500,0.0,54.91629,40.235596,40.235001,35.808719,1.376957,1.3,54.214222,55.0,83.175003
20161101160000,49.294998,58.912693,40.235596,40.235001,35.44973,1.356885,1.3,57.436546,55.0,83.175003
20161101161500,65.864998,56.824486,40.235596,40.235001,35.66665,1.368928,1.3,55.348335,55.0,83.175003
20161101163000,12.155,56.464447,40.235596,40.235001,35.66665,1.324769,1.3,55.240326,55.0,83.175003
20161101164500,0.0,55.636368,40.235596,40.235001,34.737668,1.35287,1.3,54.538254,55.0,83.175003
20161101170000,0.0,55.546356,40.235596,40.235001,35.092713,1.376957,1.3,54.412243,55.0,83.175003
20161101171500,0.0,55.636368,40.235596,40.235001,35.092713,1.368928,1.3,54.574257,55.0,83.175003
20161101173000,0.0,55.546356,40.235596,40.235001,35.09732,1.368928,1.3,54.538254,55.0,83.175003
20161101174500,54.299999,58.282631,41.139885,41.139999,35.307015,1.340827,1.3,57.310532,55.0,82.574997
20161101180000,58.330002,56.914494,41.139885,41.139999,35.307015,1.336812,1.3,55.510353,55.0,82.574997
20161101181500,14.445,56.464447,41.139885,41.139999,35.39346,1.332798,1.3,54.664268,55.0,82.574997
20161101183000,0.0,55.636368,41.139885,41.139999,35.39346,1.360899,1.3,54.052208,55.0,82.574997
20161101184500,37.189999,57.544556,41.139885,41.139999,35.235462,1.368928,1.3,55.402344,55.0,82.574997
20161101190000,12.115,56.464447,41.139885,41.139999,34.938268,1.35287,1.3,54.826286,55.0,82.574997
20161101191500,0.0,55.636368,41.139885,41.139999,34.938268,1.372943,1.3,54.052208,55.0,82.574997
20161101193000,32.110001,56.19442,41.139885,41.139999,34.734829,1.389,1.3,54.286232,55.0,82.574997
20161101194500,13.34,56.554459,41.139885,41.139999,34.752254,1.380971,1.3,54.340233,55.0,82.574997
20161101200000,0.0,56.104412,41.139885,41.139999,34.752254,1.372943,1.3,54.052208,55.0,82.574997
20161101201500,48.674999,56.554459,41.139885,41.139999,34.206503,1.368928,1.3,55.240326,55.0,82.574997
20161101203000,30.504999,56.554459,41.139885,41.139999,33.95475,1.376957,1.3,54.700272,55.0,82.574997
20161101204500,8.91,56.374439,41.139885,41.139999,33.95475,1.384986,1.3,54.826286,55.0,81.904999
20161101210000,31.195,61.288933,42.140625,42.139999,33.727562,1.360899,1.3,57.472549,55.0,81.904999
20161101211500,36.755001,57.544556,42.140625,42.139999,33.541208,1.356885,1.3,55.402344,55.0,81.904999
20161101213000,10.43,57.724571,42.140625,42.139999,33.378688,1.35287,1.3,55.510353,55.0,81.904999
20161101214500,0.0,56.104412,42.140625,42.139999,33.378688,1.368928,1.3,53.872189,55.0,81.904999
20161101220000,20.959999,57.832584,42.140625,42.139999,33.195377,1.368928,1.3,55.186317,55.0,81.904999
20161101221500,5.335,58.102612,42.140625,42.139999,33.068183,1.364914,1.3,55.312332,55.0,81.904999
20161101223000,9.615,56.644463,42.140625,42.139999,33.068183,1.288639,1.3,54.502251,55.0,81.904999
20161101224500,27.33,56.104412,42.140625,42.139999,32.87559,1.292654,1.3,53.674168,55.0,81.904999
20161101230000,14.43,54.91629,42.140625,42.139999,32.870252,1.28061,1.3,53.58416,55.0,81.904999
20161101231500,1.785,56.464447,42.140625,42.139999,32.7401,1.292654,1.3,54.340233,55.0,81.904999
20161101233000,46.705002,56.374439,42.140625,42.139999,32.850702,1.28061,1.3,55.150314,55.0,81.904999
20161101234500,35.459999,57.36454,42.140625,42.139999,33.036155,1.268567,1.3,54.898293,55.0,81.904999
20161102000000,26.780001,56.554459,42.140625,42.139999,33.036155,1.272581,1.3,55.024303,55.0,81.904999
20161102001500,13.33,60.730873,42.140625,42.139999,32.83649,1.248495,1.3,56.788483,55.0,81.904999
20161102003000,26.459999,57.832584,42.140625,42.139999,32.934274,1.264552,1.3,55.312332,55.0,81.904999
20161102004500,22.315001,57.832584,42.140625,42.139999,32.799192,1.256523,1.3,55.636368,55.0,81.904999
20161102010000,0.0,56.374439,42.140625,42.139999,32.776106,1.256523,1.3,54.37624,55.0,81.904999
20161102011500,26.025,56.644463,45.277405,45.275002,32.776106,1.220393,1.3,54.37624,55.0,79.815002
20161102013000,21.42,57.454548,40.964962,40.965,32.776106,1.216379,1.3,55.024303,55.0,82.690002
20161102014500,0.0,56.554459,40.964962,40.965,32.818589,1.304697,1.3,54.448246,55.0,82.690002
20161102020000,49.224998,56.284431,40.964962,40.965,32.818589,1.300682,1.3,55.024303,55.0,82.690002
20161102021500,33.415001,56.374439,40.964962,40.965,32.818589,1.284625,1.3,54.412243,55.0,82.690002
20161102023000,4.38,56.374439,40.964962,40.965,32.818589,1.276596,1.3,54.538254,55.0,82.690002
20161102024500,17.73,60.820885,40.964962,40.965,32.681535,1.276596,1.3,56.9865,55.0,82.690002
20161102030000,22.32,57.544556,40.964962,40.965,32.544481,1.272581,1.3,55.186317,55.0,82.690002
20161102031500,9.625,57.004501,40.964962,40.965,32.544481,1.272581,1.3,54.664268,55.0,82.690002
20161102033000,0.0,56.374439,40.964962,40.965,32.3389,1.272581,1.3,54.214222,55.0,82.690002
20161102034500,19.379999,57.454548,40.964962,40.965,32.3389,1.268567,1.3,54.700272,55.0,82.690002
20161102040000,31.08,56.914494,40.964962,40.965,32.201846,1.284625,1.3,54.574257,55.0,82.690002
