PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161102041500,0.0,55.636368,40.964962,40.965,32.201846,1.276596,1.3,53.836185,55.0,82.690002
20161102043000,0.0,56.104412,40.964962,40.965,32.23792,1.28061,1.3,53.836185,55.0,82.690002
20161102044500,18.775,57.724571,40.964962,40.965,32.09988,1.272581,1.3,55.024303,55.0,82.690002
20161102050000,12.655,57.274529,40.964962,40.965,32.03086,1.28061,1.3,54.736275,55.0,82.690002
20161102051500,12.655,57.184517,40.964962,40.965,32.202509,1.28061,1.3,54.700272,55.0,82.690002
20161102053000,0.0,56.824486,40.964962,40.965,32.063483,1.28061,1.3,54.574257,55.0,82.690002
20161102054500,0.0,56.734474,40.964962,40.965,32.063483,1.28061,1.3,54.37624,55.0,82.690002
20161102060000,0.0,55.924393,40.964962,40.965,32.063483,1.284625,1.3,53.58416,55.0,82.690002
20161102061500,1.02,58.192619,40.964962,40.965,32.063483,1.28061,1.3,54.448246,55.0,82.690002
20161102063000,18.389999,57.832584,40.964962,40.965,32.063483,1.256523,1.3,55.438347,55.0,82.690002
20161102064500,10.24,57.454548,40.964962,40.965,32.063483,1.24448,1.3,54.502251,55.0,82.690002
20161102070000,10.24,57.454548,40.964962,40.965,32.063483,1.256523,1.3,55.06031,55.0,82.690002
20161102071500,0.0,56.914494,40.964962,40.965,32.063483,1.292654,1.3,54.538254,55.0,82.690002
20161102073000,0.0,55.636368,40.964962,40.965,32.094134,1.304697,1.3,53.512154,55.0,82.690002
20161102074500,0.0,55.636368,40.964962,40.965,32.094134,1.308711,1.3,53.710175,55.0,82.690002
20161102080000,22.415001,57.832584,40.964962,40.965,32.094134,1.304697,1.3,54.952297,55.0,82.690002
20161102081500,8.825,57.544556,40.964962,40.965,32.094134,1.308711,1.3,54.898293,55.0,82.690002
20161102083000,27.200001,57.724571,40.964962,40.965,32.094134,1.328784,1.3,55.348335,55.0,82.690002
20161102084500,51.275002,59.002701,40.964962,40.965,32.094134,1.31674,1.3,57.184517,55.0,82.690002
20161102090000,51.119999,57.184517,40.964962,40.965,33.2144,1.31674,1.3,55.024303,55.0,82.690002
20161102091500,13.305,57.36454,40.964962,40.965,33.427376,1.272581,1.3,55.402344,55.0,82.690002
20161102093000,7.385,56.104412,40.964962,40.965,34.492256,1.264552,1.3,54.538254,55.0,82.690002
20161102094500,0.0,56.374439,40.964962,40.965,34.492256,1.252509,1.3,54.700272,55.0,82.690002
20161102100000,0.0,55.726372,40.964962,40.965,35.295268,1.240466,1.3,54.214222,55.0,82.690002
20161102101500,0.0,56.014404,40.964962,40.965,35.539133,1.216379,1.3,54.37624,55.0,82.690002
20161102103000,0.0,56.014404,40.964962,40.965,35.973619,1.224408,1.3,54.412243,55.0,82.690002
20161102104500,0.0,56.104412,40.964962,40.965,36.29735,1.224408,1.3,54.664268,55.0,82.690002
20161102110000,0.0,56.104412,39.940327,39.939999,36.492238,1.240466,1.3,54.664268,55.0,83.375
20161102111500,0.0,56.284431,39.940327,39.939999,36.492238,1.240466,1.3,54.898293,55.0,83.375
20161102113000,0.0,56.374439,39.940327,39.939999,36.436189,1.236451,1.3,55.186317,55.0,83.375
20161102114500,0.0,56.374439,39.940327,39.939999,36.89558,1.204336,1.3,55.114311,55.0,83.375
20161102120000,0.0,56.19442,39.940327,39.939999,36.89558,1.224408,1.3,54.862289,55.0,83.375
20161102121500,0.0,56.374439,39.940327,39.939999,36.632063,1.20835,1.3,54.9883,55.0,83.375
20161102123000,0.0,56.464447,39.132694,39.134998,36.822684,1.240466,1.3,55.150314,55.0,83.910004
20161102124500,5.66,56.374439,39.132694,39.134998,37.602202,1.228422,1.3,55.510353,55.0,83.910004
20161102130000,15.06,56.104412,39.132694,39.134998,37.602202,1.228422,1.3,54.952297,55.0,83.910004
20161102131500,15.06,55.924393,39.132694,39.134998,37.167614,1.256523,1.3,54.574257,55.0,83.910004
20161102133000,8.475,56.104412,39.132694,39.134998,36.51529,1.268567,1.3,54.664268,55.0,83.910004
20161102134500,8.475,55.636368,39.132694,39.134998,36.166246,1.304697,1.3,54.502251,55.0,83.910004
20161102140000,0.0,56.104412,39.132694,39.134998,36.166246,1.312726,1.3,54.736275,55.0,83.910004
20161102141500,0.0,55.924393,39.132694,39.134998,35.39346,1.336812,1.3,54.9883,55.0,83.910004
20161102143000,0.0,55.726372,39.132694,39.134998,35.96041,1.328784,1.3,54.826286,55.0,83.910004
20161102144500,0.0,56.014404,39.132694,39.134998,36.560306,1.328784,1.3,55.06031,55.0,83.910004
20161102150000,0.0,55.834385,39.132694,39.134998,36.560306,1.348856,1.3,54.9883,55.0,83.910004
20161102151500,0.0,55.924393,39.132694,39.134998,35.808396,1.360899,1.3,55.114311,55.0,83.910004
20161102153000,0.0,55.726372,39.132694,39.134998,35.661074,1.372943,1.3,54.952297,55.0,83.910004
20161102154500,0.0,55.924393,39.844093,39.845001,35.661074,1.368928,1.3,55.114311,55.0,83.434998
20161102160000,0.0,56.19442,39.844093,39.845001,34.972761,1.368928,1.3,55.276329,55.0,83.434998
20161102161500,0.0,55.456345,39.844093,39.845001,35.042852,1.372943,1.3,55.024303,55.0,83.434998
20161102163000,0.0,55.726372,39.844093,39.845001,35.042852,1.372943,1.3,54.700272,55.0,83.434998
20161102164500,0.0,55.924393,39.844093,39.845001,35.116972,1.393015,1.3,55.024303,55.0,83.434998
20161102170000,0.0,55.834385,40.555492,40.555,35.116972,1.389,1.3,54.736275,55.0,82.279999
20161102171500,0.0,55.276329,41.580334,41.580002,34.917052,1.368928,1.3,54.37624,55.0,82.279999
20161102173000,0.0,55.834385,41.580334,41.580002,34.805634,1.380971,1.3,54.664268,55.0,82.279999
20161102174500,59.654999,55.006302,41.580334,41.580002,34.805634,1.35287,1.3,54.610264,55.0,82.279999
20161102180000,65.230003,55.636368,41.580334,41.580002,34.883205,1.35287,1.3,54.898293,55.0,82.279999
20161102181500,13.89,56.374439,41.580334,41.580002,35.120015,1.35287,1.3,54.826286,55.0,82.279999
20161102183000,0.0,56.104412,41.580334,41.580002,35.120015,1.344841,1.3,54.340233,55.0,82.279999
20161102184500,0.0,55.546356,41.580334,41.580002,34.485524,1.320755,1.3,53.872189,55.0,82.279999
20161102190000,37.889999,57.832584,41.580334,41.580002,34.410265,1.312726,1.3,55.348335,55.0,82.279999
20161102191500,11.515,57.004501,41.580334,41.580002,34.45472,1.312726,1.3,54.898293,55.0,82.279999
20161102193000,0.0,55.636368,41.580334,41.580002,34.45472,1.312726,1.3,53.872189,55.0,82.279999
20161102194500,0.0,56.014404,41.580334,41.580002,34.113734,1.308711,1.3,53.872189,55.0,82.279999
20161102200000,30.965,57.36454,41.580334,41.580002,34.113904,1.312726,1.3,55.024303,55.0,82.279999
20161102201500,10.87,57.094509,41.580334,41.580002,33.95475,1.300682,1.3,54.862289,55.0,82.279999
20161102203000,0.0,56.644463,41.580334,41.580002,33.743916,1.312726,1.3,54.37624,55.0,82.279999
20161102204500,0.0,55.636368,41.580334,41.580002,33.441792,1.308711,1.3,53.710175,55.0,82.279999
20161102210000,32.134998,56.374439,41.580334,41.580002,33.195377,1.324769,1.3,54.214222,55.0,82.279999
20161102211500,14.62,55.366337,41.580334,41.580002,33.195377,1.312726,1.3,53.764175,55.0,82.279999
20161102213000,1.925,56.374439,41.580334,41.580002,32.432128,1.312726,1.3,54.37624,55.0,82.279999
20161102214500,3.995,59.002701,41.580334,41.580002,32.6857,1.328784,1.3,55.312332,55.0,82.279999
20161102220000,34.48,57.544556,41.580334,41.580002,32.681841,1.31674,1.3,55.402344,55.0,82.279999
20161102221500,17.209999,58.102612,41.580334,41.580002,32.681841,1.31674,1.3,55.636368,55.0,82.279999
20161102223000,0.195,56.554459,41.580334,41.580002,32.796387,1.324769,1.3,54.37624,55.0,82.279999
20161102224500,26.155001,57.922592,41.580334,41.580002,32.850702,1.31674,1.3,55.150314,55.0,82.279999
20161102230000,8.395,57.544556,41.580334,41.580002,32.78464,1.312726,1.3,54.9883,55.0,82.279999
20161102231500,0.0,56.374439,41.580334,41.580002,32.78464,1.328784,1.3,54.37624,55.0,82.279999
20161102233000,24.290001,55.636368,41.580334,41.580002,32.70338,1.324769,1.3,53.764175,55.0,82.279999
20161102234500,13.745,54.91629,41.580334,41.580002,32.256144,1.332798,1.3,53.386139,55.0,82.279999
20161103000000,7.9,56.824486,41.580334,41.580002,32.190082,1.300682,1.3,54.574257,55.0,82.279999
20161103001500,48.529999,56.644463,41.580334,41.580002,32.551128,1.304697,1.3,55.438347,55.0,82.279999
20161103003000,32.290001,57.094509,41.580334,41.580002,32.417032,1.288639,1.3,55.024303,55.0,82.279999
20161103004500,14.315,58.102612,41.580334,41.580002,32.282936,1.292654,1.3,55.690369,55.0,82.279999
20161103010000,8.26,57.832584,41.580334,41.580002,32.326405,1.288639,1.3,54.736275,55.0,82.279999
20161103011500,23.709999,58.012604,41.580334,41.580002,32.326405,1.28061,1.3,55.510353,55.0,82.279999
20161103013000,5.135,57.922592,41.580334,41.580002,32.123782,1.28061,1.3,55.438347,55.0,82.279999
20161103014500,3.635,56.644463,41.580334,41.580002,32.299868,1.284625,1.3,54.448246,55.0,82.279999
20161103020000,21.389999,57.832584,41.580334,41.580002,32.299868,1.28061,1.3,54.862289,55.0,82.279999
20161103021500,11.385,56.464447,41.580334,41.580002,32.3389,1.292654,1.3,54.340233,55.0,82.279999
20161103023000,0.0,56.19442,41.580334,41.580002,32.3389,1.292654,1.3,54.124214,55.0,82.279999
20161103024500,42.740002,56.104412,41.580334,41.580002,32.514,1.308711,1.3,54.502251,55.0,82.279999
20161103030000,19.34,57.544556,41.580334,41.580002,32.514,1.292654,1.3,54.9883,55.0,82.279999
20161103031500,10.58,56.914494,41.580334,41.580002,32.37596,1.296668,1.3,54.700272,55.0,82.279999
20161103033000,0.0,55.726372,41.580334,41.580002,32.09988,1.296668,1.3,53.638168,55.0,82.279999
20161103034500,27.555,56.014404,41.580334,41.580002,32.09988,1.28061,1.3,54.088211,55.0,82.279999
20161103040000,12.985,57.004501,41.580334,41.580002,32.09988,1.292654,1.3,54.664268,55.0,82.279999
20161103041500,8.44,57.184517,41.580334,41.580002,32.09988,1.296668,1.3,54.862289,55.0,82.279999
20161103043000,0.0,56.374439,41.580334,41.580002,32.202509,1.300682,1.3,54.286232,55.0,82.279999
20161103044500,0.0,56.284431,41.580334,41.580002,32.374158,1.300682,1.3,53.962196,55.0,82.279999
20161103050000,0.0,56.554459,41.580334,41.580002,32.374158,1.300682,1.3,54.37624,55.0,82.279999
20161103051500,0.0,56.824486,41.580334,41.580002,32.063483,1.300682,1.3,54.37624,55.0,82.279999
20161103053000,0.0,56.734474,41.580334,41.580002,31.924457,1.312726,1.3,54.37624,55.0,82.279999
20161103054500,0.0,56.104412,41.580334,41.580002,31.954122,1.292654,1.3,53.836185,55.0,82.279999
20161103060000,0.0,55.276329,41.580334,41.580002,32.122813,1.292654,1.3,53.386139,55.0,82.279999
20161103061500,15.51,57.36454,41.580334,41.580002,32.122813,1.300682,1.3,54.538254,55.0,82.279999
20161103063000,8.97,57.094509,41.580334,41.580002,31.911316,1.300682,1.3,54.664268,55.0,82.279999
20161103064500,8.97,57.004501,41.580334,41.580002,31.911316,1.304697,1.3,54.538254,55.0,82.279999
20161103070000,5.865,56.824486,41.580334,41.580002,31.911316,1.300682,1.3,54.448246,55.0,82.279999
20161103071500,0.0,55.924393,41.580334,41.580002,31.936544,1.308711,1.3,53.710175,55.0,82.279999
20161103073000,0.0,56.104412,41.580334,41.580002,31.79456,1.304697,1.3,53.548157,55.0,82.279999
20161103074500,0.0,56.104412,41.580334,41.580002,31.79456,1.304697,1.3,53.638168,55.0,82.279999
20161103080000,0.0,56.644463,41.580334,41.580002,31.652576,1.296668,1.3,53.962196,55.0,82.279999
20161103081500,0.0,56.734474,41.580334,41.580002,31.488322,1.272581,1.3,54.502251,55.0,82.279999
20161103083000,0.0,55.546356,41.580334,41.580002,31.79456,1.272581,1.3,54.052208,55.0,82.279999
20161103084500,0.0,56.104412,41.580334,41.580002,32.078528,1.268567,1.3,54.214222,55.0,82.279999
20161103090000,39.945,55.276329,41.580334,41.580002,32.460195,1.268567,1.3,54.052208,55.0,82.279999
20161103091500,17.24,55.366337,41.580334,41.580002,32.746135,1.240466,1.3,53.800179,55.0,82.279999
20161103093000,5.74,55.726372,40.48336,40.485001,33.92449,1.24448,1.3,54.052208,55.0,83.010002
20161103094500,0.0,55.726372,40.48336,40.485001,33.92449,1.236451,1.3,53.998199,55.0,83.010002
20161103100000,0.0,56.014404,40.48336,40.485001,34.572292,1.212365,1.3,54.250225,55.0,83.010002
20161103101500,0.0,56.374439,40.48336,40.485001,35.033655,1.216379,1.3,54.736275,55.0,83.010002
20161103103000,0.0,55.456345,39.772167,39.77,35.912096,1.224408,1.3,54.052208,55.0,83.485001
20161103104500,0.0,56.104412,39.772167,39.77,36.303776,1.224408,1.3,54.502251,55.0,83.485001
20161103110000,0.0,55.276329,39.772167,39.77,36.303776,1.232437,1.3,54.502251,55.0,83.485001
20161103111500,0.0,56.014404,39.772167,39.77,36.790112,1.224408,1.3,54.862289,55.0,83.485001
20161103113000,0.0,56.284431,39.772167,39.77,36.946546,1.288639,1.3,55.06031,55.0,83.485001
20161103114500,0.0,56.014404,39.772167,39.77,36.884003,1.292654,1.3,54.952297,55.0,83.485001
20161103120000,0.0,56.014404,39.772167,39.77,37.101824,1.296668,1.3,55.024303,55.0,83.485001
20161103121500,0.0,56.284431,39.772167,39.77,36.510785,1.284625,1.3,55.06031,55.0,83.485001
20161103123000,0.0,56.19442,39.772167,39.77,36.510785,1.284625,1.3,54.862289,55.0,83.485001
20161103124500,0.0,56.104412,39.772167,39.77,36.510785,1.292654,1.3,55.024303,55.0,83.485001
20161103130000,0.0,56.284431,39.772167,39.77,36.34546,1.212365,1.3,54.898293,55.0,83.485001
20161103131500,0.0,56.104412,39.772167,39.77,36.57972,1.224408,1.3,54.826286,55.0,83.485001
20161103133000,0.0,55.924393,39.772167,39.77,36.76196,1.224408,1.3,54.826286,55.0,83.485001
20161103134500,0.0,55.636368,39.772167,39.77,36.76196,1.228422,1.3,54.790279,55.0,83.485001
20161103140000,0.0,55.924393,39.772167,39.77,35.754506,1.228422,1.3,54.898293,55.0,83.485001
20161103141500,0.0,55.834385,39.772167,39.77,35.759028,1.216379,1.3,55.150314,55.0,83.485001
20161103143000,0.0,55.636368,39.772167,39.77,35.64268,1.224408,1.3,55.024303,55.0,83.485001
20161103144500,0.0,56.19442,39.772167,39.77,35.64268,1.216379,1.3,54.9883,55.0,83.485001
20161103150000,0.0,55.924393,39.772167,39.77,36.158273,1.20835,1.3,54.898293,55.0,83.485001
20161103151500,0.0,55.276329,39.772167,39.77,35.917604,1.248495,1.3,54.37624,55.0,83.485001
20161103153000,0.0,55.096313,39.772167,39.77,35.688852,1.260538,1.3,54.286232,55.0,83.485001
20161103154500,0.0,55.366337,39.772167,39.77,35.688852,1.276596,1.3,54.340233,55.0,83.485001
20161103160000,0.0,56.104412,39.772167,39.77,36.470665,1.28061,1.3,54.502251,55.0,83.485001
20161103161500,0.0,56.014404,39.772167,39.77,36.560306,1.308711,1.3,54.538254,55.0,83.485001
20161103163000,0.0,55.636368,39.772167,39.77,36.560306,1.308711,1.3,54.286232,55.0,83.485001
20161103164500,0.0,57.004501,39.772167,39.77,35.808396,1.300682,1.3,55.312332,55.0,83.485001
20161103170000,7.145,56.374439,39.772167,39.77,35.808396,1.312726,1.3,55.276329,55.0,83.485001
20161103171500,7.145,56.374439,39.772167,39.77,35.808396,1.312726,1.3,55.186317,55.0,83.485001
20161103173000,7.145,56.19442,39.772167,39.77,36.51529,1.300682,1.3,55.024303,55.0,83.485001
20161103174500,7.145,56.374439,39.772167,39.77,36.51529,1.300682,1.3,55.024303,55.0,83.485001
20161103180000,7.145,56.644463,39.772167,39.77,36.639611,1.308711,1.3,54.952297,55.0,83.485001
20161103181500,7.145,56.374439,39.772167,39.77,36.58448,1.288639,1.3,54.790279,55.0,83.485001
20161103183000,0.0,56.374439,39.772167,39.77,36.399282,1.320755,1.3,54.37624,55.0,83.485001
20161103184500,25.945,61.828983,39.772167,39.77,36.070128,1.35287,1.3,57.436546,55.0,83.485001
20161103190000,45.23,57.184517,39.772167,39.77,35.839574,1.364914,1.3,55.114311,55.0,83.485001
20161103191500,12.775,56.734474,39.772167,39.77,35.747468,1.372943,1.3,54.862289,55.0,83.485001
20161103193000,0.0,56.014404,40.483566,40.485001,35.03969,1.368928,1.3,53.926193,55.0,83.010002
20161103194500,29.870001,58.372639,40.483566,40.485001,34.877663,1.364914,1.3,55.402344,55.0,83.010002
20161103200000,7.375,57.724571,40.483566,40.485001,34.748497,1.35287,1.3,54.952297,55.0,83.010002
20161103201500,11.45,55.276329,41.194965,41.195,34.627304,1.376957,1.3,53.710175,55.0,82.535004
20161103203000,0.0,55.636368,41.194965,41.195,34.238905,1.368928,1.3,53.638168,55.0,82.535004
20161103204500,38.650002,55.546356,41.194965,41.195,33.976629,1.372943,1.3,53.872189,55.0,82.535004
20161103210000,12.79,55.636368,41.194965,41.195,34.039818,1.376957,1.3,53.638168,55.0,82.535004
20161103211500,2.15,56.734474,41.194965,41.195,33.648784,1.368928,1.3,54.538254,55.0,82.535004
20161103213000,50.599998,56.104412,41.194965,41.195,33.44526,1.389,1.3,54.664268,55.0,82.535004
20161103214500,27.174999,56.374439,41.194965,41.195,33.379198,1.376957,1.3,54.37624,55.0,82.535004
20161103220000,28.32,55.924393,41.194965,41.195,33.435485,1.376957,1.3,54.538254,55.0,82.535004
20161103221500,20.23,60.640865,41.194965,41.195,33.302375,1.360899,1.3,56.662468,55.0,82.535004
20161103223000,28.934999,57.544556,41.194965,41.195,33.221608,1.372943,1.3,55.240326,55.0,82.535004
20161103224500,19.85,58.552658,41.194965,41.195,33.15456,1.376957,1.3,55.690369,55.0,82.535004
20161103230000,0.0,56.464447,41.194965,41.195,32.83649,1.376957,1.3,54.214222,55.0,82.535004
20161103231500,20.315001,58.372639,41.194965,41.195,33.069356,1.376957,1.3,55.47435,55.0,82.535004
20161103233000,10.625,57.094509,41.194965,41.195,32.980208,1.384986,1.3,54.37624,55.0,82.535004
20161103234500,0.0,55.924393,41.194965,41.195,32.731651,1.389,1.3,53.674168,55.0,82.535004
20161104000000,0.68,59.002701,42.123367,42.125,32.640038,1.372943,1.3,54.790279,55.0,81.919998
20161104001500,14.495,57.454548,42.123367,42.125,32.640038,1.368928,1.3,54.862289,55.0,81.919998
20161104003000,5.37,57.36454,42.123367,42.125,32.367902,1.360899,1.3,54.862289,55.0,81.919998
20161104004500,5.37,57.922592,42.123367,42.125,31.8136,1.368928,1.3,55.240326,55.0,81.919998
20161104010000,0.0,56.104412,42.123367,42.125,31.718536,1.372943,1.3,53.836185,55.0,81.919998
20161104011500,0.0,56.104412,42.123367,42.125,31.718536,1.372943,1.3,53.836185,55.0,81.919998
20161104013000,0.0,55.924393,42.123367,42.125,31.687562,1.372943,1.3,53.386139,55.0,81.919998
20161104014500,0.0,56.104412,42.123367,42.125,31.448049,1.376957,1.3,53.836185,55.0,81.919998
20161104020000,0.0,56.014404,42.123367,42.125,31.448049,1.376957,1.3,53.638168,55.0,81.919998
20161104021500,0.0,56.19442,42.123367,42.125,31.310995,1.384986,1.3,53.872189,55.0,81.919998
20161104023000,0.0,55.924393,42.123367,42.125,31.075256,1.376957,1.3,53.476151,55.0,81.919998
20161104024500,0.0,55.834385,42.123367,42.125,30.47264,1.376957,1.3,53.512154,55.0,81.919998
20161104030000,0.0,55.456345,42.123367,42.125,30.367716,1.384986,1.3,53.188118,55.0,81.919998
20161104031500,0.0,55.726372,42.123367,42.125,30.367716,1.376957,1.3,53.350136,55.0,81.919998
20161104033000,0.0,55.726372,42.123367,42.125,30.46295,1.380971,1.3,53.188118,55.0,81.919998
20161104034500,0.0,55.834385,42.123367,42.125,30.46295,1.376957,1.3,53.386139,55.0,81.919998
20161104040000,0.0,56.014404,42.123367,42.125,30.46295,1.380971,1.3,53.422142,55.0,81.919998
20161104041500,0.0,56.19442,42.123367,42.125,30.46295,1.368928,1.3,53.674168,55.0,81.919998
20161104043000,0.0,56.014404,42.123367,42.125,30.46295,1.372943,1.3,53.512154,55.0,81.919998
20161104044500,0.0,56.104412,42.123367,42.125,30.46295,1.380971,1.3,53.422142,55.0,81.919998
20161104050000,0.0,55.726372,42.123367,42.125,30.46295,1.384986,1.3,53.386139,55.0,81.919998
20161104051500,0.0,55.366337,42.123367,42.125,30.46295,1.376957,1.3,53.224121,55.0,81.919998
20161104053000,0.0,55.636368,42.123367,42.125,30.46295,1.368928,1.3,53.224121,55.0,81.919998
20161104054500,0.0,55.546356,42.123367,42.125,30.46295,1.376957,1.3,53.224121,55.0,81.919998
20161104060000,0.0,55.834385,42.123367,42.125,30.46295,1.376957,1.3,53.386139,55.0,81.919998
20161104061500,0.0,55.834385,42.123367,42.125,30.46295,1.393015,1.3,53.350136,55.0,81.919998
20161104063000,0.0,55.636368,42.123367,42.125,30.46295,1.384986,1.3,53.350136,55.0,81.919998
20161104064500,0.0,55.636368,42.123367,42.125,30.46295,1.389,1.3,53.512154,55.0,81.919998
20161104070000,0.0,55.726372,42.123367,42.125,30.46295,1.376957,1.3,53.188118,55.0,81.919998
20161104071500,0.0,55.636368,42.123367,42.125,30.46295,1.380971,1.3,53.224121,55.0,81.919998
20161104073000,0.0,55.726372,42.123367,42.125,29.099176,1.368928,1.3,53.260128,55.0,81.919998
20161104074500,0.0,55.726372,42.123367,42.125,28.953248,1.35287,1.3,53.188118,55.0,81.919998
20161104080000,0.0,55.726372,42.123367,42.125,30.193636,1.364914,1.3,53.224121,55.0,81.919998
20161104081500,0.0,56.014404,42.123367,42.125,32.45552,1.368928,1.3,53.710175,55.0,81.919998
20161104083000,0.0,57.184517,42.123367,42.125,34.936296,1.364914,1.3,54.700272,55.0,81.919998
20161104084500,6.81,56.284431,42.123367,42.125,35.400107,1.344841,1.3,54.340233,55.0,81.919998
20161104090000,0.0,56.374439,42.123367,42.125,35.964575,1.344841,1.3,54.448246,55.0,81.919998
20161104091500,30.639999,55.546356,42.123367,42.125,35.993645,1.356885,1.3,53.800179,55.0,81.919998
20161104093000,13.57,55.726372,42.123367,42.125,36.43692,1.348856,1.3,53.926193,55.0,81.919998
20161104094500,9.66,56.914494,42.123367,42.125,35.987542,1.340827,1.3,55.186317,55.0,81.919998
20161104100000,0.0,55.456345,42.123367,42.125,36.82112,1.336812,1.3,53.58416,55.0,81.919998
20161104101500,50.389999,57.922592,42.123367,42.125,37.155204,1.320755,1.3,56.572456,55.0,81.919998
20161104103000,51.564999,57.274529,42.123367,42.125,37.43448,1.320755,1.3,55.348335,55.0,81.919998
20161104104500,14.265,56.464447,42.123367,42.125,37.604565,1.308711,1.3,55.114311,55.0,81.919998
20161104110000,0.0,54.91629,42.123367,42.125,37.81392,1.308711,1.3,53.872189,55.0,81.919998
20161104111500,0.0,55.276329,42.123367,42.125,37.702502,1.292654,1.3,54.286232,55.0,81.919998
20161104113000,0.0,54.91629,42.123367,42.125,35.56975,1.252509,1.3,53.764175,55.0,81.919998
20161104114500,45.490002,57.004501,42.123367,42.125,35.56975,1.300682,1.3,55.348335,55.0,81.919998
20161104120000,14.44,56.014404,42.123367,42.125,35.557,1.304697,1.3,54.664268,55.0,81.919998
20161104121500,14.44,56.374439,42.123367,42.125,35.07607,1.300682,1.3,54.9883,55.0,81.919998
20161104123000,0.0,54.91629,42.123367,42.125,35.271706,1.312726,1.3,53.926193,55.0,81.919998
20161104124500,0.0,54.466248,42.123367,42.125,35.28296,1.332798,1.3,53.710175,55.0,81.919998
20161104130000,0.0,54.646263,42.123367,42.125,35.808583,1.324769,1.3,53.836185,55.0,81.919998
20161104131500,0.0,54.646263,42.123367,42.125,35.808583,1.312726,1.3,53.836185,55.0,81.919998
20161104133000,0.0,54.19622,42.123367,42.125,35.818273,1.31674,1.3,53.512154,55.0,81.919998
20161104134500,0.0,54.826286,42.123367,42.125,35.64268,1.308711,1.3,54.052208,55.0,81.919998
20161104140000,0.0,54.556259,42.123367,42.125,35.639144,1.312726,1.3,53.872189,55.0,81.919998
20161104141500,0.0,54.466248,42.123367,42.125,35.639144,1.336812,1.3,53.638168,55.0,81.919998
20161104143000,0.0,54.646263,42.123367,42.125,35.323862,1.340827,1.3,53.872189,55.0,81.919998
20161104144500,0.0,55.006302,42.123367,42.125,35.06536,1.340827,1.3,53.962196,55.0,81.919998
20161104150000,45.869999,58.822685,42.123367,42.125,35.717276,1.31674,1.3,57.634563,55.0,81.919998
20161104151500,58.82,56.734474,42.123367,42.125,35.717276,1.324769,1.3,55.510353,55.0,81.919998
20161104153000,15.015,55.456345,42.123367,42.125,35.09732,1.348856,1.3,54.700272,55.0,81.919998
20161104154500,0.0,54.19622,42.123367,42.125,34.933151,1.332798,1.3,53.710175,55.0,81.919998
20161104160000,0.0,54.736275,42.123367,42.125,34.933151,1.328784,1.3,53.548157,55.0,81.919998
20161104161500,5.03,58.462646,42.123367,42.125,35.474142,1.312726,1.3,55.690369,55.0,81.919998
20161104163000,50.945,57.094509,42.123367,42.125,35.474142,1.308711,1.3,55.852386,55.0,81.919998
20161104164500,15.195,56.104412,42.123367,42.125,35.195597,1.308711,1.3,54.826286,55.0,81.919998
20161104170000,0.0,54.646263,42.123367,42.125,35.155256,1.312726,1.3,53.710175,55.0,81.919998
20161104171500,0.0,55.006302,42.123367,42.125,35.39346,1.308711,1.3,53.962196,55.0,81.919998
20161104173000,41.939999,55.636368,42.123367,42.125,35.155256,1.304697,1.3,54.37624,55.0,81.919998
20161104174500,28.67,54.19622,42.123367,42.125,34.818044,1.304697,1.3,53.350136,55.0,81.919998
20161104180000,2.9,55.276329,42.123367,42.125,35.116972,1.300682,1.3,54.340233,55.0,81.919998
20161104181500,51.490002,58.102612,42.123367,42.125,35.235462,1.272581,1.3,56.9865,55.0,81.919998
20161104183000,39.375,57.004501,42.123367,42.125,34.675176,1.292654,1.3,55.114311,55.0,81.919998
20161104184500,10.86,57.454548,42.123367,42.125,34.414464,1.272581,1.3,55.186317,55.0,81.919998
20161104190000,0.105,58.912693,42.123367,42.125,34.2973,1.28061,1.3,55.150314,55.0,81.919998
20161104191500,43.285,57.634563,42.123367,42.125,34.2973,1.284625,1.3,55.690369,55.0,81.919998
20161104193000,10.475,57.454548,42.123367,42.125,33.95475,1.28061,1.3,55.186317,55.0,81.919998
20161104194500,24.525,56.644463,42.123367,42.125,33.976034,1.284625,1.3,54.700272,55.0,81.919998
20161104200000,0.0,55.186317,42.123367,42.125,33.976034,1.284625,1.3,53.674168,55.0,81.919998
20161104201500,37.544998,56.554459,42.123367,42.125,34.467317,1.252509,1.3,54.286232,55.0,81.919998
20161104203000,15.31,56.104412,42.123367,42.125,34.898624,1.252509,1.3,53.998199,55.0,81.919998
20161104204500,2.025,56.104412,42.123367,42.125,34.96625,1.264552,1.3,54.052208,55.0,81.919998
20161104210000,0.0,55.834385,42.123367,42.125,35.300096,1.260538,1.3,53.962196,55.0,81.919998
20161104211500,39.16,55.726372,42.123367,42.125,35.230668,1.28061,1.3,53.962196,55.0,81.919998
20161104213000,18.075001,55.546356,42.123367,42.125,35.361398,1.276596,1.3,53.872189,55.0,81.919998
20161104214500,11.88,57.184517,42.123367,42.125,35.22533,1.272581,1.3,55.024303,55.0,81.919998
20161104220000,0.0,55.924393,42.123367,42.125,35.422615,1.268567,1.3,53.764175,55.0,81.919998
20161104221500,29.995001,57.004501,42.123367,42.125,35.22533,1.264552,1.3,54.502251,55.0,81.919998
20161104223000,9.1,57.274529,42.123367,42.125,34.83076,1.260538,1.3,54.9883,55.0,81.919998
20161104224500,0.0,56.104412,42.123367,42.125,34.633475,1.276596,1.3,54.286232,55.0,81.919998
20161104230000,47.645,56.464447,42.123367,42.125,34.367255,1.260538,1.3,55.726372,55.0,81.919998
20161104231500,26.395,57.454548,42.123367,42.125,34.367255,1.260538,1.3,55.186317,55.0,81.919998
20161104233000,7.505,56.284431,42.123367,42.125,33.973756,1.260538,1.3,54.502251,55.0,81.919998
20161104234500,5.775,60.100811,42.123367,42.125,33.648784,1.248495,1.3,56.212421,55.0,81.919998
20161105000000,22.950001,57.454548,42.123367,42.125,33.386508,1.264552,1.3,55.024303,55.0,81.919998
20161105001500,5.08,57.184517,42.123367,42.125,33.25537,1.272581,1.3,55.150314,55.0,81.919998
20161105003000,0.0,56.284431,42.123367,42.125,32.927525,1.272581,1.3,54.37624,55.0,81.919998
20161105004500,18.780001,57.004501,42.123367,42.125,32.479796,1.276596,1.3,54.502251,55.0,81.919998
20161105010000,14.415,56.554459,42.123367,42.125,32.59968,1.28061,1.3,54.448246,55.0,81.919998
20161105011500,0.0,55.726372,45.441261,45.439999,32.337404,1.232437,1.3,54.052208,55.0,79.705002
20161105013000,0.0,55.366337,45.311417,45.310001,32.075128,1.180249,1.3,53.062107,55.0,79.790001
20161105014500,11.575,57.36454,44.407333,44.404999,32.075128,1.24448,1.3,54.700272,55.0,80.394997
20161105020000,2.06,56.914494,44.407333,44.404999,31.157162,1.240466,1.3,54.502251,55.0,80.394997
20161105021500,0.0,56.824486,44.407333,44.404999,31.157162,1.240466,1.3,54.502251,55.0,80.394997
20161105023000,0.0,55.186317,44.407333,44.404999,30.829317,1.228422,1.3,53.062107,55.0,80.394997
20161105024500,0.0,54.91629,44.407333,44.404999,30.567041,1.236451,1.3,52.810081,55.0,80.394997
20161105030000,0.0,54.646263,44.407333,44.404999,30.304765,1.24448,1.3,52.55806,55.0,80.394997
20161105031500,0.0,54.556259,44.407333,44.404999,29.64644,1.24448,1.3,52.360039,55.0,80.394997
20161105033000,0.0,54.466248,44.407333,44.404999,29.64644,1.248495,1.3,52.144012,55.0,80.394997
20161105034500,0.0,54.19622,44.407333,44.404999,29.323525,1.24448,1.3,51.855988,55.0,80.394997
20161105040000,0.0,54.19622,44.407333,44.404999,29.065193,1.240466,1.3,51.855988,55.0,80.394997
20161105041500,0.0,53.926193,44.407333,44.404999,29.065193,1.248495,1.3,51.765976,55.0,80.394997
20161105043000,0.0,54.016201,44.407333,44.404999,28.64803,1.252509,1.3,51.729973,55.0,80.394997
20161105044500,0.0,53.836185,44.407333,44.404999,28.58394,1.240466,1.3,51.441948,55.0,80.394997
20161105050000,0.0,53.746178,44.407333,44.404999,28.32758,1.256523,1.3,51.189919,55.0,80.394997
20161105051500,0.0,53.476151,44.407333,44.404999,27.88864,1.268567,1.3,51.315933,55.0,80.394997
20161105053000,0.0,53.476151,44.407333,44.404999,27.57312,1.268567,1.3,51.153915,55.0,80.394997
20161105054500,0.0,53.27813,44.407333,44.404999,27.57312,1.272581,1.3,50.901894,55.0,80.394997
20161105060000,0.0,53.098114,44.407333,44.404999,27.344453,1.284625,1.3,50.901894,55.0,80.394997
20161105061500,0.0,52.918091,44.407333,44.404999,26.62656,1.288639,1.3,50.55986,55.0,80.394997
20161105063000,0.0,53.368137,44.407333,44.404999,26.62656,1.28061,1.3,51.063908,55.0,80.394997
20161105064500,0.0,53.746178,44.407333,44.404999,26.62656,1.284625,1.3,51.27993,55.0,80.394997
20161105070000,0.0,52.828083,44.407333,44.404999,26.563456,1.300682,1.3,50.523853,55.0,80.394997
20161105071500,0.0,53.008102,44.407333,44.404999,26.31104,1.292654,1.3,50.775879,55.0,80.394997
20161105073000,0.0,53.368137,44.407333,44.404999,25.99552,1.296668,1.3,51.027901,55.0,80.394997
20161105074500,0.0,52.828083,44.407333,44.404999,25.869312,1.296668,1.3,50.775879,55.0,80.394997
20161105080000,0.0,52.648064,44.407333,44.404999,25.743104,1.308711,1.3,50.397842,55.0,80.394997
20161105081500,0.0,53.368137,44.407333,44.404999,25.743104,1.300682,1.3,50.9739,55.0,80.394997
20161105083000,0.0,53.476151,44.407333,44.404999,25.616896,1.320755,1.3,51.189919,55.0,80.394997
20161105084500,0.0,52.828083,44.407333,44.404999,25.743104,1.308711,1.3,50.613861,55.0,80.394997
20161105090000,0.0,52.738075,44.407333,44.404999,25.869312,1.308711,1.3,50.739876,55.0,80.394997
20161105091500,0.0,53.098114,44.407333,44.404999,25.85493,1.312726,1.3,51.153915,55.0,80.394997
20161105093000,0.0,53.476151,44.407333,44.404999,26.149166,1.308711,1.3,51.639965,55.0,80.394997
20161105094500,0.0,53.566154,44.407333,44.404999,26.744625,1.312726,1.3,51.69397,55.0,80.394997
20161105100000,0.0,53.008102,44.407333,44.404999,27.083724,1.308711,1.3,51.729973,55.0,80.394997
20161105101500,0.0,53.27813,44.407333,44.404999,27.511648,1.320755,1.3,51.531956,55.0,80.394997
20161105103000,0.0,52.828083,44.407333,44.404999,27.657491,1.324769,1.3,51.603962,55.0,80.394997
20161105104500,0.0,53.746178,44.407333,44.404999,28.32452,1.320755,1.3,51.982002,55.0,80.394997
20161105110000,0.0,53.926193,44.407333,44.404999,28.870271,1.380971,1.3,52.180019,55.0,79.855003
20161105111500,0.0,53.836185,46.02301,46.025002,29.067794,1.368928,1.3,52.360039,55.0,79.32
20161105113000,0.0,53.656166,46.02301,46.025002,29.409596,1.368928,1.3,52.180019,55.0,79.32
20161105114500,0.0,54.106209,46.02301,46.025002,29.855676,1.389,1.3,52.234024,55.0,79.32
20161105120000,0.0,54.016201,46.927299,46.924999,30.159449,1.360899,1.3,52.360039,55.0,78.714996
20161105121500,0.0,54.91629,46.927299,46.924999,30.447854,1.356885,1.3,53.008102,55.0,78.714996
20161105123000,0.0,53.656166,46.927299,46.924999,30.883904,1.364914,1.3,52.594059,55.0,78.714996
20161105124500,0.0,53.476151,46.927299,46.924999,31.047818,1.376957,1.3,52.360039,55.0,78.714996
20161105130000,25.540001,56.464447,46.927299,46.924999,31.116175,1.384986,1.3,55.348335,55.0,78.714996
20161105131500,5.82,56.464447,47.759251,47.759998,31.331123,1.384986,1.3,54.574257,55.0,78.160004
20161105133000,0.0,54.19622,48.47065,48.470001,31.383296,1.372943,1.3,52.810081,55.0,77.684998
20161105134500,0.0,54.19622,48.47065,48.470001,31.383296,1.364914,1.3,52.522053,55.0,77.684998
20161105140000,24.754999,56.374439,48.47065,48.470001,31.420594,1.372943,1.3,54.502251,55.0,77.684998
20161105141500,0.0,54.556259,48.47065,48.470001,31.303175,1.380971,1.3,53.134113,55.0,77.684998
20161105143000,0.0,53.926193,48.47065,48.470001,31.406705,1.376957,1.3,52.522053,55.0,77.684998
20161105144500,22.264999,56.734474,48.47065,48.470001,31.406705,1.376957,1.3,54.952297,55.0,77.684998
20161105150000,0.0,54.91629,49.278488,49.279999,31.417874,1.360899,1.3,53.800179,55.0,77.150002
20161105151500,0.0,53.836185,49.278488,49.279999,30.6372,1.348856,1.3,52.396042,55.0,77.150002
20161105153000,14.79,57.922592,49.278488,49.279999,30.410828,1.344841,1.3,55.798382,55.0,77.150002
20161105154500,18.965,56.19442,49.278488,49.279999,30.6372,1.328784,1.3,54.448246,55.0,77.150002
20161105160000,0.0,53.926193,49.278488,49.279999,30.714193,1.336812,1.3,52.234024,55.0,77.150002
20161105161500,0.0,57.36454,49.278488,49.279999,30.737942,1.320755,1.3,54.538254,55.0,77.150002
20161105163000,19.959999,56.734474,49.278488,49.279999,30.415435,1.328784,1.3,54.9883,55.0,77.150002
20161105164500,14.08,55.834385,49.278488,49.279999,30.315849,1.328784,1.3,54.340233,55.0,77.150002
20161105170000,0.0,54.466248,49.278488,49.279999,29.947,1.31674,1.3,52.774078,55.0,77.150002
20161105171500,10.45,58.012604,49.278488,49.279999,29.947,1.312726,1.3,55.690369,55.0,77.150002
20161105173000,7.29,56.284431,49.278488,49.279999,30.066884,1.332798,1.3,54.286232,55.0,77.150002
20161105174500,0.0,55.924393,49.278488,49.279999,30.033938,1.332798,1.3,53.872189,55.0,77.150002
20161105180000,0.0,54.91629,49.278488,49.279999,30.046841,1.328784,1.3,52.972099,55.0,77.150002
20161105181500,0.0,54.556259,49.278488,49.279999,29.901984,1.336812,1.3,52.018005,55.0,77.150002
20161105183000,0.0,53.926193,49.278488,49.279999,29.95737,1.336812,1.3,51.405941,55.0,77.150002
20161105184500,0.0,53.836185,49.278488,49.279999,29.95737,1.320755,1.3,51.351936,55.0,77.150002
20161105190000,0.0,53.836185,49.278488,49.279999,29.95737,1.332798,1.3,51.315933,55.0,77.150002
20161105191500,0.0,53.566154,49.278488,49.279999,29.95737,1.340827,1.3,50.937897,55.0,77.150002
20161105193000,0.0,53.368137,49.278488,49.279999,29.185366,1.340827,1.3,50.685867,55.0,77.150002
20161105194500,0.0,53.188118,49.278488,49.279999,29.130235,1.336812,1.3,50.48785,55.0,77.150002
20161105210000,0.0,53.368137,49.278488,49.279999,28.15928,1.336812,1.3,50.613861,55.0,77.150002
20161105211500,0.0,53.476151,49.278488,49.279999,27.918696,1.340827,1.3,50.361839,55.0,77.150002
20161105213000,0.0,53.188118,49.278488,49.279999,27.633912,1.320755,1.3,50.433846,55.0,77.150002
20161105214500,0.0,53.188118,49.278488,49.279999,27.389384,1.348856,1.3,50.361839,55.0,77.150002
20161105220000,0.0,53.008102,49.278488,49.279999,26.991125,1.348856,1.3,50.235825,55.0,77.150002
20161105221500,0.0,53.188118,49.278488,49.279999,27.143054,1.348856,1.3,50.18182,55.0,77.150002
20161105223000,0.0,52.828083,49.278488,49.279999,26.832464,1.35287,1.3,50.055805,55.0,77.150002
20161105224500,0.0,52.738075,49.278488,49.279999,26.894582,1.328784,1.3,49.80378,55.0,77.150002
20161105230000,0.0,52.918091,49.278488,49.279999,26.594668,1.332798,1.3,49.893791,55.0,77.150002
20161105231500,0.0,53.476151,49.278488,49.279999,26.594668,1.328784,1.3,50.271828,55.0,77.150002
20161105233000,0.0,53.188118,49.278488,49.279999,26.444711,1.320755,1.3,50.361839,55.0,77.150002
20161105234500,0.0,53.008102,49.278488,49.279999,26.411272,1.31674,1.3,50.145813,55.0,77.150002
20161106000000,0.0,52.738075,49.278488,49.279999,26.19,1.304697,1.3,50.055805,55.0,77.150002
20161106001500,0.0,53.836185,49.278488,49.279999,26.19,1.292654,1.3,50.9739,55.0,77.150002
20161106003000,0.0,53.476151,49.278488,49.279999,26.149166,1.300682,1.3,50.361839,55.0,77.150002
20161106004500,0.0,52.468048,49.278488,49.279999,26.042763,1.28061,1.3,49.731773,55.0,77.150002
20161106010000,0.0,53.188118,49.278488,49.279999,,1.232437,1.3,50.361839,55.0,77.150002
20161106011500,0.0,53.746178,49.278488,49.279999,,1.224408,1.3,50.649864,55.0,77.150002
20161106013000,0.0,53.926193,48.181515,48.18,,1.236451,1.3,50.685867,55.0,77.879997
20161106014500,0.0,53.098114,48.181515,48.18,,1.240466,1.3,50.361839,55.0,77.879997
20161106020000,0.0,52.828083,48.181515,48.18,26.029792,1.236451,1.3,50.055805,55.0,77.879997
20161106021500,0.0,53.368137,48.181515,48.18,26.029792,1.232437,1.3,50.307831,55.0,77.879997
20161106023000,0.0,53.836185,48.181515,48.18,26.037272,1.228422,1.3,50.739876,55.0,77.879997
20161106024500,0.0,53.566154,48.181515,48.18,25.972196,1.232437,1.3,50.775879,55.0,77.879997
20161106030000,0.0,52.918091,47.373882,47.375,25.706877,1.236451,1.3,50.55986,55.0,78.415001
20161106031500,0.0,54.286232,47.373882,47.375,25.977211,1.220393,1.3,51.27993,55.0,78.415001
20161106033000,0.0,53.836185,47.373882,47.375,26.380655,1.220393,1.3,51.153915,55.0,78.415001
20161106034500,0.0,53.188118,47.373882,47.375,26.44721,1.216379,1.3,50.649864,55.0,78.415001
20161106040000,0.0,53.188118,47.373882,47.375,26.44721,1.224408,1.3,50.55986,55.0,78.415001
20161106041500,0.0,53.926193,46.228683,46.23,26.380655,1.232437,1.3,50.9739,55.0,79.18
20161106043000,0.0,54.286232,46.228683,46.23,26.516808,1.228422,1.3,51.441948,55.0,79.18
20161106044500,0.0,53.566154,46.228683,46.23,26.517879,1.228422,1.3,51.225922,55.0,79.18
20161106050000,0.0,53.368137,46.228683,46.23,26.652961,1.228422,1.3,51.063908,55.0,79.18
20161106051500,0.0,54.106209,46.228683,46.23,26.652961,1.232437,1.3,51.315933,55.0,79.18
20161106053000,0.0,54.286232,46.228683,46.23,26.925267,1.232437,1.3,51.477951,55.0,79.18
20161106054500,0.0,53.566154,46.228683,46.23,26.925267,1.236451,1.3,50.937897,55.0,79.18
20161106060000,0.0,54.106209,46.228683,46.23,26.514105,1.224408,1.3,51.315933,55.0,79.18
20161106061500,0.0,54.016201,46.228683,46.23,26.514105,1.224408,1.3,51.405941,55.0,79.18
20161106063000,0.0,53.656166,46.228683,46.23,26.78534,1.224408,1.3,51.189919,55.0,79.18
20161106064500,0.0,53.746178,46.228683,46.23,26.788213,1.216379,1.3,51.405941,55.0,79.18
20161106070000,0.0,53.476151,45.204048,45.205002,26.993794,1.248495,1.3,51.225922,55.0,79.864998
20161106071500,0.0,54.826286,45.204048,45.205002,27.26848,1.240466,1.3,51.945995,55.0,79.864998
20161106073000,0.0,54.19622,45.204048,45.205002,27.545138,1.240466,1.3,51.69397,55.0,79.864998
20161106074500,0.0,54.466248,45.204048,45.205002,27.545138,1.236451,1.3,51.891991,55.0,79.864998
20161106080000,0.0,54.736275,45.204048,45.205002,27.40652,1.224408,1.3,52.270027,55.0,79.864998
20161106081500,0.0,54.556259,45.204048,45.205002,27.545138,1.224408,1.3,52.234024,55.0,79.864998
20161106083000,0.0,54.466248,45.204048,45.205002,27.82319,1.236451,1.3,52.234024,55.0,79.864998
20161106084500,0.0,55.096313,45.204048,45.205002,28.173798,1.224408,1.3,52.522053,55.0,79.864998
20161106090000,0.0,55.006302,45.204048,45.205002,28.456865,1.236451,1.3,52.684067,55.0,79.864998
20161106091500,0.0,55.636368,45.204048,45.205002,28.738861,1.232437,1.3,53.224121,55.0,79.864998
20161106093000,0.0,55.834385,45.204048,45.205002,29.866845,1.232437,1.3,53.422142,55.0,79.864998
20161106094500,0.0,55.924393,45.204048,45.205002,30.343984,1.292654,1.3,53.836185,55.0,79.864998
20161106100000,0.0,55.924393,45.204048,45.205002,31.159814,1.292654,1.3,53.872189,55.0,79.864998
20161106101500,0.0,56.284431,45.204048,45.205002,31.159814,1.300682,1.3,54.214222,55.0,79.864998
20161106103000,0.0,56.464447,45.204048,45.205002,31.23917,1.328784,1.3,54.538254,55.0,79.864998
20161106104500,0.0,55.726372,45.204048,45.205002,31.23917,1.312726,1.3,53.926193,55.0,79.864998
20161106110000,39.900002,57.184517,45.204048,45.205002,31.925834,1.328784,1.3,56.212421,55.0,79.864998
20161106111500,17.49,56.284431,45.204048,45.205002,32.0448,1.348856,1.3,54.574257,55.0,79.864998
20161106113000,0.0,55.636368,45.204048,45.205002,32.144777,1.364914,1.3,54.340233,55.0,79.864998
20161106114500,12.375,59.650764,45.204048,45.205002,32.408362,1.348856,1.3,56.536453,55.0,79.864998
20161106120000,18.395,56.914494,45.204048,45.205002,32.293646,1.368928,1.3,55.276329,55.0,79.864998
20161106121500,3.695,55.636368,45.204048,45.205002,32.33193,1.380971,1.3,54.538254,55.0,79.864998
20161106123000,0.0,55.366337,45.915447,45.915001,32.626166,1.360899,1.3,53.926193,55.0,79.389999
20161106124500,24.700001,57.634563,45.915447,45.915001,32.794772,1.368928,1.3,55.438347,55.0,79.389999
20161106130000,3.42,56.464447,45.915447,45.915001,33.572896,1.360899,1.3,54.952297,55.0,79.389999
20161106131500,0.0,56.014404,45.915447,45.915001,33.522525,1.372943,1.3,54.502251,55.0,79.389999
20161106133000,0.0,55.186317,45.915447,45.915001,32.853677,1.368928,1.3,53.998199,55.0,79.389999
20161106134500,24.68,56.734474,45.915447,45.915001,33.468618,1.364914,1.3,54.826286,55.0,79.389999
20161106140000,0.0,56.014404,45.915447,45.915001,33.301491,1.360899,1.3,54.412243,55.0,79.389999
20161106141500,0.0,55.726372,45.915447,45.915001,33.078655,1.35287,1.3,54.052208,55.0,79.389999
20161106143000,21.459999,55.636368,45.915447,45.915001,33.35244,1.356885,1.3,53.872189,55.0,79.389999
20161106144500,11.155,54.826286,45.915447,45.915001,33.01958,1.336812,1.3,53.998199,55.0,79.389999
20161106150000,0.0,55.924393,45.915447,45.915001,33.01958,1.336812,1.3,54.37624,55.0,79.389999
20161106151500,41.759998,56.824486,45.915447,45.915001,32.80011,1.340827,1.3,55.600361,55.0,79.389999
20161106153000,21.445,56.464447,45.915447,45.915001,33.01958,1.324769,1.3,54.826286,55.0,79.389999
20161106154500,0.0,55.276329,45.915447,45.915001,32.907176,1.332798,1.3,53.962196,55.0,79.389999
20161106160000,21.68,60.010803,45.915447,45.915001,32.465856,1.308711,1.3,56.9865,55.0,79.389999
20161106161500,34.34,56.554459,45.915447,45.915001,32.794772,1.328784,1.3,55.312332,55.0,79.389999
20161106163000,0.86,56.554459,45.915447,45.915001,32.794772,1.324769,1.3,55.024303,55.0,79.389999
20161106164500,0.0,55.186317,45.915447,45.915001,32.688692,1.324769,1.3,53.872189,55.0,79.389999
20161106170000,21.690001,57.184517,45.915447,45.915001,32.688692,1.31674,1.3,54.898293,55.0,79.389999
20161106171500,1.23,56.644463,45.915447,45.915001,32.688692,1.328784,1.3,54.538254,55.0,79.389999
20161106173000,0.0,55.546356,45.915447,45.915001,32.688692,1.320755,1.3,53.674168,55.0,79.389999
20161106174500,19.584999,56.374439,45.915447,45.915001,32.688692,1.324769,1.3,54.124214,55.0,79.389999
20161106180000,0.0,56.19442,45.915447,45.915001,32.688692,1.332798,1.3,54.124214,55.0,79.389999
20161106181500,0.0,55.096313,45.915447,45.915001,32.688692,1.328784,1.3,53.260128,55.0,79.389999
20161106183000,31.0,57.454548,45.915447,45.915001,32.688692,1.31674,1.3,55.348335,55.0,79.389999
20161106184500,7.71,57.36454,45.915447,45.915001,32.688692,1.340827,1.3,54.610264,55.0,79.389999
20161106190000,0.0,56.734474,45.915447,45.915001,32.577274,1.336812,1.3,54.340233,55.0,79.389999
20161106191500,0.0,56.914494,45.915447,45.915001,31.255388,1.340827,1.3,54.37624,55.0,79.389999
20161106193000,0.0,55.366337,45.915447,45.915001,31.163282,1.328784,1.3,53.224121,55.0,79.389999
20161106194500,0.0,55.006302,45.915447,45.915001,31.124913,1.320755,1.3,53.062107,55.0,79.389999
20161106200000,0.0,55.186317,45.915447,45.915001,30.714244,1.328784,1.3,52.900093,55.0,79.389999
20161106201500,0.0,55.096313,45.915447,45.915001,30.59691,1.320755,1.3,52.648064,55.0,79.389999
20161106203000,0.0,54.826286,45.915447,45.915001,30.491,1.328784,1.3,52.48605,55.0,79.389999
20161106204500,0.0,54.646263,45.915447,45.915001,30.25436,1.340827,1.3,52.720074,55.0,79.389999
20161106210000,0.0,54.826286,45.915447,45.915001,30.444828,1.320755,1.3,52.522053,55.0,79.389999
20161106211500,0.0,54.826286,45.915447,45.915001,30.204244,1.336812,1.3,52.648064,55.0,79.389999
20161106213000,0.0,55.096313,45.915447,45.915001,30.204329,1.344841,1.3,52.684067,55.0,79.389999
20161106214500,0.0,55.276329,45.915447,45.915001,30.140324,1.324769,1.3,52.684067,55.0,79.389999
20161106220000,0.0,55.096313,45.915447,45.915001,30.01806,1.328784,1.3,52.648064,55.0,79.389999
20161106221500,0.0,55.096313,45.915447,45.915001,29.895796,1.336812,1.3,52.594059,55.0,79.389999
20161106223000,0.0,54.736275,45.915447,45.915001,29.8875,1.324769,1.3,52.522053,55.0,79.389999
20161106224500,0.0,55.096313,45.915447,45.915001,29.938364,1.320755,1.3,52.396042,55.0,79.389999
20161106230000,0.0,55.006302,45.915447,45.915001,29.938364,1.320755,1.3,52.55806,55.0,79.389999
20161106231500,0.0,54.826286,45.915447,45.915001,29.814128,1.28061,1.3,52.48605,55.0,79.389999
20161106233000,0.0,54.91629,45.915447,45.915001,29.862034,1.268567,1.3,52.48605,55.0,79.389999
20161106234500,0.0,54.556259,45.915447,45.915001,29.799423,1.260538,1.3,52.30603,55.0,79.389999
20161107000000,0.0,54.37624,45.915447,45.915001,29.548979,1.264552,1.3,52.072006,55.0,79.389999
20161107001500,0.0,54.556259,45.915447,45.915001,29.298535,1.260538,1.3,52.234024,55.0,79.389999
20161107003000,0.0,54.646263,45.915447,45.915001,29.110702,1.264552,1.3,51.855988,55.0,79.389999
20161107004500,0.0,54.466248,45.915447,45.915001,29.15072,1.268567,1.3,51.945995,55.0,79.389999
20161107010000,0.0,54.556259,45.915447,45.915001,28.898304,1.256523,1.3,52.072006,55.0,79.389999
20161107011500,0.0,54.646263,45.915447,45.915001,28.8352,1.256523,1.3,52.234024,55.0,79.389999
20161107013000,0.0,54.466248,45.915447,45.915001,28.743587,1.248495,1.3,52.072006,55.0,79.389999
20161107014500,0.0,54.556259,45.915447,45.915001,28.90439,1.24448,1.3,52.072006,55.0,79.389999
20161107020000,0.0,54.646263,45.915447,45.915001,28.90439,1.232437,1.3,52.180019,55.0,79.389999
20161107021500,0.0,54.466248,45.915447,45.915001,28.77621,1.240466,1.3,52.30603,55.0,79.389999
20161107023000,0.0,54.286232,45.915447,45.915001,28.77621,1.240466,1.3,52.018005,55.0,79.389999
20161107024500,0.0,54.286232,45.915447,45.915001,28.77621,1.24448,1.3,51.855988,55.0,79.389999
20161107030000,0.0,54.37624,45.915447,45.915001,28.616393,1.240466,1.3,51.945995,55.0,79.389999
20161107031500,0.0,54.19622,45.915447,45.915001,28.616393,1.24448,1.3,51.69397,55.0,79.389999
20161107033000,0.0,54.016201,45.915447,45.915001,28.330368,1.240466,1.3,51.69397,55.0,79.389999
20161107034500,0.0,54.016201,45.915447,45.915001,28.330368,1.24448,1.3,51.729973,55.0,79.389999
20161107040000,0.0,54.106209,45.915447,45.915001,28.330368,1.240466,1.3,51.729973,55.0,79.389999
20161107041500,0.0,53.836185,45.915447,45.915001,28.330368,1.252509,1.3,51.729973,55.0,79.389999
20161107043000,0.0,54.286232,45.915447,45.915001,28.330368,1.252509,1.3,51.819984,55.0,79.389999
20161107044500,0.0,54.106209,45.915447,45.915001,28.425602,1.256523,1.3,51.69397,55.0,79.389999
20161107050000,0.0,54.106209,45.915447,45.915001,28.298408,1.248495,1.3,51.729973,55.0,79.389999
20161107051500,0.0,54.19622,45.915447,45.915001,28.32758,1.252509,1.3,51.765976,55.0,79.389999
20161107053000,0.0,54.19622,45.915447,45.915001,28.225614,1.232437,1.3,51.891991,55.0,79.389999
20161107054500,0.0,54.19622,45.915447,45.915001,28.225614,1.256523,1.3,51.855988,55.0,79.389999
20161107060000,0.0,54.19622,45.915447,45.915001,28.380008,1.232437,1.3,51.855988,55.0,79.389999
20161107061500,0.0,54.19622,45.915447,45.915001,28.380008,1.236451,1.3,51.855988,55.0,79.389999
20161107063000,0.0,54.19622,45.915447,45.915001,28.468833,1.232437,1.3,51.855988,55.0,79.389999
20161107064500,0.0,54.19622,45.915447,45.915001,28.226362,1.240466,1.3,51.855988,55.0,79.389999
20161107070000,0.0,54.19622,45.915447,45.915001,28.17764,1.228422,1.3,51.819984,55.0,79.389999
20161107071500,0.0,54.19622,45.915447,45.915001,28.193008,1.216379,1.3,51.819984,55.0,79.389999
20161107073000,0.0,54.466248,45.915447,45.915001,28.193008,1.232437,1.3,51.855988,55.0,79.389999
20161107074500,0.0,54.466248,45.915447,45.915001,28.193008,1.228422,1.3,51.765976,55.0,79.389999
20161107080000,0.0,54.286232,45.915447,45.915001,28.327104,1.268567,1.3,51.69397,55.0,79.389999
20161107081500,0.0,54.19622,45.915447,45.915001,28.394152,1.264552,1.3,51.855988,55.0,79.389999
20161107083000,0.0,54.37624,45.915447,45.915001,28.679191,1.256523,1.3,51.855988,55.0,79.389999
20161107084500,0.0,54.91629,45.915447,45.915001,28.814273,1.248495,1.3,52.30603,55.0,79.389999
20161107090000,0.0,54.556259,45.915447,45.915001,28.949355,1.248495,1.3,52.360039,55.0,79.389999
20161107091500,0.0,54.646263,45.915447,45.915001,29.084437,1.240466,1.3,52.180019,55.0,79.389999
20161107093000,0.0,54.466248,45.915447,45.915001,29.151978,1.236451,1.3,52.594059,55.0,79.389999
20161107094500,0.0,54.826286,45.915447,45.915001,29.306372,1.276596,1.3,52.720074,55.0,79.389999
20161107100000,0.0,55.096313,45.915447,45.915001,29.44244,1.272581,1.3,52.684067,55.0,79.389999
20161107101500,0.0,55.276329,45.915447,45.915001,29.44244,1.260538,1.3,52.900093,55.0,79.389999
