PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161107103000,0.0,55.276329,45.915447,45.915001,29.734874,1.252509,1.3,52.846085,55.0,79.389999
20161107104500,0.0,55.186317,45.915447,45.915001,29.59782,1.240466,1.3,53.134113,55.0,79.389999
20161107110000,0.0,55.726372,45.915447,45.915001,29.54614,1.224408,1.3,53.188118,55.0,79.389999
20161107111500,0.0,55.924393,45.915447,45.915001,29.561015,1.248495,1.3,53.422142,55.0,79.389999
20161107113000,0.0,56.104412,45.915447,45.915001,29.853942,1.232437,1.3,53.710175,55.0,79.389999
20161107114500,0.0,56.014404,45.915447,45.915001,29.769554,1.252509,1.3,53.800179,55.0,79.389999
20161107120000,0.0,55.636368,45.915447,45.915001,29.89124,1.240466,1.3,53.548157,55.0,79.389999
20161107121500,0.0,55.546356,45.915447,45.915001,29.89124,1.224408,1.3,53.350136,55.0,79.389999
20161107123000,0.0,55.276329,45.915447,45.915001,29.59782,1.212365,1.3,53.188118,55.0,79.389999
20161107124500,0.0,55.186317,45.107815,45.110001,29.460766,1.228422,1.3,53.008102,55.0,79.93
20161107130000,0.0,55.186317,45.107815,45.110001,29.7532,1.224408,1.3,53.062107,55.0,79.93
20161107131500,0.0,55.096313,45.107815,45.110001,29.89124,1.24448,1.3,53.008102,55.0,79.93
20161107133000,0.0,55.186317,45.107815,45.110001,29.61516,1.240466,1.3,53.008102,55.0,79.93
20161107134500,0.0,55.096313,45.107815,45.110001,29.61516,1.220393,1.3,53.062107,55.0,79.93
20161107140000,0.0,55.366337,44.396622,44.395,29.54614,1.232437,1.3,53.134113,55.0,80.400002
20161107141500,0.0,55.366337,44.396622,44.395,29.54614,1.220393,1.3,53.098114,55.0,80.400002
20161107143000,0.0,55.726372,44.396622,44.395,29.7532,1.232437,1.3,53.260128,55.0,80.400002
20161107144500,0.0,55.636368,44.396622,44.395,29.7532,1.216379,1.3,53.548157,55.0,80.400002
20161107150000,0.0,55.924393,44.396622,44.395,30.047606,1.228422,1.3,53.638168,55.0,80.400002
20161107151500,0.0,55.456345,44.396622,44.395,30.186632,1.240466,1.3,53.638168,55.0,80.400002
20161107153000,0.0,55.834385,44.396622,44.395,30.325658,1.232437,1.3,53.386139,55.0,80.400002
20161107154500,0.0,55.924393,44.396622,44.395,30.483996,1.228422,1.3,53.512154,55.0,80.400002
20161107160000,0.0,55.924393,44.396622,44.395,30.554002,1.240466,1.3,53.58416,55.0,80.400002
20161107161500,0.0,56.014404,44.396622,44.395,30.554002,1.240466,1.3,53.512154,55.0,80.400002
20161107163000,0.0,56.014404,44.396622,44.395,30.554002,1.228422,1.3,53.638168,55.0,80.400002
20161107164500,0.0,55.924393,44.396622,44.395,30.712833,1.228422,1.3,53.710175,55.0,80.400002
20161107170000,0.0,55.834385,44.396622,44.395,30.853831,1.228422,1.3,53.638168,55.0,80.400002
20161107171500,0.0,56.19442,44.396622,44.395,31.155632,1.220393,1.3,53.710175,55.0,80.400002
20161107173000,0.0,56.104412,44.396622,44.395,30.994829,1.224408,1.3,53.58416,55.0,80.400002
20161107174500,0.0,55.924393,44.396622,44.395,30.853831,1.240466,1.3,53.710175,55.0,80.400002
20161107180000,0.0,56.104412,44.396622,44.395,31.013648,1.240466,1.3,53.764175,55.0,80.400002
20161107181500,0.0,56.014404,44.396622,44.395,30.871664,1.248495,1.3,53.710175,55.0,80.400002
20161107183000,0.0,55.924393,44.396622,44.395,30.95901,1.236451,1.3,53.674168,55.0,80.400002
20161107184500,0.0,56.104412,44.396622,44.395,30.95901,1.264552,1.3,53.710175,55.0,80.400002
20161107190000,0.0,56.014404,44.396622,44.395,31.117348,1.240466,1.3,53.872189,55.0,80.400002
20161107191500,0.0,56.104412,44.396622,44.395,31.117348,1.248495,1.3,53.674168,55.0,80.400002
20161107193000,0.0,56.104412,44.396622,44.395,31.333282,1.236451,1.3,53.764175,55.0,80.400002
20161107194500,0.0,56.19442,44.396622,44.395,31.477238,1.232437,1.3,53.548157,55.0,80.400002
20161107200000,0.0,56.374439,44.396622,44.395,31.333282,1.240466,1.3,53.926193,55.0,80.400002
20161107201500,0.0,56.284431,44.396622,44.395,31.477238,1.236451,1.3,53.926193,55.0,80.400002
20161107203000,0.0,56.914494,44.396622,44.395,31.782983,1.24448,1.3,54.37624,55.0,80.400002
20161107204500,0.0,56.734474,44.396622,44.395,31.782983,1.24448,1.3,54.37624,55.0,80.400002
20161107210000,0.0,56.734474,44.396622,44.395,32.000396,1.248495,1.3,54.412243,55.0,80.400002
20161107211500,0.0,57.274529,44.396622,44.395,32.29028,1.248495,1.3,54.538254,55.0,80.400002
20161107213000,0.0,56.19442,44.396622,44.395,32.29028,1.256523,1.3,53.998199,55.0,80.400002
20161107214500,0.0,56.284431,44.396622,44.395,32.435222,1.248495,1.3,53.872189,55.0,80.400002
20161107220000,18.42,58.192619,44.396622,44.395,32.580164,1.252509,1.3,55.240326,55.0,80.400002
20161107221500,18.42,57.36454,44.396622,44.395,32.580164,1.256523,1.3,54.700272,55.0,80.400002
20161107223000,0.0,55.726372,44.396622,44.395,32.652635,1.24448,1.3,53.872189,55.0,80.400002
20161107224500,13.97,61.0009,44.396622,44.395,32.942519,1.232437,1.3,56.410442,55.0,80.400002
20161107230000,30.075001,58.012604,44.396622,44.395,32.942519,1.236451,1.3,55.402344,55.0,80.400002
20161107231500,16.315001,55.456345,44.396622,44.395,32.942519,1.232437,1.3,53.800179,55.0,80.400002
20161107233000,0.0,56.644463,44.396622,44.395,32.797577,1.24448,1.3,54.37624,55.0,80.400002
20161107234500,44.134998,56.104412,44.396622,44.395,32.966268,1.236451,1.3,54.502251,55.0,80.400002
20161108000000,20.07,57.832584,44.396622,44.395,33.112196,1.248495,1.3,55.312332,55.0,80.400002
20161108001500,4.645,58.102612,44.396622,44.395,33.112196,1.236451,1.3,55.312332,55.0,80.400002
20161108003000,0.0,56.374439,44.396622,44.395,33.087461,1.24448,1.3,54.214222,55.0,80.400002
20161108004500,18.82,57.832584,44.396622,44.395,33.087461,1.248495,1.3,54.952297,55.0,80.400002
20161108010000,20.264999,57.094509,44.396622,44.395,33.232403,1.232437,1.3,55.024303,55.0,80.400002
20161108011500,6.56,57.184517,44.396622,44.395,33.232403,1.232437,1.3,54.952297,55.0,80.400002
20161108013000,0.0,56.19442,44.396622,44.395,33.232403,1.228422,1.3,53.710175,55.0,80.400002
20161108014500,23.360001,58.372639,44.396622,44.395,33.232403,1.236451,1.3,55.636368,55.0,80.400002
20161108020000,27.65,56.734474,44.396622,44.395,32.772842,1.240466,1.3,54.37624,55.0,80.400002
20161108021500,2.365,56.284431,44.396622,44.395,32.772842,1.220393,1.3,54.502251,55.0,80.400002
20161108023000,0.365,56.104412,44.396622,44.395,32.628886,1.220393,1.3,53.836185,55.0,80.400002
20161108024500,16.950001,57.832584,44.396622,44.395,32.48493,1.232437,1.3,55.06031,55.0,80.400002
20161108030000,12.485,57.454548,44.396622,44.395,32.412952,1.224408,1.3,54.862289,55.0,80.400002
20161108031500,12.485,56.734474,44.396622,44.395,32.412952,1.224408,1.3,54.538254,55.0,80.400002
20161108033000,0.0,56.554459,44.396622,44.395,32.652635,1.224408,1.3,54.340233,55.0,80.400002
20161108034500,38.59,55.834385,44.396622,44.395,32.652635,1.236451,1.3,54.052208,55.0,80.400002
20161108040000,25.32,57.274529,44.396622,44.395,32.942519,1.228422,1.3,54.826286,55.0,80.400002
20161108041500,3.89,56.554459,44.396622,44.395,32.942519,1.240466,1.3,54.502251,55.0,80.400002
20161108043000,6.195,60.820885,44.396622,44.395,33.232403,1.216379,1.3,56.212421,55.0,80.400002
20161108044500,32.25,58.192619,44.396622,44.395,33.232403,1.200321,1.3,55.690369,55.0,80.400002
20161108050000,3.735,57.922592,44.396622,44.395,33.232403,1.204336,1.3,55.240326,55.0,80.400002
20161108051500,0.0,56.284431,44.396622,44.395,33.232403,1.228422,1.3,54.340233,55.0,80.400002
20161108053000,18.025,57.544556,44.396622,44.395,33.232403,1.220393,1.3,54.736275,55.0,80.400002
20161108054500,7.365,56.374439,44.396622,44.395,33.060754,1.232437,1.3,53.926193,55.0,80.400002
20161108060000,0.0,56.464447,44.396622,44.395,32.916798,1.236451,1.3,54.088211,55.0,80.400002
20161108061500,43.73,56.19442,44.396622,44.395,32.916798,1.240466,1.3,54.610264,55.0,80.400002
20161108063000,17.35,56.644463,44.396622,44.395,32.772842,1.228422,1.3,54.610264,55.0,80.400002
20161108064500,10.31,58.012604,44.396622,44.395,32.772842,1.232437,1.3,55.024303,55.0,80.400002
20161108070000,0.0,56.014404,44.396622,44.395,32.772842,1.248495,1.3,53.926193,55.0,80.400002
20161108071500,5.67,59.272728,44.396622,44.395,32.772842,1.24448,1.3,55.726372,55.0,80.400002
20161108073000,15.54,57.454548,44.396622,44.395,32.317225,1.256523,1.3,55.186317,55.0,80.400002
20161108074500,7.75,57.922592,44.396622,44.395,32.317225,1.248495,1.3,55.186317,55.0,80.400002
20161108080000,7.75,57.454548,44.396622,44.395,32.24574,1.248495,1.3,55.024303,55.0,80.400002
20161108081500,0.0,56.464447,44.396622,44.395,32.24574,1.248495,1.3,53.872189,55.0,80.400002
20161108083000,0.0,56.914494,44.396622,44.395,32.24574,1.256523,1.3,54.412243,55.0,80.400002
20161108084500,0.0,55.006302,44.396622,44.395,32.412952,1.256523,1.3,53.188118,55.0,80.400002
20161108090000,0.0,55.726372,44.396622,44.395,32.628886,1.268567,1.3,53.188118,55.0,80.400002
20161108091500,18.290001,57.832584,44.396622,44.395,32.772842,1.248495,1.3,55.240326,55.0,80.400002
20161108093000,3.43,57.922592,44.396622,44.395,,1.216379,1.3,55.186317,55.0,80.400002
20161108094500,25.895,55.924393,43.396088,43.395,33.132732,1.236451,1.3,54.448246,55.0,81.07
20161108100000,30.725,60.28083,42.202663,42.205002,33.3895,1.252509,1.3,57.274529,55.0,81.864998
20161108101500,24.08,57.36454,42.202663,42.205002,33.603955,1.256523,1.3,54.664268,55.0,81.864998
20161108103000,16.055,56.554459,42.202663,42.205002,33.995312,1.252509,1.3,54.664268,55.0,81.864998
20161108104500,27.02,57.094509,42.202663,42.205002,34.026286,1.228422,1.3,55.600361,55.0,81.864998
20161108110000,27.02,56.734474,42.202663,42.205002,34.124308,1.236451,1.3,55.024303,55.0,81.864998
20161108111500,0.0,55.276329,41.370918,41.369999,34.334326,1.220393,1.3,53.998199,55.0,82.419998
20161108113000,0.0,55.276329,41.370918,41.369999,34.77449,1.240466,1.3,53.548157,55.0,82.419998
20161108114500,0.0,55.276329,41.370918,41.369999,34.39471,1.220393,1.3,53.548157,55.0,82.419998
20161108120000,0.0,55.456345,41.370918,41.369999,34.476956,1.232437,1.3,53.836185,55.0,82.419998
20161108121500,0.0,55.276329,41.370918,41.369999,34.749092,1.224408,1.3,53.674168,55.0,82.419998
20161108123000,0.0,54.91629,41.370918,41.369999,34.817126,1.228422,1.3,53.386139,55.0,82.419998
20161108124500,0.0,55.096313,41.370918,41.369999,34.622799,1.240466,1.3,53.710175,55.0,82.419998
20161108130000,0.0,55.276329,41.370918,41.369999,34.953194,1.232437,1.3,53.638168,55.0,82.419998
20161108131500,0.0,55.096313,41.370918,41.369999,35.22533,1.232437,1.3,53.674168,55.0,82.419998
20161108133000,0.0,55.276329,41.370918,41.369999,35.36575,1.240466,1.3,53.638168,55.0,82.419998
20161108134500,0.0,55.366337,41.370918,41.369999,35.635336,1.232437,1.3,53.710175,55.0,82.419998
20161108140000,0.0,55.006302,41.370918,41.369999,35.288009,1.224408,1.3,53.638168,55.0,82.419998
20161108141500,0.0,55.276329,41.370918,41.369999,35.288009,1.232437,1.3,53.638168,55.0,82.419998
20161108143000,0.0,55.366337,41.370918,41.369999,35.361058,1.228422,1.3,53.638168,55.0,82.419998
20161108144500,0.0,55.186317,41.370918,41.369999,35.162872,1.212365,1.3,53.872189,55.0,82.419998
20161108150000,0.0,55.456345,40.442722,40.445,35.23247,1.220393,1.3,53.872189,55.0,83.040001
20161108151500,0.0,55.546356,40.442722,40.445,34.96625,1.252509,1.3,54.052208,55.0,83.040001
20161108153000,0.0,55.366337,40.442722,40.445,35.23247,1.240466,1.3,53.872189,55.0,83.040001
20161108154500,0.0,55.276329,40.442722,40.445,35.030748,1.240466,1.3,53.710175,55.0,83.040001
20161108160000,0.0,55.186317,40.442722,40.445,35.030748,1.236451,1.3,53.512154,55.0,83.040001
20161108161500,0.0,55.006302,40.442722,40.445,34.7665,1.232437,1.3,53.476151,55.0,83.040001
20161108163000,0.0,55.186317,40.442722,40.445,34.766585,1.272581,1.3,53.58416,55.0,83.040001
20161108164500,0.0,55.006302,40.442722,40.445,34.633475,1.268567,1.3,53.548157,55.0,83.040001
20161108170000,0.0,55.096313,40.442722,40.445,34.428472,1.260538,1.3,53.422142,55.0,83.040001
20161108171500,0.0,55.366337,40.442722,40.445,34.361424,1.268567,1.3,53.224121,55.0,83.040001
20161108173000,0.0,55.006302,40.442722,40.445,34.285094,1.308711,1.3,53.134113,55.0,83.040001
20161108174500,0.0,55.186317,40.442722,40.445,34.01493,1.304697,1.3,53.188118,55.0,83.040001
20161108180000,0.0,55.006302,40.442722,40.445,33.86465,1.304697,1.3,53.134113,55.0,83.040001
20161108181500,0.0,54.736275,40.442722,40.445,33.86465,1.384986,1.3,53.224121,55.0,82.434998
20161108183000,0.0,54.646263,41.347012,41.345001,33.70944,1.380971,1.3,53.008102,55.0,82.434998
20161108184500,0.0,54.91629,41.347012,41.345001,33.435332,1.372943,1.3,53.062107,55.0,82.434998
20161108190000,0.0,54.91629,42.251301,42.25,33.34224,1.364914,1.3,53.008102,55.0,81.830002
20161108191500,0.0,55.006302,42.251301,42.25,33.453743,1.360899,1.3,52.900093,55.0,81.830002
20161108193000,0.0,55.006302,42.251301,42.25,33.175691,1.364914,1.3,53.062107,55.0,81.830002
20161108194500,0.0,54.826286,42.251301,42.25,33.354242,1.364914,1.3,52.900093,55.0,81.830002
20161108200000,0.0,55.006302,42.251301,42.25,33.21423,1.348856,1.3,53.062107,55.0,81.830002
20161108201500,0.0,54.91629,42.251301,42.25,33.074218,1.35287,1.3,52.720074,55.0,81.830002
20161108203000,0.0,55.006302,42.251301,42.25,33.250797,1.344841,1.3,52.846085,55.0,81.830002
20161108204500,0.0,54.826286,42.251301,42.25,33.180298,1.360899,1.3,52.810081,55.0,81.830002
20161108210000,0.0,54.646263,42.251301,42.25,33.180298,1.356885,1.3,52.900093,55.0,81.830002
20161108211500,0.0,54.826286,42.251301,42.25,33.180298,1.35287,1.3,52.936096,55.0,81.830002
20161108213000,0.0,54.826286,42.251301,42.25,33.180298,1.344841,1.3,52.810081,55.0,81.830002
20161108214500,0.0,54.91629,42.251301,42.25,33.180298,1.356885,1.3,52.684067,55.0,81.830002
20161108220000,0.0,54.826286,42.251301,42.25,33.180298,1.356885,1.3,52.684067,55.0,81.830002
20161108221500,0.0,54.556259,42.251301,42.25,33.0393,1.35287,1.3,52.684067,55.0,81.830002
20161108223000,0.0,54.646263,42.251301,42.25,32.898302,1.35287,1.3,52.684067,55.0,81.830002
20161108224500,0.0,54.646263,42.251301,42.25,32.898302,1.356885,1.3,52.648064,55.0,81.830002
20161108230000,0.0,54.556259,42.251301,42.25,32.757304,1.360899,1.3,52.522053,55.0,81.830002
20161108231500,0.0,54.37624,42.251301,42.25,32.757304,1.360899,1.3,52.432045,55.0,81.830002
20161108233000,0.0,54.826286,42.251301,42.25,32.616306,1.35287,1.3,52.55806,55.0,81.830002
20161108234500,0.0,54.286232,42.251301,42.25,32.545807,1.360899,1.3,52.360039,55.0,81.830002
20161109000000,0.0,54.556259,42.251301,42.25,32.545807,1.364914,1.3,52.522053,55.0,81.830002
20161109001500,0.0,54.556259,42.251301,42.25,32.404809,1.300682,1.3,52.432045,55.0,81.830002
20161109003000,0.0,54.37624,42.251301,42.25,32.122813,1.292654,1.3,52.396042,55.0,81.830002
20161109004500,0.0,54.37624,42.251301,42.25,31.911316,1.288639,1.3,52.396042,55.0,81.830002
20161109010000,0.0,54.016201,42.251301,42.25,31.770318,1.284625,1.3,52.396042,55.0,81.830002
20161109011500,0.0,54.466248,42.251301,42.25,31.770318,1.284625,1.3,52.360039,55.0,81.830002
20161109013000,0.0,54.466248,42.251301,42.25,31.62932,1.288639,1.3,52.270027,55.0,81.830002
20161109014500,0.0,54.556259,42.251301,42.25,31.488322,1.292654,1.3,52.234024,55.0,81.830002
20161109020000,0.0,54.286232,42.251301,42.25,31.184056,1.292654,1.3,52.180019,55.0,81.830002
20161109021500,0.0,53.926193,45.232052,45.23,31.184056,1.228422,1.3,51.729973,55.0,79.845001
20161109023000,0.0,53.566154,44.837402,44.834999,31.184056,1.200321,1.3,51.603962,55.0,80.110001
20161109024500,0.0,53.926193,43.933319,43.935001,30.974038,1.224408,1.3,51.729973,55.0,80.709999
20161109030000,0.0,53.656166,43.933319,43.935001,30.834026,1.232437,1.3,51.729973,55.0,80.709999
20161109031500,0.0,54.106209,42.932785,42.935001,30.834026,1.248495,1.3,51.765976,55.0,81.379997
20161109033000,0.0,53.926193,42.932785,42.935001,30.554002,1.240466,1.3,51.819984,55.0,81.379997
20161109034500,0.0,53.836185,42.932785,42.935001,30.501336,1.24448,1.3,51.729973,55.0,81.379997
20161109040000,0.0,54.106209,42.932785,42.935001,30.501336,1.232437,1.3,51.855988,55.0,81.379997
20161109041500,0.0,53.836185,42.932785,42.935001,30.501336,1.240466,1.3,51.855988,55.0,81.379997
20161109043000,0.0,53.926193,42.932785,42.935001,30.360338,1.240466,1.3,51.855988,55.0,81.379997
20161109044500,0.0,53.926193,42.932785,42.935001,30.516704,1.232437,1.3,51.69397,55.0,81.379997
20161109050000,0.0,54.016201,42.932785,42.935001,30.516704,1.24448,1.3,51.855988,55.0,81.379997
20161109051500,0.0,53.836185,42.932785,42.935001,30.516704,1.232437,1.3,51.69397,55.0,81.379997
20161109053000,0.96,55.006302,42.932785,42.935001,30.360338,1.24448,1.3,51.982002,55.0,81.379997
20161109054500,32.029999,57.274529,43.501602,43.5,30.360338,1.268567,1.3,54.826286,55.0,81.0
20161109060000,0.0,57.094509,49.533817,49.535,30.21934,1.17222,1.3,54.574257,55.0,80.93
20161109061500,0.0,56.014404,48.799541,48.799999,30.21934,1.20835,1.3,53.224121,55.0,77.464996
20161109063000,0.0,55.096313,47.991909,47.990002,30.21934,1.228422,1.3,52.594059,55.0,78.004997
20161109064500,0.0,54.826286,47.991909,47.990002,30.06396,1.220393,1.3,52.396042,55.0,78.004997
20161109070000,0.0,54.37624,47.991909,47.990002,29.853942,1.220393,1.3,52.234024,55.0,78.004997
20161109071500,0.0,55.546356,47.991909,47.990002,29.853942,1.212365,1.3,52.720074,55.0,78.004997
20161109073000,0.0,54.736275,47.991909,47.990002,29.71393,1.216379,1.3,52.270027,55.0,78.004997
20161109074500,0.0,55.186317,46.798485,46.799999,29.71393,1.348856,1.3,52.432045,55.0,78.800003
20161109080000,0.0,54.646263,46.798485,46.799999,29.573918,1.360899,1.3,52.396042,55.0,78.800003
20161109081500,0.0,54.19622,46.798485,46.799999,29.584849,1.35287,1.3,52.234024,55.0,78.800003
20161109083000,0.0,54.37624,46.798485,46.799999,29.584849,1.372943,1.3,52.108009,55.0,78.800003
20161109084500,0.0,56.104412,46.798485,46.799999,29.584849,1.24448,1.3,53.260128,55.0,78.800003
20161109090000,0.0,55.006302,46.798485,46.799999,29.433906,1.232437,1.3,53.062107,55.0,78.800003
20161109091500,0.0,54.106209,46.798485,46.799999,29.433906,1.256523,1.3,51.855988,55.0,78.800003
20161109093000,0.0,54.19622,46.798485,46.799999,29.4081,1.248495,1.3,51.855988,55.0,78.800003
20161109094500,0.0,54.91629,46.798485,46.799999,29.238338,1.228422,1.3,52.594059,55.0,78.800003
20161109100000,0.0,54.286232,46.798485,46.799999,29.422142,1.224408,1.3,52.234024,55.0,78.800003
20161109101500,0.0,54.466248,45.894402,45.895,29.557224,1.232437,1.3,52.108009,55.0,79.404999
20161109103000,0.0,54.556259,45.894402,45.895,29.533968,1.228422,1.3,52.360039,55.0,79.404999
20161109104500,0.0,54.466248,44.893867,44.895,29.575295,1.232437,1.3,52.684067,55.0,80.07
20161109110000,0.0,54.646263,44.893867,44.895,29.81185,1.224408,1.3,52.810081,55.0,80.07
20161109111500,0.0,54.826286,44.086235,44.084999,29.81185,1.224408,1.3,52.900093,55.0,80.610001
20161109113000,0.0,54.556259,44.086235,44.084999,29.81168,1.212365,1.3,52.936096,55.0,80.610001
20161109114500,0.0,54.826286,44.086235,44.084999,30.13706,1.232437,1.3,53.008102,55.0,80.610001
20161109120000,0.0,54.736275,43.278603,43.279999,30.486019,1.220393,1.3,52.936096,55.0,81.150002
20161109121500,0.0,54.91629,43.278603,43.279999,30.486019,1.212365,1.3,53.260128,55.0,81.150002
20161109123000,0.0,54.91629,42.350407,42.349998,30.460706,1.240466,1.3,53.386139,55.0,81.764999
20161109124500,0.0,55.096313,42.350407,42.349998,30.4128,1.240466,1.3,53.386139,55.0,81.764999
20161109130000,0.0,55.006302,42.350407,42.349998,30.4128,1.232437,1.3,53.386139,55.0,81.764999
20161109131500,0.0,54.91629,42.350407,42.349998,30.675977,1.220393,1.3,53.386139,55.0,81.764999
20161109133000,0.0,54.826286,41.542774,41.544998,31.239476,1.224408,1.3,53.350136,55.0,82.305
20161109134500,0.0,55.546356,40.735142,40.735001,31.12,1.24448,1.3,53.710175,55.0,82.845001
20161109140000,0.0,54.646263,40.735142,40.735001,30.56512,1.236451,1.3,53.224121,55.0,82.845001
20161109141500,0.0,54.556259,40.735142,40.735001,30.86585,1.248495,1.3,53.134113,55.0,82.845001
20161109143000,0.0,54.91629,40.735142,40.735001,30.72764,1.284625,1.3,53.224121,55.0,82.845001
20161109144500,0.0,54.556259,40.735142,40.735001,30.72764,1.31674,1.3,53.224121,55.0,82.845001
20161109150000,0.0,55.006302,40.735142,40.735001,31.095996,1.344841,1.3,53.386139,55.0,82.845001
20161109151500,0.0,54.736275,40.735142,40.735001,31.095996,1.384986,1.3,53.134113,55.0,82.845001
20161109153000,0.0,55.006302,41.446541,41.445,30.714244,1.376957,1.3,53.260128,55.0,82.370003
20161109154500,0.0,55.006302,42.15794,42.16,31.02344,1.368928,1.3,53.098114,55.0,81.894997
20161109160000,0.0,55.186317,42.15794,42.16,31.215302,1.376957,1.3,53.296131,55.0,81.894997
20161109161500,0.0,54.91629,42.15794,42.16,31.215302,1.364914,1.3,53.008102,55.0,81.894997
20161109163000,0.0,55.006302,42.15794,42.16,31.215302,1.360899,1.3,53.134113,55.0,81.894997
20161109164500,0.0,55.366337,42.15794,42.16,31.095996,1.372943,1.3,53.350136,55.0,81.894997
20161109170000,0.0,55.276329,42.15794,42.16,31.599026,1.364914,1.3,53.188118,55.0,81.894997
20161109171500,0.0,55.366337,42.15794,42.16,31.286872,1.336812,1.3,53.386139,55.0,81.894997
20161109173000,0.0,55.276329,42.15794,42.16,31.485228,1.336812,1.3,53.296131,55.0,81.894997
20161109174500,0.0,55.186317,42.15794,42.16,31.2407,1.344841,1.3,53.386139,55.0,81.894997
20161109180000,0.0,55.726372,42.15794,42.16,31.12,1.384986,1.3,53.350136,55.0,81.894997
20161109181500,0.0,55.456345,42.869339,42.869999,31.180724,1.372943,1.3,53.296131,55.0,81.419998
20161109183000,0.0,55.366337,42.869339,42.869999,30.926421,1.380971,1.3,53.134113,55.0,81.419998
20161109184500,0.0,55.456345,42.869339,42.869999,30.854528,1.364914,1.3,53.188118,55.0,81.419998
20161109190000,0.0,55.546356,42.869339,42.869999,30.715094,1.364914,1.3,53.062107,55.0,81.419998
20161109191500,0.0,55.366337,42.869339,42.869999,30.763,1.364914,1.3,53.062107,55.0,81.419998
20161109193000,0.0,55.456345,42.869339,42.869999,30.679768,1.360899,1.3,53.062107,55.0,81.419998
20161109194500,0.0,55.456345,42.869339,42.869999,30.550602,1.360899,1.3,53.062107,55.0,81.419998
20161109200000,0.0,55.276329,42.869339,42.869999,30.356853,1.356885,1.3,53.188118,55.0,81.419998
20161109201500,0.0,55.006302,42.869339,42.869999,30.227687,1.360899,1.3,52.972099,55.0,81.419998
20161109203000,0.0,55.096313,42.869339,42.869999,30.13706,1.360899,1.3,53.062107,55.0,81.419998
20161109204500,0.0,55.096313,42.869339,42.869999,30.108058,1.35287,1.3,52.684067,55.0,81.419998
20161109210000,0.0,54.91629,42.869339,42.869999,30.338544,1.35287,1.3,52.648064,55.0,81.419998
20161109211500,0.0,55.006302,42.869339,42.869999,30.300175,1.336812,1.3,52.684067,55.0,81.419998
20161109213000,0.0,55.006302,42.869339,42.869999,30.190814,1.35287,1.3,52.684067,55.0,81.419998
20161109214500,0.0,54.91629,42.869339,42.869999,29.918678,1.344841,1.3,52.648064,55.0,81.419998
20161109220000,0.0,54.736275,42.869339,42.869999,29.714576,1.356885,1.3,52.522053,55.0,81.419998
20161109221500,0.0,54.736275,42.869339,42.869999,29.578508,1.356885,1.3,52.522053,55.0,81.419998
20161109223000,35.105,56.374439,42.869339,42.869999,29.460766,1.372943,1.3,55.312332,55.0,81.419998
20161109224500,0.0,58.822685,42.869339,42.869999,29.255185,1.348856,1.3,55.312332,55.0,81.419998
20161109230000,0.0,56.19442,42.869339,42.869999,29.13202,1.368928,1.3,53.836185,55.0,81.419998
20161109231500,0.0,54.91629,42.869339,42.869999,28.99398,1.356885,1.3,52.55806,55.0,81.419998
20161109233000,0.0,54.736275,42.869339,42.869999,28.78692,1.360899,1.3,53.008102,55.0,81.419998
20161109234500,0.0,54.556259,42.869339,42.869999,28.796372,1.368928,1.3,52.396042,55.0,81.419998
20161110000000,0.0,55.006302,42.869339,42.869999,28.51084,1.356885,1.3,52.648064,55.0,81.419998
20161110001500,0.0,55.276329,42.869339,42.869999,28.3728,1.364914,1.3,52.846085,55.0,81.419998
20161110003000,0.0,54.91629,42.869339,42.869999,28.16574,1.344841,1.3,52.396042,55.0,81.419998
20161110004500,0.0,54.91629,42.869339,42.869999,28.16574,1.360899,1.3,52.396042,55.0,81.419998
20161110010000,0.0,54.646263,42.869339,42.869999,27.88966,1.364914,1.3,52.30603,55.0,81.419998
20161110011500,0.0,54.286232,42.869339,42.869999,27.88966,1.364914,1.3,51.855988,55.0,81.419998
20161110013000,0.0,54.646263,42.869339,42.869999,27.6826,1.380971,1.3,52.234024,55.0,81.419998
20161110014500,0.0,54.736275,43.773628,43.775002,27.54456,1.364914,1.3,52.180019,55.0,80.82
20161110020000,0.0,54.19622,43.773628,43.775002,27.40652,1.372943,1.3,51.891991,55.0,80.82
20161110021500,0.0,53.836185,43.773628,43.775002,27.26848,1.368928,1.3,51.729973,55.0,80.82
20161110023000,0.0,53.926193,43.773628,43.775002,26.92338,1.368928,1.3,51.27993,55.0,80.82
20161110024500,0.0,53.566154,43.773628,43.775002,26.6473,1.376957,1.3,51.315933,55.0,80.82
20161110030000,0.0,54.106209,43.773628,43.775002,26.50926,1.356885,1.3,51.441948,55.0,80.82
20161110031500,0.0,55.006302,43.773628,43.775002,26.50926,1.372943,1.3,52.396042,55.0,80.82
20161110033000,0.0,54.286232,44.485027,44.485001,,1.376957,1.3,51.729973,55.0,80.345001
20161110034500,0.0,53.926193,44.485027,44.485001,,1.372943,1.3,51.225922,55.0,80.345001
20161110040000,0.0,54.466248,44.485027,44.485001,,1.380971,1.3,51.729973,55.0,80.345001
20161110041500,0.0,53.656166,44.485027,44.485001,25.88808,1.376957,1.3,51.315933,55.0,80.345001
20161110043000,0.0,53.926193,44.485027,44.485001,25.691781,1.372943,1.3,51.27993,55.0,80.345001
20161110044500,0.0,54.91629,44.485027,44.485001,25.280619,1.384986,1.3,51.945995,55.0,80.345001
20161110050000,0.0,53.476151,44.485027,44.485001,25.143565,1.393015,1.3,51.063908,55.0,80.345001
20161110051500,0.0,53.926193,44.485027,44.485001,24.937984,1.384986,1.3,51.063908,55.0,80.345001
20161110053000,0.0,54.286232,44.485027,44.485001,24.78376,1.393015,1.3,51.729973,55.0,79.870003
20161110054500,0.0,53.368137,45.196426,45.195,24.5767,1.376957,1.3,50.775879,55.0,79.870003
20161110060000,0.0,53.188118,45.196426,45.195,24.30062,1.368928,1.3,50.361839,55.0,79.870003
20161110061500,0.0,54.19622,45.196426,45.195,24.16258,1.393015,1.3,51.639965,55.0,79.870003
20161110063000,0.0,53.566154,46.004265,46.005001,24.16258,1.376957,1.3,50.775879,55.0,79.330002
20161110064500,0.0,53.27813,46.004265,46.005001,24.02454,1.376957,1.3,50.397842,55.0,79.330002
20161110070000,0.0,54.19622,46.004265,46.005001,24.02454,1.384986,1.3,51.225922,55.0,79.330002
20161110071500,0.0,52.918091,46.004265,46.005001,23.841552,1.384986,1.3,50.019806,55.0,79.330002
20161110073000,0.0,53.188118,46.812103,46.810001,23.704498,1.372943,1.3,50.235825,55.0,78.790001
20161110074500,0.0,53.836185,46.812103,46.810001,23.567444,1.360899,1.3,50.775879,55.0,78.790001
20161110080000,0.0,53.008102,46.812103,46.810001,23.293336,1.376957,1.3,50.361839,55.0,78.790001
20161110081500,0.0,53.836185,46.812103,46.810001,23.293336,1.372943,1.3,50.613861,55.0,78.790001
20161110083000,0.0,53.188118,46.812103,46.810001,23.33434,1.372943,1.3,50.55986,55.0,78.790001
20161110084500,0.0,53.476151,46.812103,46.810001,23.293336,1.380971,1.3,50.937897,55.0,78.790001
20161110090000,0.0,53.188118,46.812103,46.810001,23.455448,1.35287,1.3,50.685867,55.0,78.790001
20161110091500,0.0,54.37624,46.812103,46.810001,23.455448,1.360899,1.3,51.225922,55.0,78.790001
20161110093000,0.0,53.656166,47.619942,47.619999,23.816239,1.393015,1.3,51.225922,55.0,78.254997
20161110094500,0.0,53.188118,47.619942,47.619999,24.221485,1.356885,1.3,50.739876,55.0,78.254997
20161110100000,0.0,52.828083,47.619942,47.619999,24.650225,1.35287,1.3,50.397842,55.0,78.254997
20161110101500,0.0,53.098114,47.619942,47.619999,25.049555,1.360899,1.3,50.739876,55.0,78.254997
20161110103000,0.0,53.188118,47.619942,47.619999,25.714935,1.35287,1.3,51.099911,55.0,78.254997
20161110104500,0.0,52.828083,47.619942,47.619999,25.900626,1.360899,1.3,51.153915,55.0,78.254997
20161110110000,0.0,53.656166,47.619942,47.619999,26.454095,1.344841,1.3,51.441948,55.0,78.254997
20161110111500,0.0,54.556259,47.619942,47.619999,26.752768,1.324769,1.3,52.396042,55.0,78.254997
20161110113000,0.0,53.836185,47.619942,47.619999,27.237625,1.360899,1.3,51.819984,55.0,78.254997
20161110114500,0.0,53.098114,47.619942,47.619999,27.633912,1.360899,1.3,50.901894,55.0,78.254997
20161110120000,0.0,54.016201,47.619942,47.619999,27.755428,1.364914,1.3,52.180019,55.0,78.254997
20161110121500,0.0,53.476151,47.619942,47.619999,27.99404,1.368928,1.3,51.567955,55.0,78.254997
20161110123000,0.0,54.826286,47.619942,47.619999,27.956895,1.364914,1.3,52.432045,55.0,78.254997
20161110124500,0.0,54.19622,47.619942,47.619999,28.650223,1.368928,1.3,52.522053,55.0,78.254997
20161110130000,0.0,53.746178,47.619942,47.619999,28.545452,1.360899,1.3,51.765976,55.0,78.254997
20161110131500,0.0,53.836185,47.619942,47.619999,28.3116,1.340827,1.3,51.891991,55.0,78.254997
20161110133000,0.0,54.37624,47.619942,47.619999,28.419975,1.324769,1.3,52.55806,55.0,78.254997
20161110134500,0.0,53.566154,47.619942,47.619999,28.419975,1.320755,1.3,51.855988,55.0,78.254997
20161110140000,0.0,53.476151,47.619942,47.619999,28.748228,1.328784,1.3,51.477951,55.0,78.254997
20161110141500,0.0,53.926193,47.619942,47.619999,28.605088,1.312726,1.3,51.982002,55.0,78.254997
20161110143000,0.0,55.186317,47.619942,47.619999,,1.328784,1.3,53.062107,55.0,78.254997
20161110144500,0.0,53.476151,47.619942,47.619999,28.605088,1.336812,1.3,51.729973,55.0,78.254997
20161110150000,0.0,53.746178,47.619942,47.619999,28.12868,1.336812,1.3,51.855988,55.0,78.254997
20161110151500,0.0,54.016201,47.619942,47.619999,28.23714,1.348856,1.3,52.018005,55.0,78.254997
20161110153000,0.0,54.016201,47.619942,47.619999,28.421114,1.360899,1.3,52.018005,55.0,78.254997
20161110154500,0.0,54.106209,47.619942,47.619999,28.23714,1.332798,1.3,52.072006,55.0,78.254997
20161110160000,0.0,53.836185,47.619942,47.619999,28.02022,1.372943,1.3,51.729973,55.0,78.254997
20161110161500,0.0,54.19622,48.42778,48.43,27.945692,1.372943,1.3,51.982002,55.0,77.714996
20161110163000,0.0,53.656166,48.42778,48.43,27.474214,1.364914,1.3,51.603962,55.0,77.714996
20161110164500,0.0,53.476151,48.42778,48.43,27.549728,1.376957,1.3,51.405941,55.0,77.714996
20161110170000,0.0,54.91629,48.42778,48.43,27.569533,1.380971,1.3,52.48605,55.0,77.714996
20161110171500,0.0,53.368137,48.42778,48.43,27.53215,1.384986,1.3,51.027901,55.0,77.714996
20161110173000,0.0,54.556259,48.42778,48.43,27.500768,1.372943,1.3,51.729973,55.0,77.714996
20161110174500,0.0,54.646263,49.139179,49.139999,27.452046,1.393015,1.3,51.855988,55.0,77.239998
20161110180000,0.0,53.926193,49.947018,49.945,27.399465,1.376957,1.3,51.063908,55.0,76.699997
20161110181500,0.0,53.746178,49.947018,49.945,27.282216,1.368928,1.3,51.027901,55.0,76.699997
20161110183000,0.0,54.37624,49.947018,49.945,27.091102,1.360899,1.3,51.225922,55.0,76.699997
20161110184500,0.0,55.186317,49.947018,49.945,26.900889,1.376957,1.3,52.396042,55.0,76.699997
20161110190000,0.0,53.476151,49.947018,49.945,26.920286,1.356885,1.3,50.775879,55.0,76.699997
20161110191500,0.0,53.746178,49.947018,49.945,26.622021,1.364914,1.3,50.739876,55.0,76.699997
20161110193000,0.0,54.646263,49.947018,49.945,26.535338,1.372943,1.3,51.567955,55.0,76.699997
20161110194500,0.0,53.836185,49.947018,49.945,26.565989,1.360899,1.3,50.649864,55.0,76.699997
20161110200000,0.0,54.286232,49.947018,49.945,26.262794,1.364914,1.3,50.901894,55.0,76.699997
20161110201500,0.0,54.91629,49.947018,49.945,26.141516,1.360899,1.3,51.729973,55.0,76.699997
20161110203000,0.0,53.836185,49.947018,49.945,26.166744,1.360899,1.3,50.739876,55.0,76.699997
20161110204500,0.0,55.186317,49.947018,49.945,25.983348,1.360899,1.3,51.405941,55.0,76.699997
20161110210000,0.0,53.926193,49.947018,49.945,25.900694,1.300682,1.3,50.55986,55.0,76.699997
20161110211500,0.0,54.466248,49.947018,49.945,25.85493,1.300682,1.3,51.099911,55.0,76.699997
20161110213000,0.0,54.19622,49.947018,49.945,25.616896,1.300682,1.3,50.775879,55.0,76.699997
20161110214500,0.0,54.286232,49.947018,49.945,25.627334,1.292654,1.3,50.685867,55.0,76.699997
20161110220000,0.0,54.556259,49.947018,49.945,25.18717,1.292654,1.3,51.027901,55.0,76.699997
20161110221500,0.0,54.19622,49.947018,49.945,25.254796,1.276596,1.3,50.739876,55.0,76.699997
20161110223000,0.0,54.826286,49.947018,49.945,24.867298,1.276596,1.3,51.063908,55.0,76.699997
20161110224500,0.0,54.556259,49.947018,49.945,24.800828,1.268567,1.3,50.937897,55.0,76.699997
20161110230000,0.0,53.836185,49.947018,49.945,24.540524,1.260538,1.3,50.48785,55.0,76.699997
20161110231500,0.0,54.646263,49.947018,49.945,24.540524,1.268567,1.3,51.063908,55.0,76.699997
20161110233000,0.0,53.746178,49.947018,49.945,24.403555,1.268567,1.3,50.55986,55.0,76.699997
20161110234500,0.0,54.286232,49.947018,49.945,24.403555,1.252509,1.3,50.649864,55.0,76.699997
20161111000000,0.0,54.19622,49.947018,49.945,24.337986,1.252509,1.3,50.901894,55.0,76.699997
20161111001500,0.0,53.836185,49.947018,49.945,24.328704,1.256523,1.3,50.433846,55.0,76.699997
20161111003000,0.0,54.466248,49.947018,49.945,24.19658,1.248495,1.3,50.901894,55.0,76.699997
20161111004500,0.0,54.016201,49.947018,49.945,24.064456,1.240466,1.3,50.55986,55.0,76.699997
20161111010000,0.0,53.746178,49.947018,49.945,24.064456,1.232437,1.3,50.397842,55.0,76.699997
20161111011500,0.0,54.466248,49.947018,49.945,24.19658,1.232437,1.3,51.027901,55.0,76.699997
20161111013000,0.0,53.566154,48.850044,48.849998,23.944572,1.260538,1.3,50.55986,55.0,77.434998
20161111014500,0.0,53.746178,48.850044,48.849998,24.064456,1.252509,1.3,50.397842,55.0,77.434998
20161111020000,0.0,54.556259,48.850044,48.849998,23.932332,1.252509,1.3,51.099911,55.0,77.434998
20161111021500,0.0,53.476151,48.850044,48.849998,23.86627,1.264552,1.3,50.10981,55.0,77.434998
20161111023000,0.0,54.106209,48.850044,48.849998,23.585345,1.256523,1.3,50.433846,55.0,77.434998
20161111024500,0.0,54.016201,48.850044,48.849998,23.452235,1.268567,1.3,50.739876,55.0,77.434998
20161111030000,0.0,53.566154,48.850044,48.849998,23.452235,1.268567,1.3,50.397842,55.0,77.434998
20161111031500,0.0,54.646263,48.850044,48.849998,23.499648,1.260538,1.3,51.063908,55.0,77.434998
20161111033000,0.0,53.27813,48.850044,48.849998,23.365552,1.264552,1.3,50.397842,55.0,77.434998
20161111034500,0.0,53.836185,48.850044,48.849998,23.499648,1.256523,1.3,50.397842,55.0,77.434998
20161111040000,0.0,54.016201,48.850044,48.849998,23.452235,1.264552,1.3,50.55986,55.0,77.434998
20161111041500,0.0,53.008102,48.850044,48.849998,23.566696,1.260538,1.3,49.893791,55.0,77.434998
20161111043000,0.0,54.19622,48.850044,48.849998,23.09736,1.268567,1.3,50.55986,55.0,77.434998
20161111044500,0.0,53.368137,48.850044,48.849998,23.20837,1.272581,1.3,50.145813,55.0,77.434998
20161111050000,0.0,53.746178,48.850044,48.849998,23.20837,1.276596,1.3,50.523853,55.0,77.434998
20161111051500,0.0,54.37624,48.850044,48.849998,23.09736,1.268567,1.3,50.937897,55.0,77.434998
20161111053000,0.0,53.476151,48.850044,48.849998,23.231456,1.268567,1.3,49.983799,55.0,77.434998
20161111054500,0.0,53.836185,48.850044,48.849998,23.09736,1.264552,1.3,50.397842,55.0,77.434998
20161111060000,0.0,53.476151,48.850044,48.849998,23.073288,1.268567,1.3,50.307831,55.0,77.434998
20161111061500,0.0,53.27813,48.850044,48.849998,23.005747,1.272581,1.3,50.055805,55.0,77.434998
20161111063000,0.0,53.746178,48.850044,48.849998,22.76212,1.268567,1.3,50.739876,55.0,77.434998
20161111064500,0.0,53.27813,48.850044,48.849998,22.870665,1.328784,1.3,49.893791,55.0,77.434998
20161111070000,0.0,53.476151,48.850044,48.849998,22.76212,1.332798,1.3,50.307831,55.0,77.434998
20161111071500,0.0,53.188118,48.850044,48.849998,22.76212,1.336812,1.3,49.767776,55.0,77.434998
20161111073000,0.0,54.016201,48.850044,48.849998,22.628024,1.35287,1.3,50.55986,55.0,77.434998
20161111074500,0.0,53.008102,48.850044,48.849998,22.628024,1.368928,1.3,49.677769,55.0,77.434998
20161111080000,0.0,53.746178,48.850044,48.849998,22.493928,1.35287,1.3,50.145813,55.0,77.434998
20161111081500,0.0,53.656166,48.850044,48.849998,22.600501,1.360899,1.3,50.271828,55.0,77.434998
20161111083000,0.0,53.188118,48.850044,48.849998,22.600501,1.356885,1.3,49.929794,55.0,77.434998
20161111084500,0.0,53.656166,48.850044,48.849998,22.600501,1.356885,1.3,50.48785,55.0,77.434998
20161111090000,0.0,53.476151,48.850044,48.849998,22.735583,1.360899,1.3,50.019806,55.0,77.434998
20161111091500,0.0,54.19622,48.850044,48.849998,22.735583,1.364914,1.3,50.901894,55.0,77.434998
20161111093000,0.0,53.188118,48.850044,48.849998,22.85324,1.368928,1.3,50.361839,55.0,77.434998
20161111094500,0.0,53.836185,48.850044,48.849998,23.139588,1.368928,1.3,50.361839,55.0,77.434998
20161111100000,0.0,54.106209,48.850044,48.849998,23.271712,1.356885,1.3,50.847885,55.0,77.434998
20161111101500,0.0,53.836185,48.850044,48.849998,23.223313,1.356885,1.3,50.901894,55.0,77.434998
20161111103000,0.0,53.098114,48.850044,48.849998,23.511055,1.340827,1.3,50.235825,55.0,77.434998
20161111104500,0.0,54.106209,48.850044,48.849998,23.96946,1.348856,1.3,50.9739,55.0,77.434998
20161111110000,0.0,53.476151,48.850044,48.849998,24.28991,1.360899,1.3,50.9739,55.0,77.434998
20161111111500,0.0,54.016201,48.850044,48.849998,24.61036,1.360899,1.3,51.153915,55.0,77.434998
20161111113000,0.0,54.556259,48.850044,48.849998,24.991364,1.368928,1.3,52.072006,55.0,77.434998
20161111114500,0.0,53.476151,48.850044,48.849998,25.427584,1.360899,1.3,51.27993,55.0,77.434998
20161111120000,0.0,54.37624,48.850044,48.849998,25.427584,1.35287,1.3,51.982002,55.0,77.434998
20161111121500,0.0,53.476151,48.850044,48.849998,25.85493,1.372943,1.3,51.405941,55.0,77.434998
20161111123000,0.0,54.19622,48.850044,48.849998,26.234608,1.368928,1.3,51.477951,55.0,77.434998
20161111124500,0.0,53.836185,48.850044,48.849998,26.920286,1.364914,1.3,51.69397,55.0,77.434998
20161111130000,0.0,53.476151,48.850044,48.849998,27.218551,1.376957,1.3,51.189919,55.0,77.434998
20161111131500,0.0,54.016201,48.850044,48.849998,26.974754,1.356885,1.3,51.855988,55.0,77.434998
20161111133000,0.0,53.188118,48.850044,48.849998,26.83736,1.344841,1.3,51.027901,55.0,77.434998
20161111134500,0.0,54.466248,48.850044,48.849998,27.286075,1.356885,1.3,51.729973,55.0,77.434998
20161111140000,0.0,53.368137,48.850044,48.849998,27.230774,1.360899,1.3,51.225922,55.0,77.434998
20161111141500,0.0,53.566154,48.850044,48.849998,26.893392,1.380971,1.3,51.315933,55.0,77.434998
20161111143000,0.0,53.746178,49.657883,49.66,27.739635,1.368928,1.3,51.441948,55.0,76.894997
20161111144500,0.0,53.476151,50.465721,50.465,26.88139,1.360899,1.3,51.405941,55.0,76.355003
20161111150000,0.0,53.098114,50.465721,50.465,27.390336,1.35287,1.3,51.225922,55.0,76.355003
20161111151500,0.0,54.016201,50.465721,50.465,27.15254,1.35287,1.3,51.639965,55.0,76.355003
20161111153000,0.0,53.008102,50.465721,50.465,27.4361,1.360899,1.3,50.613861,55.0,76.355003
20161111154500,0.0,53.836185,50.465721,50.465,27.217208,1.344841,1.3,51.405941,55.0,76.355003
20161111160000,0.0,53.188118,50.465721,50.465,27.107762,1.340827,1.3,50.55986,55.0,76.355003
20161111161500,0.0,54.016201,50.465721,50.465,27.396337,1.336812,1.3,51.405941,55.0,76.355003
20161111163000,0.0,53.476151,50.465721,50.465,27.22938,1.397029,1.3,51.063908,55.0,76.355003
20161111164500,0.0,54.016201,51.17712,51.174999,27.0026,1.344841,1.3,51.225922,55.0,75.879997
20161111170000,0.0,54.646263,51.17712,51.174999,27.044675,1.332798,1.3,51.729973,55.0,75.879997
20161111171500,0.0,53.368137,51.17712,51.174999,26.813951,1.35287,1.3,50.739876,55.0,75.879997
20161111173000,0.0,53.656166,51.17712,51.174999,26.567536,1.356885,1.3,50.739876,55.0,75.879997
20161111174500,0.0,53.926193,51.17712,51.174999,26.451188,1.332798,1.3,51.27993,55.0,75.879997
20161111180000,0.0,53.926193,51.17712,51.174999,26.52728,1.336812,1.3,50.55986,55.0,75.879997
20161111181500,0.0,55.186317,51.17712,51.174999,26.383409,1.336812,1.3,51.855988,55.0,75.879997
20161111183000,0.0,54.19622,51.17712,51.174999,26.411272,1.348856,1.3,51.063908,55.0,75.879997
20161111184500,0.0,53.926193,51.17712,51.174999,26.31325,1.35287,1.3,50.685867,55.0,75.879997
20161111190000,0.0,54.91629,51.17712,51.174999,26.042763,1.344841,1.3,51.405941,55.0,75.879997
20161111191500,0.0,53.746178,51.17712,51.174999,26.042763,1.344841,1.3,50.523853,55.0,75.879997
20161111193000,0.0,53.656166,51.17712,51.174999,25.881722,1.332798,1.3,50.397842,55.0,75.879997
20161111194500,0.0,55.186317,51.17712,51.174999,25.69989,1.336812,1.3,51.405941,55.0,75.879997
20161111200000,0.0,54.37624,51.17712,51.174999,25.711892,1.344841,1.3,50.9739,55.0,75.879997
20161111201500,0.0,53.746178,51.17712,51.174999,25.58174,1.336812,1.3,50.307831,55.0,75.879997
20161111203000,0.0,54.37624,51.17712,51.174999,25.386512,1.324769,1.3,50.523853,55.0,75.879997
20161111204500,0.0,54.37624,51.17712,51.174999,24.534693,1.324769,1.3,50.901894,55.0,75.879997
20161111210000,0.0,53.368137,51.17712,51.174999,24.783335,1.31674,1.3,50.10981,55.0,75.879997
20161111211500,0.0,54.016201,51.17712,51.174999,24.659014,1.304697,1.3,50.307831,55.0,75.879997
20161111213000,0.0,54.286232,51.17712,51.174999,24.328704,1.296668,1.3,50.685867,55.0,75.879997
20161111214500,0.0,53.476151,51.17712,51.174999,23.86627,1.304697,1.3,50.055805,55.0,75.879997
20161111220000,0.0,53.746178,51.17712,51.174999,23.718455,1.308711,1.3,50.397842,55.0,75.879997
20161111221500,0.0,53.27813,51.17712,51.174999,23.499648,1.312726,1.3,50.10981,55.0,75.879997
20161111223000,0.0,54.646263,51.17712,51.174999,23.499648,1.308711,1.3,50.613861,55.0,75.879997
20161111224500,0.0,53.566154,51.17712,51.174999,23.478534,1.308711,1.3,49.893791,55.0,75.879997
20161111230000,0.0,53.188118,51.17712,51.174999,23.25257,1.300682,1.3,49.641766,55.0,75.879997
20161111231500,0.0,53.656166,51.17712,51.174999,22.98635,1.304697,1.3,50.307831,55.0,75.879997
20161111233000,0.0,53.188118,51.17712,51.174999,22.628024,1.224408,1.3,49.38974,55.0,75.879997
20161111234500,0.0,53.566154,50.080147,50.080002,22.465419,1.248495,1.3,49.983799,55.0,76.614998
20161112000000,0.0,54.556259,50.080147,50.080002,22.254245,1.252509,1.3,50.613861,55.0,76.614998
20161112001500,0.0,53.27813,50.080147,50.080002,22.254245,1.256523,1.3,49.515751,55.0,76.614998
20161112003000,0.0,53.098114,50.080147,50.080002,21.92147,1.264552,1.3,49.551758,55.0,76.614998
20161112004500,0.0,54.19622,50.080147,50.080002,21.384763,1.268567,1.3,50.307831,55.0,76.614998
20161112010000,0.0,53.476151,50.080147,50.080002,21.384763,1.268567,1.3,49.893791,55.0,76.614998
20161112011500,0.0,53.098114,50.080147,50.080002,21.384763,1.264552,1.3,49.677769,55.0,76.614998
20161112013000,0.0,54.556259,50.080147,50.080002,21.18214,1.252509,1.3,50.361839,55.0,76.614998
20161112014500,0.0,52.55806,50.080147,50.080002,20.683632,1.268567,1.3,49.011703,55.0,76.614998
20161112020000,0.0,53.926193,50.080147,50.080002,20.734088,1.268567,1.3,49.857788,55.0,76.614998
20161112021500,0.0,53.188118,51.131378,51.130001,20.734088,1.240466,1.3,49.137718,55.0,75.910004
20161112023000,0.0,52.918091,52.62878,52.630001,20.757837,1.192292,1.3,49.353737,55.0,75.455002
20161112024500,0.0,53.098114,51.821148,51.82,20.734088,1.224408,1.3,49.173717,55.0,75.455002
20161112030000,0.0,52.648064,50.724174,50.724998,20.734088,1.240466,1.3,49.047707,55.0,76.184998
20161112031500,0.0,53.476151,50.724174,50.724998,20.734088,1.248495,1.3,49.515751,55.0,76.184998
20161112033000,0.0,53.188118,50.724174,50.724998,20.666054,1.240466,1.3,49.353737,55.0,76.184998
20161112034500,0.0,53.188118,50.724174,50.724998,20.209621,1.248495,1.3,49.299728,55.0,76.184998
20161112040000,0.0,53.27813,50.724174,50.724998,20.209621,1.24448,1.3,49.857788,55.0,76.184998
20161112041500,0.0,53.098114,50.724174,50.724998,20.141094,1.248495,1.3,49.425743,55.0,76.184998
20161112043000,0.0,52.918091,50.724174,50.724998,20.315786,1.248495,1.3,49.731773,55.0,76.184998
20161112044500,0.0,53.476151,50.724174,50.724998,20.61315,1.24448,1.3,49.731773,55.0,76.184998
20161112050000,0.0,53.476151,50.724174,50.724998,20.802377,1.240466,1.3,49.731773,55.0,76.184998
20161112051500,0.0,52.828083,50.724174,50.724998,,1.252509,1.3,49.605759,55.0,76.184998
20161112053000,0.0,53.476151,50.724174,50.724998,20.941403,1.248495,1.3,49.857788,55.0,76.184998
20161112054500,0.0,52.468048,50.724174,50.724998,20.941403,1.256523,1.3,49.047707,55.0,76.184998
20161112060000,0.0,52.648064,50.724174,50.724998,,1.252509,1.3,49.173717,55.0,76.184998
20161112061500,0.0,53.836185,50.724174,50.724998,21.149942,1.252509,1.3,50.10981,55.0,76.184998
20161112063000,0.0,51.927994,50.724174,50.724998,21.05668,1.256523,1.3,48.705673,55.0,76.184998
20161112064500,0.0,53.098114,50.724174,50.724998,21.05668,1.252509,1.3,49.515751,55.0,76.184998
20161112070000,0.0,52.828083,50.724174,50.724998,20.802377,1.252509,1.3,49.641766,55.0,76.184998
20161112071500,0.0,53.008102,50.724174,50.724998,20.893174,1.248495,1.3,49.173717,55.0,76.184998
20161112073000,0.0,53.188118,50.724174,50.724998,20.802377,1.252509,1.3,49.731773,55.0,76.184998
20161112074500,0.0,53.188118,49.820091,49.82,21.149942,1.256523,1.3,49.80378,55.0,76.785004
20161112080000,0.0,52.648064,49.820091,49.82,21.149942,1.300682,1.3,49.38974,55.0,76.785004
20161112081500,0.0,54.19622,49.820091,49.82,21.149942,1.276596,1.3,50.361839,55.0,76.785004
20161112083000,0.0,52.55806,49.820091,49.82,21.383216,1.284625,1.3,49.515751,55.0,76.785004
20161112084500,0.0,53.476151,49.820091,49.82,21.66324,1.28061,1.3,50.055805,55.0,76.785004
20161112090000,0.0,52.468048,49.820091,49.82,21.733246,1.284625,1.3,49.479752,55.0,76.785004
20161112091500,0.0,54.556259,49.820091,49.82,22.111955,1.28061,1.3,51.027901,55.0,76.785004
20161112093000,0.0,53.008102,49.820091,49.82,22.643324,1.28061,1.3,49.983799,55.0,76.785004
20161112094500,0.0,53.926193,49.820091,49.82,22.950701,1.268567,1.3,50.739876,55.0,76.785004
20161112100000,0.0,54.556259,49.820091,49.82,23.469898,1.284625,1.3,51.639965,55.0,76.785004
20161112101500,0.0,53.476151,49.820091,49.82,23.694536,1.28061,1.3,50.775879,55.0,76.785004
20161112103000,0.0,53.836185,49.820091,49.82,24.54627,1.28061,1.3,50.901894,55.0,76.785004
20161112104500,0.0,54.646263,49.820091,49.82,24.996464,1.284625,1.3,51.945995,55.0,76.785004
20161112110000,0.0,53.836185,49.820091,49.82,25.563737,1.284625,1.3,51.027901,55.0,76.785004
20161112111500,0.0,53.836185,49.820091,49.82,25.563737,1.292654,1.3,51.189919,55.0,76.785004
20161112113000,0.0,54.91629,49.820091,49.82,26.149166,1.268567,1.3,52.396042,55.0,76.785004
20161112114500,0.0,54.466248,49.820091,49.82,26.4365,1.284625,1.3,51.765976,55.0,76.785004
20161112120000,0.0,54.466248,49.820091,49.82,26.95636,1.284625,1.3,51.855988,55.0,76.785004
20161112121500,0.0,54.556259,49.820091,49.82,27.377382,1.276596,1.3,51.855988,55.0,76.785004
20161112123000,0.0,53.368137,49.820091,49.82,27.94712,1.276596,1.3,51.225922,55.0,76.785004
20161112124500,0.0,54.736275,49.820091,49.82,28.254582,1.288639,1.3,52.108009,55.0,76.785004
20161112130000,0.0,53.368137,49.820091,49.82,28.3116,1.276596,1.3,51.603962,55.0,76.785004
20161112131500,0.0,53.476151,49.820091,49.82,28.3116,1.284625,1.3,51.351936,55.0,76.785004
20161112133000,0.0,54.646263,49.820091,49.82,28.419975,1.252509,1.3,52.396042,55.0,76.785004
20161112134500,0.0,55.096313,49.820091,49.82,28.108144,1.288639,1.3,53.008102,55.0,76.785004
20161112140000,0.0,53.836185,49.820091,49.82,28.454808,1.288639,1.3,51.891991,55.0,76.785004
20161112141500,0.0,54.646263,49.820091,49.82,28.677644,1.268567,1.3,52.396042,55.0,76.785004
20161112143000,0.0,55.636368,49.820091,49.82,28.956189,1.284625,1.3,53.350136,55.0,76.785004
20161112144500,0.0,54.19622,49.820091,49.82,30.329398,1.284625,1.3,52.108009,55.0,76.785004
20161112150000,0.0,54.556259,49.820091,49.82,29.067607,1.276596,1.3,52.360039,55.0,76.785004
20161112151500,0.0,56.464447,49.820091,49.82,28.72521,1.28061,1.3,54.124214,55.0,76.785004
20161112153000,0.0,54.19622,49.820091,49.82,28.83367,1.288639,1.3,52.234024,55.0,76.785004
20161112154500,0.0,54.556259,49.820091,49.82,28.805484,1.288639,1.3,52.180019,55.0,76.785004
20161112160000,0.0,54.556259,49.820091,49.82,29.10482,1.276596,1.3,52.432045,55.0,76.785004
20161112161500,0.0,56.014404,49.820091,49.82,29.10482,1.284625,1.3,53.224121,55.0,76.785004
20161112163000,0.0,54.286232,49.820091,49.82,28.423732,1.272581,1.3,51.945995,55.0,76.785004
20161112164500,0.0,54.556259,49.820091,49.82,28.69801,1.284625,1.3,52.108009,55.0,76.785004
