PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161112170000,0.0,54.91629,49.820091,49.82,28.644273,1.288639,1.3,52.594059,55.0,76.785004
20161112171500,0.0,54.646263,49.820091,49.82,28.348388,1.296668,1.3,52.30603,55.0,76.785004
20161112173000,0.0,53.746178,49.820091,49.82,28.202222,1.292654,1.3,51.405941,55.0,76.785004
20161112174500,0.0,54.736275,49.820091,49.82,28.218576,1.284625,1.3,52.234024,55.0,76.785004
20161112180000,0.0,53.746178,49.820091,49.82,28.218576,1.284625,1.3,51.063908,55.0,76.785004
20161112181500,0.0,55.006302,49.820091,49.82,27.776848,1.276596,1.3,51.891991,55.0,76.785004
20161112183000,0.0,54.91629,49.820091,49.82,27.624188,1.284625,1.3,52.234024,55.0,76.785004
20161112184500,0.0,53.836185,49.820091,49.82,27.512855,1.288639,1.3,51.027901,55.0,76.785004
20161112190000,0.0,54.37624,49.820091,49.82,27.217718,1.292654,1.3,51.189919,55.0,76.785004
20161112191500,0.0,54.37624,49.820091,49.82,26.767524,1.300682,1.3,51.603962,55.0,76.785004
20161112193000,0.0,53.566154,49.820091,49.82,25.733856,1.300682,1.3,50.523853,55.0,76.785004
20161112194500,0.0,54.286232,49.820091,49.82,25.466072,1.308711,1.3,51.189919,55.0,76.785004
20161112200000,0.0,53.008102,49.820091,49.82,25.356626,1.300682,1.3,50.613861,55.0,76.785004
20161112201500,0.0,54.286232,49.820091,49.82,25.356626,1.304697,1.3,51.027901,55.0,76.785004
20161112203000,0.0,53.476151,49.820091,49.82,25.167977,1.300682,1.3,50.847885,55.0,76.785004
20161112204500,0.0,52.918091,49.820091,49.82,25.167977,1.312726,1.3,50.307831,55.0,76.785004
20161112210000,0.0,54.556259,49.820091,49.82,24.814088,1.304697,1.3,51.189919,55.0,76.785004
20161112211500,0.0,53.368137,49.820091,49.82,24.678105,1.300682,1.3,50.397842,55.0,76.785004
20161112213000,0.0,54.016201,49.820091,49.82,24.480004,1.312726,1.3,50.649864,55.0,76.785004
20161112214500,0.0,53.098114,49.820091,49.82,24.30844,1.320755,1.3,50.397842,55.0,76.785004
20161112220000,0.0,53.476151,49.820091,49.82,23.929901,1.31674,1.3,50.307831,55.0,76.785004
20161112221500,0.0,53.566154,49.820091,49.82,23.949706,1.324769,1.3,50.397842,55.0,76.785004
20161112223000,0.0,53.188118,49.820091,49.82,23.600662,1.336812,1.3,50.055805,55.0,76.785004
20161112224500,0.0,53.566154,49.820091,49.82,23.55687,1.320755,1.3,50.18182,55.0,76.785004
20161112230000,0.0,53.098114,49.820091,49.82,23.322202,1.332798,1.3,49.893791,55.0,76.785004
20161112231500,0.0,53.476151,49.820091,49.82,23.33264,1.324769,1.3,50.235825,55.0,76.785004
20161112233000,0.0,52.648064,49.820091,49.82,23.15516,1.336812,1.3,49.551758,55.0,76.785004
20161112234500,0.0,53.368137,49.820091,49.82,23.03684,1.332798,1.3,49.929794,55.0,76.785004
20161113000000,0.0,53.098114,49.820091,49.82,22.863882,1.340827,1.3,49.641766,55.0,76.785004
20161113001500,0.0,53.188118,49.820091,49.82,22.62527,1.340827,1.3,49.893791,55.0,76.785004
20161113003000,0.0,53.476151,49.820091,49.82,22.62527,1.332798,1.3,50.145813,55.0,76.785004
20161113004500,0.0,52.018005,49.820091,49.82,22.505964,1.348856,1.3,49.047707,55.0,76.785004
20161113010000,0.0,52.828083,49.820091,49.82,22.327005,1.344841,1.3,49.605759,55.0,76.785004
20161113011500,0.0,53.27813,49.820091,49.82,22.207699,1.348856,1.3,49.857788,55.0,76.785004
20161113013000,0.0,52.378036,49.820091,49.82,21.964242,1.348856,1.3,49.227722,55.0,76.785004
20161113014500,0.0,53.188118,49.820091,49.82,21.783804,1.360899,1.3,49.605759,55.0,76.785004
20161113020000,0.0,52.738075,49.820091,49.82,21.65423,1.35287,1.3,49.38974,55.0,76.785004
20161113021500,0.0,52.738075,49.820091,49.82,21.472313,1.356885,1.3,49.173717,55.0,76.785004
20161113023000,0.0,52.468048,49.820091,49.82,21.108479,1.360899,1.3,49.263725,55.0,76.785004
20161113024500,0.0,53.476151,49.820091,49.82,21.092788,1.356885,1.3,49.677769,55.0,76.785004
20161113030000,0.0,52.288033,49.820091,49.82,20.909392,1.356885,1.3,49.047707,55.0,76.785004
20161113031500,0.0,52.648064,49.820091,49.82,20.787128,1.356885,1.3,49.173717,55.0,76.785004
20161113033000,0.0,53.098114,49.820091,49.82,20.64375,1.356885,1.3,49.38974,55.0,76.785004
20161113034500,0.0,52.018005,49.820091,49.82,20.582125,1.368928,1.3,49.047707,55.0,76.785004
20161113040000,0.0,52.828083,49.820091,49.82,20.310074,1.356885,1.3,49.425743,55.0,76.785004
20161113041500,0.0,52.378036,49.820091,49.82,20.310074,1.356885,1.3,49.047707,55.0,76.785004
20161113043000,0.0,52.288033,49.820091,49.82,20.21994,1.376957,1.3,48.885689,55.0,76.785004
20161113044500,0.0,53.188118,49.820091,49.82,20.21994,1.376957,1.3,49.515751,55.0,76.785004
20161113050000,0.0,51.387939,49.820091,49.82,20.12372,1.380971,1.3,48.327633,55.0,76.785004
20161113051500,0.0,53.188118,49.820091,49.82,20.12372,1.376957,1.3,49.551758,55.0,76.785004
20161113053000,0.0,52.468048,49.820091,49.82,20.12372,1.372943,1.3,49.047707,55.0,76.785004
20161113054500,0.0,51.837986,50.53149,50.529999,20.094718,1.393015,1.3,48.705673,55.0,76.309998
20161113060000,0.0,53.008102,50.53149,50.529999,19.969496,1.364914,1.3,49.299728,55.0,76.309998
20161113061500,0.0,52.108009,50.53149,50.529999,19.969496,1.360899,1.3,48.507652,55.0,76.309998
20161113063000,0.0,53.098114,50.53149,50.529999,20.030798,1.368928,1.3,49.38974,55.0,76.309998
20161113064500,0.0,51.477951,50.53149,50.529999,19.903604,1.372943,1.3,47.9856,55.0,76.309998
20161113070000,0.0,52.55806,50.53149,50.529999,19.840007,1.360899,1.3,49.047707,55.0,76.309998
20161113071500,0.0,52.018005,50.53149,50.529999,19.93179,1.360899,1.3,48.579659,55.0,76.309998
20161113073000,0.0,52.468048,50.53149,50.529999,19.93179,1.360899,1.3,49.08371,55.0,76.309998
20161113074500,0.0,52.738075,50.53149,50.529999,19.99588,1.368928,1.3,49.227722,55.0,76.309998
20161113080000,0.0,52.018005,50.53149,50.529999,19.67543,1.372943,1.3,48.579659,55.0,76.309998
20161113081500,0.0,53.008102,50.53149,50.529999,19.67543,1.372943,1.3,49.551758,55.0,76.309998
20161113083000,0.0,52.288033,50.53149,50.529999,19.765241,1.368928,1.3,49.047707,55.0,76.309998
20161113084500,0.0,52.018005,50.53149,50.529999,19.765241,1.376957,1.3,48.957695,55.0,76.309998
20161113090000,0.0,52.55806,50.53149,50.529999,19.894407,1.368928,1.3,49.353737,55.0,76.309998
20161113091500,0.0,52.288033,50.53149,50.529999,20.023573,1.360899,1.3,48.921692,55.0,76.309998
20161113093000,0.0,53.188118,50.53149,50.529999,20.088156,1.360899,1.3,49.677769,55.0,76.309998
20161113094500,0.0,51.117912,50.53149,50.529999,20.25224,1.364914,1.3,48.705673,55.0,76.309998
20161113100000,0.0,52.288033,50.53149,50.529999,20.38042,1.364914,1.3,49.047707,55.0,76.309998
20161113101500,0.0,53.008102,50.53149,50.529999,20.5086,1.35287,1.3,49.893791,55.0,76.309998
20161113103000,0.0,52.108009,50.53149,50.529999,20.984753,1.364914,1.3,49.515751,55.0,76.309998
20161113104500,0.0,53.566154,50.53149,50.529999,21.073408,1.360899,1.3,50.307831,55.0,76.309998
20161113110000,0.0,52.288033,50.53149,50.529999,21.515136,1.368928,1.3,49.605759,55.0,76.309998
20161113111500,0.0,53.476151,50.53149,50.529999,21.515136,1.360899,1.3,50.397842,55.0,76.309998
20161113113000,0.0,52.648064,50.53149,50.529999,21.973048,1.348856,1.3,49.731773,55.0,76.309998
20161113114500,0.0,53.566154,50.53149,50.529999,22.111496,1.344841,1.3,50.55986,55.0,76.309998
20161113120000,0.0,52.648064,50.53149,50.529999,22.91903,1.348856,1.3,50.18182,55.0,76.309998
20161113121500,0.0,53.836185,50.53149,50.529999,23.232,1.344841,1.3,51.189919,55.0,76.309998
20161113123000,0.0,53.188118,50.53149,50.529999,24.261707,1.348856,1.3,50.649864,55.0,76.309998
20161113124500,0.0,53.098114,50.53149,50.529999,24.670812,1.344841,1.3,50.523853,55.0,76.309998
20161113130000,0.0,54.19622,50.53149,50.529999,24.996838,1.340827,1.3,51.729973,55.0,76.309998
20161113131500,0.0,53.098114,50.53149,50.529999,24.7348,1.344841,1.3,50.901894,55.0,76.309998
20161113133000,0.0,53.836185,50.53149,50.529999,25.509388,1.332798,1.3,51.531956,55.0,76.309998
20161113134500,0.0,53.188118,50.53149,50.529999,26.02408,1.340827,1.3,50.811882,55.0,76.309998
20161113140000,0.0,53.926193,50.53149,50.529999,26.050532,1.344841,1.3,51.351936,55.0,76.309998
20161113141500,0.0,53.188118,50.53149,50.529999,25.789072,1.344841,1.3,50.649864,55.0,76.309998
20161113143000,0.0,53.368137,50.53149,50.529999,25.312579,1.328784,1.3,50.811882,55.0,76.309998
20161113144500,0.0,53.656166,50.53149,50.529999,25.258842,1.340827,1.3,51.315933,55.0,76.309998
20161113150000,0.0,53.098114,50.53149,50.529999,25.30872,1.340827,1.3,50.48785,55.0,76.309998
20161113151500,0.0,53.926193,50.53149,50.529999,24.887528,1.344841,1.3,51.189919,55.0,76.309998
20161113153000,0.0,53.188118,50.53149,50.529999,24.51482,1.344841,1.3,50.307831,55.0,76.309998
20161113154500,0.0,54.37624,50.53149,50.529999,24.408332,1.348856,1.3,51.351936,55.0,76.309998
20161113160000,0.0,52.738075,50.53149,50.529999,24.291576,1.344841,1.3,50.145813,55.0,76.309998
20161113161500,0.0,54.016201,50.53149,50.529999,24.291576,1.344841,1.3,51.189919,55.0,76.309998
20161113163000,0.0,53.188118,50.53149,50.529999,24.33258,1.35287,1.3,50.361839,55.0,76.309998
20161113164500,0.0,53.188118,50.53149,50.529999,24.262166,1.344841,1.3,50.361839,55.0,76.309998
20161113170000,0.0,53.476151,50.53149,50.529999,24.44376,1.344841,1.3,50.901894,55.0,76.309998
20161113171500,0.0,52.738075,50.53149,50.529999,24.388051,1.336812,1.3,50.361839,55.0,76.309998
20161113173000,0.0,54.286232,50.53149,50.529999,24.480004,1.328784,1.3,51.225922,55.0,76.309998
20161113174500,0.0,53.098114,50.53149,50.529999,24.44903,1.344841,1.3,50.397842,55.0,76.309998
20161113180000,0.0,54.016201,50.53149,50.529999,24.260874,1.328784,1.3,50.523853,55.0,76.309998
20161113181500,0.0,53.476151,50.53149,50.529999,24.260874,1.328784,1.3,50.649864,55.0,76.309998
20161113183000,0.0,54.286232,50.53149,50.529999,24.10172,1.340827,1.3,51.027901,55.0,76.309998
20161113184500,0.0,53.476151,50.53149,50.529999,24.069352,1.336812,1.3,50.361839,55.0,76.309998
20161113190000,0.0,54.646263,50.53149,50.529999,24.201068,1.332798,1.3,51.063908,55.0,76.309998
20161113191500,0.0,53.566154,50.53149,50.529999,24.07979,1.332798,1.3,50.397842,55.0,76.309998
20161113193000,0.0,54.106209,50.53149,50.529999,24.088256,1.324769,1.3,50.775879,55.0,76.309998
20161113194500,0.0,51.747978,50.53149,50.529999,23.965992,1.340827,1.3,50.433846,55.0,76.309998
20161113200000,0.0,53.836185,50.53149,50.529999,23.909875,1.31674,1.3,50.901894,55.0,76.309998
20161113201500,0.0,53.566154,50.53149,50.529999,23.909875,1.336812,1.3,50.397842,55.0,76.309998
20161113203000,0.0,54.466248,50.53149,50.529999,23.786625,1.336812,1.3,50.847885,55.0,76.309998
20161113204500,0.0,53.566154,50.53149,50.529999,23.912918,1.324769,1.3,50.271828,55.0,76.309998
20161113210000,0.0,54.19622,50.53149,50.529999,23.664446,1.332798,1.3,50.775879,55.0,76.309998
20161113211500,0.0,53.476151,50.53149,50.529999,23.663545,1.328784,1.3,49.893791,55.0,76.309998
20161113213000,0.0,54.19622,50.53149,50.529999,23.475712,1.328784,1.3,50.523853,55.0,76.309998
20161113214500,0.0,53.188118,50.53149,50.529999,23.47136,1.320755,1.3,49.677769,55.0,76.309998
20161113220000,0.0,54.286232,50.53149,50.529999,23.345152,1.332798,1.3,50.433846,55.0,76.309998
20161113221500,0.0,53.476151,50.53149,50.529999,23.345152,1.328784,1.3,50.10981,55.0,76.309998
20161113223000,0.0,53.476151,50.53149,50.529999,23.337842,1.324769,1.3,50.145813,55.0,76.309998
20161113224500,0.0,53.656166,50.53149,50.529999,23.252723,1.320755,1.3,50.397842,55.0,76.309998
20161113230000,0.0,53.566154,50.53149,50.529999,23.123557,1.31674,1.3,50.307831,55.0,76.309998
20161113231500,0.0,53.188118,50.53149,50.529999,23.043776,1.324769,1.3,50.019806,55.0,76.309998
20161113233000,0.0,54.286232,50.53149,50.529999,23.026606,1.31674,1.3,50.613861,55.0,76.309998
20161113234500,0.0,52.828083,50.53149,50.529999,22.895468,1.296668,1.3,49.263725,55.0,76.309998
20161114000000,0.0,53.926193,50.53149,50.529999,22.76433,1.320755,1.3,50.055805,55.0,76.309998
20161114001500,0.0,52.918091,50.53149,50.529999,22.436485,1.31674,1.3,49.731773,55.0,76.309998
20161114003000,0.0,53.836185,50.53149,50.529999,22.280782,1.312726,1.3,49.677769,55.0,76.309998
20161114004500,0.0,53.188118,50.53149,50.529999,21.92147,1.320755,1.3,49.893791,55.0,76.309998
20161114010000,0.0,53.656166,50.53149,50.529999,21.890496,1.308711,1.3,49.731773,55.0,76.309998
20161114011500,0.0,53.188118,50.53149,50.529999,21.890496,1.312726,1.3,49.731773,55.0,76.309998
20161114013000,0.0,53.27813,50.53149,50.529999,21.78836,1.304697,1.3,49.80378,55.0,76.309998
20161114014500,0.0,53.656166,50.53149,50.529999,21.65525,1.308711,1.3,50.055805,55.0,76.309998
20161114020000,0.0,52.738075,50.53149,50.529999,21.65525,1.308711,1.3,49.173717,55.0,76.309998
20161114021500,0.0,52.828083,50.53149,50.529999,21.455585,1.300682,1.3,49.893791,55.0,76.309998
20161114023000,0.0,53.836185,50.53149,50.529999,21.189365,1.300682,1.3,49.80378,55.0,76.309998
20161114024500,0.0,53.476151,50.53149,50.529999,20.9897,1.304697,1.3,49.605759,55.0,76.309998
20161114030000,0.0,53.008102,50.53149,50.529999,20.72348,1.304697,1.3,49.263725,55.0,76.309998
20161114031500,0.0,53.27813,50.53149,50.529999,20.59037,1.300682,1.3,49.641766,55.0,76.309998
20161114033000,0.0,53.008102,50.53149,50.529999,20.390705,1.300682,1.3,49.047707,55.0,76.309998
20161114034500,0.0,52.288033,50.53149,50.529999,19.991375,1.292654,1.3,48.795681,55.0,76.309998
20161114040000,0.0,53.188118,50.53149,50.529999,19.946104,1.296668,1.3,49.38974,55.0,76.309998
20161114041500,0.0,53.098114,50.53149,50.529999,19.879056,1.308711,1.3,49.299728,55.0,76.309998
20161114043000,0.0,52.378036,50.53149,50.529999,19.610864,1.312726,1.3,48.885689,55.0,76.309998
20161114044500,0.0,53.368137,50.53149,50.529999,19.358533,1.308711,1.3,49.551758,55.0,76.309998
20161114050000,0.0,52.828083,50.53149,50.529999,19.305374,1.312726,1.3,49.08371,55.0,76.309998
20161114051500,0.0,53.188118,50.53149,50.529999,19.509476,1.308711,1.3,49.227722,55.0,76.309998
20161114053000,0.0,52.918091,50.53149,50.529999,19.088369,1.31674,1.3,49.047707,55.0,76.309998
20161114054500,0.0,52.108009,50.53149,50.529999,19.088369,1.312726,1.3,48.543655,55.0,76.309998
20161114060000,0.0,53.008102,50.53149,50.529999,18.73924,1.31674,1.3,49.011703,55.0,76.309998
20161114061500,0.0,52.288033,50.53149,50.529999,18.615582,1.320755,1.3,48.885689,55.0,76.309998
20161114063000,0.0,52.378036,50.53149,50.529999,18.693068,1.336812,1.3,48.885689,55.0,76.309998
20161114064500,0.0,52.738075,50.53149,50.529999,18.693068,1.340827,1.3,48.633663,55.0,76.309998
20161114070000,0.0,52.468048,50.53149,50.529999,18.557,1.340827,1.3,48.543655,55.0,76.309998
20161114071500,0.0,52.648064,50.53149,50.529999,18.557,1.344841,1.3,48.885689,55.0,76.309998
20161114073000,0.0,52.378036,50.53149,50.529999,18.615582,1.356885,1.3,48.543655,55.0,76.309998
20161114074500,0.0,52.378036,50.53149,50.529999,18.21683,1.35287,1.3,48.66967,55.0,76.309998
20161114080000,0.0,52.378036,50.53149,50.529999,18.290865,1.35287,1.3,48.381638,55.0,76.309998
20161114081500,0.0,53.008102,50.53149,50.529999,18.359392,1.344841,1.3,49.08371,55.0,76.309998
20161114083000,0.0,52.378036,50.53149,50.529999,18.6335,1.356885,1.3,48.705673,55.0,76.309998
20161114084500,0.0,53.368137,50.53149,50.529999,19.113189,1.336812,1.3,49.80378,55.0,76.309998
20161114090000,0.0,52.468048,50.53149,50.529999,19.524351,1.332798,1.3,49.353737,55.0,76.309998
20161114091500,0.0,53.188118,50.53149,50.529999,19.91768,1.324769,1.3,49.893791,55.0,76.309998
20161114093000,0.0,52.828083,50.53149,50.529999,20.45726,1.324769,1.3,49.731773,55.0,76.309998
20161114094500,0.0,53.836185,50.53149,50.529999,21.091666,1.324769,1.3,50.397842,55.0,76.309998
20161114100000,0.0,53.926193,50.53149,50.529999,21.45295,1.320755,1.3,50.9739,55.0,76.309998
20161114101500,0.0,53.27813,50.53149,50.529999,21.872408,1.332798,1.3,50.397842,55.0,76.309998
20161114103000,0.0,54.646263,50.53149,50.529999,22.32029,1.324769,1.3,51.567955,55.0,76.309998
20161114104500,0.0,54.37624,50.53149,50.529999,23.218944,1.324769,1.3,51.639965,55.0,76.309998
20161114110000,0.0,53.188118,50.53149,50.529999,23.600934,1.320755,1.3,50.685867,55.0,76.309998
20161114111500,0.0,54.91629,50.53149,50.529999,23.912918,1.31674,1.3,51.855988,55.0,76.309998
20161114113000,0.0,54.106209,50.53149,50.529999,24.772625,1.332798,1.3,51.765976,55.0,76.309998
20161114114500,0.0,54.91629,50.53149,50.529999,25.474487,1.31674,1.3,51.982002,55.0,76.309998
20161114120000,0.0,53.27813,50.53149,50.529999,25.60792,1.31674,1.3,50.9739,55.0,76.309998
20161114121500,0.0,53.926193,50.53149,50.529999,25.520404,1.304697,1.3,51.189919,55.0,76.309998
20161114123000,0.0,53.476151,50.53149,50.529999,25.471835,1.360899,1.3,51.153915,55.0,76.309998
20161114124500,0.0,54.91629,50.53149,50.529999,25.98209,1.376957,1.3,52.180019,55.0,76.309998
20161114130000,0.0,53.746178,51.242889,51.244999,25.630241,1.372943,1.3,51.189919,55.0,75.839996
20161114131500,0.0,53.188118,51.242889,51.244999,25.849133,1.364914,1.3,51.189919,55.0,75.839996
20161114133000,0.0,54.19622,51.242889,51.244999,26.232194,1.35287,1.3,51.945995,55.0,75.839996
20161114134500,0.0,55.006302,51.242889,51.244999,25.891684,1.284625,1.3,51.855988,55.0,75.839996
20161114140000,0.0,55.096313,51.242889,51.244999,25.881246,1.308711,1.3,52.48605,55.0,75.839996
20161114141500,0.0,53.836185,51.242889,51.244999,26.155439,1.320755,1.3,51.27993,55.0,75.839996
20161114143000,0.0,57.544556,51.242889,51.244999,26.351568,1.304697,1.3,54.538254,55.0,75.839996
20161114144500,0.0,53.476151,51.242889,51.244999,26.456084,1.312726,1.3,51.405941,55.0,75.839996
20161114150000,0.0,54.466248,51.242889,51.244999,26.665116,1.324769,1.3,51.855988,55.0,75.839996
20161114151500,0.0,54.556259,51.242889,51.244999,26.312944,1.312726,1.3,52.720074,55.0,75.839996
20161114153000,0.0,53.836185,51.242889,51.244999,26.390753,1.308711,1.3,51.405941,55.0,75.839996
20161114154500,0.0,55.006302,51.242889,51.244999,26.312774,1.292654,1.3,53.350136,55.0,75.839996
20161114160000,0.0,53.188118,51.242889,51.244999,26.492311,1.292654,1.3,51.315933,55.0,75.839996
20161114161500,0.0,54.466248,51.242889,51.244999,26.390753,1.320755,1.3,51.855988,55.0,75.839996
20161114163000,0.0,56.374439,51.242889,51.244999,26.492311,1.31674,1.3,53.872189,55.0,75.839996
20161114164500,0.0,53.188118,51.242889,51.244999,26.492311,1.312726,1.3,51.225922,55.0,75.839996
20161114170000,0.0,54.91629,51.242889,51.244999,26.492311,1.324769,1.3,52.432045,55.0,75.839996
20161114171500,0.0,54.19622,51.242889,51.244999,26.569304,1.312726,1.3,51.982002,55.0,75.839996
20161114173000,0.0,53.566154,51.242889,51.244999,26.540795,1.312726,1.3,51.315933,55.0,75.839996
20161114174500,0.0,54.646263,51.242889,51.244999,26.717374,1.332798,1.3,52.396042,55.0,75.839996
20161114180000,0.0,53.656166,51.242889,51.244999,26.419194,1.336812,1.3,51.063908,55.0,75.839996
20161114181500,0.0,54.016201,51.242889,51.244999,26.55601,1.376957,1.3,51.153915,55.0,75.839996
20161114183000,0.0,55.456345,51.242889,51.244999,26.059321,1.364914,1.3,52.360039,55.0,75.839996
20161114184500,0.0,53.27813,51.242889,51.244999,25.8687,1.368928,1.3,50.739876,55.0,75.839996
20161114190000,0.0,53.836185,51.242889,51.244999,25.371926,1.368928,1.3,50.523853,55.0,75.839996
20161114191500,0.0,55.006302,51.242889,51.244999,25.17136,1.360899,1.3,51.351936,55.0,75.839996
20161114193000,0.0,53.746178,51.242889,51.244999,24.906211,1.368928,1.3,50.613861,55.0,75.839996
20161114194500,0.0,54.556259,51.242889,51.244999,24.670812,1.364914,1.3,51.027901,55.0,75.839996
20161114200000,0.0,52.648064,51.242889,51.244999,24.670812,1.364914,1.3,50.18182,55.0,75.839996
20161114201500,0.0,54.646263,51.242889,51.244999,24.625541,1.364914,1.3,51.027901,55.0,75.839996
20161114203000,0.0,53.368137,51.242889,51.244999,24.07979,1.344841,1.3,50.18182,55.0,75.839996
20161114204500,0.0,54.37624,51.242889,51.244999,23.837234,1.336812,1.3,50.613861,55.0,75.839996
20161114210000,0.0,53.566154,51.242889,51.244999,23.788682,1.360899,1.3,49.893791,55.0,75.839996
20161114211500,0.0,54.286232,51.242889,51.244999,23.54021,1.344841,1.3,50.523853,55.0,75.839996
20161114213000,0.0,53.926193,51.242889,51.244999,23.100046,1.364914,1.3,50.235825,55.0,75.839996
20161114214500,0.0,54.826286,51.242889,51.244999,22.912213,1.340827,1.3,50.55986,55.0,75.839996
20161114220000,0.0,54.826286,51.242889,51.244999,22.777216,1.344841,1.3,51.063908,55.0,75.839996
20161114221500,0.0,52.918091,51.242889,51.244999,22.777216,1.348856,1.3,49.677769,55.0,75.839996
20161114223000,0.0,53.656166,51.242889,51.244999,22.461696,1.336812,1.3,50.055805,55.0,75.839996
20161114224500,0.0,54.19622,51.242889,51.244999,22.30312,1.348856,1.3,50.523853,55.0,75.839996
20161114230000,0.0,52.918091,51.242889,51.244999,22.090229,1.344841,1.3,49.299728,55.0,75.839996
20161114231500,0.0,54.466248,51.242889,51.244999,22.090229,1.344841,1.3,50.685867,55.0,75.839996
20161114233000,0.0,52.738075,51.242889,51.244999,21.961063,1.344841,1.3,49.425743,55.0,75.839996
20161114234500,0.0,54.19622,51.242889,51.244999,21.638148,1.340827,1.3,50.18182,55.0,75.839996
20161115000000,0.0,53.188118,51.242889,51.244999,21.612104,1.340827,1.3,49.80378,55.0,75.839996
20161115001500,0.0,53.476151,51.242889,51.244999,21.612104,1.284625,1.3,49.983799,55.0,75.839996
20161115003000,0.0,54.556259,51.242889,51.244999,21.584088,1.272581,1.3,50.361839,55.0,75.839996
20161115004500,0.0,53.098114,51.242889,51.244999,21.481952,1.276596,1.3,49.677769,55.0,75.839996
20161115010000,0.0,53.566154,51.242889,51.244999,21.286724,1.264552,1.3,49.605759,55.0,75.839996
20161115011500,0.0,53.566154,51.242889,51.244999,21.387381,1.256523,1.3,49.983799,55.0,75.839996
20161115013000,0.0,53.008102,51.242889,51.244999,21.355914,1.268567,1.3,49.425743,55.0,75.839996
20161115014500,0.0,53.926193,51.242889,51.244999,21.256243,1.256523,1.3,50.18182,55.0,75.839996
20161115020000,0.0,54.556259,51.242889,51.244999,21.22379,1.264552,1.3,50.613861,55.0,75.839996
20161115021500,0.0,53.188118,51.242889,51.244999,21.22379,1.260538,1.3,49.731773,55.0,75.839996
20161115023000,0.0,53.836185,51.242889,51.244999,21.056255,1.264552,1.3,50.10981,55.0,75.839996
20161115024500,0.0,55.006302,51.242889,51.244999,20.9897,1.260538,1.3,50.847885,55.0,75.839996
20161115030000,0.0,53.188118,51.242889,51.244999,20.761356,1.248495,1.3,49.983799,55.0,75.839996
20161115031500,0.0,54.826286,51.242889,51.244999,20.629232,1.240466,1.3,50.613861,55.0,75.839996
20161115033000,0.0,53.476151,51.242889,51.244999,20.683632,1.240466,1.3,49.929794,55.0,75.839996
20161115034500,0.0,54.826286,51.242889,51.244999,20.911976,1.236451,1.3,50.811882,55.0,75.839996
20161115040000,0.0,53.27813,51.242889,51.244999,20.72348,1.224408,1.3,49.929794,55.0,75.839996
20161115041500,0.0,53.926193,51.242889,51.244999,20.390705,1.220393,1.3,50.055805,55.0,75.839996
20161115043000,0.0,54.646263,50.242355,50.240002,20.390705,1.24448,1.3,51.063908,55.0,76.504997
20161115044500,0.0,53.098114,50.242355,50.240002,20.482488,1.24448,1.3,49.893791,55.0,76.504997
20161115050000,0.0,54.37624,50.242355,50.240002,20.666054,1.228422,1.3,50.847885,55.0,76.504997
20161115051500,0.0,54.736275,50.242355,50.240002,20.574271,1.232437,1.3,50.937897,55.0,76.504997
20161115053000,0.0,54.286232,50.242355,50.240002,20.734088,1.236451,1.3,50.523853,55.0,76.504997
20161115054500,0.0,53.188118,50.242355,50.240002,20.734088,1.248495,1.3,50.55986,55.0,76.504997
20161115060000,0.0,53.566154,50.242355,50.240002,20.641812,1.240466,1.3,50.307831,55.0,76.504997
20161115061500,0.0,54.106209,50.242355,50.240002,20.574271,1.236451,1.3,50.55986,55.0,76.504997
20161115063000,0.0,54.286232,50.242355,50.240002,20.666054,1.240466,1.3,50.901894,55.0,76.504997
20161115064500,0.0,53.656166,50.242355,50.240002,20.666054,1.248495,1.3,50.271828,55.0,76.504997
20161115070000,0.0,53.566154,50.242355,50.240002,20.734088,1.24448,1.3,50.361839,55.0,76.504997
20161115071500,0.0,54.37624,50.242355,50.240002,20.734088,1.24448,1.3,50.739876,55.0,76.504997
20161115073000,0.0,53.836185,49.290047,49.290001,20.666054,1.212365,1.3,50.433846,55.0,77.139999
20161115074500,0.0,53.476151,49.290047,49.290001,20.666054,1.264552,1.3,50.10981,55.0,77.139999
20161115080000,0.0,53.836185,49.290047,49.290001,20.666054,1.268567,1.3,50.55986,55.0,77.139999
20161115081500,0.0,55.186317,49.290047,49.290001,20.734088,1.268567,1.3,51.351936,55.0,77.139999
20161115083000,0.0,53.926193,49.290047,49.290001,20.870156,1.268567,1.3,50.901894,55.0,77.139999
20161115084500,0.0,55.456345,49.290047,49.290001,21.4708,1.248495,1.3,51.855988,55.0,77.139999
20161115090000,0.0,56.554459,49.290047,49.290001,21.4708,1.248495,1.3,53.188118,55.0,77.139999
20161115091500,0.0,55.924393,49.290047,49.290001,21.873258,1.240466,1.3,53.062107,55.0,77.139999
20161115093000,0.0,56.104412,49.290047,49.290001,22.887444,1.204336,1.3,53.296131,55.0,77.139999
20161115094500,0.0,56.374439,48.482414,48.48,24.639328,1.220393,1.3,53.764175,55.0,77.68
20161115100000,0.0,55.636368,47.578331,47.580002,25.359108,1.228422,1.3,53.548157,55.0,78.279999
20161115101500,18.205,59.002701,47.578331,47.580002,26.294822,1.20835,1.3,55.960396,55.0,78.279999
20161115103000,0.0,55.006302,46.674248,46.674999,28.102976,1.284625,1.3,52.810081,55.0,78.885002
20161115104500,0.0,54.646263,46.674248,46.674999,29.118131,1.264552,1.3,52.900093,55.0,78.885002
20161115110000,10.5,56.19442,46.674248,46.674999,29.850644,1.24448,1.3,54.502251,55.0,78.885002
20161115111500,0.0,55.366337,46.674248,46.674999,30.1374,1.196307,1.3,53.674168,55.0,78.885002
20161115113000,0.0,57.634563,45.577274,45.575001,30.698179,1.240466,1.3,55.150314,55.0,79.614998
20161115114500,0.0,54.91629,45.577274,45.575001,31.243352,1.232437,1.3,53.512154,55.0,79.614998
20161115120000,0.0,55.276329,45.577274,45.575001,31.160273,1.232437,1.3,53.710175,55.0,79.614998
20161115121500,8.435,58.282631,45.577274,45.575001,31.478258,1.248495,1.3,55.88839,55.0,79.614998
20161115123000,0.0,54.91629,45.577274,45.575001,31.923437,1.224408,1.3,53.224121,55.0,79.614998
20161115124500,0.0,55.186317,45.577274,45.575001,32.241252,1.228422,1.3,53.476151,55.0,79.614998
20161115130000,35.040001,57.004501,45.577274,45.575001,32.491696,1.220393,1.3,55.510353,55.0,79.614998
20161115131500,0.0,55.726372,45.577274,45.575001,32.298848,1.220393,1.3,53.836185,55.0,79.614998
20161115133000,0.0,55.726372,44.866081,44.865002,32.733674,0.25291,1.3,54.286232,55.0,100.0
20161115134500,16.745001,54.826286,46.503971,46.505001,32.783875,1.360899,1.3,53.710175,55.0,78.995003
20161115140000,0.0,55.636368,46.503971,46.505001,33.292736,1.384986,1.3,53.836185,55.0,78.995003
20161115141500,0.0,57.184517,46.503971,46.505001,33.21525,1.364914,1.3,54.610264,55.0,78.995003
20161115143000,0.0,55.834385,46.503971,46.505001,33.563716,1.360899,1.3,54.088211,55.0,78.995003
20161115144500,0.0,55.276329,46.503971,46.505001,33.660752,1.364914,1.3,53.710175,55.0,78.995003
20161115150000,1.67,57.724571,46.503971,46.505001,33.78203,1.276596,1.3,55.600361,55.0,78.995003
20161115151500,0.0,56.104412,46.503971,46.505001,34.113904,1.268567,1.3,54.37624,55.0,78.995003
20161115153000,0.0,55.546356,46.503971,46.505001,,1.276596,1.3,54.052208,55.0,78.995003
20161115154500,17.9,58.642666,46.503971,46.505001,34.085225,1.268567,1.3,56.014404,55.0,78.995003
20161115160000,0.0,54.736275,46.503971,46.505001,,1.268567,1.3,53.638168,55.0,78.995003
20161115161500,0.0,55.546356,46.503971,46.505001,,1.31674,1.3,53.836185,55.0,78.995003
20161115163000,27.825001,58.732674,46.503971,46.505001,,1.336812,1.3,56.410442,55.0,78.995003
20161115164500,0.0,55.456345,46.503971,46.505001,,1.336812,1.3,53.710175,55.0,78.995003
20161115170000,0.0,55.834385,46.503971,46.505001,,1.368928,1.3,54.052208,55.0,78.995003
20161115171500,37.799999,56.104412,46.503971,46.505001,,1.360899,1.3,54.700272,55.0,78.995003
20161115173000,0.0,55.096313,46.503971,46.505001,,1.372943,1.3,53.422142,55.0,78.995003
20161115174500,0.0,56.014404,46.503971,46.505001,,1.364914,1.3,53.674168,55.0,78.995003
20161115180000,4.1,54.37624,46.503971,46.505001,,1.364914,1.3,53.008102,55.0,78.995003
20161115181500,0.0,55.366337,47.21537,47.215,,1.393015,1.3,52.972099,55.0,78.525002
20161115183000,0.0,57.274529,48.023209,48.025002,,1.368928,1.3,54.160217,55.0,77.985001
20161115184500,0.0,54.37624,48.023209,48.025002,,1.360899,1.3,52.396042,55.0,77.985001
20161115190000,0.0,55.006302,48.023209,48.025002,,1.328784,1.3,52.55806,55.0,77.985001
20161115191500,0.0,58.012604,48.023209,48.025002,,1.336812,1.3,54.952297,55.0,77.985001
20161115193000,0.0,54.646263,48.023209,48.025002,,1.368928,1.3,52.396042,55.0,77.985001
20161115194500,0.0,54.736275,48.023209,48.025002,,1.35287,1.3,52.396042,55.0,77.985001
20161115200000,0.0,57.454548,48.023209,48.025002,,1.324769,1.3,54.502251,55.0,77.985001
20161115201500,0.0,54.736275,48.023209,48.025002,,1.328784,1.3,52.108009,55.0,77.985001
20161115203000,0.0,55.366337,48.023209,48.025002,,1.328784,1.3,52.180019,55.0,77.985001
20161115204500,0.0,55.006302,48.023209,48.025002,,1.360899,1.3,52.55806,55.0,77.985001
20161115210000,0.0,54.286232,48.023209,48.025002,,1.380971,1.3,51.441948,55.0,77.985001
20161115211500,0.0,55.924393,48.023209,48.025002,,1.360899,1.3,52.55806,55.0,77.985001
20161115213000,0.0,53.836185,48.023209,48.025002,,1.372943,1.3,51.405941,55.0,77.985001
20161115214500,0.0,54.19622,48.023209,48.025002,,1.35287,1.3,51.27993,55.0,77.985001
20161115220000,0.0,55.636368,48.951611,48.950001,,1.376957,1.3,52.144012,55.0,77.364998
20161115221500,0.0,53.188118,48.951611,48.950001,,1.376957,1.3,50.523853,55.0,77.364998
20161115223000,0.0,53.476151,48.951611,48.950001,,1.344841,1.3,50.55986,55.0,77.364998
20161115224500,0.0,55.726372,48.951611,48.950001,27.54201,1.344841,1.3,52.234024,55.0,77.364998
20161115230000,0.0,52.55806,48.951611,48.950001,27.54201,1.380971,1.3,50.019806,55.0,77.364998
20161115231500,0.0,53.476151,49.952351,49.950001,27.54201,1.376957,1.3,50.361839,55.0,76.699997
20161115233000,0.0,54.19622,49.952351,49.950001,27.684164,1.360899,1.3,51.639965,55.0,76.699997
20161115234500,0.0,52.648064,49.952351,49.950001,27.40652,1.393015,1.3,50.055805,55.0,76.699997
20161116000000,0.0,54.646263,49.952351,49.950001,26.789114,1.380971,1.3,51.225922,55.0,76.699997
20161116001500,0.0,53.098114,49.952351,49.950001,26.789114,1.344841,1.3,50.433846,55.0,76.699997
20161116003000,0.0,53.098114,49.952351,49.950001,26.78534,1.368928,1.3,50.361839,55.0,76.699997
20161116004500,0.0,55.006302,50.760189,50.759998,26.6473,1.348856,1.3,51.405941,55.0,76.160004
20161116010000,0.0,52.018005,50.760189,50.759998,26.377051,1.384986,1.3,49.551758,55.0,76.160004
20161116011500,0.0,52.828083,50.760189,50.759998,26.44024,1.376957,1.3,49.983799,55.0,76.160004
20161116013000,0.0,54.736275,50.760189,50.759998,25.768604,1.376957,1.3,51.27993,55.0,76.160004
20161116014500,0.0,52.55806,50.760189,50.759998,25.302141,1.376957,1.3,49.731773,55.0,76.160004
20161116020000,0.0,52.378036,50.760189,50.759998,25.02023,1.372943,1.3,49.173717,55.0,76.160004
20161116021500,0.0,52.918091,55.042557,55.044998,25.02023,1.212365,1.3,49.857788,55.0,73.779999
20161116023000,0.0,52.468048,54.033165,54.035,24.80093,1.232437,1.3,49.047707,55.0,73.980003
20161116024500,0.0,53.836185,52.646851,52.645,24.663876,1.256523,1.3,50.361839,55.0,74.900002
20161116030000,0.0,51.747978,52.646851,52.645,24.33989,1.28061,1.3,48.957695,55.0,74.900002
20161116031500,0.0,52.018005,52.646851,52.645,24.203822,1.292654,1.3,49.047707,55.0,74.900002
20161116033000,0.0,53.566154,52.646851,52.645,24.047133,1.288639,1.3,49.857788,55.0,74.900002
20161116034500,0.0,51.837986,52.646851,52.645,24.047133,1.284625,1.3,48.795681,55.0,74.900002
20161116040000,0.0,51.567955,52.646851,52.645,23.841552,1.292654,1.3,48.579659,55.0,74.900002
20161116041500,0.0,54.19622,52.646851,52.645,23.591516,1.296668,1.3,50.397842,55.0,74.900002
20161116043000,0.0,51.837986,52.646851,52.645,23.5414,1.300682,1.3,49.047707,55.0,74.900002
20161116044500,0.0,51.567955,52.646851,52.645,23.293336,1.296668,1.3,48.381638,55.0,74.900002
20161116050000,0.0,53.188118,52.646851,52.645,23.293336,1.268567,1.3,49.929794,55.0,74.900002
20161116051500,0.0,51.567955,52.646851,52.645,23.224809,1.292654,1.3,48.705673,55.0,74.900002
20161116053000,0.0,52.108009,52.646851,52.645,23.087755,1.292654,1.3,48.831684,55.0,74.900002
20161116054500,0.0,52.108009,52.646851,52.645,22.950701,1.312726,1.3,49.173717,55.0,74.900002
20161116060000,0.0,51.207924,52.646851,52.645,22.92022,1.304697,1.3,48.381638,55.0,74.900002
20161116061500,0.0,52.378036,52.646851,52.645,22.92022,1.300682,1.3,49.011703,55.0,74.900002
20161116063000,0.0,52.288033,52.646851,52.645,22.78218,1.300682,1.3,49.263725,55.0,74.900002
20161116064500,0.0,51.387939,52.646851,52.645,22.57512,1.312726,1.3,48.237625,55.0,74.900002
20161116070000,0.0,52.108009,52.646851,52.645,22.29904,1.300682,1.3,48.66967,55.0,74.900002
20161116071500,0.0,52.018005,52.646851,52.645,22.161,1.308711,1.3,49.047707,55.0,74.900002
20161116073000,0.0,51.387939,52.646851,52.645,22.192637,1.300682,1.3,48.327633,55.0,74.900002
20161116074500,0.0,51.927994,52.646851,52.645,22.192637,1.292654,1.3,48.705673,55.0,74.900002
20161116080000,0.0,53.098114,52.646851,52.645,22.053611,1.284625,1.3,49.731773,55.0,74.900002
20161116081500,0.0,50.937897,52.646851,52.645,22.053611,1.268567,1.3,48.201622,55.0,74.900002
20161116083000,0.0,51.207924,52.646851,52.645,21.914585,1.20835,1.3,48.327633,55.0,74.900002
20161116084500,0.0,53.656166,51.031574,51.029999,21.914585,1.232437,1.3,50.55986,55.0,75.980003
20161116090000,0.0,53.008102,49.741699,49.740002,22.393951,1.24448,1.3,50.019806,55.0,76.839996
20161116091500,0.0,54.556259,47.378975,47.380001,22.605448,1.256523,1.3,51.027901,55.0,78.415001
20161116093000,0.0,54.286232,47.378975,47.380001,23.739025,1.296668,1.3,51.945995,55.0,78.415001
20161116094500,0.0,54.016201,47.378975,47.380001,26.275187,1.272581,1.3,51.531956,55.0,78.415001
20161116100000,0.0,55.366337,47.378975,47.380001,26.275187,1.256523,1.3,52.396042,55.0,78.415001
20161116101500,0.0,54.19622,47.378975,47.380001,26.927426,1.256523,1.3,52.30603,55.0,78.415001
20161116103000,0.0,53.566154,47.378975,47.380001,,1.228422,1.3,51.855988,55.0,78.415001
20161116104500,0.0,56.104412,47.378975,47.380001,29.029085,1.224408,1.3,53.386139,55.0,78.415001
20161116110000,0.0,53.188118,47.378975,47.380001,29.735792,1.240466,1.3,51.441948,55.0,78.415001
20161116111500,0.0,53.098114,47.378975,47.380001,29.7532,1.252509,1.3,51.405941,55.0,78.415001
20161116113000,0.0,56.464447,47.378975,47.380001,29.714644,1.236451,1.3,53.962196,55.0,78.415001
20161116114500,0.0,53.098114,47.378975,47.380001,29.92983,1.24448,1.3,51.441948,55.0,78.415001
20161116120000,0.0,53.476151,47.378975,47.380001,30.248954,1.248495,1.3,51.69397,55.0,78.415001
20161116121500,0.0,54.19622,47.378975,47.380001,30.264968,1.260538,1.3,52.684067,55.0,78.415001
20161116123000,0.0,53.098114,47.378975,47.380001,,1.264552,1.3,51.441948,55.0,78.415001
20161116124500,0.0,55.186317,47.378975,47.380001,,1.292654,1.3,52.648064,55.0,78.415001
20161116130000,0.0,53.27813,47.378975,47.380001,,1.31674,1.3,51.891991,55.0,78.415001
20161116131500,0.0,53.476151,47.378975,47.380001,,1.328784,1.3,51.855988,55.0,78.415001
20161116133000,0.0,55.366337,48.994663,48.994999,,1.368928,1.3,52.972099,55.0,77.334999
20161116134500,0.0,52.468048,49.898952,49.900002,,1.368928,1.3,50.9739,55.0,76.735001
20161116140000,0.0,52.918091,49.898952,49.900002,30.35211,1.372943,1.3,51.027901,55.0,76.735001
20161116141500,0.0,55.726372,51.635193,51.634998,30.578805,1.364914,1.3,53.296131,55.0,75.574997
20161116143000,0.0,52.918091,51.635193,51.634998,31.062438,1.360899,1.3,51.027901,55.0,75.574997
20161116144500,0.0,52.468048,51.635193,51.634998,30.533772,1.376957,1.3,50.9739,55.0,75.574997
20161116150000,0.0,53.836185,51.635193,51.634998,30.797527,1.376957,1.3,52.522053,55.0,75.574997
20161116151500,0.0,52.738075,51.635193,51.634998,30.898014,1.389,1.3,51.225922,55.0,75.574997
20161116153000,0.0,54.556259,52.443031,52.445,30.503852,1.356885,1.3,52.396042,55.0,75.040001
20161116154500,0.0,52.468048,52.443031,52.445,30.38594,1.356885,1.3,51.315933,55.0,75.040001
20161116160000,0.0,53.008102,52.443031,52.445,30.503852,1.364914,1.3,51.225922,55.0,75.040001
20161116161500,0.0,55.636368,52.443031,52.445,30.285368,1.372943,1.3,53.224121,55.0,75.040001
20161116163000,0.0,52.648064,52.443031,52.445,29.867712,1.384986,1.3,51.027901,55.0,75.040001
20161116164500,0.0,53.008102,52.443031,52.445,30.402294,1.376957,1.3,51.063908,55.0,75.040001
20161116170000,0.0,55.636368,52.443031,52.445,29.867712,1.372943,1.3,53.548157,55.0,75.040001
20161116171500,0.0,52.648064,52.443031,52.445,29.867712,1.364914,1.3,50.9739,55.0,75.040001
20161116173000,0.0,52.918091,52.443031,52.445,30.402294,1.356885,1.3,51.027901,55.0,75.040001
20161116174500,0.0,53.476151,53.347321,53.345001,30.578465,1.360899,1.3,51.891991,55.0,74.434998
20161116180000,0.0,52.918091,54.25161,54.25,30.256383,1.35287,1.3,50.739876,55.0,73.830002
20161116181500,0.0,55.726372,54.25161,54.25,30.008081,1.336812,1.3,52.234024,55.0,73.830002
20161116183000,0.0,53.476151,54.25161,54.25,29.667265,1.328784,1.3,51.099911,55.0,73.830002
20161116184500,0.0,53.008102,54.25161,54.25,29.226608,1.300682,1.3,50.397842,55.0,73.830002
20161116190000,0.0,55.366337,54.25161,54.25,29.18948,1.28061,1.3,51.945995,55.0,73.830002
20161116191500,0.0,52.738075,54.25161,54.25,29.067794,1.248495,1.3,50.307831,55.0,73.830002
20161116193000,0.0,53.476151,54.25161,54.25,28.46001,1.256523,1.3,50.613861,55.0,73.830002
20161116194500,0.0,53.098114,54.25161,54.25,28.038988,1.236451,1.3,50.397842,55.0,73.830002
20161116200000,0.0,56.104412,52.744743,52.744999,27.536213,1.260538,1.3,52.594059,55.0,74.834999
20161116201500,0.0,52.378036,52.744743,52.744999,27.354296,1.268567,1.3,50.055805,55.0,74.834999
20161116203000,0.0,53.188118,52.744743,52.744999,27.114375,1.256523,1.3,50.397842,55.0,74.834999
20161116204500,0.0,54.19622,52.744743,52.744999,26.832464,1.260538,1.3,51.531956,55.0,74.834999
20161116210000,0.0,53.008102,52.744743,52.744999,26.62656,1.24448,1.3,49.929794,55.0,74.834999
20161116211500,0.0,54.286232,52.744743,52.744999,26.14852,1.260538,1.3,51.063908,55.0,74.834999
20161116213000,0.0,53.098114,52.744743,52.744999,,1.216379,1.3,50.48785,55.0,74.834999
20161116214500,0.0,53.098114,52.744743,52.744999,26.14852,1.228422,1.3,49.893791,55.0,74.834999
20161116220000,0.0,54.91629,52.744743,52.744999,25.76398,1.24448,1.3,51.225922,55.0,74.834999
20161116221500,0.0,52.108009,51.937111,51.935001,25.706877,1.204336,1.3,49.479752,55.0,75.375
20161116223000,0.0,52.828083,50.840137,50.84,25.714935,1.224408,1.3,49.641766,55.0,76.105003
20161116224500,0.0,54.91629,50.840137,50.84,25.583797,1.240466,1.3,51.189919,55.0,76.105003
20161116230000,0.0,52.738075,50.840137,50.84,25.385696,1.240466,1.3,49.731773,55.0,76.105003
20161116231500,0.0,52.468048,50.840137,50.84,25.24922,1.248495,1.3,49.263725,55.0,76.105003
20161116233000,0.0,54.286232,50.840137,50.84,25.175848,1.248495,1.3,50.649864,55.0,76.105003
20161116234500,0.0,52.378036,50.840137,50.84,25.175848,1.256523,1.3,49.299728,55.0,76.105003
20161117000000,0.0,52.828083,50.840137,50.84,24.783335,1.248495,1.3,49.353737,55.0,76.105003
20161117001500,0.0,52.378036,50.840137,50.84,24.58367,1.260538,1.3,49.731773,55.0,76.105003
20161117003000,0.0,51.927994,50.840137,50.84,24.43832,1.256523,1.3,49.047707,55.0,76.105003
20161117004500,0.0,53.476151,50.840137,50.84,24.170128,1.248495,1.3,50.055805,55.0,76.105003
20161117010000,0.0,51.837986,50.840137,50.84,24.10308,1.268567,1.3,48.885689,55.0,76.105003
20161117011500,0.0,52.108009,50.840137,50.84,23.968984,1.268567,1.3,48.831684,55.0,76.105003
20161117013000,0.0,53.27813,50.840137,50.84,23.795618,1.256523,1.3,50.019806,55.0,76.105003
20161117014500,0.0,51.657967,50.840137,50.84,23.25257,1.264552,1.3,49.011703,55.0,76.105003
20161117020000,0.0,51.747978,50.840137,50.84,23.365552,1.268567,1.3,48.579659,55.0,76.105003
20161117021500,0.0,54.37624,50.840137,50.84,23.478534,1.260538,1.3,50.361839,55.0,76.105003
20161117023000,0.0,52.018005,50.840137,50.84,23.183312,1.252509,1.3,49.011703,55.0,76.105003
20161117024500,0.0,52.108009,50.840137,50.84,23.40336,1.272581,1.3,48.885689,55.0,76.105003
20161117030000,0.0,53.368137,50.840137,50.84,23.40336,1.268567,1.3,49.929794,55.0,76.105003
20161117031500,0.0,51.297932,50.840137,50.84,23.513384,1.272581,1.3,48.417641,55.0,76.105003
20161117033000,0.0,51.927994,50.840137,50.84,23.293336,1.268567,1.3,48.543655,55.0,76.105003
20161117034500,0.0,52.468048,50.840137,50.84,22.950701,1.276596,1.3,49.137718,55.0,76.105003
20161117040000,0.0,51.297932,50.840137,50.84,22.78218,1.276596,1.3,48.29163,55.0,76.105003
20161117041500,0.0,52.018005,50.840137,50.84,22.92022,1.272581,1.3,48.795681,55.0,76.105003
20161117043000,0.0,52.55806,50.840137,50.84,22.471012,1.28061,1.3,49.263725,55.0,76.105003
20161117044500,0.0,50.937897,50.840137,50.84,22.230836,1.284625,1.3,47.949596,55.0,76.105003
20161117050000,0.0,51.297932,50.840137,50.84,21.9587,1.292654,1.3,48.237625,55.0,76.105003
20161117051500,0.0,52.738075,50.840137,50.84,21.9587,1.292654,1.3,49.227722,55.0,76.105003
20161117053000,0.0,50.937897,50.840137,50.84,21.754598,1.300682,1.3,47.643562,55.0,76.105003
20161117054500,0.0,50.55986,50.840137,50.84,,1.300682,1.3,47.643562,55.0,76.105003
20161117060000,0.0,52.648064,50.840137,50.84,21.523228,1.300682,1.3,49.011703,55.0,76.105003
20161117061500,0.0,50.937897,50.840137,50.84,21.523228,1.31674,1.3,47.643562,55.0,76.105003
20161117063000,0.0,50.019806,50.840137,50.84,21.523228,1.312726,1.3,47.049507,55.0,76.105003
20161117064500,0.0,52.108009,50.840137,50.84,21.523228,1.320755,1.3,48.543655,55.0,76.105003
20161117070000,0.0,51.477951,50.840137,50.84,21.523228,1.324769,1.3,48.381638,55.0,76.105003
20161117071500,0.0,50.199821,50.840137,50.84,21.523228,1.31674,1.3,47.265526,55.0,76.105003
20161117073000,0.0,52.378036,50.840137,50.84,21.523228,1.31674,1.3,48.579659,55.0,76.105003
20161117074500,0.0,51.477951,50.840137,50.84,21.523228,1.31674,1.3,48.579659,55.0,76.105003
20161117080000,0.0,51.387939,50.840137,50.84,21.523228,1.31674,1.3,48.237625,55.0,76.105003
20161117081500,0.0,53.098114,50.840137,50.84,21.523228,1.308711,1.3,49.731773,55.0,76.105003
20161117083000,0.0,52.198021,50.840137,50.84,21.970957,1.284625,1.3,49.353737,55.0,76.105003
20161117084500,0.0,52.828083,50.840137,50.84,22.707584,1.292654,1.3,50.307831,55.0,76.105003
20161117090000,0.0,54.91629,50.840137,50.84,22.707584,1.276596,1.3,52.108009,55.0,76.105003
20161117091500,0.0,53.27813,50.840137,50.84,23.23863,1.272581,1.3,50.775879,55.0,76.105003
20161117093000,0.0,53.476151,50.840137,50.84,24.639328,1.324769,1.3,51.153915,55.0,76.105003
20161117094500,0.0,57.274529,50.840137,50.84,26.420129,1.31674,1.3,53.926193,55.0,76.105003
20161117100000,0.0,53.926193,50.840137,50.84,27.434723,1.288639,1.3,51.855988,55.0,76.105003
20161117101500,0.0,54.19622,50.840137,50.84,28.376846,1.296668,1.3,51.891991,55.0,76.105003
20161117103000,0.0,55.636368,50.840137,50.84,30.188621,1.276596,1.3,53.836185,55.0,76.105003
20161117104500,0.0,54.91629,50.840137,50.84,31.184056,1.276596,1.3,52.684067,55.0,76.105003
20161117110000,0.0,56.914494,50.840137,50.84,31.75478,1.264552,1.3,54.250225,55.0,76.105003
20161117111500,0.0,54.646263,50.840137,50.84,31.853618,1.256523,1.3,53.188118,55.0,76.105003
20161117113000,0.0,55.366337,50.840137,50.84,32.59968,1.248495,1.3,53.386139,55.0,76.105003
20161117114500,12.655,58.552658,49.936054,49.935001,32.870252,1.232437,1.3,56.014404,55.0,76.709999
20161117120000,0.0,55.366337,49.936054,49.935001,33.449765,1.224408,1.3,53.58416,55.0,76.709999
20161117121500,0.0,55.456345,49.936054,49.935001,33.568,1.20835,1.3,53.58416,55.0,76.709999
20161117123000,39.215,56.824486,48.597965,48.599998,34.10027,1.232437,1.3,55.150314,55.0,77.599998
20161117124500,0.0,55.006302,48.597965,48.599998,34.236168,1.232437,1.3,53.674168,55.0,77.599998
20161117130000,0.0,55.276329,48.597965,48.599998,34.449059,1.260538,1.3,53.674168,55.0,77.599998
20161117131500,0.0,55.726372,48.597965,48.599998,34.449059,1.268567,1.3,53.998199,55.0,77.599998
20161117133000,45.014999,55.366337,48.597965,48.599998,34.895632,1.256523,1.3,54.37624,55.0,77.599998
20161117134500,41.860001,55.276329,48.597965,48.599998,34.86884,1.264552,1.3,54.502251,55.0,77.599998
20161117140000,9.815,56.464447,48.597965,48.599998,34.762267,1.272581,1.3,54.736275,55.0,77.599998
20161117141500,0.0,55.366337,48.597965,48.599998,34.820934,1.292654,1.3,53.926193,55.0,77.599998
20161117143000,49.564999,57.544556,48.597965,48.599998,34.83161,1.28061,1.3,56.788483,55.0,77.599998
20161117144500,49.709999,57.094509,48.597965,48.599998,34.659468,1.260538,1.3,55.348335,55.0,77.599998
20161117150000,9.84,56.014404,48.597965,48.599998,35.004653,1.252509,1.3,54.538254,55.0,77.599998
20161117151500,0.0,55.546356,48.597965,48.599998,34.659468,1.256523,1.3,54.052208,55.0,77.599998
20161117153000,29.940001,55.834385,48.597965,48.599998,34.656425,1.252509,1.3,54.160217,55.0,77.599998
20161117154500,14.17,55.186317,48.597965,48.599998,34.42463,1.236451,1.3,53.998199,55.0,77.599998
20161117160000,0.0,55.726372,48.597965,48.599998,34.42463,1.232437,1.3,54.052208,55.0,77.599998
20161117161500,0.0,55.186317,47.404541,47.404999,34.312226,1.216379,1.3,53.836185,55.0,78.394997
20161117163000,24.275,56.374439,47.404541,47.404999,34.543035,1.264552,1.3,54.37624,55.0,78.394997
20161117164500,8.925,55.546356,47.404541,47.404999,33.91429,1.260538,1.3,54.088211,55.0,78.394997
20161117170000,0.0,55.366337,47.404541,47.404999,33.691454,1.260538,1.3,54.052208,55.0,78.394997
20161117171500,42.715,56.464447,47.404541,47.404999,33.468618,1.252509,1.3,55.960396,55.0,78.394997
20161117173000,18.924999,56.284431,46.500458,46.5,33.188186,1.216379,1.3,54.502251,55.0,79.0
20161117174500,0.0,56.014404,46.500458,46.5,32.728795,1.268567,1.3,54.37624,55.0,79.0
20161117180000,2.305,58.822685,46.500458,46.5,32.33193,1.276596,1.3,55.438347,55.0,79.0
20161117181500,15.02,58.012604,46.500458,46.5,32.086008,1.312726,1.3,55.438347,55.0,79.0
20161117183000,0.0,56.914494,46.500458,46.5,31.601474,1.332798,1.3,54.37624,55.0,79.0
20161117184500,0.0,55.636368,46.500458,46.5,31.359581,1.384986,1.3,53.062107,55.0,79.0
20161117190000,14.545,56.374439,46.500458,46.5,31.095996,1.376957,1.3,53.872189,55.0,79.0
20161117191500,5.91,57.832584,46.500458,46.5,31.095996,1.376957,1.3,54.9883,55.0,79.0
20161117193000,5.91,57.36454,46.500458,46.5,30.812776,1.376957,1.3,54.610264,55.0,79.0
20161117194500,0.0,55.924393,46.500458,46.5,30.627,1.364914,1.3,53.674168,55.0,79.0
20161117200000,0.0,56.104412,46.500458,46.5,30.675977,1.372943,1.3,53.296131,55.0,79.0
20161117201500,0.0,55.456345,46.500458,46.5,30.675977,1.364914,1.3,53.134113,55.0,79.0
20161117203000,0.0,55.546356,46.500458,46.5,30.286592,1.360899,1.3,53.062107,55.0,79.0
20161117204500,0.0,55.456345,46.500458,46.5,30.015527,1.35287,1.3,53.062107,55.0,79.0
20161117210000,0.0,55.456345,46.500458,46.5,30.015527,1.344841,1.3,52.900093,55.0,79.0
20161117211500,0.0,55.276329,46.500458,46.5,29.904772,1.360899,1.3,52.936096,55.0,79.0
20161117213000,0.0,55.366337,46.500458,46.5,29.681528,1.344841,1.3,52.900093,55.0,79.0
20161117214500,0.0,55.276329,46.500458,46.5,29.356148,1.35287,1.3,52.684067,55.0,79.0
20161117220000,0.0,55.186317,46.500458,46.5,29.255661,1.35287,1.3,52.810081,55.0,79.0
20161117221500,0.0,55.186317,46.500458,46.5,29.124523,1.348856,1.3,52.594059,55.0,79.0
20161117223000,0.0,55.276329,46.500458,46.5,28.468833,1.356885,1.3,52.48605,55.0,79.0
20161117224500,0.0,55.096313,46.500458,46.5,28.776635,1.340827,1.3,52.432045,55.0,79.0
20161117230000,0.0,55.006302,46.500458,46.5,28.662344,1.356885,1.3,52.396042,55.0,79.0
20161117231500,0.0,55.006302,46.500458,46.5,28.662344,1.35287,1.3,52.270027,55.0,79.0
20161117233000,0.0,54.91629,46.500458,46.5,28.528248,1.356885,1.3,52.396042,55.0,79.0
20161117234500,0.0,55.456345,46.500458,46.5,28.544109,1.35287,1.3,52.648064,55.0,79.0
20161118000000,0.0,56.374439,46.500458,46.5,28.476568,1.356885,1.3,53.188118,55.0,79.0
20161118001500,0.0,55.276329,46.500458,46.5,28.341486,1.360899,1.3,52.432045,55.0,79.0
