PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161118003000,0.0,55.006302,46.500458,46.5,27.924816,1.356885,1.3,52.48605,55.0,79.0
20161118004500,0.0,56.014404,46.500458,46.5,27.868699,1.360899,1.3,53.008102,55.0,79.0
20161118010000,0.0,55.006302,46.500458,46.5,27.598535,1.360899,1.3,52.48605,55.0,79.0
20161118011500,0.0,54.646263,46.500458,46.5,27.463453,1.364914,1.3,51.855988,55.0,79.0
20161118013000,0.0,54.736275,46.500458,46.5,27.26083,1.360899,1.3,51.891991,55.0,79.0
20161118014500,0.0,55.096313,46.500458,46.5,27.125748,1.360899,1.3,52.180019,55.0,79.0
20161118020000,0.0,55.366337,46.500458,46.5,27.129284,1.35287,1.3,52.846085,55.0,79.0
20161118021500,0.0,54.556259,46.500458,46.5,27.267902,1.360899,1.3,51.855988,55.0,79.0
20161118023000,0.0,55.006302,46.500458,46.5,27.267902,1.364914,1.3,52.072006,55.0,79.0
20161118024500,0.0,55.726372,46.500458,46.5,27.26848,1.368928,1.3,52.720074,55.0,79.0
20161118030000,0.0,55.366337,46.500458,46.5,27.40652,1.376957,1.3,52.55806,55.0,79.0
20161118031500,0.0,54.19622,46.500458,46.5,27.545138,1.376957,1.3,51.639965,55.0,79.0
20161118033000,0.0,54.646263,46.500458,46.5,27.545138,1.380971,1.3,51.729973,55.0,79.0
20161118034500,0.0,54.826286,46.500458,46.5,27.545138,1.368928,1.3,51.765976,55.0,79.0
20161118040000,0.0,55.924393,46.500458,46.5,27.683756,1.372943,1.3,53.098114,55.0,79.0
20161118041500,0.0,54.826286,46.500458,46.5,27.545138,1.384986,1.3,52.396042,55.0,79.0
20161118043000,0.0,54.106209,46.500458,46.5,27.403732,1.384986,1.3,51.639965,55.0,79.0
20161118044500,0.0,54.736275,46.500458,46.5,27.333726,1.384986,1.3,51.765976,55.0,79.0
20161118050000,0.0,55.726372,46.500458,46.5,27.058547,1.389,1.3,52.774078,55.0,79.0
20161118051500,0.0,55.276329,46.500458,46.5,27.058547,1.389,1.3,52.720074,55.0,79.0
20161118053000,0.0,54.556259,46.500458,46.5,27.193714,1.389,1.3,51.69397,55.0,79.0
20161118054500,0.0,55.006302,46.500458,46.5,27.053702,1.376957,1.3,52.396042,55.0,79.0
20161118060000,0.0,55.726372,46.500458,46.5,27.053702,1.389,1.3,52.594059,55.0,79.0
20161118061500,0.0,54.466248,47.501198,47.5,27.053702,1.364914,1.3,51.819984,55.0,78.334999
20161118063000,0.0,54.646263,47.501198,47.5,27.193714,1.360899,1.3,51.729973,55.0,78.334999
20161118064500,0.0,55.456345,47.501198,47.5,27.328881,1.368928,1.3,52.55806,55.0,78.334999
20161118070000,0.0,54.646263,47.501198,47.5,27.187883,1.368928,1.3,51.69397,55.0,78.334999
20161118071500,0.0,53.926193,47.501198,47.5,27.187883,1.360899,1.3,51.225922,55.0,78.334999
20161118073000,0.0,54.106209,47.501198,47.5,26.91369,1.368928,1.3,51.405941,55.0,78.334999
20161118074500,0.0,55.456345,47.501198,47.5,26.773678,1.368928,1.3,52.360039,55.0,78.334999
20161118080000,0.0,53.926193,47.501198,47.5,26.905887,1.368928,1.3,51.27993,55.0,78.334999
20161118081500,0.0,54.556259,47.501198,47.5,26.905887,1.344841,1.3,51.603962,55.0,78.334999
20161118083000,0.0,55.006302,47.501198,47.5,26.967104,1.344841,1.3,52.234024,55.0,78.334999
20161118084500,0.0,55.366337,47.501198,47.5,27.734382,1.340827,1.3,52.594059,55.0,78.334999
20161118090000,0.0,55.546356,47.501198,47.5,27.734382,1.300682,1.3,53.008102,55.0,78.334999
20161118091500,0.0,55.726372,47.501198,47.5,28.376846,1.376957,1.3,53.188118,55.0,78.334999
20161118093000,0.0,56.554459,47.501198,47.5,29.029085,1.372943,1.3,54.052208,55.0,78.334999
20161118094500,0.0,57.094509,47.501198,47.5,29.971208,1.372943,1.3,54.574257,55.0,78.334999
20161118100000,0.0,56.104412,47.501198,47.5,30.623447,1.360899,1.3,53.998199,55.0,78.334999
20161118101500,0.0,56.644463,47.501198,47.5,31.275686,1.348856,1.3,54.448246,55.0,78.334999
20161118103000,24.51,56.824486,47.501198,47.5,32.412952,1.340827,1.3,54.412243,55.0,78.334999
20161118104500,10.905,55.636368,47.501198,47.5,33.250797,1.328784,1.3,53.764175,55.0,78.334999
20161118110000,0.0,55.456345,47.501198,47.5,33.34224,1.340827,1.3,54.088211,55.0,78.334999
20161118111500,0.0,55.276329,47.501198,47.5,33.592514,1.348856,1.3,53.548157,55.0,78.334999
20161118113000,24.215,57.274529,47.501198,47.5,33.973756,1.332798,1.3,55.240326,55.0,78.334999
20161118114500,7.83,57.36454,47.501198,47.5,33.973756,1.336812,1.3,54.952297,55.0,78.334999
20161118120000,0.0,55.726372,47.501198,47.5,33.851798,1.344841,1.3,53.998199,55.0,78.334999
20161118121500,0.0,55.456345,47.501198,47.5,33.747112,1.344841,1.3,53.998199,55.0,78.334999
20161118123000,28.135,57.454548,47.501198,47.5,33.993442,1.35287,1.3,55.312332,55.0,78.334999
20161118124500,9.63,56.284431,47.501198,47.5,34.436564,1.344841,1.3,54.340233,55.0,78.334999
20161118130000,9.63,55.924393,47.501198,47.5,34.234264,1.35287,1.3,54.700272,55.0,78.334999
20161118131500,0.0,55.546356,47.501198,47.5,34.304678,1.35287,1.3,54.124214,55.0,78.334999
20161118133000,0.0,56.104412,47.501198,47.5,34.304678,1.340827,1.3,54.37624,55.0,78.334999
20161118134500,41.970001,57.832584,47.501198,47.5,34.25956,1.376957,1.3,55.798382,55.0,78.334999
20161118140000,13.24,56.014404,47.501198,47.5,34.25956,1.344841,1.3,54.538254,55.0,78.334999
20161118141500,0.0,56.19442,47.501198,47.5,33.91429,1.332798,1.3,54.502251,55.0,78.334999
20161118143000,0.0,56.104412,47.501198,47.5,34.773844,1.35287,1.3,54.448246,55.0,78.334999
20161118144500,0.0,55.636368,47.501198,47.5,34.883205,1.336812,1.3,54.538254,55.0,78.334999
20161118150000,0.0,55.726372,47.501198,47.5,34.883205,1.324769,1.3,54.574257,55.0,78.334999
20161118151500,0.0,56.104412,47.501198,47.5,34.47138,1.31674,1.3,54.37624,55.0,78.334999
20161118153000,49.599998,57.724571,47.501198,47.5,34.805634,1.308711,1.3,56.698471,55.0,78.334999
20161118154500,55.16,57.004501,47.501198,47.5,34.805634,1.292654,1.3,55.348335,55.0,78.334999
20161118160000,13.905,56.374439,47.501198,47.5,34.818044,1.284625,1.3,55.024303,55.0,78.334999
20161118161500,0.24,55.636368,47.501198,47.5,34.9399,1.296668,1.3,54.160217,55.0,78.334999
20161118163000,23.225,60.730873,47.501198,47.5,34.9399,1.304697,1.3,57.382538,55.0,78.334999
20161118164500,49.564999,56.734474,47.501198,47.5,34.769815,1.324769,1.3,55.402344,55.0,78.334999
20161118170000,10.215,56.734474,47.501198,47.5,34.769815,1.35287,1.3,55.276329,55.0,78.334999
20161118171500,0.0,56.014404,47.501198,47.5,34.42463,1.376957,1.3,54.160217,55.0,78.334999
20161118173000,18.780001,61.468948,47.501198,47.5,34.42463,1.368928,1.3,56.9865,55.0,78.334999
20161118174500,44.165001,57.832584,47.501198,47.5,34.370162,1.372943,1.3,55.47435,55.0,78.334999
20161118180000,7.63,57.544556,47.501198,47.5,34.304678,1.372943,1.3,55.186317,55.0,78.334999
20161118181500,0.0,56.284431,47.501198,47.5,34.234264,1.336812,1.3,54.214222,55.0,78.334999
20161118183000,19.885,58.282631,47.501198,47.5,33.993442,1.320755,1.3,55.312332,55.0,78.334999
20161118184500,4.635,58.102612,47.501198,47.5,33.813004,1.344841,1.3,55.348335,55.0,78.334999
20161118190000,0.205,56.464447,47.501198,47.5,33.563716,1.356885,1.3,54.214222,55.0,78.334999
20161118191500,24.530001,55.834385,47.501198,47.5,33.563716,1.380971,1.3,53.710175,55.0,78.334999
20161118193000,10.025,56.374439,47.501198,47.5,33.044264,1.372943,1.3,53.998199,55.0,78.334999
20161118194500,0.0,56.374439,47.501198,47.5,32.750198,1.376957,1.3,53.836185,55.0,78.334999
20161118200000,44.195,59.002701,47.501198,47.5,32.6857,1.368928,1.3,56.572456,55.0,78.334999
20161118201500,32.779999,56.284431,47.501198,47.5,32.62161,1.384986,1.3,54.37624,55.0,78.334999
20161118203000,0.0,56.374439,47.501198,47.5,32.36525,1.376957,1.3,54.214222,55.0,78.334999
20161118204500,0.0,59.920792,47.501198,47.5,32.41472,1.376957,1.3,55.47435,55.0,78.334999
20161118210000,35.720001,58.282631,48.212597,48.215,32.284568,1.360899,1.3,55.636368,55.0,77.860001
20161118211500,4.305,57.544556,48.212597,48.215,32.284568,1.364914,1.3,54.736275,55.0,77.860001
20161118213000,0.0,56.644463,48.212597,48.215,32.154416,1.372943,1.3,53.998199,55.0,77.860001
20161118214500,16.344999,57.832584,48.212597,48.215,32.057958,1.368928,1.3,54.790279,55.0,77.860001
20161118220000,5.425,57.094509,48.212597,48.215,32.104385,1.360899,1.3,54.37624,55.0,77.860001
20161118221500,0.0,56.374439,48.212597,48.215,32.104385,1.368928,1.3,53.998199,55.0,77.860001
20161118223000,42.880001,57.004501,48.212597,48.215,32.104385,1.372943,1.3,55.240326,55.0,77.860001
20161118224500,28.045,57.184517,48.212597,48.215,32.237495,1.364914,1.3,54.448246,55.0,77.860001
20161118230000,1.94,57.184517,48.212597,48.215,32.282936,1.364914,1.3,54.862289,55.0,77.860001
20161118231500,8.875,60.190819,48.212597,48.215,32.282936,1.336812,1.3,55.852386,55.0,77.860001
20161118233000,16.575001,58.192619,48.212597,48.215,32.326405,1.284625,1.3,55.186317,55.0,77.860001
20161118234500,3.59,57.094509,48.212597,48.215,32.191323,1.292654,1.3,54.664268,55.0,77.860001
20161119000000,0.0,55.456345,48.212597,48.215,30.109656,1.292654,1.3,53.188118,55.0,77.860001
20161119001500,13.04,56.104412,48.212597,48.215,32.027732,1.284625,1.3,53.674168,55.0,77.860001
20161119003000,0.0,56.374439,48.212597,48.215,29.759847,1.296668,1.3,53.872189,55.0,77.860001
20161119004500,0.0,56.104412,48.212597,48.215,29.306372,1.308711,1.3,53.548157,55.0,77.860001
20161119010000,0.0,54.556259,48.212597,48.215,28.489964,1.324769,1.3,52.55806,55.0,77.860001
20161119011500,0.0,54.37624,48.212597,48.215,28.08176,1.324769,1.3,51.945995,55.0,77.860001
20161119013000,0.0,54.106209,48.212597,48.215,27.463453,1.31674,1.3,51.69397,55.0,77.860001
20161119014500,0.0,54.646263,48.212597,48.215,27.12024,1.336812,1.3,51.729973,55.0,77.860001
20161119020000,0.0,54.826286,48.212597,48.215,26.58032,1.336812,1.3,51.855988,55.0,77.860001
20161119021500,0.0,55.006302,53.01329,53.014999,26.44721,1.20835,1.3,52.234024,55.0,74.660004
20161119023000,0.0,53.836185,53.08849,53.09,25.714935,1.192292,1.3,51.027901,55.0,74.610001
20161119024500,0.0,53.746178,52.087955,52.09,25.518228,1.248495,1.3,50.9739,55.0,75.275002
20161119030000,0.0,55.186317,52.087955,52.09,25.38709,1.236451,1.3,51.945995,55.0,75.275002
20161119031500,0.0,54.016201,52.087955,52.09,25.38709,1.240466,1.3,51.441948,55.0,75.275002
20161119033000,0.0,54.286232,52.087955,52.09,25.182665,1.236451,1.3,51.063908,55.0,75.275002
20161119034500,0.0,54.736275,52.087955,52.09,25.175848,1.232437,1.3,51.69397,55.0,75.275002
20161119040000,0.0,54.106209,52.087955,52.09,24.706512,1.228422,1.3,51.405941,55.0,75.275002
20161119041500,0.0,53.476151,52.087955,52.09,24.706512,1.240466,1.3,50.739876,55.0,75.275002
20161119043000,0.0,54.646263,52.087955,52.09,24.55919,1.236451,1.3,51.225922,55.0,75.275002
20161119044500,0.0,53.926193,52.087955,52.09,24.289026,1.240466,1.3,51.225922,55.0,75.275002
20161119050000,0.0,53.476151,52.087955,52.09,24.221485,1.24448,1.3,50.523853,55.0,75.275002
20161119051500,0.0,53.746178,52.087955,52.09,24.086403,1.236451,1.3,50.55986,55.0,75.275002
20161119053000,0.0,53.368137,52.087955,52.09,23.834888,1.24448,1.3,50.523853,55.0,75.275002
20161119054500,0.0,54.106209,52.087955,52.09,22.587904,1.248495,1.3,50.775879,55.0,75.275002
20161119060000,0.0,52.288033,52.087955,52.09,21.863024,1.28061,1.3,49.173717,55.0,75.275002
20161119061500,0.0,53.008102,52.087955,52.09,20.562728,1.272581,1.3,49.929794,55.0,75.275002
20161119063000,0.0,52.288033,52.087955,52.09,20.562728,1.308711,1.3,49.173717,55.0,75.275002
20161119064500,0.0,52.378036,52.087955,52.09,19.895699,1.324769,1.3,48.885689,55.0,75.275002
20161119070000,0.0,53.188118,52.087955,52.09,18.979875,1.348856,1.3,49.299728,55.0,75.275002
20161119071500,0.0,51.027901,52.087955,52.09,18.979875,1.360899,1.3,47.859589,55.0,75.275002
20161119073000,0.0,52.468048,53.04047,53.040001,18.979875,1.364914,1.3,48.921692,55.0,74.639999
20161119074500,0.0,51.657967,53.04047,53.040001,18.757124,1.376957,1.3,47.859589,55.0,74.639999
20161119080000,0.0,51.657967,53.04047,53.040001,18.529443,1.397029,1.3,48.381638,55.0,74.639999
20161119081500,0.0,52.378036,53.751869,53.75,18.529443,1.35287,1.3,48.705673,55.0,74.165001
20161119083000,0.0,52.018005,53.751869,53.75,18.153777,1.368928,1.3,48.543655,55.0,74.165001
20161119084500,0.0,51.927994,53.751869,53.75,17.94959,1.384986,1.3,48.543655,55.0,74.165001
20161119090000,0.0,52.018005,54.752609,54.755001,18.073826,1.35287,1.3,48.705673,55.0,73.5
20161119091500,0.0,50.199821,54.752609,54.755001,18.073826,1.364914,1.3,47.607563,55.0,73.5
20161119093000,0.0,52.468048,54.752609,54.755001,18.198062,1.35287,1.3,48.705673,55.0,73.5
20161119094500,0.0,50.469849,54.752609,54.755001,18.117125,1.360899,1.3,47.571556,55.0,73.5
20161119100000,0.0,51.747978,56.561188,56.560001,18.363625,1.356885,1.3,48.327633,55.0,72.294998
20161119101500,0.0,50.937897,56.561188,56.560001,18.363625,1.380971,1.3,47.949596,55.0,72.294998
20161119103000,0.0,51.297932,56.561188,56.560001,18.586376,1.376957,1.3,48.039604,55.0,72.294998
20161119104500,0.0,52.018005,56.561188,56.560001,19.0143,1.372943,1.3,49.047707,55.0,72.294998
20161119110000,0.0,50.847885,56.561188,56.560001,19.197526,1.364914,1.3,47.571556,55.0,72.294998
20161119111500,0.0,52.018005,56.561188,56.560001,19.197526,1.393015,1.3,48.885689,55.0,72.294998
20161119113000,0.0,50.55986,57.369026,57.369999,19.45018,1.332798,1.3,47.949596,55.0,71.754997
20161119114500,0.0,52.468048,57.369026,57.369999,19.776869,1.344841,1.3,49.047707,55.0,71.754997
20161119120000,0.0,50.937897,57.369026,57.369999,19.776869,1.35287,1.3,48.075607,55.0,71.754997
20161119121500,0.0,51.657967,57.369026,57.369999,19.97242,1.320755,1.3,48.921692,55.0,71.754997
20161119123000,0.0,51.657967,57.369026,57.369999,20.2111,1.360899,1.3,48.417641,55.0,71.754997
20161119124500,0.0,51.297932,57.369026,57.369999,20.2111,1.372943,1.3,48.705673,55.0,71.754997
20161119130000,0.0,53.188118,57.369026,57.369999,20.018405,1.336812,1.3,50.055805,55.0,71.754997
20161119131500,0.0,51.657967,57.369026,57.369999,20.109032,1.356885,1.3,49.047707,55.0,71.754997
20161119133000,0.0,52.108009,57.369026,57.369999,20.109032,1.340827,1.3,49.08371,55.0,71.754997
20161119134500,0.0,52.378036,57.369026,57.369999,20.69135,1.360899,1.3,49.605759,55.0,71.754997
20161119140000,0.0,52.018005,57.369026,57.369999,20.6293,1.348856,1.3,49.263725,55.0,71.754997
20161119141500,0.0,51.567955,57.369026,57.369999,20.649428,1.344841,1.3,49.173717,55.0,71.754997
20161119143000,0.0,53.008102,57.369026,57.369999,21.3195,1.324769,1.3,50.019806,55.0,71.754997
20161119144500,0.0,51.747978,57.369026,57.369999,21.111199,1.348856,1.3,49.173717,55.0,71.754997
20161119150000,0.0,54.19622,57.369026,57.369999,21.111199,1.348856,1.3,50.847885,55.0,71.754997
20161119151500,0.0,51.747978,57.369026,57.369999,20.976032,1.35287,1.3,49.551758,55.0,71.754997
20161119153000,0.0,53.098114,57.369026,57.369999,21.118016,1.332798,1.3,50.235825,55.0,71.754997
20161119154500,0.0,51.747978,57.369026,57.369999,21.118016,1.35287,1.3,49.173717,55.0,71.754997
20161119160000,0.0,52.828083,57.369026,57.369999,21.030092,1.356885,1.3,50.235825,55.0,71.754997
20161119161500,0.0,51.837986,57.369026,57.369999,20.799776,1.35287,1.3,49.353737,55.0,71.754997
20161119163000,0.0,52.468048,57.369026,57.369999,20.799776,1.344841,1.3,49.641766,55.0,71.754997
20161119164500,0.0,51.567955,57.369026,57.369999,20.844724,1.356885,1.3,49.173717,55.0,71.754997
20161119170000,0.0,53.098114,57.369026,57.369999,20.98137,1.35287,1.3,50.397842,55.0,71.754997
20161119171500,0.0,51.117912,57.369026,57.369999,20.798382,1.348856,1.3,49.227722,55.0,71.754997
20161119173000,0.0,53.476151,57.369026,57.369999,20.78672,1.344841,1.3,50.523853,55.0,71.754997
20161119174500,0.0,51.747978,57.369026,57.369999,20.644736,1.364914,1.3,49.173717,55.0,71.754997
20161119180000,0.0,52.828083,57.369026,57.369999,20.585168,1.356885,1.3,49.677769,55.0,71.754997
20161119181500,0.0,51.657967,57.369026,57.369999,20.521656,1.360899,1.3,48.831684,55.0,71.754997
20161119183000,0.0,51.657967,57.369026,57.369999,20.2842,1.360899,1.3,48.543655,55.0,71.754997
20161119184500,0.0,51.387939,57.369026,57.369999,20.094157,1.35287,1.3,48.453648,55.0,71.754997
20161119190000,0.0,52.018005,57.369026,57.369999,19.871576,1.364914,1.3,48.885689,55.0,71.754997
20161119191500,0.0,51.657967,57.369026,57.369999,19.871576,1.364914,1.3,47.949596,55.0,71.754997
20161119193000,0.0,51.297932,57.369026,57.369999,19.72286,1.356885,1.3,48.66967,55.0,71.754997
20161119194500,0.0,51.387939,57.369026,57.369999,19.509884,1.360899,1.3,47.823582,55.0,71.754997
20161119200000,0.0,51.387939,57.369026,57.369999,19.509884,1.356885,1.3,48.381638,55.0,71.754997
20161119201500,0.0,51.747978,57.369026,57.369999,19.243664,1.35287,1.3,48.507652,55.0,71.754997
20161119203000,0.0,50.847885,57.369026,57.369999,18.669642,1.35287,1.3,48.075607,55.0,71.754997
20161119204500,0.0,52.018005,57.369026,57.369999,18.669642,1.344841,1.3,48.66967,55.0,71.754997
20161119210000,0.0,51.117912,57.369026,57.369999,18.356094,1.336812,1.3,48.075607,55.0,71.754997
20161119211500,0.0,52.108009,57.369026,57.369999,18.251578,1.328784,1.3,48.831684,55.0,71.754997
20161119213000,0.0,51.027901,57.369026,57.369999,17.979034,1.344841,1.3,47.823582,55.0,71.754997
20161119214500,0.0,52.018005,57.369026,57.369999,17.979034,1.324769,1.3,48.759678,55.0,71.754997
20161119220000,0.0,50.019806,57.369026,57.369999,17.806076,1.340827,1.3,46.887489,55.0,71.754997
20161119221500,0.0,51.567955,57.369026,57.369999,17.681925,1.348856,1.3,48.165619,55.0,71.754997
20161119223000,0.0,51.387939,57.369026,57.369999,17.28268,1.336812,1.3,48.381638,55.0,71.754997
20161119224500,0.0,51.387939,57.369026,57.369999,17.17422,1.348856,1.3,48.039604,55.0,71.754997
20161119230000,0.0,51.207924,57.369026,57.369999,16.954512,1.340827,1.3,48.039604,55.0,71.754997
20161119231500,0.0,50.937897,57.369026,57.369999,16.954512,1.348856,1.3,47.607563,55.0,71.754997
20161119233000,0.0,51.027901,57.369026,57.369999,16.867336,1.360899,1.3,47.301529,55.0,71.754997
20161119234500,0.0,50.55986,57.369026,57.369999,16.57072,1.368928,1.3,47.175518,55.0,71.754997
20161120000000,0.0,50.757877,57.369026,57.369999,16.400635,1.368928,1.3,47.355537,55.0,71.754997
20161120001500,0.0,50.55986,57.369026,57.369999,16.359308,1.368928,1.3,47.229523,55.0,71.754997
20161120003000,0.0,50.55986,57.369026,57.369999,16.244932,1.368928,1.3,47.301529,55.0,71.754997
20161120004500,0.0,50.469849,57.369026,57.369999,16.027604,1.364914,1.3,46.959496,55.0,71.754997
20161120010000,0.0,50.289829,57.369026,57.369999,15.979868,1.384986,1.3,46.923492,55.0,71.754997
20161120011500,0.0,50.289829,57.369026,57.369999,15.747172,1.376957,1.3,46.887489,55.0,71.754997
20161120013000,0.0,50.289829,57.369026,57.369999,15.519491,1.384986,1.3,46.743473,55.0,71.754997
20161120014500,0.0,50.289829,57.369026,57.369999,15.402157,1.320755,1.3,46.797482,55.0,71.754997
20161120020000,0.0,50.289829,57.369026,57.369999,15.226156,1.312726,1.3,46.797482,55.0,71.754997
20161120021500,0.0,50.289829,57.369026,57.369999,15.108822,1.31674,1.3,46.743473,55.0,71.754997
20161120023000,0.0,50.379837,57.369026,57.369999,14.874154,1.328784,1.3,46.833485,55.0,71.754997
20161120024500,0.0,50.289829,57.369026,57.369999,14.874154,1.328784,1.3,46.491451,55.0,71.754997
20161120030000,0.0,49.749775,57.369026,57.369999,14.63612,1.328784,1.3,46.275429,55.0,71.754997
20161120031500,0.0,49.209724,57.369026,57.369999,14.63612,1.324769,1.3,45.897392,55.0,71.754997
20161120033000,0.0,49.38974,57.369026,57.369999,14.572115,1.328784,1.3,45.753376,55.0,71.754997
20161120034500,0.0,49.029701,57.369026,57.369999,14.385846,1.324769,1.3,45.627365,55.0,71.754997
20161120040000,0.0,48.939697,57.369026,57.369999,14.3257,1.328784,1.3,45.285332,55.0,71.754997
20161120041500,0.0,49.659767,57.369026,57.369999,14.134994,1.328784,1.3,45.627365,55.0,71.754997
20161120043000,0.0,49.659767,57.369026,57.369999,13.756948,1.332798,1.3,46.275429,55.0,71.754997
20161120044500,0.0,49.299728,57.369026,57.369999,13.433625,1.328784,1.3,45.933395,55.0,71.754997
20161120050000,0.0,48.759678,57.369026,57.369999,13.372,1.340827,1.3,45.50135,55.0,71.754997
20161120051500,0.0,48.66967,57.369026,57.369999,13.433625,1.332798,1.3,44.979298,55.0,71.754997
20161120053000,0.0,48.939697,57.369026,57.369999,13.433625,1.336812,1.3,44.979298,55.0,71.754997
20161120054500,0.0,49.929794,57.369026,57.369999,13.372,1.324769,1.3,46.455444,55.0,71.754997
20161120060000,0.0,49.38974,57.369026,57.369999,13.00225,1.324769,1.3,45.807381,55.0,71.754997
20161120061500,0.0,48.579659,57.369026,57.369999,13.00225,1.340827,1.3,45.159317,55.0,71.754997
20161120063000,0.0,49.569756,57.369026,57.369999,12.731678,1.336812,1.3,45.807381,55.0,71.754997
20161120064500,0.0,49.929794,57.369026,57.369999,12.731678,1.332798,1.3,46.455444,55.0,71.754997
20161120070000,0.0,49.119713,57.369026,57.369999,12.483206,1.332798,1.3,45.627365,55.0,71.754997
20161120071500,0.0,48.219624,57.369026,57.369999,12.35897,1.340827,1.3,44.853287,55.0,71.754997
20161120073000,0.0,50.289829,57.369026,57.369999,12.296852,1.336812,1.3,46.455444,55.0,71.754997
20161120074500,0.0,49.38974,57.369026,57.369999,12.08051,1.344841,1.3,45.753376,55.0,71.754997
20161120080000,0.0,48.399643,57.369026,57.369999,11.955288,1.336812,1.3,45.105312,55.0,71.754997
20161120081500,0.0,50.199821,57.369026,57.369999,11.860224,1.31674,1.3,46.455444,55.0,71.754997
20161120083000,0.0,50.199821,57.369026,57.369999,11.826785,1.332798,1.3,46.527454,55.0,71.754997
20161120084500,0.0,49.569756,57.369026,57.369999,12.04872,1.31674,1.3,46.275429,55.0,71.754997
20161120090000,0.0,49.659767,57.369026,57.369999,12.589949,1.324769,1.3,46.491451,55.0,71.754997
20161120091500,0.0,50.289829,57.369026,57.369999,12.589949,1.332798,1.3,46.923492,55.0,71.754997
20161120093000,0.0,51.027901,57.369026,57.369999,13.29074,1.320755,1.3,47.517551,55.0,71.754997
20161120094500,0.0,50.55986,57.369026,57.369999,14.062608,1.324769,1.3,47.697571,55.0,71.754997
20161120100000,0.0,50.10981,57.369026,57.369999,14.87038,1.332798,1.3,46.959496,55.0,71.754997
20161120101500,0.0,52.018005,57.369026,57.369999,14.87038,1.312726,1.3,48.453648,55.0,71.754997
20161120103000,0.0,50.379837,57.369026,57.369999,15.754159,1.31674,1.3,47.607563,55.0,71.754997
20161120104500,0.0,52.108009,57.369026,57.369999,16.43999,1.324769,1.3,48.66967,55.0,71.754997
20161120110000,0.0,50.66787,57.369026,57.369999,17.202899,1.31674,1.3,48.039604,55.0,71.754997
20161120111500,0.0,52.378036,57.369026,57.369999,17.202899,1.324769,1.3,49.353737,55.0,71.754997
20161120113000,0.0,50.66787,57.369026,57.369999,17.715279,1.320755,1.3,47.859589,55.0,71.754997
20161120114500,0.0,51.387939,57.369026,57.369999,17.715279,1.376957,1.3,48.921692,55.0,71.754997
20161120120000,0.0,51.387939,57.369026,57.369999,18.26324,1.384986,1.3,48.795681,55.0,71.754997
20161120121500,0.0,52.018005,57.369026,57.369999,18.72428,1.376957,1.3,49.353737,55.0,71.754997
20161120123000,0.0,51.567955,57.369026,57.369999,18.72428,1.368928,1.3,48.885689,55.0,71.754997
20161120124500,0.0,52.018005,57.369026,57.369999,19.411182,1.372943,1.3,49.353737,55.0,71.754997
20161120130000,0.0,51.927994,57.369026,57.369999,19.624481,1.376957,1.3,49.173717,55.0,71.754997
20161120131500,0.0,51.657967,57.369026,57.369999,19.624481,1.364914,1.3,49.38974,55.0,71.754997
20161120133000,0.0,52.738075,57.369026,57.369999,19.963495,1.389,1.3,50.235825,55.0,71.754997
20161120134500,0.0,51.657967,57.369026,57.369999,20.059137,1.393015,1.3,49.353737,55.0,71.754997
20161120140000,0.0,53.188118,57.369026,57.369999,20.124128,1.372943,1.3,50.307831,55.0,71.754997
20161120141500,0.0,51.657967,57.369026,57.369999,20.346063,1.380971,1.3,49.173717,55.0,71.754997
20161120143000,0.0,53.098114,57.369026,57.369999,20.346063,1.368928,1.3,50.55986,55.0,71.754997
20161120144500,0.0,52.198021,57.369026,57.369999,20.747195,1.376957,1.3,49.677769,55.0,71.754997
20161120150000,0.0,52.828083,57.369026,57.369999,20.798382,1.376957,1.3,50.271828,55.0,71.754997
20161120151500,0.0,52.468048,57.369026,57.369999,21.21546,1.368928,1.3,50.307831,55.0,71.754997
20161120153000,0.0,52.468048,57.369026,57.369999,21.070348,1.368928,1.3,49.677769,55.0,71.754997
20161120154500,0.0,52.918091,57.369026,57.369999,20.79369,1.35287,1.3,50.55986,55.0,71.754997
20161120160000,0.0,52.198021,57.369026,57.369999,20.843568,1.368928,1.3,50.019806,55.0,71.754997
20161120161500,0.0,52.648064,57.369026,57.369999,20.979636,1.360899,1.3,49.929794,55.0,71.754997
20161120163000,0.0,52.738075,57.369026,57.369999,20.843568,1.372943,1.3,50.523853,55.0,71.754997
20161120164500,0.0,53.188118,57.369026,57.369999,20.983172,1.376957,1.3,50.523853,55.0,71.754997
20161120170000,0.0,51.207924,57.369026,57.369999,20.983172,1.372943,1.3,49.929794,55.0,71.754997
20161120171500,0.0,52.918091,57.369026,57.369999,21.07487,1.368928,1.3,50.48785,55.0,71.754997
20161120173000,0.0,52.648064,57.369026,57.369999,21.118016,1.364914,1.3,50.10981,55.0,71.754997
20161120174500,0.0,51.837986,57.369026,57.369999,20.919915,1.372943,1.3,49.641766,55.0,71.754997
20161120180000,0.0,53.188118,57.369026,57.369999,20.4321,1.368928,1.3,50.10981,55.0,71.754997
20161120181500,0.0,51.477951,57.369026,57.369999,20.4321,1.372943,1.3,48.633663,55.0,71.754997
20161120183000,0.0,52.828083,57.369026,57.369999,19.876166,1.364914,1.3,49.605759,55.0,71.754997
20161120184500,0.0,50.937897,57.369026,57.369999,19.500755,1.368928,1.3,47.823582,55.0,71.754997
20161120190000,0.0,52.468048,57.369026,57.369999,19.500755,1.376957,1.3,49.047707,55.0,71.754997
20161120191500,0.0,51.027901,57.369026,57.369999,19.190165,1.380971,1.3,47.643562,55.0,71.754997
20161120193000,0.0,51.387939,57.369026,57.369999,19.190165,1.376957,1.3,47.9856,55.0,71.754997
20161120194500,0.0,51.657967,57.369026,57.369999,19.190165,1.372943,1.3,48.327633,55.0,71.754997
20161120200000,0.0,51.297932,57.369026,57.369999,19.190165,1.368928,1.3,47.643562,55.0,71.754997
20161120201500,0.0,51.297932,57.369026,57.369999,19.190165,1.368928,1.3,47.697571,55.0,71.754997
20161120203000,0.0,50.937897,57.369026,57.369999,19.190165,1.368928,1.3,47.643562,55.0,71.754997
20161120204500,0.0,50.66787,57.369026,57.369999,19.190165,1.372943,1.3,47.355537,55.0,71.754997
20161120210000,0.0,50.55986,57.369026,57.369999,19.190165,1.376957,1.3,47.229523,55.0,71.754997
20161120211500,0.0,50.469849,57.369026,57.369999,19.190165,1.372943,1.3,46.887489,55.0,71.754997
20161120213000,0.0,50.55986,57.369026,57.369999,19.190165,1.372943,1.3,47.175518,55.0,71.754997
20161120214500,0.0,50.55986,57.369026,57.369999,19.190165,1.380971,1.3,46.887489,55.0,71.754997
20161120220000,0.0,50.55986,57.369026,57.369999,19.190165,1.376957,1.3,46.959496,55.0,71.754997
20161120221500,0.0,50.289829,57.369026,57.369999,19.190165,1.368928,1.3,47.013504,55.0,71.754997
20161120223000,0.0,50.469849,57.369026,57.369999,19.190165,1.368928,1.3,46.707474,55.0,71.754997
20161120224500,0.0,50.55986,57.369026,57.369999,19.190165,1.312726,1.3,46.833485,55.0,71.754997
20161120230000,0.0,50.199821,57.369026,57.369999,19.190165,1.324769,1.3,46.617462,55.0,71.754997
20161120231500,0.0,50.379837,57.369026,57.369999,10.37133,1.324769,1.3,46.527454,55.0,71.754997
20161120233000,0.0,50.199821,57.369026,57.369999,10.37133,1.312726,1.3,46.527454,55.0,71.754997
20161120234500,0.0,50.199821,57.369026,57.369999,10.156875,1.324769,1.3,46.491451,55.0,71.754997
20161121000000,0.0,49.569756,57.369026,57.369999,10.08539,1.332798,1.3,46.185417,55.0,71.754997
20161121001500,0.0,49.659767,57.369026,57.369999,10.420392,1.340827,1.3,45.897392,55.0,71.754997
20161121003000,0.0,49.479752,57.369026,57.369999,10.17175,1.344841,1.3,45.897392,55.0,71.754997
20161121004500,0.0,49.209724,57.369026,57.369999,10.099772,1.35287,1.3,45.50135,55.0,71.754997
20161121010000,0.0,49.029701,57.369026,57.369999,10.099772,1.348856,1.3,45.285332,55.0,71.754997
20161121011500,0.0,49.209724,57.369026,57.369999,10.2015,1.340827,1.3,45.321335,55.0,71.754997
20161121013000,0.0,48.579659,57.369026,57.369999,9.982608,1.344841,1.3,45.015305,55.0,71.754997
20161121014500,0.0,51.297932,57.369026,57.369999,9.83668,1.35287,1.3,47.013504,55.0,71.754997
20161121020000,0.0,50.10981,57.369026,57.369999,9.83668,1.35287,1.3,46.365437,55.0,71.754997
20161121021500,0.0,49.659767,57.369026,57.369999,9.47186,1.360899,1.3,45.969398,55.0,71.754997
20161121023000,0.0,48.579659,57.369026,57.369999,9.252968,1.368928,1.3,45.285332,55.0,71.754997
20161121024500,0.0,48.489647,57.369026,57.369999,9.034076,1.360899,1.3,44.979298,55.0,71.754997
20161121030000,0.0,50.66787,57.369026,57.369999,8.888148,1.35287,1.3,46.797482,55.0,71.754997
20161121031500,0.0,49.299728,57.369026,57.369999,9.180004,1.356885,1.3,45.807381,55.0,71.754997
20161121033000,0.0,48.849686,57.369026,57.369999,8.888148,1.360899,1.3,45.321335,55.0,71.754997
20161121034500,0.0,48.489647,57.369026,57.369999,8.3774,1.356885,1.3,44.70927,55.0,71.754997
20161121040000,0.0,50.757877,57.369026,57.369999,8.3774,1.360899,1.3,46.707474,55.0,71.754997
20161121041500,0.0,49.749775,57.369026,57.369999,8.450364,1.364914,1.3,45.897392,55.0,71.754997
20161121043000,0.0,48.489647,57.369026,57.369999,8.450364,1.364914,1.3,45.105312,55.0,71.754997
20161121044500,0.0,48.039604,57.369026,57.369999,8.74222,1.368928,1.3,44.493248,55.0,71.754997
20161121050000,0.0,50.379837,57.369026,57.369999,8.450364,1.364914,1.3,46.617462,55.0,71.754997
20161121051500,0.0,49.119713,57.369026,57.369999,7.793688,1.368928,1.3,45.591362,55.0,71.754997
20161121053000,0.0,48.219624,57.369026,57.369999,8.450364,1.360899,1.3,44.637264,55.0,71.754997
20161121054500,0.0,50.289829,57.369026,57.369999,8.450364,1.368928,1.3,46.455444,55.0,71.754997
20161121060000,0.0,49.209724,57.369026,57.369999,8.450364,1.364914,1.3,45.591362,55.0,71.754997
20161121061500,0.0,48.309631,57.369026,57.369999,8.158508,1.368928,1.3,44.763275,55.0,71.754997
20161121063000,0.0,49.749775,57.369026,57.369999,8.158508,1.368928,1.3,45.969398,55.0,71.754997
20161121064500,0.0,49.209724,57.369026,57.369999,7.793688,1.376957,1.3,45.50135,55.0,71.754997
20161121070000,0.0,47.859589,57.369026,57.369999,7.793688,1.368928,1.3,44.58326,55.0,71.754997
20161121071500,0.0,49.299728,57.369026,57.369999,7.793688,1.376957,1.3,45.465347,55.0,71.754997
20161121073000,0.0,49.119713,57.369026,57.369999,7.793688,1.368928,1.3,45.68137,55.0,71.754997
20161121074500,0.0,47.679569,57.369026,57.369999,7.793688,1.376957,1.3,44.367237,55.0,71.754997
20161121080000,0.0,49.929794,57.369026,57.369999,7.793688,1.372943,1.3,46.185417,55.0,71.754997
20161121081500,0.0,49.209724,57.369026,57.369999,10.2015,1.372943,1.3,45.627365,55.0,71.754997
20161121083000,0.0,48.399643,58.273315,58.275002,14.21452,1.372943,1.3,45.19532,55.0,71.150002
20161121084500,0.0,48.489647,58.273315,58.275002,18.008648,1.364914,1.3,45.069309,55.0,71.150002
20161121090000,0.0,51.657967,58.273315,58.275002,20.107247,1.356885,1.3,47.643562,55.0,71.150002
20161121091500,0.0,50.55986,58.273315,58.275002,20.023573,1.356885,1.3,47.139515,55.0,71.150002
20161121093000,0.0,50.937897,58.273315,58.275002,21.075125,1.35287,1.3,47.481548,55.0,71.150002
20161121094500,0.0,51.207924,58.273315,58.275002,21.909434,1.344841,1.3,47.859589,55.0,71.150002
20161121100000,0.0,52.108009,58.273315,58.275002,21.21971,1.344841,1.3,49.047707,55.0,71.150002
20161121101500,0.0,52.55806,58.273315,58.275002,21.546892,1.340827,1.3,49.227722,55.0,71.150002
20161121103000,0.0,52.648064,58.273315,58.275002,22.10915,1.344841,1.3,49.551758,55.0,71.150002
20161121104500,0.0,52.828083,58.273315,58.275002,22.074538,1.336812,1.3,49.641766,55.0,71.150002
20161121110000,0.0,53.188118,58.273315,58.275002,20.98137,1.344841,1.3,50.055805,55.0,71.150002
20161121111500,0.0,53.476151,58.273315,58.275002,21.05243,1.35287,1.3,50.523853,55.0,71.150002
20161121113000,0.0,54.91629,58.273315,58.275002,21.36302,1.328784,1.3,51.639965,55.0,71.150002
20161121114500,0.0,53.746178,58.273315,58.275002,21.45176,1.324769,1.3,51.027901,55.0,71.150002
20161121120000,0.0,54.37624,58.273315,58.275002,22.094717,1.308711,1.3,51.351936,55.0,71.150002
20161121121500,0.0,53.926193,58.273315,58.275002,22.094717,1.28061,1.3,51.351936,55.0,71.150002
20161121123000,0.0,54.826286,58.273315,58.275002,23.04908,1.304697,1.3,51.765976,55.0,71.150002
20161121124500,0.0,54.91629,58.273315,58.275002,22.672632,1.288639,1.3,52.270027,55.0,71.150002
20161121130000,0.0,54.556259,58.273315,58.275002,22.943612,1.284625,1.3,52.144012,55.0,71.150002
20161121131500,0.0,54.286232,58.273315,58.275002,22.943612,1.264552,1.3,51.69397,55.0,71.150002
20161121133000,0.0,55.834385,58.273315,58.275002,23.698072,1.252509,1.3,52.522053,55.0,71.150002
20161121134500,0.0,55.186317,57.176342,57.174999,23.750245,1.232437,1.3,52.720074,55.0,71.879997
20161121140000,0.0,54.91629,57.176342,57.174999,23.750245,1.240466,1.3,52.396042,55.0,71.879997
20161121141500,0.0,54.556259,57.176342,57.174999,24.049904,1.248495,1.3,52.144012,55.0,71.879997
20161121143000,0.0,55.636368,57.176342,57.174999,24.049904,1.24448,1.3,53.008102,55.0,71.879997
20161121144500,0.0,55.456345,57.176342,57.174999,24.049904,1.236451,1.3,52.846085,55.0,71.879997
20161121150000,0.0,55.006302,57.176342,57.174999,24.979872,1.260538,1.3,52.432045,55.0,71.879997
20161121151500,0.0,55.834385,57.176342,57.174999,24.979872,1.256523,1.3,53.062107,55.0,71.879997
20161121153000,0.0,55.636368,57.176342,57.174999,25.18496,1.236451,1.3,53.008102,55.0,71.879997
20161121154500,0.0,55.366337,57.176342,57.174999,25.18496,1.24448,1.3,52.900093,55.0,71.879997
20161121160000,0.0,55.276329,57.176342,57.174999,25.578289,1.220393,1.3,52.684067,55.0,71.879997
20161121161500,0.0,54.736275,57.176342,57.174999,25.485928,1.248495,1.3,52.396042,55.0,71.879997
20161121163000,0.0,54.91629,57.176342,57.174999,25.485928,1.248495,1.3,53.062107,55.0,71.879997
20161121164500,0.0,55.186317,57.176342,57.174999,25.585514,1.248495,1.3,53.224121,55.0,71.879997
20161121170000,0.0,55.366337,57.176342,57.174999,25.485928,1.220393,1.3,53.008102,55.0,71.879997
20161121171500,0.0,55.096313,57.176342,57.174999,25.386342,1.228422,1.3,52.648064,55.0,71.879997
20161121173000,0.0,55.726372,57.176342,57.174999,24.8691,1.232437,1.3,53.224121,55.0,71.879997
20161121174500,0.0,54.556259,57.176342,57.174999,24.955052,1.252509,1.3,51.729973,55.0,71.879997
20161121180000,0.0,54.37624,57.176342,57.174999,24.955052,1.272581,1.3,52.108009,55.0,71.879997
20161121181500,0.0,54.466248,57.176342,57.174999,24.518424,1.276596,1.3,51.189919,55.0,71.879997
20161121183000,0.0,54.286232,57.176342,57.174999,23.887146,1.260538,1.3,50.937897,55.0,71.879997
20161121184500,0.0,54.37624,57.176342,57.174999,23.51913,1.260538,1.3,50.775879,55.0,71.879997
20161121190000,0.0,53.656166,57.176342,57.174999,23.051035,1.260538,1.3,50.307831,55.0,71.879997
20161121191500,0.0,53.188118,57.176342,57.174999,22.69378,1.256523,1.3,49.857788,55.0,71.879997
20161121193000,0.0,54.016201,57.176342,57.174999,22.135296,1.248495,1.3,50.397842,55.0,71.879997
20161121194500,0.0,53.476151,57.176342,57.174999,21.911066,1.256523,1.3,49.731773,55.0,71.879997
20161121200000,0.0,52.918091,57.176342,57.174999,21.620859,1.272581,1.3,49.173717,55.0,71.879997
20161121201500,0.0,52.918091,57.176342,57.174999,21.327524,1.268567,1.3,49.353737,55.0,71.879997
20161121203000,0.0,53.188118,57.176342,57.174999,21.014639,1.276596,1.3,49.173717,55.0,71.879997
20161121204500,0.0,53.188118,57.176342,57.174999,20.821468,1.28061,1.3,49.38974,55.0,71.879997
20161121210000,0.0,52.018005,57.176342,57.174999,20.562728,1.284625,1.3,48.507652,55.0,71.879997
20161121211500,0.0,52.288033,57.176342,57.174999,20.44145,1.328784,1.3,49.08371,55.0,71.879997
20161121213000,0.0,52.288033,57.176342,57.174999,20.114676,1.336812,1.3,48.795681,55.0,71.879997
20161121214500,0.0,52.108009,57.176342,57.174999,19.992412,1.328784,1.3,49.011703,55.0,71.879997
20161121220000,0.0,52.468048,57.176342,57.174999,19.686752,1.328784,1.3,48.507652,55.0,71.879997
20161121221500,0.0,52.468048,57.176342,57.174999,19.564488,1.328784,1.3,49.011703,55.0,71.879997
20161121223000,0.0,52.198021,57.176342,57.174999,19.136564,1.332798,1.3,48.579659,55.0,71.879997
20161121224500,0.0,51.567955,57.176342,57.174999,19.0143,1.332798,1.3,48.381638,55.0,71.879997
20161121230000,0.0,52.018005,57.176342,57.174999,18.91825,1.344841,1.3,48.381638,55.0,71.879997
20161121231500,0.0,51.927994,57.176342,57.174999,18.795,1.340827,1.3,48.66967,55.0,71.879997
20161121233000,0.0,51.477951,57.176342,57.174999,18.757124,1.344841,1.3,47.859589,55.0,71.879997
20161121234500,0.0,51.567955,57.176342,57.174999,18.446534,1.348856,1.3,48.039604,55.0,71.879997
20161122000000,0.0,51.657967,57.176342,57.174999,18.529443,1.28061,1.3,47.913593,55.0,71.879997
20161122001500,0.0,51.567955,57.176342,57.174999,18.233728,1.276596,1.3,47.733574,55.0,71.879997
20161122003000,0.0,51.387939,57.176342,57.174999,18.07318,1.272581,1.3,47.481548,55.0,71.879997
20161122004500,0.0,51.387939,57.176342,57.174999,18.0215,1.284625,1.3,47.697571,55.0,71.879997
20161122010000,0.0,51.297932,57.176342,57.174999,17.892334,1.28061,1.3,47.643562,55.0,71.879997
20161122011500,0.0,50.199821,57.176342,57.174999,17.892334,1.28061,1.3,47.301529,55.0,71.879997
20161122013000,0.0,51.207924,57.176342,57.174999,17.62455,1.284625,1.3,47.355537,55.0,71.879997
20161122014500,0.0,51.297932,57.176342,57.174999,17.423321,1.272581,1.3,47.697571,55.0,71.879997
20161122020000,0.0,51.657967,57.176342,57.174999,17.440253,1.284625,1.3,47.697571,55.0,71.879997
20161122021500,0.0,52.018005,57.176342,57.174999,17.311087,1.28061,1.3,48.075607,55.0,71.879997
20161122023000,0.0,52.108009,57.176342,57.174999,17.252012,1.268567,1.3,48.11161,55.0,71.879997
20161122024500,0.0,52.108009,57.176342,57.174999,17.322103,1.272581,1.3,48.381638,55.0,71.879997
20161122030000,0.0,52.018005,57.176342,57.174999,17.524318,1.260538,1.3,48.327633,55.0,71.879997
20161122031500,0.0,52.198021,57.176342,57.174999,17.524318,1.268567,1.3,48.381638,55.0,71.879997
20161122033000,0.0,52.288033,57.176342,57.174999,17.326132,1.260538,1.3,48.543655,55.0,71.879997
20161122034500,0.0,52.018005,57.176342,57.174999,17.26262,1.268567,1.3,48.543655,55.0,71.879997
20161122040000,0.0,52.55806,57.176342,57.174999,17.331232,1.268567,1.3,48.66967,55.0,71.879997
20161122041500,0.0,52.468048,57.176342,57.174999,17.331232,1.264552,1.3,48.417641,55.0,71.879997
20161122043000,0.0,52.738075,57.176342,57.174999,17.331232,1.264552,1.3,49.011703,55.0,71.879997
20161122044500,0.0,52.738075,57.176342,57.174999,17.462285,1.256523,1.3,49.047707,55.0,71.879997
20161122050000,0.0,52.378036,57.176342,57.174999,17.462285,1.260538,1.3,48.705673,55.0,71.879997
20161122051500,0.0,52.648064,57.176342,57.174999,17.666472,1.256523,1.3,48.957695,55.0,71.879997
20161122053000,0.0,52.198021,57.176342,57.174999,17.666472,1.256523,1.3,48.633663,55.0,71.879997
20161122054500,0.0,52.55806,57.176342,57.174999,17.728505,1.260538,1.3,49.047707,55.0,71.879997
20161122060000,0.0,52.108009,57.176342,57.174999,17.595395,1.256523,1.3,48.579659,55.0,71.879997
20161122061500,0.0,52.738075,57.176342,57.174999,17.666472,1.260538,1.3,48.957695,55.0,71.879997
20161122063000,0.0,52.648064,57.176342,57.174999,17.800568,1.256523,1.3,49.047707,55.0,71.879997
20161122064500,0.0,52.378036,57.176342,57.174999,17.666472,1.248495,1.3,48.795681,55.0,71.879997
20161122070000,0.0,52.648064,57.176342,57.174999,17.666472,1.256523,1.3,49.047707,55.0,71.879997
20161122071500,0.0,53.098114,57.176342,57.174999,17.872631,1.31674,1.3,49.173717,55.0,71.879997
20161122073000,0.0,52.648064,57.176342,57.174999,17.872631,1.31674,1.3,49.047707,55.0,71.879997
20161122074500,0.0,53.188118,57.176342,57.174999,,1.312726,1.3,49.173717,55.0,71.879997
20161122080000,0.0,53.008102,57.176342,57.174999,,1.31674,1.3,49.227722,55.0,71.879997
20161122081500,0.0,52.288033,57.176342,57.174999,,1.320755,1.3,48.957695,55.0,71.879997
20161122083000,0.0,53.476151,57.176342,57.174999,,1.31674,1.3,49.893791,55.0,71.879997
20161122084500,0.0,53.098114,57.176342,57.174999,18.976135,1.308711,1.3,49.893791,55.0,71.879997
20161122090000,0.0,54.646263,57.176342,57.174999,19.387297,1.308711,1.3,50.775879,55.0,71.879997
20161122091500,0.0,54.016201,57.176342,57.174999,19.81432,1.288639,1.3,50.739876,55.0,71.879997
20161122093000,0.0,54.646263,57.176342,57.174999,21.010916,1.300682,1.3,51.315933,55.0,71.879997
20161122094500,0.0,55.276329,57.176342,57.174999,22.196904,1.296668,1.3,51.765976,55.0,71.879997
20161122100000,0.0,55.636368,57.176342,57.174999,22.950701,1.28061,1.3,52.360039,55.0,71.879997
20161122101500,0.0,56.374439,57.176342,57.174999,23.931686,1.268567,1.3,53.476151,55.0,71.879997
20161122103000,0.0,56.374439,57.176342,57.174999,24.86672,1.232437,1.3,53.224121,55.0,71.879997
20161122104500,0.0,56.824486,56.272259,56.27,25.900694,1.256523,1.3,53.764175,55.0,72.485001
20161122110000,0.0,57.094509,56.272259,56.27,26.289008,1.24448,1.3,54.160217,55.0,72.485001
20161122111500,0.0,57.724571,56.272259,56.27,26.808545,1.248495,1.3,54.736275,55.0,72.485001
20161122113000,0.0,57.832584,56.272259,56.27,27.738258,1.232437,1.3,54.862289,55.0,72.485001
20161122114500,0.0,57.922592,55.464626,55.465,28.24292,1.228422,1.3,55.150314,55.0,73.025002
20161122120000,21.264999,58.552658,55.464626,55.465,28.308897,1.236451,1.3,55.690369,55.0,73.025002
20161122121500,2.965,57.832584,54.247089,54.244999,28.719566,1.256523,1.3,55.024303,55.0,73.834999
20161122123000,18.23,56.284431,54.247089,54.244999,29.178872,1.268567,1.3,54.37624,55.0,73.834999
20161122124500,21.365,58.282631,54.247089,54.244999,29.626924,1.248495,1.3,55.47435,55.0,73.834999
20161122130000,21.365,57.454548,54.247089,54.244999,29.759864,1.256523,1.3,54.862289,55.0,73.834999
20161122131500,21.365,57.454548,54.247089,54.244999,29.759864,1.196307,1.3,55.150314,55.0,73.834999
20161122133000,21.365,57.094509,53.246555,53.244999,30.153278,1.248495,1.3,54.736275,55.0,74.5
20161122134500,21.365,57.922592,53.246555,53.244999,30.206352,1.24448,1.3,55.186317,55.0,74.5
20161122140000,21.365,57.922592,53.246555,53.244999,30.293205,1.240466,1.3,55.150314,55.0,74.5
20161122141500,21.365,57.832584,53.246555,53.244999,30.482432,1.248495,1.3,55.150314,55.0,74.5
20161122143000,21.365,57.832584,53.246555,53.244999,30.78595,1.248495,1.3,55.186317,55.0,74.5
20161122144500,23.035,57.922592,53.246555,53.244999,30.850856,1.24448,1.3,55.402344,55.0,74.5
20161122150000,23.035,57.832584,53.246555,53.244999,30.744368,1.220393,1.3,55.276329,55.0,74.5
20161122151500,23.035,57.634563,52.246021,52.244999,30.632542,1.28061,1.3,55.06031,55.0,75.169998
20161122153000,23.035,57.634563,52.246021,52.244999,,1.276596,1.3,55.186317,55.0,75.169998
20161122154500,23.035,57.454548,52.246021,52.244999,30.632542,1.276596,1.3,55.312332,55.0,75.169998
20161122160000,23.035,57.544556,52.246021,52.244999,30.632542,1.276596,1.3,55.150314,55.0,75.169998
20161122161500,23.035,57.454548,52.246021,52.244999,30.84018,1.292654,1.3,55.150314,55.0,75.169998
20161122163000,23.035,57.184517,52.246021,52.244999,30.67749,1.276596,1.3,54.862289,55.0,75.169998
20161122164500,23.035,57.544556,52.246021,52.244999,30.67749,1.292654,1.3,54.826286,55.0,75.169998
20161122170000,23.035,57.544556,52.246021,52.244999,30.56903,1.28061,1.3,54.538254,55.0,75.169998
20161122171500,6.78,57.454548,52.246021,52.244999,30.500588,1.276596,1.3,54.664268,55.0,75.169998
20161122173000,5.83,57.544556,52.246021,52.244999,30.070369,1.292654,1.3,54.610264,55.0,75.169998
20161122174500,5.83,57.544556,52.246021,52.244999,29.759864,1.31674,1.3,54.502251,55.0,75.169998
20161122180000,2.03,58.372639,52.246021,52.244999,29.667265,1.376957,1.3,55.150314,55.0,75.169998
20161122181500,10.365,58.912693,53.668819,53.669998,30.850856,1.368928,1.3,55.402344,55.0,74.220001
20161122183000,10.365,58.912693,53.668819,53.669998,29.005829,1.376957,1.3,55.276329,55.0,74.220001
20161122184500,10.365,58.732674,53.668819,53.669998,28.8369,1.372943,1.3,55.276329,55.0,74.220001
20161122190000,10.365,58.642666,53.668819,53.669998,28.65704,1.376957,1.3,55.276329,55.0,74.220001
20161122191500,10.365,58.642666,53.668819,53.669998,28.47956,1.376957,1.3,54.9883,55.0,74.220001
20161122193000,10.365,58.282631,53.668819,53.669998,28.399864,1.368928,1.3,54.826286,55.0,74.220001
20161122194500,0.0,58.012604,53.668819,53.669998,28.081964,1.372943,1.3,54.502251,55.0,74.220001
20161122200000,0.0,58.192619,53.668819,53.669998,28.1841,1.380971,1.3,54.790279,55.0,74.220001
20161122201500,0.0,58.102612,53.668819,53.669998,28.100375,1.372943,1.3,54.574257,55.0,74.220001
20161122203000,0.0,57.832584,53.668819,53.669998,27.950588,1.372943,1.3,54.37624,55.0,74.220001
20161122204500,0.0,57.832584,53.668819,53.669998,27.702116,1.368928,1.3,54.448246,55.0,74.220001
20161122210000,0.0,58.192619,53.668819,53.669998,27.73326,1.368928,1.3,54.502251,55.0,74.220001
20161122211500,0.0,58.282631,53.668819,53.669998,27.453644,1.380971,1.3,54.502251,55.0,74.220001
20161122213000,0.0,58.192619,53.668819,53.669998,27.391526,1.372943,1.3,54.9883,55.0,74.220001
20161122214500,0.0,58.642666,53.668819,53.669998,27.420205,1.376957,1.3,54.9883,55.0,74.220001
20161122220000,0.0,58.642666,53.668819,53.669998,27.420205,1.368928,1.3,54.826286,55.0,74.220001
20161122221500,0.0,58.192619,53.668819,53.669998,27.294983,1.380971,1.3,54.9883,55.0,74.220001
20161122223000,0.0,58.552658,53.668819,53.669998,27.446912,1.376957,1.3,55.186317,55.0,74.220001
20161122224500,0.0,58.732674,53.668819,53.669998,27.522528,1.380971,1.3,55.024303,55.0,74.220001
20161122230000,0.0,58.822685,53.668819,53.669998,27.280856,1.360899,1.3,55.186317,55.0,74.220001
20161122231500,0.0,59.002701,53.668819,53.669998,27.43032,1.368928,1.3,55.348335,55.0,74.220001
20161122233000,0.8,59.002701,53.668819,53.669998,27.644367,1.320755,1.3,55.312332,55.0,74.220001
20161122234500,11.04,58.732674,53.668819,53.669998,27.644367,1.304697,1.3,55.510353,55.0,74.220001
20161123000000,11.04,58.912693,53.668819,53.669998,27.62259,1.31674,1.3,55.438347,55.0,74.220001
20161123001500,17.360001,58.372639,53.668819,53.669998,27.62259,1.308711,1.3,54.664268,55.0,74.220001
20161123003000,9.325,58.192619,53.668819,53.669998,27.75077,1.304697,1.3,54.538254,55.0,74.220001
20161123004500,0.0,58.732674,53.668819,53.669998,27.62259,1.300682,1.3,55.06031,55.0,74.220001
20161123010000,0.0,58.822685,53.668819,53.669998,27.62259,1.304697,1.3,55.240326,55.0,74.220001
20161123011500,0.0,58.912693,53.668819,53.669998,27.62259,1.308711,1.3,55.186317,55.0,74.220001
20161123013000,0.0,58.912693,53.668819,53.669998,27.62259,1.300682,1.3,55.150314,55.0,74.220001
20161123014500,0.0,58.912693,53.668819,53.669998,27.30214,1.308711,1.3,55.150314,55.0,74.220001
20161123020000,0.0,58.282631,53.668819,53.669998,27.06312,1.300682,1.3,55.06031,55.0,74.220001
20161123021500,0.0,58.192619,56.865978,56.865002,27.06312,1.232437,1.3,54.37624,55.0,72.089996
20161123023000,0.0,58.462646,56.193523,56.195,26.998537,1.232437,1.3,54.37624,55.0,72.540001
20161123024500,0.0,58.552658,56.193523,56.195,27.013412,1.212365,1.3,54.574257,55.0,72.540001
20161123030000,0.0,58.822685,55.28944,55.290001,27.026315,1.220393,1.3,54.9883,55.0,73.139999
20161123031500,0.0,58.732674,55.28944,55.290001,27.026315,1.224408,1.3,54.898293,55.0,73.139999
20161123033000,0.0,58.912693,55.28944,55.290001,26.895177,1.212365,1.3,55.150314,55.0,73.139999
20161123034500,0.0,58.822685,55.28944,55.290001,27.157453,1.220393,1.3,55.150314,55.0,73.139999
20161123040000,0.0,58.912693,54.385357,54.384998,27.288591,1.240466,1.3,55.276329,55.0,73.745003
20161123041500,5.3,58.822685,54.385357,54.384998,27.35416,1.240466,1.3,55.150314,55.0,73.745003
20161123043000,10.435,59.002701,54.385357,54.384998,27.338792,1.236451,1.3,55.312332,55.0,73.745003
20161123044500,10.435,59.002701,54.385357,54.384998,27.468944,1.228422,1.3,55.114311,55.0,73.745003
20161123050000,10.435,59.18272,54.385357,54.384998,27.338792,1.236451,1.3,55.348335,55.0,73.745003
20161123051500,10.435,58.912693,54.385357,54.384998,27.35416,1.224408,1.3,55.186317,55.0,73.745003
20161123053000,14.425,59.002701,54.385357,54.384998,27.288591,1.224408,1.3,55.186317,55.0,73.745003
20161123054500,15.08,59.092712,54.385357,54.384998,27.433618,1.232437,1.3,55.47435,55.0,73.745003
20161123060000,15.08,58.912693,54.385357,54.384998,27.301494,1.228422,1.3,55.186317,55.0,73.745003
20161123061500,16.24,58.912693,54.385357,54.384998,27.301494,1.232437,1.3,55.312332,55.0,73.745003
