PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161123063000,16.24,59.092712,54.385357,54.384998,27.312425,1.228422,1.3,55.402344,55.0,73.745003
20161123064500,16.24,59.002701,54.385357,54.384998,27.45548,1.224408,1.3,55.276329,55.0,73.745003
20161123070000,18.709999,58.372639,54.385357,54.384998,27.45548,1.224408,1.3,54.9883,55.0,73.745003
20161123071500,18.709999,58.642666,54.385357,54.384998,27.45548,1.216379,1.3,54.898293,55.0,73.745003
20161123073000,18.709999,58.552658,54.385357,54.384998,27.868699,1.216379,1.3,54.862289,55.0,73.745003
20161123074500,18.709999,58.192619,54.385357,54.384998,27.868699,1.216379,1.3,54.574257,55.0,73.745003
20161123080000,18.709999,58.552658,53.553612,53.555,27.79072,1.228422,1.3,54.952297,55.0,74.300003
20161123081500,18.709999,58.552658,52.842419,52.84,27.79072,1.216379,1.3,55.186317,55.0,74.769997
20161123083000,18.709999,58.552658,52.131226,52.130001,27.79072,1.204336,1.3,55.06031,55.0,75.849998
20161123084500,18.709999,58.732674,51.227142,51.224998,27.79072,1.240466,1.3,55.240326,55.0,75.849998
20161123090000,19.655001,58.462646,51.227142,51.224998,27.79072,1.248495,1.3,55.276329,55.0,75.849998
20161123091500,24.695,57.454548,51.227142,51.224998,27.79072,1.248495,1.3,54.826286,55.0,75.849998
20161123093000,1.78,58.552658,51.227142,51.224998,28.206404,1.216379,1.3,55.312332,55.0,75.849998
20161123094500,21.02,57.004501,51.227142,51.224998,29.28706,1.220393,1.3,54.37624,55.0,75.849998
20161123100000,5.655,57.544556,50.323059,50.325001,29.37563,1.20835,1.3,55.024303,55.0,76.449997
20161123101500,1.96,57.832584,49.515427,49.514999,29.37563,1.232437,1.3,55.240326,55.0,76.989998
20161123103000,1.96,57.922592,49.515427,49.514999,30.356853,1.248495,1.3,55.240326,55.0,76.989998
20161123104500,0.0,56.734474,49.515427,49.514999,30.980736,1.24448,1.3,54.37624,55.0,76.989998
20161123110000,0.0,56.734474,49.515427,49.514999,31.180724,1.248495,1.3,54.37624,55.0,76.989998
20161123111500,0.0,56.284431,49.515427,49.514999,31.2407,1.240466,1.3,54.052208,55.0,76.989998
20161123113000,0.0,56.19442,49.515427,49.514999,31.707894,1.248495,1.3,53.998199,55.0,76.989998
20161123114500,0.0,56.014404,49.515427,49.514999,32.004918,1.256523,1.3,53.998199,55.0,76.989998
20161123120000,0.0,56.374439,49.515427,49.514999,32.094066,1.260538,1.3,54.340233,55.0,76.989998
20161123121500,0.0,56.014404,49.515427,49.514999,32.02882,1.248495,1.3,53.872189,55.0,76.989998
20161123123000,0.0,56.19442,49.515427,49.514999,32.33193,1.256523,1.3,54.286232,55.0,76.989998
20161123124500,0.0,56.374439,49.515427,49.514999,32.187311,1.256523,1.3,54.538254,55.0,76.989998
20161123130000,0.0,56.374439,49.515427,49.514999,32.577274,1.264552,1.3,54.412243,55.0,76.989998
20161123131500,0.0,56.374439,49.515427,49.514999,32.577274,1.256523,1.3,54.286232,55.0,76.989998
20161123133000,0.0,56.104412,49.515427,49.514999,32.470208,1.248495,1.3,54.286232,55.0,76.989998
20161123134500,0.0,55.834385,49.515427,49.514999,32.577274,1.248495,1.3,54.052208,55.0,76.989998
20161123140000,0.0,55.834385,49.515427,49.514999,32.288954,1.24448,1.3,53.872189,55.0,76.989998
20161123141500,0.0,56.19442,49.515427,49.514999,32.007944,1.248495,1.3,53.872189,55.0,76.989998
20161123143000,0.0,56.284431,49.515427,49.514999,31.708285,1.268567,1.3,53.836185,55.0,76.989998
20161123144500,0.0,56.104412,49.515427,49.514999,31.571316,1.248495,1.3,53.638168,55.0,76.989998
20161123150000,0.0,56.464447,49.515427,49.514999,31.803196,1.232437,1.3,53.962196,55.0,76.989998
20161123151500,0.0,56.104412,49.515427,49.514999,31.527456,1.232437,1.3,53.674168,55.0,76.989998
20161123153000,0.0,56.19442,49.515427,49.514999,31.527456,1.240466,1.3,53.710175,55.0,76.989998
20161123154500,0.0,56.374439,49.515427,49.514999,31.648513,1.256523,1.3,53.836185,55.0,76.989998
20161123160000,0.0,56.374439,48.804234,48.805,31.78844,1.228422,1.3,54.052208,55.0,77.464996
20161123161500,0.0,56.374439,48.804234,48.805,31.78844,1.224408,1.3,54.37624,55.0,77.464996
20161123163000,0.0,56.464447,47.90015,47.900002,31.732646,1.220393,1.3,54.340233,55.0,78.065002
20161123164500,0.0,56.464447,46.803177,46.805,32.432213,1.248495,1.3,54.340233,55.0,78.800003
20161123170000,0.0,56.644463,46.803177,46.805,32.623004,1.276596,1.3,54.502251,55.0,78.800003
20161123171500,0.0,56.734474,46.803177,46.805,32.623004,1.272581,1.3,54.538254,55.0,78.800003
20161123173000,0.0,57.004501,46.803177,46.805,32.684544,1.336812,1.3,54.826286,55.0,78.800003
20161123174500,0.0,56.824486,46.803177,46.805,32.810752,1.340827,1.3,54.952297,55.0,78.800003
20161123180000,0.0,56.644463,46.803177,46.805,32.810752,1.344841,1.3,54.862289,55.0,78.800003
20161123181500,0.0,56.914494,46.803177,46.805,32.810752,1.344841,1.3,54.574257,55.0,78.800003
20161123183000,0.0,56.914494,46.803177,46.805,32.6857,1.332798,1.3,54.538254,55.0,78.800003
20161123184500,0.0,56.644463,46.803177,46.805,32.62161,1.336812,1.3,54.37624,55.0,78.800003
20161123190000,0.0,56.824486,46.803177,46.805,32.294343,1.328784,1.3,54.340233,55.0,78.800003
20161123191500,0.0,56.824486,46.803177,46.805,32.294343,1.332798,1.3,54.340233,55.0,78.800003
20161123193000,0.0,56.734474,46.803177,46.805,31.698884,1.328784,1.3,54.160217,55.0,78.800003
20161123194500,0.0,56.464447,46.803177,46.805,31.616145,1.324769,1.3,54.052208,55.0,78.800003
20161123200000,0.0,56.284431,46.803177,46.805,31.4634,1.324769,1.3,53.836185,55.0,78.800003
20161123201500,0.0,56.19442,46.803177,46.805,31.4634,1.332798,1.3,53.674168,55.0,78.800003
20161123203000,0.0,56.19442,46.803177,46.805,30.640175,1.336812,1.3,53.710175,55.0,78.800003
20161123204500,0.0,55.924393,46.803177,46.805,30.606736,1.336812,1.3,53.350136,55.0,78.800003
20161123210000,0.0,56.19442,46.803177,46.805,30.300175,1.336812,1.3,53.710175,55.0,78.800003
20161123211500,0.0,56.284431,46.803177,46.805,30.300175,1.336812,1.3,53.710175,55.0,78.800003
20161123213000,0.0,56.19442,46.803177,46.805,30.488671,1.336812,1.3,53.764175,55.0,78.800003
20161123214500,0.0,56.734474,46.803177,46.805,30.694252,1.332798,1.3,53.998199,55.0,78.800003
20161123220000,0.0,56.19442,46.803177,46.805,30.694252,1.332798,1.3,53.548157,55.0,78.800003
20161123221500,0.0,56.014404,46.803177,46.805,30.694252,1.344841,1.3,53.260128,55.0,78.800003
20161123223000,0.0,56.014404,46.803177,46.805,30.694252,1.336812,1.3,53.476151,55.0,78.800003
20161123224500,0.0,55.726372,46.803177,46.805,30.054746,1.344841,1.3,53.224121,55.0,78.800003
20161123230000,0.0,55.546356,46.803177,46.805,30.008982,1.336812,1.3,53.062107,55.0,78.800003
20161123231500,0.0,57.274529,46.803177,46.805,29.871928,1.344841,1.3,53.962196,55.0,78.800003
20161123233000,0.0,56.464447,46.803177,46.805,29.10227,1.35287,1.3,53.764175,55.0,78.800003
20161123234500,0.0,56.014404,46.803177,46.805,28.99398,1.35287,1.3,53.134113,55.0,78.800003
20161124000000,0.0,56.914494,46.803177,46.805,28.92496,1.35287,1.3,53.674168,55.0,78.800003
20161124001500,0.0,56.014404,46.803177,46.805,28.92496,1.344841,1.3,53.260128,55.0,78.800003
20161124003000,0.0,56.014404,46.803177,46.805,29.725847,1.348856,1.3,53.224121,55.0,78.800003
20161124004500,0.0,55.924393,46.803177,46.805,29.877776,1.348856,1.3,53.062107,55.0,78.800003
20161124010000,0.0,55.636368,46.803177,46.805,29.886735,1.348856,1.3,53.188118,55.0,78.800003
20161124011500,0.0,55.636368,46.803177,46.805,29.886735,1.348856,1.3,53.062107,55.0,78.800003
20161124013000,0.0,55.726372,46.803177,46.805,29.886735,1.344841,1.3,52.972099,55.0,78.800003
20161124014500,0.0,55.456345,46.803177,46.805,29.743765,1.348856,1.3,53.062107,55.0,78.800003
20161124020000,0.0,55.366337,46.803177,46.805,29.743765,1.35287,1.3,52.936096,55.0,78.800003
20161124021500,0.0,55.726372,46.803177,46.805,29.743765,1.35287,1.3,52.936096,55.0,78.800003
20161124023000,0.0,55.276329,46.803177,46.805,29.24337,1.35287,1.3,53.062107,55.0,78.800003
20161124024500,0.0,55.366337,46.803177,46.805,29.24592,1.344841,1.3,52.846085,55.0,78.800003
20161124030000,0.0,55.366337,46.803177,46.805,29.028915,1.35287,1.3,52.810081,55.0,78.800003
20161124031500,0.0,55.726372,46.803177,46.805,29.028915,1.360899,1.3,52.972099,55.0,78.800003
20161124033000,0.0,56.19442,46.803177,46.805,27.543744,1.35287,1.3,53.350136,55.0,78.800003
20161124034500,0.0,55.006302,46.803177,46.805,27.333726,1.376957,1.3,52.55806,55.0,78.800003
20161124040000,0.0,54.556259,47.707466,47.705002,26.571956,1.364914,1.3,51.891991,55.0,78.195
20161124041500,0.0,56.464447,47.707466,47.705002,26.571956,1.360899,1.3,52.972099,55.0,78.195
20161124043000,0.0,55.366337,47.707466,47.705002,25.807313,1.384986,1.3,52.396042,55.0,78.195
20161124044500,0.0,54.286232,47.707466,47.705002,25.51357,1.380971,1.3,51.567955,55.0,78.195
20161124050000,0.0,54.826286,47.707466,47.705002,25.51357,1.389,1.3,51.855988,55.0,78.195
20161124051500,0.0,55.636368,48.515305,48.514999,25.28441,1.368928,1.3,52.48605,55.0,77.654999
20161124053000,0.0,54.286232,48.515305,48.514999,25.28441,1.380971,1.3,51.351936,55.0,77.654999
20161124054500,0.0,54.646263,48.515305,48.514999,25.002414,1.376957,1.3,51.315933,55.0,77.654999
20161124060000,0.0,55.006302,48.515305,48.514999,24.931915,1.376957,1.3,52.30603,55.0,77.654999
20161124061500,0.0,53.836185,48.515305,48.514999,24.790917,1.376957,1.3,51.027901,55.0,77.654999
20161124063000,0.0,54.19622,48.515305,48.514999,24.482384,1.380971,1.3,51.225922,55.0,77.654999
20161124064500,0.0,54.826286,48.515305,48.514999,24.411392,1.389,1.3,51.729973,55.0,77.654999
20161124070000,0.0,53.836185,49.323143,49.325001,24.411392,1.372943,1.3,50.775879,55.0,77.120003
20161124071500,0.0,54.19622,49.323143,49.325001,24.127424,1.364914,1.3,51.099911,55.0,77.120003
20161124073000,0.0,54.556259,49.323143,49.325001,23.772464,1.360899,1.3,51.603962,55.0,77.120003
20161124074500,0.0,53.188118,49.323143,49.325001,23.63048,1.380971,1.3,50.523853,55.0,77.120003
20161124080000,0.0,53.836185,49.323143,49.325001,23.63048,1.376957,1.3,50.775879,55.0,77.120003
20161124081500,0.0,54.466248,49.323143,49.325001,23.63048,1.380971,1.3,51.351936,55.0,77.120003
20161124083000,0.0,53.476151,49.323143,49.325001,23.488496,1.376957,1.3,50.775879,55.0,77.120003
20161124084500,0.0,54.286232,49.323143,49.325001,23.488496,1.376957,1.3,51.153915,55.0,77.120003
20161124090000,0.0,54.19622,49.323143,49.325001,23.63048,1.380971,1.3,51.729973,55.0,77.120003
20161124091500,0.0,53.656166,49.323143,49.325001,23.63048,1.376957,1.3,50.937897,55.0,77.120003
20161124093000,0.0,54.646263,49.323143,49.325001,23.843456,1.376957,1.3,51.855988,55.0,77.120003
20161124094500,0.0,55.006302,49.323143,49.325001,24.297424,1.376957,1.3,52.072006,55.0,77.120003
20161124100000,0.0,54.556259,49.323143,49.325001,24.508921,1.380971,1.3,51.729973,55.0,77.120003
20161124101500,0.0,54.106209,49.323143,49.325001,24.81351,1.364914,1.3,51.729973,55.0,77.120003
20161124103000,0.0,54.37624,49.323143,49.325001,24.81351,1.372943,1.3,51.891991,55.0,77.120003
20161124104500,0.0,55.186317,49.323143,49.325001,26.283636,1.360899,1.3,52.55806,55.0,77.120003
20161124110000,0.0,54.556259,49.323143,49.325001,27.267086,1.376957,1.3,52.48605,55.0,77.120003
20161124111500,0.0,54.91629,49.323143,49.325001,27.82319,1.368928,1.3,53.062107,55.0,77.120003
20161124113000,0.0,55.276329,49.323143,49.325001,28.830134,1.35287,1.3,53.260128,55.0,77.120003
20161124114500,0.0,55.636368,49.323143,49.325001,29.306372,1.364914,1.3,53.350136,55.0,77.120003
20161124120000,0.0,55.726372,49.323143,49.325001,29.306372,1.356885,1.3,53.710175,55.0,77.120003
20161124121500,0.0,54.91629,49.323143,49.325001,29.679726,1.360899,1.3,53.422142,55.0,77.120003
20161124123000,0.0,54.91629,51.155834,51.154999,30.397364,1.380971,1.3,53.224121,55.0,75.894997
20161124124500,0.0,54.736275,51.155834,51.154999,30.983048,1.376957,1.3,52.972099,55.0,75.894997
20161124130000,0.0,54.91629,51.155834,51.154999,30.983048,1.372943,1.3,53.062107,55.0,75.894997
20161124131500,0.0,55.006302,51.155834,51.154999,31.296256,1.368928,1.3,53.062107,55.0,75.894997
20161124133000,0.0,54.91629,51.155834,51.154999,30.93504,1.380971,1.3,53.008102,55.0,75.894997
20161124134500,0.0,54.556259,52.156574,52.154999,30.93504,1.364914,1.3,53.008102,55.0,75.230003
20161124140000,0.0,54.736275,52.156574,52.154999,30.11615,1.364914,1.3,52.900093,55.0,75.230003
20161124141500,0.0,54.736275,52.156574,52.154999,31.106434,1.372943,1.3,53.008102,55.0,75.230003
20161124143000,0.0,54.646263,52.156574,52.154999,31.106434,1.364914,1.3,53.008102,55.0,75.230003
20161124144500,0.0,54.646263,52.156574,52.154999,30.883904,1.372943,1.3,52.810081,55.0,75.230003
20161124150000,0.0,55.276329,52.156574,52.154999,30.883904,1.344841,1.3,53.350136,55.0,75.230003
20161124151500,0.0,55.276329,52.156574,52.154999,30.592864,1.384986,1.3,53.548157,55.0,75.230003
20161124153000,0.0,55.006302,52.156574,52.154999,30.592864,1.384986,1.3,53.296131,55.0,74.625
20161124154500,0.0,56.734474,53.060863,53.060001,31.26671,1.332798,1.3,54.502251,55.0,74.625
20161124160000,0.0,55.726372,53.060863,53.060001,31.26671,1.35287,1.3,53.872189,55.0,74.625
20161124161500,0.0,55.546356,53.060863,53.060001,30.740016,1.348856,1.3,53.638168,55.0,74.625
20161124163000,0.0,55.186317,53.060863,53.060001,30.740016,1.336812,1.3,53.260128,55.0,74.625
20161124164500,0.0,55.096313,53.060863,53.060001,29.785976,1.332798,1.3,53.224121,55.0,74.625
20161124170000,0.0,55.636368,53.060863,53.060001,29.785976,1.336812,1.3,53.674168,55.0,74.625
20161124171500,0.0,56.374439,53.060863,53.060001,29.665276,1.336812,1.3,54.052208,55.0,74.625
20161124173000,0.0,55.636368,53.060863,53.060001,29.665276,1.332798,1.3,53.422142,55.0,74.625
20161124174500,0.0,55.276329,53.060863,53.060001,30.574385,1.31674,1.3,53.062107,55.0,74.625
20161124180000,0.0,55.276329,53.060863,53.060001,30.574385,1.320755,1.3,53.062107,55.0,74.625
20161124181500,0.0,55.096313,53.060863,53.060001,31.066246,1.300682,1.3,52.55806,55.0,74.625
20161124183000,0.0,55.366337,53.060863,53.060001,31.066246,1.292654,1.3,52.972099,55.0,74.625
20161124184500,0.0,55.366337,53.060863,53.060001,30.444828,1.288639,1.3,52.900093,55.0,74.625
20161124190000,0.0,55.096313,53.060863,53.060001,29.641,1.268567,1.3,52.360039,55.0,74.625
20161124191500,0.0,55.276329,53.060863,53.060001,29.641,1.272581,1.3,52.396042,55.0,74.625
20161124193000,0.0,55.006302,53.060863,53.060001,29.403136,1.28061,1.3,52.270027,55.0,74.625
20161124194500,0.0,54.826286,53.060863,53.060001,28.870781,1.272581,1.3,51.855988,55.0,74.625
20161124200000,0.0,55.006302,53.060863,53.060001,28.483946,1.276596,1.3,51.982002,55.0,74.625
20161124201500,0.0,55.366337,53.060863,53.060001,28.483946,1.28061,1.3,52.48605,55.0,74.625
20161124203000,0.0,54.736275,53.060863,53.060001,27.794324,1.28061,1.3,51.69397,55.0,74.625
20161124204500,0.0,55.726372,53.060863,53.060001,27.288591,1.272581,1.3,52.270027,55.0,74.625
20161124210000,0.0,54.91629,52.15678,52.154999,26.905122,1.228422,1.3,52.018005,55.0,75.230003
20161124211500,0.0,54.556259,52.15678,52.154999,26.905122,1.224408,1.3,51.567955,55.0,75.230003
20161124213000,0.0,55.366337,52.15678,52.154999,26.310564,1.228422,1.3,51.982002,55.0,75.230003
20161124214500,0.0,55.006302,52.15678,52.154999,25.980424,1.228422,1.3,51.891991,55.0,75.230003
20161124220000,0.0,53.746178,52.15678,52.154999,26.17147,1.24448,1.3,51.063908,55.0,75.230003
20161124221500,0.0,55.096313,52.15678,52.154999,26.17147,1.236451,1.3,51.729973,55.0,75.230003
20161124223000,0.0,54.91629,52.15678,52.154999,25.639846,1.240466,1.3,51.729973,55.0,75.230003
20161124224500,0.0,54.466248,52.15678,52.154999,25.639846,1.240466,1.3,51.27993,55.0,75.230003
20161124230000,0.0,54.91629,52.15678,52.154999,25.302141,1.240466,1.3,51.819984,55.0,75.230003
20161124231500,0.0,54.016201,52.15678,52.154999,25.167059,1.24448,1.3,51.063908,55.0,75.230003
20161124233000,0.0,54.286232,52.15678,52.154999,24.829354,1.232437,1.3,50.937897,55.0,75.230003
20161124234500,0.0,54.016201,52.15678,52.154999,24.829354,1.248495,1.3,50.9739,55.0,75.230003
20161125000000,0.0,53.566154,52.15678,52.154999,24.829354,1.260538,1.3,50.739876,55.0,75.230003
20161125001500,0.0,54.556259,52.15678,52.154999,24.829354,1.248495,1.3,51.189919,55.0,75.230003
20161125003000,0.0,53.566154,52.15678,52.154999,24.829354,1.260538,1.3,50.55986,55.0,75.230003
20161125004500,0.0,53.656166,52.15678,52.154999,23.566696,1.256523,1.3,50.48785,55.0,75.230003
20161125010000,0.0,54.106209,52.15678,52.154999,23.566696,1.260538,1.3,51.027901,55.0,75.230003
20161125011500,0.0,53.926193,52.15678,52.154999,23.11946,1.256523,1.3,50.685867,55.0,75.230003
20161125013000,0.0,53.476151,52.15678,52.154999,23.11946,1.272581,1.3,50.10981,55.0,75.230003
20161125014500,0.0,53.656166,52.15678,52.154999,22.896216,1.268567,1.3,50.397842,55.0,75.230003
20161125020000,0.0,53.746178,52.15678,52.154999,22.628024,1.272581,1.3,50.55986,55.0,75.230003
20161125021500,0.0,53.566154,52.15678,52.154999,22.465419,1.276596,1.3,50.271828,55.0,75.230003
20161125023000,0.0,53.476151,52.15678,52.154999,22.127714,1.284625,1.3,50.019806,55.0,75.230003
20161125024500,0.0,53.476151,52.15678,52.154999,22.127714,1.28061,1.3,50.235825,55.0,75.230003
20161125030000,0.0,53.188118,52.15678,52.154999,21.85755,1.288639,1.3,49.893791,55.0,75.230003
20161125031500,0.0,53.098114,52.15678,52.154999,21.689352,1.292654,1.3,49.929794,55.0,75.230003
20161125033000,0.0,52.738075,52.15678,52.154999,21.519845,1.288639,1.3,49.641766,55.0,75.230003
20161125034500,0.0,54.106209,52.15678,52.154999,21.27836,1.292654,1.3,50.55986,55.0,75.230003
20161125040000,0.0,52.738075,52.15678,52.154999,21.006224,1.300682,1.3,49.551758,55.0,75.230003
20161125041500,0.0,53.188118,52.15678,52.154999,21.006224,1.296668,1.3,50.397842,55.0,75.230003
20161125043000,0.0,53.836185,52.15678,52.154999,21.149942,1.284625,1.3,50.271828,55.0,75.230003
20161125044500,0.0,53.188118,52.15678,52.154999,21.618462,1.292654,1.3,50.055805,55.0,75.230003
20161125050000,0.0,54.286232,52.15678,52.154999,22.111955,1.284625,1.3,50.937897,55.0,75.230003
20161125051500,0.0,52.378036,52.15678,52.154999,22.01327,1.300682,1.3,49.299728,55.0,75.230003
20161125053000,0.0,53.188118,52.15678,52.154999,21.4708,1.300682,1.3,50.055805,55.0,75.230003
20161125054500,0.0,54.19622,52.15678,52.154999,21.4708,1.296668,1.3,50.397842,55.0,75.230003
20161125060000,0.0,52.918091,52.15678,52.154999,21.237526,1.300682,1.3,49.677769,55.0,75.230003
20161125061500,0.0,53.656166,52.15678,52.154999,21.237526,1.284625,1.3,50.397842,55.0,75.230003
20161125063000,0.0,52.738075,52.15678,52.154999,20.826364,1.296668,1.3,49.551758,55.0,75.230003
20161125064500,0.0,53.188118,52.15678,52.154999,20.57354,1.300682,1.3,49.677769,55.0,75.230003
20161125070000,0.0,53.476151,52.15678,52.154999,20.57354,1.300682,1.3,50.055805,55.0,75.230003
20161125071500,0.0,52.738075,52.15678,52.154999,19.68682,1.304697,1.3,49.605759,55.0,75.230003
20161125073000,0.0,54.37624,52.15678,52.154999,20.941403,1.308711,1.3,50.685867,55.0,75.230003
20161125074500,0.0,52.468048,52.15678,52.154999,20.941403,1.324769,1.3,49.173717,55.0,75.230003
20161125080000,0.0,54.37624,52.15678,52.154999,20.941403,1.308711,1.3,50.613861,55.0,75.230003
20161125081500,0.0,52.378036,52.15678,52.154999,20.941403,1.31674,1.3,49.353737,55.0,75.230003
20161125083000,0.0,53.188118,52.15678,52.154999,20.941403,1.312726,1.3,49.893791,55.0,75.230003
20161125084500,0.0,53.836185,52.15678,52.154999,20.941403,1.31674,1.3,50.649864,55.0,75.230003
20161125090000,0.0,53.368137,52.15678,52.154999,21.571712,1.308711,1.3,50.397842,55.0,75.230003
20161125091500,0.0,54.466248,52.15678,52.154999,21.85568,1.308711,1.3,51.225922,55.0,75.230003
20161125093000,0.0,53.656166,52.15678,52.154999,22.95269,1.304697,1.3,50.9739,55.0,75.230003
20161125094500,0.0,53.926193,52.15678,52.154999,23.733432,1.304697,1.3,51.063908,55.0,75.230003
20161125100000,0.0,56.014404,52.15678,52.154999,24.297424,1.292654,1.3,52.810081,55.0,75.230003
20161125101500,0.0,55.726372,52.15678,52.154999,24.673498,1.300682,1.3,53.062107,55.0,75.230003
20161125103000,0.0,54.646263,52.15678,52.154999,25.760308,1.304697,1.3,51.855988,55.0,75.230003
20161125104500,0.0,54.19622,52.15678,52.154999,26.244842,1.300682,1.3,51.855988,55.0,75.230003
20161125110000,0.0,54.286232,52.15678,52.154999,27.037246,1.292654,1.3,51.855988,55.0,75.230003
20161125111500,0.0,54.646263,52.15678,52.154999,27.037246,1.292654,1.3,52.396042,55.0,75.230003
20161125113000,0.0,54.106209,52.15678,52.154999,27.902699,1.296668,1.3,51.855988,55.0,75.230003
20161125114500,0.0,56.824486,52.15678,52.154999,28.35478,1.284625,1.3,53.998199,55.0,75.230003
20161125120000,0.0,55.546356,52.15678,52.154999,28.35478,1.272581,1.3,53.386139,55.0,75.230003
20161125121500,0.0,54.826286,52.15678,52.154999,28.870781,1.288639,1.3,52.684067,55.0,75.230003
20161125123000,0.0,54.826286,52.15678,52.154999,29.235924,1.28061,1.3,52.55806,55.0,75.230003
20161125124500,0.0,54.91629,52.15678,52.154999,29.467872,1.288639,1.3,52.900093,55.0,75.230003
20161125130000,0.0,55.096313,52.15678,52.154999,29.366059,1.308711,1.3,52.900093,55.0,75.230003
20161125131500,0.0,54.736275,52.15678,52.154999,29.366059,1.308711,1.3,52.720074,55.0,75.230003
20161125133000,0.0,54.286232,52.15678,52.154999,29.658238,1.308711,1.3,52.360039,55.0,75.230003
20161125134500,0.0,54.466248,52.15678,52.154999,29.658238,1.312726,1.3,52.360039,55.0,75.230003
20161125140000,0.0,54.556259,52.15678,52.154999,29.82528,1.304697,1.3,52.396042,55.0,75.230003
20161125141500,0.0,54.466248,52.15678,52.154999,29.82528,1.31674,1.3,52.594059,55.0,75.230003
20161125143000,0.0,55.636368,52.15678,52.154999,29.984672,1.324769,1.3,53.422142,55.0,75.230003
20161125144500,0.0,54.91629,52.15678,52.154999,29.984672,1.340827,1.3,52.648064,55.0,75.230003
20161125150000,0.0,55.546356,52.15678,52.154999,29.37597,1.35287,1.3,53.350136,55.0,75.230003
20161125151500,0.0,55.186317,52.15678,52.154999,29.37597,1.344841,1.3,53.224121,55.0,75.230003
20161125153000,0.0,54.19622,52.15678,52.154999,29.59289,1.368928,1.3,52.594059,55.0,75.230003
20161125154500,0.0,54.286232,52.15678,52.154999,29.59289,1.360899,1.3,52.396042,55.0,75.230003
20161125160000,0.0,55.096313,52.15678,52.154999,29.413268,1.368928,1.3,53.062107,55.0,75.230003
20161125161500,0.0,54.37624,52.15678,52.154999,29.413268,1.368928,1.3,52.55806,55.0,75.230003
20161125163000,0.0,55.096313,52.15678,52.154999,29.413268,1.372943,1.3,52.810081,55.0,75.230003
20161125164500,0.0,55.834385,52.15678,52.154999,29.413268,1.368928,1.3,53.512154,55.0,75.230003
20161125170000,0.0,54.826286,52.15678,52.154999,29.413268,1.372943,1.3,52.900093,55.0,75.230003
20161125171500,0.0,55.276329,52.15678,52.154999,29.413268,1.368928,1.3,53.062107,55.0,75.230003
20161125173000,0.0,55.276329,52.15678,52.154999,29.30678,1.372943,1.3,52.846085,55.0,75.230003
20161125174500,0.0,54.736275,52.15678,52.154999,29.30678,1.368928,1.3,52.180019,55.0,75.230003
20161125180000,0.0,55.636368,52.15678,52.154999,29.30678,1.376957,1.3,52.810081,55.0,75.230003
20161125181500,0.0,56.19442,52.15678,52.154999,28.789062,1.376957,1.3,53.422142,55.0,75.230003
20161125183000,0.0,54.556259,52.15678,52.154999,28.789062,1.372943,1.3,51.69397,55.0,75.230003
20161125184500,0.0,55.456345,52.15678,52.154999,28.308897,1.368928,1.3,52.396042,55.0,75.230003
20161125190000,0.0,55.096313,52.15678,52.154999,28.074229,1.356885,1.3,52.072006,55.0,75.230003
20161125191500,0.0,54.556259,52.15678,52.154999,28.06544,1.364914,1.3,51.351936,55.0,75.230003
20161125193000,0.0,55.546356,52.15678,52.154999,27.755428,1.360899,1.3,52.270027,55.0,75.230003
20161125194500,0.0,54.646263,52.15678,52.154999,27.85855,1.364914,1.3,51.729973,55.0,75.230003
20161125200000,0.0,54.91629,52.15678,52.154999,27.317236,1.364914,1.3,51.729973,55.0,75.230003
20161125201500,0.0,56.19442,52.15678,52.154999,27.317236,1.364914,1.3,52.684067,55.0,75.230003
20161125203000,0.0,54.556259,52.15678,52.154999,27.083724,1.360899,1.3,51.603962,55.0,75.230003
20161125204500,0.0,54.736275,52.15678,52.154999,26.96146,1.348856,1.3,51.405941,55.0,75.230003
20161125210000,0.0,56.014404,52.15678,52.154999,26.716932,1.348856,1.3,52.684067,55.0,75.230003
20161125211500,0.0,55.096313,52.15678,52.154999,26.716932,1.364914,1.3,51.891991,55.0,75.230003
20161125213000,0.0,54.646263,52.15678,52.154999,26.533536,1.356885,1.3,51.477951,55.0,75.230003
20161125214500,0.0,55.276329,52.15678,52.154999,26.533536,1.360899,1.3,51.891991,55.0,75.230003
20161125220000,0.0,55.636368,52.15678,52.154999,26.31325,1.360899,1.3,52.360039,55.0,75.230003
20161125221500,0.0,54.19622,52.15678,52.154999,26.31325,1.360899,1.3,51.153915,55.0,75.230003
20161125223000,0.0,54.646263,52.15678,52.154999,26.02493,1.360899,1.3,51.27993,55.0,75.230003
20161125224500,0.0,55.636368,52.15678,52.154999,25.900694,1.360899,1.3,52.234024,55.0,75.230003
20161125230000,0.0,54.646263,52.15678,52.154999,25.729708,1.368928,1.3,51.225922,55.0,75.230003
20161125231500,0.0,53.926193,52.15678,52.154999,25.604486,1.360899,1.3,50.937897,55.0,75.230003
20161125233000,0.0,55.636368,52.15678,52.154999,25.427584,1.368928,1.3,51.855988,55.0,75.230003
20161125234500,0.0,54.556259,52.15678,52.154999,25.182155,1.372943,1.3,51.189919,55.0,75.230003
20161126000000,0.0,54.19622,52.15678,52.154999,25.182155,1.368928,1.3,50.937897,55.0,75.230003
20161126001500,0.0,54.91629,52.15678,52.154999,24.991364,1.364914,1.3,51.603962,55.0,75.230003
20161126003000,0.0,54.19622,52.15678,52.154999,24.86672,1.376957,1.3,51.153915,55.0,75.230003
20161126004500,0.0,54.19622,52.15678,52.154999,24.61036,1.372943,1.3,50.739876,55.0,75.230003
20161126010000,0.0,55.006302,52.15678,52.154999,24.544383,1.368928,1.3,51.225922,55.0,75.230003
20161126011500,0.0,54.736275,52.15678,52.154999,24.415217,1.380971,1.3,51.099911,55.0,75.230003
20161126013000,0.0,54.91629,52.15678,52.154999,24.28022,1.368928,1.3,51.189919,55.0,75.230003
20161126014500,0.0,53.836185,52.15678,52.154999,24.084992,1.372943,1.3,50.433846,55.0,75.230003
20161126020000,0.0,54.556259,52.15678,52.154999,24.07571,1.376957,1.3,50.739876,55.0,75.230003
20161126021500,0.0,53.836185,56.993706,56.994999,23.944572,1.20835,1.3,50.361839,55.0,72.004997
20161126023000,0.0,53.746178,57.574871,57.575001,23.734146,1.200321,1.3,50.019806,55.0,71.614998
20161126024500,0.0,54.016201,57.574871,57.575001,23.602022,1.228422,1.3,50.361839,55.0,71.614998
20161126030000,0.0,54.556259,56.767239,56.764999,23.602022,1.212365,1.3,50.55986,55.0,72.154999
20161126031500,0.0,53.188118,56.767239,56.764999,23.469898,1.228422,1.3,49.929794,55.0,72.154999
20161126033000,0.0,52.918091,56.767239,56.764999,23.271712,1.216379,1.3,49.479752,55.0,72.154999
20161126034500,0.0,53.476151,56.767239,56.764999,22.98635,1.220393,1.3,49.80378,55.0,72.154999
20161126040000,0.0,54.556259,54.959072,54.959999,22.85324,1.24448,1.3,50.739876,55.0,73.360001
20161126041500,0.0,53.476151,54.959072,54.959999,22.493928,1.260538,1.3,50.055805,55.0,73.360001
20161126043000,0.0,53.476151,54.959072,54.959999,22.493928,1.252509,1.3,49.929794,55.0,73.360001
20161126044500,0.0,53.368137,54.959072,54.959999,22.262796,1.256523,1.3,50.019806,55.0,73.360001
20161126050000,0.0,53.008102,54.959072,54.959999,22.127714,1.256523,1.3,49.353737,55.0,73.360001
20161126051500,0.0,54.19622,54.959072,54.959999,21.992632,1.240466,1.3,50.145813,55.0,73.360001
20161126053000,0.0,52.468048,54.959072,54.959999,21.992632,1.260538,1.3,49.38974,55.0,73.360001
20161126054500,0.0,52.918091,54.959072,54.959999,21.992632,1.248495,1.3,49.857788,55.0,73.360001
20161126060000,0.0,53.098114,54.959072,54.959999,21.790009,1.252509,1.3,49.641766,55.0,73.360001
20161126061500,0.0,53.566154,54.959072,54.959999,21.790009,1.252509,1.3,50.019806,55.0,73.360001
20161126063000,0.0,53.188118,54.959072,54.959999,21.754598,1.256523,1.3,49.515751,55.0,73.360001
20161126064500,0.0,52.828083,54.959072,54.959999,21.61853,1.264552,1.3,49.38974,55.0,73.360001
20161126070000,0.0,53.566154,54.959072,54.959999,21.61853,1.264552,1.3,49.479752,55.0,73.360001
20161126071500,0.0,53.008102,54.959072,54.959999,21.346394,1.268567,1.3,49.173717,55.0,73.360001
20161126073000,0.0,53.098114,54.959072,54.959999,21.346394,1.264552,1.3,49.425743,55.0,73.360001
20161126074500,0.0,53.476151,54.959072,54.959999,21.37458,1.260538,1.3,49.551758,55.0,73.360001
20161126080000,0.0,53.368137,54.959072,54.959999,21.37458,1.272581,1.3,49.731773,55.0,73.360001
20161126081500,0.0,53.566154,54.959072,54.959999,21.237526,1.276596,1.3,49.929794,55.0,73.360001
20161126083000,0.0,53.476151,54.959072,54.959999,21.237526,1.272581,1.3,49.80378,55.0,73.360001
20161126084500,0.0,53.188118,54.959072,54.959999,21.05668,1.272581,1.3,49.767776,55.0,73.360001
20161126090000,0.0,54.106209,54.959072,54.959999,21.05668,1.272581,1.3,50.18182,55.0,73.360001
20161126091500,0.0,53.098114,54.959072,54.959999,21.05668,1.272581,1.3,49.515751,55.0,73.360001
20161126093000,0.0,53.836185,54.959072,54.959999,21.33276,1.272581,1.3,50.145813,55.0,73.360001
20161126094500,0.0,52.378036,54.959072,54.959999,21.443107,1.28061,1.3,49.677769,55.0,73.360001
20161126100000,0.0,53.476151,54.959072,54.959999,21.443107,1.272581,1.3,49.731773,55.0,73.360001
20161126101500,0.0,53.476151,54.959072,54.959999,21.482462,1.276596,1.3,50.055805,55.0,73.360001
20161126103000,0.0,53.836185,54.959072,54.959999,21.890496,1.28061,1.3,50.649864,55.0,73.360001
20161126104500,0.0,52.648064,54.959072,54.959999,21.890496,1.288639,1.3,49.551758,55.0,73.360001
20161126110000,0.0,53.566154,54.959072,54.959999,22.254245,1.292654,1.3,50.48785,55.0,73.360001
20161126111500,0.0,53.098114,54.959072,54.959999,22.436485,1.288639,1.3,50.235825,55.0,73.360001
20161126113000,0.0,52.738075,54.959072,54.959999,22.436485,1.284625,1.3,49.677769,55.0,73.360001
20161126114500,0.0,53.566154,54.959072,54.959999,23.26447,1.296668,1.3,50.775879,55.0,73.360001
20161126120000,0.0,52.918091,54.959072,54.959999,23.788682,1.304697,1.3,50.235825,55.0,73.360001
20161126121500,0.0,54.19622,54.959072,54.959999,23.788682,1.292654,1.3,50.937897,55.0,73.360001
20161126123000,0.0,52.828083,54.959072,54.959999,23.788682,1.312726,1.3,50.361839,55.0,73.360001
20161126124500,0.0,53.188118,54.959072,54.959999,24.51618,1.292654,1.3,50.739876,55.0,73.360001
20161126130000,0.0,52.648064,54.959072,54.959999,24.892084,1.304697,1.3,50.307831,55.0,73.360001
20161126131500,0.0,53.368137,54.959072,54.959999,25.309655,1.300682,1.3,50.685867,55.0,73.360001
20161126133000,0.0,53.27813,54.959072,54.959999,25.113186,1.31674,1.3,50.685867,55.0,73.360001
20161126134500,0.0,53.566154,54.959072,54.959999,25.287708,1.292654,1.3,50.685867,55.0,73.360001
20161126140000,0.0,53.566154,54.959072,54.959999,25.371926,1.304697,1.3,50.9739,55.0,73.360001
20161126141500,0.0,53.188118,54.959072,54.959999,25.371926,1.304697,1.3,50.55986,55.0,73.360001
20161126143000,0.0,54.466248,54.959072,54.959999,25.371926,1.308711,1.3,51.69397,55.0,73.360001
20161126144500,0.0,53.188118,54.959072,54.959999,25.891055,1.31674,1.3,50.775879,55.0,73.360001
20161126150000,0.0,54.736275,54.959072,54.959999,25.71332,1.300682,1.3,51.855988,55.0,73.360001
20161126151500,0.0,53.27813,54.959072,54.959999,25.938128,1.304697,1.3,50.901894,55.0,73.360001
20161126153000,0.0,54.556259,54.959072,54.959999,25.947903,1.300682,1.3,51.855988,55.0,73.360001
20161126154500,0.0,53.476151,54.959072,54.959999,25.947903,1.312726,1.3,51.27993,55.0,73.360001
20161126160000,0.0,53.566154,54.959072,54.959999,26.009936,1.300682,1.3,51.225922,55.0,73.360001
20161126161500,0.0,53.566154,54.959072,54.959999,25.849133,1.308711,1.3,51.189919,55.0,73.360001
20161126163000,0.0,54.19622,54.959072,54.959999,25.849133,1.288639,1.3,51.441948,55.0,73.360001
20161126164500,0.0,53.566154,54.959072,54.959999,26.120368,1.296668,1.3,51.441948,55.0,73.360001
20161126170000,0.0,53.476151,54.959072,54.959999,25.849133,1.300682,1.3,51.099911,55.0,73.360001
20161126171500,0.0,54.286232,54.959072,54.959999,25.849133,1.300682,1.3,51.729973,55.0,73.360001
20161126173000,0.0,53.27813,54.959072,54.959999,25.849133,1.300682,1.3,50.685867,55.0,73.360001
20161126174500,0.0,55.186317,54.959072,54.959999,25.512992,1.300682,1.3,52.018005,55.0,73.360001
20161126180000,0.0,53.188118,54.959072,54.959999,25.512992,1.304697,1.3,50.685867,55.0,73.360001
20161126181500,0.0,53.926193,54.959072,54.959999,25.471835,1.292654,1.3,50.847885,55.0,73.360001
20161126183000,0.0,54.286232,54.959072,54.959999,25.471835,1.296668,1.3,50.937897,55.0,73.360001
20161126184500,0.0,53.098114,54.959072,54.959999,24.647794,1.384986,1.3,50.019806,55.0,73.360001
20161126190000,0.0,55.006302,54.959072,54.959999,24.356924,1.384986,1.3,51.351936,55.0,73.360001
20161126191500,0.0,53.476151,54.959072,54.959999,24.066054,1.393015,1.3,50.361839,55.0,73.360001
20161126193000,0.0,53.188118,54.959072,54.959999,24.066054,1.389,1.3,49.857788,55.0,73.360001
20161126194500,0.0,53.566154,54.959072,54.959999,23.56928,1.384986,1.3,49.857788,55.0,72.805
20161126200000,0.0,54.37624,55.791023,55.790001,23.287454,1.372943,1.3,50.685867,55.0,72.805
20161126201500,0.0,53.368137,55.791023,55.790001,23.29354,1.364914,1.3,49.605759,55.0,72.805
20161126203000,0.0,53.188118,55.791023,55.790001,23.10875,1.368928,1.3,49.767776,55.0,72.805
20161126204500,0.0,53.836185,55.791023,55.790001,22.786991,1.364914,1.3,50.307831,55.0,72.805
20161126210000,0.0,53.188118,55.791023,55.790001,22.777216,1.360899,1.3,49.515751,55.0,72.805
20161126211500,0.0,53.566154,55.791023,55.790001,22.651008,1.364914,1.3,50.019806,55.0,72.805
20161126213000,0.0,53.476151,55.791023,55.790001,22.447484,1.356885,1.3,49.641766,55.0,72.805
20161126214500,0.0,53.476151,55.791023,55.790001,22.002305,1.360899,1.3,49.641766,55.0,72.805
20161126220000,0.0,53.476151,55.791023,55.790001,21.98267,1.376957,1.3,49.80378,55.0,72.805
20161126221500,0.0,53.098114,55.791023,55.790001,21.98267,1.368928,1.3,49.047707,55.0,72.805
20161126223000,0.0,53.098114,55.791023,55.790001,21.767314,1.364914,1.3,49.731773,55.0,72.805
20161126224500,0.0,53.188118,55.791023,55.790001,21.3518,1.368928,1.3,49.173717,55.0,72.805
20161126230000,0.0,52.828083,55.791023,55.790001,21.125105,1.368928,1.3,49.047707,55.0,72.805
20161126231500,0.0,53.188118,55.791023,55.790001,21.125105,1.35287,1.3,49.479752,55.0,72.805
20161126233000,0.0,53.188118,55.791023,55.790001,20.79726,1.368928,1.3,49.173717,55.0,72.805
20161126234500,0.0,53.188118,55.791023,55.790001,20.629232,1.372943,1.3,49.047707,55.0,72.805
20161127000000,0.0,53.188118,55.791023,55.790001,20.629232,1.376957,1.3,49.353737,55.0,72.805
20161127001500,0.0,52.468048,55.791023,55.790001,20.390705,1.380971,1.3,48.543655,55.0,72.805
20161127003000,0.0,53.27813,55.791023,55.790001,20.124485,1.384986,1.3,49.227722,55.0,72.805
20161127004500,0.0,52.198021,55.791023,55.790001,19.858265,1.376957,1.3,48.327633,55.0,72.805
20161127010000,0.0,52.378036,55.791023,55.790001,19.858265,1.380971,1.3,48.543655,55.0,72.805
20161127011500,0.0,53.188118,55.791023,55.790001,19.79171,1.308711,1.3,48.957695,55.0,72.805
20161127013000,0.0,52.018005,55.791023,55.790001,19.6586,1.31674,1.3,48.381638,55.0,72.805
20161127014500,0.0,53.188118,55.791023,55.790001,19.476768,1.312726,1.3,48.795681,55.0,72.805
20161127020000,0.0,52.108009,55.791023,55.790001,19.275624,1.304697,1.3,48.381638,55.0,72.805
20161127021500,0.0,53.188118,55.791023,55.790001,19.275624,1.312726,1.3,49.011703,55.0,72.805
20161127023000,0.0,52.018005,55.791023,55.790001,18.818205,1.320755,1.3,48.11161,55.0,72.805
20161127024500,0.0,52.738075,55.791023,55.790001,18.750664,1.308711,1.3,48.543655,55.0,72.805
20161127030000,0.0,52.198021,55.791023,55.790001,18.615582,1.320755,1.3,47.859589,55.0,72.805
20161127031500,0.0,51.747978,55.791023,55.790001,18.615582,1.312726,1.3,47.949596,55.0,72.805
20161127033000,0.0,51.657967,55.791023,55.790001,18.19439,1.328784,1.3,47.859589,55.0,72.805
20161127034500,0.0,52.018005,55.791023,55.790001,18.06128,1.31674,1.3,47.913593,55.0,72.805
20161127040000,0.0,51.747978,55.791023,55.790001,18.19439,1.332798,1.3,47.607563,55.0,72.805
20161127041500,0.0,51.927994,55.791023,55.790001,18.118876,1.336812,1.3,47.643562,55.0,72.805
20161127043000,0.0,51.207924,55.791023,55.790001,17.392194,1.336812,1.3,47.355537,55.0,72.805
20161127044500,0.0,50.937897,55.791023,55.790001,17.12951,1.35287,1.3,46.959496,55.0,72.805
20161127050000,0.0,51.477951,55.791023,55.790001,16.86329,1.344841,1.3,47.175518,55.0,72.805
20161127051500,0.0,51.477951,55.791023,55.790001,16.663625,1.340827,1.3,47.643562,55.0,72.805
20161127053000,0.0,50.757877,55.791023,55.790001,16.791975,1.344841,1.3,47.139515,55.0,72.805
20161127054500,0.0,51.387939,55.791023,55.790001,16.7278,1.35287,1.3,47.139515,55.0,72.805
20161127060000,0.0,51.657967,55.791023,55.790001,16.7278,1.348856,1.3,47.301529,55.0,72.805
20161127061500,0.0,51.297932,55.791023,55.790001,16.593704,1.344841,1.3,47.301529,55.0,72.805
20161127063000,0.0,50.55986,55.791023,55.790001,16.459608,1.35287,1.3,46.959496,55.0,72.805
20161127064500,0.0,51.027901,55.791023,55.790001,16.124368,1.35287,1.3,47.049507,55.0,72.805
20161127070000,0.0,51.207924,55.791023,55.790001,16.124368,1.344841,1.3,47.427544,55.0,72.805
20161127071500,0.0,51.117912,55.791023,55.790001,16.124368,1.360899,1.3,47.265526,55.0,72.805
20161127073000,0.0,50.847885,55.791023,55.790001,15.856176,1.356885,1.3,47.517551,55.0,72.805
20161127074500,0.0,51.027901,55.791023,55.790001,15.72208,1.35287,1.3,46.959496,55.0,72.805
20161127080000,0.0,51.387939,55.791023,55.790001,15.72208,1.364914,1.3,47.301529,55.0,72.805
20161127081500,0.0,51.657967,55.791023,55.790001,15.655032,1.360899,1.3,47.697571,55.0,72.805
20161127083000,0.0,51.387939,55.791023,55.790001,15.856176,1.35287,1.3,47.571556,55.0,72.805
20161127084500,0.0,51.747978,55.791023,55.790001,15.990272,1.368928,1.3,47.9856,55.0,72.805
20161127090000,0.0,51.117912,55.791023,55.790001,16.319188,1.360899,1.3,47.301529,55.0,72.805
20161127091500,0.0,52.468048,55.791023,55.790001,16.319188,1.35287,1.3,48.543655,55.0,72.805
20161127093000,0.0,52.738075,55.791023,55.790001,16.927057,1.360899,1.3,48.831684,55.0,72.805
20161127094500,0.0,51.927994,55.791023,55.790001,17.12968,1.360899,1.3,48.29163,55.0,72.805
20161127100000,0.0,52.648064,55.791023,55.790001,17.872631,1.364914,1.3,49.011703,55.0,72.805
20161127101500,0.0,52.918091,55.791023,55.790001,18.345418,1.360899,1.3,49.731773,55.0,72.805
20161127103000,0.0,51.747978,55.791023,55.790001,19.307992,1.348856,1.3,48.633663,55.0,72.805
20161127104500,0.0,52.378036,55.791023,55.790001,19.903604,1.360899,1.3,49.551758,55.0,72.805
20161127110000,0.0,52.288033,55.791023,55.790001,20.089125,1.364914,1.3,49.08371,55.0,72.805
20161127111500,0.0,53.476151,55.791023,55.790001,20.5426,1.360899,1.3,50.48785,55.0,72.805
20161127113000,0.0,52.55806,55.791023,55.790001,21.783804,1.364914,1.3,49.551758,55.0,72.805
20161127114500,0.0,52.468048,55.791023,55.790001,22.207699,1.360899,1.3,49.731773,55.0,72.805
20161127120000,0.0,53.746178,55.791023,55.790001,22.02092,1.360899,1.3,50.811882,55.0,72.805
20161127121500,0.0,52.55806,55.791023,55.790001,22.421236,1.368928,1.3,50.055805,55.0,72.805
20161127123000,0.0,53.098114,55.791023,55.790001,22.421236,1.368928,1.3,50.145813,55.0,72.805
20161127124500,0.0,53.566154,55.791023,55.790001,22.939617,1.360899,1.3,50.901894,55.0,72.805
20161127130000,0.0,53.188118,55.791023,55.790001,22.757768,1.364914,1.3,50.55986,55.0,72.805
20161127131500,0.0,52.828083,55.791023,55.790001,22.90254,1.376957,1.3,50.397842,55.0,72.805
20161127133000,0.0,54.37624,55.791023,55.790001,23.044184,1.356885,1.3,51.405941,55.0,72.805
20161127134500,0.0,53.368137,55.791023,55.790001,23.044184,1.356885,1.3,50.901894,55.0,72.805
20161127140000,0.0,53.188118,55.791023,55.790001,23.245243,1.35287,1.3,50.739876,55.0,72.805
20161127141500,0.0,54.466248,55.791023,55.790001,23.145657,1.320755,1.3,51.819984,55.0,72.805
20161127143000,0.0,53.566154,55.791023,55.790001,23.323868,1.324769,1.3,51.153915,55.0,72.805
20161127144500,0.0,53.476151,55.791023,55.790001,23.662066,1.360899,1.3,50.9739,55.0,72.805
20161127150000,0.0,55.006302,55.791023,55.790001,23.662066,1.344841,1.3,52.018005,55.0,72.805
20161127151500,0.0,53.836185,55.791023,55.790001,23.662066,1.340827,1.3,51.441948,55.0,72.805
20161127153000,0.0,53.566154,55.791023,55.790001,23.088945,1.35287,1.3,51.27993,55.0,72.805
20161127154500,0.0,53.008102,55.791023,55.790001,23.088945,1.348856,1.3,51.225922,55.0,72.805
20161127160000,0.0,55.096313,55.791023,55.790001,24.025645,1.332798,1.3,52.648064,55.0,72.805
20161127161500,0.0,53.746178,55.791023,55.790001,24.025645,1.340827,1.3,51.405941,55.0,72.805
20161127163000,0.0,54.646263,55.791023,55.790001,24.025645,1.336812,1.3,52.018005,55.0,72.805
20161127164500,0.0,53.926193,55.791023,55.790001,24.025645,1.328784,1.3,51.477951,55.0,72.805
20161127170000,0.0,53.476151,55.791023,55.790001,24.025645,1.344841,1.3,51.063908,55.0,72.805
20161127171500,0.0,54.736275,55.791023,55.790001,24.025645,1.332798,1.3,52.144012,55.0,72.805
20161127173000,0.0,53.098114,55.791023,55.790001,24.025645,1.332798,1.3,50.685867,55.0,72.805
20161127174500,0.0,54.106209,55.791023,55.790001,24.025645,1.324769,1.3,51.477951,55.0,72.805
20161127180000,0.0,54.106209,55.791023,55.790001,24.301334,1.328784,1.3,50.523853,55.0,72.805
20161127181500,0.0,53.098114,55.791023,55.790001,24.301334,1.328784,1.3,50.145813,55.0,72.805
20161127183000,0.0,52.918091,55.791023,55.790001,24.301334,1.332798,1.3,49.929794,55.0,72.805
20161127184500,0.0,53.926193,55.791023,55.790001,24.301334,1.324769,1.3,50.739876,55.0,72.805
20161127190000,0.0,53.188118,55.791023,55.790001,22.64176,1.324769,1.3,49.983799,55.0,72.805
20161127191500,0.0,54.19622,55.791023,55.790001,22.64176,1.324769,1.3,50.433846,55.0,72.805
20161127193000,0.0,52.918091,55.791023,55.790001,21.97179,1.31674,1.3,49.641766,55.0,72.805
20161127194500,0.0,53.188118,55.791023,55.790001,21.73532,1.31674,1.3,49.80378,55.0,72.805
20161127200000,0.0,53.476151,55.791023,55.790001,21.790128,1.324769,1.3,49.893791,55.0,72.805
20161127201500,0.0,53.008102,55.791023,55.790001,21.790128,1.324769,1.3,50.055805,55.0,72.805
20161127203000,0.0,53.476151,55.791023,55.790001,21.775508,1.31674,1.3,50.055805,55.0,72.805
20161127204500,0.0,53.188118,55.791023,55.790001,21.581844,1.324769,1.3,49.731773,55.0,72.805
20161127210000,0.0,52.468048,55.791023,55.790001,21.581844,1.312726,1.3,49.38974,55.0,72.805
20161127211500,0.0,53.836185,55.791023,55.790001,21.472313,1.312726,1.3,50.18182,55.0,72.805
20161127213000,0.0,53.476151,55.791023,55.790001,21.472313,1.312726,1.3,50.019806,55.0,72.805
20161127214500,0.0,53.098114,55.791023,55.790001,21.581844,1.31674,1.3,50.145813,55.0,72.805
20161127220000,0.0,54.016201,55.791023,55.790001,21.581844,1.308711,1.3,50.235825,55.0,72.805
20161127221500,0.0,53.926193,55.791023,55.790001,21.691375,1.312726,1.3,50.523853,55.0,72.805
20161127223000,0.0,54.646263,55.791023,55.790001,21.910437,1.300682,1.3,50.739876,55.0,72.805
20161127224500,0.0,53.836185,55.791023,55.790001,21.910437,1.308711,1.3,50.10981,55.0,72.805
20161127230000,0.0,53.746178,55.791023,55.790001,21.910437,1.300682,1.3,50.361839,55.0,72.805
20161127231500,0.0,54.91629,55.791023,55.790001,22.019968,1.292654,1.3,50.685867,55.0,72.805
20161127233000,0.0,53.566154,55.791023,55.790001,22.002305,1.300682,1.3,50.145813,55.0,72.805
20161127234500,0.0,54.646263,55.791023,55.790001,22.11085,1.288639,1.3,51.063908,55.0,72.805
20161128000000,0.0,54.106209,55.791023,55.790001,22.11085,1.276596,1.3,50.307831,55.0,72.805
20161128001500,0.0,54.19622,55.791023,55.790001,22.11085,1.268567,1.3,50.55986,55.0,72.805
20161128003000,0.0,54.19622,55.791023,55.790001,22.090229,1.272581,1.3,50.397842,55.0,72.805
20161128004500,0.0,54.91629,55.791023,55.790001,22.067636,1.264552,1.3,51.027901,55.0,72.805
20161128010000,0.0,53.476151,55.791023,55.790001,22.067636,1.268567,1.3,50.18182,55.0,72.805
20161128011500,0.0,54.91629,55.791023,55.790001,22.043071,1.256523,1.3,50.847885,55.0,72.805
20161128013000,0.0,54.466248,55.791023,55.790001,22.359832,1.240466,1.3,50.613861,55.0,72.805
20161128014500,0.0,54.646263,55.791023,55.790001,22.465419,1.212365,1.3,51.063908,55.0,72.805
20161128020000,0.0,55.366337,54.88694,54.884998,22.465419,1.232437,1.3,51.729973,55.0,73.410004
20161128021500,0.0,54.646263,54.88694,54.884998,22.571006,1.240466,1.3,51.027901,55.0,73.410004
20161128023000,0.0,54.646263,54.88694,54.884998,22.813647,1.224408,1.3,51.027901,55.0,73.410004
20161128024500,0.0,55.636368,54.88694,54.884998,23.087755,1.220393,1.3,51.69397,55.0,73.410004
20161128030000,0.0,54.826286,54.88694,54.884998,23.087755,1.212365,1.3,51.639965,55.0,73.410004
20161128031500,0.0,55.006302,52.222916,52.224998,23.087755,1.268567,1.3,51.729973,55.0,75.184998
20161128033000,0.0,54.19622,52.222916,52.224998,23.087755,1.276596,1.3,51.405941,55.0,75.184998
20161128034500,0.0,54.556259,52.222916,52.224998,23.304845,1.264552,1.3,51.27993,55.0,75.184998
20161128040000,0.0,55.006302,52.222916,52.224998,23.662933,1.260538,1.3,51.69397,55.0,75.184998
20161128041500,0.0,56.644463,52.222916,52.224998,23.662933,1.256523,1.3,53.008102,55.0,75.184998
20161128043000,0.0,56.014404,52.222916,52.224998,23.87443,1.260538,1.3,52.774078,55.0,75.184998
20161128044500,0.0,55.366337,52.222916,52.224998,24.015428,1.248495,1.3,52.234024,55.0,75.184998
20161128050000,0.0,56.19442,52.222916,52.224998,24.183456,1.240466,1.3,52.594059,55.0,75.184998
20161128051500,0.0,57.004501,52.222916,52.224998,24.183456,1.240466,1.3,53.764175,55.0,75.184998
20161128053000,0.0,55.456345,52.222916,52.224998,24.393474,1.236451,1.3,52.774078,55.0,75.184998
20161128054500,0.0,55.186317,52.222916,52.224998,24.649919,1.216379,1.3,52.48605,55.0,75.184998
20161128060000,0.0,56.644463,51.222382,51.220001,25.121312,1.240466,1.3,53.260128,55.0,75.849998
20161128061500,0.0,56.914494,51.222382,51.220001,25.121312,1.248495,1.3,53.764175,55.0,75.849998
20161128063000,0.0,56.104412,51.222382,51.220001,25.689248,1.224408,1.3,53.224121,55.0,75.849998
20161128064500,0.0,56.104412,51.222382,51.220001,25.76024,1.228422,1.3,53.188118,55.0,75.849998
20161128070000,0.0,56.19442,51.222382,51.220001,26.186192,1.220393,1.3,53.350136,55.0,75.849998
20161128071500,0.0,56.734474,51.222382,51.220001,27.08658,1.220393,1.3,53.836185,55.0,75.849998
20161128073000,0.0,58.102612,51.222382,51.220001,27.302514,1.216379,1.3,54.700272,55.0,75.849998
20161128074500,0.0,56.464447,51.222382,51.220001,27.590426,1.228422,1.3,53.800179,55.0,75.849998
20161128080000,0.0,56.374439,50.318298,50.32,28.231904,1.224408,1.3,53.710175,55.0,76.455002
20161128081500,0.0,57.094509,50.318298,50.32,28.231904,1.224408,1.3,54.250225,55.0,76.455002
20161128083000,0.0,56.644463,50.318298,50.32,29.39144,1.216379,1.3,54.052208,55.0,76.455002
20161128084500,0.0,57.454548,49.221325,49.220001,,1.224408,1.3,54.700272,55.0,77.184998
20161128090000,0.0,57.094509,49.221325,49.220001,,1.232437,1.3,54.538254,55.0,77.184998
20161128091500,0.0,57.724571,49.221325,49.220001,30.32559,1.224408,1.3,54.898293,55.0,77.184998
20161128093000,0.0,57.454548,48.317242,48.314999,30.81604,1.232437,1.3,54.9883,55.0,77.790001
20161128094500,22.389999,56.374439,45.014362,45.014999,31.488322,1.256523,1.3,54.736275,55.0,79.989998
20161128100000,0.0,56.014404,45.014362,45.014999,31.744104,1.248495,1.3,54.37624,55.0,79.989998
20161128101500,0.0,56.464447,45.014362,45.014999,32.094134,1.324769,1.3,54.37624,55.0,79.989998
20161128103000,0.0,56.104412,45.014362,45.014999,33.298278,1.336812,1.3,54.250225,55.0,79.989998
20161128104500,0.0,55.636368,45.014362,45.014999,33.221608,1.340827,1.3,54.124214,55.0,79.989998
20161128110000,0.0,56.464447,45.014362,45.014999,33.841632,1.332798,1.3,54.502251,55.0,79.989998
20161128111500,0.0,56.824486,45.014362,45.014999,33.841632,1.344841,1.3,55.114311,55.0,79.989998
20161128113000,2.25,57.454548,45.014362,45.014999,33.911468,1.328784,1.3,55.402344,55.0,79.989998
20161128114500,3.7,57.184517,45.014362,45.014999,34.35204,1.312726,1.3,55.402344,55.0,79.989998
20161128120000,12.86,57.274529,45.014362,45.014999,34.370026,1.304697,1.3,55.690369,55.0,79.989998
20161128121500,23.219999,56.464447,45.014362,45.014999,34.370026,1.292654,1.3,54.826286,55.0,79.989998
