PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161128123000,23.219999,56.374439,45.014362,45.014999,34.721705,1.276596,1.3,54.610264,55.0,79.989998
20161128124500,23.219999,57.184517,45.014362,45.014999,34.721705,1.252509,1.3,55.024303,55.0,79.989998
20161128130000,23.219999,57.184517,45.014362,45.014999,34.721705,1.24448,1.3,54.862289,55.0,79.989998
20161128131500,23.219999,57.274529,45.014362,45.014999,34.67249,1.312726,1.3,54.9883,55.0,79.989998
20161128133000,23.219999,56.734474,45.014362,45.014999,34.757456,1.296668,1.3,55.150314,55.0,79.989998
20161128134500,35.345001,55.924393,45.014362,45.014999,34.757456,1.300682,1.3,54.574257,55.0,79.989998
20161128140000,0.025,56.374439,45.014362,45.014999,34.92885,1.312726,1.3,54.37624,55.0,79.989998
20161128141500,0.0,56.734474,45.014362,45.014999,34.92885,1.344841,1.3,54.610264,55.0,79.989998
20161128143000,0.0,56.464447,45.014362,45.014999,35.082836,1.324769,1.3,54.862289,55.0,79.989998
20161128144500,0.0,56.644463,45.014362,45.014999,35.082836,1.328784,1.3,54.538254,55.0,79.989998
20161128150000,0.0,56.284431,45.014362,45.014999,34.829026,1.324769,1.3,54.538254,55.0,79.989998
20161128151500,0.0,56.644463,45.014362,45.014999,35.162872,1.300682,1.3,54.862289,55.0,79.989998
20161128153000,0.0,56.644463,45.014362,45.014999,35.550285,1.308711,1.3,54.790279,55.0,79.989998
20161128154500,0.0,56.644463,45.014362,45.014999,35.9939,1.300682,1.3,55.024303,55.0,79.989998
20161128160000,0.0,57.094509,45.014362,45.014999,36.040157,1.336812,1.3,54.9883,55.0,79.989998
20161128161500,0.0,56.734474,45.014362,45.014999,35.910991,1.348856,1.3,54.898293,55.0,79.989998
20161128163000,0.0,56.914494,45.014362,45.014999,35.798672,1.368928,1.3,55.024303,55.0,79.989998
20161128164500,0.0,57.184517,45.014362,45.014999,35.87813,1.376957,1.3,55.150314,55.0,79.989998
20161128170000,0.0,57.544556,45.014362,45.014999,35.746992,1.368928,1.3,55.186317,55.0,79.989998
20161128171500,0.0,56.914494,45.014362,45.014999,35.75743,1.376957,1.3,55.114311,55.0,79.989998
20161128173000,0.0,57.184517,45.014362,45.014999,35.831465,1.368928,1.3,55.06031,55.0,79.989998
20161128174500,0.0,57.544556,45.014362,45.014999,35.565245,1.376957,1.3,54.9883,55.0,79.989998
20161128180000,0.0,57.004501,46.039204,46.040001,35.635336,1.376957,1.3,54.862289,55.0,79.305
20161128181500,0.0,57.094509,46.943493,46.945,35.5655,1.340827,1.3,54.700272,55.0,78.705002
20161128183000,0.0,57.004501,46.943493,46.945,35.6199,1.376957,1.3,54.610264,55.0,78.705002
20161128184500,0.0,57.094509,46.943493,46.945,35.539133,1.372943,1.3,54.610264,55.0,78.705002
20161128190000,0.0,56.824486,46.943493,46.945,35.400107,1.372943,1.3,54.862289,55.0,78.705002
20161128191500,0.0,57.184517,46.943493,46.945,35.400107,1.372943,1.3,54.790279,55.0,78.705002
20161128193000,0.0,57.274529,46.943493,46.945,35.330594,1.372943,1.3,54.538254,55.0,78.705002
20161128194500,0.0,57.004501,46.943493,46.945,35.524428,1.368928,1.3,54.538254,55.0,78.705002
20161128200000,0.0,56.824486,46.943493,46.945,35.594434,1.376957,1.3,54.610264,55.0,78.705002
20161128201500,0.0,57.004501,46.943493,46.945,35.594434,1.389,1.3,54.700272,55.0,78.705002
20161128203000,11.51,61.648964,46.943493,46.945,35.594434,1.376957,1.3,56.374439,55.0,78.705002
20161128204500,24.215,57.454548,47.654892,47.654999,35.594434,1.360899,1.3,55.06031,55.0,78.230003
20161128210000,17.530001,57.454548,47.654892,47.654999,35.718262,1.340827,1.3,54.826286,55.0,78.230003
20161128211500,14.195,56.734474,47.654892,47.654999,35.718262,1.364914,1.3,54.700272,55.0,78.230003
20161128213000,11.195,56.374439,47.654892,47.654999,35.929759,1.360899,1.3,54.502251,55.0,78.230003
20161128214500,0.715,57.544556,47.654892,47.654999,35.929759,1.356885,1.3,54.862289,55.0,78.230003
20161128220000,0.715,57.094509,47.654892,47.654999,35.788761,1.364914,1.3,54.700272,55.0,78.230003
20161128221500,0.715,57.36454,47.654892,47.654999,35.788761,1.368928,1.3,55.024303,55.0,78.230003
20161128223000,0.715,57.004501,47.654892,47.654999,35.718262,1.368928,1.3,54.790279,55.0,78.230003
20161128224500,0.715,57.634563,47.654892,47.654999,35.912096,1.364914,1.3,54.790279,55.0,78.230003
20161128230000,0.715,57.454548,47.654892,47.654999,35.770112,1.35287,1.3,54.790279,55.0,78.230003
20161128231500,0.715,57.454548,47.654892,47.654999,35.770112,1.360899,1.3,54.898293,55.0,78.230003
20161128233000,0.715,57.544556,47.654892,47.654999,35.96296,1.344841,1.3,54.790279,55.0,78.230003
20161128234500,0.715,57.454548,47.654892,47.654999,35.96296,1.340827,1.3,54.862289,55.0,78.230003
20161129000000,0.715,57.634563,47.654892,47.654999,35.96296,1.292654,1.3,55.024303,55.0,78.230003
20161129001500,0.715,57.634563,47.654892,47.654999,35.96296,1.292654,1.3,54.952297,55.0,78.230003
20161129003000,0.715,57.724571,47.654892,47.654999,35.96296,1.28061,1.3,54.9883,55.0,78.230003
20161129004500,0.715,57.544556,47.654892,47.654999,35.96296,1.272581,1.3,55.186317,55.0,78.230003
20161129010000,0.715,57.832584,47.654892,47.654999,35.96296,1.268567,1.3,55.402344,55.0,78.230003
20161129011500,17.445,57.832584,47.654892,47.654999,35.96296,1.260538,1.3,55.438347,55.0,78.230003
20161129013000,22.365,57.832584,47.654892,47.654999,35.96296,1.276596,1.3,55.348335,55.0,78.230003
20161129014500,24.32,57.004501,47.654892,47.654999,35.96296,1.276596,1.3,54.502251,55.0,78.230003
20161129020000,4.705,57.724571,47.654892,47.654999,35.96296,1.272581,1.3,54.9883,55.0,78.230003
20161129021500,4.705,57.544556,47.654892,47.654999,35.96296,1.276596,1.3,55.114311,55.0,78.230003
20161129023000,4.705,57.832584,47.654892,47.654999,35.96296,1.276596,1.3,55.150314,55.0,78.230003
20161129024500,4.705,57.832584,47.654892,47.654999,35.96296,1.272581,1.3,55.150314,55.0,78.230003
20161129030000,4.705,57.832584,47.654892,47.654999,35.96296,1.276596,1.3,54.9883,55.0,78.230003
20161129031500,4.705,58.012604,47.654892,47.654999,35.96296,1.268567,1.3,55.114311,55.0,78.230003
20161129033000,4.705,57.724571,47.654892,47.654999,35.96296,1.268567,1.3,55.06031,55.0,78.230003
20161129034500,4.705,58.012604,47.654892,47.654999,35.96296,1.268567,1.3,54.9883,55.0,78.230003
20161129040000,4.705,57.454548,47.654892,47.654999,35.96296,1.264552,1.3,54.862289,55.0,78.230003
20161129041500,4.705,57.544556,47.654892,47.654999,35.96296,1.268567,1.3,54.538254,55.0,78.230003
20161129043000,0.34,57.454548,47.654892,47.654999,35.00926,1.268567,1.3,54.538254,55.0,78.230003
20161129044500,0.0,57.454548,47.654892,47.654999,35.00926,1.268567,1.3,54.664268,55.0,78.230003
20161129050000,0.0,57.004501,47.654892,47.654999,34.936296,1.276596,1.3,54.37624,55.0,78.230003
20161129051500,0.0,57.094509,47.654892,47.654999,35.00926,1.268567,1.3,54.37624,55.0,78.230003
20161129053000,0.0,56.464447,47.654892,47.654999,35.301116,1.260538,1.3,54.448246,55.0,78.230003
20161129054500,0.0,57.36454,47.654892,47.654999,35.301116,1.268567,1.3,54.610264,55.0,78.230003
20161129060000,0.0,57.36454,47.654892,47.654999,35.301116,1.276596,1.3,54.574257,55.0,78.230003
20161129061500,0.0,57.094509,47.654892,47.654999,35.301116,1.260538,1.3,54.700272,55.0,78.230003
20161129063000,0.0,57.184517,47.654892,47.654999,35.301116,1.268567,1.3,54.574257,55.0,78.230003
20161129064500,0.0,57.36454,47.654892,47.654999,35.301116,1.276596,1.3,54.502251,55.0,78.230003
20161129070000,0.0,57.36454,47.654892,47.654999,35.301116,1.268567,1.3,54.538254,55.0,78.230003
20161129071500,0.0,57.094509,47.654892,47.654999,35.301116,1.272581,1.3,54.538254,55.0,78.230003
20161129073000,0.0,57.094509,47.654892,47.654999,35.228152,1.256523,1.3,54.37624,55.0,78.230003
20161129074500,0.0,57.184517,47.654892,47.654999,35.228152,1.268567,1.3,54.502251,55.0,78.230003
20161129080000,0.0,56.914494,47.654892,47.654999,35.00926,1.248495,1.3,54.340233,55.0,78.230003
20161129081500,0.0,57.454548,47.654892,47.654999,34.936296,1.240466,1.3,54.700272,55.0,78.230003
20161129083000,0.0,57.36454,47.654892,47.654999,34.936296,1.236451,1.3,54.826286,55.0,78.230003
20161129084500,0.0,57.454548,47.654892,47.654999,34.936296,1.240466,1.3,54.826286,55.0,78.230003
20161129090000,15.175,58.282631,47.654892,47.654999,35.592972,1.248495,1.3,55.636368,55.0,78.230003
20161129091500,27.25,57.454548,47.654892,47.654999,,1.196307,1.3,54.862289,55.0,78.230003
20161129093000,3.605,57.454548,47.654892,47.654999,35.592972,1.216379,1.3,55.024303,55.0,78.230003
20161129094500,3.605,57.922592,47.654892,47.654999,36.10372,1.220393,1.3,55.438347,55.0,78.230003
20161129100000,25.655001,57.094509,46.654358,46.654999,37.052252,1.232437,1.3,54.898293,55.0,78.894997
20161129101500,25.655001,56.824486,46.654358,46.654999,37.052252,1.272581,1.3,54.736275,55.0,78.894997
20161129103000,25.655001,56.734474,46.654358,46.654999,37.854856,1.332798,1.3,54.736275,55.0,78.894997
20161129104500,25.655001,56.644463,46.654358,46.654999,37.854856,1.332798,1.3,54.610264,55.0,78.894997
20161129110000,11.94,56.374439,46.654358,46.654999,37.854856,1.344841,1.3,54.574257,55.0,78.894997
20161129111500,16.225,57.544556,46.654358,46.654999,37.854856,1.344841,1.3,55.402344,55.0,78.894997
20161129113000,23.325001,57.184517,46.654358,46.654999,37.854856,1.328784,1.3,55.348335,55.0,78.894997
20161129114500,6.065,56.914494,46.654358,46.654999,37.854856,1.332798,1.3,54.862289,55.0,78.894997
20161129120000,16.25,57.544556,46.654358,46.654999,38.095168,1.340827,1.3,55.438347,55.0,78.894997
20161129121500,22.934999,57.724571,46.654358,46.654999,38.095168,1.348856,1.3,55.312332,55.0,78.894997
20161129123000,23.584999,56.734474,46.654358,46.654999,38.150792,1.300682,1.3,55.150314,55.0,78.894997
20161129124500,23.584999,57.274529,46.654358,46.654999,38.06739,1.320755,1.3,55.186317,55.0,78.894997
20161129130000,19.809999,56.104412,46.654358,46.654999,38.317256,1.324769,1.3,54.412243,55.0,78.894997
20161129131500,6.565,57.724571,46.654358,46.654999,38.317256,1.348856,1.3,55.312332,55.0,78.894997
20161129133000,26.155001,56.464447,46.654358,46.654999,38.238614,1.360899,1.3,54.862289,55.0,78.894997
20161129134500,23.440001,56.014404,46.654358,46.654999,38.238614,1.348856,1.3,54.286232,55.0,78.894997
20161129140000,24.254999,56.824486,46.654358,46.654999,38.465972,1.336812,1.3,55.312332,55.0,78.894997
20161129141500,24.254999,57.454548,46.654358,46.654999,38.465972,1.332798,1.3,55.276329,55.0,78.894997
20161129143000,24.254999,56.464447,46.654358,46.654999,38.796282,1.332798,1.3,55.06031,55.0,78.894997
20161129144500,24.254999,56.914494,46.654358,46.654999,38.566459,1.328784,1.3,55.06031,55.0,78.894997
20161129150000,24.91,56.644463,46.654358,46.654999,38.566459,1.336812,1.3,54.898293,55.0,78.894997
20161129151500,24.91,57.004501,46.654358,46.654999,38.566459,1.344841,1.3,54.826286,55.0,78.894997
20161129153000,24.91,56.644463,46.654358,46.654999,38.465972,1.336812,1.3,55.024303,55.0,78.894997
20161129154500,24.91,56.824486,46.654358,46.654999,38.333848,1.344841,1.3,54.862289,55.0,78.894997
20161129160000,24.91,57.094509,46.654358,46.654999,38.796282,1.336812,1.3,55.024303,55.0,78.894997
20161129161500,24.91,56.824486,46.654358,46.654999,38.796282,1.332798,1.3,55.024303,55.0,78.894997
20161129163000,24.91,56.734474,46.654358,46.654999,38.73022,1.336812,1.3,54.700272,55.0,78.894997
20161129164500,24.91,57.094509,46.654358,46.654999,38.69333,1.340827,1.3,54.862289,55.0,78.894997
20161129170000,24.91,56.464447,46.654358,46.654999,38.585448,1.348856,1.3,54.610264,55.0,78.894997
20161129171500,24.91,56.644463,46.654358,46.654999,38.585448,1.336812,1.3,54.610264,55.0,78.894997
20161129173000,24.91,57.004501,46.654358,46.654999,38.405095,1.292654,1.3,54.664268,55.0,78.894997
20161129174500,23.370001,56.734474,46.654358,46.654999,38.270013,1.312726,1.3,54.502251,55.0,78.894997
20161129180000,23.370001,56.734474,46.654358,46.654999,38.014724,1.312726,1.3,54.664268,55.0,78.894997
20161129181500,5.755,57.634563,46.654358,46.654999,38.014724,1.348856,1.3,55.186317,55.0,78.894997
20161129183000,5.755,57.832584,46.654358,46.654999,37.752533,1.320755,1.3,55.276329,55.0,78.894997
20161129184500,5.755,57.36454,46.654358,46.654999,37.82854,1.284625,1.3,55.150314,55.0,78.894997
20161129190000,5.755,57.544556,46.654358,46.654999,37.694036,1.272581,1.3,55.348335,55.0,78.894997
20161129191500,5.755,57.094509,46.654358,46.654999,37.694036,1.256523,1.3,55.186317,55.0,78.894997
20161129193000,23.785,57.724571,46.654358,46.654999,37.624608,1.272581,1.3,55.47435,55.0,78.894997
20161129194500,23.785,57.274529,46.654358,46.654999,37.624608,1.28061,1.3,55.024303,55.0,78.894997
20161129200000,20.305,57.004501,44.937355,44.935001,37.484596,1.376957,1.3,54.862289,55.0,80.040001
20161129201500,13.985,56.824486,45.648754,45.650002,37.484596,1.372943,1.3,54.502251,55.0,79.565002
20161129203000,4.675,57.004501,45.648754,45.650002,37.480737,1.368928,1.3,55.024303,55.0,79.565002
20161129204500,4.675,57.454548,45.648754,45.650002,37.480737,1.364914,1.3,54.9883,55.0,79.565002
20161129210000,4.675,56.824486,45.648754,45.650002,37.339739,1.372943,1.3,54.574257,55.0,79.565002
20161129211500,4.675,57.184517,45.648754,45.650002,37.339739,1.368928,1.3,54.736275,55.0,79.565002
20161129213000,4.675,57.184517,45.648754,45.650002,37.057743,1.372943,1.3,55.06031,55.0,79.565002
20161129214500,4.675,57.004501,45.648754,45.650002,36.987244,1.384986,1.3,54.862289,55.0,79.565002
20161129220000,4.675,57.004501,45.648754,45.650002,36.987244,1.376957,1.3,54.898293,55.0,79.565002
20161129221500,4.675,57.184517,45.648754,45.650002,36.987244,1.380971,1.3,54.862289,55.0,79.565002
20161129223000,4.675,57.454548,45.648754,45.650002,36.846246,1.368928,1.3,54.826286,55.0,79.565002
20161129224500,4.675,56.644463,45.648754,45.650002,36.705248,1.372943,1.3,54.574257,55.0,79.565002
20161129230000,4.675,56.914494,45.648754,45.650002,36.705248,1.376957,1.3,54.664268,55.0,79.565002
20161129231500,4.675,56.914494,45.648754,45.650002,36.705248,1.364914,1.3,54.538254,55.0,79.565002
20161129233000,4.675,57.184517,45.648754,45.650002,36.705248,1.360899,1.3,54.664268,55.0,79.565002
20161129234500,4.675,57.184517,45.648754,45.650002,36.56425,1.380971,1.3,54.898293,55.0,79.565002
20161130000000,4.675,57.184517,45.648754,45.650002,36.56425,1.364914,1.3,54.700272,55.0,79.565002
20161130001500,4.675,56.734474,45.648754,45.650002,36.56425,1.372943,1.3,54.664268,55.0,79.565002
20161130003000,4.675,57.094509,45.648754,45.650002,36.622016,1.364914,1.3,54.898293,55.0,79.565002
20161130004500,4.675,56.914494,45.648754,45.650002,36.622016,1.368928,1.3,54.862289,55.0,79.565002
20161130010000,4.675,57.004501,45.648754,45.650002,36.622016,1.368928,1.3,54.736275,55.0,79.565002
20161130011500,4.675,57.004501,45.648754,45.650002,36.622016,1.372943,1.3,54.790279,55.0,79.565002
20161130013000,4.675,57.184517,45.648754,45.650002,36.551024,1.372943,1.3,54.862289,55.0,79.565002
20161130014500,4.675,57.004501,45.648754,45.650002,36.551024,1.360899,1.3,54.898293,55.0,79.565002
20161130020000,4.675,57.094509,45.648754,45.650002,36.40904,1.368928,1.3,54.862289,55.0,79.565002
20161130021500,0.0,56.554459,50.847794,50.849998,36.40904,1.232437,1.3,54.160217,55.0,76.099998
20161130023000,0.0,56.914494,50.537247,50.535,36.40904,1.200321,1.3,54.340233,55.0,76.845001
20161130024500,0.0,56.824486,49.729614,49.73,36.40904,1.216379,1.3,54.37624,55.0,76.845001
20161130030000,0.0,57.36454,49.729614,49.73,36.40904,1.216379,1.3,54.574257,55.0,76.845001
20161130031500,0.0,56.824486,48.921982,48.919998,36.40904,1.212365,1.3,54.502251,55.0,77.385002
20161130033000,0.0,57.094509,48.921982,48.919998,36.606325,1.216379,1.3,54.538254,55.0,77.385002
20161130034500,0.0,56.914494,48.921982,48.919998,36.606325,1.220393,1.3,54.610264,55.0,77.385002
20161130040000,0.0,57.184517,48.921982,48.919998,36.606325,1.20835,1.3,54.502251,55.0,77.385002
20161130041500,0.0,57.274529,47.921448,47.919998,36.606325,1.240466,1.3,54.700272,55.0,78.050003
20161130043000,0.0,57.094509,47.921448,47.919998,36.749295,1.228422,1.3,54.610264,55.0,78.050003
20161130044500,0.0,57.184517,47.921448,47.919998,36.551024,1.232437,1.3,54.700272,55.0,78.050003
20161130050000,0.0,57.094509,47.921448,47.919998,36.40904,1.228422,1.3,54.664268,55.0,78.050003
20161130051500,0.0,57.184517,47.921448,47.919998,36.40904,1.236451,1.3,54.736275,55.0,78.050003
20161130053000,0.0,57.094509,47.921448,47.919998,36.267056,1.232437,1.3,54.574257,55.0,78.050003
20161130054500,0.0,57.094509,47.921448,47.919998,36.320385,1.220393,1.3,54.502251,55.0,78.050003
20161130060000,0.0,57.544556,47.921448,47.919998,36.320385,1.228422,1.3,54.898293,55.0,78.050003
20161130061500,0.0,57.274529,47.921448,47.919998,36.463355,1.228422,1.3,54.862289,55.0,78.050003
20161130063000,0.0,57.544556,47.921448,47.919998,36.463355,1.224408,1.3,54.952297,55.0,78.050003
20161130064500,0.0,57.544556,47.921448,47.919998,36.606325,1.228422,1.3,54.826286,55.0,78.050003
20161130070000,0.0,55.456345,47.921448,47.919998,35.929759,1.24448,1.3,53.062107,55.0,78.050003
20161130071500,0.0,55.006302,47.921448,47.919998,34.39471,1.236451,1.3,52.810081,55.0,78.050003
20161130073000,8.075,57.544556,47.921448,47.919998,33.314717,1.220393,1.3,54.502251,55.0,78.050003
20161130074500,0.0,56.644463,47.921448,47.919998,31.954122,1.252509,1.3,54.340233,55.0,78.050003
20161130080000,0.0,54.106209,47.921448,47.919998,31.184056,1.264552,1.3,51.729973,55.0,78.050003
20161130081500,0.0,53.098114,47.921448,47.919998,28.054628,1.28061,1.3,50.55986,55.0,78.050003
20161130083000,0.0,54.286232,47.921448,47.919998,26.97965,1.300682,1.3,51.099911,55.0,78.050003
20161130084500,0.0,54.19622,47.921448,47.919998,26.653046,1.300682,1.3,51.27993,55.0,78.050003
20161130090000,0.0,53.746178,47.921448,47.919998,26.788213,1.320755,1.3,50.685867,55.0,78.050003
20161130091500,0.0,54.286232,48.753399,48.755001,26.6473,1.384986,1.3,51.099911,55.0,77.5
20161130093000,0.0,56.464447,49.754139,49.755001,27.053702,1.360899,1.3,53.008102,55.0,76.830002
20161130094500,0.0,55.924393,49.754139,49.755001,27.333726,1.368928,1.3,53.098114,55.0,76.830002
20161130100000,0.0,54.286232,49.754139,49.755001,27.681376,1.376957,1.3,52.018005,55.0,76.830002
20161130101500,0.0,54.736275,49.754139,49.755001,27.822374,1.364914,1.3,51.982002,55.0,76.830002
20161130103000,0.0,55.924393,49.754139,49.755001,28.59992,1.356885,1.3,52.972099,55.0,76.830002
20161130104500,0.0,54.37624,49.754139,49.755001,28.803852,1.368928,1.3,52.234024,55.0,76.830002
20161130110000,0.0,54.106209,49.754139,49.755001,28.796372,1.344841,1.3,51.729973,55.0,76.830002
20161130111500,0.0,54.556259,49.754139,49.755001,28.78692,1.340827,1.3,51.819984,55.0,76.830002
20161130113000,0.0,53.836185,49.754139,49.755001,28.626032,1.344841,1.3,51.69397,55.0,76.830002
20161130114500,0.0,54.19622,49.754139,49.755001,28.528248,1.324769,1.3,51.729973,55.0,76.830002
20161130120000,0.0,54.736275,49.754139,49.755001,27.73326,1.364914,1.3,52.522053,55.0,76.830002
20161130121500,0.0,53.368137,49.754139,49.755001,27.669,1.376957,1.3,51.225922,55.0,76.830002
20161130123000,0.0,54.286232,50.803093,50.805,26.265565,1.372943,1.3,51.729973,55.0,76.129997
20161130124500,0.0,53.008102,50.803093,50.805,26.393575,1.389,1.3,50.9739,55.0,76.129997
20161130130000,0.0,52.738075,51.514492,51.514999,26.06794,1.376957,1.3,50.55986,55.0,75.654999
20161130131500,0.0,52.108009,52.442894,52.445,25.903686,1.372943,1.3,49.983799,55.0,75.040001
20161130133000,0.0,53.926193,53.154293,53.154999,26.01116,1.393015,1.3,51.855988,55.0,74.565002
20161130134500,0.0,52.918091,54.058582,54.060001,26.058896,1.380971,1.3,50.523853,55.0,73.959999
20161130140000,0.0,52.648064,54.058582,54.060001,25.891684,1.348856,1.3,50.397842,55.0,73.959999
20161130141500,0.0,51.837986,54.058582,54.060001,26.11214,1.364914,1.3,49.551758,55.0,73.959999
20161130143000,0.0,51.297932,54.058582,54.060001,25.985762,1.372943,1.3,49.263725,55.0,73.959999
20161130144500,0.0,51.837986,54.866421,54.865002,25.646408,1.344841,1.3,49.551758,55.0,73.419998
20161130150000,0.0,52.468048,54.866421,54.865002,26.090278,1.368928,1.3,50.307831,55.0,73.419998
20161130151500,0.0,55.006302,54.866421,54.865002,25.407626,1.376957,1.3,51.603962,55.0,73.419998
20161130153000,0.0,51.477951,54.866421,54.865002,24.052352,1.380971,1.3,49.227722,55.0,73.419998
20161130154500,0.0,51.747978,55.77071,55.77,22.8716,1.324769,1.3,49.047707,55.0,72.82
20161130160000,0.0,52.828083,55.77071,55.77,23.183924,1.368928,1.3,50.18182,55.0,72.82
20161130161500,0.0,51.117912,55.77071,55.77,22.954679,1.372943,1.3,49.047707,55.0,72.82
20161130163000,0.0,51.747978,55.77071,55.77,22.883772,1.368928,1.3,49.263725,55.0,72.82
20161130164500,0.0,52.018005,56.674999,56.674999,22.883772,1.360899,1.3,49.38974,55.0,72.214996
20161130170000,0.0,52.378036,56.674999,56.674999,22.883772,1.364914,1.3,49.677769,55.0,72.214996
20161130171500,0.0,51.837986,56.674999,56.674999,22.883772,1.348856,1.3,49.479752,55.0,72.214996
20161130173000,0.0,51.027901,56.674999,56.674999,22.883772,1.35287,1.3,48.543655,55.0,72.214996
20161130174500,0.0,52.468048,56.674999,56.674999,23.07186,1.348856,1.3,49.641766,55.0,72.214996
20161130180000,0.0,51.657967,56.674999,56.674999,23.07186,1.360899,1.3,49.047707,55.0,72.214996
20161130181500,0.0,51.747978,56.674999,56.674999,22.9464,1.364914,1.3,49.011703,55.0,72.214996
20161130183000,0.0,51.747978,56.674999,56.674999,22.9464,1.364914,1.3,48.633663,55.0,72.214996
20161130184500,0.0,51.297932,56.674999,56.674999,22.62136,1.360899,1.3,48.381638,55.0,72.214996
20161130190000,0.0,52.378036,56.674999,56.674999,22.588992,1.364914,1.3,49.047707,55.0,72.214996
20161130191500,0.0,50.937897,56.674999,56.674999,22.327702,1.368928,1.3,48.075607,55.0,72.214996
20161130193000,0.0,52.55806,56.674999,56.674999,21.85738,1.364914,1.3,49.047707,55.0,72.214996
20161130194500,0.0,51.297932,56.674999,56.674999,21.777106,1.364914,1.3,48.11161,55.0,72.214996
20161130200000,0.0,51.927994,56.674999,56.674999,21.533156,1.364914,1.3,48.66967,55.0,72.214996
20161130201500,0.0,52.018005,56.674999,56.674999,21.533156,1.368928,1.3,48.543655,55.0,72.214996
20161130203000,0.0,51.387939,56.674999,56.674999,21.316576,1.376957,1.3,47.859589,55.0,72.214996
20161130204500,0.0,52.378036,56.674999,56.674999,21.435474,1.376957,1.3,48.795681,55.0,72.214996
20161130210000,0.0,50.55986,56.674999,56.674999,21.10632,1.376957,1.3,47.229523,55.0,72.214996
20161130211500,0.0,52.468048,56.674999,56.674999,21.10632,1.376957,1.3,48.507652,55.0,72.214996
20161130213000,0.0,50.66787,56.674999,56.674999,20.799521,1.380971,1.3,47.139515,55.0,72.214996
20161130214500,0.0,51.837986,56.674999,56.674999,20.506186,1.376957,1.3,48.039604,55.0,72.214996
20161130220000,0.0,50.55986,56.674999,56.674999,20.280154,1.376957,1.3,47.175518,55.0,72.214996
20161130221500,0.0,51.297932,56.674999,56.674999,20.280154,1.380971,1.3,47.643562,55.0,72.214996
20161130223000,0.0,51.747978,56.674999,56.674999,19.93128,1.380971,1.3,47.823582,55.0,72.214996
20161130224500,0.0,51.117912,56.674999,56.674999,19.90425,1.384986,1.3,47.139515,55.0,72.214996
20161130230000,0.0,51.387939,56.674999,56.674999,19.626776,1.384986,1.3,47.355537,55.0,72.214996
20161130231500,0.0,52.018005,56.674999,56.674999,19.626776,1.376957,1.3,47.949596,55.0,72.214996
20161130233000,0.0,50.847885,56.674999,56.674999,19.243392,1.368928,1.3,47.355537,55.0,72.214996
20161130234500,0.0,51.207924,56.674999,56.674999,19.180288,1.364914,1.3,47.427544,55.0,72.214996
20161201000000,0.0,51.387939,56.674999,56.674999,18.927872,1.372943,1.3,47.517551,55.0,72.214996
20161201001500,0.0,51.477951,56.674999,56.674999,18.695261,1.380971,1.3,47.427544,55.0,72.214996
20161201003000,0.0,51.477951,56.674999,56.674999,18.52181,1.376957,1.3,47.355537,55.0,72.214996
20161201004500,0.0,51.297932,56.674999,56.674999,18.279832,1.31674,1.3,47.355537,55.0,72.214996
20161201010000,0.0,51.297932,56.674999,56.674999,18.0215,1.328784,1.3,47.301529,55.0,72.214996
20161201011500,0.0,51.297932,56.674999,56.674999,18.0215,1.332798,1.3,47.391541,55.0,72.214996
20161201013000,0.0,50.847885,56.674999,56.674999,17.837696,1.336812,1.3,47.139515,55.0,72.214996
20161201014500,0.0,51.027901,56.674999,56.674999,17.77262,1.336812,1.3,47.08551,55.0,72.214996
20161201020000,0.0,51.027901,56.674999,56.674999,17.77262,1.336812,1.3,47.049507,55.0,72.214996
20161201021500,0.0,50.55986,56.674999,56.674999,17.181921,1.340827,1.3,46.707474,55.0,72.214996
20161201023000,0.0,51.027901,56.674999,56.674999,16.86312,1.344841,1.3,46.617462,55.0,72.214996
20161201024500,0.0,50.847885,56.674999,56.674999,16.86312,1.35287,1.3,46.959496,55.0,72.214996
20161201030000,0.0,50.66787,56.674999,56.674999,16.666413,1.35287,1.3,46.743473,55.0,72.214996
20161201031500,0.0,50.469849,56.674999,56.674999,16.666413,1.360899,1.3,46.491451,55.0,72.214996
20161201033000,0.0,50.55986,56.674999,56.674999,16.335202,1.360899,1.3,46.581459,55.0,72.214996
20161201034500,0.0,50.469849,56.674999,56.674999,16.203078,1.356885,1.3,46.671467,55.0,72.214996
20161201040000,0.0,50.66787,56.674999,56.674999,15.872768,1.35287,1.3,46.707474,55.0,72.214996
20161201041500,0.0,50.66787,56.674999,56.674999,15.872768,1.360899,1.3,47.013504,55.0,72.214996
20161201043000,0.0,50.379837,56.674999,56.674999,16.080644,1.360899,1.3,46.455444,55.0,72.214996
20161201044500,0.0,50.937897,56.674999,56.674999,16.406925,1.35287,1.3,46.887489,55.0,72.214996
20161201050000,0.0,50.55986,56.674999,56.674999,16.405769,1.368928,1.3,46.833485,55.0,72.214996
20161201051500,0.0,50.66787,56.674999,56.674999,16.210286,1.372943,1.3,46.959496,55.0,72.214996
20161201053000,0.0,50.379837,56.674999,56.674999,16.210286,1.368928,1.3,46.743473,55.0,72.214996
20161201054500,0.0,50.55986,56.674999,56.674999,16.210286,1.368928,1.3,46.617462,55.0,72.214996
20161201060000,0.0,50.66787,56.674999,56.674999,16.210286,1.376957,1.3,46.959496,55.0,72.214996
20161201061500,0.0,50.289829,56.674999,56.674999,16.210286,1.368928,1.3,46.923492,55.0,72.214996
20161201063000,0.0,50.55986,56.674999,56.674999,16.150225,1.380971,1.3,46.707474,55.0,72.214996
20161201064500,0.0,50.10981,56.674999,56.674999,15.772672,1.380971,1.3,46.671467,55.0,72.214996
20161201070000,0.0,49.929794,56.674999,56.674999,,1.376957,1.3,46.329433,55.0,72.214996
20161201071500,0.0,49.839783,56.674999,56.674999,,1.389,1.3,45.969398,55.0,72.214996
20161201073000,0.0,49.299728,57.386398,57.384998,15.520256,1.360899,1.3,45.843384,55.0,71.739998
20161201074500,0.0,48.489647,57.386398,57.384998,15.394048,1.380971,1.3,45.627365,55.0,71.739998
20161201080000,0.0,49.119713,57.386398,57.384998,15.451814,1.380971,1.3,45.411343,55.0,71.739998
20161201081500,0.0,51.297932,57.386398,57.384998,15.451814,1.360899,1.3,47.301529,55.0,71.739998
20161201083000,0.0,49.839783,57.386398,57.384998,15.451814,1.360899,1.3,46.455444,55.0,71.739998
20161201084500,0.0,50.55986,57.386398,57.384998,15.579008,1.360899,1.3,47.049507,55.0,71.739998
20161201090000,0.0,51.297932,57.386398,57.384998,15.896993,1.364914,1.3,47.643562,55.0,71.739998
20161201091500,0.0,50.937897,57.386398,57.384998,15.896993,1.360899,1.3,47.301529,55.0,71.739998
20161201093000,0.0,52.018005,57.386398,57.384998,16.39664,1.35287,1.3,48.795681,55.0,71.739998
20161201094500,0.0,50.379837,57.386398,57.384998,16.761375,1.368928,1.3,47.08551,55.0,71.739998
20161201100000,0.0,51.837986,57.386398,57.384998,17.058076,1.364914,1.3,48.507652,55.0,71.739998
20161201101500,0.0,50.199821,57.386398,57.384998,17.058076,1.360899,1.3,47.139515,55.0,71.739998
20161201103000,0.0,52.378036,57.386398,57.384998,18.114898,1.35287,1.3,49.047707,55.0,71.739998
20161201104500,0.0,50.757877,57.386398,57.384998,18.3632,1.348856,1.3,48.075607,55.0,71.739998
20161201110000,0.0,52.378036,57.386398,57.384998,18.72513,1.332798,1.3,49.047707,55.0,71.739998
20161201111500,0.0,50.55986,57.386398,57.384998,18.72513,1.324769,1.3,47.9856,55.0,71.739998
20161201113000,0.0,52.468048,57.386398,57.384998,19.829603,1.336812,1.3,49.047707,55.0,71.739998
20161201114500,0.0,51.027901,57.386398,57.384998,19.938879,1.336812,1.3,48.29163,55.0,71.739998
20161201120000,0.0,51.657967,57.386398,57.384998,20.458331,1.336812,1.3,49.047707,55.0,71.739998
20161201121500,0.0,52.018005,57.386398,57.384998,20.458331,1.340827,1.3,49.173717,55.0,71.739998
20161201123000,0.0,51.477951,57.386398,57.384998,20.529884,1.336812,1.3,48.705673,55.0,71.739998
20161201124500,0.0,51.477951,57.386398,57.384998,20.805063,1.324769,1.3,49.137718,55.0,71.739998
20161201130000,0.0,52.198021,57.386398,57.384998,20.904972,1.344841,1.3,49.173717,55.0,71.739998
20161201131500,0.0,51.297932,57.386398,57.384998,20.904972,1.320755,1.3,48.705673,55.0,71.739998
20161201133000,0.0,52.378036,57.386398,57.384998,21.452695,1.336812,1.3,49.425743,55.0,71.739998
20161201134500,0.0,52.378036,57.386398,57.384998,21.651867,1.320755,1.3,49.731773,55.0,71.739998
20161201140000,0.0,51.297932,57.386398,57.384998,21.342994,1.336812,1.3,49.047707,55.0,71.739998
20161201141500,0.0,52.648064,57.386398,57.384998,21.342994,1.336812,1.3,49.731773,55.0,71.739998
20161201143000,0.0,53.098114,57.386398,57.384998,22.064831,1.320755,1.3,51.027901,55.0,71.739998
20161201144500,0.0,50.937897,57.386398,57.384998,22.162445,1.328784,1.3,48.633663,55.0,71.739998
20161201150000,0.0,53.188118,57.386398,57.384998,22.504094,1.328784,1.3,50.271828,55.0,71.739998
20161201151500,0.0,51.657967,57.386398,57.384998,22.504094,1.332798,1.3,49.047707,55.0,71.739998
20161201153000,0.0,52.648064,57.386398,57.384998,22.601708,1.31674,1.3,50.18182,55.0,71.739998
20161201154500,0.0,51.927994,57.386398,57.384998,22.647472,1.340827,1.3,49.173717,55.0,71.739998
20161201160000,0.0,52.828083,57.386398,57.384998,22.796936,1.336812,1.3,50.397842,55.0,71.739998
20161201161500,0.0,51.657967,57.386398,57.384998,22.796936,1.332798,1.3,49.551758,55.0,71.739998
20161201163000,0.0,52.648064,57.386398,57.384998,22.064576,1.324769,1.3,49.641766,55.0,71.739998
20161201164500,0.0,52.738075,57.386398,57.384998,22.601708,1.320755,1.3,50.397842,55.0,71.739998
20161201170000,0.0,51.837986,57.386398,57.384998,22.796936,1.320755,1.3,49.515751,55.0,71.739998
20161201171500,0.0,53.098114,57.386398,57.384998,22.796936,1.31674,1.3,50.361839,55.0,71.739998
20161201173000,0.0,51.387939,57.386398,57.384998,22.552,1.324769,1.3,49.011703,55.0,71.739998
20161201174500,0.0,52.738075,57.386398,57.384998,22.5027,1.328784,1.3,49.641766,55.0,71.739998
20161201180000,0.0,51.747978,57.386398,57.384998,22.416272,1.328784,1.3,48.885689,55.0,71.739998
20161201181500,0.0,52.55806,57.386398,57.384998,22.416272,1.324769,1.3,49.173717,55.0,71.739998
20161201183000,0.0,51.567955,57.386398,57.384998,22.034622,1.324769,1.3,48.507652,55.0,71.739998
20161201184500,0.0,52.378036,57.386398,57.384998,21.67531,1.324769,1.3,49.047707,55.0,71.739998
20161201190000,0.0,52.198021,57.386398,57.384998,21.197678,1.328784,1.3,49.227722,55.0,71.739998
20161201191500,0.0,51.657967,57.386398,57.384998,21.197678,1.324769,1.3,48.29163,55.0,71.739998
20161201193000,0.0,52.55806,57.386398,57.384998,21.506228,1.320755,1.3,49.047707,55.0,71.739998
20161201194500,0.0,51.657967,57.386398,57.384998,21.277476,1.31674,1.3,48.453648,55.0,71.739998
20161201200000,0.0,51.027901,57.386398,57.384998,20.65276,1.320755,1.3,47.517551,55.0,71.739998
20161201201500,0.0,52.738075,57.386398,57.384998,20.65276,1.324769,1.3,49.173717,55.0,71.739998
20161201203000,0.0,51.117912,57.386398,57.384998,20.575614,1.312726,1.3,47.697571,55.0,71.739998
20161201204500,0.0,52.378036,57.386398,57.384998,20.388852,1.320755,1.3,48.957695,55.0,71.739998
20161201210000,0.0,50.937897,57.386398,57.384998,20.3403,1.31674,1.3,47.733574,55.0,71.739998
20161201211500,0.0,51.567955,57.386398,57.384998,20.3403,1.328784,1.3,47.859589,55.0,71.739998
20161201213000,0.0,51.927994,57.386398,57.384998,20.49296,1.31674,1.3,48.831684,55.0,71.739998
20161201214500,0.0,50.66787,57.386398,57.384998,20.701176,1.324769,1.3,47.175518,55.0,71.739998
20161201220000,0.0,51.927994,57.386398,57.384998,20.684006,1.31674,1.3,48.453648,55.0,71.739998
20161201221500,0.0,51.297932,57.386398,57.384998,20.684006,1.31674,1.3,47.9856,55.0,71.739998
20161201223000,0.0,52.108009,57.386398,57.384998,19.592504,1.31674,1.3,48.381638,55.0,71.739998
20161201224500,0.0,51.477951,57.386398,57.384998,19.472875,1.320755,1.3,48.039604,55.0,71.739998
20161201230000,0.0,51.747978,57.386398,57.384998,19.067714,1.31674,1.3,47.823582,55.0,71.739998
20161201231500,0.0,51.297932,57.386398,57.384998,19.067714,1.31674,1.3,47.697571,55.0,71.739998
20161201233000,0.0,51.387939,57.386398,57.384998,18.612352,1.31674,1.3,47.607563,55.0,71.739998
20161201234500,0.0,51.477951,57.386398,57.384998,18.486144,1.31674,1.3,47.643562,55.0,71.739998
20161202000000,0.0,51.747978,57.386398,57.384998,18.186485,1.324769,1.3,47.643562,55.0,71.739998
20161202001500,0.0,51.387939,57.386398,57.384998,18.186485,1.324769,1.3,47.427544,55.0,71.739998
20161202003000,0.0,51.477951,57.386398,57.384998,18.0215,1.31674,1.3,47.175518,55.0,71.739998
20161202004500,0.0,51.297932,57.386398,57.384998,17.892334,1.328784,1.3,47.355537,55.0,71.739998
20161202010000,0.0,51.297932,57.386398,57.384998,17.967848,1.320755,1.3,47.517551,55.0,71.739998
20161202011500,0.0,50.937897,57.386398,57.384998,17.967848,1.324769,1.3,47.175518,55.0,71.739998
20161202013000,0.0,51.297932,57.386398,57.384998,17.252012,1.312726,1.3,47.355537,55.0,71.739998
20161202014500,0.0,51.387939,57.386398,57.384998,17.453241,1.324769,1.3,47.229523,55.0,71.739998
20161202020000,0.0,51.027901,57.386398,57.384998,17.322103,1.320755,1.3,47.265526,55.0,71.739998
20161202021500,0.0,51.297932,57.386398,57.384998,17.322103,1.320755,1.3,47.427544,55.0,71.739998
20161202023000,0.0,51.297932,57.386398,57.384998,17.462285,1.324769,1.3,47.697571,55.0,71.739998
20161202024500,0.0,52.108009,57.386398,57.384998,17.800568,1.328784,1.3,47.913593,55.0,71.739998
20161202030000,0.0,52.378036,57.386398,57.384998,18.135808,1.324769,1.3,48.237625,55.0,71.739998
20161202031500,0.0,52.108009,57.386398,57.384998,18.135808,1.31674,1.3,48.327633,55.0,71.739998
20161202033000,0.0,52.018005,57.386398,57.384998,18.793385,1.320755,1.3,48.237625,55.0,71.739998
20161202034500,0.0,51.657967,57.386398,57.384998,18.926495,1.312726,1.3,48.201622,55.0,71.739998
20161202040000,0.0,51.927994,57.386398,57.384998,18.895759,1.312726,1.3,48.381638,55.0,71.739998
20161202041500,0.0,52.018005,57.386398,57.384998,18.895759,1.31674,1.3,48.237625,55.0,71.739998
20161202043000,0.0,51.927994,57.386398,57.384998,19.092466,1.320755,1.3,48.201622,55.0,71.739998
20161202044500,0.0,51.657967,57.386398,57.384998,19.092466,1.320755,1.3,48.039604,55.0,71.739998
20161202050000,0.0,51.567955,57.386398,57.384998,19.026897,1.324769,1.3,48.201622,55.0,71.739998
20161202051500,0.0,51.747978,57.386398,57.384998,19.026897,1.324769,1.3,48.327633,55.0,71.739998
20161202053000,0.0,51.747978,57.386398,57.384998,19.026897,1.312726,1.3,48.039604,55.0,71.739998
20161202054500,0.0,51.657967,57.386398,57.384998,19.092466,1.308711,1.3,48.201622,55.0,71.739998
20161202060000,0.0,51.657967,57.386398,57.384998,19.092466,1.31674,1.3,48.075607,55.0,71.739998
20161202061500,0.0,51.837986,57.386398,57.384998,19.092466,1.31674,1.3,48.381638,55.0,71.739998
20161202063000,0.0,51.837986,57.386398,57.384998,19.026897,1.31674,1.3,48.381638,55.0,71.739998
20161202064500,0.0,51.747978,57.386398,57.384998,19.026897,1.31674,1.3,48.075607,55.0,71.739998
20161202070000,0.0,51.657967,57.386398,57.384998,18.895759,1.324769,1.3,48.039604,55.0,71.739998
20161202071500,0.0,51.657967,57.386398,57.384998,18.895759,1.328784,1.3,48.039604,55.0,71.739998
20161202073000,0.0,51.927994,57.386398,57.384998,18.977682,1.31674,1.3,48.381638,55.0,71.739998
20161202074500,0.0,51.747978,57.386398,57.384998,18.977682,1.328784,1.3,48.075607,55.0,71.739998
20161202080000,0.0,52.198021,57.386398,57.384998,19.192715,1.31674,1.3,48.381638,55.0,71.739998
20161202081500,0.0,51.927994,57.386398,57.384998,19.192715,1.324769,1.3,48.381638,55.0,71.739998
20161202083000,0.0,52.108009,57.386398,57.384998,19.52549,1.312726,1.3,48.453648,55.0,71.739998
20161202084500,0.0,52.378036,57.386398,57.384998,19.6586,1.300682,1.3,48.705673,55.0,71.739998
20161202090000,0.0,52.468048,57.386398,57.384998,19.991375,1.292654,1.3,49.047707,55.0,71.739998
20161202091500,0.0,53.008102,57.386398,57.384998,20.364984,1.28061,1.3,49.353737,55.0,71.739998
20161202093000,0.0,51.747978,57.386398,57.384998,20.364984,1.272581,1.3,48.795681,55.0,71.739998
20161202094500,0.0,53.188118,57.386398,57.384998,20.79726,1.276596,1.3,49.551758,55.0,71.739998
20161202100000,0.0,52.648064,57.386398,57.384998,21.25065,1.308711,1.3,49.227722,55.0,71.739998
20161202101500,0.0,52.198021,57.386398,57.384998,21.25065,1.308711,1.3,49.263725,55.0,71.739998
20161202103000,0.0,51.747978,57.386398,57.384998,21.910437,1.292654,1.3,48.885689,55.0,71.739998
20161202104500,0.0,51.747978,57.386398,57.384998,22.235732,1.304697,1.3,49.137718,55.0,71.739998
20161202110000,0.0,52.738075,57.386398,57.384998,22.26776,1.272581,1.3,49.731773,55.0,71.739998
20161202111500,0.0,51.657967,57.386398,57.384998,22.26776,1.31674,1.3,49.173717,55.0,71.739998
20161202113000,0.0,51.927994,57.386398,57.384998,22.949324,1.28061,1.3,49.515751,55.0,71.739998
20161202114500,0.0,52.378036,57.386398,57.384998,23.16468,1.292654,1.3,50.019806,55.0,71.739998
20161202120000,0.0,52.018005,57.386398,57.384998,23.679372,1.28061,1.3,49.425743,55.0,71.739998
20161202121500,0.0,53.008102,57.386398,57.384998,23.679372,1.276596,1.3,50.18182,55.0,71.739998
20161202123000,0.0,52.018005,57.386398,57.384998,24.02216,1.284625,1.3,49.551758,55.0,71.739998
20161202124500,0.0,53.098114,57.386398,57.384998,24.02216,1.272581,1.3,50.397842,55.0,71.739998
20161202130000,0.0,52.378036,57.386398,57.384998,24.44376,1.264552,1.3,49.767776,55.0,71.739998
20161202131500,0.0,53.008102,57.386398,57.384998,24.44376,1.276596,1.3,50.10981,55.0,71.739998
20161202133000,0.0,54.19622,57.386398,57.384998,25.083011,1.236451,1.3,51.603962,55.0,71.739998
20161202134500,0.0,52.738075,57.386398,57.384998,25.30872,1.268567,1.3,50.48785,55.0,71.739998
20161202140000,0.0,53.368137,57.386398,57.384998,24.836086,1.260538,1.3,50.739876,55.0,71.739998
20161202141500,0.0,54.286232,57.386398,57.384998,24.836086,1.300682,1.3,51.441948,55.0,71.739998
20161202143000,0.0,52.018005,57.386398,57.384998,24.987845,1.300682,1.3,49.551758,55.0,71.739998
20161202144500,0.0,52.378036,57.386398,57.384998,25.091375,1.308711,1.3,49.731773,55.0,71.739998
20161202150000,0.0,53.566154,57.386398,57.384998,24.620968,1.28061,1.3,50.739876,55.0,71.739998
20161202151500,0.0,52.828083,57.386398,57.384998,24.620968,1.292654,1.3,49.857788,55.0,71.739998
20161202153000,0.0,53.476151,57.386398,57.384998,24.677255,1.292654,1.3,50.811882,55.0,71.739998
20161202154500,0.0,52.288033,57.386398,57.384998,24.836086,1.292654,1.3,49.605759,55.0,71.739998
20161202160000,0.0,54.556259,57.386398,57.384998,25.100504,1.276596,1.3,51.189919,55.0,71.739998
20161202161500,0.0,53.566154,57.386398,57.384998,25.100504,1.248495,1.3,50.433846,55.0,71.739998
20161202163000,0.0,52.018005,57.386398,57.384998,25.043894,1.292654,1.3,49.173717,55.0,71.739998
20161202164500,0.0,53.566154,57.386398,57.384998,25.043894,1.296668,1.3,50.361839,55.0,71.739998
20161202170000,0.0,52.468048,57.386398,57.384998,24.92911,1.320755,1.3,49.605759,55.0,71.739998
20161202171500,0.0,52.108009,57.386398,57.384998,24.92911,1.324769,1.3,49.227722,55.0,71.739998
20161202173000,0.0,53.476151,57.386398,57.384998,25.056559,1.312726,1.3,50.397842,55.0,71.739998
20161202174500,0.0,52.468048,57.386398,57.384998,24.926492,1.312726,1.3,49.677769,55.0,71.739998
20161202180000,0.0,53.098114,57.386398,57.384998,24.96158,1.308711,1.3,49.929794,55.0,71.739998
20161202181500,0.0,52.738075,57.386398,57.384998,24.96158,1.31674,1.3,49.173717,55.0,71.739998
20161202183000,0.0,54.106209,57.386398,57.384998,24.968159,1.300682,1.3,50.649864,55.0,71.739998
20161202184500,0.0,53.098114,57.386398,57.384998,25.04828,1.300682,1.3,49.893791,55.0,71.739998
20161202190000,0.0,54.286232,57.386398,57.384998,24.649375,1.292654,1.3,50.48785,55.0,71.739998
20161202191500,0.0,52.55806,57.386398,57.384998,24.649375,1.292654,1.3,49.38974,55.0,71.739998
20161202193000,0.0,54.286232,57.386398,57.384998,24.481024,1.292654,1.3,50.685867,55.0,71.739998
20161202194500,0.0,52.378036,57.386398,57.384998,23.913989,1.292654,1.3,49.38974,55.0,71.739998
20161202200000,0.0,53.566154,57.386398,57.384998,23.663545,1.288639,1.3,49.857788,55.0,71.739998
20161202201500,0.0,53.188118,57.386398,57.384998,23.663545,1.284625,1.3,50.055805,55.0,71.739998
20161202203000,0.0,53.008102,57.386398,57.384998,23.416875,1.292654,1.3,49.605759,55.0,71.739998
20161202204500,0.0,53.27813,57.386398,57.384998,23.416875,1.28061,1.3,50.145813,55.0,71.739998
20161202210000,0.0,53.008102,57.386398,57.384998,23.540125,1.276596,1.3,49.605759,55.0,71.739998
20161202211500,0.0,53.27813,57.386398,57.384998,23.540125,1.272581,1.3,50.019806,55.0,71.739998
20161202213000,0.0,51.927994,57.386398,57.384998,22.786226,1.292654,1.3,49.047707,55.0,71.739998
20161202214500,0.0,52.828083,57.386398,57.384998,22.786226,1.264552,1.3,49.515751,55.0,71.739998
20161202220000,0.0,51.927994,57.386398,57.384998,22.144816,1.300682,1.3,48.705673,55.0,71.739998
20161202221500,0.0,52.918091,57.386398,57.384998,22.144816,1.296668,1.3,49.641766,55.0,71.739998
20161202223000,0.0,51.747978,57.386398,57.384998,22.018523,1.308711,1.3,48.66967,55.0,71.739998
20161202224500,0.0,52.468048,57.386398,57.384998,22.127969,1.320755,1.3,49.353737,55.0,71.739998
20161202230000,0.0,52.018005,57.386398,57.384998,22.127969,1.31674,1.3,48.759678,55.0,71.739998
20161202231500,0.0,52.468048,57.386398,57.384998,22.127969,1.31674,1.3,49.173717,55.0,71.739998
20161202233000,0.0,52.55806,57.386398,57.384998,22.382527,1.296668,1.3,49.227722,55.0,71.739998
20161202234500,0.0,52.108009,57.386398,57.384998,22.382527,1.312726,1.3,49.173717,55.0,71.739998
20161203000000,0.0,53.566154,57.386398,57.384998,22.382527,1.304697,1.3,50.145813,55.0,71.739998
20161203001500,0.0,51.747978,57.386398,57.384998,21.746132,1.324769,1.3,49.047707,55.0,71.739998
20161203003000,0.0,53.836185,57.386398,57.384998,22.382527,1.31674,1.3,50.397842,55.0,71.739998
20161203004500,0.0,52.018005,57.386398,57.384998,22.382527,1.296668,1.3,49.227722,55.0,71.739998
20161203010000,0.0,53.746178,57.386398,57.384998,22.382527,1.308711,1.3,50.361839,55.0,71.739998
20161203011500,0.0,52.468048,57.386398,57.384998,22.382527,1.308711,1.3,49.08371,55.0,71.739998
20161203013000,0.0,53.566154,57.386398,57.384998,22.382527,1.300682,1.3,50.18182,55.0,71.739998
20161203014500,0.0,53.188118,57.386398,57.384998,22.382527,1.256523,1.3,49.731773,55.0,71.739998
20161203020000,0.0,51.567955,57.386398,57.384998,22.382527,1.24448,1.3,49.047707,55.0,71.739998
20161203021500,0.0,52.378036,57.159279,57.16,22.382527,1.240466,1.3,49.173717,55.0,71.894997
20161203023000,0.0,53.008102,54.377369,54.375,22.669878,1.252509,1.3,49.353737,55.0,73.75
20161203024500,0.0,53.008102,54.377369,54.375,22.676865,1.31674,1.3,49.677769,55.0,73.75
20161203030000,0.0,52.918091,54.377369,54.375,22.744576,1.31674,1.3,49.767776,55.0,73.75
20161203031500,0.0,53.368137,54.377369,54.375,22.744576,1.300682,1.3,49.893791,55.0,73.75
20161203033000,0.0,53.566154,54.377369,54.375,22.74614,1.300682,1.3,50.235825,55.0,73.75
20161203034500,0.0,53.27813,54.377369,54.375,22.625848,1.308711,1.3,50.10981,55.0,73.75
20161203040000,0.0,53.188118,54.377369,54.375,22.745732,1.300682,1.3,49.731773,55.0,73.75
20161203041500,0.0,54.286232,54.377369,54.375,22.745732,1.31674,1.3,50.9739,55.0,73.75
20161203043000,0.0,52.828083,54.377369,54.375,22.743352,1.300682,1.3,49.551758,55.0,73.75
20161203044500,0.0,54.19622,54.377369,54.375,22.86225,1.292654,1.3,50.55986,55.0,73.75
20161203050000,0.0,53.098114,54.377369,54.375,23.105384,1.300682,1.3,49.80378,55.0,73.75
20161203051500,0.0,53.656166,54.377369,54.375,23.105384,1.300682,1.3,50.649864,55.0,73.75
20161203053000,0.0,53.188118,54.377369,54.375,23.35049,1.312726,1.3,50.019806,55.0,73.75
20161203054500,0.0,54.016201,54.377369,54.375,23.35049,1.288639,1.3,50.55986,55.0,73.75
20161203060000,0.0,53.476151,54.377369,54.375,23.597568,1.28061,1.3,50.019806,55.0,73.75
20161203061500,0.0,54.556259,54.377369,54.375,23.597568,1.292654,1.3,51.153915,55.0,73.75
20161203063000,0.0,53.008102,54.377369,54.375,,1.284625,1.3,50.397842,55.0,73.75
20161203064500,0.0,53.926193,54.377369,54.375,24.037409,1.284625,1.3,50.361839,55.0,73.75
20161203070000,0.0,55.096313,54.377369,54.375,24.037409,1.284625,1.3,51.315933,55.0,73.75
20161203071500,0.0,53.476151,54.377369,54.375,24.156885,1.276596,1.3,50.361839,55.0,73.75
20161203073000,0.0,54.91629,54.377369,54.375,24.215144,1.264552,1.3,51.27993,55.0,73.75
20161203074500,0.0,54.91629,54.377369,54.375,24.18434,1.272581,1.3,51.225922,55.0,73.75
20161203080000,0.0,53.746178,54.377369,54.375,24.18434,1.252509,1.3,50.397842,55.0,73.75
20161203081500,0.0,54.286232,54.377369,54.375,23.951321,1.260538,1.3,50.55986,55.0,73.75
20161203083000,0.0,54.91629,54.377369,54.375,23.951321,1.240466,1.3,51.225922,55.0,73.75
20161203084500,0.0,53.368137,54.377369,54.375,24.086403,1.24448,1.3,50.48785,55.0,73.75
20161203090000,0.0,54.556259,54.377369,54.375,24.221485,1.240466,1.3,50.9739,55.0,73.75
20161203091500,0.0,54.646263,54.377369,54.375,24.221485,1.240466,1.3,50.9739,55.0,73.75
20161203093000,0.0,53.566154,54.377369,54.375,24.18434,1.24448,1.3,50.523853,55.0,73.75
20161203094500,0.0,54.016201,54.377369,54.375,24.18434,1.248495,1.3,50.739876,55.0,73.75
20161203100000,0.0,54.91629,54.377369,54.375,24.19658,1.236451,1.3,51.315933,55.0,73.75
20161203101500,0.0,54.19622,54.377369,54.375,24.19658,1.256523,1.3,50.847885,55.0,73.75
20161203103000,0.0,54.286232,54.377369,54.375,24.19658,1.256523,1.3,50.523853,55.0,73.75
20161203104500,0.0,54.91629,54.377369,54.375,24.206848,1.252509,1.3,51.27993,55.0,73.75
20161203110000,0.0,54.646263,54.377369,54.375,24.337986,1.252509,1.3,51.351936,55.0,73.75
20161203111500,0.0,53.836185,54.377369,54.375,24.337986,1.312726,1.3,50.649864,55.0,73.75
20161203113000,0.0,54.37624,54.377369,54.375,24.410372,1.308711,1.3,51.063908,55.0,73.75
20161203114500,0.0,55.006302,54.377369,54.375,24.540524,1.292654,1.3,51.729973,55.0,73.75
20161203120000,0.0,54.19622,54.377369,54.375,24.865904,1.292654,1.3,51.189919,55.0,73.75
20161203121500,0.0,53.476151,54.377369,54.375,24.865904,1.300682,1.3,50.739876,55.0,73.75
20161203123000,0.0,53.926193,54.377369,54.375,26.037272,1.276596,1.3,50.901894,55.0,73.75
20161203124500,0.0,55.186317,54.377369,54.375,26.481873,1.284625,1.3,52.360039,55.0,73.75
20161203130000,0.0,54.286232,54.377369,54.375,27.17396,1.292654,1.3,51.729973,55.0,73.75
20161203131500,0.0,54.37624,54.377369,54.375,27.17396,1.28061,1.3,51.765976,55.0,73.75
20161203133000,0.0,54.556259,54.377369,54.375,27.762432,1.300682,1.3,51.855988,55.0,73.75
20161203134500,0.0,55.006302,54.377369,54.375,28.267264,1.296668,1.3,52.432045,55.0,73.75
20161203140000,0.0,54.556259,54.377369,54.375,28.261178,1.276596,1.3,51.945995,55.0,73.75
20161203141500,0.0,54.826286,54.377369,54.375,28.261178,1.28061,1.3,52.234024,55.0,73.75
20161203143000,0.0,54.91629,54.377369,54.375,28.136942,1.276596,1.3,52.360039,55.0,73.75
20161203144500,0.0,54.646263,54.377369,54.375,28.136942,1.292654,1.3,52.072006,55.0,73.75
20161203150000,0.0,54.91629,54.377369,54.375,28.261178,1.272581,1.3,52.396042,55.0,73.75
20161203151500,0.0,55.456345,54.377369,54.375,28.261178,1.276596,1.3,52.846085,55.0,73.75
20161203153000,0.0,55.186317,54.377369,54.375,28.8352,1.264552,1.3,52.594059,55.0,73.75
20161203154500,0.0,54.91629,54.377369,54.375,28.860258,1.272581,1.3,52.180019,55.0,73.75
20161203160000,0.0,55.276329,54.377369,54.375,28.735036,1.268567,1.3,52.432045,55.0,73.75
20161203161500,0.0,54.91629,54.377369,54.375,28.735036,1.256523,1.3,52.30603,55.0,73.75
20161203163000,0.0,55.186317,54.377369,54.375,28.997975,1.240466,1.3,52.360039,55.0,73.75
20161203164500,0.0,55.276329,54.377369,54.375,28.8352,1.224408,1.3,52.396042,55.0,73.75
20161203170000,0.0,54.91629,54.377369,54.375,28.743587,1.224408,1.3,52.396042,55.0,73.75
20161203171500,0.0,55.006302,54.377369,54.375,28.743587,1.216379,1.3,52.432045,55.0,73.75
