PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161203173000,0.0,55.366337,53.352734,53.355,28.64803,1.252509,1.3,52.30603,55.0,74.43
20161203174500,0.0,55.096313,53.352734,53.355,28.58394,1.252509,1.3,52.234024,55.0,74.43
20161203180000,0.0,55.006302,53.352734,53.355,28.483946,1.252509,1.3,52.144012,55.0,74.43
20161203181500,0.0,54.91629,53.352734,53.355,28.483946,1.240466,1.3,52.072006,55.0,74.43
20161203183000,0.0,54.91629,53.352734,53.355,28.075419,1.248495,1.3,51.982002,55.0,74.43
20161203184500,0.0,54.91629,53.352734,53.355,27.944281,1.24448,1.3,52.108009,55.0,74.43
20161203190000,0.0,56.104412,53.352734,53.355,27.747574,1.240466,1.3,53.008102,55.0,74.43
20161203191500,0.0,55.186317,53.352734,53.355,27.747574,1.240466,1.3,52.48605,55.0,74.43
20161203193000,0.0,55.276329,53.352734,53.355,27.91142,1.232437,1.3,52.396042,55.0,74.43
20161203194500,0.0,54.91629,53.352734,53.355,28.058912,1.240466,1.3,52.234024,55.0,74.43
20161203200000,0.0,55.006302,53.352734,53.355,28.058912,1.232437,1.3,52.234024,55.0,74.43
20161203201500,0.0,55.276329,53.352734,53.355,28.058912,1.240466,1.3,52.720074,55.0,74.43
20161203203000,0.0,54.826286,53.352734,53.355,28.206404,1.224408,1.3,52.55806,55.0,74.43
20161203204500,0.0,55.186317,53.352734,53.355,28.071322,1.216379,1.3,52.360039,55.0,74.43
20161203210000,0.0,55.726372,53.352734,53.355,28.071322,1.232437,1.3,52.55806,55.0,74.43
20161203211500,0.0,55.636368,53.352734,53.355,28.071322,1.220393,1.3,52.720074,55.0,74.43
20161203213000,0.0,54.736275,53.352734,53.355,28.08176,1.228422,1.3,52.396042,55.0,74.43
20161203214500,0.0,55.636368,53.352734,53.355,28.16574,1.224408,1.3,52.522053,55.0,74.43
20161203220000,0.0,55.276329,52.3522,52.349998,28.16574,1.24448,1.3,52.55806,55.0,75.099998
20161203221500,0.0,55.924393,52.3522,52.349998,28.16574,1.252509,1.3,53.062107,55.0,75.099998
20161203223000,0.0,55.726372,52.3522,52.349998,28.309781,1.248495,1.3,52.810081,55.0,75.099998
20161203224500,0.0,56.014404,50.833374,50.834999,28.448807,1.216379,1.3,53.188118,55.0,76.110001
20161203230000,0.0,56.014404,50.833374,50.834999,28.448807,1.236451,1.3,53.062107,55.0,76.110001
20161203231500,0.0,55.834385,50.833374,50.834999,28.3728,1.228422,1.3,53.134113,55.0,76.110001
20161203233000,0.0,56.284431,50.833374,50.834999,28.51832,1.224408,1.3,53.350136,55.0,76.110001
20161203234500,0.0,56.014404,50.833374,50.834999,28.657346,1.216379,1.3,53.296131,55.0,76.110001
20161204000000,0.0,56.104412,50.833374,50.834999,28.943864,1.224408,1.3,53.350136,55.0,76.110001
20161204001500,0.0,56.19442,50.833374,50.834999,28.943864,1.224408,1.3,53.422142,55.0,76.110001
20161204003000,0.0,56.374439,50.833374,50.834999,29.232354,1.224408,1.3,53.350136,55.0,76.110001
20161204004500,0.0,56.464447,50.833374,50.834999,29.232354,1.20835,1.3,53.476151,55.0,76.110001
20161204010000,0.0,56.644463,49.929291,49.93,29.522816,1.232437,1.3,53.674168,55.0,76.714996
20161204011500,0.0,56.824486,49.929291,49.93,29.522816,1.228422,1.3,53.872189,55.0,76.714996
20161204013000,0.0,57.004501,49.929291,49.93,29.735792,1.224408,1.3,54.250225,55.0,76.714996
20161204014500,0.0,57.004501,49.929291,49.93,29.877776,1.224408,1.3,54.250225,55.0,76.714996
20161204020000,0.0,57.36454,49.929291,49.93,30.172675,1.232437,1.3,54.340233,55.0,76.714996
20161204021500,0.0,57.454548,49.929291,49.93,30.172675,1.220393,1.3,54.502251,55.0,76.714996
20161204023000,0.0,57.454548,49.929291,49.93,30.38713,1.216379,1.3,54.502251,55.0,76.714996
20161204024500,0.0,57.544556,49.929291,49.93,30.5301,1.228422,1.3,54.502251,55.0,76.714996
20161204030000,0.0,57.36454,49.929291,49.93,30.67307,1.224408,1.3,54.574257,55.0,76.714996
20161204031500,0.0,57.544556,49.929291,49.93,30.67307,1.224408,1.3,54.538254,55.0,76.714996
20161204033000,0.0,57.094509,48.808205,48.810001,30.829436,1.24448,1.3,54.37624,55.0,77.459999
20161204034500,0.0,57.36454,48.808205,48.810001,30.829436,1.24448,1.3,54.664268,55.0,77.459999
20161204040000,0.0,57.454548,48.808205,48.810001,31.130744,1.248495,1.3,54.826286,55.0,77.459999
20161204041500,0.0,57.36454,48.808205,48.810001,31.130744,1.248495,1.3,54.664268,55.0,77.459999
20161204043000,0.0,57.634563,48.808205,48.810001,31.275686,1.24448,1.3,54.610264,55.0,77.459999
20161204044500,0.0,57.36454,48.808205,48.810001,31.348157,1.24448,1.3,54.700272,55.0,77.459999
20161204050000,0.0,57.454548,48.808205,48.810001,31.652916,1.252509,1.3,54.700272,55.0,77.459999
20161204051500,0.0,57.094509,48.808205,48.810001,31.652916,1.236451,1.3,54.790279,55.0,77.459999
20161204053000,0.0,57.454548,48.808205,48.810001,31.434024,1.240466,1.3,54.736275,55.0,77.459999
20161204054500,0.0,57.36454,48.808205,48.810001,31.434024,1.236451,1.3,54.502251,55.0,77.459999
20161204060000,0.0,57.094509,48.808205,48.810001,30.99624,1.240466,1.3,54.37624,55.0,77.459999
20161204061500,0.0,56.824486,48.808205,48.810001,30.99624,1.256523,1.3,54.124214,55.0,77.459999
20161204063000,0.0,56.914494,48.808205,48.810001,30.478505,1.256523,1.3,53.998199,55.0,77.459999
20161204064500,0.0,57.094509,48.808205,48.810001,30.333563,1.276596,1.3,53.998199,55.0,77.459999
20161204070000,0.0,56.734474,48.808205,48.810001,30.043679,1.264552,1.3,53.926193,55.0,77.459999
20161204071500,0.0,56.734474,48.808205,48.810001,30.043679,1.264552,1.3,53.872189,55.0,77.459999
20161204073000,0.0,56.914494,48.808205,48.810001,29.826266,1.256523,1.3,53.998199,55.0,77.459999
20161204074500,0.0,57.004501,48.808205,48.810001,29.971208,1.260538,1.3,54.214222,55.0,77.459999
20161204080000,0.0,57.094509,48.808205,48.810001,30.120672,1.260538,1.3,53.998199,55.0,77.459999
20161204081500,0.0,57.36454,48.808205,48.810001,30.120672,1.264552,1.3,54.37624,55.0,77.459999
20161204083000,0.0,57.184517,48.808205,48.810001,29.974744,1.260538,1.3,54.37624,55.0,77.459999
20161204084500,0.0,57.274529,48.808205,48.810001,30.120672,1.24448,1.3,54.37624,55.0,77.459999
20161204090000,0.0,57.544556,48.808205,48.810001,30.120672,1.268567,1.3,54.286232,55.0,77.459999
20161204091500,0.0,57.454548,48.808205,48.810001,30.120672,1.256523,1.3,54.538254,55.0,77.459999
20161204093000,0.0,57.544556,48.808205,48.810001,30.339564,1.260538,1.3,54.538254,55.0,77.459999
20161204094500,0.0,57.544556,48.808205,48.810001,30.485492,1.264552,1.3,54.610264,55.0,77.459999
20161204100000,0.0,58.012604,48.808205,48.810001,30.777348,1.252509,1.3,55.06031,55.0,77.459999
20161204101500,0.0,57.922592,48.808205,48.810001,30.777348,1.256523,1.3,54.9883,55.0,77.459999
20161204103000,0.0,57.634563,48.808205,48.810001,30.99624,1.248495,1.3,54.826286,55.0,77.459999
20161204104500,6.02,58.552658,48.808205,48.810001,31.142168,1.252509,1.3,55.510353,55.0,77.459999
20161204110000,19.73,57.454548,48.808205,48.810001,31.288096,1.256523,1.3,54.700272,55.0,77.459999
20161204111500,19.73,57.544556,48.808205,48.810001,31.288096,1.252509,1.3,54.664268,55.0,77.459999
20161204113000,19.73,57.832584,48.808205,48.810001,31.434024,1.24448,1.3,55.024303,55.0,77.459999
20161204114500,0.0,56.554459,48.808205,48.810001,31.506988,1.248495,1.3,53.962196,55.0,77.459999
20161204120000,8.51,61.198921,48.808205,48.810001,31.798844,1.260538,1.3,56.212421,55.0,77.459999
20161204121500,30.315001,58.732674,48.808205,48.810001,31.798844,1.268567,1.3,55.690369,55.0,77.459999
20161204123000,7.3,57.634563,48.808205,48.810001,31.798844,1.268567,1.3,54.448246,55.0,77.459999
20161204124500,0.0,54.736275,48.808205,48.810001,31.652916,1.312726,1.3,52.522053,55.0,77.459999
20161204130000,0.0,59.272728,48.808205,48.810001,29.24337,1.31674,1.3,55.312332,55.0,77.459999
20161204131500,0.0,57.184517,48.808205,48.810001,29.24337,1.320755,1.3,54.286232,55.0,77.459999
20161204133000,0.0,56.19442,48.808205,48.810001,26.541152,1.344841,1.3,53.134113,55.0,77.459999
20161204134500,0.0,54.91629,48.808205,48.810001,26.312485,1.356885,1.3,52.396042,55.0,77.459999
20161204140000,0.0,54.646263,48.808205,48.810001,25.66912,1.344841,1.3,51.891991,55.0,77.459999
20161204141500,0.0,54.466248,48.808205,48.810001,25.66912,1.35287,1.3,51.639965,55.0,77.459999
20161204143000,0.0,54.556259,48.808205,48.810001,25.503064,1.360899,1.3,51.765976,55.0,77.459999
20161204144500,0.0,54.91629,48.808205,48.810001,25.359108,1.35287,1.3,52.432045,55.0,77.459999
20161204150000,0.0,54.826286,48.808205,48.810001,25.359108,1.372943,1.3,51.855988,55.0,77.459999
20161204151500,0.0,54.286232,48.808205,48.810001,25.359108,1.372943,1.3,51.729973,55.0,77.459999
20161204153000,0.0,55.096313,48.808205,48.810001,25.76789,1.372943,1.3,52.396042,55.0,77.459999
20161204154500,0.0,55.546356,48.808205,48.810001,26.057774,1.368928,1.3,52.48605,55.0,77.459999
20161204160000,0.0,55.006302,48.808205,48.810001,26.25358,1.368928,1.3,52.180019,55.0,77.459999
20161204161500,0.0,55.096313,48.808205,48.810001,26.25358,1.368928,1.3,51.945995,55.0,77.459999
20161204163000,0.0,54.736275,48.808205,48.810001,26.057774,1.368928,1.3,52.108009,55.0,77.459999
20161204164500,0.0,55.006302,48.808205,48.810001,26.180616,1.376957,1.3,51.945995,55.0,77.459999
20161204170000,0.0,56.464447,48.808205,48.810001,26.180616,1.376957,1.3,53.422142,55.0,77.459999
20161204171500,0.0,55.276329,48.808205,48.810001,26.180616,1.389,1.3,52.55806,55.0,77.459999
20161204173000,0.0,54.556259,48.808205,48.810001,26.034688,1.376957,1.3,51.891991,55.0,77.459999
20161204174500,0.0,55.186317,48.808205,48.810001,26.034688,1.376957,1.3,52.270027,55.0,77.459999
20161204180000,0.0,55.276329,48.808205,48.810001,25.88876,1.389,1.3,52.270027,55.0,77.459999
20161204181500,0.0,54.646263,49.808945,49.810001,25.88876,1.393015,1.3,52.072006,55.0,76.794998
20161204183000,0.0,54.37624,49.808945,49.810001,25.596904,1.376957,1.3,51.351936,55.0,76.794998
20161204184500,0.0,55.186317,49.808945,49.810001,25.596904,1.360899,1.3,52.180019,55.0,76.794998
20161204190000,0.0,55.186317,49.808945,49.810001,25.52394,1.360899,1.3,52.072006,55.0,76.794998
20161204191500,0.0,54.646263,49.808945,49.810001,25.52394,1.35287,1.3,51.69397,55.0,76.794998
20161204193000,0.0,54.286232,49.808945,49.810001,25.742832,1.368928,1.3,51.27993,55.0,76.794998
20161204194500,0.0,55.276329,49.808945,49.810001,25.742832,1.360899,1.3,52.360039,55.0,76.794998
20161204200000,0.0,55.546356,49.808945,49.810001,26.034688,1.356885,1.3,52.810081,55.0,76.794998
20161204201500,0.0,55.096313,49.808945,49.810001,26.034688,1.364914,1.3,52.072006,55.0,76.794998
20161204203000,0.0,54.736275,49.808945,49.810001,26.399508,1.360899,1.3,51.855988,55.0,76.794998
20161204204500,0.0,54.91629,49.808945,49.810001,26.399508,1.356885,1.3,51.891991,55.0,76.794998
20161204210000,0.0,56.374439,49.808945,49.810001,26.545436,1.364914,1.3,52.972099,55.0,76.794998
20161204211500,0.0,55.006302,49.808945,49.810001,26.545436,1.364914,1.3,52.396042,55.0,76.794998
20161204213000,0.0,55.186317,49.808945,49.810001,26.399508,1.360899,1.3,52.072006,55.0,76.794998
20161204214500,0.0,54.91629,49.808945,49.810001,26.399508,1.348856,1.3,52.144012,55.0,76.794998
20161204220000,0.0,56.734474,49.808945,49.810001,26.545436,1.348856,1.3,53.422142,55.0,76.794998
20161204221500,0.0,56.19442,49.808945,49.810001,26.545436,1.348856,1.3,53.422142,55.0,76.794998
20161204223000,0.0,55.276329,49.808945,49.810001,26.545436,1.356885,1.3,52.396042,55.0,76.794998
20161204224500,0.0,55.276329,49.808945,49.810001,26.691364,1.35287,1.3,52.522053,55.0,76.794998
20161204230000,0.0,55.636368,49.808945,49.810001,26.691364,1.340827,1.3,52.396042,55.0,76.794998
20161204231500,0.0,55.366337,49.808945,49.810001,26.691364,1.344841,1.3,52.432045,55.0,76.794998
20161204233000,0.0,55.636368,49.808945,49.810001,26.691364,1.348856,1.3,53.008102,55.0,76.794998
20161204234500,0.0,56.374439,49.808945,49.810001,26.545436,1.344841,1.3,53.188118,55.0,76.794998
20161205000000,0.0,55.726372,49.808945,49.810001,26.670743,1.308711,1.3,52.684067,55.0,76.794998
20161205001500,0.0,55.366337,49.808945,49.810001,26.670743,1.304697,1.3,52.180019,55.0,76.794998
20161205003000,0.0,55.006302,49.808945,49.810001,26.523829,1.300682,1.3,52.234024,55.0,76.794998
20161205004500,0.0,54.91629,49.808945,49.810001,26.376915,1.300682,1.3,52.108009,55.0,76.794998
20161205010000,0.0,55.276329,49.808945,49.810001,26.303458,1.304697,1.3,52.30603,55.0,76.794998
20161205011500,0.0,55.834385,49.808945,49.810001,26.00963,1.308711,1.3,52.522053,55.0,76.794998
20161205013000,0.0,56.464447,49.808945,49.810001,25.642345,1.312726,1.3,53.188118,55.0,76.794998
20161205014500,0.0,55.006302,49.808945,49.810001,25.201603,1.312726,1.3,52.360039,55.0,76.794998
20161205020000,0.0,54.19622,49.808945,49.810001,24.981232,1.31674,1.3,51.351936,55.0,76.794998
20161205021500,0.0,55.276329,49.808945,49.810001,24.981232,1.31674,1.3,51.855988,55.0,76.794998
20161205023000,0.0,55.636368,49.808945,49.810001,24.393576,1.312726,1.3,52.30603,55.0,76.794998
20161205024500,0.0,54.646263,49.808945,49.810001,24.393576,1.320755,1.3,51.819984,55.0,76.794998
20161205030000,0.0,54.556259,49.808945,49.810001,24.320119,1.31674,1.3,51.729973,55.0,76.794998
20161205031500,0.0,55.276329,49.808945,49.810001,24.320119,1.324769,1.3,51.945995,55.0,76.794998
20161205033000,0.0,55.726372,49.808945,49.810001,24.173205,1.324769,1.3,52.360039,55.0,76.794998
20161205034500,0.0,54.466248,49.808945,49.810001,24.173205,1.324769,1.3,51.729973,55.0,76.794998
20161205040000,0.0,54.37624,49.808945,49.810001,24.320119,1.328784,1.3,51.69397,55.0,76.794998
20161205041500,0.0,54.91629,49.808945,49.810001,24.320119,1.324769,1.3,51.729973,55.0,76.794998
20161205043000,0.0,56.014404,49.808945,49.810001,24.393576,1.324769,1.3,52.720074,55.0,76.794998
20161205044500,0.0,54.91629,49.808945,49.810001,24.393576,1.328784,1.3,51.855988,55.0,76.794998
20161205050000,0.0,54.646263,49.808945,49.810001,24.54049,1.324769,1.3,51.69397,55.0,76.794998
20161205051500,0.0,55.006302,49.808945,49.810001,24.54049,1.324769,1.3,51.729973,55.0,76.794998
20161205053000,0.0,55.834385,49.808945,49.810001,24.834318,1.320755,1.3,52.594059,55.0,76.794998
20161205054500,0.0,55.726372,49.808945,49.810001,24.834318,1.324769,1.3,52.522053,55.0,76.794998
20161205060000,0.0,54.646263,49.808945,49.810001,24.981232,1.320755,1.3,51.765976,55.0,76.794998
20161205061500,0.0,55.096313,49.808945,49.810001,24.981232,1.332798,1.3,51.891991,55.0,76.794998
20161205063000,0.0,54.646263,49.808945,49.810001,24.981232,1.328784,1.3,51.69397,55.0,76.794998
20161205064500,0.0,54.556259,49.808945,49.810001,24.981232,1.312726,1.3,51.351936,55.0,76.794998
20161205070000,0.0,54.91629,49.808945,49.810001,24.981232,1.320755,1.3,51.729973,55.0,76.794998
20161205071500,0.0,54.646263,49.808945,49.810001,24.981232,1.324769,1.3,51.855988,55.0,76.794998
20161205073000,0.0,56.104412,49.808945,49.810001,24.981232,1.304697,1.3,52.720074,55.0,76.794998
20161205074500,0.0,55.006302,49.808945,49.810001,25.054689,1.320755,1.3,52.360039,55.0,76.794998
20161205080000,0.0,55.006302,49.808945,49.810001,25.054689,1.31674,1.3,52.018005,55.0,76.794998
20161205081500,0.0,55.096313,49.808945,49.810001,25.054689,1.31674,1.3,52.396042,55.0,76.794998
20161205083000,0.0,55.006302,49.808945,49.810001,25.201603,1.312726,1.3,51.982002,55.0,76.794998
20161205084500,0.0,54.91629,49.808945,49.810001,25.201603,1.31674,1.3,52.018005,55.0,76.794998
20161205090000,0.0,55.726372,49.808945,49.810001,25.348517,1.300682,1.3,52.48605,55.0,76.794998
20161205091500,0.0,56.014404,49.808945,49.810001,25.348517,1.31674,1.3,53.062107,55.0,76.794998
20161205093000,0.0,55.186317,49.808945,49.810001,25.495431,1.308711,1.3,52.270027,55.0,76.794998
20161205094500,0.0,55.006302,47.566772,47.564999,25.495431,1.252509,1.3,51.855988,55.0,78.290001
20161205100000,0.0,54.466248,47.566772,47.564999,25.348517,1.268567,1.3,51.855988,55.0,78.290001
20161205101500,0.0,55.546356,47.566772,47.564999,25.348517,1.304697,1.3,52.30603,55.0,78.290001
20161205103000,0.0,55.456345,47.566772,47.564999,25.348517,1.348856,1.3,52.720074,55.0,78.290001
20161205104500,0.0,54.826286,47.566772,47.564999,25.201603,1.368928,1.3,51.891991,55.0,78.290001
20161205110000,0.0,54.91629,47.566772,47.564999,24.940228,1.356885,1.3,51.945995,55.0,78.290001
20161205111500,0.0,56.19442,47.566772,47.564999,25.201603,1.28061,1.3,53.062107,55.0,78.290001
20161205113000,0.0,55.636368,47.566772,47.564999,24.981232,1.35287,1.3,52.846085,55.0,78.290001
20161205114500,0.0,54.826286,47.566772,47.564999,24.834318,1.340827,1.3,51.891991,55.0,78.290001
20161205120000,0.0,55.006302,47.566772,47.564999,24.687404,1.372943,1.3,51.891991,55.0,78.290001
20161205121500,0.0,55.366337,47.566772,47.564999,24.687404,1.368928,1.3,52.522053,55.0,78.290001
20161205123000,0.0,55.006302,47.566772,47.564999,24.834318,1.35287,1.3,52.396042,55.0,78.290001
20161205124500,0.0,54.646263,47.566772,47.564999,24.981232,1.328784,1.3,51.855988,55.0,78.290001
20161205130000,0.0,55.096313,47.566772,47.564999,25.495431,1.328784,1.3,52.234024,55.0,78.290001
20161205131500,0.0,56.644463,47.566772,47.564999,25.495431,1.332798,1.3,53.58416,55.0,78.290001
20161205133000,0.0,55.546356,47.566772,47.564999,26.034688,1.324769,1.3,53.008102,55.0,78.290001
20161205134500,0.0,55.276329,47.566772,47.564999,26.399508,1.288639,1.3,52.774078,55.0,78.290001
20161205140000,0.0,55.636368,47.566772,47.564999,26.399508,1.300682,1.3,52.684067,55.0,78.290001
20161205141500,0.0,55.636368,47.566772,47.564999,26.399508,1.300682,1.3,52.900093,55.0,78.290001
20161205143000,0.0,56.374439,47.566772,47.564999,26.670743,1.31674,1.3,53.58416,55.0,78.290001
20161205144500,0.0,56.014404,47.566772,47.564999,26.964571,1.324769,1.3,53.224121,55.0,78.290001
20161205150000,0.0,55.834385,47.566772,47.564999,27.056184,1.31674,1.3,53.062107,55.0,78.290001
20161205151500,0.0,55.546356,47.566772,47.564999,27.056184,1.324769,1.3,53.062107,55.0,78.290001
20161205153000,0.0,55.636368,47.566772,47.564999,27.625684,1.336812,1.3,53.008102,55.0,78.290001
20161205154500,0.0,55.834385,47.566772,47.564999,27.625684,1.320755,1.3,53.224121,55.0,78.290001
20161205160000,0.0,56.014404,47.566772,47.564999,27.625684,1.336812,1.3,53.188118,55.0,78.290001
20161205161500,0.0,56.014404,47.566772,47.564999,27.846055,1.292654,1.3,52.972099,55.0,78.290001
20161205163000,0.0,55.924393,47.566772,47.564999,28.150644,1.304697,1.3,53.188118,55.0,78.290001
20161205164500,0.0,56.014404,47.566772,47.564999,28.223608,1.292654,1.3,53.260128,55.0,78.290001
20161205170000,0.0,56.824486,47.566772,47.564999,28.661392,1.292654,1.3,53.638168,55.0,78.290001
20161205171500,0.0,56.464447,47.566772,47.564999,28.661392,1.292654,1.3,53.58416,55.0,78.290001
20161205173000,0.0,56.374439,47.566772,47.564999,28.94791,1.292654,1.3,53.710175,55.0,78.290001
20161205174500,0.0,56.374439,47.566772,47.564999,28.94791,1.304697,1.3,53.386139,55.0,78.290001
20161205180000,0.0,56.554459,47.566772,47.564999,28.94791,1.320755,1.3,53.638168,55.0,78.290001
20161205181500,0.0,55.924393,47.566772,47.564999,28.94791,1.320755,1.3,53.476151,55.0,78.290001
20161205183000,0.0,56.104412,47.566772,47.564999,28.654082,1.324769,1.3,53.386139,55.0,78.290001
20161205184500,0.0,56.104412,47.566772,47.564999,28.654082,1.312726,1.3,53.296131,55.0,78.290001
20161205190000,0.0,56.464447,47.566772,47.564999,28.654082,1.308711,1.3,53.548157,55.0,78.290001
20161205191500,0.0,56.19442,47.566772,47.564999,28.654082,1.308711,1.3,53.386139,55.0,78.290001
20161205193000,0.0,56.104412,47.566772,47.564999,28.800996,1.308711,1.3,53.548157,55.0,78.290001
20161205194500,0.0,56.374439,47.566772,47.564999,28.800996,1.304697,1.3,53.512154,55.0,78.290001
20161205200000,0.0,56.374439,47.566772,47.564999,28.94791,1.308711,1.3,53.350136,55.0,78.290001
20161205201500,0.0,56.464447,47.566772,47.564999,28.94791,1.296668,1.3,53.548157,55.0,78.290001
20161205203000,0.0,56.644463,47.566772,47.564999,28.94791,1.308711,1.3,53.800179,55.0,78.290001
20161205204500,0.0,56.374439,47.566772,47.564999,28.94791,1.300682,1.3,53.638168,55.0,78.290001
20161205210000,0.0,56.734474,47.566772,47.564999,28.94791,1.300682,1.3,53.962196,55.0,78.290001
20161205211500,0.0,56.824486,47.566772,47.564999,28.94791,1.292654,1.3,54.214222,55.0,78.290001
20161205213000,0.0,57.454548,47.566772,47.564999,29.021367,1.300682,1.3,54.37624,55.0,78.290001
20161205214500,0.0,57.004501,47.566772,47.564999,29.315195,1.296668,1.3,54.502251,55.0,78.290001
20161205220000,0.0,57.454548,47.566772,47.564999,29.53696,1.292654,1.3,54.502251,55.0,78.290001
20161205221500,0.0,57.832584,47.566772,47.564999,29.53696,1.300682,1.3,54.826286,55.0,78.290001
20161205223000,0.0,58.282631,47.566772,47.564999,29.974744,1.296668,1.3,55.348335,55.0,78.290001
20161205224500,22.33,57.36454,47.566772,47.564999,30.193636,1.292654,1.3,54.790279,55.0,78.290001
20161205230000,19.440001,56.824486,47.566772,47.564999,30.695918,1.292654,1.3,54.538254,55.0,78.290001
20161205231500,0.0,54.556259,47.566772,47.564999,30.695918,1.28061,1.3,52.270027,55.0,78.290001
20161205233000,0.0,58.642666,47.566772,47.564999,29.682888,1.268567,1.3,55.186317,55.0,78.290001
20161205234500,0.0,55.366337,47.566772,47.564999,28.80732,1.31674,1.3,52.846085,55.0,78.290001
20161206000000,0.0,54.646263,47.566772,47.564999,27.362252,1.320755,1.3,52.108009,55.0,78.290001
20161206001500,0.0,54.556259,47.566772,47.564999,27.362252,1.324769,1.3,51.69397,55.0,78.290001
20161206003000,0.0,53.926193,47.566772,47.564999,26.00691,1.332798,1.3,51.189919,55.0,78.290001
20161206004500,0.0,53.476151,47.566772,47.564999,26.130245,1.332798,1.3,50.739876,55.0,78.290001
20161206010000,0.0,54.286232,47.566772,47.564999,26.057774,1.328784,1.3,51.315933,55.0,78.290001
20161206011500,0.0,54.19622,47.566772,47.564999,26.057774,1.328784,1.3,51.315933,55.0,78.290001
20161206013000,0.0,54.466248,47.566772,47.564999,25.64702,1.340827,1.3,51.315933,55.0,78.290001
20161206014500,0.0,55.096313,47.566772,47.564999,25.64702,1.344841,1.3,52.234024,55.0,78.290001
20161206020000,0.0,54.466248,47.566772,47.564999,25.64702,1.344841,1.3,51.729973,55.0,78.290001
20161206021500,0.0,53.27813,47.566772,47.564999,25.64702,1.35287,1.3,50.739876,55.0,78.290001
20161206023000,0.0,53.476151,47.566772,47.564999,25.24021,1.368928,1.3,50.811882,55.0,78.290001
20161206024500,0.0,54.106209,47.566772,47.564999,25.168725,1.380971,1.3,51.27993,55.0,78.290001
20161206030000,0.0,54.556259,47.566772,47.564999,25.168725,1.384986,1.3,51.69397,55.0,78.290001
20161206031500,0.0,53.926193,47.566772,47.564999,25.168725,1.384986,1.3,51.189919,55.0,78.290001
20161206033000,0.0,53.926193,48.374611,48.375,25.025755,1.364914,1.3,51.063908,55.0,77.75
20161206034500,0.0,52.738075,48.374611,48.375,25.025755,1.368928,1.3,50.145813,55.0,77.75
20161206040000,0.0,53.188118,48.374611,48.375,24.882785,1.360899,1.3,50.397842,55.0,77.75
20161206041500,0.0,53.566154,48.374611,48.375,24.882785,1.376957,1.3,50.685867,55.0,77.75
20161206043000,0.0,54.646263,48.374611,48.375,24.156426,1.376957,1.3,51.27993,55.0,77.75
20161206044500,0.0,53.098114,48.374611,48.375,24.015428,1.384986,1.3,50.433846,55.0,77.75
20161206050000,0.0,53.188118,48.374611,48.375,23.304845,1.356885,1.3,50.397842,55.0,77.75
20161206051500,0.0,53.476151,49.206562,49.205002,22.887767,1.372943,1.3,50.48785,55.0,77.195
20161206053000,0.0,52.468048,53.626877,53.625,22.887767,1.232437,1.3,49.353737,55.0,74.25
20161206054500,0.0,55.456345,53.626877,53.625,22.679228,1.216379,1.3,51.69397,55.0,74.25
20161206060000,0.0,53.27813,53.626877,53.625,22.783336,1.216379,1.3,49.857788,55.0,74.25
20161206061500,0.0,54.91629,52.626343,52.625,22.783336,1.24448,1.3,51.153915,55.0,74.915001
20161206063000,0.0,54.646263,46.213497,46.215,22.643324,1.324769,1.3,51.27993,55.0,79.190002
20161206064500,0.0,55.546356,46.213497,46.215,22.643324,1.35287,1.3,51.945995,55.0,79.190002
20161206070000,0.0,54.736275,46.213497,46.215,22.643324,1.35287,1.3,51.69397,55.0,79.190002
20161206071500,0.0,55.006302,46.213497,46.215,22.643324,1.35287,1.3,51.765976,55.0,79.190002
20161206073000,0.0,55.096313,46.213497,46.215,22.643324,1.360899,1.3,51.639965,55.0,79.190002
20161206074500,0.0,55.366337,46.213497,46.215,22.503312,1.276596,1.3,51.729973,55.0,79.190002
20161206080000,0.0,55.276329,46.213497,46.215,,1.364914,1.3,51.819984,55.0,79.190002
20161206081500,0.0,54.19622,46.213497,46.215,22.503312,1.376957,1.3,51.063908,55.0,79.190002
20161206083000,0.0,55.924393,46.213497,46.215,22.503312,1.376957,1.3,52.180019,55.0,79.190002
20161206084500,0.0,54.286232,46.213497,46.215,22.643324,1.376957,1.3,51.189919,55.0,79.190002
20161206090000,0.0,54.91629,46.213497,46.215,22.643324,1.384986,1.3,51.729973,55.0,79.190002
20161206091500,0.0,55.276329,46.213497,46.215,22.643324,1.376957,1.3,52.360039,55.0,79.190002
20161206093000,0.0,54.466248,46.213497,46.215,22.679228,1.376957,1.3,51.477951,55.0,79.190002
20161206094500,0.0,55.366337,46.213497,46.215,22.679228,1.368928,1.3,52.018005,55.0,79.190002
20161206100000,0.0,56.104412,46.213497,46.215,22.818254,1.364914,1.3,52.900093,55.0,79.190002
20161206101500,0.0,55.186317,46.213497,46.215,22.818254,1.35287,1.3,52.018005,55.0,79.190002
20161206103000,0.0,55.186317,46.213497,46.215,23.165819,1.384986,1.3,52.30603,55.0,79.190002
20161206104500,0.0,56.284431,46.213497,46.215,23.1963,1.389,1.3,53.008102,55.0,79.190002
20161206110000,0.0,55.096313,46.213497,46.215,23.791436,1.376957,1.3,52.522053,55.0,79.190002
20161206111500,0.0,56.014404,46.213497,46.215,23.791436,1.360899,1.3,52.972099,55.0,79.190002
20161206113000,0.0,56.014404,46.213497,46.215,24.458295,1.356885,1.3,53.008102,55.0,79.190002
20161206114500,0.0,55.276329,46.213497,46.215,24.663876,1.376957,1.3,52.522053,55.0,79.190002
20161206120000,0.0,54.736275,46.213497,46.215,25.156298,1.376957,1.3,52.684067,55.0,79.190002
20161206121500,0.0,55.636368,46.213497,46.215,25.156298,1.368928,1.3,52.936096,55.0,79.190002
20161206123000,0.0,55.924393,46.213497,46.215,25.645184,1.35287,1.3,53.386139,55.0,79.190002
20161206124500,0.0,56.374439,46.213497,46.215,25.913376,1.344841,1.3,53.998199,55.0,79.190002
20161206130000,0.0,55.834385,46.213497,46.215,26.247545,1.324769,1.3,53.260128,55.0,79.190002
20161206131500,0.0,55.636368,46.213497,46.215,26.247545,1.344841,1.3,53.188118,55.0,79.190002
20161206133000,0.0,56.374439,46.213497,46.215,26.442688,1.35287,1.3,53.764175,55.0,79.190002
20161206134500,0.0,56.284431,46.213497,46.215,26.83906,1.28061,1.3,53.638168,55.0,79.190002
20161206140000,0.0,56.374439,46.213497,46.215,27.35416,1.296668,1.3,53.224121,55.0,79.190002
20161206141500,0.0,56.464447,46.213497,46.215,27.35416,1.31674,1.3,53.836185,55.0,79.190002
20161206143000,0.0,55.924393,46.213497,46.215,27.579784,1.324769,1.3,53.260128,55.0,79.190002
20161206144500,0.0,57.094509,46.213497,46.215,27.62259,1.328784,1.3,54.286232,55.0,79.190002
20161206150000,0.0,56.014404,46.213497,46.215,27.88864,1.328784,1.3,53.512154,55.0,79.190002
20161206151500,0.0,57.004501,46.213497,46.215,27.88864,1.332798,1.3,54.340233,55.0,79.190002
20161206153000,0.0,56.104412,46.213497,46.215,28.296759,1.332798,1.3,53.386139,55.0,79.190002
20161206154500,0.0,57.184517,46.213497,46.215,28.261178,1.336812,1.3,54.214222,55.0,79.190002
20161206160000,0.0,56.824486,46.213497,46.215,28.547203,1.336812,1.3,54.088211,55.0,79.190002
20161206161500,0.0,55.924393,46.213497,46.215,28.547203,1.336812,1.3,53.260128,55.0,79.190002
20161206163000,0.0,57.004501,47.021336,47.02,28.696004,1.368928,1.3,53.998199,55.0,78.650002
20161206164500,0.0,56.284431,47.829174,47.830002,28.696004,1.376957,1.3,53.350136,55.0,78.114998
20161206170000,0.0,56.19442,48.540573,48.540001,28.696004,1.380971,1.3,53.188118,55.0,77.639999
20161206171500,0.0,56.284431,48.540573,48.540001,28.696004,1.364914,1.3,53.062107,55.0,77.639999
20161206173000,0.0,57.184517,48.540573,48.540001,28.612024,1.368928,1.3,53.476151,55.0,77.639999
20161206174500,0.0,56.374439,48.540573,48.540001,28.612024,1.376957,1.3,52.684067,55.0,77.639999
20161206180000,0.0,56.914494,48.540573,48.540001,28.261178,1.368928,1.3,53.224121,55.0,77.639999
20161206181500,0.0,56.554459,48.540573,48.540001,28.261178,1.372943,1.3,53.062107,55.0,77.639999
20161206183000,0.0,55.456345,48.540573,48.540001,27.579784,1.364914,1.3,52.234024,55.0,77.639999
20161206184500,0.0,56.104412,48.540573,48.540001,27.20864,1.364914,1.3,52.360039,55.0,77.639999
20161206190000,0.0,57.184517,48.540573,48.540001,26.574812,1.348856,1.3,53.350136,55.0,77.639999
20161206191500,0.0,55.726372,48.540573,48.540001,26.574812,1.364914,1.3,52.396042,55.0,77.639999
20161206193000,0.0,55.726372,48.540573,48.540001,25.77928,1.348856,1.3,51.891991,55.0,77.639999
20161206194500,0.0,56.644463,48.540573,48.540001,,1.35287,1.3,52.936096,55.0,77.639999
20161206200000,0.0,54.466248,48.540573,48.540001,25.564502,1.35287,1.3,51.603962,55.0,77.639999
20161206201500,0.0,55.366337,48.540573,48.540001,25.564502,1.35287,1.3,51.855988,55.0,77.639999
20161206203000,0.0,56.284431,48.540573,48.540001,24.55919,1.360899,1.3,52.648064,55.0,77.639999
20161206204500,0.0,55.276329,48.540573,48.540001,24.33989,1.35287,1.3,51.351936,55.0,77.639999
20161206210000,0.0,56.554459,48.540573,48.540001,23.910079,1.360899,1.3,52.48605,55.0,77.639999
20161206211500,0.0,55.276329,48.540573,48.540001,23.910079,1.368928,1.3,51.855988,55.0,77.639999
20161206213000,0.0,56.104412,48.540573,48.540001,23.81748,1.368928,1.3,52.360039,55.0,77.639999
20161206214500,0.0,56.374439,48.540573,48.540001,23.67944,1.356885,1.3,52.900093,55.0,77.639999
20161206220000,0.0,55.096313,48.540573,48.540001,23.791436,1.368928,1.3,51.729973,55.0,77.639999
20161206221500,0.0,56.104412,48.540573,48.540001,23.791436,1.296668,1.3,52.360039,55.0,77.639999
20161206223000,0.0,56.014404,48.540573,48.540001,23.791436,1.288639,1.3,52.522053,55.0,77.639999
20161206224500,0.0,55.456345,48.540573,48.540001,23.930462,1.288639,1.3,51.69397,55.0,77.639999
20161206230000,0.0,56.19442,48.540573,48.540001,23.930462,1.288639,1.3,52.432045,55.0,77.639999
20161206231500,0.0,56.824486,48.540573,48.540001,23.76342,1.292654,1.3,53.008102,55.0,77.639999
20161206233000,0.0,55.546356,48.540573,48.540001,,1.292654,1.3,52.072006,55.0,77.639999
20161206234500,0.0,55.726372,48.540573,48.540001,,1.292654,1.3,51.891991,55.0,77.639999
20161207000000,0.0,56.104412,48.540573,48.540001,23.76342,1.284625,1.3,52.55806,55.0,77.639999
20161207001500,0.0,56.374439,48.540573,48.540001,23.76342,1.288639,1.3,52.648064,55.0,77.639999
20161207003000,0.0,56.374439,48.540573,48.540001,23.733432,1.288639,1.3,52.936096,55.0,77.639999
20161207004500,0.0,55.096313,48.540573,48.540001,23.733432,1.296668,1.3,51.69397,55.0,77.639999
20161207010000,0.0,55.006302,48.540573,48.540001,23.87443,1.288639,1.3,51.69397,55.0,77.639999
20161207011500,0.0,56.014404,50.881634,50.880001,23.87443,1.224408,1.3,52.072006,55.0,76.080002
20161207013000,0.0,56.014404,50.618912,50.619999,23.87443,1.224408,1.3,52.018005,55.0,76.254997
20161207014500,0.0,55.546356,50.618912,50.619999,23.87443,1.228422,1.3,51.945995,55.0,76.254997
20161207020000,0.0,55.276329,49.521938,49.52,23.87443,1.252509,1.3,51.729973,55.0,76.985001
20161207021500,0.0,56.554459,49.521938,49.52,23.87443,1.252509,1.3,52.522053,55.0,76.985001
20161207023000,0.0,55.726372,49.521938,49.52,23.98544,1.236451,1.3,52.180019,55.0,76.985001
20161207024500,0.0,55.186317,49.521938,49.52,23.98544,1.236451,1.3,51.729973,55.0,76.985001
20161207030000,0.0,56.014404,49.521938,49.52,24.015428,1.232437,1.3,52.234024,55.0,76.985001
20161207031500,0.0,56.464447,49.521938,49.52,24.015428,1.212365,1.3,52.774078,55.0,76.985001
20161207033000,0.0,55.186317,49.521938,49.52,23.733432,1.232437,1.3,51.69397,55.0,76.985001
20161207034500,0.0,56.374439,49.521938,49.52,23.772464,1.220393,1.3,52.270027,55.0,76.985001
20161207040000,0.0,56.19442,49.521938,49.52,23.95348,1.228422,1.3,52.522053,55.0,76.985001
20161207041500,0.0,55.276329,49.521938,49.52,23.95348,1.224408,1.3,51.855988,55.0,76.985001
20161207043000,0.0,55.096313,49.521938,49.52,23.843456,1.220393,1.3,51.729973,55.0,76.985001
20161207044500,0.0,56.374439,49.521938,49.52,23.843456,1.216379,1.3,52.432045,55.0,76.985001
20161207050000,0.0,56.19442,49.521938,49.52,23.843456,1.20835,1.3,52.30603,55.0,76.985001
20161207051500,0.0,55.276329,49.521938,49.52,23.843456,1.216379,1.3,51.819984,55.0,76.985001
20161207053000,0.0,55.636368,48.424965,48.424999,23.843456,1.248495,1.3,51.945995,55.0,77.714996
20161207054500,0.0,56.014404,48.424965,48.424999,23.843456,1.240466,1.3,52.522053,55.0,77.714996
20161207060000,0.0,54.556259,48.424965,48.424999,23.95348,1.248495,1.3,52.018005,55.0,77.714996
20161207061500,0.0,55.006302,48.424965,48.424999,23.95348,1.240466,1.3,51.69397,55.0,77.714996
20161207063000,0.0,55.366337,48.424965,48.424999,23.739025,1.240466,1.3,51.855988,55.0,77.714996
20161207064500,0.0,56.014404,48.424965,48.424999,23.739025,1.248495,1.3,52.55806,55.0,77.714996
20161207070000,0.0,56.104412,48.424965,48.424999,23.596055,1.248495,1.3,52.360039,55.0,77.714996
20161207071500,0.0,56.734474,48.424965,48.424999,23.596055,1.240466,1.3,52.972099,55.0,77.714996
20161207073000,0.0,56.284431,48.424965,48.424999,23.453085,1.240466,1.3,53.188118,55.0,77.714996
20161207074500,0.0,56.914494,46.448021,46.450001,23.559658,1.284625,1.3,53.350136,55.0,79.035004
20161207080000,0.0,55.546356,46.448021,46.450001,23.703614,1.308711,1.3,52.396042,55.0,79.035004
20161207081500,0.0,56.554459,46.448021,46.450001,23.703614,1.31674,1.3,52.774078,55.0,79.035004
20161207083000,0.0,56.19442,46.448021,46.450001,23.739025,1.312726,1.3,52.972099,55.0,79.035004
20161207084500,0.0,56.104412,46.448021,46.450001,23.739025,1.308711,1.3,52.522053,55.0,79.035004
20161207090000,0.0,56.284431,46.448021,46.450001,23.881995,1.320755,1.3,53.062107,55.0,79.035004
20161207091500,0.0,56.374439,46.448021,46.450001,23.881995,1.312726,1.3,53.008102,55.0,79.035004
20161207093000,0.0,56.464447,46.448021,46.450001,24.063504,1.300682,1.3,53.188118,55.0,79.035004
20161207094500,0.0,56.644463,46.448021,46.450001,24.20746,1.28061,1.3,53.224121,55.0,79.035004
20161207100000,0.0,56.19442,46.448021,46.450001,24.38239,1.284625,1.3,53.008102,55.0,79.035004
20161207101500,0.0,57.634563,46.448021,46.450001,24.38239,1.28061,1.3,54.214222,55.0,79.035004
20161207103000,0.0,56.284431,46.448021,46.450001,24.596845,1.276596,1.3,53.674168,55.0,79.035004
20161207104500,0.0,56.374439,46.448021,46.450001,24.882785,1.276596,1.3,53.548157,55.0,79.035004
20161207110000,0.0,57.004501,46.448021,46.450001,25.025755,1.272581,1.3,54.160217,55.0,79.035004
20161207111500,0.0,56.19442,46.448021,46.450001,25.24021,1.276596,1.3,53.386139,55.0,79.035004
20161207113000,0.0,56.374439,46.448021,46.450001,25.52615,1.268567,1.3,53.710175,55.0,79.035004
20161207114500,0.0,58.192619,46.448021,46.450001,25.902224,1.256523,1.3,54.826286,55.0,79.035004
20161207120000,0.0,58.012604,46.448021,46.450001,26.044208,1.272581,1.3,55.024303,55.0,79.035004
20161207121500,0.0,56.464447,46.448021,46.450001,26.328176,1.272581,1.3,53.764175,55.0,79.035004
20161207123000,0.0,56.824486,45.351048,45.349998,26.69439,1.276596,1.3,53.998199,55.0,79.764999
20161207124500,0.0,56.734474,45.351048,45.349998,26.773678,1.256523,1.3,54.052208,55.0,79.764999
20161207130000,0.0,56.734474,45.351048,45.349998,26.91369,1.304697,1.3,53.872189,55.0,79.764999
20161207131500,0.0,57.274529,45.351048,45.349998,26.919521,1.292654,1.3,54.37624,55.0,79.764999
20161207133000,10.855,58.552658,45.351048,45.349998,27.197573,1.28061,1.3,55.312332,55.0,79.764999
20161207134500,7.745,57.184517,44.446964,44.445,27.26848,1.232437,1.3,54.37624,55.0,80.370003
20161207140000,0.0,57.094509,44.446964,44.445,27.26848,1.232437,1.3,54.37624,55.0,80.370003
20161207141500,0.0,57.094509,44.446964,44.445,27.54456,1.228422,1.3,54.340233,55.0,80.370003
20161207143000,0.0,56.734474,43.735771,43.735001,27.75162,1.240466,1.3,54.052208,55.0,80.845001
20161207144500,0.0,57.274529,42.904026,42.904999,28.16574,1.236451,1.3,54.340233,55.0,81.394997
20161207150000,0.0,57.094509,42.904026,42.904999,25.24021,1.272581,1.3,54.340233,55.0,81.394997
20161207151500,0.0,57.094509,42.904026,42.904999,28.364334,1.272581,1.3,54.214222,55.0,81.394997
20161207153000,0.0,57.274529,42.904026,42.904999,28.364334,1.268567,1.3,54.286232,55.0,81.394997
20161207154500,0.0,58.102612,42.904026,42.904999,28.364334,1.272581,1.3,54.790279,55.0,81.394997
20161207160000,0.0,57.094509,42.904026,42.904999,28.22728,1.28061,1.3,54.37624,55.0,81.394997
20161207161500,0.0,57.634563,42.904026,42.904999,28.364334,1.296668,1.3,54.286232,55.0,81.394997
20161207163000,0.0,57.724571,42.904026,42.904999,28.22728,1.31674,1.3,54.502251,55.0,81.394997
20161207164500,0.0,57.274529,42.904026,42.904999,28.22728,1.336812,1.3,53.998199,55.0,81.394997
20161207170000,0.0,57.274529,42.904026,42.904999,28.158753,1.336812,1.3,53.998199,55.0,81.394997
20161207171500,0.0,57.544556,42.904026,42.904999,28.021699,1.31674,1.3,54.37624,55.0,81.394997
20161207173000,0.0,57.454548,42.904026,42.904999,28.021699,1.332798,1.3,54.37624,55.0,81.394997
20161207174500,0.0,57.184517,42.904026,42.904999,27.884645,1.336812,1.3,54.088211,55.0,81.394997
20161207180000,0.0,57.544556,42.904026,42.904999,28.0277,1.336812,1.3,54.37624,55.0,81.394997
20161207181500,0.0,57.36454,42.904026,42.904999,28.0277,1.348856,1.3,54.340233,55.0,81.394997
20161207183000,0.0,57.36454,42.904026,42.904999,28.0277,1.344841,1.3,54.214222,55.0,81.394997
20161207184500,0.0,57.922592,42.904026,42.904999,28.0277,1.340827,1.3,54.574257,55.0,81.394997
20161207190000,0.0,57.36454,42.904026,42.904999,27.88966,1.344841,1.3,54.37624,55.0,81.394997
20161207191500,0.0,57.094509,42.904026,42.904999,27.88966,1.336812,1.3,54.052208,55.0,81.394997
20161207193000,0.0,56.734474,42.904026,42.904999,27.892703,1.340827,1.3,53.836185,55.0,81.394997
20161207194500,0.0,57.454548,42.904026,42.904999,27.82319,1.336812,1.3,54.37624,55.0,81.394997
20161207200000,0.0,57.454548,42.904026,42.904999,28.0277,1.348856,1.3,54.286232,55.0,81.394997
20161207201500,0.0,56.734474,42.904026,42.904999,27.684164,1.336812,1.3,53.872189,55.0,81.394997
20161207203000,0.0,56.734474,42.904026,42.904999,27.683756,1.340827,1.3,53.638168,55.0,81.394997
20161207204500,0.0,57.454548,42.904026,42.904999,27.543744,1.332798,1.3,54.37624,55.0,81.394997
20161207210000,0.0,57.36454,42.904026,42.904999,27.193714,1.336812,1.3,54.214222,55.0,81.394997
20161207211500,0.0,56.824486,42.904026,42.904999,27.193714,1.324769,1.3,53.800179,55.0,81.394997
20161207213000,0.0,56.374439,42.904026,42.904999,27.046885,1.340827,1.3,53.710175,55.0,81.394997
20161207214500,0.0,56.644463,42.904026,42.904999,26.905887,1.336812,1.3,53.710175,55.0,81.394997
20161207220000,0.0,57.832584,42.904026,42.904999,26.967104,1.328784,1.3,54.37624,55.0,81.394997
20161207221500,0.025,57.454548,42.904026,42.904999,26.967104,1.332798,1.3,54.286232,55.0,81.394997
20161207223000,0.0,56.374439,42.904026,42.904999,26.69439,1.344841,1.3,53.386139,55.0,81.394997
20161207224500,0.0,56.464447,42.904026,42.904999,26.283636,1.35287,1.3,53.188118,55.0,81.394997
20161207230000,0.0,57.36454,42.904026,42.904999,26.143624,1.344841,1.3,53.872189,55.0,81.394997
20161207231500,0.0,57.634563,42.904026,42.904999,26.143624,1.364914,1.3,54.37624,55.0,81.394997
20161207233000,0.0,56.284431,42.904026,42.904999,25.933606,1.344841,1.3,53.386139,55.0,81.394997
20161207234500,0.0,56.374439,42.904026,42.904999,25.793594,1.356885,1.3,53.224121,55.0,81.394997
20161208000000,0.0,57.724571,42.904026,42.904999,25.653582,1.348856,1.3,54.214222,55.0,81.394997
20161208001500,0.0,57.004501,42.904026,42.904999,25.653582,1.356885,1.3,53.926193,55.0,81.394997
20161208003000,0.0,56.374439,42.904026,42.904999,25.16354,1.360899,1.3,53.386139,55.0,81.394997
20161208004500,0.0,56.914494,42.904026,42.904999,25.023528,1.356885,1.3,53.674168,55.0,81.394997
20161208010000,0.0,57.454548,42.904026,42.904999,25.023528,1.364914,1.3,54.214222,55.0,81.394997
20161208011500,0.0,56.554459,42.904026,42.904999,25.023528,1.356885,1.3,53.296131,55.0,81.394997
20161208013000,0.0,57.004501,42.904026,42.904999,25.143412,1.356885,1.3,53.512154,55.0,81.394997
20161208014500,0.0,57.922592,42.904026,42.904999,25.143412,1.356885,1.3,54.538254,55.0,81.394997
20161208020000,0.0,56.554459,42.904026,42.904999,25.121312,1.360899,1.3,53.710175,55.0,81.394997
20161208021500,0.0,56.104412,42.904026,42.904999,25.121312,1.368928,1.3,53.062107,55.0,81.394997
20161208023000,0.0,56.644463,42.904026,42.904999,25.121312,1.372943,1.3,53.350136,55.0,81.394997
20161208024500,0.0,57.094509,42.904026,42.904999,25.05032,1.376957,1.3,54.052208,55.0,81.394997
20161208030000,0.0,56.104412,42.904026,42.904999,24.908336,1.376957,1.3,53.062107,55.0,81.394997
20161208031500,0.0,56.104412,42.904026,42.904999,24.908336,1.380971,1.3,52.972099,55.0,81.394997
20161208033000,0.0,57.454548,42.904026,42.904999,24.624368,1.368928,1.3,53.836185,55.0,81.394997
20161208034500,0.0,56.284431,42.904026,42.904999,24.482384,1.397029,1.3,53.260128,55.0,81.394997
20161208040000,0.0,55.834385,43.711864,43.709999,24.411392,1.360899,1.3,52.522053,55.0,80.860001
20161208041500,0.0,57.184517,43.711864,43.709999,24.411392,1.368928,1.3,53.386139,55.0,80.860001
20161208043000,0.0,56.104412,43.711864,43.709999,24.09645,1.376957,1.3,52.900093,55.0,80.860001
20161208044500,0.0,55.636368,43.711864,43.709999,23.95348,1.376957,1.3,52.396042,55.0,80.860001
20161208050000,0.0,56.464447,43.711864,43.709999,23.772464,1.376957,1.3,53.008102,55.0,80.860001
20161208051500,0.0,55.276329,43.711864,43.709999,23.772464,1.389,1.3,52.360039,55.0,80.860001
20161208053000,0.0,55.456345,44.519703,44.52,23.41339,1.376957,1.3,51.982002,55.0,80.32
20161208054500,0.0,56.464447,45.520443,45.52,23.165819,1.356885,1.3,52.774078,55.0,79.654999
20161208060000,0.0,54.646263,45.520443,45.52,23.026793,1.348856,1.3,51.405941,55.0,79.654999
20161208061500,0.0,54.91629,45.520443,45.52,22.71316,1.35287,1.3,51.405941,55.0,79.654999
20161208063000,0.0,55.636368,45.520443,45.52,22.57512,1.35287,1.3,51.855988,55.0,79.654999
20161208064500,0.0,55.096313,45.520443,45.52,22.471012,1.356885,1.3,51.441948,55.0,79.654999
20161208070000,0.0,54.826286,45.520443,45.52,22.05985,1.336812,1.3,51.729973,55.0,79.654999
20161208071500,0.0,55.276329,45.520443,45.52,21.8159,1.376957,1.3,51.603962,55.0,79.654999
20161208073000,0.0,54.736275,45.520443,45.52,21.53982,1.360899,1.3,51.153915,55.0,79.654999
20161208074500,0.0,55.366337,45.520443,45.52,21.53982,1.364914,1.3,51.639965,55.0,79.654999
20161208080000,0.0,55.834385,45.520443,45.52,21.427994,1.364914,1.3,51.891991,55.0,79.654999
20161208081500,0.0,54.91629,48.088634,48.09,21.427994,1.35287,1.3,51.063908,55.0,77.940002
20161208083000,0.0,55.006302,48.088634,48.09,21.383216,1.356885,1.3,51.27993,55.0,77.940002
20161208084500,0.0,55.276329,48.088634,48.09,21.243204,1.376957,1.3,51.351936,55.0,77.940002
20161208090000,0.0,55.096313,48.088634,48.09,21.195468,1.376957,1.3,51.189919,55.0,77.940002
20161208091500,0.0,54.826286,48.088634,48.09,21.124969,1.368928,1.3,51.351936,55.0,77.940002
20161208093000,0.0,54.826286,48.088634,48.09,21.074768,1.384986,1.3,51.063908,55.0,77.940002
20161208094500,0.0,56.014404,48.088634,48.09,20.7908,1.368928,1.3,51.603962,55.0,77.940002
20161208100000,0.0,55.636368,48.088634,48.09,20.7908,1.372943,1.3,51.729973,55.0,77.940002
20161208111500,56.634998,52.018005,50.118496,50.119999,20.560977,1.264552,1.3,51.351936,55.0,76.589996
20161208113000,0.0,53.566154,48.276958,48.275002,,1.20835,1.3,49.929794,55.0,77.815002
20161208114500,0.0,54.646263,50.656002,50.654999,19.983096,1.232437,1.3,50.739876,55.0,76.230003
20161208120000,0.0,53.836185,50.647568,50.650002,19.843084,1.224408,1.3,50.613861,55.0,76.235001
20161208121500,0.0,54.646263,50.647568,50.650002,19.633066,1.240466,1.3,50.55986,55.0,76.839996
20161208123000,0.0,54.19622,49.743484,49.744999,19.432993,1.240466,1.3,50.397842,55.0,76.839996
20161208124500,0.0,54.286232,49.743484,49.744999,19.064552,1.24448,1.3,50.433846,55.0,76.839996
20161208130000,0.0,54.19622,49.743484,49.744999,18.98608,1.240466,1.3,50.307831,55.0,76.839996
20161208131500,0.0,53.926193,49.743484,49.744999,18.907608,1.236451,1.3,49.929794,55.0,76.839996
20161208133000,0.0,53.746178,49.743484,49.744999,18.829136,1.256523,1.3,50.019806,55.0,76.839996
20161208134500,0.0,54.37624,49.743484,49.744999,18.557,1.260538,1.3,50.361839,55.0,76.839996
20161208140000,0.0,53.656166,49.743484,49.744999,18.345418,1.397029,1.3,49.983799,55.0,76.839996
20161208141500,0.0,53.368137,50.647774,50.650002,18.420932,1.360899,1.3,49.605759,55.0,76.235001
20161208143000,0.0,53.836185,50.647774,50.650002,18.420932,1.356885,1.3,50.019806,55.0,76.235001
20161208144500,0.0,53.476151,50.647774,50.650002,18.210336,1.35287,1.3,49.731773,55.0,76.235001
20161208150000,0.0,53.476151,50.647774,50.650002,18.21683,1.348856,1.3,49.731773,55.0,76.235001
20161208151500,0.0,53.566154,50.647774,50.650002,18.210336,1.35287,1.3,49.893791,55.0,76.235001
20161208153000,0.0,53.566154,50.647774,50.650002,18.21683,1.344841,1.3,49.641766,55.0,76.235001
20161208154500,0.0,53.926193,50.647774,50.650002,17.595395,1.340827,1.3,49.893791,55.0,76.235001
20161208160000,0.0,52.828083,50.647774,50.650002,18.290865,1.348856,1.3,49.731773,55.0,76.235001
20161208161500,0.0,54.466248,50.647774,50.650002,18.290865,1.35287,1.3,50.10981,55.0,76.235001
20161208163000,0.0,52.738075,50.647774,50.650002,18.290865,1.364914,1.3,49.731773,55.0,76.235001
20161208164500,0.0,53.656166,50.647774,50.650002,18.284864,1.360899,1.3,50.019806,55.0,76.235001
20161208170000,0.0,53.476151,50.647774,50.650002,18.284864,1.368928,1.3,49.857788,55.0,76.235001
20161208171500,0.0,53.566154,50.647774,50.650002,18.345418,1.376957,1.3,50.10981,55.0,76.235001
20161208173000,0.0,54.646263,51.359173,51.360001,18.538096,1.384986,1.3,50.649864,55.0,75.760002
20161208174500,0.0,53.926193,52.384014,52.384998,18.502345,1.356885,1.3,49.857788,55.0,75.074997
20161208180000,0.0,53.566154,52.384014,52.384998,18.502345,1.35287,1.3,50.10981,55.0,75.074997
20161208181500,0.0,54.19622,52.384014,52.384998,18.42338,1.35287,1.3,50.10981,55.0,75.074997
20161208183000,0.0,53.27813,52.384014,52.384998,18.26545,1.368928,1.3,50.019806,55.0,75.074997
20161208184500,0.0,54.37624,52.384014,52.384998,18.073826,1.344841,1.3,50.649864,55.0,75.074997
20161208190000,0.0,53.188118,52.384014,52.384998,18.073826,1.372943,1.3,49.893791,55.0,75.074997
20161208191500,0.0,53.836185,52.384014,52.384998,18.073826,1.384986,1.3,50.523853,55.0,75.074997
20161208193000,0.0,53.656166,52.384014,52.384998,17.4758,1.364914,1.3,50.361839,55.0,75.074997
20161208194500,0.0,53.368137,52.384014,52.384998,17.41664,1.372943,1.3,50.019806,55.0,75.074997
20161208200000,0.0,52.738075,52.384014,52.384998,17.220834,1.384986,1.3,49.677769,55.0,75.074997
20161208201500,0.0,53.188118,52.384014,52.384998,17.220834,1.389,1.3,49.731773,55.0,75.074997
20161208203000,0.0,53.476151,53.288303,53.290001,16.986166,1.360899,1.3,50.055805,55.0,74.474998
20161208204500,0.0,53.188118,53.288303,53.290001,16.868832,1.35287,1.3,49.857788,55.0,74.474998
20161208210000,0.0,53.27813,53.288303,53.290001,16.546733,1.348856,1.3,49.857788,55.0,74.474998
20161208211500,0.0,53.008102,53.288303,53.290001,16.546733,1.360899,1.3,49.425743,55.0,74.474998
20161208213000,0.0,53.008102,53.288303,53.290001,16.142966,1.360899,1.3,49.515751,55.0,74.474998
20161208214500,0.0,53.476151,53.288303,53.290001,16.142966,1.360899,1.3,49.893791,55.0,74.474998
20161208220000,0.0,52.018005,53.288303,53.290001,16.142966,1.368928,1.3,48.759678,55.0,74.474998
20161208221500,0.0,52.648064,53.288303,53.290001,16.142966,1.376957,1.3,49.227722,55.0,74.474998
20161208223000,0.0,52.468048,53.288303,53.290001,15.162389,1.372943,1.3,49.011703,55.0,74.474998
20161208224500,0.0,52.918091,53.288303,53.290001,15.165432,1.360899,1.3,49.173717,55.0,74.474998
20161208230000,0.0,52.468048,53.288303,53.290001,15.165432,1.376957,1.3,49.173717,55.0,74.474998
20161208231500,0.0,52.378036,53.288303,53.290001,15.165432,1.35287,1.3,49.011703,55.0,74.474998
20161208233000,0.0,52.468048,53.288303,53.290001,14.816388,1.368928,1.3,49.047707,55.0,74.474998
20161208234500,0.0,52.108009,53.288303,53.290001,14.816388,1.384986,1.3,48.831684,55.0,74.474998
20161209000000,0.0,52.378036,53.288303,53.290001,14.698153,1.380971,1.3,48.957695,55.0,74.474998
