PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161209001500,0.0,52.108009,53.288303,53.290001,14.698153,1.376957,1.3,48.885689,55.0,74.474998
20161209003000,0.0,52.378036,53.288303,53.290001,14.346151,1.380971,1.3,48.705673,55.0,74.474998
20161209004500,0.0,51.387939,53.288303,53.290001,14.228817,1.360899,1.3,48.417641,55.0,74.474998
20161209010000,0.0,51.567955,53.288303,53.290001,14.222,1.368928,1.3,48.381638,55.0,74.474998
20161209011500,0.0,51.657967,53.288303,53.290001,14.222,1.312726,1.3,48.237625,55.0,74.474998
20161209013000,0.0,51.477951,53.288303,53.290001,13.86704,1.312726,1.3,48.075607,55.0,74.474998
20161209014500,0.0,51.747978,53.288303,53.290001,13.642147,1.31674,1.3,47.949596,55.0,74.474998
20161209020000,0.0,51.117912,53.288303,53.290001,13.57124,1.312726,1.3,47.697571,55.0,74.474998
20161209021500,0.0,50.937897,53.288303,53.290001,13.57124,1.31674,1.3,47.697571,55.0,74.474998
20161209023000,0.0,50.66787,53.288303,53.290001,13.3346,1.320755,1.3,47.301529,55.0,74.474998
20161209024500,0.0,50.55986,53.288303,53.290001,13.21628,1.324769,1.3,47.427544,55.0,74.474998
20161209030000,0.0,50.469849,53.288303,53.290001,13.200096,1.328784,1.3,47.175518,55.0,74.474998
20161209031500,0.0,50.469849,53.288303,53.290001,13.200096,1.324769,1.3,47.139515,55.0,74.474998
20161209033000,0.0,52.378036,53.288303,53.290001,12.842178,1.336812,1.3,48.633663,55.0,74.474998
20161209034500,0.0,51.207924,53.288303,53.290001,12.842178,1.340827,1.3,47.769577,55.0,74.474998
20161209040000,0.0,50.66787,53.288303,53.290001,12.543913,1.340827,1.3,47.301529,55.0,74.474998
20161209041500,0.0,50.469849,53.288303,53.290001,12.543913,1.348856,1.3,47.175518,55.0,74.474998
20161209043000,0.0,50.289829,53.288303,53.290001,12.305301,1.344841,1.3,46.833485,55.0,74.474998
20161209044500,0.0,52.108009,53.288303,53.290001,12.1514,1.344841,1.3,48.507652,55.0,74.474998
20161209050000,0.0,51.297932,53.288303,53.290001,11.940804,1.348856,1.3,47.733574,55.0,74.474998
20161209051500,0.0,50.55986,53.288303,53.290001,11.940804,1.332798,1.3,47.139515,55.0,74.474998
20161209053000,0.0,49.929794,53.288303,53.290001,11.470805,1.336812,1.3,46.707474,55.0,74.474998
20161209054500,0.0,51.927994,53.288303,53.290001,11.240081,1.35287,1.3,48.201622,55.0,74.474998
20161209060000,0.0,50.937897,53.288303,53.290001,11.098012,1.360899,1.3,47.607563,55.0,74.474998
20161209061500,0.0,50.289829,53.288303,53.290001,11.098012,1.360899,1.3,47.013504,55.0,74.474998
20161209063000,0.0,49.839783,53.288303,53.290001,10.812072,1.368928,1.3,46.455444,55.0,74.474998
20161209064500,0.0,51.927994,53.288303,53.290001,10.697696,1.360899,1.3,48.381638,55.0,74.474998
20161209070000,0.0,50.55986,53.288303,53.290001,10.490228,1.348856,1.3,47.139515,55.0,74.474998
20161209071500,0.0,49.839783,53.288303,53.290001,10.490228,1.360899,1.3,46.455444,55.0,74.474998
20161209073000,0.0,51.027901,53.288303,53.290001,10.432547,1.368928,1.3,47.08551,55.0,74.474998
20161209074500,0.0,50.757877,53.288303,53.290001,10.432547,1.364914,1.3,47.175518,55.0,74.474998
20161209080000,0.0,50.10981,53.288303,53.290001,10.201823,1.360899,1.3,46.455444,55.0,74.474998
20161209081500,0.0,51.747978,53.999702,54.0,10.201823,1.376957,1.3,47.823582,55.0,74.0
20161209083000,0.0,50.66787,53.999702,54.0,10.201823,1.364914,1.3,47.049507,55.0,74.0
20161209084500,0.0,49.569756,53.999702,54.0,10.201823,1.376957,1.3,46.365437,55.0,74.0
20161209090000,0.0,51.747978,53.999702,54.0,10.220642,1.35287,1.3,48.201622,55.0,74.0
20161209091500,0.0,50.847885,53.999702,54.0,10.220642,1.368928,1.3,47.265526,55.0,74.0
20161209093000,0.0,50.289829,53.999702,54.0,9.920558,1.384986,1.3,46.617462,55.0,74.0
20161209094500,0.0,51.837986,53.999702,54.0,10.050795,1.364914,1.3,48.29163,55.0,74.0
20161209100000,0.0,51.747978,53.999702,54.0,10.164185,1.376957,1.3,47.9856,55.0,74.0
20161209101500,0.0,50.937897,53.999702,54.0,10.164185,1.380971,1.3,47.607563,55.0,74.0
20161209103000,0.0,50.55986,53.999702,54.0,10.627928,1.376957,1.3,47.301529,55.0,74.0
20161209104500,0.0,50.469849,53.999702,54.0,11.017891,1.372943,1.3,47.265526,55.0,74.0
20161209110000,0.0,50.66787,53.999702,54.0,11.42584,1.384986,1.3,47.301529,55.0,74.0
20161209111500,0.0,50.55986,53.999702,54.0,11.42584,1.393015,1.3,47.571556,55.0,74.0
20161209113000,0.0,50.757877,53.999702,54.0,12.215456,1.384986,1.3,47.643562,55.0,74.0
20161209114500,0.0,51.207924,53.999702,54.0,12.684384,1.364914,1.3,48.201622,55.0,74.0
20161209120000,0.0,51.657967,53.999702,54.0,12.921262,1.372943,1.3,48.327633,55.0,74.0
20161209121500,0.0,51.747978,53.999702,54.0,12.921262,1.372943,1.3,48.705673,55.0,74.0
20161209123000,0.0,52.648064,53.999702,54.0,13.391329,1.360899,1.3,49.227722,55.0,74.0
20161209124500,0.0,52.648064,53.999702,54.0,13.64876,1.360899,1.3,49.551758,55.0,74.0
20161209130000,0.0,52.198021,53.999702,54.0,13.992704,1.368928,1.3,49.38974,55.0,74.0
20161209131500,0.0,52.738075,53.999702,54.0,13.992704,1.360899,1.3,49.731773,55.0,74.0
20161209133000,0.0,52.55806,53.999702,54.0,14.631054,1.360899,1.3,49.641766,55.0,74.0
20161209134500,0.0,53.008102,53.999702,54.0,14.929812,1.364914,1.3,50.019806,55.0,74.0
20161209140000,0.0,52.738075,53.999702,54.0,15.0091,1.364914,1.3,49.677769,55.0,74.0
20161209141500,0.0,52.468048,53.999702,54.0,15.0091,1.340827,1.3,49.605759,55.0,74.0
20161209143000,0.0,53.836185,53.999702,54.0,15.229216,1.348856,1.3,50.397842,55.0,74.0
20161209144500,0.0,54.556259,53.999702,54.0,15.229216,1.35287,1.3,51.189919,55.0,74.0
20161209150000,0.0,53.188118,53.999702,54.0,15.817535,1.35287,1.3,50.397842,55.0,74.0
20161209151500,0.0,53.926193,53.999702,54.0,15.817535,1.364914,1.3,50.775879,55.0,74.0
20161209153000,0.0,53.188118,53.999702,54.0,16.042173,1.360899,1.3,49.893791,55.0,74.0
20161209154500,0.0,54.37624,53.999702,54.0,16.042173,1.368928,1.3,51.027901,55.0,74.0
20161209160000,0.0,52.738075,53.999702,54.0,16.042173,1.360899,1.3,49.983799,55.0,74.0
20161209161500,0.0,54.106209,53.999702,54.0,16.042173,1.360899,1.3,51.063908,55.0,74.0
20161209163000,0.0,52.918091,53.999702,54.0,16.042173,1.368928,1.3,50.235825,55.0,74.0
20161209164500,0.0,53.098114,53.999702,54.0,16.042173,1.360899,1.3,50.613861,55.0,74.0
20161209170000,0.0,54.91629,53.999702,54.0,16.042173,1.360899,1.3,51.729973,55.0,74.0
20161209171500,0.0,53.656166,53.999702,54.0,16.042173,1.364914,1.3,50.649864,55.0,74.0
20161209173000,0.0,53.566154,53.999702,54.0,16.042173,1.360899,1.3,50.739876,55.0,74.0
20161209174500,0.0,54.19622,53.999702,54.0,16.042173,1.368928,1.3,51.225922,55.0,74.0
20161209180000,0.0,53.746178,53.999702,54.0,16.042173,1.336812,1.3,50.523853,55.0,74.0
20161209181500,0.0,53.188118,53.999702,54.0,16.042173,1.360899,1.3,49.605759,55.0,74.0
20161209183000,0.0,53.27813,53.999702,54.0,16.042173,1.35287,1.3,49.893791,55.0,74.0
20161209184500,0.0,53.926193,53.999702,54.0,15.249854,1.35287,1.3,50.055805,55.0,74.0
20161209190000,0.0,53.188118,53.999702,54.0,15.249854,1.344841,1.3,50.019806,55.0,74.0
20161209191500,0.0,52.378036,53.999702,54.0,15.249854,1.344841,1.3,48.957695,55.0,74.0
20161209193000,0.0,52.648064,53.999702,54.0,15.249854,1.336812,1.3,49.08371,55.0,74.0
20161209194500,0.0,52.468048,53.999702,54.0,15.249854,1.340827,1.3,49.047707,55.0,74.0
20161209200000,0.0,52.738075,53.999702,54.0,14.18902,1.336812,1.3,49.173717,55.0,74.0
20161209201500,0.0,52.018005,53.999702,54.0,14.18902,1.336812,1.3,49.047707,55.0,74.0
20161209203000,0.0,52.738075,53.999702,54.0,13.972508,1.312726,1.3,49.047707,55.0,74.0
20161209204500,0.0,52.55806,53.999702,54.0,13.86602,1.340827,1.3,49.047707,55.0,74.0
20161209210000,0.0,52.108009,53.999702,54.0,13.705387,1.336812,1.3,48.66967,55.0,74.0
20161209211500,0.0,52.108009,53.999702,54.0,13.705387,1.332798,1.3,48.795681,55.0,74.0
20161209213000,0.0,51.927994,53.999702,54.0,13.645904,1.344841,1.3,48.507652,55.0,74.0
20161209214500,0.0,51.477951,53.999702,54.0,13.645904,1.340827,1.3,47.9856,55.0,74.0
20161209220000,0.0,51.477951,53.999702,54.0,37.17744,1.344841,1.3,47.949596,55.0,74.0
20161209221500,0.0,50.847885,53.999702,54.0,13.645904,1.344841,1.3,47.697571,55.0,74.0
20161209223000,0.0,50.937897,53.999702,54.0,13.645904,1.340827,1.3,47.517551,55.0,74.0
20161209224500,0.0,50.55986,53.999702,54.0,13.645904,1.348856,1.3,47.355537,55.0,74.0
20161209230000,0.0,50.757877,53.999702,54.0,12.642088,1.332798,1.3,47.013504,55.0,74.0
20161209231500,0.0,52.018005,53.999702,54.0,12.642088,1.344841,1.3,48.507652,55.0,74.0
20161209233000,0.0,51.207924,53.999702,54.0,12.642088,1.344841,1.3,47.769577,55.0,74.0
20161209234500,0.0,50.66787,53.999702,54.0,12.642088,1.348856,1.3,47.229523,55.0,74.0
20161210000000,0.0,50.199821,53.999702,54.0,12.642088,1.35287,1.3,47.013504,55.0,74.0
20161210001500,0.0,51.297932,53.999702,54.0,12.642088,1.360899,1.3,47.697571,55.0,74.0
20161210003000,0.0,51.837986,53.999702,54.0,12.007036,1.360899,1.3,48.327633,55.0,74.0
20161210004500,0.0,50.937897,53.999702,54.0,11.527517,1.35287,1.3,47.391541,55.0,74.0
20161210010000,0.0,50.289829,53.999702,54.0,11.128272,1.376957,1.3,46.671467,55.0,74.0
20161210011500,0.0,49.839783,53.999702,54.0,11.03025,1.376957,1.3,46.455444,55.0,74.0
20161210013000,0.0,51.297932,53.999702,54.0,11.03025,1.384986,1.3,47.859589,55.0,74.0
20161210014500,0.0,50.55986,54.831654,54.830002,11.03025,1.35287,1.3,46.797482,55.0,73.445
20161210020000,0.0,49.929794,54.831654,54.830002,11.03025,1.364914,1.3,46.329433,55.0,73.445
20161210021500,0.0,50.289829,57.81181,57.810001,11.03025,1.224408,1.3,46.275429,55.0,71.459999
20161210023000,0.0,50.379837,58.585625,58.584999,11.03025,1.20835,1.3,46.581459,55.0,70.945
20161210024500,0.0,49.569756,57.681541,57.68,11.03025,1.228422,1.3,46.113411,55.0,71.544998
20161210030000,0.0,50.289829,57.681541,57.68,11.03025,1.228422,1.3,46.455444,55.0,71.544998
20161210031500,0.0,50.289829,57.681541,57.68,11.03025,1.228422,1.3,46.833485,55.0,71.544998
20161210033000,0.0,49.479752,57.681541,57.68,11.03025,1.224408,1.3,45.807381,55.0,71.544998
20161210034500,0.0,50.199821,57.681541,57.68,11.03025,1.220393,1.3,46.329433,55.0,71.544998
20161210040000,0.0,50.10981,57.681541,57.68,11.03025,1.212365,1.3,46.671467,55.0,71.544998
20161210041500,0.0,49.38974,57.681541,57.68,11.03025,1.216379,1.3,45.627365,55.0,71.544998
20161210043000,0.0,50.379837,56.753345,56.755001,11.03025,1.236451,1.3,46.455444,55.0,72.165001
20161210044500,0.0,50.55986,55.752811,55.755001,11.03025,1.240466,1.3,47.013504,55.0,72.830002
20161210050000,0.0,49.569756,55.752811,55.755001,11.03025,1.240466,1.3,45.843384,55.0,72.830002
20161210051500,0.0,50.199821,55.752811,55.755001,11.03025,1.232437,1.3,46.491451,55.0,72.830002
20161210053000,0.0,50.55986,55.752811,55.755001,8.656965,1.240466,1.3,46.617462,55.0,72.830002
20161210054500,0.0,49.209724,55.752811,55.755001,8.656965,1.232437,1.3,45.753376,55.0,72.830002
20161210060000,0.0,51.297932,55.752811,55.755001,8.656965,1.240466,1.3,47.391541,55.0,72.830002
20161210061500,0.0,50.55986,55.752811,55.755001,8.592382,1.232437,1.3,47.013504,55.0,72.830002
20161210063000,0.0,50.199821,55.752811,55.755001,8.404719,1.248495,1.3,46.527454,55.0,72.830002
20161210064500,0.0,49.029701,55.752811,55.755001,8.33915,1.24448,1.3,45.969398,55.0,72.830002
20161210070000,0.0,49.299728,55.752811,55.755001,8.273581,1.240466,1.3,45.627365,55.0,72.830002
20161210071500,0.0,49.479752,55.752811,55.755001,8.144585,1.240466,1.3,45.897392,55.0,72.830002
20161210073000,0.0,49.839783,55.752811,55.755001,8.144585,1.24448,1.3,46.149414,55.0,72.830002
20161210074500,0.0,50.289829,52.691048,52.689999,8.011475,1.288639,1.3,46.455444,55.0,74.875
20161210080000,0.0,52.108009,52.691048,52.689999,10.976768,1.340827,1.3,48.327633,55.0,74.875
20161210081500,0.0,50.847885,52.691048,52.689999,11.091875,1.368928,1.3,47.643562,55.0,74.875
20161210083000,0.0,49.929794,52.691048,52.689999,,1.372943,1.3,46.581459,55.0,74.875
20161210084500,0.0,50.55986,52.691048,52.689999,11.215125,1.364914,1.3,47.049507,55.0,74.875
20161210090000,0.0,50.10981,53.522999,53.525002,11.800724,1.380971,1.3,46.671467,55.0,74.32
20161210091500,0.0,49.749775,53.522999,53.525002,12.376463,1.376957,1.3,46.707474,55.0,74.32
20161210093000,0.0,50.469849,53.522999,53.525002,13.15712,1.368928,1.3,46.923492,55.0,74.32
20161210094500,0.0,50.379837,53.522999,53.525002,13.27544,1.364914,1.3,46.959496,55.0,74.32
20161210100000,0.0,50.937897,53.522999,53.525002,13.57124,1.344841,1.3,47.355537,55.0,74.32
20161210101500,0.0,50.66787,53.522999,53.525002,13.900224,1.364914,1.3,47.391541,55.0,74.32
20161210103000,0.0,50.66787,53.522999,53.525002,14.359615,1.368928,1.3,47.607563,55.0,74.32
20161210104500,0.0,51.387939,53.522999,53.525002,15.53032,1.360899,1.3,47.859589,55.0,74.32
20161210110000,0.0,50.847885,53.522999,53.525002,15.178148,1.360899,1.3,47.607563,55.0,74.32
20161210111500,0.0,51.387939,53.522999,53.525002,15.377388,1.368928,1.3,48.201622,55.0,74.32
20161210113000,0.0,50.289829,53.522999,53.525002,16.314904,1.35287,1.3,47.427544,55.0,74.32
20161210114500,0.0,51.657967,53.522999,53.525002,16.672567,1.360899,1.3,48.543655,55.0,74.32
20161210120000,0.0,51.027901,53.522999,53.525002,17.3755,1.336812,1.3,47.9856,55.0,74.32
20161210121500,0.0,52.018005,53.522999,53.525002,16.76622,1.35287,1.3,48.795681,55.0,74.32
20161210123000,0.0,51.297932,53.522999,53.525002,17.142464,1.340827,1.3,48.543655,55.0,74.32
20161210124500,0.0,51.297932,53.522999,53.525002,15.84771,1.340827,1.3,48.417641,55.0,74.32
20161210130000,0.0,51.297932,53.522999,53.525002,16.291002,1.344841,1.3,48.543655,55.0,74.32
20161210131500,0.0,51.387939,53.522999,53.525002,16.291002,1.336812,1.3,48.507652,55.0,74.32
20161210133000,0.0,51.657967,53.522999,53.525002,16.498385,1.344841,1.3,48.831684,55.0,74.32
20161210134500,0.0,51.657967,53.522999,53.525002,16.498385,1.332798,1.3,48.885689,55.0,74.32
20161210140000,0.0,52.018005,53.522999,53.525002,16.498385,1.332798,1.3,49.173717,55.0,74.32
20161210141500,0.0,52.198021,53.522999,53.525002,16.498385,1.336812,1.3,49.227722,55.0,74.32
20161210143000,0.0,52.018005,53.522999,53.525002,16.498385,1.336812,1.3,49.299728,55.0,74.32
20161210144500,0.0,52.018005,53.522999,53.525002,16.498385,1.336812,1.3,49.173717,55.0,74.32
20161210150000,0.0,52.288033,53.522999,53.525002,16.498385,1.324769,1.3,49.353737,55.0,74.32
20161210151500,0.0,52.108009,53.522999,53.525002,16.498385,1.324769,1.3,49.425743,55.0,74.32
20161210153000,0.0,52.198021,53.522999,53.525002,16.498385,1.324769,1.3,49.515751,55.0,74.32
20161210154500,0.0,52.378036,53.522999,53.525002,16.498385,1.324769,1.3,49.479752,55.0,74.32
20161210160000,0.0,52.378036,53.522999,53.525002,16.498385,1.320755,1.3,49.641766,55.0,74.32
20161210161500,0.0,52.378036,53.522999,53.525002,16.498385,1.332798,1.3,49.893791,55.0,74.32
20161210163000,0.0,52.018005,53.522999,53.525002,16.498385,1.324769,1.3,49.641766,55.0,74.32
20161210164500,0.0,52.288033,53.522999,53.525002,16.498385,1.35287,1.3,49.731773,55.0,74.32
20161210170000,0.0,52.288033,53.522999,53.525002,16.498385,1.332798,1.3,49.551758,55.0,74.32
20161210171500,0.0,52.018005,53.522999,53.525002,16.498385,1.336812,1.3,49.551758,55.0,74.32
20161210173000,0.0,51.837986,53.522999,53.525002,17.22896,1.344841,1.3,49.353737,55.0,74.32
20161210174500,0.0,51.567955,53.522999,53.525002,17.22896,1.340827,1.3,49.047707,55.0,74.32
20161210180000,0.0,51.297932,53.522999,53.525002,17.369074,1.348856,1.3,48.66967,55.0,74.32
20161210181500,0.0,51.207924,53.522999,53.525002,16.125082,1.344841,1.3,48.039604,55.0,74.32
20161210183000,0.0,51.207924,53.522999,53.525002,15.378272,1.35287,1.3,47.859589,55.0,74.32
20161210184500,0.0,51.657967,53.522999,53.525002,15.20426,1.35287,1.3,48.327633,55.0,74.32
20161210190000,0.0,50.55986,53.522999,53.525002,14.79014,1.344841,1.3,47.481548,55.0,74.32
20161210191500,0.0,51.747978,53.522999,53.525002,14.504948,1.35287,1.3,47.859589,55.0,74.32
20161210193000,0.0,51.027901,53.522999,53.525002,14.345216,1.348856,1.3,47.913593,55.0,74.32
20161210194500,0.0,50.757877,53.522999,53.525002,14.185484,1.348856,1.3,47.427544,55.0,74.32
20161210200000,0.0,51.297932,53.522999,53.525002,14.135283,1.35287,1.3,47.823582,55.0,74.32
20161210201500,0.0,50.66787,53.522999,53.525002,14.078996,1.344841,1.3,47.301529,55.0,74.32
20161210203000,0.0,51.027901,53.522999,53.525002,14.247857,1.35287,1.3,47.697571,55.0,74.32
20161210204500,0.0,50.66787,53.522999,53.525002,14.028965,1.344841,1.3,47.427544,55.0,74.32
20161210210000,0.0,50.847885,53.522999,53.525002,13.97465,1.340827,1.3,47.697571,55.0,74.32
20161210211500,0.0,50.55986,53.522999,53.525002,13.864796,1.360899,1.3,47.175518,55.0,74.32
20161210213000,0.0,50.55986,53.522999,53.525002,13.759124,1.35287,1.3,47.481548,55.0,74.32
20161210214500,0.0,50.55986,53.522999,53.525002,13.427012,1.35287,1.3,47.427544,55.0,74.32
20161210220000,0.0,50.289829,53.522999,53.525002,12.95482,1.360899,1.3,47.139515,55.0,74.32
20161210221500,0.0,50.55986,53.522999,53.525002,12.126342,1.356885,1.3,47.139515,55.0,74.32
20161210223000,0.0,50.199821,53.522999,53.525002,13.914759,1.35287,1.3,47.049507,55.0,74.32
20161210224500,0.0,50.199821,53.522999,53.525002,13.499908,1.35287,1.3,46.833485,55.0,74.32
20161210230000,0.0,50.199821,53.522999,53.525002,13.499908,1.35287,1.3,47.229523,55.0,74.32
20161210231500,0.0,50.019806,53.522999,53.525002,13.431959,1.356885,1.3,46.707474,55.0,74.32
20161210233000,0.0,50.937897,53.522999,53.525002,12.879476,1.35287,1.3,47.229523,55.0,74.32
20161210234500,0.0,50.199821,53.522999,53.525002,12.92048,1.348856,1.3,46.743473,55.0,74.32
20161211000000,0.0,50.199821,53.522999,53.525002,12.62468,1.35287,1.3,46.959496,55.0,74.32
20161211001500,0.0,50.289829,53.522999,53.525002,12.701758,1.328784,1.3,46.833485,55.0,74.32
20161211003000,0.0,50.289829,53.522999,53.525002,12.619019,1.35287,1.3,47.08551,55.0,74.32
20161211004500,0.0,50.199821,53.522999,53.525002,12.800936,1.35287,1.3,46.887489,55.0,74.32
20161211010000,0.0,50.199821,53.522999,53.525002,12.882196,1.360899,1.3,46.707474,55.0,74.32
20161211011500,0.0,50.289829,53.522999,53.525002,13.002488,1.364914,1.3,46.743473,55.0,74.32
20161211013000,0.0,50.379837,53.522999,53.525002,13.12278,1.364914,1.3,47.08551,55.0,74.32
20161211014500,0.0,50.289829,53.522999,53.525002,13.200096,1.364914,1.3,46.887489,55.0,74.32
20161211020000,0.0,50.66787,53.522999,53.525002,13.200096,1.356885,1.3,47.175518,55.0,74.32
20161211021500,0.0,50.379837,53.522999,53.525002,13.200096,1.384986,1.3,46.959496,55.0,74.32
20161211023000,0.0,50.289829,53.522999,53.525002,13.200096,1.376957,1.3,47.013504,55.0,74.32
20161211024500,0.0,50.55986,53.522999,53.525002,13.303218,1.364914,1.3,47.08551,55.0,74.32
20161211030000,0.0,50.55986,53.522999,53.525002,13.303218,1.356885,1.3,47.139515,55.0,74.32
20161211031500,0.0,50.66787,53.522999,53.525002,13.42351,1.372943,1.3,47.013504,55.0,74.32
20161211033000,0.0,50.289829,53.522999,53.525002,37.17744,1.360899,1.3,46.923492,55.0,74.32
20161211034500,0.0,50.757877,53.522999,53.525002,13.1255,1.344841,1.3,47.265526,55.0,74.32
20161211040000,0.0,50.199821,53.522999,53.525002,13.1255,1.360899,1.3,47.013504,55.0,74.32
20161211041500,0.0,50.757877,53.522999,53.525002,14.036156,1.35287,1.3,47.301529,55.0,74.32
20161211043000,0.0,50.469849,53.522999,53.525002,13.433625,1.364914,1.3,47.175518,55.0,74.32
20161211044500,0.0,50.937897,53.522999,53.525002,13.98825,1.360899,1.3,47.697571,55.0,74.32
20161211050000,0.0,50.199821,53.522999,53.525002,14.542875,1.356885,1.3,47.139515,55.0,74.32
20161211051500,0.0,51.297932,53.522999,53.525002,14.542875,1.356885,1.3,48.039604,55.0,74.32
20161211053000,0.0,50.289829,53.522999,53.525002,14.857324,1.356885,1.3,47.139515,55.0,74.32
20161211054500,0.0,51.027901,53.522999,53.525002,14.857324,1.336812,1.3,47.769577,55.0,74.32
20161211060000,0.0,50.289829,53.522999,53.525002,14.802023,1.360899,1.3,47.013504,55.0,74.32
20161211061500,0.0,50.937897,53.522999,53.525002,14.802023,1.35287,1.3,47.571556,55.0,74.32
20161211063000,0.0,50.379837,53.522999,53.525002,14.612796,1.35287,1.3,47.013504,55.0,74.32
20161211064500,0.0,50.937897,53.522999,53.525002,14.612796,1.360899,1.3,47.643562,55.0,74.32
20161211070000,0.0,50.469849,53.522999,53.525002,14.48125,1.35287,1.3,47.301529,55.0,74.32
20161211071500,0.0,50.66787,53.522999,53.525002,14.48125,1.348856,1.3,47.355537,55.0,74.32
20161211073000,0.0,50.199821,53.522999,53.525002,14.5331,1.348856,1.3,46.887489,55.0,74.32
20161211074500,0.0,50.55986,53.522999,53.525002,14.5331,1.35287,1.3,47.517551,55.0,74.32
20161211080000,0.0,49.839783,53.522999,53.525002,14.408864,1.35287,1.3,46.743473,55.0,74.32
20161211081500,0.0,50.937897,53.522999,53.525002,14.408864,1.348856,1.3,47.697571,55.0,74.32
20161211083000,0.0,50.289829,53.522999,53.525002,14.58495,1.35287,1.3,47.139515,55.0,74.32
20161211084500,0.0,51.567955,53.522999,53.525002,14.826112,1.336812,1.3,47.9856,55.0,74.32
20161211090000,0.0,50.847885,53.522999,53.525002,14.826112,1.348856,1.3,47.913593,55.0,74.32
20161211091500,0.0,50.379837,53.522999,53.525002,15.32462,1.340827,1.3,47.697571,55.0,74.32
20161211093000,0.0,51.387939,53.522999,53.525002,15.706202,1.31674,1.3,48.29163,55.0,74.32
20161211094500,0.0,51.477951,53.522999,53.525002,15.706202,1.308711,1.3,48.921692,55.0,74.32
20161211100000,0.0,52.198021,53.522999,53.525002,15.706202,1.31674,1.3,49.425743,55.0,74.32
20161211101500,0.0,52.648064,53.522999,53.525002,15.706202,1.308711,1.3,49.605759,55.0,74.32
20161211103000,0.0,52.468048,53.522999,53.525002,15.706202,1.31674,1.3,49.857788,55.0,74.32
20161211104500,0.0,53.368137,53.522999,53.525002,15.706202,1.31674,1.3,50.433846,55.0,74.32
20161211110000,0.0,53.476151,53.522999,53.525002,15.706202,1.296668,1.3,50.55986,55.0,74.32
20161211111500,0.0,53.836185,53.522999,53.525002,15.706202,1.308711,1.3,51.027901,55.0,74.32
20161211113000,0.0,54.646263,53.522999,53.525002,15.706202,1.296668,1.3,51.729973,55.0,74.32
20161211114500,0.0,54.556259,53.522999,53.525002,15.706202,1.276596,1.3,51.945995,55.0,74.32
20161211120000,0.0,54.91629,53.522999,53.525002,15.706202,1.276596,1.3,52.144012,55.0,74.32
20161211121500,0.0,55.006302,53.522999,53.525002,15.706202,1.268567,1.3,52.432045,55.0,74.32
20161211123000,0.0,55.456345,53.522999,53.525002,15.706202,1.248495,1.3,52.774078,55.0,74.32
20161211124500,0.0,55.636368,53.522999,53.525002,15.706202,1.248495,1.3,53.188118,55.0,74.32
20161211130000,0.0,55.006302,53.522999,53.525002,15.706202,1.228422,1.3,52.55806,55.0,74.32
20161211131500,0.0,55.924393,53.522999,53.525002,15.706202,1.224408,1.3,53.188118,55.0,74.32
20161211133000,0.0,55.366337,52.715366,52.715,15.706202,1.236451,1.3,53.098114,55.0,74.855003
20161211134500,0.0,55.456345,52.715366,52.715,29.327095,1.224408,1.3,53.062107,55.0,74.855003
20161211140000,0.0,55.636368,52.715366,52.715,29.72396,1.228422,1.3,53.098114,55.0,74.855003
20161211141500,0.0,55.726372,52.715366,52.715,29.83735,1.212365,1.3,53.134113,55.0,74.855003
20161211143000,0.0,55.834385,52.715366,52.715,29.658238,1.20835,1.3,53.188118,55.0,74.855003
20161211144500,0.0,56.374439,52.715366,52.715,29.592584,1.228422,1.3,53.58416,55.0,74.855003
20161211150000,0.0,55.834385,52.715366,52.715,29.64032,1.224408,1.3,53.350136,55.0,74.855003
20161211151500,0.0,55.726372,52.715366,52.715,29.64032,1.220393,1.3,53.350136,55.0,74.855003
20161211153000,0.0,55.924393,52.715366,52.715,29.813363,1.220393,1.3,53.296131,55.0,74.855003
20161211154500,0.0,56.19442,52.715366,52.715,29.813363,1.216379,1.3,53.638168,55.0,74.855003
20161211160000,0.0,56.014404,51.811283,51.810001,29.512548,1.24448,1.3,53.710175,55.0,75.459999
20161211161500,0.0,55.726372,51.811283,51.810001,29.512548,1.248495,1.3,53.422142,55.0,75.459999
20161211163000,0.0,55.726372,51.811283,51.810001,29.178872,1.240466,1.3,53.224121,55.0,75.459999
20161211164500,0.0,55.726372,51.811283,51.810001,29.005829,1.240466,1.3,53.062107,55.0,75.459999
20161211170000,0.0,56.374439,51.811283,51.810001,28.95267,1.248495,1.3,53.800179,55.0,75.459999
20161211171500,0.0,56.014404,51.811283,51.810001,28.95267,1.24448,1.3,53.260128,55.0,75.459999
20161211173000,0.0,56.284431,51.811283,51.810001,28.8369,1.232437,1.3,53.512154,55.0,75.459999
20161211174500,0.0,55.636368,51.811283,51.810001,28.47956,1.240466,1.3,53.098114,55.0,75.459999
20161211180000,0.0,56.464447,51.811283,51.810001,28.411611,1.252509,1.3,53.386139,55.0,75.459999
20161211181500,0.0,55.546356,51.811283,51.810001,28.279572,1.236451,1.3,52.720074,55.0,75.459999
20161211183000,0.0,56.554459,51.811283,51.810001,28.021325,1.240466,1.3,53.224121,55.0,75.459999
20161211184500,0.0,56.374439,51.811283,51.810001,27.633912,1.232437,1.3,52.900093,55.0,75.459999
20161211190000,0.0,56.104412,51.811283,51.810001,27.4225,1.232437,1.3,52.720074,55.0,75.459999
20161211191500,0.0,56.014404,51.811283,51.810001,27.545427,1.240466,1.3,52.55806,55.0,75.459999
20161211193000,0.0,55.924393,51.811283,51.810001,27.131392,1.236451,1.3,52.48605,55.0,75.459999
20161211194500,0.0,55.636368,51.811283,51.810001,26.77208,1.232437,1.3,52.432045,55.0,75.459999
20161211200000,0.0,55.924393,51.811283,51.810001,26.85351,1.232437,1.3,52.396042,55.0,75.459999
20161211201500,0.0,55.924393,51.811283,51.810001,26.72533,1.224408,1.3,52.396042,55.0,75.459999
20161211203000,0.0,56.014404,50.9072,50.904999,26.481873,1.232437,1.3,52.648064,55.0,76.059998
20161211204500,0.0,55.636368,50.9072,50.904999,26.167424,1.232437,1.3,52.684067,55.0,76.059998
20161211210000,0.0,56.104412,50.9072,50.904999,26.037272,1.236451,1.3,52.684067,55.0,76.059998
20161211211500,0.0,56.374439,50.9072,50.904999,26.173918,1.232437,1.3,53.062107,55.0,76.059998
20161211213000,0.0,56.014404,50.9072,50.904999,26.244502,1.228422,1.3,52.936096,55.0,76.059998
20161211214500,0.0,56.284431,50.9072,50.904999,26.380655,1.228422,1.3,53.134113,55.0,76.059998
20161211220000,0.0,56.464447,50.9072,50.904999,26.516808,1.224408,1.3,53.134113,55.0,76.059998
20161211221500,0.0,56.19442,50.9072,50.904999,26.516808,1.224408,1.3,53.062107,55.0,76.059998
20161211223000,0.0,56.374439,49.906666,49.904999,26.516808,1.240466,1.3,53.260128,55.0,76.730003
20161211224500,0.0,56.104412,49.906666,49.904999,26.517879,1.224408,1.3,53.188118,55.0,76.730003
20161211230000,0.0,56.644463,49.906666,49.904999,26.789114,1.232437,1.3,53.350136,55.0,76.730003
20161211231500,0.0,57.004501,49.906666,49.904999,26.789114,1.232437,1.3,53.710175,55.0,76.730003
20161211233000,0.0,57.36454,49.906666,49.904999,26.789114,1.216379,1.3,53.836185,55.0,76.730003
20161211234500,0.0,57.094509,49.906666,49.904999,26.925267,1.216379,1.3,54.052208,55.0,76.730003
20161212000000,0.0,57.184517,48.906132,48.904999,26.925267,1.240466,1.3,54.088211,55.0,77.394997
20161212001500,0.0,57.004501,48.906132,48.904999,26.925267,1.236451,1.3,53.962196,55.0,77.394997
20161212003000,0.0,57.274529,48.906132,48.904999,27.06142,1.240466,1.3,53.962196,55.0,77.394997
20161212004500,0.0,57.544556,48.906132,48.904999,27.13044,1.228422,1.3,54.160217,55.0,77.394997
20161212010000,0.0,57.36454,48.906132,48.904999,27.13044,1.240466,1.3,54.250225,55.0,77.394997
20161212011500,0.0,57.454548,48.906132,48.904999,27.13044,1.228422,1.3,54.37624,55.0,77.394997
20161212013000,0.0,57.454548,48.906132,48.904999,27.13044,1.232437,1.3,54.412243,55.0,77.394997
20161212014500,0.0,57.454548,48.906132,48.904999,27.267086,1.220393,1.3,54.412243,55.0,77.394997
20161212020000,0.0,57.634563,48.906132,48.904999,27.267086,1.224408,1.3,54.340233,55.0,77.394997
20161212021500,0.0,57.184517,48.906132,48.904999,27.267086,1.220393,1.3,54.250225,55.0,77.394997
20161212023000,0.0,57.634563,48.906132,48.904999,27.267086,1.20835,1.3,54.538254,55.0,77.394997
20161212024500,0.0,57.922592,47.905598,47.904999,27.197573,1.232437,1.3,54.736275,55.0,78.065002
20161212030000,0.0,57.36454,47.905598,47.904999,27.197573,1.228422,1.3,54.412243,55.0,78.065002
20161212031500,0.0,57.832584,47.905598,47.904999,27.058547,1.224408,1.3,55.024303,55.0,78.065002
20161212033000,0.0,57.544556,47.905598,47.904999,27.193714,1.224408,1.3,54.790279,55.0,78.065002
20161212034500,0.0,57.544556,47.905598,47.904999,27.540378,1.224408,1.3,54.898293,55.0,78.065002
20161212040000,0.0,58.192619,47.001514,47.0,27.540378,1.240466,1.3,55.348335,55.0,78.665001
20161212041500,12.055,57.094509,47.001514,47.0,27.540378,1.236451,1.3,54.37624,55.0,78.665001
20161212043000,0.0,56.734474,47.001514,47.0,27.681376,1.232437,1.3,54.340233,55.0,78.665001
20161212044500,0.0,57.184517,47.001514,47.0,27.822374,1.228422,1.3,54.340233,55.0,78.665001
20161212050000,0.0,57.544556,47.001514,47.0,28.102976,1.224408,1.3,54.574257,55.0,78.665001
20161212051500,0.0,57.634563,47.001514,47.0,28.102976,1.228422,1.3,54.826286,55.0,78.665001
20161212053000,0.0,57.454548,47.001514,47.0,28.600005,1.224408,1.3,54.826286,55.0,78.665001
20161212054500,0.0,57.274529,46.073318,46.075001,28.742975,1.240466,1.3,54.538254,55.0,79.285004
20161212060000,0.0,57.544556,46.073318,46.075001,28.742975,1.236451,1.3,54.700272,55.0,79.285004
20161212061500,0.0,57.454548,46.073318,46.075001,28.742975,1.232437,1.3,54.664268,55.0,79.285004
20161212063000,0.0,57.454548,46.073318,46.075001,28.600005,1.240466,1.3,54.664268,55.0,79.285004
20161212064500,0.0,57.634563,46.073318,46.075001,28.600005,1.212365,1.3,54.736275,55.0,79.285004
20161212070000,0.0,57.544556,45.169235,45.169998,28.88603,1.24448,1.3,54.826286,55.0,79.885002
20161212071500,0.0,57.634563,45.169235,45.169998,28.88603,1.240466,1.3,54.952297,55.0,79.885002
20161212073000,0.0,57.634563,45.169235,45.169998,28.88603,1.240466,1.3,55.024303,55.0,79.885002
20161212074500,0.0,57.832584,43.8433,43.845001,29.029986,1.236451,1.3,55.186317,55.0,80.769997
20161212080000,0.0,57.832584,43.8433,43.845001,29.029986,1.228422,1.3,55.348335,55.0,80.769997
20161212081500,0.0,57.922592,43.8433,43.845001,29.029986,1.232437,1.3,55.186317,55.0,80.769997
20161212083000,0.0,58.102612,43.8433,43.845001,29.681324,1.228422,1.3,55.312332,55.0,80.769997
20161212084500,20.280001,57.184517,43.8433,43.845001,29.971208,1.236451,1.3,54.736275,55.0,80.769997
20161212090000,20.280001,57.094509,43.8433,43.845001,30.478505,1.228422,1.3,54.664268,55.0,80.769997
20161212091500,20.280001,57.094509,43.8433,43.845001,30.623447,1.24448,1.3,54.826286,55.0,80.769997
20161212093000,20.280001,57.454548,42.939217,42.939999,31.348157,1.228422,1.3,55.186317,55.0,81.375
20161212094500,21.434999,57.454548,42.939217,42.939999,31.782983,1.240466,1.3,55.06031,55.0,81.375
20161212100000,24.674999,57.36454,40.709209,40.709999,32.145338,1.292654,1.3,54.9883,55.0,82.860001
20161212101500,24.674999,56.734474,40.709209,40.709999,32.48493,1.312726,1.3,54.736275,55.0,82.860001
20161212103000,24.674999,56.734474,40.709209,40.709999,33.2144,1.312726,1.3,54.574257,55.0,82.860001
20161212104500,24.674999,56.824486,40.709209,40.709999,33.494254,1.308711,1.3,54.826286,55.0,82.860001
20161212110000,24.674999,56.734474,40.709209,40.709999,33.728582,1.288639,1.3,55.024303,55.0,82.860001
20161212111500,24.674999,57.094509,40.709209,40.709999,33.728582,1.276596,1.3,55.024303,55.0,82.860001
20161212113000,25.719999,56.824486,40.709209,40.709999,35.156871,1.272581,1.3,55.024303,55.0,82.860001
20161212114500,25.719999,56.374439,40.709209,40.709999,35.419147,1.272581,1.3,55.024303,55.0,82.860001
20161212120000,25.719999,56.554459,40.709209,40.709999,35.798672,1.360899,1.3,54.862289,55.0,82.860001
20161212121500,25.719999,56.464447,40.709209,40.709999,35.798672,1.344841,1.3,54.952297,55.0,82.860001
20161212123000,25.719999,55.924393,40.709209,40.709999,35.69793,1.384986,1.3,54.700272,55.0,82.860001
20161212124500,25.719999,56.19442,41.637611,41.639999,35.82611,1.360899,1.3,54.538254,55.0,82.239998
20161212130000,25.719999,56.644463,41.637611,41.639999,36.08247,1.348856,1.3,54.610264,55.0,82.239998
20161212131500,25.719999,56.554459,41.637611,41.639999,36.08247,1.332798,1.3,54.898293,55.0,82.239998
20161212133000,25.719999,56.374439,41.637611,41.639999,36.08247,1.35287,1.3,55.024303,55.0,82.239998
20161212134500,25.719999,56.374439,41.637611,41.639999,36.27474,1.332798,1.3,54.862289,55.0,82.239998
20161212140000,25.719999,56.464447,41.637611,41.639999,36.14656,1.368928,1.3,54.952297,55.0,82.239998
20161212141500,25.719999,56.554459,41.637611,41.639999,36.169323,1.35287,1.3,54.790279,55.0,82.239998
20161212143000,25.719999,56.554459,41.637611,41.639999,35.928824,1.356885,1.3,54.952297,55.0,82.239998
20161212144500,25.719999,56.464447,41.637611,41.639999,35.615854,1.340827,1.3,54.664268,55.0,82.239998
20161212150000,25.719999,56.644463,41.637611,41.639999,35.493182,1.340827,1.3,54.664268,55.0,82.239998
20161212151500,25.719999,56.734474,41.637611,41.639999,35.493182,1.348856,1.3,54.862289,55.0,82.239998
20161212153000,25.719999,56.824486,41.637611,41.639999,35.635336,1.35287,1.3,54.790279,55.0,82.239998
20161212154500,25.719999,56.374439,41.637611,41.639999,35.903528,1.360899,1.3,54.610264,55.0,82.239998
20161212160000,24.955,56.464447,41.637611,41.639999,35.698355,1.35287,1.3,54.448246,55.0,82.239998
20161212161500,24.184999,56.554459,41.637611,41.639999,35.698355,1.348856,1.3,54.502251,55.0,82.239998
20161212163000,6.445,57.454548,41.637611,41.639999,35.500832,1.368928,1.3,54.826286,55.0,82.239998
20161212164500,6.445,57.094509,41.637611,41.639999,35.429432,1.380971,1.3,55.024303,55.0,82.239998
20161212170000,6.445,57.544556,41.637611,41.639999,35.361398,1.389,1.3,54.9883,55.0,82.239998
20161212171500,6.445,57.184517,42.34901,42.349998,35.285561,1.372943,1.3,54.826286,55.0,81.764999
20161212173000,23.98,58.102612,43.06041,43.060001,35.20578,1.376957,1.3,55.312332,55.0,81.294998
20161212174500,19.360001,57.274529,43.06041,43.060001,34.913516,1.384986,1.3,54.826286,55.0,81.294998
20161212180000,13.1,57.724571,43.06041,43.060001,34.77449,1.376957,1.3,55.240326,55.0,81.294998
20161212181500,23.969999,57.832584,43.06041,43.060001,34.77449,1.376957,1.3,55.276329,55.0,81.294998
20161212183000,3.74,57.634563,43.06041,43.060001,34.565951,1.372943,1.3,55.114311,55.0,81.294998
20161212184500,3.74,57.454548,43.06041,43.060001,34.474338,1.376957,1.3,55.024303,55.0,81.294998
20161212190000,3.74,57.36454,43.06041,43.060001,34.334326,1.389,1.3,54.862289,55.0,81.294998
20161212191500,3.74,57.454548,43.06041,43.060001,34.519779,1.389,1.3,54.952297,55.0,81.294998
20161212193000,3.74,57.094509,43.06041,43.060001,34.44928,1.380971,1.3,54.898293,55.0,81.294998
20161212194500,3.74,57.274529,43.06041,43.060001,34.308282,1.397029,1.3,54.898293,55.0,81.294998
20161212200000,3.74,57.454548,43.868248,43.869999,34.308282,1.372943,1.3,54.790279,55.0,80.754997
20161212201500,3.74,57.454548,43.868248,43.869999,33.634266,1.368928,1.3,54.952297,55.0,80.754997
20161212203000,3.74,56.914494,43.868248,43.869999,34.350272,1.364914,1.3,55.024303,55.0,80.754997
20161212204500,3.74,57.454548,43.868248,43.869999,34.350272,1.300682,1.3,54.952297,55.0,80.754997
20161212210000,3.74,57.544556,43.868248,43.869999,34.350272,1.304697,1.3,54.898293,55.0,80.754997
20161212211500,3.74,57.724571,43.868248,43.869999,34.208288,1.292654,1.3,55.150314,55.0,80.754997
20161212213000,3.74,57.634563,43.868248,43.869999,34.39029,1.288639,1.3,55.024303,55.0,80.754997
20161212214500,3.74,57.832584,43.868248,43.869999,34.53326,1.288639,1.3,55.024303,55.0,80.754997
20161212220000,3.74,57.454548,43.868248,43.869999,34.53326,1.284625,1.3,55.348335,55.0,80.754997
20161212221500,3.74,57.544556,43.868248,43.869999,34.716248,1.28061,1.3,55.150314,55.0,80.754997
20161212223000,3.74,57.724571,43.868248,43.869999,34.716248,1.272581,1.3,55.114311,55.0,80.754997
20161212224500,3.74,57.832584,43.868248,43.869999,34.572292,1.276596,1.3,55.024303,55.0,80.754997
20161212230000,3.74,57.544556,43.868248,43.869999,,1.276596,1.3,54.9883,55.0,80.754997
20161212231500,3.74,57.922592,43.868248,43.869999,,1.268567,1.3,55.150314,55.0,80.754997
20161212233000,3.74,57.454548,43.868248,43.869999,34.428336,1.272581,1.3,55.024303,55.0,80.754997
20161212234500,3.74,57.454548,43.868248,43.869999,34.428336,1.276596,1.3,55.114311,55.0,80.754997
20161213000000,3.74,57.454548,43.868248,43.869999,34.609352,1.268567,1.3,55.024303,55.0,80.754997
20161213001500,3.74,57.274529,43.868248,43.869999,34.609352,1.28061,1.3,55.024303,55.0,80.754997
20161213003000,3.74,57.454548,43.868248,43.869999,34.609352,1.284625,1.3,54.898293,55.0,80.754997
20161213004500,3.74,57.094509,43.868248,43.869999,34.609352,1.28061,1.3,54.664268,55.0,80.754997
20161213010000,3.74,57.544556,43.868248,43.869999,34.391939,1.276596,1.3,54.610264,55.0,80.754997
20161213011500,3.74,57.544556,43.868248,43.869999,34.246997,1.276596,1.3,54.664268,55.0,80.754997
20161213013000,3.74,57.004501,43.868248,43.869999,34.102055,1.276596,1.3,54.664268,55.0,80.754997
20161213014500,3.74,57.184517,43.868248,43.869999,34.102055,1.284625,1.3,54.574257,55.0,80.754997
20161213020000,3.74,57.094509,43.868248,43.869999,34.102055,1.276596,1.3,54.502251,55.0,80.754997
20161213021500,3.74,57.36454,43.868248,43.869999,34.27962,1.284625,1.3,54.700272,55.0,80.754997
20161213023000,3.74,57.184517,43.868248,43.869999,34.27962,1.272581,1.3,54.664268,55.0,80.754997
20161213024500,3.74,57.094509,43.868248,43.869999,34.425548,1.28061,1.3,54.502251,55.0,80.754997
20161213030000,3.74,56.824486,43.868248,43.869999,34.425548,1.276596,1.3,54.664268,55.0,80.754997
20161213031500,0.0,57.184517,43.868248,43.869999,34.425548,1.28061,1.3,54.538254,55.0,80.754997
20161213033000,0.0,57.274529,43.868248,43.869999,34.425548,1.276596,1.3,54.574257,55.0,80.754997
20161213034500,0.0,57.094509,43.868248,43.869999,34.425548,1.272581,1.3,54.502251,55.0,80.754997
20161213040000,0.0,57.094509,43.868248,43.869999,34.571476,1.264552,1.3,54.502251,55.0,80.754997
20161213041500,0.0,57.094509,43.868248,43.869999,34.571476,1.28061,1.3,54.502251,55.0,80.754997
20161213043000,0.0,57.004501,43.868248,43.869999,34.717404,1.268567,1.3,54.538254,55.0,80.754997
20161213044500,0.0,57.544556,43.868248,43.869999,34.717404,1.276596,1.3,54.826286,55.0,80.754997
20161213050000,0.0,57.454548,43.868248,43.869999,34.717404,1.268567,1.3,54.664268,55.0,80.754997
20161213051500,0.0,57.36454,43.868248,43.869999,34.717404,1.272581,1.3,54.736275,55.0,80.754997
20161213053000,0.0,57.184517,43.868248,43.869999,34.717404,1.276596,1.3,54.736275,55.0,80.754997
20161213054500,0.0,57.094509,43.868248,43.869999,,1.268567,1.3,54.790279,55.0,80.754997
20161213060000,0.0,57.454548,43.868248,43.869999,34.717404,1.264552,1.3,54.862289,55.0,80.754997
20161213061500,0.0,57.36454,43.868248,43.869999,34.717404,1.264552,1.3,54.736275,55.0,80.754997
20161213063000,0.0,57.634563,43.868248,43.869999,34.717404,1.264552,1.3,54.952297,55.0,80.754997
20161213064500,0.0,57.634563,43.868248,43.869999,34.717404,1.268567,1.3,54.9883,55.0,80.754997
20161213070000,0.0,57.922592,43.868248,43.869999,34.717404,1.260538,1.3,55.150314,55.0,80.754997
20161213071500,0.0,57.922592,43.868248,43.869999,34.717404,1.300682,1.3,55.186317,55.0,80.754997
20161213073000,0.0,57.832584,43.868248,43.869999,34.717404,1.300682,1.3,55.024303,55.0,80.754997
20161213074500,0.0,57.922592,43.868248,43.869999,34.790368,1.28061,1.3,55.150314,55.0,80.754997
20161213080000,0.0,57.724571,43.868248,43.869999,34.790368,1.260538,1.3,55.276329,55.0,80.754997
20161213081500,1.16,58.102612,43.868248,43.869999,34.936296,1.252509,1.3,55.47435,55.0,80.754997
20161213083000,25.08,57.094509,43.868248,43.869999,35.082224,1.252509,1.3,54.610264,55.0,80.754997
20161213084500,25.08,57.724571,43.868248,43.869999,35.228152,1.224408,1.3,55.150314,55.0,80.754997
20161213090000,26.389999,57.634563,43.868248,43.869999,35.592972,1.24448,1.3,55.150314,55.0,80.754997
20161213091500,5.705,57.184517,43.868248,43.869999,35.592972,1.220393,1.3,54.736275,55.0,80.754997
20161213093000,5.705,57.184517,43.868248,43.869999,36.030756,1.228422,1.3,55.024303,55.0,80.754997
20161213094500,8.085,57.724571,43.868248,43.869999,36.760396,1.224408,1.3,55.47435,55.0,80.754997
20161213100000,22.809999,57.454548,43.868248,43.869999,36.760396,1.224408,1.3,55.348335,55.0,80.754997
20161213101500,22.809999,57.544556,43.868248,43.869999,36.760396,1.224408,1.3,55.312332,55.0,80.754997
20161213103000,26.875,57.004501,42.964165,42.965,36.760396,1.240466,1.3,54.952297,55.0,81.355003
20161213104500,26.875,56.914494,42.964165,42.965,36.760396,1.24448,1.3,54.952297,55.0,81.355003
20161213110000,26.875,57.004501,42.156532,42.154999,36.760396,1.24448,1.3,55.06031,55.0,81.894997
20161213111500,26.875,57.184517,42.156532,42.154999,37.198741,1.256523,1.3,54.952297,55.0,81.894997
20161213113000,26.875,57.184517,42.156532,42.154999,37.339739,1.252509,1.3,55.150314,55.0,81.894997
20161213114500,26.875,57.184517,42.156532,42.154999,37.41459,1.256523,1.3,55.240326,55.0,81.894997
20161213120000,26.875,57.184517,42.156532,42.154999,37.274578,1.252509,1.3,54.9883,55.0,81.894997
20161213121500,26.875,57.274529,42.156532,42.154999,37.621735,1.248495,1.3,55.276329,55.0,81.894997
20161213123000,28.76,57.094509,39.91436,39.915001,37.694036,1.28061,1.3,55.024303,55.0,83.389999
20161213124500,28.76,57.184517,39.91436,39.915001,37.752533,1.268567,1.3,55.276329,55.0,83.389999
20161213130000,28.76,57.184517,39.91436,39.915001,37.538486,1.292654,1.3,55.240326,55.0,83.389999
20161213131500,28.76,57.004501,39.91436,39.915001,37.538486,1.31674,1.3,55.114311,55.0,83.389999
20161213133000,28.76,56.824486,39.91436,39.915001,37.189357,1.312726,1.3,54.952297,55.0,83.389999
20161213134500,28.76,56.554459,39.91436,39.915001,37.26635,1.308711,1.3,54.790279,55.0,83.389999
20161213140000,28.76,56.734474,39.91436,39.915001,,1.328784,1.3,54.826286,55.0,83.389999
20161213141500,28.76,56.734474,39.91436,39.915001,36.92618,1.348856,1.3,54.790279,55.0,83.389999
20161213143000,28.76,56.644463,39.91436,39.915001,,1.340827,1.3,54.538254,55.0,83.389999
20161213144500,25.725,56.554459,39.91436,39.915001,37.198316,1.360899,1.3,54.502251,55.0,83.389999
20161213150000,17.025,56.824486,39.91436,39.915001,37.409898,1.376957,1.3,54.538254,55.0,83.389999
20161213151500,10.26,57.274529,39.91436,39.915001,37.272844,1.360899,1.3,55.024303,55.0,83.389999
20161213153000,10.26,57.094509,39.91436,39.915001,37.13579,1.368928,1.3,55.024303,55.0,83.389999
20161213154500,10.26,57.454548,39.91436,39.915001,37.20736,1.364914,1.3,55.150314,55.0,83.389999
20161213160000,10.26,57.36454,39.91436,39.915001,37.06932,1.35287,1.3,55.024303,55.0,83.389999
20161213161500,10.26,56.734474,39.91436,39.915001,37.0003,1.332798,1.3,54.9883,55.0,83.389999
20161213163000,10.26,57.004501,39.91436,39.915001,36.875588,1.336812,1.3,54.736275,55.0,83.389999
20161213164500,10.26,57.094509,39.91436,39.915001,36.581828,1.344841,1.3,54.664268,55.0,83.389999
20161213170000,10.26,56.554459,39.91436,39.915001,36.504512,1.348856,1.3,54.538254,55.0,83.389999
20161213171500,10.26,57.094509,39.91436,39.915001,36.3645,1.344841,1.3,54.538254,55.0,83.389999
20161213173000,1.095,56.644463,39.91436,39.915001,36.211755,1.340827,1.3,54.538254,55.0,83.389999
20161213174500,0.0,56.644463,39.91436,39.915001,36.267056,1.344841,1.3,54.340233,55.0,83.389999
20161213180000,54.09,56.104412,39.91436,39.915001,35.983088,1.364914,1.3,54.502251,55.0,83.389999
20161213181500,46.035,57.184517,39.91436,39.915001,35.983088,1.35287,1.3,54.9883,55.0,83.389999
20161213183000,32.27,57.094509,39.91436,39.915001,35.628128,1.336812,1.3,54.9883,55.0,83.389999
20161213184500,4.735,57.634563,39.91436,39.915001,35.486144,1.35287,1.3,55.024303,55.0,83.389999
20161213190000,4.735,57.544556,39.91436,39.915001,35.273168,1.356885,1.3,54.952297,55.0,83.389999
20161213191500,33.119999,58.462646,39.91436,39.915001,35.273168,1.35287,1.3,55.690369,55.0,83.389999
20161213193000,10.38,57.832584,39.91436,39.915001,34.847216,1.348856,1.3,55.186317,55.0,83.389999
20161213194500,14.65,55.636368,39.91436,39.915001,34.847216,1.372943,1.3,53.710175,55.0,83.389999
20161213200000,29.605,56.554459,39.91436,39.915001,34.705232,1.376957,1.3,54.052208,55.0,83.389999
20161213201500,13.14,56.104412,39.91436,39.915001,34.705232,1.368928,1.3,53.512154,55.0,83.389999
20161213203000,22.129999,56.464447,39.91436,39.915001,34.67623,1.376957,1.3,54.37624,55.0,83.389999
20161213204500,46.32,55.726372,39.91436,39.915001,34.53326,1.389,1.3,54.052208,55.0,83.389999
20161213210000,25.629999,57.274529,39.91436,39.915001,,1.389,1.3,54.700272,55.0,83.389999
20161213211500,9.33,57.832584,40.746311,40.744999,34.066304,1.368928,1.3,55.348335,55.0,82.834999
20161213213000,22.68,61.468948,40.746311,40.744999,34.032865,1.368928,1.3,56.9865,55.0,82.834999
20161213214500,24.325001,57.832584,40.746311,40.744999,33.889895,1.380971,1.3,55.348335,55.0,82.834999
20161213220000,19.985001,58.192619,40.746311,40.744999,33.92449,1.389,1.3,55.510353,55.0,82.834999
20161213221500,0.0,56.464447,41.45771,41.459999,33.92449,1.372943,1.3,54.214222,55.0,82.360001
20161213223000,24.51,58.912693,41.45771,41.459999,34.068446,1.372943,1.3,55.690369,55.0,82.360001
20161213224500,6.065,58.192619,41.45771,41.459999,33.92449,1.368928,1.3,55.348335,55.0,82.360001
20161213230000,0.0,56.554459,41.45771,41.459999,33.708556,1.384986,1.3,54.37624,55.0,82.360001
20161213231500,28.950001,55.546356,41.45771,41.459999,33.708556,1.384986,1.3,53.710175,55.0,82.360001
20161213233000,20.219999,57.094509,41.45771,41.459999,33.420644,1.384986,1.3,54.736275,55.0,82.360001
20161213234500,27.135,57.004501,41.45771,41.459999,33.276688,1.389,1.3,55.024303,55.0,82.360001
20161214000000,35.654999,61.378937,42.169109,42.169998,33.060754,1.344841,1.3,57.544556,55.0,81.885002
20161214001500,32.369999,57.544556,42.169109,42.169998,33.060754,1.35287,1.3,55.150314,55.0,81.885002
20161214003000,16.375,58.282631,42.169109,42.169998,32.412952,1.360899,1.3,55.600361,55.0,81.885002
20161214004500,0.0,55.924393,42.169109,42.169998,32.435222,1.364914,1.3,53.764175,55.0,81.885002
20161214010000,15.93,57.922592,42.169109,42.169998,31.981084,1.368928,1.3,55.348335,55.0,81.885002
20161214011500,25.645,56.464447,45.209816,45.209999,31.981084,1.212365,1.3,54.37624,55.0,79.860001
20161214013000,9.65,56.554459,41.560501,41.560001,31.348157,1.248495,1.3,54.37624,55.0,82.294998
20161214014500,10.075,57.922592,41.560501,41.560001,31.348157,1.31674,1.3,55.186317,55.0,82.294998
20161214020000,0.0,56.374439,41.560501,41.560001,31.130744,1.340827,1.3,54.286232,55.0,82.294998
20161214021500,0.0,56.374439,41.560501,41.560001,31.130744,1.360899,1.3,53.926193,55.0,82.294998
20161214023000,0.0,55.924393,41.560501,41.560001,30.985802,1.372943,1.3,53.710175,55.0,82.294998
20161214024500,0.0,56.374439,41.560501,41.560001,30.84086,1.376957,1.3,53.764175,55.0,82.294998
20161214030000,0.0,56.19442,41.560501,41.560001,30.850312,1.376957,1.3,53.710175,55.0,82.294998
20161214031500,0.0,56.374439,41.560501,41.560001,30.850312,1.364914,1.3,53.800179,55.0,82.294998
20161214033000,0.0,56.104412,41.560501,41.560001,30.485492,1.376957,1.3,53.58416,55.0,82.294998
20161214034500,0.0,56.374439,41.560501,41.560001,30.485492,1.380971,1.3,53.764175,55.0,82.294998
20161214040000,0.0,55.726372,41.560501,41.560001,30.193636,1.389,1.3,53.58416,55.0,82.294998
20161214041500,0.0,55.834385,41.560501,41.560001,30.193636,1.389,1.3,53.548157,55.0,82.294998
20161214043000,0.0,55.834385,42.561241,42.560001,29.974744,1.360899,1.3,53.260128,55.0,81.625
20161214044500,0.0,55.636368,42.561241,42.560001,29.828816,1.360899,1.3,53.224121,55.0,81.625
20161214050000,0.0,55.636368,42.561241,42.560001,29.463996,1.364914,1.3,53.188118,55.0,81.625
20161214051500,0.0,55.186317,42.561241,42.560001,29.463996,1.376957,1.3,52.900093,55.0,81.625
20161214053000,0.0,55.006302,42.561241,42.560001,28.80732,1.376957,1.3,52.648064,55.0,81.625
20161214054500,0.0,54.826286,42.561241,42.560001,28.80732,1.384986,1.3,52.360039,55.0,81.625
20161214060000,0.0,55.006302,42.561241,42.560001,28.369536,1.368928,1.3,52.360039,55.0,81.625
20161214061500,0.0,54.646263,42.561241,42.560001,28.369536,1.384986,1.3,52.180019,55.0,81.625
20161214063000,0.0,54.286232,42.561241,42.560001,28.004716,1.384986,1.3,51.945995,55.0,81.625
20161214064500,0.0,54.646263,42.561241,42.560001,27.566932,1.364914,1.3,51.819984,55.0,81.625
20161214070000,0.0,54.19622,43.36908,43.369999,27.34804,1.364914,1.3,51.729973,55.0,81.084999
20161214071500,0.0,54.016201,43.36908,43.369999,27.34804,1.364914,1.3,51.729973,55.0,81.084999
