PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161214073000,0.0,54.19622,43.36908,43.369999,26.180616,1.368928,1.3,51.729973,55.0,81.084999
20161214074500,0.0,54.016201,43.36908,43.369999,26.691364,1.360899,1.3,51.639965,55.0,81.084999
20161214080000,0.0,54.466248,43.36908,43.369999,26.545436,1.368928,1.3,51.69397,55.0,81.084999
20161214081500,0.0,54.466248,43.36908,43.369999,26.399508,1.368928,1.3,51.639965,55.0,81.084999
20161214083000,0.0,54.19622,43.36908,43.369999,26.399508,1.35287,1.3,51.729973,55.0,81.084999
20161214084500,0.0,54.286232,43.36908,43.369999,26.545436,1.368928,1.3,51.603962,55.0,81.084999
20161214090000,0.0,54.286232,43.36908,43.369999,26.399508,1.364914,1.3,51.729973,55.0,81.084999
20161214091500,0.0,54.19622,43.36908,43.369999,26.399508,1.376957,1.3,51.69397,55.0,81.084999
20161214093000,0.0,54.19622,43.36908,43.369999,26.399508,1.364914,1.3,51.729973,55.0,81.084999
20161214094500,0.0,54.19622,43.36908,43.369999,26.545436,1.364914,1.3,51.729973,55.0,81.084999
20161214100000,0.0,54.286232,43.36908,43.369999,26.837292,1.356885,1.3,51.729973,55.0,81.084999
20161214101500,0.0,54.556259,43.36908,43.369999,26.837292,1.328784,1.3,51.891991,55.0,81.084999
20161214103000,0.0,54.286232,43.36908,43.369999,27.056184,1.336812,1.3,51.855988,55.0,81.084999
20161214104500,0.0,54.37624,43.36908,43.369999,26.910256,1.35287,1.3,51.855988,55.0,81.084999
20161214110000,0.0,54.19622,43.36908,43.369999,26.910256,1.332798,1.3,51.945995,55.0,81.084999
20161214111500,0.0,54.646263,43.36908,43.369999,27.056184,1.344841,1.3,51.982002,55.0,81.084999
20161214113000,0.0,54.466248,43.36908,43.369999,27.056184,1.35287,1.3,51.982002,55.0,81.084999
20161214114500,0.0,54.19622,43.36908,43.369999,27.056184,1.35287,1.3,51.891991,55.0,81.084999
20161214120000,0.0,54.37624,44.080479,44.080002,27.202112,1.360899,1.3,51.891991,55.0,80.614998
20161214121500,0.0,53.656166,44.080479,44.080002,27.21731,1.364914,1.3,51.891991,55.0,80.614998
20161214123000,0.0,54.37624,44.080479,44.080002,27.21731,1.35287,1.3,51.819984,55.0,80.614998
20161214124500,0.0,54.19622,44.080479,44.080002,27.579665,1.372943,1.3,51.855988,55.0,80.614998
20161214130000,0.0,54.466248,44.080479,44.080002,27.590426,1.384986,1.3,51.855988,55.0,80.614998
20161214131500,0.0,54.19622,45.503277,45.505001,27.590426,1.368928,1.3,51.891991,55.0,79.665001
20161214133000,0.0,54.19622,45.503277,45.505001,27.599215,1.380971,1.3,51.945995,55.0,79.665001
20161214134500,0.0,53.926193,45.503277,45.505001,27.038096,1.376957,1.3,51.729973,55.0,79.665001
20161214140000,0.0,54.19622,45.503277,45.505001,27.09882,1.372943,1.3,51.729973,55.0,79.665001
20161214141500,0.0,54.19622,45.503277,45.505001,27.09882,1.372943,1.3,51.729973,55.0,79.665001
20161214143000,0.0,54.19622,45.503277,45.505001,27.09882,1.372943,1.3,51.729973,55.0,79.665001
20161214144500,0.0,54.19622,45.503277,45.505001,,1.393015,1.3,51.729973,55.0,79.665001
20161214150000,0.0,54.016201,45.503277,45.505001,26.541152,1.368928,1.3,51.639965,55.0,79.665001
20161214151500,0.0,53.926193,45.503277,45.505001,26.66991,1.364914,1.3,51.603962,55.0,79.665001
20161214153000,0.0,53.836185,45.503277,45.505001,26.81288,1.368928,1.3,51.441948,55.0,79.665001
20161214154500,0.0,53.836185,45.503277,45.505001,26.683136,1.360899,1.3,51.477951,55.0,79.665001
20161214160000,0.0,53.836185,45.503277,45.505001,26.541152,1.368928,1.3,51.351936,55.0,79.665001
20161214161500,0.0,53.836185,45.503277,45.505001,26.541152,1.364914,1.3,51.405941,55.0,79.665001
20161214163000,0.0,53.746178,45.503277,45.505001,26.541152,1.360899,1.3,51.315933,55.0,79.665001
20161214164500,0.0,53.656166,45.503277,45.505001,26.271396,1.376957,1.3,51.225922,55.0,79.665001
20161214170000,0.0,53.566154,45.503277,45.505001,26.200897,1.372943,1.3,51.063908,55.0,79.665001
20161214171500,0.0,53.476151,45.503277,45.505001,26.059899,1.380971,1.3,50.9739,55.0,79.665001
20161214173000,0.0,53.476151,45.503277,45.505001,25.636905,1.380971,1.3,50.811882,55.0,79.665001
20161214174500,0.0,53.188118,46.214676,46.215,25.636905,1.389,1.3,50.649864,55.0,79.190002
20161214180000,0.0,53.27813,46.214676,46.215,25.143412,1.384986,1.3,50.613861,55.0,79.190002
20161214181500,0.0,52.738075,46.214676,46.215,25.002414,1.380971,1.3,50.307831,55.0,79.190002
20161214183000,0.0,53.656166,46.926075,46.924999,25.002414,1.368928,1.3,50.613861,55.0,78.714996
20161214184500,0.0,53.656166,46.926075,46.924999,24.253462,1.368928,1.3,50.739876,55.0,78.714996
20161214190000,0.0,52.468048,46.926075,46.924999,24.043444,1.384986,1.3,49.893791,55.0,78.714996
20161214191500,0.0,53.188118,46.926075,46.924999,23.76342,1.376957,1.3,50.397842,55.0,78.714996
20161214193000,0.0,53.188118,46.926075,46.924999,23.488496,1.368928,1.3,50.48785,55.0,78.714996
20161214194500,0.0,53.188118,46.926075,46.924999,23.204528,1.376957,1.3,50.019806,55.0,78.714996
20161214200000,0.0,52.468048,46.926075,46.924999,22.849568,1.376957,1.3,49.857788,55.0,78.714996
20161214201500,0.0,52.108009,46.926075,46.924999,,1.393015,1.3,49.731773,55.0,78.714996
20161214203000,0.0,52.378036,47.733913,47.735001,21.9519,1.389,1.3,49.515751,55.0,78.175003
20161214204500,0.0,52.288033,47.733913,47.735001,,1.368928,1.3,49.38974,55.0,78.175003
20161214210000,0.0,52.378036,47.733913,47.735001,21.38002,1.376957,1.3,49.173717,55.0,78.175003
20161214211500,0.0,52.108009,47.733913,47.735001,21.38002,1.364914,1.3,49.227722,55.0,78.175003
20161214213000,0.0,51.927994,47.733913,47.735001,21.38002,1.376957,1.3,49.137718,55.0,78.175003
20161214214500,0.0,51.837986,47.733913,47.735001,21.165565,1.380971,1.3,49.047707,55.0,78.175003
20161214220000,0.0,52.018005,47.733913,47.735001,20.7908,1.389,1.3,48.759678,55.0,78.175003
20161214221500,0.0,51.747978,47.733913,47.735001,20.7908,1.380971,1.3,48.579659,55.0,78.175003
20161214223000,0.0,51.297932,47.733913,47.735001,20.23626,1.384986,1.3,48.507652,55.0,78.175003
20161214224500,0.0,53.008102,47.733913,47.735001,20.23626,1.336812,1.3,49.263725,55.0,78.175003
20161214230000,0.0,51.747978,47.733913,47.735001,20.37923,1.344841,1.3,48.831684,55.0,78.175003
20161214231500,0.0,51.567955,47.733913,47.735001,20.23626,1.356885,1.3,48.705673,55.0,78.175003
20161214233000,0.0,51.747978,47.733913,47.735001,19.960758,1.356885,1.3,48.507652,55.0,78.175003
20161214234500,0.0,51.657967,47.733913,47.735001,20.104714,1.368928,1.3,48.381638,55.0,78.175003
20161215000000,0.0,52.198021,47.733913,47.735001,,1.380971,1.3,49.011703,55.0,78.175003
20161215001500,0.0,51.657967,47.733913,47.735001,20.021805,1.336812,1.3,48.453648,55.0,78.175003
20161215003000,0.0,51.387939,47.733913,47.735001,19.512944,1.340827,1.3,48.29163,55.0,78.175003
20161215004500,0.0,52.198021,47.733913,47.735001,19.512944,1.332798,1.3,48.885689,55.0,78.175003
20161215010000,0.0,51.567955,47.733913,47.735001,19.23547,1.336812,1.3,48.327633,55.0,78.175003
20161215011500,0.0,51.387939,47.733913,47.735001,19.23547,1.344841,1.3,48.165619,55.0,78.175003
20161215013000,0.0,52.378036,47.733913,47.735001,19.0925,1.344841,1.3,48.795681,55.0,78.175003
20161215014500,0.0,51.297932,47.733913,47.735001,18.94953,1.356885,1.3,48.381638,55.0,78.175003
20161215020000,0.0,51.027901,47.733913,47.735001,18.80656,1.360899,1.3,47.859589,55.0,78.175003
20161215021500,0.0,51.747978,47.733913,47.735001,18.735075,1.360899,1.3,48.507652,55.0,78.175003
20161215023000,0.0,51.387939,47.733913,47.735001,,1.360899,1.3,47.859589,55.0,78.175003
20161215024500,0.0,51.837986,47.733913,47.735001,18.306165,1.348856,1.3,48.201622,55.0,78.175003
20161215030000,0.0,51.207924,47.733913,47.735001,18.306165,1.364914,1.3,47.697571,55.0,78.175003
20161215031500,0.0,51.657967,47.733913,47.735001,18.022112,1.368928,1.3,48.039604,55.0,78.175003
20161215033000,0.0,51.027901,47.733913,47.735001,17.880128,1.384986,1.3,47.823582,55.0,78.175003
20161215034500,0.0,51.387939,48.541752,48.540001,17.454176,1.372943,1.3,47.643562,55.0,77.639999
20161215040000,0.0,51.027901,48.541752,48.540001,,1.356885,1.3,47.643562,55.0,77.639999
20161215041500,0.0,50.937897,48.541752,48.540001,17.305375,1.372943,1.3,47.481548,55.0,77.639999
20161215043000,0.0,51.387939,48.541752,48.540001,17.305375,1.393015,1.3,47.823582,55.0,77.639999
20161215044500,0.0,50.289829,48.541752,48.540001,17.162405,1.384986,1.3,46.959496,55.0,77.639999
20161215050000,0.0,51.297932,49.253151,49.255001,17.019435,1.364914,1.3,47.697571,55.0,77.165001
20161215051500,0.0,50.199821,49.253151,49.255001,17.019435,1.372943,1.3,47.08551,55.0,77.165001
20161215053000,0.0,50.937897,49.253151,49.255001,17.019435,1.376957,1.3,47.697571,55.0,77.165001
20161215054500,0.0,50.55986,49.253151,49.255001,17.019435,1.380971,1.3,47.049507,55.0,77.165001
20161215060000,0.0,51.207924,49.253151,49.255001,17.225594,1.393015,1.3,47.697571,55.0,77.165001
20161215061500,0.0,50.379837,50.15744,50.154999,17.225594,1.360899,1.3,47.013504,55.0,76.559998
20161215063000,0.0,50.937897,50.15744,50.154999,,1.364914,1.3,47.265526,55.0,76.559998
20161215064500,0.0,50.289829,50.15744,50.154999,17.454176,1.376957,1.3,47.013504,55.0,76.559998
20161215070000,0.0,51.027901,50.15744,50.154999,17.388522,1.360899,1.3,47.139515,55.0,76.559998
20161215071500,0.0,50.199821,50.15744,50.154999,,1.364914,1.3,47.013504,55.0,76.559998
20161215073000,0.0,50.55986,50.15744,50.154999,17.46288,1.360899,1.3,47.049507,55.0,76.559998
20161215074500,0.0,50.55986,50.15744,50.154999,17.39624,1.372943,1.3,47.175518,55.0,76.559998
20161215080000,0.0,50.379837,50.15744,50.154999,17.12254,1.372943,1.3,46.797482,55.0,76.559998
20161215081500,0.0,50.469849,51.109955,51.110001,17.12254,1.368928,1.3,46.959496,55.0,75.925003
20161215083000,0.0,50.289829,51.109955,51.110001,16.584014,1.360899,1.3,46.581459,55.0,75.925003
20161215084500,0.0,50.379837,51.109955,51.110001,16.584014,1.368928,1.3,47.049507,55.0,75.925003
20161215090000,0.0,50.199821,51.109955,51.110001,,1.372943,1.3,46.455444,55.0,75.925003
20161215091500,0.0,50.469849,51.109955,51.110001,16.584014,1.364914,1.3,47.175518,55.0,75.925003
20161215093000,0.0,50.289829,51.109955,51.110001,16.386729,1.380971,1.3,46.491451,55.0,75.925003
20161215094500,0.0,50.757877,51.109955,51.110001,16.319188,1.368928,1.3,47.355537,55.0,75.925003
20161215100000,0.0,50.289829,51.109955,51.110001,16.184106,1.380971,1.3,46.455444,55.0,75.925003
20161215101500,0.0,50.847885,51.109955,51.110001,16.447946,1.364914,1.3,47.391541,55.0,75.925003
20161215103000,0.0,50.10981,51.109955,51.110001,16.386729,1.360899,1.3,46.491451,55.0,75.925003
20161215104500,0.0,50.55986,51.109955,51.110001,16.86329,1.360899,1.3,47.391541,55.0,75.925003
20161215110000,0.0,49.929794,51.109955,51.110001,17.194008,1.360899,1.3,46.797482,55.0,75.925003
20161215111500,0.0,50.10981,51.109955,51.110001,17.584379,1.364914,1.3,46.743473,55.0,75.925003
20161215113000,0.0,50.847885,51.109955,51.110001,18.0215,1.360899,1.3,47.697571,55.0,75.925003
20161215114500,0.0,50.10981,51.109955,51.110001,18.612352,1.368928,1.3,47.391541,55.0,75.925003
20161215120000,0.0,50.289829,51.109955,51.110001,18.675456,1.368928,1.3,47.571556,55.0,75.925003
20161215121500,0.0,50.199821,51.109955,51.110001,18.717276,1.368928,1.3,47.697571,55.0,75.925003
20161215123000,0.0,50.847885,51.109955,51.110001,19.564658,1.360899,1.3,47.859589,55.0,75.925003
20161215124500,0.0,50.469849,51.109955,51.110001,19.65775,1.360899,1.3,48.039604,55.0,75.925003
20161215130000,0.0,50.937897,51.109955,51.110001,19.93128,1.364914,1.3,47.9856,55.0,75.925003
20161215131500,0.0,50.66787,51.109955,51.110001,19.992412,1.364914,1.3,48.11161,55.0,75.925003
20161215133000,0.0,50.937897,51.109955,51.110001,20.358456,1.368928,1.3,48.11161,55.0,75.925003
20161215134500,0.0,50.847885,51.109955,51.110001,20.37464,1.360899,1.3,48.165619,55.0,75.925003
20161215140000,0.0,50.55986,51.109955,51.110001,20.388852,1.328784,1.3,47.9856,55.0,75.925003
20161215141500,0.0,50.937897,51.109955,51.110001,20.506186,1.332798,1.3,48.201622,55.0,75.925003
20161215143000,0.0,51.297932,51.109955,51.110001,20.691962,1.300682,1.3,48.543655,55.0,75.925003
20161215144500,0.0,50.847885,51.109955,51.110001,20.584403,1.31674,1.3,48.29163,55.0,75.925003
20161215150000,0.0,50.66787,51.109955,51.110001,20.815127,1.336812,1.3,48.381638,55.0,75.925003
20161215151500,0.0,50.937897,51.109955,51.110001,20.596065,1.348856,1.3,48.381638,55.0,75.925003
20161215153000,0.0,50.66787,51.109955,51.110001,20.98817,1.35287,1.3,48.381638,55.0,75.925003
20161215154500,0.0,50.66787,51.109955,51.110001,20.76615,1.348856,1.3,48.453648,55.0,75.925003
20161215160000,0.0,51.387939,51.109955,51.110001,20.705596,1.360899,1.3,48.29163,55.0,75.925003
20161215161500,0.0,50.66787,51.109955,51.110001,20.705596,1.336812,1.3,48.075607,55.0,75.925003
20161215163000,0.0,51.387939,51.109955,51.110001,20.815127,1.348856,1.3,48.543655,55.0,75.925003
20161215164500,0.0,50.55986,51.109955,51.110001,20.699765,1.360899,1.3,48.039604,55.0,75.925003
20161215170000,0.0,50.757877,51.109955,51.110001,20.699765,1.364914,1.3,47.823582,55.0,75.925003
20161215171500,0.0,50.55986,51.109955,51.110001,20.353679,1.368928,1.3,47.643562,55.0,75.925003
20161215173000,0.0,50.289829,51.109955,51.110001,20.07884,1.356885,1.3,47.355537,55.0,75.925003
20161215174500,0.0,50.847885,51.109955,51.110001,19.73884,1.35287,1.3,47.517551,55.0,75.925003
20161215180000,0.0,50.019806,51.109955,51.110001,19.471226,1.364914,1.3,46.923492,55.0,75.925003
20161215181500,0.0,49.659767,51.109955,51.110001,19.136564,1.368928,1.3,46.617462,55.0,75.925003
20161215183000,0.0,49.839783,51.109955,51.110001,18.592054,1.384986,1.3,46.491451,55.0,75.925003
20161215184500,0.0,51.027901,51.109955,51.110001,,1.389,1.3,47.697571,55.0,75.925003
20161215190000,0.0,50.199821,51.109955,51.110001,18.486144,1.376957,1.3,47.049507,55.0,75.925003
20161215191500,0.0,49.38974,51.109955,51.110001,18.404221,1.380971,1.3,46.491451,55.0,75.925003
20161215193000,0.0,50.379837,51.917793,51.919998,18.278999,1.344841,1.3,47.08551,55.0,75.389999
20161215194500,0.0,49.569756,51.917793,51.919998,18.198062,1.356885,1.3,46.239426,55.0,75.389999
20161215200000,0.0,50.55986,51.917793,51.919998,17.840722,1.360899,1.3,47.139515,55.0,75.389999
20161215201500,0.0,49.929794,51.917793,51.919998,17.840722,1.35287,1.3,46.527454,55.0,75.389999
20161215203000,0.0,50.55986,51.917793,51.919998,17.539584,1.35287,1.3,46.959496,55.0,75.389999
20161215204500,0.0,49.929794,51.917793,51.919998,17.47648,1.348856,1.3,46.491451,55.0,75.389999
20161215210000,0.0,50.469849,51.917793,51.919998,17.423321,1.360899,1.3,46.833485,55.0,75.389999
20161215211500,0.0,50.019806,51.917793,51.919998,17.423321,1.35287,1.3,46.527454,55.0,75.389999
20161215213000,0.0,50.379837,51.917793,51.919998,17.36819,1.35287,1.3,46.959496,55.0,75.389999
20161215214500,0.0,49.839783,51.917793,51.919998,17.24001,1.360899,1.3,46.617462,55.0,75.389999
20161215220000,0.0,50.379837,51.917793,51.919998,17.04774,1.356885,1.3,46.455444,55.0,75.389999
20161215221500,0.0,50.199821,51.917793,51.919998,17.04774,1.348856,1.3,46.527454,55.0,75.389999
20161215223000,0.0,50.289829,51.917793,51.919998,16.859006,1.348856,1.3,46.455444,55.0,75.389999
20161215224500,0.0,49.839783,51.917793,51.919998,16.859006,1.348856,1.3,46.671467,55.0,75.389999
20161215230000,0.0,50.019806,51.917793,51.919998,16.72984,1.360899,1.3,46.329433,55.0,75.389999
20161215231500,0.0,50.55986,51.917793,51.919998,16.72984,1.35287,1.3,46.959496,55.0,75.389999
20161215233000,0.0,49.659767,51.917793,51.919998,16.536091,1.364914,1.3,46.239426,55.0,75.389999
20161215234500,0.0,50.66787,51.917793,51.919998,16.406925,1.35287,1.3,46.959496,55.0,75.389999
20161216000000,0.0,49.209724,51.917793,51.919998,16.210796,1.368928,1.3,45.807381,55.0,75.389999
20161216001500,0.0,50.66787,51.917793,51.919998,16.210796,1.364914,1.3,46.959496,55.0,75.389999
20161216003000,0.0,49.119713,51.917793,51.919998,15.55174,1.35287,1.3,45.807381,55.0,75.389999
20161216004500,0.0,50.019806,51.917793,51.919998,15.410334,1.35287,1.3,46.671467,55.0,75.389999
20161216010000,0.0,48.939697,51.917793,51.919998,15.332525,1.364914,1.3,45.969398,55.0,75.389999
20161216011500,0.0,50.10981,51.917793,51.919998,15.332525,1.360899,1.3,46.581459,55.0,75.389999
20161216013000,0.0,49.119713,51.917793,51.919998,14.917504,1.364914,1.3,46.185417,55.0,75.389999
20161216014500,0.0,50.379837,51.917793,51.919998,14.698204,1.35287,1.3,46.581459,55.0,75.389999
20161216020000,0.0,50.847885,51.917793,51.919998,14.747096,1.348856,1.3,47.013504,55.0,75.389999
20161216021500,0.0,49.299728,51.917793,51.919998,14.747096,1.360899,1.3,45.717373,55.0,75.389999
20161216023000,0.0,50.289829,51.917793,51.919998,15.223334,1.348856,1.3,46.617462,55.0,75.389999
20161216024500,0.0,50.10981,51.917793,51.919998,15.359402,1.360899,1.3,47.013504,55.0,75.389999
20161216030000,0.0,49.929794,51.917793,51.919998,15.576237,1.348856,1.3,46.455444,55.0,75.389999
20161216031500,0.0,50.379837,51.917793,51.919998,15.576237,1.35287,1.3,46.959496,55.0,75.389999
20161216033000,0.0,49.119713,51.917793,51.919998,15.971708,1.35287,1.3,45.969398,55.0,75.389999
20161216034500,0.0,50.469849,51.917793,51.919998,16.107776,1.340827,1.3,47.013504,55.0,75.389999
20161216040000,0.0,49.299728,51.917793,51.919998,16.319188,1.360899,1.3,46.455444,55.0,75.389999
20161216041500,0.0,50.289829,51.917793,51.919998,16.319188,1.356885,1.3,47.013504,55.0,75.389999
20161216043000,0.0,49.479752,51.917793,51.919998,16.7278,1.356885,1.3,46.365437,55.0,75.389999
20161216044500,0.0,50.289829,51.917793,51.919998,16.861896,1.356885,1.3,46.959496,55.0,75.389999
20161216050000,0.0,49.479752,51.917793,51.919998,16.928944,1.360899,1.3,46.455444,55.0,75.389999
20161216051500,0.0,49.839783,51.917793,51.919998,16.928944,1.35287,1.3,46.797482,55.0,75.389999
20161216053000,0.0,49.38974,51.917793,51.919998,17.06304,1.340827,1.3,46.329433,55.0,75.389999
20161216054500,0.0,50.199821,51.917793,51.919998,17.12951,1.360899,1.3,46.797482,55.0,75.389999
20161216060000,0.0,49.479752,51.917793,51.919998,17.331232,1.360899,1.3,46.491451,55.0,75.389999
20161216061500,0.0,50.55986,51.917793,51.919998,17.331232,1.360899,1.3,47.013504,55.0,75.389999
20161216063000,0.0,50.199821,51.917793,51.919998,17.465328,1.348856,1.3,46.833485,55.0,75.389999
20161216064500,0.0,50.469849,51.917793,51.919998,17.532376,1.35287,1.3,46.959496,55.0,75.389999
20161216070000,0.0,50.019806,51.917793,51.919998,17.666472,1.332798,1.3,46.923492,55.0,75.389999
20161216071500,0.0,50.469849,51.917793,51.919998,17.666472,1.336812,1.3,46.617462,55.0,75.389999
20161216073000,0.0,50.289829,51.917793,51.919998,17.595395,1.324769,1.3,47.301529,55.0,75.389999
20161216074500,0.0,50.55986,51.917793,51.919998,17.728505,1.348856,1.3,46.923492,55.0,75.389999
20161216080000,0.0,50.66787,51.917793,51.919998,18.06876,1.336812,1.3,47.229523,55.0,75.389999
20161216081500,0.0,50.199821,51.917793,51.919998,18.135808,1.31674,1.3,46.959496,55.0,75.389999
20161216083000,0.0,50.55986,51.917793,51.919998,18.873336,1.389,1.3,47.571556,55.0,75.389999
20161216084500,0.0,49.929794,51.917793,51.919998,19.141528,1.376957,1.3,47.139515,55.0,75.389999
20161216090000,0.0,50.55986,51.917793,51.919998,19.83132,1.364914,1.3,47.517551,55.0,75.389999
20161216091500,0.0,51.387939,51.917793,51.919998,19.83132,1.320755,1.3,47.913593,55.0,75.389999
20161216093000,0.0,51.297932,51.917793,51.919998,21.08592,1.35287,1.3,48.453648,55.0,75.389999
20161216094500,0.0,51.927994,51.917793,51.919998,21.689352,1.364914,1.3,49.047707,55.0,75.389999
20161216100000,0.0,52.018005,51.917793,51.919998,22.254245,1.308711,1.3,49.515751,55.0,75.389999
20161216101500,0.0,52.738075,51.917793,51.919998,22.254245,1.268567,1.3,49.929794,55.0,75.389999
20161216103000,0.0,52.108009,51.917793,51.919998,23.984675,1.256523,1.3,49.731773,55.0,75.389999
20161216104500,0.0,52.378036,51.917793,51.919998,24.45056,1.248495,1.3,49.929794,55.0,75.389999
20161216110000,0.0,53.27813,51.917793,51.919998,24.923262,1.236451,1.3,50.613861,55.0,75.389999
20161216111500,0.0,53.836185,51.2066,51.205002,25.51782,1.212365,1.3,51.099911,55.0,75.860001
20161216113000,0.0,53.746178,50.302517,50.305,26.55788,1.240466,1.3,51.153915,55.0,76.464996
20161216114500,0.0,54.19622,50.302517,50.305,27.192286,1.216379,1.3,51.729973,55.0,76.464996
20161216120000,0.0,54.286232,50.302517,50.305,27.579784,1.20835,1.3,51.891991,55.0,76.464996
20161216121500,0.0,54.19622,49.494884,49.494999,28.380008,1.232437,1.3,52.144012,55.0,77.004997
20161216123000,0.0,54.37624,49.494884,49.494999,29.356148,1.220393,1.3,52.30603,55.0,77.004997
20161216124500,0.0,54.37624,49.494884,49.494999,,1.216379,1.3,52.360039,55.0,77.004997
20161216130000,0.0,55.276329,48.590801,48.59,29.761139,1.216379,1.3,52.846085,55.0,77.605003
20161216131500,0.0,55.366337,48.590801,48.59,29.888333,1.232437,1.3,53.062107,55.0,77.605003
20161216133000,0.0,55.096313,48.590801,48.59,30.206318,1.216379,1.3,53.062107,55.0,77.605003
20161216134500,0.0,55.276329,47.783169,47.785,30.206318,1.224408,1.3,53.134113,55.0,78.144997
20161216140000,0.0,55.096313,47.783169,47.785,30.5879,1.300682,1.3,52.936096,55.0,78.144997
20161216141500,0.0,55.276329,47.783169,47.785,30.5879,1.284625,1.3,52.594059,55.0,78.144997
20161216143000,0.0,55.096313,47.783169,47.785,30.63482,1.28061,1.3,52.846085,55.0,78.144997
20161216144500,0.0,55.186317,47.783169,47.785,30.63482,1.276596,1.3,52.972099,55.0,78.144997
20161216150000,0.0,55.276329,47.783169,47.785,30.63482,1.272581,1.3,53.008102,55.0,78.144997
20161216151500,0.0,55.276329,47.783169,47.785,30.808934,1.268567,1.3,52.936096,55.0,78.144997
20161216153000,0.0,55.366337,47.783169,47.785,30.808934,1.264552,1.3,53.062107,55.0,78.144997
20161216154500,0.0,55.636368,47.783169,47.785,30.679768,1.264552,1.3,53.224121,55.0,78.144997
20161216160000,0.0,55.546356,47.783169,47.785,30.852896,1.264552,1.3,53.260128,55.0,78.144997
20161216161500,0.0,55.546356,47.783169,47.785,30.852896,1.256523,1.3,53.188118,55.0,78.144997
20161216163000,0.0,55.546356,47.783169,47.785,30.657668,1.268567,1.3,53.062107,55.0,78.144997
20161216164500,0.0,55.636368,47.783169,47.785,30.698179,1.248495,1.3,53.062107,55.0,78.144997
20161216170000,0.0,55.636368,47.783169,47.785,30.567041,1.248495,1.3,53.188118,55.0,78.144997
20161216171500,0.0,55.456345,47.783169,47.785,30.567041,1.252509,1.3,53.260128,55.0,78.144997
20161216173000,0.0,55.276329,47.783169,47.785,30.47247,1.252509,1.3,53.008102,55.0,78.144997
20161216174500,0.0,55.366337,47.783169,47.785,30.44051,1.248495,1.3,53.008102,55.0,78.144997
20161216180000,0.0,55.276329,47.783169,47.785,30.3074,1.248495,1.3,52.936096,55.0,78.144997
20161216181500,0.0,55.366337,47.783169,47.785,30.17429,1.248495,1.3,52.846085,55.0,78.144997
20161216183000,0.0,55.366337,47.783169,47.785,30.204448,1.248495,1.3,53.062107,55.0,78.144997
20161216184500,0.0,55.456345,47.783169,47.785,30.367716,1.240466,1.3,53.062107,55.0,78.144997
20161216190000,0.0,55.636368,47.783169,47.785,30.300175,1.240466,1.3,53.188118,55.0,78.144997
20161216191500,0.0,55.834385,47.783169,47.785,30.300175,1.24448,1.3,53.188118,55.0,78.144997
20161216193000,0.0,55.924393,47.783169,47.785,30.625725,1.248495,1.3,53.512154,55.0,78.144997
20161216194500,0.0,56.014404,47.783169,47.785,30.625725,1.240466,1.3,53.512154,55.0,78.144997
20161216200000,0.0,56.104412,47.783169,47.785,30.85752,1.232437,1.3,53.476151,55.0,78.144997
20161216201500,0.0,56.374439,47.783169,47.785,30.85752,1.232437,1.3,53.836185,55.0,78.144997
20161216203000,0.0,56.374439,47.783169,47.785,31.29884,1.228422,1.3,53.926193,55.0,78.144997
20161216204500,0.0,56.824486,47.783169,47.785,31.437866,1.220393,1.3,53.998199,55.0,78.144997
20161216210000,0.0,55.726372,47.783169,47.785,31.576892,1.232437,1.3,53.548157,55.0,78.144997
20161216211500,0.0,55.726372,47.783169,47.785,31.576892,1.232437,1.3,53.296131,55.0,78.144997
20161216213000,20.934999,55.834385,47.783169,47.785,31.954122,1.224408,1.3,53.58416,55.0,78.144997
20161216214500,28.465,58.102612,47.783169,47.785,31.954122,1.232437,1.3,55.348335,55.0,78.144997
20161216220000,4.65,58.282631,47.783169,47.785,32.234146,1.224408,1.3,55.024303,55.0,78.144997
20161216221500,0.0,56.464447,47.783169,47.785,32.234146,1.228422,1.3,53.962196,55.0,78.144997
20161216223000,18.9,58.552658,46.975536,46.974998,32.616306,1.240466,1.3,55.150314,55.0,78.684998
20161216224500,4.75,57.922592,46.975536,46.974998,32.757304,1.240466,1.3,54.700272,55.0,78.684998
20161216230000,0.0,56.464447,46.975536,46.974998,33.2144,1.236451,1.3,53.836185,55.0,78.684998
20161216231500,38.959999,56.104412,44.528515,44.529999,33.2144,1.224408,1.3,54.052208,55.0,80.315002
20161216233000,36.599998,57.274529,44.528515,44.529999,33.356384,1.216379,1.3,54.9883,55.0,80.315002
20161216234500,24.365,56.104412,44.528515,44.529999,33.427376,1.240466,1.3,54.412243,55.0,80.315002
20161217000000,32.715,62.27903,44.528515,44.529999,33.56936,1.216379,1.3,57.706573,55.0,80.315002
20161217001500,41.805,58.012604,44.528515,44.529999,33.56936,1.228422,1.3,55.438347,55.0,80.315002
20161217003000,19.969999,58.282631,44.528515,44.529999,33.711344,1.224408,1.3,55.690369,55.0,80.315002
20161217004500,0.0,57.36454,44.528515,44.529999,34.032865,1.220393,1.3,54.862289,55.0,80.315002
20161217010000,0.0,56.914494,44.528515,44.529999,34.032865,1.224408,1.3,54.37624,55.0,80.315002
20161217011500,27.165001,57.274529,46.495777,46.494999,34.175835,1.204336,1.3,54.700272,55.0,79.474998
20161217013000,6.845,58.462646,44.787563,44.790001,34.356358,1.224408,1.3,55.438347,55.0,80.139999
20161217014500,2.56,57.544556,44.787563,44.790001,34.356358,1.236451,1.3,54.862289,55.0,80.139999
20161217020000,5.14,60.010803,44.787563,44.790001,34.356358,1.240466,1.3,55.636368,55.0,80.139999
20161217021500,42.915001,58.282631,44.787563,44.790001,34.356358,1.232437,1.3,55.690369,55.0,80.139999
20161217023000,14.495,58.372639,44.787563,44.790001,34.609352,1.232437,1.3,55.690369,55.0,80.139999
20161217024500,1.515,57.004501,44.787563,44.790001,34.609352,1.232437,1.3,53.962196,55.0,80.139999
20161217030000,52.52,57.094509,44.787563,44.790001,34.754294,1.220393,1.3,55.690369,55.0,80.139999
20161217031500,47.290001,57.094509,44.787563,44.790001,34.754294,1.224408,1.3,54.700272,55.0,80.139999
20161217033000,23.475,58.282631,44.07637,44.075001,34.754294,1.224408,1.3,55.636368,55.0,80.614998
20161217034500,0.0,56.374439,44.07637,44.075001,34.754294,1.232437,1.3,54.088211,55.0,80.614998
20161217040000,0.0,56.374439,44.07637,44.075001,34.754294,1.224408,1.3,53.926193,55.0,80.614998
20161217041500,29.915001,56.374439,44.07637,44.075001,34.754294,1.224408,1.3,53.800179,55.0,80.614998
20161217043000,34.775002,55.276329,44.07637,44.075001,34.754294,1.224408,1.3,53.710175,55.0,80.614998
20161217044500,30.504999,57.544556,44.07637,44.075001,34.754294,1.232437,1.3,55.438347,55.0,80.614998
20161217050000,0.0,56.464447,44.07637,44.075001,34.754294,1.220393,1.3,54.052208,55.0,80.614998
20161217051500,0.0,56.464447,44.07637,44.075001,34.754294,1.228422,1.3,54.052208,55.0,80.614998
20161217053000,34.330002,56.014404,44.07637,44.075001,34.936296,1.228422,1.3,53.836185,55.0,80.614998
20161217054500,35.955002,56.104412,44.07637,44.075001,34.754294,1.224408,1.3,54.340233,55.0,80.614998
20161217060000,18.014999,56.554459,44.07637,44.075001,34.936296,1.228422,1.3,54.37624,55.0,80.614998
20161217061500,6.38,57.454548,44.07637,44.075001,34.936296,1.232437,1.3,54.736275,55.0,80.614998
20161217063000,33.825001,58.642666,44.07637,44.075001,34.790368,1.228422,1.3,55.690369,55.0,80.614998
20161217064500,9.72,58.282631,44.07637,44.075001,34.790368,1.224408,1.3,55.312332,55.0,80.614998
20161217070000,9.545,56.014404,44.07637,44.075001,34.790368,1.240466,1.3,53.674168,55.0,80.614998
20161217071500,0.0,56.554459,44.07637,44.075001,34.790368,1.224408,1.3,54.160217,55.0,80.614998
20161217073000,0.0,56.374439,44.07637,44.075001,34.790368,1.232437,1.3,54.052208,55.0,80.614998
20161217074500,44.755001,59.002701,39.483627,39.485001,34.790368,1.224408,1.3,55.88839,55.0,83.68
20161217080000,17.84,57.36454,38.193752,38.195,35.082224,1.264552,1.3,54.700272,55.0,84.540001
20161217081500,6.425,57.544556,38.193752,38.195,35.082224,1.300682,1.3,54.9883,55.0,84.540001
20161217083000,6.425,57.094509,39.194492,39.195,35.228152,1.364914,1.3,55.024303,55.0,83.870003
20161217084500,6.425,57.184517,39.905891,39.904999,35.447044,1.389,1.3,54.9883,55.0,83.394997
20161217090000,6.425,57.274529,39.905891,39.904999,36.030756,1.364914,1.3,55.024303,55.0,83.394997
20161217091500,6.425,56.914494,39.905891,39.904999,36.058772,1.372943,1.3,54.862289,55.0,83.394997
20161217093000,3.43,56.914494,41.738583,41.740002,36.659654,1.368928,1.3,54.502251,55.0,82.175003
20161217094500,3.43,56.734474,41.738583,41.740002,36.659654,1.376957,1.3,54.664268,55.0,82.175003
20161217100000,3.43,56.644463,41.738583,41.740002,36.659654,1.360899,1.3,54.826286,55.0,82.175003
20161217101500,3.43,56.554459,41.738583,41.740002,36.622016,1.372943,1.3,54.898293,55.0,82.175003
20161217103000,3.43,57.004501,41.738583,41.740002,36.905984,1.376957,1.3,55.114311,55.0,82.175003
20161217104500,3.43,57.184517,41.738583,41.740002,36.790367,1.368928,1.3,55.348335,55.0,82.175003
20161217110000,7.7,57.454548,41.738583,41.740002,37.0003,1.368928,1.3,55.47435,55.0,82.175003
20161217111500,12.385,57.274529,41.738583,41.740002,37.0003,1.372943,1.3,55.240326,55.0,82.175003
20161217113000,12.385,57.454548,41.738583,41.740002,36.998736,1.368928,1.3,55.348335,55.0,82.175003
20161217114500,12.385,57.184517,41.738583,41.740002,37.062248,1.368928,1.3,55.312332,55.0,82.175003
20161217120000,12.385,57.544556,42.546421,42.544998,37.409898,1.384986,1.3,55.348335,55.0,81.635002
20161217121500,12.385,57.36454,42.546421,42.544998,37.189357,1.376957,1.3,55.024303,55.0,81.635002
20161217123000,12.385,57.184517,42.546421,42.544998,37.459521,1.372943,1.3,55.150314,55.0,81.635002
20161217124500,12.385,57.184517,42.546421,42.544998,37.459521,1.368928,1.3,55.024303,55.0,81.635002
20161217130000,12.385,57.004501,42.546421,42.544998,37.594603,1.372943,1.3,55.150314,55.0,81.635002
20161217131500,12.385,57.094509,42.546421,42.544998,37.594603,1.376957,1.3,55.186317,55.0,81.635002
20161217133000,12.385,57.004501,42.546421,42.544998,37.662144,1.372943,1.3,55.024303,55.0,81.635002
20161217134500,12.385,56.914494,42.546421,42.544998,37.445632,1.380971,1.3,55.06031,55.0,81.635002
20161217140000,12.385,56.734474,42.546421,42.544998,37.84792,1.372943,1.3,55.186317,55.0,81.635002
20161217141500,13.685,57.184517,42.546421,42.544998,37.84792,1.368928,1.3,55.150314,55.0,81.635002
20161217143000,16.004999,57.454548,42.546421,42.544998,37.76156,1.368928,1.3,55.348335,55.0,81.635002
20161217144500,16.004999,56.824486,42.546421,42.544998,38.049064,1.376957,1.3,55.150314,55.0,81.635002
20161217150000,16.004999,56.824486,42.546421,42.544998,37.982016,1.372943,1.3,55.150314,55.0,81.635002
20161217151500,16.004999,57.454548,42.546421,42.544998,37.982016,1.376957,1.3,55.186317,55.0,81.635002
20161217153000,16.004999,57.094509,42.546421,42.544998,37.713824,1.368928,1.3,55.150314,55.0,81.635002
20161217154500,16.004999,56.824486,42.546421,42.544998,37.662144,1.368928,1.3,55.150314,55.0,81.635002
20161217160000,16.004999,57.454548,42.546421,42.544998,37.810622,1.368928,1.3,55.186317,55.0,81.635002
20161217161500,16.004999,57.094509,42.546421,42.544998,37.674554,1.360899,1.3,54.952297,55.0,81.635002
20161217163000,16.004999,57.184517,42.546421,42.544998,37.478425,1.372943,1.3,54.826286,55.0,81.635002
20161217164500,16.004999,56.824486,42.546421,42.544998,37.3454,1.356885,1.3,54.898293,55.0,81.635002
20161217170000,16.004999,56.914494,42.546421,42.544998,37.20736,1.340827,1.3,54.790279,55.0,81.635002
20161217171500,15.09,56.644463,42.546421,42.544998,37.276958,1.348856,1.3,54.448246,55.0,81.635002
20161217173000,15.09,57.274529,42.546421,42.544998,37.276958,1.348856,1.3,55.024303,55.0,81.635002
20161217174500,15.09,56.734474,42.546421,42.544998,36.854542,1.348856,1.3,54.736275,55.0,81.635002
20161217180000,5.64,57.454548,42.546421,42.544998,36.854542,1.336812,1.3,55.114311,55.0,81.635002
20161217181500,25.745001,57.184517,42.546421,42.544998,36.987244,1.340827,1.3,55.150314,55.0,81.635002
20161217183000,25.745001,57.184517,42.546421,42.544998,36.846246,1.340827,1.3,54.826286,55.0,81.635002
20161217184500,25.745001,57.184517,42.546421,42.544998,36.705248,1.348856,1.3,54.898293,55.0,81.635002
20161217190000,25.745001,56.734474,42.546421,42.544998,36.764,1.344841,1.3,54.664268,55.0,81.635002
20161217191500,25.745001,57.004501,42.546421,42.544998,36.764,1.340827,1.3,54.862289,55.0,81.635002
20161217193000,25.745001,57.094509,42.546421,42.544998,36.622016,1.344841,1.3,54.700272,55.0,81.635002
20161217194500,25.745001,56.734474,42.546421,42.544998,36.551024,1.35287,1.3,54.538254,55.0,81.635002
20161217200000,13.27,56.554459,42.546421,42.544998,36.40904,1.348856,1.3,54.502251,55.0,81.635002
20161217201500,4.63,57.184517,42.546421,42.544998,36.40904,1.348856,1.3,55.06031,55.0,81.635002
20161217203000,4.63,57.454548,42.546421,42.544998,36.320385,1.356885,1.3,55.312332,55.0,81.635002
20161217204500,17.75,61.198921,42.546421,42.544998,36.320385,1.344841,1.3,56.374439,55.0,81.635002
20161217210000,60.279999,57.922592,42.546421,42.544998,36.10593,1.348856,1.3,55.47435,55.0,81.635002
20161217211500,14.765,57.634563,42.546421,42.544998,,1.336812,1.3,54.826286,55.0,81.635002
20161217213000,14.765,57.922592,42.546421,42.544998,36.10593,1.35287,1.3,55.150314,55.0,81.635002
20161217214500,0.0,56.644463,42.546421,42.544998,36.10593,1.35287,1.3,54.448246,55.0,81.635002
20161217220000,0.0,56.824486,42.546421,42.544998,36.10593,1.348856,1.3,54.538254,55.0,81.635002
20161217221500,51.255001,58.462646,42.546421,42.544998,36.10593,1.35287,1.3,55.798382,55.0,81.635002
20161217223000,13.285,57.922592,42.546421,42.544998,35.81999,1.344841,1.3,55.150314,55.0,81.635002
20161217224500,9.005,56.19442,42.546421,42.544998,35.67702,1.344841,1.3,54.052208,55.0,81.635002
20161217230000,6.13,57.544556,42.546421,42.544998,35.67702,1.35287,1.3,55.024303,55.0,81.635002
20161217231500,32.189999,57.922592,42.546421,42.544998,35.53405,1.356885,1.3,54.952297,55.0,81.635002
20161217233000,13.335,56.554459,42.546421,42.544998,35.462565,1.344841,1.3,53.58416,55.0,81.635002
20161217234500,20.299999,55.366337,42.546421,42.544998,35.508006,1.35287,1.3,53.58416,55.0,81.635002
20161218000000,0.0,56.734474,42.546421,42.544998,35.508006,1.35287,1.3,54.250225,55.0,81.635002
20161218001500,37.849998,61.918995,42.546421,42.544998,35.508006,1.336812,1.3,58.030605,55.0,81.635002
20161218003000,50.564999,57.184517,42.546421,42.544998,35.508006,1.356885,1.3,54.9883,55.0,81.635002
20161218004500,12.475,58.102612,42.546421,42.544998,35.508006,1.296668,1.3,55.348335,55.0,81.635002
20161218010000,8.27,57.004501,42.546421,42.544998,35.508006,1.300682,1.3,53.926193,55.0,81.635002
20161218011500,0.0,56.734474,42.546421,42.544998,35.508006,1.300682,1.3,54.286232,55.0,81.635002
20161218013000,42.5,62.549057,42.546421,42.544998,35.220094,1.28061,1.3,58.066605,55.0,81.635002
20161218014500,47.615002,57.454548,42.546421,42.544998,35.076138,1.296668,1.3,55.150314,55.0,81.635002
20161218020000,20.389999,58.282631,42.546421,42.544998,35.00416,1.296668,1.3,55.690369,55.0,81.635002
20161218021500,0.0,56.824486,42.546421,42.544998,35.00416,1.292654,1.3,54.37624,55.0,81.635002
20161218023000,0.0,56.374439,42.546421,42.544998,35.18912,1.300682,1.3,54.214222,55.0,81.635002
20161218024500,29.74,56.914494,42.546421,42.544998,35.18912,1.300682,1.3,54.214222,55.0,81.635002
20161218030000,19.485001,54.91629,42.546421,42.544998,35.044178,1.296668,1.3,53.188118,55.0,81.635002
20161218031500,31.34,57.094509,42.546421,42.544998,35.044178,1.308711,1.3,54.664268,55.0,81.635002
20161218033000,0.0,56.734474,42.546421,42.544998,35.18912,1.300682,1.3,54.052208,55.0,81.635002
20161218034500,15.175,61.918995,42.546421,42.544998,35.044178,1.292654,1.3,56.824486,55.0,81.635002
20161218040000,32.455002,58.012604,42.546421,42.544998,35.18912,1.296668,1.3,55.240326,55.0,81.635002
20161218041500,18.555,58.282631,42.546421,42.544998,35.18912,1.296668,1.3,55.510353,55.0,81.635002
20161218043000,0.0,56.914494,42.546421,42.544998,35.18912,1.300682,1.3,54.340233,55.0,81.635002
20161218044500,17.09,57.922592,42.546421,42.544998,35.18912,1.300682,1.3,55.186317,55.0,81.635002
20161218050000,0.0,56.104412,42.546421,42.544998,30.274284,1.336812,1.3,53.710175,55.0,81.635002
20161218051500,0.0,55.636368,42.546421,42.544998,30.274284,1.344841,1.3,53.062107,55.0,81.635002
20161218053000,0.0,54.91629,42.546421,42.544998,26.38091,1.35287,1.3,52.234024,55.0,81.635002
20161218054500,0.0,54.19622,43.45071,43.450001,24.5767,1.368928,1.3,51.567955,55.0,81.035004
20161218060000,0.0,54.19622,43.45071,43.450001,23.76342,1.376957,1.3,51.405941,55.0,81.035004
20161218061500,0.0,54.106209,43.45071,43.450001,23.76342,1.380971,1.3,51.225922,55.0,81.035004
20161218063000,0.0,53.476151,44.282661,44.285,23.63048,1.376957,1.3,50.649864,55.0,80.480003
20161218064500,0.0,52.648064,44.994061,44.994999,22.192637,1.368928,1.3,50.145813,55.0,80.004997
20161218070000,0.0,53.188118,44.994061,44.994999,22.192637,1.372943,1.3,50.055805,55.0,80.004997
20161218071500,0.0,53.098114,44.994061,44.994999,21.523228,1.372943,1.3,50.019806,55.0,80.004997
20161218073000,0.0,52.828083,45.994801,45.994999,21.103192,1.376957,1.3,49.515751,55.0,79.334999
20161218074500,0.0,52.828083,45.994801,45.994999,19.729932,1.368928,1.3,49.353737,55.0,79.334999
20161218080000,0.0,52.468048,45.994801,45.994999,19.690169,1.372943,1.3,49.299728,55.0,79.334999
20161218081500,0.0,51.837986,46.995541,46.994999,19.551143,1.364914,1.3,48.633663,55.0,78.669998
20161218083000,0.0,51.207924,46.995541,46.994999,19.273091,1.372943,1.3,48.11161,55.0,78.669998
20161218084500,0.0,51.657967,46.995541,46.994999,17.737549,1.368928,1.3,48.453648,55.0,78.669998
20161218090000,0.0,50.55986,47.89983,47.900002,17.12968,1.376957,1.3,47.301529,55.0,78.065002
20161218091500,0.0,51.747978,47.89983,47.900002,16.791975,1.368928,1.3,48.201622,55.0,78.065002
20161218093000,0.0,50.289829,47.89983,47.900002,16.509163,1.380971,1.3,46.959496,55.0,78.065002
20161218094500,0.0,51.747978,49.021122,49.02,16.440636,1.356885,1.3,47.859589,55.0,77.32
20161218100000,0.0,50.55986,49.021122,49.02,15.9492,1.35287,1.3,46.923492,55.0,77.32
20161218101500,0.0,51.477951,49.021122,49.02,15.797441,1.376957,1.3,47.643562,55.0,77.32
20161218103000,0.0,50.66787,49.021122,49.02,15.767045,1.380971,1.3,47.229523,55.0,77.32
20161218104500,0.0,51.387939,49.021122,49.02,15.963344,1.376957,1.3,47.697571,55.0,77.32
20161218110000,0.0,50.469849,49.021122,49.02,15.908043,1.389,1.3,47.013504,55.0,77.32
20161218111500,0.0,50.847885,49.732521,49.735001,15.908043,1.376957,1.3,47.427544,55.0,76.845001
20161218113000,0.0,50.199821,49.732521,49.735001,15.46606,1.380971,1.3,46.923492,55.0,76.845001
20161218114500,0.0,50.937897,49.732521,49.735001,15.519389,1.384986,1.3,47.229523,55.0,76.845001
20161218120000,0.0,50.199821,50.44392,50.445,15.572718,1.35287,1.3,46.797482,55.0,76.370003
20161218121500,0.0,50.55986,50.44392,50.445,15.572718,1.35287,1.3,47.013504,55.0,76.370003
20161218123000,0.0,50.379837,50.44392,50.445,15.572718,1.35287,1.3,47.013504,55.0,76.370003
20161218124500,0.0,50.289829,53.012123,53.009998,15.519389,1.401044,1.3,46.40144,55.0,74.660004
20161218130000,0.0,50.847885,53.012123,53.009998,15.171824,1.364914,1.3,47.013504,55.0,74.660004
20161218131500,0.0,49.659767,53.012123,53.009998,14.893772,1.368928,1.3,46.185417,55.0,74.660004
20161218133000,0.0,50.55986,53.012123,53.009998,14.407181,1.35287,1.3,46.671467,55.0,74.660004
20161218134500,0.0,50.55986,53.012123,53.009998,14.268155,1.364914,1.3,46.959496,55.0,74.660004
20161218140000,0.0,50.199821,53.012123,53.009998,14.268155,1.368928,1.3,46.275429,55.0,74.660004
20161218141500,0.0,50.55986,53.012123,53.009998,14.407181,1.372943,1.3,46.833485,55.0,74.660004
20161218143000,0.0,49.839783,53.012123,53.009998,14.2237,1.376957,1.3,45.969398,55.0,74.660004
20161218144500,0.0,50.379837,53.012123,53.009998,14.316299,1.368928,1.3,46.617462,55.0,74.660004
20161218150000,0.0,49.749775,53.012123,53.009998,14.179245,1.376957,1.3,46.455444,55.0,74.660004
20161218151500,0.0,50.199821,53.012123,53.009998,14.179245,1.389,1.3,46.329433,55.0,74.660004
20161218153000,0.0,50.469849,53.012123,53.009998,13.617548,1.384986,1.3,46.833485,55.0,74.660004
20161218154500,0.0,50.379837,54.012863,54.014999,13.617548,1.336812,1.3,46.887489,55.0,73.989998
20161218160000,0.0,49.299728,54.012863,54.014999,13.107208,1.364914,1.3,45.969398,55.0,73.989998
20161218161500,0.0,50.199821,54.012863,54.014999,13.107208,1.360899,1.3,46.40144,55.0,73.989998
20161218163000,0.0,50.379837,54.012863,54.014999,12.739515,1.368928,1.3,46.617462,55.0,73.989998
20161218164500,0.0,49.569756,54.012863,54.014999,12.40181,1.360899,1.3,45.843384,55.0,73.989998
20161218170000,0.0,49.839783,54.012863,54.014999,12.266728,1.368928,1.3,46.329433,55.0,73.989998
20161218171500,0.0,49.479752,54.012863,54.014999,12.266728,1.376957,1.3,46.329433,55.0,73.989998
20161218173000,0.0,49.659767,54.012863,54.014999,12.131646,1.364914,1.3,46.329433,55.0,73.989998
20161218174500,0.0,49.749775,54.012863,54.014999,12.101488,1.368928,1.3,46.149414,55.0,73.989998
20161218180000,0.0,49.749775,54.012863,54.014999,11.929023,1.360899,1.3,46.329433,55.0,73.989998
20161218181500,0.0,49.929794,54.012863,54.014999,11.929023,1.356885,1.3,46.365437,55.0,73.989998
20161218183000,0.0,49.119713,54.012863,54.014999,11.900344,1.376957,1.3,46.059406,55.0,73.989998
20161218184500,0.0,49.119713,54.012863,54.014999,12.03444,1.35287,1.3,45.68137,55.0,73.989998
20161218190000,0.0,50.019806,54.012863,54.014999,12.101488,1.360899,1.3,46.617462,55.0,73.989998
20161218191500,0.0,49.209724,54.012863,54.014999,12.101488,1.368928,1.3,45.933395,55.0,73.989998
20161218193000,0.0,49.749775,54.012863,54.014999,12.041172,1.35287,1.3,46.365437,55.0,73.989998
20161218194500,0.0,50.10981,54.012863,54.014999,11.945445,1.360899,1.3,46.455444,55.0,73.989998
20161218200000,0.0,50.10981,54.012863,54.014999,11.945445,1.368928,1.3,46.491451,55.0,73.989998
20161218201500,0.0,49.929794,54.012863,54.014999,11.945445,1.380971,1.3,46.329433,55.0,73.989998
20161218203000,0.0,49.749775,54.012863,54.014999,11.655476,1.368928,1.3,46.365437,55.0,73.989998
20161218204500,0.0,49.479752,54.012863,54.014999,11.395172,1.368928,1.3,46.329433,55.0,73.989998
20161218210000,0.0,49.119713,54.012863,54.014999,11.395172,1.368928,1.3,45.933395,55.0,73.989998
20161218211500,0.0,49.299728,54.012863,54.014999,11.304868,1.368928,1.3,45.969398,55.0,73.989998
20161218213000,0.0,49.209724,54.012863,54.014999,11.069792,1.376957,1.3,45.807381,55.0,73.989998
20161218214500,0.0,48.759678,54.012863,54.014999,10.788204,1.384986,1.3,45.717373,55.0,73.989998
20161218220000,0.0,49.659767,54.012863,54.014999,10.744412,1.372943,1.3,45.843384,55.0,73.989998
20161218221500,0.0,49.119713,54.012863,54.014999,10.744412,1.376957,1.3,45.753376,55.0,73.309998
20161218223000,0.0,49.209724,55.037704,55.040001,10.61426,1.332798,1.3,45.627365,55.0,73.309998
20161218224500,0.0,49.119713,55.037704,55.040001,10.594455,1.268567,1.3,45.627365,55.0,73.309998
20161218230000,0.0,49.209724,55.037704,55.040001,10.465289,1.240466,1.3,45.807381,55.0,73.309998
20161218231500,0.0,49.119713,55.037704,55.040001,10.465289,1.268567,1.3,45.68137,55.0,73.309998
20161218233000,0.0,49.119713,55.037704,55.040001,10.19011,1.256523,1.3,45.753376,55.0,73.309998
20161218234500,0.0,49.299728,55.037704,55.040001,10.12602,1.264552,1.3,45.753376,55.0,73.309998
20161219000000,0.0,48.759678,55.037704,55.040001,9.99784,1.264552,1.3,45.537354,55.0,73.309998
20161219001500,0.0,48.939697,55.037704,55.040001,9.99784,1.252509,1.3,45.627365,55.0,73.309998
20161219003000,0.0,49.38974,55.037704,55.040001,,1.264552,1.3,45.897392,55.0,73.309998
20161219004500,0.0,49.029701,55.037704,55.040001,9.982472,1.264552,1.3,45.537354,55.0,73.309998
20161219010000,0.0,48.759678,55.037704,55.040001,9.86966,1.256523,1.3,45.465347,55.0,73.309998
20161219011500,0.0,49.119713,55.037704,55.040001,9.86966,1.276596,1.3,45.627365,55.0,73.309998
20161219013000,0.0,49.029701,55.037704,55.040001,9.60089,1.252509,1.3,45.68137,55.0,73.309998
20161219014500,0.0,48.939697,55.037704,55.040001,9.60089,1.272581,1.3,45.537354,55.0,73.309998
20161219020000,0.0,49.119713,55.037704,55.040001,9.282905,1.240466,1.3,45.591362,55.0,73.309998
20161219021500,0.0,49.209724,55.037704,55.040001,9.282905,1.248495,1.3,45.465347,55.0,73.309998
20161219023000,0.0,48.849686,55.037704,55.040001,9.29285,1.268567,1.3,45.537354,55.0,73.309998
20161219024500,0.0,49.119713,55.037704,55.040001,9.16467,1.264552,1.3,45.321335,55.0,73.309998
20161219030000,0.0,49.119713,55.037704,55.040001,9.03649,1.28061,1.3,45.537354,55.0,73.309998
20161219031500,0.0,48.849686,55.037704,55.040001,9.03649,1.248495,1.3,45.465347,55.0,73.309998
20161219033000,0.0,48.66967,55.037704,55.040001,8.9724,1.272581,1.3,45.465347,55.0,73.309998
20161219034500,0.0,48.66967,55.037704,55.040001,8.84422,1.288639,1.3,45.285332,55.0,73.309998
20161219040000,0.0,49.119713,55.037704,55.040001,8.710532,1.272581,1.3,45.50135,55.0,73.309998
20161219041500,0.0,49.38974,55.037704,55.040001,8.710532,1.28061,1.3,45.969398,55.0,73.309998
20161219043000,0.0,51.747978,55.037704,55.040001,7.72154,1.276596,1.3,47.229523,55.0,73.309998
20161219044500,0.0,50.289829,55.037704,55.040001,8.583338,1.276596,1.3,46.743473,55.0,73.309998
20161219050000,0.0,50.019806,55.037704,55.040001,8.58786,1.276596,1.3,46.239426,55.0,73.309998
20161219051500,0.0,50.10981,55.037704,55.040001,8.58786,1.288639,1.3,46.329433,55.0,73.309998
20161219053000,0.0,49.209724,55.037704,55.040001,8.58786,1.276596,1.3,45.843384,55.0,73.309998
20161219054500,0.0,49.659767,55.037704,55.040001,8.58786,1.268567,1.3,46.329433,55.0,73.309998
20161219060000,0.0,48.849686,55.037704,55.040001,8.583338,1.284625,1.3,45.285332,55.0,73.309998
20161219061500,0.0,48.759678,55.037704,55.040001,8.583338,1.276596,1.3,45.411343,55.0,73.309998
20161219063000,0.0,49.119713,55.037704,55.040001,8.583338,1.276596,1.3,45.411343,55.0,73.309998
20161219064500,0.0,48.759678,55.037704,55.040001,8.583338,1.284625,1.3,45.231323,55.0,73.309998
20161219070000,0.0,49.119713,55.037704,55.040001,8.58786,1.272581,1.3,45.591362,55.0,73.309998
20161219071500,0.0,48.849686,55.037704,55.040001,8.583338,1.296668,1.3,45.285332,55.0,73.309998
20161219073000,0.0,49.029701,55.037704,55.040001,8.392547,1.292654,1.3,45.321335,55.0,73.309998
20161219074500,0.0,49.119713,55.037704,55.040001,8.392547,1.28061,1.3,45.591362,55.0,73.309998
20161219080000,0.0,50.937897,55.037704,55.040001,8.392547,1.28061,1.3,47.175518,55.0,73.309998
20161219081500,0.0,51.027901,55.037704,55.040001,8.392547,1.284625,1.3,47.301529,55.0,73.309998
20161219083000,0.0,50.379837,55.037704,55.040001,8.456144,1.272581,1.3,47.139515,55.0,73.309998
20161219084500,0.0,51.657967,55.037704,55.040001,8.710532,1.268567,1.3,48.381638,55.0,73.309998
20161219090000,0.0,52.378036,55.037704,55.040001,8.831232,1.240466,1.3,48.507652,55.0,73.309998
20161219091500,0.0,52.018005,55.037704,55.040001,8.95744,1.248495,1.3,48.29163,55.0,73.309998
20161219093000,0.0,51.837986,55.037704,55.040001,8.95744,1.248495,1.3,47.859589,55.0,73.309998
20161219094500,0.0,49.929794,55.037704,55.040001,9.263015,1.232437,1.3,47.301529,55.0,73.309998
20161219100000,0.0,53.098114,55.037704,55.040001,9.6745,1.240466,1.3,49.893791,55.0,73.309998
20161219101500,0.0,52.108009,55.037704,55.040001,9.6745,1.248495,1.3,48.705673,55.0,73.309998
20161219103000,0.0,51.477951,55.037704,55.040001,10.45582,1.232437,1.3,48.11161,55.0,73.309998
20161219104500,0.0,54.19622,55.037704,55.040001,10.76148,1.240466,1.3,50.397842,55.0,73.309998
20161219110000,0.0,53.008102,55.037704,55.040001,11.258254,1.232437,1.3,49.677769,55.0,73.309998
20161219111500,0.0,52.018005,55.037704,55.040001,11.88773,1.240466,1.3,49.047707,55.0,73.309998
20161219113000,0.0,54.016201,55.037704,55.040001,12.305301,1.236451,1.3,50.397842,55.0,73.309998
20161219114500,0.0,53.098114,55.037704,55.040001,12.722872,1.31674,1.3,49.731773,55.0,73.309998
