PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161219120000,0.0,52.468048,55.037704,55.040001,13.071168,1.296668,1.3,49.353737,55.0,73.309998
20161219121500,0.0,52.378036,55.037704,55.040001,13.071168,1.304697,1.3,49.263725,55.0,73.309998
20161219123000,0.0,52.378036,55.037704,55.040001,13.720364,1.288639,1.3,49.173717,55.0,73.309998
20161219124500,0.0,54.286232,55.037704,55.040001,14.0146,1.304697,1.3,50.9739,55.0,73.309998
20161219130000,0.0,54.286232,55.037704,55.040001,14.5297,1.28061,1.3,51.027901,55.0,73.309998
20161219131500,0.0,54.19622,55.037704,55.040001,14.5297,1.296668,1.3,51.027901,55.0,73.309998
20161219133000,0.0,54.556259,55.037704,55.040001,15.1876,1.292654,1.3,51.225922,55.0,73.309998
20161219134500,0.0,54.826286,55.037704,55.040001,15.298032,1.292654,1.3,51.639965,55.0,73.309998
20161219140000,0.0,54.91629,55.037704,55.040001,15.353248,1.300682,1.3,51.729973,55.0,73.309998
20161219141500,0.0,54.556259,55.037704,55.040001,15.287594,1.288639,1.3,51.729973,55.0,73.309998
20161219143000,0.0,54.286232,55.037704,55.040001,15.615932,1.284625,1.3,51.441948,55.0,73.309998
20161219144500,0.0,54.016201,55.037704,55.040001,15.39704,1.292654,1.3,50.775879,55.0,73.309998
20161219150000,0.0,53.836185,55.037704,55.040001,15.39704,1.292654,1.3,50.811882,55.0,73.309998
20161219151500,0.0,54.106209,55.037704,55.040001,15.287594,1.284625,1.3,50.901894,55.0,73.309998
20161219153000,0.0,53.656166,55.037704,55.040001,15.363193,1.288639,1.3,50.523853,55.0,73.309998
20161219154500,0.0,54.106209,55.037704,55.040001,14.966736,1.276596,1.3,50.613861,55.0,73.309998
20161219160000,0.0,54.106209,55.037704,55.040001,15.028939,1.28061,1.3,50.523853,55.0,73.309998
20161219161500,0.0,53.746178,55.037704,55.040001,15.028939,1.300682,1.3,50.48785,55.0,73.309998
20161219163000,0.0,53.476151,55.037704,55.040001,15.123425,1.304697,1.3,50.397842,55.0,73.309998
20161219164500,0.0,53.836185,55.037704,55.040001,15.140357,1.296668,1.3,50.55986,55.0,73.309998
20161219170000,0.0,53.098114,55.037704,55.040001,11.74306,1.300682,1.3,49.929794,55.0,73.309998
20161219171500,0.0,53.188118,55.037704,55.040001,14.98326,1.292654,1.3,49.857788,55.0,73.309998
20161219173000,0.0,52.378036,55.037704,55.040001,14.58648,1.308711,1.3,49.227722,55.0,73.309998
20161219174500,0.0,54.106209,55.037704,55.040001,14.414916,1.292654,1.3,50.307831,55.0,73.309998
20161219180000,0.0,53.368137,55.037704,55.040001,13.951088,1.292654,1.3,49.929794,55.0,73.309998
20161219181500,0.0,52.828083,55.037704,55.040001,13.951088,1.300682,1.3,49.38974,55.0,73.309998
20161219183000,0.0,51.837986,55.037704,55.040001,13.385532,1.292654,1.3,48.759678,55.0,73.309998
20161219184500,0.0,54.556259,55.037704,55.040001,13.201235,1.312726,1.3,50.55986,55.0,73.309998
20161219190000,0.0,53.476151,55.037704,55.040001,12.95482,1.300682,1.3,49.857788,55.0,73.309998
20161219191500,0.0,52.468048,55.037704,55.040001,12.95482,1.308711,1.3,49.047707,55.0,73.309998
20161219193000,0.0,53.188118,55.037704,55.040001,12.547602,1.320755,1.3,49.173717,55.0,73.309998
20161219194500,0.0,53.476151,55.037704,55.040001,12.393701,1.308711,1.3,50.10981,55.0,73.309998
20161219200000,0.0,52.648064,55.037704,55.040001,12.198558,1.320755,1.3,49.011703,55.0,73.309998
20161219201500,0.0,51.657967,55.037704,55.040001,12.198558,1.308711,1.3,48.237625,55.0,73.309998
20161219203000,0.0,53.368137,55.037704,55.040001,11.907688,1.296668,1.3,49.857788,55.0,73.309998
20161219204500,0.0,52.108009,55.037704,55.040001,11.79134,1.320755,1.3,48.957695,55.0,73.309998
20161219210000,0.0,53.098114,55.037704,55.040001,11.706136,1.308711,1.3,49.137718,55.0,73.309998
20161219211500,0.0,52.738075,55.037704,55.040001,11.588802,1.312726,1.3,49.047707,55.0,73.309998
20161219213000,0.0,51.927994,55.037704,55.040001,11.5598,1.304697,1.3,48.29163,55.0,73.309998
20161219214500,0.0,53.476151,55.037704,55.040001,11.32316,1.300682,1.3,50.055805,55.0,73.309998
20161219220000,0.0,51.927994,55.037704,55.040001,11.350853,1.31674,1.3,48.543655,55.0,73.309998
20161219221500,0.0,53.368137,55.037704,55.040001,11.231547,1.300682,1.3,49.425743,55.0,73.309998
20161219223000,0.0,52.738075,55.037704,55.040001,10.933282,1.308711,1.3,49.173717,55.0,73.309998
20161219224500,0.0,51.567955,55.037704,55.040001,10.837232,1.312726,1.3,48.075607,55.0,73.309998
20161219230000,0.0,53.836185,55.037704,55.040001,10.860488,1.31674,1.3,49.983799,55.0,73.309998
20161219231500,0.0,52.108009,55.037704,55.040001,,1.300682,1.3,48.543655,55.0,73.309998
20161219233000,0.0,52.738075,55.037704,55.040001,10.557293,1.31674,1.3,49.047707,55.0,73.309998
20161219234500,0.0,52.738075,55.037704,55.040001,10.333556,1.312726,1.3,49.047707,55.0,73.309998
20161220000000,0.0,52.468048,55.037704,55.040001,10.352375,1.304697,1.3,48.543655,55.0,73.309998
20161220001500,0.0,52.288033,55.037704,55.040001,10.229125,1.312726,1.3,48.921692,55.0,73.309998
20161220003000,0.0,52.018005,55.037704,55.040001,10.04425,1.320755,1.3,48.201622,55.0,73.309998
20161220004500,0.0,52.738075,55.037704,55.040001,10.04425,1.312726,1.3,49.227722,55.0,73.309998
20161220010000,0.0,51.207924,55.037704,55.040001,10.04425,1.31674,1.3,47.697571,55.0,73.309998
20161220011500,0.0,53.656166,55.037704,55.040001,9.812132,1.296668,1.3,49.677769,55.0,73.309998
20161220013000,0.0,51.567955,55.037704,55.040001,9.687896,1.324769,1.3,47.733574,55.0,73.309998
20161220014500,0.0,53.098114,55.037704,55.040001,9.57607,1.308711,1.3,49.173717,55.0,73.309998
20161220020000,0.0,51.387939,55.037704,55.040001,9.57607,1.320755,1.3,47.823582,55.0,73.309998
20161220021500,0.0,53.188118,55.037704,55.040001,9.513459,1.31674,1.3,48.957695,55.0,73.309998
20161220023000,0.0,51.747978,55.037704,55.040001,9.27296,1.308711,1.3,48.075607,55.0,73.309998
20161220024500,0.0,51.747978,55.037704,55.040001,9.020544,1.312726,1.3,48.201622,55.0,73.309998
20161220030000,0.0,51.657967,55.037704,55.040001,9.028517,1.31674,1.3,48.29163,55.0,73.309998
20161220031500,0.0,51.837986,55.037704,55.040001,9.028517,1.312726,1.3,48.327633,55.0,73.309998
20161220033000,0.0,51.657967,55.037704,55.040001,8.96492,1.308711,1.3,48.381638,55.0,73.309998
20161220034500,0.0,51.927994,55.037704,55.040001,8.710532,1.308711,1.3,48.381638,55.0,73.309998
20161220040000,0.0,52.018005,55.037704,55.040001,8.58786,1.312726,1.3,48.381638,55.0,73.309998
20161220041500,0.0,51.657967,55.037704,55.040001,8.45968,1.31674,1.3,48.039604,55.0,73.309998
20161220043000,0.0,52.018005,55.037704,55.040001,8.398633,1.324769,1.3,48.039604,55.0,73.309998
20161220044500,0.0,51.657967,55.037704,55.040001,8.398633,1.328784,1.3,48.417641,55.0,73.309998
20161220050000,0.0,51.387939,55.037704,55.040001,8.140301,1.332798,1.3,47.733574,55.0,73.309998
20161220051500,0.0,52.288033,55.037704,55.040001,8.140301,1.320755,1.3,48.327633,55.0,73.309998
20161220053000,0.0,51.297932,55.037704,55.040001,7.881068,1.336812,1.3,47.607563,55.0,73.309998
20161220054500,0.0,52.108009,55.037704,55.040001,7.881068,1.324769,1.3,48.381638,55.0,73.309998
20161220060000,0.0,50.937897,55.037704,55.040001,7.68584,1.332798,1.3,47.517551,55.0,73.309998
20161220061500,0.0,51.927994,55.037704,55.040001,7.555688,1.328784,1.3,48.165619,55.0,73.309998
20161220063000,0.0,51.657967,55.037704,55.040001,7.555688,1.344841,1.3,47.697571,55.0,73.309998
20161220064500,0.0,51.747978,55.037704,55.040001,7.555688,1.332798,1.3,48.075607,55.0,73.309998
20161220070000,0.0,51.297932,55.037704,55.040001,7.555688,1.336812,1.3,47.607563,55.0,73.309998
20161220071500,0.0,51.747978,55.037704,55.040001,7.555688,1.328784,1.3,47.9856,55.0,73.309998
20161220073000,0.0,52.288033,55.037704,55.040001,7.552322,1.332798,1.3,48.29163,55.0,73.309998
20161220074500,0.0,51.837986,55.037704,55.040001,7.421184,1.320755,1.3,48.039604,55.0,73.309998
20161220080000,0.0,52.828083,55.037704,55.040001,7.421184,1.336812,1.3,48.795681,55.0,73.309998
20161220081500,0.0,52.108009,55.037704,55.040001,7.416832,1.320755,1.3,48.417641,55.0,73.309998
20161220083000,0.0,51.477951,55.037704,55.040001,7.68346,1.324769,1.3,48.039604,55.0,73.309998
20161220084500,0.0,52.828083,55.037704,55.040001,8.011305,1.328784,1.3,49.047707,55.0,73.309998
20161220090000,0.0,52.378036,55.037704,55.040001,8.727056,1.320755,1.3,48.831684,55.0,73.309998
20161220091500,0.0,52.738075,55.037704,55.040001,8.727056,1.328784,1.3,49.173717,55.0,73.309998
20161220093000,0.0,52.108009,55.037704,55.040001,9.884042,1.336812,1.3,48.705673,55.0,73.309998
20161220094500,0.0,52.018005,55.037704,55.040001,10.19011,1.340827,1.3,48.543655,55.0,73.309998
20161220100000,0.0,51.657967,55.037704,55.040001,11.02328,1.328784,1.3,48.543655,55.0,73.309998
20161220101500,0.0,52.018005,55.037704,55.040001,11.02328,1.324769,1.3,48.885689,55.0,73.309998
20161220103000,0.0,51.657967,55.037704,55.040001,12.462755,1.320755,1.3,48.579659,55.0,73.309998
20161220104500,0.0,52.828083,55.037704,55.040001,12.894453,1.31674,1.3,49.677769,55.0,73.309998
20161220110000,0.0,53.188118,55.037704,55.040001,13.166504,1.320755,1.3,50.055805,55.0,73.309998
20161220111500,0.0,53.926193,55.037704,55.040001,13.725566,1.312726,1.3,50.685867,55.0,73.309998
20161220113000,0.0,54.556259,55.037704,55.040001,14.666125,1.31674,1.3,51.531956,55.0,73.309998
20161220114500,0.0,53.926193,55.037704,55.040001,15.408328,1.304697,1.3,50.811882,55.0,73.309998
20161220120000,0.0,55.276329,55.037704,55.040001,15.949642,1.308711,1.3,52.072006,55.0,73.309998
20161220121500,0.0,54.91629,55.037704,55.040001,16.302052,1.304697,1.3,51.729973,55.0,73.309998
20161220123000,0.0,54.91629,55.037704,55.040001,16.645248,1.308711,1.3,51.982002,55.0,73.309998
20161220124500,0.0,55.636368,55.037704,55.040001,17.307755,1.296668,1.3,52.55806,55.0,73.309998
20161220130000,0.0,55.006302,55.037704,55.040001,17.903384,1.288639,1.3,52.072006,55.0,73.309998
20161220131500,0.0,55.924393,55.037704,55.040001,18.238454,1.288639,1.3,53.062107,55.0,73.309998
20161220133000,0.0,56.104412,55.037704,55.040001,18.47574,1.276596,1.3,52.846085,55.0,73.309998
20161220134500,0.0,55.636368,55.037704,55.040001,,1.292654,1.3,52.648064,55.0,73.309998
20161220140000,0.0,56.374439,55.037704,55.040001,,1.292654,1.3,53.296131,55.0,73.309998
20161220141500,0.0,56.19442,55.037704,55.040001,,1.28061,1.3,53.188118,55.0,73.309998
20161220143000,0.0,56.104412,55.037704,55.040001,,1.288639,1.3,53.062107,55.0,73.309998
20161220144500,0.0,55.456345,55.037704,55.040001,,1.276596,1.3,52.720074,55.0,73.309998
20161220150000,0.0,56.554459,55.037704,55.040001,,1.284625,1.3,53.58416,55.0,73.309998
20161220151500,0.0,56.464447,55.037704,55.040001,20.348052,1.268567,1.3,53.548157,55.0,73.309998
20161220153000,0.0,56.464447,55.037704,55.040001,20.1856,1.272581,1.3,53.638168,55.0,73.309998
20161220154500,0.0,56.19442,55.037704,55.040001,20.161358,1.268567,1.3,53.548157,55.0,73.309998
20161220160000,0.0,56.464447,55.037704,55.040001,19.915674,1.272581,1.3,53.512154,55.0,73.309998
20161220161500,0.0,56.374439,55.037704,55.040001,20.038516,1.272581,1.3,53.710175,55.0,73.309998
20161220163000,0.0,56.014404,55.037704,55.040001,20.20787,1.276596,1.3,53.188118,55.0,73.309998
20161220164500,0.0,57.184517,55.037704,55.040001,20.127596,1.28061,1.3,54.088211,55.0,73.309998
20161220170000,0.0,55.924393,55.037704,55.040001,20.127596,1.288639,1.3,53.062107,55.0,73.309998
20161220171500,0.0,56.104412,55.037704,55.040001,19.831405,1.28061,1.3,53.134113,55.0,73.309998
20161220173000,0.0,56.104412,55.037704,55.040001,19.45188,1.284625,1.3,52.522053,55.0,73.309998
20161220174500,0.0,54.466248,55.037704,55.040001,19.172927,1.288639,1.3,51.891991,55.0,73.309998
20161220180000,0.0,55.366337,55.037704,55.040001,18.761442,1.300682,1.3,51.982002,55.0,73.309998
20161220181500,0.0,55.186317,55.037704,55.040001,18.761442,1.296668,1.3,51.69397,55.0,73.309998
20161220183000,0.0,54.736275,55.037704,55.040001,18.441655,1.292654,1.3,51.063908,55.0,73.309998
20161220184500,0.0,55.546356,55.037704,55.040001,18.3037,1.292654,1.3,52.072006,55.0,73.309998
20161220190000,0.0,54.466248,55.037704,55.040001,17.903384,1.296668,1.3,51.063908,55.0,73.309998
20161220191500,0.0,55.006302,55.037704,55.040001,17.903384,1.296668,1.3,51.69397,55.0,73.309998
20161220193000,0.0,54.19622,55.037704,55.040001,17.617444,1.312726,1.3,50.739876,55.0,73.309998
20161220194500,0.0,54.37624,55.037704,55.040001,17.421145,1.296668,1.3,50.847885,55.0,73.309998
20161220200000,0.0,54.286232,55.037704,55.040001,17.421145,1.304697,1.3,50.901894,55.0,73.309998
20161220201500,0.0,54.646263,55.037704,55.040001,17.31787,1.300682,1.3,51.063908,55.0,73.309998
20161220203000,0.0,54.19622,55.037704,55.040001,17.31787,1.300682,1.3,50.811882,55.0,73.309998
20161220204500,0.0,54.556259,53.723728,53.724998,17.06168,1.20835,1.3,51.027901,55.0,74.184998
20161220210000,0.0,54.016201,53.723728,53.724998,16.560554,1.300682,1.3,50.613861,55.0,74.184998
20161220211500,0.0,53.656166,53.723728,53.724998,16.560554,1.31674,1.3,50.307831,55.0,74.184998
20161220213000,0.0,53.476151,53.723728,53.724998,16.33,1.324769,1.3,50.235825,55.0,74.184998
20161220214500,0.0,52.918091,53.723728,53.724998,16.33,1.336812,1.3,49.677769,55.0,74.184998
20161220220000,0.0,53.098114,53.723728,53.724998,16.33,1.320755,1.3,49.731773,55.0,74.184998
20161220221500,0.0,52.648064,53.723728,53.724998,16.33,1.308711,1.3,49.173717,55.0,74.184998
20161220223000,0.0,52.468048,53.723728,53.724998,16.278575,1.328784,1.3,49.047707,55.0,74.184998
20161220224500,0.0,54.37624,53.723728,53.724998,16.151381,1.31674,1.3,50.775879,55.0,74.184998
20161220230000,0.0,53.368137,53.723728,53.724998,16.148593,1.324769,1.3,50.145813,55.0,74.184998
20161220231500,0.0,53.188118,53.723728,53.724998,16.148593,1.328784,1.3,49.731773,55.0,74.184998
20161220233000,0.0,52.738075,53.723728,53.724998,16.277759,1.324769,1.3,49.551758,55.0,74.184998
20161220234500,0.0,52.378036,53.723728,53.724998,16.277759,1.332798,1.3,49.08371,55.0,74.184998
20161221000000,0.0,52.108009,53.723728,53.724998,16.277759,1.332798,1.3,48.705673,55.0,74.184998
20161221001500,0.0,53.566154,53.723728,53.724998,15.76594,1.312726,1.3,50.397842,55.0,74.184998
20161221003000,0.0,53.188118,53.723728,53.724998,15.299732,1.324769,1.3,49.731773,55.0,74.184998
20161221004500,0.0,52.828083,53.723728,53.724998,15.299732,1.31674,1.3,49.353737,55.0,74.184998
20161221010000,0.0,52.468048,53.723728,53.724998,15.27821,1.328784,1.3,49.173717,55.0,74.184998
20161221011500,0.0,51.747978,57.463497,57.465,15.410334,1.216379,1.3,48.201622,55.0,71.690002
20161221013000,0.0,53.566154,57.537689,57.540001,15.410334,1.224408,1.3,49.80378,55.0,71.639999
20161221014500,0.0,52.738075,56.633606,56.634998,15.410334,1.224408,1.3,49.173717,55.0,72.245003
20161221020000,0.0,52.018005,56.633606,56.634998,15.410334,1.228422,1.3,48.705673,55.0,72.245003
20161221021500,0.0,51.927994,56.633606,56.634998,15.410334,1.228422,1.3,48.381638,55.0,72.245003
20161221023000,0.0,51.477951,56.633606,56.634998,15.410334,1.232437,1.3,48.075607,55.0,72.245003
20161221024500,0.0,53.566154,56.633606,56.634998,15.655032,1.228422,1.3,50.235825,55.0,72.245003
20161221030000,0.0,53.188118,56.633606,56.634998,15.655032,1.228422,1.3,49.731773,55.0,72.245003
20161221031500,0.0,52.378036,56.633606,56.634998,15.990272,1.220393,1.3,49.08371,55.0,72.245003
20161221033000,0.0,52.288033,56.633606,56.634998,15.990272,1.228422,1.3,48.885689,55.0,72.245003
20161221034500,0.0,52.468048,56.633606,56.634998,15.990272,1.228422,1.3,49.047707,55.0,72.245003
20161221040000,0.0,52.198021,56.633606,56.634998,15.990272,1.216379,1.3,48.705673,55.0,72.245003
20161221041500,0.0,53.836185,56.633606,56.634998,15.990272,1.224408,1.3,50.235825,55.0,72.245003
20161221043000,0.0,53.476151,56.633606,56.634998,16.7278,1.224408,1.3,50.271828,55.0,72.245003
20161221044500,0.0,53.098114,56.633606,56.634998,16.861896,1.220393,1.3,49.731773,55.0,72.245003
20161221050000,0.0,53.188118,56.633606,56.634998,16.861896,1.216379,1.3,49.767776,55.0,72.245003
20161221051500,0.0,53.098114,56.633606,56.634998,16.861896,1.228422,1.3,49.731773,55.0,72.245003
20161221053000,0.0,53.098114,56.633606,56.634998,16.861896,1.224408,1.3,49.677769,55.0,72.245003
20161221054500,0.0,53.188118,56.633606,56.634998,16.861896,1.212365,1.3,49.731773,55.0,72.910004
20161221060000,0.0,52.738075,55.633072,55.634998,16.861896,1.264552,1.3,49.605759,55.0,72.910004
20161221061500,0.0,53.188118,55.633072,55.634998,16.861896,1.240466,1.3,49.641766,55.0,72.910004
20161221063000,0.0,52.828083,55.633072,55.634998,16.861896,1.240466,1.3,49.173717,55.0,72.910004
20161221064500,0.0,52.828083,55.633072,55.634998,16.861896,1.256523,1.3,49.227722,55.0,72.910004
20161221070000,0.0,52.828083,55.633072,55.634998,16.861896,1.216379,1.3,49.227722,55.0,72.910004
20161221071500,0.0,53.188118,55.633072,55.634998,16.861896,1.228422,1.3,49.479752,55.0,72.910004
20161221073000,0.0,53.27813,55.633072,55.634998,16.861896,1.232437,1.3,49.893791,55.0,72.910004
20161221074500,0.0,53.368137,55.633072,55.634998,16.861896,1.232437,1.3,49.929794,55.0,72.910004
20161221080000,0.0,54.016201,55.633072,55.634998,16.861896,1.240466,1.3,50.361839,55.0,72.910004
20161221081500,0.0,54.466248,55.633072,55.634998,16.861896,1.232437,1.3,50.811882,55.0,72.910004
20161221083000,0.0,55.006302,55.633072,55.634998,16.861896,1.232437,1.3,51.441948,55.0,72.910004
20161221084500,0.0,54.286232,55.633072,55.634998,19.813725,1.236451,1.3,51.225922,55.0,72.910004
20161221090000,0.0,55.726372,55.633072,55.634998,20.19104,1.232437,1.3,52.018005,55.0,72.910004
20161221091500,0.0,56.014404,55.633072,55.634998,20.45726,1.232437,1.3,52.48605,55.0,72.910004
20161221093000,0.0,54.646263,55.633072,55.634998,20.85659,1.240466,1.3,51.477951,55.0,72.910004
20161221094500,0.0,54.826286,55.633072,55.634998,21.518519,1.240466,1.3,51.765976,55.0,72.910004
20161221100000,0.0,56.374439,55.633072,55.634998,22.11085,1.232437,1.3,53.062107,55.0,72.910004
20161221101500,0.0,56.464447,55.633072,55.634998,22.11085,1.224408,1.3,53.062107,55.0,72.910004
20161221103000,0.0,56.104412,55.633072,55.634998,23.15584,1.232437,1.3,53.134113,55.0,72.910004
20161221104500,0.0,56.104412,55.633072,55.634998,21.961063,1.216379,1.3,53.188118,55.0,72.910004
20161221110000,0.0,57.094509,54.728989,54.73,22.348561,1.228422,1.3,54.214222,55.0,73.514999
20161221111500,0.0,57.832584,53.704353,53.705002,22.55948,1.248495,1.3,54.538254,55.0,74.195
20161221113000,0.0,57.832584,53.704353,53.705002,23.147051,1.264552,1.3,55.024303,55.0,74.195
20161221114500,0.0,57.832584,53.704353,53.705002,23.723776,1.240466,1.3,55.024303,55.0,74.195
20161221120000,0.0,57.832584,53.704353,53.705002,24.165504,1.240466,1.3,55.276329,55.0,74.195
20161221121500,18.959999,57.454548,53.704353,53.705002,24.607232,1.240466,1.3,54.664268,55.0,74.195
20161221123000,18.959999,57.544556,53.704353,53.705002,25.217396,1.256523,1.3,54.700272,55.0,74.195
20161221124500,8.33,57.274529,53.704353,53.705002,25.474487,1.248495,1.3,54.502251,55.0,74.195
20161221130000,5.18,56.464447,53.704353,53.705002,25.693294,1.240466,1.3,54.052208,55.0,74.195
20161221131500,0.0,58.282631,53.704353,53.705002,25.693294,1.240466,1.3,54.952297,55.0,74.195
20161221133000,0.77,57.832584,53.704353,53.705002,25.844883,1.228422,1.3,54.448246,55.0,74.195
20161221134500,1.835,58.012604,53.704353,53.705002,26.218492,1.212365,1.3,55.276329,55.0,74.195
20161221140000,14.675,56.374439,52.80027,52.799999,26.653148,1.224408,1.3,54.124214,55.0,74.800003
20161221141500,5.29,58.462646,52.80027,52.799999,27.33308,1.216379,1.3,55.312332,55.0,74.800003
20161221143000,3.59,57.832584,52.80027,52.799999,28.255976,1.236451,1.3,55.024303,55.0,74.800003
20161221144500,25.08,57.094509,52.80027,52.799999,28.371338,1.216379,1.3,54.610264,55.0,74.800003
20161221150000,2.585,58.192619,52.80027,52.799999,28.312756,1.224408,1.3,55.186317,55.0,74.800003
20161221151500,23.809999,57.184517,52.80027,52.799999,28.138234,1.248495,1.3,54.700272,55.0,74.800003
20161221153000,3.97,58.102612,52.80027,52.799999,28.191563,1.248495,1.3,55.150314,55.0,74.800003
20161221154500,24.040001,57.544556,52.80027,52.799999,28.36124,1.248495,1.3,54.898293,55.0,74.800003
20161221160000,21.34,56.734474,52.80027,52.799999,28.24292,1.252509,1.3,54.412243,55.0,74.800003
20161221161500,25.895,57.454548,52.80027,52.799999,28.650223,1.252509,1.3,55.06031,55.0,74.800003
20161221163000,4.41,57.544556,52.80027,52.799999,28.530917,1.248495,1.3,54.37624,55.0,74.800003
20161221164500,4.41,58.372639,52.80027,52.799999,28.399864,1.24448,1.3,55.402344,55.0,74.800003
20161221170000,24.424999,57.454548,52.80027,52.799999,28.15928,1.248495,1.3,54.700272,55.0,74.800003
20161221171500,5.345,58.732674,52.80027,52.799999,28.021325,1.236451,1.3,55.348335,55.0,74.800003
20161221173000,5.345,58.192619,52.80027,52.799999,27.79225,1.232437,1.3,54.862289,55.0,74.800003
20161221174500,5.345,58.552658,52.80027,52.799999,27.420205,1.240466,1.3,54.9883,55.0,74.800003
20161221180000,5.345,58.372639,52.80027,52.799999,27.169761,1.240466,1.3,54.898293,55.0,74.800003
20161221181500,5.345,58.552658,52.80027,52.799999,27.005184,1.224408,1.3,55.024303,55.0,74.800003
20161221183000,5.345,58.732674,52.80027,52.799999,26.454095,1.236451,1.3,54.9883,55.0,74.800003
20161221184500,2.155,58.732674,52.80027,52.799999,25.89216,1.240466,1.3,54.862289,55.0,74.800003
20161221190000,2.155,59.002701,52.80027,52.799999,25.836043,1.240466,1.3,55.186317,55.0,74.800003
20161221191500,2.155,59.092712,52.80027,52.799999,25.711892,1.240466,1.3,55.276329,55.0,74.800003
20161221193000,2.155,58.822685,52.80027,52.799999,25.711892,1.24448,1.3,55.150314,55.0,74.800003
20161221194500,2.155,58.822685,52.80027,52.799999,24.916445,1.24448,1.3,55.024303,55.0,74.800003
20161221200000,2.155,58.552658,52.80027,52.799999,24.916445,1.24448,1.3,54.790279,55.0,74.800003
20161221201500,2.155,57.922592,51.992638,51.994999,24.916445,1.20835,1.3,54.502251,55.0,75.339996
20161221203000,21.415001,58.282631,51.088554,51.09,24.916445,1.236451,1.3,54.952297,55.0,75.940002
20161221204500,1.975,58.732674,51.088554,51.09,24.458295,1.232437,1.3,54.664268,55.0,75.940002
20161221210000,1.975,58.912693,51.088554,51.09,24.458295,1.224408,1.3,55.024303,55.0,75.940002
20161221211500,1.975,59.092712,51.088554,51.09,24.78376,1.232437,1.3,55.348335,55.0,75.940002
20161221213000,1.975,59.002701,51.088554,51.09,25.2669,1.228422,1.3,55.186317,55.0,75.940002
20161221214500,20.559999,58.642666,51.088554,51.09,25.2669,1.232437,1.3,55.024303,55.0,75.940002
20161221220000,20.559999,58.552658,51.088554,51.09,25.2669,1.224408,1.3,55.024303,55.0,75.940002
20161221221500,22.514999,58.912693,51.088554,51.09,25.2669,1.216379,1.3,55.348335,55.0,75.940002
20161221223000,24.115,58.102612,50.280922,50.279999,25.668287,1.240466,1.3,54.664268,55.0,76.480003
20161221224500,2.555,59.092712,50.280922,50.279999,25.807313,1.224408,1.3,55.312332,55.0,76.480003
20161221230000,24.059999,58.372639,50.280922,50.279999,25.946339,1.220393,1.3,55.024303,55.0,76.480003
20161221231500,24.059999,58.012604,50.280922,50.279999,25.946339,1.224408,1.3,54.700272,55.0,76.480003
20161221233000,9.33,58.462646,50.280922,50.279999,26.283636,1.216379,1.3,55.024303,55.0,76.480003
20161221234500,9.33,58.192619,50.280922,50.279999,26.283636,1.20835,1.3,54.9883,55.0,76.480003
20161222000000,9.33,58.642666,49.256287,49.255001,26.423648,1.240466,1.3,54.898293,55.0,77.160004
20161222001500,9.33,58.732674,49.256287,49.255001,26.423648,1.232437,1.3,55.240326,55.0,77.160004
20161222003000,18.450001,58.552658,45.51939,45.52,26.69439,1.216379,1.3,55.47435,55.0,79.654999
20161222004500,28.030001,58.192619,44.711758,44.709999,26.69439,1.232437,1.3,54.9883,55.0,80.190002
20161222010000,28.030001,57.454548,44.711758,44.709999,26.835388,1.228422,1.3,54.538254,55.0,80.190002
20161222011500,5.105,58.642666,44.711758,44.709999,26.835388,1.232437,1.3,55.348335,55.0,80.190002
20161222013000,28.559999,57.832584,44.711758,44.709999,27.038096,1.260538,1.3,54.952297,55.0,80.190002
20161222014500,7.745,57.922592,44.711758,44.709999,27.038096,1.344841,1.3,54.610264,55.0,80.190002
20161222020000,29.190001,58.732674,44.711758,44.709999,26.905887,1.356885,1.3,55.726372,55.0,80.190002
20161222021500,12.565,57.004501,44.711758,44.709999,26.905887,1.364914,1.3,54.250225,55.0,80.190002
20161222023000,7.86,58.192619,44.711758,44.709999,27.038096,1.364914,1.3,55.024303,55.0,80.190002
20161222024500,27.639999,57.832584,44.711758,44.709999,27.038096,1.368928,1.3,54.898293,55.0,80.190002
20161222030000,13.27,57.454548,44.711758,44.709999,27.038096,1.364914,1.3,54.538254,55.0,80.190002
20161222031500,7.74,57.634563,44.711758,44.709999,27.038096,1.364914,1.3,54.664268,55.0,80.190002
20161222033000,16.674999,58.912693,44.711758,44.709999,27.038096,1.360899,1.3,55.690369,55.0,80.190002
20161222034500,29.715,57.36454,44.711758,44.709999,27.038096,1.348856,1.3,54.502251,55.0,80.190002
20161222040000,8.425,57.454548,44.711758,44.709999,27.18008,1.364914,1.3,54.538254,55.0,80.190002
20161222041500,6.965,58.462646,44.711758,44.709999,27.18008,1.348856,1.3,55.312332,55.0,80.190002
20161222043000,25.754999,57.094509,44.711758,44.709999,27.313275,1.360899,1.3,54.37624,55.0,80.190002
20161222044500,6.665,58.282631,44.711758,44.709999,27.313275,1.360899,1.3,55.186317,55.0,80.190002
20161222050000,28.195,57.922592,44.711758,44.709999,27.170305,1.368928,1.3,55.06031,55.0,80.190002
20161222051500,28.195,57.724571,44.711758,44.709999,27.313275,1.364914,1.3,54.826286,55.0,80.190002
20161222053000,28.195,57.724571,44.711758,44.709999,27.313275,1.368928,1.3,54.952297,55.0,80.190002
20161222054500,9.275,58.012604,44.711758,44.709999,27.170305,1.356885,1.3,54.862289,55.0,80.190002
20161222060000,9.275,58.462646,44.711758,44.709999,,1.35287,1.3,55.312332,55.0,80.190002
20161222061500,10.435,57.36454,44.711758,44.709999,27.170305,1.35287,1.3,55.024303,55.0,80.190002
20161222063000,10.435,58.282631,44.711758,44.709999,27.170305,1.360899,1.3,55.276329,55.0,80.190002
20161222064500,10.435,57.454548,44.711758,44.709999,27.170305,1.35287,1.3,54.700272,55.0,80.190002
20161222070000,10.435,58.282631,44.711758,44.709999,27.170305,1.364914,1.3,55.402344,55.0,80.190002
20161222071500,9.485,57.184517,46.255108,46.255001,27.170305,1.376957,1.3,54.538254,55.0,79.165001
20161222073000,9.07,58.462646,46.255108,46.255001,27.313275,1.384986,1.3,55.510353,55.0,79.165001
20161222074500,29.030001,57.454548,47.087059,47.084999,27.313275,1.368928,1.3,54.736275,55.0,78.610001
20161222080000,2.68,58.462646,47.087059,47.084999,27.44647,1.356885,1.3,55.276329,55.0,78.610001
20161222081500,25.25,58.372639,47.087059,47.084999,27.44647,1.364914,1.3,55.312332,55.0,78.610001
20161222083000,27.870001,57.832584,47.087059,47.084999,27.590426,1.376957,1.3,55.024303,55.0,78.610001
20161222084500,3.67,58.012604,47.087059,47.084999,27.878338,1.35287,1.3,54.862289,55.0,78.610001
20161222090000,15.275,58.912693,47.087059,47.084999,27.878338,1.356885,1.3,55.690369,55.0,78.610001
20161222091500,28.405001,57.634563,47.087059,47.084999,27.950316,1.360899,1.3,55.024303,55.0,78.610001
20161222093000,17.85,56.914494,47.087059,47.084999,28.238228,1.348856,1.3,54.340233,55.0,78.610001
20161222094500,23.34,58.372639,47.087059,47.084999,28.742074,1.348856,1.3,55.600361,55.0,78.610001
20161222100000,0.0,56.374439,47.087059,47.084999,29.173942,1.336812,1.3,53.998199,55.0,78.610001
20161222101500,0.0,56.824486,47.087059,47.084999,29.389876,1.340827,1.3,54.412243,55.0,78.610001
20161222103000,0.0,57.274529,47.087059,47.084999,30.172675,1.336812,1.3,54.826286,55.0,78.610001
20161222104500,0.0,57.184517,47.087059,47.084999,30.37472,1.320755,1.3,54.862289,55.0,78.610001
20161222110000,0.0,57.004501,47.087059,47.084999,30.853831,1.300682,1.3,54.826286,55.0,78.610001
20161222111500,0.0,57.004501,47.087059,47.084999,30.853831,1.304697,1.3,55.024303,55.0,78.610001
20161222113000,0.0,56.734474,47.087059,47.084999,30.974038,1.288639,1.3,54.502251,55.0,78.610001
20161222114500,0.0,56.644463,47.087059,47.084999,31.11405,1.300682,1.3,54.37624,55.0,78.610001
20161222120000,0.0,56.914494,47.087059,47.084999,32.514,1.288639,1.3,54.340233,55.0,78.610001
20161222121500,0.0,56.824486,47.087059,47.084999,31.11405,1.288639,1.3,54.412243,55.0,78.610001
20161222123000,0.0,56.914494,47.087059,47.084999,30.834026,1.292654,1.3,54.37624,55.0,78.610001
20161222124500,0.0,56.464447,47.087059,47.084999,30.694014,1.284625,1.3,54.37624,55.0,78.610001
20161222130000,0.0,56.824486,47.087059,47.084999,30.694014,1.264552,1.3,54.37624,55.0,78.610001
20161222131500,0.0,56.914494,47.087059,47.084999,30.694014,1.24448,1.3,54.502251,55.0,78.610001
20161222133000,0.0,56.734474,47.087059,47.084999,31.135827,1.260538,1.3,54.502251,55.0,78.610001
20161222134500,0.0,56.644463,47.087059,47.084999,31.11405,1.264552,1.3,54.37624,55.0,78.610001
20161222140000,0.0,56.824486,47.087059,47.084999,31.11405,1.268567,1.3,54.502251,55.0,78.610001
20161222141500,0.0,56.464447,47.087059,47.084999,31.11405,1.260538,1.3,54.448246,55.0,78.610001
20161222143000,0.0,56.734474,47.087059,47.084999,31.11405,1.268567,1.3,54.502251,55.0,78.610001
20161222144500,0.0,56.824486,47.087059,47.084999,31.415426,1.272581,1.3,54.502251,55.0,78.610001
20161222150000,0.0,56.734474,47.087059,47.084999,31.076072,1.292654,1.3,54.37624,55.0,78.610001
20161222151500,0.0,56.824486,47.087059,47.084999,31.415426,1.288639,1.3,54.502251,55.0,78.610001
20161222153000,0.0,56.19442,47.087059,47.084999,31.210168,1.304697,1.3,54.412243,55.0,78.610001
20161222154500,0.0,57.004501,47.087059,47.084999,31.067028,1.312726,1.3,54.502251,55.0,78.610001
20161222160000,0.0,56.464447,47.087059,47.084999,31.199152,1.31674,1.3,54.286232,55.0,78.610001
20161222161500,0.0,56.644463,47.087059,47.084999,31.199152,1.308711,1.3,54.37624,55.0,78.610001
20161222163000,0.0,56.824486,47.087059,47.084999,30.894886,1.31674,1.3,54.37624,55.0,78.610001
20161222164500,0.0,56.554459,47.087059,47.084999,30.894886,1.332798,1.3,54.37624,55.0,78.610001
20161222170000,0.0,56.644463,47.087059,47.084999,30.829317,1.336812,1.3,53.998199,55.0,78.610001
20161222171500,0.0,56.19442,47.087059,47.084999,30.829317,1.340827,1.3,53.872189,55.0,78.610001
20161222173000,0.0,56.284431,47.087059,47.084999,30.57362,1.336812,1.3,53.58416,55.0,78.610001
20161222174500,0.0,56.914494,47.087059,47.084999,30.04118,1.332798,1.3,54.250225,55.0,78.610001
20161222180000,0.0,56.464447,47.087059,47.084999,29.557224,1.332798,1.3,53.764175,55.0,78.610001
20161222181500,0.0,56.104412,47.087059,47.084999,29.557224,1.328784,1.3,53.296131,55.0,78.610001
20161222183000,0.0,57.094509,47.087059,47.084999,29.460766,1.324769,1.3,54.250225,55.0,78.610001
20161222184500,0.0,56.824486,47.087059,47.084999,29.392239,1.324769,1.3,53.836185,55.0,78.610001
20161222190000,0.0,56.644463,47.087059,47.084999,29.255185,1.328784,1.3,53.998199,55.0,78.610001
20161222191500,0.0,56.824486,47.087059,47.084999,29.255185,1.292654,1.3,53.926193,55.0,78.610001
20161222193000,0.0,57.184517,47.087059,47.084999,29.13202,1.288639,1.3,53.872189,55.0,78.610001
20161222194500,0.0,56.374439,47.087059,47.084999,29.13202,1.276596,1.3,53.674168,55.0,78.610001
20161222200000,0.0,56.644463,47.087059,47.084999,29.282963,1.324769,1.3,53.926193,55.0,78.610001
20161222201500,0.0,56.014404,47.087059,47.084999,29.282963,1.328784,1.3,53.674168,55.0,78.610001
20161222203000,0.0,56.914494,47.087059,47.084999,29.13202,1.324769,1.3,53.872189,55.0,78.610001
20161222204500,0.0,56.644463,47.087059,47.084999,29.13202,1.308711,1.3,53.872189,55.0,78.610001
20161222210000,0.0,56.824486,47.087059,47.084999,28.92496,1.328784,1.3,53.836185,55.0,78.610001
20161222211500,0.0,56.824486,47.087059,47.084999,28.92496,1.31674,1.3,53.836185,55.0,78.610001
20161222213000,0.0,56.374439,47.087059,47.084999,28.3728,1.336812,1.3,53.836185,55.0,78.610001
20161222214500,0.0,56.824486,47.087059,47.084999,28.51832,1.328784,1.3,53.872189,55.0,78.610001
20161222220000,0.0,56.374439,47.087059,47.084999,28.448807,1.324769,1.3,53.710175,55.0,78.610001
20161222221500,0.0,56.644463,47.087059,47.084999,28.448807,1.320755,1.3,53.710175,55.0,78.610001
20161222223000,0.0,56.464447,47.087059,47.084999,28.593834,1.328784,1.3,53.674168,55.0,78.610001
20161222224500,0.0,56.464447,47.087059,47.084999,28.453822,1.320755,1.3,53.476151,55.0,78.610001
20161222230000,0.0,56.284431,47.087059,47.084999,28.31381,1.324769,1.3,53.548157,55.0,78.610001
20161222231500,0.0,56.014404,47.087059,47.084999,28.033786,1.324769,1.3,53.386139,55.0,78.610001
20161222233000,0.0,56.104412,47.087059,47.084999,27.823768,1.31674,1.3,53.224121,55.0,78.610001
20161222234500,0.0,56.104412,47.087059,47.084999,27.683756,1.252509,1.3,53.188118,55.0,78.610001
20161223000000,0.0,56.104412,47.087059,47.084999,27.403732,1.236451,1.3,53.260128,55.0,78.610001
20161223001500,0.0,56.19442,47.087059,47.084999,27.403732,1.24448,1.3,53.350136,55.0,78.610001
20161223003000,0.0,56.464447,47.087059,47.084999,27.819008,1.236451,1.3,53.386139,55.0,78.610001
20161223004500,0.0,56.19442,47.087059,47.084999,28.09961,1.236451,1.3,53.224121,55.0,78.610001
20161223010000,0.0,56.374439,47.087059,47.084999,28.24258,1.232437,1.3,53.512154,55.0,78.610001
20161223011500,0.0,56.014404,47.087059,47.084999,28.24258,1.228422,1.3,53.224121,55.0,78.610001
20161223013000,0.0,56.284431,47.087059,47.084999,28.24258,1.232437,1.3,53.188118,55.0,78.610001
20161223014500,0.0,56.104412,47.087059,47.084999,28.24258,1.232437,1.3,53.386139,55.0,78.610001
20161223020000,0.0,56.014404,47.087059,47.084999,28.24258,1.224408,1.3,53.350136,55.0,78.610001
20161223021500,0.0,56.104412,47.087059,47.084999,28.24258,1.224408,1.3,53.386139,55.0,78.610001
20161223023000,0.0,56.19442,47.087059,47.084999,28.24258,1.224408,1.3,53.224121,55.0,78.610001
20161223024500,0.0,56.19442,47.087059,47.084999,28.382184,1.216379,1.3,53.260128,55.0,78.610001
20161223030000,0.0,56.284431,47.087059,47.084999,28.382184,1.224408,1.3,53.350136,55.0,78.610001
20161223031500,0.0,56.104412,47.087059,47.084999,28.382184,1.20835,1.3,53.224121,55.0,78.610001
20161223033000,0.0,56.284431,46.158863,46.16,28.238228,1.232437,1.3,53.386139,55.0,79.224998
20161223034500,0.0,56.19442,46.158863,46.16,28.238228,1.232437,1.3,53.386139,55.0,79.224998
20161223040000,0.0,56.284431,46.158863,46.16,28.094272,1.228422,1.3,53.422142,55.0,79.224998
20161223041500,0.0,56.104412,46.158863,46.16,28.094272,1.228422,1.3,53.296131,55.0,79.224998
20161223043000,0.0,56.374439,46.158863,46.16,28.094272,1.224408,1.3,53.260128,55.0,79.224998
20161223044500,0.0,56.19442,46.158863,46.16,28.094272,1.232437,1.3,53.422142,55.0,79.224998
20161223050000,0.0,56.284431,46.158863,46.16,28.094272,1.24448,1.3,53.260128,55.0,79.224998
20161223051500,0.0,56.014404,46.158863,46.16,28.094272,1.228422,1.3,53.260128,55.0,79.224998
20161223053000,0.0,56.374439,46.158863,46.16,28.094272,1.236451,1.3,53.224121,55.0,79.224998
20161223054500,0.0,56.284431,46.158863,46.16,28.094272,1.232437,1.3,53.296131,55.0,79.224998
20161223060000,0.0,56.284431,46.158863,46.16,28.094272,1.236451,1.3,53.476151,55.0,79.224998
20161223061500,0.0,56.104412,46.158863,46.16,28.094272,1.236451,1.3,53.296131,55.0,79.224998
20161223063000,0.0,56.284431,46.158863,46.16,28.231904,1.232437,1.3,53.422142,55.0,79.224998
20161223064500,0.0,56.104412,46.158863,46.16,28.231904,1.224408,1.3,53.188118,55.0,79.224998
20161223070000,0.0,56.374439,46.158863,46.16,28.086962,1.232437,1.3,53.224121,55.0,79.224998
20161223071500,0.0,56.464447,46.158863,46.16,28.086962,1.232437,1.3,53.188118,55.0,79.224998
20161223073000,0.0,56.374439,46.158863,46.16,28.014491,1.236451,1.3,53.476151,55.0,79.224998
20161223074500,0.0,56.104412,46.158863,46.16,28.014491,1.232437,1.3,53.476151,55.0,79.224998
20161223080000,0.0,56.374439,46.158863,46.16,28.014491,1.232437,1.3,53.58416,55.0,79.224998
20161223081500,0.0,56.19442,46.158863,46.16,28.014491,1.228422,1.3,53.476151,55.0,79.224998
20161223083000,0.0,56.374439,46.158863,46.16,28.223608,1.252509,1.3,53.512154,55.0,79.224998
20161223084500,0.0,56.464447,46.158863,46.16,28.369536,1.232437,1.3,53.674168,55.0,79.224998
20161223090000,0.0,55.924393,46.158863,46.16,28.515464,1.232437,1.3,53.710175,55.0,79.224998
20161223091500,0.0,56.374439,46.158863,46.16,28.515464,1.224408,1.3,53.836185,55.0,79.224998
20161223093000,0.0,56.734474,46.158863,46.16,29.026212,1.224408,1.3,54.286232,55.0,79.224998
20161223094500,0.0,56.464447,46.158863,46.16,29.17214,1.228422,1.3,53.872189,55.0,79.224998
20161223100000,0.0,57.274529,46.158863,46.16,29.536382,1.224408,1.3,54.37624,55.0,79.224998
20161223101500,0.0,56.464447,46.158863,46.16,29.536382,1.224408,1.3,54.286232,55.0,79.224998
20161223103000,0.0,56.464447,46.158863,46.16,30.181634,1.216379,1.3,54.052208,55.0,79.224998
20161223104500,0.0,56.824486,46.158863,46.16,30.541524,1.296668,1.3,54.340233,55.0,79.224998
20161223110000,0.0,57.094509,46.158863,46.16,31.297616,1.276596,1.3,55.024303,55.0,79.224998
20161223111500,0.0,57.184517,46.158863,46.16,31.297616,1.296668,1.3,55.150314,55.0,79.224998
20161223113000,0.0,56.824486,46.158863,46.16,32.37596,1.324769,1.3,55.024303,55.0,79.224998
20161223114500,0.0,57.454548,46.158863,46.16,32.640038,1.332798,1.3,55.312332,55.0,79.224998
20161223120000,3.26,57.544556,46.158863,46.16,33.221608,1.324769,1.3,55.348335,55.0,79.224998
20161223121500,15.0,57.454548,46.158863,46.16,33.221608,1.336812,1.3,55.348335,55.0,79.224998
20161223123000,24.559999,56.734474,46.158863,46.16,33.263088,1.332798,1.3,55.024303,55.0,79.224998
20161223124500,24.559999,56.824486,46.158863,46.16,33.456837,1.340827,1.3,54.9883,55.0,79.224998
20161223130000,24.559999,56.374439,46.158863,46.16,33.576959,1.336812,1.3,54.700272,55.0,79.224998
20161223131500,24.559999,56.554459,46.158863,46.16,33.576959,1.328784,1.3,54.664268,55.0,79.224998
20161223133000,24.559999,56.734474,46.158863,46.16,33.441792,1.324769,1.3,54.664268,55.0,79.224998
20161223134500,24.559999,56.824486,46.158863,46.16,33.76775,1.320755,1.3,54.826286,55.0,79.224998
20161223140000,24.559999,56.824486,46.158863,46.16,33.618694,1.328784,1.3,54.862289,55.0,79.224998
20161223141500,24.559999,56.824486,46.158863,46.16,33.618694,1.31674,1.3,54.610264,55.0,79.224998
20161223143000,23.790001,56.464447,46.158863,46.16,33.1685,1.328784,1.3,54.502251,55.0,79.224998
20161223144500,14.06,56.824486,46.158863,46.16,33.243028,1.308711,1.3,54.502251,55.0,79.224998
20161223150000,14.06,56.644463,46.158863,46.16,33.243028,1.312726,1.3,54.538254,55.0,79.224998
20161223151500,14.06,56.734474,46.158863,46.16,33.243028,1.328784,1.3,54.736275,55.0,79.224998
20161223153000,14.06,56.734474,46.158863,46.16,33.441792,1.320755,1.3,54.862289,55.0,79.224998
20161223154500,14.06,56.464447,46.158863,46.16,33.36825,1.328784,1.3,54.574257,55.0,79.224998
20161223160000,14.06,56.374439,46.158863,46.16,33.416972,1.328784,1.3,54.538254,55.0,79.224998
20161223161500,14.06,56.284431,46.158863,46.16,33.416972,1.31674,1.3,54.538254,55.0,79.224998
20161223163000,7.645,56.824486,46.158863,46.16,33.1685,1.320755,1.3,54.664268,55.0,79.224998
20161223164500,7.645,56.554459,46.158863,46.16,33.044264,1.332798,1.3,54.538254,55.0,79.224998
20161223170000,6.0,56.914494,46.158863,46.16,32.804751,1.336812,1.3,54.862289,55.0,79.224998
20161223171500,6.0,57.274529,46.158863,46.16,32.804751,1.328784,1.3,54.502251,55.0,79.224998
20161223173000,6.0,57.274529,46.158863,46.16,32.366474,1.324769,1.3,54.700272,55.0,79.224998
20161223174500,6.0,57.184517,46.158863,46.16,32.30592,1.332798,1.3,54.700272,55.0,79.224998
20161223180000,6.0,57.544556,46.158863,46.16,32.23707,1.320755,1.3,54.790279,55.0,79.224998
20161223181500,6.0,57.094509,46.158863,46.16,32.23707,1.320755,1.3,54.538254,55.0,79.224998
20161223183000,5.23,57.184517,46.158863,46.16,31.894112,1.320755,1.3,54.502251,55.0,79.224998
20161223184500,5.23,57.184517,46.158863,46.16,32.009559,1.324769,1.3,54.448246,55.0,79.224998
20161223190000,5.23,57.454548,46.158863,46.16,31.925834,1.31674,1.3,54.574257,55.0,79.224998
20161223191500,5.23,57.184517,46.158863,46.16,31.925834,1.31674,1.3,54.574257,55.0,79.224998
20161223193000,5.23,57.184517,46.158863,46.16,31.679504,1.312726,1.3,54.538254,55.0,79.224998
20161223194500,0.0,57.094509,46.158863,46.16,31.718536,1.31674,1.3,54.448246,55.0,79.224998
20161223200000,0.0,57.274529,46.158863,46.16,31.687562,1.24448,1.3,54.448246,55.0,79.224998
20161223201500,0.0,57.544556,46.158863,46.16,31.687562,1.240466,1.3,54.538254,55.0,79.224998
20161223203000,0.0,57.274529,46.158863,46.16,31.415426,1.240466,1.3,54.448246,55.0,79.224998
20161223204500,0.0,57.184517,46.158863,46.16,31.14329,1.248495,1.3,54.37624,55.0,79.224998
20161223210000,0.0,57.274529,46.158863,46.16,31.105414,1.228422,1.3,54.37624,55.0,79.224998
20161223211500,0.0,57.184517,46.158863,46.16,31.105414,1.236451,1.3,54.37624,55.0,79.224998
20161223213000,0.0,57.184517,46.158863,46.16,30.85752,1.232437,1.3,54.340233,55.0,79.224998
20161223214500,0.0,57.184517,46.158863,46.16,31.020788,1.236451,1.3,54.340233,55.0,79.224998
20161223220000,0.0,57.184517,46.158863,46.16,30.951275,1.236451,1.3,54.124214,55.0,79.224998
20161223221500,0.0,56.734474,46.158863,46.16,30.951275,1.252509,1.3,54.052208,55.0,79.224998
20161223223000,0.0,56.464447,46.158863,46.16,30.65046,1.24448,1.3,53.764175,55.0,79.224998
20161223224500,0.0,57.454548,46.158863,46.16,30.51242,1.248495,1.3,54.340233,55.0,79.224998
20161223230000,0.0,56.824486,46.158863,46.16,30.23634,1.224408,1.3,53.926193,55.0,79.224998
20161223231500,0.0,56.374439,46.158863,46.16,30.23634,1.20835,1.3,53.710175,55.0,79.224998
20161223233000,0.0,56.374439,46.158863,46.16,29.871928,1.228422,1.3,53.998199,55.0,79.224998
20161223234500,0.0,56.464447,46.158863,46.16,29.61516,1.220393,1.3,53.710175,55.0,79.224998
20161224000000,0.0,57.634563,46.158863,46.16,29.769554,1.224408,1.3,54.37624,55.0,79.224998
20161224001500,0.0,56.464447,46.158863,46.16,29.769554,1.224408,1.3,53.872189,55.0,79.224998
20161224003000,0.0,56.464447,46.158863,46.16,30.06396,1.228422,1.3,53.674168,55.0,79.224998
20161224004500,0.0,56.644463,46.158863,46.16,30.06396,1.220393,1.3,54.124214,55.0,79.224998
20161224010000,0.0,56.734474,46.158863,46.16,30.203972,1.216379,1.3,54.052208,55.0,79.224998
20161224011500,0.0,57.454548,46.12508,46.125,30.203972,1.240466,1.3,54.286232,55.0,79.25
20161224013000,0.0,56.554459,47.008152,47.009998,30.360338,1.216379,1.3,53.674168,55.0,78.660004
20161224014500,0.0,57.094509,47.008152,47.009998,30.501336,1.216379,1.3,54.286232,55.0,78.660004
20161224020000,0.0,56.824486,47.008152,47.009998,30.501336,1.224408,1.3,54.124214,55.0,78.660004
20161224021500,0.0,56.914494,47.008152,47.009998,30.501336,1.20835,1.3,54.160217,55.0,78.660004
20161224023000,0.025,57.004501,46.104069,46.105,30.501336,1.236451,1.3,54.340233,55.0,79.264999
20161224024500,0.0,56.824486,46.104069,46.105,30.501336,1.232437,1.3,54.286232,55.0,79.264999
20161224030000,0.0,56.914494,46.104069,46.105,30.501336,1.232437,1.3,54.340233,55.0,79.264999
20161224031500,0.0,56.824486,46.104069,46.105,30.501336,1.232437,1.3,54.37624,55.0,79.264999
20161224033000,0.0,57.184517,46.104069,46.105,30.642334,1.228422,1.3,54.340233,55.0,79.264999
20161224034500,0.0,57.094509,46.104069,46.105,30.712833,1.232437,1.3,54.124214,55.0,79.264999
20161224040000,0.0,56.734474,46.104069,46.105,30.501336,1.232437,1.3,53.872189,55.0,79.264999
20161224041500,0.0,56.374439,46.104069,46.105,30.501336,1.232437,1.3,53.836185,55.0,79.264999
20161224043000,0.0,57.094509,46.104069,46.105,30.360338,1.232437,1.3,54.37624,55.0,79.264999
20161224044500,0.0,56.464447,46.104069,46.105,30.21934,1.228422,1.3,54.052208,55.0,79.264999
20161224050000,0.0,56.374439,46.104069,46.105,30.007843,1.228422,1.3,53.800179,55.0,79.264999
20161224051500,0.0,57.544556,46.104069,46.105,30.007843,1.224408,1.3,54.538254,55.0,79.264999
20161224053000,0.0,56.644463,46.104069,46.105,29.725847,1.228422,1.3,53.764175,55.0,79.264999
20161224054500,0.0,57.36454,46.104069,46.105,29.725847,1.232437,1.3,54.37624,55.0,79.264999
20161224060000,0.0,56.554459,46.104069,46.105,29.584849,1.224408,1.3,53.674168,55.0,79.264999
20161224061500,0.0,57.004501,46.104069,46.105,29.593808,1.228422,1.3,54.286232,55.0,79.264999
20161224063000,0.0,56.734474,46.104069,46.105,29.886735,1.224408,1.3,53.836185,55.0,79.264999
20161224064500,0.0,57.004501,46.104069,46.105,29.735792,1.228422,1.3,54.214222,55.0,79.264999
20161224070000,0.025,57.184517,46.104069,46.105,29.886735,1.240466,1.3,54.37624,55.0,79.264999
20161224071500,0.0,56.19442,46.104069,46.105,29.886735,1.236451,1.3,53.710175,55.0,79.264999
20161224073000,0.0,57.094509,46.104069,46.105,29.886735,1.240466,1.3,53.962196,55.0,79.264999
20161224074500,0.0,56.374439,46.104069,46.105,29.67228,1.236451,1.3,53.674168,55.0,79.264999
20161224080000,0.0,56.914494,46.104069,46.105,29.67228,1.24448,1.3,54.286232,55.0,79.264999
20161224081500,0.0,56.734474,46.104069,46.105,29.67228,1.228422,1.3,54.088211,55.0,79.264999
20161224083000,0.0,57.184517,46.104069,46.105,29.52931,1.228422,1.3,54.340233,55.0,79.264999
20161224084500,0.0,57.274529,46.104069,46.105,29.52931,1.220393,1.3,54.502251,55.0,79.264999
20161224090000,0.0,57.724571,46.104069,46.105,29.52931,1.224408,1.3,55.024303,55.0,79.264999
20161224091500,0.0,58.102612,46.104069,46.105,29.52931,1.224408,1.3,55.186317,55.0,79.264999
20161224093000,0.0,58.102612,46.104069,46.105,29.52931,1.224408,1.3,55.348335,55.0,79.264999
20161224094500,27.905001,57.274529,46.104069,46.105,29.52931,1.212365,1.3,54.9883,55.0,79.264999
20161224100000,27.905001,56.734474,46.104069,46.105,29.52931,1.212365,1.3,54.826286,55.0,79.264999
20161224101500,27.905001,57.36454,45.199986,45.200001,32.309592,1.236451,1.3,55.114311,55.0,79.864998
20161224103000,30.059999,57.544556,45.199986,45.200001,32.309592,1.232437,1.3,55.150314,55.0,79.864998
20161224104500,23.17,56.824486,45.199986,45.200001,32.309592,1.24448,1.3,54.538254,55.0,79.864998
20161224110000,11.285,56.734474,45.199986,45.200001,32.309592,1.236451,1.3,55.06031,55.0,79.864998
20161224111500,11.285,56.824486,45.199986,45.200001,32.309592,1.240466,1.3,55.114311,55.0,79.864998
20161224113000,11.285,57.094509,45.199986,45.200001,32.309592,1.232437,1.3,55.276329,55.0,79.864998
20161224114500,11.285,57.184517,45.199986,45.200001,32.309592,1.240466,1.3,55.348335,55.0,79.864998
20161224120000,11.285,57.184517,45.199986,45.200001,32.309592,1.252509,1.3,55.186317,55.0,79.864998
20161224121500,11.285,57.184517,45.199986,45.200001,32.309592,1.320755,1.3,55.186317,55.0,79.864998
20161224123000,11.285,56.734474,45.199986,45.200001,32.309592,1.324769,1.3,55.024303,55.0,79.864998
20161224124500,11.285,56.734474,45.199986,45.200001,32.309592,1.336812,1.3,55.150314,55.0,79.864998
20161224130000,13.525,57.274529,45.199986,45.200001,32.309592,1.328784,1.3,55.564358,55.0,79.864998
20161224131500,15.775,56.824486,45.199986,45.200001,32.309592,1.332798,1.3,55.240326,55.0,79.864998
20161224133000,16.934999,56.644463,45.199986,45.200001,32.309592,1.344841,1.3,55.024303,55.0,79.864998
20161224134500,16.934999,57.184517,45.199986,45.200001,32.309592,1.348856,1.3,55.240326,55.0,79.864998
20161224140000,22.17,57.094509,45.199986,45.200001,32.309592,1.344841,1.3,55.276329,55.0,79.864998
20161224141500,29.395,56.644463,45.199986,45.200001,35.818273,1.340827,1.3,55.024303,55.0,79.864998
20161224143000,29.395,56.374439,45.199986,45.200001,35.397676,1.328784,1.3,54.610264,55.0,79.864998
20161224144500,29.395,56.374439,45.199986,45.200001,35.43375,1.324769,1.3,54.790279,55.0,79.864998
20161224150000,29.395,56.19442,45.199986,45.200001,35.43375,1.324769,1.3,54.412243,55.0,79.864998
20161224151500,9.52,57.184517,45.199986,45.200001,35.43375,1.324769,1.3,55.276329,55.0,79.864998
20161224153000,19.799999,57.004501,45.199986,45.200001,35.43375,1.320755,1.3,55.348335,55.0,79.864998
20161224154500,20.6,56.644463,45.199986,45.200001,35.43375,1.328784,1.3,55.240326,55.0,79.864998
20161224160000,22.030001,57.094509,45.199986,45.200001,36.346276,1.328784,1.3,55.348335,55.0,79.864998
20161224161500,22.030001,57.004501,45.199986,45.200001,35.783117,1.328784,1.3,55.348335,55.0,79.864998
20161224163000,22.030001,57.184517,45.199986,45.200001,35.783117,1.328784,1.3,55.402344,55.0,79.864998
