PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161224164500,22.030001,56.824486,45.199986,45.200001,35.783117,1.328784,1.3,55.186317,55.0,79.864998
20161224170000,22.030001,57.004501,45.199986,45.200001,35.208704,1.31674,1.3,54.9883,55.0,79.864998
20161224171500,22.030001,57.184517,45.199986,45.200001,34.490165,1.324769,1.3,54.9883,55.0,79.864998
20161224173000,22.030001,57.184517,45.199986,45.200001,34.490165,1.324769,1.3,54.790279,55.0,79.864998
20161224174500,22.030001,57.184517,45.199986,45.200001,34.490165,1.336812,1.3,54.610264,55.0,79.864998
20161224180000,22.030001,57.184517,45.199986,45.200001,33.586003,1.336812,1.3,54.574257,55.0,79.864998
20161224181500,17.58,56.734474,45.199986,45.200001,33.586003,1.332798,1.3,54.502251,55.0,79.864998
20161224183000,8.315,57.184517,45.199986,45.200001,33.586003,1.340827,1.3,54.502251,55.0,79.864998
20161224184500,7.55,57.634563,45.199986,45.200001,33.586003,1.340827,1.3,54.952297,55.0,79.864998
20161224190000,7.55,57.184517,45.199986,45.200001,33.586003,1.340827,1.3,54.952297,55.0,79.864998
20161224191500,7.55,57.454548,45.199986,45.200001,33.586003,1.344841,1.3,54.898293,55.0,79.864998
20161224193000,7.55,57.274529,45.199986,45.200001,33.586003,1.340827,1.3,54.9883,55.0,79.864998
20161224194500,7.55,57.094509,45.199986,45.200001,33.586003,1.328784,1.3,54.898293,55.0,79.864998
20161224200000,7.55,57.832584,45.199986,45.200001,33.586003,1.344841,1.3,54.898293,55.0,79.864998
20161224201500,7.55,57.454548,45.199986,45.200001,33.586003,1.336812,1.3,55.024303,55.0,79.864998
20161224203000,7.55,57.544556,45.199986,45.200001,33.586003,1.332798,1.3,55.150314,55.0,79.864998
20161224204500,7.55,57.634563,45.199986,45.200001,33.586003,1.332798,1.3,54.952297,55.0,79.864998
20161224210000,7.55,57.832584,45.199986,45.200001,33.586003,1.328784,1.3,54.9883,55.0,79.864998
20161224211500,7.55,57.544556,45.199986,45.200001,33.586003,1.340827,1.3,55.024303,55.0,79.864998
20161224213000,7.55,57.454548,45.199986,45.200001,33.586003,1.324769,1.3,54.898293,55.0,79.864998
20161224214500,7.55,57.544556,45.199986,45.200001,33.586003,1.336812,1.3,54.826286,55.0,79.864998
20161224220000,7.55,57.274529,45.199986,45.200001,31.604092,1.336812,1.3,54.790279,55.0,79.864998
20161224221500,7.55,57.454548,45.199986,45.200001,31.604092,1.332798,1.3,54.790279,55.0,79.864998
20161224223000,7.55,57.454548,45.199986,45.200001,31.488322,1.332798,1.3,54.862289,55.0,79.864998
20161224224500,7.55,57.274529,45.199986,45.200001,31.79456,1.320755,1.3,54.862289,55.0,79.864998
20161224230000,7.55,57.454548,45.199986,45.200001,32.10277,1.324769,1.3,55.024303,55.0,79.864998
20161224231500,7.55,57.634563,45.199986,45.200001,32.10277,1.328784,1.3,55.024303,55.0,79.864998
20161224233000,7.55,57.454548,45.199986,45.200001,32.317225,1.31674,1.3,55.114311,55.0,79.864998
20161224234500,7.55,57.544556,45.199986,45.200001,32.628886,1.324769,1.3,55.024303,55.0,79.864998
20161225000000,7.55,57.832584,45.199986,45.200001,32.916798,1.252509,1.3,55.348335,55.0,79.864998
20161225001500,7.55,57.832584,45.199986,45.200001,32.916798,1.248495,1.3,55.276329,55.0,79.864998
20161225003000,7.55,57.922592,45.199986,45.200001,33.304874,1.248495,1.3,55.150314,55.0,79.864998
20161225004500,7.55,57.922592,45.199986,45.200001,33.304874,1.252509,1.3,55.186317,55.0,79.864998
20161225010000,7.55,57.922592,45.199986,45.200001,33.304874,1.252509,1.3,55.186317,55.0,79.864998
20161225011500,7.55,57.832584,45.199986,45.200001,33.304874,1.24448,1.3,55.186317,55.0,79.864998
20161225013000,7.55,57.832584,45.199986,45.200001,33.276688,1.240466,1.3,55.276329,55.0,79.864998
20161225014500,7.55,58.012604,45.199986,45.200001,33.449816,1.240466,1.3,55.186317,55.0,79.864998
20161225020000,7.55,57.832584,45.199986,45.200001,33.449816,1.24448,1.3,55.186317,55.0,79.864998
20161225021500,7.55,57.832584,45.199986,45.200001,33.304874,1.224408,1.3,55.348335,55.0,79.864998
20161225023000,9.51,58.192619,45.199986,45.200001,33.304874,1.240466,1.3,55.402344,55.0,79.864998
20161225024500,14.37,58.102612,45.199986,45.200001,33.304874,1.236451,1.3,55.312332,55.0,79.864998
20161225030000,14.37,58.012604,45.199986,45.200001,33.304874,1.228422,1.3,55.312332,55.0,79.864998
20161225031500,14.37,57.724571,45.199986,45.200001,33.304874,1.228422,1.3,55.312332,55.0,79.864998
20161225033000,14.37,57.832584,45.199986,45.200001,33.304874,1.240466,1.3,55.312332,55.0,79.864998
20161225034500,14.37,57.544556,45.199986,45.200001,33.304874,1.232437,1.3,55.348335,55.0,79.864998
20161225040000,14.37,57.832584,45.199986,45.200001,33.304874,1.232437,1.3,55.240326,55.0,79.864998
20161225041500,14.37,57.922592,45.199986,45.200001,33.304874,1.232437,1.3,55.312332,55.0,79.864998
20161225043000,15.67,58.102612,45.199986,45.200001,33.768872,1.232437,1.3,55.312332,55.0,79.864998
20161225044500,16.615,57.832584,45.199986,45.200001,33.594758,1.236451,1.3,55.348335,55.0,79.864998
20161225050000,20.385,57.832584,45.199986,45.200001,33.9148,1.232437,1.3,55.402344,55.0,79.864998
20161225051500,20.385,58.102612,45.199986,45.200001,33.9148,1.224408,1.3,55.312332,55.0,79.864998
20161225053000,20.385,57.724571,45.199986,45.200001,33.9148,1.228422,1.3,55.312332,55.0,79.864998
20161225054500,21.540001,58.012604,45.199986,45.200001,33.9148,1.228422,1.3,55.348335,55.0,79.864998
20161225060000,22.34,58.192619,45.199986,45.200001,33.9148,1.232437,1.3,55.348335,55.0,79.864998
20161225061500,25.165001,57.454548,45.199986,45.200001,33.7397,1.232437,1.3,54.9883,55.0,79.864998
20161225063000,25.165001,57.454548,45.199986,45.200001,33.7397,1.236451,1.3,55.024303,55.0,79.864998
20161225064500,25.165001,57.724571,45.199986,45.200001,33.884642,1.224408,1.3,54.862289,55.0,79.864998
20161225070000,25.165001,57.274529,45.199986,45.200001,33.7397,1.232437,1.3,55.024303,55.0,79.864998
20161225071500,25.165001,57.36454,45.199986,45.200001,33.7397,1.228422,1.3,54.9883,55.0,79.864998
20161225073000,25.165001,57.454548,45.199986,45.200001,33.884642,1.224408,1.3,55.024303,55.0,79.864998
20161225074500,25.165001,57.094509,45.199986,45.200001,33.884642,1.224408,1.3,54.9883,55.0,79.864998
20161225080000,25.165001,57.544556,45.199986,45.200001,33.884642,1.220393,1.3,54.9883,55.0,79.864998
20161225081500,25.165001,57.454548,45.199986,45.200001,33.884642,1.216379,1.3,54.952297,55.0,79.864998
20161225083000,25.165001,57.36454,45.199986,45.200001,33.957113,1.220393,1.3,55.024303,55.0,79.864998
20161225084500,25.165001,57.724571,45.199986,45.200001,34.27962,1.212365,1.3,55.150314,55.0,79.864998
20161225090000,25.165001,57.544556,45.199986,45.200001,34.246997,1.216379,1.3,55.240326,55.0,79.864998
20161225091500,25.165001,57.454548,44.488792,44.490002,34.246997,1.216379,1.3,55.186317,55.0,80.339996
20161225093000,25.165001,57.454548,44.488792,44.490002,34.609352,1.232437,1.3,55.348335,55.0,80.339996
20161225094500,25.165001,57.544556,44.488792,44.490002,34.899236,1.232437,1.3,55.150314,55.0,80.339996
20161225100000,28.945,56.644463,44.488792,44.490002,35.076138,1.224408,1.3,54.664268,55.0,80.339996
20161225101500,26.865,56.644463,44.488792,44.490002,35.076138,1.224408,1.3,54.610264,55.0,80.339996
20161225103000,26.865,56.824486,44.488792,44.490002,35.486144,1.220393,1.3,54.952297,55.0,80.339996
20161225104500,26.865,56.824486,44.488792,44.490002,35.436266,1.216379,1.3,54.664268,55.0,80.339996
20161225110000,26.865,56.644463,44.488792,44.490002,35.734446,1.224408,1.3,54.538254,55.0,80.339996
20161225111500,26.865,56.464447,44.488792,44.490002,35.82696,1.232437,1.3,54.574257,55.0,80.339996
20161225113000,26.865,56.554459,44.488792,44.490002,36.10304,1.232437,1.3,54.736275,55.0,80.339996
20161225114500,26.865,56.464447,44.488792,44.490002,36.176412,1.220393,1.3,54.574257,55.0,80.339996
20161225120000,26.865,56.464447,44.488792,44.490002,36.654044,1.224408,1.3,54.9883,55.0,80.339996
20161225121500,26.865,56.914494,44.488792,44.490002,36.654044,1.284625,1.3,55.348335,55.0,80.339996
20161225123000,26.865,57.004501,44.488792,44.490002,36.730527,1.272581,1.3,55.06031,55.0,80.339996
20161225124500,26.865,56.824486,44.488792,44.490002,36.75057,1.272581,1.3,54.952297,55.0,80.339996
20161225130000,26.865,56.734474,44.488792,44.490002,36.75057,1.284625,1.3,54.952297,55.0,80.339996
20161225131500,26.865,56.374439,44.488792,44.490002,36.75057,1.276596,1.3,54.826286,55.0,80.339996
20161225133000,26.865,57.094509,44.488792,44.490002,36.057242,1.24448,1.3,55.312332,55.0,80.339996
20161225134500,29.754999,56.824486,44.488792,44.490002,36.14656,1.256523,1.3,55.06031,55.0,80.339996
20161225140000,29.754999,56.644463,44.488792,44.490002,36.363072,1.256523,1.3,54.9883,55.0,80.339996
20161225141500,29.754999,56.464447,44.488792,44.490002,36.363072,1.260538,1.3,54.736275,55.0,80.339996
20161225143000,29.754999,56.824486,44.488792,44.490002,36.14656,1.248495,1.3,54.862289,55.0,80.339996
20161225144500,29.754999,56.824486,44.488792,44.490002,36.363072,1.256523,1.3,54.9883,55.0,80.339996
20161225150000,29.754999,57.184517,44.488792,44.490002,36.579584,1.28061,1.3,54.898293,55.0,80.339996
20161225151500,29.754999,56.734474,44.488792,44.490002,36.298489,1.264552,1.3,54.952297,55.0,80.339996
20161225153000,29.754999,57.004501,44.488792,44.490002,36.599389,1.264552,1.3,54.862289,55.0,80.339996
20161225154500,29.754999,56.824486,44.488792,44.490002,36.814422,1.28061,1.3,54.790279,55.0,80.339996
20161225160000,29.754999,56.914494,44.488792,44.490002,36.682298,1.276596,1.3,55.024303,55.0,80.339996
20161225161500,29.754999,57.004501,44.488792,44.490002,36.682298,1.272581,1.3,54.898293,55.0,80.339996
20161225163000,29.754999,57.094509,44.488792,44.490002,36.630125,1.268567,1.3,55.024303,55.0,80.339996
20161225164500,29.754999,56.734474,44.488792,44.490002,36.56357,1.260538,1.3,54.862289,55.0,80.339996
20161225170000,29.754999,56.824486,44.488792,44.490002,36.50696,1.264552,1.3,54.664268,55.0,80.339996
20161225171500,29.754999,57.094509,44.488792,44.490002,,1.256523,1.3,54.790279,55.0,80.339996
20161225173000,29.754999,56.554459,44.488792,44.490002,36.313874,1.256523,1.3,54.700272,55.0,80.339996
20161225174500,28.665001,57.004501,44.488792,44.490002,36.177806,1.252509,1.3,54.502251,55.0,80.339996
20161225180000,27.465,56.824486,44.488792,44.490002,36.244939,1.256523,1.3,54.538254,55.0,80.339996
20161225181500,24.209999,56.464447,44.488792,44.490002,36.37912,1.256523,1.3,54.502251,55.0,80.339996
20161225183000,14.89,56.554459,44.488792,44.490002,,1.248495,1.3,54.664268,55.0,80.339996
20161225184500,14.89,56.824486,44.488792,44.490002,,1.296668,1.3,54.538254,55.0,80.339996
20161225190000,14.89,57.094509,44.488792,44.490002,36.025724,1.296668,1.3,54.574257,55.0,80.339996
20161225191500,14.89,56.824486,44.488792,44.490002,36.154482,1.300682,1.3,54.502251,55.0,80.339996
20161225193000,13.03,57.094509,44.488792,44.490002,36.01447,1.304697,1.3,54.736275,55.0,80.339996
20161225194500,13.03,57.094509,44.488792,44.490002,35.929759,1.296668,1.3,54.664268,55.0,80.339996
20161225200000,13.03,57.274529,44.488792,44.490002,35.788761,1.304697,1.3,54.790279,55.0,80.339996
20161225201500,13.03,57.004501,44.488792,44.490002,35.788761,1.304697,1.3,54.862289,55.0,80.339996
20161225203000,13.03,56.734474,44.488792,44.490002,35.912096,1.288639,1.3,54.736275,55.0,80.339996
20161225204500,13.03,56.824486,44.488792,44.490002,35.912096,1.296668,1.3,54.664268,55.0,80.339996
20161225210000,13.03,57.004501,44.488792,44.490002,35.770112,1.308711,1.3,54.664268,55.0,80.339996
20161225211500,13.03,57.184517,44.488792,44.490002,35.770112,1.300682,1.3,54.826286,55.0,80.339996
20161225213000,13.03,57.094509,44.488792,44.490002,35.81999,1.308711,1.3,54.664268,55.0,80.339996
20161225214500,13.03,56.914494,44.488792,44.490002,35.81999,1.31674,1.3,54.736275,55.0,80.339996
20161225220000,13.03,57.004501,44.488792,44.490002,35.81999,1.312726,1.3,54.664268,55.0,80.339996
20161225221500,13.03,57.094509,44.488792,44.490002,35.81999,1.300682,1.3,54.700272,55.0,80.339996
20161225223000,13.03,57.004501,44.488792,44.490002,35.81999,1.308711,1.3,54.700272,55.0,80.339996
20161225224500,13.03,56.914494,44.488792,44.490002,35.67702,1.308711,1.3,54.790279,55.0,80.339996
20161225230000,13.03,56.914494,44.488792,44.490002,35.67702,1.312726,1.3,54.538254,55.0,80.339996
20161225231500,13.03,57.094509,44.488792,44.490002,35.67702,1.248495,1.3,54.790279,55.0,80.339996
20161225233000,13.03,57.184517,44.488792,44.490002,35.34416,1.240466,1.3,54.790279,55.0,80.339996
20161225234500,13.03,57.004501,44.488792,44.490002,35.462565,1.240466,1.3,54.790279,55.0,80.339996
20161226000000,13.03,57.094509,44.488792,44.490002,35.462565,1.240466,1.3,54.664268,55.0,80.339996
20161226001500,13.03,57.094509,44.488792,44.490002,35.462565,1.240466,1.3,54.862289,55.0,80.339996
20161226003000,13.03,56.914494,44.488792,44.490002,35.462565,1.240466,1.3,54.664268,55.0,80.339996
20161226004500,13.03,57.094509,44.488792,44.490002,35.462565,1.24448,1.3,54.664268,55.0,80.339996
20161226010000,13.03,57.094509,44.488792,44.490002,35.319595,1.240466,1.3,54.700272,55.0,80.339996
20161226011500,13.03,57.094509,44.488792,44.490002,35.319595,1.240466,1.3,54.502251,55.0,80.339996
20161226013000,13.03,56.824486,44.488792,44.490002,35.176625,1.224408,1.3,54.574257,55.0,80.339996
20161226014500,13.03,57.004501,44.488792,44.490002,35.033655,1.24448,1.3,54.664268,55.0,80.339996
20161226020000,13.03,56.914494,44.488792,44.490002,35.033655,1.248495,1.3,54.538254,55.0,80.339996
20161226021500,11.35,57.36454,44.488792,44.490002,34.890685,1.236451,1.3,54.862289,55.0,80.339996
20161226023000,11.35,57.454548,44.488792,44.490002,34.8192,1.248495,1.3,54.862289,55.0,80.339996
20161226024500,11.35,57.544556,44.488792,44.490002,34.67623,1.248495,1.3,54.9883,55.0,80.339996
20161226030000,11.35,57.36454,44.488792,44.490002,34.860204,1.248495,1.3,54.952297,55.0,80.339996
20161226031500,11.35,57.274529,44.488792,44.490002,34.67623,1.252509,1.3,54.790279,55.0,80.339996
20161226033000,11.35,57.454548,44.488792,44.490002,34.53326,1.248495,1.3,54.826286,55.0,80.339996
20161226034500,11.35,57.454548,44.488792,44.490002,34.572292,1.248495,1.3,54.826286,55.0,80.339996
20161226040000,11.35,57.274529,44.488792,44.490002,34.428336,1.248495,1.3,54.700272,55.0,80.339996
20161226041500,11.35,57.36454,44.488792,44.490002,34.212402,1.248495,1.3,54.826286,55.0,80.339996
20161226043000,11.35,57.454548,44.488792,44.490002,34.068446,1.240466,1.3,54.826286,55.0,80.339996
20161226044500,11.35,57.36454,44.488792,44.490002,34.212402,1.24448,1.3,54.9883,55.0,80.339996
20161226050000,11.35,57.544556,44.488792,44.490002,34.391939,1.248495,1.3,54.862289,55.0,80.339996
20161226051500,11.35,57.454548,44.488792,44.490002,34.391939,1.240466,1.3,55.024303,55.0,80.339996
20161226053000,11.35,57.454548,44.488792,44.490002,34.609352,1.248495,1.3,55.024303,55.0,80.339996
20161226054500,11.35,57.454548,44.488792,44.490002,34.754294,1.240466,1.3,55.024303,55.0,80.339996
20161226060000,11.35,57.454548,44.488792,44.490002,34.754294,1.240466,1.3,55.114311,55.0,80.339996
20161226061500,11.35,57.454548,44.488792,44.490002,34.754294,1.240466,1.3,55.186317,55.0,80.339996
20161226063000,11.35,57.544556,44.488792,44.490002,34.899236,1.232437,1.3,55.150314,55.0,80.339996
20161226064500,11.35,57.832584,44.488792,44.490002,34.899236,1.24448,1.3,55.186317,55.0,80.339996
20161226070000,11.35,57.832584,44.488792,44.490002,34.899236,1.248495,1.3,55.402344,55.0,80.339996
20161226071500,11.35,57.454548,44.488792,44.490002,34.899236,1.240466,1.3,54.9883,55.0,80.339996
20161226073000,11.35,57.454548,44.488792,44.490002,34.899236,1.24448,1.3,54.9883,55.0,80.339996
20161226074500,11.35,57.454548,44.488792,44.490002,34.899236,1.24448,1.3,55.024303,55.0,80.339996
20161226080000,11.35,57.454548,44.488792,44.490002,34.899236,1.240466,1.3,55.06031,55.0,80.339996
20161226081500,11.35,57.634563,44.488792,44.490002,35.044178,1.232437,1.3,55.240326,55.0,80.339996
20161226083000,11.35,57.544556,44.488792,44.490002,35.18912,1.204336,1.3,55.06031,55.0,80.339996
20161226084500,11.35,57.724571,44.488792,44.490002,35.406533,1.236451,1.3,55.150314,55.0,80.339996
20161226090000,11.35,57.634563,44.488792,44.490002,35.406533,1.240466,1.3,55.312332,55.0,80.339996
20161226091500,20.465,57.544556,44.488792,44.490002,35.72394,1.240466,1.3,55.348335,55.0,80.339996
20161226093000,27.799999,57.544556,44.488792,44.490002,35.72394,1.236451,1.3,55.150314,55.0,80.339996
20161226094500,30.985001,56.824486,44.488792,44.490002,36.155808,1.24448,1.3,55.024303,55.0,80.339996
20161226100000,30.985001,56.644463,44.488792,44.490002,36.10593,1.240466,1.3,55.024303,55.0,80.339996
20161226101500,30.985001,57.094509,44.488792,44.490002,36.463355,1.24448,1.3,55.348335,55.0,80.339996
20161226103000,30.985001,56.824486,44.488792,44.490002,36.705248,1.24448,1.3,55.024303,55.0,80.339996
20161226104500,30.985001,57.004501,44.488792,44.490002,36.929393,1.236451,1.3,55.024303,55.0,80.339996
20161226110000,30.985001,56.914494,44.488792,44.490002,37.276958,1.240466,1.3,55.186317,55.0,80.339996
20161226111500,32.145,57.184517,44.488792,44.490002,37.062248,1.236451,1.3,55.348335,55.0,80.339996
20161226113000,36.060001,57.004501,44.488792,44.490002,37.538486,1.228422,1.3,55.348335,55.0,80.339996
20161226114500,37.509998,57.094509,44.488792,44.490002,37.378584,1.236451,1.3,55.240326,55.0,80.339996
20161226120000,39.470001,57.184517,44.488792,44.490002,37.607166,1.220393,1.3,55.402344,55.0,80.339996
20161226121500,43.605,56.914494,44.488792,44.490002,37.607166,1.224408,1.3,55.150314,55.0,80.339996
20161226123000,43.605,57.184517,43.584709,43.584999,37.425572,1.232437,1.3,55.348335,55.0,80.945
20161226124500,47.360001,56.824486,43.584709,43.584999,37.331817,1.224408,1.3,55.276329,55.0,80.945
20161226130000,12.52,56.914494,43.584709,43.584999,37.202651,1.216379,1.3,54.790279,55.0,80.945
20161226131500,33.080002,56.464447,43.584709,43.584999,37.331817,1.224408,1.3,54.862289,55.0,80.945
20161226133000,33.080002,56.824486,43.584709,43.584999,37.202651,1.24448,1.3,54.9883,55.0,80.945
20161226134500,33.080002,56.104412,43.584709,43.584999,37.555724,1.232437,1.3,54.538254,55.0,80.945
20161226140000,33.080002,56.644463,43.584709,43.584999,37.68472,1.232437,1.3,55.024303,55.0,80.945
20161226141500,33.080002,56.374439,43.584709,43.584999,37.35424,1.236451,1.3,54.700272,55.0,80.945
20161226143000,33.080002,56.374439,43.584709,43.584999,37.688409,1.228422,1.3,54.700272,55.0,80.945
20161226144500,33.080002,56.464447,43.584709,43.584999,38.001464,1.232437,1.3,54.664268,55.0,80.945
20161226150000,33.080002,56.464447,43.584709,43.584999,37.640996,1.232437,1.3,54.736275,55.0,80.945
20161226151500,33.080002,55.924393,43.584709,43.584999,37.75102,1.224408,1.3,54.574257,55.0,80.945
20161226153000,29.325001,56.014404,43.584709,43.584999,37.437965,1.220393,1.3,54.502251,55.0,80.945
20161226154500,16.235001,56.734474,43.584709,43.584999,37.563187,1.224408,1.3,54.9883,55.0,80.945
20161226160000,16.235001,56.824486,43.584709,43.584999,37.187521,1.224408,1.3,54.9883,55.0,80.945
20161226161500,16.235001,57.004501,43.584709,43.584999,37.187521,1.232437,1.3,55.150314,55.0,80.945
20161226163000,16.235001,56.824486,43.584709,43.584999,37.23609,1.228422,1.3,55.024303,55.0,80.945
20161226164500,16.235001,56.824486,43.584709,43.584999,36.97973,1.224408,1.3,54.862289,55.0,80.945
20161226170000,16.235001,57.094509,40.257717,40.259998,36.97004,1.240466,1.3,54.9883,55.0,83.160004
20161226171500,16.235001,56.824486,40.257717,40.259998,36.709736,1.324769,1.3,54.826286,55.0,83.160004
20161226173000,16.235001,57.094509,40.257717,40.259998,36.730527,1.324769,1.3,54.700272,55.0,83.160004
20161226174500,16.235001,57.004501,40.257717,40.259998,36.468251,1.308711,1.3,54.898293,55.0,83.160004
20161226180000,50.98,62.27903,40.257717,40.259998,36.43046,1.300682,1.3,57.832584,55.0,83.160004
20161226181500,100.0,56.914494,40.257717,40.259998,36.16424,1.31674,1.3,54.826286,55.0,83.160004
20161226183000,58.674999,56.104412,40.257717,40.259998,36.243783,1.308711,1.3,54.052208,55.0,83.160004
20161226184500,35.455002,56.644463,40.257717,40.259998,36.108701,1.31674,1.3,54.664268,55.0,83.160004
20161226190000,35.455002,56.824486,40.257717,40.259998,36.041738,1.31674,1.3,54.700272,55.0,83.160004
20161226191500,21.014999,56.914494,40.257717,40.259998,36.041738,1.31674,1.3,54.610264,55.0,83.160004
20161226193000,18.535,57.184517,40.257717,40.259998,35.973704,1.300682,1.3,54.790279,55.0,83.160004
20161226194500,18.535,56.824486,40.257717,40.259998,36.039358,1.312726,1.3,54.826286,55.0,83.160004
20161226200000,18.535,57.004501,40.257717,40.259998,36.10304,1.31674,1.3,54.700272,55.0,83.160004
20161226201500,18.535,57.184517,40.257717,40.259998,35.965,1.308711,1.3,54.538254,55.0,83.160004
20161226203000,18.535,56.914494,40.257717,40.259998,35.82696,1.308711,1.3,54.538254,55.0,83.160004
20161226204500,18.535,56.734474,40.257717,40.259998,35.75794,1.308711,1.3,54.664268,55.0,83.160004
20161226210000,18.535,56.824486,40.257717,40.259998,35.817185,1.312726,1.3,54.664268,55.0,83.160004
20161226211500,18.535,57.004501,40.257717,40.259998,35.594434,1.31674,1.3,54.610264,55.0,83.160004
20161226213000,18.535,57.094509,40.257717,40.259998,35.788761,1.308711,1.3,54.502251,55.0,83.160004
20161226214500,18.535,57.094509,40.257717,40.259998,35.788761,1.312726,1.3,54.574257,55.0,83.160004
20161226220000,18.535,56.464447,40.257717,40.259998,35.788761,1.324769,1.3,54.502251,55.0,83.160004
20161226221500,17.620001,56.824486,40.257717,40.259998,35.788761,1.320755,1.3,54.538254,55.0,83.160004
20161226223000,16.855,57.094509,40.257717,40.259998,35.912096,1.320755,1.3,54.826286,55.0,83.160004
20161226224500,16.855,57.094509,40.257717,40.259998,35.912096,1.324769,1.3,54.862289,55.0,83.160004
20161226230000,16.855,56.914494,40.257717,40.259998,35.770112,1.328784,1.3,54.664268,55.0,83.160004
20161226231500,16.855,57.004501,40.257717,40.259998,35.96296,1.31674,1.3,54.736275,55.0,83.160004
20161226233000,16.855,57.274529,40.257717,40.259998,,1.320755,1.3,54.790279,55.0,83.160004
20161226234500,16.855,57.094509,40.257717,40.259998,35.96296,1.336812,1.3,54.862289,55.0,83.160004
20161227000000,16.855,56.914494,40.257717,40.259998,35.96296,1.328784,1.3,54.790279,55.0,83.160004
20161227001500,16.855,57.004501,40.257717,40.259998,35.81999,1.336812,1.3,54.862289,55.0,83.160004
20161227003000,16.855,57.094509,40.257717,40.259998,35.81999,1.332798,1.3,54.862289,55.0,83.160004
20161227004500,16.855,57.094509,40.257717,40.259998,35.81999,1.332798,1.3,54.862289,55.0,83.160004
20161227010000,16.855,57.094509,40.257717,40.259998,35.81999,1.324769,1.3,54.736275,55.0,83.160004
20161227011500,16.855,57.184517,40.257717,40.259998,35.81999,1.31674,1.3,54.826286,55.0,83.160004
20161227013000,16.855,57.274529,40.257717,40.259998,35.81999,1.31674,1.3,54.862289,55.0,83.160004
20161227014500,16.855,57.094509,40.257717,40.259998,35.81999,1.320755,1.3,54.862289,55.0,83.160004
20161227020000,16.855,57.184517,40.257717,40.259998,35.81999,1.312726,1.3,54.862289,55.0,83.160004
20161227021500,16.855,57.36454,40.257717,40.259998,36.011852,1.320755,1.3,54.952297,55.0,83.160004
20161227023000,16.855,57.184517,40.257717,40.259998,36.011852,1.312726,1.3,54.826286,55.0,83.160004
20161227024500,16.855,57.184517,40.257717,40.259998,35.867896,1.324769,1.3,54.9883,55.0,83.160004
20161227030000,16.855,57.184517,40.257717,40.259998,35.867896,1.324769,1.3,54.898293,55.0,83.160004
20161227031500,16.855,57.454548,40.257717,40.259998,35.867896,1.328784,1.3,54.862289,55.0,83.160004
20161227033000,16.855,57.36454,40.257717,40.259998,35.867896,1.328784,1.3,54.9883,55.0,83.160004
20161227034500,16.855,57.454548,40.257717,40.259998,35.867896,1.336812,1.3,54.952297,55.0,83.160004
20161227040000,16.855,57.36454,40.257717,40.259998,35.867896,1.324769,1.3,54.862289,55.0,83.160004
20161227041500,16.855,57.544556,40.257717,40.259998,35.72394,1.332798,1.3,54.826286,55.0,83.160004
20161227043000,16.855,57.184517,40.257717,40.259998,35.91383,1.328784,1.3,54.9883,55.0,83.160004
20161227044500,16.855,57.184517,40.257717,40.259998,35.696417,1.324769,1.3,54.862289,55.0,83.160004
20161227050000,16.855,57.184517,40.257717,40.259998,35.696417,1.328784,1.3,54.862289,55.0,83.160004
20161227051500,16.855,57.36454,40.257717,40.259998,35.696417,1.332798,1.3,54.862289,55.0,83.160004
20161227053000,16.855,57.274529,40.257717,40.259998,35.696417,1.320755,1.3,54.862289,55.0,83.160004
20161227054500,16.855,57.184517,40.257717,40.259998,35.551475,1.320755,1.3,54.826286,55.0,83.160004
20161227060000,16.855,56.824486,40.257717,40.259998,35.551475,1.332798,1.3,54.826286,55.0,83.160004
20161227061500,16.855,57.454548,40.257717,40.259998,35.551475,1.360899,1.3,54.790279,55.0,83.160004
20161227063000,16.855,57.184517,40.257717,40.259998,35.551475,1.360899,1.3,54.664268,55.0,83.160004
20161227064500,18.549999,56.19442,40.257717,40.259998,35.551475,1.360899,1.3,54.412243,55.0,83.160004
20161227070000,0.0,56.104412,40.257717,40.259998,35.696417,1.368928,1.3,53.800179,55.0,83.160004
20161227071500,0.0,56.104412,40.257717,40.259998,35.696417,1.368928,1.3,53.548157,55.0,83.160004
20161227073000,0.0,56.104412,40.257717,40.259998,35.696417,1.368928,1.3,53.674168,55.0,83.160004
20161227074500,0.0,56.19442,40.257717,40.259998,35.551475,1.360899,1.3,53.674168,55.0,83.160004
20161227080000,0.0,55.456345,40.257717,40.259998,35.551475,1.372943,1.3,53.872189,55.0,83.160004
20161227081500,0.0,56.284431,40.257717,40.259998,35.551475,1.376957,1.3,53.998199,55.0,83.160004
20161227083000,0.0,56.014404,40.257717,40.259998,35.7389,1.376957,1.3,54.052208,55.0,83.160004
20161227084500,0.0,56.464447,40.257717,40.259998,35.884828,1.376957,1.3,54.250225,55.0,83.160004
20161227090000,0.0,56.464447,40.257717,40.259998,35.884828,1.376957,1.3,54.250225,55.0,83.160004
20161227091500,0.0,56.014404,40.257717,40.259998,36.030756,1.376957,1.3,53.998199,55.0,83.160004
20161227093000,0.0,56.644463,40.257717,40.259998,36.249648,1.312726,1.3,54.37624,55.0,83.160004
20161227094500,0.0,55.924393,40.257717,40.259998,36.203714,1.364914,1.3,53.998199,55.0,83.160004
20161227100000,0.0,56.104412,40.257717,40.259998,36.493598,1.364914,1.3,54.052208,55.0,83.160004
20161227101500,0.0,56.104412,40.257717,40.259998,36.493598,1.364914,1.3,54.286232,55.0,83.160004
20161227103000,0.0,56.19442,40.257717,40.259998,36.515698,1.372943,1.3,54.37624,55.0,83.160004
20161227104500,0.0,56.644463,40.257717,40.259998,36.463355,1.372943,1.3,54.700272,55.0,83.160004
20161227110000,0.0,56.19442,40.257717,40.259998,36.622016,1.384986,1.3,54.574257,55.0,83.160004
20161227111500,0.0,56.374439,40.257717,40.259998,36.622016,1.380971,1.3,54.538254,55.0,83.160004
20161227113000,0.0,56.914494,40.257717,40.259998,36.72422,1.384986,1.3,55.186317,55.0,83.160004
20161227114500,0.0,56.014404,40.257717,40.259998,37.0003,1.376957,1.3,54.538254,55.0,83.160004
20161227120000,0.0,55.924393,40.257717,40.259998,37.13579,1.380971,1.3,54.286232,55.0,83.160004
20161227121500,0.0,56.104412,40.257717,40.259998,37.13579,1.372943,1.3,54.340233,55.0,83.160004
20161227123000,0.0,56.284431,40.257717,40.259998,37.810622,1.368928,1.3,54.502251,55.0,83.160004
20161227124500,0.0,56.554459,40.257717,40.259998,37.62845,1.360899,1.3,54.952297,55.0,83.160004
20161227130000,0.0,56.464447,40.257717,40.259998,37.62845,1.368928,1.3,55.276329,55.0,83.160004
20161227131500,0.0,56.374439,40.257717,40.259998,37.18951,1.368928,1.3,55.024303,55.0,83.160004
20161227133000,0.0,56.19442,40.257717,40.259998,37.517355,1.368928,1.3,55.024303,55.0,83.160004
20161227134500,0.0,56.554459,40.257717,40.259998,37.910769,1.368928,1.3,54.898293,55.0,83.160004
20161227140000,0.0,56.374439,40.257717,40.259998,37.23609,1.372943,1.3,54.9883,55.0,83.160004
20161227141500,0.0,56.734474,40.257717,40.259998,37.23609,1.368928,1.3,55.06031,55.0,83.160004
20161227143000,0.0,56.644463,40.257717,40.259998,37.201988,1.360899,1.3,55.150314,55.0,83.160004
20161227144500,0.0,56.374439,40.257717,40.259998,36.944319,1.360899,1.3,55.150314,55.0,83.160004
20161227150000,0.0,56.464447,40.257717,40.259998,37.100192,1.368928,1.3,55.150314,55.0,83.160004
20161227151500,0.0,56.464447,40.257717,40.259998,36.97004,1.360899,1.3,55.150314,55.0,83.160004
20161227153000,0.0,56.644463,40.257717,40.259998,36.709736,1.344841,1.3,55.312332,55.0,83.160004
20161227154500,0.0,56.464447,40.257717,40.259998,36.927234,1.340827,1.3,55.024303,55.0,83.160004
20161227160000,0.0,56.374439,40.257717,40.259998,37.165268,1.332798,1.3,54.952297,55.0,83.160004
20161227161500,0.0,56.374439,40.257717,40.259998,37.165268,1.324769,1.3,54.736275,55.0,83.160004
20161227163000,0.0,56.374439,40.257717,40.259998,36.944319,1.336812,1.3,54.538254,55.0,83.160004
20161227164500,0.0,56.284431,40.257717,40.259998,36.97004,1.340827,1.3,54.340233,55.0,83.160004
20161227170000,0.0,56.284431,40.257717,40.259998,36.599389,1.340827,1.3,54.37624,55.0,83.160004
20161227171500,0.0,56.19442,40.257717,40.259998,36.205975,1.364914,1.3,54.286232,55.0,83.160004
20161227173000,0.0,56.104412,40.257717,40.259998,36.17172,1.376957,1.3,53.998199,55.0,83.160004
20161227174500,0.0,56.014404,41.680515,41.68,35.838537,1.360899,1.3,53.764175,55.0,82.214996
20161227180000,0.0,55.636368,41.680515,41.68,35.5655,1.364914,1.3,53.58416,55.0,82.214996
20161227181500,0.0,55.546356,41.680515,41.68,35.5655,1.356885,1.3,53.386139,55.0,82.214996
20161227183000,0.0,55.546356,41.680515,41.68,35.559669,1.336812,1.3,53.296131,55.0,82.214996
20161227184500,0.0,55.186317,41.680515,41.68,35.011453,1.35287,1.3,53.062107,55.0,82.214996
20161227190000,0.0,54.826286,42.777695,42.779999,35.13676,1.368928,1.3,52.810081,55.0,81.480003
20161227191500,29.370001,56.374439,43.489094,43.490002,34.86068,1.380971,1.3,54.052208,55.0,81.004997
20161227193000,9.49,57.274529,43.489094,43.490002,34.77449,1.380971,1.3,54.340233,55.0,81.004997
20161227194500,0.0,55.834385,43.489094,43.490002,34.61435,1.376957,1.3,53.638168,55.0,81.004997
20161227200000,0.0,55.366337,43.489094,43.490002,34.474338,1.376957,1.3,53.008102,55.0,81.004997
20161227201500,23.405001,57.922592,43.489094,43.490002,34.519779,1.376957,1.3,54.952297,55.0,81.004997
20161227203000,6.365,57.454548,43.489094,43.490002,34.308282,1.376957,1.3,54.898293,55.0,81.004997
20161227204500,0.0,56.19442,43.489094,43.490002,34.350272,1.376957,1.3,54.37624,55.0,81.004997
20161227210000,42.610001,59.56076,43.489094,43.490002,34.39029,1.368928,1.3,56.9865,55.0,81.004997
20161227211500,37.935001,56.734474,43.489094,43.490002,34.39029,1.31674,1.3,54.664268,55.0,81.004997
20161227213000,3.135,56.734474,43.489094,43.490002,34.24732,1.31674,1.3,54.574257,55.0,81.004997
20161227214500,0.24,57.544556,43.489094,43.490002,34.175835,1.31674,1.3,54.340233,55.0,81.004997
20161227220000,32.369999,58.192619,43.489094,43.490002,34.175835,1.300682,1.3,55.690369,55.0,81.004997
20161227221500,6.25,57.922592,43.489094,43.490002,34.032865,1.292654,1.3,55.240326,55.0,81.004997
20161227223000,0.0,56.374439,43.489094,43.490002,33.889895,1.308711,1.3,54.160217,55.0,81.004997
20161227224500,16.809999,57.544556,43.489094,43.490002,34.068446,1.344841,1.3,54.37624,55.0,81.004997
20161227230000,31.41,57.544556,43.489094,43.490002,33.746925,1.356885,1.3,55.024303,55.0,81.004997
20161227231500,5.71,57.724571,43.489094,43.490002,33.746925,1.35287,1.3,55.114311,55.0,81.004997
20161227233000,0.0,55.834385,43.489094,43.490002,33.603955,1.356885,1.3,53.710175,55.0,81.004997
20161227234500,14.8,58.192619,43.489094,43.490002,33.5646,1.35287,1.3,55.186317,55.0,81.004997
20161228000000,15.19,56.914494,43.489094,43.490002,33.5646,1.31674,1.3,54.538254,55.0,81.004997
20161228001500,6.95,56.464447,43.489094,43.490002,33.420644,1.308711,1.3,54.37624,55.0,81.004997
20161228003000,0.0,56.19442,43.489094,43.490002,33.276688,1.320755,1.3,53.800179,55.0,81.004997
20161228004500,38.110001,56.734474,43.489094,43.490002,33.132732,1.304697,1.3,55.150314,55.0,81.004997
20161228010000,17.105,57.544556,43.489094,43.490002,32.916798,1.304697,1.3,54.952297,55.0,81.004997
20161228011500,11.735,58.462646,45.661629,45.66,32.916798,1.20835,1.3,55.402344,55.0,79.559998
20161228013000,0.0,56.014404,45.869991,45.869999,32.628886,1.192292,1.3,53.710175,55.0,79.419998
20161228014500,0.0,56.464447,44.941795,44.939999,32.628886,1.224408,1.3,53.926193,55.0,80.040001
20161228020000,0.0,56.104412,44.941795,44.939999,32.412952,1.228422,1.3,53.836185,55.0,80.040001
20161228021500,0.0,56.464447,44.941795,44.939999,32.412952,1.220393,1.3,53.962196,55.0,80.040001
20161228023000,0.0,56.734474,44.941795,44.939999,32.268996,1.216379,1.3,53.926193,55.0,80.040001
20161228024500,0.0,56.464447,44.941795,44.939999,32.29028,1.220393,1.3,53.872189,55.0,80.040001
20161228030000,0.0,56.644463,44.941795,44.939999,32.435222,1.216379,1.3,53.872189,55.0,80.040001
20161228031500,0.0,56.554459,44.134163,44.134998,32.435222,1.220393,1.3,53.962196,55.0,80.574997
20161228033000,0.0,56.734474,44.134163,44.134998,32.435222,1.240466,1.3,53.998199,55.0,80.574997
20161228034500,0.0,56.554459,44.134163,44.134998,32.435222,1.232437,1.3,53.962196,55.0,80.574997
20161228040000,0.0,55.186317,44.134163,44.134998,32.435222,1.232437,1.3,53.008102,55.0,80.574997
20161228041500,0.0,55.366337,44.134163,44.134998,32.435222,1.236451,1.3,52.972099,55.0,80.574997
20161228043000,15.34,58.372639,44.134163,44.134998,32.29028,1.240466,1.3,55.186317,55.0,80.574997
20161228044500,10.185,57.544556,44.134163,44.134998,32.435222,1.240466,1.3,54.700272,55.0,80.574997
20161228050000,10.185,57.454548,44.134163,44.134998,32.435222,1.236451,1.3,54.826286,55.0,80.574997
20161228051500,10.185,57.454548,44.134163,44.134998,32.435222,1.240466,1.3,54.862289,55.0,80.574997
20161228053000,0.0,56.464447,44.134163,44.134998,32.601448,1.236451,1.3,54.286232,55.0,80.574997
20161228054500,0.0,56.914494,44.134163,44.134998,32.601448,1.240466,1.3,54.286232,55.0,80.574997
20161228060000,0.0,55.276329,44.134163,44.134998,32.601448,1.24448,1.3,52.972099,55.0,80.574997
20161228061500,0.0,55.456345,44.134163,44.134998,32.601448,1.236451,1.3,53.008102,55.0,80.574997
20161228063000,16.66,58.192619,44.134163,44.134998,32.45552,1.24448,1.3,54.952297,55.0,80.574997
20161228064500,9.185,58.282631,44.134163,44.134998,32.601448,1.212365,1.3,54.9883,55.0,81.309998
20161228070000,14.525,56.464447,40.228489,40.23,32.601448,1.256523,1.3,53.962196,55.0,83.18
20161228071500,0.0,56.19442,40.228489,40.23,32.601448,1.256523,1.3,54.214222,55.0,83.18
20161228073000,19.725,56.734474,40.228489,40.23,32.601448,1.256523,1.3,53.872189,55.0,83.18
20161228074500,19.17,57.544556,40.228489,40.23,32.601448,1.24448,1.3,55.186317,55.0,83.18
20161228080000,10.52,56.914494,40.228489,40.23,32.601448,1.228422,1.3,54.574257,55.0,83.18
20161228081500,0.0,55.726372,40.228489,40.23,32.601448,1.220393,1.3,53.548157,55.0,83.18
20161228083000,25.9,57.454548,40.228489,40.23,32.747376,1.216379,1.3,54.664268,55.0,83.18
20161228084500,8.485,57.454548,39.420856,39.419998,32.82034,1.232437,1.3,55.024303,55.0,83.720001
20161228090000,0.21,56.734474,39.420856,39.419998,33.404052,1.240466,1.3,54.502251,55.0,83.720001
20161228091500,26.76,61.828983,39.420856,39.419998,33.404052,1.220393,1.3,57.634563,55.0,83.720001
20161228093000,34.299999,57.634563,39.420856,39.419998,33.9148,1.236451,1.3,55.312332,55.0,83.720001
20161228094500,12.555,57.184517,39.420856,39.419998,34.133692,1.228422,1.3,54.898293,55.0,83.720001
20161228100000,4.2,56.19442,39.420856,39.419998,34.717404,1.232437,1.3,54.250225,55.0,83.720001
20161228101500,0.0,56.374439,39.420856,39.419998,34.717404,1.228422,1.3,54.340233,55.0,83.720001
20161228103000,0.24,56.284431,39.420856,39.419998,34.899236,1.216379,1.3,54.340233,55.0,83.720001
20161228104500,0.0,56.104412,39.420856,39.419998,35.044178,1.216379,1.3,54.160217,55.0,83.720001
20161228110000,0.0,56.464447,38.516773,38.514999,35.220094,1.232437,1.3,54.340233,55.0,84.32
20161228111500,0.0,56.374439,38.516773,38.514999,35.220094,1.228422,1.3,54.214222,55.0,84.32
20161228113000,0.0,56.374439,38.516773,38.514999,35.319595,1.232437,1.3,54.37624,55.0,84.32
20161228114500,0.0,56.284431,38.516773,38.514999,35.53405,1.20835,1.3,54.37624,55.0,84.32
20161228120000,0.0,55.924393,38.516773,38.514999,35.486144,1.20835,1.3,54.37624,55.0,84.32
20161228121500,0.0,56.374439,37.251022,37.25,35.486144,1.252509,1.3,54.538254,55.0,85.165001
20161228123000,0.0,56.464447,37.251022,37.25,35.577264,1.256523,1.3,54.610264,55.0,85.165001
20161228124500,0.0,56.284431,37.251022,37.25,35.718262,1.252509,1.3,54.700272,55.0,85.165001
20161228130000,0.0,56.644463,37.251022,37.25,36.01447,1.268567,1.3,54.898293,55.0,85.165001
20161228131500,0.0,56.104412,37.251022,37.25,36.01447,1.256523,1.3,54.448246,55.0,85.165001
20161228133000,0.0,56.554459,37.251022,37.25,35.965,1.264552,1.3,54.826286,55.0,85.165001
20161228134500,0.0,56.014404,37.251022,37.25,36.24108,1.272581,1.3,54.538254,55.0,85.165001
20161228140000,0.0,56.824486,37.251022,37.25,36.244939,1.268567,1.3,54.9883,55.0,85.165001
20161228141500,0.0,56.734474,37.251022,37.25,36.381993,1.28061,1.3,54.952297,55.0,85.165001
20161228143000,0.0,56.734474,37.251022,37.25,36.378865,1.268567,1.3,55.024303,55.0,85.165001
20161228144500,0.0,56.464447,37.251022,37.25,36.372864,1.272581,1.3,54.574257,55.0,85.165001
20161228150000,0.0,56.464447,37.251022,37.25,36.372864,1.268567,1.3,54.700272,55.0,85.165001
20161228151500,0.0,56.374439,37.251022,37.25,36.238768,1.268567,1.3,54.700272,55.0,85.165001
20161228153000,0.0,56.734474,37.251022,37.25,36.108701,1.256523,1.3,54.700272,55.0,85.165001
20161228154500,0.0,56.374439,37.251022,37.25,36.041738,1.260538,1.3,54.664268,55.0,85.165001
20161228160000,0.0,56.464447,37.251022,37.25,36.039358,1.296668,1.3,54.448246,55.0,85.165001
20161228161500,0.0,56.284431,37.251022,37.25,36.039358,1.296668,1.3,54.502251,55.0,85.165001
20161228163000,0.0,56.464447,37.251022,37.25,35.76525,1.288639,1.3,54.412243,55.0,85.165001
20161228164500,0.0,56.554459,37.251022,37.25,35.559669,1.336812,1.3,54.37624,55.0,85.165001
20161228170000,0.0,56.374439,37.251022,37.25,35.6199,1.364914,1.3,54.250225,55.0,85.165001
20161228171500,0.0,55.636368,37.251022,37.25,35.48186,1.360899,1.3,54.052208,55.0,85.165001
20161228173000,0.0,56.014404,37.251022,37.25,35.330594,1.384986,1.3,53.998199,55.0,85.165001
20161228174500,40.209999,55.636368,38.155312,38.154999,35.104392,1.360899,1.3,53.872189,55.0,84.565002
20161228180000,42.060001,55.726372,38.155312,38.154999,34.894374,1.364914,1.3,54.214222,55.0,84.565002
20161228181500,8.405,56.104412,38.155312,38.154999,34.942773,1.380971,1.3,54.538254,55.0,84.565002
20161228183000,0.0,55.924393,38.866711,38.865002,34.660777,1.376957,1.3,53.800179,55.0,84.089996
20161228184500,28.18,57.922592,39.771,39.77,34.660777,1.340827,1.3,54.9883,55.0,83.485001
20161228190000,9.44,57.544556,39.771,39.77,34.705232,1.360899,1.3,54.664268,55.0,83.485001
20161228191500,0.0,56.014404,39.771,39.77,34.63424,1.356885,1.3,53.836185,55.0,83.485001
20161228193000,0.0,56.104412,39.771,39.77,34.67623,1.356885,1.3,53.638168,55.0,83.485001
20161228194500,30.545,58.552658,39.771,39.77,34.67623,1.35287,1.3,55.690369,55.0,83.485001
20161228200000,7.59,57.832584,39.771,39.77,34.53326,1.35287,1.3,54.9883,55.0,83.485001
20161228201500,14.05,57.094509,39.771,39.77,34.53326,1.360899,1.3,54.700272,55.0,83.485001
20161228203000,19.219999,61.378937,39.771,39.77,34.572292,1.360899,1.3,56.950497,55.0,83.485001
20161228204500,40.974998,58.102612,39.771,39.77,34.428336,1.356885,1.3,55.438347,55.0,83.485001
20161228210000,12.81,57.832584,39.771,39.77,34.428336,1.364914,1.3,55.636368,55.0,83.485001
20161228211500,0.0,56.014404,39.771,39.77,34.428336,1.360899,1.3,53.710175,55.0,83.485001
20161228213000,0.0,55.924393,39.771,39.77,34.428336,1.360899,1.3,53.710175,55.0,83.485001
20161228214500,48.189999,60.910892,39.771,39.77,34.356358,1.348856,1.3,57.760578,55.0,83.485001
20161228220000,42.5,57.832584,39.771,39.77,34.356358,1.368928,1.3,55.510353,55.0,83.485001
20161228221500,10.51,57.454548,39.771,39.77,34.356358,1.364914,1.3,55.150314,55.0,83.485001
20161228223000,0.0,56.374439,39.771,39.77,34.536881,1.356885,1.3,54.052208,55.0,83.485001
20161228224500,0.0,56.104412,39.771,39.77,34.609352,1.360899,1.3,54.052208,55.0,83.485001
20161228230000,48.955002,55.456345,39.771,39.77,34.609352,1.372943,1.3,53.962196,55.0,83.485001
20161228231500,41.445,55.366337,39.771,39.77,34.536881,1.364914,1.3,53.764175,55.0,83.485001
20161228233000,9.34,56.19442,39.771,39.77,34.536881,1.360899,1.3,54.538254,55.0,83.485001
20161228234500,0.0,56.104412,39.771,39.77,34.536881,1.364914,1.3,53.926193,55.0,83.485001
20161229000000,0.0,55.834385,39.771,39.77,34.536881,1.368928,1.3,53.764175,55.0,83.485001
20161229001500,0.0,55.924393,39.771,39.77,34.536881,1.360899,1.3,53.674168,55.0,83.485001
20161229003000,14.5,61.378937,39.771,39.77,34.717404,1.360899,1.3,56.9865,55.0,83.485001
20161229004500,32.66,57.922592,39.771,39.77,34.571476,1.35287,1.3,55.276329,55.0,83.485001
20161229010000,9.52,57.832584,39.771,39.77,34.571476,1.35287,1.3,55.276329,55.0,83.485001
20161229011500,0.0,56.374439,39.771,39.77,34.571476,1.372943,1.3,53.962196,55.0,83.485001
20161229013000,51.485001,57.922592,39.771,39.77,34.571476,1.35287,1.3,56.410442,55.0,83.485001
20161229014500,43.970001,57.094509,39.771,39.77,34.425548,1.360899,1.3,54.898293,55.0,83.485001
20161229020000,9.85,56.19442,39.771,39.77,34.571476,1.360899,1.3,54.502251,55.0,83.485001
20161229021500,1.595,57.094509,39.771,39.77,34.571476,1.364914,1.3,54.610264,55.0,83.485001
20161229023000,28.584999,57.454548,39.771,39.77,34.571476,1.376957,1.3,54.37624,55.0,83.485001
20161229024500,9.84,57.274529,39.771,39.77,34.717404,1.368928,1.3,54.574257,55.0,83.485001
20161229030000,0.0,55.834385,39.771,39.77,34.717404,1.368928,1.3,54.052208,55.0,83.485001
20161229031500,0.0,56.284431,39.771,39.77,34.717404,1.360899,1.3,53.926193,55.0,83.485001
20161229033000,52.575001,58.552658,39.771,39.77,34.571476,1.340827,1.3,56.572456,55.0,83.485001
20161229034500,32.455002,57.274529,39.771,39.77,34.425548,1.360899,1.3,54.9883,55.0,83.485001
20161229040000,8.41,55.726372,39.771,39.77,34.27962,1.360899,1.3,54.340233,55.0,83.485001
20161229041500,0.0,55.834385,39.771,39.77,34.27962,1.364914,1.3,53.872189,55.0,83.485001
20161229043000,28.76,57.094509,39.771,39.77,34.27962,1.360899,1.3,54.340233,55.0,83.485001
20161229044500,9.835,57.544556,39.771,39.77,34.133692,1.35287,1.3,54.826286,55.0,83.485001
20161229050000,0.0,56.554459,39.771,39.77,34.27962,1.360899,1.3,54.340233,55.0,83.485001
20161229051500,28.725,61.468948,39.771,39.77,34.27962,1.356885,1.3,57.472549,55.0,83.485001
20161229053000,29.285,57.36454,39.771,39.77,34.27962,1.368928,1.3,55.186317,55.0,83.485001
20161229054500,11.345,57.184517,39.771,39.77,34.27962,1.360899,1.3,54.664268,55.0,83.485001
20161229060000,0.0,56.104412,39.771,39.77,34.425548,1.360899,1.3,53.836185,55.0,83.485001
20161229061500,23.555,60.820885,39.771,39.77,34.425548,1.304697,1.3,56.950497,55.0,83.485001
20161229063000,28.525,57.454548,39.771,39.77,34.425548,1.296668,1.3,55.240326,55.0,83.485001
20161229064500,10.335,57.184517,39.771,39.77,34.425548,1.296668,1.3,54.898293,55.0,83.485001
20161229070000,0.0,55.834385,39.771,39.77,34.425548,1.272581,1.3,53.872189,55.0,83.485001
20161229071500,30.879999,57.454548,39.771,39.77,34.425548,1.264552,1.3,55.024303,55.0,83.485001
20161229073000,12.875,56.464447,39.771,39.77,34.425548,1.232437,1.3,54.610264,55.0,83.485001
20161229074500,0.0,56.014404,39.771,39.77,34.425548,1.236451,1.3,53.710175,55.0,83.485001
20161229080000,0.995,58.822685,39.771,39.77,34.571476,1.248495,1.3,55.06031,55.0,83.485001
20161229081500,31.594999,57.832584,39.771,39.77,34.571476,1.236451,1.3,55.348335,55.0,83.485001
20161229083000,12.76,57.094509,39.771,39.77,34.790368,1.232437,1.3,54.790279,55.0,83.485001
20161229084500,0.0,55.456345,37.866394,37.865002,34.790368,1.256523,1.3,53.998199,55.0,84.754997
20161229090000,0.0,54.19622,37.866394,37.865002,31.583454,1.256523,1.3,52.360039,55.0,84.754997
20161229091500,6.37,57.544556,37.866394,37.865002,31.583454,1.332798,1.3,55.240326,55.0,84.754997
20161229093000,0.0,54.556259,37.866394,37.865002,28.77621,1.380971,1.3,52.720074,55.0,84.754997
20161229094500,0.0,54.286232,38.674232,38.674999,28.806861,1.380971,1.3,52.48605,55.0,83.745003
20161229100000,0.0,53.188118,39.385632,39.384998,27.79225,1.368928,1.3,51.27993,55.0,83.745003
20161229101500,0.0,52.378036,39.385632,39.384998,27.79225,1.384986,1.3,50.685867,55.0,83.745003
20161229103000,0.0,51.747978,40.928982,40.93,26.55635,1.380971,1.3,50.397842,55.0,82.714996
20161229104500,0.0,51.657967,41.640381,41.639999,24.816604,1.376957,1.3,50.145813,55.0,82.239998
20161229110000,0.0,51.207924,43.786514,43.785,24.0803,1.35287,1.3,49.353737,55.0,80.809998
20161229111500,0.0,51.027901,44.690804,44.689999,24.0803,1.35287,1.3,49.011703,55.0,80.205002
20161229113000,0.0,50.847885,46.113602,46.115002,24.620968,1.384986,1.3,48.705673,55.0,79.260002
20161229114500,0.0,50.289829,47.017891,47.02,24.780785,1.35287,1.3,48.381638,55.0,78.654999
20161229120000,0.0,50.66787,47.92218,47.919998,23.662066,1.336812,1.3,48.633663,55.0,78.050003
20161229121500,0.0,49.929794,47.92218,47.919998,23.662066,1.376957,1.3,47.823582,55.0,78.050003
20161229123000,0.0,49.839783,47.92218,47.919998,23.046377,1.368928,1.3,47.9856,55.0,78.050003
20161229124500,0.0,49.929794,48.754131,48.755001,22.954679,1.372943,1.3,47.823582,55.0,77.495003
20161229130000,0.0,49.569756,48.754131,48.755001,23.200448,1.393015,1.3,47.733574,55.0,77.495003
20161229131500,0.0,49.749775,50.393921,50.395,23.200448,1.360899,1.3,47.175518,55.0,76.404999
20161229133000,0.0,50.019806,50.393921,50.395,22.542038,1.364914,1.3,47.643562,55.0,76.404999
20161229134500,0.0,49.839783,50.393921,50.395,22.633736,1.368928,1.3,47.481548,55.0,76.404999
20161229140000,0.0,49.929794,50.393921,50.395,22.07294,1.360899,1.3,47.733574,55.0,76.404999
20161229141500,0.0,50.55986,50.393921,50.395,22.07294,1.368928,1.3,48.29163,55.0,76.404999
20161229143000,0.0,50.199821,50.393921,50.395,21.134744,1.35287,1.3,47.9856,55.0,76.404999
20161229144500,0.0,50.199821,50.393921,50.395,21.532272,1.356885,1.3,47.9856,55.0,76.404999
20161229150000,0.0,50.10981,50.393921,50.395,21.532272,1.35287,1.3,47.9856,55.0,76.404999
20161229151500,0.0,49.929794,50.393921,50.395,21.532272,1.372943,1.3,47.301529,55.0,76.404999
20161229153000,0.0,49.569756,50.393921,50.395,20.997775,1.393015,1.3,47.265526,55.0,76.404999
20161229154500,0.0,50.66787,50.393921,50.395,20.679212,1.360899,1.3,47.913593,55.0,76.404999
20161229160000,0.0,50.199821,50.393921,50.395,20.323674,1.364914,1.3,47.823582,55.0,76.404999
20161229161500,0.0,49.839783,50.393921,50.395,20.45301,1.372943,1.3,47.481548,55.0,76.404999
20161229163000,0.0,49.929794,50.393921,50.395,20.675608,1.376957,1.3,47.607563,55.0,76.404999
20161229164500,0.0,49.749775,51.10532,51.105,20.556387,1.364914,1.3,47.391541,55.0,75.93
20161229170000,0.0,49.659767,51.10532,51.105,20.56436,1.376957,1.3,47.049507,55.0,75.93
20161229171500,0.0,49.929794,51.10532,51.105,20.752856,1.372943,1.3,47.355537,55.0,75.93
20161229173000,0.0,50.019806,51.10532,51.105,20.662229,1.364914,1.3,47.175518,55.0,75.93
20161229174500,0.0,49.839783,51.10532,51.105,20.031019,1.368928,1.3,47.049507,55.0,75.93
20161229180000,0.0,49.569756,51.10532,51.105,19.67696,1.376957,1.3,47.08551,55.0,75.93
20161229181500,0.0,49.839783,51.10532,51.105,19.67696,1.372943,1.3,47.139515,55.0,75.93
20161229183000,0.0,49.749775,51.10532,51.105,19.27763,1.376957,1.3,47.013504,55.0,75.93
20161229184500,0.0,49.38974,51.10532,51.105,19.210752,1.368928,1.3,46.797482,55.0,75.93
20161229190000,0.0,49.479752,51.10532,51.105,19.269096,1.376957,1.3,46.833485,55.0,75.93
20161229191500,0.0,49.749775,51.10532,51.105,19.269096,1.372943,1.3,46.923492,55.0,75.93
20161229193000,0.0,49.119713,51.10532,51.105,18.873795,1.384986,1.3,46.455444,55.0,75.93
20161229194500,0.0,49.569756,51.10532,51.105,18.73329,1.384986,1.3,46.707474,55.0,75.93
20161229200000,0.0,49.479752,51.10532,51.105,18.672328,1.384986,1.3,46.617462,55.0,75.93
20161229201500,0.0,49.38974,52.009609,52.009998,18.672328,1.356885,1.3,46.365437,55.0,75.324997
