PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161229203000,0.0,49.299728,52.009609,52.009998,18.444154,1.360899,1.3,46.581459,55.0,75.324997
20161229204500,0.0,49.209724,52.009609,52.009998,18.299212,1.35287,1.3,46.275429,55.0,75.324997
20161229210000,0.0,49.119713,52.009609,52.009998,18.3122,1.340827,1.3,46.239426,55.0,75.324997
20161229211500,0.0,49.299728,52.009609,52.009998,18.3122,1.35287,1.3,46.185417,55.0,75.324997
20161229213000,0.0,48.399643,52.009609,52.009998,17.967185,1.360899,1.3,45.933395,55.0,75.324997
20161229214500,0.0,48.759678,52.009609,52.009998,17.768013,1.368928,1.3,45.627365,55.0,75.324997
20161229220000,0.0,48.849686,52.009609,52.009998,17.519048,1.368928,1.3,45.591362,55.0,75.324997
20161229221500,0.0,49.569756,52.009609,52.009998,17.519048,1.356885,1.3,46.491451,55.0,75.324997
20161229223000,0.0,48.939697,52.009609,52.009998,17.135324,1.356885,1.3,46.023403,55.0,75.324997
20161229224500,0.0,48.399643,52.009609,52.009998,16.988903,1.376957,1.3,45.465347,55.0,75.324997
20161229230000,0.0,49.209724,52.009609,52.009998,16.696061,1.372943,1.3,46.275429,55.0,75.324997
20161229231500,0.0,48.039604,52.009609,52.009998,16.696061,1.372943,1.3,45.285332,55.0,75.324997
20161229233000,0.0,49.209724,52.009609,52.009998,16.5374,1.372943,1.3,46.275429,55.0,75.324997
20161229234500,0.0,48.759678,52.009609,52.009998,16.5374,1.368928,1.3,45.753376,55.0,75.324997
20161230000000,0.0,48.219624,52.009609,52.009998,16.373809,1.384986,1.3,45.285332,55.0,75.324997
20161230001500,0.0,49.659767,52.009609,52.009998,16.373809,1.380971,1.3,46.365437,55.0,75.324997
20161230003000,0.0,48.039604,52.009609,52.009998,16.004144,1.380971,1.3,45.321335,55.0,75.324997
20161230004500,0.0,49.119713,52.009609,52.009998,15.981058,1.380971,1.3,45.969398,55.0,75.324997
20161230010000,0.0,48.399643,52.009609,52.009998,15.625605,1.376957,1.3,45.591362,55.0,75.324997
20161230011500,0.0,49.029701,52.009609,52.009998,15.625605,1.372943,1.3,45.843384,55.0,75.324997
20161230013000,0.0,49.119713,52.009609,52.009998,15.359555,1.384986,1.3,45.933395,55.0,75.324997
20161230014500,0.0,47.679569,52.84156,52.84,15.359555,1.360899,1.3,44.943295,55.0,74.769997
20161230020000,0.0,49.209724,52.84156,52.84,15.024978,1.364914,1.3,45.969398,55.0,74.769997
20161230021500,0.0,49.569756,52.84156,52.84,15.024978,1.360899,1.3,46.329433,55.0,74.769997
20161230023000,0.0,48.489647,52.84156,52.84,15.037388,1.360899,1.3,45.069309,55.0,74.769997
20161230024500,0.0,48.399643,52.84156,52.84,15.037388,1.356885,1.3,45.465347,55.0,74.769997
20161230030000,0.0,49.209724,52.84156,52.84,14.618916,1.35287,1.3,45.897392,55.0,74.769997
20161230031500,0.0,48.66967,52.84156,52.84,14.618916,1.356885,1.3,45.807381,55.0,74.769997
20161230033000,0.0,47.769577,52.84156,52.84,14.46272,1.35287,1.3,44.853287,55.0,74.769997
20161230034500,0.0,48.849686,52.84156,52.84,14.46272,1.372943,1.3,45.50135,55.0,74.769997
20161230040000,0.0,49.299728,52.84156,52.84,14.618916,1.360899,1.3,46.149414,55.0,74.769997
20161230041500,0.0,48.489647,52.84156,52.84,14.618916,1.35287,1.3,45.591362,55.0,74.769997
20161230043000,0.0,48.66967,52.84156,52.84,14.717924,1.35287,1.3,45.19532,55.0,74.769997
20161230044500,0.0,49.209724,52.84156,52.84,14.780127,1.360899,1.3,45.897392,55.0,74.769997
20161230050000,0.0,49.749775,52.84156,52.84,14.995075,1.35287,1.3,46.365437,55.0,74.769997
20161230051500,0.0,48.039604,52.84156,52.84,14.995075,1.360899,1.3,45.069309,55.0,74.769997
20161230053000,0.0,48.759678,52.84156,52.84,14.84233,1.35287,1.3,45.627365,55.0,74.769997
20161230054500,0.0,49.659767,52.84156,52.84,14.84233,1.35287,1.3,46.329433,55.0,74.769997
20161230060000,0.0,49.749775,52.84156,52.84,14.73387,1.35287,1.3,46.491451,55.0,74.769997
20161230061500,0.0,52.198021,52.84156,52.84,14.73387,1.348856,1.3,48.381638,55.0,74.769997
20161230063000,0.0,52.738075,52.84156,52.84,14.521472,1.340827,1.3,49.173717,55.0,74.769997
20161230064500,0.0,51.657967,52.84156,52.84,14.521472,1.344841,1.3,48.507652,55.0,74.769997
20161230070000,0.0,50.847885,52.84156,52.84,14.469792,1.344841,1.3,47.643562,55.0,74.769997
20161230071500,0.0,52.378036,52.84156,52.84,14.469792,1.344841,1.3,48.705673,55.0,74.769997
20161230073000,0.0,52.648064,52.84156,52.84,14.35936,1.336812,1.3,49.227722,55.0,74.769997
20161230074500,0.0,51.747978,52.84156,52.84,14.469792,1.340827,1.3,48.327633,55.0,74.769997
20161230080000,0.0,51.117912,52.84156,52.84,14.469792,1.340827,1.3,47.859589,55.0,74.769997
20161230081500,0.0,53.188118,52.84156,52.84,14.638976,1.336812,1.3,49.551758,55.0,74.769997
20161230083000,0.0,52.468048,52.84156,52.84,14.922536,1.344841,1.3,49.173717,55.0,74.769997
20161230084500,0.0,52.828083,52.84156,52.84,14.856304,1.320755,1.3,49.299728,55.0,74.769997
20161230090000,0.0,52.378036,52.84156,52.84,15.077168,1.328784,1.3,49.047707,55.0,74.769997
20161230091500,0.0,52.648064,52.84156,52.84,15.1876,1.232437,1.3,49.263725,55.0,74.769997
20161230093000,0.0,52.738075,51.816925,51.814999,15.353248,1.248495,1.3,49.80378,55.0,75.455002
20161230094500,0.0,53.656166,51.816925,51.814999,15.889547,1.256523,1.3,50.361839,55.0,75.455002
20161230100000,0.0,53.926193,51.816925,51.814999,16.049024,1.284625,1.3,50.847885,55.0,75.455002
20161230101500,0.0,54.736275,51.816925,51.814999,16.318032,1.240466,1.3,51.315933,55.0,75.455002
20161230103000,0.0,54.19622,51.816925,51.814999,,1.236451,1.3,51.225922,55.0,75.455002
20161230104500,0.0,53.836185,51.816925,51.814999,17.06015,1.252509,1.3,51.027901,55.0,75.455002
20161230110000,0.0,54.286232,51.816925,51.814999,17.06015,1.240466,1.3,51.063908,55.0,75.455002
20161230111500,0.0,54.466248,51.816925,51.814999,17.170497,1.240466,1.3,51.351936,55.0,75.455002
20161230113000,0.0,54.19622,51.816925,51.814999,17.428166,1.248495,1.3,51.27993,55.0,75.455002
20161230114500,0.0,54.19622,51.816925,51.814999,17.574502,1.240466,1.3,51.351936,55.0,75.455002
20161230120000,0.0,54.646263,51.816925,51.814999,17.81155,1.288639,1.3,51.351936,55.0,75.455002
20161230121500,0.0,54.37624,51.816925,51.814999,17.81155,1.256523,1.3,51.567955,55.0,75.455002
20161230123000,0.0,54.646263,51.816925,51.814999,17.899712,1.268567,1.3,51.603962,55.0,75.455002
20161230124500,0.0,54.91629,51.816925,51.814999,17.994368,1.240466,1.3,51.603962,55.0,75.455002
20161230130000,0.0,54.556259,51.816925,51.814999,18.098476,1.256523,1.3,51.441948,55.0,75.455002
20161230131500,0.0,54.91629,51.816925,51.814999,18.089024,1.268567,1.3,51.729973,55.0,75.455002
20161230133000,0.0,54.646263,51.816925,51.814999,18.136352,1.260538,1.3,51.729973,55.0,75.455002
20161230134500,0.0,53.926193,51.816925,51.814999,18.241939,1.24448,1.3,51.189919,55.0,75.455002
20161230140000,0.0,49.929794,51.816925,51.814999,18.231008,1.276596,1.3,47.643562,55.0,75.455002
20161230141500,0.0,49.659767,51.816925,51.814999,18.337581,1.256523,1.3,46.959496,55.0,75.455002
20161230143000,0.0,50.757877,51.816925,51.814999,18.433223,1.260538,1.3,48.327633,55.0,75.455002
20161230144500,0.0,49.569756,51.816925,51.814999,18.528865,1.260538,1.3,47.049507,55.0,75.455002
20161230150000,0.0,50.10981,51.816925,51.814999,18.528865,1.260538,1.3,47.859589,55.0,75.455002
20161230151500,0.0,50.289829,51.816925,51.814999,18.624507,1.264552,1.3,47.265526,55.0,75.455002
20161230153000,0.0,49.569756,51.816925,51.814999,18.782352,1.272581,1.3,46.923492,55.0,75.455002
20161230154500,0.0,50.289829,51.816925,51.814999,18.975608,1.272581,1.3,47.733574,55.0,75.455002
20161230160000,0.0,50.55986,51.816925,51.814999,18.76797,1.268567,1.3,47.571556,55.0,75.455002
20161230161500,0.0,49.839783,51.816925,51.814999,18.87898,1.264552,1.3,47.139515,55.0,75.455002
20161230163000,0.0,50.199821,51.816925,51.814999,18.528865,1.268567,1.3,47.481548,55.0,75.455002
20161230164500,0.0,50.10981,51.816925,51.814999,18.453113,1.264552,1.3,47.229523,55.0,75.455002
20161230170000,0.0,50.199821,51.816925,51.814999,18.5587,1.28061,1.3,47.301529,55.0,75.455002
20161230171500,0.0,50.289829,51.816925,51.814999,18.5094,1.272581,1.3,47.265526,55.0,75.455002
20161230173000,0.0,49.479752,51.816925,51.814999,18.514908,1.276596,1.3,46.617462,55.0,75.455002
20161230174500,0.0,50.199821,51.816925,51.814999,18.520008,1.264552,1.3,47.265526,55.0,75.455002
20161230180000,0.0,50.10981,51.816925,51.814999,18.622144,1.276596,1.3,47.175518,55.0,75.455002
20161230181500,0.0,49.569756,51.816925,51.814999,18.62075,1.268567,1.3,46.959496,55.0,75.455002
20161230183000,0.0,50.289829,51.816925,51.814999,18.770299,1.240466,1.3,47.229523,55.0,75.455002
20161230184500,0.0,49.479752,51.816925,51.814999,18.559295,1.256523,1.3,46.671467,55.0,75.455002
20161230190000,0.0,50.55986,51.816925,51.814999,18.551492,1.248495,1.3,47.229523,55.0,75.455002
20161230191500,0.0,48.939697,51.816925,51.814999,18.649191,1.260538,1.3,46.581459,55.0,75.455002
20161230193000,0.0,50.199821,51.816925,51.814999,18.5842,1.268567,1.3,47.175518,55.0,75.455002
20161230194500,0.0,49.209724,51.816925,51.814999,18.666208,1.252509,1.3,46.275429,55.0,75.455002
20161230200000,0.0,50.199821,51.816925,51.814999,18.47574,1.240466,1.3,47.175518,55.0,75.455002
20161230201500,0.0,48.759678,51.816925,51.814999,18.666208,1.260538,1.3,46.329433,55.0,75.455002
20161230203000,0.0,50.10981,51.816925,51.814999,18.650024,1.264552,1.3,47.08551,55.0,75.455002
20161230204500,0.0,48.849686,51.816925,51.814999,18.352082,1.264552,1.3,46.275429,55.0,75.455002
20161230210000,0.0,50.55986,51.816925,51.814999,18.445344,1.264552,1.3,47.139515,55.0,75.455002
20161230211500,0.0,49.119713,51.816925,51.814999,18.538606,1.268567,1.3,46.275429,55.0,75.455002
20161230213000,0.0,50.379837,51.816925,51.814999,18.538606,1.264552,1.3,47.175518,55.0,75.455002
20161230214500,0.0,49.299728,51.816925,51.814999,18.445344,1.268567,1.3,46.581459,55.0,75.455002
20161230220000,0.0,50.10981,51.816925,51.814999,18.461528,1.268567,1.3,46.923492,55.0,75.455002
20161230221500,0.0,49.299728,51.816925,51.814999,18.36728,1.268567,1.3,46.581459,55.0,75.455002
20161230223000,0.0,50.289829,51.816925,51.814999,18.445344,1.288639,1.3,46.959496,55.0,75.455002
20161230224500,0.0,49.38974,51.816925,51.814999,18.352082,1.288639,1.3,46.581459,55.0,75.455002
20161230230000,0.0,49.839783,51.816925,51.814999,18.25882,1.292654,1.3,47.013504,55.0,75.455002
20161230231500,0.0,49.749775,51.816925,51.814999,18.352082,1.284625,1.3,47.643562,55.0,75.455002
20161230233000,0.0,49.479752,51.816925,51.814999,18.352082,1.284625,1.3,46.707474,55.0,75.455002
20161230234500,0.0,49.749775,51.816925,51.814999,18.445344,1.300682,1.3,47.301529,55.0,75.455002
20161231000000,0.0,49.839783,51.816925,51.814999,18.445344,1.304697,1.3,46.707474,55.0,75.455002
20161231001500,0.0,49.839783,51.816925,51.814999,18.427188,1.284625,1.3,47.08551,55.0,75.455002
20161231003000,0.0,50.289829,51.816925,51.814999,18.427188,1.292654,1.3,46.959496,55.0,75.455002
20161231004500,0.0,49.299728,51.816925,51.814999,18.519464,1.304697,1.3,46.743473,55.0,75.455002
20161231010000,0.0,49.929794,51.816925,51.814999,18.519464,1.304697,1.3,47.013504,55.0,75.455002
20161231011500,0.0,50.019806,54.737114,54.735001,18.427188,1.232437,1.3,46.923492,55.0,73.510002
20161231013000,0.0,48.399643,54.485882,54.485001,18.519464,1.216379,1.3,45.68137,55.0,73.675003
20161231014500,0.0,50.10981,53.581799,53.580002,18.463262,1.236451,1.3,46.959496,55.0,74.279999
20161231020000,0.0,48.759678,53.581799,53.580002,18.463262,1.236451,1.3,45.843384,55.0,74.279999
20161231021500,0.0,49.839783,53.581799,53.580002,18.555045,1.240466,1.3,46.959496,55.0,74.279999
20161231023000,0.0,48.939697,53.581799,53.580002,18.441655,1.24448,1.3,46.833485,55.0,74.279999
20161231024500,0.0,49.839783,53.581799,53.580002,18.623249,1.224408,1.3,46.923492,55.0,74.279999
20161231030000,0.0,49.569756,53.581799,53.580002,18.714046,1.232437,1.3,46.581459,55.0,74.279999
20161231031500,0.0,49.569756,53.581799,53.580002,18.714046,1.224408,1.3,46.617462,55.0,74.279999
20161231033000,0.0,49.929794,53.581799,53.580002,18.922177,1.212365,1.3,46.959496,55.0,74.279999
20161231034500,0.0,49.839783,52.677715,52.68,18.89564,1.232437,1.3,47.013504,55.0,74.879997
20161231040000,0.0,49.38974,52.677715,52.68,18.89564,1.228422,1.3,46.671467,55.0,74.879997
20161231041500,0.0,50.289829,52.677715,52.68,18.89564,1.228422,1.3,47.08551,55.0,74.879997
20161231043000,0.0,49.209724,52.677715,52.68,18.986437,1.224408,1.3,46.455444,55.0,74.879997
20161231044500,0.0,50.199821,52.677715,52.68,18.986437,1.240466,1.3,47.301529,55.0,74.879997
20161231050000,0.0,49.569756,52.677715,52.68,19.197526,1.232437,1.3,46.707474,55.0,74.879997
20161231051500,0.0,50.289829,52.677715,52.68,19.197526,1.224408,1.3,47.139515,55.0,74.879997
20161231053000,0.0,49.479752,52.677715,52.68,19.564488,1.228422,1.3,46.671467,55.0,74.879997
20161231054500,0.0,50.937897,52.677715,52.68,19.564488,1.20835,1.3,47.697571,55.0,74.879997
20161231060000,0.0,49.839783,51.38784,51.389999,19.781,1.264552,1.3,46.833485,55.0,75.739998
20161231061500,0.0,50.757877,51.38784,51.389999,19.781,1.248495,1.3,47.769577,55.0,75.739998
20161231063000,0.0,50.199821,51.38784,51.389999,20.0275,1.248495,1.3,47.175518,55.0,75.739998
20161231064500,0.0,50.66787,51.38784,51.389999,20.185838,1.260538,1.3,47.517551,55.0,75.739998
20161231070000,0.0,50.199821,51.38784,51.389999,20.310074,1.252509,1.3,47.517551,55.0,75.739998
20161231071500,0.0,50.66787,51.38784,51.389999,20.407773,1.252509,1.3,47.607563,55.0,75.739998
20161231073000,0.0,50.55986,51.38784,51.389999,20.505472,1.228422,1.3,47.859589,55.0,75.739998
20161231074500,0.0,50.199821,51.38784,51.389999,20.82905,1.232437,1.3,47.229523,55.0,75.739998
20161231080000,0.0,50.66787,51.38784,51.389999,20.95723,1.228422,1.3,47.859589,55.0,75.739998
20161231081500,0.0,50.757877,51.38784,51.389999,21.08541,1.236451,1.3,47.769577,55.0,75.739998
20161231083000,0.0,50.66787,50.387306,50.384998,21.379816,1.24448,1.3,47.607563,55.0,76.410004
20161231084500,0.0,51.117912,50.387306,50.384998,21.638148,1.228422,1.3,47.9856,55.0,76.410004
20161231090000,0.0,51.477951,49.579674,49.580002,21.831897,1.20835,1.3,48.381638,55.0,76.945
20161231091500,0.0,52.018005,49.579674,49.580002,21.961063,1.212365,1.3,49.047707,55.0,76.945
20161231093000,0.0,52.55806,48.675591,48.674999,22.458092,1.232437,1.3,49.425743,55.0,77.550003
20161231094500,0.0,53.008102,47.578617,47.580002,23.139588,1.204336,1.3,50.055805,55.0,78.279999
20161231100000,0.0,53.566154,47.578617,47.580002,23.452235,1.220393,1.3,50.613861,55.0,78.279999
20161231101500,0.0,53.476151,46.674534,46.674999,23.851565,1.220393,1.3,50.685867,55.0,78.885002
20161231103000,0.0,53.836185,45.963341,45.965,24.706512,1.20835,1.3,51.27993,55.0,79.360001
20161231104500,0.0,53.926193,44.769917,44.77,26.04074,1.224408,1.3,51.729973,55.0,80.154999
20161231110000,0.0,54.19622,44.769917,44.77,26.516978,1.212365,1.3,51.765976,55.0,80.154999
20161231111500,0.0,54.646263,43.865833,43.865002,26.993794,1.228422,1.3,52.234024,55.0,80.754997
20161231113000,0.0,54.646263,43.865833,43.865002,28.033786,1.216379,1.3,52.270027,55.0,80.754997
20161231114500,0.0,54.91629,42.96175,42.959999,28.597863,1.228422,1.3,52.522053,55.0,81.360001
20161231120000,0.0,54.91629,42.96175,42.959999,28.95488,1.228422,1.3,52.900093,55.0,81.360001
20161231121500,0.0,55.096313,42.96175,42.959999,29.238848,1.228422,1.3,53.062107,55.0,81.360001
20161231123000,0.0,55.366337,42.96175,42.959999,29.866845,1.224408,1.3,53.188118,55.0,81.360001
20161231124500,0.0,55.456345,42.96175,42.959999,30.483996,1.220393,1.3,53.260128,55.0,81.360001
20161231130000,0.0,55.456345,42.96175,42.959999,30.812249,1.220393,1.3,53.350136,55.0,81.360001
20161231131500,0.0,55.456345,42.057667,42.060001,30.831306,1.260538,1.3,53.548157,55.0,81.959999
20161231133000,0.0,55.456345,42.057667,42.060001,31.075256,1.228422,1.3,53.638168,55.0,81.959999
20161231134500,0.0,56.014404,42.057667,42.060001,31.245749,1.224408,1.3,53.710175,55.0,81.959999
20161231140000,0.0,55.924393,42.057667,42.060001,31.245749,1.232437,1.3,53.638168,55.0,81.959999
20161231141500,0.0,55.726372,42.057667,42.060001,31.415426,1.228422,1.3,53.710175,55.0,81.959999
20161231143000,0.0,56.104412,42.057667,42.060001,31.40968,1.220393,1.3,53.836185,55.0,81.959999
20161231144500,0.0,55.834385,42.057667,42.060001,31.29884,1.216379,1.3,53.764175,55.0,81.959999
20161231150000,0.0,56.374439,41.250034,41.25,31.324068,1.224408,1.3,54.052208,55.0,82.5
20161231151500,0.0,56.19442,41.250034,41.25,31.488322,1.232437,1.3,53.998199,55.0,82.5
20161231153000,0.0,56.374439,41.250034,41.25,31.602375,1.220393,1.3,54.160217,55.0,82.5
20161231154500,0.0,56.554459,41.250034,41.25,31.459405,1.212365,1.3,54.286232,55.0,82.5
20161231160000,0.0,56.824486,40.2495,40.25,31.76515,1.220393,1.3,54.340233,55.0,83.165001
20161231161500,0.0,56.824486,40.2495,40.25,31.76515,1.228422,1.3,54.502251,55.0,83.165001
20161231163000,0.0,57.094509,40.2495,40.25,31.837128,1.236451,1.3,54.700272,55.0,83.165001
20161231164500,0.0,57.184517,40.2495,40.25,31.76515,1.232437,1.3,54.736275,55.0,83.165001
20161231170000,0.0,57.634563,40.2495,40.25,31.76515,1.224408,1.3,54.9883,55.0,83.165001
20161231171500,0.0,57.832584,40.2495,40.25,31.927925,1.224408,1.3,55.240326,55.0,83.165001
20161231173000,6.88,57.922592,40.2495,40.25,32.000396,1.228422,1.3,55.348335,55.0,83.165001
20161231174500,25.195,57.454548,40.2495,40.25,32.309592,1.224408,1.3,55.06031,55.0,83.165001
20161231180000,25.195,57.184517,40.2495,40.25,32.309592,1.220393,1.3,55.114311,55.0,83.165001
20161231181500,25.195,58.012604,40.2495,40.25,32.309592,1.216379,1.3,55.438347,55.0,83.165001
20161231183000,0.0,55.366337,40.2495,40.25,32.45552,1.224408,1.3,53.296131,55.0,83.165001
20161231184500,0.0,56.19442,39.128414,39.130001,32.45552,1.24448,1.3,53.764175,55.0,83.915001
20161231190000,44.18,55.366337,39.128414,39.130001,32.45552,1.248495,1.3,54.088211,55.0,83.915001
20161231191500,41.724998,58.372639,39.128414,39.130001,32.45552,1.224408,1.3,55.690369,55.0,83.915001
20161231193000,8.175,57.832584,39.128414,39.130001,33.112196,1.240466,1.3,55.348335,55.0,83.915001
20161231194500,10.305,56.734474,39.128414,39.130001,33.258124,1.240466,1.3,54.502251,55.0,83.915001
20161231200000,49.439999,55.456345,37.910877,37.91,33.404052,1.256523,1.3,54.700272,55.0,84.724998
20161231201500,42.689999,57.724571,37.910877,37.91,33.404052,1.28061,1.3,55.690369,55.0,84.724998
20161231203000,4.9,57.922592,37.910877,37.91,32.747376,1.272581,1.3,54.664268,55.0,84.724998
20161231204500,0.0,56.014404,37.910877,37.91,32.747376,1.276596,1.3,53.872189,55.0,84.724998
20161231210000,34.095001,55.366337,37.910877,37.91,32.601448,1.292654,1.3,53.674168,55.0,84.724998
20161231211500,24.555,57.544556,37.910877,37.91,32.601448,1.28061,1.3,55.186317,55.0,84.724998
20161231213000,7.765,57.922592,37.910877,37.91,32.601448,1.272581,1.3,55.186317,55.0,84.724998
20161231214500,0.0,56.014404,37.910877,37.91,32.601448,1.288639,1.3,53.674168,55.0,84.724998
20161231220000,27.139999,55.834385,37.910877,37.91,32.601448,1.284625,1.3,53.674168,55.0,84.724998
20161231221500,23.32,57.634563,37.910877,37.91,32.601448,1.288639,1.3,55.150314,55.0,84.724998
20161231223000,23.32,57.094509,37.910877,37.91,32.601448,1.292654,1.3,54.826286,55.0,84.724998
20161231224500,7.775,55.924393,37.910877,37.91,32.45552,1.292654,1.3,53.926193,55.0,84.724998
20161231230000,0.0,56.374439,37.910877,37.91,32.309592,1.292654,1.3,54.052208,55.0,84.724998
20161231231500,25.254999,58.192619,37.910877,37.91,32.309592,1.288639,1.3,55.47435,55.0,84.724998
20161231233000,41.139999,57.544556,37.910877,37.91,32.309592,1.284625,1.3,55.240326,55.0,84.724998
20161231234500,26.955,57.454548,37.910877,37.91,32.309592,1.284625,1.3,55.47435,55.0,84.724998
20170101000000,0.0,55.924393,37.910877,37.91,32.45552,1.28061,1.3,53.638168,55.0,84.724998
20170101001500,23.985001,58.282631,37.910877,37.91,32.45552,1.28061,1.3,55.312332,55.0,84.724998
20170101003000,35.255001,58.192619,37.910877,37.91,32.747376,1.288639,1.3,55.690369,55.0,84.724998
20170101004500,10.37,58.372639,37.910877,37.91,32.747376,1.28061,1.3,55.600361,55.0,84.724998
20170101010000,0.0,56.374439,37.910877,37.91,32.966268,1.284625,1.3,53.998199,55.0,84.724998
20170101011500,44.32,55.276329,37.910877,37.91,32.966268,1.284625,1.3,53.998199,55.0,84.724998
20170101013000,30.610001,58.012604,37.910877,37.91,33.258124,1.28061,1.3,55.510353,55.0,84.724998
20170101014500,7.25,58.282631,37.910877,37.91,33.258124,1.276596,1.3,55.402344,55.0,84.724998
20170101020000,0.0,56.104412,37.910877,37.91,32.747376,1.276596,1.3,53.764175,55.0,84.724998
20170101021500,48.285,55.546356,37.910877,37.91,32.747376,1.276596,1.3,54.448246,55.0,84.724998
20170101023000,28.385,57.922592,37.910877,37.91,32.747376,1.284625,1.3,55.186317,55.0,84.724998
20170101024500,6.57,57.724571,37.910877,37.91,32.747376,1.28061,1.3,55.186317,55.0,84.724998
20170101030000,0.0,56.374439,37.910877,37.91,32.747376,1.284625,1.3,54.37624,55.0,84.724998
20170101031500,19.24,56.734474,37.910877,37.91,32.747376,1.284625,1.3,54.052208,55.0,84.724998
20170101033000,13.105,57.094509,37.910877,37.91,32.601448,1.292654,1.3,54.502251,55.0,84.724998
20170101034500,10.07,57.36454,37.910877,37.91,32.45552,1.304697,1.3,54.736275,55.0,84.724998
20170101040000,10.07,57.634563,37.910877,37.91,32.45552,1.300682,1.3,55.024303,55.0,84.724998
20170101041500,0.0,56.734474,37.910877,37.91,32.309592,1.300682,1.3,54.340233,55.0,84.724998
20170101043000,0.0,56.554459,37.910877,37.91,32.163664,1.300682,1.3,54.124214,55.0,84.724998
20170101044500,0.0,56.464447,37.910877,37.91,32.0907,1.308711,1.3,53.998199,55.0,84.724998
20170101050000,0.0,55.834385,37.910877,37.91,32.0907,1.308711,1.3,53.998199,55.0,84.724998
20170101051500,0.0,56.914494,37.910877,37.91,32.253475,1.300682,1.3,54.37624,55.0,84.724998
20170101053000,0.0,57.544556,37.910877,37.91,31.944772,1.300682,1.3,54.952297,55.0,84.724998
20170101054500,0.0,57.454548,37.910877,37.91,32.106561,1.308711,1.3,55.186317,55.0,84.724998
20170101060000,19.514999,58.192619,37.910877,37.91,32.253475,1.304697,1.3,55.636368,55.0,84.724998
20170101061500,28.295,56.464447,37.910877,37.91,32.253475,1.300682,1.3,54.502251,55.0,84.724998
20170101063000,0.0,55.726372,37.910877,37.91,32.253475,1.296668,1.3,53.548157,55.0,84.724998
20170101064500,41.34,61.090912,37.910877,37.91,32.253475,1.272581,1.3,57.598564,55.0,84.724998
20170101070000,26.98,57.922592,37.910877,37.91,32.309592,1.292654,1.3,55.240326,55.0,84.724998
20170101071500,5.925,57.832584,37.910877,37.91,32.601448,1.288639,1.3,55.114311,55.0,84.724998
20170101073000,0.0,55.834385,37.910877,37.91,32.747376,1.300682,1.3,53.710175,55.0,84.724998
20170101074500,37.845001,56.19442,37.910877,37.91,32.747376,1.296668,1.3,54.214222,55.0,84.724998
20170101080000,28.934999,57.832584,37.910877,37.91,32.82034,1.292654,1.3,55.402344,55.0,84.724998
20170101081500,9.675,57.832584,37.910877,37.91,32.82034,1.296668,1.3,55.312332,55.0,84.724998
20170101083000,0.0,55.546356,37.910877,37.91,32.966268,1.292654,1.3,54.340233,55.0,84.724998
20170101084500,0.0,56.734474,37.910877,37.91,33.112196,1.284625,1.3,54.37624,55.0,84.724998
20170101090000,0.0,56.464447,37.910877,37.91,33.477016,1.284625,1.3,54.448246,55.0,84.724998
20170101091500,0.0,56.464447,37.910877,37.91,33.768872,1.284625,1.3,54.37624,55.0,84.724998
20170101093000,0.0,56.464447,37.910877,37.91,34.060728,1.276596,1.3,54.340233,55.0,84.724998
20170101094500,0.0,56.464447,37.910877,37.91,34.133692,1.284625,1.3,54.340233,55.0,84.724998
20170101100000,0.0,56.374439,37.910877,37.91,34.27962,1.276596,1.3,54.37624,55.0,84.724998
20170101101500,0.0,56.374439,37.910877,37.91,34.425548,1.284625,1.3,54.37624,55.0,84.724998
20170101103000,0.0,56.734474,37.910877,37.91,34.790368,1.28061,1.3,54.340233,55.0,84.724998
20170101104500,0.0,56.464447,37.910877,37.91,34.936296,1.28061,1.3,54.286232,55.0,84.724998
20170101110000,0.0,56.374439,37.910877,37.91,34.936296,1.288639,1.3,54.250225,55.0,84.724998
20170101111500,27.334999,57.36454,37.910877,37.91,35.082224,1.300682,1.3,54.448246,55.0,84.724998
20170101113000,27.334999,57.184517,37.910877,37.91,34.936296,1.292654,1.3,54.9883,55.0,84.724998
20170101114500,56.93,63.197121,37.545582,37.544998,34.790368,1.360899,1.3,58.516655,55.0,84.970001
20170101120000,94.93,56.644463,45.720428,45.720001,33.7397,1.376957,1.3,54.37624,55.0,79.519997
20170101121500,0.0,56.824486,46.927471,46.924999,33.9148,1.17222,1.3,53.710175,55.0,82.684998
20170101123000,0.0,56.19442,40.972755,40.974998,33.304874,1.224408,1.3,53.872189,55.0,82.684998
20170101124500,25.17,55.834385,40.972755,40.974998,32.628886,1.224408,1.3,53.764175,55.0,82.684998
20170101130000,14.615,57.454548,40.972755,40.974998,32.652635,1.220393,1.3,55.024303,55.0,82.684998
20170101131500,8.785,57.724571,40.972755,40.974998,32.580164,1.216379,1.3,55.150314,55.0,82.684998
20170101133000,0.0,55.924393,40.972755,40.974998,32.747376,1.232437,1.3,53.674168,55.0,82.684998
20170101134500,0.0,55.834385,40.972755,40.974998,31.459405,1.228422,1.3,53.422142,55.0,82.684998
20170101140000,0.0,56.19442,40.972755,40.974998,31.173465,1.224408,1.3,53.962196,55.0,82.684998
20170101141500,0.0,56.374439,40.972755,40.974998,31.189326,1.224408,1.3,53.872189,55.0,82.684998
20170101143000,0.0,57.184517,40.972755,40.974998,31.638041,1.216379,1.3,54.502251,55.0,82.684998
20170101144500,0.0,58.192619,40.14101,40.139999,31.944772,1.220393,1.3,55.312332,55.0,83.239998
20170101150000,26.51,57.454548,40.14101,40.139999,31.944772,1.220393,1.3,55.024303,55.0,83.239998
20170101151500,26.51,56.734474,40.14101,40.139999,32.0907,1.220393,1.3,54.664268,55.0,83.239998
20170101153000,0.0,56.554459,38.947586,38.950001,32.0907,1.252509,1.3,53.962196,55.0,84.035004
20170101154500,41.25,58.822685,38.947586,38.950001,32.163664,1.240466,1.3,56.698471,55.0,84.035004
20170101160000,21.815001,56.824486,38.947586,38.950001,32.163664,1.260538,1.3,54.700272,55.0,84.035004
20170101161500,10.52,57.274529,38.947586,38.950001,32.163664,1.264552,1.3,54.538254,55.0,84.035004
20170101163000,7.11,56.824486,38.947586,38.950001,32.163664,1.268567,1.3,54.502251,55.0,84.035004
20170101164500,0.0,56.284431,38.947586,38.950001,31.944772,1.276596,1.3,53.674168,55.0,84.035004
20170101170000,0.0,56.104412,38.947586,38.950001,31.798844,1.284625,1.3,53.872189,55.0,84.035004
20170101171500,0.0,56.104412,38.947586,38.950001,31.652916,1.284625,1.3,53.836185,55.0,84.035004
20170101173000,0.0,56.104412,38.947586,38.950001,31.275686,1.28061,1.3,53.674168,55.0,84.035004
20170101174500,0.0,56.104412,38.947586,38.950001,30.985802,1.284625,1.3,53.710175,55.0,84.035004
20170101180000,0.0,56.104412,38.947586,38.950001,30.985802,1.28061,1.3,53.764175,55.0,84.035004
20170101181500,0.0,55.924393,38.947586,38.950001,30.84086,1.28061,1.3,53.710175,55.0,84.035004
20170101183000,0.0,56.104412,38.947586,38.950001,30.99624,1.284625,1.3,53.674168,55.0,84.035004
20170101184500,0.0,56.014404,38.947586,38.950001,30.84086,1.276596,1.3,53.710175,55.0,84.035004
20170101190000,0.0,56.014404,38.947586,38.950001,30.84086,1.288639,1.3,53.710175,55.0,84.035004
20170101191500,0.0,56.19442,38.947586,38.950001,30.84086,1.288639,1.3,53.710175,55.0,84.035004
20170101193000,0.0,56.014404,38.947586,38.950001,30.695918,1.28061,1.3,53.710175,55.0,84.035004
20170101194500,0.0,56.014404,38.947586,38.950001,30.623447,1.28061,1.3,53.710175,55.0,84.035004
20170101200000,0.0,55.834385,38.947586,38.950001,30.478505,1.268567,1.3,53.872189,55.0,84.035004
20170101201500,0.0,56.104412,38.947586,38.950001,30.63142,1.276596,1.3,53.872189,55.0,84.035004
20170101203000,0.0,56.374439,38.947586,38.950001,30.63142,1.276596,1.3,54.052208,55.0,84.035004
20170101204500,0.0,56.554459,38.947586,38.950001,30.777348,1.268567,1.3,54.160217,55.0,84.035004
20170101210000,0.0,56.554459,38.947586,38.950001,30.850312,1.272581,1.3,54.37624,55.0,84.035004
20170101211500,0.0,56.734474,38.947586,38.950001,30.850312,1.276596,1.3,54.340233,55.0,84.035004
20170101213000,0.0,56.554459,38.947586,38.950001,31.142168,1.264552,1.3,54.340233,55.0,84.035004
20170101214500,0.0,56.19442,38.947586,38.950001,,1.276596,1.3,54.250225,55.0,84.035004
20170101220000,0.0,56.554459,38.947586,38.950001,31.142168,1.28061,1.3,54.37624,55.0,84.035004
20170101221500,0.0,56.464447,38.947586,38.950001,31.142168,1.28061,1.3,54.052208,55.0,84.035004
20170101223000,0.0,56.284431,38.947586,38.950001,30.99624,1.268567,1.3,53.962196,55.0,84.035004
20170101224500,0.0,56.19442,38.947586,38.950001,30.99624,1.28061,1.3,54.052208,55.0,84.035004
20170101230000,0.0,56.464447,38.947586,38.950001,30.99624,1.288639,1.3,54.052208,55.0,84.035004
20170101231500,0.0,56.464447,38.947586,38.950001,30.99624,1.284625,1.3,54.088211,55.0,84.035004
20170101233000,0.0,56.464447,38.947586,38.950001,30.99624,1.284625,1.3,54.124214,55.0,84.035004
20170101234500,0.0,56.554459,38.947586,38.950001,31.142168,1.28061,1.3,54.052208,55.0,84.035004
20170102000000,0.0,56.644463,38.947586,38.950001,31.142168,1.292654,1.3,54.160217,55.0,84.035004
20170102001500,0.0,56.734474,38.947586,38.950001,31.142168,1.292654,1.3,54.340233,55.0,84.035004
20170102003000,0.0,56.644463,38.947586,38.950001,31.288096,1.276596,1.3,54.088211,55.0,84.035004
20170102004500,0.0,56.374439,38.947586,38.950001,31.434024,1.292654,1.3,54.37624,55.0,84.035004
20170102010000,0.0,56.644463,38.947586,38.950001,31.288096,1.308711,1.3,54.340233,55.0,84.035004
20170102011500,0.0,56.734474,38.947586,38.950001,31.288096,1.288639,1.3,54.37624,55.0,84.035004
20170102013000,0.0,56.824486,39.658985,39.66,31.434024,1.296668,1.3,54.37624,55.0,83.559998
20170102014500,0.0,57.094509,39.658985,39.66,31.434024,1.284625,1.3,54.502251,55.0,83.559998
20170102020000,0.0,56.824486,39.658985,39.66,31.434024,1.324769,1.3,54.538254,55.0,83.559998
20170102021500,0.0,57.454548,39.658985,39.66,31.434024,1.276596,1.3,54.9883,55.0,83.559998
20170102023000,0.0,57.832584,39.658985,39.66,31.652916,1.364914,1.3,55.312332,55.0,83.559998
20170102024500,27.125,57.094509,39.658985,39.66,31.652916,1.268567,1.3,54.862289,55.0,83.559998
20170102030000,20.545,55.636368,39.658985,39.66,31.798844,1.268567,1.3,54.052208,55.0,83.559998
20170102031500,0.0,56.104412,39.658985,39.66,31.944772,1.256523,1.3,53.710175,55.0,83.559998
20170102033000,49.535,56.104412,39.658985,39.66,32.0907,1.24448,1.3,54.826286,55.0,83.559998
20170102034500,29.785,57.922592,39.658985,39.66,32.309592,1.240466,1.3,55.240326,55.0,83.559998
20170102040000,10.92,57.094509,39.658985,39.66,32.45552,1.236451,1.3,54.952297,55.0,83.559998
20170102041500,0.0,55.924393,39.658985,39.66,32.747376,1.240466,1.3,54.052208,55.0,83.559998
20170102043000,33.43,57.544556,39.658985,39.66,33.112196,1.240466,1.3,54.826286,55.0,83.559998
20170102044500,13.73,57.36454,39.658985,39.66,33.404052,1.232437,1.3,54.37624,55.0,83.559998
20170102050000,0.0,55.924393,39.658985,39.66,33.304874,1.224408,1.3,54.340233,55.0,83.559998
20170102051500,0.0,56.374439,39.658985,39.66,33.449816,1.224408,1.3,54.37624,55.0,83.559998
20170102053000,38.82,58.012604,38.851353,38.849998,33.7397,1.232437,1.3,55.564358,55.0,84.099998
20170102054500,13.39,56.824486,38.851353,38.849998,33.957113,1.236451,1.3,54.340233,55.0,84.099998
20170102060000,9.07,56.104412,38.851353,38.849998,34.246997,1.228422,1.3,54.340233,55.0,84.099998
20170102061500,0.0,56.284431,38.851353,38.849998,34.246997,1.224408,1.3,54.286232,55.0,84.099998
20170102063000,0.0,56.914494,38.851353,38.849998,34.536881,1.224408,1.3,54.664268,55.0,84.099998
20170102064500,0.0,56.824486,38.851353,38.849998,34.754294,1.220393,1.3,54.502251,55.0,84.099998
20170102070000,0.0,56.374439,38.851353,38.849998,34.899236,1.224408,1.3,54.37624,55.0,84.099998
20170102071500,0.0,56.374439,38.851353,38.849998,34.899236,1.220393,1.3,54.37624,55.0,84.099998
20170102073000,0.0,56.554459,38.851353,38.849998,35.18912,1.220393,1.3,54.538254,55.0,84.099998
20170102074500,0.0,56.374439,38.851353,38.849998,35.261591,1.212365,1.3,54.37624,55.0,84.099998
20170102080000,0.0,56.734474,38.851353,38.849998,35.406533,1.216379,1.3,54.862289,55.0,84.099998
20170102081500,0.0,56.104412,38.851353,38.849998,35.406533,1.216379,1.3,54.286232,55.0,84.099998
20170102083000,0.0,56.644463,37.947269,37.945,35.841359,1.240466,1.3,54.574257,55.0,84.699997
20170102084500,0.0,56.374439,37.947269,37.945,35.91383,1.252509,1.3,54.340233,55.0,84.699997
20170102090000,0.0,56.824486,37.947269,37.945,36.058772,1.248495,1.3,54.862289,55.0,84.699997
20170102091500,0.0,56.464447,37.947269,37.945,36.058772,1.248495,1.3,54.610264,55.0,84.699997
20170102093000,0.0,56.554459,37.947269,37.945,36.566069,1.240466,1.3,54.664268,55.0,84.699997
20170102094500,0.0,56.644463,37.947269,37.945,36.711011,1.248495,1.3,54.664268,55.0,84.699997
20170102100000,0.0,56.914494,37.947269,37.945,37.000895,1.24448,1.3,55.024303,55.0,84.699997
20170102101500,0.0,57.094509,37.947269,37.945,37.000895,1.252509,1.3,55.240326,55.0,84.699997
20170102103000,0.0,57.184517,37.947269,37.945,37.36325,1.248495,1.3,55.276329,55.0,84.699997
20170102104500,9.72,57.544556,37.947269,37.945,37.508192,1.272581,1.3,55.510353,55.0,84.699997
20170102110000,10.375,56.824486,37.947269,37.945,37.870547,1.256523,1.3,55.150314,55.0,84.699997
20170102111500,24.969999,57.544556,37.947269,37.945,37.870547,1.264552,1.3,55.564358,55.0,84.699997
20170102113000,10.825,57.184517,37.947269,37.945,38.015489,1.276596,1.3,55.150314,55.0,84.699997
20170102114500,30.735001,56.374439,37.947269,37.945,38.160431,1.272581,1.3,55.186317,55.0,84.699997
20170102120000,12.385,56.734474,37.947269,37.945,38.305373,1.268567,1.3,55.06031,55.0,84.699997
20170102121500,12.385,57.36454,37.947269,37.945,38.305373,1.256523,1.3,55.276329,55.0,84.699997
20170102123000,29.934999,56.554459,37.947269,37.945,38.10751,1.248495,1.3,54.9883,55.0,84.699997
20170102124500,27.004999,56.014404,37.947269,37.945,38.036025,1.268567,1.3,54.37624,55.0,84.699997
20170102130000,11.685,57.004501,37.947269,37.945,37.750085,1.256523,1.3,54.826286,55.0,84.699997
20170102131500,11.685,56.554459,37.947269,37.945,37.750085,1.268567,1.3,54.664268,55.0,84.699997
20170102133000,11.685,57.36454,37.947269,37.945,37.595368,1.256523,1.3,55.114311,55.0,84.699997
20170102134500,11.685,56.914494,37.947269,37.945,37.595368,1.252509,1.3,55.024303,55.0,84.699997
20170102140000,11.685,57.454548,37.947269,37.945,38.015489,1.264552,1.3,55.186317,55.0,84.699997
20170102141500,11.685,56.374439,37.947269,37.945,38.015489,1.28061,1.3,54.502251,55.0,84.699997
20170102143000,0.0,56.734474,37.947269,37.945,35.628128,1.268567,1.3,54.502251,55.0,84.699997
20170102144500,0.0,55.456345,37.947269,37.945,35.867896,1.28061,1.3,53.836185,55.0,84.699997
20170102150000,0.0,55.096313,37.947269,37.945,33.314717,1.292654,1.3,53.134113,55.0,84.699997
20170102151500,12.285,60.28083,38.779221,38.779999,33.314717,1.28061,1.3,56.338436,55.0,84.144997
20170102153000,22.65,57.724571,38.779221,38.779999,32.717456,1.320755,1.3,55.186317,55.0,84.144997
20170102154500,29.965,57.832584,38.779221,38.779999,32.746135,1.284625,1.3,55.402344,55.0,84.144997
20170102160000,27.025,58.102612,38.779221,38.779999,33.132732,1.292654,1.3,55.852386,55.0,84.144997
20170102161500,0.0,55.636368,38.779221,38.779999,33.132732,1.292654,1.3,53.764175,55.0,84.144997
20170102163000,39.285,61.0009,38.779221,38.779999,33.708556,1.272581,1.3,57.472549,55.0,84.144997
20170102164500,32.195,57.094509,38.779221,38.779999,33.708556,1.292654,1.3,54.898293,55.0,84.144997
20170102170000,7.485,57.544556,38.779221,38.779999,33.53247,1.292654,1.3,54.952297,55.0,84.144997
20170102171500,0.0,56.374439,38.779221,38.779999,33.53247,1.300682,1.3,54.124214,55.0,84.144997
20170102173000,29.84,61.0009,38.779221,38.779999,33.10356,1.28061,1.3,57.112511,55.0,84.144997
20170102174500,20.455,57.454548,38.779221,38.779999,32.889105,1.292654,1.3,54.790279,55.0,84.144997
20170102180000,15.87,57.004501,38.779221,38.779999,32.603165,1.312726,1.3,54.574257,55.0,84.144997
20170102181500,12.62,57.184517,38.779221,38.779999,32.603165,1.296668,1.3,54.736275,55.0,84.144997
20170102183000,10.125,57.004501,38.779221,38.779999,31.9598,1.292654,1.3,54.37624,55.0,84.144997
20170102184500,0.0,56.014404,38.779221,38.779999,31.67386,1.31674,1.3,53.674168,55.0,84.144997
20170102190000,0.0,56.014404,38.779221,38.779999,31.316435,1.31674,1.3,53.386139,55.0,84.144997
20170102191500,0.0,55.366337,38.779221,38.779999,31.316435,1.31674,1.3,53.008102,55.0,84.144997
20170102193000,0.0,55.186317,38.779221,38.779999,31.117348,1.312726,1.3,52.774078,55.0,84.144997
20170102194500,0.0,54.91629,39.587059,39.584999,30.829436,1.372943,1.3,52.432045,55.0,83.610001
20170102200000,0.0,54.736275,39.587059,39.584999,30.68548,1.372943,1.3,52.234024,55.0,83.610001
20170102201500,0.0,54.466248,39.587059,39.584999,30.68548,1.397029,1.3,51.891991,55.0,83.610001
20170102203000,0.0,54.19622,40.394897,40.395,30.181634,1.368928,1.3,51.945995,55.0,83.07
20170102204500,0.0,54.19622,40.394897,40.395,29.893722,1.384986,1.3,51.729973,55.0,83.07
20170102210000,0.0,54.106209,40.394897,40.395,29.533832,1.380971,1.3,51.639965,55.0,83.07
20170102211500,0.0,53.926193,40.394897,40.395,29.533832,1.384986,1.3,51.351936,55.0,83.07
20170102213000,0.0,53.656166,40.394897,40.395,28.600005,1.384986,1.3,51.477951,55.0,83.07
20170102214500,0.0,53.566154,41.395638,41.395,28.52614,1.364914,1.3,51.099911,55.0,82.404999
20170102220000,0.0,53.566154,41.395638,41.395,27.81367,1.360899,1.3,50.847885,55.0,82.404999
20170102221500,0.0,53.188118,41.395638,41.395,27.81367,1.35287,1.3,50.937897,55.0,82.404999
20170102223000,0.0,53.098114,41.395638,41.395,27.313275,1.356885,1.3,50.937897,55.0,82.404999
20170102224500,0.0,53.188118,41.395638,41.395,27.230536,1.360899,1.3,50.685867,55.0,82.404999
20170102230000,0.0,53.098114,41.395638,41.395,26.942624,1.360899,1.3,50.523853,55.0,82.404999
20170102231500,0.0,52.918091,41.395638,41.395,26.942624,1.376957,1.3,50.433846,55.0,82.404999
20170102233000,0.0,53.476151,41.395638,41.395,26.654712,1.372943,1.3,50.523853,55.0,82.404999
20170102234500,0.0,53.098114,41.395638,41.395,26.582734,1.368928,1.3,50.523853,55.0,82.404999
20170103000000,0.0,53.098114,41.395638,41.395,26.565071,1.368928,1.3,50.397842,55.0,82.404999
20170103001500,0.0,52.648064,41.395638,41.395,26.565071,1.368928,1.3,50.307831,55.0,82.404999
20170103003000,0.0,53.368137,41.395638,41.395,26.00691,1.360899,1.3,50.901894,55.0,82.404999
20170103004500,0.0,53.476151,41.395638,41.395,25.934932,1.364914,1.3,50.901894,55.0,82.404999
20170103010000,0.0,53.476151,41.395638,41.395,25.912832,1.364914,1.3,50.739876,55.0,82.404999
20170103011500,0.0,53.368137,41.395638,41.395,25.912832,1.360899,1.3,50.739876,55.0,82.404999
20170103013000,0.0,52.828083,41.395638,41.395,25.359108,1.356885,1.3,50.649864,55.0,82.404999
20170103014500,0.0,52.648064,41.395638,41.395,25.478006,1.35287,1.3,50.397842,55.0,82.404999
20170103020000,0.0,52.918091,42.396378,42.395,25.28713,1.389,1.3,50.361839,55.0,81.735001
20170103021500,0.0,52.738075,42.396378,42.395,25.28713,1.384986,1.3,50.055805,55.0,81.735001
20170103023000,0.0,52.55806,42.396378,42.395,24.999218,1.368928,1.3,50.019806,55.0,81.735001
20170103024500,0.0,52.378036,42.396378,42.395,24.855262,1.372943,1.3,49.731773,55.0,81.735001
20170103030000,0.0,52.468048,42.396378,42.395,24.711306,1.380971,1.3,49.605759,55.0,81.735001
20170103031500,0.0,52.018005,42.396378,42.395,24.711306,1.389,1.3,49.731773,55.0,81.735001
20170103033000,0.0,52.288033,42.396378,42.395,24.20746,1.384986,1.3,49.515751,55.0,81.735001
20170103034500,0.0,52.378036,42.396378,42.395,24.063504,1.380971,1.3,49.731773,55.0,81.735001
20170103040000,0.0,52.468048,42.396378,42.395,24.063504,1.376957,1.3,49.551758,55.0,81.735001
20170103041500,0.0,51.927994,43.204216,43.205002,24.063504,1.393015,1.3,49.38974,55.0,81.195
20170103043000,0.0,52.018005,43.204216,43.205002,23.84757,1.368928,1.3,49.38974,55.0,81.195
20170103044500,0.0,52.018005,43.204216,43.205002,23.703614,1.368928,1.3,49.263725,55.0,81.195
20170103050000,0.0,52.018005,43.204216,43.205002,23.415702,1.372943,1.3,49.227722,55.0,81.195
20170103051500,0.0,51.837986,43.204216,43.205002,23.415702,1.376957,1.3,49.137718,55.0,81.195
20170103053000,0.0,52.018005,43.204216,43.205002,23.199768,1.376957,1.3,49.173717,55.0,81.195
20170103054500,0.0,51.747978,43.204216,43.205002,23.199768,1.384986,1.3,49.173717,55.0,81.195
20170103060000,0.0,51.927994,43.915615,43.915001,22.911856,1.376957,1.3,49.011703,55.0,80.724998
20170103061500,0.0,52.018005,43.915615,43.915001,22.911856,1.368928,1.3,49.173717,55.0,80.724998
20170103063000,0.0,52.108009,43.915615,43.915001,22.695922,1.372943,1.3,49.38974,55.0,80.724998
20170103064500,0.0,52.198021,43.915615,43.915001,22.796579,1.368928,1.3,49.767776,55.0,80.724998
20170103070000,0.0,52.378036,43.915615,43.915001,22.506695,1.368928,1.3,49.731773,55.0,80.724998
20170103071500,0.0,52.378036,43.915615,43.915001,22.506695,1.336812,1.3,49.893791,55.0,80.724998
20170103073000,0.0,52.108009,43.915615,43.915001,22.897236,1.328784,1.3,49.731773,55.0,80.724998
20170103074500,0.0,52.828083,43.915615,43.915001,22.9702,1.320755,1.3,49.929794,55.0,80.724998
20170103080000,0.0,52.468048,43.915615,43.915001,23.116128,1.328784,1.3,50.055805,55.0,80.724998
20170103081500,0.0,52.828083,43.915615,43.915001,23.116128,1.31674,1.3,50.397842,55.0,80.724998
20170103083000,0.0,53.188118,43.915615,43.915001,23.772804,1.308711,1.3,50.685867,55.0,80.724998
20170103084500,0.0,53.656166,43.915615,43.915001,24.06466,1.308711,1.3,51.189919,55.0,80.724998
20170103090000,0.0,53.188118,44.819904,44.82,24.867264,1.364914,1.3,50.901894,55.0,80.120003
20170103091500,0.0,57.36454,44.819904,44.82,24.867264,1.356885,1.3,54.37624,55.0,80.120003
20170103093000,0.0,56.374439,44.819904,44.82,25.596904,1.35287,1.3,53.800179,55.0,80.120003
20170103094500,0.0,55.276329,44.819904,44.82,26.25358,1.35287,1.3,52.846085,55.0,80.120003
20170103100000,0.0,54.91629,44.819904,44.82,26.927426,1.344841,1.3,52.846085,55.0,80.120003
20170103101500,0.0,54.19622,44.819904,44.82,26.927426,1.340827,1.3,52.108009,55.0,80.120003
20170103103000,0.0,54.556259,44.819904,44.82,28.382184,1.31674,1.3,52.522053,55.0,80.120003
20170103104500,0.0,54.19622,44.819904,44.82,28.88603,1.312726,1.3,52.234024,55.0,80.120003
20170103110000,0.0,54.19622,44.819904,44.82,30.043679,1.300682,1.3,52.396042,55.0,80.120003
20170103111500,0.0,54.19622,44.819904,44.82,30.043679,1.300682,1.3,52.234024,55.0,80.120003
20170103113000,0.0,53.746178,44.819904,44.82,31.030495,1.312726,1.3,52.072006,55.0,80.120003
20170103114500,0.0,53.746178,44.819904,44.82,31.276825,1.296668,1.3,52.018005,55.0,80.120003
20170103120000,0.0,53.476151,44.819904,44.82,30.941976,1.328784,1.3,51.855988,55.0,80.120003
20170103121500,0.0,53.476151,44.819904,44.82,30.941976,1.344841,1.3,52.072006,55.0,80.120003
20170103123000,0.0,53.368137,44.819904,44.82,30.778691,1.344841,1.3,51.855988,55.0,80.120003
20170103124500,0.0,53.476151,44.819904,44.82,30.497426,1.360899,1.3,51.855988,55.0,80.120003
20170103130000,0.0,54.19622,44.819904,44.82,30.565375,1.348856,1.3,52.270027,55.0,80.120003
20170103131500,0.0,54.19622,44.819904,44.82,32.257572,1.344841,1.3,52.360039,55.0,80.120003
20170103133000,0.0,54.286232,44.819904,44.82,31.364698,1.340827,1.3,52.55806,55.0,80.120003
20170103134500,0.0,54.19622,44.819904,44.82,31.180724,1.336812,1.3,52.30603,55.0,80.120003
20170103140000,0.0,54.286232,44.819904,44.82,31.304875,1.336812,1.3,52.432045,55.0,80.120003
20170103141500,0.0,54.016201,44.819904,44.82,31.304875,1.356885,1.3,52.30603,55.0,80.120003
20170103143000,0.0,53.836185,44.819904,44.82,30.21713,1.372943,1.3,52.234024,55.0,80.120003
20170103144500,0.0,53.746178,44.819904,44.82,30.21713,1.360899,1.3,52.144012,55.0,80.120003
20170103150000,0.0,53.656166,44.819904,44.82,30.59691,1.368928,1.3,51.982002,55.0,80.120003
20170103151500,0.0,53.836185,44.819904,44.82,30.59691,1.372943,1.3,52.108009,55.0,80.120003
20170103153000,0.0,54.19622,44.819904,44.82,30.714244,1.384986,1.3,52.180019,55.0,80.120003
20170103154500,0.0,54.106209,44.819904,44.82,30.714244,1.380971,1.3,52.360039,55.0,80.120003
20170103160000,0.0,54.19622,44.819904,44.82,30.538243,1.360899,1.3,52.396042,55.0,80.120003
20170103161500,0.0,54.286232,44.819904,44.82,30.538243,1.356885,1.3,52.30603,55.0,80.120003
20170103163000,0.0,54.556259,44.819904,44.82,30.75008,1.348856,1.3,52.522053,55.0,80.120003
20170103164500,0.0,54.646263,44.819904,44.82,30.628802,1.356885,1.3,52.396042,55.0,80.120003
20170103170000,0.0,54.466248,44.819904,44.82,30.565375,1.348856,1.3,52.30603,55.0,80.120003
20170103171500,0.0,54.646263,44.819904,44.82,30.565375,1.344841,1.3,52.396042,55.0,80.120003
20170103173000,0.0,55.006302,44.819904,44.82,30.50664,1.328784,1.3,52.270027,55.0,80.120003
20170103174500,0.0,54.556259,44.819904,44.82,30.356853,1.324769,1.3,52.234024,55.0,80.120003
20170103180000,0.0,54.91629,44.819904,44.82,30.108058,1.31674,1.3,52.396042,55.0,80.120003
20170103181500,0.0,54.646263,44.819904,44.82,30.108058,1.308711,1.3,52.396042,55.0,80.120003
20170103183000,0.0,54.646263,44.819904,44.82,29.869208,1.300682,1.3,52.072006,55.0,80.120003
20170103184500,0.0,54.556259,44.819904,44.82,29.601016,1.308711,1.3,52.144012,55.0,80.120003
20170103190000,0.0,54.556259,44.819904,44.82,29.44244,1.300682,1.3,52.180019,55.0,80.120003
20170103191500,0.0,54.286232,44.819904,44.82,29.44244,1.300682,1.3,51.891991,55.0,80.120003
20170103193000,0.0,54.37624,44.819904,44.82,28.844023,1.304697,1.3,51.855988,55.0,80.120003
20170103194500,0.0,54.466248,44.819904,44.82,28.92496,1.300682,1.3,51.855988,55.0,80.120003
20170103200000,0.0,54.016201,44.819904,44.82,28.3728,1.304697,1.3,51.69397,55.0,80.120003
20170103201500,0.0,54.19622,43.915821,43.915001,28.3728,1.200321,1.3,51.531956,55.0,81.324997
20170103203000,0.0,53.656166,43.011738,43.009998,28.031729,1.288639,1.3,51.603962,55.0,81.324997
20170103204500,0.0,54.016201,43.011738,43.009998,27.82319,1.300682,1.3,51.729973,55.0,81.324997
20170103210000,0.0,54.286232,43.011738,43.009998,27.197573,1.320755,1.3,51.729973,55.0,81.324997
20170103211500,0.0,53.836185,43.011738,43.009998,27.197573,1.324769,1.3,51.315933,55.0,81.324997
20170103213000,0.0,53.27813,43.011738,43.009998,,1.340827,1.3,51.153915,55.0,81.324997
20170103214500,0.0,53.476151,43.011738,43.009998,,1.360899,1.3,50.9739,55.0,81.324997
20170103220000,0.0,53.188118,43.011738,43.009998,,1.356885,1.3,50.739876,55.0,81.324997
20170103221500,0.0,53.098114,43.011738,43.009998,26.423648,1.380971,1.3,50.739876,55.0,81.324997
20170103223000,0.0,52.918091,43.916027,43.915001,25.793594,1.368928,1.3,50.55986,55.0,80.724998
20170103224500,0.0,52.828083,43.916027,43.915001,25.636905,1.376957,1.3,50.433846,55.0,80.724998
20170103230000,0.0,52.738075,43.916027,43.915001,25.566406,1.31674,1.3,50.433846,55.0,80.724998
20170103231500,0.0,52.738075,43.916027,43.915001,25.566406,1.31674,1.3,50.361839,55.0,80.724998
20170103233000,0.0,53.008102,43.916027,43.915001,25.16354,1.332798,1.3,50.397842,55.0,80.724998
20170103234500,0.0,52.468048,43.916027,43.915001,24.81351,1.324769,1.3,50.019806,55.0,80.724998
20170104000000,0.0,52.468048,43.916027,43.915001,24.533486,1.332798,1.3,50.055805,55.0,80.724998
20170104001500,0.0,52.288033,43.916027,43.915001,24.533486,1.328784,1.3,49.857788,55.0,80.724998
20170104003000,0.0,52.018005,43.916027,43.915001,24.78376,1.324769,1.3,49.677769,55.0,80.724998
20170104004500,0.0,52.468048,43.916027,43.915001,24.80093,1.340827,1.3,49.731773,55.0,80.724998
20170104010000,0.0,52.378036,43.916027,43.915001,24.694272,1.344841,1.3,49.605759,55.0,80.724998
20170104011500,0.0,51.567955,49.30735,49.305,24.694272,1.224408,1.3,49.047707,55.0,77.129997
20170104013000,0.0,51.657967,49.008316,49.009998,24.572416,1.176234,1.3,48.957695,55.0,77.330002
20170104014500,0.0,52.108009,49.008316,49.009998,24.572416,1.220393,1.3,49.227722,55.0,77.330002
20170104020000,0.0,51.747978,47.911343,47.91,24.572416,1.228422,1.3,49.047707,55.0,78.059998
20170104021500,0.0,51.747978,47.911343,47.91,24.572416,1.224408,1.3,49.011703,55.0,78.059998
20170104023000,0.0,51.747978,47.911343,47.91,24.43832,1.224408,1.3,48.957695,55.0,78.059998
20170104024500,0.0,51.837986,47.911343,47.91,24.304224,1.220393,1.3,49.011703,55.0,78.059998
