PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170104030000,0.0,51.657967,47.911343,47.91,24.221485,1.216379,1.3,48.66967,55.0,78.059998
20170104031500,0.0,51.387939,47.911343,47.91,24.221485,1.220393,1.3,48.705673,55.0,78.059998
20170104033000,0.0,51.747978,47.911343,47.91,24.067754,1.224408,1.3,48.705673,55.0,78.059998
20170104034500,0.0,52.018005,47.007259,47.005001,23.931686,1.236451,1.3,48.831684,55.0,78.660004
20170104040000,0.0,51.657967,47.007259,47.005001,23.795618,1.240466,1.3,48.957695,55.0,78.660004
20170104041500,0.0,51.657967,47.007259,47.005001,23.795618,1.232437,1.3,49.047707,55.0,78.660004
20170104043000,0.0,51.837986,47.007259,47.005001,23.727584,1.248495,1.3,49.173717,55.0,78.660004
20170104044500,0.0,51.747978,47.007259,47.005001,23.795618,1.24448,1.3,49.011703,55.0,78.660004
20170104050000,0.0,51.747978,47.007259,47.005001,23.795618,1.236451,1.3,49.173717,55.0,78.660004
20170104051500,0.0,52.018005,47.007259,47.005001,23.795618,1.24448,1.3,49.173717,55.0,78.660004
20170104053000,0.0,51.927994,47.007259,47.005001,23.795618,1.232437,1.3,49.137718,55.0,78.660004
20170104054500,0.0,51.477951,47.007259,47.005001,23.727584,1.240466,1.3,49.047707,55.0,78.660004
20170104060000,0.0,51.747978,47.007259,47.005001,23.591516,1.324769,1.3,48.705673,55.0,78.660004
20170104061500,0.0,51.657967,47.007259,47.005001,23.591516,1.304697,1.3,49.011703,55.0,78.660004
20170104063000,0.0,51.747978,47.007259,47.005001,23.567444,1.268567,1.3,49.047707,55.0,78.660004
20170104064500,0.0,51.657967,47.007259,47.005001,23.567444,1.300682,1.3,49.047707,55.0,78.660004
20170104070000,0.0,51.567955,47.007259,47.005001,23.43039,1.312726,1.3,48.885689,55.0,78.660004
20170104071500,0.0,51.657967,47.007259,47.005001,23.43039,1.308711,1.3,48.957695,55.0,78.660004
20170104073000,0.0,51.657967,47.007259,47.005001,23.5414,1.31674,1.3,48.885689,55.0,78.660004
20170104074500,0.0,51.567955,47.007259,47.005001,23.40336,1.31674,1.3,49.047707,55.0,78.660004
20170104080000,0.0,51.567955,47.007259,47.005001,23.33434,1.31674,1.3,48.795681,55.0,78.660004
20170104081500,0.0,51.837986,47.007259,47.005001,23.33434,1.31674,1.3,49.047707,55.0,78.660004
20170104083000,0.0,51.747978,47.007259,47.005001,23.443871,1.308711,1.3,48.957695,55.0,78.660004
20170104084500,0.0,52.468048,47.007259,47.005001,23.443871,1.31674,1.3,49.731773,55.0,78.660004
20170104090000,0.0,53.098114,47.007259,47.005001,23.791436,1.324769,1.3,50.55986,55.0,78.660004
20170104091500,0.0,54.19622,47.007259,47.005001,23.791436,1.276596,1.3,51.405941,55.0,78.660004
20170104093000,0.0,54.286232,47.007259,47.005001,24.184187,1.296668,1.3,51.729973,55.0,78.660004
20170104094500,0.0,54.19622,47.007259,47.005001,24.203822,1.296668,1.3,51.351936,55.0,78.660004
20170104100000,0.0,54.286232,47.007259,47.005001,23.910079,1.268567,1.3,51.639965,55.0,78.660004
20170104101500,0.0,54.286232,47.007259,47.005001,23.910079,1.260538,1.3,51.405941,55.0,78.660004
20170104103000,0.0,54.19622,47.007259,47.005001,24.02454,1.272581,1.3,51.405941,55.0,78.660004
20170104104500,0.0,54.286232,47.007259,47.005001,24.02454,1.272581,1.3,51.69397,55.0,78.660004
20170104110000,0.0,54.91629,47.007259,47.005001,24.30062,1.260538,1.3,51.945995,55.0,78.660004
20170104111500,0.0,54.556259,47.007259,47.005001,24.30062,1.248495,1.3,52.234024,55.0,78.660004
20170104113000,0.0,54.016201,47.007259,47.005001,24.896895,1.276596,1.3,51.405941,55.0,78.660004
20170104114500,0.0,54.646263,47.007259,47.005001,24.916445,1.240466,1.3,51.945995,55.0,78.660004
20170104120000,0.0,54.556259,47.007259,47.005001,25.124814,1.248495,1.3,52.072006,55.0,78.660004
20170104121500,0.0,54.286232,47.007259,47.005001,25.12308,1.260538,1.3,52.018005,55.0,78.660004
20170104123000,0.0,54.556259,47.007259,47.005001,25.054961,1.268567,1.3,51.69397,55.0,78.660004
20170104124500,0.0,54.106209,47.007259,47.005001,25.31535,1.296668,1.3,51.567955,55.0,78.660004
20170104130000,0.0,54.19622,47.007259,47.005001,25.301376,1.292654,1.3,51.729973,55.0,78.660004
20170104131500,0.0,54.556259,47.007259,47.005001,25.301376,1.312726,1.3,51.765976,55.0,78.660004
20170104133000,0.0,54.466248,47.007259,47.005001,25.019125,1.312726,1.3,51.765976,55.0,78.660004
20170104134500,0.0,54.19622,47.007259,47.005001,24.944104,1.328784,1.3,51.945995,55.0,78.660004
20170104140000,0.0,54.286232,47.007259,47.005001,25.4505,1.332798,1.3,51.405941,55.0,78.660004
20170104141500,0.0,54.37624,47.007259,47.005001,25.4505,1.304697,1.3,51.567955,55.0,78.660004
20170104143000,0.0,54.466248,47.007259,47.005001,25.212126,1.348856,1.3,51.729973,55.0,78.660004
20170104144500,0.0,54.106209,47.007259,47.005001,25.071043,1.364914,1.3,51.603962,55.0,78.660004
20170104150000,0.0,54.466248,47.007259,47.005001,25.15198,1.384986,1.3,51.729973,55.0,78.660004
20170104151500,0.0,53.926193,47.007259,47.005001,25.15198,1.380971,1.3,51.405941,55.0,78.660004
20170104153000,0.0,54.37624,47.959774,47.959999,24.75248,1.372943,1.3,51.225922,55.0,78.025002
20170104154500,0.0,54.19622,47.959774,47.959999,24.75248,1.376957,1.3,51.405941,55.0,78.025002
20170104160000,0.0,53.746178,47.959774,47.959999,24.63416,1.364914,1.3,50.9739,55.0,78.025002
20170104161500,0.0,54.736275,47.959774,47.959999,24.63416,1.376957,1.3,51.603962,55.0,78.025002
20170104163000,0.0,54.37624,47.959774,47.959999,24.084873,1.380971,1.3,51.351936,55.0,78.025002
20170104164500,0.0,54.646263,47.959774,47.959999,23.850205,1.368928,1.3,51.729973,55.0,78.025002
20170104170000,0.0,54.286232,48.864063,48.865002,23.850205,1.393015,1.3,51.225922,55.0,77.425003
20170104171500,0.0,54.19622,49.575462,49.575001,23.850205,1.364914,1.3,50.901894,55.0,76.949997
20170104173000,0.0,54.286232,49.575462,49.575001,23.322202,1.324769,1.3,51.153915,55.0,76.949997
20170104174500,0.0,54.106209,49.575462,49.575001,23.03684,1.340827,1.3,50.55986,55.0,76.949997
20170104180000,0.0,54.286232,49.575462,49.575001,22.863882,1.328784,1.3,50.739876,55.0,76.949997
20170104181500,0.0,53.746178,49.575462,49.575001,22.863882,1.332798,1.3,50.811882,55.0,76.949997
20170104183000,0.0,53.476151,49.575462,49.575001,22.563815,1.328784,1.3,50.523853,55.0,76.949997
20170104184500,0.0,54.19622,49.575462,49.575001,22.442537,1.336812,1.3,50.739876,55.0,76.949997
20170104190000,0.0,53.476151,49.575462,49.575001,22.018064,1.324769,1.3,50.361839,55.0,76.949997
20170104191500,0.0,53.27813,49.575462,49.575001,22.018064,1.336812,1.3,49.983799,55.0,76.949997
20170104193000,0.0,53.27813,49.575462,49.575001,21.581844,1.336812,1.3,50.055805,55.0,76.949997
20170104194500,0.0,52.738075,49.575462,49.575001,21.568125,1.332798,1.3,49.551758,55.0,76.949997
20170104200000,0.0,52.648064,49.575462,49.575001,21.428198,1.336812,1.3,49.731773,55.0,76.949997
20170104201500,0.0,53.27813,49.575462,49.575001,21.428198,1.328784,1.3,49.677769,55.0,76.949997
20170104203000,0.0,53.27813,49.575462,49.575001,21.096494,1.340827,1.3,49.731773,55.0,76.949997
20170104204500,0.0,53.188118,49.575462,49.575001,20.971272,1.348856,1.3,49.731773,55.0,76.949997
20170104210000,0.0,53.476151,49.575462,49.575001,20.84605,1.344841,1.3,49.731773,55.0,76.949997
20170104211500,0.0,52.918091,49.575462,49.575001,20.84605,1.344841,1.3,49.227722,55.0,76.949997
20170104213000,0.0,52.738075,49.575462,49.575001,20.505472,1.340827,1.3,49.173717,55.0,76.949997
20170104214500,0.0,53.368137,49.575462,49.575001,20.41238,1.348856,1.3,49.677769,55.0,76.949997
20170104220000,0.0,52.378036,49.575462,49.575001,20.157992,1.344841,1.3,49.047707,55.0,76.949997
20170104221500,0.0,52.738075,49.575462,49.575001,20.157992,1.348856,1.3,49.227722,55.0,76.949997
20170104223000,0.0,53.188118,49.575462,49.575001,19.894407,1.340827,1.3,49.353737,55.0,76.949997
20170104224500,0.0,52.378036,49.575462,49.575001,19.894407,1.344841,1.3,49.047707,55.0,76.949997
20170104230000,0.0,53.188118,49.575462,49.575001,19.855052,1.348856,1.3,49.173717,55.0,76.949997
20170104231500,0.0,52.288033,49.575462,49.575001,19.855052,1.336812,1.3,48.795681,55.0,76.949997
20170104233000,0.0,52.918091,49.575462,49.575001,19.48588,1.348856,1.3,49.137718,55.0,76.949997
20170104234500,0.0,53.188118,49.575462,49.575001,19.440116,1.336812,1.3,49.173717,55.0,76.949997
20170105000000,0.0,52.108009,49.575462,49.575001,19.307992,1.344841,1.3,48.633663,55.0,76.949997
20170105001500,0.0,52.648064,49.575462,49.575001,19.192715,1.336812,1.3,49.011703,55.0,76.949997
20170105003000,0.0,52.738075,49.575462,49.575001,18.873336,1.344841,1.3,49.047707,55.0,76.949997
20170105004500,0.0,51.657967,49.575462,49.575001,18.873336,1.340827,1.3,48.66967,55.0,76.949997
20170105010000,0.0,53.008102,49.575462,49.575001,18.953287,1.332798,1.3,49.173717,55.0,76.949997
20170105011500,0.0,53.098114,49.575462,49.575001,18.953287,1.344841,1.3,49.047707,55.0,76.949997
20170105013000,0.0,52.468048,49.575462,49.575001,18.829136,1.348856,1.3,48.453648,55.0,76.949997
20170105014500,0.0,52.828083,49.575462,49.575001,18.693068,1.340827,1.3,49.227722,55.0,76.949997
20170105020000,0.0,52.378036,49.575462,49.575001,18.693068,1.344841,1.3,48.705673,55.0,76.949997
20170105021500,0.0,52.378036,49.575462,49.575001,18.693068,1.328784,1.3,48.66967,55.0,76.949997
20170105023000,0.0,52.468048,49.575462,49.575001,18.290865,1.348856,1.3,48.831684,55.0,76.949997
20170105024500,0.0,52.648064,49.575462,49.575001,18.3649,1.336812,1.3,49.047707,55.0,76.949997
20170105030000,0.0,52.288033,49.575462,49.575001,18.22686,1.340827,1.3,48.633663,55.0,76.949997
20170105031500,0.0,53.27813,49.575462,49.575001,18.22686,1.332798,1.3,49.38974,55.0,76.949997
20170105033000,0.0,52.55806,49.575462,49.575001,18.722988,1.336812,1.3,49.011703,55.0,76.949997
20170105034500,0.0,53.566154,49.575462,49.575001,19.080498,1.328784,1.3,49.731773,55.0,76.949997
20170105040000,0.0,53.188118,49.575462,49.575001,19.432993,1.328784,1.3,49.515751,55.0,76.949997
20170105041500,0.0,52.468048,49.575462,49.575001,19.432993,1.332798,1.3,49.08371,55.0,76.949997
20170105043000,0.0,53.188118,49.575462,49.575001,19.773078,1.328784,1.3,49.515751,55.0,76.949997
20170105044500,0.0,52.738075,49.575462,49.575001,19.843084,1.328784,1.3,49.263725,55.0,76.949997
20170105050000,0.0,53.566154,49.575462,49.575001,20.037734,1.332798,1.3,49.731773,55.0,76.949997
20170105051500,0.0,53.098114,49.575462,49.575001,19.95236,1.324769,1.3,49.38974,55.0,76.949997
20170105053000,0.0,52.738075,49.575462,49.575001,19.67628,1.336812,1.3,49.173717,55.0,76.949997
20170105054500,0.0,53.188118,49.575462,49.575001,19.60726,1.332798,1.3,49.515751,55.0,76.949997
20170105060000,0.0,52.828083,49.575462,49.575001,19.60726,1.328784,1.3,49.047707,55.0,76.949997
20170105061500,0.0,51.747978,49.575462,49.575001,19.60726,1.332798,1.3,48.29163,55.0,76.949997
20170105063000,0.0,52.468048,49.575462,49.575001,19.19314,1.328784,1.3,49.047707,55.0,76.949997
20170105064500,0.0,52.468048,49.575462,49.575001,19.064552,1.324769,1.3,48.831684,55.0,76.949997
20170105070000,0.0,52.108009,49.575462,49.575001,19.064552,1.332798,1.3,48.237625,55.0,76.949997
20170105071500,0.0,52.55806,49.575462,49.575001,19.064552,1.324769,1.3,49.047707,55.0,76.949997
20170105073000,0.0,52.55806,49.575462,49.575001,19.143024,1.324769,1.3,48.957695,55.0,76.949997
20170105074500,0.0,52.468048,49.575462,49.575001,19.221496,1.324769,1.3,48.957695,55.0,76.949997
20170105080000,0.0,53.008102,49.575462,49.575001,19.37096,1.312726,1.3,49.479752,55.0,76.949997
20170105081500,0.0,52.378036,49.575462,49.575001,19.654928,1.324769,1.3,49.047707,55.0,76.949997
20170105083000,0.0,52.468048,49.575462,49.575001,20.151872,1.31674,1.3,49.173717,55.0,76.949997
20170105084500,0.0,52.828083,49.575462,49.575001,20.648816,1.320755,1.3,49.605759,55.0,76.949997
20170105090000,0.0,53.188118,49.575462,49.575001,20.932784,1.312726,1.3,49.677769,55.0,76.949997
20170105091500,0.0,53.656166,49.575462,49.575001,21.124969,1.320755,1.3,50.235825,55.0,76.949997
20170105093000,0.0,53.476151,49.575462,49.575001,21.75946,1.308711,1.3,50.649864,55.0,76.949997
20170105094500,0.0,53.746178,49.575462,49.575001,22.46445,1.308711,1.3,51.027901,55.0,76.949997
20170105100000,0.0,54.646263,49.575462,49.575001,22.783336,1.292654,1.3,51.405941,55.0,76.949997
20170105101500,0.0,54.91629,49.575462,49.575001,23.133366,1.284625,1.3,51.855988,55.0,76.949997
20170105103000,0.0,54.646263,49.575462,49.575001,24.393474,1.268567,1.3,52.018005,55.0,76.949997
20170105104500,0.0,55.276329,49.575462,49.575001,25.19788,1.256523,1.3,52.432045,55.0,76.949997
20170105110000,0.0,55.276329,49.575462,49.575001,25.417673,1.248495,1.3,52.594059,55.0,76.949997
20170105111500,0.0,55.366337,49.575462,49.575001,25.760308,1.252509,1.3,52.522053,55.0,76.949997
20170105113000,0.0,55.924393,49.575462,49.575001,26.247715,1.228422,1.3,53.098114,55.0,76.949997
20170105114500,0.0,55.546356,49.575462,49.575001,26.852048,1.212365,1.3,52.936096,55.0,76.949997
20170105120000,0.0,57.184517,48.574928,48.575001,27.046205,1.236451,1.3,54.37624,55.0,77.614998
20170105121500,0.0,56.464447,48.574928,48.575001,27.312425,1.24448,1.3,53.764175,55.0,77.614998
20170105123000,0.0,55.366337,48.574928,48.575001,27.763928,1.232437,1.3,52.396042,55.0,77.614998
20170105124500,0.0,57.274529,48.574928,48.575001,28.377305,1.224408,1.3,54.412243,55.0,77.614998
20170105130000,0.0,55.726372,48.574928,48.575001,28.622734,1.224408,1.3,53.062107,55.0,77.614998
20170105131500,0.0,58.282631,48.574928,48.575001,28.927816,1.212365,1.3,54.862289,55.0,77.614998
20170105133000,0.0,56.104412,47.670845,47.669998,29.517937,1.232437,1.3,53.674168,55.0,78.220001
20170105134500,0.0,56.104412,47.670845,47.669998,30.071984,1.228422,1.3,53.548157,55.0,78.220001
20170105140000,0.0,56.374439,47.670845,47.669998,30.13706,1.212365,1.3,53.638168,55.0,78.220001
20170105141500,0.0,55.366337,46.8391,46.84,30.397364,1.224408,1.3,52.846085,55.0,78.775002
20170105143000,0.0,55.456345,46.8391,46.84,,1.220393,1.3,52.774078,55.0,78.775002
20170105144500,0.0,55.006302,45.935017,45.935001,30.356853,1.228422,1.3,52.55806,55.0,79.375
20170105150000,0.0,55.186317,45.935017,45.935001,30.356853,1.224408,1.3,52.522053,55.0,79.375
20170105151500,0.0,54.91629,45.935017,45.935001,30.527516,1.300682,1.3,52.55806,55.0,79.375
20170105153000,0.0,54.91629,45.935017,45.935001,30.657668,1.284625,1.3,52.55806,55.0,79.375
20170105154500,0.0,55.096313,45.935017,45.935001,30.397364,1.276596,1.3,52.774078,55.0,79.375
20170105160000,0.0,55.186317,45.935017,45.935001,30.698179,1.276596,1.3,52.846085,55.0,79.375
20170105161500,0.0,54.826286,45.935017,45.935001,30.567041,1.232437,1.3,52.720074,55.0,79.375
20170105163000,0.0,55.006302,45.935017,45.935001,30.567041,1.248495,1.3,52.55806,55.0,79.375
20170105164500,0.0,54.91629,45.935017,45.935001,30.435903,1.264552,1.3,52.594059,55.0,79.375
20170105170000,0.0,54.91629,45.935017,45.935001,30.604594,1.292654,1.3,52.720074,55.0,79.375
20170105171500,0.0,55.006302,45.935017,45.935001,30.47247,1.296668,1.3,52.594059,55.0,79.375
20170105173000,0.0,54.91629,45.935017,45.935001,30.406408,1.292654,1.3,52.55806,55.0,79.375
20170105174500,0.0,54.91629,45.935017,45.935001,30.3074,1.300682,1.3,52.360039,55.0,79.375
20170105180000,0.0,55.006302,45.935017,45.935001,30.04118,1.292654,1.3,52.396042,55.0,79.375
20170105181500,0.0,54.736275,45.935017,45.935001,30.003304,1.296668,1.3,52.234024,55.0,79.375
20170105183000,0.0,55.006302,45.935017,45.935001,29.692306,1.296668,1.3,52.270027,55.0,79.375
20170105184500,0.0,54.556259,45.935017,45.935001,29.578508,1.292654,1.3,52.396042,55.0,79.375
20170105190000,0.0,54.466248,45.935017,45.935001,29.578508,1.296668,1.3,52.234024,55.0,79.375
20170105191500,0.0,54.19622,45.935017,45.935001,29.392239,1.28061,1.3,51.891991,55.0,79.375
20170105193000,0.0,54.19622,45.935017,45.935001,28.3728,1.284625,1.3,51.729973,55.0,79.375
20170105194500,0.0,53.368137,45.935017,45.935001,27.13044,1.300682,1.3,50.685867,55.0,79.375
20170105200000,0.0,52.55806,45.935017,45.935001,26.04074,1.300682,1.3,50.055805,55.0,79.375
20170105201500,0.0,52.828083,45.935017,45.935001,25.143565,1.300682,1.3,49.983799,55.0,79.375
20170105203000,0.0,52.378036,45.935017,45.935001,23.910079,1.320755,1.3,49.731773,55.0,79.375
20170105204500,0.0,52.108009,45.935017,45.935001,23.1963,1.35287,1.3,49.731773,55.0,79.375
20170105210000,0.0,52.468048,45.935017,45.935001,23.026793,1.356885,1.3,49.677769,55.0,79.375
20170105211500,0.0,52.468048,45.935017,45.935001,22.923348,1.368928,1.3,49.515751,55.0,79.375
20170105213000,0.0,52.198021,45.935017,45.935001,22.643324,1.376957,1.3,49.299728,55.0,79.375
20170105214500,0.0,52.198021,45.935017,45.935001,22.503312,1.384986,1.3,49.38974,55.0,79.375
20170105220000,0.0,52.288033,45.935017,45.935001,22.3633,1.344841,1.3,49.353737,55.0,79.375
20170105221500,0.0,52.198021,45.935017,45.935001,22.293294,1.320755,1.3,49.38974,55.0,79.375
20170105223000,0.0,52.288033,45.935017,45.935001,22.293294,1.324769,1.3,49.515751,55.0,79.375
20170105224500,0.0,52.018005,45.935017,45.935001,22.111955,1.332798,1.3,49.173717,55.0,79.375
20170105230000,0.0,52.108009,45.935017,45.935001,22.111955,1.344841,1.3,49.263725,55.0,79.375
20170105231500,0.0,52.108009,45.935017,45.935001,21.970957,1.336812,1.3,49.173717,55.0,79.375
20170105233000,0.0,52.108009,45.935017,45.935001,21.733246,1.332798,1.3,49.173717,55.0,79.375
20170105234500,0.0,51.747978,45.935017,45.935001,21.618462,1.336812,1.3,49.011703,55.0,79.375
20170106000000,0.0,52.018005,45.935017,45.935001,21.383216,1.35287,1.3,49.011703,55.0,79.375
20170106001500,0.0,51.837986,45.935017,45.935001,21.103192,1.348856,1.3,48.885689,55.0,79.375
20170106003000,0.0,51.747978,45.935017,45.935001,21.124969,1.368928,1.3,48.705673,55.0,79.375
20170106004500,0.0,51.927994,45.935017,45.935001,20.983971,1.372943,1.3,49.011703,55.0,79.375
20170106010000,0.0,51.657967,45.935017,45.935001,20.61315,1.380971,1.3,48.831684,55.0,79.375
20170106011500,0.0,51.927994,45.935017,45.935001,20.560977,1.364914,1.3,48.705673,55.0,79.375
20170106013000,0.0,51.657967,45.935017,45.935001,20.208482,1.384986,1.3,48.66967,55.0,79.375
20170106014500,0.0,51.657967,45.935017,45.935001,19.633066,1.372943,1.3,48.453648,55.0,79.375
20170106020000,0.0,51.387939,46.646416,46.645,19.291995,1.360899,1.3,48.165619,55.0,78.900002
20170106021500,0.0,52.018005,46.646416,46.645,18.9395,1.364914,1.3,48.579659,55.0,78.900002
20170106023000,0.0,51.477951,46.646416,46.645,18.587005,1.364914,1.3,48.381638,55.0,78.900002
20170106024500,0.0,52.378036,46.646416,46.645,,1.376957,1.3,48.957695,55.0,78.900002
20170106030000,0.0,51.747978,47.357815,47.360001,17.880128,1.368928,1.3,48.453648,55.0,78.43
20170106031500,0.0,51.207924,47.357815,47.360001,17.738144,1.389,1.3,48.039604,55.0,78.43
20170106033000,0.0,52.288033,47.357815,47.360001,17.383184,1.380971,1.3,48.543655,55.0,78.43
20170106034500,0.0,51.657967,48.069214,48.07,17.383184,1.368928,1.3,48.543655,55.0,77.955002
20170106040000,0.0,50.289829,48.069214,48.07,17.2412,1.376957,1.3,47.175518,55.0,77.955002
20170106041500,0.0,51.747978,48.069214,48.07,17.2412,1.372943,1.3,47.949596,55.0,77.955002
20170106043000,0.0,52.468048,48.069214,48.07,17.099216,1.384986,1.3,48.633663,55.0,77.955002
20170106044500,0.0,51.117912,48.997616,49.0,16.815248,1.364914,1.3,47.697571,55.0,77.334999
20170106050000,0.0,51.927994,48.997616,49.0,16.744256,1.368928,1.3,48.039604,55.0,77.334999
20170106051500,0.0,50.757877,48.997616,49.0,16.460288,1.368928,1.3,47.301529,55.0,77.334999
20170106053000,0.0,51.387939,48.997616,49.0,16.51904,1.360899,1.3,47.823582,55.0,77.334999
20170106054500,0.0,51.657967,48.997616,49.0,16.161615,1.372943,1.3,47.949596,55.0,77.334999
20170106060000,0.0,50.019806,49.805454,49.805,15.875675,1.380971,1.3,46.581459,55.0,76.794998
20170106061500,0.0,50.66787,50.733856,50.735001,15.875675,1.344841,1.3,46.923492,55.0,76.175003
20170106063000,0.0,50.937897,50.733856,50.735001,15.23231,1.35287,1.3,47.175518,55.0,76.175003
20170106064500,0.0,50.757877,50.733856,50.735001,15.23231,1.368928,1.3,47.049507,55.0,76.175003
20170106070000,0.0,50.379837,50.733856,50.735001,15.23231,1.364914,1.3,47.013504,55.0,76.175003
20170106071500,0.0,50.757877,50.733856,50.735001,15.08934,1.364914,1.3,46.959496,55.0,76.175003
20170106073000,0.0,50.55986,50.733856,50.735001,14.543504,1.360899,1.3,46.833485,55.0,76.175003
20170106074500,0.0,50.847885,50.733856,50.735001,14.04656,1.384986,1.3,46.797482,55.0,76.175003
20170106080000,0.0,50.847885,50.733856,50.735001,13.904576,1.376957,1.3,47.013504,55.0,76.175003
20170106081500,0.0,50.019806,51.734596,51.735001,13.762592,1.340827,1.3,46.365437,55.0,75.510002
20170106083000,0.0,50.55986,51.734596,51.735001,13.407632,1.336812,1.3,46.617462,55.0,75.510002
20170106084500,0.0,50.55986,51.734596,51.735001,13.302215,1.348856,1.3,46.887489,55.0,75.510002
20170106090000,0.0,50.66787,51.734596,51.735001,12.59459,1.356885,1.3,46.617462,55.0,75.510002
20170106091500,0.0,50.199821,51.734596,51.735001,12.59459,1.364914,1.3,46.365437,55.0,75.510002
20170106093000,0.0,49.839783,51.734596,51.735001,12.342752,1.35287,1.3,46.329433,55.0,75.510002
20170106094500,0.0,49.839783,51.734596,51.735001,12.129776,1.360899,1.3,46.239426,55.0,75.510002
20170106100000,0.0,49.659767,52.445995,52.445,11.987792,1.332798,1.3,45.753376,55.0,75.035004
20170106101500,0.0,49.38974,52.445995,52.445,11.845808,1.356885,1.3,45.68137,55.0,75.035004
20170106103000,0.0,49.299728,52.445995,52.445,11.65806,1.360899,1.3,45.411343,55.0,75.035004
20170106104500,0.0,51.207924,52.445995,52.445,11.729545,1.356885,1.3,47.355537,55.0,75.035004
20170106110000,0.0,50.199821,52.445995,52.445,11.755266,1.348856,1.3,46.365437,55.0,75.035004
20170106111500,0.0,49.929794,52.445995,52.445,11.729545,1.356885,1.3,46.275429,55.0,75.035004
20170106113000,0.0,49.929794,52.445995,52.445,11.729545,1.356885,1.3,46.239426,55.0,75.035004
20170106114500,0.0,49.569756,52.445995,52.445,11.51509,1.364914,1.3,45.933395,55.0,75.035004
20170106120000,0.0,49.299728,52.445995,52.445,11.37212,1.35287,1.3,45.627365,55.0,75.035004
20170106121500,0.0,49.119713,52.445995,52.445,,1.324769,1.3,45.627365,55.0,75.035004
20170106123000,0.0,48.939697,52.445995,52.445,11.014695,1.35287,1.3,45.285332,55.0,75.035004
20170106124500,0.0,50.66787,52.445995,52.445,,1.340827,1.3,46.455444,55.0,75.035004
20170106130000,0.0,50.66787,52.445995,52.445,11.441888,1.35287,1.3,46.797482,55.0,75.035004
20170106131500,0.0,49.839783,52.445995,52.445,11.25142,1.348856,1.3,46.329433,55.0,75.035004
20170106133000,0.0,50.66787,52.445995,52.445,11.08618,1.344841,1.3,47.013504,55.0,75.035004
20170106134500,0.0,49.659767,52.445995,52.445,11.014695,1.348856,1.3,45.897392,55.0,75.035004
20170106140000,0.0,49.119713,52.445995,52.445,11.014695,1.360899,1.3,45.933395,55.0,75.035004
20170106141500,0.0,49.119713,52.445995,52.445,11.014695,1.356885,1.3,45.807381,55.0,75.035004
20170106143000,0.0,48.849686,52.445995,52.445,10.871725,1.356885,1.3,45.465347,55.0,75.035004
20170106144500,0.0,50.937897,52.445995,52.445,10.567952,1.356885,1.3,47.355537,55.0,75.035004
20170106150000,0.0,49.119713,52.445995,52.445,10.709936,1.35287,1.3,45.897392,55.0,75.035004
20170106151500,0.0,49.209724,52.445995,52.445,10.871725,1.360899,1.3,45.537354,55.0,75.035004
20170106153000,0.0,48.849686,52.445995,52.445,10.691117,1.372943,1.3,45.627365,55.0,75.035004
20170106154500,0.0,51.747978,52.445995,52.445,10.409121,1.340827,1.3,47.859589,55.0,75.035004
20170106160000,0.0,50.289829,52.445995,52.445,10.338622,1.344841,1.3,46.707474,55.0,75.035004
20170106161500,0.0,49.929794,52.445995,52.445,10.354976,1.348856,1.3,46.365437,55.0,75.035004
20170106163000,0.0,50.199821,52.445995,52.445,9.929024,1.348856,1.3,46.491451,55.0,75.035004
20170106164500,0.0,49.749775,52.445995,52.445,9.716048,1.356885,1.3,46.329433,55.0,75.035004
20170106170000,0.0,49.569756,52.445995,52.445,9.574064,1.364914,1.3,45.933395,55.0,75.035004
20170106171500,0.0,51.477951,52.445995,52.445,9.574064,1.356885,1.3,47.355537,55.0,75.035004
20170106173000,0.0,50.199821,52.445995,52.445,9.290096,1.324769,1.3,46.581459,55.0,75.035004
20170106174500,0.0,49.929794,52.445995,52.445,9.07712,1.368928,1.3,46.185417,55.0,75.035004
20170106180000,0.0,49.839783,52.445995,52.445,8.935136,1.380971,1.3,46.329433,55.0,75.035004
20170106181500,0.0,49.659767,52.445995,52.445,,1.35287,1.3,46.329433,55.0,75.035004
20170106183000,0.0,48.849686,52.445995,52.445,9.07712,1.356885,1.3,45.411343,55.0,75.035004
20170106184500,0.0,49.299728,52.445995,52.445,9.06964,1.384986,1.3,45.807381,55.0,75.035004
20170106190000,0.0,49.029701,52.445995,52.445,9.140139,1.360899,1.3,45.717373,55.0,75.035004
20170106191500,0.0,49.119713,52.445995,52.445,9.140139,1.384986,1.3,45.537354,55.0,75.035004
20170106193000,0.0,49.839783,52.445995,52.445,9.132166,1.380971,1.3,46.329433,55.0,75.035004
20170106194500,0.0,48.489647,52.445995,52.445,9.05468,1.389,1.3,45.321335,55.0,75.035004
20170106200000,0.0,49.749775,52.445995,52.445,9.05468,1.380971,1.3,45.897392,55.0,75.035004
20170106201500,0.0,48.849686,52.445995,52.445,9.05468,1.384986,1.3,45.591362,55.0,75.035004
20170106203000,0.0,49.119713,52.445995,52.445,8.77112,1.368928,1.3,45.591362,55.0,75.035004
20170106204500,0.0,49.749775,52.445995,52.445,8.49504,1.376957,1.3,45.969398,55.0,75.035004
20170106210000,0.0,50.199821,52.445995,52.445,8.42602,1.364914,1.3,46.365437,55.0,75.035004
20170106211500,0.0,51.027901,52.445995,52.445,8.011815,1.372943,1.3,47.175518,55.0,75.035004
20170106213000,0.0,50.289829,52.445995,52.445,7.80484,1.372943,1.3,46.833485,55.0,75.035004
20170106214500,0.0,50.289829,52.445995,52.445,7.39072,1.368928,1.3,46.743473,55.0,75.035004
20170106220000,0.0,49.839783,52.445995,52.445,7.258018,1.380971,1.3,46.275429,55.0,75.035004
20170106221500,0.0,48.759678,53.567287,53.564999,7.189491,1.336812,1.3,44.88929,55.0,74.290001
20170106223000,0.0,48.759678,53.567287,53.564999,6.930989,1.332798,1.3,45.159317,55.0,74.290001
20170106224500,0.0,49.38974,53.567287,53.564999,6.787118,1.344841,1.3,45.537354,55.0,74.290001
20170106230000,0.0,48.66967,53.567287,53.564999,6.65105,1.364914,1.3,45.375336,55.0,74.290001
20170106231500,0.0,49.119713,53.567287,53.564999,6.446948,1.35287,1.3,45.627365,55.0,74.290001
20170106233000,0.0,49.119713,53.567287,53.564999,6.32312,1.348856,1.3,45.627365,55.0,74.290001
20170106234500,0.0,49.209724,53.567287,53.564999,6.052956,1.348856,1.3,45.627365,55.0,74.290001
20170107000000,0.0,49.119713,53.567287,53.564999,6.014825,1.35287,1.3,45.375336,55.0,74.290001
20170107001500,0.0,49.209724,53.567287,53.564999,5.897406,1.364914,1.3,45.231323,55.0,74.290001
20170107003000,0.0,48.849686,53.567287,53.564999,5.765282,1.360899,1.3,45.105312,55.0,74.290001
20170107004500,0.0,48.579659,53.567287,53.564999,5.434972,1.364914,1.3,45.015305,55.0,74.290001
20170107010000,0.0,48.489647,53.567287,53.564999,5.191838,1.364914,1.3,44.763275,55.0,74.290001
20170107011500,0.0,47.679569,57.463474,57.465,5.170724,1.216379,1.3,43.755177,55.0,71.690002
20170107013000,0.0,47.409542,59.382076,59.380001,5.170724,1.252509,1.3,43.539154,55.0,70.410004
20170107014500,0.0,47.049507,58.574444,58.575001,4.627268,1.216379,1.3,43.395142,55.0,70.949997
20170107020000,0.0,48.849686,57.670361,57.669998,4.470579,1.232437,1.3,44.943295,55.0,71.555
20170107021500,0.0,48.399643,56.645725,56.645,4.497116,1.232437,1.3,44.58326,55.0,72.235001
20170107023000,0.0,49.209724,56.645725,56.645,4.200738,1.228422,1.3,44.88929,55.0,72.235001
20170107024500,0.0,47.679569,56.645725,56.645,3.81324,1.256523,1.3,44.277229,55.0,72.235001
20170107030000,0.0,47.409542,56.645725,56.645,3.619491,1.240466,1.3,43.539154,55.0,72.235001
20170107031500,0.0,48.849686,56.645725,56.645,3.716204,1.252509,1.3,44.673267,55.0,72.235001
20170107033000,0.0,48.579659,56.645725,56.645,3.716204,1.248495,1.3,44.493248,55.0,72.235001
20170107034500,0.0,47.769577,56.645725,56.645,3.78128,1.236451,1.3,43.971199,55.0,72.235001
20170107040000,0.0,46.959496,56.645725,56.645,3.880458,1.24448,1.3,43.449146,55.0,72.235001
20170107041500,0.0,46.329433,56.645725,56.645,3.78128,1.240466,1.3,42.873089,55.0,72.235001
20170107043000,0.0,47.229523,56.645725,56.645,,1.256523,1.3,42.9991,55.0,72.235001
20170107044500,0.0,48.579659,56.645725,56.645,3.24119,1.248495,1.3,44.88929,55.0,72.235001
20170107050000,0.0,47.049507,56.645725,56.645,3.151872,1.264552,1.3,43.539154,55.0,72.235001
20170107051500,0.0,46.239426,56.645725,56.645,3.025664,1.276596,1.3,42.657066,55.0,72.235001
20170107053000,0.0,46.149414,56.645725,56.645,2.814082,1.268567,1.3,42.387039,55.0,72.235001
20170107054500,0.0,48.939697,56.645725,56.645,2.792798,1.256523,1.3,44.70927,55.0,72.235001
20170107060000,0.0,47.409542,56.645725,56.645,2.668562,1.268567,1.3,43.575157,55.0,72.235001
20170107061500,0.0,46.329433,56.645725,56.645,2.792798,1.28061,1.3,42.387039,55.0,72.235001
20170107063000,0.0,46.959496,56.645725,56.645,2.792798,1.284625,1.3,43.053104,55.0,72.235001
20170107064500,0.0,48.129616,56.645725,56.645,2.792798,1.28061,1.3,44.115211,55.0,72.235001
20170107070000,0.0,47.409542,56.645725,56.645,2.792798,1.268567,1.3,43.539154,55.0,72.235001
20170107071500,0.0,46.869488,56.645725,56.645,2.792798,1.268567,1.3,43.143116,55.0,72.235001
20170107073000,0.0,46.509453,56.645725,56.645,,1.292654,1.3,42.783077,55.0,72.235001
20170107074500,0.0,46.329433,56.645725,56.645,2.792798,1.292654,1.3,42.477051,55.0,72.235001
20170107080000,0.0,46.239426,56.645725,56.645,2.792798,1.276596,1.3,42.567055,55.0,72.235001
20170107081500,0.0,46.419441,56.645725,56.645,2.792798,1.288639,1.3,42.837082,55.0,72.235001
20170107083000,0.0,46.329433,56.645725,56.645,2.792798,1.296668,1.3,42.783077,55.0,72.235001
20170107084500,0.0,46.239426,56.645725,56.645,2.792798,1.272581,1.3,42.837082,55.0,72.235001
20170107090000,0.0,46.689468,56.645725,56.645,2.792798,1.292654,1.3,42.837082,55.0,72.235001
20170107091500,0.0,46.959496,56.645725,56.645,2.792798,1.292654,1.3,43.323132,55.0,72.235001
20170107093000,0.0,46.509453,56.645725,56.645,2.792798,1.296668,1.3,43.449146,55.0,72.235001
20170107094500,0.0,47.229523,56.645725,56.645,4.008281,1.296668,1.3,43.539154,55.0,72.235001
20170107100000,0.0,47.319534,56.645725,56.645,4.221172,1.256523,1.3,43.755177,55.0,72.235001
20170107101500,0.0,47.589561,56.645725,56.645,4.432754,1.276596,1.3,44.241226,55.0,72.235001
20170107103000,0.0,47.679569,56.645725,56.645,5.00307,1.300682,1.3,44.457245,55.0,72.235001
20170107104500,0.0,48.309631,56.645725,56.645,5.487434,1.288639,1.3,44.70927,55.0,72.235001
20170107110000,0.0,48.579659,56.645725,56.645,5.743471,1.252509,1.3,45.105312,55.0,72.235001
20170107111500,0.0,47.409542,56.645725,56.645,6.015437,1.268567,1.3,44.187218,55.0,72.235001
20170107113000,0.0,48.309631,56.645725,56.645,6.015437,1.264552,1.3,44.799282,55.0,72.235001
20170107114500,0.0,48.849686,56.645725,56.645,6.683282,1.260538,1.3,45.465347,55.0,72.235001
20170107120000,0.0,47.49955,56.645725,56.645,6.980476,1.252509,1.3,44.493248,55.0,72.235001
20170107121500,0.0,48.579659,56.645725,56.645,7.209228,1.248495,1.3,45.19532,55.0,72.235001
20170107123000,0.0,48.399643,56.645725,56.645,7.619642,1.256523,1.3,44.979298,55.0,72.235001
20170107124500,0.0,48.759678,56.645725,56.645,8.00952,1.256523,1.3,45.375336,55.0,72.235001
20170107130000,0.0,48.129616,56.645725,56.645,8.230384,1.252509,1.3,45.069309,55.0,72.235001
20170107131500,0.0,49.119713,56.645725,56.645,8.506464,1.264552,1.3,45.537354,55.0,72.235001
20170107133000,0.0,48.399643,56.645725,56.645,8.8228,1.248495,1.3,45.321335,55.0,72.235001
20170107134500,0.0,48.579659,56.645725,56.645,9.334704,1.256523,1.3,45.285332,55.0,72.235001
20170107140000,0.0,48.759678,56.645725,56.645,9.37751,1.264552,1.3,45.627365,55.0,72.235001
20170107141500,0.0,48.849686,56.645725,56.645,9.486956,1.268567,1.3,45.231323,55.0,72.235001
20170107143000,0.0,48.66967,56.645725,56.645,9.659744,1.248495,1.3,45.627365,55.0,72.235001
20170107144500,0.0,49.119713,56.645725,56.645,9.836323,1.252509,1.3,45.753376,55.0,72.235001
20170107150000,0.0,48.399643,56.645725,56.645,10.013633,1.252509,1.3,45.285332,55.0,72.235001
20170107151500,0.0,49.119713,56.645725,56.645,9.802629,1.24448,1.3,45.897392,55.0,72.235001
20170107153000,0.0,48.579659,56.645725,56.645,9.785782,1.248495,1.3,45.50135,55.0,72.235001
20170107154500,0.0,49.299728,56.645725,56.645,9.802629,1.260538,1.3,45.68137,55.0,72.235001
20170107160000,0.0,48.579659,56.645725,56.645,9.785782,1.256523,1.3,45.627365,55.0,72.235001
20170107161500,0.0,49.38974,56.645725,56.645,9.61364,1.252509,1.3,45.753376,55.0,72.235001
20170107163000,0.0,48.129616,56.645725,56.645,9.419976,1.268567,1.3,45.015305,55.0,72.235001
20170107164500,0.0,48.849686,56.645725,56.645,9.251285,1.260538,1.3,45.537354,55.0,72.235001
20170107170000,0.0,48.039604,56.645725,56.645,9.169617,1.248495,1.3,45.015305,55.0,72.235001
20170107171500,0.0,48.579659,56.645725,56.645,9.044225,1.260538,1.3,45.285332,55.0,72.235001
20170107173000,0.0,48.66967,56.645725,56.645,8.583848,1.264552,1.3,44.943295,55.0,72.235001
20170107174500,0.0,48.219624,56.645725,56.645,8.328644,1.264552,1.3,44.547256,55.0,72.235001
20170107180000,0.0,48.759678,56.645725,56.645,8.115668,1.260538,1.3,44.943295,55.0,72.235001
20170107181500,0.0,47.409542,56.645725,56.645,7.901791,1.268567,1.3,44.115211,55.0,72.235001
20170107183000,0.0,48.489647,56.645725,56.645,7.7382,1.260538,1.3,44.673267,55.0,72.235001
20170107184500,0.0,48.759678,56.645725,56.645,7.402144,1.272581,1.3,44.943295,55.0,72.235001
20170107190000,0.0,47.769577,56.645725,56.645,7.346928,1.260538,1.3,44.493248,55.0,72.235001
20170107191500,0.0,47.949596,56.645725,56.645,7.341097,1.24448,1.3,44.367237,55.0,72.235001
20170107193000,0.0,48.399643,56.645725,56.645,7.110458,1.256523,1.3,44.763275,55.0,72.235001
20170107194500,0.0,48.399643,56.645725,56.645,6.998054,1.252509,1.3,44.943295,55.0,72.235001
20170107200000,0.0,48.129616,56.645725,56.645,6.88565,1.248495,1.3,44.58326,55.0,72.235001
20170107201500,0.0,47.769577,56.645725,56.645,6.88565,1.256523,1.3,44.025204,55.0,72.235001
20170107203000,0.0,47.949596,56.645725,56.645,6.829448,1.256523,1.3,44.241226,55.0,72.235001
20170107204500,0.0,48.129616,56.645725,56.645,6.61688,1.248495,1.3,44.457245,55.0,72.235001
20170107210000,0.0,48.219624,56.645725,56.645,6.60464,1.248495,1.3,44.367237,55.0,72.235001
20170107211500,0.0,48.039604,56.645725,56.645,6.60464,1.252509,1.3,44.367237,55.0,72.235001
20170107213000,0.0,47.679569,56.645725,56.645,6.492236,1.260538,1.3,44.277229,55.0,72.235001
20170107214500,0.0,47.769577,56.645725,56.645,6.379832,1.252509,1.3,44.241226,55.0,72.235001
20170107220000,0.0,47.679569,56.645725,56.645,6.36562,1.260538,1.3,44.061207,55.0,72.235001
20170107221500,0.0,47.679569,56.645725,56.645,6.36562,1.264552,1.3,43.935196,55.0,72.235001
20170107223000,0.0,47.49955,56.645725,56.645,6.308925,1.248495,1.3,43.665169,55.0,72.235001
20170107224500,0.0,47.49955,56.645725,56.645,6.29422,1.268567,1.3,43.665169,55.0,72.235001
20170107230000,0.0,46.869488,56.645725,56.645,6.179844,1.256523,1.3,43.575157,55.0,72.235001
20170107231500,0.0,47.139515,56.645725,56.645,6.179844,1.28061,1.3,43.449146,55.0,72.235001
20170107233000,0.0,46.959496,56.645725,56.645,5.951092,1.256523,1.3,43.323132,55.0,72.235001
20170107234500,0.0,46.689468,56.645725,56.645,5.951092,1.268567,1.3,43.143116,55.0,72.235001
20170108000000,0.0,46.77948,56.645725,56.645,5.836716,1.276596,1.3,42.963097,55.0,72.235001
20170108001500,0.0,46.689468,56.645725,56.645,5.79867,1.284625,1.3,42.837082,55.0,72.235001
20170108003000,0.0,46.329433,56.645725,56.645,5.68528,1.300682,1.3,42.783077,55.0,72.235001
20170108004500,0.0,46.239426,56.645725,56.645,5.665152,1.308711,1.3,42.783077,55.0,72.235001
20170108010000,0.0,46.329433,56.645725,56.645,5.550776,1.292654,1.3,42.567055,55.0,72.235001
20170108011500,0.0,45.861385,56.645725,56.645,5.550776,1.312726,1.3,42.387039,55.0,72.235001
20170108013000,0.0,45.861385,56.645725,56.645,5.4143,1.312726,1.3,42.243027,55.0,72.235001
20170108014500,0.0,47.769577,56.645725,56.645,5.298938,1.296668,1.3,43.845184,55.0,72.235001
20170108020000,0.0,47.679569,56.645725,56.645,5.275852,1.300682,1.3,44.187218,55.0,72.235001
20170108021500,0.0,46.959496,56.645725,56.645,5.252766,1.296668,1.3,43.539154,55.0,72.235001
20170108023000,0.0,46.419441,56.645725,56.645,5.194099,1.304697,1.3,42.873089,55.0,72.235001
20170108024500,0.0,46.329433,56.645725,56.645,5.076765,1.292654,1.3,42.477051,55.0,72.235001
20170108030000,0.0,45.861385,56.645725,56.645,4.93388,1.300682,1.3,42.423042,55.0,72.235001
20170108031500,0.0,45.861385,56.645725,56.645,4.81556,1.300682,1.3,42.081009,55.0,72.235001
20170108033000,0.0,47.859589,56.645725,56.645,4.789023,1.300682,1.3,43.881187,55.0,72.235001
20170108034500,0.0,47.679569,56.645725,56.645,4.642194,1.28061,1.3,44.025204,55.0,72.235001
20170108040000,0.0,47.319534,56.645725,56.645,4.669717,1.284625,1.3,43.485149,55.0,72.235001
20170108041500,0.0,46.509453,56.645725,56.645,4.610064,1.292654,1.3,42.837082,55.0,72.235001
20170108043000,0.0,48.66967,56.645725,56.645,4.461756,1.276596,1.3,44.799282,55.0,72.235001
20170108044500,0.0,47.679569,56.645725,56.645,4.341464,1.288639,1.3,43.845184,55.0,72.235001
20170108050000,0.0,47.049507,56.645725,56.645,4.190198,1.292654,1.3,43.449146,55.0,72.235001
20170108051500,0.0,47.049507,56.645725,56.645,4.190198,1.296668,1.3,42.963097,55.0,72.235001
20170108053000,0.0,48.129616,56.645725,56.645,4.159224,1.292654,1.3,44.547256,55.0,72.235001
20170108054500,0.0,46.869488,56.645725,56.645,4.03696,1.296668,1.3,43.053104,55.0,72.235001
20170108060000,0.0,45.861385,56.645725,56.645,4.03696,1.300682,1.3,42.513054,55.0,72.235001
20170108061500,0.0,45.861385,56.645725,56.645,4.03696,1.308711,1.3,41.991001,55.0,72.235001
20170108063000,0.0,48.309631,56.645725,56.645,3.943375,1.300682,1.3,44.115211,55.0,72.235001
20170108064500,0.0,46.959496,56.645725,56.645,3.786686,1.312726,1.3,43.719173,55.0,72.235001
20170108070000,0.0,46.599461,56.645725,56.645,3.786686,1.31674,1.3,42.9991,55.0,72.235001
20170108071500,0.0,46.149414,56.645725,56.645,3.786686,1.324769,1.3,42.423042,55.0,72.235001
20170108073000,0.0,45.861385,56.645725,56.645,3.786686,1.308711,1.3,42.243027,55.0,72.235001
20170108074500,0.0,47.409542,56.645725,56.645,3.786686,1.300682,1.3,43.395142,55.0,72.235001
20170108080000,0.0,48.309631,56.645725,56.645,3.786686,1.300682,1.3,44.457245,55.0,72.235001
20170108081500,0.0,47.589561,56.645725,56.645,3.786686,1.312726,1.3,44.115211,55.0,72.235001
20170108083000,0.0,47.409542,56.645725,56.645,3.786686,1.300682,1.3,43.755177,55.0,72.235001
20170108084500,0.0,47.049507,56.645725,56.645,3.786686,1.300682,1.3,43.79118,55.0,72.235001
20170108090000,0.0,47.679569,56.645725,56.645,5.22968,1.284625,1.3,44.061207,55.0,72.235001
20170108091500,0.0,47.949596,56.645725,56.645,5.22968,1.292654,1.3,44.331234,55.0,72.235001
20170108093000,0.0,48.309631,56.645725,56.645,5.799418,1.296668,1.3,44.88929,55.0,72.235001
20170108094500,0.0,48.399643,56.645725,56.645,6.58016,1.284625,1.3,45.19532,55.0,72.235001
20170108100000,0.0,49.029701,56.645725,56.645,6.895425,1.272581,1.3,45.717373,55.0,72.235001
20170108101500,0.0,48.129616,56.645725,56.645,7.396806,1.288639,1.3,44.88929,55.0,72.235001
20170108103000,0.0,49.119713,56.645725,56.645,8.331687,1.268567,1.3,45.807381,55.0,72.235001
20170108104500,0.0,48.399643,56.645725,56.645,9.064115,1.288639,1.3,45.411343,55.0,72.235001
20170108110000,0.0,48.939697,56.645725,56.645,9.553256,1.28061,1.3,45.753376,55.0,72.235001
20170108111500,0.0,48.759678,56.645725,56.645,9.802629,1.268567,1.3,45.50135,55.0,72.235001
20170108113000,0.0,49.479752,56.645725,56.645,10.674168,1.292654,1.3,46.149414,55.0,72.235001
20170108114500,0.0,48.759678,56.645725,56.645,11.40578,1.272581,1.3,45.969398,55.0,72.235001
20170108120000,0.0,49.299728,56.645725,56.645,11.802968,1.284625,1.3,46.149414,55.0,72.235001
20170108121500,0.0,48.849686,56.645725,56.645,11.905512,1.268567,1.3,45.68137,55.0,72.235001
20170108123000,0.0,49.839783,56.645725,56.645,12.477307,1.240466,1.3,46.617462,55.0,72.235001
20170108124500,0.0,48.759678,56.645725,56.645,12.689127,1.268567,1.3,45.933395,55.0,72.235001
20170108130000,0.0,50.10981,56.645725,56.645,12.938092,1.256523,1.3,46.527454,55.0,72.235001
20170108131500,0.0,49.119713,56.645725,56.645,13.23685,1.264552,1.3,46.185417,55.0,72.235001
20170108133000,0.0,49.479752,56.645725,56.645,13.5301,1.264552,1.3,46.329433,55.0,72.235001
20170108134500,0.0,49.479752,56.645725,56.645,13.933952,1.264552,1.3,46.491451,55.0,72.235001
20170108140000,0.0,48.849686,56.645725,56.645,14.060483,1.288639,1.3,46.023403,55.0,72.235001
20170108141500,0.0,49.839783,56.645725,56.645,14.3189,1.276596,1.3,46.923492,55.0,72.235001
20170108143000,0.0,49.209724,56.645725,56.645,14.499746,1.256523,1.3,46.239426,55.0,72.235001
20170108144500,0.0,50.10981,56.645725,56.645,14.694974,1.28061,1.3,47.391541,55.0,72.235001
20170108150000,0.0,49.119713,56.645725,56.645,14.627348,1.28061,1.3,46.581459,55.0,72.235001
20170108151500,0.0,49.479752,56.645725,56.645,14.723976,1.196307,1.3,46.581459,55.0,72.235001
20170108153000,0.0,49.569756,55.934532,55.935001,14.965546,1.236451,1.3,47.139515,55.0,72.709999
20170108154500,0.0,49.209724,55.934532,55.935001,14.965546,1.228422,1.3,46.455444,55.0,72.709999
20170108160000,0.0,50.199821,55.934532,55.935001,15.062174,1.228422,1.3,47.517551,55.0,72.709999
20170108161500,0.0,49.209724,55.934532,55.935001,15.158802,1.236451,1.3,46.923492,55.0,72.709999
20170108163000,0.0,50.10981,55.934532,55.935001,15.181395,1.220393,1.3,47.301529,55.0,72.709999
20170108164500,0.0,49.479752,55.934532,55.935001,14.965546,1.220393,1.3,47.175518,55.0,72.709999
20170108170000,0.0,49.38974,55.934532,55.935001,14.820604,1.228422,1.3,46.455444,55.0,72.709999
20170108171500,0.0,49.569756,55.934532,55.935001,14.792588,1.228422,1.3,46.959496,55.0,72.709999
20170108173000,0.0,48.759678,55.934532,55.935001,14.481675,1.228422,1.3,45.753376,55.0,72.709999
20170108174500,0.0,49.479752,55.934532,55.935001,14.007664,1.232437,1.3,46.329433,55.0,72.709999
20170108180000,0.0,48.66967,55.934532,55.935001,13.280336,1.232437,1.3,45.231323,55.0,72.709999
20170108181500,0.0,49.659767,55.934532,55.935001,13.280336,1.236451,1.3,46.239426,55.0,72.709999
20170108183000,0.0,48.849686,55.934532,55.935001,12.813312,1.232437,1.3,45.285332,55.0,72.709999
20170108184500,0.0,49.38974,55.934532,55.935001,12.78686,1.228422,1.3,46.023403,55.0,72.709999
20170108190000,0.0,48.939697,55.934532,55.935001,12.431985,1.232437,1.3,45.231323,55.0,72.709999
20170108191500,0.0,49.929794,55.934532,55.935001,12.091815,1.20835,1.3,45.969398,55.0,72.709999
20170108193000,0.0,48.399643,55.934532,55.935001,11.470805,1.216379,1.3,44.943295,55.0,72.709999
20170108194500,0.0,49.479752,55.223339,55.224998,10.79072,1.212365,1.3,45.933395,55.0,73.184998
20170108200000,0.0,48.66967,55.223339,55.224998,10.6724,1.228422,1.3,45.321335,55.0,73.184998
20170108201500,0.0,49.839783,55.223339,55.224998,10.575364,1.232437,1.3,45.933395,55.0,73.184998
20170108203000,0.0,48.849686,55.223339,55.224998,10.575364,1.228422,1.3,45.591362,55.0,73.184998
20170108204500,0.0,49.119713,55.223339,55.224998,10.860556,1.240466,1.3,45.753376,55.0,73.184998
20170108210000,0.0,48.66967,55.223339,55.224998,10.860556,1.232437,1.3,45.375336,55.0,73.184998
20170108211500,0.0,49.479752,55.223339,55.224998,10.860556,1.224408,1.3,45.807381,55.0,73.184998
20170108213000,0.0,48.759678,55.223339,55.224998,10.860556,1.228422,1.3,45.627365,55.0,73.184998
20170108214500,0.0,49.119713,55.223339,55.224998,10.884798,1.224408,1.3,45.897392,55.0,73.184998
20170108220000,0.0,48.939697,55.223339,55.224998,10.884798,1.232437,1.3,45.807381,55.0,73.184998
20170108221500,0.0,49.299728,55.223339,55.224998,10.884798,1.236451,1.3,45.753376,55.0,73.184998
20170108223000,0.0,48.849686,55.223339,55.224998,11.178133,1.232437,1.3,45.50135,55.0,73.184998
20170108224500,0.0,49.119713,55.223339,55.224998,11.295467,1.240466,1.3,45.753376,55.0,73.184998
20170108230000,0.0,48.939697,55.223339,55.224998,11.295467,1.232437,1.3,45.375336,55.0,73.184998
20170108231500,0.0,49.119713,55.223339,55.224998,11.295467,1.232437,1.3,45.591362,55.0,73.184998
20170108233000,0.0,48.759678,55.223339,55.224998,11.035078,1.248495,1.3,45.627365,55.0,73.184998
20170108234500,0.0,49.029701,55.223339,55.224998,11.060799,1.240466,1.3,45.591362,55.0,73.184998
20170109000000,0.0,49.209724,55.223339,55.224998,10.79072,1.228422,1.3,45.68137,55.0,73.184998
20170109001500,0.0,48.849686,55.223339,55.224998,10.79072,1.232437,1.3,45.105312,55.0,73.184998
20170109003000,0.0,49.749775,55.223339,55.224998,10.3766,1.236451,1.3,46.185417,55.0,73.184998
20170109004500,0.0,48.489647,55.223339,55.224998,10.277099,1.240466,1.3,44.979298,55.0,73.184998
20170109010000,0.0,49.119713,55.223339,55.224998,10.157793,1.240466,1.3,45.627365,55.0,73.184998
20170109011500,0.0,48.309631,55.223339,55.224998,10.055334,1.232437,1.3,45.069309,55.0,73.184998
20170109013000,0.0,49.119713,55.223339,55.224998,10.055334,1.216379,1.3,45.537354,55.0,73.184998
20170109014500,0.0,48.759678,55.223339,55.224998,10.175626,1.236451,1.3,45.68137,55.0,73.184998
20170109020000,0.0,49.119713,55.223339,55.224998,10.515711,1.240466,1.3,45.68137,55.0,73.184998
20170109021500,0.0,49.479752,55.223339,55.224998,10.515711,1.236451,1.3,45.933395,55.0,73.184998
20170109023000,0.0,48.66967,55.223339,55.224998,10.767464,1.236451,1.3,45.231323,55.0,73.184998
20170109024500,0.0,49.929794,55.223339,55.224998,10.976904,1.224408,1.3,46.185417,55.0,73.184998
20170109030000,0.0,48.66967,55.223339,55.224998,11.035078,1.232437,1.3,45.285332,55.0,73.184998
20170109031500,0.0,49.38974,55.223339,55.224998,11.151426,1.236451,1.3,45.969398,55.0,73.184998
20170109033000,0.0,48.579659,55.223339,55.224998,11.295467,1.236451,1.3,45.159317,55.0,73.184998
20170109034500,0.0,49.659767,55.223339,55.224998,11.295467,1.232437,1.3,46.113411,55.0,73.184998
20170109040000,0.0,48.489647,55.223339,55.224998,11.20484,1.224408,1.3,45.19532,55.0,73.184998
20170109041500,0.0,49.209724,55.223339,55.224998,11.20484,1.228422,1.3,46.185417,55.0,73.184998
20170109043000,0.0,48.759678,55.223339,55.224998,,1.228422,1.3,45.321335,55.0,73.184998
20170109044500,0.0,50.019806,55.223339,55.224998,11.231547,1.220393,1.3,46.329433,55.0,73.184998
20170109050000,0.0,48.489647,55.223339,55.224998,11.258254,1.228422,1.3,45.105312,55.0,73.184998
20170109051500,0.0,49.479752,55.223339,55.224998,11.258254,1.224408,1.3,46.149414,55.0,73.184998
20170109053000,0.0,48.759678,55.223339,55.224998,11.163683,1.232437,1.3,45.321335,55.0,73.184998
20170109054500,0.0,49.38974,55.223339,55.224998,11.284961,1.20835,1.3,45.969398,55.0,73.184998
20170109060000,0.0,48.129616,55.223339,55.224998,11.406239,1.232437,1.3,45.015305,55.0,73.184998
20170109061500,0.0,49.209724,55.223339,55.224998,11.406239,1.224408,1.3,45.807381,55.0,73.184998
20170109063000,0.0,49.479752,55.223339,55.224998,11.527517,1.220393,1.3,45.933395,55.0,73.184998
20170109064500,0.0,48.759678,55.223339,55.224998,11.527517,1.224408,1.3,45.627365,55.0,73.184998
20170109070000,0.0,48.849686,54.222805,54.224998,,1.248495,1.3,45.231323,55.0,73.849998
20170109071500,0.0,48.489647,54.222805,54.224998,11.556196,1.248495,1.3,45.285332,55.0,73.849998
20170109073000,0.0,48.219624,54.222805,54.224998,11.584875,1.248495,1.3,45.069309,55.0,73.849998
20170109074500,0.0,48.489647,54.222805,54.224998,,1.24448,1.3,45.19532,55.0,73.849998
20170109080000,0.0,48.849686,54.222805,54.224998,,1.256523,1.3,45.591362,55.0,73.849998
20170109081500,0.0,49.209724,54.222805,54.224998,12.205732,1.240466,1.3,46.113411,55.0,73.849998
20170109083000,0.0,50.019806,54.222805,54.224998,12.518787,1.248495,1.3,46.707474,55.0,73.849998
20170109084500,0.0,49.38974,54.222805,54.224998,12.996096,1.256523,1.3,46.40144,55.0,73.849998
20170109090000,0.0,50.379837,54.222805,54.224998,,1.24448,1.3,47.355537,55.0,73.849998
20170109091500,0.0,50.66787,54.222805,54.224998,15.32462,1.24448,1.3,47.301529,55.0,73.849998
20170109093000,0.0,50.55986,54.222805,54.224998,15.32462,1.256523,1.3,47.859589,55.0,73.849998
20170109094500,0.0,52.018005,54.222805,54.224998,15.89412,1.236451,1.3,49.173717,55.0,73.849998
20170109100000,0.0,52.018005,54.222805,54.224998,16.278575,1.240466,1.3,48.759678,55.0,73.849998
