PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170109101500,0.0,52.108009,54.222805,54.224998,16.850948,1.224408,1.3,49.227722,55.0,73.849998
20170109103000,0.0,52.018005,54.222805,54.224998,17.296127,1.232437,1.3,49.011703,55.0,73.849998
20170109104500,0.0,51.747978,54.222805,54.224998,18.233728,1.232437,1.3,49.173717,55.0,73.849998
20170109110000,0.0,50.289829,54.222805,54.224998,18.695261,1.240466,1.3,47.697571,55.0,73.849998
20170109111500,0.0,51.117912,54.222805,54.224998,18.96772,1.224408,1.3,48.543655,55.0,73.849998
20170109113000,0.0,50.757877,54.222805,54.224998,19.243392,1.284625,1.3,47.9856,55.0,73.849998
20170109114500,0.0,50.379837,54.222805,54.224998,19.811328,1.296668,1.3,47.643562,55.0,73.849998
20170109120000,0.0,50.66787,54.222805,54.224998,20.285186,1.308711,1.3,47.913593,55.0,73.849998
20170109121500,0.0,50.757877,54.222805,54.224998,20.505472,1.300682,1.3,47.913593,55.0,73.849998
20170109123000,0.0,50.847885,54.222805,54.224998,21.515136,1.288639,1.3,47.9856,55.0,73.849998
20170109124500,0.0,51.207924,54.222805,54.224998,21.767552,1.300682,1.3,48.543655,55.0,73.849998
20170109130000,0.0,51.387939,54.222805,54.224998,22.20928,1.284625,1.3,48.705673,55.0,73.849998
20170109131500,0.0,51.657967,54.222805,54.224998,22.20928,1.272581,1.3,49.047707,55.0,73.849998
20170109133000,0.0,52.018005,54.222805,54.224998,22.574678,1.272581,1.3,49.047707,55.0,73.849998
20170109134500,0.0,52.108009,54.222805,54.224998,23.157744,1.264552,1.3,49.227722,55.0,73.849998
20170109140000,0.0,52.018005,54.222805,54.224998,23.585345,1.268567,1.3,49.173717,55.0,73.849998
20170109141500,0.0,51.927994,54.222805,54.224998,23.602022,1.256523,1.3,49.299728,55.0,73.849998
20170109143000,0.0,52.288033,54.222805,54.224998,23.718455,1.248495,1.3,49.479752,55.0,73.849998
20170109144500,0.0,52.198021,54.222805,54.224998,23.700792,1.252509,1.3,49.551758,55.0,73.849998
20170109150000,0.0,52.288033,54.222805,54.224998,23.984675,1.252509,1.3,49.515751,55.0,73.849998
20170109151500,0.0,52.378036,54.222805,54.224998,24.05123,1.240466,1.3,49.38974,55.0,73.849998
20170109153000,0.0,52.288033,54.222805,54.224998,24.064456,1.248495,1.3,49.38974,55.0,73.849998
20170109154500,0.0,52.828083,54.222805,54.224998,23.932332,1.232437,1.3,49.641766,55.0,73.849998
20170109160000,0.0,52.738075,54.222805,54.224998,23.984675,1.228422,1.3,49.731773,55.0,73.849998
20170109161500,0.0,53.008102,53.19817,53.200001,23.968984,1.236451,1.3,49.857788,55.0,74.535004
20170109163000,0.0,52.828083,53.19817,53.200001,23.816239,1.232437,1.3,49.677769,55.0,74.535004
20170109164500,0.0,52.738075,53.19817,53.200001,23.910079,1.232437,1.3,49.857788,55.0,74.535004
20170109170000,0.0,52.738075,53.19817,53.200001,23.81748,1.220393,1.3,49.731773,55.0,74.535004
20170109171500,0.0,52.738075,53.19817,53.200001,23.81748,1.20835,1.3,49.677769,55.0,74.535004
20170109173000,0.0,52.738075,52.294086,52.294998,23.513384,1.220393,1.3,49.983799,55.0,75.135002
20170109174500,0.0,52.738075,52.294086,52.294998,23.513384,1.220393,1.3,49.80378,55.0,75.135002
20170109180000,0.0,52.108009,52.294086,52.294998,23.304845,1.228422,1.3,49.731773,55.0,75.135002
20170109181500,0.0,53.008102,52.294086,52.294998,23.304845,1.216379,1.3,49.893791,55.0,75.135002
20170109183000,0.0,52.648064,52.294086,52.294998,23.521935,1.216379,1.3,49.983799,55.0,75.135002
20170109184500,0.0,52.738075,51.293552,51.294998,23.553402,1.248495,1.3,49.983799,55.0,75.805
20170109190000,0.0,52.918091,51.293552,51.294998,23.443871,1.256523,1.3,49.857788,55.0,75.805
20170109191500,0.0,52.55806,51.293552,51.294998,23.443871,1.256523,1.3,49.731773,55.0,75.805
20170109193000,0.0,52.378036,51.293552,51.294998,23.224809,1.24448,1.3,49.641766,55.0,75.805
20170109194500,0.0,52.828083,51.293552,51.294998,23.224809,1.248495,1.3,49.605759,55.0,75.805
20170109200000,0.0,52.378036,51.293552,51.294998,22.97921,1.260538,1.3,49.353737,55.0,75.805
20170109201500,0.0,52.018005,51.293552,51.294998,22.97921,1.268567,1.3,49.173717,55.0,75.805
20170109203000,0.0,52.198021,51.293552,51.294998,22.600501,1.268567,1.3,49.047707,55.0,75.805
20170109204500,0.0,52.018005,51.293552,51.294998,22.465419,1.256523,1.3,49.011703,55.0,75.805
20170109210000,0.0,52.378036,51.293552,51.294998,22.262796,1.268567,1.3,49.425743,55.0,75.805
20170109211500,0.0,52.648064,51.293552,51.294998,22.262796,1.256523,1.3,49.677769,55.0,75.805
20170109213000,0.0,52.828083,51.293552,51.294998,22.230836,1.256523,1.3,49.677769,55.0,75.805
20170109214500,0.0,52.648064,51.293552,51.294998,22.366904,1.248495,1.3,49.731773,55.0,75.805
20170109220000,0.0,53.098114,51.293552,51.294998,22.676593,1.248495,1.3,49.893791,55.0,75.805
20170109221500,0.0,52.648064,51.293552,51.294998,22.676593,1.248495,1.3,49.893791,55.0,75.805
20170109223000,0.0,53.098114,51.293552,51.294998,22.97921,1.260538,1.3,49.80378,55.0,75.805
20170109224500,0.0,52.828083,51.293552,51.294998,23.005747,1.260538,1.3,49.857788,55.0,75.805
20170109230000,0.0,52.55806,51.293552,51.294998,23.073288,1.264552,1.3,49.677769,55.0,75.805
20170109231500,0.0,53.008102,51.293552,51.294998,23.073288,1.268567,1.3,49.731773,55.0,75.805
20170109233000,0.0,52.378036,51.293552,51.294998,22.963264,1.256523,1.3,49.605759,55.0,75.805
20170109234500,0.0,52.828083,51.293552,51.294998,23.073288,1.260538,1.3,49.677769,55.0,75.805
20170110000000,0.0,53.188118,50.389469,50.389999,22.963264,1.200321,1.3,50.055805,55.0,76.404999
20170110001500,0.0,53.188118,50.389469,50.389999,22.963264,1.224408,1.3,50.055805,55.0,76.404999
20170110003000,0.0,52.828083,50.389469,50.389999,23.005747,1.216379,1.3,49.983799,55.0,76.404999
20170110004500,0.0,53.27813,50.389469,50.389999,23.005747,1.212365,1.3,49.983799,55.0,76.404999
20170110010000,0.0,53.188118,50.389469,50.389999,23.005747,1.220393,1.3,50.019806,55.0,76.404999
20170110011500,0.0,53.098114,50.389469,50.389999,23.005747,1.220393,1.3,49.857788,55.0,76.404999
20170110013000,0.0,53.188118,50.389469,50.389999,22.97921,1.224408,1.3,50.271828,55.0,76.404999
20170110014500,0.0,53.476151,50.389469,50.389999,23.087755,1.224408,1.3,50.361839,55.0,76.404999
20170110020000,0.0,53.27813,50.389469,50.389999,23.224809,1.216379,1.3,50.271828,55.0,76.404999
20170110021500,0.0,53.188118,50.389469,50.389999,23.40336,1.220393,1.3,50.397842,55.0,76.404999
20170110023000,0.0,53.656166,49.196045,49.195,23.704498,1.248495,1.3,50.613861,55.0,77.205002
20170110024500,0.0,53.566154,49.196045,49.195,23.841552,1.256523,1.3,50.48785,55.0,77.205002
20170110030000,0.0,53.188118,49.196045,49.195,,1.256523,1.3,50.433846,55.0,77.205002
20170110031500,0.0,53.566154,49.196045,49.195,23.931686,1.256523,1.3,50.523853,55.0,77.205002
20170110033000,0.0,53.27813,49.196045,49.195,,1.248495,1.3,50.739876,55.0,77.205002
20170110034500,0.0,53.476151,49.196045,49.195,23.795618,1.256523,1.3,50.361839,55.0,77.205002
20170110040000,0.0,53.368137,49.196045,49.195,23.795618,1.268567,1.3,50.523853,55.0,77.205002
20170110041500,0.0,53.476151,49.196045,49.195,23.931686,1.276596,1.3,50.523853,55.0,77.205002
20170110043000,0.0,53.27813,49.196045,49.195,,1.272581,1.3,50.523853,55.0,77.205002
20170110044500,0.0,53.368137,49.196045,49.195,,1.268567,1.3,50.48785,55.0,77.205002
20170110050000,0.0,53.566154,49.196045,49.195,24.9218,1.264552,1.3,50.649864,55.0,77.205002
20170110051500,0.0,53.476151,49.196045,49.195,23.931686,1.260538,1.3,50.55986,55.0,77.205002
20170110053000,0.0,53.476151,49.196045,49.195,,1.260538,1.3,50.613861,55.0,77.205002
20170110054500,0.0,53.476151,49.196045,49.195,24.047133,1.256523,1.3,50.649864,55.0,77.205002
20170110060000,0.0,53.746178,49.196045,49.195,24.184187,1.264552,1.3,50.847885,55.0,77.205002
20170110061500,0.0,53.836185,49.196045,49.195,,1.256523,1.3,50.901894,55.0,77.205002
20170110063000,0.0,53.746178,49.196045,49.195,24.5767,1.248495,1.3,51.027901,55.0,77.205002
20170110064500,0.0,53.836185,49.196045,49.195,24.5767,1.248495,1.3,51.027901,55.0,77.205002
20170110070000,0.0,53.836185,49.196045,49.195,24.5767,1.248495,1.3,51.027901,55.0,77.205002
20170110071500,0.0,53.836185,49.196045,49.195,24.5767,1.252509,1.3,51.225922,55.0,77.205002
20170110073000,0.0,54.37624,49.196045,49.195,24.64572,1.236451,1.3,51.315933,55.0,77.205002
20170110074500,0.0,54.286232,49.196045,49.195,24.64572,1.232437,1.3,51.441948,55.0,77.205002
20170110080000,0.0,54.466248,49.196045,49.195,25.181696,1.240466,1.3,51.765976,55.0,77.205002
20170110081500,0.0,54.556259,49.196045,49.195,25.181696,1.228422,1.3,52.072006,55.0,77.205002
20170110083000,0.0,54.826286,48.388412,48.389999,26.3022,1.24448,1.3,52.396042,55.0,77.739998
20170110084500,0.0,54.556259,48.388412,48.389999,27.265352,1.240466,1.3,52.360039,55.0,77.739998
20170110090000,0.0,54.91629,48.388412,48.389999,27.265352,1.232437,1.3,53.008102,55.0,77.739998
20170110091500,17.26,55.834385,47.556667,47.555,27.265352,1.240466,1.3,53.836185,55.0,78.294998
20170110093000,0.0,56.464447,47.556667,47.555,28.244195,1.256523,1.3,54.340233,55.0,78.294998
20170110094500,0.0,56.554459,47.556667,47.555,28.244195,1.256523,1.3,54.340233,55.0,78.294998
20170110100000,0.0,55.276329,47.556667,47.555,29.095844,1.28061,1.3,53.548157,55.0,78.294998
20170110101500,0.0,55.636368,47.556667,47.555,29.095844,1.268567,1.3,53.422142,55.0,78.294998
20170110103000,0.0,55.636368,47.556667,47.555,29.548979,1.268567,1.3,53.764175,55.0,78.294998
20170110104500,0.0,56.104412,47.556667,47.555,29.971072,1.256523,1.3,53.962196,55.0,78.294998
20170110110000,0.0,56.554459,47.556667,47.555,30.4128,1.240466,1.3,54.37624,55.0,78.294998
20170110111500,0.0,57.184517,47.556667,47.555,30.4128,1.212365,1.3,54.826286,55.0,78.294998
20170110113000,18.52,57.922592,43.084488,43.084999,30.989032,1.256523,1.3,55.636368,55.0,81.275002
20170110114500,0.0,54.91629,43.084488,43.084999,31.548672,1.272581,1.3,53.386139,55.0,81.275002
20170110120000,0.0,55.186317,43.084488,43.084999,31.367078,1.284625,1.3,53.062107,55.0,81.275002
20170110121500,20.135,56.374439,43.084488,43.084999,31.367078,1.340827,1.3,54.286232,55.0,81.275002
20170110123000,19.535,56.734474,43.084488,43.084999,31.73625,1.356885,1.3,54.826286,55.0,81.275002
20170110124500,0.0,56.19442,43.084488,43.084999,31.790888,1.364914,1.3,54.448246,55.0,81.275002
20170110130000,0.0,55.366337,43.084488,43.084999,31.841582,1.380971,1.3,53.422142,55.0,81.275002
20170110131500,20.969999,56.374439,43.795887,43.794998,31.841582,1.364914,1.3,54.502251,55.0,80.805
20170110133000,10.46,55.726372,43.795887,43.794998,31.902221,1.368928,1.3,53.872189,55.0,80.805
20170110134500,0.0,55.456345,43.795887,43.794998,31.902221,1.376957,1.3,53.674168,55.0,80.805
20170110140000,36.610001,59.650764,43.795887,43.794998,32.144777,1.372943,1.3,57.112511,55.0,80.805
20170110141500,20.17,56.824486,43.795887,43.794998,32.144777,1.372943,1.3,54.826286,55.0,80.805
20170110143000,0.0,56.464447,43.795887,43.794998,32.06877,1.380971,1.3,54.502251,55.0,80.805
20170110144500,0.0,55.366337,44.507286,44.505001,31.752179,1.376957,1.3,53.674168,55.0,80.330002
20170110150000,15.22,57.274529,44.507286,44.505001,32.266055,1.360899,1.3,54.826286,55.0,80.330002
20170110151500,14.275,56.374439,44.507286,44.505001,32.266055,1.368928,1.3,54.502251,55.0,80.330002
20170110153000,7.47,56.014404,44.507286,44.505001,31.828186,1.356885,1.3,54.37624,55.0,80.330002
20170110154500,0.0,55.006302,44.507286,44.505001,32.023499,1.356885,1.3,53.260128,55.0,80.330002
20170110160000,37.785,57.634563,44.507286,44.505001,31.902221,1.344841,1.3,56.212421,55.0,80.330002
20170110161500,14.295,57.004501,44.507286,44.505001,31.902221,1.364914,1.3,54.898293,55.0,80.330002
20170110163000,9.785,56.824486,44.507286,44.505001,31.35647,1.364914,1.3,54.664268,55.0,80.330002
20170110164500,9.785,57.094509,44.507286,44.505001,31.2407,1.364914,1.3,54.502251,55.0,80.330002
20170110170000,0.0,56.014404,44.507286,44.505001,31.056488,1.372943,1.3,54.052208,55.0,80.330002
20170110171500,0.0,56.014404,44.507286,44.505001,,1.356885,1.3,53.638168,55.0,80.330002
20170110173000,0.0,55.636368,44.507286,44.505001,30.602112,1.35287,1.3,53.422142,55.0,80.330002
20170110174500,0.0,55.276329,44.507286,44.505001,30.460706,1.348856,1.3,53.008102,55.0,80.330002
20170110180000,0.0,54.91629,44.507286,44.505001,30.227687,1.336812,1.3,52.810081,55.0,80.330002
20170110181500,0.0,54.91629,44.507286,44.505001,30.227687,1.320755,1.3,52.594059,55.0,80.330002
20170110183000,0.0,54.37624,44.507286,44.505001,30.108058,1.320755,1.3,52.55806,55.0,80.330002
20170110184500,0.0,55.006302,44.507286,44.505001,29.97692,1.31674,1.3,52.522053,55.0,80.330002
20170110190000,0.0,55.186317,44.507286,44.505001,29.877912,1.304697,1.3,52.900093,55.0,80.330002
20170110191500,0.0,56.374439,44.507286,44.505001,29.877912,1.312726,1.3,53.962196,55.0,80.330002
20170110193000,0.0,55.096313,44.507286,44.505001,29.575295,1.312726,1.3,52.720074,55.0,80.330002
20170110194500,0.0,56.824486,44.507286,44.505001,29.601016,1.31674,1.3,53.998199,55.0,80.330002
20170110200000,0.0,55.366337,44.507286,44.505001,29.692306,1.324769,1.3,53.134113,55.0,80.330002
20170110201500,0.0,55.096313,44.507286,44.505001,29.692306,1.304697,1.3,52.900093,55.0,80.330002
20170110203000,0.0,56.824486,44.507286,44.505001,29.714576,1.31674,1.3,53.998199,55.0,80.330002
20170110204500,0.0,55.186317,44.507286,44.505001,29.714576,1.31674,1.3,53.062107,55.0,80.330002
20170110210000,0.0,55.366337,44.507286,44.505001,29.871928,1.312726,1.3,52.936096,55.0,80.330002
20170110211500,0.0,56.104412,44.507286,44.505001,29.871928,1.308711,1.3,53.800179,55.0,80.330002
20170110213000,0.0,55.096313,44.507286,44.505001,29.871928,1.320755,1.3,52.720074,55.0,80.330002
20170110214500,0.0,55.924393,44.507286,44.505001,29.734874,1.31674,1.3,53.260128,55.0,80.330002
20170110220000,0.0,56.284431,44.507286,44.505001,29.59782,1.320755,1.3,53.872189,55.0,80.330002
20170110221500,0.0,55.006302,44.507286,44.505001,29.59782,1.292654,1.3,52.810081,55.0,80.330002
20170110223000,0.0,55.276329,44.507286,44.505001,29.54614,1.31674,1.3,53.098114,55.0,80.330002
20170110224500,0.0,56.284431,44.507286,44.505001,29.54614,1.320755,1.3,53.872189,55.0,80.330002
20170110230000,0.0,54.91629,44.507286,44.505001,29.27006,1.308711,1.3,52.594059,55.0,80.330002
20170110231500,0.0,55.834385,44.507286,44.505001,29.27006,1.308711,1.3,53.386139,55.0,80.330002
20170110233000,0.0,56.554459,44.507286,44.505001,29.13202,1.31674,1.3,53.872189,55.0,80.330002
20170110234500,0.0,55.006302,44.507286,44.505001,28.99398,1.324769,1.3,52.684067,55.0,80.330002
20170111000000,0.0,55.636368,44.507286,44.505001,29.143937,1.304697,1.3,53.062107,55.0,80.330002
20170111001500,0.0,57.454548,44.507286,44.505001,29.143937,1.312726,1.3,54.502251,55.0,80.330002
20170111003000,0.0,55.456345,44.507286,44.505001,29.223888,1.31674,1.3,53.386139,55.0,80.330002
20170111004500,0.0,55.096313,44.507286,44.505001,29.223888,1.308711,1.3,52.720074,55.0,80.330002
20170111010000,0.0,55.924393,44.507286,44.505001,29.083876,1.304697,1.3,53.386139,55.0,80.330002
20170111011500,0.0,55.366337,48.017681,48.02,29.083876,1.224408,1.3,53.062107,55.0,77.989998
20170111013000,0.0,55.366337,44.102943,44.105,28.950358,1.20835,1.3,52.432045,55.0,80.599998
20170111014500,0.0,56.374439,44.102943,44.105,28.950358,1.292654,1.3,53.422142,55.0,80.599998
20170111020000,0.0,56.104412,44.102943,44.105,28.950358,1.300682,1.3,53.638168,55.0,80.599998
20170111021500,0.0,55.186317,44.102943,44.105,28.950358,1.304697,1.3,52.684067,55.0,80.599998
20170111023000,0.0,56.464447,44.102943,44.105,28.738861,1.296668,1.3,53.350136,55.0,80.599998
20170111024500,0.0,56.554459,44.102943,44.105,28.597863,1.300682,1.3,53.836185,55.0,80.599998
20170111030000,0.0,54.91629,44.102943,44.105,28.741904,1.296668,1.3,52.810081,55.0,80.599998
20170111031500,0.0,55.924393,44.102943,44.105,28.741904,1.292654,1.3,53.296131,55.0,80.599998
20170111033000,0.0,56.19442,44.102943,44.105,28.741904,1.292654,1.3,53.872189,55.0,80.599998
20170111034500,0.0,55.276329,44.102943,44.105,28.885945,1.292654,1.3,52.846085,55.0,80.599998
20170111040000,0.0,56.19442,44.102943,44.105,28.742975,1.296668,1.3,53.350136,55.0,80.599998
20170111041500,0.0,56.374439,44.102943,44.105,28.742975,1.296668,1.3,53.836185,55.0,80.599998
20170111044500,46.215,56.464447,46.901093,46.900002,28.885945,1.300682,1.3,53.836185,55.0,78.735001
20170111050000,0.675,57.094509,46.484207,46.485001,28.885945,1.224408,1.3,53.674168,55.0,79.010002
20170111051500,0.0,58.552658,51.879868,51.880001,28.885945,1.228422,1.3,54.664268,55.0,75.415001
20170111053000,0.0,55.006302,51.879868,51.880001,28.600005,1.220393,1.3,52.30603,55.0,75.415001
20170111054500,3.625,59.920792,51.168674,51.169998,28.457035,1.224408,1.3,55.636368,55.0,75.889999
20170111060000,0.0,56.464447,51.168674,51.169998,28.38555,1.224408,1.3,53.836185,55.0,75.889999
20170111061500,0.0,56.19442,51.168674,51.169998,28.38555,1.220393,1.3,53.260128,55.0,75.889999
20170111063000,0.0,54.91629,51.168674,51.169998,28.09961,1.216379,1.3,52.396042,55.0,75.889999
20170111064500,0.0,54.286232,51.168674,51.169998,27.95664,1.224408,1.3,51.855988,55.0,75.889999
20170111070000,0.0,54.826286,46.25053,46.25,27.81367,1.224408,1.3,52.396042,55.0,79.165001
20170111071500,0.0,55.006302,46.25053,46.25,27.313275,1.228422,1.3,52.360039,55.0,79.165001
20170111073000,0.0,55.096313,46.25053,46.25,,1.224408,1.3,52.55806,55.0,79.165001
20170111074500,0.0,55.276329,46.25053,46.25,27.170305,1.220393,1.3,52.684067,55.0,79.165001
20170111080000,0.0,55.636368,46.25053,46.25,27.302514,1.220393,1.3,53.062107,55.0,79.165001
20170111081500,0.0,55.834385,46.25053,46.25,27.302514,1.224408,1.3,53.224121,55.0,79.165001
20170111083000,0.0,56.734474,46.25053,46.25,27.869549,1.220393,1.3,53.872189,55.0,79.165001
20170111084500,0.0,56.644463,46.25053,46.25,28.086962,1.220393,1.3,54.052208,55.0,79.165001
20170111090000,0.0,56.644463,46.25053,46.25,28.880284,1.220393,1.3,54.160217,55.0,79.165001
20170111091500,0.0,57.274529,46.25053,46.25,28.880284,1.228422,1.3,54.502251,55.0,79.165001
20170111093000,8.175,58.372639,46.25053,46.25,30.695918,1.220393,1.3,55.600361,55.0,79.165001
20170111094500,0.0,54.826286,46.25053,46.25,32.82034,1.216379,1.3,53.062107,55.0,79.165001
20170111100000,0.0,55.546356,45.249996,45.25,32.82034,1.240466,1.3,53.710175,55.0,79.834999
20170111101500,0.0,55.636368,44.249462,44.25,32.82034,1.240466,1.3,53.58416,55.0,80.5
20170111103000,0.0,56.014404,42.634186,42.634998,33.853328,1.216379,1.3,53.872189,55.0,81.574997
20170111104500,0.0,55.366337,42.634186,42.634998,33.844284,1.224408,1.3,53.710175,55.0,81.574997
20170111110000,0.0,55.726372,42.634186,42.634998,33.96342,1.228422,1.3,53.764175,55.0,81.574997
20170111111500,34.035,56.914494,42.634186,42.634998,33.96342,1.240466,1.3,54.700272,55.0,81.574997
20170111113000,18.57,55.726372,42.634186,42.634998,34.234145,1.252509,1.3,53.836185,55.0,81.574997
20170111114500,3.16,55.456345,42.634186,42.634998,34.238905,1.252509,1.3,54.052208,55.0,81.574997
20170111120000,0.0,55.366337,42.634186,42.634998,33.9675,1.268567,1.3,53.710175,55.0,81.574997
20170111121500,0.0,55.006302,42.634186,42.634998,33.9675,1.28061,1.3,53.58416,55.0,81.574997
20170111123000,17.889999,60.100811,42.634186,42.634998,34.35204,1.304697,1.3,56.608459,55.0,81.574997
20170111124500,29.434999,57.004501,42.634186,42.634998,34.425582,1.328784,1.3,55.06031,55.0,81.574997
20170111130000,9.82,56.734474,42.634186,42.634998,34.425582,1.344841,1.3,54.574257,55.0,81.574997
20170111131500,0.0,55.834385,42.634186,42.634998,34.425582,1.348856,1.3,54.250225,55.0,81.574997
20170111133000,0.0,54.91629,42.634186,42.634998,34.41613,1.336812,1.3,53.422142,55.0,81.574997
20170111134500,0.0,55.186317,42.634186,42.634998,34.67249,1.340827,1.3,53.710175,55.0,81.574997
20170111140000,0.0,55.276329,42.634186,42.634998,34.51456,1.328784,1.3,53.58416,55.0,81.574997
20170111141500,0.0,54.91629,42.634186,42.634998,34.51456,1.324769,1.3,53.350136,55.0,81.574997
20170111143000,0.0,55.276329,42.634186,42.634998,34.495248,1.324769,1.3,53.386139,55.0,81.574997
20170111144500,0.0,54.91629,42.634186,42.634998,34.307415,1.328784,1.3,53.386139,55.0,81.574997
20170111150000,34.755001,55.546356,42.634186,42.634998,,1.324769,1.3,54.124214,55.0,81.574997
20170111151500,14.005,55.276329,42.634186,42.634998,34.307415,1.348856,1.3,53.710175,55.0,81.574997
20170111153000,0.0,55.636368,42.634186,42.634998,34.307415,1.348856,1.3,54.160217,55.0,81.574997
20170111154500,0.0,55.456345,42.634186,42.634998,34.135936,1.336812,1.3,53.710175,55.0,81.574997
20170111160000,45.555,55.636368,42.634186,42.634998,34.022138,1.344841,1.3,54.502251,55.0,81.574997
20170111161500,37.084999,57.454548,42.634186,42.634998,34.022138,1.344841,1.3,55.510353,55.0,81.574997
20170111163000,9.645,56.824486,42.634186,42.634998,34.038084,1.344841,1.3,55.024303,55.0,81.574997
20170111164500,0.0,55.834385,42.634186,42.634998,34.038084,1.344841,1.3,53.872189,55.0,81.574997
20170111170000,46.959999,55.834385,42.634186,42.634998,33.844335,1.356885,1.3,54.736275,55.0,81.574997
20170111171500,25.190001,57.36454,42.634186,42.634998,33.844335,1.340827,1.3,55.114311,55.0,81.574997
20170111173000,7.935,56.824486,42.634186,42.634998,33.25537,1.344841,1.3,54.862289,55.0,81.574997
20170111174500,0.0,55.636368,42.634186,42.634998,33.247074,1.348856,1.3,53.386139,55.0,81.574997
20170111180000,17.735001,57.36454,42.634186,42.634998,32.9696,1.340827,1.3,54.502251,55.0,81.574997
20170111181500,17.735001,57.832584,42.634186,42.634998,32.9696,1.356885,1.3,55.348335,55.0,81.574997
20170111183000,6.515,57.184517,42.634186,42.634998,32.551128,1.356885,1.3,54.574257,55.0,81.574997
20170111184500,0.0,55.636368,44.153423,44.154999,32.461487,1.368928,1.3,53.476151,55.0,80.565002
20170111190000,35.389999,55.924393,44.153423,44.154999,32.299868,1.376957,1.3,54.088211,55.0,80.565002
20170111191500,16.24,57.454548,44.864822,44.865002,,1.372943,1.3,55.186317,55.0,80.089996
20170111193000,12.98,57.454548,44.864822,44.865002,32.064792,1.356885,1.3,54.826286,55.0,80.089996
20170111194500,12.98,57.634563,44.864822,44.865002,32.09988,1.35287,1.3,55.024303,55.0,80.089996
20170111200000,3.83,56.734474,44.864822,44.865002,31.89282,1.364914,1.3,54.286232,55.0,80.089996
20170111201500,0.0,57.36454,44.864822,44.865002,31.89282,1.348856,1.3,54.790279,55.0,80.089996
20170111203000,0.0,55.186317,44.864822,44.865002,31.954122,1.35287,1.3,52.972099,55.0,80.089996
20170111204500,11.475,59.830784,44.864822,44.865002,31.81411,1.332798,1.3,56.050407,55.0,80.089996
20170111210000,12.39,57.922592,44.864822,44.865002,31.744104,1.35287,1.3,55.312332,55.0,80.089996
20170111211500,8.12,57.544556,44.864822,44.865002,31.744104,1.344841,1.3,54.9883,55.0,80.089996
20170111213000,8.12,57.634563,44.864822,44.865002,31.604092,1.356885,1.3,54.898293,55.0,80.089996
20170111214500,0.0,56.284431,44.864822,44.865002,31.46408,1.356885,1.3,53.926193,55.0,80.089996
20170111220000,0.0,56.014404,44.864822,44.865002,31.324068,1.348856,1.3,53.872189,55.0,80.089996
20170111221500,0.0,56.374439,44.864822,44.865002,31.324068,1.336812,1.3,53.962196,55.0,80.089996
20170111223000,0.0,56.734474,44.864822,44.865002,31.62932,1.332798,1.3,54.286232,55.0,80.089996
20170111224500,0.0,56.464447,44.864822,44.865002,31.62932,1.332798,1.3,54.37624,55.0,80.089996
20170111230000,0.0,57.004501,44.864822,44.865002,31.604092,1.328784,1.3,54.448246,55.0,80.089996
20170111231500,0.0,56.824486,44.864822,44.865002,31.604092,1.292654,1.3,54.37624,55.0,80.089996
20170111233000,0.0,56.914494,44.864822,44.865002,31.744104,1.296668,1.3,54.502251,55.0,80.089996
20170111234500,0.0,56.644463,44.864822,44.865002,31.576892,1.292654,1.3,54.412243,55.0,80.089996
20170112000000,0.0,56.824486,44.864822,44.865002,31.576892,1.288639,1.3,54.502251,55.0,80.089996
20170112001500,0.0,56.824486,44.864822,44.865002,31.646405,1.28061,1.3,54.340233,55.0,80.089996
20170112003000,0.0,56.734474,44.864822,44.865002,31.785431,1.284625,1.3,54.340233,55.0,80.089996
20170112004500,0.0,56.554459,44.864822,44.865002,31.646405,1.284625,1.3,54.124214,55.0,80.089996
20170112010000,0.0,56.374439,44.864822,44.865002,31.576892,1.28061,1.3,54.088211,55.0,80.089996
20170112011500,0.0,56.284431,44.864822,44.865002,31.29884,1.284625,1.3,53.872189,55.0,80.089996
20170112013000,0.0,56.19442,44.864822,44.865002,31.159814,1.28061,1.3,53.926193,55.0,80.089996
20170112014500,0.0,56.374439,44.864822,44.865002,31.184056,1.284625,1.3,53.872189,55.0,80.089996
20170112020000,0.0,56.19442,44.864822,44.865002,31.184056,1.256523,1.3,54.052208,55.0,80.089996
20170112021500,0.0,56.284431,44.864822,44.865002,31.184056,1.284625,1.3,53.962196,55.0,80.089996
20170112023000,0.0,56.374439,44.864822,44.865002,31.488322,1.272581,1.3,54.052208,55.0,80.089996
20170112024500,0.0,56.014404,44.864822,44.865002,31.488322,1.284625,1.3,53.710175,55.0,80.089996
20170112030000,0.0,55.636368,44.864822,44.865002,31.11405,1.284625,1.3,53.476151,55.0,80.089996
20170112031500,0.0,55.726372,44.864822,44.865002,31.135827,1.284625,1.3,53.224121,55.0,80.089996
20170112033000,0.0,55.096313,44.864822,44.865002,30.853831,1.284625,1.3,53.062107,55.0,80.089996
20170112034500,0.0,55.366337,44.864822,44.865002,,1.28061,1.3,53.008102,55.0,80.089996
20170112040000,0.0,55.366337,44.864822,44.865002,30.853831,1.28061,1.3,52.900093,55.0,80.089996
20170112041500,0.0,55.276329,44.864822,44.865002,30.712833,1.284625,1.3,53.008102,55.0,80.089996
20170112043000,0.0,55.186317,44.864822,44.865002,30.501336,1.284625,1.3,52.900093,55.0,80.089996
20170112044500,0.0,55.366337,44.864822,44.865002,,1.276596,1.3,52.810081,55.0,80.089996
20170112050000,0.0,55.366337,44.864822,44.865002,30.501336,1.276596,1.3,52.900093,55.0,80.089996
20170112051500,0.0,55.276329,44.864822,44.865002,30.501336,1.28061,1.3,52.720074,55.0,80.089996
20170112053000,0.0,55.276329,44.864822,44.865002,30.078342,1.28061,1.3,52.684067,55.0,80.089996
20170112054500,0.0,55.366337,44.864822,44.865002,30.007843,1.272581,1.3,52.684067,55.0,80.089996
20170112060000,0.0,54.91629,44.864822,44.865002,30.161744,1.284625,1.3,52.55806,55.0,80.089996
20170112061500,0.0,54.646263,44.864822,44.865002,30.01976,1.276596,1.3,52.55806,55.0,80.089996
20170112063000,0.0,54.91629,44.864822,44.865002,29.877776,1.276596,1.3,52.522053,55.0,80.089996
20170112064500,0.0,54.91629,44.864822,44.865002,30.029705,1.344841,1.3,52.396042,55.0,80.089996
20170112070000,0.0,54.91629,44.864822,44.865002,,1.336812,1.3,52.432045,55.0,80.089996
20170112071500,0.0,54.826286,44.864822,44.865002,29.886735,1.348856,1.3,52.30603,55.0,80.089996
20170112073000,0.0,54.646263,44.864822,44.865002,29.67228,1.348856,1.3,52.180019,55.0,80.089996
20170112074500,0.0,55.006302,44.864822,44.865002,29.67228,1.348856,1.3,52.396042,55.0,80.089996
20170112080000,0.0,55.276329,44.864822,44.865002,29.821744,1.344841,1.3,52.594059,55.0,80.089996
20170112081500,0.0,55.546356,44.864822,44.865002,29.821744,1.344841,1.3,53.260128,55.0,80.089996
20170112083000,0.0,56.464447,44.864822,44.865002,30.32559,1.340827,1.3,53.872189,55.0,80.089996
20170112084500,0.0,58.012604,44.864822,44.865002,30.541524,1.344841,1.3,55.186317,55.0,80.089996
20170112090000,0.0,55.276329,44.864822,44.865002,31.348157,1.35287,1.3,53.386139,55.0,80.089996
20170112091500,0.0,55.726372,44.864822,44.865002,31.348157,1.344841,1.3,53.58416,55.0,80.089996
20170112093000,23.35,57.634563,44.864822,44.865002,32.772842,1.356885,1.3,54.9883,55.0,80.089996
20170112094500,12.21,55.924393,44.864822,44.865002,33.10356,1.356885,1.3,53.710175,55.0,80.089996
20170112100000,0.0,55.636368,44.864822,44.865002,33.662282,1.31674,1.3,53.998199,55.0,80.089996
20170112101500,0.0,55.006302,44.864822,44.865002,33.662282,1.328784,1.3,53.674168,55.0,80.089996
20170112103000,0.0,54.826286,44.864822,44.865002,34.361424,1.332798,1.3,53.710175,55.0,80.089996
20170112104500,0.0,55.726372,44.864822,44.865002,34.500365,1.332798,1.3,53.710175,55.0,80.089996
20170112110000,0.0,55.726372,44.864822,44.865002,34.627304,1.324769,1.3,53.836185,55.0,80.089996
20170112111500,0.0,55.726372,44.864822,44.865002,34.627304,1.324769,1.3,53.998199,55.0,80.089996
20170112113000,0.0,55.276329,44.864822,44.865002,34.99294,1.332798,1.3,53.710175,55.0,80.089996
20170112114500,0.0,55.546356,44.864822,44.865002,35.166884,1.324769,1.3,53.926193,55.0,80.089996
20170112120000,0.0,55.276329,44.864822,44.865002,34.870914,1.308711,1.3,53.58416,55.0,80.089996
20170112121500,0.0,55.186317,44.864822,44.865002,34.870914,1.31674,1.3,53.386139,55.0,80.089996
20170112123000,0.0,54.91629,44.864822,44.865002,34.879125,1.224408,1.3,53.710175,55.0,80.089996
20170112124500,0.0,54.91629,44.864822,44.865002,35.064,1.240466,1.3,53.710175,55.0,80.089996
20170112130000,0.0,55.366337,44.864822,44.865002,34.655048,1.232437,1.3,53.548157,55.0,80.089996
20170112131500,0.0,55.456345,44.864822,44.865002,34.655048,1.232437,1.3,53.872189,55.0,80.089996
20170112133000,0.0,55.636368,44.864822,44.865002,34.955778,1.236451,1.3,53.926193,55.0,80.089996
20170112134500,0.0,55.276329,44.864822,44.865002,34.973441,1.24448,1.3,53.710175,55.0,80.089996
20170112140000,0.0,55.276329,44.864822,44.865002,34.75052,1.252509,1.3,53.836185,55.0,80.089996
20170112141500,0.0,55.366337,44.864822,44.865002,,1.248495,1.3,53.548157,55.0,80.089996
20170112143000,0.0,55.726372,44.864822,44.865002,34.938268,1.248495,1.3,54.052208,55.0,80.089996
20170112144500,0.0,55.726372,44.864822,44.865002,35.28296,1.256523,1.3,53.998199,55.0,80.089996
20170112150000,0.0,55.186317,44.864822,44.865002,,1.256523,1.3,53.872189,55.0,80.089996
20170112151500,0.0,55.636368,44.864822,44.865002,,1.248495,1.3,53.926193,55.0,80.089996
20170112153000,0.0,55.546356,44.864822,44.865002,34.734829,1.252509,1.3,53.872189,55.0,80.089996
20170112154500,0.0,55.276329,44.864822,44.865002,34.873532,1.252509,1.3,53.476151,55.0,80.089996
20170112160000,0.0,55.456345,44.864822,44.865002,34.44775,1.24448,1.3,53.548157,55.0,80.089996
20170112161500,36.634998,55.456345,44.864822,44.865002,34.44775,1.248495,1.3,54.052208,55.0,80.089996
20170112163000,28.825001,56.014404,44.864822,44.865002,34.262144,1.248495,1.3,54.37624,55.0,80.089996
20170112164500,9.85,57.094509,44.864822,44.865002,,1.248495,1.3,54.9883,55.0,80.089996
20170112170000,0.0,56.014404,44.864822,44.865002,,1.240466,1.3,54.052208,55.0,80.089996
20170112171500,0.0,55.924393,44.864822,44.865002,33.715169,1.236451,1.3,53.872189,55.0,80.089996
20170112173000,43.810001,60.28083,44.864822,44.865002,33.651164,1.228422,1.3,57.310532,55.0,80.089996
20170112174500,42.509998,57.544556,44.864822,44.865002,33.651164,1.24448,1.3,55.150314,55.0,80.089996
20170112180000,6.085,57.922592,44.864822,44.865002,33.06548,1.232437,1.3,55.402344,55.0,80.089996
20170112181500,0.0,56.284431,44.864822,44.865002,33.06548,1.236451,1.3,54.286232,55.0,80.089996
20170112183000,36.66,61.288933,44.864822,44.865002,33.169265,1.228422,1.3,57.598564,55.0,80.089996
20170112184500,29.695,58.282631,44.864822,44.865002,33.020464,1.236451,1.3,55.47435,55.0,80.089996
20170112190000,1.13,57.832584,44.864822,44.865002,33.069356,1.236451,1.3,55.024303,55.0,80.089996
20170112191500,0.0,56.644463,44.864822,44.865002,33.069356,1.232437,1.3,54.124214,55.0,80.089996
20170112193000,26.809999,55.276329,44.864822,44.865002,32.640038,1.240466,1.3,53.674168,55.0,80.089996
20170112194500,32.875,58.012604,44.864822,44.865002,32.640038,1.240466,1.3,55.348335,55.0,80.089996
20170112200000,7.6,55.186317,44.864822,44.865002,32.50397,1.24448,1.3,53.386139,55.0,80.089996
20170112201500,0.0,56.464447,44.864822,44.865002,32.367902,1.24448,1.3,53.836185,55.0,80.089996
20170112203000,39.740002,56.374439,44.864822,44.865002,32.1638,1.240466,1.3,54.862289,55.0,80.089996
20170112204500,15.18,57.454548,44.864822,44.865002,31.755596,1.24448,1.3,55.150314,55.0,80.089996
20170112210000,11.005,57.832584,44.864822,44.865002,31.585103,1.24448,1.3,55.114311,55.0,80.089996
20170112211500,11.005,57.544556,44.864822,44.865002,31.585103,1.248495,1.3,55.024303,55.0,80.089996
20170112213000,0.0,56.644463,44.864822,44.865002,31.105414,1.252509,1.3,54.37624,55.0,80.089996
20170112214500,0.0,56.734474,44.864822,44.865002,30.99556,1.24448,1.3,53.998199,55.0,80.089996
20170112220000,0.0,56.554459,44.864822,44.865002,31.159814,1.24448,1.3,53.872189,55.0,80.089996
20170112221500,0.0,56.464447,44.864822,44.865002,30.951275,1.260538,1.3,53.872189,55.0,80.089996
20170112223000,0.0,56.374439,44.864822,44.865002,30.951275,1.24448,1.3,53.548157,55.0,80.089996
20170112224500,0.0,56.014404,44.864822,44.865002,30.673223,1.252509,1.3,53.386139,55.0,80.089996
20170112230000,0.0,55.636368,44.864822,44.865002,30.37438,1.252509,1.3,53.134113,55.0,80.089996
20170112231500,0.0,55.276329,44.864822,44.865002,30.37438,1.248495,1.3,52.900093,55.0,80.089996
20170112233000,0.0,55.366337,44.864822,44.865002,30.325658,1.256523,1.3,52.720074,55.0,80.089996
20170112234500,0.0,55.186317,44.864822,44.865002,29.89124,1.248495,1.3,52.720074,55.0,80.089996
20170113000000,0.0,55.456345,44.864822,44.865002,29.54614,1.248495,1.3,52.55806,55.0,80.089996
20170113001500,0.0,55.276329,44.864822,44.865002,29.54614,1.248495,1.3,52.594059,55.0,80.089996
20170113003000,0.0,55.276329,44.864822,44.865002,29.71393,1.236451,1.3,52.522053,55.0,80.089996
20170113004500,0.0,55.006302,44.864822,44.865002,29.866845,1.24448,1.3,52.720074,55.0,80.089996
20170113010000,0.0,54.91629,44.864822,44.865002,30.01976,1.24448,1.3,52.720074,55.0,80.089996
20170113011500,0.0,55.546356,44.864822,44.865002,30.01976,1.248495,1.3,52.720074,55.0,80.089996
20170113013000,0.0,55.546356,44.864822,44.865002,30.315645,1.232437,1.3,53.008102,55.0,80.089996
20170113014500,0.0,55.636368,44.864822,44.865002,30.469546,1.240466,1.3,53.062107,55.0,80.089996
20170113020000,0.0,55.726372,44.864822,44.865002,30.541524,1.240466,1.3,53.188118,55.0,80.089996
20170113021500,0.0,55.726372,44.864822,44.865002,30.541524,1.228422,1.3,53.188118,55.0,80.089996
20170113023000,0.0,56.014404,44.864822,44.865002,30.695918,1.236451,1.3,53.548157,55.0,80.089996
20170113024500,0.0,56.104412,44.864822,44.865002,30.695918,1.232437,1.3,53.386139,55.0,80.089996
20170113030000,0.0,56.284431,44.864822,44.865002,30.84086,1.240466,1.3,53.386139,55.0,80.089996
20170113031500,0.0,56.284431,43.864288,43.865002,30.84086,1.248495,1.3,53.710175,55.0,80.754997
20170113033000,0.0,56.374439,43.864288,43.865002,30.84086,1.256523,1.3,53.800179,55.0,80.754997
20170113034500,0.0,56.19442,43.864288,43.865002,30.84086,1.268567,1.3,53.800179,55.0,80.754997
20170113040000,0.0,56.734474,43.864288,43.865002,30.99624,1.260538,1.3,53.800179,55.0,80.754997
20170113041500,0.0,56.19442,43.864288,43.865002,31.142168,1.268567,1.3,53.710175,55.0,80.754997
20170113043000,0.0,56.104412,43.864288,43.865002,31.142168,1.264552,1.3,53.764175,55.0,80.754997
20170113044500,0.0,56.374439,43.864288,43.865002,31.142168,1.272581,1.3,53.710175,55.0,80.754997
20170113050000,0.0,56.284431,43.864288,43.865002,31.288096,1.268567,1.3,53.710175,55.0,80.754997
20170113051500,0.0,56.464447,43.864288,43.865002,31.288096,1.260538,1.3,53.962196,55.0,80.754997
20170113053000,0.0,56.464447,43.864288,43.865002,31.142168,1.268567,1.3,53.836185,55.0,80.754997
20170113054500,0.0,56.464447,43.864288,43.865002,31.142168,1.268567,1.3,53.872189,55.0,80.754997
20170113060000,0.0,56.374439,43.864288,43.865002,31.288096,1.264552,1.3,53.926193,55.0,80.754997
20170113061500,0.0,56.284431,43.864288,43.865002,31.288096,1.256523,1.3,53.638168,55.0,80.754997
20170113063000,0.0,56.104412,43.864288,43.865002,31.288096,1.264552,1.3,53.674168,55.0,80.754997
20170113064500,0.0,56.104412,43.864288,43.865002,31.288096,1.268567,1.3,53.548157,55.0,80.754997
20170113070000,0.0,56.19442,43.864288,43.865002,31.288096,1.268567,1.3,53.674168,55.0,80.754997
20170113071500,0.0,56.374439,43.864288,43.865002,31.288096,1.272581,1.3,53.548157,55.0,80.754997
20170113073000,0.0,56.734474,43.864288,43.865002,31.142168,1.272581,1.3,53.872189,55.0,80.754997
20170113074500,0.0,56.374439,43.864288,43.865002,31.142168,1.268567,1.3,53.764175,55.0,80.754997
20170113080000,0.0,57.184517,43.864288,43.865002,31.142168,1.264552,1.3,54.340233,55.0,80.754997
20170113081500,0.0,58.192619,43.864288,43.865002,31.142168,1.340827,1.3,55.06031,55.0,80.754997
20170113083000,0.0,55.366337,43.864288,43.865002,31.288096,1.364914,1.3,53.062107,55.0,80.754997
20170113084500,11.97,60.820885,43.864288,43.865002,31.506988,1.368928,1.3,56.122414,55.0,80.754997
20170113090000,35.869999,58.282631,43.864288,43.865002,31.652916,1.364914,1.3,55.600361,55.0,80.754997
20170113091500,17.895,54.646263,43.864288,43.865002,31.798844,1.348856,1.3,53.188118,55.0,80.754997
20170113093000,27.950001,56.824486,43.864288,43.865002,32.601448,1.344841,1.3,54.538254,55.0,80.754997
20170113094500,0.0,55.276329,43.864288,43.865002,32.82034,1.336812,1.3,53.224121,55.0,80.754997
20170113100000,0.0,55.276329,43.864288,43.865002,33.622944,1.324769,1.3,53.386139,55.0,80.754997
20170113101500,0.0,55.546356,43.864288,43.865002,33.622944,1.31674,1.3,53.710175,55.0,80.754997
20170113103000,0.0,55.726372,43.864288,43.865002,34.571476,1.324769,1.3,53.674168,55.0,80.754997
20170113104500,0.0,55.276329,43.864288,43.865002,34.790368,1.324769,1.3,53.386139,55.0,80.754997
20170113110000,0.0,55.186317,43.864288,43.865002,35.044178,1.308711,1.3,53.260128,55.0,80.754997
20170113111500,0.0,54.826286,43.864288,43.865002,35.044178,1.328784,1.3,53.098114,55.0,80.754997
20170113113000,0.0,55.096313,43.864288,43.865002,35.273168,1.332798,1.3,53.350136,55.0,80.754997
20170113114500,0.0,54.91629,43.864288,43.865002,35.244404,1.344841,1.3,53.296131,55.0,80.754997
20170113120000,0.0,55.186317,43.864288,43.865002,35.285561,1.336812,1.3,53.422142,55.0,80.754997
20170113121500,0.0,54.646263,43.864288,43.865002,35.285561,1.35287,1.3,53.134113,55.0,80.754997
20170113123000,0.0,54.466248,43.864288,43.865002,34.829026,1.360899,1.3,53.188118,55.0,80.754997
20170113124500,0.0,54.646263,44.575687,44.575001,34.619331,1.376957,1.3,53.062107,55.0,80.285004
20170113130000,30.52,56.644463,44.575687,44.575001,34.340123,1.376957,1.3,54.952297,55.0,80.285004
20170113131500,11.74,57.184517,44.575687,44.575001,34.67249,1.328784,1.3,54.538254,55.0,80.285004
20170113133000,6.69,55.276329,44.575687,44.575001,34.721705,1.31674,1.3,54.340233,55.0,80.285004
20170113134500,0.0,55.276329,44.575687,44.575001,34.933525,1.304697,1.3,53.872189,55.0,80.285004
20170113140000,0.0,54.646263,43.671604,43.669998,35.294078,1.224408,1.3,53.188118,55.0,80.885002
20170113141500,0.0,54.556259,43.671604,43.669998,35.294078,1.212365,1.3,53.134113,55.0,80.885002
20170113143000,32.700001,57.454548,42.863972,42.865002,34.785302,1.224408,1.3,55.348335,55.0,81.425003
20170113144500,13.77,56.284431,42.863972,42.865002,34.80067,1.216379,1.3,54.37624,55.0,81.425003
20170113150000,10.795,56.734474,42.863972,42.865002,35.03969,1.236451,1.3,55.024303,55.0,81.425003
20170113151500,0.0,54.556259,42.863972,42.865002,35.03969,1.224408,1.3,52.972099,55.0,81.425003
20170113153000,0.415,58.102612,42.863972,42.865002,34.912496,1.296668,1.3,54.736275,55.0,81.425003
20170113154500,36.724998,56.734474,42.863972,42.865002,34.99294,1.324769,1.3,55.024303,55.0,81.425003
20170113160000,27.280001,54.91629,42.863972,42.865002,33.893125,1.340827,1.3,53.872189,55.0,81.425003
20170113161500,7.805,57.094509,42.863972,42.865002,33.893125,1.320755,1.3,55.186317,55.0,81.425003
20170113163000,0.0,55.636368,42.863972,42.865002,33.743916,1.328784,1.3,53.638168,55.0,81.425003
20170113164500,39.400002,58.732674,42.863972,42.865002,33.493472,1.31674,1.3,56.788483,55.0,81.425003
20170113170000,24.605,57.544556,42.863972,42.865002,33.64705,1.308711,1.3,55.240326,55.0,81.425003
20170113171500,8.025,56.734474,42.863972,42.865002,33.64705,1.332798,1.3,54.700272,55.0,81.425003
20170113173000,0.0,56.014404,42.863972,42.865002,33.058663,1.328784,1.3,53.836185,55.0,81.425003
20170113174500,42.775002,57.544556,42.863972,42.865002,33.058663,1.324769,1.3,55.852386,55.0,81.425003
20170113180000,18.545,57.724571,42.863972,42.865002,32.78464,1.320755,1.3,55.240326,55.0,81.425003
20170113181500,18.545,57.454548,42.863972,42.865002,32.78464,1.324769,1.3,54.736275,55.0,81.425003
20170113183000,3.49,57.36454,42.863972,42.865002,32.370605,1.324769,1.3,54.610264,55.0,81.425003
20170113184500,0.0,56.104412,42.863972,42.865002,32.104385,1.320755,1.3,53.674168,55.0,81.425003
20170113190000,15.535,58.282631,42.863972,42.865002,32.014744,1.320755,1.3,55.312332,55.0,81.425003
20170113191500,9.195,56.824486,42.863972,42.865002,32.014744,1.328784,1.3,54.37624,55.0,81.425003
20170113193000,8.005,57.832584,42.863972,42.865002,31.718536,1.332798,1.3,55.150314,55.0,81.425003
20170113194500,0.0,56.464447,42.863972,42.865002,31.583454,1.336812,1.3,53.710175,55.0,81.425003
20170113200000,0.0,56.014404,42.863972,42.865002,31.245749,1.328784,1.3,53.476151,55.0,81.425003
20170113201500,0.0,55.726372,42.863972,42.865002,31.245749,1.324769,1.3,53.386139,55.0,81.425003
20170113203000,0.0,55.834385,42.863972,42.865002,30.908044,1.320755,1.3,53.062107,55.0,81.425003
20170113204500,0.0,55.276329,42.863972,42.865002,30.80312,1.324769,1.3,53.062107,55.0,81.425003
20170113210000,0.0,55.456345,42.863972,42.865002,30.694252,1.324769,1.3,53.062107,55.0,81.425003
20170113211500,0.0,55.456345,42.863972,42.865002,30.694252,1.324769,1.3,53.008102,55.0,81.425003
20170113213000,0.0,55.186317,42.863972,42.865002,30.351617,1.324769,1.3,53.008102,55.0,81.425003
20170113214500,0.0,55.366337,42.863972,42.865002,30.23634,1.284625,1.3,52.774078,55.0,81.425003
20170113220000,0.0,55.276329,42.863972,42.865002,30.16732,1.248495,1.3,52.810081,55.0,81.425003
20170113221500,0.0,55.006302,42.863972,42.865002,30.16732,1.260538,1.3,52.648064,55.0,81.425003
20170113223000,0.0,55.366337,42.863972,42.865002,30.186632,1.256523,1.3,52.594059,55.0,81.425003
20170113224500,0.0,55.456345,42.863972,42.865002,30.186632,1.260538,1.3,52.810081,55.0,81.425003
20170113230000,0.0,55.366337,42.863972,42.865002,30.203972,1.264552,1.3,53.062107,55.0,81.425003
20170113231500,0.0,55.366337,42.863972,42.865002,,1.264552,1.3,52.720074,55.0,81.425003
20170113233000,0.0,55.546356,42.863972,42.865002,29.923948,1.272581,1.3,52.774078,55.0,81.425003
20170113234500,0.0,55.096313,42.863972,42.865002,29.853942,1.248495,1.3,52.810081,55.0,81.425003
20170114000000,0.0,54.91629,42.863972,42.865002,29.71393,1.248495,1.3,52.396042,55.0,81.425003
20170114001500,0.0,54.736275,42.863972,42.865002,29.71393,1.268567,1.3,52.072006,55.0,81.425003
20170114003000,0.0,54.646263,42.863972,42.865002,29.433906,1.268567,1.3,52.018005,55.0,81.425003
20170114004500,0.0,54.736275,42.863972,42.865002,29.373352,1.256523,1.3,52.108009,55.0,81.425003
20170114010000,0.0,54.556259,42.863972,42.865002,29.380832,1.272581,1.3,52.018005,55.0,81.425003
20170114011500,0.0,54.37624,45.108421,45.110001,29.380832,1.216379,1.3,51.69397,55.0,79.93
20170114013000,0.0,54.646263,44.339767,44.34,29.238848,1.200321,1.3,51.729973,55.0,80.440002
20170114014500,0.0,54.826286,44.339767,44.34,28.593834,1.232437,1.3,51.945995,55.0,80.440002
20170114020000,0.0,54.646263,44.339767,44.34,28.453822,1.240466,1.3,51.855988,55.0,80.440002
20170114021500,0.0,54.646263,44.339767,44.34,28.597863,1.240466,1.3,51.69397,55.0,80.440002
20170114023000,0.0,54.37624,44.339767,44.34,28.456865,1.228422,1.3,51.729973,55.0,80.440002
20170114024500,0.0,54.37624,44.339767,44.34,28.315867,1.240466,1.3,51.69397,55.0,80.440002
20170114030000,0.0,54.286232,44.339767,44.34,28.174869,1.252509,1.3,51.69397,55.0,80.440002
20170114031500,0.0,54.016201,44.339767,44.34,,1.252509,1.3,51.405941,55.0,80.440002
20170114033000,0.0,54.016201,44.339767,44.34,27.963372,1.248495,1.3,51.477951,55.0,80.440002
20170114034500,0.0,54.646263,44.339767,44.34,27.681376,1.248495,1.3,51.855988,55.0,80.440002
20170114040000,0.0,54.016201,44.339767,44.34,27.677024,1.252509,1.3,51.531956,55.0,80.440002
20170114041500,0.0,54.19622,44.339767,44.34,27.677024,1.256523,1.3,51.603962,55.0,80.440002
20170114043000,0.0,54.37624,44.339767,44.34,27.606032,1.24448,1.3,51.855988,55.0,80.440002
20170114044500,0.0,53.656166,44.339767,44.34,27.464048,1.256523,1.3,51.405941,55.0,80.440002
20170114050000,0.0,53.926193,44.339767,44.34,27.322064,1.260538,1.3,51.405941,55.0,80.440002
20170114051500,0.0,54.91629,44.339767,44.34,27.038096,1.268567,1.3,51.945995,55.0,80.440002
20170114053000,0.0,55.006302,44.339767,44.34,27.09882,1.260538,1.3,52.360039,55.0,80.440002
20170114054500,0.0,53.926193,44.339767,44.34,27.09882,1.260538,1.3,51.729973,55.0,80.440002
20170114060000,0.0,54.106209,44.339767,44.34,27.302514,1.256523,1.3,51.531956,55.0,80.440002
20170114061500,0.0,54.19622,44.339767,44.34,27.44647,1.252509,1.3,51.441948,55.0,80.440002
20170114063000,0.0,54.106209,44.339767,44.34,27.724607,1.252509,1.3,51.729973,55.0,80.440002
20170114064500,0.0,54.466248,44.339767,44.34,27.724607,1.256523,1.3,51.729973,55.0,80.440002
20170114070000,0.0,54.736275,44.339767,44.34,28.004716,1.260538,1.3,51.945995,55.0,80.440002
20170114071500,0.0,54.466248,44.339767,44.34,28.004716,1.248495,1.3,51.855988,55.0,80.440002
20170114073000,0.0,54.37624,44.339767,44.34,28.150644,1.256523,1.3,51.765976,55.0,80.440002
20170114074500,0.0,54.556259,44.339767,44.34,28.150644,1.252509,1.3,52.018005,55.0,80.440002
20170114080000,0.0,54.556259,44.339767,44.34,28.223608,1.260538,1.3,52.072006,55.0,80.440002
20170114081500,0.0,54.736275,44.339767,44.34,28.223608,1.256523,1.3,52.234024,55.0,80.440002
20170114083000,0.0,54.556259,44.339767,44.34,28.369536,1.252509,1.3,52.360039,55.0,80.440002
20170114084500,0.0,54.736275,44.339767,44.34,28.515464,1.248495,1.3,52.396042,55.0,80.440002
20170114090000,0.0,54.736275,44.339767,44.34,28.80732,1.284625,1.3,52.48605,55.0,80.440002
20170114091500,0.0,54.826286,44.339767,44.34,29.026212,1.28061,1.3,52.522053,55.0,80.440002
20170114093000,0.0,54.826286,44.339767,44.34,29.026212,1.276596,1.3,52.55806,55.0,80.440002
20170114094500,0.0,55.276329,44.339767,44.34,29.17214,1.284625,1.3,53.062107,55.0,80.440002
20170114100000,0.0,56.014404,44.339767,44.34,29.53696,1.296668,1.3,53.512154,55.0,80.440002
20170114101500,0.0,55.726372,44.339767,44.34,29.53696,1.292654,1.3,53.350136,55.0,80.440002
20170114103000,0.0,56.19442,44.339767,44.34,29.974744,1.292654,1.3,53.836185,55.0,80.440002
20170114104500,0.0,56.464447,44.339767,44.34,30.777348,1.292654,1.3,53.926193,55.0,80.440002
20170114110000,0.0,56.014404,44.339767,44.34,31.506988,1.284625,1.3,53.872189,55.0,80.440002
20170114111500,0.0,56.374439,44.339767,44.34,31.506988,1.288639,1.3,54.160217,55.0,80.440002
20170114113000,0.0,56.104412,44.339767,44.34,31.652916,1.28061,1.3,53.962196,55.0,80.440002
20170114114500,0.0,57.004501,44.339767,44.34,32.12504,1.288639,1.3,54.502251,55.0,80.440002
20170114120000,0.0,55.456345,44.339767,44.34,32.916798,1.300682,1.3,53.962196,55.0,80.440002
20170114121500,0.0,55.546356,44.339767,44.34,33.391795,1.296668,1.3,53.710175,55.0,80.440002
20170114123000,38.514999,55.006302,44.339767,44.34,33.572386,1.31674,1.3,54.124214,55.0,80.440002
20170114124500,32.34,56.824486,44.339767,44.34,33.572386,1.312726,1.3,54.9883,55.0,80.440002
20170114130000,4.145,56.464447,44.339767,44.34,33.542143,1.304697,1.3,54.952297,55.0,80.440002
20170114131500,35.275002,60.100811,44.339767,44.34,33.76826,1.31674,1.3,57.310532,55.0,80.440002
20170114133000,24.9,56.464447,44.339767,44.34,33.586088,1.308711,1.3,55.150314,55.0,80.440002
20170114134500,5.385,56.644463,44.339767,44.34,33.77523,1.332798,1.3,54.700272,55.0,80.440002
20170114140000,0.0,55.924393,44.339767,44.34,33.568,1.324769,1.3,54.37624,55.0,80.440002
20170114141500,23.68,57.274529,44.339767,44.34,33.568,1.320755,1.3,55.186317,55.0,80.440002
20170114143000,6.26,56.734474,44.339767,44.34,33.894944,1.292654,1.3,54.574257,55.0,80.440002
20170114144500,5.135,56.014404,44.339767,44.34,33.946624,1.308711,1.3,54.502251,55.0,80.440002
20170114150000,42.814999,55.636368,44.339767,44.34,33.851798,1.308711,1.3,54.574257,55.0,80.440002
20170114151500,25.42,57.454548,44.339767,44.34,33.727562,1.300682,1.3,55.47435,55.0,80.440002
20170114153000,0.0,57.004501,44.339767,44.34,33.400125,1.304697,1.3,54.898293,55.0,80.440002
20170114154500,0.0,55.726372,44.339767,44.34,33.603326,1.312726,1.3,54.214222,55.0,80.440002
