PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170114160000,18.405001,57.454548,44.339767,44.34,33.400125,1.308711,1.3,55.06031,55.0,80.440002
20170114161500,27.469999,57.454548,44.339767,44.34,33.400125,1.304697,1.3,55.312332,55.0,80.440002
20170114163000,0.0,56.824486,44.339767,44.34,33.243028,1.292654,1.3,54.862289,55.0,80.440002
20170114164500,0.0,55.726372,44.339767,44.34,33.180417,1.304697,1.3,53.836185,55.0,80.440002
20170114170000,16.264999,57.832584,44.339767,44.34,33.000064,1.300682,1.3,55.186317,55.0,80.440002
20170114171500,16.264999,57.454548,44.339767,44.34,33.000064,1.312726,1.3,54.9883,55.0,80.440002
20170114173000,5.83,56.644463,44.339767,44.34,32.432213,1.300682,1.3,54.37624,55.0,80.440002
20170114174500,0.0,55.456345,44.339767,44.34,32.36525,1.312726,1.3,53.548157,55.0,80.440002
20170114180000,36.41,56.464447,44.339767,44.34,31.971428,1.276596,1.3,55.150314,55.0,80.440002
20170114181500,12.1,57.36454,44.339767,44.34,31.971428,1.284625,1.3,54.862289,55.0,80.440002
20170114183000,5.75,57.832584,44.339767,44.34,31.568732,1.284625,1.3,55.150314,55.0,80.440002
20170114184500,5.75,57.634563,44.339767,44.34,31.331276,1.284625,1.3,55.024303,55.0,80.440002
20170114190000,0.0,56.374439,44.339767,44.34,31.199152,1.300682,1.3,53.710175,55.0,80.440002
20170114191500,0.0,56.104412,44.339767,44.34,31.067028,1.288639,1.3,53.836185,55.0,80.440002
20170114193000,0.0,55.726372,44.339767,44.34,30.906395,1.28061,1.3,53.350136,55.0,80.440002
20170114194500,0.0,55.924393,44.339767,44.34,30.57362,1.268567,1.3,53.422142,55.0,80.440002
20170114200000,0.0,55.546356,44.339767,44.34,30.57362,1.272581,1.3,53.224121,55.0,80.440002
20170114201500,0.0,55.276329,44.339767,44.34,30.44051,1.260538,1.3,53.224121,55.0,80.440002
20170114203000,0.0,55.726372,44.339767,44.34,30.338544,1.264552,1.3,53.062107,55.0,80.440002
20170114204500,0.0,55.546356,44.339767,44.34,30.338544,1.260538,1.3,53.062107,55.0,80.440002
20170114210000,0.0,55.636368,44.339767,44.34,30.300175,1.268567,1.3,53.008102,55.0,80.440002
20170114211500,0.0,55.546356,44.339767,44.34,30.326882,1.252509,1.3,53.008102,55.0,80.440002
20170114213000,0.0,55.366337,44.339767,44.34,30.326882,1.252509,1.3,53.062107,55.0,80.440002
20170114214500,0.0,55.276329,44.339767,44.34,29.850644,1.240466,1.3,53.062107,55.0,80.440002
20170114220000,0.0,55.366337,44.339767,44.34,29.850644,1.240466,1.3,52.846085,55.0,80.440002
20170114221500,0.0,55.366337,44.339767,44.34,29.850644,1.248495,1.3,52.648064,55.0,80.440002
20170114223000,0.0,55.096313,44.339767,44.34,29.59782,1.252509,1.3,52.55806,55.0,80.440002
20170114224500,0.0,55.006302,44.339767,44.34,29.4081,1.240466,1.3,52.648064,55.0,80.440002
20170114230000,0.0,54.91629,44.339767,44.34,29.4081,1.240466,1.3,52.522053,55.0,80.440002
20170114231500,0.0,54.91629,44.339767,44.34,29.282963,1.24448,1.3,52.522053,55.0,80.440002
20170114233000,0.0,55.096313,44.339767,44.34,29.282963,1.240466,1.3,52.55806,55.0,80.440002
20170114234500,0.0,54.826286,44.339767,44.34,29.143937,1.24448,1.3,52.432045,55.0,80.440002
20170115000000,0.0,55.006302,44.339767,44.34,28.935398,1.240466,1.3,52.270027,55.0,80.440002
20170115001500,0.0,54.91629,44.339767,44.34,28.943864,1.252509,1.3,52.396042,55.0,80.440002
20170115003000,0.0,54.91629,44.339767,44.34,28.803852,1.24448,1.3,52.396042,55.0,80.440002
20170115004500,0.0,54.91629,44.339767,44.34,28.803852,1.252509,1.3,52.360039,55.0,80.440002
20170115010000,0.0,54.91629,44.339767,44.34,28.80936,1.240466,1.3,52.144012,55.0,80.440002
20170115011500,0.0,55.726372,44.339767,44.34,28.597863,1.240466,1.3,52.720074,55.0,80.440002
20170115013000,0.0,55.276329,44.339767,44.34,28.597863,1.216379,1.3,52.270027,55.0,80.440002
20170115014500,0.0,54.91629,44.339767,44.34,28.174869,1.216379,1.3,52.522053,55.0,80.440002
20170115020000,0.0,55.546356,43.435684,43.435001,28.10437,1.220393,1.3,52.810081,55.0,81.044998
20170115021500,0.0,55.276329,43.435684,43.435001,28.24496,1.232437,1.3,53.062107,55.0,81.044998
20170115023000,0.0,55.456345,43.435684,43.435001,28.24496,1.212365,1.3,53.098114,55.0,81.044998
20170115024500,0.0,55.834385,43.435684,43.435001,29.029986,1.232437,1.3,53.224121,55.0,81.044998
20170115030000,0.0,55.834385,43.435684,43.435001,29.318969,1.200321,1.3,53.188118,55.0,81.044998
20170115031500,0.0,55.726372,43.435684,43.435001,29.39144,1.228422,1.3,53.260128,55.0,81.044998
20170115033000,0.0,55.636368,43.435684,43.435001,29.681324,1.220393,1.3,53.188118,55.0,81.044998
20170115034500,0.0,55.726372,43.435684,43.435001,29.681324,1.212365,1.3,53.224121,55.0,81.044998
20170115040000,0.0,55.726372,43.435684,43.435001,29.681324,1.224408,1.3,53.224121,55.0,81.044998
20170115041500,0.0,55.924393,43.435684,43.435001,29.681324,1.20835,1.3,53.224121,55.0,81.044998
20170115043000,0.0,55.726372,43.435684,43.435001,29.826266,1.216379,1.3,53.188118,55.0,81.044998
20170115044500,0.0,55.636368,42.531601,42.529999,29.826266,1.248495,1.3,53.350136,55.0,81.644997
20170115050000,0.0,55.636368,42.531601,42.529999,29.826266,1.240466,1.3,53.224121,55.0,81.644997
20170115051500,0.0,55.636368,42.531601,42.529999,29.826266,1.248495,1.3,53.188118,55.0,81.644997
20170115053000,0.0,55.636368,42.531601,42.529999,29.826266,1.232437,1.3,53.224121,55.0,81.644997
20170115054500,0.0,55.276329,42.531601,42.529999,29.826266,1.248495,1.3,53.008102,55.0,81.644997
20170115060000,0.0,55.546356,42.531601,42.529999,29.826266,1.240466,1.3,52.972099,55.0,81.644997
20170115061500,0.0,55.456345,42.531601,42.529999,29.826266,1.252509,1.3,53.062107,55.0,81.644997
20170115063000,0.0,55.546356,42.531601,42.529999,29.826266,1.240466,1.3,53.062107,55.0,81.644997
20170115064500,0.0,55.636368,42.531601,42.529999,29.826266,1.256523,1.3,53.008102,55.0,81.644997
20170115070000,0.0,55.456345,42.531601,42.529999,29.826266,1.24448,1.3,53.134113,55.0,81.644997
20170115071500,0.0,55.366337,42.531601,42.529999,29.826266,1.248495,1.3,53.008102,55.0,81.644997
20170115073000,0.0,55.276329,42.531601,42.529999,29.681324,1.252509,1.3,53.008102,55.0,81.644997
20170115074500,0.0,55.276329,42.531601,42.529999,29.681324,1.264552,1.3,52.972099,55.0,81.644997
20170115080000,0.0,55.276329,42.531601,42.529999,29.536382,1.260538,1.3,53.008102,55.0,81.644997
20170115081500,0.0,55.546356,42.531601,42.529999,29.536382,1.276596,1.3,53.062107,55.0,81.644997
20170115083000,0.0,55.366337,42.531601,42.529999,29.536382,1.284625,1.3,53.062107,55.0,81.644997
20170115084500,0.0,55.636368,42.531601,42.529999,29.681324,1.284625,1.3,53.062107,55.0,81.644997
20170115090000,0.0,55.546356,42.531601,42.529999,29.826266,1.288639,1.3,53.224121,55.0,81.644997
20170115091500,0.0,55.546356,42.531601,42.529999,29.826266,1.292654,1.3,53.386139,55.0,81.644997
20170115093000,0.0,55.726372,42.531601,42.529999,30.188621,1.292654,1.3,53.58416,55.0,81.644997
20170115094500,0.0,55.924393,42.531601,42.529999,30.478505,1.292654,1.3,53.872189,55.0,81.644997
20170115100000,0.0,56.824486,42.531601,42.529999,31.275686,1.288639,1.3,54.340233,55.0,81.644997
20170115101500,0.0,56.554459,42.531601,42.529999,31.275686,1.292654,1.3,54.340233,55.0,81.644997
20170115103000,0.0,57.094509,42.531601,42.529999,31.602375,1.292654,1.3,54.736275,55.0,81.644997
20170115104500,1.955,57.454548,42.531601,42.529999,31.79456,1.284625,1.3,55.438347,55.0,81.644997
20170115110000,0.0,55.924393,42.531601,42.529999,32.078528,1.292654,1.3,54.052208,55.0,81.644997
20170115111500,0.0,55.924393,42.531601,42.529999,32.404809,1.292654,1.3,54.214222,55.0,81.644997
20170115113000,19.625,57.544556,42.531601,42.529999,32.828126,1.276596,1.3,55.348335,55.0,81.644997
20170115114500,19.625,57.004501,42.531601,42.529999,32.818589,1.276596,1.3,55.150314,55.0,81.644997
20170115120000,12.11,55.366337,42.531601,42.529999,33.204438,1.276596,1.3,54.088211,55.0,81.644997
20170115121500,5.585,56.284431,42.531601,42.529999,33.204438,1.35287,1.3,54.538254,55.0,81.644997
20170115123000,41.974998,56.104412,42.531601,42.529999,33.25537,1.360899,1.3,55.186317,55.0,81.644997
20170115124500,20.139999,57.454548,42.531601,42.529999,33.25537,1.336812,1.3,55.402344,55.0,81.644997
20170115130000,22.895,57.274529,42.531601,42.529999,33.325784,1.35287,1.3,55.150314,55.0,81.644997
20170115131500,0.0,55.834385,42.531601,42.529999,33.648784,1.356885,1.3,54.37624,55.0,81.644997
20170115133000,10.79,59.56076,42.531601,42.529999,33.651164,1.368928,1.3,56.212421,55.0,81.644997
20170115134500,20.334999,56.734474,42.531601,42.529999,33.456837,1.368928,1.3,55.186317,55.0,81.644997
20170115140000,20.334999,56.734474,42.531601,42.529999,33.456837,1.372943,1.3,54.9883,55.0,81.644997
20170115141500,0.0,56.104412,42.531601,42.529999,33.51887,1.364914,1.3,54.37624,55.0,81.644997
20170115143000,20.785,59.920792,42.531601,42.529999,33.1685,1.344841,1.3,56.896492,55.0,81.644997
20170115144500,25.690001,57.094509,42.531601,42.529999,33.092,1.364914,1.3,55.348335,55.0,81.644997
20170115150000,25.690001,57.184517,42.531601,42.529999,32.769,1.368928,1.3,55.240326,55.0,81.644997
20170115151500,1.525,57.004501,42.531601,42.529999,32.8455,1.368928,1.3,55.114311,55.0,81.644997
20170115153000,0.0,55.546356,42.531601,42.529999,33.044264,1.376957,1.3,53.998199,55.0,81.644997
20170115154500,18.99,57.36454,42.531601,42.529999,33.044264,1.380971,1.3,54.9883,55.0,81.644997
20170115160000,34.564999,57.634563,42.531601,42.529999,33.044264,1.376957,1.3,55.690369,55.0,81.644997
20170115161500,0.0,56.824486,42.531601,42.529999,32.783875,1.372943,1.3,54.862289,55.0,81.644997
20170115163000,0.0,55.924393,42.531601,42.529999,32.783875,1.368928,1.3,53.836185,55.0,81.644997
20170115164500,15.015,57.724571,42.531601,42.529999,32.679529,1.368928,1.3,55.024303,55.0,81.644997
20170115170000,23.41,57.454548,42.531601,42.529999,32.616918,1.368928,1.3,55.150314,55.0,81.644997
20170115171500,23.41,57.094509,42.531601,42.529999,32.30592,1.356885,1.3,54.700272,55.0,81.644997
20170115173000,1.385,56.734474,42.531601,42.529999,32.050631,1.364914,1.3,54.502251,55.0,81.644997
20170115174500,0.0,55.834385,42.531601,42.529999,31.91662,1.35287,1.3,53.638168,55.0,81.644997
20170115180000,13.895,57.544556,42.531601,42.529999,31.648513,1.360899,1.3,55.024303,55.0,81.644997
20170115181500,7.765,57.094509,42.531601,42.529999,31.648513,1.356885,1.3,54.538254,55.0,81.644997
20170115183000,7.765,57.094509,42.531601,42.529999,30.722744,1.35287,1.3,54.862289,55.0,81.644997
20170115184500,7.765,57.184517,42.531601,42.529999,30.698179,1.356885,1.3,54.610264,55.0,81.644997
20170115190000,0.0,55.456345,42.531601,42.529999,30.604594,1.356885,1.3,53.260128,55.0,81.644997
20170115191500,0.0,55.276329,42.531601,42.529999,30.604594,1.344841,1.3,53.062107,55.0,81.644997
20170115193000,0.0,54.91629,42.531601,42.529999,30.3074,1.348856,1.3,52.936096,55.0,81.644997
20170115194500,0.0,55.276329,42.531601,42.529999,30.338544,1.348856,1.3,52.900093,55.0,81.644997
20170115200000,0.0,55.276329,42.531601,42.529999,30.165093,1.348856,1.3,52.900093,55.0,81.644997
20170115201500,0.0,55.186317,42.531601,42.529999,30.165093,1.340827,1.3,52.810081,55.0,81.644997
20170115203000,0.0,55.096313,42.531601,42.529999,29.759847,1.332798,1.3,52.684067,55.0,81.644997
20170115204500,0.0,55.096313,42.531601,42.529999,29.918678,1.344841,1.3,52.594059,55.0,81.644997
20170115210000,0.0,55.276329,42.531601,42.529999,30.008982,1.328784,1.3,52.522053,55.0,81.644997
20170115211500,0.0,54.91629,42.531601,42.529999,30.008982,1.340827,1.3,52.55806,55.0,81.644997
20170115213000,0.0,55.006302,42.531601,42.529999,30.02928,1.336812,1.3,52.55806,55.0,81.644997
20170115214500,0.0,54.736275,42.531601,42.529999,29.89124,1.336812,1.3,52.684067,55.0,81.644997
20170115220000,0.0,54.736275,42.531601,42.529999,29.89124,1.324769,1.3,52.648064,55.0,81.644997
20170115221500,0.0,55.366337,42.531601,42.529999,29.89124,1.336812,1.3,52.936096,55.0,81.644997
20170115223000,0.0,56.014404,42.531601,42.529999,29.90858,1.344841,1.3,53.296131,55.0,81.644997
20170115224500,0.0,55.006302,42.531601,42.529999,29.90858,1.344841,1.3,52.684067,55.0,81.644997
20170115230000,0.0,54.556259,42.531601,42.529999,29.923948,1.336812,1.3,52.55806,55.0,81.644997
20170115231500,0.0,54.91629,42.531601,42.529999,29.923948,1.35287,1.3,52.396042,55.0,81.644997
20170115233000,0.0,54.646263,42.531601,42.529999,29.573918,1.340827,1.3,52.396042,55.0,81.644997
20170115234500,0.0,55.456345,42.531601,42.529999,29.433906,1.336812,1.3,53.008102,55.0,81.644997
20170116000000,0.0,54.91629,42.531601,42.529999,29.443851,1.344841,1.3,52.30603,55.0,81.644997
20170116001500,0.0,54.91629,42.531601,42.529999,29.443851,1.344841,1.3,52.522053,55.0,81.644997
20170116003000,0.0,55.006302,42.531601,42.529999,29.091356,1.340827,1.3,52.432045,55.0,81.644997
20170116004500,0.0,55.096313,42.531601,42.529999,28.950358,1.35287,1.3,52.55806,55.0,81.644997
20170116010000,0.0,56.104412,42.531601,42.529999,28.80936,1.344841,1.3,53.296131,55.0,81.644997
20170116011500,0.0,54.826286,42.531601,42.529999,28.80936,1.348856,1.3,52.720074,55.0,81.644997
20170116013000,0.0,54.286232,42.531601,42.529999,28.883888,1.344841,1.3,51.945995,55.0,81.644997
20170116014500,0.0,54.37624,42.531601,42.529999,29.028915,1.35287,1.3,52.018005,55.0,81.644997
20170116020000,0.0,54.556259,42.531601,42.529999,28.885945,1.336812,1.3,52.018005,55.0,81.644997
20170116021500,0.0,55.006302,42.531601,42.529999,28.885945,1.340827,1.3,52.360039,55.0,81.644997
20170116023000,0.0,55.366337,42.531601,42.529999,28.600005,1.344841,1.3,52.810081,55.0,81.644997
20170116024500,0.0,55.096313,42.531601,42.529999,28.600005,1.340827,1.3,52.522053,55.0,81.644997
20170116030000,0.0,54.556259,42.531601,42.529999,28.742074,1.35287,1.3,52.180019,55.0,81.644997
20170116031500,0.0,55.096313,42.531601,42.529999,28.742074,1.344841,1.3,52.522053,55.0,81.644997
20170116033000,0.0,55.546356,42.531601,42.529999,28.457035,1.35287,1.3,53.062107,55.0,81.644997
20170116034500,0.0,55.006302,42.531601,42.529999,28.38555,1.35287,1.3,52.720074,55.0,81.644997
20170116040000,0.0,54.826286,42.531601,42.529999,28.598118,1.344841,1.3,52.360039,55.0,81.644997
20170116041500,0.0,54.466248,42.531601,42.529999,28.598118,1.336812,1.3,52.30603,55.0,81.644997
20170116043000,0.0,54.556259,42.531601,42.529999,29.029085,1.340827,1.3,52.396042,55.0,81.644997
20170116044500,0.0,55.186317,42.531601,42.529999,29.174027,1.336812,1.3,52.360039,55.0,81.644997
20170116050000,0.0,55.096313,42.531601,42.529999,29.174027,1.336812,1.3,52.522053,55.0,81.644997
20170116051500,0.0,55.636368,42.531601,42.529999,29.174027,1.344841,1.3,52.972099,55.0,81.644997
20170116053000,0.0,56.104412,42.531601,42.529999,29.536382,1.336812,1.3,53.260128,55.0,81.644997
20170116054500,0.0,55.546356,42.531601,42.529999,29.536382,1.340827,1.3,53.008102,55.0,81.644997
20170116060000,0.0,55.636368,42.531601,42.529999,29.828816,1.332798,1.3,53.062107,55.0,81.644997
20170116061500,0.0,55.276329,42.531601,42.529999,29.828816,1.328784,1.3,53.062107,55.0,81.644997
20170116063000,0.0,55.366337,42.531601,42.529999,30.120672,1.308711,1.3,53.062107,55.0,81.644997
20170116064500,0.0,55.636368,42.531601,42.529999,30.193636,1.332798,1.3,53.224121,55.0,81.644997
20170116070000,0.0,55.636368,42.531601,42.529999,30.193636,1.248495,1.3,53.224121,55.0,81.644997
20170116071500,0.0,56.104412,42.531601,42.529999,30.193636,1.236451,1.3,53.386139,55.0,81.644997
20170116073000,0.0,56.464447,42.531601,42.529999,30.043679,1.220393,1.3,53.58416,55.0,81.644997
20170116074500,0.0,56.374439,42.531601,42.529999,30.043679,1.20835,1.3,53.764175,55.0,82.315002
20170116080000,0.0,56.824486,41.531067,41.529999,30.485492,1.236451,1.3,54.37624,55.0,82.315002
20170116081500,0.0,57.544556,41.531067,41.529999,30.99624,1.240466,1.3,55.150314,55.0,82.315002
20170116083000,0.0,55.366337,41.531067,41.529999,31.434024,1.24448,1.3,53.638168,55.0,82.315002
20170116084500,0.0,56.464447,41.531067,41.529999,31.652916,1.248495,1.3,54.160217,55.0,82.315002
20170116090000,30.805,56.734474,41.531067,41.529999,32.163664,1.240466,1.3,54.538254,55.0,82.315002
20170116091500,23.51,54.556259,41.531067,41.529999,33.232403,1.252509,1.3,53.350136,55.0,82.315002
20170116093000,11.68,57.094509,41.531067,41.529999,33.7397,1.24448,1.3,55.186317,55.0,82.315002
20170116094500,0.0,55.456345,41.531067,41.529999,34.391939,1.332798,1.3,53.764175,55.0,82.315002
20170116100000,0.0,55.276329,41.531067,41.529999,34.9892,1.328784,1.3,53.548157,55.0,82.315002
20170116101500,0.0,54.91629,41.531067,41.529999,34.9892,1.336812,1.3,53.296131,55.0,82.315002
20170116103000,0.0,55.096313,41.531067,41.529999,34.9892,1.336812,1.3,53.188118,55.0,82.315002
20170116104500,0.0,55.006302,41.531067,41.529999,34.9892,1.336812,1.3,53.224121,55.0,82.315002
20170116110000,0.0,54.556259,41.531067,41.529999,34.9892,1.340827,1.3,53.188118,55.0,82.315002
20170116111500,0.0,55.276329,41.531067,41.529999,34.9892,1.332798,1.3,53.386139,55.0,82.315002
20170116113000,0.0,55.006302,41.531067,41.529999,34.9892,1.332798,1.3,53.422142,55.0,82.315002
20170116114500,0.0,55.006302,41.531067,41.529999,34.9892,1.328784,1.3,53.296131,55.0,82.315002
20170116120000,0.0,54.91629,41.531067,41.529999,34.9892,1.336812,1.3,53.386139,55.0,82.315002
20170116121500,0.0,55.006302,41.531067,41.529999,34.9892,1.340827,1.3,53.422142,55.0,82.315002
20170116123000,0.0,54.91629,41.531067,41.529999,34.9892,1.332798,1.3,53.512154,55.0,82.315002
20170116124500,0.0,55.006302,41.531067,41.529999,34.9892,1.332798,1.3,53.188118,55.0,82.315002
20170116130000,0.0,55.366337,41.531067,41.529999,34.9892,1.336812,1.3,53.710175,55.0,82.315002
20170116131500,0.0,55.006302,41.531067,41.529999,34.9892,1.344841,1.3,53.58416,55.0,82.315002
20170116133000,0.0,54.91629,41.531067,41.529999,34.9892,1.328784,1.3,53.764175,55.0,82.315002
20170116134500,0.0,55.366337,41.531067,41.529999,34.9892,1.336812,1.3,53.710175,55.0,82.315002
20170116140000,0.0,55.726372,41.531067,41.529999,35.524224,1.336812,1.3,54.052208,55.0,82.315002
20170116141500,0.0,55.366337,41.531067,41.529999,35.524224,1.328784,1.3,54.052208,55.0,82.315002
20170116143000,0.0,55.186317,41.531067,41.529999,36.111625,1.312726,1.3,53.764175,55.0,82.315002
20170116144500,0.0,55.834385,41.531067,41.529999,36.111625,1.308711,1.3,53.926193,55.0,82.315002
20170116150000,0.0,55.546356,41.531067,41.529999,36.111625,1.292654,1.3,53.926193,55.0,82.315002
20170116151500,0.0,55.276329,41.531067,41.529999,36.111625,1.332798,1.3,53.58416,55.0,82.315002
20170116153000,0.0,55.006302,41.531067,41.529999,36.111625,1.324769,1.3,53.710175,55.0,82.315002
20170116154500,0.0,55.276329,41.531067,41.529999,35.650432,1.320755,1.3,53.836185,55.0,82.315002
20170116160000,0.0,55.546356,41.531067,41.529999,35.524224,1.308711,1.3,53.764175,55.0,82.315002
20170116161500,0.0,55.546356,41.531067,41.529999,35.398016,1.308711,1.3,53.872189,55.0,82.315002
20170116163000,0.0,55.276329,41.531067,41.529999,35.82611,1.308711,1.3,53.872189,55.0,82.315002
20170116164500,0.0,55.366337,41.531067,41.529999,35.69793,1.320755,1.3,53.710175,55.0,82.315002
20170116170000,0.0,55.366337,41.531067,41.529999,35.588076,1.31674,1.3,53.58416,55.0,82.315002
20170116171500,0.0,55.276329,41.531067,41.529999,35.588076,1.31674,1.3,53.674168,55.0,82.315002
20170116173000,0.0,55.366337,41.531067,41.529999,35.156871,1.312726,1.3,53.548157,55.0,82.315002
20170116174500,33.810001,56.734474,41.531067,41.529999,34.829026,1.328784,1.3,54.412243,55.0,82.315002
20170116180000,29.205,55.186317,41.531067,41.529999,34.766585,1.308711,1.3,53.710175,55.0,82.315002
20170116181500,8.11,56.104412,41.531067,41.529999,34.766585,1.308711,1.3,54.37624,55.0,82.315002
20170116183000,0.0,56.374439,41.531067,41.529999,34.613024,1.312726,1.3,54.37624,55.0,82.315002
20170116184500,0.0,56.464447,41.531067,41.529999,34.668818,1.304697,1.3,54.37624,55.0,82.315002
20170116190000,10.05,60.640865,41.531067,41.529999,34.5846,1.312726,1.3,55.88839,55.0,82.315002
20170116191500,49.595001,57.832584,41.531067,41.529999,34.5846,1.308711,1.3,55.690369,55.0,82.315002
20170116193000,11.715,57.004501,41.531067,41.529999,34.426925,1.300682,1.3,55.024303,55.0,82.315002
20170116194500,0.0,56.014404,41.531067,41.529999,34.61435,1.31674,1.3,54.052208,55.0,82.315002
20170116200000,0.0,55.726372,41.531067,41.529999,34.61435,1.300682,1.3,53.836185,55.0,82.315002
20170116201500,0.0,56.014404,41.531067,41.529999,34.61435,1.312726,1.3,53.710175,55.0,82.315002
20170116203000,0.0,55.636368,41.531067,41.529999,34.801775,1.304697,1.3,53.710175,55.0,82.315002
20170116204500,49.110001,57.832584,41.531067,41.529999,34.801775,1.288639,1.3,56.212421,55.0,82.315002
20170116210000,34.494999,57.832584,41.531067,41.529999,34.660777,1.304697,1.3,55.348335,55.0,82.315002
20170116211500,11.485,57.184517,41.531067,41.529999,34.660777,1.300682,1.3,55.186317,55.0,82.315002
20170116213000,0.0,55.726372,41.531067,41.529999,34.519779,1.300682,1.3,53.674168,55.0,82.315002
20170116214500,0.0,55.366337,41.531067,41.529999,34.519779,1.296668,1.3,53.58416,55.0,82.315002
20170116220000,0.0,55.636368,41.531067,41.529999,34.492256,1.308711,1.3,53.710175,55.0,82.315002
20170116221500,35.724998,58.192619,41.531067,41.529999,34.492256,1.296668,1.3,55.636368,55.0,82.315002
20170116223000,9.355,57.544556,41.531067,41.529999,34.492256,1.304697,1.3,54.952297,55.0,82.315002
20170116224500,0.0,56.19442,41.531067,41.529999,34.350272,1.308711,1.3,53.926193,55.0,82.315002
20170116230000,0.0,56.19442,41.531067,41.529999,34.208288,1.308711,1.3,54.052208,55.0,82.315002
20170116231500,48.779999,57.832584,41.531067,41.529999,34.208288,1.312726,1.3,56.086411,55.0,82.315002
20170116233000,30.264999,57.454548,41.531067,41.529999,34.24732,1.304697,1.3,54.9883,55.0,82.315002
20170116234500,10.95,57.544556,41.531067,41.529999,34.39029,1.304697,1.3,55.150314,55.0,82.315002
20170117000000,0.0,58.912693,41.531067,41.529999,34.39029,1.284625,1.3,55.276329,55.0,82.315002
20170117001500,29.625,57.634563,41.531067,41.529999,34.39029,1.300682,1.3,55.150314,55.0,82.315002
20170117003000,9.765,57.094509,41.531067,41.529999,34.24732,1.300682,1.3,54.862289,55.0,82.315002
20170117004500,0.0,56.104412,41.531067,41.529999,34.175835,1.308711,1.3,53.926193,55.0,82.315002
20170117010000,0.0,55.636368,41.531067,41.529999,34.032865,1.308711,1.3,53.386139,55.0,82.315002
20170117011500,25.299999,57.922592,41.531067,41.529999,34.032865,1.308711,1.3,55.150314,55.0,82.315002
20170117013000,28.940001,57.36454,41.531067,41.529999,33.603955,1.300682,1.3,55.150314,55.0,82.315002
20170117014500,7.455,57.922592,41.531067,41.529999,33.53247,1.31674,1.3,55.186317,55.0,82.315002
20170117020000,0.0,56.104412,41.531067,41.529999,33.3895,1.312726,1.3,53.926193,55.0,82.315002
20170117021500,22.715,58.282631,41.531067,41.529999,33.3895,1.304697,1.3,55.348335,55.0,82.315002
20170117023000,41.055,56.914494,41.531067,41.529999,33.24653,1.308711,1.3,54.664268,55.0,82.315002
20170117024500,4.09,57.922592,41.531067,41.529999,33.276688,1.31674,1.3,55.438347,55.0,82.315002
20170117030000,12.73,59.452747,41.531067,41.529999,33.10356,1.31674,1.3,55.348335,55.0,82.315002
20170117031500,24.98,57.544556,41.531067,41.529999,33.10356,1.31674,1.3,55.348335,55.0,82.315002
20170117033000,39.509998,57.094509,41.531067,41.529999,32.746135,1.320755,1.3,54.862289,55.0,82.315002
20170117034500,27.190001,57.832584,41.531067,41.529999,32.916798,1.31674,1.3,55.798382,55.0,82.315002
20170117040000,0.0,55.834385,41.531067,41.529999,32.916798,1.308711,1.3,53.674168,55.0,82.315002
20170117041500,0.0,55.924393,41.531067,41.529999,32.916798,1.308711,1.3,53.512154,55.0,82.315002
20170117043000,24.934999,58.012604,41.531067,41.529999,33.232403,1.31674,1.3,55.186317,55.0,82.315002
20170117044500,40.785,57.454548,41.531067,41.529999,33.232403,1.31674,1.3,55.06031,55.0,82.315002
20170117050000,8.26,57.922592,41.531067,41.529999,33.232403,1.324769,1.3,55.47435,55.0,82.315002
20170117051500,9.055,59.18272,41.531067,41.529999,33.232403,1.304697,1.3,55.600361,55.0,82.315002
20170117053000,32.855,57.922592,41.531067,41.529999,33.087461,1.304697,1.3,55.510353,55.0,82.315002
20170117054500,37.924999,56.104412,41.531067,41.529999,33.087461,1.320755,1.3,54.37624,55.0,82.315002
20170117060000,0.0,57.274529,41.531067,41.529999,33.087461,1.324769,1.3,54.502251,55.0,82.315002
20170117061500,43.150002,58.912693,41.531067,41.529999,33.087461,1.312726,1.3,56.824486,55.0,82.315002
20170117063000,34.955002,58.282631,41.531067,41.529999,32.797577,1.31674,1.3,55.47435,55.0,82.315002
20170117064500,4.455,57.832584,41.531067,41.529999,32.48493,1.31674,1.3,55.510353,55.0,82.315002
20170117070000,8.905,57.004501,41.531067,41.529999,32.652635,1.31674,1.3,54.574257,55.0,82.315002
20170117071500,30.315001,58.642666,41.531067,41.529999,32.652635,1.304697,1.3,55.798382,55.0,82.315002
20170117073000,39.384998,57.36454,41.531067,41.529999,32.652635,1.308711,1.3,55.186317,55.0,82.315002
20170117074500,23.82,58.192619,41.531067,41.529999,32.966268,1.300682,1.3,55.690369,55.0,82.315002
20170117080000,0.0,56.014404,41.531067,41.529999,33.258124,1.312726,1.3,53.872189,55.0,82.315002
20170117081500,29.305,58.192619,41.531067,41.529999,33.258124,1.308711,1.3,55.600361,55.0,82.315002
20170117083000,42.665001,57.274529,41.531067,41.529999,33.622944,1.308711,1.3,55.024303,55.0,82.315002
20170117084500,29.235001,56.464447,41.531067,41.529999,33.768872,1.300682,1.3,54.538254,55.0,82.315002
20170117090000,16.84,60.910892,41.531067,41.529999,34.060728,1.288639,1.3,56.410442,55.0,82.315002
20170117091500,28.395,56.374439,41.531067,41.529999,34.060728,1.308711,1.3,53.926193,55.0,82.315002
20170117093000,27.440001,56.554459,37.311951,37.310001,34.717404,1.232437,1.3,54.862289,55.0,85.125
20170117094500,20.254999,56.824486,37.311951,37.310001,34.936296,1.248495,1.3,54.700272,55.0,85.125
20170117100000,17.915001,56.644463,37.311951,37.310001,35.592972,1.24448,1.3,54.664268,55.0,85.125
20170117101500,0.0,56.19442,37.311951,37.310001,35.592972,1.232437,1.3,54.502251,55.0,85.125
20170117103000,0.0,57.004501,37.311951,37.310001,35.72394,1.248495,1.3,55.114311,55.0,85.125
20170117104500,32.689999,57.094509,37.311951,37.310001,35.81999,1.240466,1.3,55.312332,55.0,85.125
20170117110000,9.65,56.104412,37.311951,37.310001,35.734446,1.232437,1.3,54.052208,55.0,85.125
20170117111500,0.0,56.014404,37.311951,37.310001,35.874458,1.224408,1.3,54.502251,55.0,85.125
20170117113000,0.0,56.374439,37.311951,37.310001,36.224488,1.28061,1.3,54.574257,55.0,85.125
20170117114500,0.0,56.19442,37.311951,37.310001,35.837636,1.31674,1.3,54.610264,55.0,85.125
20170117120000,0.0,56.104412,38.02335,38.025002,35.698355,1.389,1.3,54.538254,55.0,84.650002
20170117121500,0.0,55.726372,38.734749,38.735001,35.698355,1.384986,1.3,54.214222,55.0,84.175003
20170117123000,0.0,55.546356,40.253986,40.255001,35.69793,1.368928,1.3,54.340233,55.0,83.165001
20170117124500,0.0,55.636368,40.253986,40.255001,35.398016,1.360899,1.3,54.160217,55.0,83.165001
20170117130000,0.0,55.636368,40.253986,40.255001,34.879125,1.344841,1.3,54.052208,55.0,83.165001
20170117131500,0.0,55.276329,40.253986,40.255001,34.879125,1.344841,1.3,53.962196,55.0,83.165001
20170117133000,0.0,56.014404,40.253986,40.255001,35.747468,1.356885,1.3,54.124214,55.0,83.165001
20170117134500,0.0,55.636368,40.253986,40.255001,35.65322,1.344841,1.3,54.160217,55.0,83.165001
20170117140000,0.0,55.726372,40.253986,40.255001,35.713536,1.348856,1.3,53.998199,55.0,83.165001
20170117141500,0.0,55.636368,40.253986,40.255001,35.713536,1.348856,1.3,54.214222,55.0,83.165001
20170117143000,0.0,55.456345,40.253986,40.255001,35.747468,1.344841,1.3,53.998199,55.0,83.165001
20170117144500,0.0,55.636368,40.253986,40.255001,35.622246,1.344841,1.3,53.872189,55.0,83.165001
20170117150000,0.0,55.546356,40.253986,40.255001,35.713536,1.348856,1.3,54.052208,55.0,83.165001
20170117151500,0.0,55.636368,40.253986,40.255001,35.713536,1.324769,1.3,53.836185,55.0,83.165001
20170117153000,0.0,55.276329,40.253986,40.255001,35.398016,1.344841,1.3,53.872189,55.0,83.165001
20170117154500,0.0,55.276329,40.253986,40.255001,35.484869,1.344841,1.3,53.710175,55.0,83.165001
20170117160000,0.0,55.636368,40.253986,40.255001,34.956288,1.344841,1.3,53.638168,55.0,83.165001
20170117161500,0.0,55.006302,40.253986,40.255001,34.956288,1.364914,1.3,53.548157,55.0,83.165001
20170117163000,0.0,55.276329,40.253986,40.255001,34.67249,1.356885,1.3,53.350136,55.0,83.165001
20170117164500,0.0,55.366337,40.253986,40.255001,34.748497,1.376957,1.3,53.260128,55.0,83.165001
20170117170000,0.0,54.91629,40.253986,40.255001,34.554748,1.384986,1.3,53.296131,55.0,83.165001
20170117171500,25.629999,57.094509,40.253986,40.255001,34.554748,1.389,1.3,54.538254,55.0,83.165001
20170117173000,15.085,56.104412,40.253986,40.255001,34.367,1.376957,1.3,54.502251,55.0,83.165001
20170117174500,28.475,57.36454,41.085938,41.084999,34.370043,1.372943,1.3,55.348335,55.0,82.610001
20170117180000,9.93,57.544556,41.085938,41.084999,33.841632,1.372943,1.3,54.9883,55.0,82.610001
20170117181500,0.0,56.284431,41.085938,41.084999,33.841632,1.376957,1.3,54.250225,55.0,82.610001
20170117183000,0.0,55.834385,41.085938,41.084999,33.63515,1.368928,1.3,53.800179,55.0,82.610001
20170117184500,0.0,56.19442,41.085938,41.084999,33.568595,1.380971,1.3,53.800179,55.0,82.610001
20170117190000,0.0,56.014404,41.990227,41.990002,33.221608,1.360899,1.3,53.710175,55.0,82.004997
20170117191500,0.0,56.104412,41.990227,41.990002,33.221608,1.368928,1.3,53.58416,55.0,82.004997
20170117193000,0.0,56.014404,41.990227,41.990002,32.980208,1.360899,1.3,53.512154,55.0,82.004997
20170117194500,0.0,55.924393,41.990227,41.990002,32.912174,1.368928,1.3,53.548157,55.0,82.004997
20170117200000,0.0,55.924393,41.990227,41.990002,32.681535,1.372943,1.3,53.476151,55.0,82.004997
20170117201500,0.0,56.014404,41.990227,41.990002,32.681535,1.360899,1.3,53.386139,55.0,82.004997
20170117203000,0.0,55.834385,41.990227,41.990002,32.828126,1.360899,1.3,53.512154,55.0,82.004997
20170117204500,0.0,56.014404,41.990227,41.990002,32.828126,1.360899,1.3,53.512154,55.0,82.004997
20170117210000,0.0,55.636368,41.990227,41.990002,32.550074,1.360899,1.3,53.422142,55.0,82.004997
20170117211500,0.0,55.636368,41.990227,41.990002,32.550074,1.372943,1.3,53.548157,55.0,82.004997
20170117213000,0.0,55.726372,41.990227,41.990002,32.444164,1.368928,1.3,53.350136,55.0,82.004997
20170117214500,0.0,56.014404,41.990227,41.990002,32.374158,1.360899,1.3,53.386139,55.0,82.004997
20170117220000,0.0,55.924393,41.990227,41.990002,32.545807,1.364914,1.3,53.350136,55.0,82.004997
20170117221500,0.0,56.014404,41.990227,41.990002,32.545807,1.360899,1.3,53.674168,55.0,82.004997
20170117223000,0.0,56.014404,41.990227,41.990002,32.575472,1.360899,1.3,53.58416,55.0,82.004997
20170117224500,0.0,55.924393,41.990227,41.990002,32.746135,1.356885,1.3,53.548157,55.0,82.004997
20170117230000,0.0,56.014404,41.990227,41.990002,33.132732,1.35287,1.3,53.548157,55.0,82.004997
20170117231500,0.0,55.834385,41.990227,41.990002,33.132732,1.360899,1.3,53.674168,55.0,82.004997
20170117233000,0.0,56.014404,41.990227,41.990002,33.276688,1.360899,1.3,53.764175,55.0,82.004997
20170117234500,0.0,56.014404,41.990227,41.990002,33.420644,1.35287,1.3,53.674168,55.0,82.004997
20170118000000,0.0,55.924393,41.990227,41.990002,33.420644,1.360899,1.3,53.836185,55.0,82.004997
20170118001500,0.0,56.19442,41.990227,41.990002,33.420644,1.360899,1.3,53.872189,55.0,82.004997
20170118003000,0.0,56.014404,41.990227,41.990002,33.7397,1.356885,1.3,53.836185,55.0,82.004997
20170118004500,0.0,56.014404,41.990227,41.990002,33.884642,1.35287,1.3,53.764175,55.0,82.004997
20170118010000,0.0,56.374439,41.990227,41.990002,33.884642,1.35287,1.3,53.962196,55.0,82.004997
20170118011500,0.0,56.014404,46.115788,46.115002,33.884642,1.216379,1.3,53.548157,55.0,79.254997
20170118013000,0.0,56.19442,46.179256,46.18,33.957113,1.216379,1.3,53.386139,55.0,79.75
20170118014500,0.0,55.834385,45.371624,45.369999,33.957113,1.228422,1.3,53.638168,55.0,79.75
20170118020000,0.0,55.924393,45.371624,45.369999,33.957113,1.224408,1.3,53.710175,55.0,79.75
20170118021500,0.0,56.014404,45.371624,45.369999,33.957113,1.216379,1.3,53.764175,55.0,79.75
20170118023000,0.0,56.104412,45.371624,45.369999,34.102055,1.216379,1.3,53.674168,55.0,79.75
20170118024500,0.0,56.374439,45.371624,45.369999,34.102055,1.216379,1.3,53.638168,55.0,79.75
20170118030000,0.0,56.19442,45.371624,45.369999,34.102055,1.216379,1.3,53.548157,55.0,79.75
20170118031500,0.0,56.284431,44.563992,44.564999,34.102055,1.236451,1.3,53.674168,55.0,80.290001
20170118033000,0.0,56.014404,44.563992,44.564999,34.102055,1.236451,1.3,53.674168,55.0,80.290001
20170118034500,0.0,56.19442,44.563992,44.564999,34.102055,1.240466,1.3,53.710175,55.0,80.290001
20170118040000,0.0,56.104412,44.563992,44.564999,33.957113,1.232437,1.3,53.58416,55.0,80.290001
20170118041500,0.0,55.924393,44.563992,44.564999,33.957113,1.224408,1.3,53.638168,55.0,80.290001
20170118043000,0.0,56.104412,44.563992,44.564999,33.884642,1.240466,1.3,53.422142,55.0,80.290001
20170118044500,0.0,55.834385,44.563992,44.564999,33.884642,1.232437,1.3,53.386139,55.0,80.290001
20170118050000,0.0,56.014404,44.563992,44.564999,33.7397,1.24448,1.3,53.386139,55.0,80.290001
20170118051500,0.0,55.726372,44.563992,44.564999,33.7397,1.248495,1.3,53.350136,55.0,80.290001
20170118053000,0.0,56.014404,44.563992,44.564999,33.449816,1.248495,1.3,53.476151,55.0,80.290001
20170118054500,0.0,55.924393,44.563992,44.564999,33.132732,1.240466,1.3,53.296131,55.0,80.290001
20170118060000,0.0,55.636368,44.563992,44.564999,33.087461,1.24448,1.3,53.386139,55.0,80.290001
20170118061500,0.0,55.834385,44.563992,44.564999,33.087461,1.24448,1.3,53.350136,55.0,80.290001
20170118063000,0.0,55.834385,44.563992,44.564999,33.232403,1.248495,1.3,53.476151,55.0,80.290001
20170118064500,0.0,55.726372,44.563992,44.564999,33.232403,1.240466,1.3,53.350136,55.0,80.290001
20170118070000,0.0,56.014404,44.563992,44.564999,33.477016,1.240466,1.3,53.548157,55.0,80.290001
20170118071500,0.0,55.924393,44.563992,44.564999,33.477016,1.216379,1.3,53.638168,55.0,80.290001
20170118073000,0.0,56.374439,44.563992,44.564999,33.477016,1.224408,1.3,53.674168,55.0,80.290001
20170118074500,0.0,56.104412,44.563992,44.564999,33.477016,1.224408,1.3,53.710175,55.0,80.290001
20170118080000,0.0,56.104412,44.563992,44.564999,33.622944,1.224408,1.3,53.764175,55.0,80.290001
20170118081500,0.0,56.19442,43.467018,43.465,,1.236451,1.3,53.872189,55.0,81.019997
20170118083000,0.0,56.374439,43.467018,43.465,33.9148,1.260538,1.3,53.872189,55.0,81.019997
20170118084500,0.0,56.464447,43.467018,43.465,34.060728,1.256523,1.3,53.998199,55.0,81.019997
20170118090000,0.0,56.734474,43.467018,43.465,34.425548,1.24448,1.3,54.37624,55.0,81.019997
20170118091500,0.0,56.284431,43.467018,43.465,34.425548,1.236451,1.3,54.37624,55.0,81.019997
20170118093000,0.0,56.644463,42.562935,42.564999,34.790368,1.220393,1.3,54.37624,55.0,81.625
20170118094500,0.0,57.184517,40.140026,40.139999,34.790368,1.228422,1.3,55.024303,55.0,83.239998
20170118100000,2.76,57.544556,40.140026,40.139999,35.406533,1.224408,1.3,55.402344,55.0,83.239998
20170118101500,25.844999,56.554459,40.140026,40.139999,35.406533,1.220393,1.3,54.862289,55.0,83.239998
20170118103000,25.844999,57.274529,40.140026,40.139999,,1.224408,1.3,55.276329,55.0,83.239998
20170118104500,27.950001,57.094509,40.140026,40.139999,35.874458,1.224408,1.3,55.186317,55.0,83.239998
20170118110000,36.48,57.184517,39.235943,39.235001,35.678159,1.224408,1.3,55.312332,55.0,83.845001
20170118111500,0.0,55.456345,39.235943,39.235001,35.678159,1.232437,1.3,53.926193,55.0,83.845001
20170118113000,0.0,56.104412,39.235943,39.235001,35.82696,1.216379,1.3,54.052208,55.0,83.845001
20170118114500,0.0,55.636368,39.235943,39.235001,35.965,1.216379,1.3,54.088211,55.0,83.845001
20170118120000,0.0,55.636368,38.042519,38.044998,36.381993,1.248495,1.3,54.160217,55.0,84.639999
20170118121500,0.0,56.014404,38.042519,38.044998,36.381993,1.324769,1.3,54.286232,55.0,84.639999
20170118123000,0.0,55.276329,38.042519,38.044998,36.581488,1.340827,1.3,54.124214,55.0,84.639999
20170118124500,0.0,55.924393,38.042519,38.044998,36.43046,1.360899,1.3,54.37624,55.0,84.639999
20170118130000,0.0,56.014404,38.042519,38.044998,36.337113,1.368928,1.3,54.37624,55.0,84.639999
20170118131500,0.0,55.636368,39.139698,39.139999,,1.380971,1.3,54.124214,55.0,83.904999
20170118133000,0.0,55.276329,40.043987,40.044998,36.169323,1.360899,1.3,53.800179,55.0,83.305
20170118134500,0.0,55.456345,40.043987,40.044998,36.254204,1.360899,1.3,53.926193,55.0,83.305
20170118140000,0.0,56.104412,40.043987,40.044998,36.124052,1.340827,1.3,54.088211,55.0,83.305
20170118141500,0.0,55.366337,40.043987,40.044998,36.124052,1.35287,1.3,53.800179,55.0,83.305
20170118143000,0.0,55.366337,40.043987,40.044998,36.514508,1.364914,1.3,53.872189,55.0,83.305
20170118144500,0.0,55.366337,40.043987,40.044998,36.492238,1.368928,1.3,53.836185,55.0,83.305
20170118150000,0.0,55.546356,40.043987,40.044998,36.169323,1.368928,1.3,53.998199,55.0,83.305
20170118151500,0.0,55.276329,40.851826,40.849998,36.169323,1.356885,1.3,53.872189,55.0,82.764999
20170118153000,0.0,55.834385,40.851826,40.849998,36.468251,1.380971,1.3,53.872189,55.0,82.764999
20170118154500,0.0,55.726372,40.851826,40.849998,36.337113,1.372943,1.3,53.998199,55.0,82.764999
20170118160000,0.0,55.834385,40.851826,40.849998,36.351988,1.376957,1.3,53.926193,55.0,82.764999
20170118161500,0.0,55.834385,40.851826,40.849998,36.351988,1.364914,1.3,53.872189,55.0,82.764999
20170118163000,0.0,55.924393,40.851826,40.849998,36.351988,1.364914,1.3,53.800179,55.0,82.764999
20170118164500,0.0,55.456345,40.851826,40.849998,36.219864,1.405058,1.3,53.710175,55.0,82.764999
20170118170000,0.0,55.456345,41.563225,41.564999,36.17172,1.380971,1.3,53.512154,55.0,82.290001
20170118171500,0.0,55.276329,41.563225,41.564999,36.17172,1.380971,1.3,53.422142,55.0,82.290001
20170118173000,0.0,55.366337,41.563225,41.564999,35.770996,1.368928,1.3,53.548157,55.0,82.290001
20170118174500,0.0,55.456345,41.563225,41.564999,35.701568,1.372943,1.3,53.512154,55.0,82.290001
20170118180000,0.0,55.186317,41.563225,41.564999,35.559669,1.376957,1.3,53.386139,55.0,82.290001
20170118181500,0.0,55.276329,41.563225,41.564999,35.559669,1.376957,1.3,53.350136,55.0,82.290001
20170118183000,0.0,55.366337,41.563225,41.564999,35.34382,1.376957,1.3,53.224121,55.0,82.290001
20170118184500,0.0,55.186317,41.563225,41.564999,35.400107,1.384986,1.3,53.224121,55.0,82.290001
20170118190000,0.0,55.276329,41.563225,41.564999,35.244404,1.376957,1.3,53.188118,55.0,82.290001
20170118191500,0.0,55.366337,41.563225,41.564999,35.295268,1.372943,1.3,53.188118,55.0,82.290001
20170118193000,0.0,55.186317,41.563225,41.564999,35.273168,1.368928,1.3,53.188118,55.0,82.290001
20170118194500,0.0,55.276329,41.563225,41.564999,35.273168,1.372943,1.3,53.062107,55.0,82.290001
20170118200000,0.0,55.096313,41.563225,41.564999,35.273168,1.372943,1.3,53.008102,55.0,82.290001
20170118201500,0.0,55.186317,41.563225,41.564999,35.273168,1.376957,1.3,53.188118,55.0,82.290001
20170118203000,0.0,54.91629,41.563225,41.564999,35.273168,1.376957,1.3,53.224121,55.0,82.290001
20170118204500,0.0,55.186317,41.563225,41.564999,35.273168,1.376957,1.3,53.224121,55.0,82.290001
20170118210000,0.0,55.456345,41.563225,41.564999,,1.372943,1.3,53.134113,55.0,82.290001
20170118211500,22.334999,57.184517,41.563225,41.564999,35.462565,1.360899,1.3,54.898293,55.0,82.290001
20170118213000,17.68,56.374439,41.563225,41.564999,35.319595,1.376957,1.3,54.502251,55.0,82.290001
20170118214500,11.435,57.454548,41.563225,41.564999,35.319595,1.384986,1.3,55.240326,55.0,82.290001
20170118220000,9.045,56.104412,41.563225,41.564999,35.319595,1.376957,1.3,54.286232,55.0,82.290001
20170118221500,0.0,56.104412,41.563225,41.564999,35.508006,1.380971,1.3,53.836185,55.0,82.290001
20170118223000,0.0,56.014404,41.563225,41.564999,35.508006,1.368928,1.3,53.872189,55.0,82.290001
20170118224500,0.0,56.19442,41.563225,41.564999,35.508006,1.31674,1.3,53.962196,55.0,82.290001
20170118230000,0.0,56.014404,41.563225,41.564999,35.508006,1.300682,1.3,53.962196,55.0,82.290001
20170118231500,0.0,56.014404,41.563225,41.564999,35.508006,1.292654,1.3,54.052208,55.0,82.290001
20170118233000,0.0,56.19442,41.563225,41.564999,,1.288639,1.3,53.998199,55.0,82.290001
20170118234500,0.0,56.374439,41.563225,41.564999,35.696417,1.300682,1.3,53.998199,55.0,82.290001
20170119000000,0.0,55.636368,41.563225,41.564999,35.696417,1.304697,1.3,53.872189,55.0,82.290001
20170119001500,0.0,55.834385,41.563225,41.564999,35.696417,1.31674,1.3,53.638168,55.0,82.290001
20170119003000,0.0,55.834385,41.563225,41.564999,35.508006,1.320755,1.3,53.674168,55.0,82.290001
20170119004500,0.0,55.834385,41.563225,41.564999,35.36405,1.312726,1.3,53.710175,55.0,82.290001
20170119010000,0.0,55.924393,41.563225,41.564999,35.36405,1.324769,1.3,53.872189,55.0,82.290001
20170119011500,0.0,55.924393,41.563225,41.564999,35.220094,1.332798,1.3,53.872189,55.0,82.290001
20170119013000,0.0,56.104412,41.563225,41.564999,35.406533,1.336812,1.3,54.052208,55.0,82.290001
20170119014500,0.0,56.014404,41.563225,41.564999,35.406533,1.320755,1.3,53.836185,55.0,82.290001
20170119020000,0.0,56.014404,41.563225,41.564999,35.406533,1.336812,1.3,53.872189,55.0,82.290001
20170119021500,0.0,56.014404,41.563225,41.564999,35.406533,1.324769,1.3,53.998199,55.0,82.290001
20170119023000,0.0,55.924393,41.563225,41.564999,35.551475,1.324769,1.3,53.836185,55.0,82.290001
20170119024500,0.0,56.014404,41.563225,41.564999,35.551475,1.324769,1.3,53.962196,55.0,82.290001
20170119030000,0.0,55.924393,41.563225,41.564999,35.551475,1.324769,1.3,53.836185,55.0,82.290001
20170119031500,0.0,55.924393,41.563225,41.564999,35.592972,1.31674,1.3,53.710175,55.0,82.290001
20170119033000,0.0,56.014404,41.563225,41.564999,35.592972,1.324769,1.3,53.872189,55.0,82.290001
20170119034500,0.0,55.726372,41.563225,41.564999,35.447044,1.328784,1.3,53.710175,55.0,82.290001
20170119040000,0.0,56.104412,41.563225,41.564999,35.447044,1.336812,1.3,53.674168,55.0,82.290001
20170119041500,0.0,55.726372,41.563225,41.564999,35.447044,1.336812,1.3,53.512154,55.0,82.290001
20170119043000,0.0,55.834385,41.563225,41.564999,35.447044,1.328784,1.3,53.548157,55.0,82.290001
20170119044500,0.0,55.726372,41.563225,41.564999,35.37408,1.340827,1.3,53.674168,55.0,82.290001
20170119050000,0.0,55.636368,41.563225,41.564999,35.37408,1.336812,1.3,53.476151,55.0,82.290001
20170119051500,0.0,55.924393,41.563225,41.564999,35.044178,1.332798,1.3,53.764175,55.0,82.290001
20170119053000,0.0,55.456345,41.563225,41.564999,35.044178,1.336812,1.3,53.350136,55.0,82.290001
20170119054500,0.0,56.014404,41.563225,41.564999,35.18912,1.340827,1.3,53.674168,55.0,82.290001
20170119060000,0.0,55.726372,41.563225,41.564999,35.18912,1.336812,1.3,53.764175,55.0,82.290001
20170119061500,0.0,56.464447,41.563225,41.564999,35.261591,1.340827,1.3,53.998199,55.0,82.290001
20170119063000,0.0,56.734474,41.563225,41.564999,35.261591,1.328784,1.3,54.37624,55.0,82.290001
20170119064500,0.0,56.734474,41.563225,41.564999,35.18912,1.336812,1.3,54.502251,55.0,82.290001
20170119070000,0.0,56.19442,41.563225,41.564999,35.18912,1.332798,1.3,54.250225,55.0,82.290001
20170119071500,0.0,56.464447,41.563225,41.564999,35.18912,1.336812,1.3,54.340233,55.0,82.290001
20170119073000,0.0,56.104412,41.563225,41.564999,35.044178,1.332798,1.3,54.214222,55.0,82.290001
20170119074500,0.0,55.924393,41.563225,41.564999,35.044178,1.324769,1.3,54.250225,55.0,82.290001
20170119080000,0.0,56.464447,41.563225,41.564999,35.044178,1.324769,1.3,54.340233,55.0,82.290001
20170119081500,0.0,56.014404,41.563225,41.564999,35.228152,1.324769,1.3,53.836185,55.0,82.290001
20170119083000,0.0,55.186317,41.563225,41.564999,35.37408,1.328784,1.3,53.512154,55.0,82.290001
20170119084500,0.0,54.91629,41.563225,41.564999,34.860204,1.344841,1.3,52.972099,55.0,82.290001
20170119090000,0.0,54.736275,41.563225,41.564999,34.032865,1.328784,1.3,52.684067,55.0,82.290001
20170119091500,0.0,54.646263,41.563225,41.564999,33.3895,1.344841,1.3,52.55806,55.0,82.290001
20170119093000,0.0,54.466248,41.563225,41.564999,33.10356,1.300682,1.3,52.55806,55.0,82.290001
20170119094500,0.0,54.646263,41.563225,41.564999,32.96059,1.344841,1.3,52.684067,55.0,82.290001
20170119100000,0.0,54.826286,41.563225,41.564999,32.889105,1.35287,1.3,52.55806,55.0,82.290001
20170119101500,0.0,54.556259,41.563225,41.564999,32.889105,1.348856,1.3,52.55806,55.0,82.290001
20170119103000,0.0,54.016201,41.563225,41.564999,32.433488,1.35287,1.3,52.396042,55.0,82.290001
20170119104500,0.0,54.556259,41.563225,41.564999,32.603165,1.356885,1.3,52.396042,55.0,82.290001
20170119110000,0.0,54.466248,41.563225,41.564999,32.291504,1.35287,1.3,52.072006,55.0,82.290001
20170119111500,0.0,53.836185,41.563225,41.564999,32.291504,1.348856,1.3,51.945995,55.0,82.290001
20170119113000,0.0,54.19622,41.563225,41.564999,31.510592,1.344841,1.3,51.891991,55.0,82.290001
20170119114500,0.0,54.19622,41.563225,41.564999,31.602375,1.324769,1.3,52.144012,55.0,82.290001
20170119120000,0.0,54.37624,41.563225,41.564999,31.837128,1.344841,1.3,52.234024,55.0,82.290001
20170119121500,0.0,53.746178,41.563225,41.564999,31.602375,1.332798,1.3,51.729973,55.0,82.290001
20170119123000,0.0,53.836185,41.563225,41.564999,31.013648,1.340827,1.3,51.819984,55.0,82.290001
20170119124500,0.0,53.926193,41.563225,41.564999,31.333282,1.35287,1.3,51.855988,55.0,82.290001
20170119130000,0.0,54.286232,41.563225,41.564999,31.333282,1.35287,1.3,51.945995,55.0,82.290001
20170119131500,0.0,54.106209,41.563225,41.564999,31.333282,1.344841,1.3,51.69397,55.0,82.290001
20170119133000,0.0,54.19622,41.563225,41.564999,31.333282,1.348856,1.3,51.69397,55.0,82.290001
20170119134500,0.0,54.19622,41.563225,41.564999,31.333282,1.344841,1.3,51.891991,55.0,82.290001
20170119140000,0.0,54.106209,41.563225,41.564999,31.333282,1.336812,1.3,51.891991,55.0,82.290001
20170119141500,0.0,53.926193,41.563225,41.564999,31.333282,1.328784,1.3,51.982002,55.0,82.290001
20170119143000,0.0,54.37624,41.563225,41.564999,31.477238,1.324769,1.3,51.982002,55.0,82.290001
20170119144500,0.0,54.19622,41.563225,41.564999,31.477238,1.320755,1.3,51.891991,55.0,82.290001
20170119150000,0.0,54.19622,41.563225,41.564999,31.316435,1.324769,1.3,52.018005,55.0,82.290001
20170119151500,0.0,54.19622,41.563225,41.564999,31.316435,1.328784,1.3,51.945995,55.0,82.290001
20170119153000,0.0,54.286232,41.563225,41.564999,31.013648,1.328784,1.3,51.855988,55.0,82.290001
20170119154500,0.0,53.926193,41.563225,41.564999,31.013648,1.344841,1.3,51.855988,55.0,82.290001
20170119160000,0.0,53.656166,41.563225,41.564999,30.871664,1.344841,1.3,51.729973,55.0,82.290001
20170119161500,0.0,53.746178,41.563225,41.564999,30.871664,1.344841,1.3,51.729973,55.0,82.290001
20170119163000,0.0,54.19622,41.563225,41.564999,30.800672,1.344841,1.3,51.819984,55.0,82.290001
20170119164500,0.0,54.016201,41.563225,41.564999,30.81604,1.344841,1.3,51.855988,55.0,82.290001
20170119170000,0.0,53.746178,41.563225,41.564999,30.81604,1.356885,1.3,51.819984,55.0,82.290001
20170119171500,0.0,53.926193,41.563225,41.564999,30.81604,1.397029,1.3,51.765976,55.0,81.815002
20170119173000,0.0,53.836185,42.274624,42.275002,30.68548,1.384986,1.3,51.729973,55.0,81.815002
20170119174500,0.0,54.016201,42.274624,42.275002,30.68548,1.376957,1.3,51.891991,55.0,81.815002
20170119180000,0.0,53.566154,42.274624,42.275002,30.541524,1.376957,1.3,51.69397,55.0,81.815002
20170119181500,0.0,54.19622,42.274624,42.275002,29.463996,1.384986,1.3,51.69397,55.0,81.815002
20170119183000,0.0,53.746178,43.178913,43.18,30.623447,1.364914,1.3,51.729973,55.0,81.214996
20170119184500,0.0,53.656166,43.178913,43.18,30.695918,1.364914,1.3,51.531956,55.0,81.214996
20170119190000,0.0,53.566154,43.178913,43.18,30.541524,1.356885,1.3,51.315933,55.0,81.214996
20170119191500,0.0,53.476151,43.178913,43.18,30.541524,1.368928,1.3,51.099911,55.0,81.214996
20170119193000,0.0,53.476151,43.178913,43.18,30.469546,1.364914,1.3,50.9739,55.0,81.214996
20170119194500,0.0,53.656166,43.178913,43.18,30.32559,1.364914,1.3,51.477951,55.0,81.214996
20170119200000,0.0,53.746178,43.178913,43.18,29.893722,1.372943,1.3,51.189919,55.0,81.214996
