PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170125041500,0.0,55.006302,45.483948,45.485001,27.963372,1.224408,1.3,52.48605,55.0,79.675003
20170125043000,0.0,54.91629,45.483948,45.485001,27.963372,1.220393,1.3,52.48605,55.0,79.675003
20170125044500,0.0,55.186317,45.483948,45.485001,28.10437,1.220393,1.3,52.648064,55.0,79.675003
20170125050000,0.0,55.366337,45.483948,45.485001,28.24496,1.212365,1.3,52.684067,55.0,79.675003
20170125051500,0.0,55.096313,45.483948,45.485001,28.24496,1.212365,1.3,52.720074,55.0,79.675003
20170125053000,0.0,55.366337,45.483948,45.485001,28.885945,1.216379,1.3,52.810081,55.0,79.675003
20170125054500,0.0,55.276329,45.483948,45.485001,29.533832,1.216379,1.3,52.684067,55.0,79.675003
20170125060000,0.0,55.186317,45.483948,45.485001,29.1004,1.216379,1.3,52.648064,55.0,79.675003
20170125061500,0.0,54.91629,45.483948,45.485001,29.1004,1.216379,1.3,52.396042,55.0,79.675003
20170125063000,0.0,54.556259,45.483948,45.485001,28.95488,1.224408,1.3,52.072006,55.0,79.675003
20170125064500,0.0,55.006302,44.483414,44.485001,28.95488,1.248495,1.3,52.396042,55.0,80.345001
20170125070000,0.0,54.91629,44.483414,44.485001,28.59992,1.240466,1.3,52.432045,55.0,80.345001
20170125071500,0.0,55.006302,44.483414,44.485001,28.59992,1.240466,1.3,52.360039,55.0,80.345001
20170125073000,0.0,54.91629,44.483414,44.485001,28.102976,1.240466,1.3,52.234024,55.0,80.345001
20170125074500,0.0,55.096313,44.483414,44.485001,28.102976,1.248495,1.3,52.396042,55.0,80.345001
20170125080000,0.0,55.366337,44.483414,44.485001,28.24258,1.248495,1.3,52.810081,55.0,80.345001
20170125081500,0.0,55.366337,42.819912,42.82,28.24258,1.284625,1.3,53.062107,55.0,81.455002
20170125083000,0.0,56.19442,42.819912,42.82,29.029986,1.288639,1.3,53.548157,55.0,81.455002
20170125084500,0.0,56.824486,42.819912,42.82,29.24592,1.296668,1.3,54.214222,55.0,81.455002
20170125090000,0.0,57.184517,42.819912,42.82,30.043679,1.288639,1.3,54.736275,55.0,81.455002
20170125091500,13.43,58.462646,42.819912,42.82,30.043679,1.288639,1.3,55.852386,55.0,81.455002
20170125093000,0.0,55.834385,42.819912,42.82,31.782983,1.268567,1.3,53.872189,55.0,81.455002
20170125094500,0.0,56.644463,42.819912,42.82,32.652635,1.252509,1.3,54.412243,55.0,81.455002
20170125100000,0.0,56.104412,42.819912,42.82,33.427376,1.248495,1.3,54.340233,55.0,81.455002
20170125101500,0.0,56.19442,42.819912,42.82,33.435332,1.248495,1.3,54.340233,55.0,81.455002
20170125103000,0.0,56.19442,42.819912,42.82,33.407061,1.240466,1.3,54.340233,55.0,81.455002
20170125104500,0.0,56.554459,42.819912,42.82,33.757992,1.228422,1.3,54.502251,55.0,81.455002
20170125110000,0.0,56.284431,42.819912,42.82,33.779922,1.232437,1.3,54.37624,55.0,81.455002
20170125111500,0.0,56.374439,41.084084,41.084999,33.779922,1.224408,1.3,54.538254,55.0,82.610001
20170125113000,0.0,56.644463,41.084084,41.084999,34.634376,1.228422,1.3,54.700272,55.0,82.610001
20170125114500,0.0,56.734474,41.084084,41.084999,,1.224408,1.3,54.898293,55.0,82.610001
20170125120000,0.0,56.644463,41.084084,41.084999,34.367,1.232437,1.3,54.700272,55.0,82.610001
20170125121500,0.0,56.464447,41.084084,41.084999,34.367,1.228422,1.3,54.790279,55.0,82.610001
20170125123000,0.0,56.734474,41.084084,41.084999,34.757456,1.228422,1.3,54.9883,55.0,82.610001
20170125124500,0.0,57.004501,41.084084,41.084999,35.082836,1.248495,1.3,54.862289,55.0,82.610001
20170125130000,0.0,56.554459,41.084084,41.084999,35.006829,1.264552,1.3,54.826286,55.0,82.610001
20170125131500,0.0,56.644463,41.084084,41.084999,35.006829,1.264552,1.3,55.06031,55.0,82.610001
20170125133000,0.0,56.464447,41.084084,41.084999,35.135995,1.260538,1.3,55.024303,55.0,82.610001
20170125134500,0.0,56.554459,41.084084,41.084999,35.166884,1.292654,1.3,54.790279,55.0,82.610001
20170125140000,0.0,56.374439,41.084084,41.084999,35.294078,1.300682,1.3,54.538254,55.0,82.610001
20170125141500,0.0,56.374439,41.084084,41.084999,35.294078,1.300682,1.3,54.700272,55.0,82.610001
20170125143000,0.0,56.734474,41.084084,41.084999,35.37748,1.292654,1.3,54.898293,55.0,82.610001
20170125144500,0.0,56.824486,41.084084,41.084999,35.294078,1.312726,1.3,55.024303,55.0,82.610001
20170125150000,0.0,56.914494,41.084084,41.084999,35.45891,1.31674,1.3,55.024303,55.0,82.610001
20170125151500,0.0,56.734474,41.084084,41.084999,35.45891,1.304697,1.3,54.736275,55.0,82.610001
20170125153000,0.0,56.374439,41.084084,41.084999,35.12112,1.284625,1.3,54.538254,55.0,82.610001
20170125154500,0.0,56.644463,41.084084,41.084999,35.006829,1.304697,1.3,54.700272,55.0,82.610001
20170125160000,0.0,56.734474,41.084084,41.084999,35.082836,1.308711,1.3,54.790279,55.0,82.610001
20170125161500,0.0,56.464447,41.084084,41.084999,34.952684,1.304697,1.3,54.502251,55.0,82.610001
20170125163000,0.0,56.554459,41.084084,41.084999,34.960164,1.308711,1.3,54.502251,55.0,82.610001
20170125164500,0.0,56.464447,41.084084,41.084999,34.7665,1.308711,1.3,54.502251,55.0,82.610001
20170125170000,0.0,56.824486,41.084084,41.084999,34.634376,1.308711,1.3,54.37624,55.0,82.610001
20170125171500,34.419998,56.104412,41.084084,41.084999,34.634376,1.31674,1.3,53.872189,55.0,82.610001
20170125173000,40.505001,56.734474,41.084084,41.084999,34.500365,1.31674,1.3,54.898293,55.0,82.610001
20170125174500,8.84,57.922592,41.084084,41.084999,34.420176,1.308711,1.3,55.438347,55.0,82.610001
20170125180000,0.0,56.824486,41.084084,41.084999,34.285094,1.384986,1.3,54.502251,55.0,82.610001
20170125181500,0.0,56.374439,42.723885,42.724998,34.01493,1.356885,1.3,54.124214,55.0,81.514999
20170125183000,24.200001,57.832584,42.723885,42.724998,33.915021,1.360899,1.3,54.700272,55.0,81.514999
20170125184500,8.34,56.554459,42.723885,42.724998,33.777967,1.356885,1.3,53.872189,55.0,81.514999
20170125190000,0.0,57.094509,42.723885,42.724998,33.70944,1.364914,1.3,54.574257,55.0,81.514999
20170125191500,41.709999,60.010803,42.723885,42.724998,33.75636,1.356885,1.3,57.310532,55.0,81.514999
20170125193000,42.305,57.724571,42.723885,42.724998,33.523256,1.368928,1.3,55.312332,55.0,81.514999
20170125194500,7.565,58.192619,42.723885,42.724998,33.634266,1.368928,1.3,55.312332,55.0,81.514999
20170125200000,1.22,57.094509,42.723885,42.724998,33.673791,1.364914,1.3,54.610264,55.0,81.514999
20170125201500,25.030001,58.462646,42.723885,42.724998,33.673791,1.364914,1.3,55.312332,55.0,81.514999
20170125203000,7.905,57.724571,42.723885,42.724998,33.814789,1.360899,1.3,54.574257,55.0,81.514999
20170125204500,0.0,55.546356,42.723885,42.724998,33.853328,1.360899,1.3,53.800179,55.0,81.514999
20170125210000,0.0,58.192619,42.723885,42.724998,31.199152,1.380971,1.3,54.862289,55.0,81.514999
20170125211500,0.0,56.104412,43.555836,43.555,29.845782,1.405058,1.3,53.872189,55.0,80.410004
20170125213000,0.0,55.546356,44.387787,44.389999,29.085168,1.384986,1.3,53.062107,55.0,80.410004
20170125214500,0.0,55.546356,45.195625,45.195,28.82092,1.376957,1.3,52.900093,55.0,79.870003
20170125220000,0.0,54.19622,45.195625,45.195,28.688796,1.376957,1.3,51.891991,55.0,79.870003
20170125221500,0.0,54.016201,45.907024,45.904999,28.688796,1.368928,1.3,51.639965,55.0,79.394997
20170125223000,0.0,53.566154,45.907024,45.904999,28.1994,1.397029,1.3,51.225922,55.0,79.394997
20170125224500,0.0,53.188118,45.907024,45.904999,27.88864,1.389,1.3,50.739876,55.0,79.394997
20170125230000,0.0,53.098114,46.618423,46.619999,26.836068,1.376957,1.3,50.523853,55.0,78.919998
20170125231500,0.0,52.738075,46.618423,46.619999,26.836068,1.308711,1.3,50.361839,55.0,78.919998
20170125233000,0.0,52.738075,46.618423,46.619999,27.114375,1.312726,1.3,49.983799,55.0,78.919998
20170125234500,0.0,53.188118,46.618423,46.619999,26.687267,1.324769,1.3,50.48785,55.0,78.919998
20170126000000,0.0,52.378036,46.618423,46.619999,26.444711,1.336812,1.3,50.10981,55.0,78.919998
20170126001500,0.0,52.378036,46.618423,46.619999,26.444711,1.35287,1.3,49.731773,55.0,78.919998
20170126003000,0.0,52.55806,46.618423,46.619999,25.69904,1.356885,1.3,49.731773,55.0,78.919998
20170126004500,0.0,52.648064,46.618423,46.619999,25.17136,1.384986,1.3,49.857788,55.0,78.919998
20170126010000,0.0,52.198021,47.329823,47.330002,25.023545,1.384986,1.3,49.677769,55.0,78.445
20170126011500,0.0,52.018005,47.329823,47.330002,25.023545,1.372943,1.3,49.263725,55.0,78.445
20170126013000,0.0,51.657967,48.354664,48.355,24.647794,1.364914,1.3,48.885689,55.0,77.764999
20170126014500,0.0,51.297932,48.354664,48.355,22.798024,1.364914,1.3,48.543655,55.0,77.764999
20170126020000,0.0,51.207924,48.354664,48.355,22.864256,1.372943,1.3,48.381638,55.0,77.764999
20170126021500,0.0,50.289829,49.066063,49.064999,21.900832,1.380971,1.3,47.859589,55.0,77.290001
20170126023000,0.0,51.027901,50.066803,50.064999,22.159912,1.360899,1.3,47.9856,55.0,76.620003
20170126024500,0.0,50.757877,50.066803,50.064999,22.357367,1.35287,1.3,47.859589,55.0,76.620003
20170126030000,0.0,50.847885,50.066803,50.064999,21.72665,1.360899,1.3,48.039604,55.0,76.620003
20170126031500,0.0,50.199821,50.066803,50.064999,21.72665,1.372943,1.3,47.517551,55.0,76.620003
20170126033000,0.0,50.55986,50.066803,50.064999,21.157235,1.372943,1.3,47.769577,55.0,76.620003
20170126034500,0.0,50.10981,50.778202,50.779999,21.266936,1.372943,1.3,47.265526,55.0,76.150002
20170126040000,0.0,49.839783,50.778202,50.779999,20.906145,1.368928,1.3,47.427544,55.0,76.150002
20170126041500,0.0,50.66787,50.778202,50.779999,20.906145,1.380971,1.3,47.481548,55.0,76.150002
20170126043000,0.0,49.929794,50.778202,50.779999,20.541002,1.376957,1.3,47.301529,55.0,76.150002
20170126044500,0.0,49.839783,50.778202,50.779999,20.431556,1.389,1.3,47.013504,55.0,76.150002
20170126050000,0.0,51.027901,50.778202,50.779999,19.93995,1.384986,1.3,47.823582,55.0,76.150002
20170126051500,0.0,50.289829,51.682491,51.68,19.93995,1.368928,1.3,47.301529,55.0,75.544998
20170126053000,0.0,49.749775,51.682491,51.68,19.825744,1.368928,1.3,46.797482,55.0,75.544998
20170126054500,0.0,50.66787,51.682491,51.68,19.555988,1.368928,1.3,47.697571,55.0,75.544998
20170126060000,0.0,49.38974,51.682491,51.68,19.172927,1.368928,1.3,46.833485,55.0,75.544998
20170126061500,0.0,50.66787,51.682491,51.68,19.172927,1.368928,1.3,47.859589,55.0,75.544998
20170126063000,0.0,50.10981,51.682491,51.68,18.942288,1.380971,1.3,47.013504,55.0,75.544998
20170126064500,0.0,50.10981,51.682491,51.68,18.570974,1.384986,1.3,46.923492,55.0,75.544998
20170126070000,0.0,50.66787,51.682491,51.68,18.461528,1.384986,1.3,47.265526,55.0,75.004997
20170126071500,0.0,49.479752,52.49033,52.490002,18.461528,1.368928,1.3,46.959496,55.0,75.004997
20170126073000,0.0,50.66787,53.49107,53.490002,17.820781,1.332798,1.3,47.265526,55.0,74.339996
20170126074500,0.0,49.209724,53.49107,53.490002,17.912564,1.344841,1.3,46.455444,55.0,74.339996
20170126080000,0.0,50.469849,53.49107,53.490002,17.609777,1.336812,1.3,47.229523,55.0,74.339996
20170126081500,0.0,49.839783,53.49107,53.490002,17.609777,1.35287,1.3,46.617462,55.0,74.339996
20170126083000,0.0,50.289829,53.49107,53.490002,17.87921,1.344841,1.3,47.355537,55.0,74.339996
20170126084500,0.0,50.10981,53.49107,53.490002,18.078467,1.35287,1.3,47.517551,55.0,74.339996
20170126090000,0.0,50.199821,53.49107,53.490002,18.187913,1.35287,1.3,47.391541,55.0,74.339996
20170126091500,0.0,49.929794,53.49107,53.490002,18.187913,1.348856,1.3,47.049507,55.0,74.339996
20170126093000,0.0,50.469849,53.49107,53.490002,17.965808,1.340827,1.3,47.175518,55.0,74.339996
20170126094500,0.0,49.479752,53.49107,53.490002,17.885772,1.35287,1.3,47.139515,55.0,74.339996
20170126100000,0.0,50.847885,53.49107,53.490002,17.68898,1.344841,1.3,47.859589,55.0,74.339996
20170126101500,0.0,50.66787,53.49107,53.490002,17.68898,1.348856,1.3,47.859589,55.0,74.339996
20170126103000,0.0,52.288033,53.49107,53.490002,18.00688,1.356885,1.3,49.137718,55.0,74.339996
20170126104500,0.0,51.027901,53.49107,53.490002,18.00688,1.344841,1.3,48.165619,55.0,74.339996
20170126110000,0.0,51.657967,53.49107,53.490002,18.166442,1.35287,1.3,49.047707,55.0,74.339996
20170126111500,0.0,50.199821,53.49107,53.490002,18.166442,1.344841,1.3,47.949596,55.0,74.339996
20170126113000,0.0,50.66787,53.49107,53.490002,18.315736,1.344841,1.3,48.039604,55.0,74.339996
20170126114500,0.0,49.929794,53.49107,53.490002,18.514908,1.344841,1.3,47.697571,55.0,74.339996
20170126120000,0.0,50.289829,53.49107,53.490002,18.769874,1.35287,1.3,47.769577,55.0,74.339996
20170126121500,0.0,49.839783,53.49107,53.490002,18.892376,1.332798,1.3,47.355537,55.0,74.339996
20170126123000,0.0,50.289829,53.49107,53.490002,19.072236,1.336812,1.3,47.733574,55.0,74.339996
20170126124500,0.0,50.289829,53.49107,53.490002,19.168864,1.324769,1.3,47.571556,55.0,74.339996
20170126130000,0.0,50.289829,53.49107,53.490002,19.102717,1.324769,1.3,47.643562,55.0,74.339996
20170126131500,0.0,50.019806,53.49107,53.490002,19.102717,1.31674,1.3,47.697571,55.0,74.339996
20170126133000,0.0,50.469849,53.49107,53.490002,19.526867,1.308711,1.3,47.643562,55.0,74.339996
20170126134500,0.0,49.839783,53.49107,53.490002,19.624481,1.300682,1.3,47.391541,55.0,74.339996
20170126140000,0.0,49.929794,53.49107,53.490002,,1.300682,1.3,47.481548,55.0,74.339996
20170126141500,0.0,50.937897,53.49107,53.490002,19.410434,1.292654,1.3,48.381638,55.0,74.339996
20170126143000,0.0,50.379837,53.49107,53.490002,19.9884,1.284625,1.3,47.949596,55.0,74.339996
20170126144500,0.0,50.55986,53.49107,53.490002,19.628748,1.28061,1.3,48.039604,55.0,74.339996
20170126150000,0.0,50.379837,53.49107,53.490002,19.748632,1.288639,1.3,47.859589,55.0,74.339996
20170126151500,0.0,50.199821,53.49107,53.490002,19.748632,1.288639,1.3,47.697571,55.0,74.339996
20170126153000,0.0,50.199821,53.49107,53.490002,19.414208,1.284625,1.3,47.859589,55.0,74.339996
20170126154500,0.0,50.937897,53.49107,53.490002,19.770902,1.288639,1.3,48.165619,55.0,74.339996
20170126160000,0.0,50.199821,53.49107,53.490002,19.9884,1.292654,1.3,47.697571,55.0,74.339996
20170126161500,0.0,50.199821,53.49107,53.490002,19.9884,1.288639,1.3,47.697571,55.0,74.339996
20170126163000,0.0,51.027901,53.49107,53.490002,19.429253,1.292654,1.3,47.643562,55.0,74.339996
20170126164500,0.0,49.929794,53.49107,53.490002,19.660147,1.284625,1.3,47.517551,55.0,74.339996
20170126170000,0.0,50.199821,53.49107,53.490002,19.560561,1.288639,1.3,47.301529,55.0,74.339996
20170126171500,0.0,51.387939,53.49107,53.490002,19.560561,1.284625,1.3,48.327633,55.0,74.339996
20170126173000,0.0,49.839783,53.49107,53.490002,19.112424,1.300682,1.3,47.049507,55.0,74.339996
20170126174500,0.0,51.117912,53.49107,53.490002,19.172162,1.296668,1.3,47.859589,55.0,74.339996
20170126180000,0.0,49.569756,53.49107,53.490002,19.172162,1.300682,1.3,46.923492,55.0,74.339996
20170126181500,0.0,50.66787,53.49107,53.490002,18.664287,1.284625,1.3,47.697571,55.0,74.339996
20170126183000,0.0,49.659767,53.49107,53.490002,18.415322,1.292654,1.3,47.013504,55.0,74.339996
20170126184500,0.0,50.289829,53.49107,53.490002,18.267014,1.296668,1.3,47.391541,55.0,74.339996
20170126190000,0.0,50.019806,53.49107,53.490002,18.164555,1.292654,1.3,46.959496,55.0,74.339996
20170126191500,0.0,50.55986,53.49107,53.490002,17.965298,1.300682,1.3,47.481548,55.0,74.339996
20170126193000,0.0,49.209724,53.49107,53.490002,17.801792,1.308711,1.3,46.329433,55.0,74.339996
20170126194500,0.0,50.55986,53.49107,53.490002,17.699248,1.312726,1.3,47.355537,55.0,74.339996
20170126200000,0.0,49.299728,53.49107,53.490002,17.624482,1.300682,1.3,46.40144,55.0,74.339996
20170126201500,0.0,50.66787,53.49107,53.490002,17.624482,1.31674,1.3,47.229523,55.0,74.339996
20170126203000,0.0,50.289829,53.49107,53.490002,17.368717,1.31674,1.3,46.959496,55.0,74.339996
20170126204500,0.0,50.289829,53.49107,53.490002,17.114414,1.31674,1.3,46.959496,55.0,74.339996
20170126210000,0.0,49.839783,53.49107,53.490002,16.988376,1.320755,1.3,46.491451,55.0,74.339996
20170126211500,0.0,50.10981,53.49107,53.490002,16.988376,1.31674,1.3,46.527454,55.0,74.339996
20170126213000,0.0,49.479752,53.49107,53.490002,16.662095,1.31674,1.3,46.275429,55.0,74.339996
20170126214500,0.0,49.479752,53.49107,53.490002,16.662095,1.31674,1.3,46.329433,55.0,74.339996
20170126220000,0.0,49.479752,53.49107,53.490002,16.662095,1.328784,1.3,46.329433,55.0,74.339996
20170126221500,0.0,49.929794,53.49107,53.490002,16.692831,1.31674,1.3,46.275429,55.0,74.339996
20170126223000,0.0,49.38974,53.49107,53.490002,16.23344,1.320755,1.3,46.275429,55.0,74.339996
20170126224500,0.0,49.569756,53.49107,53.490002,16.302052,1.35287,1.3,46.023403,55.0,74.339996
20170126230000,0.0,49.209724,53.49107,53.490002,15.949642,1.348856,1.3,45.933395,55.0,74.339996
20170126231500,0.0,49.209724,53.49107,53.490002,15.949642,1.360899,1.3,45.843384,55.0,74.339996
20170126233000,0.0,49.569756,53.49107,53.490002,15.709058,1.35287,1.3,45.933395,55.0,74.339996
20170126234500,0.0,49.299728,53.49107,53.490002,15.588766,1.356885,1.3,45.969398,55.0,74.339996
20170127000000,0.0,49.479752,53.49107,53.490002,15.408328,1.348856,1.3,46.185417,55.0,74.339996
20170127001500,0.0,49.479752,53.49107,53.490002,15.407512,1.372943,1.3,46.329433,55.0,74.339996
20170127003000,0.0,49.569756,53.49107,53.490002,15.04072,1.360899,1.3,46.239426,55.0,74.339996
20170127004500,0.0,49.479752,53.49107,53.490002,15.035875,1.368928,1.3,46.329433,55.0,74.339996
20170127010000,0.0,49.479752,53.49107,53.490002,14.789375,1.372943,1.3,46.329433,55.0,74.339996
20170127011500,0.0,49.479752,53.49107,53.490002,14.719454,1.372943,1.3,46.239426,55.0,74.339996
20170127013000,0.0,49.38974,53.49107,53.490002,14.5331,1.368928,1.3,46.023403,55.0,74.339996
20170127014500,0.0,49.209724,53.49107,53.490002,14.408864,1.368928,1.3,46.329433,55.0,74.339996
20170127020000,0.0,49.029701,53.49107,53.490002,14.408864,1.368928,1.3,46.023403,55.0,74.339996
20170127021500,0.0,49.38974,53.49107,53.490002,14.408864,1.368928,1.3,45.933395,55.0,74.339996
20170127023000,0.0,49.38974,53.49107,53.490002,14.209284,1.35287,1.3,46.275429,55.0,74.339996
20170127024500,0.0,49.569756,53.49107,53.490002,14.160392,1.368928,1.3,46.329433,55.0,74.339996
20170127030000,0.0,49.749775,53.49107,53.490002,14.490532,1.368928,1.3,46.491451,55.0,74.339996
20170127031500,0.0,49.299728,53.49107,53.490002,14.746722,1.368928,1.3,46.455444,55.0,74.339996
20170127033000,0.0,49.479752,53.49107,53.490002,14.932736,1.360899,1.3,46.365437,55.0,74.339996
20170127034500,0.0,49.479752,53.49107,53.490002,14.873984,1.368928,1.3,46.329433,55.0,74.339996
20170127040000,0.0,49.38974,53.49107,53.490002,14.815232,1.376957,1.3,46.275429,55.0,74.339996
20170127041500,0.0,49.479752,53.49107,53.490002,14.815232,1.368928,1.3,46.455444,55.0,74.339996
20170127043000,0.0,49.299728,53.49107,53.490002,14.638976,1.360899,1.3,46.275429,55.0,74.339996
20170127044500,0.0,49.839783,53.49107,53.490002,14.580224,1.368928,1.3,46.329433,55.0,74.339996
20170127050000,0.0,49.569756,53.49107,53.490002,14.580224,1.364914,1.3,46.329433,55.0,74.339996
20170127051500,0.0,49.479752,53.49107,53.490002,14.580224,1.372943,1.3,46.365437,55.0,74.339996
20170127053000,0.0,49.479752,53.49107,53.490002,,1.344841,1.3,46.275429,55.0,74.339996
20170127054500,0.0,49.569756,53.49107,53.490002,,1.35287,1.3,46.275429,55.0,74.339996
20170127060000,0.0,49.119713,53.49107,53.490002,,1.356885,1.3,46.149414,55.0,74.339996
20170127061500,0.0,49.299728,53.49107,53.490002,,1.376957,1.3,45.933395,55.0,74.339996
20170127063000,0.0,48.66967,53.49107,53.490002,14.08328,1.376957,1.3,45.843384,55.0,74.339996
20170127064500,0.0,48.849686,53.49107,53.490002,13.972848,1.372943,1.3,45.807381,55.0,74.339996
20170127070000,0.0,48.759678,54.298908,54.299999,13.85905,1.360899,1.3,45.465347,55.0,73.800003
20170127071500,0.0,48.489647,54.298908,54.299999,13.85905,1.360899,1.3,45.159317,55.0,73.800003
20170127073000,0.0,48.66967,54.298908,54.299999,13.686092,1.360899,1.3,45.465347,55.0,73.800003
20170127074500,0.0,48.66967,54.298908,54.299999,13.573688,1.35287,1.3,45.285332,55.0,73.800003
20170127080000,0.0,49.299728,54.298908,54.299999,13.686092,1.364914,1.3,45.933395,55.0,73.800003
20170127081500,0.0,49.38974,54.298908,54.299999,13.686092,1.35287,1.3,46.329433,55.0,73.800003
20170127083000,0.0,49.299728,54.298908,54.299999,13.914759,1.35287,1.3,46.329433,55.0,73.800003
20170127084500,0.0,49.569756,54.298908,54.299999,13.75535,1.35287,1.3,46.671467,55.0,73.800003
20170127090000,0.0,49.929794,54.298908,54.299999,13.972848,1.35287,1.3,46.743473,55.0,73.800003
20170127091500,0.0,49.929794,54.298908,54.299999,13.972848,1.336812,1.3,46.923492,55.0,73.800003
20170127093000,0.0,49.839783,54.298908,54.299999,14.550219,1.332798,1.3,46.923492,55.0,73.800003
20170127094500,0.0,49.479752,54.298908,54.299999,14.824412,1.348856,1.3,46.491451,55.0,73.800003
20170127100000,0.0,49.569756,54.298908,54.299999,14.959324,1.356885,1.3,46.491451,55.0,73.800003
20170127101500,0.0,49.569756,54.298908,54.299999,14.959324,1.364914,1.3,47.013504,55.0,73.800003
20170127103000,0.0,50.10981,54.298908,54.299999,15.524047,1.356885,1.3,47.229523,55.0,73.800003
20170127104500,0.0,50.289829,54.298908,54.299999,15.450998,1.336812,1.3,47.517551,55.0,73.800003
20170127110000,0.0,49.479752,54.298908,54.299999,16.234953,1.336812,1.3,46.959496,55.0,73.800003
20170127111500,0.0,49.209724,57.186207,57.185001,16.234953,1.368928,1.3,47.427544,55.0,71.875
20170127113000,0.0,49.839783,57.186207,57.185001,16.3402,1.312726,1.3,46.959496,55.0,71.875
20170127114500,0.0,50.55986,57.186207,57.185001,16.636,1.288639,1.3,47.769577,55.0,71.875
20170127120000,0.0,49.029701,57.186207,57.185001,16.793675,1.292654,1.3,47.013504,55.0,71.875
20170127121500,0.0,50.289829,57.186207,57.185001,16.793675,1.28061,1.3,47.229523,55.0,71.875
20170127123000,0.0,49.839783,57.186207,57.185001,,1.252509,1.3,47.013504,55.0,71.875
20170127124500,0.0,49.299728,57.186207,57.185001,,1.264552,1.3,46.797482,55.0,71.875
20170127130000,0.0,50.379837,57.186207,57.185001,,1.248495,1.3,47.643562,55.0,71.875
20170127131500,0.0,49.569756,57.186207,57.185001,17.27639,1.264552,1.3,47.139515,55.0,71.875
20170127133000,0.0,49.569756,57.186207,57.185001,17.27639,1.268567,1.3,47.049507,55.0,71.875
20170127134500,0.0,49.659767,57.186207,57.185001,17.562415,1.252509,1.3,47.301529,55.0,71.875
20170127140000,0.0,49.479752,57.186207,57.185001,17.294376,1.252509,1.3,47.301529,55.0,71.875
20170127141500,0.0,49.929794,57.186207,57.185001,17.294376,1.212365,1.3,47.08551,55.0,71.875
20170127143000,0.0,50.757877,55.546829,55.544998,17.28098,1.264552,1.3,47.949596,55.0,72.970001
20170127144500,0.0,50.55986,55.546829,55.544998,17.28098,1.248495,1.3,47.571556,55.0,72.970001
20170127150000,0.0,49.209724,55.546829,55.544998,17.19224,1.268567,1.3,46.671467,55.0,72.970001
20170127151500,0.0,50.55986,55.546829,55.544998,17.19224,1.268567,1.3,47.769577,55.0,72.970001
20170127153000,0.0,50.379837,55.546829,55.544998,17.19224,1.276596,1.3,47.355537,55.0,72.970001
20170127154500,0.0,49.209724,55.546829,55.544998,16.499813,1.292654,1.3,46.617462,55.0,72.970001
20170127160000,0.0,50.199821,55.546829,55.544998,,1.28061,1.3,47.355537,55.0,72.970001
20170127161500,0.0,49.029701,55.546829,55.544998,,1.296668,1.3,46.365437,55.0,72.970001
20170127163000,0.0,49.569756,55.546829,55.544998,16.475826,1.276596,1.3,46.797482,55.0,72.970001
20170127164500,0.0,49.569756,55.546829,55.544998,15.92727,1.268567,1.3,46.527454,55.0,72.970001
20170127170000,0.0,49.839783,55.546829,55.544998,15.92727,1.272581,1.3,47.229523,55.0,72.970001
20170127171500,0.0,50.66787,55.546829,55.544998,15.801555,1.284625,1.3,47.265526,55.0,72.970001
20170127173000,0.0,50.289829,55.546829,55.544998,15.801555,1.276596,1.3,47.175518,55.0,72.970001
20170127174500,0.0,50.379837,55.546829,55.544998,15.511756,1.284625,1.3,47.175518,55.0,72.970001
20170127180000,0.0,50.289829,55.546829,55.544998,15.512912,1.292654,1.3,47.013504,55.0,72.970001
20170127181500,0.0,50.019806,55.546829,55.544998,15.426144,1.284625,1.3,46.833485,55.0,72.970001
20170127183000,0.0,49.929794,55.546829,55.544998,15.426144,1.284625,1.3,46.671467,55.0,72.970001
20170127184500,0.0,49.119713,55.546829,55.544998,15.454993,1.292654,1.3,46.149414,55.0,72.970001
20170127190000,0.0,50.10981,55.546829,55.544998,15.536916,1.288639,1.3,47.175518,55.0,72.970001
20170127191500,0.0,49.929794,55.546829,55.544998,15.618839,1.292654,1.3,46.923492,55.0,72.970001
20170127193000,0.0,50.199821,55.546829,55.544998,15.618839,1.296668,1.3,46.581459,55.0,72.970001
20170127194500,0.0,49.839783,55.546829,55.544998,15.915149,1.300682,1.3,46.527454,55.0,72.970001
20170127200000,0.0,49.479752,55.546829,55.544998,15.8965,1.292654,1.3,46.527454,55.0,72.970001
20170127201500,0.0,50.019806,55.546829,55.544998,16.004144,1.296668,1.3,46.833485,55.0,72.970001
20170127203000,0.0,49.38974,55.546829,55.544998,16.004144,1.312726,1.3,46.329433,55.0,72.970001
20170127204500,0.0,49.209724,55.546829,55.544998,15.803,1.296668,1.3,46.185417,55.0,72.970001
20170127210000,0.0,49.119713,55.546829,55.544998,15.69964,1.300682,1.3,46.275429,55.0,72.970001
20170127211500,0.0,49.38974,55.546829,55.544998,15.69964,1.296668,1.3,46.329433,55.0,72.970001
20170127213000,0.0,49.479752,55.546829,55.544998,15.782804,1.28061,1.3,46.329433,55.0,72.970001
20170127214500,0.0,49.209724,55.546829,55.544998,15.998993,1.296668,1.3,45.843384,55.0,72.970001
20170127220000,0.0,49.209724,55.546829,55.544998,,1.292654,1.3,45.969398,55.0,72.970001
20170127221500,0.0,49.479752,55.546829,55.544998,16.143119,1.304697,1.3,46.275429,55.0,72.970001
20170127223000,0.0,49.839783,55.546829,55.544998,16.215182,1.300682,1.3,46.275429,55.0,72.970001
20170127224500,0.0,49.029701,55.546829,55.544998,16.173855,1.296668,1.3,46.185417,55.0,72.970001
20170127230000,0.0,49.119713,55.546829,55.544998,16.060465,1.292654,1.3,46.329433,55.0,72.970001
20170127231500,0.0,49.38974,55.546829,55.544998,16.173855,1.304697,1.3,46.329433,55.0,72.970001
20170127233000,0.0,49.38974,55.546829,55.544998,15.990374,1.300682,1.3,46.149414,55.0,72.970001
20170127234500,0.0,49.299728,55.546829,55.544998,15.990374,1.292654,1.3,46.239426,55.0,72.970001
20170128000000,0.0,49.569756,55.546829,55.544998,15.89038,1.300682,1.3,46.275429,55.0,72.970001
20170128001500,0.0,49.119713,55.546829,55.544998,15.89038,1.288639,1.3,46.059406,55.0,72.970001
20170128003000,0.0,49.209724,55.546829,55.544998,15.86352,1.292654,1.3,45.897392,55.0,72.970001
20170128004500,0.0,49.299728,55.546829,55.544998,15.86352,1.300682,1.3,45.969398,55.0,72.970001
20170128010000,0.0,49.299728,55.546829,55.544998,15.93016,1.292654,1.3,46.185417,55.0,72.970001
20170128011500,0.0,48.939697,57.634438,57.634998,15.87848,1.240466,1.3,45.717373,55.0,71.574997
20170128013000,0.0,49.119713,60.0,60.0,15.468474,1.20835,1.3,45.591362,55.0,69.639999
20170128014500,0.0,49.209724,58.119141,58.119999,15.468474,1.216379,1.3,45.717373,55.0,71.254997
20170128020000,0.0,48.849686,58.119141,58.119999,15.469052,1.220393,1.3,45.807381,55.0,71.254997
20170128021500,0.0,49.479752,55.214001,55.215,15.469052,1.232437,1.3,46.185417,55.0,73.190002
20170128023000,0.0,49.029701,55.214001,55.215,15.529691,1.232437,1.3,45.933395,55.0,73.190002
20170128024500,0.0,49.119713,55.214001,55.215,15.529691,1.220393,1.3,46.239426,55.0,73.190002
20170128030000,0.0,49.209724,55.214001,55.215,15.529691,1.216379,1.3,46.149414,55.0,73.190002
20170128031500,0.0,49.209724,55.214001,55.215,15.529691,1.220393,1.3,45.969398,55.0,73.190002
20170128033000,0.0,49.479752,55.214001,55.215,15.588766,1.216379,1.3,46.275429,55.0,73.190002
20170128034500,0.0,49.119713,55.214001,55.215,15.709058,1.200321,1.3,46.149414,55.0,73.190002
20170128040000,0.0,49.209724,54.309917,54.310001,15.709058,1.220393,1.3,46.149414,55.0,73.794998
20170128041500,0.0,49.569756,54.309917,54.310001,15.709058,1.236451,1.3,46.185417,55.0,73.794998
20170128043000,0.0,49.119713,54.309917,54.310001,15.167744,1.228422,1.3,45.969398,55.0,73.794998
20170128044500,0.0,49.209724,54.309917,54.310001,15.108822,1.228422,1.3,46.149414,55.0,73.794998
20170128050000,0.0,49.209724,54.309917,54.310001,15.108822,1.232437,1.3,45.843384,55.0,73.794998
20170128051500,0.0,49.299728,54.309917,54.310001,15.339954,1.236451,1.3,46.149414,55.0,73.794998
20170128053000,0.0,49.299728,54.309917,54.310001,15.16856,1.236451,1.3,46.329433,55.0,73.794998
20170128054500,0.0,48.849686,54.309917,54.310001,15.16856,1.240466,1.3,45.933395,55.0,73.794998
20170128060000,0.0,49.479752,54.309917,54.310001,,1.240466,1.3,46.149414,55.0,73.794998
20170128061500,0.0,49.119713,54.309917,54.310001,14.93192,1.236451,1.3,45.897392,55.0,73.794998
20170128063000,0.0,49.479752,54.309917,54.310001,14.802023,1.236451,1.3,46.113411,55.0,73.794998
20170128064500,0.0,49.119713,54.309917,54.310001,,1.236451,1.3,46.059406,55.0,73.794998
20170128070000,0.0,49.029701,54.309917,54.310001,15.46725,1.236451,1.3,45.969398,55.0,73.794998
20170128071500,0.0,49.119713,54.309917,54.310001,15.46725,1.240466,1.3,46.329433,55.0,73.794998
20170128073000,0.0,49.209724,54.309917,54.310001,15.46725,1.236451,1.3,46.149414,55.0,73.794998
20170128074500,0.0,49.119713,54.309917,54.310001,15.46725,1.236451,1.3,45.897392,55.0,73.794998
20170128080000,0.0,49.479752,54.309917,54.310001,15.46725,1.232437,1.3,46.329433,55.0,73.794998
20170128081500,0.0,49.38974,54.309917,54.310001,15.46725,1.232437,1.3,46.329433,55.0,73.794998
20170128083000,0.0,49.119713,54.309917,54.310001,15.5905,1.240466,1.3,46.239426,55.0,73.794998
20170128084500,0.0,49.38974,54.309917,54.310001,15.775375,1.240466,1.3,46.329433,55.0,73.794998
20170128090000,0.0,49.569756,54.309917,54.310001,15.775375,1.236451,1.3,46.40144,55.0,73.794998
20170128091500,0.0,48.759678,54.309917,54.310001,16.079964,1.240466,1.3,46.113411,55.0,73.794998
20170128093000,0.0,49.119713,54.309917,54.310001,16.079964,1.236451,1.3,46.365437,55.0,73.794998
20170128094500,0.0,49.749775,54.309917,54.310001,16.079964,1.240466,1.3,46.581459,55.0,73.794998
20170128100000,0.0,49.479752,54.309917,54.310001,16.421358,1.24448,1.3,46.275429,55.0,73.794998
20170128101500,0.0,49.479752,54.309917,54.310001,16.421358,1.24448,1.3,46.617462,55.0,73.794998
20170128103000,0.0,49.479752,54.309917,54.310001,16.421358,1.24448,1.3,46.833485,55.0,73.794998
20170128104500,0.0,50.199821,54.309917,54.310001,16.514025,1.240466,1.3,47.08551,55.0,73.794998
20170128110000,0.0,50.289829,54.309917,54.310001,16.514025,1.248495,1.3,47.139515,55.0,73.794998
20170128111500,0.0,49.659767,54.309917,54.310001,16.867336,1.236451,1.3,46.959496,55.0,73.794998
20170128113000,0.0,50.289829,54.309917,54.310001,16.867336,1.24448,1.3,47.517551,55.0,73.794998
20170128114500,0.0,49.209724,54.309917,54.310001,16.867336,1.240466,1.3,47.049507,55.0,73.794998
20170128120000,0.0,50.66787,54.309917,54.310001,17.2378,1.24448,1.3,47.643562,55.0,73.794998
20170128121500,0.0,49.659767,54.309917,54.310001,17.2378,1.24448,1.3,47.049507,55.0,73.794998
20170128123000,0.0,50.55986,54.309917,54.310001,17.237698,1.24448,1.3,47.9856,55.0,73.794998
20170128124500,0.0,50.199821,53.212944,53.215,17.237698,1.264552,1.3,47.229523,55.0,74.525002
20170128130000,0.0,50.199821,53.212944,53.215,17.237698,1.248495,1.3,47.643562,55.0,74.525002
20170128131500,0.0,49.119713,53.212944,53.215,17.369074,1.272581,1.3,46.833485,55.0,74.525002
20170128133000,0.0,49.839783,53.212944,53.215,17.473828,1.272581,1.3,47.643562,55.0,74.525002
20170128134500,0.0,49.749775,53.212944,53.215,,1.276596,1.3,47.355537,55.0,74.525002
20170128140000,0.0,49.659767,53.212944,53.215,17.397243,1.232437,1.3,47.139515,55.0,74.525002
20170128141500,0.0,50.55986,53.212944,53.215,17.397243,1.268567,1.3,47.9856,55.0,74.525002
20170128143000,0.0,49.749775,53.212944,53.215,17.638728,1.260538,1.3,47.265526,55.0,74.525002
20170128144500,0.0,50.66787,53.212944,53.215,17.65787,1.268567,1.3,47.913593,55.0,74.525002
20170128150000,0.0,49.38974,53.212944,53.215,17.65787,1.248495,1.3,46.743473,55.0,74.525002
20170128151500,0.0,50.199821,53.212944,53.215,17.65787,1.264552,1.3,47.733574,55.0,74.525002
20170128153000,0.0,49.479752,53.212944,53.215,17.65787,1.276596,1.3,47.08551,55.0,74.525002
20170128154500,0.0,50.289829,53.212944,53.215,17.65787,1.24448,1.3,47.823582,55.0,74.525002
20170128160000,0.0,50.10981,53.212944,53.215,18.029184,1.256523,1.3,47.427544,55.0,74.525002
20170128161500,0.0,50.66787,53.212944,53.215,18.029184,1.272581,1.3,47.643562,55.0,74.525002
20170128163000,0.0,50.199821,53.212944,53.215,17.9909,1.272581,1.3,47.391541,55.0,74.525002
20170128164500,0.0,50.289829,53.212944,53.215,17.9909,1.340827,1.3,47.229523,55.0,74.525002
20170128170000,0.0,49.38974,53.212944,53.215,17.9909,1.340827,1.3,47.013504,55.0,74.525002
20170128171500,0.0,50.10981,53.212944,53.215,18.191636,1.344841,1.3,47.049507,55.0,74.525002
20170128173000,0.0,49.38974,53.212944,53.215,18.191636,1.324769,1.3,46.887489,55.0,74.525002
20170128174500,0.0,50.199821,53.212944,53.215,18.191636,1.336812,1.3,47.175518,55.0,74.525002
20170128180000,0.0,50.55986,53.212944,53.215,18.111464,1.328784,1.3,47.697571,55.0,74.525002
20170128181500,0.0,50.199821,53.212944,53.215,18.111464,1.332798,1.3,47.049507,55.0,74.525002
20170128183000,0.0,49.299728,53.212944,53.215,17.713868,1.324769,1.3,46.671467,55.0,74.525002
20170128184500,0.0,50.019806,53.212944,53.215,17.713868,1.328784,1.3,47.175518,55.0,74.525002
20170128190000,0.0,49.38974,53.212944,53.215,17.713868,1.332798,1.3,46.887489,55.0,74.525002
20170128191500,0.0,49.839783,53.212944,53.215,17.453649,1.336812,1.3,46.617462,55.0,74.525002
20170128193000,0.0,49.929794,53.212944,53.215,17.453649,1.324769,1.3,46.797482,55.0,74.525002
20170128194500,0.0,49.029701,53.212944,53.215,16.996638,1.324769,1.3,46.329433,55.0,74.525002
20170128200000,0.0,49.569756,53.212944,53.215,16.878896,1.324769,1.3,46.707474,55.0,74.525002
20170128201500,0.0,49.479752,53.212944,53.215,16.878896,1.31674,1.3,46.527454,55.0,74.525002
20170128203000,0.0,49.659767,53.212944,53.215,15.99578,1.31674,1.3,46.743473,55.0,74.525002
20170128204500,0.0,49.749775,53.212944,53.215,15.99578,1.31674,1.3,46.617462,55.0,74.525002
20170128210000,0.0,49.569756,53.212944,53.215,15.615932,1.320755,1.3,46.491451,55.0,74.525002
20170128211500,0.0,49.569756,53.212944,53.215,15.574112,1.328784,1.3,46.455444,55.0,74.525002
20170128213000,0.0,49.839783,53.212944,53.215,15.574112,1.31674,1.3,46.491451,55.0,74.525002
20170128214500,0.0,49.299728,53.212944,53.215,15.574112,1.31674,1.3,46.365437,55.0,74.525002
20170128220000,0.0,49.479752,53.212944,53.215,14.98326,1.31674,1.3,46.329433,55.0,74.525002
20170128221500,0.0,49.479752,53.212944,53.215,14.75648,1.312726,1.3,46.40144,55.0,74.525002
20170128223000,0.0,49.479752,53.212944,53.215,14.75648,1.308711,1.3,46.275429,55.0,74.525002
20170128224500,0.0,49.479752,53.212944,53.215,14.346151,1.31674,1.3,46.40144,55.0,74.525002
20170128230000,0.0,49.38974,53.212944,53.215,14.346151,1.300682,1.3,46.329433,55.0,74.525002
20170128231500,0.0,49.209724,53.212944,53.215,14.10368,1.300682,1.3,45.969398,55.0,74.525002
20170128233000,0.0,49.839783,53.212944,53.215,14.205408,1.300682,1.3,46.491451,55.0,74.525002
20170128234500,0.0,49.119713,53.212944,53.215,14.205408,1.308711,1.3,46.329433,55.0,74.525002
20170129000000,0.0,49.209724,53.212944,53.215,13.892438,1.296668,1.3,46.329433,55.0,74.525002
20170129001500,0.0,49.659767,53.212944,53.215,13.892438,1.304697,1.3,46.707474,55.0,74.525002
20170129003000,0.0,49.839783,53.212944,53.215,13.892438,1.288639,1.3,46.617462,55.0,74.525002
20170129004500,0.0,49.209724,53.212944,53.215,14.062608,1.31674,1.3,46.239426,55.0,74.525002
20170129010000,0.0,49.38974,53.212944,53.215,14.062608,1.312726,1.3,46.275429,55.0,74.525002
20170129011500,0.0,49.38974,53.212944,53.215,14.062608,1.320755,1.3,46.275429,55.0,74.525002
20170129013000,0.0,49.119713,53.212944,53.215,13.803375,1.320755,1.3,46.023403,55.0,74.525002
20170129014500,0.0,49.209724,53.212944,53.215,13.803375,1.320755,1.3,46.149414,55.0,74.525002
20170129020000,0.0,49.119713,53.212944,53.215,13.1255,1.31674,1.3,46.113411,55.0,74.525002
20170129021500,0.0,48.759678,53.212944,53.215,13.1255,1.320755,1.3,46.023403,55.0,74.525002
20170129023000,0.0,49.119713,53.212944,53.215,13.1255,1.31674,1.3,45.933395,55.0,74.525002
20170129024500,0.0,48.759678,53.212944,53.215,13.1255,1.308711,1.3,45.933395,55.0,74.525002
20170129030000,0.0,48.759678,53.212944,53.215,12.399158,1.324769,1.3,46.023403,55.0,74.525002
20170129031500,0.0,48.849686,53.212944,53.215,12.399158,1.31674,1.3,45.753376,55.0,74.525002
20170129033000,0.0,49.029701,53.212944,53.215,12.04872,1.328784,1.3,45.969398,55.0,74.525002
20170129034500,0.0,48.849686,53.212944,53.215,11.890382,1.320755,1.3,45.753376,55.0,74.525002
20170129040000,0.0,49.299728,53.212944,53.215,11.890382,1.320755,1.3,45.897392,55.0,74.525002
20170129041500,0.0,48.849686,53.212944,53.215,11.890382,1.336812,1.3,45.627365,55.0,74.525002
20170129043000,0.0,49.029701,53.212944,53.215,11.699591,1.332798,1.3,45.807381,55.0,74.525002
20170129044500,0.0,48.66967,53.212944,53.215,11.572397,1.324769,1.3,45.537354,55.0,74.525002
20170129050000,0.0,48.309631,53.212944,53.215,11.572397,1.344841,1.3,45.465347,55.0,74.525002
20170129051500,0.0,48.489647,53.212944,53.215,11.572397,1.340827,1.3,45.465347,55.0,74.525002
20170129053000,0.0,48.039604,53.212944,53.215,11.572397,1.340827,1.3,44.943295,55.0,74.525002
20170129054500,0.0,48.039604,53.212944,53.215,11.572397,1.344841,1.3,44.943295,55.0,74.525002
20170129060000,0.0,47.859589,53.212944,53.215,11.445203,1.348856,1.3,44.979298,55.0,74.525002
20170129061500,0.0,48.219624,53.212944,53.215,11.318009,1.35287,1.3,44.88929,55.0,74.525002
20170129063000,0.0,48.399643,53.212944,53.215,11.318009,1.336812,1.3,45.015305,55.0,74.525002
20170129064500,0.0,48.039604,53.212944,53.215,11.02328,1.356885,1.3,45.105312,55.0,74.525002
20170129070000,0.0,47.859589,53.212944,53.215,11.02328,1.356885,1.3,44.943295,55.0,74.525002
20170129071500,0.0,48.489647,53.212944,53.215,11.02328,1.360899,1.3,45.105312,55.0,74.525002
20170129073000,0.0,48.579659,53.212944,53.215,10.809488,1.364914,1.3,45.231323,55.0,74.525002
20170129074500,0.0,49.479752,53.212944,53.215,10.809488,1.348856,1.3,46.329433,55.0,74.525002
20170129080000,0.0,49.299728,53.212944,53.215,10.809488,1.35287,1.3,46.275429,55.0,74.525002
20170129081500,0.0,49.479752,53.212944,53.215,11.552031,1.344841,1.3,46.617462,55.0,74.525002
20170129083000,0.0,49.839783,53.212944,53.215,11.552031,1.344841,1.3,46.797482,55.0,74.525002
20170129084500,0.0,49.839783,53.212944,53.215,11.552031,1.328784,1.3,47.013504,55.0,74.525002
20170129090000,0.0,49.119713,53.212944,53.215,15.407512,1.324769,1.3,46.581459,55.0,74.525002
20170129091500,0.0,50.55986,53.212944,53.215,15.407512,1.328784,1.3,47.913593,55.0,74.525002
20170129093000,0.0,50.55986,53.212944,53.215,15.407512,1.332798,1.3,47.607563,55.0,74.525002
20170129094500,0.0,50.289829,53.212944,53.215,15.407512,1.336812,1.3,47.265526,55.0,74.525002
20170129100000,0.0,49.659767,53.212944,53.215,17.507828,1.328784,1.3,47.049507,55.0,74.525002
20170129101500,0.0,50.199821,53.212944,53.215,19.139964,1.324769,1.3,47.427544,55.0,74.525002
20170129103000,0.0,50.289829,53.212944,53.215,19.139964,1.336812,1.3,47.697571,55.0,74.525002
20170129104500,0.0,50.379837,53.212944,53.215,19.139964,1.324769,1.3,47.571556,55.0,74.525002
20170129110000,0.0,50.199821,53.212944,53.215,19.139964,1.31674,1.3,47.769577,55.0,74.525002
20170129111500,0.0,50.55986,53.212944,53.215,19.139964,1.332798,1.3,47.913593,55.0,74.525002
20170129113000,0.0,50.199821,53.212944,53.215,19.139964,1.336812,1.3,48.039604,55.0,74.525002
20170129114500,0.0,50.55986,53.212944,53.215,19.810495,1.332798,1.3,48.327633,55.0,74.525002
20170129120000,0.0,50.379837,53.212944,53.215,19.810495,1.312726,1.3,48.201622,55.0,74.525002
20170129121500,0.0,50.66787,53.212944,53.215,20.163228,1.31674,1.3,48.29163,55.0,74.525002
20170129123000,0.0,50.937897,53.212944,53.215,,1.308711,1.3,48.66967,55.0,74.525002
20170129124500,0.0,51.297932,53.212944,53.215,20.614238,1.312726,1.3,48.705673,55.0,74.525002
20170129130000,0.0,50.937897,53.212944,53.215,20.614238,1.31674,1.3,48.921692,55.0,74.525002
20170129131500,0.0,50.199821,53.212944,53.215,20.614238,1.304697,1.3,48.201622,55.0,74.525002
20170129133000,0.0,50.66787,53.212944,53.215,20.614238,1.31674,1.3,48.237625,55.0,74.525002
20170129134500,0.0,50.469849,53.212944,53.215,21.046259,1.300682,1.3,48.381638,55.0,74.525002
20170129140000,0.0,50.55986,53.212944,53.215,21.046259,1.312726,1.3,48.381638,55.0,74.525002
20170129141500,0.0,50.55986,53.212944,53.215,,1.31674,1.3,48.543655,55.0,74.525002
20170129143000,0.0,51.027901,53.212944,53.215,21.532272,1.296668,1.3,48.579659,55.0,74.525002
20170129144500,0.0,50.937897,53.212944,53.215,21.532272,1.320755,1.3,48.795681,55.0,74.525002
20170129150000,0.0,51.027901,53.212944,53.215,21.532272,1.308711,1.3,48.633663,55.0,74.525002
20170129151500,0.0,51.027901,53.212944,53.215,21.818297,1.320755,1.3,48.831684,55.0,74.525002
20170129153000,0.0,51.387939,53.212944,53.215,21.818297,1.312726,1.3,48.885689,55.0,74.525002
20170129154500,0.0,51.027901,53.212944,53.215,21.818297,1.312726,1.3,48.633663,55.0,74.525002
20170129160000,0.0,50.379837,53.212944,53.215,21.818297,1.308711,1.3,48.327633,55.0,74.525002
20170129161500,0.0,50.469849,53.212944,53.215,21.760208,1.308711,1.3,48.381638,55.0,74.525002
20170129163000,0.0,50.847885,53.212944,53.215,21.760208,1.320755,1.3,48.507652,55.0,74.525002
20170129164500,0.0,50.55986,53.212944,53.215,21.760208,1.31674,1.3,48.453648,55.0,74.525002
20170129170000,0.0,50.66787,53.212944,53.215,21.76235,1.312726,1.3,48.381638,55.0,74.525002
20170129171500,0.0,50.55986,53.212944,53.215,21.735813,1.308711,1.3,48.237625,55.0,74.525002
20170129173000,0.0,50.379837,53.212944,53.215,21.735813,1.308711,1.3,48.201622,55.0,74.525002
20170129174500,0.0,50.55986,53.212944,53.215,21.735813,1.300682,1.3,47.769577,55.0,74.525002
20170129180000,0.0,50.55986,53.212944,53.215,20.881376,1.31674,1.3,47.769577,55.0,74.525002
20170129181500,0.0,50.66787,53.212944,53.215,20.881376,1.308711,1.3,47.643562,55.0,74.525002
20170129183000,0.0,50.55986,53.212944,53.215,20.600621,1.300682,1.3,47.643562,55.0,74.525002
20170129184500,0.0,50.199821,53.212944,53.215,20.600621,1.284625,1.3,47.427544,55.0,74.525002
20170129190000,0.0,49.839783,53.212944,53.215,20.600621,1.300682,1.3,47.229523,55.0,74.525002
20170129191500,0.0,49.839783,53.212944,53.215,20.600621,1.296668,1.3,47.013504,55.0,74.525002
20170129193000,0.0,49.479752,53.212944,53.215,20.600621,1.300682,1.3,46.959496,55.0,74.525002
20170129194500,0.0,49.839783,53.212944,53.215,20.600621,1.296668,1.3,47.049507,55.0,74.525002
20170129200000,0.0,50.199821,53.212944,53.215,18.559295,1.296668,1.3,47.049507,55.0,74.525002
20170129201500,0.0,49.839783,53.212944,53.215,18.559295,1.300682,1.3,46.959496,55.0,74.525002
20170129203000,0.0,49.299728,53.212944,53.215,18.559295,1.308711,1.3,46.239426,55.0,74.525002
20170129204500,0.0,49.38974,53.212944,53.215,17.520714,1.300682,1.3,46.149414,55.0,74.525002
20170129210000,0.0,49.749775,53.212944,53.215,17.520714,1.304697,1.3,46.887489,55.0,74.525002
20170129211500,0.0,49.479752,53.212944,53.215,17.520714,1.300682,1.3,46.581459,55.0,74.525002
20170129213000,0.0,50.199821,53.212944,53.215,17.520714,1.292654,1.3,46.797482,55.0,74.525002
20170129214500,0.0,49.839783,53.212944,53.215,17.520714,1.308711,1.3,46.887489,55.0,74.525002
20170129220000,0.0,49.119713,53.212944,53.215,16.833404,1.300682,1.3,46.329433,55.0,74.525002
20170129221500,0.0,49.659767,53.212944,53.215,16.833404,1.296668,1.3,46.455444,55.0,74.525002
20170129223000,0.0,50.469849,53.212944,53.215,16.833404,1.304697,1.3,47.355537,55.0,74.525002
20170129224500,0.0,48.939697,53.212944,53.215,16.833404,1.296668,1.3,46.149414,55.0,74.525002
20170129230000,0.0,49.209724,53.212944,53.215,16.142966,1.276596,1.3,46.491451,55.0,74.525002
20170129231500,0.0,50.379837,53.212944,53.215,16.142966,1.284625,1.3,47.08551,55.0,74.525002
20170129233000,0.0,49.839783,51.115437,51.115002,15.754159,1.220393,1.3,46.527454,55.0,75.925003
20170129234500,0.0,49.569756,51.115437,51.115002,15.81932,1.268567,1.3,46.671467,55.0,75.925003
20170130000000,0.0,50.199821,51.115437,51.115002,15.81932,1.31674,1.3,47.049507,55.0,75.925003
20170130001500,0.0,49.839783,51.115437,51.115002,15.81932,1.340827,1.3,46.581459,55.0,75.925003
20170130003000,0.0,49.839783,51.115437,51.115002,15.81932,1.340827,1.3,46.887489,55.0,75.925003
20170130004500,0.0,49.029701,51.115437,51.115002,15.46436,1.356885,1.3,46.185417,55.0,75.925003
20170130010000,0.0,50.289829,51.115437,51.115002,15.46436,1.360899,1.3,47.175518,55.0,75.925003
20170130011500,0.0,49.479752,51.115437,51.115002,15.34604,1.372943,1.3,46.275429,55.0,75.925003
20170130013000,0.0,49.029701,51.115437,51.115002,15.34604,1.380971,1.3,46.149414,55.0,75.925003
20170130014500,0.0,49.659767,51.115437,51.115002,15.228298,1.384986,1.3,46.275429,55.0,75.925003
20170130020000,0.0,48.849686,52.019726,52.02,15.228298,1.360899,1.3,45.591362,55.0,75.32
20170130021500,0.0,49.299728,52.019726,52.02,15.228298,1.360899,1.3,46.239426,55.0,75.32
20170130023000,0.0,49.479752,52.019726,52.02,14.746722,1.360899,1.3,46.329433,55.0,75.32
20170130024500,0.0,49.569756,52.019726,52.02,14.746722,1.368928,1.3,46.581459,55.0,75.32
20170130030000,0.0,48.489647,52.019726,52.02,14.490532,1.368928,1.3,45.627365,55.0,75.32
20170130031500,0.0,49.119713,52.019726,52.02,14.490532,1.368928,1.3,45.807381,55.0,75.32
20170130033000,0.0,49.029701,52.019726,52.02,14.48125,1.360899,1.3,45.969398,55.0,75.32
20170130034500,0.0,49.299728,52.019726,52.02,14.48125,1.372943,1.3,46.149414,55.0,75.32
20170130040000,0.0,49.479752,52.019726,52.02,14.48125,1.368928,1.3,46.329433,55.0,75.32
20170130041500,0.0,49.929794,52.019726,52.02,14.48125,1.364914,1.3,46.40144,55.0,75.32
20170130043000,0.0,48.939697,52.019726,52.02,13.974038,1.35287,1.3,45.717373,55.0,75.32
20170130044500,0.0,48.66967,52.019726,52.02,13.974038,1.360899,1.3,45.465347,55.0,75.32
20170130050000,0.0,48.579659,52.019726,52.02,13.816448,1.368928,1.3,45.591362,55.0,75.32
20170130051500,0.0,49.119713,52.019726,52.02,13.734695,1.372943,1.3,45.627365,55.0,75.32
20170130053000,0.0,48.759678,52.019726,52.02,,1.372943,1.3,45.627365,55.0,75.32
20170130054500,0.0,49.029701,52.019726,52.02,13.734695,1.372943,1.3,45.933395,55.0,75.32
20170130060000,0.0,49.569756,52.019726,52.02,13.734695,1.364914,1.3,46.059406,55.0,75.32
20170130061500,0.0,49.209724,52.019726,52.02,13.4587,1.372943,1.3,45.897392,55.0,75.32
20170130063000,0.0,49.569756,52.019726,52.02,13.4587,1.376957,1.3,46.239426,55.0,75.32
20170130064500,0.0,49.659767,52.019726,52.02,13.4587,1.380971,1.3,46.40144,55.0,75.32
20170130070000,0.0,49.659767,52.019726,52.02,13.242358,1.389,1.3,46.365437,55.0,75.32
20170130071500,0.0,48.399643,52.019726,52.02,13.242358,1.389,1.3,45.231323,55.0,75.32
20170130073000,0.0,49.299728,52.731125,52.73,13.242358,1.356885,1.3,45.969398,55.0,74.845001
20170130074500,0.0,48.849686,52.731125,52.73,13.242358,1.372943,1.3,45.933395,55.0,74.845001
20170130080000,0.0,50.10981,52.731125,52.73,13.781377,1.360899,1.3,46.923492,55.0,74.845001
20170130081500,0.0,50.019806,52.731125,52.73,13.781377,1.348856,1.3,46.959496,55.0,74.845001
20170130083000,0.0,50.019806,52.731125,52.73,13.781377,1.340827,1.3,47.175518,55.0,74.845001
20170130084500,0.0,50.199821,52.731125,52.73,16.770623,1.324769,1.3,47.301529,55.0,74.845001
20170130090000,0.0,50.66787,52.731125,52.73,18.6335,1.384986,1.3,47.697571,55.0,74.845001
20170130091500,0.0,51.027901,52.731125,52.73,,1.376957,1.3,48.11161,55.0,74.845001
20170130093000,0.0,51.297932,52.731125,52.73,18.6335,1.384986,1.3,48.543655,55.0,74.845001
20170130094500,0.0,51.387939,52.731125,52.73,18.6335,1.380971,1.3,48.633663,55.0,74.845001
20170130100000,0.0,51.027901,52.731125,52.73,22.68222,1.376957,1.3,48.579659,55.0,74.845001
20170130101500,0.0,50.847885,52.731125,52.73,22.68222,1.348856,1.3,48.921692,55.0,74.845001
20170130103000,0.0,51.297932,52.731125,52.73,23.071826,1.356885,1.3,48.705673,55.0,74.845001
20170130104500,0.0,50.757877,52.731125,52.73,23.071826,1.356885,1.3,48.633663,55.0,74.845001
20170130110000,0.0,50.847885,52.731125,52.73,23.071826,1.360899,1.3,48.705673,55.0,74.845001
20170130111500,0.0,50.55986,52.731125,52.73,23.071826,1.35287,1.3,48.381638,55.0,74.845001
20170130113000,0.0,51.567955,52.731125,52.73,23.843184,1.35287,1.3,49.173717,55.0,74.845001
20170130114500,0.0,51.297932,52.731125,52.73,23.843184,1.344841,1.3,49.227722,55.0,74.845001
20170130120000,0.0,51.747978,52.731125,52.73,23.843184,1.344841,1.3,49.263725,55.0,74.845001
20170130121500,0.0,52.108009,52.731125,52.73,23.843184,1.35287,1.3,49.38974,55.0,74.845001
20170130123000,0.0,51.657967,52.731125,52.73,25.121278,1.348856,1.3,49.479752,55.0,74.845001
20170130124500,0.0,51.747978,52.731125,52.73,25.407626,1.324769,1.3,49.80378,55.0,74.845001
20170130130000,0.0,52.018005,52.731125,52.73,25.407626,1.332798,1.3,49.731773,55.0,74.845001
20170130131500,0.0,52.288033,52.731125,52.73,25.407626,1.31674,1.3,49.893791,55.0,74.845001
20170130133000,0.0,51.567955,52.731125,52.73,25.407626,1.328784,1.3,49.731773,55.0,74.845001
20170130134500,0.0,52.378036,52.731125,52.73,25.407626,1.31674,1.3,50.055805,55.0,74.845001
20170130140000,0.0,52.468048,52.731125,52.73,26.593869,1.31674,1.3,50.235825,55.0,74.845001
20170130141500,0.0,52.198021,52.731125,52.73,26.593869,1.328784,1.3,49.551758,55.0,74.845001
20170130143000,0.0,51.747978,52.731125,52.73,26.593869,1.308711,1.3,49.80378,55.0,74.845001
20170130144500,0.0,52.108009,52.731125,52.73,26.593869,1.31674,1.3,49.731773,55.0,74.845001
20170130150000,0.0,51.657967,52.731125,52.73,26.564204,1.320755,1.3,49.551758,55.0,74.845001
20170130151500,0.0,51.567955,52.731125,52.73,26.564204,1.336812,1.3,49.605759,55.0,74.845001
20170130153000,0.0,52.018005,52.731125,52.73,,1.344841,1.3,49.731773,55.0,74.845001
20170130154500,0.0,51.657967,52.731125,52.73,26.564204,1.35287,1.3,49.479752,55.0,74.845001
20170130160000,0.0,52.018005,52.731125,52.73,26.2988,1.35287,1.3,49.677769,55.0,74.845001
20170130161500,0.0,52.468048,52.731125,52.73,26.2988,1.348856,1.3,50.10981,55.0,74.845001
20170130163000,0.0,51.657967,52.731125,52.73,26.2988,1.356885,1.3,49.515751,55.0,74.845001
20170130164500,0.0,51.747978,52.731125,52.73,26.2988,1.348856,1.3,49.173717,55.0,74.845001
20170130170000,0.0,51.927994,52.731125,52.73,23.652172,1.340827,1.3,49.515751,55.0,74.845001
20170130171500,0.0,51.387939,52.731125,52.73,25.679847,1.348856,1.3,49.173717,55.0,74.845001
20170130173000,0.0,51.657967,52.731125,52.73,25.679847,1.356885,1.3,49.011703,55.0,74.845001
20170130174500,0.0,51.747978,52.731125,52.73,25.679847,1.356885,1.3,48.831684,55.0,74.845001
20170130180000,0.0,51.657967,52.731125,52.73,25.679847,1.35287,1.3,48.633663,55.0,74.845001
20170130181500,0.0,52.018005,52.731125,52.73,24.104474,1.35287,1.3,48.831684,55.0,74.845001
20170130183000,0.0,52.108009,52.731125,52.73,24.104474,1.336812,1.3,49.047707,55.0,74.845001
20170130184500,0.0,52.378036,52.731125,52.73,24.104474,1.312726,1.3,49.173717,55.0,74.845001
20170130190000,0.0,52.378036,52.731125,52.73,24.104474,1.312726,1.3,49.047707,55.0,74.845001
20170130191500,0.0,52.828083,52.731125,52.73,23.663834,1.300682,1.3,49.299728,55.0,74.845001
20170130193000,0.0,52.468048,52.731125,52.73,,1.292654,1.3,49.353737,55.0,74.845001
20170130194500,0.0,52.648064,52.731125,52.73,,1.268567,1.3,49.515751,55.0,74.845001
20170130200000,0.0,52.918091,52.731125,52.73,,1.24448,1.3,49.677769,55.0,74.845001
20170130201500,0.0,52.828083,52.731125,52.73,,1.224408,1.3,49.677769,55.0,74.845001
20170130203000,0.0,52.828083,51.70649,51.705002,,1.232437,1.3,49.893791,55.0,75.529999
20170130204500,0.0,52.738075,51.70649,51.705002,,1.228422,1.3,49.893791,55.0,75.529999
20170130210000,0.0,52.828083,51.70649,51.705002,,1.216379,1.3,49.893791,55.0,75.529999
20170130211500,0.0,53.188118,51.70649,51.705002,,1.216379,1.3,50.019806,55.0,75.529999
20170130213000,0.0,53.098114,50.778294,50.779999,24.226925,1.224408,1.3,50.10981,55.0,76.150002
20170130214500,0.0,52.918091,50.778294,50.779999,24.226925,1.224408,1.3,50.019806,55.0,76.150002
20170130220000,0.0,53.098114,50.778294,50.779999,,1.224408,1.3,50.055805,55.0,76.150002
20170130221500,0.0,52.648064,50.778294,50.779999,,1.232437,1.3,50.019806,55.0,76.150002
20170130223000,0.0,52.468048,50.778294,50.779999,23.3816,1.224408,1.3,49.893791,55.0,76.150002
20170130224500,0.0,52.828083,50.778294,50.779999,23.167145,1.216379,1.3,49.857788,55.0,76.150002
20170130230000,0.0,52.468048,50.778294,50.779999,,1.228422,1.3,49.677769,55.0,76.150002
20170130231500,0.0,52.738075,50.778294,50.779999,22.881205,1.228422,1.3,49.857788,55.0,76.150002
20170130233000,0.0,52.738075,50.778294,50.779999,,1.220393,1.3,49.893791,55.0,76.150002
20170130234500,0.0,52.648064,50.778294,50.779999,22.695922,1.220393,1.3,49.767776,55.0,76.150002
20170131000000,0.0,52.738075,50.778294,50.779999,,1.224408,1.3,50.055805,55.0,76.150002
20170131001500,0.0,52.738075,49.657207,49.654999,22.695922,1.236451,1.3,49.893791,55.0,76.894997
20170131003000,0.0,52.738075,49.657207,49.654999,,1.248495,1.3,49.80378,55.0,76.894997
20170131004500,0.0,52.828083,49.657207,49.654999,,1.240466,1.3,49.893791,55.0,76.894997
20170131010000,0.0,52.55806,49.657207,49.654999,17.52952,1.248495,1.3,49.767776,55.0,76.894997
20170131011500,0.0,52.648064,49.657207,49.654999,24.086403,1.256523,1.3,49.731773,55.0,76.894997
20170131013000,0.0,52.648064,49.657207,49.654999,22.04812,1.248495,1.3,49.857788,55.0,76.894997
20170131014500,0.0,52.378036,49.657207,49.654999,21.904164,1.256523,1.3,49.767776,55.0,76.894997
20170131020000,0.0,52.828083,49.657207,49.654999,21.904164,1.248495,1.3,49.767776,55.0,76.894997
20170131021500,0.0,52.378036,49.657207,49.654999,21.364992,1.248495,1.3,49.80378,55.0,76.894997
20170131023000,0.0,52.738075,49.657207,49.654999,21.364992,1.256523,1.3,49.731773,55.0,76.894997
20170131024500,0.0,52.738075,49.657207,49.654999,21.802776,1.252509,1.3,49.857788,55.0,76.894997
20170131030000,0.0,52.738075,49.657207,49.654999,23.183312,1.252509,1.3,49.857788,55.0,76.894997
20170131031500,0.0,52.55806,49.657207,49.654999,38.51568,1.248495,1.3,49.893791,55.0,76.894997
20170131033000,0.0,52.648064,49.657207,49.654999,24.086403,1.248495,1.3,49.677769,55.0,76.894997
20170131034500,0.0,52.468048,49.657207,49.654999,24.086403,1.240466,1.3,49.893791,55.0,76.894997
20170131040000,0.0,52.468048,49.657207,49.654999,,1.240466,1.3,49.767776,55.0,76.894997
20170131041500,0.0,52.738075,49.657207,49.654999,,1.240466,1.3,49.677769,55.0,76.894997
20170131043000,0.0,52.648064,49.657207,49.654999,,1.240466,1.3,49.731773,55.0,76.894997
20170131044500,0.0,52.648064,49.657207,49.654999,19.176072,1.240466,1.3,49.731773,55.0,76.894997
20170131050000,0.0,52.108009,49.657207,49.654999,18.884216,1.240466,1.3,49.551758,55.0,76.894997
