PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160101000000,19.78,65.7534,15.0,15.0,19.4712,1.3368,1.25,54.4482,55.0,64.44
20160101001500,23.7,65.7534,15.0,15.0,19.4422,1.3368,1.25,54.4482,55.0,64.44
20160101003000,31.285,65.7534,15.0,15.0,19.4422,1.3328,1.25,55.2403,55.0,64.44
20160101004500,31.285,65.7534,15.0,15.0,19.7482,1.3368,1.25,54.5023,55.0,64.44
20160101010000,27.76,65.7534,15.0,15.0,18.9704,1.3368,1.25,54.5023,55.0,64.44
20160101011500,32.985,65.7534,15.0,15.0,18.2999,1.3007,1.25,54.5023,55.0,63.445
20160101013000,19.48,65.7534,15.0,15.0,17.8115,1.3007,1.25,54.5023,55.0,63.445
20160101014500,19.48,65.7534,15.0,15.0,17.9294,1.3007,1.25,54.5023,55.0,63.445
20160101020000,19.48,65.7534,15.0,15.0,17.709,1.2927,1.25,55.1863,55.0,63.445
20160101021500,21.54,65.7534,15.0,15.0,17.4152,1.2927,1.25,55.1863,55.0,63.445
20160101023000,23.815,65.7534,15.0,15.0,19.9924,1.2967,1.25,54.2862,55.0,63.445
20160101024500,33.355,64.7453,15.0,15.0,19.5345,1.3007,1.25,54.2862,55.0,63.445
20160101030000,32.385,64.7453,15.0,15.0,19.2808,1.2927,1.25,54.9883,55.0,63.445
20160101031500,31.905,64.7453,15.0,15.0,19.0929,1.3007,1.25,54.9883,55.0,63.445
20160101033000,31.905,64.7453,15.0,15.0,19.0541,1.3007,1.25,54.9883,55.0,63.445
20160101034500,14.425,64.7453,15.0,15.0,18.9279,1.3007,1.25,54.3762,55.0,63.445
20160101040000,16.705,64.7453,15.0,15.0,18.4409,1.3007,1.25,55.3483,55.0,63.445
20160101041500,33.12,64.7453,15.0,15.0,18.5218,1.2967,1.25,55.3483,55.0,63.445
20160101043000,30.015,64.7453,15.0,15.0,18.5218,1.2967,1.25,54.5743,55.0,63.445
20160101044500,22.6,65.5734,15.0,15.0,18.5218,1.3167,1.25,55.2403,55.0,63.445
20160101050000,23.255,65.5734,15.0,15.0,18.5218,1.3167,1.25,55.2403,55.0,63.445
20160101051500,23.255,65.5734,15.0,15.0,18.3137,1.3167,1.25,55.2403,55.0,63.445
20160101053000,31.34,65.5734,15.0,15.0,18.3137,1.3167,1.25,56.1764,55.0,63.445
20160101054500,21.65,65.5734,15.0,15.0,18.1229,1.3167,1.25,55.0243,55.0,63.445
20160101060000,21.92,66.2934,15.0,15.0,18.2014,1.3248,1.25,55.6904,55.0,63.445
20160101061500,32.465,66.2934,15.0,15.0,18.0732,1.3167,1.25,55.6904,55.0,63.445
20160101063000,21.665,66.2934,15.0,15.0,18.1229,1.3248,1.25,55.1143,55.0,63.445
20160101064500,18.14,66.2934,15.0,15.0,18.1229,1.3248,1.25,55.1143,55.0,63.445
20160101070000,29.185,66.2934,15.0,15.0,18.1075,1.3208,1.25,54.3762,55.0,63.445
20160101071500,34.54,66.2934,15.0,15.0,18.1075,1.3288,1.25,54.3762,55.0,63.445
20160101073000,33.91,66.2934,15.0,15.0,18.1538,1.3248,1.25,56.0864,55.0,63.445
20160101074500,21.965,66.2934,15.0,15.0,17.9659,1.3248,1.25,54.7363,55.0,63.445
20160101080000,32.29,66.2934,15.0,15.0,18.0444,1.3288,1.25,54.7363,55.0,63.445
20160101081500,32.29,66.2934,15.0,15.0,17.8875,1.3288,1.25,54.7363,55.0,63.445
20160101083000,20.205,66.2934,15.0,15.0,17.8407,1.3248,1.25,55.3123,55.0,63.445
20160101084500,16.045,66.2934,15.0,15.0,17.8875,1.3288,1.25,54.3762,55.0,63.445
20160101090000,32.865,66.2934,15.0,15.0,17.4393,1.3167,1.25,54.3762,55.0,63.445
20160101091500,17.54,66.2934,15.0,15.0,17.3905,1.3328,1.25,54.3762,55.0,63.445
20160101093000,35.12,66.2934,15.0,15.0,17.3905,1.3288,1.25,54.3762,55.0,63.445
20160101094500,29.075,66.2934,15.0,15.0,17.4393,1.3167,1.25,55.5104,55.0,63.445
20160101100000,34.04,66.2934,15.0,15.0,17.1803,1.3288,1.25,55.5104,55.0,63.445
20160101101500,30.185,67.0315,15.0,15.0,17.316,1.3208,1.25,55.5104,55.0,63.445
20160101103000,33.715,67.0315,15.0,15.0,17.2415,1.3248,1.25,55.5104,55.0,63.445
20160101104500,32.53,67.0315,15.0,15.0,17.2544,1.3208,1.25,55.5104,55.0,63.445
20160101110000,19.535,67.0315,15.0,15.0,17.316,1.3248,1.25,55.5104,55.0,63.445
20160101111500,34.805,67.0315,15.0,15.0,17.5625,1.3288,1.25,54.7003,55.0,63.445
20160101113000,35.6,67.0315,15.0,15.0,17.4533,1.3328,1.25,54.7003,55.0,63.445
20160101114500,19.9,67.0315,15.0,15.0,17.333,1.3328,1.25,55.3123,55.0,63.445
20160101120000,34.85,67.0315,15.0,15.0,17.4095,1.3328,1.25,54.6643,55.0,63.445
20160101121500,16.655,67.0315,15.0,15.0,17.4095,1.2927,1.25,54.6643,55.0,62.115
20160101123000,21.24,67.0315,15.0,15.0,17.4533,1.2927,1.25,55.5104,55.0,62.115
20160101124500,24.08,67.0315,15.0,15.0,17.2983,1.2927,1.25,55.5104,55.0,62.115
20160101130000,20.005,67.0315,15.0,15.0,17.5548,1.2967,1.25,54.4482,55.0,62.115
20160101131500,27.18,67.0315,15.0,15.0,17.5941,1.3007,1.25,54.4482,55.0,62.115
20160101133000,24.65,67.0315,15.0,15.0,17.8662,1.2886,1.25,55.6904,55.0,62.115
20160101134500,17.11,66.2934,15.0,15.0,17.9248,1.2927,1.25,54.8983,55.0,62.115
20160101140000,34.515,66.2934,15.0,15.0,17.9491,1.3007,1.25,54.8983,55.0,62.115
20160101141500,34.515,66.2934,15.0,15.0,17.9127,1.2927,1.25,54.8983,55.0,62.115
20160101143000,17.355,66.2934,15.0,15.0,17.9491,1.2927,1.25,54.8983,55.0,62.115
20160101144500,32.22,66.2934,15.0,15.0,18.0916,1.2967,1.25,54.8983,55.0,62.115
20160101150000,28.175,66.2934,15.0,15.0,18.0916,1.3007,1.25,54.8983,55.0,62.115
20160101151500,29.66,66.2934,15.0,15.0,18.0916,1.2967,1.25,54.8983,55.0,62.115
20160101153000,31.115,66.2934,15.0,15.0,17.9491,1.2927,1.25,54.8983,55.0,62.115
20160101154500,21.865,66.2934,15.0,15.0,18.0082,1.2967,1.25,54.8983,55.0,62.115
20160101160000,21.185,66.2934,15.0,15.0,17.9248,1.2927,1.25,55.6004,55.0,62.115
20160101161500,23.29,66.2934,15.0,15.0,18.0082,1.2967,1.25,55.6004,55.0,62.115
20160101163000,31.385,66.2934,15.0,15.0,18.1149,1.2927,1.25,55.6004,55.0,62.115
20160101164500,16.15,66.2934,15.0,15.0,17.9127,1.2927,1.25,55.6004,55.0,62.115
20160101170000,22.875,66.2934,15.0,15.0,17.9553,1.2927,1.25,55.6004,55.0,62.115
20160101171500,22.875,66.2934,15.0,15.0,18.1585,1.2886,1.25,55.6004,55.0,62.115
20160101173000,24.605,66.2934,15.0,15.0,18.2404,1.2927,1.25,54.9523,55.0,62.115
20160101174500,32.595,66.2934,15.0,15.0,18.2404,1.2967,1.25,54.9523,55.0,62.115
20160101180000,20.565,66.2934,15.0,15.0,18.0738,1.2967,1.25,54.3402,55.0,62.115
20160101181500,19.975,66.2934,15.0,15.0,17.9496,1.2967,1.25,55.0603,55.0,62.115
20160101183000,20.63,66.2934,15.0,15.0,17.9659,1.2927,1.25,55.0603,55.0,62.115
20160101184500,20.63,66.2934,15.0,15.0,17.7632,1.2927,1.25,55.0603,55.0,62.115
20160101190000,23.015,66.2934,15.0,15.0,17.4651,1.2927,1.25,55.0603,55.0,62.115
20160101191500,23.015,66.2934,15.0,15.0,17.4651,1.2927,1.25,55.0603,55.0,62.115
20160101193000,23.015,66.2934,15.0,15.0,17.152,1.3007,1.25,55.0603,55.0,62.115
20160101194500,23.015,66.2934,15.0,15.0,17.2772,1.2967,1.25,55.0603,55.0,62.115
20160101200000,23.015,66.2934,15.0,15.0,17.2042,1.2967,1.25,55.0603,55.0,62.115
20160101201500,29.365,66.2934,15.0,15.0,17.2042,1.2967,1.25,55.0603,55.0,62.115
20160101203000,30.675,66.2934,15.0,15.0,17.2042,1.2927,1.25,55.0603,55.0,62.115
20160101204500,30.675,66.2934,15.0,15.0,17.2544,1.2927,1.25,54.3762,55.0,62.115
20160101210000,16.43,65.5734,15.0,15.0,16.985,1.2967,1.25,54.3762,55.0,62.115
20160101211500,20.77,65.5734,15.0,15.0,16.985,1.3007,1.25,55.6904,55.0,62.115
20160101213000,19.56,65.5734,15.0,15.0,16.912,1.3047,1.25,54.7903,55.0,62.115
20160101214500,19.56,65.5734,15.0,15.0,17.0323,1.3007,1.25,54.7903,55.0,62.115
20160101220000,24.49,65.5734,15.0,15.0,16.9434,1.2967,1.25,54.7903,55.0,62.115
20160101221500,29.03,65.5734,15.0,15.0,17.0617,1.2967,1.25,54.7903,55.0,62.115
20160101223000,22.935,65.5734,15.0,15.0,16.8842,1.3007,1.25,54.7903,55.0,62.115
20160101224500,22.935,65.5734,15.0,15.0,16.8842,1.3047,1.25,54.7903,55.0,62.115
20160101230000,22.935,65.5734,15.0,15.0,16.8102,1.3007,1.25,54.7903,55.0,62.115
20160101231500,22.935,65.5734,15.0,15.0,16.8102,1.3047,1.25,54.7903,55.0,62.115
20160101233000,29.43,66.3834,15.0,15.0,16.6621,1.2967,1.25,54.7903,55.0,62.115
20160101234500,30.23,66.3834,15.0,15.0,16.7198,1.2967,1.25,54.7903,55.0,62.115
20160102000000,30.23,66.3834,15.0,15.0,16.9505,1.3007,1.25,54.7903,55.0,62.115
20160102001500,16.26,66.3834,15.0,15.0,16.8351,1.3087,1.25,54.7903,55.0,62.115
20160102003000,31.49,65.6634,15.0,15.0,16.9505,1.3087,1.25,54.7903,55.0,62.115
20160102004500,28.01,65.6634,15.0,15.0,16.874,1.3007,1.25,54.7903,55.0,62.115
20160102010000,29.95,65.6634,15.0,15.0,16.8351,1.3007,1.25,54.7903,55.0,62.115
20160102011500,11.04,65.6634,15.0,15.0,16.7198,1.12,1.25,54.7903,55.0,59.08
20160102013000,27.655,65.6634,15.0,15.0,16.8351,1.2084,1.25,54.7903,55.0,59.08
20160102014500,27.655,65.6634,15.0,15.0,16.7596,1.1843,1.25,54.7903,55.0,59.08
20160102020000,27.655,65.6634,15.0,15.0,16.4962,1.1802,1.25,54.7903,55.0,59.08
20160102021500,27.655,65.6634,15.0,15.0,16.4962,1.1762,1.25,54.7903,55.0,59.08
20160102023000,29.475,66.7615,15.0,15.0,16.4962,1.1762,1.25,54.7903,55.0,59.08
20160102024500,32.835,66.7615,15.0,15.0,16.366,1.1682,1.25,54.7903,55.0,59.08
20160102030000,30.965,66.7615,15.0,15.0,16.44,1.1762,1.25,54.7903,55.0,59.08
20160102031500,18.545,66.7615,15.0,15.0,16.4217,1.1762,1.25,55.5644,55.0,59.08
20160102033000,26.99,66.7615,15.0,15.0,16.366,1.1722,1.25,55.5644,55.0,59.08
20160102034500,13.94,66.7615,15.0,15.0,16.44,1.1642,1.25,54.0882,55.0,59.08
20160102040000,37.17,66.7615,15.0,15.0,16.44,1.1762,1.25,55.6364,55.0,65.955
20160102041500,25.435,66.7615,15.0,15.0,16.3276,1.2405,1.25,55.6364,55.0,65.955
20160102043000,34.815,66.7615,15.0,15.0,16.0711,1.3087,1.25,54.5023,55.0,64.865
20160102044500,27.44,65.9334,15.0,15.0,15.8646,1.3288,1.25,56.1224,55.0,63.85
20160102050000,26.23,65.9334,15.0,15.0,15.9904,1.3167,1.25,56.1224,55.0,63.85
20160102051500,28.475,65.9334,15.0,15.0,15.9904,1.2686,1.25,55.3483,55.0,63.85
20160102053000,15.275,65.9334,15.0,15.0,16.1028,1.3127,1.25,55.3483,55.0,63.85
20160102054500,28.56,65.9334,15.0,15.0,15.9904,1.3127,1.25,55.3483,55.0,63.85
20160102060000,17.71,65.9334,15.0,15.0,15.8218,1.3087,1.25,54.1242,55.0,63.85
20160102061500,18.69,65.1953,15.0,15.0,16.0038,1.3288,1.25,54.8623,55.0,63.85
20160102063000,18.69,65.1953,15.0,15.0,15.9342,1.3167,1.25,54.8623,55.0,63.85
20160102064500,17.375,65.1953,15.0,15.0,15.9342,1.3087,1.25,54.8623,55.0,63.85
20160102070000,32.135,65.1953,15.0,15.0,16.0038,1.3248,1.25,54.8623,55.0,63.85
20160102071500,32.88,65.1953,15.0,15.0,16.0038,1.3248,1.25,55.6004,55.0,63.85
20160102073000,32.295,65.1953,15.0,15.0,15.8904,1.3248,1.25,55.6004,55.0,63.85
20160102074500,30.035,65.1953,15.0,15.0,15.8904,1.3368,1.25,54.5743,55.0,63.85
20160102080000,30.035,65.1953,15.0,15.0,15.8904,1.3288,1.25,54.5743,55.0,63.85
20160102081500,32.87,65.1953,15.0,15.0,15.9342,1.3248,1.25,55.5104,55.0,63.85
20160102083000,14.3,65.1953,15.0,15.0,15.8218,1.3208,1.25,54.1242,55.0,62.855
20160102084500,18.42,65.1953,15.0,15.0,15.6417,1.3167,1.25,55.0243,55.0,62.855
20160102090000,23.02,65.1953,15.0,15.0,15.7532,1.2886,1.25,55.0243,55.0,62.855
20160102091500,18.28,65.1953,15.0,15.0,15.8646,1.3087,1.25,53.8722,55.0,62.855
20160102093000,17.71,65.1953,15.0,15.0,16.0317,1.2726,1.25,55.1503,55.0,62.855
20160102094500,24.915,65.1953,15.0,15.0,16.1431,1.3047,1.25,55.8524,55.0,62.855
20160102100000,23.395,65.1953,15.0,15.0,16.2919,1.3087,1.25,54.1602,55.0,62.855
20160102101500,30.605,65.1953,15.0,15.0,16.1439,1.3087,1.25,55.0243,55.0,62.855
20160102103000,30.605,65.1953,15.0,15.0,16.2726,1.3127,1.25,55.0243,55.0,62.855
20160102104500,32.425,66.0234,15.0,15.0,16.3821,1.3047,1.25,55.0243,55.0,62.855
20160102110000,31.42,66.0234,15.0,15.0,16.6009,1.3087,1.25,55.0243,55.0,62.855
20160102111500,31.42,66.0234,15.0,15.0,16.7946,1.3127,1.25,55.0243,55.0,62.855
20160102113000,21.74,66.0234,15.0,15.0,16.7946,1.3087,1.25,54.3402,55.0,62.855
20160102114500,25.34,66.0234,15.0,15.0,16.7147,1.3127,1.25,54.3402,55.0,62.855
20160102120000,32.565,66.0234,15.0,15.0,16.8477,1.3127,1.25,55.0243,55.0,62.855
20160102121500,30.045,66.7615,15.0,15.0,16.9542,1.3007,1.25,54.3762,55.0,62.855
20160102123000,33.49,66.7615,15.0,15.0,17.0295,1.3007,1.25,55.2403,55.0,62.855
20160102124500,17.465,66.7615,15.0,15.0,17.135,1.3127,1.25,55.2403,55.0,62.855
20160102130000,22.475,66.7615,15.0,15.0,17.135,1.3127,1.25,54.1242,55.0,62.855
20160102131500,36.255,66.7615,15.0,15.0,17.2405,1.3087,1.25,54.7363,55.0,62.855
20160102133000,20.185,66.7615,15.0,15.0,17.3988,1.3047,1.25,54.7363,55.0,62.855
20160102134500,32.81,66.7615,15.0,15.0,17.3109,1.3047,1.25,54.7363,55.0,62.855
20160102140000,22.125,67.4816,15.0,15.0,17.4155,1.3127,1.25,54.7363,55.0,62.855
20160102141500,35.815,67.4816,15.0,15.0,17.52,1.3087,1.25,54.7363,55.0,62.855
20160102143000,30.25,67.4816,15.0,15.0,17.729,1.2967,1.25,55.4023,55.0,62.855
20160102144500,33.23,67.4816,15.0,15.0,17.7813,1.3087,1.25,55.4023,55.0,62.855
20160102150000,29.705,67.4816,15.0,15.0,17.689,1.3007,1.25,55.4023,55.0,62.855
20160102151500,29.705,67.4816,15.0,15.0,17.6992,1.3087,1.25,54.7003,55.0,62.855
20160102153000,34.94,67.4816,15.0,15.0,17.8735,1.3007,1.25,55.7984,55.0,62.855
20160102154500,19.595,67.4816,15.0,15.0,18.0581,1.3087,1.25,55.7984,55.0,62.855
20160102160000,35.06,67.4816,15.0,15.0,18.4615,1.3087,1.25,54.7003,55.0,62.855
20160102161500,35.785,67.4816,15.0,15.0,18.4272,1.3047,1.25,54.7003,55.0,62.855
20160102163000,20.95,67.4816,15.0,15.0,18.2195,1.3047,1.25,54.7003,55.0,62.855
20160102164500,34.185,67.4816,15.0,15.0,18.0741,1.3007,1.25,54.7003,55.0,62.855
20160102170000,34.74,67.4816,15.0,15.0,18.1149,1.3087,1.25,54.7003,55.0,62.855
20160102171500,18.56,67.4816,15.0,15.0,18.0765,1.3087,1.25,54.7003,55.0,62.855
20160102173000,34.965,67.4816,15.0,15.0,18.1171,1.3007,1.25,54.7003,55.0,62.855
20160102174500,18.22,67.4816,15.0,15.0,18.0738,1.3047,1.25,54.7003,55.0,62.855
20160102180000,34.245,67.4816,15.0,15.0,17.9496,1.3087,1.25,54.7003,55.0,62.855
20160102181500,26.28,67.4816,15.0,15.0,17.9496,1.3007,1.25,55.6904,55.0,62.855
20160102183000,35.155,67.4816,15.0,15.0,18.3223,1.3047,1.25,54.8263,55.0,62.855
20160102184500,33.825,67.4816,15.0,15.0,18.3223,1.3007,1.25,54.8263,55.0,62.855
20160102190000,33.825,67.4816,15.0,15.0,18.2807,1.3007,1.25,54.8263,55.0,62.855
20160102191500,33.825,67.4816,15.0,15.0,18.2807,1.3047,1.25,54.8263,55.0,62.855
20160102193000,19.155,67.4816,15.0,15.0,18.2807,1.3087,1.25,54.8263,55.0,62.855
20160102194500,29.29,67.4816,15.0,15.0,18.3418,1.3007,1.25,54.1602,55.0,62.855
20160102200000,34.35,67.4816,15.0,15.0,18.2953,1.3087,1.25,54.8623,55.0,62.855
20160102201500,36.08,67.4816,15.0,15.0,18.4156,1.3047,1.25,55.6364,55.0,62.855
20160102203000,23.925,67.4816,15.0,15.0,18.2953,1.3007,1.25,54.7003,55.0,62.855
20160102204500,31.65,67.4816,15.0,15.0,18.2109,1.3047,1.25,54.7003,55.0,62.855
20160102210000,30.885,67.4816,15.0,15.0,18.1266,1.3047,1.25,55.6904,55.0,62.855
20160102211500,19.67,66.5635,15.0,15.0,18.1266,1.3087,1.25,53.9622,55.0,62.855
20160102213000,25.865,66.5635,15.0,15.0,18.1595,1.3087,1.25,54.5023,55.0,62.855
20160102214500,31.555,66.5635,15.0,15.0,18.1595,1.3007,1.25,55.1863,55.0,62.855
20160102220000,32.205,66.5635,15.0,15.0,17.9248,1.2967,1.25,55.1863,55.0,62.855
20160102221500,32.205,67.3015,15.0,15.0,18.0082,1.3007,1.25,55.1863,55.0,62.855
20160102223000,29.445,67.3015,15.0,15.0,18.0916,1.3087,1.25,54.2862,55.0,62.855
20160102224500,34.98,67.3015,15.0,15.0,17.9248,1.3087,1.25,54.2862,55.0,62.855
20160102230000,34.98,67.3015,15.0,15.0,18.2195,1.3007,1.25,55.1863,55.0,62.855
20160102231500,34.98,66.5635,15.0,15.0,18.1321,1.3087,1.25,54.5023,55.0,64.755
20160102233000,34.98,66.5635,15.0,15.0,18.1893,1.3368,1.25,54.5023,55.0,64.755
20160102234500,36.465,66.5635,15.0,15.0,18.1893,1.3167,1.25,54.5023,55.0,63.825
20160103000000,26.645,66.5635,15.0,15.0,18.2195,1.3248,1.25,54.5023,55.0,63.825
20160103001500,34.275,66.5635,15.0,15.0,18.1321,1.3208,1.25,54.5023,55.0,63.825
20160103003000,34.81,66.5635,15.0,15.0,17.9574,1.3127,1.25,54.5023,55.0,63.825
20160103004500,18.47,66.5635,15.0,15.0,17.845,1.3208,1.25,55.1863,55.0,63.825
20160103010000,30.345,66.5635,15.0,15.0,17.845,1.3248,1.25,54.1602,55.0,63.825
20160103011500,34.92,66.5635,15.0,15.0,17.845,1.3248,1.25,54.1602,55.0,63.825
20160103013000,21.53,66.5635,15.0,15.0,17.9314,1.3208,1.25,55.6364,55.0,63.825
20160103014500,29.585,66.5635,15.0,15.0,17.818,1.3248,1.25,54.3762,55.0,63.825
20160103020000,33.885,66.5635,15.0,15.0,17.6202,1.3208,1.25,54.3762,55.0,63.825
20160103021500,28.325,66.5635,15.0,15.0,17.7326,1.3127,1.25,56.0144,55.0,63.825
20160103023000,19.885,66.5635,15.0,15.0,17.6202,1.3208,1.25,54.0522,55.0,63.825
20160103024500,23.865,65.8434,15.0,15.0,17.7326,1.3248,1.25,54.0522,55.0,63.825
20160103030000,31.62,65.8434,15.0,15.0,17.5912,1.3167,1.25,55.8884,55.0,63.825
20160103031500,18.295,65.8434,15.0,15.0,17.7326,1.3248,1.25,54.2862,55.0,63.825
20160103033000,35.005,66.5635,15.0,15.0,17.7326,1.3208,1.25,54.2862,55.0,63.825
20160103034500,35.575,66.5635,15.0,15.0,17.7326,1.3208,1.25,54.9883,55.0,63.825
20160103040000,19.02,66.5635,15.0,15.0,17.7326,1.3208,1.25,54.9883,55.0,63.825
20160103041500,38.09,66.5635,15.0,15.0,17.6202,1.1802,1.25,54.9883,55.0,66.34
20160103043000,34.47,66.5635,15.0,15.0,17.5345,1.3448,1.25,55.7624,55.0,66.34
20160103044500,20.395,66.5635,15.0,15.0,17.6174,1.3328,1.25,54.3402,55.0,63.77
20160103050000,19.805,66.5635,15.0,15.0,17.585,1.3248,1.25,55.1863,55.0,63.77
20160103051500,32.395,66.5635,15.0,15.0,17.4696,1.3288,1.25,54.5023,55.0,63.77
20160103053000,27.13,66.5635,15.0,15.0,17.5506,1.2204,1.25,54.5023,55.0,63.77
20160103054500,22.54,66.5635,15.0,15.0,17.4342,1.3248,1.25,54.5023,55.0,63.77
20160103060000,33.23,66.5635,15.0,15.0,17.585,1.3288,1.25,54.5023,55.0,63.77
20160103061500,17.34,65.6634,15.0,15.0,17.5506,1.3368,1.25,55.6364,55.0,63.77
20160103063000,21.39,65.6634,15.0,15.0,17.5506,1.3248,1.25,55.6364,55.0,63.77
20160103064500,21.39,65.6634,15.0,15.0,17.6315,1.3208,1.25,55.6364,55.0,63.77
20160103070000,31.55,65.6634,15.0,15.0,17.6315,1.3288,1.25,55.0243,55.0,63.77
20160103071500,32.855,65.6634,15.0,15.0,17.5941,1.3328,1.25,55.0243,55.0,63.77
20160103073000,21.325,65.6634,15.0,15.0,17.4951,1.3368,1.25,55.0243,55.0,63.77
20160103074500,29.225,66.3834,15.0,15.0,17.5548,1.3368,1.25,55.0243,55.0,63.77
20160103080000,29.225,66.3834,15.0,15.0,17.6741,1.3127,1.25,55.0243,55.0,63.77
20160103081500,27.405,66.3834,15.0,15.0,17.5941,1.3208,1.25,54.3762,55.0,63.77
20160103083000,23.58,66.3834,15.0,15.0,17.5941,1.3167,1.25,55.3123,55.0,63.77
20160103084500,34.83,66.3834,15.0,15.0,17.6315,1.3167,1.25,55.3123,55.0,63.77
20160103090000,31.28,66.3834,15.0,15.0,17.7124,1.3127,1.25,55.3123,55.0,63.77
20160103091500,32.675,66.3834,15.0,15.0,18.1149,1.3167,1.25,54.5383,55.0,63.77
20160103093000,34.48,66.3834,15.0,15.0,18.2449,1.3127,1.25,54.5383,55.0,63.77
20160103094500,19.74,66.3834,15.0,15.0,18.4815,1.3127,1.25,55.4383,55.0,63.77
20160103100000,34.49,66.3834,15.0,15.0,18.6232,1.3127,1.25,55.4383,55.0,63.77
20160103101500,22.41,66.3834,15.0,15.0,18.8304,1.3167,1.25,54.5023,55.0,63.77
20160103103000,34.625,66.3834,15.0,15.0,18.9117,1.3087,1.25,54.5023,55.0,63.77
20160103104500,31.775,66.3834,15.0,15.0,18.9328,1.3047,1.25,56.0144,55.0,63.77
20160103110000,22.355,67.3915,15.0,15.0,18.65,1.3047,1.25,56.0144,55.0,63.77
20160103111500,37.23,67.3915,15.0,15.0,18.65,1.3087,1.25,54.6643,55.0,63.77
20160103113000,21.795,67.3915,15.0,15.0,18.5842,1.3167,1.25,55.2403,55.0,63.77
20160103114500,27.595,67.3915,15.0,15.0,18.445,1.3127,1.25,54.2142,55.0,63.77
20160103120000,37.11,68.3096,15.0,15.0,18.4538,1.3127,1.25,55.8524,55.0,63.77
20160103121500,29.74,68.3096,15.0,15.0,18.5593,1.3087,1.25,54.3402,55.0,63.77
20160103123000,22.875,68.3096,15.0,15.0,18.7703,1.3047,1.25,55.0243,55.0,63.77
20160103124500,22.875,68.3096,15.0,15.0,18.9286,1.3087,1.25,55.0243,55.0,63.77
20160103130000,22.875,68.3096,15.0,15.0,19.0341,1.3087,1.25,55.0243,55.0,63.77
20160103131500,30.215,68.3096,15.0,15.0,19.3502,1.3087,1.25,55.0243,55.0,63.77
20160103133000,26.5,68.3096,15.0,15.0,19.5058,1.3047,1.25,55.0243,55.0,63.77
20160103134500,35.585,68.3096,15.0,15.0,19.6103,1.3087,1.25,55.0243,55.0,63.77
20160103140000,33.09,68.3096,15.0,15.0,19.7596,1.3047,1.25,55.0243,55.0,63.77
20160103141500,33.09,68.3096,15.0,15.0,19.9761,1.3087,1.25,55.0243,55.0,63.77
20160103143000,29.9,69.1377,15.0,15.0,19.9666,1.3047,1.25,55.0243,55.0,63.77
20160103144500,24.395,69.1377,15.0,15.0,20.0806,1.3047,1.25,55.0243,55.0,63.77
20160103150000,24.395,69.1377,15.0,15.0,20.4464,1.3047,1.25,55.0243,55.0,63.77
20160103151500,24.395,69.1377,15.0,15.0,20.3654,1.3047,1.25,55.0243,55.0,63.77
20160103153000,24.395,69.1377,15.0,15.0,20.3481,1.2284,1.25,55.0243,55.0,63.77
20160103154500,24.395,69.1377,15.0,15.0,20.4496,1.2525,1.25,55.0243,55.0,63.77
20160103160000,24.395,69.1377,15.0,15.0,20.4496,1.2927,1.25,55.0243,55.0,63.77
20160103161500,24.395,69.1377,15.0,15.0,20.5512,1.2886,1.25,55.0243,55.0,63.77
20160103163000,24.395,69.1377,15.0,15.0,20.6527,1.2927,1.25,55.0243,55.0,63.77
20160103164500,24.395,69.1377,15.0,15.0,20.673,1.3007,1.25,55.0243,55.0,63.77
20160103170000,24.395,69.1377,15.0,15.0,20.4293,1.3007,1.25,55.0243,55.0,63.77
20160103171500,24.395,68.3996,15.0,15.0,20.3654,1.2967,1.25,55.0243,55.0,63.77
20160103173000,33.38,68.3996,15.0,15.0,20.1946,1.2927,1.25,55.0243,55.0,63.77
20160103174500,22.22,68.3996,15.0,15.0,19.9891,1.3167,1.25,55.0243,55.0,63.77
20160103180000,33.365,67.6616,15.0,15.0,19.7202,1.3288,1.25,54.2862,55.0,63.77
20160103181500,21.105,67.6616,15.0,15.0,19.4465,1.3248,1.25,55.1863,55.0,63.77
20160103183000,25.505,67.6616,15.0,15.0,18.9423,1.3288,1.25,53.9982,55.0,63.77
20160103184500,37.075,67.6616,15.0,15.0,18.8319,1.3248,1.25,55.6904,55.0,63.77
20160103190000,19.87,67.6616,15.0,15.0,18.6662,1.3248,1.25,55.6904,55.0,63.77
20160103191500,26.99,67.6616,15.0,15.0,18.65,1.3328,1.25,53.9982,55.0,63.77
20160103193000,28.18,67.6616,15.0,15.0,18.5195,1.3288,1.25,55.5644,55.0,63.77
20160103194500,18.19,67.6616,15.0,15.0,18.4417,1.3368,1.25,54.8983,55.0,63.77
20160103200000,30.48,67.6616,15.0,15.0,18.2149,1.3408,1.25,54.2862,55.0,63.77
20160103201500,34.685,66.7615,15.0,15.0,18.2772,1.3208,1.25,54.8623,55.0,63.77
20160103203000,23.495,66.7615,15.0,15.0,18.1041,1.3167,1.25,55.6904,55.0,63.77
20160103204500,18.27,66.7615,15.0,15.0,17.9888,1.3248,1.25,54.5743,55.0,63.77
20160103210000,33.975,66.7615,15.0,15.0,17.7004,1.3208,1.25,54.5743,55.0,63.77
20160103211500,24.95,66.7615,15.0,15.0,17.5506,1.3208,1.25,55.9604,55.0,63.77
20160103213000,23.425,66.7615,15.0,15.0,17.3179,1.3208,1.25,54.8623,55.0,63.77
20160103214500,23.425,66.7615,15.0,15.0,17.1433,1.3167,1.25,55.6004,55.0,63.77
20160103220000,34.275,66.7615,15.0,15.0,16.8688,1.3208,1.25,54.9883,55.0,63.77
20160103221500,35.38,66.7615,15.0,15.0,16.8842,1.3208,1.25,54.9883,55.0,63.77
20160103223000,24.47,66.7615,15.0,15.0,16.5292,1.3208,1.25,54.9883,55.0,63.77
20160103224500,32.195,66.7615,15.0,15.0,16.6003,1.3127,1.25,55.6904,55.0,63.77
20160103230000,24.58,66.7615,15.0,15.0,16.481,1.3248,1.25,54.0882,55.0,63.77
20160103231500,20.74,66.7615,15.0,15.0,16.3021,1.3208,1.25,55.0243,55.0,63.77
20160103233000,27.935,66.7615,15.0,15.0,16.0098,1.3167,1.25,55.6004,55.0,63.77
20160103234500,29.1,66.7615,15.0,15.0,16.0098,1.3167,1.25,54.8623,55.0,63.77
20160104000000,29.1,66.7615,15.0,15.0,15.8935,1.3127,1.25,54.8623,55.0,63.77
20160104001500,29.1,66.7615,15.0,15.0,15.7722,1.3248,1.25,54.8623,55.0,63.77
20160104003000,29.1,66.7615,15.0,15.0,15.7132,1.3248,1.25,54.8623,55.0,63.77
20160104004500,23.595,66.7615,15.0,15.0,15.5909,1.3167,1.25,54.8623,55.0,63.77
20160104010000,23.595,66.7615,15.0,15.0,15.5905,1.3167,1.25,54.8623,55.0,63.77
20160104011500,23.595,66.7615,15.0,15.0,15.5905,1.3167,1.25,54.8623,55.0,63.77
20160104013000,32.21,66.7615,15.0,15.0,15.4673,1.3208,1.25,54.8623,55.0,63.77
20160104014500,25.53,66.7615,15.0,15.0,15.527,1.3208,1.25,54.8623,55.0,63.77
20160104020000,25.53,66.7615,15.0,15.0,15.4028,1.3208,1.25,54.8623,55.0,63.77
20160104021500,24.9,66.7615,15.0,15.0,15.344,1.3248,1.25,54.8623,55.0,63.77
20160104023000,30.27,66.7615,15.0,15.0,15.2208,1.3167,1.25,54.8623,55.0,63.77
20160104024500,30.27,66.7615,15.0,15.0,15.2208,1.3167,1.25,54.8623,55.0,63.77
20160104030000,25.085,66.7615,15.0,15.0,15.1543,1.3167,1.25,54.8623,55.0,63.77
20160104031500,25.085,66.7615,15.0,15.0,15.2785,1.3208,1.25,54.8623,55.0,63.77
20160104033000,25.085,66.7615,15.0,15.0,15.2785,1.3208,1.25,54.8623,55.0,63.77
20160104034500,18.26,66.7615,15.0,15.0,15.4028,1.3167,1.25,54.8623,55.0,63.77
20160104040000,32.7,66.7615,15.0,15.0,15.6512,1.3248,1.25,54.8623,55.0,63.77
20160104041500,32.7,66.7615,15.0,15.0,15.7133,1.3208,1.25,54.8623,55.0,63.77
20160104043000,30.065,66.7615,15.0,15.0,15.6512,1.3127,1.25,55.7984,55.0,63.77
20160104044500,33.07,66.7615,15.0,15.0,15.5867,1.3248,1.25,54.6643,55.0,63.77
20160104050000,19.015,66.7615,15.0,15.0,15.4615,1.3248,1.25,53.9982,55.0,63.77
20160104051500,18.495,66.7615,15.0,15.0,15.3363,1.3167,1.25,55.3123,55.0,63.77
20160104053000,33.145,66.7615,15.0,15.0,15.2678,1.3248,1.25,54.5023,55.0,63.77
20160104054500,33.145,66.7615,15.0,15.0,15.4615,1.3167,1.25,54.5023,55.0,63.77
20160104060000,37.085,66.7615,15.0,15.0,15.8376,1.1722,1.25,54.5023,55.0,65.575
20160104061500,38.95,65.8434,15.0,15.0,15.8986,1.3288,1.25,55.6004,55.0,64.295
20160104063000,20.11,65.8434,15.0,15.0,15.9577,1.2886,1.25,55.6004,55.0,64.295
20160104064500,34.995,65.8434,15.0,15.0,15.9577,1.3288,1.25,54.7003,55.0,64.295
20160104070000,29.16,65.8434,15.0,15.0,15.9577,1.3208,1.25,54.7003,55.0,63.365
20160104071500,29.16,65.8434,15.0,15.0,15.8354,1.3127,1.25,54.7003,55.0,63.365
20160104073000,29.16,65.8434,15.0,15.0,15.9577,1.3167,1.25,54.7003,55.0,63.365
20160104074500,34.19,65.8434,15.0,15.0,15.9577,1.1562,1.25,54.7003,55.0,64.78
20160104080000,20.66,65.1053,15.0,15.0,16.08,1.1562,1.25,55.5104,55.0,64.78
20160104081500,36.22,65.1053,15.0,15.0,16.2068,1.1762,1.25,54.8623,55.0,64.78
20160104083000,21.92,65.1053,15.0,15.0,16.3856,1.1642,1.25,54.8623,55.0,64.78
20160104084500,36.485,65.1053,15.0,15.0,16.6302,1.1642,1.25,54.8623,55.0,64.78
20160104090000,21.725,65.1053,15.0,15.0,16.7917,1.2284,1.25,54.8623,55.0,64.78
20160104091500,21.725,65.1053,15.0,15.0,16.8842,1.2686,1.25,54.8623,55.0,64.78
20160104093000,33.935,65.8434,15.0,15.0,17.2208,1.3127,1.25,54.8623,55.0,64.78
20160104094500,21.795,65.8434,15.0,15.0,17.1599,1.3408,1.25,54.8623,55.0,64.78
20160104100000,21.795,65.8434,15.0,15.0,17.3687,1.3288,1.25,54.8623,55.0,63.915
20160104101500,21.795,65.8434,15.0,15.0,17.2576,1.3248,1.25,54.8623,55.0,63.915
20160104103000,21.795,65.8434,15.0,15.0,17.2576,1.3248,1.25,54.8623,55.0,63.915
20160104104500,21.795,66.5635,15.0,15.0,17.3671,1.3368,1.25,55.4383,55.0,63.915
20160104110000,23.615,66.5635,15.0,15.0,17.5745,1.3408,1.25,55.4383,55.0,63.915
20160104111500,33.22,66.5635,15.0,15.0,17.7708,1.3167,1.25,55.4383,55.0,63.915
20160104113000,33.22,66.5635,15.0,15.0,18.0723,1.3127,1.25,55.4383,55.0,63.915
20160104114500,33.22,66.5635,15.0,15.0,18.3918,1.3167,1.25,55.4383,55.0,63.915
20160104120000,33.22,66.5635,15.0,15.0,18.4655,1.3127,1.25,55.4383,55.0,63.915
20160104121500,33.22,67.5716,15.0,15.0,18.5196,1.3167,1.25,55.4383,55.0,63.915
20160104123000,33.22,67.5716,15.0,15.0,18.8755,1.3087,1.25,55.4383,55.0,63.915
20160104124500,33.22,67.5716,15.0,15.0,19.0716,1.3087,1.25,55.4383,55.0,63.915
20160104130000,33.22,67.5716,15.0,15.0,19.434,1.3087,1.25,55.4383,55.0,63.915
20160104131500,33.22,67.5716,15.0,15.0,19.5242,1.3127,1.25,55.4383,55.0,63.915
20160104133000,34.525,67.5716,15.0,15.0,19.3316,1.3087,1.25,55.4383,55.0,63.915
20160104134500,34.525,67.5716,15.0,15.0,19.6601,1.3087,1.25,55.4383,55.0,63.915
20160104140000,34.525,67.5716,15.0,15.0,19.9884,1.3127,1.25,55.4383,55.0,63.915
20160104141500,34.525,67.5716,15.0,15.0,20.1856,1.3087,1.25,55.4383,55.0,63.915
20160104143000,34.525,67.5716,15.0,15.0,19.8453,1.3127,1.25,55.4383,55.0,63.915
20160104144500,34.525,68.3996,15.0,15.0,19.7244,1.3087,1.25,55.4383,55.0,63.915
20160104150000,34.525,68.3996,15.0,15.0,20.0637,1.3007,1.25,55.4383,55.0,63.915
20160104151500,34.525,68.3996,15.0,15.0,20.1614,1.2485,1.25,55.4383,55.0,63.915
20160104153000,34.525,68.3996,15.0,15.0,20.2102,1.2565,1.25,55.4383,55.0,63.915
20160104154500,34.525,68.3996,15.0,15.0,19.9635,1.2565,1.25,55.4383,55.0,63.915
20160104160000,34.525,68.3996,15.0,15.0,19.8402,1.2525,1.25,55.4383,55.0,63.915
20160104161500,34.525,68.3996,15.0,15.0,19.8402,1.2565,1.25,55.4383,55.0,63.915
20160104163000,34.525,68.3996,15.0,15.0,19.7168,1.2565,1.25,55.4383,55.0,63.915
20160104164500,34.525,68.3996,15.0,15.0,19.6982,1.1802,1.25,55.4383,55.0,63.915
20160104170000,34.525,68.3996,15.0,15.0,19.7244,1.1963,1.25,55.4383,55.0,63.915
20160104171500,34.525,68.3996,15.0,15.0,19.8453,1.2003,1.25,55.4383,55.0,63.915
20160104173000,34.525,67.4816,15.0,15.0,19.7221,1.2043,1.25,54.7363,55.0,63.915
20160104174500,34.525,67.4816,15.0,15.0,19.7221,1.1963,1.25,54.7363,55.0,63.915
20160104180000,33.615,67.4816,15.0,15.0,19.8898,1.2124,1.25,54.7363,55.0,63.915
20160104181500,25.46,67.4816,15.0,15.0,19.8405,1.2164,1.25,54.7363,55.0,63.915
20160104183000,23.37,66.7615,15.0,15.0,19.4461,1.1883,1.25,54.7363,55.0,63.915
20160104184500,23.37,66.7615,15.0,15.0,19.4112,1.2365,1.25,54.7363,55.0,63.915
20160104190000,22.605,66.7615,15.0,15.0,18.8545,1.2445,1.25,54.7363,55.0,63.915
20160104191500,19.415,66.7615,15.0,15.0,18.6145,1.2525,1.25,54.7363,55.0,63.915
20160104193000,19.415,66.0234,15.0,15.0,18.1664,1.2003,1.25,54.7363,55.0,63.915
20160104194500,19.415,66.0234,15.0,15.0,18.063,1.2003,1.25,54.7363,55.0,63.915
20160104200000,19.415,66.0234,15.0,15.0,17.8018,1.2043,1.25,54.7363,55.0,63.915
20160104201500,33.96,66.0234,15.0,15.0,17.7925,1.2003,1.25,54.7363,55.0,63.915
20160104203000,19.09,66.0234,15.0,15.0,17.7153,1.1963,1.25,54.7363,55.0,63.915
20160104204500,19.09,66.0234,15.0,15.0,17.5043,1.1963,1.25,55.3483,55.0,63.915
20160104210000,17.135,66.0234,15.0,15.0,17.4132,1.1923,1.25,55.3483,55.0,63.915
20160104211500,30.455,65.2853,15.0,15.0,17.4132,1.1682,1.25,54.5023,55.0,63.915
20160104213000,27.845,65.2853,15.0,15.0,17.4996,1.1642,1.25,55.5104,55.0,63.915
20160104214500,27.845,65.2853,15.0,15.0,17.4996,1.1762,1.25,54.5743,55.0,63.915
20160104220000,26.525,65.2853,15.0,15.0,17.1742,1.1802,1.25,55.3123,55.0,63.915
20160104221500,26.525,65.2853,15.0,15.0,17.2576,1.1923,1.25,54.7003,55.0,63.915
20160104223000,26.19,64.5653,15.0,15.0,17.0908,1.2405,1.25,55.6904,55.0,63.915
20160104224500,15.145,64.5653,15.0,15.0,17.0295,1.3208,1.25,54.7003,55.0,63.915
20160104230000,31.925,64.5653,15.0,15.0,16.8713,1.3248,1.25,54.7003,55.0,63.915
20160104231500,27.88,64.5653,15.0,15.0,16.7658,1.3007,1.25,54.7003,55.0,63.915
20160104233000,15.55,64.5653,15.0,15.0,16.6603,1.2686,1.25,54.7003,55.0,63.915
20160104234500,30.255,64.5653,15.0,15.0,16.5548,1.3248,1.25,54.7003,55.0,63.915
20160105000000,20.77,64.5653,15.0,15.0,16.3965,1.3087,1.25,54.7003,55.0,63.26
20160105001500,17.015,64.5653,15.0,15.0,16.291,1.3127,1.25,55.2763,55.0,63.26
20160105003000,13.965,63.7372,15.0,15.0,15.9745,1.3127,1.25,54.4482,55.0,63.26
20160105004500,28.86,63.7372,15.0,15.0,15.9958,1.3127,1.25,54.4482,55.0,63.26
20160105010000,13.38,63.7372,15.0,15.0,15.7828,1.3167,1.25,54.4482,55.0,63.26
20160105011500,25.515,63.7372,15.0,15.0,15.6763,1.3167,1.25,55.0243,55.0,63.26
20160105013000,25.515,63.7372,15.0,15.0,15.5862,1.3127,1.25,55.0243,55.0,63.26
20160105014500,25.515,63.7372,15.0,15.0,15.3712,1.3087,1.25,55.0243,55.0,63.26
20160105020000,25.515,63.7372,15.0,15.0,15.1677,1.3087,1.25,55.0243,55.0,63.26
20160105021500,25.515,63.7372,15.0,15.0,15.1677,1.3167,1.25,55.0243,55.0,63.26
20160105023000,25.515,63.7372,15.0,15.0,14.9508,1.3167,1.25,55.0243,55.0,63.26
20160105024500,25.515,63.7372,15.0,15.0,14.8423,1.3167,1.25,55.0243,55.0,63.26
20160105030000,25.515,63.7372,15.0,15.0,14.7404,1.3167,1.25,55.0243,55.0,63.26
20160105031500,25.515,63.7372,15.0,15.0,14.6309,1.3167,1.25,55.0243,55.0,63.26
20160105033000,25.515,62.9271,15.0,15.0,14.4698,1.3248,1.25,55.0243,55.0,63.26
20160105034500,16.99,62.9271,15.0,15.0,14.3594,1.3167,1.25,54.2862,55.0,63.26
20160105040000,17.645,62.9271,15.0,15.0,14.1937,1.3167,1.25,54.2862,55.0,63.26
20160105041500,27.23,62.9271,15.0,15.0,14.1376,1.3087,1.25,54.2862,55.0,63.26
20160105043000,14.155,62.9271,15.0,15.0,13.9109,1.3127,1.25,55.1503,55.0,63.26
20160105044500,27.29,62.9271,15.0,15.0,13.7985,1.3167,1.25,54.5023,55.0,63.26
20160105050000,26.64,62.279,15.0,15.0,13.5737,1.3167,1.25,55.3123,55.0,63.26
20160105051500,27.34,62.279,15.0,15.0,13.4613,1.3208,1.25,54.5383,55.0,63.26
20160105053000,22.095,62.279,15.0,15.0,13.4525,1.3208,1.25,54.5383,55.0,63.26
20160105054500,25.445,62.279,15.0,15.0,13.2257,1.3288,1.25,54.5383,55.0,63.26
20160105060000,25.445,62.279,15.0,15.0,13.1568,1.3288,1.25,54.5383,55.0,63.26
20160105061500,20.935,62.279,15.0,15.0,13.1568,1.3248,1.25,54.5383,55.0,63.26
20160105063000,19.075,62.279,15.0,15.0,13.0282,1.3208,1.25,55.3483,55.0,63.26
20160105064500,25.88,62.279,15.0,15.0,12.9128,1.3127,1.25,55.3483,55.0,64.855
20160105070000,25.88,62.279,15.0,15.0,12.7975,1.3167,1.25,54.5023,55.0,62.915
20160105071500,16.525,62.279,15.0,15.0,12.8385,1.3208,1.25,54.5023,55.0,62.915
20160105073000,16.525,62.279,15.0,15.0,12.7221,1.3167,1.25,54.5023,55.0,62.915
20160105074500,16.525,62.279,15.0,15.0,12.6058,1.3167,1.25,54.5023,55.0,62.915
20160105080000,16.525,62.9271,15.0,15.0,12.6448,1.3167,1.25,54.5023,55.0,62.915
20160105081500,15.76,62.9271,15.0,15.0,12.7621,1.3127,1.25,55.1863,55.0,62.915
20160105083000,28.145,62.9271,15.0,15.0,12.9968,1.3167,1.25,55.1863,55.0,62.915
20160105084500,20.44,62.9271,15.0,15.0,13.1141,1.3167,1.25,54.3762,55.0,62.915
20160105090000,14.89,63.6472,15.0,15.0,13.2901,1.3167,1.25,55.1503,55.0,62.915
20160105091500,23.195,63.6472,15.0,15.0,13.5248,1.3087,1.25,55.1503,55.0,62.915
20160105093000,23.74,63.6472,15.0,15.0,13.7008,1.3127,1.25,55.1503,55.0,62.915
20160105094500,15.7,63.6472,15.0,15.0,13.9355,1.3167,1.25,55.1503,55.0,62.915
20160105100000,31.52,64.3852,15.0,15.0,14.4092,1.3127,1.25,55.1503,55.0,62.915
20160105101500,16.37,64.3852,15.0,15.0,14.6982,1.3208,1.25,54.4122,55.0,62.915
20160105103000,30.53,64.3852,15.0,15.0,15.2262,1.3167,1.25,55.2403,55.0,62.915
20160105104500,31.185,65.1953,15.0,15.0,15.34,1.3127,1.25,54.5383,55.0,62.915
20160105110000,16.96,65.1953,15.0,15.0,15.689,1.3167,1.25,55.2763,55.0,62.915
20160105111500,31.51,65.1953,15.0,15.0,15.7969,1.3127,1.25,55.2763,55.0,62.915
20160105113000,31.51,65.1953,15.0,15.0,16.4314,1.3127,1.25,54.5023,55.0,62.915
20160105114500,18.7,65.1953,15.0,15.0,16.6452,1.3167,1.25,55.1503,55.0,62.915
20160105120000,35.815,65.1953,15.0,15.0,17.0659,1.3127,1.25,54.4482,55.0,62.915
20160105121500,31.645,66.0234,15.0,15.0,17.1599,1.3087,1.25,54.4482,55.0,62.915
20160105123000,31.645,66.0234,15.0,15.0,17.789,1.3087,1.25,54.4482,55.0,62.915
20160105124500,31.645,66.0234,15.0,15.0,18.1321,1.3127,1.25,54.4482,55.0,62.915
20160105130000,31.645,66.0234,15.0,15.0,18.2385,1.3127,1.25,54.4482,55.0,62.915
20160105131500,31.645,66.0234,15.0,15.0,18.4633,1.3087,1.25,55.1863,55.0,62.915
20160105133000,31.645,66.0234,15.0,15.0,18.7443,1.3087,1.25,55.1863,55.0,62.915
20160105134500,31.645,66.0234,15.0,15.0,19.0253,1.2565,1.25,55.1863,55.0,62.915
20160105140000,31.645,66.0234,15.0,15.0,19.2628,1.2686,1.25,55.1863,55.0,62.915
20160105141500,31.645,66.0234,15.0,15.0,19.5414,1.3047,1.25,55.1863,55.0,62.915
20160105143000,31.645,66.0234,15.0,15.0,19.8296,1.3007,1.25,55.1863,55.0,62.915
20160105144500,31.645,66.9415,15.0,15.0,19.8315,1.3087,1.25,55.1863,55.0,62.915
20160105150000,31.645,66.9415,15.0,15.0,19.94,1.3007,1.25,55.1863,55.0,62.915
20160105151500,31.645,66.9415,15.0,15.0,20.1579,1.3047,1.25,55.1863,55.0,62.915
20160105153000,31.645,66.9415,15.0,15.0,20.0484,1.2967,1.25,55.1863,55.0,62.915
20160105154500,31.645,66.9415,15.0,15.0,20.1026,1.3007,1.25,55.1863,55.0,62.915
20160105160000,31.645,66.9415,15.0,15.0,20.2111,1.2244,1.25,55.1863,55.0,62.915
20160105161500,32.955,66.9415,15.0,15.0,20.3221,1.1963,1.25,55.1863,55.0,62.915
20160105163000,32.955,66.9415,15.0,15.0,20.4316,1.2043,1.25,55.1863,55.0,62.915
20160105164500,32.955,66.9415,15.0,15.0,20.3221,1.2003,1.25,55.1863,55.0,62.915
20160105170000,32.955,66.9415,15.0,15.0,20.2675,1.2204,1.25,55.1863,55.0,62.915
20160105171500,32.955,66.9415,15.0,15.0,20.0485,1.2565,1.25,54.5023,55.0,62.915
20160105173000,21.02,66.9415,15.0,15.0,19.9362,1.2646,1.25,54.5023,55.0,62.915
20160105174500,21.02,66.9415,15.0,15.0,19.7705,1.2686,1.25,54.5023,55.0,62.915
20160105180000,34.105,66.2034,15.0,15.0,19.5311,1.1762,1.25,54.5023,55.0,66.245
20160105181500,34.105,66.2034,15.0,15.0,19.2501,1.1802,1.25,54.5023,55.0,66.245
20160105183000,34.105,66.2034,15.0,15.0,19.1615,1.1762,1.25,55.1863,55.0,66.245
20160105184500,36.29,66.2034,15.0,15.0,19.027,1.1762,1.25,55.1863,55.0,68.405
20160105190000,26.78,66.2034,15.0,15.0,18.714,1.1802,1.25,54.4482,55.0,68.405
20160105191500,26.78,65.2853,15.0,15.0,18.5977,1.1883,1.25,55.1863,55.0,68.405
20160105193000,26.78,65.2853,15.0,15.0,18.3068,1.1883,1.25,55.1863,55.0,68.405
20160105194500,21.79,65.2853,15.0,15.0,18.2768,1.1883,1.25,55.1863,55.0,68.405
20160105200000,37.56,65.2853,15.0,15.0,18.2449,1.1923,1.25,54.5023,55.0,68.405
20160105201500,24.3,65.2853,15.0,15.0,18.1266,1.1963,1.25,54.5023,55.0,68.405
20160105203000,24.3,65.2853,15.0,15.0,18.0082,1.2686,1.25,54.5023,55.0,68.405
20160105204500,24.3,65.2853,15.0,15.0,18.032,1.2726,1.25,54.5023,55.0,68.405
20160105210000,24.3,65.2853,15.0,15.0,17.9127,1.2726,1.25,54.5023,55.0,68.405
20160105211500,24.3,65.2853,15.0,15.0,17.7934,1.2646,1.25,55.1863,55.0,68.405
20160105213000,22.43,64.5653,15.0,15.0,17.5548,1.2766,1.25,54.4482,55.0,68.405
20160105214500,35.51,64.5653,15.0,15.0,17.6337,1.2686,1.25,54.4482,55.0,68.405
20160105220000,21.245,64.5653,15.0,15.0,17.7127,1.2686,1.25,54.4482,55.0,68.405
20160105221500,33.8,64.5653,15.0,15.0,17.7127,1.2646,1.25,55.6904,55.0,68.405
20160105223000,20.635,64.5653,15.0,15.0,17.7127,1.2726,1.25,55.6904,55.0,68.405
20160105224500,34.715,64.5653,15.0,15.0,17.7305,1.2686,1.25,55.6904,55.0,68.405
20160105230000,34.715,64.5653,15.0,15.0,17.809,1.2646,1.25,54.5023,55.0,68.405
20160105231500,19.715,64.5653,15.0,15.0,17.809,1.2646,1.25,55.4743,55.0,68.405
20160105233000,35.275,64.5653,15.0,15.0,17.8875,1.2686,1.25,54.7003,55.0,68.405
20160105234500,19.64,64.5653,15.0,15.0,17.8875,1.2686,1.25,54.7003,55.0,68.405
20160106000000,35.435,64.5653,15.0,15.0,17.9496,1.2686,1.25,54.7003,55.0,68.405
20160106001500,21.34,64.5653,15.0,15.0,18.0738,1.2686,1.25,54.7003,55.0,68.405
20160106003000,27.58,63.9172,15.0,15.0,18.4465,1.2686,1.25,55.4743,55.0,68.405
20160106004500,18.9,63.9172,15.0,15.0,18.5087,1.3328,1.25,55.4743,55.0,68.405
20160106010000,32.6,63.9172,15.0,15.0,18.5087,1.3368,1.25,55.4743,55.0,67.395
20160106011500,21.43,63.9172,15.0,15.0,18.4253,1.124,1.25,56.6085,55.0,68.71
20160106013000,34.435,63.9172,15.0,15.0,18.4253,1.2886,1.25,54.9883,55.0,68.71
20160106014500,16.3,63.9172,15.0,15.0,18.3636,1.3368,1.25,54.9883,55.0,65.695
20160106020000,16.955,63.9172,15.0,15.0,18.2404,1.3248,1.25,54.9883,55.0,65.695
20160106021500,27.255,63.9172,15.0,15.0,18.1981,1.3328,1.25,54.9883,55.0,65.695
20160106023000,16.125,63.9172,15.0,15.0,18.0738,1.3248,1.25,54.9883,55.0,65.695
20160106024500,30.92,63.9172,15.0,15.0,17.9496,1.3248,1.25,54.9883,55.0,65.695
20160106030000,21.635,63.9172,15.0,15.0,17.8875,1.3288,1.25,54.9883,55.0,65.695
20160106031500,30.57,63.9172,15.0,15.0,17.8875,1.3328,1.25,54.9883,55.0,65.695
20160106033000,16.185,63.9172,15.0,15.0,17.7632,1.3248,1.25,54.9883,55.0,65.695
20160106034500,31.675,63.9172,15.0,15.0,17.8407,1.3368,1.25,54.9883,55.0,64.7
20160106040000,28.905,63.9172,15.0,15.0,17.8407,1.3328,1.25,55.6904,55.0,64.7
20160106041500,31.715,63.9172,15.0,15.0,17.9659,1.3248,1.25,54.5383,55.0,64.7
20160106044500,27.81,63.2871,15.0,15.0,18.0286,1.3248,1.25,55.0243,55.0,69.285
20160106050000,29.02,63.2871,15.0,15.0,18.1538,1.1602,1.25,58.1566,55.0,65.145
20160106051500,22.285,63.2871,15.0,15.0,18.1538,1.1481,1.25,56.5005,55.0,63.88
20160106053000,27.38,63.2871,15.0,15.0,18.279,1.2565,1.25,56.5005,55.0,63.88
20160106054500,29.995,63.2871,15.0,15.0,18.279,1.3087,1.25,54.8983,55.0,63.88
20160106060000,21.84,64.1152,15.0,15.0,18.5294,1.3248,1.25,55.8524,55.0,63.88
20160106061500,31.19,64.1152,15.0,15.0,18.5294,1.3208,1.25,54.7003,55.0,63.88
20160106063000,14.86,64.1152,15.0,15.0,18.5921,1.3248,1.25,55.4743,55.0,63.88
20160106064500,20.115,64.8353,15.0,15.0,18.7173,1.3248,1.25,55.4743,55.0,63.88
20160106070000,19.345,64.8353,15.0,15.0,18.7173,1.3248,1.25,54.4482,55.0,63.88
20160106071500,29.02,64.8353,15.0,15.0,18.7173,1.2846,1.25,55.1863,55.0,63.88
20160106073000,29.02,64.8353,15.0,15.0,18.8017,1.2967,1.25,55.1863,55.0,63.88
20160106074500,28.255,64.8353,15.0,15.0,18.8017,1.3007,1.25,55.1863,55.0,63.88
20160106080000,31.095,64.8353,15.0,15.0,18.8017,1.3087,1.25,55.1863,55.0,63.88
20160106081500,31.095,65.9334,15.0,15.0,18.9279,1.3007,1.25,55.1863,55.0,63.88
20160106083000,32.76,65.9334,15.0,15.0,19.1404,1.3007,1.25,55.1863,55.0,63.88
20160106084500,32.76,65.9334,15.0,15.0,19.2676,1.2204,1.25,54.5383,55.0,63.88
20160106090000,32.76,65.9334,15.0,15.0,19.7128,1.3007,1.25,54.5383,55.0,63.88
20160106091500,32.76,65.9334,15.0,15.0,20.0308,1.3007,1.25,54.5383,55.0,63.88
20160106093000,32.76,66.6715,15.0,15.0,20.7304,1.2927,1.25,55.1143,55.0,63.88
20160106094500,32.76,66.6715,15.0,15.0,21.0484,1.2927,1.25,55.1143,55.0,63.88
20160106100000,32.76,66.6715,15.0,15.0,21.7676,1.2967,1.25,55.1143,55.0,63.88
20160106101500,32.76,67.6616,15.0,15.0,22.0831,1.2927,1.25,55.1143,55.0,63.88
20160106103000,35.6,67.6616,15.0,15.0,22.6618,1.2967,1.25,55.1143,55.0,63.88
20160106104500,35.6,67.6616,15.0,15.0,23.1,1.2927,1.25,55.1143,55.0,63.88
20160106110000,35.6,67.6616,15.0,15.0,23.7887,1.2886,1.25,55.1143,55.0,63.88
20160106111500,35.6,67.6616,15.0,15.0,24.0948,1.2927,1.25,55.1143,55.0,63.88
20160106113000,35.6,68.4897,15.0,15.0,24.7607,1.2886,1.25,55.1143,55.0,63.88
20160106114500,36.765,68.4897,15.0,15.0,24.9287,1.2886,1.25,55.1143,55.0,63.88
20160106120000,36.765,69.4978,15.0,15.0,25.717,1.2927,1.25,55.1143,55.0,63.88
20160106121500,36.765,69.4978,15.0,15.0,25.8737,1.2806,1.25,55.1143,55.0,63.88
20160106123000,37.93,69.4978,15.0,15.0,26.1143,1.2766,1.25,55.1143,55.0,63.88
20160106124500,37.93,69.4978,15.0,15.0,26.2948,1.2806,1.25,55.1143,55.0,63.88
20160106130000,37.93,70.2358,15.0,15.0,26.801,1.2766,1.25,55.1143,55.0,63.88
20160106131500,37.93,70.2358,15.0,15.0,27.0396,1.2686,1.25,55.1143,55.0,63.88
20160106133000,37.93,70.2358,15.0,15.0,27.3702,1.2806,1.25,55.1143,55.0,63.88
20160106134500,37.93,70.2358,15.0,15.0,27.382,1.2726,1.25,55.1143,55.0,63.88
20160106140000,41.06,70.2358,15.0,15.0,27.6215,1.2846,1.25,55.1143,55.0,63.88
20160106141500,41.06,70.2358,15.0,15.0,27.8522,1.2806,1.25,55.1143,55.0,63.88
20160106143000,41.06,70.2358,15.0,15.0,27.9685,1.2806,1.25,54.5023,55.0,63.88
20160106144500,41.06,70.2358,15.0,15.0,27.9097,1.2726,1.25,54.5023,55.0,63.88
20160106150000,41.06,70.2358,15.0,15.0,28.1365,1.2726,1.25,54.5023,55.0,63.88
20160106151500,41.06,70.2358,15.0,15.0,28.3066,1.2726,1.25,54.5023,55.0,63.88
20160106153000,41.06,70.2358,15.0,15.0,28.42,1.2766,1.25,54.5023,55.0,63.88
20160106154500,41.06,71.0639,15.0,15.0,28.42,1.2646,1.25,55.1863,55.0,63.88
20160106160000,41.06,71.0639,15.0,15.0,28.13,1.2686,1.25,55.1863,55.0,63.88
20160106161500,41.06,71.0639,15.0,15.0,28.2499,1.2686,1.25,54.5383,55.0,63.88
20160106163000,29.265,71.0639,15.0,15.0,28.0738,1.2646,1.25,55.3483,55.0,63.88
20160106164500,38.395,71.0639,15.0,15.0,27.849,1.2686,1.25,55.3483,55.0,63.88
20160106170000,38.395,71.0639,15.0,15.0,27.7963,1.2686,1.25,55.3483,55.0,63.88
20160106171500,38.395,71.0639,15.0,15.0,27.6262,1.2766,1.25,54.6643,55.0,63.88
20160106173000,38.395,71.0639,15.0,15.0,27.1678,1.2766,1.25,54.6643,55.0,63.88
20160106174500,38.395,70.3258,15.0,15.0,26.8819,1.2726,1.25,54.6643,55.0,63.88
20160106180000,35.755,70.3258,15.0,15.0,26.5255,1.2686,1.25,54.6643,55.0,63.88
20160106181500,31.795,70.3258,15.0,15.0,26.1795,1.2726,1.25,54.6643,55.0,63.88
20160106183000,25.67,70.3258,15.0,15.0,25.8113,1.2084,1.25,54.6643,55.0,63.88
20160106184500,25.67,70.3258,15.0,15.0,25.8449,1.2565,1.25,55.2403,55.0,63.88
20160106190000,25.67,70.3258,15.0,15.0,25.699,1.2525,1.25,55.2403,55.0,63.88
20160106191500,25.67,70.3258,15.0,15.0,25.4624,1.2605,1.25,55.2403,55.0,63.88
20160106193000,25.67,70.3258,15.0,15.0,25.3097,1.2605,1.25,55.2403,55.0,63.88
20160106194500,25.67,69.4077,15.0,15.0,25.1903,1.2646,1.25,55.2403,55.0,63.88
20160106200000,25.67,69.4077,15.0,15.0,25.0317,1.2686,1.25,55.2403,55.0,63.88
20160106201500,25.67,69.4077,15.0,15.0,24.9114,1.2686,1.25,55.2403,55.0,63.88
20160106203000,25.67,69.4077,15.0,15.0,24.6107,1.2686,1.25,54.6103,55.0,63.88
20160106204500,26.32,69.4077,15.0,15.0,24.4904,1.1562,1.25,55.4743,55.0,67.46
20160106210000,38.075,69.4077,15.0,15.0,24.383,1.1883,1.25,55.4743,55.0,67.46
20160106211500,38.075,69.4077,15.0,15.0,24.2617,1.1923,1.25,55.4743,55.0,67.46
20160106213000,38.075,69.4077,15.0,15.0,24.0883,1.1963,1.25,54.8623,55.0,67.46
20160106214500,38.075,68.5797,15.0,15.0,23.966,1.1883,1.25,54.8623,55.0,67.46
20160106220000,38.075,68.5797,15.0,15.0,23.9099,1.1923,1.25,54.8623,55.0,67.46
20160106221500,38.075,68.5797,15.0,15.0,23.9099,1.1963,1.25,54.8623,55.0,67.46
20160106223000,38.075,68.5797,15.0,15.0,23.6644,1.1963,1.25,54.8623,55.0,67.46
20160106224500,38.075,68.5797,15.0,15.0,23.5402,1.1923,1.25,54.8623,55.0,67.46
20160106230000,38.075,68.5797,15.0,15.0,23.6009,1.1923,1.25,54.8623,55.0,67.46
20160106231500,38.075,68.5797,15.0,15.0,23.6009,1.1923,1.25,54.8623,55.0,67.46
20160106233000,38.075,68.5797,15.0,15.0,23.3505,1.1963,1.25,54.8623,55.0,67.46
20160106234500,38.075,68.5797,15.0,15.0,23.3505,1.1963,1.25,54.8623,55.0,67.46
20160107000000,38.075,68.5797,15.0,15.0,23.3452,1.1883,1.25,54.8623,55.0,67.46
20160107001500,38.075,68.5797,15.0,15.0,23.3452,1.1883,1.25,54.8623,55.0,67.46
20160107003000,38.075,67.7516,15.0,15.0,23.2189,1.1883,1.25,54.8623,55.0,67.46
20160107004500,38.075,67.7516,15.0,15.0,23.3378,1.1883,1.25,54.8623,55.0,67.46
20160107010000,38.075,67.7516,15.0,15.0,23.3378,1.1923,1.25,54.8623,55.0,67.46
20160107011500,38.075,67.7516,15.0,15.0,23.3378,1.1883,1.25,54.8623,55.0,67.46
20160107013000,38.075,67.7516,15.0,15.0,23.4567,1.2365,1.25,54.8623,55.0,67.46
20160107014500,38.075,67.7516,15.0,15.0,23.4567,1.2686,1.25,54.8623,55.0,67.46
20160107020000,38.075,67.7516,15.0,15.0,23.5756,1.3007,1.25,54.8623,55.0,67.46
20160107021500,32.355,67.7516,15.0,15.0,23.5756,1.3328,1.25,54.8623,55.0,67.46
20160107023000,24.175,67.7516,15.0,15.0,23.5756,1.3248,1.25,54.8623,55.0,66.465
20160107024500,24.175,67.7516,15.0,15.0,23.5756,1.3248,1.25,54.8623,55.0,66.465
20160107030000,24.175,67.7516,15.0,15.0,23.5756,1.3127,1.25,54.8623,55.0,65.53
20160107031500,24.175,67.7516,15.0,15.0,23.5756,1.3328,1.25,54.8623,55.0,65.53
20160107033000,24.175,67.7516,15.0,15.0,23.6945,1.3408,1.25,54.8623,55.0,65.53
20160107034500,24.175,67.7516,15.0,15.0,23.6945,1.2806,1.25,54.8623,55.0,65.53
20160107040000,24.175,67.7516,15.0,15.0,23.7479,1.2766,1.25,54.8623,55.0,65.53
20160107041500,24.175,67.7516,15.0,15.0,23.7479,1.2846,1.25,54.8623,55.0,65.53
20160107043000,24.175,67.7516,15.0,15.0,23.7341,1.2124,1.25,54.8623,55.0,65.53
20160107044500,24.175,66.9415,15.0,15.0,23.7341,1.2204,1.25,54.8623,55.0,65.53
20160107050000,24.175,66.9415,15.0,15.0,23.8516,1.2043,1.25,54.8623,55.0,65.53
20160107051500,24.175,66.9415,15.0,15.0,23.8516,1.1923,1.25,54.8623,55.0,65.53
20160107053000,24.175,66.9415,15.0,15.0,23.7185,1.1602,1.25,54.8623,55.0,65.53
20160107054500,24.175,66.9415,15.0,15.0,23.8349,1.1682,1.25,54.8623,55.0,65.53
20160107060000,24.175,66.9415,15.0,15.0,23.8349,1.1682,1.25,54.8623,55.0,65.53
20160107061500,24.175,66.9415,15.0,15.0,23.969,1.1682,1.25,54.8623,55.0,65.53
20160107063000,35.775,66.9415,15.0,15.0,24.1031,1.1682,1.25,54.8623,55.0,65.53
20160107064500,35.775,66.9415,15.0,15.0,24.1701,1.1722,1.25,54.8623,55.0,65.53
20160107070000,35.775,67.6616,15.0,15.0,24.1701,1.1722,1.25,54.8623,55.0,65.53
20160107071500,35.775,67.6616,15.0,15.0,24.1701,1.1682,1.25,54.8623,55.0,65.53
20160107073000,35.775,67.6616,15.0,15.0,24.2215,1.1883,1.25,54.8623,55.0,65.53
20160107074500,35.775,67.6616,15.0,15.0,24.2215,1.1963,1.25,54.8623,55.0,65.53
20160107080000,35.775,67.6616,15.0,15.0,24.1701,1.2164,1.25,54.8623,55.0,65.53
