PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160107081500,35.775,67.6616,15.0,15.0,24.289,1.2766,1.25,54.8623,55.0,65.53
20160107083000,35.775,67.6616,15.0,15.0,24.289,1.3288,1.25,54.8623,55.0,65.53
20160107084500,35.775,67.6616,15.0,15.0,24.2215,1.3368,1.25,54.8623,55.0,65.53
20160107090000,35.775,67.6616,15.0,15.0,24.289,1.3248,1.25,54.8623,55.0,65.53
20160107091500,35.775,67.6616,15.0,15.0,24.289,1.3248,1.25,54.8623,55.0,65.53
20160107093000,35.775,67.6616,15.0,15.0,24.4241,1.3288,1.25,54.8623,55.0,65.53
20160107094500,6.995,63.8272,15.0,15.0,24.5592,0.3412,1.25,52.306,55.0,78.015
20160107100000,44.91,68.3996,15.0,15.0,25.0202,1.3328,1.25,55.5104,55.0,70.26
20160107101500,44.91,68.3996,15.0,15.0,25.2924,1.3248,1.25,54.5383,55.0,70.26
20160107103000,32.145,68.3996,15.0,15.0,25.5645,1.3248,1.25,54.5383,55.0,70.26
20160107104500,32.145,68.3996,15.0,15.0,25.4372,1.2686,1.25,55.1863,55.0,70.26
20160107110000,32.145,68.3996,15.0,15.0,25.3021,1.2967,1.25,55.1863,55.0,70.26
20160107111500,32.145,68.3996,15.0,15.0,25.4284,1.2927,1.25,55.1863,55.0,70.26
20160107113000,32.145,68.3996,15.0,15.0,25.5645,1.3328,1.25,55.1863,55.0,70.26
20160107114500,32.145,68.3996,15.0,15.0,25.5645,1.3368,1.25,55.1863,55.0,69.33
20160107120000,32.145,68.3996,15.0,15.0,25.9047,1.3368,1.25,55.1863,55.0,69.33
20160107121500,42.68,68.3996,15.0,15.0,26.0407,1.3248,1.25,55.1863,55.0,69.33
20160107123000,43.99,68.3996,15.0,15.0,26.1715,1.3208,1.25,55.1863,55.0,69.33
20160107124500,44.645,68.3996,15.0,15.0,26.3771,1.3288,1.25,55.1863,55.0,69.33
20160107130000,44.645,68.3996,15.0,15.0,26.7882,1.3328,1.25,55.1863,55.0,69.33
20160107131500,46.225,69.1377,15.0,15.0,27.1304,1.3248,1.25,55.1863,55.0,69.33
20160107133000,46.225,69.1377,15.0,15.0,27.6055,1.3288,1.25,55.1863,55.0,69.33
20160107134500,47.675,69.1377,15.0,15.0,28.1588,1.3288,1.25,55.1863,55.0,69.33
20160107140000,47.675,69.1377,15.0,15.0,28.3415,1.3288,1.25,54.5023,55.0,69.33
20160107141500,45.805,69.1377,15.0,15.0,28.4766,1.3248,1.25,54.5023,55.0,68.255
20160107143000,36.76,69.1377,15.0,15.0,28.3271,1.3368,1.25,54.5023,55.0,68.255
20160107144500,36.76,69.1377,15.0,15.0,28.5282,1.3368,1.25,55.1863,55.0,68.255
20160107150000,36.76,69.1377,15.0,15.0,28.5104,1.3328,1.25,55.1863,55.0,68.255
20160107151500,36.76,69.1377,15.0,15.0,28.5104,1.3248,1.25,55.1863,55.0,68.255
20160107153000,36.76,69.8578,15.0,15.0,28.3773,1.3208,1.25,55.1863,55.0,68.255
20160107154500,36.76,69.8578,15.0,15.0,28.2442,1.3208,1.25,55.1863,55.0,68.255
20160107160000,36.76,69.8578,15.0,15.0,28.1776,1.2927,1.25,55.1863,55.0,68.255
20160107161500,36.76,69.8578,15.0,15.0,28.1776,1.2846,1.25,54.5023,55.0,68.255
20160107163000,35.44,69.8578,15.0,15.0,27.9114,1.2485,1.25,55.3123,55.0,68.255
20160107164500,35.44,69.8578,15.0,15.0,27.7783,1.2124,1.25,55.3123,55.0,68.255
20160107170000,35.44,69.8578,15.0,15.0,27.7237,1.1963,1.25,55.3123,55.0,68.255
20160107171500,45.7,69.8578,15.0,15.0,27.5896,1.1963,1.25,55.3123,55.0,68.255
20160107173000,45.7,69.1377,15.0,15.0,27.4555,1.1963,1.25,55.3123,55.0,68.255
20160107174500,45.7,69.1377,15.0,15.0,27.3214,1.2003,1.25,55.3123,55.0,68.255
20160107180000,45.7,69.1377,15.0,15.0,27.2608,1.2003,1.25,55.3123,55.0,68.255
20160107181500,45.7,69.1377,15.0,15.0,27.1257,1.2003,1.25,55.3123,55.0,68.255
20160107183000,45.7,69.1377,15.0,15.0,26.8556,1.2003,1.25,54.5383,55.0,68.255
20160107184500,45.7,69.1377,15.0,15.0,26.8556,1.1963,1.25,54.5383,55.0,68.255
20160107190000,44.935,69.1377,15.0,15.0,26.653,1.2043,1.25,54.5383,55.0,68.255
20160107191500,33.44,69.1377,15.0,15.0,26.653,1.1963,1.25,55.1503,55.0,68.255
20160107193000,33.44,69.1377,15.0,15.0,26.653,1.1963,1.25,55.1503,55.0,68.255
20160107194500,33.44,69.1377,15.0,15.0,26.653,1.2003,1.25,55.1503,55.0,68.255
20160107200000,33.44,69.1377,15.0,15.0,26.517,1.1963,1.25,55.1503,55.0,68.255
20160107201500,33.44,69.1377,15.0,15.0,26.517,1.2003,1.25,55.1503,55.0,68.255
20160107203000,33.44,69.1377,15.0,15.0,26.3809,1.1963,1.25,55.1503,55.0,68.255
20160107204500,33.44,69.1377,15.0,15.0,26.3809,1.2003,1.25,55.1503,55.0,68.255
20160107210000,33.44,69.1377,15.0,15.0,26.2448,1.2365,1.25,55.1503,55.0,68.255
20160107211500,33.44,69.1377,15.0,15.0,26.1768,1.2164,1.25,55.1503,55.0,68.255
20160107213000,33.44,69.1377,15.0,15.0,26.1768,1.2124,1.25,55.1503,55.0,68.255
20160107214500,33.44,69.1377,15.0,15.0,26.0407,1.2124,1.25,55.1503,55.0,68.255
20160107220000,33.44,68.3996,15.0,15.0,25.9047,1.2525,1.25,55.1503,55.0,68.255
20160107221500,33.44,68.3996,15.0,15.0,25.7686,1.3368,1.25,55.1503,55.0,67.26
20160107223000,33.44,68.3996,15.0,15.0,25.7686,1.3167,1.25,54.5023,55.0,66.185
20160107224500,30.805,68.3996,15.0,15.0,25.5645,1.3288,1.25,54.5023,55.0,65.175
20160107230000,30.805,68.3996,15.0,15.0,25.4284,1.3167,1.25,54.5023,55.0,65.175
20160107231500,30.805,68.3996,15.0,15.0,25.2924,1.3167,1.25,54.5023,55.0,65.175
20160107233000,30.805,68.3996,15.0,15.0,25.1563,1.3167,1.25,54.5023,55.0,65.175
20160107234500,27.54,68.3996,15.0,15.0,25.1563,1.3127,1.25,54.5023,55.0,65.175
20160108000000,27.54,67.1215,15.0,15.0,25.0202,1.3087,1.25,54.5023,55.0,65.175
20160108001500,27.54,67.1215,15.0,15.0,25.0202,1.3127,1.25,54.5023,55.0,65.175
20160108003000,26.22,67.1215,15.0,15.0,24.9522,1.3167,1.25,54.5023,55.0,65.175
20160108004500,26.22,67.1215,15.0,15.0,24.938,1.3248,1.25,54.5023,55.0,65.175
20160108010000,24.095,67.1215,15.0,15.0,24.8009,1.3288,1.25,54.5023,55.0,65.175
20160108011500,24.095,66.3834,15.0,15.0,24.8009,1.3328,1.25,54.5023,55.0,65.175
20160108013000,22.78,66.3834,15.0,15.0,24.8009,1.3368,1.25,54.5023,55.0,65.175
20160108014500,22.78,66.3834,15.0,15.0,24.8009,1.3368,1.25,54.5023,55.0,65.175
20160108020000,22.78,66.3834,15.0,15.0,24.6639,1.3368,1.25,54.5023,55.0,64.18
20160108021500,22.78,66.3834,15.0,15.0,24.6639,1.3167,1.25,54.5023,55.0,64.18
20160108023000,22.78,66.3834,15.0,15.0,24.5268,1.3167,1.25,54.5023,55.0,64.18
20160108024500,22.78,65.5734,15.0,15.0,24.5268,1.3167,1.25,54.5023,55.0,64.18
20160108030000,22.78,65.5734,15.0,15.0,24.5268,1.3167,1.25,54.5023,55.0,64.18
20160108031500,20.545,65.5734,15.0,15.0,24.5268,1.3167,1.25,54.5023,55.0,64.18
20160108033000,20.545,65.5734,15.0,15.0,24.5767,1.3087,1.25,54.5023,55.0,64.18
20160108034500,20.545,64.8353,15.0,15.0,24.5767,1.3127,1.25,54.5023,55.0,64.18
20160108040000,20.545,64.8353,15.0,15.0,24.4387,1.3127,1.25,54.5023,55.0,64.18
20160108041500,20.545,64.8353,15.0,15.0,24.4387,1.3127,1.25,54.5023,55.0,64.18
20160108043000,20.545,64.8353,15.0,15.0,24.5767,1.3167,1.25,54.5023,55.0,64.18
20160108044500,20.545,64.8353,15.0,15.0,24.5767,1.3127,1.25,54.5023,55.0,64.18
20160108050000,20.545,64.8353,15.0,15.0,24.4387,1.3127,1.25,54.5023,55.0,64.18
20160108051500,19.78,64.8353,15.0,15.0,24.4387,1.3167,1.25,54.5023,55.0,64.18
20160108053000,19.78,64.8353,15.0,15.0,24.3212,1.3127,1.25,54.5023,55.0,64.18
20160108054500,19.78,64.8353,15.0,15.0,24.1842,1.3208,1.25,54.5023,55.0,64.18
20160108060000,19.78,64.8353,15.0,15.0,24.1842,1.3167,1.25,54.5023,55.0,64.18
20160108061500,19.78,64.8353,15.0,15.0,24.0471,1.3167,1.25,54.5023,55.0,64.18
20160108063000,18.46,64.8353,15.0,15.0,24.0471,1.3208,1.25,55.1863,55.0,64.18
20160108064500,18.46,65.6634,15.0,15.0,24.0471,1.3248,1.25,55.1863,55.0,64.18
20160108070000,29.085,65.6634,15.0,15.0,23.9101,1.3007,1.25,55.1863,55.0,64.18
20160108071500,30.76,66.4734,15.0,15.0,23.9101,1.3167,1.25,55.1863,55.0,64.18
20160108073000,33.38,66.4734,15.0,15.0,23.8416,1.2485,1.25,55.1863,55.0,64.18
20160108074500,33.38,66.4734,15.0,15.0,23.8416,1.3087,1.25,55.1863,55.0,64.18
20160108080000,33.38,66.4734,15.0,15.0,24.0245,1.3368,1.25,55.1863,55.0,64.18
20160108081500,33.38,67.2115,15.0,15.0,24.0245,1.3368,1.25,55.1863,55.0,64.18
20160108083000,33.38,67.2115,15.0,15.0,24.278,1.3328,1.25,55.1863,55.0,64.18
20160108084500,33.38,67.2115,15.0,15.0,24.278,1.3328,1.25,55.1863,55.0,64.18
20160108090000,36.65,67.2115,15.0,15.0,24.6735,1.3368,1.25,55.1863,55.0,64.18
20160108091500,36.65,67.2115,15.0,15.0,24.8135,1.3328,1.25,55.1863,55.0,64.18
20160108093000,36.65,68.0396,15.0,15.0,24.8835,1.3328,1.25,55.1863,55.0,64.18
20160108094500,36.65,68.0396,15.0,15.0,25.0235,1.3288,1.25,55.1863,55.0,64.18
20160108100000,36.65,68.0396,15.0,15.0,25.3036,1.3288,1.25,55.1863,55.0,64.18
20160108101500,38.9,68.0396,15.0,15.0,25.4436,1.3328,1.25,55.1863,55.0,64.18
20160108103000,38.9,68.0396,15.0,15.0,25.6536,1.3288,1.25,55.1863,55.0,64.18
20160108104500,38.9,68.0396,15.0,15.0,25.6683,1.3248,1.25,55.1863,55.0,64.18
20160108110000,38.9,68.8497,15.0,15.0,25.9463,1.3328,1.25,55.1863,55.0,64.18
20160108111500,39.555,68.8497,15.0,15.0,25.8881,1.3288,1.25,55.1863,55.0,64.18
20160108113000,39.555,68.8497,15.0,15.0,26.1642,1.3288,1.25,55.1863,55.0,64.18
20160108114500,39.555,68.8497,15.0,15.0,26.1642,1.3208,1.25,55.1863,55.0,64.18
20160108120000,39.555,68.8497,15.0,15.0,26.4402,1.3167,1.25,55.1863,55.0,64.18
20160108121500,41.375,68.8497,15.0,15.0,26.6473,1.3208,1.25,55.1863,55.0,64.18
20160108123000,42.825,69.9478,15.0,15.0,26.7891,1.3127,1.25,55.1863,55.0,64.18
20160108124500,44.79,69.9478,15.0,15.0,27.2679,1.3167,1.25,55.1863,55.0,64.18
20160108130000,44.79,69.9478,15.0,15.0,27.5985,1.3208,1.25,55.1863,55.0,64.18
20160108131500,47.92,69.9478,15.0,15.0,27.9362,1.3208,1.25,55.1863,55.0,64.18
20160108133000,47.92,69.9478,15.0,15.0,28.5282,1.3208,1.25,54.5383,55.0,64.18
20160108134500,47.92,69.9478,15.0,15.0,28.7766,1.2806,1.25,54.5383,55.0,64.18
20160108140000,47.92,69.9478,15.0,15.0,29.059,1.3127,1.25,54.5383,55.0,64.18
20160108141500,47.92,69.9478,15.0,15.0,29.226,1.3087,1.25,54.5383,55.0,64.18
20160108143000,36.3,70.6859,15.0,15.0,28.9657,1.3047,1.25,54.5383,55.0,64.18
20160108144500,36.3,70.6859,15.0,15.0,28.9006,1.3047,1.25,55.1863,55.0,64.18
20160108150000,36.3,70.6859,15.0,15.0,29.1944,1.3047,1.25,55.1863,55.0,64.18
20160108151500,48.71,70.6859,15.0,15.0,29.1608,1.3007,1.25,55.1863,55.0,64.18
20160108153000,48.71,70.6859,15.0,15.0,29.316,1.3087,1.25,54.5023,55.0,64.18
20160108154500,36.125,70.6859,15.0,15.0,29.5703,1.3007,1.25,54.5023,55.0,64.18
20160108160000,36.125,70.6859,15.0,15.0,29.4662,1.3047,1.25,54.5023,55.0,64.18
20160108161500,36.125,70.6859,15.0,15.0,29.4031,1.3007,1.25,55.1503,55.0,64.18
20160108163000,36.125,70.6859,15.0,15.0,29.2769,1.3007,1.25,55.1503,55.0,64.18
20160108164500,36.125,70.6859,15.0,15.0,29.0245,1.3047,1.25,55.1503,55.0,64.18
20160108170000,36.125,70.6859,15.0,15.0,28.8708,1.3047,1.25,54.5743,55.0,64.18
20160108171500,34.255,70.6859,15.0,15.0,28.6164,1.3007,1.25,54.5743,55.0,64.18
20160108173000,34.255,70.6859,15.0,15.0,28.2984,1.3047,1.25,54.5743,55.0,64.18
20160108174500,34.255,70.6859,15.0,15.0,28.1712,1.3047,1.25,54.5743,55.0,64.18
20160108180000,34.255,70.6859,15.0,15.0,27.879,1.3087,1.25,54.5743,55.0,64.18
20160108181500,34.255,70.6859,15.0,15.0,27.6226,1.3007,1.25,54.5743,55.0,64.18
20160108183000,34.255,70.6859,15.0,15.0,27.5798,1.3047,1.25,54.5743,55.0,64.18
20160108184500,34.255,70.6859,15.0,15.0,27.4689,1.3047,1.25,54.5743,55.0,64.18
20160108190000,34.255,70.6859,15.0,15.0,27.1436,1.3007,1.25,54.5743,55.0,64.18
20160108191500,34.255,70.6859,15.0,15.0,27.0134,1.3047,1.25,54.5743,55.0,64.18
20160108193000,34.255,70.6859,15.0,15.0,26.6985,1.3047,1.25,54.5743,55.0,64.18
20160108194500,34.255,70.6859,15.0,15.0,26.5673,1.3047,1.25,54.5743,55.0,64.18
20160108200000,34.255,70.6859,15.0,15.0,26.7069,1.3047,1.25,54.5743,55.0,64.18
20160108201500,34.255,70.6859,15.0,15.0,26.7069,1.3047,1.25,54.5743,55.0,64.18
20160108203000,34.255,70.6859,15.0,15.0,26.3051,1.3007,1.25,54.5743,55.0,64.18
20160108204500,34.255,70.6859,15.0,15.0,26.1739,1.2686,1.25,54.5743,55.0,64.18
20160108210000,33.49,70.6859,15.0,15.0,26.3106,1.2485,1.25,54.5743,55.0,64.18
20160108211500,33.49,70.6859,15.0,15.0,26.3106,1.2445,1.25,54.5743,55.0,64.18
20160108213000,33.49,70.6859,15.0,15.0,26.4472,1.2445,1.25,54.5743,55.0,64.18
20160108214500,33.49,70.6859,15.0,15.0,26.5839,1.2164,1.25,54.5743,55.0,64.18
20160108220000,33.49,70.6859,15.0,15.0,26.7205,1.2324,1.25,54.5743,55.0,64.18
20160108221500,33.49,70.6859,15.0,15.0,26.9907,1.2405,1.25,55.1863,55.0,64.18
20160108223000,33.49,70.6859,15.0,15.0,27.3284,1.2726,1.25,55.1863,55.0,64.18
20160108224500,34.14,70.6859,15.0,15.0,27.3284,1.2365,1.25,55.1863,55.0,64.18
20160108230000,34.14,70.6859,15.0,15.0,27.4635,1.2646,1.25,55.1863,55.0,65.325
20160108231500,46.21,70.6859,15.0,15.0,27.6055,1.3007,1.25,55.1863,55.0,65.325
20160108233000,46.21,70.6859,15.0,15.0,27.7416,1.2967,1.25,55.1863,55.0,65.325
20160108234500,46.21,70.6859,15.0,15.0,27.7416,1.3248,1.25,55.1863,55.0,65.325
20160109000000,46.21,70.6859,15.0,15.0,27.6055,1.3208,1.25,55.1863,55.0,65.325
20160109001500,46.21,69.8578,15.0,15.0,27.6055,1.3248,1.25,55.1863,55.0,65.325
20160109003000,46.21,69.8578,15.0,15.0,27.7476,1.3248,1.25,55.1863,55.0,65.325
20160109004500,46.21,69.8578,15.0,15.0,27.6105,1.3167,1.25,55.1863,55.0,65.325
20160109010000,46.21,69.8578,15.0,15.0,27.6105,1.3208,1.25,55.1863,55.0,65.325
20160109011500,24.625,69.8578,15.0,15.0,27.6105,1.1481,1.25,55.1863,55.0,61.945
20160109013000,44.96,69.8578,15.0,15.0,27.7476,1.2284,1.25,55.1863,55.0,61.945
20160109014500,44.96,69.8578,15.0,15.0,27.7476,1.2244,1.25,55.1863,55.0,61.945
20160109020000,44.96,69.8578,15.0,15.0,27.7476,1.2244,1.25,55.1863,55.0,61.945
20160109021500,44.96,69.8578,15.0,15.0,27.7476,1.2204,1.25,54.6103,55.0,61.945
20160109023000,49.71,70.1458,15.0,15.0,27.8846,1.2766,1.25,54.7903,55.0,68.885
20160109024500,40.465,70.1458,15.0,15.0,27.7476,1.3248,1.25,54.7903,55.0,67.715
20160109030000,45.22,70.1458,15.0,15.0,27.7416,1.2485,1.25,54.7903,55.0,65.875
20160109031500,45.22,70.1458,15.0,15.0,27.6055,1.1682,1.25,54.7903,55.0,64.35
20160109033000,45.22,70.1458,15.0,15.0,27.4695,1.2365,1.25,54.7903,55.0,64.35
20160109034500,45.22,70.1458,15.0,15.0,27.2608,1.2485,1.25,54.7903,55.0,64.35
20160109040000,32.395,70.1458,15.0,15.0,26.9932,1.3007,1.25,54.7903,55.0,64.35
20160109041500,32.395,70.1458,15.0,15.0,27.1308,1.3047,1.25,54.7903,55.0,64.35
20160109043000,32.395,70.1458,15.0,15.0,26.9932,1.3047,1.25,54.7903,55.0,64.35
20160109044500,32.395,70.1458,15.0,15.0,26.9932,1.3127,1.25,54.7903,55.0,64.35
20160109050000,32.395,70.1458,15.0,15.0,26.9932,1.3127,1.25,54.7903,55.0,64.35
20160109051500,32.395,70.1458,15.0,15.0,26.8556,1.3167,1.25,54.7903,55.0,64.35
20160109053000,32.395,70.1458,15.0,15.0,26.9932,1.3127,1.25,54.7903,55.0,64.35
20160109054500,32.395,69.4077,15.0,15.0,26.8571,1.3127,1.25,54.7903,55.0,64.35
20160109060000,32.395,69.4077,15.0,15.0,26.8571,1.3167,1.25,54.7903,55.0,64.35
20160109061500,32.395,69.4077,15.0,15.0,26.8571,1.3127,1.25,54.7903,55.0,64.35
20160109063000,32.395,69.4077,15.0,15.0,26.7891,1.1722,1.25,54.7903,55.0,66.055
20160109064500,32.395,68.6697,15.0,15.0,26.7882,1.1802,1.25,54.7903,55.0,66.055
20160109070000,32.395,68.6697,15.0,15.0,26.9253,1.2084,1.25,54.7903,55.0,67.055
20160109071500,39.215,68.6697,15.0,15.0,26.7891,1.2003,1.25,55.5104,55.0,67.055
20160109073000,43.28,67.8596,15.0,15.0,26.7891,1.2003,1.25,54.9523,55.0,67.055
20160109074500,43.28,67.8596,15.0,15.0,26.653,1.2043,1.25,54.9523,55.0,67.055
20160109080000,43.28,67.8596,15.0,15.0,26.517,1.2043,1.25,54.9523,55.0,67.055
20160109081500,43.28,67.8596,15.0,15.0,26.5141,1.1562,1.25,54.9523,55.0,68.36
20160109083000,43.28,67.8596,15.0,15.0,26.5141,1.2485,1.25,54.9523,55.0,68.36
20160109084500,43.28,67.8596,15.0,15.0,26.6512,1.2445,1.25,54.9523,55.0,68.36
20160109090000,44.59,67.8596,15.0,15.0,26.7882,1.2365,1.25,54.9523,55.0,68.36
20160109091500,46.315,67.8596,15.0,15.0,26.9938,1.2886,1.25,54.9523,55.0,68.36
20160109093000,46.315,67.8596,15.0,15.0,27.1308,1.3368,1.25,54.9523,55.0,68.36
20160109094500,46.315,67.8596,15.0,15.0,27.405,1.3448,1.25,54.9523,55.0,66.835
20160109100000,46.315,67.8596,15.0,15.0,27.5985,1.3248,1.25,54.9523,55.0,66.835
20160109101500,46.315,68.7597,15.0,15.0,27.8687,1.3368,1.25,54.9523,55.0,65.905
20160109103000,46.315,68.7597,15.0,15.0,28.0713,1.3248,1.25,54.9523,55.0,65.905
20160109104500,49.585,69.4978,15.0,15.0,28.3415,1.2646,1.25,55.5104,55.0,65.905
20160109110000,52.71,69.4978,15.0,15.0,28.9494,1.2686,1.25,55.5104,55.0,65.905
20160109111500,54.675,69.4978,15.0,15.0,29.2871,1.3007,1.25,55.5104,55.0,65.905
20160109113000,58.6,70.2358,15.0,15.0,29.5753,1.3248,1.25,55.5104,55.0,65.905
20160109114500,48.305,70.2358,15.0,15.0,29.6797,1.2244,1.25,53.7102,55.0,65.905
20160109120000,35.925,70.2358,15.0,15.0,29.6815,1.1802,1.25,54.8263,55.0,65.905
20160109121500,50.06,69.4978,15.0,15.0,29.8117,1.1843,1.25,55.9604,55.0,65.905
20160109123000,51.74,69.4978,15.0,15.0,29.9694,1.1802,1.25,55.9604,55.0,67.35
20160109124500,54.725,69.4978,15.0,15.0,29.8017,1.1923,1.25,55.3483,55.0,67.35
20160109130000,57.34,69.4978,15.0,15.0,29.8883,1.1843,1.25,55.3483,55.0,68.48
20160109131500,57.34,69.4978,15.0,15.0,29.8449,1.2605,1.25,55.3483,55.0,68.48
20160109133000,57.34,69.4978,15.0,15.0,29.7643,1.2686,1.25,55.3483,55.0,68.48
20160109134500,57.34,69.4978,15.0,15.0,29.1871,1.2766,1.25,54.5023,55.0,68.48
20160109140000,41.585,69.4978,15.0,15.0,28.426,1.2766,1.25,54.5023,55.0,68.48
20160109141500,37.735,69.4978,15.0,15.0,28.7751,1.2726,1.25,54.5023,55.0,68.48
20160109143000,34.21,69.4978,15.0,15.0,28.3548,1.2686,1.25,54.5023,55.0,68.48
20160109144500,34.21,69.4978,15.0,15.0,27.8873,1.2726,1.25,54.5023,55.0,68.48
20160109150000,34.21,69.4978,15.0,15.0,28.1763,1.2766,1.25,54.5023,55.0,68.48
20160109151500,33.44,69.4978,15.0,15.0,27.9977,1.2766,1.25,54.5023,55.0,68.48
20160109153000,32.89,69.4978,15.0,15.0,26.7174,1.2766,1.25,54.5023,55.0,68.48
20160109154500,29.59,69.4978,15.0,15.0,26.489,1.2726,1.25,54.5023,55.0,68.48
20160109160000,29.59,69.4978,15.0,15.0,26.7357,1.2766,1.25,55.4023,55.0,68.48
20160109161500,40.66,69.4978,15.0,15.0,26.4561,1.2766,1.25,55.4023,55.0,68.48
20160109163000,40.66,69.4978,15.0,15.0,26.6302,1.2806,1.25,55.4023,55.0,68.48
20160109164500,40.66,69.4978,15.0,15.0,26.3516,1.2806,1.25,55.4023,55.0,68.48
20160109170000,40.66,69.4978,15.0,15.0,25.9858,1.2927,1.25,55.4023,55.0,68.48
20160109171500,40.66,68.4897,15.0,15.0,25.7767,1.3007,1.25,55.4023,55.0,68.48
20160109173000,40.66,68.4897,15.0,15.0,26.1204,1.2886,1.25,54.7003,55.0,68.48
20160109174500,40.66,68.4897,15.0,15.0,26.0505,1.3007,1.25,54.7003,55.0,68.48
20160109180000,28.245,67.7516,15.0,15.0,25.0389,1.3248,1.25,54.7003,55.0,68.48
20160109181500,26.375,67.7516,15.0,15.0,24.4513,1.3248,1.25,54.7003,55.0,66.46
20160109183000,24.72,67.7516,15.0,15.0,23.6576,1.3328,1.25,54.7003,55.0,64.98
20160109184500,20.5,67.7516,15.0,15.0,23.204,1.3167,1.25,54.7003,55.0,64.98
20160109190000,20.5,67.7516,15.0,15.0,22.6784,1.3127,1.25,55.3483,55.0,64.98
20160109191500,20.5,67.7516,15.0,15.0,22.5098,1.3208,1.25,55.3483,55.0,64.98
20160109193000,20.5,66.9415,15.0,15.0,22.2969,1.3127,1.25,55.3483,55.0,64.98
20160109194500,20.5,66.9415,15.0,15.0,22.2497,1.3288,1.25,55.3483,55.0,64.98
20160109200000,20.5,66.9415,15.0,15.0,21.6733,1.3368,1.25,55.3483,55.0,64.98
20160109201500,20.5,66.9415,15.0,15.0,21.6206,1.3248,1.25,55.3483,55.0,64.98
20160109203000,20.5,66.9415,15.0,15.0,20.9915,1.3087,1.25,55.3483,55.0,63.985
20160109204500,20.5,66.1134,15.0,15.0,20.7056,1.3208,1.25,55.3483,55.0,63.985
20160109210000,20.5,66.1134,15.0,15.0,20.3625,1.2726,1.25,55.3483,55.0,63.985
20160109211500,20.5,66.1134,15.0,15.0,20.5844,1.2565,1.25,55.3483,55.0,63.985
20160109213000,20.5,66.1134,15.0,15.0,20.2481,1.2605,1.25,54.7003,55.0,63.985
20160109214500,20.5,66.1134,15.0,15.0,20.1909,1.2525,1.25,54.7003,55.0,63.985
20160109220000,20.5,66.1134,15.0,15.0,20.2847,1.2846,1.25,54.7003,55.0,63.985
20160109221500,17.235,66.1134,15.0,15.0,20.2847,1.2927,1.25,55.3483,55.0,63.985
20160109223000,19.095,66.1134,15.0,15.0,20.052,1.2927,1.25,54.3402,55.0,63.985
20160109224500,17.465,66.1134,15.0,15.0,19.7612,1.3087,1.25,55.1503,55.0,63.985
20160109230000,17.465,65.1953,15.0,15.0,19.4308,1.3167,1.25,55.1503,55.0,63.985
20160109231500,23.02,65.1953,15.0,15.0,19.0653,1.3167,1.25,54.2502,55.0,63.985
20160109233000,29.595,65.1953,15.0,15.0,19.1424,1.3248,1.25,54.2502,55.0,63.985
20160109234500,30.875,65.1953,15.0,15.0,19.1424,1.3208,1.25,55.0243,55.0,63.985
20160110000000,26.77,65.1953,15.0,15.0,18.7963,1.3248,1.25,54.3402,55.0,63.985
20160110001500,16.255,65.1953,15.0,15.0,18.7386,1.3248,1.25,55.1503,55.0,63.985
20160110003000,30.275,65.1953,15.0,15.0,18.5977,1.3328,1.25,55.1503,55.0,63.985
20160110004500,16.455,65.1953,15.0,15.0,18.5977,1.3328,1.25,55.1503,55.0,63.985
20160110010000,16.455,65.1953,15.0,15.0,18.1893,1.3167,1.25,55.1503,55.0,63.985
20160110011500,15.125,65.1953,15.0,15.0,18.1321,1.3167,1.25,54.3762,55.0,63.985
20160110013000,15.125,64.4753,15.0,15.0,17.9034,1.3127,1.25,55.3123,55.0,63.985
20160110014500,30.12,64.4753,15.0,15.0,17.9888,1.3167,1.25,54.7003,55.0,63.985
20160110020000,24.13,64.4753,15.0,15.0,17.789,1.3167,1.25,55.5104,55.0,63.985
20160110021500,26.96,64.4753,15.0,15.0,17.758,1.3167,1.25,55.5104,55.0,63.985
20160110023000,26.96,64.4753,15.0,15.0,17.758,1.3208,1.25,54.5743,55.0,63.985
20160110024500,24.54,64.4753,15.0,15.0,17.8414,1.3208,1.25,55.1863,55.0,63.985
20160110030000,25.48,64.4753,15.0,15.0,17.758,1.3248,1.25,55.1863,55.0,63.985
20160110031500,24.16,64.4753,15.0,15.0,17.3887,1.3208,1.25,55.1863,55.0,63.985
20160110033000,24.16,63.7372,15.0,15.0,17.1599,1.3248,1.25,55.1863,55.0,63.985
20160110034500,14.53,63.7372,15.0,15.0,17.0243,1.3167,1.25,55.1863,55.0,63.985
20160110040000,17.11,63.7372,15.0,15.0,16.9884,1.3167,1.25,55.1863,55.0,63.985
20160110041500,16.16,63.7372,15.0,15.0,16.9884,1.3248,1.25,54.5023,55.0,63.985
20160110043000,27.035,63.7372,15.0,15.0,16.9505,1.3288,1.25,55.1863,55.0,63.985
20160110044500,13.52,63.7372,15.0,15.0,16.9505,1.3328,1.25,54.4122,55.0,63.985
20160110050000,22.07,63.7372,15.0,15.0,16.9505,1.3368,1.25,54.4122,55.0,63.985
20160110051500,26.98,63.7372,15.0,15.0,16.9505,1.3368,1.25,54.4122,55.0,63.985
20160110053000,25.66,63.7372,15.0,15.0,16.8351,1.3328,1.25,55.0243,55.0,63.985
20160110054500,25.66,63.7372,15.0,15.0,16.8351,1.3368,1.25,55.0243,55.0,63.985
20160110060000,29.05,63.7372,15.0,15.0,16.7198,1.3368,1.25,55.0243,55.0,63.985
20160110061500,21.385,63.7372,15.0,15.0,16.7361,1.3288,1.25,55.7984,55.0,63.985
20160110063000,29.045,63.7372,15.0,15.0,16.4582,1.3368,1.25,54.7003,55.0,63.985
20160110064500,13.915,63.7372,15.0,15.0,16.3408,1.3368,1.25,55.4023,55.0,63.985
20160110070000,26.005,63.7372,15.0,15.0,16.2707,1.3208,1.25,54.2862,55.0,63.055
20160110071500,16.05,63.7372,15.0,15.0,16.3408,1.3208,1.25,54.2862,55.0,63.055
20160110073000,15.055,63.7372,15.0,15.0,16.1648,1.3208,1.25,54.2862,55.0,63.055
20160110074500,15.055,63.7372,15.0,15.0,16.1648,1.3167,1.25,55.3123,55.0,63.055
20160110080000,26.385,63.7372,15.0,15.0,16.1648,1.3167,1.25,55.3123,55.0,63.055
20160110081500,26.385,63.7372,15.0,15.0,16.1648,1.3248,1.25,55.3123,55.0,63.055
20160110083000,27.695,63.7372,15.0,15.0,16.0475,1.3248,1.25,54.5023,55.0,63.055
20160110084500,27.305,63.7372,15.0,15.0,16.0475,1.3167,1.25,54.5023,55.0,63.055
20160110090000,27.305,63.7372,15.0,15.0,16.1648,1.3208,1.25,54.5023,55.0,63.055
20160110091500,27.305,63.7372,15.0,15.0,16.1648,1.3208,1.25,55.8524,55.0,63.055
20160110093000,30.355,63.7372,15.0,15.0,16.0962,1.3208,1.25,55.2403,55.0,63.055
20160110094500,26.4,63.7372,15.0,15.0,16.0962,1.3167,1.25,55.2403,55.0,63.055
20160110100000,26.4,63.7372,15.0,15.0,15.9122,1.3208,1.25,55.2403,55.0,63.055
20160110101500,20.175,63.7372,15.0,15.0,15.7969,1.1722,1.25,55.2403,55.0,65.585
20160110103000,20.175,63.7372,15.0,15.0,15.9122,1.1682,1.25,55.2403,55.0,65.585
20160110104500,22.105,63.7372,15.0,15.0,16.0276,1.1642,1.25,54.4122,55.0,65.585
20160110110000,33.66,63.7372,15.0,15.0,16.143,1.1642,1.25,55.1503,55.0,66.585
20160110111500,18.875,63.7372,15.0,15.0,16.1306,1.1923,1.25,55.1503,55.0,66.585
20160110113000,32.115,63.7372,15.0,15.0,16.3593,1.3208,1.25,55.1503,55.0,62.795
20160110114500,30.74,64.8353,15.0,15.0,16.4006,1.3248,1.25,55.1503,55.0,62.795
20160110120000,19.78,64.8353,15.0,15.0,16.4006,1.3248,1.25,55.1503,55.0,62.795
20160110121500,30.445,64.8353,15.0,15.0,16.4737,1.1802,1.25,55.1503,55.0,62.795
20160110123000,30.445,64.8353,15.0,15.0,16.6841,1.1963,1.25,54.5383,55.0,62.795
20160110124500,20.165,64.8353,15.0,15.0,16.874,1.1923,1.25,55.2763,55.0,62.795
20160110130000,30.515,64.8353,15.0,15.0,17.002,1.1722,1.25,55.2763,55.0,62.795
20160110131500,30.515,64.8353,15.0,15.0,17.1944,1.1642,1.25,54.7003,55.0,62.795
20160110133000,30.515,64.8353,15.0,15.0,17.3392,1.1642,1.25,54.7003,55.0,62.795
20160110134500,30.515,64.8353,15.0,15.0,17.5912,1.1682,1.25,54.7003,55.0,62.795
20160110140000,30.515,65.5734,15.0,15.0,17.8701,1.1602,1.25,54.7003,55.0,62.795
20160110141500,31.17,65.5734,15.0,15.0,17.9258,1.1883,1.25,54.7003,55.0,62.795
20160110143000,31.17,65.5734,15.0,15.0,18.1693,1.1963,1.25,54.7003,55.0,62.795
20160110144500,31.17,65.5734,15.0,15.0,18.3715,1.2043,1.25,54.7003,55.0,62.795
20160110150000,31.17,65.5734,15.0,15.0,18.5558,1.2084,1.25,54.7003,55.0,62.795
20160110151500,31.17,65.5734,15.0,15.0,18.571,1.1963,1.25,54.7003,55.0,62.795
20160110153000,30.4,65.5734,15.0,15.0,18.5842,1.2043,1.25,54.7003,55.0,62.795
20160110154500,20.925,65.5734,15.0,15.0,18.6384,1.2084,1.25,54.7003,55.0,62.795
20160110160000,20.925,65.5734,15.0,15.0,18.7469,1.1963,1.25,54.7003,55.0,62.795
20160110161500,20.925,65.5734,15.0,15.0,18.5515,1.2164,1.25,54.7003,55.0,62.795
20160110163000,20.925,65.5734,15.0,15.0,18.488,1.2405,1.25,54.7003,55.0,62.795
20160110164500,20.925,66.2934,15.0,15.0,18.4757,1.2244,1.25,54.7003,55.0,62.795
20160110170000,20.925,66.2934,15.0,15.0,18.4757,1.2324,1.25,55.4383,55.0,62.795
20160110171500,28.955,66.2934,15.0,15.0,18.3673,1.2164,1.25,54.8263,55.0,62.795
20160110173000,28.955,65.4834,15.0,15.0,18.2426,1.2405,1.25,54.8263,55.0,62.795
20160110174500,28.955,65.4834,15.0,15.0,18.0785,1.2405,1.25,54.8263,55.0,62.795
20160110180000,18.83,65.4834,15.0,15.0,17.8701,1.2485,1.25,54.8263,55.0,62.795
20160110181500,31.245,65.4834,15.0,15.0,17.7326,1.2445,1.25,54.8263,55.0,62.795
20160110183000,28.885,65.4834,15.0,15.0,17.4244,1.2405,1.25,54.8263,55.0,62.795
20160110184500,30.05,65.4834,15.0,15.0,17.4244,1.2485,1.25,54.8263,55.0,62.795
20160110190000,22.135,65.4834,15.0,15.0,17.3687,1.2365,1.25,54.8263,55.0,62.795
20160110191500,31.635,65.4834,15.0,15.0,17.1754,1.2485,1.25,54.8263,55.0,62.795
20160110193000,15.68,64.7453,15.0,15.0,16.568,1.2485,1.25,54.8263,55.0,62.795
20160110194500,30.51,64.7453,15.0,15.0,16.5331,1.2445,1.25,54.8263,55.0,62.795
20160110200000,16.27,64.7453,15.0,15.0,16.366,1.2686,1.25,54.8263,55.0,62.795
20160110201500,29.77,64.7453,15.0,15.0,16.2545,1.2766,1.25,54.8263,55.0,62.795
20160110203000,18.915,64.7453,15.0,15.0,16.3276,1.2927,1.25,54.8263,55.0,62.795
20160110204500,29.5,64.7453,15.0,15.0,16.2152,1.2886,1.25,54.8263,55.0,62.795
20160110210000,14.195,64.7453,15.0,15.0,15.9203,1.3047,1.25,54.8263,55.0,62.795
20160110211500,20.25,64.7453,15.0,15.0,15.8646,1.3007,1.25,54.8263,55.0,62.795
20160110213000,20.25,63.9172,15.0,15.0,15.8646,1.3047,1.25,54.8263,55.0,62.795
20160110214500,13.425,63.9172,15.0,15.0,15.7532,1.3007,1.25,54.8263,55.0,62.795
20160110220000,24.99,63.9172,15.0,15.0,15.5303,1.3047,1.25,54.8263,55.0,62.795
20160110221500,19.7,63.9172,15.0,15.0,15.4189,1.3208,1.25,54.8263,55.0,62.795
20160110223000,27.435,64.7453,15.0,15.0,15.3632,1.3167,1.25,54.8263,55.0,62.795
20160110224500,27.435,64.7453,15.0,15.0,15.3632,1.3248,1.25,54.8263,55.0,62.795
20160110230000,27.435,64.7453,15.0,15.0,14.9787,1.3127,1.25,54.8263,55.0,62.795
20160110231500,27.435,64.7453,15.0,15.0,14.9787,1.3208,1.25,54.8263,55.0,62.795
20160110233000,27.435,64.7453,15.0,15.0,14.7565,1.3167,1.25,54.8263,55.0,62.795
20160110234500,27.435,64.7453,15.0,15.0,14.7565,1.3208,1.25,54.8263,55.0,62.795
20160111000000,27.435,64.7453,15.0,15.0,14.6431,1.3248,1.25,54.8263,55.0,62.795
20160111001500,27.435,64.7453,15.0,15.0,14.5297,1.3248,1.25,54.8263,55.0,62.795
20160111003000,21.355,64.7453,15.0,15.0,14.4149,1.3288,1.25,54.8263,55.0,62.795
20160111004500,16.32,64.7453,15.0,15.0,14.2395,1.3208,1.25,54.8263,55.0,62.795
20160111010000,20.1,63.7372,15.0,15.0,14.0665,1.3248,1.25,55.4743,55.0,62.795
20160111011500,28.945,63.7372,15.0,15.0,14.1183,1.3208,1.25,54.5023,55.0,62.795
20160111013000,25.5,63.7372,15.0,15.0,13.9355,1.3248,1.25,55.7264,55.0,62.795
20160111014500,25.5,63.7372,15.0,15.0,13.8181,1.3368,1.25,55.7264,55.0,62.795
20160111020000,18.4,63.7372,15.0,15.0,13.5712,1.3007,1.25,55.7264,55.0,62.795
20160111021500,26.43,63.7372,15.0,15.0,13.4529,1.3167,1.25,54.6643,55.0,62.795
20160111023000,26.43,63.7372,15.0,15.0,13.2597,1.3248,1.25,54.6643,55.0,62.795
20160111024500,26.43,63.7372,15.0,15.0,13.2431,1.3328,1.25,54.6643,55.0,62.795
20160111030000,26.43,63.7372,15.0,15.0,13.0435,1.3288,1.25,54.6643,55.0,62.795
20160111031500,25.66,62.9271,15.0,15.0,13.0435,1.3248,1.25,54.6643,55.0,62.795
20160111033000,27.095,62.9271,15.0,15.0,12.9222,1.3248,1.25,55.6904,55.0,62.795
20160111034500,26.28,62.9271,15.0,15.0,12.9222,1.3208,1.25,55.6904,55.0,62.795
20160111040000,26.28,62.9271,15.0,15.0,12.8822,1.3328,1.25,54.7003,55.0,62.795
20160111041500,26.28,62.9271,15.0,15.0,12.9222,1.3288,1.25,54.7003,55.0,62.795
20160111043000,25.515,62.9271,15.0,15.0,12.9615,1.3328,1.25,54.7003,55.0,62.795
20160111044500,10.565,62.9271,15.0,15.0,12.9205,1.3368,1.25,54.7003,55.0,62.795
20160111050000,21.2,62.9271,15.0,15.0,12.8385,1.3248,1.25,55.7984,55.0,62.795
20160111051500,27.685,62.9271,15.0,15.0,12.8385,1.3288,1.25,54.7003,55.0,62.795
20160111053000,12.345,62.9271,15.0,15.0,12.6058,1.3328,1.25,54.7003,55.0,62.795
20160111054500,19.05,62.9271,15.0,15.0,12.5476,1.3288,1.25,55.6004,55.0,62.795
20160111060000,21.95,62.9271,15.0,15.0,12.3149,1.3288,1.25,55.6004,55.0,62.795
20160111061500,20.235,62.9271,15.0,15.0,12.1986,1.3328,1.25,55.6004,55.0,62.795
20160111063000,25.565,62.9271,15.0,15.0,12.024,1.3248,1.25,55.6004,55.0,62.795
20160111064500,27.8,62.9271,15.0,15.0,11.9077,1.3248,1.25,55.6004,55.0,62.795
20160111070000,16.095,63.7372,15.0,15.0,11.8235,1.3288,1.25,54.5023,55.0,62.795
20160111071500,16.095,63.7372,15.0,15.0,11.7061,1.3288,1.25,54.5023,55.0,62.795
20160111073000,16.095,63.7372,15.0,15.0,11.5598,1.3328,1.25,54.5023,55.0,62.795
20160111074500,16.095,63.7372,15.0,15.0,11.4702,1.3368,1.25,54.5023,55.0,62.795
20160111080000,16.095,63.7372,15.0,15.0,11.4702,1.3328,1.25,55.1863,55.0,62.795
20160111081500,22.905,64.3852,15.0,15.0,11.5895,1.3248,1.25,55.1863,55.0,62.795
20160111083000,28.485,64.3852,15.0,15.0,11.619,1.3288,1.25,55.1863,55.0,62.795
20160111084500,30.815,64.3852,15.0,15.0,11.8235,1.3248,1.25,55.1863,55.0,62.795
20160111090000,30.815,65.1053,15.0,15.0,12.163,1.3328,1.25,54.5383,55.0,62.795
20160111091500,32.975,65.1053,15.0,15.0,12.3561,1.3248,1.25,55.3123,55.0,62.795
20160111093000,32.975,65.1053,15.0,15.0,12.5924,1.3248,1.25,55.3123,55.0,62.795
20160111094500,29.315,65.1053,15.0,15.0,12.8251,1.3248,1.25,55.8884,55.0,62.795
20160111100000,29.315,65.8434,15.0,15.0,13.3781,1.3328,1.25,54.3762,55.0,62.795
20160111101500,30.675,65.8434,15.0,15.0,13.5442,1.3288,1.25,55.7264,55.0,62.795
20160111103000,34.695,65.8434,15.0,15.0,13.9725,1.3248,1.25,54.6643,55.0,62.795
20160111104500,20.74,65.8434,15.0,15.0,14.2387,1.3288,1.25,54.6643,55.0,62.795
20160111110000,35.525,66.8515,15.0,15.0,14.5582,1.3248,1.25,54.6643,55.0,62.795
20160111111500,21.35,66.8515,15.0,15.0,14.8244,1.3248,1.25,54.6643,55.0,62.795
20160111113000,33.85,66.8515,15.0,15.0,15.4101,1.1562,1.25,55.2403,55.0,64.325
20160111114500,25.89,65.9334,15.0,15.0,15.6052,1.1802,1.25,54.2862,55.0,64.325
20160111120000,22.4,65.9334,15.0,15.0,15.9,1.1802,1.25,55.1503,55.0,64.325
20160111121500,22.4,65.9334,15.0,15.0,16.109,1.1963,1.25,55.1503,55.0,64.325
20160111123000,22.4,65.9334,15.0,15.0,16.235,1.2164,1.25,55.1503,55.0,64.325
20160111124500,22.4,66.6715,15.0,15.0,16.3365,1.1963,1.25,55.1503,55.0,64.325
20160111130000,22.4,66.6715,15.0,15.0,16.692,1.2003,1.25,55.1503,55.0,64.325
20160111131500,22.4,66.6715,15.0,15.0,16.7224,1.2084,1.25,55.1503,55.0,64.325
20160111133000,22.4,66.6715,15.0,15.0,17.1607,1.3408,1.25,55.1503,55.0,64.325
20160111134500,22.4,67.3915,15.0,15.0,16.8913,1.3208,1.25,55.1503,55.0,64.325
20160111140000,22.4,67.3915,15.0,15.0,16.9508,1.3167,1.25,55.1503,55.0,64.325
20160111141500,26.55,67.3915,15.0,15.0,17.0464,1.3248,1.25,55.1503,55.0,64.325
20160111143000,30.475,67.3915,15.0,15.0,17.0464,1.3288,1.25,55.1503,55.0,64.325
20160111144500,34.335,67.3915,15.0,15.0,17.2329,1.3288,1.25,54.5743,55.0,64.325
20160111150000,34.335,67.3915,15.0,15.0,17.1425,1.3328,1.25,54.5743,55.0,64.325
20160111151500,34.335,67.3915,15.0,15.0,17.2363,1.3328,1.25,54.5743,55.0,64.325
20160111153000,34.335,67.3915,15.0,15.0,17.0464,1.3368,1.25,54.5743,55.0,64.325
20160111154500,30.81,67.3915,15.0,15.0,17.1421,1.3328,1.25,54.5743,55.0,64.325
20160111160000,20.31,67.3915,15.0,15.0,16.8599,1.3007,1.25,55.4023,55.0,64.325
20160111161500,33.86,67.3915,15.0,15.0,16.8599,1.3047,1.25,54.6643,55.0,64.325
20160111163000,33.86,67.3915,15.0,15.0,16.7662,1.3087,1.25,54.6643,55.0,64.325
20160111164500,19.73,67.3915,15.0,15.0,16.7194,1.3167,1.25,55.2403,55.0,64.325
20160111170000,19.73,66.5635,15.0,15.0,16.7165,1.3167,1.25,55.2403,55.0,64.325
20160111171500,19.73,66.5635,15.0,15.0,16.6219,1.2927,1.25,55.2403,55.0,64.325
20160111173000,19.73,66.5635,15.0,15.0,16.3447,1.3127,1.25,55.2403,55.0,64.325
20160111174500,28.19,66.5635,15.0,15.0,16.3852,1.3167,1.25,55.2403,55.0,64.325
20160111180000,18.605,65.6634,15.0,15.0,16.3402,1.3248,1.25,55.2403,55.0,64.325
20160111181500,19.77,65.6634,15.0,15.0,16.3561,1.3248,1.25,55.2403,55.0,64.325
20160111183000,17.445,65.6634,15.0,15.0,16.2913,1.3248,1.25,55.2403,55.0,64.325
20160111184500,24.67,65.6634,15.0,15.0,16.291,1.2927,1.25,55.2403,55.0,64.325
20160111190000,22.75,65.6634,15.0,15.0,16.1555,1.3167,1.25,54.2142,55.0,64.325
20160111191500,20.76,65.6634,15.0,15.0,16.231,1.3248,1.25,55.3483,55.0,64.325
20160111193000,32.055,65.6634,15.0,15.0,16.049,1.3288,1.25,55.3483,55.0,64.325
20160111194500,24.595,65.6634,15.0,15.0,15.9958,1.2927,1.25,54.5023,55.0,64.325
20160111200000,33.805,65.6634,15.0,15.0,16.2919,1.3087,1.25,54.5023,55.0,64.325
20160111201500,17.605,65.6634,15.0,15.0,16.366,1.3087,1.25,55.4023,55.0,64.325
20160111203000,30.185,65.6634,15.0,15.0,16.2919,1.3087,1.25,55.4023,55.0,64.325
20160111204500,30.585,65.6634,15.0,15.0,16.366,1.3167,1.25,54.5023,55.0,64.325
20160111210000,33.89,65.6634,15.0,15.0,16.4737,1.3167,1.25,55.1503,55.0,64.325
20160111211500,17.74,65.6634,15.0,15.0,16.5467,1.3248,1.25,55.1503,55.0,64.325
20160111213000,25.495,65.6634,15.0,15.0,16.4737,1.3208,1.25,55.1503,55.0,64.325
20160111214500,31.3,65.6634,15.0,15.0,16.366,1.3208,1.25,55.1503,55.0,64.325
20160111220000,19.845,65.6634,15.0,15.0,16.5331,1.2485,1.25,55.1503,55.0,64.325
20160111221500,20.5,65.6634,15.0,15.0,16.5331,1.2646,1.25,55.1503,55.0,64.325
20160111223000,21.56,65.6634,15.0,15.0,16.5331,1.2766,1.25,54.3402,55.0,64.325
20160111224500,32.24,65.6634,15.0,15.0,16.5331,1.2927,1.25,55.1503,55.0,64.325
20160111230000,17.665,65.6634,15.0,15.0,16.4962,1.2886,1.25,54.3762,55.0,64.325
20160111231500,17.665,64.8353,15.0,15.0,16.5881,1.2927,1.25,54.3762,55.0,64.325
20160111233000,30.99,64.8353,15.0,15.0,16.6621,1.2886,1.25,55.3483,55.0,64.325
20160111234500,16.01,64.8353,15.0,15.0,16.7361,1.2846,1.25,55.3483,55.0,64.325
20160112000000,32.17,64.8353,15.0,15.0,16.6928,1.3087,1.25,54.5383,55.0,64.325
20160112001500,16.605,64.8353,15.0,15.0,16.6621,1.3248,1.25,55.1503,55.0,64.325
20160112003000,24.38,64.8353,15.0,15.0,16.4737,1.3248,1.25,55.1503,55.0,64.325
20160112004500,18.885,64.8353,15.0,15.0,16.4314,1.3288,1.25,54.2862,55.0,64.325
20160112010000,28.36,64.8353,15.0,15.0,16.4314,1.3328,1.25,55.1863,55.0,64.325
20160112011500,28.36,64.8353,15.0,15.0,16.316,1.3368,1.25,55.1863,55.0,64.325
20160112013000,28.36,64.8353,15.0,15.0,16.2006,1.3328,1.25,55.1863,55.0,64.325
20160112014500,28.36,64.8353,15.0,15.0,16.2126,1.3448,1.25,55.1863,55.0,64.325
20160112020000,21.75,64.8353,15.0,15.0,16.1648,1.3208,1.25,55.1863,55.0,63.33
20160112021500,21.75,64.8353,15.0,15.0,16.1151,1.3248,1.25,55.1863,55.0,63.33
20160112023000,14.7,64.8353,15.0,15.0,15.9968,1.3167,1.25,55.1863,55.0,63.33
20160112024500,17.035,64.8353,15.0,15.0,15.9968,1.3167,1.25,55.1863,55.0,63.33
20160112030000,17.035,64.0072,15.0,15.0,15.8785,1.3167,1.25,54.5383,55.0,63.33
20160112031500,17.035,64.0072,15.0,15.0,15.8193,1.3167,1.25,55.4023,55.0,63.33
20160112033000,17.035,64.0072,15.0,15.0,15.6459,1.3248,1.25,54.5743,55.0,63.33
20160112034500,17.035,64.0072,15.0,15.0,15.4644,1.3167,1.25,54.5743,55.0,63.33
20160112040000,17.035,64.0072,15.0,15.0,15.2283,1.3248,1.25,54.5743,55.0,63.33
20160112041500,27.745,64.0072,15.0,15.0,15.109,1.3127,1.25,54.5743,55.0,63.33
20160112043000,27.745,64.0072,15.0,15.0,14.8107,1.3208,1.25,54.5743,55.0,63.33
20160112044500,25.635,63.1971,15.0,15.0,14.7467,1.3248,1.25,55.7264,55.0,63.33
20160112050000,25.635,63.1971,15.0,15.0,14.4382,1.3127,1.25,55.7264,55.0,63.33
20160112051500,26.765,63.1971,15.0,15.0,14.3776,1.3328,1.25,54.5023,55.0,63.33
20160112053000,10.205,63.1971,15.0,15.0,14.0137,1.3248,1.25,55.1863,55.0,63.33
20160112054500,27.155,63.1971,15.0,15.0,13.9403,1.3248,1.25,54.4482,55.0,63.33
20160112060000,12.53,62.5491,15.0,15.0,13.7569,1.3288,1.25,54.4482,55.0,63.33
20160112061500,17.665,62.5491,15.0,15.0,13.6801,1.3248,1.25,54.4482,55.0,63.33
20160112063000,13.03,62.5491,15.0,15.0,13.4336,1.3368,1.25,55.3483,55.0,63.33
20160112064500,27.705,62.5491,15.0,15.0,13.4336,1.3248,1.25,55.9244,55.0,63.33
20160112070000,10.825,62.5491,15.0,15.0,13.4771,1.3248,1.25,55.1863,55.0,63.33
20160112071500,22.06,62.5491,15.0,15.0,13.372,1.3248,1.25,55.7984,55.0,63.33
20160112073000,23.175,63.3771,15.0,15.0,13.2907,1.3248,1.25,54.4122,55.0,63.33
20160112074500,15.015,63.3771,15.0,15.0,13.2907,1.3208,1.25,55.1863,55.0,63.33
20160112080000,29.865,63.3771,15.0,15.0,13.2075,1.3248,1.25,55.1863,55.0,63.33
20160112081500,29.865,64.2052,15.0,15.0,13.4167,1.3167,1.25,55.1863,55.0,63.33
20160112083000,27.695,64.2052,15.0,15.0,14.0819,1.3167,1.25,55.7984,55.0,63.33
20160112084500,38.43,65.1053,15.0,15.0,14.2278,1.3087,1.25,54.5023,55.0,63.33
20160112090000,20.03,65.1053,15.0,15.0,15.0785,1.3167,1.25,55.3123,55.0,63.33
20160112091500,36.74,65.9334,15.0,15.0,15.4028,1.3167,1.25,55.3123,55.0,63.33
20160112093000,21.235,65.9334,15.0,15.0,15.8935,1.3208,1.25,55.3123,55.0,63.33
20160112094500,21.235,65.9334,15.0,15.0,15.9496,1.3248,1.25,54.7363,55.0,63.33
20160112100000,26.915,65.9334,15.0,15.0,16.1827,1.3167,1.25,54.7363,55.0,63.33
20160112101500,26.915,65.9334,15.0,15.0,16.4214,1.3127,1.25,54.7363,55.0,63.33
20160112103000,26.915,65.9334,15.0,15.0,16.5707,1.3208,1.25,54.7363,55.0,63.33
20160112104500,21.935,65.9334,15.0,15.0,17.1028,1.3167,1.25,55.5104,55.0,63.33
20160112110000,33.06,67.1215,15.0,15.0,17.1983,1.3248,1.25,54.4482,55.0,63.33
20160112111500,33.06,67.1215,15.0,15.0,16.9093,1.3167,1.25,54.4482,55.0,63.33
20160112113000,33.06,67.1215,15.0,15.0,17.4248,1.3248,1.25,54.4482,55.0,63.33
20160112114500,33.06,67.1215,15.0,15.0,17.4768,1.3167,1.25,54.4482,55.0,63.33
20160112120000,33.06,67.1215,15.0,15.0,17.6008,1.3167,1.25,54.4482,55.0,63.33
20160112121500,33.06,67.1215,15.0,15.0,17.9839,1.3208,1.25,54.4482,55.0,63.33
20160112123000,33.06,67.1215,15.0,15.0,18.515,1.3208,1.25,54.4482,55.0,63.33
20160112124500,33.06,68.0396,15.0,15.0,18.657,1.3167,1.25,54.4482,55.0,63.33
20160112130000,33.06,68.0396,15.0,15.0,19.1984,1.3167,1.25,54.4482,55.0,63.33
20160112131500,33.06,68.0396,15.0,15.0,19.1984,1.3087,1.25,54.4482,55.0,63.33
20160112133000,33.06,68.0396,15.0,15.0,19.1301,1.2967,1.25,55.0603,55.0,63.33
20160112134500,33.06,68.0396,15.0,15.0,19.0374,1.2324,1.25,55.0603,55.0,63.33
20160112140000,33.06,68.0396,15.0,15.0,19.3618,1.2525,1.25,55.0603,55.0,63.33
20160112141500,33.06,68.0396,15.0,15.0,19.7928,1.2646,1.25,55.0603,55.0,63.33
20160112143000,29.065,68.8497,15.0,15.0,19.5935,1.2605,1.25,55.0603,55.0,63.33
20160112144500,29.065,68.8497,15.0,15.0,20.0295,1.2605,1.25,54.5023,55.0,63.33
20160112150000,39.36,68.8497,15.0,15.0,20.232,1.2485,1.25,54.5023,55.0,63.33
20160112151500,31.365,68.8497,15.0,15.0,20.3257,1.2565,1.25,54.5023,55.0,63.33
20160112153000,28.45,68.8497,15.0,15.0,20.3813,1.2686,1.25,54.5023,55.0,63.33
20160112154500,28.45,68.8497,15.0,15.0,20.2954,1.1963,1.25,54.5023,55.0,63.33
20160112160000,28.45,68.8497,15.0,15.0,19.9745,1.2365,1.25,54.5023,55.0,63.33
20160112161500,28.45,69.5878,15.0,15.0,19.8369,1.2324,1.25,54.5023,55.0,63.33
20160112163000,28.45,69.5878,15.0,15.0,19.9042,1.1883,1.25,54.5023,55.0,63.33
20160112164500,28.45,69.5878,15.0,15.0,19.6862,1.2043,1.25,54.5023,55.0,63.33
20160112170000,28.45,69.5878,15.0,15.0,19.6982,1.2324,1.25,54.5023,55.0,63.33
20160112171500,26.58,68.8497,15.0,15.0,19.5331,1.2646,1.25,54.5023,55.0,63.33
20160112173000,24.155,68.8497,15.0,15.0,19.675,1.2726,1.25,54.5023,55.0,63.33
20160112174500,24.155,68.0396,15.0,15.0,19.545,1.2726,1.25,55.1503,55.0,63.33
20160112180000,24.155,68.0396,15.0,15.0,19.1396,1.2766,1.25,55.1503,55.0,63.33
20160112181500,24.155,68.0396,15.0,15.0,19.0254,1.2766,1.25,55.1503,55.0,63.33
20160112183000,24.155,67.3015,15.0,15.0,18.4757,1.2766,1.25,55.1503,55.0,63.33
20160112184500,21.04,67.3015,15.0,15.0,18.4757,1.2766,1.25,55.1503,55.0,63.33
20160112190000,27.575,67.3015,15.0,15.0,17.7501,1.2766,1.25,55.1503,55.0,63.33
20160112191500,32.705,67.3015,15.0,15.0,17.5619,1.2846,1.25,54.5023,55.0,63.33
20160112193000,21.5,67.3015,15.0,15.0,17.5031,1.2846,1.25,54.5023,55.0,63.33
20160112194500,31.505,67.3015,15.0,15.0,17.3887,1.2846,1.25,54.5023,55.0,63.33
20160112200000,20.445,67.3015,15.0,15.0,16.9505,1.2806,1.25,54.5023,55.0,63.33
20160112201500,33.595,67.3015,15.0,15.0,16.9582,1.2846,1.25,55.1143,55.0,63.33
20160112203000,17.925,66.2934,15.0,15.0,16.6476,1.2846,1.25,55.1143,55.0,63.33
20160112204500,33.455,66.2934,15.0,15.0,16.4109,1.2927,1.25,55.1143,55.0,63.33
20160112210000,17.755,66.2934,15.0,15.0,16.1151,1.2927,1.25,55.1143,55.0,63.33
20160112211500,33.17,66.2934,15.0,15.0,16.0634,1.2927,1.25,55.1143,55.0,63.33
20160112213000,30.865,66.2934,15.0,15.0,15.5298,1.2927,1.25,55.7984,55.0,63.33
20160112214500,30.865,66.2934,15.0,15.0,15.5298,1.2806,1.25,54.6643,55.0,63.33
20160112220000,17.07,65.5734,15.0,15.0,15.4028,1.2605,1.25,54.6643,55.0,63.33
20160112221500,17.07,64.8353,15.0,15.0,15.2111,1.2766,1.25,55.2763,55.0,63.33
20160112223000,29.005,64.8353,15.0,15.0,15.2111,1.2967,1.25,55.2763,55.0,63.33
20160112224500,30.955,64.8353,15.0,15.0,15.2111,1.3007,1.25,55.2763,55.0,63.33
20160112230000,18.025,64.8353,15.0,15.0,14.585,1.3007,1.25,55.2763,55.0,63.33
20160112231500,16.71,64.8353,15.0,15.0,14.3844,1.2927,1.25,54.5023,55.0,63.33
20160112233000,16.71,64.0072,15.0,15.0,14.1163,1.2967,1.25,54.5023,55.0,63.33
20160112234500,16.71,64.0072,15.0,15.0,14.1163,1.2084,1.25,55.1143,55.0,63.33
20160113000000,16.71,63.2871,15.0,15.0,13.9427,1.2405,1.25,55.1143,55.0,63.33
20160113001500,16.71,63.2871,15.0,15.0,13.9427,1.3328,1.25,55.1143,55.0,63.33
20160113003000,15.94,62.5491,15.0,15.0,13.9427,1.3368,1.25,55.1143,55.0,63.33
20160113004500,15.94,62.5491,15.0,15.0,13.9427,1.3328,1.25,54.5023,55.0,63.33
20160113010000,12.235,62.5491,15.0,15.0,13.9427,1.3248,1.25,54.5023,55.0,63.33
20160113011500,20.46,61.739,15.0,15.0,13.9427,1.12,1.25,54.5023,55.0,58.515
20160113013000,20.46,61.739,15.0,15.0,13.9427,1.1722,1.25,54.5023,55.0,58.515
20160113014500,22.89,61.739,15.0,15.0,13.9427,1.1281,1.25,55.0603,55.0,63.395
20160113020000,22.89,61.739,15.0,15.0,13.9427,1.3167,1.25,55.0603,55.0,62.545
20160113021500,22.12,61.739,15.0,15.0,13.9427,1.3167,1.25,54.5023,55.0,62.545
20160113023000,17.55,61.739,15.0,15.0,13.9427,1.3167,1.25,54.5023,55.0,62.545
20160113024500,18.22,61.0909,15.0,15.0,13.9427,1.3007,1.25,53.5842,55.0,62.545
20160113030000,25.055,61.0909,15.0,15.0,13.9427,1.3007,1.25,53.5842,55.0,62.545
20160113031500,15.455,61.0909,15.0,15.0,13.9427,1.3007,1.25,53.5842,55.0,62.545
20160113033000,5.51,60.4608,15.0,15.0,13.9427,1.3208,1.25,54.6103,55.0,62.545
20160113034500,2.785,60.4608,15.0,15.0,13.9427,1.3167,1.25,54.6103,55.0,62.545
20160113040000,24.73,59.8308,15.0,15.0,13.9427,1.3167,1.25,57.1845,55.0,62.545
20160113041500,23.955,59.8308,15.0,15.0,13.9427,1.3087,1.25,57.1845,55.0,62.545
20160113043000,21.85,59.8308,15.0,15.0,11.3651,1.3047,1.25,54.2502,55.0,62.545
20160113044500,5.8,59.0927,15.0,15.0,11.3918,1.3167,1.25,53.2241,55.0,62.545
20160113050000,4.77,59.0927,15.0,15.0,11.3918,1.3248,1.25,55.7264,55.0,62.545
20160113051500,22.89,59.0927,15.0,15.0,11.204,1.3127,1.25,56.9865,55.0,62.545
20160113053000,24.38,59.0927,15.0,15.0,11.0787,1.3087,1.25,54.8983,55.0,62.545
20160113054500,1.155,59.0927,15.0,15.0,11.0787,1.3208,1.25,52.9001,55.0,62.545
20160113060000,14.18,59.7408,15.0,15.0,10.7244,1.3448,1.25,56.9505,55.0,62.545
20160113061500,30.475,59.7408,15.0,15.0,10.7244,1.3248,1.25,55.8884,55.0,62.545
20160113063000,11.28,60.3708,15.0,15.0,10.7244,1.3167,1.25,53.1341,55.0,62.545
20160113064500,4.58,60.3708,15.0,15.0,10.7244,1.3248,1.25,54.2142,55.0,62.545
20160113070000,6.555,61.0909,15.0,15.0,10.7244,1.3248,1.25,54.2142,55.0,62.545
20160113071500,6.555,61.0909,15.0,15.0,7.3516,1.3248,1.25,53.5482,55.0,62.545
20160113073000,17.765,61.919,15.0,15.0,7.7923,1.3127,1.25,53.5482,55.0,62.545
20160113074500,12.055,61.919,15.0,15.0,10.2898,1.3248,1.25,55.1863,55.0,62.545
20160113080000,25.325,62.6571,15.0,15.0,12.6405,1.3167,1.25,55.1863,55.0,62.545
20160113081500,25.98,62.6571,15.0,15.0,16.901,1.3248,1.25,55.1863,55.0,62.545
20160113083000,19.635,63.7372,15.0,15.0,20.0596,1.3167,1.25,54.5383,55.0,62.545
20160113084500,19.635,64.4753,15.0,15.0,19.3995,1.3167,1.25,54.5383,55.0,62.545
20160113090000,24.09,64.4753,15.0,15.0,19.5856,1.3167,1.25,55.1503,55.0,62.545
20160113091500,33.635,65.4834,15.0,15.0,14.4981,1.3167,1.25,54.5023,55.0,62.545
20160113093000,29.265,65.4834,15.0,15.0,15.8239,1.3127,1.25,54.5023,55.0,62.545
20160113094500,32.18,66.3834,15.0,15.0,15.8239,1.3087,1.25,55.2403,55.0,62.545
20160113100000,32.18,66.3834,15.0,15.0,17.7155,1.3167,1.25,55.2403,55.0,62.545
20160113101500,34.51,67.3015,15.0,15.0,18.3583,1.3087,1.25,55.2403,55.0,62.545
20160113103000,34.51,67.3015,15.0,15.0,19.192,1.3087,1.25,55.2403,55.0,62.545
20160113104500,34.51,67.3015,15.0,15.0,19.5645,1.3047,1.25,55.2403,55.0,62.545
20160113110000,34.51,68.0396,15.0,15.0,20.2563,1.3047,1.25,55.2403,55.0,62.545
20160113111500,34.51,68.0396,15.0,15.0,20.3537,1.3047,1.25,55.2403,55.0,62.545
20160113113000,34.51,68.0396,15.0,15.0,20.8151,1.3007,1.25,55.2403,55.0,62.545
20160113114500,34.51,68.0396,15.0,15.0,20.9341,1.3087,1.25,55.2403,55.0,62.545
20160113120000,34.51,69.1377,15.0,15.0,21.3898,1.3007,1.25,55.2403,55.0,62.545
20160113121500,34.51,69.1377,15.0,15.0,21.5332,1.3007,1.25,55.2403,55.0,62.545
20160113123000,34.51,69.1377,15.0,15.0,21.5196,1.3007,1.25,55.2403,55.0,62.545
20160113124500,37.76,69.1377,15.0,15.0,21.4652,1.2927,1.25,55.2403,55.0,62.545
20160113130000,37.76,69.8578,15.0,15.0,21.5859,1.2846,1.25,55.2403,55.0,62.545
20160113131500,37.76,69.8578,15.0,15.0,21.6519,1.2927,1.25,55.2403,55.0,62.545
20160113133000,37.76,69.8578,15.0,15.0,21.9379,1.2886,1.25,55.2403,55.0,62.545
20160113134500,37.76,69.8578,15.0,15.0,21.8618,1.2927,1.25,55.2403,55.0,62.545
20160113140000,37.76,70.5959,15.0,15.0,21.9604,1.2846,1.25,55.2403,55.0,62.545
20160113141500,37.76,70.5959,15.0,15.0,21.9672,1.2886,1.25,55.2403,55.0,62.545
20160113143000,37.76,70.5959,15.0,15.0,21.6839,1.2927,1.25,55.2403,55.0,62.545
20160113144500,37.76,70.5959,15.0,15.0,21.8244,1.2886,1.25,55.2403,55.0,62.545
20160113150000,37.76,71.3339,15.0,15.0,21.8244,1.2886,1.25,55.2403,55.0,62.545
20160113151500,39.07,71.3339,15.0,15.0,22.0646,1.2806,1.25,55.2403,55.0,62.545
20160113153000,39.07,71.3339,15.0,15.0,22.3067,1.2886,1.25,55.2403,55.0,62.545
20160113154500,39.07,71.3339,15.0,15.0,22.2459,1.2927,1.25,55.2403,55.0,62.545
20160113160000,39.07,71.3339,15.0,15.0,22.0646,1.1521,1.25,55.2403,55.0,64.475
20160113161500,33.645,71.3339,15.0,15.0,21.9699,1.1722,1.25,54.3402,55.0,64.475
