PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160113163000,42.685,71.3339,15.0,15.0,21.8763,1.1722,1.25,54.8983,55.0,64.475
20160113164500,29.29,70.5959,15.0,15.0,21.6386,1.1642,1.25,54.8983,55.0,64.475
20160113170000,29.29,70.5959,15.0,15.0,21.5416,1.1722,1.25,54.8983,55.0,64.475
20160113171500,34.91,70.5959,15.0,15.0,21.3913,1.1722,1.25,54.8983,55.0,64.475
20160113173000,26.215,70.5959,15.0,15.0,21.073,1.3368,1.25,54.8983,55.0,64.475
20160113174500,26.215,70.5959,15.0,15.0,20.9825,1.3288,1.25,54.8983,55.0,64.475
20160113180000,26.215,69.7678,15.0,15.0,20.3141,1.3047,1.25,54.8983,55.0,64.475
20160113181500,26.215,69.7678,15.0,15.0,19.7596,1.3047,1.25,54.8983,55.0,64.475
20160113183000,26.215,69.7678,15.0,15.0,19.4034,1.3047,1.25,54.8983,55.0,64.475
20160113184500,26.215,69.7678,15.0,15.0,19.1265,1.3047,1.25,54.8983,55.0,64.475
20160113190000,26.215,69.7678,15.0,15.0,18.4453,1.2927,1.25,54.8983,55.0,64.475
20160113191500,26.215,68.7597,15.0,15.0,18.1693,1.2927,1.25,54.8983,55.0,64.475
20160113193000,26.215,68.7597,15.0,15.0,17.838,1.2967,1.25,54.8983,55.0,64.475
20160113194500,26.215,68.7597,15.0,15.0,18.0136,1.2927,1.25,54.8983,55.0,64.475
20160113200000,22.915,68.7597,15.0,15.0,17.818,1.2886,1.25,54.8983,55.0,64.475
20160113201500,22.915,68.0396,15.0,15.0,17.818,1.2927,1.25,54.8983,55.0,64.475
20160113203000,31.915,68.0396,15.0,15.0,17.3382,1.3007,1.25,54.2502,55.0,64.475
20160113204500,21.555,68.0396,15.0,15.0,17.2983,1.3167,1.25,54.9883,55.0,64.475
20160113210000,37.36,68.0396,15.0,15.0,16.9434,1.3087,1.25,55.6904,55.0,64.475
20160113211500,21.7,68.0396,15.0,15.0,16.8389,1.3328,1.25,55.6904,55.0,64.475
20160113213000,21.7,68.0396,15.0,15.0,16.5079,1.3288,1.25,54.9883,55.0,64.475
20160113214500,34.855,67.3015,15.0,15.0,16.5765,1.3328,1.25,54.9883,55.0,64.475
20160113220000,21.34,67.3015,15.0,15.0,16.2068,1.3208,1.25,54.9883,55.0,64.475
20160113221500,23.53,67.3015,15.0,15.0,15.7746,1.3288,1.25,55.5644,55.0,64.475
20160113223000,24.03,67.3015,15.0,15.0,15.7727,1.3368,1.25,55.5644,55.0,64.475
20160113224500,31.965,67.3015,15.0,15.0,15.7062,1.3368,1.25,55.5644,55.0,64.475
20160113230000,33.69,67.3015,15.0,15.0,15.6965,1.3408,1.25,54.6643,55.0,64.475
20160113231500,22.955,67.3015,15.0,15.0,15.6378,1.3328,1.25,55.5104,55.0,64.475
20160113233000,33.48,66.5635,15.0,15.0,15.3814,1.3448,1.25,54.5023,55.0,64.475
20160113234500,24.29,66.5635,15.0,15.0,15.4382,1.3328,1.25,55.4743,55.0,64.475
20160114000000,33.44,66.5635,15.0,15.0,15.3736,1.3368,1.25,54.5383,55.0,64.475
20160114001500,20.45,66.5635,15.0,15.0,15.4382,1.3368,1.25,55.4743,55.0,64.475
20160114003000,34.49,66.5635,15.0,15.0,15.4382,1.3408,1.25,54.7003,55.0,64.475
20160114004500,20.345,66.5635,15.0,15.0,15.4382,1.3127,1.25,55.3123,55.0,64.475
20160114010000,34.12,66.5635,15.0,15.0,15.5673,1.3167,1.25,55.3123,55.0,64.475
20160114011500,24.35,66.5635,15.0,15.0,15.4382,1.3167,1.25,55.3123,55.0,64.475
20160114013000,33.105,66.5635,15.0,15.0,15.5425,1.3167,1.25,54.7003,55.0,64.475
20160114014500,19.37,66.5635,15.0,15.0,15.4299,1.3167,1.25,54.7003,55.0,64.475
20160114020000,32.375,66.5635,15.0,15.0,15.4103,1.3208,1.25,54.7003,55.0,64.475
20160114021500,21.73,66.5635,15.0,15.0,15.2782,1.3127,1.25,55.6904,55.0,64.475
20160114023000,32.485,66.5635,15.0,15.0,15.2782,1.3167,1.25,54.6643,55.0,64.475
20160114024500,29.055,66.5635,15.0,15.0,15.3325,1.3167,1.25,54.6643,55.0,64.475
20160114030000,30.875,66.5635,15.0,15.0,15.3868,1.3167,1.25,54.6643,55.0,64.475
20160114031500,30.875,66.5635,15.0,15.0,15.2527,1.3127,1.25,54.6643,55.0,64.475
20160114033000,22.61,66.5635,15.0,15.0,15.5209,1.3087,1.25,54.6643,55.0,64.475
20160114034500,22.61,66.5635,15.0,15.0,15.655,1.3208,1.25,54.6643,55.0,64.475
20160114040000,32.9,66.5635,15.0,15.0,15.7221,1.3127,1.25,54.6643,55.0,64.475
20160114041500,18.695,66.5635,15.0,15.0,15.8562,1.3167,1.25,54.6643,55.0,64.475
20160114043000,34.67,66.5635,15.0,15.0,15.9903,1.3167,1.25,54.6643,55.0,64.475
20160114044500,20.855,66.5635,15.0,15.0,15.9139,1.3167,1.25,54.6643,55.0,64.475
20160114050000,34.995,66.5635,15.0,15.0,16.1078,1.3087,1.25,54.6643,55.0,64.475
20160114051500,18.505,66.5635,15.0,15.0,16.2438,1.3248,1.25,55.2403,55.0,64.475
20160114053000,34.095,66.5635,15.0,15.0,16.4479,1.3167,1.25,55.2403,55.0,64.475
20160114054500,27.155,66.5635,15.0,15.0,16.584,1.3208,1.25,54.3762,55.0,64.475
20160114060000,30.065,66.5635,15.0,15.0,16.9922,1.1682,1.25,54.3762,55.0,68.81
20160114061500,24.325,66.5635,15.0,15.0,17.1259,1.2405,1.25,54.3762,55.0,68.81
20160114063000,37.785,66.5635,15.0,15.0,17.5371,1.3007,1.25,54.3762,55.0,68.81
20160114064500,22.07,65.8434,15.0,15.0,17.7426,1.3208,1.25,54.3762,55.0,66.74
20160114070000,22.87,65.8434,15.0,15.0,18.0168,1.3408,1.25,54.3762,55.0,64.795
20160114071500,17.88,65.8434,15.0,15.0,18.0168,1.3208,1.25,54.9883,55.0,63.72
20160114073000,32.005,65.8434,15.0,15.0,17.9447,1.3087,1.25,54.9883,55.0,63.72
20160114074500,22.785,65.8434,15.0,15.0,17.9447,1.3087,1.25,54.9883,55.0,63.72
20160114080000,22.785,65.8434,15.0,15.0,18.0168,1.3167,1.25,54.9883,55.0,63.72
20160114081500,19.26,65.8434,15.0,15.0,18.1538,1.3127,1.25,54.9883,55.0,63.72
20160114083000,35.205,66.5635,15.0,15.0,18.3594,1.2886,1.25,54.9883,55.0,63.72
20160114084500,21.77,66.5635,15.0,15.0,18.71,1.3167,1.25,54.9883,55.0,63.72
20160114090000,21.77,66.5635,15.0,15.0,19.353,1.3167,1.25,54.9883,55.0,63.72
20160114091500,21.77,66.5635,15.0,15.0,19.7731,1.3127,1.25,54.9883,55.0,63.72
20160114093000,21.77,66.5635,15.0,15.0,20.2631,1.3087,1.25,54.9883,55.0,63.72
20160114094500,21.77,67.3015,15.0,15.0,20.4731,1.2846,1.25,54.9883,55.0,63.72
20160114100000,22.425,67.3015,15.0,15.0,21.2432,1.2124,1.25,54.9883,55.0,63.72
20160114101500,35.505,67.3015,15.0,15.0,21.428,1.1481,1.25,54.9883,55.0,63.72
20160114103000,35.505,67.3015,15.0,15.0,22.0536,1.1722,1.25,54.9883,55.0,63.72
20160114104500,35.505,67.3015,15.0,15.0,22.161,1.1722,1.25,54.9883,55.0,63.72
20160114110000,35.505,67.3015,15.0,15.0,22.7822,1.1682,1.25,54.9883,55.0,63.72
20160114111500,35.505,67.3015,15.0,15.0,23.1963,1.1682,1.25,54.9883,55.0,63.72
20160114113000,35.505,67.3015,15.0,15.0,23.7276,1.1642,1.25,54.9883,55.0,63.72
20160114114500,35.505,68.0396,15.0,15.0,23.6812,1.1762,1.25,54.9883,55.0,63.72
20160114120000,35.505,68.0396,15.0,15.0,23.9513,1.1682,1.25,54.9883,55.0,63.72
20160114121500,35.505,68.0396,15.0,15.0,23.9513,1.1642,1.25,54.9883,55.0,63.72
20160114123000,35.505,68.0396,15.0,15.0,24.0864,1.1642,1.25,54.9883,55.0,63.72
20160114124500,35.505,68.0396,15.0,15.0,24.2215,1.1642,1.25,54.9883,55.0,63.72
20160114130000,35.505,68.0396,15.0,15.0,24.5592,1.1602,1.25,54.9883,55.0,63.72
20160114131500,35.505,68.0396,15.0,15.0,24.8294,1.1642,1.25,54.9883,55.0,63.72
20160114133000,40.11,68.0396,15.0,15.0,25.1671,1.1802,1.25,54.9883,55.0,66.055
20160114134500,40.11,68.7597,15.0,15.0,25.5645,1.1762,1.25,54.9883,55.0,66.055
20160114140000,40.11,68.7597,15.0,15.0,25.91,1.2244,1.25,54.9883,55.0,66.055
20160114141500,40.11,68.7597,15.0,15.0,25.9134,1.2284,1.25,54.9883,55.0,66.055
20160114143000,40.11,68.7597,15.0,15.0,25.9134,1.2324,1.25,54.9883,55.0,66.055
20160114144500,40.11,68.7597,15.0,15.0,25.7793,1.2324,1.25,54.9883,55.0,66.055
20160114150000,40.11,68.7597,15.0,15.0,25.8974,1.2324,1.25,54.9883,55.0,66.055
20160114151500,40.11,68.7597,15.0,15.0,25.7603,1.1562,1.25,54.9883,55.0,66.055
20160114153000,40.11,68.7597,15.0,15.0,25.8073,1.1642,1.25,54.9883,55.0,66.055
20160114154500,40.11,68.7597,15.0,15.0,25.8073,1.1682,1.25,54.9883,55.0,67.055
20160114160000,41.785,68.7597,15.0,15.0,25.6536,1.1642,1.25,54.9883,55.0,67.055
20160114161500,41.785,68.7597,15.0,15.0,25.6536,1.1642,1.25,54.9883,55.0,67.055
20160114163000,41.785,68.7597,15.0,15.0,25.6369,1.1642,1.25,54.9883,55.0,67.055
20160114164500,41.785,68.7597,15.0,15.0,25.6369,1.1722,1.25,54.9883,55.0,67.055
20160114170000,41.785,68.7597,15.0,15.0,25.7602,1.1722,1.25,54.9883,55.0,67.055
20160114171500,41.785,68.7597,15.0,15.0,25.7602,1.1722,1.25,54.9883,55.0,67.055
20160114173000,41.785,68.7597,15.0,15.0,25.6892,1.1682,1.25,54.9883,55.0,67.055
20160114174500,41.785,68.7597,15.0,15.0,25.6892,1.1642,1.25,54.9883,55.0,67.055
20160114180000,41.785,68.7597,15.0,15.0,25.6892,1.1682,1.25,54.9883,55.0,67.055
20160114181500,41.785,68.7597,15.0,15.0,25.6892,1.1722,1.25,54.9883,55.0,67.055
20160114183000,41.785,68.7597,15.0,15.0,25.6892,1.1642,1.25,54.9883,55.0,67.055
20160114184500,41.785,68.7597,15.0,15.0,25.6892,1.1682,1.25,54.9883,55.0,67.055
20160114190000,41.785,68.7597,15.0,15.0,25.6892,1.1682,1.25,54.9883,55.0,67.055
20160114191500,41.785,68.7597,15.0,15.0,25.6892,1.1722,1.25,54.9883,55.0,67.055
20160114193000,41.785,68.7597,15.0,15.0,25.3591,1.1722,1.25,54.9883,55.0,67.055
20160114194500,41.785,68.7597,15.0,15.0,25.3591,1.1682,1.25,54.9883,55.0,67.055
20160114200000,41.785,68.7597,15.0,15.0,25.3591,1.1722,1.25,54.9883,55.0,67.055
20160114201500,41.785,68.7597,15.0,15.0,25.3591,1.1642,1.25,54.9883,55.0,67.055
20160114203000,41.785,68.7597,15.0,15.0,25.2871,1.1722,1.25,54.9883,55.0,67.055
20160114204500,41.785,68.7597,15.0,15.0,25.1432,1.1722,1.25,54.9883,55.0,67.055
20160114210000,41.785,68.7597,15.0,15.0,25.1432,1.1642,1.25,54.9883,55.0,67.055
20160114211500,41.785,68.7597,15.0,15.0,25.4055,1.1682,1.25,54.9883,55.0,67.055
20160114213000,41.785,68.7597,15.0,15.0,25.5031,1.1682,1.25,54.9883,55.0,67.055
20160114214500,41.785,68.7597,15.0,15.0,25.5031,1.1682,1.25,54.9883,55.0,67.055
20160114220000,41.785,68.7597,15.0,15.0,25.5031,1.1722,1.25,54.9883,55.0,67.055
20160114221500,41.785,68.7597,15.0,15.0,25.5031,1.1682,1.25,54.9883,55.0,67.055
20160114223000,41.785,68.7597,15.0,15.0,25.5031,1.1642,1.25,54.9883,55.0,67.055
20160114224500,41.785,68.7597,15.0,15.0,25.5031,1.1642,1.25,54.9883,55.0,67.055
20160114230000,41.785,68.7597,15.0,15.0,25.5031,1.1642,1.25,54.9883,55.0,67.055
20160114231500,41.785,68.7597,15.0,15.0,25.2402,1.1682,1.25,54.9883,55.0,67.055
20160114233000,41.785,68.7597,15.0,15.0,25.3832,1.2084,1.25,54.9883,55.0,67.055
20160114234500,41.785,68.7597,15.0,15.0,25.3832,1.2244,1.25,54.9883,55.0,67.055
20160115000000,41.785,68.7597,15.0,15.0,25.3832,1.2445,1.25,54.9883,55.0,67.055
20160115001500,41.785,68.7597,15.0,15.0,25.1213,1.2485,1.25,54.9883,55.0,67.055
20160115003000,41.785,68.7597,15.0,15.0,25.1213,1.2605,1.25,54.9883,55.0,67.055
20160115004500,41.785,68.7597,15.0,15.0,25.1213,1.2766,1.25,54.9883,55.0,67.055
20160115010000,41.785,68.7597,15.0,15.0,25.1213,1.2766,1.25,54.9883,55.0,67.055
20160115011500,30.81,68.7597,15.0,15.0,25.1213,1.2846,1.25,54.4122,55.0,67.055
20160115013000,29.815,68.7597,15.0,15.0,25.1213,1.2846,1.25,54.9883,55.0,67.055
20160115014500,29.815,68.7597,15.0,15.0,23.5534,1.2766,1.25,54.9883,55.0,67.055
20160115020000,29.815,68.7597,15.0,15.0,23.0284,1.2766,1.25,54.9883,55.0,67.055
20160115021500,29.815,68.7597,15.0,15.0,22.8874,1.2766,1.25,54.9883,55.0,67.055
20160115023000,29.815,68.0396,15.0,15.0,22.7464,1.2806,1.25,54.9883,55.0,67.055
20160115024500,29.815,68.0396,15.0,15.0,22.5033,1.2766,1.25,54.9883,55.0,67.055
20160115030000,29.815,68.0396,15.0,15.0,22.9527,1.3047,1.25,54.9883,55.0,67.055
20160115031500,29.045,68.0396,15.0,15.0,22.8097,1.3208,1.25,54.9883,55.0,67.055
20160115033000,29.045,68.0396,15.0,15.0,22.8097,1.3368,1.25,54.9883,55.0,67.055
20160115034500,29.045,68.0396,15.0,15.0,22.8097,1.2605,1.25,54.9883,55.0,67.055
20160115040000,26.335,68.0396,15.0,15.0,22.7679,1.3328,1.25,54.9883,55.0,66.125
20160115041500,26.335,68.0396,15.0,15.0,22.7679,1.3368,1.25,54.9883,55.0,66.125
20160115043000,24.98,68.0396,15.0,15.0,22.4523,1.3248,1.25,54.9883,55.0,65.13
20160115044500,24.98,68.0396,15.0,15.0,22.3093,1.3368,1.25,54.9883,55.0,65.13
20160115050000,24.98,68.0396,15.0,15.0,21.9267,1.3328,1.25,54.9883,55.0,65.13
20160115051500,24.98,68.0396,15.0,15.0,21.9267,1.3368,1.25,54.9883,55.0,65.13
20160115053000,24.98,68.0396,15.0,15.0,22.1664,1.3208,1.25,54.9883,55.0,65.13
20160115054500,24.98,68.0396,15.0,15.0,22.552,1.3248,1.25,54.9883,55.0,65.13
20160115060000,24.98,68.0396,15.0,15.0,22.6959,1.3248,1.25,54.9883,55.0,65.13
20160115061500,24.98,68.0396,15.0,15.0,22.6959,1.3208,1.25,54.9883,55.0,65.13
20160115063000,24.98,68.0396,15.0,15.0,22.6959,1.3208,1.25,54.9883,55.0,65.13
20160115064500,24.98,68.0396,15.0,15.0,22.6959,1.3208,1.25,54.9883,55.0,65.13
20160115070000,24.98,68.0396,15.0,15.0,22.1664,1.3248,1.25,54.9883,55.0,65.13
20160115071500,24.98,68.0396,15.0,15.0,22.1664,1.3248,1.25,54.9883,55.0,65.13
20160115073000,24.98,68.0396,15.0,15.0,22.408,1.2726,1.25,54.9883,55.0,65.13
20160115074500,24.98,68.0396,15.0,15.0,22.552,1.2686,1.25,54.9883,55.0,65.13
20160115080000,24.98,68.0396,15.0,15.0,22.6959,1.2525,1.25,54.9883,55.0,65.13
20160115081500,38.175,68.0396,15.0,15.0,22.6959,1.2686,1.25,54.9883,55.0,65.13
20160115083000,39.995,68.7597,15.0,15.0,22.6959,1.2927,1.25,54.9883,55.0,65.13
20160115084500,41.815,68.7597,15.0,15.0,22.6959,1.3007,1.25,54.9883,55.0,65.13
20160115090000,41.815,68.7597,15.0,15.0,22.6959,1.3167,1.25,54.9883,55.0,65.13
20160115091500,44.43,69.4978,15.0,15.0,25.5239,1.3208,1.25,54.9883,55.0,65.13
20160115093000,47.415,69.4978,15.0,15.0,26.9103,1.3167,1.25,54.9883,55.0,65.13
20160115094500,47.415,69.4978,15.0,15.0,27.5669,1.3167,1.25,54.9883,55.0,65.13
20160115100000,47.415,69.4978,15.0,15.0,28.6614,1.3127,1.25,54.9883,55.0,65.13
20160115101500,52.65,70.5959,15.0,15.0,28.8841,1.3007,1.25,54.9883,55.0,65.13
20160115103000,44.7,70.5959,15.0,15.0,29.6778,1.2565,1.25,53.7102,55.0,65.13
20160115104500,31.44,70.5959,15.0,15.0,29.7438,1.1963,1.25,54.9883,55.0,65.13
20160115110000,43.87,70.5959,15.0,15.0,30.2193,1.1963,1.25,56.1764,55.0,65.13
20160115111500,53.47,70.5959,15.0,15.0,30.3257,1.2003,1.25,55.3123,55.0,65.13
20160115113000,66.995,70.5959,15.0,15.0,30.6257,1.2003,1.25,55.3123,55.0,65.13
20160115114500,35.245,70.5959,15.0,15.0,30.3002,1.2084,1.25,54.4122,55.0,65.13
20160115120000,33.625,71.4239,15.0,15.0,30.8079,1.1682,1.25,55.2763,55.0,65.13
20160115121500,51.73,71.4239,15.0,15.0,31.2102,1.1642,1.25,55.2763,55.0,66.13
20160115123000,64.47,71.4239,15.0,15.0,30.5506,1.1642,1.25,55.2763,55.0,66.13
20160115124500,41.54,71.4239,15.0,15.0,30.983,1.1602,1.25,54.5743,55.0,66.13
20160115130000,31.86,71.4239,15.0,15.0,31.0835,1.1642,1.25,54.5743,55.0,66.13
20160115131500,49.37,71.4239,15.0,15.0,30.7283,1.1682,1.25,55.3123,55.0,66.13
20160115133000,54.44,71.4239,15.0,15.0,30.9264,1.1762,1.25,55.3123,55.0,68.98
20160115134500,66.97,71.4239,15.0,15.0,30.5654,1.2164,1.25,55.3123,55.0,68.98
20160115140000,36.635,71.4239,15.0,15.0,30.5682,1.2565,1.25,54.7003,55.0,68.98
20160115141500,36.635,71.4239,15.0,15.0,30.2042,1.2686,1.25,54.7003,55.0,68.98
20160115143000,49.85,71.4239,15.0,15.0,29.8402,1.2927,1.25,54.7003,55.0,68.98
20160115144500,52.465,71.4239,15.0,15.0,30.0222,1.3368,1.25,55.3123,55.0,68.05
20160115150000,41.9,71.4239,15.0,15.0,29.6582,1.3248,1.25,53.8722,55.0,68.05
20160115151500,31.545,71.4239,15.0,15.0,28.5796,1.3167,1.25,55.0243,55.0,66.59
20160115153000,31.545,71.4239,15.0,15.0,28.6468,1.3408,1.25,55.0243,55.0,65.66
20160115154500,42.905,71.4239,15.0,15.0,28.5334,1.3248,1.25,55.0243,55.0,65.66
20160115160000,42.905,71.4239,15.0,15.0,27.6406,1.3288,1.25,55.0243,55.0,65.66
20160115161500,42.905,71.4239,15.0,15.0,27.7097,1.3248,1.25,55.0243,55.0,65.66
20160115163000,42.905,71.4239,15.0,15.0,27.1934,1.3328,1.25,55.0243,55.0,65.66
20160115164500,42.905,71.4239,15.0,15.0,27.1934,1.3248,1.25,55.0243,55.0,65.66
20160115170000,42.905,71.4239,15.0,15.0,27.0441,1.3288,1.25,55.0243,55.0,65.66
20160115171500,42.905,71.4239,15.0,15.0,26.6645,1.3288,1.25,55.0243,55.0,65.66
20160115173000,29.52,71.4239,15.0,15.0,26.7758,1.3328,1.25,54.3402,55.0,65.66
20160115174500,29.11,70.5959,15.0,15.0,26.5832,1.3408,1.25,54.9883,55.0,65.66
20160115180000,29.11,70.5959,15.0,15.0,25.8737,1.3288,1.25,54.9883,55.0,65.66
20160115181500,29.11,70.5959,15.0,15.0,25.8383,1.3368,1.25,54.9883,55.0,65.66
20160115183000,29.11,70.5959,15.0,15.0,25.6166,1.3368,1.25,54.9883,55.0,65.66
20160115184500,29.11,69.8578,15.0,15.0,25.204,1.3328,1.25,54.9883,55.0,65.66
20160115190000,27.79,69.8578,15.0,15.0,24.7826,1.3328,1.25,54.9883,55.0,65.66
20160115191500,27.79,69.8578,15.0,15.0,24.6027,1.3127,1.25,54.9883,55.0,64.52
20160115193000,27.79,69.8578,15.0,15.0,24.481,1.3127,1.25,54.9883,55.0,64.52
20160115194500,27.79,69.8578,15.0,15.0,24.481,1.3127,1.25,54.9883,55.0,64.52
20160115200000,27.79,69.1377,15.0,15.0,24.1617,1.3167,1.25,54.9883,55.0,64.52
20160115201500,27.79,69.1377,15.0,15.0,24.0923,1.3208,1.25,54.9883,55.0,64.52
20160115203000,27.79,69.1377,15.0,15.0,23.602,1.3167,1.25,54.9883,55.0,64.52
20160115204500,27.79,69.1377,15.0,15.0,23.3378,1.3167,1.25,54.9883,55.0,64.52
20160115210000,27.79,69.1377,15.0,15.0,23.2526,1.3208,1.25,54.9883,55.0,64.52
20160115211500,27.79,69.1377,15.0,15.0,23.2526,1.3167,1.25,54.9883,55.0,64.52
20160115213000,27.79,69.1377,15.0,15.0,22.7867,1.3167,1.25,54.9883,55.0,64.52
20160115214500,24.265,69.1377,15.0,15.0,22.7867,1.3167,1.25,54.9883,55.0,64.52
20160115220000,24.265,69.1377,15.0,15.0,22.628,1.3167,1.25,54.9883,55.0,64.52
20160115221500,24.265,69.1377,15.0,15.0,22.3598,1.3127,1.25,54.9883,55.0,64.52
20160115223000,24.265,69.1377,15.0,15.0,21.9926,1.3167,1.25,54.9883,55.0,64.52
20160115224500,24.265,68.1296,15.0,15.0,21.9926,1.3208,1.25,54.9883,55.0,64.52
20160115230000,24.265,68.1296,15.0,15.0,21.0563,1.3208,1.25,54.9883,55.0,64.52
20160115231500,24.265,68.1296,15.0,15.0,21.2497,1.3167,1.25,54.9883,55.0,64.52
20160115233000,24.265,68.1296,15.0,15.0,21.1423,1.3208,1.25,54.9883,55.0,64.52
20160115234500,24.265,68.1296,15.0,15.0,21.1423,1.3248,1.25,54.9883,55.0,64.52
20160116000000,20.27,68.1296,15.0,15.0,20.8702,1.3208,1.25,54.9883,55.0,64.52
20160116001500,20.27,67.3015,15.0,15.0,20.7341,1.3167,1.25,54.9883,55.0,64.52
20160116003000,27.11,67.3015,15.0,15.0,20.3041,1.3208,1.25,54.9883,55.0,64.52
20160116004500,27.11,67.3015,15.0,15.0,20.169,1.3167,1.25,54.9883,55.0,64.52
20160116010000,33.925,67.3015,15.0,15.0,19.6109,1.3208,1.25,54.9883,55.0,64.52
20160116011500,12.555,67.3015,15.0,15.0,19.2593,1.1562,1.25,54.9883,55.0,60.59
20160116013000,29.755,67.3015,15.0,15.0,18.7934,1.1963,1.25,55.7264,55.0,60.59
20160116014500,29.37,67.3015,15.0,15.0,18.5937,1.1762,1.25,54.7363,55.0,60.59
20160116020000,29.37,67.3015,15.0,15.0,18.4805,1.1762,1.25,54.7363,55.0,60.59
20160116021500,28.43,66.2934,15.0,15.0,18.2699,1.1762,1.25,54.7363,55.0,60.59
20160116023000,24.35,66.2934,15.0,15.0,18.1428,1.1762,1.25,54.7363,55.0,60.59
20160116024500,18.74,66.2934,15.0,15.0,17.9347,1.1802,1.25,55.7624,55.0,60.59
20160116030000,28.1,66.2934,15.0,15.0,17.6726,1.1722,1.25,54.3762,55.0,60.59
20160116031500,27.4,66.2934,15.0,15.0,17.6045,1.1762,1.25,54.3762,55.0,60.59
20160116033000,27.4,66.2934,15.0,15.0,17.4685,1.1642,1.25,55.3123,55.0,60.59
20160116034500,27.4,66.2934,15.0,15.0,17.2648,1.1722,1.25,54.5383,55.0,60.59
20160116040000,27.4,66.2934,15.0,15.0,16.9946,1.1642,1.25,55.1143,55.0,60.59
20160116041500,27.4,66.2934,15.0,15.0,16.9922,1.1642,1.25,55.1143,55.0,60.59
20160116043000,27.4,66.2934,15.0,15.0,16.7201,1.1682,1.25,55.1143,55.0,60.59
20160116044500,27.4,66.2934,15.0,15.0,16.5092,1.1682,1.25,55.1143,55.0,60.59
20160116050000,27.4,66.2934,15.0,15.0,16.1078,1.1642,1.25,55.1143,55.0,60.59
20160116051500,16.125,66.2934,15.0,15.0,16.1665,1.1682,1.25,55.1143,55.0,60.59
20160116053000,28.965,65.5734,15.0,15.0,16.284,1.1722,1.25,55.1143,55.0,60.59
20160116054500,19.33,65.5734,15.0,15.0,16.5014,1.1642,1.25,55.6904,55.0,60.59
20160116060000,18.17,65.5734,15.0,15.0,16.5014,1.1722,1.25,54.5743,55.0,60.59
20160116061500,26.585,65.5734,15.0,15.0,16.3036,1.1682,1.25,55.8884,55.0,60.59
20160116063000,23.41,65.5734,15.0,15.0,16.1665,1.1682,1.25,54.7003,55.0,60.59
20160116064500,27.955,65.5734,15.0,15.0,16.3036,1.1722,1.25,54.7003,55.0,60.59
20160116070000,27.955,65.5734,15.0,15.0,16.6462,1.1642,1.25,54.7003,55.0,60.59
20160116071500,19.86,65.5734,15.0,15.0,16.7201,1.1762,1.25,54.7003,55.0,60.59
20160116073000,17.245,65.5734,15.0,15.0,16.8562,1.1722,1.25,54.7003,55.0,60.59
20160116074500,25.5,65.5734,15.0,15.0,16.9922,1.1642,1.25,54.7003,55.0,60.59
20160116080000,30.61,65.5734,15.0,15.0,22.3076,1.1642,1.25,54.7003,55.0,60.59
20160116081500,30.61,65.5734,15.0,15.0,,1.1642,1.25,54.7003,55.0,60.59
20160116083000,30.61,66.2934,15.0,15.0,,1.1883,1.25,54.7003,55.0,61.59
20160116084500,32.43,66.2934,15.0,15.0,,1.1883,1.25,54.7003,55.0,61.59
20160116090000,20.47,66.2934,15.0,15.0,,1.1923,1.25,54.7003,55.0,61.59
20160116091500,18.925,67.0315,15.0,15.0,,1.1923,1.25,55.3483,55.0,61.59
20160116093000,29.225,67.0315,15.0,15.0,,1.1883,1.25,55.3483,55.0,61.59
20160116094500,32.495,67.0315,15.0,15.0,,1.1963,1.25,55.3483,55.0,61.59
20160116100000,32.495,67.7516,15.0,15.0,,1.1923,1.25,55.3483,55.0,61.59
20160116101500,32.495,67.7516,15.0,15.0,,1.1923,1.25,55.3483,55.0,61.59
20160116103000,32.495,67.7516,15.0,15.0,,1.1923,1.25,55.3483,55.0,61.59
20160116104500,33.295,68.4897,15.0,15.0,22.3076,1.1843,1.25,55.3483,55.0,61.59
20160116110000,33.295,68.4897,15.0,15.0,23.1702,1.1883,1.25,55.3483,55.0,61.59
20160116111500,34.605,68.4897,15.0,15.0,23.4077,1.1923,1.25,55.3483,55.0,61.59
20160116113000,34.605,69.2277,15.0,15.0,23.699,1.1923,1.25,55.3483,55.0,61.59
20160116114500,34.605,69.2277,15.0,15.0,24.3384,1.1883,1.25,55.3483,55.0,61.59
20160116120000,34.605,69.2277,15.0,15.0,24.48,1.1843,1.25,55.3483,55.0,61.59
20160116121500,34.605,69.2277,15.0,15.0,24.5647,1.1843,1.25,55.3483,55.0,61.59
20160116123000,34.605,69.2277,15.0,15.0,24.8141,1.1843,1.25,55.3483,55.0,61.59
20160116124500,34.605,69.2277,15.0,15.0,24.778,1.1802,1.25,55.3483,55.0,61.59
20160116130000,34.605,70.2358,15.0,15.0,25.2794,1.1802,1.25,55.3483,55.0,61.59
20160116131500,34.605,70.2358,15.0,15.0,25.1005,1.1802,1.25,55.3483,55.0,61.59
20160116133000,35.26,70.2358,15.0,15.0,24.7312,1.1802,1.25,55.3483,55.0,61.59
20160116134500,35.26,70.2358,15.0,15.0,24.7312,1.1802,1.25,55.3483,55.0,61.59
20160116140000,35.26,70.2358,15.0,15.0,24.4674,1.1682,1.25,55.3483,55.0,61.59
20160116141500,35.26,70.2358,15.0,15.0,24.4674,1.1602,1.25,55.3483,55.0,61.59
20160116143000,35.26,70.2358,15.0,15.0,24.209,1.1481,1.25,55.3483,55.0,62.585
20160116144500,37.59,70.2358,15.0,15.0,24.1509,1.1682,1.25,55.3483,55.0,62.585
20160116150000,37.59,70.2358,15.0,15.0,,1.1762,1.25,55.3483,55.0,64.195
20160116151500,37.59,70.2358,15.0,15.0,,1.1722,1.25,55.3483,55.0,64.195
20160116153000,37.59,70.2358,15.0,15.0,,1.1682,1.25,55.3483,55.0,65.13
20160116154500,38.24,70.2358,15.0,15.0,,1.1562,1.25,55.3483,55.0,65.13
20160116160000,40.84,70.2358,15.0,15.0,,1.1802,1.25,54.5383,55.0,65.13
20160116161500,30.57,70.2358,15.0,15.0,,1.1682,1.25,55.3483,55.0,65.13
20160116163000,27.78,70.2358,15.0,15.0,,1.1682,1.25,55.3483,55.0,65.13
20160116164500,27.78,70.2358,15.0,15.0,,1.1722,1.25,55.3483,55.0,65.13
20160116170000,31.92,70.2358,15.0,15.0,,1.1722,1.25,55.3483,55.0,65.13
20160116171500,36.825,70.2358,15.0,15.0,,1.1642,1.25,55.3483,55.0,65.13
20160116173000,36.825,70.2358,15.0,15.0,,1.1722,1.25,54.5023,55.0,65.13
20160116174500,28.685,70.2358,15.0,15.0,,1.1762,1.25,55.3483,55.0,65.13
20160116180000,39.395,70.2358,15.0,15.0,,1.1762,1.25,55.3483,55.0,65.13
20160116181500,39.395,69.2277,15.0,15.0,,1.1802,1.25,54.6103,55.0,65.13
20160116183000,39.395,69.2277,15.0,15.0,,1.1802,1.25,54.6103,55.0,65.13
20160116184500,27.38,69.2277,15.0,15.0,,1.1843,1.25,55.1863,55.0,65.13
20160116190000,27.38,69.2277,15.0,15.0,22.1228,1.1802,1.25,55.1863,55.0,65.13
20160116191500,27.38,69.2277,15.0,15.0,21.7852,1.1762,1.25,55.1863,55.0,65.13
20160116193000,27.38,68.4897,15.0,15.0,21.1861,1.1923,1.25,55.1863,55.0,65.13
20160116194500,27.38,68.4897,15.0,15.0,21.0264,1.2284,1.25,54.6103,55.0,65.13
20160116200000,24.26,68.4897,15.0,15.0,20.4038,1.2605,1.25,54.6103,55.0,65.13
20160116201500,24.26,68.4897,15.0,15.0,20.3907,1.3087,1.25,54.6103,55.0,65.13
20160116203000,24.26,68.4897,15.0,15.0,20.0339,1.3368,1.25,54.6103,55.0,65.13
20160116204500,24.26,68.4897,15.0,15.0,19.9177,1.3328,1.25,54.6103,55.0,65.13
20160116210000,24.26,68.4897,15.0,15.0,19.6455,1.3489,1.25,54.6103,55.0,65.13
20160116211500,23.49,67.6616,15.0,15.0,19.5095,1.3328,1.25,54.6103,55.0,65.13
20160116213000,24.8,67.6616,15.0,15.0,19.5244,1.3248,1.25,54.6103,55.0,64.265
20160116214500,24.8,67.6616,15.0,15.0,19.6073,1.3288,1.25,54.6103,55.0,64.265
20160116220000,24.8,67.6616,15.0,15.0,19.0551,1.3328,1.25,54.6103,55.0,64.265
20160116221500,22.525,67.6616,15.0,15.0,19.0551,1.3248,1.25,55.5644,55.0,64.265
20160116223000,34.8,67.6616,15.0,15.0,18.848,1.2846,1.25,54.5023,55.0,64.265
20160116224500,19.015,66.8515,15.0,15.0,18.848,1.3167,1.25,55.3483,55.0,64.265
20160116230000,19.015,66.8515,15.0,15.0,18.4964,1.3248,1.25,55.3483,55.0,64.265
20160116231500,35.355,66.8515,15.0,15.0,18.4339,1.3328,1.25,54.5023,55.0,64.265
20160116233000,19.53,66.8515,15.0,15.0,18.4389,1.3248,1.25,54.5023,55.0,64.265
20160116234500,34.58,66.8515,15.0,15.0,18.4389,1.3288,1.25,54.5023,55.0,64.265
20160117000000,31.985,66.8515,15.0,15.0,18.4389,1.3288,1.25,55.3123,55.0,64.265
20160117001500,31.985,66.8515,15.0,15.0,18.2999,1.3368,1.25,55.3123,55.0,64.265
20160117003000,26.515,66.1134,15.0,15.0,17.8127,1.3368,1.25,54.5023,55.0,64.265
20160117004500,30.37,66.1134,15.0,15.0,17.8133,1.3368,1.25,54.5023,55.0,64.265
20160117010000,30.91,66.1134,15.0,15.0,17.263,1.3368,1.25,54.5023,55.0,64.265
20160117011500,33.04,66.1134,15.0,15.0,17.1259,1.3408,1.25,54.5023,55.0,64.265
20160117013000,16.405,66.1134,15.0,15.0,17.0574,1.3087,1.25,54.5023,55.0,64.265
20160117014500,20.475,66.1134,15.0,15.0,16.584,1.3127,1.25,55.5104,55.0,64.265
20160117020000,31.665,65.1053,15.0,15.0,16.049,1.3208,1.25,54.5023,55.0,64.265
20160117021500,27.33,65.1053,15.0,15.0,16.049,1.3087,1.25,55.3483,55.0,64.265
20160117023000,30.17,65.1053,15.0,15.0,15.655,1.3167,1.25,54.7003,55.0,64.265
20160117024500,16.84,65.1053,15.0,15.0,15.5209,1.3167,1.25,54.7003,55.0,64.265
20160117030000,30.225,65.1053,15.0,15.0,14.9616,1.3087,1.25,54.7003,55.0,64.265
20160117031500,15.94,65.1053,15.0,15.0,14.8961,1.3167,1.25,54.7003,55.0,64.265
20160117033000,30.355,65.1053,15.0,15.0,14.9479,1.3248,1.25,54.7003,55.0,64.265
20160117034500,29.175,65.1053,15.0,15.0,14.8158,1.3167,1.25,54.7003,55.0,64.265
20160117040000,29.175,65.1053,15.0,15.0,14.5026,1.3288,1.25,54.7003,55.0,64.265
20160117041500,14.77,65.1053,15.0,15.0,14.3715,1.3248,1.25,55.3483,55.0,64.265
20160117043000,28.6,65.1053,15.0,15.0,14.2585,1.3248,1.25,55.3483,55.0,64.265
20160117044500,28.6,65.1053,15.0,15.0,14.1284,1.3167,1.25,55.3483,55.0,64.265
20160117050000,21.99,64.2952,15.0,15.0,13.8681,1.3248,1.25,55.3483,55.0,64.265
20160117051500,28.52,64.2952,15.0,15.0,13.7814,1.3248,1.25,54.6103,55.0,64.265
20160117053000,28.52,64.2952,15.0,15.0,13.7588,1.3248,1.25,54.6103,55.0,64.265
20160117054500,16.505,64.2952,15.0,15.0,13.7588,1.3328,1.25,54.6103,55.0,64.265
20160117060000,15.485,64.2952,15.0,15.0,13.6687,1.3208,1.25,55.2763,55.0,64.265
20160117061500,15.035,64.2952,15.0,15.0,13.6687,1.3368,1.25,55.2763,55.0,64.265
20160117063000,26.74,63.6472,15.0,15.0,13.4024,1.3167,1.25,54.6643,55.0,63.27
20160117064500,26.74,63.6472,15.0,15.0,13.3624,1.3127,1.25,54.6643,55.0,63.27
20160117070000,26.74,63.6472,15.0,15.0,13.0101,1.3127,1.25,54.6643,55.0,63.27
20160117071500,29.14,63.6472,15.0,15.0,12.8443,1.3087,1.25,54.6643,55.0,63.27
20160117073000,16.275,63.6472,15.0,15.0,12.7692,1.3167,1.25,54.6643,55.0,63.27
20160117074500,28.83,63.6472,15.0,15.0,12.644,1.3127,1.25,54.6643,55.0,63.27
20160117080000,28.015,63.6472,15.0,15.0,12.644,1.3167,1.25,54.6643,55.0,63.27
20160117081500,23.17,64.3852,15.0,15.0,12.644,1.3127,1.25,54.6643,55.0,63.27
20160117083000,31.46,64.3852,15.0,15.0,12.7317,1.3167,1.25,54.6643,55.0,63.27
20160117084500,21.595,64.3852,15.0,15.0,12.9571,1.3208,1.25,54.6643,55.0,63.27
20160117090000,21.595,64.3852,15.0,15.0,13.1255,1.3167,1.25,55.4743,55.0,63.27
20160117091500,22.215,64.3852,15.0,15.0,13.372,1.3167,1.25,55.4743,55.0,63.27
20160117093000,16.71,64.3852,15.0,15.0,13.6641,1.3208,1.25,55.4743,55.0,63.27
20160117094500,31.44,64.3852,15.0,15.0,13.737,1.3208,1.25,55.4743,55.0,63.27
20160117100000,31.44,64.3852,15.0,15.0,13.8856,1.3127,1.25,54.6643,55.0,63.27
20160117101500,31.44,65.2853,15.0,15.0,14.1765,1.3167,1.25,55.6004,55.0,63.27
20160117103000,31.945,65.2853,15.0,15.0,14.5255,1.3208,1.25,55.0243,55.0,63.27
20160117104500,17.915,65.2853,15.0,15.0,14.7586,1.3167,1.25,55.0243,55.0,63.27
20160117110000,35.39,65.2853,15.0,15.0,14.9833,1.3167,1.25,55.0243,55.0,63.27
20160117111500,31.65,66.2034,15.0,15.0,15.2155,1.3167,1.25,54.4122,55.0,63.27
20160117113000,36.025,66.2034,15.0,15.0,15.4935,1.3127,1.25,55.3123,55.0,63.27
20160117114500,20.87,66.2034,15.0,15.0,15.2876,1.3167,1.25,54.3762,55.0,63.27
20160117120000,20.87,66.2034,15.0,15.0,15.9904,1.3167,1.25,55.0243,55.0,63.27
20160117121500,27.835,67.0315,15.0,15.0,15.9606,1.3208,1.25,53.9982,55.0,63.27
20160117123000,32.565,67.0315,15.0,15.0,16.3065,1.3087,1.25,55.0243,55.0,63.27
20160117124500,32.565,67.0315,15.0,15.0,16.446,1.3127,1.25,55.0243,55.0,63.27
20160117130000,32.565,67.0315,15.0,15.0,17.2029,1.3127,1.25,55.0243,55.0,63.27
20160117131500,32.565,67.0315,15.0,15.0,16.7658,1.3127,1.25,55.0243,55.0,63.27
20160117133000,32.565,67.0315,15.0,15.0,17.4132,1.3167,1.25,55.0243,55.0,63.27
20160117134500,32.565,67.7516,15.0,15.0,17.4334,1.3087,1.25,55.0243,55.0,63.27
20160117140000,32.565,67.7516,15.0,15.0,17.2378,1.3087,1.25,55.0243,55.0,63.27
20160117141500,32.565,67.7516,15.0,15.0,17.3403,1.3047,1.25,55.0243,55.0,63.27
20160117143000,32.565,67.7516,15.0,15.0,17.5337,1.3047,1.25,55.0243,55.0,63.27
20160117144500,32.565,67.7516,15.0,15.0,17.4429,1.2485,1.25,55.0243,55.0,63.27
20160117150000,33.87,67.7516,15.0,15.0,17.9903,1.3047,1.25,55.0243,55.0,63.27
20160117151500,33.87,68.4897,15.0,15.0,17.896,1.3047,1.25,55.0243,55.0,63.27
20160117153000,33.87,68.4897,15.0,15.0,17.8091,1.3007,1.25,55.0243,55.0,63.27
20160117154500,33.87,68.4897,15.0,15.0,18.0582,1.3007,1.25,55.0243,55.0,63.27
20160117160000,33.87,68.4897,15.0,15.0,17.7182,1.3007,1.25,55.0243,55.0,63.27
20160117161500,33.87,68.4897,15.0,15.0,17.7139,1.3007,1.25,55.0243,55.0,63.27
20160117163000,33.87,68.4897,15.0,15.0,17.2363,1.3007,1.25,55.0243,55.0,63.27
20160117164500,33.87,68.4897,15.0,15.0,17.2329,1.3047,1.25,55.0243,55.0,63.27
20160117170000,33.87,68.4897,15.0,15.0,17.0865,1.3007,1.25,55.0243,55.0,63.27
20160117171500,33.87,68.4897,15.0,15.0,16.8913,1.3007,1.25,55.0243,55.0,63.27
20160117173000,33.87,67.7516,15.0,15.0,16.8219,1.2284,1.25,55.0243,55.0,63.27
20160117174500,24.34,67.7516,15.0,15.0,16.6228,1.2485,1.25,55.6004,55.0,63.27
20160117180000,22.37,67.7516,15.0,15.0,16.52,1.2565,1.25,55.0243,55.0,63.27
20160117181500,22.37,67.7516,15.0,15.0,16.3703,1.2686,1.25,55.0243,55.0,63.27
20160117183000,32.66,67.7516,15.0,15.0,15.9745,1.2726,1.25,55.0243,55.0,63.27
20160117184500,31.34,67.7516,15.0,15.0,15.9623,1.2886,1.25,55.0243,55.0,63.27
20160117190000,35.0,67.7516,15.0,15.0,15.5473,1.2846,1.25,55.0243,55.0,63.27
20160117191500,20.19,67.7516,15.0,15.0,15.5303,1.3087,1.25,55.0243,55.0,63.27
20160117193000,20.19,66.9415,15.0,15.0,15.1404,1.3047,1.25,55.0243,55.0,63.27
20160117194500,34.84,66.9415,15.0,15.0,15.014,1.3087,1.25,55.0243,55.0,63.27
20160117200000,18.365,66.9415,15.0,15.0,14.9667,1.3007,1.25,55.0243,55.0,63.27
20160117201500,33.7,66.9415,15.0,15.0,14.7951,1.2967,1.25,55.0243,55.0,63.27
20160117203000,18.89,66.9415,15.0,15.0,14.7951,1.3007,1.25,55.0243,55.0,63.27
20160117204500,18.89,66.9415,15.0,15.0,14.7951,1.3047,1.25,55.0243,55.0,63.27
20160117210000,31.12,66.9415,15.0,15.0,14.7951,1.3007,1.25,55.0243,55.0,63.27
20160117211500,20.325,66.9415,15.0,15.0,14.7504,1.3047,1.25,55.0243,55.0,63.27
20160117213000,20.325,66.2034,15.0,15.0,14.639,1.3087,1.25,55.0243,55.0,63.27
20160117214500,22.885,66.2034,15.0,15.0,14.639,1.3007,1.25,55.6904,55.0,63.27
20160117220000,32.51,66.2034,15.0,15.0,14.5276,1.3328,1.25,55.0243,55.0,63.27
20160117221500,16.525,66.2034,15.0,15.0,14.5853,1.3288,1.25,55.0243,55.0,63.27
20160117223000,31.47,66.2034,15.0,15.0,14.4149,1.3368,1.25,55.0243,55.0,63.27
20160117224500,31.47,66.2034,15.0,15.0,14.3005,1.3368,1.25,55.0243,55.0,63.27
20160117230000,31.83,66.2034,15.0,15.0,14.1862,1.3127,1.25,55.7624,55.0,63.27
20160117231500,31.455,66.2034,15.0,15.0,14.1241,1.3127,1.25,54.7003,55.0,63.27
20160117233000,31.455,66.2034,15.0,15.0,14.0528,1.3087,1.25,54.7003,55.0,63.27
20160117234500,26.645,65.1053,15.0,15.0,13.9854,1.3127,1.25,55.8524,55.0,63.27
20160118000000,30.905,65.1053,15.0,15.0,,1.3167,1.25,55.8524,55.0,63.27
20160118001500,30.905,65.1053,15.0,15.0,,1.3127,1.25,54.5023,55.0,63.27
20160118003000,30.905,65.1053,15.0,15.0,,1.3208,1.25,54.5023,55.0,63.27
20160118004500,29.925,65.1053,15.0,15.0,,1.3167,1.25,54.5023,55.0,63.27
20160118010000,24.085,65.1053,15.0,15.0,,1.3127,1.25,54.5023,55.0,63.27
20160118011500,24.085,65.1053,15.0,15.0,,1.3208,1.25,54.5023,55.0,63.27
20160118013000,24.085,65.1053,15.0,15.0,,1.3167,1.25,54.5023,55.0,63.27
20160118014500,24.085,65.1053,15.0,15.0,,1.3167,1.25,54.5023,55.0,63.27
20160118020000,24.085,65.1053,15.0,15.0,,1.3127,1.25,54.5023,55.0,63.27
20160118021500,24.085,65.1053,15.0,15.0,,1.3127,1.25,54.5023,55.0,63.27
20160118023000,24.085,65.1053,15.0,15.0,,1.3167,1.25,54.5023,55.0,63.27
20160118024500,24.085,65.1053,15.0,15.0,,1.2525,1.25,54.5023,55.0,63.27
20160118030000,29.455,64.2952,15.0,15.0,11.8565,1.3127,1.25,54.5023,55.0,63.27
20160118031500,22.445,64.2952,15.0,15.0,13.3715,1.3127,1.25,54.5023,55.0,63.27
20160118033000,18.115,64.2952,15.0,15.0,,1.3127,1.25,54.5023,55.0,63.27
20160118034500,26.755,64.2952,15.0,15.0,,1.3047,1.25,55.2403,55.0,63.27
20160118040000,26.755,64.2952,15.0,15.0,,1.3127,1.25,55.2403,55.0,63.27
20160118041500,26.755,64.2952,15.0,15.0,,1.3047,1.25,55.2403,55.0,63.27
20160118043000,26.755,64.2952,15.0,15.0,,1.3087,1.25,55.2403,55.0,63.27
20160118044500,26.755,64.2952,15.0,15.0,,1.3167,1.25,55.2403,55.0,63.27
20160118050000,26.755,64.2952,15.0,15.0,,1.3127,1.25,55.2403,55.0,63.27
20160118051500,26.755,64.2952,15.0,15.0,,1.3167,1.25,55.2403,55.0,63.27
20160118053000,26.755,64.2952,15.0,15.0,,1.3127,1.25,55.2403,55.0,63.27
20160118054500,26.755,64.2952,15.0,15.0,,1.3208,1.25,55.2403,55.0,63.27
20160118060000,26.755,64.2952,15.0,15.0,,1.3167,1.25,55.2403,55.0,63.27
20160118061500,26.755,64.2952,15.0,15.0,,1.3127,1.25,54.5743,55.0,63.27
20160118063000,19.56,64.2952,15.0,15.0,,1.3208,1.25,54.5743,55.0,63.27
20160118064500,17.135,64.2952,15.0,15.0,,1.3248,1.25,54.5743,55.0,63.27
20160118070000,17.135,64.2952,15.0,15.0,,1.3167,1.25,54.5743,55.0,63.27
20160118071500,17.135,64.2952,15.0,15.0,,1.3167,1.25,54.5743,55.0,63.27
20160118073000,17.135,64.2952,15.0,15.0,,1.3167,1.25,54.5743,55.0,63.27
20160118074500,17.545,64.2952,15.0,15.0,,1.3288,1.25,54.5743,55.0,63.27
20160118080000,31.19,65.1053,15.0,15.0,,1.3368,1.25,54.5743,55.0,63.27
20160118081500,31.19,65.1053,15.0,15.0,,1.3328,1.25,54.5743,55.0,63.27
20160118083000,31.19,65.8434,15.0,15.0,,1.3408,1.25,54.5743,55.0,63.27
20160118084500,31.845,65.8434,15.0,15.0,,1.3087,1.25,55.3483,55.0,63.27
20160118090000,31.845,66.7615,15.0,15.0,13.3715,1.3127,1.25,54.6103,55.0,63.27
20160118091500,34.975,66.7615,15.0,15.0,13.3715,1.3087,1.25,54.6103,55.0,63.27
20160118093000,27.31,66.7615,15.0,15.0,14.3071,1.3047,1.25,54.6103,55.0,63.27
20160118094500,38.09,67.6616,15.0,15.0,14.6476,1.3007,1.25,55.6904,55.0,63.27
20160118100000,22.73,67.6616,15.0,15.0,15.5905,1.3047,1.25,55.6904,55.0,63.27
20160118101500,22.73,67.6616,15.0,15.0,15.7722,1.3087,1.25,55.6904,55.0,63.27
20160118103000,34.04,68.4897,15.0,15.0,16.6086,1.3087,1.25,55.6904,55.0,63.27
20160118104500,35.35,68.4897,15.0,15.0,,1.3127,1.25,55.6904,55.0,63.27
20160118110000,35.35,68.4897,15.0,15.0,,1.3007,1.25,55.6904,55.0,63.27
20160118111500,40.365,68.4897,15.0,15.0,17.1144,1.2284,1.25,54.6643,55.0,63.975
20160118113000,24.915,68.4897,15.0,15.0,,1.3248,1.25,55.4383,55.0,63.975
20160118114500,39.12,68.4897,15.0,15.0,,1.3368,1.25,54.7003,55.0,63.975
20160118120000,39.12,68.4897,15.0,15.0,,1.3248,1.25,54.7003,55.0,63.975
20160118121500,39.12,68.4897,15.0,15.0,,1.3248,1.25,54.7003,55.0,63.975
20160118123000,39.12,68.4897,15.0,15.0,,1.3288,1.25,54.7003,55.0,63.975
20160118124500,25.24,68.4897,15.0,15.0,,1.3368,1.25,54.7003,55.0,63.975
20160118130000,36.63,68.4897,15.0,15.0,18.1607,1.3328,1.25,54.7003,55.0,63.975
20160118131500,36.63,69.2277,15.0,15.0,18.3658,1.3288,1.25,54.7003,55.0,63.975
20160118133000,36.63,69.2277,15.0,15.0,18.8272,1.3248,1.25,54.7003,55.0,63.975
20160118134500,36.63,69.2277,15.0,15.0,18.6145,1.3288,1.25,54.7003,55.0,63.975
20160118140000,36.63,69.2277,15.0,15.0,18.4108,1.3328,1.25,54.7003,55.0,63.975
20160118141500,36.63,69.2277,15.0,15.0,18.6643,1.3288,1.25,54.7003,55.0,63.975
20160118143000,36.63,69.2277,15.0,15.0,18.8545,1.3248,1.25,54.7003,55.0,63.975
20160118144500,36.63,69.2277,15.0,15.0,18.746,1.3288,1.25,54.7003,55.0,63.975
20160118150000,36.63,69.2277,15.0,15.0,18.746,1.3248,1.25,54.7003,55.0,63.975
20160118151500,36.63,69.2277,15.0,15.0,18.4442,1.3248,1.25,54.7003,55.0,63.975
20160118153000,36.63,69.2277,15.0,15.0,18.734,1.3248,1.25,54.7003,55.0,63.975
20160118154500,36.63,69.2277,15.0,15.0,18.734,1.3288,1.25,54.7003,55.0,63.975
20160118160000,36.63,69.2277,15.0,15.0,18.8463,1.3288,1.25,54.7003,55.0,63.975
20160118161500,36.63,69.2277,15.0,15.0,18.3423,1.3248,1.25,54.7003,55.0,63.975
20160118163000,36.63,69.2277,15.0,15.0,18.4054,1.3248,1.25,54.7003,55.0,63.975
20160118164500,36.63,69.2277,15.0,15.0,18.3118,1.3248,1.25,54.7003,55.0,63.975
20160118170000,36.63,69.2277,15.0,15.0,17.9839,1.3288,1.25,54.7003,55.0,63.975
20160118171500,23.27,69.2277,15.0,15.0,17.9944,1.3328,1.25,54.7003,55.0,63.975
20160118173000,36.04,69.2277,15.0,15.0,17.8644,1.3368,1.25,54.7003,55.0,63.975
20160118174500,22.46,68.3096,15.0,15.0,17.9672,1.3408,1.25,54.7003,55.0,63.975
20160118180000,22.46,68.3096,15.0,15.0,17.606,1.3408,1.25,54.7003,55.0,63.975
20160118181500,22.46,68.3096,15.0,15.0,15.6159,1.3328,1.25,54.7003,55.0,63.975
20160118183000,22.46,68.3096,15.0,15.0,,1.3448,1.25,54.7003,55.0,63.975
20160118184500,22.46,68.3096,15.0,15.0,15.6159,1.3328,1.25,54.7003,55.0,63.975
20160118190000,24.42,68.3096,15.0,15.0,,1.3368,1.25,54.7003,55.0,63.975
20160118191500,24.42,68.3096,15.0,15.0,,1.3448,1.25,54.7003,55.0,63.975
20160118193000,20.895,67.3015,15.0,15.0,,1.3368,1.25,54.7003,55.0,63.975
20160118194500,23.245,67.3015,15.0,15.0,15.6159,1.3368,1.25,54.7003,55.0,63.975
20160118200000,33.795,67.3015,15.0,15.0,15.2778,1.3328,1.25,55.3123,55.0,63.975
20160118201500,23.925,67.3015,15.0,15.0,15.2236,1.3368,1.25,54.3402,55.0,63.975
20160118203000,32.585,67.3015,15.0,15.0,15.0502,1.3368,1.25,54.3402,55.0,63.975
20160118204500,32.585,66.4734,15.0,15.0,14.9272,1.3368,1.25,54.3402,55.0,63.975
20160118210000,23.9,66.4734,15.0,15.0,14.802,1.3368,1.25,55.6364,55.0,63.975
20160118211500,29.395,66.4734,15.0,15.0,14.8573,1.3448,1.25,54.3402,55.0,63.975
20160118213000,26.33,66.4734,15.0,15.0,14.5952,1.3368,1.25,55.6364,55.0,63.975
20160118214500,31.11,66.4734,15.0,15.0,14.3345,1.3368,1.25,55.0243,55.0,63.975
20160118220000,16.615,66.4734,15.0,15.0,14.0689,1.3127,1.25,55.0243,55.0,62.98
20160118221500,31.55,65.5734,15.0,15.0,13.7347,1.3127,1.25,55.0243,55.0,62.98
20160118223000,19.555,65.5734,15.0,15.0,13.7347,1.3167,1.25,54.1602,55.0,62.98
20160118224500,16.335,65.5734,15.0,15.0,13.5439,1.3167,1.25,54.1602,55.0,62.98
20160118230000,30.655,65.5734,15.0,15.0,13.5869,1.3208,1.25,54.1602,55.0,62.98
20160118231500,19.92,64.7453,15.0,15.0,13.3305,1.3127,1.25,54.1602,55.0,62.98
20160118233000,16.265,64.7453,15.0,15.0,13.1623,1.3087,1.25,55.4743,55.0,62.98
20160118234500,30.2,64.7453,15.0,15.0,12.6255,1.3087,1.25,55.4743,55.0,62.98
20160119000000,19.08,64.7453,15.0,15.0,12.6255,1.3167,1.25,55.4743,55.0,62.98
20160119001500,15.515,64.7453,15.0,15.0,12.6611,1.3087,1.25,55.4743,55.0,62.98
20160119003000,27.785,64.7453,15.0,15.0,12.3382,1.3167,1.25,54.5383,55.0,62.98
20160119004500,27.785,64.7453,15.0,15.0,12.2733,1.3127,1.25,54.5383,55.0,62.98
20160119010000,27.785,64.7453,15.0,15.0,12.1422,1.3087,1.25,54.5383,55.0,62.98
20160119011500,27.785,64.7453,15.0,15.0,12.1422,1.3127,1.25,54.5383,55.0,62.98
20160119013000,27.785,64.7453,15.0,15.0,12.011,1.3087,1.25,54.5383,55.0,62.98
20160119014500,27.785,63.9172,15.0,15.0,,1.3167,1.25,54.5383,55.0,62.98
20160119020000,27.785,63.9172,15.0,15.0,,1.3167,1.25,54.5383,55.0,62.98
20160119021500,27.785,63.9172,15.0,15.0,,1.3087,1.25,54.5383,55.0,62.98
20160119023000,27.785,63.9172,15.0,15.0,,1.3167,1.25,54.5383,55.0,62.98
20160119024500,27.785,63.9172,15.0,15.0,,1.3127,1.25,54.5383,55.0,62.98
20160119030000,27.785,63.9172,15.0,15.0,,1.3127,1.25,54.5383,55.0,62.98
20160119031500,22.94,63.9172,15.0,15.0,,1.3127,1.25,54.5383,55.0,62.98
20160119033000,26.76,63.9172,15.0,15.0,,1.3127,1.25,55.5104,55.0,62.98
20160119034500,26.76,63.9172,15.0,15.0,,1.3127,1.25,54.7363,55.0,62.98
20160119040000,26.76,63.9172,15.0,15.0,,1.3127,1.25,54.7363,55.0,62.98
20160119041500,25.995,63.9172,15.0,15.0,,1.3167,1.25,54.7363,55.0,62.98
20160119043000,24.675,63.9172,15.0,15.0,,1.3127,1.25,54.7363,55.0,62.98
20160119044500,27.625,63.9172,15.0,15.0,,1.3127,1.25,54.7363,55.0,62.98
20160119050000,22.445,63.9172,15.0,15.0,,1.3167,1.25,54.7363,55.0,62.98
20160119051500,22.445,63.9172,15.0,15.0,,1.3167,1.25,54.7363,55.0,62.98
20160119053000,22.445,63.9172,15.0,15.0,,1.3087,1.25,54.7363,55.0,62.98
20160119054500,22.445,63.9172,15.0,15.0,,1.3087,1.25,54.7363,55.0,62.98
20160119060000,22.445,63.9172,15.0,15.0,,1.3087,1.25,54.7363,55.0,62.98
20160119061500,22.445,63.9172,15.0,15.0,,1.3167,1.25,54.7363,55.0,62.98
20160119063000,22.445,63.9172,15.0,15.0,,1.3127,1.25,54.7363,55.0,62.98
20160119064500,22.445,63.9172,15.0,15.0,,1.3087,1.25,54.7363,55.0,62.98
20160119070000,22.445,63.9172,15.0,15.0,,1.3087,1.25,54.7363,55.0,62.98
20160119071500,23.385,63.9172,15.0,15.0,,1.3047,1.25,54.7363,55.0,62.98
20160119073000,24.185,63.9172,15.0,15.0,,1.3047,1.25,54.7363,55.0,62.98
20160119074500,30.225,64.8353,15.0,15.0,,1.3127,1.25,54.7363,55.0,62.98
20160119080000,30.225,64.8353,15.0,15.0,,1.3047,1.25,54.7363,55.0,62.98
20160119081500,30.225,64.8353,15.0,15.0,,1.3047,1.25,54.7363,55.0,62.98
20160119083000,32.19,65.5734,15.0,15.0,,1.3047,1.25,54.7363,55.0,62.98
20160119084500,32.19,65.5734,15.0,15.0,,1.3127,1.25,54.7363,55.0,62.98
20160119090000,33.785,66.3834,15.0,15.0,,1.3087,1.25,54.7363,55.0,62.98
20160119091500,33.785,66.3834,15.0,15.0,,1.3127,1.25,54.7363,55.0,62.98
20160119093000,33.785,66.3834,15.0,15.0,,1.3087,1.25,54.7363,55.0,62.98
20160119094500,22.415,67.3015,15.0,15.0,,1.3087,1.25,54.7363,55.0,62.98
20160119100000,22.415,67.3015,15.0,15.0,,1.3127,1.25,55.3483,55.0,62.98
20160119101500,32.31,67.3015,15.0,15.0,,1.3087,1.25,55.3483,55.0,62.98
20160119103000,33.985,67.3015,15.0,15.0,,1.3087,1.25,55.3483,55.0,62.98
20160119104500,33.985,68.1296,15.0,15.0,,1.3087,1.25,55.3483,55.0,62.98
20160119110000,35.95,68.1296,15.0,15.0,,1.3087,1.25,55.3483,55.0,62.98
20160119111500,35.95,68.1296,15.0,15.0,,1.3047,1.25,55.3483,55.0,62.98
20160119113000,35.95,68.1296,15.0,15.0,,1.3087,1.25,55.3483,55.0,62.98
20160119114500,35.95,69.1377,15.0,15.0,23.0289,1.3127,1.25,55.3483,55.0,62.98
20160119120000,35.95,69.1377,15.0,15.0,23.0289,1.3127,1.25,55.3483,55.0,62.98
20160119121500,35.95,69.1377,15.0,15.0,23.0289,1.2967,1.25,55.3483,55.0,62.98
20160119123000,35.95,69.1377,15.0,15.0,23.0289,1.3047,1.25,55.3483,55.0,62.98
20160119124500,35.95,70.1458,15.0,15.0,23.0771,1.3087,1.25,55.3483,55.0,62.98
20160119130000,35.95,70.1458,15.0,15.0,,1.3007,1.25,55.3483,55.0,62.98
20160119131500,35.95,70.1458,15.0,15.0,23.6992,1.2967,1.25,55.3483,55.0,62.98
20160119133000,35.95,70.1458,15.0,15.0,24.3337,1.3047,1.25,55.3483,55.0,62.98
20160119134500,36.605,70.1458,15.0,15.0,24.5067,1.2967,1.25,55.3483,55.0,62.98
20160119140000,36.605,70.1458,15.0,15.0,24.8803,1.3007,1.25,55.3483,55.0,62.98
20160119141500,36.605,70.1458,15.0,15.0,,1.3007,1.25,55.3483,55.0,62.98
20160119143000,36.605,70.1458,15.0,15.0,25.075,1.2927,1.25,55.3483,55.0,62.98
20160119144500,36.605,70.1458,15.0,15.0,25.2451,1.2886,1.25,55.3483,55.0,62.98
20160119150000,36.605,70.1458,15.0,15.0,25.2451,1.2927,1.25,55.3483,55.0,62.98
20160119151500,36.605,70.1458,15.0,15.0,25.3199,1.2967,1.25,55.3483,55.0,62.98
20160119153000,36.605,70.1458,15.0,15.0,25.168,1.2927,1.25,55.3483,55.0,62.98
20160119154500,36.605,70.1458,15.0,15.0,25.2075,1.2927,1.25,55.3483,55.0,62.98
20160119160000,36.605,70.1458,15.0,15.0,24.8894,1.2967,1.25,55.3483,55.0,62.98
20160119161500,36.605,70.1458,15.0,15.0,24.7348,1.3007,1.25,55.3483,55.0,62.98
20160119163000,36.605,70.1458,15.0,15.0,24.48,1.2967,1.25,55.3483,55.0,62.98
20160119164500,36.605,70.1458,15.0,15.0,24.449,1.3007,1.25,54.7903,55.0,62.98
20160119170000,36.605,70.1458,15.0,15.0,23.9497,1.3007,1.25,54.7903,55.0,62.98
20160119171500,36.605,70.1458,15.0,15.0,23.717,1.3047,1.25,54.7903,55.0,62.98
20160119173000,36.605,70.1458,15.0,15.0,23.7329,1.3007,1.25,54.7903,55.0,62.98
20160119174500,36.605,70.1458,15.0,15.0,23.6742,1.3007,1.25,54.7903,55.0,62.98
20160119180000,36.605,70.1458,15.0,15.0,23.451,1.3007,1.25,54.7903,55.0,62.98
20160119181500,23.435,70.1458,15.0,15.0,23.1462,1.3007,1.25,54.7903,55.0,62.98
20160119183000,35.295,70.1458,15.0,15.0,23.0368,1.3007,1.25,54.7903,55.0,62.98
20160119184500,35.295,70.1458,15.0,15.0,22.9185,1.3007,1.25,54.7903,55.0,62.98
20160119190000,35.295,70.1458,15.0,15.0,22.8639,1.3007,1.25,54.7903,55.0,62.98
20160119191500,35.295,70.1458,15.0,15.0,22.6253,1.3007,1.25,54.7903,55.0,62.98
20160119193000,35.295,70.1458,15.0,15.0,22.4454,1.3007,1.25,54.7903,55.0,62.98
20160119194500,35.295,70.1458,15.0,15.0,22.2048,1.2967,1.25,54.7903,55.0,62.98
20160119200000,35.295,69.4077,15.0,15.0,,1.2927,1.25,54.7903,55.0,62.98
20160119201500,35.295,69.4077,15.0,15.0,,1.3007,1.25,54.7903,55.0,62.98
20160119203000,35.295,69.4077,15.0,15.0,,1.3047,1.25,54.7903,55.0,62.98
20160119204500,35.295,69.4077,15.0,15.0,,1.3007,1.25,54.7903,55.0,62.98
20160119210000,35.295,69.4077,15.0,15.0,21.973,1.2646,1.25,54.7903,55.0,62.98
20160119211500,36.46,68.5797,15.0,15.0,22.02,1.1762,1.25,54.7903,55.0,65.315
20160119213000,36.46,68.5797,15.0,15.0,21.7676,1.1722,1.25,54.7903,55.0,65.315
20160119214500,36.46,67.6616,15.0,15.0,21.7479,1.1802,1.25,54.7903,55.0,65.315
20160119220000,36.46,67.6616,15.0,15.0,21.7263,1.1722,1.25,54.7903,55.0,65.315
20160119221500,36.46,67.6616,15.0,15.0,21.7263,1.1802,1.25,54.7903,55.0,65.315
20160119223000,36.46,67.6616,15.0,15.0,21.6381,1.1802,1.25,54.7903,55.0,65.315
20160119224500,32.165,67.6616,15.0,15.0,21.509,1.1722,1.25,54.7903,55.0,65.315
20160119230000,23.025,67.6616,15.0,15.0,21.3518,1.1722,1.25,55.3483,55.0,65.315
20160119231500,29.305,66.9415,15.0,15.0,21.3518,1.1762,1.25,55.3483,55.0,65.315
20160119233000,34.33,66.9415,15.0,15.0,21.3874,1.1762,1.25,55.3483,55.0,65.315
20160119234500,34.33,66.9415,15.0,15.0,21.2562,1.1762,1.25,55.3483,55.0,65.315
20160120000000,34.33,66.9415,15.0,15.0,20.994,1.2043,1.25,54.7003,55.0,65.315
20160120001500,34.33,66.9415,15.0,15.0,20.8628,1.2365,1.25,54.7003,55.0,65.315
20160120003000,34.33,66.9415,15.0,15.0,20.8935,1.2806,1.25,54.7003,55.0,65.315
20160120004500,34.33,66.9415,15.0,15.0,21.0563,1.3328,1.25,54.7003,55.0,65.315
20160120010000,34.33,66.9415,15.0,15.0,21.0563,1.3248,1.25,54.7003,55.0,65.315
20160120011500,10.495,66.9415,15.0,15.0,20.9897,1.1602,1.25,55.5644,55.0,65.975
20160120013000,27.94,66.9415,15.0,15.0,21.1821,1.1963,1.25,55.5644,55.0,65.975
20160120014500,33.005,66.9415,15.0,15.0,21.2497,1.2445,1.25,55.5644,55.0,65.975
20160120020000,35.755,66.9415,15.0,15.0,21.3848,1.3087,1.25,54.5023,55.0,65.975
20160120021500,20.615,66.9415,15.0,15.0,21.4825,1.3248,1.25,55.3123,55.0,65.045
20160120023000,20.615,66.9415,15.0,15.0,21.4825,1.3368,1.25,55.3123,55.0,65.045
20160120024500,21.72,66.9415,15.0,15.0,21.3464,1.3448,1.25,54.5383,55.0,65.045
20160120030000,21.72,66.9415,15.0,15.0,21.2784,1.3368,1.25,54.5383,55.0,65.045
20160120031500,21.72,66.9415,15.0,15.0,21.2784,1.3368,1.25,54.5383,55.0,65.045
