PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160120033000,21.72,66.9415,15.0,15.0,21.2784,1.3408,1.25,54.5383,55.0,65.045
20160120034500,23.685,66.9415,15.0,15.0,21.2375,1.3328,1.25,55.5104,55.0,65.045
20160120040000,30.515,66.9415,15.0,15.0,21.1947,1.2405,1.25,55.5104,55.0,65.045
20160120041500,30.515,66.9415,15.0,15.0,21.0567,1.2164,1.25,55.5104,55.0,65.045
20160120043000,30.515,66.9415,15.0,15.0,20.8264,1.2124,1.25,55.5104,55.0,65.045
20160120044500,30.515,66.1134,15.0,15.0,20.6208,1.3007,1.25,54.8263,55.0,65.045
20160120050000,30.515,66.1134,15.0,15.0,20.4837,1.1722,1.25,55.4023,55.0,65.045
20160120051500,31.97,66.1134,15.0,15.0,20.2096,1.1762,1.25,55.4023,55.0,65.045
20160120053000,31.97,66.1134,15.0,15.0,20.3158,1.1762,1.25,54.7903,55.0,65.045
20160120054500,31.97,66.1134,15.0,15.0,20.3853,1.2405,1.25,54.7903,55.0,65.045
20160120060000,31.97,66.1134,15.0,15.0,20.5243,1.2886,1.25,55.3483,55.0,65.045
20160120061500,31.97,66.1134,15.0,15.0,20.5243,1.3208,1.25,54.6643,55.0,65.045
20160120063000,31.97,66.1134,15.0,15.0,20.4731,1.3288,1.25,54.6643,55.0,65.045
20160120064500,19.16,66.1134,15.0,15.0,20.4731,1.3328,1.25,54.6643,55.0,65.045
20160120070000,31.345,66.1134,15.0,15.0,20.3853,1.3368,1.25,54.6643,55.0,65.045
20160120071500,20.395,66.1134,15.0,15.0,20.3158,1.3288,1.25,55.5104,55.0,65.045
20160120073000,33.455,66.1134,15.0,15.0,20.4031,1.3368,1.25,54.6103,55.0,65.045
20160120074500,33.455,66.9415,15.0,15.0,20.4731,1.3368,1.25,54.6103,55.0,65.045
20160120080000,33.455,66.9415,15.0,15.0,22.043,1.3328,1.25,54.6103,55.0,65.045
20160120081500,33.455,66.9415,15.0,15.0,21.2877,1.3328,1.25,54.6103,55.0,65.045
20160120083000,33.455,66.9415,15.0,15.0,22.0234,1.3368,1.25,54.6103,55.0,65.045
20160120084500,33.455,67.7516,15.0,15.0,22.3093,1.3288,1.25,54.6103,55.0,65.045
20160120090000,33.455,67.7516,15.0,15.0,23.1998,1.3167,1.25,54.6103,55.0,65.045
20160120091500,33.455,67.7516,15.0,15.0,23.8112,1.3007,1.25,54.6103,55.0,65.045
20160120093000,33.455,67.7516,15.0,15.0,24.8258,1.2927,1.25,54.6103,55.0,65.045
20160120094500,39.6,67.7516,15.0,15.0,25.1432,1.2927,1.25,55.2763,55.0,65.045
20160120100000,39.6,68.4897,15.0,15.0,26.5827,1.2927,1.25,54.5023,55.0,65.045
20160120101500,26.24,68.4897,15.0,15.0,27.0988,1.2927,1.25,54.5023,55.0,65.045
20160120103000,26.24,68.4897,15.0,15.0,27.8232,1.3248,1.25,54.5023,55.0,65.045
20160120104500,30.39,68.4897,15.0,15.0,28.0217,1.2766,1.25,55.5104,55.0,65.045
20160120110000,38.635,68.4897,15.0,15.0,28.0818,1.2565,1.25,55.5104,55.0,65.045
20160120111500,40.455,69.2277,15.0,15.0,28.3539,1.2084,1.25,55.5104,55.0,65.045
20160120113000,41.765,69.2277,15.0,15.0,28.5282,1.2284,1.25,55.5104,55.0,65.045
20160120114500,44.89,69.2277,15.0,15.0,28.5104,1.2886,1.25,55.5104,55.0,66.24
20160120120000,47.36,69.2277,15.0,15.0,29.3999,1.2846,1.25,55.5104,55.0,66.24
20160120121500,49.465,69.2277,15.0,15.0,29.8119,1.2846,1.25,55.5104,55.0,66.24
20160120123000,32.14,69.2277,15.0,15.0,30.2672,1.2806,1.25,54.5023,55.0,66.24
20160120124500,37.17,69.2277,15.0,15.0,30.3569,1.2846,1.25,55.8884,55.0,66.24
20160120130000,48.295,69.9478,15.0,15.0,30.3189,1.2806,1.25,55.0243,55.0,66.24
20160120131500,51.555,69.9478,15.0,15.0,30.6217,1.2846,1.25,55.0243,55.0,66.24
20160120133000,56.135,69.9478,15.0,15.0,30.5651,1.2806,1.25,55.0243,55.0,66.24
20160120134500,33.335,69.9478,15.0,15.0,30.8107,1.2605,1.25,55.0243,55.0,66.24
20160120140000,45.18,69.9478,15.0,15.0,30.7501,1.2405,1.25,56.1764,55.0,66.24
20160120141500,48.77,69.9478,15.0,15.0,30.4448,1.2445,1.25,55.0243,55.0,66.24
20160120143000,52.695,69.9478,15.0,15.0,29.6582,1.2405,1.25,55.0243,55.0,66.24
20160120144500,38.105,69.9478,15.0,15.0,29.5409,1.2405,1.25,55.0243,55.0,66.24
20160120150000,34.22,70.6859,15.0,15.0,29.6628,1.2485,1.25,55.0243,55.0,66.24
20160120151500,47.43,70.6859,15.0,15.0,29.6628,1.2686,1.25,55.0243,55.0,66.24
20160120153000,46.72,70.6859,15.0,15.0,29.3649,1.2927,1.25,55.0243,55.0,66.24
20160120154500,48.68,70.6859,15.0,15.0,29.3649,1.3288,1.25,55.0243,55.0,66.24
20160120160000,50.865,70.6859,15.0,15.0,29.6047,1.3208,1.25,55.0243,55.0,65.31
20160120161500,31.905,70.6859,15.0,15.0,29.3064,1.3248,1.25,55.0243,55.0,65.31
20160120163000,31.905,70.6859,15.0,15.0,29.5178,1.3288,1.25,55.0243,55.0,65.31
20160120164500,35.83,70.6859,15.0,15.0,29.3793,1.3208,1.25,55.0243,55.0,65.31
20160120170000,35.83,70.6859,15.0,15.0,29.1608,1.3288,1.25,55.0243,55.0,65.31
20160120171500,46.69,70.6859,15.0,15.0,28.936,1.3328,1.25,55.0243,55.0,65.31
20160120173000,47.345,70.6859,15.0,15.0,29.0852,1.3368,1.25,55.0243,55.0,65.31
20160120174500,47.345,70.6859,15.0,15.0,28.8209,1.3288,1.25,55.0243,55.0,65.31
20160120180000,47.345,70.6859,15.0,15.0,28.6435,1.3288,1.25,55.0243,55.0,65.31
20160120181500,47.345,70.6859,15.0,15.0,28.5104,1.3288,1.25,55.0243,55.0,65.31
20160120183000,47.345,70.6859,15.0,15.0,28.5282,1.3328,1.25,55.0243,55.0,65.31
20160120184500,47.345,70.6859,15.0,15.0,28.4766,1.2605,1.25,55.0243,55.0,65.31
20160120190000,47.345,70.6859,15.0,15.0,28.3415,1.2605,1.25,55.0243,55.0,65.31
20160120191500,47.345,70.6859,15.0,15.0,28.3539,1.2605,1.25,55.0243,55.0,65.31
20160120193000,47.345,70.6859,15.0,15.0,28.0818,1.1682,1.25,55.0243,55.0,68.48
20160120194500,47.345,70.6859,15.0,15.0,28.0137,1.1722,1.25,55.0243,55.0,68.48
20160120200000,47.345,70.6859,15.0,15.0,28.1588,1.1843,1.25,55.0243,55.0,68.48
20160120201500,47.345,69.8578,15.0,15.0,28.0217,1.2043,1.25,55.0243,55.0,68.48
20160120203000,47.345,69.8578,15.0,15.0,27.8846,1.2204,1.25,55.0243,55.0,68.48
20160120204500,47.345,69.8578,15.0,15.0,27.8846,1.1963,1.25,55.0243,55.0,68.48
20160120210000,47.345,69.8578,15.0,15.0,27.8897,1.2164,1.25,55.0243,55.0,68.48
20160120211500,47.345,69.8578,15.0,15.0,27.7516,1.2124,1.25,55.0243,55.0,68.48
20160120213000,47.345,69.8578,15.0,15.0,27.6826,1.2164,1.25,55.0243,55.0,68.48
20160120214500,36.51,69.8578,15.0,15.0,27.8232,1.2204,1.25,55.0243,55.0,68.48
20160120220000,36.51,69.8578,15.0,15.0,27.5451,1.2244,1.25,55.0243,55.0,68.48
20160120221500,36.51,69.1377,15.0,15.0,27.5437,1.2204,1.25,55.0243,55.0,68.48
20160120223000,36.51,69.1377,15.0,15.0,27.5437,1.2164,1.25,55.0243,55.0,68.48
20160120224500,36.51,69.1377,15.0,15.0,27.5437,1.2204,1.25,55.0243,55.0,68.48
20160120230000,33.875,69.1377,15.0,15.0,27.4061,1.2164,1.25,55.0243,55.0,68.48
20160120231500,33.875,69.1377,15.0,15.0,27.4061,1.2164,1.25,55.0243,55.0,68.48
20160120233000,33.875,69.1377,15.0,15.0,27.4037,1.2164,1.25,55.0243,55.0,68.48
20160120234500,33.875,69.1377,15.0,15.0,27.4037,1.2164,1.25,55.0243,55.0,68.48
20160121000000,33.875,69.1377,15.0,15.0,27.1937,1.2164,1.25,55.0243,55.0,68.48
20160121001500,33.875,69.1377,15.0,15.0,27.1937,1.2124,1.25,55.0243,55.0,68.48
20160121003000,33.875,69.1377,15.0,15.0,27.0537,1.2244,1.25,55.0243,55.0,68.48
20160121004500,33.875,69.1377,15.0,15.0,27.0537,1.2204,1.25,55.0243,55.0,68.48
20160121010000,31.785,69.1377,15.0,15.0,26.6415,1.2164,1.25,55.0243,55.0,68.48
20160121011500,31.785,69.1377,15.0,15.0,26.0736,1.2164,1.25,55.0243,55.0,68.48
20160121013000,31.785,69.1377,15.0,15.0,26.0736,1.2164,1.25,55.0243,55.0,68.48
20160121014500,31.785,69.1377,15.0,15.0,26.2009,1.2164,1.25,55.0243,55.0,68.48
20160121020000,31.785,69.1377,15.0,15.0,26.2714,1.2204,1.25,55.0243,55.0,68.48
20160121021500,31.785,69.1377,15.0,15.0,26.2714,1.2164,1.25,55.0243,55.0,68.48
20160121023000,31.785,69.1377,15.0,15.0,26.2714,1.2164,1.25,55.0243,55.0,68.48
20160121024500,31.785,69.1377,15.0,15.0,,1.2164,1.25,55.0243,55.0,68.48
20160121030000,31.785,69.1377,15.0,15.0,,1.2124,1.25,55.0243,55.0,68.48
20160121031500,29.915,69.1377,15.0,15.0,26.2009,1.2204,1.25,55.0243,55.0,68.48
20160121033000,29.915,69.1377,15.0,15.0,26.0599,1.2164,1.25,55.0243,55.0,68.48
20160121034500,29.915,69.1377,15.0,15.0,25.7779,1.2084,1.25,55.0243,55.0,68.48
20160121040000,29.915,69.1377,15.0,15.0,25.7602,1.2124,1.25,55.0243,55.0,68.48
20160121041500,29.915,69.1377,15.0,15.0,25.8121,1.2164,1.25,55.0243,55.0,68.48
20160121043000,29.915,68.1296,15.0,15.0,25.6691,1.2204,1.25,55.0243,55.0,68.48
20160121044500,28.56,68.1296,15.0,15.0,25.6691,1.2204,1.25,55.0243,55.0,68.48
20160121050000,28.56,68.1296,15.0,15.0,25.5262,1.2204,1.25,55.0243,55.0,68.48
20160121051500,28.56,68.1296,15.0,15.0,25.3832,1.2164,1.25,55.0243,55.0,68.48
20160121053000,28.56,68.1296,15.0,15.0,25.3832,1.2124,1.25,55.0243,55.0,68.48
20160121054500,28.56,68.1296,15.0,15.0,25.2402,1.2164,1.25,55.0243,55.0,68.48
20160121060000,28.56,68.1296,15.0,15.0,25.1687,1.2204,1.25,55.0243,55.0,68.48
20160121061500,28.56,68.1296,15.0,15.0,25.1687,1.2124,1.25,55.0243,55.0,68.48
20160121063000,28.56,68.1296,15.0,15.0,25.1687,1.2204,1.25,55.0243,55.0,68.48
20160121064500,28.56,68.1296,15.0,15.0,25.0258,1.2124,1.25,55.0243,55.0,68.48
20160121070000,28.56,68.1296,15.0,15.0,25.0258,1.2164,1.25,55.0243,55.0,68.48
20160121071500,28.56,68.1296,15.0,15.0,25.0258,1.2084,1.25,55.0243,55.0,68.48
20160121073000,28.56,68.1296,15.0,15.0,25.0258,1.1883,1.25,55.0243,55.0,68.48
20160121074500,28.56,68.1296,15.0,15.0,25.1687,1.2124,1.25,55.0243,55.0,68.48
20160121080000,31.54,68.1296,15.0,15.0,25.2402,1.1521,1.25,55.0243,55.0,70.785
20160121081500,32.85,68.1296,15.0,15.0,25.2402,1.1642,1.25,55.0243,55.0,70.785
20160121083000,40.325,67.3915,15.0,15.0,25.647,1.1682,1.25,55.0243,55.0,70.785
20160121084500,40.325,67.3915,15.0,15.0,26.0578,1.1642,1.25,55.0243,55.0,70.785
20160121090000,42.435,67.3915,15.0,15.0,26.9103,1.1682,1.25,55.0243,55.0,70.785
20160121091500,42.435,67.3915,15.0,15.0,27.494,1.1722,1.25,55.0243,55.0,70.785
20160121093000,46.36,67.3915,15.0,15.0,28.3695,1.1923,1.25,55.0243,55.0,70.785
20160121094500,48.83,68.2196,15.0,15.0,28.8073,1.2686,1.25,55.0243,55.0,70.785
20160121100000,54.48,68.2196,15.0,15.0,29.0291,1.3208,1.25,55.0243,55.0,69.855
20160121101500,69.445,69.2277,15.0,15.0,29.3914,1.3368,1.25,55.7624,55.0,68.84
20160121103000,36.3,69.2277,15.0,15.0,30.6314,1.2967,1.25,54.5023,55.0,68.84
20160121104500,52.7,69.2277,15.0,15.0,31.434,1.3007,1.25,56.4464,55.0,68.84
20160121110000,71.73,69.2277,15.0,15.0,32.2915,1.3127,1.25,55.5104,55.0,68.84
20160121111500,47.185,69.2277,15.0,15.0,32.5842,1.3167,1.25,54.4122,55.0,68.84
20160121113000,37.35,69.9478,15.0,15.0,33.2044,1.2043,1.25,54.4122,55.0,68.84
20160121114500,37.35,69.9478,15.0,15.0,33.4898,1.1642,1.25,55.0243,55.0,70.23
20160121120000,56.275,69.9478,15.0,15.0,33.4559,1.1762,1.25,55.0243,55.0,70.23
20160121121500,84.815,69.9478,15.0,15.0,33.586,1.1722,1.25,55.0243,55.0,70.23
20160121123000,48.94,69.9478,15.0,15.0,33.7752,1.1802,1.25,55.0243,55.0,70.23
20160121124500,39.26,69.9478,15.0,15.0,33.7678,1.1722,1.25,55.0243,55.0,70.23
20160121130000,38.495,69.9478,15.0,15.0,33.7439,1.1722,1.25,55.0243,55.0,70.23
20160121131500,58.845,69.9478,15.0,15.0,33.8065,1.1562,1.25,55.0243,55.0,70.23
20160121133000,87.705,70.6859,15.0,15.0,33.9317,1.1722,1.25,55.0243,55.0,70.23
20160121134500,49.865,70.6859,15.0,15.0,34.0097,1.3047,1.25,55.0243,55.0,70.23
20160121140000,38.81,70.6859,15.0,15.0,33.8949,1.3007,1.25,55.0243,55.0,70.23
20160121141500,36.1,70.6859,15.0,15.0,34.0221,1.3007,1.25,55.0243,55.0,70.23
20160121143000,56.51,70.6859,15.0,15.0,33.7439,1.3007,1.25,55.0243,55.0,70.23
20160121144500,82.605,70.6859,15.0,15.0,33.568,1.3007,1.25,55.0243,55.0,70.23
20160121150000,53.605,70.6859,15.0,15.0,34.7579,1.3087,1.25,55.0243,55.0,70.23
20160121151500,41.715,70.6859,15.0,15.0,33.7152,1.3007,1.25,55.0243,55.0,70.23
20160121153000,37.025,70.6859,15.0,15.0,33.3923,1.3007,1.25,55.0243,55.0,70.23
20160121154500,56.81,71.4239,15.0,15.0,33.3258,1.3007,1.25,55.0243,55.0,70.23
20160121160000,76.16,71.4239,15.0,15.0,33.6488,1.3007,1.25,55.0243,55.0,70.23
20160121161500,47.795,71.4239,15.0,15.0,33.7095,1.3007,1.25,54.4482,55.0,70.23
20160121163000,34.66,71.4239,15.0,15.0,33.6352,1.3047,1.25,55.0243,55.0,70.23
20160121164500,34.66,71.4239,15.0,15.0,33.6239,1.3087,1.25,55.0243,55.0,70.23
20160121170000,55.11,71.4239,15.0,15.0,33.2044,1.3047,1.25,55.0243,55.0,70.23
20160121171500,67.275,71.4239,15.0,15.0,33.1163,1.2967,1.25,55.0243,55.0,70.23
20160121173000,38.855,71.4239,15.0,15.0,32.8186,1.2967,1.25,55.0243,55.0,70.23
20160121174500,32.58,71.4239,15.0,15.0,32.7211,1.3007,1.25,55.0243,55.0,70.23
20160121180000,48.69,70.6859,15.0,15.0,30.8293,1.3047,1.25,55.0243,55.0,70.23
20160121181500,36.845,70.6859,15.0,15.0,29.8415,1.3047,1.25,55.0243,55.0,70.23
20160121183000,47.69,70.6859,15.0,15.0,28.9811,1.3047,1.25,55.0243,55.0,70.23
20160121184500,47.69,70.6859,15.0,15.0,28.925,1.3087,1.25,55.0243,55.0,70.23
20160121190000,47.69,70.6859,15.0,15.0,28.8039,1.3047,1.25,55.0243,55.0,70.23
20160121191500,30.74,70.6859,15.0,15.0,28.6638,1.3087,1.25,55.0243,55.0,70.23
20160121193000,30.74,70.6859,15.0,15.0,28.1708,1.3007,1.25,55.0243,55.0,70.23
20160121194500,39.885,70.6859,15.0,15.0,28.0317,1.3087,1.25,54.3402,55.0,70.23
20160121200000,35.255,70.6859,15.0,15.0,28.1738,1.3127,1.25,55.1863,55.0,70.23
20160121201500,35.255,70.6859,15.0,15.0,28.3138,1.3047,1.25,55.1863,55.0,70.23
20160121203000,35.255,70.6859,15.0,15.0,28.1708,1.3087,1.25,55.1863,55.0,70.23
20160121204500,35.255,69.8578,15.0,15.0,28.4538,1.3047,1.25,55.1863,55.0,70.23
20160121210000,35.255,69.8578,15.0,15.0,27.8897,1.3047,1.25,54.5743,55.0,70.23
20160121211500,33.385,69.8578,15.0,15.0,27.405,1.3127,1.25,54.5743,55.0,70.23
20160121213000,30.37,69.8578,15.0,15.0,26.3809,1.3087,1.25,54.5743,55.0,70.23
20160121214500,26.845,69.8578,15.0,15.0,25.5111,1.3087,1.25,54.5743,55.0,70.23
20160121220000,26.845,69.8578,15.0,15.0,25.1563,1.3087,1.25,54.5743,55.0,70.23
20160121221500,25.525,69.8578,15.0,15.0,24.9522,1.3127,1.25,54.5743,55.0,70.23
20160121223000,23.655,68.8497,15.0,15.0,23.8162,1.3208,1.25,54.5743,55.0,70.23
20160121224500,23.655,68.8497,15.0,15.0,23.6136,1.3167,1.25,54.5743,55.0,70.23
20160121230000,23.655,68.8497,15.0,15.0,22.4939,1.3288,1.25,54.5743,55.0,70.23
20160121231500,21.015,68.0396,15.0,15.0,22.3979,1.3248,1.25,54.5743,55.0,70.23
20160121233000,21.015,68.0396,15.0,15.0,21.4212,1.3248,1.25,54.5743,55.0,70.23
20160121234500,19.96,67.3015,15.0,15.0,20.6292,1.3248,1.25,55.4023,55.0,70.23
20160122000000,31.965,67.3015,15.0,15.0,19.1759,1.3288,1.25,55.4023,55.0,70.23
20160122001500,31.965,66.5635,15.0,15.0,18.4368,1.3368,1.25,54.5383,55.0,70.23
20160122003000,29.875,66.5635,15.0,15.0,17.5123,1.3368,1.25,54.5383,55.0,70.23
20160122004500,34.9,66.5635,15.0,15.0,17.3221,1.3368,1.25,54.5383,55.0,70.23
20160122010000,20.02,66.5635,15.0,15.0,17.194,1.3127,1.25,54.5383,55.0,70.23
20160122011500,20.02,65.8434,15.0,15.0,17.3261,1.3167,1.25,54.5383,55.0,70.23
20160122013000,32.1,65.8434,15.0,15.0,16.9266,1.3127,1.25,55.2403,55.0,70.23
20160122014500,25.165,65.8434,15.0,15.0,16.7298,1.3208,1.25,55.2403,55.0,68.9
20160122020000,29.52,65.8434,15.0,15.0,16.7298,1.3288,1.25,55.2403,55.0,67.44
20160122021500,25.095,65.1053,15.0,15.0,16.7298,1.3328,1.25,55.2403,55.0,64.71
20160122023000,25.095,65.1053,15.0,15.0,16.7298,1.3208,1.25,55.2403,55.0,63.78
20160122024500,25.095,65.1053,15.0,15.0,16.7298,1.3167,1.25,54.5023,55.0,63.78
20160122030000,15.5,65.1053,15.0,15.0,16.4709,1.3248,1.25,55.4743,55.0,63.78
20160122031500,17.735,65.1053,15.0,15.0,16.2146,1.3167,1.25,54.8263,55.0,63.78
20160122033000,24.885,65.1053,15.0,15.0,15.8941,1.3248,1.25,55.5644,55.0,63.78
20160122034500,24.885,65.1053,15.0,15.0,15.6965,1.3248,1.25,54.5743,55.0,63.78
20160122040000,24.885,65.1053,15.0,15.0,15.3246,1.3208,1.25,55.1503,55.0,63.78
20160122041500,24.885,65.1053,15.0,15.0,15.0232,1.3248,1.25,54.5023,55.0,63.78
20160122043000,23.53,64.3852,15.0,15.0,15.0066,1.3248,1.25,54.5023,55.0,63.78
20160122044500,23.53,64.3852,15.0,15.0,14.8794,1.3167,1.25,54.5023,55.0,63.78
20160122050000,16.225,64.3852,15.0,15.0,14.6368,1.3208,1.25,54.5023,55.0,63.78
20160122051500,16.225,64.3852,15.0,15.0,14.5106,1.3167,1.25,54.5023,55.0,63.78
20160122053000,18.9,64.3852,15.0,15.0,14.5615,1.3127,1.25,53.8722,55.0,63.78
20160122054500,23.405,63.7372,15.0,15.0,14.3844,1.3167,1.25,55.7984,55.0,63.78
20160122060000,19.125,63.7372,15.0,15.0,14.4049,1.3368,1.25,55.7984,55.0,63.78
20160122061500,11.705,63.7372,15.0,15.0,14.2278,1.3248,1.25,54.3402,55.0,63.78
20160122063000,15.65,63.7372,15.0,15.0,14.4049,1.3368,1.25,56.0144,55.0,63.78
20160122064500,8.29,63.7372,15.0,15.0,14.4049,1.3368,1.25,54.8623,55.0,63.78
20160122070000,10.1,63.7372,15.0,15.0,,1.3127,1.25,53.7102,55.0,63.78
20160122071500,7.335,63.7372,15.0,15.0,,1.3087,1.25,53.7102,55.0,63.78
20160122073000,9.495,63.7372,15.0,15.0,14.2757,1.3167,1.25,53.7102,55.0,63.78
20160122074500,14.615,63.7372,15.0,15.0,,1.3167,1.25,53.7102,55.0,63.78
20160122080000,16.055,63.7372,15.0,15.0,,1.3167,1.25,53.7102,55.0,63.78
20160122081500,15.54,63.7372,15.0,15.0,14.356,1.3208,1.25,53.7102,55.0,63.78
20160122083000,27.26,63.7372,15.0,15.0,14.3071,1.3167,1.25,54.5023,55.0,63.78
20160122084500,30.675,63.7372,15.0,15.0,14.4841,1.3167,1.25,54.5023,55.0,63.78
20160122090000,27.84,63.7372,15.0,15.0,14.714,1.3047,1.25,55.4743,55.0,63.78
20160122091500,30.665,63.7372,15.0,15.0,14.6338,1.3087,1.25,55.4743,55.0,63.78
20160122093000,30.665,63.7372,15.0,15.0,14.5026,1.3127,1.25,54.7003,55.0,63.78
20160122094500,29.68,63.7372,15.0,15.0,14.5515,1.3127,1.25,55.7984,55.0,63.78
20160122100000,21.225,63.7372,15.0,15.0,14.5026,1.3047,1.25,55.7984,55.0,63.78
20160122101500,28.735,63.7372,15.0,15.0,14.2757,1.3047,1.25,56.6625,55.0,63.78
20160122103000,16.17,63.7372,15.0,15.0,14.1637,1.3087,1.25,55.7264,55.0,63.78
20160122104500,9.58,63.7372,15.0,15.0,14.0819,1.3087,1.25,55.7264,55.0,63.78
20160122110000,8.825,63.7372,15.0,15.0,14.2585,1.3167,1.25,53.9622,55.0,63.78
20160122111500,26.575,63.7372,15.0,15.0,14.2585,1.3167,1.25,54.7003,55.0,63.78
20160122113000,29.33,63.7372,15.0,15.0,14.1284,1.3087,1.25,56.5005,55.0,63.78
20160122114500,13.735,64.3852,15.0,15.0,14.0819,1.3127,1.25,55.8884,55.0,63.78
20160122120000,16.61,64.3852,15.0,15.0,13.9528,1.3047,1.25,55.8884,55.0,63.78
20160122121500,25.805,64.3852,15.0,15.0,13.9528,1.3167,1.25,54.5743,55.0,63.78
20160122123000,11.425,64.3852,15.0,15.0,14.0819,1.3087,1.25,54.5743,55.0,63.78
20160122124500,26.0,64.3852,15.0,15.0,13.9891,1.3127,1.25,54.5743,55.0,63.78
20160122130000,16.185,64.3852,15.0,15.0,14.0355,1.3167,1.25,53.8722,55.0,63.78
20160122131500,23.13,64.3852,15.0,15.0,13.8619,1.3087,1.25,56.0864,55.0,63.78
20160122133000,10.555,64.3852,15.0,15.0,14.0355,1.3127,1.25,54.9523,55.0,63.78
20160122134500,11.985,64.3852,15.0,15.0,14.0355,1.3167,1.25,53.7102,55.0,63.78
20160122140000,9.96,64.3852,15.0,15.0,13.9073,1.3167,1.25,54.4122,55.0,63.78
20160122141500,20.08,64.3852,15.0,15.0,14.0355,1.3127,1.25,54.4122,55.0,63.78
20160122143000,27.735,64.3852,15.0,15.0,13.9891,1.3087,1.25,54.4122,55.0,63.78
20160122144500,27.735,64.3852,15.0,15.0,13.9891,1.3087,1.25,55.1503,55.0,63.78
20160122150000,25.93,64.3852,15.0,15.0,13.9073,1.3087,1.25,56.7885,55.0,63.78
20160122151500,17.5,64.3852,15.0,15.0,14.0355,1.3087,1.25,55.7264,55.0,63.78
20160122153000,27.87,64.3852,15.0,15.0,13.9427,1.3127,1.25,54.5023,55.0,63.78
20160122154500,12.835,64.3852,15.0,15.0,13.8164,1.3167,1.25,53.9262,55.0,63.78
20160122160000,20.235,64.3852,15.0,15.0,13.564,1.3208,1.25,53.9262,55.0,63.78
20160122161500,30.365,64.3852,15.0,15.0,13.6075,1.3167,1.25,53.9262,55.0,63.78
20160122163000,29.08,64.3852,15.0,15.0,13.5009,1.3127,1.25,55.2403,55.0,63.78
20160122164500,17.61,64.3852,15.0,15.0,13.5009,1.3208,1.25,53.2241,55.0,63.78
20160122170000,16.835,64.3852,15.0,15.0,13.3747,1.3167,1.25,53.8362,55.0,63.78
20160122171500,14.925,64.3852,15.0,15.0,13.2075,1.3208,1.25,53.8362,55.0,63.78
20160122173000,23.855,64.3852,15.0,15.0,13.2895,1.3167,1.25,53.8362,55.0,63.78
20160122174500,9.75,64.3852,15.0,15.0,13.2895,1.3208,1.25,53.2601,55.0,63.78
20160122180000,11.33,64.3852,15.0,15.0,13.1223,1.3208,1.25,54.3402,55.0,63.78
20160122181500,19.59,63.6472,15.0,15.0,13.2485,1.3167,1.25,54.3402,55.0,63.78
20160122183000,7.555,63.6472,15.0,15.0,13.1223,1.3288,1.25,53.5122,55.0,63.78
20160122184500,9.485,63.6472,15.0,15.0,12.9961,1.3288,1.25,54.3762,55.0,63.78
20160122190000,7.945,63.6472,15.0,15.0,12.9571,1.3248,1.25,55.6904,55.0,63.78
20160122191500,33.445,63.6472,15.0,15.0,12.9571,1.3167,1.25,57.5446,55.0,63.78
20160122193000,31.445,63.6472,15.0,15.0,13.1223,1.3087,1.25,54.9523,55.0,63.78
20160122194500,27.795,63.6472,15.0,15.0,13.1223,1.3167,1.25,56.1764,55.0,63.78
20160122200000,31.74,63.6472,15.0,15.0,13.1223,1.3167,1.25,56.1764,55.0,63.78
20160122201500,25.87,63.6472,15.0,15.0,12.9961,1.3167,1.25,53.9982,55.0,63.78
20160122203000,20.835,63.6472,15.0,15.0,12.6806,1.3087,1.25,53.9982,55.0,63.78
20160122204500,5.6,63.6472,15.0,15.0,12.5899,1.3288,1.25,53.9982,55.0,63.78
20160122210000,27.175,63.6472,15.0,15.0,12.4628,1.3248,1.25,56.9865,55.0,63.78
20160122211500,30.175,63.6472,15.0,15.0,12.3992,1.3127,1.25,55.6904,55.0,63.78
20160122213000,21.345,63.6472,15.0,15.0,12.3051,1.3288,1.25,55.6904,55.0,63.78
20160122214500,13.225,63.6472,15.0,15.0,12.1769,1.3328,1.25,55.6904,55.0,63.78
20160122220000,28.255,63.6472,15.0,15.0,12.0799,1.3288,1.25,56.9865,55.0,63.78
20160122221500,30.415,63.6472,15.0,15.0,11.9507,1.3248,1.25,55.3483,55.0,63.78
20160122223000,30.01,63.6472,15.0,15.0,11.6278,1.3167,1.25,54.7003,55.0,63.78
20160122224500,29.265,63.6472,15.0,15.0,11.3952,1.3208,1.25,55.7984,55.0,63.78
20160122230000,30.34,63.6472,15.0,15.0,11.1999,1.3248,1.25,56.5005,55.0,63.78
20160122231500,4.0,63.6472,15.0,15.0,11.0698,1.3167,1.25,53.3861,55.0,63.78
20160122233000,25.01,63.6472,15.0,15.0,10.8308,1.3408,1.25,57.1485,55.0,63.78
20160122234500,31.85,63.6472,15.0,15.0,10.6341,1.3248,1.25,54.8623,55.0,63.78
20160123000000,9.17,63.6472,15.0,15.0,10.3718,1.3167,1.25,53.0621,55.0,63.78
20160123001500,6.58,63.6472,15.0,15.0,10.2575,1.3248,1.25,54.9523,55.0,63.78
20160123003000,17.465,63.6472,15.0,15.0,9.8085,1.3288,1.25,56.1224,55.0,63.78
20160123004500,31.695,63.6472,15.0,15.0,9.6754,1.3328,1.25,56.1224,55.0,63.78
20160123010000,25.8,63.6472,15.0,15.0,9.6088,1.3208,1.25,53.9982,55.0,63.78
20160123011500,8.06,62.9271,15.0,15.0,9.4757,1.1802,1.25,55.7624,55.0,61.025
20160123013000,19.01,62.9271,15.0,15.0,9.4757,1.1802,1.25,53.3501,55.0,61.025
20160123014500,18.34,62.9271,15.0,15.0,9.3426,1.1963,1.25,56.6985,55.0,61.025
20160123020000,3.135,62.9271,15.0,15.0,9.3525,1.1802,1.25,52.36,55.0,61.025
20160123021500,32.66,62.9271,15.0,15.0,9.2184,1.2003,1.25,57.1485,55.0,61.025
20160123023000,7.15,62.9271,15.0,15.0,8.8832,1.1682,1.25,53.8722,55.0,66.45
20160123024500,7.38,62.189,15.0,15.0,8.8897,1.1762,1.25,54.8623,55.0,66.45
20160123030000,30.855,62.189,15.0,15.0,8.8832,1.1843,1.25,56.9865,55.0,66.45
20160123031500,21.295,62.189,15.0,15.0,9.0248,1.2605,1.25,54.1602,55.0,66.45
20160123033000,4.235,62.189,15.0,15.0,9.0173,1.3408,1.25,54.1602,55.0,64.81
20160123034500,22.13,62.189,15.0,15.0,9.0173,1.3208,1.25,56.9865,55.0,63.75
20160123040000,28.395,61.4689,15.0,15.0,9.0173,1.3248,1.25,55.7984,55.0,63.75
20160123041500,6.36,61.4689,15.0,15.0,9.0173,1.3208,1.25,52.9001,55.0,63.75
20160123043000,27.705,61.4689,15.0,15.0,8.7491,1.3047,1.25,57.5986,55.0,63.75
20160123044500,0.0,61.4689,15.0,15.0,8.615,1.3208,1.25,53.1881,55.0,63.75
20160123050000,24.435,61.4689,15.0,15.0,8.1467,1.3288,1.25,53.9262,55.0,63.75
20160123051500,9.985,61.4689,15.0,15.0,8.1467,1.3087,1.25,55.7264,55.0,63.75
20160123053000,30.265,61.4689,15.0,15.0,8.0116,1.3167,1.25,55.7264,55.0,63.75
20160123054500,0.365,61.4689,15.0,15.0,8.0116,1.3208,1.25,53.1341,55.0,63.75
20160123060000,30.29,61.4689,15.0,15.0,8.0117,1.3248,1.25,55.2763,55.0,63.75
20160123061500,5.9,60.8209,15.0,15.0,8.1478,1.3127,1.25,55.2763,55.0,63.75
20160123063000,23.995,60.8209,15.0,15.0,8.1467,1.3248,1.25,53.9982,55.0,63.75
20160123064500,1.25,60.8209,15.0,15.0,8.1467,1.3248,1.25,53.0621,55.0,63.75
20160123070000,32.775,60.8209,15.0,15.0,7.8757,1.3087,1.25,57.4365,55.0,63.75
20160123071500,1.04,60.8209,15.0,15.0,7.8076,1.3167,1.25,53.5842,55.0,63.75
20160123073000,24.72,60.8209,15.0,15.0,7.8076,1.3288,1.25,53.5842,55.0,63.75
20160123074500,21.545,60.8209,15.0,15.0,7.8757,1.3127,1.25,56.9865,55.0,63.75
20160123080000,19.55,60.8209,15.0,15.0,8.1478,1.3248,1.25,53.4221,55.0,63.75
20160123081500,10.6,60.8209,15.0,15.0,8.4199,1.3368,1.25,53.4221,55.0,63.75
20160123083000,18.075,60.8209,15.0,15.0,8.8962,1.3167,1.25,56.9865,55.0,63.75
20160123084500,27.9,60.8209,15.0,15.0,9.1003,1.1682,1.25,54.3762,55.0,63.75
20160123090000,27.21,60.8209,15.0,15.0,9.9703,1.2244,1.25,54.3762,55.0,63.75
20160123091500,25.71,60.8209,15.0,15.0,10.2078,1.3167,1.25,56.1764,55.0,63.75
20160123093000,10.44,61.919,15.0,15.0,10.786,1.3248,1.25,55.5644,55.0,63.75
20160123094500,12.89,61.919,15.0,15.0,10.9619,1.3448,1.25,53.7102,55.0,63.75
20160123100000,14.7,61.919,15.0,15.0,11.4986,1.3408,1.25,53.7102,55.0,63.75
20160123101500,27.13,61.919,15.0,15.0,11.8861,1.3368,1.25,55.3483,55.0,63.75
20160123103000,29.14,62.8371,15.0,15.0,12.3651,1.3248,1.25,56.8965,55.0,63.75
20160123104500,12.865,62.8371,15.0,15.0,12.5188,1.3328,1.25,55.1143,55.0,63.75
20160123110000,13.235,63.4671,15.0,15.0,13.1665,1.3328,1.25,55.1143,55.0,63.75
20160123111500,30.105,64.2052,15.0,15.0,13.5124,1.3368,1.25,55.1143,55.0,63.75
20160123113000,12.145,64.2052,15.0,15.0,13.9159,1.3328,1.25,55.1143,55.0,63.75
20160123114500,31.07,64.2052,15.0,15.0,14.3858,1.3248,1.25,55.9244,55.0,63.75
20160123120000,12.805,64.9253,15.0,15.0,14.9319,1.3328,1.25,54.4122,55.0,63.75
20160123121500,31.37,64.9253,15.0,15.0,14.9915,1.3328,1.25,54.4122,55.0,63.75
20160123123000,12.815,64.9253,15.0,15.0,15.4563,1.3288,1.25,54.9883,55.0,63.75
20160123124500,29.31,64.9253,15.0,15.0,15.5587,1.3328,1.25,54.9883,55.0,63.75
20160123130000,14.72,64.9253,15.0,15.0,15.959,1.3328,1.25,54.9883,55.0,63.75
20160123131500,26.68,64.9253,15.0,15.0,15.9904,1.3288,1.25,55.9604,55.0,63.75
20160123133000,14.83,65.7534,15.0,15.0,16.2179,1.3328,1.25,54.1242,55.0,63.75
20160123134500,30.65,65.7534,15.0,15.0,16.2726,1.3167,1.25,55.6364,55.0,63.75
20160123140000,14.635,65.7534,15.0,15.0,16.7651,1.3248,1.25,54.5023,55.0,63.75
20160123141500,34.56,65.7534,15.0,15.0,16.7946,1.3208,1.25,54.5023,55.0,63.75
20160123143000,19.385,66.6715,15.0,15.0,16.5282,1.3248,1.25,55.6904,55.0,63.75
20160123144500,29.65,66.6715,15.0,15.0,16.7147,1.3288,1.25,54.3402,55.0,63.75
20160123150000,17.53,66.6715,15.0,15.0,16.8477,1.3288,1.25,55.1503,55.0,63.75
20160123151500,17.53,66.6715,15.0,15.0,16.8477,1.1401,1.25,55.1503,55.0,66.59
20160123153000,24.925,66.6715,15.0,15.0,16.8713,1.2124,1.25,54.3762,55.0,66.59
20160123154500,19.6,66.6715,15.0,15.0,16.8713,1.2043,1.25,55.3483,55.0,66.59
20160123160000,23.395,65.9334,15.0,15.0,16.7054,1.1963,1.25,55.3483,55.0,66.59
20160123161500,30.88,65.9334,15.0,15.0,16.8713,1.2043,1.25,55.3483,55.0,66.59
20160123163000,30.88,65.9334,15.0,15.0,16.7572,1.2043,1.25,54.7903,55.0,66.59
20160123164500,30.88,65.9334,15.0,15.0,16.8406,1.2084,1.25,54.7903,55.0,66.59
20160123170000,30.88,65.9334,15.0,15.0,16.4984,1.2003,1.25,54.7903,55.0,66.59
20160123171500,28.795,65.9334,15.0,15.0,16.3703,1.2043,1.25,54.7903,55.0,66.59
20160123173000,27.565,65.0153,15.0,15.0,16.3685,1.1963,1.25,55.6904,55.0,66.59
20160123174500,29.875,65.0153,15.0,15.0,16.262,1.3167,1.25,54.4482,55.0,63.525
20160123180000,30.88,65.0153,15.0,15.0,15.9269,1.3208,1.25,56.0144,55.0,63.525
20160123181500,10.675,65.0153,15.0,15.0,15.7801,1.3328,1.25,55.1863,55.0,63.525
20160123183000,10.47,65.0153,15.0,15.0,15.3532,1.3328,1.25,55.1863,55.0,63.525
20160123184500,14.15,65.0153,15.0,15.0,15.2518,1.3328,1.25,53.5842,55.0,63.525
20160123190000,28.245,65.0153,15.0,15.0,14.8101,1.3208,1.25,54.5023,55.0,63.525
20160123191500,13.465,65.0153,15.0,15.0,14.6431,1.3328,1.25,55.3123,55.0,63.525
20160123193000,28.85,65.0153,15.0,15.0,14.2462,1.3328,1.25,55.3123,55.0,63.525
20160123194500,12.905,65.0153,15.0,15.0,14.2395,1.3368,1.25,55.3123,55.0,63.525
20160123200000,12.905,64.2052,15.0,15.0,14.1702,1.3248,1.25,55.3123,55.0,63.525
20160123201500,26.9,64.2052,15.0,15.0,13.9854,1.3208,1.25,55.3123,55.0,63.525
20160123203000,13.885,64.2052,15.0,15.0,13.737,1.3167,1.25,55.3123,55.0,63.525
20160123204500,13.885,64.2052,15.0,15.0,13.6641,1.3328,1.25,54.6643,55.0,63.525
20160123210000,13.885,64.2052,15.0,15.0,13.3467,1.3368,1.25,54.6643,55.0,63.525
20160123211500,13.885,64.2052,15.0,15.0,13.2068,1.3368,1.25,54.6643,55.0,63.525
20160123213000,26.725,63.4671,15.0,15.0,12.6941,1.3328,1.25,55.8524,55.0,63.525
20160123214500,29.975,63.4671,15.0,15.0,12.4476,1.3167,1.25,56.4464,55.0,63.525
20160123220000,28.43,63.4671,15.0,15.0,12.1726,1.3127,1.25,55.1503,55.0,63.525
20160123221500,30.805,63.4671,15.0,15.0,12.0484,1.3167,1.25,55.8524,55.0,63.525
20160123223000,25.82,63.4671,15.0,15.0,11.9553,1.3087,1.25,53.9982,55.0,63.525
20160123224500,20.585,63.4671,15.0,15.0,11.7675,1.3087,1.25,53.9982,55.0,63.525
20160123230000,3.67,63.4671,15.0,15.0,11.6136,1.3007,1.25,53.9982,55.0,63.525
20160123231500,32.745,62.5491,15.0,15.0,11.4893,1.3248,1.25,56.6625,55.0,63.525
20160123233000,3.135,62.5491,15.0,15.0,11.3651,1.3007,1.25,53.7642,55.0,63.525
20160123234500,31.11,62.5491,15.0,15.0,11.2408,1.3127,1.25,57.1485,55.0,63.525
20160124000000,12.175,62.5491,15.0,15.0,11.1787,1.3047,1.25,53.1341,55.0,63.525
20160124001500,13.835,62.5491,15.0,15.0,10.9535,1.3087,1.25,56.3744,55.0,63.525
20160124003000,24.57,62.5491,15.0,15.0,10.7244,1.3127,1.25,53.9622,55.0,63.525
20160124004500,7.45,62.5491,15.0,15.0,10.7244,1.3007,1.25,55.2763,55.0,63.525
20160124010000,21.255,62.5491,15.0,15.0,10.7244,1.3167,1.25,53.5122,55.0,63.525
20160124011500,16.905,62.5491,15.0,15.0,10.7244,1.2927,1.25,56.7885,55.0,63.525
20160124013000,4.435,61.919,15.0,15.0,10.7244,1.3167,1.25,52.5221,55.0,63.525
20160124014500,33.42,61.919,15.0,15.0,10.7244,1.3127,1.25,57.7066,55.0,63.525
20160124020000,1.38,61.919,15.0,15.0,10.7244,1.2646,1.25,54.4482,55.0,63.525
20160124021500,12.295,61.919,15.0,15.0,10.7244,1.2927,1.25,52.6481,55.0,63.525
20160124023000,32.19,61.919,15.0,15.0,10.7244,1.2766,1.25,57.7606,55.0,63.525
20160124024500,1.76,61.919,15.0,15.0,10.7244,1.2806,1.25,54.3762,55.0,63.525
20160124030000,12.72,61.919,15.0,15.0,10.7244,1.2886,1.25,52.5581,55.0,63.525
20160124031500,31.795,61.2889,15.0,15.0,9.573,1.2726,1.25,57.9586,55.0,63.525
20160124033000,10.565,61.2889,15.0,15.0,9.432,1.2927,1.25,53.1881,55.0,63.525
20160124034500,4.28,61.2889,15.0,15.0,9.432,1.2927,1.25,53.1881,55.0,63.525
20160124040000,20.865,61.2889,15.0,15.0,9.432,1.2726,1.25,57.1485,55.0,63.525
20160124041500,0.135,61.2889,15.0,15.0,9.1736,1.2927,1.25,52.5221,55.0,63.525
20160124043000,29.63,61.2889,15.0,15.0,8.9874,1.2766,1.25,55.4383,55.0,63.525
20160124044500,10.69,61.2889,15.0,15.0,8.8572,1.2726,1.25,56.7345,55.0,63.525
20160124050000,13.195,61.2889,15.0,15.0,8.6014,1.2927,1.25,53.0621,55.0,63.525
20160124051500,11.845,61.2889,15.0,15.0,8.4703,1.2766,1.25,55.9604,55.0,63.525
20160124053000,11.28,61.2889,15.0,15.0,8.4703,1.2927,1.25,53.0981,55.0,63.525
20160124054500,30.545,61.2889,15.0,15.0,8.4047,1.2605,1.25,57.7066,55.0,63.525
20160124060000,1.965,61.2889,15.0,15.0,8.1435,1.2846,1.25,53.8002,55.0,63.525
20160124061500,29.715,61.2889,15.0,15.0,8.2756,1.2686,1.25,56.9865,55.0,63.525
20160124063000,6.975,61.2889,15.0,15.0,8.1435,1.2846,1.25,52.7201,55.0,63.525
20160124064500,30.635,60.5509,15.0,15.0,7.8793,1.2646,1.25,57.8326,55.0,63.525
20160124070000,0.155,60.5509,15.0,15.0,7.8793,1.2927,1.25,53.2601,55.0,63.525
20160124071500,30.99,60.5509,15.0,15.0,7.8132,1.2646,1.25,57.2205,55.0,63.525
20160124073000,8.85,60.5509,15.0,15.0,7.5456,1.3007,1.25,52.8101,55.0,63.525
20160124074500,28.045,60.5509,15.0,15.0,7.6763,1.2846,1.25,57.8686,55.0,63.525
20160124080000,6.355,61.2889,15.0,15.0,7.8775,1.2886,1.25,52.6841,55.0,63.525
20160124081500,24.66,61.2889,15.0,15.0,8.1467,1.2846,1.25,57.0225,55.0,63.525
20160124083000,26.26,61.2889,15.0,15.0,8.7656,1.2806,1.25,54.1602,55.0,63.525
20160124084500,9.25,61.2889,15.0,15.0,9.1082,1.2886,1.25,53.2601,55.0,63.525
20160124090000,7.485,62.279,15.0,15.0,9.9991,1.2886,1.25,53.9982,55.0,63.525
20160124091500,11.065,62.279,15.0,15.0,10.3586,1.2927,1.25,53.9982,55.0,63.525
20160124093000,9.345,62.279,15.0,15.0,11.2326,1.2927,1.25,53.9982,55.0,63.525
20160124094500,18.505,62.279,15.0,15.0,11.7123,1.2927,1.25,53.9982,55.0,63.525
20160124100000,30.2,63.0171,15.0,15.0,12.7049,1.2806,1.25,53.9982,55.0,63.525
20160124101500,30.69,63.0171,15.0,15.0,13.0697,1.2806,1.25,54.8983,55.0,63.525
20160124103000,27.605,63.8272,15.0,15.0,13.9528,1.2846,1.25,56.0144,55.0,63.525
20160124104500,10.88,63.8272,15.0,15.0,14.3071,1.2927,1.25,54.3762,55.0,63.525
20160124110000,16.19,63.8272,15.0,15.0,15.1484,1.2886,1.25,55.4383,55.0,63.525
20160124111500,26.7,63.8272,15.0,15.0,15.344,1.2806,1.25,54.5023,55.0,63.525
20160124113000,23.175,64.9253,15.0,15.0,16.1411,1.2846,1.25,55.1143,55.0,63.525
20160124114500,23.175,64.9253,15.0,15.0,16.491,1.2806,1.25,55.1143,55.0,63.525
20160124120000,23.175,64.9253,15.0,15.0,17.3758,1.2846,1.25,54.5383,55.0,63.525
20160124121500,23.175,64.9253,15.0,15.0,17.7124,1.2806,1.25,54.5383,55.0,63.525
20160124123000,23.175,64.9253,15.0,15.0,18.2768,1.2806,1.25,54.5383,55.0,63.525
20160124124500,23.175,65.9334,15.0,15.0,18.4814,1.2846,1.25,54.5383,55.0,63.525
20160124130000,23.175,65.9334,15.0,15.0,19.027,1.2806,1.25,55.1503,55.0,63.525
20160124131500,23.175,65.9334,15.0,15.0,19.3331,1.2766,1.25,55.1503,55.0,63.525
20160124133000,26.81,65.9334,15.0,15.0,19.6146,1.2766,1.25,55.1503,55.0,63.525
20160124134500,29.285,66.7615,15.0,15.0,20.0485,1.2766,1.25,55.1503,55.0,63.525
20160124140000,29.285,66.7615,15.0,15.0,19.94,1.2806,1.25,55.1503,55.0,63.525
20160124141500,29.285,66.7615,15.0,15.0,19.94,1.2806,1.25,55.1503,55.0,63.525
20160124143000,29.285,66.7615,15.0,15.0,20.7877,1.2726,1.25,55.1503,55.0,63.525
20160124144500,29.285,66.7615,15.0,15.0,21.0674,1.2726,1.25,55.1503,55.0,63.525
20160124150000,29.285,67.7516,15.0,15.0,21.4166,1.2726,1.25,55.1503,55.0,63.525
20160124151500,29.285,67.7516,15.0,15.0,21.5126,1.2766,1.25,55.1503,55.0,63.525
20160124153000,29.285,67.7516,15.0,15.0,21.5126,1.2806,1.25,55.1503,55.0,63.525
20160124154500,29.285,67.7516,15.0,15.0,21.6479,1.2686,1.25,55.1503,55.0,63.525
20160124160000,29.285,67.7516,15.0,15.0,21.8811,1.2766,1.25,55.1503,55.0,63.525
20160124161500,29.285,67.7516,15.0,15.0,22.0602,1.2726,1.25,55.1503,55.0,63.525
20160124163000,29.285,67.7516,15.0,15.0,22.0483,1.2686,1.25,55.1503,55.0,63.525
20160124164500,29.285,67.7516,15.0,15.0,22.1597,1.2726,1.25,55.1503,55.0,63.525
20160124170000,29.285,67.7516,15.0,15.0,22.3974,1.2766,1.25,55.1503,55.0,63.525
20160124171500,29.285,67.7516,15.0,15.0,22.285,1.2726,1.25,55.1503,55.0,63.525
20160124173000,29.285,67.7516,15.0,15.0,22.1835,1.2726,1.25,55.1503,55.0,63.525
20160124174500,29.285,67.7516,15.0,15.0,22.0134,1.2726,1.25,55.1503,55.0,63.525
20160124180000,26.575,67.7516,15.0,15.0,21.6227,1.2766,1.25,54.5023,55.0,63.525
20160124181500,25.04,67.7516,15.0,15.0,21.3919,1.2726,1.25,54.5023,55.0,63.525
20160124183000,16.38,67.7516,15.0,15.0,21.0992,1.2726,1.25,55.1863,55.0,63.525
20160124184500,16.38,67.7516,15.0,15.0,20.9247,1.2766,1.25,55.1863,55.0,63.525
20160124190000,16.38,66.9415,15.0,15.0,20.5062,1.2726,1.25,55.1863,55.0,63.525
20160124191500,16.38,66.9415,15.0,15.0,20.3746,1.2686,1.25,55.1863,55.0,63.525
20160124193000,16.38,66.9415,15.0,15.0,19.9409,1.2766,1.25,55.1863,55.0,63.525
20160124194500,29.34,66.9415,15.0,15.0,19.799,1.2726,1.25,55.1863,55.0,63.525
20160124200000,26.715,66.9415,15.0,15.0,19.3499,1.2766,1.25,55.8524,55.0,63.525
20160124201500,11.6,66.9415,15.0,15.0,19.0143,1.2726,1.25,54.1242,55.0,63.525
20160124203000,22.04,66.9415,15.0,15.0,18.7571,1.2686,1.25,54.1242,55.0,63.525
20160124204500,17.3,66.9415,15.0,15.0,18.6329,1.2204,1.25,55.6904,55.0,63.525
20160124210000,23.62,66.9415,15.0,15.0,18.5294,1.2324,1.25,54.1602,55.0,63.525
20160124211500,16.965,66.9415,15.0,15.0,18.3599,1.2686,1.25,55.7984,55.0,63.525
20160124213000,15.755,66.2034,15.0,15.0,18.2337,1.2605,1.25,53.7102,55.0,63.525
20160124214500,29.77,66.2034,15.0,15.0,18.0444,1.2686,1.25,55.4743,55.0,63.525
20160124220000,14.79,66.2034,15.0,15.0,17.945,1.2605,1.25,55.4743,55.0,63.525
20160124221500,27.96,66.2034,15.0,15.0,17.8168,1.2686,1.25,55.4743,55.0,63.525
20160124223000,14.25,66.2034,15.0,15.0,17.6986,1.2686,1.25,53.9982,55.0,63.525
20160124224500,26.485,66.2034,15.0,15.0,17.7726,1.2565,1.25,56.0504,55.0,63.525
20160124230000,15.025,65.2853,15.0,15.0,17.7155,1.2445,1.25,54.8263,55.0,63.525
20160124231500,15.64,65.2853,15.0,15.0,17.7155,1.2324,1.25,55.8524,55.0,63.525
20160124233000,10.275,65.2853,15.0,15.0,17.8616,1.2485,1.25,53.8722,55.0,63.525
20160124234500,30.625,65.2853,15.0,15.0,17.8616,1.2445,1.25,54.8983,55.0,63.525
20160125000000,16.61,65.2853,15.0,15.0,18.1428,1.1963,1.25,53.9622,55.0,63.525
20160125001500,28.3,65.2853,15.0,15.0,18.1428,1.2164,1.25,56.3384,55.0,63.525
20160125003000,16.99,65.2853,15.0,15.0,18.4209,1.2405,1.25,54.3402,55.0,63.525
20160125004500,26.345,65.2853,15.0,15.0,18.4209,1.2525,1.25,54.3402,55.0,63.525
20160125010000,26.345,65.2853,15.0,15.0,18.4964,1.2445,1.25,55.2763,55.0,63.525
20160125011500,26.345,65.2853,15.0,15.0,18.6335,1.2485,1.25,55.2763,55.0,63.525
20160125013000,26.345,65.2853,15.0,15.0,18.9861,1.2405,1.25,55.2763,55.0,63.525
20160125014500,28.31,65.2853,15.0,15.0,19.0551,1.2365,1.25,55.2763,55.0,63.525
20160125020000,24.67,65.2853,15.0,15.0,19.3312,1.2485,1.25,54.3402,55.0,63.525
20160125021500,28.395,65.2853,15.0,15.0,19.4692,1.2365,1.25,56.4464,55.0,63.525
20160125023000,26.665,65.2853,15.0,15.0,19.6073,1.2405,1.25,54.2142,55.0,63.525
20160125024500,11.65,65.2853,15.0,15.0,19.6073,1.2485,1.25,54.2142,55.0,63.525
20160125030000,32.665,65.2853,15.0,15.0,19.6763,1.2405,1.25,54.2142,55.0,63.525
20160125031500,16.85,65.2853,15.0,15.0,19.8143,1.2445,1.25,54.2142,55.0,63.525
20160125033000,13.235,65.2853,15.0,15.0,19.9524,1.2485,1.25,54.2142,55.0,63.525
20160125034500,23.18,65.2853,15.0,15.0,20.0904,1.2405,1.25,55.8524,55.0,63.525
20160125040000,13.615,65.2853,15.0,15.0,20.2975,1.2485,1.25,53.9262,55.0,63.525
20160125041500,24.14,66.1134,15.0,15.0,20.2975,1.2405,1.25,55.9604,55.0,63.525
20160125043000,23.48,66.1134,15.0,15.0,20.4355,1.2445,1.25,54.1602,55.0,63.525
20160125044500,20.82,66.1134,15.0,15.0,20.5735,1.2405,1.25,55.8524,55.0,63.525
20160125050000,23.145,66.1134,15.0,15.0,20.7116,1.2485,1.25,54.1602,55.0,63.525
20160125051500,20.6,66.1134,15.0,15.0,20.8496,1.2365,1.25,55.7984,55.0,63.525
20160125053000,26.82,67.0315,15.0,15.0,20.9186,1.2445,1.25,54.3762,55.0,63.525
20160125054500,16.545,67.0315,15.0,15.0,21.0567,1.2405,1.25,55.6004,55.0,63.525
20160125060000,15.805,67.0315,15.0,15.0,21.0567,1.2405,1.25,55.6004,55.0,63.525
20160125061500,17.87,67.0315,15.0,15.0,21.1947,1.2445,1.25,54.7363,55.0,63.525
20160125063000,17.87,67.0315,15.0,15.0,21.3328,1.2405,1.25,54.7363,55.0,63.525
20160125064500,17.87,67.7516,15.0,15.0,21.4708,1.2365,1.25,55.3123,55.0,63.525
20160125070000,22.305,67.7516,15.0,15.0,21.5398,1.2324,1.25,55.3123,55.0,63.525
20160125071500,31.325,67.7516,15.0,15.0,21.7756,1.2405,1.25,54.5023,55.0,63.525
20160125073000,17.155,67.7516,15.0,15.0,21.9146,1.2405,1.25,55.4743,55.0,63.525
20160125074500,30.57,68.4897,15.0,15.0,22.0536,1.2365,1.25,54.8623,55.0,63.525
20160125080000,30.57,68.4897,15.0,15.0,22.5033,1.2365,1.25,54.8623,55.0,63.525
20160125081500,30.57,68.4897,15.0,15.0,22.7833,1.2405,1.25,54.8623,55.0,63.525
20160125083000,30.57,68.4897,15.0,15.0,23.6629,1.2365,1.25,54.8623,55.0,63.525
20160125084500,30.57,68.4897,15.0,15.0,24.0434,1.2405,1.25,54.8623,55.0,63.525
20160125090000,30.57,68.4897,15.0,15.0,24.6639,1.2365,1.25,54.8623,55.0,63.525
20160125091500,30.57,68.4897,15.0,15.0,25.075,1.2365,1.25,54.8623,55.0,63.525
20160125093000,31.225,69.4978,15.0,15.0,25.6398,1.2365,1.25,55.5104,55.0,63.525
20160125094500,33.265,69.4978,15.0,15.0,25.9804,1.2365,1.25,54.8983,55.0,63.525
20160125100000,33.265,69.4978,15.0,15.0,26.5748,1.1642,1.25,54.8983,55.0,65.01
20160125101500,35.74,69.4978,15.0,15.0,26.764,1.1843,1.25,54.8983,55.0,65.01
20160125103000,35.74,69.4978,15.0,15.0,27.4506,1.2686,1.25,54.8983,55.0,65.01
20160125104500,35.74,69.4978,15.0,15.0,27.7735,1.3007,1.25,54.8983,55.0,65.01
20160125110000,35.74,69.4978,15.0,15.0,28.0148,1.2967,1.25,54.8983,55.0,65.01
20160125111500,38.21,69.4978,15.0,15.0,28.1411,1.2967,1.25,54.8983,55.0,65.01
20160125113000,39.885,69.4978,15.0,15.0,28.1715,1.3007,1.25,54.8983,55.0,65.01
20160125114500,39.885,69.4978,15.0,15.0,28.5828,1.3007,1.25,54.8983,55.0,65.01
20160125120000,39.885,69.4978,15.0,15.0,28.709,1.3007,1.25,54.8983,55.0,65.01
20160125121500,39.885,69.4978,15.0,15.0,28.422,1.3007,1.25,54.8983,55.0,65.01
20160125123000,42.935,69.4978,15.0,15.0,28.696,1.3007,1.25,54.8983,55.0,65.01
20160125124500,44.755,70.2358,15.0,15.0,28.9015,1.2846,1.25,54.8983,55.0,65.01
20160125130000,47.23,70.2358,15.0,15.0,29.3456,1.2846,1.25,54.8983,55.0,65.01
20160125131500,30.69,70.2358,15.0,15.0,29.6586,1.3007,1.25,54.8983,55.0,65.01
20160125133000,24.645,70.2358,15.0,15.0,29.5373,1.2967,1.25,54.8983,55.0,65.01
20160125134500,44.255,70.2358,15.0,15.0,29.5901,1.2886,1.25,54.8983,55.0,65.01
20160125140000,44.255,70.2358,15.0,15.0,30.2626,1.2886,1.25,54.8983,55.0,65.01
20160125141500,47.655,70.2358,15.0,15.0,29.9029,1.2927,1.25,54.8983,55.0,65.01
20160125143000,42.75,70.2358,15.0,15.0,29.9029,1.2846,1.25,54.3402,55.0,65.01
20160125144500,31.03,70.2358,15.0,15.0,30.0222,1.2967,1.25,54.3402,55.0,65.01
20160125150000,31.03,70.2358,15.0,15.0,30.0222,1.2967,1.25,54.9883,55.0,65.01
20160125151500,46.365,70.2358,15.0,15.0,30.0222,1.2927,1.25,54.9883,55.0,65.01
20160125153000,48.185,70.2358,15.0,15.0,29.9029,1.2886,1.25,54.9883,55.0,65.01
20160125154500,38.195,70.2358,15.0,15.0,29.724,1.2886,1.25,54.0522,55.0,65.01
20160125160000,29.48,70.2358,15.0,15.0,29.5426,1.2846,1.25,54.7903,55.0,65.01
20160125161500,28.205,70.2358,15.0,15.0,29.6586,1.2846,1.25,55.4743,55.0,65.01
20160125163000,43.205,70.9559,15.0,15.0,29.416,1.2886,1.25,55.4743,55.0,65.01
20160125164500,47.56,70.9559,15.0,15.0,29.416,1.2766,1.25,55.4743,55.0,65.01
20160125170000,48.215,70.9559,15.0,15.0,29.3456,1.2846,1.25,55.4743,55.0,65.01
20160125171500,29.565,70.9559,15.0,15.0,29.3329,1.2846,1.25,54.4482,55.0,65.01
20160125173000,29.565,70.9559,15.0,15.0,29.0864,1.2927,1.25,54.4482,55.0,65.01
20160125174500,38.885,70.9559,15.0,15.0,29.0687,1.2806,1.25,55.4743,55.0,65.01
20160125180000,42.14,70.9559,15.0,15.0,28.8603,1.2886,1.25,55.4743,55.0,65.01
20160125181500,43.59,70.9559,15.0,15.0,28.8983,1.2806,1.25,55.4743,55.0,65.01
20160125183000,45.845,70.9559,15.0,15.0,28.8708,1.2927,1.25,55.4743,55.0,65.01
20160125184500,45.845,70.9559,15.0,15.0,28.7436,1.2686,1.25,55.4743,55.0,65.01
20160125190000,45.845,70.9559,15.0,15.0,28.648,1.2886,1.25,55.4743,55.0,65.01
20160125191500,45.845,70.9559,15.0,15.0,28.5839,1.2846,1.25,55.4743,55.0,65.01
20160125193000,48.86,70.2358,15.0,15.0,28.3548,1.1762,1.25,54.8623,55.0,67.315
20160125194500,48.86,70.2358,15.0,15.0,28.3149,1.1802,1.25,54.8623,55.0,67.315
20160125200000,48.86,70.2358,15.0,15.0,28.2066,1.1762,1.25,54.8623,55.0,67.315
20160125201500,48.86,70.2358,15.0,15.0,27.9443,1.1762,1.25,54.8623,55.0,67.315
20160125203000,37.48,69.4978,15.0,15.0,27.7476,1.1802,1.25,54.8623,55.0,67.315
20160125204500,37.48,69.4978,15.0,15.0,27.6318,1.1843,1.25,54.8623,55.0,67.315
20160125210000,36.16,69.4978,15.0,15.0,27.3015,1.1802,1.25,54.8623,55.0,67.315
20160125211500,36.16,69.4978,15.0,15.0,27.1694,1.1843,1.25,54.8623,55.0,67.315
20160125213000,36.16,69.4978,15.0,15.0,27.0462,1.1843,1.25,54.8623,55.0,67.315
20160125214500,35.39,69.4978,15.0,15.0,27.0462,1.1802,1.25,54.8623,55.0,67.315
20160125220000,35.39,69.4978,15.0,15.0,26.9861,1.1843,1.25,54.8623,55.0,67.315
20160125221500,35.39,69.4978,15.0,15.0,27.1257,1.1802,1.25,54.8623,55.0,67.315
20160125223000,35.39,69.4978,15.0,15.0,26.9907,1.1802,1.25,54.8623,55.0,67.315
20160125224500,35.39,69.4978,15.0,15.0,27.1293,1.1802,1.25,54.8623,55.0,67.315
20160125230000,35.39,69.4978,15.0,15.0,27.2654,1.1802,1.25,54.8623,55.0,67.315
20160125231500,35.39,69.4978,15.0,15.0,27.405,1.1802,1.25,54.8623,55.0,67.315
20160125233000,35.39,68.6697,15.0,15.0,27.405,1.1843,1.25,54.8623,55.0,67.315
20160125234500,35.39,68.6697,15.0,15.0,27.405,1.1843,1.25,54.8623,55.0,67.315
20160126000000,35.39,68.6697,15.0,15.0,27.2679,1.1883,1.25,54.8623,55.0,67.315
20160126001500,35.39,68.6697,15.0,15.0,27.4065,1.1843,1.25,54.8623,55.0,67.315
20160126003000,35.39,68.6697,15.0,15.0,27.4065,1.1843,1.25,54.8623,55.0,67.315
20160126004500,35.39,68.6697,15.0,15.0,27.6842,1.1802,1.25,54.8623,55.0,67.315
20160126010000,35.39,68.6697,15.0,15.0,28.0338,1.1843,1.25,54.8623,55.0,67.315
20160126011500,35.39,68.6697,15.0,15.0,28.0338,1.1802,1.25,54.8623,55.0,67.315
20160126013000,35.39,68.6697,15.0,15.0,28.1738,1.1802,1.25,54.8623,55.0,67.315
20160126014500,35.39,68.6697,15.0,15.0,28.1738,1.1802,1.25,54.8623,55.0,67.315
20160126020000,35.39,68.6697,15.0,15.0,28.0338,1.1843,1.25,54.8623,55.0,67.315
20160126021500,35.39,68.6697,15.0,15.0,28.0338,1.1843,1.25,54.8623,55.0,67.315
20160126023000,35.39,68.6697,15.0,15.0,27.9638,1.1762,1.25,55.4383,55.0,67.315
20160126024500,36.045,68.6697,15.0,15.0,27.9638,1.1762,1.25,55.4383,55.0,67.315
20160126030000,45.56,68.6697,15.0,15.0,27.9638,1.1802,1.25,55.4383,55.0,67.315
20160126031500,45.56,68.6697,15.0,15.0,28.0338,1.1802,1.25,55.4383,55.0,67.315
20160126033000,45.56,68.6697,15.0,15.0,28.1738,1.1802,1.25,55.4383,55.0,67.315
20160126034500,45.56,68.6697,15.0,15.0,28.3138,1.1802,1.25,55.4383,55.0,67.315
20160126040000,45.56,68.6697,15.0,15.0,28.3138,1.1762,1.25,55.4383,55.0,67.315
20160126041500,45.56,68.6697,15.0,15.0,28.3098,1.1802,1.25,55.4383,55.0,67.315
20160126043000,45.56,68.6697,15.0,15.0,28.3098,1.1762,1.25,55.4383,55.0,67.315
20160126044500,47.05,68.6697,15.0,15.0,28.3098,1.1843,1.25,55.4383,55.0,67.315
20160126050000,47.05,68.6697,15.0,15.0,28.3098,1.1883,1.25,55.4383,55.0,67.315
20160126051500,47.05,68.6697,15.0,15.0,28.3098,1.1963,1.25,55.4383,55.0,67.315
20160126053000,47.05,68.6697,15.0,15.0,28.5979,1.1963,1.25,55.4383,55.0,67.315
20160126054500,47.995,68.6697,15.0,15.0,28.8839,1.1963,1.25,55.4383,55.0,67.315
20160126060000,47.995,68.6697,15.0,15.0,29.3899,1.1923,1.25,55.4383,55.0,67.315
20160126061500,49.735,68.6697,15.0,15.0,29.3899,1.1963,1.25,55.4383,55.0,67.315
20160126063000,49.735,68.6697,15.0,15.0,29.5338,1.1883,1.25,55.4383,55.0,67.315
20160126064500,50.25,68.6697,15.0,15.0,29.3863,1.1883,1.25,54.5023,55.0,67.315
20160126070000,28.45,68.6697,15.0,15.0,29.0969,1.1923,1.25,54.5023,55.0,67.315
20160126071500,47.58,68.6697,15.0,15.0,28.9549,1.1602,1.25,55.3483,55.0,68.315
20160126073000,35.875,68.6697,15.0,15.0,28.8839,1.1642,1.25,55.3483,55.0,68.315
20160126074500,48.115,68.6697,15.0,15.0,28.7419,1.1883,1.25,55.3483,55.0,70.115
20160126080000,48.115,68.6697,15.0,15.0,28.743,1.2204,1.25,55.3483,55.0,70.115
20160126081500,48.115,68.6697,15.0,15.0,28.743,1.3368,1.25,55.3483,55.0,69.06
20160126083000,31.14,68.6697,15.0,15.0,28.743,1.3248,1.25,54.5383,55.0,67.58
20160126084500,28.09,68.6697,15.0,15.0,28.886,1.3408,1.25,54.5383,55.0,66.585
20160126090000,44.18,68.6697,15.0,15.0,28.886,1.3328,1.25,54.5383,55.0,66.585
20160126091500,38.63,68.6697,15.0,15.0,28.886,1.3167,1.25,55.5104,55.0,66.585
20160126093000,44.27,68.6697,15.0,15.0,28.886,1.3248,1.25,55.5104,55.0,66.585
20160126094500,47.25,68.6697,15.0,15.0,29.03,1.3368,1.25,55.5104,55.0,66.585
20160126100000,47.25,68.6697,15.0,15.0,29.1739,1.3368,1.25,54.9523,55.0,66.585
20160126101500,27.085,68.6697,15.0,15.0,29.2459,1.3087,1.25,54.9523,55.0,65.525
20160126103000,39.995,69.4978,15.0,15.0,29.3899,1.2846,1.25,56.2844,55.0,65.525
20160126104500,45.68,69.4978,15.0,15.0,29.5338,1.1521,1.25,55.5644,55.0,66.83
20160126110000,50.915,69.4978,15.0,15.0,29.6778,1.3007,1.25,55.5644,55.0,66.83
20160126111500,35.985,69.4978,15.0,15.0,29.6778,1.2806,1.25,54.5743,55.0,66.83
20160126113000,28.115,69.4978,15.0,15.0,29.8217,1.2405,1.25,55.2763,55.0,66.83
20160126114500,46.52,69.4978,15.0,15.0,29.8217,1.2365,1.25,55.2763,55.0,66.83
20160126120000,46.52,69.4978,15.0,15.0,27.6842,1.2084,1.25,54.5023,55.0,66.83
