PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160126121500,37.165,69.4978,15.0,15.0,27.3337,1.1963,1.25,54.5023,55.0,66.83
20160126123000,33.85,68.7597,15.0,15.0,26.0736,1.1963,1.25,54.5023,55.0,66.83
20160126124500,28.755,68.7597,15.0,15.0,25.3036,1.1963,1.25,54.5023,55.0,66.83
20160126130000,28.755,68.7597,15.0,15.0,24.6244,1.2084,1.25,54.5023,55.0,66.83
20160126131500,28.755,68.7597,15.0,15.0,24.2694,1.2124,1.25,54.5023,55.0,66.83
20160126133000,25.155,68.7597,15.0,15.0,24.4954,1.2284,1.25,54.5023,55.0,66.83
20160126134500,25.155,69.4978,15.0,15.0,24.0965,1.2445,1.25,54.5023,55.0,66.83
20160126140000,25.155,69.4978,15.0,15.0,24.4954,1.2806,1.25,54.5023,55.0,66.83
20160126141500,25.155,69.4978,15.0,15.0,24.6393,1.2886,1.25,54.5023,55.0,66.83
20160126143000,25.155,69.4978,15.0,15.0,24.7113,1.2886,1.25,54.5023,55.0,66.83
20160126144500,24.39,68.7597,15.0,15.0,24.5254,1.2927,1.25,54.5023,55.0,66.83
20160126150000,22.625,68.7597,15.0,15.0,23.882,1.2886,1.25,55.4383,55.0,66.83
20160126151500,35.125,68.7597,15.0,15.0,23.739,1.2886,1.25,55.4383,55.0,66.83
20160126153000,35.125,68.7597,15.0,15.0,23.7036,1.2686,1.25,55.4383,55.0,66.83
20160126154500,35.125,68.0396,15.0,15.0,23.7036,1.2204,1.25,54.5023,55.0,66.83
20160126160000,21.64,68.0396,15.0,15.0,23.5597,1.2284,1.25,54.5023,55.0,66.83
20160126161500,34.79,68.0396,15.0,15.0,23.4531,1.2244,1.25,55.1503,55.0,66.83
20160126163000,34.79,68.0396,15.0,15.0,23.0957,1.2485,1.25,55.1503,55.0,66.83
20160126164500,34.02,68.0396,15.0,15.0,22.8097,1.2766,1.25,54.5023,55.0,66.83
20160126170000,20.905,68.0396,15.0,15.0,22.5953,1.2766,1.25,54.5023,55.0,66.83
20160126171500,20.905,68.0396,15.0,15.0,22.3093,1.2766,1.25,55.1863,55.0,66.83
20160126173000,20.905,68.0396,15.0,15.0,21.7137,1.2846,1.25,55.1863,55.0,66.83
20160126174500,20.905,68.0396,15.0,15.0,21.2877,1.2686,1.25,55.1863,55.0,66.83
20160126180000,20.905,67.0315,15.0,15.0,20.5778,1.2726,1.25,55.1863,55.0,66.83
20160126181500,20.905,67.0315,15.0,15.0,20.1519,1.2927,1.25,54.5023,55.0,66.83
20160126183000,17.38,67.0315,15.0,15.0,19.6549,1.1722,1.25,55.3123,55.0,66.83
20160126184500,30.07,67.0315,15.0,15.0,19.2215,1.1642,1.25,55.3123,55.0,66.83
20160126190000,30.07,67.0315,15.0,15.0,18.446,1.1562,1.25,55.3123,55.0,66.83
20160126191500,30.07,66.2934,15.0,15.0,18.2351,1.1642,1.25,54.7003,55.0,66.83
20160126193000,30.07,66.2934,15.0,15.0,18.0917,1.1642,1.25,54.7003,55.0,66.83
20160126194500,30.07,66.2934,15.0,15.0,17.9487,1.2164,1.25,54.7003,55.0,66.83
20160126200000,30.07,66.2934,15.0,15.0,17.9487,1.2846,1.25,54.7003,55.0,66.83
20160126201500,30.07,66.2934,15.0,15.0,18.0174,1.2846,1.25,54.7003,55.0,66.83
20160126203000,30.07,66.2934,15.0,15.0,18.1613,1.3007,1.25,54.7003,55.0,66.83
20160126204500,30.07,66.2934,15.0,15.0,18.3034,1.2927,1.25,54.7003,55.0,66.83
20160126210000,30.07,66.2934,15.0,15.0,18.5212,1.2967,1.25,54.7003,55.0,66.83
20160126211500,30.07,66.2934,15.0,15.0,18.5212,1.2124,1.25,54.7003,55.0,66.83
20160126213000,30.07,66.2934,15.0,15.0,18.4491,1.2766,1.25,54.7003,55.0,66.83
20160126214500,30.07,66.2934,15.0,15.0,18.3062,1.2726,1.25,54.7003,55.0,66.83
20160126220000,25.705,66.2934,15.0,15.0,17.7381,1.2726,1.25,54.7003,55.0,66.83
20160126221500,24.745,66.2934,15.0,15.0,17.6628,1.3248,1.25,54.7003,55.0,66.83
20160126223000,16.925,66.2934,15.0,15.0,17.2412,1.3529,1.25,54.7003,55.0,65.355
20160126224500,20.865,66.2934,15.0,15.0,17.2412,1.3288,1.25,55.6004,55.0,65.355
20160126230000,29.825,66.2934,15.0,15.0,16.7443,1.3328,1.25,54.8263,55.0,65.355
20160126231500,30.4,66.2934,15.0,15.0,16.6023,1.3368,1.25,54.8263,55.0,64.345
20160126233000,22.075,66.2934,15.0,15.0,16.2605,1.3087,1.25,55.7984,55.0,64.345
20160126234500,28.33,66.2934,15.0,15.0,16.1763,1.3408,1.25,54.2862,55.0,64.345
20160127000000,17.91,66.2934,15.0,15.0,15.767,1.3087,1.25,55.3483,55.0,64.345
20160127001500,17.125,66.2934,15.0,15.0,15.626,1.3087,1.25,54.4482,55.0,64.345
20160127003000,13.555,65.3933,15.0,15.0,15.485,1.3127,1.25,54.4482,55.0,64.345
20160127004500,26.73,65.3933,15.0,15.0,15.4146,1.3047,1.25,55.8524,55.0,64.345
20160127010000,10.265,65.3933,15.0,15.0,15.2227,1.3127,1.25,54.2502,55.0,64.345
20160127011500,12.77,65.3933,15.0,15.0,15.2227,1.1562,1.25,54.2502,55.0,61.17
20160127013000,27.705,65.3933,15.0,15.0,15.0827,1.1642,1.25,56.5005,55.0,61.17
20160127014500,9.8,65.3933,15.0,15.0,14.9427,1.1843,1.25,54.8983,55.0,61.17
20160127020000,7.21,65.3933,15.0,15.0,14.8027,1.1802,1.25,54.3402,55.0,61.17
20160127021500,11.165,65.3933,15.0,15.0,14.8027,1.1762,1.25,54.3402,55.0,61.17
20160127023000,9.245,65.3933,15.0,15.0,14.8938,1.1802,1.25,53.5122,55.0,61.17
20160127024500,15.92,65.3933,15.0,15.0,14.7547,1.1802,1.25,53.5122,55.0,61.17
20160127030000,29.89,65.3933,15.0,15.0,14.6852,1.1722,1.25,54.9883,55.0,61.17
20160127031500,30.28,65.3933,15.0,15.0,14.7326,1.1682,1.25,54.9883,55.0,61.17
20160127033000,30.28,65.3933,15.0,15.0,14.7326,1.1762,1.25,54.9883,55.0,61.17
20160127034500,13.165,65.3933,15.0,15.0,14.8027,1.1843,1.25,54.9883,55.0,61.17
20160127040000,28.815,65.3933,15.0,15.0,14.8938,1.1722,1.25,54.9883,55.0,61.17
20160127041500,31.045,65.3933,15.0,15.0,14.9427,1.1682,1.25,54.9883,55.0,61.17
20160127043000,18.265,65.3933,15.0,15.0,14.9427,1.1762,1.25,55.6904,55.0,61.17
20160127044500,22.165,65.3933,15.0,15.0,15.0827,1.1722,1.25,53.8722,55.0,61.17
20160127050000,12.455,65.3933,15.0,15.0,15.1718,1.1722,1.25,55.4023,55.0,61.17
20160127051500,30.16,65.3933,15.0,15.0,15.121,1.1722,1.25,55.4023,55.0,61.17
20160127053000,10.145,65.3933,15.0,15.0,15.2072,1.1722,1.25,53.8362,55.0,61.17
20160127054500,15.675,65.3933,15.0,15.0,15.1553,1.1722,1.25,53.8362,55.0,61.17
20160127060000,20.105,65.3933,15.0,15.0,15.1035,1.1722,1.25,54.8983,55.0,66.79
20160127061500,21.37,65.3933,15.0,15.0,14.9175,1.1762,1.25,55.6904,55.0,66.79
20160127063000,26.415,65.3933,15.0,15.0,14.8666,1.1722,1.25,54.4122,55.0,66.79
20160127064500,19.775,65.3933,15.0,15.0,14.8158,1.1722,1.25,55.1503,55.0,66.79
20160127070000,19.14,65.3933,15.0,15.0,14.6837,1.1722,1.25,54.4122,55.0,66.79
20160127071500,18.105,65.3933,15.0,15.0,14.5515,1.1963,1.25,54.4122,55.0,66.79
20160127073000,18.76,65.3933,15.0,15.0,14.3059,1.2405,1.25,54.4122,55.0,66.79
20160127074500,18.76,65.3933,15.0,15.0,14.3059,1.3127,1.25,55.2403,55.0,66.79
20160127080000,22.675,65.3933,15.0,15.0,14.3059,1.3408,1.25,54.6103,55.0,65.86
20160127081500,24.325,65.3933,15.0,15.0,14.3059,1.3328,1.25,54.6103,55.0,65.86
20160127083000,19.435,65.3933,15.0,15.0,14.2585,1.3408,1.25,55.7984,55.0,65.86
20160127084500,26.505,65.3933,15.0,15.0,14.3236,1.3328,1.25,54.3762,55.0,65.86
20160127090000,16.23,65.3933,15.0,15.0,14.4049,1.2646,1.25,55.1503,55.0,65.86
20160127091500,27.075,65.3933,15.0,15.0,14.6123,1.2766,1.25,55.1503,55.0,65.86
20160127093000,14.545,65.3933,15.0,15.0,14.6887,1.2927,1.25,55.1503,55.0,65.86
20160127094500,29.86,65.3933,15.0,15.0,14.8794,1.2686,1.25,54.5023,55.0,65.86
20160127100000,27.435,65.3933,15.0,15.0,15.2047,1.1722,1.25,54.5023,55.0,65.86
20160127101500,16.745,65.3933,15.0,15.0,15.2111,1.1883,1.25,55.1503,55.0,65.86
20160127103000,30.595,65.3933,15.0,15.0,15.4028,1.1963,1.25,55.1503,55.0,65.86
20160127104500,27.48,65.3933,15.0,15.0,15.6512,1.2284,1.25,55.1503,55.0,65.86
20160127110000,27.48,65.3933,15.0,15.0,15.8354,1.2686,1.25,55.1503,55.0,65.86
20160127111500,29.3,65.3933,15.0,15.0,16.0754,1.2967,1.25,55.1503,55.0,65.86
20160127113000,29.3,65.3933,15.0,15.0,16.2334,1.2927,1.25,55.1503,55.0,65.86
20160127114500,29.3,65.3933,15.0,15.0,16.6003,1.2927,1.25,55.1503,55.0,65.86
20160127120000,29.3,65.3933,15.0,15.0,17.1028,1.2726,1.25,55.1503,55.0,65.86
20160127121500,29.3,65.3933,15.0,15.0,17.1144,1.2726,1.25,55.1503,55.0,65.86
20160127123000,29.3,65.3933,15.0,15.0,17.789,1.2726,1.25,55.1503,55.0,65.86
20160127124500,29.3,65.3933,15.0,15.0,17.9314,1.2766,1.25,55.1503,55.0,65.86
20160127130000,29.3,65.3933,15.0,15.0,18.1693,1.2605,1.25,55.1503,55.0,65.86
20160127131500,29.3,66.1134,15.0,15.0,18.0043,1.1923,1.25,55.1503,55.0,65.86
20160127133000,32.955,66.1134,15.0,15.0,18.3561,1.1762,1.25,55.1503,55.0,66.65
20160127134500,18.545,66.1134,15.0,15.0,18.5651,1.1843,1.25,55.1503,55.0,66.65
20160127140000,32.795,66.1134,15.0,15.0,18.7231,1.2244,1.25,54.5383,55.0,66.65
20160127141500,32.795,66.1134,15.0,15.0,18.4179,1.2244,1.25,54.5383,55.0,66.65
20160127143000,32.795,66.1134,15.0,15.0,18.619,1.1762,1.25,54.5383,55.0,66.65
20160127144500,32.795,66.1134,15.0,15.0,18.8755,1.1802,1.25,54.5383,55.0,66.65
20160127150000,32.795,66.1134,15.0,15.0,19.1902,1.1802,1.25,54.5383,55.0,66.65
20160127151500,32.795,66.1134,15.0,15.0,19.5058,1.1883,1.25,54.5383,55.0,66.65
20160127153000,32.795,66.1134,15.0,15.0,19.0786,1.1843,1.25,54.5383,55.0,66.65
20160127154500,32.795,66.1134,15.0,15.0,18.981,1.1883,1.25,54.5383,55.0,66.65
20160127160000,32.795,66.1134,15.0,15.0,18.8264,1.1923,1.25,54.5383,55.0,66.65
20160127161500,32.795,66.1134,15.0,15.0,18.7703,1.1963,1.25,54.5383,55.0,66.65
20160127163000,32.795,66.1134,15.0,15.0,18.19,1.1722,1.25,54.5383,55.0,66.65
20160127164500,32.025,66.1134,15.0,15.0,17.9658,1.1602,1.25,54.5383,55.0,66.65
20160127170000,21.305,66.1134,15.0,15.0,17.5207,1.1562,1.25,54.5383,55.0,66.65
20160127171500,21.305,66.1134,15.0,15.0,17.3911,1.1802,1.25,54.5383,55.0,67.715
20160127173000,21.305,65.1953,15.0,15.0,16.984,1.1843,1.25,54.5383,55.0,67.715
20160127174500,21.305,65.1953,15.0,15.0,16.7651,1.1802,1.25,54.5383,55.0,67.715
20160127180000,21.305,65.1953,15.0,15.0,16.568,1.1802,1.25,54.5383,55.0,67.715
20160127181500,20.39,65.1953,15.0,15.0,16.4576,1.3288,1.25,54.5383,55.0,67.715
20160127183000,29.69,65.1953,15.0,15.0,16.44,1.3087,1.25,55.1863,55.0,65.915
20160127184500,27.15,65.1953,15.0,15.0,16.4006,1.3248,1.25,55.1863,55.0,65.915
20160127190000,27.15,65.1953,15.0,15.0,16.2449,1.3408,1.25,55.1863,55.0,65.915
20160127191500,27.15,65.1953,15.0,15.0,16.0734,1.3368,1.25,54.5383,55.0,64.92
20160127193000,22.12,65.1953,15.0,15.0,16.0276,1.3448,1.25,54.5383,55.0,64.92
20160127194500,13.625,65.1953,15.0,15.0,15.6636,1.3248,1.25,54.5383,55.0,64.92
20160127200000,13.905,65.1953,15.0,15.0,15.5587,1.3208,1.25,54.5383,55.0,64.92
20160127201500,29.62,65.1953,15.0,15.0,15.3801,1.3208,1.25,55.9604,55.0,64.92
20160127203000,17.98,64.3852,15.0,15.0,15.1533,1.3087,1.25,55.9604,55.0,64.92
20160127204500,9.585,64.3852,15.0,15.0,15.2155,1.3208,1.25,54.5743,55.0,64.92
20160127210000,29.82,64.3852,15.0,15.0,15.1012,1.3167,1.25,54.5743,55.0,64.92
20160127211500,10.93,64.3852,15.0,15.0,15.1012,1.3248,1.25,54.5743,55.0,64.92
20160127213000,22.81,64.3852,15.0,15.0,14.9296,1.2766,1.25,54.5743,55.0,64.92
20160127214500,26.71,64.3852,15.0,15.0,14.9893,1.2927,1.25,56.2484,55.0,64.92
20160127220000,11.285,64.3852,15.0,15.0,14.874,1.3208,1.25,55.6004,55.0,64.92
20160127221500,26.295,64.3852,15.0,15.0,14.8164,1.3248,1.25,54.7003,55.0,64.92
20160127223000,20.555,64.3852,15.0,15.0,14.7,1.3248,1.25,55.6904,55.0,64.92
20160127224500,26.03,64.3852,15.0,15.0,14.6419,1.3248,1.25,55.6904,55.0,64.92
20160127230000,21.555,64.3852,15.0,15.0,14.5255,1.3248,1.25,53.9262,55.0,64.92
20160127231500,30.49,64.3852,15.0,15.0,14.5808,1.3248,1.25,54.7003,55.0,64.92
20160127233000,11.81,64.3852,15.0,15.0,14.6361,1.3328,1.25,54.7003,55.0,64.92
20160127234500,31.63,64.3852,15.0,15.0,14.6361,1.3248,1.25,55.7624,55.0,64.92
20160128000000,12.395,64.3852,15.0,15.0,14.3462,1.3328,1.25,54.8983,55.0,64.92
20160128001500,29.865,64.3852,15.0,15.0,14.3995,1.3248,1.25,54.8983,55.0,64.92
20160128003000,11.04,64.3852,15.0,15.0,14.2812,1.3328,1.25,54.8983,55.0,64.92
20160128004500,18.5,64.3852,15.0,15.0,14.2812,1.3288,1.25,54.1602,55.0,64.92
20160128010000,11.97,64.3852,15.0,15.0,14.1545,1.3288,1.25,55.0243,55.0,64.92
20160128011500,29.065,64.3852,15.0,15.0,14.1545,1.3248,1.25,55.0243,55.0,64.92
20160128013000,11.845,64.3852,15.0,15.0,13.9159,1.3288,1.25,55.0243,55.0,64.92
20160128014500,29.74,64.3852,15.0,15.0,13.9159,1.3248,1.25,55.0243,55.0,64.92
20160128020000,10.93,64.3852,15.0,15.0,13.7844,1.3368,1.25,54.2142,55.0,64.92
20160128021500,22.26,64.3852,15.0,15.0,13.7844,1.3208,1.25,54.2142,55.0,64.92
20160128023000,13.095,64.3852,15.0,15.0,13.7105,1.3288,1.25,55.4743,55.0,64.92
20160128024500,28.415,64.3852,15.0,15.0,13.7105,1.3208,1.25,56.1224,55.0,64.92
20160128030000,10.555,64.3852,15.0,15.0,13.7105,1.3288,1.25,53.9982,55.0,64.92
20160128031500,16.74,64.3852,15.0,15.0,13.7105,1.3248,1.25,53.9982,55.0,64.92
20160128033000,15.195,64.3852,15.0,15.0,13.6347,1.3208,1.25,55.4743,55.0,64.92
20160128034500,19.15,64.3852,15.0,15.0,13.5124,1.3248,1.25,55.4743,55.0,64.92
20160128040000,23.945,64.3852,15.0,15.0,13.5124,1.3248,1.25,54.4482,55.0,64.92
20160128041500,18.51,64.3852,15.0,15.0,13.329,1.3248,1.25,55.6004,55.0,64.92
20160128043000,25.735,64.3852,15.0,15.0,13.1255,1.3208,1.25,55.6004,55.0,64.92
20160128044500,11.855,64.3852,15.0,15.0,13.1255,1.3208,1.25,54.6103,55.0,64.92
20160128050000,29.995,64.3852,15.0,15.0,13.0423,1.3208,1.25,55.1863,55.0,64.92
20160128051500,29.365,64.3852,15.0,15.0,13.0423,1.3288,1.25,56.1764,55.0,64.92
20160128053000,17.53,64.3852,15.0,15.0,12.918,1.3368,1.25,56.1764,55.0,64.92
20160128054500,9.305,64.3852,15.0,15.0,12.918,1.3368,1.25,55.2763,55.0,64.92
20160128060000,25.05,63.7372,15.0,15.0,12.8559,1.3328,1.25,54.3402,55.0,64.92
20160128061500,9.98,63.7372,15.0,15.0,12.8559,1.3368,1.25,55.1143,55.0,64.92
20160128063000,20.87,63.7372,15.0,15.0,12.8559,1.3248,1.25,54.1602,55.0,64.92
20160128064500,28.185,63.7372,15.0,15.0,12.8559,1.3328,1.25,55.7984,55.0,64.92
20160128070000,28.63,63.7372,15.0,15.0,12.3936,1.3328,1.25,56.4464,55.0,64.92
20160128071500,15.075,63.7372,15.0,15.0,12.2057,1.2806,1.25,55.7984,55.0,64.92
20160128073000,10.385,63.7372,15.0,15.0,11.9864,1.3248,1.25,55.7984,55.0,64.92
20160128074500,12.715,63.7372,15.0,15.0,11.7971,1.3368,1.25,55.1863,55.0,64.92
20160128080000,28.545,63.7372,15.0,15.0,11.4719,1.3007,1.25,55.1863,55.0,64.92
20160128081500,14.83,64.3852,15.0,15.0,11.6001,1.2927,1.25,54.4482,55.0,64.92
20160128083000,24.775,64.3852,15.0,15.0,11.9507,1.2927,1.25,55.2763,55.0,64.92
20160128084500,29.51,64.3852,15.0,15.0,12.3382,1.2846,1.25,54.5743,55.0,64.92
20160128090000,30.125,64.3852,15.0,15.0,12.933,1.2846,1.25,55.5644,55.0,64.92
20160128091500,18.325,65.1953,15.0,15.0,13.2075,1.2886,1.25,54.4122,55.0,64.92
20160128093000,18.325,65.1953,15.0,15.0,13.6801,1.1562,1.25,55.0603,55.0,64.92
20160128094500,35.29,65.1953,15.0,15.0,13.9403,1.1722,1.25,55.0603,55.0,70.235
20160128100000,29.5,65.1953,15.0,15.0,14.6264,1.3127,1.25,54.3762,55.0,70.235
20160128101500,20.48,65.1953,15.0,15.0,14.7568,1.3448,1.25,55.1863,55.0,68.63
20160128103000,21.13,65.1953,15.0,15.0,15.2869,1.3087,1.25,55.1863,55.0,67.7
20160128104500,21.13,65.1953,15.0,15.0,15.3931,1.3288,1.25,55.1863,55.0,67.7
20160128110000,21.13,65.1953,15.0,15.0,16.0038,1.2485,1.25,55.1863,55.0,67.7
20160128111500,23.46,65.1953,15.0,15.0,16.2545,1.3328,1.25,54.5383,55.0,63.79
20160128113000,22.725,65.1953,15.0,15.0,16.6784,1.3047,1.25,54.5383,55.0,63.79
20160128114500,18.205,66.2934,15.0,15.0,16.7946,1.3047,1.25,55.1503,55.0,63.79
20160128120000,18.205,66.2934,15.0,15.0,16.9451,1.3047,1.25,55.1503,55.0,63.79
20160128121500,20.965,66.2934,15.0,15.0,16.9643,1.2927,1.25,55.1503,55.0,63.79
20160128123000,29.39,66.2934,15.0,15.0,17.149,1.2927,1.25,55.1503,55.0,63.79
20160128124500,29.39,66.2934,15.0,15.0,17.0797,1.2846,1.25,55.1503,55.0,63.79
20160128130000,29.39,66.2934,15.0,15.0,17.4282,1.2806,1.25,55.1503,55.0,63.79
20160128131500,29.39,67.0315,15.0,15.0,17.4779,1.2846,1.25,55.1503,55.0,63.79
20160128133000,29.39,67.0315,15.0,15.0,17.3611,1.2846,1.25,55.1503,55.0,63.79
20160128134500,29.39,67.0315,15.0,15.0,17.6935,1.2846,1.25,55.1503,55.0,63.79
20160128140000,29.39,67.0315,15.0,15.0,17.8196,1.2525,1.25,55.1503,55.0,63.79
20160128141500,29.39,67.7516,15.0,15.0,17.4652,1.2485,1.25,55.1503,55.0,63.79
20160128143000,29.39,67.7516,15.0,15.0,18.003,1.2445,1.25,55.1503,55.0,63.79
20160128144500,29.39,67.7516,15.0,15.0,18.657,1.2485,1.25,55.1503,55.0,63.79
20160128150000,29.39,67.7516,15.0,15.0,18.5057,1.2485,1.25,55.1503,55.0,63.79
20160128151500,29.39,67.7516,15.0,15.0,18.8283,1.2043,1.25,55.1503,55.0,63.79
20160128153000,30.555,67.7516,15.0,15.0,18.8025,1.1963,1.25,55.1503,55.0,63.79
20160128154500,30.555,67.7516,15.0,15.0,18.5954,1.1883,1.25,55.1503,55.0,63.79
20160128160000,30.555,67.7516,15.0,15.0,18.6851,1.1883,1.25,55.1503,55.0,63.79
20160128161500,36.585,67.7516,15.0,15.0,19.0117,1.1883,1.25,55.1503,55.0,68.33
20160128163000,24.62,67.7516,15.0,15.0,18.7749,1.1562,1.25,55.1503,55.0,68.33
20160128164500,36.645,67.7516,15.0,15.0,19.1764,1.1883,1.25,54.5743,55.0,68.33
20160128170000,36.645,67.7516,15.0,15.0,19.1764,1.2164,1.25,54.5743,55.0,68.33
20160128171500,33.21,66.9415,15.0,15.0,19.0117,1.2124,1.25,55.3483,55.0,68.33
20160128173000,33.21,66.9415,15.0,15.0,18.9409,1.2124,1.25,55.3483,55.0,68.33
20160128174500,33.21,66.9415,15.0,15.0,18.768,1.2084,1.25,55.3483,55.0,69.325
20160128180000,33.21,66.2034,15.0,15.0,18.4108,1.2445,1.25,54.7903,55.0,69.325
20160128181500,30.055,66.2034,15.0,15.0,18.3173,1.3368,1.25,54.7903,55.0,68.395
20160128183000,20.77,66.2034,15.0,15.0,17.896,1.3448,1.25,54.7903,55.0,66.215
20160128184500,18.895,66.2034,15.0,15.0,17.729,1.3288,1.25,54.7903,55.0,66.215
20160128190000,18.895,66.2034,15.0,15.0,17.4132,1.3448,1.25,54.7903,55.0,65.285
20160128191500,18.895,66.2034,15.0,15.0,17.12,1.3167,1.25,54.7903,55.0,65.285
20160128193000,18.895,66.2034,15.0,15.0,16.7889,1.3167,1.25,54.7903,55.0,65.285
20160128194500,17.95,66.2034,15.0,15.0,16.5331,1.3208,1.25,54.7903,55.0,65.285
20160128200000,17.95,65.4834,15.0,15.0,16.2152,1.3167,1.25,54.7903,55.0,65.285
20160128201500,17.95,65.4834,15.0,15.0,16.2449,1.3208,1.25,54.7903,55.0,65.285
20160128203000,17.95,65.4834,15.0,15.0,15.9122,1.3208,1.25,54.7903,55.0,65.285
20160128204500,17.95,65.4834,15.0,15.0,15.689,1.3167,1.25,54.7903,55.0,65.285
20160128210000,17.95,65.4834,15.0,15.0,15.5727,1.3248,1.25,54.7903,55.0,65.285
20160128211500,25.635,65.4834,15.0,15.0,15.34,1.2766,1.25,54.7903,55.0,65.285
20160128213000,25.635,65.4834,15.0,15.0,15.1088,1.2525,1.25,54.7903,55.0,65.285
20160128214500,25.635,65.4834,15.0,15.0,14.9897,1.2525,1.25,54.7903,55.0,65.285
20160128220000,25.635,65.4834,15.0,15.0,14.7544,1.2565,1.25,54.7903,55.0,65.285
20160128221500,27.965,65.4834,15.0,15.0,14.6914,1.2525,1.25,54.7903,55.0,65.285
20160128223000,13.21,65.4834,15.0,15.0,14.6807,1.2565,1.25,54.7903,55.0,65.285
20160128224500,30.725,65.4834,15.0,15.0,14.7351,1.2485,1.25,54.7903,55.0,65.285
20160128230000,16.415,64.7453,15.0,15.0,14.9679,1.2646,1.25,54.7903,55.0,65.285
20160128231500,16.415,64.7453,15.0,15.0,15.0232,1.2646,1.25,54.7903,55.0,65.285
20160128233000,29.74,64.7453,15.0,15.0,14.7522,1.2686,1.25,54.7903,55.0,65.285
20160128234500,27.425,64.7453,15.0,15.0,14.7522,1.2565,1.25,54.7903,55.0,65.285
20160129000000,22.695,64.7453,15.0,15.0,14.7522,1.2605,1.25,56.0144,55.0,65.285
20160129001500,28.98,64.7453,15.0,15.0,14.6123,1.2565,1.25,54.6103,55.0,65.285
20160129003000,12.27,64.7453,15.0,15.0,14.4841,1.2565,1.25,54.6103,55.0,65.285
20160129004500,31.31,64.7453,15.0,15.0,14.356,1.2445,1.25,54.6103,55.0,65.285
20160129010000,12.105,64.7453,15.0,15.0,14.2757,1.2565,1.25,54.6103,55.0,65.285
20160129011500,30.05,64.7453,15.0,15.0,14.2111,1.2485,1.25,55.6364,55.0,65.285
20160129013000,27.65,64.7453,15.0,15.0,14.0819,1.2485,1.25,55.6364,55.0,65.285
20160129014500,31.0,64.7453,15.0,15.0,13.9125,1.2445,1.25,55.0603,55.0,65.285
20160129020000,15.235,64.7453,15.0,15.0,14.0014,1.2806,1.25,54.0522,55.0,65.285
20160129021500,31.81,64.7453,15.0,15.0,13.8248,1.3248,1.25,55.3123,55.0,65.285
20160129023000,11.73,64.7453,15.0,15.0,13.6687,1.3448,1.25,54.1602,55.0,65.285
20160129024500,28.57,64.7453,15.0,15.0,13.7106,1.3167,1.25,54.1602,55.0,65.285
20160129030000,11.745,64.7453,15.0,15.0,13.6687,1.3328,1.25,54.1602,55.0,65.285
20160129031500,28.755,64.7453,15.0,15.0,13.6687,1.3288,1.25,54.1602,55.0,65.285
20160129033000,20.4,64.7453,15.0,15.0,13.5765,1.2927,1.25,54.1602,55.0,65.285
20160129034500,27.71,63.9172,15.0,15.0,13.5355,1.2605,1.25,56.1224,55.0,65.285
20160129040000,25.165,63.9172,15.0,15.0,13.7106,1.2565,1.25,54.4482,55.0,65.285
20160129041500,18.38,63.9172,15.0,15.0,13.7106,1.2646,1.25,56.1764,55.0,65.285
20160129043000,25.745,63.9172,15.0,15.0,13.8877,1.2525,1.25,54.4122,55.0,65.285
20160129044500,28.62,63.9172,15.0,15.0,13.9987,1.2605,1.25,55.5104,55.0,65.285
20160129050000,22.395,63.9172,15.0,15.0,13.9553,1.2967,1.25,56.2124,55.0,65.285
20160129051500,13.585,63.9172,15.0,15.0,13.9118,1.3328,1.25,55.4743,55.0,65.285
20160129053000,16.86,64.6553,15.0,15.0,13.5765,1.3248,1.25,54.0522,55.0,65.285
20160129054500,14.255,64.6553,15.0,15.0,13.4825,1.3288,1.25,55.1863,55.0,65.285
20160129060000,15.94,64.6553,15.0,15.0,13.5625,1.3328,1.25,54.5383,55.0,65.285
20160129061500,15.94,64.6553,15.0,15.0,13.7406,1.3288,1.25,54.5383,55.0,65.285
20160129063000,15.94,64.6553,15.0,15.0,13.5225,1.3288,1.25,55.4023,55.0,65.285
20160129064500,18.7,64.6553,15.0,15.0,13.3864,1.3248,1.25,54.5383,55.0,64.29
20160129070000,18.7,64.6553,15.0,15.0,13.3474,1.3167,1.25,55.1503,55.0,64.29
20160129071500,18.7,64.6553,15.0,15.0,13.3474,1.3208,1.25,55.1503,55.0,64.29
20160129073000,18.7,64.6553,15.0,15.0,12.9731,1.3208,1.25,55.1503,55.0,64.29
20160129074500,28.15,64.6553,15.0,15.0,12.839,1.3167,1.25,55.1503,55.0,64.29
20160129080000,15.46,64.6553,15.0,15.0,13.0462,1.3208,1.25,54.4122,55.0,64.29
20160129081500,31.52,65.5734,15.0,15.0,13.1823,1.3248,1.25,54.4122,55.0,64.29
20160129083000,29.095,66.6715,15.0,15.0,13.6996,1.3248,1.25,54.4122,55.0,64.29
20160129084500,18.085,66.6715,15.0,15.0,14.4526,1.3248,1.25,55.2763,55.0,64.29
20160129090000,30.705,67.6616,15.0,15.0,16.2331,1.3208,1.25,55.2763,55.0,64.29
20160129091500,30.705,67.6616,15.0,15.0,16.8765,1.3167,1.25,55.2763,55.0,64.29
20160129093000,30.705,67.6616,15.0,15.0,18.2351,1.3208,1.25,55.2763,55.0,64.29
20160129094500,31.87,67.6616,15.0,15.0,18.9395,1.3167,1.25,55.2763,55.0,64.29
20160129100000,33.685,68.8497,15.0,15.0,19.9664,1.3248,1.25,55.2763,55.0,64.29
20160129101500,21.385,68.8497,15.0,15.0,20.4971,1.3208,1.25,54.4122,55.0,64.29
20160129103000,34.53,68.8497,15.0,15.0,21.2777,1.3208,1.25,55.1503,55.0,64.29
20160129104500,34.53,69.7678,15.0,15.0,21.6413,1.3127,1.25,55.1503,55.0,64.29
20160129110000,34.53,69.7678,15.0,15.0,22.2,1.3127,1.25,55.1503,55.0,64.29
20160129111500,32.38,69.7678,15.0,15.0,22.506,1.1602,1.25,55.1503,55.0,66.54
20160129113000,32.38,69.7678,15.0,15.0,23.0503,1.1642,1.25,55.1503,55.0,66.54
20160129114500,32.38,69.7678,15.0,15.0,23.4506,1.1602,1.25,55.1503,55.0,66.54
20160129120000,32.38,69.7678,15.0,15.0,23.3069,1.1602,1.25,55.1503,55.0,66.54
20160129121500,32.38,69.7678,15.0,15.0,23.7162,1.1802,1.25,55.1503,55.0,66.54
20160129123000,32.38,69.7678,15.0,15.0,23.9032,1.1843,1.25,55.1503,55.0,66.54
20160129124500,39.285,69.7678,15.0,15.0,24.4184,1.2003,1.25,54.5023,55.0,68.07
20160129130000,33.53,69.7678,15.0,15.0,25.2542,1.2043,1.25,55.1503,55.0,68.07
20160129131500,33.53,69.7678,15.0,15.0,25.0824,1.1963,1.25,55.1503,55.0,68.07
20160129133000,33.53,69.7678,15.0,15.0,24.6892,1.2164,1.25,55.1503,55.0,68.07
20160129134500,36.515,69.7678,15.0,15.0,24.7212,1.2164,1.25,55.1503,55.0,68.07
20160129140000,39.265,69.7678,15.0,15.0,24.5543,1.2646,1.25,55.1503,55.0,68.07
20160129141500,39.265,69.7678,15.0,15.0,24.3067,1.2766,1.25,55.1503,55.0,68.07
20160129143000,39.265,69.7678,15.0,15.0,24.274,1.2886,1.25,55.1503,55.0,68.07
20160129144500,39.265,70.5959,15.0,15.0,24.274,1.2927,1.25,55.1503,55.0,68.07
20160129150000,44.875,70.5959,15.0,15.0,24.5408,1.2244,1.25,54.5383,55.0,68.07
20160129151500,35.165,70.5959,15.0,15.0,24.1926,1.2204,1.25,55.3483,55.0,68.07
20160129153000,36.33,70.5959,15.0,15.0,24.3667,1.2204,1.25,55.3483,55.0,68.07
20160129154500,42.185,70.5959,15.0,15.0,24.5408,1.2244,1.25,54.1602,55.0,68.07
20160129160000,33.965,70.5959,15.0,15.0,24.4472,1.2244,1.25,55.3483,55.0,68.07
20160129161500,38.08,70.5959,15.0,15.0,24.6978,1.2244,1.25,55.3483,55.0,68.07
20160129163000,35.43,70.5959,15.0,15.0,24.1943,1.2244,1.25,55.3483,55.0,68.07
20160129164500,36.42,70.5959,15.0,15.0,24.0524,1.2204,1.25,55.3483,55.0,68.07
20160129170000,30.165,69.5878,15.0,15.0,23.837,1.1682,1.25,54.5383,55.0,70.325
20160129171500,30.58,68.7597,15.0,15.0,23.5979,1.1762,1.25,55.2763,55.0,70.325
20160129173000,30.58,68.7597,15.0,15.0,23.544,1.1562,1.25,55.2763,55.0,72.45
20160129174500,30.58,67.6616,15.0,15.0,23.5955,1.1602,1.25,55.2763,55.0,72.45
20160129180000,30.58,67.6616,15.0,15.0,23.593,1.1642,1.25,55.2763,55.0,72.45
20160129181500,30.58,67.6616,15.0,15.0,23.6356,1.1602,1.25,55.2763,55.0,72.45
20160129183000,30.58,66.8515,15.0,15.0,23.4506,1.1602,1.25,54.5743,55.0,72.45
20160129184500,30.58,66.8515,15.0,15.0,23.4261,1.1642,1.25,54.5743,55.0,72.45
20160129190000,30.58,66.8515,15.0,15.0,23.0368,1.1642,1.25,54.5743,55.0,72.45
20160129191500,27.175,66.8515,15.0,15.0,22.741,1.1642,1.25,55.1503,55.0,72.45
20160129193000,27.175,66.8515,15.0,15.0,22.4454,1.1883,1.25,55.1503,55.0,72.45
20160129194500,27.175,65.8434,15.0,15.0,22.0181,1.2204,1.25,55.1503,55.0,72.45
20160129200000,27.175,65.8434,15.0,15.0,21.4596,1.2284,1.25,55.1503,55.0,72.45
20160129201500,27.175,65.8434,15.0,15.0,21.0928,1.2445,1.25,54.5383,55.0,72.45
20160129203000,24.5,65.8434,15.0,15.0,20.3101,1.3248,1.25,54.5383,55.0,72.45
20160129204500,20.975,65.8434,15.0,15.0,20.2199,1.3328,1.25,54.5383,55.0,70.59
20160129210000,20.975,65.8434,15.0,15.0,19.622,1.3368,1.25,55.1863,55.0,70.59
20160129211500,20.975,65.8434,15.0,15.0,19.3696,1.3328,1.25,55.1863,55.0,69.66
20160129213000,20.975,65.8434,15.0,15.0,18.9704,1.3328,1.25,55.1863,55.0,69.66
20160129214500,17.445,65.8434,15.0,15.0,18.6027,1.3208,1.25,55.1863,55.0,67.525
20160129220000,17.445,65.1053,15.0,15.0,18.4736,1.3248,1.25,55.1863,55.0,66.13
20160129221500,17.445,65.1053,15.0,15.0,18.3444,1.3248,1.25,55.1863,55.0,66.13
20160129223000,17.445,65.1053,15.0,15.0,18.2014,1.3408,1.25,55.1863,55.0,66.13
20160129224500,17.445,65.1053,15.0,15.0,18.0732,1.3007,1.25,55.1863,55.0,66.13
20160129230000,17.445,65.1053,15.0,15.0,18.0215,1.3127,1.25,55.1863,55.0,66.13
20160129231500,17.445,65.1053,15.0,15.0,18.0215,1.3248,1.25,55.1863,55.0,66.13
20160129233000,16.68,65.1053,15.0,15.0,17.8168,1.3368,1.25,54.5023,55.0,64.67
20160129234500,16.68,65.1053,15.0,15.0,17.6986,1.3248,1.25,54.5023,55.0,64.67
20160130000000,16.68,65.1053,15.0,15.0,17.4964,1.3248,1.25,54.5023,55.0,64.67
20160130001500,16.68,64.3852,15.0,15.0,17.4964,1.3208,1.25,55.3123,55.0,64.67
20160130003000,16.68,64.3852,15.0,15.0,17.5505,1.3208,1.25,54.7363,55.0,64.67
20160130004500,12.385,64.3852,15.0,15.0,17.4765,1.3248,1.25,54.7363,55.0,64.67
20160130010000,13.735,64.3852,15.0,15.0,17.6141,1.3248,1.25,54.0522,55.0,64.67
20160130011500,12.005,64.3852,15.0,15.0,17.6246,1.1521,1.25,56.4464,55.0,65.34
20160130013000,17.595,64.3852,15.0,15.0,17.5694,1.2766,1.25,55.6904,55.0,65.34
20160130014500,19.935,64.3852,15.0,15.0,17.5694,1.3248,1.25,53.9262,55.0,65.34
20160130020000,30.81,64.3852,15.0,15.0,17.5844,1.3167,1.25,55.7984,55.0,64.345
20160130021500,26.13,64.3852,15.0,15.0,17.5844,1.3127,1.25,54.8623,55.0,64.345
20160130023000,13.345,64.3852,15.0,15.0,17.4623,1.3208,1.25,54.8623,55.0,64.345
20160130024500,28.485,64.3852,15.0,15.0,17.3957,1.3087,1.25,54.8623,55.0,64.345
20160130030000,29.92,64.3852,15.0,15.0,17.6665,1.3127,1.25,56.3384,55.0,64.345
20160130031500,28.255,64.3852,15.0,15.0,18.1428,1.3167,1.25,54.5383,55.0,64.345
20160130033000,11.33,64.3852,15.0,15.0,18.2699,1.3208,1.25,54.5383,55.0,64.345
20160130034500,26.95,64.3852,15.0,15.0,18.0688,1.3248,1.25,54.5383,55.0,64.345
20160130040000,30.79,64.3852,15.0,15.0,18.2103,1.3167,1.25,56.2124,55.0,64.345
20160130041500,10.39,64.3852,15.0,15.0,18.2103,1.3127,1.25,54.5023,55.0,64.345
20160130043000,31.58,64.3852,15.0,15.0,18.9861,1.3248,1.25,54.5023,55.0,64.345
20160130044500,12.415,65.1053,15.0,15.0,19.6331,1.3167,1.25,54.5023,55.0,64.345
20160130050000,30.24,65.1053,15.0,15.0,20.2631,1.3208,1.25,55.5644,55.0,64.345
20160130051500,19.05,65.1053,15.0,15.0,20.4731,1.3328,1.25,54.0522,55.0,64.345
20160130053000,20.74,65.1053,15.0,15.0,20.6132,1.3167,1.25,55.8524,55.0,64.345
20160130054500,28.915,65.1053,15.0,15.0,20.8932,1.3248,1.25,54.5023,55.0,64.345
20160130060000,27.96,65.1053,15.0,15.0,21.6185,1.3248,1.25,55.1863,55.0,64.345
20160130061500,15.005,65.1053,15.0,15.0,22.0687,1.3248,1.25,55.1863,55.0,64.345
20160130063000,15.005,65.1053,15.0,15.0,22.4645,1.3248,1.25,55.1863,55.0,64.345
20160130064500,15.66,65.1053,15.0,15.0,22.3633,1.3248,1.25,55.1863,55.0,64.345
20160130070000,24.165,65.1053,15.0,15.0,22.5033,1.3248,1.25,55.1863,55.0,64.345
20160130071500,26.785,65.1053,15.0,15.0,22.4012,1.3248,1.25,55.1863,55.0,64.345
20160130073000,26.785,65.1053,15.0,15.0,22.5402,1.3087,1.25,55.1863,55.0,64.345
20160130074500,26.785,65.1053,15.0,15.0,22.4371,1.3248,1.25,55.1863,55.0,64.345
20160130080000,26.785,65.1053,15.0,15.0,22.8183,1.3208,1.25,55.1863,55.0,64.345
20160130081500,26.785,65.1053,15.0,15.0,22.8878,1.3248,1.25,55.1863,55.0,64.345
20160130083000,26.785,65.8434,15.0,15.0,23.5134,1.3208,1.25,55.1863,55.0,64.345
20160130084500,27.94,65.8434,15.0,15.0,23.7914,1.3167,1.25,55.1863,55.0,64.345
20160130090000,30.415,66.5635,15.0,15.0,24.2535,1.3208,1.25,55.1863,55.0,64.345
20160130091500,30.415,66.5635,15.0,15.0,24.6951,1.3167,1.25,55.1863,55.0,64.345
20160130093000,30.415,67.3015,15.0,15.0,25.9047,1.3127,1.25,55.1863,55.0,64.345
20160130094500,31.87,67.3015,15.0,15.0,26.5179,1.3248,1.25,55.1863,55.0,64.345
20160130100000,32.52,67.3015,15.0,15.0,27.0263,1.3248,1.25,55.1863,55.0,64.345
20160130101500,35.36,68.1296,15.0,15.0,27.1923,1.3248,1.25,55.1863,55.0,64.345
20160130103000,35.36,68.1296,15.0,15.0,27.5454,1.3208,1.25,55.1863,55.0,64.345
20160130104500,35.36,68.1296,15.0,15.0,27.7923,1.3248,1.25,55.1863,55.0,64.345
20160130110000,39.0,68.1296,15.0,15.0,27.9187,1.3087,1.25,55.1863,55.0,64.345
20160130111500,39.0,69.0477,15.0,15.0,28.1593,1.3007,1.25,55.1863,55.0,64.345
20160130113000,41.76,69.0477,15.0,15.0,28.9542,1.2927,1.25,55.1863,55.0,64.345
20160130114500,42.925,69.0477,15.0,15.0,28.8263,1.1441,1.25,55.1863,55.0,64.345
20160130120000,46.34,69.0477,15.0,15.0,28.9979,1.1642,1.25,55.1863,55.0,66.28
20160130121500,47.285,69.0477,15.0,15.0,28.8606,1.1762,1.25,55.1863,55.0,67.28
20160130123000,48.595,69.0477,15.0,15.0,28.9562,1.1722,1.25,55.1863,55.0,67.28
20160130124500,51.29,69.0477,15.0,15.0,29.0676,1.1642,1.25,55.1863,55.0,67.28
20160130130000,51.29,69.0477,15.0,15.0,29.0778,1.1682,1.25,55.1863,55.0,67.28
20160130131500,52.6,69.9478,15.0,15.0,29.179,1.1883,1.25,55.1863,55.0,67.28
20160130133000,52.6,69.9478,15.0,15.0,29.6673,1.1883,1.25,55.1863,55.0,67.28
20160130134500,55.215,69.9478,15.0,15.0,29.102,1.1802,1.25,55.1863,55.0,67.28
20160130140000,55.87,69.9478,15.0,15.0,29.5913,1.1762,1.25,55.1863,55.0,67.28
20160130141500,58.265,69.9478,15.0,15.0,29.4885,1.1802,1.25,55.1863,55.0,67.28
20160130143000,64.365,69.9478,15.0,15.0,29.2677,1.1802,1.25,55.1863,55.0,67.28
20160130144500,67.125,69.9478,15.0,15.0,29.569,1.1802,1.25,55.1863,55.0,67.28
20160130150000,70.54,69.9478,15.0,15.0,29.1872,1.1642,1.25,55.1863,55.0,67.28
20160130151500,73.815,69.9478,15.0,15.0,29.4019,1.1642,1.25,55.1863,55.0,68.21
20160130153000,79.335,69.9478,15.0,15.0,29.4789,1.1642,1.25,55.1863,55.0,69.675
20160130154500,80.135,69.9478,15.0,15.0,29.4019,1.1762,1.25,55.1863,55.0,69.675
20160130160000,80.135,69.9478,15.0,15.0,29.254,1.1722,1.25,55.1863,55.0,69.675
20160130161500,80.135,69.9478,15.0,15.0,29.4405,1.1802,1.25,55.1863,55.0,69.675
20160130163000,80.135,69.9478,15.0,15.0,29.3271,1.1802,1.25,55.1863,55.0,69.675
20160130164500,80.135,69.9478,15.0,15.0,29.2266,1.1883,1.25,55.1863,55.0,69.675
20160130170000,80.135,69.9478,15.0,15.0,29.1789,1.2003,1.25,55.1863,55.0,69.675
20160130171500,80.135,69.9478,15.0,15.0,29.1854,1.2365,1.25,54.6103,55.0,69.675
20160130173000,72.095,69.9478,15.0,15.0,29.2476,1.2766,1.25,54.6103,55.0,69.675
20160130174500,55.94,69.9478,15.0,15.0,29.1302,1.2726,1.25,54.6103,55.0,69.675
20160130180000,51.165,69.9478,15.0,15.0,29.1895,1.2766,1.25,54.6103,55.0,69.675
20160130181500,45.335,69.9478,15.0,15.0,29.1871,1.2766,1.25,54.6103,55.0,69.675
20160130183000,41.34,69.9478,15.0,15.0,28.6502,1.2806,1.25,54.6103,55.0,69.675
20160130184500,39.255,69.9478,15.0,15.0,28.3999,1.2766,1.25,54.6103,55.0,69.675
20160130190000,38.15,69.9478,15.0,15.0,28.0618,1.2726,1.25,54.6103,55.0,69.675
20160130191500,36.245,69.9478,15.0,15.0,27.8173,1.2806,1.25,54.6103,55.0,69.675
20160130193000,34.925,69.9478,15.0,15.0,27.8264,1.2806,1.25,54.6103,55.0,69.675
20160130194500,34.925,69.9478,15.0,15.0,27.3915,1.2806,1.25,54.6103,55.0,69.675
20160130200000,34.925,69.9478,15.0,15.0,27.0445,1.2806,1.25,54.6103,55.0,69.675
20160130201500,34.925,69.9478,15.0,15.0,27.1314,1.2806,1.25,54.6103,55.0,69.675
20160130203000,34.925,69.9478,15.0,15.0,26.7721,1.2806,1.25,54.6103,55.0,69.675
20160130204500,34.01,69.1377,15.0,15.0,26.8535,1.2766,1.25,54.6103,55.0,69.675
20160130210000,32.55,69.1377,15.0,15.0,26.8833,1.2806,1.25,54.6103,55.0,69.675
20160130211500,32.55,69.1377,15.0,15.0,26.623,1.2806,1.25,54.6103,55.0,69.675
20160130213000,32.55,69.1377,15.0,15.0,26.5673,1.2806,1.25,54.6103,55.0,69.675
20160130214500,32.55,69.1377,15.0,15.0,26.5748,1.2846,1.25,54.6103,55.0,69.675
20160130220000,32.55,69.1377,15.0,15.0,26.4427,1.2846,1.25,54.6103,55.0,69.675
20160130221500,31.78,69.1377,15.0,15.0,26.4427,1.2886,1.25,54.6103,55.0,69.675
20160130223000,29.655,69.1377,15.0,15.0,26.2445,1.2806,1.25,54.6103,55.0,69.675
20160130224500,29.655,69.1377,15.0,15.0,25.9803,1.2806,1.25,55.1863,55.0,69.675
20160130230000,29.655,69.1377,15.0,15.0,26.1144,1.2846,1.25,55.1863,55.0,69.675
20160130231500,29.655,69.1377,15.0,15.0,25.9813,1.2806,1.25,55.1863,55.0,69.675
20160130233000,29.655,68.3996,15.0,15.0,26.2486,1.2806,1.25,55.1863,55.0,69.675
20160130234500,29.655,68.3996,15.0,15.0,26.5179,1.2806,1.25,55.1863,55.0,69.675
20160131000000,29.655,68.3996,15.0,15.0,26.718,1.2766,1.25,55.1863,55.0,69.675
20160131001500,29.655,68.3996,15.0,15.0,26.8465,1.2846,1.25,55.1863,55.0,69.675
20160131003000,29.655,68.3996,15.0,15.0,26.9797,1.2806,1.25,55.1863,55.0,69.675
20160131004500,29.655,68.3996,15.0,15.0,26.9051,1.2806,1.25,55.1863,55.0,69.675
20160131010000,29.655,68.3996,15.0,15.0,27.0372,1.2766,1.25,55.1863,55.0,69.675
20160131011500,29.655,68.3996,15.0,15.0,27.1694,1.2766,1.25,55.1863,55.0,69.675
20160131013000,29.655,68.3996,15.0,15.0,27.3015,1.2766,1.25,55.1863,55.0,69.675
20160131014500,29.655,68.3996,15.0,15.0,27.1694,1.2806,1.25,55.1863,55.0,69.675
20160131020000,29.655,68.3996,15.0,15.0,27.3015,1.2766,1.25,55.1863,55.0,69.675
20160131021500,29.655,69.1377,15.0,15.0,27.3124,1.2806,1.25,55.1863,55.0,69.675
20160131023000,29.655,69.1377,15.0,15.0,27.1793,1.2766,1.25,55.1863,55.0,69.675
20160131024500,30.455,69.1377,15.0,15.0,27.0462,1.2726,1.25,55.1863,55.0,69.675
20160131030000,30.455,69.1377,15.0,15.0,27.1873,1.2766,1.25,55.1863,55.0,69.675
20160131031500,30.455,69.1377,15.0,15.0,27.1873,1.2806,1.25,55.1863,55.0,69.675
20160131033000,40.57,69.1377,15.0,15.0,27.1202,1.2766,1.25,55.1863,55.0,69.675
20160131034500,40.57,69.1377,15.0,15.0,27.1873,1.2806,1.25,55.1863,55.0,69.675
20160131040000,40.57,69.1377,15.0,15.0,27.1873,1.2806,1.25,55.1863,55.0,69.675
20160131041500,40.57,69.1377,15.0,15.0,27.3214,1.2806,1.25,55.1863,55.0,69.675
20160131043000,40.57,69.1377,15.0,15.0,27.4555,1.2766,1.25,55.1863,55.0,69.675
20160131044500,40.57,69.1377,15.0,15.0,27.5896,1.2806,1.25,55.1863,55.0,69.675
20160131050000,40.57,69.1377,15.0,15.0,27.4455,1.2846,1.25,55.1863,55.0,69.675
20160131051500,40.57,69.1377,15.0,15.0,27.4455,1.2806,1.25,55.1863,55.0,69.675
20160131053000,40.57,69.1377,15.0,15.0,27.7237,1.2806,1.25,55.1863,55.0,69.675
20160131054500,40.57,69.1377,15.0,15.0,27.7907,1.2766,1.25,55.1863,55.0,69.675
20160131060000,40.57,69.1377,15.0,15.0,27.7237,1.2806,1.25,55.1863,55.0,69.675
20160131061500,40.57,69.1377,15.0,15.0,27.7237,1.2806,1.25,55.1863,55.0,69.675
20160131063000,40.57,69.1377,15.0,15.0,27.5985,1.2806,1.25,55.1863,55.0,69.675
20160131064500,40.57,69.1377,15.0,15.0,27.5985,1.2846,1.25,55.1863,55.0,69.675
20160131070000,41.225,69.1377,15.0,15.0,27.4635,1.2806,1.25,55.1863,55.0,69.675
20160131071500,41.225,69.1377,15.0,15.0,27.3284,1.2806,1.25,55.1863,55.0,69.675
20160131073000,41.225,69.1377,15.0,15.0,27.2654,1.2806,1.25,55.1863,55.0,69.675
20160131074500,41.225,69.1377,15.0,15.0,27.1293,1.2766,1.25,55.1863,55.0,69.675
20160131080000,41.225,69.1377,15.0,15.0,26.9932,1.2846,1.25,55.1863,55.0,69.675
20160131081500,41.225,69.1377,15.0,15.0,26.9932,1.2806,1.25,55.1863,55.0,69.675
20160131083000,43.19,69.1377,15.0,15.0,27.7516,1.2806,1.25,55.1863,55.0,69.675
20160131084500,43.99,69.1377,15.0,15.0,28.0217,1.2806,1.25,55.1863,55.0,69.675
20160131090000,43.99,69.1377,15.0,15.0,28.3643,1.2766,1.25,55.1863,55.0,69.675
20160131091500,46.095,69.1377,15.0,15.0,28.49,1.2806,1.25,55.1863,55.0,69.675
20160131093000,48.185,69.1377,15.0,15.0,28.8301,1.2806,1.25,55.1863,55.0,69.675
20160131094500,51.295,69.9478,15.0,15.0,28.9494,1.2846,1.25,55.1863,55.0,69.675
20160131100000,56.06,69.9478,15.0,15.0,29.5785,1.2806,1.25,55.1863,55.0,69.675
20160131101500,64.92,69.9478,15.0,15.0,30.0547,1.2766,1.25,55.1863,55.0,69.675
20160131103000,84.23,69.9478,15.0,15.0,30.942,1.2846,1.25,55.1863,55.0,69.675
20160131104500,100.0,69.9478,15.0,15.0,31.067,1.2806,1.25,56.1224,55.0,69.675
20160131110000,100.0,70.7759,15.0,15.0,31.4634,1.2846,1.25,56.1224,55.0,69.675
20160131111500,100.0,70.7759,15.0,15.0,31.7131,1.2726,1.25,57.5986,55.0,69.675
20160131113000,100.0,71.514,15.0,15.0,31.738,1.2766,1.25,57.5986,55.0,69.675
20160131114500,100.0,71.514,15.0,15.0,31.9261,1.2766,1.25,57.5986,55.0,69.675
20160131120000,100.0,71.514,15.0,15.0,32.2293,1.2686,1.25,58.2826,55.0,69.675
20160131121500,100.0,71.514,15.0,15.0,31.8282,1.2646,1.25,58.2826,55.0,69.675
20160131123000,100.0,72.342,15.0,15.0,31.7925,1.2726,1.25,58.2826,55.0,69.675
20160131124500,100.0,72.342,15.0,15.0,32.2891,1.2726,1.25,58.2826,55.0,69.675
20160131130000,100.0,72.342,15.0,15.0,32.0883,1.2124,1.25,58.2826,55.0,69.675
20160131131500,100.0,72.342,15.0,15.0,31.9777,1.2164,1.25,58.2826,55.0,69.675
20160131133000,100.0,72.342,15.0,15.0,31.8001,1.2124,1.25,58.2826,55.0,69.675
20160131134500,100.0,72.342,15.0,15.0,31.8001,1.2124,1.25,58.9307,55.0,69.675
20160131140000,100.0,72.342,15.0,15.0,31.9144,1.2084,1.25,58.9307,55.0,69.675
20160131141500,100.0,72.342,15.0,15.0,31.6707,1.2164,1.25,58.9307,55.0,69.675
20160131143000,100.0,72.342,15.0,15.0,31.7831,1.2124,1.25,58.9307,55.0,69.675
20160131144500,100.0,72.342,15.0,15.0,31.7831,1.2084,1.25,58.9307,55.0,69.675
20160131150000,100.0,72.342,15.0,15.0,31.9918,1.2124,1.25,58.9307,55.0,69.675
20160131151500,100.0,72.342,15.0,15.0,32.1052,1.2124,1.25,58.9307,55.0,69.675
20160131153000,100.0,72.342,15.0,15.0,31.9918,1.2084,1.25,58.9307,55.0,69.675
20160131154500,100.0,72.342,15.0,15.0,32.0288,1.2124,1.25,58.9307,55.0,69.675
20160131160000,100.0,72.342,15.0,15.0,31.9144,1.2084,1.25,58.9307,55.0,69.675
20160131161500,100.0,72.342,15.0,15.0,32.0052,1.2124,1.25,58.9307,55.0,69.675
20160131163000,100.0,72.342,15.0,15.0,32.0941,1.2124,1.25,58.9307,55.0,69.675
20160131164500,100.0,72.342,15.0,15.0,31.9777,1.2164,1.25,58.9307,55.0,69.675
20160131170000,100.0,72.342,15.0,15.0,31.4542,1.2204,1.25,58.9307,55.0,69.675
20160131171500,100.0,72.342,15.0,15.0,31.3596,1.2164,1.25,58.9307,55.0,69.675
20160131173000,100.0,72.342,15.0,15.0,31.4072,1.2204,1.25,58.9307,55.0,69.675
20160131174500,100.0,72.342,15.0,15.0,31.3565,1.2244,1.25,58.0666,55.0,69.675
20160131180000,100.0,71.514,15.0,15.0,31.12,1.2244,1.25,58.0666,55.0,69.675
20160131181500,100.0,71.514,15.0,15.0,30.9323,1.2405,1.25,58.0666,55.0,69.675
20160131183000,100.0,71.514,15.0,15.0,30.9807,1.2405,1.25,58.0666,55.0,69.675
20160131184500,100.0,71.514,15.0,15.0,30.6021,1.2405,1.25,58.0666,55.0,69.675
20160131190000,100.0,71.514,15.0,15.0,30.3785,1.2405,1.25,57.3105,55.0,69.675
20160131191500,100.0,71.514,15.0,15.0,30.3569,1.2405,1.25,57.3105,55.0,69.675
20160131193000,100.0,71.514,15.0,15.0,30.2672,1.2405,1.25,57.3105,55.0,69.675
20160131194500,100.0,71.514,15.0,15.0,30.3048,1.2485,1.25,57.3105,55.0,69.675
20160131200000,100.0,70.6859,15.0,15.0,30.1422,1.2485,1.25,57.3105,55.0,69.675
20160131201500,100.0,70.6859,15.0,15.0,29.8779,1.2485,1.25,56.7345,55.0,69.675
20160131203000,100.0,70.6859,15.0,15.0,29.5476,1.2525,1.25,56.7345,55.0,69.675
20160131204500,100.0,70.6859,15.0,15.0,29.4422,1.2525,1.25,56.7345,55.0,69.675
20160131210000,100.0,70.6859,15.0,15.0,29.3999,1.2525,1.25,56.1224,55.0,69.675
20160131211500,100.0,70.6859,15.0,15.0,29.2658,1.2565,1.25,56.1224,55.0,69.675
20160131213000,100.0,70.6859,15.0,15.0,28.9305,1.2646,1.25,56.1224,55.0,69.675
20160131214500,100.0,69.9478,15.0,15.0,28.8143,1.2726,1.25,56.1224,55.0,69.675
20160131220000,100.0,69.9478,15.0,15.0,28.49,1.2605,1.25,56.1224,55.0,69.675
20160131221500,100.0,69.9478,15.0,15.0,28.3539,1.2646,1.25,56.1224,55.0,69.675
20160131223000,100.0,69.9478,15.0,15.0,28.0137,1.2686,1.25,55.5104,55.0,69.675
20160131224500,100.0,69.9478,15.0,15.0,28.1588,1.2726,1.25,55.5104,55.0,69.675
20160131230000,100.0,69.9478,15.0,15.0,28.1657,1.2686,1.25,55.5104,55.0,69.675
20160131231500,100.0,69.9478,15.0,15.0,27.8846,1.2686,1.25,55.5104,55.0,69.675
20160131233000,100.0,69.9478,15.0,15.0,28.0317,1.2686,1.25,54.8263,55.0,69.675
20160131234500,100.0,69.9478,15.0,15.0,28.3138,1.2766,1.25,54.8263,55.0,69.675
20160201000000,100.0,69.9478,15.0,15.0,28.3138,1.2766,1.25,54.8263,55.0,69.675
20160201001500,100.0,69.9478,15.0,15.0,28.3138,1.2726,1.25,54.8263,55.0,69.675
20160201003000,100.0,69.9478,15.0,15.0,28.4569,1.2686,1.25,54.8263,55.0,69.675
20160201004500,100.0,69.9478,15.0,15.0,28.4569,1.2726,1.25,54.8263,55.0,69.675
20160201010000,100.0,69.9478,15.0,15.0,28.4569,1.2726,1.25,54.8263,55.0,69.675
20160201011500,100.0,69.9478,15.0,15.0,28.5979,1.2766,1.25,54.8263,55.0,69.675
20160201013000,63.03,69.2277,15.0,15.0,28.4569,1.2726,1.25,54.8263,55.0,69.675
20160201014500,62.265,69.2277,15.0,15.0,28.4569,1.2686,1.25,54.8263,55.0,69.675
20160201020000,58.45,69.2277,15.0,15.0,28.5999,1.2726,1.25,54.8263,55.0,69.675
20160201021500,57.13,69.2277,15.0,15.0,28.7419,1.2686,1.25,54.8263,55.0,69.675
20160201023000,57.13,69.2277,15.0,15.0,28.7419,1.2726,1.25,54.8263,55.0,69.675
20160201024500,57.13,69.2277,15.0,15.0,28.5999,1.2726,1.25,54.8263,55.0,69.675
20160201030000,55.26,69.2277,15.0,15.0,28.5999,1.2726,1.25,54.8263,55.0,69.675
20160201031500,55.26,69.2277,15.0,15.0,28.4579,1.2686,1.25,54.8263,55.0,69.675
20160201033000,55.26,69.2277,15.0,15.0,28.4579,1.2686,1.25,54.8263,55.0,69.675
20160201034500,55.26,69.2277,15.0,15.0,28.4579,1.2726,1.25,54.8263,55.0,69.675
20160201040000,54.49,69.2277,15.0,15.0,28.5999,1.2686,1.25,54.8263,55.0,69.675
20160201041500,54.49,69.2277,15.0,15.0,28.5999,1.2686,1.25,54.8263,55.0,69.675
20160201043000,54.49,69.2277,15.0,15.0,28.743,1.2686,1.25,54.8263,55.0,69.675
20160201044500,53.72,69.2277,15.0,15.0,28.6,1.2686,1.25,54.8263,55.0,69.675
20160201050000,51.85,69.2277,15.0,15.0,28.743,1.2726,1.25,54.8263,55.0,69.675
20160201051500,47.555,69.2277,15.0,15.0,28.6,1.2686,1.25,54.8263,55.0,69.675
20160201053000,44.655,69.2277,15.0,15.0,28.743,1.2726,1.25,54.8263,55.0,69.675
20160201054500,44.655,69.2277,15.0,15.0,28.743,1.2726,1.25,54.8263,55.0,69.675
20160201060000,44.655,69.2277,15.0,15.0,28.743,1.2565,1.25,54.8263,55.0,69.675
20160201061500,29.555,69.2277,15.0,15.0,28.743,1.2605,1.25,54.8263,55.0,69.675
20160201063000,29.555,69.2277,15.0,15.0,28.6,1.2565,1.25,54.8263,55.0,69.675
20160201064500,29.555,69.2277,15.0,15.0,28.457,1.2084,1.25,54.8263,55.0,69.675
20160201070000,41.745,69.2277,15.0,15.0,28.3856,1.2284,1.25,54.8263,55.0,69.675
20160201071500,41.745,69.2277,15.0,15.0,28.3856,1.2605,1.25,54.8263,55.0,69.675
20160201073000,40.975,69.2277,15.0,15.0,28.2426,1.2565,1.25,54.8263,55.0,69.675
20160201074500,40.975,69.2277,15.0,15.0,28.2426,1.2605,1.25,54.8263,55.0,69.675
20160201080000,30.0,69.2277,15.0,15.0,28.3822,1.2605,1.25,54.8263,55.0,69.675
20160201081500,30.0,69.2277,15.0,15.0,28.5261,1.2565,1.25,54.8263,55.0,69.675
20160201083000,30.0,69.2277,15.0,15.0,28.7421,1.2605,1.25,54.8263,55.0,69.675
20160201084500,41.91,69.2277,15.0,15.0,28.886,1.2605,1.25,54.8263,55.0,69.675
20160201090000,41.91,69.2277,15.0,15.0,29.319,1.2605,1.25,54.8263,55.0,69.675
20160201091500,43.075,69.2277,15.0,15.0,29.5364,1.2605,1.25,54.8263,55.0,69.675
20160201093000,43.875,69.2277,15.0,15.0,30.3396,1.2565,1.25,54.8263,55.0,69.675
20160201094500,45.04,70.2358,15.0,15.0,30.6314,1.2646,1.25,54.8263,55.0,69.675
20160201100000,45.835,70.2358,15.0,15.0,31.6529,1.2646,1.25,54.8263,55.0,69.675
20160201101500,45.835,70.2358,15.0,15.0,32.3096,1.2686,1.25,54.8263,55.0,69.675
20160201103000,45.835,70.2358,15.0,15.0,33.6229,1.2204,1.25,54.8263,55.0,69.675
20160201104500,45.835,70.2358,15.0,15.0,34.1021,1.2324,1.25,54.8263,55.0,69.675
20160201110000,45.835,70.2358,15.0,15.0,34.4743,1.1602,1.25,54.8263,55.0,71.305
20160201111500,45.835,70.2358,15.0,15.0,34.2879,1.1642,1.25,54.8263,55.0,71.305
20160201113000,45.835,70.2358,15.0,15.0,34.3947,1.1722,1.25,54.8263,55.0,71.305
20160201114500,45.835,70.2358,15.0,15.0,34.3409,1.2244,1.25,54.8263,55.0,71.305
20160201120000,45.835,70.2358,15.0,15.0,34.6967,1.3167,1.25,54.8263,55.0,71.305
20160201121500,45.835,70.2358,15.0,15.0,34.8331,1.3248,1.25,54.8263,55.0,71.305
20160201123000,47.145,70.2358,15.0,15.0,34.6979,1.3248,1.25,54.8263,55.0,71.305
20160201124500,47.145,70.2358,15.0,15.0,35.1569,1.3328,1.25,54.8263,55.0,71.305
20160201130000,47.145,70.2358,15.0,15.0,34.5443,1.3248,1.25,54.8263,55.0,71.305
20160201131500,47.145,70.2358,15.0,15.0,34.6725,1.3248,1.25,54.8263,55.0,71.305
20160201133000,47.145,70.2358,15.0,15.0,34.6725,1.3127,1.25,54.8263,55.0,71.305
20160201134500,47.145,70.2358,15.0,15.0,35.136,1.3248,1.25,54.8263,55.0,71.305
20160201140000,47.145,70.2358,15.0,15.0,35.0068,1.3248,1.25,54.8263,55.0,71.305
20160201141500,47.145,70.2358,15.0,15.0,35.0068,1.3248,1.25,54.8263,55.0,71.305
20160201143000,47.145,70.2358,15.0,15.0,34.6725,1.3208,1.25,54.8263,55.0,71.305
20160201144500,47.145,70.2358,15.0,15.0,34.8007,1.3248,1.25,54.8263,55.0,71.305
20160201150000,47.145,70.2358,15.0,15.0,34.8007,1.3248,1.25,54.8263,55.0,71.305
20160201151500,47.145,70.2358,15.0,15.0,34.4673,1.3248,1.25,54.8263,55.0,71.305
20160201153000,47.145,70.2358,15.0,15.0,34.6725,1.2766,1.25,54.8263,55.0,71.305
20160201154500,47.145,70.2358,15.0,15.0,34.4673,1.3248,1.25,54.8263,55.0,71.305
20160201160000,47.145,70.2358,15.0,15.0,34.5945,1.3167,1.25,54.8263,55.0,71.305
20160201161500,47.145,70.2358,15.0,15.0,34.5146,1.3167,1.25,54.8263,55.0,71.305
20160201163000,47.145,70.2358,15.0,15.0,34.6725,1.3127,1.25,54.8263,55.0,71.305
20160201164500,47.145,70.2358,15.0,15.0,34.6193,1.3248,1.25,54.8263,55.0,71.305
20160201170000,47.145,70.2358,15.0,15.0,34.4972,1.3208,1.25,54.8263,55.0,71.305
20160201171500,47.145,70.2358,15.0,15.0,34.6344,1.3248,1.25,54.8263,55.0,71.305
20160201173000,47.145,70.2358,15.0,15.0,34.5004,1.3328,1.25,54.8263,55.0,71.305
20160201174500,47.145,70.2358,15.0,15.0,34.5626,1.3208,1.25,54.8263,55.0,71.305
20160201180000,47.145,70.2358,15.0,15.0,34.4202,1.2886,1.25,54.8263,55.0,71.305
20160201181500,47.145,70.2358,15.0,15.0,34.2851,1.3248,1.25,54.8263,55.0,71.305
20160201183000,47.145,70.2358,15.0,15.0,34.3262,1.3248,1.25,54.8263,55.0,71.305
20160201184500,47.145,70.2358,15.0,15.0,34.5156,1.3248,1.25,55.4383,55.0,71.305
20160201190000,48.6,70.2358,15.0,15.0,34.2395,1.3248,1.25,55.4383,55.0,71.305
20160201191500,48.6,70.2358,15.0,15.0,34.1015,1.3288,1.25,55.4383,55.0,71.305
20160201193000,48.6,70.2358,15.0,15.0,34.1489,1.3248,1.25,54.7903,55.0,71.305
20160201194500,48.6,70.2358,15.0,15.0,34.1489,1.3248,1.25,54.7903,55.0,71.305
20160201200000,48.6,70.2358,15.0,15.0,34.1243,1.3328,1.25,54.7903,55.0,71.305
20160201201500,48.6,70.2358,15.0,15.0,34.3083,1.3288,1.25,54.7903,55.0,71.305
