PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160201203000,48.6,70.2358,15.0,15.0,34.1673,1.3328,1.25,54.7903,55.0,71.305
20160201204500,48.6,70.2358,15.0,15.0,34.0263,1.3368,1.25,54.7903,55.0,71.305
20160201210000,48.6,70.2358,15.0,15.0,34.2083,1.3248,1.25,54.7903,55.0,71.305
20160201211500,48.6,70.2358,15.0,15.0,34.2083,1.3328,1.25,54.7903,55.0,71.305
20160201213000,48.6,70.2358,15.0,15.0,34.2083,1.3328,1.25,54.7903,55.0,71.305
20160201214500,48.6,70.2358,15.0,15.0,34.2083,1.3368,1.25,54.7903,55.0,71.305
20160201220000,48.6,70.2358,15.0,15.0,34.2083,1.3288,1.25,55.3483,55.0,71.305
20160201221500,48.6,70.2358,15.0,15.0,34.3903,1.3087,1.25,55.3483,55.0,71.305
20160201223000,48.6,70.2358,15.0,15.0,34.6762,1.3047,1.25,55.3483,55.0,71.305
20160201224500,35.71,70.2358,15.0,15.0,34.6762,1.3208,1.25,55.3483,55.0,66.215
20160201230000,35.71,70.2358,15.0,15.0,34.8907,1.3248,1.25,55.3483,55.0,66.215
20160201231500,35.71,70.2358,15.0,15.0,34.8907,1.3167,1.25,55.3483,55.0,66.215
20160201233000,47.965,70.2358,15.0,15.0,34.6342,1.3248,1.25,55.3483,55.0,66.215
20160201234500,47.965,70.2358,15.0,15.0,34.6762,1.3007,1.25,55.3483,55.0,66.215
20160202000000,47.965,70.2358,15.0,15.0,34.6762,1.2846,1.25,55.3483,55.0,66.215
20160202001500,47.965,70.2358,15.0,15.0,34.6762,1.2846,1.25,54.6643,55.0,66.215
20160202003000,47.965,70.2358,15.0,15.0,34.6762,1.2806,1.25,54.6643,55.0,66.215
20160202004500,41.4,70.2358,15.0,15.0,34.6762,1.2967,1.25,54.6643,55.0,66.215
20160202010000,37.035,70.2358,15.0,15.0,34.8192,1.2927,1.25,54.6643,55.0,66.215
20160202011500,37.035,70.2358,15.0,15.0,34.8192,1.2927,1.25,54.6643,55.0,66.215
20160202013000,35.715,70.2358,15.0,15.0,34.6342,1.2927,1.25,54.6643,55.0,66.215
20160202014500,35.715,70.2358,15.0,15.0,34.4493,1.2806,1.25,54.6643,55.0,66.215
20160202020000,35.715,70.2358,15.0,15.0,34.3083,1.2846,1.25,54.6643,55.0,66.215
20160202021500,35.715,70.2358,15.0,15.0,34.3083,1.2886,1.25,54.6643,55.0,66.215
20160202023000,35.715,70.2358,15.0,15.0,34.3083,1.2726,1.25,54.6643,55.0,66.215
20160202024500,35.715,70.2358,15.0,15.0,34.3083,1.2927,1.25,54.6643,55.0,66.215
20160202030000,35.715,70.2358,15.0,15.0,34.0263,1.2886,1.25,54.6643,55.0,66.215
20160202031500,35.715,70.2358,15.0,15.0,34.0263,1.2927,1.25,54.6643,55.0,66.215
20160202033000,35.715,70.2358,15.0,15.0,34.0263,1.2886,1.25,54.6643,55.0,66.215
20160202034500,35.715,70.2358,15.0,15.0,33.8853,1.2927,1.25,54.6643,55.0,66.215
20160202040000,35.715,69.4978,15.0,15.0,33.8853,1.2967,1.25,54.6643,55.0,66.215
20160202041500,35.715,69.4978,15.0,15.0,33.8853,1.2927,1.25,54.6643,55.0,66.215
20160202043000,35.715,69.4978,15.0,15.0,34.0663,1.2927,1.25,54.6643,55.0,66.215
20160202044500,35.715,69.4978,15.0,15.0,33.9953,1.2886,1.25,54.6643,55.0,66.215
20160202050000,35.715,69.4978,15.0,15.0,34.0663,1.2927,1.25,54.6643,55.0,66.215
20160202051500,35.715,69.4978,15.0,15.0,34.0663,1.2927,1.25,54.6643,55.0,66.215
20160202053000,35.715,69.4978,15.0,15.0,34.2473,1.2927,1.25,54.6643,55.0,66.215
20160202054500,35.715,69.4978,15.0,15.0,34.0663,1.2927,1.25,54.6643,55.0,66.215
20160202060000,34.945,69.4978,15.0,15.0,34.0663,1.3007,1.25,54.6643,55.0,66.215
20160202061500,39.095,69.4978,15.0,15.0,34.0663,1.1722,1.25,55.5104,55.0,66.215
20160202063000,46.44,69.4978,15.0,15.0,34.0663,1.1642,1.25,55.5104,55.0,66.215
20160202064500,46.44,69.4978,15.0,15.0,34.0663,1.1883,1.25,55.5104,55.0,66.215
20160202070000,46.44,69.4978,15.0,15.0,33.9953,1.2284,1.25,54.8263,55.0,66.215
20160202071500,46.44,69.4978,15.0,15.0,33.9953,1.2766,1.25,54.8263,55.0,66.215
20160202073000,46.44,69.4978,15.0,15.0,34.0329,1.3167,1.25,54.8263,55.0,66.215
20160202074500,46.44,69.4978,15.0,15.0,34.0329,1.3167,1.25,54.8263,55.0,66.215
20160202080000,46.44,69.4978,15.0,15.0,34.3564,1.3167,1.25,54.8263,55.0,66.215
20160202081500,46.44,69.4978,15.0,15.0,34.4283,1.3167,1.25,54.8263,55.0,66.215
20160202083000,46.44,69.4978,15.0,15.0,34.7162,1.3328,1.25,54.8263,55.0,66.215
20160202084500,46.44,69.4978,15.0,15.0,34.7162,1.3328,1.25,54.8263,55.0,66.215
20160202090000,46.44,69.4978,15.0,15.0,34.8602,1.3328,1.25,54.8263,55.0,66.215
20160202091500,45.205,69.4978,15.0,15.0,34.8602,1.3368,1.25,54.8263,55.0,66.215
20160202093000,38.075,69.4978,15.0,15.0,35.1891,1.3368,1.25,54.8263,55.0,66.215
20160202094500,38.075,69.4978,15.0,15.0,35.1891,1.3007,1.25,54.8263,55.0,66.215
20160202100000,38.075,69.4978,15.0,15.0,35.2616,1.2927,1.25,54.8263,55.0,66.215
20160202101500,38.075,70.2358,15.0,15.0,35.8848,1.3087,1.25,54.8263,55.0,66.215
20160202103000,38.075,70.2358,15.0,15.0,36.2037,1.3167,1.25,54.8263,55.0,66.215
20160202104500,38.075,70.2358,15.0,15.0,36.7604,1.3288,1.25,54.8263,55.0,66.215
20160202110000,38.075,70.2358,15.0,15.0,37.0195,1.3368,1.25,54.8263,55.0,66.215
20160202111500,38.075,70.2358,15.0,15.0,36.9638,1.3368,1.25,54.8263,55.0,66.215
20160202113000,38.075,70.2358,15.0,15.0,37.4641,1.3328,1.25,54.8263,55.0,66.215
20160202114500,38.075,70.2358,15.0,15.0,37.5449,1.2646,1.25,54.8263,55.0,66.215
20160202120000,48.5,70.2358,15.0,15.0,37.1987,1.1642,1.25,54.8263,55.0,67.81
20160202121500,48.5,70.2358,15.0,15.0,37.4029,1.1642,1.25,54.8263,55.0,67.81
20160202123000,48.5,70.2358,15.0,15.0,37.8289,1.1642,1.25,54.8263,55.0,67.81
20160202124500,48.5,70.2358,15.0,15.0,37.8332,1.2204,1.25,54.8263,55.0,67.81
20160202130000,48.5,70.2358,15.0,15.0,37.4146,1.2565,1.25,54.8263,55.0,67.81
20160202131500,48.5,70.2358,15.0,15.0,37.4146,1.3248,1.25,54.8263,55.0,67.81
20160202133000,48.5,70.2358,15.0,15.0,37.1346,1.3167,1.25,54.8263,55.0,67.81
20160202134500,48.5,70.2358,15.0,15.0,36.8545,1.3368,1.25,54.8263,55.0,67.81
20160202140000,48.5,70.2358,15.0,15.0,36.906,1.3448,1.25,54.8263,55.0,67.81
20160202141500,48.5,70.2358,15.0,15.0,36.764,1.3368,1.25,54.8263,55.0,67.81
20160202143000,48.5,70.2358,15.0,15.0,36.622,1.3127,1.25,54.8263,55.0,66.685
20160202144500,48.5,70.9559,15.0,15.0,36.622,1.3167,1.25,54.8263,55.0,66.685
20160202150000,48.5,70.9559,15.0,15.0,36.764,1.3087,1.25,54.8263,55.0,66.685
20160202151500,48.5,70.9559,15.0,15.0,36.906,1.3087,1.25,54.8263,55.0,66.685
20160202153000,48.5,70.9559,15.0,15.0,36.8462,1.2846,1.25,54.8263,55.0,66.685
20160202154500,48.5,70.9559,15.0,15.0,36.6445,1.2686,1.25,54.8263,55.0,66.685
20160202160000,48.5,70.9559,15.0,15.0,36.7845,1.2405,1.25,54.8263,55.0,66.685
20160202161500,48.5,70.9559,15.0,15.0,36.5818,1.2324,1.25,54.8263,55.0,66.685
20160202163000,48.5,70.9559,15.0,15.0,36.4428,1.1762,1.25,54.8263,55.0,66.685
20160202164500,48.5,70.9559,15.0,15.0,36.3038,1.1562,1.25,54.8263,55.0,67.62
20160202170000,49.935,70.9559,15.0,15.0,36.0257,1.1722,1.25,54.8263,55.0,70.245
20160202171500,49.935,70.9559,15.0,15.0,35.9562,1.1642,1.25,54.8263,55.0,70.245
20160202173000,49.935,70.9559,15.0,15.0,36.0145,1.1722,1.25,54.8263,55.0,70.245
20160202174500,49.935,70.9559,15.0,15.0,35.8745,1.1722,1.25,54.8263,55.0,70.245
20160202180000,49.935,70.9559,15.0,15.0,35.7888,1.1762,1.25,54.8263,55.0,70.245
20160202181500,49.935,70.9559,15.0,15.0,35.7183,1.1762,1.25,54.8263,55.0,70.245
20160202183000,49.935,70.9559,15.0,15.0,35.6281,1.2766,1.25,54.8263,55.0,70.245
20160202184500,49.935,70.9559,15.0,15.0,35.82,1.2806,1.25,54.8263,55.0,70.245
20160202190000,49.935,70.9559,15.0,15.0,35.677,1.2766,1.25,54.8263,55.0,70.245
20160202191500,49.935,70.9559,15.0,15.0,35.677,1.2846,1.25,54.8263,55.0,70.245
20160202193000,49.935,70.9559,15.0,15.0,35.4626,1.2846,1.25,54.8263,55.0,70.245
20160202194500,49.935,70.9559,15.0,15.0,35.4626,1.2886,1.25,54.8263,55.0,70.245
20160202200000,49.935,70.9559,15.0,15.0,35.4626,1.2806,1.25,54.8263,55.0,70.245
20160202201500,49.935,70.9559,15.0,15.0,35.4626,1.2846,1.25,54.8263,55.0,70.245
20160202203000,49.935,70.9559,15.0,15.0,35.652,1.2886,1.25,54.8263,55.0,70.245
20160202204500,49.935,70.9559,15.0,15.0,35.652,1.2886,1.25,54.8263,55.0,70.245
20160202210000,49.935,70.9559,15.0,15.0,35.652,1.2927,1.25,54.8263,55.0,70.245
20160202211500,49.935,70.9559,15.0,15.0,35.7239,1.2846,1.25,54.8263,55.0,70.245
20160202213000,49.935,70.9559,15.0,15.0,35.7239,1.2927,1.25,54.8263,55.0,70.245
20160202214500,49.935,70.9559,15.0,15.0,35.7239,1.2927,1.25,54.8263,55.0,70.245
20160202220000,49.935,70.9559,15.0,15.0,35.7239,1.2927,1.25,54.8263,55.0,70.245
20160202221500,49.935,70.9559,15.0,15.0,35.7239,1.2846,1.25,54.8263,55.0,70.245
20160202223000,49.935,70.9559,15.0,15.0,34.8018,1.2927,1.25,54.8263,55.0,70.245
20160202224500,37.685,70.2358,15.0,15.0,31.6385,1.2927,1.25,54.8263,55.0,70.245
20160202230000,35.81,70.2358,15.0,15.0,28.9976,1.2846,1.25,54.8263,55.0,70.245
20160202231500,34.49,69.4077,15.0,15.0,28.3643,1.2927,1.25,54.8263,55.0,70.245
20160202233000,32.405,69.4077,15.0,15.0,26.7891,1.2927,1.25,54.8263,55.0,70.245
20160202234500,32.405,69.4077,15.0,15.0,25.8974,1.2967,1.25,54.8263,55.0,70.245
20160203000000,29.105,69.4077,15.0,15.0,25.1817,1.2927,1.25,54.8263,55.0,70.245
20160203001500,29.105,69.4077,15.0,15.0,25.1635,1.3007,1.25,54.8263,55.0,70.245
20160203003000,29.105,69.4077,15.0,15.0,24.8835,1.3248,1.25,54.8263,55.0,69.38
20160203004500,29.105,68.5797,15.0,15.0,24.8135,1.3448,1.25,54.8263,55.0,68.32
20160203010000,27.02,68.5797,15.0,15.0,24.7909,1.3408,1.25,54.8263,55.0,68.32
20160203011500,13.795,68.5797,15.0,15.0,24.6499,1.1441,1.25,54.8263,55.0,63.73
20160203013000,30.5,68.5797,15.0,15.0,24.6499,1.2084,1.25,54.8263,55.0,63.73
20160203014500,30.5,68.5797,15.0,15.0,24.5089,1.2365,1.25,54.8263,55.0,63.73
20160203020000,30.5,68.5797,15.0,15.0,24.2974,1.2686,1.25,54.8263,55.0,63.73
20160203021500,30.5,68.5797,15.0,15.0,24.2974,1.3047,1.25,54.8263,55.0,63.73
20160203023000,30.5,68.5797,15.0,15.0,24.4824,1.3087,1.25,54.8263,55.0,63.73
20160203024500,30.5,68.5797,15.0,15.0,24.4824,1.3087,1.25,54.8263,55.0,63.73
20160203030000,30.5,68.5797,15.0,15.0,24.4114,1.3007,1.25,54.8263,55.0,63.73
20160203031500,30.5,68.5797,15.0,15.0,24.4114,1.3047,1.25,54.8263,55.0,63.73
20160203033000,29.73,68.5797,15.0,15.0,24.2694,1.3087,1.25,54.8263,55.0,63.73
20160203034500,29.73,68.5797,15.0,15.0,24.2694,1.3047,1.25,54.8263,55.0,63.73
20160203040000,29.73,68.5797,15.0,15.0,24.1274,1.3087,1.25,54.8263,55.0,63.73
20160203041500,29.73,68.5797,15.0,15.0,24.3824,1.3087,1.25,54.8263,55.0,63.73
20160203043000,26.395,68.5797,15.0,15.0,24.1274,1.3087,1.25,54.8263,55.0,63.73
20160203044500,18.755,68.5797,15.0,15.0,24.2394,1.3047,1.25,54.8263,55.0,63.73
20160203050000,18.755,68.5797,15.0,15.0,24.2394,1.3047,1.25,54.8263,55.0,63.73
20160203051500,18.755,68.5797,15.0,15.0,24.2394,1.3087,1.25,54.8263,55.0,63.73
20160203053000,18.755,68.5797,15.0,15.0,24.2394,1.3087,1.25,54.8263,55.0,63.73
20160203054500,18.755,68.5797,15.0,15.0,24.2394,1.3087,1.25,54.8263,55.0,63.73
20160203060000,18.755,68.5797,15.0,15.0,24.3514,1.3047,1.25,54.8263,55.0,63.73
20160203061500,18.755,68.5797,15.0,15.0,24.3824,1.3087,1.25,54.8263,55.0,63.73
20160203063000,18.755,68.5797,15.0,15.0,24.3824,1.3087,1.25,54.8263,55.0,63.73
20160203064500,18.755,68.5797,15.0,15.0,24.6393,1.3087,1.25,54.8263,55.0,63.73
20160203070000,18.755,68.5797,15.0,15.0,24.5254,1.3127,1.25,54.8263,55.0,63.73
20160203071500,18.755,68.5797,15.0,15.0,24.5254,1.3127,1.25,54.8263,55.0,63.73
20160203073000,18.755,68.5797,15.0,15.0,24.4824,1.3007,1.25,54.8263,55.0,63.73
20160203074500,18.755,68.5797,15.0,15.0,24.5089,1.3047,1.25,54.8263,55.0,63.73
20160203080000,18.755,68.5797,15.0,15.0,24.4171,1.3127,1.25,54.8263,55.0,63.73
20160203081500,18.755,68.5797,15.0,15.0,24.4171,1.3127,1.25,54.8263,55.0,63.73
20160203083000,18.755,68.5797,15.0,15.0,24.0678,1.3167,1.25,54.8263,55.0,63.73
20160203084500,18.755,68.5797,15.0,15.0,23.7008,1.3208,1.25,54.8263,55.0,63.73
20160203090000,18.755,68.5797,15.0,15.0,23.2233,1.3127,1.25,54.8263,55.0,63.73
20160203091500,18.755,68.5797,15.0,15.0,23.1089,1.3127,1.25,54.8263,55.0,63.73
20160203093000,18.755,67.8596,15.0,15.0,22.8799,1.3167,1.25,54.8263,55.0,63.73
20160203094500,17.435,67.8596,15.0,15.0,22.5365,1.3248,1.25,54.8263,55.0,63.73
20160203100000,17.435,67.8596,15.0,15.0,22.3076,1.3288,1.25,54.8263,55.0,63.73
20160203101500,17.435,67.8596,15.0,15.0,22.2,1.3368,1.25,54.8263,55.0,63.73
20160203103000,17.435,67.8596,15.0,15.0,21.972,1.3328,1.25,54.8263,55.0,63.73
20160203104500,17.435,67.8596,15.0,15.0,21.8555,1.3248,1.25,54.8263,55.0,63.73
20160203110000,17.435,68.6697,15.0,15.0,22.1463,1.3328,1.25,54.8263,55.0,63.73
20160203111500,17.435,68.6697,15.0,15.0,21.8916,1.3368,1.25,54.8263,55.0,63.73
20160203113000,17.435,68.6697,15.0,15.0,21.9271,1.3328,1.25,54.8263,55.0,63.73
20160203114500,17.435,68.6697,15.0,15.0,22.1421,1.3368,1.25,54.8263,55.0,63.73
20160203120000,17.435,68.6697,15.0,15.0,21.8302,1.3368,1.25,54.8263,55.0,63.73
20160203121500,17.435,68.6697,15.0,15.0,21.8302,1.3087,1.25,54.8263,55.0,63.73
20160203123000,18.09,68.6697,15.0,15.0,21.5859,1.3007,1.25,55.4743,55.0,63.73
20160203124500,28.985,68.6697,15.0,15.0,21.7515,1.3007,1.25,55.4743,55.0,63.73
20160203130000,28.985,68.6697,15.0,15.0,22.2494,1.2846,1.25,55.4743,55.0,63.73
20160203131500,28.985,68.6697,15.0,15.0,21.9228,1.2766,1.25,55.4743,55.0,63.73
20160203133000,28.985,68.6697,15.0,15.0,21.4966,1.2686,1.25,55.4743,55.0,63.73
20160203134500,28.985,68.6697,15.0,15.0,21.2618,1.2686,1.25,55.4743,55.0,63.73
20160203140000,28.985,68.6697,15.0,15.0,21.972,1.2646,1.25,55.4743,55.0,63.73
20160203141500,28.985,68.6697,15.0,15.0,21.5399,1.2365,1.25,55.4743,55.0,63.73
20160203143000,28.985,68.6697,15.0,15.0,21.5399,1.1883,1.25,55.4743,55.0,63.73
20160203144500,28.985,68.6697,15.0,15.0,21.3958,1.1843,1.25,55.4743,55.0,63.73
20160203150000,28.985,68.6697,15.0,15.0,21.9226,1.1883,1.25,55.4743,55.0,63.73
20160203151500,30.44,68.6697,15.0,15.0,21.7776,1.1923,1.25,54.7363,55.0,63.73
20160203153000,30.44,68.6697,15.0,15.0,21.5334,1.1923,1.25,54.7363,55.0,63.73
20160203154500,30.44,68.6697,15.0,15.0,21.0968,1.1883,1.25,54.7363,55.0,63.73
20160203160000,30.44,68.6697,15.0,15.0,20.8196,1.1923,1.25,54.7363,55.0,63.73
20160203161500,30.44,68.6697,15.0,15.0,20.7319,1.2164,1.25,54.7363,55.0,63.73
20160203163000,23.72,68.6697,15.0,15.0,20.7937,1.2244,1.25,54.7363,55.0,63.73
20160203164500,18.215,68.6697,15.0,15.0,20.1455,1.2605,1.25,55.4383,55.0,63.73
20160203170000,28.19,68.6697,15.0,15.0,20.3899,1.2605,1.25,55.4383,55.0,63.73
20160203171500,28.19,68.6697,15.0,15.0,20.3002,1.2726,1.25,55.4383,55.0,63.73
20160203173000,28.19,68.6697,15.0,15.0,20.2539,1.2806,1.25,55.4383,55.0,63.73
20160203174500,28.19,68.6697,15.0,15.0,20.2954,1.2806,1.25,54.8623,55.0,63.73
20160203180000,28.19,68.6697,15.0,15.0,19.9745,1.2806,1.25,54.8623,55.0,63.73
20160203181500,28.19,68.6697,15.0,15.0,20.1383,1.2726,1.25,54.8623,55.0,63.73
20160203183000,28.19,68.6697,15.0,15.0,20.0591,1.2927,1.25,54.8623,55.0,63.73
20160203184500,28.19,68.6697,15.0,15.0,20.2102,1.3007,1.25,54.8623,55.0,63.73
20160203190000,28.19,67.9496,15.0,15.0,20.1856,1.2967,1.25,54.8623,55.0,63.73
20160203191500,28.19,67.9496,15.0,15.0,20.087,1.2967,1.25,54.8623,55.0,63.73
20160203193000,28.19,67.9496,15.0,15.0,19.8593,1.1562,1.25,54.8623,55.0,65.675
20160203194500,28.19,67.9496,15.0,15.0,19.7597,1.1562,1.25,54.8623,55.0,65.675
20160203200000,28.19,67.9496,15.0,15.0,19.5242,1.1562,1.25,54.8623,55.0,65.675
20160203201500,28.19,67.2115,15.0,15.0,19.212,1.1602,1.25,54.8623,55.0,65.675
20160203203000,28.19,67.2115,15.0,15.0,19.0716,1.1602,1.25,54.8623,55.0,65.675
20160203204500,28.19,67.2115,15.0,15.0,18.8704,1.1602,1.25,54.8623,55.0,65.675
20160203210000,28.19,67.2115,15.0,15.0,18.9313,1.1602,1.25,54.8623,55.0,65.675
20160203211500,28.19,67.2115,15.0,15.0,18.8231,1.1602,1.25,54.8623,55.0,65.675
20160203213000,28.19,67.2115,15.0,15.0,18.9716,1.1562,1.25,54.8623,55.0,65.675
20160203214500,28.19,66.3834,15.0,15.0,18.7567,1.1602,1.25,54.8623,55.0,65.675
20160203220000,28.19,66.3834,15.0,15.0,18.7469,1.1602,1.25,54.8623,55.0,65.675
20160203221500,22.13,66.3834,15.0,15.0,18.7469,1.1562,1.25,54.8623,55.0,65.675
20160203223000,26.15,66.3834,15.0,15.0,18.6384,1.1562,1.25,55.6904,55.0,65.675
20160203224500,28.36,66.3834,15.0,15.0,18.5842,1.1802,1.25,54.5023,55.0,65.675
20160203230000,28.36,66.3834,15.0,15.0,18.5558,1.1843,1.25,54.5023,55.0,65.675
20160203231500,19.03,66.3834,15.0,15.0,18.3521,1.1802,1.25,54.5023,55.0,65.675
20160203233000,21.485,66.3834,15.0,15.0,18.2588,1.1843,1.25,54.5023,55.0,65.675
20160203234500,21.485,65.4834,15.0,15.0,17.9658,1.1883,1.25,54.5023,55.0,65.675
20160204000000,27.315,65.4834,15.0,15.0,17.5931,1.1843,1.25,54.5023,55.0,65.675
20160204001500,19.095,65.4834,15.0,15.0,17.4866,1.1802,1.25,55.5644,55.0,65.675
20160204003000,26.655,65.4834,15.0,15.0,17.1542,1.1802,1.25,54.7003,55.0,65.675
20160204004500,15.19,65.4834,15.0,15.0,17.0496,1.1843,1.25,54.7003,55.0,65.675
20160204010000,28.61,65.4834,15.0,15.0,16.7884,1.1802,1.25,55.8524,55.0,65.675
20160204011500,22.925,65.4834,15.0,15.0,16.6838,1.1883,1.25,54.3402,55.0,65.675
20160204013000,19.475,65.4834,15.0,15.0,16.4748,1.1802,1.25,55.6364,55.0,65.675
20160204014500,28.275,65.4834,15.0,15.0,16.4493,1.1843,1.25,54.9523,55.0,65.675
20160204020000,13.685,64.7453,15.0,15.0,16.291,1.1883,1.25,54.9523,55.0,65.675
20160204021500,30.82,64.7453,15.0,15.0,16.262,1.1802,1.25,54.9523,55.0,65.675
20160204023000,15.305,64.7453,15.0,15.0,16.049,1.1883,1.25,54.9523,55.0,65.675
20160204024500,15.305,64.7453,15.0,15.0,16.049,1.1883,1.25,54.9523,55.0,65.675
20160204030000,19.065,64.7453,15.0,15.0,15.9623,1.1883,1.25,54.9523,55.0,65.675
20160204031500,25.965,64.7453,15.0,15.0,15.9269,1.2405,1.25,54.9523,55.0,65.675
20160204033000,22.99,64.7453,15.0,15.0,15.7801,1.2405,1.25,54.9523,55.0,65.675
20160204034500,18.55,64.0072,15.0,15.0,15.795,1.2846,1.25,54.9523,55.0,65.675
20160204040000,17.64,64.0072,15.0,15.0,15.6845,1.3288,1.25,55.5104,55.0,65.675
20160204041500,14.825,64.0072,15.0,15.0,15.5741,1.3408,1.25,55.5104,55.0,64.81
20160204043000,11.3,64.0072,15.0,15.0,15.3532,1.3248,1.25,55.5104,55.0,63.88
20160204044500,11.125,64.0072,15.0,15.0,15.3532,1.3328,1.25,54.2142,55.0,63.88
20160204050000,9.795,64.0072,15.0,15.0,15.2518,1.3167,1.25,53.3861,55.0,62.885
20160204051500,6.15,64.0072,15.0,15.0,15.1404,1.3248,1.25,54.2862,55.0,62.885
20160204053000,31.15,64.0072,15.0,15.0,14.9787,1.3208,1.25,55.6364,55.0,62.885
20160204054500,14.36,64.0072,15.0,15.0,14.9833,1.3087,1.25,53.5842,55.0,62.885
20160204060000,19.695,64.0072,15.0,15.0,14.8152,1.3368,1.25,56.3384,55.0,62.885
20160204061500,27.53,64.0072,15.0,15.0,14.7009,1.3368,1.25,56.3384,55.0,62.885
20160204063000,27.895,64.0072,15.0,15.0,14.5856,1.3288,1.25,54.5023,55.0,62.885
20160204064500,20.805,64.0072,15.0,15.0,14.5255,1.3328,1.25,57.5986,55.0,62.885
20160204070000,10.345,64.0072,15.0,15.0,14.2812,1.3208,1.25,52.7201,55.0,62.885
20160204071500,32.175,64.0072,15.0,15.0,14.222,1.3368,1.25,57.3825,55.0,62.885
20160204073000,18.365,64.0072,15.0,15.0,14.1545,1.3208,1.25,53.5122,55.0,62.885
20160204074500,9.725,64.0072,15.0,15.0,14.2054,1.3208,1.25,55.3483,55.0,62.885
20160204080000,8.06,64.6553,15.0,15.0,14.5061,1.3167,1.25,54.5023,55.0,62.885
20160204081500,13.85,64.6553,15.0,15.0,14.5721,1.3328,1.25,55.4743,55.0,62.885
20160204083000,22.57,64.6553,15.0,15.0,14.9897,1.3167,1.25,54.4122,55.0,62.885
20160204084500,14.09,65.4834,15.0,15.0,15.0502,1.3248,1.25,55.4383,55.0,62.885
20160204090000,29.43,65.4834,15.0,15.0,15.4563,1.3328,1.25,55.4383,55.0,62.885
20160204091500,18.665,65.4834,15.0,15.0,15.689,1.3248,1.25,53.8362,55.0,62.885
20160204093000,33.415,66.2934,15.0,15.0,15.959,1.3248,1.25,55.6904,55.0,62.885
20160204094500,14.4,66.2934,15.0,15.0,16.0605,1.3208,1.25,55.6904,55.0,62.885
20160204100000,29.9,66.2934,15.0,15.0,16.44,1.3328,1.25,54.2142,55.0,62.885
20160204101500,34.89,66.2934,15.0,15.0,16.6086,1.3248,1.25,55.8884,55.0,62.885
20160204103000,25.03,66.2934,15.0,15.0,16.923,1.3368,1.25,54.1602,55.0,62.885
20160204104500,22.535,66.2934,15.0,15.0,17.1459,1.1722,1.25,55.1863,55.0,64.675
20160204110000,22.535,66.2934,15.0,15.0,17.1742,1.1642,1.25,54.5383,55.0,64.675
20160204111500,22.535,66.2934,15.0,15.0,17.3058,1.2003,1.25,54.5383,55.0,64.675
20160204113000,22.535,66.2934,15.0,15.0,17.4155,1.2445,1.25,54.5383,55.0,64.675
20160204114500,22.535,67.0315,15.0,15.0,17.3266,1.3208,1.25,54.5383,55.0,64.675
20160204120000,18.645,67.0315,15.0,15.0,17.0474,1.3208,1.25,55.1863,55.0,63.825
20160204121500,33.125,67.0315,15.0,15.0,17.1607,1.3248,1.25,55.1863,55.0,63.825
20160204123000,18.125,67.0315,15.0,15.0,17.2613,1.3328,1.25,55.1863,55.0,63.825
20160204124500,17.255,67.0315,15.0,15.0,17.5044,1.3288,1.25,55.1863,55.0,63.825
20160204130000,32.645,67.7516,15.0,15.0,17.6186,1.3328,1.25,55.8524,55.0,63.825
20160204131500,19.275,67.7516,15.0,15.0,17.9107,1.3368,1.25,55.1863,55.0,63.825
20160204133000,19.275,67.7516,15.0,15.0,17.6713,1.3368,1.25,55.1863,55.0,63.825
20160204134500,19.275,67.7516,15.0,15.0,17.8685,1.3368,1.25,55.1863,55.0,63.825
20160204140000,19.275,67.7516,15.0,15.0,17.6681,1.3368,1.25,55.1863,55.0,63.825
20160204141500,19.275,67.7516,15.0,15.0,17.5724,1.3248,1.25,55.1863,55.0,63.825
20160204143000,19.275,67.7516,15.0,15.0,17.6681,1.3208,1.25,55.1863,55.0,63.825
20160204144500,19.275,67.7516,15.0,15.0,17.9671,1.3248,1.25,55.1863,55.0,63.825
20160204150000,19.275,67.7516,15.0,15.0,17.7698,1.3208,1.25,55.1863,55.0,63.825
20160204151500,19.275,67.7516,15.0,15.0,18.2162,1.3208,1.25,55.1863,55.0,63.825
20160204153000,19.275,67.7516,15.0,15.0,17.7104,1.3248,1.25,55.1863,55.0,63.825
20160204154500,19.275,67.7516,15.0,15.0,17.5624,1.3248,1.25,55.1863,55.0,63.825
20160204160000,19.275,67.7516,15.0,15.0,17.3611,1.3208,1.25,55.1863,55.0,63.825
20160204161500,19.275,67.7516,15.0,15.0,17.4687,1.3248,1.25,55.1863,55.0,63.825
20160204163000,19.275,67.7516,15.0,15.0,17.2814,1.3248,1.25,55.1863,55.0,63.825
20160204164500,19.275,67.7516,15.0,15.0,17.1877,1.3248,1.25,55.1863,55.0,63.825
20160204170000,19.275,67.7516,15.0,15.0,16.8568,1.3288,1.25,54.5023,55.0,63.825
20160204171500,19.275,67.7516,15.0,15.0,16.6708,1.3208,1.25,54.5023,55.0,63.825
20160204173000,18.505,67.7516,15.0,15.0,16.6739,1.3248,1.25,54.5023,55.0,63.825
20160204174500,27.775,66.9415,15.0,15.0,16.4441,1.3328,1.25,54.5023,55.0,63.825
20160204180000,27.375,66.9415,15.0,15.0,16.0358,1.3248,1.25,54.5023,55.0,63.825
20160204181500,15.475,66.9415,15.0,15.0,15.9398,1.3328,1.25,55.4743,55.0,63.825
20160204183000,15.995,66.0234,15.0,15.0,15.7105,1.3368,1.25,53.5122,55.0,63.825
20160204184500,25.1,66.0234,15.0,15.0,15.7008,1.3288,1.25,53.5122,55.0,63.825
20160204190000,18.55,66.0234,15.0,15.0,15.7552,1.3288,1.25,55.3483,55.0,63.825
20160204191500,20.695,66.0234,15.0,15.0,15.5936,1.3248,1.25,56.0144,55.0,63.825
20160204193000,14.225,66.0234,15.0,15.0,15.6269,1.3328,1.25,54.8263,55.0,63.825
20160204194500,28.13,66.0234,15.0,15.0,15.5273,1.3288,1.25,55.5104,55.0,63.825
20160204200000,18.57,65.1953,15.0,15.0,15.3209,1.3328,1.25,54.1242,55.0,63.825
20160204201500,16.285,65.1953,15.0,15.0,15.2194,1.3328,1.25,55.1503,55.0,63.825
20160204203000,20.1,65.1953,15.0,15.0,15.0331,1.3328,1.25,55.1503,55.0,63.825
20160204204500,22.63,65.1953,15.0,15.0,14.9972,1.3368,1.25,55.1503,55.0,63.825
20160204210000,22.63,65.1953,15.0,15.0,14.8026,1.3047,1.25,55.1503,55.0,62.895
20160204211500,22.63,65.1953,15.0,15.0,14.8667,1.3127,1.25,55.1503,55.0,62.895
20160204213000,21.095,65.1953,15.0,15.0,14.5935,1.3127,1.25,54.5023,55.0,62.895
20160204214500,16.09,65.1953,15.0,15.0,14.4278,1.2766,1.25,55.0603,55.0,62.895
20160204220000,16.09,64.4753,15.0,15.0,14.3322,1.1963,1.25,55.0603,55.0,62.895
20160204221500,28.23,64.4753,15.0,15.0,14.2865,1.2124,1.25,56.1224,55.0,62.895
20160204223000,11.195,64.4753,15.0,15.0,14.0227,1.2244,1.25,54.8623,55.0,62.895
20160204224500,27.05,63.7372,15.0,15.0,14.0227,1.2164,1.25,54.8623,55.0,62.895
20160204230000,17.85,63.7372,15.0,15.0,13.9203,1.2244,1.25,55.6904,55.0,62.895
20160204231500,12.755,63.7372,15.0,15.0,13.7577,1.2164,1.25,55.6904,55.0,62.895
20160204233000,21.23,63.7372,15.0,15.0,13.3655,1.2244,1.25,54.5023,55.0,62.895
20160204234500,22.83,63.7372,15.0,15.0,13.2463,1.2485,1.25,55.5644,55.0,62.895
20160205000000,20.075,63.7372,15.0,15.0,13.0679,1.2846,1.25,55.5644,55.0,62.895
20160205001500,27.505,63.0171,15.0,15.0,12.9555,1.3087,1.25,56.8245,55.0,62.895
20160205003000,31.79,63.0171,15.0,15.0,12.6421,1.3087,1.25,54.6103,55.0,62.895
20160205004500,6.855,63.0171,15.0,15.0,12.5277,1.3087,1.25,53.0981,55.0,62.895
20160205010000,7.4,63.0171,15.0,15.0,12.3149,1.3007,1.25,55.6904,55.0,62.895
20160205011500,31.58,63.0171,15.0,15.0,12.0922,1.3167,1.25,57.3825,55.0,62.895
20160205013000,11.135,63.0171,15.0,15.0,11.8877,1.3047,1.25,52.9361,55.0,62.895
20160205014500,23.675,62.279,15.0,15.0,11.8307,1.3208,1.25,57.3105,55.0,62.895
20160205020000,6.015,62.279,15.0,15.0,11.7684,1.3047,1.25,52.7201,55.0,62.895
20160205021500,32.17,62.279,15.0,15.0,11.7094,1.3248,1.25,57.7606,55.0,62.895
20160205023000,0.75,62.279,15.0,15.0,11.6191,1.3087,1.25,53.7642,55.0,62.895
20160205024500,22.92,62.279,15.0,15.0,11.6191,1.3208,1.25,53.7642,55.0,62.895
20160205030000,26.34,62.279,15.0,15.0,11.1894,1.3328,1.25,58.0666,55.0,62.895
20160205031500,0.655,62.279,15.0,15.0,11.006,1.3087,1.25,53.5842,55.0,62.895
20160205033000,27.73,62.279,15.0,15.0,10.6605,1.3248,1.25,54.2502,55.0,62.895
20160205034500,0.78,61.559,15.0,15.0,10.6605,1.3208,1.25,54.8983,55.0,62.895
20160205040000,15.89,61.559,15.0,15.0,10.4756,1.3248,1.25,53.1881,55.0,62.895
20160205041500,17.29,61.559,15.0,15.0,10.1227,1.3288,1.25,57.0225,55.0,62.895
20160205043000,3.22,61.559,15.0,15.0,10.1396,1.3167,1.25,52.5221,55.0,62.895
20160205044500,19.46,61.559,15.0,15.0,10.077,1.3328,1.25,56.6085,55.0,62.895
20160205050000,6.8,61.559,15.0,15.0,9.8265,1.3208,1.25,52.5941,55.0,62.895
20160205051500,32.245,60.9109,15.0,15.0,9.7013,1.3368,1.25,57.4365,55.0,62.895
20160205053000,1.74,60.9109,15.0,15.0,9.4101,1.3167,1.25,54.2502,55.0,62.895
20160205054500,13.64,60.9109,15.0,15.0,9.2829,1.3208,1.25,52.9721,55.0,62.895
20160205060000,15.095,60.9109,15.0,15.0,9.0365,1.3127,1.25,56.9505,55.0,62.895
20160205061500,3.705,60.9109,15.0,15.0,9.0365,1.3087,1.25,52.5221,55.0,62.895
20160205063000,31.965,60.9109,15.0,15.0,9.0365,1.3127,1.25,57.6346,55.0,62.895
20160205064500,0.0,60.9109,15.0,15.0,8.8507,1.3087,1.25,52.9721,55.0,62.895
20160205070000,29.625,60.9109,15.0,15.0,8.9799,1.3167,1.25,56.0144,55.0,62.895
20160205071500,9.505,60.9109,15.0,15.0,8.9724,1.2967,1.25,56.0144,55.0,62.895
20160205073000,12.555,61.739,15.0,15.0,8.716,1.3167,1.25,53.1341,55.0,62.895
20160205074500,6.78,61.739,15.0,15.0,8.716,1.3047,1.25,55.3483,55.0,62.895
20160205080000,31.345,62.369,15.0,15.0,8.8572,1.3047,1.25,56.9865,55.0,62.895
20160205081500,21.78,62.369,15.0,15.0,9.0604,1.3208,1.25,53.9622,55.0,62.895
20160205083000,7.65,62.369,15.0,15.0,10.0593,1.3127,1.25,53.9622,55.0,62.895
20160205084500,9.165,63.3771,15.0,15.0,10.8308,1.3208,1.25,53.9622,55.0,62.895
20160205090000,22.39,63.3771,15.0,15.0,12.2628,1.3167,1.25,53.9622,55.0,62.895
20160205091500,29.27,63.3771,15.0,15.0,12.6247,1.3087,1.25,56.1764,55.0,62.895
20160205093000,25.435,64.1152,15.0,15.0,13.3577,1.3127,1.25,54.4482,55.0,62.895
20160205094500,18.945,64.1152,15.0,15.0,14.029,1.3087,1.25,54.4482,55.0,62.895
20160205100000,25.135,64.1152,15.0,15.0,14.2965,1.3127,1.25,54.4482,55.0,62.895
20160205101500,21.735,64.1152,15.0,15.0,14.6348,1.3047,1.25,55.7984,55.0,62.895
20160205103000,11.265,65.1953,15.0,15.0,14.9593,1.3087,1.25,54.1602,55.0,62.895
20160205104500,31.27,65.1953,15.0,15.0,15.2382,1.3127,1.25,54.1602,55.0,62.895
20160205110000,13.48,65.1953,15.0,15.0,15.3783,1.3127,1.25,55.0243,55.0,62.895
20160205111500,30.955,65.1953,15.0,15.0,15.1547,1.3087,1.25,55.7984,55.0,62.895
20160205113000,14.19,65.9334,15.0,15.0,15.3555,1.3167,1.25,55.1863,55.0,62.895
20160205114500,30.86,65.9334,15.0,15.0,15.6081,1.3127,1.25,55.1863,55.0,62.895
20160205120000,20.99,65.9334,15.0,15.0,15.5896,1.3087,1.25,55.7984,55.0,62.895
20160205121500,26.015,65.9334,15.0,15.0,15.9451,1.3087,1.25,54.0882,55.0,62.895
20160205123000,29.69,65.9334,15.0,15.0,15.9055,1.3007,1.25,56.0144,55.0,62.895
20160205124500,13.895,67.0315,15.0,15.0,16.1717,1.3047,1.25,55.0243,55.0,62.895
20160205130000,31.845,67.0315,15.0,15.0,16.1728,1.3087,1.25,55.0243,55.0,62.895
20160205131500,31.135,67.0315,15.0,15.0,16.1203,1.3047,1.25,56.2484,55.0,62.895
20160205133000,14.61,67.0315,15.0,15.0,16.2938,1.3087,1.25,53.8362,55.0,62.895
20160205134500,32.395,67.0315,15.0,15.0,16.3806,1.3047,1.25,54.5023,55.0,62.895
20160205140000,20.91,67.7516,15.0,15.0,17.1035,1.3007,1.25,55.7984,55.0,62.895
20160205141500,22.02,67.7516,15.0,15.0,16.771,1.2686,1.25,54.2502,55.0,62.895
20160205143000,31.98,67.7516,15.0,15.0,16.771,1.2485,1.25,56.0144,55.0,62.895
20160205144500,16.03,67.7516,15.0,15.0,16.7572,1.2766,1.25,54.3402,55.0,62.895
20160205150000,30.63,67.7516,15.0,15.0,16.771,1.2726,1.25,54.3402,55.0,62.895
20160205151500,19.295,67.7516,15.0,15.0,16.7572,1.2646,1.25,55.0243,55.0,62.895
20160205153000,19.295,67.7516,15.0,15.0,16.7572,1.2525,1.25,55.0243,55.0,62.895
20160205154500,19.295,67.7516,15.0,15.0,16.8001,1.2605,1.25,55.0243,55.0,62.895
20160205160000,19.295,67.7516,15.0,15.0,16.9716,1.2646,1.25,55.0243,55.0,62.895
20160205161500,19.295,67.7516,15.0,15.0,16.988,1.2686,1.25,55.0243,55.0,62.895
20160205163000,19.295,67.7516,15.0,15.0,16.8001,1.2726,1.25,55.0243,55.0,62.895
20160205164500,29.235,67.7516,15.0,15.0,16.8001,1.2806,1.25,55.0243,55.0,62.895
20160205170000,29.235,67.7516,15.0,15.0,16.9012,1.2525,1.25,55.0243,55.0,62.895
20160205171500,29.235,67.7516,15.0,15.0,16.7572,1.2485,1.25,55.0243,55.0,62.895
20160205173000,17.49,67.0315,15.0,15.0,16.783,1.2565,1.25,55.0243,55.0,62.895
20160205174500,17.49,67.0315,15.0,15.0,16.6075,1.2686,1.25,55.0243,55.0,62.895
20160205180000,17.49,67.0315,15.0,15.0,16.3971,1.2686,1.25,55.0243,55.0,62.895
20160205181500,17.49,66.2934,15.0,15.0,16.4422,1.2766,1.25,55.0243,55.0,62.895
20160205183000,11.35,66.2934,15.0,15.0,16.09,1.2766,1.25,53.9982,55.0,62.895
20160205184500,23.79,66.2934,15.0,15.0,15.8352,1.2726,1.25,53.9982,55.0,62.895
20160205190000,24.77,66.2934,15.0,15.0,15.5516,1.2766,1.25,56.1224,55.0,62.895
20160205191500,17.15,66.2934,15.0,15.0,15.0294,1.2806,1.25,54.3402,55.0,62.895
20160205193000,29.13,65.4834,15.0,15.0,14.7767,1.2766,1.25,55.9604,55.0,62.895
20160205194500,22.235,65.4834,15.0,15.0,14.6114,1.2846,1.25,54.1602,55.0,62.895
20160205200000,13.505,65.4834,15.0,15.0,14.4517,1.2525,1.25,54.9883,55.0,62.895
20160205201500,24.83,65.4834,15.0,15.0,14.2458,1.2525,1.25,54.1602,55.0,62.895
20160205203000,28.215,65.4834,15.0,15.0,13.8129,1.2726,1.25,55.8524,55.0,62.895
20160205204500,10.655,64.7453,15.0,15.0,13.6517,1.2806,1.25,54.8623,55.0,62.895
20160205210000,13.085,64.7453,15.0,15.0,13.4866,1.2766,1.25,53.7102,55.0,62.895
20160205211500,20.755,64.7453,15.0,15.0,13.2697,1.2686,1.25,53.7102,55.0,62.895
20160205213000,29.96,64.7453,15.0,15.0,12.9985,1.2726,1.25,55.1143,55.0,62.895
20160205214500,31.225,64.7453,15.0,15.0,12.7381,1.2726,1.25,55.1143,55.0,62.895
20160205220000,30.87,64.7453,15.0,15.0,12.5924,1.2646,1.25,55.1143,55.0,62.895
20160205221500,29.495,64.7453,15.0,15.0,12.442,1.2766,1.25,55.1143,55.0,62.895
20160205223000,19.385,63.8272,15.0,15.0,12.281,1.2766,1.25,54.3762,55.0,62.895
20160205224500,20.2,63.8272,15.0,15.0,12.2418,1.2846,1.25,54.3762,55.0,62.895
20160205230000,14.625,63.8272,15.0,15.0,11.9077,1.2927,1.25,54.9523,55.0,62.895
20160205231500,14.625,63.8272,15.0,15.0,11.8556,1.2846,1.25,54.9523,55.0,62.895
20160205233000,14.625,63.8272,15.0,15.0,11.675,1.2766,1.25,54.9523,55.0,62.895
20160205234500,26.745,63.8272,15.0,15.0,11.7061,1.2766,1.25,54.9523,55.0,62.895
20160206000000,27.895,63.8272,15.0,15.0,11.5301,1.2967,1.25,55.5104,55.0,62.895
20160206001500,27.895,63.8272,15.0,15.0,11.4702,1.2927,1.25,55.5104,55.0,62.895
20160206003000,29.11,63.8272,15.0,15.0,11.2315,1.2967,1.25,56.2124,55.0,62.895
20160206004500,31.115,63.8272,15.0,15.0,11.138,1.2927,1.25,55.0603,55.0,62.895
20160206010000,4.795,63.8272,15.0,15.0,10.9575,1.2766,1.25,53.3861,55.0,62.895
20160206011500,16.345,62.9271,15.0,15.0,10.8605,1.1441,1.25,56.3384,55.0,62.895
20160206013000,18.74,62.9271,15.0,15.0,10.6392,1.2766,1.25,53.1341,55.0,62.895
20160206014500,13.045,62.189,15.0,15.0,10.5989,1.2886,1.25,56.2124,55.0,62.895
20160206020000,5.665,62.189,15.0,15.0,10.4756,1.2846,1.25,52.5581,55.0,62.895
20160206021500,32.49,62.189,15.0,15.0,10.3524,1.3007,1.25,56.1764,55.0,62.895
20160206023000,7.715,62.189,15.0,15.0,10.1059,1.2686,1.25,55.1503,55.0,62.895
20160206024500,8.89,62.189,15.0,15.0,9.921,1.2927,1.25,52.5581,55.0,62.895
20160206030000,24.145,62.189,15.0,15.0,9.8265,1.2846,1.25,57.0225,55.0,62.895
20160206031500,6.575,62.189,15.0,15.0,9.8121,1.3007,1.25,52.8461,55.0,62.895
20160206033000,18.155,62.189,15.0,15.0,9.8265,1.2806,1.25,56.6985,55.0,62.895
20160206034500,17.465,61.4689,15.0,15.0,9.7013,1.2927,1.25,53.8362,55.0,62.895
20160206040000,12.135,61.4689,15.0,15.0,9.5761,1.2886,1.25,56.3744,55.0,62.895
20160206041500,17.26,61.4689,15.0,15.0,9.5254,1.3167,1.25,53.2241,55.0,62.895
20160206043000,16.965,61.4689,15.0,15.0,9.2929,1.2927,1.25,56.9865,55.0,62.895
20160206044500,3.5,61.4689,15.0,15.0,9.2829,1.3087,1.25,52.7201,55.0,62.895
20160206050000,30.755,61.4689,15.0,15.0,9.3028,1.2927,1.25,57.7606,55.0,62.895
20160206051500,1.195,61.4689,15.0,15.0,9.1736,1.3127,1.25,53.2601,55.0,62.895
20160206053000,30.855,61.4689,15.0,15.0,9.585,1.3007,1.25,57.2745,55.0,62.895
20160206054500,23.415,61.4689,15.0,15.0,10.0593,1.3167,1.25,54.2862,55.0,62.895
20160206060000,21.945,61.4689,15.0,15.0,10.6341,1.3087,1.25,54.2862,55.0,62.895
20160206061500,26.19,61.4689,15.0,15.0,11.4466,1.3087,1.25,55.0243,55.0,62.895
20160206063000,16.905,61.4689,15.0,15.0,11.8143,1.3047,1.25,55.8524,55.0,62.895
20160206064500,7.07,61.4689,15.0,15.0,11.8143,1.3047,1.25,54.8983,55.0,62.895
20160206070000,8.615,61.4689,15.0,15.0,11.9454,1.3127,1.25,53.6382,55.0,62.895
20160206071500,19.525,61.4689,15.0,15.0,11.7856,1.3167,1.25,53.6382,55.0,62.895
20160206073000,26.09,61.4689,15.0,15.0,11.3806,1.3007,1.25,55.5644,55.0,62.895
20160206074500,10.475,61.4689,15.0,15.0,11.4723,1.3047,1.25,55.5644,55.0,62.895
20160206080000,10.475,62.369,15.0,15.0,11.5787,1.3087,1.25,54.2142,55.0,62.895
20160206081500,28.75,62.369,15.0,15.0,11.843,1.3127,1.25,54.2142,55.0,62.895
20160206083000,13.53,63.1071,15.0,15.0,12.7049,1.3047,1.25,55.1863,55.0,62.895
20160206084500,26.815,63.1071,15.0,15.0,13.7588,1.3087,1.25,54.5023,55.0,62.895
20160206090000,23.165,63.1071,15.0,15.0,14.3059,1.2846,1.25,55.8524,55.0,62.895
20160206091500,10.75,63.1071,15.0,15.0,14.7405,1.3087,1.25,53.8722,55.0,62.895
20160206093000,10.22,63.1071,15.0,15.0,14.9839,1.3087,1.25,53.8722,55.0,62.895
20160206094500,30.5,63.8272,15.0,15.0,15.1677,1.3007,1.25,55.1863,55.0,62.895
20160206100000,14.87,63.8272,15.0,15.0,15.2283,1.3007,1.25,55.1863,55.0,62.895
20160206101500,31.465,63.8272,15.0,15.0,15.8845,1.2846,1.25,55.9604,55.0,62.895
20160206103000,12.955,64.4753,15.0,15.0,16.6841,1.3007,1.25,54.4122,55.0,62.895
20160206104500,24.08,64.4753,15.0,15.0,16.8673,1.2927,1.25,55.7984,55.0,62.895
20160206110000,30.06,64.4753,15.0,15.0,17.3269,1.3007,1.25,54.4482,55.0,62.895
20160206111500,16.63,64.4753,15.0,15.0,17.5043,1.2927,1.25,54.4482,55.0,62.895
20160206113000,15.95,65.4834,15.0,15.0,17.7075,1.3087,1.25,54.4482,55.0,62.895
20160206114500,33.525,65.4834,15.0,15.0,17.8091,1.2967,1.25,55.1863,55.0,62.895
20160206120000,14.97,65.4834,15.0,15.0,17.5684,1.3007,1.25,54.5383,55.0,62.895
20160206121500,17.37,66.2934,15.0,15.0,17.8116,1.3007,1.25,54.5383,55.0,62.895
20160206123000,14.525,66.2934,15.0,15.0,17.7737,1.2927,1.25,55.1503,55.0,62.895
20160206124500,29.155,66.2934,15.0,15.0,17.8903,1.2967,1.25,55.1503,55.0,62.895
20160206130000,19.5,66.2934,15.0,15.0,17.7737,1.3007,1.25,54.5023,55.0,62.895
20160206131500,13.525,66.2934,15.0,15.0,17.7737,1.3087,1.25,54.5023,55.0,62.895
20160206133000,25.04,66.2934,15.0,15.0,17.5636,1.3007,1.25,53.9262,55.0,62.895
20160206134500,33.75,66.2934,15.0,15.0,17.6686,1.2927,1.25,56.1224,55.0,62.895
20160206140000,22.825,66.2934,15.0,15.0,17.2944,1.2927,1.25,54.1602,55.0,62.895
20160206141500,19.97,66.2934,15.0,15.0,17.0591,1.2886,1.25,55.6364,55.0,62.895
20160206143000,21.295,66.2934,15.0,15.0,17.3611,1.2967,1.25,54.1242,55.0,62.895
20160206144500,17.695,66.2934,15.0,15.0,17.4618,1.2967,1.25,54.7363,55.0,62.895
20160206150000,29.42,66.2934,15.0,15.0,17.6093,1.2927,1.25,54.7363,55.0,62.895
20160206151500,24.24,66.2934,15.0,15.0,17.8997,1.2927,1.25,54.7363,55.0,62.895
20160206153000,29.77,67.0315,15.0,15.0,18.003,1.2846,1.25,54.7363,55.0,62.895
20160206154500,31.015,67.0315,15.0,15.0,18.0769,1.2927,1.25,55.9244,55.0,62.895
20160206160000,15.9,67.0315,15.0,15.0,18.1222,1.2927,1.25,55.9244,55.0,62.895
20160206161500,31.16,67.0315,15.0,15.0,18.0769,1.2886,1.25,54.4122,55.0,62.895
20160206163000,17.56,67.0315,15.0,15.0,18.0769,1.2927,1.25,55.6904,55.0,62.895
20160206164500,24.59,67.0315,15.0,15.0,18.0769,1.2967,1.25,54.4122,55.0,62.895
20160206170000,29.775,67.0315,15.0,15.0,17.8954,1.2927,1.25,55.6904,55.0,62.895
20160206171500,30.825,67.0315,15.0,15.0,17.4585,1.2967,1.25,54.5023,55.0,62.895
20160206173000,27.99,67.0315,15.0,15.0,17.407,1.2927,1.25,54.5023,55.0,62.895
20160206174500,26.35,67.0315,15.0,15.0,17.3751,1.2967,1.25,54.5023,55.0,62.895
20160206180000,14.63,67.0315,15.0,15.0,17.0464,1.3007,1.25,54.5023,55.0,62.895
20160206181500,28.09,67.0315,15.0,15.0,17.1783,1.2927,1.25,56.0144,55.0,62.895
20160206183000,30.41,67.0315,15.0,15.0,17.0602,1.2927,1.25,55.1143,55.0,62.895
20160206184500,16.28,66.2934,15.0,15.0,16.8951,1.2967,1.25,55.1143,55.0,62.895
20160206190000,29.735,66.2934,15.0,15.0,16.7054,1.2927,1.25,55.1143,55.0,62.895
20160206191500,12.915,66.2934,15.0,15.0,16.7054,1.2967,1.25,55.1143,55.0,62.895
20160206193000,24.16,66.2934,15.0,15.0,16.291,1.2927,1.25,53.9982,55.0,62.895
20160206194500,22.745,66.2934,15.0,15.0,16.1855,1.3007,1.25,53.9982,55.0,62.895
20160206200000,29.205,66.2934,15.0,15.0,15.9269,1.2967,1.25,54.8263,55.0,62.895
20160206201500,9.98,66.2934,15.0,15.0,15.5473,1.3007,1.25,54.8263,55.0,62.895
20160206203000,29.605,65.4834,15.0,15.0,15.0289,1.2967,1.25,54.8263,55.0,62.895
20160206204500,16.45,65.4834,15.0,15.0,14.9225,1.2967,1.25,53.9982,55.0,62.895
20160206210000,18.91,65.4834,15.0,15.0,14.5865,1.3007,1.25,55.6904,55.0,62.895
20160206211500,12.595,65.4834,15.0,15.0,14.4702,1.2927,1.25,54.0522,55.0,62.895
20160206213000,16.935,65.4834,15.0,15.0,14.3462,1.3007,1.25,55.5104,55.0,62.895
20160206214500,12.485,65.4834,15.0,15.0,14.2288,1.2967,1.25,53.8722,55.0,62.895
20160206220000,29.065,65.4834,15.0,15.0,14.0851,1.3007,1.25,54.8623,55.0,62.895
20160206221500,25.305,65.4834,15.0,15.0,14.135,1.3007,1.25,54.8623,55.0,62.895
20160206223000,25.305,65.4834,15.0,15.0,14.0851,1.3007,1.25,54.8623,55.0,62.895
20160206224500,25.305,64.7453,15.0,15.0,14.0851,1.3047,1.25,54.8623,55.0,62.895
20160206230000,18.965,64.7453,15.0,15.0,13.8924,1.3007,1.25,55.6904,55.0,62.895
20160206231500,28.215,64.7453,15.0,15.0,13.8318,1.2967,1.25,54.8983,55.0,62.895
20160206233000,11.455,64.7453,15.0,15.0,13.7569,1.3007,1.25,54.8983,55.0,62.895
20160206234500,19.135,64.7453,15.0,15.0,13.6347,1.2927,1.25,53.8002,55.0,62.895
20160207000000,28.875,64.7453,15.0,15.0,13.5569,1.3007,1.25,54.9523,55.0,62.895
20160207001500,30.585,64.0072,15.0,15.0,13.5569,1.3087,1.25,55.7984,55.0,62.895
20160207003000,31.125,64.0072,15.0,15.0,13.372,1.3007,1.25,56.6085,55.0,62.895
20160207004500,30.645,64.0072,15.0,15.0,13.0023,1.3007,1.25,55.7984,55.0,62.895
20160207010000,30.645,64.0072,15.0,15.0,12.3936,1.3087,1.25,54.5383,55.0,62.895
20160207011500,29.63,64.0072,15.0,15.0,12.4282,1.3047,1.25,54.5383,55.0,62.895
20160207013000,27.575,64.0072,15.0,15.0,12.5544,1.3007,1.25,56.0144,55.0,62.895
20160207014500,10.41,64.0072,15.0,15.0,12.331,1.3007,1.25,54.4122,55.0,62.895
20160207020000,8.875,64.0072,15.0,15.0,12.644,1.3007,1.25,54.4122,55.0,62.895
20160207021500,13.47,64.0072,15.0,15.0,12.4832,1.3087,1.25,53.8362,55.0,62.895
20160207023000,24.61,64.0072,15.0,15.0,12.0805,1.3047,1.25,53.8362,55.0,62.895
20160207024500,16.88,63.1971,15.0,15.0,11.9864,1.3047,1.25,53.8362,55.0,62.895
20160207030000,5.88,63.1971,15.0,15.0,11.5724,1.3087,1.25,53.8362,55.0,62.895
20160207031500,15.22,62.5491,15.0,15.0,11.4452,1.3007,1.25,56.5725,55.0,62.895
20160207033000,29.925,62.5491,15.0,15.0,11.4719,1.3047,1.25,54.3762,55.0,62.895
20160207034500,6.38,62.5491,15.0,15.0,11.3437,1.2967,1.25,55.8524,55.0,62.895
20160207040000,17.55,62.5491,15.0,15.0,11.0465,1.3087,1.25,53.0081,55.0,62.895
20160207041500,22.56,62.5491,15.0,15.0,10.9174,1.2927,1.25,57.6346,55.0,62.895
20160207043000,4.895,62.5491,15.0,15.0,10.6143,1.3167,1.25,52.7741,55.0,62.895
20160207044500,32.3,62.5491,15.0,15.0,10.4841,1.2927,1.25,57.1125,55.0,62.895
20160207050000,4.685,62.5491,15.0,15.0,10.3361,1.3047,1.25,54.7363,55.0,62.895
20160207051500,4.685,62.5491,15.0,15.0,10.2238,1.3167,1.25,52.36,55.0,62.895
20160207053000,34.43,62.5491,15.0,15.0,9.7683,1.2967,1.25,55.5104,55.0,62.895
20160207054500,14.71,62.5491,15.0,15.0,9.6505,1.3007,1.25,57.3465,55.0,62.895
20160207060000,7.23,61.919,15.0,15.0,9.6505,1.3167,1.25,52.8101,55.0,62.895
20160207061500,27.545,61.919,15.0,15.0,9.573,1.1722,1.25,57.3105,55.0,66.18
20160207063000,23.26,61.919,15.0,15.0,9.4538,1.3047,1.25,56.3384,55.0,66.18
20160207064500,26.135,61.919,15.0,15.0,9.3127,1.3368,1.25,56.3384,55.0,63.705
20160207070000,23.025,61.919,15.0,15.0,9.0604,1.3167,1.25,53.8362,55.0,63.705
20160207071500,10.17,61.919,15.0,15.0,9.0604,1.3288,1.25,56.3744,55.0,63.705
20160207073000,14.425,61.919,15.0,15.0,9.0098,1.3208,1.25,53.1881,55.0,63.705
20160207074500,10.405,61.919,15.0,15.0,9.0023,1.3248,1.25,55.7264,55.0,63.705
20160207080000,29.025,61.919,15.0,15.0,9.3525,1.3167,1.25,55.7264,55.0,63.705
20160207081500,23.195,62.6571,15.0,15.0,9.6326,1.3208,1.25,56.3384,55.0,63.705
20160207083000,18.915,62.6571,15.0,15.0,10.7727,1.3248,1.25,54.1602,55.0,63.705
20160207084500,12.06,63.2871,15.0,15.0,10.7727,1.3248,1.25,54.1602,55.0,63.705
20160207090000,27.93,63.2871,15.0,15.0,12.6362,1.1682,1.25,54.1602,55.0,64.385
20160207091500,27.93,63.2871,15.0,15.0,13.5225,1.2084,1.25,54.1602,55.0,64.385
20160207093000,27.93,63.2871,15.0,15.0,14.8442,1.3248,1.25,54.1602,55.0,64.385
20160207094500,24.4,64.0072,15.0,15.0,15.394,1.3448,1.25,54.1602,55.0,63.39
20160207100000,29.18,64.8353,15.0,15.0,16.1151,1.3047,1.25,54.8623,55.0,63.39
20160207101500,32.71,64.8353,15.0,15.0,16.4582,1.3007,1.25,54.8623,55.0,63.39
20160207103000,14.665,64.8353,15.0,15.0,16.9545,1.3127,1.25,54.8623,55.0,63.39
20160207104500,29.175,64.8353,15.0,15.0,17.4155,1.3087,1.25,54.8623,55.0,63.39
20160207110000,24.31,65.6634,15.0,15.0,17.5337,1.3007,1.25,56.0144,55.0,63.39
20160207111500,23.335,65.6634,15.0,15.0,17.606,1.3127,1.25,53.8722,55.0,63.39
20160207113000,27.64,65.6634,15.0,15.0,18.0659,1.3007,1.25,55.8524,55.0,63.39
20160207114500,14.39,65.6634,15.0,15.0,18.2162,1.3087,1.25,54.9883,55.0,63.39
20160207120000,30.35,65.6634,15.0,15.0,18.8545,1.3007,1.25,54.3762,55.0,63.39
20160207121500,17.485,66.5635,15.0,15.0,18.657,1.3007,1.25,55.5104,55.0,63.39
20160207123000,26.5,66.5635,15.0,15.0,18.5073,1.3007,1.25,54.5383,55.0,63.39
20160207124500,18.355,66.5635,15.0,15.0,18.4156,1.2927,1.25,55.1503,55.0,63.39
20160207130000,18.355,66.5635,15.0,15.0,19.0374,1.3007,1.25,55.1503,55.0,63.39
20160207131500,18.355,66.5635,15.0,15.0,19.1764,1.3007,1.25,55.1503,55.0,63.39
20160207133000,18.355,67.5716,15.0,15.0,19.4545,1.3007,1.25,55.1503,55.0,63.39
20160207134500,22.14,67.5716,15.0,15.0,19.4243,1.3007,1.25,55.1503,55.0,63.39
20160207140000,29.175,67.5716,15.0,15.0,19.6536,1.2927,1.25,55.1503,55.0,63.39
20160207141500,29.83,67.5716,15.0,15.0,19.8369,1.2927,1.25,55.1503,55.0,63.39
20160207143000,29.83,67.5716,15.0,15.0,19.9364,1.2927,1.25,55.1503,55.0,63.39
20160207144500,29.83,67.5716,15.0,15.0,19.9862,1.2927,1.25,55.1503,55.0,63.39
20160207150000,29.83,67.5716,15.0,15.0,20.7081,1.2927,1.25,55.1503,55.0,63.39
20160207151500,29.83,68.3096,15.0,15.0,20.9345,1.2927,1.25,55.1503,55.0,63.39
20160207153000,29.83,68.3096,15.0,15.0,19.9876,1.3007,1.25,55.1503,55.0,63.39
20160207154500,29.83,68.3096,15.0,15.0,19.8544,1.2927,1.25,55.1503,55.0,63.39
20160207160000,29.83,68.3096,15.0,15.0,19.8457,1.2927,1.25,55.1503,55.0,63.39
20160207161500,29.83,68.3096,15.0,15.0,19.9745,1.2967,1.25,55.1503,55.0,63.39
20160207163000,28.88,68.3096,15.0,15.0,20.1241,1.3007,1.25,54.5023,55.0,63.39
20160207164500,28.88,68.3096,15.0,15.0,19.6862,1.2967,1.25,54.5023,55.0,63.39
20160207170000,28.88,68.3096,15.0,15.0,19.5089,1.3007,1.25,54.5023,55.0,63.39
20160207171500,18.43,68.3096,15.0,15.0,19.3669,1.3007,1.25,54.5023,55.0,63.39
20160207173000,30.385,67.5716,15.0,15.0,19.1689,1.3007,1.25,54.5023,55.0,63.39
20160207174500,31.785,67.5716,15.0,15.0,18.6723,1.3007,1.25,55.8524,55.0,63.39
20160207180000,17.905,67.5716,15.0,15.0,18.5507,1.2927,1.25,54.0522,55.0,63.39
20160207181500,30.845,67.5716,15.0,15.0,18.3067,1.2927,1.25,56.3384,55.0,63.39
20160207183000,25.94,67.5716,15.0,15.0,17.9672,1.3007,1.25,54.4122,55.0,63.39
20160207184500,18.98,67.5716,15.0,15.0,17.7182,1.2565,1.25,55.5104,55.0,63.39
20160207190000,24.96,66.6715,15.0,15.0,17.4536,1.2846,1.25,55.5104,55.0,63.39
20160207191500,17.615,66.6715,15.0,15.0,17.149,1.2886,1.25,55.5104,55.0,63.39
20160207193000,13.42,66.6715,15.0,15.0,16.7572,1.2846,1.25,54.1602,55.0,63.39
20160207194500,30.025,66.6715,15.0,15.0,16.6603,1.2525,1.25,54.1602,55.0,63.39
20160207200000,28.415,66.6715,15.0,15.0,15.8185,1.2766,1.25,54.1602,55.0,63.39
20160207201500,19.89,65.9334,15.0,15.0,15.8502,1.2726,1.25,55.6004,55.0,63.39
20160207203000,25.55,65.9334,15.0,15.0,15.316,1.2686,1.25,54.4122,55.0,63.39
20160207204500,24.89,65.9334,15.0,15.0,15.2667,1.2806,1.25,56.2844,55.0,63.39
20160207210000,25.95,65.9334,15.0,15.0,14.9833,1.2766,1.25,55.6904,55.0,63.39
20160207211500,24.015,65.9334,15.0,15.0,14.8152,1.2806,1.25,54.3762,55.0,63.39
20160207213000,16.42,65.9334,15.0,15.0,14.6433,1.2806,1.25,54.3762,55.0,63.39
20160207214500,16.42,65.9334,15.0,15.0,14.5255,1.2766,1.25,55.1863,55.0,63.39
20160207220000,14.0,65.9334,15.0,15.0,14.2928,1.2806,1.25,54.5023,55.0,63.39
20160207221500,15.55,65.9334,15.0,15.0,14.2928,1.2806,1.25,54.5023,55.0,63.39
20160207223000,9.955,65.9334,15.0,15.0,14.2288,1.2766,1.25,54.5023,55.0,63.39
20160207224500,13.54,65.9334,15.0,15.0,14.2812,1.2806,1.25,54.5023,55.0,63.39
20160207230000,29.41,65.9334,15.0,15.0,14.1545,1.2846,1.25,55.4743,55.0,63.39
20160207231500,27.935,65.9334,15.0,15.0,14.0137,1.2766,1.25,56.2124,55.0,63.39
20160207233000,24.94,65.9334,15.0,15.0,13.6801,1.2806,1.25,54.2142,55.0,63.39
20160207234500,10.695,65.9334,15.0,15.0,13.6801,1.2766,1.25,55.2763,55.0,63.39
20160208000000,13.33,65.9334,15.0,15.0,13.4771,1.2846,1.25,54.4122,55.0,63.39
20160208001500,30.685,65.9334,15.0,15.0,13.458,1.2806,1.25,55.7984,55.0,63.39
20160208003000,10.31,65.9334,15.0,15.0,13.3327,1.2766,1.25,54.4122,55.0,63.39
20160208004500,15.44,65.9334,15.0,15.0,13.2075,1.2846,1.25,53.7102,55.0,63.39
20160208010000,29.495,65.9334,15.0,15.0,12.933,1.2766,1.25,55.3483,55.0,63.39
20160208011500,23.505,65.9334,15.0,15.0,12.9715,1.2846,1.25,55.3483,55.0,63.39
20160208013000,21.855,65.9334,15.0,15.0,12.933,1.2806,1.25,54.5023,55.0,63.39
20160208014500,15.495,65.1953,15.0,15.0,12.8443,1.2846,1.25,55.1863,55.0,63.39
20160208020000,15.495,65.1953,15.0,15.0,12.8819,1.2726,1.25,55.1863,55.0,63.39
20160208021500,15.495,65.1953,15.0,15.0,12.7171,1.2766,1.25,55.1863,55.0,63.39
20160208023000,15.495,65.1953,15.0,15.0,12.6255,1.2766,1.25,55.1863,55.0,63.39
20160208024500,15.495,65.1953,15.0,15.0,12.6255,1.2766,1.25,55.1863,55.0,63.39
20160208030000,15.495,65.1953,15.0,15.0,12.4674,1.2766,1.25,55.1863,55.0,63.39
20160208031500,15.495,65.1953,15.0,15.0,12.5015,1.2766,1.25,55.1863,55.0,63.39
20160208033000,15.495,65.1953,15.0,15.0,12.5015,1.2806,1.25,55.1863,55.0,63.39
20160208034500,15.495,65.1953,15.0,15.0,12.3382,1.2766,1.25,55.1863,55.0,63.39
20160208040000,15.495,65.1953,15.0,15.0,12.2733,1.2766,1.25,55.1863,55.0,63.39
20160208041500,15.495,65.1953,15.0,15.0,12.2733,1.2766,1.25,55.1863,55.0,63.39
