PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160208043000,23.24,65.1953,15.0,15.0,12.4707,1.2846,1.25,55.1863,55.0,63.39
20160208044500,23.24,65.1953,15.0,15.0,12.4707,1.2806,1.25,55.1863,55.0,63.39
20160208050000,28.17,65.1953,15.0,15.0,12.5038,1.2726,1.25,55.1863,55.0,63.39
20160208051500,14.705,65.1953,15.0,15.0,12.5038,1.2766,1.25,55.1863,55.0,63.39
20160208053000,30.235,65.1953,15.0,15.0,12.672,1.2766,1.25,55.1863,55.0,63.39
20160208054500,14.93,66.0234,15.0,15.0,12.7395,1.2806,1.25,55.1863,55.0,63.39
20160208060000,32.44,66.0234,15.0,15.0,13.434,1.2726,1.25,56.2844,55.0,63.39
20160208061500,15.96,66.0234,15.0,15.0,13.7226,1.2846,1.25,53.8002,55.0,63.39
20160208063000,29.715,66.0234,15.0,15.0,14.1026,1.2766,1.25,55.5104,55.0,63.39
20160208064500,18.025,66.0234,15.0,15.0,14.1026,1.2806,1.25,54.0882,55.0,63.39
20160208070000,15.35,66.0234,15.0,15.0,14.0596,1.2846,1.25,54.0882,55.0,63.39
20160208071500,21.935,66.0234,15.0,15.0,13.8786,1.2766,1.25,55.2403,55.0,63.39
20160208073000,27.815,66.0234,15.0,15.0,13.6025,1.2846,1.25,54.5023,55.0,63.39
20160208074500,18.145,66.0234,15.0,15.0,13.4645,1.2846,1.25,54.5023,55.0,63.39
20160208080000,16.835,66.0234,15.0,15.0,13.7816,1.2806,1.25,55.3123,55.0,63.39
20160208081500,16.57,66.0234,15.0,15.0,14.2161,1.2846,1.25,55.3123,55.0,63.39
20160208083000,26.57,66.0234,15.0,15.0,15.7127,1.2766,1.25,54.3762,55.0,63.39
20160208084500,19.67,66.7615,15.0,15.0,16.1244,1.2806,1.25,54.3762,55.0,63.39
20160208090000,32.425,66.7615,15.0,15.0,16.7137,1.2846,1.25,54.3762,55.0,63.39
20160208091500,18.525,66.7615,15.0,15.0,16.7196,1.2806,1.25,55.1143,55.0,63.39
20160208093000,23.675,67.4816,15.0,15.0,16.8441,1.2766,1.25,53.9622,55.0,63.39
20160208094500,20.92,67.4816,15.0,15.0,16.7658,1.2806,1.25,55.6904,55.0,63.39
20160208100000,30.625,67.4816,15.0,15.0,16.8219,1.2806,1.25,54.9523,55.0,63.39
20160208101500,30.625,67.4816,15.0,15.0,17.1607,1.2806,1.25,54.9523,55.0,63.39
20160208103000,20.265,68.3996,15.0,15.0,16.8568,1.2846,1.25,55.5104,55.0,63.39
20160208104500,33.71,68.3996,15.0,15.0,17.1837,1.1562,1.25,54.8983,55.0,66.32
20160208110000,26.78,68.3996,15.0,15.0,17.5903,1.1642,1.25,54.8983,55.0,66.32
20160208111500,26.78,68.3996,15.0,15.0,17.3534,1.1642,1.25,54.8983,55.0,66.32
20160208113000,33.035,68.3996,15.0,15.0,17.7483,1.2003,1.25,55.5104,55.0,66.32
20160208114500,34.345,68.3996,15.0,15.0,17.9022,1.1642,1.25,55.5104,55.0,66.32
20160208120000,34.995,68.3996,15.0,15.0,17.7437,1.1843,1.25,55.5104,55.0,66.32
20160208121500,34.995,68.3996,15.0,15.0,17.9424,1.2485,1.25,54.6103,55.0,66.32
20160208123000,34.995,68.3996,15.0,15.0,18.0132,1.2244,1.25,54.6103,55.0,66.32
20160208124500,34.995,69.2277,15.0,15.0,18.098,1.2646,1.25,54.6103,55.0,66.32
20160208130000,34.995,69.2277,15.0,15.0,18.7574,1.2686,1.25,54.6103,55.0,66.32
20160208131500,34.995,69.2277,15.0,15.0,18.4416,1.2726,1.25,54.6103,55.0,66.32
20160208133000,34.995,69.2277,15.0,15.0,18.6051,1.2084,1.25,54.6103,55.0,66.32
20160208134500,34.995,69.2277,15.0,15.0,18.3795,1.2766,1.25,54.6103,55.0,66.32
20160208140000,34.995,69.2277,15.0,15.0,18.3123,1.3248,1.25,54.6103,55.0,66.32
20160208141500,22.545,69.2277,15.0,15.0,18.5224,1.3167,1.25,54.6103,55.0,65.09
20160208143000,31.91,69.2277,15.0,15.0,18.1978,1.3167,1.25,55.1863,55.0,65.09
20160208144500,31.91,69.2277,15.0,15.0,18.256,1.3167,1.25,55.1863,55.0,65.09
20160208150000,31.91,69.2277,15.0,15.0,17.4836,1.3087,1.25,55.1863,55.0,65.09
20160208151500,36.565,69.2277,15.0,15.0,18.256,1.1562,1.25,55.1863,55.0,66.245
20160208153000,36.565,69.2277,15.0,15.0,17.9157,1.1602,1.25,55.1863,55.0,66.245
20160208154500,36.565,69.2277,15.0,15.0,18.0104,1.1602,1.25,55.1863,55.0,66.245
20160208160000,36.565,69.2277,15.0,15.0,17.4186,1.1602,1.25,55.1863,55.0,66.245
20160208161500,36.565,69.2277,15.0,15.0,17.398,1.1802,1.25,55.1863,55.0,66.245
20160208163000,36.565,69.2277,15.0,15.0,17.1998,1.1802,1.25,55.1863,55.0,66.245
20160208164500,31.91,69.2277,15.0,15.0,17.4968,1.1843,1.25,55.1863,55.0,66.245
20160208170000,27.245,69.2277,15.0,15.0,17.0653,1.1802,1.25,54.5023,55.0,66.245
20160208171500,25.995,69.2277,15.0,15.0,17.0362,1.1802,1.25,55.2763,55.0,66.245
20160208173000,29.63,69.2277,15.0,15.0,17.0818,1.1802,1.25,55.2763,55.0,66.245
20160208174500,29.63,68.4897,15.0,15.0,16.7755,1.1802,1.25,55.2763,55.0,66.245
20160208180000,31.23,68.4897,15.0,15.0,16.6047,1.1802,1.25,55.2763,55.0,66.245
20160208181500,21.805,68.4897,15.0,15.0,16.4075,1.1843,1.25,55.2763,55.0,66.245
20160208183000,37.825,68.4897,15.0,15.0,16.0734,1.1843,1.25,55.2763,55.0,66.245
20160208184500,31.29,67.7516,15.0,15.0,15.9305,1.1802,1.25,55.2763,55.0,66.245
20160208190000,34.945,67.7516,15.0,15.0,15.7407,1.1802,1.25,54.6643,55.0,66.245
20160208191500,35.48,67.7516,15.0,15.0,15.618,1.1843,1.25,55.8524,55.0,66.245
20160208193000,30.395,67.7516,15.0,15.0,15.4663,1.1843,1.25,55.0243,55.0,66.245
20160208194500,25.6,67.7516,15.0,15.0,15.4275,1.1802,1.25,55.0243,55.0,66.245
20160208200000,24.24,67.7516,15.0,15.0,15.1273,1.1883,1.25,53.9982,55.0,66.245
20160208201500,20.635,66.9415,15.0,15.0,14.9606,1.1802,1.25,55.1863,55.0,66.245
20160208203000,19.165,66.9415,15.0,15.0,14.8271,1.1843,1.25,55.1863,55.0,66.245
20160208204500,34.025,66.9415,15.0,15.0,14.732,1.1843,1.25,55.1863,55.0,66.245
20160208210000,26.47,66.9415,15.0,15.0,14.5151,1.1802,1.25,55.1863,55.0,66.245
20160208211500,18.66,66.9415,15.0,15.0,14.4857,1.1802,1.25,55.1863,55.0,66.245
20160208213000,23.835,66.9415,15.0,15.0,14.1309,1.1843,1.25,55.1863,55.0,66.245
20160208214500,25.46,66.9415,15.0,15.0,14.06,1.1843,1.25,55.1863,55.0,66.245
20160208220000,20.745,66.2034,15.0,15.0,13.4598,1.1883,1.25,55.1863,55.0,66.245
20160208221500,28.995,66.2034,15.0,15.0,13.185,1.3208,1.25,55.1863,55.0,63.6
20160208223000,30.885,66.2034,15.0,15.0,12.6804,1.3127,1.25,55.1863,55.0,63.6
20160208224500,12.145,66.2034,15.0,15.0,12.5789,1.3208,1.25,55.1863,55.0,63.6
20160208230000,28.84,66.2034,15.0,15.0,12.367,1.3248,1.25,54.4482,55.0,63.6
20160208231500,29.8,66.2034,15.0,15.0,12.1374,1.3248,1.25,56.0144,55.0,63.6
20160208233000,29.8,66.2034,15.0,15.0,11.2983,1.3248,1.25,54.6643,55.0,63.6
20160208234500,19.95,66.2034,15.0,15.0,12.656,1.3208,1.25,55.6904,55.0,63.6
20160209000000,10.97,66.2034,15.0,15.0,12.0557,1.3167,1.25,53.9982,55.0,63.6
20160209001500,29.955,66.2034,15.0,15.0,11.9492,1.3127,1.25,54.8263,55.0,63.6
20160209003000,29.035,66.2034,15.0,15.0,11.7709,1.3167,1.25,54.8263,55.0,63.6
20160209004500,14.44,66.2034,15.0,15.0,11.7171,1.3127,1.25,54.8263,55.0,63.6
20160209010000,15.05,66.2034,15.0,15.0,11.7171,1.3208,1.25,54.8263,55.0,63.6
20160209011500,30.09,66.2034,15.0,15.0,11.683,1.3087,1.25,54.8263,55.0,63.6
20160209013000,12.335,66.2034,15.0,15.0,11.7709,1.3208,1.25,53.7102,55.0,63.6
20160209014500,26.15,66.2034,15.0,15.0,11.7171,1.3127,1.25,54.4482,55.0,63.6
20160209020000,14.45,66.2034,15.0,15.0,11.7171,1.3127,1.25,54.4482,55.0,63.6
20160209021500,24.28,66.2034,15.0,15.0,11.7171,1.3167,1.25,55.8524,55.0,63.6
20160209023000,13.855,66.2034,15.0,15.0,11.6096,1.3167,1.25,54.4482,55.0,63.6
20160209024500,29.145,65.4834,15.0,15.0,11.6096,1.3127,1.25,54.4482,55.0,63.6
20160209030000,16.405,65.4834,15.0,15.0,11.6096,1.3127,1.25,54.4482,55.0,63.6
20160209031500,28.435,65.4834,15.0,15.0,11.5765,1.3087,1.25,55.9604,55.0,63.6
20160209033000,25.01,65.4834,15.0,15.0,11.4379,1.3127,1.25,54.4482,55.0,63.6
20160209034500,18.28,65.4834,15.0,15.0,11.2571,1.3127,1.25,54.4482,55.0,63.6
20160209040000,29.375,65.4834,15.0,15.0,11.3324,1.3087,1.25,55.6364,55.0,63.6
20160209041500,13.82,65.4834,15.0,15.0,11.4058,1.3087,1.25,55.6364,55.0,63.6
20160209043000,26.945,65.4834,15.0,15.0,11.4058,1.3208,1.25,54.5023,55.0,63.6
20160209044500,13.195,64.7453,15.0,15.0,11.4058,1.3087,1.25,54.5023,55.0,63.6
20160209050000,28.665,64.7453,15.0,15.0,11.2038,1.3127,1.25,55.1863,55.0,63.6
20160209051500,26.485,64.7453,15.0,15.0,11.2038,1.3087,1.25,55.1863,55.0,63.6
20160209053000,26.975,64.7453,15.0,15.0,10.8036,1.3087,1.25,55.1863,55.0,63.6
20160209054500,26.975,64.7453,15.0,15.0,10.7499,1.3167,1.25,55.1863,55.0,63.6
20160209060000,19.405,64.7453,15.0,15.0,10.2182,1.3167,1.25,54.0522,55.0,63.6
20160209061500,29.51,64.7453,15.0,15.0,9.848,1.3167,1.25,54.8623,55.0,63.6
20160209063000,13.635,64.7453,15.0,15.0,9.268,1.3167,1.25,54.8623,55.0,63.6
20160209064500,11.64,64.7453,15.0,15.0,9.1536,1.3167,1.25,54.8623,55.0,63.6
20160209070000,29.455,64.7453,15.0,15.0,8.7663,1.3127,1.25,54.8623,55.0,63.6
20160209071500,14.72,64.7453,15.0,15.0,8.5381,1.3248,1.25,54.8623,55.0,63.6
20160209073000,14.72,64.7453,15.0,15.0,8.3652,1.3167,1.25,54.8623,55.0,63.6
20160209074500,28.295,64.7453,15.0,15.0,8.4243,1.3208,1.25,54.8623,55.0,63.6
20160209080000,12.985,65.4834,15.0,15.0,8.9568,1.3248,1.25,54.8623,55.0,63.6
20160209081500,31.82,65.4834,15.0,15.0,9.4644,1.3167,1.25,54.8623,55.0,63.6
20160209083000,18.075,66.2934,15.0,15.0,10.4689,1.3248,1.25,54.8623,55.0,63.6
20160209084500,21.57,66.2934,15.0,15.0,10.9065,1.3248,1.25,55.4743,55.0,63.6
20160209090000,24.88,66.2934,15.0,15.0,11.9127,1.3288,1.25,54.3762,55.0,63.6
20160209091500,31.72,66.2934,15.0,15.0,12.2644,1.3208,1.25,54.3762,55.0,63.6
20160209093000,18.25,67.1215,15.0,15.0,12.8864,1.3248,1.25,54.9883,55.0,63.6
20160209094500,18.25,67.1215,15.0,15.0,13.2866,1.3248,1.25,54.9883,55.0,63.6
20160209100000,33.335,67.1215,15.0,15.0,14.0117,1.3248,1.25,54.9883,55.0,63.6
20160209101500,32.3,67.1215,15.0,15.0,14.003,1.3248,1.25,54.9883,55.0,63.6
20160209103000,19.26,68.1296,15.0,15.0,14.4484,1.3288,1.25,54.9883,55.0,63.6
20160209104500,19.26,68.1296,15.0,15.0,14.8666,1.3208,1.25,54.9883,55.0,63.6
20160209110000,26.23,68.1296,15.0,15.0,14.8963,1.3167,1.25,54.9883,55.0,63.6
20160209111500,24.855,68.1296,15.0,15.0,15.0357,1.3248,1.25,54.4122,55.0,63.6
20160209113000,23.895,69.0477,15.0,15.0,15.5983,1.3248,1.25,54.4122,55.0,63.6
20160209114500,20.92,69.0477,15.0,15.0,15.642,1.3208,1.25,55.2763,55.0,63.6
20160209120000,20.92,69.0477,15.0,15.0,15.8435,1.3167,1.25,55.2763,55.0,63.6
20160209121500,20.92,69.0477,15.0,15.0,15.9044,1.3208,1.25,55.2763,55.0,63.6
20160209123000,27.4,69.8578,15.0,15.0,16.2067,1.3167,1.25,55.2763,55.0,63.6
20160209124500,31.115,69.8578,15.0,15.0,16.3545,1.3208,1.25,55.2763,55.0,63.6
20160209130000,31.115,69.8578,15.0,15.0,15.9935,1.3167,1.25,55.2763,55.0,63.6
20160209131500,31.115,69.8578,15.0,15.0,16.1532,1.3167,1.25,55.2763,55.0,63.6
20160209133000,31.115,69.8578,15.0,15.0,16.9749,1.3167,1.25,55.2763,55.0,63.6
20160209134500,31.115,69.8578,15.0,15.0,17.0092,1.3127,1.25,55.2763,55.0,63.6
20160209140000,31.115,69.8578,15.0,15.0,16.9815,1.3127,1.25,55.2763,55.0,63.6
20160209141500,31.115,69.8578,15.0,15.0,16.7625,1.3127,1.25,55.2763,55.0,63.6
20160209143000,31.77,69.8578,15.0,15.0,17.0386,1.3167,1.25,55.2763,55.0,63.6
20160209144500,33.225,70.5959,15.0,15.0,17.1174,1.3208,1.25,55.2763,55.0,63.6
20160209150000,33.225,70.5959,15.0,15.0,17.7092,1.3167,1.25,55.2763,55.0,63.6
20160209151500,33.225,70.5959,15.0,15.0,17.7496,1.3127,1.25,55.2763,55.0,63.6
20160209153000,33.225,70.5959,15.0,15.0,18.114,1.3047,1.25,55.2763,55.0,63.6
20160209154500,33.225,70.5959,15.0,15.0,17.7905,1.3167,1.25,55.2763,55.0,63.6
20160209160000,33.225,70.5959,15.0,15.0,17.9502,1.3087,1.25,55.2763,55.0,63.6
20160209161500,33.225,70.5959,15.0,15.0,18.073,1.3167,1.25,55.2763,55.0,63.6
20160209163000,33.225,70.5959,15.0,15.0,17.9502,1.3127,1.25,55.2763,55.0,63.6
20160209164500,33.225,70.5959,15.0,15.0,18.1959,1.3087,1.25,55.2763,55.0,63.6
20160209170000,33.225,70.5959,15.0,15.0,17.9113,1.3127,1.25,55.2763,55.0,63.6
20160209171500,33.225,70.5959,15.0,15.0,18.0703,1.3167,1.25,55.2763,55.0,63.6
20160209173000,33.225,70.5959,15.0,15.0,17.8632,1.3167,1.25,55.2763,55.0,63.6
20160209174500,33.225,70.5959,15.0,15.0,17.9284,1.3167,1.25,55.2763,55.0,63.6
20160209180000,33.225,70.5959,15.0,15.0,17.5292,1.3208,1.25,54.7003,55.0,63.6
20160209181500,31.905,70.5959,15.0,15.0,17.3784,1.3127,1.25,54.7003,55.0,63.6
20160209183000,21.335,70.5959,15.0,15.0,17.1598,1.3167,1.25,54.7003,55.0,63.6
20160209184500,21.335,70.5959,15.0,15.0,16.8976,1.3167,1.25,54.7003,55.0,63.6
20160209190000,21.335,70.5959,15.0,15.0,16.532,1.3087,1.25,54.7003,55.0,63.6
20160209191500,21.335,70.5959,15.0,15.0,16.1959,1.3167,1.25,54.7003,55.0,63.6
20160209193000,21.335,69.7678,15.0,15.0,15.7386,1.3208,1.25,54.7003,55.0,63.6
20160209194500,21.335,69.7678,15.0,15.0,15.4759,1.3248,1.25,54.7003,55.0,63.6
20160209200000,21.335,69.7678,15.0,15.0,15.1788,1.3208,1.25,54.7003,55.0,63.6
20160209201500,21.335,69.7678,15.0,15.0,14.9984,1.3167,1.25,54.7003,55.0,63.6
20160209203000,21.335,69.7678,15.0,15.0,14.5313,1.3167,1.25,54.7003,55.0,63.6
20160209204500,21.335,69.7678,15.0,15.0,14.376,1.3127,1.25,54.7003,55.0,63.6
20160209210000,21.335,69.7678,15.0,15.0,14.181,1.3167,1.25,54.7003,55.0,63.6
20160209211500,21.335,69.7678,15.0,15.0,14.0227,1.3167,1.25,54.7003,55.0,63.6
20160209213000,21.335,69.7678,15.0,15.0,13.9203,1.3167,1.25,54.7003,55.0,63.6
20160209214500,18.66,68.7597,15.0,15.0,13.9203,1.3127,1.25,54.7003,55.0,63.6
20160209220000,17.665,68.7597,15.0,15.0,13.8101,1.3248,1.25,54.7003,55.0,63.6
20160209221500,17.665,68.7597,15.0,15.0,13.6459,1.3208,1.25,54.7003,55.0,63.6
20160209223000,24.495,68.7597,15.0,15.0,13.3655,1.3248,1.25,54.7003,55.0,63.6
20160209224500,17.54,68.7597,15.0,15.0,13.2463,1.3208,1.25,54.7003,55.0,63.6
20160209230000,17.54,68.7597,15.0,15.0,12.9555,1.3167,1.25,54.7003,55.0,63.6
20160209231500,30.265,68.0396,15.0,15.0,12.9852,1.3208,1.25,54.7003,55.0,63.6
20160209233000,16.98,68.0396,15.0,15.0,12.9555,1.3208,1.25,55.3483,55.0,63.6
20160209234500,18.285,68.0396,15.0,15.0,12.9989,1.3127,1.25,55.3483,55.0,63.6
20160210000000,16.66,68.0396,15.0,15.0,12.7155,1.3248,1.25,54.0882,55.0,63.6
20160210001500,21.65,68.0396,15.0,15.0,12.4887,1.3248,1.25,54.0882,55.0,63.6
20160210003000,21.65,67.2115,15.0,15.0,12.3561,1.3167,1.25,54.8263,55.0,63.6
20160210004500,16.535,67.2115,15.0,15.0,12.1274,1.3208,1.25,55.4023,55.0,63.6
20160210010000,29.925,67.2115,15.0,15.0,12.3149,1.3167,1.25,55.4023,55.0,63.6
20160210011500,16.425,67.2115,15.0,15.0,12.1986,1.1281,1.25,54.5743,55.0,59.455
20160210013000,18.1,67.2115,15.0,15.0,11.9077,1.1521,1.25,55.5104,55.0,60.935
20160210014500,15.93,67.2115,15.0,15.0,11.8235,1.2003,1.25,54.3762,55.0,60.935
20160210020000,14.39,67.2115,15.0,15.0,11.5586,1.1963,1.25,55.3483,55.0,60.935
20160210021500,27.165,67.2115,15.0,15.0,11.5005,1.1923,1.25,55.3483,55.0,60.935
20160210023000,16.055,67.2115,15.0,15.0,11.1514,1.2003,1.25,54.2502,55.0,60.935
20160210024500,30.17,67.2115,15.0,15.0,11.2678,1.1642,1.25,55.7984,55.0,60.935
20160210030000,30.84,66.3834,15.0,15.0,11.2401,1.1642,1.25,55.7984,55.0,60.935
20160210031500,15.735,66.3834,15.0,15.0,11.1247,1.1682,1.25,55.0243,55.0,60.935
20160210033000,15.735,66.3834,15.0,15.0,10.9769,1.1682,1.25,55.0243,55.0,60.935
20160210034500,15.735,66.3834,15.0,15.0,10.7442,1.1642,1.25,55.0243,55.0,60.935
20160210040000,15.735,66.3834,15.0,15.0,10.7442,1.1682,1.25,55.0243,55.0,60.935
20160210041500,16.68,66.3834,15.0,15.0,10.6501,1.1682,1.25,55.0243,55.0,60.935
20160210043000,16.68,66.3834,15.0,15.0,10.4533,1.1762,1.25,55.0243,55.0,60.935
20160210044500,16.68,66.3834,15.0,15.0,10.2395,1.1843,1.25,55.0243,55.0,60.935
20160210050000,18.945,66.3834,15.0,15.0,10.14,1.1963,1.25,55.7264,55.0,60.935
20160210051500,23.27,65.4834,15.0,15.0,10.0216,1.1963,1.25,54.2862,55.0,60.935
20160210053000,15.22,65.4834,15.0,15.0,10.0216,1.2124,1.25,55.6904,55.0,60.935
20160210054500,27.66,65.4834,15.0,15.0,10.0216,1.2164,1.25,56.9505,55.0,60.935
20160210060000,30.45,65.4834,15.0,15.0,9.8595,1.2164,1.25,56.3384,55.0,60.935
20160210061500,17.08,65.4834,15.0,15.0,9.7402,1.2244,1.25,56.3384,55.0,60.935
20160210063000,22.32,65.4834,15.0,15.0,9.514,1.2244,1.25,56.3384,55.0,60.935
20160210064500,31.02,65.4834,15.0,15.0,9.4539,1.2124,1.25,56.3384,55.0,60.935
20160210070000,31.365,65.4834,15.0,15.0,9.3445,1.2244,1.25,54.8623,55.0,60.935
20160210071500,7.795,65.4834,15.0,15.0,9.3445,1.2164,1.25,54.2502,55.0,60.935
20160210073000,15.7,65.4834,15.0,15.0,9.4658,1.2244,1.25,55.9604,55.0,60.935
20160210074500,15.52,66.2034,15.0,15.0,9.4777,1.2084,1.25,53.9622,55.0,60.935
20160210080000,30.435,66.2034,15.0,15.0,9.7834,1.2124,1.25,56.1224,55.0,60.935
20160210081500,26.61,66.2034,15.0,15.0,9.7834,1.2164,1.25,54.3402,55.0,60.935
20160210083000,26.13,66.2034,15.0,15.0,10.5781,1.2204,1.25,56.1224,55.0,60.935
20160210084500,29.9,67.1215,15.0,15.0,10.9818,1.2164,1.25,54.8263,55.0,60.935
20160210090000,20.78,67.1215,15.0,15.0,12.0581,1.2084,1.25,54.2142,55.0,60.935
20160210091500,17.42,67.1215,15.0,15.0,12.5476,1.2204,1.25,54.2142,55.0,60.935
20160210093000,18.825,67.1215,15.0,15.0,13.2803,1.2204,1.25,55.6364,55.0,60.935
20160210094500,24.69,67.1215,15.0,15.0,13.496,1.2084,1.25,54.1602,55.0,60.935
20160210100000,24.69,68.1296,15.0,15.0,13.9927,1.2003,1.25,55.3483,55.0,68.65
20160210101500,36.04,67.2115,15.0,15.0,14.0959,1.2445,1.25,54.3762,55.0,70.325
20160210103000,24.995,67.2115,15.0,15.0,14.4641,1.3368,1.25,55.0243,55.0,69.395
20160210104500,24.995,67.2115,15.0,15.0,14.5868,1.3127,1.25,55.0243,55.0,68.4
20160210110000,24.995,67.2115,15.0,15.0,15.1814,1.3448,1.25,55.0243,55.0,66.54
20160210111500,22.295,67.2115,15.0,15.0,15.1738,1.3368,1.25,55.0243,55.0,64.26
20160210113000,22.295,67.2115,15.0,15.0,15.5271,1.3208,1.25,55.0243,55.0,64.26
20160210114500,31.015,67.2115,15.0,15.0,15.7934,1.3248,1.25,55.0243,55.0,64.26
20160210120000,31.015,67.2115,15.0,15.0,15.9485,1.3368,1.25,55.0243,55.0,64.26
20160210121500,31.015,67.2115,15.0,15.0,15.9054,1.3368,1.25,55.0243,55.0,64.26
20160210123000,31.015,67.2115,15.0,15.0,16.3003,1.3408,1.25,55.0243,55.0,64.26
20160210124500,31.015,67.2115,15.0,15.0,16.5636,1.3368,1.25,55.0243,55.0,64.26
20160210130000,31.015,67.2115,15.0,15.0,17.0591,1.3368,1.25,55.0243,55.0,64.26
20160210131500,31.015,68.0396,15.0,15.0,16.8858,1.3208,1.25,55.0243,55.0,64.26
20160210133000,31.015,68.0396,15.0,15.0,17.1615,1.3167,1.25,55.0243,55.0,64.26
20160210134500,31.015,68.0396,15.0,15.0,17.3784,1.3167,1.25,55.0243,55.0,64.26
20160210140000,31.015,68.0396,15.0,15.0,17.8556,1.3127,1.25,55.0243,55.0,64.26
20160210141500,31.015,68.0396,15.0,15.0,17.7437,1.3167,1.25,55.0243,55.0,64.26
20160210143000,31.015,68.0396,15.0,15.0,18.3015,1.3087,1.25,55.0243,55.0,64.26
20160210144500,31.015,68.0396,15.0,15.0,18.3625,1.3127,1.25,55.0243,55.0,64.26
20160210150000,31.015,69.1377,15.0,15.0,18.7301,1.2806,1.25,55.0243,55.0,64.26
20160210151500,31.015,69.1377,15.0,15.0,19.619,1.2646,1.25,55.0243,55.0,64.26
20160210153000,31.015,69.1377,15.0,15.0,19.8067,1.2605,1.25,55.0243,55.0,64.26
20160210154500,31.015,69.1377,15.0,15.0,19.677,1.2565,1.25,55.0243,55.0,64.26
20160210160000,31.015,69.1377,15.0,15.0,19.4595,1.2525,1.25,55.0243,55.0,64.26
20160210161500,31.015,69.1377,15.0,15.0,19.2401,1.2766,1.25,55.0243,55.0,64.26
20160210163000,31.015,69.1377,15.0,15.0,18.8452,1.2886,1.25,55.0243,55.0,64.26
20160210164500,31.015,68.3996,15.0,15.0,18.7008,1.3047,1.25,55.0243,55.0,64.26
20160210170000,31.015,68.3996,15.0,15.0,18.8283,1.2927,1.25,55.0243,55.0,64.26
20160210171500,31.015,68.3996,15.0,15.0,18.6449,1.3047,1.25,55.0243,55.0,64.26
20160210173000,31.015,68.3996,15.0,15.0,18.4523,1.2927,1.25,55.0243,55.0,64.26
20160210174500,31.015,68.3996,15.0,15.0,18.3257,1.2726,1.25,55.0243,55.0,64.26
20160210180000,19.74,67.6616,15.0,15.0,18.4153,1.2686,1.25,55.0243,55.0,64.26
20160210181500,19.74,67.6616,15.0,15.0,18.267,1.2686,1.25,55.0243,55.0,64.26
20160210183000,19.74,67.6616,15.0,15.0,18.0069,1.2686,1.25,55.0243,55.0,64.26
20160210184500,19.74,67.6616,15.0,15.0,17.7925,1.2646,1.25,55.0243,55.0,64.26
20160210190000,19.74,66.9415,15.0,15.0,17.5931,1.2886,1.25,55.0243,55.0,64.26
20160210191500,19.74,66.9415,15.0,15.0,17.5207,1.2927,1.25,55.0243,55.0,64.26
20160210193000,19.74,66.9415,15.0,15.0,17.2827,1.2927,1.25,55.0243,55.0,64.26
20160210194500,19.74,66.9415,15.0,15.0,17.2029,1.2886,1.25,55.0243,55.0,64.26
20160210200000,17.28,66.9415,15.0,15.0,17.1754,1.2886,1.25,55.0243,55.0,64.26
20160210201500,17.28,66.9415,15.0,15.0,17.1459,1.2967,1.25,55.0243,55.0,64.26
20160210203000,17.28,66.9415,15.0,15.0,17.081,1.2766,1.25,55.0243,55.0,64.26
20160210204500,17.28,66.9415,15.0,15.0,17.081,1.2927,1.25,55.0243,55.0,64.26
20160210210000,18.735,66.9415,15.0,15.0,17.0659,1.2846,1.25,55.0243,55.0,64.26
20160210211500,18.735,66.9415,15.0,15.0,17.1433,1.2846,1.25,55.0243,55.0,64.26
20160210213000,18.735,66.9415,15.0,15.0,17.2208,1.2886,1.25,55.0243,55.0,64.26
20160210214500,18.735,66.9415,15.0,15.0,17.1035,1.2927,1.25,55.0243,55.0,64.26
20160210220000,18.735,66.2034,15.0,15.0,16.8688,1.3007,1.25,55.0243,55.0,64.26
20160210221500,18.735,66.2034,15.0,15.0,16.8842,1.2927,1.25,55.0243,55.0,64.26
20160210223000,22.76,66.2034,15.0,15.0,16.7196,1.2927,1.25,55.0243,55.0,64.26
20160210224500,26.62,66.2034,15.0,15.0,16.7196,1.2927,1.25,55.0243,55.0,64.26
20160210230000,14.71,66.2034,15.0,15.0,16.7196,1.2967,1.25,55.0243,55.0,64.26
20160210231500,27.36,66.2034,15.0,15.0,16.7425,1.2927,1.25,55.7984,55.0,64.26
20160210233000,26.455,66.2034,15.0,15.0,16.8135,1.2927,1.25,55.1863,55.0,64.26
20160210234500,21.505,66.2034,15.0,15.0,16.8135,1.2927,1.25,55.1863,55.0,64.26
20160211000000,21.505,65.4834,15.0,15.0,16.7614,1.2927,1.25,55.1863,55.0,64.26
20160211001500,21.505,65.4834,15.0,15.0,16.8315,1.3007,1.25,54.5023,55.0,64.26
20160211003000,15.675,65.4834,15.0,15.0,16.7693,1.2967,1.25,55.0603,55.0,64.26
20160211004500,15.675,65.4834,15.0,15.0,16.7137,1.2967,1.25,55.0603,55.0,64.26
20160211010000,27.645,65.4834,15.0,15.0,16.8509,1.2927,1.25,55.6904,55.0,64.26
20160211011500,17.55,65.4834,15.0,15.0,17.0477,1.3087,1.25,55.6904,55.0,64.26
20160211013000,27.65,65.4834,15.0,15.0,17.5844,1.3167,1.25,54.5023,55.0,64.26
20160211014500,19.335,65.4834,15.0,15.0,17.9207,1.3127,1.25,55.5104,55.0,64.26
20160211020000,26.795,65.4834,15.0,15.0,18.6603,1.3127,1.25,54.8263,55.0,64.26
20160211021500,26.795,65.4834,15.0,15.0,19.0596,1.3087,1.25,54.8263,55.0,64.26
20160211023000,26.795,65.4834,15.0,15.0,19.1759,1.3087,1.25,54.8263,55.0,64.26
20160211024500,26.795,65.4834,15.0,15.0,19.0269,1.3127,1.25,54.8263,55.0,64.26
20160211030000,26.795,65.4834,15.0,15.0,18.5535,1.3087,1.25,54.8263,55.0,64.26
20160211031500,26.795,65.4834,15.0,15.0,18.4234,1.3087,1.25,54.8263,55.0,64.26
20160211033000,26.795,65.4834,15.0,15.0,17.9122,1.3167,1.25,54.8263,55.0,64.26
20160211034500,26.795,65.4834,15.0,15.0,17.6564,1.3047,1.25,54.8263,55.0,64.26
20160211040000,26.795,65.4834,15.0,15.0,17.1971,1.3087,1.25,54.8263,55.0,64.26
20160211041500,26.795,65.4834,15.0,15.0,17.0603,1.3087,1.25,54.8263,55.0,64.26
20160211043000,26.795,65.4834,15.0,15.0,17.1963,1.3167,1.25,54.8263,55.0,64.26
20160211044500,26.795,65.4834,15.0,15.0,17.1963,1.3047,1.25,54.8263,55.0,64.26
20160211050000,26.795,65.4834,15.0,15.0,17.0603,1.3087,1.25,54.8263,55.0,64.26
20160211051500,17.99,65.4834,15.0,15.0,17.1259,1.3087,1.25,54.8263,55.0,64.26
20160211053000,17.99,65.4834,15.0,15.0,17.6057,1.3007,1.25,54.8263,55.0,64.26
20160211054500,17.99,65.4834,15.0,15.0,17.8127,1.3087,1.25,54.8263,55.0,64.26
20160211060000,17.99,65.4834,15.0,15.0,18.0168,1.2726,1.25,54.8263,55.0,64.26
20160211061500,17.99,65.4834,15.0,15.0,18.2269,1.2324,1.25,54.8263,55.0,64.26
20160211063000,17.99,65.4834,15.0,15.0,18.3649,1.3007,1.25,54.8263,55.0,64.26
20160211064500,17.99,65.4834,15.0,15.0,18.4339,1.3007,1.25,54.8263,55.0,64.26
20160211070000,17.99,65.4834,15.0,15.0,18.6475,1.3007,1.25,54.8263,55.0,64.26
20160211071500,17.99,65.4834,15.0,15.0,18.7865,1.3007,1.25,54.8263,55.0,64.26
20160211073000,17.99,66.4734,15.0,15.0,19.213,1.2927,1.25,54.8263,55.0,64.26
20160211074500,28.885,66.4734,15.0,15.0,19.433,1.2927,1.25,54.8263,55.0,64.26
20160211080000,28.885,66.4734,15.0,15.0,20.7525,1.2886,1.25,54.8263,55.0,64.26
20160211081500,29.685,67.5716,15.0,15.0,21.5646,1.3007,1.25,55.4383,55.0,64.26
20160211083000,33.885,67.5716,15.0,15.0,23.2621,1.3087,1.25,55.4383,55.0,65.405
20160211084500,33.885,67.5716,15.0,15.0,24.1732,1.3087,1.25,54.8263,55.0,64.33
20160211090000,33.885,68.3096,15.0,15.0,25.5969,1.3167,1.25,54.8263,55.0,64.33
20160211091500,33.885,68.3096,15.0,15.0,26.2752,1.3007,1.25,54.8263,55.0,64.33
20160211093000,33.885,68.3096,15.0,15.0,27.2671,1.3047,1.25,54.8263,55.0,64.33
20160211094500,33.885,69.1377,15.0,15.0,27.542,1.2405,1.25,54.8263,55.0,64.33
20160211100000,35.995,69.1377,15.0,15.0,28.193,1.2043,1.25,54.8263,55.0,64.33
20160211101500,35.995,69.1377,15.0,15.0,28.3585,1.1963,1.25,54.8263,55.0,64.33
20160211103000,38.325,69.1377,15.0,15.0,28.648,1.1963,1.25,54.8263,55.0,64.33
20160211104500,38.325,69.1377,15.0,15.0,28.8983,1.1963,1.25,54.8263,55.0,64.33
20160211110000,38.325,69.1377,15.0,15.0,28.7783,1.2084,1.25,54.8263,55.0,64.33
20160211111500,38.325,69.1377,15.0,15.0,28.7783,1.2003,1.25,54.8263,55.0,64.33
20160211113000,38.325,69.8578,15.0,15.0,28.9177,1.2324,1.25,54.8263,55.0,64.33
20160211114500,38.325,69.8578,15.0,15.0,29.3456,1.2525,1.25,54.8263,55.0,64.33
20160211120000,38.325,69.8578,15.0,15.0,29.3064,1.2445,1.25,54.8263,55.0,64.33
20160211121500,38.325,69.8578,15.0,15.0,29.6047,1.2686,1.25,54.8263,55.0,64.33
20160211123000,38.325,69.8578,15.0,15.0,29.5409,1.2646,1.25,54.8263,55.0,64.33
20160211124500,38.325,69.8578,15.0,15.0,29.5409,1.2485,1.25,54.8263,55.0,64.33
20160211130000,38.325,70.6859,15.0,15.0,29.8929,1.2766,1.25,54.8263,55.0,64.33
20160211131500,38.325,70.6859,15.0,15.0,29.341,1.2726,1.25,54.8263,55.0,64.33
20160211133000,39.775,70.6859,15.0,15.0,29.157,1.2686,1.25,54.8263,55.0,64.33
20160211134500,39.775,70.6859,15.0,15.0,29.3271,1.2766,1.25,54.8263,55.0,64.33
20160211140000,39.775,70.6859,15.0,15.0,29.4405,1.2726,1.25,54.8263,55.0,64.33
20160211141500,39.775,70.6859,15.0,15.0,29.6673,1.2284,1.25,54.8263,55.0,64.33
20160211143000,39.775,70.6859,15.0,15.0,29.8723,1.2806,1.25,54.8263,55.0,64.33
20160211144500,39.775,70.6859,15.0,15.0,30.3704,1.2726,1.25,54.8263,55.0,64.33
20160211150000,39.775,70.6859,15.0,15.0,30.0971,1.2686,1.25,54.8263,55.0,64.33
20160211151500,39.775,70.6859,15.0,15.0,30.3476,1.2646,1.25,54.8263,55.0,64.33
20160211153000,39.775,70.6859,15.0,15.0,30.2909,1.2565,1.25,54.8263,55.0,64.33
20160211154500,39.775,70.6859,15.0,15.0,30.2909,1.2605,1.25,54.8263,55.0,64.33
20160211160000,39.775,70.6859,15.0,15.0,30.256,1.2244,1.25,54.8263,55.0,64.33
20160211161500,39.775,70.6859,15.0,15.0,30.256,1.2284,1.25,54.8263,55.0,64.33
20160211163000,39.775,70.6859,15.0,15.0,29.9701,1.2405,1.25,54.8263,55.0,64.33
20160211164500,39.775,70.6859,15.0,15.0,29.9287,1.2405,1.25,54.8263,55.0,64.33
20160211170000,39.775,70.6859,15.0,15.0,29.5926,1.1963,1.25,54.8263,55.0,64.33
20160211171500,39.775,70.6859,15.0,15.0,29.5409,1.2084,1.25,54.8263,55.0,64.33
20160211173000,39.775,70.6859,15.0,15.0,29.3661,1.2084,1.25,54.8263,55.0,64.33
20160211174500,39.775,70.6859,15.0,15.0,29.2419,1.2405,1.25,54.8263,55.0,64.33
20160211180000,39.775,70.6859,15.0,15.0,28.9177,1.2405,1.25,54.8263,55.0,64.33
20160211181500,39.775,70.6859,15.0,15.0,28.4898,1.2324,1.25,54.8263,55.0,64.33
20160211183000,27.77,69.9478,15.0,15.0,28.1369,1.2485,1.25,54.8263,55.0,64.33
20160211184500,27.77,69.9478,15.0,15.0,28.2673,1.2485,1.25,54.8263,55.0,64.33
20160211190000,25.895,69.9478,15.0,15.0,27.9168,1.2324,1.25,54.8263,55.0,64.33
20160211191500,25.895,69.9478,15.0,15.0,27.726,1.2405,1.25,54.8263,55.0,64.33
20160211193000,25.895,69.9478,15.0,15.0,27.5798,1.2324,1.25,54.8263,55.0,64.33
20160211194500,25.895,69.9478,15.0,15.0,27.5991,1.2405,1.25,54.8263,55.0,64.33
20160211200000,25.895,69.9478,15.0,15.0,27.3542,1.2324,1.25,54.8263,55.0,64.33
20160211201500,25.895,69.1377,15.0,15.0,27.4336,1.2324,1.25,54.8263,55.0,64.33
20160211203000,25.895,69.1377,15.0,15.0,27.0372,1.2324,1.25,54.8263,55.0,64.33
20160211204500,25.895,69.1377,15.0,15.0,26.8391,1.2365,1.25,54.8263,55.0,64.33
20160211210000,25.895,69.1377,15.0,15.0,26.0373,1.2324,1.25,54.8263,55.0,64.33
20160211211500,25.895,69.1377,15.0,15.0,25.8461,1.2244,1.25,54.8263,55.0,64.33
20160211213000,25.895,69.1377,15.0,15.0,25.5178,1.2204,1.25,54.8263,55.0,64.33
20160211214500,25.895,69.1377,15.0,15.0,25.2536,1.2164,1.25,54.8263,55.0,64.33
20160211220000,25.895,69.1377,15.0,15.0,24.9164,1.2204,1.25,54.8263,55.0,64.33
20160211221500,25.895,68.3996,15.0,15.0,24.7833,1.2204,1.25,54.8263,55.0,64.33
20160211223000,25.895,68.3996,15.0,15.0,24.4383,1.2324,1.25,54.8263,55.0,64.33
20160211224500,25.895,68.3996,15.0,15.0,24.3042,1.2525,1.25,54.8263,55.0,64.33
20160211230000,23.81,68.3996,15.0,15.0,24.289,1.2686,1.25,54.8263,55.0,64.33
20160211231500,23.81,68.3996,15.0,15.0,24.4079,1.2766,1.25,54.8263,55.0,64.33
20160211233000,23.81,68.3996,15.0,15.0,24.5268,1.2766,1.25,54.8263,55.0,64.33
20160211234500,23.81,68.3996,15.0,15.0,24.6457,1.2806,1.25,54.8263,55.0,64.33
20160212000000,23.81,68.3996,15.0,15.0,25.0427,1.2766,1.25,54.8263,55.0,64.33
20160212001500,23.81,68.3996,15.0,15.0,25.1635,1.2806,1.25,54.8263,55.0,64.33
20160212003000,23.81,68.3996,15.0,15.0,25.0427,1.2846,1.25,54.8263,55.0,64.33
20160212004500,23.81,68.3996,15.0,15.0,25.3036,1.2927,1.25,54.8263,55.0,64.33
20160212010000,23.81,68.3996,15.0,15.0,25.3036,1.2886,1.25,54.8263,55.0,64.33
20160212011500,23.81,68.3996,15.0,15.0,25.3036,1.2886,1.25,54.8263,55.0,64.33
20160212013000,23.81,68.3996,15.0,15.0,25.2844,1.2806,1.25,54.8263,55.0,64.33
20160212014500,23.81,67.4816,15.0,15.0,25.2844,1.2726,1.25,54.8263,55.0,64.33
20160212020000,23.81,67.4816,15.0,15.0,25.4254,1.2766,1.25,54.8263,55.0,64.33
20160212021500,22.49,67.4816,15.0,15.0,25.4254,1.2846,1.25,54.8263,55.0,64.33
20160212023000,22.49,67.4816,15.0,15.0,25.1635,1.2846,1.25,54.8263,55.0,64.33
20160212024500,22.49,67.4816,15.0,15.0,25.2844,1.2886,1.25,54.8263,55.0,64.33
20160212030000,22.49,67.4816,15.0,15.0,25.4053,1.2886,1.25,54.8263,55.0,64.33
20160212031500,22.49,67.4816,15.0,15.0,25.4053,1.2927,1.25,54.8263,55.0,64.33
20160212033000,22.49,68.2196,15.0,15.0,25.6691,1.2806,1.25,54.8263,55.0,64.33
20160212034500,22.49,68.2196,15.0,15.0,25.6691,1.2324,1.25,54.8263,55.0,64.33
20160212040000,22.49,68.2196,15.0,15.0,25.8121,1.2565,1.25,54.8263,55.0,64.33
20160212041500,22.49,68.2196,15.0,15.0,25.8121,1.2646,1.25,54.8263,55.0,64.33
20160212043000,22.49,68.2196,15.0,15.0,25.8121,1.2646,1.25,54.8263,55.0,64.33
20160212044500,22.49,68.2196,15.0,15.0,25.6691,1.2646,1.25,54.8263,55.0,64.33
20160212050000,22.49,68.2196,15.0,15.0,25.4053,1.2726,1.25,54.8263,55.0,64.33
20160212051500,22.49,68.2196,15.0,15.0,25.4053,1.2686,1.25,54.8263,55.0,64.33
20160212053000,22.49,68.2196,15.0,15.0,25.1434,1.2686,1.25,54.8263,55.0,64.33
20160212054500,22.49,68.2196,15.0,15.0,24.8135,1.2686,1.25,54.8263,55.0,64.33
20160212060000,22.49,68.2196,15.0,15.0,23.4439,1.2927,1.25,54.8263,55.0,64.33
20160212061500,22.49,68.2196,15.0,15.0,23.1334,1.3047,1.25,54.8263,55.0,64.33
20160212063000,22.49,68.2196,15.0,15.0,22.8874,1.2927,1.25,54.8263,55.0,64.33
20160212064500,22.49,68.2196,15.0,15.0,22.7464,1.2927,1.25,54.8263,55.0,64.33
20160212070000,22.49,69.1377,15.0,15.0,22.7076,1.3007,1.25,54.8263,55.0,64.33
20160212071500,22.49,69.1377,15.0,15.0,22.4946,1.2967,1.25,54.8263,55.0,64.33
20160212073000,22.49,69.1377,15.0,15.0,22.3526,1.2967,1.25,54.8263,55.0,64.33
20160212074500,22.49,69.1377,15.0,15.0,22.1533,1.3007,1.25,54.8263,55.0,64.33
20160212080000,22.49,69.8578,15.0,15.0,22.0133,1.2967,1.25,54.8263,55.0,64.33
20160212081500,23.29,69.8578,15.0,15.0,22.394,1.3047,1.25,55.4383,55.0,64.33
20160212083000,38.515,69.8578,15.0,15.0,23.9561,1.1562,1.25,55.4383,55.0,66.515
20160212084500,38.515,69.8578,15.0,15.0,24.7213,1.1562,1.25,55.4383,55.0,66.515
20160212090000,38.515,69.8578,15.0,15.0,25.8888,1.1562,1.25,55.4383,55.0,66.515
20160212091500,38.515,69.8578,15.0,15.0,26.6707,1.2405,1.25,55.4383,55.0,66.515
20160212093000,38.515,70.6859,15.0,15.0,28.0047,1.2324,1.25,55.4383,55.0,66.515
20160212094500,38.515,70.6859,15.0,15.0,28.6614,1.3248,1.25,55.4383,55.0,66.515
20160212100000,38.515,70.6859,15.0,15.0,29.4439,1.2927,1.25,55.4383,55.0,65.505
20160212101500,38.515,70.6859,15.0,15.0,29.9086,1.3328,1.25,55.4383,55.0,65.505
20160212103000,38.515,70.6859,15.0,15.0,29.5179,1.3167,1.25,54.7363,55.0,64.51
20160212104500,38.515,70.6859,15.0,15.0,29.5514,1.2927,1.25,54.7363,55.0,64.51
20160212110000,37.745,70.6859,15.0,15.0,29.7611,1.3127,1.25,54.7363,55.0,64.51
20160212111500,37.745,70.6859,15.0,15.0,29.7187,1.3007,1.25,54.7363,55.0,64.51
20160212113000,37.745,70.6859,15.0,15.0,29.9873,1.3087,1.25,54.7363,55.0,64.51
20160212114500,37.745,70.6859,15.0,15.0,29.9384,1.3167,1.25,54.7363,55.0,64.51
20160212120000,37.745,71.694,15.0,15.0,29.6586,1.3167,1.25,54.7363,55.0,64.51
20160212121500,37.745,71.694,15.0,15.0,29.8405,1.3007,1.25,54.7363,55.0,64.51
20160212123000,37.745,71.694,15.0,15.0,30.0238,1.3047,1.25,54.7363,55.0,64.51
20160212124500,37.745,71.694,15.0,15.0,29.8929,1.1802,1.25,54.7363,55.0,64.51
20160212130000,37.745,71.694,15.0,15.0,30.1594,1.1802,1.25,54.7363,55.0,64.51
20160212131500,37.745,71.694,15.0,15.0,29.7807,1.1762,1.25,54.7363,55.0,64.51
20160212133000,37.745,71.694,15.0,15.0,30.0704,1.1602,1.25,54.7363,55.0,65.705
20160212134500,37.745,72.5221,15.0,15.0,30.0704,1.2003,1.25,54.7363,55.0,65.705
20160212140000,37.745,72.5221,15.0,15.0,29.6797,1.1963,1.25,55.3483,55.0,65.705
20160212141500,37.745,72.5221,15.0,15.0,29.7646,1.2003,1.25,55.3483,55.0,65.705
20160212143000,37.745,72.5221,15.0,15.0,29.7646,1.2164,1.25,55.3483,55.0,65.705
20160212144500,37.745,72.5221,15.0,15.0,30.0959,1.2124,1.25,55.3483,55.0,65.705
20160212150000,37.745,72.5221,15.0,15.0,29.9855,1.2485,1.25,55.3483,55.0,65.705
20160212151500,37.745,71.514,15.0,15.0,30.372,1.2646,1.25,55.3483,55.0,65.705
20160212153000,37.745,72.7921,15.0,15.0,30.2564,1.2686,1.25,55.3483,55.0,65.705
20160212154500,37.745,72.7921,15.0,15.0,30.2652,1.3208,1.25,55.3483,55.0,65.705
20160212160000,37.745,72.7921,15.0,15.0,30.4249,1.3408,1.25,55.3483,55.0,65.705
20160212161500,37.745,72.7921,15.0,15.0,30.4249,1.3087,1.25,55.3483,55.0,65.705
20160212163000,37.745,72.7921,15.0,15.0,30.5314,1.3368,1.25,55.3483,55.0,65.705
20160212164500,37.745,72.7921,15.0,15.0,30.2652,1.3047,1.25,55.3483,55.0,65.705
20160212170000,37.745,72.7921,15.0,15.0,30.2564,1.3248,1.25,55.3483,55.0,65.705
20160212171500,37.745,72.7921,15.0,15.0,30.569,1.3288,1.25,55.3483,55.0,65.705
20160212173000,37.745,72.7921,15.0,15.0,30.4824,1.2686,1.25,55.3483,55.0,65.705
20160212174500,37.745,72.7921,15.0,15.0,30.2932,1.2726,1.25,55.3483,55.0,65.705
20160212180000,37.745,72.7921,15.0,15.0,30.0641,1.1923,1.25,55.3483,55.0,65.705
20160212181500,37.745,71.784,15.0,15.0,30.0641,1.2043,1.25,55.3483,55.0,65.705
20160212183000,37.745,71.784,15.0,15.0,29.7756,1.2164,1.25,55.3483,55.0,65.705
20160212184500,37.745,71.784,15.0,15.0,29.5444,1.2084,1.25,55.3483,55.0,65.705
20160212190000,37.745,71.784,15.0,15.0,29.2419,1.1802,1.25,54.7363,55.0,65.705
20160212191500,37.745,71.784,15.0,15.0,29.1735,1.1481,1.25,54.7363,55.0,68.97
20160212193000,37.745,70.5959,15.0,15.0,28.9015,1.1802,1.25,54.7363,55.0,68.97
20160212194500,37.745,70.5959,15.0,15.0,28.8202,1.1802,1.25,54.7363,55.0,68.97
20160212200000,37.745,70.5959,15.0,15.0,28.6724,1.2766,1.25,54.7363,55.0,68.97
20160212201500,37.745,69.5878,15.0,15.0,28.2612,1.2886,1.25,54.7363,55.0,68.97
20160212203000,37.745,69.5878,15.0,15.0,27.5731,1.2927,1.25,54.7363,55.0,68.97
20160212204500,26.615,69.5878,15.0,15.0,27.3207,1.2324,1.25,54.7363,55.0,68.97
20160212210000,26.615,69.5878,15.0,15.0,26.8993,1.2324,1.25,54.7363,55.0,68.97
20160212211500,26.615,69.5878,15.0,15.0,26.9176,1.2164,1.25,54.7363,55.0,68.97
20160212213000,26.615,68.8497,15.0,15.0,26.623,1.3087,1.25,54.7363,55.0,68.97
20160212214500,26.615,68.8497,15.0,15.0,26.5579,1.3087,1.25,54.7363,55.0,68.97
20160212220000,26.615,67.8596,15.0,15.0,25.9772,1.3208,1.25,54.7363,55.0,68.97
20160212221500,25.845,67.8596,15.0,15.0,25.7119,1.3167,1.25,54.7363,55.0,68.97
20160212223000,25.845,67.8596,15.0,15.0,25.7149,1.3208,1.25,54.7363,55.0,68.97
20160212224500,25.845,67.8596,15.0,15.0,25.716,1.3248,1.25,54.7363,55.0,68.97
20160212230000,25.845,67.8596,15.0,15.0,25.6499,1.3288,1.25,54.7363,55.0,68.97
20160212231500,23.425,67.8596,15.0,15.0,25.6499,1.3328,1.25,54.7363,55.0,67.355
20160212233000,18.985,67.8596,15.0,15.0,25.3823,1.3087,1.25,54.7363,55.0,65.345
20160212234500,18.985,67.8596,15.0,15.0,25.2492,1.3167,1.25,54.7363,55.0,65.345
20160213000000,18.985,67.8596,15.0,15.0,24.659,1.3208,1.25,54.7363,55.0,65.345
20160213001500,18.985,67.8596,15.0,15.0,24.7065,1.3248,1.25,54.7363,55.0,65.345
20160213003000,18.985,67.8596,15.0,15.0,24.7065,1.3248,1.25,54.7363,55.0,65.345
20160213004500,18.985,67.8596,15.0,15.0,24.5269,1.3127,1.25,54.7363,55.0,65.345
20160213010000,18.985,67.8596,15.0,15.0,23.6644,1.3167,1.25,54.7363,55.0,65.345
20160213011500,12.4,67.8596,15.0,15.0,23.5401,1.1602,1.25,55.6904,55.0,65.345
20160213013000,16.455,66.7615,15.0,15.0,22.9883,1.1562,1.25,54.7903,55.0,65.345
20160213014500,16.455,66.7615,15.0,15.0,22.867,1.3127,1.25,54.7903,55.0,65.345
20160213020000,14.035,66.7615,15.0,15.0,22.4425,1.3208,1.25,54.7903,55.0,64.145
20160213021500,14.035,66.7615,15.0,15.0,22.2048,1.3248,1.25,54.7903,55.0,64.145
20160213023000,14.035,66.7615,15.0,15.0,22.2077,1.3248,1.25,54.7903,55.0,64.145
20160213024500,14.035,66.7615,15.0,15.0,22.0903,1.3208,1.25,54.7903,55.0,64.145
20160213030000,14.035,66.7615,15.0,15.0,21.8554,1.3167,1.25,54.7903,55.0,64.145
20160213031500,14.035,66.7615,15.0,15.0,21.7391,1.3288,1.25,54.7903,55.0,64.145
20160213033000,14.035,66.7615,15.0,15.0,21.3343,1.3248,1.25,54.7903,55.0,64.145
20160213034500,14.035,66.7615,15.0,15.0,20.9915,1.3328,1.25,54.7903,55.0,64.145
20160213040000,14.035,65.8434,15.0,15.0,20.3741,1.3448,1.25,54.7903,55.0,64.145
20160213041500,14.035,65.8434,15.0,15.0,20.1493,1.3248,1.25,54.7903,55.0,64.145
20160213043000,14.035,65.8434,15.0,15.0,19.8683,1.3127,1.25,54.7903,55.0,64.145
20160213044500,14.035,65.8434,15.0,15.0,19.7559,1.3248,1.25,54.7903,55.0,64.145
20160213050000,14.035,65.1053,15.0,15.0,19.4749,1.3248,1.25,54.7903,55.0,64.145
20160213051500,14.035,65.1053,15.0,15.0,19.2501,1.3288,1.25,54.7903,55.0,64.145
20160213053000,13.265,65.1053,15.0,15.0,18.8729,1.3248,1.25,54.7903,55.0,64.145
20160213054500,13.265,65.1053,15.0,15.0,18.6662,1.3248,1.25,54.7903,55.0,64.145
20160213060000,13.265,65.1053,15.0,15.0,18.3349,1.3328,1.25,54.7903,55.0,64.145
20160213061500,13.265,65.1053,15.0,15.0,18.2797,1.3288,1.25,54.7903,55.0,64.145
20160213063000,13.265,65.1053,15.0,15.0,17.9484,1.3248,1.25,55.3483,55.0,64.145
20160213064500,13.6,65.1053,15.0,15.0,17.9484,1.3288,1.25,55.3483,55.0,64.145
20160213070000,13.6,65.1053,15.0,15.0,17.586,1.3368,1.25,54.5023,55.0,64.145
20160213071500,13.6,65.1053,15.0,15.0,17.5619,1.3328,1.25,54.5023,55.0,64.145
20160213073000,30.22,65.1053,15.0,15.0,17.3671,1.3328,1.25,55.3483,55.0,63.15
20160213074500,18.69,65.1053,15.0,15.0,17.2827,1.3208,1.25,54.2502,55.0,63.15
20160213080000,29.025,65.1053,15.0,15.0,17.4132,1.3087,1.25,55.4383,55.0,63.15
20160213081500,29.025,65.1053,15.0,15.0,17.4334,1.3007,1.25,56.0864,55.0,63.15
20160213083000,11.72,65.1053,15.0,15.0,17.6996,1.3047,1.25,55.1863,55.0,63.15
20160213084500,23.81,65.1053,15.0,15.0,17.8208,1.3127,1.25,54.3762,55.0,63.15
20160213090000,21.56,65.1053,15.0,15.0,18.0948,1.3087,1.25,55.8524,55.0,63.15
20160213091500,11.925,65.8434,15.0,15.0,18.0948,1.3127,1.25,54.1242,55.0,63.15
20160213093000,29.27,65.8434,15.0,15.0,18.5651,1.3087,1.25,54.7363,55.0,63.15
20160213094500,12.65,66.5635,15.0,15.0,18.6696,1.3127,1.25,54.7363,55.0,63.15
20160213100000,25.69,66.5635,15.0,15.0,19.1922,1.3127,1.25,54.1602,55.0,63.15
20160213101500,23.485,66.5635,15.0,15.0,19.3972,1.3087,1.25,55.9604,55.0,63.15
20160213103000,23.725,66.5635,15.0,15.0,19.8631,1.3087,1.25,54.4122,55.0,63.15
20160213104500,16.31,67.4816,15.0,15.0,19.9039,1.3087,1.25,55.1863,55.0,63.15
20160213110000,16.31,67.4816,15.0,15.0,20.3654,1.3087,1.25,55.1863,55.0,63.15
20160213111500,18.42,67.4816,15.0,15.0,20.673,1.3087,1.25,55.1863,55.0,63.15
20160213113000,28.5,67.4816,15.0,15.0,21.1345,1.3087,1.25,55.1863,55.0,63.15
20160213114500,28.5,67.4816,15.0,15.0,21.1605,1.3087,1.25,55.1863,55.0,63.15
20160213120000,28.5,67.4816,15.0,15.0,21.8206,1.3047,1.25,55.1863,55.0,63.15
20160213121500,28.5,68.3096,15.0,15.0,21.787,1.2886,1.25,55.1863,55.0,63.15
20160213123000,28.5,68.3096,15.0,15.0,21.9379,1.2846,1.25,55.1863,55.0,63.15
20160213124500,28.5,68.3096,15.0,15.0,21.8618,1.2766,1.25,55.1863,55.0,63.15
20160213130000,28.5,69.2277,15.0,15.0,22.1996,1.2485,1.25,55.1863,55.0,63.15
20160213131500,29.95,69.2277,15.0,15.0,22.5916,1.2405,1.25,55.1863,55.0,63.15
20160213133000,29.95,69.2277,15.0,15.0,22.2601,1.2043,1.25,55.1863,55.0,63.15
20160213134500,29.95,69.2277,15.0,15.0,22.2601,1.1802,1.25,55.1863,55.0,63.15
20160213140000,29.95,69.2277,15.0,15.0,22.6993,1.1843,1.25,55.1863,55.0,63.15
20160213141500,29.95,69.2277,15.0,15.0,22.9957,1.1843,1.25,55.1863,55.0,63.15
20160213143000,29.95,69.2277,15.0,15.0,23.285,1.1843,1.25,55.1863,55.0,63.15
20160213144500,29.95,69.2277,15.0,15.0,23.4802,1.1562,1.25,55.1863,55.0,64.145
20160213150000,30.605,69.2277,15.0,15.0,23.1306,1.1682,1.25,55.1863,55.0,64.145
20160213151500,30.605,69.2277,15.0,15.0,22.9762,1.1722,1.25,55.1863,55.0,65.21
20160213153000,30.605,69.2277,15.0,15.0,23.3826,1.1722,1.25,55.1863,55.0,65.21
20160213154500,30.605,69.2277,15.0,15.0,23.4802,1.1762,1.25,55.1863,55.0,65.21
20160213160000,30.605,69.2277,15.0,15.0,23.4802,1.1722,1.25,55.1863,55.0,65.21
20160213161500,30.605,69.9478,15.0,15.0,23.3239,1.1883,1.25,55.1863,55.0,65.21
20160213163000,30.605,69.9478,15.0,15.0,23.6935,1.2726,1.25,55.1863,55.0,65.21
20160213164500,30.605,69.9478,15.0,15.0,23.837,1.3288,1.25,55.1863,55.0,65.21
20160213170000,30.605,69.9478,15.0,15.0,23.5317,1.3208,1.25,54.5023,55.0,64.135
20160213171500,25.76,69.9478,15.0,15.0,23.1826,1.3248,1.25,54.5023,55.0,64.135
20160213173000,31.375,69.9478,15.0,15.0,23.0719,1.3248,1.25,54.5023,55.0,64.135
20160213174500,15.97,69.9478,15.0,15.0,22.7924,1.3288,1.25,55.5644,55.0,64.135
20160213180000,28.385,69.2277,15.0,15.0,22.349,1.3248,1.25,55.5644,55.0,64.135
20160213181500,28.385,69.2277,15.0,15.0,22.0385,1.3248,1.25,55.5644,55.0,64.135
20160213183000,28.385,69.2277,15.0,15.0,21.8574,1.3328,1.25,55.5644,55.0,64.135
20160213184500,28.385,69.2277,15.0,15.0,21.7994,1.3167,1.25,54.9883,55.0,64.135
20160213190000,28.385,69.2277,15.0,15.0,21.3071,1.3248,1.25,54.9883,55.0,64.135
20160213191500,28.385,69.2277,15.0,15.0,21.1509,1.3288,1.25,54.9883,55.0,64.135
20160213193000,28.385,69.2277,15.0,15.0,20.9929,1.3248,1.25,54.9883,55.0,64.135
20160213194500,28.385,69.2277,15.0,15.0,20.7628,1.2726,1.25,54.9883,55.0,64.135
20160213200000,28.385,69.2277,15.0,15.0,20.7888,1.2324,1.25,54.9883,55.0,64.135
20160213201500,28.385,69.2277,15.0,15.0,20.7164,1.1923,1.25,54.9883,55.0,64.135
20160213203000,28.385,69.2277,15.0,15.0,20.1795,1.1802,1.25,54.9883,55.0,64.135
20160213204500,28.385,69.2277,15.0,15.0,20.1383,1.1562,1.25,54.9883,55.0,64.135
20160213210000,28.385,68.3996,15.0,15.0,19.9313,1.1722,1.25,54.9883,55.0,64.135
20160213211500,28.385,68.3996,15.0,15.0,19.9043,1.1682,1.25,54.9883,55.0,64.135
20160213213000,28.385,68.3996,15.0,15.0,19.6868,1.1722,1.25,54.9883,55.0,64.135
20160213214500,28.385,68.3996,15.0,15.0,19.5345,1.1682,1.25,54.9883,55.0,64.135
20160213220000,28.385,68.3996,15.0,15.0,19.5345,1.1642,1.25,54.9883,55.0,64.135
20160213221500,28.385,68.3996,15.0,15.0,19.5647,1.1642,1.25,54.9883,55.0,64.135
20160213223000,28.385,68.3996,15.0,15.0,19.4404,1.1642,1.25,54.9883,55.0,64.135
20160213224500,28.385,68.3996,15.0,15.0,19.5312,1.1642,1.25,54.9883,55.0,64.135
20160213230000,28.385,68.3996,15.0,15.0,19.9995,1.1642,1.25,54.9883,55.0,64.135
20160213231500,28.385,68.3996,15.0,15.0,20.0275,1.1642,1.25,54.9883,55.0,64.135
20160213233000,28.385,67.6616,15.0,15.0,19.9043,1.1642,1.25,54.9883,55.0,64.135
20160213234500,28.385,67.6616,15.0,15.0,19.781,1.1602,1.25,54.9883,55.0,64.135
20160214000000,28.385,67.6616,15.0,15.0,19.781,1.1602,1.25,54.9883,55.0,64.135
20160214001500,27.62,67.6616,15.0,15.0,19.781,1.1883,1.25,54.9883,55.0,64.135
20160214003000,15.0,67.6616,15.0,15.0,19.6578,1.2365,1.25,54.9883,55.0,64.135
20160214004500,23.045,67.6616,15.0,15.0,19.6268,1.2204,1.25,55.6904,55.0,64.135
20160214010000,23.045,67.6616,15.0,15.0,19.4404,1.2164,1.25,54.7003,55.0,64.135
20160214011500,20.16,67.6616,15.0,15.0,19.4404,1.2284,1.25,54.7003,55.0,64.135
20160214013000,20.16,67.6616,15.0,15.0,19.0677,1.2405,1.25,54.7003,55.0,64.135
20160214014500,20.16,67.6616,15.0,15.0,18.8814,1.2686,1.25,54.7003,55.0,64.135
20160214020000,31.76,66.9415,15.0,15.0,18.7173,1.2766,1.25,55.3483,55.0,64.135
20160214021500,16.03,66.9415,15.0,15.0,18.5087,1.3127,1.25,54.0522,55.0,64.135
20160214023000,31.04,66.9415,15.0,15.0,18.2337,1.3208,1.25,55.8524,55.0,64.135
20160214024500,30.01,66.9415,15.0,15.0,18.1075,1.3208,1.25,55.8524,55.0,64.135
20160214030000,28.335,66.9415,15.0,15.0,17.8685,1.3288,1.25,54.5023,55.0,64.135
20160214031500,21.005,66.9415,15.0,15.0,17.6658,1.3248,1.25,56.0144,55.0,64.135
20160214033000,10.49,66.9415,15.0,15.0,17.4765,1.3248,1.25,55.0603,55.0,64.135
20160214034500,27.23,66.9415,15.0,15.0,17.4233,1.3248,1.25,55.0603,55.0,64.135
20160214040000,24.015,66.9415,15.0,15.0,17.4964,1.3208,1.25,54.2862,55.0,64.135
20160214041500,32.07,66.9415,15.0,15.0,17.3682,1.2646,1.25,55.4743,55.0,64.135
20160214043000,13.62,66.9415,15.0,15.0,17.24,1.2244,1.25,54.7903,55.0,64.135
20160214044500,30.6,66.9415,15.0,15.0,17.24,1.2284,1.25,54.7903,55.0,64.135
20160214050000,15.91,66.2034,15.0,15.0,17.0477,1.2324,1.25,54.7903,55.0,64.135
20160214051500,34.415,66.2034,15.0,15.0,16.9882,1.2365,1.25,54.7903,55.0,64.135
20160214053000,15.335,66.2034,15.0,15.0,16.9266,1.2686,1.25,53.9982,55.0,64.135
20160214054500,33.91,66.2034,15.0,15.0,16.9266,1.2806,1.25,55.1863,55.0,64.135
20160214060000,19.09,66.2034,15.0,15.0,16.7298,1.3087,1.25,55.1863,55.0,64.135
20160214061500,19.09,66.2034,15.0,15.0,16.6007,1.3368,1.25,55.1863,55.0,64.135
20160214063000,25.89,66.2034,15.0,15.0,16.7965,1.3288,1.25,55.1863,55.0,64.135
20160214064500,13.835,66.2034,15.0,15.0,16.9266,1.3368,1.25,54.3402,55.0,64.135
20160214070000,30.035,66.2034,15.0,15.0,17.2565,1.2646,1.25,55.5104,55.0,64.135
20160214071500,15.985,66.2034,15.0,15.0,17.3221,1.2445,1.25,55.5104,55.0,64.135
20160214073000,31.205,66.2034,15.0,15.0,17.6564,1.2204,1.25,55.5104,55.0,64.135
20160214074500,27.06,66.2034,15.0,15.0,17.7886,1.1762,1.25,54.5383,55.0,64.135
20160214080000,15.125,66.2034,15.0,15.0,18.251,1.1642,1.25,55.1143,55.0,64.135
20160214081500,15.59,66.2034,15.0,15.0,18.5152,1.1682,1.25,55.1143,55.0,64.135
20160214083000,15.59,66.9415,15.0,15.0,19.1759,1.1642,1.25,55.1143,55.0,64.135
20160214084500,28.435,66.9415,15.0,15.0,19.7044,1.2043,1.25,55.1143,55.0,64.135
20160214090000,27.115,66.9415,15.0,15.0,20.7614,1.2084,1.25,54.5023,55.0,64.135
20160214091500,27.115,67.8596,15.0,15.0,21.3559,1.2766,1.25,54.5023,55.0,64.135
20160214093000,27.115,67.8596,15.0,15.0,22.2194,1.2846,1.25,54.5023,55.0,64.135
20160214094500,27.115,67.8596,15.0,15.0,22.8006,1.2886,1.25,54.5023,55.0,64.135
20160214100000,27.115,68.7597,15.0,15.0,24.2899,1.2806,1.25,55.1863,55.0,64.135
20160214101500,27.115,68.7597,15.0,15.0,24.6027,1.2886,1.25,55.1863,55.0,64.135
20160214103000,27.115,68.7597,15.0,15.0,25.4332,1.2886,1.25,55.1863,55.0,64.135
20160214104500,32.05,69.4978,15.0,15.0,25.9833,1.2846,1.25,54.5743,55.0,64.135
20160214110000,32.05,69.4978,15.0,15.0,26.415,1.2806,1.25,54.5743,55.0,64.135
20160214111500,32.05,69.4978,15.0,15.0,26.622,1.2846,1.25,54.5743,55.0,64.135
20160214113000,32.05,70.2358,15.0,15.0,26.8422,1.2244,1.25,54.5743,55.0,64.135
20160214114500,32.05,70.2358,15.0,15.0,27.1024,1.2244,1.25,54.5743,55.0,64.135
20160214120000,32.05,70.2358,15.0,15.0,27.3995,1.1642,1.25,54.5743,55.0,64.135
20160214121500,32.05,70.2358,15.0,15.0,27.568,1.1682,1.25,55.1863,55.0,65.07
20160214123000,32.705,70.2358,15.0,15.0,27.8192,1.1562,1.25,55.1863,55.0,65.07
20160214124500,37.625,70.2358,15.0,15.0,28.0928,1.1963,1.25,54.5023,55.0,66.535
