PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160214130000,37.625,70.2358,15.0,15.0,27.9757,1.1602,1.25,55.1863,55.0,70.4
20160214131500,37.625,70.2358,15.0,15.0,28.0289,1.1802,1.25,55.1863,55.0,70.4
20160214133000,37.625,70.2358,15.0,15.0,28.5368,1.2043,1.25,55.1863,55.0,70.4
20160214134500,37.625,70.2358,15.0,15.0,28.2144,1.2244,1.25,55.1863,55.0,70.4
20160214140000,37.625,70.2358,15.0,15.0,28.1287,1.2605,1.25,55.1863,55.0,70.4
20160214141500,37.625,70.2358,15.0,15.0,28.4211,1.2525,1.25,55.1863,55.0,70.4
20160214143000,37.625,70.2358,15.0,15.0,28.4211,1.2605,1.25,55.1863,55.0,70.4
20160214144500,37.625,70.2358,15.0,15.0,28.4211,1.2445,1.25,55.1863,55.0,70.4
20160214150000,37.625,70.2358,15.0,15.0,28.4211,1.2646,1.25,55.1863,55.0,70.4
20160214151500,37.625,70.2358,15.0,15.0,28.3991,1.2846,1.25,55.1863,55.0,70.4
20160214153000,37.625,70.2358,15.0,15.0,28.2877,1.3047,1.25,55.1863,55.0,70.4
20160214154500,37.625,70.2358,15.0,15.0,28.0648,1.3007,1.25,55.1863,55.0,70.4
20160214160000,37.625,69.4978,15.0,15.0,27.9097,1.3087,1.25,55.1863,55.0,70.4
20160214161500,37.625,69.4978,15.0,15.0,27.9685,1.3087,1.25,55.1863,55.0,70.4
20160214163000,37.625,69.4978,15.0,15.0,27.9685,1.3167,1.25,55.1863,55.0,70.4
20160214164500,37.625,69.4978,15.0,15.0,27.8522,1.3167,1.25,55.1863,55.0,70.4
20160214170000,37.625,69.4978,15.0,15.0,27.7892,1.3127,1.25,55.1863,55.0,70.4
20160214171500,37.625,69.4978,15.0,15.0,27.7809,1.3167,1.25,55.1863,55.0,70.4
20160214173000,37.625,69.4978,15.0,15.0,27.8747,1.3087,1.25,55.1863,55.0,70.4
20160214174500,37.625,69.4978,15.0,15.0,27.6958,1.3167,1.25,55.1863,55.0,70.4
20160214180000,37.625,69.4978,15.0,15.0,27.695,1.3167,1.25,55.1863,55.0,70.4
20160214181500,37.625,69.4978,15.0,15.0,27.669,1.3127,1.25,55.1863,55.0,70.4
20160214183000,37.625,69.4978,15.0,15.0,27.4536,1.3167,1.25,55.1863,55.0,70.4
20160214184500,37.625,69.4978,15.0,15.0,27.2673,1.3127,1.25,55.1863,55.0,70.4
20160214190000,37.625,69.4978,15.0,15.0,27.3207,1.3167,1.25,55.1863,55.0,70.4
20160214191500,37.625,69.4978,15.0,15.0,27.1314,1.3167,1.25,55.1863,55.0,70.4
20160214193000,37.625,69.4978,15.0,15.0,27.1537,1.3167,1.25,55.1863,55.0,70.4
20160214194500,37.625,69.4978,15.0,15.0,27.174,1.3087,1.25,55.1863,55.0,70.4
20160214200000,37.625,69.4978,15.0,15.0,27.0631,1.3087,1.25,55.1863,55.0,70.4
20160214201500,37.625,69.4978,15.0,15.0,26.9985,1.3127,1.25,55.1863,55.0,70.4
20160214203000,37.625,69.4978,15.0,15.0,27.0263,1.3087,1.25,55.1863,55.0,70.4
20160214204500,37.625,69.4978,15.0,15.0,27.0263,1.3087,1.25,55.1863,55.0,70.4
20160214210000,37.625,69.4978,15.0,15.0,27.1694,1.3167,1.25,55.1863,55.0,70.4
20160214211500,37.625,69.4978,15.0,15.0,27.3124,1.3047,1.25,55.1863,55.0,70.4
20160214213000,37.625,69.4978,15.0,15.0,27.5786,1.3087,1.25,55.1863,55.0,70.4
20160214214500,37.625,69.4978,15.0,15.0,27.6452,1.3047,1.25,55.1863,55.0,70.4
20160214220000,37.625,69.4978,15.0,15.0,27.4997,1.3127,1.25,55.1863,55.0,70.4
20160214221500,37.625,69.4978,15.0,15.0,27.6452,1.3087,1.25,55.1863,55.0,70.4
20160214223000,37.625,69.4978,15.0,15.0,27.6452,1.3047,1.25,55.1863,55.0,70.4
20160214224500,37.625,69.4978,15.0,15.0,27.6452,1.3087,1.25,55.1863,55.0,70.4
20160214230000,38.425,69.4978,15.0,15.0,27.5786,1.3047,1.25,55.1863,55.0,70.4
20160214231500,38.425,69.4978,15.0,15.0,27.7237,1.3087,1.25,55.1863,55.0,70.4
20160214233000,38.425,69.4978,15.0,15.0,27.5896,1.3087,1.25,55.1863,55.0,70.4
20160214234500,38.425,69.4978,15.0,15.0,27.8687,1.3087,1.25,55.1863,55.0,70.4
20160215000000,38.425,69.4978,15.0,15.0,27.9362,1.3087,1.25,55.1863,55.0,70.4
20160215001500,38.425,69.4978,15.0,15.0,27.9362,1.3127,1.25,55.1863,55.0,70.4
20160215003000,38.425,69.4978,15.0,15.0,28.0713,1.3087,1.25,55.1863,55.0,70.4
20160215004500,38.425,69.4978,15.0,15.0,28.0713,1.3087,1.25,55.1863,55.0,70.4
20160215010000,38.425,69.4978,15.0,15.0,28.0713,1.3087,1.25,55.1863,55.0,70.4
20160215011500,38.425,69.4978,15.0,15.0,28.2064,1.3087,1.25,55.1863,55.0,70.4
20160215013000,40.025,69.4978,15.0,15.0,28.49,1.3047,1.25,55.1863,55.0,70.4
20160215014500,40.025,69.4978,15.0,15.0,28.626,1.3047,1.25,55.1863,55.0,70.4
20160215020000,40.025,69.4978,15.0,15.0,28.626,1.3087,1.25,55.1863,55.0,70.4
20160215021500,40.025,69.4978,15.0,15.0,28.6941,1.3007,1.25,55.1863,55.0,70.4
20160215023000,40.025,69.4978,15.0,15.0,28.626,1.3087,1.25,55.1863,55.0,70.4
20160215024500,40.025,69.4978,15.0,15.0,28.626,1.3087,1.25,55.1863,55.0,70.4
20160215030000,40.025,69.4978,15.0,15.0,28.7755,1.3087,1.25,55.1863,55.0,70.4
20160215031500,40.025,69.4978,15.0,15.0,28.7755,1.3047,1.25,55.1863,55.0,70.4
20160215033000,40.025,69.4978,15.0,15.0,28.6384,1.3047,1.25,55.1863,55.0,70.4
20160215034500,40.025,69.4978,15.0,15.0,28.7755,1.3007,1.25,55.1863,55.0,70.4
20160215040000,40.025,69.4978,15.0,15.0,28.9354,1.2967,1.25,55.1863,55.0,70.4
20160215041500,40.025,69.4978,15.0,15.0,28.9439,1.3047,1.25,55.1863,55.0,70.4
20160215043000,40.025,68.7597,15.0,15.0,28.8039,1.3007,1.25,55.1863,55.0,70.4
20160215044500,40.025,68.7597,15.0,15.0,28.6573,1.3007,1.25,55.1863,55.0,70.4
20160215050000,40.025,68.7597,15.0,15.0,28.6638,1.3047,1.25,55.1863,55.0,70.4
20160215051500,40.025,68.7597,15.0,15.0,28.5938,1.3047,1.25,55.1863,55.0,70.4
20160215053000,40.025,68.7597,15.0,15.0,28.3138,1.3087,1.25,55.1863,55.0,70.4
20160215054500,40.025,68.7597,15.0,15.0,28.3138,1.3047,1.25,55.1863,55.0,70.4
20160215060000,40.025,68.7597,15.0,15.0,28.1738,1.1762,1.25,55.1863,55.0,70.4
20160215061500,40.025,68.7597,15.0,15.0,28.1738,1.3087,1.25,55.1863,55.0,70.4
20160215063000,40.025,68.7597,15.0,15.0,28.0338,1.2646,1.25,55.1863,55.0,70.4
20160215064500,40.025,68.7597,15.0,15.0,28.0338,1.2886,1.25,55.1863,55.0,70.4
20160215070000,40.025,68.7597,15.0,15.0,27.9638,1.3007,1.25,55.1863,55.0,70.4
20160215071500,40.025,68.7597,15.0,15.0,28.1749,1.3127,1.25,55.1863,55.0,70.4
20160215073000,40.025,68.7597,15.0,15.0,28.4569,1.3047,1.25,55.1863,55.0,70.4
20160215074500,41.84,68.7597,15.0,15.0,28.7389,1.3047,1.25,55.1863,55.0,70.4
20160215080000,41.84,68.7597,15.0,15.0,28.6638,1.3127,1.25,55.1863,55.0,70.4
20160215081500,41.84,68.7597,15.0,15.0,28.9504,1.3167,1.25,55.1863,55.0,70.4
20160215083000,41.84,68.7597,15.0,15.0,29.2939,1.3087,1.25,55.1863,55.0,70.4
20160215084500,41.84,68.7597,15.0,15.0,29.5739,1.3127,1.25,55.1863,55.0,70.4
20160215090000,43.005,68.7597,15.0,15.0,30.3257,1.3047,1.25,55.1863,55.0,70.4
20160215091500,43.005,69.5878,15.0,15.0,30.7885,1.3087,1.25,55.1863,55.0,70.4
20160215093000,43.005,69.5878,15.0,15.0,31.1433,1.3167,1.25,55.1863,55.0,70.4
20160215094500,43.005,69.5878,15.0,15.0,31.4113,1.3127,1.25,55.1863,55.0,70.4
20160215100000,43.005,69.5878,15.0,15.0,31.1572,1.3087,1.25,55.1863,55.0,70.4
20160215101500,43.005,69.5878,15.0,15.0,30.6798,1.3448,1.25,55.1863,55.0,70.4
20160215103000,43.005,69.5878,15.0,15.0,30.983,1.3408,1.25,55.1863,55.0,69.01
20160215104500,43.005,69.5878,15.0,15.0,31.2434,1.3408,1.25,54.5383,55.0,68.075
20160215110000,30.925,69.5878,15.0,15.0,31.5321,1.3288,1.25,54.5383,55.0,67.145
20160215111500,30.925,69.5878,15.0,15.0,31.6749,1.3248,1.25,54.5383,55.0,67.145
20160215113000,30.925,69.5878,15.0,15.0,31.5525,1.3288,1.25,54.5383,55.0,67.145
20160215114500,30.925,69.5878,15.0,15.0,31.803,1.2124,1.25,54.5383,55.0,67.145
20160215120000,30.925,69.5878,15.0,15.0,31.9261,1.2164,1.25,54.5383,55.0,67.145
20160215121500,30.925,69.5878,15.0,15.0,32.116,1.2164,1.25,54.5383,55.0,67.145
20160215123000,30.925,69.5878,15.0,15.0,32.6169,1.2324,1.25,55.1503,55.0,67.145
20160215124500,30.925,69.5878,15.0,15.0,32.6845,1.2324,1.25,55.1503,55.0,67.145
20160215130000,30.925,69.5878,15.0,15.0,32.1089,1.2565,1.25,55.1503,55.0,67.145
20160215131500,30.925,69.5878,15.0,15.0,32.4147,1.2726,1.25,55.1503,55.0,67.145
20160215133000,30.925,69.5878,15.0,15.0,32.2063,1.2726,1.25,54.5023,55.0,67.145
20160215134500,30.925,69.5878,15.0,15.0,32.5204,1.3167,1.25,54.5023,55.0,67.145
20160215140000,30.925,70.3258,15.0,15.0,32.9696,1.3087,1.25,54.5023,55.0,67.145
20160215141500,30.925,70.3258,15.0,15.0,33.0004,1.3368,1.25,54.5023,55.0,67.145
20160215143000,30.925,70.3258,15.0,15.0,33.0702,1.3248,1.25,54.5023,55.0,67.145
20160215144500,30.925,70.3258,15.0,15.0,33.3907,1.3167,1.25,54.5023,55.0,66.15
20160215150000,30.925,70.3258,15.0,15.0,33.2625,1.3127,1.25,54.5023,55.0,66.15
20160215151500,30.925,70.3258,15.0,15.0,33.2625,1.3127,1.25,54.5023,55.0,66.15
20160215153000,30.925,70.3258,15.0,15.0,32.811,1.3208,1.25,54.5023,55.0,66.15
20160215154500,30.925,70.3258,15.0,15.0,32.7401,1.3328,1.25,54.5023,55.0,66.15
20160215160000,30.925,70.3258,15.0,15.0,32.4235,1.3167,1.25,54.5023,55.0,66.15
20160215161500,24.88,69.4978,15.0,15.0,32.4798,1.3087,1.25,55.1503,55.0,66.15
20160215163000,24.88,68.6697,15.0,15.0,28.1004,1.3087,1.25,55.1503,55.0,66.15
20160215164500,24.88,68.6697,15.0,15.0,27.2809,1.3127,1.25,55.1503,55.0,66.15
20160215170000,24.88,68.6697,15.0,15.0,27.2886,1.3007,1.25,55.1503,55.0,66.15
20160215171500,24.88,68.6697,15.0,15.0,27.4336,1.3408,1.25,55.1503,55.0,66.15
20160215173000,24.88,68.6697,15.0,15.0,26.9051,1.3248,1.25,55.1503,55.0,66.15
20160215174500,24.88,68.6697,15.0,15.0,27.1202,1.3368,1.25,55.1503,55.0,65.22
20160215180000,24.88,68.6697,15.0,15.0,26.9861,1.3208,1.25,55.1503,55.0,65.22
20160215181500,24.88,68.6697,15.0,15.0,26.9861,1.3167,1.25,55.1503,55.0,65.22
20160215183000,24.88,68.6697,15.0,15.0,26.3827,1.3248,1.25,54.5383,55.0,65.22
20160215184500,23.56,68.6697,15.0,15.0,25.9804,1.3288,1.25,54.5383,55.0,65.22
20160215190000,23.56,68.6697,15.0,15.0,25.5048,1.3208,1.25,54.5383,55.0,65.22
20160215191500,23.56,68.6697,15.0,15.0,25.5645,1.3248,1.25,54.5383,55.0,65.22
20160215193000,21.69,68.6697,15.0,15.0,25.1563,1.3328,1.25,54.5383,55.0,65.22
20160215194500,21.69,68.6697,15.0,15.0,24.8294,1.3328,1.25,54.5383,55.0,65.22
20160215200000,18.165,68.6697,15.0,15.0,24.289,1.3489,1.25,54.5383,55.0,65.22
20160215201500,18.165,67.8596,15.0,15.0,24.2038,1.3167,1.25,54.5383,55.0,65.22
20160215203000,18.165,67.8596,15.0,15.0,23.6136,1.3248,1.25,54.5383,55.0,65.22
20160215204500,18.165,67.8596,15.0,15.0,23.2084,1.3248,1.25,54.5383,55.0,65.22
20160215210000,18.165,67.8596,15.0,15.0,23.0057,1.3288,1.25,54.5383,55.0,65.22
20160215211500,17.395,67.8596,15.0,15.0,22.6005,1.3248,1.25,54.5383,55.0,65.22
20160215213000,17.395,67.8596,15.0,15.0,22.3979,1.3248,1.25,54.5383,55.0,65.22
20160215214500,17.395,66.8515,15.0,15.0,21.9926,1.3288,1.25,54.5383,55.0,65.22
20160215220000,16.075,66.8515,15.0,15.0,21.7546,1.3288,1.25,54.5383,55.0,65.22
20160215221500,16.075,66.8515,15.0,15.0,21.6185,1.3288,1.25,54.5383,55.0,65.22
20160215223000,16.075,66.8515,15.0,15.0,21.2784,1.3368,1.25,54.5383,55.0,65.22
20160215224500,16.075,66.8515,15.0,15.0,21.2375,1.3448,1.25,54.5383,55.0,65.22
20160215230000,16.075,66.8515,15.0,15.0,21.1005,1.3208,1.25,54.5383,55.0,64.29
20160215231500,16.075,66.8515,15.0,15.0,20.9634,1.3248,1.25,54.5383,55.0,64.29
20160215233000,12.885,66.0234,15.0,15.0,20.53,1.3127,1.25,55.3483,55.0,64.29
20160215234500,18.345,66.0234,15.0,15.0,20.2579,1.3167,1.25,55.3483,55.0,64.29
20160216000000,23.415,66.0234,15.0,15.0,20.1218,1.3208,1.25,55.3483,55.0,64.29
20160216001500,23.415,66.0234,15.0,15.0,19.9177,1.3248,1.25,55.3483,55.0,64.29
20160216003000,23.415,66.0234,15.0,15.0,19.6763,1.3288,1.25,55.3483,55.0,64.29
20160216004500,23.415,66.0234,15.0,15.0,19.6073,1.3288,1.25,55.3483,55.0,64.29
20160216010000,23.415,66.0234,15.0,15.0,19.3873,1.3248,1.25,55.3483,55.0,64.29
20160216011500,23.415,66.0234,15.0,15.0,19.3312,1.3248,1.25,55.3483,55.0,64.29
20160216013000,23.415,66.7615,15.0,15.0,19.4121,1.3248,1.25,55.3483,55.0,64.29
20160216014500,24.725,66.7615,15.0,15.0,19.2731,1.3288,1.25,55.3483,55.0,64.29
20160216020000,24.725,66.7615,15.0,15.0,18.848,1.3248,1.25,55.3483,55.0,64.29
20160216021500,24.725,66.7615,15.0,15.0,18.9255,1.3288,1.25,55.3483,55.0,64.29
20160216023000,24.725,66.7615,15.0,15.0,18.4964,1.3248,1.25,54.6643,55.0,64.29
20160216024500,24.725,66.7615,15.0,15.0,18.3594,1.3248,1.25,54.6643,55.0,64.29
20160216030000,24.725,66.7615,15.0,15.0,17.8797,1.3328,1.25,54.6643,55.0,64.29
20160216031500,11.685,66.7615,15.0,15.0,17.8127,1.3248,1.25,55.2403,55.0,64.29
20160216033000,24.95,66.7615,15.0,15.0,17.6741,1.3208,1.25,55.2403,55.0,64.29
20160216034500,24.95,66.7615,15.0,15.0,17.7437,1.3288,1.25,55.2403,55.0,64.29
20160216040000,24.95,66.7615,15.0,15.0,17.8133,1.3248,1.25,54.5023,55.0,64.29
20160216041500,13.195,66.7615,15.0,15.0,17.8133,1.3368,1.25,54.5023,55.0,64.29
20160216043000,28.39,66.7615,15.0,15.0,17.7429,1.3208,1.25,55.6904,55.0,64.29
20160216044500,19.435,66.7615,15.0,15.0,17.6029,1.3328,1.25,56.3384,55.0,64.29
20160216050000,11.905,66.7615,15.0,15.0,17.3296,1.3368,1.25,54.3762,55.0,64.29
20160216051500,27.46,65.8434,15.0,15.0,17.3296,1.3248,1.25,55.6904,55.0,64.29
20160216053000,13.56,65.8434,15.0,15.0,17.2572,1.3328,1.25,55.6904,55.0,64.29
20160216054500,28.015,65.8434,15.0,15.0,17.2572,1.1682,1.25,54.5023,55.0,69.975
20160216060000,15.38,65.8434,15.0,15.0,17.2572,1.2927,1.25,55.1863,55.0,69.975
20160216061500,29.235,65.1053,15.0,15.0,17.1225,1.3047,1.25,54.5023,55.0,69.975
20160216063000,16.22,65.1053,15.0,15.0,16.9096,1.3047,1.25,55.1503,55.0,69.975
20160216064500,16.22,65.1053,15.0,15.0,16.9096,1.3047,1.25,55.1503,55.0,69.975
20160216070000,28.465,65.1053,15.0,15.0,16.7706,1.3007,1.25,55.1503,55.0,69.975
20160216071500,14.395,65.1053,15.0,15.0,16.6928,1.3368,1.25,54.4482,55.0,69.975
20160216073000,13.935,65.1053,15.0,15.0,16.8328,1.3248,1.25,54.4482,55.0,67.87
20160216074500,16.245,65.9334,15.0,15.0,17.036,1.3288,1.25,55.3123,55.0,67.87
20160216080000,28.57,65.9334,15.0,15.0,17.5962,1.3328,1.25,54.5383,55.0,67.87
20160216081500,28.57,65.9334,15.0,15.0,18.0917,1.3248,1.25,54.5383,55.0,67.87
20160216083000,28.57,66.8515,15.0,15.0,19.2455,1.3288,1.25,55.4743,55.0,67.87
20160216084500,31.22,66.8515,15.0,15.0,20.2705,1.2846,1.25,54.5743,55.0,67.87
20160216090000,31.22,66.8515,15.0,15.0,21.8028,1.2565,1.25,54.5743,55.0,67.87
20160216091500,38.235,67.6616,15.0,15.0,22.4595,1.2365,1.25,54.5743,55.0,67.87
20160216093000,23.455,67.6616,15.0,15.0,24.0647,1.2244,1.25,54.5743,55.0,67.87
20160216094500,36.955,67.6616,15.0,15.0,24.2075,1.2164,1.25,55.6904,55.0,67.87
20160216100000,37.375,67.6616,15.0,15.0,25.1213,1.2244,1.25,54.8263,55.0,67.87
20160216101500,23.58,67.6616,15.0,15.0,25.1436,1.2204,1.25,54.8263,55.0,67.87
20160216103000,23.58,68.4897,15.0,15.0,25.1872,1.2164,1.25,54.8263,55.0,67.87
20160216104500,23.58,68.4897,15.0,15.0,25.4907,1.2204,1.25,54.8263,55.0,67.87
20160216110000,23.58,68.4897,15.0,15.0,25.4745,1.2164,1.25,54.8263,55.0,67.87
20160216111500,23.58,68.4897,15.0,15.0,25.1714,1.2204,1.25,54.8263,55.0,67.87
20160216113000,23.58,68.4897,15.0,15.0,25.2451,1.2164,1.25,54.8263,55.0,67.87
20160216114500,23.58,68.4897,15.0,15.0,25.3199,1.2164,1.25,54.8263,55.0,67.87
20160216120000,23.58,69.2277,15.0,15.0,25.9821,1.2204,1.25,54.8263,55.0,67.87
20160216121500,23.58,69.2277,15.0,15.0,25.2588,1.2204,1.25,54.8263,55.0,67.87
20160216123000,23.58,69.2277,15.0,15.0,24.4672,1.2164,1.25,54.8263,55.0,67.87
20160216124500,23.58,69.2277,15.0,15.0,24.7838,1.2204,1.25,54.8263,55.0,67.87
20160216130000,23.58,69.2277,15.0,15.0,25.2542,1.2164,1.25,54.8263,55.0,67.87
20160216131500,23.58,69.2277,15.0,15.0,25.0824,1.2164,1.25,54.8263,55.0,67.87
20160216133000,23.58,70.2358,15.0,15.0,25.7862,1.2124,1.25,54.8263,55.0,67.87
20160216134500,33.835,70.2358,15.0,15.0,26.1554,1.2164,1.25,55.5104,55.0,67.87
20160216140000,35.29,70.2358,15.0,15.0,26.1079,1.1722,1.25,55.5104,55.0,70.675
20160216141500,35.29,70.2358,15.0,15.0,26.3129,1.1642,1.25,55.5104,55.0,70.675
20160216143000,35.29,70.2358,15.0,15.0,26.5693,1.1722,1.25,55.5104,55.0,70.675
20160216144500,35.29,70.2358,15.0,15.0,27.0309,1.1562,1.25,55.5104,55.0,70.675
20160216150000,35.29,69.4978,15.0,15.0,27.2105,1.1642,1.25,54.9883,55.0,70.675
20160216151500,35.29,69.4978,15.0,15.0,27.1877,1.1642,1.25,54.9883,55.0,70.675
20160216153000,36.455,69.4978,15.0,15.0,27.1354,1.2244,1.25,54.9883,55.0,72.88
20160216154500,36.455,69.4978,15.0,15.0,27.1877,1.2324,1.25,54.9883,55.0,72.88
20160216160000,36.455,69.4978,15.0,15.0,26.7744,1.2405,1.25,54.9883,55.0,72.88
20160216161500,36.455,69.4978,15.0,15.0,26.5693,1.2324,1.25,54.9883,55.0,72.88
20160216163000,36.455,68.7597,15.0,15.0,26.5408,1.2324,1.25,54.9883,55.0,72.88
20160216164500,36.455,68.7597,15.0,15.0,26.7357,1.2365,1.25,54.9883,55.0,72.88
20160216170000,22.32,68.7597,15.0,15.0,26.3251,1.3167,1.25,54.9883,55.0,69.67
20160216171500,22.32,68.7597,15.0,15.0,26.1121,1.3248,1.25,54.9883,55.0,69.67
20160216173000,22.32,68.7597,15.0,15.0,26.2322,1.3288,1.25,54.9883,55.0,69.67
20160216174500,22.32,68.7597,15.0,15.0,25.9586,1.3288,1.25,54.9883,55.0,69.67
20160216180000,22.32,68.7597,15.0,15.0,25.5755,1.3248,1.25,54.9883,55.0,69.67
20160216181500,22.32,67.9496,15.0,15.0,25.2472,1.3248,1.25,54.9883,55.0,69.67
20160216183000,22.32,67.9496,15.0,15.0,24.74,1.3328,1.25,54.9883,55.0,69.67
20160216184500,22.32,67.9496,15.0,15.0,24.5552,1.3408,1.25,54.9883,55.0,69.67
20160216190000,22.32,67.9496,15.0,15.0,24.48,1.3248,1.25,54.9883,55.0,68.675
20160216191500,20.45,67.9496,15.0,15.0,24.5896,1.3368,1.25,54.9883,55.0,67.615
20160216193000,20.45,67.9496,15.0,15.0,24.6708,1.3288,1.25,54.9883,55.0,66.22
20160216194500,20.45,67.9496,15.0,15.0,24.7607,1.3448,1.25,54.9883,55.0,65.21
20160216200000,20.45,67.9496,15.0,15.0,24.9158,1.3087,1.25,54.9883,55.0,65.21
20160216201500,20.45,68.6697,15.0,15.0,24.6072,1.3248,1.25,54.9883,55.0,65.21
20160216203000,20.45,68.6697,15.0,15.0,24.481,1.3208,1.25,54.9883,55.0,65.21
20160216204500,20.45,68.6697,15.0,15.0,23.9695,1.3127,1.25,54.9883,55.0,65.21
20160216210000,20.45,68.6697,15.0,15.0,23.834,1.3288,1.25,54.9883,55.0,65.21
20160216211500,20.45,68.6697,15.0,15.0,23.834,1.3167,1.25,54.9883,55.0,65.21
20160216213000,20.45,68.6697,15.0,15.0,23.4993,1.3208,1.25,54.9883,55.0,65.21
20160216214500,20.45,68.6697,15.0,15.0,23.4856,1.3208,1.25,54.9883,55.0,65.21
20160216220000,20.45,68.6697,15.0,15.0,23.4699,1.3208,1.25,54.9883,55.0,65.21
20160216221500,20.45,68.6697,15.0,15.0,23.5853,1.3208,1.25,54.9883,55.0,65.21
20160216223000,20.45,68.6697,15.0,15.0,23.7341,1.3208,1.25,54.9883,55.0,65.21
20160216224500,20.45,68.6697,15.0,15.0,23.8516,1.3208,1.25,54.9883,55.0,65.21
20160216230000,20.45,68.6697,15.0,15.0,24.1031,1.3208,1.25,54.9883,55.0,65.21
20160216231500,20.45,68.6697,15.0,15.0,24.1031,1.3248,1.25,54.9883,55.0,65.21
20160216233000,20.45,68.6697,15.0,15.0,23.3656,1.3248,1.25,54.9883,55.0,65.21
20160216234500,20.45,68.6697,15.0,15.0,23.1153,1.3248,1.25,54.9883,55.0,65.21
20160217000000,20.45,68.6697,15.0,15.0,23.2248,1.3328,1.25,54.9883,55.0,65.21
20160217001500,20.45,68.6697,15.0,15.0,23.2933,1.3167,1.25,54.9883,55.0,65.21
20160217003000,16.97,68.6697,15.0,15.0,22.628,1.3368,1.25,54.9883,55.0,65.21
20160217004500,16.97,67.6616,15.0,15.0,22.4939,1.3368,1.25,54.9883,55.0,65.21
20160217010000,16.97,67.6616,15.0,15.0,22.3979,1.3368,1.25,54.9883,55.0,65.21
20160217011500,9.61,67.6616,15.0,15.0,22.1587,1.1481,1.25,54.9883,55.0,60.855
20160217013000,13.525,67.6616,15.0,15.0,21.8905,1.1802,1.25,54.9883,55.0,60.855
20160217014500,26.42,67.6616,15.0,15.0,21.7564,1.1762,1.25,54.9883,55.0,60.855
20160217020000,15.445,67.6616,15.0,15.0,21.3848,1.1762,1.25,54.9883,55.0,60.855
20160217021500,14.895,67.6616,15.0,15.0,21.2497,1.1762,1.25,54.9883,55.0,60.855
20160217023000,14.895,67.6616,15.0,15.0,21.1821,1.1802,1.25,54.9883,55.0,60.855
20160217024500,14.895,67.6616,15.0,15.0,20.912,1.1762,1.25,54.9883,55.0,60.855
20160217030000,14.895,67.6616,15.0,15.0,20.6418,1.1722,1.25,54.9883,55.0,60.855
20160217031500,14.895,67.6616,15.0,15.0,20.6661,1.1762,1.25,54.9883,55.0,60.855
20160217033000,14.895,67.6616,15.0,15.0,21.0563,1.1762,1.25,54.9883,55.0,60.855
20160217034500,14.895,67.6616,15.0,15.0,21.0569,1.1802,1.25,54.9883,55.0,60.855
20160217040000,14.895,67.6616,15.0,15.0,20.8461,1.1802,1.25,54.9883,55.0,60.855
20160217041500,14.895,67.6616,15.0,15.0,20.8691,1.1762,1.25,54.9883,55.0,60.855
20160217043000,14.895,67.6616,15.0,15.0,20.6649,1.1843,1.25,54.9883,55.0,60.855
20160217044500,11.085,67.3015,15.0,15.0,20.684,1.2365,1.25,53.6382,55.0,65.51
20160217050000,12.025,67.3015,15.0,15.0,20.5627,1.0839,1.25,54.8263,55.0,65.51
20160217051500,11.125,67.3015,15.0,15.0,20.3403,1.1481,1.25,54.8263,55.0,63.89
20160217053000,25.795,66.5635,15.0,15.0,20.1599,1.2244,1.25,54.8263,55.0,62.53
20160217054500,17.68,66.5635,15.0,15.0,20.0396,1.2806,1.25,55.8524,55.0,62.53
20160217060000,14.46,66.5635,15.0,15.0,19.7388,1.2846,1.25,55.8524,55.0,62.53
20160217061500,20.68,66.5635,15.0,15.0,19.7388,1.2806,1.25,54.9883,55.0,62.53
20160217063000,24.23,66.5635,15.0,15.0,19.378,1.2806,1.25,54.9883,55.0,62.53
20160217064500,25.905,66.5635,15.0,15.0,19.2577,1.2846,1.25,54.9883,55.0,62.53
20160217070000,25.905,66.5635,15.0,15.0,19.1975,1.2806,1.25,54.9883,55.0,62.53
20160217071500,17.38,66.5635,15.0,15.0,19.0772,1.2284,1.25,54.9883,55.0,62.53
20160217073000,27.305,66.5635,15.0,15.0,18.9569,1.2766,1.25,54.9883,55.0,62.53
20160217074500,14.895,66.5635,15.0,15.0,18.9569,1.2726,1.25,53.8722,55.0,62.53
20160217080000,30.335,67.3915,15.0,15.0,19.0772,1.2766,1.25,55.0243,55.0,62.53
20160217081500,29.245,67.3915,15.0,15.0,19.1975,1.2766,1.25,56.3744,55.0,62.53
20160217083000,17.245,67.3915,15.0,15.0,19.404,1.2646,1.25,54.2142,55.0,62.53
20160217084500,17.05,67.3915,15.0,15.0,19.5233,1.2686,1.25,54.2142,55.0,62.53
20160217090000,18.87,67.3915,15.0,15.0,19.7435,1.2686,1.25,55.0603,55.0,62.53
20160217091500,18.87,67.3915,15.0,15.0,20.052,1.2766,1.25,55.0603,55.0,62.53
20160217093000,18.87,68.2196,15.0,15.0,20.2847,1.2726,1.25,55.0603,55.0,62.53
20160217094500,18.87,68.2196,15.0,15.0,20.692,1.2686,1.25,55.0603,55.0,62.53
20160217100000,18.87,68.2196,15.0,15.0,20.8795,1.2686,1.25,55.0603,55.0,62.53
20160217101500,27.675,68.2196,15.0,15.0,21.163,1.1722,1.25,54.4122,55.0,65.3
20160217103000,20.945,68.2196,15.0,15.0,21.6668,1.1722,1.25,55.3483,55.0,65.3
20160217104500,31.7,68.2196,15.0,15.0,21.8916,1.1642,1.25,55.3483,55.0,65.3
20160217110000,31.7,68.2196,15.0,15.0,21.7838,1.1682,1.25,54.7363,55.0,65.3
20160217111500,31.7,68.2196,15.0,15.0,21.8922,1.1642,1.25,54.7363,55.0,65.3
20160217113000,31.7,68.2196,15.0,15.0,22.1188,1.1642,1.25,54.7363,55.0,65.3
20160217114500,31.7,68.2196,15.0,15.0,22.2253,1.1682,1.25,54.7363,55.0,65.3
20160217120000,31.7,68.2196,15.0,15.0,22.0574,1.1682,1.25,54.7363,55.0,65.3
20160217121500,31.7,68.2196,15.0,15.0,22.4845,1.1602,1.25,54.7363,55.0,65.3
20160217123000,31.7,68.2196,15.0,15.0,22.8137,1.1642,1.25,54.7363,55.0,65.3
20160217124500,31.7,68.2196,15.0,15.0,22.7347,1.1642,1.25,54.7363,55.0,65.3
20160217130000,31.7,69.2277,15.0,15.0,22.7971,1.1602,1.25,54.7363,55.0,65.3
20160217131500,31.7,69.2277,15.0,15.0,23.2956,1.1642,1.25,54.7363,55.0,65.3
20160217133000,31.7,69.2277,15.0,15.0,23.6979,1.2124,1.25,54.7363,55.0,65.3
20160217134500,31.7,69.2277,15.0,15.0,23.1306,1.2806,1.25,54.7363,55.0,65.3
20160217140000,31.7,69.2277,15.0,15.0,23.4205,1.3087,1.25,54.7363,55.0,65.3
20160217141500,31.7,69.2277,15.0,15.0,23.6621,1.3047,1.25,54.7363,55.0,65.3
20160217143000,31.7,70.2358,15.0,15.0,23.37,1.2967,1.25,54.7363,55.0,65.3
20160217144500,31.7,70.2358,15.0,15.0,23.8553,1.2646,1.25,54.7363,55.0,65.3
20160217150000,31.7,70.2358,15.0,15.0,23.932,1.2485,1.25,54.7363,55.0,65.3
20160217151500,31.7,70.2358,15.0,15.0,23.5507,1.2405,1.25,55.3123,55.0,65.3
20160217153000,31.7,70.2358,15.0,15.0,23.2612,1.2525,1.25,55.3123,55.0,65.3
20160217154500,33.52,70.2358,15.0,15.0,24.1193,1.2485,1.25,55.3123,55.0,65.3
20160217160000,33.52,70.2358,15.0,15.0,23.701,1.2525,1.25,55.3123,55.0,65.3
20160217161500,28.06,70.2358,15.0,15.0,23.6103,1.2485,1.25,54.4482,55.0,65.3
20160217163000,24.32,70.2358,15.0,15.0,23.189,1.2565,1.25,55.3483,55.0,65.3
20160217164500,34.32,70.2358,15.0,15.0,23.189,1.2646,1.25,54.5023,55.0,65.3
20160217170000,33.8,70.2358,15.0,15.0,23.4406,1.2927,1.25,54.5023,55.0,65.3
20160217171500,24.255,70.2358,15.0,15.0,23.0135,1.2967,1.25,55.6904,55.0,65.3
20160217173000,20.945,70.2358,15.0,15.0,22.9603,1.3007,1.25,55.6904,55.0,65.3
20160217174500,29.605,70.2358,15.0,15.0,22.7829,1.2525,1.25,55.6904,55.0,65.3
20160217180000,30.26,70.2358,15.0,15.0,22.5671,1.2124,1.25,55.6904,55.0,65.3
20160217181500,30.26,69.4978,15.0,15.0,22.6984,1.1722,1.25,55.6904,55.0,65.3
20160217183000,30.26,69.4978,15.0,15.0,22.1054,1.1682,1.25,54.8623,55.0,65.3
20160217184500,30.26,69.4978,15.0,15.0,21.7333,1.1682,1.25,54.8623,55.0,65.3
20160217190000,30.26,69.4978,15.0,15.0,21.7515,1.1722,1.25,54.8623,55.0,65.3
20160217191500,30.26,69.4978,15.0,15.0,21.7497,1.1722,1.25,54.8623,55.0,65.3
20160217193000,30.26,69.4978,15.0,15.0,21.6716,1.1642,1.25,54.8623,55.0,65.3
20160217194500,30.26,68.6697,15.0,15.0,21.3202,1.1682,1.25,54.8623,55.0,65.3
20160217200000,30.26,68.6697,15.0,15.0,21.6753,1.1642,1.25,54.8623,55.0,65.3
20160217201500,27.07,68.6697,15.0,15.0,21.9091,1.1682,1.25,54.8623,55.0,65.3
20160217203000,24.445,68.6697,15.0,15.0,21.924,1.1642,1.25,55.5104,55.0,65.3
20160217204500,29.245,67.7516,15.0,15.0,21.8811,1.1642,1.25,54.6103,55.0,65.3
20160217210000,24.185,67.7516,15.0,15.0,21.9001,1.2084,1.25,54.6103,55.0,65.3
20160217211500,17.97,67.7516,15.0,15.0,21.7867,1.2646,1.25,54.6103,55.0,65.3
20160217213000,17.97,67.7516,15.0,15.0,21.7867,1.3087,1.25,54.6103,55.0,65.3
20160217214500,17.97,67.7516,15.0,15.0,21.7867,1.3208,1.25,54.6103,55.0,65.3
20160217220000,17.205,67.7516,15.0,15.0,21.2102,1.3328,1.25,54.6103,55.0,65.3
20160217221500,17.205,67.7516,15.0,15.0,20.9071,1.3248,1.25,54.6103,55.0,64.365
20160217223000,17.205,67.7516,15.0,15.0,20.7012,1.3208,1.25,54.6103,55.0,64.365
20160217224500,17.205,66.9415,15.0,15.0,20.5809,1.3288,1.25,54.6103,55.0,64.365
20160217230000,17.205,66.9415,15.0,15.0,20.1237,1.3248,1.25,54.6103,55.0,64.365
20160217231500,17.205,66.9415,15.0,15.0,20.0637,1.3248,1.25,54.6103,55.0,64.365
20160217233000,17.205,66.9415,15.0,15.0,20.0637,1.3328,1.25,54.6103,55.0,64.365
20160217234500,17.205,66.9415,15.0,15.0,19.7482,1.3288,1.25,54.6103,55.0,64.365
20160218000000,15.665,66.9415,15.0,15.0,19.5856,1.3248,1.25,54.6103,55.0,64.365
20160218001500,15.665,66.9415,15.0,15.0,19.6754,1.3248,1.25,54.6103,55.0,64.365
20160218003000,15.665,65.9334,15.0,15.0,19.3312,1.3248,1.25,54.6103,55.0,64.365
20160218004500,14.72,65.9334,15.0,15.0,19.355,1.3248,1.25,54.6103,55.0,64.365
20160218010000,27.58,65.9334,15.0,15.0,19.2268,1.3248,1.25,54.6103,55.0,64.365
20160218011500,18.165,65.9334,15.0,15.0,18.7589,1.3328,1.25,55.9244,55.0,64.365
20160218013000,9.675,65.9334,15.0,15.0,18.5218,1.3127,1.25,55.9244,55.0,64.365
20160218014500,24.51,65.9334,15.0,15.0,18.2655,1.3127,1.25,54.3402,55.0,64.365
20160218020000,24.51,65.1953,15.0,15.0,18.2282,1.3047,1.25,56.3384,55.0,64.365
20160218021500,10.995,65.1953,15.0,15.0,18.0434,1.2806,1.25,54.2502,55.0,64.365
20160218023000,27.53,65.1953,15.0,15.0,17.9207,1.2084,1.25,55.9244,55.0,64.365
20160218024500,16.23,65.1953,15.0,15.0,17.9207,1.1762,1.25,55.9244,55.0,64.365
20160218030000,8.705,65.1953,15.0,15.0,17.6425,1.1802,1.25,54.4482,55.0,64.365
20160218031500,10.325,65.1953,15.0,15.0,17.5123,1.1722,1.25,54.4482,55.0,64.365
20160218033000,8.8,65.1953,15.0,15.0,17.1173,1.1802,1.25,53.5482,55.0,64.365
20160218034500,10.395,65.1953,15.0,15.0,17.0568,1.1642,1.25,54.2142,55.0,64.365
20160218040000,15.96,65.1953,15.0,15.0,17.1254,1.1642,1.25,54.2142,55.0,64.365
20160218041500,24.01,65.1953,15.0,15.0,16.9943,1.1883,1.25,54.2142,55.0,64.365
20160218043000,28.335,64.4753,15.0,15.0,16.6663,1.2365,1.25,55.4383,55.0,64.365
20160218044500,11.88,64.4753,15.0,15.0,16.7976,1.2886,1.25,55.4383,55.0,64.365
20160218050000,8.83,64.4753,15.0,15.0,16.6664,1.3328,1.25,54.4122,55.0,64.365
20160218051500,12.315,64.4753,15.0,15.0,16.5353,1.3368,1.25,53.7102,55.0,64.365
20160218053000,8.4,64.4753,15.0,15.0,16.4673,1.3408,1.25,53.7102,55.0,64.365
20160218054500,16.41,64.4753,15.0,15.0,16.5305,1.3288,1.25,56.0144,55.0,64.365
20160218060000,28.17,64.4753,15.0,15.0,16.3255,1.3167,1.25,56.6625,55.0,64.365
20160218061500,27.145,64.4753,15.0,15.0,16.4596,1.1843,1.25,56.6625,55.0,64.365
20160218063000,14.845,64.4753,15.0,15.0,16.4596,1.3087,1.25,55.9604,55.0,64.365
20160218064500,15.675,64.4753,15.0,15.0,16.6569,1.3167,1.25,55.9604,55.0,64.365
20160218070000,29.89,64.4753,15.0,15.0,16.792,1.3167,1.25,55.9604,55.0,64.365
20160218071500,28.665,64.4753,15.0,15.0,16.5937,1.3208,1.25,54.7903,55.0,64.365
20160218073000,27.895,64.4753,15.0,15.0,16.3867,1.3248,1.25,54.7903,55.0,64.365
20160218074500,16.665,65.6634,15.0,15.0,16.584,1.3208,1.25,55.6904,55.0,64.365
20160218080000,18.735,65.6634,15.0,15.0,17.5353,1.2806,1.25,54.3762,55.0,64.365
20160218081500,16.7,65.6634,15.0,15.0,18.305,1.2646,1.25,55.2763,55.0,64.365
20160218083000,16.7,66.5635,15.0,15.0,19.371,1.2927,1.25,55.2763,55.0,64.365
20160218084500,28.91,66.5635,15.0,15.0,20.1519,1.3007,1.25,54.5383,55.0,64.365
20160218090000,27.035,66.5635,15.0,15.0,21.5717,1.3087,1.25,54.5383,55.0,64.365
20160218091500,27.035,67.3015,15.0,15.0,22.0133,1.3087,1.25,54.5383,55.0,64.365
20160218093000,27.035,67.3015,15.0,15.0,23.1153,1.3087,1.25,54.5383,55.0,64.365
20160218094500,27.035,67.3015,15.0,15.0,23.3857,1.3047,1.25,54.5383,55.0,64.365
20160218100000,27.035,68.0396,15.0,15.0,,1.3087,1.25,55.1503,55.0,64.365
20160218101500,27.035,68.0396,15.0,15.0,,1.3047,1.25,55.1503,55.0,64.365
20160218103000,27.035,68.0396,15.0,15.0,,1.3007,1.25,55.1503,55.0,64.365
20160218104500,27.035,68.0396,15.0,15.0,,1.2846,1.25,55.1503,55.0,64.365
20160218110000,29.145,69.1377,15.0,15.0,25.1132,1.2846,1.25,55.1503,55.0,64.365
20160218111500,29.145,69.1377,15.0,15.0,25.4041,1.2886,1.25,55.1503,55.0,64.365
20160218113000,29.145,69.1377,15.0,15.0,25.5852,1.2726,1.25,55.1503,55.0,64.365
20160218114500,30.085,69.1377,15.0,15.0,25.6009,1.2806,1.25,55.1503,55.0,64.365
20160218120000,30.885,69.8578,15.0,15.0,26.1707,1.2244,1.25,55.1503,55.0,64.365
20160218121500,30.885,69.8578,15.0,15.0,26.5607,1.2846,1.25,55.1503,55.0,64.365
20160218123000,30.885,69.8578,15.0,15.0,26.7247,1.2927,1.25,55.1503,55.0,64.365
20160218124500,32.845,70.6859,15.0,15.0,26.9356,1.2846,1.25,55.1503,55.0,64.365
20160218130000,32.845,70.6859,15.0,15.0,27.1525,1.2927,1.25,54.4482,55.0,64.365
20160218131500,32.845,70.6859,15.0,15.0,27.1934,1.2927,1.25,54.4482,55.0,64.365
20160218133000,32.845,70.6859,15.0,15.0,27.39,1.2927,1.25,54.4482,55.0,64.365
20160218134500,32.845,70.6859,15.0,15.0,27.0067,1.2967,1.25,54.4482,55.0,64.365
20160218140000,32.845,71.694,15.0,15.0,26.8659,1.2927,1.25,54.4482,55.0,64.365
20160218141500,32.845,71.694,15.0,15.0,26.8303,1.2927,1.25,55.0243,55.0,64.365
20160218143000,32.845,71.694,15.0,15.0,27.2179,1.2927,1.25,55.0243,55.0,64.365
20160218144500,32.845,71.694,15.0,15.0,27.1789,1.2967,1.25,55.0243,55.0,64.365
20160218150000,32.845,71.694,15.0,15.0,27.8633,1.3047,1.25,55.0243,55.0,64.365
20160218151500,32.845,72.6121,15.0,15.0,27.8214,1.3047,1.25,55.0243,55.0,64.365
20160218153000,32.845,72.6121,15.0,15.0,27.8764,1.2927,1.25,55.0243,55.0,64.365
20160218154500,32.845,72.6121,15.0,15.0,27.7753,1.2726,1.25,55.0243,55.0,64.365
20160218160000,32.845,72.6121,15.0,15.0,27.6776,1.2766,1.25,55.0243,55.0,64.365
20160218161500,32.845,72.6121,15.0,15.0,27.6776,1.2726,1.25,55.0243,55.0,64.365
20160218163000,32.845,72.6121,15.0,15.0,27.2373,1.2726,1.25,55.0243,55.0,64.365
20160218164500,32.845,72.6121,15.0,15.0,27.2384,1.2806,1.25,55.0243,55.0,64.365
20160218170000,32.845,72.6121,15.0,15.0,27.2785,1.2886,1.25,55.0243,55.0,64.365
20160218171500,32.845,72.6121,15.0,15.0,27.2179,1.2846,1.25,55.0243,55.0,64.365
20160218173000,32.845,72.6121,15.0,15.0,27.0308,1.2605,1.25,55.0243,55.0,64.365
20160218174500,32.845,72.6121,15.0,15.0,26.9549,1.2565,1.25,55.0243,55.0,64.365
20160218180000,32.845,71.514,15.0,15.0,26.7174,1.2806,1.25,55.0243,55.0,64.365
20160218181500,29.935,71.514,15.0,15.0,26.4316,1.2927,1.25,54.4122,55.0,64.365
20160218183000,31.135,71.514,15.0,15.0,26.0679,1.3047,1.25,54.4122,55.0,64.365
20160218184500,31.135,71.514,15.0,15.0,25.8491,1.3047,1.25,55.0603,55.0,64.365
20160218190000,31.135,71.514,15.0,15.0,25.6009,1.3047,1.25,55.0603,55.0,64.365
20160218191500,31.135,71.514,15.0,15.0,25.5852,1.2525,1.25,55.0603,55.0,64.365
20160218193000,31.135,71.514,15.0,15.0,25.3719,1.2565,1.25,55.0603,55.0,64.365
20160218194500,31.135,70.6859,15.0,15.0,25.2877,1.2324,1.25,55.0603,55.0,64.365
20160218200000,31.135,70.6859,15.0,15.0,25.1666,1.2124,1.25,55.0603,55.0,64.365
20160218201500,31.135,70.6859,15.0,15.0,25.1903,1.2365,1.25,55.0603,55.0,64.365
20160218203000,31.135,70.6859,15.0,15.0,25.05,1.2565,1.25,55.0603,55.0,64.365
20160218204500,31.135,70.6859,15.0,15.0,25.0664,1.2605,1.25,55.0603,55.0,64.365
20160218210000,31.135,70.6859,15.0,15.0,25.0191,1.1963,1.25,55.0603,55.0,64.365
20160218211500,31.135,70.6859,15.0,15.0,24.7726,1.1963,1.25,55.0603,55.0,64.365
20160218213000,31.135,70.6859,15.0,15.0,24.7726,1.2405,1.25,55.0603,55.0,64.365
20160218214500,31.135,70.6859,15.0,15.0,24.7726,1.2967,1.25,55.0603,55.0,64.365
20160218220000,31.135,70.6859,15.0,15.0,24.8667,1.2927,1.25,55.0603,55.0,64.365
20160218221500,31.135,70.6859,15.0,15.0,24.8008,1.3007,1.25,55.0603,55.0,64.365
20160218223000,31.135,70.6859,15.0,15.0,24.6707,1.2967,1.25,55.0603,55.0,64.365
20160218224500,31.135,70.6859,15.0,15.0,24.6658,1.3007,1.25,54.5023,55.0,64.365
20160218230000,31.135,70.6859,15.0,15.0,24.9281,1.2927,1.25,54.5023,55.0,64.365
20160218231500,31.135,70.6859,15.0,15.0,24.9937,1.2927,1.25,54.5023,55.0,64.365
20160218233000,31.135,70.6859,15.0,15.0,25.0554,1.2967,1.25,54.5023,55.0,64.365
20160218234500,31.135,69.8578,15.0,15.0,24.9233,1.2967,1.25,54.5023,55.0,64.365
20160219000000,31.135,69.8578,15.0,15.0,24.9233,1.2967,1.25,54.5023,55.0,64.365
20160219001500,31.135,69.8578,15.0,15.0,24.9233,1.3007,1.25,54.5023,55.0,64.365
20160219003000,31.135,69.8578,15.0,15.0,24.659,1.2927,1.25,54.5023,55.0,64.365
20160219004500,31.135,69.8578,15.0,15.0,24.5347,1.2927,1.25,54.5023,55.0,64.365
20160219010000,31.135,69.8578,15.0,15.0,24.2151,1.3007,1.25,54.5023,55.0,64.365
20160219011500,31.135,69.8578,15.0,15.0,24.2151,1.2927,1.25,54.5023,55.0,64.365
20160219013000,31.135,69.8578,15.0,15.0,23.9631,1.2927,1.25,54.5023,55.0,64.365
20160219014500,31.135,69.8578,15.0,15.0,24.085,1.2927,1.25,54.5023,55.0,64.365
20160219020000,31.135,69.8578,15.0,15.0,23.6945,1.2927,1.25,54.5023,55.0,64.365
20160219021500,31.135,69.8578,15.0,15.0,23.4993,1.3047,1.25,54.5023,55.0,64.365
20160219023000,31.135,69.8578,15.0,15.0,23.2233,1.3007,1.25,54.5023,55.0,64.365
20160219024500,31.135,69.8578,15.0,15.0,23.1396,1.3047,1.25,54.5023,55.0,64.365
20160219030000,31.135,69.8578,15.0,15.0,22.9633,1.3007,1.25,54.5023,55.0,64.365
20160219031500,19.02,69.8578,15.0,15.0,22.9633,1.3007,1.25,54.5023,55.0,64.365
20160219033000,18.025,69.1377,15.0,15.0,23.0733,1.3007,1.25,55.1863,55.0,64.365
20160219034500,18.025,69.1377,15.0,15.0,23.2084,1.3007,1.25,55.1863,55.0,64.365
20160219040000,18.025,69.1377,15.0,15.0,23.6136,1.2927,1.25,55.1863,55.0,64.365
20160219041500,18.025,69.1377,15.0,15.0,23.7956,1.2967,1.25,55.1863,55.0,64.365
20160219043000,18.025,69.1377,15.0,15.0,23.9101,1.3007,1.25,55.1863,55.0,64.365
20160219044500,22.455,69.1377,15.0,15.0,24.0471,1.3007,1.25,55.1863,55.0,64.365
20160219050000,27.11,69.1377,15.0,15.0,23.9101,1.3007,1.25,55.1863,55.0,64.365
20160219051500,29.2,69.1377,15.0,15.0,23.9101,1.3007,1.25,55.1863,55.0,64.365
20160219053000,29.2,69.1377,15.0,15.0,24.0245,1.3007,1.25,55.1863,55.0,64.365
20160219054500,29.2,69.1377,15.0,15.0,24.0245,1.3047,1.25,55.1863,55.0,64.365
20160219060000,29.2,69.1377,15.0,15.0,24.139,1.3007,1.25,55.1863,55.0,64.365
20160219061500,29.2,69.1377,15.0,15.0,24.278,1.2967,1.25,55.1863,55.0,64.365
20160219063000,31.675,69.8578,15.0,15.0,24.1626,1.3047,1.25,55.1863,55.0,64.365
20160219064500,33.125,69.8578,15.0,15.0,24.4171,1.1602,1.25,55.1863,55.0,64.365
20160219070000,33.125,69.8578,15.0,15.0,24.5561,1.2886,1.25,55.1863,55.0,64.365
20160219071500,33.125,69.8578,15.0,15.0,24.6951,1.2886,1.25,55.1863,55.0,64.365
20160219073000,33.125,69.8578,15.0,15.0,24.7646,1.2886,1.25,54.5383,55.0,64.365
20160219074500,33.125,69.8578,15.0,15.0,25.0235,1.2927,1.25,54.5383,55.0,64.365
20160219080000,33.125,69.8578,15.0,15.0,25.3036,1.2927,1.25,54.5383,55.0,64.365
20160219081500,33.125,69.8578,15.0,15.0,25.4436,1.2886,1.25,55.2763,55.0,64.365
20160219083000,33.125,70.5959,15.0,15.0,26.2009,1.2967,1.25,55.2763,55.0,64.365
20160219084500,35.965,70.5959,15.0,15.0,26.5412,1.2927,1.25,55.2763,55.0,64.365
20160219090000,35.965,70.5959,15.0,15.0,27.606,1.2927,1.25,55.2763,55.0,64.365
20160219091500,39.97,71.514,15.0,15.0,28.1044,1.2927,1.25,55.2763,55.0,64.365
20160219093000,39.97,71.514,15.0,15.0,28.844,1.2967,1.25,54.5023,55.0,64.365
20160219094500,39.97,71.514,15.0,15.0,29.2871,1.2886,1.25,54.5023,55.0,64.365
20160219100000,39.97,71.514,15.0,15.0,30.01,1.2927,1.25,54.5023,55.0,64.365
20160219101500,37.55,71.514,15.0,15.0,29.6899,1.2967,1.25,54.5023,55.0,64.365
20160219103000,35.125,71.514,15.0,15.0,29.8958,1.2927,1.25,54.5023,55.0,64.365
20160219104500,35.125,71.514,15.0,15.0,30.0831,1.2927,1.25,54.5023,55.0,64.365
20160219110000,35.125,71.514,15.0,15.0,30.3802,1.2967,1.25,54.5023,55.0,64.365
20160219111500,35.125,72.432,15.0,15.0,30.491,1.2927,1.25,54.5023,55.0,64.365
20160219113000,35.125,72.432,15.0,15.0,30.6397,1.2927,1.25,54.5023,55.0,64.365
20160219114500,35.125,72.432,15.0,15.0,30.9306,1.2927,1.25,54.5023,55.0,64.365
20160219120000,35.125,72.432,15.0,15.0,31.0566,1.2927,1.25,54.5023,55.0,64.365
20160219121500,35.125,72.432,15.0,15.0,31.2854,1.2886,1.25,54.5023,55.0,64.365
20160219123000,35.125,72.432,15.0,15.0,31.1649,1.2886,1.25,54.5023,55.0,64.365
20160219124500,35.125,73.1701,15.0,15.0,31.1845,1.2927,1.25,54.5023,55.0,64.365
20160219130000,35.125,73.1701,15.0,15.0,31.4074,1.2886,1.25,54.5023,55.0,64.365
20160219131500,35.125,73.1701,15.0,15.0,31.4631,1.2927,1.25,54.5023,55.0,64.365
20160219133000,35.125,73.1701,15.0,15.0,31.4763,1.2846,1.25,55.1503,55.0,64.365
20160219134500,35.125,73.1701,15.0,15.0,31.4763,1.2927,1.25,55.1503,55.0,64.365
20160219140000,35.125,73.1701,15.0,15.0,31.4763,1.2886,1.25,55.1503,55.0,64.365
20160219141500,35.125,73.1701,15.0,15.0,31.2667,1.2846,1.25,54.5383,55.0,64.365
20160219143000,35.125,73.1701,15.0,15.0,31.2002,1.2886,1.25,54.5383,55.0,64.365
20160219144500,35.125,73.1701,15.0,15.0,31.2555,1.2846,1.25,54.5383,55.0,64.365
20160219150000,35.125,73.1701,15.0,15.0,31.0478,1.2846,1.25,54.5383,55.0,64.365
20160219151500,35.125,73.1701,15.0,15.0,31.3659,1.2846,1.25,54.5383,55.0,64.365
20160219153000,35.125,73.1701,15.0,15.0,31.1573,1.2846,1.25,54.5383,55.0,64.365
20160219154500,31.6,73.1701,15.0,15.0,31.2667,1.2886,1.25,54.5383,55.0,64.365
20160219160000,31.6,73.1701,15.0,15.0,30.8402,1.1802,1.25,54.5383,55.0,64.365
20160219161500,31.6,73.1701,15.0,15.0,30.9486,1.1722,1.25,54.5383,55.0,64.365
20160219163000,31.6,73.1701,15.0,15.0,30.6775,1.1722,1.25,54.5383,55.0,64.365
20160219164500,31.6,73.1701,15.0,15.0,30.7742,1.1722,1.25,54.5383,55.0,64.365
20160219170000,31.6,73.1701,15.0,15.0,30.7033,1.1802,1.25,54.5383,55.0,64.365
20160219171500,31.6,73.1701,15.0,15.0,30.2817,1.1722,1.25,54.5383,55.0,64.365
20160219173000,31.6,73.1701,15.0,15.0,30.2932,1.1722,1.25,54.5383,55.0,64.365
20160219174500,31.6,73.1701,15.0,15.0,30.0971,1.1963,1.25,54.5383,55.0,64.365
20160219180000,28.625,73.1701,15.0,15.0,29.7413,1.1722,1.25,54.5383,55.0,64.365
20160219181500,28.625,73.1701,15.0,15.0,29.525,1.1722,1.25,54.5383,55.0,64.365
20160219183000,28.625,73.1701,15.0,15.0,29.2476,1.1802,1.25,54.5383,55.0,64.365
20160219184500,40.545,72.162,15.0,15.0,29.1303,1.1722,1.25,54.5383,55.0,68.14
20160219190000,40.545,72.162,15.0,15.0,28.7695,1.1682,1.25,54.5383,55.0,68.14
20160219191500,40.545,72.162,15.0,15.0,28.4116,1.2043,1.25,54.5383,55.0,68.14
20160219193000,40.545,71.3339,15.0,15.0,28.039,1.2445,1.25,54.5383,55.0,68.14
20160219194500,40.545,71.3339,15.0,15.0,28.0618,1.2565,1.25,54.5383,55.0,68.14
20160219200000,40.545,71.3339,15.0,15.0,27.669,1.2565,1.25,54.5383,55.0,68.14
20160219201500,40.545,71.3339,15.0,15.0,27.5779,1.2605,1.25,54.5383,55.0,68.14
20160219203000,28.25,71.3339,15.0,15.0,27.5454,1.2525,1.25,54.5383,55.0,68.14
20160219204500,28.25,71.3339,15.0,15.0,27.5454,1.2605,1.25,54.5383,55.0,68.14
20160219210000,28.25,70.5059,15.0,15.0,27.4469,1.2565,1.25,54.5383,55.0,68.14
20160219211500,28.25,70.5059,15.0,15.0,27.2809,1.2605,1.25,54.5383,55.0,68.14
20160219213000,28.25,70.5059,15.0,15.0,27.174,1.2525,1.25,54.5383,55.0,68.14
20160219214500,28.25,70.5059,15.0,15.0,27.0458,1.2605,1.25,54.5383,55.0,68.14
20160219220000,28.25,70.5059,15.0,15.0,27.0631,1.2525,1.25,54.5383,55.0,68.14
20160219221500,28.25,70.5059,15.0,15.0,26.8694,1.2886,1.25,54.5383,55.0,68.14
20160219223000,25.65,70.5059,15.0,15.0,26.9176,1.3288,1.25,54.5383,55.0,65.475
20160219224500,25.65,70.5059,15.0,15.0,26.9176,1.3248,1.25,54.5383,55.0,65.475
20160219230000,23.01,70.5059,15.0,15.0,26.8535,1.3248,1.25,54.5383,55.0,65.475
20160219231500,23.01,70.5059,15.0,15.0,26.8694,1.3167,1.25,54.5383,55.0,65.475
20160219233000,23.01,70.5059,15.0,15.0,26.611,1.3248,1.25,54.5383,55.0,65.475
20160219234500,23.01,70.5059,15.0,15.0,26.623,1.3248,1.25,54.5383,55.0,65.475
20160220000000,23.01,69.5878,15.0,15.0,26.4362,1.3208,1.25,54.5383,55.0,65.475
20160220001500,23.01,69.5878,15.0,15.0,26.3106,1.3087,1.25,54.5383,55.0,65.475
20160220003000,23.01,69.5878,15.0,15.0,26.3827,1.3167,1.25,55.1503,55.0,65.475
20160220004500,23.01,69.5878,15.0,15.0,26.2486,1.3087,1.25,55.1503,55.0,65.475
20160220010000,23.01,69.5878,15.0,15.0,26.5179,1.3127,1.25,55.1503,55.0,65.475
20160220011500,21.23,69.5878,15.0,15.0,26.653,1.1361,1.25,55.1503,55.0,68.885
20160220013000,37.775,69.5878,15.0,15.0,26.7205,1.3127,1.25,55.1503,55.0,68.885
20160220014500,37.775,68.7597,15.0,15.0,26.7205,1.3448,1.25,54.5023,55.0,68.885
20160220020000,25.745,68.7597,15.0,15.0,26.5839,1.3328,1.25,54.5023,55.0,66.48
20160220021500,25.745,68.7597,15.0,15.0,26.1144,1.3368,1.25,54.5023,55.0,65.55
20160220023000,25.745,68.7597,15.0,15.0,25.9134,1.3208,1.25,54.5023,55.0,65.55
20160220024500,25.745,68.7597,15.0,15.0,25.7817,1.3248,1.25,54.5023,55.0,65.55
20160220030000,25.745,68.7597,15.0,15.0,25.3823,1.3167,1.25,54.5023,55.0,65.55
20160220031500,24.975,68.7597,15.0,15.0,25.3823,1.3248,1.25,54.5023,55.0,65.55
20160220033000,24.975,68.7597,15.0,15.0,25.1758,1.3208,1.25,54.5023,55.0,65.55
20160220034500,24.975,68.7597,15.0,15.0,25.4284,1.3208,1.25,54.5023,55.0,65.55
20160220040000,24.975,68.7597,15.0,15.0,25.5645,1.3208,1.25,54.5023,55.0,65.55
20160220041500,24.975,68.7597,15.0,15.0,25.3021,1.3167,1.25,54.5023,55.0,65.55
20160220043000,24.975,68.7597,15.0,15.0,25.2806,1.3208,1.25,54.5023,55.0,65.55
20160220044500,24.975,68.7597,15.0,15.0,25.075,1.3248,1.25,54.5023,55.0,65.55
20160220050000,24.975,68.7597,15.0,15.0,24.938,1.3208,1.25,54.5023,55.0,65.55
20160220051500,24.975,68.7597,15.0,15.0,24.9218,1.3167,1.25,54.5023,55.0,65.55
20160220053000,24.975,68.7597,15.0,15.0,24.5767,1.3248,1.25,54.5023,55.0,65.55
20160220054500,24.975,68.7597,15.0,15.0,24.6457,1.1762,1.25,54.5023,55.0,68.805
20160220060000,24.975,68.0396,15.0,15.0,24.1842,1.1883,1.25,55.1863,55.0,70.575
20160220061500,24.975,68.0396,15.0,15.0,24.0471,1.2445,1.25,55.1863,55.0,70.575
20160220063000,24.975,68.0396,15.0,15.0,23.8175,1.2846,1.25,55.1863,55.0,70.575
20160220064500,24.975,68.0396,15.0,15.0,23.7045,1.3047,1.25,55.1863,55.0,70.575
20160220070000,24.975,68.0396,15.0,15.0,23.4304,1.3208,1.25,55.1863,55.0,70.575
20160220071500,24.975,67.3015,15.0,15.0,23.4304,1.3248,1.25,55.1863,55.0,70.575
20160220073000,24.975,67.3015,15.0,15.0,24.2974,1.3127,1.25,55.1863,55.0,70.575
20160220074500,24.975,67.3015,15.0,15.0,24.6244,1.2967,1.25,55.1863,55.0,70.575
20160220080000,24.975,67.3015,15.0,15.0,25.3832,1.2886,1.25,55.1863,55.0,70.575
20160220081500,37.365,67.3015,15.0,15.0,25.8121,1.3047,1.25,55.1863,55.0,70.575
20160220083000,39.185,68.0396,15.0,15.0,26.6547,1.1883,1.25,55.1863,55.0,70.575
20160220084500,39.185,68.0396,15.0,15.0,27.2173,1.1883,1.25,55.1863,55.0,70.575
20160220090000,41.66,68.0396,15.0,15.0,28.087,1.3288,1.25,55.1863,55.0,68.12
20160220091500,41.66,68.0396,15.0,15.0,29.174,1.3288,1.25,55.1863,55.0,68.12
20160220093000,41.66,68.0396,15.0,15.0,29.8288,1.3288,1.25,55.1863,55.0,68.12
20160220094500,42.315,68.7597,15.0,15.0,30.0437,1.2686,1.25,55.1863,55.0,68.12
20160220100000,42.315,68.7597,15.0,15.0,30.8409,1.2686,1.25,55.1863,55.0,68.12
20160220101500,44.275,68.7597,15.0,15.0,31.4931,1.2646,1.25,55.1863,55.0,68.12
20160220103000,44.275,69.8578,15.0,15.0,32.4602,1.2686,1.25,55.1863,55.0,68.12
20160220104500,44.275,69.8578,15.0,15.0,32.7573,1.2646,1.25,55.1863,55.0,68.12
20160220110000,44.275,69.8578,15.0,15.0,33.1612,1.2686,1.25,55.1863,55.0,68.12
20160220111500,44.275,69.8578,15.0,15.0,32.7846,1.2565,1.25,55.1863,55.0,68.12
20160220113000,44.93,70.5959,15.0,15.0,33.0655,1.2565,1.25,55.1863,55.0,68.12
20160220114500,44.93,70.5959,15.0,15.0,32.5583,1.2525,1.25,55.1863,55.0,68.12
20160220120000,44.93,70.5959,15.0,15.0,32.5374,1.2365,1.25,55.1863,55.0,68.12
20160220121500,44.93,70.5959,15.0,15.0,32.4633,1.2565,1.25,55.1863,55.0,68.12
20160220123000,44.93,70.5959,15.0,15.0,32.8118,1.2525,1.25,55.1863,55.0,68.12
20160220124500,44.93,70.5959,15.0,15.0,32.5329,1.2525,1.25,55.1863,55.0,68.12
20160220130000,44.93,70.5959,15.0,15.0,32.9166,1.3007,1.25,55.1863,55.0,68.12
20160220131500,44.93,70.5959,15.0,15.0,33.1532,1.3208,1.25,55.1863,55.0,68.12
20160220133000,44.93,70.5959,15.0,15.0,33.804,1.3167,1.25,55.1863,55.0,68.12
20160220134500,44.93,71.4239,15.0,15.0,33.9814,1.2605,1.25,55.1863,55.0,68.12
20160220140000,44.93,71.4239,15.0,15.0,33.7063,1.2605,1.25,55.1863,55.0,68.12
20160220141500,44.93,71.4239,15.0,15.0,33.7063,1.2525,1.25,55.1863,55.0,68.12
20160220143000,44.93,71.4239,15.0,15.0,33.4902,1.2485,1.25,55.1863,55.0,68.12
20160220144500,44.93,71.4239,15.0,15.0,33.6611,1.2445,1.25,55.1863,55.0,68.12
20160220150000,44.93,71.4239,15.0,15.0,33.4821,1.3248,1.25,55.1863,55.0,68.12
20160220151500,44.93,71.4239,15.0,15.0,33.2717,1.3368,1.25,54.5023,55.0,68.12
20160220153000,44.93,71.4239,15.0,15.0,33.0311,1.3248,1.25,54.5023,55.0,66.995
20160220154500,42.845,71.4239,15.0,15.0,33.1358,1.3208,1.25,54.5023,55.0,66.995
20160220160000,40.205,72.162,15.0,15.0,32.6467,1.3248,1.25,54.5023,55.0,66.995
20160220161500,34.075,72.162,15.0,15.0,32.6606,1.3167,1.25,55.1503,55.0,66.995
20160220163000,34.075,72.162,15.0,15.0,33.0135,1.3167,1.25,55.1503,55.0,66.995
20160220164500,34.075,72.162,15.0,15.0,32.8913,1.3208,1.25,55.1503,55.0,66.995
20160220170000,34.075,72.162,15.0,15.0,32.6101,1.3167,1.25,55.1503,55.0,66.995
20160220171500,34.075,72.162,15.0,15.0,32.8118,1.3127,1.25,55.1503,55.0,66.995
20160220173000,34.075,72.162,15.0,15.0,32.448,1.3167,1.25,55.1503,55.0,66.995
20160220174500,34.075,72.162,15.0,15.0,32.3411,1.3208,1.25,55.1503,55.0,66.995
20160220180000,34.075,72.162,15.0,15.0,31.8595,1.3248,1.25,55.1503,55.0,66.995
20160220181500,34.075,72.162,15.0,15.0,31.7398,1.3248,1.25,55.1503,55.0,66.995
20160220183000,34.075,72.162,15.0,15.0,31.4225,1.3248,1.25,55.1503,55.0,66.995
20160220184500,34.075,72.162,15.0,15.0,31.17,1.3248,1.25,55.1503,55.0,66.995
20160220190000,34.075,72.162,15.0,15.0,30.9059,1.3288,1.25,54.5383,55.0,66.995
20160220191500,33.31,72.162,15.0,15.0,30.8912,1.3288,1.25,54.5383,55.0,66.995
20160220193000,31.435,72.162,15.0,15.0,30.3785,1.3288,1.25,54.5383,55.0,66.995
20160220194500,31.435,72.162,15.0,15.0,30.486,1.3368,1.25,55.3483,55.0,66.995
20160220200000,31.435,72.162,15.0,15.0,30.0985,1.3368,1.25,55.3483,55.0,66.995
20160220201500,31.435,72.162,15.0,15.0,29.9418,1.3208,1.25,55.3483,55.0,66.995
20160220203000,31.435,72.162,15.0,15.0,29.7146,1.3167,1.25,55.3483,55.0,66.995
20160220204500,31.435,72.162,15.0,15.0,29.8119,1.3248,1.25,55.3483,55.0,66.995
20160220210000,31.435,71.4239,15.0,15.0,29.8119,1.3248,1.25,55.3483,55.0,66.995
20160220211500,31.435,71.4239,15.0,15.0,29.8119,1.3248,1.25,55.3483,55.0,66.995
20160220213000,31.435,71.4239,15.0,15.0,29.4155,1.3248,1.25,55.3483,55.0,66.995
