PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160220214500,31.435,71.4239,15.0,15.0,29.2173,1.3248,1.25,55.3483,55.0,66.995
20160220220000,31.435,71.4239,15.0,15.0,29.1094,1.3328,1.25,55.3483,55.0,66.995
20160220221500,31.435,71.4239,15.0,15.0,28.9976,1.3328,1.25,55.3483,55.0,66.995
20160220223000,31.435,71.4239,15.0,15.0,29.2383,1.3288,1.25,55.3483,55.0,66.995
20160220224500,31.435,71.4239,15.0,15.0,29.1023,1.3408,1.25,55.3483,55.0,66.995
20160220230000,31.435,70.3258,15.0,15.0,28.9811,1.3448,1.25,55.3483,55.0,66.995
20160220231500,31.435,70.3258,15.0,15.0,28.994,1.3408,1.25,55.3483,55.0,66.065
20160220233000,31.435,70.3258,15.0,15.0,28.925,1.3248,1.25,55.3483,55.0,66.065
20160220234500,31.435,70.3258,15.0,15.0,28.7869,1.3248,1.25,55.3483,55.0,66.065
20160221000000,31.435,70.3258,15.0,15.0,28.5014,1.3248,1.25,55.3483,55.0,66.065
20160221001500,31.435,70.3258,15.0,15.0,,1.3208,1.25,55.3483,55.0,66.065
20160221003000,31.435,70.3258,15.0,15.0,,1.3208,1.25,55.3483,55.0,66.065
20160221004500,31.435,70.3258,15.0,15.0,,1.3167,1.25,55.3483,55.0,66.065
20160221010000,31.435,70.3258,15.0,15.0,,1.3167,1.25,55.3483,55.0,66.065
20160221011500,31.435,70.3258,15.0,15.0,,1.3208,1.25,55.3483,55.0,66.065
20160221013000,31.435,70.3258,15.0,15.0,,1.3208,1.25,55.3483,55.0,66.065
20160221014500,31.435,70.3258,15.0,15.0,,1.3208,1.25,55.3483,55.0,66.065
20160221020000,31.435,70.3258,15.0,15.0,,1.3248,1.25,55.3483,55.0,66.065
20160221021500,31.435,70.3258,15.0,15.0,,1.3208,1.25,55.3483,55.0,66.065
20160221023000,31.435,70.3258,15.0,15.0,,1.3127,1.25,55.3483,55.0,66.065
20160221024500,31.435,70.3258,15.0,15.0,,1.3007,1.25,55.3483,55.0,66.065
20160221030000,31.435,70.3258,15.0,15.0,,1.3007,1.25,55.3483,55.0,66.065
20160221031500,31.435,70.3258,15.0,15.0,,1.3047,1.25,55.3483,55.0,66.065
20160221033000,31.435,70.3258,15.0,15.0,28.3159,1.3047,1.25,55.3483,55.0,66.065
20160221034500,31.435,70.3258,15.0,15.0,28.3159,1.3047,1.25,55.3483,55.0,66.065
20160221040000,31.435,70.3258,15.0,15.0,27.9638,1.3007,1.25,55.3483,55.0,66.065
20160221041500,31.435,70.3258,15.0,15.0,27.8238,1.3047,1.25,55.3483,55.0,66.065
20160221043000,31.435,70.3258,15.0,15.0,27.8224,1.3007,1.25,55.3483,55.0,66.065
20160221044500,31.435,70.3258,15.0,15.0,27.5437,1.3007,1.25,55.3483,55.0,66.065
20160221050000,31.435,70.3258,15.0,15.0,27.4699,1.3047,1.25,55.3483,55.0,66.065
20160221051500,31.435,70.3258,15.0,15.0,27.1937,1.3047,1.25,55.3483,55.0,66.065
20160221053000,31.435,70.3258,15.0,15.0,27.3289,1.3087,1.25,54.7003,55.0,66.065
20160221054500,31.435,70.3258,15.0,15.0,27.1879,1.1401,1.25,54.7003,55.0,69.06
20160221060000,42.82,70.3258,15.0,15.0,27.464,1.2244,1.25,54.7003,55.0,70.055
20160221061500,42.82,69.3177,15.0,15.0,27.7422,1.2605,1.25,54.7003,55.0,70.055
20160221063000,42.82,69.3177,15.0,15.0,27.9503,1.3087,1.25,54.7003,55.0,70.055
20160221064500,42.82,69.3177,15.0,15.0,27.8137,1.2686,1.25,54.7003,55.0,70.055
20160221070000,42.82,69.3177,15.0,15.0,27.8137,1.3087,1.25,54.7003,55.0,70.055
20160221071500,42.82,69.3177,15.0,15.0,27.8137,1.3007,1.25,54.7003,55.0,70.055
20160221073000,42.82,69.3177,15.0,15.0,27.7422,1.3087,1.25,54.7003,55.0,70.055
20160221074500,42.82,69.3177,15.0,15.0,27.7422,1.3127,1.25,54.7003,55.0,70.055
20160221080000,42.82,69.3177,15.0,15.0,28.2382,1.3007,1.25,55.3483,55.0,70.055
20160221081500,42.82,69.3177,15.0,15.0,28.3822,1.3087,1.25,55.3483,55.0,70.055
20160221083000,43.615,69.3177,15.0,15.0,29.174,1.3047,1.25,55.3483,55.0,70.055
20160221084500,43.615,69.3177,15.0,15.0,29.3914,1.3288,1.25,55.3483,55.0,70.055
20160221090000,43.615,69.3177,15.0,15.0,30.1207,1.3408,1.25,55.3483,55.0,69.125
20160221091500,43.615,69.3177,15.0,15.0,30.4855,1.3368,1.25,55.3483,55.0,69.125
20160221093000,45.435,70.2358,15.0,15.0,31.434,1.3167,1.25,55.3483,55.0,68.13
20160221094500,45.435,70.2358,15.0,15.0,32.1637,1.3208,1.25,55.3483,55.0,68.13
20160221100000,45.435,70.2358,15.0,15.0,33.0875,1.3167,1.25,55.3483,55.0,68.13
20160221101500,45.435,70.2358,15.0,15.0,33.3895,1.3208,1.25,55.3483,55.0,68.13
20160221103000,46.6,70.2358,15.0,15.0,33.8013,1.3087,1.25,55.3483,55.0,68.13
20160221104500,46.6,70.2358,15.0,15.0,33.5245,1.3248,1.25,55.3483,55.0,68.13
20160221110000,46.6,70.9559,15.0,15.0,33.115,1.2445,1.25,54.7903,55.0,68.13
20160221111500,46.6,70.9559,15.0,15.0,32.8756,1.2204,1.25,54.7903,55.0,68.13
20160221113000,46.6,70.9559,15.0,15.0,33.1263,1.1682,1.25,54.7903,55.0,68.13
20160221114500,46.6,70.9559,15.0,15.0,33.0552,1.1762,1.25,54.7903,55.0,69.065
20160221120000,46.6,70.9559,15.0,15.0,33.3683,1.1682,1.25,54.7903,55.0,69.065
20160221121500,46.6,70.9559,15.0,15.0,33.0135,1.2445,1.25,54.7903,55.0,69.065
20160221123000,46.6,70.9559,15.0,15.0,32.8118,1.2646,1.25,54.7903,55.0,69.065
20160221124500,46.6,70.9559,15.0,15.0,33.0135,1.2646,1.25,54.7903,55.0,69.065
20160221130000,46.6,70.9559,15.0,15.0,32.9688,1.2525,1.25,54.7903,55.0,69.065
20160221131500,46.6,70.9559,15.0,15.0,32.8455,1.2846,1.25,54.7903,55.0,69.065
20160221133000,46.6,70.9559,15.0,15.0,32.9821,1.3007,1.25,54.7903,55.0,69.065
20160221134500,46.6,70.9559,15.0,15.0,32.93,1.3167,1.25,54.7903,55.0,69.065
20160221140000,46.6,70.9559,15.0,15.0,32.8739,1.2204,1.25,54.7903,55.0,69.065
20160221141500,46.6,70.9559,15.0,15.0,32.8774,1.2124,1.25,54.7903,55.0,69.065
20160221143000,46.6,70.9559,15.0,15.0,33.1339,1.2726,1.25,54.7903,55.0,69.065
20160221144500,46.6,70.9559,15.0,15.0,33.1956,1.3408,1.25,54.7903,55.0,69.065
20160221150000,46.6,70.9559,15.0,15.0,33.0655,1.3248,1.25,54.7903,55.0,69.065
20160221151500,46.6,70.9559,15.0,15.0,33.1898,1.3127,1.25,54.7903,55.0,68.135
20160221153000,46.6,70.9559,15.0,15.0,33.0587,1.3127,1.25,54.7903,55.0,68.135
20160221154500,46.6,70.9559,15.0,15.0,33.0587,1.3408,1.25,54.7903,55.0,68.135
20160221160000,46.6,71.694,15.0,15.0,33.2471,1.3408,1.25,54.7903,55.0,68.135
20160221161500,46.6,71.694,15.0,15.0,33.2471,1.3248,1.25,54.7903,55.0,67.205
20160221163000,34.75,71.694,15.0,15.0,33.2471,1.3127,1.25,55.3483,55.0,67.205
20160221164500,46.85,71.694,15.0,15.0,33.115,1.1722,1.25,55.3483,55.0,68.285
20160221170000,46.85,71.694,15.0,15.0,33.3792,1.1722,1.25,55.3483,55.0,68.285
20160221171500,46.85,71.694,15.0,15.0,33.5176,1.1682,1.25,55.3483,55.0,68.285
20160221173000,46.85,71.694,15.0,15.0,33.7799,1.1682,1.25,55.3483,55.0,68.285
20160221174500,46.85,71.694,15.0,15.0,33.6512,1.1722,1.25,54.5383,55.0,68.285
20160221180000,37.015,71.694,15.0,15.0,33.3923,1.1642,1.25,54.5383,55.0,68.285
20160221181500,35.36,71.694,15.0,15.0,33.2631,1.1642,1.25,54.5383,55.0,68.285
20160221183000,35.36,71.694,15.0,15.0,32.811,1.1642,1.25,54.5383,55.0,68.285
20160221184500,35.36,71.694,15.0,15.0,32.7401,1.1642,1.25,54.5383,55.0,68.285
20160221190000,35.36,71.694,15.0,15.0,32.6099,1.1682,1.25,54.5383,55.0,68.285
20160221191500,35.36,71.694,15.0,15.0,32.4685,1.1722,1.25,54.5383,55.0,68.285
20160221193000,35.36,71.694,15.0,15.0,32.0751,1.1682,1.25,54.5383,55.0,68.285
20160221194500,35.36,71.694,15.0,15.0,32.0096,1.1682,1.25,54.5383,55.0,68.285
20160221200000,34.005,70.9559,15.0,15.0,31.6616,1.1642,1.25,54.5383,55.0,68.285
20160221201500,34.005,70.9559,15.0,15.0,31.5835,1.1682,1.25,55.3483,55.0,68.285
20160221203000,44.83,70.9559,15.0,15.0,31.7185,1.1682,1.25,55.3483,55.0,68.285
20160221204500,44.83,70.9559,15.0,15.0,31.5835,1.1682,1.25,55.3483,55.0,68.285
20160221210000,44.83,70.9559,15.0,15.0,31.5159,1.1722,1.25,55.3483,55.0,68.285
20160221211500,44.83,70.9559,15.0,15.0,31.5159,1.1682,1.25,54.7003,55.0,68.285
20160221213000,44.83,70.9559,15.0,15.0,31.5851,1.1802,1.25,54.7003,55.0,68.285
20160221214500,44.83,70.9559,15.0,15.0,31.448,1.1722,1.25,54.7003,55.0,68.285
20160221220000,44.83,70.9559,15.0,15.0,31.6464,1.1722,1.25,54.7003,55.0,68.285
20160221221500,44.83,70.9559,15.0,15.0,31.6464,1.1762,1.25,54.7003,55.0,68.285
20160221223000,44.83,70.9559,15.0,15.0,31.4097,1.1682,1.25,54.7003,55.0,68.285
20160221224500,44.83,70.9559,15.0,15.0,31.1336,1.1762,1.25,54.7003,55.0,68.285
20160221230000,44.83,70.9559,15.0,15.0,30.9956,1.1762,1.25,54.7003,55.0,68.285
20160221231500,36.12,70.9559,15.0,15.0,30.8575,1.1762,1.25,54.7003,55.0,68.285
20160221233000,34.25,70.9559,15.0,15.0,30.7885,1.1722,1.25,54.7003,55.0,68.285
20160221234500,34.25,70.9559,15.0,15.0,30.7885,1.1682,1.25,54.7003,55.0,68.285
20160222000000,34.25,70.9559,15.0,15.0,30.3744,1.1722,1.25,54.7003,55.0,68.285
20160222001500,34.25,70.9559,15.0,15.0,30.3257,1.1722,1.25,54.7003,55.0,68.285
20160222003000,34.25,70.9559,15.0,15.0,30.1866,1.1642,1.25,54.7003,55.0,68.285
20160222004500,34.25,70.9559,15.0,15.0,30.344,1.1682,1.25,54.7003,55.0,68.285
20160222010000,34.25,70.9559,15.0,15.0,30.6423,1.1642,1.25,54.7003,55.0,68.285
20160222011500,34.25,70.9559,15.0,15.0,30.8007,1.1682,1.25,54.7003,55.0,68.285
20160222013000,34.25,70.9559,15.0,15.0,30.6423,1.1642,1.25,54.7003,55.0,68.285
20160222014500,32.93,70.9559,15.0,15.0,30.8007,1.1642,1.25,54.7003,55.0,68.285
20160222020000,32.93,70.9559,15.0,15.0,30.8717,1.1642,1.25,54.7003,55.0,68.285
20160222021500,32.93,70.9559,15.0,15.0,30.8717,1.1562,1.25,54.7003,55.0,68.285
20160222023000,32.93,70.9559,15.0,15.0,31.1735,1.1802,1.25,54.7003,55.0,68.285
20160222024500,32.93,70.2358,15.0,15.0,31.1735,1.1762,1.25,54.7003,55.0,68.285
20160222030000,32.93,70.2358,15.0,15.0,31.1735,1.1802,1.25,54.7003,55.0,68.285
20160222031500,32.93,70.2358,15.0,15.0,31.1735,1.1843,1.25,54.7003,55.0,68.285
20160222033000,32.93,70.2358,15.0,15.0,31.1735,1.1843,1.25,54.7003,55.0,68.285
20160222034500,32.93,70.2358,15.0,15.0,31.3164,1.1843,1.25,54.7003,55.0,68.285
20160222040000,32.93,70.2358,15.0,15.0,31.4594,1.1802,1.25,54.7003,55.0,68.285
20160222041500,32.93,70.2358,15.0,15.0,31.1556,1.1762,1.25,54.7003,55.0,68.285
20160222043000,32.93,70.2358,15.0,15.0,31.1556,1.1843,1.25,54.7003,55.0,68.285
20160222044500,32.93,70.2358,15.0,15.0,31.3164,1.1883,1.25,54.7003,55.0,68.285
20160222050000,32.93,70.2358,15.0,15.0,31.3164,1.1802,1.25,55.2763,55.0,68.285
20160222051500,32.93,70.2358,15.0,15.0,31.1735,1.1843,1.25,55.2763,55.0,68.285
20160222053000,32.93,70.2358,15.0,15.0,31.3333,1.1883,1.25,55.2763,55.0,68.285
20160222054500,32.93,70.2358,15.0,15.0,31.3333,1.1883,1.25,55.2763,55.0,68.285
20160222060000,32.93,70.2358,15.0,15.0,31.4772,1.1923,1.25,55.2763,55.0,68.285
20160222061500,32.93,70.2358,15.0,15.0,31.4772,1.2043,1.25,55.2763,55.0,68.285
20160222063000,40.575,70.2358,15.0,15.0,31.6212,1.2003,1.25,55.2763,55.0,68.285
20160222064500,42.3,70.2358,15.0,15.0,31.6212,1.2003,1.25,55.2763,55.0,68.285
20160222070000,44.775,70.2358,15.0,15.0,31.7652,1.2003,1.25,55.2763,55.0,68.285
20160222071500,44.775,70.2358,15.0,15.0,31.8371,1.2003,1.25,55.2763,55.0,68.285
20160222073000,44.775,70.2358,15.0,15.0,31.9811,1.1963,1.25,55.2763,55.0,68.285
20160222074500,44.775,70.2358,15.0,15.0,32.1453,1.1762,1.25,55.2763,55.0,68.285
20160222080000,44.775,70.2358,15.0,15.0,32.2903,1.2084,1.25,55.2763,55.0,68.285
20160222081500,44.775,70.2358,15.0,15.0,32.4352,1.2084,1.25,55.2763,55.0,68.285
20160222083000,44.775,70.2358,15.0,15.0,32.5802,1.2003,1.25,55.2763,55.0,68.285
20160222084500,44.775,70.9559,15.0,15.0,32.6526,1.1963,1.25,55.2763,55.0,68.285
20160222090000,44.775,70.9559,15.0,15.0,32.9425,1.2043,1.25,55.2763,55.0,68.285
20160222091500,44.775,70.9559,15.0,15.0,33.0875,1.1963,1.25,55.2763,55.0,68.285
20160222093000,44.775,70.9559,15.0,15.0,33.2324,1.2003,1.25,55.2763,55.0,68.285
20160222094500,44.775,70.9559,15.0,15.0,33.3049,1.2003,1.25,55.2763,55.0,68.285
20160222100000,44.775,70.9559,15.0,15.0,33.1327,1.1963,1.25,55.2763,55.0,68.285
20160222101500,44.775,70.9559,15.0,15.0,33.1327,1.2043,1.25,55.2763,55.0,68.285
20160222103000,44.775,70.9559,15.0,15.0,33.0608,1.2043,1.25,55.2763,55.0,68.285
20160222104500,44.775,70.9559,15.0,15.0,32.9168,1.2043,1.25,55.2763,55.0,68.285
20160222110000,44.775,70.9559,15.0,15.0,32.2457,1.2043,1.25,54.6643,55.0,68.285
20160222111500,37.29,70.9559,15.0,15.0,31.6293,1.2043,1.25,54.6643,55.0,68.285
20160222113000,33.15,70.9559,15.0,15.0,31.1358,1.1963,1.25,54.6643,55.0,68.285
20160222114500,33.15,70.9559,15.0,15.0,31.0136,1.1562,1.25,55.2403,55.0,69.425
20160222120000,33.15,70.9559,15.0,15.0,30.8007,1.2445,1.25,55.2403,55.0,69.425
20160222121500,33.15,70.9559,15.0,15.0,30.6587,1.2525,1.25,55.2403,55.0,69.425
20160222123000,39.17,70.9559,15.0,15.0,30.816,1.2445,1.25,55.2403,55.0,69.425
20160222124500,39.17,70.9559,15.0,15.0,30.816,1.2525,1.25,55.2403,55.0,69.425
20160222130000,39.17,70.9559,15.0,15.0,30.8294,1.2485,1.25,55.2403,55.0,69.425
20160222131500,39.17,70.9559,15.0,15.0,31.1173,1.2565,1.25,55.2403,55.0,69.425
20160222133000,39.17,70.9559,15.0,15.0,31.1893,1.2525,1.25,55.2403,55.0,69.425
20160222134500,39.17,70.9559,15.0,15.0,31.9279,1.2485,1.25,55.2403,55.0,69.425
20160222140000,39.17,70.9559,15.0,15.0,32.1453,1.2485,1.25,55.2403,55.0,69.425
20160222141500,39.17,70.9559,15.0,15.0,32.269,1.2525,1.25,55.2403,55.0,69.425
20160222143000,39.17,70.9559,15.0,15.0,32.2457,1.2525,1.25,55.2403,55.0,69.425
20160222144500,39.17,70.9559,15.0,15.0,32.0785,1.2445,1.25,55.2403,55.0,69.425
20160222150000,39.17,70.9559,15.0,15.0,32.0785,1.2485,1.25,55.2403,55.0,69.425
20160222151500,39.17,70.9559,15.0,15.0,32.1495,1.2485,1.25,55.2403,55.0,69.425
20160222153000,39.17,70.9559,15.0,15.0,32.0785,1.2485,1.25,55.2403,55.0,69.425
20160222154500,39.17,70.9559,15.0,15.0,32.0785,1.2565,1.25,55.2403,55.0,69.425
20160222160000,39.17,70.9559,15.0,15.0,32.4335,1.2525,1.25,55.2403,55.0,69.425
20160222161500,39.17,70.9559,15.0,15.0,32.5458,1.2525,1.25,55.2403,55.0,69.425
20160222163000,41.495,70.9559,15.0,15.0,32.5842,1.2565,1.25,55.2403,55.0,69.425
20160222164500,43.315,70.9559,15.0,15.0,32.411,1.2525,1.25,55.2403,55.0,69.425
20160222170000,43.315,70.9559,15.0,15.0,32.2025,1.2525,1.25,55.2403,55.0,69.425
20160222171500,43.315,70.9559,15.0,15.0,32.2341,1.2565,1.25,55.2403,55.0,69.425
20160222173000,43.315,70.9559,15.0,15.0,32.4442,1.2605,1.25,55.2403,55.0,69.425
20160222174500,43.315,70.9559,15.0,15.0,32.4442,1.2565,1.25,55.2403,55.0,69.425
20160222180000,44.625,70.9559,15.0,15.0,32.4442,1.2525,1.25,55.2403,55.0,69.425
20160222181500,44.625,70.9559,15.0,15.0,32.272,1.2565,1.25,55.2403,55.0,69.425
20160222183000,44.625,70.9559,15.0,15.0,32.0635,1.2565,1.25,55.2403,55.0,69.425
20160222184500,44.625,70.9559,15.0,15.0,31.9245,1.2565,1.25,55.2403,55.0,69.425
20160222190000,44.625,70.9559,15.0,15.0,31.8141,1.2565,1.25,54.5023,55.0,69.425
20160222191500,44.625,70.9559,15.0,15.0,31.8141,1.2565,1.25,54.5023,55.0,69.425
20160222193000,44.625,70.9559,15.0,15.0,31.2988,1.2565,1.25,54.5023,55.0,69.425
20160222194500,33.385,70.9559,15.0,15.0,31.3241,1.2605,1.25,54.5023,55.0,69.425
20160222200000,33.385,70.2358,15.0,15.0,31.1141,1.2525,1.25,54.5023,55.0,69.425
20160222201500,33.385,70.2358,15.0,15.0,30.834,1.2525,1.25,54.5023,55.0,69.425
20160222203000,33.385,70.2358,15.0,15.0,30.5342,1.2605,1.25,54.5023,55.0,69.425
20160222204500,33.385,70.2358,15.0,15.0,30.484,1.2605,1.25,54.5023,55.0,69.425
20160222210000,33.385,70.2358,15.0,15.0,30.344,1.2525,1.25,54.5023,55.0,69.425
20160222211500,33.385,70.2358,15.0,15.0,30.3603,1.2565,1.25,54.5023,55.0,69.425
20160222213000,33.385,70.2358,15.0,15.0,30.2193,1.2565,1.25,54.5023,55.0,69.425
20160222214500,33.385,70.2358,15.0,15.0,30.0078,1.2525,1.25,54.5023,55.0,69.425
20160222220000,33.385,70.2358,15.0,15.0,29.7258,1.2565,1.25,54.5023,55.0,69.425
20160222221500,33.385,70.2358,15.0,15.0,29.7358,1.2565,1.25,54.5023,55.0,69.425
20160222223000,33.385,70.2358,15.0,15.0,29.5938,1.2565,1.25,54.5023,55.0,69.425
20160222224500,33.385,70.2358,15.0,15.0,29.5228,1.2565,1.25,54.5023,55.0,69.425
20160222230000,33.385,70.2358,15.0,15.0,29.3808,1.2565,1.25,54.5023,55.0,69.425
20160222231500,33.385,70.2358,15.0,15.0,29.3863,1.2565,1.25,54.5023,55.0,69.425
20160222233000,33.385,70.2358,15.0,15.0,29.3863,1.2605,1.25,54.5023,55.0,69.425
20160222234500,33.385,70.2358,15.0,15.0,29.2434,1.2525,1.25,54.5023,55.0,69.425
20160223000000,30.96,69.4978,15.0,15.0,29.2434,1.2525,1.25,54.5023,55.0,69.425
20160223001500,30.96,69.4978,15.0,15.0,29.0289,1.2565,1.25,55.1863,55.0,69.425
20160223003000,30.96,69.4978,15.0,15.0,28.8859,1.2525,1.25,55.1863,55.0,69.425
20160223004500,30.96,69.4978,15.0,15.0,29.03,1.2565,1.25,55.1863,55.0,69.425
20160223010000,30.96,69.4978,15.0,15.0,29.1739,1.2565,1.25,55.1863,55.0,69.425
20160223011500,30.96,69.4978,15.0,15.0,29.1739,1.2525,1.25,55.1863,55.0,69.425
20160223013000,30.96,69.4978,15.0,15.0,29.03,1.2565,1.25,55.1863,55.0,69.425
20160223014500,30.96,69.4978,15.0,15.0,28.886,1.2525,1.25,55.1863,55.0,69.425
20160223020000,30.96,69.4978,15.0,15.0,28.886,1.2485,1.25,55.1863,55.0,69.425
20160223021500,30.96,69.4978,15.0,15.0,28.7421,1.3248,1.25,54.5383,55.0,65.435
20160223023000,28.325,69.4978,15.0,15.0,28.7421,1.3248,1.25,54.5383,55.0,65.435
20160223024500,28.325,69.4978,15.0,15.0,28.7421,1.3288,1.25,54.5383,55.0,65.435
20160223030000,28.325,69.4978,15.0,15.0,28.8841,1.3248,1.25,55.2403,55.0,65.435
20160223031500,28.325,69.4978,15.0,15.0,28.8841,1.3208,1.25,55.2403,55.0,65.435
20160223033000,28.325,69.4978,15.0,15.0,29.1721,1.3208,1.25,55.2403,55.0,65.435
20160223034500,28.325,69.4978,15.0,15.0,29.1721,1.3167,1.25,55.2403,55.0,65.435
20160223040000,34.215,69.4978,15.0,15.0,29.464,1.3167,1.25,55.2403,55.0,65.435
20160223041500,34.865,69.4978,15.0,15.0,29.464,1.3167,1.25,55.2403,55.0,65.435
20160223043000,39.525,69.4978,15.0,15.0,29.537,1.3248,1.25,55.2403,55.0,65.435
20160223044500,39.525,69.4978,15.0,15.0,29.537,1.3248,1.25,55.2403,55.0,65.435
20160223050000,39.525,69.4978,15.0,15.0,29.537,1.3248,1.25,55.2403,55.0,65.435
20160223051500,39.525,69.4978,15.0,15.0,29.537,1.3167,1.25,55.2403,55.0,65.435
20160223053000,39.525,69.4978,15.0,15.0,29.3914,1.1642,1.25,55.2403,55.0,67.48
20160223054500,39.525,69.4978,15.0,15.0,29.3914,1.3288,1.25,54.6643,55.0,65.76
20160223060000,39.525,69.4978,15.0,15.0,29.3914,1.3248,1.25,54.6643,55.0,65.76
20160223061500,39.525,69.4978,15.0,15.0,29.3914,1.3248,1.25,54.6643,55.0,65.76
20160223063000,39.525,69.4978,15.0,15.0,29.3914,1.3248,1.25,54.6643,55.0,65.76
20160223064500,39.525,69.4978,15.0,15.0,29.3914,1.3167,1.25,54.6643,55.0,65.76
20160223070000,39.525,69.4978,15.0,15.0,29.3914,1.3248,1.25,54.6643,55.0,65.76
20160223071500,39.525,69.4978,15.0,15.0,29.3914,1.3248,1.25,54.6643,55.0,65.76
20160223073000,39.525,69.4978,15.0,15.0,29.3914,1.3167,1.25,54.6643,55.0,65.76
20160223074500,39.525,69.4978,15.0,15.0,29.5364,1.3208,1.25,54.6643,55.0,65.76
20160223080000,39.525,70.2358,15.0,15.0,29.5364,1.3248,1.25,54.6643,55.0,65.76
20160223081500,39.525,70.2358,15.0,15.0,29.8288,1.3248,1.25,54.6643,55.0,65.76
20160223083000,39.525,70.2358,15.0,15.0,30.1936,1.3248,1.25,54.6643,55.0,65.76
20160223084500,48.955,70.2358,15.0,15.0,30.4855,1.3127,1.25,54.6643,55.0,65.76
20160223090000,40.15,70.2358,15.0,15.0,30.8503,1.3127,1.25,54.6643,55.0,65.76
20160223091500,53.38,70.2358,15.0,15.0,31.2881,1.3127,1.25,54.6643,55.0,65.76
20160223093000,32.075,70.9559,15.0,15.0,31.6529,1.1562,1.25,54.6643,55.0,67.835
20160223094500,32.075,70.9559,15.0,15.0,32.4555,1.1682,1.25,54.6643,55.0,67.835
20160223100000,58.895,70.9559,15.0,15.0,32.7474,1.1722,1.25,54.6643,55.0,67.835
20160223101500,62.46,70.9559,15.0,15.0,33.1122,1.1722,1.25,53.5482,55.0,67.835
20160223103000,36.14,70.9559,15.0,15.0,33.2324,1.1722,1.25,55.1863,55.0,67.835
20160223104500,36.14,70.9559,15.0,15.0,33.2767,1.1682,1.25,54.5023,55.0,67.835
20160223110000,55.705,70.9559,15.0,15.0,33.3895,1.1682,1.25,54.5023,55.0,67.835
20160223111500,71.78,70.9559,15.0,15.0,33.9245,1.1722,1.25,55.2763,55.0,67.835
20160223113000,38.21,70.9559,15.0,15.0,34.0329,1.1722,1.25,55.2763,55.0,67.835
20160223114500,34.0,70.9559,15.0,15.0,34.2473,1.1682,1.25,55.2763,55.0,67.835
20160223120000,34.0,70.9559,15.0,15.0,33.9953,1.1682,1.25,55.2763,55.0,67.835
20160223121500,57.375,70.9559,15.0,15.0,33.4274,1.1602,1.25,55.2763,55.0,67.835
20160223123000,53.345,70.9559,15.0,15.0,33.0393,1.1602,1.25,53.6382,55.0,67.835
20160223124500,34.085,70.9559,15.0,15.0,32.4442,1.1642,1.25,54.7003,55.0,67.835
20160223130000,42.295,70.9559,15.0,15.0,31.0208,1.1562,1.25,55.5104,55.0,67.835
20160223131500,48.24,70.9559,15.0,15.0,30.5013,1.1602,1.25,55.5104,55.0,67.835
20160223133000,56.065,70.9559,15.0,15.0,30.3747,1.2124,1.25,55.5104,55.0,69.51
20160223134500,35.815,70.9559,15.0,15.0,30.5301,1.2124,1.25,54.7003,55.0,69.51
20160223140000,35.815,70.9559,15.0,15.0,30.5301,1.2124,1.25,54.7003,55.0,69.51
20160223141500,39.48,70.9559,15.0,15.0,30.6731,1.2124,1.25,54.7003,55.0,69.51
20160223143000,38.715,70.9559,15.0,15.0,31.1307,1.2164,1.25,54.7003,55.0,69.51
20160223144500,56.73,70.8659,15.0,15.0,31.9448,1.3167,1.25,55.8524,55.0,71.375
20160223150000,35.51,70.8659,15.0,15.0,32.3096,1.4171,1.25,54.4482,55.0,60.325
20160223151500,41.105,70.8659,15.0,15.0,32.1637,1.3328,1.25,55.1503,55.0,64.685
20160223153000,43.345,70.8659,15.0,15.0,32.7677,1.1642,1.25,55.1503,55.0,68.065
20160223154500,43.345,70.8659,15.0,15.0,32.6014,1.2003,1.25,54.5383,55.0,68.065
20160223160000,43.345,70.8659,15.0,15.0,,1.1963,1.25,54.5383,55.0,68.065
20160223161500,43.345,70.8659,15.0,15.0,30.816,1.2003,1.25,54.5383,55.0,68.065
20160223163000,31.225,70.8659,15.0,15.0,30.5301,1.1923,1.25,55.1503,55.0,68.065
20160223164500,31.225,70.8659,15.0,15.0,30.5301,1.1963,1.25,55.1503,55.0,68.065
20160223170000,41.76,70.8659,15.0,15.0,30.3156,1.1963,1.25,55.1503,55.0,68.065
20160223171500,41.76,70.8659,15.0,15.0,30.8294,1.1963,1.25,55.1503,55.0,68.065
20160223173000,41.76,70.8659,15.0,15.0,30.959,1.1963,1.25,55.1503,55.0,68.065
20160223174500,41.76,70.8659,15.0,15.0,31.0136,1.1923,1.25,55.1503,55.0,68.065
20160223180000,41.76,70.8659,15.0,15.0,31.0136,1.2003,1.25,55.1503,55.0,68.065
20160223181500,41.76,70.8659,15.0,15.0,30.8538,1.1963,1.25,55.1503,55.0,68.065
20160223183000,41.76,70.8659,15.0,15.0,30.484,1.1963,1.25,55.1503,55.0,68.065
20160223184500,41.76,70.8659,15.0,15.0,30.6423,1.1963,1.25,55.1503,55.0,68.065
20160223190000,41.76,70.8659,15.0,15.0,30.3603,1.1923,1.25,55.1503,55.0,68.065
20160223191500,41.76,70.8659,15.0,15.0,30.0297,1.1963,1.25,55.1503,55.0,68.065
20160223193000,41.76,70.8659,15.0,15.0,30.1727,1.1963,1.25,55.1503,55.0,68.065
20160223194500,41.76,70.8659,15.0,15.0,,1.1963,1.25,55.1503,55.0,68.065
20160223200000,41.76,70.8659,15.0,15.0,30.1727,1.1963,1.25,55.1503,55.0,68.065
20160223201500,41.76,70.8659,15.0,15.0,29.5848,1.2043,1.25,55.1503,55.0,68.065
20160223203000,41.76,70.1458,15.0,15.0,29.1439,1.2043,1.25,55.1503,55.0,68.065
20160223204500,28.11,70.1458,15.0,15.0,26.469,1.1963,1.25,55.1503,55.0,68.065
20160223210000,28.11,70.1458,15.0,15.0,25.4276,1.1963,1.25,55.1503,55.0,68.065
20160223211500,26.79,70.1458,15.0,15.0,25.4276,1.2003,1.25,54.5023,55.0,68.065
20160223213000,23.6,70.1458,15.0,15.0,24.6072,1.2043,1.25,54.5023,55.0,68.065
20160223214500,23.6,69.2277,15.0,15.0,24.0336,1.2043,1.25,54.5023,55.0,68.065
20160223220000,20.3,69.2277,15.0,15.0,23.7131,1.2084,1.25,54.5023,55.0,68.065
20160223221500,20.3,69.2277,15.0,15.0,,1.2043,1.25,54.5023,55.0,68.065
20160223223000,20.3,69.2277,15.0,15.0,,1.2043,1.25,54.5023,55.0,68.065
20160223224500,20.3,69.2277,15.0,15.0,,1.2084,1.25,54.5023,55.0,68.065
20160223230000,20.3,68.4897,15.0,15.0,,1.2164,1.25,54.5023,55.0,68.065
20160223231500,20.3,68.4897,15.0,15.0,,1.2084,1.25,54.5023,55.0,68.065
20160223233000,18.98,68.4897,15.0,15.0,,1.2124,1.25,54.5023,55.0,68.065
20160223234500,18.98,68.4897,15.0,15.0,,1.2043,1.25,54.5023,55.0,68.065
20160224000000,18.98,67.5716,15.0,15.0,,1.2124,1.25,54.5023,55.0,68.065
20160224001500,18.98,67.5716,15.0,15.0,,1.2164,1.25,54.5023,55.0,68.065
20160224003000,18.98,67.5716,15.0,15.0,20.158,1.2164,1.25,54.5023,55.0,68.065
20160224004500,18.98,67.5716,15.0,15.0,20.158,1.2164,1.25,54.5023,55.0,68.065
20160224010000,18.98,67.5716,15.0,15.0,19.6564,1.2204,1.25,54.5023,55.0,68.065
20160224011500,14.0,67.5716,15.0,15.0,19.0929,1.1521,1.25,55.3483,55.0,66.08
20160224013000,28.665,66.5635,15.0,15.0,18.7571,1.1802,1.25,55.3483,55.0,66.08
20160224014500,27.485,66.5635,15.0,15.0,18.9279,1.1802,1.25,55.3483,55.0,66.08
20160224020000,27.485,66.5635,15.0,15.0,18.6755,1.1802,1.25,54.5023,55.0,66.08
20160224021500,21.685,66.5635,15.0,15.0,18.4861,1.1802,1.25,55.6904,55.0,66.08
20160224023000,15.34,66.5635,15.0,15.0,,1.1843,1.25,55.6904,55.0,66.08
20160224024500,15.34,66.5635,15.0,15.0,,1.1802,1.25,55.6904,55.0,66.08
20160224030000,15.34,65.8434,15.0,15.0,,1.1843,1.25,55.6904,55.0,66.08
20160224031500,15.34,65.8434,15.0,15.0,17.4024,1.1802,1.25,55.0243,55.0,66.08
20160224033000,15.34,65.8434,15.0,15.0,17.152,1.1802,1.25,55.0243,55.0,66.08
20160224034500,28.47,65.8434,15.0,15.0,16.9716,1.1843,1.25,55.0243,55.0,66.08
20160224040000,21.845,65.8434,15.0,15.0,,1.1802,1.25,56.0504,55.0,66.08
20160224041500,14.3,65.8434,15.0,15.0,16.7823,1.1843,1.25,54.2862,55.0,66.08
20160224043000,30.095,65.8434,15.0,15.0,16.6561,1.1843,1.25,55.7624,55.0,66.08
20160224044500,14.145,65.8434,15.0,15.0,16.7238,1.2686,1.25,54.7003,55.0,66.08
20160224050000,31.72,65.8434,15.0,15.0,16.5966,1.3368,1.25,55.8524,55.0,66.08
20160224051500,22.075,65.8434,15.0,15.0,16.5966,1.3328,1.25,55.1503,55.0,65.085
20160224053000,22.075,65.8434,15.0,15.0,16.9266,1.3328,1.25,55.1503,55.0,65.085
20160224054500,22.075,65.8434,15.0,15.0,16.7965,1.3248,1.25,55.1503,55.0,64.09
20160224060000,23.155,65.8434,15.0,15.0,16.6663,1.3248,1.25,56.2844,55.0,64.09
20160224061500,10.14,65.8434,15.0,15.0,16.6663,1.3408,1.25,54.6643,55.0,64.09
20160224063000,18.945,65.8434,15.0,15.0,16.6663,1.3408,1.25,53.8722,55.0,64.09
20160224064500,19.175,65.8434,15.0,15.0,16.6007,1.3167,1.25,53.8722,55.0,64.09
20160224070000,17.15,65.8434,15.0,15.0,16.6663,1.2324,1.25,53.8722,55.0,64.09
20160224071500,11.29,65.8434,15.0,15.0,16.3406,1.3007,1.25,53.8722,55.0,64.09
20160224073000,15.475,65.8434,15.0,15.0,16.4694,1.3007,1.25,53.8722,55.0,64.09
20160224074500,30.025,65.8434,15.0,15.0,16.4694,1.2967,1.25,55.4383,55.0,64.09
20160224080000,13.085,65.8434,15.0,15.0,16.7914,1.3288,1.25,55.4383,55.0,64.09
20160224081500,13.085,65.8434,15.0,15.0,16.8509,1.3368,1.25,55.4383,55.0,64.09
20160224083000,13.085,65.8434,15.0,15.0,17.0417,1.3408,1.25,54.8623,55.0,64.09
20160224084500,13.085,65.8434,15.0,15.0,17.2241,1.3248,1.25,54.8623,55.0,63.16
20160224090000,13.085,65.8434,15.0,15.0,17.4765,1.3208,1.25,54.8623,55.0,63.16
20160224091500,13.085,65.8434,15.0,15.0,17.5396,1.3208,1.25,54.8623,55.0,63.16
20160224093000,26.665,65.8434,15.0,15.0,17.5903,1.3248,1.25,54.8623,55.0,63.16
20160224094500,17.215,65.8434,15.0,15.0,17.7155,1.3208,1.25,54.8623,55.0,63.16
20160224100000,17.215,65.8434,15.0,15.0,17.9939,1.3208,1.25,54.8623,55.0,63.16
20160224101500,17.215,66.7615,15.0,15.0,18.3636,1.2525,1.25,54.8623,55.0,63.16
20160224103000,26.29,66.7615,15.0,15.0,18.795,1.3208,1.25,55.4383,55.0,63.16
20160224104500,26.29,66.7615,15.0,15.0,19.2577,1.3208,1.25,54.6643,55.0,63.16
20160224110000,26.29,66.7615,15.0,15.0,20.1383,1.3208,1.25,54.6643,55.0,63.16
20160224111500,26.29,66.7615,15.0,15.0,20.1795,1.3047,1.25,54.6643,55.0,63.16
20160224113000,26.29,66.7615,15.0,15.0,20.0369,1.3087,1.25,54.6643,55.0,63.16
20160224114500,26.29,67.6616,15.0,15.0,,1.3087,1.25,54.6643,55.0,63.16
20160224120000,26.29,67.6616,15.0,15.0,20.0765,1.3127,1.25,54.6643,55.0,63.16
20160224121500,26.29,67.6616,15.0,15.0,20.5756,1.3087,1.25,54.6643,55.0,63.16
20160224123000,26.29,68.3996,15.0,15.0,20.8083,1.3087,1.25,54.6643,55.0,63.16
20160224124500,26.29,68.3996,15.0,15.0,20.5427,1.3167,1.25,54.6643,55.0,63.16
20160224130000,26.29,68.3996,15.0,15.0,21.3919,1.3087,1.25,54.6643,55.0,63.16
20160224131500,26.29,68.3996,15.0,15.0,21.161,1.3167,1.25,54.6643,55.0,63.16
20160224133000,26.29,68.3996,15.0,15.0,21.4982,1.3087,1.25,54.6643,55.0,63.16
20160224134500,26.29,68.3996,15.0,15.0,21.6583,1.3087,1.25,54.6643,55.0,63.16
20160224140000,26.29,68.3996,15.0,15.0,21.2957,1.3127,1.25,55.2403,55.0,63.16
20160224141500,26.29,69.2277,15.0,15.0,22.0344,1.3127,1.25,55.2403,55.0,63.16
20160224143000,26.29,69.2277,15.0,15.0,22.1448,1.3047,1.25,55.2403,55.0,63.16
20160224144500,26.29,69.2277,15.0,15.0,21.9271,1.3007,1.25,55.2403,55.0,63.16
20160224150000,26.29,69.2277,15.0,15.0,22.4888,1.3007,1.25,55.2403,55.0,63.16
20160224151500,32.26,69.2277,15.0,15.0,21.9548,1.1642,1.25,54.5023,55.0,64.98
20160224153000,30.705,69.2277,15.0,15.0,21.9222,1.1642,1.25,55.5104,55.0,64.98
20160224154500,30.705,68.3096,15.0,15.0,21.8876,1.1682,1.25,54.5023,55.0,64.98
20160224160000,17.67,68.3096,15.0,15.0,21.6519,1.1602,1.25,55.3123,55.0,64.98
20160224161500,32.19,68.3096,15.0,15.0,21.4527,1.1762,1.25,54.5023,55.0,65.98
20160224163000,31.015,68.3096,15.0,15.0,21.6865,1.2164,1.25,54.5023,55.0,65.98
20160224164500,17.88,68.3096,15.0,15.0,21.9222,1.2766,1.25,55.2763,55.0,65.98
20160224170000,17.88,68.3096,15.0,15.0,22.0238,1.3007,1.25,55.2763,55.0,65.98
20160224171500,17.88,68.3096,15.0,15.0,,1.3408,1.25,55.2763,55.0,65.98
20160224173000,17.88,68.3096,15.0,15.0,21.0887,1.3167,1.25,54.5383,55.0,64.435
20160224174500,28.545,68.3096,15.0,15.0,21.1716,1.2967,1.25,54.5383,55.0,64.435
20160224180000,22.125,67.3915,15.0,15.0,,1.2686,1.25,54.5383,55.0,64.435
20160224181500,15.34,67.3915,15.0,15.0,20.4293,1.2686,1.25,55.3123,55.0,64.435
20160224183000,15.34,67.3915,15.0,15.0,20.2465,1.2686,1.25,55.3123,55.0,64.435
20160224184500,15.34,67.3915,15.0,15.0,20.2116,1.2726,1.25,55.3123,55.0,64.435
20160224190000,27.68,67.3915,15.0,15.0,19.8631,1.1602,1.25,55.3123,55.0,64.435
20160224191500,27.68,67.3915,15.0,15.0,19.7198,1.1883,1.25,54.5023,55.0,64.435
20160224193000,19.86,66.6715,15.0,15.0,,1.2565,1.25,54.5023,55.0,64.435
20160224194500,18.825,66.6715,15.0,15.0,19.2277,1.3167,1.25,55.7264,55.0,64.435
20160224200000,11.545,66.6715,15.0,15.0,,1.3288,1.25,54.4122,55.0,64.435
20160224201500,27.845,66.6715,15.0,15.0,,1.3408,1.25,54.4122,55.0,64.435
20160224203000,29.91,66.6715,15.0,15.0,18.6117,1.3328,1.25,56.2484,55.0,64.435
20160224204500,19.78,66.6715,15.0,15.0,17.758,1.3248,1.25,56.2484,55.0,64.435
20160224210000,10.02,65.9334,15.0,15.0,17.2573,1.3087,1.25,55.1863,55.0,64.435
20160224211500,9.2,65.9334,15.0,15.0,17.2573,1.3248,1.25,55.1863,55.0,64.435
20160224213000,9.435,65.9334,15.0,15.0,,1.3167,1.25,55.1863,55.0,64.435
20160224214500,9.435,65.9334,15.0,15.0,17.0345,1.3288,1.25,54.2502,55.0,64.435
20160224220000,8.8,65.9334,15.0,15.0,,1.3328,1.25,54.2502,55.0,64.435
20160224221500,10.81,65.9334,15.0,15.0,17.002,1.3007,1.25,55.2403,55.0,64.435
20160224223000,28.14,65.1053,15.0,15.0,,1.2846,1.25,57.0225,55.0,64.435
20160224224500,28.575,65.1053,15.0,15.0,17.002,1.2726,1.25,57.0225,55.0,64.435
20160224230000,29.855,65.1053,15.0,15.0,16.9458,1.2525,1.25,55.6004,55.0,64.435
20160224231500,21.07,65.1053,15.0,15.0,16.7596,1.2967,1.25,53.7102,55.0,64.435
20160224233000,23.32,65.1053,15.0,15.0,,1.3248,1.25,53.7102,55.0,64.435
20160224234500,29.1,65.1053,15.0,15.0,16.3408,1.3127,1.25,55.3123,55.0,63.51
20160225000000,29.885,65.1053,15.0,15.0,,1.3087,1.25,55.9604,55.0,63.51
20160225001500,30.965,65.1053,15.0,15.0,15.8785,1.3127,1.25,54.7903,55.0,63.51
20160225003000,30.37,65.1053,15.0,15.0,15.7091,1.3208,1.25,54.7903,55.0,63.51
20160225004500,14.025,64.2952,15.0,15.0,,1.3127,1.25,55.4743,55.0,63.51
20160225010000,21.925,64.2952,15.0,15.0,15.2265,1.3288,1.25,55.4743,55.0,63.51
20160225011500,21.925,64.2952,15.0,15.0,14.8573,1.3167,1.25,55.4743,55.0,63.51
20160225013000,25.05,64.2952,15.0,15.0,,1.3208,1.25,55.4743,55.0,63.51
20160225014500,20.76,64.2952,15.0,15.0,14.4089,1.3167,1.25,56.3384,55.0,63.51
20160225020000,26.105,64.2952,15.0,15.0,,1.3007,1.25,54.5023,55.0,63.51
20160225021500,22.56,63.6472,15.0,15.0,14.0841,1.3208,1.25,54.5023,55.0,63.51
20160225023000,9.29,63.6472,15.0,15.0,14.0215,1.3167,1.25,53.5482,55.0,63.51
20160225024500,8.055,63.6472,15.0,15.0,13.8619,1.3087,1.25,54.5383,55.0,63.51
20160225030000,7.44,63.6472,15.0,15.0,13.8164,1.3127,1.25,55.1863,55.0,63.51
20160225031500,36.625,63.6472,15.0,15.0,13.7347,1.3087,1.25,57.1125,55.0,63.51
20160225033000,18.4,63.6472,15.0,15.0,13.6075,1.3167,1.25,53.8002,55.0,63.51
20160225034500,5.79,63.6472,15.0,15.0,13.5439,1.3248,1.25,53.8002,55.0,63.51
20160225040000,17.005,62.9271,15.0,15.0,13.5439,1.3208,1.25,56.6985,55.0,63.51
20160225041500,22.36,62.9271,15.0,15.0,13.5439,1.3087,1.25,53.2241,55.0,63.51
20160225043000,6.575,62.9271,15.0,15.0,13.2895,1.3248,1.25,54.5023,55.0,63.51
20160225044500,28.93,62.9271,15.0,15.0,13.1623,1.3248,1.25,57.6346,55.0,63.51
20160225050000,24.67,62.9271,15.0,15.0,13.0742,1.3208,1.25,53.8722,55.0,63.51
20160225051500,7.325,62.9271,15.0,15.0,13.2424,1.3248,1.25,52.9721,55.0,63.51
20160225053000,34.81,62.9271,15.0,15.0,13.2023,1.3167,1.25,57.5086,55.0,63.51
20160225054500,16.475,62.9271,15.0,15.0,13.0742,1.3288,1.25,53.3501,55.0,63.51
20160225060000,3.39,62.9271,15.0,15.0,12.8268,1.3167,1.25,54.8983,55.0,63.51
20160225061500,30.66,62.9271,15.0,15.0,12.6611,1.3087,1.25,55.8524,55.0,63.51
20160225063000,23.06,62.9271,15.0,15.0,12.8634,1.3007,1.25,53.6742,55.0,63.51
20160225064500,4.485,62.279,15.0,15.0,12.957,1.3208,1.25,55.7984,55.0,63.51
20160225070000,29.36,62.279,15.0,15.0,13.0871,1.3007,1.25,53.8362,55.0,63.51
20160225071500,9.535,62.9271,15.0,15.0,13.0871,1.3127,1.25,53.8362,55.0,63.51
20160225073000,8.545,63.5572,15.0,15.0,13.1913,1.3127,1.25,53.2241,55.0,63.51
20160225074500,8.795,63.5572,15.0,15.0,13.4945,1.3208,1.25,54.7363,55.0,63.51
20160225080000,26.89,64.4753,15.0,15.0,15.9315,1.3087,1.25,56.9865,55.0,63.51
20160225081500,13.21,64.4753,15.0,15.0,17.2626,1.2726,1.25,55.4743,55.0,63.51
20160225083000,20.235,64.4753,15.0,15.0,17.6886,1.2967,1.25,53.9982,55.0,63.51
20160225084500,25.75,65.2853,15.0,15.0,18.0732,1.2886,1.25,55.9604,55.0,63.51
20160225090000,12.11,65.2853,15.0,15.0,18.7571,1.2967,1.25,54.5383,55.0,63.51
20160225091500,28.985,65.2853,15.0,15.0,19.1366,1.2846,1.25,54.5383,55.0,63.51
20160225093000,19.745,66.2034,15.0,15.0,19.5618,1.2967,1.25,55.8524,55.0,63.51
20160225094500,11.3,66.2034,15.0,15.0,19.5497,1.2886,1.25,54.3762,55.0,63.51
20160225100000,19.205,66.2034,15.0,15.0,19.7239,1.2886,1.25,54.3762,55.0,63.51
20160225101500,28.885,66.2034,15.0,15.0,20.2473,1.2886,1.25,56.0144,55.0,63.51
20160225103000,13.655,67.3015,15.0,15.0,20.5512,1.2927,1.25,54.2502,55.0,63.51
20160225104500,31.205,67.3015,15.0,15.0,20.7813,1.2164,1.25,55.5104,55.0,63.51
20160225110000,20.34,67.3015,15.0,15.0,21.1605,1.2766,1.25,55.5104,55.0,64.91
20160225111500,20.34,68.1296,15.0,15.0,21.1863,1.2405,1.25,55.5104,55.0,64.91
20160225113000,20.34,68.1296,15.0,15.0,21.343,1.2565,1.25,55.5104,55.0,64.91
20160225114500,20.34,68.1296,15.0,15.0,21.7778,1.2846,1.25,54.7003,55.0,64.91
20160225120000,20.34,68.1296,15.0,15.0,22.552,1.2927,1.25,54.7003,55.0,64.91
20160225121500,19.02,68.1296,15.0,15.0,23.0442,1.3208,1.25,54.7003,55.0,64.91
20160225123000,19.02,68.8497,15.0,15.0,23.041,1.3248,1.25,54.7003,55.0,63.915
20160225124500,19.02,68.8497,15.0,15.0,23.6979,1.3167,1.25,54.7003,55.0,63.915
20160225130000,19.02,68.8497,15.0,15.0,23.2631,1.2485,1.25,54.7003,55.0,63.915
20160225131500,19.02,67.6616,15.0,15.0,23.3424,1.2244,1.25,54.7003,55.0,63.915
20160225133000,19.02,68.6697,15.0,15.0,23.6264,1.2003,1.25,54.7003,55.0,63.915
20160225134500,19.02,68.6697,15.0,15.0,23.7915,1.1923,1.25,54.7003,55.0,63.915
20160225140000,19.02,68.6697,15.0,15.0,23.6883,1.1963,1.25,54.7003,55.0,63.915
20160225141500,21.405,68.6697,15.0,15.0,23.9496,1.1562,1.25,55.4743,55.0,64.85
20160225143000,31.17,68.6697,15.0,15.0,23.7917,1.1762,1.25,55.4743,55.0,66.44
20160225144500,32.48,68.6697,15.0,15.0,24.0092,1.1642,1.25,55.4743,55.0,66.44
20160225150000,32.48,68.6697,15.0,15.0,24.1092,1.1722,1.25,55.4743,55.0,66.44
20160225151500,32.48,68.6697,15.0,15.0,24.0238,1.1682,1.25,55.4743,55.0,66.44
20160225153000,32.48,68.6697,15.0,15.0,24.1999,1.2405,1.25,54.8263,55.0,66.44
20160225154500,32.48,68.6697,15.0,15.0,24.2453,1.3368,1.25,54.8263,55.0,66.44
20160225160000,32.48,68.6697,15.0,15.0,24.0687,1.3368,1.25,54.8263,55.0,66.44
20160225161500,19.13,69.5878,15.0,15.0,23.8921,1.3288,1.25,54.8263,55.0,65.515
20160225163000,22.035,69.5878,15.0,15.0,23.9341,1.3167,1.25,55.4383,55.0,65.515
20160225164500,31.73,69.5878,15.0,15.0,23.8444,1.2324,1.25,54.7003,55.0,65.515
20160225170000,31.73,69.5878,15.0,15.0,23.6649,1.3167,1.25,54.7003,55.0,66.575
20160225171500,31.73,69.5878,15.0,15.0,23.6201,1.2846,1.25,54.7003,55.0,66.575
20160225173000,25.015,69.5878,15.0,15.0,25.1059,1.3047,1.25,54.7003,55.0,66.575
20160225174500,25.015,69.5878,15.0,15.0,25.2467,1.3368,1.25,55.4383,55.0,66.575
20160225180000,28.795,69.5878,15.0,15.0,25.1005,1.3007,1.25,55.4383,55.0,66.575
20160225181500,28.795,68.8497,15.0,15.0,24.9833,1.2405,1.25,55.4383,55.0,66.575
20160225183000,32.0,68.8497,15.0,15.0,24.6295,1.2485,1.25,54.5383,55.0,66.575
20160225184500,24.2,68.8497,15.0,15.0,24.4438,1.2485,1.25,55.6904,55.0,66.575
20160225190000,20.525,68.8497,15.0,15.0,24.3084,1.2766,1.25,54.3402,55.0,66.575
20160225191500,27.905,68.8497,15.0,15.0,24.1029,1.2846,1.25,54.3402,55.0,66.575
20160225193000,22.195,68.8497,15.0,15.0,23.9834,1.3127,1.25,55.4743,55.0,66.575
20160225194500,22.995,68.8497,15.0,15.0,23.8059,1.3248,1.25,55.4743,55.0,65.515
20160225200000,22.995,68.8497,15.0,15.0,23.0469,1.3248,1.25,55.4743,55.0,65.515
20160225201500,22.995,68.8497,15.0,15.0,21.6635,1.3288,1.25,55.4743,55.0,65.515
20160225203000,22.995,67.7516,15.0,15.0,20.7164,1.2967,1.25,54.8623,55.0,65.515
20160225204500,22.995,67.7516,15.0,15.0,,1.2886,1.25,54.8623,55.0,65.515
20160225210000,22.995,67.7516,15.0,15.0,21.2425,1.3288,1.25,54.8623,55.0,65.515
20160225211500,27.78,67.7516,15.0,15.0,20.7164,1.3208,1.25,54.8623,55.0,64.12
20160225213000,28.53,67.7516,15.0,15.0,20.3403,1.3208,1.25,54.8623,55.0,64.12
20160225214500,27.81,67.7516,15.0,15.0,18.5184,1.3328,1.25,54.8623,55.0,64.12
20160225220000,26.515,67.7516,15.0,15.0,18.4108,1.3288,1.25,54.8623,55.0,64.12
20160225221500,26.515,66.8515,15.0,15.0,18.4108,1.3208,1.25,54.8623,55.0,64.12
20160225223000,26.515,66.8515,15.0,15.0,18.3067,1.3248,1.25,54.8623,55.0,64.12
20160225224500,26.515,66.8515,15.0,15.0,18.3067,1.3248,1.25,54.8623,55.0,64.12
20160225230000,26.515,66.8515,15.0,15.0,18.2026,1.3248,1.25,54.8623,55.0,64.12
20160225231500,26.515,66.8515,15.0,15.0,18.0985,1.3368,1.25,54.8623,55.0,64.12
20160225233000,26.515,66.1134,15.0,15.0,17.9944,1.3288,1.25,54.8623,55.0,64.12
20160225234500,23.875,66.1134,15.0,15.0,17.9944,1.3328,1.25,54.8623,55.0,64.12
20160226000000,16.125,66.1134,15.0,15.0,17.8116,1.3368,1.25,54.8623,55.0,64.12
20160226001500,16.125,66.1134,15.0,15.0,17.8116,1.3167,1.25,54.8623,55.0,64.12
20160226003000,13.155,66.1134,15.0,15.0,17.6711,1.3127,1.25,54.8623,55.0,64.12
20160226004500,26.83,66.1134,15.0,15.0,17.5745,1.3208,1.25,54.8623,55.0,64.12
20160226010000,21.965,66.1134,15.0,15.0,17.5234,1.3288,1.25,54.2142,55.0,64.12
20160226011500,25.49,66.1134,15.0,15.0,17.3262,1.3248,1.25,54.2142,55.0,64.12
20160226013000,27.8,66.1134,15.0,15.0,17.1607,1.3167,1.25,55.7984,55.0,64.12
20160226014500,14.055,66.1134,15.0,15.0,17.0602,1.3248,1.25,55.7984,55.0,64.12
20160226020000,9.675,66.1134,15.0,15.0,16.9596,1.3288,1.25,54.8263,55.0,64.12
20160226021500,11.7,65.3933,15.0,15.0,16.8951,1.3248,1.25,55.6904,55.0,64.12
20160226023000,13.795,65.3933,15.0,15.0,16.7764,1.3248,1.25,53.8002,55.0,64.12
20160226024500,27.065,65.3933,15.0,15.0,16.7054,1.3167,1.25,54.8983,55.0,64.12
20160226030000,30.98,65.3933,15.0,15.0,16.4748,1.3167,1.25,56.4464,55.0,64.12
20160226031500,28.525,65.3933,15.0,15.0,16.3965,1.3127,1.25,54.1602,55.0,64.12
20160226033000,16.405,65.3933,15.0,15.0,16.08,1.3248,1.25,55.5644,55.0,64.12
20160226034500,8.32,65.3933,15.0,15.0,15.9745,1.3288,1.25,53.8722,55.0,64.12
20160226040000,8.01,65.3933,15.0,15.0,15.8893,1.3328,1.25,55.0243,55.0,64.12
20160226041500,12.34,64.3852,15.0,15.0,15.8549,1.3328,1.25,55.0243,55.0,64.12
20160226043000,11.035,64.3852,15.0,15.0,15.71,1.3248,1.25,55.0243,55.0,64.12
20160226044500,7.635,64.3852,15.0,15.0,15.6558,1.3248,1.25,53.6742,55.0,64.12
20160226050000,26.33,64.3852,15.0,15.0,15.5065,1.3288,1.25,57.1485,55.0,64.12
20160226051500,27.095,64.3852,15.0,15.0,15.3532,1.2967,1.25,53.9982,55.0,63.125
20160226053000,24.84,64.3852,15.0,15.0,15.1876,1.3007,1.25,55.6004,55.0,63.125
20160226054500,25.645,63.7372,15.0,15.0,15.0772,1.3167,1.25,57.0225,55.0,63.125
20160226060000,26.785,63.7372,15.0,15.0,15.0289,1.3047,1.25,54.2142,55.0,63.125
20160226061500,18.005,63.7372,15.0,15.0,14.9175,1.3007,1.25,53.6382,55.0,63.125
20160226063000,9.215,63.7372,15.0,15.0,14.6977,1.3208,1.25,55.8524,55.0,63.125
20160226064500,32.205,63.7372,15.0,15.0,14.6431,1.3127,1.25,57.0585,55.0,63.125
20160226070000,26.71,63.7372,15.0,15.0,14.3549,1.3087,1.25,56.2484,55.0,63.125
20160226071500,30.23,64.8353,15.0,15.0,14.2928,1.3127,1.25,56.2484,55.0,63.125
20160226073000,28.53,64.8353,15.0,15.0,14.2288,1.2927,1.25,54.1242,55.0,63.125
20160226074500,28.915,64.8353,15.0,15.0,14.5808,1.3007,1.25,55.1503,55.0,63.125
20160226080000,30.31,64.8353,15.0,15.0,14.9327,1.3167,1.25,56.1224,55.0,63.125
20160226081500,27.775,65.7534,15.0,15.0,15.1012,1.3127,1.25,56.1224,55.0,63.125
20160226083000,16.04,65.7534,15.0,15.0,15.4846,1.3127,1.25,56.1224,55.0,63.125
20160226084500,21.15,65.7534,15.0,15.0,15.7532,1.3087,1.25,54.1602,55.0,63.125
20160226090000,12.705,66.5635,15.0,15.0,16.1439,1.3087,1.25,54.8263,55.0,63.125
20160226091500,26.45,66.5635,15.0,15.0,16.1555,1.3007,1.25,54.8263,55.0,63.125
20160226093000,27.6,67.3015,15.0,15.0,16.5282,1.3087,1.25,56.0864,55.0,63.125
20160226094500,13.445,67.3015,15.0,15.0,16.5793,1.3208,1.25,55.3483,55.0,63.125
20160226100000,19.835,67.3015,15.0,15.0,16.7572,1.3047,1.25,54.0522,55.0,63.125
20160226101500,31.065,68.0396,15.0,15.0,17.0678,1.3087,1.25,55.9604,55.0,63.125
20160226103000,14.805,68.0396,15.0,15.0,17.4302,1.3127,1.25,54.6643,55.0,63.125
20160226104500,30.015,68.0396,15.0,15.0,17.5454,1.3047,1.25,54.6643,55.0,63.125
20160226110000,16.72,68.0396,15.0,15.0,17.5127,1.3127,1.25,54.6643,55.0,63.125
20160226111500,16.72,68.0396,15.0,15.0,17.8018,1.2967,1.25,55.3483,55.0,63.125
20160226113000,28.395,68.0396,15.0,15.0,18.063,1.3007,1.25,55.3483,55.0,63.125
20160226114500,28.395,68.7597,15.0,15.0,17.8676,1.3047,1.25,55.3483,55.0,63.125
20160226120000,28.395,68.7597,15.0,15.0,18.7231,1.3007,1.25,55.3483,55.0,63.125
20160226121500,28.395,68.7597,15.0,15.0,18.8755,1.3087,1.25,55.3483,55.0,63.125
20160226123000,28.395,68.7597,15.0,15.0,18.7639,1.3007,1.25,55.3483,55.0,63.125
20160226124500,28.395,68.7597,15.0,15.0,18.9531,1.2967,1.25,55.3483,55.0,63.125
20160226130000,28.395,69.7678,15.0,15.0,19.1689,1.2967,1.25,55.3483,55.0,63.125
20160226131500,28.395,69.7678,15.0,15.0,19.0722,1.2967,1.25,55.3483,55.0,63.125
20160226133000,28.395,69.7678,15.0,15.0,18.9409,1.3007,1.25,55.3483,55.0,63.125
20160226134500,28.395,69.7678,15.0,15.0,19.1027,1.2967,1.25,55.3483,55.0,63.125
20160226140000,28.395,69.7678,15.0,15.0,19.3896,1.2886,1.25,55.3483,55.0,63.125
20160226141500,29.705,69.7678,15.0,15.0,19.4142,1.2967,1.25,54.6643,55.0,63.125
20160226143000,29.705,69.7678,15.0,15.0,19.6287,1.3007,1.25,54.6643,55.0,63.125
20160226144500,29.705,69.7678,15.0,15.0,19.5331,1.2927,1.25,54.6643,55.0,63.125
20160226150000,29.705,70.6859,15.0,15.0,19.9419,1.2886,1.25,54.6643,55.0,63.125
20160226151500,29.705,70.6859,15.0,15.0,19.6862,1.2927,1.25,54.6643,55.0,63.125
20160226153000,29.705,70.6859,15.0,15.0,19.9745,1.2766,1.25,54.6643,55.0,63.125
20160226154500,29.705,70.6859,15.0,15.0,19.7097,1.2806,1.25,55.2763,55.0,63.125
20160226160000,29.705,70.6859,15.0,15.0,19.1889,1.2846,1.25,55.2763,55.0,63.125
20160226161500,29.705,70.6859,15.0,15.0,19.4375,1.2806,1.25,55.2763,55.0,63.125
20160226163000,29.705,70.6859,15.0,15.0,19.4375,1.2766,1.25,55.2763,55.0,63.125
20160226164500,29.705,70.6859,15.0,15.0,19.4702,1.2886,1.25,54.5023,55.0,63.125
20160226170000,29.705,70.6859,15.0,15.0,19.2108,1.2766,1.25,54.5023,55.0,63.125
20160226171500,29.705,69.6778,15.0,15.0,19.4243,1.3007,1.25,54.5023,55.0,63.125
20160226173000,28.06,69.6778,15.0,15.0,20.2801,1.2927,1.25,54.5023,55.0,63.125
20160226174500,28.06,69.6778,15.0,15.0,20.7556,1.2927,1.25,54.5023,55.0,63.125
20160226180000,17.225,69.6778,15.0,15.0,20.4293,1.2927,1.25,54.5023,55.0,63.125
20160226181500,17.225,68.9577,15.0,15.0,20.3481,1.2927,1.25,55.0603,55.0,63.125
20160226183000,17.225,68.9577,15.0,15.0,20.0806,1.2927,1.25,55.0603,55.0,63.125
20160226184500,17.225,68.9577,15.0,15.0,19.6625,1.2886,1.25,55.0603,55.0,63.125
20160226190000,17.225,68.9577,15.0,15.0,19.4034,1.2927,1.25,55.0603,55.0,63.125
20160226191500,17.225,68.9577,15.0,15.0,19.0635,1.2927,1.25,55.0603,55.0,63.125
20160226193000,17.225,68.1296,15.0,15.0,18.7351,1.2967,1.25,55.0603,55.0,63.125
20160226194500,17.225,68.1296,15.0,15.0,18.0136,1.2967,1.25,55.0603,55.0,63.125
20160226200000,17.225,68.1296,15.0,15.0,18.0136,1.3007,1.25,55.0603,55.0,63.125
20160226201500,20.725,68.1296,15.0,15.0,17.818,1.2927,1.25,55.0603,55.0,63.125
20160226203000,26.385,67.2115,15.0,15.0,17.5031,1.2927,1.25,55.0603,55.0,63.125
20160226204500,26.385,67.2115,15.0,15.0,17.3543,1.3007,1.25,54.5023,55.0,63.125
20160226210000,16.105,67.2115,15.0,15.0,17.1433,1.2967,1.25,54.5023,55.0,63.125
20160226211500,16.105,67.2115,15.0,15.0,16.9107,1.3047,1.25,54.5023,55.0,63.125
20160226213000,16.105,67.2115,15.0,15.0,16.2707,1.3007,1.25,54.5023,55.0,63.125
20160226214500,16.105,67.2115,15.0,15.0,16.3408,1.2967,1.25,54.5023,55.0,63.125
20160226220000,14.785,67.2115,15.0,15.0,16.481,1.2967,1.25,54.5023,55.0,63.125
20160226221500,14.785,67.2115,15.0,15.0,17.0659,1.2967,1.25,54.5023,55.0,63.125
20160226223000,14.785,67.2115,15.0,15.0,17.3543,1.3007,1.25,54.5023,55.0,63.125
20160226224500,22.13,67.2115,15.0,15.0,17.3543,1.2967,1.25,55.6904,55.0,63.125
20160226230000,24.22,67.2115,15.0,15.0,17.1599,1.2967,1.25,54.2502,55.0,63.125
20160226231500,29.27,67.2115,15.0,15.0,16.8351,1.2967,1.25,56.4464,55.0,63.125
20160226233000,12.205,67.2115,15.0,15.0,16.5755,1.3007,1.25,54.5383,55.0,63.125
20160226234500,31.435,66.4734,15.0,15.0,16.4109,1.2967,1.25,54.5383,55.0,63.125
20160227000000,15.72,66.4734,15.0,15.0,16.1301,1.3007,1.25,55.8524,55.0,63.125
20160227001500,13.27,66.4734,15.0,15.0,15.9577,1.3047,1.25,55.8524,55.0,63.125
20160227003000,11.83,66.4734,15.0,15.0,15.8986,1.3007,1.25,55.8524,55.0,63.125
20160227004500,20.47,66.4734,15.0,15.0,15.6521,1.3007,1.25,54.0882,55.0,63.125
20160227010000,28.43,66.4734,15.0,15.0,15.344,1.2927,1.25,54.0882,55.0,63.125
20160227011500,2.48,65.5734,15.0,15.0,15.1543,1.1441,1.25,52.9001,55.0,59.075
20160227013000,33.555,65.5734,15.0,15.0,15.2111,1.1843,1.25,56.8965,55.0,59.075
20160227014500,4.895,65.5734,15.0,15.0,14.9679,1.1923,1.25,55.1143,55.0,60.075
20160227020000,28.79,64.8353,15.0,15.0,14.6476,1.1682,1.25,53.6742,55.0,60.075
20160227021500,3.28,64.8353,15.0,15.0,14.6999,1.1843,1.25,52.9001,55.0,60.075
20160227023000,34.185,64.8353,15.0,15.0,14.585,1.1802,1.25,54.7003,55.0,60.075
20160227024500,5.235,64.8353,15.0,15.0,14.3844,1.1883,1.25,53.4221,55.0,60.075
20160227030000,36.86,64.8353,15.0,15.0,14.4343,1.1923,1.25,58.0666,55.0,60.075
20160227031500,3.545,64.8353,15.0,15.0,14.3071,1.1883,1.25,53.6382,55.0,60.075
20160227033000,35.185,64.8353,15.0,15.0,14.356,1.1843,1.25,57.2205,55.0,60.075
20160227034500,0.0,64.8353,15.0,15.0,14.1799,1.1762,1.25,53.0981,55.0,60.075
20160227040000,35.075,64.8353,15.0,15.0,14.0355,1.1802,1.25,55.1503,55.0,60.075
20160227041500,3.27,64.8353,15.0,15.0,14.0819,1.1722,1.25,53.1341,55.0,60.075
20160227043000,32.855,64.8353,15.0,15.0,13.9073,1.1923,1.25,57.9046,55.0,60.075
20160227044500,1.39,64.1152,15.0,15.0,13.6944,1.1762,1.25,53.5842,55.0,60.075
20160227050000,31.645,64.1152,15.0,15.0,13.5427,1.1883,1.25,57.3465,55.0,60.075
20160227051500,21.17,64.1152,15.0,15.0,13.5427,1.1802,1.25,53.1881,55.0,60.075
20160227053000,35.93,64.1152,15.0,15.0,13.5007,1.1963,1.25,58.3906,55.0,60.075
20160227054500,11.145,64.1152,15.0,15.0,13.5007,1.1722,1.25,52.8461,55.0,60.075
20160227060000,16.875,64.1152,15.0,15.0,13.2824,1.1963,1.25,56.8965,55.0,60.075
20160227061500,26.45,64.1152,15.0,15.0,13.1522,1.1802,1.25,53.8362,55.0,60.075
