PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160227063000,4.47,64.1152,15.0,15.0,13.1257,1.1843,1.25,54.7003,55.0,60.075
20160227064500,33.235,64.1152,15.0,15.0,13.1257,1.1923,1.25,56.5005,55.0,60.075
20160227070000,8.625,64.1152,15.0,15.0,12.957,1.1762,1.25,53.1881,55.0,60.075
20160227071500,14.6,64.1152,15.0,15.0,12.8268,1.1883,1.25,56.3384,55.0,60.075
20160227073000,23.65,64.8353,15.0,15.0,12.9945,1.1883,1.25,56.3384,55.0,60.075
20160227074500,20.715,64.8353,15.0,15.0,12.9,1.1883,1.25,56.3384,55.0,60.075
20160227080000,20.185,65.5734,15.0,15.0,13.5765,1.1923,1.25,56.3384,55.0,60.075
20160227081500,13.04,65.5734,15.0,15.0,14.1348,1.1883,1.25,55.5104,55.0,60.075
20160227083000,11.28,65.5734,15.0,15.0,15.4127,1.1762,1.25,53.5122,55.0,60.075
20160227084500,11.945,66.3834,15.0,15.0,16.1665,1.1722,1.25,53.5122,55.0,60.075
20160227090000,27.955,66.3834,15.0,15.0,17.7726,1.1883,1.25,54.4122,55.0,60.075
20160227091500,27.955,67.3915,15.0,15.0,17.7726,1.1802,1.25,54.4122,55.0,60.075
20160227093000,30.97,67.3915,15.0,15.0,,1.1843,1.25,54.4122,55.0,60.075
20160227094500,21.335,67.3915,15.0,15.0,18.9183,1.1843,1.25,56.0144,55.0,60.075
20160227100000,20.1,68.2196,15.0,15.0,19.3098,1.1883,1.25,54.0522,55.0,60.075
20160227101500,40.48,68.2196,15.0,15.0,19.3288,1.1642,1.25,57.0585,55.0,69.685
20160227103000,34.88,67.3915,15.0,15.0,19.6146,1.1642,1.25,54.6643,55.0,69.685
20160227104500,29.815,67.3915,15.0,15.0,20.2021,1.1682,1.25,54.6643,55.0,69.685
20160227110000,23.975,67.3915,15.0,15.0,20.0942,1.1642,1.25,55.3483,55.0,69.685
20160227111500,26.16,67.3915,15.0,15.0,19.9661,1.1642,1.25,55.3483,55.0,69.685
20160227113000,26.16,67.3915,15.0,15.0,21.3908,1.1642,1.25,55.3483,55.0,69.685
20160227114500,26.16,67.3915,15.0,15.0,23.0442,1.1642,1.25,55.3483,55.0,69.685
20160227120000,26.16,67.3915,15.0,15.0,22.5508,1.1562,1.25,55.3483,55.0,69.685
20160227121500,27.47,67.3915,15.0,15.0,22.2126,1.2003,1.25,55.3483,55.0,69.685
20160227123000,30.07,67.3915,15.0,15.0,22.2126,1.2405,1.25,55.3483,55.0,69.685
20160227124500,34.44,67.3915,15.0,15.0,22.5508,1.2927,1.25,55.3483,55.0,69.685
20160227130000,34.44,68.3996,15.0,15.0,22.5508,1.3127,1.25,55.3483,55.0,69.685
20160227131500,34.44,68.3996,15.0,15.0,22.5458,1.3167,1.25,54.5023,55.0,69.685
20160227133000,29.665,68.3996,15.0,15.0,22.2459,1.3167,1.25,54.5023,55.0,69.685
20160227134500,22.165,68.3996,15.0,15.0,22.5269,1.3087,1.25,55.3123,55.0,69.685
20160227140000,32.28,68.3996,15.0,15.0,22.5269,1.3127,1.25,55.3123,55.0,69.685
20160227141500,32.28,69.1377,15.0,15.0,22.6984,1.2886,1.25,55.3123,55.0,69.685
20160227143000,32.28,69.1377,15.0,15.0,22.6057,1.2605,1.25,55.3123,55.0,69.685
20160227144500,34.125,69.1377,15.0,15.0,23.0421,1.2324,1.25,54.4482,55.0,69.685
20160227150000,24.765,69.1377,15.0,15.0,23.3424,1.2324,1.25,54.4482,55.0,69.685
20160227151500,24.765,69.1377,15.0,15.0,23.6264,1.2084,1.25,54.4482,55.0,69.685
20160227153000,24.765,69.1377,15.0,15.0,23.5022,1.1682,1.25,55.1143,55.0,69.685
20160227154500,24.765,69.1377,15.0,15.0,23.2631,1.1762,1.25,55.1143,55.0,69.685
20160227160000,24.765,69.1377,15.0,15.0,23.2272,1.1802,1.25,55.1143,55.0,69.685
20160227161500,23.45,69.1377,15.0,15.0,23.2272,1.1802,1.25,55.1143,55.0,69.685
20160227163000,23.45,69.1377,15.0,15.0,23.1386,1.2084,1.25,55.1143,55.0,69.685
20160227164500,23.45,69.1377,15.0,15.0,22.9857,1.2124,1.25,55.1143,55.0,69.685
20160227170000,23.45,68.3996,15.0,15.0,22.8457,1.2324,1.25,55.1143,55.0,69.685
20160227171500,23.45,68.3996,15.0,15.0,22.6017,1.2405,1.25,55.1143,55.0,69.685
20160227173000,23.45,68.3996,15.0,15.0,22.3055,1.2485,1.25,55.1143,55.0,69.685
20160227174500,23.45,67.5716,15.0,15.0,21.9604,1.2605,1.25,54.5383,55.0,69.685
20160227180000,32.955,67.5716,15.0,15.0,21.4652,1.2806,1.25,54.5383,55.0,69.685
20160227181500,20.695,67.5716,15.0,15.0,21.2883,1.2846,1.25,54.5383,55.0,69.685
20160227183000,20.695,67.5716,15.0,15.0,21.0735,1.2806,1.25,54.5383,55.0,69.685
20160227184500,20.695,67.5716,15.0,15.0,21.0386,1.2846,1.25,54.5383,55.0,69.685
20160227190000,20.695,67.5716,15.0,15.0,20.5837,1.2806,1.25,54.5383,55.0,69.685
20160227191500,20.695,67.5716,15.0,15.0,20.428,1.2846,1.25,54.5383,55.0,69.685
20160227193000,20.695,66.8515,15.0,15.0,20.157,1.2886,1.25,54.5383,55.0,69.685
20160227194500,20.695,66.8515,15.0,15.0,19.9313,1.2846,1.25,54.5383,55.0,69.685
20160227200000,20.695,66.8515,15.0,15.0,19.3488,1.2846,1.25,54.5383,55.0,69.685
20160227201500,20.695,66.8515,15.0,15.0,18.4528,1.2405,1.25,54.5383,55.0,69.685
20160227203000,20.695,66.8515,15.0,15.0,,1.2445,1.25,54.5383,55.0,69.685
20160227204500,20.695,66.8515,15.0,15.0,,1.2525,1.25,54.5383,55.0,69.685
20160227210000,20.695,65.8434,15.0,15.0,18.1266,1.2605,1.25,54.5383,55.0,69.685
20160227211500,20.695,65.8434,15.0,15.0,18.0916,1.2525,1.25,54.5383,55.0,69.685
20160227213000,18.61,65.8434,15.0,15.0,18.0916,1.2565,1.25,54.5383,55.0,69.685
20160227214500,18.055,65.8434,15.0,15.0,17.6337,1.2565,1.25,54.5383,55.0,69.685
20160227220000,33.46,65.8434,15.0,15.0,17.5308,1.2525,1.25,55.6904,55.0,69.685
20160227221500,18.765,65.8434,15.0,15.0,17.486,1.2445,1.25,55.6904,55.0,69.685
20160227223000,29.07,64.8353,15.0,15.0,17.486,1.2485,1.25,54.8263,55.0,69.685
20160227224500,29.07,64.8353,15.0,15.0,17.486,1.2485,1.25,54.8263,55.0,69.685
20160227230000,29.07,64.8353,15.0,15.0,17.316,1.2846,1.25,54.8263,55.0,69.685
20160227231500,16.575,64.8353,15.0,15.0,17.0799,1.3288,1.25,54.8263,55.0,69.685
20160227233000,26.61,64.8353,15.0,15.0,16.9016,1.3127,1.25,56.0144,55.0,68.69
20160227234500,16.82,64.8353,15.0,15.0,16.5885,1.3448,1.25,54.1602,55.0,66.67
20160228000000,29.275,64.8353,15.0,15.0,16.4694,1.3328,1.25,55.6904,55.0,66.67
20160228001500,23.7,64.8353,15.0,15.0,16.4694,1.3368,1.25,55.6904,55.0,66.67
20160228003000,23.7,64.8353,15.0,15.0,16.4058,1.3208,1.25,54.8263,55.0,65.74
20160228004500,23.7,64.8353,15.0,15.0,16.1514,1.3167,1.25,54.8263,55.0,65.74
20160228010000,14.155,64.8353,15.0,15.0,16.2146,1.3328,1.25,54.8263,55.0,64.81
20160228011500,9.17,64.8353,15.0,15.0,,1.3328,1.25,54.8263,55.0,64.81
20160228013000,6.22,64.1152,15.0,15.0,16.1486,1.3127,1.25,53.9622,55.0,64.81
20160228014500,9.57,64.1152,15.0,15.0,16.1486,1.3167,1.25,53.9622,55.0,64.81
20160228020000,9.345,64.1152,15.0,15.0,16.1486,1.3167,1.25,53.9622,55.0,64.81
20160228021500,24.685,64.1152,15.0,15.0,16.0156,1.3208,1.25,53.9622,55.0,64.81
20160228023000,28.535,64.1152,15.0,15.0,16.0156,1.3208,1.25,56.5365,55.0,63.815
20160228024500,29.605,64.1152,15.0,15.0,15.8854,1.3127,1.25,55.0243,55.0,63.815
20160228030000,24.43,64.1152,15.0,15.0,15.7553,1.3167,1.25,56.2844,55.0,63.815
20160228031500,30.81,64.1152,15.0,15.0,15.6829,1.3167,1.25,54.8263,55.0,63.815
20160228033000,28.715,64.1152,15.0,15.0,15.6829,1.3127,1.25,56.1764,55.0,63.815
20160228034500,13.5,63.4671,15.0,15.0,15.5517,1.3167,1.25,56.1764,55.0,63.815
20160228040000,20.48,63.4671,15.0,15.0,15.1461,1.3208,1.25,56.1764,55.0,63.815
20160228041500,17.945,63.4671,15.0,15.0,15.1461,1.3167,1.25,56.9865,55.0,63.815
20160228043000,30.13,63.4671,15.0,15.0,15.1994,1.3167,1.25,55.1863,55.0,63.815
20160228044500,29.605,63.4671,15.0,15.0,15.0663,1.3208,1.25,56.8965,55.0,63.815
20160228050000,8.395,63.4671,15.0,15.0,15.1186,1.3007,1.25,52.9721,55.0,63.815
20160228051500,16.55,63.4671,15.0,15.0,15.2527,1.3127,1.25,56.6625,55.0,63.815
20160228053000,30.38,63.4671,15.0,15.0,15.2527,1.3167,1.25,55.6904,55.0,63.815
20160228054500,28.155,63.4671,15.0,15.0,15.1994,1.3127,1.25,54.1602,55.0,63.815
20160228060000,7.765,63.4671,15.0,15.0,15.0663,1.2967,1.25,56.3744,55.0,63.815
20160228061500,31.82,62.6571,15.0,15.0,15.0516,1.3208,1.25,55.5644,55.0,63.815
20160228063000,17.705,62.6571,15.0,15.0,15.1035,1.3087,1.25,53.5482,55.0,63.815
20160228064500,6.855,62.6571,15.0,15.0,15.0516,1.3087,1.25,53.5482,55.0,63.815
20160228070000,10.29,63.2871,15.0,15.0,15.171,1.2967,1.25,56.1764,55.0,63.815
20160228071500,15.415,63.2871,15.0,15.0,15.171,1.3087,1.25,56.1764,55.0,63.815
20160228073000,8.63,64.1152,15.0,15.0,15.6315,1.3087,1.25,54.8263,55.0,63.815
20160228074500,24.265,64.1152,15.0,15.0,15.8356,1.2967,1.25,54.2502,55.0,63.815
20160228080000,28.045,65.1953,15.0,15.0,17.0487,1.2927,1.25,56.2124,55.0,63.815
20160228081500,9.62,65.1953,15.0,15.0,17.8115,1.2927,1.25,54.7003,55.0,63.815
20160228083000,20.795,65.1953,15.0,15.0,19.5929,1.3007,1.25,53.9982,55.0,63.815
20160228084500,28.93,65.1953,15.0,15.0,20.5222,1.2967,1.25,55.2763,55.0,63.815
20160228090000,11.36,66.0234,15.0,15.0,21.7137,1.2967,1.25,55.2763,55.0,63.815
20160228091500,29.74,66.0234,15.0,15.0,22.1533,1.2927,1.25,55.2763,55.0,63.815
20160228093000,13.215,66.9415,15.0,15.0,23.1963,1.2967,1.25,54.3762,55.0,63.815
20160228094500,14.645,66.9415,15.0,15.0,24.6457,1.2886,1.25,55.1143,55.0,63.815
20160228100000,14.27,66.9415,15.0,15.0,25.2564,1.2967,1.25,55.1143,55.0,63.815
20160228101500,15.97,66.9415,15.0,15.0,25.4485,1.2806,1.25,54.5023,55.0,63.815
20160228103000,23.835,68.0396,15.0,15.0,26.0089,1.2686,1.25,55.5104,55.0,63.815
20160228104500,28.72,68.0396,15.0,15.0,26.0249,1.2686,1.25,54.8263,55.0,63.815
20160228110000,28.72,68.0396,15.0,15.0,27.3172,1.2686,1.25,54.8263,55.0,63.815
20160228111500,28.72,68.0396,15.0,15.0,27.0396,1.2766,1.25,54.8263,55.0,63.815
20160228113000,28.72,68.7597,15.0,15.0,26.6076,1.2686,1.25,54.8263,55.0,63.815
20160228114500,28.72,68.7597,15.0,15.0,26.8822,1.2686,1.25,54.8263,55.0,63.815
20160228120000,28.72,68.7597,15.0,15.0,27.0447,1.2766,1.25,54.8263,55.0,63.815
20160228121500,28.72,68.7597,15.0,15.0,27.2075,1.2766,1.25,54.8263,55.0,63.815
20160228123000,28.72,69.6778,15.0,15.0,26.7675,1.2686,1.25,54.8263,55.0,63.815
20160228124500,29.875,69.6778,15.0,15.0,27.0447,1.2766,1.25,54.8263,55.0,63.815
20160228130000,29.875,69.6778,15.0,15.0,27.7097,1.2766,1.25,54.8263,55.0,63.815
20160228131500,29.875,70.5959,15.0,15.0,27.7216,1.2806,1.25,54.8263,55.0,63.815
20160228133000,31.185,70.5959,15.0,15.0,27.9977,1.2485,1.25,55.4383,55.0,63.815
20160228134500,33.005,70.5959,15.0,15.0,28.2877,1.2565,1.25,54.5023,55.0,63.815
20160228140000,25.47,70.5959,15.0,15.0,28.1081,1.2605,1.25,54.5023,55.0,63.815
20160228141500,24.15,70.5959,15.0,15.0,28.1606,1.2605,1.25,54.5023,55.0,63.815
20160228143000,22.83,71.3339,15.0,15.0,28.2186,1.2525,1.25,54.5023,55.0,63.815
20160228144500,22.83,71.3339,15.0,15.0,29.254,1.2565,1.25,54.5023,55.0,63.815
20160228150000,22.83,71.3339,15.0,15.0,28.2738,1.2646,1.25,54.5023,55.0,63.815
20160228151500,22.83,71.3339,15.0,15.0,29.3271,1.2605,1.25,54.5023,55.0,63.815
20160228153000,22.83,71.3339,15.0,15.0,28.4672,1.1562,1.25,55.2403,55.0,66.81
20160228154500,37.06,71.3339,15.0,15.0,28.42,1.1802,1.25,54.6643,55.0,66.81
20160228160000,37.06,71.3339,15.0,15.0,29.5125,1.1682,1.25,54.6643,55.0,66.81
20160228161500,37.06,71.3339,15.0,15.0,30.3704,1.1562,1.25,54.6643,55.0,67.81
20160228163000,37.06,70.5959,15.0,15.0,30.967,1.1923,1.25,54.6643,55.0,67.81
20160228164500,37.06,70.5959,15.0,15.0,30.2909,1.2124,1.25,54.6643,55.0,67.81
20160228170000,37.06,70.5959,15.0,15.0,30.6563,1.2084,1.25,54.6643,55.0,67.81
20160228171500,37.06,70.5959,15.0,15.0,30.4847,1.2084,1.25,54.6643,55.0,67.81
20160228173000,37.06,70.5959,15.0,15.0,29.1122,1.2084,1.25,54.6643,55.0,67.81
20160228174500,37.06,70.5959,15.0,15.0,28.7751,1.2043,1.25,54.6643,55.0,67.81
20160228180000,37.06,69.8578,15.0,15.0,28.2429,1.2084,1.25,54.6643,55.0,67.81
20160228181500,34.975,69.8578,15.0,15.0,28.1593,1.2043,1.25,54.6643,55.0,67.81
20160228183000,24.815,69.8578,15.0,15.0,27.7788,1.2124,1.25,54.6643,55.0,67.81
20160228184500,24.815,69.8578,15.0,15.0,27.6339,1.2084,1.25,54.6643,55.0,67.81
20160228190000,24.815,69.8578,15.0,15.0,27.4536,1.2003,1.25,54.6643,55.0,67.81
20160228191500,24.815,69.8578,15.0,15.0,27.4202,1.2084,1.25,54.6643,55.0,67.81
20160228193000,24.815,69.8578,15.0,15.0,27.0445,1.2084,1.25,54.6643,55.0,67.81
20160228194500,24.815,69.8578,15.0,15.0,26.879,1.1963,1.25,54.6643,55.0,67.81
20160228200000,24.815,69.8578,15.0,15.0,26.7085,1.2324,1.25,54.6643,55.0,67.81
20160228201500,24.815,68.9577,15.0,15.0,26.4541,1.2324,1.25,54.6643,55.0,67.81
20160228203000,24.815,68.9577,15.0,15.0,26.2767,1.2324,1.25,54.6643,55.0,67.81
20160228204500,24.815,68.9577,15.0,15.0,26.159,1.2365,1.25,54.6643,55.0,67.81
20160228210000,24.815,68.9577,15.0,15.0,25.9722,1.2365,1.25,54.6643,55.0,67.81
20160228211500,24.815,68.9577,15.0,15.0,25.842,1.2365,1.25,54.6643,55.0,67.81
20160228213000,24.815,68.9577,15.0,15.0,25.7149,1.1923,1.25,54.6643,55.0,67.81
20160228214500,24.815,68.9577,15.0,15.0,25.5182,1.2164,1.25,54.6643,55.0,67.81
20160228220000,24.815,68.9577,15.0,15.0,25.1248,1.2244,1.25,54.6643,55.0,67.81
20160228221500,24.815,68.9577,15.0,15.0,24.9937,1.2284,1.25,54.6643,55.0,67.81
20160228223000,24.815,68.9577,15.0,15.0,24.4608,1.2244,1.25,54.6643,55.0,67.81
20160228224500,24.815,68.9577,15.0,15.0,24.5837,1.2284,1.25,54.6643,55.0,67.81
20160228230000,24.815,68.9577,15.0,15.0,24.1966,1.2244,1.25,54.6643,55.0,67.81
20160228231500,24.815,68.9577,15.0,15.0,24.0512,1.2204,1.25,54.6643,55.0,67.81
20160228233000,24.815,68.2196,15.0,15.0,23.8349,1.2284,1.25,54.6643,55.0,67.81
20160228234500,24.815,68.2196,15.0,15.0,23.8162,1.2244,1.25,54.6643,55.0,67.81
20160229000000,24.045,68.2196,15.0,15.0,23.8162,1.2244,1.25,54.6643,55.0,67.81
20160229001500,24.045,68.2196,15.0,15.0,23.6812,1.2244,1.25,54.6643,55.0,67.81
20160229003000,24.045,68.2196,15.0,15.0,23.7276,1.2204,1.25,54.6643,55.0,67.81
20160229004500,20.855,68.2196,15.0,15.0,23.5915,1.2766,1.25,54.6643,55.0,67.81
20160229010000,20.855,68.2196,15.0,15.0,23.4554,1.3248,1.25,54.6643,55.0,67.81
20160229011500,20.855,68.2196,15.0,15.0,23.3194,1.3127,1.25,54.6643,55.0,67.81
20160229013000,20.855,67.4816,15.0,15.0,23.2248,1.2806,1.25,54.6643,55.0,66.88
20160229014500,20.855,67.4816,15.0,15.0,23.0878,1.3127,1.25,54.6643,55.0,66.88
20160229020000,17.33,67.4816,15.0,15.0,23.0583,1.3127,1.25,54.6643,55.0,65.995
20160229021500,17.33,67.4816,15.0,15.0,22.9202,1.3208,1.25,54.6643,55.0,65.995
20160229023000,14.32,67.4816,15.0,15.0,22.9202,1.2806,1.25,54.6643,55.0,64.455
20160229024500,14.32,67.4816,15.0,15.0,22.7822,1.3007,1.25,54.6643,55.0,64.455
20160229030000,14.32,66.7615,15.0,15.0,22.334,1.2244,1.25,54.6643,55.0,64.455
20160229031500,14.32,66.7615,15.0,15.0,22.2622,1.2646,1.25,54.6643,55.0,64.455
20160229033000,14.32,66.7615,15.0,15.0,22.5033,1.2927,1.25,54.6643,55.0,64.455
20160229034500,26.42,66.7615,15.0,15.0,22.4012,1.3047,1.25,54.6643,55.0,64.455
20160229040000,26.42,66.7615,15.0,15.0,22.2622,1.2927,1.25,54.6643,55.0,64.455
20160229041500,26.42,66.7615,15.0,15.0,22.2622,1.2766,1.25,54.6643,55.0,64.455
20160229043000,26.42,66.7615,15.0,15.0,22.0536,1.3007,1.25,54.6643,55.0,64.455
20160229044500,26.42,66.7615,15.0,15.0,21.8159,1.3047,1.25,54.6643,55.0,64.455
20160229050000,26.42,66.7615,15.0,15.0,21.6779,1.3007,1.25,54.6643,55.0,64.455
20160229051500,26.42,66.7615,15.0,15.0,21.9146,1.2806,1.25,54.6643,55.0,64.455
20160229053000,26.42,66.7615,15.0,15.0,22.2933,1.3007,1.25,54.6643,55.0,64.455
20160229054500,26.42,66.7615,15.0,15.0,22.3633,1.3047,1.25,54.6643,55.0,64.455
20160229060000,26.42,66.7615,15.0,15.0,22.6433,1.3087,1.25,54.6643,55.0,64.455
20160229061500,26.42,66.7615,15.0,15.0,22.6433,1.3007,1.25,54.6643,55.0,64.455
20160229063000,27.365,66.7615,15.0,15.0,22.8874,1.3087,1.25,55.2403,55.0,64.455
20160229064500,27.365,66.7615,15.0,15.0,23.0989,1.3127,1.25,55.2403,55.0,64.455
20160229070000,27.365,66.7615,15.0,15.0,23.4885,1.3167,1.25,55.2403,55.0,64.455
20160229071500,27.365,66.7615,15.0,15.0,23.739,1.3087,1.25,55.2403,55.0,64.455
20160229073000,27.365,66.7615,15.0,15.0,23.9854,1.3127,1.25,55.2403,55.0,64.455
20160229074500,28.67,67.7516,15.0,15.0,24.1274,1.3127,1.25,55.2403,55.0,64.455
20160229080000,28.67,67.7516,15.0,15.0,24.7398,1.3127,1.25,55.2403,55.0,64.455
20160229081500,30.635,67.7516,15.0,15.0,25.2871,1.2605,1.25,55.2403,55.0,64.455
20160229083000,31.945,67.7516,15.0,15.0,26.0578,1.2846,1.25,55.2403,55.0,64.455
20160229084500,31.945,67.7516,15.0,15.0,26.1509,1.3127,1.25,55.2403,55.0,64.455
20160229090000,35.36,69.1377,15.0,15.0,27.3623,1.2806,1.25,55.2403,55.0,64.455
20160229091500,35.36,69.1377,15.0,15.0,27.8695,1.2365,1.25,55.2403,55.0,64.455
20160229093000,37.975,69.1377,15.0,15.0,28.743,1.2525,1.25,55.2403,55.0,64.455
20160229094500,37.975,69.9478,15.0,15.0,28.9439,1.2445,1.25,55.2403,55.0,64.455
20160229100000,39.285,69.9478,15.0,15.0,29.4221,1.1802,1.25,55.2403,55.0,64.455
20160229101500,39.285,69.9478,15.0,15.0,29.601,1.2365,1.25,55.2403,55.0,64.455
20160229103000,39.285,69.9478,15.0,15.0,29.8117,1.2485,1.25,55.2403,55.0,64.455
20160229104500,39.285,69.9478,15.0,15.0,29.9694,1.2485,1.25,55.2403,55.0,64.455
20160229110000,41.615,70.6859,15.0,15.0,30.2377,1.1923,1.25,55.2403,55.0,65.455
20160229111500,41.615,70.6859,15.0,15.0,30.8545,1.2525,1.25,55.2403,55.0,65.455
20160229113000,41.615,70.6859,15.0,15.0,31.5525,1.2365,1.25,55.2403,55.0,65.455
20160229114500,41.615,70.6859,15.0,15.0,30.7456,1.2365,1.25,54.5023,55.0,65.455
20160229120000,29.61,70.6859,15.0,15.0,30.9767,1.2124,1.25,54.5023,55.0,65.455
20160229121500,29.61,70.6859,15.0,15.0,30.8516,1.1762,1.25,54.5023,55.0,66.92
20160229123000,29.61,70.6859,15.0,15.0,30.9994,1.1963,1.25,55.1863,55.0,66.92
20160229124500,29.61,71.4239,15.0,15.0,31.0566,1.3127,1.25,55.1863,55.0,66.92
20160229130000,29.61,71.4239,15.0,15.0,30.8012,1.3248,1.25,54.5023,55.0,66.92
20160229131500,28.84,71.4239,15.0,15.0,30.2064,1.3248,1.25,54.5023,55.0,65.99
20160229133000,26.2,71.4239,15.0,15.0,30.0959,1.3328,1.25,54.5023,55.0,65.99
20160229134500,26.2,71.4239,15.0,15.0,30.8579,1.3248,1.25,54.5023,55.0,65.99
20160229140000,26.2,71.4239,15.0,15.0,29.3361,1.3328,1.25,54.5023,55.0,65.99
20160229141500,26.2,71.4239,15.0,15.0,29.802,1.3248,1.25,54.5023,55.0,65.99
20160229143000,26.2,71.4239,15.0,15.0,29.4196,1.3288,1.25,55.1503,55.0,65.99
20160229144500,26.2,71.4239,15.0,15.0,29.2075,1.3208,1.25,55.1503,55.0,65.99
20160229150000,26.855,71.4239,15.0,15.0,29.7322,1.3167,1.25,55.1503,55.0,65.99
20160229151500,35.44,71.4239,15.0,15.0,30.1126,1.3167,1.25,55.1503,55.0,65.99
20160229153000,35.44,71.4239,15.0,15.0,30.6325,1.3087,1.25,55.1503,55.0,65.99
20160229154500,36.75,71.4239,15.0,15.0,30.6325,1.2766,1.25,55.1503,55.0,65.99
20160229160000,36.75,71.4239,15.0,15.0,30.786,1.2445,1.25,55.1503,55.0,65.99
20160229161500,36.75,71.4239,15.0,15.0,31.2002,1.2124,1.25,55.1503,55.0,65.99
20160229163000,36.75,71.4239,15.0,15.0,30.9617,1.1802,1.25,55.1503,55.0,65.99
20160229164500,36.75,71.4239,15.0,15.0,31.1649,1.1722,1.25,55.1503,55.0,65.99
20160229170000,36.75,71.4239,15.0,15.0,30.8579,1.1762,1.25,55.1503,55.0,65.99
20160229171500,36.75,71.4239,15.0,15.0,30.8516,1.1802,1.25,55.1503,55.0,65.99
20160229173000,36.75,71.4239,15.0,15.0,30.407,1.1722,1.25,55.1503,55.0,65.99
20160229174500,36.75,71.4239,15.0,15.0,30.0441,1.1802,1.25,55.1503,55.0,65.99
20160229180000,36.75,71.4239,15.0,15.0,29.7089,1.1802,1.25,55.1503,55.0,65.99
20160229181500,36.75,70.5959,15.0,15.0,29.5409,1.1802,1.25,55.1503,55.0,65.99
20160229183000,36.75,70.5959,15.0,15.0,29.3064,1.1762,1.25,55.1503,55.0,65.99
20160229184500,36.75,70.5959,15.0,15.0,29.1216,1.1802,1.25,55.1503,55.0,65.99
20160229190000,36.75,70.5959,15.0,15.0,28.6277,1.1762,1.25,55.1503,55.0,65.99
20160229191500,36.75,70.5959,15.0,15.0,28.3675,1.1802,1.25,55.1503,55.0,65.99
20160229193000,36.75,70.5959,15.0,15.0,27.8539,1.2043,1.25,55.1503,55.0,65.99
20160229194500,36.75,69.8578,15.0,15.0,27.7021,1.1963,1.25,55.1503,55.0,65.99
20160229200000,36.75,69.8578,15.0,15.0,27.4469,1.2084,1.25,55.1503,55.0,65.99
20160229201500,36.75,69.8578,15.0,15.0,27.1314,1.2124,1.25,55.1503,55.0,65.99
20160229203000,36.75,69.8578,15.0,15.0,26.9176,1.2244,1.25,55.1503,55.0,65.99
20160229204500,36.75,69.8578,15.0,15.0,26.9176,1.2324,1.25,55.1503,55.0,65.99
20160229210000,36.75,69.8578,15.0,15.0,27.4336,1.2284,1.25,55.1503,55.0,65.99
20160229211500,36.75,69.8578,15.0,15.0,27.5786,1.2043,1.25,55.1503,55.0,65.99
20160229213000,36.75,69.8578,15.0,15.0,27.9362,1.2043,1.25,55.1503,55.0,65.99
20160229214500,36.75,69.8578,15.0,15.0,28.3643,1.1802,1.25,55.1503,55.0,65.99
20160229220000,38.715,69.8578,15.0,15.0,28.6489,1.1481,1.25,55.1503,55.0,65.99
20160229221500,38.715,69.8578,15.0,15.0,28.5108,1.1642,1.25,55.1503,55.0,66.925
20160229223000,38.715,69.8578,15.0,15.0,28.5183,1.1642,1.25,55.1503,55.0,66.925
20160229224500,38.715,69.8578,15.0,15.0,28.3728,1.1602,1.25,55.1503,55.0,66.925
20160229230000,38.715,69.8578,15.0,15.0,28.1588,1.1521,1.25,55.1503,55.0,66.925
20160229231500,38.715,69.1377,15.0,15.0,28.1588,1.1642,1.25,55.1503,55.0,66.925
20160229233000,38.715,69.1377,15.0,15.0,28.1588,1.1562,1.25,55.1503,55.0,66.925
20160229234500,38.715,69.1377,15.0,15.0,28.1588,1.1642,1.25,54.5383,55.0,66.925
20160301000000,38.715,69.1377,15.0,15.0,28.1588,1.1642,1.25,54.5383,55.0,66.925
20160301001500,38.715,69.1377,15.0,15.0,28.1588,1.1883,1.25,54.5383,55.0,66.925
20160301003000,38.715,69.1377,15.0,15.0,26.6473,1.2124,1.25,54.5383,55.0,66.925
20160301004500,25.83,69.1377,15.0,15.0,26.9195,1.2565,1.25,54.5383,55.0,66.925
20160301010000,25.83,69.1377,15.0,15.0,26.9195,1.3167,1.25,55.1503,55.0,66.925
20160301011500,25.83,69.1377,15.0,15.0,27.1937,1.3328,1.25,55.1503,55.0,66.925
20160301013000,25.83,69.1377,15.0,15.0,27.0585,1.3368,1.25,55.1503,55.0,66.925
20160301014500,25.83,69.1377,15.0,15.0,26.9195,1.3208,1.25,55.1503,55.0,66.06
20160301020000,25.83,69.1377,15.0,15.0,26.6473,1.3248,1.25,55.1503,55.0,66.06
20160301021500,25.83,69.1377,15.0,15.0,26.3022,1.3248,1.25,55.1503,55.0,66.06
20160301023000,25.83,69.1377,15.0,15.0,26.1549,1.3208,1.25,55.1503,55.0,66.06
20160301024500,25.83,69.1377,15.0,15.0,26.1549,1.3248,1.25,55.1503,55.0,66.06
20160301030000,25.83,69.1377,15.0,15.0,26.5534,1.3208,1.25,55.1503,55.0,66.06
20160301031500,25.83,69.1377,15.0,15.0,26.6944,1.3248,1.25,55.1503,55.0,66.06
20160301033000,25.83,69.1377,15.0,15.0,27.0381,1.3208,1.25,55.1503,55.0,66.06
20160301034500,25.83,69.1377,15.0,15.0,27.1703,1.3208,1.25,55.1503,55.0,66.06
20160301040000,25.83,69.1377,15.0,15.0,27.5904,1.3208,1.25,55.1503,55.0,66.06
20160301041500,36.58,69.1377,15.0,15.0,27.7344,1.3248,1.25,55.1503,55.0,66.06
20160301043000,36.58,69.1377,15.0,15.0,28.087,1.3208,1.25,55.1503,55.0,66.06
20160301044500,36.58,69.1377,15.0,15.0,28.3768,1.3087,1.25,55.1503,55.0,66.06
20160301050000,37.38,69.1377,15.0,15.0,28.6667,1.2485,1.25,55.1503,55.0,66.06
20160301051500,38.325,69.1377,15.0,15.0,28.7392,1.2084,1.25,55.1503,55.0,66.06
20160301053000,38.325,69.1377,15.0,15.0,29.1721,1.1883,1.25,55.1503,55.0,66.06
20160301054500,40.51,69.1377,15.0,15.0,29.3181,1.1682,1.25,55.1503,55.0,66.06
20160301060000,40.51,69.1377,15.0,15.0,29.537,1.1602,1.25,55.1503,55.0,66.06
20160301061500,40.51,69.1377,15.0,15.0,29.6829,1.1682,1.25,55.1503,55.0,66.995
20160301063000,43.055,69.1377,15.0,15.0,29.6813,1.1762,1.25,55.1503,55.0,71.665
20160301064500,43.055,69.1377,15.0,15.0,29.6813,1.2565,1.25,55.1503,55.0,71.665
20160301070000,43.055,69.1377,15.0,15.0,29.6813,1.3328,1.25,55.1503,55.0,71.665
20160301071500,43.055,69.1377,15.0,15.0,29.6813,1.3368,1.25,54.5383,55.0,71.665
20160301073000,43.055,69.1377,15.0,15.0,29.8263,1.3368,1.25,54.5383,55.0,71.665
20160301074500,43.055,68.3996,15.0,15.0,29.9712,1.3448,1.25,54.5383,55.0,71.665
20160301080000,43.055,68.3996,15.0,15.0,30.0437,1.3368,1.25,54.5383,55.0,71.665
20160301081500,43.055,69.1377,15.0,15.0,30.1886,1.3368,1.25,54.5383,55.0,71.665
20160301083000,43.055,69.1377,15.0,15.0,30.9858,1.3408,1.25,54.5383,55.0,71.665
20160301084500,43.055,69.1377,15.0,15.0,31.1173,1.3368,1.25,55.1503,55.0,71.665
20160301090000,43.055,69.1377,15.0,15.0,31.8168,1.3288,1.25,55.1503,55.0,70.655
20160301091500,43.055,70.0558,15.0,15.0,32.2025,1.2806,1.25,55.1503,55.0,70.655
20160301093000,43.055,70.0558,15.0,15.0,32.1638,1.2806,1.25,55.1503,55.0,70.655
20160301094500,43.055,70.0558,15.0,15.0,32.3264,1.2043,1.25,55.1503,55.0,70.655
20160301100000,43.055,70.0558,15.0,15.0,32.5204,1.2726,1.25,55.1503,55.0,70.655
20160301101500,43.055,70.0558,15.0,15.0,32.2846,1.2806,1.25,55.1503,55.0,70.655
20160301103000,43.055,70.0558,15.0,15.0,32.6099,1.2646,1.25,55.1503,55.0,70.655
20160301104500,43.055,70.0558,15.0,15.0,32.6818,1.3007,1.25,55.1503,55.0,70.655
20160301110000,43.055,70.0558,15.0,15.0,32.7502,1.3047,1.25,55.1503,55.0,70.655
20160301111500,43.055,70.0558,15.0,15.0,32.8774,1.3047,1.25,55.1503,55.0,70.655
20160301113000,43.055,70.0558,15.0,15.0,33.0682,1.3087,1.25,55.1503,55.0,70.655
20160301114500,43.055,70.0558,15.0,15.0,33.0682,1.3047,1.25,55.1503,55.0,70.655
20160301120000,43.055,70.0558,15.0,15.0,32.6169,1.3368,1.25,54.5023,55.0,69.66
20160301121500,30.065,70.0558,15.0,15.0,32.5374,1.3408,1.25,54.5023,55.0,68.73
20160301123000,30.065,70.0558,15.0,15.0,32.106,1.3368,1.25,55.4023,55.0,67.67
20160301124500,30.065,70.0558,15.0,15.0,32.2909,1.3408,1.25,55.4023,55.0,67.67
20160301130000,30.065,70.0558,15.0,15.0,32.5693,1.3288,1.25,55.4023,55.0,66.61
20160301131500,30.065,70.0558,15.0,15.0,32.4898,1.3127,1.25,55.4023,55.0,66.61
20160301133000,30.065,70.7759,15.0,15.0,32.3841,1.3087,1.25,55.4023,55.0,66.61
20160301134500,30.065,70.7759,15.0,15.0,32.7066,1.2967,1.25,55.4023,55.0,66.61
20160301140000,41.94,70.7759,15.0,15.0,32.5024,1.2043,1.25,55.4023,55.0,68.045
20160301141500,41.94,70.7759,15.0,15.0,32.5873,1.2003,1.25,55.4023,55.0,68.045
20160301143000,41.94,70.7759,15.0,15.0,32.8259,1.1963,1.25,55.4023,55.0,68.045
20160301144500,41.94,70.7759,15.0,15.0,32.9108,1.1963,1.25,55.4023,55.0,68.045
20160301150000,41.94,70.7759,15.0,15.0,33.0311,1.1963,1.25,54.7003,55.0,68.045
20160301151500,41.94,70.7759,15.0,15.0,33.1514,1.2043,1.25,54.7003,55.0,68.045
20160301153000,41.94,70.7759,15.0,15.0,32.9937,1.1923,1.25,54.7003,55.0,68.045
20160301154500,41.94,70.7759,15.0,15.0,32.8913,1.1963,1.25,54.7003,55.0,68.045
20160301160000,41.94,70.7759,15.0,15.0,32.9821,1.2003,1.25,54.7003,55.0,68.045
20160301161500,41.94,70.7759,15.0,15.0,32.8048,1.1963,1.25,54.7003,55.0,68.045
20160301163000,41.94,70.7759,15.0,15.0,32.5583,1.1441,1.25,54.7003,55.0,72.605
20160301164500,43.245,70.7759,15.0,15.0,32.4958,1.1642,1.25,54.7003,55.0,72.605
20160301170000,43.245,70.0558,15.0,15.0,32.3653,1.1642,1.25,54.7003,55.0,72.605
20160301171500,43.245,70.0558,15.0,15.0,32.4235,1.1642,1.25,54.7003,55.0,72.605
20160301173000,43.245,70.0558,15.0,15.0,,1.1762,1.25,54.7003,55.0,72.605
20160301174500,43.245,70.0558,15.0,15.0,,1.1802,1.25,54.7003,55.0,72.605
20160301180000,43.245,70.0558,15.0,15.0,,1.1722,1.25,54.7003,55.0,72.605
20160301181500,43.245,70.0558,15.0,15.0,,1.1682,1.25,55.2763,55.0,72.605
20160301183000,44.845,70.0558,15.0,15.0,,1.1722,1.25,55.2763,55.0,72.605
20160301184500,44.845,70.0558,15.0,15.0,,1.1682,1.25,55.2763,55.0,72.605
20160301190000,44.845,70.0558,15.0,15.0,,1.1682,1.25,55.2763,55.0,72.605
20160301191500,44.845,70.0558,15.0,15.0,,1.1642,1.25,55.2763,55.0,72.605
20160301193000,44.845,70.0558,15.0,15.0,,1.1883,1.25,55.2763,55.0,72.605
20160301194500,44.845,70.0558,15.0,15.0,,1.1923,1.25,55.2763,55.0,72.605
20160301200000,44.845,70.0558,15.0,15.0,,1.1963,1.25,55.2763,55.0,72.605
20160301201500,44.845,70.0558,15.0,15.0,,1.1923,1.25,55.2763,55.0,72.605
20160301203000,44.845,70.0558,15.0,15.0,32.0309,1.1642,1.25,55.2763,55.0,72.605
20160301204500,44.845,70.0558,15.0,15.0,31.8928,1.1722,1.25,55.2763,55.0,72.605
20160301210000,44.845,70.0558,15.0,15.0,31.7548,1.2084,1.25,55.2763,55.0,72.605
20160301211500,44.845,70.0558,15.0,15.0,31.9245,1.2124,1.25,55.2763,55.0,72.605
20160301213000,44.845,70.0558,15.0,15.0,31.7854,1.2164,1.25,55.2763,55.0,72.605
20160301214500,44.845,70.0558,15.0,15.0,31.7854,1.2164,1.25,55.2763,55.0,72.605
20160301220000,44.845,70.0558,15.0,15.0,31.9541,1.2204,1.25,55.2763,55.0,72.605
20160301221500,44.845,70.0558,15.0,15.0,31.8141,1.2164,1.25,55.2763,55.0,72.605
20160301223000,44.845,69.2277,15.0,15.0,31.7441,1.2164,1.25,55.2763,55.0,72.605
20160301224500,44.845,69.2277,15.0,15.0,31.6041,1.2445,1.25,55.2763,55.0,72.605
20160301230000,42.61,69.2277,15.0,15.0,31.3241,1.3368,1.25,54.4482,55.0,69.01
20160301231500,32.865,69.2277,15.0,15.0,31.3241,1.3167,1.25,55.0243,55.0,69.01
20160301233000,32.865,69.2277,15.0,15.0,30.3002,1.3248,1.25,55.0243,55.0,68.015
20160301234500,30.885,69.2277,15.0,15.0,29.1245,1.3328,1.25,55.0243,55.0,68.015
20160302000000,28.39,69.2277,15.0,15.0,28.3548,1.3368,1.25,55.0243,55.0,68.015
20160302001500,28.39,69.2277,15.0,15.0,27.879,1.3328,1.25,55.0243,55.0,68.015
20160302003000,24.685,69.2277,15.0,15.0,27.1537,1.3328,1.25,55.0243,55.0,66.925
20160302004500,23.15,68.4897,15.0,15.0,26.8993,1.3328,1.25,55.0243,55.0,65.53
20160302010000,20.175,68.4897,15.0,15.0,26.5813,1.3328,1.25,55.0243,55.0,65.53
20160302011500,14.455,68.4897,15.0,15.0,26.3269,1.0719,1.25,55.0243,55.0,67.84
20160302013000,33.145,67.7516,15.0,15.0,25.7431,1.2324,1.25,55.0243,55.0,67.84
20160302014500,31.61,67.7516,15.0,15.0,25.6273,1.2565,1.25,55.0243,55.0,67.84
20160302020000,21.03,67.7516,15.0,15.0,25.3093,1.3248,1.25,55.0243,55.0,67.84
20160302021500,18.61,67.7516,15.0,15.0,25.3154,1.3127,1.25,55.0243,55.0,66.16
20160302023000,17.84,67.7516,15.0,15.0,25.1231,1.3248,1.25,55.0243,55.0,64.635
20160302024500,17.84,67.7516,15.0,15.0,25.1256,1.3288,1.25,55.0243,55.0,64.635
20160302030000,17.84,67.7516,15.0,15.0,24.9961,1.3328,1.25,55.0243,55.0,64.635
20160302031500,17.84,67.7516,15.0,15.0,24.8659,1.3408,1.25,55.0243,55.0,64.635
20160302033000,15.2,67.7516,15.0,15.0,24.5405,1.3208,1.25,55.0243,55.0,64.635
20160302034500,15.2,67.7516,15.0,15.0,24.4104,1.3208,1.25,55.0243,55.0,64.635
20160302040000,15.2,67.7516,15.0,15.0,23.9695,1.3288,1.25,55.0243,55.0,64.635
20160302041500,15.2,67.7516,15.0,15.0,23.5976,1.3288,1.25,55.0243,55.0,64.635
20160302043000,15.2,66.9415,15.0,15.0,23.2296,1.3328,1.25,55.0243,55.0,64.635
20160302044500,15.2,66.9415,15.0,15.0,22.6245,1.3248,1.25,55.0243,55.0,64.635
20160302050000,15.2,66.9415,15.0,15.0,21.972,1.3328,1.25,55.0243,55.0,64.635
20160302051500,15.2,66.2034,15.0,15.0,21.6209,1.3248,1.25,55.0243,55.0,64.635
20160302053000,12.56,66.2034,15.0,15.0,21.5578,1.3208,1.25,55.0243,55.0,63.705
20160302054500,13.215,66.2034,15.0,15.0,21.5515,1.3208,1.25,55.0243,55.0,63.705
20160302060000,22.535,66.2034,15.0,15.0,21.2298,1.3167,1.25,55.0243,55.0,63.705
20160302061500,22.535,66.2034,15.0,15.0,21.1085,1.3328,1.25,55.0243,55.0,63.705
20160302063000,22.535,66.2034,15.0,15.0,20.9094,1.3288,1.25,55.0243,55.0,63.705
20160302064500,22.535,66.2034,15.0,15.0,20.7871,1.3328,1.25,55.0243,55.0,63.705
20160302070000,22.535,66.2034,15.0,15.0,20.6828,1.3248,1.25,55.0243,55.0,63.705
20160302071500,22.535,66.2034,15.0,15.0,20.6582,1.3248,1.25,55.0243,55.0,63.705
20160302073000,24.865,66.2034,15.0,15.0,20.8841,1.3248,1.25,55.0243,55.0,63.705
20160302074500,24.865,66.2034,15.0,15.0,20.7449,1.3328,1.25,55.0243,55.0,63.705
20160302080000,24.865,66.2034,15.0,15.0,20.8053,1.3368,1.25,55.0243,55.0,63.705
20160302081500,25.52,66.9415,15.0,15.0,20.7164,1.3328,1.25,55.0243,55.0,63.705
20160302083000,25.52,66.9415,15.0,15.0,20.8083,1.3408,1.25,55.0243,55.0,63.705
20160302084500,25.52,66.9415,15.0,15.0,20.9828,1.3167,1.25,55.0243,55.0,63.705
20160302090000,25.52,66.9415,15.0,15.0,21.0486,1.3448,1.25,55.0243,55.0,63.705
20160302091500,25.52,66.9415,15.0,15.0,21.1569,1.3328,1.25,55.0243,55.0,63.705
20160302093000,25.52,66.9415,15.0,15.0,21.526,1.3368,1.25,55.0243,55.0,63.705
20160302094500,25.52,67.6616,15.0,15.0,21.6902,1.3328,1.25,55.0243,55.0,63.705
20160302100000,25.52,67.6616,15.0,15.0,22.3105,1.3408,1.25,55.0243,55.0,63.705
20160302101500,28.5,67.6616,15.0,15.0,22.7522,1.3408,1.25,55.0243,55.0,63.705
20160302103000,28.5,67.6616,15.0,15.0,23.441,1.3368,1.25,55.0243,55.0,63.705
20160302104500,28.5,68.3996,15.0,15.0,23.248,1.3328,1.25,55.0243,55.0,63.705
20160302110000,28.5,68.3996,15.0,15.0,23.593,1.3408,1.25,55.0243,55.0,63.705
20160302111500,28.5,68.3996,15.0,15.0,23.953,1.3248,1.25,55.0243,55.0,63.705
20160302113000,28.5,68.3996,15.0,15.0,24.1841,1.3288,1.25,55.0243,55.0,63.705
20160302114500,28.5,68.3996,15.0,15.0,24.1954,1.2605,1.25,55.0243,55.0,63.705
20160302120000,28.5,68.3996,15.0,15.0,24.5202,1.2485,1.25,55.0243,55.0,63.705
20160302121500,28.5,68.3996,15.0,15.0,25.0439,1.1642,1.25,55.0243,55.0,63.705
20160302123000,28.5,68.3996,15.0,15.0,24.9406,1.1642,1.25,55.0243,55.0,63.705
20160302124500,28.5,68.3996,15.0,15.0,25.2542,1.1682,1.25,55.0243,55.0,63.705
20160302130000,28.5,68.3996,15.0,15.0,25.0824,1.1682,1.25,55.0243,55.0,65.78
20160302131500,32.415,69.1377,15.0,15.0,25.2228,1.1843,1.25,55.0243,55.0,65.78
20160302133000,21.73,69.1377,15.0,15.0,25.0556,1.1762,1.25,55.0243,55.0,65.78
20160302134500,21.73,69.1377,15.0,15.0,25.4767,1.1883,1.25,55.0243,55.0,65.78
20160302140000,28.22,69.1377,15.0,15.0,25.4076,1.1802,1.25,55.0243,55.0,65.78
20160302141500,28.22,69.1377,15.0,15.0,25.4114,1.1762,1.25,55.0243,55.0,65.78
20160302143000,28.22,69.1377,15.0,15.0,25.51,1.1843,1.25,55.0243,55.0,65.78
20160302144500,28.22,69.1377,15.0,15.0,25.4325,1.2204,1.25,55.0243,55.0,65.78
20160302150000,28.22,69.1377,15.0,15.0,25.4014,1.2405,1.25,55.0243,55.0,65.78
20160302151500,28.22,69.1377,15.0,15.0,25.8551,1.2646,1.25,55.0243,55.0,65.78
20160302153000,28.22,69.1377,15.0,15.0,25.1409,1.3127,1.25,55.0243,55.0,65.78
20160302154500,28.22,69.1377,15.0,15.0,25.056,1.3248,1.25,55.0243,55.0,64.85
20160302160000,31.545,69.1377,15.0,15.0,24.8765,1.3208,1.25,55.0243,55.0,64.85
20160302161500,30.65,69.9478,15.0,15.0,24.8765,1.3127,1.25,55.0243,55.0,64.85
20160302163000,30.65,69.9478,15.0,15.0,24.8687,1.2605,1.25,55.0243,55.0,64.85
20160302164500,30.65,69.9478,15.0,15.0,25.0462,1.2405,1.25,55.0243,55.0,64.85
20160302170000,30.65,69.9478,15.0,15.0,24.9516,1.2405,1.25,55.0243,55.0,64.85
20160302171500,30.65,69.9478,15.0,15.0,24.9516,1.2164,1.25,55.0243,55.0,64.85
20160302173000,30.65,69.9478,15.0,15.0,24.775,1.2124,1.25,55.0243,55.0,64.85
20160302174500,30.65,69.9478,15.0,15.0,24.7282,1.2124,1.25,55.0243,55.0,64.85
20160302180000,30.65,69.9478,15.0,15.0,24.3836,1.2084,1.25,55.0243,55.0,64.85
20160302181500,20.085,69.9478,15.0,15.0,24.1943,1.2124,1.25,55.0243,55.0,64.85
20160302183000,23.71,69.2277,15.0,15.0,24.1935,1.2084,1.25,55.0243,55.0,64.85
20160302184500,23.71,69.2277,15.0,15.0,24.2775,1.2003,1.25,55.0243,55.0,64.85
20160302190000,30.66,69.2277,15.0,15.0,23.8488,1.1802,1.25,55.0243,55.0,64.85
20160302191500,30.66,69.2277,15.0,15.0,24.0356,1.1682,1.25,55.0243,55.0,64.85
20160302193000,30.66,69.2277,15.0,15.0,24.4087,1.1562,1.25,55.0243,55.0,64.85
20160302194500,33.695,69.2277,15.0,15.0,24.4087,1.1722,1.25,55.0243,55.0,70.05
20160302200000,33.695,68.4897,15.0,15.0,23.5564,1.1802,1.25,55.0243,55.0,70.05
20160302201500,27.64,68.4897,15.0,15.0,23.4499,1.2003,1.25,55.0243,55.0,70.05
20160302203000,21.315,68.4897,15.0,15.0,23.3564,1.2003,1.25,55.0243,55.0,70.05
20160302204500,30.27,68.4897,15.0,15.0,23.248,1.2164,1.25,55.0243,55.0,70.05
20160302210000,33.01,68.4897,15.0,15.0,22.8684,1.2605,1.25,55.0243,55.0,70.05
20160302211500,21.81,68.4897,15.0,15.0,22.6515,1.3087,1.25,55.0243,55.0,70.05
20160302213000,21.81,67.7516,15.0,15.0,22.3803,1.3047,1.25,55.0243,55.0,70.05
20160302214500,21.81,67.7516,15.0,15.0,22.4016,1.3087,1.25,55.0243,55.0,70.05
20160302220000,21.81,67.7516,15.0,15.0,22.2718,1.3087,1.25,55.0243,55.0,70.05
20160302221500,21.81,67.7516,15.0,15.0,22.1634,1.3087,1.25,55.0243,55.0,70.05
20160302223000,21.81,67.7516,15.0,15.0,22.2718,1.3167,1.25,55.0243,55.0,70.05
20160302224500,21.81,67.7516,15.0,15.0,22.1634,1.3208,1.25,55.0243,55.0,70.05
20160302230000,21.04,67.7516,15.0,15.0,22.5497,1.3248,1.25,55.0243,55.0,70.05
20160302231500,21.04,67.7516,15.0,15.0,22.6784,1.3248,1.25,55.0243,55.0,70.05
20160302233000,21.04,67.7516,15.0,15.0,22.7644,1.3248,1.25,55.0243,55.0,70.05
20160302234500,21.04,67.7516,15.0,15.0,22.65,1.3248,1.25,55.0243,55.0,70.05
20160303000000,21.04,67.7516,15.0,15.0,22.8916,1.3167,1.25,55.0243,55.0,70.05
20160303001500,21.04,67.0315,15.0,15.0,23.0189,1.3167,1.25,55.0243,55.0,70.05
20160303003000,21.04,67.0315,15.0,15.0,23.3326,1.3167,1.25,55.0243,55.0,70.05
20160303004500,21.04,67.0315,15.0,15.0,23.4604,1.3208,1.25,55.0243,55.0,70.05
20160303010000,21.04,67.0315,15.0,15.0,23.8372,1.3208,1.25,55.0243,55.0,70.05
20160303011500,21.04,67.0315,15.0,15.0,23.966,1.3167,1.25,55.0243,55.0,70.05
20160303013000,21.04,67.0315,15.0,15.0,24.2105,1.3167,1.25,55.0243,55.0,70.05
20160303014500,21.04,67.0315,15.0,15.0,24.2105,1.3167,1.25,55.0243,55.0,70.05
20160303020000,21.04,67.0315,15.0,15.0,24.3413,1.3208,1.25,55.0243,55.0,70.05
20160303021500,21.04,67.0315,15.0,15.0,24.472,1.3167,1.25,55.0243,55.0,70.05
20160303023000,21.04,67.0315,15.0,15.0,24.7279,1.3208,1.25,55.0243,55.0,70.05
20160303024500,21.04,67.0315,15.0,15.0,24.8596,1.3167,1.25,55.0243,55.0,70.05
20160303030000,21.04,67.0315,15.0,15.0,25.3154,1.3127,1.25,55.0243,55.0,70.05
20160303031500,21.04,67.0315,15.0,15.0,25.3154,1.3127,1.25,55.0243,55.0,70.05
20160303033000,28.135,67.7516,15.0,15.0,25.8461,1.3127,1.25,55.0243,55.0,70.05
20160303034500,32.535,67.7516,15.0,15.0,26.1124,1.3087,1.25,55.0243,55.0,70.05
20160303040000,32.535,67.7516,15.0,15.0,26.7134,1.3127,1.25,55.0243,55.0,70.05
20160303041500,33.985,67.7516,15.0,15.0,27.1873,1.3087,1.25,55.0243,55.0,70.05
20160303043000,33.985,68.4897,15.0,15.0,27.4555,1.3047,1.25,55.0243,55.0,70.05
20160303044500,34.785,68.4897,15.0,15.0,27.5896,1.3087,1.25,55.0243,55.0,70.05
20160303050000,34.785,68.4897,15.0,15.0,28.0713,1.3047,1.25,55.0243,55.0,70.05
20160303051500,34.785,68.4897,15.0,15.0,28.0713,1.3087,1.25,55.0243,55.0,70.05
20160303053000,36.745,68.4897,15.0,15.0,28.0713,1.3087,1.25,55.0243,55.0,70.05
20160303054500,36.745,68.4897,15.0,15.0,28.3539,1.3087,1.25,55.0243,55.0,70.05
20160303060000,36.745,68.4897,15.0,15.0,28.49,1.3087,1.25,55.0243,55.0,70.05
20160303061500,36.745,68.4897,15.0,15.0,28.49,1.3087,1.25,55.0243,55.0,70.05
20160303063000,39.365,68.4897,15.0,15.0,28.7755,1.3047,1.25,55.0243,55.0,70.05
20160303064500,41.325,68.4897,15.0,15.0,28.7755,1.3127,1.25,55.0243,55.0,70.05
20160303070000,41.325,68.4897,15.0,15.0,29.283,1.3087,1.25,55.0243,55.0,70.05
20160303071500,41.325,68.4897,15.0,15.0,29.422,1.3047,1.25,55.0243,55.0,70.05
20160303073000,41.325,68.4897,15.0,15.0,29.7,1.3087,1.25,55.0243,55.0,70.05
20160303074500,41.325,69.3177,15.0,15.0,29.9239,1.3127,1.25,55.0243,55.0,70.05
20160303080000,41.325,69.3177,15.0,15.0,30.6423,1.3047,1.25,55.0243,55.0,70.05
20160303081500,42.49,69.3177,15.0,15.0,30.9948,1.3087,1.25,55.0243,55.0,70.05
20160303083000,42.49,69.3177,15.0,15.0,31.3241,1.3167,1.25,55.0243,55.0,70.05
20160303084500,42.49,69.3177,15.0,15.0,31.7703,1.3167,1.25,55.0243,55.0,70.05
20160303090000,42.49,69.3177,15.0,15.0,32.0941,1.3047,1.25,55.0243,55.0,70.05
20160303091500,42.49,69.3177,15.0,15.0,32.2341,1.3127,1.25,55.0243,55.0,70.05
20160303093000,42.49,69.3177,15.0,15.0,32.411,1.3127,1.25,55.0243,55.0,70.05
20160303094500,42.49,69.3177,15.0,15.0,32.411,1.3127,1.25,55.0243,55.0,70.05
20160303100000,42.49,69.3177,15.0,15.0,32.5501,1.3087,1.25,55.0243,55.0,70.05
20160303101500,42.49,69.3177,15.0,15.0,32.5501,1.3087,1.25,55.0243,55.0,70.05
20160303103000,42.49,69.3177,15.0,15.0,32.8281,1.3087,1.25,55.0243,55.0,70.05
20160303104500,43.8,69.3177,15.0,15.0,32.8281,1.3007,1.25,55.0243,55.0,70.05
20160303110000,43.8,69.3177,15.0,15.0,32.8976,1.3047,1.25,55.0243,55.0,70.05
20160303111500,43.8,70.3258,15.0,15.0,32.8976,1.3007,1.25,55.0243,55.0,70.05
20160303113000,43.8,70.3258,15.0,15.0,33.3147,1.3087,1.25,55.0243,55.0,70.05
20160303114500,43.8,70.3258,15.0,15.0,33.4803,1.3087,1.25,55.0243,55.0,70.05
20160303120000,31.72,70.3258,15.0,15.0,33.3557,1.3087,1.25,54.4482,55.0,70.05
20160303121500,31.72,70.3258,15.0,15.0,33.3557,1.3007,1.25,55.0243,55.0,70.05
20160303123000,31.72,70.3258,15.0,15.0,33.2044,1.3007,1.25,55.0243,55.0,70.05
20160303124500,31.72,70.3258,15.0,15.0,33.0694,1.3007,1.25,55.0243,55.0,70.05
20160303130000,35.505,70.3258,15.0,15.0,33.4898,1.3007,1.25,55.0243,55.0,70.05
20160303131500,42.77,70.3258,15.0,15.0,33.5686,1.3047,1.25,55.0243,55.0,70.05
20160303133000,42.77,70.3258,15.0,15.0,33.5686,1.2124,1.25,55.0243,55.0,70.05
20160303134500,42.77,70.3258,15.0,15.0,33.4355,1.2124,1.25,55.0243,55.0,70.05
20160303140000,42.77,70.3258,15.0,15.0,33.1693,1.2605,1.25,55.0243,55.0,70.05
20160303141500,42.77,70.3258,15.0,15.0,33.1546,1.2886,1.25,55.0243,55.0,70.05
20160303143000,42.77,70.3258,15.0,15.0,33.2044,1.2927,1.25,55.0243,55.0,70.05
20160303144500,42.77,70.3258,15.0,15.0,33.2044,1.2927,1.25,55.0243,55.0,70.05
20160303150000,42.77,70.3258,15.0,15.0,32.9802,1.2886,1.25,55.0243,55.0,70.05
20160303151500,42.77,70.3258,15.0,15.0,33.0927,1.2886,1.25,55.0243,55.0,70.05
20160303153000,42.77,69.4978,15.0,15.0,32.8591,1.2927,1.25,55.0243,55.0,70.05
20160303154500,42.77,69.4978,15.0,15.0,33.0367,1.2927,1.25,55.0243,55.0,70.05
20160303160000,42.77,69.4978,15.0,15.0,33.3422,1.2927,1.25,55.0243,55.0,70.05
20160303161500,42.77,69.4978,15.0,15.0,33.4803,1.2927,1.25,55.0243,55.0,70.05
20160303163000,42.77,69.4978,15.0,15.0,33.2983,1.2927,1.25,55.0243,55.0,70.05
20160303164500,42.77,69.4978,15.0,15.0,33.4353,1.2927,1.25,55.0243,55.0,70.05
20160303170000,42.77,69.4978,15.0,15.0,33.5724,1.2886,1.25,55.0243,55.0,70.05
20160303171500,42.77,70.2358,15.0,15.0,33.3884,1.2927,1.25,55.0243,55.0,70.05
20160303173000,42.77,70.2358,15.0,15.0,33.3884,1.2927,1.25,55.0243,55.0,70.05
20160303174500,42.77,70.2358,15.0,15.0,33.4353,1.2927,1.25,55.0243,55.0,70.05
20160303180000,42.77,70.2358,15.0,15.0,33.1612,1.2886,1.25,55.0243,55.0,70.05
20160303181500,42.77,70.2358,15.0,15.0,33.0927,1.2886,1.25,55.0243,55.0,70.05
20160303183000,42.77,70.2358,15.0,15.0,32.9971,1.2927,1.25,55.0243,55.0,70.05
20160303184500,42.77,70.2358,15.0,15.0,32.7211,1.2846,1.25,55.0243,55.0,70.05
20160303190000,42.77,70.2358,15.0,15.0,32.8281,1.2886,1.25,55.0243,55.0,70.05
20160303191500,42.77,70.2358,15.0,15.0,32.8281,1.2886,1.25,55.0243,55.0,70.05
20160303193000,42.77,70.2358,15.0,15.0,32.6891,1.2927,1.25,55.0243,55.0,70.05
20160303194500,42.77,69.4978,15.0,15.0,32.5501,1.2927,1.25,55.0243,55.0,70.05
20160303200000,42.77,69.4978,15.0,15.0,32.5842,1.3007,1.25,55.0243,55.0,70.05
20160303201500,42.77,69.4978,15.0,15.0,32.4442,1.2967,1.25,55.0243,55.0,70.05
20160303203000,42.77,69.4978,15.0,15.0,32.3742,1.2967,1.25,55.0243,55.0,70.05
20160303204500,42.77,69.4978,15.0,15.0,32.2341,1.3007,1.25,55.0243,55.0,70.05
20160303210000,42.77,69.4978,15.0,15.0,32.1228,1.2766,1.25,55.0243,55.0,70.05
20160303211500,42.77,70.3258,15.0,15.0,31.8141,1.3007,1.25,55.0243,55.0,70.05
20160303213000,42.77,70.3258,15.0,15.0,31.0208,1.3007,1.25,55.0243,55.0,70.05
20160303214500,42.77,70.3258,15.0,15.0,30.8122,1.2927,1.25,55.0243,55.0,70.05
20160303220000,42.77,69.4978,15.0,15.0,30.1866,1.2886,1.25,55.0243,55.0,70.05
20160303221500,28.315,69.4978,15.0,15.0,29.7146,1.2967,1.25,55.0243,55.0,70.05
20160303223000,28.315,69.4978,15.0,15.0,26.8422,1.3007,1.25,55.0243,55.0,70.05
20160303224500,28.315,69.4978,15.0,15.0,26.5675,1.3007,1.25,55.0243,55.0,70.05
20160303230000,25.195,69.4978,15.0,15.0,26.0641,1.3007,1.25,55.0243,55.0,70.05
20160303231500,25.195,69.4978,15.0,15.0,26.0641,1.3007,1.25,55.0243,55.0,70.05
20160303233000,23.07,69.4978,15.0,15.0,26.0796,1.2967,1.25,55.0243,55.0,70.05
20160303234500,23.07,69.4978,15.0,15.0,25.8449,1.2967,1.25,55.0243,55.0,70.05
20160304000000,23.07,69.4978,15.0,15.0,25.5515,1.3047,1.25,55.0243,55.0,70.05
20160304001500,23.07,68.7597,15.0,15.0,25.5807,1.3127,1.25,55.0243,55.0,70.05
20160304003000,23.07,68.7597,15.0,15.0,25.5483,1.3047,1.25,55.0243,55.0,70.05
20160304004500,23.07,68.7597,15.0,15.0,25.3324,1.3328,1.25,55.0243,55.0,69.12
20160304010000,19.88,68.7597,15.0,15.0,25.3109,1.3288,1.25,55.0243,55.0,68.125
20160304011500,14.305,68.0396,15.0,15.0,25.0664,1.3368,1.25,54.4482,55.0,63.84
20160304013000,20.495,68.0396,15.0,15.0,24.7726,1.3127,1.25,55.4743,55.0,63.84
20160304014500,26.575,68.0396,15.0,15.0,24.7726,1.3087,1.25,54.7003,55.0,63.84
20160304020000,26.575,68.0396,15.0,15.0,24.5962,1.3167,1.25,54.7003,55.0,63.84
20160304021500,26.575,68.0396,15.0,15.0,24.6027,1.3167,1.25,54.7003,55.0,63.84
20160304023000,26.575,68.0396,15.0,15.0,24.1644,1.3087,1.25,54.7003,55.0,63.84
20160304024500,26.575,68.0396,15.0,15.0,24.0393,1.3208,1.25,54.7003,55.0,63.84
20160304030000,25.255,68.0396,15.0,15.0,23.7869,1.3127,1.25,54.7003,55.0,63.84
20160304031500,14.195,68.0396,15.0,15.0,23.5976,1.3087,1.25,55.3123,55.0,63.84
20160304033000,17.69,68.0396,15.0,15.0,23.3378,1.3127,1.25,55.3123,55.0,63.84
20160304034500,24.68,68.0396,15.0,15.0,23.1363,1.3167,1.25,55.3123,55.0,63.84
20160304040000,24.68,67.3015,15.0,15.0,22.6715,1.3167,1.25,55.3123,55.0,63.84
20160304041500,24.68,67.3015,15.0,15.0,22.5232,1.3127,1.25,55.3123,55.0,63.84
20160304043000,24.68,67.3015,15.0,15.0,22.0902,1.3167,1.25,55.3123,55.0,63.84
20160304044500,24.68,67.3015,15.0,15.0,21.6381,1.3167,1.25,55.3123,55.0,63.84
20160304050000,24.68,67.3015,15.0,15.0,21.4556,1.3167,1.25,54.7003,55.0,63.84
20160304051500,24.68,67.3015,15.0,15.0,21.5887,1.3127,1.25,54.7003,55.0,63.84
20160304053000,24.68,67.3015,15.0,15.0,21.2238,1.3208,1.25,54.7003,55.0,63.84
20160304054500,24.68,67.3015,15.0,15.0,21.0563,1.3208,1.25,54.7003,55.0,63.84
20160304060000,24.68,66.5635,15.0,15.0,21.1821,1.3248,1.25,54.7003,55.0,63.84
20160304061500,24.68,66.5635,15.0,15.0,21.1821,1.3167,1.25,54.7003,55.0,63.84
20160304063000,24.68,66.5635,15.0,15.0,21.1423,1.3248,1.25,54.7003,55.0,63.84
20160304064500,22.255,66.5635,15.0,15.0,21.0471,1.3167,1.25,54.7003,55.0,63.84
20160304070000,22.255,66.5635,15.0,15.0,21.3746,1.3248,1.25,54.7003,55.0,63.84
20160304071500,22.255,66.5635,15.0,15.0,21.4431,1.3087,1.25,54.7003,55.0,63.84
20160304073000,22.255,67.3915,15.0,15.0,21.7172,1.3167,1.25,55.4023,55.0,63.84
20160304074500,26.26,67.3915,15.0,15.0,21.9913,1.3167,1.25,55.4023,55.0,63.84
20160304080000,26.26,67.3915,15.0,15.0,22.503,1.3248,1.25,55.4023,55.0,63.84
20160304081500,27.06,67.3915,15.0,15.0,22.8431,1.3248,1.25,55.4023,55.0,63.84
20160304083000,27.06,68.1296,15.0,15.0,23.2315,1.3248,1.25,55.4023,55.0,63.84
20160304084500,27.06,68.1296,15.0,15.0,23.4522,1.3288,1.25,55.4023,55.0,63.84
20160304090000,27.06,68.9577,15.0,15.0,23.6295,1.3248,1.25,55.4023,55.0,63.84
20160304091500,27.06,68.9577,15.0,15.0,23.834,1.3288,1.25,55.4023,55.0,63.84
20160304093000,28.365,68.9577,15.0,15.0,24.1644,1.3248,1.25,55.4023,55.0,63.84
20160304094500,28.365,68.9577,15.0,15.0,24.3477,1.3248,1.25,55.4023,55.0,63.84
20160304100000,28.365,68.9577,15.0,15.0,24.1166,1.3248,1.25,55.4023,55.0,63.84
20160304101500,28.365,69.7678,15.0,15.0,24.4745,1.3248,1.25,55.4023,55.0,63.84
20160304103000,28.365,69.7678,15.0,15.0,25.1666,1.3208,1.25,55.4023,55.0,63.84
20160304104500,30.33,69.7678,15.0,15.0,25.4032,1.3208,1.25,55.4023,55.0,63.84
20160304110000,30.33,69.7678,15.0,15.0,25.4041,1.3248,1.25,55.4023,55.0,63.84
20160304111500,30.33,70.5959,15.0,15.0,25.3378,1.3248,1.25,55.4023,55.0,63.84
20160304113000,30.33,70.5959,15.0,15.0,25.8911,1.3248,1.25,55.4023,55.0,63.84
20160304114500,31.13,70.5959,15.0,15.0,26.2948,1.3167,1.25,55.4023,55.0,63.84
20160304120000,31.13,70.5959,15.0,15.0,26.2191,1.3208,1.25,55.4023,55.0,63.84
20160304121500,31.13,70.5959,15.0,15.0,26.2191,1.3248,1.25,54.6643,55.0,63.84
20160304123000,31.13,71.3339,15.0,15.0,26.8892,1.3007,1.25,54.6643,55.0,63.84
20160304124500,31.13,71.3339,15.0,15.0,26.5069,1.2927,1.25,54.6643,55.0,63.84
20160304130000,31.13,71.3339,15.0,15.0,26.2849,1.2405,1.25,54.6643,55.0,63.84
20160304131500,31.13,71.3339,15.0,15.0,26.2261,1.2405,1.25,54.6643,55.0,63.84
20160304133000,31.13,72.072,15.0,15.0,26.556,1.2244,1.25,54.6643,55.0,63.84
20160304134500,31.13,72.072,15.0,15.0,26.8814,1.2244,1.25,54.6643,55.0,63.84
20160304140000,31.13,72.072,15.0,15.0,26.8043,1.1802,1.25,55.3483,55.0,63.84
20160304141500,31.13,72.072,15.0,15.0,26.6651,1.1762,1.25,55.3483,55.0,63.84
20160304143000,33.38,72.072,15.0,15.0,27.177,1.1762,1.25,54.7003,55.0,63.84
20160304144500,33.38,72.072,15.0,15.0,26.9264,1.1682,1.25,54.7003,55.0,66.515
20160304150000,34.835,72.072,15.0,15.0,27.4742,1.2766,1.25,54.7003,55.0,66.515
