PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160304151500,34.835,72.072,15.0,15.0,26.6446,1.3087,1.25,54.7003,55.0,66.515
20160304153000,34.835,72.072,15.0,15.0,26.2328,1.3127,1.25,54.7003,55.0,66.515
20160304154500,34.835,72.8821,15.0,15.0,26.2328,1.3127,1.25,54.7003,55.0,66.515
20160304160000,34.835,72.8821,15.0,15.0,26.6446,1.2646,1.25,54.7003,55.0,66.515
20160304161500,34.835,72.8821,15.0,15.0,26.6446,1.2365,1.25,54.7003,55.0,66.515
20160304163000,34.835,72.8821,15.0,15.0,26.6648,1.2124,1.25,54.7003,55.0,66.515
20160304164500,34.835,72.8821,15.0,15.0,26.7462,1.1843,1.25,54.7003,55.0,66.515
20160304170000,34.835,72.8821,15.0,15.0,27.0308,1.1802,1.25,54.7003,55.0,66.515
20160304171500,34.835,72.8821,15.0,15.0,26.8478,1.1762,1.25,54.7003,55.0,66.515
20160304173000,34.835,72.8821,15.0,15.0,26.9282,1.1802,1.25,54.7003,55.0,66.515
20160304174500,34.835,72.8821,15.0,15.0,26.6446,1.1722,1.25,54.7003,55.0,66.515
20160304180000,34.835,71.784,15.0,15.0,26.8219,1.1722,1.25,54.7003,55.0,66.515
20160304181500,34.835,71.784,15.0,15.0,27.3267,1.1722,1.25,54.7003,55.0,66.515
20160304183000,23.115,71.784,15.0,15.0,27.2308,1.1762,1.25,54.7003,55.0,66.515
20160304184500,23.115,71.784,15.0,15.0,27.0026,1.1682,1.25,54.7003,55.0,66.515
20160304190000,23.115,71.784,15.0,15.0,26.5255,1.1762,1.25,54.7003,55.0,66.515
20160304191500,23.115,71.784,15.0,15.0,26.0641,1.2084,1.25,54.7003,55.0,66.515
20160304193000,23.115,71.784,15.0,15.0,25.8174,1.1843,1.25,54.7003,55.0,67.995
20160304194500,23.115,71.784,15.0,15.0,25.7272,1.2324,1.25,54.7003,55.0,67.995
20160304200000,23.115,70.6859,15.0,15.0,25.5958,1.2565,1.25,54.7003,55.0,67.995
20160304201500,23.115,70.6859,15.0,15.0,25.4943,1.3047,1.25,54.7003,55.0,67.995
20160304203000,23.115,70.6859,15.0,15.0,25.4659,1.3208,1.25,54.7003,55.0,67.995
20160304204500,23.115,70.6859,15.0,15.0,25.2174,1.3248,1.25,54.7003,55.0,67.995
20160304210000,23.115,70.6859,15.0,15.0,24.8596,1.3248,1.25,54.7003,55.0,67.995
20160304211500,23.115,70.6859,15.0,15.0,24.481,1.3127,1.25,54.7003,55.0,67.995
20160304213000,20.69,70.6859,15.0,15.0,24.419,1.3248,1.25,54.7003,55.0,67.995
20160304214500,20.69,69.8578,15.0,15.0,24.2899,1.3208,1.25,54.7003,55.0,67.995
20160304220000,20.69,69.8578,15.0,15.0,23.7131,1.3288,1.25,54.7003,55.0,66.935
20160304221500,20.69,69.8578,15.0,15.0,23.4567,1.3087,1.25,54.7003,55.0,65.81
20160304223000,20.69,69.8578,15.0,15.0,23.8134,1.3288,1.25,54.7003,55.0,65.81
20160304224500,16.325,69.8578,15.0,15.0,23.9323,1.3288,1.25,54.7003,55.0,64.35
20160304230000,16.325,69.8578,15.0,15.0,23.602,1.3127,1.25,54.7003,55.0,64.35
20160304231500,16.325,69.8578,15.0,15.0,23.4699,1.3127,1.25,54.7003,55.0,64.35
20160304233000,16.325,69.1377,15.0,15.0,23.2717,1.3167,1.25,54.7003,55.0,64.35
20160304234500,16.325,69.1377,15.0,15.0,23.1396,1.3208,1.25,54.7003,55.0,64.35
20160305000000,16.325,69.1377,15.0,15.0,,1.3208,1.25,54.7003,55.0,64.35
20160305001500,16.325,69.1377,15.0,15.0,,1.3208,1.25,54.7003,55.0,64.35
20160305003000,16.325,69.1377,15.0,15.0,,1.3208,1.25,54.7003,55.0,64.35
20160305004500,16.325,69.1377,15.0,15.0,,1.3167,1.25,54.7003,55.0,64.35
20160305010000,16.325,68.3996,15.0,15.0,,1.3248,1.25,54.7003,55.0,64.35
20160305011500,10.785,68.3996,15.0,15.0,,1.1642,1.25,55.5644,55.0,60.835
20160305013000,27.475,68.3996,15.0,15.0,,1.1883,1.25,54.5023,55.0,60.835
20160305014500,10.15,68.3996,15.0,15.0,,1.1642,1.25,55.1863,55.0,60.835
20160305020000,24.025,68.3996,15.0,15.0,,1.1562,1.25,55.9604,55.0,60.835
20160305021500,20.53,68.3996,15.0,15.0,,1.1562,1.25,55.9604,55.0,60.835
20160305023000,12.74,68.3996,15.0,15.0,,1.1562,1.25,55.3483,55.0,60.835
20160305024500,25.21,68.3996,15.0,15.0,,1.1802,1.25,54.4482,55.0,60.835
20160305030000,15.29,68.3996,15.0,15.0,,1.1802,1.25,54.4482,55.0,60.835
20160305031500,15.29,68.3996,15.0,15.0,,1.1883,1.25,54.4482,55.0,60.835
20160305033000,15.29,68.3996,15.0,15.0,,1.1843,1.25,54.4482,55.0,60.835
20160305034500,15.76,68.3996,15.0,15.0,,1.1802,1.25,54.4482,55.0,60.835
20160305040000,11.1,68.3996,15.0,15.0,,1.1843,1.25,55.3483,55.0,60.835
20160305041500,17.445,67.6616,15.0,15.0,,1.1802,1.25,55.3483,55.0,60.835
20160305043000,24.22,67.6616,15.0,15.0,,1.1802,1.25,54.7903,55.0,60.835
20160305044500,24.22,67.6616,15.0,15.0,,1.1802,1.25,54.7903,55.0,60.835
20160305050000,24.22,67.6616,15.0,15.0,,1.1802,1.25,54.7903,55.0,60.835
20160305051500,22.9,67.6616,15.0,15.0,,1.1843,1.25,54.7903,55.0,60.835
20160305053000,10.93,67.6616,15.0,15.0,,1.1883,1.25,54.7903,55.0,60.835
20160305054500,10.25,67.6616,15.0,15.0,,1.1883,1.25,54.7903,55.0,60.835
20160305060000,27.4,67.6616,15.0,15.0,20.0537,1.1843,1.25,56.0864,55.0,60.835
20160305061500,8.35,67.6616,15.0,15.0,20.0537,1.1883,1.25,54.9883,55.0,60.835
20160305063000,22.725,66.9415,15.0,15.0,19.0884,1.1722,1.25,53.9622,55.0,65.135
20160305064500,28.77,66.9415,15.0,15.0,19.0332,1.1963,1.25,54.5383,55.0,67.305
20160305070000,16.95,66.9415,15.0,15.0,18.9076,1.3208,1.25,54.5383,55.0,67.305
20160305071500,16.95,66.9415,15.0,15.0,18.9761,1.3489,1.25,54.5383,55.0,65.83
20160305073000,16.95,66.9415,15.0,15.0,19.4692,1.3448,1.25,54.5383,55.0,64.355
20160305074500,16.95,66.9415,15.0,15.0,19.6073,1.3167,1.25,54.5383,55.0,64.355
20160305080000,16.95,66.9415,15.0,15.0,20.5243,1.3208,1.25,55.4383,55.0,64.355
20160305081500,30.405,67.6616,15.0,15.0,21.2877,1.1802,1.25,54.8263,55.0,64.355
20160305083000,30.405,67.6616,15.0,15.0,23.3437,1.2605,1.25,54.8263,55.0,64.355
20160305084500,30.405,67.6616,15.0,15.0,23.8435,1.3047,1.25,54.8263,55.0,64.355
20160305090000,30.405,67.6616,15.0,15.0,24.5268,1.3087,1.25,54.8263,55.0,64.355
20160305091500,30.405,67.6616,15.0,15.0,24.8294,1.3087,1.25,54.8263,55.0,64.355
20160305093000,30.405,68.3996,15.0,15.0,25.1248,1.3007,1.25,54.8263,55.0,64.355
20160305094500,30.405,68.3996,15.0,15.0,25.4516,1.3167,1.25,54.8263,55.0,64.355
20160305100000,30.405,69.2277,15.0,15.0,26.1361,1.2886,1.25,54.8263,55.0,64.355
20160305101500,30.405,69.2277,15.0,15.0,26.2734,1.2405,1.25,54.8263,55.0,64.355
20160305103000,31.715,69.2277,15.0,15.0,26.566,1.2485,1.25,54.8263,55.0,64.355
20160305104500,31.715,69.2277,15.0,15.0,26.9905,1.1762,1.25,54.8263,55.0,64.355
20160305110000,31.715,70.2358,15.0,15.0,26.9905,1.1682,1.25,55.4023,55.0,65.755
20160305111500,33.165,70.2358,15.0,15.0,26.9905,1.2003,1.25,55.4023,55.0,65.755
20160305113000,33.82,70.9559,15.0,15.0,26.9905,1.2485,1.25,55.4023,55.0,65.755
20160305114500,33.82,70.9559,15.0,15.0,26.9905,1.2726,1.25,55.4023,55.0,65.755
20160305120000,33.82,70.9559,15.0,15.0,26.9905,1.3007,1.25,55.4023,55.0,65.755
20160305121500,33.82,70.9559,15.0,15.0,26.9905,1.3408,1.25,54.7003,55.0,65.755
20160305123000,33.82,70.9559,15.0,15.0,26.9905,1.3248,1.25,54.7003,55.0,65.755
20160305124500,33.82,70.9559,15.0,15.0,26.9905,1.3368,1.25,54.7003,55.0,65.755
20160305130000,22.115,71.874,15.0,15.0,26.9905,1.3167,1.25,54.7003,55.0,64.825
20160305131500,22.115,71.874,15.0,15.0,26.9905,1.3087,1.25,55.3483,55.0,64.825
20160305133000,26.12,71.874,15.0,15.0,28.16,1.3047,1.25,55.3483,55.0,64.825
20160305134500,34.03,71.874,15.0,15.0,27.8867,1.3167,1.25,54.7003,55.0,64.825
20160305140000,34.03,71.874,15.0,15.0,28.042,1.3167,1.25,54.7003,55.0,64.825
20160305141500,34.03,72.7921,15.0,15.0,28.7032,1.3127,1.25,54.7003,55.0,64.825
20160305143000,34.03,72.7921,15.0,15.0,28.0225,1.3167,1.25,54.7003,55.0,64.825
20160305144500,34.03,72.7921,15.0,15.0,27.627,1.3007,1.25,54.7003,55.0,64.825
20160305150000,34.03,72.7921,15.0,15.0,27.6299,1.2565,1.25,54.7003,55.0,64.825
20160305151500,34.03,72.7921,15.0,15.0,27.6299,1.1963,1.25,54.7003,55.0,64.825
20160305153000,34.03,72.7921,15.0,15.0,28.1748,1.2084,1.25,54.7003,55.0,64.825
20160305154500,38.245,72.7921,15.0,15.0,28.0736,1.1883,1.25,54.7003,55.0,68.915
20160305160000,38.245,72.7921,15.0,15.0,28.4187,1.1722,1.25,54.7003,55.0,68.915
20160305161500,38.245,72.7921,15.0,15.0,28.4187,1.2324,1.25,54.7003,55.0,68.915
20160305163000,38.245,72.7921,15.0,15.0,28.4097,1.3328,1.25,54.7003,55.0,67.435
20160305164500,25.16,72.7921,15.0,15.0,29.0282,1.3288,1.25,54.7003,55.0,65.96
20160305170000,25.16,72.7921,15.0,15.0,28.6758,1.3248,1.25,54.7003,55.0,65.96
20160305171500,25.16,72.7921,15.0,15.0,28.5176,1.3248,1.25,54.7003,55.0,65.96
20160305173000,25.16,72.7921,15.0,15.0,28.3182,1.2967,1.25,54.7003,55.0,65.96
20160305174500,25.16,71.874,15.0,15.0,28.2419,1.2806,1.25,54.7003,55.0,65.96
20160305180000,25.16,71.874,15.0,15.0,28.0928,1.2766,1.25,54.7003,55.0,65.96
20160305181500,25.16,71.874,15.0,15.0,27.8873,1.3007,1.25,54.7003,55.0,65.96
20160305183000,24.39,70.9559,15.0,15.0,27.7963,1.2886,1.25,54.7003,55.0,65.96
20160305184500,23.285,70.9559,15.0,15.0,27.8522,1.2846,1.25,54.7003,55.0,65.96
20160305190000,23.285,70.9559,15.0,15.0,27.8747,1.3368,1.25,54.7003,55.0,65.96
20160305191500,23.285,70.9559,15.0,15.0,27.6958,1.3368,1.25,54.7003,55.0,65.96
20160305193000,23.285,70.9559,15.0,15.0,27.4756,1.3087,1.25,54.7003,55.0,65.03
20160305194500,23.285,70.9559,15.0,15.0,27.233,1.3127,1.25,54.7003,55.0,65.03
20160305200000,23.285,70.2358,15.0,15.0,26.9905,1.3167,1.25,54.7003,55.0,65.03
20160305201500,23.285,70.2358,15.0,15.0,26.7446,1.3208,1.25,54.7003,55.0,65.03
20160305203000,23.285,70.2358,15.0,15.0,26.5598,1.3208,1.25,54.7003,55.0,65.03
20160305204500,23.285,70.2358,15.0,15.0,26.0249,1.3208,1.25,54.7003,55.0,65.03
20160305210000,23.285,70.2358,15.0,15.0,25.7431,1.3167,1.25,54.7003,55.0,65.03
20160305211500,23.285,70.2358,15.0,15.0,25.6273,1.3208,1.25,54.7003,55.0,65.03
20160305213000,23.285,70.2358,15.0,15.0,25.1872,1.3167,1.25,54.7003,55.0,65.03
20160305214500,23.285,70.2358,15.0,15.0,24.9965,1.3208,1.25,54.7003,55.0,65.03
20160305220000,23.285,69.4077,15.0,15.0,24.6735,1.3248,1.25,54.7003,55.0,65.03
20160305221500,23.285,69.4077,15.0,15.0,24.5405,1.3248,1.25,54.7003,55.0,65.03
20160305223000,19.4,69.4077,15.0,15.0,23.8413,1.3288,1.25,54.7003,55.0,65.03
20160305224500,19.4,69.4077,15.0,15.0,23.7479,1.3248,1.25,54.7003,55.0,65.03
20160305230000,19.4,68.6697,15.0,15.0,23.5853,1.3288,1.25,54.7003,55.0,65.03
20160305231500,19.4,68.6697,15.0,15.0,23.7008,1.3288,1.25,54.7003,55.0,65.03
20160305233000,19.4,68.6697,15.0,15.0,23.5853,1.3288,1.25,54.7003,55.0,65.03
20160305234500,19.4,68.6697,15.0,15.0,23.3857,1.3288,1.25,54.7003,55.0,65.03
20160306000000,19.4,68.6697,15.0,15.0,23.2526,1.3328,1.25,54.7003,55.0,65.03
20160306001500,19.4,67.7516,15.0,15.0,23.2526,1.3368,1.25,54.7003,55.0,65.03
20160306003000,18.635,67.7516,15.0,15.0,22.7432,1.3368,1.25,54.7003,55.0,65.03
20160306004500,16.76,67.7516,15.0,15.0,22.6772,1.3368,1.25,54.7003,55.0,65.03
20160306010000,16.76,67.7516,15.0,15.0,22.4939,1.3328,1.25,54.7003,55.0,65.03
20160306011500,16.76,67.0315,15.0,15.0,22.3874,1.3328,1.25,54.7003,55.0,65.03
20160306013000,16.76,67.0315,15.0,15.0,22.1587,1.3208,1.25,54.7003,55.0,65.03
20160306014500,16.76,67.0315,15.0,15.0,22.0546,1.3208,1.25,54.7003,55.0,65.03
20160306020000,16.76,67.0315,15.0,15.0,21.7564,1.3167,1.25,54.7003,55.0,65.03
20160306021500,16.76,67.0315,15.0,15.0,21.79,1.3248,1.25,54.7003,55.0,65.03
20160306023000,16.76,66.2934,15.0,15.0,21.5198,1.3167,1.25,54.7003,55.0,65.03
20160306024500,15.44,66.2934,15.0,15.0,21.6185,1.3248,1.25,54.7003,55.0,65.03
20160306030000,15.44,66.2934,15.0,15.0,21.1821,1.3248,1.25,54.7003,55.0,65.03
20160306031500,15.44,66.2934,15.0,15.0,21.0471,1.3208,1.25,54.7003,55.0,65.03
20160306033000,15.44,66.2934,15.0,15.0,20.7769,1.3248,1.25,54.7003,55.0,65.03
20160306034500,15.44,66.2934,15.0,15.0,20.8702,1.3288,1.25,54.7003,55.0,65.03
20160306040000,15.44,66.2934,15.0,15.0,20.6661,1.3248,1.25,54.7003,55.0,65.03
20160306041500,15.44,66.2934,15.0,15.0,20.53,1.3288,1.25,54.7003,55.0,65.03
20160306043000,10.525,65.3933,15.0,15.0,20.3467,1.3288,1.25,54.7003,55.0,65.03
20160306044500,27.045,65.3933,15.0,15.0,20.3467,1.3368,1.25,55.9604,55.0,65.03
20160306050000,9.15,65.3933,15.0,15.0,20.0339,1.3368,1.25,54.4122,55.0,65.03
20160306051500,27.62,65.3933,15.0,15.0,20.0537,1.3248,1.25,54.4122,55.0,65.03
20160306053000,13.79,65.3933,15.0,15.0,19.9177,1.3368,1.25,55.7624,55.0,65.03
20160306054500,23.87,65.3933,15.0,15.0,19.7816,1.3288,1.25,54.3762,55.0,65.03
20160306060000,10.07,65.3933,15.0,15.0,19.867,1.3328,1.25,54.3762,55.0,65.03
20160306061500,28.245,65.3933,15.0,15.0,19.7299,1.3408,1.25,55.1503,55.0,65.03
20160306063000,8.455,65.3933,15.0,15.0,19.4414,1.3167,1.25,54.5023,55.0,64.035
20160306064500,28.0,65.3933,15.0,15.0,19.4414,1.3047,1.25,54.5023,55.0,64.035
20160306070000,10.33,65.3933,15.0,15.0,19.1693,1.3047,1.25,54.5023,55.0,64.035
20160306071500,26.03,65.3933,15.0,15.0,19.0332,1.3087,1.25,54.5023,55.0,64.035
20160306073000,12.115,66.2934,15.0,15.0,19.3312,1.3087,1.25,54.5023,55.0,64.035
20160306074500,20.865,66.2934,15.0,15.0,19.6902,1.3087,1.25,55.7984,55.0,64.035
20160306080000,15.185,66.2934,15.0,15.0,20.3495,1.3047,1.25,55.7984,55.0,64.035
20160306081500,28.805,66.2934,15.0,15.0,20.702,1.2927,1.25,54.5023,55.0,64.035
20160306083000,28.805,67.0315,15.0,15.0,22.1201,1.2324,1.25,54.5023,55.0,64.035
20160306084500,28.805,67.0315,15.0,15.0,22.9119,1.2525,1.25,55.2403,55.0,64.035
20160306090000,31.79,68.0396,15.0,15.0,24.9402,1.3007,1.25,55.2403,55.0,64.035
20160306091500,31.79,68.0396,15.0,15.0,25.6229,1.3007,1.25,55.2403,55.0,64.035
20160306093000,31.79,69.1377,15.0,15.0,27.0988,1.2967,1.25,55.2403,55.0,64.035
20160306094500,31.79,69.1377,15.0,15.0,27.4037,1.2886,1.25,55.2403,55.0,64.035
20160306100000,31.79,69.1377,15.0,15.0,27.3542,1.2846,1.25,55.2403,55.0,64.035
20160306101500,31.79,69.1377,15.0,15.0,27.7735,1.2766,1.25,55.2403,55.0,64.035
20160306103000,34.12,69.8578,15.0,15.0,27.9506,1.2846,1.25,55.2403,55.0,64.035
20160306104500,34.12,69.8578,15.0,15.0,28.1841,1.2886,1.25,55.2403,55.0,64.035
20160306110000,34.12,69.8578,15.0,15.0,28.1382,1.2605,1.25,55.2403,55.0,64.035
20160306111500,34.12,69.8578,15.0,15.0,28.0231,1.2846,1.25,54.5023,55.0,64.035
20160306113000,34.12,70.8659,15.0,15.0,27.7307,1.2846,1.25,54.5023,55.0,64.035
20160306114500,20.29,70.8659,15.0,15.0,27.2137,1.2806,1.25,54.5023,55.0,64.035
20160306120000,20.29,70.8659,15.0,15.0,27.2137,1.2846,1.25,55.1503,55.0,64.035
20160306121500,20.29,70.8659,15.0,15.0,28.16,1.2846,1.25,55.1503,55.0,64.035
20160306123000,20.29,70.8659,15.0,15.0,27.8214,1.2646,1.25,55.1503,55.0,64.035
20160306124500,20.29,70.8659,15.0,15.0,27.5312,1.2806,1.25,55.1503,55.0,64.035
20160306130000,20.29,70.8659,15.0,15.0,27.8271,1.2646,1.25,55.1503,55.0,64.035
20160306131500,22.905,70.8659,15.0,15.0,28.0736,1.2646,1.25,55.1503,55.0,64.035
20160306133000,30.98,70.8659,15.0,15.0,27.9705,1.2646,1.25,55.1503,55.0,64.035
20160306134500,30.98,70.8659,15.0,15.0,28.4735,1.2565,1.25,55.1503,55.0,64.035
20160306140000,30.98,70.8659,15.0,15.0,28.9297,1.2686,1.25,55.1503,55.0,64.035
20160306141500,30.98,71.784,15.0,15.0,28.9297,1.2686,1.25,55.1503,55.0,64.035
20160306143000,30.98,71.784,15.0,15.0,29.1791,1.2686,1.25,55.1503,55.0,64.035
20160306144500,30.98,71.784,15.0,15.0,28.8624,1.2686,1.25,55.1503,55.0,64.035
20160306150000,30.98,70.9559,15.0,15.0,28.3002,1.2646,1.25,55.1503,55.0,64.035
20160306151500,30.98,70.9559,15.0,15.0,28.3485,1.2565,1.25,55.1503,55.0,64.035
20160306153000,30.98,70.9559,15.0,15.0,27.9332,1.2605,1.25,55.1503,55.0,64.035
20160306154500,30.98,71.784,15.0,15.0,28.3485,1.2686,1.25,55.1503,55.0,64.035
20160306160000,30.98,71.784,15.0,15.0,28.7145,1.2686,1.25,55.1503,55.0,64.035
20160306161500,30.98,71.784,15.0,15.0,28.2036,1.2686,1.25,55.1503,55.0,64.035
20160306163000,30.98,71.784,15.0,15.0,27.7105,1.2646,1.25,55.1503,55.0,64.035
20160306164500,30.98,71.784,15.0,15.0,27.2573,1.2686,1.25,55.1503,55.0,64.035
20160306170000,30.98,71.784,15.0,15.0,27.0813,1.2686,1.25,55.1503,55.0,64.035
20160306171500,30.98,71.784,15.0,15.0,27.3339,1.2646,1.25,55.1503,55.0,64.035
20160306173000,30.98,71.784,15.0,15.0,27.092,1.2605,1.25,55.1503,55.0,64.035
20160306174500,30.98,71.784,15.0,15.0,26.9397,1.2605,1.25,55.1503,55.0,64.035
20160306180000,30.98,71.0639,15.0,15.0,26.9493,1.2686,1.25,55.1503,55.0,64.035
20160306181500,17.835,71.0639,15.0,15.0,26.9549,1.2284,1.25,55.1503,55.0,64.035
20160306183000,30.875,71.0639,15.0,15.0,26.4561,1.2003,1.25,55.1503,55.0,64.035
20160306184500,18.43,71.0639,15.0,15.0,26.0903,1.2405,1.25,55.1503,55.0,64.035
20160306190000,18.43,70.0558,15.0,15.0,25.5752,1.2686,1.25,55.1503,55.0,64.035
20160306191500,18.43,70.0558,15.0,15.0,25.5275,1.2565,1.25,55.1503,55.0,64.035
20160306193000,18.43,70.0558,15.0,15.0,25.1514,1.2686,1.25,55.1503,55.0,64.035
20160306194500,18.43,70.0558,15.0,15.0,24.8289,1.2766,1.25,55.1503,55.0,64.035
20160306200000,18.43,70.0558,15.0,15.0,24.4811,1.2766,1.25,55.1503,55.0,64.035
20160306201500,18.43,70.0558,15.0,15.0,24.2622,1.2766,1.25,55.1503,55.0,64.035
20160306203000,18.43,70.0558,15.0,15.0,24.0538,1.2726,1.25,55.1503,55.0,64.035
20160306204500,18.43,69.0477,15.0,15.0,24.1679,1.2726,1.25,55.1503,55.0,64.035
20160306210000,18.43,69.0477,15.0,15.0,24.2183,1.2766,1.25,55.1503,55.0,64.035
20160306211500,18.43,69.0477,15.0,15.0,24.2183,1.2806,1.25,55.1503,55.0,64.035
20160306213000,18.43,69.0477,15.0,15.0,24.2609,1.2766,1.25,55.1503,55.0,64.035
20160306214500,18.43,69.0477,15.0,15.0,24.2022,1.2686,1.25,55.1503,55.0,64.035
20160306220000,18.43,69.0477,15.0,15.0,23.9834,1.2846,1.25,55.1503,55.0,64.035
20160306221500,18.43,68.2196,15.0,15.0,23.9376,1.2766,1.25,54.5023,55.0,64.035
20160306223000,16.005,68.2196,15.0,15.0,23.8372,1.2766,1.25,54.5023,55.0,64.035
20160306224500,16.005,68.2196,15.0,15.0,23.8437,1.2806,1.25,55.1503,55.0,64.035
20160306230000,26.865,68.2196,15.0,15.0,23.9099,1.2806,1.25,55.1503,55.0,64.035
20160306231500,26.865,68.2196,15.0,15.0,23.9129,1.2726,1.25,55.1503,55.0,64.035
20160306233000,26.865,68.2196,15.0,15.0,24.1644,1.2766,1.25,55.1503,55.0,64.035
20160306234500,26.865,68.2196,15.0,15.0,24.1644,1.2846,1.25,55.1503,55.0,64.035
20160307000000,26.865,68.2196,15.0,15.0,24.2917,1.2726,1.25,55.1503,55.0,64.035
20160307001500,26.865,68.2196,15.0,15.0,24.2918,1.2766,1.25,55.1503,55.0,64.035
20160307003000,26.865,68.2196,15.0,15.0,24.4181,1.2766,1.25,55.1503,55.0,64.035
20160307004500,26.865,68.2196,15.0,15.0,24.4181,1.2565,1.25,55.1503,55.0,64.035
20160307010000,26.865,68.2196,15.0,15.0,24.1617,1.2726,1.25,55.1503,55.0,64.035
20160307011500,26.865,68.2196,15.0,15.0,24.2861,1.2726,1.25,55.1503,55.0,64.035
20160307013000,26.865,68.2196,15.0,15.0,24.0923,1.2726,1.25,55.1503,55.0,64.035
20160307014500,26.865,68.2196,15.0,15.0,23.9631,1.2686,1.25,55.1503,55.0,64.035
20160307020000,26.865,68.2196,15.0,15.0,23.9446,1.2726,1.25,55.1503,55.0,64.035
20160307021500,26.865,68.2196,15.0,15.0,23.9446,1.2726,1.25,55.1503,55.0,64.035
20160307023000,26.865,68.2196,15.0,15.0,23.8134,1.2726,1.25,55.1503,55.0,64.035
20160307024500,26.865,68.2196,15.0,15.0,23.7479,1.2726,1.25,55.1503,55.0,64.035
20160307030000,26.865,68.2196,15.0,15.0,23.6167,1.2686,1.25,55.1503,55.0,64.035
20160307031500,26.865,68.2196,15.0,15.0,23.602,1.2726,1.25,55.1503,55.0,64.035
20160307033000,26.865,68.2196,15.0,15.0,23.5853,1.2686,1.25,55.1503,55.0,64.035
20160307034500,26.865,68.2196,15.0,15.0,23.8349,1.2766,1.25,55.1503,55.0,64.035
20160307040000,26.865,68.2196,15.0,15.0,23.7185,1.2646,1.25,55.1503,55.0,64.035
20160307041500,26.865,68.2196,15.0,15.0,23.969,1.2726,1.25,55.1503,55.0,64.035
20160307043000,26.865,68.2196,15.0,15.0,24.289,1.2726,1.25,55.1503,55.0,64.035
20160307044500,26.865,68.2196,15.0,15.0,24.4241,1.2686,1.25,55.1503,55.0,64.035
20160307050000,26.865,68.2196,15.0,15.0,24.4241,1.2686,1.25,55.1503,55.0,64.035
20160307051500,26.865,68.2196,15.0,15.0,24.5592,1.2766,1.25,55.1503,55.0,64.035
20160307053000,26.865,68.2196,15.0,15.0,24.6943,1.2686,1.25,55.1503,55.0,64.035
20160307054500,26.865,68.2196,15.0,15.0,24.8969,1.2686,1.25,55.1503,55.0,64.035
20160307060000,26.865,68.2196,15.0,15.0,25.1671,1.2686,1.25,55.1503,55.0,64.035
20160307061500,26.865,68.2196,15.0,15.0,25.1758,1.2686,1.25,55.1503,55.0,64.035
20160307063000,26.865,68.2196,15.0,15.0,25.377,1.2686,1.25,55.1503,55.0,64.035
20160307064500,32.825,68.2196,15.0,15.0,25.5111,1.1802,1.25,55.1503,55.0,67.35
20160307070000,32.825,68.2196,15.0,15.0,25.6486,1.1843,1.25,55.1503,55.0,67.35
20160307071500,32.825,68.2196,15.0,15.0,25.7817,1.1843,1.25,55.1503,55.0,67.35
20160307073000,32.825,68.2196,15.0,15.0,26.1144,1.2646,1.25,55.1503,55.0,67.35
20160307074500,32.825,68.2196,15.0,15.0,26.3106,1.3167,1.25,55.1503,55.0,67.35
20160307080000,32.825,69.1377,15.0,15.0,26.764,1.3248,1.25,55.1503,55.0,66.42
20160307081500,32.825,69.1377,15.0,15.0,27.0134,1.3408,1.25,55.1503,55.0,65.345
20160307083000,32.825,69.1377,15.0,15.0,27.5798,1.3248,1.25,55.1503,55.0,65.345
20160307084500,32.825,69.1377,15.0,15.0,27.7508,1.3167,1.25,55.1503,55.0,65.345
20160307090000,32.825,69.1377,15.0,15.0,28.1089,1.3368,1.25,55.1503,55.0,65.345
20160307091500,32.825,69.1377,15.0,15.0,28.3854,1.3167,1.25,55.1503,55.0,65.345
20160307093000,32.825,69.1377,15.0,15.0,28.3999,1.3288,1.25,55.1503,55.0,65.345
20160307094500,32.825,69.1377,15.0,15.0,28.749,1.3408,1.25,55.1503,55.0,65.345
20160307100000,32.825,69.1377,15.0,15.0,28.8937,1.1642,1.25,55.1503,55.0,65.345
20160307101500,32.825,69.1377,15.0,15.0,29.1303,1.1642,1.25,55.1503,55.0,65.345
20160307103000,33.625,69.1377,15.0,15.0,29.3017,1.1843,1.25,55.1503,55.0,66.46
20160307104500,35.365,69.1377,15.0,15.0,29.4762,1.2525,1.25,55.1503,55.0,66.46
20160307110000,35.365,69.1377,15.0,15.0,29.525,1.2204,1.25,55.1503,55.0,66.46
20160307111500,35.365,69.1377,15.0,15.0,29.525,1.1963,1.25,55.1503,55.0,66.46
20160307113000,35.365,69.1377,15.0,15.0,29.4554,1.2164,1.25,55.1503,55.0,66.46
20160307114500,35.365,69.8578,15.0,15.0,29.698,1.1923,1.25,55.1503,55.0,66.46
20160307120000,35.365,69.8578,15.0,15.0,29.6673,1.2324,1.25,55.1503,55.0,66.46
20160307121500,35.365,69.8578,15.0,15.0,29.7807,1.2164,1.25,55.1503,55.0,66.46
20160307123000,35.365,69.8578,15.0,15.0,30.0272,1.2244,1.25,55.1503,55.0,66.46
20160307124500,35.365,69.8578,15.0,15.0,30.1416,1.1762,1.25,55.1503,55.0,66.46
20160307130000,35.365,69.8578,15.0,15.0,30.1416,1.1802,1.25,55.1503,55.0,66.46
20160307131500,35.365,69.8578,15.0,15.0,30.256,1.1843,1.25,55.1503,55.0,66.46
20160307133000,35.365,69.8578,15.0,15.0,30.0971,1.1963,1.25,55.1503,55.0,66.46
20160307134500,35.365,69.8578,15.0,15.0,30.2909,1.1762,1.25,55.1503,55.0,66.46
20160307140000,35.365,69.8578,15.0,15.0,30.0971,1.1802,1.25,55.1503,55.0,66.46
20160307141500,37.475,69.8578,15.0,15.0,29.9847,1.1762,1.25,55.1503,55.0,66.46
20160307143000,37.475,70.5959,15.0,15.0,30.3476,1.1722,1.25,55.1503,55.0,66.46
20160307144500,37.475,70.5959,15.0,15.0,29.9855,1.1642,1.25,55.1503,55.0,66.46
20160307150000,37.475,70.5959,15.0,15.0,30.0959,1.1642,1.25,55.1503,55.0,67.46
20160307151500,37.475,70.5959,15.0,15.0,30.4046,1.1762,1.25,55.1503,55.0,67.46
20160307153000,38.64,70.5959,15.0,15.0,30.4603,1.1682,1.25,55.1503,55.0,67.46
20160307154500,38.64,70.5959,15.0,15.0,30.372,1.1602,1.25,55.1503,55.0,69.985
20160307160000,40.825,70.5959,15.0,15.0,30.4603,1.1682,1.25,55.1503,55.0,69.985
20160307161500,40.825,70.5959,15.0,15.0,30.4603,1.1802,1.25,55.1503,55.0,69.985
20160307163000,40.825,70.5959,15.0,15.0,30.461,1.1562,1.25,55.1503,55.0,69.985
20160307164500,40.825,70.5959,15.0,15.0,30.3476,1.2084,1.25,55.1503,55.0,69.985
20160307170000,40.825,70.5959,15.0,15.0,30.5419,1.2043,1.25,55.1503,55.0,69.985
20160307171500,40.825,70.5959,15.0,15.0,30.4847,1.2605,1.25,55.1503,55.0,69.985
20160307173000,40.825,70.5959,15.0,15.0,30.1416,1.2726,1.25,55.1503,55.0,69.985
20160307174500,38.735,70.5959,15.0,15.0,29.9701,1.3087,1.25,54.5023,55.0,69.04
20160307180000,29.705,70.5959,15.0,15.0,29.8835,1.2967,1.25,54.5023,55.0,69.04
20160307181500,29.705,70.5959,15.0,15.0,30.0102,1.2846,1.25,55.1503,55.0,69.04
20160307183000,29.705,70.5959,15.0,15.0,29.9029,1.2686,1.25,55.1503,55.0,69.04
20160307184500,29.705,70.5959,15.0,15.0,29.9035,1.2605,1.25,55.1503,55.0,69.04
20160307190000,29.705,69.7678,15.0,15.0,29.8347,1.1843,1.25,55.1503,55.0,69.04
20160307191500,29.705,69.7678,15.0,15.0,29.7124,1.1802,1.25,55.1503,55.0,69.04
20160307193000,29.705,69.7678,15.0,15.0,29.641,1.1762,1.25,55.1503,55.0,69.04
20160307194500,29.705,69.7678,15.0,15.0,29.5178,1.2605,1.25,55.1503,55.0,69.04
20160307200000,29.705,69.7678,15.0,15.0,29.3793,1.2686,1.25,55.1503,55.0,69.04
20160307201500,29.705,69.7678,15.0,15.0,29.2551,1.2164,1.25,55.1503,55.0,69.04
20160307203000,29.705,69.7678,15.0,15.0,29.1107,1.2605,1.25,55.1503,55.0,69.04
20160307204500,29.705,69.7678,15.0,15.0,28.9855,1.3047,1.25,55.1503,55.0,69.04
20160307210000,29.705,69.7678,15.0,15.0,28.8352,1.3248,1.25,55.1503,55.0,69.04
20160307211500,29.705,69.7678,15.0,15.0,28.8708,1.3368,1.25,55.1503,55.0,69.04
20160307213000,29.705,69.7678,15.0,15.0,28.7436,1.3167,1.25,55.1503,55.0,69.04
20160307214500,29.705,69.7678,15.0,15.0,28.9044,1.3248,1.25,55.1503,55.0,69.04
20160307220000,29.705,69.7678,15.0,15.0,29.0652,1.3288,1.25,54.5023,55.0,68.11
20160307221500,27.065,69.0477,15.0,15.0,28.936,1.3248,1.25,54.5023,55.0,68.11
20160307223000,27.065,69.0477,15.0,15.0,28.9657,1.3047,1.25,54.5023,55.0,68.11
20160307224500,27.065,69.0477,15.0,15.0,28.9006,1.3087,1.25,54.5023,55.0,68.11
20160307230000,27.065,69.0477,15.0,15.0,28.7967,1.3167,1.25,55.1503,55.0,68.11
20160307231500,27.065,69.0477,15.0,15.0,28.8209,1.3087,1.25,55.1503,55.0,68.11
20160307233000,34.055,69.0477,15.0,15.0,28.8432,1.3087,1.25,55.1503,55.0,68.11
20160307234500,38.015,69.0477,15.0,15.0,29.1317,1.3047,1.25,55.1503,55.0,68.11
20160308000000,38.015,69.0477,15.0,15.0,29.4221,1.3047,1.25,55.1503,55.0,68.11
20160308001500,38.67,69.0477,15.0,15.0,29.5572,1.3087,1.25,55.1503,55.0,68.11
20160308003000,38.67,69.0477,15.0,15.0,29.8506,1.3127,1.25,55.1503,55.0,68.11
20160308004500,38.67,69.0477,15.0,15.0,29.8506,1.3087,1.25,55.1503,55.0,68.11
20160308010000,38.67,69.0477,15.0,15.0,30.009,1.3167,1.25,55.1503,55.0,68.11
20160308011500,38.67,69.0477,15.0,15.0,30.1673,1.3127,1.25,55.1503,55.0,68.11
20160308013000,38.67,69.0477,15.0,15.0,30.1673,1.3087,1.25,55.1503,55.0,68.11
20160308014500,38.67,69.0477,15.0,15.0,30.2363,1.3047,1.25,55.1503,55.0,68.11
20160308020000,38.67,69.0477,15.0,15.0,30.8122,1.3047,1.25,55.1503,55.0,68.11
20160308021500,38.67,69.0477,15.0,15.0,30.7885,1.3127,1.25,55.1503,55.0,68.11
20160308023000,40.635,69.0477,15.0,15.0,30.9956,1.2726,1.25,55.1503,55.0,68.11
20160308024500,40.635,69.0477,15.0,15.0,30.9956,1.2204,1.25,55.1503,55.0,68.11
20160308030000,40.635,69.0477,15.0,15.0,31.1054,1.1802,1.25,55.1503,55.0,68.11
20160308031500,40.635,69.0477,15.0,15.0,31.2425,1.1802,1.25,55.1503,55.0,68.11
20160308033000,40.635,69.0477,15.0,15.0,31.0753,1.1802,1.25,55.1503,55.0,68.11
20160308034500,40.635,69.0477,15.0,15.0,31.1433,1.1802,1.25,55.1503,55.0,68.11
20160308040000,40.635,69.0477,15.0,15.0,31.1107,1.1802,1.25,55.1503,55.0,68.11
20160308041500,40.635,69.0477,15.0,15.0,31.1107,1.1722,1.25,55.1503,55.0,68.11
20160308043000,40.635,69.0477,15.0,15.0,31.1107,1.1722,1.25,55.1503,55.0,68.11
20160308044500,40.635,69.0477,15.0,15.0,31.1107,1.1722,1.25,55.1503,55.0,68.11
20160308050000,40.635,69.0477,15.0,15.0,30.9756,1.1682,1.25,55.1503,55.0,68.11
20160308051500,40.635,69.0477,15.0,15.0,30.908,1.1722,1.25,55.1503,55.0,68.11
20160308053000,40.635,69.0477,15.0,15.0,30.9392,1.1722,1.25,55.1503,55.0,68.11
20160308054500,40.635,69.0477,15.0,15.0,30.8031,1.1722,1.25,55.1503,55.0,68.11
20160308060000,40.635,69.0477,15.0,15.0,30.8031,1.1762,1.25,55.1503,55.0,68.11
20160308061500,40.635,69.0477,15.0,15.0,30.8031,1.1722,1.25,55.1503,55.0,68.11
20160308063000,41.575,69.0477,15.0,15.0,31.1054,1.1722,1.25,55.1503,55.0,68.11
20160308064500,41.575,69.0477,15.0,15.0,31.0753,1.1722,1.25,55.1503,55.0,68.11
20160308070000,41.575,69.0477,15.0,15.0,30.908,1.1762,1.25,55.1503,55.0,68.11
20160308071500,41.575,69.0477,15.0,15.0,30.908,1.1802,1.25,55.1503,55.0,68.11
20160308073000,41.575,69.0477,15.0,15.0,31.1107,1.1722,1.25,55.1503,55.0,68.11
20160308074500,41.575,69.7678,15.0,15.0,31.2457,1.1722,1.25,55.1503,55.0,68.11
20160308080000,41.575,69.7678,15.0,15.0,31.4113,1.1722,1.25,55.1503,55.0,68.11
20160308081500,41.575,69.7678,15.0,15.0,31.5054,1.1883,1.25,55.1503,55.0,68.11
20160308083000,43.25,69.7678,15.0,15.0,32.058,1.1802,1.25,55.1503,55.0,68.11
20160308084500,43.25,69.7678,15.0,15.0,32.3374,1.1722,1.25,55.1503,55.0,68.11
20160308090000,43.25,69.7678,15.0,15.0,32.4934,1.1722,1.25,55.1503,55.0,68.11
20160308091500,43.25,70.6859,15.0,15.0,32.6216,1.1722,1.25,55.1503,55.0,68.11
20160308093000,44.415,70.6859,15.0,15.0,32.8774,1.1722,1.25,55.1503,55.0,68.11
20160308094500,44.415,70.6859,15.0,15.0,32.4917,1.1802,1.25,54.5023,55.0,68.11
20160308100000,44.415,70.6859,15.0,15.0,32.5583,1.1802,1.25,54.5023,55.0,68.11
20160308101500,43.095,70.6859,15.0,15.0,32.4917,1.1802,1.25,54.5023,55.0,68.11
20160308103000,41.775,70.6859,15.0,15.0,32.4917,1.1802,1.25,54.5023,55.0,68.11
20160308104500,41.775,70.6859,15.0,15.0,32.6795,1.1682,1.25,55.3483,55.0,69.725
20160308110000,41.775,70.6859,15.0,15.0,33.2927,1.1722,1.25,55.3483,55.0,69.725
20160308111500,46.57,70.6859,15.0,15.0,33.5234,1.1883,1.25,55.3483,55.0,70.72
20160308113000,46.57,70.6859,15.0,15.0,34.0246,1.2244,1.25,55.3483,55.0,70.72
20160308114500,46.57,70.6859,15.0,15.0,34.0852,1.2164,1.25,55.3483,55.0,70.72
20160308120000,46.57,70.6859,15.0,15.0,34.0852,1.2485,1.25,55.3483,55.0,70.72
20160308121500,46.57,70.6859,15.0,15.0,34.0852,1.2967,1.25,55.3483,55.0,70.72
20160308123000,46.57,71.4239,15.0,15.0,34.4478,1.2967,1.25,55.3483,55.0,70.72
20160308124500,46.57,71.4239,15.0,15.0,34.4478,1.2967,1.25,55.3483,55.0,70.72
20160308130000,46.57,71.4239,15.0,15.0,34.4109,1.3007,1.25,55.3483,55.0,70.72
20160308131500,46.57,71.4239,15.0,15.0,34.4109,1.3007,1.25,55.3483,55.0,70.72
20160308133000,46.57,71.4239,15.0,15.0,34.2866,1.3087,1.25,55.3483,55.0,70.72
20160308134500,46.57,71.4239,15.0,15.0,34.37,1.2927,1.25,55.3483,55.0,70.72
20160308140000,46.57,71.4239,15.0,15.0,34.3884,1.2927,1.25,55.3483,55.0,70.72
20160308141500,46.57,71.4239,15.0,15.0,34.3401,1.2846,1.25,55.3483,55.0,70.72
20160308143000,46.57,71.4239,15.0,15.0,34.352,1.2927,1.25,55.3483,55.0,70.72
20160308144500,46.57,71.4239,15.0,15.0,34.4256,1.2927,1.25,55.3483,55.0,70.72
20160308150000,48.76,71.4239,15.0,15.0,35.2307,1.2204,1.25,55.3483,55.0,70.72
20160308151500,48.76,71.4239,15.0,15.0,35.166,1.2204,1.25,55.3483,55.0,70.72
20160308153000,48.76,71.4239,15.0,15.0,34.6979,1.2405,1.25,55.3483,55.0,70.72
20160308154500,48.76,71.4239,15.0,15.0,35.0307,1.2365,1.25,55.3483,55.0,70.72
20160308160000,48.76,71.4239,15.0,15.0,34.5668,1.1722,1.25,55.3483,55.0,70.72
20160308161500,48.76,70.6859,15.0,15.0,34.6344,1.1602,1.25,55.3483,55.0,70.72
20160308163000,48.76,70.6859,15.0,15.0,34.4356,1.1682,1.25,54.7903,55.0,70.72
20160308164500,48.76,70.6859,15.0,15.0,34.5683,1.2646,1.25,54.7903,55.0,70.72
20160308170000,48.76,70.6859,15.0,15.0,34.4362,1.2886,1.25,54.7903,55.0,70.72
20160308171500,48.76,70.6859,15.0,15.0,34.4362,1.2927,1.25,54.7903,55.0,70.72
20160308173000,48.76,70.6859,15.0,15.0,34.3673,1.2927,1.25,54.7903,55.0,70.72
20160308174500,48.76,70.6859,15.0,15.0,34.2341,1.2886,1.25,54.7903,55.0,70.72
20160308180000,48.76,70.6859,15.0,15.0,33.8416,1.2927,1.25,54.7903,55.0,70.72
20160308181500,48.76,71.514,15.0,15.0,33.9014,1.2927,1.25,54.7903,55.0,70.72
20160308183000,48.76,71.514,15.0,15.0,33.6352,1.2967,1.25,54.7903,55.0,70.72
20160308184500,48.76,71.514,15.0,15.0,33.6352,1.2846,1.25,54.7903,55.0,70.72
20160308190000,48.76,71.514,15.0,15.0,33.5686,1.2927,1.25,54.7903,55.0,70.72
20160308191500,48.76,71.514,15.0,15.0,33.6239,1.2967,1.25,54.7903,55.0,70.72
20160308193000,48.76,71.514,15.0,15.0,33.4898,1.3047,1.25,54.7903,55.0,70.72
20160308194500,48.76,71.514,15.0,15.0,33.4898,1.3007,1.25,54.7903,55.0,70.72
20160308200000,48.76,71.514,15.0,15.0,33.4898,1.2967,1.25,54.7903,55.0,70.72
20160308201500,48.76,71.514,15.0,15.0,33.3557,1.3127,1.25,54.7903,55.0,70.72
20160308203000,37.04,71.514,15.0,15.0,33.3557,1.2967,1.25,54.7903,55.0,70.72
20160308204500,37.04,71.514,15.0,15.0,33.1693,1.2967,1.25,54.7903,55.0,70.72
20160308210000,37.04,71.514,15.0,15.0,33.1693,1.2967,1.25,54.7903,55.0,70.72
20160308211500,37.04,71.514,15.0,15.0,33.1693,1.2927,1.25,54.7903,55.0,70.72
20160308213000,37.04,71.514,15.0,15.0,33.2216,1.2927,1.25,54.7903,55.0,70.72
20160308214500,37.04,71.514,15.0,15.0,33.2216,1.3007,1.25,54.7903,55.0,70.72
20160308220000,37.04,71.514,15.0,15.0,33.2216,1.2967,1.25,54.7903,55.0,70.72
20160308221500,37.04,71.514,15.0,15.0,33.2216,1.2886,1.25,54.7903,55.0,70.72
20160308223000,37.835,71.514,15.0,15.0,33.2216,1.3007,1.25,54.7903,55.0,70.72
20160308224500,37.835,71.514,15.0,15.0,33.2216,1.2927,1.25,54.7903,55.0,70.72
20160308230000,37.835,71.514,15.0,15.0,33.2216,1.3007,1.25,54.7903,55.0,70.72
20160308231500,37.835,71.514,15.0,15.0,33.4071,1.2927,1.25,54.7903,55.0,70.72
20160308233000,37.835,71.514,15.0,15.0,33.3395,1.3007,1.25,54.7903,55.0,70.72
20160308234500,37.835,71.514,15.0,15.0,33.3395,1.2927,1.25,55.4023,55.0,70.72
20160309000000,38.49,71.514,15.0,15.0,33.3884,1.2927,1.25,55.4023,55.0,70.72
20160309001500,38.49,71.514,15.0,15.0,33.3884,1.3368,1.25,54.5023,55.0,66.565
20160309003000,33.68,71.514,15.0,15.0,33.2523,1.3328,1.25,55.3483,55.0,66.565
20160309004500,33.68,71.514,15.0,15.0,33.2523,1.3127,1.25,55.3483,55.0,65.425
20160309010000,33.68,71.514,15.0,15.0,33.2523,1.3167,1.25,55.3483,55.0,65.425
20160309011500,31.34,71.514,15.0,15.0,33.2523,1.104,1.25,55.3483,55.0,64.58
20160309013000,32.64,71.514,15.0,15.0,33.2523,1.3047,1.25,55.3483,55.0,64.58
20160309014500,32.64,71.514,15.0,15.0,33.2523,1.2967,1.25,55.3483,55.0,64.58
20160309020000,32.64,71.514,15.0,15.0,33.2523,1.3007,1.25,55.3483,55.0,64.58
20160309021500,45.67,71.514,15.0,15.0,32.9122,1.3007,1.25,55.3483,55.0,64.58
20160309023000,55.33,71.514,15.0,15.0,32.9802,1.2967,1.25,55.3483,55.0,64.58
20160309024500,32.935,71.514,15.0,15.0,32.9802,1.2967,1.25,55.3483,55.0,64.58
20160309030000,41.765,71.514,15.0,15.0,33.1163,1.2886,1.25,55.3483,55.0,64.58
20160309031500,44.815,71.514,15.0,15.0,33.1163,1.2686,1.25,54.1602,55.0,64.58
20160309033000,59.05,71.514,15.0,15.0,33.2523,1.1762,1.25,55.2403,55.0,64.58
20160309034500,37.13,71.514,15.0,15.0,33.2523,1.1802,1.25,55.2403,55.0,64.58
20160309040000,35.03,71.514,15.0,15.0,33.3884,1.1642,1.25,55.2403,55.0,64.58
20160309041500,53.11,71.514,15.0,15.0,33.3884,1.1682,1.25,55.2403,55.0,66.05
20160309044500,100.0,71.694,15.0,15.0,33.3884,1.2927,1.25,58.2286,55.0,70.1
20160309050000,39.895,71.694,15.0,15.0,33.3884,1.1361,1.25,55.3123,55.0,66.64
20160309051500,90.945,71.694,15.0,15.0,33.3884,1.1923,1.25,57.7606,55.0,67.94
20160309053000,36.6,71.694,15.0,15.0,33.3884,1.2084,1.25,54.3402,55.0,67.94
20160309054500,33.465,71.694,15.0,15.0,33.5245,1.2084,1.25,55.0243,55.0,67.94
20160309060000,49.995,71.694,15.0,15.0,33.5925,1.2003,1.25,55.0243,55.0,67.94
20160309061500,49.995,71.694,15.0,15.0,33.5925,1.2043,1.25,55.0243,55.0,67.94
20160309063000,49.995,71.694,15.0,15.0,33.7286,1.2084,1.25,55.0243,55.0,67.94
20160309064500,35.59,71.694,15.0,15.0,33.8647,1.2084,1.25,55.0243,55.0,67.94
20160309070000,48.16,71.694,15.0,15.0,34.1891,1.1602,1.25,55.0243,55.0,72.095
20160309071500,49.47,71.694,15.0,15.0,34.1368,1.1722,1.25,55.0243,55.0,72.095
20160309073000,49.47,70.7759,15.0,15.0,34.1368,1.1762,1.25,55.0243,55.0,72.095
20160309074500,49.47,70.7759,15.0,15.0,34.2048,1.1883,1.25,55.0243,55.0,72.095
20160309080000,49.47,70.7759,15.0,15.0,34.3409,1.2204,1.25,55.0243,55.0,72.095
20160309081500,49.47,70.7759,15.0,15.0,34.3409,1.2244,1.25,55.0243,55.0,72.095
20160309083000,38.16,70.7759,15.0,15.0,34.477,1.3167,1.25,55.0243,55.0,70.41
20160309084500,38.16,70.7759,15.0,15.0,34.4202,1.3248,1.25,55.0243,55.0,70.41
20160309090000,38.16,70.7759,15.0,15.0,34.6228,1.3288,1.25,55.0243,55.0,70.41
20160309091500,38.16,70.7759,15.0,15.0,34.6228,1.3328,1.25,55.0243,55.0,70.41
20160309093000,38.16,70.7759,15.0,15.0,34.6228,1.3328,1.25,55.0243,55.0,70.41
20160309094500,38.16,70.7759,15.0,15.0,34.7579,1.2927,1.25,55.0243,55.0,69.605
20160309100000,38.16,70.7759,15.0,15.0,34.6967,1.2967,1.25,55.0243,55.0,69.605
20160309101500,38.16,70.7759,15.0,15.0,34.8308,1.2485,1.25,55.0243,55.0,69.605
20160309103000,48.69,71.514,15.0,15.0,34.7666,1.3167,1.25,55.0243,55.0,69.605
20160309104500,48.69,71.514,15.0,15.0,34.8331,1.3047,1.25,55.0243,55.0,69.605
20160309110000,48.69,71.514,15.0,15.0,34.8986,1.3007,1.25,55.0243,55.0,69.605
20160309111500,47.92,71.514,15.0,15.0,35.0307,1.3167,1.25,55.0243,55.0,69.605
20160309113000,37.64,71.514,15.0,15.0,34.829,1.3368,1.25,55.0243,55.0,69.605
20160309114500,37.64,71.514,15.0,15.0,35.0307,1.3288,1.25,55.0243,55.0,69.605
20160309120000,37.64,71.514,15.0,15.0,35.1629,1.2886,1.25,55.0243,55.0,68.485
20160309121500,37.64,71.514,15.0,15.0,35.2289,1.3087,1.25,55.0243,55.0,68.485
20160309123000,37.64,71.514,15.0,15.0,35.5503,1.3208,1.25,55.0243,55.0,68.485
20160309124500,49.82,71.514,15.0,15.0,35.4082,1.2084,1.25,55.0243,55.0,69.69
20160309130000,49.82,71.514,15.0,15.0,35.5384,1.3167,1.25,55.0243,55.0,68.615
20160309131500,49.82,71.514,15.0,15.0,35.5384,1.3208,1.25,55.0243,55.0,68.615
20160309133000,46.845,71.514,15.0,15.0,35.4589,1.1521,1.25,55.0243,55.0,68.615
20160309134500,37.275,71.514,15.0,15.0,35.6685,1.2565,1.25,55.0243,55.0,68.615
20160309140000,49.065,71.514,15.0,15.0,35.6685,1.1802,1.25,55.0243,55.0,68.615
20160309141500,49.065,71.514,15.0,15.0,35.7987,1.1642,1.25,55.0243,55.0,68.615
20160309143000,49.065,71.514,15.0,15.0,35.911,1.1762,1.25,55.0243,55.0,68.615
20160309144500,49.065,71.514,15.0,15.0,36.0825,1.1843,1.25,55.0243,55.0,68.615
20160309150000,49.065,71.514,15.0,15.0,35.8397,1.2043,1.25,55.0243,55.0,68.615
20160309151500,49.065,71.514,15.0,15.0,35.93,1.2164,1.25,55.0243,55.0,68.615
20160309153000,49.065,71.514,15.0,15.0,35.8665,1.2164,1.25,55.0243,55.0,68.615
20160309154500,49.065,71.514,15.0,15.0,35.9543,1.1963,1.25,55.0243,55.0,68.615
20160309160000,49.065,71.514,15.0,15.0,35.9543,1.2164,1.25,55.0243,55.0,68.615
20160309161500,49.065,71.514,15.0,15.0,35.8261,1.2204,1.25,55.0243,55.0,68.615
20160309163000,49.065,71.514,15.0,15.0,35.911,1.2124,1.25,55.0243,55.0,68.615
20160309164500,49.065,71.514,15.0,15.0,35.7172,1.2204,1.25,55.0243,55.0,68.615
20160309170000,49.065,71.514,15.0,15.0,35.7987,1.1802,1.25,55.0243,55.0,68.615
20160309171500,49.065,71.514,15.0,15.0,35.7987,1.1682,1.25,55.0243,55.0,68.615
20160309173000,49.065,71.514,15.0,15.0,35.747,1.1802,1.25,55.0243,55.0,69.495
20160309174500,49.065,71.514,15.0,15.0,35.6159,1.1843,1.25,55.0243,55.0,69.495
20160309180000,49.065,71.514,15.0,15.0,35.7574,1.2084,1.25,55.0243,55.0,69.495
20160309181500,49.065,71.514,15.0,15.0,35.6253,1.2365,1.25,55.0243,55.0,69.495
20160309183000,49.065,71.514,15.0,15.0,35.6984,1.2405,1.25,55.0243,55.0,69.495
20160309184500,49.065,71.514,15.0,15.0,35.6984,1.2365,1.25,55.0243,55.0,69.495
20160309190000,49.065,71.514,15.0,15.0,35.7694,1.2324,1.25,55.0243,55.0,69.495
20160309191500,49.065,71.514,15.0,15.0,35.6353,1.2405,1.25,55.0243,55.0,69.495
20160309193000,49.065,71.514,15.0,15.0,35.771,1.2405,1.25,55.0243,55.0,69.495
20160309194500,49.065,71.514,15.0,15.0,35.771,1.2365,1.25,55.0243,55.0,69.495
20160309200000,49.065,71.514,15.0,15.0,35.6359,1.2405,1.25,55.0243,55.0,69.495
20160309201500,49.065,71.514,15.0,15.0,35.5008,1.2405,1.25,55.0243,55.0,69.495
20160309203000,49.065,71.514,15.0,15.0,35.7016,1.2365,1.25,55.0243,55.0,69.495
20160309204500,49.065,71.514,15.0,15.0,35.5655,1.2405,1.25,55.0243,55.0,69.495
20160309210000,49.065,71.514,15.0,15.0,35.3658,1.1963,1.25,55.0243,55.0,69.495
20160309211500,49.065,71.514,15.0,15.0,35.3658,1.1762,1.25,55.0243,55.0,69.495
20160309213000,49.065,71.514,15.0,15.0,35.3658,1.1802,1.25,55.0243,55.0,69.495
20160309214500,49.065,71.514,15.0,15.0,35.3658,1.1883,1.25,55.0243,55.0,69.495
20160309220000,49.065,71.514,15.0,15.0,35.3658,1.1843,1.25,55.0243,55.0,69.495
20160309221500,49.065,71.514,15.0,15.0,35.5655,1.1843,1.25,55.0243,55.0,69.495
20160309223000,49.065,71.514,15.0,15.0,35.7653,1.1923,1.25,55.0243,55.0,69.495
20160309224500,49.065,71.514,15.0,15.0,35.6282,1.2003,1.25,55.0243,55.0,69.495
20160309230000,49.065,71.514,15.0,15.0,35.6282,1.2164,1.25,55.0243,55.0,69.495
20160309231500,49.065,71.514,15.0,15.0,35.6282,1.2244,1.25,55.0243,55.0,69.495
20160309233000,49.065,71.514,15.0,15.0,35.6282,1.2405,1.25,55.0243,55.0,69.495
20160309234500,49.065,71.514,15.0,15.0,35.6282,1.1883,1.25,55.0243,55.0,69.495
20160310000000,49.065,71.514,15.0,15.0,35.5597,1.1883,1.25,55.0243,55.0,69.495
20160310001500,49.065,71.514,15.0,15.0,35.5597,1.2485,1.25,55.0243,55.0,69.495
20160310003000,49.065,70.5959,15.0,15.0,35.5597,1.2565,1.25,55.0243,55.0,69.495
20160310004500,49.065,70.5959,15.0,15.0,35.5597,1.2565,1.25,55.0243,55.0,69.495
20160310010000,49.065,70.5959,15.0,15.0,35.5597,1.2565,1.25,55.0243,55.0,69.495
20160310011500,49.065,70.5959,15.0,15.0,35.7579,1.2605,1.25,55.0243,55.0,69.495
20160310013000,49.065,70.5959,15.0,15.0,35.6782,1.2605,1.25,55.0243,55.0,69.495
20160310014500,49.065,70.5959,15.0,15.0,35.6782,1.2646,1.25,55.0243,55.0,69.495
20160310020000,49.065,70.5959,15.0,15.0,35.6782,1.2605,1.25,55.0243,55.0,69.495
20160310021500,49.065,70.5959,15.0,15.0,35.6782,1.2605,1.25,55.0243,55.0,69.495
20160310023000,49.065,70.5959,15.0,15.0,35.6199,1.2565,1.25,55.0243,55.0,69.495
20160310024500,49.065,70.5959,15.0,15.0,35.6199,1.2525,1.25,55.0243,55.0,69.495
20160310030000,49.065,70.5959,15.0,15.0,35.7579,1.2646,1.25,55.0243,55.0,69.495
20160310031500,49.065,70.5959,15.0,15.0,35.9562,1.2646,1.25,55.0243,55.0,69.495
20160310033000,49.065,70.5959,15.0,15.0,35.7579,1.2686,1.25,55.0243,55.0,69.495
20160310034500,49.065,70.5959,15.0,15.0,36.0257,1.2686,1.25,55.0243,55.0,69.495
20160310040000,49.065,70.5959,15.0,15.0,36.0257,1.2686,1.25,55.0243,55.0,69.495
20160310041500,49.065,70.5959,15.0,15.0,36.0257,1.2565,1.25,55.0243,55.0,69.495
20160310043000,49.065,70.5959,15.0,15.0,35.9562,1.2686,1.25,55.0243,55.0,69.495
20160310044500,49.065,70.5959,15.0,15.0,35.9562,1.2646,1.25,55.0243,55.0,69.495
20160310050000,49.065,70.5959,15.0,15.0,35.9562,1.2686,1.25,55.0243,55.0,69.495
20160310051500,49.065,70.5959,15.0,15.0,36.0257,1.2686,1.25,55.0243,55.0,69.495
20160310053000,49.065,70.5959,15.0,15.0,36.0257,1.2525,1.25,55.0243,55.0,69.495
20160310054500,49.065,70.5959,15.0,15.0,36.0257,1.2605,1.25,55.0243,55.0,69.495
20160310060000,49.065,70.5959,15.0,15.0,36.0257,1.2646,1.25,55.0243,55.0,69.495
20160310061500,49.065,70.5959,15.0,15.0,36.0257,1.2605,1.25,55.0243,55.0,69.495
20160310063000,49.065,70.5959,15.0,15.0,36.0257,1.2605,1.25,55.0243,55.0,69.495
20160310064500,49.065,70.5959,15.0,15.0,36.0257,1.2565,1.25,55.0243,55.0,69.495
20160310070000,49.065,70.5959,15.0,15.0,36.0257,1.2726,1.25,55.0243,55.0,69.495
20160310071500,49.065,70.5959,15.0,15.0,36.0257,1.2525,1.25,55.0243,55.0,69.495
20160310073000,40.63,71.3339,15.0,15.0,36.1648,1.3208,1.25,55.0243,55.0,65.85
20160310074500,48.255,71.3339,15.0,15.0,36.3038,1.2565,1.25,55.0243,55.0,64.935
20160310080000,48.255,71.3339,15.0,15.0,36.2411,1.2686,1.25,55.0243,55.0,64.935
20160310081500,48.255,71.3339,15.0,15.0,36.2411,1.2605,1.25,55.0243,55.0,64.935
20160310083000,48.255,72.252,15.0,15.0,36.4481,1.2405,1.25,55.0243,55.0,64.935
20160310084500,48.255,72.252,15.0,15.0,36.4481,1.2284,1.25,55.0243,55.0,64.935
20160310090000,48.255,72.252,15.0,15.0,36.4481,1.1883,1.25,55.0243,55.0,64.935
20160310091500,48.255,72.252,15.0,15.0,36.2449,1.1682,1.25,55.0243,55.0,64.935
20160310093000,48.255,72.252,15.0,15.0,36.2449,1.1521,1.25,55.0243,55.0,64.935
20160310094500,48.255,72.252,15.0,15.0,36.2449,1.1682,1.25,55.0243,55.0,65.87
20160310100000,48.255,72.252,15.0,15.0,36.2411,1.1843,1.25,55.0243,55.0,65.87
20160310101500,48.255,72.252,15.0,15.0,36.2411,1.1883,1.25,55.0243,55.0,65.87
20160310103000,52.885,72.252,15.0,15.0,36.2411,1.1802,1.25,55.0243,55.0,70.685
20160310104500,52.885,72.252,15.0,15.0,36.103,1.1722,1.25,55.0243,55.0,72.215
20160310110000,52.885,72.252,15.0,15.0,36.1648,1.1642,1.25,55.0243,55.0,72.215
20160310111500,52.885,70.9559,15.0,15.0,36.1545,1.1722,1.25,55.0243,55.0,72.215
20160310113000,49.285,70.9559,15.0,15.0,36.0708,1.1642,1.25,55.0243,55.0,72.215
20160310114500,43.335,70.9559,15.0,15.0,36.1251,1.1802,1.25,55.0243,55.0,72.215
20160310120000,43.335,70.9559,15.0,15.0,36.1059,1.2164,1.25,55.0243,55.0,72.215
20160310121500,40.675,70.9559,15.0,15.0,35.9121,1.3248,1.25,55.0243,55.0,73.16
20160310123000,50.82,70.9559,15.0,15.0,36.1558,1.2726,1.25,55.0243,55.0,73.16
20160310124500,50.82,70.9559,15.0,15.0,35.6281,1.3167,1.25,55.0243,55.0,73.16
20160310130000,50.82,70.9559,15.0,15.0,35.7239,1.3208,1.25,55.0243,55.0,73.16
20160310131500,50.82,70.9559,15.0,15.0,35.7239,1.3208,1.25,55.0243,55.0,70.14
20160310133000,46.74,70.9559,15.0,15.0,36.0588,1.3208,1.25,54.4482,55.0,70.14
20160310134500,38.955,70.9559,15.0,15.0,36.0588,1.3208,1.25,55.1863,55.0,70.14
20160310140000,38.955,70.9559,15.0,15.0,35.8679,1.3208,1.25,55.1863,55.0,70.14
20160310141500,38.955,70.9559,15.0,15.0,35.9138,1.3167,1.25,55.1863,55.0,70.14
20160310143000,0.0,70.9559,15.0,15.0,35.652,0.0,1.25,54.3762,55.0,100.0
20160310144500,12.41,69.8578,15.0,15.0,35.4626,1.5536,1.25,56.0864,55.0,83.385
20160310150000,51.2,71.3339,15.0,15.0,35.3196,1.3288,1.25,54.3762,55.0,76.165
20160310151500,41.4,70.5959,15.0,15.0,35.7239,1.3248,1.25,54.3762,55.0,75.045
20160310153000,41.4,70.5959,15.0,15.0,35.677,1.3288,1.25,54.3762,55.0,75.045
20160310154500,41.4,70.5959,15.0,15.0,35.4861,1.3368,1.25,54.3762,55.0,75.045
20160310160000,40.63,70.5959,15.0,15.0,35.7701,1.3248,1.25,54.3762,55.0,71.995
20160310161500,37.44,70.5959,15.0,15.0,35.9121,1.3368,1.25,54.3762,55.0,68.93
20160310163000,36.89,70.5959,15.0,15.0,36.1774,1.3328,1.25,54.3762,55.0,66.235
20160310164500,36.89,70.5959,15.0,15.0,36.1774,1.3368,1.25,54.3762,55.0,66.235
20160310170000,36.89,70.5959,15.0,15.0,36.1774,1.3288,1.25,54.3762,55.0,66.235
20160310171500,36.89,70.5959,15.0,15.0,36.1774,1.3368,1.25,54.3762,55.0,66.235
20160310173000,36.12,70.5959,15.0,15.0,36.1059,1.3288,1.25,54.3762,55.0,66.235
20160310174500,36.12,70.5959,15.0,15.0,35.7701,1.3368,1.25,54.3762,55.0,66.235
20160310180000,36.12,70.5959,15.0,15.0,35.2444,1.3328,1.25,54.3762,55.0,66.235
20160310181500,36.12,70.5959,15.0,15.0,35.1044,1.3248,1.25,54.3762,55.0,66.235
20160310183000,36.12,70.5959,15.0,15.0,34.9644,1.3368,1.25,54.9523,55.0,66.235
20160310184500,36.12,70.5959,15.0,15.0,34.8944,1.3248,1.25,54.9523,55.0,66.235
20160310190000,36.12,70.5959,15.0,15.0,34.9428,1.3087,1.25,54.9523,55.0,66.235
20160310191500,36.12,70.5959,15.0,15.0,34.9428,1.2485,1.25,54.9523,55.0,66.235
20160310193000,36.12,70.5959,15.0,15.0,34.6608,1.2485,1.25,54.9523,55.0,66.235
20160310194500,36.12,70.5959,15.0,15.0,34.4493,1.2525,1.25,54.9523,55.0,66.235
20160310200000,36.12,70.5959,15.0,15.0,34.3083,1.2485,1.25,54.9523,55.0,66.235
20160310201500,36.12,70.5959,15.0,15.0,34.1673,1.2605,1.25,54.9523,55.0,66.235
20160310203000,36.12,70.5959,15.0,15.0,34.0663,1.2164,1.25,54.9523,55.0,66.235
20160310204500,36.12,70.5959,15.0,15.0,34.0663,1.1843,1.25,54.9523,55.0,66.235
20160310210000,36.12,70.5959,15.0,15.0,34.1758,1.1843,1.25,54.9523,55.0,66.235
20160310211500,36.12,70.5959,15.0,15.0,34.4283,1.1802,1.25,54.9523,55.0,66.235
20160310213000,46.725,70.5959,15.0,15.0,34.7543,1.1883,1.25,54.9523,55.0,66.235
20160310214500,47.665,70.5959,15.0,15.0,34.8992,1.2003,1.25,54.9523,55.0,66.235
20160310220000,45.505,70.5959,15.0,15.0,35.3741,1.2084,1.25,54.9523,55.0,66.235
20160310221500,35.92,70.5959,15.0,15.0,35.3741,1.1963,1.25,54.9523,55.0,66.235
20160310223000,35.92,70.5959,15.0,15.0,34.0263,1.2324,1.25,54.9523,55.0,66.235
20160310224500,34.05,69.6778,15.0,15.0,33.3542,1.2485,1.25,54.9523,55.0,66.235
20160310230000,34.05,69.6778,15.0,15.0,32.8642,1.2927,1.25,54.9523,55.0,66.235
20160310231500,34.05,69.6778,15.0,15.0,32.8983,1.3127,1.25,54.9523,55.0,66.235
20160310233000,34.05,69.6778,15.0,15.0,32.9304,1.3248,1.25,54.9523,55.0,66.235
20160310234500,34.05,69.6778,15.0,15.0,32.7884,1.3208,1.25,54.9523,55.0,66.235
20160311000000,34.05,69.6778,15.0,15.0,32.8891,1.3208,1.25,54.9523,55.0,66.235
