PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160311001500,34.05,69.6778,15.0,15.0,32.8891,1.3248,1.25,54.9523,55.0,66.235
20160311003000,34.05,69.6778,15.0,15.0,32.9606,1.3408,1.25,54.9523,55.0,66.235
20160311004500,34.05,69.6778,15.0,15.0,32.9606,1.3288,1.25,54.9523,55.0,66.235
20160311010000,34.05,69.6778,15.0,15.0,32.9168,1.3288,1.25,54.9523,55.0,66.235
20160311011500,34.05,69.6778,15.0,15.0,32.9168,1.3368,1.25,54.9523,55.0,66.235
20160311013000,34.05,69.6778,15.0,15.0,33.0875,1.3288,1.25,54.9523,55.0,66.235
20160311014500,34.05,69.6778,15.0,15.0,33.0875,1.3408,1.25,54.9523,55.0,66.235
20160311020000,34.05,69.6778,15.0,15.0,33.3049,1.3368,1.25,54.9523,55.0,66.235
20160311021500,38.12,69.6778,15.0,15.0,33.6229,1.3368,1.25,54.9523,55.0,66.235
20160311023000,44.455,69.6778,15.0,15.0,33.9148,1.3368,1.25,54.9523,55.0,66.235
20160311024500,44.455,69.6778,15.0,15.0,33.9148,1.3328,1.25,54.9523,55.0,66.235
20160311030000,45.905,70.6859,15.0,15.0,33.9148,1.3368,1.25,54.9523,55.0,66.235
20160311031500,45.905,70.6859,15.0,15.0,34.0607,1.3408,1.25,54.9523,55.0,66.235
20160311033000,45.905,70.6859,15.0,15.0,34.6041,1.3368,1.25,54.9523,55.0,66.235
20160311034500,34.165,70.6859,15.0,15.0,35.2652,1.3408,1.25,54.9523,55.0,66.235
20160311040000,34.165,69.9478,15.0,15.0,34.2124,1.3368,1.25,54.9523,55.0,66.235
20160311041500,34.165,69.9478,15.0,15.0,33.7469,1.3408,1.25,54.9523,55.0,66.235
20160311043000,34.165,69.9478,15.0,15.0,33.4206,1.3368,1.25,54.9523,55.0,66.235
20160311044500,34.165,69.9478,15.0,15.0,33.1036,1.3007,1.25,54.9523,55.0,66.235
20160311050000,34.165,69.9478,15.0,15.0,32.7461,1.3007,1.25,54.9523,55.0,66.235
20160311051500,34.165,69.9478,15.0,15.0,32.4602,1.2846,1.25,54.9523,55.0,66.235
20160311053000,34.165,69.9478,15.0,15.0,32.269,1.2806,1.25,54.9523,55.0,66.235
20160311054500,34.165,69.9478,15.0,15.0,32.269,1.2806,1.25,54.9523,55.0,66.235
20160311060000,34.165,69.1377,15.0,15.0,32.2903,1.2806,1.25,54.9523,55.0,66.235
20160311061500,31.19,69.1377,15.0,15.0,32.6014,1.3167,1.25,54.9523,55.0,66.235
20160311063000,31.19,69.1377,15.0,15.0,32.4352,1.3448,1.25,54.9523,55.0,66.235
20160311064500,31.19,69.1377,15.0,15.0,32.4352,1.3087,1.25,54.9523,55.0,66.235
20160311070000,31.19,69.1377,15.0,15.0,32.5802,1.3167,1.25,54.9523,55.0,66.235
20160311071500,31.19,69.1377,15.0,15.0,32.269,1.3087,1.25,54.9523,55.0,66.235
20160311073000,31.19,69.1377,15.0,15.0,31.1556,1.3127,1.25,54.9523,55.0,66.235
20160311074500,31.19,69.1377,15.0,15.0,30.8717,1.3087,1.25,54.9523,55.0,66.235
20160311080000,31.19,69.1377,15.0,15.0,30.8007,1.3208,1.25,54.9523,55.0,66.235
20160311081500,31.19,69.1377,15.0,15.0,30.8007,1.3167,1.25,54.9523,55.0,66.235
20160311083000,31.19,69.1377,15.0,15.0,30.8007,1.3208,1.25,54.9523,55.0,66.235
20160311084500,31.19,69.1377,15.0,15.0,30.959,1.3248,1.25,54.9523,55.0,66.235
20160311090000,31.19,69.1377,15.0,15.0,30.959,1.2927,1.25,54.9523,55.0,66.235
20160311091500,31.19,69.1377,15.0,15.0,31.1173,1.3047,1.25,54.9523,55.0,66.235
20160311093000,31.19,69.1377,15.0,15.0,31.4772,1.3047,1.25,54.9523,55.0,66.235
20160311094500,31.19,69.1377,15.0,15.0,31.6212,1.3047,1.25,54.9523,55.0,66.235
20160311100000,31.19,69.1377,15.0,15.0,31.8168,1.3047,1.25,54.9523,55.0,66.235
20160311101500,31.19,69.1377,15.0,15.0,31.8168,1.2886,1.25,54.9523,55.0,66.235
20160311103000,32.5,69.1377,15.0,15.0,32.1028,1.2846,1.25,54.9523,55.0,66.235
20160311104500,41.445,69.1377,15.0,15.0,32.413,1.2846,1.25,54.9523,55.0,66.235
20160311110000,41.445,69.1377,15.0,15.0,32.9425,1.2886,1.25,54.9523,55.0,66.235
20160311111500,41.445,69.1377,15.0,15.0,33.2324,1.2846,1.25,54.9523,55.0,66.235
20160311113000,41.445,69.1377,15.0,15.0,32.7461,1.2846,1.25,54.9523,55.0,66.235
20160311114500,41.445,69.1377,15.0,15.0,32.7461,1.2846,1.25,54.9523,55.0,66.235
20160311120000,41.445,69.1377,15.0,15.0,32.7728,1.2846,1.25,54.9523,55.0,66.235
20160311121500,41.445,69.1377,15.0,15.0,32.7728,1.3087,1.25,54.9523,55.0,66.235
20160311123000,41.445,69.8578,15.0,15.0,32.6289,1.3127,1.25,54.9523,55.0,66.235
20160311124500,41.445,69.8578,15.0,15.0,32.6289,1.3127,1.25,54.9523,55.0,66.235
20160311130000,41.445,70.5959,15.0,15.0,33.0608,1.3208,1.25,54.9523,55.0,66.235
20160311131500,41.445,70.5959,15.0,15.0,32.9606,1.3167,1.25,54.9523,55.0,66.235
20160311133000,41.445,70.5959,15.0,15.0,33.1803,1.3208,1.25,54.9523,55.0,66.235
20160311134500,41.445,70.5959,15.0,15.0,32.8642,1.3167,1.25,54.9523,55.0,66.235
20160311140000,41.445,70.5959,15.0,15.0,32.5842,1.3167,1.25,54.9523,55.0,66.235
20160311141500,41.445,70.5959,15.0,15.0,32.272,1.3208,1.25,54.9523,55.0,66.235
20160311143000,41.445,70.5959,15.0,15.0,31.7222,1.3208,1.25,54.9523,55.0,66.235
20160311144500,30.025,69.8578,15.0,15.0,31.5515,1.3208,1.25,54.9523,55.0,66.235
20160311150000,30.025,69.8578,15.0,15.0,31.5159,1.3167,1.25,54.9523,55.0,66.235
20160311151500,30.025,69.8578,15.0,15.0,31.4113,1.3167,1.25,54.9523,55.0,66.235
20160311153000,30.025,69.8578,15.0,15.0,31.5454,1.3248,1.25,54.9523,55.0,66.235
20160311154500,30.025,69.8578,15.0,15.0,31.5054,1.3167,1.25,54.9523,55.0,66.235
20160311160000,30.025,69.8578,15.0,15.0,31.7716,1.3208,1.25,54.9523,55.0,66.235
20160311161500,30.025,69.8578,15.0,15.0,31.9713,1.3167,1.25,54.9523,55.0,66.235
20160311163000,30.025,69.8578,15.0,15.0,31.9258,1.3248,1.25,54.9523,55.0,66.235
20160311164500,30.025,70.5959,15.0,15.0,31.8784,1.3288,1.25,54.9523,55.0,66.235
20160311170000,30.025,70.5959,15.0,15.0,32.1901,1.3328,1.25,54.9523,55.0,66.235
20160311171500,30.025,70.5959,15.0,15.0,32.0096,1.3328,1.25,54.9523,55.0,66.235
20160311173000,30.025,70.5959,15.0,15.0,31.8784,1.3288,1.25,54.9523,55.0,66.235
20160311174500,30.025,70.5959,15.0,15.0,31.8784,1.3288,1.25,54.9523,55.0,66.235
20160311180000,30.025,70.5959,15.0,15.0,31.6161,1.3288,1.25,54.9523,55.0,66.235
20160311181500,30.025,70.5959,15.0,15.0,31.7716,1.3288,1.25,54.9523,55.0,66.235
20160311183000,30.025,69.7678,15.0,15.0,31.5054,1.3328,1.25,54.9523,55.0,66.235
20160311184500,30.025,69.7678,15.0,15.0,31.4113,1.3248,1.25,54.9523,55.0,66.235
20160311190000,30.025,69.7678,15.0,15.0,31.1107,1.3288,1.25,54.9523,55.0,66.235
20160311191500,30.025,69.7678,15.0,15.0,30.9756,1.3288,1.25,54.9523,55.0,66.235
20160311193000,30.025,69.7678,15.0,15.0,30.9756,1.3288,1.25,54.9523,55.0,66.235
20160311194500,30.025,69.7678,15.0,15.0,30.6379,1.3368,1.25,54.9523,55.0,66.235
20160311200000,30.025,69.7678,15.0,15.0,30.463,1.3328,1.25,54.9523,55.0,66.235
20160311201500,30.025,69.7678,15.0,15.0,30.463,1.3288,1.25,54.9523,55.0,66.235
20160311203000,30.025,69.7678,15.0,15.0,30.463,1.3368,1.25,54.9523,55.0,66.235
20160311204500,30.025,69.7678,15.0,15.0,30.463,1.3489,1.25,54.9523,55.0,66.235
20160311210000,30.025,69.7678,15.0,15.0,30.463,1.3448,1.25,54.9523,55.0,65.24
20160311211500,30.025,69.7678,15.0,15.0,29.5978,1.3208,1.25,54.9523,55.0,65.24
20160311213000,30.025,69.7678,15.0,15.0,29.5978,1.3248,1.25,54.9523,55.0,65.24
20160311214500,30.025,69.7678,15.0,15.0,29.5978,1.3208,1.25,54.9523,55.0,65.24
20160311220000,30.025,69.7678,15.0,15.0,29.5978,1.3167,1.25,54.9523,55.0,65.24
20160311221500,27.6,69.0477,15.0,15.0,29.5978,1.3248,1.25,54.9523,55.0,65.24
20160311223000,27.6,69.0477,15.0,15.0,29.5978,1.3167,1.25,54.9523,55.0,65.24
20160311224500,27.6,69.0477,15.0,15.0,29.5978,1.3167,1.25,54.9523,55.0,65.24
20160311230000,27.6,69.0477,15.0,15.0,29.5978,1.3167,1.25,54.9523,55.0,65.24
20160311231500,27.6,69.0477,15.0,15.0,29.5978,1.3167,1.25,54.9523,55.0,65.24
20160311233000,27.6,69.0477,15.0,15.0,28.4538,1.3208,1.25,54.9523,55.0,65.24
20160311234500,27.6,69.0477,15.0,15.0,28.3159,1.3167,1.25,54.9523,55.0,65.24
20160312000000,27.6,69.0477,15.0,15.0,28.5999,1.3167,1.25,54.9523,55.0,65.24
20160312001500,38.15,69.0477,15.0,15.0,28.8859,1.3167,1.25,54.9523,55.0,65.24
20160312003000,38.15,69.0477,15.0,15.0,29.2459,1.3167,1.25,54.9523,55.0,65.24
20160312004500,38.15,69.0477,15.0,15.0,29.3899,1.3248,1.25,54.9523,55.0,65.24
20160312010000,38.15,69.0477,15.0,15.0,29.6778,1.3167,1.25,54.9523,55.0,65.24
20160312011500,21.76,69.0477,15.0,15.0,29.6778,1.1521,1.25,54.9523,55.0,60.39
20160312013000,36.675,69.0477,15.0,15.0,29.6778,1.1642,1.25,54.9523,55.0,60.39
20160312014500,36.675,69.0477,15.0,15.0,29.3863,1.1762,1.25,54.9523,55.0,61.32
20160312020000,36.675,69.0477,15.0,15.0,29.6778,1.1722,1.25,54.9523,55.0,61.32
20160312021500,36.675,69.0477,15.0,15.0,29.8217,1.1722,1.25,54.9523,55.0,61.32
20160312023000,36.675,70.0558,15.0,15.0,30.1886,1.1682,1.25,54.9523,55.0,61.32
20160312024500,36.675,70.0558,15.0,15.0,30.3336,1.1562,1.25,54.9523,55.0,61.32
20160312030000,38.495,70.0558,15.0,15.0,30.6234,1.1762,1.25,54.9523,55.0,61.32
20160312031500,38.495,70.0558,15.0,15.0,30.6234,1.1762,1.25,54.9523,55.0,61.32
20160312033000,39.805,70.0558,15.0,15.0,30.6959,1.1802,1.25,54.9523,55.0,61.32
20160312034500,39.805,70.0558,15.0,15.0,30.6959,1.1802,1.25,54.9523,55.0,61.32
20160312040000,39.805,70.0558,15.0,15.0,30.6959,1.1762,1.25,54.9523,55.0,61.32
20160312041500,39.805,70.0558,15.0,15.0,30.6959,1.1762,1.25,54.9523,55.0,61.32
20160312043000,39.805,70.0558,15.0,15.0,30.9962,1.1762,1.25,54.9523,55.0,61.32
20160312044500,39.805,70.0558,15.0,15.0,31.1422,1.1722,1.25,54.9523,55.0,61.32
20160312050000,39.805,70.0558,15.0,15.0,31.1422,1.1722,1.25,54.9523,55.0,61.32
20160312051500,39.805,70.0558,15.0,15.0,31.2881,1.1802,1.25,54.9523,55.0,61.32
20160312053000,39.805,70.0558,15.0,15.0,31.2881,1.1722,1.25,54.9523,55.0,61.32
20160312054500,39.805,70.0558,15.0,15.0,31.2881,1.1682,1.25,54.9523,55.0,61.32
20160312060000,39.805,70.0558,15.0,15.0,31.2881,1.1682,1.25,54.9523,55.0,61.32
20160312061500,39.805,70.0558,15.0,15.0,31.434,1.1682,1.25,54.9523,55.0,61.32
20160312063000,39.805,70.0558,15.0,15.0,31.434,1.1682,1.25,54.9523,55.0,61.32
20160312064500,39.805,70.0558,15.0,15.0,31.434,1.1722,1.25,54.9523,55.0,61.32
20160312070000,43.185,70.0558,15.0,15.0,31.507,1.1642,1.25,54.9523,55.0,64.685
20160312071500,43.185,70.0558,15.0,15.0,31.6529,1.1762,1.25,54.9523,55.0,65.96
20160312073000,43.185,70.0558,15.0,15.0,31.7988,1.1682,1.25,54.9523,55.0,65.96
20160312074500,43.185,70.0558,15.0,15.0,32.0907,1.1722,1.25,54.9523,55.0,65.96
20160312080000,43.185,70.0558,15.0,15.0,32.0907,1.1722,1.25,54.9523,55.0,65.96
20160312081500,43.185,70.0558,15.0,15.0,32.1637,1.1722,1.25,54.9523,55.0,65.96
20160312083000,43.185,70.0558,15.0,15.0,32.4555,1.1843,1.25,54.9523,55.0,65.96
20160312084500,43.185,70.0558,15.0,15.0,32.3096,1.2003,1.25,54.9523,55.0,65.96
20160312090000,43.185,70.0558,15.0,15.0,32.1453,1.2003,1.25,54.9523,55.0,65.96
20160312091500,43.185,70.0558,15.0,15.0,32.0004,1.2164,1.25,54.9523,55.0,65.96
20160312093000,43.185,70.0558,15.0,15.0,31.6212,1.3208,1.25,54.9523,55.0,65.96
20160312094500,43.185,70.0558,15.0,15.0,31.4772,1.3368,1.25,54.9523,55.0,65.96
20160312100000,43.185,70.0558,15.0,15.0,31.783,1.3368,1.25,54.9523,55.0,65.96
20160312101500,43.185,70.0558,15.0,15.0,32.0004,1.3368,1.25,54.9523,55.0,65.96
20160312103000,43.185,70.0558,15.0,15.0,32.2903,1.3368,1.25,54.9523,55.0,65.96
20160312104500,43.185,70.0558,15.0,15.0,32.125,1.3368,1.25,54.9523,55.0,65.96
20160312110000,43.185,70.0558,15.0,15.0,32.9425,1.2284,1.25,54.9523,55.0,65.96
20160312111500,43.84,70.0558,15.0,15.0,33.3049,1.3328,1.25,54.9523,55.0,65.96
20160312113000,43.84,70.0558,15.0,15.0,33.5646,1.3328,1.25,54.9523,55.0,65.96
20160312114500,43.84,70.0558,15.0,15.0,33.9245,1.3288,1.25,54.9523,55.0,65.96
20160312120000,43.84,70.0558,15.0,15.0,33.7469,1.3047,1.25,54.9523,55.0,64.9
20160312121500,43.84,70.0558,15.0,15.0,33.604,1.3047,1.25,54.9523,55.0,64.9
20160312123000,43.84,70.0558,15.0,15.0,34.3564,1.3007,1.25,54.9523,55.0,64.9
20160312124500,43.84,70.0558,15.0,15.0,34.5333,1.3047,1.25,54.9523,55.0,64.9
20160312130000,43.84,70.0558,15.0,15.0,34.1015,1.3047,1.25,54.9523,55.0,64.9
20160312131500,43.84,70.0558,15.0,15.0,33.5421,1.3087,1.25,54.9523,55.0,64.9
20160312133000,32.78,70.0558,15.0,15.0,33.6772,1.3047,1.25,54.3762,55.0,64.9
20160312134500,32.78,70.0558,15.0,15.0,33.3024,1.3047,1.25,55.0243,55.0,64.9
20160312140000,32.78,70.0558,15.0,15.0,33.4355,1.3007,1.25,55.0243,55.0,64.9
20160312141500,32.78,70.0558,15.0,15.0,33.115,1.2927,1.25,55.0243,55.0,64.9
20160312143000,32.78,70.0558,15.0,15.0,32.9828,1.3007,1.25,55.0243,55.0,64.9
20160312144500,32.78,70.9559,15.0,15.0,33.1693,1.3007,1.25,55.0243,55.0,64.9
20160312150000,32.78,70.9559,15.0,15.0,32.9828,1.3007,1.25,55.0243,55.0,64.9
20160312151500,32.78,70.9559,15.0,15.0,32.9828,1.2967,1.25,55.0243,55.0,64.9
20160312153000,32.78,70.9559,15.0,15.0,33.1693,1.3007,1.25,55.0243,55.0,64.9
20160312154500,32.78,70.9559,15.0,15.0,33.0362,1.2967,1.25,55.0243,55.0,64.9
20160312160000,32.78,70.9559,15.0,15.0,33.2216,1.3007,1.25,55.0243,55.0,64.9
20160312161500,32.78,70.9559,15.0,15.0,33.3395,1.3007,1.25,55.0243,55.0,64.9
20160312163000,32.78,70.9559,15.0,15.0,33.3395,1.3087,1.25,55.0243,55.0,64.9
20160312164500,32.78,70.2358,15.0,15.0,33.0205,1.3007,1.25,55.0243,55.0,64.9
20160312170000,31.46,70.2358,15.0,15.0,31.9887,1.3007,1.25,55.0243,55.0,64.9
20160312171500,31.46,70.2358,15.0,15.0,32.0648,1.2967,1.25,55.0243,55.0,64.9
20160312173000,31.46,70.2358,15.0,15.0,32.0309,1.2967,1.25,55.0243,55.0,64.9
20160312174500,31.46,70.2358,15.0,15.0,31.8928,1.2927,1.25,55.0243,55.0,64.9
20160312180000,31.46,70.2358,15.0,15.0,32.0635,1.2967,1.25,55.0243,55.0,64.9
20160312181500,31.46,70.2358,15.0,15.0,32.0635,1.2927,1.25,55.0243,55.0,64.9
20160312183000,31.46,70.2358,15.0,15.0,31.9245,1.2967,1.25,55.0243,55.0,64.9
20160312184500,31.46,70.2358,15.0,15.0,31.7854,1.2967,1.25,55.0243,55.0,64.9
20160312190000,31.46,70.2358,15.0,15.0,31.4379,1.3007,1.25,55.0243,55.0,64.9
20160312191500,31.46,70.2358,15.0,15.0,31.1598,1.3007,1.25,55.0243,55.0,64.9
20160312193000,29.59,70.2358,15.0,15.0,30.6732,1.2967,1.25,55.0243,55.0,64.9
20160312194500,29.59,70.2358,15.0,15.0,30.5342,1.2927,1.25,55.0243,55.0,64.9
20160312200000,29.59,70.2358,15.0,15.0,30.3257,1.3007,1.25,55.0243,55.0,64.9
20160312201500,29.59,69.4978,15.0,15.0,30.0476,1.2927,1.25,55.0243,55.0,64.9
20160312203000,29.59,69.4978,15.0,15.0,29.5739,1.3007,1.25,55.0243,55.0,64.9
20160312204500,29.59,69.4978,15.0,15.0,29.7258,1.3007,1.25,55.0243,55.0,64.9
20160312210000,29.59,69.4978,15.0,15.0,29.5848,1.2967,1.25,55.0243,55.0,64.9
20160312211500,29.59,69.4978,15.0,15.0,29.5848,1.3007,1.25,55.0243,55.0,64.9
20160312213000,29.59,69.4978,15.0,15.0,29.5938,1.2967,1.25,55.0243,55.0,64.9
20160312214500,29.59,69.4978,15.0,15.0,29.7358,1.3007,1.25,55.0243,55.0,64.9
20160312220000,29.59,69.4978,15.0,15.0,29.7358,1.2967,1.25,55.0243,55.0,64.9
20160312221500,29.59,69.4978,15.0,15.0,29.7358,1.2967,1.25,55.0243,55.0,64.9
20160312223000,29.59,69.4978,15.0,15.0,29.7358,1.3007,1.25,55.0243,55.0,64.9
20160312224500,29.59,69.4978,15.0,15.0,29.7358,1.2967,1.25,55.0243,55.0,64.9
20160312230000,29.59,69.4978,15.0,15.0,29.5938,1.3007,1.25,55.0243,55.0,64.9
20160312231500,29.59,69.4978,15.0,15.0,29.5228,1.3007,1.25,55.0243,55.0,64.9
20160312233000,29.59,69.4978,15.0,15.0,29.8937,1.2967,1.25,55.0243,55.0,64.9
20160312234500,29.59,69.4978,15.0,15.0,30.0377,1.2927,1.25,55.0243,55.0,64.9
20160313000000,29.59,69.4978,15.0,15.0,30.0377,1.2967,1.25,55.0243,55.0,64.9
20160313001500,29.59,69.4978,15.0,15.0,30.0377,1.3007,1.25,55.0243,55.0,64.9
20160313003000,29.59,69.4978,15.0,15.0,30.0377,1.3007,1.25,55.0243,55.0,64.9
20160313004500,29.59,69.4978,15.0,15.0,30.0377,1.3007,1.25,55.0243,55.0,64.9
20160313011500,29.59,69.4978,15.0,15.0,29.8937,1.2967,1.25,55.0243,55.0,64.9
20160313013000,29.59,69.4978,15.0,15.0,29.8937,1.2967,1.25,55.0243,55.0,64.9
20160313014500,29.59,69.4978,15.0,15.0,29.8937,1.2927,1.25,55.0243,55.0,64.9
20160313030000,29.59,69.4978,15.0,15.0,29.8937,1.3007,1.25,55.0243,55.0,64.9
20160313031500,29.59,70.2358,15.0,15.0,29.8217,1.2967,1.25,55.0243,55.0,64.9
20160313033000,29.59,70.2358,15.0,15.0,29.6778,1.3007,1.25,55.0243,55.0,64.9
20160313034500,29.59,70.2358,15.0,15.0,29.6778,1.2967,1.25,55.0243,55.0,64.9
20160313040000,29.59,70.2358,15.0,15.0,29.3899,1.2967,1.25,55.0243,55.0,64.9
20160313041500,29.59,70.2358,15.0,15.0,29.1004,1.2927,1.25,55.0243,55.0,64.9
20160313043000,29.59,70.2358,15.0,15.0,29.03,1.2927,1.25,55.0243,55.0,64.9
20160313044500,29.59,69.3177,15.0,15.0,29.03,1.3047,1.25,55.0243,55.0,64.9
20160313050000,29.59,69.3177,15.0,15.0,28.886,1.3007,1.25,55.0243,55.0,64.9
20160313051500,29.59,69.3177,15.0,15.0,28.7421,1.2967,1.25,55.0243,55.0,64.9
20160313053000,29.59,69.3177,15.0,15.0,28.5981,1.3007,1.25,55.0243,55.0,64.9
20160313054500,29.59,69.3177,15.0,15.0,28.5981,1.3007,1.25,55.0243,55.0,64.9
20160313060000,29.59,69.3177,15.0,15.0,28.5261,1.3007,1.25,55.0243,55.0,64.9
20160313061500,29.59,69.3177,15.0,15.0,28.2426,1.3007,1.25,55.0243,55.0,64.9
20160313063000,29.59,69.3177,15.0,15.0,27.7344,1.3007,1.25,55.0243,55.0,64.9
20160313064500,29.59,69.3177,15.0,15.0,27.5904,1.3007,1.25,55.0243,55.0,64.9
20160313070000,29.59,69.3177,15.0,15.0,27.5904,1.2967,1.25,55.0243,55.0,64.9
20160313071500,29.59,69.3177,15.0,15.0,27.8695,1.2967,1.25,55.0243,55.0,64.9
20160313073000,29.59,70.3258,15.0,15.0,28.0145,1.3047,1.25,55.0243,55.0,64.9
20160313074500,41.04,70.3258,15.0,15.0,28.8803,1.3087,1.25,55.0243,55.0,64.9
20160313080000,41.04,70.3258,15.0,15.0,29.4621,1.3007,1.25,55.0243,55.0,64.9
20160313081500,43.225,71.1539,15.0,15.0,30.3436,1.3087,1.25,55.0243,55.0,64.9
20160313083000,43.225,71.1539,15.0,15.0,30.9312,1.3047,1.25,55.0243,55.0,64.9
20160313084500,44.955,71.1539,15.0,15.0,31.6658,1.3007,1.25,55.0243,55.0,64.9
20160313090000,44.955,71.1539,15.0,15.0,32.0907,1.3087,1.25,55.0243,55.0,64.9
20160313091500,44.955,72.072,15.0,15.0,32.7976,1.3127,1.25,55.0243,55.0,64.9
20160313093000,32.955,72.072,15.0,15.0,32.9606,1.3167,1.25,55.0243,55.0,64.9
20160313094500,32.955,72.072,15.0,15.0,32.476,1.3007,1.25,55.0243,55.0,64.9
20160313100000,32.955,72.072,15.0,15.0,,1.3047,1.25,55.0243,55.0,64.9
20160313101500,37.46,72.072,15.0,15.0,,1.3047,1.25,55.0243,55.0,64.9
20160313103000,43.935,72.072,15.0,15.0,,1.3007,1.25,55.0243,55.0,64.9
20160313104500,43.935,73.1701,15.0,15.0,32.8507,1.3007,1.25,55.0243,55.0,64.9
20160313110000,43.935,73.1701,15.0,15.0,33.0587,1.2967,1.25,55.0243,55.0,64.9
20160313111500,43.935,73.1701,15.0,15.0,33.1956,1.2646,1.25,55.0243,55.0,64.9
20160313113000,43.935,73.1701,15.0,15.0,33.0702,1.2324,1.25,55.0243,55.0,64.9
20160313114500,43.935,73.1701,15.0,15.0,33.586,1.1923,1.25,55.0243,55.0,64.9
20160313120000,43.935,73.1701,15.0,15.0,33.7152,1.1682,1.25,55.0243,55.0,64.9
20160313121500,43.935,73.1701,15.0,15.0,33.4418,1.1802,1.25,55.0243,55.0,64.9
20160313123000,43.935,73.1701,15.0,15.0,33.7678,1.1802,1.25,55.0243,55.0,64.9
20160313124500,43.935,73.1701,15.0,15.0,33.6187,1.1802,1.25,55.0243,55.0,64.9
20160313130000,43.935,73.1701,15.0,15.0,33.9466,1.1722,1.25,55.0243,55.0,64.9
20160313131500,33.43,73.1701,15.0,15.0,34.0097,1.1722,1.25,55.0243,55.0,64.9
20160313133000,37.21,73.1701,15.0,15.0,34.0097,1.1762,1.25,55.0243,55.0,64.9
20160313134500,43.26,73.1701,15.0,15.0,33.8518,1.1722,1.25,55.0243,55.0,64.9
20160313140000,43.26,73.1701,15.0,15.0,33.5637,1.1762,1.25,55.0243,55.0,64.9
20160313141500,43.26,73.9982,15.0,15.0,33.7471,1.1722,1.25,55.0243,55.0,64.9
20160313143000,43.26,73.9982,15.0,15.0,34.1624,1.1722,1.25,55.0243,55.0,64.9
20160313144500,44.855,73.9982,15.0,15.0,33.3192,1.1722,1.25,55.0243,55.0,65.9
20160313150000,44.855,73.9982,15.0,15.0,33.3192,1.1682,1.25,55.0243,55.0,65.9
20160313151500,44.855,73.9982,15.0,15.0,33.4788,1.1602,1.25,55.0243,55.0,65.9
20160313153000,44.855,73.9982,15.0,15.0,34.1624,1.1642,1.25,55.0243,55.0,65.9
20160313154500,44.855,73.9982,15.0,15.0,34.4952,1.1682,1.25,55.0243,55.0,66.895
20160313160000,44.855,73.9982,15.0,15.0,34.1003,1.1682,1.25,55.0243,55.0,66.895
20160313161500,44.855,73.9982,15.0,15.0,34.2621,1.1762,1.25,55.0243,55.0,66.895
20160313163000,44.855,73.9982,15.0,15.0,34.1624,1.1802,1.25,55.0243,55.0,66.895
20160313164500,44.855,73.9982,15.0,15.0,33.9317,1.1722,1.25,55.0243,55.0,66.895
20160313170000,44.855,73.9982,15.0,15.0,34.2239,1.1802,1.25,55.0243,55.0,66.895
20160313171500,44.855,73.9982,15.0,15.0,34.0957,1.1762,1.25,55.0243,55.0,66.895
20160313173000,44.855,73.1701,15.0,15.0,33.7752,1.1762,1.25,55.0243,55.0,66.895
20160313174500,44.855,73.1701,15.0,15.0,33.7152,1.1762,1.25,55.0243,55.0,66.895
20160313180000,44.855,73.1701,15.0,15.0,33.5176,1.2204,1.25,55.0243,55.0,66.895
20160313181500,44.855,73.1701,15.0,15.0,33.5774,1.2565,1.25,55.0243,55.0,66.895
20160313183000,33.965,73.1701,15.0,15.0,33.3024,1.2846,1.25,55.0243,55.0,66.895
20160313184500,33.965,73.1701,15.0,15.0,33.2216,1.3408,1.25,55.0243,55.0,66.895
20160313190000,33.965,73.1701,15.0,15.0,32.9343,1.3167,1.25,55.0243,55.0,65.885
20160313191500,32.02,73.1701,15.0,15.0,32.9802,1.3127,1.25,55.0243,55.0,65.885
20160313193000,32.02,73.1701,15.0,15.0,32.8186,1.3288,1.25,55.0243,55.0,65.885
20160313194500,42.215,73.1701,15.0,15.0,32.6815,1.3288,1.25,55.0243,55.0,65.885
20160313200000,42.215,73.1701,15.0,15.0,32.7211,1.3288,1.25,55.0243,55.0,65.885
20160313201500,42.215,73.1701,15.0,15.0,32.8976,1.3288,1.25,55.0243,55.0,65.885
20160313203000,42.215,73.1701,15.0,15.0,33.0042,1.3248,1.25,55.0243,55.0,65.885
20160313204500,42.215,73.1701,15.0,15.0,32.8642,1.3127,1.25,55.0243,55.0,65.885
20160313210000,42.215,73.1701,15.0,15.0,32.8983,1.2846,1.25,55.0243,55.0,65.885
20160313211500,42.215,73.1701,15.0,15.0,32.8983,1.2646,1.25,55.0243,55.0,65.885
20160313213000,42.215,73.1701,15.0,15.0,33.0393,1.1843,1.25,55.0243,55.0,65.885
20160313214500,43.38,73.1701,15.0,15.0,33.0724,1.1722,1.25,55.0243,55.0,65.885
20160313220000,43.38,73.1701,15.0,15.0,33.0724,1.1562,1.25,55.0243,55.0,65.885
20160313221500,43.38,73.1701,15.0,15.0,32.9304,1.1762,1.25,55.0243,55.0,66.76
20160313223000,43.38,73.1701,15.0,15.0,32.9304,1.1682,1.25,55.0243,55.0,66.76
20160313224500,43.38,72.432,15.0,15.0,32.7884,1.1562,1.25,55.0243,55.0,66.76
20160313230000,43.38,72.432,15.0,15.0,33.1036,1.1722,1.25,55.0243,55.0,66.76
20160313231500,43.38,72.432,15.0,15.0,33.1036,1.1722,1.25,55.0243,55.0,66.76
20160313233000,43.38,72.432,15.0,15.0,33.2465,1.1762,1.25,55.0243,55.0,66.76
20160313234500,43.38,72.432,15.0,15.0,33.2465,1.1722,1.25,55.0243,55.0,66.76
20160314000000,43.38,72.432,15.0,15.0,33.2465,1.1722,1.25,55.0243,55.0,66.76
20160314001500,43.38,72.432,15.0,15.0,33.1036,1.1762,1.25,55.0243,55.0,66.76
20160314003000,43.38,72.432,15.0,15.0,32.9606,1.1762,1.25,55.0243,55.0,66.76
20160314004500,43.38,72.432,15.0,15.0,32.8891,1.1802,1.25,55.0243,55.0,66.76
20160314010000,43.38,72.432,15.0,15.0,33.0608,1.1802,1.25,55.0243,55.0,66.76
20160314011500,43.38,72.432,15.0,15.0,33.0608,1.1802,1.25,55.0243,55.0,66.76
20160314013000,43.38,72.432,15.0,15.0,33.1327,1.1762,1.25,55.0243,55.0,66.76
20160314014500,43.38,72.432,15.0,15.0,33.1036,1.1762,1.25,55.0243,55.0,66.76
20160314020000,43.38,72.432,15.0,15.0,33.1036,1.1762,1.25,55.0243,55.0,66.76
20160314021500,43.38,72.432,15.0,15.0,33.1036,1.1762,1.25,55.0243,55.0,66.76
20160314023000,43.38,72.432,15.0,15.0,32.9606,1.1762,1.25,55.0243,55.0,66.76
20160314024500,43.38,72.432,15.0,15.0,33.1327,1.1562,1.25,55.0243,55.0,67.98
20160314030000,43.38,72.432,15.0,15.0,33.1327,1.1521,1.25,55.0243,55.0,67.98
20160314031500,43.38,72.432,15.0,15.0,33.1327,1.1802,1.25,55.0243,55.0,67.98
20160314033000,43.38,72.432,15.0,15.0,33.1327,1.1802,1.25,55.0243,55.0,67.98
20160314034500,43.38,72.432,15.0,15.0,33.1327,1.1722,1.25,55.0243,55.0,67.98
20160314040000,43.38,72.432,15.0,15.0,33.1036,1.1802,1.25,55.0243,55.0,67.98
20160314041500,43.38,72.432,15.0,15.0,33.1036,1.1802,1.25,55.0243,55.0,67.98
20160314043000,43.38,72.432,15.0,15.0,32.7573,1.1802,1.25,55.0243,55.0,67.98
20160314044500,43.38,71.694,15.0,15.0,32.6163,1.1883,1.25,55.0243,55.0,67.98
20160314050000,43.38,71.694,15.0,15.0,32.4442,1.1963,1.25,55.0243,55.0,67.98
20160314051500,43.38,71.694,15.0,15.0,32.4442,1.1963,1.25,55.0243,55.0,67.98
20160314053000,43.38,71.694,15.0,15.0,32.4442,1.2084,1.25,55.0243,55.0,67.98
20160314054500,43.38,71.694,15.0,15.0,32.4442,1.1521,1.25,55.0243,55.0,69.11
20160314060000,43.38,71.694,15.0,15.0,32.4442,1.1762,1.25,55.0243,55.0,70.85
20160314061500,43.38,71.694,15.0,15.0,32.4442,1.1883,1.25,55.0243,55.0,70.85
20160314063000,45.2,71.694,15.0,15.0,32.3742,1.2565,1.25,55.0243,55.0,70.85
20160314064500,45.2,71.694,15.0,15.0,32.3742,1.2726,1.25,55.0243,55.0,70.85
20160314070000,45.2,71.694,15.0,15.0,32.3742,1.3007,1.25,55.0243,55.0,70.85
20160314071500,45.2,71.694,15.0,15.0,32.3742,1.3007,1.25,55.0243,55.0,70.85
20160314073000,38.035,71.694,15.0,15.0,32.4442,1.3127,1.25,55.0243,55.0,70.85
20160314074500,41.365,71.694,15.0,15.0,32.4442,1.3047,1.25,54.3762,55.0,70.85
20160314080000,37.335,71.694,15.0,15.0,32.5842,1.3007,1.25,55.1503,55.0,70.85
20160314081500,37.335,71.694,15.0,15.0,32.5501,1.3047,1.25,55.1503,55.0,70.85
20160314083000,38.125,71.694,15.0,15.0,32.6891,1.3047,1.25,54.2862,55.0,70.85
20160314084500,41.31,71.694,15.0,15.0,32.2999,1.3047,1.25,54.2862,55.0,70.85
20160314090000,40.54,71.694,15.0,15.0,32.4615,1.3007,1.25,54.2862,55.0,70.85
20160314091500,37.83,71.694,15.0,15.0,32.3706,1.3047,1.25,55.1863,55.0,70.85
20160314093000,37.83,71.694,15.0,15.0,32.8864,1.3047,1.25,55.1863,55.0,70.85
20160314094500,37.83,71.694,15.0,15.0,33.1546,1.3087,1.25,55.1863,55.0,70.85
20160314100000,37.83,71.694,15.0,15.0,33.3792,1.3087,1.25,54.5383,55.0,70.85
20160314101500,54.28,71.694,15.0,15.0,33.3865,1.3087,1.25,55.8884,55.0,70.85
20160314103000,39.72,71.694,15.0,15.0,33.4559,1.3127,1.25,54.5743,55.0,70.85
20160314104500,37.845,71.694,15.0,15.0,33.4559,1.3087,1.25,54.5743,55.0,70.85
20160314110000,37.845,71.694,15.0,15.0,33.7152,1.3087,1.25,55.1863,55.0,70.85
20160314111500,37.845,71.694,15.0,15.0,33.8443,1.3087,1.25,55.1863,55.0,70.85
20160314113000,37.845,71.694,15.0,15.0,34.0381,1.3208,1.25,54.5383,55.0,70.85
20160314114500,37.845,71.694,15.0,15.0,33.8949,1.1883,1.25,54.5383,55.0,70.85
20160314120000,37.845,71.694,15.0,15.0,34.2129,1.1762,1.25,54.5383,55.0,70.85
20160314121500,34.25,71.694,15.0,15.0,34.3401,1.1802,1.25,54.5383,55.0,70.85
20160314123000,34.25,70.9559,15.0,15.0,34.5146,1.1722,1.25,54.5383,55.0,70.85
20160314124500,34.25,70.9559,15.0,15.0,34.3074,1.1481,1.25,55.3483,55.0,72.315
20160314130000,44.97,70.9559,15.0,15.0,34.5146,1.1883,1.25,55.3483,55.0,72.315
20160314131500,44.97,70.9559,15.0,15.0,34.7039,1.2284,1.25,55.3483,55.0,72.315
20160314133000,44.97,70.9559,15.0,15.0,34.4109,1.2284,1.25,55.3483,55.0,72.315
20160314134500,44.97,70.9559,15.0,15.0,34.6593,1.2284,1.25,55.3483,55.0,72.315
20160314140000,44.97,70.9559,15.0,15.0,34.5094,1.2244,1.25,55.3483,55.0,72.315
20160314141500,44.97,70.9559,15.0,15.0,34.4491,1.3368,1.25,55.3483,55.0,72.315
20160314143000,44.97,70.9559,15.0,15.0,34.631,1.3328,1.25,55.3483,55.0,71.305
20160314144500,44.97,70.9559,15.0,15.0,34.9698,1.3288,1.25,55.3483,55.0,71.305
20160314150000,44.97,72.072,15.0,15.0,34.8735,1.3328,1.25,55.3483,55.0,71.305
20160314151500,44.97,72.072,15.0,15.0,34.8735,1.3288,1.25,55.3483,55.0,71.305
20160314153000,44.97,72.072,15.0,15.0,34.8735,1.3328,1.25,55.3483,55.0,71.305
20160314154500,44.97,72.072,15.0,15.0,34.655,1.3248,1.25,55.3483,55.0,71.305
20160314160000,45.77,72.072,15.0,15.0,34.3173,1.3248,1.25,55.3483,55.0,71.305
20160314161500,45.77,72.072,15.0,15.0,34.7523,1.2445,1.25,55.3483,55.0,71.305
20160314163000,45.77,72.072,15.0,15.0,34.5348,1.2365,1.25,55.3483,55.0,71.305
20160314164500,45.77,72.8821,15.0,15.0,34.9698,1.2284,1.25,55.3483,55.0,71.305
20160314170000,47.075,72.8821,15.0,15.0,34.4196,1.2324,1.25,54.7903,55.0,71.305
20160314171500,44.33,72.8821,15.0,15.0,34.2362,1.2324,1.25,54.7903,55.0,71.305
20160314173000,43.565,72.8821,15.0,15.0,33.8931,1.2405,1.25,54.7903,55.0,71.305
20160314174500,43.565,72.8821,15.0,15.0,33.9317,1.2485,1.25,54.7903,55.0,71.305
20160314180000,39.195,72.072,15.0,15.0,33.4418,1.2846,1.25,54.7903,55.0,71.305
20160314181500,36.44,72.072,15.0,15.0,33.3226,1.2927,1.25,54.7903,55.0,71.305
20160314183000,36.44,72.072,15.0,15.0,32.8139,1.3167,1.25,54.7903,55.0,71.305
20160314184500,36.44,72.072,15.0,15.0,32.6818,1.3248,1.25,54.7903,55.0,71.305
20160314190000,36.44,72.072,15.0,15.0,32.4685,1.3248,1.25,54.7903,55.0,71.305
20160314191500,36.44,72.072,15.0,15.0,32.2063,1.3288,1.25,54.7903,55.0,71.305
20160314193000,36.44,71.3339,15.0,15.0,31.9258,1.3328,1.25,54.7903,55.0,71.305
20160314194500,36.44,71.3339,15.0,15.0,31.7937,1.3248,1.25,54.7903,55.0,71.305
20160314200000,36.44,71.3339,15.0,15.0,31.6385,1.3167,1.25,54.7903,55.0,71.305
20160314201500,33.8,71.3339,15.0,15.0,31.3723,1.3208,1.25,54.7903,55.0,71.305
20160314203000,38.745,71.3339,15.0,15.0,31.0761,1.3248,1.25,55.5104,55.0,71.305
20160314204500,45.32,71.3339,15.0,15.0,30.8079,1.3248,1.25,55.5104,55.0,71.305
20160314210000,45.32,71.3339,15.0,15.0,30.9392,1.3288,1.25,55.5104,55.0,71.305
20160314211500,45.32,71.3339,15.0,15.0,30.9392,1.3328,1.25,55.5104,55.0,71.305
20160314213000,45.32,71.3339,15.0,15.0,31.2425,1.3288,1.25,55.5104,55.0,71.305
20160314214500,45.32,71.3339,15.0,15.0,31.2425,1.3288,1.25,55.5104,55.0,71.305
20160314220000,45.32,71.3339,15.0,15.0,31.1336,1.3288,1.25,55.5104,55.0,71.305
20160314221500,45.32,71.3339,15.0,15.0,31.1336,1.3248,1.25,55.5104,55.0,71.305
20160314223000,45.32,71.3339,15.0,15.0,31.4379,1.3248,1.25,55.5104,55.0,71.305
20160314224500,45.32,71.3339,15.0,15.0,31.4379,1.3248,1.25,55.5104,55.0,71.305
20160314230000,45.32,71.3339,15.0,15.0,31.4379,1.3288,1.25,55.5104,55.0,71.305
20160314231500,45.32,71.3339,15.0,15.0,31.2988,1.3328,1.25,55.5104,55.0,71.305
20160314233000,45.32,71.3339,15.0,15.0,31.2988,1.3288,1.25,55.5104,55.0,71.305
20160314234500,45.32,71.3339,15.0,15.0,31.2988,1.3288,1.25,55.5104,55.0,71.305
20160315000000,45.32,71.3339,15.0,15.0,31.4379,1.3288,1.25,55.5104,55.0,71.305
20160315001500,45.32,71.3339,15.0,15.0,31.4379,1.3328,1.25,55.5104,55.0,71.305
20160315003000,45.32,71.3339,15.0,15.0,31.4379,1.3248,1.25,55.5104,55.0,71.305
20160315004500,45.32,71.3339,15.0,15.0,31.5769,1.1843,1.25,55.5104,55.0,71.305
20160315010000,45.32,71.3339,15.0,15.0,31.5769,1.1802,1.25,55.5104,55.0,71.305
20160315011500,45.32,70.2358,15.0,15.0,31.5769,1.1722,1.25,55.5104,55.0,71.305
20160315013000,45.32,70.2358,15.0,15.0,31.4097,1.1802,1.25,55.5104,55.0,71.305
20160315014500,45.32,70.2358,15.0,15.0,31.4097,1.1802,1.25,55.5104,55.0,71.305
20160315020000,45.32,70.2358,15.0,15.0,31.4787,1.1802,1.25,55.5104,55.0,71.305
20160315021500,45.32,70.2358,15.0,15.0,31.4787,1.1802,1.25,55.5104,55.0,71.305
20160315023000,45.32,70.2358,15.0,15.0,31.6167,1.1802,1.25,55.5104,55.0,71.305
20160315024500,45.32,70.2358,15.0,15.0,31.6167,1.1802,1.25,55.5104,55.0,71.305
20160315030000,45.32,70.2358,15.0,15.0,31.6167,1.1762,1.25,55.5104,55.0,71.305
20160315031500,45.32,70.2358,15.0,15.0,31.7548,1.1802,1.25,54.8983,55.0,71.305
20160315033000,45.32,70.2358,15.0,15.0,31.6167,1.1802,1.25,54.8983,55.0,71.305
20160315034500,45.32,70.2358,15.0,15.0,31.6167,1.1762,1.25,54.8983,55.0,71.305
20160315040000,45.32,69.4978,15.0,15.0,31.6167,1.1762,1.25,54.8983,55.0,71.305
20160315041500,45.32,69.4978,15.0,15.0,31.6167,1.1762,1.25,54.8983,55.0,71.305
20160315043000,33.78,69.4978,15.0,15.0,31.6167,1.1802,1.25,54.8983,55.0,71.305
20160315044500,33.78,69.4978,15.0,15.0,31.6167,1.1802,1.25,54.8983,55.0,71.305
20160315050000,33.78,69.4978,15.0,15.0,31.448,1.1562,1.25,54.8983,55.0,72.59
20160315051500,33.78,69.4978,15.0,15.0,31.448,1.1682,1.25,54.8983,55.0,72.59
20160315053000,33.78,69.4978,15.0,15.0,31.448,1.2726,1.25,54.8983,55.0,72.59
20160315054500,33.78,69.4978,15.0,15.0,31.448,1.3208,1.25,54.8983,55.0,72.59
20160315060000,33.78,69.4978,15.0,15.0,31.4787,1.3288,1.25,54.8983,55.0,71.47
20160315061500,33.78,69.4978,15.0,15.0,31.4787,1.3368,1.25,54.8983,55.0,71.47
20160315063000,33.78,69.4978,15.0,15.0,31.6167,1.3368,1.25,54.8983,55.0,71.47
20160315064500,33.78,69.4978,15.0,15.0,31.6167,1.3408,1.25,54.8983,55.0,71.47
20160315070000,29.235,69.4978,15.0,15.0,31.6167,1.3368,1.25,54.8983,55.0,65.275
20160315071500,29.235,69.4978,15.0,15.0,31.9245,1.3127,1.25,54.8983,55.0,65.275
20160315073000,41.99,69.4978,15.0,15.0,32.2341,1.1802,1.25,54.8983,55.0,66.95
20160315074500,41.99,70.2358,15.0,15.0,32.3742,1.3248,1.25,54.8983,55.0,66.95
20160315080000,41.99,70.2358,15.0,15.0,32.4442,1.3328,1.25,54.8983,55.0,65.555
20160315081500,41.99,70.2358,15.0,15.0,32.7242,1.3368,1.25,54.8983,55.0,65.555
20160315083000,41.99,70.2358,15.0,15.0,33.2142,1.3368,1.25,54.8983,55.0,65.555
20160315084500,41.99,70.2358,15.0,15.0,33.4943,1.3288,1.25,54.8983,55.0,65.555
20160315090000,41.99,70.2358,15.0,15.0,33.4353,1.3288,1.25,54.8983,55.0,65.555
20160315091500,41.99,70.2358,15.0,15.0,33.5245,1.3167,1.25,54.8983,55.0,65.555
20160315093000,41.99,70.2358,15.0,15.0,33.6772,1.3288,1.25,54.8983,55.0,65.555
20160315094500,41.99,70.2358,15.0,15.0,33.9474,1.3368,1.25,54.8983,55.0,65.555
20160315100000,41.99,71.514,15.0,15.0,34.0932,1.3368,1.25,54.8983,55.0,65.555
20160315101500,41.99,71.514,15.0,15.0,34.3614,1.3368,1.25,54.8983,55.0,65.555
20160315103000,42.645,71.514,15.0,15.0,34.8331,1.2927,1.25,54.8983,55.0,65.555
20160315104500,42.645,71.514,15.0,15.0,34.6273,1.3167,1.25,54.8983,55.0,65.555
20160315110000,42.645,71.514,15.0,15.0,34.4161,1.3248,1.25,54.8983,55.0,65.555
20160315111500,42.645,71.514,15.0,15.0,34.5443,1.3328,1.25,54.8983,55.0,65.555
20160315113000,42.645,71.514,15.0,15.0,35.0397,1.3288,1.25,54.8983,55.0,65.555
20160315114500,42.645,71.514,15.0,15.0,34.8709,1.3328,1.25,54.8983,55.0,65.555
20160315120000,42.645,71.514,15.0,15.0,35.0825,1.3368,1.25,54.8983,55.0,65.555
20160315121500,42.645,72.432,15.0,15.0,35.1456,1.3288,1.25,55.4743,55.0,65.555
20160315123000,44.61,72.432,15.0,15.0,35.1456,1.3288,1.25,55.4743,55.0,65.555
20160315124500,44.61,72.432,15.0,15.0,35.184,1.2846,1.25,55.4743,55.0,65.555
20160315130000,44.61,72.432,15.0,15.0,35.3092,1.3368,1.25,55.4743,55.0,65.555
20160315131500,44.61,72.432,15.0,15.0,35.6504,1.3288,1.25,55.4743,55.0,65.555
20160315133000,44.61,72.432,15.0,15.0,35.6504,1.3288,1.25,55.4743,55.0,65.555
20160315134500,44.61,72.432,15.0,15.0,35.93,1.3248,1.25,55.4743,55.0,65.555
20160315140000,44.61,72.432,15.0,15.0,35.7475,1.3288,1.25,55.4743,55.0,65.555
20160315141500,47.45,73.1701,15.0,15.0,35.7475,1.1602,1.25,55.4743,55.0,67.36
20160315143000,47.45,73.1701,15.0,15.0,35.7475,1.1802,1.25,54.6103,55.0,67.36
20160315144500,47.45,73.1701,15.0,15.0,35.7475,1.1802,1.25,54.6103,55.0,67.36
20160315150000,47.45,72.342,15.0,15.0,35.8261,1.1802,1.25,54.6103,55.0,67.36
20160315151500,47.45,72.342,15.0,15.0,35.6121,1.1682,1.25,54.6103,55.0,67.36
20160315153000,38.905,72.342,15.0,15.0,35.5698,1.1722,1.25,54.6103,55.0,67.36
20160315154500,37.215,72.342,15.0,15.0,35.5057,1.1802,1.25,54.6103,55.0,68.29
20160315160000,37.215,72.342,15.0,15.0,35.7818,1.1802,1.25,55.1863,55.0,68.29
20160315161500,37.215,72.342,15.0,15.0,35.7818,1.1843,1.25,55.1863,55.0,68.29
20160315163000,37.215,72.342,15.0,15.0,35.4589,1.1802,1.25,55.1863,55.0,68.29
20160315164500,37.215,72.342,15.0,15.0,35.4082,1.1722,1.25,55.1863,55.0,68.29
20160315170000,37.215,72.342,15.0,15.0,35.5503,1.1722,1.25,55.1863,55.0,68.29
20160315171500,49.54,71.4239,15.0,15.0,35.4191,1.1722,1.25,55.1863,55.0,71.48
20160315173000,49.54,71.4239,15.0,15.0,35.2289,1.3208,1.25,54.5383,55.0,71.48
20160315174500,49.54,71.4239,15.0,15.0,35.1629,1.3248,1.25,54.5383,55.0,71.48
20160315180000,49.54,71.4239,15.0,15.0,35.0994,1.3208,1.25,54.5383,55.0,71.48
20160315181500,49.54,71.4239,15.0,15.0,34.9663,1.3248,1.25,54.5383,55.0,71.48
20160315183000,49.54,71.4239,15.0,15.0,34.9649,1.3248,1.25,54.5383,55.0,71.48
20160315184500,49.54,71.4239,15.0,15.0,35.028,1.3248,1.25,54.5383,55.0,71.48
20160315190000,49.54,71.4239,15.0,15.0,34.9532,1.3248,1.25,54.5383,55.0,71.48
20160315191500,37.795,71.4239,15.0,15.0,35.0115,1.3328,1.25,54.5383,55.0,71.48
20160315193000,37.795,71.4239,15.0,15.0,34.9429,1.3248,1.25,55.2403,55.0,71.48
20160315194500,37.795,71.4239,15.0,15.0,34.9987,1.3248,1.25,55.2403,55.0,71.48
20160315200000,37.795,71.4239,15.0,15.0,35.2058,1.3248,1.25,55.2403,55.0,71.48
20160315201500,37.795,70.5959,15.0,15.0,35.1485,1.3288,1.25,55.2403,55.0,71.48
20160315203000,37.795,70.5959,15.0,15.0,35.0115,1.3248,1.25,55.2403,55.0,71.48
20160315204500,37.795,70.5959,15.0,15.0,35.0115,1.3248,1.25,55.2403,55.0,71.48
20160315210000,37.795,70.5959,15.0,15.0,34.6688,1.3248,1.25,55.2403,55.0,71.48
20160315211500,37.795,70.5959,15.0,15.0,34.7226,1.3288,1.25,55.2403,55.0,71.48
20160315213000,37.795,70.5959,15.0,15.0,34.5846,1.3328,1.25,55.2403,55.0,71.48
20160315214500,37.795,70.5959,15.0,15.0,34.5156,1.3328,1.25,55.2403,55.0,71.48
20160315220000,37.795,70.5959,15.0,15.0,34.1891,1.3288,1.25,55.2403,55.0,71.48
20160315221500,37.795,70.5959,15.0,15.0,34.1015,1.3208,1.25,55.2403,55.0,71.48
20160315223000,37.795,70.5959,15.0,15.0,34.1243,1.3248,1.25,55.2403,55.0,71.48
20160315224500,37.795,70.5959,15.0,15.0,33.8443,1.3248,1.25,55.2403,55.0,71.48
20160315230000,37.795,70.5959,15.0,15.0,33.8853,1.3288,1.25,55.2403,55.0,71.48
20160315231500,37.795,70.5959,15.0,15.0,33.8853,1.3248,1.25,55.2403,55.0,71.48
20160315233000,37.795,70.5959,15.0,15.0,33.7043,1.3288,1.25,55.2403,55.0,71.48
20160315234500,37.795,70.5959,15.0,15.0,33.4537,1.3328,1.25,55.2403,55.0,71.48
20160316000000,37.795,70.5959,15.0,15.0,32.8281,1.3408,1.25,54.5743,55.0,71.48
20160316001500,31.895,70.5959,15.0,15.0,32.8642,1.1321,1.25,55.1863,55.0,69.26
20160316003000,41.44,69.4978,15.0,15.0,32.8642,1.2967,1.25,54.5023,55.0,69.26
20160316004500,34.17,69.4978,15.0,15.0,32.4442,1.2605,1.25,55.1503,55.0,69.26
20160316010000,34.17,69.4978,15.0,15.0,32.5458,1.2766,1.25,55.1503,55.0,69.26
20160316011500,34.17,69.4978,15.0,15.0,32.7884,1.2766,1.25,55.1503,55.0,69.26
20160316013000,34.17,69.4978,15.0,15.0,33.2465,1.2726,1.25,55.1503,55.0,69.26
20160316014500,44.2,69.4978,15.0,15.0,33.5646,1.2766,1.25,55.1503,55.0,69.26
20160316020000,44.2,69.4978,15.0,15.0,33.604,1.2846,1.25,55.1503,55.0,69.26
20160316021500,44.2,69.4978,15.0,15.0,33.5694,1.2806,1.25,55.1503,55.0,69.26
20160316023000,44.2,69.4978,15.0,15.0,33.2508,1.2806,1.25,55.1503,55.0,69.26
20160316024500,44.2,69.4978,15.0,15.0,33.0393,1.2766,1.25,55.1503,55.0,69.26
20160316030000,44.2,69.4978,15.0,15.0,32.7573,1.2766,1.25,55.1503,55.0,69.26
20160316031500,44.2,69.4978,15.0,15.0,32.7573,1.2766,1.25,55.1503,55.0,69.26
20160316033000,44.2,69.4978,15.0,15.0,32.5755,1.2766,1.25,54.5383,55.0,69.26
20160316034500,44.2,69.4978,15.0,15.0,32.5755,1.2766,1.25,54.5383,55.0,69.26
20160316040000,44.2,69.4978,15.0,15.0,32.3172,1.2766,1.25,54.5383,55.0,69.26
20160316041500,44.2,69.4978,15.0,15.0,32.6289,1.2726,1.25,54.5383,55.0,69.26
20160316043000,44.2,69.4978,15.0,15.0,32.7728,1.2766,1.25,54.5383,55.0,69.26
20160316044500,44.2,69.4978,15.0,15.0,32.9168,1.2766,1.25,54.5383,55.0,69.26
20160316050000,44.2,69.4978,15.0,15.0,33.0608,1.3087,1.25,54.5383,55.0,69.26
20160316051500,44.2,69.4978,15.0,15.0,33.0608,1.3208,1.25,54.5383,55.0,69.26
20160316053000,44.2,69.4978,15.0,15.0,32.7461,1.3248,1.25,54.5383,55.0,69.26
20160316054500,44.2,69.4978,15.0,15.0,32.7461,1.3328,1.25,54.5383,55.0,69.26
20160316060000,44.2,69.4978,15.0,15.0,32.7461,1.3328,1.25,54.5383,55.0,69.26
20160316061500,44.2,69.4978,15.0,15.0,32.7461,1.3248,1.25,54.5383,55.0,69.26
20160316063000,44.2,69.4978,15.0,15.0,32.7461,1.3248,1.25,54.5383,55.0,69.26
20160316064500,32.565,69.4978,15.0,15.0,32.9168,1.3288,1.25,54.5383,55.0,69.26
20160316070000,33.36,69.4978,15.0,15.0,32.9168,1.3167,1.25,55.4743,55.0,69.26
20160316071500,38.375,69.4978,15.0,15.0,32.9168,1.3248,1.25,55.4743,55.0,69.26
20160316073000,42.08,69.4978,15.0,15.0,33.0608,1.3248,1.25,55.4743,55.0,69.26
20160316074500,42.875,69.4978,15.0,15.0,33.3049,1.3248,1.25,55.4743,55.0,69.26
20160316080000,42.875,69.4978,15.0,15.0,33.5948,1.3248,1.25,55.4743,55.0,69.26
20160316081500,42.875,69.4978,15.0,15.0,33.8846,1.3288,1.25,55.4743,55.0,69.26
20160316083000,44.55,70.2358,15.0,15.0,34.4255,1.3288,1.25,55.4743,55.0,69.26
20160316084500,46.225,70.2358,15.0,15.0,34.5715,1.1642,1.25,55.4743,55.0,69.26
20160316090000,46.225,70.2358,15.0,15.0,35.0822,1.1883,1.25,55.4743,55.0,69.26
20160316091500,46.225,70.2358,15.0,15.0,35.447,1.2686,1.25,55.4743,55.0,69.26
20160316093000,47.535,70.2358,15.0,15.0,35.8414,1.2726,1.25,54.8623,55.0,69.26
20160316094500,47.535,70.2358,15.0,15.0,36.0119,1.2726,1.25,54.8623,55.0,69.26
20160316100000,47.535,70.2358,15.0,15.0,36.409,1.2686,1.25,54.8623,55.0,69.26
20160316101500,47.535,70.2358,15.0,15.0,36.409,1.2686,1.25,54.8623,55.0,69.26
20160316103000,47.535,70.2358,15.0,15.0,36.3791,1.2766,1.25,54.8623,55.0,69.26
20160316104500,47.535,70.2358,15.0,15.0,36.7242,1.2726,1.25,54.8623,55.0,69.26
20160316110000,47.535,70.2358,15.0,15.0,36.5815,1.2726,1.25,54.8623,55.0,69.26
20160316111500,47.535,70.2358,15.0,15.0,36.1642,1.2686,1.25,54.8623,55.0,69.26
20160316113000,36.63,70.2358,15.0,15.0,36.0093,1.2686,1.25,54.8623,55.0,69.26
20160316114500,36.63,70.2358,15.0,15.0,35.9939,1.2686,1.25,54.8623,55.0,69.26
20160316120000,36.63,70.9559,15.0,15.0,36.1466,1.2646,1.25,54.8623,55.0,69.26
20160316121500,36.63,70.9559,15.0,15.0,36.1466,1.2605,1.25,54.8623,55.0,69.26
20160316123000,36.63,70.9559,15.0,15.0,36.3116,1.2646,1.25,54.8623,55.0,69.26
20160316124500,36.63,70.9559,15.0,15.0,36.7234,1.2646,1.25,54.8623,55.0,69.26
20160316130000,36.63,70.9559,15.0,15.0,36.1857,1.2646,1.25,54.8623,55.0,69.26
20160316131500,36.63,70.9559,15.0,15.0,36.5339,1.2646,1.25,54.8623,55.0,69.26
20160316133000,36.63,70.9559,15.0,15.0,36.543,1.2565,1.25,54.8623,55.0,69.26
20160316134500,36.63,70.9559,15.0,15.0,36.543,1.2605,1.25,54.8623,55.0,69.26
20160316140000,36.63,70.9559,15.0,15.0,36.7279,1.2605,1.25,54.8623,55.0,69.26
20160316141500,36.63,70.9559,15.0,15.0,36.7279,1.2605,1.25,54.8623,55.0,69.26
20160316143000,36.63,70.9559,15.0,15.0,36.2682,1.2646,1.25,54.8623,55.0,69.26
20160316144500,37.43,70.9559,15.0,15.0,36.4981,1.2646,1.25,54.8623,55.0,69.26
20160316150000,47.1,70.9559,15.0,15.0,36.624,1.2646,1.25,54.8623,55.0,69.26
20160316151500,47.1,70.9559,15.0,15.0,36.7568,1.2646,1.25,54.8623,55.0,69.26
20160316153000,47.1,70.9559,15.0,15.0,36.7568,1.2646,1.25,54.8623,55.0,69.26
20160316154500,47.1,70.9559,15.0,15.0,36.7568,1.2605,1.25,54.8623,55.0,69.26
20160316160000,47.1,70.9559,15.0,15.0,36.7568,1.2646,1.25,54.8623,55.0,69.26
20160316161500,36.235,70.9559,15.0,15.0,36.7568,1.2646,1.25,54.8623,55.0,69.26
20160316163000,36.235,70.9559,15.0,15.0,36.7568,1.2565,1.25,54.8623,55.0,69.26
20160316164500,46.285,70.9559,15.0,15.0,36.0922,1.2565,1.25,54.8623,55.0,69.26
20160316170000,46.285,70.9559,15.0,15.0,36.4029,1.2565,1.25,54.8623,55.0,69.26
20160316171500,46.285,70.9559,15.0,15.0,36.2747,1.2605,1.25,54.8623,55.0,69.26
20160316173000,46.285,70.9559,15.0,15.0,35.911,1.2646,1.25,54.8623,55.0,69.26
20160316174500,46.285,70.9559,15.0,15.0,35.9939,1.2646,1.25,54.8623,55.0,69.26
20160316180000,46.285,70.9559,15.0,15.0,35.7172,1.2646,1.25,54.8623,55.0,69.26
20160316181500,46.285,70.9559,15.0,15.0,35.7172,1.2646,1.25,54.8623,55.0,69.26
20160316183000,46.285,70.9559,15.0,15.0,35.5384,1.2646,1.25,54.8623,55.0,69.26
20160316184500,46.285,70.9559,15.0,15.0,35.213,1.2605,1.25,54.8623,55.0,69.26
20160316190000,46.285,70.9559,15.0,15.0,35.0257,1.2605,1.25,54.8623,55.0,69.26
20160316191500,46.285,70.9559,15.0,15.0,34.8986,1.2565,1.25,54.8623,55.0,69.26
20160316193000,46.285,70.9559,15.0,15.0,34.5004,1.2565,1.25,54.8623,55.0,69.26
20160316194500,46.285,70.9559,15.0,15.0,34.893,1.2605,1.25,54.8623,55.0,69.26
20160316200000,46.285,70.9559,15.0,15.0,35.1631,1.2646,1.25,54.8623,55.0,69.26
20160316201500,46.285,70.9559,15.0,15.0,35.0319,1.2605,1.25,54.8623,55.0,69.26
20160316203000,46.285,70.9559,15.0,15.0,34.9649,1.1682,1.25,54.8623,55.0,70.245
20160316204500,46.285,70.9559,15.0,15.0,34.9649,1.1642,1.25,54.8623,55.0,70.245
20160316210000,46.285,70.0558,15.0,15.0,35.028,1.1642,1.25,54.8623,55.0,70.245
20160316211500,46.285,70.0558,15.0,15.0,35.028,1.1722,1.25,54.8623,55.0,70.245
20160316213000,46.285,70.0558,15.0,15.0,35.0893,1.1762,1.25,54.8623,55.0,70.245
20160316214500,46.285,70.0558,15.0,15.0,35.0893,1.2445,1.25,54.8623,55.0,70.245
20160316220000,46.285,70.0558,15.0,15.0,34.8171,1.3047,1.25,54.8623,55.0,70.245
20160316221500,46.285,70.0558,15.0,15.0,34.7491,1.3047,1.25,54.8623,55.0,70.245
20160316223000,46.285,70.0558,15.0,15.0,34.8059,1.3047,1.25,54.8623,55.0,70.245
20160316224500,46.285,70.0558,15.0,15.0,34.6688,1.3047,1.25,54.8623,55.0,70.245
20160316230000,46.285,70.0558,15.0,15.0,34.7226,1.3087,1.25,54.8623,55.0,70.245
20160316231500,46.285,70.0558,15.0,15.0,34.5846,1.3047,1.25,54.8623,55.0,70.245
20160316233000,46.285,70.0558,15.0,15.0,34.9135,1.3047,1.25,54.8623,55.0,70.245
20160316234500,46.94,70.0558,15.0,15.0,35.1044,1.2967,1.25,54.8623,55.0,70.245
20160317000000,46.94,70.0558,15.0,15.0,35.2444,1.2766,1.25,54.8623,55.0,70.245
20160317001500,46.94,70.0558,15.0,15.0,35.2444,1.2766,1.25,54.8623,55.0,70.245
20160317003000,46.94,70.0558,15.0,15.0,35.3844,1.2886,1.25,54.8623,55.0,70.245
20160317004500,46.94,70.0558,15.0,15.0,35.5773,1.3087,1.25,54.8623,55.0,70.245
20160317010000,46.94,70.0558,15.0,15.0,35.7183,1.3127,1.25,54.8623,55.0,70.245
20160317011500,46.94,70.0558,15.0,15.0,35.7183,1.3087,1.25,54.8623,55.0,70.245
20160317013000,46.94,70.0558,15.0,15.0,35.7701,1.3087,1.25,54.8623,55.0,70.245
20160317014500,46.94,70.0558,15.0,15.0,35.7701,1.3087,1.25,54.8623,55.0,70.245
20160317020000,46.94,70.0558,15.0,15.0,35.7701,1.3047,1.25,54.8623,55.0,70.245
20160317021500,46.94,70.0558,15.0,15.0,35.7701,1.3127,1.25,54.8623,55.0,70.245
20160317023000,46.94,70.0558,15.0,15.0,35.7701,1.3127,1.25,54.8623,55.0,70.245
20160317024500,46.94,70.0558,15.0,15.0,35.7701,1.3127,1.25,54.8623,55.0,70.245
20160317030000,46.94,70.0558,15.0,15.0,35.963,1.3167,1.25,54.8623,55.0,70.245
20160317031500,46.94,70.0558,15.0,15.0,35.963,1.3167,1.25,54.8623,55.0,70.245
20160317033000,46.94,70.0558,15.0,15.0,35.963,1.3167,1.25,54.8623,55.0,70.245
20160317034500,46.94,70.0558,15.0,15.0,35.963,1.3167,1.25,54.8623,55.0,70.245
20160317040000,46.94,70.0558,15.0,15.0,35.963,1.3127,1.25,54.8623,55.0,70.245
20160317041500,46.94,70.0558,15.0,15.0,35.82,1.3087,1.25,54.8623,55.0,70.245
20160317043000,46.94,70.0558,15.0,15.0,35.82,1.3127,1.25,54.8623,55.0,70.245
20160317044500,46.94,70.0558,15.0,15.0,35.82,1.3167,1.25,54.8623,55.0,70.245
20160317050000,46.94,70.0558,15.0,15.0,35.677,1.3167,1.25,54.8623,55.0,70.245
20160317051500,46.94,70.0558,15.0,15.0,35.82,1.3167,1.25,54.8623,55.0,70.245
20160317053000,46.94,70.0558,15.0,15.0,35.82,1.3167,1.25,54.8623,55.0,70.245
20160317054500,46.94,70.0558,15.0,15.0,35.82,1.2405,1.25,54.8623,55.0,70.245
20160317060000,46.94,70.0558,15.0,15.0,35.82,1.2405,1.25,54.8623,55.0,70.245
20160317061500,46.94,70.0558,15.0,15.0,35.82,1.2405,1.25,54.8623,55.0,70.245
20160317063000,46.94,70.0558,15.0,15.0,35.677,1.2365,1.25,54.8623,55.0,70.245
20160317064500,46.94,70.0558,15.0,15.0,35.5341,1.2365,1.25,54.8623,55.0,70.245
20160317070000,46.94,69.3177,15.0,15.0,35.7239,1.2485,1.25,54.8623,55.0,70.245
20160317071500,46.94,69.3177,15.0,15.0,35.8679,1.2686,1.25,54.8623,55.0,70.245
20160317073000,46.94,69.3177,15.0,15.0,36.0119,1.2806,1.25,54.8623,55.0,70.245
20160317074500,46.94,69.3177,15.0,15.0,36.0119,1.3007,1.25,54.8623,55.0,70.245
20160317080000,46.94,69.3177,15.0,15.0,36.1558,1.3047,1.25,54.8623,55.0,70.245
20160317081500,46.94,69.3177,15.0,15.0,36.1558,1.3127,1.25,54.8623,55.0,70.245
20160317083000,46.94,69.3177,15.0,15.0,36.1558,1.3047,1.25,54.8623,55.0,70.245
20160317084500,46.94,69.3177,15.0,15.0,36.1558,1.3047,1.25,54.8623,55.0,70.245
20160317090000,46.94,69.3177,15.0,15.0,36.2998,1.3087,1.25,54.8623,55.0,70.245
20160317091500,46.94,69.3177,15.0,15.0,36.3717,1.3167,1.25,54.8623,55.0,70.245
20160317093000,46.94,69.3177,15.0,15.0,36.6597,1.3087,1.25,54.8623,55.0,70.245
20160317094500,46.94,69.3177,15.0,15.0,36.8036,1.3127,1.25,54.8623,55.0,70.245
20160317100000,48.105,70.0558,15.0,15.0,36.9476,1.3127,1.25,54.8623,55.0,70.245
20160317101500,48.105,70.0558,15.0,15.0,36.9638,1.2846,1.25,54.8623,55.0,70.245
20160317103000,48.105,70.0558,15.0,15.0,37.19,1.2565,1.25,54.8623,55.0,70.245
