PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160317104500,49.41,70.0558,15.0,15.0,37.4029,1.1923,1.25,54.8623,55.0,70.245
20160317110000,49.41,70.8659,15.0,15.0,37.9742,1.2284,1.25,54.8623,55.0,70.245
20160317111500,49.41,70.8659,15.0,15.0,37.9026,1.2244,1.25,54.8623,55.0,70.245
20160317113000,49.41,70.8659,15.0,15.0,37.6746,1.2244,1.25,54.8623,55.0,70.245
20160317114500,49.41,70.8659,15.0,15.0,37.6621,1.2244,1.25,54.8623,55.0,70.245
20160317120000,49.41,70.8659,15.0,15.0,37.7616,1.2164,1.25,54.8623,55.0,70.245
20160317121500,49.41,70.8659,15.0,15.0,37.3862,1.2164,1.25,54.8623,55.0,70.245
20160317123000,49.41,70.8659,15.0,15.0,37.5557,1.2164,1.25,54.8623,55.0,70.245
20160317124500,49.41,70.8659,15.0,15.0,37.0748,1.2164,1.25,54.8623,55.0,70.245
20160317130000,49.41,70.8659,15.0,15.0,37.0819,1.2164,1.25,54.8623,55.0,70.245
20160317131500,49.41,70.8659,15.0,15.0,37.2062,1.2084,1.25,54.8623,55.0,70.245
20160317133000,49.41,70.8659,15.0,15.0,37.8762,1.1722,1.25,54.8623,55.0,70.245
20160317134500,43.46,70.8659,15.0,15.0,37.529,1.1642,1.25,54.8623,55.0,71.31
20160317140000,43.46,70.8659,15.0,15.0,37.1778,1.1682,1.25,54.8623,55.0,72.245
20160317141500,43.46,70.8659,15.0,15.0,37.1778,1.1642,1.25,54.8623,55.0,72.245
20160317143000,43.46,70.8659,15.0,15.0,37.2928,1.1642,1.25,54.8623,55.0,72.245
20160317144500,43.46,70.8659,15.0,15.0,37.415,1.1642,1.25,54.8623,55.0,72.245
20160317150000,43.46,70.8659,15.0,15.0,37.5984,1.1642,1.25,54.8623,55.0,72.245
20160317151500,43.46,70.8659,15.0,15.0,37.5984,1.1642,1.25,54.8623,55.0,72.245
20160317153000,43.46,70.8659,15.0,15.0,37.121,1.1682,1.25,54.8623,55.0,72.245
20160317154500,43.46,70.8659,15.0,15.0,37.529,1.1642,1.25,54.8623,55.0,72.245
20160317160000,43.46,70.8659,15.0,15.0,37.0976,1.1642,1.25,54.8623,55.0,72.245
20160317161500,43.46,70.8659,15.0,15.0,36.543,1.1642,1.25,54.8623,55.0,72.245
20160317163000,43.46,70.8659,15.0,15.0,36.3986,1.3328,1.25,54.8623,55.0,70.765
20160317164500,40.055,70.8659,15.0,15.0,36.7492,1.3408,1.25,54.8623,55.0,68.825
20160317170000,38.735,70.8659,15.0,15.0,36.624,1.3167,1.25,54.8623,55.0,68.825
20160317171500,38.735,70.8659,15.0,15.0,36.884,1.3288,1.25,54.8623,55.0,67.685
20160317173000,37.415,70.8659,15.0,15.0,36.2747,1.3288,1.25,54.8623,55.0,67.685
20160317174500,37.415,70.8659,15.0,15.0,36.2985,1.3208,1.25,54.8623,55.0,67.685
20160317180000,37.415,71.874,15.0,15.0,35.8781,1.3248,1.25,54.8623,55.0,67.685
20160317181500,37.415,71.874,15.0,15.0,35.8781,1.3248,1.25,54.8623,55.0,67.685
20160317183000,37.415,71.874,15.0,15.0,35.747,1.1562,1.25,54.8623,55.0,68.685
20160317184500,48.08,71.874,15.0,15.0,35.747,1.1682,1.25,54.8623,55.0,70.68
20160317190000,48.08,71.874,15.0,15.0,35.747,1.1602,1.25,54.8623,55.0,70.68
20160317191500,48.08,70.8659,15.0,15.0,33.1263,1.1602,1.25,54.8623,55.0,70.68
20160317193000,37.02,70.8659,15.0,15.0,31.6749,1.1642,1.25,54.8623,55.0,70.68
20160317194500,36.25,70.8659,15.0,15.0,31.0835,1.1602,1.25,54.8623,55.0,70.68
20160317200000,36.25,69.9478,15.0,15.0,30.5275,1.2405,1.25,54.8623,55.0,70.68
20160317201500,34.68,70.6859,15.0,15.0,30.4359,1.2927,1.25,54.8623,55.0,70.68
20160317203000,34.68,70.6859,15.0,15.0,30.2392,1.2806,1.25,54.8623,55.0,70.68
20160317204500,33.91,69.9478,15.0,15.0,30.4064,1.2967,1.25,54.8623,55.0,70.68
20160317210000,33.91,69.9478,15.0,15.0,29.8117,1.3007,1.25,54.8623,55.0,70.68
20160317211500,33.91,69.9478,15.0,15.0,29.5514,1.3047,1.25,54.8623,55.0,70.68
20160317213000,33.91,69.9478,15.0,15.0,28.936,1.3087,1.25,54.8623,55.0,70.68
20160317214500,31.49,69.9478,15.0,15.0,28.8069,1.3087,1.25,54.8623,55.0,70.68
20160317220000,31.49,69.9478,15.0,15.0,28.9278,1.3047,1.25,54.8623,55.0,70.68
20160317221500,31.49,69.9478,15.0,15.0,28.9278,1.3087,1.25,54.8623,55.0,70.68
20160317223000,31.49,69.9478,15.0,15.0,28.7967,1.3047,1.25,54.8623,55.0,70.68
20160317224500,31.49,69.2277,15.0,15.0,28.953,1.3007,1.25,54.8623,55.0,70.68
20160317230000,31.49,69.2277,15.0,15.0,28.953,1.3007,1.25,54.8623,55.0,70.68
20160317231500,31.49,69.2277,15.0,15.0,28.953,1.3047,1.25,54.8623,55.0,70.68
20160317233000,31.49,69.2277,15.0,15.0,28.953,1.3047,1.25,54.8623,55.0,70.68
20160317234500,31.49,69.2277,15.0,15.0,28.953,1.3047,1.25,54.8623,55.0,70.68
20160318000000,31.49,69.2277,15.0,15.0,28.953,1.3087,1.25,54.8623,55.0,70.68
20160318001500,31.49,69.2277,15.0,15.0,29.1094,1.3087,1.25,54.8623,55.0,70.68
20160318003000,26.835,69.2277,15.0,15.0,29.1094,1.3368,1.25,54.8623,55.0,65.27
20160318004500,26.835,69.2277,15.0,15.0,29.2425,1.3288,1.25,54.8623,55.0,65.27
20160318010000,26.835,69.2277,15.0,15.0,29.2425,1.3328,1.25,54.8623,55.0,65.27
20160318011500,26.835,69.2277,15.0,15.0,29.1094,1.3167,1.25,54.8623,55.0,65.27
20160318013000,26.835,69.2277,15.0,15.0,29.2425,1.3047,1.25,54.8623,55.0,65.27
20160318014500,26.835,69.2277,15.0,15.0,29.2425,1.3167,1.25,54.8623,55.0,65.27
20160318020000,26.835,69.2277,15.0,15.0,29.3999,1.3127,1.25,54.8623,55.0,65.27
20160318021500,26.835,69.2277,15.0,15.0,29.3999,1.3127,1.25,54.8623,55.0,65.27
20160318023000,26.835,69.2277,15.0,15.0,29.3999,1.3127,1.25,54.8623,55.0,65.27
20160318024500,26.835,69.2277,15.0,15.0,29.2658,1.3127,1.25,54.8623,55.0,65.27
20160318030000,26.835,69.2277,15.0,15.0,29.5572,1.3087,1.25,54.8623,55.0,65.27
20160318031500,26.835,69.2277,15.0,15.0,29.5572,1.3127,1.25,54.8623,55.0,65.27
20160318033000,26.835,69.2277,15.0,15.0,29.5572,1.3127,1.25,54.8623,55.0,65.27
20160318034500,26.835,69.2277,15.0,15.0,29.7146,1.3047,1.25,54.8623,55.0,65.27
20160318040000,26.835,69.2277,15.0,15.0,29.7349,1.3007,1.25,54.8623,55.0,65.27
20160318041500,26.835,69.2277,15.0,15.0,29.7349,1.3047,1.25,54.8623,55.0,65.27
20160318043000,26.835,69.2277,15.0,15.0,29.7349,1.3047,1.25,54.8623,55.0,65.27
20160318044500,27.49,69.2277,15.0,15.0,29.7349,1.3047,1.25,54.8623,55.0,65.27
20160318050000,29.965,69.2277,15.0,15.0,29.7532,1.3007,1.25,55.4743,55.0,65.27
20160318051500,38.48,69.2277,15.0,15.0,29.7532,1.2967,1.25,55.4743,55.0,65.27
20160318053000,39.135,69.2277,15.0,15.0,29.6152,1.2846,1.25,55.4743,55.0,65.27
20160318054500,39.135,69.2277,15.0,15.0,29.6152,1.2846,1.25,55.4743,55.0,65.27
20160318060000,39.135,69.9478,15.0,15.0,29.7,1.2806,1.25,55.4743,55.0,65.27
20160318061500,39.135,69.9478,15.0,15.0,29.7,1.2766,1.25,55.4743,55.0,65.27
20160318063000,39.135,69.9478,15.0,15.0,29.7,1.2846,1.25,55.4743,55.0,65.27
20160318064500,40.3,69.9478,15.0,15.0,29.7,1.1883,1.25,55.4743,55.0,65.27
20160318070000,40.3,69.9478,15.0,15.0,29.7139,1.1923,1.25,55.4743,55.0,65.27
20160318071500,40.3,69.9478,15.0,15.0,30.0078,1.1843,1.25,55.4743,55.0,65.27
20160318073000,40.3,69.9478,15.0,15.0,30.3603,1.1883,1.25,55.4743,55.0,65.27
20160318074500,41.755,70.6859,15.0,15.0,30.8007,1.1883,1.25,55.4743,55.0,65.27
20160318080000,41.755,70.6859,15.0,15.0,31.2976,1.1843,1.25,55.4743,55.0,65.27
20160318081500,41.755,70.6859,15.0,15.0,31.6526,1.1762,1.25,54.5023,55.0,65.27
20160318083000,33.28,70.6859,15.0,15.0,32.4335,1.1843,1.25,55.2403,55.0,65.27
20160318084500,44.24,71.514,15.0,15.0,32.9304,1.3007,1.25,55.2403,55.0,65.27
20160318090000,43.47,71.514,15.0,15.0,33.8853,1.3167,1.25,54.5023,55.0,65.27
20160318091500,42.705,71.514,15.0,15.0,34.3083,1.3087,1.25,54.5023,55.0,65.27
20160318093000,41.935,71.514,15.0,15.0,34.8944,1.3087,1.25,54.5023,55.0,65.27
20160318094500,41.935,71.514,15.0,15.0,35.0525,1.3087,1.25,54.5023,55.0,65.27
20160318100000,41.935,71.514,15.0,15.0,35.3306,1.3087,1.25,54.5023,55.0,65.27
20160318101500,41.935,71.514,15.0,15.0,35.6199,1.3127,1.25,54.5023,55.0,65.27
20160318103000,41.935,71.514,15.0,15.0,35.7016,1.3007,1.25,55.1143,55.0,65.27
20160318104500,41.935,71.514,15.0,15.0,35.9023,1.3007,1.25,55.1143,55.0,65.27
20160318110000,41.935,71.514,15.0,15.0,35.9737,1.3047,1.25,55.1143,55.0,65.27
20160318111500,41.935,71.514,15.0,15.0,35.7016,1.3047,1.25,55.1143,55.0,65.27
20160318113000,41.935,72.432,15.0,15.0,35.2253,1.3087,1.25,55.1143,55.0,65.27
20160318114500,41.935,72.432,15.0,15.0,35.0115,1.3007,1.25,55.1143,55.0,65.27
20160318120000,41.935,72.432,15.0,15.0,35.1916,1.3047,1.25,55.1143,55.0,65.27
20160318121500,41.935,72.432,15.0,15.0,35.5244,1.2967,1.25,55.1143,55.0,65.27
20160318123000,41.935,72.432,15.0,15.0,34.6688,1.2927,1.25,55.1143,55.0,65.27
20160318124500,41.935,72.432,15.0,15.0,34.9987,1.3007,1.25,55.1143,55.0,65.27
20160318130000,41.935,72.432,15.0,15.0,35.4226,1.3007,1.25,55.1143,55.0,65.27
20160318131500,41.935,72.432,15.0,15.0,35.3658,1.2927,1.25,55.1143,55.0,65.27
20160318133000,41.935,72.432,15.0,15.0,35.4342,1.2927,1.25,55.1143,55.0,65.27
20160318134500,41.935,72.432,15.0,15.0,34.9663,1.2927,1.25,55.1143,55.0,65.27
20160318140000,41.935,72.432,15.0,15.0,35.0994,1.2927,1.25,55.1143,55.0,65.27
20160318141500,41.935,72.432,15.0,15.0,35.2289,1.2806,1.25,55.1143,55.0,65.27
20160318143000,47.07,73.6202,15.0,15.0,35.8315,1.1802,1.25,55.1143,55.0,65.27
20160318144500,47.07,73.6202,15.0,15.0,35.6159,1.1642,1.25,55.1143,55.0,66.145
20160318150000,47.07,72.7921,15.0,15.0,35.5384,1.1802,1.25,54.5023,55.0,66.145
20160318151500,36.055,72.7921,15.0,15.0,35.1211,1.1963,1.25,55.1503,55.0,67.705
20160318153000,36.055,72.7921,15.0,15.0,34.9289,1.2485,1.25,55.1503,55.0,67.705
20160318154500,36.055,72.7921,15.0,15.0,34.9929,1.2485,1.25,55.1503,55.0,67.705
20160318160000,36.055,72.7921,15.0,15.0,35.5384,1.2485,1.25,55.1503,55.0,67.705
20160318161500,36.055,71.784,15.0,15.0,35.4082,1.2565,1.25,55.1503,55.0,67.705
20160318163000,36.055,71.784,15.0,15.0,35.4321,1.2485,1.25,55.1503,55.0,67.705
20160318164500,45.44,71.784,15.0,15.0,35.5008,1.2565,1.25,55.1503,55.0,67.705
20160318170000,46.75,71.784,15.0,15.0,35.965,1.2565,1.25,55.1503,55.0,67.705
20160318171500,46.75,71.784,15.0,15.0,35.965,1.2565,1.25,55.1503,55.0,67.705
20160318173000,46.75,71.784,15.0,15.0,35.827,1.2605,1.25,55.1503,55.0,67.705
20160318174500,46.75,71.784,15.0,15.0,35.827,1.2605,1.25,55.1503,55.0,67.705
20160318180000,46.75,71.784,15.0,15.0,35.9562,1.2565,1.25,55.1503,55.0,67.705
20160318181500,46.75,71.784,15.0,15.0,35.9562,1.2605,1.25,55.1503,55.0,67.705
20160318183000,46.75,71.784,15.0,15.0,36.2245,1.2646,1.25,55.1503,55.0,67.705
20160318184500,46.75,71.784,15.0,15.0,36.1648,1.2565,1.25,55.1503,55.0,67.705
20160318190000,46.75,71.784,15.0,15.0,36.2411,1.2605,1.25,55.1503,55.0,67.705
20160318191500,46.75,71.784,15.0,15.0,36.4428,1.2525,1.25,55.1503,55.0,67.705
20160318193000,46.75,71.784,15.0,15.0,36.1648,1.2646,1.25,55.1503,55.0,67.705
20160318194500,35.395,71.784,15.0,15.0,34.7579,1.2646,1.25,55.1503,55.0,67.705
20160318200000,35.395,71.784,15.0,15.0,32.4372,1.2565,1.25,55.1503,55.0,67.705
20160318201500,35.395,71.784,15.0,15.0,31.6795,1.2565,1.25,55.1503,55.0,67.705
20160318203000,35.395,71.784,15.0,15.0,31.4787,1.2565,1.25,55.1503,55.0,67.705
20160318204500,35.395,71.784,15.0,15.0,31.7548,1.2565,1.25,55.1503,55.0,67.705
20160318210000,35.395,71.784,15.0,15.0,31.448,1.2605,1.25,55.1503,55.0,67.705
20160318211500,35.395,71.784,15.0,15.0,31.2425,1.2605,1.25,54.5023,55.0,67.705
20160318213000,35.395,71.784,15.0,15.0,31.6041,1.2605,1.25,54.5023,55.0,67.705
20160318214500,35.395,71.784,15.0,15.0,31.6041,1.2605,1.25,54.5023,55.0,67.705
20160318220000,35.395,71.784,15.0,15.0,31.9113,1.2686,1.25,54.5023,55.0,67.705
20160318221500,35.395,71.784,15.0,15.0,31.7703,1.2686,1.25,54.5023,55.0,67.705
20160318223000,35.395,71.784,15.0,15.0,31.9113,1.2646,1.25,54.5023,55.0,67.705
20160318224500,35.395,71.784,15.0,15.0,31.3241,1.2686,1.25,54.5023,55.0,67.705
20160318230000,34.075,71.784,15.0,15.0,31.3473,1.2686,1.25,54.5023,55.0,67.705
20160318231500,34.075,71.784,15.0,15.0,31.4883,1.2686,1.25,54.5023,55.0,67.705
20160318233000,34.075,71.784,15.0,15.0,31.3241,1.2686,1.25,54.5023,55.0,67.705
20160318234500,34.075,70.9559,15.0,15.0,31.3241,1.2726,1.25,54.5023,55.0,67.705
20160319000000,34.075,70.9559,15.0,15.0,31.3241,1.2726,1.25,54.5023,55.0,67.705
20160319001500,31.615,70.9559,15.0,15.0,31.1841,1.1401,1.25,54.5023,55.0,68.65
20160319003000,43.87,70.9559,15.0,15.0,30.974,1.1642,1.25,54.5023,55.0,68.65
20160319004500,37.63,70.9559,15.0,15.0,30.974,1.1682,1.25,54.5023,55.0,68.65
20160319010000,34.62,70.9559,15.0,15.0,30.8538,1.1682,1.25,54.5023,55.0,68.65
20160319011500,34.62,70.9559,15.0,15.0,31.1556,1.2124,1.25,54.5023,55.0,68.65
20160319013000,34.62,70.1458,15.0,15.0,31.2976,1.2324,1.25,54.5023,55.0,68.65
20160319014500,34.62,70.1458,15.0,15.0,31.2976,1.2405,1.25,54.5023,55.0,68.65
20160319020000,34.62,70.1458,15.0,15.0,31.1556,1.2405,1.25,54.5023,55.0,68.65
20160319021500,34.62,70.1458,15.0,15.0,30.9948,1.2365,1.25,54.5023,55.0,68.65
20160319023000,33.085,70.1458,15.0,15.0,30.8717,1.2365,1.25,54.5023,55.0,68.65
20160319024500,33.085,70.1458,15.0,15.0,30.8007,1.2365,1.25,54.5023,55.0,68.65
20160319030000,33.085,70.1458,15.0,15.0,30.959,1.2405,1.25,54.5023,55.0,68.65
20160319031500,33.085,70.1458,15.0,15.0,30.959,1.2405,1.25,54.5023,55.0,68.65
20160319033000,33.085,70.1458,15.0,15.0,30.8007,1.2405,1.25,55.0603,55.0,68.65
20160319034500,33.085,70.1458,15.0,15.0,30.8007,1.2405,1.25,55.0603,55.0,68.65
20160319040000,33.085,69.1377,15.0,15.0,30.959,1.2405,1.25,55.0603,55.0,68.65
20160319041500,33.085,69.1377,15.0,15.0,30.816,1.2405,1.25,55.0603,55.0,68.65
20160319043000,33.085,69.1377,15.0,15.0,30.6731,1.2405,1.25,55.0603,55.0,68.65
20160319044500,33.085,69.1377,15.0,15.0,30.6855,1.2405,1.25,55.0603,55.0,68.65
20160319050000,33.085,69.1377,15.0,15.0,30.8294,1.2405,1.25,55.0603,55.0,68.65
20160319051500,33.085,69.1377,15.0,15.0,30.8294,1.2445,1.25,55.0603,55.0,68.65
20160319053000,33.085,69.1377,15.0,15.0,30.8294,1.2445,1.25,55.0603,55.0,68.65
20160319054500,33.085,69.1377,15.0,15.0,30.6855,1.2405,1.25,55.0603,55.0,68.65
20160319060000,33.085,69.1377,15.0,15.0,30.5415,1.2967,1.25,55.0603,55.0,68.65
20160319061500,33.085,69.1377,15.0,15.0,30.8409,1.3007,1.25,55.0603,55.0,68.65
20160319063000,33.085,69.1377,15.0,15.0,30.5415,1.3007,1.25,55.0603,55.0,68.65
20160319064500,33.085,69.1377,15.0,15.0,30.6855,1.3408,1.25,55.0603,55.0,68.65
20160319070000,33.085,69.1377,15.0,15.0,30.5415,1.3288,1.25,55.0603,55.0,68.65
20160319071500,33.085,69.1377,15.0,15.0,30.5415,1.3167,1.25,55.0603,55.0,68.65
20160319073000,33.085,69.1377,15.0,15.0,30.6959,1.3288,1.25,55.0603,55.0,68.65
20160319074500,29.2,69.1377,15.0,15.0,30.8409,1.3368,1.25,55.0603,55.0,64.98
20160319080000,29.2,69.1377,15.0,15.0,30.8294,1.3408,1.25,55.0603,55.0,64.98
20160319081500,39.95,69.8578,15.0,15.0,30.9858,1.3248,1.25,55.0603,55.0,64.98
20160319083000,39.95,69.8578,15.0,15.0,31.1307,1.3248,1.25,55.0603,55.0,64.98
20160319084500,39.95,69.8578,15.0,15.0,30.8294,1.3248,1.25,55.0603,55.0,64.98
20160319090000,39.95,69.8578,15.0,15.0,30.3256,1.3328,1.25,55.0603,55.0,64.98
20160319091500,39.95,69.8578,15.0,15.0,30.1816,1.3248,1.25,55.0603,55.0,64.98
20160319093000,39.95,69.8578,15.0,15.0,30.0377,1.1722,1.25,55.0603,55.0,66.125
20160319094500,39.95,69.8578,15.0,15.0,29.8217,1.1602,1.25,55.0603,55.0,66.125
20160319100000,39.95,69.8578,15.0,15.0,29.5338,1.1642,1.25,55.0603,55.0,66.125
20160319101500,39.95,69.1377,15.0,15.0,29.2434,1.1843,1.25,55.0603,55.0,66.125
20160319103000,39.95,69.1377,15.0,15.0,28.6,1.1843,1.25,54.5023,55.0,66.125
20160319104500,28.365,69.1377,15.0,15.0,28.103,1.1802,1.25,54.5023,55.0,66.125
20160319110000,28.365,69.1377,15.0,15.0,27.5404,1.1762,1.25,54.5023,55.0,66.125
20160319111500,28.365,69.1377,15.0,15.0,27.1937,1.1802,1.25,54.5023,55.0,66.125
20160319113000,28.365,69.1377,15.0,15.0,26.7805,1.1802,1.25,54.5023,55.0,66.125
20160319114500,27.595,69.1377,15.0,15.0,27.0537,1.1722,1.25,54.5023,55.0,66.125
20160319120000,27.595,69.1377,15.0,15.0,26.5093,1.2164,1.25,54.5023,55.0,66.125
20160319121500,25.475,68.3996,15.0,15.0,26.5093,1.2646,1.25,54.5023,55.0,66.125
20160319123000,24.475,68.3996,15.0,15.0,26.3771,1.2445,1.25,54.5023,55.0,66.125
20160319124500,24.475,68.3996,15.0,15.0,25.9804,1.2927,1.25,54.5023,55.0,66.125
20160319130000,24.475,68.3996,15.0,15.0,25.6486,1.2927,1.25,54.5023,55.0,66.125
20160319131500,23.71,68.3996,15.0,15.0,25.1248,1.2324,1.25,54.5023,55.0,66.125
20160319133000,23.71,68.3996,15.0,15.0,25.1248,1.1923,1.25,54.5023,55.0,66.125
20160319134500,23.71,67.6616,15.0,15.0,24.9961,1.1963,1.25,54.5023,55.0,66.125
20160319140000,23.71,67.6616,15.0,15.0,24.8673,1.1923,1.25,54.5023,55.0,66.125
20160319141500,22.175,67.6616,15.0,15.0,24.7385,1.1923,1.25,54.5023,55.0,66.125
20160319143000,22.175,67.6616,15.0,15.0,24.4826,1.1923,1.25,54.5023,55.0,66.125
20160319144500,21.405,67.6616,15.0,15.0,24.7385,1.1963,1.25,54.5023,55.0,66.125
20160319150000,19.535,67.6616,15.0,15.0,24.8667,1.2324,1.25,54.5023,55.0,66.125
20160319151500,19.535,67.6616,15.0,15.0,24.9914,1.2485,1.25,55.0603,55.0,66.125
20160319153000,19.535,67.6616,15.0,15.0,24.8596,1.2886,1.25,55.0603,55.0,66.125
20160319154500,19.535,67.6616,15.0,15.0,24.7334,1.3448,1.25,55.0603,55.0,66.125
20160319160000,19.535,68.3996,15.0,15.0,24.3523,1.3127,1.25,55.0603,55.0,65.065
20160319161500,19.535,68.3996,15.0,15.0,24.227,1.3167,1.25,55.0603,55.0,65.065
20160319163000,19.535,68.3996,15.0,15.0,23.7887,1.3248,1.25,55.0603,55.0,65.065
20160319164500,19.535,68.3996,15.0,15.0,23.7887,1.3208,1.25,55.0603,55.0,65.065
20160319170000,19.535,68.3996,15.0,15.0,23.9129,1.3248,1.25,54.5023,55.0,65.065
20160319171500,18.215,68.3996,15.0,15.0,23.7866,1.2967,1.25,54.5023,55.0,65.065
20160319173000,18.215,68.3996,15.0,15.0,23.534,1.2846,1.25,54.5023,55.0,65.065
20160319174500,18.215,68.3996,15.0,15.0,23.2875,1.2886,1.25,54.5023,55.0,65.065
20160319180000,18.215,68.3996,15.0,15.0,23.2915,1.2886,1.25,54.5023,55.0,65.065
20160319181500,18.215,68.3996,15.0,15.0,23.2915,1.2886,1.25,54.5023,55.0,65.065
20160319183000,18.215,68.3996,15.0,15.0,23.1096,1.2886,1.25,54.5023,55.0,65.065
20160319184500,18.215,68.3996,15.0,15.0,23.1088,1.2967,1.25,54.5023,55.0,65.065
20160319190000,18.215,68.3996,15.0,15.0,22.7948,1.2846,1.25,54.5023,55.0,65.065
20160319191500,18.215,68.3996,15.0,15.0,22.6706,1.2927,1.25,54.5023,55.0,65.065
20160319193000,18.215,67.6616,15.0,15.0,22.132,1.2927,1.25,54.5023,55.0,65.065
20160319194500,18.215,67.6616,15.0,15.0,21.8875,1.3007,1.25,54.5023,55.0,65.065
20160319200000,18.215,67.6616,15.0,15.0,21.7652,1.2967,1.25,54.5023,55.0,65.065
20160319201500,18.215,67.6616,15.0,15.0,21.6914,1.3368,1.25,54.5023,55.0,65.065
20160319203000,15.79,67.6616,15.0,15.0,21.4596,1.3248,1.25,54.5023,55.0,65.065
20160319204500,15.79,67.6616,15.0,15.0,21.1222,1.3248,1.25,54.5023,55.0,65.065
20160319210000,15.79,67.6616,15.0,15.0,21.0019,1.3208,1.25,55.1503,55.0,65.065
20160319211500,15.79,67.6616,15.0,15.0,21.1085,1.3248,1.25,55.1503,55.0,65.065
20160319213000,15.79,67.6616,15.0,15.0,20.7164,1.3208,1.25,55.1503,55.0,65.065
20160319214500,15.79,67.6616,15.0,15.0,20.7164,1.3248,1.25,55.1503,55.0,65.065
20160319220000,15.79,67.6616,15.0,15.0,20.493,1.3248,1.25,55.1503,55.0,65.065
20160319221500,27.44,67.6616,15.0,15.0,20.493,1.3328,1.25,55.1503,55.0,65.065
20160319223000,27.44,67.6616,15.0,15.0,20.2847,1.3368,1.25,54.5023,55.0,65.065
20160319224500,27.44,67.6616,15.0,15.0,20.2847,1.3368,1.25,54.5023,55.0,65.065
20160319230000,22.555,67.6616,15.0,15.0,20.2847,1.3328,1.25,54.5023,55.0,65.065
20160319231500,16.055,67.6616,15.0,15.0,20.1684,1.3368,1.25,54.5023,55.0,65.065
20160319233000,16.055,67.6616,15.0,15.0,20.1684,1.3248,1.25,55.2403,55.0,64.005
20160319234500,16.055,67.6616,15.0,15.0,19.859,1.3208,1.25,55.2403,55.0,64.005
20160320000000,16.055,67.6616,15.0,15.0,19.7456,1.3208,1.25,55.2403,55.0,64.005
20160320001500,16.055,67.6616,15.0,15.0,19.7456,1.3288,1.25,55.2403,55.0,64.005
20160320003000,16.055,67.6616,15.0,15.0,19.5311,1.3248,1.25,55.2403,55.0,64.005
20160320004500,16.055,67.6616,15.0,15.0,19.43,1.3248,1.25,55.2403,55.0,64.005
20160320010000,16.055,67.6616,15.0,15.0,19.2277,1.3328,1.25,55.2403,55.0,64.005
20160320011500,16.055,67.6616,15.0,15.0,19.1729,1.3288,1.25,55.2403,55.0,64.005
20160320013000,16.055,67.6616,15.0,15.0,18.9638,1.3288,1.25,55.2403,55.0,64.005
20160320014500,16.055,67.6616,15.0,15.0,18.8641,1.3248,1.25,55.2403,55.0,64.005
20160320020000,16.055,67.6616,15.0,15.0,18.658,1.3328,1.25,55.2403,55.0,64.005
20160320021500,16.055,67.6616,15.0,15.0,18.5593,1.3248,1.25,55.2403,55.0,64.005
20160320023000,16.055,67.6616,15.0,15.0,18.658,1.3248,1.25,55.2403,55.0,64.005
20160320024500,16.055,67.6616,15.0,15.0,18.4538,1.3288,1.25,55.2403,55.0,64.005
20160320030000,16.055,67.6616,15.0,15.0,18.4757,1.3328,1.25,55.2403,55.0,64.005
20160320031500,16.055,67.6616,15.0,15.0,18.4615,1.3248,1.25,55.2403,55.0,64.005
20160320033000,16.055,67.6616,15.0,15.0,18.1879,1.3248,1.25,55.2403,55.0,64.005
20160320034500,16.055,66.9415,15.0,15.0,18.1486,1.3288,1.25,55.2403,55.0,64.005
20160320040000,16.055,66.9415,15.0,15.0,18.1015,1.3408,1.25,55.2403,55.0,64.005
20160320041500,16.055,66.9415,15.0,15.0,18.1321,1.3368,1.25,55.2403,55.0,64.005
20160320043000,16.055,66.9415,15.0,15.0,17.9034,1.3368,1.25,54.6103,55.0,64.005
20160320044500,16.055,66.9415,15.0,15.0,17.789,1.3127,1.25,54.6103,55.0,64.005
20160320050000,16.505,66.9415,15.0,15.0,17.7833,1.3087,1.25,55.4743,55.0,64.005
20160320051500,23.195,66.9415,15.0,15.0,17.7833,1.3047,1.25,55.4743,55.0,64.005
20160320053000,23.195,66.2034,15.0,15.0,17.5941,1.1441,1.25,55.4743,55.0,64.765
20160320054500,16.855,66.2034,15.0,15.0,17.5142,1.3248,1.25,53.9622,55.0,63.835
20160320060000,28.08,66.2034,15.0,15.0,17.3968,1.3167,1.25,54.5023,55.0,63.835
20160320061500,28.08,66.2034,15.0,15.0,17.3968,1.3167,1.25,54.5023,55.0,63.835
20160320063000,28.575,66.2034,15.0,15.0,17.3382,1.3127,1.25,55.8524,55.0,63.835
20160320064500,29.355,66.2034,15.0,15.0,17.4166,1.2886,1.25,55.8524,55.0,63.835
20160320070000,15.975,66.2034,15.0,15.0,17.754,1.3208,1.25,55.8524,55.0,63.835
20160320071500,10.405,66.2034,15.0,15.0,17.8743,1.3408,1.25,54.8983,55.0,63.835
20160320073000,12.175,66.2034,15.0,15.0,17.9946,1.3368,1.25,53.9622,55.0,63.835
20160320074500,28.85,66.2034,15.0,15.0,17.9946,1.3328,1.25,54.5023,55.0,63.835
20160320080000,21.87,66.2034,15.0,15.0,18.2149,1.3368,1.25,56.1224,55.0,63.835
20160320081500,17.385,66.2034,15.0,15.0,18.4181,1.3408,1.25,54.1242,55.0,63.835
20160320083000,14.185,66.2034,15.0,15.0,18.4453,1.3368,1.25,55.2763,55.0,63.835
20160320084500,29.395,67.3015,15.0,15.0,18.4453,1.3087,1.25,54.5023,55.0,63.835
20160320090000,23.27,67.3015,15.0,15.0,18.571,1.3087,1.25,55.9244,55.0,63.835
20160320091500,15.89,67.3015,15.0,15.0,19.0723,1.3167,1.25,53.8362,55.0,63.835
20160320093000,23.075,67.3015,15.0,15.0,18.9286,1.1963,1.25,55.4743,55.0,64.71
20160320094500,27.15,67.3015,15.0,15.0,18.9313,1.3448,1.25,54.6103,55.0,64.71
20160320100000,18.19,67.3015,15.0,15.0,18.6483,1.3248,1.25,54.6103,55.0,64.71
20160320101500,14.45,67.3015,15.0,15.0,18.4332,1.3127,1.25,54.6103,55.0,63.635
20160320103000,27.365,67.3015,15.0,15.0,19.6561,1.3047,1.25,54.6103,55.0,63.635
20160320104500,27.365,67.3015,15.0,15.0,19.7596,1.3007,1.25,54.6103,55.0,63.635
20160320110000,27.365,67.3015,15.0,15.0,20.2473,1.2927,1.25,54.6103,55.0,63.635
20160320111500,27.365,67.3015,15.0,15.0,20.2374,1.3047,1.25,54.6103,55.0,63.635
20160320113000,27.365,67.3015,15.0,15.0,19.7597,1.3007,1.25,54.6103,55.0,63.635
20160320114500,27.365,67.3015,15.0,15.0,20.0942,1.3007,1.25,54.6103,55.0,63.635
20160320120000,27.365,67.3015,15.0,15.0,19.9589,1.2967,1.25,54.6103,55.0,63.635
20160320121500,27.365,67.3015,15.0,15.0,20.1083,1.3047,1.25,54.6103,55.0,63.635
20160320123000,27.365,67.3015,15.0,15.0,20.0637,1.3007,1.25,54.6103,55.0,63.635
20160320124500,27.365,68.2196,15.0,15.0,19.9419,1.3047,1.25,54.6103,55.0,63.635
20160320130000,27.365,68.2196,15.0,15.0,19.9635,1.3007,1.25,54.6103,55.0,63.635
20160320131500,27.365,68.2196,15.0,15.0,19.9635,1.3047,1.25,55.1863,55.0,63.635
20160320133000,27.365,68.2196,15.0,15.0,19.4702,1.3007,1.25,55.1863,55.0,63.635
20160320134500,27.365,68.2196,15.0,15.0,19.6862,1.3047,1.25,55.1863,55.0,63.635
20160320140000,27.365,68.2196,15.0,15.0,19.6536,1.3007,1.25,55.1863,55.0,63.635
20160320141500,27.365,68.2196,15.0,15.0,19.3132,1.3007,1.25,55.1863,55.0,63.635
20160320143000,27.365,68.2196,15.0,15.0,19.5282,1.3087,1.25,55.1863,55.0,63.635
20160320144500,27.365,68.2196,15.0,15.0,19.7097,1.3007,1.25,55.1863,55.0,63.635
20160320150000,27.365,69.0477,15.0,15.0,19.9642,1.3047,1.25,55.1863,55.0,63.635
20160320151500,27.365,69.0477,15.0,15.0,19.8369,1.3087,1.25,55.1863,55.0,63.635
20160320153000,27.365,69.0477,15.0,15.0,19.8828,1.3087,1.25,55.1863,55.0,63.635
20160320154500,27.365,69.0477,15.0,15.0,19.4595,1.3007,1.25,55.1863,55.0,63.635
20160320160000,27.365,69.0477,15.0,15.0,19.6273,1.3007,1.25,55.1863,55.0,63.635
20160320161500,30.805,69.0477,15.0,15.0,19.755,1.1562,1.25,54.5023,55.0,65.355
20160320163000,26.19,69.0477,15.0,15.0,19.1523,1.1802,1.25,54.5023,55.0,65.355
20160320164500,18.92,69.0477,15.0,15.0,19.2776,1.1722,1.25,55.3123,55.0,65.355
20160320170000,31.555,69.0477,15.0,15.0,18.9768,1.1802,1.25,54.5023,55.0,65.355
20160320171500,29.51,69.0477,15.0,15.0,19.0558,1.1722,1.25,55.1143,55.0,65.355
20160320173000,29.51,68.0396,15.0,15.0,18.9992,1.1762,1.25,55.1143,55.0,65.355
20160320174500,29.51,68.0396,15.0,15.0,18.9094,1.1802,1.25,54.5383,55.0,65.355
20160320180000,29.51,68.0396,15.0,15.0,18.5954,1.1843,1.25,54.5383,55.0,65.355
20160320181500,17.875,68.0396,15.0,15.0,18.1432,1.1802,1.25,54.5383,55.0,65.355
20160320183000,17.875,67.3015,15.0,15.0,17.7691,1.1802,1.25,54.5383,55.0,65.355
20160320184500,17.875,67.3015,15.0,15.0,17.485,1.1843,1.25,54.5383,55.0,65.355
20160320190000,17.875,67.3015,15.0,15.0,17.4738,1.1843,1.25,54.5383,55.0,65.355
20160320191500,17.875,67.3015,15.0,15.0,17.3841,1.1843,1.25,54.5383,55.0,65.355
20160320193000,17.875,67.3015,15.0,15.0,17.3058,1.2565,1.25,54.5383,55.0,65.355
20160320194500,21.535,66.5635,15.0,15.0,17.3611,1.3248,1.25,55.6904,55.0,65.355
20160320200000,16.86,66.5635,15.0,15.0,17.3691,1.3408,1.25,53.8362,55.0,63.895
20160320201500,28.07,66.5635,15.0,15.0,17.3751,1.3208,1.25,55.5104,55.0,63.895
20160320203000,18.8,66.5635,15.0,15.0,17.3333,1.3248,1.25,55.5104,55.0,63.895
20160320204500,13.42,66.5635,15.0,15.0,17.1425,1.3368,1.25,53.7642,55.0,63.895
20160320210000,26.835,66.5635,15.0,15.0,17.043,1.3368,1.25,54.4482,55.0,63.895
20160320211500,28.32,66.5635,15.0,15.0,16.9947,1.3288,1.25,55.7984,55.0,63.895
20160320213000,13.04,66.5635,15.0,15.0,16.8913,1.3248,1.25,55.7984,55.0,63.895
20160320214500,21.725,66.5635,15.0,15.0,16.7937,1.3328,1.25,54.1602,55.0,63.895
20160320220000,28.095,66.5635,15.0,15.0,16.7839,1.3248,1.25,54.7903,55.0,63.895
20160320221500,24.385,66.5635,15.0,15.0,16.7839,1.3248,1.25,56.0144,55.0,63.895
20160320223000,11.115,66.5635,15.0,15.0,16.636,1.3368,1.25,54.2142,55.0,63.895
20160320224500,28.93,66.5635,15.0,15.0,16.5374,1.3288,1.25,54.8623,55.0,63.895
20160320230000,25.25,66.5635,15.0,15.0,16.2909,1.3248,1.25,56.1764,55.0,63.895
20160320231500,10.6,66.5635,15.0,15.0,16.2909,1.3328,1.25,55.1143,55.0,63.895
20160320233000,9.955,65.8434,15.0,15.0,16.1923,1.3368,1.25,54.3762,55.0,63.895
20160320234500,10.155,65.8434,15.0,15.0,15.9951,1.2726,1.25,54.3762,55.0,63.895
20160321000000,17.285,65.8434,15.0,15.0,15.9755,1.2806,1.25,54.3762,55.0,63.895
20160321001500,17.285,65.8434,15.0,15.0,15.9036,1.2525,1.25,54.3762,55.0,63.895
20160321003000,22.03,65.8434,15.0,15.0,15.7779,1.2525,1.25,54.3762,55.0,63.895
20160321004500,27.57,64.9253,15.0,15.0,15.6764,1.2365,1.25,54.3762,55.0,63.895
20160321010000,17.35,64.9253,15.0,15.0,15.5971,1.2445,1.25,53.5482,55.0,63.895
20160321011500,13.985,64.9253,15.0,15.0,15.4946,1.2445,1.25,53.5482,55.0,63.895
20160321013000,16.53,64.9253,15.0,15.0,15.2194,1.2445,1.25,53.5482,55.0,63.895
20160321014500,21.84,64.9253,15.0,15.0,15.1686,1.2766,1.25,54.1602,55.0,63.895
20160321020000,11.72,64.2052,15.0,15.0,14.9655,1.3208,1.25,53.1341,55.0,63.895
20160321021500,11.875,64.2052,15.0,15.0,14.9655,1.3248,1.25,55.6904,55.0,63.895
20160321023000,6.845,64.2052,15.0,15.0,14.7624,1.3248,1.25,52.5581,55.0,63.895
20160321024500,30.065,64.2052,15.0,15.0,14.828,1.3087,1.25,56.2124,55.0,63.895
20160321030000,4.585,64.2052,15.0,15.0,14.6742,1.3288,1.25,54.4122,55.0,63.895
20160321031500,25.195,64.2052,15.0,15.0,14.6348,1.3047,1.25,54.4122,55.0,63.895
20160321033000,4.12,64.2052,15.0,15.0,14.5313,1.3328,1.25,54.4122,55.0,63.895
20160321034500,11.465,64.2052,15.0,15.0,14.489,1.3087,1.25,52.7201,55.0,63.895
20160321040000,11.805,64.2052,15.0,15.0,14.4975,1.3368,1.25,55.7984,55.0,63.895
20160321041500,10.885,64.2052,15.0,15.0,14.4517,1.3248,1.25,52.6841,55.0,63.895
20160321043000,33.47,64.2052,15.0,15.0,14.3543,1.2967,1.25,55.3483,55.0,62.885
20160321044500,8.02,63.4671,15.0,15.0,14.3026,1.3167,1.25,55.3483,55.0,62.885
20160321050000,8.19,63.4671,15.0,15.0,14.1937,1.2967,1.25,52.6841,55.0,62.885
20160321051500,21.1,63.4671,15.0,15.0,14.0833,1.3167,1.25,56.5725,55.0,62.885
20160321053000,1.525,63.4671,15.0,15.0,13.9671,1.3087,1.25,53.0621,55.0,62.885
20160321054500,31.875,63.4671,15.0,15.0,13.9671,1.3047,1.25,57.1125,55.0,62.885
20160321060000,6.85,63.4671,15.0,15.0,13.9628,1.3167,1.25,55.5644,55.0,62.885
20160321061500,5.315,63.4671,15.0,15.0,13.9002,1.3007,1.25,53.0621,55.0,62.885
20160321063000,23.9,63.4671,15.0,15.0,13.7858,1.3167,1.25,57.1125,55.0,62.885
20160321064500,9.495,64.2052,15.0,15.0,13.7204,1.2967,1.25,53.0081,55.0,62.885
20160321070000,9.32,64.2052,15.0,15.0,13.8856,1.3127,1.25,54.3402,55.0,62.885
20160321071500,13.805,65.1053,15.0,15.0,14.002,1.3047,1.25,55.3483,55.0,62.885
20160321073000,28.555,65.1053,15.0,15.0,14.4149,1.3007,1.25,55.3483,55.0,62.885
20160321074500,28.555,65.1053,15.0,15.0,14.5853,1.3047,1.25,54.6103,55.0,62.885
20160321080000,14.835,65.8434,15.0,15.0,15.014,1.3087,1.25,55.3483,55.0,62.885
20160321081500,19.27,65.8434,15.0,15.0,15.2329,1.3007,1.25,55.3483,55.0,62.885
20160321083000,25.88,65.8434,15.0,15.0,15.447,1.3007,1.25,55.3483,55.0,62.885
20160321084500,25.88,65.8434,15.0,15.0,15.6052,1.3087,1.25,55.3483,55.0,62.885
20160321090000,26.68,65.8434,15.0,15.0,16.1855,1.3047,1.25,55.3483,55.0,62.885
20160321091500,26.68,66.5635,15.0,15.0,16.5548,1.3047,1.25,55.3483,55.0,62.885
20160321093000,26.68,66.5635,15.0,15.0,16.692,1.3007,1.25,55.3483,55.0,62.885
20160321094500,26.68,66.5635,15.0,15.0,17.084,1.3047,1.25,55.3483,55.0,62.885
20160321100000,26.68,66.5635,15.0,15.0,17.3619,1.2324,1.25,55.3483,55.0,62.885
20160321101500,31.795,66.5635,15.0,15.0,17.6133,1.1762,1.25,55.3483,55.0,66.25
20160321103000,31.795,66.5635,15.0,15.0,18.0659,1.3087,1.25,55.3483,55.0,66.25
20160321104500,17.88,66.5635,15.0,15.0,18.2162,1.3288,1.25,55.3483,55.0,63.845
20160321110000,28.975,66.5635,15.0,15.0,18.5094,1.3208,1.25,55.3483,55.0,63.845
20160321111500,28.975,66.5635,15.0,15.0,19.0716,1.3248,1.25,55.3483,55.0,63.845
20160321113000,28.975,66.5635,15.0,15.0,19.7387,1.3248,1.25,55.3483,55.0,63.845
20160321114500,28.975,67.3915,15.0,15.0,19.6601,1.3248,1.25,55.3483,55.0,63.845
20160321120000,28.975,67.3915,15.0,15.0,20.0942,1.3248,1.25,55.3483,55.0,63.845
20160321121500,30.285,67.3915,15.0,15.0,19.9661,1.2927,1.25,55.3483,55.0,63.845
20160321123000,30.285,67.3915,15.0,15.0,20.1835,1.2927,1.25,55.3483,55.0,63.845
20160321124500,30.285,67.3915,15.0,15.0,20.1548,1.2726,1.25,55.3483,55.0,63.845
20160321130000,30.285,67.3915,15.0,15.0,20.5564,1.2686,1.25,55.3483,55.0,63.845
20160321131500,30.285,68.3996,15.0,15.0,20.7279,1.2646,1.25,55.3483,55.0,63.845
20160321133000,30.935,68.3996,15.0,15.0,21.0887,1.2646,1.25,55.3483,55.0,63.845
20160321134500,30.935,69.1377,15.0,15.0,21.3195,1.2605,1.25,55.3483,55.0,63.845
20160321140000,30.935,69.1377,15.0,15.0,21.2068,1.2525,1.25,55.3483,55.0,63.845
20160321141500,30.935,69.1377,15.0,15.0,20.6535,1.2565,1.25,55.3483,55.0,63.845
20160321143000,30.935,69.1377,15.0,15.0,21.4791,1.2565,1.25,55.3483,55.0,63.845
20160321144500,30.935,69.1377,15.0,15.0,21.2127,1.2485,1.25,55.3483,55.0,63.845
20160321150000,30.935,69.1377,15.0,15.0,21.0301,1.2646,1.25,55.3483,55.0,63.845
20160321151500,30.935,69.1377,15.0,15.0,21.0749,1.2565,1.25,55.3483,55.0,63.845
20160321153000,30.935,69.1377,15.0,15.0,21.8244,1.2565,1.25,55.3483,55.0,63.845
20160321154500,30.935,69.1377,15.0,15.0,21.7716,1.2485,1.25,55.3483,55.0,63.845
20160321160000,30.935,69.1377,15.0,15.0,21.9181,1.2525,1.25,55.3483,55.0,63.845
20160321161500,30.935,69.1377,15.0,15.0,21.9699,1.2525,1.25,55.3483,55.0,63.845
20160321163000,30.935,69.1377,15.0,15.0,21.4966,1.2565,1.25,55.3483,55.0,63.845
20160321164500,30.935,69.1377,15.0,15.0,20.9343,1.2565,1.25,55.3483,55.0,63.845
20160321170000,30.935,69.1377,15.0,15.0,20.9832,1.2525,1.25,55.3483,55.0,63.845
20160321171500,30.935,69.1377,15.0,15.0,21.1228,1.2565,1.25,55.3483,55.0,63.845
20160321173000,30.935,69.1377,15.0,15.0,21.2624,1.2525,1.25,55.3483,55.0,63.845
20160321174500,30.935,68.3096,15.0,15.0,21.2127,1.2565,1.25,54.6103,55.0,63.845
20160321180000,30.935,68.3096,15.0,15.0,21.1863,1.2525,1.25,54.6103,55.0,63.845
20160321181500,17.325,68.3096,15.0,15.0,21.0399,1.2605,1.25,54.6103,55.0,63.845
20160321183000,30.475,68.3096,15.0,15.0,20.8552,1.2605,1.25,54.6103,55.0,63.845
20160321184500,20.34,68.3096,15.0,15.0,20.6807,1.2646,1.25,54.6103,55.0,63.845
20160321190000,19.02,68.3096,15.0,15.0,20.4679,1.2605,1.25,54.6103,55.0,63.845
20160321191500,19.02,67.3915,15.0,15.0,20.4843,1.2565,1.25,54.6103,55.0,63.845
20160321193000,18.255,67.3915,15.0,15.0,20.2374,1.2525,1.25,54.6103,55.0,63.845
20160321194500,18.255,67.3915,15.0,15.0,20.2473,1.2565,1.25,54.6103,55.0,63.845
20160321200000,18.255,67.3915,15.0,15.0,19.9926,1.2284,1.25,54.6103,55.0,63.845
20160321201500,18.255,67.3915,15.0,15.0,20.0485,1.2365,1.25,54.6103,55.0,63.845
20160321203000,18.255,66.4734,15.0,15.0,19.6601,1.2324,1.25,54.6103,55.0,63.845
20160321204500,18.255,66.4734,15.0,15.0,19.3742,1.2244,1.25,54.6103,55.0,63.845
20160321210000,17.485,66.4734,15.0,15.0,19.0471,1.2204,1.25,54.6103,55.0,63.845
20160321211500,11.8,66.4734,15.0,15.0,18.7963,1.2244,1.25,54.6103,55.0,63.845
20160321213000,30.955,66.4734,15.0,15.0,18.5977,1.2244,1.25,54.6103,55.0,63.845
20160321214500,16.085,66.4734,15.0,15.0,18.5977,1.2204,1.25,54.6103,55.0,63.845
20160321220000,16.085,66.4734,15.0,15.0,18.4528,1.2164,1.25,54.6103,55.0,63.845
20160321221500,19.95,65.5734,15.0,15.0,18.3632,1.1602,1.25,54.6103,55.0,63.845
20160321223000,19.95,65.5734,15.0,15.0,18.1595,1.2043,1.25,54.6103,55.0,63.845
20160321224500,19.95,65.5734,15.0,15.0,17.9491,1.2766,1.25,54.6103,55.0,63.845
20160321230000,19.95,64.8353,15.0,15.0,17.7488,1.2927,1.25,54.6103,55.0,63.845
20160321231500,18.795,64.8353,15.0,15.0,17.7124,1.2846,1.25,55.8524,55.0,63.845
20160321233000,18.59,64.8353,15.0,15.0,17.4533,1.2967,1.25,55.8524,55.0,63.845
20160321234500,26.13,64.8353,15.0,15.0,17.2882,1.2886,1.25,55.8524,55.0,63.845
20160322000000,11.255,64.8353,15.0,15.0,17.1063,1.2967,1.25,54.9883,55.0,63.845
20160322001500,29.7,64.8353,15.0,15.0,17.1063,1.3007,1.25,54.9883,55.0,63.845
20160322003000,19.81,64.8353,15.0,15.0,16.8846,1.3007,1.25,56.2124,55.0,63.845
20160322004500,12.585,64.1152,15.0,15.0,16.7693,1.3047,1.25,55.6364,55.0,63.845
20160322010000,9.855,64.1152,15.0,15.0,16.7137,1.3047,1.25,53.8362,55.0,63.845
20160322011500,23.035,64.1152,15.0,15.0,16.5885,1.3007,1.25,53.8362,55.0,63.845
20160322013000,12.565,64.1152,15.0,15.0,16.3381,1.2886,1.25,55.3123,55.0,63.845
20160322014500,23.38,64.1152,15.0,15.0,16.3406,1.2766,1.25,55.3123,55.0,63.845
20160322020000,23.38,64.1152,15.0,15.0,16.1514,1.2646,1.25,55.3123,55.0,63.845
20160322021500,23.38,64.1152,15.0,15.0,15.897,1.2605,1.25,55.3123,55.0,63.845
20160322023000,23.38,64.1152,15.0,15.0,15.8334,1.2525,1.25,55.3123,55.0,63.845
20160322024500,23.38,64.1152,15.0,15.0,15.8941,1.2525,1.25,54.7003,55.0,63.845
20160322030000,23.38,64.1152,15.0,15.0,15.6378,1.2605,1.25,54.7003,55.0,63.845
20160322031500,23.38,64.1152,15.0,15.0,15.3814,1.2766,1.25,54.7003,55.0,63.845
20160322033000,23.38,64.1152,15.0,15.0,15.3736,1.2927,1.25,54.7003,55.0,63.845
20160322034500,10.705,64.1152,15.0,15.0,15.3736,1.3007,1.25,54.7003,55.0,63.845
20160322040000,25.86,64.1152,15.0,15.0,14.9861,1.3007,1.25,56.3384,55.0,63.845
20160322041500,8.92,64.1152,15.0,15.0,15.0394,1.3087,1.25,54.3762,55.0,63.845
20160322043000,8.255,64.1152,15.0,15.0,15.0394,1.3047,1.25,54.3762,55.0,63.845
20160322044500,8.87,64.1152,15.0,15.0,15.0394,1.3007,1.25,54.3762,55.0,63.845
20160322050000,19.74,64.1152,15.0,15.0,15.0394,1.3007,1.25,54.3762,55.0,63.845
20160322051500,29.215,64.1152,15.0,15.0,14.9616,1.2967,1.25,54.3762,55.0,63.845
20160322053000,29.215,63.4671,15.0,15.0,15.014,1.3047,1.25,55.9604,55.0,63.845
20160322054500,12.885,63.4671,15.0,15.0,15.014,1.3167,1.25,55.9604,55.0,63.845
20160322060000,8.315,63.4671,15.0,15.0,15.014,1.3167,1.25,55.1503,55.0,63.845
20160322061500,21.18,63.4671,15.0,15.0,15.1461,1.3047,1.25,54.0882,55.0,63.845
20160322063000,29.805,64.2052,15.0,15.0,15.1994,1.3087,1.25,55.1503,55.0,63.845
20160322064500,23.6,64.2052,15.0,15.0,15.1994,1.3167,1.25,56.3744,55.0,63.845
20160322070000,12.0,64.2052,15.0,15.0,15.655,1.3087,1.25,54.5383,55.0,63.845
20160322071500,24.765,64.9253,15.0,15.0,15.8562,1.3087,1.25,55.8524,55.0,63.845
20160322073000,11.045,64.9253,15.0,15.0,17.3962,1.3208,1.25,54.4122,55.0,63.845
20160322074500,31.78,65.7534,15.0,15.0,18.373,1.3047,1.25,54.4122,55.0,63.845
20160322080000,15.99,65.7534,15.0,15.0,19.8431,1.3167,1.25,54.4122,55.0,63.845
20160322081500,14.65,65.7534,15.0,15.0,20.2975,1.3127,1.25,55.2763,55.0,63.845
20160322083000,16.45,66.5635,15.0,15.0,21.3746,1.2886,1.25,55.2763,55.0,63.845
20160322084500,29.17,66.5635,15.0,15.0,21.3746,1.2846,1.25,55.2763,55.0,63.845
20160322090000,29.17,67.3915,15.0,15.0,22.4939,1.2967,1.25,55.2763,55.0,63.845
20160322091500,29.17,67.3915,15.0,15.0,22.8753,1.2806,1.25,55.2763,55.0,63.845
20160322093000,31.495,67.3915,15.0,15.0,22.8753,1.3127,1.25,54.6103,55.0,63.845
20160322094500,18.72,67.3915,15.0,15.0,23.6644,1.3087,1.25,55.3483,55.0,63.845
20160322100000,29.405,67.3915,15.0,15.0,23.8288,1.3167,1.25,55.3483,55.0,63.845
20160322101500,29.405,67.3915,15.0,15.0,23.9834,1.3167,1.25,55.3483,55.0,63.845
20160322103000,29.405,67.3915,15.0,15.0,24.5067,1.3248,1.25,55.3483,55.0,63.845
20160322104500,29.405,67.3915,15.0,15.0,24.5944,1.3248,1.25,55.3483,55.0,63.845
20160322110000,29.405,67.3915,15.0,15.0,24.9616,1.2686,1.25,55.3483,55.0,63.845
20160322111500,29.405,68.3096,15.0,15.0,25.075,1.2686,1.25,55.3483,55.0,63.845
20160322113000,31.73,68.3096,15.0,15.0,25.2451,1.2565,1.25,55.3483,55.0,63.845
20160322114500,31.73,68.3096,15.0,15.0,25.4465,1.2686,1.25,55.3483,55.0,63.845
20160322120000,31.73,69.0477,15.0,15.0,24.9291,1.2565,1.25,55.3483,55.0,63.845
20160322121500,31.73,69.0477,15.0,15.0,25.3566,1.2605,1.25,55.3483,55.0,63.845
20160322123000,31.73,69.0477,15.0,15.0,25.513,1.2686,1.25,55.3483,55.0,63.845
20160322124500,33.985,69.0477,15.0,15.0,25.5755,1.2686,1.25,55.3483,55.0,63.845
20160322130000,33.985,69.0477,15.0,15.0,25.4732,1.2686,1.25,54.5023,55.0,63.845
20160322131500,33.985,69.0477,15.0,15.0,25.4732,1.3248,1.25,54.5023,55.0,63.845
20160322133000,26.125,69.0477,15.0,15.0,25.7394,1.3167,1.25,54.5023,55.0,63.845
20160322134500,33.04,69.0477,15.0,15.0,25.7245,1.3167,1.25,54.5023,55.0,63.845
20160322140000,33.04,69.0477,15.0,15.0,26.3251,1.3167,1.25,54.5023,55.0,63.845
20160322141500,33.04,69.0477,15.0,15.0,26.3873,1.3087,1.25,55.1503,55.0,63.845
20160322143000,33.04,69.0477,15.0,15.0,26.3251,1.3087,1.25,55.1503,55.0,63.845
20160322144500,33.04,69.0477,15.0,15.0,26.1948,1.3167,1.25,55.1503,55.0,63.845
20160322150000,33.04,69.0477,15.0,15.0,26.1784,1.3208,1.25,55.1503,55.0,63.845
20160322151500,33.04,69.0477,15.0,15.0,26.4192,1.3127,1.25,55.1503,55.0,63.845
20160322153000,33.04,69.0477,15.0,15.0,26.3129,1.3127,1.25,55.1503,55.0,63.845
20160322154500,33.04,69.0477,15.0,15.0,26.5606,1.3127,1.25,55.1503,55.0,63.845
20160322160000,33.04,69.8578,15.0,15.0,26.9108,1.3087,1.25,55.1503,55.0,63.845
20160322161500,33.04,69.8578,15.0,15.0,26.4192,1.3087,1.25,55.1503,55.0,63.845
20160322163000,33.04,69.8578,15.0,15.0,26.7729,1.3087,1.25,55.1503,55.0,63.845
20160322164500,33.04,69.8578,15.0,15.0,26.7097,1.3047,1.25,55.1503,55.0,63.845
20160322170000,33.04,69.8578,15.0,15.0,26.5605,1.3127,1.25,55.1503,55.0,63.845
20160322171500,33.04,69.8578,15.0,15.0,26.5069,1.3127,1.25,55.1503,55.0,63.845
20160322173000,33.04,69.8578,15.0,15.0,26.4439,1.3127,1.25,55.1503,55.0,63.845
20160322174500,33.04,69.8578,15.0,15.0,26.4923,1.3087,1.25,55.1503,55.0,63.845
20160322180000,33.04,69.8578,15.0,15.0,26.3672,1.3127,1.25,55.1503,55.0,63.845
20160322181500,33.04,69.8578,15.0,15.0,26.2948,1.3127,1.25,55.1503,55.0,63.845
20160322183000,33.04,69.8578,15.0,15.0,26.1969,1.3047,1.25,55.1503,55.0,63.845
20160322184500,33.04,69.8578,15.0,15.0,26.1132,1.3127,1.25,55.1503,55.0,63.845
20160322190000,33.04,69.8578,15.0,15.0,26.0851,1.3047,1.25,55.1503,55.0,63.845
20160322191500,33.04,69.8578,15.0,15.0,25.9658,1.3087,1.25,55.1503,55.0,63.845
20160322193000,33.04,69.8578,15.0,15.0,26.0202,1.3087,1.25,55.1503,55.0,63.845
20160322194500,33.04,69.8578,15.0,15.0,25.899,1.3047,1.25,55.1503,55.0,63.845
20160322200000,33.04,69.8578,15.0,15.0,25.9833,1.3047,1.25,55.1503,55.0,63.845
20160322201500,33.04,69.8578,15.0,15.0,25.9833,1.3087,1.25,55.1503,55.0,63.845
20160322203000,33.04,69.8578,15.0,15.0,25.7586,1.3127,1.25,55.1503,55.0,63.845
20160322204500,33.04,69.8578,15.0,15.0,25.6354,1.2927,1.25,55.1503,55.0,63.845
20160322210000,33.04,69.8578,15.0,15.0,25.5738,1.3087,1.25,55.1503,55.0,63.845
20160322211500,33.04,69.8578,15.0,15.0,25.4332,1.3087,1.25,55.1503,55.0,63.845
20160322213000,33.04,69.8578,15.0,15.0,25.5738,1.3007,1.25,55.1503,55.0,63.845
20160322214500,33.04,69.8578,15.0,15.0,25.5901,1.3087,1.25,55.1503,55.0,63.845
20160322220000,33.04,69.8578,15.0,15.0,25.6045,1.3047,1.25,55.1503,55.0,63.845
20160322221500,33.04,69.8578,15.0,15.0,25.6045,1.3047,1.25,55.1503,55.0,63.845
20160322223000,33.04,69.8578,15.0,15.0,25.9175,1.3087,1.25,55.1503,55.0,63.845
20160322224500,33.04,69.8578,15.0,15.0,25.9007,1.3007,1.25,55.1503,55.0,63.845
20160322230000,33.04,69.8578,15.0,15.0,25.9175,1.2927,1.25,55.1503,55.0,63.845
20160322231500,33.04,69.8578,15.0,15.0,25.9955,1.2967,1.25,55.1503,55.0,63.845
20160322233000,33.04,69.8578,15.0,15.0,25.7545,1.3007,1.25,55.1503,55.0,63.845
20160322234500,33.04,69.8578,15.0,15.0,25.6273,1.2846,1.25,54.5023,55.0,63.845
20160323000000,33.04,69.8578,15.0,15.0,25.4907,1.3007,1.25,54.5023,55.0,63.845
20160323001500,11.24,69.8578,15.0,15.0,25.2914,1.1562,1.25,54.5023,55.0,60.31
20160323003000,15.395,69.8578,15.0,15.0,25.1662,1.1562,1.25,54.5023,55.0,61.86
20160323004500,30.385,69.8578,15.0,15.0,25.1752,1.1963,1.25,54.5023,55.0,61.86
20160323010000,30.385,68.9577,15.0,15.0,24.9228,1.2164,1.25,54.5023,55.0,61.86
20160323011500,30.385,68.9577,15.0,15.0,24.8596,1.2084,1.25,54.5023,55.0,61.86
20160323013000,30.385,68.9577,15.0,15.0,24.6072,1.2124,1.25,54.5023,55.0,61.86
20160323014500,30.385,68.9577,15.0,15.0,24.737,1.2084,1.25,54.5023,55.0,61.86
20160323020000,30.385,68.9577,15.0,15.0,24.4826,1.2124,1.25,54.5023,55.0,61.86
20160323021500,30.385,68.9577,15.0,15.0,24.5463,1.2204,1.25,54.5023,55.0,61.86
20160323023000,30.385,68.9577,15.0,15.0,24.4152,1.2084,1.25,54.5023,55.0,61.86
20160323024500,30.385,68.9577,15.0,15.0,24.5405,1.2124,1.25,54.5023,55.0,61.86
20160323030000,30.385,68.9577,15.0,15.0,24.6658,1.2124,1.25,54.5023,55.0,61.86
20160323031500,30.385,68.9577,15.0,15.0,24.6658,1.2084,1.25,54.5023,55.0,61.86
20160323033000,30.385,68.9577,15.0,15.0,24.7911,1.2043,1.25,54.5023,55.0,61.86
20160323034500,30.385,68.9577,15.0,15.0,24.7911,1.2084,1.25,54.5023,55.0,61.86
20160323040000,30.385,68.9577,15.0,15.0,24.7911,1.2003,1.25,54.5023,55.0,61.86
20160323041500,30.385,68.9577,15.0,15.0,24.7911,1.2124,1.25,54.5023,55.0,61.86
20160323043000,30.385,68.9577,15.0,15.0,24.659,1.2003,1.25,54.5023,55.0,61.86
20160323044500,30.385,68.9577,15.0,15.0,24.659,1.1802,1.25,54.5023,55.0,61.86
20160323050000,33.135,68.9577,15.0,15.0,24.6502,1.1722,1.25,55.1863,55.0,64.175
20160323051500,33.135,68.9577,15.0,15.0,24.6502,1.2164,1.25,55.1863,55.0,64.175
20160323053000,33.135,69.6778,15.0,15.0,25.032,1.2405,1.25,55.1863,55.0,64.175
20160323054500,19.19,69.6778,15.0,15.0,25.1671,1.3007,1.25,55.1863,55.0,64.175
20160323060000,19.19,69.6778,15.0,15.0,25.6398,1.3167,1.25,55.1863,55.0,64.175
20160323061500,19.19,69.6778,15.0,15.0,25.6398,1.3127,1.25,55.1863,55.0,64.175
20160323063000,19.19,69.6778,15.0,15.0,26.0451,1.3167,1.25,55.1863,55.0,64.175
20160323064500,31.045,68.8497,15.0,15.0,26.2486,1.1642,1.25,55.1863,55.0,65.77
20160323070000,31.045,68.8497,15.0,15.0,26.5839,1.2405,1.25,55.1863,55.0,65.77
20160323071500,31.045,68.8497,15.0,15.0,26.718,1.3368,1.25,55.1863,55.0,65.77
20160323073000,31.045,68.8497,15.0,15.0,27.4635,1.3208,1.25,55.1863,55.0,64.84
20160323074500,32.865,68.8497,15.0,15.0,27.8687,1.3167,1.25,55.1863,55.0,64.84
20160323080000,33.665,68.8497,15.0,15.0,28.3942,1.3248,1.25,55.1863,55.0,64.84
20160323081500,35.485,69.9478,15.0,15.0,28.8432,1.3248,1.25,55.1863,55.0,64.84
20160323083000,35.485,69.9478,15.0,15.0,29.3235,1.3087,1.25,55.1863,55.0,64.84
20160323084500,35.485,69.9478,15.0,15.0,29.6339,1.3127,1.25,55.1863,55.0,64.84
20160323090000,35.485,69.9478,15.0,15.0,29.7643,1.3167,1.25,55.1863,55.0,64.84
20160323091500,37.445,70.6859,15.0,15.0,30.249,1.3007,1.25,55.1863,55.0,64.84
20160323093000,37.445,70.6859,15.0,15.0,30.6905,1.1642,1.25,55.1863,55.0,64.84
20160323094500,40.285,70.6859,15.0,15.0,30.935,1.3087,1.25,55.1863,55.0,66.435
20160323100000,40.285,70.6859,15.0,15.0,31.2958,1.2846,1.25,55.1863,55.0,66.435
20160323101500,40.285,70.6859,15.0,15.0,31.599,1.2565,1.25,54.5023,55.0,66.435
20160323103000,40.285,70.6859,15.0,15.0,31.4072,1.2565,1.25,54.5023,55.0,66.435
20160323104500,28.76,70.6859,15.0,15.0,31.1249,1.2405,1.25,54.5023,55.0,66.435
20160323110000,28.76,70.6859,15.0,15.0,30.6786,1.2525,1.25,54.5023,55.0,66.435
20160323111500,28.76,70.6859,15.0,15.0,30.3704,1.2565,1.25,55.1503,55.0,66.435
20160323113000,28.76,70.6859,15.0,15.0,30.8516,1.2485,1.25,55.1503,55.0,66.435
20160323114500,28.76,70.6859,15.0,15.0,30.8851,1.2565,1.25,55.1503,55.0,66.435
20160323120000,28.76,70.6859,15.0,15.0,31.5141,1.2365,1.25,55.1503,55.0,66.435
20160323121500,28.76,70.6859,15.0,15.0,31.2773,1.2605,1.25,55.1503,55.0,66.435
20160323123000,32.255,71.4239,15.0,15.0,31.1649,1.2405,1.25,55.1503,55.0,66.435
20160323124500,39.24,71.4239,15.0,15.0,31.3681,1.2485,1.25,55.1503,55.0,66.435
20160323130000,39.24,71.4239,15.0,15.0,31.8001,1.2204,1.25,55.1503,55.0,66.435
20160323131500,39.24,71.4239,15.0,15.0,32.5013,1.2766,1.25,55.1503,55.0,66.435
20160323133000,39.24,71.4239,15.0,15.0,31.6145,1.2605,1.25,55.1503,55.0,66.435
20160323134500,41.425,71.4239,15.0,15.0,32.0288,1.2605,1.25,55.1503,55.0,69.075
20160323140000,41.425,71.4239,15.0,15.0,31.6015,1.3208,1.25,55.1503,55.0,67.87
20160323141500,41.425,71.4239,15.0,15.0,32.0049,1.3328,1.25,55.1503,55.0,67.87
20160323143000,41.425,71.4239,15.0,15.0,31.8899,1.3127,1.25,55.1503,55.0,67.87
20160323144500,41.425,71.4239,15.0,15.0,31.9777,1.3007,1.25,55.1503,55.0,67.87
20160323150000,41.425,71.4239,15.0,15.0,32.6208,1.2967,1.25,55.1503,55.0,67.87
20160323151500,41.425,71.4239,15.0,15.0,32.3268,1.3047,1.25,55.1503,55.0,67.87
20160323153000,41.425,71.4239,15.0,15.0,32.236,1.3087,1.25,55.1503,55.0,67.87
20160323154500,41.425,71.4239,15.0,15.0,32.4431,1.3047,1.25,55.1503,55.0,67.87
20160323160000,41.425,71.4239,15.0,15.0,32.8503,1.3087,1.25,55.1503,55.0,67.87
20160323161500,41.425,71.4239,15.0,15.0,33.1783,1.2927,1.25,55.1503,55.0,67.87
20160323163000,41.425,71.4239,15.0,15.0,32.2936,1.2686,1.25,55.1503,55.0,67.87
20160323164500,41.425,71.4239,15.0,15.0,32.2104,1.3127,1.25,55.1503,55.0,67.87
20160323170000,41.425,71.4239,15.0,15.0,32.1223,1.3208,1.25,55.1503,55.0,67.87
20160323171500,41.425,71.4239,15.0,15.0,32.5024,1.3328,1.25,55.1503,55.0,67.87
20160323173000,41.425,71.4239,15.0,15.0,32.3841,1.3288,1.25,55.1503,55.0,67.87
20160323174500,41.425,71.4239,15.0,15.0,32.2891,1.3529,1.25,54.5743,55.0,65.365
20160323180000,30.165,71.4239,15.0,15.0,31.9022,1.3328,1.25,54.5743,55.0,65.365
20160323181500,30.165,72.162,15.0,15.0,31.7909,1.3368,1.25,55.2403,55.0,65.365
