PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160323183000,30.165,72.162,15.0,15.0,31.6156,1.3368,1.25,55.2403,55.0,65.365
20160323184500,30.165,72.162,15.0,15.0,31.5525,1.3368,1.25,55.2403,55.0,65.365
20160323190000,36.785,72.162,15.0,15.0,31.5487,1.3368,1.25,55.2403,55.0,65.365
20160323191500,38.38,72.162,15.0,15.0,31.4783,1.3248,1.25,55.2403,55.0,65.365
20160323193000,38.38,72.162,15.0,15.0,31.5321,1.3208,1.25,55.2403,55.0,65.365
20160323194500,38.38,72.162,15.0,15.0,31.6603,1.3167,1.25,55.2403,55.0,65.365
20160323200000,38.38,72.162,15.0,15.0,31.5321,1.3208,1.25,55.2403,55.0,65.365
20160323201500,39.18,72.162,15.0,15.0,31.7131,1.3167,1.25,55.2403,55.0,65.365
20160323203000,39.18,72.162,15.0,15.0,31.6485,1.3248,1.25,55.2403,55.0,65.365
20160323204500,39.18,72.162,15.0,15.0,31.5193,1.3288,1.25,55.2403,55.0,65.365
20160323210000,39.18,72.162,15.0,15.0,31.6161,1.3248,1.25,55.2403,55.0,65.365
20160323211500,39.835,72.162,15.0,15.0,31.6616,1.3208,1.25,55.2403,55.0,65.365
20160323213000,40.49,72.162,15.0,15.0,31.7716,1.3248,1.25,55.2403,55.0,65.365
20160323214500,40.49,72.162,15.0,15.0,31.6385,1.3288,1.25,55.2403,55.0,65.365
20160323220000,40.49,72.162,15.0,15.0,31.6795,1.3248,1.25,55.2403,55.0,65.365
20160323221500,40.49,72.162,15.0,15.0,31.6795,1.3248,1.25,55.2403,55.0,65.365
20160323223000,40.49,72.162,15.0,15.0,31.7185,1.3208,1.25,55.2403,55.0,65.365
20160323224500,40.49,72.162,15.0,15.0,31.7185,1.3248,1.25,55.2403,55.0,65.365
20160323230000,43.75,71.3339,15.0,15.0,31.5515,1.1883,1.25,55.2403,55.0,68.33
20160323231500,43.75,71.3339,15.0,15.0,31.5515,1.2124,1.25,54.5383,55.0,68.33
20160323233000,33.435,71.3339,15.0,15.0,31.5851,1.2084,1.25,54.5383,55.0,68.33
20160323234500,33.435,71.3339,15.0,15.0,31.448,1.2084,1.25,54.5383,55.0,68.33
20160324000000,33.435,71.3339,15.0,15.0,31.6167,1.1963,1.25,54.5383,55.0,68.33
20160324001500,33.435,71.3339,15.0,15.0,31.4787,1.1963,1.25,54.5383,55.0,68.33
20160324003000,33.435,71.3339,15.0,15.0,31.4097,1.2084,1.25,54.5383,55.0,68.33
20160324004500,33.435,71.3339,15.0,15.0,31.5769,1.1602,1.25,55.1503,55.0,68.33
20160324010000,33.435,71.3339,15.0,15.0,31.4379,1.1562,1.25,55.1503,55.0,68.33
20160324011500,33.435,71.3339,15.0,15.0,31.6041,1.1722,1.25,55.1503,55.0,68.33
20160324013000,33.435,71.3339,15.0,15.0,31.6041,1.1883,1.25,55.1503,55.0,69.39
20160324014500,33.435,71.3339,15.0,15.0,31.6041,1.1883,1.25,55.1503,55.0,69.39
20160324020000,39.23,71.3339,15.0,15.0,31.7441,1.1923,1.25,55.1503,55.0,69.39
20160324021500,39.23,71.3339,15.0,15.0,31.7441,1.1883,1.25,55.1503,55.0,69.39
20160324023000,39.23,71.3339,15.0,15.0,31.8141,1.1963,1.25,55.1503,55.0,69.39
20160324024500,43.525,71.3339,15.0,15.0,31.8141,1.2084,1.25,55.1503,55.0,69.39
20160324030000,43.525,71.3339,15.0,15.0,31.8141,1.2164,1.25,55.1503,55.0,69.39
20160324031500,43.525,71.3339,15.0,15.0,31.8141,1.2284,1.25,55.1503,55.0,69.39
20160324033000,43.525,71.3339,15.0,15.0,31.8141,1.2324,1.25,55.1503,55.0,69.39
20160324034500,43.525,71.3339,15.0,15.0,31.9818,1.2405,1.25,55.1503,55.0,69.39
20160324040000,43.525,71.3339,15.0,15.0,31.9113,1.2324,1.25,55.1503,55.0,69.39
20160324041500,43.525,71.3339,15.0,15.0,31.9113,1.2445,1.25,55.1503,55.0,69.39
20160324043000,43.525,71.3339,15.0,15.0,31.9113,1.2365,1.25,55.1503,55.0,69.39
20160324044500,43.525,71.3339,15.0,15.0,31.9113,1.2405,1.25,55.1503,55.0,69.39
20160324050000,43.525,71.3339,15.0,15.0,32.0785,1.2405,1.25,55.1503,55.0,69.39
20160324051500,43.525,71.3339,15.0,15.0,31.9113,1.2405,1.25,55.1503,55.0,69.39
20160324053000,43.525,71.3339,15.0,15.0,31.9113,1.2445,1.25,55.1503,55.0,69.39
20160324054500,44.18,71.3339,15.0,15.0,31.9113,1.2405,1.25,55.1503,55.0,69.39
20160324060000,44.18,71.3339,15.0,15.0,31.7703,1.2405,1.25,55.1503,55.0,69.39
20160324061500,44.18,71.3339,15.0,15.0,31.6293,1.2445,1.25,55.1503,55.0,69.39
20160324063000,44.18,71.3339,15.0,15.0,31.4883,1.2405,1.25,55.1503,55.0,69.39
20160324064500,44.18,70.2358,15.0,15.0,31.4883,1.2405,1.25,54.5023,55.0,69.39
20160324070000,44.18,70.2358,15.0,15.0,31.7946,1.2405,1.25,54.5023,55.0,69.39
20160324071500,40.655,70.2358,15.0,15.0,31.6526,1.2445,1.25,54.5023,55.0,69.39
20160324073000,33.31,70.2358,15.0,15.0,31.9598,1.2405,1.25,54.5023,55.0,69.39
20160324074500,33.31,70.2358,15.0,15.0,31.9598,1.2365,1.25,55.1143,55.0,69.39
20160324080000,33.31,70.2358,15.0,15.0,32.1028,1.2405,1.25,55.1143,55.0,69.39
20160324081500,35.275,70.9559,15.0,15.0,32.2457,1.2405,1.25,55.1143,55.0,69.39
20160324083000,44.27,70.9559,15.0,15.0,32.6032,1.2405,1.25,55.1143,55.0,69.39
20160324084500,44.27,70.9559,15.0,15.0,33.0608,1.2445,1.25,55.1143,55.0,69.39
20160324090000,44.27,70.9559,15.0,15.0,33.1036,1.1722,1.25,55.1143,55.0,69.39
20160324091500,44.27,71.694,15.0,15.0,32.9606,1.1642,1.25,55.1143,55.0,69.39
20160324093000,47.28,71.694,15.0,15.0,32.9606,1.1923,1.25,55.1143,55.0,70.875
20160324094500,47.28,71.694,15.0,15.0,33.4206,1.1963,1.25,55.1143,55.0,70.875
20160324100000,47.28,71.694,15.0,15.0,33.4206,1.2084,1.25,55.1143,55.0,70.875
20160324101500,45.96,71.694,15.0,15.0,33.5646,1.2124,1.25,54.4482,55.0,70.875
20160324103000,36.415,71.694,15.0,15.0,33.5646,1.2164,1.25,55.0243,55.0,70.875
20160324104500,36.415,71.694,15.0,15.0,33.5646,1.2164,1.25,55.0243,55.0,70.875
20160324110000,36.415,70.9559,15.0,15.0,33.7086,1.2164,1.25,55.0243,55.0,70.875
20160324111500,36.415,70.9559,15.0,15.0,33.7805,1.2204,1.25,55.0243,55.0,70.875
20160324113000,36.415,70.9559,15.0,15.0,34.0684,1.2164,1.25,55.0243,55.0,70.875
20160324114500,36.415,70.9559,15.0,15.0,34.0329,1.2164,1.25,55.0243,55.0,70.875
20160324120000,36.415,70.9559,15.0,15.0,34.5333,1.2164,1.25,55.0243,55.0,70.875
20160324121500,36.415,70.9559,15.0,15.0,34.7052,1.2244,1.25,55.0243,55.0,70.875
20160324123000,36.415,71.694,15.0,15.0,34.9135,1.2164,1.25,55.0243,55.0,70.875
20160324124500,36.415,71.694,15.0,15.0,34.8059,1.2686,1.25,55.0243,55.0,70.875
20160324130000,46.13,72.5221,15.0,15.0,34.9649,1.3007,1.25,55.0243,55.0,70.875
20160324131500,46.13,72.5221,15.0,15.0,34.9649,1.3127,1.25,55.0243,55.0,70.875
20160324133000,46.78,72.5221,15.0,15.0,35.4321,1.3047,1.25,55.0243,55.0,70.875
20160324134500,46.78,72.5221,15.0,15.0,36.0311,1.3087,1.25,55.0243,55.0,70.875
20160324140000,46.78,72.5221,15.0,15.0,35.7818,1.3047,1.25,55.0243,55.0,70.875
20160324141500,48.6,72.5221,15.0,15.0,35.4849,1.1843,1.25,55.0243,55.0,71.87
20160324143000,48.6,72.5221,15.0,15.0,35.6222,1.1883,1.25,55.0243,55.0,71.87
20160324144500,48.6,72.5221,15.0,15.0,34.8735,1.1883,1.25,55.0243,55.0,71.87
20160324150000,48.6,72.5221,15.0,15.0,36.4362,1.1883,1.25,55.0243,55.0,71.87
20160324151500,47.835,71.3339,15.0,15.0,36.1116,1.1963,1.25,55.0243,55.0,71.87
20160324153000,37.41,71.3339,15.0,15.0,35.3105,1.1843,1.25,55.0243,55.0,71.87
20160324154500,43.205,72.072,15.0,15.0,34.8475,1.1883,1.25,55.0243,55.0,71.87
20160324160000,43.205,72.072,15.0,15.0,33.9814,1.3408,1.25,55.0243,55.0,71.87
20160324161500,43.205,72.072,15.0,15.0,33.9814,1.2927,1.25,55.0243,55.0,71.87
20160324163000,43.205,72.072,15.0,15.0,33.8997,1.3167,1.25,55.0243,55.0,71.87
20160324164500,43.205,72.072,15.0,15.0,33.8997,1.3328,1.25,55.0243,55.0,71.87
20160324170000,43.205,72.072,15.0,15.0,33.449,1.3368,1.25,55.0243,55.0,71.87
20160324171500,34.385,72.072,15.0,15.0,32.8128,1.3368,1.25,55.0243,55.0,71.87
20160324173000,34.385,72.072,15.0,15.0,32.6176,1.3288,1.25,55.0243,55.0,71.87
20160324174500,34.385,72.072,15.0,15.0,32.8263,1.3248,1.25,55.0243,55.0,71.87
20160324180000,34.385,71.3339,15.0,15.0,32.086,1.3248,1.25,55.0243,55.0,71.87
20160324181500,32.515,71.3339,15.0,15.0,32.1206,1.2967,1.25,55.0243,55.0,71.87
20160324183000,32.515,71.3339,15.0,15.0,31.6015,1.2605,1.25,55.0243,55.0,71.87
20160324184500,32.515,70.5959,15.0,15.0,30.3781,1.2324,1.25,55.0243,55.0,71.87
20160324190000,32.515,70.5959,15.0,15.0,29.4405,1.2324,1.25,55.0243,55.0,71.87
20160324191500,31.745,70.5959,15.0,15.0,29.2266,1.2164,1.25,55.0243,55.0,71.87
20160324193000,31.745,70.5959,15.0,15.0,28.7751,1.2164,1.25,55.0243,55.0,71.87
20160324194500,31.745,69.8578,15.0,15.0,28.7196,1.2244,1.25,55.0243,55.0,71.87
20160324200000,29.035,69.8578,15.0,15.0,28.1246,1.2164,1.25,54.4122,55.0,71.87
20160324201500,29.035,69.8578,15.0,15.0,27.8288,1.2204,1.25,54.4122,55.0,71.87
20160324203000,29.035,69.1377,15.0,15.0,27.5765,1.2766,1.25,54.4122,55.0,71.87
20160324204500,26.95,69.1377,15.0,15.0,27.0597,1.3408,1.25,54.4122,55.0,71.87
20160324210000,24.525,69.1377,15.0,15.0,26.6076,1.3248,1.25,54.4122,55.0,70.86
20160324211500,24.525,69.1377,15.0,15.0,26.2185,1.3208,1.25,54.4122,55.0,70.86
20160324213000,24.525,69.1377,15.0,15.0,25.9276,1.3208,1.25,54.4122,55.0,70.86
20160324214500,24.525,69.1377,15.0,15.0,25.8449,1.3288,1.25,54.4122,55.0,70.86
20160324220000,24.525,69.1377,15.0,15.0,25.1714,1.3328,1.25,54.4122,55.0,70.86
20160324221500,24.525,68.3996,15.0,15.0,24.5647,1.3248,1.25,54.4122,55.0,70.86
20160324223000,22.99,68.3996,15.0,15.0,24.449,1.3368,1.25,54.4122,55.0,70.86
20160324224500,22.99,68.3996,15.0,15.0,24.3569,1.3408,1.25,54.4122,55.0,70.86
20160324230000,22.99,68.3996,15.0,15.0,24.2609,1.3408,1.25,54.4122,55.0,70.86
20160324231500,22.99,68.3996,15.0,15.0,23.9497,1.3368,1.25,54.4122,55.0,70.86
20160324233000,22.99,68.3996,15.0,15.0,23.8502,1.3368,1.25,54.4122,55.0,70.86
20160324234500,20.015,67.6616,15.0,15.0,23.5425,1.3208,1.25,54.4122,55.0,70.86
20160325000000,20.015,67.6616,15.0,15.0,23.0189,1.3127,1.25,55.0243,55.0,70.86
20160325001500,20.015,67.6616,15.0,15.0,23.0289,1.3208,1.25,55.0243,55.0,70.86
20160325003000,20.015,67.6616,15.0,15.0,22.6769,1.3127,1.25,55.0243,55.0,70.86
20160325004500,20.015,66.9415,15.0,15.0,22.741,1.3127,1.25,55.0243,55.0,70.86
20160325010000,20.015,66.9415,15.0,15.0,22.3861,1.3167,1.25,55.0243,55.0,70.86
20160325011500,20.015,66.9415,15.0,15.0,22.3867,1.3167,1.25,55.0243,55.0,70.86
20160325013000,20.015,66.9415,15.0,15.0,22.2077,1.3208,1.25,55.0243,55.0,70.86
20160325014500,20.015,66.9415,15.0,15.0,21.9691,1.3248,1.25,55.0243,55.0,70.86
20160325020000,20.015,66.9415,15.0,15.0,21.6708,1.3248,1.25,55.0243,55.0,70.86
20160325021500,20.015,66.9415,15.0,15.0,21.5515,1.3248,1.25,55.0243,55.0,70.86
20160325023000,20.015,66.2034,15.0,15.0,21.4322,1.3288,1.25,55.0243,55.0,70.86
20160325024500,20.015,66.2034,15.0,15.0,21.3129,1.3208,1.25,55.0243,55.0,70.86
20160325030000,19.105,66.2034,15.0,15.0,21.2425,1.3288,1.25,55.0243,55.0,70.86
20160325031500,19.105,66.2034,15.0,15.0,21.2298,1.3288,1.25,55.0243,55.0,70.86
20160325033000,19.105,66.2034,15.0,15.0,20.9872,1.3248,1.25,55.0243,55.0,70.86
20160325034500,19.105,66.2034,15.0,15.0,20.9266,1.3248,1.25,55.0243,55.0,70.86
20160325040000,19.105,66.2034,15.0,15.0,20.9094,1.3248,1.25,55.0243,55.0,70.86
20160325041500,19.105,66.2034,15.0,15.0,20.9094,1.3328,1.25,55.0243,55.0,70.86
20160325043000,19.105,65.3933,15.0,15.0,20.5426,1.3288,1.25,55.0243,55.0,70.86
20160325044500,19.105,65.3933,15.0,15.0,20.6438,1.3368,1.25,55.0243,55.0,70.86
20160325050000,15.36,65.3933,15.0,15.0,20.5821,1.3368,1.25,55.0243,55.0,69.255
20160325051500,15.36,65.3933,15.0,15.0,20.4343,1.3328,1.25,55.0243,55.0,68.245
20160325053000,15.36,65.3933,15.0,15.0,20.4078,1.3248,1.25,55.0243,55.0,67.315
20160325054500,26.605,65.3933,15.0,15.0,20.2826,1.3087,1.25,55.6004,55.0,67.315
20160325060000,21.28,65.3933,15.0,15.0,20.3162,1.3167,1.25,54.4122,55.0,67.315
20160325061500,21.28,65.3933,15.0,15.0,20.19,1.3208,1.25,54.4122,55.0,67.315
20160325063000,26.675,65.3933,15.0,15.0,20.19,1.3087,1.25,55.6904,55.0,67.315
20160325064500,30.27,65.3933,15.0,15.0,20.158,1.3248,1.25,54.5023,55.0,67.315
20160325070000,18.83,65.3933,15.0,15.0,20.2852,1.3087,1.25,54.5023,55.0,67.315
20160325071500,28.075,65.3933,15.0,15.0,20.4124,1.3248,1.25,54.5023,55.0,67.315
20160325073000,33.585,65.3933,15.0,15.0,20.5055,1.3208,1.25,54.5023,55.0,67.315
20160325074500,26.905,66.2934,15.0,15.0,20.7579,1.3167,1.25,54.5023,55.0,67.315
20160325080000,26.905,66.2934,15.0,15.0,20.9713,1.3167,1.25,54.5023,55.0,67.315
20160325081500,26.905,66.2934,15.0,15.0,21.0965,1.3208,1.25,54.5023,55.0,67.315
20160325083000,26.905,66.2934,15.0,15.0,21.5524,1.3127,1.25,54.5023,55.0,67.315
20160325084500,26.905,66.2934,15.0,15.0,21.5818,1.2927,1.25,55.1503,55.0,67.315
20160325090000,26.905,66.2934,15.0,15.0,21.7901,1.2646,1.25,55.1503,55.0,67.315
20160325091500,26.905,67.3915,15.0,15.0,21.9691,1.2605,1.25,55.1503,55.0,67.315
20160325093000,19.565,67.3915,15.0,15.0,22.5044,1.3127,1.25,55.1503,55.0,63.705
20160325094500,31.745,67.3915,15.0,15.0,22.5535,1.3167,1.25,55.1503,55.0,63.705
20160325100000,31.745,67.3915,15.0,15.0,23.0647,1.3167,1.25,55.1503,55.0,63.705
20160325101500,31.745,67.3915,15.0,15.0,23.5425,1.3167,1.25,55.1503,55.0,63.705
20160325103000,31.745,68.4897,15.0,15.0,23.7937,1.3328,1.25,55.1503,55.0,63.705
20160325104500,31.745,68.4897,15.0,15.0,24.0797,1.3208,1.25,55.1503,55.0,63.705
20160325110000,31.745,68.4897,15.0,15.0,23.9424,1.3248,1.25,55.1503,55.0,63.705
20160325111500,31.745,68.4897,15.0,15.0,24.1652,1.3248,1.25,55.1503,55.0,63.705
20160325113000,32.4,69.4077,15.0,15.0,24.5552,1.3248,1.25,55.1503,55.0,63.705
20160325114500,32.4,69.4077,15.0,15.0,25.0389,1.3248,1.25,55.1503,55.0,63.705
20160325120000,32.4,69.4077,15.0,15.0,25.6009,1.3288,1.25,55.1503,55.0,63.705
20160325121500,32.4,69.4077,15.0,15.0,24.8289,1.3248,1.25,55.1503,55.0,63.705
20160325123000,32.4,70.2358,15.0,15.0,25.8922,1.3248,1.25,55.1503,55.0,63.705
20160325124500,33.055,70.2358,15.0,15.0,25.9586,1.3248,1.25,55.1503,55.0,63.705
20160325130000,33.565,70.2358,15.0,15.0,25.7962,1.3288,1.25,55.1503,55.0,63.705
20160325131500,33.565,70.2358,15.0,15.0,26.6173,1.2967,1.25,55.1503,55.0,63.705
20160325133000,33.565,70.2358,15.0,15.0,25.7862,1.2686,1.25,55.1503,55.0,63.705
20160325134500,33.565,71.0639,15.0,15.0,25.9524,1.2927,1.25,55.1503,55.0,63.705
20160325140000,33.565,71.0639,15.0,15.0,26.2471,1.2766,1.25,55.1503,55.0,63.705
20160325141500,33.565,71.0639,15.0,15.0,26.3664,1.2405,1.25,55.1503,55.0,63.705
20160325143000,33.565,71.0639,15.0,15.0,26.8412,1.2043,1.25,55.1503,55.0,63.705
20160325144500,34.875,71.0639,15.0,15.0,26.0353,1.1762,1.25,55.1503,55.0,63.705
20160325150000,38.365,71.0639,15.0,15.0,26.6302,1.1602,1.25,55.1503,55.0,63.705
20160325151500,38.365,71.0639,15.0,15.0,26.6443,1.1602,1.25,55.1503,55.0,65.235
20160325153000,40.315,71.0639,15.0,15.0,26.1369,1.1762,1.25,55.1503,55.0,65.235
20160325154500,27.425,71.0639,15.0,15.0,26.1369,1.1682,1.25,55.1503,55.0,65.235
20160325160000,29.27,71.0639,15.0,15.0,26.8514,1.1682,1.25,55.7264,55.0,66.23
20160325161500,29.85,71.0639,15.0,15.0,27.1102,1.1762,1.25,55.0603,55.0,66.23
20160325163000,29.85,71.0639,15.0,15.0,26.9493,1.1682,1.25,55.0603,55.0,66.23
20160325164500,35.31,71.0639,15.0,15.0,26.9162,1.1722,1.25,55.0603,55.0,66.23
20160325170000,35.31,71.0639,15.0,15.0,27.7753,1.1682,1.25,55.0603,55.0,66.23
20160325171500,35.31,71.0639,15.0,15.0,29.5432,1.1642,1.25,55.0603,55.0,66.23
20160325173000,35.31,71.0639,15.0,15.0,29.093,1.1722,1.25,54.5023,55.0,66.23
20160325174500,38.925,71.0639,15.0,15.0,28.7834,1.1642,1.25,55.6904,55.0,66.23
20160325180000,26.005,71.0639,15.0,15.0,28.4452,1.1722,1.25,55.6904,55.0,66.23
20160325181500,38.91,71.0639,15.0,15.0,27.8271,1.1682,1.25,55.6904,55.0,66.23
20160325183000,25.915,71.0639,15.0,15.0,27.2871,1.1642,1.25,55.6904,55.0,66.23
20160325184500,25.915,70.3258,15.0,15.0,27.0309,1.1682,1.25,54.8623,55.0,66.23
20160325190000,25.915,70.3258,15.0,15.0,26.2798,1.1682,1.25,54.8623,55.0,66.23
20160325191500,25.915,70.3258,15.0,15.0,26.068,1.1682,1.25,54.8623,55.0,66.23
20160325193000,25.915,70.3258,15.0,15.0,25.7757,1.1682,1.25,54.8623,55.0,66.23
20160325194500,25.915,70.3258,15.0,15.0,25.9948,1.1722,1.25,54.8623,55.0,66.23
20160325200000,25.915,70.3258,15.0,15.0,25.0483,1.1642,1.25,54.8623,55.0,66.23
20160325201500,25.915,69.5878,15.0,15.0,25.0114,1.1642,1.25,54.8623,55.0,66.23
20160325203000,25.915,69.5878,15.0,15.0,24.8075,1.1682,1.25,54.8623,55.0,66.23
20160325204500,25.915,69.5878,15.0,15.0,24.7607,1.1642,1.25,54.8623,55.0,66.23
20160325210000,25.915,69.5878,15.0,15.0,24.4645,1.1642,1.25,54.8623,55.0,66.23
20160325211500,25.915,69.5878,15.0,15.0,24.3477,1.1642,1.25,54.8623,55.0,66.23
20160325213000,24.6,69.5878,15.0,15.0,24.1655,1.1722,1.25,54.8623,55.0,66.23
20160325214500,24.6,68.4897,15.0,15.0,24.0374,1.1722,1.25,54.8623,55.0,66.23
20160325220000,24.6,68.4897,15.0,15.0,23.9695,1.1722,1.25,54.8623,55.0,66.23
20160325221500,24.6,68.4897,15.0,15.0,23.834,1.1602,1.25,54.8623,55.0,67.76
20160325223000,24.6,68.4897,15.0,15.0,23.6295,1.1682,1.25,54.8623,55.0,67.76
20160325224500,24.6,68.4897,15.0,15.0,23.6295,1.1762,1.25,54.8623,55.0,67.76
20160325230000,24.6,68.4897,15.0,15.0,23.4856,1.2927,1.25,54.8623,55.0,67.76
20160325231500,21.3,68.4897,15.0,15.0,23.3692,1.3328,1.25,54.8623,55.0,66.125
20160325233000,19.98,68.4897,15.0,15.0,22.9136,1.3368,1.25,54.8623,55.0,65.195
20160325234500,19.43,67.7516,15.0,15.0,22.8753,1.3368,1.25,54.8623,55.0,65.195
20160326000000,19.43,67.7516,15.0,15.0,22.8532,1.3448,1.25,54.8623,55.0,65.195
20160326001500,15.18,67.7516,15.0,15.0,22.6772,1.1401,1.25,54.8623,55.0,66.365
20160326003000,16.16,67.0315,15.0,15.0,22.6536,1.3007,1.25,54.8623,55.0,66.365
20160326004500,30.185,67.0315,15.0,15.0,22.545,1.3448,1.25,54.8623,55.0,66.365
20160326010000,30.185,67.0315,15.0,15.0,22.4129,1.3288,1.25,54.8623,55.0,64.905
20160326011500,30.185,67.0315,15.0,15.0,22.2808,1.3208,1.25,54.8623,55.0,64.905
20160326013000,30.185,67.0315,15.0,15.0,22.3598,1.3248,1.25,54.8623,55.0,64.905
20160326014500,18.15,67.0315,15.0,15.0,22.4654,1.3288,1.25,55.5104,55.0,64.905
20160326020000,16.34,67.0315,15.0,15.0,22.4654,1.3288,1.25,54.4122,55.0,64.905
20160326021500,29.3,67.0315,15.0,15.0,22.4654,1.3328,1.25,54.4122,55.0,64.905
20160326023000,29.3,67.0315,15.0,15.0,22.4654,1.3328,1.25,54.4122,55.0,64.905
20160326024500,29.3,67.0315,15.0,15.0,22.571,1.3368,1.25,54.4122,55.0,64.905
20160326030000,29.3,67.0315,15.0,15.0,22.3979,1.3288,1.25,55.0243,55.0,64.905
20160326031500,29.3,67.0315,15.0,15.0,22.503,1.3328,1.25,55.0243,55.0,64.905
20160326033000,29.3,67.0315,15.0,15.0,22.2628,1.3368,1.25,55.0243,55.0,64.905
20160326034500,29.3,67.0315,15.0,15.0,22.2628,1.3328,1.25,55.0243,55.0,64.905
20160326040000,29.3,67.0315,15.0,15.0,22.2308,1.3328,1.25,55.0243,55.0,64.905
20160326041500,29.3,67.0315,15.0,15.0,22.2308,1.3368,1.25,55.0243,55.0,64.905
20160326043000,29.3,67.0315,15.0,15.0,22.471,1.3448,1.25,55.0243,55.0,64.905
20160326044500,29.3,67.0315,15.0,15.0,22.5751,1.3408,1.25,55.0243,55.0,64.905
20160326050000,29.3,67.0315,15.0,15.0,22.7132,1.3288,1.25,55.0243,55.0,64.905
20160326051500,29.3,67.0315,15.0,15.0,22.7132,1.3368,1.25,55.0243,55.0,64.905
20160326053000,29.3,67.0315,15.0,15.0,22.5751,1.3368,1.25,55.0243,55.0,64.905
20160326054500,29.3,67.0315,15.0,15.0,22.5751,1.3328,1.25,55.0243,55.0,64.905
20160326060000,29.3,67.0315,15.0,15.0,22.471,1.2043,1.25,55.0243,55.0,64.905
20160326061500,29.3,67.0315,15.0,15.0,22.334,1.3328,1.25,55.0243,55.0,64.905
20160326063000,29.3,67.0315,15.0,15.0,22.4371,1.3368,1.25,55.0243,55.0,64.905
20160326064500,29.3,67.0315,15.0,15.0,22.4371,1.3328,1.25,55.0243,55.0,64.905
20160326070000,29.3,67.7516,15.0,15.0,22.4371,1.3328,1.25,55.0243,55.0,64.905
20160326071500,29.3,67.7516,15.0,15.0,22.5402,1.3408,1.25,55.0243,55.0,64.905
20160326073000,29.3,67.7516,15.0,15.0,22.9934,1.3288,1.25,55.0243,55.0,64.905
20160326074500,29.3,67.7516,15.0,15.0,23.2734,1.3328,1.25,55.0243,55.0,64.905
20160326080000,34.6,67.7516,15.0,15.0,24.0154,1.3368,1.25,55.0243,55.0,64.905
20160326081500,34.6,68.7597,15.0,15.0,24.3679,1.3328,1.25,55.0243,55.0,64.905
20160326083000,34.6,68.7597,15.0,15.0,25.4053,1.3248,1.25,55.0243,55.0,64.905
20160326084500,34.6,68.7597,15.0,15.0,25.9022,1.3328,1.25,55.0243,55.0,64.905
20160326090000,34.6,68.7597,15.0,15.0,26.7037,1.3288,1.25,55.0243,55.0,64.905
20160326091500,36.275,69.6778,15.0,15.0,27.1976,1.3248,1.25,55.0243,55.0,64.905
20160326093000,36.275,69.6778,15.0,15.0,27.5985,1.3288,1.25,55.0243,55.0,64.905
20160326094500,36.275,69.6778,15.0,15.0,27.7639,1.3368,1.25,55.0243,55.0,64.905
20160326100000,39.405,69.6778,15.0,15.0,28.2256,1.3248,1.25,55.0243,55.0,64.905
20160326101500,39.405,69.6778,15.0,15.0,28.6403,1.3328,1.25,55.0243,55.0,64.905
20160326103000,39.405,69.6778,15.0,15.0,29.5173,1.3288,1.25,55.0243,55.0,64.905
20160326104500,39.405,69.6778,15.0,15.0,29.9694,1.3288,1.25,55.0243,55.0,64.905
20160326110000,39.405,69.6778,15.0,15.0,30.5066,1.3248,1.25,55.0243,55.0,64.905
20160326111500,26.895,70.5959,15.0,15.0,30.7151,1.3167,1.25,55.0243,55.0,64.905
20160326113000,26.895,70.5959,15.0,15.0,30.9807,1.3127,1.25,55.0243,55.0,64.905
20160326114500,39.645,70.5959,15.0,15.0,30.808,1.3127,1.25,55.0243,55.0,64.905
20160326120000,43.99,70.5959,15.0,15.0,31.4899,1.3167,1.25,55.0243,55.0,64.905
20160326121500,31.37,70.5959,15.0,15.0,31.2407,1.3127,1.25,55.0243,55.0,64.905
20160326123000,45.915,70.5959,15.0,15.0,31.2958,1.3208,1.25,55.0243,55.0,64.905
20160326124500,30.365,71.514,15.0,15.0,31.5464,1.3127,1.25,55.0243,55.0,64.905
20160326130000,30.365,71.514,15.0,15.0,31.7203,1.3167,1.25,55.0243,55.0,64.905
20160326131500,42.165,71.514,15.0,15.0,31.8416,1.3167,1.25,55.0243,55.0,64.905
20160326133000,42.165,71.514,15.0,15.0,31.8416,1.3127,1.25,55.0243,55.0,64.905
20160326134500,44.63,71.514,15.0,15.0,31.9022,1.3087,1.25,55.0243,55.0,64.905
20160326140000,31.37,71.514,15.0,15.0,31.9022,1.3167,1.25,55.0243,55.0,64.905
20160326141500,43.48,71.514,15.0,15.0,31.9022,1.2927,1.25,55.0243,55.0,64.905
20160326143000,32.795,71.514,15.0,15.0,32.1448,1.2967,1.25,55.0243,55.0,64.905
20160326144500,43.1,71.514,15.0,15.0,32.0235,1.3007,1.25,55.6364,55.0,64.905
20160326150000,34.53,71.514,15.0,15.0,31.8416,1.3047,1.25,54.7003,55.0,64.905
20160326151500,31.82,71.514,15.0,15.0,32.0965,1.2927,1.25,54.7003,55.0,64.905
20160326153000,31.82,72.432,15.0,15.0,32.0235,1.2886,1.25,55.3483,55.0,64.905
20160326154500,43.99,72.432,15.0,15.0,32.4633,1.2846,1.25,55.3483,55.0,64.905
20160326160000,36.755,72.432,15.0,15.0,32.8118,1.2886,1.25,54.4122,55.0,64.905
20160326161500,33.555,72.432,15.0,15.0,32.9108,1.2646,1.25,55.2403,55.0,64.905
20160326163000,33.555,72.432,15.0,15.0,32.7066,1.2846,1.25,55.2403,55.0,64.905
20160326164500,33.555,72.432,15.0,15.0,33.1514,1.2766,1.25,55.2403,55.0,64.905
20160326170000,33.555,72.432,15.0,15.0,32.8574,1.2806,1.25,55.2403,55.0,64.905
20160326171500,33.555,72.432,15.0,15.0,32.7391,1.2806,1.25,55.2403,55.0,64.905
20160326173000,33.555,72.432,15.0,15.0,32.9452,1.2846,1.25,55.2403,55.0,64.905
20160326174500,33.555,72.432,15.0,15.0,32.8259,1.2164,1.25,55.2403,55.0,64.905
20160326180000,33.555,72.432,15.0,15.0,33.1969,1.1843,1.25,55.2403,55.0,64.905
20160326181500,33.555,72.432,15.0,15.0,33.1358,1.1762,1.25,55.2403,55.0,64.905
20160326183000,33.555,72.432,15.0,15.0,33.1685,1.1562,1.25,55.2403,55.0,64.905
20160326184500,33.555,72.432,15.0,15.0,33.243,1.1562,1.25,55.2403,55.0,64.905
20160326190000,33.555,72.432,15.0,15.0,33.1263,1.1722,1.25,55.2403,55.0,65.84
20160326191500,47.835,72.432,15.0,15.0,33.0001,1.1642,1.25,55.2403,55.0,65.84
20160326193000,34.085,72.432,15.0,15.0,33.0682,1.1682,1.25,55.2403,55.0,65.84
20160326194500,34.085,72.432,15.0,15.0,33.3923,1.1642,1.25,55.2403,55.0,65.84
20160326200000,34.085,72.432,15.0,15.0,33.7095,1.1602,1.25,55.2403,55.0,65.84
20160326201500,34.085,72.432,15.0,15.0,33.4453,1.1682,1.25,55.2403,55.0,65.84
20160326203000,34.085,72.432,15.0,15.0,33.5686,1.1802,1.25,55.2403,55.0,65.84
20160326204500,34.085,71.694,15.0,15.0,33.4355,1.2043,1.25,55.2403,55.0,65.84
20160326210000,34.085,71.694,15.0,15.0,33.3395,1.2204,1.25,55.2403,55.0,65.84
20160326211500,34.085,71.694,15.0,15.0,33.3395,1.2485,1.25,55.2403,55.0,65.84
20160326213000,34.085,71.694,15.0,15.0,33.0694,1.2646,1.25,55.2403,55.0,65.84
20160326214500,34.085,71.694,15.0,15.0,33.2523,1.2485,1.25,55.2403,55.0,65.84
20160326220000,34.085,71.694,15.0,15.0,32.9802,1.2485,1.25,55.2403,55.0,65.84
20160326221500,34.085,71.694,15.0,15.0,32.7992,1.2726,1.25,54.6103,55.0,65.84
20160326223000,34.085,70.9559,15.0,15.0,32.7761,1.3087,1.25,54.6103,55.0,65.84
20160326224500,34.085,70.9559,15.0,15.0,32.8186,1.3047,1.25,54.6103,55.0,65.84
20160326230000,34.085,70.9559,15.0,15.0,32.6815,1.3087,1.25,54.6103,55.0,65.84
20160326231500,34.085,70.9559,15.0,15.0,32.5445,1.3047,1.25,54.6103,55.0,65.84
20160326233000,34.085,70.9559,15.0,15.0,32.7211,1.3087,1.25,54.6103,55.0,65.84
20160326234500,45.725,70.9559,15.0,15.0,32.8591,1.3167,1.25,54.6103,55.0,65.84
20160327000000,33.305,70.9559,15.0,15.0,32.9971,1.3047,1.25,54.6103,55.0,65.84
20160327001500,33.305,70.9559,15.0,15.0,32.9971,1.3047,1.25,55.1863,55.0,65.84
20160327003000,33.305,70.9559,15.0,15.0,33.0367,1.3087,1.25,55.1863,55.0,65.84
20160327004500,33.305,70.9559,15.0,15.0,33.1757,1.3087,1.25,55.1863,55.0,65.84
20160327010000,46.215,70.9559,15.0,15.0,33.0367,1.3167,1.25,55.1863,55.0,65.84
20160327011500,46.215,70.9559,15.0,15.0,33.0367,1.3167,1.25,54.5023,55.0,65.84
20160327013000,33.78,70.9559,15.0,15.0,33.0742,1.3167,1.25,54.5023,55.0,65.84
20160327014500,33.78,70.9559,15.0,15.0,33.0042,1.3167,1.25,54.5023,55.0,65.84
20160327020000,33.78,70.9559,15.0,15.0,32.8642,1.3167,1.25,54.5023,55.0,65.84
20160327021500,33.78,70.9559,15.0,15.0,32.8642,1.3167,1.25,54.5023,55.0,65.84
20160327023000,33.78,70.9559,15.0,15.0,32.7242,1.3208,1.25,54.5023,55.0,65.84
20160327024500,35.885,70.9559,15.0,15.0,32.7242,1.3127,1.25,55.4743,55.0,65.84
20160327030000,47.125,70.9559,15.0,15.0,32.5842,1.3208,1.25,54.5023,55.0,65.84
20160327031500,34.245,70.1458,15.0,15.0,32.4442,1.3167,1.25,54.5023,55.0,65.84
20160327033000,34.245,70.1458,15.0,15.0,32.5458,1.3167,1.25,54.5023,55.0,65.84
20160327034500,34.245,70.1458,15.0,15.0,32.5458,1.3167,1.25,54.5023,55.0,65.84
20160327040000,34.245,70.1458,15.0,15.0,32.5458,1.3167,1.25,54.5023,55.0,65.84
20160327041500,34.245,70.1458,15.0,15.0,32.4048,1.3167,1.25,54.5023,55.0,65.84
20160327043000,34.245,70.1458,15.0,15.0,32.5458,1.3167,1.25,55.1503,55.0,65.84
20160327044500,43.87,70.1458,15.0,15.0,32.5458,1.3288,1.25,54.5023,55.0,65.84
20160327050000,33.575,70.1458,15.0,15.0,32.4048,1.3208,1.25,55.1503,55.0,65.84
20160327051500,33.575,70.1458,15.0,15.0,32.5755,1.3248,1.25,55.1503,55.0,65.84
20160327053000,33.575,70.1458,15.0,15.0,32.5755,1.3248,1.25,55.1503,55.0,65.84
20160327054500,33.575,70.1458,15.0,15.0,32.5755,1.3208,1.25,55.1503,55.0,65.84
20160327060000,33.575,70.1458,15.0,15.0,32.6032,1.2886,1.25,55.1503,55.0,65.84
20160327061500,45.835,70.1458,15.0,15.0,32.4602,1.2485,1.25,55.1503,55.0,65.84
20160327063000,42.14,70.1458,15.0,15.0,32.7175,1.1762,1.25,54.3762,55.0,65.84
20160327064500,32.185,70.1458,15.0,15.0,32.6032,1.1722,1.25,55.2403,55.0,65.84
20160327070000,46.65,70.1458,15.0,15.0,31.0753,1.1762,1.25,55.2403,55.0,65.84
20160327071500,32.565,69.2277,15.0,15.0,30.9684,1.1802,1.25,54.5743,55.0,65.84
20160327073000,32.565,69.2277,15.0,15.0,30.6732,1.1802,1.25,55.3483,55.0,65.84
20160327074500,46.34,69.2277,15.0,15.0,30.834,1.1762,1.25,54.6103,55.0,65.84
20160327080000,33.465,69.2277,15.0,15.0,30.554,1.1802,1.25,54.6103,55.0,65.84
20160327081500,33.465,69.2277,15.0,15.0,30.6423,1.1762,1.25,54.6103,55.0,65.84
20160327083000,33.465,69.2277,15.0,15.0,30.8717,1.1802,1.25,54.6103,55.0,65.84
20160327084500,33.465,69.2277,15.0,15.0,31.0305,1.1802,1.25,54.6103,55.0,65.84
20160327090000,33.465,69.9478,15.0,15.0,31.8371,1.1762,1.25,55.1863,55.0,65.84
20160327091500,33.465,69.9478,15.0,15.0,31.6739,1.1802,1.25,55.1863,55.0,65.84
20160327093000,33.465,69.9478,15.0,15.0,31.9598,1.1762,1.25,55.1863,55.0,65.84
20160327094500,36.225,69.9478,15.0,15.0,31.9811,1.1762,1.25,55.1863,55.0,65.84
20160327100000,34.185,69.9478,15.0,15.0,32.4849,1.1802,1.25,55.1863,55.0,65.84
20160327101500,34.185,69.9478,15.0,15.0,32.9425,1.1802,1.25,55.1863,55.0,65.84
20160327103000,34.185,69.9478,15.0,15.0,33.1327,1.1802,1.25,55.1863,55.0,65.84
20160327104500,34.185,69.9478,15.0,15.0,33.2767,1.2886,1.25,54.5023,55.0,65.84
20160327110000,34.185,69.9478,15.0,15.0,33.5646,1.2927,1.25,54.5023,55.0,65.84
20160327111500,34.185,70.6859,15.0,15.0,34.1021,1.2886,1.25,54.5023,55.0,65.84
20160327113000,34.185,70.6859,15.0,15.0,34.3564,1.2886,1.25,54.5023,55.0,65.84
20160327114500,34.185,70.6859,15.0,15.0,34.2473,1.2886,1.25,54.5023,55.0,65.84
20160327120000,34.185,70.6859,15.0,15.0,34.1673,1.2927,1.25,54.5023,55.0,65.84
20160327121500,34.185,70.6859,15.0,15.0,34.4493,1.2846,1.25,55.3123,55.0,65.84
20160327123000,34.185,71.4239,15.0,15.0,34.6608,1.2886,1.25,55.3123,55.0,65.84
20160327124500,45.395,71.4239,15.0,15.0,34.7544,1.2846,1.25,55.3123,55.0,65.84
20160327130000,45.395,71.4239,15.0,15.0,34.9644,1.2927,1.25,55.3123,55.0,65.84
20160327131500,45.395,71.4239,15.0,15.0,34.7745,1.2886,1.25,55.3123,55.0,65.84
20160327133000,45.395,71.4239,15.0,15.0,34.9135,1.2886,1.25,54.7363,55.0,65.84
20160327134500,45.395,71.4239,15.0,15.0,35.0525,1.2846,1.25,54.7363,55.0,65.84
20160327140000,45.395,71.4239,15.0,15.0,34.8607,1.2846,1.25,54.7363,55.0,65.84
20160327141500,40.12,71.4239,15.0,15.0,34.7226,1.2886,1.25,54.7363,55.0,65.84
20160327143000,34.095,71.4239,15.0,15.0,34.3262,1.2846,1.25,54.7363,55.0,65.84
20160327144500,34.095,71.4239,15.0,15.0,34.0521,1.2886,1.25,54.7363,55.0,65.84
20160327150000,34.095,71.4239,15.0,15.0,34.1015,1.2927,1.25,54.7363,55.0,65.84
20160327151500,34.095,71.4239,15.0,15.0,33.9634,1.2846,1.25,54.7363,55.0,65.84
20160327153000,34.095,71.4239,15.0,15.0,33.7564,1.2846,1.25,54.7363,55.0,65.84
20160327154500,34.095,71.4239,15.0,15.0,33.9403,1.2927,1.25,54.7363,55.0,65.84
20160327160000,34.095,71.4239,15.0,15.0,33.9403,1.2927,1.25,54.7363,55.0,65.84
20160327161500,34.095,71.4239,15.0,15.0,34.2643,1.2927,1.25,54.7363,55.0,65.84
20160327163000,34.095,71.4239,15.0,15.0,34.1489,1.2846,1.25,54.7363,55.0,65.84
20160327164500,34.095,71.4239,15.0,15.0,34.1489,1.2886,1.25,54.7363,55.0,65.84
20160327170000,34.095,71.4239,15.0,15.0,34.0794,1.2886,1.25,54.7363,55.0,65.84
20160327171500,34.095,71.4239,15.0,15.0,33.7564,1.2846,1.25,54.7363,55.0,65.84
20160327173000,47.14,71.4239,15.0,15.0,33.3422,1.2927,1.25,54.7363,55.0,65.84
20160327174500,35.48,71.4239,15.0,15.0,33.3422,1.2927,1.25,54.7363,55.0,65.84
20160327180000,35.48,71.4239,15.0,15.0,32.9971,1.2846,1.25,54.7363,55.0,65.84
20160327181500,35.48,71.4239,15.0,15.0,33.0367,1.2927,1.25,54.7363,55.0,65.84
20160327183000,35.48,71.4239,15.0,15.0,32.8281,1.2846,1.25,54.7363,55.0,65.84
20160327184500,33.395,71.4239,15.0,15.0,32.6891,1.2806,1.25,54.7363,55.0,65.84
20160327190000,46.39,71.4239,15.0,15.0,32.4442,1.2806,1.25,54.7363,55.0,65.84
20160327191500,44.595,71.4239,15.0,15.0,32.4048,1.2846,1.25,54.7363,55.0,65.84
20160327193000,34.305,71.4239,15.0,15.0,32.4335,1.2886,1.25,54.7363,55.0,65.84
20160327194500,34.305,71.4239,15.0,15.0,32.4335,1.2766,1.25,54.7363,55.0,65.84
20160327200000,34.305,70.6859,15.0,15.0,32.1228,1.2806,1.25,54.7363,55.0,65.84
20160327201500,34.305,70.6859,15.0,15.0,31.9818,1.2806,1.25,54.7363,55.0,65.84
20160327203000,35.11,70.6859,15.0,15.0,31.7703,1.2766,1.25,55.5644,55.0,65.84
20160327204500,46.835,70.6859,15.0,15.0,31.7703,1.2806,1.25,55.5644,55.0,65.84
20160327210000,33.805,70.6859,15.0,15.0,31.3241,1.2846,1.25,54.9883,55.0,65.84
20160327211500,44.435,70.6859,15.0,15.0,31.1141,1.2766,1.25,54.9883,55.0,65.84
20160327213000,48.07,70.6859,15.0,15.0,30.694,1.2927,1.25,54.9883,55.0,65.84
20160327214500,34.6,70.6859,15.0,15.0,30.554,1.2886,1.25,54.9883,55.0,65.84
20160327220000,34.6,70.6859,15.0,15.0,30.3603,1.2726,1.25,54.9883,55.0,65.84
20160327221500,45.425,70.6859,15.0,15.0,30.0078,1.2846,1.25,54.9883,55.0,65.84
20160327223000,33.485,70.6859,15.0,15.0,29.5848,1.2886,1.25,54.2142,55.0,65.84
20160327224500,33.485,70.6859,15.0,15.0,29.5938,1.2766,1.25,55.4023,55.0,65.84
20160327230000,45.6,70.6859,15.0,15.0,29.3863,1.2886,1.25,54.7003,55.0,65.84
20160327231500,32.485,70.6859,15.0,15.0,29.3863,1.2846,1.25,54.7003,55.0,65.84
20160327233000,32.485,70.6859,15.0,15.0,29.3899,1.2846,1.25,54.7003,55.0,65.84
20160327234500,39.095,70.6859,15.0,15.0,29.3899,1.2806,1.25,54.7003,55.0,65.84
20160328000000,44.085,70.6859,15.0,15.0,29.5338,1.2846,1.25,55.3483,55.0,65.84
20160328001500,31.94,70.6859,15.0,15.0,29.3899,1.2846,1.25,54.5743,55.0,65.84
20160328003000,31.94,70.6859,15.0,15.0,29.1004,1.2886,1.25,55.1503,55.0,65.84
20160328004500,45.565,70.6859,15.0,15.0,29.1004,1.2806,1.25,55.1503,55.0,65.84
20160328010000,33.175,70.6859,15.0,15.0,29.0289,1.2846,1.25,55.1503,55.0,65.84
20160328011500,33.175,70.6859,15.0,15.0,29.1739,1.2927,1.25,55.1503,55.0,65.84
20160328013000,45.865,70.6859,15.0,15.0,29.2459,1.2846,1.25,55.1503,55.0,65.84
20160328014500,45.865,70.6859,15.0,15.0,29.2459,1.2846,1.25,54.5383,55.0,65.84
20160328020000,33.245,70.6859,15.0,15.0,29.6813,1.2806,1.25,54.5383,55.0,65.84
20160328021500,33.245,70.6859,15.0,15.0,29.6813,1.2846,1.25,54.5383,55.0,65.84
20160328023000,33.245,69.9478,15.0,15.0,29.6813,1.2927,1.25,54.5383,55.0,65.84
20160328024500,29.945,69.9478,15.0,15.0,29.5364,1.2886,1.25,55.1863,55.0,65.84
20160328030000,29.945,69.9478,15.0,15.0,29.5364,1.1883,1.25,55.1863,55.0,65.84
20160328031500,42.74,69.9478,15.0,15.0,29.5364,1.1843,1.25,55.1863,55.0,65.84
20160328033000,45.635,69.9478,15.0,15.0,29.8288,1.1963,1.25,55.1863,55.0,65.84
20160328034500,33.78,69.9478,15.0,15.0,29.9747,1.2164,1.25,54.4122,55.0,65.84
20160328040000,31.72,69.9478,15.0,15.0,29.9747,1.2806,1.25,55.4383,55.0,65.84
20160328041500,44.79,69.9478,15.0,15.0,30.1207,1.2846,1.25,55.4383,55.0,65.84
20160328043000,31.85,69.9478,15.0,15.0,30.3396,1.2886,1.25,54.3402,55.0,65.84
20160328044500,43.18,69.9478,15.0,15.0,30.3396,1.2846,1.25,55.1503,55.0,65.84
20160328050000,46.595,69.9478,15.0,15.0,30.4855,1.1762,1.25,55.1503,55.0,65.84
20160328051500,31.52,69.9478,15.0,15.0,30.4855,1.1762,1.25,55.1503,55.0,65.84
20160328053000,31.52,69.9478,15.0,15.0,30.6314,1.1802,1.25,55.1503,55.0,65.84
20160328054500,47.635,69.9478,15.0,15.0,30.6314,1.1802,1.25,55.1503,55.0,65.84
20160328060000,35.155,69.9478,15.0,15.0,30.1886,1.1802,1.25,55.1503,55.0,65.84
20160328061500,30.825,69.9478,15.0,15.0,29.8217,1.1802,1.25,55.1503,55.0,65.84
20160328063000,44.3,69.9478,15.0,15.0,28.9549,1.1843,1.25,55.1503,55.0,65.84
20160328064500,44.3,69.9478,15.0,15.0,28.4569,1.2204,1.25,55.1503,55.0,67.08
20160328070000,39.755,69.9478,15.0,15.0,27.8238,1.2324,1.25,54.3762,55.0,67.08
20160328071500,39.0,69.9478,15.0,15.0,27.6838,1.2485,1.25,55.5644,55.0,67.08
20160328073000,45.35,69.9478,15.0,15.0,27.5437,1.2646,1.25,54.7003,55.0,67.08
20160328074500,33.2,69.9478,15.0,15.0,27.5437,1.2686,1.25,54.7003,55.0,67.08
20160328080000,30.74,69.9478,15.0,15.0,27.6838,1.2686,1.25,54.7003,55.0,67.08
20160328081500,30.74,69.9478,15.0,15.0,28.1044,1.2284,1.25,54.7003,55.0,67.08
20160328083000,42.925,69.9478,15.0,15.0,28.4569,1.2324,1.25,55.3123,55.0,67.08
20160328084500,46.17,69.9478,15.0,15.0,28.7389,1.2525,1.25,54.5023,55.0,67.08
20160328090000,34.92,70.6859,15.0,15.0,29.0914,1.2646,1.25,54.5023,55.0,67.08
20160328091500,32.39,70.6859,15.0,15.0,29.4439,1.2686,1.25,55.1503,55.0,67.08
20160328093000,47.245,70.6859,15.0,15.0,30.0783,1.2726,1.25,54.5023,55.0,67.08
20160328094500,33.185,70.6859,15.0,15.0,30.3603,1.2726,1.25,54.5023,55.0,67.08
20160328100000,33.185,70.6859,15.0,15.0,31.1358,1.1521,1.25,55.4023,55.0,69.155
20160328101500,45.09,70.6859,15.0,15.0,31.1841,1.1642,1.25,55.4023,55.0,69.155
20160328103000,45.09,70.6859,15.0,15.0,31.9541,1.2284,1.25,54.7363,55.0,69.155
20160328104500,45.09,70.6859,15.0,15.0,32.0999,1.2726,1.25,54.7363,55.0,69.155
20160328110000,45.09,70.6859,15.0,15.0,32.5445,1.3368,1.25,54.7363,55.0,69.155
20160328111500,45.09,70.6859,15.0,15.0,33.1612,1.3208,1.25,55.3483,55.0,68.1
20160328113000,45.89,70.6859,15.0,15.0,32.8365,1.3368,1.25,54.5023,55.0,68.1
20160328114500,45.89,70.6859,15.0,15.0,32.9696,1.3328,1.25,54.5023,55.0,68.1
20160328120000,45.125,71.4239,15.0,15.0,33.4453,1.3328,1.25,54.5023,55.0,68.1
20160328121500,45.125,71.4239,15.0,15.0,33.6352,1.3328,1.25,54.5023,55.0,68.1
20160328123000,33.235,72.252,15.0,15.0,33.5861,1.3448,1.25,55.3123,55.0,65.355
20160328124500,43.805,72.252,15.0,15.0,33.7813,1.3288,1.25,55.3123,55.0,65.355
20160328130000,43.805,72.252,15.0,15.0,33.8393,1.3248,1.25,55.3123,55.0,65.355
20160328131500,43.805,72.252,15.0,15.0,34.4972,1.3248,1.25,55.3123,55.0,65.355
20160328133000,43.805,73.1701,15.0,15.0,34.7217,1.3248,1.25,54.7363,55.0,65.355
20160328134500,43.805,73.1701,15.0,15.0,35.2493,1.3328,1.25,54.7363,55.0,65.355
20160328140000,43.805,73.1701,15.0,15.0,35.0825,1.3288,1.25,54.7363,55.0,65.355
20160328141500,43.805,73.1701,15.0,15.0,34.4196,1.2967,1.25,54.7363,55.0,65.355
20160328143000,43.805,73.1701,15.0,15.0,34.019,1.2565,1.25,54.7363,55.0,65.355
20160328144500,42.485,73.1701,15.0,15.0,33.5889,1.2565,1.25,54.7363,55.0,65.355
20160328150000,40.77,73.1701,15.0,15.0,33.8823,1.2565,1.25,54.7363,55.0,65.355
20160328151500,39.45,73.1701,15.0,15.0,34.3364,1.2405,1.25,54.7363,55.0,65.355
20160328153000,32.805,73.1701,15.0,15.0,34.072,1.2204,1.25,54.7363,55.0,65.355
20160328154500,32.805,73.1701,15.0,15.0,33.4585,1.2043,1.25,54.7363,55.0,65.355
20160328160000,43.38,73.9982,15.0,15.0,33.851,1.1963,1.25,54.7363,55.0,65.355
20160328161500,43.38,73.9982,15.0,15.0,33.5225,1.1963,1.25,54.7363,55.0,65.355
20160328163000,43.38,73.9982,15.0,15.0,33.6301,1.2003,1.25,54.7363,55.0,65.355
20160328164500,33.015,73.9982,15.0,15.0,33.5225,1.2244,1.25,54.7363,55.0,65.355
20160328170000,33.015,73.9982,15.0,15.0,33.6359,1.2365,1.25,54.7363,55.0,65.355
20160328171500,33.015,73.9982,15.0,15.0,33.413,1.2646,1.25,54.7363,55.0,65.355
20160328173000,33.015,73.9982,15.0,15.0,33.3524,1.2686,1.25,54.7363,55.0,65.355
20160328174500,33.015,73.9982,15.0,15.0,33.1257,1.2726,1.25,54.7363,55.0,65.355
20160328180000,31.695,73.9982,15.0,15.0,33.5484,1.2766,1.25,54.7363,55.0,65.355
20160328181500,31.695,73.9982,15.0,15.0,33.5484,1.2766,1.25,54.7363,55.0,65.355
20160328183000,31.695,73.1701,15.0,15.0,33.4716,1.2766,1.25,54.7363,55.0,65.355
20160328184500,31.695,73.1701,15.0,15.0,33.1532,1.2766,1.25,54.7363,55.0,65.355
20160328190000,31.695,72.342,15.0,15.0,32.9108,1.2726,1.25,54.7363,55.0,65.355
20160328191500,31.695,72.342,15.0,15.0,32.8913,1.2806,1.25,54.7363,55.0,65.355
20160328193000,31.695,72.342,15.0,15.0,33.3787,1.2766,1.25,54.7363,55.0,65.355
20160328194500,31.695,72.342,15.0,15.0,33.2625,1.2766,1.25,54.7363,55.0,65.355
20160328200000,31.695,72.342,15.0,15.0,32.8703,1.2766,1.25,54.7363,55.0,65.355
20160328201500,31.695,71.514,15.0,15.0,32.7964,1.2766,1.25,54.7363,55.0,65.355
20160328203000,31.695,71.514,15.0,15.0,32.6525,1.2726,1.25,54.7363,55.0,65.355
20160328204500,31.695,71.514,15.0,15.0,32.5204,1.2766,1.25,54.7363,55.0,65.355
20160328210000,31.695,71.514,15.0,15.0,32.4372,1.2766,1.25,54.7363,55.0,65.355
20160328211500,31.695,71.514,15.0,15.0,32.3706,1.2726,1.25,54.7363,55.0,65.355
20160328213000,31.695,71.514,15.0,15.0,31.7716,1.2686,1.25,54.7363,55.0,65.355
20160328214500,31.695,71.514,15.0,15.0,31.8136,1.2726,1.25,54.7363,55.0,65.355
20160328220000,31.695,71.514,15.0,15.0,31.7185,1.2806,1.25,54.7363,55.0,65.355
20160328221500,31.695,71.514,15.0,15.0,31.7185,1.2726,1.25,54.7363,55.0,65.355
20160328223000,31.695,71.514,15.0,15.0,31.7548,1.2726,1.25,54.7363,55.0,65.355
20160328224500,31.695,71.514,15.0,15.0,31.5851,1.2766,1.25,54.7363,55.0,65.355
20160328230000,31.695,71.514,15.0,15.0,31.7548,1.2766,1.25,54.7363,55.0,65.355
20160328231500,31.695,71.514,15.0,15.0,31.7854,1.2806,1.25,54.7363,55.0,65.355
20160328233000,31.695,70.5959,15.0,15.0,31.6464,1.2806,1.25,54.7363,55.0,65.355
20160328234500,31.695,70.5959,15.0,15.0,31.7441,1.2806,1.25,54.7363,55.0,65.355
20160329000000,31.695,70.5959,15.0,15.0,31.6041,1.2806,1.25,54.7363,55.0,65.355
20160329001500,31.695,70.5959,15.0,15.0,31.4641,1.2846,1.25,54.7363,55.0,65.355
20160329003000,31.695,70.5959,15.0,15.0,31.4641,1.2806,1.25,54.7363,55.0,65.355
20160329004500,31.695,70.5959,15.0,15.0,31.6041,1.2806,1.25,54.7363,55.0,65.355
20160329010000,31.695,70.5959,15.0,15.0,31.8141,1.2766,1.25,54.7363,55.0,65.355
20160329011500,31.695,70.5959,15.0,15.0,31.6464,1.2806,1.25,54.7363,55.0,65.355
20160329013000,31.695,70.5959,15.0,15.0,31.2988,1.2806,1.25,54.7363,55.0,65.355
20160329014500,31.695,70.5959,15.0,15.0,31.1598,1.2806,1.25,54.7363,55.0,65.355
20160329020000,31.695,70.5959,15.0,15.0,30.3952,1.2405,1.25,54.7363,55.0,65.355
20160329021500,31.695,70.5959,15.0,15.0,30.694,1.2525,1.25,54.7363,55.0,65.355
20160329023000,31.695,70.5959,15.0,15.0,30.554,1.2485,1.25,54.7363,55.0,65.355
20160329024500,31.695,69.8578,15.0,15.0,30.484,1.2445,1.25,54.7363,55.0,65.355
20160329030000,31.695,69.8578,15.0,15.0,30.5167,1.2445,1.25,54.7363,55.0,65.355
20160329031500,31.695,69.8578,15.0,15.0,30.2327,1.2565,1.25,54.7363,55.0,65.355
20160329033000,31.695,69.8578,15.0,15.0,29.5848,1.2646,1.25,54.7363,55.0,65.355
20160329034500,31.695,69.8578,15.0,15.0,29.4439,1.2686,1.25,54.7363,55.0,65.355
20160329040000,29.825,69.8578,15.0,15.0,28.8039,1.2646,1.25,54.7363,55.0,65.355
20160329041500,29.825,69.8578,15.0,15.0,28.4488,1.2646,1.25,54.7363,55.0,65.355
20160329043000,29.825,69.1377,15.0,15.0,28.0317,1.2605,1.25,54.7363,55.0,65.355
20160329044500,26.85,69.1377,15.0,15.0,27.8927,1.2686,1.25,54.7363,55.0,65.355
20160329050000,26.85,69.1377,15.0,15.0,27.8927,1.2766,1.25,54.7363,55.0,65.355
20160329051500,26.85,69.1377,15.0,15.0,27.8927,1.2766,1.25,54.7363,55.0,65.355
20160329053000,26.85,69.1377,15.0,15.0,27.6842,1.2766,1.25,54.7363,55.0,65.355
20160329054500,26.85,69.1377,15.0,15.0,27.5451,1.1682,1.25,55.3123,55.0,67.19
20160329060000,26.85,69.1377,15.0,15.0,27.8238,1.1682,1.25,55.3123,55.0,67.19
20160329061500,32.675,69.1377,15.0,15.0,27.9634,1.1602,1.25,55.3123,55.0,67.19
20160329063000,39.385,69.1377,15.0,15.0,28.1044,1.2124,1.25,55.3123,55.0,69.14
20160329064500,39.385,69.1377,15.0,15.0,28.245,1.2405,1.25,55.3123,55.0,69.14
20160329070000,39.385,69.1377,15.0,15.0,28.743,1.2445,1.25,55.3123,55.0,69.14
20160329071500,41.57,69.1377,15.0,15.0,29.0289,1.2365,1.25,55.3123,55.0,69.14
20160329073000,41.57,69.1377,15.0,15.0,29.5293,1.2445,1.25,55.3123,55.0,69.14
20160329074500,41.57,69.1377,15.0,15.0,29.5293,1.2485,1.25,55.3123,55.0,69.14
20160329080000,41.57,69.1377,15.0,15.0,30.0377,1.2445,1.25,55.3123,55.0,69.14
20160329081500,41.57,69.1377,15.0,15.0,30.1816,1.2445,1.25,55.3123,55.0,69.14
20160329083000,41.57,69.1377,15.0,15.0,30.4695,1.2485,1.25,55.3123,55.0,69.14
20160329084500,42.37,69.1377,15.0,15.0,30.5415,1.2405,1.25,55.3123,55.0,69.14
20160329090000,42.37,69.1377,15.0,15.0,31.1173,1.2445,1.25,55.3123,55.0,69.14
20160329091500,42.37,69.1377,15.0,15.0,31.3333,1.2485,1.25,55.3123,55.0,69.14
20160329093000,42.37,69.1377,15.0,15.0,31.8168,1.2445,1.25,55.3123,55.0,69.14
20160329094500,42.37,69.1377,15.0,15.0,31.9365,1.2485,1.25,55.3123,55.0,69.14
20160329100000,42.37,69.1377,15.0,15.0,31.8141,1.2485,1.25,55.3123,55.0,69.14
20160329101500,44.245,70.0558,15.0,15.0,31.8141,1.2485,1.25,55.3123,55.0,69.14
20160329103000,44.245,70.0558,15.0,15.0,32.5842,1.2485,1.25,55.3123,55.0,69.14
20160329104500,44.895,70.0558,15.0,15.0,32.8281,1.2445,1.25,55.3123,55.0,69.14
20160329110000,44.895,70.0558,15.0,15.0,33.5233,1.2405,1.25,55.3123,55.0,69.14
20160329111500,44.895,70.0558,15.0,15.0,33.5421,1.2445,1.25,55.3123,55.0,69.14
20160329113000,44.895,70.9559,15.0,15.0,33.5421,1.2445,1.25,54.6643,55.0,69.14
20160329114500,44.895,70.9559,15.0,15.0,34.0345,1.2445,1.25,54.6643,55.0,69.14
20160329120000,44.895,70.9559,15.0,15.0,34.4356,1.2445,1.25,54.6643,55.0,69.14
20160329121500,44.895,70.9559,15.0,15.0,34.367,1.2445,1.25,54.6643,55.0,69.14
20160329123000,44.895,72.162,15.0,15.0,34.6193,1.2405,1.25,54.6643,55.0,69.14
20160329124500,46.205,72.162,15.0,15.0,34.3401,1.1481,1.25,55.2403,55.0,70.14
20160329130000,47.515,72.162,15.0,15.0,34.7853,1.1602,1.25,55.2403,55.0,72.12
20160329131500,47.515,72.162,15.0,15.0,34.7457,1.1963,1.25,55.2403,55.0,72.12
20160329133000,47.515,72.162,15.0,15.0,34.4109,1.2726,1.25,55.2403,55.0,72.12
20160329134500,47.515,71.3339,15.0,15.0,35.3092,1.2766,1.25,55.2403,55.0,72.12
20160329140000,47.515,71.3339,15.0,15.0,35.1873,1.2766,1.25,55.2403,55.0,72.12
20160329141500,47.515,71.3339,15.0,15.0,34.9948,1.2686,1.25,54.5023,55.0,72.12
20160329143000,37.125,71.3339,15.0,15.0,35.092,1.2726,1.25,54.5023,55.0,72.12
20160329144500,37.125,71.3339,15.0,15.0,34.8735,1.2686,1.25,55.1503,55.0,72.12
20160329150000,37.125,71.3339,15.0,15.0,34.9948,1.2686,1.25,55.1503,55.0,72.12
20160329151500,46.265,71.3339,15.0,15.0,34.655,1.2605,1.25,55.1503,55.0,72.12
20160329153000,46.265,71.3339,15.0,15.0,34.8735,1.2646,1.25,55.1503,55.0,72.12
20160329154500,46.265,71.3339,15.0,15.0,34.9698,1.2565,1.25,55.1503,55.0,72.12
20160329160000,46.265,71.3339,15.0,15.0,34.7523,1.2726,1.25,55.1503,55.0,72.12
20160329161500,46.265,71.3339,15.0,15.0,34.631,1.2726,1.25,55.1503,55.0,72.12
20160329163000,46.265,71.3339,15.0,15.0,34.631,1.2766,1.25,55.1503,55.0,72.12
20160329164500,46.265,71.3339,15.0,15.0,34.5703,1.2686,1.25,55.1503,55.0,72.12
20160329170000,46.265,71.3339,15.0,15.0,34.3278,1.2726,1.25,55.1503,55.0,72.12
20160329171500,46.265,71.3339,15.0,15.0,34.2973,1.2686,1.25,55.1503,55.0,72.12
20160329173000,46.265,71.3339,15.0,15.0,34.3245,1.2686,1.25,55.1503,55.0,72.12
20160329174500,46.265,71.3339,15.0,15.0,34.1624,1.2726,1.25,55.1503,55.0,72.12
20160329180000,46.265,71.3339,15.0,15.0,33.8065,1.2686,1.25,55.1503,55.0,72.12
20160329181500,46.265,71.3339,15.0,15.0,33.8204,1.2766,1.25,55.1503,55.0,72.12
20160329183000,46.265,71.3339,15.0,15.0,33.577,1.2726,1.25,55.1503,55.0,72.12
20160329184500,46.265,71.3339,15.0,15.0,33.4498,1.2766,1.25,55.1503,55.0,72.12
20160329190000,46.265,71.3339,15.0,15.0,33.1984,1.2726,1.25,55.1503,55.0,72.12
20160329191500,46.265,70.5959,15.0,15.0,32.9421,1.2726,1.25,55.1503,55.0,72.12
20160329193000,34.12,70.5959,15.0,15.0,33.2631,1.3167,1.25,55.1503,55.0,68.49
20160329194500,34.12,70.5959,15.0,15.0,33.0702,1.3167,1.25,55.1503,55.0,68.49
20160329200000,34.12,71.694,15.0,15.0,33.1984,1.3208,1.25,55.1503,55.0,68.49
20160329201500,34.12,71.694,15.0,15.0,33.1984,1.3248,1.25,55.1503,55.0,68.49
20160329203000,37.25,71.694,15.0,15.0,32.9421,1.3248,1.25,55.1503,55.0,68.49
20160329204500,43.27,71.694,15.0,15.0,32.8139,1.3368,1.25,55.1503,55.0,68.49
20160329210000,43.27,71.694,15.0,15.0,32.6818,1.3368,1.25,55.1503,55.0,68.49
20160329211500,43.27,71.694,15.0,15.0,32.6099,1.3328,1.25,55.1503,55.0,68.49
20160329213000,43.27,71.694,15.0,15.0,32.5204,1.3368,1.25,55.1503,55.0,68.49
20160329214500,43.27,71.694,15.0,15.0,32.3883,1.3368,1.25,55.1503,55.0,68.49
20160329220000,43.27,71.694,15.0,15.0,32.2375,1.3408,1.25,55.1503,55.0,68.49
20160329221500,43.27,71.694,15.0,15.0,32.2829,1.3288,1.25,55.1503,55.0,68.49
20160329223000,43.27,71.694,15.0,15.0,32.4615,1.3368,1.25,55.1503,55.0,68.49
20160329224500,43.27,71.694,15.0,15.0,32.3264,1.3127,1.25,55.1503,55.0,68.49
20160329230000,43.27,71.694,15.0,15.0,32.1913,1.3127,1.25,55.1503,55.0,68.49
20160329231500,43.27,71.694,15.0,15.0,32.1913,1.3167,1.25,55.1503,55.0,68.49
20160329233000,43.27,70.7759,15.0,15.0,32.2999,1.3208,1.25,55.1503,55.0,68.49
20160329234500,43.27,70.7759,15.0,15.0,32.1638,1.3167,1.25,55.1503,55.0,68.49
20160330000000,43.27,70.7759,15.0,15.0,32.1638,1.3127,1.25,54.5383,55.0,68.49
20160330001500,31.02,70.7759,15.0,15.0,32.1638,1.1722,1.25,55.8524,55.0,64.995
20160330003000,41.06,70.7759,15.0,15.0,32.2018,1.2164,1.25,55.0243,55.0,64.995
20160330004500,41.06,70.7759,15.0,15.0,32.0648,1.2043,1.25,55.0243,55.0,64.995
20160330010000,41.06,70.7759,15.0,15.0,31.9277,1.2003,1.25,55.0243,55.0,64.995
20160330011500,41.06,70.7759,15.0,15.0,31.9277,1.2043,1.25,55.0243,55.0,64.995
20160330013000,41.06,70.7759,15.0,15.0,31.8928,1.1963,1.25,55.0243,55.0,64.995
20160330014500,41.06,70.7759,15.0,15.0,31.8928,1.2043,1.25,55.0243,55.0,64.995
20160330020000,41.06,70.7759,15.0,15.0,31.6167,1.2003,1.25,55.0243,55.0,64.995
20160330021500,41.06,70.7759,15.0,15.0,31.7854,1.2043,1.25,55.0243,55.0,64.995
20160330023000,41.06,70.7759,15.0,15.0,31.9541,1.2003,1.25,55.0243,55.0,64.995
20160330024500,41.06,70.7759,15.0,15.0,31.9541,1.1963,1.25,55.0243,55.0,64.995
