PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160330030000,41.715,71.784,15.0,15.0,31.9541,1.2003,1.25,55.0243,55.0,64.995
20160330031500,42.88,71.784,15.0,15.0,31.9541,1.1963,1.25,55.0243,55.0,64.995
20160330033000,42.88,70.9559,15.0,15.0,32.1228,1.2003,1.25,55.0243,55.0,64.995
20160330034500,42.88,70.9559,15.0,15.0,32.1228,1.2043,1.25,55.0243,55.0,64.995
20160330040000,42.88,70.9559,15.0,15.0,32.2638,1.2043,1.25,55.0243,55.0,64.995
20160330041500,42.88,70.9559,15.0,15.0,32.4335,1.2003,1.25,55.0243,55.0,64.995
20160330043000,42.88,70.9559,15.0,15.0,32.7175,1.1963,1.25,55.0243,55.0,64.995
20160330044500,42.88,70.9559,15.0,15.0,32.9606,1.2084,1.25,55.0243,55.0,64.995
20160330050000,43.68,70.9559,15.0,15.0,33.1036,1.2003,1.25,55.0243,55.0,64.995
20160330051500,43.68,70.9559,15.0,15.0,33.1036,1.1963,1.25,55.0243,55.0,64.995
20160330053000,43.68,70.9559,15.0,15.0,33.2465,1.2003,1.25,55.0243,55.0,64.995
20160330054500,46.375,70.9559,15.0,15.0,33.5646,1.2003,1.25,55.0243,55.0,64.995
20160330060000,46.375,70.9559,15.0,15.0,33.7086,1.2084,1.25,55.0243,55.0,64.995
20160330061500,46.375,70.9559,15.0,15.0,33.7805,1.2003,1.25,55.0243,55.0,64.995
20160330063000,46.375,70.9559,15.0,15.0,33.9245,1.1963,1.25,55.0243,55.0,64.995
20160330064500,46.375,71.694,15.0,15.0,33.9245,1.2003,1.25,55.0243,55.0,64.995
20160330070000,34.775,71.694,15.0,15.0,34.2124,1.2003,1.25,55.0243,55.0,64.995
20160330071500,34.775,71.694,15.0,15.0,34.3564,1.2003,1.25,55.0243,55.0,64.995
20160330073000,34.775,71.694,15.0,15.0,34.5723,1.2043,1.25,55.0243,55.0,64.995
20160330074500,45.805,71.694,15.0,15.0,34.6762,1.2084,1.25,55.0243,55.0,64.995
20160330080000,45.805,71.694,15.0,15.0,35.0337,1.2043,1.25,55.0243,55.0,64.995
20160330081500,45.805,71.694,15.0,15.0,34.9892,1.2043,1.25,55.0243,55.0,64.995
20160330083000,45.805,72.432,15.0,15.0,35.3442,1.2043,1.25,55.0243,55.0,64.995
20160330084500,45.805,72.432,15.0,15.0,35.4861,1.1923,1.25,55.0243,55.0,64.995
20160330090000,47.65,72.432,15.0,15.0,35.7183,1.1602,1.25,55.0243,55.0,68.075
20160330091500,43.19,72.432,15.0,15.0,35.7888,1.2726,1.25,54.0882,55.0,70.085
20160330093000,43.19,72.432,15.0,15.0,36.5643,1.2886,1.25,55.0243,55.0,70.085
20160330094500,43.19,72.432,15.0,15.0,36.4428,1.3368,1.25,55.0243,55.0,70.085
20160330100000,43.19,72.432,15.0,15.0,37.0003,1.3127,1.25,55.0243,55.0,70.085
20160330101500,43.19,72.432,15.0,15.0,37.1358,1.3288,1.25,55.0243,55.0,70.085
20160330103000,43.19,72.432,15.0,15.0,37.5385,1.3208,1.25,55.0243,55.0,70.085
20160330104500,43.19,72.432,15.0,15.0,37.4595,1.3167,1.25,55.0243,55.0,70.085
20160330110000,40.765,73.1701,15.0,15.0,37.2291,1.3127,1.25,55.0243,55.0,67.23
20160330111500,40.765,73.1701,15.0,15.0,37.1626,1.3087,1.25,55.0243,55.0,67.23
20160330113000,40.765,73.1701,15.0,15.0,37.3622,1.2324,1.25,55.0243,55.0,67.23
20160330114500,40.765,73.1701,15.0,15.0,37.0584,1.2084,1.25,55.0243,55.0,67.23
20160330120000,40.765,73.1701,15.0,15.0,36.9272,1.1883,1.25,55.0243,55.0,67.23
20160330121500,40.765,73.1701,15.0,15.0,37.1447,1.3248,1.25,55.0243,55.0,65.35
20160330123000,38.895,73.1701,15.0,15.0,37.0126,1.3208,1.25,55.0243,55.0,65.35
20160330124500,38.895,73.9982,15.0,15.0,37.1447,1.3208,1.25,55.0243,55.0,65.35
20160330130000,42.535,73.9982,15.0,15.0,36.8144,1.3167,1.25,55.0243,55.0,65.35
20160330131500,42.535,73.9982,15.0,15.0,36.8963,1.3087,1.25,55.0243,55.0,65.35
20160330133000,48.225,73.9982,15.0,15.0,36.8963,1.3047,1.25,55.0243,55.0,65.35
20160330134500,48.225,73.9982,15.0,15.0,36.7632,1.3127,1.25,55.0243,55.0,65.35
20160330140000,48.225,73.9982,15.0,15.0,37.1104,1.3127,1.25,55.0243,55.0,65.35
20160330141500,51.235,73.9982,15.0,15.0,37.1104,1.2164,1.25,55.0243,55.0,75.455
20160330143000,52.655,73.9982,15.0,15.0,37.1104,1.3208,1.25,55.0243,55.0,71.455
20160330144500,50.02,73.9982,15.0,15.0,37.1626,1.3248,1.25,55.0243,55.0,71.455
20160330150000,48.145,73.9982,15.0,15.0,37.2291,1.3328,1.25,55.0243,55.0,71.455
20160330151500,44.405,73.9982,15.0,15.0,37.0126,1.3288,1.25,55.0243,55.0,71.455
20160330153000,44.405,73.9982,15.0,15.0,37.0126,1.3368,1.25,55.0243,55.0,71.455
20160330154500,44.405,73.0801,15.0,15.0,37.0126,1.3328,1.25,55.0243,55.0,71.455
20160330160000,44.405,73.0801,15.0,15.0,37.0295,1.3288,1.25,55.0243,55.0,69.77
20160330161500,42.535,73.0801,15.0,15.0,36.7632,1.3408,1.25,55.0243,55.0,68.31
20160330163000,41.215,73.0801,15.0,15.0,36.7752,1.2967,1.25,55.0243,55.0,67.22
20160330164500,41.215,73.0801,15.0,15.0,36.7752,1.3448,1.25,55.0243,55.0,67.22
20160330170000,38.68,73.0801,15.0,15.0,36.507,1.3127,1.25,55.0243,55.0,67.22
20160330171500,38.68,73.0801,15.0,15.0,36.7166,1.2967,1.25,55.0243,55.0,65.95
20160330173000,38.68,73.0801,15.0,15.0,36.4464,1.3007,1.25,55.0243,55.0,65.95
20160330174500,49.715,73.0801,15.0,15.0,36.3789,1.2927,1.25,55.0243,55.0,65.95
20160330180000,41.715,73.0801,15.0,15.0,36.4499,1.3007,1.25,54.4482,55.0,65.95
20160330181500,38.595,73.0801,15.0,15.0,36.3139,1.3047,1.25,55.3483,55.0,65.95
20160330183000,50.44,73.0801,15.0,15.0,36.1778,1.1802,1.25,55.3483,55.0,65.95
20160330184500,50.44,73.0801,15.0,15.0,36.2449,1.1883,1.25,54.7003,55.0,65.95
20160330190000,48.76,73.0801,15.0,15.0,36.1764,1.1802,1.25,54.7003,55.0,65.95
20160330191500,40.235,73.0801,15.0,15.0,36.0394,1.2043,1.25,54.7003,55.0,65.95
20160330193000,40.235,73.0801,15.0,15.0,36.103,1.2164,1.25,54.7003,55.0,65.95
20160330194500,40.235,73.0801,15.0,15.0,35.965,1.2043,1.25,54.7003,55.0,65.95
20160330200000,40.235,73.0801,15.0,15.0,35.965,1.2003,1.25,54.7003,55.0,65.95
20160330201500,40.235,73.0801,15.0,15.0,36.1648,1.2003,1.25,54.7003,55.0,65.95
20160330203000,40.235,73.0801,15.0,15.0,35.965,1.1883,1.25,54.7003,55.0,65.95
20160330204500,40.235,72.342,15.0,15.0,35.965,1.2043,1.25,54.7003,55.0,65.95
20160330210000,40.235,72.342,15.0,15.0,35.827,1.2043,1.25,54.7003,55.0,65.95
20160330211500,40.235,72.342,15.0,15.0,35.965,1.2043,1.25,54.7003,55.0,65.95
20160330213000,40.235,72.342,15.0,15.0,35.965,1.2043,1.25,54.7003,55.0,65.95
20160330214500,40.235,72.342,15.0,15.0,35.965,1.2084,1.25,54.7003,55.0,65.95
20160330220000,40.235,72.342,15.0,15.0,36.1648,1.2043,1.25,54.7003,55.0,65.95
20160330221500,40.235,72.342,15.0,15.0,36.1648,0.6905,1.25,54.7003,55.0,70.315
20160330223000,50.51,72.342,15.0,15.0,36.1648,1.3368,1.25,55.3483,55.0,68.91
20160330224500,50.51,72.342,15.0,15.0,36.1648,1.3167,1.25,55.3483,55.0,68.91
20160330230000,50.51,72.342,15.0,15.0,36.0257,1.3167,1.25,55.3483,55.0,68.91
20160330231500,50.51,72.342,15.0,15.0,35.827,1.3167,1.25,55.3483,55.0,68.91
20160330233000,50.51,72.342,15.0,15.0,36.0257,1.3208,1.25,55.3483,55.0,68.91
20160330234500,50.51,72.342,15.0,15.0,36.0257,1.3208,1.25,54.7003,55.0,67.835
20160331000000,50.51,72.342,15.0,15.0,35.9562,1.3408,1.25,54.7003,55.0,67.835
20160331001500,50.51,72.342,15.0,15.0,35.8172,1.3368,1.25,54.7003,55.0,67.835
20160331003000,50.51,72.342,15.0,15.0,35.6782,1.3328,1.25,54.7003,55.0,67.835
20160331004500,38.505,72.342,15.0,15.0,35.8745,1.3368,1.25,54.7003,55.0,66.9
20160331010000,38.505,72.342,15.0,15.0,35.7344,1.3248,1.25,54.7003,55.0,66.9
20160331011500,38.505,72.342,15.0,15.0,35.7344,1.3328,1.25,54.7003,55.0,66.9
20160331013000,38.505,72.342,15.0,15.0,35.5944,1.3328,1.25,54.7003,55.0,66.9
20160331014500,38.505,72.342,15.0,15.0,35.7183,1.3408,1.25,54.7003,55.0,66.9
20160331020000,38.505,72.342,15.0,15.0,35.7183,1.3368,1.25,54.7003,55.0,66.9
20160331021500,38.505,72.342,15.0,15.0,35.7183,1.3328,1.25,54.7003,55.0,66.9
20160331023000,38.505,72.342,15.0,15.0,35.5773,1.3408,1.25,54.7003,55.0,66.9
20160331024500,38.505,72.342,15.0,15.0,35.5773,1.3408,1.25,54.7003,55.0,65.905
20160331030000,38.505,72.342,15.0,15.0,35.7701,1.3208,1.25,54.7003,55.0,65.905
20160331031500,38.505,72.342,15.0,15.0,35.7701,1.3167,1.25,54.7003,55.0,65.905
20160331033000,38.505,72.342,15.0,15.0,35.6281,1.3167,1.25,54.7003,55.0,65.905
20160331034500,38.505,72.342,15.0,15.0,35.6281,1.3167,1.25,54.7003,55.0,65.905
20160331040000,38.505,72.342,15.0,15.0,35.4861,1.3167,1.25,54.7003,55.0,65.905
20160331041500,38.505,71.604,15.0,15.0,35.4861,1.3167,1.25,54.7003,55.0,65.905
20160331043000,38.505,71.604,15.0,15.0,35.4861,1.3208,1.25,54.7003,55.0,65.905
20160331044500,38.505,71.604,15.0,15.0,35.4861,1.3208,1.25,54.7003,55.0,65.905
20160331050000,38.505,71.604,15.0,15.0,35.4861,1.3127,1.25,54.7003,55.0,65.905
20160331051500,38.505,71.604,15.0,15.0,35.4861,1.3208,1.25,54.7003,55.0,65.905
20160331053000,38.505,71.604,15.0,15.0,35.677,1.3248,1.25,54.7003,55.0,65.905
20160331054500,38.505,71.604,15.0,15.0,35.677,1.3288,1.25,54.7003,55.0,65.905
20160331060000,37.735,71.604,15.0,15.0,35.5341,1.3248,1.25,54.7003,55.0,65.905
20160331061500,37.735,71.604,15.0,15.0,35.5341,1.3248,1.25,54.7003,55.0,65.905
20160331063000,37.735,71.604,15.0,15.0,35.5341,1.3248,1.25,54.7003,55.0,65.905
20160331064500,37.735,71.604,15.0,15.0,35.677,1.3208,1.25,54.7003,55.0,65.905
20160331070000,37.735,71.604,15.0,15.0,35.82,1.3248,1.25,54.7003,55.0,65.905
20160331071500,37.735,71.604,15.0,15.0,35.963,1.3288,1.25,54.7003,55.0,65.905
20160331073000,37.735,71.604,15.0,15.0,36.1774,1.3288,1.25,54.7003,55.0,65.905
20160331074500,37.735,71.604,15.0,15.0,36.1251,1.3208,1.25,54.7003,55.0,65.905
20160331080000,37.735,71.604,15.0,15.0,36.409,1.3248,1.25,54.7003,55.0,65.905
20160331081500,43.94,71.604,15.0,15.0,36.551,1.3248,1.25,55.6004,55.0,65.905
20160331083000,48.035,71.604,15.0,15.0,37.0577,1.3127,1.25,54.6103,55.0,65.905
20160331084500,48.035,71.604,15.0,15.0,37.1346,1.3087,1.25,54.6103,55.0,65.905
20160331090000,37.755,71.604,15.0,15.0,37.277,1.2886,1.25,54.6103,55.0,65.905
20160331091500,48.23,71.604,15.0,15.0,37.277,1.3007,1.25,54.6103,55.0,65.905
20160331093000,48.23,72.432,15.0,15.0,37.8331,1.2967,1.25,54.6103,55.0,65.905
20160331094500,48.23,72.432,15.0,15.0,37.9666,1.3208,1.25,54.6103,55.0,65.905
20160331100000,48.23,72.432,15.0,15.0,37.8787,1.3127,1.25,54.6103,55.0,65.905
20160331101500,48.23,72.432,15.0,15.0,38.2869,1.3127,1.25,54.6103,55.0,65.905
20160331103000,48.23,72.432,15.0,15.0,38.27,1.3167,1.25,55.1863,55.0,65.905
20160331104500,48.23,72.432,15.0,15.0,38.3173,1.3167,1.25,55.1863,55.0,65.905
20160331110000,49.395,72.432,15.0,15.0,38.3338,1.3127,1.25,55.1863,55.0,65.905
20160331111500,49.395,72.432,15.0,15.0,38.2017,1.3127,1.25,55.1863,55.0,65.905
20160331113000,49.395,72.432,15.0,15.0,38.3606,1.3047,1.25,55.1863,55.0,65.905
20160331114500,49.395,72.432,15.0,15.0,38.4271,1.3087,1.25,55.1863,55.0,65.905
20160331120000,55.265,72.432,15.0,15.0,38.466,1.1602,1.25,55.1863,55.0,68.13
20160331121500,55.265,72.432,15.0,15.0,38.2386,1.1642,1.25,55.1863,55.0,68.13
20160331123000,55.265,72.432,15.0,15.0,38.466,1.1682,1.25,55.1863,55.0,68.13
20160331124500,55.265,72.432,15.0,15.0,38.1075,1.1642,1.25,55.1863,55.0,68.13
20160331130000,55.265,72.432,15.0,15.0,38.1357,1.1682,1.25,55.1863,55.0,68.13
20160331131500,55.265,72.432,15.0,15.0,37.8714,1.1802,1.25,55.1863,55.0,68.13
20160331133000,55.265,72.432,15.0,15.0,38.3173,1.1883,1.25,55.1863,55.0,68.13
20160331134500,55.265,72.432,15.0,15.0,38.3606,1.1883,1.25,55.1863,55.0,68.13
20160331140000,55.265,72.432,15.0,15.0,38.466,1.1883,1.25,54.5383,55.0,68.13
20160331141500,43.295,72.432,15.0,15.0,38.3338,1.1883,1.25,54.5383,55.0,68.13
20160331143000,43.295,72.432,15.0,15.0,37.8714,1.1883,1.25,54.5383,55.0,68.13
20160331144500,42.525,72.432,15.0,15.0,37.8281,1.1843,1.25,54.5383,55.0,68.13
20160331150000,42.525,72.432,15.0,15.0,38.0943,1.1883,1.25,54.5383,55.0,68.13
20160331151500,40.655,72.432,15.0,15.0,37.9612,1.1963,1.25,54.5383,55.0,68.13
20160331153000,40.655,72.432,15.0,15.0,37.6285,1.1963,1.25,54.5383,55.0,68.13
20160331154500,40.655,72.432,15.0,15.0,37.7138,1.1963,1.25,54.5383,55.0,68.13
20160331160000,40.655,72.432,15.0,15.0,37.7972,1.1963,1.25,54.5383,55.0,68.13
20160331161500,40.655,72.432,15.0,15.0,37.7972,1.1883,1.25,54.5383,55.0,68.13
20160331163000,40.655,72.432,15.0,15.0,37.6621,1.1963,1.25,54.5383,55.0,68.13
20160331164500,40.655,72.432,15.0,15.0,37.5946,1.1963,1.25,55.2763,55.0,69.125
20160331170000,40.655,72.432,15.0,15.0,37.4024,1.2124,1.25,55.2763,55.0,69.125
20160331171500,40.655,72.432,15.0,15.0,37.2664,1.2124,1.25,55.2763,55.0,69.125
20160331173000,42.62,72.432,15.0,15.0,37.1983,1.2164,1.25,55.2763,55.0,69.125
20160331174500,45.235,72.432,15.0,15.0,37.2728,1.1963,1.25,55.2763,55.0,69.125
20160331180000,45.235,72.432,15.0,15.0,37.1358,1.2043,1.25,55.2763,55.0,69.125
20160331181500,45.235,72.432,15.0,15.0,37.2074,1.1963,1.25,55.2763,55.0,69.125
20160331183000,45.235,72.432,15.0,15.0,37.0003,1.1843,1.25,55.2763,55.0,69.125
20160331184500,45.235,72.432,15.0,15.0,36.8623,1.1963,1.25,55.2763,55.0,69.125
20160331190000,45.235,72.432,15.0,15.0,36.7904,1.1923,1.25,55.2763,55.0,69.125
20160331191500,45.235,72.432,15.0,15.0,36.7904,1.1883,1.25,55.2763,55.0,69.125
20160331193000,45.235,72.432,15.0,15.0,36.7845,1.1883,1.25,55.2763,55.0,69.125
20160331194500,45.235,72.432,15.0,15.0,36.8462,1.1802,1.25,55.2763,55.0,69.125
20160331200000,45.235,72.432,15.0,15.0,36.7052,1.1642,1.25,55.2763,55.0,69.125
20160331201500,45.235,72.432,15.0,15.0,36.5643,1.1883,1.25,55.2763,55.0,69.125
20160331203000,45.235,72.432,15.0,15.0,36.5643,1.1883,1.25,55.2763,55.0,69.125
20160331204500,45.235,71.514,15.0,15.0,36.5643,1.1963,1.25,55.2763,55.0,69.125
20160331210000,45.235,71.514,15.0,15.0,36.764,1.1923,1.25,55.2763,55.0,69.125
20160331211500,45.235,71.514,15.0,15.0,36.764,1.1963,1.25,55.2763,55.0,69.125
20160331213000,45.235,71.514,15.0,15.0,36.622,1.1883,1.25,55.2763,55.0,69.125
20160331214500,45.235,71.514,15.0,15.0,36.622,1.1883,1.25,55.2763,55.0,69.125
20160331220000,45.235,71.514,15.0,15.0,36.8208,1.1843,1.25,54.7003,55.0,69.125
20160331221500,45.235,71.514,15.0,15.0,36.8208,1.2164,1.25,54.7003,55.0,69.125
20160331223000,37.8,71.514,15.0,15.0,36.7493,1.3127,1.25,54.7003,55.0,67.99
20160331224500,37.8,71.514,15.0,15.0,36.7493,1.3408,1.25,55.3483,55.0,67.99
20160331230000,37.8,71.514,15.0,15.0,36.7493,1.3248,1.25,55.3483,55.0,66.385
20160331231500,37.8,71.514,15.0,15.0,36.7493,1.3368,1.25,55.3483,55.0,66.385
20160331233000,37.8,71.514,15.0,15.0,36.7493,1.3288,1.25,55.3483,55.0,66.385
20160331234500,37.8,71.514,15.0,15.0,36.6063,1.3288,1.25,55.3483,55.0,66.385
20160401000000,37.8,71.514,15.0,15.0,36.6063,1.3328,1.25,55.3483,55.0,66.385
20160401001500,37.8,71.514,15.0,15.0,36.6063,1.3288,1.25,55.3483,55.0,66.385
20160401003000,37.8,71.514,15.0,15.0,36.4634,1.3288,1.25,55.3483,55.0,66.385
20160401004500,37.8,71.514,15.0,15.0,36.4634,1.3328,1.25,55.3483,55.0,66.385
20160401010000,37.8,71.514,15.0,15.0,36.4634,1.3248,1.25,55.3483,55.0,66.385
20160401011500,37.8,71.514,15.0,15.0,36.3204,1.3288,1.25,55.3483,55.0,66.385
20160401013000,37.8,71.514,15.0,15.0,36.3204,1.3328,1.25,55.3483,55.0,66.385
20160401014500,37.8,71.514,15.0,15.0,36.3717,1.3368,1.25,55.3483,55.0,66.385
20160401020000,37.8,71.514,15.0,15.0,36.3717,1.3288,1.25,55.3483,55.0,66.385
20160401021500,37.8,71.514,15.0,15.0,36.3717,1.3248,1.25,55.3483,55.0,66.385
20160401023000,37.8,71.514,15.0,15.0,36.2998,1.3328,1.25,55.3483,55.0,66.385
20160401024500,37.8,71.514,15.0,15.0,36.2998,1.3288,1.25,55.3483,55.0,66.385
20160401030000,37.8,71.514,15.0,15.0,36.3487,1.3328,1.25,55.3483,55.0,66.385
20160401031500,37.8,71.514,15.0,15.0,36.3487,1.3328,1.25,55.3483,55.0,66.385
20160401033000,37.8,71.514,15.0,15.0,36.3487,1.3328,1.25,55.3483,55.0,66.385
20160401034500,37.8,71.514,15.0,15.0,36.3487,1.3328,1.25,55.3483,55.0,66.385
20160401040000,37.8,71.514,15.0,15.0,36.2037,1.3248,1.25,55.3483,55.0,66.385
20160401041500,37.8,71.514,15.0,15.0,36.2037,1.3248,1.25,55.3483,55.0,66.385
20160401043000,37.8,71.514,15.0,15.0,36.2037,1.3288,1.25,55.3483,55.0,66.385
20160401044500,37.8,71.514,15.0,15.0,36.0588,1.3248,1.25,55.3483,55.0,66.385
20160401050000,37.8,71.514,15.0,15.0,36.0588,1.3288,1.25,55.3483,55.0,66.385
20160401051500,37.8,71.514,15.0,15.0,36.0588,1.3328,1.25,55.3483,55.0,66.385
20160401053000,37.8,71.514,15.0,15.0,36.0588,1.3288,1.25,55.3483,55.0,66.385
20160401054500,37.8,71.514,15.0,15.0,36.0588,1.3288,1.25,55.3483,55.0,66.385
20160401060000,37.8,71.514,15.0,15.0,35.8414,1.3248,1.25,55.3483,55.0,66.385
20160401061500,37.8,71.514,15.0,15.0,35.6964,1.3248,1.25,55.3483,55.0,66.385
20160401063000,37.8,71.514,15.0,15.0,35.6964,1.3328,1.25,54.5023,55.0,66.385
20160401064500,37.8,71.514,15.0,15.0,35.6964,1.3328,1.25,54.5023,55.0,66.385
20160401070000,36.48,71.514,15.0,15.0,35.7389,1.3248,1.25,54.5023,55.0,66.385
20160401071500,36.48,71.514,15.0,15.0,35.7389,1.3248,1.25,54.5023,55.0,66.385
20160401073000,34.055,71.514,15.0,15.0,34.2083,1.3248,1.25,54.5023,55.0,66.385
20160401074500,34.055,71.514,15.0,15.0,33.1757,1.3288,1.25,54.5023,55.0,66.385
20160401080000,31.49,71.514,15.0,15.0,31.7185,1.3328,1.25,55.1503,55.0,66.385
20160401081500,40.63,71.514,15.0,15.0,31.2102,1.3328,1.25,55.1503,55.0,66.385
20160401083000,40.63,71.514,15.0,15.0,30.3048,1.3368,1.25,55.1503,55.0,66.385
20160401084500,40.63,71.514,15.0,15.0,30.2392,1.3368,1.25,55.1503,55.0,66.385
20160401090000,40.63,71.514,15.0,15.0,29.7756,1.3208,1.25,54.5023,55.0,65.455
20160401091500,29.585,71.514,15.0,15.0,29.353,1.3248,1.25,54.5023,55.0,65.455
20160401093000,29.585,70.7759,15.0,15.0,28.9044,1.3167,1.25,54.5023,55.0,65.455
20160401094500,29.585,70.7759,15.0,15.0,28.4892,1.3248,1.25,54.5023,55.0,65.455
20160401100000,29.585,70.7759,15.0,15.0,28.3548,1.3248,1.25,54.5023,55.0,65.455
20160401101500,29.585,70.7759,15.0,15.0,28.6227,1.3288,1.25,54.5023,55.0,65.455
20160401103000,29.585,70.7759,15.0,15.0,28.6435,1.3328,1.25,54.5023,55.0,65.455
20160401104500,29.585,70.7759,15.0,15.0,28.9763,1.3368,1.25,54.5023,55.0,65.455
20160401110000,29.585,70.7759,15.0,15.0,28.9278,1.2927,1.25,55.1503,55.0,65.455
20160401111500,29.585,70.7759,15.0,15.0,29.2173,1.2003,1.25,55.1503,55.0,65.455
20160401113000,29.585,70.7759,15.0,15.0,29.6815,1.2043,1.25,55.1503,55.0,65.455
20160401114500,29.585,70.7759,15.0,15.0,30.1371,1.1883,1.25,55.1503,55.0,65.455
20160401120000,29.585,70.7759,15.0,15.0,29.5924,1.1762,1.25,55.1503,55.0,65.455
20160401121500,29.585,70.7759,15.0,15.0,,1.2003,1.25,55.1503,55.0,65.455
20160401123000,29.585,70.7759,15.0,15.0,,1.2043,1.25,55.1503,55.0,65.455
20160401124500,29.585,70.7759,15.0,15.0,,1.1883,1.25,55.1503,55.0,65.455
20160401130000,29.585,70.7759,15.0,15.0,,1.1762,1.25,55.1503,55.0,65.455
20160401131500,29.585,70.7759,15.0,15.0,29.4238,1.1722,1.25,55.1503,55.0,65.455
20160401133000,29.585,70.7759,15.0,15.0,28.9445,1.1762,1.25,54.5023,55.0,65.455
20160401134500,28.815,70.7759,15.0,15.0,28.8202,1.1722,1.25,54.5023,55.0,66.515
20160401140000,28.815,70.7759,15.0,15.0,28.709,1.1883,1.25,54.5023,55.0,66.515
20160401141500,28.815,70.7759,15.0,15.0,28.4256,1.1883,1.25,54.5023,55.0,66.515
20160401143000,28.815,70.7759,15.0,15.0,27.9245,1.1802,1.25,54.5023,55.0,66.515
20160401144500,27.28,70.7759,15.0,15.0,27.4689,1.1843,1.25,54.5023,55.0,66.515
20160401150000,27.28,70.7759,15.0,15.0,27.2886,1.1762,1.25,54.5023,55.0,66.515
20160401151500,27.28,69.9478,15.0,15.0,27.4336,1.1883,1.25,54.5023,55.0,66.515
20160401153000,27.28,69.9478,15.0,15.0,26.9797,1.1843,1.25,54.5023,55.0,66.515
20160401154500,27.28,69.2277,15.0,15.0,26.3828,1.1883,1.25,54.5023,55.0,66.515
20160401160000,27.28,69.2277,15.0,15.0,25.6683,1.1802,1.25,54.5023,55.0,66.515
20160401161500,27.28,69.2277,15.0,15.0,25.8073,1.1843,1.25,54.5023,55.0,66.515
20160401163000,24.305,69.2277,15.0,15.0,25.6918,1.1843,1.25,54.5023,55.0,66.515
20160401164500,24.305,69.2277,15.0,15.0,25.5547,1.1843,1.25,55.1503,55.0,66.515
20160401170000,24.305,69.2277,15.0,15.0,25.4284,1.1843,1.25,55.1503,55.0,66.515
20160401171500,24.305,69.2277,15.0,15.0,25.5645,1.1843,1.25,55.1503,55.0,66.515
20160401173000,24.305,69.2277,15.0,15.0,25.9047,1.1802,1.25,55.1503,55.0,66.515
20160401174500,24.305,69.2277,15.0,15.0,26.0407,1.1883,1.25,55.1503,55.0,66.515
20160401180000,24.305,69.2277,15.0,15.0,25.7817,1.1883,1.25,55.1503,55.0,66.515
20160401181500,24.305,69.2277,15.0,15.0,25.6499,1.2043,1.25,55.1503,55.0,66.515
20160401183000,24.305,69.2277,15.0,15.0,25.8482,1.2565,1.25,54.5383,55.0,66.515
20160401184500,24.305,69.2277,15.0,15.0,25.7793,1.2806,1.25,54.5383,55.0,66.515
20160401190000,24.305,69.2277,15.0,15.0,25.7817,1.2927,1.25,54.5383,55.0,66.515
20160401191500,24.305,69.2277,15.0,15.0,25.3865,1.2927,1.25,54.5383,55.0,66.515
20160401193000,22.22,69.2277,15.0,15.0,25.1872,1.3047,1.25,54.5383,55.0,66.515
20160401194500,22.22,69.2277,15.0,15.0,25.1872,1.3087,1.25,54.5383,55.0,66.515
20160401200000,22.22,69.2277,15.0,15.0,25.2564,1.3248,1.25,54.5383,55.0,66.515
20160401201500,22.22,69.2277,15.0,15.0,25.1262,1.3408,1.25,54.5383,55.0,66.515
20160401203000,21.45,69.2277,15.0,15.0,25.1256,1.3248,1.25,54.5383,55.0,66.515
20160401204500,21.45,69.2277,15.0,15.0,24.6027,1.3208,1.25,54.5383,55.0,65.585
20160401210000,21.45,69.2277,15.0,15.0,24.8642,1.3448,1.25,54.5383,55.0,65.585
20160401211500,21.45,69.2277,15.0,15.0,24.737,1.3167,1.25,54.5383,55.0,65.585
20160401213000,20.685,69.2277,15.0,15.0,24.6072,1.3208,1.25,54.5383,55.0,65.585
20160401214500,18.81,69.2277,15.0,15.0,24.3477,1.3167,1.25,54.5383,55.0,65.585
20160401220000,18.81,69.2277,15.0,15.0,24.218,1.3127,1.25,54.5383,55.0,65.585
20160401221500,18.81,69.2277,15.0,15.0,24.218,1.3167,1.25,54.5383,55.0,65.585
20160401223000,18.81,69.2277,15.0,15.0,23.966,1.3167,1.25,54.5383,55.0,65.585
20160401224500,18.81,69.2277,15.0,15.0,23.8372,1.3328,1.25,54.5383,55.0,64.655
20160401230000,18.81,69.2277,15.0,15.0,23.8437,1.3288,1.25,55.1863,55.0,64.655
20160401231500,18.81,69.2277,15.0,15.0,23.7826,1.3368,1.25,55.1863,55.0,64.655
20160401233000,18.81,69.2277,15.0,15.0,23.7866,1.3408,1.25,55.1863,55.0,64.655
20160401234500,18.81,69.2277,15.0,15.0,23.5381,1.3167,1.25,55.1863,55.0,64.655
20160402000000,18.81,69.2277,15.0,15.0,23.5401,1.3167,1.25,55.1863,55.0,64.655
20160402001500,18.81,69.2277,15.0,15.0,23.4169,1.2646,1.25,55.1863,55.0,64.655
20160402003000,18.81,69.2277,15.0,15.0,23.1096,1.2686,1.25,55.1863,55.0,64.655
20160402004500,18.81,69.2277,15.0,15.0,22.7446,1.2967,1.25,54.5383,55.0,64.655
20160402010000,18.81,68.3996,15.0,15.0,22.2627,1.3087,1.25,54.5383,55.0,64.655
20160402011500,24.555,68.3996,15.0,15.0,22.1463,1.1762,1.25,56.4104,55.0,62.005
20160402013000,13.145,68.3996,15.0,15.0,21.7922,1.2124,1.25,54.0522,55.0,62.005
20160402014500,23.275,68.3996,15.0,15.0,21.6166,1.2124,1.25,55.8884,55.0,62.005
20160402020000,24.65,68.3996,15.0,15.0,21.2734,1.2284,1.25,54.3762,55.0,62.005
20160402021500,11.725,68.3996,15.0,15.0,21.0455,1.2204,1.25,54.3762,55.0,62.005
20160402023000,29.15,68.3996,15.0,15.0,20.8196,1.2284,1.25,54.3762,55.0,62.005
20160402024500,27.665,68.3996,15.0,15.0,20.8196,1.2164,1.25,56.5005,55.0,62.005
20160402030000,10.865,68.3996,15.0,15.0,20.8799,1.2244,1.25,54.4122,55.0,62.005
20160402031500,27.005,68.3996,15.0,15.0,20.767,1.2244,1.25,54.4122,55.0,62.005
20160402033000,25.12,67.6616,15.0,15.0,20.8772,1.2164,1.25,56.2124,55.0,62.005
20160402034500,16.14,67.6616,15.0,15.0,20.8728,1.2284,1.25,53.9622,55.0,62.005
20160402040000,29.695,67.6616,15.0,15.0,20.9247,1.2164,1.25,55.8524,55.0,62.005
20160402041500,10.925,67.6616,15.0,15.0,20.8083,1.2244,1.25,55.0243,55.0,62.005
20160402043000,14.235,67.6616,15.0,15.0,20.8083,1.2324,1.25,53.8362,55.0,62.005
20160402044500,29.005,67.6616,15.0,15.0,20.6998,1.2324,1.25,55.6364,55.0,62.005
20160402050000,17.205,67.6616,15.0,15.0,20.5844,1.2204,1.25,55.6364,55.0,62.005
20160402051500,10.26,67.6616,15.0,15.0,20.4768,1.2284,1.25,54.9523,55.0,62.005
20160402053000,10.26,67.6616,15.0,15.0,20.4768,1.2284,1.25,53.9262,55.0,62.005
20160402054500,14.645,67.6616,15.0,15.0,20.6998,1.2365,1.25,53.9262,55.0,62.005
20160402060000,22.68,67.6616,15.0,15.0,20.5912,1.2324,1.25,53.9262,55.0,62.005
20160402061500,27.96,67.6616,15.0,15.0,20.4768,1.2324,1.25,53.9262,55.0,62.005
20160402063000,16.83,67.6616,15.0,15.0,20.4768,1.1642,1.25,55.1503,55.0,65.225
20160402064500,16.83,66.8515,15.0,15.0,20.3625,1.1963,1.25,55.1503,55.0,65.225
20160402070000,16.83,66.8515,15.0,15.0,20.296,1.3248,1.25,55.1503,55.0,65.225
20160402071500,16.83,66.8515,15.0,15.0,20.0653,1.3448,1.25,55.1503,55.0,65.225
20160402073000,16.83,66.8515,15.0,15.0,20.052,1.3408,1.25,54.5383,55.0,64.295
20160402074500,17.9,66.8515,15.0,15.0,20.052,1.3167,1.25,55.5104,55.0,64.295
20160402080000,24.045,66.8515,15.0,15.0,20.3889,1.3127,1.25,55.5104,55.0,64.295
20160402081500,11.625,66.8515,15.0,15.0,20.5062,1.3248,1.25,54.4122,55.0,64.295
20160402083000,27.68,67.6616,15.0,15.0,20.5756,1.3208,1.25,54.4122,55.0,64.295
20160402084500,26.865,67.6616,15.0,15.0,20.5844,1.3127,1.25,56.1764,55.0,64.295
20160402090000,17.085,67.6616,15.0,15.0,20.8728,1.3208,1.25,54.1602,55.0,64.295
20160402091500,31.43,67.6616,15.0,15.0,20.9882,1.3127,1.25,56.0144,55.0,64.295
20160402093000,31.105,68.3996,15.0,15.0,21.2764,1.3208,1.25,54.5023,55.0,64.295
20160402094500,21.295,68.3996,15.0,15.0,21.4982,1.3248,1.25,54.5023,55.0,64.295
20160402100000,17.505,68.3996,15.0,15.0,21.9369,1.3167,1.25,55.2763,55.0,64.295
20160402101500,16.97,68.3996,15.0,15.0,22.0007,1.3007,1.25,55.2763,55.0,64.295
20160402103000,31.395,68.3996,15.0,15.0,22.1464,1.3047,1.25,54.5383,55.0,64.295
20160402104500,26.425,68.3996,15.0,15.0,22.1925,1.3047,1.25,55.6364,55.0,64.295
20160402110000,30.725,69.2277,15.0,15.0,22.6214,1.3047,1.25,54.5383,55.0,64.295
20160402111500,30.725,69.2277,15.0,15.0,22.8777,1.2686,1.25,54.5383,55.0,64.295
20160402113000,30.725,69.2277,15.0,15.0,22.5041,1.1562,1.25,55.3123,55.0,64.295
20160402114500,30.725,69.2277,15.0,15.0,23.2932,1.1762,1.25,55.3123,55.0,64.295
20160402120000,32.545,69.2277,15.0,15.0,22.889,1.2324,1.25,54.5023,55.0,64.295
20160402121500,20.415,69.2277,15.0,15.0,23.544,1.2646,1.25,55.4743,55.0,64.295
20160402123000,30.53,69.2277,15.0,15.0,23.544,1.3248,1.25,55.4743,55.0,64.295
20160402124500,30.53,69.2277,15.0,15.0,23.3826,1.3288,1.25,55.4743,55.0,64.295
20160402130000,30.53,70.0558,15.0,15.0,23.4205,1.3368,1.25,55.4743,55.0,64.295
20160402131500,30.53,70.0558,15.0,15.0,23.0228,1.3408,1.25,55.4743,55.0,64.295
20160402133000,30.53,70.0558,15.0,15.0,22.9753,1.3208,1.25,55.4743,55.0,64.295
20160402134500,30.53,70.0558,15.0,15.0,23.0207,1.3127,1.25,55.4743,55.0,64.295
20160402140000,30.53,71.1539,15.0,15.0,23.932,1.3087,1.25,55.4743,55.0,64.295
20160402141500,30.53,71.1539,15.0,15.0,23.7179,1.3087,1.25,55.4743,55.0,64.295
20160402143000,30.53,71.1539,15.0,15.0,23.7643,1.3167,1.25,55.4743,55.0,64.295
20160402144500,30.53,71.1539,15.0,15.0,24.1943,1.3167,1.25,55.4743,55.0,64.295
20160402150000,31.325,71.1539,15.0,15.0,24.5317,1.3127,1.25,55.4743,55.0,64.295
20160402151500,31.325,71.1539,15.0,15.0,24.1193,1.2646,1.25,55.4743,55.0,64.295
20160402153000,31.325,72.072,15.0,15.0,24.8096,1.2846,1.25,55.4743,55.0,64.295
20160402154500,31.325,72.072,15.0,15.0,24.0185,1.3007,1.25,55.4743,55.0,64.295
20160402160000,31.325,72.072,15.0,15.0,24.6345,1.2886,1.25,55.4743,55.0,64.295
20160402161500,32.635,72.072,15.0,15.0,24.5521,1.2967,1.25,54.7003,55.0,64.295
20160402163000,32.635,72.072,15.0,15.0,24.4218,1.3047,1.25,54.7003,55.0,64.295
20160402164500,32.635,72.072,15.0,15.0,24.4218,1.3047,1.25,54.7003,55.0,64.295
20160402170000,32.635,72.072,15.0,15.0,24.6911,1.3087,1.25,54.7003,55.0,64.295
20160402171500,32.635,72.072,15.0,15.0,24.376,1.3047,1.25,54.7003,55.0,64.295
20160402173000,32.635,72.072,15.0,15.0,24.1584,1.3047,1.25,54.7003,55.0,64.295
20160402174500,32.635,72.072,15.0,15.0,23.8921,1.3087,1.25,54.7003,55.0,64.295
20160402180000,38.915,72.072,15.0,15.0,24.0687,1.1642,1.25,55.7264,55.0,69.015
20160402181500,35.505,72.072,15.0,15.0,23.9341,1.2244,1.25,54.9883,55.0,69.015
20160402183000,21.98,72.072,15.0,15.0,23.8371,1.3288,1.25,54.9883,55.0,65.55
20160402184500,26.275,72.072,15.0,15.0,23.9634,1.3248,1.25,54.3762,55.0,65.55
20160402190000,32.065,72.072,15.0,15.0,23.78,1.3248,1.25,54.9523,55.0,65.55
20160402191500,32.065,71.3339,15.0,15.0,23.5966,1.3248,1.25,54.9523,55.0,65.55
20160402193000,31.295,71.3339,15.0,15.0,23.5105,1.3328,1.25,54.9523,55.0,64.49
20160402194500,31.295,71.3339,15.0,15.0,23.5317,1.3448,1.25,54.9523,55.0,64.49
20160402200000,31.295,71.3339,15.0,15.0,23.6934,1.3208,1.25,54.9523,55.0,64.49
20160402201500,18.355,71.3339,15.0,15.0,23.6487,1.3288,1.25,54.9523,55.0,64.49
20160402203000,18.355,71.3339,15.0,15.0,23.5179,1.3368,1.25,54.9523,55.0,64.49
20160402204500,18.355,71.3339,15.0,15.0,23.378,1.3368,1.25,54.9523,55.0,64.49
20160402210000,18.355,70.5959,15.0,15.0,23.1387,1.3368,1.25,54.9523,55.0,64.49
20160402211500,18.355,70.5959,15.0,15.0,22.9396,1.3328,1.25,54.9523,55.0,64.49
20160402213000,18.355,70.5959,15.0,15.0,22.9396,1.3248,1.25,54.9523,55.0,64.49
20160402214500,18.355,70.5959,15.0,15.0,22.9396,1.3248,1.25,54.9523,55.0,64.49
20160402220000,18.355,70.5959,15.0,15.0,22.9396,1.3368,1.25,54.9523,55.0,64.49
20160402221500,18.355,70.5959,15.0,15.0,22.4302,1.3328,1.25,54.9523,55.0,64.49
20160402223000,18.355,69.8578,15.0,15.0,22.2662,1.3288,1.25,54.9523,55.0,64.49
20160402224500,18.355,69.8578,15.0,15.0,22.1489,1.3288,1.25,54.9523,55.0,64.49
20160402230000,18.355,69.8578,15.0,15.0,21.8536,1.3408,1.25,54.9523,55.0,64.49
20160402231500,18.355,69.8578,15.0,15.0,21.9691,1.3448,1.25,54.9523,55.0,64.49
20160402233000,18.355,69.8578,15.0,15.0,21.8536,1.3328,1.25,54.9523,55.0,64.49
20160402234500,18.355,69.8578,15.0,15.0,21.7901,1.3408,1.25,54.9523,55.0,64.49
20160403000000,18.355,69.8578,15.0,15.0,21.6635,1.3408,1.25,54.9523,55.0,64.49
20160403001500,18.355,69.8578,15.0,15.0,21.5432,1.3368,1.25,54.9523,55.0,64.49
20160403003000,18.355,69.8578,15.0,15.0,21.5681,1.3368,1.25,54.9523,55.0,64.49
20160403004500,17.585,68.7597,15.0,15.0,21.4449,1.3408,1.25,54.9523,55.0,64.49
20160403010000,17.585,68.7597,15.0,15.0,21.304,1.3208,1.25,54.9523,55.0,63.495
20160403011500,17.585,68.7597,15.0,15.0,21.2418,1.3248,1.25,54.9523,55.0,63.495
20160403013000,17.585,68.7597,15.0,15.0,20.8461,1.3208,1.25,54.9523,55.0,63.495
20160403014500,17.585,68.7597,15.0,15.0,20.9848,1.3248,1.25,54.9523,55.0,63.495
20160403020000,17.585,68.7597,15.0,15.0,20.6317,1.3167,1.25,54.9523,55.0,63.495
20160403021500,24.625,68.7597,15.0,15.0,20.4078,1.3167,1.25,55.6904,55.0,63.495
20160403023000,15.29,68.7597,15.0,15.0,20.476,1.3167,1.25,54.9523,55.0,63.495
20160403024500,15.29,68.0396,15.0,15.0,20.3804,1.3208,1.25,54.9523,55.0,63.495
20160403030000,15.29,68.0396,15.0,15.0,20.2522,1.3167,1.25,54.9523,55.0,63.495
20160403031500,15.29,68.0396,15.0,15.0,20.2522,1.3127,1.25,54.9523,55.0,63.495
20160403033000,15.29,68.0396,15.0,15.0,19.9036,1.3248,1.25,54.9523,55.0,63.495
20160403034500,23.0,68.0396,15.0,15.0,19.9318,1.3248,1.25,53.9982,55.0,63.495
20160403040000,21.045,68.0396,15.0,15.0,19.8036,1.3127,1.25,55.7984,55.0,63.495
20160403041500,10.33,68.0396,15.0,15.0,19.5947,1.3248,1.25,54.5743,55.0,63.495
20160403043000,15.245,68.0396,15.0,15.0,19.3995,1.3248,1.25,53.7102,55.0,63.495
20160403044500,26.35,68.0396,15.0,15.0,19.4859,1.3248,1.25,53.7102,55.0,63.495
20160403050000,30.075,68.0396,15.0,15.0,19.1392,1.3127,1.25,55.1863,55.0,63.495
20160403051500,22.125,67.3015,15.0,15.0,19.0091,1.3167,1.25,55.8884,55.0,63.495
20160403053000,9.435,67.3015,15.0,15.0,18.6837,1.3248,1.25,54.3762,55.0,63.495
20160403054500,28.345,67.3015,15.0,15.0,18.6837,1.3248,1.25,54.3762,55.0,63.495
20160403060000,22.535,67.3015,15.0,15.0,18.5023,1.1722,1.25,55.9244,55.0,63.495
20160403061500,25.375,67.3015,15.0,15.0,18.4368,1.2244,1.25,54.4122,55.0,63.495
20160403063000,23.6,67.3015,15.0,15.0,18.3056,1.2967,1.25,54.4122,55.0,63.495
20160403064500,25.36,67.3015,15.0,15.0,18.1745,1.3007,1.25,56.5005,55.0,63.495
20160403070000,12.67,67.3015,15.0,15.0,17.9868,1.3007,1.25,56.5005,55.0,63.495
20160403071500,11.945,67.3015,15.0,15.0,17.9947,1.3087,1.25,53.8362,55.0,63.495
20160403073000,16.345,67.3015,15.0,15.0,17.9947,1.3087,1.25,53.8362,55.0,63.495
20160403074500,30.405,67.3015,15.0,15.0,18.1358,1.2967,1.25,54.5383,55.0,63.495
20160403080000,13.36,67.3015,15.0,15.0,18.2103,1.3087,1.25,55.2403,55.0,63.495
20160403081500,31.29,67.3015,15.0,15.0,18.2103,1.3007,1.25,55.2403,55.0,63.495
20160403083000,14.315,68.0396,15.0,15.0,18.8291,1.3127,1.25,55.2403,55.0,63.495
20160403084500,30.88,68.0396,15.0,15.0,20.3158,1.3087,1.25,55.2403,55.0,63.495
20160403090000,26.115,68.0396,15.0,15.0,21.0109,1.3047,1.25,55.2403,55.0,63.495
20160403091500,17.97,68.7597,15.0,15.0,21.7152,1.3087,1.25,55.2403,55.0,63.495
20160403093000,30.86,68.7597,15.0,15.0,21.8763,1.3127,1.25,55.2403,55.0,63.495
20160403094500,21.27,68.7597,15.0,15.0,21.8536,1.3127,1.25,54.5023,55.0,63.495
20160403100000,19.06,69.6778,15.0,15.0,22.4103,1.3167,1.25,55.2763,55.0,63.495
20160403101500,31.4,69.6778,15.0,15.0,22.4103,1.3127,1.25,55.2763,55.0,63.495
20160403103000,31.4,69.6778,15.0,15.0,23.1387,1.3208,1.25,55.2763,55.0,63.495
20160403104500,31.4,69.6778,15.0,15.0,23.1387,1.3208,1.25,55.2763,55.0,63.495
20160403110000,31.4,69.6778,15.0,15.0,23.2278,1.2967,1.25,55.2763,55.0,63.495
20160403111500,31.4,70.4158,15.0,15.0,23.4867,1.2565,1.25,55.2763,55.0,63.495
20160403113000,34.635,70.4158,15.0,15.0,23.4867,1.2766,1.25,54.5023,55.0,63.495
20160403114500,26.15,70.4158,15.0,15.0,23.4867,1.2565,1.25,54.5023,55.0,63.495
20160403120000,33.965,71.604,15.0,15.0,23.4867,1.2164,1.25,54.5023,55.0,63.495
20160403121500,34.43,71.604,15.0,15.0,23.4867,1.2084,1.25,54.5023,55.0,63.495
20160403123000,33.69,71.604,15.0,15.0,23.4867,1.2084,1.25,54.5023,55.0,63.495
20160403124500,33.69,71.604,15.0,15.0,23.4867,1.2003,1.25,54.5023,55.0,63.495
20160403130000,33.69,71.604,15.0,15.0,23.4867,1.1722,1.25,55.1863,55.0,63.495
20160403131500,33.69,72.432,15.0,15.0,23.4867,1.1602,1.25,55.1863,55.0,63.495
20160403133000,36.31,72.432,15.0,15.0,23.4867,1.1682,1.25,55.1863,55.0,67.84
20160403134500,36.31,72.432,15.0,15.0,23.4867,1.1682,1.25,55.1863,55.0,67.84
20160403140000,36.31,72.432,15.0,15.0,23.4867,1.1722,1.25,55.1863,55.0,67.84
20160403141500,36.31,72.432,15.0,15.0,26.0396,1.1682,1.25,55.1863,55.0,67.84
20160403143000,36.31,72.432,15.0,15.0,25.8497,1.1722,1.25,55.1863,55.0,67.84
20160403144500,37.62,72.432,15.0,15.0,26.1641,1.1682,1.25,55.1863,55.0,67.84
20160403150000,37.62,72.432,15.0,15.0,26.2409,1.1682,1.25,54.6103,55.0,67.84
20160403151500,37.62,72.432,15.0,15.0,26.4677,1.1642,1.25,54.6103,55.0,67.84
20160403153000,37.62,72.432,15.0,15.0,25.8383,1.1642,1.25,54.6103,55.0,67.84
20160403154500,37.62,72.432,15.0,15.0,26.0552,1.1722,1.25,54.6103,55.0,67.84
20160403160000,37.62,72.432,15.0,15.0,26.6431,1.1722,1.25,54.6103,55.0,67.84
20160403161500,37.62,72.432,15.0,15.0,26.0849,1.1722,1.25,54.6103,55.0,67.84
20160403163000,37.62,72.432,15.0,15.0,26.9894,1.1682,1.25,54.6103,55.0,67.84
20160403164500,37.62,72.432,15.0,15.0,27.1027,1.1682,1.25,54.6103,55.0,67.84
20160403170000,37.62,72.432,15.0,15.0,26.7605,1.1722,1.25,54.6103,55.0,67.84
20160403171500,37.62,72.432,15.0,15.0,26.8759,1.1722,1.25,54.6103,55.0,67.84
20160403173000,37.62,72.432,15.0,15.0,26.6707,1.1722,1.25,54.6103,55.0,67.84
20160403174500,37.62,72.432,15.0,15.0,26.4656,1.1722,1.25,54.6103,55.0,67.84
20160403180000,37.62,72.432,15.0,15.0,26.4464,1.1722,1.25,54.6103,55.0,67.84
20160403181500,37.62,72.432,15.0,15.0,26.155,1.1722,1.25,54.6103,55.0,67.84
20160403183000,37.62,72.432,15.0,15.0,26.0875,1.1722,1.25,54.6103,55.0,67.84
20160403184500,37.62,72.432,15.0,15.0,25.6669,1.1722,1.25,54.6103,55.0,67.84
20160403190000,26.605,72.432,15.0,15.0,25.4451,1.1722,1.25,54.6103,55.0,67.84
20160403191500,26.605,72.432,15.0,15.0,25.4594,1.3167,1.25,54.6103,55.0,67.84
20160403193000,34.05,72.432,15.0,15.0,25.2013,1.3208,1.25,54.6103,55.0,67.84
20160403194500,34.05,72.432,15.0,15.0,25.3775,1.3288,1.25,54.6103,55.0,67.84
20160403200000,34.05,72.432,15.0,15.0,25.51,1.3288,1.25,54.6103,55.0,67.84
20160403201500,34.05,72.432,15.0,15.0,25.3863,1.3288,1.25,54.6103,55.0,67.84
20160403203000,34.05,71.694,15.0,15.0,25.185,1.3288,1.25,54.6103,55.0,67.84
20160403204500,34.05,71.694,15.0,15.0,25.3064,1.3288,1.25,54.6103,55.0,67.84
20160403210000,34.05,71.694,15.0,15.0,25.2588,1.3248,1.25,54.6103,55.0,67.84
20160403211500,34.05,71.694,15.0,15.0,24.9833,1.3368,1.25,54.6103,55.0,67.84
20160403213000,34.05,71.694,15.0,15.0,24.74,1.3328,1.25,54.6103,55.0,67.84
20160403214500,34.05,71.694,15.0,15.0,24.2982,1.3408,1.25,54.6103,55.0,67.84
20160403220000,34.05,71.694,15.0,15.0,23.5776,1.3408,1.25,54.6103,55.0,67.84
20160403221500,34.05,71.694,15.0,15.0,23.5442,1.3368,1.25,54.6103,55.0,67.84
20160403223000,34.05,71.694,15.0,15.0,23.4685,1.3248,1.25,54.6103,55.0,66.385
20160403224500,33.27,71.694,15.0,15.0,23.3098,1.3328,1.25,54.6103,55.0,66.385
20160403230000,30.67,70.9559,15.0,15.0,23.3222,1.3288,1.25,55.1863,55.0,65.45
20160403231500,30.67,70.9559,15.0,15.0,23.1462,1.3448,1.25,55.1863,55.0,65.45
20160403233000,30.67,70.9559,15.0,15.0,23.0368,1.2806,1.25,55.1863,55.0,65.45
20160403234500,30.67,70.9559,15.0,15.0,23.0368,1.3208,1.25,55.1863,55.0,65.45
20160404000000,30.67,69.9478,15.0,15.0,23.0469,1.3208,1.25,54.5743,55.0,65.45
20160404001500,30.67,69.9478,15.0,15.0,22.867,1.3248,1.25,54.5743,55.0,65.45
20160404003000,17.415,69.9478,15.0,15.0,22.867,1.3248,1.25,54.5743,55.0,65.45
20160404004500,17.415,69.9478,15.0,15.0,22.3213,1.3248,1.25,55.1503,55.0,65.45
20160404010000,18.725,69.9478,15.0,15.0,22.1932,1.3248,1.25,55.1503,55.0,65.45
20160404011500,18.725,69.9478,15.0,15.0,21.9995,1.3208,1.25,55.1503,55.0,65.45
20160404013000,18.725,69.9478,15.0,15.0,21.863,1.3208,1.25,55.1503,55.0,65.45
20160404014500,18.725,69.9478,15.0,15.0,21.9104,1.3248,1.25,55.1503,55.0,65.45
20160404020000,18.725,69.1377,15.0,15.0,21.7852,1.3328,1.25,55.1503,55.0,65.45
20160404021500,18.725,69.1377,15.0,15.0,21.66,1.3288,1.25,55.1503,55.0,65.45
20160404023000,18.725,69.1377,15.0,15.0,21.4095,1.3007,1.25,55.1503,55.0,63.975
20160404024500,18.725,69.1377,15.0,15.0,21.3258,1.3167,1.25,55.1503,55.0,63.975
20160404030000,18.725,69.1377,15.0,15.0,21.0484,1.3288,1.25,54.5023,55.0,63.975
20160404031500,16.085,69.1377,15.0,15.0,20.9572,1.3288,1.25,55.1863,55.0,63.975
20160404033000,16.085,69.1377,15.0,15.0,20.9277,1.3288,1.25,55.1863,55.0,63.975
20160404034500,16.085,69.1377,15.0,15.0,20.9277,1.3288,1.25,55.1863,55.0,63.975
20160404040000,16.085,69.1377,15.0,15.0,20.7986,1.3288,1.25,55.1863,55.0,63.975
20160404041500,16.085,69.1377,15.0,15.0,20.6694,1.3288,1.25,55.1863,55.0,63.975
20160404043000,16.085,69.1377,15.0,15.0,20.701,1.3328,1.25,55.1863,55.0,63.975
20160404044500,16.085,68.3996,15.0,15.0,20.535,1.3328,1.25,55.1863,55.0,63.975
20160404050000,16.085,68.3996,15.0,15.0,20.535,1.3328,1.25,55.1863,55.0,63.975
20160404051500,16.085,68.3996,15.0,15.0,20.4038,1.3328,1.25,55.1863,55.0,63.975
20160404053000,16.085,68.3996,15.0,15.0,20.2071,1.3288,1.25,55.1863,55.0,63.975
20160404054500,16.085,68.3996,15.0,15.0,20.076,1.3368,1.25,54.5743,55.0,63.975
20160404060000,16.085,68.3996,15.0,15.0,19.9026,1.3288,1.25,54.5743,55.0,63.975
20160404061500,17.25,68.3996,15.0,15.0,19.9026,1.3368,1.25,54.5743,55.0,63.975
20160404063000,17.25,68.3996,15.0,15.0,19.8583,1.1562,1.25,54.5743,55.0,66.02
20160404064500,14.37,67.5716,15.0,15.0,19.7704,1.1642,1.25,54.5743,55.0,66.02
20160404070000,14.37,67.5716,15.0,15.0,19.617,1.3368,1.25,54.5743,55.0,66.02
20160404071500,24.185,67.5716,15.0,15.0,19.5722,1.3167,1.25,56.0144,55.0,63.885
20160404073000,12.11,67.5716,15.0,15.0,19.5255,1.3248,1.25,54.2142,55.0,63.885
20160404074500,25.715,67.5716,15.0,15.0,19.5255,1.2886,1.25,55.8524,55.0,63.885
20160404080000,18.27,67.5716,15.0,15.0,19.6586,1.3087,1.25,54.6643,55.0,63.885
20160404081500,18.27,68.3996,15.0,15.0,19.9664,1.3288,1.25,54.6643,55.0,63.885
20160404083000,18.27,68.3996,15.0,15.0,20.3939,1.3288,1.25,54.6643,55.0,63.885
20160404084500,29.115,69.1377,15.0,15.0,21.3746,1.3328,1.25,55.4743,55.0,63.885
20160404090000,29.115,69.1377,15.0,15.0,21.9913,1.3368,1.25,55.4743,55.0,63.885
20160404091500,30.565,69.1377,15.0,15.0,23.0974,1.3288,1.25,55.4743,55.0,63.885
20160404093000,30.565,69.1377,15.0,15.0,23.6167,1.3328,1.25,54.8623,55.0,63.885
20160404094500,30.565,69.9478,15.0,15.0,24.3523,1.3288,1.25,54.8623,55.0,63.885
20160404100000,30.565,69.9478,15.0,15.0,24.7726,1.3328,1.25,54.8623,55.0,63.885
20160404101500,30.565,69.9478,15.0,15.0,25.1409,1.3248,1.25,54.8623,55.0,63.885
20160404103000,30.565,70.6859,15.0,15.0,25.3584,1.3288,1.25,54.8623,55.0,63.885
20160404104500,32.385,70.6859,15.0,15.0,25.3908,1.3328,1.25,54.8623,55.0,63.885
20160404110000,32.385,70.6859,15.0,15.0,25.4201,1.3248,1.25,54.8623,55.0,63.885
20160404111500,32.385,70.6859,15.0,15.0,25.5797,1.3248,1.25,54.8623,55.0,63.885
20160404113000,32.385,70.6859,15.0,15.0,25.2065,1.3127,1.25,54.8623,55.0,63.885
20160404114500,32.385,70.6859,15.0,15.0,25.2065,1.3368,1.25,54.8623,55.0,63.885
20160404120000,32.385,71.604,15.0,15.0,25.4325,1.3328,1.25,54.8623,55.0,63.885
20160404121500,39.35,71.604,15.0,15.0,25.8551,1.3368,1.25,54.8623,55.0,63.885
20160404123000,24.545,71.604,15.0,15.0,25.5668,1.3328,1.25,54.8623,55.0,63.885
20160404124500,31.54,72.5221,15.0,15.0,25.5712,1.3167,1.25,55.6904,55.0,63.885
20160404130000,39.085,72.5221,15.0,15.0,25.618,1.2124,1.25,54.5383,55.0,63.885
20160404131500,39.085,72.5221,15.0,15.0,25.0901,1.2084,1.25,54.5383,55.0,63.885
20160404133000,39.085,72.5221,15.0,15.0,25.3563,1.1682,1.25,54.5383,55.0,64.885
20160404134500,42.12,72.5221,15.0,15.0,26.1502,1.1722,1.25,54.5383,55.0,66.365
20160404140000,36.95,72.5221,15.0,15.0,26.0662,1.1682,1.25,54.5383,55.0,66.365
20160404141500,36.95,72.5221,15.0,15.0,26.2881,1.1682,1.25,54.5383,55.0,66.365
20160404143000,35.075,73.5302,15.0,15.0,26.3482,1.1682,1.25,54.5383,55.0,66.365
20160404144500,32.63,73.5302,15.0,15.0,26.2361,1.1682,1.25,54.5383,55.0,66.365
20160404150000,39.22,73.5302,15.0,15.0,26.408,1.1642,1.25,55.3483,55.0,66.365
20160404151500,42.06,73.5302,15.0,15.0,28.1356,1.1642,1.25,54.7903,55.0,66.365
20160404153000,41.29,73.5302,15.0,15.0,27.7026,1.1722,1.25,54.7903,55.0,66.365
20160404154500,41.29,73.5302,15.0,15.0,27.7026,1.2485,1.25,54.7903,55.0,68.75
20160404160000,41.29,73.5302,15.0,15.0,27.7923,1.2525,1.25,54.7903,55.0,68.75
20160404161500,41.29,73.5302,15.0,15.0,27.2266,1.2605,1.25,54.7903,55.0,68.75
20160404163000,41.29,73.5302,15.0,15.0,27.2266,1.2525,1.25,54.7903,55.0,68.75
20160404164500,42.965,73.5302,15.0,15.0,26.9223,1.2565,1.25,54.7903,55.0,68.75
20160404170000,42.965,73.5302,15.0,15.0,27.5328,1.2646,1.25,54.7903,55.0,68.75
20160404171500,34.87,73.5302,15.0,15.0,27.0939,1.2485,1.25,55.4743,55.0,68.75
20160404173000,43.105,73.5302,15.0,15.0,26.0628,1.2605,1.25,54.5023,55.0,68.75
20160404174500,43.105,73.5302,15.0,15.0,26.0264,1.2565,1.25,54.5023,55.0,68.75
20160404180000,40.685,73.5302,15.0,15.0,26.5324,1.2605,1.25,54.5023,55.0,68.75
20160404181500,40.685,73.5302,15.0,15.0,26.9848,1.2605,1.25,54.5023,55.0,68.75
20160404183000,40.685,73.5302,15.0,15.0,28.4187,1.2565,1.25,54.5023,55.0,68.75
20160404184500,39.915,73.5302,15.0,15.0,28.8789,1.2485,1.25,54.5023,55.0,68.75
20160404190000,38.595,72.7921,15.0,15.0,29.1735,1.2565,1.25,54.5023,55.0,68.75
20160404191500,33.965,72.7921,15.0,15.0,28.8185,1.2525,1.25,54.5023,55.0,68.75
20160404193000,33.965,72.7921,15.0,15.0,28.8276,1.2565,1.25,54.5023,55.0,68.75
20160404194500,33.965,72.7921,15.0,15.0,28.6443,1.2565,1.25,54.5023,55.0,68.75
20160404200000,33.965,72.7921,15.0,15.0,28.6051,1.2565,1.25,54.5023,55.0,68.75
20160404201500,33.965,72.7921,15.0,15.0,28.4548,1.2605,1.25,54.5023,55.0,68.75
20160404203000,33.965,72.7921,15.0,15.0,28.42,1.2565,1.25,54.5023,55.0,68.75
20160404204500,33.965,72.7921,15.0,15.0,28.426,1.2485,1.25,54.5023,55.0,68.75
20160404210000,33.965,72.7921,15.0,15.0,28.2546,1.2525,1.25,54.5023,55.0,68.75
20160404211500,33.965,71.874,15.0,15.0,28.0742,1.2565,1.25,54.5023,55.0,68.75
20160404213000,33.965,71.874,15.0,15.0,27.994,1.2605,1.25,54.5023,55.0,68.75
20160404214500,33.965,71.874,15.0,15.0,27.8586,1.2525,1.25,54.5023,55.0,68.75
20160404220000,33.965,71.874,15.0,15.0,27.8173,1.2565,1.25,54.5023,55.0,68.75
20160404221500,33.965,70.9559,15.0,15.0,27.695,1.2565,1.25,54.5023,55.0,68.75
20160404223000,32.025,70.9559,15.0,15.0,27.9506,1.2525,1.25,54.5023,55.0,68.75
20160404224500,32.025,70.9559,15.0,15.0,27.9837,1.2565,1.25,55.0603,55.0,68.75
20160404230000,32.025,70.9559,15.0,15.0,28.0148,1.2565,1.25,55.0603,55.0,68.75
20160404231500,32.025,70.9559,15.0,15.0,27.8886,1.2605,1.25,55.0603,55.0,68.75
20160404233000,32.025,70.9559,15.0,15.0,27.5731,1.2565,1.25,55.0603,55.0,68.75
20160404234500,32.025,70.9559,15.0,15.0,27.2809,1.2485,1.25,55.0603,55.0,68.75
20160405000000,32.025,70.9559,15.0,15.0,27.6444,1.2565,1.25,55.0603,55.0,68.75
20160405001500,32.025,70.9559,15.0,15.0,27.6444,1.2605,1.25,55.0603,55.0,68.75
20160405003000,32.025,70.9559,15.0,15.0,27.6444,1.2565,1.25,55.0603,55.0,68.75
20160405004500,32.025,70.9559,15.0,15.0,27.5798,1.2565,1.25,55.0603,55.0,68.75
20160405010000,32.025,70.0558,15.0,15.0,26.7531,1.2565,1.25,55.0603,55.0,68.75
20160405011500,32.025,70.0558,15.0,15.0,26.4362,1.2565,1.25,55.0603,55.0,68.75
20160405013000,32.025,70.0558,15.0,15.0,25.9813,1.2525,1.25,55.0603,55.0,68.75
20160405014500,32.025,70.0558,15.0,15.0,25.8482,1.2565,1.25,54.5023,55.0,68.75
20160405020000,30.49,70.0558,15.0,15.0,25.5838,1.2565,1.25,54.5023,55.0,68.75
20160405021500,30.49,70.0558,15.0,15.0,25.5182,1.2485,1.25,54.5023,55.0,68.75
20160405023000,30.49,70.0558,15.0,15.0,25.3857,1.2525,1.25,54.5023,55.0,68.75
20160405024500,30.49,70.0558,15.0,15.0,25.3823,1.2485,1.25,54.5023,55.0,68.75
20160405030000,30.49,70.0558,15.0,15.0,25.2492,1.2565,1.25,54.5023,55.0,68.75
20160405031500,30.49,70.0558,15.0,15.0,25.1827,1.2565,1.25,54.5023,55.0,68.75
20160405033000,30.49,69.3177,15.0,15.0,24.7911,1.2605,1.25,54.5023,55.0,68.75
20160405034500,29.72,69.3177,15.0,15.0,24.7833,1.2565,1.25,54.5023,55.0,68.75
20160405040000,26.6,69.3177,15.0,15.0,24.338,1.2646,1.25,54.5023,55.0,68.75
20160405041500,26.6,69.3177,15.0,15.0,24.3175,1.2646,1.25,55.1143,55.0,68.75
20160405043000,26.6,69.3177,15.0,15.0,24.4383,1.2646,1.25,55.1143,55.0,68.75
20160405044500,26.6,69.3177,15.0,15.0,24.3042,1.2605,1.25,55.1143,55.0,68.75
20160405050000,26.6,68.3996,15.0,15.0,23.9847,1.2605,1.25,55.1143,55.0,68.75
20160405051500,26.6,68.3996,15.0,15.0,23.8516,1.2565,1.25,55.1143,55.0,68.75
20160405053000,26.6,68.3996,15.0,15.0,23.8349,1.2525,1.25,55.1143,55.0,68.75
20160405054500,26.6,68.3996,15.0,15.0,23.7008,1.3248,1.25,54.5023,55.0,68.75
20160405060000,24.18,68.3996,15.0,15.0,23.5667,1.3248,1.25,54.5023,55.0,67.225
20160405061500,24.18,68.3996,15.0,15.0,23.3857,1.3248,1.25,54.5023,55.0,67.225
20160405063000,20.435,68.3996,15.0,15.0,23.1195,1.3328,1.25,54.5023,55.0,67.225
20160405064500,16.215,68.3996,15.0,15.0,22.9864,1.3368,1.25,54.5023,55.0,65.025
20160405070000,16.215,68.3996,15.0,15.0,23.2084,1.3248,1.25,55.2403,55.0,65.025
20160405071500,25.725,68.3996,15.0,15.0,23.3194,1.3408,1.25,55.2403,55.0,65.025
20160405073000,28.31,68.3996,15.0,15.0,23.3194,1.3167,1.25,55.2403,55.0,65.025
20160405074500,28.965,68.3996,15.0,15.0,23.3194,1.3248,1.25,55.2403,55.0,65.025
20160405080000,30.93,68.3996,15.0,15.0,23.8175,1.3047,1.25,55.2403,55.0,65.025
20160405081500,33.115,69.4077,15.0,15.0,24.1626,1.2445,1.25,55.2403,55.0,65.025
20160405083000,34.935,69.4077,15.0,15.0,24.9036,1.2084,1.25,55.2403,55.0,65.025
20160405084500,40.605,70.2358,15.0,15.0,24.9036,1.1562,1.25,55.2403,55.0,67.25
20160405090000,41.405,70.2358,15.0,15.0,27.3025,1.2084,1.25,55.2403,55.0,67.25
20160405091500,41.405,70.2358,15.0,15.0,28.0943,1.2084,1.25,55.2403,55.0,67.25
20160405093000,41.405,70.2358,15.0,15.0,29.2434,1.2164,1.25,55.2403,55.0,67.25
20160405094500,41.405,70.2358,15.0,15.0,29.5848,1.2244,1.25,55.2403,55.0,67.25
20160405100000,41.405,70.9559,15.0,15.0,29.601,1.2284,1.25,55.2403,55.0,67.25
20160405101500,41.405,70.9559,15.0,15.0,29.7146,1.2324,1.25,55.2403,55.0,67.25
20160405103000,41.405,70.9559,15.0,15.0,29.9694,1.2324,1.25,55.2403,55.0,67.25
20160405104500,41.405,70.9559,15.0,15.0,29.9694,1.2244,1.25,55.2403,55.0,67.25
20160405110000,41.405,71.874,15.0,15.0,30.1403,1.2084,1.25,55.2403,55.0,67.25
20160405111500,41.405,71.874,15.0,15.0,30.1403,1.1562,1.25,55.2403,55.0,67.25
