PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160405113000,41.405,71.874,15.0,15.0,30.1416,1.2405,1.25,55.2403,55.0,67.25
20160405114500,41.405,71.874,15.0,15.0,30.4847,1.2365,1.25,55.2403,55.0,67.25
20160405120000,42.715,71.874,15.0,15.0,30.2616,1.1722,1.25,55.2403,55.0,67.25
20160405121500,42.715,72.7921,15.0,15.0,30.2616,1.2084,1.25,55.2403,55.0,67.25
20160405123000,42.715,72.7921,15.0,15.0,30.4606,1.1602,1.25,55.2403,55.0,67.25
20160405124500,42.715,72.7921,15.0,15.0,30.4713,1.1682,1.25,55.2403,55.0,68.25
20160405130000,42.715,72.7921,15.0,15.0,31.1171,1.1642,1.25,55.2403,55.0,69.47
20160405131500,42.715,72.7921,15.0,15.0,31.3833,1.2806,1.25,55.2403,55.0,69.47
20160405133000,44.02,73.5302,15.0,15.0,31.3683,1.2967,1.25,55.2403,55.0,69.47
20160405134500,44.02,73.5302,15.0,15.0,31.8525,1.2405,1.25,55.2403,55.0,69.47
20160405140000,44.02,73.5302,15.0,15.0,32.3417,1.2405,1.25,55.2403,55.0,69.47
20160405141500,44.02,73.5302,15.0,15.0,32.3417,1.2365,1.25,55.2403,55.0,69.47
20160405143000,44.02,73.5302,15.0,15.0,32.9274,1.1682,1.25,54.5743,55.0,70.195
20160405144500,44.02,73.5302,15.0,15.0,32.9274,1.1562,1.25,54.5743,55.0,71.805
20160405150000,44.02,73.5302,15.0,15.0,32.442,1.2565,1.25,54.5743,55.0,71.805
20160405151500,34.15,72.5221,15.0,15.0,32.6748,1.3248,1.25,54.5743,55.0,71.805
20160405153000,33.045,72.5221,15.0,15.0,32.3319,1.3448,1.25,54.5743,55.0,67.76
20160405154500,30.55,72.5221,15.0,15.0,32.0957,1.3368,1.25,54.5743,55.0,67.76
20160405160000,30.55,72.5221,15.0,15.0,31.8594,1.3167,1.25,54.5743,55.0,66.765
20160405161500,30.55,73.2601,15.0,15.0,31.6603,1.2324,1.25,54.5743,55.0,66.765
20160405163000,30.55,73.2601,15.0,15.0,31.7598,1.1883,1.25,54.5743,55.0,66.765
20160405164500,30.55,73.2601,15.0,15.0,31.1917,1.1682,1.25,54.5743,55.0,66.765
20160405170000,30.55,73.2601,15.0,15.0,31.2781,1.1722,1.25,54.5743,55.0,66.765
20160405171500,30.55,73.2601,15.0,15.0,30.7159,1.2565,1.25,54.5743,55.0,69.325
20160405173000,30.55,73.2601,15.0,15.0,30.5227,1.2605,1.25,54.5743,55.0,69.325
20160405174500,30.55,73.2601,15.0,15.0,30.2928,1.2605,1.25,54.5743,55.0,69.325
20160405180000,30.55,73.2601,15.0,15.0,29.8264,1.2646,1.25,54.5743,55.0,69.325
20160405181500,30.55,73.2601,15.0,15.0,30.1845,1.1802,1.25,54.5743,55.0,69.325
20160405183000,30.55,72.5221,15.0,15.0,29.719,1.1722,1.25,54.5743,55.0,69.325
20160405184500,30.55,72.5221,15.0,15.0,29.4321,1.1722,1.25,54.5743,55.0,69.325
20160405190000,30.55,72.5221,15.0,15.0,29.2182,1.1762,1.25,54.5743,55.0,69.325
20160405191500,30.55,72.5221,15.0,15.0,29.1907,1.2405,1.25,54.5743,55.0,69.325
20160405193000,30.55,72.5221,15.0,15.0,29.2796,1.3007,1.25,54.5743,55.0,69.325
20160405194500,30.55,71.784,15.0,15.0,29.338,1.3328,1.25,54.5743,55.0,69.325
20160405200000,30.55,71.784,15.0,15.0,29.2677,1.3368,1.25,54.5743,55.0,68.33
20160405201500,30.55,71.784,15.0,15.0,29.7892,1.2646,1.25,54.5743,55.0,66.935
20160405203000,30.55,71.784,15.0,15.0,30.4479,1.2605,1.25,55.2763,55.0,68.335
20160405204500,41.065,71.784,15.0,15.0,30.3488,1.1923,1.25,55.2763,55.0,68.335
20160405210000,41.065,71.784,15.0,15.0,30.2544,1.2445,1.25,55.2763,55.0,68.335
20160405211500,41.065,71.784,15.0,15.0,30.2609,1.3408,1.25,55.2763,55.0,68.335
20160405213000,41.065,71.784,15.0,15.0,30.0831,1.3328,1.25,55.2763,55.0,68.335
20160405214500,41.065,71.784,15.0,15.0,30.1403,1.3208,1.25,55.2763,55.0,68.335
20160405220000,41.065,71.784,15.0,15.0,29.8875,1.3127,1.25,55.2763,55.0,68.335
20160405221500,41.065,71.0639,15.0,15.0,29.3329,1.2927,1.25,54.6643,55.0,68.335
20160405223000,41.065,71.0639,15.0,15.0,28.8983,1.3248,1.25,54.6643,55.0,68.335
20160405224500,31.78,70.3258,15.0,15.0,28.648,1.3208,1.25,54.6643,55.0,68.335
20160405230000,28.805,70.3258,15.0,15.0,28.6131,1.3288,1.25,54.6643,55.0,68.335
20160405231500,28.805,70.3258,15.0,15.0,28.4839,1.3368,1.25,54.6643,55.0,67.28
20160405233000,28.805,70.3258,15.0,15.0,27.9245,1.3368,1.25,54.6643,55.0,67.28
20160405234500,28.805,70.3258,15.0,15.0,27.8787,1.3208,1.25,54.6643,55.0,66.35
20160406000000,28.805,70.3258,15.0,15.0,27.8787,1.2766,1.25,54.6643,55.0,66.35
20160406001500,25.83,70.3258,15.0,15.0,27.5991,1.3208,1.25,54.6643,55.0,65.42
20160406003000,25.83,70.3258,15.0,15.0,27.4853,1.3248,1.25,54.6643,55.0,65.42
20160406004500,25.83,69.4978,15.0,15.0,27.2086,1.3328,1.25,54.6643,55.0,65.42
20160406010000,25.83,69.4978,15.0,15.0,27.0134,1.3248,1.25,54.6643,55.0,65.42
20160406011500,18.89,69.4978,15.0,15.0,26.8833,1.1521,1.25,55.7984,55.0,64.695
20160406013000,35.12,69.4978,15.0,15.0,26.6985,1.2967,1.25,54.5383,55.0,64.695
20160406014500,21.1,69.4978,15.0,15.0,26.7069,1.3007,1.25,54.5383,55.0,64.695
20160406020000,21.1,68.7597,15.0,15.0,26.5803,1.3007,1.25,54.5383,55.0,64.695
20160406021500,21.1,68.7597,15.0,15.0,26.4472,1.3087,1.25,54.5383,55.0,64.695
20160406023000,21.1,68.7597,15.0,15.0,26.2445,1.3087,1.25,54.5383,55.0,64.695
20160406024500,21.1,68.7597,15.0,15.0,26.1124,1.3087,1.25,54.5383,55.0,64.695
20160406030000,21.1,68.7597,15.0,15.0,25.5838,1.3208,1.25,54.5383,55.0,64.695
20160406031500,21.1,68.7597,15.0,15.0,25.6499,1.3248,1.25,54.5383,55.0,64.695
20160406033000,21.1,68.7597,15.0,15.0,25.7793,1.3248,1.25,54.5383,55.0,64.695
20160406034500,21.1,68.7597,15.0,15.0,25.7793,1.3248,1.25,54.5383,55.0,64.695
20160406040000,21.1,68.0396,15.0,15.0,25.6452,1.3248,1.25,54.5383,55.0,64.695
20160406041500,18.675,68.0396,15.0,15.0,25.3823,1.3248,1.25,54.5383,55.0,64.695
20160406043000,100.0,68.0396,15.0,15.0,25.3099,1.2967,1.25,62.6931,55.0,64.695
20160406044500,44.865,67.5716,15.0,15.0,25.1758,1.3328,1.25,52.9001,55.0,70.63
20160406050000,33.95,67.5716,15.0,15.0,25.1671,1.1722,1.25,55.8524,55.0,66.66
20160406051500,21.965,67.5716,15.0,15.0,25.1671,1.3007,1.25,55.8524,55.0,62.955
20160406053000,29.495,67.5716,15.0,15.0,25.1671,1.2485,1.25,55.8524,55.0,62.955
20160406054500,29.495,67.5716,15.0,15.0,25.0202,1.2565,1.25,54.5743,55.0,62.955
20160406060000,29.495,67.5716,15.0,15.0,25.0202,1.2565,1.25,54.5743,55.0,62.955
20160406061500,29.495,67.5716,15.0,15.0,25.0202,1.2605,1.25,54.5743,55.0,62.955
20160406063000,29.495,67.5716,15.0,15.0,25.0202,1.2565,1.25,54.5743,55.0,62.955
20160406064500,29.495,67.5716,15.0,15.0,25.1436,1.2565,1.25,54.5743,55.0,62.955
20160406070000,32.115,67.5716,15.0,15.0,25.1436,1.1762,1.25,55.1503,55.0,66.795
20160406071500,32.115,67.5716,15.0,15.0,25.4049,1.1802,1.25,55.1503,55.0,66.795
20160406073000,32.115,67.5716,15.0,15.0,25.543,1.1762,1.25,55.1503,55.0,66.795
20160406074500,35.095,67.5716,15.0,15.0,25.681,1.1762,1.25,55.1503,55.0,66.795
20160406080000,35.095,67.5716,15.0,15.0,25.8881,1.1762,1.25,55.1503,55.0,66.795
20160406081500,35.095,67.5716,15.0,15.0,26.1549,1.1802,1.25,55.1503,55.0,66.795
20160406083000,35.095,67.5716,15.0,15.0,27.1879,1.1762,1.25,55.1503,55.0,66.795
20160406084500,35.095,68.3996,15.0,15.0,27.677,1.1802,1.25,55.1503,55.0,66.795
20160406090000,37.425,68.3996,15.0,15.0,28.457,1.1762,1.25,55.1503,55.0,66.795
20160406091500,37.425,68.3996,15.0,15.0,28.8859,1.1802,1.25,55.1503,55.0,66.795
20160406093000,37.425,68.3996,15.0,15.0,29.8867,1.1762,1.25,55.1503,55.0,66.795
20160406094500,38.735,69.1377,15.0,15.0,30.2327,1.1802,1.25,55.1503,55.0,66.795
20160406100000,42.665,69.1377,15.0,15.0,31.1141,1.2164,1.25,55.1503,55.0,69.0
20160406101500,42.665,69.1377,15.0,15.0,31.1433,1.2565,1.25,55.1503,55.0,69.0
20160406103000,33.455,69.1377,15.0,15.0,30.763,1.2646,1.25,54.4122,55.0,69.0
20160406104500,30.11,69.1377,15.0,15.0,30.9059,1.2565,1.25,54.4122,55.0,69.0
20160406110000,27.135,69.9478,15.0,15.0,30.3862,1.3208,1.25,54.4122,55.0,64.525
20160406111500,27.135,69.9478,15.0,15.0,30.4448,1.3208,1.25,54.4122,55.0,64.525
20160406113000,27.135,69.9478,15.0,15.0,30.9767,1.3408,1.25,55.1503,55.0,64.525
20160406114500,41.56,69.9478,15.0,15.0,30.0641,1.3208,1.25,55.1503,55.0,64.525
20160406120000,28.235,69.9478,15.0,15.0,30.5632,1.3248,1.25,55.1503,55.0,64.525
20160406121500,28.235,69.9478,15.0,15.0,30.6397,1.3328,1.25,55.1503,55.0,64.525
20160406123000,36.255,69.9478,15.0,15.0,30.8316,1.3288,1.25,55.1503,55.0,64.525
20160406124500,38.725,69.2277,15.0,15.0,31.0234,1.3288,1.25,55.1503,55.0,64.525
20160406130000,31.675,70.3258,15.0,15.0,30.8316,1.3328,1.25,54.4482,55.0,64.525
20160406131500,26.65,70.3258,15.0,15.0,30.8316,1.3328,1.25,54.4482,55.0,64.525
20160406133000,26.65,70.3258,15.0,15.0,30.5632,1.3248,1.25,55.1143,55.0,64.525
20160406134500,26.65,70.3258,15.0,15.0,30.7363,1.3248,1.25,55.1143,55.0,64.525
20160406140000,35.1,71.0639,15.0,15.0,31.0469,1.3248,1.25,55.1143,55.0,64.525
20160406141500,40.87,71.0639,15.0,15.0,30.7707,1.3127,1.25,55.1143,55.0,64.525
20160406143000,42.035,71.0639,15.0,15.0,31.6868,1.3087,1.25,54.5023,55.0,64.525
20160406144500,28.82,71.0639,15.0,15.0,31.7168,1.3127,1.25,54.5023,55.0,64.525
20160406150000,28.82,71.0639,15.0,15.0,31.5713,1.3047,1.25,54.5023,55.0,64.525
20160406151500,28.82,71.784,15.0,15.0,31.8001,1.3087,1.25,55.0603,55.0,64.525
20160406153000,28.82,71.784,15.0,15.0,31.4074,1.3127,1.25,55.0603,55.0,64.525
20160406154500,28.82,71.784,15.0,15.0,31.4074,1.3007,1.25,55.0603,55.0,64.525
20160406160000,28.82,71.784,15.0,15.0,30.9794,1.3047,1.25,55.0603,55.0,64.525
20160406161500,28.82,71.784,15.0,15.0,31.1649,1.2967,1.25,55.0603,55.0,64.525
20160406163000,28.82,71.784,15.0,15.0,31.7745,1.3007,1.25,55.0603,55.0,64.525
20160406164500,28.82,71.784,15.0,15.0,31.7745,1.3087,1.25,55.0603,55.0,64.525
20160406170000,41.405,71.784,15.0,15.0,31.2854,1.3047,1.25,55.0603,55.0,64.525
20160406171500,41.405,71.784,15.0,15.0,31.3708,1.2726,1.25,55.0603,55.0,64.525
20160406173000,27.205,71.784,15.0,15.0,31.4542,1.2766,1.25,55.0603,55.0,64.525
20160406174500,27.205,71.784,15.0,15.0,31.4769,1.2766,1.25,55.0603,55.0,64.525
20160406180000,27.205,71.784,15.0,15.0,31.5136,1.2766,1.25,55.0603,55.0,64.525
20160406181500,27.205,71.784,15.0,15.0,31.4539,1.2766,1.25,55.0603,55.0,64.525
20160406183000,27.205,71.784,15.0,15.0,31.7079,1.2726,1.25,55.0603,55.0,64.525
20160406184500,27.205,71.784,15.0,15.0,31.7079,1.2766,1.25,55.0603,55.0,64.525
20160406190000,42.095,71.784,15.0,15.0,31.5275,1.2726,1.25,55.0603,55.0,64.525
20160406191500,42.095,71.784,15.0,15.0,31.4777,1.2766,1.25,54.5023,55.0,64.525
20160406193000,27.755,71.784,15.0,15.0,31.2407,1.2766,1.25,54.5023,55.0,64.525
20160406194500,27.755,71.0639,15.0,15.0,30.9962,1.2806,1.25,54.5023,55.0,64.525
20160406200000,27.755,71.0639,15.0,15.0,30.7503,1.2846,1.25,55.1863,55.0,64.525
20160406201500,40.04,71.0639,15.0,15.0,30.7459,1.2766,1.25,55.1863,55.0,64.525
20160406203000,42.37,71.0639,15.0,15.0,30.7283,1.2846,1.25,55.1863,55.0,64.525
20160406204500,42.37,71.0639,15.0,15.0,30.7787,1.1762,1.25,54.5023,55.0,67.375
20160406210000,30.805,71.0639,15.0,15.0,30.763,1.1602,1.25,54.5023,55.0,67.375
20160406211500,30.805,71.0639,15.0,15.0,30.763,1.1762,1.25,54.5023,55.0,67.375
20160406213000,30.805,71.0639,15.0,15.0,30.8529,1.1843,1.25,54.5023,55.0,67.375
20160406214500,30.805,70.3258,15.0,15.0,30.7227,1.1802,1.25,54.5023,55.0,67.375
20160406220000,30.805,70.3258,15.0,15.0,30.6982,1.1843,1.25,55.2403,55.0,67.375
20160406221500,46.485,70.3258,15.0,15.0,30.7367,1.1883,1.25,54.5023,55.0,67.375
20160406223000,33.74,70.3258,15.0,15.0,31.067,1.1562,1.25,54.5023,55.0,67.375
20160406224500,31.315,70.3258,15.0,15.0,31.1992,1.1802,1.25,54.5023,55.0,67.375
20160406230000,31.315,70.3258,15.0,15.0,31.1992,1.3609,1.25,54.5023,55.0,66.27
20160406231500,31.315,70.3258,15.0,15.0,31.1992,1.3208,1.25,54.5023,55.0,65.34
20160406233000,29.995,70.3258,15.0,15.0,31.2392,1.3248,1.25,54.5023,55.0,65.34
20160406234500,29.995,70.3258,15.0,15.0,31.2392,1.3248,1.25,54.5023,55.0,65.34
20160407000000,29.995,70.3258,15.0,15.0,31.3443,1.3248,1.25,54.5023,55.0,65.34
20160407001500,29.995,70.3258,15.0,15.0,31.3443,1.3208,1.25,54.5023,55.0,65.34
20160407003000,29.995,70.3258,15.0,15.0,31.3808,1.3248,1.25,54.5023,55.0,65.34
20160407004500,29.995,70.3258,15.0,15.0,31.3808,1.3288,1.25,54.5023,55.0,65.34
20160407010000,29.995,70.3258,15.0,15.0,31.5851,1.3248,1.25,54.5023,55.0,65.34
20160407011500,29.995,70.3258,15.0,15.0,31.2794,1.3248,1.25,55.3483,55.0,65.34
20160407013000,43.06,70.3258,15.0,15.0,31.0753,1.3208,1.25,54.6103,55.0,65.34
20160407014500,30.77,70.3258,15.0,15.0,30.9392,1.3248,1.25,54.6103,55.0,65.34
20160407020000,30.77,70.3258,15.0,15.0,30.6671,1.3248,1.25,54.6103,55.0,65.34
20160407021500,28.35,70.3258,15.0,15.0,30.3677,1.3248,1.25,54.6103,55.0,65.34
20160407023000,28.35,70.3258,15.0,15.0,29.8692,1.3328,1.25,54.6103,55.0,65.34
20160407024500,28.35,70.3258,15.0,15.0,29.3756,1.3288,1.25,54.6103,55.0,65.34
20160407030000,30.165,70.3258,15.0,15.0,29.2658,1.3248,1.25,55.4743,55.0,65.34
20160407031500,43.67,70.3258,15.0,15.0,28.8432,1.3248,1.25,54.5023,55.0,65.34
20160407033000,29.945,70.3258,15.0,15.0,28.6623,1.3248,1.25,54.5023,55.0,65.34
20160407034500,26.645,70.3258,15.0,15.0,28.5441,1.3328,1.25,55.0603,55.0,65.34
20160407040000,38.72,70.3258,15.0,15.0,28.9811,1.3248,1.25,55.0603,55.0,65.34
20160407041500,32.38,70.3258,15.0,15.0,28.844,1.3248,1.25,54.3762,55.0,65.34
20160407043000,28.905,70.3258,15.0,15.0,28.925,1.3328,1.25,54.3762,55.0,65.34
20160407044500,28.905,70.3258,15.0,15.0,28.7869,1.3288,1.25,54.3762,55.0,65.34
20160407050000,28.905,69.4978,15.0,15.0,28.3643,1.3368,1.25,54.3762,55.0,65.34
20160407051500,28.905,69.4978,15.0,15.0,28.1588,1.3328,1.25,54.3762,55.0,65.34
20160407053000,26.41,69.4978,15.0,15.0,27.6105,1.3328,1.25,54.9883,55.0,65.34
20160407054500,26.41,69.4978,15.0,15.0,27.4014,1.3368,1.25,54.9883,55.0,65.34
20160407060000,26.41,69.4978,15.0,15.0,26.7891,1.3448,1.25,54.9883,55.0,65.34
20160407061500,26.41,69.4978,15.0,15.0,26.517,1.3167,1.25,54.9883,55.0,65.34
20160407063000,26.41,69.4978,15.0,15.0,26.3771,1.3167,1.25,54.9883,55.0,65.34
20160407064500,26.41,69.4978,15.0,15.0,26.1768,1.1642,1.25,54.9883,55.0,66.79
20160407070000,26.41,68.4897,15.0,15.0,25.6398,1.1602,1.25,54.9883,55.0,66.79
20160407071500,26.41,68.4897,15.0,15.0,25.3021,1.2405,1.25,54.9883,55.0,66.79
20160407073000,26.41,68.4897,15.0,15.0,25.0202,1.2846,1.25,54.9883,55.0,66.79
20160407074500,26.41,68.4897,15.0,15.0,25.1436,1.3248,1.25,54.9883,55.0,65.605
20160407080000,26.41,68.4897,15.0,15.0,25.2669,1.3328,1.25,54.9883,55.0,65.605
20160407081500,26.41,68.4897,15.0,15.0,25.3902,1.3208,1.25,54.9883,55.0,65.605
20160407083000,26.41,69.2277,15.0,15.0,26.0736,1.3167,1.25,54.9883,55.0,64.59
20160407084500,26.41,69.2277,15.0,15.0,26.1549,1.3248,1.25,54.9883,55.0,64.59
20160407090000,26.41,69.2277,15.0,15.0,26.6473,1.3167,1.25,54.9883,55.0,64.59
20160407091500,26.41,69.2277,15.0,15.0,26.5168,1.3167,1.25,54.9883,55.0,64.59
20160407093000,26.41,69.2277,15.0,15.0,26.7531,1.1963,1.25,54.9883,55.0,64.59
20160407094500,26.41,69.9478,15.0,15.0,26.6266,1.1762,1.25,54.9883,55.0,64.59
20160407100000,35.835,69.9478,15.0,15.0,26.9298,1.2324,1.25,55.6004,55.0,64.59
20160407101500,40.04,69.9478,15.0,15.0,26.9203,1.1963,1.25,54.8623,55.0,64.59
20160407103000,35.755,70.6859,15.0,15.0,27.382,1.1883,1.25,54.8623,55.0,64.59
20160407104500,44.425,70.6859,15.0,15.0,27.2308,1.1923,1.25,54.8623,55.0,64.59
20160407110000,26.14,70.6859,15.0,15.0,27.5322,1.1923,1.25,54.8623,55.0,64.59
20160407111500,26.14,70.6859,15.0,15.0,27.3687,1.1963,1.25,54.8623,55.0,64.59
20160407113000,26.14,70.6859,15.0,15.0,27.3048,1.1883,1.25,54.8623,55.0,64.59
20160407114500,26.14,71.4239,15.0,15.0,27.3688,1.1963,1.25,54.8623,55.0,64.59
20160407120000,26.14,71.4239,15.0,15.0,26.0724,1.1923,1.25,54.8623,55.0,64.59
20160407121500,26.14,71.4239,15.0,15.0,26.1641,1.2043,1.25,54.8623,55.0,64.59
20160407123000,26.14,71.4239,15.0,15.0,27.2707,1.1843,1.25,54.8623,55.0,64.59
20160407124500,26.14,71.4239,15.0,15.0,27.3041,1.1963,1.25,54.8623,55.0,64.59
20160407130000,26.14,71.4239,15.0,15.0,26.6707,1.1883,1.25,54.8623,55.0,64.59
20160407131500,37.69,72.162,15.0,15.0,26.7605,1.1923,1.25,54.8623,55.0,64.59
20160407133000,23.765,72.162,15.0,15.0,27.2841,1.1963,1.25,54.8623,55.0,64.59
20160407134500,34.71,72.162,15.0,15.0,27.3748,1.1963,1.25,54.8623,55.0,64.59
20160407140000,29.35,72.162,15.0,15.0,27.6577,1.2003,1.25,54.8623,55.0,64.59
20160407141500,24.98,72.162,15.0,15.0,27.3573,1.1963,1.25,54.8623,55.0,64.59
20160407143000,38.89,72.162,15.0,15.0,26.3527,1.1923,1.25,54.8623,55.0,64.59
20160407144500,26.26,72.162,15.0,15.0,26.8744,1.1963,1.25,54.8623,55.0,64.59
20160407150000,26.26,72.162,15.0,15.0,26.8744,1.1963,1.25,54.8623,55.0,64.59
20160407151500,26.26,72.162,15.0,15.0,27.0016,1.1923,1.25,54.8623,55.0,64.59
20160407153000,26.26,72.162,15.0,15.0,27.9277,1.1923,1.25,54.8623,55.0,64.59
20160407154500,26.26,72.9721,15.0,15.0,28.2847,1.1883,1.25,54.8623,55.0,64.59
20160407160000,36.165,72.9721,15.0,15.0,27.5657,1.1883,1.25,55.6904,55.0,64.59
20160407161500,28.61,72.9721,15.0,15.0,27.84,1.1923,1.25,54.3762,55.0,64.59
20160407163000,38.445,72.9721,15.0,15.0,28.4653,1.1963,1.25,54.9883,55.0,64.59
20160407164500,38.445,72.9721,15.0,15.0,28.4622,1.1923,1.25,54.9883,55.0,65.895
20160407170000,25.635,72.9721,15.0,15.0,28.3226,1.2204,1.25,54.9883,55.0,65.895
20160407171500,38.785,72.9721,15.0,15.0,27.8659,1.2084,1.25,54.9883,55.0,65.895
20160407173000,26.84,72.9721,15.0,15.0,28.2244,1.2244,1.25,54.9883,55.0,65.895
20160407174500,39.15,72.9721,15.0,15.0,28.2244,1.2244,1.25,54.9883,55.0,65.895
20160407180000,25.12,72.9721,15.0,15.0,28.6896,1.2164,1.25,54.9883,55.0,65.895
20160407181500,34.505,72.9721,15.0,15.0,28.5999,1.2244,1.25,54.9883,55.0,65.895
20160407183000,38.56,72.9721,15.0,15.0,28.3755,1.2124,1.25,54.9883,55.0,65.895
20160407184500,29.135,72.9721,15.0,15.0,28.1961,1.1682,1.25,54.9883,55.0,68.585
20160407190000,29.135,72.9721,15.0,15.0,28.2273,1.2686,1.25,54.9883,55.0,68.585
20160407191500,29.135,72.9721,15.0,15.0,27.9981,1.3288,1.25,54.9883,55.0,68.585
20160407193000,29.135,72.162,15.0,15.0,27.7256,1.3248,1.25,54.9883,55.0,68.585
20160407194500,28.365,72.162,15.0,15.0,27.9018,1.3368,1.25,54.9883,55.0,68.585
20160407200000,28.365,72.162,15.0,15.0,28.0752,1.1762,1.25,54.9883,55.0,68.585
20160407201500,28.365,72.162,15.0,15.0,27.9219,1.2244,1.25,54.9883,55.0,68.585
20160407203000,28.365,71.4239,15.0,15.0,27.6705,1.3489,1.25,54.9883,55.0,67.575
20160407204500,28.365,71.4239,15.0,15.0,27.5587,1.3208,1.25,54.9883,55.0,67.575
20160407210000,27.595,71.4239,15.0,15.0,27.2871,1.3328,1.25,54.9883,55.0,67.575
20160407211500,27.595,71.4239,15.0,15.0,27.1333,1.3448,1.25,54.9883,55.0,67.575
20160407213000,27.595,71.4239,15.0,15.0,26.9264,1.3288,1.25,54.9883,55.0,67.575
20160407214500,24.96,71.4239,15.0,15.0,27.0705,1.3288,1.25,54.9883,55.0,67.575
20160407220000,24.96,70.5959,15.0,15.0,26.8341,1.3047,1.25,54.9883,55.0,67.575
20160407221500,24.96,70.5959,15.0,15.0,26.6721,1.2927,1.25,54.9883,55.0,67.575
20160407223000,24.96,70.5959,15.0,15.0,26.379,1.3007,1.25,54.9883,55.0,67.575
20160407224500,24.96,70.5959,15.0,15.0,26.2948,1.2927,1.25,54.9883,55.0,67.575
20160407230000,24.96,70.5959,15.0,15.0,25.9948,1.2967,1.25,54.9883,55.0,67.575
20160407231500,24.96,70.5959,15.0,15.0,26.2641,1.2886,1.25,54.9883,55.0,67.575
20160407233000,24.96,70.5959,15.0,15.0,26.2346,1.2927,1.25,54.9883,55.0,67.575
20160407234500,24.96,69.8578,15.0,15.0,26.2948,1.2927,1.25,54.9883,55.0,67.575
20160408000000,24.96,69.8578,15.0,15.0,26.1415,1.3007,1.25,54.9883,55.0,67.575
20160408001500,24.96,69.8578,15.0,15.0,25.899,1.3569,1.25,54.9883,55.0,64.525
20160408003000,21.11,69.8578,15.0,15.0,25.7388,1.3248,1.25,54.9883,55.0,64.525
20160408004500,21.11,69.8578,15.0,15.0,25.7388,1.3248,1.25,54.9883,55.0,64.525
20160408010000,21.11,69.8578,15.0,15.0,25.3109,1.3248,1.25,54.9883,55.0,64.525
20160408011500,21.11,69.8578,15.0,15.0,25.1886,1.3248,1.25,54.9883,55.0,64.525
20160408013000,21.11,69.8578,15.0,15.0,25.0191,1.3248,1.25,54.9883,55.0,64.525
20160408014500,21.11,69.8578,15.0,15.0,24.9068,1.3167,1.25,54.9883,55.0,64.525
20160408020000,21.11,69.8578,15.0,15.0,24.9158,1.3248,1.25,54.9883,55.0,64.525
20160408021500,21.11,69.8578,15.0,15.0,24.9158,1.3248,1.25,54.9883,55.0,64.525
20160408023000,21.11,69.1377,15.0,15.0,24.9228,1.3248,1.25,54.9883,55.0,64.525
20160408024500,21.11,69.1377,15.0,15.0,24.8596,1.3208,1.25,54.9883,55.0,64.525
20160408030000,21.11,69.1377,15.0,15.0,24.8596,1.3248,1.25,54.9883,55.0,64.525
20160408031500,21.11,69.1377,15.0,15.0,24.8596,1.3248,1.25,54.9883,55.0,64.525
20160408033000,21.11,69.1377,15.0,15.0,24.6098,1.3248,1.25,54.9883,55.0,64.525
20160408034500,21.11,69.1377,15.0,15.0,24.4826,1.3208,1.25,54.9883,55.0,64.525
20160408040000,21.11,69.1377,15.0,15.0,24.4104,1.3248,1.25,54.9883,55.0,64.525
20160408041500,21.11,69.1377,15.0,15.0,24.4152,1.3288,1.25,54.9883,55.0,64.525
20160408043000,21.11,69.1377,15.0,15.0,24.2802,1.3288,1.25,54.9883,55.0,64.525
20160408044500,21.11,69.1377,15.0,15.0,24.2151,1.3248,1.25,54.9883,55.0,64.525
20160408050000,21.11,69.1377,15.0,15.0,24.4608,1.3248,1.25,54.9883,55.0,64.525
20160408051500,21.11,69.1377,15.0,15.0,24.4036,1.3248,1.25,54.9883,55.0,64.525
20160408053000,21.11,69.1377,15.0,15.0,24.2151,1.3248,1.25,54.9883,55.0,64.525
20160408054500,21.11,69.1377,15.0,15.0,23.834,1.3288,1.25,54.9883,55.0,64.525
20160408060000,21.11,69.1377,15.0,15.0,23.6945,1.3248,1.25,54.9883,55.0,64.525
20160408061500,21.11,69.1377,15.0,15.0,23.7479,1.3288,1.25,54.9883,55.0,64.525
20160408063000,21.11,68.3996,15.0,15.0,23.4993,1.3208,1.25,54.9883,55.0,64.525
20160408064500,21.11,68.3996,15.0,15.0,23.3692,1.3328,1.25,54.9883,55.0,64.525
20160408070000,21.11,68.3996,15.0,15.0,23.239,1.3368,1.25,54.9883,55.0,64.525
20160408071500,21.11,68.3996,15.0,15.0,23.1577,1.3288,1.25,54.9883,55.0,64.525
20160408073000,21.11,68.3996,15.0,15.0,23.3819,1.3248,1.25,54.9883,55.0,64.525
20160408074500,21.11,68.3996,15.0,15.0,23.7194,1.3208,1.25,54.9883,55.0,64.525
20160408080000,21.11,69.1377,15.0,15.0,23.7085,1.3288,1.25,54.9883,55.0,64.525
20160408081500,21.11,69.1377,15.0,15.0,23.8651,1.3328,1.25,54.9883,55.0,64.525
20160408083000,21.11,69.1377,15.0,15.0,23.9653,1.3368,1.25,54.9883,55.0,64.525
20160408084500,22.415,69.8578,15.0,15.0,23.9424,1.3328,1.25,54.9883,55.0,64.525
20160408090000,31.135,69.8578,15.0,15.0,24.2622,1.3408,1.25,54.9883,55.0,64.525
20160408091500,32.955,69.8578,15.0,15.0,24.441,1.3288,1.25,54.9883,55.0,64.525
20160408093000,32.955,69.8578,15.0,15.0,24.6746,1.3288,1.25,54.9883,55.0,64.525
20160408094500,32.955,69.8578,15.0,15.0,24.994,1.3328,1.25,54.9883,55.0,64.525
20160408100000,32.955,70.5959,15.0,15.0,24.8166,1.3368,1.25,54.9883,55.0,64.525
20160408101500,32.955,70.5959,15.0,15.0,24.7888,1.3368,1.25,54.9883,55.0,64.525
20160408103000,32.955,70.5959,15.0,15.0,25.1649,1.3368,1.25,54.9883,55.0,64.525
20160408104500,32.955,70.5959,15.0,15.0,25.1649,1.3087,1.25,54.9883,55.0,64.525
20160408110000,33.605,70.5959,15.0,15.0,24.6969,1.3208,1.25,54.9883,55.0,64.525
20160408111500,33.605,70.5959,15.0,15.0,24.9256,1.3167,1.25,54.9883,55.0,64.525
20160408113000,22.38,70.5959,15.0,15.0,25.4305,1.3208,1.25,54.9883,55.0,64.525
20160408114500,34.88,71.4239,15.0,15.0,24.7686,1.3208,1.25,54.9883,55.0,64.525
20160408120000,34.88,71.4239,15.0,15.0,24.7971,1.3167,1.25,54.9883,55.0,64.525
20160408121500,34.88,71.4239,15.0,15.0,24.8839,1.3167,1.25,54.9883,55.0,64.525
20160408123000,34.88,71.4239,15.0,15.0,24.9706,1.3167,1.25,54.9883,55.0,64.525
20160408124500,34.88,72.162,15.0,15.0,24.8636,1.3127,1.25,54.9883,55.0,64.525
20160408130000,30.8,72.162,15.0,15.0,24.7969,1.3167,1.25,54.9883,55.0,64.525
20160408131500,30.8,72.162,15.0,15.0,24.8817,1.3127,1.25,54.9883,55.0,64.525
20160408133000,30.8,72.162,15.0,15.0,24.6962,1.3167,1.25,54.9883,55.0,64.525
20160408134500,28.09,72.162,15.0,15.0,24.779,1.3167,1.25,54.4122,55.0,64.525
20160408140000,27.5,72.162,15.0,15.0,25.0626,1.3208,1.25,54.4122,55.0,64.525
20160408141500,27.5,72.162,15.0,15.0,25.3559,1.3208,1.25,54.4122,55.0,64.525
20160408143000,27.5,72.162,15.0,15.0,24.7787,1.3127,1.25,54.4122,55.0,64.525
20160408144500,27.5,72.162,15.0,15.0,24.4927,1.3127,1.25,54.4122,55.0,64.525
20160408150000,24.61,72.162,15.0,15.0,24.6989,1.3127,1.25,54.4122,55.0,64.525
20160408151500,22.645,72.162,15.0,15.0,24.6989,1.3248,1.25,54.4122,55.0,64.525
20160408153000,33.925,72.162,15.0,15.0,24.7787,1.3208,1.25,54.4122,55.0,64.525
20160408154500,36.815,72.162,15.0,15.0,23.8742,1.3167,1.25,54.4122,55.0,64.525
20160408160000,35.38,72.162,15.0,15.0,24.3645,1.3167,1.25,54.4122,55.0,64.525
20160408161500,32.96,72.162,15.0,15.0,24.5716,1.3167,1.25,54.4122,55.0,64.525
20160408163000,32.96,72.9721,15.0,15.0,24.0804,1.3167,1.25,54.4122,55.0,64.525
20160408164500,32.96,72.9721,15.0,15.0,24.0804,1.3167,1.25,54.4122,55.0,64.525
20160408170000,32.96,72.9721,15.0,15.0,24.2866,1.3127,1.25,54.4122,55.0,64.525
20160408171500,32.96,72.9721,15.0,15.0,24.4927,1.3208,1.25,54.4122,55.0,64.525
20160408173000,32.96,72.9721,15.0,15.0,24.4927,1.3167,1.25,54.4122,55.0,64.525
20160408174500,31.64,72.9721,15.0,15.0,24.4138,1.3208,1.25,54.4122,55.0,64.525
20160408180000,31.64,72.9721,15.0,15.0,24.2561,1.3208,1.25,54.4122,55.0,64.525
20160408181500,20.035,72.9721,15.0,15.0,24.2166,1.3208,1.25,54.4122,55.0,64.525
20160408183000,30.39,72.9721,15.0,15.0,24.5793,1.3248,1.25,54.4122,55.0,64.525
20160408184500,23.39,72.9721,15.0,15.0,24.3747,1.3127,1.25,54.9883,55.0,64.525
20160408190000,23.39,72.9721,15.0,15.0,24.1992,1.3167,1.25,54.9883,55.0,64.525
20160408191500,23.39,72.162,15.0,15.0,24.2245,1.3208,1.25,54.9883,55.0,64.525
20160408193000,23.39,72.162,15.0,15.0,24.4934,1.3208,1.25,54.9883,55.0,64.525
20160408194500,23.39,72.162,15.0,15.0,24.4614,1.3248,1.25,54.9883,55.0,64.525
20160408200000,25.21,72.162,15.0,15.0,24.1104,1.3208,1.25,54.9883,55.0,64.525
20160408201500,25.21,72.162,15.0,15.0,23.9788,1.3248,1.25,54.9883,55.0,64.525
20160408203000,25.21,72.162,15.0,15.0,23.8477,1.3248,1.25,54.9883,55.0,64.525
20160408204500,25.21,72.162,15.0,15.0,23.7546,1.3208,1.25,54.9883,55.0,64.525
20160408210000,25.21,71.1539,15.0,15.0,23.701,1.3248,1.25,54.9883,55.0,64.525
20160408211500,25.21,71.1539,15.0,15.0,23.6883,1.3248,1.25,54.9883,55.0,64.525
20160408213000,25.21,71.1539,15.0,15.0,23.6264,1.3248,1.25,54.9883,55.0,64.525
20160408214500,33.02,71.1539,15.0,15.0,23.8219,1.3167,1.25,54.9883,55.0,64.525
20160408220000,32.0,71.1539,15.0,15.0,23.1386,1.3208,1.25,54.9883,55.0,64.525
20160408221500,21.43,70.2358,15.0,15.0,23.041,1.3248,1.25,54.9883,55.0,64.525
20160408223000,21.43,70.2358,15.0,15.0,22.9963,1.3167,1.25,54.9883,55.0,64.525
20160408224500,19.01,70.2358,15.0,15.0,22.843,1.3288,1.25,54.9883,55.0,64.525
20160408230000,19.01,70.2358,15.0,15.0,22.6331,1.3208,1.25,54.9883,55.0,64.525
20160408231500,19.01,69.4978,15.0,15.0,22.6214,1.3208,1.25,54.9883,55.0,64.525
20160408233000,19.01,69.4978,15.0,15.0,22.6211,1.3248,1.25,54.9883,55.0,64.525
20160408234500,19.01,69.4978,15.0,15.0,22.4915,1.3288,1.25,54.9883,55.0,64.525
20160409000000,19.01,69.4978,15.0,15.0,22.6752,1.3208,1.25,54.9883,55.0,64.525
20160409001500,19.01,69.4978,15.0,15.0,22.511,1.3248,1.25,54.9883,55.0,64.525
20160409003000,19.01,68.6697,15.0,15.0,22.1827,1.3248,1.25,54.9883,55.0,64.525
20160409004500,19.01,68.6697,15.0,15.0,22.0483,1.3248,1.25,54.9883,55.0,64.525
20160409010000,19.01,68.6697,15.0,15.0,22.004,1.3248,1.25,54.9883,55.0,64.525
20160409011500,6.34,68.6697,15.0,15.0,22.0209,1.116,1.25,54.2502,55.0,63.845
20160409013000,16.345,67.7516,15.0,15.0,22.0264,1.3167,1.25,54.2502,55.0,65.135
20160409014500,28.905,67.7516,15.0,15.0,22.0264,1.3408,1.25,54.2502,55.0,65.135
20160409020000,30.64,67.7516,15.0,15.0,21.738,1.3167,1.25,54.2502,55.0,64.06
20160409021500,27.205,67.7516,15.0,15.0,21.6227,1.3127,1.25,54.9523,55.0,64.06
20160409023000,27.205,67.7516,15.0,15.0,21.5578,1.3007,1.25,54.9523,55.0,64.06
20160409024500,27.205,67.7516,15.0,15.0,21.4395,1.3007,1.25,54.9523,55.0,64.06
20160409030000,25.89,67.7516,15.0,15.0,21.3129,1.3087,1.25,54.9523,55.0,64.06
20160409031500,16.6,67.0315,15.0,15.0,21.3628,1.3047,1.25,55.5104,55.0,64.06
20160409033000,18.56,67.0315,15.0,15.0,21.0019,1.3127,1.25,55.5104,55.0,64.06
20160409034500,18.56,67.0315,15.0,15.0,20.9266,1.3127,1.25,55.5104,55.0,64.06
20160409040000,25.11,67.0315,15.0,15.0,20.7871,1.3087,1.25,55.5104,55.0,64.06
20160409041500,14.88,67.0315,15.0,15.0,20.7871,1.3087,1.25,54.9523,55.0,64.06
20160409043000,25.115,67.0315,15.0,15.0,20.8691,1.3167,1.25,54.9523,55.0,64.06
20160409044500,28.975,67.0315,15.0,15.0,20.8691,1.3167,1.25,54.9523,55.0,64.06
20160409050000,10.8,67.0315,15.0,15.0,20.8461,1.3167,1.25,54.9523,55.0,64.06
20160409051500,10.235,67.0315,15.0,15.0,20.7834,1.3248,1.25,53.8722,55.0,64.06
20160409053000,24.11,67.0315,15.0,15.0,20.6582,1.3248,1.25,53.8722,55.0,64.06
20160409054500,30.165,67.0315,15.0,15.0,20.7579,1.3167,1.25,55.1503,55.0,64.06
20160409060000,11.11,67.0315,15.0,15.0,20.7579,1.3208,1.25,54.5023,55.0,64.06
20160409061500,24.425,66.2034,15.0,15.0,20.7579,1.3248,1.25,54.5023,55.0,64.06
20160409063000,28.285,66.2034,15.0,15.0,20.7579,1.3167,1.25,55.9244,55.0,64.06
20160409064500,15.15,66.2034,15.0,15.0,20.6317,1.3288,1.25,53.8722,55.0,64.06
20160409070000,29.35,66.2034,15.0,15.0,20.6032,1.3167,1.25,55.5104,55.0,64.06
20160409071500,23.185,67.0315,15.0,15.0,20.6032,1.3328,1.25,54.2142,55.0,64.06
20160409073000,30.11,67.0315,15.0,15.0,20.7986,1.3087,1.25,56.3384,55.0,64.06
20160409074500,19.435,67.0315,15.0,15.0,20.6694,1.3167,1.25,53.9622,55.0,64.06
20160409080000,18.39,67.0315,15.0,15.0,21.453,1.3208,1.25,55.5644,55.0,64.06
20160409081500,30.04,67.0315,15.0,15.0,21.8464,1.3248,1.25,54.5023,55.0,64.06
20160409083000,30.04,68.0396,15.0,15.0,22.7835,1.3288,1.25,54.5023,55.0,64.06
20160409084500,30.04,68.0396,15.0,15.0,23.3692,1.3288,1.25,54.5023,55.0,64.06
20160409090000,30.04,68.0396,15.0,15.0,24.2899,1.3248,1.25,54.5023,55.0,64.06
20160409091500,31.495,69.1377,15.0,15.0,24.6098,1.2766,1.25,55.1863,55.0,64.06
20160409093000,31.495,69.1377,15.0,15.0,25.1713,1.3047,1.25,55.1863,55.0,64.06
20160409094500,31.495,69.1377,15.0,15.0,25.4624,1.3167,1.25,55.1863,55.0,64.06
20160409100000,31.495,69.1377,15.0,15.0,25.5579,1.3248,1.25,55.1863,55.0,64.06
20160409101500,31.495,69.1377,15.0,15.0,25.8922,1.3208,1.25,55.1863,55.0,64.06
20160409103000,31.495,69.1377,15.0,15.0,26.2322,1.3248,1.25,55.1863,55.0,64.06
20160409104500,31.495,70.1458,15.0,15.0,25.9444,1.3248,1.25,55.1863,55.0,64.06
20160409110000,33.17,70.1458,15.0,15.0,26.0053,1.3248,1.25,55.1863,55.0,64.06
20160409111500,33.17,70.1458,15.0,15.0,25.9608,1.3167,1.25,55.1863,55.0,64.06
20160409113000,33.17,70.1458,15.0,15.0,25.8362,1.3248,1.25,55.1863,55.0,64.06
20160409114500,33.17,70.1458,15.0,15.0,26.1744,1.3288,1.25,55.1863,55.0,64.06
20160409120000,33.17,70.1458,15.0,15.0,25.9927,1.3248,1.25,54.5023,55.0,64.06
20160409121500,33.17,70.1458,15.0,15.0,26.0396,1.3328,1.25,54.5023,55.0,64.06
20160409123000,33.17,70.1458,15.0,15.0,25.9423,1.3248,1.25,54.5023,55.0,64.06
20160409124500,33.17,70.8659,15.0,15.0,26.2269,1.3248,1.25,54.5023,55.0,64.06
20160409130000,33.17,70.8659,15.0,15.0,25.6389,1.3248,1.25,54.5023,55.0,64.06
20160409131500,33.17,70.8659,15.0,15.0,25.4894,1.3248,1.25,54.5023,55.0,64.06
20160409133000,33.17,70.8659,15.0,15.0,25.6838,1.3248,1.25,54.5023,55.0,64.06
20160409134500,33.17,70.8659,15.0,15.0,25.5782,1.3208,1.25,54.5023,55.0,64.06
20160409140000,33.17,70.8659,15.0,15.0,25.7557,1.3248,1.25,54.5023,55.0,64.06
20160409141500,35.655,71.784,15.0,15.0,25.69,1.3248,1.25,54.5023,55.0,64.06
20160409143000,32.63,71.784,15.0,15.0,26.4677,1.3167,1.25,55.4743,55.0,64.06
20160409144500,34.445,71.784,15.0,15.0,25.9685,1.3288,1.25,54.5023,55.0,64.06
20160409150000,30.485,71.784,15.0,15.0,27.3103,1.1762,1.25,53.8722,55.0,66.73
20160409151500,28.525,71.784,15.0,15.0,27.3103,1.1682,1.25,55.4383,55.0,69.225
20160409153000,41.17,71.784,15.0,15.0,27.3886,1.1682,1.25,54.7003,55.0,69.225
20160409154500,41.67,71.784,15.0,15.0,27.0745,1.1762,1.25,54.7003,55.0,69.225
20160409160000,28.215,71.784,15.0,15.0,27.7033,1.1722,1.25,54.7003,55.0,69.225
20160409161500,28.215,71.784,15.0,15.0,27.1642,1.1722,1.25,53.9622,55.0,69.225
20160409163000,29.125,71.784,15.0,15.0,26.8951,1.1722,1.25,54.5023,55.0,69.225
20160409164500,29.125,71.784,15.0,15.0,26.2604,1.1682,1.25,54.5023,55.0,69.225
20160409170000,29.125,71.784,15.0,15.0,26.3567,1.1682,1.25,54.5023,55.0,69.225
20160409171500,31.365,70.9559,15.0,15.0,26.4851,1.1682,1.25,55.1863,55.0,69.225
20160409173000,31.365,70.9559,15.0,15.0,26.3475,1.1722,1.25,55.1863,55.0,69.225
20160409174500,31.365,70.9559,15.0,15.0,26.2667,1.1722,1.25,55.1863,55.0,69.225
20160409180000,31.365,70.9559,15.0,15.0,26.3241,1.1802,1.25,55.1863,55.0,69.225
20160409181500,31.365,70.9559,15.0,15.0,26.4193,1.1722,1.25,55.1863,55.0,69.225
20160409183000,31.365,70.9559,15.0,15.0,26.4643,1.1722,1.25,55.1863,55.0,69.225
20160409184500,31.365,70.9559,15.0,15.0,26.4575,1.1722,1.25,55.1863,55.0,69.225
20160409190000,31.365,70.9559,15.0,15.0,26.6648,1.1722,1.25,55.1863,55.0,69.225
20160409191500,31.365,70.9559,15.0,15.0,26.7462,1.1722,1.25,55.1863,55.0,69.225
20160409193000,31.365,70.9559,15.0,15.0,26.8257,1.1722,1.25,55.1863,55.0,69.225
20160409194500,31.365,70.9559,15.0,15.0,26.9549,1.1682,1.25,55.1863,55.0,69.225
20160409200000,31.365,70.2358,15.0,15.0,26.894,1.1682,1.25,55.1863,55.0,69.225
20160409201500,31.365,70.2358,15.0,15.0,26.9108,1.1682,1.25,55.1863,55.0,69.225
20160409203000,31.365,70.2358,15.0,15.0,26.9356,1.1722,1.25,55.1863,55.0,69.225
20160409204500,31.365,69.4978,15.0,15.0,26.871,1.1642,1.25,55.1863,55.0,69.225
20160409210000,31.365,69.4978,15.0,15.0,26.4511,1.1722,1.25,55.1863,55.0,69.225
20160409211500,31.365,69.4978,15.0,15.0,26.4493,1.1722,1.25,54.6103,55.0,69.225
20160409213000,27.215,69.4978,15.0,15.0,26.0955,1.1762,1.25,54.6103,55.0,69.225
20160409214500,27.215,69.4978,15.0,15.0,26.0241,1.1722,1.25,54.6103,55.0,69.225
20160409220000,27.215,69.4978,15.0,15.0,25.8525,1.1883,1.25,54.6103,55.0,69.225
20160409221500,27.215,69.4978,15.0,15.0,26.1603,1.2084,1.25,54.6103,55.0,69.225
20160409223000,27.215,69.4978,15.0,15.0,26.044,1.2686,1.25,54.6103,55.0,69.225
20160409224500,27.215,69.4978,15.0,15.0,26.044,1.2646,1.25,54.6103,55.0,69.225
20160409230000,27.215,69.4978,15.0,15.0,26.044,1.2686,1.25,54.6103,55.0,69.225
20160409231500,27.215,69.4978,15.0,15.0,26.044,1.2806,1.25,54.6103,55.0,69.225
20160409233000,27.215,69.4978,15.0,15.0,25.8449,1.2766,1.25,54.6103,55.0,69.225
20160409234500,27.215,69.4978,15.0,15.0,25.5515,1.2726,1.25,54.6103,55.0,69.225
20160410000000,27.215,68.3996,15.0,15.0,25.3097,1.2726,1.25,54.6103,55.0,69.225
20160410001500,26.125,68.3996,15.0,15.0,25.2121,1.2726,1.25,54.6103,55.0,69.225
20160410003000,26.125,68.3996,15.0,15.0,24.8075,1.2726,1.25,54.6103,55.0,69.225
20160410004500,26.125,68.3996,15.0,15.0,24.7468,1.2766,1.25,54.6103,55.0,69.225
20160410010000,26.125,68.3996,15.0,15.0,24.5162,1.2806,1.25,54.6103,55.0,69.225
20160410011500,26.125,68.3996,15.0,15.0,24.5261,1.2846,1.25,54.6103,55.0,69.225
20160410013000,26.125,68.3996,15.0,15.0,24.4645,1.2806,1.25,54.6103,55.0,69.225
20160410014500,24.035,67.5716,15.0,15.0,24.3413,1.2726,1.25,54.6103,55.0,69.225
20160410020000,24.035,67.5716,15.0,15.0,24.3477,1.2766,1.25,54.6103,55.0,69.225
20160410021500,24.035,67.5716,15.0,15.0,24.2235,1.2846,1.25,54.6103,55.0,69.225
20160410023000,24.035,67.5716,15.0,15.0,24.1644,1.2766,1.25,54.6103,55.0,69.225
20160410024500,24.035,67.5716,15.0,15.0,24.1655,1.2806,1.25,54.6103,55.0,69.225
20160410030000,24.035,67.5716,15.0,15.0,23.6009,1.2806,1.25,54.6103,55.0,69.225
20160410031500,24.035,67.5716,15.0,15.0,23.6009,1.2766,1.25,54.6103,55.0,69.225
20160410033000,24.035,67.5716,15.0,15.0,23.7194,1.2766,1.25,54.6103,55.0,69.225
20160410034500,24.035,67.5716,15.0,15.0,23.7194,1.2806,1.25,54.6103,55.0,69.225
20160410040000,24.035,67.5716,15.0,15.0,23.8413,1.2806,1.25,54.6103,55.0,69.225
20160410041500,21.615,67.5716,15.0,15.0,23.8413,1.2766,1.25,54.6103,55.0,69.225
20160410043000,21.615,67.5716,15.0,15.0,23.7131,1.2766,1.25,55.3483,55.0,69.225
20160410044500,21.615,67.5716,15.0,15.0,23.3378,1.2806,1.25,55.3483,55.0,69.225
20160410050000,21.615,67.5716,15.0,15.0,23.5111,1.2806,1.25,55.3483,55.0,69.225
20160410051500,21.615,66.8515,15.0,15.0,23.5111,1.2766,1.25,55.3483,55.0,69.225
20160410053000,21.615,66.8515,15.0,15.0,23.6295,1.2806,1.25,55.3483,55.0,69.225
20160410054500,21.615,66.8515,15.0,15.0,23.4993,1.2766,1.25,55.3483,55.0,69.225
20160410060000,21.615,66.8515,15.0,15.0,23.6167,1.2766,1.25,55.3483,55.0,69.225
20160410061500,21.615,66.8515,15.0,15.0,23.602,1.2806,1.25,55.3483,55.0,69.225
20160410063000,25.25,66.8515,15.0,15.0,23.602,1.2766,1.25,55.3483,55.0,69.225
20160410064500,31.73,66.8515,15.0,15.0,23.3545,1.2686,1.25,55.3483,55.0,69.225
20160410070000,31.73,66.8515,15.0,15.0,23.2233,1.2806,1.25,55.3483,55.0,69.225
20160410071500,31.73,66.8515,15.0,15.0,23.3378,1.2766,1.25,55.3483,55.0,69.225
20160410073000,33.69,66.8515,15.0,15.0,23.5667,1.2605,1.25,55.3483,55.0,69.225
20160410074500,34.345,67.6616,15.0,15.0,23.7008,1.2766,1.25,55.3483,55.0,69.225
20160410080000,37.38,67.6616,15.0,15.0,24.544,1.2686,1.25,55.3483,55.0,69.225
20160410081500,37.38,68.3996,15.0,15.0,25.2669,1.2726,1.25,55.3483,55.0,69.225
20160410083000,37.38,68.3996,15.0,15.0,26.4329,1.2766,1.25,55.3483,55.0,69.225
20160410084500,39.995,68.3996,15.0,15.0,26.9195,1.2726,1.25,55.3483,55.0,69.225
20160410090000,39.995,68.3996,15.0,15.0,28.0217,1.2726,1.25,54.5023,55.0,69.225
20160410091500,29.235,68.3996,15.0,15.0,28.626,1.2766,1.25,54.5023,55.0,69.225
20160410093000,29.235,69.4077,15.0,15.0,29.2557,1.2766,1.25,54.5023,55.0,69.225
20160410094500,43.22,69.4077,15.0,15.0,29.316,1.2726,1.25,55.2403,55.0,69.225
20160410100000,43.22,69.4077,15.0,15.0,29.8875,1.2405,1.25,55.2403,55.0,69.225
20160410101500,35.925,69.4077,15.0,15.0,29.9035,1.2405,1.25,54.3762,55.0,69.225
20160410103000,29.755,70.1458,15.0,15.0,29.9998,1.2686,1.25,55.0243,55.0,69.225
20160410104500,44.185,70.1458,15.0,15.0,30.2171,1.2726,1.25,55.0243,55.0,69.225
20160410110000,31.505,70.1458,15.0,15.0,30.2909,1.2726,1.25,55.0243,55.0,69.225
20160410111500,31.505,70.1458,15.0,15.0,30.2932,1.2686,1.25,55.0243,55.0,69.225
20160410113000,31.505,70.1458,15.0,15.0,30.2817,1.2726,1.25,55.0243,55.0,69.225
20160410114500,41.38,70.1458,15.0,15.0,30.5553,1.2686,1.25,55.6904,55.0,69.225
20160410120000,31.335,70.1458,15.0,15.0,30.74,1.2686,1.25,54.5383,55.0,69.225
20160410121500,31.335,70.9559,15.0,15.0,30.7444,1.2646,1.25,54.5383,55.0,69.225
20160410123000,31.335,70.9559,15.0,15.0,31.3301,1.2686,1.25,54.5383,55.0,69.225
20160410124500,31.335,70.9559,15.0,15.0,31.5461,1.2646,1.25,54.5383,55.0,69.225
20160410130000,31.335,70.9559,15.0,15.0,31.3833,1.2686,1.25,54.5383,55.0,69.225
20160410131500,31.335,70.9559,15.0,15.0,31.4833,1.2646,1.25,54.5383,55.0,69.225
20160410133000,31.335,70.9559,15.0,15.0,31.5888,1.2686,1.25,54.5383,55.0,69.225
20160410134500,46.205,70.9559,15.0,15.0,31.4206,1.2686,1.25,55.5104,55.0,69.225
20160410140000,32.43,70.9559,15.0,15.0,31.747,1.2646,1.25,55.5104,55.0,69.225
20160410141500,33.88,71.694,15.0,15.0,31.7341,1.2646,1.25,54.7363,55.0,69.225
20160410143000,33.88,71.694,15.0,15.0,31.5102,1.2686,1.25,54.7363,55.0,69.225
20160410144500,33.88,71.694,15.0,15.0,31.8387,1.2605,1.25,54.7363,55.0,69.225
20160410150000,33.88,71.694,15.0,15.0,31.7341,1.2565,1.25,54.7363,55.0,69.225
20160410151500,46.425,71.694,15.0,15.0,31.6655,1.2646,1.25,54.7363,55.0,69.225
20160410153000,32.66,71.694,15.0,15.0,31.8726,1.2525,1.25,54.7363,55.0,69.225
20160410154500,32.66,71.694,15.0,15.0,31.8726,1.2605,1.25,54.7363,55.0,69.225
20160410160000,32.66,71.694,15.0,15.0,31.7341,1.2605,1.25,54.7363,55.0,69.225
20160410161500,32.66,71.694,15.0,15.0,31.8092,1.2646,1.25,54.7363,55.0,69.225
20160410163000,32.66,71.694,15.0,15.0,31.7028,1.2565,1.25,55.4023,55.0,69.225
20160410164500,44.61,71.694,15.0,15.0,31.5963,1.2605,1.25,54.7003,55.0,69.225
20160410170000,31.5,71.694,15.0,15.0,32.0297,1.2605,1.25,54.7003,55.0,69.225
20160410171500,31.5,71.694,15.0,15.0,31.7028,1.2605,1.25,54.7003,55.0,69.225
20160410173000,40.875,71.694,15.0,15.0,31.5461,1.2565,1.25,55.6364,55.0,69.225
20160410174500,45.21,71.694,15.0,15.0,31.7621,1.2605,1.25,54.8263,55.0,69.225
20160410180000,32.255,71.694,15.0,15.0,31.5868,1.2605,1.25,54.8263,55.0,69.225
20160410181500,30.38,71.694,15.0,15.0,31.1573,1.2605,1.25,54.8263,55.0,69.225
20160410183000,30.38,71.694,15.0,15.0,31.2002,1.2646,1.25,54.8263,55.0,69.225
20160410184500,43.89,71.694,15.0,15.0,31.0731,1.2605,1.25,54.8263,55.0,69.225
20160410190000,43.89,71.694,15.0,15.0,30.8579,1.2646,1.25,54.8263,55.0,69.225
20160410191500,36.92,71.694,15.0,15.0,30.7707,1.2686,1.25,54.8263,55.0,69.225
20160410193000,31.125,71.694,15.0,15.0,30.8516,1.2646,1.25,54.8263,55.0,69.225
20160410194500,31.125,70.8659,15.0,15.0,30.7363,1.2646,1.25,54.8263,55.0,69.225
20160410200000,31.125,70.8659,15.0,15.0,30.6397,1.2686,1.25,54.8263,55.0,69.225
20160410201500,44.395,70.8659,15.0,15.0,30.5969,1.2646,1.25,54.8263,55.0,69.225
20160410203000,44.395,70.8659,15.0,15.0,30.491,1.2686,1.25,54.8263,55.0,69.225
20160410204500,31.03,70.8659,15.0,15.0,30.5591,1.2686,1.25,54.8263,55.0,69.225
20160410210000,31.685,70.8659,15.0,15.0,30.5651,1.2646,1.25,54.8263,55.0,69.225
20160410211500,45.315,70.8659,15.0,15.0,30.4448,1.2646,1.25,54.8263,55.0,69.225
20160410213000,33.745,70.8659,15.0,15.0,30.3862,1.2646,1.25,54.8263,55.0,69.225
20160410214500,31.25,70.8659,15.0,15.0,30.446,1.2646,1.25,54.8263,55.0,69.225
20160410220000,31.25,70.8659,15.0,15.0,30.3189,1.2686,1.25,54.8263,55.0,69.225
20160410221500,45.21,70.8659,15.0,15.0,30.3732,1.2646,1.25,55.5104,55.0,69.225
20160410223000,35.645,70.1458,15.0,15.0,30.4255,1.2726,1.25,54.2862,55.0,69.225
20160410224500,32.425,70.1458,15.0,15.0,30.4255,1.2646,1.25,54.2862,55.0,69.225
20160410230000,31.105,70.1458,15.0,15.0,30.5879,1.2726,1.25,54.2862,55.0,69.225
20160410231500,31.105,70.1458,15.0,15.0,30.5879,1.2686,1.25,55.1503,55.0,69.225
20160410233000,44.3,70.1458,15.0,15.0,30.3785,1.2605,1.25,55.1503,55.0,69.225
20160410234500,31.32,70.1458,15.0,15.0,30.486,1.2646,1.25,54.4122,55.0,69.225
20160411000000,30.875,70.1458,15.0,15.0,30.567,1.2686,1.25,54.4122,55.0,69.225
20160411001500,30.875,70.1458,15.0,15.0,30.4359,1.2646,1.25,55.0243,55.0,69.225
20160411003000,44.205,70.1458,15.0,15.0,30.6046,1.2686,1.25,55.0243,55.0,69.225
20160411004500,38.805,70.1458,15.0,15.0,30.4725,1.2686,1.25,55.0243,55.0,69.225
20160411010000,32.065,69.2277,15.0,15.0,30.4064,1.2686,1.25,55.0243,55.0,69.225
20160411011500,31.295,69.2277,15.0,15.0,30.5736,1.2686,1.25,55.0243,55.0,69.225
20160411013000,31.295,69.2277,15.0,15.0,30.5736,1.2686,1.25,55.0243,55.0,69.225
20160411014500,31.295,69.2277,15.0,15.0,30.6067,1.2726,1.25,55.0243,55.0,69.225
20160411020000,41.9,69.2277,15.0,15.0,30.6067,1.2686,1.25,54.3762,55.0,69.225
20160411021500,30.465,69.2277,15.0,15.0,30.4726,1.2686,1.25,54.9883,55.0,69.225
20160411023000,30.465,69.2277,15.0,15.0,30.3385,1.2686,1.25,54.9883,55.0,69.225
20160411024500,30.465,69.2277,15.0,15.0,30.3385,1.2686,1.25,54.9883,55.0,69.225
20160411030000,30.465,69.2277,15.0,15.0,30.3677,1.2646,1.25,54.9883,55.0,69.225
20160411031500,45.135,69.2277,15.0,15.0,30.463,1.2686,1.25,54.9883,55.0,69.225
20160411033000,32.965,69.2277,15.0,15.0,30.463,1.2726,1.25,54.4122,55.0,69.225
20160411034500,32.115,69.2277,15.0,15.0,30.3002,1.2766,1.25,54.4122,55.0,69.225
20160411040000,32.115,69.2277,15.0,15.0,30.463,1.2726,1.25,54.4122,55.0,69.225
20160411041500,32.115,69.2277,15.0,15.0,30.463,1.2686,1.25,54.4122,55.0,69.225
20160411043000,32.115,69.2277,15.0,15.0,30.8313,1.2726,1.25,54.4122,55.0,69.225
20160411044500,44.705,69.2277,15.0,15.0,31.1336,1.2726,1.25,54.4122,55.0,69.225
20160411050000,32.3,69.2277,15.0,15.0,31.4379,1.2726,1.25,54.4122,55.0,69.225
20160411051500,32.3,69.2277,15.0,15.0,31.5769,1.2766,1.25,54.4122,55.0,69.225
20160411053000,32.3,69.2277,15.0,15.0,31.7854,1.2766,1.25,54.4122,55.0,69.225
20160411054500,32.3,69.2277,15.0,15.0,31.9245,1.2766,1.25,54.4122,55.0,69.225
20160411060000,32.3,69.2277,15.0,15.0,32.0635,1.2726,1.25,54.4122,55.0,69.225
20160411061500,32.3,69.2277,15.0,15.0,32.0635,1.2766,1.25,55.1503,55.0,69.225
20160411063000,32.3,69.2277,15.0,15.0,32.2341,1.2766,1.25,55.1503,55.0,69.225
20160411064500,32.3,69.2277,15.0,15.0,32.3742,1.2726,1.25,55.1503,55.0,69.225
20160411070000,32.3,69.2277,15.0,15.0,32.3742,1.2766,1.25,55.1503,55.0,69.225
20160411071500,40.5,69.2277,15.0,15.0,32.3742,1.2686,1.25,55.1503,55.0,69.225
20160411073000,43.52,69.2277,15.0,15.0,32.6163,1.2766,1.25,54.5743,55.0,69.225
20160411074500,43.52,69.2277,15.0,15.0,32.6163,1.2726,1.25,54.5743,55.0,69.225
20160411080000,43.52,69.2277,15.0,15.0,32.7573,1.2726,1.25,54.5743,55.0,69.225
20160411081500,29.65,69.2277,15.0,15.0,32.9304,1.3248,1.25,55.1503,55.0,64.925
20160411083000,29.65,69.2277,15.0,15.0,32.9304,1.3248,1.25,55.1503,55.0,64.925
20160411084500,41.695,69.2277,15.0,15.0,33.0724,1.3087,1.25,55.1503,55.0,64.925
20160411090000,41.695,69.2277,15.0,15.0,33.3564,1.3127,1.25,55.1503,55.0,64.925
20160411091500,41.695,69.2277,15.0,15.0,33.3564,1.3007,1.25,55.1503,55.0,64.925
20160411093000,41.695,69.9478,15.0,15.0,33.5328,1.3167,1.25,55.1503,55.0,64.925
20160411094500,41.695,69.9478,15.0,15.0,33.4943,1.3087,1.25,55.1503,55.0,64.925
20160411100000,41.695,69.9478,15.0,15.0,33.5233,1.3167,1.25,55.1503,55.0,64.925
20160411101500,40.925,70.6859,15.0,15.0,33.6183,0.0,1.25,54.4482,55.0,100.0
20160411103000,36.08,70.6859,15.0,15.0,34.2048,1.3368,1.25,55.0243,55.0,66.82
20160411104500,34.205,70.6859,15.0,15.0,34.3673,1.3248,1.25,55.0243,55.0,65.68
20160411110000,34.205,70.6859,15.0,15.0,34.2129,1.3448,1.25,55.0243,55.0,65.68
20160411111500,34.205,71.4239,15.0,15.0,34.5146,1.3248,1.25,55.0243,55.0,65.68
20160411113000,34.205,71.4239,15.0,15.0,34.5094,1.3208,1.25,55.0243,55.0,65.68
20160411114500,34.205,71.4239,15.0,15.0,35.0024,1.3167,1.25,55.0243,55.0,65.68
20160411120000,34.205,71.4239,15.0,15.0,34.8735,1.3167,1.25,55.0243,55.0,65.68
20160411121500,34.205,71.4239,15.0,15.0,35.1161,1.3007,1.25,55.0243,55.0,65.68
20160411123000,34.205,72.162,15.0,15.0,34.9872,1.3167,1.25,55.0243,55.0,65.68
20160411124500,34.205,72.162,15.0,15.0,34.9383,1.2967,1.25,55.0243,55.0,65.68
20160411130000,34.205,72.162,15.0,15.0,34.9446,1.3167,1.25,55.0243,55.0,65.68
20160411131500,34.205,72.162,15.0,15.0,34.9383,1.3288,1.25,55.0243,55.0,65.68
20160411133000,34.205,72.162,15.0,15.0,35.5103,1.2766,1.25,55.0243,55.0,65.68
20160411134500,34.205,72.162,15.0,15.0,35.5788,1.2365,1.25,55.0243,55.0,65.68
20160411140000,38.645,72.162,15.0,15.0,36.052,1.2565,1.25,55.0243,55.0,65.68
20160411141500,44.035,72.162,15.0,15.0,35.8183,1.2726,1.25,55.0243,55.0,65.68
20160411143000,44.035,72.162,15.0,15.0,35.3518,1.2806,1.25,55.0243,55.0,65.68
20160411144500,44.035,72.162,15.0,15.0,35.9337,1.2846,1.25,55.0243,55.0,65.68
20160411150000,44.835,72.162,15.0,15.0,35.6971,1.3127,1.25,55.0243,55.0,65.68
20160411151500,44.835,72.162,15.0,15.0,35.8154,1.3007,1.25,55.0243,55.0,65.68
20160411153000,44.835,72.162,15.0,15.0,35.5788,1.3007,1.25,55.0243,55.0,65.68
20160411154500,44.835,72.162,15.0,15.0,35.6971,1.2846,1.25,55.0243,55.0,65.68
20160411160000,44.835,72.162,15.0,15.0,35.283,1.3167,1.25,55.0243,55.0,65.68
20160411161500,34.555,72.162,15.0,15.0,35.391,1.3127,1.25,55.0243,55.0,65.68
20160411163000,41.885,72.162,15.0,15.0,35.6618,1.3127,1.25,55.6364,55.0,65.68
20160411164500,42.395,72.162,15.0,15.0,35.6618,0.008,1.25,55.0243,55.0,100.0
20160411170000,43.465,72.162,15.0,15.0,35.7225,1.3408,1.25,55.0243,55.0,73.945
20160411171500,37.865,72.162,15.0,15.0,35.6618,1.3167,1.25,55.0243,55.0,67.17
20160411173000,35.99,72.162,15.0,15.0,35.3977,1.3248,1.25,55.0243,55.0,66.095
20160411174500,35.99,72.162,15.0,15.0,35.7419,1.3328,1.25,55.0243,55.0,66.095
20160411180000,35.225,72.162,15.0,15.0,35.2805,1.3248,1.25,55.0243,55.0,65.165
20160411181500,35.225,72.162,15.0,15.0,35.0942,1.3208,1.25,55.0243,55.0,65.165
20160411183000,35.225,72.162,15.0,15.0,35.184,1.3127,1.25,55.0243,55.0,65.165
20160411184500,35.225,72.162,15.0,15.0,35.398,1.3127,1.25,55.0243,55.0,65.165
20160411190000,35.225,72.162,15.0,15.0,35.4849,1.3087,1.25,55.0243,55.0,65.165
20160411191500,35.225,72.162,15.0,15.0,35.3577,1.3127,1.25,55.0243,55.0,65.165
