PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160411193000,35.225,72.162,15.0,15.0,35.2493,1.3047,1.25,55.0243,55.0,65.165
20160411194500,35.225,72.162,15.0,15.0,35.1211,1.3087,1.25,55.0243,55.0,65.165
20160411200000,35.225,72.162,15.0,15.0,35.213,1.3047,1.25,55.0243,55.0,65.165
20160411201500,35.225,72.162,15.0,15.0,35.0828,1.2967,1.25,55.0243,55.0,65.165
20160411203000,35.225,72.162,15.0,15.0,35.0257,1.3007,1.25,55.0243,55.0,65.165
20160411204500,35.225,72.162,15.0,15.0,35.0257,1.1642,1.25,55.0243,55.0,66.985
20160411210000,35.225,72.162,15.0,15.0,35.1629,1.1602,1.25,55.0243,55.0,66.985
20160411211500,35.225,72.162,15.0,15.0,35.0307,1.1843,1.25,55.0243,55.0,66.985
20160411213000,38.21,72.162,15.0,15.0,35.2325,1.1843,1.25,55.0243,55.0,66.985
20160411214500,45.745,72.162,15.0,15.0,35.0994,1.1843,1.25,55.0243,55.0,66.985
20160411220000,45.745,72.162,15.0,15.0,35.3001,1.1883,1.25,55.0243,55.0,66.985
20160411221500,45.745,72.162,15.0,15.0,35.3656,1.1883,1.25,55.0243,55.0,66.985
20160411223000,45.745,72.162,15.0,15.0,35.3611,1.1883,1.25,55.0243,55.0,66.985
20160411224500,45.745,71.3339,15.0,15.0,35.4932,1.1843,1.25,55.0243,55.0,66.985
20160411230000,45.745,71.3339,15.0,15.0,35.4932,1.1883,1.25,55.0243,55.0,66.985
20160411231500,45.745,71.3339,15.0,15.0,35.4932,1.1883,1.25,55.0243,55.0,66.985
20160411233000,45.745,71.3339,15.0,15.0,35.4932,1.1883,1.25,55.0243,55.0,66.985
20160411234500,45.745,71.3339,15.0,15.0,35.4932,1.1923,1.25,55.0243,55.0,66.985
20160412000000,45.745,71.3339,15.0,15.0,35.2289,1.1843,1.25,55.0243,55.0,66.985
20160412001500,45.745,71.3339,15.0,15.0,35.4321,1.1883,1.25,55.0243,55.0,66.985
20160412003000,45.745,71.3339,15.0,15.0,35.3656,1.1883,1.25,55.0243,55.0,66.985
20160412004500,45.745,71.3339,15.0,15.0,35.3656,1.1883,1.25,55.0243,55.0,66.985
20160412010000,45.745,71.3339,15.0,15.0,35.2325,1.1883,1.25,55.0243,55.0,66.985
20160412011500,45.745,71.3339,15.0,15.0,35.4342,1.1883,1.25,55.0243,55.0,66.985
20160412013000,45.745,71.3339,15.0,15.0,35.166,1.1923,1.25,55.0243,55.0,66.985
20160412014500,45.745,71.3339,15.0,15.0,35.1631,1.1963,1.25,55.0243,55.0,66.985
20160412020000,45.745,71.3339,15.0,15.0,35.2253,1.1923,1.25,55.0243,55.0,66.985
20160412021500,45.745,71.3339,15.0,15.0,35.0893,1.1883,1.25,55.0243,55.0,66.985
20160412023000,45.745,71.3339,15.0,15.0,35.0893,1.1602,1.25,55.0243,55.0,67.985
20160412024500,46.4,71.3339,15.0,15.0,34.9532,1.1762,1.25,55.0243,55.0,67.985
20160412030000,46.4,71.3339,15.0,15.0,34.8171,1.1923,1.25,55.0243,55.0,67.985
20160412031500,46.4,71.3339,15.0,15.0,34.8171,1.1802,1.25,55.0243,55.0,67.985
20160412033000,46.4,71.3339,15.0,15.0,34.7491,1.1963,1.25,55.0243,55.0,67.985
20160412034500,46.4,71.3339,15.0,15.0,34.8059,1.2043,1.25,55.0243,55.0,67.985
20160412040000,45.63,71.3339,15.0,15.0,34.8059,1.2164,1.25,55.0243,55.0,67.985
20160412041500,35.24,71.3339,15.0,15.0,34.8059,1.2164,1.25,55.0243,55.0,67.985
20160412043000,35.24,70.4158,15.0,15.0,34.9987,1.2124,1.25,55.0243,55.0,67.985
20160412044500,35.24,70.4158,15.0,15.0,34.8059,1.2124,1.25,55.0243,55.0,67.985
20160412050000,36.185,70.4158,15.0,15.0,34.8607,1.2164,1.25,55.0243,55.0,67.985
20160412051500,38.85,70.4158,15.0,15.0,35.0525,1.2164,1.25,55.0243,55.0,67.985
20160412053000,38.85,70.4158,15.0,15.0,34.7226,1.2204,1.25,55.0243,55.0,67.985
20160412054500,38.85,70.4158,15.0,15.0,34.9135,1.2204,1.25,55.0243,55.0,67.985
20160412060000,39.79,70.4158,15.0,15.0,34.9135,1.2164,1.25,55.0243,55.0,67.985
20160412061500,41.9,70.4158,15.0,15.0,34.9135,1.2164,1.25,55.0243,55.0,67.985
20160412063000,45.315,70.4158,15.0,15.0,35.0525,1.2164,1.25,55.0243,55.0,67.985
20160412064500,45.97,70.4158,15.0,15.0,35.0525,1.2204,1.25,55.0243,55.0,67.985
20160412070000,45.97,70.4158,15.0,15.0,35.0525,1.2244,1.25,55.0243,55.0,67.985
20160412071500,34.85,70.4158,15.0,15.0,35.0525,1.2204,1.25,55.0243,55.0,67.985
20160412073000,34.85,70.4158,15.0,15.0,35.1044,1.2164,1.25,55.0243,55.0,67.985
20160412074500,34.85,70.4158,15.0,15.0,35.1044,1.2164,1.25,55.0243,55.0,67.985
20160412080000,34.85,69.4978,15.0,15.0,35.1044,1.2164,1.25,55.0243,55.0,67.985
20160412081500,34.85,69.4978,15.0,15.0,35.2953,1.2164,1.25,55.0243,55.0,67.985
20160412083000,34.85,69.4978,15.0,15.0,35.4363,1.2244,1.25,55.0243,55.0,67.985
20160412084500,34.85,69.4978,15.0,15.0,35.4363,1.2204,1.25,55.0243,55.0,67.985
20160412090000,34.85,69.4978,15.0,15.0,35.7183,1.2204,1.25,55.0243,55.0,67.985
20160412091500,43.27,69.4978,15.0,15.0,35.7888,1.2284,1.25,55.0243,55.0,67.985
20160412093000,37.99,69.4978,15.0,15.0,35.9298,1.2164,1.25,55.0243,55.0,67.985
20160412094500,37.99,69.4978,15.0,15.0,35.9298,1.2244,1.25,55.0243,55.0,67.985
20160412100000,37.99,69.4978,15.0,15.0,33.915,1.2244,1.25,55.0243,55.0,67.985
20160412101500,35.35,69.4978,15.0,15.0,33.0927,1.2204,1.25,55.0243,55.0,67.985
20160412103000,32.425,69.4978,15.0,15.0,33.0742,1.2204,1.25,55.0243,55.0,67.985
20160412104500,34.385,69.4978,15.0,15.0,33.2142,1.2244,1.25,55.0243,55.0,67.985
20160412110000,42.085,69.4978,15.0,15.0,33.0742,1.2204,1.25,55.0243,55.0,67.985
20160412111500,43.52,69.4978,15.0,15.0,33.0742,1.2244,1.25,55.0243,55.0,67.985
20160412113000,43.52,69.4978,15.0,15.0,33.5328,1.2244,1.25,55.0243,55.0,67.985
20160412114500,31.36,70.5959,15.0,15.0,33.5328,1.3208,1.25,55.0243,55.0,65.065
20160412120000,43.72,70.5959,15.0,15.0,35.2732,1.3208,1.25,55.0243,55.0,65.065
20160412121500,44.885,71.694,15.0,15.0,35.5244,1.3167,1.25,55.0243,55.0,65.065
20160412123000,44.885,71.694,15.0,15.0,36.5818,1.3208,1.25,55.0243,55.0,65.065
20160412124500,44.885,71.694,15.0,15.0,37.0003,1.3208,1.25,55.0243,55.0,65.065
20160412130000,44.885,71.694,15.0,15.0,37.5385,1.1642,1.25,55.0243,55.0,65.065
20160412131500,46.195,72.5221,15.0,15.0,37.7972,1.1843,1.25,55.0243,55.0,67.48
20160412133000,47.36,72.5221,15.0,15.0,38.0943,1.1883,1.25,55.0243,55.0,67.48
20160412134500,47.36,72.5221,15.0,15.0,37.4256,1.1843,1.25,55.0243,55.0,67.48
20160412140000,47.36,72.5221,15.0,15.0,37.6485,1.1762,1.25,55.0243,55.0,67.48
20160412141500,47.36,72.5221,15.0,15.0,37.2361,1.1843,1.25,55.0243,55.0,67.48
20160412143000,47.36,72.5221,15.0,15.0,37.5256,1.1762,1.25,55.0243,55.0,67.48
20160412144500,47.36,72.5221,15.0,15.0,37.0748,1.1802,1.25,55.0243,55.0,67.48
20160412150000,47.36,72.5221,15.0,15.0,37.4173,1.1722,1.25,55.0243,55.0,68.685
20160412151500,47.36,72.5221,15.0,15.0,37.1875,1.1883,1.25,55.0243,55.0,68.685
20160412153000,47.36,72.5221,15.0,15.0,36.7713,1.1923,1.25,55.0243,55.0,68.685
20160412154500,47.36,72.5221,15.0,15.0,36.8745,1.2003,1.25,55.0243,55.0,68.685
20160412160000,47.36,72.5221,15.0,15.0,36.8494,1.2244,1.25,55.0243,55.0,68.685
20160412161500,44.685,72.5221,15.0,15.0,37.228,1.2244,1.25,54.4482,55.0,68.685
20160412163000,36.83,72.5221,15.0,15.0,36.4198,1.2164,1.25,54.4482,55.0,68.685
20160412164500,36.83,72.5221,15.0,15.0,36.9997,1.2244,1.25,54.4482,55.0,68.685
20160412170000,36.83,72.5221,15.0,15.0,36.5229,1.2284,1.25,54.4482,55.0,68.685
20160412171500,36.83,72.5221,15.0,15.0,36.1857,1.2164,1.25,54.4482,55.0,68.685
20160412173000,36.83,72.5221,15.0,15.0,36.0572,1.1642,1.25,54.4482,55.0,68.685
20160412174500,36.83,72.5221,15.0,15.0,35.7135,1.1642,1.25,54.4482,55.0,68.685
20160412180000,36.83,71.694,15.0,15.0,35.3577,1.1722,1.25,54.4482,55.0,68.685
20160412181500,36.83,71.694,15.0,15.0,34.9125,1.1722,1.25,54.4482,55.0,68.685
20160412183000,35.475,71.694,15.0,15.0,34.5443,1.1682,1.25,54.4482,55.0,68.685
20160412184500,35.475,71.694,15.0,15.0,34.6193,1.1762,1.25,55.1503,55.0,70.085
20160412190000,35.475,71.694,15.0,15.0,34.6273,1.1843,1.25,55.1503,55.0,70.085
20160412191500,35.475,71.694,15.0,15.0,34.4972,1.1883,1.25,55.1503,55.0,70.085
20160412193000,35.475,71.694,15.0,15.0,34.4356,1.2846,1.25,55.1503,55.0,70.085
20160412194500,35.475,71.694,15.0,15.0,34.2389,1.2886,1.25,55.1503,55.0,70.085
20160412200000,35.475,70.9559,15.0,15.0,34.2389,1.2846,1.25,55.1503,55.0,70.085
20160412201500,35.475,70.9559,15.0,15.0,34.2389,1.2846,1.25,55.1503,55.0,70.085
20160412203000,35.475,70.9559,15.0,15.0,33.9766,1.2886,1.25,55.1503,55.0,70.085
20160412204500,35.475,70.9559,15.0,15.0,33.8455,1.2927,1.25,55.1503,55.0,70.085
20160412210000,35.475,70.9559,15.0,15.0,33.8416,1.2846,1.25,55.1503,55.0,70.085
20160412211500,35.475,70.9559,15.0,15.0,33.5774,1.2927,1.25,55.1503,55.0,70.085
20160412213000,35.475,70.9559,15.0,15.0,33.3792,1.2927,1.25,54.5383,55.0,70.085
20160412214500,34.705,70.9559,15.0,15.0,33.3792,1.2886,1.25,54.5383,55.0,70.085
20160412220000,34.705,70.9559,15.0,15.0,33.2471,1.2886,1.25,54.5383,55.0,70.085
20160412221500,34.705,70.9559,15.0,15.0,33.1693,1.2927,1.25,54.5383,55.0,70.085
20160412223000,34.705,70.9559,15.0,15.0,32.8507,1.2886,1.25,54.5383,55.0,70.085
20160412224500,29.33,70.9559,15.0,15.0,32.7846,1.3248,1.25,55.1503,55.0,65.065
20160412230000,29.33,70.9559,15.0,15.0,32.6525,1.3087,1.25,55.1503,55.0,65.065
20160412231500,29.33,70.9559,15.0,15.0,32.3883,1.3167,1.25,55.1503,55.0,65.065
20160412233000,29.33,70.9559,15.0,15.0,32.2561,1.3087,1.25,55.1503,55.0,65.065
20160412234500,29.33,70.9559,15.0,15.0,32.1901,1.3127,1.25,55.1503,55.0,65.065
20160413000000,29.33,70.9559,15.0,15.0,32.2375,1.3167,1.25,55.1503,55.0,65.065
20160413001500,29.33,70.9559,15.0,15.0,32.2375,1.3167,1.25,55.1503,55.0,65.065
20160413003000,29.33,70.9559,15.0,15.0,32.2375,1.3208,1.25,55.1503,55.0,65.065
20160413004500,29.33,70.2358,15.0,15.0,32.2375,1.3167,1.25,55.1503,55.0,65.065
20160413010000,29.33,70.2358,15.0,15.0,32.2375,1.3208,1.25,55.1503,55.0,65.065
20160413011500,31.11,70.2358,15.0,15.0,32.2375,1.1361,1.25,56.2124,55.0,65.065
20160413013000,41.5,70.2358,15.0,15.0,32.2375,1.3167,1.25,55.4023,55.0,65.065
20160413014500,42.155,70.2358,15.0,15.0,31.9713,1.3087,1.25,54.5023,55.0,65.065
20160413020000,30.195,70.2358,15.0,15.0,32.1488,1.3087,1.25,54.5023,55.0,65.065
20160413021500,30.195,70.2358,15.0,15.0,32.0147,1.3127,1.25,54.5023,55.0,65.065
20160413023000,30.195,70.2358,15.0,15.0,32.1238,1.3167,1.25,54.5023,55.0,65.065
20160413024500,30.195,70.2358,15.0,15.0,32.1638,1.3167,1.25,55.2763,55.0,65.065
20160413030000,45.45,70.2358,15.0,15.0,32.2018,1.3167,1.25,55.2763,55.0,65.065
20160413031500,31.125,70.2358,15.0,15.0,32.2018,1.3087,1.25,55.2763,55.0,65.065
20160413033000,31.125,70.2358,15.0,15.0,32.2018,1.3167,1.25,54.7003,55.0,65.065
20160413034500,31.125,70.2358,15.0,15.0,32.0648,1.2927,1.25,54.7003,55.0,65.065
20160413040000,31.125,70.2358,15.0,15.0,32.0309,1.3167,1.25,54.7003,55.0,65.065
20160413041500,31.125,70.2358,15.0,15.0,31.7548,1.3167,1.25,54.7003,55.0,65.065
20160413043000,31.125,69.4978,15.0,15.0,31.9541,1.3127,1.25,54.7003,55.0,65.065
20160413044500,31.125,69.4978,15.0,15.0,31.9541,1.3047,1.25,54.7003,55.0,65.065
20160413050000,31.775,69.4978,15.0,15.0,31.9818,1.3127,1.25,55.5104,55.0,65.065
20160413051500,34.905,69.4978,15.0,15.0,31.9113,1.3167,1.25,54.8623,55.0,65.065
20160413053000,34.905,69.4978,15.0,15.0,31.9818,1.3127,1.25,54.8623,55.0,65.065
20160413054500,34.905,69.4978,15.0,15.0,32.1495,1.3167,1.25,54.8623,55.0,65.065
20160413060000,34.905,69.4978,15.0,15.0,32.2915,1.3127,1.25,54.8623,55.0,65.065
20160413061500,34.905,69.4978,15.0,15.0,32.4335,1.2565,1.25,54.8623,55.0,65.065
20160413063000,34.905,69.4978,15.0,15.0,32.6032,1.3087,1.25,54.8623,55.0,65.065
20160413064500,34.905,69.4978,15.0,15.0,32.2915,1.3127,1.25,54.8623,55.0,65.065
20160413070000,44.21,69.4978,15.0,15.0,31.0305,1.3167,1.25,55.4743,55.0,65.065
20160413071500,35.17,69.4978,15.0,15.0,31.1173,1.3167,1.25,54.5743,55.0,65.065
20160413073000,29.09,69.4978,15.0,15.0,30.9858,1.3127,1.25,54.5743,55.0,65.065
20160413074500,27.505,69.4978,15.0,15.0,30.5415,1.3167,1.25,55.3123,55.0,65.065
20160413080000,27.505,68.7597,15.0,15.0,29.3899,1.2967,1.25,55.3123,55.0,65.065
20160413081500,27.505,68.7597,15.0,15.0,29.2459,1.3248,1.25,55.3123,55.0,65.065
20160413083000,41.345,68.7597,15.0,15.0,29.3914,1.3248,1.25,55.3123,55.0,65.065
20160413084500,35.6,68.7597,15.0,15.0,29.3914,1.3328,1.25,54.4122,55.0,65.065
20160413090000,29.285,68.7597,15.0,15.0,29.6813,1.3368,1.25,54.4122,55.0,65.065
20160413091500,27.53,68.7597,15.0,15.0,29.8263,1.3288,1.25,54.4122,55.0,65.065
20160413093000,27.53,68.7597,15.0,15.0,29.8263,1.3288,1.25,55.1143,55.0,65.065
20160413094500,40.94,68.7597,15.0,15.0,29.8263,1.3328,1.25,54.4122,55.0,65.065
20160413100000,31.21,68.7597,15.0,15.0,29.8263,1.3248,1.25,55.4023,55.0,65.065
20160413101500,31.21,68.7597,15.0,15.0,29.8263,1.3288,1.25,54.8263,55.0,65.065
20160413103000,31.21,68.7597,15.0,15.0,29.8263,1.3288,1.25,54.8263,55.0,65.065
20160413104500,31.21,69.4978,15.0,15.0,29.8263,1.3288,1.25,54.8263,55.0,65.065
20160413110000,31.21,69.4978,15.0,15.0,29.8263,1.3328,1.25,54.8263,55.0,65.065
20160413111500,31.21,69.4978,15.0,15.0,29.8263,1.3328,1.25,54.8263,55.0,65.065
20160413113000,31.21,69.4978,15.0,15.0,29.8263,1.3288,1.25,54.8263,55.0,65.065
20160413114500,31.21,69.4978,15.0,15.0,29.8263,1.3328,1.25,54.8263,55.0,65.065
20160413120000,31.21,69.4978,15.0,15.0,29.8263,1.3248,1.25,54.8263,55.0,65.065
20160413121500,31.21,69.4978,15.0,15.0,29.8263,1.3248,1.25,54.8263,55.0,65.065
20160413123000,31.21,69.4978,15.0,15.0,29.8263,1.3208,1.25,54.8263,55.0,65.065
20160413124500,31.21,69.4978,15.0,15.0,29.8263,1.3248,1.25,54.8263,55.0,65.065
20160413130000,31.21,70.3258,15.0,15.0,29.8263,1.3248,1.25,55.4023,55.0,65.065
20160413131500,41.925,70.3258,15.0,15.0,29.8263,1.3288,1.25,55.4023,55.0,65.065
20160413133000,41.925,70.3258,15.0,15.0,29.8263,1.3248,1.25,55.4023,55.0,65.065
20160413134500,41.925,70.3258,15.0,15.0,34.7052,1.3288,1.25,55.4023,55.0,65.065
20160413140000,41.925,70.3258,15.0,15.0,34.9428,1.3208,1.25,55.4023,55.0,65.065
20160413141500,41.925,70.3258,15.0,15.0,34.2879,1.3167,1.25,54.8263,55.0,65.065
20160413143000,41.925,71.0639,15.0,15.0,34.4743,1.3248,1.25,54.8263,55.0,65.065
20160413144500,41.925,71.0639,15.0,15.0,34.3083,1.3087,1.25,54.8263,55.0,65.065
20160413150000,41.925,71.0639,15.0,15.0,34.7544,1.3208,1.25,54.8263,55.0,65.065
20160413151500,41.925,71.0639,15.0,15.0,35.2058,1.3167,1.25,54.8263,55.0,65.065
20160413153000,41.925,71.784,15.0,15.0,35.9023,1.3167,1.25,54.8263,55.0,65.065
20160413154500,41.925,71.784,15.0,15.0,35.2444,1.2726,1.25,55.4383,55.0,65.065
20160413160000,43.89,71.784,15.0,15.0,35.5008,1.3167,1.25,54.8623,55.0,65.065
20160413161500,43.89,71.784,15.0,15.0,35.4294,1.3167,1.25,54.8623,55.0,65.065
20160413163000,43.89,71.784,15.0,15.0,35.3001,1.1602,1.25,54.8623,55.0,65.815
20160413164500,43.89,71.784,15.0,15.0,35.0319,1.1642,1.25,54.8623,55.0,65.815
20160413170000,43.89,70.9559,15.0,15.0,34.9649,1.1642,1.25,54.8623,55.0,65.815
20160413171500,43.89,70.9559,15.0,15.0,35.1485,1.1642,1.25,54.8623,55.0,65.815
20160413173000,43.89,70.9559,15.0,15.0,34.8607,1.1602,1.25,54.8623,55.0,65.815
20160413174500,43.89,70.9559,15.0,15.0,35.3306,1.1642,1.25,54.8623,55.0,65.815
20160413180000,43.89,70.9559,15.0,15.0,34.7666,1.1762,1.25,54.8623,55.0,65.815
20160413181500,43.89,70.9559,15.0,15.0,34.7666,1.2646,1.25,54.8623,55.0,65.815
20160413183000,43.89,70.9559,15.0,15.0,34.7666,1.3087,1.25,54.8623,55.0,65.815
20160413184500,43.89,70.9559,15.0,15.0,34.7666,1.3167,1.25,54.8623,55.0,65.815
20160413190000,40.66,70.9559,15.0,15.0,33.9675,1.3127,1.25,54.8623,55.0,65.815
20160413191500,32.755,70.9559,15.0,15.0,33.6471,1.2967,1.25,54.8623,55.0,65.815
20160413193000,32.755,70.9559,15.0,15.0,33.586,1.2565,1.25,54.8623,55.0,65.815
20160413194500,32.755,70.9559,15.0,15.0,33.9115,1.2565,1.25,54.8623,55.0,65.815
20160413200000,32.755,70.9559,15.0,15.0,33.586,1.2646,1.25,54.8623,55.0,65.815
20160413201500,32.755,70.9559,15.0,15.0,33.6512,1.2605,1.25,54.8623,55.0,65.815
20160413203000,32.755,70.9559,15.0,15.0,33.5176,1.2686,1.25,54.8623,55.0,65.815
20160413204500,32.755,70.9559,15.0,15.0,33.5176,1.2646,1.25,54.8623,55.0,65.815
20160413210000,32.755,70.0558,15.0,15.0,33.4355,1.2686,1.25,54.8623,55.0,65.815
20160413211500,32.755,70.0558,15.0,15.0,33.4355,1.2605,1.25,54.8623,55.0,65.815
20160413213000,32.755,70.0558,15.0,15.0,33.3024,1.3167,1.25,54.8623,55.0,65.815
20160413214500,31.99,70.0558,15.0,15.0,33.0362,1.3208,1.25,54.8623,55.0,65.815
20160413220000,31.99,70.0558,15.0,15.0,32.7034,1.3127,1.25,54.8623,55.0,65.815
20160413221500,31.99,70.0558,15.0,15.0,32.6182,1.3167,1.25,54.8623,55.0,65.815
20160413223000,31.99,70.0558,15.0,15.0,32.5966,1.3167,1.25,54.8623,55.0,65.815
20160413224500,31.99,70.0558,15.0,15.0,32.4615,1.3167,1.25,54.8623,55.0,65.815
20160413230000,31.99,70.0558,15.0,15.0,32.1913,1.3167,1.25,54.8623,55.0,65.815
20160413231500,31.99,70.0558,15.0,15.0,32.1238,1.2686,1.25,54.8623,55.0,65.815
20160413233000,31.99,70.0558,15.0,15.0,32.0277,1.2646,1.25,54.8623,55.0,65.815
20160413234500,31.99,70.0558,15.0,15.0,31.8917,1.2646,1.25,54.8623,55.0,65.815
20160414000000,31.99,70.0558,15.0,15.0,31.9277,1.2605,1.25,54.8623,55.0,65.815
20160414001500,31.99,70.0558,15.0,15.0,31.8592,1.3127,1.25,54.8623,55.0,65.815
20160414003000,31.99,70.0558,15.0,15.0,32.0309,1.2967,1.25,54.8623,55.0,65.815
20160414004500,31.99,70.0558,15.0,15.0,32.2025,1.2686,1.25,54.8623,55.0,65.815
20160414010000,31.99,70.0558,15.0,15.0,32.272,1.2726,1.25,54.8623,55.0,65.815
20160414011500,31.99,70.0558,15.0,15.0,32.272,1.2686,1.25,54.8623,55.0,65.815
20160414013000,31.99,69.2277,15.0,15.0,32.272,1.2766,1.25,54.8623,55.0,65.815
20160414014500,31.99,69.2277,15.0,15.0,32.272,1.3167,1.25,54.8623,55.0,65.815
20160414020000,31.99,69.2277,15.0,15.0,32.272,1.3167,1.25,54.8623,55.0,65.815
20160414021500,31.99,69.2277,15.0,15.0,32.272,1.3127,1.25,54.8623,55.0,65.815
20160414023000,31.99,69.2277,15.0,15.0,32.272,1.3248,1.25,54.8623,55.0,65.815
20160414024500,31.99,69.2277,15.0,15.0,32.272,1.3288,1.25,54.8623,55.0,65.815
20160414030000,31.99,69.2277,15.0,15.0,32.272,1.3208,1.25,54.8623,55.0,65.815
20160414031500,31.99,69.2277,15.0,15.0,32.272,1.3208,1.25,54.8623,55.0,65.815
20160414033000,31.99,69.2277,15.0,15.0,32.272,1.3248,1.25,54.8623,55.0,65.815
20160414034500,31.99,69.2277,15.0,15.0,32.272,1.3248,1.25,54.8623,55.0,65.815
20160414040000,31.99,69.2277,15.0,15.0,32.272,1.3368,1.25,54.8623,55.0,65.815
20160414041500,30.67,69.2277,15.0,15.0,32.272,1.3288,1.25,54.8623,55.0,65.815
20160414043000,30.67,69.2277,15.0,15.0,32.272,1.3328,1.25,54.8623,55.0,65.815
20160414044500,30.67,69.2277,15.0,15.0,32.272,1.3248,1.25,54.8623,55.0,65.815
20160414050000,30.67,69.2277,15.0,15.0,32.272,1.3288,1.25,54.8623,55.0,65.815
20160414051500,30.67,69.2277,15.0,15.0,32.272,1.3248,1.25,54.8623,55.0,65.815
20160414053000,29.35,69.2277,15.0,15.0,32.272,1.3208,1.25,54.8623,55.0,65.815
20160414054500,29.35,69.2277,15.0,15.0,30.4905,1.3167,1.25,54.8623,55.0,65.815
20160414060000,29.35,69.2277,15.0,15.0,30.4905,1.3208,1.25,54.8623,55.0,65.815
20160414061500,29.35,69.2277,15.0,15.0,30.6374,1.3248,1.25,54.8623,55.0,65.815
20160414063000,40.76,69.2277,15.0,15.0,30.6374,1.2605,1.25,54.8623,55.0,65.815
20160414064500,40.76,69.2277,15.0,15.0,30.6374,1.1963,1.25,54.8623,55.0,67.795
20160414070000,40.76,69.2277,15.0,15.0,30.7843,1.1923,1.25,54.8623,55.0,67.795
20160414071500,40.76,69.2277,15.0,15.0,30.7843,1.1963,1.25,54.8623,55.0,67.795
20160414073000,40.76,69.2277,15.0,15.0,30.7843,1.1963,1.25,54.8623,55.0,67.795
20160414074500,40.76,68.4897,15.0,15.0,30.7843,1.1923,1.25,54.8623,55.0,67.795
20160414080000,40.76,68.4897,15.0,15.0,31.0047,1.1923,1.25,54.8623,55.0,67.795
20160414081500,40.76,68.4897,15.0,15.0,31.5924,1.1923,1.25,54.8623,55.0,67.795
20160414083000,40.76,68.4897,15.0,15.0,33.1327,1.1963,1.25,54.8623,55.0,67.795
20160414084500,40.76,69.2277,15.0,15.0,33.6738,1.2003,1.25,54.8623,55.0,67.795
20160414090000,40.76,69.2277,15.0,15.0,32.1495,1.1963,1.25,54.8623,55.0,67.795
20160414091500,40.76,69.2277,15.0,15.0,32.4335,1.1923,1.25,54.8623,55.0,67.795
20160414093000,42.945,69.2277,15.0,15.0,32.8983,1.1963,1.25,54.8623,55.0,67.795
20160414094500,42.945,69.2277,15.0,15.0,33.0742,1.1923,1.25,54.8623,55.0,67.795
20160414100000,42.945,69.2277,15.0,15.0,33.5233,1.1682,1.25,54.8623,55.0,67.795
20160414101500,42.945,70.1458,15.0,15.0,33.5233,1.1802,1.25,54.8623,55.0,67.795
20160414103000,42.945,70.1458,15.0,15.0,33.915,1.1802,1.25,54.8623,55.0,67.795
20160414104500,44.255,70.1458,15.0,15.0,34.3947,1.1883,1.25,54.8623,55.0,67.795
20160414110000,44.255,70.1458,15.0,15.0,34.9532,1.1843,1.25,54.8623,55.0,67.795
20160414111500,44.91,70.1458,15.0,15.0,35.028,1.1802,1.25,54.8623,55.0,67.795
20160414113000,44.91,70.1458,15.0,15.0,35.4342,1.1802,1.25,54.8623,55.0,67.795
20160414114500,44.91,70.9559,15.0,15.0,35.4342,1.1802,1.25,54.8623,55.0,67.795
20160414120000,44.91,70.9559,15.0,15.0,35.4342,1.1802,1.25,54.8623,55.0,67.795
20160414121500,44.91,70.9559,15.0,15.0,35.4342,1.1762,1.25,54.8623,55.0,67.795
20160414123000,44.91,70.9559,15.0,15.0,35.4342,1.1762,1.25,54.8623,55.0,67.795
20160414124500,44.91,70.9559,15.0,15.0,35.4342,1.1562,1.25,54.8623,55.0,67.795
20160414130000,44.91,70.9559,15.0,15.0,35.4342,1.1682,1.25,54.8623,55.0,67.795
20160414131500,44.91,70.9559,15.0,15.0,35.4342,1.1762,1.25,54.8623,55.0,67.795
20160414133000,44.91,70.9559,15.0,15.0,35.4342,1.1762,1.25,54.8623,55.0,67.795
20160414134500,44.91,70.9559,15.0,15.0,35.4342,1.1722,1.25,54.8623,55.0,67.795
20160414140000,44.91,70.9559,15.0,15.0,35.4342,1.1762,1.25,54.8623,55.0,67.795
20160414141500,44.91,71.694,15.0,15.0,35.9638,1.1722,1.25,54.8623,55.0,67.795
20160414143000,44.91,71.694,15.0,15.0,36.3365,1.1642,1.25,54.8623,55.0,67.795
20160414144500,44.91,71.694,15.0,15.0,36.4362,1.1602,1.25,54.8623,55.0,67.795
20160414150000,44.91,71.694,15.0,15.0,36.3986,1.1802,1.25,54.8623,55.0,68.925
20160414151500,44.91,71.694,15.0,15.0,36.624,1.1802,1.25,54.8623,55.0,68.925
20160414153000,44.91,71.694,15.0,15.0,35.9884,1.1802,1.25,54.8623,55.0,68.925
20160414154500,47.0,71.694,15.0,15.0,35.9884,1.1802,1.25,54.8623,55.0,68.925
20160414160000,47.0,71.694,15.0,15.0,36.2123,1.1802,1.25,54.8623,55.0,68.925
20160414161500,47.0,72.432,15.0,15.0,35.3365,1.1682,1.25,54.8623,55.0,68.925
20160414163000,47.0,72.432,15.0,15.0,35.8396,1.1682,1.25,54.8623,55.0,68.925
20160414164500,47.0,72.432,15.0,15.0,36.1857,1.1521,1.25,54.8623,55.0,68.925
20160414170000,47.0,72.432,15.0,15.0,36.1857,1.1722,1.25,54.8623,55.0,68.925
20160414171500,47.0,72.432,15.0,15.0,36.1857,1.1602,1.25,54.8623,55.0,69.86
20160414173000,47.0,72.432,15.0,15.0,36.624,1.1642,1.25,54.8623,55.0,69.86
20160414174500,47.0,72.432,15.0,15.0,36.624,1.1521,1.25,54.8623,55.0,69.86
20160414180000,35.435,72.432,15.0,15.0,36.624,1.2084,1.25,54.8623,55.0,69.86
20160414181500,35.435,72.432,15.0,15.0,36.624,1.2485,1.25,54.8623,55.0,69.86
20160414183000,35.435,72.432,15.0,15.0,35.7475,1.2485,1.25,54.8623,55.0,69.86
20160414184500,35.435,71.694,15.0,15.0,35.2184,1.2565,1.25,54.8623,55.0,69.86
20160414190000,35.435,71.694,15.0,15.0,35.2184,1.2003,1.25,54.8623,55.0,69.86
20160414191500,35.435,71.694,15.0,15.0,34.5443,1.2485,1.25,54.8623,55.0,69.86
20160414193000,35.435,70.9559,15.0,15.0,34.2239,1.2485,1.25,54.8623,55.0,69.86
20160414194500,35.435,70.9559,15.0,15.0,34.1673,1.2565,1.25,54.8623,55.0,69.86
20160414200000,35.435,70.9559,15.0,15.0,34.2368,1.2565,1.25,54.8623,55.0,69.86
20160414201500,35.435,70.9559,15.0,15.0,34.0416,1.2485,1.25,54.8623,55.0,69.86
20160414203000,35.435,70.9559,15.0,15.0,33.8455,1.2485,1.25,54.8623,55.0,69.86
20160414204500,35.435,70.9559,15.0,15.0,33.6488,1.2445,1.25,54.8623,55.0,69.86
20160414210000,35.435,70.9559,15.0,15.0,33.3792,1.2324,1.25,54.8623,55.0,69.86
20160414211500,35.435,70.9559,15.0,15.0,33.3792,1.2405,1.25,54.8623,55.0,69.86
20160414213000,35.435,70.9559,15.0,15.0,33.4898,1.2324,1.25,54.8623,55.0,69.86
20160414214500,35.435,70.9559,15.0,15.0,33.4898,1.2324,1.25,54.8623,55.0,69.86
20160414220000,35.435,70.9559,15.0,15.0,33.4898,1.2365,1.25,54.8623,55.0,69.86
20160414221500,35.435,70.9559,15.0,15.0,33.4898,1.2003,1.25,54.8623,55.0,69.86
20160414223000,35.435,70.2358,15.0,15.0,33.3557,1.1762,1.25,54.8623,55.0,69.86
20160414224500,34.115,70.2358,15.0,15.0,33.3557,1.2043,1.25,54.8623,55.0,69.86
20160414230000,34.115,70.2358,15.0,15.0,33.3557,1.2365,1.25,54.8623,55.0,69.86
20160414231500,34.115,70.2358,15.0,15.0,33.3557,1.2365,1.25,54.8623,55.0,68.925
20160414233000,34.115,70.2358,15.0,15.0,33.4071,1.2886,1.25,54.8623,55.0,68.925
20160414234500,34.115,70.2358,15.0,15.0,33.4071,1.2766,1.25,54.8623,55.0,68.925
20160415000000,34.115,70.2358,15.0,15.0,33.3395,1.3248,1.25,54.8623,55.0,67.915
20160415001500,34.115,70.2358,15.0,15.0,33.5245,1.3007,1.25,54.8623,55.0,67.915
20160415003000,34.115,70.2358,15.0,15.0,33.5245,1.3007,1.25,54.8623,55.0,67.915
20160415004500,34.115,70.2358,15.0,15.0,33.3884,1.3007,1.25,54.8623,55.0,67.915
20160415010000,34.115,70.2358,15.0,15.0,33.2523,1.1963,1.25,54.8623,55.0,67.915
20160415011500,34.115,70.2358,15.0,15.0,33.1163,1.1963,1.25,54.8623,55.0,67.915
20160415013000,34.115,70.2358,15.0,15.0,33.2983,1.2324,1.25,54.8623,55.0,67.915
20160415014500,31.695,70.2358,15.0,15.0,32.9802,1.2927,1.25,54.8623,55.0,67.915
20160415020000,31.695,70.2358,15.0,15.0,33.0927,1.3248,1.25,54.8623,55.0,67.915
20160415021500,31.695,70.2358,15.0,15.0,32.9556,1.3208,1.25,54.8623,55.0,67.915
20160415023000,31.695,70.2358,15.0,15.0,32.9556,1.3208,1.25,54.8623,55.0,67.915
20160415024500,31.695,70.2358,15.0,15.0,32.8186,1.3127,1.25,54.8623,55.0,67.915
20160415030000,31.695,70.2358,15.0,15.0,32.9971,1.3248,1.25,54.8623,55.0,67.915
20160415031500,31.695,70.2358,15.0,15.0,32.9971,1.3248,1.25,54.8623,55.0,67.915
20160415033000,31.695,70.2358,15.0,15.0,32.8591,1.3208,1.25,54.8623,55.0,67.915
20160415034500,31.695,69.4978,15.0,15.0,32.7211,1.3208,1.25,54.8623,55.0,67.915
20160415040000,31.695,69.4978,15.0,15.0,32.652,1.3167,1.25,54.8623,55.0,67.915
20160415041500,31.695,69.4978,15.0,15.0,32.652,1.3167,1.25,54.8623,55.0,67.915
20160415043000,31.695,69.4978,15.0,15.0,32.514,1.3007,1.25,54.8623,55.0,67.915
20160415044500,31.695,69.4978,15.0,15.0,32.5501,1.2886,1.25,54.8623,55.0,67.915
20160415050000,31.695,69.4978,15.0,15.0,32.5501,1.2927,1.25,54.8623,55.0,67.915
20160415051500,31.695,69.4978,15.0,15.0,32.411,1.2686,1.25,54.8623,55.0,67.915
20160415053000,31.695,69.4978,15.0,15.0,32.2025,1.2565,1.25,54.8623,55.0,67.915
20160415054500,31.695,69.4978,15.0,15.0,32.2025,1.2164,1.25,54.8623,55.0,67.915
20160415060000,31.695,69.4978,15.0,15.0,31.9245,1.2365,1.25,54.8623,55.0,67.915
20160415061500,31.695,69.4978,15.0,15.0,31.9245,1.2405,1.25,54.8623,55.0,67.915
20160415063000,31.695,69.4978,15.0,15.0,31.9541,1.2365,1.25,54.8623,55.0,67.915
20160415064500,31.695,69.4978,15.0,15.0,31.8141,1.2445,1.25,54.8623,55.0,67.915
20160415070000,31.695,69.4978,15.0,15.0,31.7441,1.2766,1.25,54.8623,55.0,67.915
20160415071500,31.695,69.4978,15.0,15.0,31.9113,1.3007,1.25,54.8623,55.0,67.915
20160415073000,31.695,69.4978,15.0,15.0,31.9818,1.3248,1.25,54.8623,55.0,66.92
20160415074500,31.695,69.4978,15.0,15.0,31.9818,1.3328,1.25,54.8623,55.0,66.92
20160415080000,31.695,69.4978,15.0,15.0,32.4335,1.3047,1.25,54.8623,55.0,66.92
20160415081500,31.695,69.4978,15.0,15.0,32.7175,1.3127,1.25,54.8623,55.0,65.78
20160415083000,31.695,69.4978,15.0,15.0,33.1036,1.2806,1.25,54.8623,55.0,65.78
20160415084500,31.695,69.4978,15.0,15.0,33.5325,1.3087,1.25,54.8623,55.0,65.78
20160415090000,33.145,69.4978,15.0,15.0,33.8533,1.3087,1.25,55.4743,55.0,65.78
20160415091500,42.465,70.5959,15.0,15.0,33.8853,1.3087,1.25,55.4743,55.0,65.78
20160415093000,42.465,70.5959,15.0,15.0,34.3343,1.2846,1.25,55.4743,55.0,65.78
20160415094500,43.12,70.5959,15.0,15.0,34.7544,1.3047,1.25,55.4743,55.0,65.78
20160415100000,43.12,70.5959,15.0,15.0,34.6688,1.3087,1.25,55.4743,55.0,65.78
20160415101500,43.12,70.5959,15.0,15.0,34.8059,1.3167,1.25,55.4743,55.0,65.78
20160415103000,43.12,70.5959,15.0,15.0,35.4294,1.2927,1.25,55.4743,55.0,65.78
20160415104500,43.12,70.5959,15.0,15.0,35.6359,1.2806,1.25,55.4743,55.0,65.78
20160415110000,43.12,71.4239,15.0,15.0,35.8235,1.3047,1.25,55.4743,55.0,65.78
20160415111500,44.935,71.4239,15.0,15.0,35.8781,1.3087,1.25,55.4743,55.0,65.78
20160415113000,44.935,71.4239,15.0,15.0,35.9939,1.3087,1.25,54.8263,55.0,65.78
20160415114500,44.935,71.4239,15.0,15.0,36.0402,1.3007,1.25,54.8263,55.0,65.78
20160415120000,44.935,71.4239,15.0,15.0,36.1466,1.3047,1.25,54.8263,55.0,65.78
20160415121500,44.935,71.4239,15.0,15.0,36.7234,1.3127,1.25,54.8263,55.0,65.78
20160415123000,44.935,72.162,15.0,15.0,35.8651,1.1562,1.25,54.8263,55.0,65.78
20160415124500,44.935,72.162,15.0,15.0,35.7419,1.1802,1.25,54.8263,55.0,65.78
20160415130000,44.935,72.162,15.0,15.0,36.7713,1.1722,1.25,54.8263,55.0,65.78
20160415131500,44.935,72.162,15.0,15.0,36.7279,1.1722,1.25,54.8263,55.0,65.78
20160415133000,44.935,72.162,15.0,15.0,36.5108,1.1963,1.25,55.4023,55.0,67.31
20160415134500,46.245,72.162,15.0,15.0,36.8648,1.1963,1.25,54.7363,55.0,67.31
20160415140000,46.245,72.162,15.0,15.0,36.7,1.2365,1.25,54.7363,55.0,67.31
20160415141500,46.245,72.162,15.0,15.0,36.5841,1.2525,1.25,54.7363,55.0,67.31
20160415143000,37.19,72.162,15.0,15.0,36.8203,1.2927,1.25,54.7363,55.0,67.31
20160415144500,37.19,72.162,15.0,15.0,36.2295,1.2806,1.25,54.7363,55.0,67.31
20160415150000,37.19,72.162,15.0,15.0,35.8154,1.3007,1.25,54.7363,55.0,67.31
20160415151500,37.19,72.162,15.0,15.0,35.9783,1.3167,1.25,54.7363,55.0,67.31
20160415153000,37.19,72.162,15.0,15.0,35.6296,1.3127,1.25,54.7363,55.0,67.31
20160415154500,37.19,73.0801,15.0,15.0,36.0863,1.3167,1.25,54.7363,55.0,67.31
20160415160000,37.19,73.0801,15.0,15.0,36.0863,1.3167,1.25,54.7363,55.0,67.31
20160415161500,37.19,73.0801,15.0,15.0,35.7377,1.3047,1.25,54.7363,55.0,67.31
20160415163000,37.19,73.0801,15.0,15.0,36.2682,1.2766,1.25,54.7363,55.0,67.31
20160415164500,37.19,73.0801,15.0,15.0,36.279,1.2686,1.25,54.7363,55.0,67.31
20160415170000,37.19,73.0801,15.0,15.0,35.8086,1.2605,1.25,54.7363,55.0,67.31
20160415171500,37.19,73.0801,15.0,15.0,35.6174,1.2605,1.25,54.7363,55.0,67.31
20160415173000,37.19,73.0801,15.0,15.0,35.3365,1.2726,1.25,54.7363,55.0,67.31
20160415174500,33.925,73.0801,15.0,15.0,35.557,1.2806,1.25,54.7363,55.0,67.31
20160415180000,33.925,73.0801,15.0,15.0,35.8651,1.3007,1.25,54.7363,55.0,67.31
20160415181500,39.815,73.0801,15.0,15.0,35.9479,1.2284,1.25,55.3123,55.0,67.31
20160415183000,39.815,73.0801,15.0,15.0,35.8867,1.2324,1.25,55.3123,55.0,67.31
20160415184500,39.815,73.0801,15.0,15.0,35.6422,1.2485,1.25,55.3123,55.0,67.31
20160415190000,39.815,73.0801,15.0,15.0,35.064,1.2766,1.25,55.3123,55.0,67.31
20160415191500,39.815,72.342,15.0,15.0,34.9699,1.2886,1.25,55.3123,55.0,67.31
20160415193000,39.815,72.342,15.0,15.0,34.8301,1.1602,1.25,55.3123,55.0,68.375
20160415194500,39.815,72.342,15.0,15.0,34.7039,1.1843,1.25,55.3123,55.0,68.375
20160415200000,39.815,71.514,15.0,15.0,34.4673,1.2084,1.25,55.3123,55.0,68.375
20160415201500,39.815,71.514,15.0,15.0,34.2129,1.2204,1.25,55.3123,55.0,68.375
20160415203000,39.815,71.514,15.0,15.0,34.1673,1.2204,1.25,55.3123,55.0,68.375
20160415204500,39.815,71.514,15.0,15.0,33.9735,1.2244,1.25,55.3123,55.0,68.375
20160415210000,39.815,71.514,15.0,15.0,33.6512,1.2284,1.25,55.3123,55.0,68.375
20160415211500,39.815,71.514,15.0,15.0,33.7799,1.2244,1.25,55.3123,55.0,68.375
20160415213000,39.815,70.6859,15.0,15.0,33.5176,1.2284,1.25,54.5383,55.0,68.375
20160415214500,39.815,70.6859,15.0,15.0,33.5176,1.2244,1.25,54.5383,55.0,68.375
20160415220000,39.815,70.6859,15.0,15.0,33.5774,1.2324,1.25,54.5383,55.0,68.375
20160415221500,39.815,70.6859,15.0,15.0,33.4453,1.2284,1.25,54.5383,55.0,68.375
20160415223000,39.815,70.6859,15.0,15.0,33.3792,1.2324,1.25,54.5383,55.0,68.375
20160415224500,39.815,70.6859,15.0,15.0,33.2471,1.2324,1.25,54.5383,55.0,68.375
20160415230000,38.28,70.6859,15.0,15.0,33.1693,1.2124,1.25,54.5383,55.0,68.375
20160415231500,36.745,70.6859,15.0,15.0,33.0362,1.1923,1.25,54.5383,55.0,68.375
20160415233000,33.77,70.6859,15.0,15.0,33.1546,1.1602,1.25,54.5383,55.0,69.905
20160415234500,33.77,69.9478,15.0,15.0,33.1546,1.1722,1.25,55.1503,55.0,70.9
20160416000000,33.77,69.9478,15.0,15.0,33.0205,1.1762,1.25,55.1503,55.0,70.9
20160416001500,33.77,69.9478,15.0,15.0,32.8864,1.1722,1.25,55.1503,55.0,70.9
20160416003000,33.77,69.9478,15.0,15.0,32.9343,1.1722,1.25,55.1503,55.0,70.9
20160416004500,33.77,69.9478,15.0,15.0,32.9343,1.1722,1.25,55.1503,55.0,70.9
20160416010000,33.77,69.9478,15.0,15.0,32.7992,1.1642,1.25,55.1503,55.0,70.9
20160416011500,32.05,69.9478,15.0,15.0,32.7317,1.1722,1.25,55.1503,55.0,72.63
20160416013000,43.545,69.2277,15.0,15.0,32.5966,1.2244,1.25,55.1503,55.0,72.63
20160416014500,43.545,69.2277,15.0,15.0,32.4615,1.2726,1.25,54.5023,55.0,72.63
20160416020000,33.52,69.2277,15.0,15.0,32.504,1.3248,1.25,54.5023,55.0,71.555
20160416021500,33.52,69.2277,15.0,15.0,32.3264,1.3368,1.25,54.5023,55.0,71.555
20160416023000,33.52,69.2277,15.0,15.0,32.1238,1.3167,1.25,54.5023,55.0,71.555
20160416024500,33.52,69.2277,15.0,15.0,32.1238,1.3127,1.25,54.5023,55.0,71.555
20160416030000,33.52,69.2277,15.0,15.0,32.2999,1.3127,1.25,54.5023,55.0,71.555
20160416031500,33.52,69.2277,15.0,15.0,32.2999,1.3167,1.25,54.5023,55.0,71.555
20160416033000,33.52,69.2277,15.0,15.0,32.476,1.3167,1.25,54.5023,55.0,71.555
20160416034500,33.52,69.2277,15.0,15.0,32.2999,1.3087,1.25,54.5023,55.0,71.555
20160416040000,33.52,69.2277,15.0,15.0,32.2999,1.3127,1.25,54.5023,55.0,71.555
20160416041500,33.52,69.2277,15.0,15.0,32.1638,1.3208,1.25,54.5023,55.0,71.555
20160416043000,33.52,69.2277,15.0,15.0,32.3389,1.3208,1.25,54.5023,55.0,71.555
20160416044500,33.52,69.2277,15.0,15.0,32.3389,1.3127,1.25,54.5023,55.0,71.555
20160416050000,33.52,69.2277,15.0,15.0,32.3389,1.3167,1.25,54.5023,55.0,71.555
20160416051500,33.52,69.2277,15.0,15.0,32.1638,1.3167,1.25,54.5023,55.0,71.555
20160416053000,33.52,69.2277,15.0,15.0,32.3389,1.2766,1.25,54.5023,55.0,71.555
20160416054500,33.52,69.2277,15.0,15.0,32.1638,1.2806,1.25,54.5023,55.0,71.555
20160416060000,33.52,69.2277,15.0,15.0,32.1638,1.2846,1.25,54.5023,55.0,71.555
20160416061500,33.52,69.2277,15.0,15.0,32.1638,1.2927,1.25,54.5023,55.0,71.555
20160416063000,33.52,69.2277,15.0,15.0,32.0277,1.3007,1.25,54.5023,55.0,71.555
20160416064500,33.52,69.2277,15.0,15.0,32.1638,1.3368,1.25,54.5023,55.0,71.555
20160416070000,33.52,69.2277,15.0,15.0,32.0277,1.3448,1.25,54.5023,55.0,70.48
20160416071500,33.52,69.2277,15.0,15.0,32.0277,1.3288,1.25,54.5023,55.0,70.48
20160416073000,33.52,69.2277,15.0,15.0,32.0277,1.3248,1.25,54.5023,55.0,70.48
20160416074500,33.52,69.2277,15.0,15.0,32.2018,1.3288,1.25,55.1143,55.0,70.48
20160416080000,33.52,69.2277,15.0,15.0,32.3389,1.3368,1.25,55.1143,55.0,70.48
20160416081500,33.52,69.2277,15.0,15.0,32.476,1.3368,1.25,55.1143,55.0,70.48
20160416083000,33.52,69.2277,15.0,15.0,32.504,1.3368,1.25,55.1143,55.0,70.48
20160416084500,33.52,69.2277,15.0,15.0,32.64,1.3368,1.25,55.1143,55.0,70.48
20160416090000,33.52,69.2277,15.0,15.0,32.7317,1.3448,1.25,55.1143,55.0,70.48
20160416091500,43.17,69.2277,15.0,15.0,33.1163,1.3408,1.25,55.1143,55.0,70.48
20160416093000,43.17,69.2277,15.0,15.0,33.2216,1.3248,1.25,55.1143,55.0,70.48
20160416094500,43.17,69.2277,15.0,15.0,33.4898,1.3167,1.25,55.1143,55.0,70.48
20160416100000,43.17,69.2277,15.0,15.0,33.6352,1.3208,1.25,55.1143,55.0,70.48
20160416101500,43.17,69.2277,15.0,15.0,33.7683,1.3167,1.25,55.1143,55.0,70.48
20160416103000,43.17,69.9478,15.0,15.0,33.7095,1.3087,1.25,55.1143,55.0,70.48
20160416104500,44.625,69.9478,15.0,15.0,33.8416,1.2927,1.25,55.1143,55.0,70.48
20160416110000,44.625,69.9478,15.0,15.0,34.0398,1.2967,1.25,55.1143,55.0,70.48
20160416111500,44.625,69.9478,15.0,15.0,34.1078,1.2927,1.25,55.1143,55.0,70.48
20160416113000,44.625,69.9478,15.0,15.0,34.2389,1.2967,1.25,55.1143,55.0,70.48
20160416114500,44.625,69.9478,15.0,15.0,34.829,1.2927,1.25,55.1143,55.0,70.48
20160416120000,44.625,69.9478,15.0,15.0,34.8777,1.2967,1.25,55.1143,55.0,70.48
20160416121500,44.625,69.9478,15.0,15.0,35.136,1.2927,1.25,55.1143,55.0,70.48
20160416123000,44.625,69.9478,15.0,15.0,35.1669,1.2927,1.25,55.1143,55.0,70.48
20160416124500,44.625,69.9478,15.0,15.0,34.8301,1.2967,1.25,55.1143,55.0,70.48
20160416130000,44.625,70.8659,15.0,15.0,35.0397,1.2967,1.25,55.1143,55.0,70.48
20160416131500,44.625,70.8659,15.0,15.0,34.5945,1.2927,1.25,55.1143,55.0,70.48
20160416133000,45.565,70.8659,15.0,15.0,34.9289,1.2927,1.25,55.1143,55.0,70.48
20160416134500,45.565,70.8659,15.0,15.0,35.5881,1.2967,1.25,54.5383,55.0,70.48
20160416140000,35.035,70.8659,15.0,15.0,35.1456,1.2525,1.25,55.1863,55.0,70.48
20160416141500,35.035,70.8659,15.0,15.0,34.7217,1.2927,1.25,55.1863,55.0,70.48
20160416143000,35.035,70.8659,15.0,15.0,34.4161,1.2766,1.25,55.1863,55.0,70.48
20160416144500,35.035,70.8659,15.0,15.0,34.0957,1.2886,1.25,55.1863,55.0,70.48
20160416150000,35.035,70.8659,15.0,15.0,33.7813,1.2846,1.25,55.1863,55.0,70.48
20160416151500,35.035,70.0558,15.0,15.0,33.7799,1.2726,1.25,55.1863,55.0,70.48
20160416153000,35.035,70.0558,15.0,15.0,33.5774,1.2886,1.25,55.1863,55.0,70.48
20160416154500,35.035,70.0558,15.0,15.0,34.0345,1.2846,1.25,55.1863,55.0,70.48
20160416160000,35.035,70.0558,15.0,15.0,33.6488,1.2806,1.25,55.1863,55.0,70.48
20160416161500,35.035,70.0558,15.0,15.0,33.4453,1.2445,1.25,55.1863,55.0,70.48
20160416163000,35.035,70.0558,15.0,15.0,33.5686,1.1762,1.25,55.1863,55.0,70.48
20160416164500,35.035,70.0558,15.0,15.0,33.3792,1.1802,1.25,55.1863,55.0,70.48
20160416170000,35.035,70.0558,15.0,15.0,33.2471,1.1843,1.25,55.1863,55.0,70.48
20160416171500,35.835,70.0558,15.0,15.0,33.4355,1.1722,1.25,55.1863,55.0,70.48
20160416173000,39.615,70.0558,15.0,15.0,33.3792,1.1963,1.25,55.1863,55.0,70.48
20160416174500,39.615,70.0558,15.0,15.0,33.4355,1.1883,1.25,55.1863,55.0,70.48
20160416180000,39.615,70.0558,15.0,15.0,33.1693,1.1722,1.25,55.1863,55.0,70.48
20160416181500,39.615,70.0558,15.0,15.0,33.1693,1.1802,1.25,55.1863,55.0,70.48
20160416183000,44.47,70.0558,15.0,15.0,33.0362,1.1802,1.25,55.1863,55.0,70.48
20160416184500,44.47,70.0558,15.0,15.0,32.9696,1.2164,1.25,55.1863,55.0,70.48
20160416190000,44.47,70.0558,15.0,15.0,32.9696,1.2164,1.25,55.1863,55.0,70.48
20160416191500,44.47,70.0558,15.0,15.0,32.8365,1.1722,1.25,55.1863,55.0,70.48
20160416193000,44.47,70.0558,15.0,15.0,32.7523,1.1682,1.25,55.1863,55.0,70.48
20160416194500,44.47,70.0558,15.0,15.0,32.7523,1.1682,1.25,55.1863,55.0,70.48
20160416200000,44.47,70.0558,15.0,15.0,32.6182,1.2084,1.25,54.5743,55.0,70.48
20160416201500,44.47,70.0558,15.0,15.0,32.5511,1.2124,1.25,54.5743,55.0,70.48
20160416203000,44.47,70.0558,15.0,15.0,32.5511,1.2204,1.25,54.5743,55.0,70.48
20160416204500,44.47,70.0558,15.0,15.0,32.5511,1.3328,1.25,54.5743,55.0,69.485
20160416210000,32.405,70.0558,15.0,15.0,32.5511,1.3167,1.25,55.1503,55.0,68.555
20160416211500,32.405,70.0558,15.0,15.0,32.5511,1.3248,1.25,55.1503,55.0,68.555
20160416213000,42.52,70.0558,15.0,15.0,32.5966,1.3368,1.25,55.1503,55.0,68.555
20160416214500,42.52,70.0558,15.0,15.0,32.5966,1.2927,1.25,55.1503,55.0,68.555
20160416220000,42.52,70.0558,15.0,15.0,32.5966,1.3167,1.25,55.1503,55.0,68.555
20160416221500,42.52,70.0558,15.0,15.0,32.5966,1.3408,1.25,55.1503,55.0,68.555
20160416223000,42.52,70.0558,15.0,15.0,32.64,1.3448,1.25,55.1503,55.0,67.625
20160416224500,42.52,70.0558,15.0,15.0,32.64,1.3248,1.25,55.1503,55.0,67.625
20160416230000,42.52,70.0558,15.0,15.0,32.504,1.3408,1.25,55.1503,55.0,67.625
20160416231500,42.52,70.0558,15.0,15.0,32.504,1.3288,1.25,54.5023,55.0,67.625
20160416233000,30.635,70.0558,15.0,15.0,32.504,1.3167,1.25,54.5023,55.0,65.685
20160416234500,30.635,70.0558,15.0,15.0,32.504,1.3127,1.25,55.1503,55.0,65.685
20160417000000,30.635,70.0558,15.0,15.0,32.504,1.3127,1.25,55.1503,55.0,65.685
20160417001500,30.635,70.0558,15.0,15.0,32.504,1.3167,1.25,55.1503,55.0,65.685
20160417003000,30.635,70.0558,15.0,15.0,32.4615,1.3167,1.25,55.1503,55.0,65.685
20160417004500,30.635,70.0558,15.0,15.0,32.4615,1.3127,1.25,55.1503,55.0,65.685
20160417010000,30.635,70.0558,15.0,15.0,32.2829,1.2886,1.25,55.1503,55.0,65.685
20160417011500,30.635,70.0558,15.0,15.0,32.2829,1.3248,1.25,55.1503,55.0,65.685
20160417013000,30.635,70.0558,15.0,15.0,32.2829,1.2967,1.25,55.1503,55.0,65.685
20160417014500,30.635,70.0558,15.0,15.0,32.1044,1.3007,1.25,55.1503,55.0,65.685
20160417020000,30.635,70.0558,15.0,15.0,32.1044,1.3047,1.25,55.1503,55.0,65.685
20160417021500,30.635,70.0558,15.0,15.0,32.1044,1.3047,1.25,55.1503,55.0,65.685
20160417023000,30.635,70.0558,15.0,15.0,32.1044,1.3047,1.25,55.1503,55.0,65.685
20160417024500,30.635,70.0558,15.0,15.0,32.1044,1.3087,1.25,54.5383,55.0,65.685
20160417030000,30.635,70.0558,15.0,15.0,31.8382,1.3007,1.25,54.5383,55.0,65.685
20160417031500,30.635,70.0558,15.0,15.0,31.7716,1.3007,1.25,54.5383,55.0,65.685
20160417033000,30.635,70.0558,15.0,15.0,31.6385,1.3087,1.25,54.5383,55.0,65.685
20160417034500,30.635,70.0558,15.0,15.0,31.5054,1.3087,1.25,54.5383,55.0,65.685
20160417040000,30.635,70.0558,15.0,15.0,31.3723,1.3087,1.25,54.5383,55.0,65.685
20160417041500,30.635,70.0558,15.0,15.0,31.3723,1.3127,1.25,54.5383,55.0,65.685
20160417043000,30.635,70.0558,15.0,15.0,31.2392,1.3087,1.25,54.5383,55.0,65.685
20160417044500,30.635,69.3177,15.0,15.0,31.2392,1.2886,1.25,54.5383,55.0,65.685
20160417050000,29.865,69.3177,15.0,15.0,31.3443,1.3047,1.25,54.5383,55.0,65.685
20160417051500,29.865,69.3177,15.0,15.0,31.2102,1.3007,1.25,54.5383,55.0,65.685
20160417053000,28.51,69.3177,15.0,15.0,31.2457,1.3127,1.25,54.5383,55.0,65.685
20160417054500,28.51,69.3177,15.0,15.0,31.2457,1.3047,1.25,54.5383,55.0,65.685
20160417060000,40.75,69.3177,15.0,15.0,31.3808,1.1843,1.25,55.1863,55.0,69.515
20160417061500,40.75,69.3177,15.0,15.0,31.5515,1.1843,1.25,55.1863,55.0,69.515
20160417063000,40.75,69.3177,15.0,15.0,31.7556,1.1802,1.25,55.1863,55.0,69.515
20160417064500,41.405,69.3177,15.0,15.0,31.7556,1.1762,1.25,55.1863,55.0,69.515
20160417070000,41.405,69.3177,15.0,15.0,31.8917,1.1722,1.25,55.1863,55.0,69.515
20160417071500,41.405,69.3177,15.0,15.0,32.0277,1.1802,1.25,55.1863,55.0,69.515
20160417073000,41.405,69.3177,15.0,15.0,32.1638,1.1843,1.25,55.1863,55.0,69.515
20160417074500,41.405,69.3177,15.0,15.0,32.2999,1.1963,1.25,55.1863,55.0,69.515
20160417080000,42.205,69.3177,15.0,15.0,32.3679,1.2284,1.25,55.1863,55.0,69.515
20160417081500,42.86,69.3177,15.0,15.0,32.504,1.2405,1.25,55.1863,55.0,69.515
20160417083000,42.86,69.3177,15.0,15.0,32.5966,1.2565,1.25,55.1863,55.0,69.515
20160417084500,42.86,69.3177,15.0,15.0,32.5966,1.2605,1.25,55.1863,55.0,69.515
20160417090000,42.86,69.3177,15.0,15.0,32.6182,1.2605,1.25,55.1863,55.0,69.515
20160417091500,42.86,69.3177,15.0,15.0,32.8864,1.2686,1.25,55.1863,55.0,69.515
20160417093000,42.86,69.3177,15.0,15.0,33.2216,1.2686,1.25,55.1863,55.0,69.515
20160417094500,42.86,69.3177,15.0,15.0,33.4898,1.2605,1.25,55.1863,55.0,69.515
20160417100000,42.86,69.3177,15.0,15.0,33.4355,1.2565,1.25,55.1863,55.0,69.515
20160417101500,42.86,69.3177,15.0,15.0,33.2471,1.2686,1.25,55.1863,55.0,69.515
20160417103000,42.86,69.3177,15.0,15.0,33.5686,1.2565,1.25,55.1863,55.0,69.515
20160417104500,44.535,70.3258,15.0,15.0,33.5774,1.2485,1.25,55.1863,55.0,69.515
20160417110000,44.535,70.3258,15.0,15.0,34.1719,1.2485,1.25,55.1863,55.0,69.515
20160417111500,44.535,70.3258,15.0,15.0,34.1078,1.2284,1.25,55.1863,55.0,69.515
20160417113000,46.35,70.3258,15.0,15.0,34.367,1.2124,1.25,55.1863,55.0,69.515
20160417114500,46.35,70.3258,15.0,15.0,34.6273,1.1642,1.25,55.1863,55.0,69.515
20160417120000,46.35,70.3258,15.0,15.0,34.7485,1.1883,1.25,55.1863,55.0,71.51
20160417121500,47.515,71.0639,15.0,15.0,35.0068,1.1843,1.25,55.1863,55.0,71.51
20160417123000,47.515,71.0639,15.0,15.0,35.1669,1.1642,1.25,55.1863,55.0,71.51
20160417124500,47.515,71.0639,15.0,15.0,35.0397,1.3288,1.25,55.1863,55.0,71.51
20160417130000,47.515,71.0639,15.0,15.0,34.9563,1.3368,1.25,55.1863,55.0,71.51
20160417131500,47.515,71.0639,15.0,15.0,35.0825,1.3368,1.25,54.6103,55.0,71.51
20160417133000,47.515,71.0639,15.0,15.0,35.3577,1.3167,1.25,54.6103,55.0,70.355
20160417134500,36.435,71.0639,15.0,15.0,35.6504,1.3087,1.25,54.6103,55.0,70.355
20160417140000,37.085,71.0639,15.0,15.0,35.497,1.3368,1.25,55.4743,55.0,70.355
20160417141500,46.97,71.0639,15.0,15.0,36.2184,1.3368,1.25,54.7003,55.0,70.355
20160417143000,46.97,71.0639,15.0,15.0,36.2184,1.3248,1.25,54.7003,55.0,70.355
20160417144500,46.97,71.0639,15.0,15.0,36.0605,1.2927,1.25,54.7003,55.0,68.88
20160417150000,46.97,71.0639,15.0,15.0,35.9979,1.2927,1.25,54.7003,55.0,68.88
20160417151500,46.97,71.0639,15.0,15.0,35.2184,1.2886,1.25,54.7003,55.0,68.88
20160417153000,46.97,71.0639,15.0,15.0,35.6504,1.2445,1.25,54.7003,55.0,68.88
20160417154500,35.18,71.0639,15.0,15.0,35.2184,1.2886,1.25,54.7003,55.0,68.88
20160417160000,45.49,71.0639,15.0,15.0,35.3092,1.2927,1.25,54.7003,55.0,68.88
20160417161500,45.49,71.0639,15.0,15.0,35.3092,1.3007,1.25,54.7003,55.0,68.88
20160417163000,45.49,71.0639,15.0,15.0,35.1456,1.2846,1.25,54.7003,55.0,68.88
20160417164500,45.49,71.0639,15.0,15.0,34.8709,1.2927,1.25,54.7003,55.0,68.88
20160417170000,45.49,71.0639,15.0,15.0,34.8301,1.2927,1.25,54.7003,55.0,68.88
20160417171500,45.49,71.0639,15.0,15.0,34.8301,1.2967,1.25,54.7003,55.0,68.88
20160417173000,45.49,71.0639,15.0,15.0,34.9563,1.2967,1.25,54.7003,55.0,68.88
20160417174500,44.725,71.0639,15.0,15.0,34.6205,1.2485,1.25,54.7003,55.0,68.88
20160417180000,44.725,71.0639,15.0,15.0,34.5146,1.2846,1.25,54.7003,55.0,68.88
20160417181500,44.725,71.0639,15.0,15.0,34.7217,1.3047,1.25,54.7003,55.0,68.88
20160417183000,44.725,71.0639,15.0,15.0,34.3401,1.3007,1.25,54.7003,55.0,68.88
20160417184500,44.725,71.0639,15.0,15.0,34.2129,1.2766,1.25,54.7003,55.0,68.88
20160417190000,34.05,71.0639,15.0,15.0,33.9675,1.3047,1.25,54.7003,55.0,68.88
20160417191500,44.4,71.0639,15.0,15.0,33.7752,1.2927,1.25,55.5104,55.0,68.88
20160417193000,44.4,71.0639,15.0,15.0,33.586,1.2766,1.25,54.9523,55.0,68.88
20160417194500,44.4,71.0639,15.0,15.0,33.4568,1.2806,1.25,54.9523,55.0,68.88
20160417200000,44.4,71.0639,15.0,15.0,33.4559,1.2806,1.25,54.9523,55.0,68.88
20160417201500,44.4,71.0639,15.0,15.0,33.3258,1.3408,1.25,54.9523,55.0,68.88
20160417203000,44.4,71.0639,15.0,15.0,33.0655,1.3208,1.25,54.9523,55.0,67.275
20160417204500,34.12,71.0639,15.0,15.0,33.1898,1.2927,1.25,54.9523,55.0,67.275
20160417210000,34.12,71.0639,15.0,15.0,32.9275,1.2927,1.25,54.9523,55.0,67.275
20160417211500,34.12,71.0639,15.0,15.0,32.9275,1.3248,1.25,54.9523,55.0,65.75
20160417213000,34.12,71.0639,15.0,15.0,32.9828,1.3288,1.25,54.9523,55.0,65.75
20160417214500,32.765,71.0639,15.0,15.0,32.8507,1.3288,1.25,54.9523,55.0,65.75
20160417220000,32.765,71.0639,15.0,15.0,32.8507,1.2967,1.25,54.9523,55.0,65.75
20160417221500,32.765,71.0639,15.0,15.0,32.7846,1.3368,1.25,54.9523,55.0,65.75
20160417223000,32.765,71.0639,15.0,15.0,32.6525,1.3208,1.25,54.9523,55.0,65.75
20160417224500,32.765,71.0639,15.0,15.0,32.6525,1.2927,1.25,54.9523,55.0,65.75
20160417230000,32.765,71.0639,15.0,15.0,32.5204,1.3408,1.25,54.9523,55.0,65.75
20160417231500,32.765,71.0639,15.0,15.0,32.5204,1.3007,1.25,54.9523,55.0,65.75
20160417233000,32.765,71.784,15.0,15.0,32.5204,1.3248,1.25,54.9523,55.0,65.75
20160417234500,32.765,71.784,15.0,15.0,32.3883,1.3328,1.25,54.9523,55.0,65.75
20160418000000,32.765,71.784,15.0,15.0,32.3883,1.3328,1.25,54.9523,55.0,65.75
20160418001500,32.765,71.784,15.0,15.0,32.3883,1.3368,1.25,54.9523,55.0,65.75
20160418003000,32.765,71.784,15.0,15.0,32.3883,1.3288,1.25,54.9523,55.0,65.75
20160418004500,32.765,71.784,15.0,15.0,32.3883,1.3368,1.25,54.9523,55.0,65.75
20160418010000,32.765,71.784,15.0,15.0,32.4372,1.3167,1.25,54.9523,55.0,65.75
20160418011500,32.765,71.784,15.0,15.0,32.2561,1.3167,1.25,54.9523,55.0,65.75
20160418013000,30.89,71.784,15.0,15.0,32.3706,1.3007,1.25,54.9523,55.0,65.75
20160418014500,30.89,70.9559,15.0,15.0,32.3706,1.3047,1.25,54.9523,55.0,65.75
20160418020000,30.89,70.9559,15.0,15.0,32.3706,1.2927,1.25,54.9523,55.0,65.75
20160418021500,30.89,70.9559,15.0,15.0,32.3706,1.2726,1.25,54.9523,55.0,65.75
20160418023000,30.89,70.9559,15.0,15.0,32.2375,1.2565,1.25,54.9523,55.0,65.75
20160418024500,30.89,70.9559,15.0,15.0,32.2375,1.3127,1.25,54.9523,55.0,65.75
20160418030000,30.89,71.694,15.0,15.0,31.9713,1.3087,1.25,54.9523,55.0,65.75
20160418031500,30.89,71.694,15.0,15.0,32.1488,1.2686,1.25,54.9523,55.0,65.75
