PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160418033000,30.89,71.694,15.0,15.0,32.1488,1.2886,1.25,54.9523,55.0,65.75
20160418034500,30.89,71.694,15.0,15.0,32.1488,1.3087,1.25,54.9523,55.0,65.75
20160418040000,30.89,71.694,15.0,15.0,32.0147,1.3047,1.25,54.9523,55.0,65.75
20160418041500,30.89,71.694,15.0,15.0,32.1913,1.3127,1.25,54.9523,55.0,65.75
20160418043000,30.89,71.694,15.0,15.0,32.1238,1.3127,1.25,54.9523,55.0,65.75
20160418044500,30.89,71.694,15.0,15.0,32.1238,1.3127,1.25,54.9523,55.0,65.75
20160418050000,30.89,71.694,15.0,15.0,31.9887,1.3167,1.25,54.9523,55.0,65.75
20160418051500,30.89,71.694,15.0,15.0,31.8536,1.3127,1.25,54.9523,55.0,65.75
20160418053000,30.89,70.9559,15.0,15.0,31.7556,1.3167,1.25,54.9523,55.0,65.75
20160418054500,30.89,70.9559,15.0,15.0,31.6876,1.3167,1.25,54.9523,55.0,65.75
20160418060000,30.89,70.9559,15.0,15.0,31.5851,1.3087,1.25,54.9523,55.0,65.75
20160418061500,30.89,70.9559,15.0,15.0,31.448,1.3127,1.25,54.9523,55.0,65.75
20160418063000,30.89,70.9559,15.0,15.0,31.4097,1.3127,1.25,54.9523,55.0,65.75
20160418064500,30.89,70.9559,15.0,15.0,31.4097,1.1562,1.25,54.9523,55.0,66.685
20160418070000,30.89,70.9559,15.0,15.0,31.2716,1.1682,1.25,55.5104,55.0,66.685
20160418071500,40.895,70.9559,15.0,15.0,31.1336,1.1682,1.25,55.5104,55.0,66.685
20160418073000,40.895,70.9559,15.0,15.0,31.4379,1.1722,1.25,55.5104,55.0,66.685
20160418074500,40.895,70.9559,15.0,15.0,31.5769,1.1722,1.25,55.5104,55.0,66.685
20160418080000,42.205,70.9559,15.0,15.0,31.9541,1.1722,1.25,55.5104,55.0,66.685
20160418081500,42.205,70.9559,15.0,15.0,32.2341,1.1722,1.25,55.5104,55.0,66.685
20160418083000,42.205,70.9559,15.0,15.0,32.411,1.1722,1.25,55.5104,55.0,66.685
20160418084500,42.205,70.9559,15.0,15.0,32.6891,1.1722,1.25,55.5104,55.0,66.685
20160418090000,43.51,70.9559,15.0,15.0,32.6815,1.1883,1.25,54.8263,55.0,66.685
20160418091500,43.51,70.9559,15.0,15.0,32.9556,1.1762,1.25,54.8263,55.0,66.685
20160418093000,43.51,70.9559,15.0,15.0,33.3884,1.1762,1.25,54.8263,55.0,66.685
20160418094500,43.51,70.9559,15.0,15.0,33.5925,1.1762,1.25,54.8263,55.0,66.685
20160418100000,43.51,71.874,15.0,15.0,34.0932,1.1682,1.25,54.8263,55.0,66.685
20160418101500,44.675,71.874,15.0,15.0,34.2341,1.1401,1.25,54.8263,55.0,69.07
20160418103000,47.875,71.874,15.0,15.0,34.6979,1.1682,1.25,54.8263,55.0,71.87
20160418104500,47.875,71.874,15.0,15.0,34.7575,1.1642,1.25,54.8263,55.0,71.87
20160418110000,37.61,70.9559,15.0,15.0,34.7217,1.1642,1.25,54.8263,55.0,71.87
20160418111500,37.61,70.9559,15.0,15.0,34.7217,1.2565,1.25,54.8263,55.0,71.87
20160418113000,37.61,72.162,15.0,15.0,34.3884,1.3248,1.25,54.8263,55.0,71.87
20160418114500,37.61,72.162,15.0,15.0,34.3884,1.3047,1.25,54.8263,55.0,71.87
20160418120000,37.61,72.162,15.0,15.0,34.7039,1.3408,1.25,54.8263,55.0,69.865
20160418121500,37.61,72.162,15.0,15.0,34.7039,1.3248,1.25,54.8263,55.0,69.865
20160418123000,37.61,72.162,15.0,15.0,34.7039,1.2927,1.25,54.8263,55.0,69.865
20160418124500,37.61,72.162,15.0,15.0,34.7039,1.3288,1.25,54.8263,55.0,69.865
20160418130000,37.61,72.162,15.0,15.0,34.7039,1.3208,1.25,54.8263,55.0,68.935
20160418131500,37.61,72.162,15.0,15.0,34.7039,1.3368,1.25,54.8263,55.0,68.935
20160418133000,37.61,72.162,15.0,15.0,34.7039,1.3167,1.25,54.8263,55.0,68.935
20160418134500,37.61,73.1701,15.0,15.0,35.529,1.3087,1.25,54.8263,55.0,68.935
20160418140000,37.61,73.1701,15.0,15.0,35.529,1.3007,1.25,54.8263,55.0,68.935
20160418141500,37.61,73.1701,15.0,15.0,35.529,1.3087,1.25,54.8263,55.0,68.935
20160418143000,37.61,73.1701,15.0,15.0,35.529,1.3087,1.25,54.8263,55.0,68.935
20160418144500,37.61,73.1701,15.0,15.0,35.529,1.3087,1.25,54.8263,55.0,68.935
20160418150000,37.61,73.1701,15.0,15.0,35.529,1.3047,1.25,54.8263,55.0,68.935
20160418151500,37.61,73.1701,15.0,15.0,35.529,1.2927,1.25,54.8263,55.0,68.935
20160418153000,37.61,73.1701,15.0,15.0,35.529,1.2284,1.25,54.8263,55.0,68.935
20160418154500,37.61,73.1701,15.0,15.0,35.529,1.2244,1.25,54.8263,55.0,68.935
20160418160000,37.61,73.1701,15.0,15.0,35.529,1.2084,1.25,54.8263,55.0,68.935
20160418161500,37.61,73.1701,15.0,15.0,35.529,1.2003,1.25,54.8263,55.0,68.935
20160418163000,37.61,73.1701,15.0,15.0,35.529,1.1923,1.25,54.8263,55.0,68.935
20160418164500,37.61,72.432,15.0,15.0,35.529,1.1923,1.25,54.8263,55.0,68.935
20160418170000,35.52,72.432,15.0,15.0,35.529,1.2445,1.25,54.8263,55.0,68.935
20160418171500,35.52,72.432,15.0,15.0,35.529,1.2766,1.25,54.8263,55.0,68.935
20160418173000,35.52,72.432,15.0,15.0,35.529,1.3087,1.25,54.8263,55.0,68.935
20160418174500,35.52,72.432,15.0,15.0,35.529,1.3087,1.25,54.8263,55.0,68.935
20160418180000,35.52,72.432,15.0,15.0,35.529,1.3127,1.25,54.8263,55.0,68.935
20160418181500,35.52,72.432,15.0,15.0,33.8443,1.3127,1.25,54.8263,55.0,68.935
20160418183000,34.755,72.432,15.0,15.0,33.8443,1.3167,1.25,54.8263,55.0,68.935
20160418184500,34.755,72.432,15.0,15.0,33.1685,1.3208,1.25,54.8263,55.0,68.935
20160418190000,34.755,72.432,15.0,15.0,33.0443,1.3208,1.25,54.8263,55.0,68.935
20160418191500,34.755,72.432,15.0,15.0,33.0443,1.3248,1.25,54.8263,55.0,68.935
20160418193000,34.755,72.432,15.0,15.0,33.0443,1.3248,1.25,54.8263,55.0,68.935
20160418194500,34.755,72.432,15.0,15.0,33.0443,1.3288,1.25,54.8263,55.0,68.935
20160418200000,34.755,72.432,15.0,15.0,33.0443,1.3248,1.25,54.8263,55.0,68.935
20160418201500,34.755,72.432,15.0,15.0,32.5583,1.3288,1.25,54.8263,55.0,68.935
20160418203000,34.755,72.432,15.0,15.0,32.7502,1.3328,1.25,54.8263,55.0,68.935
20160418204500,34.755,72.432,15.0,15.0,32.8108,1.3328,1.25,54.8263,55.0,68.935
20160418210000,34.755,72.432,15.0,15.0,32.8048,1.3368,1.25,54.8263,55.0,68.935
20160418211500,34.755,72.432,15.0,15.0,32.8048,1.3328,1.25,54.8263,55.0,68.935
20160418213000,34.755,72.432,15.0,15.0,32.8048,1.3328,1.25,54.8263,55.0,68.935
20160418214500,34.755,72.432,15.0,15.0,33.1263,1.3288,1.25,54.8263,55.0,68.935
20160418220000,34.755,72.432,15.0,15.0,33.0001,1.3328,1.25,54.8263,55.0,68.935
20160418221500,31.42,72.432,15.0,15.0,32.8739,1.2686,1.25,54.8263,55.0,65.275
20160418223000,31.42,71.694,15.0,15.0,32.6845,1.3127,1.25,54.8263,55.0,65.275
20160418224500,31.42,71.694,15.0,15.0,32.5583,1.3288,1.25,54.8263,55.0,65.275
20160418230000,31.42,71.694,15.0,15.0,32.305,1.3248,1.25,54.8263,55.0,65.275
20160418231500,31.42,71.694,15.0,15.0,32.2371,1.1602,1.25,54.8263,55.0,67.58
20160418233000,43.825,71.694,15.0,15.0,32.1006,1.2204,1.25,54.8263,55.0,69.85
20160418234500,43.825,71.694,15.0,15.0,32.0243,1.2244,1.25,54.8263,55.0,69.85
20160419000000,43.825,71.694,15.0,15.0,32.0096,1.2284,1.25,54.8263,55.0,69.85
20160419001500,43.825,70.9559,15.0,15.0,31.9258,1.2324,1.25,54.8263,55.0,69.85
20160419003000,43.825,70.9559,15.0,15.0,32.1044,1.2324,1.25,54.8263,55.0,69.85
20160419004500,43.825,70.9559,15.0,15.0,31.9713,1.2766,1.25,54.8263,55.0,69.85
20160419010000,43.825,70.9559,15.0,15.0,32.0147,1.2967,1.25,54.8263,55.0,69.85
20160419011500,43.825,70.9559,15.0,15.0,32.1488,1.3368,1.25,54.8263,55.0,68.835
20160419013000,32.42,70.9559,15.0,15.0,32.1488,1.3368,1.25,54.8263,55.0,67.315
20160419014500,32.42,70.9559,15.0,15.0,32.2829,1.2967,1.25,54.8263,55.0,67.315
20160419020000,32.42,70.9559,15.0,15.0,32.2829,1.3368,1.25,54.8263,55.0,67.315
20160419021500,32.42,70.9559,15.0,15.0,32.417,1.3167,1.25,54.8263,55.0,65.915
20160419023000,32.42,70.9559,15.0,15.0,32.4615,1.3328,1.25,54.8263,55.0,65.915
20160419024500,32.42,70.9559,15.0,15.0,32.4615,1.3368,1.25,54.8263,55.0,65.915
20160419030000,32.42,70.9559,15.0,15.0,32.4615,1.3368,1.25,54.8263,55.0,65.915
20160419031500,32.42,70.9559,15.0,15.0,32.504,1.3087,1.25,54.8263,55.0,65.915
20160419033000,32.42,70.9559,15.0,15.0,32.504,1.3007,1.25,54.8263,55.0,65.915
20160419034500,32.42,70.9559,15.0,15.0,32.504,1.2846,1.25,54.8263,55.0,65.915
20160419040000,31.65,70.9559,15.0,15.0,32.504,1.2846,1.25,54.8263,55.0,65.915
20160419041500,31.65,70.9559,15.0,15.0,32.3679,1.2565,1.25,54.8263,55.0,65.915
20160419043000,31.65,70.9559,15.0,15.0,32.476,1.1923,1.25,54.8263,55.0,65.915
20160419044500,31.65,70.9559,15.0,15.0,32.476,1.1722,1.25,54.8263,55.0,65.915
20160419050000,31.65,70.9559,15.0,15.0,32.476,1.1562,1.25,54.8263,55.0,65.915
20160419051500,37.685,70.9559,15.0,15.0,32.3389,1.1642,1.25,55.4743,55.0,66.85
20160419053000,39.645,70.9559,15.0,15.0,32.376,1.1642,1.25,55.4743,55.0,66.85
20160419054500,40.445,70.9559,15.0,15.0,32.2379,1.1642,1.25,55.4743,55.0,66.85
20160419060000,40.445,70.9559,15.0,15.0,32.2379,1.1642,1.25,55.4743,55.0,66.85
20160419061500,40.445,70.9559,15.0,15.0,32.2379,1.1682,1.25,55.4743,55.0,66.85
20160419063000,40.445,70.9559,15.0,15.0,32.411,1.1722,1.25,55.4743,55.0,66.85
20160419064500,40.445,70.9559,15.0,15.0,32.411,1.1642,1.25,55.4743,55.0,66.85
20160419070000,40.445,70.9559,15.0,15.0,32.272,1.1642,1.25,55.4743,55.0,66.85
20160419071500,40.445,70.9559,15.0,15.0,32.272,1.1642,1.25,55.4743,55.0,66.85
20160419073000,40.445,70.9559,15.0,15.0,32.272,1.1602,1.25,55.4743,55.0,66.85
20160419074500,40.445,70.9559,15.0,15.0,32.4442,1.1602,1.25,55.4743,55.0,66.85
20160419080000,40.445,70.9559,15.0,15.0,32.4442,1.1642,1.25,55.4743,55.0,66.85
20160419081500,40.445,70.9559,15.0,15.0,32.4442,1.1642,1.25,55.4743,55.0,66.85
20160419083000,40.445,70.9559,15.0,15.0,32.5842,1.1642,1.25,55.4743,55.0,66.85
20160419084500,40.445,70.9559,15.0,15.0,32.7242,1.1642,1.25,55.4743,55.0,66.85
20160419090000,42.32,70.9559,15.0,15.0,32.7242,1.1722,1.25,55.4743,55.0,69.14
20160419091500,39.475,70.9559,15.0,15.0,32.8642,1.2164,1.25,54.7903,55.0,69.14
20160419093000,36.945,70.9559,15.0,15.0,32.8281,1.2485,1.25,54.7903,55.0,69.14
20160419094500,36.18,70.9559,15.0,15.0,32.8976,1.1521,1.25,55.3483,55.0,70.2
20160419100000,45.605,70.0558,15.0,15.0,32.9971,1.1722,1.25,54.5023,55.0,70.2
20160419101500,34.005,70.0558,15.0,15.0,33.2732,1.1722,1.25,55.1503,55.0,70.2
20160419103000,34.005,70.0558,15.0,15.0,33.2983,1.1682,1.25,55.1503,55.0,70.2
20160419104500,34.005,70.0558,15.0,15.0,33.5724,1.1722,1.25,55.1503,55.0,70.2
20160419110000,34.005,70.0558,15.0,15.0,33.7094,1.2124,1.25,55.1503,55.0,70.2
20160419111500,34.005,70.0558,15.0,15.0,33.8647,1.2846,1.25,55.1503,55.0,70.2
20160419113000,34.005,70.0558,15.0,15.0,34.0149,1.2686,1.25,55.1503,55.0,70.2
20160419114500,44.17,70.0558,15.0,15.0,33.9591,1.2605,1.25,55.1503,55.0,70.2
20160419120000,44.17,70.0558,15.0,15.0,34.5626,1.2605,1.25,55.1503,55.0,70.2
20160419121500,44.17,70.0558,15.0,15.0,34.9649,1.2646,1.25,55.1503,55.0,70.2
20160419123000,44.17,70.0558,15.0,15.0,34.5443,1.2605,1.25,55.1503,55.0,70.2
20160419124500,44.17,70.0558,15.0,15.0,34.5146,1.2565,1.25,55.1503,55.0,70.2
20160419130000,44.17,70.0558,15.0,15.0,34.37,1.2605,1.25,55.1503,55.0,70.2
20160419131500,44.17,70.7759,15.0,15.0,34.1624,1.3208,1.25,55.1503,55.0,70.2
20160419133000,44.17,70.7759,15.0,15.0,34.1624,1.3208,1.25,54.5383,55.0,70.2
20160419134500,44.17,70.7759,15.0,15.0,34.3074,1.3208,1.25,54.5383,55.0,69.255
20160419140000,44.17,70.7759,15.0,15.0,34.1822,1.3408,1.25,54.5383,55.0,69.255
20160419141500,36.78,70.7759,15.0,15.0,34.1003,1.3087,1.25,54.5383,55.0,69.255
20160419143000,36.78,70.7759,15.0,15.0,34.078,1.3007,1.25,54.5383,55.0,69.255
20160419144500,36.78,71.514,15.0,15.0,34.1003,1.1802,1.25,55.1143,55.0,69.255
20160419150000,36.78,71.514,15.0,15.0,34.5351,1.1722,1.25,55.1143,55.0,69.255
20160419151500,36.78,71.514,15.0,15.0,34.5094,1.1682,1.25,55.1143,55.0,69.255
20160419153000,36.78,71.514,15.0,15.0,34.5418,1.1682,1.25,55.1143,55.0,69.255
20160419154500,36.78,71.514,15.0,15.0,34.7559,1.1802,1.25,55.1143,55.0,69.255
20160419160000,36.78,71.514,15.0,15.0,34.4491,1.1843,1.25,55.1143,55.0,69.255
20160419161500,36.78,71.514,15.0,15.0,34.5418,1.2084,1.25,55.1143,55.0,69.255
20160419163000,36.78,71.514,15.0,15.0,34.4196,1.2244,1.25,55.1143,55.0,69.255
20160419164500,36.78,71.514,15.0,15.0,34.6326,1.2244,1.25,55.1143,55.0,69.255
20160419170000,36.78,71.514,15.0,15.0,34.5418,1.2244,1.25,55.1143,55.0,69.255
20160419171500,36.78,71.514,15.0,15.0,34.6641,1.2284,1.25,55.1143,55.0,69.255
20160419173000,36.78,71.514,15.0,15.0,34.6326,1.1883,1.25,55.1143,55.0,69.255
20160419174500,36.78,71.514,15.0,15.0,34.6593,1.1802,1.25,55.1143,55.0,69.255
20160419180000,36.78,71.514,15.0,15.0,34.8301,1.1762,1.25,55.1143,55.0,69.255
20160419181500,36.78,71.514,15.0,15.0,34.5777,1.1762,1.25,55.1143,55.0,69.255
20160419183000,36.78,71.514,15.0,15.0,34.7217,1.1722,1.25,55.1143,55.0,69.255
20160419184500,36.78,71.514,15.0,15.0,34.5945,1.2003,1.25,55.1143,55.0,69.255
20160419190000,45.64,71.514,15.0,15.0,34.4673,1.1923,1.25,55.1143,55.0,70.45
20160419191500,45.64,71.514,15.0,15.0,34.3401,1.2164,1.25,55.1143,55.0,70.45
20160419193000,45.64,71.514,15.0,15.0,34.352,1.2525,1.25,55.1143,55.0,70.45
20160419194500,45.64,71.514,15.0,15.0,34.2964,1.2204,1.25,55.1143,55.0,70.45
20160419200000,45.64,71.514,15.0,15.0,34.0381,1.2324,1.25,55.1143,55.0,70.45
20160419201500,42.93,70.6859,15.0,15.0,34.1718,1.2043,1.25,54.5023,55.0,70.45
20160419203000,35.145,70.6859,15.0,15.0,33.9115,1.2726,1.25,55.1143,55.0,70.45
20160419204500,35.145,70.6859,15.0,15.0,33.9766,1.2485,1.25,55.1143,55.0,70.45
20160419210000,35.145,70.6859,15.0,15.0,33.7799,1.2565,1.25,55.1143,55.0,70.45
20160419211500,35.145,70.6859,15.0,15.0,33.7095,1.2806,1.25,55.1143,55.0,70.45
20160419213000,35.145,70.6859,15.0,15.0,33.5774,1.2565,1.25,55.1143,55.0,70.45
20160419214500,35.145,70.6859,15.0,15.0,33.6352,1.2124,1.25,55.1143,55.0,70.45
20160419220000,35.145,70.6859,15.0,15.0,33.5686,1.1883,1.25,55.1143,55.0,70.45
20160419221500,35.145,70.6859,15.0,15.0,33.4355,1.2485,1.25,55.1143,55.0,70.45
20160419223000,35.145,70.6859,15.0,15.0,33.4898,1.2686,1.25,55.1143,55.0,70.45
20160419224500,35.145,70.6859,15.0,15.0,33.3557,1.2967,1.25,55.1143,55.0,70.45
20160419230000,35.145,70.6859,15.0,15.0,33.1546,1.3007,1.25,55.1143,55.0,70.45
20160419231500,35.145,70.6859,15.0,15.0,33.0694,1.2927,1.25,55.1143,55.0,70.45
20160419233000,35.145,69.9478,15.0,15.0,32.9343,1.2927,1.25,55.1143,55.0,70.45
20160419234500,35.145,69.9478,15.0,15.0,32.9343,1.3007,1.25,55.1143,55.0,70.45
20160420000000,35.145,69.9478,15.0,15.0,32.9802,1.2927,1.25,54.5383,55.0,70.45
20160420001500,35.145,69.9478,15.0,15.0,32.9122,1.3007,1.25,54.5383,55.0,70.45
20160420003000,35.145,69.9478,15.0,15.0,33.0927,1.2967,1.25,54.5383,55.0,70.45
20160420004500,35.145,69.9478,15.0,15.0,33.0927,1.2967,1.25,54.5383,55.0,70.45
20160420010000,35.145,69.9478,15.0,15.0,33.0927,1.2967,1.25,54.5383,55.0,70.45
20160420011500,35.145,69.9478,15.0,15.0,33.2732,1.12,1.25,55.7984,55.0,71.275
20160420013000,44.765,69.9478,15.0,15.0,33.1352,1.2806,1.25,54.8983,55.0,71.275
20160420014500,44.765,69.9478,15.0,15.0,33.1352,1.3007,1.25,54.8983,55.0,71.275
20160420020000,44.765,69.9478,15.0,15.0,33.1352,1.3007,1.25,54.8983,55.0,71.275
20160420021500,44.765,69.9478,15.0,15.0,32.9971,1.3127,1.25,54.8983,55.0,71.275
20160420023000,44.765,69.9478,15.0,15.0,32.8591,1.3248,1.25,54.8983,55.0,71.275
20160420024500,44.765,69.9478,15.0,15.0,32.8591,1.3328,1.25,54.8983,55.0,71.275
20160420030000,44.765,69.9478,15.0,15.0,32.8976,1.3368,1.25,54.8983,55.0,71.275
20160420031500,44.765,69.9478,15.0,15.0,32.8976,1.3448,1.25,54.8983,55.0,71.275
20160420033000,44.765,69.9478,15.0,15.0,33.0742,1.3448,1.25,54.8983,55.0,71.275
20160420034500,44.765,69.1377,15.0,15.0,33.0742,1.3408,1.25,54.8983,55.0,71.275
20160420040000,44.765,69.1377,15.0,15.0,33.0742,1.3127,1.25,54.8983,55.0,71.275
20160420041500,44.765,69.1377,15.0,15.0,33.0042,1.3087,1.25,54.8983,55.0,71.275
20160420043000,44.765,69.1377,15.0,15.0,33.0042,1.3087,1.25,54.8983,55.0,71.275
20160420044500,44.765,69.1377,15.0,15.0,33.1803,1.3167,1.25,54.8983,55.0,71.275
20160420050000,44.765,69.1377,15.0,15.0,33.1803,1.3127,1.25,54.8983,55.0,71.275
20160420051500,44.765,69.1377,15.0,15.0,33.1803,1.3167,1.25,54.8983,55.0,71.275
20160420053000,44.765,69.1377,15.0,15.0,33.0393,1.3167,1.25,54.8983,55.0,71.275
20160420054500,44.765,69.1377,15.0,15.0,32.8983,1.3167,1.25,54.8983,55.0,71.275
20160420060000,44.765,69.1377,15.0,15.0,32.8983,1.3087,1.25,54.8983,55.0,71.275
20160420061500,34.26,69.1377,15.0,15.0,32.8983,1.3087,1.25,54.8983,55.0,71.275
20160420063000,34.26,69.1377,15.0,15.0,32.8983,1.3167,1.25,54.8983,55.0,71.275
20160420064500,34.26,69.1377,15.0,15.0,32.8983,1.3167,1.25,54.8983,55.0,71.275
20160420070000,34.26,69.1377,15.0,15.0,32.8983,1.3167,1.25,54.8983,55.0,71.275
20160420071500,34.26,69.1377,15.0,15.0,32.6163,1.3167,1.25,54.8983,55.0,71.275
20160420073000,34.26,69.1377,15.0,15.0,32.7573,1.3167,1.25,54.8983,55.0,71.275
20160420074500,34.26,69.1377,15.0,15.0,32.9304,1.3208,1.25,54.8983,55.0,71.275
20160420080000,34.26,69.1377,15.0,15.0,33.5325,1.3167,1.25,54.8983,55.0,71.275
20160420081500,34.26,69.1377,15.0,15.0,33.7469,1.3127,1.25,54.8983,55.0,71.275
20160420083000,30.355,69.9478,15.0,15.0,34.2473,1.3127,1.25,54.8983,55.0,65.82
20160420084500,42.155,69.9478,15.0,15.0,34.3503,1.3208,1.25,54.8983,55.0,65.82
20160420090000,42.155,69.9478,15.0,15.0,34.6144,1.1883,1.25,54.8983,55.0,65.82
20160420091500,42.155,71.0639,15.0,15.0,34.9644,1.1802,1.25,54.8983,55.0,65.82
20160420093000,43.465,71.0639,15.0,15.0,35.3438,1.2124,1.25,54.8983,55.0,65.82
20160420094500,45.43,71.0639,15.0,15.0,35.5597,1.1802,1.25,54.8983,55.0,67.625
20160420100000,45.43,71.0639,15.0,15.0,35.6984,1.2244,1.25,54.8983,55.0,67.625
20160420101500,45.43,71.0639,15.0,15.0,35.747,1.2365,1.25,54.8983,55.0,67.625
20160420103000,45.43,71.0639,15.0,15.0,35.4589,1.2726,1.25,54.8983,55.0,67.625
20160420104500,34.01,71.0639,15.0,15.0,35.4589,1.2927,1.25,54.8983,55.0,67.625
20160420110000,34.01,71.0639,15.0,15.0,35.2718,1.2806,1.25,54.8983,55.0,67.625
20160420111500,36.26,71.0639,15.0,15.0,35.0587,1.2927,1.25,54.8983,55.0,67.625
20160420113000,38.86,72.072,15.0,15.0,34.9335,1.2846,1.25,55.4743,55.0,67.625
20160420114500,44.54,72.072,15.0,15.0,35.4344,1.2686,1.25,55.4743,55.0,67.625
20160420120000,44.54,72.072,15.0,15.0,35.3977,1.2445,1.25,55.4743,55.0,67.625
20160420121500,44.54,72.072,15.0,15.0,35.2717,1.2806,1.25,55.4743,55.0,67.625
20160420123000,44.54,72.072,15.0,15.0,35.5103,1.2846,1.25,55.4743,55.0,67.625
20160420124500,44.54,72.072,15.0,15.0,36.0384,1.2846,1.25,55.4743,55.0,67.625
20160420130000,44.54,72.072,15.0,15.0,35.6971,1.2726,1.25,54.8623,55.0,67.625
20160420131500,44.54,72.072,15.0,15.0,35.7489,1.2686,1.25,54.8623,55.0,67.625
20160420133000,44.54,72.072,15.0,15.0,36.0472,1.2244,1.25,54.8623,55.0,67.625
20160420134500,44.54,72.072,15.0,15.0,36.1665,1.2164,1.25,54.8623,55.0,67.625
20160420140000,45.845,72.072,15.0,15.0,36.2289,1.2204,1.25,54.8623,55.0,67.625
20160420141500,45.845,72.072,15.0,15.0,36.1081,1.2244,1.25,55.4743,55.0,67.625
20160420143000,47.155,72.9721,15.0,15.0,36.3989,1.2324,1.25,55.4743,55.0,67.625
20160420144500,47.155,72.9721,15.0,15.0,35.7903,1.2485,1.25,55.4743,55.0,67.625
20160420150000,47.155,72.9721,15.0,15.0,35.6317,1.2565,1.25,54.6643,55.0,67.625
20160420151500,47.155,72.9721,15.0,15.0,35.4029,1.2686,1.25,54.6643,55.0,67.625
20160420153000,47.155,72.9721,15.0,15.0,35.4682,1.2565,1.25,54.6643,55.0,67.625
20160420154500,35.855,72.9721,15.0,15.0,35.4663,1.2525,1.25,54.6643,55.0,67.625
20160420160000,35.855,72.9721,15.0,15.0,35.3489,1.2445,1.25,54.6643,55.0,67.625
20160420161500,35.855,72.9721,15.0,15.0,35.2355,1.2405,1.25,54.6643,55.0,67.625
20160420163000,35.855,72.9721,15.0,15.0,35.3518,1.2485,1.25,54.6643,55.0,67.625
20160420164500,35.855,72.9721,15.0,15.0,35.12,1.2565,1.25,54.6643,55.0,67.625
20160420170000,35.855,72.9721,15.0,15.0,34.7162,1.2565,1.25,54.6643,55.0,67.625
20160420171500,35.855,72.9721,15.0,15.0,34.9383,1.2525,1.25,54.6643,55.0,67.625
20160420173000,35.855,72.9721,15.0,15.0,34.7505,1.2565,1.25,54.6643,55.0,67.625
20160420174500,35.855,72.9721,15.0,15.0,35.0761,1.2646,1.25,54.6643,55.0,67.625
20160420180000,35.855,72.9721,15.0,15.0,34.7523,1.2485,1.25,54.6643,55.0,67.625
20160420181500,35.855,72.9721,15.0,15.0,35.064,1.2365,1.25,54.6643,55.0,67.625
20160420183000,35.855,72.9721,15.0,15.0,35.0942,1.2365,1.25,54.6643,55.0,67.625
20160420184500,35.855,72.9721,15.0,15.0,34.9699,1.2646,1.25,54.6643,55.0,67.625
20160420190000,35.855,72.9721,15.0,15.0,35.0587,1.2565,1.25,54.6643,55.0,67.625
20160420191500,33.985,71.694,15.0,15.0,34.9335,1.2485,1.25,54.6643,55.0,67.625
20160420193000,33.985,71.694,15.0,15.0,32.4958,1.2324,1.25,54.6643,55.0,67.625
20160420194500,33.985,71.694,15.0,15.0,32.2298,1.2244,1.25,54.6643,55.0,67.625
20160420200000,33.985,70.8659,15.0,15.0,32.1901,1.2164,1.25,54.6643,55.0,67.625
20160420201500,33.985,70.8659,15.0,15.0,32.3706,1.1762,1.25,54.6643,55.0,67.625
20160420203000,33.985,70.8659,15.0,15.0,32.0147,1.2043,1.25,54.6643,55.0,67.625
20160420204500,33.985,70.8659,15.0,15.0,31.6795,1.2084,1.25,54.6643,55.0,67.625
20160420210000,31.86,70.8659,15.0,15.0,31.6795,1.1883,1.25,54.6643,55.0,67.625
20160420211500,31.86,70.8659,15.0,15.0,31.5454,1.1802,1.25,55.3123,55.0,67.625
20160420213000,31.86,70.8659,15.0,15.0,31.5454,1.1762,1.25,55.3123,55.0,67.625
20160420214500,31.86,70.8659,15.0,15.0,31.5159,1.1762,1.25,55.3123,55.0,67.625
20160420220000,31.86,70.0558,15.0,15.0,31.1433,1.1883,1.25,55.3123,55.0,67.625
20160420221500,31.86,70.0558,15.0,15.0,31.0753,1.2204,1.25,55.3123,55.0,67.625
20160420223000,31.86,70.0558,15.0,15.0,31.1054,1.2204,1.25,55.3123,55.0,67.625
20160420224500,31.86,70.0558,15.0,15.0,31.1054,1.2164,1.25,55.3123,55.0,67.625
20160420230000,31.86,70.0558,15.0,15.0,31.1054,1.2284,1.25,55.3123,55.0,67.625
20160420231500,31.86,70.0558,15.0,15.0,31.1054,1.2324,1.25,55.3123,55.0,67.625
20160420233000,31.86,70.0558,15.0,15.0,31.2716,1.1843,1.25,55.3123,55.0,67.625
20160420234500,31.86,70.0558,15.0,15.0,31.4097,1.1963,1.25,55.3123,55.0,67.625
20160421000000,31.86,70.0558,15.0,15.0,31.4787,1.3047,1.25,55.3123,55.0,67.625
20160421001500,31.86,70.0558,15.0,15.0,31.2716,1.3007,1.25,55.3123,55.0,67.625
20160421003000,31.86,69.3177,15.0,15.0,31.1336,1.2686,1.25,55.3123,55.0,67.625
20160421004500,31.86,69.3177,15.0,15.0,31.4379,1.3127,1.25,55.3123,55.0,67.625
20160421010000,31.86,69.3177,15.0,15.0,31.6464,1.3248,1.25,55.3123,55.0,67.625
20160421011500,31.86,69.3177,15.0,15.0,31.6464,1.3408,1.25,55.3123,55.0,67.625
20160421013000,31.86,69.3177,15.0,15.0,31.7854,1.3288,1.25,55.3123,55.0,67.625
20160421014500,31.86,69.3177,15.0,15.0,31.8141,1.3288,1.25,54.5743,55.0,66.615
20160421020000,31.86,69.3177,15.0,15.0,31.9541,1.3328,1.25,54.5743,55.0,66.615
20160421021500,31.86,69.3177,15.0,15.0,32.1228,1.3248,1.25,54.5743,55.0,65.685
20160421023000,31.86,69.3177,15.0,15.0,32.2638,1.3328,1.25,54.5743,55.0,65.685
20160421024500,31.86,69.3177,15.0,15.0,32.4048,1.3408,1.25,54.5743,55.0,65.685
20160421030000,31.86,69.3177,15.0,15.0,32.7884,1.3167,1.25,54.5743,55.0,65.685
20160421031500,31.86,69.3177,15.0,15.0,32.7884,1.3208,1.25,54.5743,55.0,65.685
20160421033000,31.86,69.3177,15.0,15.0,32.9304,1.3208,1.25,54.5743,55.0,65.685
20160421034500,31.86,69.3177,15.0,15.0,33.1036,1.3208,1.25,54.5743,55.0,65.685
20160421040000,31.86,69.3177,15.0,15.0,33.2465,1.3208,1.25,54.5743,55.0,65.685
20160421041500,31.86,69.3177,15.0,15.0,33.3895,1.3167,1.25,55.1503,55.0,65.685
20160421043000,31.86,69.3177,15.0,15.0,33.604,1.3167,1.25,55.1503,55.0,65.685
20160421044500,31.86,69.3177,15.0,15.0,33.604,1.3208,1.25,55.1503,55.0,65.685
20160421050000,31.86,69.3177,15.0,15.0,33.7469,1.3208,1.25,55.1503,55.0,65.685
20160421051500,31.86,69.3177,15.0,15.0,33.7469,1.3167,1.25,55.1503,55.0,65.685
20160421053000,31.86,69.3177,15.0,15.0,33.5694,1.2365,1.25,54.5383,55.0,65.685
20160421054500,29.99,69.3177,15.0,15.0,33.3918,1.2927,1.25,54.5383,55.0,65.685
20160421060000,28.49,69.3177,15.0,15.0,32.0277,1.3127,1.25,54.5383,55.0,65.685
20160421061500,27.315,69.3177,15.0,15.0,31.5835,1.3127,1.25,54.5383,55.0,65.685
20160421063000,27.315,69.3177,15.0,15.0,31.4154,1.3127,1.25,55.1503,55.0,65.685
20160421064500,27.315,69.3177,15.0,15.0,31.4154,1.3087,1.25,55.1503,55.0,65.685
20160421070000,38.925,69.3177,15.0,15.0,31.4154,1.3087,1.25,55.1503,55.0,65.685
20160421071500,38.925,69.3177,15.0,15.0,31.1107,1.3087,1.25,55.1503,55.0,65.685
20160421073000,38.925,69.3177,15.0,15.0,30.9684,1.3127,1.25,55.1503,55.0,65.685
20160421074500,38.925,69.3177,15.0,15.0,30.8313,1.3127,1.25,55.1503,55.0,65.685
20160421080000,38.925,69.3177,15.0,15.0,31.3241,1.3167,1.25,55.1503,55.0,65.685
20160421081500,38.925,69.3177,15.0,15.0,31.1336,1.3167,1.25,55.1503,55.0,65.685
20160421083000,38.925,69.3177,15.0,15.0,31.4097,1.2686,1.25,55.1503,55.0,65.685
20160421084500,38.925,69.3177,15.0,15.0,31.7441,1.3007,1.25,55.1503,55.0,65.685
20160421090000,38.925,69.3177,15.0,15.0,31.8141,1.3007,1.25,55.1503,55.0,65.685
20160421091500,38.925,69.3177,15.0,15.0,31.9541,1.3167,1.25,55.1503,55.0,65.685
20160421093000,38.925,69.3177,15.0,15.0,31.8928,1.3167,1.25,55.1503,55.0,65.685
20160421094500,38.925,70.3258,15.0,15.0,32.0999,1.3167,1.25,55.1503,55.0,65.685
20160421100000,39.58,70.3258,15.0,15.0,32.2999,1.3248,1.25,55.1503,55.0,65.685
20160421101500,39.58,70.3258,15.0,15.0,32.4615,1.3208,1.25,55.1503,55.0,65.685
20160421103000,39.58,71.0639,15.0,15.0,32.7034,1.3248,1.25,55.1503,55.0,65.685
20160421104500,39.58,71.0639,15.0,15.0,32.8507,1.2445,1.25,55.1503,55.0,65.685
20160421110000,39.58,71.0639,15.0,15.0,33.6352,1.2646,1.25,55.1503,55.0,65.685
20160421111500,41.905,71.0639,15.0,15.0,34.0345,1.2525,1.25,55.1503,55.0,65.685
20160421113000,41.905,71.0639,15.0,15.0,34.37,1.2284,1.25,55.1503,55.0,65.685
20160421114500,41.905,71.0639,15.0,15.0,34.6979,1.2124,1.25,55.1503,55.0,65.685
20160421120000,41.905,71.0639,15.0,15.0,34.7485,1.2084,1.25,55.1503,55.0,65.685
20160421121500,41.905,71.0639,15.0,15.0,34.7217,1.1802,1.25,55.1503,55.0,65.685
20160421123000,43.215,71.874,15.0,15.0,35.0397,1.1682,1.25,55.1503,55.0,65.685
20160421124500,43.215,71.874,15.0,15.0,35.1669,1.1682,1.25,55.1503,55.0,65.685
20160421130000,44.155,71.874,15.0,15.0,34.8457,1.1722,1.25,55.1503,55.0,69.005
20160421131500,44.155,71.874,15.0,15.0,34.9699,1.1722,1.25,55.1503,55.0,69.005
20160421133000,44.155,71.874,15.0,15.0,35.3092,1.1802,1.25,55.1503,55.0,69.92
20160421134500,45.83,71.874,15.0,15.0,35.7135,1.1802,1.25,55.1503,55.0,69.92
20160421140000,45.83,71.874,15.0,15.0,35.5199,1.1722,1.25,55.1503,55.0,69.92
20160421141500,45.83,72.6121,15.0,15.0,35.7645,1.1722,1.25,55.1503,55.0,69.92
20160421143000,45.83,72.6121,15.0,15.0,35.858,1.1762,1.25,55.1503,55.0,69.92
20160421144500,45.83,72.6121,15.0,15.0,36.4981,1.1682,1.25,55.1503,55.0,69.92
20160421150000,45.83,72.6121,15.0,15.0,35.4663,1.2084,1.25,55.1503,55.0,69.92
20160421151500,45.83,72.6121,15.0,15.0,35.2355,1.2164,1.25,55.1503,55.0,69.92
20160421153000,45.83,72.6121,15.0,15.0,35.4084,1.2565,1.25,54.5023,55.0,69.92
20160421154500,45.83,72.6121,15.0,15.0,35.1742,1.3087,1.25,54.5023,55.0,69.92
20160421160000,45.83,72.6121,15.0,15.0,34.4879,1.3007,1.25,54.5023,55.0,69.92
20160421161500,34.305,72.6121,15.0,15.0,34.0328,1.2927,1.25,54.5023,55.0,69.92
20160421163000,45.065,72.6121,15.0,15.0,34.5276,1.2726,1.25,55.1143,55.0,69.92
20160421164500,45.065,72.6121,15.0,15.0,34.6449,1.2485,1.25,55.1143,55.0,69.92
20160421170000,45.065,72.6121,15.0,15.0,34.0138,1.1762,1.25,54.5023,55.0,69.92
20160421171500,42.835,72.6121,15.0,15.0,34.0998,1.1682,1.25,54.5023,55.0,69.92
20160421173000,42.835,71.2439,15.0,15.0,32.6101,1.1562,1.25,54.5023,55.0,69.92
20160421174500,42.835,71.2439,15.0,15.0,32.2413,1.1562,1.25,54.5023,55.0,69.92
20160421180000,42.835,71.2439,15.0,15.0,31.6989,1.1602,1.25,55.1863,55.0,69.92
20160421181500,42.835,71.2439,15.0,15.0,31.6989,1.1642,1.25,55.1863,55.0,69.92
20160421183000,42.835,71.2439,15.0,15.0,31.5955,1.1562,1.25,55.1863,55.0,70.92
20160421184500,44.29,71.2439,15.0,15.0,31.7937,1.1843,1.25,55.1863,55.0,70.92
20160421190000,45.455,71.2439,15.0,15.0,31.9477,1.1883,1.25,55.1863,55.0,70.92
20160421191500,46.25,71.2439,15.0,15.0,32.0147,1.1802,1.25,55.1863,55.0,70.92
20160421193000,46.25,71.2439,15.0,15.0,32.1238,1.1843,1.25,55.1863,55.0,70.92
20160421194500,46.25,71.2439,15.0,15.0,31.8136,1.1843,1.25,55.1863,55.0,70.92
20160421200000,46.25,71.2439,15.0,15.0,31.7556,1.2003,1.25,55.1863,55.0,70.92
20160421201500,46.25,71.2439,15.0,15.0,31.8917,1.2886,1.25,55.1863,55.0,70.92
20160421203000,46.25,71.2439,15.0,15.0,31.8917,1.3328,1.25,55.1863,55.0,70.92
20160421204500,46.25,71.2439,15.0,15.0,31.8917,1.3167,1.25,54.5743,55.0,70.92
20160421210000,46.25,70.3258,15.0,15.0,31.8917,1.3408,1.25,54.5743,55.0,70.92
20160421211500,42.845,70.3258,15.0,15.0,31.7556,1.3167,1.25,54.5743,55.0,70.92
20160421213000,34.22,70.3258,15.0,15.0,31.5515,1.2846,1.25,55.1863,55.0,70.92
20160421214500,34.22,70.3258,15.0,15.0,31.448,1.2927,1.25,55.1863,55.0,70.92
20160421220000,34.22,70.3258,15.0,15.0,31.4097,1.2967,1.25,55.1863,55.0,70.92
20160421221500,34.22,70.3258,15.0,15.0,31.4097,1.3007,1.25,55.1863,55.0,70.92
20160421223000,34.22,70.3258,15.0,15.0,31.6464,1.3248,1.25,55.1863,55.0,70.92
20160421224500,34.22,70.3258,15.0,15.0,31.7854,1.3368,1.25,55.1863,55.0,69.315
20160421230000,34.22,70.3258,15.0,15.0,31.6167,1.3167,1.25,55.1863,55.0,69.315
20160421231500,34.22,70.3258,15.0,15.0,31.6167,1.3208,1.25,55.1863,55.0,69.315
20160421233000,34.22,70.3258,15.0,15.0,31.6464,1.3167,1.25,55.1863,55.0,69.315
20160421234500,31.475,69.4978,15.0,15.0,31.4379,1.3288,1.25,55.1863,55.0,67.39
20160422000000,31.475,69.4978,15.0,15.0,31.1598,1.3248,1.25,55.1863,55.0,67.39
20160422001500,31.475,69.4978,15.0,15.0,31.3241,1.3208,1.25,54.5743,55.0,66.315
20160422003000,31.475,69.4978,15.0,15.0,31.3241,1.3248,1.25,54.5743,55.0,66.315
20160422004500,31.475,69.4978,15.0,15.0,31.3241,1.3248,1.25,54.5743,55.0,66.315
20160422010000,31.475,69.4978,15.0,15.0,31.2768,1.3288,1.25,54.5743,55.0,66.315
20160422011500,31.475,69.4978,15.0,15.0,30.974,1.3167,1.25,54.5743,55.0,66.315
20160422013000,29.385,69.4978,15.0,15.0,30.834,1.3127,1.25,54.5743,55.0,66.315
20160422014500,29.385,69.4978,15.0,15.0,30.694,1.3047,1.25,54.5743,55.0,66.315
20160422020000,29.385,69.4978,15.0,15.0,30.8538,1.3127,1.25,54.5743,55.0,66.315
20160422021500,29.385,69.4978,15.0,15.0,30.7128,1.3167,1.25,54.5743,55.0,66.315
20160422023000,29.385,69.4978,15.0,15.0,30.7128,1.3127,1.25,54.5743,55.0,66.315
20160422024500,29.385,69.4978,15.0,15.0,30.484,1.3087,1.25,54.5743,55.0,66.315
20160422030000,29.385,69.4978,15.0,15.0,30.3603,1.3127,1.25,54.5743,55.0,66.315
20160422031500,29.385,69.4978,15.0,15.0,30.6587,1.3087,1.25,54.5743,55.0,66.315
20160422033000,29.385,69.4978,15.0,15.0,30.959,1.3127,1.25,54.5743,55.0,66.315
20160422034500,29.385,69.4978,15.0,15.0,31.0305,1.3208,1.25,54.5743,55.0,66.315
20160422040000,29.385,69.4978,15.0,15.0,30.8717,1.3167,1.25,54.5743,55.0,66.315
20160422041500,29.385,69.4978,15.0,15.0,30.7128,1.3087,1.25,54.5743,55.0,66.315
20160422043000,29.385,69.4978,15.0,15.0,30.5013,1.3007,1.25,54.5743,55.0,66.315
20160422044500,29.385,69.4978,15.0,15.0,30.5013,1.3047,1.25,54.5743,55.0,66.315
20160422050000,29.385,69.4978,15.0,15.0,30.3603,1.3007,1.25,54.5743,55.0,66.315
20160422051500,29.385,69.4978,15.0,15.0,30.2193,1.3007,1.25,54.5743,55.0,66.315
20160422053000,29.385,69.4978,15.0,15.0,30.1617,1.3087,1.25,54.5743,55.0,66.315
20160422054500,29.385,69.4978,15.0,15.0,30.2327,1.3047,1.25,54.5743,55.0,66.315
20160422060000,29.385,69.4978,15.0,15.0,30.1617,1.2846,1.25,54.5743,55.0,66.315
20160422061500,29.385,69.4978,15.0,15.0,30.1617,1.2605,1.25,54.5743,55.0,66.315
20160422063000,29.385,69.4978,15.0,15.0,30.0198,1.2605,1.25,54.5743,55.0,66.315
20160422064500,29.385,69.4978,15.0,15.0,30.1727,1.2405,1.25,54.5743,55.0,66.315
20160422070000,29.385,69.4978,15.0,15.0,30.1727,1.2405,1.25,54.5743,55.0,66.315
20160422071500,29.385,68.7597,15.0,15.0,30.0297,1.2405,1.25,54.5743,55.0,66.315
20160422073000,29.385,68.7597,15.0,15.0,29.8867,1.2324,1.25,54.5743,55.0,66.315
20160422074500,29.385,68.7597,15.0,15.0,30.0297,1.1682,1.25,54.5743,55.0,66.315
20160422080000,29.385,68.7597,15.0,15.0,30.3256,1.1722,1.25,55.1503,55.0,66.315
20160422081500,29.385,68.7597,15.0,15.0,30.4695,1.1722,1.25,55.1503,55.0,66.315
20160422083000,29.385,68.7597,15.0,15.0,31.1307,1.1602,1.25,55.1503,55.0,66.315
20160422084500,41.78,69.7678,15.0,15.0,31.3482,1.1722,1.25,55.1503,55.0,67.25
20160422090000,43.455,69.7678,15.0,15.0,31.7652,1.1762,1.25,55.1503,55.0,67.25
20160422091500,43.455,70.5059,15.0,15.0,31.8371,1.1802,1.25,55.1503,55.0,67.25
20160422093000,43.455,70.5059,15.0,15.0,32.7728,1.1682,1.25,55.1503,55.0,67.25
20160422094500,43.455,70.5059,15.0,15.0,33.2767,1.1762,1.25,55.1503,55.0,67.25
20160422100000,43.455,70.5059,15.0,15.0,33.5328,1.1762,1.25,55.1503,55.0,67.25
20160422101500,43.455,70.5059,15.0,15.0,34.1243,1.1762,1.25,55.1503,55.0,67.25
20160422103000,43.455,71.3339,15.0,15.0,34.2395,1.1722,1.25,55.1503,55.0,67.25
20160422104500,44.25,71.3339,15.0,15.0,34.3947,1.1682,1.25,55.1503,55.0,67.25
20160422110000,45.56,71.3339,15.0,15.0,34.613,1.1722,1.25,55.1503,55.0,69.245
20160422111500,47.235,71.3339,15.0,15.0,34.5553,1.1521,1.25,55.1503,55.0,70.245
20160422113000,47.235,72.072,15.0,15.0,34.6967,1.1642,1.25,55.1503,55.0,70.245
20160422114500,47.235,72.072,15.0,15.0,34.7666,1.1722,1.25,55.1503,55.0,70.245
20160422120000,47.235,72.072,15.0,15.0,34.6979,1.1682,1.25,55.1503,55.0,70.245
20160422121500,47.235,72.072,15.0,15.0,34.4972,1.1642,1.25,55.1503,55.0,70.245
20160422123000,47.235,72.072,15.0,15.0,34.0097,1.1682,1.25,55.1503,55.0,70.245
20160422124500,47.235,72.072,15.0,15.0,34.3884,1.1562,1.25,54.5743,55.0,70.245
20160422130000,47.235,72.072,15.0,15.0,34.2866,1.1642,1.25,54.5743,55.0,70.245
20160422131500,47.235,72.072,15.0,15.0,34.2866,1.1883,1.25,54.5743,55.0,70.245
20160422133000,47.235,72.072,15.0,15.0,34.4196,1.2485,1.25,54.5743,55.0,70.245
20160422134500,47.235,73.1701,15.0,15.0,34.4491,1.2927,1.25,54.5743,55.0,70.245
20160422140000,47.235,73.1701,15.0,15.0,34.7753,1.2846,1.25,54.5743,55.0,70.245
20160422141500,36.32,73.1701,15.0,15.0,34.7348,1.2365,1.25,54.5743,55.0,70.245
20160422143000,36.32,73.1701,15.0,15.0,34.3364,1.2284,1.25,55.3123,55.0,70.245
20160422144500,36.32,73.1701,15.0,15.0,34.5139,1.2284,1.25,55.3123,55.0,70.245
20160422150000,36.32,73.1701,15.0,15.0,34.5559,1.2324,1.25,55.3123,55.0,70.245
20160422151500,36.32,73.1701,15.0,15.0,34.3047,1.2284,1.25,55.3123,55.0,70.245
20160422153000,36.32,73.1701,15.0,15.0,34.2929,1.2365,1.25,55.3123,55.0,70.245
20160422154500,36.32,73.1701,15.0,15.0,33.9732,1.2324,1.25,55.3123,55.0,70.245
20160422160000,36.32,73.9982,15.0,15.0,34.0876,1.2284,1.25,54.7363,55.0,70.245
20160422161500,36.32,73.9982,15.0,15.0,34.0876,1.2284,1.25,54.7363,55.0,70.245
20160422163000,36.32,73.9982,15.0,15.0,32.7382,1.2284,1.25,54.7363,55.0,70.245
20160422164500,34.45,73.9982,15.0,15.0,33.5254,1.2324,1.25,54.7363,55.0,70.245
20160422170000,34.45,73.9982,15.0,15.0,33.2432,1.2284,1.25,54.7363,55.0,70.245
20160422171500,34.45,73.9982,15.0,15.0,33.1273,1.2244,1.25,54.7363,55.0,70.245
20160422173000,34.45,73.9982,15.0,15.0,33.6915,1.2244,1.25,54.7363,55.0,70.245
20160422174500,34.45,73.9982,15.0,15.0,33.2367,1.2244,1.25,54.7363,55.0,70.245
20160422180000,34.45,73.9982,15.0,15.0,33.3537,1.2244,1.25,54.7363,55.0,70.245
20160422181500,34.45,73.9982,15.0,15.0,32.7382,1.2164,1.25,54.7363,55.0,70.245
20160422183000,34.45,73.9982,15.0,15.0,32.5213,1.2244,1.25,54.7363,55.0,70.245
20160422184500,34.45,73.9982,15.0,15.0,32.5213,1.2204,1.25,54.7363,55.0,70.245
20160422190000,34.45,73.9982,15.0,15.0,32.6348,1.2244,1.25,54.7363,55.0,70.245
20160422191500,34.45,73.9982,15.0,15.0,32.4702,1.2204,1.25,54.7363,55.0,70.245
20160422193000,34.45,73.9982,15.0,15.0,32.2987,1.2324,1.25,54.7363,55.0,70.245
20160422194500,34.45,73.1701,15.0,15.0,31.8955,1.2244,1.25,54.7363,55.0,70.245
20160422200000,34.45,73.1701,15.0,15.0,31.9144,1.2284,1.25,54.7363,55.0,70.245
20160422201500,32.36,73.1701,15.0,15.0,31.6857,1.2244,1.25,54.7363,55.0,70.245
20160422203000,32.36,72.072,15.0,15.0,31.5942,1.2324,1.25,54.7363,55.0,70.245
20160422204500,32.36,72.072,15.0,15.0,31.5136,1.2284,1.25,54.7363,55.0,70.245
20160422210000,32.36,72.072,15.0,15.0,31.4072,1.2324,1.25,54.7363,55.0,70.245
20160422211500,32.36,72.072,15.0,15.0,31.2958,1.2405,1.25,54.7363,55.0,70.245
20160422213000,32.36,72.072,15.0,15.0,31.3049,1.2525,1.25,54.7363,55.0,70.245
20160422214500,32.36,72.072,15.0,15.0,31.1816,1.2525,1.25,54.7363,55.0,70.245
20160422220000,32.36,72.072,15.0,15.0,31.1143,1.2565,1.25,54.7363,55.0,70.245
20160422221500,30.2,71.3339,15.0,15.0,30.9059,1.2525,1.25,54.7363,55.0,70.245
20160422223000,30.2,71.3339,15.0,15.0,30.763,1.2485,1.25,54.7363,55.0,70.245
20160422224500,30.2,71.3339,15.0,15.0,30.6348,1.2565,1.25,55.3123,55.0,70.245
20160422230000,30.2,71.3339,15.0,15.0,30.3785,1.2284,1.25,55.3123,55.0,70.245
20160422231500,30.2,71.3339,15.0,15.0,30.1862,1.2164,1.25,55.3123,55.0,70.245
20160422233000,30.2,71.3339,15.0,15.0,29.9048,1.2204,1.25,55.3123,55.0,70.245
20160422234500,30.2,71.3339,15.0,15.0,29.9769,1.2164,1.25,55.3123,55.0,70.245
20160423000000,30.2,71.3339,15.0,15.0,29.7146,1.1923,1.25,55.3123,55.0,72.08
20160423001500,30.2,70.2358,15.0,15.0,29.8119,1.1923,1.25,55.3123,55.0,72.08
20160423003000,30.2,70.2358,15.0,15.0,29.4155,1.2365,1.25,55.3123,55.0,72.08
20160423004500,30.2,70.2358,15.0,15.0,29.2425,1.3248,1.25,55.3123,55.0,72.08
20160423010000,30.2,70.2358,15.0,15.0,28.9763,1.3328,1.25,55.3123,55.0,71.085
20160423011500,23.19,69.4978,15.0,15.0,28.8432,1.1562,1.25,55.3123,55.0,71.085
20160423013000,37.845,69.4978,15.0,15.0,28.9305,1.1602,1.25,55.3123,55.0,71.085
20160423014500,37.845,69.4978,15.0,15.0,28.7964,1.3167,1.25,55.3123,55.0,71.085
20160423020000,37.845,69.4978,15.0,15.0,28.5441,1.3368,1.25,54.5383,55.0,71.085
20160423021500,37.845,69.4978,15.0,15.0,28.49,1.3288,1.25,54.5383,55.0,71.085
20160423023000,37.845,69.4978,15.0,15.0,28.49,1.3368,1.25,54.5383,55.0,71.085
20160423024500,37.845,69.4978,15.0,15.0,28.2178,1.3368,1.25,54.5383,55.0,71.085
20160423030000,37.845,69.4978,15.0,15.0,28.2178,1.3368,1.25,54.5383,55.0,71.085
20160423031500,37.845,68.6697,15.0,15.0,28.0818,1.3408,1.25,54.5383,55.0,71.085
20160423033000,36.49,68.6697,15.0,15.0,27.8777,1.3448,1.25,54.5383,55.0,71.085
20160423034500,34.95,68.6697,15.0,15.0,27.8777,1.3408,1.25,54.5383,55.0,71.085
20160423040000,25.955,68.6697,15.0,15.0,27.7416,1.3489,1.25,54.5383,55.0,71.085
20160423041500,25.955,68.6697,15.0,15.0,27.7416,1.3368,1.25,54.5383,55.0,69.39
20160423043000,25.955,68.6697,15.0,15.0,27.4014,1.3288,1.25,54.5383,55.0,68.46
20160423044500,25.955,68.6697,15.0,15.0,27.4014,1.3288,1.25,54.5383,55.0,68.46
20160423050000,24.085,68.6697,15.0,15.0,26.9907,1.3087,1.25,54.5383,55.0,68.46
20160423051500,23.315,68.6697,15.0,15.0,26.8571,1.3208,1.25,54.5383,55.0,68.46
20160423053000,23.315,68.6697,15.0,15.0,26.6512,1.3328,1.25,55.1143,55.0,68.46
20160423054500,23.315,68.6697,15.0,15.0,26.5093,1.3288,1.25,55.1143,55.0,67.4
20160423060000,23.315,68.6697,15.0,15.0,26.6415,1.3448,1.25,55.1143,55.0,67.4
20160423061500,23.315,67.7516,15.0,15.0,26.5093,1.3408,1.25,55.1143,55.0,67.4
20160423063000,23.315,67.7516,15.0,15.0,26.4402,1.3127,1.25,55.1143,55.0,67.4
20160423064500,23.315,67.7516,15.0,15.0,26.4329,1.3248,1.25,55.1143,55.0,67.4
20160423070000,23.315,67.7516,15.0,15.0,26.572,1.3208,1.25,55.1143,55.0,67.4
20160423071500,23.315,68.4897,15.0,15.0,26.572,1.2565,1.25,55.1143,55.0,67.4
20160423073000,23.315,68.4897,15.0,15.0,26.572,1.2726,1.25,55.1143,55.0,67.4
20160423074500,27.61,68.4897,15.0,15.0,26.7805,1.2806,1.25,55.1143,55.0,67.4
20160423080000,36.53,69.2277,15.0,15.0,27.2671,1.1722,1.25,55.1143,55.0,67.4
20160423081500,37.185,69.2277,15.0,15.0,27.6826,1.1722,1.25,55.1143,55.0,67.4
20160423083000,38.35,69.2277,15.0,15.0,28.2178,1.1602,1.25,55.1143,55.0,67.4
20160423084500,38.35,69.2277,15.0,15.0,28.6888,1.1642,1.25,55.1143,55.0,67.4
20160423090000,38.35,69.2277,15.0,15.0,29.059,1.1762,1.25,55.1143,55.0,67.4
20160423091500,38.35,69.2277,15.0,15.0,28.8708,1.2084,1.25,55.1143,55.0,67.4
20160423093000,38.35,70.2358,15.0,15.0,29.8883,1.2084,1.25,55.1143,55.0,67.4
20160423094500,38.35,70.2358,15.0,15.0,29.7124,1.1923,1.25,55.1143,55.0,67.4
20160423100000,38.35,70.2358,15.0,15.0,29.9618,1.1963,1.25,55.1143,55.0,67.4
20160423101500,38.35,70.2358,15.0,15.0,30.1415,1.2043,1.25,55.1143,55.0,67.4
20160423103000,38.35,70.2358,15.0,15.0,30.2544,1.1963,1.25,55.1143,55.0,67.4
20160423104500,38.35,70.2358,15.0,15.0,30.917,1.1963,1.25,55.1143,55.0,67.4
20160423110000,38.35,70.2358,15.0,15.0,31.0469,1.1722,1.25,55.1143,55.0,67.4
20160423111500,38.35,70.2358,15.0,15.0,31.0823,1.1802,1.25,55.1143,55.0,67.4
20160423113000,38.35,71.3339,15.0,15.0,30.1723,1.1722,1.25,55.1143,55.0,67.4
20160423114500,38.35,71.3339,15.0,15.0,30.4824,1.1802,1.25,55.1143,55.0,67.4
20160423120000,38.35,71.3339,15.0,15.0,30.569,1.1722,1.25,55.1143,55.0,67.4
20160423121500,38.35,71.3339,15.0,15.0,30.3717,1.1762,1.25,55.1143,55.0,67.4
20160423123000,38.35,71.3339,15.0,15.0,30.5338,1.1722,1.25,55.1143,55.0,69.525
20160423124500,38.35,71.3339,15.0,15.0,30.955,1.1762,1.25,55.1143,55.0,69.525
20160423130000,38.35,71.3339,15.0,15.0,30.692,1.1802,1.25,55.1143,55.0,69.525
20160423131500,38.35,71.3339,15.0,15.0,30.2609,1.1802,1.25,55.1143,55.0,69.525
20160423133000,38.35,72.252,15.0,15.0,30.2609,1.1762,1.25,55.1143,55.0,69.525
20160423134500,38.35,72.252,15.0,15.0,30.5785,1.1802,1.25,55.1143,55.0,69.525
20160423140000,38.35,72.252,15.0,15.0,30.1848,1.1722,1.25,55.1143,55.0,69.525
20160423141500,38.35,72.252,15.0,15.0,30.6054,1.1722,1.25,55.1143,55.0,69.525
20160423143000,39.515,72.252,15.0,15.0,30.9787,1.1722,1.25,55.1143,55.0,69.525
20160423144500,39.515,72.252,15.0,15.0,30.9787,1.1722,1.25,55.1143,55.0,69.525
20160423150000,39.515,72.252,15.0,15.0,31.164,1.1642,1.25,55.1143,55.0,69.525
20160423151500,39.515,73.3501,15.0,15.0,31.164,1.1802,1.25,54.5383,55.0,69.525
20160423153000,39.515,73.3501,15.0,15.0,31.164,1.1762,1.25,54.5383,55.0,69.525
20160423154500,39.515,73.3501,15.0,15.0,31.164,1.1802,1.25,54.5383,55.0,69.525
20160423160000,39.515,73.3501,15.0,15.0,31.164,1.1722,1.25,54.5383,55.0,69.525
20160423161500,39.515,73.3501,15.0,15.0,31.164,1.1642,1.25,54.5383,55.0,69.525
20160423163000,39.515,73.3501,15.0,15.0,31.164,1.1682,1.25,54.5383,55.0,69.525
20160423164500,29.345,73.3501,15.0,15.0,31.164,1.1762,1.25,54.5383,55.0,69.525
20160423170000,29.345,73.3501,15.0,15.0,31.164,1.1602,1.25,54.5383,55.0,69.525
20160423171500,29.345,73.3501,15.0,15.0,31.164,1.1722,1.25,54.5383,55.0,69.525
20160423173000,29.345,73.3501,15.0,15.0,31.164,1.1521,1.25,55.1503,55.0,71.525
20160423174500,29.345,73.3501,15.0,15.0,31.164,1.1642,1.25,55.1503,55.0,71.525
20160423180000,29.345,73.3501,15.0,15.0,31.164,1.1762,1.25,55.1503,55.0,71.525
20160423181500,29.345,73.3501,15.0,15.0,31.164,1.1802,1.25,55.1503,55.0,71.525
20160423183000,35.535,73.3501,15.0,15.0,31.164,1.1802,1.25,55.1503,55.0,71.525
20160423184500,35.535,73.3501,15.0,15.0,31.164,1.2084,1.25,55.1503,55.0,71.525
20160423190000,35.535,73.3501,15.0,15.0,31.164,1.2084,1.25,55.1503,55.0,71.525
20160423191500,35.535,73.3501,15.0,15.0,30.5368,1.2324,1.25,55.1503,55.0,71.525
20160423193000,35.535,73.3501,15.0,15.0,30.898,1.2204,1.25,55.1503,55.0,71.525
20160423194500,35.535,72.6121,15.0,15.0,31.1668,1.2244,1.25,55.1503,55.0,71.525
20160423200000,35.535,72.6121,15.0,15.0,31.5461,1.2244,1.25,55.1503,55.0,71.525
20160423201500,35.535,71.784,15.0,15.0,31.8687,1.2124,1.25,55.1503,55.0,71.525
20160423203000,35.535,71.784,15.0,15.0,31.4367,1.2084,1.25,55.1503,55.0,71.525
20160423204500,35.535,71.784,15.0,15.0,31.0571,1.2084,1.25,55.1503,55.0,71.525
20160423210000,35.535,71.784,15.0,15.0,29.9855,1.2124,1.25,55.1503,55.0,71.525
20160423211500,35.535,71.784,15.0,15.0,29.7599,1.2084,1.25,55.1503,55.0,71.525
20160423213000,35.535,71.784,15.0,15.0,29.9998,1.2084,1.25,55.1503,55.0,71.525
20160423214500,35.535,70.9559,15.0,15.0,29.7756,1.2084,1.25,55.1503,55.0,71.525
20160423220000,35.535,70.9559,15.0,15.0,29.1303,1.2124,1.25,55.1503,55.0,71.525
20160423221500,35.535,70.9559,15.0,15.0,29.0013,1.2164,1.25,55.1503,55.0,71.525
20160423223000,35.535,70.9559,15.0,15.0,28.9915,1.2164,1.25,55.1503,55.0,71.525
20160423224500,38.515,70.9559,15.0,15.0,28.8703,1.2164,1.25,55.1503,55.0,71.525
20160423230000,38.515,70.2358,15.0,15.0,28.612,1.2164,1.25,55.1503,55.0,71.525
20160423231500,38.515,70.2358,15.0,15.0,28.5318,1.2485,1.25,55.1503,55.0,71.525
20160423233000,38.515,70.2358,15.0,15.0,28.4566,1.2565,1.25,55.1503,55.0,71.525
20160423234500,38.515,70.2358,15.0,15.0,28.3304,1.2646,1.25,55.1503,55.0,71.525
20160424000000,38.515,69.4978,15.0,15.0,28.4256,1.2766,1.25,55.1503,55.0,71.525
20160424001500,38.515,69.4978,15.0,15.0,28.2984,1.2405,1.25,54.5743,55.0,71.525
20160424003000,38.515,69.4978,15.0,15.0,28.1994,1.2164,1.25,54.5743,55.0,71.525
20160424004500,38.515,69.4978,15.0,15.0,28.3149,1.2003,1.25,54.5743,55.0,71.525
20160424010000,37.195,69.4978,15.0,15.0,28.1848,1.1963,1.25,54.5743,55.0,71.525
20160424011500,27.11,69.4978,15.0,15.0,28.2066,1.1682,1.25,54.5743,55.0,71.525
20160424013000,27.11,68.7597,15.0,15.0,28.0942,1.1722,1.25,54.5743,55.0,71.525
20160424014500,27.11,68.7597,15.0,15.0,27.8961,1.1802,1.25,54.5743,55.0,71.525
20160424020000,27.11,68.7597,15.0,15.0,27.9114,1.2164,1.25,54.5743,55.0,71.525
20160424021500,27.11,68.7597,15.0,15.0,27.9114,1.2646,1.25,54.5743,55.0,71.525
20160424023000,27.11,68.0396,15.0,15.0,27.6452,1.2766,1.25,54.5743,55.0,71.525
20160424024500,27.11,68.0396,15.0,15.0,27.5896,1.2726,1.25,54.5743,55.0,71.525
20160424030000,27.11,68.0396,15.0,15.0,27.5896,1.2726,1.25,54.5743,55.0,71.525
20160424031500,24.805,68.0396,15.0,15.0,27.3124,1.2686,1.25,54.5743,55.0,71.525
20160424033000,24.805,68.0396,15.0,15.0,27.1873,1.2766,1.25,54.5743,55.0,71.525
20160424034500,24.805,68.0396,15.0,15.0,27.2608,1.2686,1.25,54.5743,55.0,71.525
20160424040000,24.805,68.0396,15.0,15.0,27.1257,1.2686,1.25,54.5743,55.0,71.525
20160424041500,24.805,67.3015,15.0,15.0,27.1257,1.3288,1.25,54.5743,55.0,70.58
20160424043000,24.805,67.3015,15.0,15.0,26.9907,1.2927,1.25,54.5743,55.0,70.58
20160424044500,24.805,67.3015,15.0,15.0,27.1293,1.2886,1.25,54.5743,55.0,70.58
20160424050000,24.805,67.3015,15.0,15.0,26.9932,1.2886,1.25,54.5743,55.0,70.58
20160424051500,24.805,67.3015,15.0,15.0,26.9938,1.2927,1.25,54.5743,55.0,70.58
20160424053000,22.385,67.3015,15.0,15.0,26.9234,1.3087,1.25,54.5743,55.0,70.58
20160424054500,22.385,67.3015,15.0,15.0,26.7882,1.3167,1.25,54.5743,55.0,70.58
20160424060000,22.385,67.3015,15.0,15.0,26.6512,1.3167,1.25,55.1503,55.0,70.58
20160424061500,22.385,67.3015,15.0,15.0,26.5141,1.3167,1.25,55.1503,55.0,70.58
20160424063000,22.385,67.3015,15.0,15.0,26.5141,1.3248,1.25,55.1503,55.0,70.58
20160424064500,24.345,67.3015,15.0,15.0,26.6473,1.3248,1.25,55.1503,55.0,70.58
20160424070000,27.54,67.3015,15.0,15.0,26.6512,1.3167,1.25,55.1503,55.0,70.58
20160424071500,34.385,67.3015,15.0,15.0,26.7853,1.3208,1.25,55.1503,55.0,70.58
20160424073000,36.205,68.3096,15.0,15.0,27.3337,1.3127,1.25,55.1503,55.0,70.58
20160424074500,38.675,68.3096,15.0,15.0,27.5437,1.3047,1.25,55.1503,55.0,70.58
20160424080000,39.475,69.1377,15.0,15.0,28.1738,1.3208,1.25,55.1503,55.0,70.58
20160424081500,39.475,69.1377,15.0,15.0,29.2324,1.3248,1.25,55.1503,55.0,70.58
20160424083000,41.295,69.1377,15.0,15.0,29.5848,1.3208,1.25,55.1503,55.0,70.58
20160424084500,41.295,69.1377,15.0,15.0,30.1617,1.3208,1.25,55.1503,55.0,70.58
20160424090000,42.97,70.4158,15.0,15.0,30.974,1.3248,1.25,55.1503,55.0,70.58
20160424091500,42.97,70.4158,15.0,15.0,31.1336,1.3288,1.25,55.1503,55.0,70.58
20160424093000,42.97,70.4158,15.0,15.0,31.8536,1.3208,1.25,55.1503,55.0,70.58
20160424094500,42.97,70.4158,15.0,15.0,31.9713,1.3007,1.25,55.1503,55.0,70.58
20160424100000,42.97,70.4158,15.0,15.0,32.2371,1.3047,1.25,55.1503,55.0,70.58
20160424101500,42.97,70.4158,15.0,15.0,32.623,1.3007,1.25,55.1503,55.0,70.58
20160424103000,39.045,70.4158,15.0,15.0,32.1698,1.3047,1.25,54.5023,55.0,70.58
20160424104500,31.515,70.4158,15.0,15.0,32.2983,1.3047,1.25,55.1863,55.0,70.58
20160424110000,31.515,71.3339,15.0,15.0,31.8955,1.3127,1.25,55.1863,55.0,70.58
20160424111500,31.515,71.3339,15.0,15.0,31.4367,1.3167,1.25,55.1863,55.0,70.58
20160424113000,31.515,71.3339,15.0,15.0,32.4706,1.3167,1.25,55.1863,55.0,70.58
