PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160424114500,35.95,71.3339,15.0,15.0,32.0834,1.2766,1.25,55.1863,55.0,70.58
20160424120000,35.95,71.3339,15.0,15.0,32.182,1.2886,1.25,55.1863,55.0,70.58
20160424121500,35.95,71.3339,15.0,15.0,32.1163,1.2846,1.25,55.1863,55.0,70.58
20160424123000,35.95,71.3339,15.0,15.0,32.5133,1.2967,1.25,55.1863,55.0,70.58
20160424124500,35.95,71.3339,15.0,15.0,32.9009,1.3047,1.25,55.1863,55.0,70.58
20160424130000,42.17,71.3339,15.0,15.0,32.5911,1.3127,1.25,55.1863,55.0,70.58
20160424131500,42.17,71.3339,15.0,15.0,33.1582,1.3167,1.25,55.1863,55.0,70.58
20160424133000,42.17,71.3339,15.0,15.0,33.0339,1.3167,1.25,55.1863,55.0,70.58
20160424134500,42.17,72.072,15.0,15.0,33.1403,1.3127,1.25,55.1863,55.0,70.58
20160424140000,42.17,72.072,15.0,15.0,33.8568,1.3087,1.25,55.1863,55.0,70.58
20160424141500,42.17,72.072,15.0,15.0,34.018,1.2927,1.25,55.1863,55.0,70.58
20160424143000,42.17,72.072,15.0,15.0,34.2024,1.2605,1.25,55.1863,55.0,70.58
20160424144500,44.045,72.072,15.0,15.0,34.6788,1.2365,1.25,55.1863,55.0,70.58
20160424150000,44.045,72.072,15.0,15.0,33.8568,1.2244,1.25,55.1863,55.0,70.58
20160424151500,44.045,72.072,15.0,15.0,33.9855,1.2164,1.25,54.5383,55.0,70.58
20160424153000,44.045,72.072,15.0,15.0,33.7493,1.2525,1.25,54.5383,55.0,70.58
20160424154500,32.995,72.072,15.0,15.0,33.1403,1.3007,1.25,54.5383,55.0,70.58
20160424160000,32.995,72.072,15.0,15.0,33.1403,1.3007,1.25,54.5383,55.0,70.58
20160424161500,32.995,72.072,15.0,15.0,33.4975,1.3087,1.25,54.5383,55.0,70.58
20160424163000,32.995,72.072,15.0,15.0,33.7144,1.3087,1.25,54.5383,55.0,70.58
20160424164500,32.995,72.072,15.0,15.0,33.3001,1.3087,1.25,54.5383,55.0,70.58
20160424170000,32.995,72.072,15.0,15.0,33.0131,1.3087,1.25,54.5383,55.0,70.58
20160424171500,32.995,72.072,15.0,15.0,33.2468,1.2686,1.25,54.5383,55.0,70.58
20160424173000,32.995,72.072,15.0,15.0,33.3731,1.2646,1.25,54.5383,55.0,70.58
20160424174500,32.995,72.072,15.0,15.0,33.1582,1.2766,1.25,54.5383,55.0,70.58
20160424180000,30.87,72.072,15.0,15.0,32.6745,1.3087,1.25,55.1863,55.0,70.58
20160424181500,30.87,72.072,15.0,15.0,32.4059,1.3087,1.25,55.1863,55.0,70.58
20160424183000,30.87,72.072,15.0,15.0,31.9248,1.3087,1.25,55.1863,55.0,70.58
20160424184500,30.87,72.072,15.0,15.0,31.8687,1.3047,1.25,55.1863,55.0,70.58
20160424190000,30.87,71.3339,15.0,15.0,31.4856,1.3087,1.25,55.1863,55.0,70.58
20160424191500,30.87,71.3339,15.0,15.0,31.3659,1.3087,1.25,55.1863,55.0,70.58
20160424193000,30.87,71.3339,15.0,15.0,31.296,1.3007,1.25,55.1863,55.0,70.58
20160424194500,30.87,71.3339,15.0,15.0,31.5021,1.3007,1.25,55.1863,55.0,70.58
20160424200000,30.87,71.3339,15.0,15.0,31.5713,1.3007,1.25,55.1863,55.0,70.58
20160424201500,30.87,71.3339,15.0,15.0,31.7168,1.1883,1.25,55.1863,55.0,70.58
20160424203000,39.665,71.3339,15.0,15.0,31.6868,1.1923,1.25,55.1863,55.0,70.58
20160424204500,40.83,71.3339,15.0,15.0,31.7703,1.1923,1.25,55.1863,55.0,70.58
20160424210000,40.83,70.5059,15.0,15.0,31.8715,1.1762,1.25,55.1863,55.0,70.58
20160424211500,40.83,70.5059,15.0,15.0,31.6329,1.1802,1.25,55.1863,55.0,70.58
20160424213000,40.83,70.5059,15.0,15.0,31.7079,1.1802,1.25,55.1863,55.0,70.58
20160424214500,40.83,70.5059,15.0,15.0,31.7203,1.2405,1.25,55.1863,55.0,70.58
20160424220000,40.83,70.5059,15.0,15.0,31.7909,1.3127,1.25,55.1863,55.0,70.58
20160424221500,40.83,70.5059,15.0,15.0,31.6686,1.3087,1.25,55.1863,55.0,70.58
20160424223000,40.83,70.5059,15.0,15.0,31.6746,1.3127,1.25,55.1863,55.0,70.58
20160424224500,40.83,70.5059,15.0,15.0,31.5514,1.3127,1.25,55.1863,55.0,70.58
20160424230000,40.83,70.5059,15.0,15.0,31.1816,1.3127,1.25,55.1863,55.0,70.58
20160424231500,40.83,70.5059,15.0,15.0,31.1807,1.3127,1.25,54.5383,55.0,70.58
20160424233000,40.83,70.5059,15.0,15.0,30.989,1.3167,1.25,54.5383,55.0,70.58
20160424234500,37.975,69.7678,15.0,15.0,30.9264,1.3087,1.25,54.5383,55.0,70.58
20160425000000,30.78,69.7678,15.0,15.0,30.8545,1.3208,1.25,54.5383,55.0,70.58
20160425001500,29.46,69.7678,15.0,15.0,30.7283,1.3167,1.25,54.5383,55.0,70.58
20160425003000,29.46,69.7678,15.0,15.0,30.5879,1.3167,1.25,54.5383,55.0,70.58
20160425004500,29.46,69.7678,15.0,15.0,30.4607,1.3167,1.25,55.1863,55.0,70.58
20160425010000,29.46,69.7678,15.0,15.0,30.3785,1.3127,1.25,55.1863,55.0,70.58
20160425011500,29.46,69.7678,15.0,15.0,30.3785,1.3087,1.25,55.1863,55.0,70.58
20160425013000,29.46,69.7678,15.0,15.0,30.2277,1.3127,1.25,55.1863,55.0,70.58
20160425014500,29.46,69.7678,15.0,15.0,29.9048,1.3127,1.25,55.1863,55.0,70.58
20160425020000,29.46,69.7678,15.0,15.0,29.7146,1.3167,1.25,55.1863,55.0,70.58
20160425021500,29.46,69.7678,15.0,15.0,29.6491,1.3167,1.25,55.1863,55.0,70.58
20160425023000,29.46,68.9577,15.0,15.0,29.7084,1.3127,1.25,55.1863,55.0,70.58
20160425024500,29.46,68.9577,15.0,15.0,29.5753,1.3167,1.25,55.1863,55.0,70.58
20160425030000,29.46,68.9577,15.0,15.0,29.3999,1.3127,1.25,55.1863,55.0,70.58
20160425031500,29.46,68.9577,15.0,15.0,29.4221,1.3127,1.25,55.1863,55.0,70.58
20160425033000,29.46,68.9577,15.0,15.0,29.5572,1.3167,1.25,55.1863,55.0,70.58
20160425034500,29.46,68.9577,15.0,15.0,29.2871,1.3127,1.25,55.1863,55.0,70.58
20160425040000,29.46,68.9577,15.0,15.0,29.7146,1.3087,1.25,55.1863,55.0,70.58
20160425041500,29.46,68.9577,15.0,15.0,29.7146,1.3167,1.25,55.1863,55.0,70.58
20160425043000,29.46,68.9577,15.0,15.0,30.009,1.3127,1.25,55.1863,55.0,70.58
20160425044500,29.46,68.9577,15.0,15.0,30.0775,1.3127,1.25,55.1863,55.0,70.58
20160425050000,29.46,68.2196,15.0,15.0,29.8506,1.3167,1.25,55.1863,55.0,70.58
20160425051500,29.46,68.2196,15.0,15.0,30.009,1.3127,1.25,55.1863,55.0,70.58
20160425053000,29.46,68.2196,15.0,15.0,29.7146,1.3127,1.25,55.1863,55.0,70.58
20160425054500,29.46,68.2196,15.0,15.0,29.5785,1.3127,1.25,55.1863,55.0,70.58
20160425060000,29.46,68.2196,15.0,15.0,29.5978,1.3127,1.25,55.1863,55.0,70.58
20160425061500,29.46,68.2196,15.0,15.0,29.5978,1.3127,1.25,55.1863,55.0,70.58
20160425063000,29.46,68.2196,15.0,15.0,29.3922,1.3167,1.25,55.1863,55.0,70.58
20160425064500,29.46,68.2196,15.0,15.0,29.3922,1.3087,1.25,55.1863,55.0,70.58
20160425070000,29.46,68.2196,15.0,15.0,29.4081,1.3167,1.25,55.1863,55.0,70.58
20160425071500,34.84,68.9577,15.0,15.0,29.4081,1.3127,1.25,55.1863,55.0,70.58
20160425073000,49.87,68.9577,15.0,15.0,29.7,1.3047,1.25,55.1863,55.0,70.58
20160425074500,31.635,68.9577,15.0,15.0,29.7696,1.3047,1.25,55.1863,55.0,70.58
20160425080000,42.825,69.8578,15.0,15.0,30.3257,1.2485,1.25,55.1863,55.0,70.58
20160425081500,43.48,69.8578,15.0,15.0,31.1358,1.2324,1.25,55.1863,55.0,70.58
20160425083000,43.48,69.8578,15.0,15.0,31.9818,1.2485,1.25,55.1863,55.0,70.58
20160425084500,44.28,70.5959,15.0,15.0,32.3742,1.2806,1.25,55.1863,55.0,70.58
20160425090000,44.28,70.5959,15.0,15.0,33.1757,1.2846,1.25,55.1863,55.0,70.58
20160425091500,45.59,70.5959,15.0,15.0,33.4803,1.2886,1.25,55.1863,55.0,70.58
20160425093000,45.59,70.5959,15.0,15.0,33.778,1.2846,1.25,55.1863,55.0,70.58
20160425094500,47.405,71.3339,15.0,15.0,34.4285,1.2605,1.25,55.1863,55.0,70.58
20160425100000,47.405,71.3339,15.0,15.0,34.829,1.2646,1.25,55.1863,55.0,70.58
20160425101500,47.405,71.3339,15.0,15.0,34.9527,1.2525,1.25,55.1863,55.0,70.58
20160425103000,47.405,71.3339,15.0,15.0,33.8694,1.2244,1.25,55.1863,55.0,70.58
20160425104500,47.405,71.3339,15.0,15.0,34.7457,1.3007,1.25,55.1863,55.0,68.51
20160425110000,47.405,71.3339,15.0,15.0,35.497,1.2646,1.25,55.1863,55.0,68.51
20160425111500,47.405,72.072,15.0,15.0,35.064,1.2565,1.25,55.1863,55.0,68.51
20160425113000,49.13,72.072,15.0,15.0,35.1873,1.1562,1.25,55.1863,55.0,71.36
20160425114500,49.13,72.072,15.0,15.0,35.2143,1.1682,1.25,55.1863,55.0,71.36
20160425120000,49.13,72.072,15.0,15.0,35.6174,1.1642,1.25,55.1863,55.0,71.36
20160425121500,49.13,72.072,15.0,15.0,35.9783,1.2284,1.25,55.1863,55.0,71.36
20160425123000,49.13,72.072,15.0,15.0,35.7009,1.2445,1.25,55.1863,55.0,71.36
20160425124500,49.13,72.072,15.0,15.0,36.2295,1.2405,1.25,55.1863,55.0,71.36
20160425130000,50.43,72.072,15.0,15.0,36.4049,1.2405,1.25,55.1863,55.0,71.36
20160425131500,52.25,72.8821,15.0,15.0,36.2826,1.2365,1.25,55.1863,55.0,71.36
20160425133000,52.25,72.8821,15.0,15.0,35.9604,1.1802,1.25,55.1863,55.0,71.36
20160425134500,53.56,72.8821,15.0,15.0,35.9421,1.1722,1.25,55.1863,55.0,72.355
20160425140000,56.18,72.8821,15.0,15.0,35.8084,1.1642,1.25,55.1863,55.0,72.355
20160425141500,56.18,72.8821,15.0,15.0,35.728,1.1762,1.25,55.1863,55.0,72.355
20160425143000,56.18,72.8821,15.0,15.0,35.5898,1.1722,1.25,54.5023,55.0,72.355
20160425144500,42.78,72.8821,15.0,15.0,35.6993,1.1682,1.25,54.5023,55.0,72.355
20160425150000,42.78,72.8821,15.0,15.0,35.1636,1.1642,1.25,54.5023,55.0,72.355
20160425151500,42.78,72.8821,15.0,15.0,34.9506,1.1722,1.25,54.5023,55.0,72.355
20160425153000,42.78,72.8821,15.0,15.0,35.1636,1.2405,1.25,54.5023,55.0,73.9
20160425154500,42.78,72.8821,15.0,15.0,35.5763,1.2605,1.25,54.5023,55.0,73.9
20160425160000,42.78,72.8821,15.0,15.0,35.3869,1.3208,1.25,54.5023,55.0,73.9
20160425161500,40.87,72.8821,15.0,15.0,35.6428,1.3328,1.25,54.5023,55.0,72.38
20160425163000,40.87,72.8821,15.0,15.0,35.6961,1.3007,1.25,54.5023,55.0,72.38
20160425164500,40.87,72.8821,15.0,15.0,35.9525,1.2806,1.25,54.5023,55.0,72.38
20160425170000,40.87,72.8821,15.0,15.0,36.4107,1.2846,1.25,54.5023,55.0,72.38
20160425171500,40.87,73.6202,15.0,15.0,36.0463,1.2806,1.25,54.5023,55.0,72.38
20160425173000,40.87,73.6202,15.0,15.0,36.2249,1.2766,1.25,54.5023,55.0,72.38
20160425174500,40.87,73.6202,15.0,15.0,36.2249,1.2806,1.25,54.5023,55.0,72.38
20160425180000,40.87,73.6202,15.0,15.0,36.1697,1.2846,1.25,54.5023,55.0,72.38
20160425181500,40.87,73.6202,15.0,15.0,36.3098,1.2806,1.25,54.5023,55.0,72.38
20160425183000,38.16,73.6202,15.0,15.0,35.728,1.2686,1.25,54.5023,55.0,72.38
20160425184500,38.16,73.6202,15.0,15.0,35.5623,1.2766,1.25,54.5023,55.0,72.38
20160425190000,38.16,73.6202,15.0,15.0,35.6727,1.2846,1.25,54.5023,55.0,72.38
20160425191500,38.16,73.6202,15.0,15.0,35.4519,1.2766,1.25,54.5023,55.0,72.38
20160425193000,38.16,72.7921,15.0,15.0,35.3935,1.2766,1.25,54.5023,55.0,72.38
20160425194500,38.16,72.7921,15.0,15.0,35.4084,1.2766,1.25,54.5023,55.0,72.38
20160425200000,38.16,72.7921,15.0,15.0,35.1646,1.2886,1.25,54.5023,55.0,72.38
20160425201500,38.16,72.7921,15.0,15.0,35.0927,1.2846,1.25,54.5023,55.0,72.38
20160425203000,38.16,72.7921,15.0,15.0,35.4338,1.2886,1.25,55.1143,55.0,72.38
20160425204500,38.16,72.7921,15.0,15.0,35.497,1.2846,1.25,55.1143,55.0,72.38
20160425210000,38.16,72.7921,15.0,15.0,35.4849,1.2886,1.25,55.1143,55.0,72.38
20160425211500,38.16,72.7921,15.0,15.0,35.5057,1.2686,1.25,55.1143,55.0,72.38
20160425213000,38.16,72.7921,15.0,15.0,35.5881,1.2043,1.25,55.1143,55.0,72.38
20160425214500,38.16,72.7921,15.0,15.0,35.4589,1.1722,1.25,55.1143,55.0,72.38
20160425220000,38.16,71.784,15.0,15.0,35.3297,1.1682,1.25,55.1143,55.0,72.38
20160425221500,38.16,71.784,15.0,15.0,35.3431,1.2003,1.25,55.1143,55.0,72.38
20160425223000,38.16,71.784,15.0,15.0,35.288,1.2084,1.25,55.1143,55.0,72.38
20160425224500,38.16,71.784,15.0,15.0,35.1569,1.2204,1.25,55.1143,55.0,72.38
20160425230000,38.16,71.784,15.0,15.0,35.2289,1.2605,1.25,55.1143,55.0,72.38
20160425231500,38.16,71.784,15.0,15.0,35.3656,1.3529,1.25,55.1143,55.0,71.445
20160425233000,38.16,71.784,15.0,15.0,35.3001,1.3368,1.25,55.1143,55.0,71.445
20160425234500,38.16,70.9559,15.0,15.0,35.166,1.3408,1.25,55.1143,55.0,71.445
20160426000000,38.16,70.9559,15.0,15.0,35.2307,1.3167,1.25,54.5023,55.0,71.445
20160426001500,38.16,70.9559,15.0,15.0,35.1631,1.3127,1.25,54.5023,55.0,71.445
20160426003000,38.16,70.9559,15.0,15.0,35.2253,1.3167,1.25,54.5023,55.0,71.445
20160426004500,35.665,70.9559,15.0,15.0,35.2253,1.3288,1.25,54.5023,55.0,69.86
20160426010000,35.665,70.9559,15.0,15.0,35.0115,1.3208,1.25,54.5023,55.0,68.865
20160426011500,33.615,70.9559,15.0,15.0,35.0115,1.3368,1.25,54.5023,55.0,67.935
20160426013000,33.615,70.9559,15.0,15.0,34.8059,1.3328,1.25,55.1503,55.0,67.935
20160426014500,33.615,70.9559,15.0,15.0,34.6688,1.3127,1.25,55.1503,55.0,67.935
20160426020000,41.255,70.9559,15.0,15.0,34.8607,1.3087,1.25,55.1503,55.0,67.935
20160426021500,41.255,70.9559,15.0,15.0,34.7226,1.3087,1.25,55.1503,55.0,67.935
20160426023000,43.51,70.9559,15.0,15.0,34.9135,1.2806,1.25,55.1503,55.0,67.935
20160426024500,43.51,70.9559,15.0,15.0,34.7745,1.1762,1.25,55.1503,55.0,67.935
20160426030000,43.51,70.9559,15.0,15.0,34.5846,1.1602,1.25,55.1503,55.0,67.935
20160426031500,43.51,70.9559,15.0,15.0,34.705,1.1562,1.25,55.1503,55.0,67.935
20160426033000,43.51,70.9559,15.0,15.0,34.566,1.1722,1.25,55.1503,55.0,67.935
20160426034500,43.51,70.9559,15.0,15.0,34.4269,1.1642,1.25,55.1503,55.0,67.935
20160426040000,43.51,70.2358,15.0,15.0,34.2879,1.1802,1.25,55.1503,55.0,67.935
20160426041500,43.51,70.2358,15.0,15.0,34.4743,1.1883,1.25,55.1503,55.0,67.935
20160426043000,43.51,70.2358,15.0,15.0,34.4743,1.2043,1.25,55.1503,55.0,67.935
20160426044500,43.51,70.2358,15.0,15.0,34.3343,1.1963,1.25,55.1503,55.0,67.935
20160426050000,43.51,70.2358,15.0,15.0,34.2643,1.1923,1.25,55.1503,55.0,67.935
20160426051500,43.51,70.2358,15.0,15.0,34.2643,1.1963,1.25,55.1503,55.0,67.935
20160426053000,43.51,70.2358,15.0,15.0,34.3083,1.2084,1.25,55.1503,55.0,67.935
20160426054500,43.51,70.2358,15.0,15.0,34.3083,1.2043,1.25,55.1503,55.0,67.935
20160426060000,43.51,70.2358,15.0,15.0,34.3083,1.2084,1.25,55.1503,55.0,67.935
20160426061500,43.51,70.2358,15.0,15.0,34.3083,1.2164,1.25,55.1503,55.0,67.935
20160426063000,43.51,70.2358,15.0,15.0,34.1673,1.2084,1.25,55.1503,55.0,67.935
20160426064500,45.84,70.2358,15.0,15.0,34.1673,1.1562,1.25,55.1503,55.0,69.4
20160426070000,45.84,70.2358,15.0,15.0,34.0263,1.1883,1.25,55.1503,55.0,69.4
20160426071500,45.84,70.2358,15.0,15.0,34.2083,1.2003,1.25,55.1503,55.0,69.4
20160426073000,45.84,70.2358,15.0,15.0,34.3503,1.2164,1.25,55.1503,55.0,69.4
20160426074500,45.84,70.2358,15.0,15.0,34.8192,1.2405,1.25,55.1503,55.0,69.4
20160426080000,45.84,70.2358,15.0,15.0,35.1766,1.2525,1.25,55.1503,55.0,69.4
20160426081500,47.655,70.2358,15.0,15.0,35.652,1.2164,1.25,55.1503,55.0,69.4
20160426083000,47.655,70.2358,15.0,15.0,36.1558,1.2244,1.25,55.1503,55.0,69.4
20160426084500,47.655,70.9559,15.0,15.0,36.5157,1.2084,1.25,55.1503,55.0,69.4
20160426090000,47.655,70.9559,15.0,15.0,36.9638,1.1923,1.25,55.1503,55.0,69.4
20160426091500,50.385,70.9559,15.0,15.0,37.048,1.1923,1.25,55.1503,55.0,69.4
20160426093000,42.97,70.9559,15.0,15.0,37.1346,1.1722,1.25,55.1503,55.0,69.4
20160426094500,42.97,70.9559,15.0,15.0,37.416,1.1802,1.25,55.1503,55.0,69.4
20160426100000,42.97,70.9559,15.0,15.0,37.4099,1.1722,1.25,55.1503,55.0,69.4
20160426101500,42.205,70.9559,15.0,15.0,37.6155,1.1642,1.25,54.5023,55.0,69.4
20160426103000,39.12,70.9559,15.0,15.0,37.8479,1.1722,1.25,55.3123,55.0,69.4
20160426104500,51.26,71.694,15.0,15.0,38.1832,1.1762,1.25,55.3123,55.0,69.4
20160426110000,51.26,71.694,15.0,15.0,38.236,1.1802,1.25,55.3123,55.0,69.4
20160426111500,54.53,71.694,15.0,15.0,37.877,1.1722,1.25,55.3123,55.0,69.4
20160426113000,54.53,71.694,15.0,15.0,37.877,1.1521,1.25,54.7003,55.0,69.4
20160426114500,54.53,71.694,15.0,15.0,37.7744,1.1562,1.25,54.7003,55.0,69.4
20160426120000,54.53,71.694,15.0,15.0,38.2195,1.1682,1.25,55.2763,55.0,70.335
20160426121500,55.33,72.432,15.0,15.0,38.3467,1.1642,1.25,55.2763,55.0,70.335
20160426123000,58.025,72.432,15.0,15.0,38.3145,1.1642,1.25,55.2763,55.0,70.335
20160426124500,61.375,72.432,15.0,15.0,38.3301,1.1642,1.25,55.2763,55.0,70.335
20160426130000,64.79,72.432,15.0,15.0,38.3931,1.1762,1.25,55.2763,55.0,70.335
20160426131500,66.9,72.432,15.0,15.0,38.5725,1.1802,1.25,55.2763,55.0,70.335
20160426133000,70.535,72.432,15.0,15.0,38.8151,1.1802,1.25,55.2763,55.0,70.335
20160426134500,47.62,72.432,15.0,15.0,38.745,1.1762,1.25,55.2763,55.0,70.335
20160426140000,49.9,72.432,15.0,15.0,38.9363,1.1762,1.25,55.2763,55.0,71.33
20160426141500,50.555,72.432,15.0,15.0,39.1183,1.1722,1.25,55.2763,55.0,71.33
20160426143000,50.555,72.432,15.0,15.0,38.7316,1.1602,1.25,55.2763,55.0,71.33
20160426144500,50.555,73.1701,15.0,15.0,38.5959,1.2084,1.25,55.2763,55.0,71.33
20160426150000,50.555,73.1701,15.0,15.0,38.4776,1.2003,1.25,55.2763,55.0,71.33
20160426151500,50.555,73.1701,15.0,15.0,38.4776,1.1963,1.25,55.2763,55.0,71.33
20160426153000,50.555,73.1701,15.0,15.0,38.4776,1.1802,1.25,55.2763,55.0,71.33
20160426154500,50.555,73.1701,15.0,15.0,38.4583,1.1722,1.25,55.2763,55.0,71.33
20160426160000,51.865,73.1701,15.0,15.0,38.4932,1.1762,1.25,55.2763,55.0,71.33
20160426161500,51.865,73.1701,15.0,15.0,38.4583,1.1802,1.25,55.2763,55.0,71.33
20160426163000,51.865,73.1701,15.0,15.0,38.2023,1.1843,1.25,55.2763,55.0,71.33
20160426164500,51.865,73.1701,15.0,15.0,38.241,1.1722,1.25,54.6103,55.0,71.33
20160426170000,45.805,73.1701,15.0,15.0,38.2236,1.1762,1.25,54.6103,55.0,71.33
20160426171500,45.805,73.1701,15.0,15.0,38.1818,1.1722,1.25,54.6103,55.0,71.33
20160426173000,45.805,73.1701,15.0,15.0,38.5959,1.1762,1.25,54.6103,55.0,72.8
20160426174500,45.805,73.1701,15.0,15.0,38.341,1.1602,1.25,54.6103,55.0,72.8
20160426180000,45.805,73.1701,15.0,15.0,38.5959,1.2124,1.25,54.6103,55.0,72.8
20160426181500,45.805,73.1701,15.0,15.0,38.241,1.2766,1.25,54.6103,55.0,72.8
20160426183000,44.485,73.1701,15.0,15.0,38.241,1.3007,1.25,54.6103,55.0,72.8
20160426184500,40.96,73.1701,15.0,15.0,38.1947,1.3288,1.25,54.6103,55.0,72.8
20160426190000,40.96,73.1701,15.0,15.0,38.0232,1.2927,1.25,55.2763,55.0,72.8
20160426191500,40.96,73.1701,15.0,15.0,37.7826,1.2445,1.25,55.2763,55.0,72.8
20160426193000,40.96,73.1701,15.0,15.0,37.529,1.2405,1.25,55.2763,55.0,72.8
20160426194500,40.96,73.1701,15.0,15.0,37.0819,1.2124,1.25,55.2763,55.0,72.8
20160426200000,42.125,73.1701,15.0,15.0,36.8494,1.1682,1.25,55.2763,55.0,72.8
20160426201500,42.125,73.1701,15.0,15.0,36.884,1.2043,1.25,55.2763,55.0,72.8
20160426203000,51.885,73.1701,15.0,15.0,36.7506,1.1963,1.25,55.2763,55.0,72.8
20160426204500,51.885,72.432,15.0,15.0,36.8399,1.2084,1.25,55.2763,55.0,72.8
20160426210000,51.885,72.432,15.0,15.0,36.5796,1.2164,1.25,55.2763,55.0,72.8
20160426211500,51.885,72.432,15.0,15.0,36.7305,1.2485,1.25,54.7003,55.0,72.8
20160426213000,51.885,72.432,15.0,15.0,36.6823,1.2927,1.25,54.7003,55.0,72.8
20160426214500,51.885,72.432,15.0,15.0,36.7632,1.2967,1.25,54.7003,55.0,72.8
20160426220000,51.885,72.432,15.0,15.0,36.6411,1.2967,1.25,54.7003,55.0,72.8
20160426221500,51.885,72.432,15.0,15.0,36.6411,1.3047,1.25,54.7003,55.0,72.8
20160426223000,51.885,72.432,15.0,15.0,36.5815,1.3007,1.25,54.7003,55.0,72.8
20160426224500,51.885,72.432,15.0,15.0,36.7901,1.2324,1.25,54.7003,55.0,72.8
20160426230000,51.885,72.432,15.0,15.0,36.7901,1.2967,1.25,54.7003,55.0,72.8
20160426231500,51.885,72.432,15.0,15.0,36.7901,1.2967,1.25,54.7003,55.0,72.8
20160426233000,51.885,72.432,15.0,15.0,36.7901,1.3007,1.25,54.7003,55.0,72.8
20160426234500,51.885,72.432,15.0,15.0,36.7901,1.3047,1.25,54.7003,55.0,72.8
20160427000000,51.885,72.432,15.0,15.0,36.7901,1.2927,1.25,54.7003,55.0,72.8
20160427001500,51.885,72.432,15.0,15.0,36.7901,1.3127,1.25,54.7003,55.0,72.8
20160427003000,51.885,72.432,15.0,15.0,36.7901,1.3007,1.25,54.7003,55.0,72.8
20160427004500,51.885,72.432,15.0,15.0,36.7901,1.3047,1.25,54.7003,55.0,72.8
20160427010000,51.885,72.432,15.0,15.0,36.7932,1.3127,1.25,54.7003,55.0,72.8
20160427011500,39.2,72.432,15.0,15.0,36.7932,1.124,1.25,55.5644,55.0,72.8
20160427013000,51.515,72.432,15.0,15.0,36.7932,1.2605,1.25,54.7003,55.0,72.8
20160427014500,51.515,72.432,15.0,15.0,36.7932,1.2846,1.25,54.7003,55.0,72.8
20160427020000,51.515,72.432,15.0,15.0,36.7932,1.2846,1.25,54.7003,55.0,72.8
20160427021500,51.515,72.432,15.0,15.0,36.7932,1.2806,1.25,54.7003,55.0,72.8
20160427023000,51.515,72.432,15.0,15.0,36.7932,1.2846,1.25,54.7003,55.0,72.8
20160427024500,51.515,72.432,15.0,15.0,36.7932,1.2846,1.25,54.7003,55.0,72.8
20160427030000,51.515,72.432,15.0,15.0,36.7932,1.2846,1.25,54.7003,55.0,72.8
20160427031500,40.685,71.694,15.0,15.0,36.7932,1.2886,1.25,54.7003,55.0,72.8
20160427033000,40.685,71.694,15.0,15.0,36.7932,1.2806,1.25,54.7003,55.0,72.8
20160427034500,40.685,71.694,15.0,15.0,36.7932,1.2806,1.25,54.7003,55.0,72.8
20160427040000,40.685,71.694,15.0,15.0,36.7932,1.2846,1.25,54.7003,55.0,72.8
20160427041500,40.685,71.694,15.0,15.0,36.7932,1.2806,1.25,54.7003,55.0,72.8
20160427043000,40.685,71.694,15.0,15.0,36.7932,1.2806,1.25,54.7003,55.0,72.8
20160427044500,40.685,71.694,15.0,15.0,36.7932,1.2846,1.25,54.7003,55.0,72.8
20160427050000,40.685,71.694,15.0,15.0,36.7932,1.2886,1.25,54.7003,55.0,72.8
20160427051500,40.685,71.694,15.0,15.0,36.7932,1.2846,1.25,54.7003,55.0,72.8
20160427053000,40.685,71.694,15.0,15.0,36.7932,1.2927,1.25,54.7003,55.0,72.8
20160427054500,40.685,71.694,15.0,15.0,37.2183,1.2846,1.25,54.7003,55.0,72.8
20160427060000,40.685,70.9559,15.0,15.0,37.5082,1.2846,1.25,54.7003,55.0,72.8
20160427061500,40.685,70.9559,15.0,15.0,36.8545,1.2886,1.25,54.7003,55.0,72.8
20160427063000,37.975,70.9559,15.0,15.0,36.8545,1.2886,1.25,54.7003,55.0,72.8
20160427064500,49.465,70.9559,15.0,15.0,36.8545,1.2927,1.25,54.7003,55.0,72.8
20160427070000,39.185,70.9559,15.0,15.0,36.6513,1.2846,1.25,54.7003,55.0,72.8
20160427071500,49.285,70.9559,15.0,15.0,36.8545,1.2846,1.25,55.3123,55.0,72.8
20160427073000,49.285,70.9559,15.0,15.0,36.8545,1.2846,1.25,54.7003,55.0,72.8
20160427074500,46.98,70.9559,15.0,15.0,36.9946,1.2886,1.25,54.7003,55.0,72.8
20160427080000,46.98,70.9559,15.0,15.0,37.2746,1.2846,1.25,54.7003,55.0,72.8
20160427081500,38.09,70.9559,15.0,15.0,37.4146,1.3368,1.25,54.7003,55.0,71.245
20160427083000,38.09,70.9559,15.0,15.0,37.277,1.3167,1.25,54.7003,55.0,71.245
20160427084500,38.09,70.9559,15.0,15.0,37.416,1.3208,1.25,55.3123,55.0,71.245
20160427090000,38.09,70.9559,15.0,15.0,37.416,1.3248,1.25,55.3123,55.0,71.245
20160427091500,38.09,70.9559,15.0,15.0,37.2074,1.3248,1.25,55.3123,55.0,71.245
20160427093000,38.09,70.9559,15.0,15.0,37.0693,1.3208,1.25,55.3123,55.0,71.245
20160427094500,48.205,70.9559,15.0,15.0,37.0693,1.3127,1.25,55.3123,55.0,71.245
20160427100000,48.205,70.9559,15.0,15.0,37.0693,1.3248,1.25,55.3123,55.0,71.245
20160427101500,48.205,70.9559,15.0,15.0,37.0693,1.3248,1.25,54.7363,55.0,71.245
20160427103000,48.205,70.9559,15.0,15.0,37.0693,1.3248,1.25,54.7363,55.0,71.245
20160427104500,48.205,70.9559,15.0,15.0,37.0693,1.3288,1.25,54.7363,55.0,71.245
20160427110000,48.205,70.9559,15.0,15.0,37.0693,1.3248,1.25,54.7363,55.0,71.245
20160427111500,35.22,70.9559,15.0,15.0,37.0693,1.3248,1.25,54.7363,55.0,71.245
20160427113000,40.22,70.9559,15.0,15.0,37.0693,1.3248,1.25,55.5104,55.0,71.245
20160427114500,45.165,70.2358,15.0,15.0,37.0693,1.3288,1.25,55.5104,55.0,71.245
20160427120000,45.165,70.2358,15.0,15.0,37.0693,1.3248,1.25,54.6103,55.0,71.245
20160427121500,45.165,70.2358,15.0,15.0,37.0693,1.3248,1.25,54.6103,55.0,71.245
20160427123000,38.555,70.2358,15.0,15.0,37.0693,1.3208,1.25,54.6103,55.0,71.245
20160427124500,41.7,70.2358,15.0,15.0,37.0693,1.3248,1.25,54.6103,55.0,71.245
20160427130000,40.19,70.2358,15.0,15.0,37.0693,1.3167,1.25,55.1863,55.0,71.245
20160427131500,40.19,70.2358,15.0,15.0,37.0693,1.3248,1.25,55.1863,55.0,71.245
20160427133000,40.19,69.4978,15.0,15.0,37.0693,1.3208,1.25,54.5743,55.0,71.245
20160427134500,35.31,69.4978,15.0,15.0,37.0693,1.3208,1.25,54.5743,55.0,71.245
20160427140000,35.31,69.4978,15.0,15.0,33.1757,1.3208,1.25,55.1503,55.0,71.245
20160427141500,35.31,70.3258,15.0,15.0,33.6343,1.3127,1.25,55.1503,55.0,71.245
20160427143000,40.255,70.3258,15.0,15.0,34.7544,1.3167,1.25,55.1503,55.0,71.245
20160427144500,45.99,70.3258,15.0,15.0,35.1368,1.3167,1.25,55.1503,55.0,71.245
20160427150000,45.99,71.3339,15.0,15.0,36.3139,1.3167,1.25,55.1503,55.0,71.245
20160427151500,45.99,71.3339,15.0,15.0,37.0543,1.3087,1.25,55.1503,55.0,71.245
20160427153000,45.99,71.3339,15.0,15.0,37.9108,1.3167,1.25,55.1503,55.0,71.245
20160427154500,45.99,71.3339,15.0,15.0,37.1875,1.3127,1.25,55.1503,55.0,71.245
20160427160000,45.99,71.3339,15.0,15.0,37.0565,1.3167,1.25,55.1503,55.0,71.245
20160427161500,45.99,71.3339,15.0,15.0,37.2991,1.3167,1.25,55.1503,55.0,71.245
20160427163000,45.99,71.3339,15.0,15.0,37.3616,1.3127,1.25,55.1503,55.0,71.245
20160427164500,45.99,72.252,15.0,15.0,37.5385,1.3007,1.25,55.1503,55.0,71.245
20160427170000,45.99,72.252,15.0,15.0,37.2849,1.3167,1.25,55.1503,55.0,71.245
20160427171500,45.99,72.252,15.0,15.0,37.531,1.3167,1.25,55.1503,55.0,71.245
20160427173000,45.99,72.252,15.0,15.0,37.2849,1.3087,1.25,55.1503,55.0,71.245
20160427174500,45.99,72.252,15.0,15.0,37.2849,1.3127,1.25,55.1503,55.0,71.245
20160427180000,45.99,72.252,15.0,15.0,36.6396,1.3167,1.25,55.1503,55.0,71.245
20160427181500,45.99,72.252,15.0,15.0,36.6396,1.3007,1.25,55.1503,55.0,71.245
20160427183000,45.99,72.252,15.0,15.0,35.7009,1.3047,1.25,55.1503,55.0,71.245
20160427184500,45.99,72.252,15.0,15.0,35.8086,1.3167,1.25,55.1503,55.0,71.245
20160427190000,45.99,72.252,15.0,15.0,35.2717,1.3087,1.25,55.1503,55.0,71.245
20160427191500,45.99,72.252,15.0,15.0,35.4193,1.3087,1.25,55.1503,55.0,71.245
20160427193000,45.99,72.252,15.0,15.0,35.529,1.3167,1.25,55.1503,55.0,71.245
20160427194500,45.99,71.514,15.0,15.0,35.8261,1.3208,1.25,55.1503,55.0,71.245
20160427200000,45.99,71.514,15.0,15.0,,1.3127,1.25,55.1503,55.0,71.245
20160427201500,45.99,71.514,15.0,15.0,,1.3127,1.25,55.1503,55.0,71.245
20160427203000,45.99,71.514,15.0,15.0,,1.3127,1.25,55.1503,55.0,71.245
20160427204500,45.99,71.514,15.0,15.0,,1.3007,1.25,55.1503,55.0,71.245
20160427210000,45.99,71.514,15.0,15.0,35.5652,1.3087,1.25,55.1503,55.0,71.245
20160427211500,45.99,71.514,15.0,15.0,35.6353,1.3208,1.25,55.1503,55.0,71.245
20160427213000,45.99,71.514,15.0,15.0,35.5683,1.3127,1.25,55.1503,55.0,71.245
20160427214500,45.99,71.514,15.0,15.0,35.771,1.1923,1.25,55.1503,55.0,71.245
20160427220000,45.99,70.6859,15.0,15.0,35.6359,1.1762,1.25,55.1503,55.0,71.245
20160427221500,45.99,70.6859,15.0,15.0,35.6359,1.1722,1.25,55.1503,55.0,71.245
20160427223000,45.99,70.6859,15.0,15.0,35.3658,1.1722,1.25,55.1503,55.0,71.245
20160427224500,45.99,70.6859,15.0,15.0,35.5655,1.1722,1.25,55.1503,55.0,71.245
20160427230000,45.99,70.6859,15.0,15.0,35.3614,1.1722,1.25,54.5023,55.0,71.245
20160427231500,45.99,70.6859,15.0,15.0,35.4226,1.1722,1.25,54.5023,55.0,71.245
20160427233000,45.99,69.9478,15.0,15.0,35.3438,1.2846,1.25,54.5023,55.0,71.245
20160427234500,45.99,69.9478,15.0,15.0,35.3438,1.3167,1.25,54.5023,55.0,71.245
20160428000000,32.07,70.6859,15.0,15.0,35.1368,1.3248,1.25,54.5023,55.0,65.37
20160428001500,32.07,70.6859,15.0,15.0,35.0525,1.3167,1.25,55.2403,55.0,65.37
20160428003000,32.07,71.514,15.0,15.0,35.0525,1.3167,1.25,55.2403,55.0,65.37
20160428004500,39.03,71.514,15.0,15.0,35.1044,1.3167,1.25,55.2403,55.0,65.37
20160428010000,43.53,71.514,15.0,15.0,35.2444,1.3127,1.25,55.2403,55.0,65.37
20160428011500,43.53,71.514,15.0,15.0,35.1044,1.3087,1.25,55.2403,55.0,65.37
20160428013000,43.53,72.252,15.0,15.0,35.4363,1.2646,1.25,55.2403,55.0,65.37
20160428014500,44.185,72.252,15.0,15.0,35.5773,1.3047,1.25,55.2403,55.0,65.37
20160428020000,44.185,72.252,15.0,15.0,35.7183,1.3047,1.25,55.2403,55.0,65.37
20160428021500,44.185,72.252,15.0,15.0,35.7183,1.3007,1.25,55.2403,55.0,65.37
20160428023000,44.185,72.252,15.0,15.0,36.1251,1.3007,1.25,55.2403,55.0,65.37
20160428024500,45.495,72.252,15.0,15.0,36.2671,1.3047,1.25,55.2403,55.0,65.37
20160428030000,45.495,72.252,15.0,15.0,36.551,1.3047,1.25,54.6103,55.0,65.37
20160428031500,45.495,72.252,15.0,15.0,36.8208,1.2846,1.25,54.6103,55.0,65.37
20160428033000,45.495,72.252,15.0,15.0,37.3075,1.2967,1.25,54.6103,55.0,65.37
20160428034500,45.495,72.252,15.0,15.0,37.4514,1.2967,1.25,54.6103,55.0,65.37
20160428040000,45.495,72.252,15.0,15.0,37.5954,1.3047,1.25,54.6103,55.0,65.37
20160428041500,45.495,72.252,15.0,15.0,37.6673,1.3047,1.25,54.6103,55.0,65.37
20160428043000,45.495,72.252,15.0,15.0,37.6673,1.3007,1.25,54.6103,55.0,65.37
20160428044500,45.495,72.252,15.0,15.0,37.8113,1.3007,1.25,54.6103,55.0,65.37
20160428050000,45.495,72.252,15.0,15.0,37.8113,1.2686,1.25,54.6103,55.0,65.37
20160428051500,45.495,72.252,15.0,15.0,37.8113,1.2365,1.25,54.6103,55.0,65.37
20160428053000,45.495,72.252,15.0,15.0,37.9553,1.2003,1.25,54.6103,55.0,65.37
20160428054500,45.495,72.252,15.0,15.0,37.9553,1.2244,1.25,54.6103,55.0,65.37
20160428060000,45.495,72.252,15.0,15.0,37.9553,1.2927,1.25,54.6103,55.0,65.37
20160428061500,45.495,72.252,15.0,15.0,37.9553,1.2525,1.25,54.6103,55.0,65.37
20160428063000,45.495,72.252,15.0,15.0,37.9553,1.2886,1.25,54.6103,55.0,65.37
20160428064500,45.495,72.252,15.0,15.0,37.9553,1.2927,1.25,54.6103,55.0,65.37
20160428070000,45.495,72.252,15.0,15.0,38.0992,1.2886,1.25,54.6103,55.0,65.37
20160428071500,45.495,72.252,15.0,15.0,38.0992,1.2927,1.25,54.6103,55.0,65.37
20160428073000,45.495,72.252,15.0,15.0,38.0992,1.3047,1.25,54.6103,55.0,65.37
20160428074500,45.495,72.252,15.0,15.0,38.4503,1.2485,1.25,54.6103,55.0,65.37
20160428080000,45.495,72.252,15.0,15.0,38.5228,1.2967,1.25,55.3483,55.0,65.37
20160428081500,45.495,72.252,15.0,15.0,38.6677,1.3007,1.25,55.3483,55.0,65.37
20160428083000,48.765,72.252,15.0,15.0,38.8127,1.3007,1.25,55.3483,55.0,65.37
20160428084500,48.765,72.252,15.0,15.0,38.9576,1.2927,1.25,55.3483,55.0,65.37
20160428090000,48.765,72.252,15.0,15.0,38.747,1.3007,1.25,55.3483,55.0,65.37
20160428091500,51.15,73.1701,15.0,15.0,38.6031,1.3007,1.25,55.3483,55.0,65.37
20160428093000,52.46,73.1701,15.0,15.0,38.4591,1.2967,1.25,55.3483,55.0,65.37
20160428094500,54.28,73.1701,15.0,15.0,38.4591,1.3007,1.25,55.3483,55.0,65.37
20160428100000,54.28,73.1701,15.0,15.0,38.6031,1.2927,1.25,55.3483,55.0,65.37
20160428101500,56.385,73.1701,15.0,15.0,38.6031,1.2886,1.25,55.3483,55.0,65.37
20160428103000,56.385,73.1701,15.0,15.0,38.891,1.2846,1.25,55.3483,55.0,65.37
20160428104500,56.385,73.1701,15.0,15.0,38.963,1.2886,1.25,55.3483,55.0,65.37
20160428110000,57.04,73.1701,15.0,15.0,39.7547,1.2927,1.25,55.3483,55.0,65.37
20160428111500,60.31,73.1701,15.0,15.0,,1.2967,1.25,55.3483,55.0,65.37
20160428113000,65.025,73.1701,15.0,15.0,,1.1923,1.25,55.3483,55.0,65.37
20160428114500,38.08,73.1701,15.0,15.0,40.405,1.2043,1.25,55.3483,55.0,65.37
20160428120000,49.66,74.2682,15.0,15.0,40.6992,1.2244,1.25,55.3483,55.0,66.45
20160428121500,49.66,74.2682,15.0,15.0,40.8362,1.2244,1.25,54.5023,55.0,66.45
20160428123000,38.76,72.8821,15.0,15.0,40.3957,1.2244,1.25,55.3483,55.0,66.45
20160428124500,49.665,72.8821,15.0,15.0,40.1575,1.2365,1.25,55.3483,55.0,66.45
20160428130000,49.665,73.8902,15.0,15.0,40.3638,1.2365,1.25,55.3483,55.0,66.45
20160428131500,49.665,73.8902,15.0,15.0,39.8594,1.2244,1.25,55.3483,55.0,66.45
20160428133000,51.34,75.0063,15.0,15.0,40.2598,1.2284,1.25,55.3483,55.0,66.45
20160428134500,51.34,75.0063,15.0,15.0,40.0825,1.2365,1.25,55.3483,55.0,66.45
20160428140000,51.34,75.0063,15.0,15.0,41.1697,1.2284,1.25,55.3483,55.0,66.45
20160428141500,68.495,75.0063,15.0,15.0,40.8366,1.2365,1.25,53.8722,55.0,66.45
20160428143000,75.195,75.0063,15.0,15.0,40.6234,1.2284,1.25,55.3483,55.0,66.45
20160428144500,82.72,75.0063,15.0,15.0,40.7565,1.2284,1.25,55.3483,55.0,66.45
20160428150000,43.705,75.0063,15.0,15.0,40.7121,1.2204,1.25,55.3483,55.0,66.45
20160428151500,43.705,75.0063,15.0,15.0,40.468,1.2284,1.25,55.3483,55.0,66.45
20160428153000,41.835,75.0063,15.0,15.0,40.6794,1.2324,1.25,54.6103,55.0,66.45
20160428154500,41.835,75.0063,15.0,15.0,40.6901,1.2244,1.25,54.6103,55.0,66.45
20160428160000,41.835,75.0063,15.0,15.0,40.2381,1.2244,1.25,54.6103,55.0,66.45
20160428161500,39.965,75.0063,15.0,15.0,39.8506,1.2204,1.25,54.6103,55.0,66.45
20160428163000,51.485,75.0063,15.0,15.0,38.8572,1.2204,1.25,54.6103,55.0,66.45
20160428164500,40.365,74.0882,15.0,15.0,38.5665,1.2244,1.25,54.6103,55.0,66.45
20160428170000,40.365,74.0882,15.0,15.0,38.3338,1.2244,1.25,54.6103,55.0,66.45
20160428171500,40.365,74.0882,15.0,15.0,38.5602,1.1562,1.25,55.3123,55.0,66.45
20160428173000,40.365,74.0882,15.0,15.0,38.8264,1.2445,1.25,55.3123,55.0,66.45
20160428174500,40.365,74.0882,15.0,15.0,39.2559,1.2445,1.25,55.3123,55.0,66.45
20160428180000,40.365,74.0882,15.0,15.0,39.39,1.2445,1.25,55.3123,55.0,66.45
20160428181500,40.365,74.0882,15.0,15.0,39.39,1.2324,1.25,55.3123,55.0,66.45
20160428183000,44.885,74.0882,15.0,15.0,39.5585,1.1521,1.25,55.3123,55.0,69.25
20160428184500,53.905,74.0882,15.0,15.0,39.5585,1.1762,1.25,55.3123,55.0,69.25
20160428190000,53.905,74.0882,15.0,15.0,39.7582,1.1642,1.25,55.3123,55.0,69.25
20160428191500,53.905,74.0882,15.0,15.0,39.6251,1.1722,1.25,55.3123,55.0,69.25
20160428193000,53.905,74.0882,15.0,15.0,39.4254,1.1682,1.25,54.7363,55.0,69.25
20160428194500,53.905,74.0882,15.0,15.0,39.1592,1.1682,1.25,54.7363,55.0,69.25
20160428200000,53.905,74.0882,15.0,15.0,38.9207,1.1762,1.25,54.7363,55.0,69.25
20160428201500,49.95,74.0882,15.0,15.0,38.7866,1.1642,1.25,54.7363,55.0,69.25
20160428203000,41.805,74.0882,15.0,15.0,38.6753,1.1722,1.25,54.7363,55.0,69.25
20160428204500,41.805,74.0882,15.0,15.0,38.7631,1.1562,1.25,54.7363,55.0,69.25
20160428210000,42.725,74.0882,15.0,15.0,38.6434,1.1642,1.25,55.3483,55.0,69.25
20160428211500,52.475,74.0882,15.0,15.0,38.7258,1.1762,1.25,55.3483,55.0,69.25
20160428213000,52.475,74.0882,15.0,15.0,38.4497,1.1802,1.25,55.3483,55.0,69.25
20160428214500,52.475,74.0882,15.0,15.0,38.5282,1.1642,1.25,55.3483,55.0,69.25
20160428220000,52.475,74.0882,15.0,15.0,38.5347,1.1802,1.25,55.3483,55.0,69.25
20160428221500,52.475,74.0882,15.0,15.0,38.5347,1.1762,1.25,55.3483,55.0,69.25
20160428223000,52.475,74.0882,15.0,15.0,38.1806,1.1802,1.25,55.3483,55.0,69.25
20160428224500,52.475,74.0882,15.0,15.0,38.0416,1.1762,1.25,55.3483,55.0,69.25
20160428230000,52.475,73.2601,15.0,15.0,37.8331,1.1802,1.25,54.7003,55.0,69.25
20160428231500,52.475,73.2601,15.0,15.0,37.694,1.1722,1.25,54.7003,55.0,69.25
20160428233000,52.475,73.2601,15.0,15.0,37.7646,1.1802,1.25,54.7003,55.0,69.25
20160428234500,52.475,73.2601,15.0,15.0,37.7646,1.1802,1.25,54.7003,55.0,69.25
20160429000000,52.475,73.2601,15.0,15.0,37.6246,1.1802,1.25,54.7003,55.0,69.25
20160429001500,52.475,73.2601,15.0,15.0,37.8332,1.1843,1.25,54.7003,55.0,69.25
20160429003000,52.475,73.2601,15.0,15.0,37.9742,1.1762,1.25,54.7003,55.0,69.25
20160429004500,52.475,73.2601,15.0,15.0,37.9742,1.1843,1.25,54.7003,55.0,69.25
20160429010000,51.155,73.2601,15.0,15.0,37.9742,1.1802,1.25,54.7003,55.0,69.25
20160429011500,48.855,73.2601,15.0,15.0,37.9742,1.1843,1.25,54.7003,55.0,69.25
20160429013000,41.8,73.2601,15.0,15.0,37.8332,1.1802,1.25,54.7003,55.0,69.25
20160429014500,41.8,72.5221,15.0,15.0,37.6922,1.1802,1.25,54.7003,55.0,69.25
20160429020000,41.8,72.5221,15.0,15.0,37.6217,1.1762,1.25,54.7003,55.0,69.25
20160429021500,41.8,72.5221,15.0,15.0,37.4807,1.1843,1.25,54.7003,55.0,69.25
20160429023000,41.8,72.5221,15.0,15.0,37.5449,1.2405,1.25,54.7003,55.0,69.25
20160429024500,41.8,72.5221,15.0,15.0,37.5449,1.2405,1.25,54.7003,55.0,69.25
20160429030000,41.8,72.5221,15.0,15.0,37.5449,1.2405,1.25,54.7003,55.0,69.25
20160429031500,41.8,72.5221,15.0,15.0,37.4029,1.2405,1.25,54.7003,55.0,69.25
20160429033000,41.8,72.5221,15.0,15.0,37.0577,1.2405,1.25,54.7003,55.0,69.25
20160429034500,41.8,72.5221,15.0,15.0,36.9872,1.2405,1.25,54.7003,55.0,69.25
20160429040000,41.8,72.5221,15.0,15.0,36.7052,1.2405,1.25,54.7003,55.0,69.25
20160429041500,41.8,72.5221,15.0,15.0,36.906,1.2405,1.25,54.7003,55.0,69.25
20160429043000,41.8,72.5221,15.0,15.0,36.9638,1.2405,1.25,54.7003,55.0,69.25
20160429044500,41.8,72.5221,15.0,15.0,36.9638,1.2405,1.25,54.7003,55.0,69.25
20160429050000,41.8,72.5221,15.0,15.0,36.9638,1.2445,1.25,54.7003,55.0,69.25
20160429051500,41.8,72.5221,15.0,15.0,36.8208,1.1762,1.25,54.7003,55.0,69.25
20160429053000,41.8,72.5221,15.0,15.0,36.7493,1.1762,1.25,54.7003,55.0,69.25
20160429054500,41.8,72.5221,15.0,15.0,36.6063,1.1762,1.25,54.7003,55.0,69.25
20160429060000,41.8,72.5221,15.0,15.0,36.9476,1.1802,1.25,54.7003,55.0,69.25
20160429061500,41.8,72.5221,15.0,15.0,36.9476,1.1802,1.25,54.7003,55.0,69.25
20160429063000,41.8,72.5221,15.0,15.0,37.0195,1.1762,1.25,54.7003,55.0,69.25
20160429064500,52.195,72.5221,15.0,15.0,37.1635,1.1722,1.25,55.3483,55.0,69.25
20160429070000,52.195,72.5221,15.0,15.0,37.1635,1.1722,1.25,55.3483,55.0,69.25
20160429071500,52.195,72.5221,15.0,15.0,37.1635,1.1762,1.25,54.7003,55.0,69.25
20160429073000,52.195,72.5221,15.0,15.0,37.3075,1.1802,1.25,54.7003,55.0,69.25
20160429074500,52.195,72.5221,15.0,15.0,37.5082,1.1762,1.25,54.7003,55.0,69.25
20160429080000,52.195,72.5221,15.0,15.0,37.7981,1.2324,1.25,54.7003,55.0,69.25
20160429081500,52.195,72.5221,15.0,15.0,37.6673,1.2445,1.25,54.7003,55.0,69.25
20160429083000,52.195,72.5221,15.0,15.0,37.6071,1.2405,1.25,54.7003,55.0,69.25
20160429084500,52.195,72.5221,15.0,15.0,37.8931,1.2445,1.25,54.7003,55.0,69.25
20160429090000,52.195,72.5221,15.0,15.0,37.8999,1.2445,1.25,54.7003,55.0,69.25
20160429091500,52.195,72.5221,15.0,15.0,37.9046,1.2405,1.25,54.7003,55.0,69.25
20160429093000,52.195,72.5221,15.0,15.0,38.0416,1.2445,1.25,54.7003,55.0,69.25
20160429094500,52.195,72.5221,15.0,15.0,38.0266,1.2324,1.25,54.7003,55.0,69.25
20160429100000,52.195,73.2601,15.0,15.0,38.2025,1.2244,1.25,54.7003,55.0,69.25
20160429101500,52.195,73.2601,15.0,15.0,38.1832,1.2324,1.25,54.7003,55.0,69.25
20160429103000,52.85,73.2601,15.0,15.0,38.466,1.2324,1.25,54.7003,55.0,69.25
20160429104500,52.85,73.2601,15.0,15.0,38.5665,1.2365,1.25,54.7003,55.0,69.25
20160429110000,52.85,73.2601,15.0,15.0,38.9223,1.2324,1.25,54.7003,55.0,69.25
20160429111500,52.85,74.1782,15.0,15.0,38.9464,1.2284,1.25,54.7003,55.0,69.25
20160429113000,52.85,74.1782,15.0,15.0,38.3243,1.2204,1.25,54.7003,55.0,69.25
20160429114500,52.85,74.1782,15.0,15.0,38.0875,1.2284,1.25,54.7003,55.0,69.25
20160429120000,52.85,74.1782,15.0,15.0,38.3931,1.2204,1.25,54.7003,55.0,69.25
20160429121500,52.85,74.1782,15.0,15.0,39.1318,1.2244,1.25,54.7003,55.0,69.25
20160429123000,52.85,74.1782,15.0,15.0,39.0696,1.2164,1.25,54.7003,55.0,69.25
20160429124500,52.85,74.1782,15.0,15.0,39.1929,1.2124,1.25,54.7003,55.0,69.25
20160429130000,52.85,74.1782,15.0,15.0,39.0656,1.2324,1.25,54.7003,55.0,69.25
20160429131500,52.85,75.0063,15.0,15.0,39.1879,1.2284,1.25,54.7003,55.0,69.25
20160429133000,52.85,75.0063,15.0,15.0,38.745,1.2244,1.25,54.7003,55.0,69.25
20160429134500,52.85,75.0063,15.0,15.0,39.1879,1.2244,1.25,54.7003,55.0,69.25
20160429140000,52.85,75.0063,15.0,15.0,38.997,1.2284,1.25,54.7003,55.0,69.25
20160429141500,52.85,75.0063,15.0,15.0,39.0656,1.2244,1.25,54.7003,55.0,69.25
20160429143000,52.85,75.0063,15.0,15.0,39.0656,1.2164,1.25,54.7003,55.0,69.25
20160429144500,52.85,75.0063,15.0,15.0,39.0656,1.2124,1.25,54.7003,55.0,69.25
20160429150000,52.85,75.0063,15.0,15.0,38.9856,1.1682,1.25,54.7003,55.0,69.25
20160429151500,52.85,75.0063,15.0,15.0,38.7316,1.1843,1.25,54.7003,55.0,69.25
20160429153000,52.85,75.0063,15.0,15.0,39.1183,1.1722,1.25,55.3123,55.0,69.25
20160429154500,52.85,75.0063,15.0,15.0,39.2395,1.1762,1.25,55.3123,55.0,69.25
20160429160000,52.85,75.0063,15.0,15.0,38.8151,1.1762,1.25,55.3123,55.0,69.25
20160429161500,52.85,75.0063,15.0,15.0,38.4442,1.1762,1.25,55.3123,55.0,69.25
20160429163000,52.85,75.0063,15.0,15.0,38.6938,1.1682,1.25,55.3123,55.0,69.25
20160429164500,54.3,75.0063,15.0,15.0,38.9363,1.1722,1.25,55.3123,55.0,69.25
20160429170000,54.3,75.0063,15.0,15.0,39.2395,1.1802,1.25,54.7003,55.0,69.25
20160429171500,54.3,75.0063,15.0,15.0,39.249,1.1802,1.25,54.7003,55.0,69.25
20160429173000,54.3,75.0063,15.0,15.0,38.6938,1.1682,1.25,54.7003,55.0,69.25
20160429174500,51.995,75.0063,15.0,15.0,38.8211,1.1802,1.25,54.7003,55.0,69.25
20160429180000,43.11,75.0063,15.0,15.0,38.6377,1.1762,1.25,54.7003,55.0,69.25
20160429181500,43.11,75.0063,15.0,15.0,38.6383,1.1642,1.25,54.7003,55.0,69.25
20160429183000,43.11,75.0063,15.0,15.0,38.0836,1.1642,1.25,54.7003,55.0,69.25
20160429184500,43.11,75.0063,15.0,15.0,38.2001,1.1762,1.25,54.7003,55.0,69.25
20160429190000,43.11,75.0063,15.0,15.0,38.1115,1.1802,1.25,54.7003,55.0,69.25
20160429191500,43.11,75.0063,15.0,15.0,38.1559,1.1722,1.25,54.7003,55.0,69.25
20160429193000,43.11,73.5302,15.0,15.0,37.8129,1.1883,1.25,54.7003,55.0,69.25
20160429194500,41.24,73.5302,15.0,15.0,37.7839,1.1802,1.25,54.7003,55.0,69.25
20160429200000,41.24,73.5302,15.0,15.0,37.6859,1.1843,1.25,54.7003,55.0,69.25
20160429201500,41.24,73.5302,15.0,15.0,37.9108,1.1802,1.25,54.7003,55.0,69.25
20160429203000,41.24,73.5302,15.0,15.0,37.7393,1.1883,1.25,54.7003,55.0,69.25
20160429204500,41.24,73.5302,15.0,15.0,37.9612,1.1843,1.25,55.3483,55.0,69.25
20160429210000,41.24,73.5302,15.0,15.0,37.8281,1.1802,1.25,55.3483,55.0,69.25
20160429211500,41.24,73.5302,15.0,15.0,37.8479,1.1802,1.25,55.3483,55.0,69.25
20160429213000,41.24,73.5302,15.0,15.0,37.7972,1.1802,1.25,55.3483,55.0,69.25
20160429214500,41.24,73.5302,15.0,15.0,37.6621,1.1802,1.25,55.3483,55.0,69.25
20160429220000,41.24,73.5302,15.0,15.0,37.6746,1.1883,1.25,55.3483,55.0,69.25
20160429221500,41.24,73.5302,15.0,15.0,37.8787,1.1843,1.25,55.3483,55.0,69.25
20160429223000,41.24,73.5302,15.0,15.0,37.7972,1.1923,1.25,55.3483,55.0,69.25
20160429224500,41.24,73.5302,15.0,15.0,37.6621,1.1883,1.25,55.3483,55.0,69.25
20160429230000,41.24,73.5302,15.0,15.0,37.8106,1.1843,1.25,55.3483,55.0,69.25
20160429231500,41.24,73.5302,15.0,15.0,37.6746,1.1883,1.25,55.3483,55.0,69.25
20160429233000,41.24,73.5302,15.0,15.0,37.6155,1.1762,1.25,55.3483,55.0,69.25
20160429234500,41.24,72.7921,15.0,15.0,37.6155,1.1883,1.25,54.5023,55.0,69.25
20160430000000,41.24,72.7921,15.0,15.0,37.4784,1.1883,1.25,54.5023,55.0,69.25
20160430001500,41.24,72.7921,15.0,15.0,37.4784,1.1883,1.25,54.5023,55.0,69.25
20160430003000,39.365,72.7921,15.0,15.0,37.6215,1.1883,1.25,55.1863,55.0,69.25
20160430004500,49.64,72.7921,15.0,15.0,36.1764,1.1883,1.25,55.1863,55.0,69.25
20160430010000,49.64,72.7921,15.0,15.0,37.3454,1.1802,1.25,55.1863,55.0,69.25
20160430011500,36.795,72.7921,15.0,15.0,37.555,1.1521,1.25,54.5023,55.0,69.25
20160430013000,49.425,72.7921,15.0,15.0,37.555,1.1883,1.25,54.5023,55.0,69.25
20160430014500,49.425,72.7921,15.0,15.0,37.416,1.1883,1.25,54.5023,55.0,69.25
20160430020000,47.12,72.7921,15.0,15.0,37.6246,1.1843,1.25,54.5023,55.0,69.25
20160430021500,47.12,72.7921,15.0,15.0,37.6246,1.1883,1.25,54.5023,55.0,69.25
20160430023000,46.355,72.7921,15.0,15.0,37.416,1.1843,1.25,54.5023,55.0,69.25
20160430024500,46.355,72.7921,15.0,15.0,37.416,1.1802,1.25,54.5023,55.0,69.25
20160430030000,46.355,72.7921,15.0,15.0,37.416,1.1802,1.25,54.5023,55.0,69.25
20160430031500,40.74,72.7921,15.0,15.0,37.416,1.1802,1.25,54.5023,55.0,69.25
20160430033000,40.74,72.7921,15.0,15.0,37.4846,1.1802,1.25,54.5023,55.0,69.25
20160430034500,40.74,72.7921,15.0,15.0,37.4846,1.1802,1.25,54.5023,55.0,69.25
20160430040000,40.74,72.7921,15.0,15.0,37.4846,1.1843,1.25,54.5023,55.0,69.25
20160430041500,40.74,72.7921,15.0,15.0,37.4846,1.1802,1.25,54.5023,55.0,69.25
20160430043000,40.74,72.7921,15.0,15.0,37.4846,1.1843,1.25,54.5023,55.0,69.25
20160430044500,40.74,72.7921,15.0,15.0,37.4146,1.1802,1.25,54.5023,55.0,69.25
20160430050000,40.74,72.7921,15.0,15.0,37.4146,1.1802,1.25,54.5023,55.0,69.25
20160430051500,40.74,72.7921,15.0,15.0,37.2746,1.1802,1.25,54.5023,55.0,69.25
20160430053000,40.74,72.7921,15.0,15.0,37.2746,1.1802,1.25,54.5023,55.0,69.25
20160430054500,40.74,72.7921,15.0,15.0,37.1346,1.1843,1.25,54.5023,55.0,69.25
20160430060000,40.74,72.7921,15.0,15.0,37.1346,1.1762,1.25,54.5023,55.0,69.25
20160430061500,40.74,72.7921,15.0,15.0,37.3397,1.1762,1.25,54.5023,55.0,69.25
20160430063000,40.74,72.7921,15.0,15.0,37.1987,1.1802,1.25,54.5023,55.0,69.25
20160430064500,40.74,72.7921,15.0,15.0,37.1987,1.1762,1.25,54.5023,55.0,69.25
20160430070000,40.74,72.7921,15.0,15.0,37.1987,1.1762,1.25,54.5023,55.0,69.25
20160430071500,40.74,72.7921,15.0,15.0,37.1987,1.1762,1.25,54.5023,55.0,69.25
20160430073000,52.6,71.874,15.0,15.0,37.4807,1.1682,1.25,55.3123,55.0,73.105
20160430074500,52.6,71.874,15.0,15.0,37.2746,1.1963,1.25,55.3123,55.0,73.105
20160430080000,52.6,71.874,15.0,15.0,36.3819,1.1883,1.25,55.3123,55.0,73.105
20160430081500,52.6,71.874,15.0,15.0,37.4146,1.1923,1.25,55.3123,55.0,73.105
20160430083000,52.6,71.874,15.0,15.0,37.555,1.2003,1.25,55.3123,55.0,73.105
20160430084500,52.6,71.874,15.0,15.0,37.694,1.1963,1.25,55.3123,55.0,73.105
20160430090000,53.765,71.874,15.0,15.0,37.9666,1.2365,1.25,55.3123,55.0,73.105
20160430091500,53.765,71.874,15.0,15.0,38.2427,1.2324,1.25,55.3123,55.0,73.105
20160430093000,53.765,71.874,15.0,15.0,38.2322,1.2686,1.25,55.3123,55.0,73.105
20160430094500,53.765,71.874,15.0,15.0,38.2869,1.3167,1.25,55.3123,55.0,73.105
20160430100000,53.765,71.874,15.0,15.0,38.627,1.3167,1.25,55.3123,55.0,73.105
20160430101500,53.765,71.874,15.0,15.0,38.5402,1.3167,1.25,55.3123,55.0,73.105
20160430103000,53.765,71.874,15.0,15.0,38.6753,1.3248,1.25,55.3123,55.0,73.105
20160430104500,53.765,71.874,15.0,15.0,38.4514,1.3087,1.25,55.3123,55.0,73.105
20160430110000,53.765,71.874,15.0,15.0,38.1832,1.3167,1.25,55.3123,55.0,73.105
20160430111500,53.765,71.874,15.0,15.0,38.0491,1.3167,1.25,55.3123,55.0,73.105
20160430113000,53.765,71.874,15.0,15.0,38.0674,1.3167,1.25,54.7363,55.0,73.105
20160430114500,53.765,71.874,15.0,15.0,38.1508,1.2766,1.25,54.7363,55.0,73.105
20160430120000,53.765,71.874,15.0,15.0,37.9666,1.2766,1.25,54.7363,55.0,73.105
20160430121500,53.765,71.874,15.0,15.0,37.8285,1.2605,1.25,54.7363,55.0,73.105
20160430123000,53.765,71.874,15.0,15.0,37.8331,1.2686,1.25,54.7363,55.0,73.105
20160430124500,53.765,71.874,15.0,15.0,37.8331,1.2605,1.25,54.7363,55.0,73.105
20160430130000,52.41,70.9559,15.0,15.0,37.8331,1.3167,1.25,54.7363,55.0,73.105
20160430131500,40.985,70.2358,15.0,15.0,35.1631,1.3248,1.25,54.7363,55.0,73.105
20160430133000,40.985,70.2358,15.0,15.0,30.8079,1.3248,1.25,54.7363,55.0,73.105
20160430134500,37.83,70.2358,15.0,15.0,34.2879,1.3127,1.25,54.7363,55.0,73.105
20160430140000,37.83,70.2358,15.0,15.0,33.9843,1.3167,1.25,54.7363,55.0,73.105
20160430141500,39.285,70.2358,15.0,15.0,34.4923,1.3087,1.25,55.4383,55.0,73.105
20160430143000,47.295,70.2358,15.0,15.0,34.3083,1.3167,1.25,55.4383,55.0,73.105
20160430144500,47.295,70.2358,15.0,15.0,34.1673,1.3167,1.25,55.4383,55.0,73.105
20160430150000,47.295,70.2358,15.0,15.0,34.4923,1.3167,1.25,55.4383,55.0,73.105
20160430151500,47.295,70.2358,15.0,15.0,34.4923,1.3127,1.25,55.4383,55.0,73.105
20160430153000,47.295,70.2358,15.0,15.0,34.4923,1.3167,1.25,55.4383,55.0,73.105
20160430154500,48.09,70.2358,15.0,15.0,34.6762,1.3167,1.25,55.4383,55.0,73.105
20160430160000,49.4,70.2358,15.0,15.0,35.5515,1.3167,1.25,55.4383,55.0,73.105
20160430161500,49.4,70.2358,15.0,15.0,36.1251,1.3167,1.25,55.4383,55.0,73.105
20160430163000,49.4,70.2358,15.0,15.0,36.3528,1.3167,1.25,55.4383,55.0,73.105
20160430164500,50.055,70.9559,15.0,15.0,36.7845,1.3167,1.25,55.4383,55.0,73.105
20160430170000,50.055,70.9559,15.0,15.0,37.1346,1.3208,1.25,55.4383,55.0,73.105
20160430171500,50.055,70.9559,15.0,15.0,37.4834,1.3167,1.25,55.4383,55.0,73.105
20160430173000,50.055,70.9559,15.0,15.0,37.4784,1.3208,1.25,54.8263,55.0,73.105
20160430174500,50.055,70.9559,15.0,15.0,37.0543,1.3248,1.25,54.8263,55.0,73.105
20160430180000,50.055,70.9559,15.0,15.0,37.2664,1.3208,1.25,54.8263,55.0,73.105
20160430181500,50.055,70.9559,15.0,15.0,37.1894,1.3167,1.25,54.8263,55.0,73.105
20160430183000,49.285,70.9559,15.0,15.0,36.7632,1.3167,1.25,54.8263,55.0,73.105
20160430184500,46.61,70.9559,15.0,15.0,36.8517,1.3208,1.25,54.8263,55.0,73.105
20160430190000,38.345,70.9559,15.0,15.0,36.2388,1.3127,1.25,54.8263,55.0,73.105
20160430191500,49.56,70.9559,15.0,15.0,36.0376,1.3167,1.25,54.8263,55.0,73.105
20160430193000,49.56,70.9559,15.0,15.0,36.1778,1.3208,1.25,54.8263,55.0,73.105
20160430194500,49.56,70.9559,15.0,15.0,36.0417,1.3248,1.25,54.8263,55.0,73.105
20160430200000,49.56,70.9559,15.0,15.0,35.7016,1.3087,1.25,54.8263,55.0,73.105
20160430201500,39.355,70.1458,15.0,15.0,35.7653,1.3208,1.25,54.8263,55.0,73.105
20160430203000,39.355,70.1458,15.0,15.0,36.0376,1.3208,1.25,54.8263,55.0,73.105
20160430204500,39.355,70.1458,15.0,15.0,35.5597,1.3208,1.25,54.8263,55.0,73.105
20160430210000,39.355,70.1458,15.0,15.0,35.4226,1.3208,1.25,54.8263,55.0,73.105
20160430211500,39.355,70.1458,15.0,15.0,35.6199,1.3208,1.25,54.8263,55.0,73.105
