PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160430213000,39.355,70.1458,15.0,15.0,35.6199,1.3248,1.25,54.8263,55.0,73.105
20160430214500,39.355,70.1458,15.0,15.0,35.6199,1.3248,1.25,54.8263,55.0,73.105
20160430220000,39.355,70.1458,15.0,15.0,35.6199,1.3208,1.25,54.8263,55.0,73.105
20160430221500,39.355,70.1458,15.0,15.0,35.7579,1.3408,1.25,54.8263,55.0,73.105
20160430223000,39.355,70.1458,15.0,15.0,35.7579,1.3167,1.25,54.8263,55.0,73.105
20160430224500,39.355,70.1458,15.0,15.0,35.7579,1.3167,1.25,54.8263,55.0,73.105
20160430230000,39.355,70.1458,15.0,15.0,35.9562,1.3087,1.25,54.8263,55.0,73.105
20160430231500,39.355,70.1458,15.0,15.0,35.9562,1.3087,1.25,54.8263,55.0,73.105
20160430233000,39.355,70.1458,15.0,15.0,35.8172,1.3167,1.25,54.8263,55.0,73.105
20160430234500,39.355,70.1458,15.0,15.0,35.8172,1.3047,1.25,54.8263,55.0,73.105
20160501000000,39.355,70.1458,15.0,15.0,35.8172,1.3208,1.25,54.8263,55.0,73.105
20160501001500,39.355,70.1458,15.0,15.0,35.8172,1.3208,1.25,54.8263,55.0,73.105
20160501003000,39.355,70.1458,15.0,15.0,35.8172,1.3248,1.25,54.8263,55.0,73.105
20160501004500,39.355,70.1458,15.0,15.0,35.8172,1.3448,1.25,54.8263,55.0,71.05
20160501010000,38.585,70.1458,15.0,15.0,35.8172,1.3167,1.25,54.8263,55.0,71.05
20160501011500,38.585,70.1458,15.0,15.0,35.8172,1.3208,1.25,54.8263,55.0,71.05
20160501013000,38.585,70.1458,15.0,15.0,35.8172,1.3167,1.25,54.8263,55.0,71.05
20160501014500,38.585,70.1458,15.0,15.0,36.0145,1.3127,1.25,54.8263,55.0,71.05
20160501020000,38.585,70.1458,15.0,15.0,36.0145,1.3167,1.25,54.8263,55.0,71.05
20160501021500,38.585,70.1458,15.0,15.0,36.0145,1.3087,1.25,54.8263,55.0,71.05
20160501023000,38.585,70.1458,15.0,15.0,36.0145,1.3047,1.25,54.8263,55.0,71.05
20160501024500,38.585,70.1458,15.0,15.0,36.0145,1.3087,1.25,54.8263,55.0,71.05
20160501030000,38.585,70.1458,15.0,15.0,36.2118,1.3087,1.25,54.8263,55.0,71.05
20160501031500,38.585,70.1458,15.0,15.0,36.2118,1.3127,1.25,54.8263,55.0,71.05
20160501033000,38.585,70.1458,15.0,15.0,36.2118,1.3167,1.25,54.8263,55.0,71.05
20160501034500,38.585,70.1458,15.0,15.0,36.409,1.3127,1.25,55.4383,55.0,71.05
20160501040000,48.095,71.0639,15.0,15.0,36.6063,1.3127,1.25,55.4383,55.0,71.05
20160501041500,48.095,71.0639,15.0,15.0,36.6063,1.3127,1.25,55.4383,55.0,71.05
20160501043000,50.06,71.0639,15.0,15.0,36.8036,1.3167,1.25,55.4383,55.0,71.05
20160501044500,50.06,71.0639,15.0,15.0,36.9476,1.3167,1.25,55.4383,55.0,71.05
20160501050000,51.365,71.784,15.0,15.0,37.2183,1.3167,1.25,55.4383,55.0,71.05
20160501051500,51.365,71.784,15.0,15.0,37.3633,1.3167,1.25,55.4383,55.0,71.05
20160501053000,51.365,71.784,15.0,15.0,37.5082,1.3167,1.25,54.8623,55.0,71.05
20160501054500,51.365,71.784,15.0,15.0,37.6531,1.2726,1.25,54.8623,55.0,71.05
20160501060000,51.365,71.784,15.0,15.0,37.8705,1.2485,1.25,54.8623,55.0,71.05
20160501061500,51.365,71.784,15.0,15.0,37.8705,1.2405,1.25,54.8623,55.0,71.05
20160501063000,51.365,71.784,15.0,15.0,37.9553,1.2365,1.25,54.8623,55.0,71.05
20160501064500,51.365,71.784,15.0,15.0,37.9553,1.2485,1.25,54.8623,55.0,71.05
20160501070000,51.365,71.784,15.0,15.0,38.0992,1.2846,1.25,54.8623,55.0,71.05
20160501071500,52.165,71.784,15.0,15.0,38.0992,1.2846,1.25,54.8623,55.0,71.05
20160501073000,52.165,71.784,15.0,15.0,38.2432,1.2485,1.25,54.8623,55.0,71.05
20160501074500,52.165,71.784,15.0,15.0,38.036,1.2365,1.25,54.8623,55.0,71.05
20160501080000,52.165,71.784,15.0,15.0,38.036,1.2967,1.25,54.8623,55.0,71.05
20160501081500,52.165,71.784,15.0,15.0,38.1075,1.3127,1.25,54.8623,55.0,71.05
20160501083000,40.41,71.0639,15.0,15.0,38.1075,1.3167,1.25,54.8623,55.0,71.05
20160501084500,40.41,71.0639,15.0,15.0,38.1075,1.3167,1.25,54.8623,55.0,71.05
20160501090000,40.41,71.0639,15.0,15.0,38.1075,1.3167,1.25,54.8623,55.0,71.05
20160501091500,40.41,71.0639,15.0,15.0,38.2432,1.3167,1.25,54.8623,55.0,71.05
20160501093000,37.04,70.3258,15.0,15.0,38.2432,1.3167,1.25,54.8623,55.0,71.05
20160501094500,46.2,70.3258,15.0,15.0,34.477,1.3208,1.25,54.8623,55.0,71.05
20160501100000,46.2,70.3258,15.0,15.0,33.4274,1.3208,1.25,54.8623,55.0,71.05
20160501101500,46.2,69.4978,15.0,15.0,33.4274,1.3248,1.25,54.8623,55.0,71.05
20160501103000,46.2,69.4978,15.0,15.0,33.4274,1.3167,1.25,54.8623,55.0,71.05
20160501104500,46.2,69.4978,15.0,15.0,33.4274,1.3007,1.25,54.8623,55.0,71.05
20160501110000,46.2,69.4978,15.0,15.0,33.5948,1.2927,1.25,54.8623,55.0,71.05
20160501111500,35.44,69.4978,15.0,15.0,33.5948,1.3208,1.25,54.8623,55.0,71.05
20160501113000,35.44,69.4978,15.0,15.0,33.4206,1.3167,1.25,54.8623,55.0,71.05
20160501114500,35.44,69.4978,15.0,15.0,33.2465,1.3208,1.25,54.8623,55.0,71.05
20160501120000,35.44,69.4978,15.0,15.0,33.1036,1.3167,1.25,54.8623,55.0,71.05
20160501121500,35.44,69.4978,15.0,15.0,32.8891,1.3208,1.25,54.8623,55.0,71.05
20160501123000,35.44,69.4978,15.0,15.0,32.7461,1.3288,1.25,54.8623,55.0,71.05
20160501124500,35.44,69.4978,15.0,15.0,32.7461,1.3248,1.25,54.8623,55.0,71.05
20160501130000,35.44,69.4978,15.0,15.0,33.2767,1.3248,1.25,54.8623,55.0,71.05
20160501131500,35.44,69.4978,15.0,15.0,33.1036,1.3167,1.25,54.8623,55.0,71.05
20160501133000,35.44,69.4978,15.0,15.0,33.2465,1.3208,1.25,54.8623,55.0,71.05
20160501134500,35.44,69.4978,15.0,15.0,33.2465,1.3248,1.25,54.8623,55.0,71.05
20160501140000,35.44,69.4978,15.0,15.0,33.4206,1.3167,1.25,54.8623,55.0,71.05
20160501141500,35.44,69.4978,15.0,15.0,33.5646,1.3208,1.25,54.8623,55.0,71.05
20160501143000,35.44,69.4978,15.0,15.0,33.7086,1.3167,1.25,54.8623,55.0,71.05
20160501144500,35.44,69.4978,15.0,15.0,33.7086,1.3167,1.25,54.8623,55.0,71.05
20160501150000,45.175,69.4978,15.0,15.0,33.8846,1.3167,1.25,54.8623,55.0,71.05
20160501151500,45.175,69.4978,15.0,15.0,33.9571,1.3288,1.25,54.8623,55.0,71.05
20160501153000,45.175,69.4978,15.0,15.0,33.9245,1.3248,1.25,54.8623,55.0,71.05
20160501154500,45.175,69.4978,15.0,15.0,33.7805,1.3248,1.25,54.8623,55.0,71.05
20160501160000,45.175,69.4978,15.0,15.0,33.9245,1.3248,1.25,54.8623,55.0,71.05
20160501161500,45.175,69.4978,15.0,15.0,33.9245,1.3248,1.25,54.8623,55.0,71.05
20160501163000,45.175,69.4978,15.0,15.0,33.9245,1.3208,1.25,54.8623,55.0,71.05
20160501164500,45.175,69.4978,15.0,15.0,33.7805,1.3248,1.25,54.8623,55.0,71.05
20160501170000,45.175,69.4978,15.0,15.0,33.7805,1.3248,1.25,54.8623,55.0,71.05
20160501171500,45.175,69.4978,15.0,15.0,33.604,1.3208,1.25,54.8623,55.0,71.05
20160501173000,45.175,69.4978,15.0,15.0,33.7469,1.3248,1.25,54.8623,55.0,71.05
20160501174500,45.175,69.4978,15.0,15.0,33.7469,1.3248,1.25,54.8623,55.0,71.05
20160501180000,45.175,69.4978,15.0,15.0,33.5325,1.3087,1.25,54.8623,55.0,71.05
20160501181500,45.175,69.4978,15.0,15.0,33.5646,1.3007,1.25,54.8623,55.0,71.05
20160501183000,33.215,69.4978,15.0,15.0,33.2767,1.3408,1.25,54.2142,55.0,66.075
20160501184500,32.685,69.4978,15.0,15.0,33.2767,1.3328,1.25,55.0243,55.0,66.075
20160501190000,32.685,69.4978,15.0,15.0,33.1036,1.3248,1.25,55.0243,55.0,66.075
20160501191500,32.685,69.4978,15.0,15.0,33.1036,1.3248,1.25,55.0243,55.0,66.075
20160501193000,32.685,69.4978,15.0,15.0,33.2767,1.2164,1.25,55.0243,55.0,66.075
20160501194500,32.685,69.4978,15.0,15.0,33.2767,1.3248,1.25,55.0243,55.0,66.075
20160501200000,32.685,69.4978,15.0,15.0,33.2767,1.3248,1.25,55.0243,55.0,66.075
20160501201500,32.685,69.4978,15.0,15.0,33.1036,1.3248,1.25,55.0243,55.0,66.075
20160501203000,32.685,69.4978,15.0,15.0,33.1036,1.3248,1.25,55.0243,55.0,66.075
20160501204500,32.685,69.4978,15.0,15.0,32.7461,1.3248,1.25,55.0243,55.0,66.075
20160501210000,32.685,69.4978,15.0,15.0,32.7461,1.3248,1.25,55.0243,55.0,66.075
20160501211500,32.685,69.4978,15.0,15.0,32.7461,1.3328,1.25,55.0243,55.0,66.075
20160501213000,32.685,69.4978,15.0,15.0,32.9168,1.3288,1.25,55.0243,55.0,66.075
20160501214500,32.685,69.4978,15.0,15.0,32.7728,1.3368,1.25,55.0243,55.0,66.075
20160501220000,32.685,69.4978,15.0,15.0,32.6289,1.3328,1.25,55.0243,55.0,66.075
20160501221500,32.685,69.4978,15.0,15.0,32.4849,1.3328,1.25,55.0243,55.0,66.075
20160501223000,32.685,69.4978,15.0,15.0,32.6526,1.3368,1.25,55.0243,55.0,66.075
20160501224500,32.685,69.4978,15.0,15.0,32.6526,1.3248,1.25,55.0243,55.0,66.075
20160501230000,32.685,69.4978,15.0,15.0,32.5802,1.3288,1.25,55.0243,55.0,66.075
20160501231500,30.155,69.4978,15.0,15.0,32.5802,1.3248,1.25,55.0243,55.0,66.075
20160501233000,30.155,69.4978,15.0,15.0,32.5802,1.3208,1.25,55.0243,55.0,66.075
20160501234500,32.63,69.4978,15.0,15.0,32.6526,1.3288,1.25,55.0243,55.0,66.075
20160502000000,33.425,69.4978,15.0,15.0,32.6526,1.3328,1.25,55.0243,55.0,66.075
20160502001500,40.7,69.4978,15.0,15.0,32.5802,1.3288,1.25,55.0243,55.0,66.075
20160502003000,40.7,69.4978,15.0,15.0,32.5802,1.3288,1.25,55.0243,55.0,66.075
20160502004500,40.7,69.4978,15.0,15.0,32.2903,1.3248,1.25,55.0243,55.0,66.075
20160502010000,40.7,69.4978,15.0,15.0,32.2903,1.3248,1.25,55.0243,55.0,66.075
20160502011500,40.7,69.4978,15.0,15.0,32.2903,1.3288,1.25,55.0243,55.0,66.075
20160502013000,40.7,69.4978,15.0,15.0,32.2903,1.3248,1.25,55.0243,55.0,66.075
20160502014500,40.7,69.4978,15.0,15.0,32.2903,1.3248,1.25,55.0243,55.0,66.075
20160502020000,40.7,69.4978,15.0,15.0,32.1453,1.3288,1.25,55.0243,55.0,66.075
20160502021500,40.7,69.4978,15.0,15.0,32.1453,1.3248,1.25,55.0243,55.0,66.075
20160502023000,40.7,69.4978,15.0,15.0,32.1453,1.3288,1.25,55.0243,55.0,66.075
20160502024500,40.7,69.4978,15.0,15.0,32.0004,1.3248,1.25,55.0243,55.0,66.075
20160502030000,40.7,69.4978,15.0,15.0,31.7652,1.3288,1.25,55.0243,55.0,66.075
20160502031500,40.7,69.4978,15.0,15.0,31.7652,1.3288,1.25,55.0243,55.0,66.075
20160502033000,40.7,69.4978,15.0,15.0,31.783,1.3328,1.25,55.0243,55.0,66.075
20160502034500,40.7,69.4978,15.0,15.0,31.783,1.3288,1.25,55.0243,55.0,66.075
20160502040000,40.7,69.4978,15.0,15.0,31.9279,1.3328,1.25,55.0243,55.0,66.075
20160502041500,40.7,69.4978,15.0,15.0,31.783,1.3288,1.25,55.0243,55.0,66.075
20160502043000,40.7,69.4978,15.0,15.0,31.783,1.3248,1.25,55.0243,55.0,66.075
20160502044500,40.7,69.4978,15.0,15.0,31.783,1.3288,1.25,55.0243,55.0,66.075
20160502050000,40.7,69.4978,15.0,15.0,32.0907,1.3087,1.25,55.0243,55.0,66.075
20160502051500,40.7,69.4978,15.0,15.0,32.0907,1.3288,1.25,55.0243,55.0,66.075
20160502053000,40.7,69.4978,15.0,15.0,32.1637,1.3328,1.25,55.0243,55.0,66.075
20160502054500,40.7,69.4978,15.0,15.0,32.0004,1.3288,1.25,55.0243,55.0,66.075
20160502060000,40.7,69.4978,15.0,15.0,32.1637,1.3248,1.25,55.0243,55.0,66.075
20160502061500,40.7,69.4978,15.0,15.0,32.1637,1.3368,1.25,55.0243,55.0,66.075
20160502063000,40.7,69.4978,15.0,15.0,32.1637,1.2806,1.25,55.0243,55.0,66.075
20160502064500,40.7,69.4978,15.0,15.0,32.3096,1.2967,1.25,55.0243,55.0,66.075
20160502070000,40.7,69.4978,15.0,15.0,32.3096,1.3047,1.25,55.0243,55.0,66.075
20160502071500,34.505,69.4978,15.0,15.0,32.3096,1.3167,1.25,55.0243,55.0,66.075
20160502073000,34.505,69.4978,15.0,15.0,32.3096,1.3248,1.25,55.0243,55.0,66.075
20160502074500,34.505,69.4978,15.0,15.0,32.3096,1.3328,1.25,55.0243,55.0,66.075
20160502080000,30.22,69.4978,15.0,15.0,32.6014,1.3328,1.25,55.0243,55.0,66.075
20160502081500,30.22,69.4978,15.0,15.0,32.6014,1.1562,1.25,55.0243,55.0,66.765
20160502083000,30.22,69.4978,15.0,15.0,32.5802,1.1562,1.25,55.0243,55.0,66.765
20160502084500,35.68,69.4978,15.0,15.0,32.6526,1.1562,1.25,55.0243,55.0,66.765
20160502090000,41.36,69.4978,15.0,15.0,32.7976,1.1802,1.25,55.0243,55.0,66.765
20160502091500,43.32,69.4978,15.0,15.0,32.9425,1.1802,1.25,55.0243,55.0,66.765
20160502093000,43.32,69.4978,15.0,15.0,32.7976,1.1802,1.25,55.0243,55.0,66.765
20160502094500,43.32,69.4978,15.0,15.0,32.7976,1.1802,1.25,55.0243,55.0,66.765
20160502100000,43.32,69.4978,15.0,15.0,32.6526,1.1802,1.25,55.0243,55.0,66.765
20160502101500,41.785,69.4978,15.0,15.0,32.6526,1.1762,1.25,55.0243,55.0,66.765
20160502103000,40.465,68.6697,15.0,15.0,32.8203,1.1843,1.25,55.0243,55.0,66.765
20160502104500,40.465,68.6697,15.0,15.0,32.8203,1.1843,1.25,55.0243,55.0,66.765
20160502110000,40.465,68.6697,15.0,15.0,32.8203,1.1802,1.25,55.0243,55.0,66.765
20160502111500,40.465,68.6697,15.0,15.0,32.9663,1.1682,1.25,55.0243,55.0,67.765
20160502113000,40.465,68.6697,15.0,15.0,32.9663,1.1843,1.25,55.0243,55.0,67.765
20160502114500,40.465,68.6697,15.0,15.0,32.9663,1.1923,1.25,55.0243,55.0,67.765
20160502120000,31.43,68.6697,15.0,15.0,32.8203,1.3248,1.25,55.0243,55.0,65.775
20160502121500,31.43,68.6697,15.0,15.0,33.1122,1.3328,1.25,55.0243,55.0,65.775
20160502123000,31.43,69.4978,15.0,15.0,33.1122,1.3408,1.25,55.0243,55.0,65.775
20160502124500,31.43,69.4978,15.0,15.0,33.1122,1.3167,1.25,55.0243,55.0,65.775
20160502130000,31.43,69.4978,15.0,15.0,33.1122,1.3167,1.25,55.0243,55.0,65.775
20160502131500,31.43,69.4978,15.0,15.0,33.1122,1.3167,1.25,55.0243,55.0,65.775
20160502133000,31.43,69.4978,15.0,15.0,33.1122,1.3127,1.25,55.0243,55.0,65.775
20160502134500,31.43,69.4978,15.0,15.0,33.1122,1.3127,1.25,55.0243,55.0,65.775
20160502140000,31.43,69.4978,15.0,15.0,33.1122,1.3087,1.25,55.0243,55.0,65.775
20160502141500,31.43,69.4978,15.0,15.0,32.7761,1.3127,1.25,55.0243,55.0,65.775
20160502143000,31.43,69.4978,15.0,15.0,33.4943,1.3167,1.25,55.0243,55.0,65.775
20160502144500,31.43,69.4978,15.0,15.0,33.3668,1.3127,1.25,55.0243,55.0,65.775
20160502150000,35.21,69.4978,15.0,15.0,33.7043,1.3127,1.25,55.0243,55.0,65.775
20160502151500,40.445,70.2358,15.0,15.0,33.7043,1.3127,1.25,55.0243,55.0,65.775
20160502153000,41.1,70.2358,15.0,15.0,33.7043,1.3087,1.25,55.0243,55.0,65.775
20160502154500,42.55,70.2358,15.0,15.0,33.9843,1.3167,1.25,55.0243,55.0,65.775
20160502160000,42.55,70.2358,15.0,15.0,33.9843,1.3127,1.25,55.0243,55.0,65.775
20160502161500,42.55,70.2358,15.0,15.0,33.9843,1.3167,1.25,55.0243,55.0,65.775
20160502163000,42.55,70.2358,15.0,15.0,35.1368,1.3127,1.25,55.0243,55.0,65.775
20160502164500,42.55,70.2358,15.0,15.0,35.1368,1.3167,1.25,55.0243,55.0,65.775
20160502170000,42.55,70.9559,15.0,15.0,35.2058,1.3127,1.25,55.0243,55.0,65.775
20160502171500,42.55,70.9559,15.0,15.0,35.2058,1.3127,1.25,55.0243,55.0,65.775
20160502173000,42.55,70.9559,15.0,15.0,35.2058,1.2003,1.25,55.0243,55.0,65.775
20160502174500,42.55,70.9559,15.0,15.0,35.2058,1.2927,1.25,55.0243,55.0,65.775
20160502180000,42.55,70.9559,15.0,15.0,36.586,1.3047,1.25,55.0243,55.0,65.775
20160502181500,42.55,70.9559,15.0,15.0,36.0376,1.3007,1.25,55.0243,55.0,65.775
20160502183000,42.55,70.9559,15.0,15.0,36.0376,1.3007,1.25,55.0243,55.0,65.775
20160502184500,42.55,70.9559,15.0,15.0,36.0376,1.3007,1.25,55.0243,55.0,65.775
20160502190000,42.55,70.9559,15.0,15.0,36.0376,1.2967,1.25,55.0243,55.0,65.775
20160502191500,42.55,70.9559,15.0,15.0,36.0376,1.3007,1.25,55.0243,55.0,65.775
20160502193000,42.55,70.9559,15.0,15.0,36.0376,1.2927,1.25,55.0243,55.0,65.775
20160502194500,42.55,70.9559,15.0,15.0,36.0376,1.2967,1.25,55.0243,55.0,65.775
20160502200000,42.55,70.9559,15.0,15.0,35.2856,1.3007,1.25,55.0243,55.0,65.775
20160502201500,42.55,70.9559,15.0,15.0,35.2058,1.2967,1.25,55.0243,55.0,65.775
20160502203000,42.55,70.9559,15.0,15.0,34.9135,1.2927,1.25,55.0243,55.0,65.775
20160502204500,42.55,70.9559,15.0,15.0,34.705,1.2967,1.25,55.0243,55.0,65.775
20160502210000,42.55,70.9559,15.0,15.0,34.2643,1.3007,1.25,55.0243,55.0,65.775
20160502211500,31.095,70.9559,15.0,15.0,34.3083,1.2967,1.25,55.0243,55.0,65.775
20160502213000,31.095,70.9559,15.0,15.0,33.9843,1.2927,1.25,55.0243,55.0,65.775
20160502214500,31.095,70.9559,15.0,15.0,33.8853,1.2927,1.25,55.0243,55.0,65.775
20160502220000,31.095,70.2358,15.0,15.0,33.8853,1.3007,1.25,55.0243,55.0,65.775
20160502221500,31.095,70.2358,15.0,15.0,32.2018,1.3007,1.25,55.0243,55.0,65.775
20160502223000,31.095,70.2358,15.0,15.0,33.8853,1.3007,1.25,55.0243,55.0,65.775
20160502224500,31.095,70.2358,15.0,15.0,33.8853,1.3007,1.25,55.0243,55.0,65.775
20160502230000,31.095,70.2358,15.0,15.0,33.5694,1.2927,1.25,55.0243,55.0,65.775
20160502231500,31.095,70.2358,15.0,15.0,33.5694,1.2967,1.25,55.0243,55.0,65.775
20160502233000,31.095,70.2358,15.0,15.0,33.1803,1.2967,1.25,55.0243,55.0,65.775
20160502234500,37.62,70.2358,15.0,15.0,33.1803,1.2967,1.25,55.0243,55.0,65.775
20160503000000,41.77,70.2358,15.0,15.0,33.7805,1.2927,1.25,55.0243,55.0,65.775
20160503001500,41.77,70.2358,15.0,15.0,33.9245,1.2927,1.25,55.0243,55.0,65.775
20160503003000,41.77,70.2358,15.0,15.0,34.0684,1.2967,1.25,55.0243,55.0,65.775
20160503004500,41.77,70.2358,15.0,15.0,34.0684,1.3007,1.25,55.0243,55.0,65.775
20160503010000,41.77,70.2358,15.0,15.0,33.7805,1.2967,1.25,55.0243,55.0,65.775
20160503011500,41.77,70.2358,15.0,15.0,33.7086,1.3007,1.25,55.0243,55.0,65.775
20160503013000,41.77,70.2358,15.0,15.0,33.5646,1.3007,1.25,55.0243,55.0,65.775
20160503014500,41.77,70.2358,15.0,15.0,33.4206,1.3007,1.25,55.0243,55.0,65.775
20160503020000,41.77,70.2358,15.0,15.0,33.2767,1.3007,1.25,55.0243,55.0,65.775
20160503021500,41.77,70.2358,15.0,15.0,33.1327,1.3007,1.25,55.0243,55.0,65.775
20160503023000,41.77,70.2358,15.0,15.0,33.0608,1.2967,1.25,55.0243,55.0,65.775
20160503024500,41.77,70.2358,15.0,15.0,32.9168,1.2967,1.25,55.0243,55.0,65.775
20160503030000,41.77,70.2358,15.0,15.0,32.7461,1.3007,1.25,55.0243,55.0,65.775
20160503031500,41.77,70.2358,15.0,15.0,32.6032,1.3007,1.25,55.0243,55.0,65.775
20160503033000,41.77,70.2358,15.0,15.0,32.4602,1.3007,1.25,55.0243,55.0,65.775
20160503034500,41.77,70.2358,15.0,15.0,32.4602,1.3007,1.25,55.0243,55.0,65.775
20160503040000,41.77,70.2358,15.0,15.0,32.1028,1.2967,1.25,55.0243,55.0,65.775
20160503041500,41.77,70.2358,15.0,15.0,32.1028,1.3007,1.25,55.0243,55.0,65.775
20160503043000,41.77,70.2358,15.0,15.0,31.8168,1.3007,1.25,55.0243,55.0,65.775
20160503044500,41.77,70.2358,15.0,15.0,31.8168,1.3047,1.25,55.0243,55.0,65.775
20160503050000,41.77,70.2358,15.0,15.0,31.8168,1.3007,1.25,55.0243,55.0,65.775
20160503051500,30.545,70.2358,15.0,15.0,31.8168,1.2967,1.25,55.0243,55.0,65.775
20160503053000,30.545,70.2358,15.0,15.0,31.8168,1.3007,1.25,55.0243,55.0,65.775
20160503054500,30.545,70.2358,15.0,15.0,31.8168,1.2967,1.25,55.0243,55.0,65.775
20160503060000,30.545,70.2358,15.0,15.0,31.4594,1.3007,1.25,55.0243,55.0,65.775
20160503061500,30.545,70.2358,15.0,15.0,31.4594,1.2927,1.25,55.0243,55.0,65.775
20160503063000,30.545,70.2358,15.0,15.0,31.3164,1.3007,1.25,55.0243,55.0,65.775
20160503064500,30.545,70.2358,15.0,15.0,31.3164,1.3007,1.25,55.0243,55.0,65.775
20160503070000,30.545,70.2358,15.0,15.0,28.8559,1.3007,1.25,55.0243,55.0,65.775
20160503071500,30.545,70.2358,15.0,15.0,31.0136,1.3007,1.25,55.0243,55.0,65.775
20160503073000,30.545,70.2358,15.0,15.0,28.8559,1.3007,1.25,55.0243,55.0,65.775
20160503074500,30.545,70.2358,15.0,15.0,31.0136,1.3007,1.25,55.0243,55.0,65.775
20160503080000,30.545,70.2358,15.0,15.0,31.0136,1.2967,1.25,55.0243,55.0,65.775
20160503081500,30.545,70.2358,15.0,15.0,31.0136,1.2967,1.25,55.0243,55.0,65.775
20160503083000,30.545,70.2358,15.0,15.0,31.0136,1.3007,1.25,55.0243,55.0,65.775
20160503084500,30.545,70.2358,15.0,15.0,31.0136,1.3007,1.25,55.0243,55.0,65.775
20160503090000,30.545,70.2358,15.0,15.0,31.0136,1.3007,1.25,55.0243,55.0,65.775
20160503091500,35.675,70.2358,15.0,15.0,31.0136,1.3007,1.25,55.0243,55.0,65.775
20160503093000,31.825,70.2358,15.0,15.0,31.0136,1.3007,1.25,55.0243,55.0,65.775
20160503094500,43.965,70.2358,15.0,15.0,31.0136,1.2927,1.25,55.0243,55.0,65.775
20160503100000,31.0,70.2358,15.0,15.0,31.7441,1.3007,1.25,55.0243,55.0,65.775
20160503101500,31.0,70.2358,15.0,15.0,31.7441,1.3047,1.25,55.0243,55.0,65.775
20160503103000,31.0,71.1539,15.0,15.0,31.7441,1.3007,1.25,55.0243,55.0,65.775
20160503104500,31.0,71.1539,15.0,15.0,31.7441,1.3007,1.25,55.0243,55.0,65.775
20160503110000,31.0,71.1539,15.0,15.0,32.2018,1.3007,1.25,55.0243,55.0,65.775
20160503111500,31.0,71.1539,15.0,15.0,32.476,1.3007,1.25,55.0243,55.0,65.775
20160503113000,42.245,72.072,15.0,15.0,32.5445,1.2967,1.25,55.0243,55.0,65.775
20160503114500,42.245,72.072,15.0,15.0,32.7317,1.2927,1.25,55.0243,55.0,65.775
20160503120000,42.895,72.072,15.0,15.0,32.7317,1.3007,1.25,55.0243,55.0,65.775
20160503121500,42.895,72.072,15.0,15.0,32.7317,1.3007,1.25,55.0243,55.0,65.775
20160503123000,42.895,72.072,15.0,15.0,32.7317,1.2846,1.25,55.0243,55.0,65.775
20160503124500,42.895,72.9721,15.0,15.0,32.7317,1.2846,1.25,55.0243,55.0,65.775
20160503130000,42.895,72.9721,15.0,15.0,32.7317,1.2846,1.25,55.0243,55.0,65.775
20160503131500,42.895,72.9721,15.0,15.0,32.7317,1.2846,1.25,55.0243,55.0,65.775
20160503133000,42.895,72.9721,15.0,15.0,32.7317,1.2846,1.25,55.0243,55.0,65.775
20160503134500,42.895,72.9721,15.0,15.0,34.0246,1.2766,1.25,55.0243,55.0,65.775
20160503140000,42.895,72.9721,15.0,15.0,32.7317,1.2766,1.25,55.0243,55.0,65.775
20160503141500,42.895,72.9721,15.0,15.0,33.782,1.2726,1.25,55.0243,55.0,65.775
20160503143000,42.895,72.9721,15.0,15.0,33.1339,1.2766,1.25,55.0243,55.0,65.775
20160503144500,42.895,72.9721,15.0,15.0,33.1339,1.2686,1.25,55.0243,55.0,65.775
20160503150000,42.895,72.9721,15.0,15.0,33.6488,1.2726,1.25,55.0243,55.0,65.775
20160503151500,42.895,72.9721,15.0,15.0,33.4568,1.2686,1.25,55.0243,55.0,65.775
20160503153000,42.895,72.9721,15.0,15.0,33.5861,1.1762,1.25,55.0243,55.0,65.775
20160503154500,42.895,72.9721,15.0,15.0,33.4568,1.1642,1.25,55.0243,55.0,65.775
20160503160000,42.895,72.9721,15.0,15.0,32.9421,1.1642,1.25,55.0243,55.0,65.775
20160503161500,42.895,73.8902,15.0,15.0,32.6845,1.1682,1.25,55.0243,55.0,65.775
20160503163000,42.895,73.8902,15.0,15.0,33.1954,1.1802,1.25,55.0243,55.0,65.775
20160503164500,42.895,73.8902,15.0,15.0,33.4498,1.1642,1.25,55.0243,55.0,65.775
20160503170000,42.895,73.8902,15.0,15.0,32.8579,1.1602,1.25,55.0243,55.0,66.905
20160503171500,42.895,73.8902,15.0,15.0,33.4418,1.1762,1.25,55.0243,55.0,66.905
20160503173000,42.895,73.8902,15.0,15.0,31.0469,1.1802,1.25,55.0243,55.0,66.905
20160503174500,42.895,73.8902,15.0,15.0,33.1804,1.1802,1.25,55.0243,55.0,66.905
20160503180000,42.895,73.8902,15.0,15.0,32.8455,1.1802,1.25,55.0243,55.0,66.905
20160503181500,42.895,73.8902,15.0,15.0,32.769,1.1642,1.25,55.0243,55.0,66.905
20160503183000,42.895,73.8902,15.0,15.0,32.769,1.1682,1.25,55.0243,55.0,66.905
20160503184500,42.895,73.8902,15.0,15.0,32.7839,1.1722,1.25,55.0243,55.0,66.905
20160503190000,42.895,73.8902,15.0,15.0,32.7839,1.1722,1.25,55.0243,55.0,66.905
20160503191500,33.205,73.8902,15.0,15.0,32.6606,1.1883,1.25,54.4482,55.0,66.905
20160503193000,33.205,73.8902,15.0,15.0,32.6606,1.1883,1.25,54.4482,55.0,66.905
20160503194500,33.205,73.0801,15.0,15.0,32.6606,1.1883,1.25,54.4482,55.0,66.905
20160503200000,33.205,73.0801,15.0,15.0,32.6606,1.1923,1.25,54.4482,55.0,66.905
20160503201500,33.205,73.0801,15.0,15.0,32.6606,1.2003,1.25,54.4482,55.0,66.905
20160503203000,32.435,73.0801,15.0,15.0,32.6606,1.2084,1.25,54.4482,55.0,66.905
20160503204500,32.435,73.0801,15.0,15.0,32.6606,1.2164,1.25,54.4482,55.0,66.905
20160503210000,32.435,73.0801,15.0,15.0,32.2298,1.2244,1.25,54.4482,55.0,66.905
20160503211500,32.435,73.0801,15.0,15.0,32.2298,1.2284,1.25,54.4482,55.0,66.905
20160503213000,32.435,72.342,15.0,15.0,31.829,1.2164,1.25,54.4482,55.0,66.905
20160503214500,32.435,72.342,15.0,15.0,31.7473,1.2124,1.25,54.4482,55.0,66.905
20160503220000,32.435,72.342,15.0,15.0,31.7473,1.2003,1.25,54.4482,55.0,66.905
20160503221500,32.435,72.342,15.0,15.0,31.7473,1.1963,1.25,54.4482,55.0,66.905
20160503223000,32.435,72.342,15.0,15.0,31.7473,1.1963,1.25,54.4482,55.0,66.905
20160503224500,32.435,72.342,15.0,15.0,31.7473,1.1963,1.25,54.4482,55.0,66.905
20160503230000,31.67,72.342,15.0,15.0,32.6606,1.1923,1.25,54.4482,55.0,66.905
20160503231500,30.9,71.4239,15.0,15.0,31.7473,1.1923,1.25,54.4482,55.0,66.905
20160503233000,28.225,71.4239,15.0,15.0,31.7473,1.1963,1.25,54.4482,55.0,66.905
20160503234500,28.225,71.4239,15.0,15.0,31.7473,1.2244,1.25,54.4482,55.0,66.905
20160504000000,28.225,71.4239,15.0,15.0,31.7473,1.2405,1.25,54.4482,55.0,66.905
20160504001500,28.225,71.4239,15.0,15.0,31.7473,1.2565,1.25,54.4482,55.0,66.905
20160504003000,28.225,71.4239,15.0,15.0,29.3868,1.2525,1.25,54.4482,55.0,66.905
20160504004500,28.225,71.4239,15.0,15.0,29.1245,1.2565,1.25,54.4482,55.0,66.905
20160504010000,28.225,71.4239,15.0,15.0,29.0852,1.2605,1.25,54.4482,55.0,66.905
20160504011500,17.26,70.6859,15.0,15.0,29.0852,1.0799,1.25,54.4482,55.0,67.865
20160504013000,38.18,70.6859,15.0,15.0,28.9763,1.2003,1.25,54.4482,55.0,69.525
20160504014500,38.18,70.6859,15.0,15.0,28.8432,1.3007,1.25,54.4482,55.0,69.525
20160504020000,38.18,70.6859,15.0,15.0,28.9305,1.3448,1.25,54.4482,55.0,68.595
20160504021500,26.71,70.6859,15.0,15.0,28.7964,1.3167,1.25,54.4482,55.0,68.595
20160504023000,26.71,70.6859,15.0,15.0,28.3942,1.3167,1.25,54.4482,55.0,68.595
20160504024500,26.71,70.6859,15.0,15.0,28.4766,1.3167,1.25,54.4482,55.0,68.595
20160504030000,26.71,70.6859,15.0,15.0,28.2064,1.3127,1.25,54.4482,55.0,68.595
20160504031500,26.71,69.9478,15.0,15.0,27.9248,1.3167,1.25,54.4482,55.0,68.595
20160504033000,26.71,69.9478,15.0,15.0,27.9362,1.3007,1.25,54.4482,55.0,67.18
20160504034500,24.29,69.9478,15.0,15.0,27.7336,1.3248,1.25,54.4482,55.0,67.18
20160504040000,24.29,69.9478,15.0,15.0,27.4555,1.3248,1.25,54.4482,55.0,67.18
20160504041500,22.575,69.9478,15.0,15.0,27.4555,1.3368,1.25,54.4482,55.0,66.25
20160504043000,21.58,69.9478,15.0,15.0,27.0462,1.3248,1.25,54.4482,55.0,66.25
20160504044500,21.58,69.9478,15.0,15.0,26.9797,1.3328,1.25,54.4482,55.0,65.16
20160504050000,21.58,69.9478,15.0,15.0,26.7134,1.3368,1.25,54.4482,55.0,65.16
20160504051500,20.04,69.2277,15.0,15.0,26.5803,1.3408,1.25,54.4482,55.0,65.16
20160504053000,20.04,69.2277,15.0,15.0,26.3807,1.3248,1.25,54.4482,55.0,65.16
20160504054500,20.04,69.2277,15.0,15.0,26.2475,1.3208,1.25,54.4482,55.0,65.16
20160504060000,21.35,69.2277,15.0,15.0,25.9813,1.1682,1.25,55.4023,55.0,69.38
20160504061500,21.35,69.2277,15.0,15.0,25.9813,1.1722,1.25,55.4023,55.0,69.38
20160504063000,22.005,69.2277,15.0,15.0,25.6499,1.1722,1.25,55.4023,55.0,69.38
20160504064500,22.005,68.4897,15.0,15.0,25.5178,1.1722,1.25,55.4023,55.0,69.38
20160504070000,22.005,68.4897,15.0,15.0,25.5178,1.1722,1.25,55.4023,55.0,69.38
20160504071500,33.75,68.4897,15.0,15.0,25.3857,1.2605,1.25,55.4023,55.0,69.38
20160504073000,33.75,68.4897,15.0,15.0,25.2536,1.3087,1.25,55.4023,55.0,69.38
20160504074500,33.75,68.4897,15.0,15.0,25.5154,1.3248,1.25,54.6643,55.0,67.31
20160504080000,33.75,68.4897,15.0,15.0,25.7149,1.3368,1.25,54.6643,55.0,67.31
20160504081500,22.315,69.2277,15.0,15.0,25.7069,1.3167,1.25,54.6643,55.0,66.315
20160504083000,22.315,69.2277,15.0,15.0,25.9006,1.3127,1.25,54.6643,55.0,66.315
20160504084500,22.315,69.2277,15.0,15.0,26.1485,1.3127,1.25,55.3483,55.0,66.315
20160504090000,22.315,69.2277,15.0,15.0,26.3355,1.2967,1.25,55.3483,55.0,66.315
20160504091500,22.315,69.2277,15.0,15.0,26.584,1.2686,1.25,55.3483,55.0,66.315
20160504093000,22.315,69.2277,15.0,15.0,26.9905,1.2686,1.25,55.3483,55.0,66.315
20160504094500,22.315,69.2277,15.0,15.0,26.8822,1.2726,1.25,55.3483,55.0,66.315
20160504100000,22.315,69.9478,15.0,15.0,27.1356,1.2686,1.25,55.3483,55.0,66.315
20160504101500,22.315,69.9478,15.0,15.0,27.1024,1.2766,1.25,55.3483,55.0,66.315
20160504103000,22.315,69.9478,15.0,15.0,27.7892,1.2686,1.25,55.3483,55.0,66.315
20160504104500,31.36,70.6859,15.0,15.0,27.6242,1.2686,1.25,55.3483,55.0,66.315
20160504110000,34.38,70.6859,15.0,15.0,27.6749,1.2686,1.25,55.3483,55.0,66.315
20160504111500,34.38,70.6859,15.0,15.0,27.6003,1.2806,1.25,54.5023,55.0,66.315
20160504113000,34.38,70.6859,15.0,15.0,28.3991,1.2686,1.25,54.5023,55.0,66.315
20160504114500,34.38,70.6859,15.0,15.0,28.0928,1.2686,1.25,54.5023,55.0,66.315
20160504120000,34.38,70.6859,15.0,15.0,27.9757,1.2686,1.25,54.5023,55.0,66.315
20160504121500,34.38,70.6859,15.0,15.0,27.9757,1.2686,1.25,54.5023,55.0,66.315
20160504123000,34.38,70.6859,15.0,15.0,27.7832,1.2686,1.25,54.5023,55.0,66.315
20160504124500,34.38,70.6859,15.0,15.0,28.1283,1.2605,1.25,54.5023,55.0,66.315
20160504130000,20.5,71.514,15.0,15.0,28.3374,1.3248,1.25,54.5023,55.0,64.55
20160504131500,20.5,71.514,15.0,15.0,28.3526,1.3208,1.25,55.3123,55.0,64.55
20160504133000,29.36,71.514,15.0,15.0,29.2003,1.3208,1.25,55.3123,55.0,64.55
20160504134500,32.235,72.252,15.0,15.0,29.0167,1.2766,1.25,55.3123,55.0,64.55
20160504140000,32.235,72.252,15.0,15.0,28.6202,1.2164,1.25,55.3123,55.0,64.55
20160504141500,32.235,72.252,15.0,15.0,28.5743,1.1682,1.25,55.3123,55.0,64.55
20160504143000,33.91,72.252,15.0,15.0,29.1808,1.1602,1.25,55.3123,55.0,66.16
20160504144500,34.565,72.252,15.0,15.0,29.0816,1.1521,1.25,55.3123,55.0,67.09
20160504150000,34.565,72.252,15.0,15.0,29.1328,1.1562,1.25,55.3123,55.0,68.025
20160504151500,37.84,73.1701,15.0,15.0,28.7145,1.1642,1.25,55.3123,55.0,68.025
20160504153000,37.84,73.1701,15.0,15.0,28.9216,1.1642,1.25,55.3123,55.0,68.025
20160504154500,37.84,73.1701,15.0,15.0,29.1791,1.1883,1.25,54.6643,55.0,68.025
20160504160000,37.84,73.1701,15.0,15.0,28.961,1.1963,1.25,54.6643,55.0,68.025
20160504161500,37.84,73.1701,15.0,15.0,29.0596,1.1963,1.25,54.6643,55.0,68.025
20160504163000,37.84,73.1701,15.0,15.0,28.9954,1.2043,1.25,54.6643,55.0,68.025
20160504164500,36.3,73.1701,15.0,15.0,29.2075,1.1722,1.25,54.6643,55.0,69.685
20160504170000,36.3,73.1701,15.0,15.0,28.9954,1.1762,1.25,54.6643,55.0,69.685
20160504171500,36.3,73.1701,15.0,15.0,29.2075,1.1722,1.25,54.6643,55.0,69.685
20160504173000,36.3,73.1701,15.0,15.0,28.5235,1.1722,1.25,54.6643,55.0,69.685
20160504174500,30.135,73.1701,15.0,15.0,28.9466,1.1722,1.25,54.6643,55.0,69.685
20160504180000,26.395,73.1701,15.0,15.0,28.5235,1.1722,1.25,54.6643,55.0,69.685
20160504181500,26.395,73.1701,15.0,15.0,29.1582,1.1682,1.25,54.6643,55.0,69.685
20160504183000,26.395,73.1701,15.0,15.0,29.6187,1.1642,1.25,55.2763,55.0,69.685
20160504184500,26.395,73.1701,15.0,15.0,28.9954,1.1722,1.25,55.2763,55.0,69.685
20160504190000,26.395,73.1701,15.0,15.0,29.5192,1.1722,1.25,55.2763,55.0,69.685
20160504191500,26.395,72.432,15.0,15.0,29.6187,1.1722,1.25,55.2763,55.0,69.685
20160504193000,26.395,72.432,15.0,15.0,29.802,1.1722,1.25,55.2763,55.0,69.685
20160504194500,26.395,72.432,15.0,15.0,29.9457,1.1722,1.25,55.2763,55.0,69.685
20160504200000,26.395,72.432,15.0,15.0,29.864,1.2445,1.25,55.2763,55.0,69.685
20160504201500,26.395,72.432,15.0,15.0,29.864,1.2967,1.25,55.2763,55.0,69.685
20160504203000,26.395,71.3339,15.0,15.0,29.864,1.3047,1.25,55.2763,55.0,69.685
20160504204500,26.395,71.3339,15.0,15.0,28.9527,1.3248,1.25,55.2763,55.0,69.685
20160504210000,26.395,71.3339,15.0,15.0,28.6022,1.3208,1.25,54.6103,55.0,68.545
20160504211500,26.395,71.3339,15.0,15.0,28.6022,1.3368,1.25,54.6103,55.0,68.545
20160504213000,26.395,71.3339,15.0,15.0,28.6022,1.3328,1.25,54.6103,55.0,68.545
20160504214500,26.395,71.3339,15.0,15.0,28.6022,1.3328,1.25,54.6103,55.0,68.545
20160504220000,23.97,71.3339,15.0,15.0,28.6022,1.3328,1.25,54.6103,55.0,68.545
20160504221500,23.97,71.3339,15.0,15.0,28.6022,1.3288,1.25,54.6103,55.0,68.545
20160504223000,23.97,71.3339,15.0,15.0,28.6022,1.3248,1.25,54.6103,55.0,68.545
20160504224500,23.97,71.3339,15.0,15.0,28.6022,1.3368,1.25,54.6103,55.0,68.545
20160504230000,23.97,71.3339,15.0,15.0,28.6022,1.3328,1.25,54.6103,55.0,68.545
20160504231500,23.97,70.5059,15.0,15.0,28.6022,1.3328,1.25,54.6103,55.0,68.545
20160504233000,23.97,70.5059,15.0,15.0,28.6022,1.3208,1.25,54.6103,55.0,68.545
20160504234500,23.97,70.5059,15.0,15.0,28.6022,1.3208,1.25,54.6103,55.0,68.545
20160505000000,23.97,70.5059,15.0,15.0,28.6022,1.3328,1.25,54.6103,55.0,68.545
20160505001500,23.97,70.5059,15.0,15.0,28.6022,1.3208,1.25,54.6103,55.0,68.545
20160505003000,23.97,70.5059,15.0,15.0,28.6022,1.3248,1.25,54.6103,55.0,68.545
20160505004500,23.97,70.5059,15.0,15.0,28.6022,1.3328,1.25,54.6103,55.0,68.545
20160505010000,23.97,70.5059,15.0,15.0,28.6022,1.3328,1.25,54.6103,55.0,68.545
20160505011500,23.97,70.5059,15.0,15.0,27.8846,1.3288,1.25,54.6103,55.0,68.545
20160505013000,23.97,70.5059,15.0,15.0,28.3038,1.3288,1.25,54.6103,55.0,68.545
20160505014500,23.97,70.5059,15.0,15.0,28.1708,1.3368,1.25,54.6103,55.0,67.535
20160505020000,23.97,69.5878,15.0,15.0,28.0338,1.3248,1.25,54.6103,55.0,67.535
20160505021500,23.97,69.5878,15.0,15.0,27.9634,1.3368,1.25,54.6103,55.0,67.535
20160505023000,23.97,69.5878,15.0,15.0,27.5992,1.3368,1.25,54.6103,55.0,66.06
20160505024500,23.97,69.5878,15.0,15.0,28.0047,1.3007,1.25,54.6103,55.0,66.06
20160505030000,23.97,69.5878,15.0,15.0,28.2236,1.3368,1.25,54.6103,55.0,66.06
20160505031500,23.205,69.5878,15.0,15.0,28.2319,1.3248,1.25,54.6103,55.0,66.06
20160505033000,23.205,69.5878,15.0,15.0,28.2319,1.3368,1.25,54.6103,55.0,66.06
20160505034500,23.205,69.5878,15.0,15.0,28.0145,1.3208,1.25,54.6103,55.0,65.125
20160505040000,23.205,69.5878,15.0,15.0,27.5669,1.3208,1.25,54.6103,55.0,65.125
20160505041500,21.49,69.5878,15.0,15.0,27.494,1.3208,1.25,54.6103,55.0,65.125
20160505043000,21.49,69.5878,15.0,15.0,27.5669,1.3208,1.25,54.6103,55.0,65.125
20160505044500,21.49,69.5878,15.0,15.0,27.494,1.3167,1.25,54.6103,55.0,65.125
20160505050000,21.49,69.5878,15.0,15.0,27.494,1.3248,1.25,54.6103,55.0,65.125
20160505051500,21.49,69.5878,15.0,15.0,27.2021,1.3248,1.25,54.6103,55.0,65.125
20160505053000,21.49,69.5878,15.0,15.0,27.2021,1.3248,1.25,54.6103,55.0,65.125
20160505054500,21.49,68.7597,15.0,15.0,27.038,1.3208,1.25,54.6103,55.0,65.125
20160505060000,21.49,68.7597,15.0,15.0,27.038,1.3208,1.25,54.6103,55.0,65.125
20160505061500,21.49,68.7597,15.0,15.0,27.038,1.3248,1.25,54.6103,55.0,65.125
20160505063000,21.49,68.7597,15.0,15.0,26.9646,1.3248,1.25,54.6103,55.0,65.125
20160505064500,21.49,68.7597,15.0,15.0,26.9103,1.3167,1.25,54.6103,55.0,65.125
20160505070000,21.49,68.7597,15.0,15.0,27.5797,1.3248,1.25,54.6103,55.0,65.125
20160505071500,21.49,68.7597,15.0,15.0,28.3159,1.3248,1.25,54.6103,55.0,65.125
20160505073000,21.49,68.7597,15.0,15.0,26.6512,1.3167,1.25,55.4023,55.0,65.125
20160505074500,34.015,68.7597,15.0,15.0,26.6512,1.3087,1.25,55.4023,55.0,65.125
20160505080000,34.015,69.5878,15.0,15.0,28.0217,1.3127,1.25,55.4023,55.0,65.125
20160505081500,34.015,69.5878,15.0,15.0,28.0589,1.3127,1.25,55.4023,55.0,65.125
20160505083000,34.015,69.5878,15.0,15.0,28.4906,1.3087,1.25,55.4023,55.0,65.125
20160505084500,34.015,69.5878,15.0,15.0,28.4906,1.3047,1.25,55.4023,55.0,65.125
20160505090000,34.015,70.3258,15.0,15.0,28.8708,1.2726,1.25,55.4023,55.0,65.125
20160505091500,34.015,70.3258,15.0,15.0,28.8708,1.2726,1.25,55.4023,55.0,65.125
20160505093000,34.015,70.3258,15.0,15.0,28.5318,1.2605,1.25,55.4023,55.0,65.125
20160505094500,34.015,70.3258,15.0,15.0,28.5318,1.2605,1.25,55.4023,55.0,65.125
20160505100000,34.015,70.3258,15.0,15.0,28.5318,1.2525,1.25,55.4023,55.0,65.125
20160505101500,35.47,70.3258,15.0,15.0,28.5318,1.2525,1.25,55.4023,55.0,65.125
20160505103000,35.47,71.3339,15.0,15.0,28.5318,1.1762,1.25,55.4023,55.0,65.125
20160505104500,35.47,71.3339,15.0,15.0,28.5318,1.1682,1.25,55.4023,55.0,65.125
20160505110000,35.47,71.3339,15.0,15.0,28.5318,1.1642,1.25,55.4023,55.0,65.125
20160505111500,35.47,71.3339,15.0,15.0,28.5318,1.1722,1.25,55.4023,55.0,65.125
20160505113000,35.47,71.3339,15.0,15.0,28.5318,1.1762,1.25,55.4023,55.0,65.125
20160505114500,35.47,71.3339,15.0,15.0,28.5318,1.1802,1.25,55.4023,55.0,65.125
20160505120000,35.47,72.072,15.0,15.0,28.5318,1.1802,1.25,55.4023,55.0,65.125
20160505121500,35.47,72.072,15.0,15.0,28.5318,1.1802,1.25,55.4023,55.0,65.125
20160505123000,35.47,72.072,15.0,15.0,29.2796,1.1843,1.25,55.4023,55.0,65.125
20160505124500,35.47,72.072,15.0,15.0,29.2796,1.1802,1.25,55.4023,55.0,65.125
20160505130000,35.47,72.072,15.0,15.0,29.2075,1.1802,1.25,55.4023,55.0,65.125
20160505131500,35.47,72.072,15.0,15.0,29.093,1.1802,1.25,54.5743,55.0,65.125
20160505133000,35.47,72.072,15.0,15.0,29.093,1.1843,1.25,54.5743,55.0,65.125
20160505134500,35.47,72.072,15.0,15.0,29.093,1.1802,1.25,54.5743,55.0,65.125
20160505140000,35.47,72.072,15.0,15.0,29.093,1.1802,1.25,54.5743,55.0,65.125
20160505141500,35.47,72.072,15.0,15.0,29.093,1.1722,1.25,54.5743,55.0,65.125
20160505143000,22.91,72.8821,15.0,15.0,29.093,1.1762,1.25,54.5743,55.0,65.125
20160505144500,22.91,72.8821,15.0,15.0,29.0691,1.1722,1.25,55.1863,55.0,65.125
20160505150000,22.91,72.8821,15.0,15.0,28.9433,1.1722,1.25,55.1863,55.0,65.125
20160505151500,35.225,72.8821,15.0,15.0,29.4321,1.1562,1.25,55.1863,55.0,67.125
20160505153000,35.225,73.6202,15.0,15.0,29.4004,1.2204,1.25,54.6103,55.0,67.125
20160505154500,35.225,73.6202,15.0,15.0,29.1775,1.2043,1.25,54.6103,55.0,67.125
20160505160000,35.225,73.6202,15.0,15.0,28.9546,1.1963,1.25,54.6103,55.0,67.125
20160505161500,35.225,73.6202,15.0,15.0,29.1775,1.1802,1.25,54.6103,55.0,67.125
20160505163000,35.225,73.6202,15.0,15.0,29.4004,1.1642,1.25,54.6103,55.0,67.125
20160505164500,35.225,73.6202,15.0,15.0,29.0473,1.1722,1.25,54.6103,55.0,67.125
20160505170000,35.225,73.6202,15.0,15.0,28.7692,1.1802,1.25,54.6103,55.0,67.125
20160505171500,35.225,73.6202,15.0,15.0,28.8619,1.1722,1.25,54.6103,55.0,67.125
20160505173000,35.225,73.6202,15.0,15.0,28.5024,1.1722,1.25,54.6103,55.0,67.125
20160505174500,35.225,73.6202,15.0,15.0,28.1912,1.1762,1.25,54.6103,55.0,67.125
20160505180000,35.225,73.6202,15.0,15.0,28.319,1.1762,1.25,54.6103,55.0,67.125
20160505181500,30.595,73.6202,15.0,15.0,28.4448,1.1802,1.25,54.6103,55.0,67.125
20160505183000,29.825,73.6202,15.0,15.0,28.5375,1.1883,1.25,54.6103,55.0,67.125
20160505184500,24.355,73.6202,15.0,15.0,28.4448,1.1762,1.25,55.2763,55.0,67.125
20160505190000,24.355,73.6202,15.0,15.0,28.3521,1.1802,1.25,55.2763,55.0,67.125
20160505191500,24.355,72.8821,15.0,15.0,28.2131,1.1802,1.25,55.2763,55.0,67.125
20160505193000,24.355,72.8821,15.0,15.0,28.1226,1.1802,1.25,55.2763,55.0,67.125
20160505194500,24.355,72.8821,15.0,15.0,28.4097,1.1562,1.25,55.2763,55.0,68.12
20160505200000,24.355,72.8821,15.0,15.0,28.4727,1.1682,1.25,55.2763,55.0,68.12
20160505201500,24.355,72.072,15.0,15.0,28.4043,1.1722,1.25,55.2763,55.0,68.12
20160505203000,24.355,72.072,15.0,15.0,28.3219,1.1802,1.25,55.2763,55.0,68.12
20160505204500,23.59,72.072,15.0,15.0,28.3117,1.1843,1.25,54.5023,55.0,68.12
20160505210000,31.675,72.072,15.0,15.0,28.0648,1.1883,1.25,55.5104,55.0,68.12
20160505211500,34.52,71.0639,15.0,15.0,27.849,1.2043,1.25,54.5023,55.0,68.12
20160505213000,22.445,71.0639,15.0,15.0,27.7396,1.2003,1.25,54.5023,55.0,68.12
20160505214500,22.445,71.0639,15.0,15.0,27.7368,1.1843,1.25,55.1863,55.0,68.12
20160505220000,22.445,71.0639,15.0,15.0,27.731,1.1963,1.25,55.1863,55.0,68.12
20160505221500,22.445,71.0639,15.0,15.0,27.4484,1.2003,1.25,55.1863,55.0,68.12
20160505223000,22.445,71.0639,15.0,15.0,27.2656,1.1963,1.25,55.1863,55.0,68.12
20160505224500,22.445,71.0639,15.0,15.0,27.2529,1.2084,1.25,55.1863,55.0,68.12
20160505230000,22.445,70.3258,15.0,15.0,27.178,1.2967,1.25,55.1863,55.0,68.12
20160505231500,22.445,70.3258,15.0,15.0,27.0006,1.3328,1.25,55.1863,55.0,68.12
20160505233000,22.445,70.3258,15.0,15.0,26.9203,1.3288,1.25,54.5023,55.0,66.645
20160505234500,19.29,70.3258,15.0,15.0,26.6817,1.3007,1.25,54.5023,55.0,65.25
20160506000000,19.29,70.3258,15.0,15.0,26.8361,1.3208,1.25,54.5023,55.0,65.25
20160506001500,19.29,70.3258,15.0,15.0,26.8361,1.3328,1.25,54.5023,55.0,65.25
20160506003000,19.29,70.3258,15.0,15.0,26.8361,1.3248,1.25,54.5023,55.0,65.25
20160506004500,16.755,69.4978,15.0,15.0,26.8361,1.3328,1.25,55.1863,55.0,65.25
20160506010000,16.755,69.4978,15.0,15.0,26.8361,1.3328,1.25,55.1863,55.0,65.25
20160506011500,16.755,68.7597,15.0,15.0,26.8361,1.3328,1.25,55.1863,55.0,65.25
20160506013000,16.755,68.7597,15.0,15.0,26.8361,1.3448,1.25,55.1863,55.0,65.25
20160506014500,16.755,68.7597,15.0,15.0,26.8361,1.3368,1.25,55.1863,55.0,65.25
20160506020000,16.755,68.7597,15.0,15.0,26.8361,1.3208,1.25,55.1863,55.0,64.32
20160506021500,16.755,68.7597,15.0,15.0,26.8361,1.3288,1.25,55.1863,55.0,64.32
20160506023000,16.755,68.7597,15.0,15.0,26.8361,1.3288,1.25,55.1863,55.0,64.32
20160506024500,16.755,68.7597,15.0,15.0,26.8361,1.3248,1.25,54.5743,55.0,64.32
20160506030000,16.755,68.0396,15.0,15.0,26.8361,1.3248,1.25,54.5743,55.0,64.32
20160506031500,16.755,68.0396,15.0,15.0,26.8361,1.3288,1.25,54.5743,55.0,64.32
20160506033000,16.755,68.0396,15.0,15.0,26.8361,1.3328,1.25,54.5743,55.0,64.32
20160506034500,16.755,68.0396,15.0,15.0,26.8361,1.3328,1.25,54.5743,55.0,64.32
20160506040000,16.755,68.0396,15.0,15.0,26.8361,1.3248,1.25,54.5743,55.0,64.32
20160506041500,15.99,68.0396,15.0,15.0,23.2183,1.3248,1.25,54.5743,55.0,64.32
20160506043000,15.99,68.0396,15.0,15.0,23.5121,1.3288,1.25,54.5743,55.0,64.32
20160506044500,15.99,68.0396,15.0,15.0,23.2183,1.3248,1.25,54.5743,55.0,64.32
20160506050000,15.99,68.0396,15.0,15.0,23.2183,1.3248,1.25,54.5743,55.0,64.32
20160506051500,15.99,68.0396,15.0,15.0,22.5572,1.3288,1.25,54.5743,55.0,64.32
20160506053000,15.99,68.0396,15.0,15.0,22.5572,1.3248,1.25,54.5743,55.0,64.32
20160506054500,15.99,68.0396,15.0,15.0,22.5572,1.3328,1.25,54.5743,55.0,64.32
20160506060000,15.99,67.1215,15.0,15.0,22.5572,1.3328,1.25,54.5743,55.0,64.32
20160506061500,15.99,67.1215,15.0,15.0,21.7491,1.3328,1.25,54.5743,55.0,64.32
20160506063000,15.99,67.1215,15.0,15.0,21.7491,1.3248,1.25,54.5743,55.0,64.32
20160506064500,15.99,67.1215,15.0,15.0,22.4102,1.3248,1.25,54.5743,55.0,64.32
20160506070000,15.99,67.1215,15.0,15.0,23.8349,1.2766,1.25,55.1503,55.0,64.32
20160506071500,15.99,67.1215,15.0,15.0,24.0864,1.2766,1.25,55.1503,55.0,64.32
20160506073000,27.175,68.0396,15.0,15.0,24.2215,1.2565,1.25,55.1503,55.0,64.32
20160506074500,27.175,68.0396,15.0,15.0,24.289,1.2565,1.25,55.1503,55.0,64.32
20160506080000,28.995,68.0396,15.0,15.0,24.5592,1.3208,1.25,55.1503,55.0,64.32
20160506081500,28.995,68.0396,15.0,15.0,24.9281,1.3248,1.25,55.1503,55.0,64.32
20160506083000,24.855,68.8497,15.0,15.0,24.9281,1.3368,1.25,54.3762,55.0,64.32
20160506084500,29.285,68.8497,15.0,15.0,24.9281,1.3328,1.25,55.2403,55.0,64.32
20160506090000,36.33,68.8497,15.0,15.0,24.9281,1.3328,1.25,55.7984,55.0,64.32
20160506091500,27.005,68.8497,15.0,15.0,24.9281,1.3208,1.25,54.3402,55.0,64.32
20160506093000,34.7,68.8497,15.0,15.0,24.9281,1.3167,1.25,55.7984,55.0,64.32
20160506094500,21.045,69.5878,15.0,15.0,24.9281,1.3167,1.25,54.8983,55.0,64.32
20160506100000,20.275,69.5878,15.0,15.0,24.9281,1.3167,1.25,54.8983,55.0,64.32
20160506101500,20.275,69.5878,15.0,15.0,27.3995,1.3127,1.25,54.8983,55.0,64.32
20160506103000,20.275,69.5878,15.0,15.0,27.5008,1.3127,1.25,54.8983,55.0,64.32
20160506104500,20.275,69.5878,15.0,15.0,27.3695,1.3167,1.25,54.8983,55.0,64.32
20160506110000,20.275,70.3258,15.0,15.0,27.4621,1.3208,1.25,54.8983,55.0,64.32
20160506111500,20.275,70.3258,15.0,15.0,27.4621,1.3167,1.25,54.8983,55.0,64.32
20160506113000,20.275,70.3258,15.0,15.0,27.4621,1.3208,1.25,54.8983,55.0,64.32
20160506114500,20.275,70.3258,15.0,15.0,27.4621,1.3087,1.25,54.8983,55.0,64.32
20160506120000,20.275,71.0639,15.0,15.0,27.4621,1.3127,1.25,54.8983,55.0,64.32
20160506121500,20.275,71.0639,15.0,15.0,27.4621,1.3127,1.25,54.8983,55.0,64.32
20160506123000,20.275,71.0639,15.0,15.0,27.8271,1.3007,1.25,54.8983,55.0,64.32
20160506124500,21.585,71.0639,15.0,15.0,28.5743,1.3047,1.25,55.4743,55.0,64.32
20160506130000,27.265,71.0639,15.0,15.0,28.5233,1.3087,1.25,55.4743,55.0,64.32
20160506131500,30.835,71.784,15.0,15.0,28.6159,1.3087,1.25,55.4743,55.0,64.32
20160506133000,33.49,71.784,15.0,15.0,28.3485,1.2846,1.25,55.4743,55.0,64.32
20160506134500,28.64,71.784,15.0,15.0,28.3485,1.2726,1.25,54.4482,55.0,64.32
20160506140000,22.13,72.5221,15.0,15.0,28.3485,1.2565,1.25,55.4023,55.0,64.32
20160506141500,31.54,72.5221,15.0,15.0,28.3485,1.2605,1.25,55.4023,55.0,64.32
20160506143000,31.54,72.5221,15.0,15.0,28.3485,1.2405,1.25,55.4023,55.0,64.32
20160506144500,31.54,73.2601,15.0,15.0,28.3485,1.2284,1.25,55.4023,55.0,64.32
20160506150000,31.54,73.2601,15.0,15.0,28.3485,1.1762,1.25,55.4023,55.0,64.32
20160506151500,31.54,73.2601,15.0,15.0,28.3485,1.1602,1.25,55.4023,55.0,64.32
20160506153000,35.23,73.2601,15.0,15.0,28.3485,1.1562,1.25,54.6643,55.0,65.385
20160506154500,28.92,73.2601,15.0,15.0,28.3485,1.1642,1.25,54.6643,55.0,65.385
20160506160000,28.92,73.2601,15.0,15.0,28.3485,1.1722,1.25,54.6643,55.0,66.38
20160506161500,28.92,73.2601,15.0,15.0,28.3485,1.1642,1.25,54.6643,55.0,67.315
20160506163000,28.92,73.2601,15.0,15.0,28.3485,1.1963,1.25,54.6643,55.0,67.315
20160506164500,28.92,73.2601,15.0,15.0,28.3485,1.1843,1.25,54.6643,55.0,67.315
20160506170000,28.92,73.2601,15.0,15.0,28.3485,1.1883,1.25,54.6643,55.0,67.315
20160506171500,28.92,73.2601,15.0,15.0,28.6302,1.1883,1.25,54.6643,55.0,67.315
20160506173000,28.92,73.2601,15.0,15.0,28.6302,1.1802,1.25,54.6643,55.0,67.315
20160506174500,28.92,73.2601,15.0,15.0,28.6302,1.1843,1.25,54.6643,55.0,67.315
20160506180000,28.155,73.2601,15.0,15.0,28.1005,1.1802,1.25,54.6643,55.0,67.315
20160506181500,28.155,73.2601,15.0,15.0,28.1005,1.1883,1.25,54.6643,55.0,67.315
20160506183000,25.145,73.2601,15.0,15.0,28.1005,1.1843,1.25,54.6643,55.0,67.315
20160506184500,25.145,73.2601,15.0,15.0,28.1005,1.1843,1.25,54.6643,55.0,67.315
20160506190000,25.145,73.2601,15.0,15.0,28.1005,1.1762,1.25,54.6643,55.0,67.315
20160506191500,25.145,73.2601,15.0,15.0,28.1005,1.1722,1.25,54.6643,55.0,67.315
20160506193000,25.145,73.2601,15.0,15.0,28.0931,1.1682,1.25,54.6643,55.0,67.315
20160506194500,25.145,72.5221,15.0,15.0,28.1169,1.1722,1.25,54.6643,55.0,67.315
20160506200000,23.2,72.5221,15.0,15.0,27.9219,1.1722,1.25,54.6643,55.0,67.315
20160506201500,23.2,72.5221,15.0,15.0,27.9536,1.1762,1.25,54.6643,55.0,67.315
20160506203000,23.2,71.604,15.0,15.0,27.5012,1.1682,1.25,54.6643,55.0,67.315
20160506204500,23.2,71.604,15.0,15.0,27.39,1.1722,1.25,54.6643,55.0,67.315
20160506210000,23.2,71.604,15.0,15.0,27.1525,1.1722,1.25,54.6643,55.0,67.315
20160506211500,23.2,71.604,15.0,15.0,27.2172,1.1722,1.25,54.6643,55.0,67.315
20160506213000,23.2,71.604,15.0,15.0,27.1143,1.1722,1.25,54.6643,55.0,67.315
20160506214500,23.2,70.6859,15.0,15.0,27.3432,1.1722,1.25,54.6643,55.0,67.315
20160506220000,23.2,70.6859,15.0,15.0,27.0622,1.1762,1.25,54.6643,55.0,67.315
20160506221500,23.2,70.6859,15.0,15.0,26.8892,1.1722,1.25,54.6643,55.0,67.315
20160506223000,23.2,70.6859,15.0,15.0,26.5675,1.1722,1.25,54.6643,55.0,67.315
20160506224500,23.2,70.6859,15.0,15.0,26.5273,1.1642,1.25,54.6643,55.0,67.315
20160506230000,23.2,69.8578,15.0,15.0,26.4681,1.1722,1.25,54.6643,55.0,67.315
20160506231500,23.2,69.8578,15.0,15.0,26.622,1.1722,1.25,54.6643,55.0,67.315
20160506233000,23.2,69.8578,15.0,15.0,26.2948,1.1722,1.25,54.6643,55.0,67.315
20160506234500,23.2,69.8578,15.0,15.0,25.899,1.1642,1.25,54.6643,55.0,67.315
20160507000000,23.2,69.8578,15.0,15.0,25.6354,1.1682,1.25,54.6643,55.0,67.315
20160507001500,23.2,69.8578,15.0,15.0,25.9007,1.1682,1.25,54.6643,55.0,67.315
20160507003000,21.845,69.8578,15.0,15.0,25.7765,1.1682,1.25,54.6643,55.0,67.315
20160507004500,21.845,69.1377,15.0,15.0,25.354,1.1722,1.25,54.6643,55.0,67.315
20160507010000,21.845,69.1377,15.0,15.0,25.4276,1.1682,1.25,54.6643,55.0,67.315
20160507011500,21.845,69.1377,15.0,15.0,25.3014,1.1602,1.25,54.6643,55.0,67.315
20160507013000,21.845,69.1377,15.0,15.0,24.8667,1.1802,1.25,54.6643,55.0,67.315
20160507014500,21.845,69.1377,15.0,15.0,25.1256,1.1963,1.25,54.6643,55.0,67.315
20160507020000,18.32,69.1377,15.0,15.0,25.1872,1.1963,1.25,54.6643,55.0,67.315
20160507021500,18.32,69.1377,15.0,15.0,25.1872,1.1642,1.25,54.6643,55.0,68.78
20160507023000,31.465,69.1377,15.0,15.0,25.2548,1.2003,1.25,54.6643,55.0,69.715
20160507024500,17.775,69.1377,15.0,15.0,25.1256,1.3368,1.25,54.6643,55.0,68.175
20160507030000,17.775,69.1377,15.0,15.0,24.9965,1.3328,1.25,54.6643,55.0,66.695
20160507031500,17.775,69.1377,15.0,15.0,24.8659,1.3248,1.25,54.6643,55.0,65.7
20160507033000,17.775,69.1377,15.0,15.0,24.5269,1.3328,1.25,54.6643,55.0,65.7
20160507034500,17.775,69.1377,15.0,15.0,24.659,1.3208,1.25,54.6643,55.0,64.69
20160507040000,17.775,69.1377,15.0,15.0,24.659,1.3127,1.25,54.6643,55.0,64.69
20160507041500,17.775,69.1377,15.0,15.0,24.5347,1.2766,1.25,54.6643,55.0,64.69
20160507043000,17.775,68.3096,15.0,15.0,24.4608,1.2726,1.25,54.6643,55.0,64.69
20160507044500,16.455,68.3096,15.0,15.0,24.3287,1.3288,1.25,54.6643,55.0,64.69
20160507050000,16.455,68.3096,15.0,15.0,24.3287,1.1923,1.25,54.6643,55.0,64.69
20160507051500,16.455,68.3096,15.0,15.0,24.1966,1.1883,1.25,54.6643,55.0,64.69
