PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160507053000,16.455,68.3096,15.0,15.0,24.1843,1.1843,1.25,54.6643,55.0,64.69
20160507054500,16.455,68.3096,15.0,15.0,23.9847,1.3408,1.25,54.6643,55.0,64.69
20160507060000,16.455,68.3096,15.0,15.0,23.8516,1.3408,1.25,54.6643,55.0,64.69
20160507061500,16.455,68.3096,15.0,15.0,23.8516,1.3087,1.25,54.6643,55.0,64.69
20160507063000,16.455,68.3096,15.0,15.0,23.7185,1.3208,1.25,54.6643,55.0,64.69
20160507064500,16.455,68.3096,15.0,15.0,23.5853,1.3208,1.25,54.6643,55.0,64.69
20160507070000,16.455,68.3096,15.0,15.0,23.8349,1.3167,1.25,54.6643,55.0,64.69
20160507071500,16.455,68.3096,15.0,15.0,23.8349,1.3208,1.25,55.3483,55.0,64.69
20160507073000,29.8,68.3096,15.0,15.0,24.0864,1.3127,1.25,55.3483,55.0,64.69
20160507074500,29.8,68.3096,15.0,15.0,24.2215,1.2846,1.25,55.3483,55.0,64.69
20160507080000,31.25,69.2277,15.0,15.0,24.8161,1.2525,1.25,55.3483,55.0,64.69
20160507081500,31.25,69.2277,15.0,15.0,25.1563,1.1642,1.25,55.3483,55.0,64.69
20160507083000,31.905,69.2277,15.0,15.0,26.3771,1.1521,1.25,55.3483,55.0,66.37
20160507084500,34.235,69.2277,15.0,15.0,26.653,1.1762,1.25,55.3483,55.0,66.37
20160507090000,35.545,70.2358,15.0,15.0,27.4336,1.1802,1.25,55.3483,55.0,66.37
20160507091500,35.545,70.2358,15.0,15.0,27.8787,1.1802,1.25,55.3483,55.0,66.37
20160507093000,36.2,70.2358,15.0,15.0,28.6164,1.1843,1.25,55.3483,55.0,66.37
20160507094500,36.2,70.9559,15.0,15.0,28.8603,1.1802,1.25,55.3483,55.0,66.37
20160507100000,36.2,70.9559,15.0,15.0,28.7754,1.1762,1.25,55.3483,55.0,66.37
20160507101500,36.2,70.9559,15.0,15.0,29.7192,1.1762,1.25,55.3483,55.0,66.37
20160507103000,36.2,71.694,15.0,15.0,29.7089,1.1722,1.25,55.3483,55.0,66.37
20160507104500,36.2,71.694,15.0,15.0,28.8812,1.1722,1.25,55.3483,55.0,66.37
20160507110000,36.2,71.694,15.0,15.0,29.6475,1.1722,1.25,55.3483,55.0,66.37
20160507111500,36.2,71.694,15.0,15.0,29.4844,1.1762,1.25,55.3483,55.0,66.37
20160507113000,36.2,72.5221,15.0,15.0,29.069,1.1722,1.25,55.3483,55.0,66.37
20160507114500,36.2,72.5221,15.0,15.0,29.278,1.1682,1.25,54.7363,55.0,66.37
20160507120000,36.2,72.5221,15.0,15.0,29.848,1.1682,1.25,54.7363,55.0,66.37
20160507121500,36.2,72.5221,15.0,15.0,29.1328,1.1762,1.25,54.7363,55.0,66.37
20160507123000,36.2,72.5221,15.0,15.0,30.0091,1.1722,1.25,54.7363,55.0,66.37
20160507124500,36.2,73.2601,15.0,15.0,30.0045,1.1682,1.25,54.7363,55.0,66.37
20160507130000,36.2,73.2601,15.0,15.0,29.9334,1.1642,1.25,54.7363,55.0,66.37
20160507131500,36.2,73.2601,15.0,15.0,29.6019,1.1682,1.25,54.7363,55.0,66.37
20160507133000,36.2,73.2601,15.0,15.0,29.4114,1.1682,1.25,54.7363,55.0,66.37
20160507134500,36.2,73.2601,15.0,15.0,30.2661,1.1642,1.25,54.7363,55.0,66.37
20160507140000,36.2,73.2601,15.0,15.0,30.764,1.1642,1.25,54.7363,55.0,66.37
20160507141500,34.88,73.2601,15.0,15.0,31.2911,1.1642,1.25,54.7363,55.0,66.37
20160507143000,34.88,73.2601,15.0,15.0,31.5109,1.1562,1.25,54.7363,55.0,66.37
20160507144500,34.88,73.2601,15.0,15.0,31.1795,1.1642,1.25,54.7363,55.0,66.37
20160507150000,34.88,73.2601,15.0,15.0,30.5836,1.1642,1.25,54.7363,55.0,66.37
20160507151500,34.88,73.2601,15.0,15.0,30.5836,1.1562,1.25,55.3123,55.0,66.37
20160507153000,34.88,73.2601,15.0,15.0,31.8697,1.1602,1.25,55.3123,55.0,66.37
20160507154500,34.88,73.2601,15.0,15.0,31.3449,1.1562,1.25,55.3123,55.0,66.37
20160507160000,34.88,73.9982,15.0,15.0,32.5067,1.1562,1.25,55.3123,55.0,66.37
20160507161500,34.88,73.9982,15.0,15.0,32.5067,1.1562,1.25,55.3123,55.0,66.37
20160507163000,34.88,73.9982,15.0,15.0,32.412,1.1602,1.25,55.3123,55.0,66.37
20160507164500,34.88,73.9982,15.0,15.0,30.8083,1.1642,1.25,55.3123,55.0,66.37
20160507170000,34.88,73.9982,15.0,15.0,31.9238,1.1562,1.25,55.3123,55.0,66.37
20160507171500,34.88,73.9982,15.0,15.0,31.9238,1.1602,1.25,55.3123,55.0,66.37
20160507173000,34.88,73.9982,15.0,15.0,31.9238,1.1602,1.25,55.3123,55.0,66.37
20160507174500,34.88,73.9982,15.0,15.0,31.9238,1.1602,1.25,55.3123,55.0,66.37
20160507180000,34.88,73.9982,15.0,15.0,31.9238,1.1562,1.25,55.3123,55.0,66.37
20160507181500,37.21,73.9982,15.0,15.0,31.9238,1.1802,1.25,55.3123,55.0,67.365
20160507183000,37.21,73.9982,15.0,15.0,31.2911,1.1843,1.25,55.3123,55.0,67.365
20160507184500,37.21,73.9982,15.0,15.0,31.2911,1.1802,1.25,55.3123,55.0,67.365
20160507190000,37.21,73.9982,15.0,15.0,31.2148,1.1843,1.25,54.7003,55.0,67.365
20160507191500,37.21,72.8821,15.0,15.0,31.2148,1.1802,1.25,54.7003,55.0,67.365
20160507193000,37.21,72.8821,15.0,15.0,30.682,1.1802,1.25,54.7003,55.0,67.365
20160507194500,37.21,72.8821,15.0,15.0,30.5845,1.1802,1.25,54.7003,55.0,67.365
20160507200000,26.09,72.8821,15.0,15.0,30.3228,1.1802,1.25,54.7003,55.0,67.365
20160507201500,26.09,72.8821,15.0,15.0,30.3228,1.1762,1.25,54.7003,55.0,67.365
20160507203000,26.09,72.072,15.0,15.0,30.4824,1.1762,1.25,54.7003,55.0,67.365
20160507204500,26.09,72.072,15.0,15.0,30.4824,1.1802,1.25,54.7003,55.0,67.365
20160507210000,26.09,72.072,15.0,15.0,30.1533,1.1802,1.25,54.7003,55.0,67.365
20160507211500,26.09,72.072,15.0,15.0,29.8723,1.1762,1.25,54.7003,55.0,67.365
20160507213000,26.09,72.072,15.0,15.0,29.8723,1.1802,1.25,54.7003,55.0,67.365
20160507214500,26.09,71.3339,15.0,15.0,29.8723,1.1802,1.25,54.7003,55.0,67.365
20160507220000,26.09,71.3339,15.0,15.0,29.8723,1.1843,1.25,54.7003,55.0,67.365
20160507221500,26.09,71.3339,15.0,15.0,29.8723,1.1802,1.25,54.7003,55.0,67.365
20160507223000,24.22,71.3339,15.0,15.0,29.8723,1.1802,1.25,54.7003,55.0,67.365
20160507224500,24.22,71.3339,15.0,15.0,29.8723,1.1802,1.25,54.7003,55.0,67.365
20160507230000,24.22,71.3339,15.0,15.0,29.8723,1.1802,1.25,54.7003,55.0,67.365
20160507231500,24.22,71.3339,15.0,15.0,29.8723,1.1802,1.25,54.7003,55.0,67.365
20160507233000,24.22,71.3339,15.0,15.0,29.8723,1.1802,1.25,54.7003,55.0,67.365
20160507234500,24.22,71.3339,15.0,15.0,29.8723,1.1802,1.25,54.7003,55.0,67.365
20160508000000,24.22,71.3339,15.0,15.0,29.8723,1.1802,1.25,54.7003,55.0,67.365
20160508001500,24.22,71.3339,15.0,15.0,29.8723,1.1802,1.25,54.7003,55.0,67.365
20160508003000,24.22,70.5959,15.0,15.0,29.8723,1.1802,1.25,54.7003,55.0,67.365
20160508004500,24.22,70.5959,15.0,15.0,29.8723,1.1802,1.25,54.7003,55.0,67.365
20160508010000,24.22,70.5959,15.0,15.0,29.8723,1.1762,1.25,54.7003,55.0,67.365
20160508011500,24.22,69.8578,15.0,15.0,29.8723,1.1802,1.25,54.7003,55.0,67.365
20160508013000,24.22,69.8578,15.0,15.0,29.8723,1.1762,1.25,54.7003,55.0,67.365
20160508014500,24.22,69.8578,15.0,15.0,25.8888,1.1762,1.25,54.7003,55.0,67.365
20160508020000,24.22,69.8578,15.0,15.0,26.3035,1.1802,1.25,54.7003,55.0,67.365
20160508021500,24.22,69.8578,15.0,15.0,26.0096,1.1843,1.25,54.7003,55.0,67.365
20160508023000,24.22,69.8578,15.0,15.0,25.8627,1.1802,1.25,54.7003,55.0,67.365
20160508024500,24.22,69.8578,15.0,15.0,25.7158,1.1802,1.25,54.7003,55.0,67.365
20160508030000,24.22,69.8578,15.0,15.0,25.7158,1.1762,1.25,54.7003,55.0,67.365
20160508031500,24.22,69.8578,15.0,15.0,25.8627,1.1802,1.25,54.7003,55.0,67.365
20160508033000,24.22,69.8578,15.0,15.0,26.1565,1.1802,1.25,54.7003,55.0,67.365
20160508034500,24.22,69.1377,15.0,15.0,26.0096,1.1802,1.25,54.7003,55.0,67.365
20160508040000,24.22,69.1377,15.0,15.0,25.8627,1.1843,1.25,54.7003,55.0,67.365
20160508041500,23.45,69.1377,15.0,15.0,25.8627,1.1843,1.25,54.7003,55.0,67.365
20160508043000,21.025,69.1377,15.0,15.0,25.7158,1.1802,1.25,54.7003,55.0,67.365
20160508044500,21.025,69.1377,15.0,15.0,25.8627,1.1802,1.25,54.7003,55.0,67.365
20160508050000,21.025,69.1377,15.0,15.0,25.8627,1.1802,1.25,54.7003,55.0,67.365
20160508051500,21.025,69.1377,15.0,15.0,25.6423,1.1802,1.25,54.7003,55.0,67.365
20160508053000,21.025,69.1377,15.0,15.0,25.6423,1.1642,1.25,54.7003,55.0,67.365
20160508054500,21.025,69.1377,15.0,15.0,25.6423,1.1642,1.25,54.7003,55.0,67.365
20160508060000,21.025,69.1377,15.0,15.0,25.7158,1.1682,1.25,54.7003,55.0,67.365
20160508061500,21.025,69.1377,15.0,15.0,26.3769,1.1762,1.25,54.7003,55.0,67.365
20160508063000,21.025,69.1377,15.0,15.0,26.3035,1.1722,1.25,54.7003,55.0,67.365
20160508064500,21.025,69.1377,15.0,15.0,26.5238,1.1682,1.25,54.7003,55.0,67.365
20160508070000,33.88,69.1377,15.0,15.0,27.4788,1.1802,1.25,55.3483,55.0,67.365
20160508071500,33.88,69.1377,15.0,15.0,28.9479,1.1802,1.25,55.3483,55.0,67.365
20160508073000,33.88,69.1377,15.0,15.0,31.4454,1.1722,1.25,55.3483,55.0,67.365
20160508074500,38.97,69.1377,15.0,15.0,31.2768,1.1762,1.25,55.3483,55.0,71.36
20160508080000,40.28,69.1377,15.0,15.0,31.448,1.2003,1.25,55.3483,55.0,72.73
20160508081500,40.28,69.8578,15.0,15.0,31.448,1.2405,1.25,55.3483,55.0,72.73
20160508083000,42.61,69.8578,15.0,15.0,32.5527,1.2525,1.25,55.3483,55.0,72.73
20160508084500,42.61,69.8578,15.0,15.0,33.4001,1.3288,1.25,55.3483,55.0,72.73
20160508090000,42.61,69.8578,15.0,15.0,33.6014,1.3288,1.25,55.3483,55.0,71.125
20160508091500,40.52,69.8578,15.0,15.0,33.2575,1.3368,1.25,54.5023,55.0,71.125
20160508093000,40.52,69.8578,15.0,15.0,32.8989,1.3288,1.25,54.5023,55.0,71.125
20160508094500,30.795,70.6859,15.0,15.0,33.4129,1.3328,1.25,54.5023,55.0,71.125
20160508100000,30.795,70.6859,15.0,15.0,32.9631,1.3368,1.25,55.1503,55.0,71.125
20160508101500,30.795,70.6859,15.0,15.0,31.6972,1.3328,1.25,55.1503,55.0,71.125
20160508103000,30.795,70.6859,15.0,15.0,31.8032,1.3288,1.25,55.1503,55.0,71.125
20160508104500,30.795,70.6859,15.0,15.0,32.4156,1.3248,1.25,55.1503,55.0,71.125
20160508110000,30.795,70.6859,15.0,15.0,32.086,1.3328,1.25,55.1503,55.0,71.125
20160508111500,30.795,70.6859,15.0,15.0,32.0288,1.3368,1.25,55.1503,55.0,71.125
20160508113000,30.795,71.4239,15.0,15.0,32.0288,1.3328,1.25,55.1503,55.0,71.125
20160508114500,30.795,71.4239,15.0,15.0,32.0288,1.3328,1.25,55.1503,55.0,71.125
20160508120000,26.98,71.4239,15.0,15.0,32.0288,1.3167,1.25,55.1503,55.0,64.895
20160508121500,26.98,71.4239,15.0,15.0,32.0288,1.3167,1.25,55.1503,55.0,64.895
20160508123000,26.98,71.4239,15.0,15.0,32.0288,1.3127,1.25,55.1503,55.0,64.895
20160508124500,26.98,71.4239,15.0,15.0,32.0288,1.3208,1.25,55.1503,55.0,64.895
20160508130000,26.98,71.4239,15.0,15.0,32.6298,1.3087,1.25,55.1503,55.0,64.895
20160508131500,26.98,72.342,15.0,15.0,32.6298,1.3007,1.25,55.1503,55.0,64.895
20160508133000,26.98,72.342,15.0,15.0,32.6298,1.2846,1.25,55.1503,55.0,64.895
20160508134500,26.98,72.342,15.0,15.0,33.0507,1.2846,1.25,55.1503,55.0,64.895
20160508140000,26.98,72.342,15.0,15.0,33.0507,1.2565,1.25,55.1503,55.0,64.895
20160508141500,26.98,72.342,15.0,15.0,33.0658,1.2766,1.25,55.1503,55.0,64.895
20160508143000,26.98,72.342,15.0,15.0,33.2768,1.2726,1.25,55.1503,55.0,64.895
20160508144500,26.98,72.342,15.0,15.0,33.3019,1.2766,1.25,55.1503,55.0,64.895
20160508150000,26.98,72.342,15.0,15.0,33.0406,1.2686,1.25,55.1503,55.0,64.895
20160508151500,27.635,72.342,15.0,15.0,32.9361,1.2766,1.25,55.1503,55.0,64.895
20160508153000,27.635,73.0801,15.0,15.0,33.0406,1.2806,1.25,55.1503,55.0,64.895
20160508154500,29.595,73.0801,15.0,15.0,32.9079,1.2806,1.25,55.1503,55.0,64.895
20160508160000,38.765,73.0801,15.0,15.0,33.0114,1.2846,1.25,55.1503,55.0,64.895
20160508161500,38.765,73.0801,15.0,15.0,32.9361,1.2766,1.25,55.1503,55.0,64.895
20160508163000,38.765,73.0801,15.0,15.0,32.8044,1.2846,1.25,55.1503,55.0,64.895
20160508164500,38.765,73.0801,15.0,15.0,32.8044,1.2244,1.25,55.1503,55.0,64.895
20160508170000,38.765,73.0801,15.0,15.0,33.0658,1.2846,1.25,55.1503,55.0,64.895
20160508171500,38.765,73.0801,15.0,15.0,32.6748,1.2927,1.25,55.1503,55.0,64.895
20160508173000,38.765,73.0801,15.0,15.0,32.3273,1.2846,1.25,55.1503,55.0,64.895
20160508174500,38.765,73.0801,15.0,15.0,32.2218,1.1762,1.25,55.1503,55.0,64.895
20160508180000,38.765,73.0801,15.0,15.0,32.5133,1.1802,1.25,55.1503,55.0,65.895
20160508181500,38.765,73.0801,15.0,15.0,32.9009,1.1682,1.25,55.1503,55.0,65.895
20160508183000,38.765,73.0801,15.0,15.0,32.5133,1.1762,1.25,55.1503,55.0,65.895
20160508184500,38.765,73.0801,15.0,15.0,32.5213,1.1802,1.25,55.1503,55.0,65.895
20160508190000,38.765,73.0801,15.0,15.0,32.1941,1.1802,1.25,55.1503,55.0,65.895
20160508191500,38.765,71.694,15.0,15.0,32.0759,1.1843,1.25,55.1503,55.0,65.895
20160508193000,38.765,72.432,15.0,15.0,31.8955,1.1722,1.25,55.1503,55.0,65.895
20160508194500,38.765,72.432,15.0,15.0,31.8217,1.2485,1.25,55.1503,55.0,65.895
20160508200000,38.765,72.432,15.0,15.0,31.6857,1.3007,1.25,55.1503,55.0,65.895
20160508201500,38.765,72.432,15.0,15.0,31.7168,1.3328,1.25,55.1503,55.0,65.895
20160508203000,38.765,72.432,15.0,15.0,31.6529,1.3368,1.25,55.1503,55.0,65.895
20160508204500,38.765,72.432,15.0,15.0,31.6742,1.3368,1.25,55.1503,55.0,65.895
20160508210000,38.765,72.432,15.0,15.0,31.6329,1.3288,1.25,55.1503,55.0,65.895
20160508211500,38.765,72.432,15.0,15.0,31.5136,1.3248,1.25,55.1503,55.0,65.895
20160508213000,38.765,72.432,15.0,15.0,31.599,1.3248,1.25,55.1503,55.0,65.895
20160508214500,38.765,71.694,15.0,15.0,31.5464,1.3248,1.25,55.1503,55.0,65.895
20160508220000,38.765,71.694,15.0,15.0,31.4281,1.3248,1.25,55.1503,55.0,65.895
20160508221500,38.765,71.694,15.0,15.0,31.4281,1.3328,1.25,55.1503,55.0,65.895
20160508223000,38.765,71.694,15.0,15.0,31.3671,1.3248,1.25,55.1503,55.0,65.895
20160508224500,38.765,71.694,15.0,15.0,31.3671,1.3288,1.25,55.1503,55.0,65.895
20160508230000,38.765,71.694,15.0,15.0,31.5525,1.3368,1.25,55.1503,55.0,65.895
20160508231500,38.765,71.694,15.0,15.0,31.5525,1.3328,1.25,55.1503,55.0,65.895
20160508233000,38.765,71.694,15.0,15.0,31.6749,1.2927,1.25,55.1503,55.0,65.895
20160508234500,38.765,71.694,15.0,15.0,31.5487,1.2886,1.25,55.1503,55.0,65.895
20160509000000,38.765,71.694,15.0,15.0,31.7326,1.2846,1.25,55.1503,55.0,65.895
20160509001500,38.765,71.694,15.0,15.0,31.7326,1.2806,1.25,55.1503,55.0,65.895
20160509003000,38.765,71.694,15.0,15.0,31.7326,1.2846,1.25,55.1503,55.0,65.895
20160509004500,38.765,71.694,15.0,15.0,31.6055,1.2846,1.25,55.1503,55.0,65.895
20160509010000,38.765,70.8659,15.0,15.0,31.3398,1.2886,1.25,55.1503,55.0,65.895
20160509011500,38.765,70.8659,15.0,15.0,31.1318,1.2927,1.25,55.1503,55.0,65.895
20160509013000,38.765,70.8659,15.0,15.0,31.026,1.3007,1.25,55.1503,55.0,65.895
20160509014500,38.765,70.8659,15.0,15.0,31.026,1.3087,1.25,55.1503,55.0,65.895
20160509020000,38.765,70.8659,15.0,15.0,31.001,1.3127,1.25,55.1503,55.0,65.895
20160509021500,38.765,70.8659,15.0,15.0,31.1726,1.3208,1.25,55.1503,55.0,65.895
20160509023000,38.765,70.8659,15.0,15.0,31.2392,1.3248,1.25,55.1503,55.0,65.895
20160509024500,38.765,70.8659,15.0,15.0,31.4113,1.2846,1.25,55.1503,55.0,65.895
20160509030000,38.765,70.8659,15.0,15.0,31.5454,1.3007,1.25,55.1503,55.0,65.895
20160509031500,38.765,70.8659,15.0,15.0,31.5454,1.3127,1.25,55.1503,55.0,65.895
20160509033000,38.765,70.8659,15.0,15.0,31.8136,1.3328,1.25,55.1503,55.0,65.895
20160509034500,38.765,70.8659,15.0,15.0,31.9477,1.3328,1.25,55.1503,55.0,65.895
20160509040000,38.765,70.8659,15.0,15.0,31.9477,1.3167,1.25,55.1503,55.0,65.895
20160509041500,38.765,70.8659,15.0,15.0,32.1238,1.3087,1.25,55.1503,55.0,65.895
20160509043000,38.765,70.8659,15.0,15.0,32.1238,1.2967,1.25,55.1503,55.0,65.895
20160509044500,40.765,70.8659,15.0,15.0,31.9887,1.1682,1.25,55.1503,55.0,67.555
20160509050000,40.765,70.8659,15.0,15.0,31.7185,1.1722,1.25,55.1503,55.0,67.555
20160509051500,40.765,70.8659,15.0,15.0,31.7556,1.1762,1.25,54.5743,55.0,67.555
20160509053000,40.765,70.0558,15.0,15.0,31.6876,1.1843,1.25,54.5743,55.0,67.555
20160509054500,40.765,70.0558,15.0,15.0,31.8592,1.1802,1.25,54.5743,55.0,67.555
20160509060000,40.765,70.0558,15.0,15.0,31.8592,1.1722,1.25,54.5743,55.0,67.555
20160509061500,40.765,70.0558,15.0,15.0,31.8592,1.1802,1.25,54.5743,55.0,69.535
20160509063000,40.765,70.0558,15.0,15.0,31.8592,1.2365,1.25,54.5743,55.0,69.535
20160509064500,40.765,70.0558,15.0,15.0,32.0309,1.2405,1.25,55.1863,55.0,69.535
20160509070000,40.765,70.0558,15.0,15.0,32.2379,1.2405,1.25,55.1863,55.0,69.535
20160509071500,40.765,70.0558,15.0,15.0,32.3389,1.2485,1.25,55.1863,55.0,69.535
20160509073000,41.83,70.0558,15.0,15.0,32.6815,1.2445,1.25,55.1863,55.0,69.535
20160509074500,41.83,70.0558,15.0,15.0,32.9556,1.2485,1.25,55.1863,55.0,69.535
20160509080000,41.83,70.0558,15.0,15.0,33.1163,1.2485,1.25,55.1863,55.0,69.535
20160509081500,41.83,70.0558,15.0,15.0,33.2523,1.2405,1.25,55.1863,55.0,69.535
20160509083000,41.83,70.0558,15.0,15.0,33.4071,1.2485,1.25,55.1863,55.0,69.535
20160509084500,41.83,70.0558,15.0,15.0,33.4898,1.2445,1.25,55.1863,55.0,69.535
20160509090000,41.83,70.0558,15.0,15.0,33.6352,1.2445,1.25,55.1863,55.0,69.535
20160509091500,42.63,70.0558,15.0,15.0,33.7683,1.2445,1.25,55.1863,55.0,69.535
20160509093000,43.285,71.0639,15.0,15.0,34.1676,1.2525,1.25,55.1863,55.0,69.535
20160509094500,43.94,71.0639,15.0,15.0,34.3673,1.2365,1.25,55.1863,55.0,69.535
20160509100000,43.94,71.0639,15.0,15.0,35.2289,1.2485,1.25,55.1863,55.0,69.535
20160509101500,43.94,71.0639,15.0,15.0,35.213,1.2405,1.25,55.1863,55.0,69.535
20160509103000,43.94,71.0639,15.0,15.0,34.9125,1.2485,1.25,55.1863,55.0,69.535
20160509104500,43.94,71.0639,15.0,15.0,34.7457,1.2324,1.25,55.1863,55.0,69.535
20160509110000,43.94,71.0639,15.0,15.0,34.5418,1.2485,1.25,55.1863,55.0,69.535
20160509111500,43.94,71.0639,15.0,15.0,34.4196,1.2405,1.25,55.1863,55.0,69.535
20160509113000,43.94,71.0639,15.0,15.0,34.5094,1.2445,1.25,55.1863,55.0,69.535
20160509114500,43.94,71.0639,15.0,15.0,34.2362,1.2565,1.25,55.1863,55.0,69.535
20160509120000,44.735,71.0639,15.0,15.0,34.5351,1.2485,1.25,55.1863,55.0,69.535
20160509121500,44.735,71.0639,15.0,15.0,34.5094,1.2485,1.25,55.1863,55.0,69.535
20160509123000,53.995,71.0639,15.0,15.0,34.7215,1.1642,1.25,53.1881,55.0,70.615
20160509124500,42.635,71.0639,15.0,15.0,34.9699,1.1642,1.25,54.6643,55.0,70.615
20160509130000,40.215,71.0639,15.0,15.0,35.497,1.1762,1.25,54.6643,55.0,70.615
20160509131500,40.215,71.0639,15.0,15.0,35.6222,1.1802,1.25,54.6643,55.0,70.615
20160509133000,48.52,71.0639,15.0,15.0,35.6532,1.1722,1.25,54.6643,55.0,70.615
20160509134500,48.52,71.0639,15.0,15.0,35.7775,1.1802,1.25,54.6643,55.0,70.615
20160509140000,36.8,71.0639,15.0,15.0,35.1873,1.1923,1.25,54.6643,55.0,70.615
20160509141500,36.8,71.0639,15.0,15.0,35.0942,1.2164,1.25,54.6643,55.0,70.615
20160509143000,38.905,71.784,15.0,15.0,35.184,1.2204,1.25,55.4743,55.0,70.615
20160509144500,47.78,71.784,15.0,15.0,35.0942,1.2244,1.25,55.4743,55.0,70.615
20160509150000,47.78,71.784,15.0,15.0,35.2143,1.2284,1.25,55.4743,55.0,70.615
20160509151500,47.78,71.784,15.0,15.0,35.6422,1.2164,1.25,54.8983,55.0,70.615
20160509153000,47.78,72.5221,15.0,15.0,35.965,1.2043,1.25,54.8983,55.0,70.615
20160509154500,47.78,72.5221,15.0,15.0,35.858,1.2124,1.25,54.8983,55.0,70.615
20160509160000,47.78,72.5221,15.0,15.0,35.7377,1.2003,1.25,54.8983,55.0,70.615
20160509161500,47.78,72.5221,15.0,15.0,36.0384,1.2124,1.25,54.8983,55.0,70.615
20160509163000,45.73,72.5221,15.0,15.0,35.2903,1.2244,1.25,54.8983,55.0,70.615
20160509164500,37.595,72.5221,15.0,15.0,35.4013,1.2605,1.25,54.8983,55.0,70.615
20160509170000,36.83,72.5221,15.0,15.0,35.0927,1.2646,1.25,54.8983,55.0,70.615
20160509171500,36.83,72.5221,15.0,15.0,35.3167,1.2365,1.25,54.8983,55.0,70.615
20160509173000,36.83,72.5221,15.0,15.0,34.9558,1.2445,1.25,54.8983,55.0,70.615
20160509174500,36.83,72.5221,15.0,15.0,34.9948,1.2726,1.25,54.8983,55.0,70.615
20160509180000,36.83,72.5221,15.0,15.0,35.064,1.2846,1.25,54.8983,55.0,70.615
20160509181500,36.83,72.5221,15.0,15.0,35.2184,1.2846,1.25,54.8983,55.0,70.615
20160509183000,48.345,72.5221,15.0,15.0,35.184,1.2766,1.25,55.5644,55.0,70.615
20160509184500,48.345,72.5221,15.0,15.0,35.3577,1.2846,1.25,54.5383,55.0,70.615
20160509190000,38.125,72.5221,15.0,15.0,35.5057,1.2846,1.25,54.5383,55.0,70.615
20160509191500,38.125,72.5221,15.0,15.0,35.5057,1.3047,1.25,54.5383,55.0,70.615
20160509193000,38.125,72.5221,15.0,15.0,35.3775,1.3087,1.25,54.5383,55.0,70.615
20160509194500,38.125,71.694,15.0,15.0,35.4589,1.3047,1.25,54.5383,55.0,70.615
20160509200000,38.125,71.694,15.0,15.0,35.4082,1.3087,1.25,54.5383,55.0,70.615
20160509201500,38.125,71.694,15.0,15.0,35.5503,1.3087,1.25,54.5383,55.0,70.615
20160509203000,38.125,71.694,15.0,15.0,35.4932,1.3087,1.25,54.5383,55.0,70.615
20160509204500,38.125,71.694,15.0,15.0,35.3611,1.2967,1.25,54.5383,55.0,70.615
20160509210000,36.255,71.694,15.0,15.0,35.3656,1.2967,1.25,54.5383,55.0,70.615
20160509211500,39.89,71.694,15.0,15.0,35.3656,1.2846,1.25,55.5104,55.0,70.615
20160509213000,47.245,71.694,15.0,15.0,35.4342,1.2927,1.25,55.5104,55.0,70.615
20160509214500,47.245,71.694,15.0,15.0,35.5008,1.2967,1.25,54.8623,55.0,70.615
20160509220000,47.245,71.694,15.0,15.0,35.3658,1.3127,1.25,54.8623,55.0,70.615
20160509221500,47.245,71.694,15.0,15.0,35.2307,1.3087,1.25,54.8623,55.0,70.615
20160509223000,47.245,70.9559,15.0,15.0,35.2307,1.3127,1.25,54.8623,55.0,70.615
20160509224500,47.245,70.9559,15.0,15.0,35.4294,1.3127,1.25,54.8623,55.0,70.615
20160509230000,47.245,70.9559,15.0,15.0,35.4294,1.2766,1.25,54.8623,55.0,70.615
20160509231500,47.245,70.9559,15.0,15.0,35.3614,1.2806,1.25,54.8623,55.0,70.615
20160509233000,47.245,70.9559,15.0,15.0,35.4226,1.2766,1.25,54.8623,55.0,70.615
20160509234500,47.245,70.9559,15.0,15.0,35.2856,1.3127,1.25,54.8623,55.0,70.615
20160510000000,47.245,70.9559,15.0,15.0,35.2856,1.3087,1.25,54.8623,55.0,70.615
20160510001500,47.245,70.9559,15.0,15.0,35.1485,1.3127,1.25,54.8623,55.0,70.615
20160510003000,47.245,70.9559,15.0,15.0,35.2058,1.3127,1.25,54.8623,55.0,70.615
20160510004500,47.245,70.9559,15.0,15.0,35.2058,1.3127,1.25,54.8623,55.0,70.615
20160510010000,47.245,70.9559,15.0,15.0,35.4001,1.3167,1.25,54.8623,55.0,70.615
20160510011500,47.245,70.9559,15.0,15.0,35.2058,1.2686,1.25,54.8623,55.0,70.615
20160510013000,47.245,70.9559,15.0,15.0,35.2058,1.3047,1.25,54.8623,55.0,70.615
20160510014500,47.245,70.9559,15.0,15.0,35.4001,1.3167,1.25,54.8623,55.0,70.615
20160510020000,47.245,70.9559,15.0,15.0,35.5391,1.3167,1.25,54.8623,55.0,70.615
20160510021500,47.245,70.9559,15.0,15.0,35.5391,1.3127,1.25,54.8623,55.0,70.615
20160510023000,47.245,70.9559,15.0,15.0,35.7344,1.3208,1.25,54.8623,55.0,70.615
20160510024500,47.245,70.9559,15.0,15.0,35.7344,1.3167,1.25,54.8623,55.0,70.615
20160510030000,47.245,70.9559,15.0,15.0,35.5944,1.3167,1.25,54.8623,55.0,70.615
20160510031500,47.245,70.9559,15.0,15.0,35.5944,1.3167,1.25,54.8623,55.0,70.615
20160510033000,47.245,70.9559,15.0,15.0,35.5944,1.3208,1.25,54.8623,55.0,70.615
20160510034500,47.245,70.9559,15.0,15.0,35.5244,1.3167,1.25,54.8623,55.0,70.615
20160510040000,47.245,70.9559,15.0,15.0,35.5244,1.3167,1.25,54.8623,55.0,70.615
20160510041500,47.245,70.9559,15.0,15.0,35.5244,1.3248,1.25,54.8623,55.0,70.615
20160510043000,47.245,70.9559,15.0,15.0,35.7183,1.3167,1.25,54.8623,55.0,70.615
20160510044500,47.245,70.9559,15.0,15.0,35.7183,1.3208,1.25,54.8623,55.0,70.615
20160510050000,47.245,70.9559,15.0,15.0,35.4363,1.3208,1.25,54.8623,55.0,70.615
20160510051500,44.605,69.9478,15.0,15.0,35.4363,1.3248,1.25,54.8623,55.0,70.615
20160510053000,40.65,69.9478,15.0,15.0,35.1543,1.3208,1.25,54.8623,55.0,70.615
20160510054500,40.65,69.9478,15.0,15.0,35.1543,1.3167,1.25,54.8623,55.0,70.615
20160510060000,39.88,69.9478,15.0,15.0,35.0838,1.3127,1.25,54.8623,55.0,70.615
20160510061500,36.065,69.9478,15.0,15.0,35.1312,1.3208,1.25,54.8623,55.0,70.615
20160510063000,36.065,69.9478,15.0,15.0,35.3196,1.3167,1.25,54.8623,55.0,70.615
20160510064500,36.065,69.9478,15.0,15.0,35.3196,1.3167,1.25,54.8623,55.0,70.615
20160510070000,36.065,69.9478,15.0,15.0,35.3196,1.3167,1.25,54.8623,55.0,70.615
20160510071500,36.065,69.9478,15.0,15.0,35.3196,1.3167,1.25,54.8623,55.0,70.615
20160510073000,36.065,69.9478,15.0,15.0,35.3196,1.3167,1.25,54.8623,55.0,70.615
20160510074500,36.065,69.9478,15.0,15.0,35.4626,1.3167,1.25,54.8623,55.0,70.615
20160510080000,46.87,69.9478,15.0,15.0,36.0119,1.3167,1.25,54.8623,55.0,70.615
20160510081500,46.87,69.9478,15.0,15.0,36.0119,1.3208,1.25,54.8623,55.0,70.615
20160510083000,48.18,71.4239,15.0,15.0,36.6597,1.3208,1.25,54.8623,55.0,70.615
20160510084500,48.18,71.4239,15.0,15.0,37.0195,1.3248,1.25,54.8623,55.0,70.615
20160510090000,48.18,71.4239,15.0,15.0,37.0577,1.3208,1.25,54.8623,55.0,70.615
20160510091500,52.615,71.4239,15.0,15.0,37.1346,1.3248,1.25,54.8623,55.0,70.615
20160510093000,46.765,71.4239,15.0,15.0,37.0622,1.3248,1.25,54.8623,55.0,70.615
20160510094500,42.47,71.4239,15.0,15.0,37.1894,1.3167,1.25,54.8623,55.0,70.615
20160510100000,42.47,71.4239,15.0,15.0,37.3206,1.2485,1.25,54.8623,55.0,70.615
20160510101500,42.47,71.4239,15.0,15.0,37.4256,1.2405,1.25,54.8623,55.0,70.615
20160510103000,42.47,72.162,15.0,15.0,37.228,1.2485,1.25,54.8623,55.0,70.615
20160510104500,40.935,72.162,15.0,15.0,37.3127,1.2485,1.25,54.8623,55.0,70.615
20160510110000,39.065,72.162,15.0,15.0,37.4058,1.3248,1.25,54.8623,55.0,70.615
20160510111500,39.065,72.162,15.0,15.0,37.0565,1.3208,1.25,54.8623,55.0,69.605
20160510113000,50.935,72.162,15.0,15.0,37.3597,1.3007,1.25,54.8623,55.0,69.605
20160510114500,50.935,72.162,15.0,15.0,37.6023,1.3408,1.25,54.8623,55.0,69.605
20160510120000,51.59,72.162,15.0,15.0,37.1169,1.3208,1.25,55.4743,55.0,69.605
20160510121500,52.245,73.0801,15.0,15.0,37.3596,1.3288,1.25,55.4743,55.0,69.605
20160510123000,52.245,73.0801,15.0,15.0,36.9081,1.3368,1.25,55.4743,55.0,69.605
20160510124500,52.245,73.0801,15.0,15.0,37.8268,1.1642,1.25,55.4743,55.0,69.605
20160510130000,54.355,73.0801,15.0,15.0,37.9303,1.1762,1.25,55.4743,55.0,69.605
20160510131500,54.355,73.0801,15.0,15.0,37.4273,1.1722,1.25,55.4743,55.0,69.605
20160510133000,54.355,73.0801,15.0,15.0,37.1757,1.1843,1.25,55.4743,55.0,69.605
20160510134500,54.355,73.0801,15.0,15.0,36.8108,1.1762,1.25,55.4743,55.0,69.605
20160510140000,56.315,73.0801,15.0,15.0,37.2329,1.1762,1.25,55.4743,55.0,69.605
20160510141500,56.315,73.0801,15.0,15.0,37.2329,1.1722,1.25,55.4743,55.0,69.605
20160510143000,58.79,73.8902,15.0,15.0,37.4617,1.1602,1.25,55.4743,55.0,69.605
20160510144500,60.465,73.8902,15.0,15.0,37.6904,1.1642,1.25,55.4743,55.0,69.605
20160510150000,61.12,73.8902,15.0,15.0,37.4912,1.1722,1.25,55.4743,55.0,69.605
20160510151500,63.225,73.8902,15.0,15.0,37.0897,1.1642,1.25,55.4743,55.0,69.605
20160510153000,63.225,73.8902,15.0,15.0,37.862,1.1722,1.25,55.4743,55.0,69.605
20160510154500,63.225,73.8902,15.0,15.0,37.8313,1.1762,1.25,54.8623,55.0,69.605
20160510160000,56.185,73.8902,15.0,15.0,37.0531,1.1722,1.25,54.8623,55.0,69.605
20160510161500,49.36,73.8902,15.0,15.0,36.9579,1.1642,1.25,54.8623,55.0,69.605
20160510163000,49.36,73.8902,15.0,15.0,36.9032,1.1682,1.25,54.8623,55.0,69.605
20160510164500,46.06,74.7183,15.0,15.0,36.8055,1.1682,1.25,54.8623,55.0,69.605
20160510170000,46.06,74.7183,15.0,15.0,36.8055,1.1762,1.25,54.8623,55.0,69.605
20160510171500,44.74,74.7183,15.0,15.0,36.8055,1.1802,1.25,54.8623,55.0,69.605
20160510173000,43.975,74.7183,15.0,15.0,36.122,1.1802,1.25,54.8623,55.0,69.605
20160510174500,43.975,74.7183,15.0,15.0,35.7561,1.1843,1.25,54.8623,55.0,69.605
20160510180000,43.975,74.7183,15.0,15.0,36.7218,1.1762,1.25,54.8623,55.0,69.605
20160510181500,43.975,74.7183,15.0,15.0,37.0897,1.1762,1.25,54.8623,55.0,69.605
20160510183000,43.975,74.7183,15.0,15.0,37.0897,1.1762,1.25,54.8623,55.0,69.605
20160510184500,43.975,74.7183,15.0,15.0,37.6046,1.1762,1.25,54.8623,55.0,69.605
20160510190000,43.975,74.7183,15.0,15.0,37.4912,1.1802,1.25,54.8623,55.0,69.605
20160510191500,43.975,74.7183,15.0,15.0,37.6904,1.1762,1.25,54.8623,55.0,69.605
20160510193000,42.065,74.7183,15.0,15.0,37.1552,1.1843,1.25,54.8623,55.0,69.605
20160510194500,41.3,74.7183,15.0,15.0,36.8743,1.1883,1.25,54.8623,55.0,69.605
20160510200000,38.215,73.6202,15.0,15.0,36.8203,1.1762,1.25,54.8623,55.0,69.605
20160510201500,38.215,73.6202,15.0,15.0,36.5196,1.1883,1.25,54.8623,55.0,69.605
20160510203000,38.215,73.6202,15.0,15.0,36.1924,1.1963,1.25,54.8623,55.0,69.605
20160510204500,38.215,73.6202,15.0,15.0,36.1116,1.1883,1.25,54.8623,55.0,69.605
20160510210000,38.215,73.6202,15.0,15.0,36.1857,1.1883,1.25,54.8623,55.0,69.605
20160510211500,38.215,73.6202,15.0,15.0,35.9979,1.1923,1.25,54.8623,55.0,69.605
20160510213000,38.215,73.6202,15.0,15.0,36.0825,1.1883,1.25,54.8623,55.0,69.605
20160510214500,38.215,73.6202,15.0,15.0,35.911,1.1883,1.25,54.8623,55.0,69.605
20160510220000,38.215,73.6202,15.0,15.0,35.9288,1.1963,1.25,54.8623,55.0,69.605
20160510221500,38.215,73.6202,15.0,15.0,35.8781,1.1963,1.25,54.8623,55.0,69.605
20160510223000,38.215,73.6202,15.0,15.0,35.747,1.1923,1.25,54.8623,55.0,69.605
20160510224500,38.215,73.6202,15.0,15.0,35.6159,1.1963,1.25,54.8623,55.0,69.605
20160510230000,38.215,73.6202,15.0,15.0,35.7574,1.1963,1.25,54.8623,55.0,69.605
20160510231500,38.215,73.6202,15.0,15.0,35.7574,1.2003,1.25,54.8623,55.0,69.605
20160510233000,38.215,73.6202,15.0,15.0,35.5652,1.1963,1.25,54.8623,55.0,69.605
20160510234500,38.215,73.6202,15.0,15.0,35.4321,1.1923,1.25,54.8623,55.0,69.605
20160511000000,38.215,72.7921,15.0,15.0,35.5683,1.2003,1.25,54.8623,55.0,69.605
20160511001500,38.215,72.7921,15.0,15.0,35.2325,1.2043,1.25,54.8623,55.0,69.605
20160511003000,38.215,72.7921,15.0,15.0,35.3001,1.2003,1.25,54.8623,55.0,69.605
20160511004500,38.215,72.7921,15.0,15.0,35.166,1.2043,1.25,54.8623,55.0,69.605
20160511010000,38.215,72.7921,15.0,15.0,35.4226,1.1963,1.25,54.8623,55.0,69.605
20160511011500,39.205,72.7921,15.0,15.0,35.4226,1.1441,1.25,55.7624,55.0,69.605
20160511013000,47.725,72.7921,15.0,15.0,35.4819,1.1722,1.25,54.7363,55.0,69.605
20160511014500,47.725,72.7921,15.0,15.0,35.2856,1.1722,1.25,54.7363,55.0,69.605
20160511020000,47.725,72.7921,15.0,15.0,35.1485,1.1762,1.25,54.7363,55.0,69.605
20160511021500,47.725,71.964,15.0,15.0,35.1485,1.1843,1.25,54.7363,55.0,69.605
20160511023000,47.725,71.964,15.0,15.0,35.2058,1.1802,1.25,54.7363,55.0,69.605
20160511024500,47.725,71.964,15.0,15.0,35.1368,1.1802,1.25,54.7363,55.0,69.605
20160511030000,47.725,71.964,15.0,15.0,35.1916,1.1802,1.25,54.7363,55.0,69.605
20160511031500,47.725,71.964,15.0,15.0,35.0525,1.2164,1.25,54.7363,55.0,69.605
20160511033000,35.61,71.964,15.0,15.0,35.0525,1.2405,1.25,54.7363,55.0,69.605
20160511034500,35.61,71.964,15.0,15.0,34.9135,1.2485,1.25,54.7363,55.0,69.605
20160511040000,35.61,71.2439,15.0,15.0,34.5156,1.2485,1.25,54.7363,55.0,69.605
20160511041500,35.61,71.2439,15.0,15.0,34.4269,1.2525,1.25,54.7363,55.0,69.605
20160511043000,35.61,71.2439,15.0,15.0,34.1489,1.2525,1.25,54.7363,55.0,69.605
20160511044500,67.35,70.5059,15.0,15.0,34.1489,1.3288,1.25,53.9262,55.0,71.47
20160511050000,37.495,71.4239,15.0,15.0,34.2643,1.1562,1.25,55.5104,55.0,65.225
20160511051500,38.67,71.4239,15.0,15.0,34.2643,1.1642,1.25,54.7003,55.0,66.53
20160511053000,35.62,71.4239,15.0,15.0,34.3343,1.1602,1.25,54.7003,55.0,66.53
20160511054500,51.7,71.4239,15.0,15.0,34.5198,1.1562,1.25,55.3483,55.0,66.53
20160511060000,38.105,71.4239,15.0,15.0,34.9892,1.1481,1.25,55.3483,55.0,66.53
20160511061500,37.585,71.4239,15.0,15.0,34.8018,1.1642,1.25,54.0522,55.0,66.53
20160511063000,37.14,71.4239,15.0,15.0,35.1312,1.1802,1.25,54.9883,55.0,67.675
20160511064500,43.92,71.4239,15.0,15.0,35.1312,1.1843,1.25,54.9883,55.0,67.675
20160511070000,43.92,71.4239,15.0,15.0,35.2732,1.1883,1.25,54.9883,55.0,67.675
20160511071500,45.595,71.4239,15.0,15.0,35.4626,1.1883,1.25,54.9883,55.0,67.675
20160511073000,45.595,71.4239,15.0,15.0,35.5341,1.1883,1.25,54.9883,55.0,67.675
20160511074500,45.595,71.4239,15.0,15.0,35.82,1.1883,1.25,54.9883,55.0,67.675
20160511080000,45.595,71.4239,15.0,15.0,36.1059,1.1923,1.25,54.9883,55.0,67.675
20160511081500,47.21,71.4239,15.0,15.0,36.3717,1.1883,1.25,54.9883,55.0,67.675
20160511083000,47.21,71.4239,15.0,15.0,37.0195,1.1843,1.25,54.9883,55.0,67.675
20160511084500,47.21,71.4239,15.0,15.0,37.3075,1.1802,1.25,54.9883,55.0,67.675
20160511090000,47.21,71.4239,15.0,15.0,37.6071,1.1722,1.25,54.9883,55.0,67.675
20160511091500,47.21,71.4239,15.0,15.0,37.8931,1.1642,1.25,54.9883,55.0,67.675
20160511093000,50.05,72.342,15.0,15.0,38.0419,1.1762,1.25,54.9883,55.0,67.675
20160511094500,51.87,72.342,15.0,15.0,38.3258,1.2084,1.25,54.9883,55.0,67.675
20160511100000,54.34,72.342,15.0,15.0,38.8062,1.1682,1.25,54.9883,55.0,67.675
20160511101500,54.34,73.1701,15.0,15.0,38.627,1.1963,1.25,54.9883,55.0,69.2
20160511103000,57.73,73.1701,15.0,15.0,38.7963,1.1722,1.25,54.9883,55.0,69.2
20160511104500,57.73,73.1701,15.0,15.0,38.2615,1.1802,1.25,54.9883,55.0,69.2
20160511110000,57.73,73.1701,15.0,15.0,37.751,1.1883,1.25,54.9883,55.0,69.2
20160511111500,57.73,73.1701,15.0,15.0,37.751,1.1843,1.25,54.9883,55.0,69.2
20160511113000,61.655,73.1701,15.0,15.0,38.2377,1.1602,1.25,54.9883,55.0,71.745
20160511114500,61.655,73.1701,15.0,15.0,38.2519,1.1802,1.25,54.9883,55.0,71.745
20160511120000,62.31,72.252,15.0,15.0,38.0758,1.1722,1.25,54.9883,55.0,71.745
20160511121500,64.78,72.252,15.0,15.0,38.3301,1.2284,1.25,54.9883,55.0,71.745
20160511123000,64.78,72.252,15.0,15.0,38.6383,1.2927,1.25,54.9883,55.0,71.745
20160511124500,66.89,72.252,15.0,15.0,38.6938,1.2927,1.25,54.9883,55.0,71.745
20160511130000,43.825,72.252,15.0,15.0,38.493,1.3007,1.25,54.4122,55.0,71.745
20160511131500,42.73,72.252,15.0,15.0,38.9702,1.2927,1.25,55.5104,55.0,71.745
20160511133000,50.205,73.3501,15.0,15.0,38.6343,1.2846,1.25,55.5104,55.0,71.745
20160511134500,50.205,73.3501,15.0,15.0,38.2605,1.2846,1.25,55.5104,55.0,71.745
20160511140000,50.205,73.3501,15.0,15.0,38.9863,1.2766,1.25,55.5104,55.0,71.745
20160511141500,50.205,73.3501,15.0,15.0,38.9004,1.2646,1.25,55.5104,55.0,71.745
20160511143000,51.515,73.3501,15.0,15.0,38.6054,1.2846,1.25,55.5104,55.0,71.745
20160511144500,51.515,73.3501,15.0,15.0,38.455,1.2806,1.25,54.9523,55.0,71.745
20160511150000,51.515,73.3501,15.0,15.0,38.4712,1.2806,1.25,54.9523,55.0,71.745
20160511151500,51.515,73.3501,15.0,15.0,38.8646,1.2806,1.25,54.9523,55.0,71.745
20160511153000,51.515,73.3501,15.0,15.0,38.1618,1.2766,1.25,54.9523,55.0,71.745
20160511154500,40.105,73.3501,15.0,15.0,38.1575,1.2846,1.25,54.9523,55.0,71.745
20160511160000,40.105,73.3501,15.0,15.0,37.9253,1.2846,1.25,54.9523,55.0,71.745
20160511161500,40.105,73.3501,15.0,15.0,38.2282,1.2886,1.25,54.9523,55.0,71.745
20160511163000,40.105,73.3501,15.0,15.0,37.9447,1.2806,1.25,54.9523,55.0,71.745
20160511164500,40.105,73.3501,15.0,15.0,38.0907,1.2846,1.25,54.9523,55.0,71.745
20160511170000,40.105,73.3501,15.0,15.0,38.2051,1.2766,1.25,54.9523,55.0,71.745
20160511171500,40.105,73.3501,15.0,15.0,37.2188,1.2806,1.25,54.9523,55.0,71.745
20160511173000,40.105,73.3501,15.0,15.0,37.1785,1.2846,1.25,54.9523,55.0,71.745
20160511174500,40.105,73.3501,15.0,15.0,37.3473,1.2806,1.25,54.9523,55.0,71.745
20160511180000,40.105,73.3501,15.0,15.0,36.9081,1.2766,1.25,54.9523,55.0,71.745
20160511181500,40.105,73.3501,15.0,15.0,36.9081,1.2646,1.25,54.9523,55.0,71.745
20160511183000,40.105,73.3501,15.0,15.0,37.1761,1.2726,1.25,54.9523,55.0,71.745
20160511184500,40.105,73.3501,15.0,15.0,37.3596,1.2846,1.25,54.9523,55.0,71.745
20160511190000,40.105,73.3501,15.0,15.0,37.9029,1.2846,1.25,54.9523,55.0,71.745
20160511191500,40.105,73.3501,15.0,15.0,37.2944,1.2846,1.25,54.9523,55.0,71.745
20160511193000,40.105,73.3501,15.0,15.0,36.9986,1.2846,1.25,54.9523,55.0,71.745
20160511194500,40.105,73.3501,15.0,15.0,37.121,1.2927,1.25,54.9523,55.0,71.745
20160511200000,37.685,73.3501,15.0,15.0,36.3455,1.2927,1.25,54.9523,55.0,71.745
20160511201500,46.27,73.3501,15.0,15.0,35.9279,1.2886,1.25,54.9523,55.0,71.745
20160511203000,46.925,73.3501,15.0,15.0,35.6174,1.2886,1.25,54.9523,55.0,71.745
20160511204500,46.925,73.3501,15.0,15.0,35.298,1.2846,1.25,54.9523,55.0,71.745
20160511210000,46.925,73.3501,15.0,15.0,35.3105,1.2927,1.25,54.9523,55.0,71.745
20160511211500,46.925,72.342,15.0,15.0,35.1873,1.2846,1.25,54.9523,55.0,71.745
20160511213000,46.925,72.342,15.0,15.0,35.3105,1.2846,1.25,54.9523,55.0,71.745
20160511214500,46.925,72.342,15.0,15.0,35.1873,1.2766,1.25,54.9523,55.0,71.745
20160511220000,35.515,72.342,15.0,15.0,35.2184,1.2766,1.25,54.9523,55.0,71.745
20160511221500,35.515,71.604,15.0,15.0,35.184,1.2886,1.25,54.9523,55.0,71.745
20160511223000,35.515,71.604,15.0,15.0,35.1456,1.2886,1.25,54.9523,55.0,71.745
20160511224500,49.105,71.604,15.0,15.0,35.0825,1.2927,1.25,54.2142,55.0,71.745
20160511230000,43.52,71.604,15.0,15.0,34.5777,1.2927,1.25,55.1503,55.0,71.745
20160511231500,43.52,70.8659,15.0,15.0,34.5146,1.2967,1.25,55.1503,55.0,71.745
20160511233000,43.52,70.8659,15.0,15.0,34.2129,1.3689,1.25,54.5023,55.0,69.13
20160511234500,34.75,70.8659,15.0,15.0,34.2239,1.3047,1.25,54.5023,55.0,67.975
20160512000000,34.75,70.8659,15.0,15.0,34.0416,1.2204,1.25,54.5023,55.0,67.975
20160512001500,34.75,70.8659,15.0,15.0,34.2389,1.2204,1.25,54.5023,55.0,67.975
20160512003000,34.75,70.8659,15.0,15.0,34.0398,1.1963,1.25,54.5023,55.0,67.975
20160512004500,34.75,70.8659,15.0,15.0,33.9014,1.1642,1.25,54.5023,55.0,68.975
20160512010000,34.75,70.8659,15.0,15.0,34.2273,1.1682,1.25,54.5023,55.0,68.975
20160512011500,34.75,70.8659,15.0,15.0,33.8416,1.1722,1.25,54.5023,55.0,68.975
20160512013000,34.75,70.8659,15.0,15.0,33.3865,1.1722,1.25,54.5023,55.0,68.975
20160512014500,34.75,70.8659,15.0,15.0,33.2471,1.1802,1.25,54.5023,55.0,68.975
20160512020000,34.75,70.8659,15.0,15.0,33.5421,1.2967,1.25,54.5023,55.0,68.975
20160512021500,34.75,70.8659,15.0,15.0,33.3557,1.3368,1.25,54.5023,55.0,68.975
20160512023000,32.255,70.8659,15.0,15.0,33.5421,1.3368,1.25,54.5023,55.0,65.895
20160512024500,32.255,70.8659,15.0,15.0,33.5421,1.3208,1.25,55.2403,55.0,65.895
20160512030000,32.255,70.8659,15.0,15.0,33.5421,1.3208,1.25,55.2403,55.0,65.895
20160512031500,32.255,70.8659,15.0,15.0,33.3395,1.3248,1.25,55.2403,55.0,65.895
20160512033000,32.255,70.8659,15.0,15.0,33.5245,1.3208,1.25,55.2403,55.0,65.895
20160512034500,32.255,70.8659,15.0,15.0,33.3884,1.3087,1.25,55.2403,55.0,65.895
20160512040000,32.255,70.8659,15.0,15.0,33.3884,1.2405,1.25,55.2403,55.0,65.895
20160512041500,32.255,70.8659,15.0,15.0,33.2523,1.2324,1.25,55.2403,55.0,65.895
20160512043000,32.255,70.8659,15.0,15.0,33.4353,1.2525,1.25,55.2403,55.0,65.895
20160512044500,32.255,70.8659,15.0,15.0,33.6183,1.1682,1.25,55.2403,55.0,65.895
20160512050000,32.255,70.8659,15.0,15.0,33.4803,1.2605,1.25,55.2403,55.0,65.895
20160512051500,32.255,70.8659,15.0,15.0,33.4803,1.3007,1.25,55.2403,55.0,65.895
20160512053000,32.255,69.9478,15.0,15.0,33.4803,1.2886,1.25,55.2403,55.0,65.895
20160512054500,32.255,69.9478,15.0,15.0,33.4803,1.3047,1.25,55.2403,55.0,65.895
20160512060000,32.255,69.9478,15.0,15.0,33.6623,1.3208,1.25,55.2403,55.0,65.895
20160512061500,32.255,69.9478,15.0,15.0,33.6623,1.3208,1.25,55.2403,55.0,65.895
20160512063000,32.255,69.9478,15.0,15.0,33.6623,1.3208,1.25,55.2403,55.0,65.895
20160512064500,32.255,69.9478,15.0,15.0,33.8443,1.3167,1.25,54.6643,55.0,65.895
20160512070000,32.255,69.9478,15.0,15.0,33.8443,1.3167,1.25,54.6643,55.0,65.895
20160512071500,32.255,69.9478,15.0,15.0,33.9843,1.3208,1.25,54.6643,55.0,65.895
20160512073000,32.255,69.9478,15.0,15.0,34.4493,1.3248,1.25,54.6643,55.0,65.895
20160512074500,32.255,69.9478,15.0,15.0,35.3196,1.3248,1.25,55.3483,55.0,65.895
20160512080000,43.815,71.0639,15.0,15.0,35.7239,1.3248,1.25,55.3483,55.0,65.895
20160512081500,43.815,71.0639,15.0,15.0,35.963,1.3208,1.25,55.3483,55.0,65.895
20160512083000,43.815,71.784,15.0,15.0,37.0195,1.3288,1.25,55.3483,55.0,65.895
20160512084500,45.555,71.784,15.0,15.0,37.4514,1.3288,1.25,55.3483,55.0,65.895
20160512090000,45.555,71.784,15.0,15.0,37.8931,1.3328,1.25,55.3483,55.0,65.895
20160512091500,47.935,71.784,15.0,15.0,38.2505,1.2967,1.25,55.3483,55.0,65.895
20160512093000,50.86,72.5221,15.0,15.0,38.7497,1.1722,1.25,55.3483,55.0,68.635
20160512094500,51.515,72.5221,15.0,15.0,38.5282,1.1722,1.25,55.3483,55.0,68.635
20160512100000,51.515,72.5221,15.0,15.0,38.27,1.1762,1.25,55.3483,55.0,68.635
20160512101500,57.24,72.5221,15.0,15.0,38.27,1.1682,1.25,55.3483,55.0,68.635
20160512103000,57.24,72.5221,15.0,15.0,39.1231,1.1682,1.25,55.3483,55.0,68.635
20160512104500,57.24,72.5221,15.0,15.0,39.2831,1.1682,1.25,55.3483,55.0,68.635
20160512110000,57.24,72.5221,15.0,15.0,38.1334,1.1682,1.25,55.3483,55.0,68.635
20160512111500,61.39,72.5221,15.0,15.0,38.4943,1.1682,1.25,55.3483,55.0,68.635
20160512113000,65.095,72.5221,15.0,15.0,38.1068,1.1722,1.25,55.3483,55.0,68.635
20160512114500,57.4,72.5221,15.0,15.0,36.5024,1.1722,1.25,54.2502,55.0,68.635
20160512120000,45.845,72.5221,15.0,15.0,35.9737,1.1682,1.25,54.2502,55.0,68.635
20160512121500,41.41,72.5221,15.0,15.0,36.6561,1.1722,1.25,54.8263,55.0,68.635
20160512123000,41.41,72.5221,15.0,15.0,36.9465,1.1642,1.25,54.8263,55.0,68.635
20160512124500,53.035,72.5221,15.0,15.0,37.3206,1.1642,1.25,55.4743,55.0,68.635
20160512130000,59.07,73.6202,15.0,15.0,37.228,1.1642,1.25,55.4743,55.0,68.635
20160512131500,63.075,73.6202,15.0,15.0,38.2615,1.1602,1.25,55.4743,55.0,68.635
20160512133000,64.385,73.6202,15.0,15.0,38.6794,1.1602,1.25,55.4743,55.0,68.635
20160512134500,64.385,73.6202,15.0,15.0,38.515,1.1722,1.25,53.8722,55.0,68.635
20160512140000,38.53,73.6202,15.0,15.0,39.5667,1.1642,1.25,55.1863,55.0,68.635
20160512141500,38.53,73.6202,15.0,15.0,38.9856,1.1802,1.25,55.1863,55.0,69.695
20160512143000,38.53,73.6202,15.0,15.0,39.5427,1.1762,1.25,55.1863,55.0,69.695
20160512144500,38.53,73.6202,15.0,15.0,38.9863,1.1722,1.25,55.1863,55.0,69.695
20160512150000,38.53,73.6202,15.0,15.0,39.6608,1.1722,1.25,55.1863,55.0,69.695
20160512151500,38.53,73.6202,15.0,15.0,39.424,1.1762,1.25,55.1863,55.0,69.695
20160512153000,38.53,74.4482,15.0,15.0,38.8914,1.1602,1.25,55.1863,55.0,69.695
20160512154500,38.53,74.4482,15.0,15.0,39.773,1.1802,1.25,55.1863,55.0,69.695
20160512160000,38.53,74.4482,15.0,15.0,39.2917,1.1843,1.25,55.1863,55.0,69.695
20160512161500,38.53,74.4482,15.0,15.0,39.3704,1.1802,1.25,55.1863,55.0,69.695
20160512163000,38.53,74.4482,15.0,15.0,39.3704,1.2244,1.25,55.1863,55.0,69.695
20160512164500,38.53,74.4482,15.0,15.0,39.2066,1.2766,1.25,55.1863,55.0,69.695
20160512170000,38.53,74.4482,15.0,15.0,34.8316,1.2766,1.25,55.1863,55.0,69.695
20160512171500,38.53,74.4482,15.0,15.0,39.1353,1.2846,1.25,55.1863,55.0,69.695
20160512173000,38.53,74.4482,15.0,15.0,39.3884,1.2686,1.25,55.1863,55.0,69.695
20160512174500,38.53,74.4482,15.0,15.0,39.5403,1.2806,1.25,55.1863,55.0,69.695
20160512180000,40.35,74.4482,15.0,15.0,39.2495,1.2846,1.25,55.1863,55.0,69.695
20160512181500,49.315,74.4482,15.0,15.0,39.4242,1.2967,1.25,55.1863,55.0,69.695
20160512183000,49.315,74.4482,15.0,15.0,39.3058,1.2967,1.25,55.1863,55.0,69.695
20160512184500,49.315,74.4482,15.0,15.0,38.9702,1.2806,1.25,55.1863,55.0,69.695
20160512190000,49.315,74.4482,15.0,15.0,38.745,1.3047,1.25,54.5023,55.0,69.695
20160512191500,49.315,74.4482,15.0,15.0,38.6988,1.3328,1.25,54.5023,55.0,69.695
20160512193000,38.005,74.4482,15.0,15.0,38.7615,1.3248,1.25,54.5023,55.0,69.695
20160512194500,38.005,74.4482,15.0,15.0,38.6349,1.3248,1.25,54.5023,55.0,69.695
20160512200000,38.005,74.4482,15.0,15.0,38.4397,1.2766,1.25,54.5023,55.0,69.695
20160512201500,38.005,74.4482,15.0,15.0,,1.2726,1.25,55.1503,55.0,69.695
20160512203000,38.005,74.4482,15.0,15.0,38.4397,1.2927,1.25,55.1503,55.0,69.695
20160512204500,38.005,74.4482,15.0,15.0,,1.3087,1.25,55.1503,55.0,69.695
20160512210000,38.005,74.4482,15.0,15.0,38.4397,1.3208,1.25,55.1503,55.0,69.695
20160512211500,38.005,74.4482,15.0,15.0,38.4397,1.3248,1.25,55.1503,55.0,69.695
20160512213000,38.005,74.4482,15.0,15.0,38.4397,1.3167,1.25,55.1503,55.0,69.695
20160512214500,38.005,74.4482,15.0,15.0,38.1559,1.3248,1.25,55.1503,55.0,69.695
20160512220000,38.005,73.6202,15.0,15.0,37.8129,1.3167,1.25,55.1503,55.0,69.695
20160512221500,38.005,73.6202,15.0,15.0,,1.3087,1.25,54.5023,55.0,69.695
20160512223000,38.005,73.6202,15.0,15.0,37.5411,1.2846,1.25,54.5023,55.0,69.695
20160512224500,38.005,73.6202,15.0,15.0,,1.2927,1.25,54.5023,55.0,69.695
20160512230000,38.005,73.6202,15.0,15.0,37.2769,1.2967,1.25,54.5023,55.0,69.695
20160512231500,38.005,73.6202,15.0,15.0,37.3622,1.2886,1.25,54.5023,55.0,69.695
20160512233000,38.005,73.6202,15.0,15.0,37.3786,1.2967,1.25,54.5023,55.0,69.695
20160512234500,38.005,73.6202,15.0,15.0,37.1104,1.2927,1.25,54.5023,55.0,69.695
20160513000000,38.005,73.6202,15.0,15.0,37.0543,1.2927,1.25,54.5023,55.0,69.695
20160513001500,38.005,72.8821,15.0,15.0,37.0543,1.2927,1.25,54.5023,55.0,69.695
20160513003000,38.005,72.8821,15.0,15.0,37.4024,1.2967,1.25,54.5023,55.0,69.695
20160513004500,38.005,72.8821,15.0,15.0,37.5385,1.2927,1.25,54.5023,55.0,69.695
20160513010000,38.005,72.8821,15.0,15.0,37.2664,1.3087,1.25,54.5023,55.0,69.695
20160513011500,38.005,72.8821,15.0,15.0,37.0622,1.3288,1.25,54.5023,55.0,69.695
20160513013000,36.82,72.8821,15.0,15.0,37.1358,1.3127,1.25,55.4023,55.0,68.475
20160513014500,48.11,72.8821,15.0,15.0,36.8617,1.3208,1.25,54.8263,55.0,68.475
20160513020000,48.11,72.8821,15.0,15.0,36.6561,1.3368,1.25,54.8263,55.0,68.475
20160513021500,37.17,72.8821,15.0,15.0,36.6561,1.3328,1.25,54.8263,55.0,68.475
20160513023000,37.17,72.8821,15.0,15.0,36.7242,1.3288,1.25,54.8263,55.0,66.1
20160513024500,34.385,72.8821,15.0,15.0,36.7242,1.3208,1.25,54.8263,55.0,66.1
20160513030000,34.385,72.8821,15.0,15.0,36.7242,1.2886,1.25,54.8263,55.0,66.1
20160513031500,46.53,72.8821,15.0,15.0,37.1346,1.2084,1.25,54.8263,55.0,66.1
20160513033000,46.53,72.8821,15.0,15.0,37.1346,1.1562,1.25,54.8263,55.0,66.1
20160513034500,46.53,72.8821,15.0,15.0,37.2746,1.1722,1.25,54.8263,55.0,67.04
20160513040000,46.53,72.8821,15.0,15.0,37.3397,1.1722,1.25,54.8263,55.0,67.04
20160513041500,54.82,72.8821,15.0,15.0,37.1346,1.1722,1.25,54.8263,55.0,67.04
20160513043000,39.87,72.8821,15.0,15.0,36.6513,1.1682,1.25,54.8263,55.0,67.04
20160513044500,38.0,72.8821,15.0,15.0,35.8376,1.1642,1.25,54.8263,55.0,67.04
20160513050000,48.83,72.072,15.0,15.0,35.2307,1.1843,1.25,54.8263,55.0,69.42
20160513051500,35.405,72.072,15.0,15.0,,1.1843,1.25,54.8263,55.0,69.42
20160513053000,35.405,71.3339,15.0,15.0,34.3947,1.1843,1.25,54.8263,55.0,69.42
20160513054500,35.405,71.3339,15.0,15.0,34.0521,1.1762,1.25,54.8263,55.0,69.42
20160513060000,33.32,71.3339,15.0,15.0,33.9634,1.1802,1.25,54.8263,55.0,69.42
20160513061500,33.32,71.3339,15.0,15.0,33.7564,1.1802,1.25,54.8263,55.0,69.42
20160513063000,33.32,71.3339,15.0,15.0,33.1352,1.1802,1.25,54.8263,55.0,69.42
20160513064500,46.54,71.3339,15.0,15.0,33.3147,1.2084,1.25,54.8263,55.0,72.065
20160513070000,46.54,71.3339,15.0,15.0,33.4537,1.2886,1.25,54.8263,55.0,72.065
20160513071500,46.54,71.3339,15.0,15.0,33.8148,1.3087,1.25,54.8263,55.0,72.065
20160513073000,46.54,71.3339,15.0,15.0,34.3503,1.3047,1.25,54.8263,55.0,72.065
20160513074500,46.54,71.3339,15.0,15.0,35.2201,1.2927,1.25,54.8263,55.0,72.065
20160513080000,48.355,71.3339,15.0,15.0,36.5661,1.2886,1.25,54.8263,55.0,72.065
20160513081500,48.355,71.3339,15.0,15.0,36.764,1.2886,1.25,54.8263,55.0,72.065
20160513083000,48.355,72.162,15.0,15.0,36.2411,1.2806,1.25,54.8263,55.0,72.065
20160513084500,48.355,72.162,15.0,15.0,36.0417,1.2846,1.25,54.8263,55.0,72.065
20160513090000,48.355,72.162,15.0,15.0,36.0376,1.2846,1.25,54.8263,55.0,72.065
20160513091500,48.355,72.162,15.0,15.0,35.8781,1.2846,1.25,54.8263,55.0,72.065
20160513093000,48.355,72.162,15.0,15.0,35.9288,1.2886,1.25,54.8263,55.0,72.065
20160513094500,48.355,72.162,15.0,15.0,35.7393,1.2806,1.25,54.8263,55.0,72.065
20160513100000,48.355,72.162,15.0,15.0,35.93,1.2043,1.25,54.8263,55.0,72.065
20160513101500,48.355,72.162,15.0,15.0,36.1844,1.1883,1.25,54.8263,55.0,72.065
20160513103000,48.355,73.0801,15.0,15.0,36.311,1.1802,1.25,55.4023,55.0,72.065
20160513104500,51.485,73.0801,15.0,15.0,36.624,1.1883,1.25,55.4023,55.0,72.065
20160513110000,51.485,73.0801,15.0,15.0,37.228,1.1843,1.25,55.4023,55.0,72.065
20160513111500,51.485,73.0801,15.0,15.0,37.0819,1.1963,1.25,54.8263,55.0,72.065
20160513113000,51.485,73.0801,15.0,15.0,36.9871,1.2043,1.25,54.8263,55.0,72.065
20160513114500,51.485,73.0801,15.0,15.0,37.4058,1.2003,1.25,54.8263,55.0,72.065
20160513120000,51.485,73.0801,15.0,15.0,38.0137,1.2124,1.25,54.8263,55.0,72.065
20160513121500,56.065,73.0801,15.0,15.0,37.9652,1.2244,1.25,54.8263,55.0,72.065
20160513123000,58.535,73.0801,15.0,15.0,38.515,1.2164,1.25,54.8263,55.0,72.065
20160513124500,62.46,73.0801,15.0,15.0,37.9029,1.1562,1.25,54.8263,55.0,72.065
20160513130000,64.565,73.0801,15.0,15.0,37.9029,1.1562,1.25,54.8263,55.0,72.065
