PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160513131500,69.14,73.0801,15.0,15.0,37.5783,1.1762,1.25,55.4383,55.0,73.06
20160513133000,40.555,73.8902,15.0,15.0,37.6956,1.1883,1.25,54.6103,55.0,73.06
20160513134500,40.555,73.8902,15.0,15.0,37.6956,1.1722,1.25,54.6103,55.0,73.06
20160513140000,40.555,73.8902,15.0,15.0,37.989,1.1682,1.25,54.6103,55.0,73.06
20160513141500,40.555,73.8902,15.0,15.0,37.6003,1.1682,1.25,54.6103,55.0,73.06
20160513143000,40.555,73.8902,15.0,15.0,37.3473,1.1802,1.25,54.6103,55.0,73.06
20160513144500,40.555,73.8902,15.0,15.0,37.3473,1.1642,1.25,54.6103,55.0,73.06
20160513150000,40.555,73.8902,15.0,15.0,37.6904,1.1802,1.25,54.6103,55.0,73.06
20160513151500,40.555,73.8902,15.0,15.0,36.9226,1.1642,1.25,54.6103,55.0,73.06
20160513153000,40.555,74.7183,15.0,15.0,37.5719,1.1602,1.25,54.6103,55.0,73.06
20160513154500,40.555,74.7183,15.0,15.0,37.4595,1.1682,1.25,54.6103,55.0,73.06
20160513160000,40.555,74.7183,15.0,15.0,37.0897,1.1602,1.25,54.6103,55.0,73.06
20160513161500,40.555,74.7183,15.0,15.0,36.8323,1.1722,1.25,54.6103,55.0,73.06
20160513163000,40.555,74.7183,15.0,15.0,36.7218,1.1722,1.25,54.6103,55.0,73.06
20160513164500,40.555,74.7183,15.0,15.0,36.4654,1.1642,1.25,54.6103,55.0,73.06
20160513170000,40.555,74.7183,15.0,15.0,36.209,1.1762,1.25,54.6103,55.0,73.06
20160513171500,40.555,74.7183,15.0,15.0,36.209,1.1562,1.25,54.6103,55.0,73.06
20160513173000,40.555,74.7183,15.0,15.0,36.4654,1.1642,1.25,54.6103,55.0,73.06
20160513174500,40.555,74.7183,15.0,15.0,36.209,1.1642,1.25,54.6103,55.0,73.06
20160513180000,40.555,74.7183,15.0,15.0,35.8988,1.1642,1.25,54.6103,55.0,73.06
20160513181500,37.915,74.7183,15.0,15.0,35.6428,1.1682,1.25,55.1863,55.0,73.06
20160513183000,37.915,74.7183,15.0,15.0,35.6838,1.1722,1.25,55.1863,55.0,73.06
20160513184500,37.915,74.7183,15.0,15.0,36.0823,1.1762,1.25,55.1863,55.0,73.06
20160513190000,37.915,74.7183,15.0,15.0,35.9729,1.1722,1.25,55.1863,55.0,73.06
20160513191500,37.915,74.7183,15.0,15.0,35.2328,1.1802,1.25,55.1863,55.0,73.06
20160513193000,37.915,74.7183,15.0,15.0,34.8532,1.1722,1.25,55.1863,55.0,73.06
20160513194500,37.915,74.7183,15.0,15.0,34.6048,1.1802,1.25,55.1863,55.0,73.06
20160513200000,37.915,74.7183,15.0,15.0,34.6788,1.1883,1.25,54.5383,55.0,73.06
20160513201500,37.915,74.7183,15.0,15.0,34.2371,1.1963,1.25,54.5383,55.0,73.06
20160513203000,36.965,73.8902,15.0,15.0,34.1436,1.2043,1.25,54.5383,55.0,73.06
20160513204500,36.965,73.8902,15.0,15.0,,1.2003,1.25,54.5383,55.0,73.06
20160513210000,52.59,73.8902,15.0,15.0,32.9115,1.1843,1.25,55.5644,55.0,73.06
20160513211500,38.69,73.8902,15.0,15.0,32.7948,1.1923,1.25,54.9523,55.0,73.06
20160513213000,38.69,73.8902,15.0,15.0,32.6007,1.1963,1.25,54.9523,55.0,73.06
20160513214500,38.69,73.0801,15.0,15.0,32.409,1.2003,1.25,54.9523,55.0,73.06
20160513220000,34.445,73.0801,15.0,15.0,32.7089,1.2003,1.25,54.9523,55.0,73.06
20160513221500,34.445,73.0801,15.0,15.0,32.3695,1.2043,1.25,54.9523,55.0,73.06
20160513223000,34.445,73.0801,15.0,15.0,,1.1923,1.25,54.9523,55.0,73.06
20160513224500,34.445,73.0801,15.0,15.0,32.3873,1.1883,1.25,54.9523,55.0,73.06
20160513230000,34.445,72.072,15.0,15.0,32.2661,1.2003,1.25,54.9523,55.0,73.06
20160513231500,34.445,72.072,15.0,15.0,31.599,1.1883,1.25,54.9523,55.0,73.06
20160513233000,34.445,72.072,15.0,15.0,31.4852,1.3248,1.25,54.9523,55.0,73.06
20160513234500,34.445,72.072,15.0,15.0,31.3671,1.3288,1.25,54.9523,55.0,73.06
20160514000000,34.445,72.072,15.0,15.0,31.3671,1.3328,1.25,54.9523,55.0,73.06
20160514001500,33.68,72.072,15.0,15.0,31.4899,1.3288,1.25,54.9523,55.0,73.06
20160514003000,32.36,72.072,15.0,15.0,31.3647,1.3288,1.25,54.9523,55.0,73.06
20160514004500,32.36,71.3339,15.0,15.0,30.9553,1.3248,1.25,54.9523,55.0,73.06
20160514010000,32.36,71.3339,15.0,15.0,31.261,1.3408,1.25,54.9523,55.0,72.1
20160514011500,22.445,71.3339,15.0,15.0,31.2116,1.1401,1.25,54.9523,55.0,67.205
20160514013000,37.68,71.3339,15.0,15.0,31.0835,1.1562,1.25,54.9523,55.0,67.205
20160514014500,37.68,71.3339,15.0,15.0,30.8912,1.2324,1.25,54.9523,55.0,67.205
20160514020000,37.68,71.3339,15.0,15.0,30.6348,1.2605,1.25,54.9523,55.0,67.205
20160514021500,37.68,71.3339,15.0,15.0,30.5066,1.2806,1.25,54.9523,55.0,67.205
20160514023000,37.68,71.3339,15.0,15.0,30.3569,1.3007,1.25,54.9523,55.0,67.205
20160514024500,37.68,71.3339,15.0,15.0,30.1371,1.3047,1.25,54.9523,55.0,67.205
20160514030000,37.68,71.3339,15.0,15.0,29.9418,1.3047,1.25,54.9523,55.0,67.205
20160514031500,37.68,71.3339,15.0,15.0,30.2392,1.2967,1.25,54.9523,55.0,67.205
20160514033000,37.68,71.3339,15.0,15.0,30.1081,1.3007,1.25,54.9523,55.0,67.205
20160514034500,37.68,70.5059,15.0,15.0,29.8458,1.3007,1.25,54.9523,55.0,67.205
20160514040000,37.68,70.5059,15.0,15.0,29.8779,1.3047,1.25,54.9523,55.0,67.205
20160514041500,37.68,70.5059,15.0,15.0,29.8692,1.3007,1.25,54.9523,55.0,67.205
20160514043000,37.68,70.5059,15.0,15.0,29.8692,1.3087,1.25,54.9523,55.0,67.205
20160514044500,37.68,70.5059,15.0,15.0,29.8415,1.3007,1.25,54.9523,55.0,67.205
20160514050000,37.68,70.5059,15.0,15.0,29.6923,1.3087,1.25,54.9523,55.0,67.205
20160514051500,37.68,70.5059,15.0,15.0,29.6923,1.3047,1.25,54.9523,55.0,67.205
20160514053000,37.68,70.5059,15.0,15.0,29.6923,1.3007,1.25,54.9523,55.0,67.205
20160514054500,37.68,70.5059,15.0,15.0,29.5572,1.3007,1.25,54.9523,55.0,67.205
20160514060000,37.68,70.5059,15.0,15.0,,1.3047,1.25,54.9523,55.0,67.205
20160514061500,37.68,70.5059,15.0,15.0,,1.3007,1.25,54.9523,55.0,67.205
20160514063000,37.68,70.5059,15.0,15.0,29.2383,1.3007,1.25,54.9523,55.0,67.205
20160514064500,37.68,70.5059,15.0,15.0,29.6152,1.3007,1.25,54.9523,55.0,67.205
20160514070000,37.68,70.5059,15.0,15.0,29.5978,1.3007,1.25,54.9523,55.0,67.205
20160514071500,37.68,70.5059,15.0,15.0,29.7532,1.3288,1.25,54.9523,55.0,67.205
20160514073000,37.68,70.5059,15.0,15.0,30.1673,1.3288,1.25,54.9523,55.0,67.205
20160514074500,38.33,70.5059,15.0,15.0,30.3952,1.3248,1.25,54.9523,55.0,67.205
20160514080000,39.64,71.514,15.0,15.0,30.9956,1.3248,1.25,54.9523,55.0,67.205
20160514081500,39.64,71.514,15.0,15.0,31.2425,1.3248,1.25,54.9523,55.0,67.205
20160514083000,39.64,71.514,15.0,15.0,31.3723,1.3007,1.25,54.9523,55.0,67.205
20160514084500,39.64,71.514,15.0,15.0,31.3398,1.2927,1.25,54.9523,55.0,67.205
20160514090000,39.64,71.514,15.0,15.0,31.2395,1.1642,1.25,54.9523,55.0,67.205
20160514091500,39.64,71.514,15.0,15.0,31.3049,1.1562,1.25,54.9523,55.0,68.35
20160514093000,39.64,71.514,15.0,15.0,31.6477,1.2646,1.25,54.9523,55.0,68.35
20160514094500,39.64,72.432,15.0,15.0,31.4769,1.2886,1.25,54.9523,55.0,68.35
20160514100000,39.64,72.432,15.0,15.0,32.0052,1.2846,1.25,54.9523,55.0,68.35
20160514101500,39.64,72.432,15.0,15.0,32.2936,1.2846,1.25,54.9523,55.0,68.35
20160514103000,41.585,72.432,15.0,15.0,31.9733,1.2605,1.25,54.9523,55.0,68.35
20160514104500,41.585,73.5302,15.0,15.0,32.9115,1.2485,1.25,54.9523,55.0,68.35
20160514110000,41.585,73.5302,15.0,15.0,32.7442,1.2525,1.25,54.9523,55.0,68.35
20160514111500,41.585,73.5302,15.0,15.0,33.4129,1.2405,1.25,54.9523,55.0,68.35
20160514113000,43.165,73.5302,15.0,15.0,33.6198,1.2365,1.25,54.9523,55.0,68.35
20160514114500,43.165,73.5302,15.0,15.0,34.0715,1.2324,1.25,54.9523,55.0,68.35
20160514120000,43.82,74.6283,15.0,15.0,33.8568,1.2445,1.25,54.9523,55.0,68.35
20160514121500,43.82,74.6283,15.0,15.0,33.5406,1.2405,1.25,54.9523,55.0,68.35
20160514123000,45.835,74.6283,15.0,15.0,33.7516,1.2445,1.25,54.9523,55.0,68.35
20160514124500,42.43,74.6283,15.0,15.0,34.0987,1.1562,1.25,54.9523,55.0,70.955
20160514130000,42.43,74.6283,15.0,15.0,34.6091,1.1521,1.25,54.9523,55.0,70.955
20160514131500,42.43,74.6283,15.0,15.0,34.4714,1.1802,1.25,54.9523,55.0,70.955
20160514133000,42.43,74.6283,15.0,15.0,34.9315,1.1682,1.25,54.9523,55.0,70.955
20160514134500,42.43,74.6283,15.0,15.0,35.0571,1.1642,1.25,54.9523,55.0,70.955
20160514140000,42.43,74.6283,15.0,15.0,35.0571,1.1562,1.25,54.9523,55.0,71.955
20160514141500,47.305,74.6283,15.0,15.0,35.1759,1.1762,1.25,54.9523,55.0,72.89
20160514143000,47.305,74.6283,15.0,15.0,35.2814,1.1843,1.25,54.9523,55.0,72.89
20160514144500,47.305,74.6283,15.0,15.0,34.4138,1.1802,1.25,54.9523,55.0,72.89
20160514150000,47.305,74.6283,15.0,15.0,34.4138,1.1802,1.25,54.9523,55.0,72.89
20160514151500,35.86,74.6283,15.0,15.0,35.1338,1.1682,1.25,54.9523,55.0,72.89
20160514153000,35.86,74.6283,15.0,15.0,34.5154,1.1802,1.25,54.9523,55.0,72.89
20160514154500,35.86,74.6283,15.0,15.0,35.4967,1.1682,1.25,54.9523,55.0,72.89
20160514160000,35.86,74.6283,15.0,15.0,34.8708,1.1682,1.25,54.9523,55.0,72.89
20160514161500,46.475,74.6283,15.0,15.0,34.61,1.1722,1.25,54.9523,55.0,72.89
20160514163000,46.475,74.6283,15.0,15.0,35.074,1.1762,1.25,54.9523,55.0,72.89
20160514164500,35.535,74.6283,15.0,15.0,34.1868,1.1762,1.25,54.9523,55.0,72.89
20160514170000,35.535,74.6283,15.0,15.0,34.4487,1.1642,1.25,54.9523,55.0,72.89
20160514171500,35.535,74.6283,15.0,15.0,34.4487,1.1642,1.25,54.9523,55.0,72.89
20160514173000,46.01,74.6283,15.0,15.0,34.0389,1.1843,1.25,54.9523,55.0,73.965
20160514174500,46.01,74.6283,15.0,15.0,34.0882,1.1883,1.25,54.9523,55.0,73.965
20160514180000,46.01,74.6283,15.0,15.0,34.2993,1.1802,1.25,54.9523,55.0,73.965
20160514181500,44.14,74.6283,15.0,15.0,34.61,1.1843,1.25,54.9523,55.0,73.965
20160514183000,34.425,74.6283,15.0,15.0,34.5597,1.1762,1.25,54.9523,55.0,73.965
20160514184500,34.425,74.6283,15.0,15.0,34.4591,1.1802,1.25,54.9523,55.0,73.965
20160514190000,34.425,74.6283,15.0,15.0,34.4091,1.1883,1.25,54.9523,55.0,73.965
20160514191500,34.425,74.6283,15.0,15.0,33.8397,1.1762,1.25,54.9523,55.0,73.965
20160514193000,34.425,74.6283,15.0,15.0,34.018,1.1883,1.25,54.9523,55.0,73.965
20160514194500,34.425,74.6283,15.0,15.0,33.389,1.1843,1.25,54.9523,55.0,73.965
20160514200000,34.425,73.6202,15.0,15.0,33.2367,1.1923,1.25,54.9523,55.0,73.965
20160514201500,34.425,73.6202,15.0,15.0,33.3015,1.1923,1.25,54.9523,55.0,73.965
20160514203000,34.425,73.6202,15.0,15.0,33.1901,1.2043,1.25,54.9523,55.0,73.965
20160514204500,45.81,73.6202,15.0,15.0,33.0196,1.2124,1.25,54.9523,55.0,73.965
20160514210000,45.81,73.6202,15.0,15.0,32.8989,1.2084,1.25,54.9523,55.0,73.965
20160514211500,46.975,73.6202,15.0,15.0,32.9438,1.2284,1.25,54.9523,55.0,73.965
20160514213000,46.975,73.6202,15.0,15.0,33.2575,1.2445,1.25,54.9523,55.0,73.965
20160514214500,46.975,73.6202,15.0,15.0,33.1783,1.2565,1.25,54.9523,55.0,73.965
20160514220000,46.975,73.6202,15.0,15.0,33.3576,1.2686,1.25,54.9523,55.0,73.965
20160514221500,46.975,72.7021,15.0,15.0,,1.2766,1.25,54.9523,55.0,73.965
20160514223000,46.975,72.7021,15.0,15.0,33.7276,1.2886,1.25,54.9523,55.0,73.965
20160514224500,46.975,72.7021,15.0,15.0,33.9466,1.2927,1.25,54.9523,55.0,73.965
20160514230000,46.975,72.7021,15.0,15.0,34.0221,1.3047,1.25,54.9523,55.0,73.965
20160514231500,46.975,72.7021,15.0,15.0,33.8949,1.3087,1.25,54.9523,55.0,73.965
20160514233000,46.975,72.7021,15.0,15.0,34.0957,1.3127,1.25,54.9523,55.0,73.965
20160514234500,46.975,72.7021,15.0,15.0,34.1673,1.3047,1.25,54.9523,55.0,73.965
20160515000000,46.975,72.7021,15.0,15.0,34.367,1.3087,1.25,54.9523,55.0,73.965
20160515001500,46.975,71.964,15.0,15.0,34.1718,1.3127,1.25,54.9523,55.0,73.965
20160515003000,46.975,71.964,15.0,15.0,34.1078,1.3087,1.25,54.9523,55.0,73.965
20160515004500,46.975,71.964,15.0,15.0,34.0398,1.3127,1.25,54.9523,55.0,73.965
20160515010000,46.975,71.964,15.0,15.0,34.2341,1.3087,1.25,54.9523,55.0,73.965
20160515011500,46.975,71.964,15.0,15.0,34.3614,1.3167,1.25,54.9523,55.0,73.965
20160515013000,46.975,71.964,15.0,15.0,34.4285,1.3047,1.25,54.9523,55.0,73.965
20160515014500,46.975,71.964,15.0,15.0,34.4285,1.3127,1.25,54.9523,55.0,73.965
20160515020000,46.975,71.964,15.0,15.0,34.4285,1.3167,1.25,54.9523,55.0,73.965
20160515021500,46.975,71.964,15.0,15.0,34.4285,1.2927,1.25,54.9523,55.0,73.965
20160515023000,46.975,70.9559,15.0,15.0,34.3614,1.2686,1.25,54.9523,55.0,73.965
20160515024500,46.975,70.9559,15.0,15.0,34.15,1.2365,1.25,54.9523,55.0,73.965
20160515030000,46.975,70.9559,15.0,15.0,34.15,1.2284,1.25,54.9523,55.0,73.965
20160515031500,46.975,70.9559,15.0,15.0,34.3947,1.2324,1.25,54.9523,55.0,73.965
20160515033000,46.975,70.9559,15.0,15.0,34.3947,1.2324,1.25,54.9523,55.0,73.965
20160515034500,46.975,70.9559,15.0,15.0,34.3947,1.2405,1.25,54.9523,55.0,73.965
20160515040000,46.975,70.9559,15.0,15.0,34.3947,1.2365,1.25,54.9523,55.0,73.965
20160515041500,46.975,70.9559,15.0,15.0,34.3262,1.2766,1.25,54.9523,55.0,73.965
20160515043000,46.975,70.9559,15.0,15.0,34.1891,1.3248,1.25,54.9523,55.0,73.035
20160515044500,46.975,70.9559,15.0,15.0,34.5156,1.3248,1.25,54.9523,55.0,73.035
20160515050000,46.975,70.9559,15.0,15.0,34.5156,1.3248,1.25,54.9523,55.0,73.035
20160515051500,46.975,70.9559,15.0,15.0,34.1891,1.3288,1.25,54.9523,55.0,73.035
20160515053000,46.975,70.9559,15.0,15.0,34.3775,1.3288,1.25,54.9523,55.0,73.035
20160515054500,42.345,70.1458,15.0,15.0,34.1015,1.3248,1.25,54.9523,55.0,73.035
20160515060000,36.1,70.1458,15.0,15.0,34.1015,1.3368,1.25,54.9523,55.0,72.105
20160515061500,35.33,70.1458,15.0,15.0,33.9634,1.3248,1.25,54.9523,55.0,72.105
20160515063000,35.33,70.1458,15.0,15.0,34.1015,1.3368,1.25,54.9523,55.0,72.105
20160515064500,37.15,70.1458,15.0,15.0,33.4071,1.3208,1.25,54.9523,55.0,71.015
20160515070000,37.15,70.1458,15.0,15.0,33.1546,1.3288,1.25,54.9523,55.0,71.015
20160515071500,37.15,70.1458,15.0,15.0,32.6525,1.3328,1.25,54.9523,55.0,71.015
20160515073000,37.15,70.1458,15.0,15.0,32.5204,1.3248,1.25,54.9523,55.0,71.015
20160515074500,37.15,70.1458,15.0,15.0,32.2063,1.3368,1.25,54.9523,55.0,71.015
20160515080000,37.15,70.1458,15.0,15.0,32.2063,1.3368,1.25,54.9523,55.0,71.015
20160515081500,32.855,70.1458,15.0,15.0,32.3374,1.3288,1.25,54.9523,55.0,71.015
20160515083000,44.44,70.1458,15.0,15.0,32.7964,1.3368,1.25,54.9523,55.0,71.015
20160515084500,44.44,70.1458,15.0,15.0,33.0655,1.3087,1.25,54.9523,55.0,71.015
20160515090000,43.675,70.1458,15.0,15.0,33.3923,1.3127,1.25,54.9523,55.0,71.015
20160515091500,42.905,70.1458,15.0,15.0,33.3907,1.3167,1.25,54.9523,55.0,71.015
20160515093000,42.905,71.1539,15.0,15.0,34.0221,1.3127,1.25,54.9523,55.0,71.015
20160515094500,42.905,71.1539,15.0,15.0,33.8204,1.3167,1.25,54.9523,55.0,71.015
20160515100000,42.905,71.1539,15.0,15.0,33.9466,1.3127,1.25,54.9523,55.0,71.015
20160515101500,42.905,71.1539,15.0,15.0,34.2621,1.3087,1.25,54.9523,55.0,71.015
20160515103000,42.905,71.1539,15.0,15.0,34.3884,1.3127,1.25,54.9523,55.0,71.015
20160515104500,42.905,71.1539,15.0,15.0,34.1822,1.3127,1.25,54.9523,55.0,71.015
20160515110000,42.905,71.1539,15.0,15.0,34.6205,1.3127,1.25,54.9523,55.0,71.015
20160515111500,42.905,72.072,15.0,15.0,34.7457,1.3047,1.25,54.9523,55.0,71.015
20160515113000,42.905,72.072,15.0,15.0,34.7457,1.3087,1.25,54.9523,55.0,71.015
20160515114500,45.015,72.072,15.0,15.0,34.7457,1.3007,1.25,54.9523,55.0,71.015
20160515120000,46.32,72.072,15.0,15.0,34.7457,1.3127,1.25,54.9523,55.0,71.015
20160515121500,46.32,72.072,15.0,15.0,35.9479,1.3007,1.25,54.9523,55.0,71.015
20160515123000,46.32,72.072,15.0,15.0,35.8438,1.3047,1.25,54.9523,55.0,71.015
20160515124500,46.32,72.072,15.0,15.0,35.6618,1.2164,1.25,54.9523,55.0,71.015
20160515130000,47.265,72.072,15.0,15.0,35.8867,1.3007,1.25,54.9523,55.0,71.015
20160515131500,47.265,72.8821,15.0,15.0,35.8867,1.2927,1.25,54.9523,55.0,71.015
20160515133000,47.265,72.8821,15.0,15.0,35.8867,1.2927,1.25,54.9523,55.0,71.015
20160515134500,47.265,72.8821,15.0,15.0,35.6422,1.2927,1.25,54.9523,55.0,71.015
20160515140000,47.265,72.8821,15.0,15.0,35.8651,1.2164,1.25,54.9523,55.0,71.015
20160515141500,47.265,72.8821,15.0,15.0,35.8651,1.2043,1.25,54.9523,55.0,71.015
20160515143000,47.265,73.6202,15.0,15.0,35.7645,1.2124,1.25,54.9523,55.0,71.015
20160515144500,47.265,73.6202,15.0,15.0,36.1116,1.2124,1.25,54.9523,55.0,71.015
20160515150000,47.265,73.6202,15.0,15.0,36.4369,1.1923,1.25,54.9523,55.0,71.015
20160515151500,47.265,72.7921,15.0,15.0,36.7426,1.2164,1.25,54.9523,55.0,71.015
20160515153000,47.265,72.7921,15.0,15.0,36.1112,1.2084,1.25,54.9523,55.0,71.015
20160515154500,47.265,72.7921,15.0,15.0,36.1665,1.2043,1.25,54.9523,55.0,71.015
20160515160000,47.265,73.6202,15.0,15.0,36.5797,1.2003,1.25,54.9523,55.0,71.015
20160515161500,47.265,73.6202,15.0,15.0,36.5841,1.2084,1.25,54.9523,55.0,71.015
20160515163000,47.265,73.6202,15.0,15.0,36.4648,1.2084,1.25,54.9523,55.0,71.015
20160515164500,47.265,73.6202,15.0,15.0,36.1665,1.2084,1.25,54.9523,55.0,71.015
20160515170000,47.265,73.6202,15.0,15.0,,1.2164,1.25,54.9523,55.0,71.015
20160515171500,47.265,73.6202,15.0,15.0,35.5788,1.2124,1.25,54.9523,55.0,71.015
20160515173000,47.265,73.6202,15.0,15.0,35.6174,1.2084,1.25,54.9523,55.0,71.015
20160515174500,47.265,73.6202,15.0,15.0,35.7225,1.2084,1.25,54.9523,55.0,71.015
20160515180000,47.265,73.6202,15.0,15.0,35.5406,1.2204,1.25,54.9523,55.0,71.015
20160515181500,37.31,73.6202,15.0,15.0,35.298,1.2204,1.25,54.9523,55.0,71.015
20160515183000,37.31,73.6202,15.0,15.0,34.9558,1.2124,1.25,54.9523,55.0,71.015
20160515184500,37.31,73.6202,15.0,15.0,34.7753,1.2124,1.25,54.9523,55.0,71.015
20160515190000,37.31,72.8821,15.0,15.0,34.4145,1.2124,1.25,54.9523,55.0,71.015
20160515191500,34.045,72.8821,15.0,15.0,34.234,1.2164,1.25,54.9523,55.0,71.015
20160515193000,34.045,72.8821,15.0,15.0,33.813,1.2084,1.25,54.9523,55.0,71.015
20160515194500,34.045,72.8821,15.0,15.0,,1.1883,1.25,54.9523,55.0,71.015
20160515200000,34.845,72.8821,15.0,15.0,33.6608,1.2084,1.25,54.9523,55.0,71.015
20160515201500,44.515,72.8821,15.0,15.0,33.7471,1.2124,1.25,54.9523,55.0,71.015
20160515203000,44.515,72.8821,15.0,15.0,33.7699,1.2084,1.25,54.9523,55.0,71.015
20160515204500,44.515,72.8821,15.0,15.0,33.7276,1.1963,1.25,54.9523,55.0,71.015
20160515210000,44.515,72.8821,15.0,15.0,33.417,1.1843,1.25,54.9523,55.0,71.015
20160515211500,44.515,72.072,15.0,15.0,33.2927,1.1802,1.25,54.9523,55.0,71.015
20160515213000,44.515,72.072,15.0,15.0,33.243,1.2043,1.25,54.9523,55.0,71.015
20160515214500,43.75,72.072,15.0,15.0,33.2525,1.2084,1.25,54.9523,55.0,71.015
20160515220000,41.11,72.072,15.0,15.0,33.1263,1.2124,1.25,54.9523,55.0,71.015
20160515221500,33.805,72.072,15.0,15.0,,1.2164,1.25,54.9523,55.0,71.015
20160515223000,33.805,72.072,15.0,15.0,,1.2124,1.25,54.9523,55.0,71.015
20160515224500,33.805,72.072,15.0,15.0,33.0702,1.2164,1.25,54.9523,55.0,71.015
20160515230000,33.805,72.072,15.0,15.0,33.0702,1.2124,1.25,54.9523,55.0,71.015
20160515231500,33.805,71.3339,15.0,15.0,,1.2124,1.25,54.9523,55.0,71.015
20160515233000,33.805,71.3339,15.0,15.0,32.8756,1.2043,1.25,54.9523,55.0,71.015
20160515234500,33.805,71.3339,15.0,15.0,32.811,1.2164,1.25,54.9523,55.0,71.015
20160516000000,33.805,71.3339,15.0,15.0,32.6818,1.2164,1.25,54.9523,55.0,71.015
20160516001500,33.805,71.3339,15.0,15.0,,1.2124,1.25,54.9523,55.0,71.015
20160516003000,33.805,71.3339,15.0,15.0,32.2846,1.2084,1.25,54.9523,55.0,71.015
20160516004500,33.805,71.3339,15.0,15.0,,1.2124,1.25,54.9523,55.0,71.015
20160516010000,33.805,71.3339,15.0,15.0,,1.2124,1.25,54.9523,55.0,71.015
20160516011500,33.805,70.4158,15.0,15.0,,1.1682,1.25,54.9523,55.0,72.255
20160516013000,33.805,70.4158,15.0,15.0,32.2063,1.1802,1.25,54.9523,55.0,72.255
20160516014500,33.805,70.4158,15.0,15.0,32.2561,1.2886,1.25,54.9523,55.0,72.255
20160516020000,33.805,70.4158,15.0,15.0,32.2561,1.3328,1.25,54.9523,55.0,72.255
20160516021500,33.805,70.4158,15.0,15.0,32.3706,1.3368,1.25,54.9523,55.0,70.395
20160516023000,33.805,70.4158,15.0,15.0,,1.3288,1.25,54.9523,55.0,70.395
20160516024500,33.035,70.4158,15.0,15.0,32.417,1.3167,1.25,54.9523,55.0,68.805
20160516030000,33.035,70.4158,15.0,15.0,32.417,1.2565,1.25,54.9523,55.0,68.805
20160516031500,33.035,70.4158,15.0,15.0,,1.2846,1.25,54.9523,55.0,68.805
20160516033000,33.035,70.4158,15.0,15.0,32.417,1.2565,1.25,54.9523,55.0,68.805
20160516034500,33.035,70.4158,15.0,15.0,32.5966,1.2646,1.25,54.9523,55.0,68.805
20160516040000,33.035,70.4158,15.0,15.0,32.7317,1.2967,1.25,54.9523,55.0,68.805
20160516041500,33.035,70.4158,15.0,15.0,32.7317,1.3167,1.25,54.9523,55.0,68.805
20160516043000,33.035,70.4158,15.0,15.0,32.9122,1.3087,1.25,54.9523,55.0,68.805
20160516044500,33.035,70.4158,15.0,15.0,32.9122,1.2084,1.25,54.9523,55.0,68.805
20160516050000,33.035,70.4158,15.0,15.0,32.9122,1.3087,1.25,54.9523,55.0,68.805
20160516051500,33.035,70.4158,15.0,15.0,,1.3208,1.25,54.9523,55.0,68.805
20160516053000,33.035,70.4158,15.0,15.0,33.0927,1.3288,1.25,54.9523,55.0,68.805
20160516054500,33.035,70.4158,15.0,15.0,32.9556,1.3368,1.25,54.9523,55.0,68.805
20160516060000,33.035,70.4158,15.0,15.0,33.1352,1.2365,1.25,54.9523,55.0,68.805
20160516061500,33.035,70.4158,15.0,15.0,,1.3328,1.25,54.9523,55.0,68.805
20160516063000,33.035,70.4158,15.0,15.0,32.9971,1.3288,1.25,54.9523,55.0,68.805
20160516064500,33.035,70.4158,15.0,15.0,33.1757,1.3368,1.25,54.9523,55.0,68.805
20160516070000,33.035,70.4158,15.0,15.0,33.3147,1.3408,1.25,54.9523,55.0,68.805
20160516071500,33.035,70.4158,15.0,15.0,,1.3328,1.25,54.9523,55.0,67.875
20160516073000,33.035,70.4158,15.0,15.0,,1.3248,1.25,54.9523,55.0,67.875
20160516074500,33.035,70.4158,15.0,15.0,33.8443,1.3248,1.25,54.9523,55.0,67.875
20160516080000,43.68,70.4158,15.0,15.0,33.9403,1.2686,1.25,54.9523,55.0,67.875
20160516081500,43.68,70.4158,15.0,15.0,34.2879,1.2244,1.25,54.9523,55.0,67.875
20160516083000,43.68,70.4158,15.0,15.0,34.4269,1.1602,1.25,54.9523,55.0,67.875
20160516084500,43.68,70.4158,15.0,15.0,34.5846,1.1762,1.25,54.9523,55.0,67.875
20160516090000,43.68,70.4158,15.0,15.0,34.8607,1.3368,1.25,54.9523,55.0,67.875
20160516091500,43.68,70.4158,15.0,15.0,35.2253,1.3087,1.25,54.9523,55.0,67.875
20160516093000,43.68,70.4158,15.0,15.0,,1.2886,1.25,54.9523,55.0,67.875
20160516094500,43.68,70.4158,15.0,15.0,35.5008,1.2927,1.25,54.9523,55.0,67.875
20160516100000,43.68,70.4158,15.0,15.0,35.7694,1.2927,1.25,54.9523,55.0,67.875
20160516101500,45.68,70.4158,15.0,15.0,,1.1602,1.25,54.9523,55.0,67.875
20160516103000,45.68,70.4158,15.0,15.0,35.9035,1.1843,1.25,54.9523,55.0,68.925
20160516104500,46.845,70.4158,15.0,15.0,36.1717,1.1802,1.25,54.9523,55.0,68.925
20160516110000,46.845,70.4158,15.0,15.0,36.7166,1.1722,1.25,54.9523,55.0,68.925
20160516111500,46.845,71.3339,15.0,15.0,36.7166,1.1762,1.25,54.9523,55.0,68.925
20160516113000,47.64,71.3339,15.0,15.0,37.0295,1.1802,1.25,54.9523,55.0,68.925
20160516114500,47.64,71.3339,15.0,15.0,36.7961,1.2405,1.25,54.9523,55.0,68.925
20160516120000,47.64,71.3339,15.0,15.0,36.7506,1.2806,1.25,54.9523,55.0,68.925
20160516121500,47.64,71.3339,15.0,15.0,,1.2886,1.25,54.9523,55.0,68.925
20160516123000,47.64,71.3339,15.0,15.0,36.2815,1.2967,1.25,54.9523,55.0,68.925
20160516124500,47.64,71.3339,15.0,15.0,36.4388,1.3047,1.25,54.9523,55.0,68.925
20160516130000,47.64,71.3339,15.0,15.0,36.5024,1.3087,1.25,54.9523,55.0,68.925
20160516131500,47.64,71.3339,15.0,15.0,,1.3007,1.25,54.9523,55.0,68.925
20160516133000,46.73,71.3339,15.0,15.0,,1.3087,1.25,54.9523,55.0,68.925
20160516134500,36.38,71.3339,15.0,15.0,35.4589,1.3047,1.25,54.9523,55.0,68.925
20160516140000,41.315,71.3339,15.0,15.0,35.213,1.3408,1.25,54.2142,55.0,67.035
20160516141500,36.305,71.3339,15.0,15.0,35.9736,1.3288,1.25,55.1503,55.0,67.035
20160516143000,36.305,71.3339,15.0,15.0,36.4481,1.3368,1.25,55.1503,55.0,67.035
20160516144500,36.305,71.3339,15.0,15.0,36.2411,1.2324,1.25,55.1503,55.0,67.035
20160516150000,36.305,71.3339,15.0,15.0,36.2411,1.1722,1.25,55.1503,55.0,67.035
20160516151500,36.305,71.3339,15.0,15.0,,1.1722,1.25,55.1503,55.0,67.035
20160516153000,36.305,71.3339,15.0,15.0,,1.1642,1.25,55.1503,55.0,67.035
20160516154500,36.305,71.3339,15.0,15.0,36.103,1.1602,1.25,55.1503,55.0,67.035
20160516160000,36.305,71.3339,15.0,15.0,36.2411,1.1642,1.25,55.1503,55.0,67.035
20160516161500,36.305,71.3339,15.0,15.0,,1.1682,1.25,55.1503,55.0,67.035
20160516163000,36.305,71.3339,15.0,15.0,,1.1682,1.25,55.1503,55.0,67.035
20160516164500,36.305,71.3339,15.0,15.0,36.8545,1.1642,1.25,55.1503,55.0,67.035
20160516170000,36.96,71.3339,15.0,15.0,36.9946,1.1642,1.25,55.1503,55.0,67.035
20160516171500,46.62,71.3339,15.0,15.0,,1.1602,1.25,55.1503,55.0,67.035
20160516173000,46.62,71.3339,15.0,15.0,37.3397,1.1642,1.25,55.1503,55.0,67.035
20160516174500,46.62,71.3339,15.0,15.0,37.3397,1.1642,1.25,55.1503,55.0,67.035
20160516180000,46.62,71.3339,15.0,15.0,37.3397,1.1602,1.25,55.1503,55.0,67.035
20160516181500,46.62,71.3339,15.0,15.0,36.9946,1.1802,1.25,55.1503,55.0,67.035
20160516183000,46.62,71.3339,15.0,15.0,,1.1762,1.25,55.1503,55.0,67.035
20160516184500,46.62,71.3339,15.0,15.0,36.7845,1.1802,1.25,55.1503,55.0,67.035
20160516190000,46.62,71.3339,15.0,15.0,36.1648,1.1762,1.25,55.1503,55.0,67.035
20160516191500,44.53,71.3339,15.0,15.0,,1.1722,1.25,54.5023,55.0,67.035
20160516193000,34.84,71.3339,15.0,15.0,,1.1682,1.25,55.1863,55.0,67.035
20160516194500,34.84,71.3339,15.0,15.0,,1.1722,1.25,55.1863,55.0,67.97
20160516200000,45.035,71.3339,15.0,15.0,35.1916,1.1642,1.25,55.1863,55.0,67.97
20160516201500,45.035,71.3339,15.0,15.0,,1.1682,1.25,55.1863,55.0,67.97
20160516203000,45.035,70.5959,15.0,15.0,,1.1682,1.25,55.1863,55.0,67.97
20160516204500,45.035,70.5959,15.0,15.0,35.1543,1.1642,1.25,55.1863,55.0,67.97
20160516210000,45.835,70.5959,15.0,15.0,35.0838,1.1762,1.25,55.1863,55.0,68.965
20160516211500,45.835,70.5959,15.0,15.0,35.0838,1.1762,1.25,54.5023,55.0,68.965
20160516213000,33.97,70.5959,15.0,15.0,34.9428,1.1722,1.25,54.5023,55.0,68.965
20160516214500,33.97,70.5959,15.0,15.0,34.0794,1.1682,1.25,55.3123,55.0,68.965
20160516220000,33.97,70.5959,15.0,15.0,33.6183,1.1722,1.25,55.3123,55.0,68.965
20160516221500,33.97,70.5959,15.0,15.0,,1.2204,1.25,55.3123,55.0,68.965
20160516223000,33.97,70.5959,15.0,15.0,,1.3408,1.25,55.3123,55.0,68.965
20160516224500,33.97,69.6778,15.0,15.0,33.0742,1.3328,1.25,55.3123,55.0,68.965
20160516230000,33.97,69.6778,15.0,15.0,33.0742,1.3448,1.25,54.7003,55.0,67.91
20160516231500,33.97,69.6778,15.0,15.0,33.1803,1.2886,1.25,54.7003,55.0,67.91
20160516233000,33.97,69.6778,15.0,15.0,,1.1923,1.25,54.7003,55.0,67.91
20160516234500,33.97,69.6778,15.0,15.0,33.3564,1.1521,1.25,54.7003,55.0,67.91
20160517000000,33.97,69.6778,15.0,15.0,33.604,1.2043,1.25,54.7003,55.0,67.91
20160517001500,33.97,69.6778,15.0,15.0,,1.2244,1.25,54.7003,55.0,67.91
20160517003000,33.97,69.6778,15.0,15.0,,1.2284,1.25,54.7003,55.0,67.91
20160517004500,33.97,69.6778,15.0,15.0,33.6738,1.2445,1.25,54.7003,55.0,67.91
20160517010000,33.97,69.6778,15.0,15.0,33.6738,1.2766,1.25,54.7003,55.0,67.91
20160517011500,33.97,69.6778,15.0,15.0,,1.1562,1.25,55.3123,55.0,69.035
20160517013000,33.97,69.6778,15.0,15.0,,1.2084,1.25,55.3123,55.0,69.035
20160517014500,33.97,69.6778,15.0,15.0,33.9953,1.2405,1.25,55.3123,55.0,69.035
20160517020000,44.29,69.6778,15.0,15.0,33.9953,1.1762,1.25,55.3123,55.0,69.035
20160517021500,44.29,69.6778,15.0,15.0,34.2473,1.1642,1.25,55.3123,55.0,69.035
20160517023000,44.29,69.6778,15.0,15.0,34.3903,1.1602,1.25,55.3123,55.0,69.035
20160517024500,44.29,69.6778,15.0,15.0,34.3903,1.1562,1.25,55.3123,55.0,69.035
20160517030000,44.29,69.6778,15.0,15.0,34.5723,1.1722,1.25,55.3123,55.0,69.035
20160517031500,44.29,69.6778,15.0,15.0,34.7162,1.2284,1.25,55.3123,55.0,69.035
20160517033000,44.29,69.6778,15.0,15.0,34.8602,1.2485,1.25,55.3123,55.0,69.035
20160517034500,44.29,69.6778,15.0,15.0,35.1891,1.2244,1.25,55.3123,55.0,69.035
20160517040000,45.74,69.6778,15.0,15.0,35.1891,1.2244,1.25,55.3123,55.0,69.035
20160517041500,45.74,69.6778,15.0,15.0,35.1891,1.2204,1.25,55.3123,55.0,69.035
20160517043000,45.74,69.6778,15.0,15.0,35.2201,1.2204,1.25,55.3123,55.0,69.035
20160517044500,45.74,69.6778,15.0,15.0,35.3641,1.2164,1.25,55.3123,55.0,69.035
20160517050000,45.74,69.6778,15.0,15.0,35.3641,1.2244,1.25,55.3123,55.0,69.035
20160517051500,45.74,69.6778,15.0,15.0,35.6964,1.2324,1.25,55.3123,55.0,69.035
20160517053000,45.74,69.6778,15.0,15.0,35.6964,1.2485,1.25,55.3123,55.0,69.035
20160517054500,45.74,69.6778,15.0,15.0,35.6964,1.2485,1.25,55.3123,55.0,69.035
20160517060000,45.74,69.6778,15.0,15.0,35.6964,1.2485,1.25,55.3123,55.0,69.035
20160517061500,45.74,69.6778,15.0,15.0,,1.2525,1.25,55.3123,55.0,69.035
20160517063000,45.74,69.6778,15.0,15.0,35.8414,1.2565,1.25,55.3123,55.0,69.035
20160517064500,45.74,69.6778,15.0,15.0,35.9138,1.1722,1.25,55.3123,55.0,69.035
20160517070000,45.74,69.6778,15.0,15.0,35.9138,1.2164,1.25,55.3123,55.0,69.035
20160517071500,45.74,69.6778,15.0,15.0,36.0588,1.2405,1.25,55.3123,55.0,69.035
20160517073000,45.74,69.6778,15.0,15.0,36.2037,1.2445,1.25,55.3123,55.0,69.035
20160517074500,45.74,69.6778,15.0,15.0,36.3487,1.2405,1.25,55.3123,55.0,69.035
20160517080000,45.74,69.6778,15.0,15.0,36.4936,1.2445,1.25,55.3123,55.0,69.035
20160517081500,47.705,70.6859,15.0,15.0,36.856,1.2445,1.25,55.3123,55.0,69.035
20160517083000,47.705,70.6859,15.0,15.0,37.0009,1.2365,1.25,55.3123,55.0,69.035
20160517084500,48.505,70.6859,15.0,15.0,37.3633,1.2405,1.25,55.3123,55.0,69.035
20160517090000,49.81,70.6859,15.0,15.0,38.5115,1.2405,1.25,55.3123,55.0,69.035
20160517091500,58.875,71.4239,15.0,15.0,,1.2525,1.25,55.3123,55.0,69.035
20160517093000,58.875,71.4239,15.0,15.0,39.3948,1.2485,1.25,54.5023,55.0,69.035
20160517094500,58.875,71.4239,15.0,15.0,39.6037,1.2164,1.25,54.5023,55.0,69.035
20160517100000,58.875,71.4239,15.0,15.0,39.5957,1.1883,1.25,54.5023,55.0,69.035
20160517101500,45.29,72.162,15.0,15.0,39.3748,1.2084,1.25,54.5023,55.0,69.035
20160517103000,40.3,72.162,15.0,15.0,,1.1963,1.25,55.1143,55.0,69.035
20160517104500,40.3,72.162,15.0,15.0,39.3748,1.1923,1.25,55.1143,55.0,69.035
20160517110000,43.205,72.162,15.0,15.0,40.2848,1.1762,1.25,55.1143,55.0,69.035
20160517111500,49.32,72.162,15.0,15.0,,1.1843,1.25,55.1143,55.0,70.035
20160517113000,50.115,72.162,15.0,15.0,39.9935,1.1682,1.25,55.1143,55.0,70.035
20160517114500,51.935,72.162,15.0,15.0,39.523,1.1642,1.25,55.1143,55.0,70.035
20160517120000,51.935,72.162,15.0,15.0,39.7872,1.1602,1.25,55.1143,55.0,70.035
20160517121500,51.935,72.162,15.0,15.0,,1.1562,1.25,54.5383,55.0,70.035
20160517123000,39.05,72.162,15.0,15.0,,1.1682,1.25,54.5383,55.0,70.035
20160517124500,39.05,72.162,15.0,15.0,40.468,1.1883,1.25,54.5383,55.0,70.035
20160517130000,39.05,72.162,15.0,15.0,40.354,1.1883,1.25,54.5383,55.0,70.035
20160517131500,39.05,72.162,15.0,15.0,38.582,1.1923,1.25,54.5383,55.0,70.035
20160517133000,39.05,72.162,15.0,15.0,38.2386,1.1963,1.25,54.5383,55.0,70.035
20160517134500,39.05,72.162,15.0,15.0,38.491,1.1923,1.25,55.1503,55.0,70.035
20160517140000,39.05,72.162,15.0,15.0,38.27,1.1802,1.25,55.1503,55.0,70.035
20160517141500,39.05,72.162,15.0,15.0,38.27,1.1802,1.25,55.1503,55.0,70.035
20160517143000,39.05,73.5302,15.0,15.0,38.4051,1.1883,1.25,55.1503,55.0,70.035
20160517144500,50.605,73.5302,15.0,15.0,38.8103,1.1802,1.25,55.1503,55.0,70.035
20160517150000,50.605,73.5302,15.0,15.0,38.7866,1.1802,1.25,55.1503,55.0,70.035
20160517151500,50.605,74.2682,15.0,15.0,39.0548,1.1642,1.25,55.1503,55.0,71.035
20160517153000,50.605,74.2682,15.0,15.0,,1.1602,1.25,55.1503,55.0,71.035
20160517154500,50.605,74.2682,15.0,15.0,,1.1722,1.25,55.1503,55.0,71.035
20160517160000,50.605,74.2682,15.0,15.0,39.0756,1.1762,1.25,55.1503,55.0,71.035
20160517161500,50.605,74.2682,15.0,15.0,39.287,1.1722,1.25,55.1503,55.0,71.035
20160517163000,53.855,74.2682,15.0,15.0,39.1212,1.1762,1.25,55.1503,55.0,72.5
20160517164500,53.855,74.2682,15.0,15.0,,1.1883,1.25,55.1503,55.0,72.5
20160517170000,53.855,74.2682,15.0,15.0,39.3736,1.1843,1.25,55.1503,55.0,72.5
20160517171500,53.855,74.2682,15.0,15.0,38.8834,1.1923,1.25,54.5023,55.0,72.5
20160517173000,42.45,74.2682,15.0,15.0,,1.1843,1.25,54.5023,55.0,72.5
20160517174500,42.45,74.2682,15.0,15.0,,1.1682,1.25,55.1503,55.0,72.5
20160517180000,42.45,74.2682,15.0,15.0,38.6988,1.1722,1.25,55.1503,55.0,72.5
20160517181500,42.45,74.2682,15.0,15.0,39.0696,1.1802,1.25,55.1503,55.0,72.5
20160517183000,42.45,74.2682,15.0,15.0,,1.1722,1.25,55.1503,55.0,72.5
20160517184500,42.45,74.2682,15.0,15.0,38.8848,1.1682,1.25,55.1503,55.0,72.5
20160517190000,42.45,74.2682,15.0,15.0,38.8834,1.1722,1.25,55.1503,55.0,72.5
20160517191500,42.45,74.2682,15.0,15.0,,1.1762,1.25,55.1503,55.0,72.5
20160517193000,42.45,74.2682,15.0,15.0,,1.1802,1.25,55.1503,55.0,72.5
20160517194500,42.45,74.2682,15.0,15.0,38.2377,1.1762,1.25,55.1503,55.0,72.5
20160517200000,42.45,74.2682,15.0,15.0,,1.1883,1.25,55.1503,55.0,72.5
20160517201500,42.45,74.2682,15.0,15.0,,1.1802,1.25,55.1503,55.0,72.5
20160517203000,42.45,74.2682,15.0,15.0,36.9465,1.1762,1.25,55.1503,55.0,72.5
20160517204500,42.45,74.2682,15.0,15.0,,1.1802,1.25,55.1503,55.0,72.5
20160517210000,42.45,74.2682,15.0,15.0,36.7632,1.1722,1.25,55.1503,55.0,72.5
20160517211500,42.45,73.4401,15.0,15.0,,1.1722,1.25,55.1503,55.0,72.5
20160517213000,41.13,73.4401,15.0,15.0,,1.1802,1.25,54.5383,55.0,72.5
20160517214500,41.13,73.4401,15.0,15.0,37.1983,1.1722,1.25,54.5383,55.0,72.5
20160517220000,41.13,72.432,15.0,15.0,37.4834,1.1963,1.25,54.5383,55.0,72.5
20160517221500,41.13,72.432,15.0,15.0,,1.2204,1.25,54.5383,55.0,72.5
20160517223000,41.13,72.432,15.0,15.0,,1.2806,1.25,54.5383,55.0,72.5
20160517224500,39.08,72.432,15.0,15.0,,1.2967,1.25,54.5383,55.0,72.5
20160517230000,39.08,72.432,15.0,15.0,,1.2927,1.25,55.3483,55.0,72.5
20160517231500,39.08,72.432,15.0,15.0,,1.2927,1.25,55.3483,55.0,72.5
20160517233000,39.08,72.432,15.0,15.0,,1.2806,1.25,55.3483,55.0,72.5
20160517234500,40.385,72.432,15.0,15.0,37.3244,1.2565,1.25,55.3483,55.0,72.5
20160518000000,42.715,72.432,15.0,15.0,,1.2324,1.25,55.3483,55.0,72.5
20160518001500,50.045,72.432,15.0,15.0,,1.2084,1.25,55.3483,55.0,72.5
20160518003000,50.045,72.432,15.0,15.0,,1.1963,1.25,55.3483,55.0,72.5
20160518004500,50.045,72.432,15.0,15.0,,1.2605,1.25,55.3483,55.0,72.5
20160518010000,50.045,72.432,15.0,15.0,,1.2927,1.25,54.5743,55.0,72.5
20160518011500,40.72,72.432,15.0,15.0,,1.108,1.25,56.0864,55.0,72.5
20160518013000,49.51,72.432,15.0,15.0,,1.1602,1.25,54.8623,55.0,72.5
20160518014500,49.51,72.432,15.0,15.0,,1.3087,1.25,54.8623,55.0,72.5
20160518020000,49.51,72.432,15.0,15.0,,1.3127,1.25,54.8623,55.0,72.5
20160518021500,49.51,72.432,15.0,15.0,,1.3127,1.25,54.8623,55.0,72.5
20160518023000,49.51,72.432,15.0,15.0,,1.3167,1.25,54.8623,55.0,72.5
20160518024500,48.74,72.432,15.0,15.0,,1.3167,1.25,54.8623,55.0,72.5
20160518030000,38.21,72.432,15.0,15.0,,1.3167,1.25,54.8623,55.0,72.5
20160518031500,57.095,72.432,15.0,15.0,,1.3087,1.25,55.9244,55.0,72.5
20160518033000,42.515,71.4239,15.0,15.0,,1.1963,1.25,54.4122,55.0,72.5
20160518034500,41.445,71.4239,15.0,15.0,,1.1722,1.25,54.4122,55.0,72.5
20160518040000,40.125,71.4239,15.0,15.0,,1.1883,1.25,54.4122,55.0,72.5
20160518041500,36.61,70.5959,15.0,15.0,,1.1883,1.25,55.0243,55.0,72.5
20160518043000,36.61,70.5959,15.0,15.0,34.3775,1.1843,1.25,55.0243,55.0,72.5
20160518044500,36.61,70.5959,15.0,15.0,,1.1843,1.25,55.0243,55.0,72.5
20160518050000,36.61,70.5959,15.0,15.0,,1.1843,1.25,55.0243,55.0,72.5
20160518051500,36.61,70.5959,15.0,15.0,,1.1843,1.25,55.0243,55.0,72.5
20160518053000,36.61,70.5959,15.0,15.0,,1.1883,1.25,55.0243,55.0,72.5
20160518054500,36.61,69.8578,15.0,15.0,,1.1802,1.25,55.0243,55.0,72.5
20160518060000,36.61,69.8578,15.0,15.0,,1.2124,1.25,55.0243,55.0,72.5
20160518061500,36.61,69.8578,15.0,15.0,,1.2565,1.25,55.0243,55.0,72.5
20160518063000,36.61,69.8578,15.0,15.0,,1.3248,1.25,55.0243,55.0,71.32
20160518064500,36.61,69.8578,15.0,15.0,,1.3288,1.25,55.0243,55.0,71.32
20160518070000,36.61,69.8578,15.0,15.0,,1.3167,1.25,55.0243,55.0,71.32
20160518071500,36.61,69.8578,15.0,15.0,,1.3328,1.25,55.0243,55.0,71.32
20160518073000,36.61,69.8578,15.0,15.0,,1.3368,1.25,55.0243,55.0,71.32
20160518074500,36.61,69.8578,15.0,15.0,,1.3408,1.25,55.0243,55.0,71.32
20160518080000,36.61,70.6859,15.0,15.0,,1.3328,1.25,55.0243,55.0,71.32
20160518081500,36.61,70.6859,15.0,15.0,,1.3368,1.25,55.0243,55.0,71.32
20160518083000,44.54,70.6859,15.0,15.0,,1.3368,1.25,55.0243,55.0,71.32
20160518084500,46.585,70.6859,15.0,15.0,,1.3167,1.25,55.0243,55.0,71.32
20160518090000,46.585,70.6859,15.0,15.0,,1.3127,1.25,55.0243,55.0,71.32
20160518091500,46.585,70.6859,15.0,15.0,,1.3087,1.25,55.0243,55.0,71.32
20160518093000,46.585,70.6859,15.0,15.0,,1.3087,1.25,55.0243,55.0,71.32
20160518094500,46.585,70.6859,15.0,15.0,,1.3127,1.25,55.0243,55.0,71.32
20160518100000,47.24,70.6859,15.0,15.0,,1.3087,1.25,55.0243,55.0,71.32
20160518101500,49.055,71.874,15.0,15.0,,1.3167,1.25,55.0243,55.0,71.32
20160518103000,50.49,71.874,15.0,15.0,,1.3087,1.25,55.0243,55.0,71.32
20160518104500,51.145,71.874,15.0,15.0,,1.3167,1.25,55.0243,55.0,71.32
20160518110000,53.255,71.874,15.0,15.0,,1.3087,1.25,55.0243,55.0,71.32
20160518111500,53.255,71.874,15.0,15.0,,1.3087,1.25,55.0243,55.0,71.32
20160518113000,53.255,71.874,15.0,15.0,,1.2565,1.25,55.0243,55.0,71.32
20160518114500,53.255,71.874,15.0,15.0,,1.1762,1.25,55.0243,55.0,71.32
20160518120000,53.255,71.874,15.0,15.0,,1.1682,1.25,55.0243,55.0,71.32
20160518121500,53.255,71.874,15.0,15.0,,1.1642,1.25,55.0243,55.0,71.32
20160518123000,53.255,71.874,15.0,15.0,,1.2124,1.25,55.0243,55.0,71.32
20160518124500,53.255,71.874,15.0,15.0,,1.2164,1.25,55.0243,55.0,71.32
20160518130000,53.255,71.874,15.0,15.0,,1.2084,1.25,55.0243,55.0,71.32
20160518131500,51.575,71.874,15.0,15.0,,1.2164,1.25,55.0243,55.0,71.32
20160518133000,51.575,72.6121,15.0,15.0,,1.1802,1.25,55.0243,55.0,71.32
20160518134500,51.575,72.6121,15.0,15.0,,1.1762,1.25,55.0243,55.0,71.32
20160518140000,51.575,73.5302,15.0,15.0,,1.1762,1.25,55.0243,55.0,71.32
20160518141500,51.575,73.5302,15.0,15.0,,1.1722,1.25,55.0243,55.0,71.32
20160518143000,55.63,73.5302,15.0,15.0,,1.1722,1.25,55.0243,55.0,71.32
20160518144500,56.285,73.5302,15.0,15.0,,1.1762,1.25,55.0243,55.0,71.32
20160518150000,57.595,73.5302,15.0,15.0,,1.1642,1.25,55.0243,55.0,71.32
20160518151500,36.915,73.5302,15.0,15.0,,1.1843,1.25,55.0243,55.0,71.32
20160518153000,47.91,73.5302,15.0,15.0,,1.1682,1.25,55.0243,55.0,71.32
20160518154500,47.91,73.5302,15.0,15.0,,1.1883,1.25,55.0243,55.0,71.32
20160518160000,47.91,73.5302,15.0,15.0,,1.1883,1.25,55.0243,55.0,71.32
20160518161500,38.77,72.7921,15.0,15.0,,1.1923,1.25,55.0243,55.0,71.32
20160518163000,38.77,72.7921,15.0,15.0,,1.1883,1.25,55.0243,55.0,71.32
20160518164500,38.77,72.7921,15.0,15.0,36.7568,1.1923,1.25,55.0243,55.0,71.32
20160518170000,38.77,72.7921,15.0,15.0,36.7568,1.1883,1.25,55.0243,55.0,71.32
20160518171500,38.77,72.7921,15.0,15.0,37.1079,1.1923,1.25,55.0243,55.0,71.32
20160518173000,38.77,73.6202,15.0,15.0,36.9756,1.1883,1.25,55.0243,55.0,71.32
20160518174500,38.77,73.6202,15.0,15.0,36.9756,1.1923,1.25,55.0243,55.0,71.32
20160518180000,38.77,73.6202,15.0,15.0,37.1018,1.1883,1.25,55.0243,55.0,71.32
20160518181500,38.77,73.6202,15.0,15.0,36.7713,1.1682,1.25,55.0243,55.0,71.32
20160518183000,38.77,73.6202,15.0,15.0,36.6471,1.1722,1.25,55.0243,55.0,71.32
20160518184500,38.77,73.6202,15.0,15.0,36.7713,1.1682,1.25,55.0243,55.0,71.32
20160518190000,38.77,73.6202,15.0,15.0,36.6471,1.1562,1.25,55.0243,55.0,71.32
20160518191500,38.77,72.8821,15.0,15.0,36.5229,1.1642,1.25,55.0243,55.0,71.32
20160518193000,38.77,72.8821,15.0,15.0,35.966,1.1602,1.25,55.0243,55.0,71.32
20160518194500,38.77,72.8821,15.0,15.0,35.8665,1.1642,1.25,55.0243,55.0,71.32
20160518200000,38.77,72.8821,15.0,15.0,35.3775,1.1802,1.25,55.0243,55.0,71.32
20160518201500,37.45,72.8821,15.0,15.0,35.3297,1.2164,1.25,55.0243,55.0,71.32
20160518203000,37.45,72.8821,15.0,15.0,34.9527,1.2084,1.25,55.0243,55.0,71.32
20160518204500,37.45,72.072,15.0,15.0,34.9602,1.2084,1.25,55.0243,55.0,71.32
20160518210000,37.45,72.072,15.0,15.0,34.6344,1.2003,1.25,55.0243,55.0,71.32
20160518211500,37.45,72.072,15.0,15.0,34.7666,1.1722,1.25,55.0243,55.0,71.32
20160518213000,37.45,72.072,15.0,15.0,34.3614,1.1602,1.25,55.0243,55.0,71.32
20160518214500,37.45,72.072,15.0,15.0,34.2851,1.1642,1.25,55.0243,55.0,72.32
20160518220000,37.45,71.3339,15.0,15.0,34.1368,1.1602,1.25,55.0243,55.0,72.32
20160518221500,46.785,71.3339,15.0,15.0,33.7286,1.1602,1.25,56.2844,55.0,72.32
20160518223000,47.61,71.3339,15.0,15.0,33.5245,1.1642,1.25,54.3762,55.0,72.32
20160518224500,38.66,71.3339,15.0,15.0,33.3884,1.1642,1.25,54.3762,55.0,72.32
20160518230000,38.66,71.3339,15.0,15.0,33.2523,1.3007,1.25,54.3762,55.0,72.32
20160518231500,35.075,71.3339,15.0,15.0,33.1612,1.3127,1.25,55.3483,55.0,72.32
20160518233000,35.075,71.3339,15.0,15.0,33.1352,1.3127,1.25,55.3483,55.0,72.32
20160518234500,35.075,71.3339,15.0,15.0,33.1352,1.3167,1.25,55.3483,55.0,72.32
20160519000000,35.075,71.3339,15.0,15.0,33.1352,1.3127,1.25,55.3483,55.0,72.32
20160519001500,35.075,71.3339,15.0,15.0,33.1352,1.3167,1.25,55.3483,55.0,72.32
20160519003000,35.075,71.3339,15.0,15.0,33.2732,1.3208,1.25,55.3483,55.0,72.32
20160519004500,35.075,70.5959,15.0,15.0,33.1352,1.3167,1.25,55.3483,55.0,72.32
20160519010000,35.075,70.5959,15.0,15.0,32.9971,1.3208,1.25,55.3483,55.0,72.32
20160519011500,35.075,70.5959,15.0,15.0,33.3147,1.3127,1.25,55.3483,55.0,72.32
20160519013000,35.075,70.5959,15.0,15.0,32.7211,1.3167,1.25,55.3483,55.0,72.32
20160519014500,35.075,70.5959,15.0,15.0,32.8281,1.3087,1.25,55.3483,55.0,72.32
20160519020000,35.075,70.5959,15.0,15.0,32.8281,1.3167,1.25,55.3483,55.0,72.32
20160519021500,35.075,70.5959,15.0,15.0,32.8281,1.3087,1.25,54.7903,55.0,71.385
20160519023000,35.075,70.5959,15.0,15.0,32.8281,1.3208,1.25,54.7903,55.0,71.385
20160519024500,35.075,70.5959,15.0,15.0,32.8281,1.3368,1.25,54.7903,55.0,71.385
20160519030000,33.165,69.8578,15.0,15.0,32.8281,1.3288,1.25,54.7903,55.0,71.385
20160519031500,33.165,69.8578,15.0,15.0,32.8281,1.3368,1.25,54.7903,55.0,70.455
20160519033000,33.165,69.8578,15.0,15.0,32.8281,1.3208,1.25,54.7903,55.0,70.455
20160519034500,33.165,69.8578,15.0,15.0,32.8281,1.3167,1.25,54.7903,55.0,68.85
20160519040000,33.165,69.8578,15.0,15.0,32.8281,1.3328,1.25,54.7903,55.0,68.85
20160519041500,33.165,69.8578,15.0,15.0,32.8281,1.3368,1.25,54.7903,55.0,68.85
20160519043000,27.66,69.8578,15.0,15.0,32.8281,1.3288,1.25,54.7903,55.0,65.335
20160519044500,27.66,69.8578,15.0,15.0,32.8281,1.3288,1.25,54.7903,55.0,65.335
20160519050000,27.66,69.8578,15.0,15.0,32.8281,1.3248,1.25,55.3483,55.0,65.335
20160519051500,28.315,69.8578,15.0,15.0,32.8281,1.3288,1.25,55.3483,55.0,65.335
20160519053000,34.205,69.8578,15.0,15.0,32.8281,1.3248,1.25,55.3483,55.0,65.335
20160519054500,35.145,69.8578,15.0,15.0,32.8281,1.3328,1.25,55.3483,55.0,65.335
20160519060000,38.13,69.8578,15.0,15.0,32.8281,1.3288,1.25,55.3483,55.0,65.335
20160519061500,38.785,69.8578,15.0,15.0,32.8281,1.3248,1.25,55.3483,55.0,65.335
20160519063000,38.785,69.8578,15.0,15.0,32.4738,1.3288,1.25,55.3483,55.0,65.335
20160519064500,38.785,69.8578,15.0,15.0,32.4738,1.2646,1.25,55.3483,55.0,65.335
20160519070000,38.785,69.8578,15.0,15.0,32.7677,1.3087,1.25,55.3483,55.0,65.335
20160519071500,38.785,69.8578,15.0,15.0,32.7677,1.3248,1.25,55.3483,55.0,65.335
20160519073000,38.785,69.8578,15.0,15.0,33.1122,1.3208,1.25,55.3483,55.0,65.335
20160519074500,38.785,69.8578,15.0,15.0,32.8203,1.3127,1.25,55.3483,55.0,65.335
20160519080000,38.785,69.8578,15.0,15.0,33.4041,1.3127,1.25,55.3483,55.0,65.335
20160519081500,39.58,69.8578,15.0,15.0,33.3049,1.3047,1.25,55.3483,55.0,65.335
20160519083000,40.235,69.8578,15.0,15.0,33.4498,1.2806,1.25,55.3483,55.0,65.335
20160519084500,40.235,69.8578,15.0,15.0,33.9571,1.2766,1.25,55.3483,55.0,65.335
20160519090000,40.235,69.8578,15.0,15.0,34.3564,1.2806,1.25,55.3483,55.0,65.335
20160519091500,40.235,70.5959,15.0,15.0,34.5333,1.2806,1.25,55.3483,55.0,65.335
20160519093000,41.91,70.5959,15.0,15.0,35.4001,1.2766,1.25,55.3483,55.0,65.335
20160519094500,45.105,70.5959,15.0,15.0,35.7579,1.1481,1.25,55.3483,55.0,67.995
20160519100000,45.105,70.5959,15.0,15.0,36.0376,1.1762,1.25,55.3483,55.0,67.995
20160519101500,45.105,70.5959,15.0,15.0,36.3139,1.1642,1.25,55.3483,55.0,67.995
20160519103000,45.105,71.4239,15.0,15.0,37.1894,1.1642,1.25,55.3483,55.0,67.995
20160519104500,46.78,71.4239,15.0,15.0,37.3206,1.1682,1.25,54.6643,55.0,67.995
20160519110000,46.78,71.4239,15.0,15.0,37.3206,1.1682,1.25,54.6643,55.0,68.99
20160519111500,48.09,71.4239,15.0,15.0,37.3206,1.2244,1.25,54.6643,55.0,70.07
20160519113000,48.09,72.432,15.0,15.0,37.2769,1.2284,1.25,54.6643,55.0,70.07
20160519114500,48.09,72.432,15.0,15.0,37.9612,1.2324,1.25,54.6643,55.0,70.07
20160519120000,48.745,73.1701,15.0,15.0,38.6933,1.2485,1.25,55.4743,55.0,70.07
20160519121500,51.95,73.1701,15.0,15.0,38.7302,1.2646,1.25,55.4743,55.0,70.07
20160519123000,54.565,73.1701,15.0,15.0,38.9599,1.2646,1.25,55.4743,55.0,70.07
20160519124500,57.695,73.1701,15.0,15.0,39.3128,1.2686,1.25,55.4743,55.0,70.07
20160519130000,41.01,73.1701,15.0,15.0,39.6382,1.2726,1.25,54.5023,55.0,70.07
20160519131500,46.77,73.1701,15.0,15.0,39.786,1.2846,1.25,55.6004,55.0,70.07
20160519133000,49.215,73.1701,15.0,15.0,40.1201,1.2726,1.25,54.9883,55.0,70.07
20160519134500,49.215,73.1701,15.0,15.0,39.9415,1.2806,1.25,54.9883,55.0,70.07
20160519140000,49.215,73.1701,15.0,15.0,39.9415,1.2324,1.25,54.9883,55.0,70.07
20160519141500,49.215,74.0882,15.0,15.0,40.3832,1.2043,1.25,54.9883,55.0,70.07
20160519143000,49.87,74.0882,15.0,15.0,39.7475,1.2084,1.25,54.9883,55.0,70.07
20160519144500,49.87,74.0882,15.0,15.0,40.1257,1.1923,1.25,54.9883,55.0,70.07
20160519150000,49.87,74.0882,15.0,15.0,39.738,1.2003,1.25,54.9883,55.0,70.07
20160519151500,49.87,74.0882,15.0,15.0,39.738,1.1923,1.25,54.9883,55.0,70.07
20160519153000,49.87,74.0882,15.0,15.0,39.738,1.2003,1.25,54.9883,55.0,70.07
20160519154500,49.87,74.0882,15.0,15.0,39.738,1.2043,1.25,54.9883,55.0,70.07
20160519160000,49.87,74.0882,15.0,15.0,39.738,1.2003,1.25,54.9883,55.0,70.07
20160519161500,49.87,74.8983,15.0,15.0,39.738,1.2084,1.25,54.9883,55.0,70.07
20160519163000,49.87,74.8983,15.0,15.0,39.4935,1.2043,1.25,54.9883,55.0,70.07
20160519164500,49.87,74.8983,15.0,15.0,39.4935,1.2043,1.25,54.9883,55.0,70.07
20160519170000,49.87,74.8983,15.0,15.0,39.692,1.2003,1.25,54.9883,55.0,70.07
20160519171500,49.87,74.8983,15.0,15.0,39.9415,1.1963,1.25,54.9883,55.0,70.07
20160519173000,49.87,74.8983,15.0,15.0,39.4415,1.1963,1.25,54.9883,55.0,70.07
20160519174500,51.175,74.8983,15.0,15.0,39.3789,1.2164,1.25,54.9883,55.0,70.07
20160519180000,51.175,74.8983,15.0,15.0,39.1285,1.2003,1.25,54.9883,55.0,70.07
20160519181500,51.175,74.8983,15.0,15.0,39.058,1.2084,1.25,54.9883,55.0,70.07
20160519183000,51.175,74.8983,15.0,15.0,38.4901,1.2164,1.25,54.9883,55.0,70.07
20160519184500,51.175,74.8983,15.0,15.0,37.796,1.2124,1.25,54.9883,55.0,70.07
20160519190000,51.175,74.8983,15.0,15.0,37.2361,1.2204,1.25,54.9883,55.0,70.07
20160519191500,51.175,74.8983,15.0,15.0,36.8516,1.2244,1.25,54.9883,55.0,70.07
20160519193000,51.175,74.8983,15.0,15.0,36.7305,1.2124,1.25,54.9883,55.0,70.07
20160519194500,51.175,74.8983,15.0,15.0,36.5994,1.2244,1.25,54.9883,55.0,70.07
20160519200000,51.175,74.8983,15.0,15.0,36.206,1.2164,1.25,54.9883,55.0,70.07
20160519201500,51.175,73.9982,15.0,15.0,36.0093,1.2003,1.25,54.9883,55.0,70.07
20160519203000,51.175,73.9982,15.0,15.0,35.8235,1.2124,1.25,54.9883,55.0,70.07
20160519204500,49.305,73.9982,15.0,15.0,35.9646,1.1963,1.25,54.9883,55.0,70.07
20160519210000,49.305,73.9982,15.0,15.0,36.2438,1.2084,1.25,54.9883,55.0,70.07
20160519211500,37.82,72.7921,15.0,15.0,36.4499,1.2284,1.25,54.9883,55.0,70.07
20160519213000,51.165,72.7921,15.0,15.0,34.6344,1.3368,1.25,54.9883,55.0,73.23
20160519214500,38.725,72.7921,15.0,15.0,33.8123,1.3127,1.25,54.9883,55.0,73.23
20160519220000,38.725,72.7921,15.0,15.0,33.5233,1.3007,1.25,54.9883,55.0,73.23
20160519221500,38.725,72.7921,15.0,15.0,34.0263,1.3087,1.25,54.9883,55.0,73.23
20160519223000,38.725,72.7921,15.0,15.0,34.3083,1.3087,1.25,54.9883,55.0,73.23
20160519224500,38.725,72.7921,15.0,15.0,34.3083,1.3087,1.25,54.9883,55.0,73.23
20160519230000,38.725,72.7921,15.0,15.0,34.3083,1.3007,1.25,54.9883,55.0,73.23
20160519231500,38.725,72.7921,15.0,15.0,34.1673,1.3047,1.25,54.9883,55.0,73.23
20160519233000,38.725,71.964,15.0,15.0,34.0263,1.3007,1.25,54.9883,55.0,73.23
20160519234500,38.725,71.964,15.0,15.0,33.8853,1.3087,1.25,54.9883,55.0,73.23
20160520000000,46.955,71.964,15.0,15.0,33.6738,1.2846,1.25,56.0504,55.0,73.23
20160520001500,42.68,71.0639,15.0,15.0,33.6738,1.2927,1.25,55.0243,55.0,73.23
