PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160520003000,38.865,71.0639,15.0,15.0,33.7113,1.2967,1.25,55.0243,55.0,73.23
20160520004500,49.7,71.0639,15.0,15.0,33.7113,1.2967,1.25,55.0243,55.0,73.23
20160520010000,44.94,71.0639,15.0,15.0,33.7113,1.3007,1.25,54.3762,55.0,73.23
20160520011500,37.065,71.0639,15.0,15.0,33.7113,1.3007,1.25,54.9883,55.0,73.23
20160520013000,37.065,71.0639,15.0,15.0,33.7113,1.3047,1.25,54.9883,55.0,73.23
20160520014500,37.065,71.0639,15.0,15.0,33.7113,1.2927,1.25,54.9883,55.0,73.23
20160520020000,37.065,71.0639,15.0,15.0,33.7113,1.3007,1.25,54.9883,55.0,73.23
20160520021500,37.065,71.0639,15.0,15.0,33.7113,1.3007,1.25,54.9883,55.0,73.23
20160520023000,37.065,71.0639,15.0,15.0,33.7113,1.3047,1.25,54.9883,55.0,73.23
20160520024500,37.065,71.0639,15.0,15.0,33.7113,1.3007,1.25,54.9883,55.0,73.23
20160520030000,37.065,71.0639,15.0,15.0,33.7113,1.3047,1.25,54.9883,55.0,73.23
20160520031500,37.065,71.0639,15.0,15.0,33.7113,1.3007,1.25,54.9883,55.0,73.23
20160520033000,37.065,71.0639,15.0,15.0,33.7113,1.3047,1.25,54.9883,55.0,73.23
20160520034500,37.065,71.0639,15.0,15.0,33.7113,1.3047,1.25,54.9883,55.0,73.23
20160520040000,37.065,71.0639,15.0,15.0,33.7113,1.3007,1.25,54.9883,55.0,73.23
20160520041500,37.065,71.0639,15.0,15.0,33.7113,1.3047,1.25,54.9883,55.0,73.23
20160520043000,37.065,71.0639,15.0,15.0,33.7113,1.3047,1.25,54.9883,55.0,73.23
20160520044500,37.065,71.0639,15.0,15.0,33.7113,1.3087,1.25,54.9883,55.0,73.23
20160520050000,37.065,71.0639,15.0,15.0,33.7113,1.3007,1.25,54.9883,55.0,73.23
20160520051500,37.715,71.0639,15.0,15.0,32.988,1.3047,1.25,54.9883,55.0,73.23
20160520053000,37.715,71.0639,15.0,15.0,33.2819,1.3007,1.25,54.9883,55.0,73.23
20160520054500,47.235,71.0639,15.0,15.0,33.4288,1.3047,1.25,54.9883,55.0,73.23
20160520060000,47.235,71.0639,15.0,15.0,33.5757,1.3047,1.25,54.9883,55.0,73.23
20160520061500,47.235,70.3258,15.0,15.0,33.5757,1.3248,1.25,54.9883,55.0,73.23
20160520063000,47.235,70.3258,15.0,15.0,33.6492,1.3368,1.25,54.9883,55.0,73.23
20160520064500,47.235,70.3258,15.0,15.0,33.943,1.3328,1.25,54.9883,55.0,72.17
20160520070000,45.915,70.3258,15.0,15.0,34.0899,1.3368,1.25,54.9883,55.0,71.175
20160520071500,35.345,70.3258,15.0,15.0,34.4572,1.3167,1.25,54.9883,55.0,71.175
20160520073000,37.31,70.3258,15.0,15.0,35.559,1.3167,1.25,54.9883,55.0,71.175
20160520074500,39.415,70.3258,15.0,15.0,36.5874,1.3208,1.25,54.9883,55.0,71.175
20160520080000,46.235,70.3258,15.0,15.0,38.5708,1.3248,1.25,54.9883,55.0,71.175
20160520081500,46.235,70.3258,15.0,15.0,39.3788,1.3288,1.25,54.9883,55.0,71.175
20160520083000,46.235,71.2439,15.0,15.0,35.3641,1.3248,1.25,54.9883,55.0,71.175
20160520084500,46.235,71.2439,15.0,15.0,35.7239,1.3167,1.25,54.9883,55.0,71.175
20160520090000,48.98,71.2439,15.0,15.0,35.963,1.3007,1.25,54.9883,55.0,71.175
20160520091500,48.98,71.2439,15.0,15.0,35.963,1.2967,1.25,54.9883,55.0,71.175
20160520093000,48.98,72.072,15.0,15.0,37.19,1.3288,1.25,54.9883,55.0,71.175
20160520094500,48.98,72.072,15.0,15.0,37.19,1.3248,1.25,54.9883,55.0,71.175
20160520100000,50.29,72.072,15.0,15.0,37.19,1.3248,1.25,54.9883,55.0,71.175
20160520101500,50.29,72.072,15.0,15.0,37.4099,1.3288,1.25,54.9883,55.0,71.175
20160520103000,51.595,72.072,15.0,15.0,37.4099,1.3248,1.25,54.9883,55.0,71.175
20160520104500,53.925,72.8821,15.0,15.0,37.4099,1.3328,1.25,54.9883,55.0,71.175
20160520110000,58.22,72.8821,15.0,15.0,38.491,1.3328,1.25,54.9883,55.0,71.175
20160520111500,40.8,72.8821,15.0,15.0,38.491,1.2485,1.25,54.9883,55.0,71.175
20160520113000,40.8,72.8821,15.0,15.0,38.491,1.2485,1.25,54.9883,55.0,71.175
20160520114500,40.8,72.8821,15.0,15.0,38.491,1.2525,1.25,54.9883,55.0,71.175
20160520120000,40.8,72.8821,15.0,15.0,38.491,1.2485,1.25,54.9883,55.0,71.175
20160520121500,40.8,72.8821,15.0,15.0,38.491,1.2445,1.25,54.9883,55.0,71.175
20160520123000,40.8,72.8821,15.0,15.0,38.491,1.2445,1.25,54.9883,55.0,71.175
20160520124500,40.8,72.8821,15.0,15.0,38.491,1.2324,1.25,54.9883,55.0,71.175
20160520130000,40.8,72.8821,15.0,15.0,38.491,1.2405,1.25,54.9883,55.0,71.175
20160520131500,40.8,74.0882,15.0,15.0,38.491,1.2405,1.25,54.9883,55.0,71.175
20160520133000,51.965,74.0882,15.0,15.0,38.491,1.2365,1.25,54.9883,55.0,71.175
20160520134500,51.965,74.0882,15.0,15.0,38.491,1.2284,1.25,54.9883,55.0,71.175
20160520140000,51.965,74.0882,15.0,15.0,38.491,1.2244,1.25,54.9883,55.0,71.175
20160520141500,51.965,74.0882,15.0,15.0,38.491,1.2324,1.25,54.9883,55.0,71.175
20160520143000,53.275,75.0963,15.0,15.0,38.491,1.2284,1.25,54.9883,55.0,71.175
20160520144500,55.6,75.0963,15.0,15.0,38.491,1.2204,1.25,54.9883,55.0,71.175
20160520150000,55.6,75.0963,15.0,15.0,40.0015,1.2324,1.25,54.9883,55.0,71.175
20160520151500,48.02,75.0963,15.0,15.0,39.994,1.2244,1.25,54.3762,55.0,71.175
20160520153000,43.725,75.0963,15.0,15.0,39.994,1.2244,1.25,54.3762,55.0,71.175
20160520154500,43.725,75.0963,15.0,15.0,39.994,1.2324,1.25,54.9883,55.0,71.175
20160520160000,43.725,75.0963,15.0,15.0,39.4821,1.2204,1.25,54.9883,55.0,71.175
20160520161500,43.725,75.0963,15.0,15.0,39.4821,1.2204,1.25,54.9883,55.0,71.175
20160520163000,43.725,75.0963,15.0,15.0,39.664,1.2244,1.25,54.9883,55.0,71.175
20160520164500,43.725,75.0963,15.0,15.0,39.01,1.2284,1.25,54.9883,55.0,71.175
20160520170000,43.725,75.0963,15.0,15.0,38.869,1.2244,1.25,54.9883,55.0,71.175
20160520171500,43.725,75.0963,15.0,15.0,38.7259,1.2284,1.25,54.9883,55.0,71.175
20160520173000,43.725,75.0963,15.0,15.0,38.4932,1.2244,1.25,54.9883,55.0,71.175
20160520174500,42.405,75.0963,15.0,15.0,38.8917,1.2164,1.25,54.9883,55.0,71.175
20160520180000,42.405,75.0963,15.0,15.0,38.2605,1.2164,1.25,54.9883,55.0,71.175
20160520181500,42.405,75.0963,15.0,15.0,38.341,1.2164,1.25,54.9883,55.0,71.175
20160520183000,42.405,75.0963,15.0,15.0,38.2023,1.2284,1.25,54.9883,55.0,71.175
20160520184500,42.405,75.0963,15.0,15.0,38.2023,1.2204,1.25,54.9883,55.0,71.175
20160520190000,42.405,75.0963,15.0,15.0,37.9464,1.2244,1.25,54.9883,55.0,71.175
20160520191500,42.405,75.0963,15.0,15.0,37.9696,1.2324,1.25,54.9883,55.0,71.175
20160520193000,42.405,75.0963,15.0,15.0,37.8268,1.2284,1.25,54.9883,55.0,71.175
20160520194500,42.405,75.0963,15.0,15.0,38.0232,1.2324,1.25,54.9883,55.0,71.175
20160520200000,42.405,75.0963,15.0,15.0,37.7755,1.2324,1.25,54.9883,55.0,71.175
20160520201500,39.77,74.2682,15.0,15.0,37.5168,1.2365,1.25,54.9883,55.0,71.175
20160520203000,39.77,74.2682,15.0,15.0,37.3542,1.2164,1.25,54.9883,55.0,71.175
20160520204500,39.77,74.2682,15.0,15.0,37.202,1.2405,1.25,54.9883,55.0,71.175
20160520210000,39.77,74.2682,15.0,15.0,37.6859,1.2365,1.25,54.9883,55.0,71.175
20160520211500,39.77,74.2682,15.0,15.0,37.4256,1.2485,1.25,54.9883,55.0,71.175
20160520213000,39.77,74.2682,15.0,15.0,37.409,1.2445,1.25,54.9883,55.0,71.175
20160520214500,39.77,74.2682,15.0,15.0,37.2769,1.2405,1.25,54.9883,55.0,71.175
20160520220000,39.77,73.3501,15.0,15.0,37.4456,1.2405,1.25,54.9883,55.0,71.175
20160520221500,39.77,73.3501,15.0,15.0,37.5946,1.2485,1.25,54.9883,55.0,71.175
20160520223000,39.77,73.3501,15.0,15.0,37.1894,1.2485,1.25,54.9883,55.0,71.175
20160520224500,39.77,73.3501,15.0,15.0,37.1983,1.2485,1.25,54.9883,55.0,71.175
20160520230000,39.0,73.3501,15.0,15.0,37.0622,1.2485,1.25,54.9883,55.0,71.175
20160520231500,47.935,73.3501,15.0,15.0,36.9987,1.2405,1.25,54.9883,55.0,71.175
20160520233000,49.895,73.3501,15.0,15.0,36.7932,1.2485,1.25,54.9883,55.0,71.175
20160520234500,49.895,72.6121,15.0,15.0,36.6561,1.2525,1.25,54.9883,55.0,71.175
20160521000000,49.895,72.6121,15.0,15.0,36.382,1.2485,1.25,54.9883,55.0,71.175
20160521001500,37.565,72.6121,15.0,15.0,36.4481,1.2485,1.25,54.9883,55.0,71.175
20160521003000,37.565,72.6121,15.0,15.0,36.6561,1.2485,1.25,54.9883,55.0,71.175
20160521004500,37.565,72.6121,15.0,15.0,36.586,1.2445,1.25,54.9883,55.0,71.175
20160521010000,37.565,72.6121,15.0,15.0,36.5815,1.2485,1.25,54.9883,55.0,71.175
20160521011500,36.15,72.6121,15.0,15.0,36.7166,1.1642,1.25,55.5644,55.0,69.17
20160521013000,47.555,71.874,15.0,15.0,36.0376,1.1923,1.25,54.8623,55.0,69.17
20160521014500,47.555,71.874,15.0,15.0,35.771,1.1883,1.25,54.8623,55.0,69.17
20160521020000,47.555,71.874,15.0,15.0,35.8376,1.2204,1.25,54.8623,55.0,69.17
20160521021500,35.035,71.874,15.0,15.0,35.8376,1.2485,1.25,54.8623,55.0,69.17
20160521023000,45.44,71.874,15.0,15.0,35.9737,1.2445,1.25,54.8623,55.0,69.17
20160521024500,45.44,71.874,15.0,15.0,35.8376,1.2565,1.25,54.8623,55.0,69.17
20160521030000,45.44,71.874,15.0,15.0,35.8376,1.2605,1.25,54.8623,55.0,69.17
20160521031500,45.44,71.874,15.0,15.0,35.7653,1.2605,1.25,54.8623,55.0,69.17
20160521033000,45.44,71.874,15.0,15.0,35.5655,1.2686,1.25,54.8623,55.0,69.17
20160521034500,45.44,71.874,15.0,15.0,35.3438,1.2686,1.25,54.8623,55.0,69.17
20160521040000,45.44,71.874,15.0,15.0,34.9429,1.2686,1.25,54.8623,55.0,69.17
20160521041500,45.44,71.874,15.0,15.0,35.0525,1.2686,1.25,54.8623,55.0,69.17
20160521043000,45.44,71.874,15.0,15.0,34.7745,1.2686,1.25,54.8623,55.0,69.17
20160521044500,45.44,71.874,15.0,15.0,34.8944,1.2686,1.25,54.8623,55.0,69.17
20160521050000,42.53,70.9559,15.0,15.0,34.9135,1.2646,1.25,54.2142,55.0,69.17
20160521051500,38.305,70.9559,15.0,15.0,34.9135,1.2726,1.25,55.3123,55.0,69.17
20160521053000,38.305,70.9559,15.0,15.0,34.9135,1.2686,1.25,55.3123,55.0,69.17
20160521054500,35.885,70.9559,15.0,15.0,34.5846,1.2686,1.25,54.5023,55.0,69.17
20160521060000,35.885,70.9559,15.0,15.0,34.5156,1.2605,1.25,55.1863,55.0,69.17
20160521061500,35.885,70.9559,15.0,15.0,34.7544,1.2686,1.25,55.1863,55.0,69.17
20160521063000,35.885,70.9559,15.0,15.0,34.7544,1.2686,1.25,55.1863,55.0,69.17
20160521064500,37.04,70.9559,15.0,15.0,34.7544,1.2686,1.25,55.1863,55.0,69.17
20160521070000,46.79,70.9559,15.0,15.0,34.9644,1.2726,1.25,55.1863,55.0,69.17
20160521071500,46.79,70.9559,15.0,15.0,34.705,1.2766,1.25,55.1863,55.0,69.17
20160521073000,47.445,70.9559,15.0,15.0,34.7745,1.2726,1.25,55.1863,55.0,69.17
20160521074500,47.445,70.9559,15.0,15.0,34.8607,1.2766,1.25,55.1863,55.0,69.17
20160521080000,47.445,70.9559,15.0,15.0,34.9429,1.2686,1.25,55.1863,55.0,69.17
20160521081500,47.445,72.072,15.0,15.0,35.0115,1.2686,1.25,55.1863,55.0,69.17
20160521083000,47.445,72.072,15.0,15.0,35.2253,1.2726,1.25,55.1863,55.0,69.17
20160521084500,47.445,72.072,15.0,15.0,35.7653,1.2686,1.25,55.1863,55.0,69.17
20160521090000,47.445,72.072,15.0,15.0,35.8385,1.2726,1.25,55.1863,55.0,69.17
20160521091500,47.445,72.072,15.0,15.0,36.2438,1.2726,1.25,55.1863,55.0,69.17
20160521093000,47.445,72.072,15.0,15.0,36.5636,1.2726,1.25,55.1863,55.0,69.17
20160521094500,49.12,72.072,15.0,15.0,36.8144,1.2766,1.25,55.1863,55.0,69.17
20160521100000,49.775,73.0801,15.0,15.0,36.97,1.2686,1.25,55.1863,55.0,69.17
20160521101500,49.775,73.0801,15.0,15.0,37.1653,1.2686,1.25,55.1863,55.0,69.17
20160521103000,51.225,73.0801,15.0,15.0,37.1079,1.2686,1.25,55.1863,55.0,69.17
20160521104500,51.225,73.8902,15.0,15.0,37.4284,1.2605,1.25,55.1863,55.0,69.17
20160521110000,51.225,73.8902,15.0,15.0,37.9131,1.2646,1.25,55.1863,55.0,69.17
20160521111500,52.535,73.8902,15.0,15.0,37.9131,1.2605,1.25,55.1863,55.0,69.17
20160521113000,57.115,73.8902,15.0,15.0,38.7102,1.2646,1.25,55.1863,55.0,69.17
20160521114500,60.02,74.7183,15.0,15.0,38.3145,1.2485,1.25,55.1863,55.0,69.17
20160521120000,44.37,74.7183,15.0,15.0,38.6902,1.2525,1.25,54.2502,55.0,69.17
20160521121500,51.52,74.7183,15.0,15.0,39.1212,1.2405,1.25,55.1503,55.0,69.17
20160521123000,51.52,74.7183,15.0,15.0,39.1285,1.1762,1.25,55.1503,55.0,69.17
20160521124500,51.52,74.7183,15.0,15.0,39.5667,1.1682,1.25,55.1503,55.0,69.17
20160521130000,51.52,74.7183,15.0,15.0,39.3161,1.1722,1.25,55.1503,55.0,69.17
20160521131500,51.52,75.7264,15.0,15.0,39.4394,1.1843,1.25,55.1503,55.0,69.17
20160521133000,51.52,75.7264,15.0,15.0,40.0015,1.1722,1.25,55.1503,55.0,69.17
20160521134500,51.52,75.7264,15.0,15.0,40.0015,1.1722,1.25,55.1503,55.0,69.17
20160521140000,51.52,75.7264,15.0,15.0,39.7475,1.1722,1.25,55.1503,55.0,69.17
20160521141500,53.48,75.7264,15.0,15.0,39.8708,1.1682,1.25,55.1503,55.0,69.17
20160521143000,53.48,75.7264,15.0,15.0,40.166,1.1843,1.25,55.1503,55.0,69.17
20160521144500,53.48,75.7264,15.0,15.0,39.7675,1.1963,1.25,55.1503,55.0,69.17
20160521150000,53.48,76.6445,15.0,15.0,39.6472,1.2244,1.25,55.1503,55.0,69.17
20160521151500,53.48,76.6445,15.0,15.0,39.9479,1.2244,1.25,55.1503,55.0,69.17
20160521153000,53.48,76.6445,15.0,15.0,39.6608,1.2244,1.25,55.1503,55.0,69.17
20160521154500,53.48,76.6445,15.0,15.0,39.6608,1.2244,1.25,55.1503,55.0,69.17
20160521160000,53.48,76.6445,15.0,15.0,39.573,1.2244,1.25,55.1503,55.0,69.17
20160521161500,53.48,76.6445,15.0,15.0,39.925,1.2204,1.25,55.1503,55.0,69.17
20160521163000,53.48,76.6445,15.0,15.0,39.925,1.2204,1.25,55.1503,55.0,69.17
20160521164500,53.48,76.6445,15.0,15.0,40.0423,1.2244,1.25,55.1503,55.0,69.17
20160521170000,53.48,76.6445,15.0,15.0,39.5615,1.2244,1.25,55.1503,55.0,69.17
20160521171500,53.48,76.6445,15.0,15.0,39.773,1.2324,1.25,55.1503,55.0,69.17
20160521173000,52.165,76.6445,15.0,15.0,39.1331,1.2244,1.25,54.5023,55.0,69.17
20160521174500,41.595,76.6445,15.0,15.0,39.397,1.2244,1.25,54.5023,55.0,69.17
20160521180000,41.595,76.6445,15.0,15.0,39.4242,1.1602,1.25,55.3123,55.0,69.17
20160521181500,41.595,76.6445,15.0,15.0,39.1623,1.1602,1.25,55.3123,55.0,69.17
20160521183000,41.595,76.6445,15.0,15.0,39.5667,1.1642,1.25,55.3123,55.0,69.17
20160521184500,41.595,76.6445,15.0,15.0,39.5071,1.1642,1.25,55.3123,55.0,69.17
20160521190000,41.595,76.6445,15.0,15.0,39.4066,1.1722,1.25,54.7003,55.0,69.17
20160521191500,41.595,75.7264,15.0,15.0,40.166,1.1602,1.25,54.7003,55.0,69.17
20160521193000,39.725,75.7264,15.0,15.0,40.1257,1.1642,1.25,54.7003,55.0,69.17
20160521194500,39.725,75.7264,15.0,15.0,39.4394,1.1521,1.25,54.7003,55.0,69.17
20160521200000,39.725,75.7264,15.0,15.0,39.4415,1.1802,1.25,55.2763,55.0,70.295
20160521201500,42.195,75.7264,15.0,15.0,39.3736,1.1883,1.25,55.2763,55.0,70.295
20160521203000,49.525,75.7264,15.0,15.0,38.6794,1.1843,1.25,55.2763,55.0,70.295
20160521204500,49.525,74.8983,15.0,15.0,38.7283,1.2003,1.25,55.2763,55.0,70.295
20160521210000,49.525,74.8983,15.0,15.0,38.9665,1.1963,1.25,55.2763,55.0,70.295
20160521211500,49.525,74.8983,15.0,15.0,39.3128,1.1963,1.25,55.2763,55.0,70.295
20160521213000,49.525,74.8983,15.0,15.0,39.1826,1.1963,1.25,54.7003,55.0,70.295
20160521214500,49.525,74.8983,15.0,15.0,39.2877,1.1963,1.25,54.7003,55.0,70.295
20160521220000,49.525,73.9982,15.0,15.0,39.091,1.2043,1.25,54.7003,55.0,70.295
20160521221500,49.525,73.9982,15.0,15.0,39.0605,1.2043,1.25,54.7003,55.0,70.295
20160521223000,49.525,73.9982,15.0,15.0,38.9596,1.2043,1.25,54.7003,55.0,70.295
20160521224500,49.525,73.9982,15.0,15.0,38.5602,1.2003,1.25,54.7003,55.0,70.295
20160521230000,49.525,73.9982,15.0,15.0,38.7866,1.2084,1.25,54.7003,55.0,70.295
20160521231500,49.525,73.9982,15.0,15.0,38.8779,1.2084,1.25,54.7003,55.0,70.295
20160521233000,39.245,73.9982,15.0,15.0,38.6753,1.2043,1.25,54.7003,55.0,70.295
20160521234500,38.48,73.9982,15.0,15.0,38.6753,1.2043,1.25,55.2763,55.0,70.295
20160522000000,38.48,73.9982,15.0,15.0,38.8992,1.2043,1.25,55.2763,55.0,70.295
20160522001500,38.48,73.1701,15.0,15.0,38.986,1.2043,1.25,55.2763,55.0,70.295
20160522003000,38.48,73.1701,15.0,15.0,38.986,1.2043,1.25,55.2763,55.0,70.295
20160522004500,39.135,73.1701,15.0,15.0,38.986,1.2084,1.25,55.2763,55.0,70.295
20160522010000,46.905,73.1701,15.0,15.0,38.986,1.2084,1.25,55.2763,55.0,70.295
20160522011500,46.905,73.1701,15.0,15.0,38.986,1.2084,1.25,55.2763,55.0,70.295
20160522013000,46.905,73.1701,15.0,15.0,38.986,1.2084,1.25,55.2763,55.0,70.295
20160522014500,46.905,73.1701,15.0,15.0,38.986,1.2084,1.25,55.2763,55.0,70.295
20160522020000,46.905,73.1701,15.0,15.0,38.986,1.2084,1.25,55.2763,55.0,70.295
20160522021500,46.905,73.1701,15.0,15.0,38.986,1.2084,1.25,55.2763,55.0,70.295
20160522023000,46.905,73.1701,15.0,15.0,38.986,1.2124,1.25,55.2763,55.0,70.295
20160522024500,46.905,73.1701,15.0,15.0,38.986,1.2084,1.25,55.2763,55.0,70.295
20160522030000,46.905,73.1701,15.0,15.0,38.986,1.2084,1.25,55.2763,55.0,70.295
20160522031500,46.905,73.1701,15.0,15.0,38.986,1.2084,1.25,55.2763,55.0,70.295
20160522033000,46.905,72.432,15.0,15.0,38.986,1.2043,1.25,55.2763,55.0,70.295
20160522034500,46.905,72.432,15.0,15.0,38.986,1.2124,1.25,55.2763,55.0,70.295
20160522040000,46.905,72.432,15.0,15.0,38.986,1.2164,1.25,54.5383,55.0,70.295
20160522041500,46.905,72.432,15.0,15.0,38.986,1.2124,1.25,54.5383,55.0,70.295
20160522043000,36.875,72.432,15.0,15.0,38.986,1.2084,1.25,54.5383,55.0,70.295
20160522044500,36.875,72.432,15.0,15.0,37.7089,1.2084,1.25,55.1503,55.0,70.295
20160522050000,36.875,71.694,15.0,15.0,37.563,1.2084,1.25,55.1503,55.0,70.295
20160522051500,36.875,71.694,15.0,15.0,37.4171,1.2003,1.25,55.1503,55.0,70.295
20160522053000,36.875,71.694,15.0,15.0,37.2486,1.2043,1.25,55.1503,55.0,70.295
20160522054500,36.875,71.694,15.0,15.0,37.2486,1.2043,1.25,55.1503,55.0,70.295
20160522060000,36.875,71.694,15.0,15.0,37.2486,1.2043,1.25,55.1503,55.0,70.295
20160522061500,36.875,71.694,15.0,15.0,37.1016,1.2084,1.25,55.1503,55.0,70.295
20160522063000,36.875,71.694,15.0,15.0,37.1016,1.2084,1.25,55.1503,55.0,70.295
20160522064500,46.605,71.694,15.0,15.0,37.5424,1.2084,1.25,55.1503,55.0,70.295
20160522070000,46.605,71.694,15.0,15.0,37.7628,1.2124,1.25,55.1503,55.0,70.295
20160522071500,46.605,71.694,15.0,15.0,37.7628,1.2124,1.25,55.1503,55.0,70.295
20160522073000,47.405,71.694,15.0,15.0,37.9097,1.2124,1.25,55.1503,55.0,70.295
20160522074500,47.405,71.694,15.0,15.0,38.0566,1.2124,1.25,55.1503,55.0,70.295
20160522080000,47.405,71.694,15.0,15.0,38.0155,1.2164,1.25,55.1503,55.0,70.295
20160522081500,47.405,72.432,15.0,15.0,37.8332,1.2124,1.25,55.1503,55.0,70.295
20160522083000,47.405,72.432,15.0,15.0,37.0003,1.2124,1.25,55.1503,55.0,70.295
20160522084500,47.405,72.432,15.0,15.0,36.8617,1.2164,1.25,54.5023,55.0,70.295
20160522090000,47.405,72.432,15.0,15.0,36.7901,1.2084,1.25,54.5023,55.0,70.295
20160522091500,36.91,72.432,15.0,15.0,36.5815,1.2084,1.25,55.3123,55.0,70.295
20160522093000,36.91,72.432,15.0,15.0,36.2388,1.2084,1.25,55.3123,55.0,70.295
20160522094500,36.91,72.432,15.0,15.0,36.1642,1.2043,1.25,55.3123,55.0,70.295
20160522100000,36.91,72.432,15.0,15.0,36.2974,1.2124,1.25,55.3123,55.0,70.295
20160522101500,36.91,72.432,15.0,15.0,35.8781,1.2003,1.25,55.3123,55.0,70.295
20160522103000,36.91,72.432,15.0,15.0,35.8781,1.1963,1.25,55.3123,55.0,70.295
20160522104500,36.91,72.432,15.0,15.0,35.8781,1.2043,1.25,55.3123,55.0,70.295
20160522110000,36.91,72.432,15.0,15.0,35.8781,1.2003,1.25,55.3123,55.0,70.295
20160522111500,36.91,72.432,15.0,15.0,35.8781,1.2043,1.25,55.3123,55.0,70.295
20160522113000,36.91,72.432,15.0,15.0,35.8781,1.2084,1.25,55.3123,55.0,70.295
20160522114500,36.91,72.432,15.0,15.0,35.8781,1.1963,1.25,55.3123,55.0,70.295
20160522120000,36.91,72.432,15.0,15.0,35.8781,1.1963,1.25,55.3123,55.0,70.295
20160522121500,36.91,72.432,15.0,15.0,35.8781,1.2043,1.25,55.3123,55.0,70.295
20160522123000,45.625,72.432,15.0,15.0,35.8781,1.2043,1.25,55.3123,55.0,70.295
20160522124500,45.625,72.432,15.0,15.0,35.8781,1.2084,1.25,55.3123,55.0,70.295
20160522130000,45.625,72.432,15.0,15.0,35.8781,1.1923,1.25,55.3123,55.0,70.295
20160522131500,47.445,73.1701,15.0,15.0,35.8781,1.1843,1.25,55.3123,55.0,70.295
20160522133000,47.445,73.1701,15.0,15.0,35.8781,1.1883,1.25,55.3123,55.0,70.295
20160522134500,47.445,73.1701,15.0,15.0,35.8781,1.1963,1.25,55.3123,55.0,70.295
20160522140000,47.445,73.1701,15.0,15.0,35.8781,1.1883,1.25,55.3123,55.0,70.295
20160522141500,47.445,73.1701,15.0,15.0,36.8227,1.1963,1.25,54.7003,55.0,70.295
20160522143000,47.445,73.1701,15.0,15.0,37.2413,1.1843,1.25,54.7003,55.0,70.295
20160522144500,47.445,73.1701,15.0,15.0,37.121,1.1963,1.25,54.7003,55.0,70.295
20160522150000,47.445,73.1701,15.0,15.0,36.6396,1.1963,1.25,54.7003,55.0,70.295
20160522151500,47.445,73.1701,15.0,15.0,37.6022,1.1923,1.25,54.7003,55.0,70.295
20160522153000,47.445,73.1701,15.0,15.0,36.9329,1.1923,1.25,54.7003,55.0,70.295
20160522154500,47.445,73.1701,15.0,15.0,37.4609,1.1883,1.25,54.7003,55.0,70.295
20160522160000,47.445,73.1701,15.0,15.0,37.6788,1.1963,1.25,54.7003,55.0,70.295
20160522161500,47.445,73.1701,15.0,15.0,37.8964,1.1923,1.25,54.7003,55.0,70.295
20160522163000,47.445,74.3582,15.0,15.0,37.8964,1.1883,1.25,54.7003,55.0,70.295
20160522164500,47.445,74.3582,15.0,15.0,37.8964,1.1883,1.25,54.7003,55.0,70.295
20160522170000,47.445,74.3582,15.0,15.0,37.8964,1.2726,1.25,54.7003,55.0,70.295
20160522171500,47.445,74.3582,15.0,15.0,38.1818,1.2605,1.25,54.7003,55.0,70.295
20160522173000,47.445,74.3582,15.0,15.0,38.6343,1.2726,1.25,54.7003,55.0,70.295
20160522174500,47.445,74.3582,15.0,15.0,38.6343,1.2686,1.25,54.7003,55.0,70.295
20160522180000,47.445,74.3582,15.0,15.0,39.5615,1.2565,1.25,54.7003,55.0,70.295
20160522181500,47.445,74.3582,15.0,15.0,39.5615,1.2726,1.25,54.7003,55.0,70.295
20160522183000,47.445,74.3582,15.0,15.0,38.6054,1.2686,1.25,54.7003,55.0,70.295
20160522184500,47.445,74.3582,15.0,15.0,38.6054,1.2726,1.25,54.7003,55.0,70.295
20160522190000,47.445,73.5302,15.0,15.0,37.8533,1.2766,1.25,54.7003,55.0,70.295
20160522191500,47.445,73.5302,15.0,15.0,37.4461,1.2726,1.25,54.7003,55.0,70.295
20160522193000,47.445,73.5302,15.0,15.0,37.3596,1.2766,1.25,54.7003,55.0,70.295
20160522194500,47.445,73.5302,15.0,15.0,37.2413,1.2846,1.25,54.7003,55.0,70.295
20160522200000,46.535,73.5302,15.0,15.0,37.4546,1.2846,1.25,54.7003,55.0,70.295
20160522201500,36.48,73.5302,15.0,15.0,37.1875,1.2806,1.25,55.3123,55.0,70.295
20160522203000,36.48,73.5302,15.0,15.0,36.9756,1.2726,1.25,55.3123,55.0,70.295
20160522204500,46.965,73.5302,15.0,15.0,36.9797,1.2806,1.25,54.5383,55.0,70.295
20160522210000,46.965,72.7921,15.0,15.0,36.7506,1.2846,1.25,54.5383,55.0,70.295
20160522211500,43.005,72.7921,15.0,15.0,36.3631,1.2806,1.25,54.5383,55.0,70.295
20160522213000,37.5,72.7921,15.0,15.0,36.3844,1.2806,1.25,54.5383,55.0,70.295
20160522214500,37.5,72.7921,15.0,15.0,36.3844,1.2766,1.25,55.3483,55.0,70.295
20160522220000,37.5,72.7921,15.0,15.0,36.3844,1.2806,1.25,55.3483,55.0,70.295
20160522221500,37.5,72.7921,15.0,15.0,36.3844,1.2806,1.25,55.3483,55.0,70.295
20160522223000,37.5,72.7921,15.0,15.0,36.0311,1.2806,1.25,55.3483,55.0,70.295
20160522224500,37.5,72.7921,15.0,15.0,36.1717,1.2846,1.25,55.3483,55.0,70.295
20160522230000,37.5,72.7921,15.0,15.0,36.1717,1.2806,1.25,54.7003,55.0,70.295
20160522231500,37.5,71.964,15.0,15.0,36.1717,1.2846,1.25,54.7003,55.0,70.295
20160522233000,37.5,71.964,15.0,15.0,35.5008,1.2886,1.25,54.7003,55.0,70.295
20160522234500,51.345,71.964,15.0,15.0,35.3658,1.2806,1.25,55.7264,55.0,70.295
20160523000000,41.155,71.964,15.0,15.0,35.3658,1.2846,1.25,54.7003,55.0,70.295
20160523001500,39.245,71.964,15.0,15.0,35.2253,1.2806,1.25,54.7003,55.0,70.295
20160523003000,39.245,71.964,15.0,15.0,34.9532,1.2806,1.25,54.7003,55.0,70.295
20160523004500,36.165,71.964,15.0,15.0,34.9429,1.2886,1.25,54.7003,55.0,70.295
20160523010000,36.165,71.2439,15.0,15.0,34.9429,1.2846,1.25,54.7003,55.0,70.295
20160523011500,36.165,71.2439,15.0,15.0,34.8059,1.2846,1.25,54.7003,55.0,70.295
20160523013000,36.165,71.2439,15.0,15.0,34.6688,1.2806,1.25,54.7003,55.0,70.295
20160523014500,36.165,71.2439,15.0,15.0,34.5318,1.2806,1.25,54.7003,55.0,70.295
20160523020000,36.165,71.2439,15.0,15.0,34.3947,1.2846,1.25,54.7003,55.0,70.295
20160523021500,36.165,71.2439,15.0,15.0,34.3775,1.2806,1.25,54.7003,55.0,70.295
20160523023000,36.165,71.2439,15.0,15.0,34.6144,1.2846,1.25,54.7003,55.0,70.295
20160523024500,36.165,71.2439,15.0,15.0,34.4743,1.2766,1.25,54.7003,55.0,70.295
20160523030000,36.165,71.2439,15.0,15.0,34.6144,1.2806,1.25,54.7003,55.0,70.295
20160523031500,36.165,71.2439,15.0,15.0,34.6144,1.2846,1.25,54.7003,55.0,70.295
20160523033000,36.165,71.2439,15.0,15.0,34.4269,1.2846,1.25,54.7003,55.0,70.295
20160523034500,36.165,71.2439,15.0,15.0,34.2879,1.2806,1.25,54.7003,55.0,70.295
20160523040000,36.165,71.2439,15.0,15.0,34.1489,1.2846,1.25,54.7003,55.0,70.295
20160523041500,36.165,71.2439,15.0,15.0,34.1489,1.2846,1.25,54.7003,55.0,70.295
20160523043000,36.165,71.2439,15.0,15.0,34.0794,1.2846,1.25,54.7003,55.0,70.295
20160523044500,36.165,71.2439,15.0,15.0,34.1243,1.2806,1.25,54.7003,55.0,70.295
20160523050000,36.165,71.2439,15.0,15.0,34.3083,1.2846,1.25,54.7003,55.0,70.295
20160523051500,36.165,71.2439,15.0,15.0,34.3083,1.2846,1.25,54.7003,55.0,70.295
20160523053000,36.165,70.5059,15.0,15.0,33.9843,1.2806,1.25,54.7003,55.0,70.295
20160523054500,36.165,70.5059,15.0,15.0,33.9843,1.2846,1.25,54.7003,55.0,70.295
20160523060000,36.165,70.5059,15.0,15.0,33.8443,1.2846,1.25,54.7003,55.0,70.295
20160523061500,36.165,70.5059,15.0,15.0,33.8443,1.2846,1.25,54.7003,55.0,70.295
20160523063000,36.165,70.5059,15.0,15.0,34.0263,1.2846,1.25,54.7003,55.0,70.295
20160523064500,36.165,70.5059,15.0,15.0,34.0263,1.2806,1.25,54.7003,55.0,70.295
20160523070000,36.165,70.5059,15.0,15.0,34.3503,1.2846,1.25,54.7003,55.0,70.295
20160523071500,36.165,70.5059,15.0,15.0,34.4923,1.2766,1.25,55.2763,55.0,70.295
20160523073000,36.165,71.4239,15.0,15.0,34.8907,1.2846,1.25,55.2763,55.0,70.295
20160523074500,47.555,71.4239,15.0,15.0,35.0337,1.2886,1.25,55.2763,55.0,70.295
20160523080000,47.555,71.4239,15.0,15.0,35.4626,1.2886,1.25,55.2763,55.0,70.295
20160523081500,47.555,71.4239,15.0,15.0,35.4861,1.2846,1.25,55.2763,55.0,70.295
20160523083000,47.555,71.4239,15.0,15.0,35.9298,1.2886,1.25,55.2763,55.0,70.295
20160523084500,47.555,72.162,15.0,15.0,36.0145,1.2084,1.25,55.2763,55.0,70.295
20160523090000,47.555,72.162,15.0,15.0,36.1648,1.2084,1.25,55.2763,55.0,70.295
20160523091500,47.555,72.162,15.0,15.0,36.1087,1.1883,1.25,55.2763,55.0,70.295
20160523093000,47.555,72.162,15.0,15.0,36.2199,1.2003,1.25,55.2763,55.0,70.295
20160523094500,47.555,72.162,15.0,15.0,36.3371,1.2164,1.25,55.2763,55.0,70.295
20160523100000,47.555,72.162,15.0,15.0,36.7097,1.2284,1.25,55.2763,55.0,70.295
20160523101500,47.555,72.162,15.0,15.0,36.8797,1.2204,1.25,55.2763,55.0,70.295
20160523103000,48.21,72.162,15.0,15.0,36.624,1.2244,1.25,55.2763,55.0,70.295
20160523104500,48.21,72.162,15.0,15.0,36.9997,1.2244,1.25,55.2763,55.0,70.295
20160523110000,48.21,72.162,15.0,15.0,36.9744,1.2284,1.25,55.2763,55.0,70.295
20160523111500,48.21,72.162,15.0,15.0,37.2825,1.2284,1.25,55.2763,55.0,70.295
20160523113000,48.21,72.162,15.0,15.0,36.8823,1.2365,1.25,55.2763,55.0,70.295
20160523114500,51.105,72.162,15.0,15.0,37.1209,1.1722,1.25,55.2763,55.0,71.825
20160523120000,54.235,72.162,15.0,15.0,36.9225,1.1762,1.25,55.2763,55.0,71.825
20160523121500,54.235,72.162,15.0,15.0,37.1676,1.2405,1.25,55.2763,55.0,71.825
20160523123000,56.42,72.9721,15.0,15.0,37.6494,1.2605,1.25,55.2763,55.0,71.825
20160523124500,63.005,72.9721,15.0,15.0,37.3297,1.2525,1.25,55.2763,55.0,71.825
20160523130000,38.79,72.9721,15.0,15.0,38.314,1.2485,1.25,55.2763,55.0,71.825
20160523131500,38.79,72.9721,15.0,15.0,38.3593,1.2565,1.25,55.2763,55.0,71.825
20160523133000,38.79,72.9721,15.0,15.0,37.8533,1.2445,1.25,55.2763,55.0,71.825
20160523134500,38.79,74.2682,15.0,15.0,37.8533,1.2565,1.25,55.2763,55.0,71.825
20160523140000,38.79,74.2682,15.0,15.0,38.6096,1.2525,1.25,55.2763,55.0,71.825
20160523141500,38.79,74.2682,15.0,15.0,38.5232,1.2485,1.25,55.2763,55.0,71.825
20160523143000,38.79,74.2682,15.0,15.0,38.6386,1.2485,1.25,55.2763,55.0,71.825
20160523144500,38.79,74.2682,15.0,15.0,37.9253,1.2445,1.25,55.2763,55.0,71.825
20160523150000,38.79,74.2682,15.0,15.0,37.7157,1.2405,1.25,55.2763,55.0,71.825
20160523151500,38.79,74.2682,15.0,15.0,36.9579,1.2525,1.25,55.2763,55.0,71.825
20160523153000,38.79,74.2682,15.0,15.0,38.1902,1.2284,1.25,55.2763,55.0,71.825
20160523154500,38.79,74.2682,15.0,15.0,37.5599,1.2405,1.25,55.2763,55.0,71.825
20160523160000,38.79,74.2682,15.0,15.0,38.1575,1.2405,1.25,55.2763,55.0,71.825
20160523161500,38.79,74.2682,15.0,15.0,37.1336,1.2284,1.25,55.2763,55.0,71.825
20160523163000,38.79,74.2682,15.0,15.0,38.1618,1.2324,1.25,55.2763,55.0,71.825
20160523164500,38.79,74.2682,15.0,15.0,37.2859,1.1682,1.25,55.2763,55.0,72.825
20160523170000,38.79,74.2682,15.0,15.0,37.2859,1.1722,1.25,55.2763,55.0,72.825
20160523171500,48.11,74.2682,15.0,15.0,37.0749,1.1762,1.25,55.2763,55.0,72.825
20160523173000,48.11,74.2682,15.0,15.0,37.0749,1.1722,1.25,55.2763,55.0,72.825
20160523174500,48.11,75.0963,15.0,15.0,37.3466,1.2846,1.25,55.2763,55.0,72.825
20160523180000,48.11,75.0963,15.0,15.0,37.4531,1.3047,1.25,55.2763,55.0,72.825
20160523181500,48.11,75.0963,15.0,15.0,37.5109,1.2846,1.25,55.2763,55.0,72.825
20160523183000,48.11,75.0963,15.0,15.0,37.9429,1.2927,1.25,55.2763,55.0,72.825
20160523184500,48.11,75.0963,15.0,15.0,37.3497,1.2927,1.25,55.2763,55.0,72.825
20160523190000,48.11,75.0963,15.0,15.0,37.5105,1.3087,1.25,55.2763,55.0,72.825
20160523191500,48.11,75.0963,15.0,15.0,37.1851,1.2967,1.25,55.2763,55.0,72.825
20160523193000,48.11,75.0963,15.0,15.0,36.9783,1.3047,1.25,55.2763,55.0,72.825
20160523194500,48.11,75.0963,15.0,15.0,36.8413,1.3087,1.25,55.2763,55.0,72.825
20160523200000,48.11,75.0963,15.0,15.0,36.9225,1.3167,1.25,55.2763,55.0,72.825
20160523201500,48.11,75.0963,15.0,15.0,36.6396,1.3007,1.25,55.2763,55.0,72.825
20160523203000,48.11,75.0963,15.0,15.0,36.3455,1.3208,1.25,54.6643,55.0,72.825
20160523204500,48.11,75.0963,15.0,15.0,36.279,1.3248,1.25,54.6643,55.0,72.825
20160523210000,48.11,75.0963,15.0,15.0,36.0863,1.3248,1.25,54.6643,55.0,72.825
20160523211500,48.11,75.0963,15.0,15.0,36.0701,1.3328,1.25,54.6643,55.0,72.825
20160523213000,48.11,74.2682,15.0,15.0,35.8651,1.3328,1.25,54.6643,55.0,72.825
20160523214500,48.11,74.2682,15.0,15.0,35.9638,1.3248,1.25,54.6643,55.0,72.825
20160523220000,48.11,74.2682,15.0,15.0,35.8727,1.3248,1.25,54.6643,55.0,72.825
20160523221500,48.11,74.2682,15.0,15.0,35.8397,1.3288,1.25,54.6643,55.0,72.825
20160523223000,46.505,74.2682,15.0,15.0,35.8397,1.3248,1.25,54.6643,55.0,72.825
20160523224500,46.505,74.2682,15.0,15.0,35.8397,1.3288,1.25,54.6643,55.0,72.825
20160523230000,46.505,74.2682,15.0,15.0,35.8397,1.3328,1.25,54.6643,55.0,72.825
20160523231500,46.505,74.2682,15.0,15.0,35.8397,1.3328,1.25,54.6643,55.0,72.825
20160523233000,46.505,73.4401,15.0,15.0,35.8397,1.3368,1.25,54.6643,55.0,72.825
20160523234500,46.505,73.4401,15.0,15.0,35.8397,1.3288,1.25,54.6643,55.0,72.825
20160524000000,46.505,73.4401,15.0,15.0,35.8397,1.3288,1.25,54.6643,55.0,72.825
20160524001500,46.505,73.4401,15.0,15.0,35.8397,1.3368,1.25,54.6643,55.0,72.825
20160524003000,46.505,73.4401,15.0,15.0,35.8397,1.3288,1.25,54.6643,55.0,72.825
20160524004500,46.505,72.6121,15.0,15.0,35.8397,1.3328,1.25,54.6643,55.0,72.825
20160524010000,46.505,72.6121,15.0,15.0,35.8397,1.3368,1.25,54.6643,55.0,72.825
20160524011500,46.505,72.6121,15.0,15.0,35.8397,1.3328,1.25,54.6643,55.0,72.825
20160524013000,46.505,72.6121,15.0,15.0,35.8397,1.3248,1.25,54.6643,55.0,72.825
20160524014500,46.505,72.6121,15.0,15.0,35.8397,1.3368,1.25,54.6643,55.0,72.825
20160524020000,39.645,72.6121,15.0,15.0,35.8397,1.3328,1.25,54.6643,55.0,72.825
20160524021500,38.88,72.6121,15.0,15.0,35.8397,1.3368,1.25,54.6643,55.0,72.825
20160524023000,35.365,72.6121,15.0,15.0,35.8397,1.3248,1.25,55.2403,55.0,72.825
20160524024500,35.365,71.874,15.0,15.0,34.0899,1.3248,1.25,55.2403,55.0,72.825
20160524030000,45.61,71.874,15.0,15.0,34.0899,1.3248,1.25,55.2403,55.0,72.825
20160524031500,45.61,71.874,15.0,15.0,34.3103,1.3248,1.25,55.2403,55.0,72.825
20160524033000,45.61,71.874,15.0,15.0,34.0899,1.3328,1.25,55.2403,55.0,72.825
20160524034500,45.61,71.874,15.0,15.0,33.943,1.3288,1.25,55.2403,55.0,71.78
20160524040000,45.61,71.874,15.0,15.0,33.7961,1.3248,1.25,55.2403,55.0,71.78
20160524041500,45.61,71.874,15.0,15.0,33.6492,1.3328,1.25,55.2403,55.0,71.78
20160524043000,45.61,71.874,15.0,15.0,33.6492,1.3248,1.25,55.2403,55.0,71.78
20160524044500,45.61,71.874,15.0,15.0,33.943,1.3288,1.25,55.2403,55.0,71.78
20160524050000,45.61,71.874,15.0,15.0,34.2879,1.3288,1.25,55.2403,55.0,71.78
20160524051500,45.61,71.874,15.0,15.0,34.2879,1.3328,1.25,55.2403,55.0,71.78
20160524053000,45.61,71.874,15.0,15.0,34.2879,1.3328,1.25,55.2403,55.0,71.78
20160524054500,45.61,71.874,15.0,15.0,34.2879,1.3208,1.25,55.2403,55.0,71.78
20160524060000,45.61,71.1539,15.0,15.0,34.2879,1.3167,1.25,55.2403,55.0,71.78
20160524061500,45.61,71.1539,15.0,15.0,34.2879,1.3167,1.25,55.2403,55.0,71.78
20160524063000,45.61,71.1539,15.0,15.0,34.2879,1.3208,1.25,55.2403,55.0,71.78
20160524064500,45.61,71.1539,15.0,15.0,34.2879,1.3208,1.25,55.2403,55.0,71.78
20160524070000,45.61,71.1539,15.0,15.0,34.1243,1.3248,1.25,55.2403,55.0,71.78
20160524071500,45.61,71.1539,15.0,15.0,34.4493,1.3208,1.25,55.2403,55.0,71.78
20160524073000,46.92,71.1539,15.0,15.0,34.9892,1.3208,1.25,55.2403,55.0,71.78
20160524074500,46.92,72.072,15.0,15.0,35.2732,1.3167,1.25,55.2403,55.0,71.78
20160524080000,46.92,72.072,15.0,15.0,35.6281,1.2846,1.25,55.2403,55.0,71.78
20160524081500,48.23,72.072,15.0,15.0,35.9121,1.2405,1.25,55.2403,55.0,71.78
20160524083000,51.125,72.072,15.0,15.0,36.551,1.2445,1.25,55.2403,55.0,71.78
20160524084500,51.125,72.8821,15.0,15.0,36.8462,1.2445,1.25,55.2403,55.0,71.78
20160524090000,51.78,72.8821,15.0,15.0,37.416,1.2445,1.25,55.2403,55.0,71.78
20160524091500,64.43,72.8821,15.0,15.0,37.6215,1.2565,1.25,54.3762,55.0,71.78
20160524093000,58.56,72.8821,15.0,15.0,37.5797,1.2565,1.25,54.3762,55.0,71.78
20160524094500,50.19,72.8821,15.0,15.0,37.4953,1.2565,1.25,54.3762,55.0,71.78
20160524100000,50.19,72.8821,15.0,15.0,38.2274,1.2525,1.25,54.3762,55.0,71.78
20160524101500,50.19,72.8821,15.0,15.0,38.1075,1.2565,1.25,54.3762,55.0,71.78
20160524103000,50.19,72.8821,15.0,15.0,38.3366,1.2565,1.25,55.1863,55.0,71.78
20160524104500,59.955,72.8821,15.0,15.0,38.3897,1.2485,1.25,55.7984,55.0,71.78
20160524110000,41.185,72.8821,15.0,15.0,38.9191,1.2525,1.25,54.6643,55.0,71.78
20160524111500,41.185,72.8821,15.0,15.0,39.1212,1.2485,1.25,54.6643,55.0,71.78
20160524113000,41.185,72.8821,15.0,15.0,39.1318,1.2405,1.25,54.6643,55.0,71.78
20160524114500,41.185,72.8821,15.0,15.0,38.8848,1.2485,1.25,54.6643,55.0,71.78
20160524120000,41.185,72.8821,15.0,15.0,39.501,1.2324,1.25,54.6643,55.0,71.78
20160524121500,41.185,72.8821,15.0,15.0,38.8509,1.2485,1.25,54.6643,55.0,71.78
20160524123000,41.185,72.8821,15.0,15.0,38.9702,1.2405,1.25,54.6643,55.0,71.78
20160524124500,41.185,72.8821,15.0,15.0,39.1059,1.2405,1.25,54.6643,55.0,71.78
20160524130000,41.185,73.6202,15.0,15.0,39.5667,1.2445,1.25,54.6643,55.0,71.78
20160524131500,41.185,73.6202,15.0,15.0,39.8053,1.2365,1.25,55.2403,55.0,71.78
20160524133000,41.185,73.6202,15.0,15.0,39.2796,1.2445,1.25,55.2403,55.0,71.78
20160524134500,41.185,74.3582,15.0,15.0,39.7791,1.2405,1.25,55.2403,55.0,71.78
20160524140000,44.825,74.3582,15.0,15.0,39.3076,1.2324,1.25,55.2403,55.0,71.78
20160524141500,51.08,74.3582,15.0,15.0,39.3076,1.2284,1.25,55.2403,55.0,71.78
20160524143000,51.08,74.3582,15.0,15.0,39.573,1.2284,1.25,55.2403,55.0,71.78
20160524144500,51.08,74.3582,15.0,15.0,39.573,1.2324,1.25,55.2403,55.0,71.78
20160524150000,51.08,74.3582,15.0,15.0,40.101,1.2445,1.25,55.2403,55.0,71.78
20160524151500,51.08,74.3582,15.0,15.0,40.101,1.2405,1.25,55.2403,55.0,71.78
20160524153000,51.08,74.3582,15.0,15.0,39.3884,1.2324,1.25,55.2403,55.0,71.78
20160524154500,51.08,74.3582,15.0,15.0,39.3884,1.2405,1.25,55.2403,55.0,71.78
20160524160000,51.08,74.3582,15.0,15.0,39.3884,1.2324,1.25,55.2403,55.0,71.78
20160524161500,51.08,74.3582,15.0,15.0,39.3884,1.2284,1.25,55.2403,55.0,71.78
20160524163000,51.08,74.3582,15.0,15.0,39.3884,1.2324,1.25,55.2403,55.0,71.78
20160524164500,51.08,74.3582,15.0,15.0,39.7638,1.2084,1.25,55.2403,55.0,71.78
20160524170000,51.08,75.1863,15.0,15.0,40.0425,1.2204,1.25,55.2403,55.0,71.78
20160524171500,51.08,75.1863,15.0,15.0,39.7492,1.2324,1.25,55.2403,55.0,71.78
20160524173000,52.39,75.1863,15.0,15.0,40.0351,1.2284,1.25,55.2403,55.0,71.78
20160524174500,52.39,75.1863,15.0,15.0,40.0351,1.2284,1.25,55.2403,55.0,71.78
20160524180000,52.39,75.1863,15.0,15.0,40.0351,1.2405,1.25,55.2403,55.0,71.78
20160524181500,52.39,75.1863,15.0,15.0,40.0351,1.2284,1.25,55.2403,55.0,71.78
20160524183000,52.39,75.1863,15.0,15.0,40.0351,1.2244,1.25,55.2403,55.0,71.78
20160524184500,52.39,75.1863,15.0,15.0,40.0351,1.2405,1.25,55.2403,55.0,71.78
20160524190000,52.39,75.1863,15.0,15.0,40.0351,1.2284,1.25,55.2403,55.0,71.78
20160524191500,52.39,75.1863,15.0,15.0,40.0351,1.2324,1.25,55.2403,55.0,71.78
20160524193000,52.39,75.1863,15.0,15.0,40.0351,1.2445,1.25,55.2403,55.0,71.78
20160524194500,52.39,75.1863,15.0,15.0,40.0351,1.2284,1.25,55.2403,55.0,71.78
20160524200000,52.39,75.1863,15.0,15.0,40.0351,1.2405,1.25,55.2403,55.0,71.78
20160524201500,52.39,75.1863,15.0,15.0,40.0351,1.2405,1.25,55.2403,55.0,71.78
20160524203000,52.39,75.1863,15.0,15.0,38.6349,1.2565,1.25,55.2403,55.0,71.78
20160524204500,52.39,75.1863,15.0,15.0,38.6902,1.2324,1.25,55.2403,55.0,71.78
20160524210000,52.39,75.1863,15.0,15.0,38.4397,1.2485,1.25,55.2403,55.0,71.78
20160524211500,52.39,74.3582,15.0,15.0,38.4397,1.2445,1.25,54.5743,55.0,71.78
20160524213000,52.39,74.3582,15.0,15.0,38.2615,1.2565,1.25,54.5743,55.0,71.78
20160524214500,49.415,74.3582,15.0,15.0,38.1068,1.2565,1.25,54.5743,55.0,71.78
20160524220000,43.405,74.3582,15.0,15.0,38.1075,1.2565,1.25,54.5743,55.0,71.78
20160524221500,42.085,74.3582,15.0,15.0,38.1357,1.2605,1.25,54.5743,55.0,71.78
20160524223000,42.085,74.3582,15.0,15.0,38.0943,1.2605,1.25,54.5743,55.0,71.78
20160524224500,42.085,74.3582,15.0,15.0,37.9612,1.2605,1.25,54.5743,55.0,71.78
20160524230000,42.085,74.3582,15.0,15.0,37.8281,1.2565,1.25,55.1503,55.0,71.78
20160524231500,42.085,74.3582,15.0,15.0,37.8281,1.2646,1.25,55.1503,55.0,71.78
20160524233000,42.085,73.4401,15.0,15.0,37.7972,1.2646,1.25,55.1503,55.0,71.78
20160524234500,42.085,73.4401,15.0,15.0,37.7972,1.2565,1.25,55.1503,55.0,71.78
20160525000000,42.085,73.4401,15.0,15.0,37.7972,1.2525,1.25,55.1503,55.0,71.78
20160525001500,42.085,73.4401,15.0,15.0,38.0147,1.2605,1.25,55.1503,55.0,71.78
20160525003000,42.085,73.4401,15.0,15.0,37.8787,1.2565,1.25,54.5383,55.0,71.78
20160525004500,42.085,73.4401,15.0,15.0,38.0952,1.2646,1.25,54.5383,55.0,71.78
20160525010000,42.085,73.4401,15.0,15.0,38.0952,1.2646,1.25,54.5383,55.0,71.78
20160525011500,38.215,73.4401,15.0,15.0,38.0952,1.1321,1.25,55.6904,55.0,68.18
20160525013000,50.055,73.4401,15.0,15.0,37.8285,1.1642,1.25,54.8263,55.0,68.18
20160525014500,50.055,73.4401,15.0,15.0,37.8285,1.1642,1.25,54.8263,55.0,68.18
20160525020000,50.055,73.4401,15.0,15.0,37.8285,1.1642,1.25,54.8263,55.0,68.18
20160525021500,50.055,73.4401,15.0,15.0,37.8285,1.1762,1.25,54.8263,55.0,68.18
20160525023000,50.055,73.4401,15.0,15.0,37.8285,1.1642,1.25,54.8263,55.0,68.18
20160525024500,50.055,72.7021,15.0,15.0,37.8285,1.1722,1.25,54.8263,55.0,68.18
20160525030000,50.055,72.7021,15.0,15.0,37.8285,1.1682,1.25,54.8263,55.0,68.18
20160525031500,49.285,72.7021,15.0,15.0,37.8285,1.1642,1.25,54.8263,55.0,68.18
20160525033000,47.75,72.7021,15.0,15.0,37.8285,1.1682,1.25,54.8263,55.0,68.18
20160525034500,47.75,72.7021,15.0,15.0,37.8285,1.1682,1.25,54.8263,55.0,68.18
20160525040000,39.28,72.7021,15.0,15.0,37.8285,1.1722,1.25,54.8263,55.0,68.18
20160525041500,37.7,72.7021,15.0,15.0,37.8285,1.1642,1.25,54.8263,55.0,68.18
20160525043000,37.7,72.7021,15.0,15.0,37.8285,1.1562,1.25,54.8263,55.0,68.18
20160525044500,37.7,72.7021,15.0,15.0,37.8285,1.1602,1.25,54.8263,55.0,68.18
20160525050000,37.7,72.7021,15.0,15.0,37.8285,1.1642,1.25,54.8263,55.0,68.18
20160525051500,37.7,72.7021,15.0,15.0,37.8285,1.1642,1.25,54.8263,55.0,68.18
20160525053000,38.865,72.7021,15.0,15.0,37.8285,1.1642,1.25,54.8263,55.0,68.18
20160525054500,38.865,72.7021,15.0,15.0,37.5424,1.1642,1.25,54.8263,55.0,68.18
20160525060000,38.865,72.7021,15.0,15.0,37.5424,1.1722,1.25,54.8263,55.0,68.18
20160525061500,38.865,72.7021,15.0,15.0,37.3955,1.1722,1.25,54.8263,55.0,68.18
20160525063000,38.865,72.7021,15.0,15.0,37.2486,1.1843,1.25,54.8263,55.0,68.18
20160525064500,50.53,72.7021,15.0,15.0,37.5424,1.1802,1.25,54.8263,55.0,68.18
20160525070000,50.53,72.7021,15.0,15.0,38.2035,1.1762,1.25,54.8263,55.0,68.18
20160525071500,50.53,72.7021,15.0,15.0,39.2319,1.1883,1.25,54.8263,55.0,68.18
20160525073000,50.53,72.7021,15.0,15.0,40.0399,1.1682,1.25,54.8263,55.0,68.18
20160525074500,50.53,72.7021,15.0,15.0,40.7694,1.1802,1.25,54.8263,55.0,69.18
20160525080000,50.53,72.7021,15.0,15.0,40.9143,1.1883,1.25,54.8263,55.0,69.18
20160525081500,50.53,73.6202,15.0,15.0,41.7812,1.1883,1.25,54.8263,55.0,69.18
20160525083000,51.185,73.6202,15.0,15.0,41.7953,1.1802,1.25,54.8263,55.0,69.18
20160525084500,51.185,73.6202,15.0,15.0,41.8497,1.1762,1.25,54.8263,55.0,69.18
20160525090000,51.185,73.6202,15.0,15.0,41.4388,1.1802,1.25,54.8263,55.0,69.18
20160525091500,51.185,73.6202,15.0,15.0,41.7857,1.1762,1.25,54.8263,55.0,70.305
20160525093000,51.185,74.4482,15.0,15.0,41.1892,1.2003,1.25,54.8263,55.0,70.305
20160525094500,52.635,74.4482,15.0,15.0,40.7619,1.2043,1.25,54.8263,55.0,70.305
20160525100000,52.635,74.4482,15.0,15.0,40.8711,1.2164,1.25,54.8263,55.0,70.305
20160525101500,52.635,74.4482,15.0,15.0,40.5486,1.2204,1.25,54.8263,55.0,70.305
20160525103000,52.635,74.4482,15.0,15.0,40.257,1.2164,1.25,54.8263,55.0,70.305
20160525104500,55.89,74.4482,15.0,15.0,40.9981,1.2204,1.25,54.8263,55.0,70.305
20160525110000,45.13,75.2763,15.0,15.0,40.7298,1.2164,1.25,54.8263,55.0,70.305
20160525111500,45.13,75.2763,15.0,15.0,40.7463,1.2164,1.25,54.8263,55.0,70.305
20160525113000,45.13,75.2763,15.0,15.0,40.5939,1.2043,1.25,54.8263,55.0,70.305
20160525114500,45.13,75.2763,15.0,15.0,40.4716,1.2084,1.25,54.8263,55.0,70.305
20160525120000,45.13,75.2763,15.0,15.0,39.664,1.2164,1.25,54.8263,55.0,70.305
20160525121500,45.13,74.1782,15.0,15.0,39.664,1.2124,1.25,54.8263,55.0,70.305
20160525123000,45.13,74.1782,15.0,15.0,39.994,1.2164,1.25,54.8263,55.0,70.305
20160525124500,45.13,74.1782,15.0,15.0,40.4363,1.2124,1.25,54.8263,55.0,70.305
20160525130000,45.13,75.3663,15.0,15.0,41.1033,1.2124,1.25,54.8263,55.0,70.305
20160525131500,45.13,75.3663,15.0,15.0,40.7555,1.2043,1.25,54.8263,55.0,70.305
20160525133000,45.13,75.3663,15.0,15.0,41.1508,1.1762,1.25,54.8263,55.0,70.305
20160525134500,45.13,75.3663,15.0,15.0,41.3914,1.1802,1.25,54.8263,55.0,70.305
20160525140000,45.13,75.3663,15.0,15.0,41.1774,1.1963,1.25,54.8263,55.0,70.305
20160525141500,45.13,75.3663,15.0,15.0,40.7463,1.2043,1.25,54.8263,55.0,70.305
20160525143000,45.13,76.3744,15.0,15.0,40.5875,1.2084,1.25,54.8263,55.0,70.305
20160525144500,45.13,76.3744,15.0,15.0,40.542,1.2003,1.25,54.8263,55.0,70.305
20160525150000,45.13,76.3744,15.0,15.0,40.542,1.2003,1.25,54.8263,55.0,70.305
20160525151500,45.13,76.3744,15.0,15.0,40.542,1.1923,1.25,54.8263,55.0,70.305
20160525153000,45.13,76.3744,15.0,15.0,40.7786,1.2003,1.25,54.8263,55.0,70.305
20160525154500,45.13,76.3744,15.0,15.0,40.7786,1.2003,1.25,54.8263,55.0,70.305
20160525160000,45.13,76.3744,15.0,15.0,40.8783,1.2003,1.25,54.8263,55.0,70.305
20160525161500,45.13,76.3744,15.0,15.0,40.3211,1.1963,1.25,54.8263,55.0,70.305
20160525163000,45.13,76.3744,15.0,15.0,40.3211,1.2043,1.25,54.8263,55.0,70.305
20160525164500,45.13,76.3744,15.0,15.0,40.3211,1.1923,1.25,54.8263,55.0,70.305
20160525170000,45.13,76.3744,15.0,15.0,40.542,1.1883,1.25,54.8263,55.0,70.305
20160525171500,45.13,76.3744,15.0,15.0,40.4267,1.2003,1.25,54.8263,55.0,70.305
20160525173000,45.13,76.3744,15.0,15.0,40.3113,1.2084,1.25,54.8263,55.0,70.305
20160525174500,45.13,76.3744,15.0,15.0,40.542,1.1963,1.25,54.8263,55.0,70.305
20160525180000,45.13,76.3744,15.0,15.0,40.3113,1.1963,1.25,54.8263,55.0,70.305
20160525181500,45.13,76.3744,15.0,15.0,40.0806,1.2084,1.25,54.8263,55.0,70.305
20160525183000,45.13,76.3744,15.0,15.0,40.1803,1.1963,1.25,54.8263,55.0,70.305
20160525184500,45.13,76.3744,15.0,15.0,40.0639,1.1923,1.25,54.8263,55.0,70.305
20160525190000,45.13,75.4563,15.0,15.0,40.101,1.1963,1.25,54.8263,55.0,70.305
20160525191500,42.49,75.4563,15.0,15.0,39.8076,1.2164,1.25,54.8263,55.0,70.305
20160525193000,41.94,75.4563,15.0,15.0,39.5667,1.2043,1.25,54.8263,55.0,70.305
20160525194500,41.94,75.4563,15.0,15.0,39.2863,1.2043,1.25,54.8263,55.0,70.305
20160525200000,41.94,75.4563,15.0,15.0,38.9433,1.2084,1.25,54.8263,55.0,70.305
20160525201500,41.94,75.4563,15.0,15.0,39.1318,1.2124,1.25,54.8263,55.0,70.305
20160525203000,41.94,75.4563,15.0,15.0,38.9318,1.2164,1.25,54.8263,55.0,70.305
20160525204500,41.94,75.4563,15.0,15.0,38.9191,1.2124,1.25,54.8263,55.0,70.305
20160525210000,41.94,75.4563,15.0,15.0,39.0756,1.2164,1.25,54.8263,55.0,70.305
20160525211500,41.94,75.4563,15.0,15.0,38.9464,1.2164,1.25,54.8263,55.0,70.305
20160525213000,41.94,75.4563,15.0,15.0,39.0525,1.2084,1.25,54.8263,55.0,70.305
20160525214500,41.94,75.4563,15.0,15.0,39.091,1.2084,1.25,54.8263,55.0,70.305
20160525220000,41.94,75.4563,15.0,15.0,39.0605,1.2204,1.25,54.8263,55.0,70.305
20160525221500,41.94,74.3582,15.0,15.0,38.9284,1.1963,1.25,54.8263,55.0,70.305
20160525223000,41.94,74.3582,15.0,15.0,39.1592,1.2164,1.25,54.8263,55.0,70.305
20160525224500,41.94,74.3582,15.0,15.0,39.1889,1.2124,1.25,54.8263,55.0,70.305
20160525230000,41.94,74.3582,15.0,15.0,39.148,1.2244,1.25,54.8263,55.0,70.305
20160525231500,41.94,74.3582,15.0,15.0,39.1033,1.2244,1.25,54.8263,55.0,70.305
20160525233000,41.94,74.3582,15.0,15.0,39.0352,1.1923,1.25,54.8263,55.0,70.305
20160525234500,41.94,74.3582,15.0,15.0,39.0352,1.1883,1.25,54.8263,55.0,70.305
20160526000000,41.94,74.3582,15.0,15.0,38.986,1.1963,1.25,54.8263,55.0,70.305
20160526001500,41.94,74.3582,15.0,15.0,38.986,1.1883,1.25,54.8263,55.0,70.305
20160526003000,41.94,74.3582,15.0,15.0,39.0709,1.2003,1.25,54.8263,55.0,70.305
20160526004500,41.94,74.3582,15.0,15.0,38.9329,1.1963,1.25,54.8263,55.0,70.305
20160526010000,41.94,74.3582,15.0,15.0,38.9329,1.1963,1.25,54.8263,55.0,70.305
20160526011500,41.94,74.3582,15.0,15.0,38.9329,1.2003,1.25,54.8263,55.0,70.305
20160526013000,41.94,74.3582,15.0,15.0,38.9329,1.2003,1.25,54.8263,55.0,70.305
20160526014500,41.94,74.3582,15.0,15.0,38.9329,1.2043,1.25,54.8263,55.0,70.305
20160526020000,41.94,74.3582,15.0,15.0,38.9329,1.2043,1.25,54.8263,55.0,70.305
20160526021500,41.94,74.3582,15.0,15.0,38.9329,1.2003,1.25,54.8263,55.0,70.305
20160526023000,41.94,74.3582,15.0,15.0,38.9329,1.2084,1.25,54.8263,55.0,70.305
20160526024500,41.94,74.3582,15.0,15.0,38.9329,1.2084,1.25,54.8263,55.0,70.305
20160526030000,41.94,74.3582,15.0,15.0,38.9329,1.2084,1.25,54.8263,55.0,70.305
20160526031500,41.94,74.3582,15.0,15.0,38.9329,1.2084,1.25,54.8263,55.0,70.305
20160526033000,40.07,74.3582,15.0,15.0,38.9329,1.2084,1.25,54.8263,55.0,70.305
20160526034500,40.07,73.5302,15.0,15.0,38.9329,1.2124,1.25,54.8263,55.0,70.305
20160526040000,40.07,73.5302,15.0,15.0,38.9329,1.2084,1.25,54.8263,55.0,70.305
20160526041500,40.07,73.5302,15.0,15.0,38.9329,1.2084,1.25,54.8263,55.0,70.305
20160526043000,40.07,73.5302,15.0,15.0,38.9329,1.2084,1.25,54.8263,55.0,70.305
20160526044500,40.07,73.5302,15.0,15.0,38.9329,1.2084,1.25,54.8263,55.0,70.305
20160526050000,40.07,73.5302,15.0,15.0,38.9329,1.2084,1.25,54.8263,55.0,70.305
20160526051500,40.07,72.7921,15.0,15.0,37.7646,1.2084,1.25,54.8263,55.0,70.305
20160526053000,40.07,72.7921,15.0,15.0,37.7646,1.2124,1.25,54.8263,55.0,70.305
20160526054500,40.07,72.7921,15.0,15.0,37.6246,1.2124,1.25,54.8263,55.0,70.305
20160526060000,40.07,72.7921,15.0,15.0,37.6246,1.2164,1.25,54.8263,55.0,70.305
20160526061500,40.07,72.7921,15.0,15.0,37.6246,1.2084,1.25,54.8263,55.0,70.305
20160526063000,38.75,72.7921,15.0,15.0,37.6246,1.2084,1.25,54.8263,55.0,70.305
20160526064500,38.75,72.7921,15.0,15.0,37.6246,1.1963,1.25,54.8263,55.0,70.305
20160526070000,39.405,72.7921,15.0,15.0,37.6246,1.1963,1.25,55.4743,55.0,70.305
20160526071500,50.5,72.7921,15.0,15.0,37.6246,1.2003,1.25,55.4743,55.0,70.305
20160526073000,50.5,72.7921,15.0,15.0,37.6246,1.2084,1.25,54.5023,55.0,70.305
20160526074500,50.5,72.7921,15.0,15.0,37.6246,1.2084,1.25,54.5023,55.0,70.305
20160526080000,50.5,72.7921,15.0,15.0,39.0368,1.2084,1.25,54.5023,55.0,70.305
20160526081500,50.5,72.7921,15.0,15.0,39.1798,1.2164,1.25,54.5023,55.0,70.305
20160526083000,50.5,73.6202,15.0,15.0,39.8232,1.3208,1.25,54.5023,55.0,68.365
