PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160526084500,50.5,73.6202,15.0,15.0,39.9586,1.3167,1.25,54.5023,55.0,68.365
20160526090000,50.5,73.6202,15.0,15.0,40.0048,1.2846,1.25,54.5023,55.0,68.365
20160526091500,50.5,73.6202,15.0,15.0,40.2848,1.3208,1.25,54.5023,55.0,68.365
20160526093000,46.395,73.6202,15.0,15.0,40.3566,1.3248,1.25,54.5023,55.0,68.365
20160526094500,46.395,73.6202,15.0,15.0,40.3638,1.3127,1.25,54.5023,55.0,68.365
20160526100000,46.395,74.3582,15.0,15.0,40.1276,1.3208,1.25,54.5023,55.0,68.365
20160526101500,46.395,74.3582,15.0,15.0,40.1276,1.1722,1.25,54.5023,55.0,68.365
20160526103000,46.395,74.3582,15.0,15.0,39.7683,1.1642,1.25,54.5023,55.0,68.365
20160526104500,46.395,74.3582,15.0,15.0,39.7683,1.1802,1.25,54.5023,55.0,68.365
20160526110000,46.395,74.3582,15.0,15.0,39.9797,1.1722,1.25,55.1863,55.0,68.365
20160526111500,46.395,74.3582,15.0,15.0,40.4318,1.1802,1.25,55.1863,55.0,69.445
20160526113000,46.395,74.3582,15.0,15.0,40.4454,1.1843,1.25,55.1863,55.0,69.445
20160526114500,46.395,74.3582,15.0,15.0,39.8772,1.1843,1.25,55.1863,55.0,69.445
20160526120000,46.395,74.3582,15.0,15.0,40.6356,1.1883,1.25,55.1863,55.0,69.445
20160526121500,46.395,74.3582,15.0,15.0,40.25,1.1883,1.25,55.1863,55.0,69.445
20160526123000,46.395,74.3582,15.0,15.0,40.0556,1.1802,1.25,55.1863,55.0,69.445
20160526124500,46.395,74.3582,15.0,15.0,40.3021,1.1682,1.25,55.1863,55.0,69.445
20160526130000,47.99,74.3582,15.0,15.0,40.166,1.1802,1.25,55.1863,55.0,69.445
20160526131500,47.99,74.3582,15.0,15.0,40.4254,1.1762,1.25,55.1863,55.0,69.445
20160526133000,51.485,74.3582,15.0,15.0,39.8276,1.1722,1.25,55.1863,55.0,69.445
20160526134500,51.485,74.3582,15.0,15.0,40.5939,1.1762,1.25,55.1863,55.0,69.445
20160526140000,51.485,74.3582,15.0,15.0,40.1036,1.1722,1.25,55.1863,55.0,69.445
20160526141500,51.485,74.3582,15.0,15.0,40.7555,1.1722,1.25,55.1863,55.0,69.445
20160526143000,51.485,74.3582,15.0,15.0,39.573,1.1602,1.25,55.1863,55.0,69.445
20160526144500,51.485,74.3582,15.0,15.0,39.7791,1.1642,1.25,55.1863,55.0,69.445
20160526150000,51.485,74.3582,15.0,15.0,39.8383,1.1762,1.25,54.5383,55.0,69.445
20160526151500,40.905,74.3582,15.0,15.0,39.5143,1.1762,1.25,54.5383,55.0,69.445
20160526153000,40.905,74.3582,15.0,15.0,39.424,1.1762,1.25,54.5383,55.0,69.445
20160526154500,40.905,74.3582,15.0,15.0,38.777,1.1722,1.25,55.1503,55.0,69.445
20160526160000,40.905,74.3582,15.0,15.0,38.9846,1.1722,1.25,55.1503,55.0,69.445
20160526161500,40.905,74.3582,15.0,15.0,38.9846,1.1762,1.25,55.1503,55.0,69.445
20160526163000,40.905,74.3582,15.0,15.0,39.397,1.1722,1.25,55.1503,55.0,69.445
20160526164500,40.905,74.3582,15.0,15.0,38.5232,1.1762,1.25,55.1503,55.0,69.445
20160526170000,45.925,74.3582,15.0,15.0,38.8917,1.1682,1.25,55.1503,55.0,70.44
20160526171500,52.405,74.3582,15.0,15.0,39.5269,1.1722,1.25,54.5023,55.0,70.44
20160526173000,41.175,74.3582,15.0,15.0,39.01,1.1762,1.25,54.5023,55.0,70.44
20160526174500,41.175,74.3582,15.0,15.0,38.7734,1.1722,1.25,54.5023,55.0,70.44
20160526180000,41.175,73.5302,15.0,15.0,38.745,1.1682,1.25,54.5023,55.0,70.44
20160526181500,41.175,73.5302,15.0,15.0,38.5645,1.1722,1.25,54.5023,55.0,70.44
20160526183000,41.175,73.5302,15.0,15.0,38.5154,1.1722,1.25,54.5023,55.0,70.44
20160526184500,41.175,73.5302,15.0,15.0,38.515,1.1642,1.25,54.5023,55.0,70.44
20160526190000,41.175,73.5302,15.0,15.0,38.5728,1.1642,1.25,54.5023,55.0,71.44
20160526191500,41.175,73.5302,15.0,15.0,38.4485,1.1802,1.25,54.5023,55.0,71.44
20160526193000,41.175,73.5302,15.0,15.0,38.3145,1.1682,1.25,54.5023,55.0,71.44
20160526194500,41.175,73.5302,15.0,15.0,38.3639,1.1762,1.25,54.5023,55.0,71.44
20160526200000,41.175,73.5302,15.0,15.0,38.3467,1.1642,1.25,54.5023,55.0,71.44
20160526201500,41.175,72.7921,15.0,15.0,38.4538,1.1682,1.25,54.5023,55.0,71.44
20160526203000,41.175,72.7921,15.0,15.0,38.236,1.1602,1.25,54.5023,55.0,71.44
20160526204500,41.175,72.7921,15.0,15.0,38.1068,1.1722,1.25,54.5023,55.0,71.44
20160526210000,41.175,72.7921,15.0,15.0,38.2716,1.1722,1.25,54.5023,55.0,71.44
20160526211500,41.175,72.7921,15.0,15.0,38.5009,1.1682,1.25,54.5023,55.0,71.44
20160526213000,41.175,72.7921,15.0,15.0,38.3698,1.2003,1.25,54.5023,55.0,71.44
20160526214500,41.175,71.964,15.0,15.0,38.2386,1.2405,1.25,54.5023,55.0,71.44
20160526220000,40.41,71.964,15.0,15.0,38.3338,1.2405,1.25,54.5023,55.0,71.44
20160526221500,40.41,71.964,15.0,15.0,38.3338,1.2525,1.25,54.5023,55.0,71.44
20160526223000,40.41,71.964,15.0,15.0,38.3606,1.2766,1.25,54.5023,55.0,71.44
20160526224500,40.41,71.964,15.0,15.0,38.2274,1.2886,1.25,54.5023,55.0,71.44
20160526230000,40.41,71.964,15.0,15.0,38.3173,1.2967,1.25,54.5023,55.0,71.44
20160526231500,40.41,71.964,15.0,15.0,38.1832,1.2927,1.25,54.5023,55.0,71.44
20160526233000,40.41,71.964,15.0,15.0,38.27,1.3007,1.25,54.5023,55.0,71.44
20160526234500,40.41,71.964,15.0,15.0,38.2025,1.3007,1.25,54.5023,55.0,71.44
20160527000000,40.41,71.964,15.0,15.0,38.2869,1.3248,1.25,54.5023,55.0,71.44
20160527001500,40.41,71.964,15.0,15.0,38.1508,1.3328,1.25,54.5023,55.0,71.44
20160527003000,40.41,71.964,15.0,15.0,38.1508,1.3208,1.25,54.5023,55.0,71.44
20160527004500,40.41,71.964,15.0,15.0,38.3693,1.3167,1.25,54.5023,55.0,71.44
20160527010000,40.41,71.964,15.0,15.0,38.2322,1.3288,1.25,54.5023,55.0,71.44
20160527011500,40.41,71.964,15.0,15.0,38.2322,1.3368,1.25,54.5023,55.0,71.44
20160527013000,40.41,71.0639,15.0,15.0,38.2322,1.3208,1.25,54.5023,55.0,70.51
20160527014500,39.09,71.0639,15.0,15.0,38.2322,1.3448,1.25,54.5023,55.0,70.51
20160527020000,39.09,71.0639,15.0,15.0,38.2322,1.3368,1.25,54.5023,55.0,70.51
20160527021500,39.09,71.0639,15.0,15.0,38.0952,1.3368,1.25,54.5023,55.0,69.58
20160527023000,39.09,71.0639,15.0,15.0,38.0952,1.3288,1.25,54.5023,55.0,69.58
20160527024500,39.09,71.0639,15.0,15.0,37.8787,1.3248,1.25,54.5023,55.0,69.58
20160527030000,39.09,71.0639,15.0,15.0,37.8896,1.3328,1.25,54.5023,55.0,69.58
20160527031500,39.09,71.0639,15.0,15.0,37.7525,1.3328,1.25,54.5023,55.0,69.58
20160527033000,37.215,71.0639,15.0,15.0,37.6155,1.3328,1.25,54.5023,55.0,69.58
20160527034500,37.215,71.0639,15.0,15.0,37.4784,1.3248,1.25,54.5023,55.0,69.58
20160527040000,37.215,71.0639,15.0,15.0,37.4099,1.3288,1.25,54.5023,55.0,69.58
20160527041500,37.215,71.0639,15.0,15.0,37.2728,1.3208,1.25,54.5023,55.0,69.58
20160527043000,37.215,71.0639,15.0,15.0,37.1358,1.3248,1.25,54.5023,55.0,69.58
20160527044500,47.96,71.0639,15.0,15.0,36.7901,1.3248,1.25,54.5023,55.0,69.58
20160527050000,39.23,71.0639,15.0,15.0,36.654,1.3368,1.25,54.5023,55.0,69.58
20160527051500,39.23,71.0639,15.0,15.0,36.586,1.3288,1.25,54.5023,55.0,69.58
20160527053000,39.23,70.3258,15.0,15.0,36.7932,1.3328,1.25,54.5023,55.0,69.58
20160527054500,36.005,70.3258,15.0,15.0,36.7932,1.3288,1.25,55.3123,55.0,69.58
20160527060000,47.42,70.3258,15.0,15.0,36.8623,1.3288,1.25,54.7363,55.0,69.58
20160527061500,47.42,70.3258,15.0,15.0,36.8623,1.3328,1.25,54.7363,55.0,69.58
20160527063000,47.42,70.3258,15.0,15.0,36.9294,1.3248,1.25,54.7363,55.0,69.58
20160527064500,47.42,70.3258,15.0,15.0,36.9294,1.3328,1.25,54.7363,55.0,69.58
20160527070000,47.42,70.3258,15.0,15.0,36.9294,1.3328,1.25,54.7363,55.0,69.58
20160527071500,47.42,70.3258,15.0,15.0,37.2746,1.3087,1.25,54.7363,55.0,69.58
20160527073000,47.42,70.3258,15.0,15.0,37.4846,1.2927,1.25,54.7363,55.0,69.58
20160527074500,47.42,70.3258,15.0,15.0,37.7646,1.2806,1.25,54.7363,55.0,69.58
20160527080000,47.42,70.3258,15.0,15.0,38.0446,1.2886,1.25,54.7363,55.0,69.58
20160527081500,47.42,70.3258,15.0,15.0,38.0416,1.2927,1.25,55.3483,55.0,69.58
20160527083000,49.385,71.0639,15.0,15.0,38.3197,1.2766,1.25,55.3483,55.0,69.58
20160527084500,49.385,71.0639,15.0,15.0,38.4587,1.2806,1.25,55.3483,55.0,69.58
20160527090000,49.385,71.0639,15.0,15.0,38.3117,1.2927,1.25,55.3483,55.0,69.58
20160527091500,49.385,71.0639,15.0,15.0,38.4497,1.2927,1.25,55.3483,55.0,69.58
20160527093000,49.385,71.0639,15.0,15.0,38.2322,1.2927,1.25,55.3483,55.0,69.58
20160527094500,49.385,71.0639,15.0,15.0,38.1508,1.2886,1.25,55.3483,55.0,69.58
20160527100000,49.385,71.0639,15.0,15.0,38.2025,1.2927,1.25,55.3483,55.0,69.58
20160527101500,51.205,71.784,15.0,15.0,38.27,1.2927,1.25,55.3483,55.0,69.58
20160527103000,51.205,71.784,15.0,15.0,38.1357,1.2927,1.25,55.3483,55.0,69.58
20160527104500,51.205,71.784,15.0,15.0,38.1357,1.2967,1.25,55.3483,55.0,69.58
20160527110000,52.88,71.784,15.0,15.0,37.9108,1.2927,1.25,55.3483,55.0,69.58
20160527111500,52.88,71.784,15.0,15.0,38.1357,1.2927,1.25,55.3483,55.0,69.58
20160527113000,52.88,72.5221,15.0,15.0,38.8572,1.2766,1.25,55.3483,55.0,69.58
20160527114500,57.095,72.5221,15.0,15.0,38.8572,1.2886,1.25,55.3483,55.0,69.58
20160527120000,69.255,73.2601,15.0,15.0,39.3736,1.2766,1.25,55.3483,55.0,69.58
20160527121500,41.24,73.2601,15.0,15.0,39.4415,1.2565,1.25,54.7363,55.0,69.58
20160527123000,41.24,73.2601,15.0,15.0,38.9464,1.2405,1.25,54.7363,55.0,69.58
20160527124500,41.24,73.2601,15.0,15.0,38.9433,1.2324,1.25,54.7363,55.0,69.58
20160527130000,50.395,73.2601,15.0,15.0,38.4442,1.1642,1.25,54.7363,55.0,69.58
20160527131500,49.625,73.2601,15.0,15.0,38.7734,1.1802,1.25,54.7363,55.0,71.045
20160527133000,49.625,73.2601,15.0,15.0,38.7142,1.1562,1.25,54.7363,55.0,71.045
20160527134500,49.625,73.2601,15.0,15.0,38.517,1.1762,1.25,54.7363,55.0,71.045
20160527140000,49.625,73.2601,15.0,15.0,38.4655,1.1762,1.25,54.7363,55.0,71.045
20160527141500,49.625,73.2601,15.0,15.0,37.7405,1.1722,1.25,54.7363,55.0,71.045
20160527143000,49.625,73.2601,15.0,15.0,38.3502,1.2043,1.25,54.7363,55.0,71.045
20160527144500,49.625,73.2601,15.0,15.0,38.4932,1.1963,1.25,54.7363,55.0,71.045
20160527150000,49.625,73.2601,15.0,15.0,38.7539,1.2124,1.25,54.7363,55.0,71.045
20160527151500,49.625,73.2601,15.0,15.0,38.1148,1.2284,1.25,54.7363,55.0,71.045
20160527153000,49.625,73.2601,15.0,15.0,38.3767,1.2244,1.25,54.7363,55.0,71.045
20160527154500,49.625,73.2601,15.0,15.0,38.2051,1.2244,1.25,54.7363,55.0,71.045
20160527160000,45.67,73.2601,15.0,15.0,37.862,1.2646,1.25,54.7363,55.0,71.045
20160527161500,45.67,73.2601,15.0,15.0,37.9464,1.2646,1.25,54.7363,55.0,71.045
20160527163000,45.67,73.2601,15.0,15.0,37.831,1.2846,1.25,54.7363,55.0,71.045
20160527164500,45.67,73.2601,15.0,15.0,38.2023,1.2886,1.25,54.7363,55.0,71.045
20160527170000,44.755,73.2601,15.0,15.0,37.6003,1.2766,1.25,54.7363,55.0,71.045
20160527171500,44.755,73.2601,15.0,15.0,37.7369,1.2686,1.25,54.7363,55.0,71.045
20160527173000,39.91,73.2601,15.0,15.0,37.5624,1.2766,1.25,54.7363,55.0,71.045
20160527174500,39.91,73.2601,15.0,15.0,37.1676,1.2726,1.25,54.7363,55.0,71.045
20160527180000,39.91,73.2601,15.0,15.0,37.1676,1.2646,1.25,54.7363,55.0,71.045
20160527181500,39.91,73.2601,15.0,15.0,37.1676,1.2686,1.25,54.7363,55.0,71.045
20160527183000,39.91,73.2601,15.0,15.0,37.1676,1.2766,1.25,54.7363,55.0,71.045
20160527184500,39.91,73.2601,15.0,15.0,36.8203,1.2967,1.25,54.7363,55.0,71.045
20160527190000,39.91,73.2601,15.0,15.0,36.814,1.3047,1.25,54.7363,55.0,71.045
20160527191500,39.91,73.2601,15.0,15.0,36.7533,1.2967,1.25,54.7363,55.0,71.045
20160527193000,37.38,73.2601,15.0,15.0,36.3895,1.2886,1.25,55.3483,55.0,71.045
20160527194500,37.38,73.2601,15.0,15.0,36.4369,1.2927,1.25,55.3483,55.0,71.045
20160527200000,48.53,73.2601,15.0,15.0,36.4369,1.3007,1.25,55.3483,55.0,71.045
20160527201500,48.53,73.2601,15.0,15.0,36.4369,1.3087,1.25,55.3483,55.0,71.045
20160527203000,47.76,72.5221,15.0,15.0,36.4369,1.3087,1.25,54.5383,55.0,71.045
20160527204500,37.625,72.5221,15.0,15.0,36.4369,1.3047,1.25,54.5383,55.0,71.045
20160527210000,37.625,72.5221,15.0,15.0,36.4369,1.3127,1.25,54.5383,55.0,71.045
20160527211500,37.625,72.5221,15.0,15.0,36.4369,1.3167,1.25,54.5383,55.0,71.045
20160527213000,37.625,72.5221,15.0,15.0,35.966,1.3127,1.25,54.5383,55.0,71.045
20160527214500,37.625,71.694,15.0,15.0,34.6641,1.3167,1.25,54.5383,55.0,71.045
20160527220000,52.26,71.694,15.0,15.0,33.0048,1.3167,1.25,55.2763,55.0,71.045
20160527221500,41.32,71.694,15.0,15.0,32.8507,1.3208,1.25,54.5023,55.0,71.045
20160527223000,37.95,70.9559,15.0,15.0,32.9343,1.3167,1.25,55.1863,55.0,71.045
20160527224500,37.95,70.9559,15.0,15.0,32.7992,1.3167,1.25,55.1863,55.0,71.045
20160527230000,36.415,70.9559,15.0,15.0,32.7992,1.3248,1.25,54.5383,55.0,71.045
20160527231500,36.415,70.9559,15.0,15.0,32.7317,1.3328,1.25,54.5383,55.0,71.045
20160527233000,36.415,70.9559,15.0,15.0,32.9802,1.3288,1.25,54.5383,55.0,71.045
20160527234500,36.415,70.9559,15.0,15.0,33.2983,1.3328,1.25,54.5383,55.0,71.045
20160528000000,36.415,70.9559,15.0,15.0,33.4353,1.3288,1.25,54.5383,55.0,71.045
20160528001500,36.415,70.9559,15.0,15.0,33.4353,1.3368,1.25,54.5383,55.0,71.045
20160528003000,36.415,70.9559,15.0,15.0,33.4353,1.3408,1.25,54.5383,55.0,71.045
20160528004500,36.415,70.9559,15.0,15.0,33.2983,1.3448,1.25,54.5383,55.0,71.045
20160528010000,36.415,70.2358,15.0,15.0,33.4803,1.3248,1.25,54.5383,55.0,71.045
20160528011500,26.59,70.2358,15.0,15.0,33.4803,1.124,1.25,55.5644,55.0,69.42
20160528013000,43.4,70.2358,15.0,15.0,33.3422,1.1602,1.25,54.8623,55.0,69.42
20160528014500,43.4,70.2358,15.0,15.0,33.4803,1.1722,1.25,54.8623,55.0,69.42
20160528020000,43.4,70.2358,15.0,15.0,33.4803,1.1762,1.25,54.8623,55.0,69.42
20160528021500,43.4,70.2358,15.0,15.0,33.4803,1.2405,1.25,54.8623,55.0,69.42
20160528023000,43.4,70.2358,15.0,15.0,33.4803,1.2846,1.25,54.8623,55.0,69.42
20160528024500,43.4,70.2358,15.0,15.0,33.4803,1.3208,1.25,54.8623,55.0,69.42
20160528030000,43.4,70.2358,15.0,15.0,33.3422,1.3248,1.25,54.8623,55.0,69.42
20160528031500,43.4,70.2358,15.0,15.0,33.3422,1.2485,1.25,54.8623,55.0,68.23
20160528033000,43.4,70.2358,15.0,15.0,33.5233,1.2686,1.25,54.8623,55.0,68.23
20160528034500,43.4,70.2358,15.0,15.0,34.1243,1.2927,1.25,54.8623,55.0,68.23
20160528040000,43.4,70.2358,15.0,15.0,34.0794,1.3007,1.25,54.8623,55.0,68.23
20160528041500,43.4,70.2358,15.0,15.0,34.1489,1.3007,1.25,54.8623,55.0,68.23
20160528043000,35.845,70.2358,15.0,15.0,33.7286,1.3007,1.25,54.8623,55.0,68.23
20160528044500,31.395,70.2358,15.0,15.0,33.6772,1.3087,1.25,54.8623,55.0,68.23
20160528050000,41.265,70.2358,15.0,15.0,33.1693,1.2806,1.25,54.8623,55.0,68.23
20160528051500,41.265,70.2358,15.0,15.0,33.3557,1.3047,1.25,54.8623,55.0,68.23
20160528053000,41.265,70.2358,15.0,15.0,33.4071,1.3127,1.25,54.8623,55.0,68.23
20160528054500,41.265,70.2358,15.0,15.0,33.5245,1.3007,1.25,54.8623,55.0,68.23
20160528060000,43.74,70.2358,15.0,15.0,33.3884,1.2846,1.25,54.8623,55.0,68.23
20160528061500,43.74,70.2358,15.0,15.0,33.5724,1.2766,1.25,54.8623,55.0,68.23
20160528063000,43.74,70.2358,15.0,15.0,33.7564,1.3087,1.25,54.8623,55.0,68.23
20160528064500,43.74,70.2358,15.0,15.0,33.7564,1.3007,1.25,54.8623,55.0,68.23
20160528070000,43.74,70.2358,15.0,15.0,33.6183,1.2686,1.25,54.8623,55.0,68.23
20160528071500,43.74,70.2358,15.0,15.0,33.6183,1.2806,1.25,54.8623,55.0,68.23
20160528073000,43.74,70.2358,15.0,15.0,33.7564,1.2927,1.25,54.8623,55.0,68.23
20160528074500,43.74,71.3339,15.0,15.0,33.9634,1.2967,1.25,54.8623,55.0,68.23
20160528080000,45.045,71.3339,15.0,15.0,34.3947,1.2967,1.25,54.8623,55.0,68.23
20160528081500,45.045,71.3339,15.0,15.0,34.9429,1.2967,1.25,54.8623,55.0,68.23
20160528083000,45.045,71.3339,15.0,15.0,35.1631,1.2806,1.25,54.8623,55.0,68.23
20160528084500,45.045,71.3339,15.0,15.0,35.166,1.2686,1.25,54.8623,55.0,68.23
20160528090000,45.045,72.072,15.0,15.0,35.8315,1.2605,1.25,54.8623,55.0,68.23
20160528091500,45.045,72.072,15.0,15.0,35.9556,1.2565,1.25,54.8623,55.0,68.23
20160528093000,45.045,72.072,15.0,15.0,36.206,1.2284,1.25,54.8623,55.0,68.23
20160528094500,45.045,72.072,15.0,15.0,36.0825,1.2043,1.25,54.8623,55.0,68.23
20160528100000,45.045,72.072,15.0,15.0,36.2747,1.2164,1.25,54.8623,55.0,68.23
20160528101500,45.045,72.072,15.0,15.0,36.0922,1.2084,1.25,54.8623,55.0,68.23
20160528103000,47.01,73.2601,15.0,15.0,36.4388,1.2244,1.25,54.8623,55.0,68.23
20160528104500,47.01,73.2601,15.0,15.0,36.9756,1.2084,1.25,54.8623,55.0,68.23
20160528110000,47.01,73.2601,15.0,15.0,37.1249,1.1923,1.25,54.8623,55.0,68.23
20160528111500,47.01,73.2601,15.0,15.0,37.6884,1.2043,1.25,54.8623,55.0,68.23
20160528113000,47.665,73.2601,15.0,15.0,37.6523,1.1883,1.25,54.8623,55.0,68.23
20160528114500,47.665,73.2601,15.0,15.0,38.0836,1.2124,1.25,54.8623,55.0,68.23
20160528120000,47.665,73.2601,15.0,15.0,38.5725,1.1963,1.25,55.4383,55.0,68.23
20160528121500,49.625,74.2682,15.0,15.0,38.314,1.2003,1.25,55.4383,55.0,68.23
20160528123000,53.41,74.2682,15.0,15.0,38.5959,1.2003,1.25,55.4383,55.0,68.23
20160528124500,54.35,74.2682,15.0,15.0,38.086,1.1923,1.25,55.4383,55.0,68.23
20160528130000,56.68,74.2682,15.0,15.0,39.0298,1.1682,1.25,55.4383,55.0,68.23
20160528131500,64.13,74.2682,15.0,15.0,38.869,1.1762,1.25,56.1764,55.0,69.76
20160528133000,40.335,74.2682,15.0,15.0,40.1885,1.1762,1.25,54.6103,55.0,69.76
20160528134500,40.335,74.2682,15.0,15.0,38.7841,1.1682,1.25,54.6103,55.0,70.76
20160528140000,52.24,74.2682,15.0,15.0,39.424,1.1602,1.25,55.2403,55.0,71.695
20160528141500,52.24,74.2682,15.0,15.0,39.8076,1.1762,1.25,55.2403,55.0,72.625
20160528143000,53.915,74.2682,15.0,15.0,39.7922,1.1802,1.25,55.2403,55.0,72.625
20160528144500,53.915,74.2682,15.0,15.0,39.5204,1.1802,1.25,54.5023,55.0,72.625
20160528150000,42.54,74.2682,15.0,15.0,39.5615,1.1722,1.25,55.1863,55.0,72.625
20160528151500,42.54,74.2682,15.0,15.0,39.273,1.1802,1.25,55.1863,55.0,72.625
20160528153000,42.54,74.2682,15.0,15.0,39.5071,1.1762,1.25,55.1863,55.0,72.625
20160528154500,53.875,74.2682,15.0,15.0,40.3121,1.1762,1.25,55.1863,55.0,72.625
20160528160000,53.875,74.2682,15.0,15.0,39.7683,1.1762,1.25,55.1863,55.0,72.625
20160528161500,53.875,74.2682,15.0,15.0,39.6074,1.1682,1.25,55.1863,55.0,72.625
20160528163000,53.875,74.2682,15.0,15.0,39.9367,1.1722,1.25,54.5383,55.0,72.625
20160528164500,43.955,74.2682,15.0,15.0,40.3182,1.1722,1.25,54.5383,55.0,72.625
20160528170000,43.955,74.2682,15.0,15.0,39.3608,1.1642,1.25,54.5383,55.0,72.625
20160528171500,43.955,74.2682,15.0,15.0,38.7142,1.1642,1.25,54.5383,55.0,72.625
20160528173000,43.955,74.2682,15.0,15.0,39.4821,1.1722,1.25,54.5383,55.0,72.625
20160528174500,43.955,74.2682,15.0,15.0,38.9702,1.1722,1.25,54.5383,55.0,72.625
20160528180000,43.955,74.2682,15.0,15.0,39.1492,1.1722,1.25,54.5383,55.0,72.625
20160528181500,43.955,74.2682,15.0,15.0,38.8917,1.1722,1.25,54.5383,55.0,72.625
20160528183000,43.955,74.2682,15.0,15.0,39.0298,1.1642,1.25,54.5383,55.0,72.625
20160528184500,43.955,74.2682,15.0,15.0,39.0298,1.1682,1.25,54.5383,55.0,72.625
20160528190000,43.955,74.2682,15.0,15.0,39.0298,1.1722,1.25,54.5383,55.0,72.625
20160528191500,43.955,74.2682,15.0,15.0,39.2863,1.1722,1.25,54.5383,55.0,72.625
20160528193000,43.955,74.2682,15.0,15.0,38.8151,1.1762,1.25,54.5383,55.0,72.625
20160528194500,42.6,74.2682,15.0,15.0,38.8848,1.1722,1.25,54.5383,55.0,72.625
20160528200000,42.6,74.2682,15.0,15.0,38.3243,1.1722,1.25,54.5383,55.0,72.625
20160528201500,42.6,74.2682,15.0,15.0,38.2377,1.1802,1.25,54.5383,55.0,72.625
20160528203000,40.18,74.2682,15.0,15.0,37.2209,1.1802,1.25,55.1143,55.0,72.625
20160528204500,40.18,73.4401,15.0,15.0,36.9577,1.1802,1.25,55.1143,55.0,72.625
20160528210000,40.18,73.4401,15.0,15.0,36.7863,1.1802,1.25,55.1143,55.0,72.625
20160528211500,40.18,73.4401,15.0,15.0,36.6593,1.1843,1.25,55.1143,55.0,72.625
20160528213000,40.18,73.4401,15.0,15.0,36.2542,1.1963,1.25,55.1143,55.0,72.625
20160528214500,40.18,72.432,15.0,15.0,36.1241,1.2084,1.25,55.1143,55.0,72.625
20160528220000,40.18,72.432,15.0,15.0,36.0877,1.2164,1.25,54.5023,55.0,72.625
20160528221500,37.755,72.432,15.0,15.0,36.0311,1.2244,1.25,55.3483,55.0,72.625
20160528223000,37.755,72.432,15.0,15.0,35.9646,1.2204,1.25,55.3483,55.0,72.625
20160528224500,48.89,72.432,15.0,15.0,35.9646,1.2164,1.25,55.3483,55.0,72.625
20160528230000,48.89,72.432,15.0,15.0,36.0376,1.2204,1.25,55.3483,55.0,72.625
20160528231500,48.89,72.432,15.0,15.0,36.2438,1.2204,1.25,55.3483,55.0,72.625
20160528233000,48.89,71.694,15.0,15.0,36.1087,1.2204,1.25,55.3483,55.0,72.625
20160528234500,48.89,71.694,15.0,15.0,36.1778,1.2204,1.25,55.3483,55.0,72.625
20160529000000,48.89,71.694,15.0,15.0,36.519,1.2284,1.25,54.7903,55.0,72.625
20160529001500,48.89,71.694,15.0,15.0,36.382,1.2284,1.25,54.7903,55.0,72.625
20160529003000,37.59,71.694,15.0,15.0,36.2449,1.2405,1.25,54.7903,55.0,72.625
20160529004500,37.59,71.694,15.0,15.0,36.1764,1.2525,1.25,54.7903,55.0,72.625
20160529010000,37.59,71.694,15.0,15.0,35.6282,1.2565,1.25,54.7903,55.0,72.625
20160529011500,37.59,71.694,15.0,15.0,35.827,1.2525,1.25,54.7903,55.0,72.625
20160529013000,37.59,71.694,15.0,15.0,35.7579,1.2525,1.25,54.7903,55.0,72.625
20160529014500,37.59,70.9559,15.0,15.0,35.7579,1.2485,1.25,54.7903,55.0,72.625
20160529020000,37.59,70.9559,15.0,15.0,35.6199,1.2485,1.25,54.7903,55.0,72.625
20160529021500,37.59,70.9559,15.0,15.0,35.4819,1.2605,1.25,54.7903,55.0,72.625
20160529023000,37.59,70.9559,15.0,15.0,35.3438,1.2927,1.25,54.7903,55.0,72.625
20160529024500,37.59,70.9559,15.0,15.0,35.2058,1.2927,1.25,54.7903,55.0,72.625
20160529030000,37.59,70.9559,15.0,15.0,35.3306,1.2927,1.25,54.7903,55.0,72.625
20160529031500,37.59,70.2358,15.0,15.0,35.1368,1.2846,1.25,54.7903,55.0,72.625
20160529033000,37.59,70.2358,15.0,15.0,34.8607,1.2886,1.25,54.7903,55.0,72.625
20160529034500,37.59,70.2358,15.0,15.0,34.9135,1.2927,1.25,54.7903,55.0,72.625
20160529040000,36.27,70.2358,15.0,15.0,34.705,1.2927,1.25,54.7903,55.0,72.625
20160529041500,36.27,70.2358,15.0,15.0,34.705,1.2927,1.25,54.7903,55.0,72.625
20160529043000,44.34,70.2358,15.0,15.0,34.566,1.2927,1.25,54.7903,55.0,72.625
20160529044500,39.42,70.2358,15.0,15.0,34.4269,1.2927,1.25,54.7903,55.0,72.625
20160529050000,38.655,70.2358,15.0,15.0,34.2879,1.2927,1.25,54.7903,55.0,72.625
20160529051500,35.425,70.2358,15.0,15.0,34.4743,1.3007,1.25,54.7903,55.0,72.625
20160529053000,35.425,70.2358,15.0,15.0,34.3343,1.3007,1.25,54.7903,55.0,72.625
20160529054500,35.425,70.2358,15.0,15.0,34.3343,1.2967,1.25,54.7903,55.0,72.625
20160529060000,35.425,70.2358,15.0,15.0,34.1489,1.3007,1.25,54.7903,55.0,72.625
20160529061500,36.08,70.2358,15.0,15.0,34.0794,1.2244,1.25,55.5104,55.0,72.625
20160529063000,36.735,70.2358,15.0,15.0,33.9403,1.2565,1.25,55.5104,55.0,72.625
20160529064500,47.26,70.2358,15.0,15.0,34.1243,1.2806,1.25,54.9523,55.0,72.625
20160529070000,47.26,70.2358,15.0,15.0,34.6342,1.2886,1.25,54.9523,55.0,72.625
20160529071500,36.39,70.2358,15.0,15.0,34.7052,1.3087,1.25,54.9523,55.0,72.625
20160529073000,47.81,70.2358,15.0,15.0,34.9892,1.3087,1.25,54.9523,55.0,72.625
20160529074500,47.81,70.2358,15.0,15.0,35.3196,1.3127,1.25,54.9523,55.0,72.625
20160529080000,49.485,70.9559,15.0,15.0,36.0119,1.3167,1.25,54.9523,55.0,72.625
20160529081500,50.14,71.784,15.0,15.0,36.3717,1.3127,1.25,54.9523,55.0,72.625
20160529083000,51.45,71.784,15.0,15.0,37.3075,1.3127,1.25,54.9523,55.0,72.625
20160529084500,53.555,71.784,15.0,15.0,37.8113,1.3127,1.25,54.9523,55.0,72.625
20160529090000,54.21,71.784,15.0,15.0,37.8931,1.3007,1.25,54.9523,55.0,72.625
20160529091500,57.195,72.8821,15.0,15.0,38.3935,1.2565,1.25,54.9523,55.0,72.625
20160529093000,57.195,72.8821,15.0,15.0,38.3197,1.2565,1.25,54.9523,55.0,72.625
20160529094500,57.195,72.8821,15.0,15.0,38.8062,1.2565,1.25,54.9523,55.0,72.625
20160529100000,57.195,72.8821,15.0,15.0,38.27,1.2565,1.25,54.9523,55.0,72.625
20160529101500,57.195,72.8821,15.0,15.0,38.6753,1.2485,1.25,54.9523,55.0,72.625
20160529103000,57.195,72.8821,15.0,15.0,38.8264,1.2485,1.25,54.9523,55.0,72.625
20160529104500,60.035,72.8821,15.0,15.0,39.2923,1.2405,1.25,55.5104,55.0,72.625
20160529110000,62.505,73.6202,15.0,15.0,38.9223,1.2405,1.25,55.5104,55.0,72.625
20160529111500,40.735,73.6202,15.0,15.0,39.0525,1.2405,1.25,55.5104,55.0,72.625
20160529113000,53.15,73.6202,15.0,15.0,38.7283,1.2405,1.25,55.5104,55.0,72.625
20160529114500,53.15,73.6202,15.0,15.0,38.5532,1.2605,1.25,55.5104,55.0,72.625
20160529120000,53.15,74.6283,15.0,15.0,39.4152,1.2605,1.25,55.5104,55.0,72.625
20160529121500,53.15,74.6283,15.0,15.0,38.8154,1.2565,1.25,55.5104,55.0,72.625
20160529123000,53.15,74.6283,15.0,15.0,38.8154,1.2646,1.25,55.5104,55.0,72.625
20160529124500,53.15,74.6283,15.0,15.0,39.3789,1.2846,1.25,55.5104,55.0,72.625
20160529130000,53.15,74.6283,15.0,15.0,38.2037,1.2766,1.25,55.5104,55.0,72.625
20160529131500,53.15,75.4563,15.0,15.0,38.745,1.2726,1.25,55.5104,55.0,72.625
20160529133000,53.15,75.4563,15.0,15.0,37.813,1.2766,1.25,55.5104,55.0,72.625
20160529134500,53.15,75.4563,15.0,15.0,38.7142,1.2726,1.25,55.5104,55.0,72.625
20160529140000,53.15,75.4563,15.0,15.0,38.341,1.2686,1.25,55.5104,55.0,72.625
20160529141500,53.15,75.4563,15.0,15.0,38.341,1.2686,1.25,55.5104,55.0,72.625
20160529143000,53.15,75.4563,15.0,15.0,38.341,1.2565,1.25,55.5104,55.0,72.625
20160529144500,53.15,75.4563,15.0,15.0,39.01,1.2365,1.25,55.5104,55.0,72.625
20160529150000,53.15,75.4563,15.0,15.0,39.01,1.2204,1.25,55.5104,55.0,72.625
20160529151500,53.15,76.4644,15.0,15.0,38.7841,1.2244,1.25,55.5104,55.0,72.625
20160529153000,53.15,76.4644,15.0,15.0,39.2495,1.2164,1.25,55.5104,55.0,72.625
20160529154500,53.15,76.4644,15.0,15.0,38.455,1.1883,1.25,55.5104,55.0,72.625
20160529160000,53.15,76.4644,15.0,15.0,38.3416,1.1883,1.25,54.5743,55.0,72.625
20160529161500,53.15,76.4644,15.0,15.0,38.4911,1.1762,1.25,54.5743,55.0,72.625
20160529163000,50.295,76.4644,15.0,15.0,38.1902,1.1843,1.25,54.5743,55.0,72.625
20160529164500,41.01,75.6364,15.0,15.0,38.777,1.1883,1.25,54.5743,55.0,72.625
20160529170000,41.01,75.6364,15.0,15.0,37.8262,1.1883,1.25,55.2763,55.0,72.625
20160529171500,52.225,76.4644,15.0,15.0,37.8262,1.1883,1.25,55.2763,55.0,72.625
20160529173000,52.225,76.4644,15.0,15.0,38.3153,1.1762,1.25,55.2763,55.0,72.625
20160529174500,52.225,76.4644,15.0,15.0,38.047,1.1602,1.25,55.2763,55.0,72.625
20160529180000,52.225,76.4644,15.0,15.0,38.047,1.1722,1.25,55.2763,55.0,72.625
20160529181500,52.225,76.4644,15.0,15.0,38.4712,1.1562,1.25,55.2763,55.0,72.625
20160529183000,52.225,76.4644,15.0,15.0,38.4335,1.1802,1.25,55.2763,55.0,73.625
20160529184500,52.225,76.4644,15.0,15.0,38.5938,1.1642,1.25,55.2763,55.0,73.625
20160529190000,52.225,76.4644,15.0,15.0,38.4824,1.1562,1.25,55.2763,55.0,73.625
20160529191500,52.225,76.4644,15.0,15.0,38.5938,1.1843,1.25,55.2763,55.0,73.625
20160529193000,52.225,75.5464,15.0,15.0,38.2623,1.1802,1.25,55.2763,55.0,73.625
20160529194500,52.225,75.5464,15.0,15.0,38.3769,1.1722,1.25,55.2763,55.0,73.625
20160529200000,52.225,75.5464,15.0,15.0,38.3593,1.1722,1.25,55.2763,55.0,73.625
20160529201500,52.225,75.5464,15.0,15.0,38.493,1.1602,1.25,55.2763,55.0,74.815
20160529203000,52.225,74.5383,15.0,15.0,38.4442,1.1802,1.25,55.2763,55.0,74.815
20160529204500,52.225,74.5383,15.0,15.0,38.4512,1.1923,1.25,55.2763,55.0,74.815
20160529210000,52.225,74.5383,15.0,15.0,38.3931,1.2043,1.25,55.2763,55.0,74.815
20160529211500,52.225,74.5383,15.0,15.0,38.3918,1.2244,1.25,54.5383,55.0,74.815
20160529213000,52.225,74.5383,15.0,15.0,38.3243,1.2405,1.25,54.5383,55.0,74.815
20160529214500,52.225,73.6202,15.0,15.0,38.0758,1.2405,1.25,54.5383,55.0,74.815
20160529220000,41.945,73.6202,15.0,15.0,37.9853,1.2485,1.25,54.5383,55.0,74.815
20160529221500,41.945,73.6202,15.0,15.0,37.796,1.2485,1.25,54.5383,55.0,74.815
20160529223000,41.945,73.6202,15.0,15.0,37.5836,1.2565,1.25,54.5383,55.0,74.815
20160529224500,41.945,73.6202,15.0,15.0,37.4284,1.2605,1.25,54.5383,55.0,74.815
20160529230000,41.945,73.6202,15.0,15.0,37.3318,1.2686,1.25,54.5383,55.0,74.815
20160529231500,38.97,72.8821,15.0,15.0,36.97,1.2766,1.25,54.5383,55.0,74.815
20160529233000,38.97,72.8821,15.0,15.0,36.6823,1.2886,1.25,54.5383,55.0,74.815
20160529234500,38.97,72.8821,15.0,15.0,36.6301,1.3007,1.25,55.3483,55.0,74.815
20160530000000,42.895,72.8821,15.0,15.0,36.507,1.3087,1.25,55.3483,55.0,74.815
20160530001500,42.895,72.8821,15.0,15.0,36.7166,1.3087,1.25,55.3483,55.0,74.815
20160530003000,42.895,72.8821,15.0,15.0,36.586,1.3087,1.25,55.3483,55.0,74.815
20160530004500,42.895,72.8821,15.0,15.0,36.586,1.3127,1.25,55.3483,55.0,74.815
20160530010000,42.895,72.8821,15.0,15.0,36.586,1.3087,1.25,55.3483,55.0,74.815
20160530011500,42.895,72.8821,15.0,15.0,36.586,1.3208,1.25,55.3483,55.0,74.815
20160530013000,42.895,72.072,15.0,15.0,36.4499,1.3208,1.25,55.3483,55.0,74.815
20160530014500,42.895,72.072,15.0,15.0,36.6561,1.3368,1.25,55.3483,55.0,74.815
20160530020000,42.895,72.072,15.0,15.0,36.6561,1.3208,1.25,55.3483,55.0,74.815
20160530021500,42.895,72.072,15.0,15.0,36.6561,1.3328,1.25,55.3483,55.0,73.885
20160530023000,42.895,72.072,15.0,15.0,36.8623,1.3328,1.25,54.7363,55.0,73.885
20160530024500,42.895,72.072,15.0,15.0,36.7932,1.3328,1.25,54.7363,55.0,73.885
20160530030000,42.13,71.0639,15.0,15.0,36.519,1.3368,1.25,54.7363,55.0,73.885
20160530031500,42.13,71.0639,15.0,15.0,36.4481,1.3328,1.25,54.7363,55.0,73.885
20160530033000,36.695,71.0639,15.0,15.0,36.0394,1.3448,1.25,54.7363,55.0,73.885
20160530034500,37.495,71.0639,15.0,15.0,35.9023,1.3368,1.25,54.7363,55.0,73.885
20160530040000,37.495,71.0639,15.0,15.0,35.965,1.3288,1.25,54.7363,55.0,73.885
20160530041500,37.495,71.0639,15.0,15.0,36.1648,1.3448,1.25,55.3483,55.0,73.885
20160530043000,37.495,71.0639,15.0,15.0,35.9562,1.3408,1.25,55.3483,55.0,73.885
20160530044500,37.495,71.0639,15.0,15.0,35.9562,1.3368,1.25,55.3483,55.0,73.885
20160530050000,46.145,71.0639,15.0,15.0,35.8172,1.3368,1.25,55.3483,55.0,73.885
20160530051500,46.145,71.0639,15.0,15.0,35.4819,1.3368,1.25,55.3483,55.0,73.885
20160530053000,46.145,71.0639,15.0,15.0,35.3438,1.3328,1.25,55.3483,55.0,73.885
20160530054500,46.145,71.0639,15.0,15.0,35.4001,1.3208,1.25,55.3483,55.0,73.885
20160530060000,46.145,71.0639,15.0,15.0,35.4001,1.3167,1.25,55.3483,55.0,73.885
20160530061500,46.145,71.0639,15.0,15.0,35.4001,1.3167,1.25,55.3483,55.0,73.885
20160530063000,60.815,71.0639,15.0,15.0,35.3306,1.3167,1.25,55.3483,55.0,73.885
20160530064500,40.72,70.2358,15.0,15.0,35.3306,1.3328,1.25,54.7003,55.0,73.885
20160530070000,36.835,70.2358,15.0,15.0,35.5244,1.3248,1.25,54.7003,55.0,69.44
20160530071500,36.835,70.2358,15.0,15.0,35.7888,1.3167,1.25,54.7003,55.0,68.51
20160530073000,37.995,70.9559,15.0,15.0,35.9298,1.2967,1.25,54.7003,55.0,68.51
20160530074500,37.995,70.9559,15.0,15.0,36.409,1.3127,1.25,54.7003,55.0,68.51
20160530080000,37.995,70.9559,15.0,15.0,37.19,1.2766,1.25,55.3123,55.0,68.51
20160530081500,48.645,71.694,15.0,15.0,37.7501,1.2525,1.25,55.3123,55.0,68.51
20160530083000,50.83,71.694,15.0,15.0,38.5364,1.1963,1.25,55.3123,55.0,68.51
20160530084500,50.83,71.694,15.0,15.0,38.8938,1.1802,1.25,55.3123,55.0,68.51
20160530090000,53.955,72.432,15.0,15.0,39.1022,1.2405,1.25,55.3123,55.0,68.51
20160530091500,57.375,72.432,15.0,15.0,39.0843,1.1883,1.25,55.3123,55.0,68.51
20160530093000,39.93,72.432,15.0,15.0,39.3287,1.1802,1.25,55.3123,55.0,68.51
20160530094500,39.93,72.432,15.0,15.0,39.3754,1.1722,1.25,55.3123,55.0,68.51
20160530100000,39.93,72.432,15.0,15.0,39.6582,1.1762,1.25,55.3123,55.0,68.51
20160530101500,39.93,73.2601,15.0,15.0,39.523,1.1722,1.25,55.3123,55.0,68.51
20160530103000,39.93,73.2601,15.0,15.0,39.3985,1.1722,1.25,55.3123,55.0,68.51
20160530104500,50.695,73.2601,15.0,15.0,39.3007,1.1762,1.25,55.3123,55.0,68.51
20160530110000,50.695,73.2601,15.0,15.0,39.6187,1.1762,1.25,55.3123,55.0,68.51
20160530111500,50.695,73.2601,15.0,15.0,39.8153,1.1682,1.25,54.5023,55.0,68.51
20160530113000,50.695,73.2601,15.0,15.0,39.4821,1.1722,1.25,54.5023,55.0,68.51
20160530114500,50.695,74.2682,15.0,15.0,39.9066,1.1802,1.25,54.5023,55.0,68.51
20160530120000,50.695,74.2682,15.0,15.0,39.8053,1.1682,1.25,54.5023,55.0,68.51
20160530121500,50.695,74.2682,15.0,15.0,40.3689,1.1602,1.25,54.5023,55.0,68.51
20160530123000,50.695,74.2682,15.0,15.0,40.0423,1.1642,1.25,54.5023,55.0,69.525
20160530124500,50.695,74.2682,15.0,15.0,39.0423,1.1722,1.25,54.5023,55.0,69.525
20160530130000,50.695,74.2682,15.0,15.0,39.6567,1.1722,1.25,54.5023,55.0,69.525
20160530131500,50.695,75.0963,15.0,15.0,40.0639,1.1682,1.25,55.2403,55.0,69.525
20160530133000,50.695,75.0963,15.0,15.0,39.7492,1.1682,1.25,55.2403,55.0,69.525
20160530134500,50.695,75.0963,15.0,15.0,39.7492,1.1682,1.25,55.2403,55.0,69.525
20160530140000,50.695,75.0963,15.0,15.0,40.629,1.1722,1.25,55.2403,55.0,69.525
20160530141500,50.695,75.0963,15.0,15.0,40.3548,1.1722,1.25,55.2403,55.0,69.525
20160530143000,50.695,75.0963,15.0,15.0,39.6768,1.1602,1.25,55.2403,55.0,69.525
20160530144500,50.695,75.0963,15.0,15.0,39.5615,1.1642,1.25,54.5023,55.0,69.525
20160530150000,50.695,75.0963,15.0,15.0,38.977,1.1602,1.25,54.5023,55.0,69.525
20160530151500,39.07,75.0963,15.0,15.0,39.4828,1.1682,1.25,54.5023,55.0,69.525
20160530153000,39.07,75.0963,15.0,15.0,37.8262,1.1802,1.25,54.5023,55.0,69.525
20160530154500,39.07,75.0963,15.0,15.0,38.6251,1.1722,1.25,55.2403,55.0,69.525
20160530160000,49.24,75.0963,15.0,15.0,36.9077,1.1722,1.25,55.2403,55.0,69.525
20160530161500,49.24,75.0963,15.0,15.0,37.4531,1.1802,1.25,55.2403,55.0,69.525
20160530163000,49.24,75.0963,15.0,15.0,37.887,1.1722,1.25,55.2403,55.0,69.525
20160530164500,49.24,75.0963,15.0,15.0,37.887,1.1682,1.25,55.2403,55.0,69.525
20160530170000,50.695,75.0963,15.0,15.0,38.7053,1.1722,1.25,55.2403,55.0,69.525
20160530171500,50.695,75.0963,15.0,15.0,39.1353,1.1642,1.25,55.2403,55.0,70.525
20160530173000,50.695,75.0963,15.0,15.0,39.6348,1.1562,1.25,55.2403,55.0,70.525
20160530174500,50.695,75.0963,15.0,15.0,39.6348,1.1642,1.25,55.2403,55.0,70.525
20160530180000,50.695,75.0963,15.0,15.0,38.8519,1.1802,1.25,55.2403,55.0,71.585
20160530181500,50.695,75.0963,15.0,15.0,38.7385,1.1762,1.25,55.2403,55.0,71.585
20160530183000,50.695,75.0963,15.0,15.0,39.0058,1.1802,1.25,54.5023,55.0,71.585
20160530184500,40.235,75.0963,15.0,15.0,38.2464,1.1883,1.25,54.5023,55.0,71.585
20160530190000,40.235,75.0963,15.0,15.0,38.3767,1.1843,1.25,54.5023,55.0,71.585
20160530191500,40.235,75.0963,15.0,15.0,38.4655,1.1802,1.25,55.1863,55.0,71.585
20160530193000,40.235,75.0963,15.0,15.0,38.086,1.1722,1.25,55.1863,55.0,71.585
20160530194500,40.235,75.0963,15.0,15.0,37.9303,1.1722,1.25,55.1863,55.0,71.585
20160530200000,40.235,74.1782,15.0,15.0,38.2037,1.1722,1.25,55.1863,55.0,71.585
20160530201500,40.235,74.1782,15.0,15.0,37.9029,1.1642,1.25,55.1863,55.0,71.585
20160530203000,40.235,74.1782,15.0,15.0,37.9652,1.1722,1.25,55.1863,55.0,71.585
20160530204500,40.235,74.1782,15.0,15.0,37.8371,1.1642,1.25,55.1863,55.0,71.585
20160530210000,40.235,74.1782,15.0,15.0,37.7652,1.1802,1.25,55.1863,55.0,71.585
20160530211500,40.235,74.1782,15.0,15.0,37.7652,1.1843,1.25,55.1863,55.0,71.585
20160530213000,40.235,73.1701,15.0,15.0,37.7652,1.1883,1.25,54.5743,55.0,71.585
20160530214500,40.235,73.1701,15.0,15.0,37.7652,1.1802,1.25,54.5743,55.0,71.585
20160530220000,40.235,73.1701,15.0,15.0,36.97,1.1562,1.25,54.5743,55.0,71.585
20160530221500,40.235,73.1701,15.0,15.0,36.7097,1.1722,1.25,54.5743,55.0,72.585
20160530223000,40.235,73.1701,15.0,15.0,36.7961,1.2003,1.25,55.2763,55.0,72.585
20160530224500,40.235,73.1701,15.0,15.0,36.7305,1.2003,1.25,55.2763,55.0,72.585
20160530230000,40.235,73.1701,15.0,15.0,36.6301,1.1963,1.25,55.2763,55.0,72.585
20160530231500,40.235,73.1701,15.0,15.0,36.4305,1.1963,1.25,55.2763,55.0,72.585
20160530233000,40.235,73.1701,15.0,15.0,36.507,1.2003,1.25,55.2763,55.0,72.585
20160530234500,40.235,72.432,15.0,15.0,36.7166,1.1963,1.25,55.2763,55.0,72.585
20160531000000,40.235,72.432,15.0,15.0,36.4464,1.2043,1.25,55.2763,55.0,72.585
20160531001500,40.235,72.432,15.0,15.0,36.3789,1.2204,1.25,54.5023,55.0,72.585
20160531003000,38.15,72.432,15.0,15.0,36.519,1.2365,1.25,55.1503,55.0,72.585
20160531004500,38.15,71.694,15.0,15.0,36.3139,1.2525,1.25,55.1503,55.0,72.585
20160531010000,38.15,71.694,15.0,15.0,36.1778,1.2686,1.25,55.1503,55.0,72.585
20160531011500,38.15,71.694,15.0,15.0,36.2449,1.2806,1.25,55.1503,55.0,72.585
20160531013000,38.15,71.694,15.0,15.0,35.7653,1.3007,1.25,55.1503,55.0,72.585
20160531014500,38.15,71.694,15.0,15.0,35.965,1.3007,1.25,55.1503,55.0,72.585
20160531020000,38.15,71.694,15.0,15.0,35.7653,1.3248,1.25,55.1503,55.0,72.585
20160531021500,38.8,71.694,15.0,15.0,35.7653,1.3288,1.25,55.1503,55.0,72.585
20160531023000,38.8,71.694,15.0,15.0,35.7579,1.3248,1.25,55.1503,55.0,72.585
20160531024500,38.8,71.694,15.0,15.0,36.0257,1.3328,1.25,55.1503,55.0,72.585
20160531030000,38.8,71.694,15.0,15.0,36.0257,1.3368,1.25,55.1503,55.0,72.585
20160531031500,38.8,71.694,15.0,15.0,36.1648,1.3408,1.25,55.1503,55.0,72.585
20160531033000,38.8,71.694,15.0,15.0,36.1648,1.3368,1.25,55.1503,55.0,72.585
20160531034500,41.42,71.694,15.0,15.0,36.1648,1.3408,1.25,55.1503,55.0,72.585
20160531040000,41.42,70.5959,15.0,15.0,36.3038,1.3208,1.25,55.1503,55.0,72.585
20160531041500,41.42,70.5959,15.0,15.0,36.5045,1.3248,1.25,55.1503,55.0,72.585
20160531043000,41.42,70.5959,15.0,15.0,36.5045,1.3248,1.25,55.1503,55.0,72.585
20160531044500,41.42,70.5959,15.0,15.0,36.5045,1.3248,1.25,55.1503,55.0,72.585
20160531050000,41.42,70.5959,15.0,15.0,36.5045,1.3328,1.25,55.1503,55.0,72.585
20160531051500,41.42,70.5959,15.0,15.0,36.5045,1.3248,1.25,55.1503,55.0,72.585
20160531053000,41.42,70.5959,15.0,15.0,36.5045,1.3328,1.25,55.1503,55.0,72.585
20160531054500,41.42,70.5959,15.0,15.0,36.5045,1.3328,1.25,55.1503,55.0,72.585
20160531060000,41.42,70.5959,15.0,15.0,36.5045,1.3328,1.25,55.1503,55.0,72.585
20160531061500,41.42,70.5959,15.0,15.0,36.5045,1.3248,1.25,55.1503,55.0,72.585
20160531063000,41.42,70.5959,15.0,15.0,36.5045,1.3328,1.25,55.1503,55.0,72.585
20160531064500,41.42,70.5959,15.0,15.0,36.5045,1.2766,1.25,55.1503,55.0,71.655
20160531070000,41.42,70.5959,15.0,15.0,36.5045,1.3288,1.25,55.1503,55.0,71.655
20160531071500,41.42,70.5959,15.0,15.0,36.5045,1.3328,1.25,55.1503,55.0,71.655
20160531073000,41.42,70.5959,15.0,15.0,36.5045,1.3368,1.25,55.1503,55.0,71.655
20160531074500,48.58,71.4239,15.0,15.0,36.5045,1.3368,1.25,55.1503,55.0,71.655
20160531080000,48.58,71.4239,15.0,15.0,36.5045,1.3368,1.25,55.1503,55.0,71.655
20160531081500,48.58,71.4239,15.0,15.0,36.5045,1.3368,1.25,55.1503,55.0,71.655
20160531083000,48.58,71.4239,15.0,15.0,36.5045,1.3368,1.25,55.1503,55.0,71.655
20160531084500,48.58,71.4239,15.0,15.0,36.5045,1.3368,1.25,55.1503,55.0,71.655
20160531090000,49.38,71.4239,15.0,15.0,36.5045,1.2726,1.25,55.1503,55.0,71.655
20160531091500,49.38,72.8821,15.0,15.0,36.5045,1.3288,1.25,55.1503,55.0,71.655
20160531093000,49.38,72.8821,15.0,15.0,36.5045,1.3328,1.25,55.1503,55.0,71.655
20160531094500,49.38,72.8821,15.0,15.0,36.5045,1.3368,1.25,55.1503,55.0,71.655
20160531100000,49.38,72.8821,15.0,15.0,36.5045,1.3047,1.25,55.1503,55.0,71.655
20160531101500,49.38,72.8821,15.0,15.0,36.5045,1.2927,1.25,55.1503,55.0,71.655
20160531103000,49.38,72.8821,15.0,15.0,36.5045,1.2927,1.25,54.5023,55.0,71.655
20160531104500,49.38,72.8821,15.0,15.0,40.3088,1.2927,1.25,54.5023,55.0,71.655
20160531110000,49.38,73.6202,15.0,15.0,39.7488,1.2927,1.25,55.1143,55.0,71.655
20160531111500,49.38,73.6202,15.0,15.0,39.0855,1.2886,1.25,55.1143,55.0,71.655
20160531113000,49.38,73.6202,15.0,15.0,39.8472,1.2766,1.25,55.1143,55.0,71.655
20160531114500,49.38,73.6202,15.0,15.0,39.5427,1.2726,1.25,55.1143,55.0,71.655
20160531120000,49.38,73.6202,15.0,15.0,40.0278,1.2124,1.25,55.1143,55.0,71.655
20160531121500,49.38,73.6202,15.0,15.0,40.0278,1.2084,1.25,55.1143,55.0,71.655
20160531123000,49.38,73.6202,15.0,15.0,40.0278,1.2003,1.25,55.1143,55.0,71.655
20160531124500,50.69,73.6202,15.0,15.0,40.0278,1.2003,1.25,55.1143,55.0,71.655
20160531130000,50.69,73.6202,15.0,15.0,38.7316,1.2124,1.25,55.1143,55.0,71.655
20160531131500,50.69,73.6202,15.0,15.0,38.6123,1.2003,1.25,55.1143,55.0,71.655
20160531133000,50.69,74.7183,15.0,15.0,38.5154,1.1963,1.25,55.1143,55.0,71.655
20160531134500,52.14,74.7183,15.0,15.0,38.3145,1.1923,1.25,55.1143,55.0,71.655
20160531140000,52.14,74.7183,15.0,15.0,37.8129,1.1722,1.25,55.1143,55.0,71.655
20160531141500,52.14,74.7183,15.0,15.0,38.3651,1.1722,1.25,55.1143,55.0,71.655
20160531143000,52.14,74.7183,15.0,15.0,38.3651,1.1722,1.25,54.5383,55.0,71.655
20160531144500,47.955,74.7183,15.0,15.0,38.3651,1.1642,1.25,54.5383,55.0,71.655
20160531150000,41.645,74.7183,15.0,15.0,38.3651,1.1722,1.25,54.5383,55.0,71.655
20160531151500,41.645,74.7183,15.0,15.0,38.3651,1.1722,1.25,55.1143,55.0,71.655
20160531153000,41.645,74.7183,15.0,15.0,39.273,1.1562,1.25,55.1143,55.0,71.655
20160531154500,41.645,74.7183,15.0,15.0,39.273,1.1642,1.25,55.1143,55.0,71.655
20160531160000,41.645,74.7183,15.0,15.0,39.273,1.1562,1.25,55.1143,55.0,71.655
20160531161500,41.645,74.7183,15.0,15.0,39.273,1.1521,1.25,55.1143,55.0,71.655
20160531163000,41.645,74.7183,15.0,15.0,39.273,1.1642,1.25,55.1143,55.0,71.655
20160531164500,41.645,74.7183,15.0,15.0,39.273,1.1642,1.25,55.1143,55.0,71.655
20160531170000,41.645,74.7183,15.0,15.0,39.273,1.1682,1.25,55.1143,55.0,71.655
20160531171500,41.645,74.7183,15.0,15.0,39.273,1.1682,1.25,55.1143,55.0,71.655
20160531173000,41.645,74.7183,15.0,15.0,39.273,1.1722,1.25,55.1143,55.0,71.655
20160531174500,41.645,74.7183,15.0,15.0,39.273,1.1682,1.25,55.1143,55.0,71.655
20160531180000,41.645,74.7183,15.0,15.0,39.273,1.1642,1.25,55.1143,55.0,71.655
20160531181500,41.645,74.7183,15.0,15.0,39.273,1.1642,1.25,55.1143,55.0,72.65
20160531183000,41.645,74.7183,15.0,15.0,39.273,1.1602,1.25,55.1143,55.0,72.65
20160531184500,41.645,74.7183,15.0,15.0,39.273,1.1642,1.25,55.1143,55.0,72.65
20160531190000,41.645,74.7183,15.0,15.0,39.273,1.1722,1.25,55.1143,55.0,72.65
20160531191500,41.645,74.7183,15.0,15.0,39.273,1.1762,1.25,55.1143,55.0,72.65
20160531193000,41.645,73.8002,15.0,15.0,39.273,1.1843,1.25,55.1143,55.0,72.65
20160531194500,41.645,73.8002,15.0,15.0,37.751,1.1762,1.25,55.1143,55.0,72.65
20160531200000,41.645,73.8002,15.0,15.0,37.9131,1.1883,1.25,55.1143,55.0,72.65
20160531201500,41.645,73.8002,15.0,15.0,37.5557,1.1963,1.25,55.1143,55.0,72.65
20160531203000,41.645,73.8002,15.0,15.0,37.7616,1.1883,1.25,55.1143,55.0,72.65
20160531204500,41.645,73.8002,15.0,15.0,37.6621,1.1963,1.25,55.1143,55.0,72.65
20160531210000,41.645,73.8002,15.0,15.0,37.8331,1.2084,1.25,55.1143,55.0,72.65
20160531211500,41.645,73.8002,15.0,15.0,37.6922,1.2124,1.25,55.1143,55.0,72.65
20160531213000,41.645,73.8002,15.0,15.0,37.1018,1.2164,1.25,54.5383,55.0,72.65
20160531214500,41.645,73.8002,15.0,15.0,36.9797,1.2324,1.25,54.5383,55.0,72.65
20160531220000,41.645,73.8002,15.0,15.0,36.9797,1.2284,1.25,54.5383,55.0,72.65
20160531221500,41.645,72.7021,15.0,15.0,36.9797,1.2525,1.25,54.5383,55.0,72.65
20160531223000,39.56,72.7021,15.0,15.0,36.9797,1.2525,1.25,54.5383,55.0,72.65
20160531224500,39.56,72.7021,15.0,15.0,36.4683,1.2485,1.25,55.3483,55.0,72.65
20160531230000,39.56,72.7021,15.0,15.0,36.352,1.2525,1.25,55.3483,55.0,72.65
20160531231500,48.94,72.7021,15.0,15.0,36.5636,1.2605,1.25,55.3483,55.0,72.65
20160531233000,48.94,72.7021,15.0,15.0,36.2974,1.2525,1.25,55.3483,55.0,72.65
20160531234500,48.94,72.7021,15.0,15.0,36.3729,1.2565,1.25,55.3483,55.0,72.65
20160601000000,48.94,72.7021,15.0,15.0,36.3729,1.2565,1.25,55.3483,55.0,72.65
20160601001500,48.94,71.694,15.0,15.0,36.1717,1.2605,1.25,54.7003,55.0,72.65
20160601003000,48.94,71.694,15.0,15.0,36.1087,1.2686,1.25,54.7003,55.0,72.65
20160601004500,48.94,71.694,15.0,15.0,36.1087,1.3007,1.25,54.7003,55.0,72.65
20160601010000,48.94,71.694,15.0,15.0,36.1087,1.3007,1.25,54.7003,55.0,72.65
20160601011500,37.585,71.694,15.0,15.0,36.1087,1.1642,1.25,54.7003,55.0,72.65
20160601013000,49.64,71.694,15.0,15.0,36.1087,1.1762,1.25,54.7003,55.0,72.65
20160601014500,49.64,71.694,15.0,15.0,36.0394,1.1883,1.25,54.7003,55.0,72.65
20160601020000,49.64,71.694,15.0,15.0,36.0394,1.2204,1.25,54.7003,55.0,72.65
20160601021500,38.555,71.694,15.0,15.0,35.9023,1.3167,1.25,54.7003,55.0,72.65
20160601023000,38.555,71.694,15.0,15.0,35.7653,1.3208,1.25,54.7003,55.0,72.65
20160601024500,38.555,71.694,15.0,15.0,35.7653,1.3248,1.25,54.7003,55.0,72.65
20160601030000,38.555,70.9559,15.0,15.0,35.7653,1.3208,1.25,54.7003,55.0,72.65
20160601031500,38.555,70.9559,15.0,15.0,35.7653,1.3208,1.25,54.7003,55.0,72.65
20160601033000,38.555,70.9559,15.0,15.0,35.7653,1.3248,1.25,54.7003,55.0,72.65
20160601034500,38.555,70.9559,15.0,15.0,35.7653,1.3248,1.25,54.7003,55.0,72.65
20160601040000,38.555,70.9559,15.0,15.0,35.7653,1.3208,1.25,54.7003,55.0,72.65
20160601041500,38.555,70.9559,15.0,15.0,35.7653,1.3288,1.25,54.7003,55.0,72.65
20160601043000,38.555,70.9559,15.0,15.0,35.8172,1.3208,1.25,54.7003,55.0,72.65
20160601044500,38.555,70.9559,15.0,15.0,35.8172,1.3248,1.25,54.7003,55.0,72.65
20160601050000,38.555,70.9559,15.0,15.0,35.6782,1.3248,1.25,54.7003,55.0,72.65
20160601051500,38.555,70.9559,15.0,15.0,35.8172,1.3208,1.25,54.7003,55.0,72.65
20160601053000,38.555,70.9559,15.0,15.0,35.8172,1.3248,1.25,54.7003,55.0,72.65
20160601054500,38.555,70.9559,15.0,15.0,35.8172,1.3328,1.25,54.7003,55.0,72.65
20160601060000,38.555,70.9559,15.0,15.0,35.8172,1.3328,1.25,54.7003,55.0,72.65
20160601061500,38.555,70.9559,15.0,15.0,35.8172,1.3328,1.25,54.7003,55.0,72.65
20160601063000,38.555,70.9559,15.0,15.0,35.5391,1.3208,1.25,54.7003,55.0,72.65
20160601064500,38.555,70.9559,15.0,15.0,35.7344,1.3368,1.25,54.7003,55.0,72.65
20160601070000,38.555,70.9559,15.0,15.0,35.7344,1.3328,1.25,54.7003,55.0,72.65
20160601071500,38.555,70.9559,15.0,15.0,35.7344,1.3167,1.25,54.7003,55.0,72.65
20160601073000,38.555,70.9559,15.0,15.0,35.7344,1.3248,1.25,54.7003,55.0,72.65
20160601074500,38.555,70.9559,15.0,15.0,35.7344,1.3368,1.25,54.7003,55.0,72.65
20160601080000,42.83,70.9559,15.0,15.0,35.7344,1.3288,1.25,55.5104,55.0,72.65
20160601081500,50.04,70.9559,15.0,15.0,35.7344,1.3328,1.25,54.5743,55.0,72.65
20160601083000,50.04,70.9559,15.0,15.0,35.7344,1.3127,1.25,54.5743,55.0,72.65
20160601084500,50.04,70.9559,15.0,15.0,35.7344,1.3167,1.25,54.5743,55.0,72.65
20160601090000,50.04,71.694,15.0,15.0,35.7344,1.3127,1.25,54.5743,55.0,72.65
20160601091500,50.04,71.694,15.0,15.0,38.27,1.3167,1.25,54.5743,55.0,72.65
20160601093000,50.04,71.694,15.0,15.0,38.5602,1.3087,1.25,54.5743,55.0,72.65
20160601094500,50.04,71.694,15.0,15.0,38.5981,1.3087,1.25,54.5743,55.0,72.65
20160601100000,50.04,71.694,15.0,15.0,38.4943,1.3087,1.25,54.5743,55.0,72.65
20160601101500,50.04,71.694,15.0,15.0,38.582,1.3087,1.25,54.5743,55.0,72.65
20160601103000,50.04,71.694,15.0,15.0,37.7652,1.3087,1.25,54.5743,55.0,72.65
20160601104500,50.04,71.694,15.0,15.0,37.8895,1.3047,1.25,54.5743,55.0,72.65
20160601110000,50.04,71.694,15.0,15.0,37.8371,1.3047,1.25,54.5743,55.0,72.65
20160601111500,50.04,71.694,15.0,15.0,37.8371,1.3087,1.25,54.5743,55.0,72.65
20160601113000,50.04,71.694,15.0,15.0,38.0836,1.3087,1.25,54.5743,55.0,72.65
20160601114500,50.04,71.694,15.0,15.0,38.2069,1.3007,1.25,54.5743,55.0,72.65
20160601120000,50.04,71.694,15.0,15.0,38.1486,1.2646,1.25,54.5743,55.0,72.65
20160601121500,50.04,71.694,15.0,15.0,38.0268,1.2605,1.25,54.5743,55.0,72.65
20160601123000,50.04,71.694,15.0,15.0,38.148,1.2565,1.25,54.5743,55.0,72.65
20160601124500,38.92,71.694,15.0,15.0,37.7771,1.2485,1.25,54.5743,55.0,72.65
20160601130000,38.92,71.694,15.0,15.0,38.2693,1.2525,1.25,54.5743,55.0,72.65
20160601131500,38.92,71.694,15.0,15.0,38.0232,1.2485,1.25,55.1863,55.0,72.65
20160601133000,38.92,71.694,15.0,15.0,37.6578,1.2525,1.25,55.1863,55.0,72.65
20160601134500,38.92,72.5221,15.0,15.0,37.7826,1.2525,1.25,55.1863,55.0,72.65
20160601140000,38.92,72.5221,15.0,15.0,37.7771,1.2766,1.25,55.1863,55.0,72.65
20160601141500,41.315,72.5221,15.0,15.0,37.9561,1.2766,1.25,55.1863,55.0,72.65
20160601143000,50.095,72.5221,15.0,15.0,38.0754,1.2927,1.25,55.1863,55.0,72.65
20160601144500,50.095,72.5221,15.0,15.0,38.1947,1.2886,1.25,55.1863,55.0,72.65
20160601150000,50.095,72.5221,15.0,15.0,38.4333,1.2886,1.25,55.1863,55.0,72.65
20160601151500,50.095,72.5221,15.0,15.0,38.0635,1.2886,1.25,55.1863,55.0,72.65
20160601153000,50.095,72.5221,15.0,15.0,37.3297,1.2967,1.25,55.1863,55.0,72.65
20160601154500,50.095,73.2601,15.0,15.0,38.0754,1.2686,1.25,55.1863,55.0,72.65
20160601160000,50.095,73.2601,15.0,15.0,38.4442,1.2646,1.25,55.1863,55.0,72.65
20160601161500,50.095,73.2601,15.0,15.0,38.4333,1.2565,1.25,55.1863,55.0,72.65
20160601163000,50.095,73.2601,15.0,15.0,39.1059,1.2686,1.25,55.1863,55.0,72.65
20160601164500,50.095,73.2601,15.0,15.0,38.1063,1.2646,1.25,55.1863,55.0,72.65
