PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160601170000,50.895,73.2601,15.0,15.0,38.6123,1.2686,1.25,55.1863,55.0,72.65
20160601171500,50.895,73.2601,15.0,15.0,38.7316,1.2646,1.25,54.5743,55.0,72.65
20160601173000,40.875,73.2601,15.0,15.0,38.6123,1.2525,1.25,54.5743,55.0,72.65
20160601174500,39.955,73.2601,15.0,15.0,38.3593,1.2525,1.25,55.1503,55.0,72.65
20160601180000,39.955,73.2601,15.0,15.0,38.4333,1.2244,1.25,55.1503,55.0,72.65
20160601181500,39.955,73.2601,15.0,15.0,38.0635,1.1883,1.25,55.1503,55.0,72.65
20160601183000,39.955,73.2601,15.0,15.0,37.9561,1.1963,1.25,55.1503,55.0,72.65
20160601184500,39.955,73.2601,15.0,15.0,38.0232,1.1923,1.25,55.1503,55.0,72.65
20160601190000,51.48,73.2601,15.0,15.0,38.0875,1.2003,1.25,55.1503,55.0,72.65
20160601191500,51.48,73.2601,15.0,15.0,38.2069,1.2124,1.25,55.1503,55.0,72.65
20160601193000,51.48,73.2601,15.0,15.0,38.3145,1.1963,1.25,55.1503,55.0,72.65
20160601194500,51.48,73.2601,15.0,15.0,38.2519,1.1963,1.25,54.5383,55.0,72.65
20160601200000,51.48,73.2601,15.0,15.0,38.1115,1.2043,1.25,54.5383,55.0,72.65
20160601201500,51.48,73.2601,15.0,15.0,38.1559,1.1963,1.25,54.5383,55.0,72.65
20160601203000,51.48,73.2601,15.0,15.0,38.0052,1.2164,1.25,54.5383,55.0,72.65
20160601204500,39.315,72.5221,15.0,15.0,37.877,1.2204,1.25,54.5383,55.0,72.65
20160601210000,39.315,72.5221,15.0,15.0,37.8129,1.2244,1.25,55.3123,55.0,72.65
20160601211500,39.315,72.5221,15.0,15.0,37.6847,1.2284,1.25,55.3123,55.0,72.65
20160601213000,39.315,72.5221,15.0,15.0,37.5256,1.2445,1.25,55.3123,55.0,72.65
20160601214500,39.315,72.5221,15.0,15.0,37.3318,1.2485,1.25,55.3123,55.0,72.65
20160601220000,50.49,72.5221,15.0,15.0,37.3862,1.2525,1.25,55.3123,55.0,72.65
20160601221500,50.49,72.5221,15.0,15.0,37.3862,1.2525,1.25,55.3123,55.0,72.65
20160601223000,50.49,72.5221,15.0,15.0,37.3206,1.2485,1.25,54.7003,55.0,72.65
20160601224500,37.115,72.5221,15.0,15.0,37.409,1.3087,1.25,54.7003,55.0,70.055
20160601230000,37.115,72.5221,15.0,15.0,37.1447,1.3127,1.25,54.7003,55.0,70.055
20160601231500,37.115,72.5221,15.0,15.0,37.0295,1.3047,1.25,54.7003,55.0,70.055
20160601233000,37.115,72.5221,15.0,15.0,36.8422,1.3208,1.25,54.7003,55.0,70.055
20160601234500,37.115,72.5221,15.0,15.0,36.7752,1.3248,1.25,54.7003,55.0,70.055
20160602000000,37.115,72.5221,15.0,15.0,36.5815,1.3167,1.25,55.2763,55.0,70.055
20160602001500,37.115,72.5221,15.0,15.0,36.4464,1.3208,1.25,55.2763,55.0,70.055
20160602003000,37.115,72.5221,15.0,15.0,36.586,1.3248,1.25,55.2763,55.0,70.055
20160602004500,37.115,72.5221,15.0,15.0,36.4499,1.3248,1.25,55.2763,55.0,70.055
20160602010000,37.115,72.5221,15.0,15.0,36.8623,1.3208,1.25,55.2763,55.0,70.055
20160602011500,37.115,72.5221,15.0,15.0,37.0003,1.3248,1.25,55.2763,55.0,70.055
20160602013000,37.115,72.5221,15.0,15.0,37.0003,1.3248,1.25,55.2763,55.0,70.055
20160602014500,37.115,71.694,15.0,15.0,37.0003,1.3248,1.25,55.2763,55.0,70.055
20160602020000,37.115,71.694,15.0,15.0,37.0003,1.3328,1.25,55.2763,55.0,70.055
20160602021500,37.115,71.694,15.0,15.0,37.0003,1.3328,1.25,55.2763,55.0,70.055
20160602023000,37.115,71.694,15.0,15.0,37.0003,1.3328,1.25,55.2763,55.0,70.055
20160602024500,37.115,71.694,15.0,15.0,36.8623,1.3408,1.25,55.2763,55.0,70.055
20160602030000,37.115,71.694,15.0,15.0,36.8623,1.3368,1.25,55.2763,55.0,70.055
20160602031500,37.115,71.694,15.0,15.0,36.7242,1.3368,1.25,55.2763,55.0,70.055
20160602033000,37.115,71.694,15.0,15.0,36.7242,1.3328,1.25,55.2763,55.0,70.055
20160602034500,37.115,71.694,15.0,15.0,36.7242,1.3167,1.25,55.2763,55.0,70.055
20160602040000,37.115,71.694,15.0,15.0,36.7904,1.3127,1.25,55.2763,55.0,70.055
20160602041500,37.115,71.694,15.0,15.0,36.3791,1.3167,1.25,55.2763,55.0,70.055
20160602043000,37.115,71.694,15.0,15.0,36.4428,1.3248,1.25,55.2763,55.0,70.055
20160602044500,37.115,71.694,15.0,15.0,36.4428,1.3167,1.25,54.7003,55.0,70.055
20160602050000,37.115,71.694,15.0,15.0,36.103,1.3127,1.25,54.7003,55.0,70.055
20160602051500,37.115,71.694,15.0,15.0,36.0257,1.3127,1.25,54.7003,55.0,70.055
20160602053000,37.115,71.694,15.0,15.0,36.0257,1.3167,1.25,54.7003,55.0,70.055
20160602054500,37.115,71.694,15.0,15.0,36.1545,1.3167,1.25,54.7003,55.0,70.055
20160602060000,37.115,71.694,15.0,15.0,35.9562,1.1682,1.25,55.2763,55.0,70.055
20160602061500,37.115,71.694,15.0,15.0,36.0145,1.1802,1.25,55.2763,55.0,70.055
20160602063000,48.615,71.694,15.0,15.0,36.1545,1.1802,1.25,55.2763,55.0,70.055
20160602064500,48.615,71.694,15.0,15.0,36.4233,1.1883,1.25,55.2763,55.0,70.055
20160602070000,48.615,71.694,15.0,15.0,37.3927,1.1923,1.25,55.2763,55.0,70.055
20160602071500,49.925,71.694,15.0,15.0,37.4641,1.2003,1.25,55.2763,55.0,70.995
20160602073000,49.925,71.694,15.0,15.0,37.8931,1.2043,1.25,55.2763,55.0,70.995
20160602074500,51.09,71.694,15.0,15.0,38.3935,1.2043,1.25,55.2763,55.0,70.995
20160602080000,51.09,71.694,15.0,15.0,38.6794,1.2043,1.25,55.2763,55.0,70.995
20160602081500,51.09,71.694,15.0,15.0,38.8938,1.1963,1.25,55.2763,55.0,70.995
20160602083000,51.09,71.694,15.0,15.0,39.3197,1.2043,1.25,55.2763,55.0,70.995
20160602084500,51.09,71.694,15.0,15.0,39.3842,1.2003,1.25,55.2763,55.0,70.995
20160602090000,51.09,71.694,15.0,15.0,39.3748,1.2084,1.25,55.2763,55.0,70.995
20160602091500,51.09,72.9721,15.0,15.0,39.9348,1.2003,1.25,55.2763,55.0,70.995
20160602093000,52.4,72.9721,15.0,15.0,39.8769,1.1923,1.25,55.2763,55.0,70.995
20160602094500,52.4,72.9721,15.0,15.0,40.1238,1.1963,1.25,55.2763,55.0,70.995
20160602100000,52.4,72.9721,15.0,15.0,39.4429,1.1883,1.25,54.7003,55.0,70.995
20160602101500,52.4,72.9721,15.0,15.0,39.3985,1.1923,1.25,54.7003,55.0,70.995
20160602103000,52.4,72.9721,15.0,15.0,38.8172,1.2003,1.25,54.7003,55.0,70.995
20160602104500,52.4,72.9721,15.0,15.0,40.2287,1.2003,1.25,54.7003,55.0,70.995
20160602110000,52.4,72.9721,15.0,15.0,40.8651,1.1923,1.25,54.7003,55.0,70.995
20160602111500,52.4,72.9721,15.0,15.0,40.0286,1.1963,1.25,54.7003,55.0,70.995
20160602113000,52.4,73.8902,15.0,15.0,39.8731,1.1963,1.25,54.7003,55.0,70.995
20160602114500,52.4,73.8902,15.0,15.0,40.191,1.1963,1.25,54.7003,55.0,70.995
20160602120000,52.4,73.8902,15.0,15.0,40.5059,1.1923,1.25,54.7003,55.0,70.995
20160602121500,52.4,73.8902,15.0,15.0,40.1257,1.1762,1.25,54.7003,55.0,70.995
20160602123000,52.4,73.8902,15.0,15.0,40.1789,1.1883,1.25,54.7003,55.0,70.995
20160602124500,52.4,73.8902,15.0,15.0,40.5486,1.1843,1.25,54.7003,55.0,70.995
20160602130000,52.4,73.8902,15.0,15.0,39.5667,1.1722,1.25,54.7003,55.0,70.995
20160602131500,52.4,73.8902,15.0,15.0,39.9479,1.1602,1.25,54.7003,55.0,70.995
20160602133000,52.4,73.8902,15.0,15.0,39.6608,1.1642,1.25,54.7003,55.0,70.995
20160602134500,52.4,73.8902,15.0,15.0,39.8383,1.1642,1.25,54.7003,55.0,70.995
20160602140000,52.4,75.0063,15.0,15.0,39.9566,1.1762,1.25,55.3483,55.0,71.99
20160602141500,52.4,75.0063,15.0,15.0,39.6903,1.1602,1.25,55.3483,55.0,71.99
20160602143000,52.4,75.0063,15.0,15.0,39.6903,1.1602,1.25,55.3483,55.0,71.99
20160602144500,52.4,75.0063,15.0,15.0,39.6903,1.1642,1.25,55.3483,55.0,71.99
20160602150000,52.4,75.0063,15.0,15.0,39.5403,1.1682,1.25,55.3483,55.0,71.99
20160602151500,53.055,75.0063,15.0,15.0,39.6903,1.1642,1.25,55.3483,55.0,71.99
20160602153000,53.055,75.0063,15.0,15.0,39.5403,1.1642,1.25,55.3483,55.0,71.99
20160602154500,53.055,75.0063,15.0,15.0,40.0749,1.1722,1.25,55.3483,55.0,71.99
20160602160000,53.055,75.0063,15.0,15.0,39.5143,1.1642,1.25,55.3483,55.0,71.99
20160602161500,53.055,75.0063,15.0,15.0,39.5425,1.1722,1.25,55.3483,55.0,71.99
20160602163000,53.055,75.0063,15.0,15.0,39.5667,1.1722,1.25,54.6643,55.0,71.99
20160602164500,53.055,75.0063,15.0,15.0,39.5071,1.1722,1.25,54.6643,55.0,71.99
20160602170000,53.055,75.0063,15.0,15.0,39.1492,1.1762,1.25,54.6643,55.0,71.99
20160602171500,53.055,75.0063,15.0,15.0,39.5427,1.1762,1.25,54.6643,55.0,71.99
20160602173000,53.055,74.1782,15.0,15.0,39.4935,1.1722,1.25,54.6643,55.0,71.99
20160602174500,53.055,74.1782,15.0,15.0,39.4935,1.1682,1.25,54.6643,55.0,71.99
20160602180000,53.055,74.1782,15.0,15.0,39.3713,1.1642,1.25,54.6643,55.0,71.99
20160602181500,53.055,74.1782,15.0,15.0,39.4394,1.1762,1.25,54.6643,55.0,71.99
20160602183000,53.055,74.1782,15.0,15.0,39.692,1.1762,1.25,54.6643,55.0,71.99
20160602184500,53.055,74.1782,15.0,15.0,39.6891,1.1722,1.25,54.6643,55.0,71.99
20160602190000,53.055,74.1782,15.0,15.0,39.4998,1.1802,1.25,54.6643,55.0,71.99
20160602191500,53.055,74.1782,15.0,15.0,39.6187,1.1843,1.25,54.6643,55.0,71.99
20160602193000,40.9,74.1782,15.0,15.0,39.5433,1.1843,1.25,54.6643,55.0,71.99
20160602194500,40.9,74.1782,15.0,15.0,39.287,1.1802,1.25,55.2763,55.0,71.99
20160602200000,40.9,72.7921,15.0,15.0,37.6884,1.1843,1.25,55.2763,55.0,71.99
20160602201500,40.135,72.7921,15.0,15.0,37.8129,1.1883,1.25,54.6643,55.0,71.99
20160602203000,40.135,72.7921,15.0,15.0,37.3318,1.1883,1.25,54.6643,55.0,71.99
20160602204500,40.135,72.7921,15.0,15.0,37.2027,1.1843,1.25,54.6643,55.0,71.99
20160602210000,40.135,72.7921,15.0,15.0,36.7305,1.1843,1.25,54.6643,55.0,71.99
20160602211500,40.135,72.7921,15.0,15.0,36.9465,1.1802,1.25,54.6643,55.0,71.99
20160602213000,40.135,72.7921,15.0,15.0,36.7632,1.1843,1.25,54.6643,55.0,71.99
20160602214500,40.135,72.7921,15.0,15.0,36.5636,1.1843,1.25,54.6643,55.0,71.99
20160602220000,40.135,71.874,15.0,15.0,36.7752,1.1843,1.25,54.6643,55.0,71.99
20160602221500,40.135,71.874,15.0,15.0,36.507,1.2003,1.25,54.6643,55.0,71.99
20160602223000,40.135,71.874,15.0,15.0,36.7166,1.2043,1.25,54.6643,55.0,71.99
20160602224500,40.135,71.874,15.0,15.0,36.5815,1.2284,1.25,54.6643,55.0,71.99
20160602230000,40.135,71.874,15.0,15.0,36.5815,1.2405,1.25,54.6643,55.0,71.99
20160602231500,40.135,71.874,15.0,15.0,36.5815,1.2405,1.25,54.6643,55.0,71.99
20160602233000,40.135,71.874,15.0,15.0,36.5815,1.2445,1.25,54.6643,55.0,71.99
20160602234500,40.135,71.874,15.0,15.0,36.654,1.2445,1.25,54.6643,55.0,71.99
20160603000000,40.135,71.874,15.0,15.0,36.654,1.2485,1.25,54.6643,55.0,71.99
20160603001500,40.135,71.874,15.0,15.0,36.8617,1.2445,1.25,54.6643,55.0,71.99
20160603003000,40.135,71.874,15.0,15.0,37.0693,1.2485,1.25,54.6643,55.0,71.99
20160603004500,40.135,71.874,15.0,15.0,37.0693,1.2485,1.25,54.6643,55.0,71.99
20160603010000,40.135,71.874,15.0,15.0,37.277,1.2525,1.25,55.2403,55.0,71.99
20160603011500,40.135,71.874,15.0,15.0,37.277,1.2485,1.25,55.2403,55.0,71.99
20160603013000,40.135,71.874,15.0,15.0,37.6246,1.2445,1.25,55.2403,55.0,71.99
20160603014500,40.135,71.874,15.0,15.0,37.6246,1.2485,1.25,55.2403,55.0,71.99
20160603020000,50.26,71.874,15.0,15.0,37.9742,1.2525,1.25,55.2403,55.0,71.99
20160603021500,50.26,71.874,15.0,15.0,38.1152,1.2485,1.25,55.2403,55.0,71.99
20160603023000,51.06,71.874,15.0,15.0,38.2562,1.2485,1.25,55.2403,55.0,71.99
20160603024500,51.06,71.874,15.0,15.0,38.2562,1.2565,1.25,55.2403,55.0,71.99
20160603030000,51.06,71.874,15.0,15.0,38.3267,1.2525,1.25,55.2403,55.0,71.99
20160603031500,51.06,71.874,15.0,15.0,38.5388,1.2525,1.25,55.2403,55.0,71.99
20160603033000,51.06,71.874,15.0,15.0,38.6808,1.2565,1.25,55.2403,55.0,71.99
20160603034500,51.06,71.874,15.0,15.0,38.6808,1.2565,1.25,55.2403,55.0,71.99
20160603040000,51.06,71.874,15.0,15.0,38.8228,1.2726,1.25,55.2403,55.0,71.99
20160603041500,51.06,71.874,15.0,15.0,38.8228,1.2806,1.25,55.2403,55.0,71.99
20160603043000,51.06,71.874,15.0,15.0,38.6087,1.2806,1.25,55.2403,55.0,71.99
20160603044500,51.06,71.874,15.0,15.0,38.6087,1.2766,1.25,55.2403,55.0,71.99
20160603050000,51.06,71.874,15.0,15.0,38.6808,1.2766,1.25,55.2403,55.0,71.99
20160603051500,51.06,71.874,15.0,15.0,38.6808,1.2806,1.25,55.2403,55.0,71.99
20160603053000,51.06,71.874,15.0,15.0,38.6808,1.2806,1.25,55.2403,55.0,71.99
20160603054500,51.06,71.874,15.0,15.0,38.6808,1.2846,1.25,55.2403,55.0,71.99
20160603060000,51.06,71.874,15.0,15.0,38.5388,1.2886,1.25,55.2403,55.0,71.99
20160603061500,51.06,71.874,15.0,15.0,38.5388,1.3007,1.25,55.2403,55.0,71.99
20160603063000,51.06,71.874,15.0,15.0,38.5388,1.3007,1.25,55.2403,55.0,71.99
20160603064500,51.06,71.874,15.0,15.0,38.5388,1.2806,1.25,55.2403,55.0,71.99
20160603070000,51.06,71.874,15.0,15.0,38.6808,1.2927,1.25,55.2403,55.0,71.99
20160603071500,51.06,71.874,15.0,15.0,38.6808,1.3007,1.25,55.2403,55.0,71.99
20160603073000,51.06,71.874,15.0,15.0,38.8228,1.2967,1.25,55.2403,55.0,71.99
20160603074500,51.06,71.874,15.0,15.0,38.8228,1.3007,1.25,55.2403,55.0,71.99
20160603080000,51.06,71.874,15.0,15.0,39.3942,1.2967,1.25,55.2403,55.0,71.99
20160603081500,51.06,72.7921,15.0,15.0,39.4617,1.2886,1.25,55.2403,55.0,71.99
20160603083000,52.88,72.7921,15.0,15.0,39.9661,1.2284,1.25,55.2403,55.0,71.99
20160603084500,52.88,72.7921,15.0,15.0,40.1597,1.2646,1.25,55.2403,55.0,71.99
20160603090000,52.88,72.7921,15.0,15.0,40.1597,1.2766,1.25,55.2403,55.0,71.99
20160603091500,52.88,72.7921,15.0,15.0,40.1597,1.2766,1.25,55.2403,55.0,71.99
20160603093000,52.88,72.7921,15.0,15.0,40.0261,1.2766,1.25,55.2403,55.0,71.99
20160603094500,52.88,72.7921,15.0,15.0,40.0261,1.2806,1.25,55.2403,55.0,71.99
20160603100000,52.88,72.7921,15.0,15.0,40.7274,1.2726,1.25,55.2403,55.0,71.99
20160603101500,52.88,73.5302,15.0,15.0,40.9733,1.2686,1.25,55.2403,55.0,71.99
20160603103000,54.045,73.5302,15.0,15.0,40.9717,1.2646,1.25,55.2403,55.0,71.99
20160603104500,54.045,73.5302,15.0,15.0,40.2238,1.2766,1.25,55.2403,55.0,71.99
20160603110000,54.045,73.5302,15.0,15.0,40.5688,1.2686,1.25,55.2403,55.0,71.99
20160603111500,54.045,73.5302,15.0,15.0,40.5688,1.2766,1.25,55.2403,55.0,71.99
20160603113000,54.045,73.5302,15.0,15.0,40.1939,1.2686,1.25,54.6643,55.0,71.99
20160603114500,54.045,74.2682,15.0,15.0,40.6362,1.2605,1.25,54.6643,55.0,71.99
20160603120000,54.045,74.2682,15.0,15.0,40.1302,1.2525,1.25,54.6643,55.0,71.99
20160603121500,54.045,74.2682,15.0,15.0,39.994,1.2565,1.25,54.6643,55.0,71.99
20160603123000,54.045,74.2682,15.0,15.0,40.2098,1.2405,1.25,54.6643,55.0,71.99
20160603124500,54.045,74.2682,15.0,15.0,40.0682,1.2605,1.25,54.6643,55.0,71.99
20160603130000,54.045,74.2682,15.0,15.0,40.0885,1.2565,1.25,54.6643,55.0,71.99
20160603131500,54.045,74.2682,15.0,15.0,40.2098,1.2565,1.25,54.6643,55.0,71.99
20160603133000,54.045,74.2682,15.0,15.0,40.2098,1.2565,1.25,54.6643,55.0,71.99
20160603134500,54.045,74.2682,15.0,15.0,39.7675,1.2485,1.25,54.6643,55.0,71.99
20160603140000,54.045,74.2682,15.0,15.0,39.7853,1.2525,1.25,54.6643,55.0,71.99
20160603141500,54.045,74.2682,15.0,15.0,39.7992,1.1883,1.25,54.6643,55.0,71.99
20160603143000,54.045,74.2682,15.0,15.0,39.7992,1.1722,1.25,54.6643,55.0,71.99
20160603144500,54.045,74.2682,15.0,15.0,39.9214,1.1642,1.25,54.6643,55.0,71.99
20160603150000,54.045,74.2682,15.0,15.0,40.166,1.1722,1.25,54.6643,55.0,71.99
20160603151500,54.045,74.2682,15.0,15.0,40.0437,1.1642,1.25,54.6643,55.0,71.99
20160603153000,42.21,73.4401,15.0,15.0,38.8151,1.1722,1.25,54.6643,55.0,71.99
20160603154500,42.21,73.4401,15.0,15.0,38.0137,1.1642,1.25,54.6643,55.0,71.99
20160603160000,42.21,72.6121,15.0,15.0,37.751,1.1722,1.25,54.6643,55.0,71.99
20160603161500,38.685,72.6121,15.0,15.0,37.2954,1.1762,1.25,54.6643,55.0,71.99
20160603163000,38.685,72.6121,15.0,15.0,37.8479,1.1722,1.25,54.6643,55.0,71.99
20160603164500,38.685,72.6121,15.0,15.0,37.7138,1.1682,1.25,54.6643,55.0,71.99
20160603170000,38.685,72.6121,15.0,15.0,37.3786,1.1802,1.25,54.6643,55.0,71.99
20160603171500,38.685,72.6121,15.0,15.0,37.4595,1.2284,1.25,54.6643,55.0,71.99
20160603173000,38.685,72.6121,15.0,15.0,37.0543,1.2686,1.25,54.6643,55.0,71.99
20160603174500,45.7,72.6121,15.0,15.0,37.0622,1.2726,1.25,55.6904,55.0,71.99
20160603180000,50.27,72.6121,15.0,15.0,37.2728,1.2766,1.25,54.7903,55.0,71.99
20160603181500,50.27,72.6121,15.0,15.0,38.0416,1.2164,1.25,54.7903,55.0,71.99
20160603183000,50.27,72.6121,15.0,15.0,37.5385,1.2003,1.25,54.7903,55.0,71.99
20160603184500,50.27,72.6121,15.0,15.0,37.2664,1.2003,1.25,54.7903,55.0,71.99
20160603190000,50.27,72.6121,15.0,15.0,37.0622,1.1843,1.25,54.7903,55.0,71.99
20160603191500,50.27,72.6121,15.0,15.0,37.1358,1.1883,1.25,54.7903,55.0,71.99
20160603193000,50.27,72.6121,15.0,15.0,36.7932,1.1802,1.25,54.7903,55.0,71.99
20160603194500,50.27,72.6121,15.0,15.0,36.7932,1.1843,1.25,54.7903,55.0,71.99
20160603200000,50.27,72.6121,15.0,15.0,36.7242,1.1802,1.25,54.7903,55.0,71.99
20160603201500,50.27,72.6121,15.0,15.0,36.4481,1.1802,1.25,54.7903,55.0,71.99
20160603203000,50.27,72.6121,15.0,15.0,36.4428,1.1843,1.25,54.7903,55.0,71.99
20160603204500,50.27,72.6121,15.0,15.0,36.6445,1.1843,1.25,54.7903,55.0,71.99
20160603210000,50.27,72.6121,15.0,15.0,36.6445,1.1802,1.25,54.7903,55.0,71.99
20160603211500,50.27,72.6121,15.0,15.0,36.6445,1.1843,1.25,54.7903,55.0,71.99
20160603213000,50.27,72.6121,15.0,15.0,36.6445,1.1843,1.25,54.7903,55.0,71.99
20160603214500,50.27,72.6121,15.0,15.0,36.5045,1.1883,1.25,54.7903,55.0,71.99
20160603220000,50.27,71.874,15.0,15.0,36.3645,1.1883,1.25,54.7903,55.0,71.99
20160603221500,50.27,71.874,15.0,15.0,36.2245,1.2084,1.25,54.7903,55.0,71.99
20160603223000,50.27,71.874,15.0,15.0,36.2245,1.2405,1.25,54.7903,55.0,71.99
20160603224500,50.27,71.874,15.0,15.0,36.1545,1.2886,1.25,54.7903,55.0,71.99
20160603230000,50.27,71.874,15.0,15.0,36.1545,1.2927,1.25,54.7903,55.0,71.99
20160603231500,42.94,71.874,15.0,15.0,36.1545,1.2846,1.25,54.7903,55.0,71.99
20160603233000,41.07,71.874,15.0,15.0,36.0145,1.2886,1.25,54.7903,55.0,71.99
20160603234500,40.3,71.874,15.0,15.0,35.8745,1.2927,1.25,54.7903,55.0,71.99
20160604000000,40.3,71.874,15.0,15.0,35.5944,1.2927,1.25,54.7903,55.0,71.99
20160604001500,40.3,71.874,15.0,15.0,35.7888,1.2927,1.25,54.7903,55.0,71.99
20160604003000,40.3,71.874,15.0,15.0,35.7888,1.2806,1.25,54.7903,55.0,71.99
20160604004500,40.3,71.874,15.0,15.0,35.7888,1.2886,1.25,54.7903,55.0,71.99
20160604010000,40.3,71.874,15.0,15.0,35.9831,1.2886,1.25,54.7903,55.0,71.99
20160604011500,38.235,71.874,15.0,15.0,35.9831,1.112,1.25,55.5644,55.0,71.99
20160604013000,51.0,71.874,15.0,15.0,35.9831,1.2043,1.25,54.5383,55.0,71.99
20160604014500,51.0,70.9559,15.0,15.0,35.9121,1.1722,1.25,54.5383,55.0,71.99
20160604020000,46.155,70.9559,15.0,15.0,35.9121,1.1762,1.25,54.5383,55.0,71.99
20160604021500,39.74,70.9559,15.0,15.0,35.9121,1.2565,1.25,54.5383,55.0,71.99
20160604023000,39.74,70.9559,15.0,15.0,35.7701,1.2846,1.25,54.5383,55.0,71.99
20160604024500,39.74,70.9559,15.0,15.0,35.7701,1.2927,1.25,54.5383,55.0,71.99
20160604030000,39.74,70.9559,15.0,15.0,35.963,1.2927,1.25,54.5383,55.0,71.99
20160604031500,39.74,70.9559,15.0,15.0,36.1059,1.2927,1.25,54.5383,55.0,71.99
20160604033000,39.74,70.9559,15.0,15.0,36.3717,1.2806,1.25,54.5383,55.0,71.99
20160604034500,39.74,70.9559,15.0,15.0,36.3717,1.2927,1.25,54.5383,55.0,71.99
20160604040000,39.74,70.9559,15.0,15.0,36.1774,1.2886,1.25,54.5383,55.0,71.99
20160604041500,39.74,70.9559,15.0,15.0,36.1774,1.2927,1.25,54.5383,55.0,71.99
20160604043000,39.74,70.9559,15.0,15.0,36.1059,1.2886,1.25,54.5383,55.0,71.99
20160604044500,39.74,70.9559,15.0,15.0,35.963,1.2927,1.25,54.5383,55.0,71.99
20160604050000,39.74,70.9559,15.0,15.0,35.82,1.3007,1.25,54.5383,55.0,71.99
20160604051500,39.74,70.9559,15.0,15.0,35.82,1.3007,1.25,54.5383,55.0,71.99
20160604053000,39.74,70.9559,15.0,15.0,35.82,1.2967,1.25,54.5383,55.0,71.99
20160604054500,39.74,70.9559,15.0,15.0,35.82,1.3007,1.25,54.5383,55.0,71.99
20160604060000,39.74,70.9559,15.0,15.0,36.0119,1.3007,1.25,54.5383,55.0,71.99
20160604061500,39.74,70.9559,15.0,15.0,36.1558,1.3007,1.25,54.5383,55.0,71.99
20160604063000,39.74,70.9559,15.0,15.0,36.1558,1.3007,1.25,54.5383,55.0,71.99
20160604064500,39.74,70.9559,15.0,15.0,36.1558,1.3007,1.25,54.5383,55.0,71.99
20160604070000,39.74,70.9559,15.0,15.0,36.2998,1.3007,1.25,55.3483,55.0,71.99
20160604071500,39.74,70.9559,15.0,15.0,36.5157,1.3007,1.25,55.3483,55.0,71.99
20160604073000,50.365,70.9559,15.0,15.0,36.856,1.3047,1.25,55.3483,55.0,71.99
20160604074500,50.365,70.9559,15.0,15.0,37.1458,1.3007,1.25,55.3483,55.0,71.99
20160604080000,51.02,71.694,15.0,15.0,37.5082,1.3047,1.25,55.3483,55.0,71.99
20160604081500,51.02,71.694,15.0,15.0,37.6531,1.3087,1.25,55.3483,55.0,71.99
20160604083000,51.02,71.694,15.0,15.0,38.1604,1.3087,1.25,55.3483,55.0,71.99
20160604084500,51.02,71.694,15.0,15.0,38.3054,1.3087,1.25,55.3483,55.0,71.99
20160604090000,52.185,71.694,15.0,15.0,39.0223,1.3087,1.25,55.3483,55.0,71.99
20160604091500,54.29,71.694,15.0,15.0,39.1026,1.3087,1.25,55.3483,55.0,71.99
20160604093000,54.29,72.5221,15.0,15.0,39.6099,1.3127,1.25,55.3483,55.0,71.99
20160604094500,54.945,72.5221,15.0,15.0,39.9722,1.3087,1.25,55.3483,55.0,71.99
20160604100000,54.945,72.5221,15.0,15.0,40.9143,1.3167,1.25,55.3483,55.0,71.99
20160604101500,54.945,73.3501,15.0,15.0,41.1943,1.3127,1.25,55.3483,55.0,71.99
20160604103000,54.945,73.3501,15.0,15.0,41.7334,1.3127,1.25,54.7003,55.0,71.99
20160604104500,54.945,73.3501,15.0,15.0,41.685,1.3127,1.25,54.7003,55.0,71.99
20160604110000,47.31,72.162,15.0,15.0,40.9733,1.3087,1.25,54.7003,55.0,71.99
20160604111500,43.105,72.162,15.0,15.0,40.6992,1.3007,1.25,54.7003,55.0,71.99
20160604113000,43.105,72.162,15.0,15.0,38.0491,1.3087,1.25,54.7003,55.0,71.99
20160604114500,39.4,72.162,15.0,15.0,37.8106,1.3047,1.25,54.7003,55.0,71.99
20160604120000,51.515,71.4239,15.0,15.0,37.3454,1.3047,1.25,54.7003,55.0,71.99
20160604121500,51.515,71.4239,15.0,15.0,37.0684,1.3087,1.25,54.7003,55.0,71.99
20160604123000,51.515,71.4239,15.0,15.0,35.9562,1.3127,1.25,54.7003,55.0,71.99
20160604124500,38.535,71.4239,15.0,15.0,35.5244,1.3087,1.25,54.7003,55.0,71.99
20160604130000,49.055,71.4239,15.0,15.0,35.0838,1.3007,1.25,55.5104,55.0,71.99
20160604131500,50.075,71.4239,15.0,15.0,34.8018,1.3047,1.25,54.7363,55.0,71.99
20160604133000,38.03,71.4239,15.0,15.0,35.1312,1.3007,1.25,54.7363,55.0,71.99
20160604134500,38.03,71.4239,15.0,15.0,35.1766,1.3007,1.25,54.7363,55.0,71.99
20160604140000,38.03,70.5059,15.0,15.0,34.0263,1.3007,1.25,54.7363,55.0,71.99
20160604141500,38.03,70.5059,15.0,15.0,33.8148,1.2967,1.25,54.7363,55.0,71.99
20160604143000,57.52,70.5059,15.0,15.0,33.5328,1.3007,1.25,54.7363,55.0,71.99
20160604144500,40.865,70.5059,15.0,15.0,33.8533,1.3007,1.25,54.7363,55.0,71.99
20160604150000,42.315,70.5059,15.0,15.0,34.2473,1.2967,1.25,55.4023,55.0,71.99
20160604151500,54.74,70.5059,15.0,15.0,34.4283,1.2967,1.25,55.4023,55.0,71.99
20160604153000,54.74,70.5059,15.0,15.0,35.1891,1.2967,1.25,55.4023,55.0,71.99
20160604154500,54.74,70.5059,15.0,15.0,34.8602,1.2967,1.25,55.4023,55.0,71.99
20160604160000,54.74,70.5059,15.0,15.0,34.8192,1.2967,1.25,55.4023,55.0,71.99
20160604161500,54.74,70.5059,15.0,15.0,34.8192,1.3007,1.25,55.4023,55.0,71.99
20160604163000,54.74,70.5059,15.0,15.0,34.8907,1.2967,1.25,55.4023,55.0,71.99
20160604164500,54.74,70.5059,15.0,15.0,34.8907,1.3007,1.25,55.4023,55.0,71.99
20160604170000,54.74,70.5059,15.0,15.0,35.0337,1.3007,1.25,55.4023,55.0,71.99
20160604171500,54.74,70.5059,15.0,15.0,35.0337,1.2967,1.25,55.4023,55.0,71.99
20160604173000,54.74,70.5059,15.0,15.0,35.1766,1.2927,1.25,55.4023,55.0,71.99
20160604174500,54.74,70.5059,15.0,15.0,35.1766,1.3087,1.25,55.4023,55.0,71.99
20160604180000,54.74,70.5059,15.0,15.0,34.8907,1.3167,1.25,55.4023,55.0,71.99
20160604181500,54.74,70.5059,15.0,15.0,34.8907,1.3047,1.25,55.4023,55.0,71.99
20160604183000,54.74,70.5059,15.0,15.0,35.0761,1.3007,1.25,55.4023,55.0,71.99
20160604184500,54.74,70.5059,15.0,15.0,35.0761,1.3167,1.25,55.4023,55.0,71.99
20160604190000,54.74,70.5059,15.0,15.0,35.2201,1.3127,1.25,55.4023,55.0,71.99
20160604191500,54.74,70.5059,15.0,15.0,35.5515,1.3127,1.25,55.4023,55.0,71.99
20160604193000,54.74,70.5059,15.0,15.0,35.6964,1.3167,1.25,55.4023,55.0,71.99
20160604194500,55.395,70.5059,15.0,15.0,35.6964,1.3087,1.25,55.4023,55.0,71.99
20160604200000,41.17,70.5059,15.0,15.0,35.6964,1.3127,1.25,53.9982,55.0,71.99
20160604201500,46.315,70.5059,15.0,15.0,35.508,1.3087,1.25,55.5104,55.0,71.99
20160604203000,49.405,70.5059,15.0,15.0,35.508,1.3007,1.25,54.8623,55.0,71.99
20160604204500,49.405,70.5059,15.0,15.0,35.508,1.3007,1.25,54.8623,55.0,71.99
20160604210000,49.405,70.5059,15.0,15.0,35.8414,1.3047,1.25,54.8623,55.0,71.99
20160604211500,49.405,70.5059,15.0,15.0,35.652,1.3007,1.25,54.8623,55.0,71.99
20160604213000,49.405,70.5059,15.0,15.0,35.652,1.2967,1.25,54.8623,55.0,71.99
20160604214500,49.405,70.5059,15.0,15.0,35.508,1.3007,1.25,54.8623,55.0,71.99
20160604220000,49.405,70.5059,15.0,15.0,35.5515,1.3007,1.25,54.8623,55.0,71.99
20160604221500,51.69,70.5059,15.0,15.0,35.5515,1.2967,1.25,54.8623,55.0,71.99
20160604223000,45.04,70.5059,15.0,15.0,35.6964,1.3007,1.25,54.8623,55.0,71.99
20160604224500,45.04,70.5059,15.0,15.0,35.3641,1.3007,1.25,54.8623,55.0,71.99
20160604230000,45.04,70.5059,15.0,15.0,35.5515,1.2927,1.25,54.8623,55.0,71.99
20160604231500,45.04,70.5059,15.0,15.0,35.3641,1.2445,1.25,54.8623,55.0,71.99
20160604233000,45.04,70.5059,15.0,15.0,35.4065,1.2726,1.25,54.8623,55.0,71.99
20160604234500,45.04,70.5059,15.0,15.0,35.4065,1.2967,1.25,54.8623,55.0,71.99
20160605000000,45.04,70.5059,15.0,15.0,35.4065,1.3368,1.25,54.8623,55.0,71.99
20160605001500,45.04,70.5059,15.0,15.0,35.5515,1.3368,1.25,54.8623,55.0,71.99
20160605003000,45.04,70.5059,15.0,15.0,35.5515,1.3167,1.25,54.8623,55.0,71.99
20160605004500,45.04,70.5059,15.0,15.0,35.6964,1.3208,1.25,54.8623,55.0,71.99
20160605010000,45.04,70.5059,15.0,15.0,35.6964,1.2766,1.25,54.8623,55.0,71.99
20160605011500,45.04,70.5059,15.0,15.0,35.6964,1.2726,1.25,54.8623,55.0,71.99
20160605013000,45.04,70.5059,15.0,15.0,35.5515,1.2766,1.25,54.8623,55.0,71.99
20160605014500,45.04,70.5059,15.0,15.0,35.2201,1.2646,1.25,54.8623,55.0,71.99
20160605020000,45.04,70.5059,15.0,15.0,35.0761,1.2405,1.25,54.8623,55.0,71.99
20160605021500,45.04,70.5059,15.0,15.0,35.2616,1.2565,1.25,54.8623,55.0,71.99
20160605023000,45.04,70.5059,15.0,15.0,34.8602,1.2565,1.25,54.8623,55.0,71.99
20160605024500,45.04,70.5059,15.0,15.0,34.8992,1.2605,1.25,54.8623,55.0,71.99
20160605030000,45.04,70.5059,15.0,15.0,34.7543,1.2605,1.25,54.8623,55.0,71.99
20160605031500,45.04,70.5059,15.0,15.0,34.7543,1.2846,1.25,54.8623,55.0,71.99
20160605033000,45.04,70.5059,15.0,15.0,35.0822,1.3127,1.25,54.8623,55.0,71.99
20160605034500,45.04,70.5059,15.0,15.0,35.2282,1.3087,1.25,54.8623,55.0,71.99
20160605040000,45.04,70.5059,15.0,15.0,35.447,1.3087,1.25,54.8623,55.0,71.99
20160605041500,45.04,70.5059,15.0,15.0,35.447,1.3087,1.25,54.8623,55.0,71.99
20160605043000,45.04,70.5059,15.0,15.0,35.593,1.3087,1.25,54.8623,55.0,71.99
20160605044500,45.04,70.5059,15.0,15.0,35.7389,1.3087,1.25,54.8623,55.0,71.99
20160605050000,45.04,70.5059,15.0,15.0,35.7389,1.3087,1.25,54.8623,55.0,71.99
20160605051500,45.04,70.5059,15.0,15.0,35.7389,1.3127,1.25,54.8623,55.0,71.99
20160605053000,45.04,70.5059,15.0,15.0,35.5515,1.3087,1.25,54.8623,55.0,71.99
20160605054500,45.04,70.5059,15.0,15.0,35.5515,1.3127,1.25,54.8623,55.0,71.99
20160605060000,45.04,70.5059,15.0,15.0,35.4065,1.3127,1.25,54.8623,55.0,71.99
20160605061500,45.04,70.5059,15.0,15.0,35.4065,1.3087,1.25,54.8623,55.0,71.99
20160605063000,45.04,70.5059,15.0,15.0,35.4065,1.3167,1.25,54.8623,55.0,71.99
20160605064500,45.04,70.5059,15.0,15.0,35.4065,1.3167,1.25,54.8623,55.0,71.99
20160605070000,45.04,70.5059,15.0,15.0,35.7389,1.3087,1.25,54.8623,55.0,71.99
20160605071500,57.605,70.5059,15.0,15.0,35.8848,1.3127,1.25,54.8623,55.0,71.99
20160605073000,39.845,71.3339,15.0,15.0,36.2496,1.3127,1.25,54.8623,55.0,71.99
20160605074500,53.355,71.3339,15.0,15.0,36.5415,1.2806,1.25,54.8623,55.0,71.99
20160605080000,52.585,71.3339,15.0,15.0,37.2486,1.2726,1.25,54.8623,55.0,71.99
20160605081500,42.02,71.3339,15.0,15.0,37.5424,1.2686,1.25,54.8623,55.0,71.99
20160605083000,42.02,71.3339,15.0,15.0,37.8549,1.2686,1.25,54.8623,55.0,71.99
20160605084500,51.61,71.3339,15.0,15.0,38.0737,1.2726,1.25,54.8623,55.0,71.99
20160605090000,53.72,72.432,15.0,15.0,38.5115,1.2485,1.25,54.8623,55.0,71.99
20160605091500,53.72,72.432,15.0,15.0,38.6575,1.2726,1.25,54.8623,55.0,71.99
20160605093000,53.72,73.1701,15.0,15.0,39.3141,1.2766,1.25,54.8623,55.0,71.99
20160605094500,53.72,73.1701,15.0,15.0,39.32,1.2686,1.25,54.8623,55.0,71.99
20160605100000,52.4,72.072,15.0,15.0,39.3228,1.2686,1.25,54.8623,55.0,71.99
20160605101500,42.72,72.072,15.0,15.0,39.3228,1.2605,1.25,54.8623,55.0,71.99
20160605103000,54.18,72.072,15.0,15.0,38.5364,1.2686,1.25,54.8623,55.0,71.99
20160605104500,54.18,73.2601,15.0,15.0,38.6031,1.2686,1.25,54.8623,55.0,71.99
20160605110000,54.18,73.2601,15.0,15.0,39.6099,1.2726,1.25,54.8623,55.0,71.99
20160605111500,54.18,73.2601,15.0,15.0,39.7547,1.2726,1.25,54.8623,55.0,71.99
20160605113000,54.18,73.2601,15.0,15.0,39.4617,1.2324,1.25,54.8623,55.0,71.99
20160605114500,54.18,73.2601,15.0,15.0,40.1006,1.2525,1.25,54.8623,55.0,71.99
20160605120000,54.18,73.2601,15.0,15.0,40.0048,1.2605,1.25,54.8623,55.0,71.99
20160605121500,54.18,73.2601,15.0,15.0,39.7794,1.2686,1.25,54.8623,55.0,71.99
20160605123000,54.18,74.0882,15.0,15.0,40.1965,1.2686,1.25,54.8623,55.0,71.99
20160605124500,54.18,74.0882,15.0,15.0,39.8301,1.2605,1.25,54.8623,55.0,71.99
20160605130000,54.18,74.0882,15.0,15.0,40.6532,1.2646,1.25,54.8623,55.0,71.99
20160605131500,54.18,74.0882,15.0,15.0,40.9149,1.2605,1.25,54.8623,55.0,71.99
20160605133000,54.18,75.1863,15.0,15.0,40.4639,1.2405,1.25,54.8623,55.0,71.99
20160605134500,55.345,75.1863,15.0,15.0,40.6,1.2324,1.25,54.8623,55.0,71.99
20160605140000,55.345,75.1863,15.0,15.0,40.3572,1.2164,1.25,54.8623,55.0,71.99
20160605141500,55.345,75.1863,15.0,15.0,40.3368,1.2244,1.25,54.8623,55.0,71.99
20160605143000,55.345,75.1863,15.0,15.0,40.8095,1.2164,1.25,54.8623,55.0,71.99
20160605144500,55.345,75.1863,15.0,15.0,40.3672,1.2244,1.25,54.8623,55.0,71.99
20160605150000,55.345,75.1863,15.0,15.0,40.2238,1.2244,1.25,54.8623,55.0,71.99
20160605151500,55.345,75.1863,15.0,15.0,40.2713,1.2084,1.25,54.8623,55.0,71.99
20160605153000,55.345,75.1863,15.0,15.0,40.009,1.2164,1.25,54.8623,55.0,71.99
20160605154500,55.345,76.2844,15.0,15.0,40.3818,1.2084,1.25,54.8623,55.0,71.99
20160605160000,57.165,76.2844,15.0,15.0,40.6794,1.1923,1.25,54.8623,55.0,71.99
20160605161500,57.165,76.2844,15.0,15.0,40.5688,1.1963,1.25,54.8623,55.0,71.99
20160605163000,57.165,76.2844,15.0,15.0,40.8892,1.1883,1.25,54.8623,55.0,71.99
20160605164500,57.165,76.2844,15.0,15.0,40.257,1.1602,1.25,54.8623,55.0,71.99
20160605170000,57.165,75.0963,15.0,15.0,40.7634,1.1802,1.25,54.8623,55.0,71.99
20160605171500,45.31,75.0963,15.0,15.0,39.9415,1.1722,1.25,54.8623,55.0,71.99
20160605173000,51.965,75.0963,15.0,15.0,39.1566,1.1722,1.25,54.8623,55.0,71.99
20160605174500,51.965,75.0963,15.0,15.0,39.5241,1.1682,1.25,54.8623,55.0,71.99
20160605180000,54.95,75.0963,15.0,15.0,40.9733,1.1642,1.25,54.8623,55.0,71.99
20160605181500,54.95,75.0963,15.0,15.0,40.9733,1.1521,1.25,54.8623,55.0,71.99
20160605183000,56.625,75.0963,15.0,15.0,41.4685,1.1642,1.25,54.8623,55.0,71.99
20160605184500,56.625,75.0963,15.0,15.0,41.4444,1.1722,1.25,54.8623,55.0,71.99
20160605190000,52.665,75.0963,15.0,15.0,41.5795,1.1722,1.25,54.8623,55.0,71.99
20160605191500,45.06,75.0963,15.0,15.0,41.4444,1.1642,1.25,54.8623,55.0,71.99
20160605193000,54.99,75.0963,15.0,15.0,40.9562,1.1642,1.25,54.8623,55.0,71.99
20160605194500,54.99,75.0963,15.0,15.0,40.731,1.1722,1.25,54.8623,55.0,71.99
20160605200000,54.99,75.0963,15.0,15.0,40.2598,1.1562,1.25,54.8623,55.0,71.99
20160605201500,54.99,75.0963,15.0,15.0,39.8516,1.1762,1.25,54.8623,55.0,71.99
20160605203000,54.99,75.0963,15.0,15.0,39.2601,1.1642,1.25,54.8623,55.0,71.99
20160605204500,43.125,73.8902,15.0,15.0,39.0709,1.1762,1.25,54.8623,55.0,71.99
20160605210000,43.125,73.8902,15.0,15.0,38.9453,1.1963,1.25,55.4383,55.0,71.99
20160605211500,52.785,73.8902,15.0,15.0,38.8847,1.2084,1.25,55.4383,55.0,71.99
20160605213000,52.785,73.8902,15.0,15.0,38.8847,1.2204,1.25,55.4383,55.0,71.99
20160605214500,52.785,73.8902,15.0,15.0,39.1022,1.2084,1.25,55.4383,55.0,71.99
20160605220000,52.785,73.8902,15.0,15.0,39.1022,1.2204,1.25,55.4383,55.0,71.99
20160605221500,52.785,73.8902,15.0,15.0,39.1022,1.2204,1.25,55.4383,55.0,71.99
20160605223000,52.785,73.8902,15.0,15.0,38.7447,1.2244,1.25,54.8263,55.0,71.99
20160605224500,52.785,73.8902,15.0,15.0,38.6747,1.2244,1.25,54.8263,55.0,71.99
20160605230000,52.785,73.8902,15.0,15.0,38.5347,1.2284,1.25,54.8263,55.0,71.99
20160605231500,51.465,73.8902,15.0,15.0,38.4677,1.2485,1.25,54.8263,55.0,71.99
20160605233000,50.145,73.8902,15.0,15.0,38.4677,1.2485,1.25,54.8263,55.0,71.99
20160605234500,42.18,73.8902,15.0,15.0,38.3267,1.2525,1.25,54.8263,55.0,71.99
20160606000000,42.18,73.8902,15.0,15.0,38.1152,1.2485,1.25,54.8263,55.0,71.99
20160606001500,42.18,73.8902,15.0,15.0,37.9742,1.2405,1.25,54.8263,55.0,71.99
20160606003000,42.18,73.8902,15.0,15.0,37.8289,1.2405,1.25,54.8263,55.0,71.99
20160606004500,42.18,72.8821,15.0,15.0,37.6869,1.2485,1.25,54.8263,55.0,71.99
20160606010000,42.18,72.8821,15.0,15.0,37.7501,1.2485,1.25,54.8263,55.0,71.99
20160606011500,42.18,72.8821,15.0,15.0,37.7501,1.2565,1.25,54.8263,55.0,71.99
20160606013000,42.18,72.8821,15.0,15.0,37.6071,1.2686,1.25,54.8263,55.0,71.99
20160606014500,42.18,72.8821,15.0,15.0,37.8113,1.2686,1.25,54.8263,55.0,71.99
20160606020000,42.18,72.8821,15.0,15.0,37.9553,1.2726,1.25,54.8263,55.0,71.99
20160606021500,42.18,72.8821,15.0,15.0,37.9553,1.2766,1.25,54.8263,55.0,71.99
20160606023000,42.18,72.8821,15.0,15.0,38.0992,1.2766,1.25,54.8263,55.0,71.99
20160606024500,42.18,72.8821,15.0,15.0,37.9553,1.2766,1.25,54.8263,55.0,71.99
20160606030000,42.18,72.8821,15.0,15.0,37.9553,1.2766,1.25,54.8263,55.0,71.99
20160606031500,42.18,72.8821,15.0,15.0,37.9553,1.2927,1.25,54.8263,55.0,71.99
20160606033000,42.18,72.8821,15.0,15.0,37.8113,1.2927,1.25,54.8263,55.0,71.99
20160606034500,42.18,72.8821,15.0,15.0,37.6673,1.3047,1.25,54.8263,55.0,71.99
20160606040000,42.18,72.8821,15.0,15.0,37.4514,1.3007,1.25,54.8263,55.0,71.99
20160606041500,42.18,72.8821,15.0,15.0,37.6531,1.3007,1.25,54.8263,55.0,71.99
20160606043000,41.415,72.8821,15.0,15.0,37.4514,1.3007,1.25,54.8263,55.0,71.99
20160606044500,45.705,72.072,15.0,15.0,37.5082,1.3047,1.25,54.8263,55.0,71.99
20160606050000,48.69,72.072,15.0,15.0,37.5082,1.3047,1.25,55.4743,55.0,71.99
20160606051500,48.69,72.072,15.0,15.0,37.5082,1.3007,1.25,55.4743,55.0,71.99
20160606053000,48.69,72.072,15.0,15.0,37.3633,1.3007,1.25,55.4743,55.0,71.99
20160606054500,50.43,72.072,15.0,15.0,37.3633,1.3047,1.25,54.8263,55.0,71.99
20160606060000,50.43,72.072,15.0,15.0,37.3633,1.2967,1.25,54.8263,55.0,71.99
20160606061500,50.43,72.072,15.0,15.0,37.3633,1.3007,1.25,54.8263,55.0,71.99
20160606063000,50.43,72.072,15.0,15.0,37.2183,1.2927,1.25,54.8263,55.0,71.99
20160606064500,50.43,72.072,15.0,15.0,37.1458,1.3007,1.25,54.8263,55.0,71.99
20160606070000,50.43,72.072,15.0,15.0,37.1458,1.3047,1.25,54.8263,55.0,71.99
20160606071500,50.43,72.072,15.0,15.0,37.2183,1.3007,1.25,54.8263,55.0,71.99
20160606073000,50.43,72.072,15.0,15.0,37.3633,1.3047,1.25,54.8263,55.0,71.99
20160606074500,50.43,72.072,15.0,15.0,37.3633,1.3047,1.25,54.8263,55.0,71.99
20160606080000,52.395,72.072,15.0,15.0,37.8705,1.2967,1.25,54.8263,55.0,71.99
20160606081500,52.395,72.072,15.0,15.0,38.5115,1.3047,1.25,54.8263,55.0,71.99
20160606083000,52.395,72.072,15.0,15.0,39.1026,1.2726,1.25,54.8263,55.0,71.99
20160606084500,51.625,72.072,15.0,15.0,39.1069,1.2726,1.25,54.8263,55.0,71.99
20160606090000,51.625,72.072,15.0,15.0,39.1798,1.2686,1.25,54.8263,55.0,71.99
20160606091500,51.625,72.072,15.0,15.0,39.1798,1.2646,1.25,54.8263,55.0,71.99
20160606093000,51.625,72.072,15.0,15.0,40.1866,1.2726,1.25,54.8263,55.0,71.99
20160606094500,51.625,72.072,15.0,15.0,40.2426,1.2686,1.25,54.8263,55.0,71.99
20160606100000,51.625,72.072,15.0,15.0,39.9348,1.2565,1.25,54.8263,55.0,71.99
20160606101500,51.625,73.0801,15.0,15.0,39.9185,1.2686,1.25,54.8263,55.0,71.99
20160606103000,51.625,73.0801,15.0,15.0,40.3133,1.2646,1.25,54.8263,55.0,71.99
20160606104500,51.625,73.0801,15.0,15.0,39.891,1.2605,1.25,54.8263,55.0,71.99
20160606110000,51.625,73.0801,15.0,15.0,39.8594,1.2445,1.25,54.8263,55.0,71.99
20160606111500,51.625,73.0801,15.0,15.0,39.9935,1.2244,1.25,54.8263,55.0,71.99
20160606113000,51.625,73.0801,15.0,15.0,40.0244,1.2204,1.25,54.8263,55.0,71.99
20160606114500,51.625,73.0801,15.0,15.0,39.7872,1.2124,1.25,54.8263,55.0,71.99
20160606120000,51.625,73.0801,15.0,15.0,39.55,1.2084,1.25,54.8263,55.0,71.99
20160606121500,51.625,73.0801,15.0,15.0,39.55,1.2124,1.25,54.8263,55.0,71.99
20160606123000,51.625,73.0801,15.0,15.0,40.1401,1.2043,1.25,54.8263,55.0,71.99
20160606124500,51.625,73.8902,15.0,15.0,40.8614,1.2084,1.25,54.8263,55.0,71.99
20160606130000,51.625,73.8902,15.0,15.0,40.761,1.2084,1.25,54.8263,55.0,71.99
20160606131500,51.625,73.8902,15.0,15.0,40.509,1.2043,1.25,54.8263,55.0,71.99
20160606133000,51.625,73.8902,15.0,15.0,40.7619,1.1963,1.25,54.8263,55.0,71.99
20160606134500,51.625,73.8902,15.0,15.0,40.5059,1.1963,1.25,54.8263,55.0,71.99
20160606140000,51.625,73.8902,15.0,15.0,40.5059,1.2003,1.25,54.8263,55.0,71.99
20160606141500,51.625,73.8902,15.0,15.0,40.5059,1.2003,1.25,54.8263,55.0,71.99
20160606143000,51.625,73.8902,15.0,15.0,41.7715,1.1963,1.25,54.8263,55.0,71.99
20160606144500,53.445,74.8083,15.0,15.0,41.7715,1.1923,1.25,54.8263,55.0,71.99
20160606150000,53.445,74.8083,15.0,15.0,40.8996,1.1883,1.25,54.8263,55.0,71.99
20160606151500,53.445,74.8083,15.0,15.0,41.1441,1.1923,1.25,54.8263,55.0,71.99
20160606153000,53.445,75.6364,15.0,15.0,41.18,1.1963,1.25,54.8263,55.0,71.99
20160606154500,53.445,75.6364,15.0,15.0,40.5808,1.1923,1.25,54.8263,55.0,71.99
20160606160000,53.445,75.6364,15.0,15.0,41.3013,1.1762,1.25,54.8263,55.0,71.99
20160606161500,54.245,75.6364,15.0,15.0,41.0305,1.1762,1.25,55.4383,55.0,71.99
20160606163000,55.04,75.6364,15.0,15.0,40.9984,1.1682,1.25,55.4383,55.0,71.99
20160606164500,55.04,75.6364,15.0,15.0,41.1774,1.1722,1.25,55.4383,55.0,71.99
20160606170000,56.495,76.4644,15.0,15.0,40.9032,1.1642,1.25,55.4383,55.0,71.99
20160606171500,58.745,76.4644,15.0,15.0,40.9032,1.1642,1.25,55.4383,55.0,73.625
20160606173000,58.745,76.4644,15.0,15.0,40.5875,1.1722,1.25,55.4383,55.0,73.625
20160606174500,58.745,76.4644,15.0,15.0,40.7038,1.2003,1.25,54.8623,55.0,73.625
20160606180000,58.745,76.4644,15.0,15.0,40.7038,1.2565,1.25,54.8623,55.0,73.625
20160606181500,58.745,76.4644,15.0,15.0,40.7038,1.2565,1.25,54.8623,55.0,73.625
20160606183000,58.745,76.4644,15.0,15.0,40.7038,1.2686,1.25,54.8623,55.0,73.625
20160606184500,58.745,76.4644,15.0,15.0,40.5875,1.2565,1.25,54.8623,55.0,73.625
20160606190000,57.98,76.4644,15.0,15.0,40.3113,1.2565,1.25,54.8623,55.0,73.625
20160606191500,57.98,76.4644,15.0,15.0,40.5875,1.2324,1.25,54.8623,55.0,73.625
20160606193000,57.98,76.4644,15.0,15.0,40.1803,1.2405,1.25,54.8623,55.0,73.625
20160606194500,47.22,76.4644,15.0,15.0,39.3058,1.2485,1.25,54.8623,55.0,73.625
20160606200000,47.22,76.4644,15.0,15.0,39.0298,1.2365,1.25,54.8623,55.0,73.625
20160606201500,47.22,76.4644,15.0,15.0,38.4333,1.2485,1.25,54.8623,55.0,73.625
20160606203000,44.795,75.5464,15.0,15.0,38.0875,1.2485,1.25,54.8623,55.0,73.625
20160606204500,44.795,75.5464,15.0,15.0,37.9604,1.2485,1.25,54.8623,55.0,73.625
20160606210000,44.795,75.5464,15.0,15.0,38.0015,1.2485,1.25,54.8623,55.0,73.625
20160606211500,44.795,75.5464,15.0,15.0,38.2195,1.2084,1.25,54.8623,55.0,73.625
20160606213000,44.795,75.5464,15.0,15.0,38.236,1.1642,1.25,54.8623,55.0,73.625
20160606214500,44.795,74.7183,15.0,15.0,38.3366,1.1722,1.25,54.8623,55.0,73.625
20160606220000,44.795,74.7183,15.0,15.0,38.2386,1.1762,1.25,54.8623,55.0,73.625
20160606221500,44.795,74.7183,15.0,15.0,37.9763,1.1802,1.25,54.8623,55.0,73.625
20160606223000,44.795,74.7183,15.0,15.0,38.2017,1.1802,1.25,54.8623,55.0,73.625
20160606224500,44.795,74.7183,15.0,15.0,38.3606,1.1802,1.25,54.8623,55.0,73.625
20160606230000,44.795,74.7183,15.0,15.0,38.3606,1.1883,1.25,54.8623,55.0,73.625
20160606231500,44.795,74.7183,15.0,15.0,38.4514,1.2405,1.25,54.8623,55.0,73.625
20160606233000,44.795,74.7183,15.0,15.0,38.1832,1.2686,1.25,54.8623,55.0,73.625
20160606234500,44.795,73.8902,15.0,15.0,38.491,1.2565,1.25,54.8623,55.0,73.625
20160607000000,44.795,73.8902,15.0,15.0,38.491,1.2565,1.25,54.8623,55.0,73.625
20160607001500,44.795,73.8902,15.0,15.0,38.6434,1.2445,1.25,54.8623,55.0,73.625
20160607003000,44.795,73.8902,15.0,15.0,38.5063,1.2485,1.25,54.8623,55.0,73.625
20160607004500,44.795,73.8902,15.0,15.0,38.3693,1.2565,1.25,54.8623,55.0,73.625
20160607010000,44.795,73.8902,15.0,15.0,38.3693,1.2565,1.25,54.8623,55.0,73.625
20160607011500,44.795,73.8902,15.0,15.0,38.5063,1.2686,1.25,54.8623,55.0,73.625
20160607013000,44.795,73.8902,15.0,15.0,38.0266,1.2686,1.25,54.8623,55.0,73.625
20160607014500,44.795,73.8902,15.0,15.0,38.1046,1.2726,1.25,54.8623,55.0,73.625
20160607020000,43.26,73.8902,15.0,15.0,37.9026,1.2726,1.25,54.8623,55.0,73.625
20160607021500,43.26,73.0801,15.0,15.0,37.9026,1.2646,1.25,54.8623,55.0,73.625
20160607023000,43.26,73.0801,15.0,15.0,38.1147,1.2726,1.25,54.8623,55.0,73.625
20160607024500,43.26,73.0801,15.0,15.0,38.1147,1.2686,1.25,54.8623,55.0,73.625
20160607030000,43.26,73.0801,15.0,15.0,38.2547,1.2646,1.25,54.8623,55.0,73.625
20160607031500,43.26,73.0801,15.0,15.0,38.2547,1.2686,1.25,54.8623,55.0,73.625
20160607033000,43.26,73.0801,15.0,15.0,38.1147,1.2605,1.25,54.8623,55.0,73.625
20160607034500,43.26,73.0801,15.0,15.0,38.1147,1.2686,1.25,54.8623,55.0,73.625
20160607040000,43.26,73.0801,15.0,15.0,38.0446,1.2766,1.25,54.8623,55.0,73.625
20160607041500,43.26,73.0801,15.0,15.0,38.0446,1.2726,1.25,54.8623,55.0,73.625
20160607043000,43.26,73.0801,15.0,15.0,37.555,1.2686,1.25,54.8623,55.0,73.625
20160607044500,43.26,72.252,15.0,15.0,37.555,1.2806,1.25,54.8623,55.0,73.625
20160607050000,43.26,72.252,15.0,15.0,37.0693,1.3047,1.25,54.8623,55.0,73.625
20160607051500,39.925,72.252,15.0,15.0,36.6561,1.3328,1.25,54.8623,55.0,73.625
20160607053000,50.48,72.252,15.0,15.0,36.4499,1.3328,1.25,54.8623,55.0,73.625
20160607054500,38.365,72.252,15.0,15.0,36.3139,1.3167,1.25,54.8623,55.0,73.625
20160607060000,49.58,72.252,15.0,15.0,36.3139,1.3167,1.25,54.8623,55.0,73.625
20160607061500,49.58,72.252,15.0,15.0,35.9736,1.3167,1.25,54.8623,55.0,73.625
20160607063000,38.385,72.252,15.0,15.0,35.9736,1.3167,1.25,54.8623,55.0,73.625
20160607064500,46.665,72.252,15.0,15.0,35.8385,1.3167,1.25,54.8623,55.0,73.625
20160607070000,49.85,72.252,15.0,15.0,35.8376,1.3127,1.25,54.8623,55.0,73.625
20160607071500,49.85,72.252,15.0,15.0,35.9023,1.3087,1.25,54.8623,55.0,73.625
20160607073000,49.85,72.252,15.0,15.0,36.2411,1.3087,1.25,54.8623,55.0,73.625
20160607074500,49.85,72.252,15.0,15.0,36.1764,1.3047,1.25,54.8623,55.0,73.625
20160607080000,49.85,72.252,15.0,15.0,35.9736,1.3007,1.25,54.8623,55.0,73.625
20160607081500,38.355,72.252,15.0,15.0,36.0376,1.2686,1.25,54.8623,55.0,73.625
20160607083000,38.355,72.252,15.0,15.0,36.0877,1.2646,1.25,54.8623,55.0,73.625
20160607084500,38.355,72.252,15.0,15.0,36.206,1.2605,1.25,54.8623,55.0,73.625
20160607090000,38.355,72.252,15.0,15.0,36.4922,1.2565,1.25,54.8623,55.0,73.625
20160607091500,38.355,72.252,15.0,15.0,36.8516,1.2485,1.25,54.8623,55.0,73.625
20160607093000,38.355,72.252,15.0,15.0,37.0112,1.2565,1.25,55.4743,55.0,73.625
20160607094500,46.995,73.0801,15.0,15.0,36.8745,1.2525,1.25,55.4743,55.0,73.625
20160607100000,48.59,73.0801,15.0,15.0,36.9744,1.2485,1.25,55.4743,55.0,73.625
20160607101500,48.59,73.0801,15.0,15.0,36.9871,1.2646,1.25,55.4743,55.0,73.625
20160607103000,48.59,73.0801,15.0,15.0,37.121,1.2525,1.25,54.8263,55.0,73.625
20160607104500,48.59,73.0801,15.0,15.0,37.7236,1.2565,1.25,54.8263,55.0,73.625
20160607110000,48.59,73.0801,15.0,15.0,37.2944,1.2565,1.25,54.8263,55.0,73.625
20160607111500,48.59,73.0801,15.0,15.0,36.414,1.2565,1.25,54.8263,55.0,73.625
20160607113000,48.59,73.0801,15.0,15.0,36.414,1.2605,1.25,54.8263,55.0,73.625
20160607114500,48.59,73.0801,15.0,15.0,37.1757,1.2565,1.25,54.8263,55.0,73.625
20160607120000,48.59,73.0801,15.0,15.0,37.0943,1.2485,1.25,54.8263,55.0,73.625
20160607121500,48.59,73.0801,15.0,15.0,36.9226,1.2445,1.25,54.8263,55.0,73.625
20160607123000,48.59,73.0801,15.0,15.0,37.4912,1.2565,1.25,54.8263,55.0,73.625
20160607124500,48.59,73.0801,15.0,15.0,37.6843,1.2485,1.25,54.8263,55.0,73.625
20160607130000,48.59,73.0801,15.0,15.0,37.1636,1.2445,1.25,54.8263,55.0,73.625
20160607131500,48.59,73.9982,15.0,15.0,37.4797,1.2525,1.25,54.8263,55.0,73.625
20160607133000,48.59,73.9982,15.0,15.0,38.0778,1.2445,1.25,54.8263,55.0,73.625
20160607134500,48.59,73.9982,15.0,15.0,37.981,1.2405,1.25,54.8263,55.0,73.625
20160607140000,48.59,73.9982,15.0,15.0,38.047,1.2485,1.25,54.8263,55.0,73.625
20160607141500,48.59,75.0063,15.0,15.0,38.2127,1.2405,1.25,54.8263,55.0,73.625
20160607143000,50.41,75.0063,15.0,15.0,38.3231,1.2405,1.25,54.8263,55.0,73.625
20160607144500,50.41,75.0063,15.0,15.0,38.9281,1.2324,1.25,54.8263,55.0,73.625
20160607150000,50.41,75.0063,15.0,15.0,38.7096,1.2324,1.25,54.8263,55.0,73.625
20160607151500,50.41,75.0063,15.0,15.0,38.5449,1.2164,1.25,54.8263,55.0,73.625
20160607153000,50.41,75.0063,15.0,15.0,38.4866,1.1963,1.25,54.8263,55.0,73.625
20160607154500,50.41,75.0063,15.0,15.0,38.4866,1.1802,1.25,54.8263,55.0,73.625
20160607160000,51.21,76.4644,15.0,15.0,37.6552,1.1642,1.25,54.8263,55.0,73.625
20160607161500,51.21,76.4644,15.0,15.0,37.378,1.1722,1.25,54.8263,55.0,73.625
20160607163000,51.21,76.4644,15.0,15.0,38.092,1.1722,1.25,54.8263,55.0,73.625
20160607164500,51.21,76.4644,15.0,15.0,38.0388,1.1642,1.25,54.8263,55.0,73.625
20160607170000,51.865,76.4644,15.0,15.0,38.3169,1.1762,1.25,55.4383,55.0,73.625
20160607171500,52.665,76.4644,15.0,15.0,38.3169,1.1642,1.25,55.4383,55.0,73.625
20160607173000,52.665,76.4644,15.0,15.0,37.7607,1.1642,1.25,55.4383,55.0,73.625
20160607174500,52.665,76.4644,15.0,15.0,37.8258,1.1722,1.25,55.4383,55.0,73.625
20160607180000,52.665,76.4644,15.0,15.0,37.5497,1.1722,1.25,55.4383,55.0,73.625
20160607181500,52.665,76.4644,15.0,15.0,37.8258,1.1802,1.25,55.4383,55.0,73.625
20160607183000,52.665,76.4644,15.0,15.0,37.2859,1.1722,1.25,54.8263,55.0,73.625
20160607184500,52.665,76.4644,15.0,15.0,37.3387,1.1682,1.25,54.8263,55.0,73.625
20160607190000,52.665,76.4644,15.0,15.0,37.6552,1.1722,1.25,54.8263,55.0,73.625
20160607191500,52.665,76.4644,15.0,15.0,37.3387,1.1722,1.25,54.8263,55.0,73.625
20160607193000,49.135,76.4644,15.0,15.0,37.887,1.2726,1.25,54.8263,55.0,73.625
20160607194500,41.725,76.4644,15.0,15.0,38.1575,1.2927,1.25,54.8263,55.0,73.625
20160607200000,41.725,76.4644,15.0,15.0,37.862,1.3007,1.25,54.8263,55.0,73.625
20160607201500,41.725,76.4644,15.0,15.0,37.8533,1.3087,1.25,54.8263,55.0,73.625
20160607203000,41.725,76.4644,15.0,15.0,37.2944,1.2886,1.25,54.8263,55.0,73.625
20160607204500,41.725,76.4644,15.0,15.0,37.1209,1.2927,1.25,54.8263,55.0,73.625
20160607210000,41.725,76.4644,15.0,15.0,37.0565,1.3007,1.25,54.8263,55.0,73.625
20160607211500,41.725,75.4563,15.0,15.0,37.0482,1.2886,1.25,54.8263,55.0,73.625
20160607213000,41.725,75.4563,15.0,15.0,36.9871,1.2886,1.25,54.8263,55.0,73.625
20160607214500,41.725,75.4563,15.0,15.0,37.0819,1.2927,1.25,54.8263,55.0,73.625
20160607220000,41.725,75.4563,15.0,15.0,36.6471,1.2686,1.25,54.8263,55.0,73.625
20160607221500,41.725,75.4563,15.0,15.0,36.9756,1.3047,1.25,54.8263,55.0,73.625
20160607223000,41.725,75.4563,15.0,15.0,37.1079,1.3167,1.25,54.8263,55.0,73.625
20160607224500,41.725,75.4563,15.0,15.0,36.9797,1.3248,1.25,54.8263,55.0,73.625
20160607230000,44.34,75.4563,15.0,15.0,37.4514,1.3248,1.25,54.8263,55.0,73.625
20160607231500,44.34,75.4563,15.0,15.0,37.1002,1.3288,1.25,54.8263,55.0,73.625
20160607233000,44.34,74.6283,15.0,15.0,37.0584,1.3408,1.25,54.8263,55.0,73.625
20160607234500,44.34,74.6283,15.0,15.0,37.0126,1.3087,1.25,54.8263,55.0,73.625
20160608000000,44.34,74.6283,15.0,15.0,37.2291,1.3208,1.25,54.8263,55.0,73.625
20160608001500,44.34,74.6283,15.0,15.0,37.2291,1.3248,1.25,54.8263,55.0,73.625
20160608003000,44.34,74.6283,15.0,15.0,37.2445,1.3208,1.25,54.8263,55.0,73.625
20160608004500,44.34,73.8002,15.0,15.0,37.1104,1.3328,1.25,54.8263,55.0,73.625
20160608010000,44.34,73.8002,15.0,15.0,37.1894,1.3288,1.25,54.8263,55.0,73.625
20160608011500,38.97,73.8002,15.0,15.0,37.0543,1.108,1.25,55.7984,55.0,72.62
20160608013000,38.97,73.8002,15.0,15.0,36.9867,1.2846,1.25,54.5023,55.0,72.62
20160608014500,38.97,73.8002,15.0,15.0,36.7752,1.2646,1.25,54.5023,55.0,72.62
