PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160608020000,38.97,73.8002,15.0,15.0,36.6411,1.2686,1.25,55.4023,55.0,72.62
20160608021500,49.07,73.8002,15.0,15.0,36.4305,1.2686,1.25,54.7363,55.0,72.62
20160608023000,49.07,73.8002,15.0,15.0,36.3729,1.2766,1.25,54.7363,55.0,72.62
20160608024500,49.07,73.8002,15.0,15.0,36.2388,1.2846,1.25,54.7363,55.0,72.62
20160608030000,49.07,73.8002,15.0,15.0,36.4464,1.2886,1.25,54.7363,55.0,72.62
20160608031500,49.07,72.9721,15.0,15.0,36.3789,1.2927,1.25,54.7363,55.0,72.62
20160608033000,49.07,72.9721,15.0,15.0,36.2438,1.3007,1.25,54.7363,55.0,72.62
20160608034500,49.07,72.9721,15.0,15.0,36.1087,1.2927,1.25,54.7363,55.0,72.62
20160608040000,49.07,72.162,15.0,15.0,35.9737,1.2927,1.25,54.7363,55.0,72.62
20160608041500,49.07,72.162,15.0,15.0,36.0394,1.2927,1.25,54.7363,55.0,72.62
20160608054500,39.645,72.5221,15.0,15.0,36.103,1.1722,1.25,54.6103,55.0,69.635
20160608060000,39.645,72.5221,15.0,15.0,35.9023,1.1843,1.25,54.6103,55.0,69.635
20160608061500,37.52,72.5221,15.0,15.0,35.7653,1.1883,1.25,54.6103,55.0,69.635
20160608063000,48.445,72.5221,15.0,15.0,35.965,1.1883,1.25,55.2403,55.0,69.635
20160608064500,49.24,72.5221,15.0,15.0,36.103,1.1923,1.25,55.2403,55.0,69.635
20160608070000,49.24,72.5221,15.0,15.0,35.9023,1.1802,1.25,55.2403,55.0,69.635
20160608071500,49.24,72.5221,15.0,15.0,36.0394,1.1883,1.25,55.2403,55.0,69.635
20160608073000,49.24,72.5221,15.0,15.0,36.1778,1.1843,1.25,54.5383,55.0,69.635
20160608074500,49.24,72.5221,15.0,15.0,36.2438,1.1883,1.25,54.5383,55.0,69.635
20160608080000,36.995,72.5221,15.0,15.0,36.3729,1.1722,1.25,55.2403,55.0,69.635
20160608081500,36.995,72.5221,15.0,15.0,36.7632,1.1722,1.25,55.2403,55.0,69.635
20160608083000,36.995,72.5221,15.0,15.0,36.9465,1.1682,1.25,55.2403,55.0,69.635
20160608084500,48.13,72.5221,15.0,15.0,37.5174,1.1682,1.25,55.2403,55.0,69.635
20160608090000,48.13,72.5221,15.0,15.0,37.751,1.1682,1.25,55.2403,55.0,69.635
20160608091500,48.13,72.5221,15.0,15.0,37.6847,1.1642,1.25,55.2403,55.0,69.635
20160608093000,48.13,72.5221,15.0,15.0,37.9222,1.1642,1.25,55.2403,55.0,69.635
20160608094500,48.13,72.5221,15.0,15.0,37.9604,1.1642,1.25,55.2403,55.0,69.635
20160608100000,48.13,73.2601,15.0,15.0,38.3301,1.1642,1.25,55.2403,55.0,69.635
20160608101500,48.13,73.2601,15.0,15.0,38.0268,1.1682,1.25,55.2403,55.0,69.635
20160608103000,48.13,73.2601,15.0,15.0,38.9433,1.1682,1.25,55.2403,55.0,69.635
20160608104500,48.13,73.2601,15.0,15.0,38.9702,1.1642,1.25,55.2403,55.0,69.635
20160608110000,48.13,73.2601,15.0,15.0,38.517,1.1642,1.25,55.2403,55.0,69.635
20160608111500,48.13,73.9982,15.0,15.0,39.01,1.1802,1.25,55.2403,55.0,69.635
20160608113000,48.13,73.9982,15.0,15.0,39.1331,1.1602,1.25,55.2403,55.0,70.76
20160608114500,48.13,73.9982,15.0,15.0,39.1577,1.1602,1.25,55.2403,55.0,70.76
20160608120000,48.13,73.9982,15.0,15.0,38.7053,1.1682,1.25,55.2403,55.0,70.76
20160608121500,50.24,73.9982,15.0,15.0,39.3621,1.1762,1.25,54.6643,55.0,70.76
20160608123000,50.24,73.9982,15.0,15.0,39.0952,1.1883,1.25,54.6643,55.0,70.76
20160608124500,50.24,73.9982,15.0,15.0,39.1513,1.1843,1.25,54.6643,55.0,70.76
20160608130000,50.24,73.9982,15.0,15.0,39.5379,1.1802,1.25,54.6643,55.0,70.76
20160608131500,50.24,73.9982,15.0,15.0,39.3657,1.1802,1.25,54.6643,55.0,70.76
20160608133000,50.24,73.9982,15.0,15.0,38.9618,1.1722,1.25,54.6643,55.0,70.76
20160608134500,50.24,75.0963,15.0,15.0,39.6393,1.1762,1.25,54.6643,55.0,70.76
20160608140000,50.24,75.0963,15.0,15.0,39.3379,1.1762,1.25,54.6643,55.0,70.76
20160608141500,50.24,75.0963,15.0,15.0,39.1849,1.1722,1.25,54.6643,55.0,70.76
20160608143000,39.44,75.0963,15.0,15.0,39.2377,1.1642,1.25,54.6643,55.0,70.76
20160608144500,39.44,75.0963,15.0,15.0,39.1548,1.1642,1.25,54.6643,55.0,70.76
20160608150000,39.44,75.0963,15.0,15.0,38.789,1.1642,1.25,54.6643,55.0,70.76
20160608151500,39.44,75.0963,15.0,15.0,38.9739,1.1642,1.25,54.6643,55.0,70.76
20160608153000,39.44,75.0963,15.0,15.0,39.5296,1.1722,1.25,55.3483,55.0,70.76
20160608154500,39.44,75.0963,15.0,15.0,38.7573,1.1682,1.25,55.3483,55.0,70.76
20160608160000,39.44,75.0963,15.0,15.0,39.2593,1.1682,1.25,55.3483,55.0,70.76
20160608161500,47.95,75.9244,15.0,15.0,39.0679,1.1642,1.25,55.3483,55.0,70.76
20160608163000,47.95,75.9244,15.0,15.0,39.6251,1.1602,1.25,55.3483,55.0,70.76
20160608164500,47.95,75.9244,15.0,15.0,39.4303,1.1682,1.25,55.3483,55.0,70.76
20160608170000,47.95,75.9244,15.0,15.0,38.8233,1.1642,1.25,55.3483,55.0,70.76
20160608171500,49.26,75.9244,15.0,15.0,39.0503,1.1642,1.25,55.3483,55.0,70.76
20160608173000,49.26,75.9244,15.0,15.0,38.6538,1.1562,1.25,55.3483,55.0,70.76
20160608174500,49.26,75.9244,15.0,15.0,39.2593,1.1722,1.25,55.3483,55.0,71.695
20160608180000,49.26,75.9244,15.0,15.0,38.567,1.1722,1.25,54.7363,55.0,71.695
20160608181500,49.26,75.9244,15.0,15.0,38.602,1.1762,1.25,54.7363,55.0,71.695
20160608183000,49.26,75.9244,15.0,15.0,38.4992,1.1802,1.25,54.7363,55.0,71.695
20160608184500,49.26,75.9244,15.0,15.0,39.4204,1.1802,1.25,54.7363,55.0,71.695
20160608190000,49.26,75.9244,15.0,15.0,39.6483,1.1802,1.25,54.7363,55.0,71.695
20160608191500,49.26,75.9244,15.0,15.0,39.8762,1.1843,1.25,54.7363,55.0,71.695
20160608193000,49.26,75.9244,15.0,15.0,40.1803,1.1843,1.25,55.4023,55.0,71.695
20160608194500,49.26,75.9244,15.0,15.0,40.3689,1.1883,1.25,55.4023,55.0,71.695
20160608200000,51.73,75.9244,15.0,15.0,39.686,1.1802,1.25,55.4023,55.0,71.695
20160608201500,51.73,75.9244,15.0,15.0,39.6472,1.1883,1.25,55.4023,55.0,71.695
20160608203000,51.73,75.9244,15.0,15.0,38.9856,1.1802,1.25,55.4023,55.0,71.695
20160608204500,51.73,75.9244,15.0,15.0,38.8211,1.1843,1.25,54.6643,55.0,71.695
20160608210000,51.73,75.9244,15.0,15.0,39.3182,1.1883,1.25,54.6643,55.0,71.695
20160608211500,51.73,75.9244,15.0,15.0,38.5725,1.2003,1.25,54.6643,55.0,71.695
20160608213000,51.73,75.9244,15.0,15.0,38.5725,1.2084,1.25,54.6643,55.0,71.695
20160608214500,51.73,75.9244,15.0,15.0,38.4512,1.2084,1.25,54.6643,55.0,71.695
20160608220000,50.195,75.9244,15.0,15.0,38.7615,1.2084,1.25,54.6643,55.0,71.695
20160608221500,50.195,75.9244,15.0,15.0,38.515,1.2084,1.25,54.6643,55.0,71.695
20160608223000,50.195,75.9244,15.0,15.0,38.3918,1.2043,1.25,54.6643,55.0,71.695
20160608224500,50.195,75.9244,15.0,15.0,38.2069,1.2043,1.25,54.6643,55.0,71.695
20160608230000,50.195,75.0063,15.0,15.0,38.0758,1.2084,1.25,54.6643,55.0,71.695
20160608231500,48.875,75.0063,15.0,15.0,38.0287,1.2124,1.25,54.6643,55.0,71.695
20160608233000,39.915,75.0063,15.0,15.0,37.9016,1.1883,1.25,54.6643,55.0,71.695
20160608234500,39.915,75.0063,15.0,15.0,38.0052,1.2164,1.25,54.6643,55.0,71.695
20160609000000,39.915,75.0063,15.0,15.0,37.877,1.2164,1.25,54.6643,55.0,71.695
20160609001500,39.915,75.0063,15.0,15.0,37.9131,1.2164,1.25,54.6643,55.0,71.695
20160609003000,39.915,75.0063,15.0,15.0,37.6547,1.2164,1.25,54.6643,55.0,71.695
20160609004500,39.915,74.0882,15.0,15.0,37.8811,1.2084,1.25,54.6643,55.0,71.695
20160609010000,39.915,74.0882,15.0,15.0,37.5557,1.2124,1.25,54.6643,55.0,71.695
20160609011500,39.915,74.0882,15.0,15.0,37.6485,1.2204,1.25,54.6643,55.0,71.695
20160609013000,39.915,74.0882,15.0,15.0,37.5174,1.2204,1.25,54.6643,55.0,71.695
20160609014500,39.15,74.0882,15.0,15.0,37.5411,1.2164,1.25,54.6643,55.0,71.695
20160609020000,39.15,74.0882,15.0,15.0,37.2291,1.2164,1.25,54.6643,55.0,71.695
20160609021500,39.15,74.0882,15.0,15.0,37.4456,1.2204,1.25,54.6643,55.0,71.695
20160609023000,50.765,74.0882,15.0,15.0,37.5797,1.2164,1.25,54.6643,55.0,71.695
20160609024500,50.765,74.0882,15.0,15.0,37.4456,1.2204,1.25,54.6643,55.0,71.695
20160609030000,49.445,74.0882,15.0,15.0,37.3786,1.2244,1.25,54.6643,55.0,71.695
20160609031500,38.205,74.0882,15.0,15.0,37.3244,1.2244,1.25,54.6643,55.0,71.695
20160609033000,38.205,74.0882,15.0,15.0,37.5385,1.2164,1.25,55.2763,55.0,71.695
20160609034500,41.475,74.0882,15.0,15.0,37.2664,1.2164,1.25,55.2763,55.0,71.695
20160609040000,47.225,74.0882,15.0,15.0,36.9262,1.2204,1.25,55.2763,55.0,71.695
20160609041500,48.385,73.2601,15.0,15.0,36.9987,1.2244,1.25,55.2763,55.0,71.695
20160609043000,48.385,73.2601,15.0,15.0,36.8617,1.2244,1.25,55.2763,55.0,71.695
20160609044500,48.385,73.2601,15.0,15.0,37.0693,1.2204,1.25,55.2763,55.0,71.695
20160609050000,48.385,73.2601,15.0,15.0,37.2074,1.2244,1.25,55.2763,55.0,71.695
20160609051500,48.385,73.2601,15.0,15.0,37.555,1.2244,1.25,55.2763,55.0,71.695
20160609053000,48.385,73.2601,15.0,15.0,37.8331,1.2244,1.25,55.2763,55.0,71.695
20160609054500,48.385,73.2601,15.0,15.0,37.9026,1.2284,1.25,55.2763,55.0,71.695
20160609060000,48.385,73.2601,15.0,15.0,37.9026,1.2405,1.25,55.2763,55.0,71.695
20160609061500,48.385,73.2601,15.0,15.0,37.9026,1.2405,1.25,55.2763,55.0,71.695
20160609063000,50.35,73.2601,15.0,15.0,37.9026,1.2405,1.25,55.2763,55.0,71.695
20160609064500,50.35,73.2601,15.0,15.0,37.9026,1.2405,1.25,55.2763,55.0,71.695
20160609070000,50.35,73.2601,15.0,15.0,37.6905,1.2405,1.25,55.2763,55.0,71.695
20160609071500,50.35,71.964,15.0,15.0,37.6905,1.2405,1.25,55.2763,55.0,71.695
20160609073000,50.35,71.964,15.0,15.0,37.8285,1.2405,1.25,55.2763,55.0,71.695
20160609074500,50.35,71.964,15.0,15.0,37.8285,1.2405,1.25,54.7003,55.0,71.695
20160609080000,50.35,71.964,15.0,15.0,37.9666,1.2686,1.25,54.7003,55.0,71.695
20160609081500,50.35,71.964,15.0,15.0,38.1046,1.2726,1.25,54.7003,55.0,71.695
20160609083000,40.875,71.964,15.0,15.0,38.3693,1.2686,1.25,54.7003,55.0,71.695
20160609084500,36.15,71.964,15.0,15.0,38.7119,1.3368,1.25,55.3483,55.0,68.985
20160609090000,47.195,73.1701,15.0,15.0,39.2393,1.3007,1.25,55.3483,55.0,68.985
20160609091500,48.505,73.1701,15.0,15.0,39.0261,1.2485,1.25,55.3483,55.0,68.985
20160609093000,49.81,73.1701,15.0,15.0,39.5585,1.2324,1.25,55.3483,55.0,68.985
20160609094500,49.81,73.1701,15.0,15.0,39.9193,1.2284,1.25,55.3483,55.0,68.985
20160609100000,49.81,73.1701,15.0,15.0,39.4152,1.2204,1.25,54.6643,55.0,68.985
20160609101500,49.81,73.1701,15.0,15.0,39.6568,1.1642,1.25,54.6643,55.0,70.885
20160609103000,49.81,73.1701,15.0,15.0,39.9797,1.1562,1.25,54.6643,55.0,70.885
20160609104500,49.81,73.1701,15.0,15.0,39.992,1.1562,1.25,54.6643,55.0,70.885
20160609110000,49.81,73.1701,15.0,15.0,39.8153,1.1642,1.25,55.2403,55.0,72.495
20160609111500,49.81,73.1701,15.0,15.0,39.8172,1.1722,1.25,55.2403,55.0,72.495
20160609113000,49.81,73.1701,15.0,15.0,39.753,1.1682,1.25,55.2403,55.0,72.495
20160609114500,50.465,73.1701,15.0,15.0,39.8772,1.1682,1.25,55.2403,55.0,72.495
20160609120000,50.465,73.1701,15.0,15.0,40.4363,1.1722,1.25,55.2403,55.0,72.495
20160609121500,50.465,73.1701,15.0,15.0,40.0885,1.1682,1.25,55.2403,55.0,72.495
20160609123000,50.465,73.1701,15.0,15.0,40.2098,1.1843,1.25,55.2403,55.0,72.495
20160609124500,50.465,74.1782,15.0,15.0,39.5071,1.1963,1.25,55.2403,55.0,72.495
20160609130000,50.465,74.1782,15.0,15.0,39.8276,1.2043,1.25,55.2403,55.0,72.495
20160609131500,50.465,74.1782,15.0,15.0,39.9479,1.2043,1.25,55.2403,55.0,72.495
20160609133000,50.465,74.1782,15.0,15.0,39.6608,1.2164,1.25,55.2403,55.0,72.495
20160609134500,50.465,74.1782,15.0,15.0,40.1036,1.2084,1.25,55.2403,55.0,72.495
20160609140000,50.465,74.1782,15.0,15.0,39.773,1.2084,1.25,55.2403,55.0,72.495
20160609141500,50.465,74.1782,15.0,15.0,40.3356,1.2124,1.25,55.2403,55.0,72.495
20160609143000,53.305,74.1782,15.0,15.0,40.4711,1.2204,1.25,55.2403,55.0,72.495
20160609144500,53.305,74.1782,15.0,15.0,40.2692,1.2124,1.25,55.2403,55.0,72.495
20160609150000,53.305,74.1782,15.0,15.0,40.2639,1.2124,1.25,55.2403,55.0,72.495
20160609151500,53.305,75.0063,15.0,15.0,40.8304,1.2124,1.25,55.2403,55.0,72.495
20160609153000,53.305,75.0063,15.0,15.0,40.8304,1.2084,1.25,55.2403,55.0,72.495
20160609154500,53.305,75.0063,15.0,15.0,40.5498,1.2605,1.25,55.2403,55.0,72.495
20160609160000,53.305,75.0063,15.0,15.0,40.098,1.2365,1.25,55.2403,55.0,72.495
20160609161500,53.305,75.0063,15.0,15.0,40.8929,1.2445,1.25,55.2403,55.0,72.495
20160609163000,53.305,75.0063,15.0,15.0,40.5994,1.2324,1.25,54.5023,55.0,72.495
20160609164500,41.85,75.0063,15.0,15.0,39.9309,1.2324,1.25,54.5023,55.0,72.495
20160609170000,41.85,75.0063,15.0,15.0,40.6074,1.2365,1.25,55.2403,55.0,72.495
20160609171500,41.85,75.0063,15.0,15.0,41.3886,1.2324,1.25,55.2403,55.0,72.495
20160609173000,41.85,75.0063,15.0,15.0,40.3422,1.2485,1.25,55.2403,55.0,72.495
20160609174500,41.85,75.0063,15.0,15.0,40.2229,1.2846,1.25,55.2403,55.0,72.495
20160609180000,41.85,75.0063,15.0,15.0,40.2098,1.3167,1.25,55.2403,55.0,72.495
20160609181500,41.85,75.0063,15.0,15.0,40.3494,1.3288,1.25,55.2403,55.0,72.495
20160609183000,43.525,75.0063,15.0,15.0,40.5939,1.3248,1.25,55.2403,55.0,72.495
20160609184500,47.165,75.0063,15.0,15.0,41.2572,1.3288,1.25,55.2403,55.0,72.495
20160609190000,50.29,75.0063,15.0,15.0,40.809,1.3328,1.25,55.2403,55.0,72.495
20160609191500,50.29,75.0063,15.0,15.0,40.809,1.3288,1.25,55.2403,55.0,72.495
20160609193000,39.285,73.7102,15.0,15.0,40.5685,1.3248,1.25,54.3762,55.0,72.495
20160609194500,41.68,73.7102,15.0,15.0,38.5645,1.2405,1.25,55.5644,55.0,72.495
20160609200000,45.74,73.7102,15.0,15.0,37.7839,1.2405,1.25,55.5644,55.0,72.495
20160609201500,45.74,73.7102,15.0,15.0,36.9443,1.2445,1.25,54.8263,55.0,72.495
20160609203000,45.74,72.7921,15.0,15.0,37.2769,1.3007,1.25,54.8263,55.0,72.495
20160609204500,39.385,72.7921,15.0,15.0,37.2769,1.3489,1.25,54.8263,55.0,72.495
20160609210000,36.155,72.7921,15.0,15.0,36.7632,1.3368,1.25,54.8263,55.0,71.63
20160609211500,36.155,72.7921,15.0,15.0,36.4305,1.3448,1.25,54.8263,55.0,71.63
20160609213000,36.155,72.7921,15.0,15.0,36.7901,1.3408,1.25,54.8263,55.0,70.615
20160609214500,36.155,72.7921,15.0,15.0,37.0622,1.3368,1.25,54.8263,55.0,70.615
20160609220000,45.315,72.7921,15.0,15.0,36.2438,1.3368,1.25,55.4743,55.0,70.615
20160609221500,45.315,72.7921,15.0,15.0,36.519,1.3167,1.25,55.4743,55.0,69.685
20160609223000,45.315,72.7921,15.0,15.0,36.7242,1.3368,1.25,55.4743,55.0,69.685
20160609224500,45.315,72.7921,15.0,15.0,36.6561,1.3328,1.25,55.4743,55.0,69.685
20160609230000,45.315,72.7921,15.0,15.0,36.6561,1.3167,1.25,55.4743,55.0,69.685
20160609231500,45.315,72.7921,15.0,15.0,36.6561,1.3248,1.25,55.4743,55.0,69.685
20160609233000,45.315,72.7921,15.0,15.0,36.4481,1.3448,1.25,55.4743,55.0,69.685
20160609234500,45.315,72.7921,15.0,15.0,36.4481,1.2244,1.25,55.4743,55.0,69.685
20160610000000,45.97,72.7921,15.0,15.0,36.6513,1.2124,1.25,55.4743,55.0,69.685
20160610001500,45.97,72.7921,15.0,15.0,36.7904,1.2124,1.25,55.4743,55.0,69.685
20160610003000,46.77,71.964,15.0,15.0,36.7904,1.2043,1.25,55.4743,55.0,69.685
20160610004500,46.77,71.964,15.0,15.0,36.7904,1.2164,1.25,55.4743,55.0,69.685
20160610010000,46.77,71.964,15.0,15.0,36.7904,1.2164,1.25,54.8263,55.0,69.685
20160610011500,46.77,71.964,15.0,15.0,36.7904,1.2324,1.25,54.8263,55.0,69.685
20160610013000,46.77,71.964,15.0,15.0,36.7904,1.2405,1.25,54.8263,55.0,69.685
20160610014500,46.77,71.964,15.0,15.0,36.7904,1.2405,1.25,54.8263,55.0,69.685
20160610020000,46.77,71.964,15.0,15.0,36.9946,1.2405,1.25,54.8263,55.0,69.685
20160610021500,46.77,71.964,15.0,15.0,36.9946,1.2244,1.25,54.8263,55.0,69.685
20160610023000,46.77,71.964,15.0,15.0,36.9946,1.2164,1.25,54.8263,55.0,69.685
20160610024500,46.77,71.964,15.0,15.0,36.9946,1.2124,1.25,54.8263,55.0,69.685
20160610030000,46.77,71.964,15.0,15.0,36.8545,1.2084,1.25,54.8263,55.0,69.685
20160610031500,46.77,71.964,15.0,15.0,36.8545,1.2084,1.25,54.8263,55.0,69.685
20160610033000,46.77,71.964,15.0,15.0,36.8545,1.2084,1.25,54.8263,55.0,69.685
20160610034500,46.77,71.964,15.0,15.0,37.0577,1.2084,1.25,54.8263,55.0,69.685
20160610040000,46.77,71.964,15.0,15.0,37.0577,1.2084,1.25,54.8263,55.0,69.685
20160610041500,46.77,71.964,15.0,15.0,37.0577,1.2084,1.25,54.8263,55.0,69.685
20160610043000,46.77,71.964,15.0,15.0,37.0577,1.2084,1.25,54.8263,55.0,69.685
20160610044500,46.77,71.964,15.0,15.0,37.0577,1.2084,1.25,54.8263,55.0,69.685
20160610050000,46.77,71.0639,15.0,15.0,37.0577,1.2084,1.25,54.8263,55.0,69.685
20160610051500,46.77,71.0639,15.0,15.0,36.9872,1.2204,1.25,54.8263,55.0,69.685
20160610053000,46.77,71.0639,15.0,15.0,36.8462,1.2324,1.25,54.8263,55.0,69.685
20160610054500,46.77,71.0639,15.0,15.0,36.8462,1.2324,1.25,54.8263,55.0,69.685
20160610060000,46.77,71.0639,15.0,15.0,37.048,1.2365,1.25,54.8263,55.0,69.685
20160610061500,46.77,71.0639,15.0,15.0,37.048,1.2244,1.25,54.8263,55.0,69.685
20160610063000,46.77,71.0639,15.0,15.0,37.048,1.2405,1.25,54.8263,55.0,69.685
20160610064500,46.77,71.0639,15.0,15.0,37.048,1.2405,1.25,54.8263,55.0,69.685
20160610070000,48.365,71.0639,15.0,15.0,37.4641,1.2405,1.25,54.8263,55.0,69.685
20160610071500,48.365,71.0639,15.0,15.0,37.8931,1.2405,1.25,54.8263,55.0,69.685
20160610073000,48.365,72.072,15.0,15.0,38.3151,1.2405,1.25,54.8263,55.0,69.685
20160610074500,48.365,72.072,15.0,15.0,38.6031,1.2405,1.25,54.8263,55.0,69.685
20160610080000,48.365,72.072,15.0,15.0,38.963,1.2405,1.25,54.8263,55.0,69.685
20160610081500,48.365,72.072,15.0,15.0,39.2509,1.2365,1.25,54.8263,55.0,69.685
20160610083000,49.82,72.072,15.0,15.0,39.7547,1.2405,1.25,54.8263,55.0,69.685
20160610084500,49.82,72.9721,15.0,15.0,40.1866,1.2324,1.25,54.8263,55.0,69.685
20160610090000,49.82,72.9721,15.0,15.0,41.0503,1.2324,1.25,54.8263,55.0,69.685
20160610091500,49.82,72.9721,15.0,15.0,41.2529,1.2405,1.25,54.8263,55.0,69.685
20160610093000,49.82,72.9721,15.0,15.0,41.4287,1.2244,1.25,54.8263,55.0,69.685
20160610094500,51.13,72.9721,15.0,15.0,41.6402,1.2043,1.25,54.8263,55.0,69.685
20160610100000,51.13,72.9721,15.0,15.0,41.4176,1.2003,1.25,54.8263,55.0,69.685
20160610101500,51.13,72.9721,15.0,15.0,41.5556,1.1843,1.25,54.8263,55.0,69.685
20160610103000,42.565,72.9721,15.0,15.0,41.4845,1.1602,1.25,54.8263,55.0,69.685
20160610104500,40.355,72.9721,15.0,15.0,41.4845,1.1762,1.25,54.8263,55.0,69.685
20160610110000,40.355,72.9721,15.0,15.0,40.1575,1.1762,1.25,54.8263,55.0,69.685
20160610111500,40.355,72.9721,15.0,15.0,40.6339,1.1722,1.25,54.8263,55.0,69.685
20160610113000,40.355,72.9721,15.0,15.0,39.9193,1.1682,1.25,54.8263,55.0,69.685
20160610114500,40.355,72.9721,15.0,15.0,40.2241,1.1562,1.25,54.8263,55.0,69.685
20160610120000,49.73,72.9721,15.0,15.0,40.731,1.1602,1.25,54.8263,55.0,69.685
20160610121500,51.55,73.8002,15.0,15.0,40.7565,1.1722,1.25,54.8263,55.0,69.685
20160610123000,52.715,73.8002,15.0,15.0,41.2003,1.1642,1.25,55.4743,55.0,69.685
20160610124500,52.715,73.8002,15.0,15.0,40.9763,1.1602,1.25,54.8263,55.0,69.685
20160610130000,52.715,73.8002,15.0,15.0,41.9012,1.1722,1.25,54.8263,55.0,69.685
20160610131500,52.715,73.8002,15.0,15.0,42.1072,1.1602,1.25,54.8263,55.0,69.685
20160610133000,52.715,73.8002,15.0,15.0,42.111,1.1602,1.25,54.8263,55.0,69.685
20160610134500,52.715,73.8002,15.0,15.0,41.7235,1.1562,1.25,54.8263,55.0,69.685
20160610140000,52.715,73.8002,15.0,15.0,42.3047,1.1722,1.25,54.8263,55.0,70.685
20160610141500,52.715,73.8002,15.0,15.0,41.6955,1.1762,1.25,54.8263,55.0,70.685
20160610143000,52.715,74.6283,15.0,15.0,41.6787,1.1802,1.25,54.8263,55.0,70.685
20160610144500,52.715,74.6283,15.0,15.0,42.1135,1.1762,1.25,54.8263,55.0,70.685
20160610150000,52.715,74.6283,15.0,15.0,40.5736,1.1883,1.25,54.8263,55.0,70.685
20160610151500,52.715,74.6283,15.0,15.0,40.8568,1.1682,1.25,54.8263,55.0,70.685
20160610153000,52.715,74.6283,15.0,15.0,40.7162,1.1602,1.25,54.8263,55.0,70.685
20160610154500,54.02,74.6283,15.0,15.0,40.6937,1.1802,1.25,54.8263,55.0,71.62
20160610160000,54.02,74.6283,15.0,15.0,40.5094,1.1642,1.25,54.8263,55.0,71.62
20160610161500,54.02,74.6283,15.0,15.0,40.191,1.1562,1.25,54.8263,55.0,71.62
20160610163000,54.02,74.6283,15.0,15.0,40.9397,1.1762,1.25,54.8263,55.0,71.62
20160610164500,54.02,74.6283,15.0,15.0,41.2714,1.1802,1.25,54.8263,55.0,71.62
20160610170000,54.02,74.6283,15.0,15.0,40.98,1.1762,1.25,54.8263,55.0,71.62
20160610171500,54.02,74.6283,15.0,15.0,41.8029,1.1883,1.25,54.8263,55.0,71.62
20160610173000,54.02,74.6283,15.0,15.0,41.3914,1.1883,1.25,54.8263,55.0,71.62
20160610174500,54.02,74.6283,15.0,15.0,41.5718,1.1802,1.25,54.8263,55.0,71.62
20160610180000,54.02,74.6283,15.0,15.0,42.1132,1.1722,1.25,54.8263,55.0,71.62
20160610181500,54.02,74.6283,15.0,15.0,40.5997,1.1642,1.25,54.8263,55.0,71.62
20160610183000,42.46,74.6283,15.0,15.0,41.157,1.1682,1.25,54.8263,55.0,71.62
20160610184500,42.46,74.6283,15.0,15.0,40.981,1.1843,1.25,54.8263,55.0,71.62
20160610190000,42.46,74.6283,15.0,15.0,41.2711,1.1883,1.25,54.8263,55.0,71.62
20160610191500,42.46,74.6283,15.0,15.0,41.3914,1.1923,1.25,54.8263,55.0,71.62
20160610193000,42.46,74.6283,15.0,15.0,41.1774,1.1883,1.25,54.8263,55.0,71.62
20160610194500,42.46,74.6283,15.0,15.0,40.9102,1.1963,1.25,54.8263,55.0,71.62
20160610200000,42.46,73.7102,15.0,15.0,40.5486,1.1923,1.25,54.8263,55.0,71.62
20160610201500,42.46,73.7102,15.0,15.0,40.3121,1.2084,1.25,54.8263,55.0,71.62
20160610203000,42.46,73.7102,15.0,15.0,40.257,1.2043,1.25,54.8263,55.0,71.62
20160610204500,42.46,73.7102,15.0,15.0,40.191,1.2003,1.25,54.8263,55.0,71.62
20160610210000,42.46,73.7102,15.0,15.0,39.8638,1.2164,1.25,54.8263,55.0,71.62
20160610211500,47.115,73.7102,15.0,15.0,39.6568,1.2124,1.25,54.8263,55.0,71.62
20160610213000,47.115,73.7102,15.0,15.0,39.8778,1.2043,1.25,54.8263,55.0,71.62
20160610214500,47.115,73.7102,15.0,15.0,39.9854,1.2043,1.25,54.8263,55.0,71.62
20160610220000,47.115,73.7102,15.0,15.0,39.3908,1.2164,1.25,54.8263,55.0,71.62
20160610221500,47.115,73.7102,15.0,15.0,39.4254,1.2284,1.25,54.8263,55.0,71.62
20160610223000,47.115,73.7102,15.0,15.0,39.39,1.2164,1.25,54.8263,55.0,71.62
20160610224500,47.115,73.7102,15.0,15.0,39.6208,1.2204,1.25,54.8263,55.0,71.62
20160610230000,47.115,73.7102,15.0,15.0,39.6208,1.2365,1.25,54.8263,55.0,71.62
20160610231500,47.115,73.7102,15.0,15.0,39.7156,1.2405,1.25,54.8263,55.0,71.62
20160610233000,47.115,73.7102,15.0,15.0,39.6475,1.2525,1.25,54.8263,55.0,71.62
20160610234500,53.175,73.7102,15.0,15.0,39.5115,1.2525,1.25,55.4023,55.0,71.62
20160611000000,53.175,73.7102,15.0,15.0,39.4657,1.2405,1.25,55.4023,55.0,71.62
20160611001500,53.175,73.7102,15.0,15.0,39.554,1.2445,1.25,55.4023,55.0,71.62
20160611003000,53.175,73.7102,15.0,15.0,39.3287,1.2405,1.25,55.4023,55.0,71.62
20160611004500,53.175,73.7102,15.0,15.0,39.3287,1.2365,1.25,55.4023,55.0,71.62
20160611010000,53.175,73.7102,15.0,15.0,39.3287,1.2405,1.25,55.4023,55.0,71.62
20160611011500,39.12,73.7102,15.0,15.0,39.2601,1.112,1.25,54.0882,55.0,71.62
20160611013000,54.615,73.7102,15.0,15.0,39.1231,1.2003,1.25,54.7903,55.0,72.64
20160611014500,54.615,73.7102,15.0,15.0,39.1231,1.1843,1.25,54.7903,55.0,72.64
20160611020000,54.615,73.7102,15.0,15.0,39.2089,1.1843,1.25,54.7903,55.0,72.64
20160611021500,54.615,72.8821,15.0,15.0,39.2089,1.1883,1.25,54.7903,55.0,72.64
20160611023000,54.615,72.8821,15.0,15.0,39.2928,1.2405,1.25,54.7903,55.0,72.64
20160611024500,54.615,72.8821,15.0,15.0,39.2928,1.2886,1.25,54.7903,55.0,72.64
20160611030000,42.54,72.8821,15.0,15.0,39.2928,1.3047,1.25,54.7903,55.0,72.64
20160611031500,42.54,72.8821,15.0,15.0,38.9329,1.3087,1.25,54.7903,55.0,72.64
20160611033000,42.54,72.8821,15.0,15.0,38.8638,1.3087,1.25,54.7903,55.0,72.64
20160611034500,42.54,72.8821,15.0,15.0,38.7258,1.3087,1.25,54.7903,55.0,72.64
20160611040000,42.54,72.8821,15.0,15.0,38.7258,1.3167,1.25,54.7903,55.0,72.64
20160611041500,42.54,72.8821,15.0,15.0,38.9453,1.3127,1.25,54.7903,55.0,72.64
20160611043000,42.54,72.8821,15.0,15.0,38.4497,1.3087,1.25,54.7903,55.0,72.64
20160611044500,42.54,72.8821,15.0,15.0,38.3197,1.3087,1.25,54.7903,55.0,72.64
20160611050000,42.54,72.8821,15.0,15.0,38.3947,1.3167,1.25,54.7903,55.0,72.64
20160611051500,42.54,72.8821,15.0,15.0,38.2547,1.3167,1.25,54.7903,55.0,72.64
20160611053000,42.54,72.072,15.0,15.0,38.2547,1.3127,1.25,54.7903,55.0,72.64
20160611054500,42.54,72.072,15.0,15.0,38.2547,1.3127,1.25,54.7903,55.0,72.64
20160611060000,42.54,72.072,15.0,15.0,38.1147,1.3167,1.25,54.7903,55.0,72.64
20160611061500,42.54,72.072,15.0,15.0,38.0446,1.3167,1.25,54.7903,55.0,72.64
20160611063000,42.54,72.072,15.0,15.0,38.2562,1.3047,1.25,54.7903,55.0,72.64
20160611064500,42.54,72.072,15.0,15.0,38.0446,1.2806,1.25,54.7903,55.0,72.64
20160611070000,42.54,72.072,15.0,15.0,38.1152,1.3007,1.25,54.7903,55.0,72.64
20160611071500,42.54,72.072,15.0,15.0,38.4678,1.3087,1.25,54.7903,55.0,72.64
20160611073000,54.27,73.1701,15.0,15.0,38.8228,1.3007,1.25,54.7903,55.0,72.64
20160611074500,54.27,73.1701,15.0,15.0,38.9648,1.3047,1.25,54.7903,55.0,72.64
20160611080000,54.27,73.1701,15.0,15.0,39.8232,1.3167,1.25,54.7903,55.0,72.64
20160611081500,55.72,73.1701,15.0,15.0,40.0376,1.3047,1.25,54.7903,55.0,72.64
20160611083000,55.72,74.0882,15.0,15.0,40.681,1.2967,1.25,54.7903,55.0,72.64
20160611084500,56.885,74.0882,15.0,15.0,41.1099,1.2967,1.25,54.7903,55.0,72.64
20160611090000,56.885,74.0882,15.0,15.0,41.4287,1.3087,1.25,54.7903,55.0,72.64
20160611091500,56.885,74.0882,15.0,15.0,41.7812,1.3047,1.25,54.7903,55.0,72.64
20160611093000,56.885,75.0063,15.0,15.0,42.2819,1.3007,1.25,54.7903,55.0,72.64
20160611094500,56.885,75.0063,15.0,15.0,41.9607,1.2967,1.25,55.5104,55.0,72.64
20160611100000,49.23,75.0063,15.0,15.0,41.8214,1.3007,1.25,54.4482,55.0,72.64
20160611101500,49.23,75.0063,15.0,15.0,41.5171,1.2967,1.25,54.4482,55.0,72.64
20160611103000,49.23,75.0063,15.0,15.0,42.0416,1.2846,1.25,54.4482,55.0,72.64
20160611104500,49.23,75.0063,15.0,15.0,41.466,1.2766,1.25,54.4482,55.0,72.64
20160611110000,49.23,75.0063,15.0,15.0,41.2036,1.2726,1.25,54.4482,55.0,72.64
20160611111500,49.23,75.0063,15.0,15.0,41.3298,1.2646,1.25,54.4482,55.0,72.64
20160611113000,49.23,75.0063,15.0,15.0,41.2438,1.2726,1.25,54.4482,55.0,72.64
20160611114500,49.23,75.9244,15.0,15.0,41.1649,1.2605,1.25,54.4482,55.0,72.64
20160611120000,49.23,75.9244,15.0,15.0,41.9271,1.2605,1.25,54.4482,55.0,72.64
20160611121500,49.23,75.9244,15.0,15.0,42.1135,1.2646,1.25,54.4482,55.0,72.64
20160611123000,49.23,75.9244,15.0,15.0,41.8165,1.2365,1.25,55.0243,55.0,72.64
20160611124500,49.23,75.9244,15.0,15.0,42.1222,1.1963,1.25,55.0243,55.0,72.64
20160611130000,49.23,75.9244,15.0,15.0,41.9683,1.1722,1.25,55.0243,55.0,72.64
20160611131500,49.23,75.9244,15.0,15.0,41.9327,1.1602,1.25,55.0243,55.0,72.64
20160611133000,56.87,75.9244,15.0,15.0,42.3537,1.1682,1.25,55.0243,55.0,72.64
20160611134500,56.87,75.9244,15.0,15.0,42.3537,1.1802,1.25,55.0243,55.0,74.295
20160611140000,58.69,76.8425,15.0,15.0,41.968,1.1762,1.25,55.0243,55.0,74.295
20160611141500,59.345,76.8425,15.0,15.0,42.0864,1.1802,1.25,55.0243,55.0,74.295
20160611143000,59.345,76.8425,15.0,15.0,42.4413,1.1722,1.25,55.0243,55.0,74.295
20160611144500,59.345,76.8425,15.0,15.0,41.8673,1.1722,1.25,55.0243,55.0,74.295
20160611150000,59.345,76.8425,15.0,15.0,41.5183,1.1762,1.25,55.0243,55.0,74.295
20160611151500,59.345,76.8425,15.0,15.0,41.5183,1.1722,1.25,55.0243,55.0,74.295
20160611153000,59.345,76.8425,15.0,15.0,41.1188,1.1762,1.25,55.0243,55.0,74.295
20160611154500,59.345,76.8425,15.0,15.0,41.8023,1.1722,1.25,55.0243,55.0,74.295
20160611160000,59.345,76.8425,15.0,15.0,42.0864,1.1722,1.25,55.0243,55.0,74.295
20160611161500,62.185,76.8425,15.0,15.0,42.2047,1.1722,1.25,55.0243,55.0,74.295
20160611163000,62.185,76.8425,15.0,15.0,41.8023,1.1762,1.25,55.0243,55.0,74.295
20160611164500,62.185,77.6706,15.0,15.0,41.9196,1.1762,1.25,55.0243,55.0,74.295
20160611170000,62.185,77.6706,15.0,15.0,41.6263,1.1762,1.25,55.0243,55.0,74.295
20160611171500,62.185,77.6706,15.0,15.0,41.968,1.1722,1.25,55.0243,55.0,74.295
20160611173000,62.185,77.6706,15.0,15.0,41.9196,1.1802,1.25,55.0243,55.0,74.295
20160611174500,60.865,77.6706,15.0,15.0,42.1543,1.1762,1.25,54.4482,55.0,74.295
20160611180000,51.605,77.6706,15.0,15.0,41.7906,1.1722,1.25,54.4482,55.0,74.295
20160611181500,51.605,77.6706,15.0,15.0,42.0721,1.1722,1.25,54.4482,55.0,74.295
20160611183000,51.605,77.6706,15.0,15.0,42.474,1.1722,1.25,54.4482,55.0,74.295
20160611184500,51.605,76.8425,15.0,15.0,41.685,1.1642,1.25,54.4482,55.0,74.295
20160611190000,51.605,76.8425,15.0,15.0,41.9528,1.1722,1.25,55.0243,55.0,74.295
20160611191500,51.605,76.8425,15.0,15.0,41.8335,1.1722,1.25,55.0243,55.0,74.295
20160611193000,51.605,76.8425,15.0,15.0,41.6921,1.1762,1.25,55.0243,55.0,74.295
20160611194500,49.735,76.8425,15.0,15.0,41.6651,1.1762,1.25,54.4482,55.0,74.295
20160611200000,49.735,76.8425,15.0,15.0,41.3886,1.1762,1.25,54.4482,55.0,74.295
20160611201500,49.735,76.8425,15.0,15.0,41.4114,1.1762,1.25,54.4482,55.0,74.295
20160611203000,49.735,76.0144,15.0,15.0,41.3825,1.1802,1.25,54.4482,55.0,74.295
20160611204500,49.735,76.0144,15.0,15.0,41.6538,1.2003,1.25,54.4482,55.0,74.295
20160611210000,49.735,76.0144,15.0,15.0,41.2714,1.2846,1.25,54.4482,55.0,74.295
20160611211500,48.415,76.0144,15.0,15.0,41.2651,1.3047,1.25,54.4482,55.0,74.295
20160611213000,48.415,76.0144,15.0,15.0,41.4515,1.3127,1.25,54.4482,55.0,74.295
20160611214500,48.415,76.0144,15.0,15.0,41.3204,1.3167,1.25,54.4482,55.0,74.295
20160611220000,48.415,76.0144,15.0,15.0,41.3066,1.3248,1.25,54.4482,55.0,74.295
20160611221500,48.415,76.0144,15.0,15.0,41.3066,1.3248,1.25,54.4482,55.0,74.295
20160611223000,48.415,76.0144,15.0,15.0,41.3555,1.3248,1.25,54.4482,55.0,74.295
20160611224500,48.415,75.0963,15.0,15.0,41.2224,1.3288,1.25,54.4482,55.0,74.295
20160611230000,48.415,75.0963,15.0,15.0,41.0893,1.3368,1.25,54.4482,55.0,74.295
20160611231500,47.06,75.0963,15.0,15.0,40.9992,1.3248,1.25,54.4482,55.0,74.295
20160611233000,47.06,75.0963,15.0,15.0,40.9992,1.3167,1.25,54.4482,55.0,74.295
20160611234500,47.06,75.0963,15.0,15.0,40.9717,1.3368,1.25,54.4482,55.0,74.295
20160612000000,47.06,75.0963,15.0,15.0,40.7015,1.3368,1.25,54.4482,55.0,74.295
20160612001500,47.06,75.0963,15.0,15.0,40.9402,1.3368,1.25,54.4482,55.0,74.295
20160612003000,47.06,75.0963,15.0,15.0,40.7361,1.2927,1.25,54.4482,55.0,74.295
20160612004500,47.06,75.0963,15.0,15.0,40.8362,1.2846,1.25,54.4482,55.0,74.295
20160612010000,47.06,75.0963,15.0,15.0,40.5621,1.2766,1.25,54.4482,55.0,74.295
20160612011500,47.06,73.9982,15.0,15.0,40.4936,1.2886,1.25,54.4482,55.0,74.295
20160612013000,47.06,73.9982,15.0,15.0,40.5893,1.2886,1.25,54.4482,55.0,74.295
20160612014500,47.06,73.9982,15.0,15.0,40.4513,1.2846,1.25,54.4482,55.0,74.295
20160612020000,47.06,73.9982,15.0,15.0,40.4513,1.2927,1.25,54.4482,55.0,74.295
20160612021500,47.06,73.9982,15.0,15.0,40.3133,1.2927,1.25,54.4482,55.0,74.295
20160612023000,47.06,73.9982,15.0,15.0,40.405,1.2846,1.25,54.4482,55.0,74.295
20160612024500,47.06,73.9982,15.0,15.0,40.3355,1.2846,1.25,54.4482,55.0,74.295
20160612030000,47.06,73.9982,15.0,15.0,40.5649,1.2886,1.25,54.4482,55.0,74.295
20160612031500,47.06,73.9982,15.0,15.0,40.4248,1.2886,1.25,54.4482,55.0,74.295
20160612033000,47.06,73.9982,15.0,15.0,40.6532,1.2846,1.25,54.4482,55.0,74.295
20160612034500,47.06,73.9982,15.0,15.0,40.6532,1.2927,1.25,54.4482,55.0,74.295
20160612040000,47.06,73.9982,15.0,15.0,40.2848,1.3007,1.25,54.4482,55.0,74.295
20160612041500,47.06,73.9982,15.0,15.0,40.1448,1.2967,1.25,54.4482,55.0,74.295
20160612043000,44.935,73.1701,15.0,15.0,40.0048,1.2927,1.25,55.1503,55.0,74.295
20160612044500,44.935,73.1701,15.0,15.0,40.0048,1.2927,1.25,55.1503,55.0,74.295
20160612050000,44.935,73.1701,15.0,15.0,39.7948,1.2967,1.25,55.1503,55.0,74.295
20160612051500,44.935,73.1701,15.0,15.0,40.0187,1.2927,1.25,55.1503,55.0,74.295
20160612053000,44.935,73.1701,15.0,15.0,40.0187,1.2846,1.25,55.1503,55.0,74.295
20160612054500,44.935,73.1701,15.0,15.0,39.6548,1.2927,1.25,55.1503,55.0,74.295
20160612060000,44.935,73.1701,15.0,15.0,39.7367,1.2927,1.25,55.1503,55.0,74.295
20160612061500,44.935,73.1701,15.0,15.0,39.7367,1.3047,1.25,55.1503,55.0,74.295
20160612063000,44.935,73.1701,15.0,15.0,39.7367,1.3047,1.25,55.1503,55.0,74.295
20160612064500,44.935,73.1701,15.0,15.0,39.7367,1.3007,1.25,55.1503,55.0,74.295
20160612070000,48.065,73.1701,15.0,15.0,39.9586,1.3007,1.25,55.1503,55.0,74.295
20160612071500,48.575,73.1701,15.0,15.0,40.1006,1.3087,1.25,55.1503,55.0,74.295
20160612073000,48.575,73.1701,15.0,15.0,40.1006,1.3087,1.25,55.1503,55.0,74.295
20160612074500,56.99,73.1701,15.0,15.0,40.3846,1.2806,1.25,55.1503,55.0,74.295
20160612080000,56.99,73.1701,15.0,15.0,40.681,1.3007,1.25,54.5383,55.0,74.295
20160612081500,56.99,73.1701,15.0,15.0,40.8239,1.3127,1.25,54.5383,55.0,74.295
20160612083000,56.99,73.1701,15.0,15.0,41.2529,1.3127,1.25,54.5383,55.0,74.295
20160612084500,56.99,73.1701,15.0,15.0,41.3243,1.3087,1.25,54.5383,55.0,74.295
20160612090000,56.99,73.1701,15.0,15.0,41.8962,1.3007,1.25,54.5383,55.0,74.295
20160612091500,56.99,73.1701,15.0,15.0,41.8754,1.3127,1.25,55.2403,55.0,74.295
20160612093000,56.99,73.1701,15.0,15.0,42.1594,1.3127,1.25,55.2403,55.0,74.295
20160612094500,56.99,73.1701,15.0,15.0,42.1337,1.3007,1.25,55.2403,55.0,74.295
20160612100000,56.99,73.1701,15.0,15.0,42.5567,1.3087,1.25,55.2403,55.0,74.295
20160612101500,56.99,73.1701,15.0,15.0,42.6977,1.3047,1.25,55.2403,55.0,74.295
20160612103000,57.935,74.0882,15.0,15.0,42.665,1.3047,1.25,55.2403,55.0,74.295
20160612104500,57.935,74.0882,15.0,15.0,42.699,1.3047,1.25,54.6643,55.0,74.295
20160612110000,57.935,74.0882,15.0,15.0,42.5251,1.3087,1.25,54.6643,55.0,74.295
20160612111500,57.935,74.0882,15.0,15.0,43.0106,1.3047,1.25,54.6643,55.0,74.295
20160612113000,47.87,74.0882,15.0,15.0,42.2992,1.3087,1.25,54.6643,55.0,74.295
20160612114500,47.87,74.0882,15.0,15.0,41.9608,1.3007,1.25,54.6643,55.0,74.295
20160612120000,60.04,75.0963,15.0,15.0,42.5666,1.3087,1.25,54.6643,55.0,74.295
20160612121500,60.04,75.0963,15.0,15.0,43.3522,1.3087,1.25,54.6643,55.0,74.295
20160612123000,60.04,75.0963,15.0,15.0,43.2874,1.2967,1.25,54.6643,55.0,74.295
20160612124500,60.04,75.0963,15.0,15.0,42.957,1.3248,1.25,54.6643,55.0,74.295
20160612130000,48.22,75.0963,15.0,15.0,42.4364,1.3248,1.25,54.6643,55.0,73.365
20160612131500,49.02,75.0963,15.0,15.0,42.6279,1.3087,1.25,55.4743,55.0,73.365
20160612133000,50.33,75.0963,15.0,15.0,42.1654,1.3167,1.25,55.4743,55.0,73.365
20160612134500,50.33,75.0963,15.0,15.0,41.5709,1.3167,1.25,54.6643,55.0,73.365
20160612140000,46.035,75.0963,15.0,15.0,39.7872,1.3127,1.25,55.4743,55.0,73.365
20160612141500,56.16,75.0963,15.0,15.0,39.6582,1.3087,1.25,54.7003,55.0,73.365
20160612143000,56.16,75.0963,15.0,15.0,39.4182,1.3248,1.25,54.7003,55.0,73.365
20160612144500,56.16,74.2682,15.0,15.0,39.6028,1.3248,1.25,54.7003,55.0,73.365
20160612150000,44.485,74.2682,15.0,15.0,39.485,1.3167,1.25,54.7003,55.0,73.365
20160612151500,46.215,74.2682,15.0,15.0,39.485,1.2967,1.25,55.5104,55.0,73.365
20160612153000,55.32,75.0963,15.0,15.0,39.7794,1.3167,1.25,55.5104,55.0,73.365
20160612154500,55.32,75.0963,15.0,15.0,40.1448,1.3167,1.25,55.5104,55.0,73.365
20160612160000,55.975,75.0963,15.0,15.0,40.7942,1.3087,1.25,55.5104,55.0,73.365
20160612161500,55.975,75.0963,15.0,15.0,40.9149,1.3087,1.25,55.5104,55.0,73.365
20160612163000,55.975,75.0963,15.0,15.0,41.6402,1.3208,1.25,55.5104,55.0,73.365
20160612164500,55.975,75.0963,15.0,15.0,41.5449,1.3208,1.25,55.5104,55.0,73.365
20160612170000,57.285,75.0963,15.0,15.0,41.5868,1.3087,1.25,55.5104,55.0,73.365
20160612171500,57.285,75.0963,15.0,15.0,41.895,1.3087,1.25,55.5104,55.0,73.365
20160612173000,57.285,75.0963,15.0,15.0,42.035,1.2886,1.25,55.5104,55.0,73.365
20160612174500,57.285,75.0963,15.0,15.0,42.0734,1.3007,1.25,54.8623,55.0,73.365
20160612180000,57.285,75.0963,15.0,15.0,42.525,1.2967,1.25,54.8623,55.0,73.365
20160612181500,57.285,75.0963,15.0,15.0,42.665,1.3007,1.25,54.8623,55.0,73.365
20160612183000,57.285,75.0963,15.0,15.0,42.0697,1.2927,1.25,54.8623,55.0,73.365
20160612184500,57.285,75.0963,15.0,15.0,41.9327,1.2886,1.25,54.8623,55.0,73.365
20160612190000,45.865,75.0963,15.0,15.0,42.1768,1.3007,1.25,54.8623,55.0,73.365
20160612191500,45.865,75.0963,15.0,15.0,42.0388,1.3087,1.25,54.8623,55.0,73.365
20160612193000,45.865,75.0963,15.0,15.0,41.6563,1.3007,1.25,54.8623,55.0,73.365
20160612194500,45.865,75.0963,15.0,15.0,41.685,1.3087,1.25,54.8623,55.0,73.365
20160612200000,45.865,75.0963,15.0,15.0,41.4049,1.3087,1.25,54.8623,55.0,73.365
20160612201500,45.865,75.0963,15.0,15.0,41.4992,1.3087,1.25,54.8623,55.0,73.365
20160612203000,55.05,75.0963,15.0,15.0,41.4287,1.3127,1.25,54.8623,55.0,73.365
20160612204500,55.05,75.0963,15.0,15.0,41.2877,1.3127,1.25,54.8623,55.0,73.365
20160612210000,55.05,75.0963,15.0,15.0,41.1467,1.3208,1.25,54.8623,55.0,73.365
20160612211500,55.05,75.0963,15.0,15.0,41.0057,1.3208,1.25,54.8623,55.0,73.365
20160612213000,55.05,75.0963,15.0,15.0,41.0945,1.3167,1.25,54.8623,55.0,73.365
20160612214500,55.05,75.0963,15.0,15.0,41.2365,1.3127,1.25,54.8623,55.0,73.365
20160612220000,55.05,75.0963,15.0,15.0,41.0945,1.3167,1.25,54.8623,55.0,73.365
20160612221500,55.05,75.0963,15.0,15.0,41.0945,1.3167,1.25,54.8623,55.0,73.365
20160612223000,43.31,74.1782,15.0,15.0,41.0945,1.3208,1.25,54.8623,55.0,73.365
20160612224500,43.31,74.1782,15.0,15.0,41.0945,1.3288,1.25,54.8623,55.0,72.145
20160612230000,28.0,74.1782,15.0,15.0,41.0235,1.3248,1.25,54.8623,55.0,71.135
20160612231500,28.0,74.1782,15.0,15.0,41.0235,1.3208,1.25,54.8623,55.0,71.135
20160612233000,28.0,74.1782,15.0,15.0,40.8815,1.3208,1.25,54.8623,55.0,71.135
20160612234500,28.0,75.0063,15.0,15.0,40.8815,1.3208,1.25,54.8623,55.0,71.135
20160613000000,30.475,75.0063,15.0,15.0,40.7396,1.3167,1.25,54.8623,55.0,71.135
20160613001500,42.835,75.0063,15.0,15.0,40.7396,1.3087,1.25,55.5104,55.0,71.135
20160613003000,54.385,75.0063,15.0,15.0,40.7396,1.2846,1.25,55.5104,55.0,71.135
20160613004500,54.385,75.0063,15.0,15.0,40.7396,1.3007,1.25,54.8623,55.0,71.135
20160613010000,54.385,75.0063,15.0,15.0,40.5976,1.3007,1.25,54.8623,55.0,71.135
20160613011500,54.385,75.0063,15.0,15.0,40.8239,1.2967,1.25,54.8623,55.0,71.135
20160613013000,54.385,75.0063,15.0,15.0,40.681,1.2927,1.25,54.8623,55.0,71.135
20160613014500,54.385,75.0063,15.0,15.0,40.681,1.2927,1.25,54.8623,55.0,71.135
20160613020000,54.385,75.0063,15.0,15.0,40.681,1.2927,1.25,54.8623,55.0,71.135
20160613021500,54.385,75.0063,15.0,15.0,40.681,1.2886,1.25,54.8623,55.0,71.135
20160613023000,54.385,75.0063,15.0,15.0,40.681,1.2886,1.25,54.8623,55.0,71.135
20160613024500,54.385,75.0063,15.0,15.0,40.6095,1.2766,1.25,54.8623,55.0,71.135
20160613030000,54.385,75.0063,15.0,15.0,40.6095,1.2766,1.25,54.8623,55.0,71.135
20160613031500,54.385,75.0063,15.0,15.0,40.681,1.2766,1.25,54.8623,55.0,71.135
20160613033000,54.385,75.0063,15.0,15.0,40.681,1.2766,1.25,54.8623,55.0,71.135
20160613034500,54.385,75.0063,15.0,15.0,40.8239,1.2766,1.25,54.8623,55.0,71.135
20160613040000,54.385,75.0063,15.0,15.0,40.8239,1.2726,1.25,54.8623,55.0,71.135
20160613041500,54.385,75.0063,15.0,15.0,40.8239,1.2766,1.25,54.8623,55.0,71.135
20160613043000,54.385,75.0063,15.0,15.0,40.4556,1.2726,1.25,54.8623,55.0,71.135
20160613044500,54.385,75.0063,15.0,15.0,40.681,1.2726,1.25,54.8623,55.0,71.135
20160613050000,54.385,75.0063,15.0,15.0,40.4665,1.2806,1.25,54.8623,55.0,71.135
20160613051500,54.385,75.0063,15.0,15.0,40.3235,1.2806,1.25,54.8623,55.0,71.135
20160613053000,54.385,75.0063,15.0,15.0,40.4025,1.2766,1.25,54.8623,55.0,71.135
20160613054500,54.385,75.0063,15.0,15.0,40.4025,1.2726,1.25,54.8623,55.0,71.135
20160613060000,54.385,75.0063,15.0,15.0,40.4025,1.2726,1.25,54.8623,55.0,71.135
20160613061500,54.385,75.0063,15.0,15.0,40.4025,1.2726,1.25,54.8623,55.0,71.135
20160613063000,54.385,75.0063,15.0,15.0,40.4025,1.2164,1.25,54.8623,55.0,71.135
20160613064500,47.12,75.0063,15.0,15.0,40.4025,1.2324,1.25,54.8623,55.0,71.135
20160613070000,47.12,73.6202,15.0,15.0,40.4025,1.2445,1.25,54.8623,55.0,71.135
20160613071500,43.04,73.6202,15.0,15.0,40.4025,1.2445,1.25,54.8623,55.0,71.135
20160613073000,43.04,73.6202,15.0,15.0,40.5465,1.2485,1.25,54.8623,55.0,71.135
20160613074500,43.695,73.6202,15.0,15.0,40.9143,1.2485,1.25,55.4383,55.0,71.135
20160613080000,52.135,73.6202,15.0,15.0,40.9064,1.2485,1.25,55.4383,55.0,71.135
20160613081500,52.135,73.6202,15.0,15.0,41.2767,1.2485,1.25,54.7903,55.0,71.135
20160613083000,52.135,73.6202,15.0,15.0,41.0503,1.2485,1.25,54.7903,55.0,71.135
20160613084500,52.135,73.6202,15.0,15.0,41.1943,1.2485,1.25,54.7903,55.0,71.135
20160613090000,52.135,73.6202,15.0,15.0,41.3382,1.2485,1.25,54.7903,55.0,71.135
20160613091500,52.135,73.6202,15.0,15.0,41.3382,1.2485,1.25,54.7903,55.0,71.135
20160613093000,52.135,73.6202,15.0,15.0,41.4822,1.2485,1.25,54.7903,55.0,71.135
20160613094500,52.135,74.3582,15.0,15.0,41.784,1.2485,1.25,54.7903,55.0,71.135
20160613100000,54.245,74.3582,15.0,15.0,41.8421,1.2445,1.25,55.4023,55.0,71.135
20160613101500,55.55,74.3582,15.0,15.0,42.5812,1.2485,1.25,54.7003,55.0,71.135
20160613103000,42.29,74.3582,15.0,15.0,42.754,1.2485,1.25,54.7003,55.0,71.135
20160613104500,31.565,73.5302,15.0,15.0,42.3724,1.2485,1.25,54.7003,55.0,71.135
20160613110000,0.0,73.5302,15.0,15.0,38.3117,1.2485,1.25,54.7003,55.0,71.135
20160613111500,0.0,73.5302,15.0,15.0,38.0416,1.2525,1.25,54.7003,55.0,71.135
20160613113000,0.0,73.5302,15.0,15.0,38.1152,1.2485,1.25,54.7003,55.0,71.135
20160613114500,0.0,72.7921,15.0,15.0,37.9742,1.2485,1.25,54.0522,55.0,71.135
20160613120000,0.0,72.7921,15.0,15.0,37.8289,1.2485,1.25,54.0522,55.0,71.135
20160613121500,0.0,72.7921,15.0,15.0,37.4807,1.2565,1.25,54.0522,55.0,71.135
20160613123000,0.0,72.7921,15.0,15.0,37.4029,1.2565,1.25,54.0522,55.0,71.135
20160613124500,0.0,72.7921,15.0,15.0,37.7501,1.2525,1.25,54.0522,55.0,71.135
20160613130000,0.0,72.7921,15.0,15.0,38.6031,1.2525,1.25,54.0522,55.0,71.135
20160613131500,0.0,72.7921,15.0,15.0,38.7509,1.2525,1.25,54.0522,55.0,71.135
20160613133000,0.0,72.7921,15.0,15.0,39.0368,1.2485,1.25,54.0522,55.0,71.135
20160613134500,0.0,72.7921,15.0,15.0,38.9648,1.2405,1.25,54.0522,55.0,71.135
20160613140000,0.0,72.7921,15.0,15.0,39.3228,1.2445,1.25,54.0522,55.0,71.135
20160613141500,0.0,72.7921,15.0,15.0,39.3942,1.2445,1.25,54.0522,55.0,71.135
20160613143000,0.0,72.7921,15.0,15.0,40.1806,1.2365,1.25,54.0522,55.0,71.135
20160613144500,0.0,73.7102,15.0,15.0,40.681,1.2445,1.25,54.6643,55.0,71.135
20160613150000,0.0,73.7102,15.0,15.0,41.2365,1.2405,1.25,54.6643,55.0,71.135
20160613151500,0.0,73.7102,15.0,15.0,41.2877,1.2405,1.25,54.6643,55.0,71.135
20160613153000,0.0,73.7102,15.0,15.0,41.4049,1.2365,1.25,54.6643,55.0,71.135
20160613154500,0.0,73.7102,15.0,15.0,41.3087,1.2525,1.25,54.6643,55.0,71.135
20160613160000,0.0,73.7102,15.0,15.0,41.4176,1.2485,1.25,54.6643,55.0,71.135
20160613161500,0.0,73.7102,15.0,15.0,41.5556,1.2445,1.25,54.6643,55.0,71.135
20160613163000,0.0,74.4482,15.0,15.0,41.59,1.2445,1.25,54.6643,55.0,71.135
20160613164500,0.0,74.4482,15.0,15.0,41.7956,1.2485,1.25,54.6643,55.0,71.135
20160613170000,0.0,74.4482,15.0,15.0,41.6937,1.2525,1.25,55.2403,55.0,71.135
20160613171500,0.0,74.4482,15.0,15.0,41.5556,1.3007,1.25,55.2403,55.0,71.135
20160613173000,0.0,74.4482,15.0,15.0,41.4176,1.3127,1.25,55.2403,55.0,71.135
20160613174500,0.0,74.4482,15.0,15.0,41.4176,1.3127,1.25,55.2403,55.0,71.135
20160613180000,0.0,74.4482,15.0,15.0,41.5868,1.3127,1.25,55.2403,55.0,71.135
20160613181500,0.0,74.4482,15.0,15.0,41.4477,1.3127,1.25,55.2403,55.0,71.135
20160613183000,0.0,74.4482,15.0,15.0,41.5449,1.3167,1.25,55.2403,55.0,71.135
20160613184500,34.85,74.4482,15.0,15.0,41.4049,1.3007,1.25,55.2403,55.0,71.135
20160613190000,52.635,74.4482,15.0,15.0,41.5449,1.3167,1.25,55.2403,55.0,71.135
20160613191500,54.47,74.4482,15.0,15.0,41.4049,1.2485,1.25,55.2403,55.0,71.135
20160613193000,54.47,74.4482,15.0,15.0,41.6402,1.2525,1.25,55.2403,55.0,71.135
20160613194500,54.47,74.4482,15.0,15.0,41.8754,1.2525,1.25,55.2403,55.0,71.135
20160613200000,54.47,74.4482,15.0,15.0,41.6402,1.2405,1.25,54.5023,55.0,71.135
20160613201500,54.47,74.4482,15.0,15.0,41.7334,1.2445,1.25,54.5023,55.0,71.135
20160613203000,44.26,74.4482,15.0,15.0,41.5205,1.2485,1.25,54.5023,55.0,71.135
20160613204500,44.26,74.4482,15.0,15.0,41.3785,1.2525,1.25,54.5023,55.0,71.135
20160613210000,44.26,74.4482,15.0,15.0,41.0945,1.2485,1.25,55.1863,55.0,71.135
20160613211500,44.26,74.4482,15.0,15.0,41.0945,1.2525,1.25,55.1863,55.0,71.135
20160613213000,44.26,74.4482,15.0,15.0,41.0235,1.2525,1.25,55.1863,55.0,71.135
20160613214500,44.26,74.4482,15.0,15.0,41.0235,1.2525,1.25,55.1863,55.0,71.135
20160613220000,44.26,74.4482,15.0,15.0,41.1099,1.2405,1.25,55.1863,55.0,71.135
20160613221500,44.26,74.4482,15.0,15.0,41.1099,1.2485,1.25,55.1863,55.0,71.135
20160613223000,54.99,74.4482,15.0,15.0,40.9669,1.2565,1.25,55.1863,55.0,71.135
20160613224500,54.99,74.4482,15.0,15.0,40.9669,1.2525,1.25,55.1863,55.0,71.135
20160613230000,54.99,74.4482,15.0,15.0,40.8239,1.2525,1.25,55.1863,55.0,71.135
20160613231500,54.99,74.4482,15.0,15.0,40.8239,1.2485,1.25,55.1863,55.0,71.135
20160613233000,54.99,74.4482,15.0,15.0,40.681,1.2445,1.25,55.1863,55.0,71.135
20160613234500,54.99,74.4482,15.0,15.0,40.6095,1.2565,1.25,55.1863,55.0,71.135
20160614000000,54.99,74.4482,15.0,15.0,40.6095,1.2485,1.25,55.1863,55.0,71.135
20160614001500,54.99,74.4482,15.0,15.0,40.4665,1.2565,1.25,55.1863,55.0,71.135
20160614003000,54.99,74.4482,15.0,15.0,40.4665,1.2525,1.25,55.1863,55.0,71.135
20160614004500,54.99,74.4482,15.0,15.0,40.3235,1.2525,1.25,55.1863,55.0,71.135
20160614010000,54.99,74.4482,15.0,15.0,40.1806,1.2525,1.25,55.1863,55.0,71.135
20160614011500,54.99,74.4482,15.0,15.0,40.1806,1.2485,1.25,55.1863,55.0,71.135
20160614013000,54.99,74.4482,15.0,15.0,40.0376,1.2525,1.25,55.1863,55.0,71.135
20160614014500,54.99,74.4482,15.0,15.0,40.0376,1.2485,1.25,54.5743,55.0,71.135
20160614020000,54.99,74.4482,15.0,15.0,40.2586,1.2485,1.25,54.5743,55.0,71.135
20160614021500,54.99,74.4482,15.0,15.0,40.2586,1.2565,1.25,54.5743,55.0,71.135
20160614023000,54.99,74.4482,15.0,15.0,40.2586,1.2565,1.25,54.5743,55.0,71.135
20160614024500,54.22,74.4482,15.0,15.0,40.1866,1.2605,1.25,54.5743,55.0,71.135
20160614030000,54.22,74.4482,15.0,15.0,40.1866,1.2565,1.25,54.5743,55.0,71.135
20160614031500,54.22,74.4482,15.0,15.0,40.1866,1.2445,1.25,54.5743,55.0,71.135
20160614033000,54.22,74.4482,15.0,15.0,40.1866,1.2605,1.25,54.5743,55.0,71.135
20160614034500,54.22,74.4482,15.0,15.0,40.1866,1.2565,1.25,54.5743,55.0,71.135
20160614040000,54.22,74.4482,15.0,15.0,40.1866,1.2525,1.25,54.5743,55.0,71.135
20160614041500,54.22,74.4482,15.0,15.0,40.0426,1.2485,1.25,54.5743,55.0,71.135
20160614043000,54.22,74.4482,15.0,15.0,39.8987,1.2565,1.25,54.5743,55.0,71.135
20160614044500,54.22,74.4482,15.0,15.0,39.8987,1.2525,1.25,54.5743,55.0,71.135
20160614050000,54.22,73.5302,15.0,15.0,39.8987,1.2605,1.25,54.5743,55.0,71.135
20160614051500,54.22,73.5302,15.0,15.0,39.8987,1.2565,1.25,54.5743,55.0,71.135
20160614053000,54.22,73.5302,15.0,15.0,40.1171,1.2565,1.25,54.5743,55.0,71.135
20160614054500,54.22,73.5302,15.0,15.0,40.2621,1.2565,1.25,54.5743,55.0,71.135
20160614060000,54.22,73.5302,15.0,15.0,40.2621,1.2605,1.25,54.5743,55.0,71.135
20160614061500,43.105,73.5302,15.0,15.0,40.0426,1.2525,1.25,54.5743,55.0,71.135
20160614063000,43.105,73.5302,15.0,15.0,39.7547,1.3127,1.25,54.5743,55.0,71.135
20160614064500,31.07,73.5302,15.0,15.0,39.6108,1.3248,1.25,54.5743,55.0,68.63
20160614070000,0.0,73.5302,15.0,15.0,39.7548,1.3408,1.25,54.5743,55.0,68.63
20160614071500,0.0,73.5302,15.0,15.0,39.8273,1.3328,1.25,54.5743,55.0,68.63
20160614073000,0.0,73.5302,15.0,15.0,40.1171,1.3248,1.25,54.5743,55.0,68.63
20160614074500,0.0,73.5302,15.0,15.0,40.407,1.2565,1.25,54.5743,55.0,68.63
20160614080000,0.0,74.2682,15.0,15.0,40.6244,1.1722,1.25,54.5743,55.0,68.63
20160614081500,0.0,74.2682,15.0,15.0,41.0593,1.1762,1.25,54.5743,55.0,68.63
20160614083000,0.0,74.2682,15.0,15.0,41.7115,1.1722,1.25,55.1863,55.0,68.63
20160614084500,0.0,74.2682,15.0,15.0,42.2188,1.1722,1.25,55.1863,55.0,68.63
20160614090000,0.8,74.2682,15.0,15.0,42.0174,1.1642,1.25,55.1863,55.0,68.63
20160614091500,0.8,75.1863,15.0,15.0,41.895,1.1682,1.25,55.1863,55.0,68.63
20160614093000,0.8,75.1863,15.0,15.0,41.8317,1.1682,1.25,55.1863,55.0,69.63
20160614094500,0.8,75.1863,15.0,15.0,41.9327,1.1642,1.25,55.1863,55.0,69.63
20160614100000,0.8,75.1863,15.0,15.0,41.7146,1.1762,1.25,55.1863,55.0,69.63
20160614101500,0.8,75.1863,15.0,15.0,41.9378,1.1722,1.25,55.1863,55.0,69.63
20160614103000,0.8,75.1863,15.0,15.0,41.9545,1.1722,1.25,55.1863,55.0,69.63
20160614104500,16.635,75.1863,15.0,15.0,42.0333,1.1722,1.25,55.1863,55.0,69.63
20160614110000,55.635,75.1863,15.0,15.0,42.2383,1.1642,1.25,55.1863,55.0,69.63
