PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160614111500,55.635,75.1863,15.0,15.0,42.111,1.1762,1.25,55.1863,55.0,69.63
20160614113000,55.635,75.1863,15.0,15.0,42.1755,1.1562,1.25,55.1863,55.0,71.85
20160614114500,55.635,75.1863,15.0,15.0,42.111,1.1562,1.25,55.1863,55.0,71.85
20160614120000,55.635,75.1863,15.0,15.0,42.1755,1.1642,1.25,55.1863,55.0,71.85
20160614121500,55.635,75.1863,15.0,15.0,42.171,1.1682,1.25,55.1863,55.0,71.85
20160614123000,55.635,75.1863,15.0,15.0,42.2262,1.1682,1.25,55.1863,55.0,71.85
20160614124500,55.635,75.1863,15.0,15.0,42.4915,1.1682,1.25,55.1863,55.0,71.85
20160614130000,57.23,75.1863,15.0,15.0,42.6077,1.1802,1.25,55.1863,55.0,71.85
20160614131500,57.23,75.1863,15.0,15.0,42.7985,1.1722,1.25,55.1863,55.0,71.85
20160614133000,57.23,75.1863,15.0,15.0,42.7812,1.1722,1.25,55.1863,55.0,71.85
20160614134500,50.515,75.1863,15.0,15.0,42.655,1.1802,1.25,54.5023,55.0,71.85
20160614140000,46.59,75.1863,15.0,15.0,42.9257,1.1722,1.25,55.2763,55.0,71.85
20160614141500,46.59,75.1863,15.0,15.0,42.5095,1.1682,1.25,55.2763,55.0,71.85
20160614143000,53.935,75.1863,15.0,15.0,42.3842,1.1682,1.25,55.2763,55.0,71.85
20160614144500,56.915,75.1863,15.0,15.0,42.7812,1.1722,1.25,55.2763,55.0,71.85
20160614150000,56.915,75.1863,15.0,15.0,42.7599,1.1722,1.25,54.6643,55.0,71.85
20160614151500,56.915,75.1863,15.0,15.0,42.2377,1.1682,1.25,54.6643,55.0,71.85
20160614153000,56.915,75.1863,15.0,15.0,42.1135,1.1722,1.25,54.6643,55.0,71.85
20160614154500,56.915,75.1863,15.0,15.0,42.3842,1.1722,1.25,54.6643,55.0,71.85
20160614160000,56.915,75.1863,15.0,15.0,41.9893,1.1802,1.25,54.6643,55.0,73.38
20160614161500,56.915,75.1863,15.0,15.0,41.8029,1.1762,1.25,54.6643,55.0,73.38
20160614163000,56.915,74.3582,15.0,15.0,41.8029,1.1802,1.25,54.6643,55.0,73.38
20160614164500,56.915,74.3582,15.0,15.0,41.8207,1.2084,1.25,54.6643,55.0,73.38
20160614170000,56.915,74.3582,15.0,15.0,41.1196,1.2204,1.25,54.6643,55.0,73.38
20160614171500,56.915,75.1863,15.0,15.0,41.3929,1.2164,1.25,55.3483,55.0,73.38
20160614173000,56.915,75.1863,15.0,15.0,41.5942,1.2485,1.25,55.3483,55.0,73.38
20160614174500,56.915,75.1863,15.0,15.0,41.466,1.2485,1.25,55.3483,55.0,73.38
20160614180000,57.715,75.1863,15.0,15.0,41.5297,1.2485,1.25,55.3483,55.0,73.38
20160614181500,57.715,75.1863,15.0,15.0,41.4005,1.2646,1.25,55.3483,55.0,73.38
20160614183000,57.715,75.1863,15.0,15.0,41.1422,1.2646,1.25,55.3483,55.0,73.38
20160614184500,57.715,75.1863,15.0,15.0,41.013,1.2686,1.25,54.7363,55.0,73.38
20160614190000,57.715,75.1863,15.0,15.0,40.9485,1.2806,1.25,54.7363,55.0,73.38
20160614191500,57.715,75.1863,15.0,15.0,41.2,1.2605,1.25,54.7363,55.0,73.38
20160614193000,57.715,75.1863,15.0,15.0,41.0698,1.2485,1.25,54.7363,55.0,73.38
20160614194500,57.715,75.1863,15.0,15.0,41.1892,1.2324,1.25,54.7363,55.0,73.38
20160614200000,57.715,75.1863,15.0,15.0,40.8095,1.1883,1.25,54.7363,55.0,73.38
20160614201500,57.715,75.1863,15.0,15.0,40.3672,1.1843,1.25,54.7363,55.0,73.38
20160614203000,57.715,75.1863,15.0,15.0,40.5991,1.1883,1.25,54.7363,55.0,73.38
20160614204500,56.95,75.1863,15.0,15.0,40.468,1.1883,1.25,54.7363,55.0,73.38
20160614210000,46.63,75.1863,15.0,15.0,40.2713,1.1883,1.25,54.7363,55.0,73.38
20160614211500,46.63,75.1863,15.0,15.0,40.3818,1.1883,1.25,54.7363,55.0,73.38
20160614213000,46.63,75.1863,15.0,15.0,40.3572,1.1883,1.25,54.7363,55.0,73.38
20160614214500,46.63,74.1782,15.0,15.0,40.2241,1.2646,1.25,54.7363,55.0,73.38
20160614220000,46.63,74.1782,15.0,15.0,40.1276,1.2766,1.25,54.7363,55.0,73.38
20160614221500,46.63,75.0063,15.0,15.0,40.2287,1.2806,1.25,54.7363,55.0,73.38
20160614223000,46.63,75.0063,15.0,15.0,40.4639,1.3007,1.25,54.7363,55.0,73.38
20160614224500,46.63,75.0063,15.0,15.0,40.3279,1.2043,1.25,54.7363,55.0,73.38
20160614230000,46.63,75.0063,15.0,15.0,40.2598,1.2084,1.25,54.7363,55.0,73.38
20160614231500,46.63,75.0063,15.0,15.0,40.2195,1.2043,1.25,54.7363,55.0,73.38
20160614233000,46.63,74.0882,15.0,15.0,39.9454,1.2164,1.25,54.7363,55.0,73.38
20160614234500,46.63,74.0882,15.0,15.0,39.9682,1.2043,1.25,54.7363,55.0,73.38
20160615000000,46.63,74.0882,15.0,15.0,39.9682,1.2043,1.25,54.7363,55.0,73.38
20160615001500,46.63,74.0882,15.0,15.0,39.9682,1.2164,1.25,54.7363,55.0,73.38
20160615003000,46.63,74.0882,15.0,15.0,39.7794,1.2244,1.25,54.7363,55.0,73.38
20160615004500,46.63,74.0882,15.0,15.0,39.9348,1.2204,1.25,54.7363,55.0,73.38
20160615010000,46.63,73.1701,15.0,15.0,39.9348,1.2164,1.25,54.7363,55.0,73.38
20160615011500,42.89,73.1701,15.0,15.0,39.6548,1.12,1.25,55.6904,55.0,72.13
20160615013000,53.99,73.1701,15.0,15.0,39.6548,1.1562,1.25,55.6904,55.0,72.13
20160615014500,53.99,73.1701,15.0,15.0,39.5148,1.1722,1.25,54.9883,55.0,72.13
20160615020000,53.99,73.1701,15.0,15.0,39.5957,1.1843,1.25,54.9883,55.0,72.13
20160615021500,53.99,73.1701,15.0,15.0,39.5957,1.1883,1.25,54.9883,55.0,72.13
20160615023000,53.99,73.1701,15.0,15.0,39.5252,1.1923,1.25,54.9883,55.0,72.13
20160615024500,53.99,73.1701,15.0,15.0,39.5252,1.1883,1.25,54.9883,55.0,72.13
20160615030000,53.99,73.1701,15.0,15.0,39.3842,1.1883,1.25,54.9883,55.0,72.13
20160615031500,53.99,73.1701,15.0,15.0,39.3842,1.1883,1.25,54.9883,55.0,72.13
20160615033000,53.99,73.1701,15.0,15.0,39.2432,1.1883,1.25,54.9883,55.0,72.13
20160615034500,53.99,73.1701,15.0,15.0,39.2432,1.1963,1.25,54.9883,55.0,72.13
20160615040000,53.99,73.1701,15.0,15.0,38.9612,1.1963,1.25,54.9883,55.0,72.13
20160615041500,53.99,73.1701,15.0,15.0,39.1067,1.2043,1.25,54.9883,55.0,72.13
20160615043000,53.99,73.1701,15.0,15.0,39.1067,1.2204,1.25,54.9883,55.0,72.13
20160615044500,53.99,73.1701,15.0,15.0,39.1067,1.2445,1.25,54.9883,55.0,72.13
20160615050000,53.99,73.1701,15.0,15.0,39.1067,1.2445,1.25,54.9883,55.0,72.13
20160615051500,53.99,73.1701,15.0,15.0,39.1067,1.2565,1.25,54.9883,55.0,72.13
20160615053000,53.99,73.1701,15.0,15.0,38.9648,1.2927,1.25,54.9883,55.0,72.13
20160615054500,53.99,73.1701,15.0,15.0,38.8228,1.3007,1.25,54.9883,55.0,72.13
20160615060000,53.99,73.1701,15.0,15.0,38.8228,1.3167,1.25,54.9883,55.0,72.13
20160615061500,53.99,73.1701,15.0,15.0,38.8228,1.3127,1.25,54.9883,55.0,72.13
20160615063000,53.99,73.1701,15.0,15.0,38.5388,1.3087,1.25,54.9883,55.0,72.13
20160615064500,53.99,73.1701,15.0,15.0,38.7509,1.3167,1.25,54.9883,55.0,72.13
20160615070000,53.99,73.1701,15.0,15.0,38.8938,1.3127,1.25,54.9883,55.0,72.13
20160615071500,53.99,73.1701,15.0,15.0,39.2509,1.2806,1.25,54.9883,55.0,72.13
20160615073000,53.99,73.1701,15.0,15.0,39.3948,1.2806,1.25,54.9883,55.0,72.13
20160615074500,53.99,73.1701,15.0,15.0,39.8987,1.2766,1.25,54.9883,55.0,72.13
20160615080000,53.99,73.1701,15.0,15.0,40.1866,1.2846,1.25,54.9883,55.0,72.13
20160615081500,57.17,73.1701,15.0,15.0,40.8344,1.2726,1.25,54.9883,55.0,72.13
20160615083000,57.17,73.1701,15.0,15.0,41.4216,1.2365,1.25,54.9883,55.0,72.13
20160615084500,57.17,73.1701,15.0,15.0,41.986,1.2204,1.25,54.9883,55.0,72.13
20160615090000,45.655,73.1701,15.0,15.0,41.9677,1.1843,1.25,54.9883,55.0,72.13
20160615091500,45.655,73.1701,15.0,15.0,42.4157,1.1802,1.25,54.9883,55.0,72.13
20160615093000,45.655,73.1701,15.0,15.0,42.0734,1.1762,1.25,54.9883,55.0,72.13
20160615094500,45.655,73.1701,15.0,15.0,41.9327,1.1802,1.25,54.9883,55.0,72.13
20160615100000,47.25,73.1701,15.0,15.0,42.3009,1.1722,1.25,54.9883,55.0,72.13
20160615101500,56.655,74.2682,15.0,15.0,42.6602,1.1722,1.25,54.9883,55.0,72.13
20160615103000,56.655,74.2682,15.0,15.0,42.8095,1.1682,1.25,54.9883,55.0,72.13
20160615104500,56.655,74.2682,15.0,15.0,42.8863,1.1722,1.25,54.9883,55.0,72.13
20160615110000,56.655,74.2682,15.0,15.0,42.8921,1.1762,1.25,54.9883,55.0,72.13
20160615111500,56.655,74.2682,15.0,15.0,42.8284,1.1802,1.25,54.9883,55.0,72.13
20160615113000,56.655,74.2682,15.0,15.0,43.2219,1.1762,1.25,54.9883,55.0,72.13
20160615114500,56.655,74.2682,15.0,15.0,42.7568,1.1682,1.25,54.9883,55.0,72.13
20160615120000,56.655,74.2682,15.0,15.0,43.0683,1.1722,1.25,54.9883,55.0,72.13
20160615121500,56.655,74.2682,15.0,15.0,42.9257,1.1682,1.25,54.9883,55.0,72.13
20160615123000,56.655,74.2682,15.0,15.0,42.9074,1.1642,1.25,54.9883,55.0,72.13
20160615124500,56.655,74.2682,15.0,15.0,43.7733,1.1642,1.25,54.9883,55.0,72.13
20160615130000,56.655,74.2682,15.0,15.0,43.3491,1.1682,1.25,54.9883,55.0,72.13
20160615131500,56.655,74.2682,15.0,15.0,43.3234,1.1843,1.25,54.9883,55.0,72.13
20160615133000,56.655,74.2682,15.0,15.0,43.6015,1.2003,1.25,54.9883,55.0,72.13
20160615134500,56.655,74.2682,15.0,15.0,43.1982,1.2084,1.25,54.9883,55.0,72.13
20160615140000,57.595,75.0963,15.0,15.0,43.2316,1.2084,1.25,54.9883,55.0,72.13
20160615141500,58.25,75.0963,15.0,15.0,43.6043,1.2084,1.25,54.9883,55.0,72.13
20160615143000,58.25,75.0963,15.0,15.0,43.5066,1.2084,1.25,54.9883,55.0,72.13
20160615144500,58.25,75.0963,15.0,15.0,43.2226,1.2084,1.25,54.9883,55.0,72.13
20160615150000,58.25,75.0963,15.0,15.0,43.3024,1.2043,1.25,54.9883,55.0,72.13
20160615151500,58.25,75.0963,15.0,15.0,43.4843,1.2124,1.25,54.9883,55.0,72.13
20160615153000,60.36,75.0963,15.0,15.0,43.3161,1.2164,1.25,54.9883,55.0,72.13
20160615154500,60.36,75.0963,15.0,15.0,,1.2164,1.25,54.9883,55.0,72.13
20160615160000,60.36,75.0963,15.0,15.0,,1.2164,1.25,54.9883,55.0,72.13
20160615161500,60.36,75.0963,15.0,15.0,,1.2124,1.25,54.9883,55.0,72.13
20160615163000,60.36,75.0963,15.0,15.0,,1.2124,1.25,54.9883,55.0,72.13
20160615164500,60.36,76.1044,15.0,15.0,,1.2043,1.25,54.9883,55.0,72.13
20160615170000,61.155,76.1044,15.0,15.0,,1.1722,1.25,54.9883,55.0,72.13
20160615171500,61.155,76.1044,15.0,15.0,,1.1682,1.25,54.9883,55.0,72.13
20160615173000,61.155,76.1044,15.0,15.0,,1.1642,1.25,54.9883,55.0,72.13
20160615174500,61.155,76.1044,15.0,15.0,,1.1642,1.25,54.9883,55.0,72.13
20160615180000,61.155,76.1044,15.0,15.0,,1.1562,1.25,54.9883,55.0,72.13
20160615181500,61.155,76.1044,15.0,15.0,,1.1682,1.25,54.9883,55.0,73.13
20160615183000,61.155,76.1044,15.0,15.0,,1.1642,1.25,54.9883,55.0,73.13
20160615184500,61.155,76.1044,15.0,15.0,42.474,1.1602,1.25,54.9883,55.0,73.13
20160615190000,61.155,76.1044,15.0,15.0,42.474,1.1602,1.25,54.9883,55.0,73.13
20160615191500,49.81,76.1044,15.0,15.0,42.6353,1.1682,1.25,54.4122,55.0,73.13
20160615193000,49.81,76.1044,15.0,15.0,42.5501,1.1562,1.25,55.1863,55.0,73.13
20160615194500,49.81,76.1044,15.0,15.0,42.3667,1.1802,1.25,55.1863,55.0,73.13
20160615200000,49.81,76.1044,15.0,15.0,42.1135,1.1883,1.25,55.1863,55.0,73.13
20160615201500,49.81,76.1044,15.0,15.0,42.0712,1.1722,1.25,55.1863,55.0,73.13
20160615203000,49.81,76.1044,15.0,15.0,41.6453,1.1802,1.25,55.1863,55.0,73.13
20160615204500,49.81,76.1044,15.0,15.0,41.5902,1.1923,1.25,55.1863,55.0,73.13
20160615210000,49.81,76.1044,15.0,15.0,41.466,1.1843,1.25,54.5023,55.0,73.13
20160615211500,58.23,75.0963,15.0,15.0,41.5297,1.1883,1.25,54.5023,55.0,73.13
20160615213000,58.23,75.0963,15.0,15.0,41.013,1.1843,1.25,54.5023,55.0,73.13
20160615214500,58.23,75.0963,15.0,15.0,40.8193,1.1963,1.25,54.5023,55.0,73.13
20160615220000,50.13,75.0963,15.0,15.0,40.6794,1.2003,1.25,54.5023,55.0,73.13
20160615221500,47.765,75.0963,15.0,15.0,40.6143,1.1883,1.25,54.5023,55.0,73.13
20160615223000,46.445,75.0963,15.0,15.0,40.6143,1.1963,1.25,54.5023,55.0,73.13
20160615224500,46.445,75.0963,15.0,15.0,40.6143,1.1963,1.25,54.5023,55.0,73.13
20160615230000,46.445,75.0963,15.0,15.0,40.3672,1.1963,1.25,54.5023,55.0,73.13
20160615231500,46.445,75.0963,15.0,15.0,40.3672,1.1883,1.25,54.5023,55.0,73.13
20160615233000,46.445,75.0963,15.0,15.0,40.4841,1.1843,1.25,54.5023,55.0,73.13
20160615234500,46.445,74.2682,15.0,15.0,40.2238,1.1963,1.25,54.5023,55.0,73.13
20160616000000,46.445,74.2682,15.0,15.0,40.1401,1.1923,1.25,54.5023,55.0,73.13
20160616001500,46.445,74.2682,15.0,15.0,39.7467,1.1923,1.25,54.5023,55.0,73.13
20160616003000,46.445,74.2682,15.0,15.0,39.7872,1.1963,1.25,54.5023,55.0,73.13
20160616004500,46.445,74.2682,15.0,15.0,39.523,1.2003,1.25,54.5023,55.0,73.13
20160616010000,46.445,74.2682,15.0,15.0,39.1592,1.2043,1.25,54.5023,55.0,73.13
20160616011500,45.675,74.2682,15.0,15.0,39.1889,1.2124,1.25,54.5023,55.0,73.13
20160616013000,45.675,74.2682,15.0,15.0,39.013,1.2084,1.25,54.5023,55.0,73.13
20160616014500,45.675,73.4401,15.0,15.0,39.1033,1.2084,1.25,54.5023,55.0,73.13
20160616020000,45.675,73.4401,15.0,15.0,38.7631,1.2084,1.25,54.5023,55.0,73.13
20160616021500,45.675,73.4401,15.0,15.0,38.986,1.2084,1.25,54.5023,55.0,73.13
20160616023000,45.675,73.4401,15.0,15.0,38.7631,1.2084,1.25,54.5023,55.0,73.13
20160616024500,45.675,73.4401,15.0,15.0,38.7631,1.2164,1.25,54.5023,55.0,73.13
20160616030000,45.675,73.4401,15.0,15.0,38.7119,1.2084,1.25,54.5023,55.0,73.13
20160616031500,42.7,73.4401,15.0,15.0,38.4229,1.2485,1.25,54.5023,55.0,73.13
20160616033000,42.7,72.7021,15.0,15.0,38.5063,1.2405,1.25,54.5023,55.0,73.13
20160616034500,42.7,72.7021,15.0,15.0,38.3693,1.2365,1.25,54.5023,55.0,73.13
20160616040000,42.7,72.7021,15.0,15.0,38.3117,1.2445,1.25,54.5023,55.0,73.13
20160616041500,42.7,72.7021,15.0,15.0,38.5282,1.2485,1.25,54.5023,55.0,73.13
20160616043000,42.7,72.7021,15.0,15.0,38.3117,1.2405,1.25,54.5023,55.0,73.13
20160616044500,42.7,72.7021,15.0,15.0,38.3117,1.2445,1.25,54.5023,55.0,73.13
20160616050000,42.7,72.7021,15.0,15.0,38.3197,1.2405,1.25,54.5023,55.0,73.13
20160616051500,42.7,72.7021,15.0,15.0,38.3197,1.2324,1.25,54.5023,55.0,73.13
20160616053000,42.7,72.7021,15.0,15.0,38.3197,1.2405,1.25,54.5023,55.0,73.13
20160616054500,42.7,72.7021,15.0,15.0,38.3197,1.2405,1.25,54.5023,55.0,73.13
20160616060000,42.7,72.7021,15.0,15.0,38.3947,1.2766,1.25,54.5023,55.0,73.13
20160616061500,42.7,72.7021,15.0,15.0,38.3947,1.3087,1.25,54.5023,55.0,73.13
20160616063000,42.7,72.7021,15.0,15.0,38.3947,1.3208,1.25,54.5023,55.0,73.13
20160616064500,42.7,72.7021,15.0,15.0,38.6087,1.3167,1.25,54.5023,55.0,73.13
20160616070000,42.7,72.7021,15.0,15.0,38.3947,1.3208,1.25,54.5023,55.0,73.13
20160616071500,42.7,72.7021,15.0,15.0,38.6087,1.2927,1.25,55.3483,55.0,73.13
20160616073000,54.005,73.5302,15.0,15.0,39.3197,1.2967,1.25,55.3483,55.0,73.13
20160616074500,54.005,73.5302,15.0,15.0,39.2432,1.2886,1.25,55.3483,55.0,73.13
20160616080000,54.95,73.5302,15.0,15.0,40.1006,1.2886,1.25,54.6103,55.0,73.13
20160616081500,54.18,73.5302,15.0,15.0,40.681,1.2886,1.25,54.6103,55.0,73.13
20160616083000,44.27,73.5302,15.0,15.0,41.2365,1.2886,1.25,54.6103,55.0,73.13
20160616084500,44.27,73.5302,15.0,15.0,41.4287,1.2886,1.25,54.6103,55.0,73.13
20160616090000,44.27,73.5302,15.0,15.0,41.3486,1.2927,1.25,54.6103,55.0,73.13
20160616091500,44.27,73.5302,15.0,15.0,41.6937,1.2846,1.25,54.6103,55.0,73.13
20160616093000,44.27,73.5302,15.0,15.0,41.7146,1.2766,1.25,54.6103,55.0,73.13
20160616094500,44.27,73.5302,15.0,15.0,41.5552,1.2766,1.25,54.6103,55.0,73.13
20160616100000,44.27,73.5302,15.0,15.0,40.9485,1.2445,1.25,54.6103,55.0,73.13
20160616101500,44.27,73.5302,15.0,15.0,41.1422,1.2445,1.25,55.1863,55.0,73.13
20160616103000,44.27,73.5302,15.0,15.0,41.5297,1.2405,1.25,55.1863,55.0,73.13
20160616104500,44.27,73.5302,15.0,15.0,41.466,1.2324,1.25,55.1863,55.0,73.13
20160616110000,44.27,73.5302,15.0,15.0,41.3825,1.2485,1.25,55.1863,55.0,73.13
20160616111500,44.27,73.5302,15.0,15.0,41.7715,1.2485,1.25,55.1863,55.0,73.13
20160616113000,44.27,73.5302,15.0,15.0,41.2881,1.2405,1.25,55.1863,55.0,73.13
20160616114500,44.27,73.5302,15.0,15.0,41.2881,1.2485,1.25,55.1863,55.0,73.13
20160616120000,44.27,74.3582,15.0,15.0,41.7195,1.2405,1.25,55.1863,55.0,73.13
20160616121500,47.545,74.3582,15.0,15.0,41.7195,1.2405,1.25,55.1863,55.0,73.13
20160616123000,47.545,74.3582,15.0,15.0,41.6651,1.2405,1.25,55.1863,55.0,73.13
20160616124500,53.8,74.3582,15.0,15.0,41.4515,1.2405,1.25,55.1863,55.0,73.13
20160616130000,53.8,74.3582,15.0,15.0,41.9327,1.2324,1.25,55.1863,55.0,73.13
20160616131500,53.8,74.3582,15.0,15.0,41.7142,1.2324,1.25,55.1863,55.0,73.13
20160616133000,53.8,74.3582,15.0,15.0,42.3537,1.2244,1.25,55.1863,55.0,73.13
20160616134500,56.275,75.2763,15.0,15.0,41.3437,1.1762,1.25,55.1863,55.0,73.13
20160616140000,56.275,75.2763,15.0,15.0,41.751,1.1802,1.25,55.1863,55.0,73.13
20160616141500,56.275,75.2763,15.0,15.0,41.2933,1.1682,1.25,55.1863,55.0,73.13
20160616143000,56.275,75.2763,15.0,15.0,40.5994,1.1642,1.25,55.1863,55.0,73.13
20160616144500,56.275,75.2763,15.0,15.0,40.5317,1.1722,1.25,55.1863,55.0,73.13
20160616150000,56.275,75.2763,15.0,15.0,40.3304,1.1682,1.25,55.1863,55.0,73.13
20160616151500,56.275,75.2763,15.0,15.0,40.6243,1.1722,1.25,55.1863,55.0,73.13
20160616153000,56.275,76.1044,15.0,15.0,41.3048,1.1722,1.25,55.1863,55.0,73.13
20160616154500,56.275,76.1044,15.0,15.0,41.1169,1.1642,1.25,55.1863,55.0,73.13
20160616160000,56.275,76.1044,15.0,15.0,41.6361,1.1722,1.25,55.1863,55.0,73.13
20160616161500,56.275,76.1044,15.0,15.0,41.6913,1.1642,1.25,55.1863,55.0,73.13
20160616163000,56.275,76.1044,15.0,15.0,42.8374,1.1642,1.25,55.1863,55.0,73.13
20160616164500,59.885,76.1044,15.0,15.0,42.7071,1.1762,1.25,55.1863,55.0,73.13
20160616170000,59.885,77.2025,15.0,15.0,41.6913,1.1762,1.25,55.1863,55.0,73.13
20160616171500,59.885,77.2025,15.0,15.0,42.1243,1.1762,1.25,55.1863,55.0,73.13
20160616173000,59.885,77.2025,15.0,15.0,42.2367,1.1722,1.25,55.1863,55.0,73.13
20160616174500,59.885,77.2025,15.0,15.0,42.5937,1.1642,1.25,55.1863,55.0,73.13
20160616180000,59.885,77.2025,15.0,15.0,42.537,1.1602,1.25,55.1863,55.0,73.13
20160616181500,59.885,77.2025,15.0,15.0,42.4236,1.1762,1.25,55.1863,55.0,73.13
20160616183000,59.885,77.2025,15.0,15.0,43.0089,1.1762,1.25,55.1863,55.0,73.13
20160616184500,59.885,77.2025,15.0,15.0,42.723,1.1722,1.25,54.5743,55.0,73.13
20160616190000,59.885,77.2025,15.0,15.0,42.4942,1.1682,1.25,54.5743,55.0,73.13
20160616191500,59.885,77.2025,15.0,15.0,42.3227,1.1642,1.25,54.5743,55.0,73.13
20160616193000,59.885,77.2025,15.0,15.0,42.1571,1.1682,1.25,54.5743,55.0,73.13
20160616194500,59.885,77.2025,15.0,15.0,41.8673,1.1602,1.25,54.5743,55.0,73.13
20160616200000,59.885,77.2025,15.0,15.0,41.685,1.1682,1.25,54.5743,55.0,73.13
20160616201500,59.885,77.2025,15.0,15.0,41.9528,1.1722,1.25,54.5743,55.0,73.13
20160616203000,59.12,77.2025,15.0,15.0,41.7257,1.1722,1.25,54.5743,55.0,73.13
20160616204500,48.73,77.2025,15.0,15.0,41.5438,1.1682,1.25,54.5743,55.0,73.13
20160616210000,48.73,76.2844,15.0,15.0,41.6579,1.1722,1.25,54.5743,55.0,73.13
20160616211500,48.73,76.2844,15.0,15.0,41.5544,1.1642,1.25,54.5743,55.0,73.13
20160616213000,48.73,76.2844,15.0,15.0,41.2572,1.1722,1.25,54.5743,55.0,73.13
20160616214500,48.73,76.2844,15.0,15.0,41.3298,1.1722,1.25,54.5743,55.0,73.13
20160616220000,48.73,76.2844,15.0,15.0,41.2086,1.1762,1.25,54.5743,55.0,73.13
20160616221500,48.73,76.2844,15.0,15.0,41.0178,1.1682,1.25,54.5743,55.0,73.13
20160616223000,48.73,75.3663,15.0,15.0,40.8193,1.1642,1.25,54.5743,55.0,73.13
20160616224500,48.73,75.3663,15.0,15.0,40.6143,1.1642,1.25,54.5743,55.0,73.13
20160616230000,47.41,75.3663,15.0,15.0,40.58,1.1762,1.25,54.5743,55.0,73.13
20160616231500,47.41,75.3663,15.0,15.0,40.4903,1.1802,1.25,54.5743,55.0,73.13
20160616233000,47.41,75.3663,15.0,15.0,40.4903,1.1762,1.25,54.5743,55.0,73.13
20160616234500,47.41,75.3663,15.0,15.0,40.6234,1.1802,1.25,54.5743,55.0,73.13
20160617000000,47.41,74.4482,15.0,15.0,40.3818,1.1883,1.25,54.5743,55.0,73.13
20160617001500,47.41,74.4482,15.0,15.0,40.4903,1.1963,1.25,54.5743,55.0,73.13
20160617003000,47.41,74.4482,15.0,15.0,40.3572,1.1883,1.25,54.5743,55.0,73.13
20160617004500,47.41,74.4482,15.0,15.0,40.5969,1.2003,1.25,54.5743,55.0,73.13
20160617010000,47.41,74.4482,15.0,15.0,40.4628,1.1963,1.25,54.5743,55.0,73.13
20160617011500,47.41,74.4482,15.0,15.0,40.4628,1.2084,1.25,54.5743,55.0,73.13
20160617013000,47.41,73.5302,15.0,15.0,40.4989,1.2164,1.25,54.5743,55.0,73.13
20160617014500,47.41,73.5302,15.0,15.0,40.3638,1.2003,1.25,54.5743,55.0,73.13
20160617020000,47.41,73.5302,15.0,15.0,40.3279,1.1963,1.25,54.5743,55.0,73.13
20160617021500,47.41,73.5302,15.0,15.0,40.0261,1.1963,1.25,54.5743,55.0,73.13
20160617023000,47.41,73.5302,15.0,15.0,39.9877,1.1883,1.25,54.5743,55.0,73.13
20160617024500,47.41,73.5302,15.0,15.0,40.2195,1.1963,1.25,54.5743,55.0,73.13
20160617030000,47.41,73.5302,15.0,15.0,40.0825,1.1883,1.25,54.5743,55.0,73.13
20160617031500,47.41,73.5302,15.0,15.0,39.8769,1.1883,1.25,54.5743,55.0,73.13
20160617033000,44.735,73.5302,15.0,15.0,39.554,1.1883,1.25,55.1863,55.0,73.13
20160617034500,44.735,73.5302,15.0,15.0,39.554,1.1843,1.25,55.1863,55.0,73.13
20160617040000,44.735,72.7921,15.0,15.0,39.485,1.1883,1.25,55.1863,55.0,73.13
20160617041500,44.735,72.7921,15.0,15.0,39.347,1.1883,1.25,55.1863,55.0,73.13
20160617043000,44.735,72.7921,15.0,15.0,39.6548,1.1923,1.25,55.1863,55.0,73.13
20160617044500,44.735,72.7921,15.0,15.0,39.4319,1.1963,1.25,55.1863,55.0,73.13
20160617050000,44.735,72.7921,15.0,15.0,39.1538,1.2164,1.25,55.1863,55.0,73.13
20160617051500,44.735,72.7921,15.0,15.0,38.9453,1.2164,1.25,55.1863,55.0,73.13
20160617053000,44.735,72.7921,15.0,15.0,38.8847,1.2204,1.25,55.1863,55.0,73.13
20160617054500,44.735,72.7921,15.0,15.0,38.8847,1.2204,1.25,55.1863,55.0,73.13
20160617060000,44.735,72.7921,15.0,15.0,38.6672,1.2204,1.25,55.1863,55.0,73.13
20160617061500,44.735,72.7921,15.0,15.0,38.6672,1.2565,1.25,55.1863,55.0,73.13
20160617063000,44.735,72.7921,15.0,15.0,38.7447,1.3208,1.25,55.1863,55.0,73.13
20160617064500,44.735,72.7921,15.0,15.0,38.7447,1.3208,1.25,55.1863,55.0,73.13
20160617070000,49.175,72.7921,15.0,15.0,38.8847,1.3248,1.25,55.1863,55.0,73.13
20160617071500,49.175,72.7921,15.0,15.0,39.0247,1.3328,1.25,55.1863,55.0,73.13
20160617073000,49.175,72.7921,15.0,15.0,39.3048,1.3288,1.25,55.1863,55.0,73.13
20160617074500,49.175,72.7921,15.0,15.0,39.5148,1.3288,1.25,55.1863,55.0,73.13
20160617080000,49.175,72.7921,15.0,15.0,40.2302,1.3248,1.25,55.1863,55.0,73.13
20160617081500,49.97,72.7921,15.0,15.0,40.6532,1.3167,1.25,55.1863,55.0,73.13
20160617083000,55.555,72.7921,15.0,15.0,41.2877,1.3087,1.25,55.1863,55.0,73.13
20160617084500,55.555,72.7921,15.0,15.0,41.5449,1.3087,1.25,55.1863,55.0,73.13
20160617090000,55.555,72.7921,15.0,15.0,41.59,1.3047,1.25,55.1863,55.0,73.13
20160617091500,55.555,73.5302,15.0,15.0,41.6886,1.3087,1.25,55.1863,55.0,73.13
20160617093000,55.555,73.5302,15.0,15.0,41.6026,1.2886,1.25,54.5023,55.0,73.13
20160617094500,55.555,73.5302,15.0,15.0,41.5552,1.2927,1.25,54.5023,55.0,73.13
20160617100000,55.555,73.5302,15.0,15.0,41.2651,1.2605,1.25,54.5023,55.0,73.13
20160617101500,55.555,73.5302,15.0,15.0,41.2714,1.2686,1.25,54.5023,55.0,73.13
20160617103000,55.555,73.5302,15.0,15.0,41.0774,1.2646,1.25,54.5023,55.0,73.13
20160617104500,55.555,73.5302,15.0,15.0,41.0694,1.2686,1.25,54.5023,55.0,73.13
20160617110000,55.555,73.5302,15.0,15.0,41.1033,1.2646,1.25,54.5023,55.0,73.13
20160617111500,55.555,73.5302,15.0,15.0,41.1441,1.2726,1.25,54.5023,55.0,73.13
20160617113000,55.555,73.5302,15.0,15.0,40.4615,1.3007,1.25,54.5023,55.0,73.13
20160617114500,55.555,74.3582,15.0,15.0,40.3707,1.3007,1.25,54.5023,55.0,73.13
20160617120000,55.555,74.3582,15.0,15.0,41.1177,1.3007,1.25,54.5023,55.0,73.13
20160617121500,55.555,74.3582,15.0,15.0,41.2967,1.2886,1.25,55.1143,55.0,73.13
20160617123000,55.555,74.3582,15.0,15.0,41.9327,1.2886,1.25,55.1143,55.0,73.13
20160617124500,55.555,74.3582,15.0,15.0,42.1132,1.2766,1.25,55.1143,55.0,73.13
20160617130000,55.555,74.3582,15.0,15.0,42.2511,1.2565,1.25,55.1143,55.0,73.13
20160617131500,56.72,75.3663,15.0,15.0,41.9089,1.2405,1.25,55.1143,55.0,73.13
20160617133000,57.375,75.3663,15.0,15.0,42.6545,1.2284,1.25,55.1143,55.0,73.13
20160617134500,58.03,75.3663,15.0,15.0,42.7371,1.2164,1.25,55.1143,55.0,73.13
20160617140000,58.03,75.3663,15.0,15.0,41.1127,1.2003,1.25,55.1143,55.0,73.13
20160617141500,58.03,75.3663,15.0,15.0,41.5792,1.2003,1.25,55.1143,55.0,73.13
20160617143000,58.03,75.3663,15.0,15.0,42.741,1.1963,1.25,55.1143,55.0,73.13
20160617144500,58.03,75.3663,15.0,15.0,43.2103,1.1923,1.25,55.1143,55.0,73.13
20160617150000,58.825,75.3663,15.0,15.0,42.723,1.1883,1.25,55.1143,55.0,73.13
20160617151500,59.625,75.3663,15.0,15.0,41.8017,1.1883,1.25,55.1143,55.0,73.13
20160617153000,59.625,75.3663,15.0,15.0,42.8945,1.1963,1.25,55.1143,55.0,73.13
20160617154500,59.625,75.3663,15.0,15.0,42.5177,1.1923,1.25,55.1143,55.0,73.13
20160617160000,59.625,75.3663,15.0,15.0,41.7188,1.1963,1.25,55.1143,55.0,73.13
20160617161500,59.625,75.3663,15.0,15.0,42.2987,1.1923,1.25,55.1143,55.0,73.13
20160617163000,59.625,75.3663,15.0,15.0,42.7425,1.1883,1.25,55.1143,55.0,73.13
20160617164500,59.625,75.3663,15.0,15.0,43.0089,1.1923,1.25,55.1143,55.0,73.13
20160617170000,59.625,76.1944,15.0,15.0,43.0089,1.2124,1.25,54.5383,55.0,73.13
20160617171500,49.635,76.1944,15.0,15.0,43.1954,1.2244,1.25,55.3123,55.0,73.13
20160617173000,61.1,76.1944,15.0,15.0,42.6086,1.2084,1.25,55.3123,55.0,73.13
20160617174500,61.1,76.1944,15.0,15.0,42.6185,1.2164,1.25,55.3123,55.0,73.13
20160617180000,62.265,77.1125,15.0,15.0,41.9795,1.1843,1.25,55.3123,55.0,73.13
20160617181500,62.265,77.1125,15.0,15.0,42.449,1.1722,1.25,55.3123,55.0,73.13
20160617183000,62.265,77.1125,15.0,15.0,42.1571,1.1562,1.25,55.3123,55.0,73.13
20160617184500,62.265,77.1125,15.0,15.0,42.3909,1.1642,1.25,54.6643,55.0,73.13
20160617190000,62.265,77.1125,15.0,15.0,42.565,1.1762,1.25,54.6643,55.0,74.32
20160617191500,62.265,77.1125,15.0,15.0,42.4476,1.1802,1.25,54.6643,55.0,74.32
20160617193000,62.265,77.1125,15.0,15.0,42.5005,1.1802,1.25,54.6643,55.0,74.32
20160617194500,54.045,77.1125,15.0,15.0,42.0864,1.1802,1.25,54.6643,55.0,74.32
20160617200000,54.045,77.1125,15.0,15.0,41.6921,1.1802,1.25,54.6643,55.0,74.32
20160617201500,50.64,77.1125,15.0,15.0,41.9388,1.1762,1.25,54.6643,55.0,74.32
20160617203000,50.64,77.1125,15.0,15.0,41.7195,1.1802,1.25,54.6643,55.0,74.32
20160617204500,50.64,77.1125,15.0,15.0,41.8029,1.1762,1.25,54.6643,55.0,74.32
20160617210000,50.64,76.1044,15.0,15.0,41.5544,1.1883,1.25,54.6643,55.0,74.32
20160617211500,50.64,76.1044,15.0,15.0,41.6329,1.1802,1.25,54.6643,55.0,74.32
20160617213000,50.64,76.1044,15.0,15.0,41.5191,1.1802,1.25,54.6643,55.0,74.32
20160617214500,50.64,76.1044,15.0,15.0,41.5902,1.1843,1.25,54.6643,55.0,74.32
20160617220000,50.64,76.1044,15.0,15.0,41.466,1.1843,1.25,54.6643,55.0,74.32
20160617221500,50.64,76.1044,15.0,15.0,41.1422,1.1802,1.25,54.6643,55.0,74.32
20160617223000,50.64,76.1044,15.0,15.0,41.0581,1.1843,1.25,54.6643,55.0,74.32
20160617224500,50.64,75.1863,15.0,15.0,40.8442,1.1883,1.25,54.6643,55.0,74.32
20160617230000,49.32,75.1863,15.0,15.0,40.7121,1.1843,1.25,54.6643,55.0,74.32
20160617231500,49.32,75.1863,15.0,15.0,40.7565,1.1883,1.25,54.6643,55.0,74.32
20160617233000,49.32,75.1863,15.0,15.0,40.731,1.2003,1.25,54.6643,55.0,74.32
20160617234500,49.32,75.1863,15.0,15.0,40.4628,1.1963,1.25,54.6643,55.0,74.32
20160618000000,49.32,75.1863,15.0,15.0,40.7015,1.1963,1.25,54.6643,55.0,74.32
20160618001500,49.32,75.1863,15.0,15.0,40.731,1.1963,1.25,54.6643,55.0,74.32
20160618003000,49.32,75.1863,15.0,15.0,40.8651,1.2124,1.25,54.6643,55.0,74.32
20160618004500,49.32,75.1863,15.0,15.0,40.5969,1.2164,1.25,54.6643,55.0,74.32
20160618010000,47.785,74.1782,15.0,15.0,40.3638,1.2204,1.25,54.6643,55.0,74.32
20160618011500,30.1,74.1782,15.0,15.0,40.3279,1.1361,1.25,53.9982,55.0,72.165
20160618013000,36.445,74.1782,15.0,15.0,40.3566,1.1562,1.25,55.5644,55.0,72.94
20160618014500,56.955,74.1782,15.0,15.0,40.4936,1.1602,1.25,54.9883,55.0,72.94
20160618020000,56.955,74.1782,15.0,15.0,39.9454,1.1602,1.25,54.9883,55.0,72.94
20160618021500,56.955,74.1782,15.0,15.0,40.0825,1.1642,1.25,54.9883,55.0,72.94
20160618023000,56.955,74.1782,15.0,15.0,40.2195,1.1802,1.25,54.9883,55.0,72.94
20160618024500,56.955,74.1782,15.0,15.0,40.2195,1.1843,1.25,54.9883,55.0,72.94
20160618030000,56.955,74.1782,15.0,15.0,40.1238,1.1883,1.25,54.9883,55.0,72.94
20160618031500,53.98,74.1782,15.0,15.0,39.8516,1.1963,1.25,54.9883,55.0,72.94
20160618033000,46.04,74.1782,15.0,15.0,39.8769,1.1963,1.25,54.9883,55.0,72.94
20160618034500,46.04,74.1782,15.0,15.0,39.6921,1.1923,1.25,54.9883,55.0,72.94
20160618040000,46.04,74.1782,15.0,15.0,39.8301,1.2003,1.25,54.9883,55.0,72.94
20160618041500,46.04,74.1782,15.0,15.0,39.8301,1.2043,1.25,54.9883,55.0,72.94
20160618043000,46.04,74.1782,15.0,15.0,39.554,1.2164,1.25,54.9883,55.0,72.94
20160618044500,46.04,74.1782,15.0,15.0,39.7794,1.2365,1.25,54.9883,55.0,72.94
20160618050000,46.04,74.1782,15.0,15.0,39.9185,1.2726,1.25,54.9883,55.0,72.94
20160618051500,46.04,73.1701,15.0,15.0,39.9185,1.2846,1.25,54.9883,55.0,72.94
20160618053000,46.04,73.1701,15.0,15.0,39.7099,1.3047,1.25,54.9883,55.0,72.94
20160618054500,45.27,73.1701,15.0,15.0,39.5148,1.3047,1.25,54.9883,55.0,72.94
20160618060000,44.72,73.1701,15.0,15.0,39.5148,1.3047,1.25,54.9883,55.0,72.94
20160618061500,44.72,73.1701,15.0,15.0,39.3748,1.3047,1.25,54.9883,55.0,72.94
20160618063000,44.72,73.1701,15.0,15.0,39.1647,1.3007,1.25,54.9883,55.0,72.94
20160618064500,44.72,73.1701,15.0,15.0,39.3842,1.3007,1.25,54.9883,55.0,72.94
20160618070000,44.72,73.1701,15.0,15.0,39.5957,1.2967,1.25,54.9883,55.0,72.94
20160618071500,44.72,73.1701,15.0,15.0,39.7367,1.3007,1.25,54.9883,55.0,72.94
20160618073000,57.57,73.1701,15.0,15.0,40.1597,1.2886,1.25,54.9883,55.0,72.94
20160618074500,57.57,73.1701,15.0,15.0,40.3712,1.2846,1.25,54.9883,55.0,72.94
20160618080000,57.57,73.9982,15.0,15.0,41.0945,1.2967,1.25,54.9883,55.0,72.94
20160618081500,57.57,73.9982,15.0,15.0,41.2365,1.2806,1.25,54.9883,55.0,72.94
20160618083000,57.57,73.9982,15.0,15.0,41.4049,1.2846,1.25,54.9883,55.0,72.94
20160618084500,57.57,74.8983,15.0,15.0,41.4477,1.2846,1.25,54.9883,55.0,72.94
20160618090000,59.245,74.8983,15.0,15.0,41.9697,1.2846,1.25,54.9883,55.0,72.94
20160618091500,59.245,74.8983,15.0,15.0,41.8246,1.2605,1.25,54.9883,55.0,72.94
20160618093000,59.245,74.8983,15.0,15.0,42.3225,1.2766,1.25,54.9883,55.0,72.94
20160618094500,59.245,74.8983,15.0,15.0,42.0211,1.2726,1.25,54.9883,55.0,72.94
20160618100000,59.245,74.8983,15.0,15.0,41.9105,1.2806,1.25,54.9883,55.0,72.94
20160618101500,59.245,74.8983,15.0,15.0,41.7793,1.2766,1.25,54.9883,55.0,72.94
20160618103000,59.245,74.8983,15.0,15.0,42.0333,1.2726,1.25,54.9883,55.0,72.94
20160618104500,59.245,74.8983,15.0,15.0,42.1654,1.2726,1.25,54.9883,55.0,72.94
20160618110000,59.245,74.8983,15.0,15.0,42.5006,1.2605,1.25,54.9883,55.0,72.94
20160618111500,59.245,75.8344,15.0,15.0,41.9818,1.2726,1.25,54.9883,55.0,72.94
20160618113000,59.245,75.8344,15.0,15.0,42.3047,1.2766,1.25,54.9883,55.0,72.94
20160618114500,59.245,75.8344,15.0,15.0,42.3047,1.2726,1.25,54.9883,55.0,72.94
20160618120000,59.245,75.8344,15.0,15.0,42.0428,1.2886,1.25,54.9883,55.0,72.94
20160618121500,52.41,75.8344,15.0,15.0,41.8977,1.2886,1.25,54.9883,55.0,72.94
20160618123000,46.65,74.3582,15.0,15.0,38.4442,1.2846,1.25,54.9883,55.0,72.94
20160618124500,45.885,74.3582,15.0,15.0,37.6884,1.2846,1.25,54.9883,55.0,72.94
20160618130000,45.885,74.3582,15.0,15.0,37.5411,1.2927,1.25,54.9883,55.0,72.94
20160618131500,45.885,73.5302,15.0,15.0,36.5796,1.2927,1.25,54.9883,55.0,72.94
20160618133000,44.35,73.5302,15.0,15.0,36.9763,1.2927,1.25,54.9883,55.0,72.94
20160618134500,44.35,73.5302,15.0,15.0,37.2445,1.2886,1.25,54.9883,55.0,72.94
20160618140000,44.35,73.5302,15.0,15.0,37.4953,1.2927,1.25,54.9883,55.0,72.94
20160618141500,44.35,73.5302,15.0,15.0,37.7616,1.2927,1.25,54.9883,55.0,72.94
20160618143000,44.35,73.5302,15.0,15.0,38.4051,1.2886,1.25,54.9883,55.0,72.94
20160618144500,44.35,73.5302,15.0,15.0,38.6753,1.2886,1.25,54.9883,55.0,72.94
20160618150000,44.35,73.5302,15.0,15.0,38.8264,1.2967,1.25,54.9883,55.0,72.94
20160618151500,45.655,74.3582,15.0,15.0,39.0605,1.2886,1.25,54.9883,55.0,72.94
20160618153000,45.655,74.3582,15.0,15.0,39.3128,1.2726,1.25,54.9883,55.0,72.94
20160618154500,45.655,74.3582,15.0,15.0,39.0306,1.2204,1.25,54.9883,55.0,72.94
20160618160000,45.655,74.3582,15.0,15.0,39.9797,1.2124,1.25,54.9883,55.0,72.94
20160618161500,46.455,74.3582,15.0,15.0,39.4998,1.2043,1.25,54.9883,55.0,72.94
20160618163000,46.455,74.3582,15.0,15.0,39.5667,1.2084,1.25,54.9883,55.0,72.94
20160618164500,46.455,74.3582,15.0,15.0,39.9415,1.2084,1.25,54.9883,55.0,72.94
20160618170000,46.455,73.5302,15.0,15.0,39.8153,1.2084,1.25,54.9883,55.0,72.94
20160618171500,46.455,73.5302,15.0,15.0,39.9367,1.2084,1.25,54.9883,55.0,72.94
20160618173000,46.455,73.5302,15.0,15.0,39.6891,1.2084,1.25,54.9883,55.0,72.94
20160618174500,46.455,73.5302,15.0,15.0,39.692,1.2324,1.25,54.9883,55.0,72.94
20160618180000,46.455,73.5302,15.0,15.0,39.0656,1.2886,1.25,54.9883,55.0,72.94
20160618181500,46.455,73.5302,15.0,15.0,38.9433,1.3167,1.25,54.9883,55.0,72.94
20160618183000,46.455,73.5302,15.0,15.0,39.4415,1.3248,1.25,54.9883,55.0,72.94
20160618184500,46.455,73.5302,15.0,15.0,39.3643,1.3248,1.25,54.9883,55.0,72.94
20160618190000,46.455,73.5302,15.0,15.0,39.1588,1.3248,1.25,54.9883,55.0,72.94
20160618191500,46.455,73.5302,15.0,15.0,39.0306,1.3167,1.25,54.9883,55.0,72.94
20160618193000,46.455,73.5302,15.0,15.0,39.3128,1.3127,1.25,54.9883,55.0,72.94
20160618194500,46.455,73.5302,15.0,15.0,39.1566,1.3288,1.25,54.9883,55.0,72.94
20160618200000,46.455,73.5302,15.0,15.0,39.0605,1.3208,1.25,54.9883,55.0,72.94
20160618201500,46.455,73.5302,15.0,15.0,38.7302,1.3248,1.25,54.9883,55.0,72.94
20160618203000,46.455,73.5302,15.0,15.0,38.6525,1.3127,1.25,54.9883,55.0,72.94
20160618204500,46.455,72.7921,15.0,15.0,38.4514,1.2846,1.25,54.9883,55.0,72.94
20160618210000,40.84,72.7921,15.0,15.0,37.8479,1.2806,1.25,54.9883,55.0,72.94
20160618211500,40.84,72.7921,15.0,15.0,37.6621,1.2686,1.25,54.9883,55.0,72.94
20160618213000,40.075,72.7921,15.0,15.0,38.0952,1.2525,1.25,54.9883,55.0,72.94
20160618214500,19.96,72.7921,15.0,15.0,37.8787,1.2525,1.25,54.9883,55.0,72.94
20160618220000,0.0,72.7921,15.0,15.0,38.0266,1.2565,1.25,54.3762,55.0,72.94
20160618221500,0.0,72.7921,15.0,15.0,37.7525,1.2525,1.25,54.3762,55.0,72.94
20160618223000,0.0,71.964,15.0,15.0,37.6905,1.2525,1.25,54.3762,55.0,72.94
20160618224500,0.0,71.964,15.0,15.0,37.6905,1.2525,1.25,54.3762,55.0,72.94
20160618230000,0.0,71.964,15.0,15.0,37.6215,1.2565,1.25,54.3762,55.0,72.94
20160618231500,0.0,71.964,15.0,15.0,37.8331,1.2565,1.25,54.3762,55.0,72.94
20160618233000,0.0,71.964,15.0,15.0,37.555,1.2565,1.25,54.3762,55.0,72.94
20160618234500,0.0,71.964,15.0,15.0,37.555,1.2565,1.25,54.3762,55.0,72.94
20160619000000,0.0,71.2439,15.0,15.0,37.416,1.2565,1.25,54.3762,55.0,72.94
20160619001500,0.0,71.2439,15.0,15.0,37.6246,1.2846,1.25,54.3762,55.0,72.94
20160619003000,0.0,71.2439,15.0,15.0,37.6246,1.3007,1.25,54.3762,55.0,72.94
20160619004500,0.0,71.2439,15.0,15.0,37.7646,1.2967,1.25,54.3762,55.0,72.94
20160619010000,0.0,71.2439,15.0,15.0,37.277,1.3208,1.25,54.3762,55.0,72.94
20160619011500,0.0,71.2439,15.0,15.0,37.4846,1.3328,1.25,54.3762,55.0,72.94
20160619013000,0.0,71.2439,15.0,15.0,37.4846,1.3368,1.25,54.3762,55.0,72.94
20160619014500,0.0,71.2439,15.0,15.0,37.4146,1.3328,1.25,54.3762,55.0,72.94
20160619020000,0.0,71.2439,15.0,15.0,37.1346,1.3448,1.25,54.3762,55.0,72.94
20160619021500,0.0,71.2439,15.0,15.0,37.1346,1.3408,1.25,54.3762,55.0,72.94
20160619023000,0.0,71.2439,15.0,15.0,37.1987,1.3368,1.25,54.3762,55.0,72.94
20160619024500,0.0,71.2439,15.0,15.0,37.5449,1.3408,1.25,54.3762,55.0,72.94
20160619030000,0.0,71.2439,15.0,15.0,37.6217,1.3208,1.25,54.3762,55.0,72.94
20160619031500,0.0,71.2439,15.0,15.0,37.6217,1.3208,1.25,54.3762,55.0,72.94
20160619033000,0.0,71.2439,15.0,15.0,37.6217,1.3248,1.25,54.3762,55.0,72.94
20160619034500,0.0,71.2439,15.0,15.0,37.6217,1.3248,1.25,54.3762,55.0,72.94
20160619040000,0.0,71.2439,15.0,15.0,37.4807,1.3208,1.25,54.3762,55.0,72.94
20160619041500,0.0,71.2439,15.0,15.0,37.1346,1.3208,1.25,53.7642,55.0,72.94
20160619043000,0.0,71.2439,15.0,15.0,37.0577,1.3167,1.25,53.7642,55.0,72.94
20160619044500,0.0,71.2439,15.0,15.0,37.1987,1.3248,1.25,53.7642,55.0,72.94
20160619050000,0.0,71.2439,15.0,15.0,37.0577,1.3208,1.25,53.7642,55.0,72.94
20160619051500,0.0,71.2439,15.0,15.0,37.0577,1.3248,1.25,53.7642,55.0,72.94
20160619053000,0.0,71.2439,15.0,15.0,37.0577,1.3248,1.25,54.3402,55.0,72.94
20160619054500,0.0,71.2439,15.0,15.0,36.9872,1.3248,1.25,54.3402,55.0,72.94
20160619060000,0.0,71.2439,15.0,15.0,37.19,1.3208,1.25,54.3402,55.0,72.94
20160619061500,0.0,71.2439,15.0,15.0,37.2609,1.3248,1.25,53.7642,55.0,72.94
20160619063000,0.0,71.2439,15.0,15.0,37.0577,1.3208,1.25,53.7642,55.0,72.94
20160619064500,0.0,71.2439,15.0,15.0,37.0577,1.3167,1.25,53.7642,55.0,72.94
20160619070000,0.0,71.2439,15.0,15.0,37.2609,1.3208,1.25,54.5023,55.0,72.94
20160619071500,0.0,71.2439,15.0,15.0,37.2609,1.3208,1.25,54.5023,55.0,72.94
20160619073000,0.0,71.2439,15.0,15.0,37.5449,1.3208,1.25,54.5023,55.0,72.94
20160619074500,0.0,72.072,15.0,15.0,37.6869,1.3248,1.25,54.5023,55.0,72.94
20160619080000,0.0,72.072,15.0,15.0,38.2505,1.3208,1.25,54.5023,55.0,72.94
20160619081500,0.0,72.072,15.0,15.0,38.3935,1.3288,1.25,55.1863,55.0,72.94
20160619083000,0.0,72.8821,15.0,15.0,38.8938,1.3248,1.25,55.1863,55.0,72.94
20160619084500,32.865,72.8821,15.0,15.0,39.1798,1.3248,1.25,55.1863,55.0,72.94
20160619090000,52.735,72.8821,15.0,15.0,40.1866,1.3208,1.25,55.1863,55.0,72.94
20160619091500,52.735,72.8821,15.0,15.0,40.1806,1.3248,1.25,55.1863,55.0,72.94
20160619093000,53.9,73.6202,15.0,15.0,40.4556,1.3288,1.25,55.1863,55.0,72.94
20160619094500,53.9,73.6202,15.0,15.0,40.5122,1.3328,1.25,55.1863,55.0,72.94
20160619100000,53.9,73.6202,15.0,15.0,40.3133,1.3288,1.25,55.1863,55.0,72.94
20160619101500,53.9,73.6202,15.0,15.0,40.2195,1.3328,1.25,55.1863,55.0,72.94
20160619103000,53.9,73.6202,15.0,15.0,40.5621,1.3127,1.25,55.1863,55.0,72.94
20160619104500,53.9,73.6202,15.0,15.0,40.6992,1.3408,1.25,55.1863,55.0,72.94
20160619110000,53.9,74.4482,15.0,15.0,41.3159,1.3167,1.25,55.1863,55.0,72.94
20160619111500,54.555,74.4482,15.0,15.0,42.1768,1.3208,1.25,55.1863,55.0,72.94
20160619113000,54.555,74.4482,15.0,15.0,42.3225,1.3208,1.25,55.1863,55.0,72.94
20160619114500,57.34,75.3663,15.0,15.0,42.1542,1.3087,1.25,55.1863,55.0,72.94
20160619120000,57.34,75.3663,15.0,15.0,41.9809,1.3127,1.25,55.1863,55.0,72.94
20160619121500,57.34,75.3663,15.0,15.0,42.111,1.3167,1.25,55.1863,55.0,72.94
20160619123000,57.34,75.3663,15.0,15.0,41.6329,1.3208,1.25,55.1863,55.0,72.94
20160619124500,57.34,75.3663,15.0,15.0,42.0712,1.3167,1.25,55.1863,55.0,72.94
20160619130000,57.34,76.1944,15.0,15.0,41.4497,1.3087,1.25,55.1863,55.0,72.94
20160619131500,57.34,76.1944,15.0,15.0,41.572,1.3087,1.25,55.1863,55.0,72.94
20160619133000,57.34,76.1944,15.0,15.0,40.9984,1.3047,1.25,55.1863,55.0,72.94
20160619134500,57.34,76.1944,15.0,15.0,41.7257,1.3127,1.25,55.1863,55.0,72.94
20160619140000,59.285,76.1944,15.0,15.0,40.981,1.3127,1.25,55.1863,55.0,72.94
20160619141500,46.91,76.1944,15.0,15.0,41.2581,1.3047,1.25,55.1863,55.0,72.94
20160619143000,46.91,76.1944,15.0,15.0,41.111,1.3087,1.25,55.1863,55.0,72.94
20160619144500,46.91,76.1944,15.0,15.0,41.3437,1.3047,1.25,55.1863,55.0,72.94
20160619150000,57.725,77.2025,15.0,15.0,40.5498,1.3087,1.25,55.1863,55.0,72.94
20160619151500,57.725,77.2025,15.0,15.0,40.7151,1.3047,1.25,55.1863,55.0,72.94
20160619153000,57.725,77.2025,15.0,15.0,41.0612,1.3047,1.25,55.1863,55.0,72.94
20160619154500,57.725,77.2025,15.0,15.0,41.751,1.3087,1.25,55.1863,55.0,72.94
20160619160000,57.725,77.2025,15.0,15.0,41.0063,1.3007,1.25,55.1863,55.0,72.94
20160619161500,58.375,77.2025,15.0,15.0,41.1789,1.3007,1.25,55.1863,55.0,72.94
20160619163000,58.375,77.2025,15.0,15.0,42.3878,1.3007,1.25,55.1863,55.0,72.94
20160619164500,58.375,77.2025,15.0,15.0,42.0835,1.2927,1.25,54.5383,55.0,72.94
20160619170000,54.85,77.2025,15.0,15.0,40.898,1.3007,1.25,54.5383,55.0,72.94
20160619171500,48.275,77.2025,15.0,15.0,40.5149,1.3087,1.25,54.5383,55.0,72.94
20160619173000,45.195,77.2025,15.0,15.0,40.7151,1.3127,1.25,54.5383,55.0,72.94
20160619174500,45.195,77.2025,15.0,15.0,40.1803,1.2967,1.25,54.5383,55.0,72.94
20160619180000,45.195,76.1944,15.0,15.0,38.7259,1.2967,1.25,54.5383,55.0,72.94
20160619181500,45.195,76.1944,15.0,15.0,38.5959,1.2927,1.25,55.1503,55.0,72.94
20160619183000,45.195,76.1944,15.0,15.0,38.5154,1.2967,1.25,55.1503,55.0,72.94
20160619184500,45.195,76.1944,15.0,15.0,38.515,1.2927,1.25,55.1503,55.0,72.94
20160619190000,45.195,76.1944,15.0,15.0,38.0758,1.2967,1.25,55.1503,55.0,72.94
20160619191500,45.195,76.1944,15.0,15.0,38.3145,1.3007,1.25,55.1503,55.0,72.94
20160619193000,45.195,76.1944,15.0,15.0,38.7919,1.2927,1.25,55.1503,55.0,72.94
20160619194500,45.195,76.1944,15.0,15.0,38.6011,1.3007,1.25,55.1503,55.0,72.94
20160619200000,45.195,76.1944,15.0,15.0,38.8172,1.3167,1.25,55.1503,55.0,72.94
20160619201500,45.195,76.1944,15.0,15.0,39.0525,1.3007,1.25,55.1503,55.0,72.94
20160619203000,45.195,76.1944,15.0,15.0,39.1566,1.3127,1.25,55.1503,55.0,72.94
20160619204500,45.195,76.1944,15.0,15.0,39.1566,1.3127,1.25,54.5743,55.0,72.94
20160619210000,45.195,75.3663,15.0,15.0,39.091,1.3127,1.25,54.5743,55.0,72.94
20160619211500,43.325,75.3663,15.0,15.0,38.9599,1.3167,1.25,54.5743,55.0,72.94
20160619213000,43.325,75.3663,15.0,15.0,38.6976,1.3087,1.25,54.5743,55.0,72.94
20160619214500,43.325,75.3663,15.0,15.0,38.6976,1.3127,1.25,54.5743,55.0,72.94
20160619220000,43.325,75.3663,15.0,15.0,38.7963,1.3127,1.25,54.5743,55.0,72.94
20160619221500,43.325,75.3663,15.0,15.0,38.5009,1.3007,1.25,55.1863,55.0,72.94
20160619223000,43.325,75.3663,15.0,15.0,38.5009,1.3087,1.25,55.1863,55.0,72.94
20160619224500,43.325,75.3663,15.0,15.0,38.5981,1.3047,1.25,55.1863,55.0,72.94
20160619230000,43.325,75.3663,15.0,15.0,38.5602,1.3047,1.25,55.1863,55.0,72.94
20160619231500,43.325,75.3663,15.0,15.0,38.4271,1.3007,1.25,55.1863,55.0,72.94
20160619233000,43.325,74.3582,15.0,15.0,38.5854,1.3007,1.25,55.1863,55.0,72.94
20160619234500,43.325,74.3582,15.0,15.0,38.6753,1.3127,1.25,54.5383,55.0,72.94
20160620000000,43.325,74.3582,15.0,15.0,38.5402,1.3047,1.25,54.5383,55.0,72.94
20160620001500,29.745,74.3582,15.0,15.0,38.627,1.3087,1.25,54.5383,55.0,72.94
20160620003000,0.0,74.3582,15.0,15.0,38.491,1.3127,1.25,54.5383,55.0,72.94
20160620004500,0.0,74.3582,15.0,15.0,38.4229,1.3127,1.25,54.5383,55.0,72.94
20160620010000,0.0,74.3582,15.0,15.0,38.2322,1.3208,1.25,54.5383,55.0,72.94
20160620011500,0.0,74.3582,15.0,15.0,38.2322,1.3167,1.25,54.5383,55.0,72.94
20160620013000,0.0,74.3582,15.0,15.0,38.0952,1.3248,1.25,54.5383,55.0,72.94
20160620014500,0.0,73.5302,15.0,15.0,38.0952,1.3248,1.25,54.5383,55.0,72.94
20160620020000,0.0,73.5302,15.0,15.0,38.3117,1.3248,1.25,54.5383,55.0,72.94
20160620021500,0.0,73.5302,15.0,15.0,38.2427,1.3248,1.25,54.5383,55.0,72.94
20160620023000,0.0,73.5302,15.0,15.0,38.2427,1.3167,1.25,54.5383,55.0,72.94
20160620024500,0.0,73.5302,15.0,15.0,38.1046,1.3248,1.25,54.5383,55.0,72.94
20160620030000,0.0,73.5302,15.0,15.0,38.3197,1.3248,1.25,54.5383,55.0,72.94
20160620031500,0.0,73.5302,15.0,15.0,38.3197,1.3167,1.25,54.5383,55.0,72.94
20160620033000,0.0,73.5302,15.0,15.0,38.0416,1.3208,1.25,54.5383,55.0,72.94
20160620034500,0.0,73.5302,15.0,15.0,38.0416,1.3248,1.25,54.5383,55.0,72.94
20160620040000,0.0,73.5302,15.0,15.0,37.9026,1.3208,1.25,54.5383,55.0,72.94
20160620041500,0.0,73.5302,15.0,15.0,38.1147,1.3248,1.25,54.5383,55.0,72.94
20160620043000,0.0,73.5302,15.0,15.0,38.1147,1.3208,1.25,54.5383,55.0,72.94
20160620044500,0.0,73.5302,15.0,15.0,38.3267,1.3288,1.25,54.5383,55.0,72.94
20160620050000,0.0,73.5302,15.0,15.0,38.2547,1.3248,1.25,54.5383,55.0,72.94
20160620051500,0.0,73.5302,15.0,15.0,38.4677,1.3288,1.25,54.5383,55.0,72.94
20160620053000,0.0,72.5221,15.0,15.0,38.4677,1.3248,1.25,54.5383,55.0,72.94
20160620054500,0.0,72.5221,15.0,15.0,38.6087,1.3248,1.25,54.5383,55.0,72.94
20160620060000,0.0,72.5221,15.0,15.0,38.4677,1.3248,1.25,54.5383,55.0,72.94
20160620061500,0.0,72.5221,15.0,15.0,38.4677,1.3248,1.25,54.5383,55.0,72.94
20160620063000,0.0,72.5221,15.0,15.0,38.4677,1.3288,1.25,54.5383,55.0,72.94
20160620064500,0.0,73.2601,15.0,15.0,38.4677,1.3167,1.25,54.5383,55.0,72.94
20160620070000,0.0,73.2601,15.0,15.0,38.4677,1.3167,1.25,55.2763,55.0,72.94
20160620071500,0.0,73.2601,15.0,15.0,38.4677,1.3328,1.25,55.2763,55.0,72.94
20160620073000,0.0,73.2601,15.0,15.0,38.4677,1.3288,1.25,55.2763,55.0,72.94
20160620074500,0.0,73.2601,15.0,15.0,38.4677,1.3328,1.25,55.2763,55.0,72.94
20160620080000,0.0,73.2601,15.0,15.0,40.0426,1.3328,1.25,55.2763,55.0,72.94
20160620081500,0.0,73.2601,15.0,15.0,40.2586,1.3208,1.25,55.2763,55.0,72.94
20160620083000,0.0,73.2601,15.0,15.0,40.6904,1.3288,1.25,55.2763,55.0,72.94
20160620084500,0.0,73.2601,15.0,15.0,40.8239,1.3208,1.25,55.2763,55.0,72.94
20160620090000,3.27,73.2601,15.0,15.0,41.2649,1.3248,1.25,55.2763,55.0,72.94
20160620091500,21.695,73.2601,15.0,15.0,41.0725,1.3167,1.25,55.2763,55.0,72.94
20160620093000,51.6,73.2601,15.0,15.0,40.6339,1.3167,1.25,55.2763,55.0,72.94
20160620094500,52.765,73.2601,15.0,15.0,40.7015,1.3248,1.25,55.2763,55.0,72.94
20160620100000,52.765,73.2601,15.0,15.0,40.8651,1.3328,1.25,55.2763,55.0,72.94
20160620101500,52.765,73.2601,15.0,15.0,40.9562,1.3328,1.25,55.2763,55.0,72.94
20160620103000,54.075,74.3582,15.0,15.0,41.0581,1.3087,1.25,55.2763,55.0,72.94
20160620104500,54.075,74.3582,15.0,15.0,40.4406,1.3248,1.25,55.2763,55.0,72.94
20160620110000,54.075,74.3582,15.0,15.0,40.761,1.3248,1.25,55.2763,55.0,72.94
20160620111500,54.075,74.3582,15.0,15.0,41.0174,1.3248,1.25,55.2763,55.0,72.94
20160620113000,54.075,74.3582,15.0,15.0,41.2036,1.3167,1.25,55.2763,55.0,72.94
20160620114500,54.075,74.3582,15.0,15.0,41.781,1.3167,1.25,55.2763,55.0,72.94
20160620120000,54.075,74.3582,15.0,15.0,41.2438,1.3167,1.25,55.2763,55.0,72.94
20160620121500,54.075,74.3582,15.0,15.0,41.5544,1.3167,1.25,55.2763,55.0,72.94
20160620123000,54.075,75.4563,15.0,15.0,41.6579,1.3087,1.25,55.2763,55.0,72.94
20160620124500,54.075,75.4563,15.0,15.0,41.5438,1.3087,1.25,54.7003,55.0,72.94
20160620130000,54.075,75.4563,15.0,15.0,41.4515,1.3087,1.25,54.7003,55.0,72.94
20160620131500,54.075,75.4563,15.0,15.0,41.0215,1.3047,1.25,54.7003,55.0,72.94
20160620133000,54.075,75.4563,15.0,15.0,41.0215,1.2766,1.25,54.7003,55.0,72.94
20160620134500,54.075,75.4563,15.0,15.0,40.5997,1.3007,1.25,54.7003,55.0,72.94
20160620140000,54.075,75.4563,15.0,15.0,,1.3087,1.25,54.7003,55.0,72.94
20160620141500,54.075,76.2844,15.0,15.0,,1.3087,1.25,54.7003,55.0,72.94
20160620143000,54.075,76.2844,15.0,15.0,41.5183,1.3007,1.25,54.7003,55.0,72.94
20160620144500,54.075,76.2844,15.0,15.0,,1.2967,1.25,54.7003,55.0,72.94
20160620150000,54.075,76.2844,15.0,15.0,,1.2967,1.25,54.7003,55.0,72.94
20160620151500,54.075,76.2844,15.0,15.0,41.1789,1.2967,1.25,54.7003,55.0,72.94
20160620153000,54.075,76.2844,15.0,15.0,,1.2927,1.25,54.7003,55.0,72.94
20160620154500,54.075,76.2844,15.0,15.0,40.5527,1.2927,1.25,54.7003,55.0,72.94
20160620160000,54.075,76.2844,15.0,15.0,,1.3007,1.25,54.7003,55.0,72.94
20160620161500,54.075,76.2844,15.0,15.0,,1.2967,1.25,54.7003,55.0,72.94
20160620163000,54.075,76.2844,15.0,15.0,40.5317,1.2927,1.25,54.7003,55.0,72.94
20160620164500,54.075,76.2844,15.0,15.0,,1.2927,1.25,54.7003,55.0,72.94
20160620170000,54.075,76.2844,15.0,15.0,,1.2927,1.25,54.7003,55.0,72.94
20160620171500,54.075,77.6706,15.0,15.0,,1.2927,1.25,54.7003,55.0,72.94
20160620173000,55.24,77.6706,15.0,15.0,,1.2766,1.25,55.4743,55.0,72.94
20160620174500,55.24,77.6706,15.0,15.0,,1.3007,1.25,55.4743,55.0,72.94
20160620180000,55.24,77.6706,15.0,15.0,,1.3007,1.25,55.4743,55.0,72.94
20160620181500,55.24,77.6706,15.0,15.0,,1.3007,1.25,55.4743,55.0,72.94
20160620183000,55.24,76.7525,15.0,15.0,,1.3047,1.25,54.8623,55.0,72.94
20160620184500,55.24,76.7525,15.0,15.0,,1.3087,1.25,54.8623,55.0,72.94
20160620190000,42.315,76.7525,15.0,15.0,,1.2927,1.25,54.8623,55.0,72.94
20160620191500,54.865,76.7525,15.0,15.0,,1.3047,1.25,54.8623,55.0,72.94
20160620193000,54.865,76.7525,15.0,15.0,,1.3047,1.25,54.8623,55.0,72.94
20160620194500,54.865,76.7525,15.0,15.0,,1.2967,1.25,54.8623,55.0,72.94
20160620200000,54.865,76.7525,15.0,15.0,,1.3047,1.25,54.8623,55.0,72.94
20160620201500,54.865,76.7525,15.0,15.0,,1.3167,1.25,54.8623,55.0,72.94
20160620203000,54.865,76.7525,15.0,15.0,,1.3127,1.25,54.8623,55.0,72.94
20160620204500,54.865,76.7525,15.0,15.0,,1.3087,1.25,54.8623,55.0,72.94
20160620210000,48.235,75.8344,15.0,15.0,,1.3328,1.25,54.8623,55.0,71.465
20160620211500,42.14,75.8344,15.0,15.0,,1.2927,1.25,54.8623,55.0,71.465
20160620213000,42.14,75.8344,15.0,15.0,,1.2726,1.25,54.8623,55.0,71.465
