PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160620214500,42.14,75.8344,15.0,15.0,,1.2686,1.25,54.8623,55.0,71.465
20160620220000,42.14,75.8344,15.0,15.0,,1.2766,1.25,54.8623,55.0,71.465
20160620221500,42.14,75.8344,15.0,15.0,,1.2766,1.25,54.8623,55.0,71.465
20160620223000,42.14,75.8344,15.0,15.0,,1.2806,1.25,54.8623,55.0,71.465
20160620224500,42.14,75.0063,15.0,15.0,,1.2846,1.25,54.8623,55.0,71.465
20160620230000,41.37,75.0063,15.0,15.0,,1.2806,1.25,54.8623,55.0,71.465
20160620231500,41.37,75.0063,15.0,15.0,,1.2405,1.25,54.8623,55.0,71.465
20160620233000,40.46,75.0063,15.0,15.0,,1.2445,1.25,54.8623,55.0,71.465
20160620234500,40.46,75.0063,15.0,15.0,,1.2445,1.25,54.8623,55.0,71.465
20160621000000,40.46,75.0063,15.0,15.0,,1.2485,1.25,54.8623,55.0,71.465
20160621001500,28.935,75.0063,15.0,15.0,,1.2485,1.25,54.8623,55.0,71.465
20160621003000,13.375,75.0063,15.0,15.0,,1.2445,1.25,54.8623,55.0,71.465
20160621004500,0.0,74.1782,15.0,15.0,,1.2485,1.25,54.8623,55.0,71.465
20160621010000,0.0,74.1782,15.0,15.0,38.3267,1.2485,1.25,54.8623,55.0,71.465
20160621011500,0.0,74.1782,15.0,15.0,38.3267,1.2445,1.25,54.8623,55.0,71.465
20160621013000,0.0,74.1782,15.0,15.0,38.3267,1.2485,1.25,54.8623,55.0,71.465
20160621014500,0.0,74.1782,15.0,15.0,38.5388,1.2485,1.25,54.8623,55.0,71.465
20160621020000,0.0,74.1782,15.0,15.0,38.8228,1.2485,1.25,54.8623,55.0,71.465
20160621021500,0.0,74.1782,15.0,15.0,38.8228,1.2485,1.25,54.8623,55.0,71.465
20160621023000,0.0,74.1782,15.0,15.0,38.9648,1.2405,1.25,54.8623,55.0,71.465
20160621024500,0.0,74.1782,15.0,15.0,38.9648,1.2485,1.25,54.8623,55.0,71.465
20160621030000,0.0,74.1782,15.0,15.0,38.9648,1.2485,1.25,54.8623,55.0,71.465
20160621031500,0.0,74.1782,15.0,15.0,38.9648,1.2485,1.25,54.8623,55.0,71.465
20160621033000,0.0,74.1782,15.0,15.0,38.9648,1.2445,1.25,54.8623,55.0,71.465
20160621034500,0.0,74.1782,15.0,15.0,38.9648,1.2525,1.25,54.8623,55.0,71.465
20160621040000,0.0,74.1782,15.0,15.0,38.8228,1.2605,1.25,54.8623,55.0,71.465
20160621041500,0.0,74.1782,15.0,15.0,38.8228,1.2565,1.25,54.8623,55.0,71.465
20160621043000,0.0,74.1782,15.0,15.0,38.8228,1.2605,1.25,54.8623,55.0,71.465
20160621044500,0.0,74.1782,15.0,15.0,38.8228,1.2646,1.25,54.8623,55.0,71.465
20160621050000,0.0,74.1782,15.0,15.0,38.8228,1.2686,1.25,54.8623,55.0,71.465
20160621051500,0.0,74.1782,15.0,15.0,38.6808,1.2646,1.25,54.8623,55.0,71.465
20160621053000,0.0,74.1782,15.0,15.0,38.6808,1.2686,1.25,54.8623,55.0,71.465
20160621054500,0.0,73.3501,15.0,15.0,38.6808,1.2686,1.25,54.1602,55.0,71.465
20160621060000,0.0,73.3501,15.0,15.0,38.5388,1.2646,1.25,54.1602,55.0,71.465
20160621061500,0.0,73.3501,15.0,15.0,38.4678,1.2686,1.25,54.1602,55.0,71.465
20160621063000,0.0,73.3501,15.0,15.0,38.3258,1.2565,1.25,54.1602,55.0,71.465
20160621064500,0.0,73.3501,15.0,15.0,38.3258,1.2565,1.25,54.1602,55.0,71.465
20160621070000,0.0,73.3501,15.0,15.0,38.3258,1.2565,1.25,54.1602,55.0,71.465
20160621071500,0.0,73.3501,15.0,15.0,38.3258,1.1722,1.25,54.1602,55.0,71.465
20160621073000,0.0,73.3501,15.0,15.0,38.7509,1.2686,1.25,54.1602,55.0,71.465
20160621074500,0.0,73.3501,15.0,15.0,39.0368,1.2726,1.25,54.7903,55.0,71.465
20160621080000,0.0,73.3501,15.0,15.0,39.3942,1.2766,1.25,54.7903,55.0,71.465
20160621081500,0.0,73.3501,15.0,15.0,39.8232,1.2806,1.25,54.7903,55.0,71.465
20160621083000,0.0,73.3501,15.0,15.0,40.1006,1.2686,1.25,54.7903,55.0,71.465
20160621084500,0.0,73.3501,15.0,15.0,40.2302,1.2646,1.25,54.7903,55.0,71.465
20160621090000,0.0,73.3501,15.0,15.0,40.405,1.2605,1.25,54.7903,55.0,71.465
20160621091500,0.0,73.3501,15.0,15.0,40.5893,1.2646,1.25,54.7903,55.0,71.465
20160621093000,0.0,73.3501,15.0,15.0,40.1276,1.2646,1.25,54.7903,55.0,71.465
20160621094500,0.0,73.3501,15.0,15.0,40.0244,1.2686,1.25,54.7903,55.0,71.465
20160621100000,0.0,73.3501,15.0,15.0,39.8778,1.1642,1.25,54.7903,55.0,71.465
20160621101500,0.0,73.3501,15.0,15.0,39.6568,1.1682,1.25,54.7903,55.0,71.465
20160621103000,0.0,73.3501,15.0,15.0,39.2474,1.1682,1.25,54.7903,55.0,71.465
20160621104500,0.0,73.3501,15.0,15.0,39.3789,1.1642,1.25,54.7903,55.0,71.465
20160621110000,0.0,73.3501,15.0,15.0,39.692,1.1602,1.25,54.7903,55.0,71.465
20160621111500,0.0,73.3501,15.0,15.0,39.501,1.1642,1.25,54.7903,55.0,71.465
20160621113000,0.0,73.3501,15.0,15.0,39.2863,1.1602,1.25,54.7903,55.0,71.465
20160621114500,0.0,73.3501,15.0,15.0,40.166,1.1602,1.25,54.7903,55.0,71.465
20160621120000,0.0,73.3501,15.0,15.0,39.1623,1.1762,1.25,54.7903,55.0,72.525
20160621121500,0.0,73.3501,15.0,15.0,39.2796,1.1802,1.25,54.7903,55.0,72.525
20160621123000,0.0,73.3501,15.0,15.0,39.573,1.1642,1.25,54.7903,55.0,72.525
20160621124500,0.0,73.3501,15.0,15.0,40.0439,1.1722,1.25,54.7903,55.0,72.525
20160621130000,0.0,74.2682,15.0,15.0,40.1036,1.1963,1.25,54.7903,55.0,72.525
20160621131500,0.0,74.2682,15.0,15.0,39.8076,1.2244,1.25,54.7903,55.0,72.525
20160621133000,0.0,74.2682,15.0,15.0,40.8501,1.2324,1.25,54.7903,55.0,72.525
20160621134500,0.0,74.2682,15.0,15.0,40.6074,1.2164,1.25,54.7903,55.0,72.525
20160621140000,0.0,74.2682,15.0,15.0,40.4711,1.2485,1.25,54.7903,55.0,72.525
20160621141500,0.0,75.3663,15.0,15.0,40.7038,1.2565,1.25,54.7903,55.0,72.525
20160621143000,0.0,75.3663,15.0,15.0,41.111,1.2605,1.25,54.7903,55.0,72.525
20160621144500,0.0,75.3663,15.0,15.0,40.6642,1.2525,1.25,54.7903,55.0,72.525
20160621150000,0.0,75.3663,15.0,15.0,40.382,1.2525,1.25,54.7903,55.0,72.525
20160621151500,0.0,75.3663,15.0,15.0,40.5527,1.2525,1.25,54.7903,55.0,72.525
20160621153000,0.0,75.3663,15.0,15.0,40.4944,1.2646,1.25,54.7903,55.0,72.525
20160621154500,0.0,75.3663,15.0,15.0,40.7193,1.2565,1.25,54.7903,55.0,72.525
20160621160000,0.0,75.3663,15.0,15.0,40.4322,1.1722,1.25,54.7903,55.0,72.525
20160621161500,0.0,75.3663,15.0,15.0,40.0348,1.1602,1.25,54.7903,55.0,72.525
20160621163000,0.0,75.3663,15.0,15.0,40.098,1.1722,1.25,54.7903,55.0,72.525
20160621164500,0.0,75.3663,15.0,15.0,40.8358,1.1722,1.25,54.7903,55.0,72.525
20160621170000,0.0,75.3663,15.0,15.0,39.8724,1.1762,1.25,54.7903,55.0,72.525
20160621171500,0.0,75.3663,15.0,15.0,40.0351,1.1762,1.25,54.7903,55.0,72.525
20160621173000,0.0,75.3663,15.0,15.0,39.8724,1.1762,1.25,54.7903,55.0,72.525
20160621174500,0.0,75.3663,15.0,15.0,39.4828,1.1762,1.25,54.7903,55.0,72.525
20160621180000,0.0,75.3663,15.0,15.0,39.3704,1.1802,1.25,54.7903,55.0,72.525
20160621181500,0.0,75.3663,15.0,15.0,39.4755,1.1642,1.25,54.7903,55.0,72.525
20160621183000,0.0,75.3663,15.0,15.0,39.0894,1.1682,1.25,54.7903,55.0,72.525
20160621184500,0.0,75.3663,15.0,15.0,38.977,1.1722,1.25,54.7903,55.0,72.525
20160621190000,0.0,75.3663,15.0,15.0,39.1353,1.1682,1.25,54.7903,55.0,72.525
20160621191500,0.0,75.3663,15.0,15.0,38.7522,1.1762,1.25,54.7903,55.0,72.525
20160621193000,0.0,74.5383,15.0,15.0,38.8914,1.1802,1.25,54.7903,55.0,72.525
20160621194500,0.0,74.5383,15.0,15.0,38.6054,1.1722,1.25,54.7903,55.0,72.525
20160621200000,0.0,74.5383,15.0,15.0,38.4932,1.1802,1.25,54.7903,55.0,72.525
20160621201500,0.0,74.5383,15.0,15.0,38.517,1.1843,1.25,54.7903,55.0,72.525
20160621203000,0.0,74.5383,15.0,15.0,38.493,1.1802,1.25,54.7903,55.0,72.525
20160621204500,0.0,74.5383,15.0,15.0,38.4333,1.1722,1.25,54.1602,55.0,72.525
20160621210000,0.0,73.7102,15.0,15.0,38.2693,1.1883,1.25,54.1602,55.0,72.525
20160621211500,0.0,73.7102,15.0,15.0,38.1486,1.1802,1.25,54.1602,55.0,72.525
20160621213000,0.0,73.7102,15.0,15.0,38.2069,1.1762,1.25,54.1602,55.0,72.525
20160621214500,0.0,73.7102,15.0,15.0,38.0836,1.1843,1.25,54.1602,55.0,72.525
20160621220000,0.0,73.7102,15.0,15.0,38.0758,1.1883,1.25,54.1602,55.0,72.525
20160621221500,0.0,73.7102,15.0,15.0,38.1267,1.1923,1.25,54.1602,55.0,72.525
20160621223000,0.0,72.7921,15.0,15.0,37.6698,1.1923,1.25,54.1602,55.0,72.525
20160621224500,0.0,72.7921,15.0,15.0,37.5436,1.2084,1.25,54.1602,55.0,72.525
20160621230000,0.0,72.7921,15.0,15.0,37.6472,1.2324,1.25,54.1602,55.0,72.525
20160621231500,0.0,72.7921,15.0,15.0,37.4564,1.2445,1.25,53.5482,55.0,72.525
20160621233000,0.0,72.7921,15.0,15.0,37.0735,1.2485,1.25,53.5482,55.0,72.525
20160621234500,0.0,72.7921,15.0,15.0,37.1653,1.2766,1.25,53.5482,55.0,72.525
20160622000000,0.0,72.7921,15.0,15.0,37.0584,1.3248,1.25,53.5482,55.0,72.525
20160622001500,0.0,72.7921,15.0,15.0,37.0126,1.3368,1.25,53.5482,55.0,72.525
20160622003000,0.0,72.7921,15.0,15.0,36.7632,1.3248,1.25,53.5482,55.0,72.525
20160622004500,0.0,72.7921,15.0,15.0,36.9763,1.3328,1.25,53.5482,55.0,72.525
20160622010000,0.0,72.7921,15.0,15.0,37.1104,1.3208,1.25,53.5482,55.0,72.525
20160622011500,0.0,72.7921,15.0,15.0,36.9763,1.1562,1.25,53.5482,55.0,71.26
20160622013000,0.0,72.7921,15.0,15.0,37.0543,1.1602,1.25,53.5482,55.0,72.325
20160622014500,0.0,71.784,15.0,15.0,37.0543,1.1883,1.25,53.5482,55.0,72.325
20160622020000,0.0,71.784,15.0,15.0,36.9867,1.2284,1.25,53.5482,55.0,72.325
20160622021500,0.0,71.784,15.0,15.0,36.9867,1.3007,1.25,53.5482,55.0,72.325
20160622023000,0.0,71.784,15.0,15.0,36.9867,1.3047,1.25,53.5482,55.0,72.325
20160622024500,0.0,71.784,15.0,15.0,36.8517,1.3047,1.25,53.5482,55.0,72.325
20160622030000,0.0,71.784,15.0,15.0,36.7166,1.3007,1.25,53.5482,55.0,72.325
20160622031500,0.0,71.784,15.0,15.0,36.7166,1.3047,1.25,53.5482,55.0,72.325
20160622033000,0.0,71.784,15.0,15.0,36.9867,1.3047,1.25,53.5482,55.0,72.325
20160622034500,0.0,71.784,15.0,15.0,36.9867,1.3007,1.25,53.5482,55.0,72.325
20160622040000,0.0,71.784,15.0,15.0,36.9867,1.3007,1.25,53.5482,55.0,72.325
20160622041500,0.0,71.784,15.0,15.0,36.8517,1.2967,1.25,53.5482,55.0,72.325
20160622043000,0.0,71.784,15.0,15.0,36.7901,1.3007,1.25,53.5482,55.0,72.325
20160622044500,0.0,71.784,15.0,15.0,36.7901,1.3047,1.25,53.5482,55.0,72.325
20160622050000,0.0,71.784,15.0,15.0,36.654,1.3007,1.25,53.5482,55.0,72.325
20160622051500,0.0,71.784,15.0,15.0,36.7932,1.3007,1.25,53.5482,55.0,72.325
20160622053000,0.0,71.784,15.0,15.0,36.4499,1.3047,1.25,53.5482,55.0,72.325
20160622054500,0.0,71.784,15.0,15.0,36.519,1.3127,1.25,53.5482,55.0,72.325
20160622060000,0.0,70.9559,15.0,15.0,36.382,1.2967,1.25,53.5482,55.0,72.325
20160622061500,0.0,70.9559,15.0,15.0,36.4481,1.3087,1.25,53.5482,55.0,72.325
20160622063000,0.0,70.9559,15.0,15.0,36.2411,1.3007,1.25,53.5482,55.0,72.325
20160622064500,0.0,70.9559,15.0,15.0,36.2411,1.3087,1.25,53.5482,55.0,72.325
20160622070000,0.0,70.9559,15.0,15.0,36.4428,1.3047,1.25,53.5482,55.0,72.325
20160622071500,0.0,71.784,15.0,15.0,36.7845,1.3087,1.25,53.5482,55.0,72.325
20160622073000,0.0,71.784,15.0,15.0,37.1346,1.3087,1.25,53.5482,55.0,72.325
20160622074500,0.0,71.784,15.0,15.0,37.4846,1.3087,1.25,53.5482,55.0,72.325
20160622080000,0.0,71.784,15.0,15.0,37.9026,1.3047,1.25,54.2142,55.0,72.325
20160622081500,0.0,72.6121,15.0,15.0,38.1046,1.3007,1.25,54.2142,55.0,72.325
20160622083000,0.0,72.6121,15.0,15.0,38.4497,1.3007,1.25,54.2142,55.0,72.325
20160622084500,0.0,72.6121,15.0,15.0,38.6434,1.2927,1.25,54.2142,55.0,72.325
20160622090000,0.0,72.6121,15.0,15.0,38.9207,1.2886,1.25,54.2142,55.0,72.325
20160622091500,0.0,72.6121,15.0,15.0,39.2559,1.2806,1.25,54.2142,55.0,72.325
20160622093000,0.0,72.6121,15.0,15.0,39.55,1.2766,1.25,54.2142,55.0,72.325
20160622094500,0.0,72.6121,15.0,15.0,39.2693,1.2806,1.25,54.2142,55.0,72.325
20160622100000,0.0,73.5302,15.0,15.0,39.5276,1.2846,1.25,54.2142,55.0,72.325
20160622101500,0.0,73.5302,15.0,15.0,39.7356,1.2766,1.25,55.0243,55.0,72.325
20160622103000,0.0,73.5302,15.0,15.0,40.005,1.2806,1.25,55.0243,55.0,72.325
20160622104500,0.0,73.5302,15.0,15.0,40.5059,1.2405,1.25,55.0243,55.0,72.325
20160622110000,0.0,73.5302,15.0,15.0,40.2098,1.2405,1.25,55.0243,55.0,72.325
20160622111500,0.0,73.5302,15.0,15.0,40.4523,1.2324,1.25,55.0243,55.0,72.325
20160622113000,0.0,73.5302,15.0,15.0,39.7791,1.2405,1.25,55.0243,55.0,72.325
20160622114500,0.0,73.5302,15.0,15.0,39.424,1.2324,1.25,55.0243,55.0,72.325
20160622120000,0.0,73.5302,15.0,15.0,39.773,1.2284,1.25,54.3402,55.0,72.325
20160622121500,0.0,74.2682,15.0,15.0,39.9476,1.2284,1.25,54.3402,55.0,72.325
20160622123000,0.0,74.2682,15.0,15.0,39.258,1.2324,1.25,54.3402,55.0,72.325
20160622124500,0.0,74.2682,15.0,15.0,39.9208,1.2284,1.25,54.3402,55.0,72.325
20160622130000,0.0,74.2682,15.0,15.0,39.7638,1.2244,1.25,54.3402,55.0,72.325
20160622131500,0.0,74.2682,15.0,15.0,39.8762,1.2204,1.25,54.3402,55.0,72.325
20160622133000,0.0,74.2682,15.0,15.0,40.5527,1.2244,1.25,54.3402,55.0,72.325
20160622134500,0.0,74.2682,15.0,15.0,39.8194,1.2244,1.25,54.3402,55.0,72.325
20160622140000,0.0,74.2682,15.0,15.0,40.8358,1.2164,1.25,54.3402,55.0,72.325
20160622141500,0.0,75.3663,15.0,15.0,40.7755,1.2164,1.25,54.3402,55.0,72.325
20160622143000,0.0,75.3663,15.0,15.0,40.1452,1.2124,1.25,54.3402,55.0,72.325
20160622144500,0.0,75.3663,15.0,15.0,40.3208,1.2124,1.25,54.3402,55.0,72.325
20160622150000,0.0,75.3663,15.0,15.0,39.6604,1.2043,1.25,54.3402,55.0,72.325
20160622151500,0.0,75.3663,15.0,15.0,39.7426,1.1883,1.25,54.3402,55.0,72.325
20160622153000,0.0,75.3663,15.0,15.0,39.2634,1.1843,1.25,54.3402,55.0,72.325
20160622154500,0.0,75.3663,15.0,15.0,38.7629,1.1963,1.25,54.3402,55.0,72.325
20160622160000,0.0,75.3663,15.0,15.0,40.5997,1.1883,1.25,54.3402,55.0,72.325
20160622161500,0.0,75.3663,15.0,15.0,39.7076,1.1883,1.25,54.3402,55.0,72.325
20160622163000,0.0,75.3663,15.0,15.0,40.4711,1.1883,1.25,54.3402,55.0,72.325
20160622164500,0.0,75.3663,15.0,15.0,40.7038,1.1802,1.25,54.3402,55.0,72.325
20160622170000,0.0,75.3663,15.0,15.0,40.5875,1.1762,1.25,54.9883,55.0,72.325
20160622171500,0.0,75.3663,15.0,15.0,40.4267,1.1843,1.25,54.9883,55.0,72.325
20160622173000,0.0,75.3663,15.0,15.0,40.4267,1.1802,1.25,54.9883,55.0,72.325
20160622174500,0.0,75.3663,15.0,15.0,40.2966,1.1762,1.25,54.9883,55.0,72.325
20160622180000,2.105,75.3663,15.0,15.0,40.0806,1.1722,1.25,54.9883,55.0,72.325
20160622181500,15.425,75.3663,15.0,15.0,40.0229,1.1642,1.25,54.9883,55.0,72.325
20160622183000,15.425,75.3663,15.0,15.0,40.0229,1.1802,1.25,54.9883,55.0,72.325
20160622184500,15.425,75.3663,15.0,15.0,39.6348,1.1722,1.25,54.9883,55.0,72.325
20160622190000,15.425,75.3663,15.0,15.0,39.424,1.1762,1.25,54.9883,55.0,72.325
20160622191500,53.2,75.3663,15.0,15.0,39.5143,1.1722,1.25,55.6904,55.0,72.325
20160622193000,55.91,75.3663,15.0,15.0,39.5071,1.1762,1.25,54.5023,55.0,72.325
20160622194500,43.56,75.3663,15.0,15.0,39.1492,1.1762,1.25,54.5023,55.0,72.325
20160622200000,43.56,75.3663,15.0,15.0,39.1059,1.1802,1.25,54.5023,55.0,72.325
20160622201500,43.56,75.3663,15.0,15.0,38.997,1.1722,1.25,54.5023,55.0,72.325
20160622203000,43.56,75.3663,15.0,15.0,38.8211,1.1762,1.25,54.5023,55.0,72.325
20160622204500,43.56,75.3663,15.0,15.0,38.6377,1.1722,1.25,54.5023,55.0,72.325
20160622210000,43.56,75.3663,15.0,15.0,38.6349,1.1682,1.25,54.5023,55.0,72.325
20160622211500,43.56,75.3663,15.0,15.0,38.4485,1.1722,1.25,54.5023,55.0,72.325
20160622213000,43.56,75.3663,15.0,15.0,38.2001,1.1802,1.25,54.5023,55.0,72.325
20160622214500,31.11,74.3582,15.0,15.0,38.4397,1.1762,1.25,54.5023,55.0,72.325
20160622220000,0.06,74.3582,15.0,15.0,38.3145,1.1802,1.25,54.5023,55.0,72.325
20160622221500,0.0,74.3582,15.0,15.0,38.2519,1.1802,1.25,54.5023,55.0,72.325
20160622223000,0.0,74.3582,15.0,15.0,38.2377,1.1802,1.25,54.5023,55.0,72.325
20160622224500,0.0,74.3582,15.0,15.0,38.1115,1.1883,1.25,54.5023,55.0,72.325
20160622230000,0.0,73.5302,15.0,15.0,37.9016,1.1923,1.25,54.5023,55.0,72.325
20160622231500,0.0,73.5302,15.0,15.0,38.0052,1.1883,1.25,54.5023,55.0,72.325
20160622233000,0.0,73.5302,15.0,15.0,38.1068,1.1963,1.25,54.5023,55.0,72.325
20160622234500,0.0,73.5302,15.0,15.0,38.1414,1.2003,1.25,53.8362,55.0,72.325
20160623000000,0.0,73.5302,15.0,15.0,37.8811,1.1722,1.25,53.8362,55.0,72.325
20160623001500,0.0,73.5302,15.0,15.0,37.9763,1.1762,1.25,53.8362,55.0,72.325
20160623003000,0.0,72.7921,15.0,15.0,37.7796,1.1883,1.25,53.8362,55.0,72.325
20160623004500,0.0,72.7921,15.0,15.0,37.6485,1.2124,1.25,53.8362,55.0,72.325
20160623010000,0.0,72.7921,15.0,15.0,37.7393,1.2525,1.25,53.8362,55.0,72.325
20160623011500,0.0,72.7921,15.0,15.0,37.5411,1.2646,1.25,53.8362,55.0,72.325
20160623013000,0.0,72.7921,15.0,15.0,37.6285,1.2766,1.25,53.8362,55.0,72.325
20160623014500,0.0,71.964,15.0,15.0,37.4953,1.2806,1.25,53.8362,55.0,72.325
20160623020000,0.0,71.964,15.0,15.0,37.3786,1.2967,1.25,53.8362,55.0,72.325
20160623021500,0.0,71.964,15.0,15.0,37.3786,1.2886,1.25,53.8362,55.0,72.325
20160623023000,0.0,71.964,15.0,15.0,37.1894,1.2927,1.25,53.8362,55.0,72.325
20160623024500,0.0,71.964,15.0,15.0,37.0622,1.2927,1.25,53.2241,55.0,72.325
20160623030000,0.0,71.964,15.0,15.0,36.9262,1.3007,1.25,53.2241,55.0,72.325
20160623031500,0.0,71.964,15.0,15.0,36.9262,1.3007,1.25,53.2241,55.0,72.325
20160623033000,0.0,71.964,15.0,15.0,36.7901,1.2967,1.25,53.2241,55.0,72.325
20160623034500,0.0,71.964,15.0,15.0,36.8617,1.3007,1.25,53.2241,55.0,72.325
20160623040000,0.0,71.964,15.0,15.0,36.7932,1.3007,1.25,53.2241,55.0,72.325
20160623041500,0.0,71.964,15.0,15.0,36.7932,1.3047,1.25,53.2241,55.0,72.325
20160623043000,0.0,71.964,15.0,15.0,36.6561,1.3047,1.25,53.2241,55.0,72.325
20160623044500,0.0,71.2439,15.0,15.0,36.6561,1.3087,1.25,53.2241,55.0,72.325
20160623050000,0.0,71.2439,15.0,15.0,36.5862,1.3007,1.25,53.2241,55.0,72.325
20160623051500,0.0,71.2439,15.0,15.0,36.4481,1.3087,1.25,53.2241,55.0,72.325
20160623053000,0.0,71.2439,15.0,15.0,36.6513,1.3167,1.25,53.2241,55.0,72.325
20160623054500,0.0,71.2439,15.0,15.0,36.6513,1.3127,1.25,53.2241,55.0,72.325
20160623060000,0.0,71.2439,15.0,15.0,36.6513,1.3127,1.25,53.2241,55.0,72.325
20160623061500,0.0,71.2439,15.0,15.0,36.4481,1.3127,1.25,53.2241,55.0,72.325
20160623063000,0.0,71.2439,15.0,15.0,36.5818,1.3208,1.25,53.2241,55.0,72.325
20160623064500,0.0,71.2439,15.0,15.0,36.5818,1.3167,1.25,53.2241,55.0,72.325
20160623070000,0.0,71.2439,15.0,15.0,36.6513,1.3248,1.25,53.2241,55.0,72.325
20160623071500,0.0,71.2439,15.0,15.0,36.7904,1.3328,1.25,53.2241,55.0,72.325
20160623073000,0.0,71.2439,15.0,15.0,37.4146,1.3328,1.25,53.2241,55.0,72.325
20160623074500,0.0,71.2439,15.0,15.0,37.6246,1.3328,1.25,53.2241,55.0,72.325
20160623080000,0.0,71.2439,15.0,15.0,38.4677,1.3368,1.25,53.8002,55.0,72.325
20160623081500,0.0,72.072,15.0,15.0,38.5347,1.3248,1.25,53.8002,55.0,72.325
20160623083000,0.0,72.072,15.0,15.0,38.9329,1.3047,1.25,54.4122,55.0,72.325
20160623084500,0.0,72.072,15.0,15.0,39.1231,1.3087,1.25,54.4122,55.0,72.325
20160623090000,0.0,72.072,15.0,15.0,38.9284,1.3248,1.25,54.4122,55.0,72.325
20160623091500,0.0,72.072,15.0,15.0,39.523,1.3208,1.25,54.4122,55.0,72.325
20160623093000,0.0,72.072,15.0,15.0,39.5433,1.3288,1.25,54.4122,55.0,72.325
20160623094500,0.0,73.1701,15.0,15.0,39.6891,1.3127,1.25,54.4122,55.0,72.325
20160623100000,0.0,73.1701,15.0,15.0,39.9415,1.3047,1.25,54.4122,55.0,72.325
20160623101500,0.0,73.1701,15.0,15.0,39.753,1.3167,1.25,54.4122,55.0,72.325
20160623103000,0.0,73.1701,15.0,15.0,39.249,1.3167,1.25,54.4122,55.0,72.325
20160623104500,0.0,73.1701,15.0,15.0,39.501,1.3167,1.25,54.4122,55.0,72.325
20160623110000,0.0,73.1701,15.0,15.0,39.2395,1.3087,1.25,54.4122,55.0,72.325
20160623111500,0.0,73.9982,15.0,15.0,39.6158,1.3167,1.25,54.4122,55.0,72.325
20160623113000,0.0,73.9982,15.0,15.0,39.4821,1.3127,1.25,55.1503,55.0,72.325
20160623114500,0.0,73.9982,15.0,15.0,39.7992,1.3127,1.25,55.1503,55.0,72.325
20160623120000,0.0,73.9982,15.0,15.0,40.3088,1.3127,1.25,55.1503,55.0,72.325
20160623121500,0.0,73.9982,15.0,15.0,39.925,1.2846,1.25,55.1503,55.0,72.325
20160623123000,0.0,73.9982,15.0,15.0,39.5204,1.2726,1.25,55.1503,55.0,72.325
20160623124500,0.0,73.9982,15.0,15.0,40.629,1.2646,1.25,55.1503,55.0,72.325
20160623130000,0.0,73.9982,15.0,15.0,39.759,1.2686,1.25,54.5383,55.0,72.325
20160623131500,0.0,73.9982,15.0,15.0,40.2966,1.2646,1.25,54.5383,55.0,72.325
20160623133000,0.0,73.9982,15.0,15.0,40.8783,1.1963,1.25,54.5383,55.0,72.325
20160623134500,0.0,73.9982,15.0,15.0,40.4355,1.1843,1.25,54.5383,55.0,72.325
20160623140000,0.0,73.9982,15.0,15.0,41.2743,1.1963,1.25,54.5383,55.0,72.325
20160623141500,0.0,74.8083,15.0,15.0,40.8304,1.1883,1.25,54.5383,55.0,72.325
20160623143000,0.0,74.8083,15.0,15.0,40.1959,1.1923,1.25,54.5383,55.0,72.325
20160623144500,0.0,74.8083,15.0,15.0,40.1803,1.1963,1.25,54.5383,55.0,72.325
20160623150000,0.0,74.8083,15.0,15.0,40.629,1.1883,1.25,54.5383,55.0,72.325
20160623151500,0.0,74.8083,15.0,15.0,40.8783,1.1883,1.25,54.5383,55.0,72.325
20160623153000,64.85,74.8083,15.0,15.0,40.542,1.3408,1.25,55.6004,55.0,78.455
20160623154500,50.495,74.8083,15.0,15.0,40.1959,1.3408,1.25,54.5023,55.0,76.53
20160623160000,46.61,74.8083,15.0,15.0,40.0639,1.3248,1.25,54.5023,55.0,76.53
20160623161500,46.61,74.8083,15.0,15.0,39.6768,1.3167,1.25,54.5023,55.0,76.53
20160623163000,45.255,74.8083,15.0,15.0,40.2183,1.3328,1.25,54.5023,55.0,76.53
20160623164500,45.255,74.8083,15.0,15.0,40.8636,1.3368,1.25,54.5023,55.0,75.515
20160623170000,45.255,74.8083,15.0,15.0,40.2639,1.3368,1.25,54.5023,55.0,74.505
20160623171500,45.255,74.8083,15.0,15.0,39.9208,1.3248,1.25,54.5023,55.0,74.505
20160623173000,45.255,74.8083,15.0,15.0,39.9208,1.3328,1.25,54.5023,55.0,74.505
20160623174500,45.255,74.8083,15.0,15.0,39.9858,1.3248,1.25,54.5023,55.0,74.505
20160623180000,45.255,74.8083,15.0,15.0,39.759,1.3208,1.25,54.5023,55.0,74.505
20160623181500,45.255,74.8083,15.0,15.0,39.759,1.3248,1.25,54.5023,55.0,74.505
20160623183000,45.255,74.8083,15.0,15.0,39.5322,1.3248,1.25,54.5023,55.0,74.505
20160623184500,45.255,74.8083,15.0,15.0,39.8064,1.2967,1.25,54.5023,55.0,74.505
20160623190000,43.72,74.8083,15.0,15.0,39.7492,1.2927,1.25,54.5023,55.0,74.505
20160623191500,43.72,74.8083,15.0,15.0,39.6348,1.2927,1.25,54.5023,55.0,74.505
20160623193000,43.72,74.8083,15.0,15.0,39.2917,1.2927,1.25,54.5023,55.0,74.505
20160623194500,43.72,74.8083,15.0,15.0,39.1201,1.2927,1.25,54.5023,55.0,74.505
20160623200000,43.72,74.8083,15.0,15.0,38.9004,1.3047,1.25,54.5023,55.0,74.505
20160623201500,31.28,74.8083,15.0,15.0,38.9863,1.3007,1.25,54.5023,55.0,74.505
20160623203000,0.29,74.8083,15.0,15.0,39.0298,1.3007,1.25,54.5023,55.0,74.505
20160623204500,0.0,74.8083,15.0,15.0,38.8509,1.3007,1.25,54.5023,55.0,74.505
20160623210000,0.0,74.8083,15.0,15.0,38.9363,1.2967,1.25,54.5023,55.0,74.505
20160623211500,0.0,74.8083,15.0,15.0,38.8211,1.3047,1.25,54.5023,55.0,74.505
20160623213000,0.0,74.8083,15.0,15.0,38.6383,1.3047,1.25,54.5023,55.0,74.505
20160623214500,0.0,73.8902,15.0,15.0,38.5728,1.3288,1.25,54.5023,55.0,74.505
20160623220000,0.0,73.8902,15.0,15.0,38.565,1.3208,1.25,54.5023,55.0,74.505
20160623221500,0.0,73.8902,15.0,15.0,38.3145,1.2726,1.25,54.5023,55.0,74.505
20160623223000,0.0,73.8902,15.0,15.0,38.2377,1.2485,1.25,54.5023,55.0,74.505
20160623224500,0.0,73.8902,15.0,15.0,38.2195,1.2485,1.25,54.5023,55.0,74.505
20160623230000,0.0,73.8902,15.0,15.0,38.1068,1.2485,1.25,54.5023,55.0,74.505
20160623231500,0.0,73.8902,15.0,15.0,38.1068,1.2445,1.25,54.5023,55.0,74.505
20160623233000,0.0,73.8902,15.0,15.0,37.751,1.2485,1.25,54.5023,55.0,74.505
20160623234500,0.0,72.9721,15.0,15.0,37.7796,1.2525,1.25,54.5023,55.0,74.505
20160624000000,0.0,72.9721,15.0,15.0,37.7393,1.2445,1.25,54.5023,55.0,74.505
20160624001500,0.0,72.9721,15.0,15.0,37.9612,1.2525,1.25,54.5023,55.0,74.505
20160624003000,0.0,72.9721,15.0,15.0,37.6285,1.2525,1.25,54.5023,55.0,74.505
20160624004500,0.0,72.9721,15.0,15.0,37.7138,1.2565,1.25,54.5023,55.0,74.505
20160624010000,0.0,72.9721,15.0,15.0,37.4456,1.2525,1.25,54.5023,55.0,74.505
20160624011500,0.0,72.072,15.0,15.0,37.3786,1.3087,1.25,53.7102,55.0,74.505
20160624013000,0.0,72.072,15.0,15.0,37.3244,1.3248,1.25,53.7102,55.0,74.505
20160624014500,0.0,72.072,15.0,15.0,37.3244,1.3167,1.25,53.7102,55.0,72.92
20160624020000,0.0,72.072,15.0,15.0,36.9867,1.3248,1.25,53.7102,55.0,72.92
20160624021500,0.0,72.072,15.0,15.0,36.9262,1.3288,1.25,53.7102,55.0,72.92
20160624023000,0.0,72.072,15.0,15.0,37.1358,1.3328,1.25,53.7102,55.0,72.92
20160624024500,0.0,72.072,15.0,15.0,36.9987,1.3328,1.25,53.7102,55.0,72.92
20160624030000,0.0,72.072,15.0,15.0,37.2074,1.3248,1.25,53.7102,55.0,72.92
20160624031500,0.0,72.072,15.0,15.0,37.2074,1.3248,1.25,53.7102,55.0,72.92
20160624033000,0.0,72.072,15.0,15.0,37.2074,1.3288,1.25,53.7102,55.0,72.92
20160624034500,0.0,71.3339,15.0,15.0,37.416,1.3248,1.25,53.7102,55.0,72.92
20160624040000,0.0,71.3339,15.0,15.0,37.2074,1.3288,1.25,53.7102,55.0,72.92
20160624041500,0.0,71.3339,15.0,15.0,37.2074,1.3248,1.25,53.7102,55.0,72.92
20160624043000,0.0,71.3339,15.0,15.0,37.2074,1.3208,1.25,53.7102,55.0,72.92
20160624044500,0.0,71.3339,15.0,15.0,37.0693,1.3288,1.25,53.7102,55.0,72.92
20160624050000,0.0,71.3339,15.0,15.0,37.0003,1.3288,1.25,53.7102,55.0,72.92
20160624051500,0.0,71.3339,15.0,15.0,36.8623,1.3288,1.25,53.7102,55.0,72.92
20160624053000,0.0,71.3339,15.0,15.0,36.7242,1.3368,1.25,53.7102,55.0,72.92
20160624054500,0.0,71.3339,15.0,15.0,36.7242,1.3368,1.25,53.7102,55.0,72.92
20160624060000,0.0,71.3339,15.0,15.0,36.5862,1.3368,1.25,53.7102,55.0,72.92
20160624061500,0.0,71.3339,15.0,15.0,36.7904,1.3408,1.25,53.7102,55.0,72.92
20160624063000,0.0,71.3339,15.0,15.0,36.7904,1.3368,1.25,53.7102,55.0,72.92
20160624064500,0.0,71.3339,15.0,15.0,36.7904,1.3368,1.25,53.7102,55.0,72.92
20160624070000,0.0,71.3339,15.0,15.0,36.9946,1.3328,1.25,53.7102,55.0,72.92
20160624071500,0.0,71.3339,15.0,15.0,37.1346,1.3368,1.25,53.7102,55.0,72.92
20160624073000,0.0,72.072,15.0,15.0,37.2746,1.3248,1.25,54.5023,55.0,72.92
20160624074500,0.0,72.072,15.0,15.0,37.4846,1.3368,1.25,54.5023,55.0,72.92
20160624080000,0.0,72.072,15.0,15.0,38.3267,1.3368,1.25,54.5023,55.0,72.92
20160624081500,0.0,72.072,15.0,15.0,38.7497,1.3167,1.25,54.5023,55.0,72.92
20160624083000,0.0,72.072,15.0,15.0,39.3048,1.2686,1.25,54.5023,55.0,72.92
20160624084500,0.0,72.072,15.0,15.0,39.4319,1.2365,1.25,54.5023,55.0,72.92
20160624090000,0.0,73.0801,15.0,15.0,39.6475,1.2365,1.25,54.5023,55.0,72.92
20160624091500,0.0,73.0801,15.0,15.0,39.5241,1.2324,1.25,54.5023,55.0,72.92
20160624093000,0.0,73.0801,15.0,15.0,39.9193,1.2324,1.25,54.5023,55.0,72.92
20160624094500,0.0,73.0801,15.0,15.0,39.7683,1.2365,1.25,54.5023,55.0,72.92
20160624100000,0.0,73.0801,15.0,15.0,39.6187,1.2244,1.25,54.5023,55.0,72.92
20160624101500,0.0,73.0801,15.0,15.0,39.626,1.2164,1.25,54.5023,55.0,72.92
20160624103000,0.0,73.0801,15.0,15.0,39.1929,1.2204,1.25,54.5023,55.0,72.92
20160624104500,0.0,73.8902,15.0,15.0,38.8151,1.2244,1.25,54.5023,55.0,72.92
20160624110000,0.0,73.8902,15.0,15.0,39.8708,1.2164,1.25,55.1863,55.0,72.92
20160624111500,0.0,73.8902,15.0,15.0,39.8276,1.2164,1.25,55.1863,55.0,72.92
20160624113000,0.0,73.8902,15.0,15.0,39.686,1.2244,1.25,55.1863,55.0,72.92
20160624114500,0.0,73.8902,15.0,15.0,40.5736,1.2324,1.25,55.1863,55.0,72.92
20160624120000,0.0,73.8902,15.0,15.0,41.0305,1.2445,1.25,55.1863,55.0,72.92
20160624121500,0.0,73.8902,15.0,15.0,39.7492,1.2405,1.25,55.1863,55.0,72.92
20160624123000,0.0,74.7183,15.0,15.0,39.9208,1.2324,1.25,55.1863,55.0,72.92
20160624124500,0.0,74.7183,15.0,15.0,40.542,1.2766,1.25,55.1863,55.0,72.92
20160624130000,0.0,74.7183,15.0,15.0,39.2563,1.2605,1.25,55.1863,55.0,72.92
20160624131500,0.0,74.7183,15.0,15.0,39.708,1.2605,1.25,55.1863,55.0,72.92
20160624133000,0.0,74.7183,15.0,15.0,39.9886,1.2605,1.25,55.1863,55.0,72.92
20160624134500,0.0,74.7183,15.0,15.0,39.708,1.2605,1.25,55.1863,55.0,72.92
20160624140000,0.0,74.7183,15.0,15.0,40.0351,1.2605,1.25,55.1863,55.0,72.92
20160624141500,0.0,74.7183,15.0,15.0,40.3548,1.2565,1.25,55.1863,55.0,72.92
20160624143000,0.0,75.6364,15.0,15.0,40.5703,1.2565,1.25,55.1863,55.0,72.92
20160624144500,0.0,75.6364,15.0,15.0,40.5703,1.2646,1.25,55.1863,55.0,72.92
20160624150000,0.0,75.6364,15.0,15.0,40.981,1.2405,1.25,55.1863,55.0,72.92
20160624151500,0.0,75.6364,15.0,15.0,39.9309,1.2445,1.25,55.1863,55.0,72.92
20160624153000,0.0,75.6364,15.0,15.0,40.8879,1.2445,1.25,55.1863,55.0,72.92
20160624154500,9.935,75.6364,15.0,15.0,41.1127,1.2445,1.25,55.1863,55.0,72.92
20160624160000,54.56,75.6364,15.0,15.0,40.8078,1.2485,1.25,55.1863,55.0,72.92
20160624161500,54.56,75.6364,15.0,15.0,41.3937,1.2485,1.25,55.1863,55.0,72.92
20160624163000,54.56,75.6364,15.0,15.0,40.6974,1.2485,1.25,55.1863,55.0,72.92
20160624164500,54.56,75.6364,15.0,15.0,40.9336,1.2405,1.25,55.1863,55.0,72.92
20160624170000,43.285,75.6364,15.0,15.0,40.488,1.2365,1.25,54.5023,55.0,72.92
20160624171500,43.285,75.6364,15.0,15.0,40.7193,1.2324,1.25,54.5023,55.0,72.92
20160624173000,43.285,75.6364,15.0,15.0,39.1849,1.1883,1.25,54.5023,55.0,72.92
20160624174500,43.285,75.6364,15.0,15.0,39.4764,1.1923,1.25,54.5023,55.0,72.92
20160624180000,42.52,75.6364,15.0,15.0,38.8684,1.1883,1.25,54.5023,55.0,72.92
20160624181500,42.52,76.5545,15.0,15.0,38.4754,1.1883,1.25,54.5023,55.0,72.92
20160624183000,42.52,76.5545,15.0,15.0,38.7629,1.1883,1.25,54.5023,55.0,72.92
20160624184500,42.52,76.5545,15.0,15.0,38.1879,1.1843,1.25,54.5023,55.0,72.92
20160624190000,42.52,76.5545,15.0,15.0,38.4754,1.1963,1.25,54.5023,55.0,72.92
20160624191500,41.75,76.5545,15.0,15.0,38.1879,1.1923,1.25,54.5023,55.0,72.92
20160624193000,19.105,76.5545,15.0,15.0,38.2141,1.2003,1.25,54.5023,55.0,72.92
20160624194500,0.0,76.5545,15.0,15.0,38.0244,1.1883,1.25,54.5023,55.0,72.92
20160624200000,0.0,75.7264,15.0,15.0,37.9985,1.1883,1.25,54.5023,55.0,72.92
20160624201500,0.0,75.7264,15.0,15.0,37.9429,1.1883,1.25,54.5023,55.0,72.92
20160624203000,0.0,75.7264,15.0,15.0,37.9654,1.1883,1.25,54.5023,55.0,72.92
20160624204500,0.0,75.7264,15.0,15.0,38.2348,1.1883,1.25,54.5023,55.0,72.92
20160624210000,0.0,75.7264,15.0,15.0,37.6788,1.1883,1.25,54.5023,55.0,72.92
20160624211500,0.0,75.7264,15.0,15.0,37.531,1.1923,1.25,54.5023,55.0,72.92
20160624213000,0.0,74.8983,15.0,15.0,37.0609,1.2204,1.25,54.5023,55.0,72.92
20160624214500,0.0,74.8983,15.0,15.0,37.0609,1.2204,1.25,54.5023,55.0,72.92
20160624220000,0.0,74.8983,15.0,15.0,37.3304,1.2204,1.25,54.5023,55.0,72.92
20160624221500,0.0,74.8983,15.0,15.0,37.438,1.2324,1.25,54.5023,55.0,72.92
20160624223000,0.0,74.8983,15.0,15.0,37.438,1.2445,1.25,54.5023,55.0,72.92
20160624224500,0.0,74.8983,15.0,15.0,37.5436,1.2485,1.25,54.5023,55.0,72.92
20160624230000,0.0,74.8983,15.0,15.0,37.4564,1.2485,1.25,54.5023,55.0,72.92
20160624231500,0.0,74.8983,15.0,15.0,37.6847,1.2565,1.25,54.5023,55.0,72.92
20160624233000,0.0,74.8983,15.0,15.0,37.4284,1.2445,1.25,54.5023,55.0,72.92
20160624234500,0.0,74.8983,15.0,15.0,37.751,1.2485,1.25,54.5023,55.0,72.92
20160625000000,0.0,73.8902,15.0,15.0,37.5557,1.2565,1.25,54.5023,55.0,72.92
20160625001500,0.0,73.8902,15.0,15.0,37.5174,1.2525,1.25,54.5023,55.0,72.92
20160625003000,0.0,73.8902,15.0,15.0,37.6485,1.2605,1.25,54.5023,55.0,72.92
20160625004500,0.0,73.8902,15.0,15.0,37.6072,1.2525,1.25,54.5023,55.0,72.92
20160625010000,0.0,73.8902,15.0,15.0,37.7616,1.2525,1.25,54.5023,55.0,72.92
20160625011500,0.0,73.8902,15.0,15.0,37.8281,1.1401,1.25,53.7102,55.0,71.36
20160625013000,0.0,73.8902,15.0,15.0,37.8281,1.1883,1.25,54.3402,55.0,71.36
20160625014500,0.0,72.9721,15.0,15.0,37.7616,1.2164,1.25,54.3402,55.0,71.36
20160625020000,0.0,72.9721,15.0,15.0,37.8479,1.2164,1.25,54.3402,55.0,71.36
20160625021500,0.0,72.9721,15.0,15.0,37.9323,1.2244,1.25,54.3402,55.0,71.36
20160625023000,0.0,72.9721,15.0,15.0,37.9323,1.2204,1.25,54.3402,55.0,71.36
20160625024500,0.0,72.9721,15.0,15.0,37.9323,1.2204,1.25,54.3402,55.0,71.36
20160625030000,0.0,72.9721,15.0,15.0,38.0147,1.2003,1.25,54.3402,55.0,71.36
20160625031500,0.0,72.9721,15.0,15.0,37.8787,1.2726,1.25,54.3402,55.0,71.36
20160625033000,0.0,72.9721,15.0,15.0,38.0266,1.3248,1.25,54.3402,55.0,71.36
20160625034500,0.0,72.9721,15.0,15.0,38.0952,1.3328,1.25,54.3402,55.0,71.36
20160625040000,0.0,72.9721,15.0,15.0,38.0266,1.3248,1.25,53.5482,55.0,71.36
20160625041500,0.0,72.9721,15.0,15.0,37.9666,1.3248,1.25,53.5482,55.0,71.36
20160625043000,0.0,72.162,15.0,15.0,37.9666,1.3288,1.25,53.5482,55.0,71.36
20160625044500,0.0,72.162,15.0,15.0,37.9666,1.3248,1.25,53.5482,55.0,71.36
20160625050000,0.0,72.162,15.0,15.0,37.9666,1.3248,1.25,53.5482,55.0,71.36
20160625051500,0.0,72.162,15.0,15.0,38.3197,1.3248,1.25,53.5482,55.0,71.36
20160625053000,0.0,72.162,15.0,15.0,38.1046,1.3328,1.25,53.5482,55.0,71.36
20160625054500,0.0,72.162,15.0,15.0,38.1806,1.3248,1.25,53.5482,55.0,71.36
20160625060000,0.0,72.162,15.0,15.0,38.1806,1.3248,1.25,53.5482,55.0,71.36
20160625061500,0.0,72.162,15.0,15.0,38.1806,1.3328,1.25,53.5482,55.0,71.36
20160625063000,0.0,72.162,15.0,15.0,37.9666,1.3328,1.25,53.5482,55.0,71.36
20160625064500,0.0,72.162,15.0,15.0,38.1806,1.3328,1.25,53.5482,55.0,71.36
20160625070000,0.0,72.162,15.0,15.0,38.5347,1.3288,1.25,54.0882,55.0,71.36
20160625071500,0.0,72.162,15.0,15.0,38.6747,1.3368,1.25,54.0882,55.0,71.36
20160625073000,0.0,73.0801,15.0,15.0,38.6672,1.3248,1.25,54.0882,55.0,71.36
20160625074500,0.0,73.0801,15.0,15.0,39.5252,1.3328,1.25,54.0882,55.0,71.36
20160625080000,0.0,73.8902,15.0,15.0,40.1597,1.3167,1.25,54.6643,55.0,71.36
20160625081500,0.0,73.8902,15.0,15.0,40.3712,1.3248,1.25,54.6643,55.0,71.36
20160625083000,1.31,74.7183,15.0,15.0,40.5441,1.2726,1.25,55.5104,55.0,71.36
20160625084500,51.665,74.7183,15.0,15.0,40.9611,1.2485,1.25,55.5104,55.0,71.36
20160625090000,55.07,74.7183,15.0,15.0,41.1789,1.2565,1.25,55.5104,55.0,71.36
20160625091500,55.07,74.7183,15.0,15.0,41.4845,1.2284,1.25,55.5104,55.0,71.36
20160625093000,55.07,74.7183,15.0,15.0,41.4685,1.2405,1.25,54.8263,55.0,71.36
20160625094500,55.07,74.7183,15.0,15.0,41.4221,1.2244,1.25,54.8263,55.0,71.36
20160625100000,55.07,74.7183,15.0,15.0,41.5297,1.1963,1.25,54.8263,55.0,71.36
20160625101500,55.07,74.7183,15.0,15.0,41.2714,1.1963,1.25,54.8263,55.0,71.36
20160625103000,55.07,74.7183,15.0,15.0,41.0174,1.1802,1.25,54.8263,55.0,71.36
20160625104500,55.07,74.7183,15.0,15.0,40.8892,1.1642,1.25,54.8263,55.0,71.36
20160625110000,55.07,74.7183,15.0,15.0,41.3379,1.1642,1.25,54.8263,55.0,71.36
20160625111500,55.07,74.7183,15.0,15.0,41.6538,1.1642,1.25,54.8263,55.0,71.36
20160625113000,55.07,75.5464,15.0,15.0,41.6787,1.1642,1.25,54.8263,55.0,71.36
20160625114500,55.07,75.5464,15.0,15.0,41.3914,1.1562,1.25,54.8263,55.0,71.36
20160625120000,55.07,75.5464,15.0,15.0,41.2967,1.1602,1.25,54.8263,55.0,72.895
20160625121500,55.07,75.5464,15.0,15.0,40.9032,1.1642,1.25,54.8263,55.0,72.895
20160625123000,55.07,75.5464,15.0,15.0,41.1398,1.1682,1.25,54.8263,55.0,72.895
20160625124500,55.07,75.5464,15.0,15.0,41.2967,1.1682,1.25,55.4023,55.0,72.895
20160625130000,56.375,75.5464,15.0,15.0,41.5718,1.1682,1.25,55.4023,55.0,72.895
20160625131500,56.375,75.5464,15.0,15.0,41.5718,1.1722,1.25,55.4023,55.0,72.895
20160625133000,56.375,75.5464,15.0,15.0,41.2581,1.1682,1.25,55.4023,55.0,72.895
20160625134500,56.375,76.5545,15.0,15.0,41.2743,1.1722,1.25,55.4023,55.0,72.895
20160625140000,56.375,76.5545,15.0,15.0,40.981,1.1722,1.25,54.8263,55.0,72.895
20160625141500,56.375,76.5545,15.0,15.0,41.6651,1.1642,1.25,54.8263,55.0,72.895
20160625143000,57.975,76.5545,15.0,15.0,41.966,1.1642,1.25,54.8263,55.0,72.895
20160625144500,57.975,76.5545,15.0,15.0,43.0336,1.1602,1.25,54.8263,55.0,72.895
20160625150000,57.975,76.5545,15.0,15.0,42.362,1.1562,1.25,54.8263,55.0,72.895
20160625151500,57.975,76.5545,15.0,15.0,41.3914,1.1642,1.25,54.8263,55.0,72.895
20160625153000,57.975,76.5545,15.0,15.0,40.5736,1.1722,1.25,54.8263,55.0,72.895
20160625154500,57.975,76.5545,15.0,15.0,,1.1642,1.25,54.8263,55.0,72.895
20160625160000,57.975,76.5545,15.0,15.0,,1.1602,1.25,54.8263,55.0,72.895
20160625161500,57.975,76.5545,15.0,15.0,,1.1642,1.25,54.8263,55.0,72.895
20160625163000,59.795,76.5545,15.0,15.0,,1.1682,1.25,54.8263,55.0,72.895
20160625164500,59.795,77.5806,15.0,15.0,,1.1722,1.25,54.8263,55.0,72.895
20160625170000,59.795,77.5806,15.0,15.0,,1.1762,1.25,54.8263,55.0,72.895
20160625171500,59.795,77.5806,15.0,15.0,,1.1722,1.25,54.8263,55.0,72.895
20160625173000,59.795,77.5806,15.0,15.0,,1.1762,1.25,54.8263,55.0,73.895
20160625174500,59.795,77.5806,15.0,15.0,,1.1642,1.25,55.4383,55.0,73.895
20160625180000,61.245,77.5806,15.0,15.0,,1.1642,1.25,55.4383,55.0,73.895
20160625181500,61.245,77.5806,15.0,15.0,,1.1642,1.25,55.4383,55.0,73.895
20160625183000,61.245,77.5806,15.0,15.0,,1.1642,1.25,54.5743,55.0,73.895
20160625184500,61.245,77.5806,15.0,15.0,,1.1642,1.25,54.5743,55.0,73.895
20160625190000,49.205,76.5545,15.0,15.0,,1.1642,1.25,54.5743,55.0,73.895
20160625191500,49.205,76.5545,15.0,15.0,,1.1642,1.25,54.5743,55.0,73.895
20160625193000,36.945,75.7264,15.0,15.0,,1.1642,1.25,54.5743,55.0,73.895
20160625194500,0.0,75.7264,15.0,15.0,,1.1642,1.25,54.5743,55.0,73.895
20160625200000,0.0,75.7264,15.0,15.0,,1.1762,1.25,54.5743,55.0,73.895
20160625201500,0.0,75.7264,15.0,15.0,,1.1722,1.25,54.5743,55.0,73.895
20160625203000,0.0,75.7264,15.0,15.0,,1.1722,1.25,54.5743,55.0,73.895
20160625204500,0.0,75.7264,15.0,15.0,40.6103,1.2084,1.25,53.8362,55.0,73.895
20160625210000,0.0,75.7264,15.0,15.0,40.6356,1.2003,1.25,53.8362,55.0,73.895
20160625211500,0.0,74.7183,15.0,15.0,40.6362,1.2164,1.25,53.8362,55.0,73.895
20160625213000,0.0,74.7183,15.0,15.0,40.561,1.2124,1.25,53.8362,55.0,73.895
20160625214500,0.0,74.7183,15.0,15.0,40.6143,1.2164,1.25,53.8362,55.0,73.895
20160625220000,0.0,74.7183,15.0,15.0,40.2238,1.2244,1.25,53.2601,55.0,73.895
20160625221500,0.0,74.7183,15.0,15.0,40.2713,1.2365,1.25,53.2601,55.0,73.895
20160625223000,0.0,74.7183,15.0,15.0,40.1175,1.2365,1.25,53.2601,55.0,73.895
20160625224500,0.0,73.4401,15.0,15.0,39.9854,1.2485,1.25,53.2601,55.0,73.895
20160625230000,0.0,74.1782,15.0,15.0,40.1575,1.2565,1.25,53.2601,55.0,73.895
20160625231500,0.0,74.1782,15.0,15.0,40.2616,1.2565,1.25,53.2601,55.0,73.895
20160625233000,0.0,74.1782,15.0,15.0,39.8594,1.2565,1.25,53.2601,55.0,73.895
20160625234500,0.0,73.1701,15.0,15.0,40.0261,1.2605,1.25,52.5941,55.0,73.895
20160626000000,0.0,73.1701,15.0,15.0,40.0261,1.2605,1.25,52.5941,55.0,73.895
20160626001500,0.0,73.1701,15.0,15.0,40.0261,1.2686,1.25,52.5941,55.0,73.895
20160626003000,0.0,73.1701,15.0,15.0,40.1238,1.2646,1.25,52.5941,55.0,73.895
20160626004500,0.0,73.1701,15.0,15.0,40.2598,1.3047,1.25,52.5941,55.0,73.895
20160626010000,0.0,73.1701,15.0,15.0,40.3566,1.3288,1.25,52.5941,55.0,72.9
20160626011500,0.0,73.1701,15.0,15.0,40.1238,1.3167,1.25,52.5941,55.0,72.9
20160626013000,0.0,73.1701,15.0,15.0,40.2195,1.3167,1.25,52.5941,55.0,72.9
20160626014500,0.0,73.1701,15.0,15.0,40.3566,1.3208,1.25,52.5941,55.0,72.9
20160626020000,0.0,73.1701,15.0,15.0,40.2195,1.3167,1.25,52.5941,55.0,72.9
20160626021500,0.0,73.1701,15.0,15.0,40.0825,1.3208,1.25,52.018,55.0,72.9
20160626023000,0.0,73.1701,15.0,15.0,39.9454,1.3248,1.25,52.018,55.0,72.9
20160626024500,0.0,72.432,15.0,15.0,39.8769,1.3248,1.25,52.018,55.0,72.9
20160626030000,0.0,72.432,15.0,15.0,39.554,1.3208,1.25,52.018,55.0,72.9
20160626031500,0.0,72.432,15.0,15.0,39.5709,1.3167,1.25,52.018,55.0,72.9
20160626033000,0.0,72.432,15.0,15.0,39.2928,1.3167,1.25,52.018,55.0,72.9
20160626034500,0.0,72.432,15.0,15.0,39.2928,1.3167,1.25,52.018,55.0,72.9
20160626040000,0.0,72.432,15.0,15.0,39.5148,1.3167,1.25,52.018,55.0,72.9
20160626041500,0.0,72.432,15.0,15.0,39.2928,1.3208,1.25,52.018,55.0,72.9
20160626043000,0.0,72.432,15.0,15.0,39.2928,1.3248,1.25,52.018,55.0,72.9
20160626044500,0.0,72.432,15.0,15.0,39.1538,1.3208,1.25,52.018,55.0,72.9
20160626050000,0.0,71.514,15.0,15.0,39.0843,1.3167,1.25,52.018,55.0,72.9
20160626051500,0.0,71.514,15.0,15.0,39.0843,1.3248,1.25,52.018,55.0,72.9
20160626053000,0.0,71.514,15.0,15.0,39.1647,1.3208,1.25,52.018,55.0,72.9
20160626054500,0.0,71.514,15.0,15.0,38.8847,1.3208,1.25,52.018,55.0,72.9
20160626060000,0.0,71.514,15.0,15.0,38.8847,1.3248,1.25,52.018,55.0,72.9
20160626061500,0.0,71.514,15.0,15.0,39.1022,1.3288,1.25,52.018,55.0,72.9
20160626063000,0.0,71.514,15.0,15.0,39.2432,1.3248,1.25,52.018,55.0,72.9
20160626064500,0.0,71.514,15.0,15.0,39.2432,1.3208,1.25,52.7201,55.0,72.9
20160626070000,0.0,71.514,15.0,15.0,39.2432,1.3208,1.25,52.7201,55.0,72.9
20160626071500,0.0,71.514,15.0,15.0,39.3842,1.3248,1.25,52.7201,55.0,72.9
20160626073000,0.0,71.514,15.0,15.0,39.7367,1.3248,1.25,52.7201,55.0,72.9
20160626074500,0.0,71.514,15.0,15.0,40.1597,1.3288,1.25,52.7201,55.0,72.9
20160626080000,0.0,72.6121,15.0,15.0,40.6532,1.3248,1.25,52.7201,55.0,72.9
20160626081500,0.0,72.6121,15.0,15.0,41.0057,1.3248,1.25,53.2961,55.0,72.9
20160626083000,0.0,73.6202,15.0,15.0,41.4049,1.3167,1.25,53.2961,55.0,72.9
20160626084500,0.0,73.6202,15.0,15.0,41.3486,1.3167,1.25,53.2961,55.0,72.9
20160626090000,0.0,73.6202,15.0,15.0,41.5525,1.3127,1.25,53.2961,55.0,72.9
20160626091500,0.0,73.6202,15.0,15.0,41.7146,1.3087,1.25,53.2961,55.0,72.9
20160626093000,0.0,73.6202,15.0,15.0,41.6883,1.3087,1.25,53.2961,55.0,72.9
20160626094500,0.0,74.3582,15.0,15.0,41.7691,1.3167,1.25,53.8362,55.0,72.9
20160626100000,0.0,74.3582,15.0,15.0,41.7793,1.3127,1.25,53.8362,55.0,72.9
20160626101500,0.0,74.3582,15.0,15.0,42.1072,1.3087,1.25,53.8362,55.0,72.9
20160626103000,0.0,74.3582,15.0,15.0,42.0428,1.3087,1.25,53.8362,55.0,72.9
20160626104500,0.0,75.1863,15.0,15.0,41.5191,1.3087,1.25,53.8362,55.0,72.9
20160626110000,0.0,75.1863,15.0,15.0,41.8977,1.2646,1.25,53.8362,55.0,72.9
20160626111500,0.0,75.1863,15.0,15.0,43.1443,1.2605,1.25,53.8362,55.0,72.9
20160626113000,0.0,75.1863,15.0,15.0,42.6726,1.2686,1.25,53.8362,55.0,72.9
20160626114500,0.0,75.1863,15.0,15.0,42.3667,1.2646,1.25,53.8362,55.0,72.9
20160626120000,0.0,75.1863,15.0,15.0,42.0896,1.2525,1.25,53.8362,55.0,72.9
20160626121500,0.0,75.1863,15.0,15.0,42.6439,1.2525,1.25,53.8362,55.0,72.9
20160626123000,0.0,75.1863,15.0,15.0,42.3537,1.2485,1.25,53.8362,55.0,72.9
20160626124500,0.0,75.1863,15.0,15.0,42.0864,1.2525,1.25,53.8362,55.0,72.9
20160626130000,0.0,75.1863,15.0,15.0,42.7283,1.2485,1.25,53.8362,55.0,72.9
20160626131500,0.0,76.1944,15.0,15.0,41.9255,1.2445,1.25,53.8362,55.0,72.9
20160626133000,0.0,76.1944,15.0,15.0,41.4648,1.2445,1.25,53.8362,55.0,72.9
20160626134500,0.0,76.1944,15.0,15.0,42.2745,1.2405,1.25,53.8362,55.0,72.9
20160626140000,0.0,76.1944,15.0,15.0,41.3937,1.2405,1.25,53.8362,55.0,72.9
20160626141500,0.0,77.1125,15.0,15.0,41.6866,1.2405,1.25,53.8362,55.0,72.9
20160626143000,0.0,77.1125,15.0,15.0,42.0268,1.2405,1.25,54.4122,55.0,72.9
20160626144500,0.0,77.9406,15.0,15.0,40.898,1.2284,1.25,54.4122,55.0,72.9
20160626150000,0.0,77.9406,15.0,15.0,41.6021,1.2244,1.25,54.4122,55.0,72.9
20160626151500,0.0,77.9406,15.0,15.0,41.9364,1.2204,1.25,54.4122,55.0,72.9
20160626153000,0.0,77.9406,15.0,15.0,41.825,1.2124,1.25,54.4122,55.0,72.9
20160626154500,0.0,77.0225,15.0,15.0,42.2367,1.2084,1.25,53.8362,55.0,72.9
20160626160000,0.0,77.0225,15.0,15.0,41.8017,1.1963,1.25,53.8362,55.0,72.9
20160626161500,0.0,77.0225,15.0,15.0,41.8017,1.1923,1.25,53.8362,55.0,72.9
20160626163000,0.0,77.0225,15.0,15.0,41.5235,1.1963,1.25,54.4122,55.0,72.9
20160626164500,0.0,77.0225,15.0,15.0,41.415,1.1883,1.25,54.4122,55.0,72.9
20160626170000,0.0,77.0225,15.0,15.0,41.5235,1.1802,1.25,54.4122,55.0,72.9
20160626171500,0.0,77.8506,15.0,15.0,41.2187,1.1682,1.25,54.4122,55.0,72.9
20160626173000,0.0,77.8506,15.0,15.0,42.2929,1.1562,1.25,54.4122,55.0,72.9
20160626174500,0.0,77.8506,15.0,15.0,42.2929,1.1642,1.25,54.4122,55.0,72.9
20160626180000,0.0,77.8506,15.0,15.0,42.723,1.1562,1.25,55.0603,55.0,72.9
20160626181500,0.0,76.8425,15.0,15.0,42.7916,1.1722,1.25,54.5023,55.0,72.9
20160626183000,0.0,76.8425,15.0,15.0,43.0089,1.1843,1.25,54.5023,55.0,72.9
20160626184500,0.0,76.8425,15.0,15.0,42.8205,1.1762,1.25,54.5023,55.0,72.9
20160626190000,0.0,76.8425,15.0,15.0,41.825,1.1722,1.25,54.5023,55.0,72.9
20160626191500,0.0,76.8425,15.0,15.0,41.6021,1.1802,1.25,54.5023,55.0,72.9
20160626193000,0.0,76.8425,15.0,15.0,41.7309,1.1843,1.25,54.5023,55.0,72.9
20160626194500,0.0,76.8425,15.0,15.0,41.8,1.1883,1.25,54.5023,55.0,72.9
20160626200000,0.0,76.8425,15.0,15.0,41.8687,1.1802,1.25,54.5023,55.0,72.9
20160626201500,0.0,75.8344,15.0,15.0,41.7906,1.1762,1.25,54.5023,55.0,72.9
20160626203000,0.0,75.8344,15.0,15.0,41.6921,1.1682,1.25,54.5023,55.0,72.9
20160626204500,0.0,75.8344,15.0,15.0,41.6651,1.1762,1.25,54.5023,55.0,72.9
20160626210000,0.0,75.8344,15.0,15.0,41.3886,1.1843,1.25,54.5023,55.0,72.9
20160626211500,0.0,75.8344,15.0,15.0,41.2881,1.1722,1.25,54.5023,55.0,72.9
20160626213000,0.0,75.8344,15.0,15.0,41.3298,1.1843,1.25,54.5023,55.0,72.9
20160626214500,0.0,75.8344,15.0,15.0,41.2036,1.1722,1.25,54.5023,55.0,72.9
20160626220000,0.0,75.8344,15.0,15.0,41.3379,1.1722,1.25,54.5023,55.0,72.9
20160626221500,0.0,75.8344,15.0,15.0,41.5297,1.1883,1.25,53.9262,55.0,72.9
20160626223000,0.0,75.8344,15.0,15.0,41.5254,1.1722,1.25,53.9262,55.0,72.9
20160626224500,0.0,75.0063,15.0,15.0,41.3204,1.1843,1.25,53.9262,55.0,72.9
20160626230000,0.0,75.0063,15.0,15.0,41.5552,1.1802,1.25,53.9262,55.0,72.9
20160626231500,0.0,75.0063,15.0,15.0,41.3204,1.1883,1.25,53.9262,55.0,72.9
20160626233000,0.0,75.0063,15.0,15.0,41.5171,1.1843,1.25,53.9262,55.0,72.9
20160626234500,0.0,75.0063,15.0,15.0,41.4515,1.1963,1.25,53.9262,55.0,72.9
20160627000000,0.0,75.0063,15.0,15.0,41.4221,1.1883,1.25,53.9262,55.0,72.9
20160627001500,0.0,75.0063,15.0,15.0,41.3555,1.1883,1.25,53.3861,55.0,72.9
20160627003000,0.0,74.1782,15.0,15.0,41.0893,1.1963,1.25,53.3861,55.0,72.9
20160627004500,0.0,74.1782,15.0,15.0,41.0893,1.2043,1.25,53.3861,55.0,72.9
20160627010000,0.0,74.1782,15.0,15.0,40.9717,1.2084,1.25,53.3861,55.0,72.9
20160627011500,0.0,74.1782,15.0,15.0,40.9717,1.2124,1.25,53.3861,55.0,72.9
20160627013000,0.0,74.1782,15.0,15.0,40.7015,1.2164,1.25,53.3861,55.0,72.9
20160627014500,0.0,74.1782,15.0,15.0,40.6339,1.2525,1.25,53.3861,55.0,72.9
20160627020000,0.0,74.1782,15.0,15.0,40.7361,1.2766,1.25,53.3861,55.0,72.9
20160627021500,0.0,74.1782,15.0,15.0,40.7361,1.3047,1.25,53.3861,55.0,72.9
20160627023000,0.0,73.1701,15.0,15.0,40.4639,1.3408,1.25,52.36,55.0,72.9
20160627024500,0.0,73.1701,15.0,15.0,40.4639,1.3208,1.25,52.36,55.0,72.9
20160627030000,0.0,73.1701,15.0,15.0,40.4936,1.3288,1.25,52.36,55.0,72.9
20160627031500,0.0,73.1701,15.0,15.0,40.4936,1.3328,1.25,52.36,55.0,72.9
20160627033000,0.0,73.1701,15.0,15.0,40.2598,1.3328,1.25,52.36,55.0,72.9
20160627034500,0.0,73.1701,15.0,15.0,40.1238,1.3248,1.25,52.36,55.0,72.9
20160627040000,0.0,73.1701,15.0,15.0,39.7156,1.3288,1.25,52.36,55.0,72.9
20160627041500,0.0,73.1701,15.0,15.0,39.6475,1.3328,1.25,52.36,55.0,72.9
20160627043000,0.0,72.432,15.0,15.0,39.013,1.3288,1.25,52.36,55.0,72.9
20160627044500,0.0,72.432,15.0,15.0,38.8779,1.3288,1.25,51.82,55.0,72.9
20160627050000,0.0,72.432,15.0,15.0,38.6525,1.3328,1.25,51.82,55.0,72.9
20160627051500,0.0,72.432,15.0,15.0,38.5402,1.3368,1.25,51.82,55.0,72.9
20160627053000,0.0,72.432,15.0,15.0,38.1832,1.3408,1.25,51.82,55.0,72.9
20160627054500,0.0,72.432,15.0,15.0,38.1832,1.3448,1.25,51.82,55.0,72.9
20160627060000,0.0,72.432,15.0,15.0,37.982,1.3328,1.25,51.82,55.0,72.9
20160627061500,0.0,72.432,15.0,15.0,37.9323,1.3328,1.25,51.82,55.0,72.9
20160627063000,0.0,72.432,15.0,15.0,38.0147,1.3087,1.25,51.82,55.0,72.9
20160627064500,0.0,71.694,15.0,15.0,38.0147,1.3127,1.25,51.82,55.0,72.9
20160627070000,0.0,71.694,15.0,15.0,37.9323,1.3208,1.25,51.82,55.0,72.9
20160627071500,0.0,71.694,15.0,15.0,37.9323,1.3167,1.25,51.82,55.0,72.9
20160627073000,0.0,71.694,15.0,15.0,38.0674,1.3127,1.25,51.82,55.0,72.9
20160627074500,0.0,71.694,15.0,15.0,38.2869,1.3167,1.25,51.82,55.0,72.9
20160627080000,0.0,72.432,15.0,15.0,38.7631,1.3087,1.25,51.82,55.0,72.9
20160627081500,0.0,72.432,15.0,15.0,38.9207,1.3007,1.25,52.5221,55.0,72.9
20160627083000,0.0,72.432,15.0,15.0,38.9596,1.3007,1.25,52.5221,55.0,72.9
20160627084500,0.0,73.1701,15.0,15.0,39.2923,1.2967,1.25,53.1881,55.0,72.9
20160627090000,0.0,73.1701,15.0,15.0,39.6551,1.2886,1.25,53.1881,55.0,72.9
20160627091500,0.0,73.1701,15.0,15.0,39.9193,1.2485,1.25,53.1881,55.0,72.9
20160627093000,0.0,73.1701,15.0,15.0,40.2713,1.2445,1.25,53.1881,55.0,72.9
20160627094500,0.0,73.1701,15.0,15.0,40.5991,1.2485,1.25,53.1881,55.0,72.9
20160627100000,0.0,73.1701,15.0,15.0,41.1892,1.2405,1.25,53.1881,55.0,72.9
20160627101500,0.0,74.1782,15.0,15.0,41.2,1.2405,1.25,53.1881,55.0,72.9
20160627103000,0.0,74.1782,15.0,15.0,41.5297,1.2365,1.25,53.1881,55.0,72.9
20160627104500,0.0,74.1782,15.0,15.0,41.8526,1.2405,1.25,53.1881,55.0,72.9
20160627110000,0.0,74.1782,15.0,15.0,41.5902,1.2365,1.25,53.8362,55.0,72.9
20160627111500,0.0,74.1782,15.0,15.0,41.6538,1.2324,1.25,53.8362,55.0,72.9
