PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160627113000,0.0,75.0963,15.0,15.0,42.087,1.2324,1.25,53.8362,55.0,72.9
20160627114500,0.0,75.0963,15.0,15.0,42.7985,1.2324,1.25,54.3762,55.0,72.9
20160627120000,0.0,75.0963,15.0,15.0,42.6726,1.2324,1.25,54.3762,55.0,72.9
20160627121500,0.0,75.0963,15.0,15.0,42.6726,1.2284,1.25,54.3762,55.0,72.9
20160627123000,0.0,75.0963,15.0,15.0,42.6439,1.2324,1.25,54.3762,55.0,72.9
20160627124500,0.0,75.9244,15.0,15.0,42.8288,1.2244,1.25,54.3762,55.0,72.9
20160627130000,0.0,75.9244,15.0,15.0,42.8951,1.2204,1.25,54.3762,55.0,72.9
20160627131500,0.0,75.9244,15.0,15.0,43.938,1.2244,1.25,54.3762,55.0,72.9
20160627133000,0.0,75.9244,15.0,15.0,42.8583,1.2164,1.25,54.3762,55.0,72.9
20160627134500,0.0,75.9244,15.0,15.0,42.8583,1.2164,1.25,54.3762,55.0,72.9
20160627140000,0.0,75.9244,15.0,15.0,42.3227,1.2084,1.25,54.3762,55.0,72.9
20160627141500,0.0,76.8425,15.0,15.0,43.2053,1.2043,1.25,54.3762,55.0,72.9
20160627143000,0.0,76.8425,15.0,15.0,44.0978,1.1963,1.25,54.3762,55.0,72.9
20160627144500,0.0,77.8506,15.0,15.0,44.2663,1.1802,1.25,55.3123,55.0,72.9
20160627150000,0.0,77.8506,15.0,15.0,43.2174,1.1642,1.25,55.3123,55.0,72.9
20160627151500,0.0,76.8425,15.0,15.0,41.7188,1.1602,1.25,55.3123,55.0,72.9
20160627153000,0.0,76.8425,15.0,15.0,43.0235,1.1722,1.25,55.3123,55.0,72.9
20160627154500,0.0,76.8425,15.0,15.0,42.9111,1.1722,1.25,55.3123,55.0,72.9
20160627160000,0.0,76.8425,15.0,15.0,43.2174,1.1642,1.25,55.3123,55.0,72.9
20160627161500,62.79,77.6706,15.0,15.0,42.1019,1.1642,1.25,55.3123,55.0,72.9
20160627163000,62.79,77.6706,15.0,15.0,42.4378,1.1562,1.25,55.3123,55.0,72.9
20160627164500,62.79,77.6706,15.0,15.0,43.0089,1.1602,1.25,55.3123,55.0,72.9
20160627170000,62.79,77.6706,15.0,15.0,42.5654,1.1602,1.25,54.5383,55.0,72.9
20160627171500,50.78,77.6706,15.0,15.0,40.7755,1.1642,1.25,54.5383,55.0,72.9
20160627173000,50.78,76.5545,15.0,15.0,39.0952,1.1602,1.25,54.5383,55.0,72.9
20160627174500,47.285,76.5545,15.0,15.0,39.0952,1.1722,1.25,55.5104,55.0,72.9
20160627180000,59.365,76.5545,15.0,15.0,38.6251,1.1722,1.25,54.8623,55.0,73.29
20160627181500,45.225,76.5545,15.0,15.0,39.0168,1.1682,1.25,54.8623,55.0,73.29
20160627183000,45.225,75.5464,15.0,15.0,38.9702,1.1682,1.25,54.8623,55.0,73.29
20160627184500,45.225,75.5464,15.0,15.0,39.2863,1.1722,1.25,54.8623,55.0,73.29
20160627190000,45.225,75.5464,15.0,15.0,39.5071,1.1762,1.25,54.8623,55.0,73.29
20160627191500,43.905,75.5464,15.0,15.0,39.5071,1.1802,1.25,54.8623,55.0,73.29
20160627193000,43.905,75.5464,15.0,15.0,39.994,1.1963,1.25,54.8623,55.0,73.29
20160627194500,43.905,75.5464,15.0,15.0,40.5059,1.1963,1.25,54.8623,55.0,73.29
20160627200000,43.905,74.7183,15.0,15.0,41.0178,1.1883,1.25,54.8623,55.0,73.29
20160627201500,43.14,74.7183,15.0,15.0,40.7619,1.2124,1.25,54.8623,55.0,73.29
20160627203000,43.14,74.7183,15.0,15.0,40.2555,1.2164,1.25,54.8623,55.0,73.29
20160627204500,0.0,74.7183,15.0,15.0,39.6909,1.2445,1.25,54.2502,55.0,73.29
20160627210000,0.0,74.7183,15.0,15.0,39.1318,1.2365,1.25,54.2502,55.0,73.29
20160627211500,0.0,74.7183,15.0,15.0,39.1318,1.2485,1.25,54.8623,55.0,73.29
20160627213000,0.0,74.7183,15.0,15.0,38.9318,1.2485,1.25,54.8623,55.0,73.29
20160627214500,0.0,74.7183,15.0,15.0,39.0463,1.2605,1.25,54.8623,55.0,73.29
20160627220000,0.0,74.7183,15.0,15.0,39.0306,1.2565,1.25,54.8623,55.0,73.29
20160627221500,0.0,74.7183,15.0,15.0,38.9464,1.2485,1.25,54.8623,55.0,73.29
20160627223000,0.0,74.7183,15.0,15.0,39.2877,1.2405,1.25,54.8623,55.0,73.29
20160627224500,0.0,74.7183,15.0,15.0,39.2877,1.2365,1.25,54.8623,55.0,73.29
20160627230000,0.0,74.7183,15.0,15.0,39.4189,1.2605,1.25,54.8623,55.0,73.29
20160627231500,0.0,74.7183,15.0,15.0,39.6551,1.2565,1.25,54.8623,55.0,73.29
20160627233000,0.0,74.7183,15.0,15.0,39.3908,1.2605,1.25,54.8623,55.0,73.29
20160627234500,0.0,74.7183,15.0,15.0,39.3908,1.2525,1.25,54.8623,55.0,73.29
20160628000000,0.0,74.7183,15.0,15.0,39.4254,1.2405,1.25,54.8623,55.0,73.29
20160628001500,0.0,74.7183,15.0,15.0,39.2923,1.2405,1.25,54.8623,55.0,73.29
20160628003000,0.0,74.7183,15.0,15.0,39.39,1.2405,1.25,54.8623,55.0,73.29
20160628004500,0.0,73.8902,15.0,15.0,39.2559,1.2365,1.25,54.8623,55.0,73.29
20160628010000,0.0,73.8902,15.0,15.0,39.4858,1.2525,1.25,54.8623,55.0,73.29
20160628011500,0.0,73.8902,15.0,15.0,39.4182,1.2445,1.25,54.8623,55.0,73.29
20160628013000,0.0,73.8902,15.0,15.0,39.4182,1.2525,1.25,54.8623,55.0,73.29
20160628014500,0.0,73.8902,15.0,15.0,39.2831,1.2565,1.25,54.8623,55.0,73.29
20160628020000,0.0,73.8902,15.0,15.0,39.5115,1.2605,1.25,54.8623,55.0,73.29
20160628021500,0.0,73.8902,15.0,15.0,39.3754,1.2605,1.25,54.8623,55.0,73.29
20160628023000,0.0,73.8902,15.0,15.0,39.3754,1.2565,1.25,54.8623,55.0,73.29
20160628024500,0.0,73.8902,15.0,15.0,39.148,1.2565,1.25,54.8623,55.0,73.29
20160628030000,0.0,73.8902,15.0,15.0,39.2393,1.2525,1.25,54.8623,55.0,73.29
20160628031500,0.0,73.8902,15.0,15.0,38.7631,1.2605,1.25,54.8623,55.0,73.29
20160628033000,0.0,73.0801,15.0,15.0,38.6434,1.2605,1.25,54.8623,55.0,73.29
20160628034500,0.0,73.0801,15.0,15.0,38.3693,1.2726,1.25,54.8623,55.0,73.29
20160628040000,0.0,73.0801,15.0,15.0,38.3117,1.3328,1.25,54.8623,55.0,73.29
20160628041500,0.0,73.0801,15.0,15.0,38.3117,1.3167,1.25,54.2502,55.0,73.29
20160628043000,0.0,73.0801,15.0,15.0,38.4587,1.3328,1.25,54.2502,55.0,72.23
20160628044500,0.0,73.0801,15.0,15.0,38.4587,1.3368,1.25,54.2502,55.0,72.23
20160628050000,0.0,73.0801,15.0,15.0,38.4587,1.3328,1.25,54.2502,55.0,72.23
20160628051500,0.0,73.0801,15.0,15.0,38.4587,1.3368,1.25,54.2502,55.0,72.23
20160628053000,0.0,73.0801,15.0,15.0,38.4587,1.3408,1.25,54.2502,55.0,72.23
20160628054500,0.0,73.0801,15.0,15.0,38.4587,1.3408,1.25,54.2502,55.0,72.23
20160628060000,0.0,73.0801,15.0,15.0,38.4587,1.3328,1.25,54.2502,55.0,72.23
20160628061500,0.0,73.0801,15.0,15.0,38.4587,1.2846,1.25,54.2502,55.0,72.23
20160628063000,0.0,73.0801,15.0,15.0,38.4587,1.3288,1.25,54.2502,55.0,72.23
20160628064500,0.0,73.0801,15.0,15.0,38.4587,1.3368,1.25,54.2502,55.0,72.23
20160628070000,0.0,73.0801,15.0,15.0,38.4587,1.3328,1.25,54.2502,55.0,72.23
20160628071500,0.0,73.0801,15.0,15.0,38.4587,1.3368,1.25,54.2502,55.0,72.23
20160628073000,0.0,73.0801,15.0,15.0,38.4587,1.3368,1.25,54.2502,55.0,72.23
20160628074500,0.0,73.0801,15.0,15.0,38.4587,1.3328,1.25,54.2502,55.0,72.23
20160628080000,0.0,73.0801,15.0,15.0,38.4587,1.3167,1.25,54.2502,55.0,72.23
20160628081500,0.0,73.0801,15.0,15.0,38.4587,1.3087,1.25,54.2502,55.0,72.23
20160628083000,0.0,73.0801,15.0,15.0,38.4587,1.3047,1.25,54.2502,55.0,72.23
20160628084500,0.0,73.0801,15.0,15.0,38.4587,1.3007,1.25,55.0243,55.0,72.23
20160628090000,0.0,73.0801,15.0,15.0,41.7235,1.3087,1.25,55.0243,55.0,72.23
20160628091500,0.0,73.0801,15.0,15.0,42.2109,1.2886,1.25,55.0243,55.0,72.23
20160628093000,0.0,73.0801,15.0,15.0,42.5032,1.2967,1.25,55.0243,55.0,72.23
20160628094500,0.0,73.8902,15.0,15.0,42.7425,1.2927,1.25,55.0243,55.0,72.23
20160628100000,0.0,73.8902,15.0,15.0,41.6913,1.2886,1.25,55.0243,55.0,72.23
20160628101500,0.0,73.8902,15.0,15.0,42.3263,1.2846,1.25,55.0243,55.0,72.23
20160628103000,0.0,73.8902,15.0,15.0,41.9841,1.2846,1.25,55.0243,55.0,72.23
20160628104500,0.0,73.8902,15.0,15.0,41.8023,1.2846,1.25,55.0243,55.0,72.23
20160628110000,0.0,73.8902,15.0,15.0,42.0994,1.2806,1.25,55.0243,55.0,72.23
20160628111500,0.0,74.8083,15.0,15.0,42.6762,1.2806,1.25,55.0243,55.0,72.23
20160628113000,23.065,74.8083,15.0,15.0,41.5077,1.2244,1.25,55.6364,55.0,72.23
20160628114500,57.45,74.8083,15.0,15.0,41.6955,1.2284,1.25,54.6643,55.0,72.23
20160628120000,46.575,74.8083,15.0,15.0,41.572,1.2164,1.25,54.6643,55.0,72.23
20160628121500,58.105,74.8083,15.0,15.0,41.6943,1.1762,1.25,54.6643,55.0,72.23
20160628123000,56.015,74.8083,15.0,15.0,41.7257,1.1642,1.25,54.6643,55.0,72.23
20160628124500,46.805,74.8083,15.0,15.0,41.6921,1.1642,1.25,54.6643,55.0,72.23
20160628130000,46.805,75.6364,15.0,15.0,42.2334,1.1642,1.25,55.3483,55.0,72.23
20160628131500,51.17,75.6364,15.0,15.0,42.2511,1.1602,1.25,55.3483,55.0,72.23
20160628133000,57.79,75.6364,15.0,15.0,42.0864,1.1602,1.25,55.3483,55.0,72.23
20160628134500,57.79,75.6364,15.0,15.0,42.1915,1.1602,1.25,54.7003,55.0,72.23
20160628140000,57.79,75.6364,15.0,15.0,42.0893,1.1562,1.25,54.7003,55.0,72.23
20160628141500,38.925,74.1782,15.0,15.0,41.3825,1.2766,1.25,54.7003,55.0,72.23
20160628143000,32.53,74.1782,15.0,15.0,37.121,1.2244,1.25,54.7003,55.0,72.23
20160628144500,0.0,74.1782,15.0,15.0,37.751,1.2164,1.25,54.1242,55.0,72.23
20160628150000,0.0,74.1782,15.0,15.0,37.5557,1.2284,1.25,54.1242,55.0,72.23
20160628151500,0.0,74.1782,15.0,15.0,37.6072,1.2164,1.25,54.1242,55.0,72.23
20160628153000,0.0,74.1782,15.0,15.0,37.6285,1.2204,1.25,54.1242,55.0,72.23
20160628154500,0.0,74.1782,15.0,15.0,37.7616,1.2284,1.25,54.1242,55.0,72.23
20160628160000,0.0,74.1782,15.0,15.0,37.8281,1.2405,1.25,54.1242,55.0,72.23
20160628161500,0.0,73.2601,15.0,15.0,37.6072,1.2525,1.25,53.5122,55.0,72.23
20160628163000,0.0,73.2601,15.0,15.0,37.6285,1.2686,1.25,53.5122,55.0,72.23
20160628164500,0.0,73.2601,15.0,15.0,37.7138,1.2686,1.25,53.5122,55.0,72.23
20160628170000,0.0,73.2601,15.0,15.0,37.6621,1.2565,1.25,53.5122,55.0,72.23
20160628171500,0.0,73.2601,15.0,15.0,37.5946,1.2565,1.25,53.5122,55.0,72.23
20160628173000,0.0,73.2601,15.0,15.0,37.8106,1.2605,1.25,53.5122,55.0,72.23
20160628174500,0.0,73.2601,15.0,15.0,37.8106,1.2605,1.25,53.5122,55.0,72.23
20160628180000,0.0,73.2601,15.0,15.0,38.0952,1.2686,1.25,53.5122,55.0,72.23
20160628181500,0.0,73.2601,15.0,15.0,37.8787,1.2605,1.25,53.5122,55.0,72.23
20160628183000,0.0,73.2601,15.0,15.0,37.8787,1.2164,1.25,53.5122,55.0,72.23
20160628184500,0.0,73.2601,15.0,15.0,38.0952,1.2244,1.25,53.5122,55.0,72.23
20160628190000,0.0,72.5221,15.0,15.0,37.8787,1.2204,1.25,53.5122,55.0,72.23
20160628191500,0.0,72.5221,15.0,15.0,38.0952,1.2244,1.25,53.5122,55.0,72.23
20160628193000,0.0,72.5221,15.0,15.0,38.0952,1.2365,1.25,53.5122,55.0,72.23
20160628194500,0.0,72.5221,15.0,15.0,38.0952,1.2565,1.25,53.5122,55.0,72.23
20160628200000,0.0,72.5221,15.0,15.0,38.1046,1.2766,1.25,53.5122,55.0,72.23
20160628201500,0.0,72.5221,15.0,15.0,37.9666,1.2726,1.25,53.5122,55.0,72.23
20160628203000,0.0,72.5221,15.0,15.0,38.1806,1.2806,1.25,53.5122,55.0,72.23
20160628204500,0.0,72.5221,15.0,15.0,37.6905,1.2846,1.25,53.5122,55.0,72.23
20160628210000,0.0,72.5221,15.0,15.0,37.694,1.2846,1.25,53.5122,55.0,72.23
20160628211500,0.0,72.5221,15.0,15.0,37.6246,1.2806,1.25,53.5122,55.0,72.23
20160628213000,0.0,72.5221,15.0,15.0,37.7646,1.2846,1.25,53.5122,55.0,72.23
20160628214500,0.0,72.5221,15.0,15.0,37.7646,1.2886,1.25,53.5122,55.0,72.23
20160628220000,0.0,72.5221,15.0,15.0,37.9046,1.3007,1.25,53.5122,55.0,72.23
20160628221500,0.0,72.5221,15.0,15.0,37.7646,1.3007,1.25,53.5122,55.0,72.23
20160628223000,0.0,72.5221,15.0,15.0,37.6246,1.2927,1.25,53.5122,55.0,72.23
20160628224500,0.0,71.784,15.0,15.0,37.6246,1.3248,1.25,53.5122,55.0,70.775
20160628230000,0.0,71.784,15.0,15.0,37.4846,1.3248,1.25,52.8101,55.0,70.775
20160628231500,0.0,71.784,15.0,15.0,37.4146,1.3328,1.25,52.8101,55.0,69.78
20160628233000,0.0,71.784,15.0,15.0,37.3397,1.3368,1.25,52.8101,55.0,69.78
20160628234500,0.0,71.784,15.0,15.0,37.4807,1.3368,1.25,52.8101,55.0,69.78
20160629000000,0.0,71.784,15.0,15.0,37.4807,1.3328,1.25,52.8101,55.0,69.78
20160629001500,0.0,71.784,15.0,15.0,37.4807,1.3368,1.25,52.8101,55.0,69.78
20160629003000,0.0,71.784,15.0,15.0,37.4807,1.3408,1.25,52.8101,55.0,69.78
20160629004500,0.0,71.784,15.0,15.0,37.4807,1.3328,1.25,52.8101,55.0,69.78
20160629010000,0.0,71.784,15.0,15.0,37.4807,1.3368,1.25,52.8101,55.0,69.78
20160629011500,0.0,71.784,15.0,15.0,37.4807,1.1441,1.25,52.8101,55.0,69.78
20160629013000,0.0,71.784,15.0,15.0,37.3397,1.1762,1.25,52.8101,55.0,69.78
20160629014500,0.0,71.784,15.0,15.0,37.3397,1.1843,1.25,53.3861,55.0,69.78
20160629020000,0.0,71.784,15.0,15.0,37.0577,1.2084,1.25,53.3861,55.0,69.78
20160629021500,0.0,71.784,15.0,15.0,37.0577,1.2927,1.25,53.3861,55.0,69.78
20160629023000,0.0,71.784,15.0,15.0,37.4029,1.3248,1.25,53.3861,55.0,69.78
20160629024500,0.0,71.784,15.0,15.0,37.4029,1.3328,1.25,53.3861,55.0,69.78
20160629030000,0.0,71.784,15.0,15.0,37.2609,1.3408,1.25,52.7741,55.0,69.78
20160629031500,0.0,71.784,15.0,15.0,37.2609,1.3167,1.25,52.7741,55.0,69.78
20160629033000,0.0,71.784,15.0,15.0,37.6071,1.3208,1.25,52.7741,55.0,69.78
20160629034500,0.0,71.784,15.0,15.0,37.6071,1.3248,1.25,52.7741,55.0,69.78
20160629040000,0.0,71.784,15.0,15.0,37.4641,1.3208,1.25,52.7741,55.0,69.78
20160629041500,0.0,71.784,15.0,15.0,37.4641,1.3208,1.25,52.7741,55.0,69.78
20160629043000,0.0,71.0639,15.0,15.0,37.2609,1.3127,1.25,52.7741,55.0,69.78
20160629044500,0.0,71.0639,15.0,15.0,37.2609,1.3208,1.25,52.7741,55.0,69.78
20160629050000,0.0,71.0639,15.0,15.0,37.2609,1.3167,1.25,52.7741,55.0,69.78
20160629051500,0.0,71.0639,15.0,15.0,36.9872,1.3167,1.25,52.7741,55.0,69.78
20160629053000,0.0,71.0639,15.0,15.0,37.048,1.3208,1.25,52.7741,55.0,69.78
20160629054500,0.0,71.0639,15.0,15.0,36.906,1.3248,1.25,52.7741,55.0,69.78
20160629060000,0.0,71.0639,15.0,15.0,36.9638,1.3208,1.25,52.7741,55.0,69.78
20160629061500,0.0,71.0639,15.0,15.0,36.9638,1.3167,1.25,53.4762,55.0,69.78
20160629063000,0.0,71.0639,15.0,15.0,36.9638,1.3208,1.25,52.8461,55.0,69.78
20160629064500,0.0,71.0639,15.0,15.0,36.9638,1.3208,1.25,52.8461,55.0,69.78
20160629070000,0.0,71.0639,15.0,15.0,37.3075,1.3167,1.25,53.3861,55.0,69.78
20160629071500,0.0,71.0639,15.0,15.0,37.3075,1.3288,1.25,52.7201,55.0,69.78
20160629073000,0.0,71.0639,15.0,15.0,37.5954,1.3248,1.25,52.7201,55.0,69.78
20160629074500,0.0,71.784,15.0,15.0,37.3927,1.3448,1.25,52.7201,55.0,69.78
20160629080000,0.0,71.784,15.0,15.0,37.8113,1.3007,1.25,52.7201,55.0,69.78
20160629081500,0.0,71.784,15.0,15.0,37.9553,1.3087,1.25,52.7201,55.0,69.78
20160629083000,0.0,71.784,15.0,15.0,38.3151,1.1802,1.25,52.7201,55.0,69.78
20160629084500,0.0,71.784,15.0,15.0,38.1075,1.1843,1.25,53.3861,55.0,69.78
20160629090000,0.0,71.784,15.0,15.0,38.6794,1.1883,1.25,53.3861,55.0,69.78
20160629091500,0.0,71.784,15.0,15.0,38.8938,1.1923,1.25,53.3861,55.0,69.78
20160629093000,0.0,72.7021,15.0,15.0,39.4617,1.1762,1.25,53.3861,55.0,69.78
20160629094500,0.0,72.7021,15.0,15.0,39.5252,1.1883,1.25,53.3861,55.0,69.78
20160629100000,0.0,73.6202,15.0,15.0,40.0187,1.1883,1.25,54.2142,55.0,69.78
20160629101500,0.0,73.6202,15.0,15.0,39.5709,1.1481,1.25,54.2142,55.0,71.125
20160629103000,0.0,73.6202,15.0,15.0,39.6921,1.1602,1.25,54.2142,55.0,71.125
20160629104500,0.0,73.6202,15.0,15.0,39.4657,1.1642,1.25,54.2142,55.0,71.125
20160629110000,0.0,73.6202,15.0,15.0,39.4657,1.2124,1.25,54.2142,55.0,71.125
20160629111500,0.0,73.6202,15.0,15.0,39.9454,1.2284,1.25,54.8623,55.0,71.125
20160629113000,0.0,73.6202,15.0,15.0,40.2287,1.2324,1.25,54.8623,55.0,71.125
20160629114500,0.0,73.6202,15.0,15.0,40.2241,1.2324,1.25,54.8623,55.0,71.125
20160629120000,0.0,73.6202,15.0,15.0,39.992,1.2324,1.25,54.8623,55.0,71.125
20160629121500,0.0,73.6202,15.0,15.0,39.9367,1.2284,1.25,54.8623,55.0,71.125
20160629123000,0.0,73.6202,15.0,15.0,40.8193,1.2324,1.25,54.8623,55.0,71.125
20160629124500,0.0,73.6202,15.0,15.0,40.6356,1.2284,1.25,54.8623,55.0,71.125
20160629130000,0.0,73.6202,15.0,15.0,40.7634,1.2244,1.25,54.8623,55.0,71.125
20160629131500,0.0,73.6202,15.0,15.0,40.5685,1.2284,1.25,54.8623,55.0,71.125
20160629133000,0.0,73.6202,15.0,15.0,40.3494,1.2244,1.25,54.8623,55.0,71.125
20160629134500,0.0,73.6202,15.0,15.0,41.1196,1.2244,1.25,54.8623,55.0,71.125
20160629140000,0.0,74.4482,15.0,15.0,40.331,1.2084,1.25,54.8623,55.0,71.125
20160629141500,0.0,74.4482,15.0,15.0,40.4716,1.2284,1.25,54.8623,55.0,71.125
20160629143000,0.0,74.4482,15.0,15.0,40.8768,1.2244,1.25,54.8623,55.0,71.125
20160629144500,0.0,74.4482,15.0,15.0,41.1441,1.2164,1.25,54.8623,55.0,71.125
20160629150000,0.0,74.4482,15.0,15.0,41.8165,1.2164,1.25,54.8623,55.0,71.125
20160629151500,0.0,74.4482,15.0,15.0,41.2967,1.2204,1.25,54.8623,55.0,71.125
20160629153000,0.0,75.2763,15.0,15.0,41.0215,1.2124,1.25,54.8623,55.0,71.125
20160629154500,0.0,75.2763,15.0,15.0,41.9929,1.2204,1.25,54.8623,55.0,71.125
20160629160000,0.0,75.2763,15.0,15.0,40.7038,1.2204,1.25,54.8623,55.0,71.125
20160629161500,0.0,75.2763,15.0,15.0,40.844,1.2164,1.25,54.8623,55.0,71.125
20160629163000,20.805,75.2763,15.0,15.0,40.981,1.2124,1.25,54.8623,55.0,71.125
20160629164500,20.805,75.2763,15.0,15.0,40.7463,1.2124,1.25,54.8623,55.0,71.125
20160629170000,20.805,75.2763,15.0,15.0,39.4821,1.2164,1.25,54.8623,55.0,71.125
20160629171500,20.805,75.2763,15.0,15.0,39.9424,1.2244,1.25,54.8623,55.0,71.125
20160629173000,20.805,75.2763,15.0,15.0,40.6356,1.2204,1.25,54.8623,55.0,71.125
20160629174500,20.805,75.2763,15.0,15.0,40.1257,1.2164,1.25,54.8623,55.0,71.125
20160629180000,20.805,75.2763,15.0,15.0,40.3121,1.2164,1.25,54.8623,55.0,71.125
20160629181500,30.97,75.2763,15.0,15.0,39.9214,1.2164,1.25,54.8623,53.0,71.125
20160629183000,65.265,74.4482,15.0,15.0,39.994,1.2244,1.25,52.9721,53.0,71.125
20160629184500,65.265,74.4482,15.0,15.0,39.8708,1.2365,1.25,52.9721,53.0,71.125
20160629190000,65.265,74.4482,15.0,15.0,39.4394,1.2365,1.25,52.9721,53.0,71.125
20160629191500,48.56,74.4482,15.0,15.0,39.4424,1.2405,1.25,52.36,53.0,71.125
20160629193000,18.645,74.4482,15.0,15.0,38.9318,1.2565,1.25,52.36,53.0,71.125
20160629194500,0.0,74.4482,15.0,15.0,38.7919,1.2405,1.25,52.36,53.0,71.125
20160629200000,0.0,74.4482,15.0,15.0,38.5969,1.2244,1.25,52.36,53.0,71.125
20160629201500,0.0,73.5302,15.0,15.0,38.6976,1.2445,1.25,52.36,53.0,71.125
20160629203000,0.0,73.5302,15.0,15.0,38.3338,1.2485,1.25,52.36,53.0,71.125
20160629204500,0.0,73.5302,15.0,15.0,38.3606,1.2485,1.25,52.36,53.0,71.125
20160629210000,0.0,73.5302,15.0,15.0,38.4514,1.2525,1.25,52.36,53.0,71.125
20160629211500,0.0,73.5302,15.0,15.0,38.8103,1.2485,1.25,52.36,53.0,71.125
20160629213000,0.0,73.5302,15.0,15.0,38.3173,1.2485,1.25,52.36,53.0,71.125
20160629214500,0.0,73.5302,15.0,15.0,38.5402,1.2525,1.25,52.36,53.0,71.125
20160629220000,0.0,72.7021,15.0,15.0,38.6753,1.2565,1.25,52.36,53.0,71.125
20160629221500,0.0,72.7021,15.0,15.0,38.6753,1.2565,1.25,52.36,53.0,71.125
20160629223000,0.0,72.7021,15.0,15.0,38.627,1.2565,1.25,52.36,53.0,71.125
20160629224500,0.0,72.7021,15.0,15.0,38.627,1.2565,1.25,52.36,53.0,71.125
20160629230000,0.0,72.7021,15.0,15.0,38.6434,1.2605,1.25,52.36,53.0,71.125
20160629231500,0.0,72.7021,15.0,15.0,38.3693,1.2485,1.25,52.36,53.0,71.125
20160629233000,0.0,72.7021,15.0,15.0,38.3117,1.2605,1.25,52.36,53.0,71.125
20160629234500,0.0,72.7021,15.0,15.0,38.3117,1.2565,1.25,51.73,53.0,71.125
20160630000000,0.0,72.7021,15.0,15.0,38.3117,1.2565,1.25,51.73,53.0,71.125
20160630001500,0.0,72.162,15.0,15.0,38.3117,1.2605,1.25,51.694,53.0,71.125
20160630003000,0.0,72.162,15.0,15.0,38.1046,1.3368,1.25,50.7759,53.0,66.535
20160630004500,0.0,72.162,15.0,15.0,37.9666,1.3248,1.25,50.7759,53.0,66.535
20160630010000,0.0,72.162,15.0,15.0,37.9026,1.3288,1.25,50.7759,53.0,66.535
20160630011500,0.0,72.162,15.0,15.0,38.0446,1.3248,1.25,50.1458,53.0,66.535
20160630013000,0.0,72.162,15.0,15.0,37.9026,1.3288,1.25,50.1458,53.0,66.535
20160630014500,0.0,72.162,15.0,15.0,37.9026,1.3288,1.25,50.1458,53.0,66.535
20160630020000,0.0,72.162,15.0,15.0,37.9046,1.3248,1.25,50.1458,53.0,66.535
20160630021500,0.0,72.162,15.0,15.0,37.9046,1.3248,1.25,50.1458,53.0,66.535
20160630023000,0.0,72.162,15.0,15.0,37.7646,1.3248,1.25,50.7759,53.0,66.535
20160630024500,0.0,72.162,15.0,15.0,37.7646,1.3328,1.25,50.2358,53.0,66.535
20160630030000,0.0,71.3339,15.0,15.0,37.7646,1.3328,1.25,50.2358,53.0,66.535
20160630031500,0.0,71.3339,15.0,15.0,37.6246,1.3368,1.25,50.2358,53.0,66.535
20160630033000,0.0,71.3339,15.0,15.0,37.8332,1.3288,1.25,50.2358,53.0,66.535
20160630034500,0.0,71.3339,15.0,15.0,37.8332,1.3248,1.25,50.2358,53.0,66.535
20160630040000,0.0,71.3339,15.0,15.0,37.8332,1.3328,1.25,50.2358,53.0,66.535
20160630041500,0.0,71.3339,15.0,15.0,37.8332,1.3288,1.25,50.2358,53.0,66.535
20160630043000,0.0,71.3339,15.0,15.0,37.8332,1.3328,1.25,50.2358,53.0,66.535
20160630044500,0.0,71.3339,15.0,15.0,37.8999,1.3328,1.25,50.2358,53.0,66.535
20160630050000,0.0,71.3339,15.0,15.0,37.8999,1.3288,1.25,50.2358,53.0,66.535
20160630051500,0.0,71.3339,15.0,15.0,37.8999,1.3328,1.25,50.2358,53.0,66.535
20160630053000,0.0,71.3339,15.0,15.0,37.8999,1.3288,1.25,50.2358,53.0,66.535
20160630054500,0.0,71.3339,15.0,15.0,38.1075,1.3288,1.25,50.2358,53.0,66.535
20160630060000,0.0,71.3339,15.0,15.0,38.036,1.3368,1.25,50.2358,53.0,66.535
20160630061500,0.0,71.3339,15.0,15.0,38.036,1.3368,1.25,50.9019,53.0,66.535
20160630063000,0.0,71.3339,15.0,15.0,38.2432,1.3368,1.25,50.3618,53.0,66.535
20160630064500,0.0,72.162,15.0,15.0,38.3151,1.3328,1.25,50.3618,53.0,66.535
20160630070000,0.0,72.162,15.0,15.0,38.3151,1.3288,1.25,50.3618,53.0,66.535
20160630071500,0.0,72.162,15.0,15.0,38.4591,1.3368,1.25,50.3618,53.0,66.535
20160630073000,0.0,72.162,15.0,15.0,38.6031,1.3368,1.25,50.3618,53.0,66.535
20160630074500,0.0,72.162,15.0,15.0,38.747,1.3288,1.25,50.3618,53.0,66.535
20160630080000,0.0,72.162,15.0,15.0,39.1069,1.3328,1.25,51.0639,53.0,66.535
20160630081500,0.0,72.162,15.0,15.0,39.2509,1.3248,1.25,51.0639,53.0,66.535
20160630083000,0.0,73.3501,15.0,15.0,39.3197,1.3208,1.25,51.0639,53.0,66.535
20160630084500,0.0,73.3501,15.0,15.0,39.4617,1.3007,1.25,51.0639,53.0,66.535
20160630090000,0.0,74.1782,15.0,15.0,39.9586,1.2244,1.25,51.694,53.0,66.535
20160630091500,0.0,74.1782,15.0,15.0,40.0048,1.2084,1.25,51.694,53.0,66.535
20160630093000,0.0,75.0063,15.0,15.0,40.4248,1.2084,1.25,52.396,53.0,66.535
20160630094500,0.0,75.0063,15.0,15.0,40.5441,1.1963,1.25,52.396,53.0,66.535
20160630100000,0.0,75.0063,15.0,15.0,40.9733,1.2003,1.25,52.396,53.0,66.535
20160630101500,0.0,75.0063,15.0,15.0,41.2123,1.1883,1.25,52.396,53.0,66.535
20160630103000,0.0,75.8344,15.0,15.0,41.0893,1.1963,1.25,52.396,53.0,66.535
20160630104500,0.0,75.8344,15.0,15.0,41.0893,1.1521,1.25,53.0081,53.0,66.535
20160630110000,0.0,75.8344,15.0,15.0,41.3555,1.1762,1.25,53.0081,53.0,66.535
20160630111500,0.0,75.8344,15.0,15.0,40.8614,1.1762,1.25,53.0081,53.0,66.535
20160630113000,0.0,75.8344,15.0,15.0,40.9397,1.1883,1.25,53.0081,53.0,66.535
20160630114500,0.0,75.8344,15.0,15.0,41.013,1.1923,1.25,52.396,53.0,66.535
20160630120000,0.0,75.8344,15.0,15.0,41.4005,1.1963,1.25,52.396,53.0,66.535
20160630121500,0.0,75.8344,15.0,15.0,41.0178,1.1682,1.25,53.0621,53.0,68.34
20160630123000,0.0,75.8344,15.0,15.0,40.9512,1.1642,1.25,53.0621,53.0,68.34
20160630124500,0.0,75.8344,15.0,15.0,41.463,1.1602,1.25,53.0621,53.0,68.34
20160630130000,0.0,75.8344,15.0,15.0,40.9954,1.1682,1.25,53.0621,53.0,68.34
20160630131500,0.0,75.0063,15.0,15.0,40.6103,1.1682,1.25,52.396,53.0,68.34
20160630133000,0.0,75.0063,15.0,15.0,41.1441,1.1722,1.25,52.396,53.0,68.34
20160630134500,0.0,75.0063,15.0,15.0,41.5438,1.1602,1.25,52.396,53.0,68.34
20160630140000,0.0,75.0063,15.0,15.0,41.0215,1.1642,1.25,52.396,53.0,68.34
20160630141500,0.0,75.0063,15.0,15.0,40.8636,1.1682,1.25,52.396,53.0,68.34
20160630143000,0.0,75.0063,15.0,15.0,41.111,1.1642,1.25,52.396,53.0,69.665
20160630144500,0.0,75.0063,15.0,15.0,40.8783,1.1642,1.25,53.1341,53.0,69.665
20160630150000,0.0,75.0063,15.0,15.0,41.3916,1.1762,1.25,53.1341,53.0,69.665
20160630151500,0.0,75.0063,15.0,15.0,41.111,1.1762,1.25,53.1341,53.0,69.665
20160630153000,0.0,75.0063,15.0,15.0,40.9947,1.1883,1.25,53.1341,53.0,69.665
20160630154500,0.0,75.0063,15.0,15.0,40.8358,1.1883,1.25,53.1341,53.0,69.665
20160630160000,0.0,75.0063,15.0,15.0,41.7533,1.1963,1.25,53.1341,53.0,69.665
20160630161500,0.0,75.0063,15.0,15.0,41.1127,1.2043,1.25,53.1341,53.0,69.665
20160630163000,0.0,75.0063,15.0,15.0,42.213,1.2043,1.25,53.1341,53.0,69.665
20160630164500,0.0,75.0063,15.0,15.0,41.968,1.2405,1.25,53.1341,53.0,69.665
20160630170000,45.02,75.0063,15.0,15.0,42.0721,1.1682,1.25,53.7102,53.0,71.215
20160630171500,100.0,75.0063,15.0,15.0,41.9929,1.1602,1.25,53.7102,53.0,71.215
20160630173000,100.0,75.0063,15.0,15.0,41.5438,1.1602,1.25,53.7102,53.0,71.215
20160630174500,100.0,75.0063,15.0,15.0,41.5438,1.1642,1.25,53.7102,53.0,71.215
20160630180000,100.0,75.0063,15.0,15.0,41.6651,1.1642,1.25,53.7102,53.0,71.215
20160630181500,100.0,75.0063,15.0,15.0,41.847,1.1682,1.25,53.7102,53.0,71.215
20160630183000,100.0,75.0063,15.0,15.0,41.7142,1.1562,1.25,53.7102,53.0,71.215
20160630184500,100.0,75.0063,15.0,15.0,41.9528,1.1722,1.25,53.7102,53.0,71.215
20160630190000,100.0,75.0063,15.0,15.0,41.7906,1.1722,1.25,53.7102,53.0,71.215
20160630191500,100.0,75.0063,15.0,15.0,41.3916,1.1682,1.25,53.0081,53.0,71.215
20160630193000,100.0,75.0063,15.0,15.0,41.2581,1.1883,1.25,53.0081,53.0,71.215
20160630194500,97.88,74.1782,15.0,15.0,41.1177,1.1923,1.25,53.0081,53.0,71.215
20160630200000,78.61,74.1782,15.0,15.0,40.3088,1.2164,1.25,52.27,53.0,71.215
20160630201500,66.695,74.1782,15.0,15.0,40.0885,1.2124,1.25,52.27,53.0,71.215
20160630203000,54.955,74.1782,15.0,15.0,39.7992,1.2124,1.25,52.27,53.0,71.215
20160630204500,24.835,74.1782,15.0,15.0,39.6243,1.2003,1.25,52.27,53.0,71.215
20160630210000,0.0,74.1782,15.0,15.0,38.6349,1.2043,1.25,52.27,53.0,71.215
20160630211500,0.0,73.3501,15.0,15.0,38.3243,1.2043,1.25,52.27,53.0,71.215
20160630213000,0.0,73.3501,15.0,15.0,38.2519,1.1963,1.25,52.27,53.0,71.215
20160630214500,0.0,73.3501,15.0,15.0,38.3639,1.1923,1.25,52.27,53.0,71.215
20160630220000,0.0,73.3501,15.0,15.0,38.7102,1.1963,1.25,52.27,53.0,71.215
20160630221500,0.0,73.3501,15.0,15.0,38.4538,1.2043,1.25,52.27,53.0,71.215
20160630223000,0.0,73.3501,15.0,15.0,38.3651,1.2204,1.25,52.27,53.0,71.215
20160630224500,0.0,73.3501,15.0,15.0,38.4668,1.2365,1.25,52.27,53.0,71.215
20160630230000,0.0,73.3501,15.0,15.0,38.3698,1.2324,1.25,52.27,53.0,71.215
20160630231500,0.0,73.3501,15.0,15.0,38.466,1.2485,1.25,52.27,53.0,71.215
20160630233000,0.0,73.3501,15.0,15.0,38.2274,1.2766,1.25,51.73,53.0,71.215
20160630234500,0.0,73.3501,15.0,15.0,37.9612,1.2766,1.25,51.73,53.0,71.215
20160701000000,0.0,72.6121,15.0,15.0,38.0491,1.2766,1.25,51.73,53.0,71.215
20160701001500,0.0,72.6121,15.0,15.0,38.27,1.2846,1.25,51.73,53.0,71.215
20160701003000,0.0,72.6121,15.0,15.0,38.1508,1.2806,1.25,51.73,53.0,71.215
20160701004500,0.0,72.6121,15.0,15.0,37.9323,1.2686,1.25,51.73,53.0,71.215
20160701010000,0.0,71.784,15.0,15.0,38.1508,1.2485,1.25,51.73,53.0,71.215
20160701011500,0.0,71.784,15.0,15.0,38.1508,1.2525,1.25,51.73,53.0,71.215
20160701013000,0.0,71.784,15.0,15.0,38.0147,1.2485,1.25,51.73,53.0,71.215
20160701014500,0.0,71.784,15.0,15.0,38.1508,1.2525,1.25,51.73,53.0,71.215
20160701020000,0.0,71.784,15.0,15.0,37.8787,1.2846,1.25,51.73,53.0,71.215
20160701021500,0.0,71.784,15.0,15.0,37.8787,1.2806,1.25,51.73,53.0,71.215
20160701023000,0.0,71.784,15.0,15.0,38.0266,1.2846,1.25,51.73,53.0,71.215
20160701024500,0.0,71.784,15.0,15.0,37.8896,1.2886,1.25,51.73,53.0,71.215
20160701030000,0.0,71.784,15.0,15.0,37.7525,1.2846,1.25,51.1899,53.0,71.215
20160701031500,0.0,71.784,15.0,15.0,37.7525,1.2886,1.25,51.73,53.0,71.215
20160701033000,0.0,71.784,15.0,15.0,37.8285,1.2886,1.25,51.73,53.0,71.215
20160701034500,0.0,71.784,15.0,15.0,37.6905,1.2886,1.25,51.73,53.0,71.215
20160701040000,0.0,71.784,15.0,15.0,37.694,1.2846,1.25,51.73,53.0,71.215
20160701041500,0.0,71.784,15.0,15.0,37.555,1.2846,1.25,51.73,53.0,71.215
20160701043000,0.0,71.784,15.0,15.0,37.555,1.2886,1.25,51.73,53.0,71.215
20160701044500,0.0,71.784,15.0,15.0,37.555,1.2846,1.25,51.73,53.0,71.215
20160701050000,0.0,71.784,15.0,15.0,37.6246,1.2886,1.25,51.73,53.0,71.215
20160701051500,0.0,71.784,15.0,15.0,37.6246,1.2565,1.25,51.73,53.0,71.215
20160701053000,0.0,71.784,15.0,15.0,37.8332,1.2485,1.25,51.73,53.0,71.215
20160701054500,0.0,71.784,15.0,15.0,37.8332,1.2726,1.25,51.73,53.0,71.215
20160701060000,0.0,71.784,15.0,15.0,37.6246,1.2846,1.25,51.73,53.0,71.215
20160701061500,0.0,71.784,15.0,15.0,37.6246,1.2886,1.25,51.73,53.0,71.215
20160701063000,0.0,71.784,15.0,15.0,37.6246,1.2806,1.25,51.73,53.0,71.215
20160701064500,0.0,70.9559,15.0,15.0,37.6246,1.2846,1.25,51.73,53.0,71.215
20160701070000,0.0,70.9559,15.0,15.0,37.6246,1.2846,1.25,51.73,53.0,71.215
20160701071500,0.0,70.9559,15.0,15.0,37.7646,1.2846,1.25,51.73,53.0,71.215
20160701073000,0.0,70.9559,15.0,15.0,38.1152,1.2846,1.25,51.73,53.0,71.215
20160701074500,0.0,72.072,15.0,15.0,38.3267,1.2846,1.25,51.73,53.0,71.215
20160701080000,0.0,72.072,15.0,15.0,38.8907,1.2806,1.25,52.5581,53.0,71.215
20160701081500,0.0,72.072,15.0,15.0,39.2432,1.2806,1.25,52.5581,53.0,71.215
20160701083000,0.0,72.072,15.0,15.0,40.0187,1.2806,1.25,52.5581,53.0,71.215
20160701084500,0.0,72.072,15.0,15.0,40.2848,1.2726,1.25,52.5581,53.0,71.215
20160701090000,0.0,73.1701,15.0,15.0,40.9611,1.2806,1.25,52.5581,53.0,71.215
20160701091500,0.0,73.1701,15.0,15.0,41.2105,1.2846,1.25,53.1881,53.0,71.215
20160701093000,0.0,73.1701,15.0,15.0,41.2418,1.2806,1.25,53.1881,53.0,71.215
20160701094500,3.03,73.1701,15.0,15.0,41.4685,1.2726,1.25,53.1881,53.0,71.215
20160701100000,14.79,73.9982,15.0,15.0,41.5709,1.2806,1.25,53.1881,53.0,71.215
20160701101500,49.685,73.9982,15.0,15.0,41.6482,1.2806,1.25,53.1881,53.0,71.215
20160701103000,63.84,73.9982,15.0,15.0,41.466,1.2806,1.25,53.1881,53.0,71.215
20160701104500,63.84,73.9982,15.0,15.0,41.7224,1.2766,1.25,53.1881,53.0,71.215
20160701110000,63.84,74.8983,15.0,15.0,42.1626,1.2806,1.25,53.1881,53.0,71.215
20160701111500,63.84,74.8983,15.0,15.0,42.3842,1.2686,1.25,53.1881,53.0,71.215
20160701113000,63.84,74.8983,15.0,15.0,41.8165,1.2726,1.25,53.1881,53.0,71.215
20160701114500,63.84,74.8983,15.0,15.0,41.4515,1.2686,1.25,53.1881,53.0,71.215
20160701120000,63.84,74.8983,15.0,15.0,41.2581,1.2686,1.25,52.5581,53.0,71.215
20160701121500,63.84,74.8983,15.0,15.0,40.3211,1.2726,1.25,52.5581,53.0,71.215
20160701123000,54.115,74.8983,15.0,15.0,40.101,1.2686,1.25,52.5581,53.0,71.215
20160701124500,51.845,74.8983,15.0,15.0,40.6661,1.2686,1.25,52.5581,53.0,71.215
20160701130000,51.845,74.8983,15.0,15.0,41.063,1.2686,1.25,52.5581,53.0,71.215
20160701131500,51.845,74.8983,15.0,15.0,41.1764,1.2686,1.25,52.5581,53.0,71.215
20160701133000,51.845,74.8983,15.0,15.0,40.5317,1.2605,1.25,52.5581,53.0,71.215
20160701134500,51.845,74.8983,15.0,15.0,40.9893,1.2525,1.25,52.5581,53.0,71.215
20160701140000,51.845,74.8983,15.0,15.0,39.8216,1.2605,1.25,52.5581,53.0,71.215
20160701141500,51.845,74.8983,15.0,15.0,39.6361,1.2485,1.25,52.5581,53.0,71.215
20160701143000,51.845,74.8983,15.0,15.0,39.7426,1.2605,1.25,52.5581,53.0,71.215
20160701144500,51.845,74.8983,15.0,15.0,40.0088,1.2485,1.25,52.5581,53.0,71.215
20160701150000,51.845,74.8983,15.0,15.0,40.4127,1.2445,1.25,52.5581,53.0,71.215
20160701151500,51.845,75.7264,15.0,15.0,40.1153,1.2565,1.25,52.5581,53.0,71.215
20160701153000,47.245,75.7264,15.0,15.0,40.927,1.2485,1.25,52.5581,53.0,71.215
20160701154500,18.705,75.7264,15.0,15.0,40.7888,1.2405,1.25,52.5581,53.0,71.215
20160701160000,17.905,75.7264,15.0,15.0,39.2848,1.2405,1.25,52.5581,53.0,71.215
20160701161500,15.93,75.7264,15.0,15.0,39.4303,1.2485,1.25,52.5581,53.0,71.215
20160701163000,13.955,75.7264,15.0,15.0,38.9839,1.2445,1.25,52.5581,53.0,71.215
20160701164500,9.99,75.7264,15.0,15.0,39.3268,1.1802,1.25,52.5581,53.0,71.215
20160701170000,0.72,75.7264,15.0,15.0,39.3432,1.1722,1.25,52.5581,53.0,72.275
20160701171500,0.72,75.7264,15.0,15.0,38.9457,1.1642,1.25,52.5581,53.0,72.275
20160701173000,0.72,75.7264,15.0,15.0,39.0679,1.1722,1.25,52.5581,53.0,72.275
20160701174500,0.0,75.7264,15.0,15.0,39.0679,1.1722,1.25,52.5581,53.0,72.275
20160701180000,0.0,75.7264,15.0,15.0,39.5296,1.1682,1.25,52.5581,53.0,72.275
20160701181500,0.0,75.7264,15.0,15.0,39.8424,1.1682,1.25,52.5581,53.0,72.275
20160701183000,0.0,75.7264,15.0,15.0,39.3699,1.1722,1.25,52.5581,53.0,72.275
20160701184500,0.0,75.7264,15.0,15.0,39.4454,1.1762,1.25,52.5581,53.0,72.275
20160701190000,0.0,75.7264,15.0,15.0,39.9244,1.1682,1.25,52.5581,53.0,72.275
20160701191500,0.0,75.7264,15.0,15.0,40.2134,1.1722,1.25,53.2241,53.0,72.275
20160701193000,48.375,75.7264,15.0,15.0,40.5498,1.1762,1.25,53.8362,53.0,72.275
20160701194500,63.945,75.7264,15.0,15.0,40.1558,1.1762,1.25,53.0081,53.0,72.275
20160701200000,63.945,75.7264,15.0,15.0,39.6348,1.1802,1.25,53.0081,53.0,72.275
20160701201500,63.945,75.7264,15.0,15.0,39.5615,1.1802,1.25,53.0081,53.0,72.275
20160701203000,63.945,75.7264,15.0,15.0,40.0423,1.1923,1.25,53.0081,53.0,72.275
20160701204500,63.945,75.7264,15.0,15.0,40.0749,1.1843,1.25,53.0081,53.0,72.275
20160701210000,63.945,75.7264,15.0,15.0,41.0218,1.1802,1.25,53.0081,53.0,72.275
20160701211500,53.13,75.7264,15.0,15.0,41.1033,1.1802,1.25,53.0081,53.0,72.275
20160701213000,53.13,75.7264,15.0,15.0,40.7619,1.1843,1.25,53.0081,53.0,72.275
20160701214500,53.13,75.7264,15.0,15.0,40.8892,1.1802,1.25,53.0081,53.0,72.275
20160701220000,52.325,75.7264,15.0,15.0,40.6143,1.1762,1.25,53.0081,53.0,72.275
20160701221500,52.325,75.7264,15.0,15.0,40.468,1.1843,1.25,53.0081,53.0,72.275
20160701223000,52.325,74.6283,15.0,15.0,40.3818,1.1843,1.25,53.0081,53.0,72.275
20160701224500,51.525,74.6283,15.0,15.0,40.2496,1.1843,1.25,53.0081,53.0,72.275
20160701230000,27.265,74.6283,15.0,15.0,40.3572,1.1802,1.25,53.0081,53.0,72.275
20160701231500,22.47,74.6283,15.0,15.0,40.1175,1.1883,1.25,53.0081,53.0,72.275
20160701233000,0.0,74.6283,15.0,15.0,40.1575,1.2525,1.25,52.18,53.0,72.275
20160701234500,0.0,74.6283,15.0,15.0,40.0244,1.2927,1.25,52.18,53.0,72.275
20160702000000,0.0,74.6283,15.0,15.0,39.8913,1.2646,1.25,52.18,53.0,72.275
20160702001500,0.045,73.7102,15.0,15.0,39.8594,1.2565,1.25,52.18,53.0,72.275
20160702003000,0.0,73.7102,15.0,15.0,39.6208,1.2525,1.25,52.18,53.0,72.275
20160702004500,0.0,73.7102,15.0,15.0,39.4858,1.2525,1.25,52.18,53.0,72.275
20160702010000,0.0,73.7102,15.0,15.0,39.5115,1.2565,1.25,52.18,53.0,72.275
20160702011500,0.0,73.7102,15.0,15.0,39.6475,1.2043,1.25,52.18,53.0,72.275
20160702013000,0.0,73.7102,15.0,15.0,39.6028,1.3087,1.25,52.18,53.0,72.275
20160702014500,0.0,73.7102,15.0,15.0,39.4657,1.2886,1.25,52.18,53.0,72.275
20160702020000,0.0,73.7102,15.0,15.0,39.2089,1.2967,1.25,52.18,53.0,72.275
20160702021500,0.0,73.7102,15.0,15.0,39.2089,1.2886,1.25,52.18,53.0,72.275
20160702023000,0.0,73.7102,15.0,15.0,39.0709,1.2967,1.25,52.18,53.0,72.275
20160702024500,0.0,73.7102,15.0,15.0,39.2089,1.2927,1.25,52.18,53.0,72.275
20160702030000,0.0,73.7102,15.0,15.0,39.0709,1.2967,1.25,52.18,53.0,72.275
20160702031500,0.0,73.7102,15.0,15.0,39.0709,1.2967,1.25,52.18,53.0,72.275
20160702033000,0.0,73.7102,15.0,15.0,39.1538,1.2927,1.25,52.18,53.0,72.275
20160702034500,0.0,73.7102,15.0,15.0,39.0843,1.2927,1.25,52.18,53.0,72.275
20160702040000,0.0,73.7102,15.0,15.0,38.9453,1.2927,1.25,52.18,53.0,72.275
20160702041500,0.0,73.7102,15.0,15.0,38.8062,1.2927,1.25,51.64,53.0,72.275
20160702043000,0.0,72.8821,15.0,15.0,38.8062,1.2927,1.25,51.64,53.0,72.275
20160702044500,0.0,72.8821,15.0,15.0,38.8847,1.3408,1.25,51.64,53.0,70.8
20160702050000,0.0,72.8821,15.0,15.0,38.8847,1.3167,1.25,51.64,53.0,70.8
20160702051500,0.0,72.8821,15.0,15.0,38.8847,1.3248,1.25,51.64,53.0,70.8
20160702053000,0.0,72.8821,15.0,15.0,38.6672,1.3167,1.25,51.64,53.0,70.8
20160702054500,0.0,72.8821,15.0,15.0,38.6672,1.3208,1.25,51.64,53.0,70.8
20160702060000,0.0,72.8821,15.0,15.0,38.5282,1.3248,1.25,51.64,53.0,70.8
20160702061500,0.0,72.8821,15.0,15.0,38.3197,1.3248,1.25,51.64,53.0,70.8
20160702063000,0.0,72.8821,15.0,15.0,38.3947,1.3248,1.25,51.64,53.0,70.8
20160702064500,0.0,72.8821,15.0,15.0,38.2547,1.3368,1.25,51.64,53.0,70.8
20160702070000,0.0,72.8821,15.0,15.0,38.6087,1.3328,1.25,51.64,53.0,70.8
20160702071500,0.0,72.8821,15.0,15.0,38.6087,1.3408,1.25,51.64,53.0,69.79
20160702073000,0.0,73.6202,15.0,15.0,39.2432,1.3288,1.25,51.64,53.0,69.79
20160702074500,0.0,73.6202,15.0,15.0,39.5957,1.3328,1.25,52.18,53.0,69.79
20160702080000,0.0,73.6202,15.0,15.0,40.2302,1.3288,1.25,52.18,53.0,69.79
20160702081500,0.0,73.6202,15.0,15.0,40.6532,1.3167,1.25,52.18,53.0,69.79
20160702083000,0.0,74.7183,15.0,15.0,41.1949,1.3127,1.25,52.18,53.0,69.79
20160702084500,0.0,74.7183,15.0,15.0,41.4477,1.2525,1.25,52.18,53.0,69.79
20160702090000,0.0,74.7183,15.0,15.0,41.4444,1.2525,1.25,52.18,53.0,69.79
20160702091500,0.0,74.7183,15.0,15.0,41.6026,1.2525,1.25,52.9001,53.0,69.79
20160702093000,0.0,75.5464,15.0,15.0,41.5171,1.2485,1.25,52.9001,53.0,69.79
20160702094500,0.0,75.5464,15.0,15.0,41.4005,1.2485,1.25,52.9001,53.0,69.79
20160702100000,0.0,75.5464,15.0,15.0,41.466,1.2445,1.25,52.9001,53.0,69.79
20160702101500,0.0,75.5464,15.0,15.0,41.8506,1.2485,1.25,52.9001,53.0,69.79
20160702103000,0.0,75.5464,15.0,15.0,41.6329,1.2485,1.25,52.9001,53.0,69.79
20160702104500,0.0,75.5464,15.0,15.0,41.6955,1.2445,1.25,52.9001,53.0,69.79
20160702110000,0.0,76.8425,15.0,15.0,41.5544,1.2525,1.25,52.9001,53.0,69.79
20160702111500,0.0,76.8425,15.0,15.0,41.1033,1.2405,1.25,52.9001,53.0,69.79
20160702113000,0.0,76.8425,15.0,15.0,42.087,1.3248,1.25,52.9001,53.0,66.675
20160702114500,0.0,76.8425,15.0,15.0,42.3842,1.3167,1.25,52.9001,53.0,66.675
20160702120000,0.0,76.8425,15.0,15.0,41.6921,1.3167,1.25,52.234,53.0,66.675
20160702121500,0.0,76.8425,15.0,15.0,41.416,1.3127,1.25,52.234,53.0,66.675
20160702123000,0.0,76.8425,15.0,15.0,41.9528,1.3127,1.25,52.234,53.0,66.675
20160702124500,0.0,76.8425,15.0,15.0,41.6346,1.3167,1.25,52.234,53.0,66.675
20160702130000,0.0,76.8425,15.0,15.0,41.1188,1.3208,1.25,52.234,53.0,66.675
20160702131500,0.0,76.8425,15.0,15.0,41.3437,1.3208,1.25,52.234,53.0,66.675
20160702133000,0.0,76.8425,15.0,15.0,41.8673,1.3167,1.25,52.234,53.0,66.675
20160702134500,0.0,77.8506,15.0,15.0,41.5165,1.3167,1.25,52.234,53.0,66.675
20160702140000,0.0,77.8506,15.0,15.0,41.6021,1.3167,1.25,52.234,53.0,66.675
20160702141500,0.0,77.8506,15.0,15.0,41.825,1.2204,1.25,53.0081,53.0,66.675
20160702143000,26.975,77.8506,15.0,15.0,41.1981,1.1602,1.25,53.7102,53.0,69.155
20160702144500,65.325,77.8506,15.0,15.0,41.5235,1.1642,1.25,53.1341,53.0,69.155
20160702150000,65.325,77.8506,15.0,15.0,40.662,1.1642,1.25,53.1341,53.0,69.155
20160702151500,65.325,77.8506,15.0,15.0,40.662,1.1642,1.25,53.1341,53.0,69.155
20160702153000,65.325,77.8506,15.0,15.0,41.0737,1.1682,1.25,53.1341,53.0,70.155
20160702154500,65.325,77.8506,15.0,15.0,40.3621,1.1722,1.25,53.1341,53.0,70.155
20160702160000,65.325,77.8506,15.0,15.0,40.3621,1.1682,1.25,53.1341,53.0,70.155
20160702161500,65.325,77.8506,15.0,15.0,40.1564,1.1722,1.25,53.1341,53.0,70.155
20160702163000,65.325,77.8506,15.0,15.0,40.1564,1.1642,1.25,53.1341,53.0,70.155
20160702164500,65.325,77.8506,15.0,15.0,40.0538,1.1682,1.25,53.1341,53.0,70.155
20160702170000,65.325,77.8506,15.0,15.0,39.9995,1.1722,1.25,52.5941,53.0,70.155
20160702171500,52.12,77.8506,15.0,15.0,40.3102,1.1802,1.25,52.5941,53.0,70.155
20160702173000,52.12,77.8506,15.0,15.0,40.3102,1.1802,1.25,52.5941,53.0,70.155
20160702174500,52.12,77.8506,15.0,15.0,40.827,1.1762,1.25,52.5941,53.0,70.155
20160702180000,52.12,77.8506,15.0,15.0,40.6092,1.1762,1.25,52.5941,53.0,70.155
20160702181500,52.12,77.8506,15.0,15.0,40.914,1.1722,1.25,52.5941,53.0,70.155
20160702183000,52.12,77.8506,15.0,15.0,39.9909,1.1722,1.25,52.5941,53.0,70.155
20160702184500,52.12,77.8506,15.0,15.0,39.8341,1.1762,1.25,52.5941,53.0,70.155
20160702190000,52.12,77.8506,15.0,15.0,40.927,1.1682,1.25,52.5941,53.0,70.155
20160702191500,52.12,77.8506,15.0,15.0,41.1169,1.1762,1.25,52.5941,53.0,70.155
20160702193000,52.12,77.8506,15.0,15.0,40.8432,1.1722,1.25,52.5941,53.0,70.155
20160702194500,52.12,77.0225,15.0,15.0,40.9183,1.1762,1.25,52.5941,53.0,70.155
20160702200000,52.12,77.0225,15.0,15.0,40.8929,1.1843,1.25,52.5941,53.0,70.155
20160702201500,52.12,77.0225,15.0,15.0,40.7786,1.1762,1.25,52.5941,53.0,70.155
20160702203000,52.12,77.0225,15.0,15.0,40.8202,1.1802,1.25,52.5941,53.0,70.155
20160702204500,52.12,77.0225,15.0,15.0,40.8636,1.1802,1.25,52.5941,53.0,70.155
20160702210000,51.465,77.0225,15.0,15.0,40.7257,1.1883,1.25,52.5941,53.0,70.155
20160702211500,51.465,77.0225,15.0,15.0,40.6074,1.1883,1.25,52.5941,53.0,70.155
20160702213000,50.805,76.1944,15.0,15.0,40.4615,1.1883,1.25,52.5941,53.0,70.155
20160702214500,23.475,76.1944,15.0,15.0,40.3422,1.1923,1.25,52.5941,53.0,70.155
20160702220000,0.0,76.1944,15.0,15.0,40.1885,1.1883,1.25,52.5941,53.0,70.155
20160702221500,0.0,76.1944,15.0,15.0,40.0682,1.2084,1.25,52.5941,53.0,70.155
20160702223000,0.0,76.1944,15.0,15.0,40.0437,1.1963,1.25,52.018,53.0,70.155
20160702224500,0.0,75.3663,15.0,15.0,39.994,1.2043,1.25,52.018,53.0,70.155
20160702230000,0.0,75.3663,15.0,15.0,40.005,1.2084,1.25,52.018,53.0,70.155
20160702231500,0.0,75.3663,15.0,15.0,39.9424,1.2084,1.25,52.018,53.0,70.155
20160702233000,0.0,75.3663,15.0,15.0,39.7459,1.2084,1.25,52.018,53.0,70.155
20160702234500,0.0,75.3663,15.0,15.0,39.7356,1.2164,1.25,52.018,53.0,70.155
20160703000000,0.0,74.5383,15.0,15.0,39.8985,1.2124,1.25,52.018,53.0,70.155
20160703001500,0.0,74.5383,15.0,15.0,39.7467,1.2164,1.25,52.018,53.0,70.155
20160703003000,0.0,74.5383,15.0,15.0,39.6551,1.2164,1.25,52.018,53.0,70.155
20160703004500,0.0,74.5383,15.0,15.0,39.523,1.2204,1.25,52.018,53.0,70.155
20160703010000,0.0,74.5383,15.0,15.0,39.3908,1.2204,1.25,52.018,53.0,70.155
20160703011500,0.0,74.5383,15.0,15.0,39.3248,1.2204,1.25,52.018,53.0,70.155
20160703013000,0.0,74.5383,15.0,15.0,39.2923,1.2204,1.25,52.018,53.0,70.155
20160703014500,0.0,74.5383,15.0,15.0,39.39,1.2244,1.25,52.018,53.0,70.155
20160703020000,0.0,74.5383,15.0,15.0,39.2559,1.2204,1.25,52.018,53.0,70.155
20160703021500,0.0,74.5383,15.0,15.0,39.1889,1.2244,1.25,52.018,53.0,70.155
20160703023000,0.0,74.5383,15.0,15.0,39.2831,1.2204,1.25,52.018,53.0,70.155
20160703024500,0.0,73.6202,15.0,15.0,39.4182,1.2204,1.25,52.018,53.0,70.155
20160703030000,0.0,73.6202,15.0,15.0,39.148,1.2244,1.25,51.4059,53.0,70.155
20160703031500,0.0,73.6202,15.0,15.0,39.013,1.2284,1.25,51.4059,53.0,70.155
20160703033000,0.0,73.6202,15.0,15.0,38.7631,1.2204,1.25,51.4059,53.0,70.155
20160703034500,0.0,73.6202,15.0,15.0,38.849,1.2244,1.25,51.4059,53.0,70.155
20160703040000,0.0,73.6202,15.0,15.0,38.849,1.2244,1.25,51.4059,53.0,70.155
20160703041500,0.0,73.6202,15.0,15.0,38.7119,1.2244,1.25,51.4059,53.0,70.155
20160703043000,0.0,73.6202,15.0,15.0,38.849,1.2244,1.25,51.4059,53.0,70.155
20160703044500,0.0,73.6202,15.0,15.0,38.849,1.2244,1.25,51.4059,53.0,70.155
20160703050000,0.0,73.6202,15.0,15.0,38.627,1.2164,1.25,51.4059,53.0,70.155
20160703051500,0.0,73.6202,15.0,15.0,38.7119,1.2164,1.25,51.4059,53.0,70.155
20160703053000,0.0,73.6202,15.0,15.0,38.8638,1.2164,1.25,51.4059,53.0,70.155
20160703054500,0.0,73.6202,15.0,15.0,38.7258,1.2244,1.25,51.4059,53.0,70.155
20160703060000,0.0,72.8821,15.0,15.0,38.5878,1.2204,1.25,51.4059,53.0,70.155
20160703061500,0.0,72.8821,15.0,15.0,38.5878,1.2244,1.25,51.4059,53.0,70.155
20160703063000,0.0,72.8821,15.0,15.0,38.5878,1.2284,1.25,51.4059,53.0,70.155
20160703064500,0.0,72.8821,15.0,15.0,38.8062,1.2244,1.25,51.4059,53.0,70.155
20160703070000,0.0,72.8821,15.0,15.0,38.9453,1.2244,1.25,51.946,53.0,70.155
20160703071500,0.0,72.8821,15.0,15.0,38.8638,1.2204,1.25,51.946,53.0,70.155
20160703073000,0.0,73.8902,15.0,15.0,39.5148,1.2204,1.25,51.946,53.0,70.155
20160703074500,0.0,73.8902,15.0,15.0,39.9348,1.2244,1.25,51.946,53.0,70.155
20160703080000,0.0,73.8902,15.0,15.0,40.3355,1.2204,1.25,53.0621,53.0,70.155
20160703081500,0.0,75.0063,15.0,15.0,40.6831,1.2084,1.25,53.0621,53.0,70.155
20160703083000,0.0,75.0063,15.0,15.0,40.9733,1.2084,1.25,53.0621,53.0,70.155
20160703084500,0.0,75.0063,15.0,15.0,41.3159,1.2084,1.25,53.0621,53.0,70.155
20160703090000,0.0,75.0063,15.0,15.0,41.5795,1.2124,1.25,53.0621,53.0,70.155
20160703091500,0.0,75.0063,15.0,15.0,41.6697,1.2084,1.25,53.0621,53.0,70.155
20160703093000,0.0,75.0063,15.0,15.0,41.5709,1.2084,1.25,53.0621,53.0,70.155
20160703094500,0.0,75.0063,15.0,15.0,41.5709,1.2084,1.25,53.0621,53.0,70.155
20160703100000,0.0,75.0063,15.0,15.0,40.9512,1.2003,1.25,53.0621,53.0,70.155
20160703101500,0.0,75.0063,15.0,15.0,41.0774,1.2124,1.25,53.0621,53.0,70.155
20160703103000,0.0,75.0063,15.0,15.0,41.4302,1.2084,1.25,53.0621,53.0,70.155
20160703104500,0.0,75.0063,15.0,15.0,41.8029,1.2164,1.25,53.0621,53.0,70.155
20160703110000,0.0,75.0063,15.0,15.0,41.6579,1.2124,1.25,53.0621,53.0,70.155
20160703111500,0.0,75.0063,15.0,15.0,41.6943,1.2084,1.25,53.0621,53.0,70.155
20160703113000,0.0,75.0063,15.0,15.0,41.2967,1.2043,1.25,53.0621,53.0,70.155
20160703114500,0.0,75.0063,15.0,15.0,41.0215,1.2003,1.25,53.0621,53.0,70.155
20160703120000,0.0,75.0063,15.0,15.0,41.0215,1.2003,1.25,53.0621,53.0,70.155
20160703121500,0.0,75.0063,15.0,15.0,41.157,1.2003,1.25,53.0621,53.0,70.155
20160703123000,27.61,75.8344,15.0,15.0,40.7786,1.2043,1.25,53.0621,53.0,70.155
20160703124500,27.61,75.8344,15.0,15.0,40.2696,1.1963,1.25,53.0621,53.0,70.155
20160703130000,50.72,75.8344,15.0,15.0,41.4649,1.2003,1.25,53.0621,53.0,70.155
20160703131500,63.205,75.8344,15.0,15.0,41.5183,1.1963,1.25,53.0621,53.0,70.155
20160703133000,63.205,75.8344,15.0,15.0,41.5803,1.2003,1.25,53.0621,53.0,70.155
20160703134500,63.205,75.8344,15.0,15.0,41.3505,1.1923,1.25,53.0621,53.0,70.155
20160703140000,63.205,75.8344,15.0,15.0,41.638,1.2003,1.25,53.0621,53.0,70.155
20160703141500,63.205,75.8344,15.0,15.0,41.2933,1.1963,1.25,53.0621,53.0,70.155
20160703143000,63.205,75.8344,15.0,15.0,41.7533,1.1963,1.25,53.0621,53.0,70.155
20160703144500,63.205,75.8344,15.0,15.0,41.5165,1.1963,1.25,53.0621,53.0,70.155
20160703150000,63.205,76.6445,15.0,15.0,40.8078,1.1923,1.25,53.0621,53.0,70.155
20160703151500,63.205,76.6445,15.0,15.0,40.144,1.1923,1.25,53.0621,53.0,70.155
20160703153000,63.205,76.6445,15.0,15.0,40.6016,1.1963,1.25,53.0621,53.0,70.155
20160703154500,63.205,76.6445,15.0,15.0,41.4907,1.1963,1.25,53.0621,53.0,70.155
20160703160000,63.205,76.6445,15.0,15.0,41.8,1.1883,1.25,53.0621,53.0,70.155
20160703161500,63.205,76.6445,15.0,15.0,41.9795,1.1963,1.25,53.0621,53.0,70.155
20160703163000,63.205,76.6445,15.0,15.0,41.3236,1.1923,1.25,53.0621,53.0,70.155
20160703164500,52.295,76.6445,15.0,15.0,40.2515,1.1883,1.25,52.396,53.0,70.155
20160703170000,52.295,76.6445,15.0,15.0,40.5202,1.1883,1.25,53.0981,53.0,70.155
20160703171500,52.295,76.6445,15.0,15.0,40.927,1.1883,1.25,53.0981,53.0,70.155
20160703173000,52.295,76.6445,15.0,15.0,40.5202,1.1923,1.25,53.0981,53.0,70.155
20160703174500,52.295,76.6445,15.0,15.0,41.1943,1.1923,1.25,53.0981,53.0,70.155
20160703180000,53.97,76.6445,15.0,15.0,41.435,1.1843,1.25,53.0981,53.0,70.155
20160703181500,53.97,76.6445,15.0,15.0,41.4907,1.1883,1.25,53.0981,53.0,70.155
20160703183000,53.97,76.6445,15.0,15.0,41.5061,1.1883,1.25,53.0981,53.0,70.155
20160703184500,53.97,76.6445,15.0,15.0,41.3937,1.1883,1.25,53.0981,53.0,70.155
20160703190000,53.97,76.6445,15.0,15.0,41.2897,1.1883,1.25,53.0981,53.0,70.155
20160703191500,53.97,76.6445,15.0,15.0,41.1764,1.1843,1.25,53.0981,53.0,70.155
20160703193000,53.97,76.6445,15.0,15.0,41.3496,1.1883,1.25,53.0981,53.0,70.155
20160703194500,53.97,76.6445,15.0,15.0,40.9458,1.1963,1.25,53.0981,53.0,70.155
20160703200000,53.97,76.6445,15.0,15.0,40.981,1.1963,1.25,53.0981,53.0,70.155
20160703201500,53.97,75.8344,15.0,15.0,40.7463,1.1883,1.25,53.0981,53.0,70.155
20160703203000,53.97,75.8344,15.0,15.0,40.6074,1.1923,1.25,53.0981,53.0,70.155
20160703204500,53.97,75.8344,15.0,15.0,40.6405,1.1923,1.25,53.0981,53.0,70.155
20160703210000,53.97,75.8344,15.0,15.0,40.4892,1.1923,1.25,53.0981,53.0,70.155
20160703211500,53.97,75.8344,15.0,15.0,40.5736,1.2003,1.25,53.0981,53.0,70.155
20160703213000,53.97,75.8344,15.0,15.0,40.4716,1.1963,1.25,53.0981,53.0,70.155
20160703214500,50.365,75.8344,15.0,15.0,40.5486,1.2084,1.25,52.5221,53.0,70.155
20160703220000,50.365,75.8344,15.0,15.0,40.4363,1.2003,1.25,52.5221,53.0,70.155
20160703221500,0.0,75.8344,15.0,15.0,40.5059,1.2003,1.25,52.5221,53.0,70.155
20160703223000,0.0,75.0063,15.0,15.0,40.3807,1.2003,1.25,52.5221,53.0,70.155
20160703224500,0.0,75.0063,15.0,15.0,40.3832,1.2043,1.25,52.5221,53.0,70.155
20160703230000,0.0,75.0063,15.0,15.0,40.257,1.1963,1.25,52.5221,53.0,70.155
20160703231500,0.0,75.0063,15.0,15.0,40.3182,1.2084,1.25,52.5221,53.0,70.155
20160703233000,0.0,75.0063,15.0,15.0,40.1201,1.2164,1.25,52.5221,53.0,70.155
20160703234500,0.0,75.0063,15.0,15.0,40.1201,1.2084,1.25,52.5221,53.0,70.155
