PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160704000000,0.0,75.0063,15.0,15.0,40.6362,1.2084,1.25,52.5221,53.0,70.155
20160704001500,0.0,75.0063,15.0,15.0,40.5094,1.2043,1.25,51.892,53.0,70.155
20160704003000,0.0,75.0063,15.0,15.0,40.0677,1.2084,1.25,51.892,53.0,70.155
20160704004500,0.0,73.9982,15.0,15.0,40.191,1.2124,1.25,51.892,53.0,70.155
20160704010000,0.0,73.9982,15.0,15.0,39.9367,1.2164,1.25,51.892,53.0,70.155
20160704011500,0.0,73.9982,15.0,15.0,40.1842,1.1722,1.25,51.892,53.0,70.155
20160704013000,0.0,73.9982,15.0,15.0,40.0639,1.2324,1.25,51.892,53.0,70.155
20160704014500,0.0,73.9982,15.0,15.0,40.1842,1.2445,1.25,51.892,53.0,70.155
20160704020000,0.0,73.9982,15.0,15.0,40.1201,1.2405,1.25,51.892,53.0,70.155
20160704021500,0.0,73.9982,15.0,15.0,40.1201,1.2405,1.25,51.892,53.0,70.155
20160704023000,0.0,73.9982,15.0,15.0,40.3672,1.2365,1.25,51.892,53.0,70.155
20160704024500,0.0,73.9982,15.0,15.0,40.3672,1.2365,1.25,51.892,53.0,70.155
20160704030000,0.0,73.9982,15.0,15.0,40.1201,1.2365,1.25,51.892,53.0,70.155
20160704031500,0.0,73.9982,15.0,15.0,39.992,1.2405,1.25,51.892,53.0,70.155
20160704033000,0.0,73.9982,15.0,15.0,39.992,1.2405,1.25,51.892,53.0,70.155
20160704034500,0.0,73.9982,15.0,15.0,40.1201,1.3087,1.25,51.892,53.0,70.155
20160704040000,0.0,73.9982,15.0,15.0,39.992,1.3127,1.25,51.892,53.0,70.155
20160704041500,0.0,73.9982,15.0,15.0,40.2381,1.3087,1.25,51.892,53.0,70.155
20160704043000,0.0,73.0801,15.0,15.0,39.8638,1.3167,1.25,51.892,53.0,70.155
20160704044500,0.0,73.0801,15.0,15.0,39.8638,1.3127,1.25,51.892,53.0,70.155
20160704050000,0.0,73.0801,15.0,15.0,39.8506,1.3087,1.25,51.892,53.0,70.155
20160704051500,0.0,73.0801,15.0,15.0,40.0286,1.3167,1.25,51.892,53.0,70.155
20160704053000,0.0,73.0801,15.0,15.0,39.8985,1.3167,1.25,51.892,53.0,70.155
20160704054500,0.0,73.0801,15.0,15.0,39.7683,1.2565,1.25,51.892,53.0,70.155
20160704060000,0.0,73.0801,15.0,15.0,40.009,1.2605,1.25,51.892,53.0,70.155
20160704061500,0.0,73.0801,15.0,15.0,40.009,1.2605,1.25,51.892,53.0,70.155
20160704063000,0.0,73.0801,15.0,15.0,40.009,1.2565,1.25,52.5581,53.0,70.155
20160704064500,0.0,73.0801,15.0,15.0,40.1175,1.2605,1.25,52.5581,53.0,70.155
20160704070000,0.0,74.1782,15.0,15.0,40.1401,1.2565,1.25,52.5581,53.0,70.155
20160704071500,0.0,74.1782,15.0,15.0,40.2713,1.2525,1.25,52.5581,53.0,70.155
20160704073000,0.0,74.1782,15.0,15.0,40.468,1.2525,1.25,52.5581,53.0,70.155
20160704074500,0.0,74.1782,15.0,15.0,40.7302,1.2525,1.25,52.5581,53.0,70.155
20160704080000,4.27,74.1782,15.0,15.0,40.8095,1.2485,1.25,52.5581,53.0,70.155
20160704081500,4.27,74.1782,15.0,15.0,40.9397,1.2365,1.25,53.1881,53.0,70.155
20160704083000,4.27,74.1782,15.0,15.0,41.0174,1.2324,1.25,53.1881,53.0,70.155
20160704084500,4.27,74.1782,15.0,15.0,41.2738,1.2365,1.25,53.1881,53.0,70.155
20160704090000,4.27,74.1782,15.0,15.0,41.5902,1.2405,1.25,53.1881,53.0,70.155
20160704091500,27.33,75.0063,15.0,15.0,41.5191,1.2405,1.25,53.1881,53.0,70.155
20160704093000,45.185,75.0063,15.0,15.0,41.6955,1.1642,1.25,53.1881,53.0,71.215
20160704094500,63.68,75.0063,15.0,15.0,42.3395,1.1642,1.25,53.1881,53.0,71.215
20160704100000,63.68,75.0063,15.0,15.0,42.362,1.1642,1.25,53.1881,53.0,71.215
20160704101500,63.68,75.0063,15.0,15.0,42.362,1.1642,1.25,53.1881,53.0,71.215
20160704103000,63.68,75.0063,15.0,15.0,42.1222,1.1682,1.25,53.1881,53.0,71.215
20160704104500,63.68,75.0063,15.0,15.0,42.952,1.1642,1.25,53.1881,53.0,71.215
20160704110000,63.68,75.0063,15.0,15.0,42.1132,1.1722,1.25,53.1881,53.0,71.215
20160704111500,63.68,75.0063,15.0,15.0,42.489,1.1642,1.25,53.1881,53.0,71.215
20160704113000,74.445,75.0063,15.0,15.0,42.5501,1.1722,1.25,53.1881,53.0,71.215
20160704114500,100.0,75.0063,15.0,15.0,42.9169,1.1682,1.25,53.1881,53.0,71.215
20160704120000,100.0,75.0063,15.0,15.0,42.6545,1.1682,1.25,53.1881,53.0,71.215
20160704121500,100.0,75.0063,15.0,15.0,43.0598,1.1722,1.25,53.8002,53.0,71.215
20160704123000,100.0,76.0144,15.0,15.0,42.788,1.1682,1.25,53.8002,53.0,71.215
20160704124500,100.0,76.0144,15.0,15.0,42.7371,1.1722,1.25,53.8002,53.0,71.215
20160704130000,100.0,76.0144,15.0,15.0,42.9756,1.1682,1.25,53.8002,53.0,71.215
20160704131500,100.0,76.0144,15.0,15.0,43.6828,1.1642,1.25,53.8002,53.0,71.215
20160704133000,100.0,76.0144,15.0,15.0,43.2053,1.1642,1.25,53.8002,53.0,71.215
20160704134500,100.0,76.0144,15.0,15.0,43.3216,1.1642,1.25,53.8002,53.0,71.215
20160704140000,100.0,76.0144,15.0,15.0,43.089,1.1642,1.25,54.3402,53.0,71.215
20160704141500,100.0,76.0144,15.0,15.0,43.269,1.1682,1.25,54.3402,53.0,71.215
20160704143000,100.0,76.0144,15.0,15.0,43.2103,1.1602,1.25,54.3402,53.0,71.215
20160704144500,100.0,76.0144,15.0,15.0,43.269,1.1602,1.25,54.3402,53.0,72.215
20160704150000,100.0,76.0144,15.0,15.0,42.9756,1.1642,1.25,54.3402,53.0,72.215
20160704151500,100.0,76.0144,15.0,15.0,43.2103,1.1682,1.25,54.3402,53.0,72.215
20160704153000,100.0,76.0144,15.0,15.0,43.269,1.1642,1.25,54.3402,53.0,72.215
20160704154500,100.0,76.0144,15.0,15.0,43.269,1.1642,1.25,54.3402,53.0,72.215
20160704160000,100.0,76.0144,15.0,15.0,43.3863,1.1682,1.25,54.3402,53.0,72.215
20160704161500,100.0,76.0144,15.0,15.0,43.2053,1.1682,1.25,54.3402,53.0,72.215
20160704163000,100.0,76.0144,15.0,15.0,43.2696,1.1682,1.25,54.3402,53.0,72.215
20160704164500,100.0,76.8425,15.0,15.0,43.3879,1.1682,1.25,54.3402,53.0,72.215
20160704170000,100.0,76.8425,15.0,15.0,43.3879,1.1642,1.25,54.3402,53.0,72.215
20160704171500,100.0,76.8425,15.0,15.0,43.1512,1.1682,1.25,54.3402,53.0,72.215
20160704173000,100.0,76.8425,15.0,15.0,42.9738,1.1642,1.25,54.3402,53.0,72.215
20160704174500,100.0,76.8425,15.0,15.0,43.1512,1.1562,1.25,54.3402,53.0,72.215
20160704180000,100.0,76.8425,15.0,15.0,42.9073,1.1562,1.25,54.3402,53.0,72.215
20160704181500,100.0,76.8425,15.0,15.0,43.1958,1.1762,1.25,54.3402,53.0,72.215
20160704183000,100.0,76.8425,15.0,15.0,42.5342,1.1762,1.25,54.3402,53.0,72.215
20160704184500,100.0,76.8425,15.0,15.0,42.2334,1.1802,1.25,53.7102,53.0,72.215
20160704190000,100.0,75.7264,15.0,15.0,42.3667,1.1722,1.25,53.7102,53.0,72.215
20160704191500,100.0,75.7264,15.0,15.0,42.6439,1.1762,1.25,53.7102,53.0,72.215
20160704193000,100.0,75.7264,15.0,15.0,42.2125,1.1802,1.25,53.7102,53.0,72.215
20160704194500,100.0,75.7264,15.0,15.0,42.2377,1.1802,1.25,53.7102,53.0,72.215
20160704200000,100.0,75.7264,15.0,15.0,41.8029,1.1923,1.25,53.0621,53.0,72.215
20160704201500,100.0,75.7264,15.0,15.0,41.6787,1.1883,1.25,53.0621,53.0,72.215
20160704203000,100.0,75.7264,15.0,15.0,41.2438,1.1843,1.25,53.0621,53.0,72.215
20160704204500,100.0,75.7264,15.0,15.0,40.9954,1.1883,1.25,53.0621,53.0,72.215
20160704210000,100.0,74.6283,15.0,15.0,40.9442,1.1843,1.25,53.0621,53.0,72.215
20160704211500,100.0,74.6283,15.0,15.0,40.819,1.1883,1.25,53.0621,53.0,72.215
20160704213000,100.0,74.6283,15.0,15.0,40.7619,1.1923,1.25,53.0621,53.0,72.215
20160704214500,100.0,74.6283,15.0,15.0,40.8906,1.1843,1.25,53.0621,53.0,72.215
20160704220000,100.0,74.6283,15.0,15.0,40.8892,1.1883,1.25,53.0621,53.0,72.215
20160704221500,100.0,74.6283,15.0,15.0,40.697,1.1923,1.25,53.0621,53.0,72.215
20160704223000,100.0,74.6283,15.0,15.0,40.9485,1.1963,1.25,53.0621,53.0,72.215
20160704224500,100.0,74.6283,15.0,15.0,40.8193,1.2084,1.25,53.0621,53.0,72.215
20160704230000,97.225,74.6283,15.0,15.0,40.8095,1.2365,1.25,53.0621,53.0,72.215
20160704231500,78.41,73.6202,15.0,15.0,40.9397,1.2324,1.25,53.0621,53.0,72.215
20160704233000,49.045,73.6202,15.0,15.0,40.9397,1.2405,1.25,53.0621,53.0,72.215
20160704234500,49.045,73.6202,15.0,15.0,40.8095,1.2405,1.25,53.0621,53.0,72.215
20160705000000,49.045,73.6202,15.0,15.0,40.561,1.2405,1.25,53.0621,53.0,72.215
20160705001500,49.045,73.6202,15.0,15.0,40.8095,1.2365,1.25,52.5221,53.0,72.215
20160705003000,47.585,73.6202,15.0,15.0,40.561,1.2405,1.25,52.5221,53.0,72.215
20160705004500,47.585,73.6202,15.0,15.0,40.4318,1.2405,1.25,52.5221,53.0,72.215
20160705010000,44.395,73.6202,15.0,15.0,40.6143,1.2686,1.25,52.5221,53.0,72.215
20160705011500,9.085,73.6202,15.0,15.0,40.8614,1.2846,1.25,52.5221,53.0,72.215
20160705013000,0.0,73.6202,15.0,15.0,41.0581,1.3087,1.25,52.5221,53.0,72.215
20160705014500,0.0,73.6202,15.0,15.0,41.0698,1.3248,1.25,52.5221,53.0,72.215
20160705020000,0.0,73.6202,15.0,15.0,41.2,1.3248,1.25,52.5221,53.0,72.215
20160705021500,0.0,72.7921,15.0,15.0,41.0698,1.3328,1.25,52.5221,53.0,72.215
20160705023000,0.0,72.7921,15.0,15.0,41.0698,1.3248,1.25,52.5221,53.0,72.215
20160705024500,0.0,72.7921,15.0,15.0,40.9397,1.3288,1.25,52.5221,53.0,72.215
20160705030000,0.0,72.7921,15.0,15.0,41.0581,1.3368,1.25,52.5221,53.0,72.215
20160705031500,0.0,72.7921,15.0,15.0,41.0581,1.3408,1.25,52.5221,53.0,72.215
20160705033000,0.0,72.7921,15.0,15.0,40.9269,1.3167,1.25,52.5221,53.0,72.215
20160705034500,0.0,72.7921,15.0,15.0,40.9269,1.3248,1.25,52.5221,53.0,72.215
20160705040000,0.0,72.7921,15.0,15.0,40.8614,1.3208,1.25,52.5221,53.0,72.215
20160705041500,0.0,72.7921,15.0,15.0,41.1085,1.3167,1.25,51.982,53.0,72.215
20160705043000,0.0,72.7921,15.0,15.0,40.8614,1.3208,1.25,51.982,53.0,72.215
20160705044500,0.0,72.7921,15.0,15.0,40.7302,1.3208,1.25,51.982,53.0,72.215
20160705050000,0.0,72.7921,15.0,15.0,40.7302,1.3248,1.25,51.982,53.0,72.215
20160705051500,0.0,72.7921,15.0,15.0,40.7302,1.3208,1.25,51.982,53.0,72.215
20160705053000,0.0,72.7921,15.0,15.0,40.7302,1.3208,1.25,51.982,53.0,72.215
20160705054500,0.0,72.7921,15.0,15.0,40.7302,1.3248,1.25,51.982,53.0,72.215
20160705060000,0.0,72.7921,15.0,15.0,40.7302,1.3208,1.25,51.982,53.0,72.215
20160705061500,0.0,72.7921,15.0,15.0,40.7302,1.3167,1.25,51.982,53.0,72.215
20160705063000,0.0,72.7921,15.0,15.0,40.4841,1.3167,1.25,51.982,53.0,72.215
20160705064500,0.0,72.7921,15.0,15.0,40.354,1.3167,1.25,51.982,53.0,72.215
20160705070000,0.0,72.7921,15.0,15.0,40.4841,1.3208,1.25,51.982,53.0,72.215
20160705071500,0.0,72.7921,15.0,15.0,40.4841,1.2806,1.25,51.982,53.0,72.215
20160705073000,0.0,72.7921,15.0,15.0,40.8614,1.2766,1.25,52.5941,53.0,72.215
20160705074500,0.0,72.7921,15.0,15.0,40.8614,1.2806,1.25,52.5941,53.0,72.215
20160705080000,0.0,72.7921,15.0,15.0,41.0581,1.2806,1.25,52.5941,53.0,72.215
20160705081500,0.0,73.6202,15.0,15.0,41.1892,1.2766,1.25,52.5941,53.0,72.215
20160705083000,0.0,73.6202,15.0,15.0,41.2651,1.2726,1.25,52.5941,53.0,72.215
20160705084500,0.0,73.6202,15.0,15.0,41.3952,1.2726,1.25,52.5941,53.0,72.215
20160705090000,0.0,73.6202,15.0,15.0,41.7235,1.2686,1.25,52.5941,53.0,72.215
20160705091500,0.0,73.6202,15.0,15.0,41.8506,1.2806,1.25,52.5941,53.0,72.215
20160705093000,0.0,73.6202,15.0,15.0,42.3533,1.2846,1.25,52.5941,53.0,72.215
20160705094500,0.0,73.6202,15.0,15.0,41.8029,1.2846,1.25,52.5941,53.0,72.215
20160705100000,0.0,73.6202,15.0,15.0,41.572,1.2846,1.25,53.2241,53.0,72.215
20160705101500,8.02,73.6202,15.0,15.0,41.4497,1.2766,1.25,53.2241,53.0,72.215
20160705103000,8.02,73.6202,15.0,15.0,41.7195,1.2846,1.25,53.2241,53.0,72.215
20160705104500,8.02,73.6202,15.0,15.0,41.6943,1.3448,1.25,53.2241,53.0,72.215
20160705110000,8.02,73.6202,15.0,15.0,41.4515,1.3328,1.25,53.2241,53.0,72.215
20160705111500,8.02,73.6202,15.0,15.0,41.847,1.3248,1.25,52.6841,53.0,72.215
20160705113000,8.02,74.4482,15.0,15.0,41.6921,1.3328,1.25,52.6841,53.0,72.215
20160705114500,8.02,74.4482,15.0,15.0,41.2967,1.2846,1.25,52.6841,53.0,72.215
20160705120000,8.02,74.4482,15.0,15.0,41.416,1.2967,1.25,52.6841,53.0,72.215
20160705121500,8.02,74.4482,15.0,15.0,41.2581,1.2927,1.25,52.6841,53.0,72.215
20160705123000,8.02,74.4482,15.0,15.0,40.9947,1.3208,1.25,52.6841,53.0,72.215
20160705124500,8.02,74.4482,15.0,15.0,41.6722,1.3248,1.25,52.6841,53.0,72.215
20160705130000,2.03,74.4482,15.0,15.0,41.111,1.3248,1.25,52.6841,53.0,72.215
20160705131500,2.03,74.4482,15.0,15.0,41.6263,1.3248,1.25,52.6841,53.0,72.215
20160705133000,2.03,74.4482,15.0,15.0,41.8023,1.3208,1.25,52.6841,53.0,72.215
20160705134500,2.03,74.4482,15.0,15.0,41.8673,1.3127,1.25,52.6841,53.0,72.215
20160705140000,2.03,74.4482,15.0,15.0,42.1582,1.3127,1.25,52.6841,53.0,72.215
20160705141500,2.03,74.4482,15.0,15.0,42.1582,1.3047,1.25,53.2241,53.0,72.215
20160705143000,17.235,74.4482,15.0,15.0,42.5654,1.2927,1.25,53.2241,53.0,72.215
20160705144500,80.125,75.4563,15.0,15.0,42.0939,1.2766,1.25,53.2241,53.0,72.215
20160705150000,100.0,75.4563,15.0,15.0,42.2725,1.2525,1.25,53.2241,53.0,72.215
20160705151500,100.0,75.4563,15.0,15.0,42.3878,1.2485,1.25,53.2241,53.0,72.215
20160705153000,100.0,75.4563,15.0,15.0,42.3798,1.2485,1.25,53.8362,53.0,72.215
20160705154500,100.0,75.4563,15.0,15.0,42.5032,1.2525,1.25,53.8362,53.0,72.215
20160705160000,100.0,75.4563,15.0,15.0,42.5032,1.2405,1.25,53.8362,53.0,72.215
20160705161500,100.0,75.4563,15.0,15.0,41.9795,1.2485,1.25,53.8362,53.0,72.215
20160705163000,100.0,75.4563,15.0,15.0,42.3798,1.2485,1.25,53.8362,53.0,72.215
20160705164500,100.0,75.4563,15.0,15.0,42.6762,1.2485,1.25,53.8362,53.0,72.215
20160705170000,100.0,75.4563,15.0,15.0,41.7871,1.2405,1.25,53.8362,53.0,72.215
20160705171500,100.0,75.4563,15.0,15.0,42.4942,1.2405,1.25,53.8362,53.0,72.215
20160705173000,100.0,75.4563,15.0,15.0,43.089,1.1963,1.25,53.8362,53.0,72.215
20160705174500,100.0,75.4563,15.0,15.0,43.089,1.1963,1.25,53.8362,53.0,72.215
20160705180000,100.0,75.4563,15.0,15.0,43.2652,1.1963,1.25,53.1881,53.0,72.215
20160705181500,100.0,75.4563,15.0,15.0,43.0329,1.2043,1.25,53.1881,53.0,72.215
20160705183000,100.0,75.4563,15.0,15.0,42.5005,1.2003,1.25,52.5221,53.0,72.215
20160705184500,78.04,75.4563,15.0,15.0,42.4413,1.2003,1.25,52.5221,53.0,72.215
20160705190000,52.08,74.6283,15.0,15.0,41.6722,1.1963,1.25,52.5221,53.0,72.215
20160705191500,52.08,74.6283,15.0,15.0,41.7142,1.2043,1.25,52.5221,53.0,72.215
20160705193000,52.08,74.6283,15.0,15.0,42.3974,1.2084,1.25,53.0621,53.0,72.215
20160705194500,52.08,74.6283,15.0,15.0,42.2741,1.2084,1.25,53.0621,53.0,72.215
20160705200000,52.08,74.6283,15.0,15.0,42.362,1.2084,1.25,53.0621,53.0,72.215
20160705201500,52.08,74.6283,15.0,15.0,42.2377,1.2365,1.25,52.5221,53.0,72.215
20160705203000,52.08,74.6283,15.0,15.0,42.1964,1.2485,1.25,53.0621,53.0,72.215
20160705204500,55.02,74.6283,15.0,15.0,42.0712,1.2525,1.25,53.0621,53.0,72.215
20160705210000,64.225,74.6283,15.0,15.0,41.9608,1.2565,1.25,53.0621,53.0,72.215
20160705211500,64.225,74.6283,15.0,15.0,41.7715,1.2485,1.25,53.0621,53.0,72.215
20160705213000,64.225,75.4563,15.0,15.0,41.781,1.2605,1.25,53.0621,53.0,72.215
20160705214500,64.225,75.4563,15.0,15.0,41.5902,1.2565,1.25,53.0621,53.0,72.215
20160705220000,64.225,75.4563,15.0,15.0,41.463,1.2565,1.25,53.0621,53.0,72.215
20160705221500,64.225,75.4563,15.0,15.0,41.5942,1.2605,1.25,53.0621,53.0,72.215
20160705223000,64.225,75.4563,15.0,15.0,41.5943,1.2043,1.25,53.0621,53.0,72.215
20160705224500,64.225,75.4563,15.0,15.0,41.7857,1.1762,1.25,53.0621,53.0,72.215
20160705230000,64.225,75.4563,15.0,15.0,41.5254,1.1642,1.25,53.0621,53.0,72.215
20160705231500,64.225,75.4563,15.0,15.0,41.6482,1.1682,1.25,53.0621,53.0,72.215
20160705233000,64.225,75.4563,15.0,15.0,41.7691,1.1802,1.25,53.0621,53.0,72.215
20160705234500,64.225,75.4563,15.0,15.0,41.7691,1.1802,1.25,53.0621,53.0,72.215
20160706000000,64.225,75.4563,15.0,15.0,41.9545,1.1802,1.25,53.0621,53.0,72.215
20160706001500,64.225,74.6283,15.0,15.0,41.703,1.1883,1.25,53.0621,53.0,72.215
20160706003000,64.225,74.6283,15.0,15.0,41.703,1.1883,1.25,53.0621,53.0,72.215
20160706004500,64.225,74.6283,15.0,15.0,41.703,1.1883,1.25,53.0621,53.0,72.215
20160706010000,64.225,74.6283,15.0,15.0,41.5709,1.1923,1.25,52.5221,53.0,72.215
20160706011500,48.205,73.8002,15.0,15.0,41.5709,1.1923,1.25,52.5221,53.0,71.155
20160706013000,14.28,73.8002,15.0,15.0,41.6883,1.1602,1.25,52.5221,53.0,71.155
20160706014500,0.0,73.8002,15.0,15.0,41.6883,1.1722,1.25,52.5221,53.0,71.155
20160706020000,0.0,73.8002,15.0,15.0,41.3066,1.2284,1.25,52.5221,53.0,71.155
20160706021500,0.0,73.8002,15.0,15.0,41.1745,1.2605,1.25,52.5221,53.0,71.155
20160706023000,0.0,73.8002,15.0,15.0,41.1085,1.2766,1.25,52.5221,53.0,71.155
20160706024500,0.0,73.8002,15.0,15.0,41.1085,1.2766,1.25,52.5221,53.0,71.155
20160706030000,0.0,73.8002,15.0,15.0,41.2224,1.2726,1.25,52.5221,53.0,71.155
20160706031500,0.0,73.8002,15.0,15.0,41.2224,1.2766,1.25,52.5221,53.0,71.155
20160706033000,0.0,73.8002,15.0,15.0,41.3344,1.2806,1.25,52.5221,53.0,71.155
20160706034500,0.0,73.8002,15.0,15.0,41.4685,1.2766,1.25,52.5221,53.0,71.155
20160706040000,0.0,73.8002,15.0,15.0,41.0893,1.2806,1.25,52.5221,53.0,71.155
20160706041500,0.0,72.9721,15.0,15.0,41.0893,1.2806,1.25,52.5221,53.0,71.155
20160706043000,0.0,72.9721,15.0,15.0,41.2224,1.2726,1.25,52.5221,53.0,71.155
20160706044500,100.0,73.6202,15.0,15.0,41.2224,1.3167,1.25,60.4068,53.0,78.4
20160706050000,100.0,73.6202,15.0,15.0,41.4685,1.1963,1.25,60.4068,53.0,72.35
20160706051500,100.0,73.6202,15.0,15.0,41.4685,1.2806,1.25,57.7966,53.0,73.65
20160706053000,100.0,73.6202,15.0,15.0,41.2224,1.2084,1.25,53.9622,53.0,73.65
20160706054500,100.0,73.6202,15.0,15.0,41.0893,1.2525,1.25,52.7741,53.0,73.65
20160706060000,68.17,72.432,15.0,15.0,41.3344,1.2766,1.25,52.234,53.0,73.65
20160706061500,51.595,72.432,15.0,15.0,41.3344,1.2846,1.25,52.9001,53.0,73.65
20160706063000,51.595,72.432,15.0,15.0,41.3344,1.3408,1.25,52.9001,53.0,73.65
20160706064500,51.595,72.432,15.0,15.0,41.3344,1.3288,1.25,52.9001,53.0,72.525
20160706070000,51.595,72.432,15.0,15.0,41.4685,1.3368,1.25,52.9001,53.0,72.525
20160706071500,19.97,72.432,15.0,15.0,41.4685,1.3368,1.25,52.36,53.0,70.97
20160706073000,9.72,73.1701,15.0,15.0,41.6026,1.3408,1.25,52.36,53.0,70.97
20160706074500,9.72,73.1701,15.0,15.0,41.6697,1.3368,1.25,52.36,53.0,70.97
20160706080000,9.72,73.1701,15.0,15.0,41.9378,1.3167,1.25,52.36,53.0,70.97
20160706081500,9.72,73.1701,15.0,15.0,42.206,1.3288,1.25,52.9001,53.0,70.97
20160706083000,9.72,73.1701,15.0,15.0,42.2976,1.3167,1.25,52.9001,53.0,70.97
20160706084500,9.72,73.1701,15.0,15.0,42.2383,1.3248,1.25,52.9001,53.0,70.97
20160706090000,9.72,73.1701,15.0,15.0,42.6973,1.3288,1.25,52.9001,53.0,70.97
20160706091500,9.72,74.0882,15.0,15.0,42.171,1.3248,1.25,52.9001,53.0,70.97
20160706093000,9.72,74.0882,15.0,15.0,42.0428,1.3208,1.25,52.9001,53.0,70.97
20160706094500,9.72,74.0882,15.0,15.0,42.2992,1.3248,1.25,52.9001,53.0,70.97
20160706100000,55.49,74.0882,15.0,15.0,42.087,1.2686,1.25,53.6382,53.0,70.97
20160706101500,70.74,75.0063,15.0,15.0,42.2132,1.2124,1.25,53.6382,53.0,70.97
20160706103000,100.0,75.0063,15.0,15.0,42.2377,1.2084,1.25,53.6382,53.0,70.97
20160706104500,100.0,75.0063,15.0,15.0,41.9999,1.2084,1.25,53.6382,53.0,70.97
20160706110000,100.0,75.0063,15.0,15.0,42.2445,1.2084,1.25,53.6382,53.0,70.97
20160706111500,100.0,75.0063,15.0,15.0,42.2715,1.2003,1.25,53.6382,53.0,70.97
20160706113000,100.0,75.0063,15.0,15.0,42.0721,1.2003,1.25,53.6382,53.0,70.97
20160706114500,100.0,75.0063,15.0,15.0,42.0721,1.1642,1.25,53.6382,53.0,70.97
20160706120000,100.0,75.0063,15.0,15.0,42.4897,1.1722,1.25,53.6382,53.0,70.97
20160706121500,100.0,75.0063,15.0,15.0,41.5803,1.1682,1.25,53.6382,53.0,70.97
20160706123000,100.0,75.0063,15.0,15.0,41.7533,1.1682,1.25,53.6382,53.0,70.97
20160706124500,100.0,75.0063,15.0,15.0,42.6823,1.1642,1.25,53.6382,53.0,70.97
20160706130000,100.0,75.0063,15.0,15.0,42.0994,1.1642,1.25,53.6382,53.0,70.97
20160706131500,100.0,75.0063,15.0,15.0,42.449,1.1642,1.25,53.6382,53.0,70.97
20160706133000,100.0,75.0063,15.0,15.0,41.5732,1.1562,1.25,53.6382,53.0,70.97
20160706134500,100.0,75.0063,15.0,15.0,41.9795,1.1602,1.25,53.6382,53.0,70.97
20160706140000,100.0,75.0063,15.0,15.0,42.3878,1.1722,1.25,53.6382,53.0,71.965
20160706141500,100.0,75.0063,15.0,15.0,41.7309,1.1722,1.25,53.6382,53.0,71.965
20160706143000,100.0,75.0063,15.0,15.0,42.1969,1.1883,1.25,53.6382,53.0,71.965
20160706144500,100.0,75.0063,15.0,15.0,41.5256,1.1923,1.25,53.6382,53.0,71.965
20160706150000,100.0,75.0063,15.0,15.0,41.825,1.1923,1.25,53.6382,53.0,71.965
20160706151500,100.0,75.0063,15.0,15.0,41.6021,1.1762,1.25,53.6382,53.0,71.965
20160706153000,100.0,75.0063,15.0,15.0,41.6021,1.1642,1.25,53.6382,53.0,71.965
20160706154500,100.0,75.0063,15.0,15.0,41.825,1.1642,1.25,53.6382,53.0,71.965
20160706160000,100.0,75.0063,15.0,15.0,41.4907,1.1602,1.25,53.6382,53.0,71.965
20160706161500,100.0,75.0063,15.0,15.0,41.7309,1.1722,1.25,53.6382,53.0,71.965
20160706163000,100.0,75.0063,15.0,15.0,42.3103,1.1682,1.25,53.6382,53.0,71.965
20160706164500,100.0,75.0063,15.0,15.0,41.8995,1.1722,1.25,53.6382,53.0,71.965
20160706170000,100.0,75.0063,15.0,15.0,41.6021,1.1682,1.25,53.6382,53.0,71.965
20160706171500,100.0,75.0063,15.0,15.0,41.1169,1.1682,1.25,52.9721,53.0,71.965
20160706173000,100.0,75.0063,15.0,15.0,41.3236,1.1722,1.25,52.9721,53.0,71.965
20160706174500,100.0,75.0063,15.0,15.0,41.5732,1.1722,1.25,52.9721,53.0,71.965
20160706180000,100.0,75.0063,15.0,15.0,41.3505,1.1722,1.25,52.9721,53.0,71.965
20160706181500,100.0,75.0063,15.0,15.0,41.1789,1.1802,1.25,52.9721,53.0,71.965
20160706183000,100.0,75.0063,15.0,15.0,41.0612,1.1762,1.25,52.9721,53.0,71.965
20160706184500,100.0,75.0063,15.0,15.0,41.2743,1.1762,1.25,52.9721,53.0,71.965
20160706190000,100.0,75.0063,15.0,15.0,41.5353,1.1802,1.25,52.9721,53.0,71.965
20160706191500,100.0,75.0063,15.0,15.0,41.5718,1.1762,1.25,52.9721,53.0,71.965
20160706193000,100.0,75.0063,15.0,15.0,41.7257,1.1642,1.25,52.9721,53.0,71.965
20160706194500,100.0,75.0063,15.0,15.0,41.9388,1.1642,1.25,52.9721,53.0,71.965
20160706200000,100.0,75.0063,15.0,15.0,41.966,1.1562,1.25,52.9721,53.0,71.965
20160706201500,100.0,75.0063,15.0,15.0,41.8428,1.1602,1.25,52.9721,53.0,71.965
20160706203000,100.0,75.0063,15.0,15.0,41.9893,1.1802,1.25,52.9721,53.0,71.965
20160706204500,100.0,75.0063,15.0,15.0,41.6787,1.1843,1.25,52.9721,53.0,71.965
20160706210000,100.0,75.0063,15.0,15.0,41.3681,1.1923,1.25,52.9721,53.0,71.965
20160706211500,95.79,75.0063,15.0,15.0,41.3825,1.2003,1.25,52.9721,53.0,71.965
20160706213000,47.375,75.0063,15.0,15.0,41.2036,1.2003,1.25,52.306,53.0,71.965
20160706214500,0.0,75.0063,15.0,15.0,40.9512,1.2284,1.25,52.306,53.0,71.965
20160706220000,0.0,75.0063,15.0,15.0,40.7634,1.2886,1.25,52.306,53.0,71.965
20160706221500,0.0,74.0882,15.0,15.0,40.8892,1.2886,1.25,52.306,53.0,71.965
20160706223000,0.0,74.0882,15.0,15.0,40.5688,1.2886,1.25,52.306,53.0,71.965
20160706224500,0.0,74.0882,15.0,15.0,40.6901,1.3208,1.25,52.306,53.0,71.965
20160706230000,0.0,74.0882,15.0,15.0,40.4318,1.3007,1.25,52.306,53.0,71.965
20160706231500,0.0,74.0882,15.0,15.0,40.4841,1.2927,1.25,52.306,53.0,71.965
20160706233000,0.0,74.0882,15.0,15.0,40.468,1.2927,1.25,52.306,53.0,71.965
20160706234500,0.0,74.0882,15.0,15.0,40.3368,1.2766,1.25,52.306,53.0,71.965
20160707000000,0.0,74.0882,15.0,15.0,40.3818,1.2806,1.25,52.306,53.0,71.965
20160707001500,0.0,73.1701,15.0,15.0,40.2496,1.2846,1.25,52.306,53.0,71.965
20160707003000,0.0,73.1701,15.0,15.0,40.2496,1.2846,1.25,52.306,53.0,71.965
20160707004500,0.0,73.1701,15.0,15.0,40.3572,1.2846,1.25,52.306,53.0,71.965
20160707010000,0.0,73.1701,15.0,15.0,40.2241,1.2846,1.25,52.306,53.0,71.965
20160707011500,0.0,73.1701,15.0,15.0,40.1575,1.2766,1.25,51.694,53.0,71.965
20160707013000,0.0,73.1701,15.0,15.0,40.3957,1.2967,1.25,51.694,53.0,71.965
20160707014500,0.0,73.1701,15.0,15.0,40.2616,1.3087,1.25,51.694,53.0,71.965
20160707020000,0.0,73.1701,15.0,15.0,40.1276,1.3248,1.25,51.694,53.0,71.965
20160707021500,0.0,73.1701,15.0,15.0,40.3638,1.3248,1.25,51.694,53.0,71.965
20160707023000,0.0,73.1701,15.0,15.0,40.3638,1.3288,1.25,51.694,53.0,71.965
20160707024500,0.0,73.1701,15.0,15.0,40.3638,1.3408,1.25,51.694,53.0,71.965
20160707030000,0.0,73.1701,15.0,15.0,40.3638,1.3408,1.25,51.694,53.0,71.965
20160707031500,0.0,72.432,15.0,15.0,40.0261,1.3328,1.25,51.694,53.0,71.965
20160707033000,0.0,72.432,15.0,15.0,40.1238,1.3248,1.25,51.694,53.0,71.035
20160707034500,0.0,72.432,15.0,15.0,39.9877,1.3248,1.25,51.694,53.0,71.035
20160707040000,0.0,72.432,15.0,15.0,39.9454,1.3368,1.25,51.694,53.0,71.035
20160707041500,0.0,72.432,15.0,15.0,39.8769,1.3368,1.25,51.694,53.0,71.035
20160707043000,0.0,72.432,15.0,15.0,39.7398,1.3328,1.25,51.694,53.0,71.035
20160707044500,0.0,72.432,15.0,15.0,39.7398,1.3368,1.25,51.694,53.0,71.035
20160707050000,0.0,72.432,15.0,15.0,39.6028,1.2967,1.25,51.694,53.0,71.035
20160707051500,0.0,72.432,15.0,15.0,39.4657,1.2405,1.25,51.694,53.0,71.035
20160707053000,0.0,71.604,15.0,15.0,39.554,1.2365,1.25,51.694,53.0,71.035
20160707054500,0.0,71.604,15.0,15.0,39.485,1.2324,1.25,51.694,53.0,71.035
20160707060000,0.0,71.604,15.0,15.0,39.485,1.2365,1.25,51.694,53.0,71.035
20160707061500,0.0,71.604,15.0,15.0,39.485,1.2405,1.25,51.694,53.0,71.035
20160707063000,0.0,71.604,15.0,15.0,39.7794,1.2485,1.25,51.694,53.0,71.035
20160707064500,0.0,71.604,15.0,15.0,39.9185,1.2605,1.25,51.694,53.0,71.035
20160707070000,0.0,71.604,15.0,15.0,39.9185,1.2886,1.25,51.694,53.0,71.035
20160707071500,0.0,71.604,15.0,15.0,40.0575,1.3248,1.25,51.694,53.0,71.035
20160707073000,0.0,72.6121,15.0,15.0,40.0575,1.3007,1.25,51.694,53.0,71.035
20160707074500,0.0,72.6121,15.0,15.0,40.6349,1.3087,1.25,51.694,53.0,71.035
20160707080000,0.0,72.6121,15.0,15.0,41.4049,1.3167,1.25,52.27,53.0,71.035
20160707081500,0.0,72.6121,15.0,15.0,41.5868,1.3248,1.25,52.27,53.0,71.035
20160707083000,0.0,73.5302,15.0,15.0,42.2124,1.3167,1.25,52.27,53.0,71.035
20160707084500,0.0,73.5302,15.0,15.0,42.2068,1.3167,1.25,52.27,53.0,71.035
20160707090000,0.0,73.5302,15.0,15.0,42.1542,1.3208,1.25,52.27,53.0,71.035
20160707091500,0.0,73.5302,15.0,15.0,42.2976,1.3167,1.25,52.27,53.0,71.035
20160707093000,0.0,73.5302,15.0,15.0,42.2412,1.3127,1.25,52.27,53.0,71.035
20160707094500,0.0,74.8983,15.0,15.0,42.2262,1.2846,1.25,53.1881,53.0,71.035
20160707100000,0.0,74.8983,15.0,15.0,42.087,1.2766,1.25,53.1881,53.0,71.035
20160707101500,0.0,74.8983,15.0,15.0,42.087,1.2726,1.25,53.1881,53.0,71.035
20160707103000,0.0,74.8983,15.0,15.0,42.4862,1.2766,1.25,53.1881,53.0,71.035
20160707104500,21.78,74.8983,15.0,15.0,42.6439,1.2726,1.25,53.1881,53.0,71.035
20160707110000,85.66,74.8983,15.0,15.0,42.6353,1.2686,1.25,53.8362,53.0,71.035
20160707111500,100.0,74.8983,15.0,15.0,42.2334,1.2244,1.25,53.8362,53.0,71.035
20160707113000,100.0,74.8983,15.0,15.0,42.5501,1.2043,1.25,53.8362,53.0,71.035
20160707114500,100.0,74.8983,15.0,15.0,41.416,1.2043,1.25,53.8362,53.0,71.035
20160707120000,100.0,74.8983,15.0,15.0,42.474,1.1963,1.25,53.8362,53.0,71.035
20160707121500,100.0,74.8983,15.0,15.0,41.685,1.1883,1.25,53.8362,53.0,71.035
20160707123000,100.0,74.8983,15.0,15.0,41.751,1.1722,1.25,53.8362,53.0,71.035
20160707124500,100.0,74.8983,15.0,15.0,42.0418,1.1642,1.25,53.8362,53.0,71.035
20160707130000,100.0,74.8983,15.0,15.0,42.213,1.1642,1.25,53.8362,53.0,71.035
20160707131500,100.0,74.8983,15.0,15.0,42.4413,1.1642,1.25,53.0621,53.0,71.035
20160707133000,100.0,74.8983,15.0,15.0,42.213,1.1682,1.25,53.0621,53.0,71.035
20160707134500,100.0,74.8983,15.0,15.0,41.5165,1.1642,1.25,53.0621,53.0,71.035
20160707140000,100.0,74.8983,15.0,15.0,42.0835,1.1642,1.25,53.7102,53.0,71.035
20160707141500,100.0,74.8983,15.0,15.0,42.4236,1.1642,1.25,53.7102,53.0,71.035
20160707143000,100.0,74.8983,15.0,15.0,42.3103,1.1762,1.25,53.7102,53.0,71.035
20160707144500,100.0,74.8983,15.0,15.0,42.3103,1.1802,1.25,53.7102,53.0,71.035
20160707150000,100.0,76.1044,15.0,15.0,41.8995,1.1843,1.25,53.7102,53.0,71.035
20160707151500,100.0,76.1044,15.0,15.0,41.6021,1.1802,1.25,53.7102,53.0,71.035
20160707153000,100.0,76.1044,15.0,15.0,42.4236,1.1802,1.25,53.7102,53.0,71.035
20160707154500,100.0,76.1044,15.0,15.0,42.2367,1.1722,1.25,53.7102,53.0,71.035
20160707160000,100.0,76.1044,15.0,15.0,42.2367,1.1762,1.25,53.7102,53.0,71.035
20160707161500,100.0,76.1044,15.0,15.0,42.1969,1.1762,1.25,53.7102,53.0,71.035
20160707163000,100.0,76.1044,15.0,15.0,42.537,1.1843,1.25,53.0621,53.0,71.035
20160707164500,100.0,76.1044,15.0,15.0,42.2367,1.2003,1.25,53.0621,53.0,71.035
20160707170000,100.0,76.1044,15.0,15.0,41.825,1.2204,1.25,53.0621,53.0,71.035
20160707171500,100.0,76.1044,15.0,15.0,42.0835,1.2244,1.25,53.0621,53.0,71.035
20160707173000,100.0,76.1044,15.0,15.0,42.3227,1.2284,1.25,53.0621,53.0,71.035
20160707174500,100.0,76.1044,15.0,15.0,42.537,1.2324,1.25,53.0621,53.0,71.035
20160707180000,100.0,76.1044,15.0,15.0,41.8995,1.2284,1.25,53.0621,53.0,71.035
20160707181500,100.0,76.1044,15.0,15.0,42.1571,1.2204,1.25,53.0621,53.0,71.035
20160707183000,100.0,76.1044,15.0,15.0,41.808,1.2244,1.25,53.0621,53.0,71.035
20160707184500,100.0,76.1044,15.0,15.0,41.8,1.2284,1.25,53.0621,53.0,71.035
20160707190000,100.0,76.1044,15.0,15.0,41.6866,1.2284,1.25,53.0621,53.0,71.035
20160707191500,100.0,76.1044,15.0,15.0,41.808,1.2365,1.25,53.0621,53.0,71.035
20160707193000,100.0,76.1044,15.0,15.0,41.9255,1.2084,1.25,53.0621,53.0,71.035
20160707194500,100.0,75.2763,15.0,15.0,41.3496,1.1602,1.25,53.0621,53.0,72.225
20160707200000,100.0,75.2763,15.0,15.0,40.981,1.1802,1.25,52.5221,53.0,72.225
20160707201500,100.0,75.2763,15.0,15.0,41.0215,1.1722,1.25,52.5221,53.0,72.225
20160707203000,100.0,75.2763,15.0,15.0,41.1508,1.1682,1.25,52.5221,53.0,72.225
20160707204500,97.88,75.2763,15.0,15.0,40.9102,1.1762,1.25,52.5221,53.0,72.225
20160707210000,68.98,75.2763,15.0,15.0,40.8384,1.1642,1.25,52.5221,53.0,72.225
20160707211500,67.38,75.2763,15.0,15.0,40.5939,1.1722,1.25,52.5221,53.0,72.225
20160707213000,49.97,75.2763,15.0,15.0,40.6848,1.1682,1.25,52.5221,53.0,72.225
20160707214500,34.375,75.2763,15.0,15.0,40.5605,1.1682,1.25,52.5221,53.0,72.225
20160707220000,12.515,74.3582,15.0,15.0,40.6937,1.1802,1.25,52.5221,53.0,72.225
20160707221500,0.0,74.3582,15.0,15.0,40.7619,1.1802,1.25,52.5221,53.0,72.225
20160707223000,0.26,74.3582,15.0,15.0,40.3182,1.1883,1.25,52.5221,53.0,72.225
20160707224500,0.0,74.3582,15.0,15.0,40.4318,1.1923,1.25,52.5221,53.0,72.225
20160707230000,0.0,74.3582,15.0,15.0,40.2381,1.1963,1.25,52.5221,53.0,72.225
20160707231500,0.0,74.3582,15.0,15.0,39.9797,1.2043,1.25,52.5221,53.0,72.225
20160707233000,0.0,74.3582,15.0,15.0,40.009,1.2003,1.25,52.5221,53.0,72.225
20160707234500,0.0,74.3582,15.0,15.0,40.009,1.2043,1.25,52.5221,53.0,72.225
20160708000000,0.0,74.3582,15.0,15.0,39.9854,1.2043,1.25,52.5221,53.0,72.225
20160708001500,0.0,73.4401,15.0,15.0,39.7872,1.2003,1.25,52.5221,53.0,72.225
20160708003000,0.0,73.4401,15.0,15.0,39.8913,1.2084,1.25,52.5221,53.0,72.225
20160708004500,0.0,73.4401,15.0,15.0,39.8913,1.2124,1.25,52.5221,53.0,72.225
20160708010000,0.0,73.4401,15.0,15.0,39.6251,1.2084,1.25,52.5221,53.0,72.225
20160708011500,0.0,73.4401,15.0,15.0,39.7923,1.2084,1.25,51.892,53.0,72.225
20160708013000,0.0,73.4401,15.0,15.0,39.7923,1.2124,1.25,51.892,53.0,72.225
20160708014500,0.0,73.4401,15.0,15.0,39.7559,1.2164,1.25,51.892,53.0,72.225
20160708020000,0.0,73.4401,15.0,15.0,39.9877,1.2164,1.25,51.892,53.0,72.225
20160708021500,0.0,73.4401,15.0,15.0,40.3566,1.2084,1.25,51.892,53.0,72.225
20160708023000,0.0,73.4401,15.0,15.0,40.7274,1.2124,1.25,51.892,53.0,72.225
20160708024500,0.0,73.4401,15.0,15.0,40.8221,1.2164,1.25,51.892,53.0,72.225
20160708030000,0.0,72.6121,15.0,15.0,40.9611,1.2244,1.25,51.892,53.0,72.225
20160708031500,0.0,72.6121,15.0,15.0,41.0307,1.2324,1.25,51.892,53.0,72.225
20160708033000,0.0,72.6121,15.0,15.0,40.9611,1.3167,1.25,51.892,53.0,72.225
20160708034500,0.0,72.6121,15.0,15.0,40.9611,1.3208,1.25,51.892,53.0,72.225
20160708040000,0.0,72.6121,15.0,15.0,40.9611,1.3248,1.25,51.892,53.0,72.225
20160708041500,0.0,72.6121,15.0,15.0,40.8221,1.3248,1.25,51.892,53.0,72.225
20160708043000,0.0,72.6121,15.0,15.0,40.5441,1.3248,1.25,51.892,53.0,72.225
20160708044500,0.0,72.6121,15.0,15.0,40.5441,1.3248,1.25,51.892,53.0,72.225
20160708050000,0.0,72.6121,15.0,15.0,40.405,1.3328,1.25,51.892,53.0,72.225
20160708051500,0.0,72.6121,15.0,15.0,40.3355,1.3368,1.25,51.892,53.0,72.225
20160708053000,0.0,72.6121,15.0,15.0,40.2848,1.3368,1.25,51.892,53.0,72.225
20160708054500,0.0,72.6121,15.0,15.0,40.0048,1.3368,1.25,51.892,53.0,72.225
20160708060000,0.0,71.874,15.0,15.0,39.9348,1.3328,1.25,51.892,53.0,72.225
20160708061500,0.0,71.874,15.0,15.0,39.9348,1.3328,1.25,51.892,53.0,72.225
20160708063000,0.0,71.874,15.0,15.0,39.9348,1.3328,1.25,51.892,53.0,72.225
20160708064500,0.0,71.874,15.0,15.0,39.7948,1.3328,1.25,51.892,53.0,72.225
20160708070000,0.0,71.874,15.0,15.0,39.6548,1.3288,1.25,51.892,53.0,72.225
20160708071500,0.0,71.874,15.0,15.0,40.0187,1.3167,1.25,51.892,53.0,72.225
20160708073000,0.0,71.874,15.0,15.0,40.1597,1.3248,1.25,51.892,53.0,72.225
20160708074500,0.0,72.7921,15.0,15.0,40.4556,1.3248,1.25,51.892,53.0,72.225
20160708080000,0.0,72.7921,15.0,15.0,40.8815,1.3208,1.25,52.5581,53.0,72.225
20160708081500,0.0,72.7921,15.0,15.0,40.8647,1.3127,1.25,52.5581,53.0,72.225
20160708083000,0.0,72.7921,15.0,15.0,41.4049,1.3167,1.25,52.5581,53.0,72.225
20160708084500,0.0,72.7921,15.0,15.0,41.895,1.3127,1.25,52.5581,53.0,72.225
20160708090000,0.0,73.6202,15.0,15.0,42.3148,1.3167,1.25,52.5581,53.0,72.225
20160708091500,0.0,73.6202,15.0,15.0,41.9172,1.3208,1.25,52.5581,53.0,72.225
20160708093000,0.0,73.6202,15.0,15.0,41.4515,1.3208,1.25,52.5581,53.0,72.225
20160708094500,0.0,73.6202,15.0,15.0,41.6482,1.3208,1.25,52.5581,53.0,72.225
20160708100000,0.0,73.6202,15.0,15.0,41.5942,1.3167,1.25,52.5581,53.0,72.225
20160708101500,0.0,73.6202,15.0,15.0,41.5902,1.3368,1.25,52.5581,53.0,72.225
20160708103000,0.0,73.6202,15.0,15.0,41.1033,1.3248,1.25,52.5581,53.0,72.225
20160708104500,0.0,73.6202,15.0,15.0,41.0218,1.3288,1.25,52.018,53.0,71.105
20160708110000,0.0,74.3582,15.0,15.0,40.6074,1.3208,1.25,52.018,53.0,71.105
20160708111500,0.0,74.3582,15.0,15.0,40.5703,1.3208,1.25,52.018,53.0,71.105
20160708113000,0.0,74.3582,15.0,15.0,41.5539,1.3167,1.25,52.018,53.0,71.105
20160708114500,0.0,74.3582,15.0,15.0,41.2274,1.3167,1.25,52.018,53.0,71.105
20160708120000,0.0,74.3582,15.0,15.0,41.2342,1.3208,1.25,52.018,53.0,71.105
20160708121500,0.0,74.3582,15.0,15.0,41.1789,1.3167,1.25,52.018,53.0,71.105
20160708123000,0.0,74.3582,15.0,15.0,41.9841,1.3127,1.25,52.018,53.0,71.105
20160708124500,0.0,74.3582,15.0,15.0,41.9795,1.3208,1.25,52.018,53.0,71.105
20160708130000,0.0,74.3582,15.0,15.0,41.435,1.3248,1.25,52.018,53.0,71.105
20160708131500,0.0,74.3582,15.0,15.0,40.9183,1.3127,1.25,52.018,53.0,71.105
20160708133000,0.0,74.3582,15.0,15.0,40.144,1.3167,1.25,52.018,53.0,71.105
20160708134500,0.0,75.1863,15.0,15.0,40.144,1.3127,1.25,52.018,53.0,71.105
20160708140000,0.0,75.1863,15.0,15.0,40.144,1.3127,1.25,52.018,53.0,71.105
20160708141500,0.0,75.1863,15.0,15.0,41.1391,1.3087,1.25,52.5581,53.0,71.105
20160708143000,0.0,75.1863,15.0,15.0,41.4152,1.3208,1.25,52.5581,53.0,71.105
20160708144500,0.0,75.1863,15.0,15.0,,1.3087,1.25,52.5581,53.0,71.105
20160708150000,0.0,75.1863,15.0,15.0,42.0119,1.3047,1.25,52.5581,53.0,71.105
20160708151500,0.0,75.1863,15.0,15.0,42.1243,1.3167,1.25,52.5581,53.0,71.105
20160708153000,0.0,75.1863,15.0,15.0,41.825,1.3087,1.25,52.5581,53.0,71.105
20160708154500,0.0,76.1944,15.0,15.0,41.825,1.3167,1.25,52.5581,53.0,71.105
20160708160000,0.0,76.1944,15.0,15.0,41.825,1.3047,1.25,53.3501,53.0,71.105
20160708161500,0.0,76.1944,15.0,15.0,41.6361,1.3087,1.25,53.3501,53.0,71.105
20160708163000,0.0,76.1944,15.0,15.0,42.1035,1.3047,1.25,53.3501,53.0,71.105
20160708164500,0.0,76.1944,15.0,15.0,41.6913,1.3087,1.25,53.3501,53.0,71.105
20160708170000,0.0,76.1944,15.0,15.0,41.7188,1.2927,1.25,53.3501,53.0,71.105
20160708171500,2.695,76.1944,15.0,15.0,41.6094,1.2927,1.25,53.3501,53.0,71.105
20160708173000,2.695,76.1944,15.0,15.0,41.9921,1.2927,1.25,53.3501,53.0,71.105
20160708174500,2.695,76.1944,15.0,15.0,41.9921,1.3087,1.25,52.7201,53.0,71.105
20160708180000,2.695,76.1944,15.0,15.0,41.9921,1.3087,1.25,52.7201,53.0,71.105
20160708181500,2.695,76.1944,15.0,15.0,41.435,1.3087,1.25,52.7201,53.0,71.105
20160708183000,2.695,76.1944,15.0,15.0,41.1391,1.3047,1.25,52.7201,53.0,71.105
20160708184500,2.695,77.2025,15.0,15.0,40.8078,1.3047,1.25,52.7201,53.0,71.105
20160708190000,2.695,77.2025,15.0,15.0,41.2813,1.3007,1.25,52.7201,53.0,71.105
20160708191500,0.0,77.2025,15.0,15.0,41.6936,1.2927,1.25,52.7201,53.0,71.105
20160708193000,0.0,75.9244,15.0,15.0,41.4019,1.2605,1.25,52.7201,53.0,71.105
20160708194500,0.0,75.9244,15.0,15.0,41.2743,1.2927,1.25,52.7201,53.0,71.105
20160708200000,0.0,75.9244,15.0,15.0,41.0215,1.3208,1.25,52.7201,53.0,71.105
20160708201500,0.0,75.9244,15.0,15.0,41.1177,1.3127,1.25,52.7201,53.0,71.105
20160708203000,0.0,75.9244,15.0,15.0,40.9981,1.3167,1.25,52.7201,53.0,71.105
20160708204500,0.0,75.9244,15.0,15.0,41.0218,1.3248,1.25,52.072,53.0,71.105
20160708210000,0.0,75.9244,15.0,15.0,40.98,1.3328,1.25,52.072,53.0,71.105
20160708211500,0.0,75.9244,15.0,15.0,40.9954,1.3167,1.25,52.072,53.0,71.105
20160708213000,0.0,75.9244,15.0,15.0,40.6848,1.3248,1.25,52.072,53.0,71.105
20160708214500,0.0,75.0963,15.0,15.0,40.819,1.3208,1.25,52.072,53.0,71.105
20160708220000,0.0,75.0963,15.0,15.0,40.5685,1.3248,1.25,52.072,53.0,71.105
20160708221500,0.0,75.0963,15.0,15.0,40.5059,1.3248,1.25,52.072,53.0,71.105
20160708223000,0.0,75.0963,15.0,15.0,40.6356,1.3208,1.25,52.072,53.0,71.105
20160708224500,0.0,75.0963,15.0,15.0,40.3832,1.3248,1.25,52.072,53.0,71.105
20160708230000,0.0,74.2682,15.0,15.0,40.3182,1.3288,1.25,52.072,53.0,71.105
20160708231500,0.0,74.2682,15.0,15.0,39.992,1.3328,1.25,51.532,53.0,71.105
20160708233000,0.0,74.2682,15.0,15.0,40.0286,1.3167,1.25,51.532,53.0,71.105
20160708234500,0.0,74.2682,15.0,15.0,40.009,1.2726,1.25,51.532,53.0,71.105
20160709000000,0.0,74.2682,15.0,15.0,39.8778,1.2766,1.25,51.532,53.0,71.105
20160709001500,0.0,74.2682,15.0,15.0,39.8778,1.2846,1.25,51.532,53.0,71.105
20160709003000,0.0,74.2682,15.0,15.0,39.7872,1.3047,1.25,51.532,53.0,71.105
20160709004500,0.0,74.2682,15.0,15.0,39.6551,1.3208,1.25,51.532,53.0,71.105
20160709010000,0.0,73.4401,15.0,15.0,39.5585,1.3208,1.25,51.532,53.0,71.105
20160709011500,0.0,73.4401,15.0,15.0,39.5241,1.1521,1.25,51.532,53.0,69.375
20160709013000,0.0,73.4401,15.0,15.0,39.6208,1.1642,1.25,51.532,53.0,69.375
20160709014500,0.0,73.4401,15.0,15.0,39.4858,1.2565,1.25,51.532,53.0,69.375
20160709020000,0.0,73.4401,15.0,15.0,39.7156,1.2565,1.25,51.532,53.0,69.375
20160709021500,0.0,73.4401,15.0,15.0,39.4858,1.2605,1.25,51.532,53.0,69.375
20160709023000,0.0,73.4401,15.0,15.0,39.4858,1.2605,1.25,51.532,53.0,69.375
20160709024500,0.0,73.4401,15.0,15.0,39.5115,1.2525,1.25,51.532,53.0,69.375
20160709030000,0.0,73.4401,15.0,15.0,39.3754,1.2605,1.25,51.532,53.0,69.375
20160709031500,0.0,73.4401,15.0,15.0,39.1033,1.2565,1.25,51.532,53.0,69.375
20160709033000,0.0,73.4401,15.0,15.0,39.2601,1.2605,1.25,51.532,53.0,69.375
20160709034500,0.0,73.4401,15.0,15.0,39.2601,1.2605,1.25,51.532,53.0,69.375
20160709040000,0.0,73.4401,15.0,15.0,38.8992,1.2565,1.25,51.532,53.0,69.375
20160709041500,0.0,73.4401,15.0,15.0,39.1231,1.2565,1.25,51.532,53.0,69.375
20160709043000,0.0,73.4401,15.0,15.0,39.1231,1.2565,1.25,51.532,53.0,69.375
20160709044500,0.0,73.4401,15.0,15.0,38.986,1.2605,1.25,51.532,53.0,69.375
20160709050000,0.0,72.6121,15.0,15.0,38.849,1.2565,1.25,51.532,53.0,69.375
20160709051500,0.0,72.6121,15.0,15.0,38.849,1.2646,1.25,51.532,53.0,69.375
20160709053000,0.0,72.6121,15.0,15.0,38.8638,1.2605,1.25,51.532,53.0,69.375
20160709054500,0.0,71.874,15.0,15.0,38.9329,1.2605,1.25,51.532,53.0,69.375
20160709060000,0.0,71.874,15.0,15.0,38.8638,1.2164,1.25,51.532,53.0,69.375
20160709061500,0.0,71.874,15.0,15.0,38.7258,1.2405,1.25,51.532,53.0,69.375
20160709063000,0.0,71.874,15.0,15.0,38.8062,1.2605,1.25,50.9379,53.0,69.375
20160709064500,0.0,71.874,15.0,15.0,38.5878,1.2565,1.25,50.9379,53.0,69.375
20160709070000,0.0,71.874,15.0,15.0,38.6672,1.2605,1.25,51.532,53.0,69.375
20160709071500,0.0,71.874,15.0,15.0,38.6672,1.2605,1.25,51.532,53.0,69.375
20160709073000,0.0,73.2601,15.0,15.0,39.1647,1.2565,1.25,51.532,53.0,69.375
20160709074500,0.0,73.2601,15.0,15.0,39.3748,1.2565,1.25,51.532,53.0,69.375
20160709080000,0.0,73.2601,15.0,15.0,40.0048,1.2565,1.25,51.532,53.0,69.375
20160709081500,0.0,73.2601,15.0,15.0,40.2848,1.2485,1.25,52.5581,53.0,69.375
20160709083000,0.0,74.7183,15.0,15.0,40.8221,1.2365,1.25,52.5581,53.0,69.375
20160709084500,0.0,74.7183,15.0,15.0,40.6992,1.2405,1.25,52.5581,53.0,69.375
20160709090000,0.0,74.7183,15.0,15.0,40.9992,1.2405,1.25,52.5581,53.0,69.375
20160709091500,0.0,74.7183,15.0,15.0,41.2224,1.2324,1.25,52.5581,53.0,69.375
20160709093000,0.0,74.7183,15.0,15.0,40.9485,1.2365,1.25,52.5581,53.0,69.375
20160709094500,0.0,74.7183,15.0,15.0,41.2714,1.2324,1.25,52.5581,53.0,69.375
20160709100000,0.0,74.7183,15.0,15.0,41.3358,1.2365,1.25,52.5581,53.0,69.375
20160709101500,0.0,74.7183,15.0,15.0,41.0694,1.2324,1.25,52.5581,53.0,69.375
20160709103000,0.0,75.7264,15.0,15.0,41.1033,1.2244,1.25,52.5581,53.0,69.375
20160709104500,0.0,75.7264,15.0,15.0,41.1441,1.2244,1.25,52.5581,53.0,69.375
20160709110000,0.0,75.7264,15.0,15.0,41.6651,1.1642,1.25,53.1341,53.0,69.375
20160709111500,0.0,75.7264,15.0,15.0,41.1774,1.2084,1.25,53.1341,53.0,69.375
20160709113000,0.0,75.7264,15.0,15.0,41.5353,1.1642,1.25,53.1341,53.0,70.435
20160709114500,0.0,75.7264,15.0,15.0,41.416,1.1562,1.25,53.1341,53.0,70.435
20160709120000,0.0,75.7264,15.0,15.0,41.3764,1.1642,1.25,53.1341,53.0,70.435
20160709121500,0.0,75.7264,15.0,15.0,41.157,1.1602,1.25,53.1341,53.0,70.435
20160709123000,0.0,75.7264,15.0,15.0,42.4897,1.1642,1.25,53.1341,53.0,70.435
20160709124500,0.0,75.7264,15.0,15.0,41.751,1.1562,1.25,53.1341,53.0,70.435
20160709130000,0.0,75.7264,15.0,15.0,41.8023,1.1642,1.25,53.1341,53.0,70.435
20160709131500,0.0,75.7264,15.0,15.0,42.1543,1.1802,1.25,53.1341,53.0,70.435
20160709133000,0.0,75.7264,15.0,15.0,41.3505,1.1843,1.25,53.1341,53.0,70.435
20160709134500,0.0,75.7264,15.0,15.0,41.6263,1.1883,1.25,52.5941,53.0,70.435
20160709140000,0.0,75.7264,15.0,15.0,41.0218,1.2084,1.25,52.5941,53.0,70.435
20160709141500,0.0,75.7264,15.0,15.0,40.0556,1.1963,1.25,52.5941,53.0,70.435
20160709143000,0.0,75.7264,15.0,15.0,40.4454,1.2084,1.25,52.5941,53.0,70.435
20160709144500,0.0,75.7264,15.0,15.0,38.148,1.2124,1.25,52.5941,53.0,70.435
20160709150000,0.0,75.7264,15.0,15.0,40.468,1.2043,1.25,52.5941,53.0,70.435
20160709151500,0.0,75.7264,15.0,15.0,42.0211,1.1883,1.25,52.5941,53.0,70.435
20160709153000,0.0,75.7264,15.0,15.0,43.2219,1.1562,1.25,53.4221,53.0,71.565
20160709154500,32.2,76.5545,15.0,15.0,43.812,1.1642,1.25,53.4221,53.0,71.565
20160709160000,86.9,76.5545,15.0,15.0,44.1935,1.1642,1.25,53.4221,53.0,71.565
20160709161500,90.585,76.5545,15.0,15.0,43.8797,1.1602,1.25,53.4221,53.0,71.565
20160709163000,92.295,76.5545,15.0,15.0,43.4801,1.1642,1.25,53.4221,53.0,71.565
20160709164500,92.295,76.5545,15.0,15.0,42.514,1.2525,1.25,53.4221,53.0,71.565
20160709170000,92.295,77.6706,15.0,15.0,41.8124,1.2485,1.25,53.4221,53.0,71.565
20160709171500,92.295,77.6706,15.0,15.0,41.2581,1.2525,1.25,53.4221,53.0,71.565
20160709173000,92.295,76.6445,15.0,15.0,41.1774,1.2485,1.25,53.4221,53.0,71.565
20160709174500,92.295,76.6445,15.0,15.0,41.1177,1.2686,1.25,52.7201,53.0,71.565
20160709180000,92.295,76.6445,15.0,15.0,40.9102,1.2686,1.25,52.7201,53.0,71.565
20160709181500,92.295,76.6445,15.0,15.0,40.9981,1.2646,1.25,52.7201,53.0,71.565
20160709183000,78.71,76.6445,15.0,15.0,41.1033,1.2646,1.25,52.7201,53.0,71.565
20160709184500,63.045,76.6445,15.0,15.0,40.819,1.2605,1.25,52.7201,53.0,71.565
20160709190000,51.11,76.6445,15.0,15.0,40.825,1.2284,1.25,52.7201,53.0,71.565
20160709191500,51.11,76.6445,15.0,15.0,40.5094,1.2324,1.25,52.7201,53.0,71.565
20160709193000,51.11,75.6364,15.0,15.0,41.013,1.2284,1.25,52.7201,53.0,71.565
20160709194500,51.11,75.6364,15.0,15.0,41.2651,1.2284,1.25,52.7201,53.0,71.565
20160709200000,51.11,75.6364,15.0,15.0,41.4515,1.2284,1.25,52.7201,53.0,71.565
20160709201500,51.11,75.6364,15.0,15.0,41.4515,1.2284,1.25,52.7201,53.0,71.565
20160709203000,51.11,75.6364,15.0,15.0,41.4221,1.2284,1.25,52.7201,53.0,71.565
20160709204500,51.11,75.6364,15.0,15.0,41.3555,1.2324,1.25,52.7201,53.0,71.565
20160709210000,51.11,75.6364,15.0,15.0,41.0893,1.2244,1.25,52.7201,53.0,71.565
20160709211500,51.11,75.6364,15.0,15.0,40.8231,1.2405,1.25,52.7201,53.0,71.565
20160709213000,51.11,75.6364,15.0,15.0,41.2418,1.2405,1.25,52.7201,53.0,71.565
20160709214500,51.11,75.6364,15.0,15.0,41.1067,1.2405,1.25,52.7201,53.0,71.565
20160709220000,51.11,75.6364,15.0,15.0,40.7015,1.2445,1.25,52.7201,53.0,71.565
20160709221500,20.85,75.6364,15.0,15.0,40.8722,1.2565,1.25,52.7201,53.0,71.565
20160709223000,0.0,74.7183,15.0,15.0,40.4639,1.2525,1.25,52.7201,53.0,71.565
20160709224500,0.0,74.7183,15.0,15.0,40.4639,1.2565,1.25,52.18,53.0,71.565
20160709230000,0.0,73.7102,15.0,15.0,40.5621,1.2686,1.25,52.18,53.0,71.565
20160709231500,0.0,73.7102,15.0,15.0,40.5621,1.2605,1.25,52.18,53.0,71.565
20160709233000,0.0,73.7102,15.0,15.0,40.4936,1.2525,1.25,52.18,53.0,71.565
20160709234500,0.0,73.7102,15.0,15.0,40.2195,1.2485,1.25,52.18,53.0,71.565
20160710000000,0.0,73.7102,15.0,15.0,40.0825,1.2565,1.25,52.18,53.0,71.565
20160710001500,0.0,73.7102,15.0,15.0,40.1062,1.2605,1.25,52.18,53.0,71.565
20160710003000,0.0,73.7102,15.0,15.0,39.8301,1.2686,1.25,52.18,53.0,71.565
20160710004500,0.0,73.7102,15.0,15.0,39.8301,1.2686,1.25,52.18,53.0,71.565
20160710010000,0.0,73.7102,15.0,15.0,39.6921,1.2686,1.25,52.18,53.0,71.565
20160710011500,0.0,73.7102,15.0,15.0,39.7794,1.2646,1.25,52.18,53.0,71.565
20160710013000,0.0,73.7102,15.0,15.0,39.7794,1.2686,1.25,52.18,53.0,71.565
20160710014500,0.0,73.7102,15.0,15.0,39.7099,1.2686,1.25,52.18,53.0,71.565
20160710020000,0.0,73.7102,15.0,15.0,39.7099,1.2726,1.25,52.18,53.0,71.565
20160710021500,0.0,73.7102,15.0,15.0,39.5709,1.2726,1.25,52.18,53.0,71.565
20160710023000,0.0,73.7102,15.0,15.0,39.6548,1.2686,1.25,52.18,53.0,71.565
20160710024500,0.0,73.7102,15.0,15.0,39.6548,1.2766,1.25,52.18,53.0,71.565
20160710030000,0.0,73.7102,15.0,15.0,39.0843,1.2766,1.25,52.18,53.0,71.565
20160710031500,0.0,73.7102,15.0,15.0,39.1647,1.2726,1.25,52.18,53.0,71.565
20160710033000,0.0,73.7102,15.0,15.0,38.8847,1.2806,1.25,52.18,53.0,71.565
20160710034500,0.0,73.7102,15.0,15.0,39.0247,1.2806,1.25,52.18,53.0,71.565
20160710040000,0.0,73.7102,15.0,15.0,39.0247,1.2806,1.25,52.18,53.0,71.565
20160710041500,0.0,73.7102,15.0,15.0,38.8847,1.2806,1.25,52.18,53.0,71.565
20160710043000,0.0,73.7102,15.0,15.0,38.8907,1.2806,1.25,52.18,53.0,71.565
20160710044500,0.0,72.9721,15.0,15.0,38.9612,1.2806,1.25,52.18,53.0,71.565
20160710050000,0.0,72.9721,15.0,15.0,38.7447,1.2806,1.25,52.18,53.0,71.565
20160710051500,0.0,72.9721,15.0,15.0,38.9612,1.2766,1.25,52.18,53.0,71.565
20160710053000,0.0,72.9721,15.0,15.0,38.9612,1.2766,1.25,52.18,53.0,71.565
20160710054500,0.0,72.9721,15.0,15.0,38.9612,1.2806,1.25,52.18,53.0,71.565
20160710060000,0.0,72.9721,15.0,15.0,38.9612,1.2806,1.25,52.18,53.0,71.565
20160710061500,0.0,72.9721,15.0,15.0,38.9612,1.2806,1.25,52.18,53.0,71.565
20160710063000,0.0,72.9721,15.0,15.0,38.9612,1.2766,1.25,52.18,53.0,71.565
20160710064500,0.0,72.9721,15.0,15.0,38.9612,1.2846,1.25,52.18,53.0,71.565
20160710070000,0.0,72.9721,15.0,15.0,39.1022,1.2806,1.25,52.18,53.0,71.565
20160710071500,0.0,72.9721,15.0,15.0,39.2432,1.2766,1.25,52.18,53.0,71.565
20160710073000,0.0,72.9721,15.0,15.0,39.7457,1.2766,1.25,52.18,53.0,71.565
20160710074500,0.0,72.9721,15.0,15.0,39.9586,1.2846,1.25,52.18,53.0,71.565
20160710080000,0.0,73.8902,15.0,15.0,40.5976,1.2766,1.25,52.18,53.0,71.565
20160710081500,0.0,73.8902,15.0,15.0,41.2529,1.2766,1.25,53.2241,53.0,71.565
20160710083000,0.0,73.8902,15.0,15.0,41.9677,1.2686,1.25,53.2241,53.0,71.565
20160710084500,0.0,74.7183,15.0,15.0,42.5396,1.2605,1.25,53.2241,53.0,71.565
20160710090000,0.0,74.7183,15.0,15.0,42.4209,1.2686,1.25,53.2241,53.0,71.565
20160710091500,0.0,74.7183,15.0,15.0,42.2819,1.2646,1.25,52.5581,53.0,71.565
20160710093000,0.0,74.7183,15.0,15.0,38.3897,1.2686,1.25,52.5581,53.0,71.565
20160710094500,0.0,74.7183,15.0,15.0,38.3366,1.2646,1.25,52.5581,53.0,71.565
20160710100000,0.0,74.7183,15.0,15.0,38.8779,1.2686,1.25,52.5581,53.0,71.565
20160710101500,0.0,74.7183,15.0,15.0,38.5402,1.2726,1.25,52.5581,53.0,71.565
20160710103000,0.0,74.7183,15.0,15.0,39.2089,1.2726,1.25,52.5581,53.0,71.565
20160710104500,0.0,73.8902,15.0,15.0,39.485,1.2766,1.25,51.982,53.0,71.565
20160710110000,0.0,73.8902,15.0,15.0,39.7156,1.2766,1.25,51.982,53.0,71.565
