PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160710111500,0.0,73.8902,15.0,15.0,40.1238,1.2806,1.25,51.982,53.0,71.565
20160710113000,0.0,73.8902,15.0,15.0,40.2241,1.2806,1.25,51.982,53.0,71.565
20160710114500,0.0,73.8902,15.0,15.0,40.8651,1.2686,1.25,52.5581,53.0,71.565
20160710120000,0.0,73.8902,15.0,15.0,40.6143,1.2686,1.25,52.5581,53.0,71.565
20160710121500,0.0,75.0063,15.0,15.0,40.561,1.2605,1.25,52.5581,53.0,71.565
20160710123000,0.0,75.0063,15.0,15.0,41.013,1.2565,1.25,53.2241,53.0,71.565
20160710124500,13.95,75.0063,15.0,15.0,41.1456,1.2565,1.25,53.2241,53.0,71.565
20160710130000,78.455,75.9244,15.0,15.0,42.0428,1.2324,1.25,53.8362,53.0,71.565
20160710131500,100.0,75.9244,15.0,15.0,42.2262,1.2244,1.25,53.8362,53.0,71.565
20160710133000,100.0,76.8425,15.0,15.0,42.1964,1.2164,1.25,53.8362,53.0,71.565
20160710134500,100.0,76.8425,15.0,15.0,41.9271,1.2003,1.25,53.8362,53.0,71.565
20160710140000,100.0,76.8425,15.0,15.0,40.4716,1.2124,1.25,53.8362,53.0,71.565
20160710141500,100.0,75.8344,15.0,15.0,40.4254,1.2084,1.25,53.8362,53.0,71.565
20160710143000,100.0,75.8344,15.0,15.0,38.9856,1.2204,1.25,53.8362,53.0,71.565
20160710144500,100.0,75.8344,15.0,15.0,38.745,1.2244,1.25,53.1881,53.0,71.565
20160710150000,100.0,75.8344,15.0,15.0,39.501,1.2164,1.25,53.1881,53.0,71.565
20160710151500,100.0,75.8344,15.0,15.0,38.9856,1.2244,1.25,53.1881,53.0,71.565
20160710153000,100.0,75.8344,15.0,15.0,40.2882,1.2244,1.25,53.1881,53.0,71.565
20160710154500,100.0,75.8344,15.0,15.0,40.4523,1.2324,1.25,52.5581,53.0,71.565
20160710160000,70.06,75.8344,15.0,15.0,40.7555,1.2324,1.25,52.5581,53.0,71.565
20160710161500,0.67,75.0063,15.0,15.0,40.8384,1.2445,1.25,52.5581,53.0,71.565
20160710163000,0.0,75.0063,15.0,15.0,39.7853,1.2405,1.25,51.892,53.0,71.565
20160710164500,0.0,75.0063,15.0,15.0,39.2261,1.2405,1.25,51.892,53.0,71.565
20160710170000,0.0,75.0063,15.0,15.0,39.1183,1.2405,1.25,51.892,53.0,71.565
20160710171500,0.0,75.0063,15.0,15.0,39.1183,1.2445,1.25,51.892,53.0,71.565
20160710173000,0.0,75.0063,15.0,15.0,39.1183,1.2485,1.25,51.892,53.0,71.565
20160710174500,0.0,75.0063,15.0,15.0,38.745,1.2485,1.25,51.892,53.0,71.565
20160710180000,0.0,75.0063,15.0,15.0,38.9433,1.2405,1.25,51.892,53.0,71.565
20160710181500,0.0,75.0063,15.0,15.0,39.0696,1.2485,1.25,51.892,53.0,71.565
20160710183000,0.0,74.1782,15.0,15.0,39.692,1.2445,1.25,51.892,53.0,71.565
20160710184500,0.0,74.1782,15.0,15.0,39.692,1.2445,1.25,51.892,53.0,71.565
20160710190000,0.0,74.1782,15.0,15.0,39.4998,1.2445,1.25,51.892,53.0,71.565
20160710191500,0.0,74.1782,15.0,15.0,39.3736,1.2405,1.25,51.892,53.0,71.565
20160710193000,0.0,74.1782,15.0,15.0,39.7459,1.2365,1.25,51.892,53.0,71.565
20160710194500,0.0,74.1782,15.0,15.0,39.8731,1.2405,1.25,51.892,53.0,71.565
20160710200000,0.0,74.1782,15.0,15.0,39.2537,1.2485,1.25,51.892,53.0,71.565
20160710201500,0.0,74.1782,15.0,15.0,39.3643,1.2445,1.25,51.892,53.0,71.565
20160710203000,0.0,74.1782,15.0,15.0,38.9464,1.2565,1.25,51.892,53.0,71.565
20160710204500,0.0,74.1782,15.0,15.0,38.9223,1.2686,1.25,51.892,53.0,71.565
20160710210000,0.0,74.1782,15.0,15.0,38.8287,1.2646,1.25,51.892,53.0,71.565
20160710211500,0.0,73.2601,15.0,15.0,38.7963,1.2686,1.25,51.892,53.0,71.565
20160710213000,0.0,73.2601,15.0,15.0,38.4271,1.2726,1.25,51.892,53.0,71.565
20160710214500,0.0,73.2601,15.0,15.0,38.3606,1.2686,1.25,51.892,53.0,71.565
20160710220000,0.0,73.2601,15.0,15.0,38.3173,1.2726,1.25,51.892,53.0,71.565
20160710221500,0.0,73.2601,15.0,15.0,37.982,1.2806,1.25,51.3519,53.0,71.565
20160710223000,0.0,73.2601,15.0,15.0,38.0674,1.2726,1.25,51.3519,53.0,71.565
20160710224500,0.0,73.2601,15.0,15.0,38.0674,1.2766,1.25,51.3519,53.0,71.565
20160710230000,0.0,73.2601,15.0,15.0,38.1508,1.2806,1.25,51.3519,53.0,71.565
20160710231500,0.0,73.2601,15.0,15.0,37.7972,1.2806,1.25,51.3519,53.0,71.565
20160710233000,0.0,72.5221,15.0,15.0,37.8106,1.2806,1.25,51.3519,53.0,71.565
20160710234500,0.0,72.5221,15.0,15.0,37.6746,1.2886,1.25,51.3519,53.0,71.565
20160711000000,0.0,72.5221,15.0,15.0,37.8896,1.2927,1.25,51.3519,53.0,71.565
20160711001500,0.0,72.5221,15.0,15.0,37.7525,1.2927,1.25,51.3519,53.0,71.565
20160711003000,0.0,72.5221,15.0,15.0,37.7525,1.2886,1.25,51.3519,53.0,71.565
20160711004500,0.0,72.5221,15.0,15.0,37.6155,1.2886,1.25,51.3519,53.0,71.565
20160711010000,0.0,71.694,15.0,15.0,37.6905,1.2927,1.25,51.3519,53.0,71.565
20160711011500,0.0,71.694,15.0,15.0,37.6215,1.2967,1.25,51.3519,53.0,71.565
20160711013000,0.0,71.694,15.0,15.0,37.6215,1.2967,1.25,51.3519,53.0,71.565
20160711014500,0.0,71.694,15.0,15.0,37.694,1.2967,1.25,51.3519,53.0,71.565
20160711020000,0.0,71.694,15.0,15.0,37.694,1.2927,1.25,51.3519,53.0,71.565
20160711021500,0.0,71.694,15.0,15.0,37.555,1.2967,1.25,51.3519,53.0,71.565
20160711023000,0.0,71.694,15.0,15.0,37.555,1.2927,1.25,51.3519,53.0,71.565
20160711024500,0.0,71.694,15.0,15.0,37.555,1.3007,1.25,50.6859,53.0,71.565
20160711030000,0.0,71.694,15.0,15.0,37.555,1.2927,1.25,51.694,53.0,71.565
20160711031500,0.0,71.694,15.0,15.0,37.555,1.2967,1.25,51.0639,53.0,71.565
20160711033000,0.0,71.694,15.0,15.0,37.416,1.2967,1.25,51.0639,53.0,71.565
20160711034500,0.0,71.694,15.0,15.0,37.416,1.2967,1.25,51.0639,53.0,71.565
20160711040000,0.0,71.694,15.0,15.0,37.6246,1.3007,1.25,51.0639,53.0,71.565
20160711041500,0.0,71.694,15.0,15.0,37.6246,1.3007,1.25,51.604,53.0,71.565
20160711043000,0.0,71.694,15.0,15.0,37.6246,1.2967,1.25,51.604,53.0,71.565
20160711044500,0.0,71.694,15.0,15.0,37.6246,1.3007,1.25,51.604,53.0,71.565
20160711050000,0.0,71.694,15.0,15.0,37.6246,1.3007,1.25,51.604,53.0,71.565
20160711051500,0.0,71.694,15.0,15.0,37.6246,1.2967,1.25,51.604,53.0,71.565
20160711053000,0.0,71.694,15.0,15.0,37.6922,1.3007,1.25,51.604,53.0,71.565
20160711054500,0.0,71.694,15.0,15.0,37.6922,1.3007,1.25,51.604,53.0,71.565
20160711060000,0.0,71.694,15.0,15.0,37.6922,1.2927,1.25,51.604,53.0,71.565
20160711061500,0.0,71.694,15.0,15.0,37.8999,1.3047,1.25,51.604,53.0,71.565
20160711063000,0.0,71.694,15.0,15.0,38.0419,1.2967,1.25,51.604,53.0,71.565
20160711064500,0.0,71.694,15.0,15.0,38.1838,1.3007,1.25,51.604,53.0,71.565
20160711070000,0.0,72.432,15.0,15.0,38.3258,1.3047,1.25,51.604,53.0,71.565
20160711071500,0.0,72.432,15.0,15.0,38.4678,1.2967,1.25,51.604,53.0,71.565
20160711073000,0.0,72.432,15.0,15.0,38.6808,1.3328,1.25,51.604,53.0,71.565
20160711074500,0.0,72.432,15.0,15.0,38.9648,1.3408,1.25,51.604,53.0,70.63
20160711080000,0.0,73.5302,15.0,15.0,39.9661,1.3248,1.25,52.5221,53.0,70.63
20160711081500,0.0,73.5302,15.0,15.0,40.1806,1.3248,1.25,52.5221,53.0,70.63
20160711083000,0.0,73.5302,15.0,15.0,41.2529,1.3167,1.25,53.1881,53.0,70.63
20160711084500,0.0,74.3582,15.0,15.0,41.7532,1.3127,1.25,53.1881,53.0,70.63
20160711090000,0.0,74.3582,15.0,15.0,42.315,1.3127,1.25,52.5941,53.0,70.63
20160711091500,0.0,74.3582,15.0,15.0,42.0697,1.3087,1.25,52.5941,53.0,70.63
20160711093000,0.0,75.1863,15.0,15.0,42.573,1.3087,1.25,53.2961,53.0,70.63
20160711094500,0.0,75.1863,15.0,15.0,43.0654,1.3007,1.25,53.2961,53.0,70.63
20160711100000,0.0,75.1863,15.0,15.0,42.6973,1.3047,1.25,53.2961,53.0,70.63
20160711101500,0.0,75.1863,15.0,15.0,42.6967,1.2967,1.25,53.2961,53.0,70.63
20160711103000,0.0,75.1863,15.0,15.0,41.9082,1.3007,1.25,53.2961,53.0,70.63
20160711104500,0.0,75.1863,15.0,15.0,42.171,1.2886,1.25,53.2961,53.0,70.63
20160711110000,18.44,76.1044,15.0,15.0,42.7349,1.2485,1.25,53.2961,53.0,70.63
20160711111500,49.645,76.1044,15.0,15.0,41.9271,1.2405,1.25,53.2961,53.0,70.63
20160711113000,49.645,74.7183,15.0,15.0,42.1135,1.2164,1.25,53.2961,53.0,70.63
20160711114500,49.645,74.7183,15.0,15.0,41.572,1.2405,1.25,53.2961,53.0,70.63
20160711120000,49.645,74.7183,15.0,15.0,42.6347,1.2445,1.25,53.2961,53.0,70.63
20160711121500,49.645,75.6364,15.0,15.0,42.5483,1.2405,1.25,53.2961,53.0,70.63
20160711123000,87.4,75.6364,15.0,15.0,41.9327,1.2324,1.25,53.2961,53.0,70.63
20160711124500,87.4,75.6364,15.0,15.0,42.2715,1.2324,1.25,53.2961,53.0,70.63
20160711130000,87.4,75.6364,15.0,15.0,42.1915,1.2284,1.25,53.2961,53.0,70.63
20160711131500,87.4,75.6364,15.0,15.0,41.9089,1.2324,1.25,53.2961,53.0,70.63
20160711133000,100.0,75.6364,15.0,15.0,42.5005,1.2244,1.25,53.2961,53.0,70.63
20160711134500,100.0,75.6364,15.0,15.0,41.8687,1.2284,1.25,53.2961,53.0,70.63
20160711140000,100.0,75.6364,15.0,15.0,42.3909,1.2284,1.25,53.2961,53.0,70.63
20160711141500,100.0,75.636368,15.0,15.0,42.274516,1.232437,1.25,53.296131,53.0,70.629997
20160711143000,100.0,75.636368,15.0,15.0,37.482522,1.224408,1.25,53.296131,53.0,70.629997
20160711144500,28.344999,74.808289,15.0,15.0,35.758008,1.236451,1.25,51.729973,53.0,70.629997
20160711150000,0.0,74.808289,15.0,15.0,37.09431,1.236451,1.25,51.729973,53.0,70.629997
20160711151500,0.0,74.808289,15.0,15.0,37.2077,1.232437,1.25,51.729973,53.0,70.629997
20160711153000,0.0,74.808289,15.0,15.0,37.690432,1.240466,1.25,51.729973,53.0,70.629997
20160711154500,0.0,74.808289,15.0,15.0,38.634289,1.248495,1.25,51.729973,53.0,70.629997
20160711160000,0.0,73.89019,15.0,15.0,39.28629,1.232437,1.25,51.729973,53.0,70.629997
20160711161500,0.0,73.89019,15.0,15.0,38.7615,1.252509,1.25,51.729973,53.0,70.629997
20160711163000,0.0,73.89019,15.0,15.0,38.314519,1.248495,1.25,51.729973,53.0,70.629997
20160711164500,0.0,73.89019,15.0,15.0,38.38971,1.252509,1.25,51.729973,53.0,70.629997
20160711170000,0.0,73.89019,15.0,15.0,38.106813,1.24448,1.25,51.729973,53.0,70.629997
20160711171500,0.0,73.89019,15.0,15.0,37.881104,1.252509,1.25,51.729973,53.0,70.629997
20160711173000,0.0,73.89019,15.0,15.0,38.107476,1.248495,1.25,51.729973,53.0,70.629997
20160711174500,0.0,73.89019,15.0,15.0,38.201724,1.248495,1.25,51.729973,53.0,70.629997
20160711180000,0.0,73.89019,15.0,15.0,38.465972,1.248495,1.25,51.729973,53.0,70.629997
20160711181500,0.0,73.89019,15.0,15.0,38.95955,1.24448,1.25,51.189919,53.0,70.629997
20160711183000,0.0,73.89019,15.0,15.0,39.192654,1.256523,1.25,51.189919,53.0,70.629997
20160711184500,0.0,73.89019,15.0,15.0,39.15658,1.252509,1.25,51.189919,53.0,70.629997
20160711190000,0.0,72.792084,15.0,15.0,39.192654,1.252509,1.25,51.189919,53.0,70.629997
20160711191500,0.0,72.792084,15.0,15.0,39.324778,1.260538,1.25,51.729973,53.0,70.629997
20160711193000,0.0,72.792084,15.0,15.0,39.425435,1.252509,1.25,51.729973,53.0,70.629997
20160711194500,0.0,73.530151,15.0,15.0,39.425435,1.256523,1.25,51.729973,53.0,70.629997
20160711200000,0.0,73.530151,15.0,15.0,39.159215,1.236451,1.25,51.729973,53.0,70.629997
20160711201500,0.0,73.530151,15.0,15.0,39.255928,1.228422,1.25,51.729973,53.0,70.629997
20160711203000,0.0,73.530151,15.0,15.0,38.810341,1.252509,1.25,51.729973,53.0,70.629997
20160711204500,0.0,73.530151,15.0,15.0,38.675259,1.20835,1.25,51.729973,53.0,70.629997
20160711210000,0.0,73.530151,15.0,15.0,38.62703,1.20835,1.25,51.729973,53.0,70.629997
20160711211500,0.0,73.530151,15.0,15.0,38.490962,1.180249,1.25,51.729973,53.0,70.629997
20160711213000,0.0,73.530151,15.0,15.0,38.28686,1.188278,1.25,51.729973,53.0,70.629997
20160711214500,0.0,72.702072,15.0,15.0,38.369276,1.196307,1.25,51.729973,53.0,70.629997
20160711220000,0.0,72.702072,15.0,15.0,38.369276,1.20835,1.25,51.729973,53.0,70.629997
20160711221500,0.0,72.702072,15.0,15.0,38.369276,1.220393,1.25,51.729973,53.0,70.629997
20160711223000,0.0,72.702072,15.0,15.0,38.369276,1.252509,1.25,51.729973,53.0,70.629997
20160711224500,0.0,72.702072,15.0,15.0,38.232222,1.248495,1.25,51.189919,53.0,70.629997
20160711230000,0.0,72.702072,15.0,15.0,38.44972,1.248495,1.25,51.189919,53.0,70.629997
20160711231500,0.0,71.964005,15.0,15.0,38.31168,1.256523,1.25,51.189919,53.0,70.629997
20160711233000,0.0,71.964005,15.0,15.0,38.10462,1.256523,1.25,51.189919,53.0,70.629997
20160711234500,0.0,71.964005,15.0,15.0,37.96658,1.256523,1.25,51.189919,53.0,70.629997
20160712000000,0.0,71.964005,15.0,15.0,37.82854,1.256523,1.25,51.189919,53.0,70.629997
20160712001500,0.0,71.964005,15.0,15.0,38.041601,1.256523,1.25,51.189919,53.0,70.629997
20160712003000,0.0,71.964005,15.0,15.0,37.902575,1.256523,1.25,51.189919,53.0,70.629997
20160712004500,0.0,71.964005,15.0,15.0,37.833062,1.256523,1.25,51.189919,53.0,70.629997
20160712010000,0.0,71.964005,15.0,15.0,37.694036,1.256523,1.25,51.189919,53.0,70.629997
20160712011500,0.0,71.964005,15.0,15.0,37.694036,1.260538,1.25,51.189919,53.0,70.629997
20160712013000,0.0,71.964005,15.0,15.0,37.904632,1.256523,1.25,51.189919,53.0,70.629997
20160712014500,0.0,71.964005,15.0,15.0,38.044644,1.252509,1.25,51.189919,53.0,70.629997
20160712020000,0.0,71.964005,15.0,15.0,38.256226,1.256523,1.25,51.189919,53.0,70.629997
20160712021500,0.0,71.964005,15.0,15.0,38.256226,1.260538,1.25,51.189919,53.0,70.629997
20160712023000,0.0,71.964005,15.0,15.0,38.256226,1.260538,1.25,51.189919,53.0,70.629997
20160712024500,0.0,71.964005,15.0,15.0,38.044644,1.260538,1.25,51.189919,53.0,70.629997
20160712030000,0.0,71.964005,15.0,15.0,38.115228,1.256523,1.25,51.189919,53.0,70.629997
20160712031500,0.0,71.964005,15.0,15.0,37.97423,1.268567,1.25,51.189919,53.0,70.629997
20160712033000,0.0,71.964005,15.0,15.0,37.97423,1.264552,1.25,51.189919,53.0,70.629997
20160712034500,0.0,71.964005,15.0,15.0,37.97423,1.300682,1.25,51.189919,53.0,70.629997
20160712040000,0.0,71.964005,15.0,15.0,37.833232,1.320755,1.25,51.189919,53.0,70.629997
20160712041500,0.0,71.964005,15.0,15.0,37.484596,1.328784,1.25,51.189919,53.0,70.629997
20160712043000,0.0,71.964005,15.0,15.0,37.621735,1.328784,1.25,51.189919,53.0,70.629997
20160712044500,0.0,71.964005,15.0,15.0,37.692234,1.328784,1.25,51.189919,53.0,70.629997
20160712050000,0.0,71.964005,15.0,15.0,37.621735,1.332798,1.25,51.189919,53.0,70.629997
20160712051500,0.0,71.964005,15.0,15.0,37.621735,1.332798,1.25,51.189919,53.0,70.629997
20160712053000,0.0,71.964005,15.0,15.0,37.621735,1.336812,1.25,51.189919,53.0,70.629997
20160712054500,0.0,71.964005,15.0,15.0,37.480737,1.328784,1.25,51.189919,53.0,70.629997
20160712060000,0.0,71.964005,15.0,15.0,37.480737,1.336812,1.25,51.189919,53.0,70.629997
20160712061500,0.0,71.964005,15.0,15.0,37.480737,1.336812,1.25,51.189919,53.0,70.629997
20160712063000,0.0,71.964005,15.0,15.0,37.544912,1.324769,1.25,51.189919,53.0,70.629997
20160712064500,0.0,71.964005,15.0,15.0,37.544912,1.328784,1.25,50.523853,53.0,65.945
20160712070000,0.0,71.964005,15.0,15.0,37.686896,1.336812,1.25,50.523853,53.0,65.945
20160712071500,0.0,71.964005,15.0,15.0,38.036025,1.332798,1.25,50.523853,53.0,65.945
20160712073000,0.0,72.882088,15.0,15.0,38.747016,1.344841,1.25,50.523853,53.0,65.945
20160712074500,0.0,72.882088,15.0,15.0,38.890972,1.332798,1.25,50.523853,53.0,65.945
20160712080000,0.0,73.998199,15.0,15.0,39.394818,1.336812,1.25,51.225922,53.0,65.945
20160712081500,0.0,73.998199,15.0,15.0,39.754708,1.336812,1.25,51.225922,53.0,65.945
20160712083000,0.0,73.998199,15.0,15.0,40.546466,1.324769,1.25,51.855988,53.0,65.945
20160712084500,0.0,73.998199,15.0,15.0,40.68097,1.308711,1.25,51.855988,53.0,65.945
20160712090000,0.0,73.998199,15.0,15.0,41.428681,1.308711,1.25,51.855988,53.0,65.945
20160712091500,0.0,75.006302,15.0,15.0,41.684956,1.320755,1.25,51.855988,53.0,65.945
20160712093000,0.0,75.006302,15.0,15.0,41.824628,1.324769,1.25,51.855988,53.0,65.945
20160712094500,0.0,75.006302,15.0,15.0,41.937848,1.300682,1.25,51.855988,53.0,65.945
20160712100000,0.0,75.006302,15.0,15.0,41.901196,1.152148,1.25,51.855988,53.0,65.945
20160712101500,0.0,75.006302,15.0,15.0,41.0174,1.164191,1.25,51.855988,53.0,65.945
20160712103000,0.0,75.006302,15.0,15.0,41.910478,1.164191,1.25,51.855988,53.0,66.879997
20160712104500,0.0,75.006302,15.0,15.0,41.852627,1.160177,1.25,52.720074,53.0,66.879997
20160712110000,0.0,75.006302,15.0,15.0,41.820735,1.160177,1.25,52.720074,53.0,66.879997
20160712111500,0.0,75.006302,15.0,15.0,40.998071,1.168205,1.25,52.720074,53.0,66.879997
20160712113000,0.0,75.006302,15.0,15.0,41.657875,1.164191,1.25,52.720074,53.0,68.894997
20160712114500,0.0,75.006302,15.0,15.0,41.84275,1.168205,1.25,52.720074,53.0,68.894997
20160712120000,0.0,75.006302,15.0,15.0,41.9388,1.168205,1.25,52.720074,53.0,68.894997
20160712121500,0.0,75.006302,15.0,15.0,41.725739,1.168205,1.25,52.720074,53.0,68.894997
20160712123000,0.0,75.006302,15.0,15.0,41.99286,1.17222,1.25,52.720074,53.0,68.894997
20160712124500,0.0,75.834381,15.0,15.0,41.67224,1.164191,1.25,52.720074,53.0,68.894997
20160712130000,0.0,75.834381,15.0,15.0,41.061158,1.17222,1.25,52.720074,53.0,68.894997
20160712131500,0.0,75.834381,15.0,15.0,41.234201,1.156162,1.25,52.720074,53.0,68.894997
20160712133000,0.0,75.834381,15.0,15.0,41.1789,1.184263,1.25,52.720074,53.0,68.894997
20160712134500,0.0,75.834381,15.0,15.0,41.75095,1.184263,1.25,52.720074,53.0,68.894997
20160712140000,0.0,75.834381,15.0,15.0,40.31088,1.188278,1.25,52.720074,53.0,68.894997
20160712141500,0.0,75.834381,15.0,15.0,40.31088,1.180249,1.25,52.720074,53.0,68.894997
20160712143000,0.0,75.834381,15.0,15.0,40.241282,1.188278,1.25,52.720074,53.0,68.894997
20160712144500,0.0,75.834381,15.0,15.0,40.350728,1.180249,1.25,52.720074,53.0,68.894997
20160712150000,0.0,75.834381,15.0,15.0,40.514897,1.180249,1.25,52.720074,53.0,68.894997
20160712151500,0.0,75.834381,15.0,15.0,40.624343,1.176234,1.25,53.386139,53.0,68.894997
20160712153000,22.16,75.834381,15.0,15.0,40.54735,1.184263,1.25,53.386139,53.0,68.894997
20160712154500,39.880001,75.834381,15.0,15.0,40.60158,1.180249,1.25,53.386139,53.0,68.894997
20160712160000,39.880001,75.834381,15.0,15.0,41.11685,1.184263,1.25,53.386139,53.0,70.565002
20160712161500,73.970001,75.834381,15.0,15.0,41.636064,1.248495,1.25,53.386139,53.0,71.580002
20160712163000,100.0,75.834381,15.0,15.0,41.226296,1.256523,1.25,53.386139,53.0,71.580002
20160712164500,100.0,75.834381,15.0,15.0,40.735098,1.248495,1.25,53.962196,53.0,71.580002
20160712170000,100.0,75.834381,15.0,15.0,41.226296,1.252509,1.25,53.962196,53.0,71.580002
20160712171500,100.0,75.834381,15.0,15.0,41.4152,1.252509,1.25,53.962196,53.0,71.580002
20160712173000,100.0,76.64447,15.0,15.0,41.226296,1.256523,1.25,53.962196,53.0,71.580002
20160712174500,100.0,76.64447,15.0,15.0,41.824968,1.264552,1.25,53.386139,53.0,71.580002
20160712180000,100.0,76.64447,15.0,15.0,41.390465,1.256523,1.25,53.386139,53.0,71.580002
20160712181500,100.0,76.64447,15.0,15.0,40.896309,1.256523,1.25,53.386139,53.0,71.580002
20160712183000,100.0,76.64447,15.0,15.0,41.19811,1.256523,1.25,53.386139,53.0,71.580002
20160712184500,100.0,76.64447,15.0,15.0,41.992095,1.256523,1.25,53.386139,53.0,71.580002
20160712190000,100.0,76.64447,15.0,15.0,41.390465,1.268567,1.25,53.386139,53.0,71.580002
20160712191500,100.0,76.64447,15.0,15.0,41.4152,1.256523,1.25,53.386139,53.0,71.580002
20160712193000,100.0,76.64447,15.0,15.0,41.787092,1.268567,1.25,53.386139,53.0,71.580002
20160712194500,100.0,76.64447,15.0,15.0,41.573215,1.260538,1.25,53.386139,53.0,71.580002
20160712200000,100.0,76.64447,15.0,15.0,41.518254,1.24448,1.25,53.386139,53.0,71.580002
20160712201500,100.0,76.64447,15.0,15.0,41.391638,1.236451,1.25,53.386139,53.0,71.580002
20160712203000,100.0,76.64447,15.0,15.0,41.296659,1.240466,1.25,53.386139,53.0,71.580002
20160712204500,100.0,76.64447,15.0,15.0,41.3914,1.240466,1.25,53.386139,53.0,71.580002
20160712210000,100.0,76.64447,15.0,15.0,41.02182,1.240466,1.25,53.386139,53.0,71.580002
20160712211500,100.0,75.834381,15.0,15.0,40.85675,1.24448,1.25,52.846085,53.0,71.580002
20160712213000,100.0,75.834381,15.0,15.0,40.635648,1.248495,1.25,52.846085,53.0,71.580002
20160712214500,100.0,75.834381,15.0,15.0,40.509032,1.248495,1.25,52.846085,53.0,71.580002
20160712220000,100.0,75.006302,15.0,15.0,40.431801,1.248495,1.25,52.846085,53.0,71.580002
20160712221500,100.0,75.006302,15.0,15.0,40.614296,1.240466,1.25,52.846085,53.0,71.580002
20160712223000,100.0,75.006302,15.0,15.0,40.353992,1.248495,1.25,52.846085,53.0,71.580002
20160712224500,100.0,75.006302,15.0,15.0,40.336822,1.252509,1.25,52.846085,53.0,71.580002
20160712230000,100.0,75.006302,15.0,15.0,40.336822,1.24448,1.25,52.846085,53.0,71.580002
20160712231500,100.0,75.006302,15.0,15.0,40.336822,1.260538,1.25,52.846085,53.0,71.580002
20160712233000,100.0,75.006302,15.0,15.0,40.623425,1.256523,1.25,52.846085,53.0,71.580002
20160712234500,100.0,75.006302,15.0,15.0,40.623425,1.264552,1.25,52.846085,53.0,71.580002
20160713000000,100.0,75.006302,15.0,15.0,40.490315,1.264552,1.25,52.846085,53.0,71.580002
20160713001500,100.0,75.006302,15.0,15.0,40.596888,1.28061,1.25,52.846085,53.0,71.580002
20160713003000,52.48,73.89019,15.0,15.0,40.395744,1.28061,1.25,52.180019,53.0,71.580002
20160713004500,0.0,73.89019,15.0,15.0,40.498866,1.288639,1.25,52.180019,53.0,71.580002
20160713010000,0.0,73.89019,15.0,15.0,40.363784,1.288639,1.25,52.180019,53.0,71.580002
20160713011500,0.0,73.89019,15.0,15.0,40.363784,1.296668,1.25,52.180019,53.0,71.580002
20160713013000,0.0,73.89019,15.0,15.0,40.026079,1.296668,1.25,52.180019,53.0,71.580002
20160713014500,0.0,73.89019,15.0,15.0,39.851642,1.292654,1.25,52.180019,53.0,71.580002
20160713020000,0.0,73.89019,15.0,15.0,39.945397,1.300682,1.25,52.180019,53.0,71.580002
20160713021500,0.0,73.89019,15.0,15.0,39.87687,1.31674,1.25,52.180019,53.0,71.580002
20160713023000,0.0,73.89019,15.0,15.0,39.87687,1.308711,1.25,52.180019,53.0,71.580002
20160713024500,0.0,73.89019,15.0,15.0,39.87687,1.308711,1.25,52.180019,53.0,71.580002
20160713030000,0.0,73.89019,15.0,15.0,40.17522,1.308711,1.25,52.180019,53.0,71.580002
20160713031500,0.0,73.89019,15.0,15.0,40.17522,1.312726,1.25,52.180019,53.0,71.580002
20160713033000,0.0,73.89019,15.0,15.0,39.945397,1.308711,1.25,52.180019,53.0,71.580002
20160713034500,0.0,73.89019,15.0,15.0,39.87687,1.31674,1.25,52.180019,53.0,71.580002
20160713040000,0.0,73.89019,15.0,15.0,39.739816,1.31674,1.25,52.180019,53.0,71.580002
20160713041500,0.0,73.89019,15.0,15.0,39.602762,1.312726,1.25,52.180019,53.0,71.580002
20160713043000,0.0,73.89019,15.0,15.0,39.69208,1.312726,1.25,52.180019,53.0,71.580002
20160713044500,0.0,72.792084,15.0,15.0,39.69208,1.31674,1.25,52.180019,53.0,71.580002
20160713050000,0.0,72.792084,15.0,15.0,39.709913,1.31674,1.25,52.180019,53.0,71.580002
20160713051500,0.0,72.792084,15.0,15.0,39.709913,1.31674,1.25,52.180019,53.0,71.580002
20160713053000,0.0,72.792084,15.0,15.0,39.570887,1.312726,1.25,52.180019,53.0,71.580002
20160713054500,0.0,72.792084,15.0,15.0,39.570887,1.31674,1.25,52.180019,53.0,71.580002
20160713060000,0.0,72.792084,15.0,15.0,39.654782,1.308711,1.25,52.180019,53.0,71.580002
20160713061500,0.0,72.792084,15.0,15.0,39.654782,1.31674,1.25,52.180019,53.0,71.580002
20160713063000,0.0,72.792084,15.0,15.0,40.018701,1.31674,1.25,52.180019,53.0,71.580002
20160713064500,0.0,72.792084,15.0,15.0,40.018701,1.31674,1.25,52.180019,53.0,71.580002
20160713070000,0.0,72.792084,15.0,15.0,40.004812,1.320755,1.25,52.180019,53.0,71.580002
20160713071500,0.0,72.792084,15.0,15.0,40.004812,1.308711,1.25,52.180019,53.0,71.580002
20160713073000,0.0,72.792084,15.0,15.0,40.512194,1.312726,1.25,52.180019,53.0,71.580002
20160713074500,0.0,73.620163,15.0,15.0,40.79419,1.31674,1.25,52.180019,53.0,71.580002
20160713080000,0.0,73.620163,15.0,15.0,41.146685,1.308711,1.25,53.008102,53.0,71.580002
20160713081500,0.0,73.620163,15.0,15.0,41.428681,1.300682,1.25,53.008102,53.0,71.580002
20160713083000,0.0,74.448242,15.0,15.0,41.824968,1.300682,1.25,53.008102,53.0,71.580002
20160713084500,0.0,74.448242,15.0,15.0,42.073355,1.300682,1.25,53.008102,53.0,71.580002
20160713090000,0.0,74.448242,15.0,15.0,42.59092,1.296668,1.25,53.008102,53.0,71.580002
20160713091500,11.035,75.366341,15.0,15.0,42.573002,1.292654,1.25,53.58416,53.0,71.580002
20160713093000,83.160004,75.366341,15.0,15.0,42.809472,1.292654,1.25,53.58416,53.0,71.580002
20160713094500,100.0,75.366341,15.0,15.0,42.886295,1.300682,1.25,53.58416,53.0,71.580002
20160713100000,100.0,75.366341,15.0,15.0,42.566576,1.292654,1.25,53.58416,53.0,71.580002
20160713101500,100.0,75.366341,15.0,15.0,42.696728,1.292654,1.25,53.58416,53.0,71.580002
20160713103000,100.0,75.366341,15.0,15.0,42.433874,1.292654,1.25,54.214222,53.0,71.580002
20160713104500,100.0,75.366341,15.0,15.0,42.17102,1.284625,1.25,54.214222,53.0,71.580002
20160713110000,100.0,75.366341,15.0,15.0,42.071179,1.288639,1.25,53.188118,53.0,71.580002
20160713111500,100.0,75.366341,15.0,15.0,42.509456,1.336812,1.25,54.9883,53.0,76.660004
20160713113000,100.0,75.366341,15.0,15.0,42.24446,1.332798,1.25,54.340233,53.0,73.790001
20160713114500,100.0,75.366341,15.0,15.0,41.833536,1.332798,1.25,54.340233,53.0,73.790001
20160713120000,100.0,76.19442,15.0,15.0,41.391638,1.324769,1.25,54.340233,53.0,73.790001
20160713121500,100.0,76.19442,15.0,15.0,41.227384,1.332798,1.25,54.340233,53.0,73.790001
20160713123000,100.0,76.19442,15.0,15.0,42.036975,1.332798,1.25,54.340233,53.0,72.199997
20160713124500,100.0,76.19442,15.0,15.0,41.350464,1.320755,1.25,53.260128,53.0,72.199997
20160713130000,100.0,76.19442,15.0,15.0,40.131836,1.320755,1.25,53.260128,53.0,72.199997
20160713131500,100.0,76.19442,15.0,15.0,40.642176,1.332798,1.25,53.260128,53.0,72.199997
20160713133000,100.0,76.19442,15.0,15.0,40.251465,1.328784,1.25,53.260128,53.0,71.059998
20160713134500,100.0,76.19442,15.0,15.0,40.251465,1.336812,1.25,53.260128,53.0,71.059998
20160713140000,100.0,76.19442,15.0,15.0,40.897958,1.332798,1.25,53.260128,53.0,71.059998
20160713141500,100.0,76.19442,15.0,15.0,40.897958,1.328784,1.25,53.260128,53.0,71.059998
20160713143000,100.0,76.19442,15.0,15.0,41.4152,1.324769,1.25,53.800179,53.0,71.059998
20160713144500,100.0,76.19442,15.0,15.0,41.11685,1.332798,1.25,53.800179,53.0,71.059998
20160713150000,100.0,76.19442,15.0,15.0,41.936386,1.308711,1.25,53.800179,53.0,71.059998
20160713151500,100.0,76.19442,15.0,15.0,41.992095,1.284625,1.25,53.800179,53.0,71.059998
20160713153000,100.0,76.19442,15.0,15.0,42.593725,1.276596,1.25,53.800179,53.0,71.059998
20160713154500,100.0,76.19442,15.0,15.0,42.236708,1.236451,1.25,53.800179,53.0,71.059998
20160713160000,100.0,76.19442,15.0,15.0,41.618486,1.236451,1.25,53.800179,53.0,71.059998
20160713161500,100.0,76.19442,15.0,15.0,41.979532,1.232437,1.25,53.800179,53.0,71.059998
20160713163000,100.0,76.19442,15.0,15.0,41.925472,1.240466,1.25,53.188118,53.0,71.059998
20160713164500,100.0,76.19442,15.0,15.0,42.154309,1.24448,1.25,53.188118,53.0,71.059998
20160713170000,100.0,76.19442,15.0,15.0,42.489719,1.24448,1.25,53.188118,53.0,71.059998
20160713171500,100.0,76.19442,15.0,15.0,42.370413,1.24448,1.25,53.188118,53.0,71.059998
20160713173000,100.0,76.19442,15.0,15.0,42.370413,1.232437,1.25,53.188118,53.0,71.059998
20160713174500,100.0,76.19442,15.0,15.0,42.072148,1.232437,1.25,53.188118,53.0,71.059998
20160713180000,100.0,76.19442,15.0,15.0,42.113152,1.220393,1.25,53.188118,53.0,71.059998
20160713181500,100.0,76.19442,15.0,15.0,42.210851,1.220393,1.25,53.188118,53.0,71.059998
20160713183000,100.0,76.19442,15.0,15.0,41.968295,1.220393,1.25,53.188118,53.0,71.059998
20160713184500,100.0,76.19442,15.0,15.0,41.968295,1.228422,1.25,53.188118,53.0,71.059998
20160713190000,100.0,76.19442,15.0,15.0,42.274125,1.224408,1.25,53.188118,53.0,71.059998
20160713191500,100.0,76.19442,15.0,15.0,42.2125,1.224408,1.25,53.188118,53.0,71.059998
20160713193000,100.0,76.19442,15.0,15.0,42.237728,1.224408,1.25,53.188118,53.0,71.059998
20160713194500,100.0,76.19442,15.0,15.0,42.113492,1.228422,1.25,53.188118,53.0,71.059998
20160713200000,100.0,76.19442,15.0,15.0,42.196401,1.236451,1.25,53.188118,53.0,71.059998
20160713201500,100.0,76.19442,15.0,15.0,41.945957,1.236451,1.25,53.188118,53.0,71.059998
20160713203000,100.0,76.19442,15.0,15.0,41.820735,1.232437,1.25,53.188118,53.0,71.059998
20160713204500,100.0,76.19442,15.0,15.0,41.908166,1.232437,1.25,52.648064,53.0,71.059998
20160713210000,100.0,76.19442,15.0,15.0,41.85057,1.236451,1.25,52.648064,53.0,71.059998
20160713211500,100.0,75.186325,15.0,15.0,41.59421,1.236451,1.25,52.648064,53.0,71.059998
20160713213000,86.535004,75.186325,15.0,15.0,41.529712,1.240466,1.25,52.648064,53.0,71.059998
20160713214500,51.360001,75.186325,15.0,15.0,41.395208,1.248495,1.25,52.648064,53.0,71.059998
20160713220000,38.549999,75.186325,15.0,15.0,41.19998,1.252509,1.25,52.648064,53.0,71.059998
20160713221500,25.285,75.186325,15.0,15.0,41.320357,1.256523,1.25,52.648064,53.0,71.059998
20160713223000,0.0,75.186325,15.0,15.0,40.926943,1.260538,1.25,52.648064,53.0,71.059998
20160713224500,0.0,75.186325,15.0,15.0,41.108452,1.252509,1.25,52.648064,53.0,71.059998
20160713230000,0.0,75.186325,15.0,15.0,41.22242,1.260538,1.25,52.648064,53.0,71.059998
20160713231500,0.0,74.358238,15.0,15.0,41.20032,1.252509,1.25,52.648064,53.0,71.059998
20160713233000,0.0,74.358238,15.0,15.0,41.309358,1.268567,1.25,52.648064,53.0,71.059998
20160713234500,0.0,74.358238,15.0,15.0,41.241817,1.268567,1.25,52.648064,53.0,71.059998
20160714000000,0.0,74.358238,15.0,15.0,41.106735,1.256523,1.25,52.648064,53.0,71.059998
20160714001500,0.0,74.358238,15.0,15.0,41.212322,1.268567,1.25,52.648064,53.0,71.059998
20160714003000,0.0,74.358238,15.0,15.0,41.076254,1.268567,1.25,52.648064,53.0,71.059998
20160714004500,0.0,74.358238,15.0,15.0,40.940186,1.276596,1.25,52.648064,53.0,71.059998
20160714010000,0.0,74.358238,15.0,15.0,40.872152,1.268567,1.25,52.018005,53.0,71.059998
20160714011500,0.0,74.358238,15.0,15.0,40.872152,1.268567,1.25,52.018005,53.0,71.059998
20160714013000,0.0,74.358238,15.0,15.0,40.600016,1.272581,1.25,52.018005,53.0,71.059998
20160714014500,0.0,73.350136,15.0,15.0,40.463948,1.276596,1.25,52.018005,53.0,71.059998
20160714020000,0.0,73.350136,15.0,15.0,40.493613,1.276596,1.25,52.018005,53.0,71.059998
20160714021500,0.0,73.350136,15.0,15.0,40.356559,1.276596,1.25,52.018005,53.0,71.059998
20160714023000,0.0,73.350136,15.0,15.0,40.082451,1.276596,1.25,52.018005,53.0,71.059998
20160714024500,0.0,73.350136,15.0,15.0,40.082451,1.272581,1.25,52.018005,53.0,71.059998
20160714030000,0.0,73.350136,15.0,15.0,39.945397,1.272581,1.25,52.018005,53.0,71.059998
20160714031500,0.0,73.350136,15.0,15.0,40.1062,1.276596,1.25,52.018005,53.0,71.059998
20160714033000,0.0,73.350136,15.0,15.0,40.1062,1.28061,1.25,52.018005,53.0,71.059998
20160714034500,0.0,73.350136,15.0,15.0,39.96816,1.276596,1.25,52.018005,53.0,71.059998
20160714040000,0.0,73.350136,15.0,15.0,39.83012,1.276596,1.25,52.018005,53.0,71.059998
20160714041500,0.0,73.350136,15.0,15.0,40.196504,1.28061,1.25,52.018005,53.0,71.059998
20160714043000,0.0,73.350136,15.0,15.0,40.196504,1.268567,1.25,52.018005,53.0,71.059998
20160714044500,0.0,73.350136,15.0,15.0,40.196504,1.276596,1.25,52.018005,53.0,71.059998
20160714050000,0.0,73.350136,15.0,15.0,40.057478,1.272581,1.25,52.018005,53.0,71.059998
20160714051500,0.0,73.350136,15.0,15.0,39.918452,1.28061,1.25,52.018005,53.0,71.059998
20160714053000,0.0,73.350136,15.0,15.0,39.779426,1.272581,1.25,52.018005,53.0,71.059998
20160714054500,0.0,73.350136,15.0,15.0,39.794794,1.28061,1.25,52.018005,53.0,71.059998
20160714060000,0.0,73.350136,15.0,15.0,39.794794,1.272581,1.25,52.018005,53.0,71.059998
20160714061500,0.0,73.350136,15.0,15.0,39.794794,1.276596,1.25,52.018005,53.0,71.059998
20160714063000,0.0,73.350136,15.0,15.0,39.736705,1.276596,1.25,52.018005,53.0,71.059998
20160714064500,0.0,73.350136,15.0,15.0,39.736705,1.28061,1.25,52.018005,53.0,71.059998
20160714070000,0.0,73.350136,15.0,15.0,39.736705,1.28061,1.25,52.018005,53.0,71.059998
20160714071500,0.0,73.350136,15.0,15.0,39.654782,1.276596,1.25,52.018005,53.0,71.059998
20160714073000,0.0,73.350136,15.0,15.0,40.018701,1.31674,1.25,52.018005,53.0,71.059998
20160714074500,0.0,73.350136,15.0,15.0,40.455584,1.320755,1.25,52.018005,53.0,70.065002
20160714080000,0.0,73.350136,15.0,15.0,40.653192,1.344841,1.25,52.018005,53.0,69.07
20160714081500,0.0,74.178223,15.0,15.0,40.864689,1.336812,1.25,52.55806,53.0,69.07
20160714083000,0.0,74.178223,15.0,15.0,41.287683,1.31674,1.25,52.55806,53.0,69.07
20160714084500,0.0,74.178223,15.0,15.0,41.922174,1.31674,1.25,51.765976,53.0,69.07
20160714090000,0.0,74.178223,15.0,15.0,42.66504,1.320755,1.25,51.765976,53.0,69.07
20160714091500,0.0,74.178223,15.0,15.0,40.22384,1.320755,1.25,51.765976,53.0,69.07
20160714093000,0.0,74.178223,15.0,15.0,38.439741,1.320755,1.25,51.765976,53.0,69.07
20160714094500,0.0,74.178223,15.0,15.0,38.324294,1.332798,1.25,51.225922,53.0,66.730003
20160714100000,0.0,74.178223,15.0,15.0,38.634884,1.312726,1.25,51.225922,53.0,66.730003
20160714101500,0.0,74.178223,15.0,15.0,38.393144,1.304697,1.25,51.225922,53.0,66.730003
20160714103000,0.0,74.178223,15.0,15.0,38.88475,1.292654,1.25,51.225922,53.0,66.730003
20160714104500,0.0,74.178223,15.0,15.0,38.943332,1.288639,1.25,51.225922,53.0,66.730003
20160714110000,0.0,74.178223,15.0,15.0,39.49352,1.28061,1.25,51.225922,53.0,66.730003
20160714111500,0.0,74.178223,15.0,15.0,39.42416,1.252509,1.25,51.225922,53.0,66.730003
20160714113000,0.0,75.006302,15.0,15.0,38.583578,1.232437,1.25,51.225922,53.0,66.730003
20160714114500,0.0,75.006302,15.0,15.0,39.561452,1.164191,1.25,51.891991,53.0,66.730003
20160714120000,0.0,75.006302,15.0,15.0,40.0229,1.164191,1.25,51.891991,53.0,66.730003
20160714121500,0.0,75.006302,15.0,15.0,40.863635,1.17222,1.25,51.891991,53.0,66.730003
20160714123000,0.0,75.006302,15.0,15.0,40.998394,1.17222,1.25,51.891991,53.0,66.730003
20160714124500,0.0,75.006302,15.0,15.0,40.998071,1.168205,1.25,51.891991,53.0,66.730003
20160714130000,0.0,73.89019,15.0,15.0,40.425375,1.17222,1.25,51.27993,53.0,66.730003
20160714131500,0.0,73.89019,15.0,15.0,40.425375,1.180249,1.25,51.27993,53.0,66.730003
20160714133000,0.0,73.89019,15.0,15.0,39.00324,1.168205,1.25,51.27993,53.0,69.595001
20160714134500,0.0,73.89019,15.0,15.0,38.791913,1.272581,1.25,51.27993,53.0,69.595001
20160714140000,0.0,73.89019,15.0,15.0,38.4538,1.248495,1.25,51.27993,53.0,69.595001
20160714141500,0.0,72.792084,15.0,15.0,38.598096,1.28061,1.25,51.27993,53.0,69.595001
20160714143000,0.0,72.792084,15.0,15.0,38.920688,1.272581,1.25,51.27993,53.0,69.595001
20160714144500,0.0,72.792084,15.0,15.0,39.054784,1.276596,1.25,51.27993,53.0,69.595001
20160714150000,0.0,72.792084,15.0,15.0,39.012964,1.288639,1.25,51.27993,53.0,69.595001
20160714151500,0.0,73.89019,15.0,15.0,39.012964,1.232437,1.25,51.855988,53.0,69.595001
20160714153000,0.0,73.89019,15.0,15.0,39.148046,1.232437,1.25,51.855988,53.0,69.595001
20160714154500,0.0,73.89019,15.0,15.0,39.148046,1.248495,1.25,51.855988,53.0,69.595001
20160714160000,0.0,73.89019,15.0,15.0,39.390024,1.284625,1.25,51.855988,53.0,69.595001
20160714161500,0.0,74.808289,15.0,15.0,39.522964,1.296668,1.25,51.855988,53.0,69.595001
20160714163000,0.0,74.808289,15.0,15.0,40.249646,1.308711,1.25,51.855988,53.0,69.595001
20160714164500,0.0,74.808289,15.0,15.0,40.093688,1.31674,1.25,51.855988,53.0,69.595001
20160714170000,0.0,74.808289,15.0,15.0,40.484144,1.31674,1.25,51.855988,53.0,69.595001
20160714171500,0.0,74.808289,15.0,15.0,40.367218,1.308711,1.25,51.855988,53.0,69.595001
20160714173000,0.0,74.808289,15.0,15.0,41.017808,1.292654,1.25,51.855988,53.0,69.595001
20160714174500,0.0,74.808289,15.0,15.0,40.761856,1.284625,1.25,51.855988,53.0,69.595001
20160714180000,0.0,74.808289,15.0,15.0,40.761856,1.236451,1.25,51.855988,53.0,69.595001
20160714181500,0.0,74.808289,15.0,15.0,40.890614,1.212365,1.25,51.855988,53.0,69.595001
20160714183000,0.0,74.808289,15.0,15.0,40.890614,1.216379,1.25,52.396042,53.0,69.595001
20160714184500,0.0,74.808289,15.0,15.0,41.017808,1.20835,1.25,52.396042,53.0,69.595001
20160714190000,0.0,74.808289,15.0,15.0,41.017808,1.200321,1.25,52.396042,53.0,69.595001
20160714191500,0.0,74.808289,15.0,15.0,41.017808,1.200321,1.25,52.396042,53.0,69.595001
20160714193000,0.0,74.808289,15.0,15.0,41.27376,1.20835,1.25,52.396042,53.0,69.595001
20160714194500,0.0,74.808289,15.0,15.0,41.27376,1.204336,1.25,52.396042,53.0,69.595001
20160714200000,0.0,74.808289,15.0,15.0,41.27138,1.20835,1.25,52.396042,53.0,69.595001
20160714201500,0.0,74.808289,15.0,15.0,41.395208,1.20835,1.25,52.396042,53.0,69.595001
20160714203000,0.0,74.808289,15.0,15.0,41.451495,1.20835,1.25,51.855988,53.0,69.595001
20160714204500,0.0,73.89019,15.0,15.0,41.306638,1.20835,1.25,51.855988,53.0,69.595001
20160714210000,0.0,73.89019,15.0,15.0,40.9562,1.204336,1.25,51.855988,53.0,69.595001
20160714211500,0.0,73.89019,15.0,15.0,41.066224,1.260538,1.25,51.855988,53.0,69.595001
20160714213000,0.0,73.89019,15.0,15.0,40.579956,1.268567,1.25,51.225922,53.0,69.595001
20160714214500,0.0,73.89019,15.0,15.0,40.249646,1.264552,1.25,51.225922,53.0,69.595001
20160714220000,0.0,73.89019,15.0,15.0,39.792312,1.268567,1.25,51.225922,53.0,69.595001
20160714221500,0.0,73.89019,15.0,15.0,39.52412,1.272581,1.25,51.225922,53.0,69.595001
20160714223000,0.0,73.89019,15.0,15.0,39.511472,1.268567,1.25,51.225922,53.0,69.595001
20160714224500,0.0,73.89019,15.0,15.0,39.375404,1.272581,1.25,51.225922,53.0,69.595001
20160714230000,0.0,73.89019,15.0,15.0,39.239336,1.272581,1.25,51.225922,53.0,69.595001
20160714231500,0.0,73.89019,15.0,15.0,39.123073,1.268567,1.25,51.225922,53.0,69.595001
20160714233000,0.0,73.89019,15.0,15.0,38.848965,1.272581,1.25,51.225922,53.0,69.595001
20160714234500,0.0,73.89019,15.0,15.0,38.93286,1.268567,1.25,51.225922,53.0,69.595001
20160715000000,0.0,73.89019,15.0,15.0,39.0709,1.272581,1.25,51.225922,53.0,69.595001
20160715001500,0.0,73.080109,15.0,15.0,39.084296,1.272581,1.25,51.225922,53.0,69.595001
20160715003000,0.0,73.080109,15.0,15.0,39.084296,1.272581,1.25,51.225922,53.0,69.595001
20160715004500,0.0,73.080109,15.0,15.0,39.153809,1.264552,1.25,51.225922,53.0,69.595001
20160715010000,0.0,73.080109,15.0,15.0,38.86384,1.272581,1.25,51.225922,53.0,69.595001
20160715011500,0.0,73.080109,15.0,15.0,38.86384,1.272581,1.25,51.225922,53.0,69.595001
20160715013000,0.0,73.080109,15.0,15.0,39.084296,1.272581,1.25,51.225922,53.0,69.595001
20160715014500,0.0,73.080109,15.0,15.0,39.084296,1.268567,1.25,51.225922,53.0,69.595001
20160715020000,0.0,73.080109,15.0,15.0,39.374758,1.268567,1.25,51.225922,53.0,69.595001
20160715021500,0.0,73.080109,15.0,15.0,39.51477,1.268567,1.25,51.225922,53.0,69.595001
20160715023000,0.0,73.080109,15.0,15.0,39.654782,1.260538,1.25,51.225922,53.0,69.595001
20160715024500,0.0,73.080109,15.0,15.0,39.654782,1.268567,1.25,51.225922,53.0,69.595001
20160715030000,0.0,73.080109,15.0,15.0,39.51477,1.268567,1.25,51.225922,53.0,69.595001
20160715031500,0.0,73.080109,15.0,15.0,39.292835,1.276596,1.25,51.225922,53.0,69.595001
20160715033000,0.0,73.080109,15.0,15.0,39.16474,1.276596,1.25,51.225922,53.0,69.595001
20160715034500,0.0,73.080109,15.0,15.0,39.024728,1.268567,1.25,51.225922,53.0,69.595001
20160715040000,0.0,73.080109,15.0,15.0,38.961216,1.268567,1.25,51.225922,53.0,69.595001
20160715041500,0.0,73.080109,15.0,15.0,38.961216,1.272581,1.25,51.225922,53.0,69.595001
20160715043000,0.0,73.080109,15.0,15.0,38.884716,1.272581,1.25,51.225922,53.0,69.595001
20160715044500,0.0,73.080109,15.0,15.0,39.102214,1.272581,1.25,51.225922,53.0,69.595001
20160715050000,0.0,73.080109,15.0,15.0,39.243212,1.276596,1.25,51.225922,53.0,69.595001
20160715051500,0.0,73.080109,15.0,15.0,39.16474,1.268567,1.25,51.225922,53.0,69.595001
20160715053000,0.0,73.080109,15.0,15.0,39.525208,1.276596,1.25,51.225922,53.0,69.595001
20160715054500,0.0,73.080109,15.0,15.0,39.595707,1.272581,1.25,51.225922,53.0,69.595001
20160715060000,0.0,73.080109,15.0,15.0,39.38421,1.272581,1.25,51.225922,53.0,69.595001
20160715061500,0.0,73.080109,15.0,15.0,39.461696,1.31674,1.25,51.225922,53.0,69.595001
20160715063000,0.0,73.080109,15.0,15.0,39.461696,1.340827,1.25,51.225922,53.0,68.665001
20160715064500,0.0,73.080109,15.0,15.0,39.461696,1.324769,1.25,51.225922,53.0,67.205002
20160715070000,0.0,73.080109,15.0,15.0,39.60368,1.324769,1.25,51.225922,53.0,67.205002
20160715071500,0.0,73.080109,15.0,15.0,39.60368,1.324769,1.25,51.225922,53.0,67.205002
20160715073000,0.0,73.080109,15.0,15.0,39.745664,1.312726,1.25,51.225922,53.0,67.205002
20160715074500,0.0,73.080109,15.0,15.0,39.96612,1.336812,1.25,50.523853,53.0,67.205002
20160715080000,0.0,73.080109,15.0,15.0,40.180575,1.328784,1.25,50.523853,53.0,66.195
20160715081500,0.0,73.080109,15.0,15.0,40.323545,1.324769,1.25,50.523853,53.0,66.195
20160715083000,0.0,73.080109,15.0,15.0,40.609485,1.308711,1.25,51.063908,53.0,66.195
20160715084500,0.0,73.080109,15.0,15.0,40.68097,1.228422,1.25,51.063908,53.0,66.195
20160715090000,0.0,73.89019,15.0,15.0,40.96691,1.216379,1.25,51.819984,53.0,66.195
20160715091500,0.0,73.89019,15.0,15.0,41.10988,1.228422,1.25,51.819984,53.0,66.195
20160715093000,0.0,73.89019,15.0,15.0,41.610275,1.216379,1.25,51.819984,53.0,66.195
20160715094500,0.0,73.89019,15.0,15.0,41.662448,1.216379,1.25,51.819984,53.0,66.195
20160715100000,0.0,73.89019,15.0,15.0,41.922174,1.180249,1.25,51.819984,53.0,66.195
20160715101500,0.0,75.186325,15.0,15.0,41.894974,1.156162,1.25,52.396042,53.0,66.195
20160715103000,0.0,75.186325,15.0,15.0,42.03876,1.176234,1.25,52.396042,53.0,66.195
20160715104500,0.0,75.186325,15.0,15.0,41.960696,1.168205,1.25,52.396042,53.0,67.129997
20160715110000,0.0,75.186325,15.0,15.0,41.648202,1.17222,1.25,52.396042,53.0,67.129997
20160715111500,0.0,75.186325,15.0,15.0,41.400546,1.176234,1.25,52.396042,53.0,68.125
20160715113000,0.0,73.800186,15.0,15.0,38.946375,1.164191,1.25,52.396042,53.0,68.125
20160715114500,0.0,73.800186,15.0,15.0,39.121152,1.180249,1.25,52.396042,53.0,68.125
20160715120000,0.0,73.800186,15.0,15.0,38.857244,1.176234,1.25,51.819984,53.0,68.125
20160715121500,0.0,73.800186,15.0,15.0,39.324778,1.17222,1.25,51.819984,53.0,68.125
20160715123000,0.0,73.800186,15.0,15.0,38.58198,1.204336,1.25,51.819984,53.0,68.125
20160715124500,0.0,72.972099,15.0,15.0,38.4538,1.228422,1.25,51.189919,53.0,68.125
20160715130000,0.0,72.972099,15.0,15.0,38.623477,1.232437,1.25,51.189919,53.0,68.125
20160715131500,0.0,72.972099,15.0,15.0,38.38971,1.216379,1.25,51.189919,53.0,68.125
20160715133000,0.0,72.972099,15.0,15.0,38.58198,1.240466,1.25,51.189919,53.0,68.125
20160715134500,0.0,72.972099,15.0,15.0,38.92232,1.256523,1.25,51.189919,53.0,68.125
20160715140000,0.0,72.972099,15.0,15.0,38.68806,1.252509,1.25,51.189919,53.0,68.125
20160715141500,0.0,72.972099,15.0,15.0,38.946392,1.268567,1.25,51.189919,53.0,68.125
20160715143000,0.0,72.972099,15.0,15.0,39.204724,1.288639,1.25,51.189919,53.0,68.125
20160715144500,0.0,72.972099,15.0,15.0,39.269307,1.276596,1.25,51.189919,53.0,68.125
20160715150000,0.0,73.89019,15.0,15.0,39.269307,1.284625,1.25,51.189919,53.0,68.125
20160715151500,0.0,73.89019,15.0,15.0,39.269307,1.292654,1.25,51.189919,53.0,68.125
20160715153000,0.0,73.89019,15.0,15.0,39.768308,1.296668,1.25,51.189919,53.0,68.125
20160715154500,0.0,73.89019,15.0,15.0,39.41515,1.284625,1.25,51.189919,53.0,68.125
20160715160000,0.0,73.89019,15.0,15.0,39.60742,1.296668,1.25,51.189919,53.0,68.125
20160715161500,0.0,73.89019,15.0,15.0,39.7356,1.292654,1.25,51.189919,53.0,68.125
20160715163000,0.0,73.89019,15.0,15.0,40.12014,1.288639,1.25,51.189919,53.0,68.125
20160715164500,0.0,73.89019,15.0,15.0,39.873062,1.276596,1.25,51.189919,53.0,68.125
20160715170000,0.0,73.89019,15.0,15.0,40.191047,1.300682,1.25,51.189919,53.0,68.125
20160715171500,0.0,73.89019,15.0,15.0,40.318241,1.284625,1.25,51.189919,53.0,68.125
20160715173000,0.0,73.89019,15.0,15.0,40.19392,1.288639,1.25,51.189919,53.0,68.125
20160715174500,0.0,73.89019,15.0,15.0,39.942405,1.276596,1.25,51.189919,53.0,68.125
20160715180000,0.0,73.89019,15.0,15.0,40.19392,1.284625,1.25,51.189919,53.0,68.125
20160715181500,0.0,73.89019,15.0,15.0,40.19392,1.288639,1.25,51.189919,53.0,68.125
20160715183000,0.0,73.89019,15.0,15.0,39.69089,1.288639,1.25,51.189919,53.0,68.125
20160715184500,0.0,73.89019,15.0,15.0,39.753008,1.284625,1.25,51.189919,53.0,68.125
20160715190000,0.0,73.89019,15.0,15.0,39.994,1.272581,1.25,51.189919,53.0,68.125
20160715191500,0.0,73.89019,15.0,15.0,40.043708,1.264552,1.25,51.189919,53.0,68.125
20160715193000,0.0,73.89019,15.0,15.0,39.785291,1.272581,1.25,51.189919,53.0,68.125
20160715194500,0.0,73.89019,15.0,15.0,39.738048,1.272581,1.25,51.189919,53.0,68.125
20160715200000,0.0,73.89019,15.0,15.0,40.005016,1.268567,1.25,51.189919,53.0,68.125
20160715201500,0.0,73.89019,15.0,15.0,39.691961,1.272581,1.25,51.189919,53.0,68.125
20160715203000,0.0,73.89019,15.0,15.0,39.618674,1.268567,1.25,51.189919,53.0,68.125
20160715204500,0.0,73.89019,15.0,15.0,39.54333,1.276596,1.25,51.189919,53.0,68.125
20160715210000,0.0,73.89019,15.0,15.0,39.287718,1.264552,1.25,51.189919,53.0,68.125
20160715211500,0.0,73.89019,15.0,15.0,39.06053,1.268567,1.25,51.189919,53.0,68.125
20160715213000,0.0,73.89019,15.0,15.0,38.95955,1.256523,1.25,51.189919,53.0,68.125
20160715214500,0.0,73.89019,15.0,15.0,39.283128,1.256523,1.25,51.189919,53.0,68.125
20160715220000,0.0,73.080109,15.0,15.0,38.920688,1.268567,1.25,51.189919,53.0,68.125
20160715221500,0.0,73.080109,15.0,15.0,38.920688,1.248495,1.25,51.189919,53.0,68.125
20160715223000,0.0,73.080109,15.0,15.0,38.877882,1.256523,1.25,51.189919,53.0,68.125
20160715224500,0.0,73.080109,15.0,15.0,38.810341,1.260538,1.25,51.189919,53.0,68.125
20160715230000,0.0,73.080109,15.0,15.0,38.899166,1.240466,1.25,51.189919,53.0,68.125
20160715231500,0.0,73.080109,15.0,15.0,38.899166,1.260538,1.25,51.189919,53.0,68.125
20160715233000,0.0,73.080109,15.0,15.0,38.62703,1.164191,1.25,51.189919,53.0,68.125
20160715234500,0.0,73.080109,15.0,15.0,38.62703,1.188278,1.25,51.189919,53.0,69.735001
20160716000000,0.0,72.072006,15.0,15.0,38.28686,1.17222,1.25,51.189919,53.0,69.735001
20160716001500,0.0,72.072006,15.0,15.0,38.50633,1.164191,1.25,51.729973,53.0,69.735001
20160716003000,0.0,72.072006,15.0,15.0,38.095168,1.160177,1.25,51.189919,53.0,69.735001
20160716004500,0.0,72.072006,15.0,15.0,38.31168,1.17222,1.25,51.189919,53.0,70.735001
20160716010000,0.0,72.072006,15.0,15.0,38.10462,1.17222,1.25,51.189919,53.0,70.735001
20160716011500,0.0,72.072006,15.0,15.0,37.96658,1.164191,1.25,51.189919,53.0,69.870003
20160716013000,0.0,71.243927,15.0,15.0,38.041601,1.156162,1.25,51.189919,53.0,69.870003
20160716014500,0.0,71.243927,15.0,15.0,37.6905,1.156162,1.25,51.189919,53.0,69.870003
20160716020000,0.0,71.243927,15.0,15.0,37.833062,1.164191,1.25,51.189919,53.0,69.870003
20160716021500,0.0,71.243927,15.0,15.0,37.48344,1.160177,1.25,51.189919,53.0,69.870003
20160716023000,0.0,71.243927,15.0,15.0,37.694036,1.188278,1.25,51.189919,53.0,71.400002
20160716024500,0.0,71.243927,15.0,15.0,37.694036,1.240466,1.25,51.189919,53.0,71.400002
20160716030000,0.0,71.243927,15.0,15.0,37.55501,1.31674,1.25,51.189919,53.0,71.400002
20160716031500,0.0,71.243927,15.0,15.0,,1.31674,1.25,51.189919,53.0,71.400002
20160716033000,0.0,71.243927,15.0,15.0,37.484596,1.31674,1.25,51.189919,53.0,71.400002
20160716034500,0.0,71.243927,15.0,15.0,37.484596,1.324769,1.25,51.189919,53.0,71.400002
20160716040000,0.0,71.243927,15.0,15.0,37.41459,1.328784,1.25,50.48785,53.0,70.470001
20160716041500,0.0,71.243927,15.0,15.0,37.41459,1.324769,1.25,50.48785,53.0,70.470001
20160716043000,0.0,71.243927,15.0,15.0,37.41459,1.332798,1.25,49.893791,53.0,67.455002
20160716044500,0.0,71.243927,15.0,15.0,37.621735,1.324769,1.25,49.893791,53.0,67.455002
20160716050000,0.0,71.243927,15.0,15.0,37.621735,1.336812,1.25,49.893791,53.0,67.455002
20160716051500,0.0,71.243927,15.0,15.0,37.621735,1.324769,1.25,49.893791,53.0,67.455002
20160716053000,0.0,70.235825,15.0,15.0,37.480737,1.324769,1.25,49.893791,53.0,67.455002
20160716054500,0.0,70.235825,15.0,15.0,,1.192292,1.25,49.893791,53.0,67.455002
20160716060000,0.0,70.235825,15.0,15.0,,1.188278,1.25,49.893791,53.0,67.455002
20160716061500,0.0,70.235825,15.0,15.0,,1.188278,1.25,49.893791,53.0,67.455002
20160716063000,0.0,70.235825,15.0,15.0,,1.188278,1.25,49.893791,53.0,67.455002
20160716064500,0.0,70.235825,15.0,15.0,,1.184263,1.25,49.893791,53.0,67.455002
20160716070000,0.0,70.235825,15.0,15.0,,1.188278,1.25,49.893791,53.0,67.455002
20160716071500,0.0,70.235825,15.0,15.0,,1.17222,1.25,50.433846,53.0,67.455002
20160716073000,0.0,70.955902,15.0,15.0,,1.336812,1.25,50.433846,53.0,66.440002
20160716074500,0.0,71.69397,15.0,15.0,,1.300682,1.25,50.433846,53.0,66.440002
20160716080000,0.0,71.69397,15.0,15.0,,1.324769,1.25,50.433846,53.0,66.440002
20160716081500,0.0,71.69397,15.0,15.0,,1.276596,1.25,50.433846,53.0,66.440002
