PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160716083000,0.0,72.882088,15.0,15.0,,1.296668,1.25,51.153915,53.0,66.440002
20160716084500,0.0,72.882088,15.0,15.0,,1.312726,1.25,51.153915,53.0,66.440002
20160716090000,0.0,72.882088,15.0,15.0,,1.284625,1.25,51.153915,53.0,66.440002
20160716091500,0.0,73.620163,15.0,15.0,,1.228422,1.25,51.765976,53.0,66.440002
20160716093000,0.0,73.620163,15.0,15.0,,1.20835,1.25,51.765976,53.0,66.440002
20160716094500,0.0,73.620163,15.0,15.0,,1.20835,1.25,51.765976,53.0,66.440002
20160716100000,0.0,73.620163,15.0,15.0,,1.164191,1.25,51.765976,53.0,66.440002
20160716101500,0.0,73.620163,15.0,15.0,,1.160177,1.25,51.765976,53.0,66.440002
20160716103000,0.0,73.620163,15.0,15.0,,1.184263,1.25,51.765976,53.0,66.440002
20160716104500,0.0,74.358238,15.0,15.0,40.88922,1.184263,1.25,51.765976,53.0,66.440002
20160716110000,0.0,74.358238,15.0,15.0,41.27138,1.196307,1.25,51.765976,53.0,66.440002
20160716111500,0.0,74.358238,15.0,15.0,41.27138,1.196307,1.25,51.765976,53.0,66.440002
20160716113000,0.0,74.358238,15.0,15.0,41.017808,1.196307,1.25,51.765976,53.0,66.440002
20160716114500,0.0,74.358238,15.0,15.0,41.24384,1.196307,1.25,51.765976,53.0,66.440002
20160716120000,0.0,74.358238,15.0,15.0,40.71616,1.196307,1.25,51.765976,53.0,66.440002
20160716121500,0.0,74.358238,15.0,15.0,41.55443,1.200321,1.25,51.765976,53.0,66.440002
20160716123000,0.0,74.358238,15.0,15.0,40.879088,1.196307,1.25,51.765976,53.0,66.440002
20160716124500,0.0,74.358238,15.0,15.0,41.3914,1.188278,1.25,51.765976,53.0,66.440002
20160716130000,0.0,74.358238,15.0,15.0,41.4356,1.180249,1.25,51.765976,53.0,66.440002
20160716131500,0.0,75.186325,15.0,15.0,40.715072,1.180249,1.25,51.765976,53.0,66.440002
20160716133000,0.0,75.186325,15.0,15.0,40.18848,1.192292,1.25,51.765976,53.0,66.440002
20160716134500,0.0,74.178223,15.0,15.0,39.815296,1.176234,1.25,51.765976,53.0,66.440002
20160716140000,0.0,74.178223,15.0,15.0,38.946392,1.176234,1.25,50.523853,53.0,66.440002
20160716141500,0.0,73.260132,15.0,15.0,39.287718,1.168205,1.25,50.523853,53.0,66.440002
20160716143000,0.0,73.260132,15.0,15.0,39.324778,1.17222,1.25,50.523853,53.0,66.440002
20160716144500,0.0,73.260132,15.0,15.0,39.425435,1.176234,1.25,50.523853,53.0,66.440002
20160716150000,0.0,73.260132,15.0,15.0,38.796282,1.17222,1.25,50.523853,53.0,66.440002
20160716151500,0.0,72.522057,15.0,15.0,39.026105,1.176234,1.25,50.523853,53.0,66.440002
20160716153000,0.0,72.522057,15.0,15.0,39.18888,1.168205,1.25,50.523853,53.0,66.440002
20160716154500,0.0,72.522057,15.0,15.0,39.18888,1.164191,1.25,50.523853,53.0,66.440002
20160716160000,0.0,72.522057,15.0,15.0,38.69333,1.164191,1.25,50.523853,53.0,66.440002
20160716161500,0.0,72.522057,15.0,15.0,38.652496,1.17222,1.25,50.523853,53.0,66.440002
20160716163000,0.0,72.522057,15.0,15.0,38.675259,1.17222,1.25,50.523853,53.0,66.440002
20160716164500,0.0,72.522057,15.0,15.0,39.035234,1.200321,1.25,50.523853,53.0,66.440002
20160716170000,0.0,72.522057,15.0,15.0,39.375404,1.20835,1.25,50.523853,53.0,66.440002
20160716171500,0.0,73.260132,15.0,15.0,39.283128,1.216379,1.25,51.063908,53.0,66.440002
20160716173000,0.0,73.260132,15.0,15.0,39.890997,1.212365,1.25,51.063908,53.0,66.440002
20160716174500,0.0,73.260132,15.0,15.0,39.993456,1.216379,1.25,51.063908,53.0,66.440002
20160716180000,0.0,73.260132,15.0,15.0,40.117522,1.212365,1.25,51.639965,53.0,66.440002
20160716181500,0.0,73.260132,15.0,15.0,40.38177,1.216379,1.25,51.639965,53.0,66.440002
20160716183000,0.0,73.260132,15.0,15.0,40.336822,1.216379,1.25,51.639965,53.0,66.440002
20160716184500,0.0,73.260132,15.0,15.0,40.46796,1.20835,1.25,51.063908,53.0,66.440002
20160716190000,0.0,73.260132,15.0,15.0,40.028612,1.216379,1.25,51.063908,53.0,66.440002
20160716191500,0.0,73.260132,15.0,15.0,39.89846,1.196307,1.25,51.063908,53.0,66.440002
20160716193000,0.0,73.260132,15.0,15.0,40.261648,1.176234,1.25,51.063908,53.0,66.440002
20160716194500,0.0,73.260132,15.0,15.0,40.127552,1.176234,1.25,51.063908,53.0,66.440002
20160716200000,0.0,73.260132,15.0,15.0,39.620833,1.160177,1.25,51.063908,53.0,66.440002
20160716201500,0.0,73.260132,15.0,15.0,39.715574,1.156162,1.25,51.063908,53.0,67.375
20160716203000,0.0,72.432045,15.0,15.0,39.239336,1.168205,1.25,51.063908,53.0,67.375
20160716204500,0.0,72.432045,15.0,15.0,39.103268,1.164191,1.25,51.063908,53.0,67.375
20160716210000,0.0,72.432045,15.0,15.0,38.675259,1.17222,1.25,51.063908,53.0,68.375
20160716211500,0.0,72.432045,15.0,15.0,38.270013,1.180249,1.25,51.063908,53.0,68.375
20160716213000,0.0,72.432045,15.0,15.0,38.28686,1.180249,1.25,51.063908,53.0,68.375
20160716214500,0.0,72.432045,15.0,15.0,38.150792,1.184263,1.25,51.063908,53.0,68.375
20160716220000,0.0,72.432045,15.0,15.0,38.026641,1.188278,1.25,51.063908,53.0,68.375
20160716221500,0.0,72.432045,15.0,15.0,37.889587,1.176234,1.25,51.063908,53.0,68.375
20160716223000,0.0,72.432045,15.0,15.0,37.96658,1.216379,1.25,51.063908,53.0,68.375
20160716224500,0.0,72.432045,15.0,15.0,37.96658,1.272581,1.25,51.063908,53.0,68.375
20160716230000,0.0,72.432045,15.0,15.0,38.180627,1.324769,1.25,51.063908,53.0,68.375
20160716231500,0.0,72.432045,15.0,15.0,38.319653,1.336812,1.25,51.063908,53.0,68.375
20160716233000,0.0,72.432045,15.0,15.0,38.534686,1.340827,1.25,51.063908,53.0,68.375
20160716234500,0.0,72.432045,15.0,15.0,38.534686,1.344841,1.25,51.063908,53.0,68.375
20160717000000,0.0,71.69397,15.0,15.0,38.394674,1.340827,1.25,50.523853,53.0,66.980003
20160717001500,0.0,71.69397,15.0,15.0,38.394674,1.320755,1.25,50.523853,53.0,66.980003
20160717003000,0.0,71.69397,15.0,15.0,38.394674,1.308711,1.25,49.929794,53.0,66.980003
20160717004500,0.0,71.69397,15.0,15.0,38.254662,1.320755,1.25,49.929794,53.0,66.980003
20160717010000,0.0,70.955902,15.0,15.0,38.326725,1.31674,1.25,49.929794,53.0,66.980003
20160717011500,0.0,70.955902,15.0,15.0,38.115228,1.324769,1.25,49.929794,53.0,66.980003
20160717013000,0.0,70.955902,15.0,15.0,38.115228,1.320755,1.25,49.929794,53.0,66.980003
20160717014500,0.0,70.955902,15.0,15.0,37.833232,1.324769,1.25,49.929794,53.0,66.980003
20160717020000,0.0,70.955902,15.0,15.0,37.621735,1.324769,1.25,49.929794,53.0,66.980003
20160717021500,0.0,70.955902,15.0,15.0,37.339739,1.328784,1.25,49.929794,53.0,66.980003
20160717023000,0.0,70.955902,15.0,15.0,37.544912,1.320755,1.25,49.38974,53.0,66.980003
20160717024500,0.0,70.955902,15.0,15.0,37.544912,1.312726,1.25,49.38974,53.0,66.980003
20160717030000,0.0,70.955902,15.0,15.0,37.339739,1.324769,1.25,49.38974,53.0,66.980003
20160717031500,0.0,70.955902,15.0,15.0,37.339739,1.31674,1.25,49.38974,53.0,66.980003
20160717033000,0.0,70.955902,15.0,15.0,37.057743,1.31674,1.25,49.929794,53.0,66.980003
20160717034500,0.0,70.955902,15.0,15.0,37.057743,1.324769,1.25,49.929794,53.0,66.980003
20160717040000,0.0,70.955902,15.0,15.0,36.987244,1.268567,1.25,49.929794,53.0,66.980003
20160717041500,0.0,70.955902,15.0,15.0,36.987244,1.320755,1.25,49.929794,53.0,66.980003
20160717043000,0.0,70.955902,15.0,15.0,37.189952,1.28061,1.25,49.929794,53.0,66.980003
20160717044500,0.0,70.955902,15.0,15.0,36.987244,1.308711,1.25,49.929794,53.0,66.980003
20160717050000,0.0,70.955902,15.0,15.0,37.189952,1.304697,1.25,49.929794,53.0,66.980003
20160717051500,0.0,70.955902,15.0,15.0,37.189952,1.31674,1.25,49.425743,53.0,66.980003
20160717053000,0.0,70.955902,15.0,15.0,37.047968,1.324769,1.25,49.425743,53.0,66.980003
20160717054500,0.0,70.955902,15.0,15.0,37.189952,1.160177,1.25,50.235825,53.0,66.980003
20160717060000,0.0,70.955902,15.0,15.0,37.189952,1.17222,1.25,50.235825,53.0,68.654999
20160717061500,0.0,70.955902,15.0,15.0,37.464145,1.224408,1.25,50.235825,53.0,68.654999
20160717063000,0.0,70.145813,15.0,15.0,37.607115,1.232437,1.25,50.235825,53.0,68.654999
20160717064500,0.0,70.145813,15.0,15.0,,1.236451,1.25,50.235825,53.0,68.654999
20160717070000,0.0,70.145813,15.0,15.0,,1.24448,1.25,50.235825,53.0,68.654999
20160717071500,0.0,70.145813,15.0,15.0,,1.236451,1.25,50.847885,53.0,68.654999
20160717073000,0.0,70.955902,15.0,15.0,,1.240466,1.25,50.847885,53.0,68.654999
20160717074500,0.0,70.955902,15.0,15.0,,1.24448,1.25,51.405941,53.0,68.654999
20160717080000,0.0,71.783981,15.0,15.0,38.890972,1.240466,1.25,51.405941,53.0,68.654999
20160717081500,0.0,71.783981,15.0,15.0,39.106906,1.224408,1.25,51.945995,53.0,68.654999
20160717083000,0.0,71.783981,15.0,15.0,39.972206,1.240466,1.25,51.945995,53.0,68.654999
20160717084500,0.0,72.882088,15.0,15.0,40.479503,1.220393,1.25,51.945995,53.0,68.654999
20160717090000,0.0,72.882088,15.0,15.0,41.10988,1.224408,1.25,52.55806,53.0,68.654999
20160717091500,0.0,72.882088,15.0,15.0,41.236496,1.20835,1.25,52.55806,53.0,68.654999
20160717093000,0.0,72.882088,15.0,15.0,41.894974,1.204336,1.25,52.55806,53.0,68.654999
20160717094500,0.0,73.800186,15.0,15.0,41.8317,1.196307,1.25,52.55806,53.0,68.654999
20160717100000,0.0,73.800186,15.0,15.0,42.052309,1.212365,1.25,52.55806,53.0,68.654999
20160717101500,0.0,73.800186,15.0,15.0,42.273088,1.216379,1.25,52.55806,53.0,68.654999
20160717103000,0.0,72.882088,15.0,15.0,41.85074,1.216379,1.25,52.55806,53.0,68.654999
20160717104500,0.0,72.882088,15.0,15.0,42.241196,1.220393,1.25,51.69397,53.0,68.654999
20160717110000,0.0,72.882088,15.0,15.0,41.017808,1.20835,1.25,51.69397,53.0,68.654999
20160717111500,0.0,72.882088,15.0,15.0,40.76104,1.216379,1.25,51.69397,53.0,68.654999
20160717113000,0.0,72.882088,15.0,15.0,40.431801,1.268567,1.25,51.69397,53.0,68.654999
20160717114500,0.0,72.882088,15.0,15.0,39.745868,1.220393,1.25,51.69397,53.0,68.654999
20160717120000,0.0,72.882088,15.0,15.0,40.108886,1.236451,1.25,51.69397,53.0,68.654999
20160717121500,0.0,72.882088,15.0,15.0,40.431801,1.328784,1.25,51.69397,53.0,67.580002
20160717123000,0.0,72.882088,15.0,15.0,40.56877,1.328784,1.25,51.69397,53.0,67.580002
20160717124500,0.0,72.882088,15.0,15.0,40.69695,1.308711,1.25,51.69397,53.0,67.580002
20160717130000,0.0,73.710175,15.0,15.0,40.76104,1.304697,1.25,51.69397,53.0,67.580002
20160717131500,0.0,73.710175,15.0,15.0,40.69695,1.31674,1.25,51.69397,53.0,67.580002
20160717133000,0.0,73.710175,15.0,15.0,40.690133,1.312726,1.25,51.69397,53.0,67.580002
20160717134500,0.0,73.710175,15.0,15.0,40.431801,1.304697,1.25,51.69397,53.0,67.580002
20160717140000,0.0,73.710175,15.0,15.0,40.861374,1.220393,1.25,51.69397,53.0,67.580002
20160717141500,0.0,73.710175,15.0,15.0,40.926943,1.232437,1.25,51.69397,53.0,67.580002
20160717143000,0.0,73.710175,15.0,15.0,41.19998,1.232437,1.25,51.69397,53.0,67.580002
20160717144500,0.0,74.628265,15.0,15.0,41.142214,1.180249,1.25,51.69397,53.0,67.580002
20160717150000,0.0,74.628265,15.0,15.0,41.013048,1.160177,1.25,52.270027,53.0,68.68
20160717151500,0.0,74.628265,15.0,15.0,41.069828,1.184263,1.25,52.270027,53.0,68.68
20160717153000,0.0,74.628265,15.0,15.0,41.320357,1.176234,1.25,52.270027,53.0,68.68
20160717154500,0.0,74.628265,15.0,15.0,41.189219,1.188278,1.25,52.270027,53.0,68.68
20160717160000,0.0,74.628265,15.0,15.0,41.570886,1.188278,1.25,52.846085,53.0,68.68
20160717161500,0.0,74.628265,15.0,15.0,41.517064,1.188278,1.25,52.846085,53.0,68.68
20160717163000,0.0,74.628265,15.0,15.0,42.165444,1.188278,1.25,52.846085,53.0,68.68
20160717164500,0.0,75.456345,15.0,15.0,41.785664,1.184263,1.25,52.846085,53.0,68.68
20160717170000,0.0,75.456345,15.0,15.0,41.85074,1.184263,1.25,52.846085,53.0,68.68
20160717171500,0.0,75.456345,15.0,15.0,41.594295,1.184263,1.25,52.846085,53.0,68.68
20160717173000,0.0,75.456345,15.0,15.0,41.46603,1.20835,1.25,52.846085,53.0,68.68
20160717174500,0.0,75.456345,15.0,15.0,41.981793,1.184263,1.25,52.846085,53.0,68.68
20160717180000,0.0,75.456345,15.0,15.0,41.981793,1.188278,1.25,52.846085,53.0,68.68
20160717181500,0.0,75.456345,15.0,15.0,41.981793,1.188278,1.25,52.846085,53.0,68.68
20160717183000,0.0,75.456345,15.0,15.0,41.59421,1.192292,1.25,52.846085,53.0,68.68
20160717184500,0.0,75.456345,15.0,15.0,41.59421,1.180249,1.25,52.846085,53.0,68.68
20160717190000,0.0,75.456345,15.0,15.0,41.852627,1.192292,1.25,52.846085,53.0,68.68
20160717191500,0.0,75.456345,15.0,15.0,41.980892,1.180249,1.25,52.846085,53.0,68.68
20160717193000,0.0,75.456345,15.0,15.0,41.723461,1.188278,1.25,52.846085,53.0,68.68
20160717194500,0.0,75.456345,15.0,15.0,41.594295,1.232437,1.25,52.846085,53.0,68.68
20160717200000,0.0,75.456345,15.0,15.0,41.655512,1.232437,1.25,52.846085,53.0,68.68
20160717201500,0.0,75.456345,15.0,15.0,41.52536,1.236451,1.25,52.846085,53.0,68.68
20160717203000,0.0,74.628265,15.0,15.0,41.570886,1.248495,1.25,52.30603,53.0,68.68
20160717204500,0.0,74.628265,15.0,15.0,41.422085,1.240466,1.25,52.30603,53.0,68.68
20160717210000,0.0,74.628265,15.0,15.0,41.066224,1.240466,1.25,52.30603,53.0,68.68
20160717211500,0.0,74.628265,15.0,15.0,40.971653,1.236451,1.25,52.30603,53.0,68.68
20160717213000,0.0,74.628265,15.0,15.0,40.872152,1.248495,1.25,52.30603,53.0,68.68
20160717214500,0.0,74.628265,15.0,15.0,40.600016,1.324769,1.25,51.405941,53.0,67.205002
20160717220000,0.0,74.628265,15.0,15.0,40.699194,1.308711,1.25,51.405941,53.0,67.205002
20160717221500,0.0,74.628265,15.0,15.0,40.56214,1.256523,1.25,51.405941,53.0,67.205002
20160717223000,0.0,74.628265,15.0,15.0,40.72738,1.268567,1.25,51.405941,53.0,67.205002
20160717224500,0.0,74.628265,15.0,15.0,40.72738,1.24448,1.25,51.405941,53.0,67.205002
20160717230000,0.0,74.628265,15.0,15.0,40.58934,1.248495,1.25,51.405941,53.0,67.205002
20160717231500,0.0,74.628265,15.0,15.0,40.58934,1.256523,1.25,51.405941,53.0,67.205002
20160717233000,0.0,74.628265,15.0,15.0,40.544069,1.272581,1.25,51.405941,53.0,67.205002
20160717234500,0.0,74.628265,15.0,15.0,40.544069,1.296668,1.25,51.405941,53.0,67.205002
20160718000000,0.0,74.628265,15.0,15.0,40.58934,1.292654,1.25,51.405941,53.0,67.205002
20160718001500,0.0,74.628265,15.0,15.0,40.7964,1.256523,1.25,51.405941,53.0,67.205002
20160718003000,0.0,74.628265,15.0,15.0,40.699194,1.268567,1.25,51.405941,53.0,67.205002
20160718004500,0.0,74.628265,15.0,15.0,40.699194,1.288639,1.25,51.405941,53.0,67.205002
20160718010000,0.0,73.710175,15.0,15.0,40.463948,1.304697,1.25,51.405941,53.0,67.205002
20160718011500,0.0,73.710175,15.0,15.0,40.32788,1.312726,1.25,51.405941,53.0,67.205002
20160718013000,0.0,73.710175,15.0,15.0,40.259846,1.304697,1.25,51.405941,53.0,67.205002
20160718014500,0.0,73.710175,15.0,15.0,40.356559,1.312726,1.25,51.405941,53.0,67.205002
20160718020000,0.0,73.710175,15.0,15.0,40.082451,1.31674,1.25,51.405941,53.0,67.205002
20160718021500,0.0,73.710175,15.0,15.0,39.945397,1.320755,1.25,51.405941,53.0,67.205002
20160718023000,0.0,73.710175,15.0,15.0,39.945397,1.332798,1.25,50.847885,53.0,67.205002
20160718024500,0.0,73.710175,15.0,15.0,39.87687,1.328784,1.25,50.847885,53.0,67.205002
20160718030000,0.0,73.710175,15.0,15.0,39.739816,1.328784,1.25,50.847885,53.0,67.205002
20160718031500,0.0,73.710175,15.0,15.0,39.69208,1.340827,1.25,50.847885,53.0,67.205002
20160718033000,0.0,73.710175,15.0,15.0,39.48502,1.336812,1.25,50.847885,53.0,67.205002
20160718034500,0.0,73.710175,15.0,15.0,39.48502,1.340827,1.25,50.847885,53.0,67.205002
20160718040000,0.0,73.710175,15.0,15.0,39.34698,1.336812,1.25,50.847885,53.0,67.205002
20160718041500,0.0,73.710175,15.0,15.0,39.431861,1.340827,1.25,50.847885,53.0,67.205002
20160718043000,0.0,73.710175,15.0,15.0,39.084296,1.336812,1.25,50.847885,53.0,67.205002
20160718044500,0.0,73.710175,15.0,15.0,39.304752,1.332798,1.25,50.847885,53.0,67.205002
20160718050000,0.0,73.710175,15.0,15.0,39.304752,1.328784,1.25,50.847885,53.0,67.205002
20160718051500,0.0,72.972099,15.0,15.0,39.304752,1.332798,1.25,50.847885,53.0,67.205002
20160718053000,0.0,72.972099,15.0,15.0,39.16474,1.312726,1.25,50.847885,53.0,67.205002
20160718054500,0.0,72.972099,15.0,15.0,39.38421,1.300682,1.25,50.847885,53.0,67.205002
20160718060000,0.0,72.972099,15.0,15.0,39.38421,1.300682,1.25,50.847885,53.0,67.205002
20160718061500,0.0,72.972099,15.0,15.0,39.243212,1.304697,1.25,50.847885,53.0,67.205002
20160718063000,0.0,72.972099,15.0,15.0,39.102214,1.296668,1.25,50.847885,53.0,67.205002
20160718064500,0.0,72.972099,15.0,15.0,39.102214,1.228422,1.25,50.847885,53.0,67.205002
20160718070000,0.0,72.972099,15.0,15.0,39.102214,1.176234,1.25,51.69397,53.0,67.995003
20160718071500,0.0,72.972099,15.0,15.0,39.243212,1.176234,1.25,51.69397,53.0,67.995003
20160718073000,0.0,72.972099,15.0,15.0,39.96612,1.168205,1.25,51.69397,53.0,67.995003
20160718074500,0.0,73.998199,15.0,15.0,40.037605,1.176234,1.25,51.69397,53.0,67.995003
20160718080000,0.0,73.998199,15.0,15.0,40.323545,1.184263,1.25,52.48605,53.0,67.995003
20160718081500,0.0,73.998199,15.0,15.0,40.609485,1.180249,1.25,52.48605,53.0,67.995003
20160718083000,0.0,73.998199,15.0,15.0,41.10988,1.17222,1.25,52.48605,53.0,67.995003
20160718084500,0.0,74.808289,15.0,15.0,41.467305,1.152148,1.25,52.48605,53.0,68.989998
20160718090000,0.0,74.808289,15.0,15.0,42.017408,1.160177,1.25,53.062107,53.0,68.989998
20160718091500,0.0,74.808289,15.0,15.0,42.274669,1.164191,1.25,53.062107,53.0,68.989998
20160718093000,0.0,75.726379,15.0,15.0,42.698972,1.156162,1.25,53.062107,53.0,68.989998
20160718094500,0.0,75.726379,15.0,15.0,42.549423,1.164191,1.25,53.062107,53.0,68.989998
20160718100000,0.0,75.726379,15.0,15.0,42.54128,1.160177,1.25,53.062107,53.0,68.989998
20160718101500,0.0,75.726379,15.0,15.0,42.760002,1.164191,1.25,53.062107,53.0,68.989998
20160718103000,0.0,75.726379,15.0,15.0,42.162554,1.164191,1.25,52.522053,53.0,68.989998
20160718104500,0.0,75.726379,15.0,15.0,42.226151,1.164191,1.25,52.522053,53.0,68.989998
20160718110000,0.0,75.726379,15.0,15.0,41.84275,1.164191,1.25,52.522053,53.0,68.989998
20160718111500,0.0,76.554459,15.0,15.0,41.3914,1.168205,1.25,52.522053,53.0,68.989998
20160718113000,0.0,76.554459,15.0,15.0,41.030524,1.176234,1.25,53.224121,53.0,68.989998
20160718114500,0.0,76.554459,15.0,15.0,40.850086,1.164191,1.25,53.224121,53.0,69.989998
20160718120000,0.0,76.554459,15.0,15.0,41.802902,1.180249,1.25,53.224121,53.0,69.989998
20160718121500,0.0,76.554459,15.0,15.0,42.61965,1.180249,1.25,53.224121,53.0,69.989998
20160718123000,0.0,76.554459,15.0,15.0,42.49147,1.192292,1.25,53.224121,53.0,69.989998
20160718124500,0.0,76.554459,15.0,15.0,42.49147,1.188278,1.25,53.224121,53.0,69.989998
20160718130000,0.0,76.554459,15.0,15.0,42.041616,1.184263,1.25,53.224121,53.0,69.989998
20160718131500,0.0,76.554459,15.0,15.0,42.165444,1.188278,1.25,53.224121,53.0,69.989998
20160718133000,0.0,75.456345,15.0,15.0,42.959582,1.188278,1.25,53.224121,53.0,69.989998
20160718134500,0.0,75.456345,15.0,15.0,42.353345,1.188278,1.25,53.224121,53.0,69.989998
20160718140000,0.0,76.374435,15.0,15.0,41.9388,1.192292,1.25,53.224121,53.0,69.989998
20160718141500,0.0,76.374435,15.0,15.0,42.366724,1.188278,1.25,53.224121,53.0,69.989998
20160718143000,11.805,77.202522,15.0,15.0,42.938519,1.180249,1.25,53.224121,53.0,69.989998
20160718144500,43.619999,77.202522,15.0,15.0,42.938519,1.180249,1.25,53.224121,53.0,69.989998
20160718150000,42.959999,75.834381,15.0,15.0,42.251107,1.196307,1.25,52.522053,53.0,69.989998
20160718151500,39.029999,75.834381,15.0,15.0,42.474028,1.196307,1.25,52.522053,53.0,69.989998
20160718153000,39.029999,75.834381,15.0,15.0,41.430194,1.204336,1.25,52.522053,53.0,69.989998
20160718154500,39.029999,75.834381,15.0,15.0,40.82496,1.204336,1.25,52.522053,53.0,69.989998
20160718160000,34.814999,75.834381,15.0,15.0,40.431801,1.204336,1.25,52.522053,53.0,69.989998
20160718161500,16.795,75.834381,15.0,15.0,40.730236,1.200321,1.25,52.522053,53.0,69.989998
20160718163000,0.0,75.834381,15.0,15.0,41.08931,1.200321,1.25,52.522053,53.0,69.989998
20160718164500,0.0,75.834381,15.0,15.0,41.20032,1.196307,1.25,52.522053,53.0,69.989998
20160718170000,0.0,75.834381,15.0,15.0,41.714604,1.200321,1.25,52.522053,53.0,69.989998
20160718171500,0.0,75.834381,15.0,15.0,41.849686,1.196307,1.25,52.522053,53.0,69.989998
20160718173000,0.0,75.834381,15.0,15.0,41.937848,1.196307,1.25,52.522053,53.0,69.989998
20160718174500,0.0,75.834381,15.0,15.0,42.20604,1.200321,1.25,52.522053,53.0,69.989998
20160718180000,0.0,75.834381,15.0,15.0,42.071944,1.200321,1.25,52.522053,53.0,69.989998
20160718181500,0.0,75.834381,15.0,15.0,41.821415,1.196307,1.25,52.522053,53.0,69.989998
20160718183000,0.0,75.834381,15.0,15.0,42.273088,1.200321,1.25,51.982002,53.0,69.989998
20160718184500,0.0,75.006302,15.0,15.0,42.273088,1.200321,1.25,51.982002,53.0,69.989998
20160718190000,0.0,75.006302,15.0,15.0,42.03332,1.204336,1.25,51.982002,53.0,69.989998
20160718191500,0.0,75.006302,15.0,15.0,41.821415,1.204336,1.25,51.982002,53.0,69.989998
20160718193000,0.0,75.006302,15.0,15.0,41.555195,1.204336,1.25,51.982002,53.0,69.989998
20160718194500,0.0,75.006302,15.0,15.0,41.602608,1.20835,1.25,51.982002,53.0,69.989998
20160718200000,0.0,75.006302,15.0,15.0,41.552492,1.212365,1.25,51.982002,53.0,69.989998
20160718201500,0.0,75.006302,15.0,15.0,41.34839,1.200321,1.25,51.982002,53.0,69.989998
20160718203000,0.0,75.006302,15.0,15.0,41.110356,1.20835,1.25,51.982002,53.0,69.989998
20160718204500,0.0,75.006302,15.0,15.0,40.836248,1.216379,1.25,51.982002,53.0,69.989998
20160718210000,0.0,75.006302,15.0,15.0,40.93444,1.216379,1.25,51.982002,53.0,69.989998
20160718211500,0.0,75.006302,15.0,15.0,40.58934,1.216379,1.25,51.982002,53.0,69.989998
20160718213000,0.0,75.006302,15.0,15.0,40.56486,1.220393,1.25,51.982002,53.0,69.989998
20160718214500,0.0,75.006302,15.0,15.0,40.634866,1.220393,1.25,51.982002,53.0,69.989998
20160718220000,0.0,75.006302,15.0,15.0,40.424848,1.216379,1.25,51.982002,53.0,69.989998
20160718221500,0.0,75.006302,15.0,15.0,40.424848,1.224408,1.25,51.982002,53.0,69.989998
20160718223000,0.0,75.006302,15.0,15.0,40.424848,1.220393,1.25,51.982002,53.0,69.989998
20160718224500,0.0,75.006302,15.0,15.0,40.424848,1.216379,1.25,51.982002,53.0,69.989998
20160718230000,0.0,75.006302,15.0,15.0,40.144824,1.216379,1.25,51.982002,53.0,69.989998
20160718231500,0.0,75.006302,15.0,15.0,40.144824,1.220393,1.25,51.982002,53.0,69.989998
20160718233000,0.0,74.178223,15.0,15.0,40.144824,1.220393,1.25,51.982002,53.0,69.989998
20160718234500,0.0,74.178223,15.0,15.0,40.371196,1.220393,1.25,51.982002,53.0,69.989998
20160719000000,0.0,74.178223,15.0,15.0,40.144824,1.220393,1.25,51.982002,53.0,69.989998
20160719001500,0.0,74.178223,15.0,15.0,40.144824,1.224408,1.25,51.982002,53.0,69.989998
20160719003000,0.0,74.178223,15.0,15.0,40.004812,1.220393,1.25,51.982002,53.0,69.989998
20160719004500,0.0,74.178223,15.0,15.0,40.004812,1.220393,1.25,51.982002,53.0,69.989998
20160719010000,0.0,74.178223,15.0,15.0,39.794794,1.216379,1.25,51.982002,53.0,69.989998
20160719011500,0.0,74.178223,15.0,15.0,39.654782,1.224408,1.25,51.982002,53.0,69.989998
20160719013000,0.0,73.260132,15.0,15.0,39.51477,1.224408,1.25,51.982002,53.0,69.989998
20160719014500,0.0,73.260132,15.0,15.0,39.736705,1.224408,1.25,51.982002,53.0,69.989998
20160719020000,0.0,73.260132,15.0,15.0,39.736705,1.220393,1.25,51.982002,53.0,69.989998
20160719021500,0.0,73.260132,15.0,15.0,39.736705,1.216379,1.25,51.982002,53.0,69.989998
20160719023000,0.0,73.260132,15.0,15.0,39.525208,1.220393,1.25,51.982002,53.0,69.989998
20160719024500,0.0,73.260132,15.0,15.0,39.60368,1.220393,1.25,51.982002,53.0,69.989998
20160719030000,0.0,73.260132,15.0,15.0,39.60368,1.220393,1.25,51.982002,53.0,69.989998
20160719031500,0.0,73.260132,15.0,15.0,39.60368,1.224408,1.25,51.982002,53.0,69.989998
20160719033000,0.0,73.260132,15.0,15.0,39.319712,1.220393,1.25,51.982002,53.0,69.989998
20160719034500,0.0,73.260132,15.0,15.0,39.461696,1.220393,1.25,51.982002,53.0,69.989998
20160719040000,0.0,73.260132,15.0,15.0,39.68018,1.216379,1.25,51.982002,53.0,69.989998
20160719041500,0.0,73.260132,15.0,15.0,39.68018,1.220393,1.25,51.982002,53.0,69.989998
20160719043000,0.0,73.260132,15.0,15.0,39.68018,1.216379,1.25,51.982002,53.0,69.989998
20160719044500,0.0,73.260132,15.0,15.0,39.53721,1.220393,1.25,51.982002,53.0,69.989998
20160719050000,0.0,73.260132,15.0,15.0,39.53721,1.220393,1.25,51.982002,53.0,69.989998
20160719051500,0.0,73.260132,15.0,15.0,39.754708,1.224408,1.25,51.982002,53.0,69.989998
20160719053000,0.0,73.260132,15.0,15.0,39.68018,1.224408,1.25,51.982002,53.0,69.989998
20160719054500,0.0,73.260132,15.0,15.0,39.53721,1.220393,1.25,51.982002,53.0,69.989998
20160719060000,0.0,73.260132,15.0,15.0,39.53721,1.216379,1.25,51.982002,53.0,69.989998
20160719061500,0.0,73.260132,15.0,15.0,39.53721,1.220393,1.25,51.982002,53.0,69.989998
20160719063000,0.0,73.260132,15.0,15.0,39.53721,1.220393,1.25,51.982002,53.0,69.989998
20160719064500,0.0,73.260132,15.0,15.0,39.610752,1.220393,1.25,51.982002,53.0,69.989998
20160719070000,0.0,73.260132,15.0,15.0,39.610752,1.220393,1.25,52.55806,53.0,69.989998
20160719071500,0.0,73.260132,15.0,15.0,39.610752,1.220393,1.25,52.55806,53.0,69.989998
20160719073000,0.0,73.260132,15.0,15.0,40.117148,1.216379,1.25,52.55806,53.0,69.989998
20160719074500,0.0,73.260132,15.0,15.0,40.26209,1.224408,1.25,52.55806,53.0,69.989998
20160719080000,0.0,73.260132,15.0,15.0,40.479503,1.220393,1.25,52.55806,53.0,69.989998
20160719081500,0.0,73.260132,15.0,15.0,40.769387,1.212365,1.25,52.55806,53.0,69.989998
20160719083000,0.0,73.998199,15.0,15.0,41.421626,1.212365,1.25,52.55806,53.0,69.989998
20160719084500,0.0,73.998199,15.0,15.0,41.783981,1.204336,1.25,52.55806,53.0,69.989998
20160719090000,0.0,73.998199,15.0,15.0,42.581162,1.200321,1.25,52.55806,53.0,69.989998
20160719091500,0.0,74.808289,15.0,15.0,42.777784,1.196307,1.25,53.260128,53.0,69.989998
20160719093000,27.940001,74.808289,15.0,15.0,43.3974,1.164191,1.25,53.836185,53.0,71.07
20160719094500,91.334999,74.808289,15.0,15.0,43.332154,1.164191,1.25,53.836185,53.0,71.07
20160719100000,100.0,74.808289,15.0,15.0,43.533128,1.176234,1.25,53.836185,53.0,71.07
20160719101500,100.0,74.808289,15.0,15.0,43.5572,1.17222,1.25,53.836185,53.0,71.07
20160719103000,100.0,74.808289,15.0,15.0,43.797614,1.180249,1.25,53.836185,53.0,71.07
20160719104500,100.0,74.808289,15.0,15.0,44.010998,1.17222,1.25,53.836185,53.0,71.07
20160719110000,100.0,74.808289,15.0,15.0,43.09072,1.17222,1.25,54.37624,53.0,71.07
20160719111500,100.0,74.808289,15.0,15.0,43.418565,1.17222,1.25,54.37624,53.0,71.07
20160719113000,100.0,73.89019,15.0,15.0,43.338036,1.176234,1.25,53.062107,53.0,71.07
20160719114500,98.684998,72.972099,15.0,15.0,42.798524,1.176234,1.25,53.062107,53.0,71.07
20160719120000,54.805,72.972099,15.0,15.0,41.632902,1.180249,1.25,52.270027,53.0,71.07
20160719121500,0.0,72.972099,15.0,15.0,40.055625,1.176234,1.25,52.270027,53.0,71.07
20160719123000,0.0,72.972099,15.0,15.0,40.108886,1.176234,1.25,52.270027,53.0,71.07
20160719124500,0.0,72.972099,15.0,15.0,40.140115,1.180249,1.25,52.270027,53.0,71.07
20160719130000,0.0,72.972099,15.0,15.0,39.919336,1.180249,1.25,52.270027,53.0,71.07
20160719131500,0.0,72.972099,15.0,15.0,40.127552,1.180249,1.25,52.270027,53.0,71.07
20160719133000,0.0,73.800186,15.0,15.0,41.106735,1.188278,1.25,52.270027,53.0,71.07
20160719134500,0.0,73.800186,15.0,15.0,41.849686,1.216379,1.25,52.270027,53.0,71.07
20160719140000,0.0,73.800186,15.0,15.0,42.369461,1.24448,1.25,52.846085,53.0,71.07
20160719141500,0.0,74.538254,15.0,15.0,41.632902,1.24448,1.25,52.846085,53.0,71.07
20160719143000,0.0,74.538254,15.0,15.0,43.370897,1.240466,1.25,52.846085,53.0,71.07
20160719144500,0.0,74.538254,15.0,15.0,42.520625,1.236451,1.25,52.846085,53.0,71.07
20160719150000,0.0,73.530151,15.0,15.0,42.514046,1.20835,1.25,52.846085,53.0,71.07
20160719151500,0.0,73.530151,15.0,15.0,41.111036,1.204336,1.25,52.846085,53.0,71.07
20160719153000,0.0,74.448242,15.0,15.0,41.626306,1.200321,1.25,52.846085,53.0,71.07
20160719154500,0.0,74.448242,15.0,15.0,41.1789,1.200321,1.25,52.846085,53.0,71.07
20160719160000,0.0,74.448242,15.0,15.0,42.33031,1.204336,1.25,52.846085,53.0,71.07
20160719161500,0.0,74.448242,15.0,15.0,42.73712,1.196307,1.25,52.846085,53.0,71.07
20160719163000,0.0,74.448242,15.0,15.0,42.97376,1.184263,1.25,52.846085,53.0,71.07
20160719164500,0.0,74.448242,15.0,15.0,41.807968,1.188278,1.25,52.846085,53.0,71.07
20160719170000,0.0,74.448242,15.0,15.0,42.272459,1.176234,1.25,52.846085,53.0,71.07
20160719171500,0.0,74.448242,15.0,15.0,41.393678,1.176234,1.25,52.846085,53.0,71.07
20160719173000,0.0,74.448242,15.0,15.0,41.618486,1.176234,1.25,52.846085,53.0,71.07
20160719174500,0.0,75.366341,15.0,15.0,41.506082,1.156162,1.25,52.846085,53.0,71.07
20160719180000,0.0,75.366341,15.0,15.0,42.208284,1.168205,1.25,53.422142,53.0,71.07
20160719181500,46.884998,75.366341,15.0,15.0,42.026775,1.17222,1.25,53.422142,53.0,71.07
20160719183000,58.215,75.366341,15.0,15.0,41.393678,1.17222,1.25,53.422142,53.0,71.07
20160719184500,58.215,75.366341,15.0,15.0,41.573215,1.164191,1.25,53.422142,53.0,71.07
20160719190000,58.215,75.366341,15.0,15.0,41.51652,1.164191,1.25,53.422142,53.0,71.07
20160719191500,58.215,75.366341,15.0,15.0,41.573215,1.168205,1.25,52.810081,53.0,71.07
20160719193000,58.215,75.366341,15.0,15.0,41.868692,1.168205,1.25,52.810081,53.0,71.07
20160719194500,58.215,75.366341,15.0,15.0,42.323,1.168205,1.25,52.810081,53.0,71.07
20160719200000,58.215,75.366341,15.0,15.0,41.952842,1.168205,1.25,52.810081,53.0,71.07
20160719201500,58.215,75.366341,15.0,15.0,41.847017,1.168205,1.25,52.810081,53.0,71.07
20160719203000,58.215,74.538254,15.0,15.0,40.98,1.168205,1.25,52.810081,53.0,71.07
20160719204500,57.555,74.538254,15.0,15.0,40.944181,1.176234,1.25,52.810081,53.0,71.07
20160719210000,57.555,74.538254,15.0,15.0,40.82496,1.180249,1.25,52.810081,53.0,71.07
20160719211500,57.555,74.538254,15.0,15.0,40.635648,1.180249,1.25,52.810081,53.0,71.07
20160719213000,56.240002,74.538254,15.0,15.0,40.76104,1.184263,1.25,52.810081,53.0,71.07
20160719214500,33.799999,74.538254,15.0,15.0,40.948465,1.188278,1.25,52.234024,53.0,71.07
20160719220000,0.0,73.620163,15.0,15.0,40.484144,1.180249,1.25,52.234024,53.0,71.07
20160719221500,0.0,73.620163,15.0,15.0,40.46796,1.192292,1.25,52.234024,53.0,71.07
20160719223000,0.0,73.620163,15.0,15.0,40.579956,1.180249,1.25,52.234024,53.0,71.07
20160719224500,0.0,73.620163,15.0,15.0,40.38177,1.184263,1.25,52.234024,53.0,71.07
20160719230000,0.0,73.620163,15.0,15.0,40.15754,1.180249,1.25,52.234024,53.0,71.07
20160719231500,0.0,73.620163,15.0,15.0,40.395744,1.184263,1.25,52.234024,53.0,71.07
20160719233000,0.0,72.882088,15.0,15.0,40.127552,1.192292,1.25,52.234024,53.0,71.07
20160719234500,0.0,72.882088,15.0,15.0,39.658216,1.196307,1.25,52.234024,53.0,71.07
20160720000000,0.0,72.882088,15.0,15.0,39.851642,1.188278,1.25,51.567955,53.0,71.07
20160720001500,0.0,72.882088,15.0,15.0,39.98771,1.228422,1.25,51.567955,53.0,71.07
20160720003000,0.0,72.882088,15.0,15.0,39.41821,1.272581,1.25,51.567955,53.0,71.07
20160720004500,0.0,72.072006,15.0,15.0,39.511472,1.272581,1.25,51.567955,53.0,71.07
20160720010000,0.0,72.072006,15.0,15.0,39.239336,1.284625,1.25,51.567955,53.0,71.07
20160720011500,0.0,72.072006,15.0,15.0,39.465708,1.200321,1.25,51.567955,53.0,71.07
20160720013000,0.0,72.072006,15.0,15.0,39.465708,1.17222,1.25,51.567955,53.0,71.07
20160720014500,0.0,72.072006,15.0,15.0,39.465708,1.180249,1.25,51.567955,53.0,71.07
20160720020000,0.0,72.072006,15.0,15.0,39.260127,1.252509,1.25,51.567955,53.0,71.07
20160720021500,0.0,72.072006,15.0,15.0,39.20894,1.292654,1.25,51.567955,53.0,71.07
20160720023000,0.0,72.072006,15.0,15.0,39.0709,1.288639,1.25,51.567955,53.0,71.07
20160720024500,0.0,72.072006,15.0,15.0,39.0709,1.300682,1.25,51.567955,53.0,71.07
20160720030000,0.0,72.072006,15.0,15.0,38.848965,1.292654,1.25,51.567955,53.0,71.07
20160720031500,0.0,72.072006,15.0,15.0,38.86384,1.292654,1.25,51.567955,53.0,71.07
20160720033000,0.0,72.072006,15.0,15.0,38.94527,1.292654,1.25,51.567955,53.0,71.07
20160720034500,0.0,72.072006,15.0,15.0,38.94527,1.292654,1.25,51.567955,53.0,71.07
20160720040000,0.0,72.072006,15.0,15.0,38.94527,1.288639,1.25,51.567955,53.0,71.07
20160720041500,0.0,72.072006,15.0,15.0,38.94527,1.288639,1.25,51.567955,53.0,71.07
20160720043000,0.0,72.072006,15.0,15.0,38.58776,1.292654,1.25,51.567955,53.0,71.07
20160720044500,0.0,72.072006,15.0,15.0,38.44972,1.296668,1.25,51.567955,53.0,71.07
20160720050000,0.0,72.072006,15.0,15.0,38.31168,1.296668,1.25,51.567955,53.0,71.07
20160720051500,0.0,72.072006,15.0,15.0,38.10462,1.296668,1.25,51.567955,53.0,71.07
20160720053000,0.0,72.072006,15.0,15.0,38.180627,1.300682,1.25,51.567955,53.0,71.07
20160720054500,0.0,72.072006,15.0,15.0,38.180627,1.300682,1.25,51.567955,53.0,71.07
20160720060000,0.0,72.072006,15.0,15.0,38.041601,1.292654,1.25,51.567955,53.0,71.07
20160720061500,0.0,72.072006,15.0,15.0,38.041601,1.300682,1.25,51.567955,53.0,71.07
20160720063000,0.0,71.333939,15.0,15.0,37.6905,1.340827,1.25,50.9739,53.0,68.404999
20160720064500,0.0,71.333939,15.0,15.0,37.62148,1.17222,1.25,50.9739,53.0,68.404999
20160720070000,0.0,71.333939,15.0,15.0,37.904632,1.168205,1.25,50.9739,53.0,68.404999
20160720071500,0.0,71.333939,15.0,15.0,37.904632,1.168205,1.25,50.9739,53.0,68.404999
20160720073000,0.0,71.333939,15.0,15.0,38.5388,1.17222,1.25,50.9739,53.0,68.404999
20160720074500,0.0,71.333939,15.0,15.0,39.036815,1.164191,1.25,50.9739,53.0,68.404999
20160720080000,0.0,72.432045,15.0,15.0,40.04262,1.156162,1.25,50.9739,53.0,68.404999
20160720081500,0.0,72.432045,15.0,15.0,40.40251,1.160177,1.25,51.729973,53.0,68.404999
20160720083000,0.0,72.432045,15.0,15.0,41.10988,1.176234,1.25,52.48605,53.0,68.404999
20160720084500,0.0,73.17012,15.0,15.0,41.236496,1.176234,1.25,52.48605,53.0,68.404999
20160720090000,0.0,73.17012,15.0,15.0,41.640178,1.17222,1.25,52.48605,53.0,68.404999
20160720091500,0.0,73.17012,15.0,15.0,42.063172,1.17222,1.25,52.48605,53.0,68.404999
20160720093000,0.0,73.17012,15.0,15.0,41.552492,1.168205,1.25,52.48605,53.0,68.404999
20160720094500,0.0,74.088211,15.0,15.0,41.579522,1.17222,1.25,52.48605,53.0,68.404999
20160720100000,0.0,74.088211,15.0,15.0,41.821415,1.180249,1.25,52.48605,53.0,68.404999
20160720101500,0.0,74.088211,15.0,15.0,41.265056,1.152148,1.25,52.48605,53.0,68.404999
20160720103000,0.0,74.088211,15.0,15.0,41.33785,1.17222,1.25,52.48605,53.0,68.404999
20160720104500,0.0,74.088211,15.0,15.0,42.241196,1.17222,1.25,52.48605,53.0,68.404999
20160720110000,0.0,75.006302,15.0,15.0,41.519104,1.168205,1.25,52.48605,53.0,68.404999
20160720111500,0.0,75.006302,15.0,15.0,41.50768,1.160177,1.25,52.48605,53.0,68.404999
20160720113000,0.0,75.006302,15.0,15.0,41.927138,1.17222,1.25,52.48605,53.0,69.404999
20160720114500,0.0,75.006302,15.0,15.0,42.384234,1.176234,1.25,52.48605,53.0,69.404999
20160720120000,0.0,75.006302,15.0,15.0,42.274125,1.17222,1.25,52.48605,53.0,69.404999
20160720121500,0.0,75.006302,15.0,15.0,41.571838,1.164191,1.25,52.48605,53.0,69.404999
20160720123000,0.0,75.006302,15.0,15.0,41.1398,1.164191,1.25,52.48605,53.0,69.404999
20160720124500,0.0,75.006302,15.0,15.0,41.451546,1.164191,1.25,52.48605,53.0,69.404999
20160720130000,0.0,75.006302,15.0,15.0,41.55392,1.152148,1.25,52.48605,53.0,69.404999
20160720131500,0.0,75.006302,15.0,15.0,41.391638,1.168205,1.25,52.48605,53.0,69.404999
20160720133000,0.0,75.006302,15.0,15.0,41.227384,1.160177,1.25,52.48605,53.0,69.404999
20160720134500,0.0,75.006302,15.0,15.0,42.072148,1.164191,1.25,52.48605,53.0,70.339996
20160720140000,0.0,75.006302,15.0,15.0,41.637968,1.17222,1.25,52.48605,53.0,70.339996
20160720141500,0.0,75.834381,15.0,15.0,42.33031,1.17222,1.25,52.48605,53.0,70.339996
20160720143000,0.0,75.834381,15.0,15.0,42.682312,1.164191,1.25,53.062107,53.0,70.339996
20160720144500,0.0,75.834381,15.0,15.0,41.573215,1.164191,1.25,53.062107,53.0,70.339996
20160720150000,0.0,75.834381,15.0,15.0,41.1789,1.168205,1.25,53.062107,53.0,70.339996
20160720151500,0.0,75.834381,15.0,15.0,42.04182,1.156162,1.25,53.062107,53.0,71.339996
20160720153000,0.0,75.834381,15.0,15.0,41.868692,1.180249,1.25,53.062107,53.0,71.339996
20160720154500,0.0,75.834381,15.0,15.0,42.157097,1.176234,1.25,53.062107,53.0,71.339996
20160720160000,0.0,75.834381,15.0,15.0,42.099416,1.180249,1.25,53.062107,53.0,71.339996
20160720161500,0.0,75.834381,15.0,15.0,42.093908,1.17222,1.25,53.062107,53.0,71.339996
20160720163000,0.0,75.834381,15.0,15.0,42.19686,1.176234,1.25,53.062107,53.0,71.339996
20160720164500,0.0,75.834381,15.0,15.0,41.824968,1.176234,1.25,53.062107,53.0,71.339996
20160720170000,0.0,76.842484,15.0,15.0,41.992095,1.200321,1.25,53.062107,53.0,71.339996
20160720171500,4.695,76.842484,15.0,15.0,41.390465,1.204336,1.25,53.062107,53.0,71.339996
20160720173000,4.695,76.842484,15.0,15.0,41.636064,1.216379,1.25,53.062107,53.0,71.339996
20160720174500,4.695,76.842484,15.0,15.0,41.499911,1.216379,1.25,53.062107,53.0,71.339996
20160720180000,4.695,76.842484,15.0,15.0,41.609357,1.216379,1.25,53.062107,53.0,71.339996
20160720181500,4.695,76.842484,15.0,15.0,41.525632,1.252509,1.25,53.062107,53.0,71.339996
20160720183000,4.695,76.842484,15.0,15.0,41.46484,1.256523,1.25,53.062107,53.0,71.339996
20160720184500,4.695,76.842484,15.0,15.0,41.802307,1.256523,1.25,53.062107,53.0,71.339996
20160720190000,4.695,76.842484,15.0,15.0,41.90888,1.252509,1.25,53.062107,53.0,71.339996
20160720191500,9.32,76.842484,15.0,15.0,41.75095,1.240466,1.25,53.062107,53.0,71.339996
20160720193000,29.209999,76.842484,15.0,15.0,41.75095,1.236451,1.25,53.062107,53.0,71.339996
20160720194500,29.209999,76.842484,15.0,15.0,41.234201,1.236451,1.25,53.062107,53.0,71.339996
20160720200000,43.630001,76.842484,15.0,15.0,41.118839,1.228422,1.25,53.062107,53.0,71.339996
20160720201500,43.630001,76.842484,15.0,15.0,41.391638,1.228422,1.25,53.062107,53.0,71.339996
20160720203000,43.630001,75.834381,15.0,15.0,41.25812,1.232437,1.25,53.062107,53.0,71.339996
20160720204500,43.630001,75.834381,15.0,15.0,41.296659,1.240466,1.25,53.062107,53.0,71.339996
20160720210000,43.630001,75.834381,15.0,15.0,41.543822,1.24448,1.25,53.062107,53.0,71.339996
20160720211500,43.630001,75.834381,15.0,15.0,41.572008,1.252509,1.25,53.062107,53.0,71.339996
20160720213000,37.91,75.834381,15.0,15.0,41.50768,1.260538,1.25,52.30603,53.0,71.339996
20160720214500,0.0,75.834381,15.0,15.0,41.329792,1.264552,1.25,52.30603,53.0,71.339996
20160720220000,0.0,75.006302,15.0,15.0,41.0174,1.276596,1.25,52.30603,53.0,71.339996
20160720221500,0.0,75.006302,15.0,15.0,41.142214,1.284625,1.25,52.30603,53.0,71.339996
20160720223000,0.0,75.006302,15.0,15.0,40.809524,1.288639,1.25,52.30603,53.0,71.339996
20160720224500,0.0,75.006302,15.0,15.0,40.679372,1.300682,1.25,52.30603,53.0,71.339996
20160720230000,0.0,75.006302,15.0,15.0,40.599098,1.300682,1.25,52.30603,53.0,71.339996
20160720231500,0.0,75.006302,15.0,15.0,40.844204,1.304697,1.25,52.30603,53.0,71.339996
20160720233000,0.0,74.088211,15.0,15.0,40.579956,1.304697,1.25,52.30603,53.0,71.339996
20160720234500,0.0,74.088211,15.0,15.0,40.579956,1.304697,1.25,52.30603,53.0,71.339996
20160721000000,0.0,74.088211,15.0,15.0,40.513894,1.304697,1.25,52.30603,53.0,71.339996
20160721001500,0.0,74.088211,15.0,15.0,40.462792,1.300682,1.25,52.30603,53.0,71.339996
20160721003000,0.0,73.260132,15.0,15.0,40.261648,1.300682,1.25,51.729973,53.0,71.339996
20160721004500,0.0,73.260132,15.0,15.0,40.363784,1.284625,1.25,51.729973,53.0,71.339996
20160721010000,0.0,73.260132,15.0,15.0,40.026079,1.308711,1.25,51.729973,53.0,71.339996
20160721011500,0.0,73.260132,15.0,15.0,40.123778,1.300682,1.25,51.729973,53.0,71.339996
20160721013000,0.0,73.260132,15.0,15.0,40.123778,1.304697,1.25,51.729973,53.0,71.339996
20160721014500,0.0,73.260132,15.0,15.0,39.98771,1.308711,1.25,51.729973,53.0,71.339996
20160721020000,0.0,73.260132,15.0,15.0,39.64754,1.308711,1.25,51.729973,53.0,71.339996
20160721021500,0.0,73.260132,15.0,15.0,39.64754,1.304697,1.25,51.729973,53.0,71.339996
20160721023000,0.0,72.432045,15.0,15.0,39.739816,1.276596,1.25,51.729973,53.0,71.339996
20160721024500,0.0,72.432045,15.0,15.0,39.739816,1.276596,1.25,51.729973,53.0,71.339996
20160721030000,0.0,72.432045,15.0,15.0,39.602762,1.284625,1.25,51.729973,53.0,71.339996
20160721031500,0.0,72.432045,15.0,15.0,39.96816,1.284625,1.25,51.729973,53.0,71.339996
20160721033000,0.0,72.432045,15.0,15.0,39.83012,1.292654,1.25,51.729973,53.0,71.339996
20160721034500,0.0,72.432045,15.0,15.0,39.83012,1.292654,1.25,51.729973,53.0,71.339996
20160721040000,0.0,72.432045,15.0,15.0,39.69208,1.300682,1.25,51.729973,53.0,71.339996
20160721041500,0.0,72.432045,15.0,15.0,39.48502,1.308711,1.25,51.729973,53.0,71.339996
20160721043000,0.0,72.432045,15.0,15.0,39.570887,1.292654,1.25,51.729973,53.0,71.339996
20160721044500,0.0,72.432045,15.0,15.0,39.570887,1.292654,1.25,51.729973,53.0,71.339996
20160721050000,0.0,72.432045,15.0,15.0,39.794794,1.312726,1.25,51.729973,53.0,71.339996
20160721051500,0.0,72.432045,15.0,15.0,39.570887,1.312726,1.25,51.729973,53.0,71.339996
20160721053000,0.0,72.432045,15.0,15.0,39.934806,1.304697,1.25,51.729973,53.0,71.339996
20160721054500,0.0,71.69397,15.0,15.0,39.709913,1.31674,1.25,51.729973,53.0,71.339996
20160721060000,0.0,71.69397,15.0,15.0,39.654782,1.300682,1.25,51.729973,53.0,71.339996
20160721061500,0.0,71.69397,15.0,15.0,39.794794,1.308711,1.25,51.729973,53.0,71.339996
20160721063000,0.0,71.69397,15.0,15.0,39.654782,1.31674,1.25,51.729973,53.0,71.339996
20160721064500,0.0,71.69397,15.0,15.0,39.51477,1.31674,1.25,51.729973,53.0,71.339996
20160721070000,0.0,71.69397,15.0,15.0,39.51477,1.312726,1.25,51.729973,53.0,71.339996
20160721071500,0.0,72.522057,15.0,15.0,39.877703,1.31674,1.25,52.48605,53.0,71.339996
20160721073000,0.0,72.522057,15.0,15.0,40.230198,1.268567,1.25,52.48605,53.0,71.339996
20160721074500,0.0,72.522057,15.0,15.0,40.284836,1.308711,1.25,52.48605,53.0,71.339996
20160721080000,0.0,73.350136,15.0,15.0,41.005687,1.308711,1.25,53.062107,53.0,71.339996
20160721081500,0.0,73.350136,15.0,15.0,41.428681,1.260538,1.25,53.062107,53.0,71.339996
20160721083000,0.0,73.350136,15.0,15.0,41.824968,1.256523,1.25,53.062107,53.0,71.339996
20160721084500,0.0,73.350136,15.0,15.0,42.174998,1.256523,1.25,53.062107,53.0,71.339996
20160721090000,0.0,74.178223,15.0,15.0,42.206788,1.256523,1.25,53.062107,53.0,71.339996
20160721091500,37.275002,74.178223,15.0,15.0,42.300866,1.252509,1.25,53.062107,53.0,71.339996
20160721093000,89.904999,74.178223,15.0,15.0,42.660178,1.256523,1.25,53.710175,53.0,71.339996
20160721094500,100.0,74.178223,15.0,15.0,42.297568,1.28061,1.25,53.710175,53.0,71.339996
20160721100000,100.0,75.096313,15.0,15.0,42.241196,1.276596,1.25,53.710175,53.0,71.339996
20160721101500,100.0,75.096313,15.0,15.0,42.436424,1.28061,1.25,53.710175,53.0,71.339996
20160721103000,100.0,75.096313,15.0,15.0,42.957032,1.284625,1.25,53.710175,53.0,71.339996
20160721104500,100.0,75.096313,15.0,15.0,42.885955,1.288639,1.25,53.710175,53.0,71.339996
20160721110000,100.0,75.096313,15.0,15.0,42.885955,1.260538,1.25,53.710175,53.0,71.339996
20160721111500,100.0,75.924393,15.0,15.0,42.885955,1.216379,1.25,53.710175,53.0,71.339996
20160721113000,100.0,75.924393,15.0,15.0,42.885955,1.20835,1.25,54.37624,53.0,71.339996
20160721114500,100.0,75.924393,15.0,15.0,42.921026,1.196307,1.25,54.37624,53.0,71.339996
20160721120000,100.0,75.924393,15.0,15.0,43.511232,1.184263,1.25,54.37624,53.0,71.339996
20160721121500,100.0,75.924393,15.0,15.0,42.82875,1.188278,1.25,54.37624,53.0,71.339996
20160721123000,100.0,75.924393,15.0,15.0,42.55012,1.184263,1.25,54.37624,53.0,71.339996
20160721124500,100.0,76.932495,15.0,15.0,42.672384,1.176234,1.25,54.37624,53.0,71.339996
20160721130000,100.0,76.932495,15.0,15.0,43.059797,1.180249,1.25,54.37624,53.0,71.339996
20160721131500,100.0,76.932495,15.0,15.0,42.728331,1.184263,1.25,54.37624,53.0,71.339996
20160721133000,100.0,76.932495,15.0,15.0,42.609025,1.180249,1.25,54.37624,53.0,71.339996
20160721134500,100.0,76.932495,15.0,15.0,43.181075,1.17222,1.25,54.37624,53.0,71.339996
20160721140000,100.0,76.932495,15.0,15.0,43.629875,1.168205,1.25,54.37624,53.0,71.339996
20160721141500,100.0,76.932495,15.0,15.0,43.316072,1.176234,1.25,54.37624,53.0,71.339996
20160721143000,100.0,76.932495,15.0,15.0,42.97376,1.176234,1.25,54.37624,53.0,71.339996
20160721144500,100.0,76.932495,15.0,15.0,42.97376,1.17222,1.25,54.37624,53.0,71.339996
20160721150000,100.0,76.932495,15.0,15.0,43.008916,1.17222,1.25,54.37624,53.0,71.339996
20160721151500,100.0,76.932495,15.0,15.0,42.742526,1.17222,1.25,54.37624,53.0,71.339996
20160721153000,100.0,76.932495,15.0,15.0,42.188224,1.17222,1.25,54.37624,53.0,71.339996
20160721154500,100.0,76.932495,15.0,15.0,42.493476,1.17222,1.25,54.37624,53.0,71.339996
20160721160000,100.0,76.932495,15.0,15.0,41.79464,1.17222,1.25,53.512154,53.0,71.339996
20160721161500,100.0,76.932495,15.0,15.0,42.7956,1.168205,1.25,53.512154,53.0,71.339996
20160721163000,100.0,76.932495,15.0,15.0,42.347208,1.164191,1.25,54.37624,53.0,71.339996
20160721164500,100.0,76.932495,15.0,15.0,42.239734,1.17222,1.25,54.37624,53.0,71.339996
20160721170000,100.0,76.932495,15.0,15.0,42.867986,1.17222,1.25,54.37624,53.0,71.339996
20160721171500,100.0,76.932495,15.0,15.0,43.016464,1.176234,1.25,54.37624,53.0,71.339996
20160721173000,100.0,76.104416,15.0,15.0,41.936386,1.180249,1.25,53.260128,53.0,71.339996
20160721174500,100.0,76.104416,15.0,15.0,41.913385,1.180249,1.25,53.260128,53.0,71.339996
20160721180000,100.0,76.104416,15.0,15.0,41.274304,1.176234,1.25,53.260128,53.0,71.339996
20160721181500,100.0,76.104416,15.0,15.0,41.25812,1.176234,1.25,53.260128,53.0,71.339996
20160721183000,100.0,76.104416,15.0,15.0,40.60736,1.176234,1.25,52.55806,53.0,71.339996
20160721184500,100.0,75.186325,15.0,15.0,39.924963,1.180249,1.25,52.55806,53.0,71.339996
20160721190000,100.0,75.186325,15.0,15.0,39.690295,1.184263,1.25,52.55806,53.0,71.339996
20160721191500,100.0,75.186325,15.0,15.0,39.83828,1.188278,1.25,52.55806,53.0,71.339996
20160721193000,100.0,76.014404,15.0,15.0,39.83828,1.17222,1.25,52.55806,53.0,71.339996
20160721194500,100.0,76.014404,15.0,15.0,40.088486,1.17222,1.25,52.55806,53.0,71.339996
20160721200000,100.0,76.014404,15.0,15.0,39.994,1.180249,1.25,52.55806,53.0,71.339996
20160721201500,100.0,76.014404,15.0,15.0,40.00148,1.180249,1.25,52.55806,53.0,71.339996
20160721203000,100.0,76.014404,15.0,15.0,39.815296,1.176234,1.25,53.188118,53.0,71.339996
20160721204500,100.0,76.014404,15.0,15.0,39.873062,1.180249,1.25,53.188118,53.0,71.339996
20160721210000,100.0,76.014404,15.0,15.0,39.41515,1.176234,1.25,53.188118,53.0,71.339996
20160721211500,100.0,76.014404,15.0,15.0,39.398473,1.17222,1.25,53.188118,53.0,71.339996
20160721213000,100.0,75.096313,15.0,15.0,39.638156,1.180249,1.25,53.188118,53.0,71.339996
20160721214500,100.0,75.096313,15.0,15.0,39.638156,1.180249,1.25,53.188118,53.0,71.339996
20160721220000,100.0,75.096313,15.0,15.0,39.39084,1.184263,1.25,53.188118,53.0,71.339996
20160721221500,100.0,75.096313,15.0,15.0,39.425435,1.196307,1.25,53.188118,53.0,71.339996
20160721223000,100.0,75.096313,15.0,15.0,39.52412,1.216379,1.25,53.188118,53.0,71.339996
20160721224500,100.0,75.096313,15.0,15.0,39.52412,1.224408,1.25,53.188118,53.0,71.339996
20160721230000,96.035004,75.096313,15.0,15.0,39.52412,1.256523,1.25,52.522053,53.0,71.339996
20160721231500,76.355003,75.096313,15.0,15.0,39.390024,1.300682,1.25,52.522053,53.0,71.339996
20160721233000,35.880001,75.096313,15.0,15.0,39.255928,1.300682,1.25,52.522053,53.0,71.339996
20160721234500,28.905001,75.096313,15.0,15.0,39.41821,1.304697,1.25,52.522053,53.0,71.339996
20160722000000,0.0,75.096313,15.0,15.0,39.283128,1.304697,1.25,52.522053,53.0,71.339996
20160722001500,0.0,75.096313,15.0,15.0,39.375404,1.308711,1.25,52.522053,53.0,71.339996
20160722003000,0.0,74.268227,15.0,15.0,39.511472,1.308711,1.25,52.522053,53.0,71.339996
20160722004500,0.0,74.268227,15.0,15.0,39.64754,1.308711,1.25,52.522053,53.0,71.339996
20160722010000,0.0,74.268227,15.0,15.0,39.239336,1.308711,1.25,52.522053,53.0,71.339996
20160722011500,0.0,74.268227,15.0,15.0,39.375404,1.312726,1.25,52.522053,53.0,71.339996
20160722013000,0.0,74.268227,15.0,15.0,39.328654,1.308711,1.25,52.522053,53.0,71.339996
20160722014500,0.0,74.268227,15.0,15.0,39.260127,1.312726,1.25,52.522053,53.0,71.339996
20160722020000,0.0,74.268227,15.0,15.0,39.260127,1.312726,1.25,52.522053,53.0,71.339996
20160722021500,0.0,74.268227,15.0,15.0,39.20894,1.292654,1.25,52.522053,53.0,71.339996
20160722023000,0.0,73.350136,15.0,15.0,39.20894,1.268567,1.25,52.522053,53.0,71.339996
