PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160722024500,0.0,73.350136,15.0,15.0,38.93286,1.260538,1.25,52.522053,53.0,71.339996
20160722030000,0.0,73.350136,15.0,15.0,39.084296,1.260538,1.25,52.522053,53.0,71.339996
20160722031500,0.0,73.350136,15.0,15.0,38.94527,1.260538,1.25,52.522053,53.0,71.339996
20160722033000,0.0,73.350136,15.0,15.0,39.304752,1.256523,1.25,52.522053,53.0,71.339996
20160722034500,0.0,73.350136,15.0,15.0,39.153809,1.264552,1.25,52.522053,53.0,71.339996
20160722040000,0.0,73.350136,15.0,15.0,39.292835,1.292654,1.25,52.522053,53.0,71.339996
20160722041500,0.0,73.350136,15.0,15.0,39.0709,1.300682,1.25,52.522053,53.0,71.339996
20160722043000,0.0,73.350136,15.0,15.0,39.292835,1.292654,1.25,51.982002,53.0,71.339996
20160722044500,0.0,73.350136,15.0,15.0,39.374758,1.308711,1.25,51.982002,53.0,71.339996
20160722050000,0.0,72.612061,15.0,15.0,39.374758,1.312726,1.25,51.982002,53.0,71.339996
20160722051500,0.0,72.612061,15.0,15.0,39.374758,1.31674,1.25,51.982002,53.0,71.339996
20160722053000,0.0,72.612061,15.0,15.0,39.374758,1.312726,1.25,51.982002,53.0,71.339996
20160722054500,0.0,72.612061,15.0,15.0,39.374758,1.300682,1.25,51.982002,53.0,71.339996
20160722060000,0.0,72.612061,15.0,15.0,39.16474,1.304697,1.25,51.982002,53.0,71.339996
20160722061500,0.0,72.612061,15.0,15.0,39.16474,1.304697,1.25,51.982002,53.0,71.339996
20160722063000,0.0,72.612061,15.0,15.0,39.304752,1.308711,1.25,51.982002,53.0,71.339996
20160722064500,0.0,72.612061,15.0,15.0,39.16474,1.304697,1.25,51.982002,53.0,71.339996
20160722070000,0.0,72.612061,15.0,15.0,39.243212,1.300682,1.25,52.55806,53.0,71.339996
20160722071500,0.0,72.612061,15.0,15.0,39.243212,1.308711,1.25,51.891991,53.0,71.339996
20160722073000,0.0,72.612061,15.0,15.0,39.525208,1.312726,1.25,51.891991,53.0,71.339996
20160722074500,0.0,72.612061,15.0,15.0,39.525208,1.308711,1.25,52.432045,53.0,71.339996
20160722080000,0.0,72.612061,15.0,15.0,40.100624,1.308711,1.25,52.432045,53.0,71.339996
20160722081500,0.0,72.612061,15.0,15.0,40.384592,1.308711,1.25,52.432045,53.0,71.339996
20160722083000,0.0,73.350136,15.0,15.0,41.02352,1.304697,1.25,53.062107,53.0,71.339996
20160722084500,0.0,73.350136,15.0,15.0,41.146685,1.272581,1.25,53.062107,53.0,71.339996
20160722090000,0.0,73.350136,15.0,15.0,41.49918,1.272581,1.25,53.062107,53.0,71.339996
20160722091500,0.0,74.178223,15.0,15.0,41.934329,1.248495,1.25,53.062107,53.0,71.339996
20160722093000,36.275002,74.178223,15.0,15.0,42.412369,1.24448,1.25,53.062107,53.0,71.339996
20160722094500,52.119999,74.178223,15.0,15.0,42.70907,1.276596,1.25,53.062107,53.0,71.339996
20160722100000,99.089996,74.178223,15.0,15.0,42.525096,1.284625,1.25,53.062107,53.0,71.339996
20160722101500,99.089996,74.178223,15.0,15.0,43.144712,1.288639,1.25,53.062107,53.0,71.339996
20160722103000,99.089996,74.178223,15.0,15.0,42.436424,1.292654,1.25,53.062107,53.0,71.339996
20160722104500,99.089996,74.178223,15.0,15.0,42.828444,1.292654,1.25,53.062107,53.0,71.339996
20160722110000,99.089996,74.178223,15.0,15.0,43.68487,1.300682,1.25,53.674168,53.0,71.339996
20160722111500,99.089996,75.186325,15.0,15.0,42.692206,1.288639,1.25,53.674168,53.0,71.339996
20160722113000,99.089996,75.186325,15.0,15.0,42.607733,1.284625,1.25,53.674168,53.0,71.339996
20160722114500,99.089996,74.178223,15.0,15.0,42.353345,1.284625,1.25,53.674168,53.0,71.339996
20160722120000,99.089996,73.260132,15.0,15.0,42.162554,1.296668,1.25,52.846085,53.0,71.339996
20160722121500,99.089996,73.260132,15.0,15.0,41.27376,1.300682,1.25,52.846085,53.0,71.339996
20160722123000,99.089996,73.260132,15.0,15.0,40.22384,1.300682,1.25,52.846085,53.0,71.339996
20160722124500,99.089996,73.260132,15.0,15.0,40.82309,1.296668,1.25,52.846085,53.0,71.339996
20160722130000,99.089996,73.260132,15.0,15.0,41.552492,1.296668,1.25,52.846085,53.0,71.339996
20160722131500,99.089996,74.268227,15.0,15.0,41.821415,1.296668,1.25,52.846085,53.0,71.339996
20160722133000,99.089996,74.268227,15.0,15.0,41.77934,1.296668,1.25,52.846085,53.0,71.339996
20160722134500,99.089996,74.268227,15.0,15.0,41.980892,1.296668,1.25,52.846085,53.0,71.339996
20160722140000,99.089996,74.268227,15.0,15.0,42.04284,1.292654,1.25,52.846085,53.0,71.339996
20160722141500,99.089996,74.268227,15.0,15.0,42.384234,1.260538,1.25,52.846085,53.0,71.339996
20160722143000,99.089996,74.268227,15.0,15.0,41.9388,1.272581,1.25,52.846085,53.0,71.339996
20160722144500,99.089996,74.268227,15.0,15.0,41.422544,1.28061,1.25,52.846085,53.0,71.339996
20160722150000,99.089996,74.268227,15.0,15.0,41.449744,1.216379,1.25,52.846085,53.0,71.339996
20160722151500,99.089996,74.268227,15.0,15.0,42.465664,1.212365,1.25,52.846085,53.0,71.339996
20160722153000,99.089996,74.268227,15.0,15.0,42.607733,1.212365,1.25,52.846085,53.0,71.339996
20160722154500,99.089996,74.268227,15.0,15.0,43.06828,1.20835,1.25,52.846085,53.0,71.339996
20160722160000,99.089996,74.268227,15.0,15.0,43.19646,1.212365,1.25,53.512154,53.0,71.339996
20160722161500,99.089996,74.268227,15.0,15.0,43.467202,1.220393,1.25,53.512154,53.0,71.339996
20160722163000,99.089996,74.268227,15.0,15.0,43.338036,1.220393,1.25,53.512154,53.0,71.339996
20160722164500,99.089996,75.276337,15.0,15.0,43.542716,1.228422,1.25,53.512154,53.0,71.339996
20160722170000,99.089996,75.276337,15.0,15.0,43.542716,1.224408,1.25,53.512154,53.0,71.339996
20160722171500,99.089996,75.276337,15.0,15.0,42.87601,1.220393,1.25,53.512154,53.0,71.339996
20160722173000,99.089996,75.276337,15.0,15.0,43.282412,1.228422,1.25,53.512154,53.0,71.339996
20160722174500,99.089996,75.276337,15.0,15.0,43.282412,1.224408,1.25,53.512154,53.0,71.339996
20160722180000,99.089996,75.276337,15.0,15.0,43.15226,1.228422,1.25,53.512154,53.0,71.339996
20160722181500,99.089996,75.276337,15.0,15.0,43.418565,1.216379,1.25,53.512154,53.0,71.339996
20160722183000,99.089996,75.276337,15.0,15.0,43.287427,1.220393,1.25,53.512154,53.0,71.339996
20160722184500,99.089996,75.276337,15.0,15.0,43.287427,1.220393,1.25,53.512154,53.0,71.339996
20160722190000,99.089996,75.276337,15.0,15.0,43.15226,1.224408,1.25,52.972099,53.0,71.339996
20160722191500,99.089996,74.268227,15.0,15.0,42.885955,1.216379,1.25,52.972099,53.0,71.339996
20160722193000,99.089996,74.268227,15.0,15.0,43.35456,1.256523,1.25,52.972099,53.0,71.339996
20160722194500,99.089996,74.268227,15.0,15.0,42.958188,1.268567,1.25,52.972099,53.0,71.339996
20160722200000,99.089996,75.186325,15.0,15.0,42.892126,1.272581,1.25,53.512154,53.0,71.339996
20160722201500,99.089996,74.358238,15.0,15.0,42.753185,1.240466,1.25,53.512154,53.0,71.339996
20160722203000,99.089996,74.358238,15.0,15.0,42.809472,1.224408,1.25,53.512154,53.0,71.339996
20160722204500,99.089996,74.358238,15.0,15.0,42.930342,1.200321,1.25,53.512154,53.0,71.339996
20160722210000,99.089996,74.358238,15.0,15.0,42.525096,1.20835,1.25,53.512154,53.0,71.339996
20160722211500,99.089996,74.358238,15.0,15.0,42.573002,1.204336,1.25,53.512154,53.0,71.339996
20160722213000,99.089996,74.358238,15.0,15.0,42.343842,1.204336,1.25,52.846085,53.0,71.339996
20160722214500,99.089996,74.358238,15.0,15.0,42.069734,1.232437,1.25,52.846085,53.0,71.339996
20160722220000,99.089996,73.530151,15.0,15.0,41.795626,1.248495,1.25,52.846085,53.0,71.339996
20160722221500,99.089996,73.530151,15.0,15.0,41.55562,1.268567,1.25,52.846085,53.0,71.339996
20160722223000,99.089996,73.530151,15.0,15.0,41.656277,1.276596,1.25,52.846085,53.0,71.339996
20160722224500,79.980003,73.530151,15.0,15.0,41.656277,1.284625,1.25,52.846085,53.0,71.339996
20160722230000,30.57,73.530151,15.0,15.0,41.586764,1.288639,1.25,52.846085,53.0,71.339996
20160722231500,0.0,73.530151,15.0,15.0,41.544944,1.296668,1.25,52.846085,53.0,71.339996
20160722233000,0.0,73.530151,15.0,15.0,41.544944,1.296668,1.25,52.234024,53.0,71.339996
20160722234500,0.0,73.530151,15.0,15.0,41.404932,1.300682,1.25,52.234024,53.0,71.339996
20160723000000,0.0,72.702072,15.0,15.0,41.26492,1.300682,1.25,52.234024,53.0,71.339996
20160723001500,0.0,72.702072,15.0,15.0,41.26492,1.308711,1.25,52.234024,53.0,71.339996
20160723003000,0.0,72.702072,15.0,15.0,41.054902,1.300682,1.25,52.234024,53.0,71.339996
20160723004500,0.0,72.702072,15.0,15.0,41.054902,1.304697,1.25,52.234024,53.0,71.339996
20160723010000,0.0,72.702072,15.0,15.0,41.005687,1.300682,1.25,52.234024,53.0,71.339996
20160723011500,0.0,72.702072,15.0,15.0,41.005687,1.180249,1.25,52.234024,53.0,71.339996
20160723013000,0.0,72.702072,15.0,15.0,40.634866,1.180249,1.25,52.234024,53.0,71.339996
20160723014500,0.0,72.702072,15.0,15.0,40.634866,1.188278,1.25,52.234024,53.0,71.339996
20160723020000,0.0,72.702072,15.0,15.0,40.56486,1.188278,1.25,52.234024,53.0,71.339996
20160723021500,0.0,72.702072,15.0,15.0,40.653192,1.24448,1.25,52.234024,53.0,71.339996
20160723023000,0.0,72.702072,15.0,15.0,40.512194,1.284625,1.25,52.234024,53.0,71.339996
20160723024500,0.0,71.69397,15.0,15.0,40.512194,1.276596,1.25,52.234024,53.0,71.339996
20160723030000,0.0,71.69397,15.0,15.0,40.512194,1.284625,1.25,52.234024,53.0,71.339996
20160723031500,0.0,71.69397,15.0,15.0,40.004812,1.284625,1.25,52.234024,53.0,71.339996
20160723033000,0.0,71.69397,15.0,15.0,40.230198,1.284625,1.25,51.639965,53.0,71.339996
20160723034500,0.0,71.69397,15.0,15.0,40.230198,1.284625,1.25,51.639965,53.0,71.339996
20160723040000,0.0,71.69397,15.0,15.0,40.159699,1.284625,1.25,51.639965,53.0,71.339996
20160723041500,0.0,71.69397,15.0,15.0,40.018701,1.284625,1.25,51.639965,53.0,71.339996
20160723043000,0.0,71.69397,15.0,15.0,40.018701,1.288639,1.25,51.639965,53.0,71.339996
20160723044500,0.0,71.69397,15.0,15.0,39.877703,1.284625,1.25,51.639965,53.0,71.339996
20160723050000,0.0,71.69397,15.0,15.0,39.877703,1.284625,1.25,51.639965,53.0,71.339996
20160723051500,0.0,71.69397,15.0,15.0,39.595707,1.28061,1.25,51.639965,53.0,71.339996
20160723053000,0.0,71.69397,15.0,15.0,39.745664,1.284625,1.25,51.639965,53.0,71.339996
20160723054500,0.0,71.69397,15.0,15.0,39.745664,1.28061,1.25,51.639965,53.0,71.339996
20160723060000,0.0,71.69397,15.0,15.0,39.745664,1.284625,1.25,51.639965,53.0,71.339996
20160723061500,0.0,71.69397,15.0,15.0,39.60368,1.284625,1.25,51.639965,53.0,71.339996
20160723063000,0.0,70.955902,15.0,15.0,39.60368,1.284625,1.25,51.639965,53.0,71.339996
20160723064500,0.0,70.955902,15.0,15.0,39.38421,1.284625,1.25,51.639965,53.0,71.339996
20160723070000,0.0,70.955902,15.0,15.0,39.243212,1.284625,1.25,51.639965,53.0,71.339996
20160723071500,0.0,70.955902,15.0,15.0,39.461696,1.276596,1.25,51.639965,53.0,71.339996
20160723073000,0.0,71.69397,15.0,15.0,39.82315,1.284625,1.25,51.639965,53.0,71.339996
20160723074500,0.0,71.69397,15.0,15.0,40.037605,1.284625,1.25,52.180019,53.0,71.339996
20160723080000,0.0,71.69397,15.0,15.0,40.323545,1.292654,1.25,52.180019,53.0,71.339996
20160723081500,0.0,72.432045,15.0,15.0,41.194268,1.28061,1.25,52.720074,53.0,71.339996
20160723083000,0.0,72.432045,15.0,15.0,41.698114,1.284625,1.25,52.720074,53.0,71.339996
20160723084500,0.0,73.440147,15.0,15.0,41.896215,1.272581,1.25,52.720074,53.0,71.339996
20160723090000,0.0,73.440147,15.0,15.0,42.25364,1.260538,1.25,52.720074,53.0,71.339996
20160723091500,0.0,74.268227,15.0,15.0,42.556665,1.260538,1.25,52.720074,53.0,71.339996
20160723093000,22.764999,74.268227,15.0,15.0,42.837998,1.252509,1.25,53.674168,53.0,71.339996
20160723094500,73.269997,74.268227,15.0,15.0,42.93602,1.248495,1.25,53.674168,53.0,71.339996
20160723100000,100.0,74.268227,15.0,15.0,42.70907,1.232437,1.25,53.674168,53.0,71.339996
20160723101500,100.0,75.186325,15.0,15.0,43.010616,1.180249,1.25,53.674168,53.0,71.339996
20160723103000,100.0,75.186325,15.0,15.0,42.241196,1.184263,1.25,54.340233,53.0,71.339996
20160723104500,100.0,75.186325,15.0,15.0,42.631737,1.188278,1.25,54.340233,53.0,71.339996
20160723110000,100.0,75.186325,15.0,15.0,42.241196,1.180249,1.25,54.340233,53.0,71.339996
20160723111500,100.0,75.186325,15.0,15.0,42.02108,1.180249,1.25,54.340233,53.0,71.339996
20160723113000,100.0,75.186325,15.0,15.0,42.096764,1.180249,1.25,54.340233,53.0,71.339996
20160723114500,100.0,75.186325,15.0,15.0,42.65994,1.168205,1.25,53.674168,53.0,71.339996
20160723120000,100.0,75.186325,15.0,15.0,42.343842,1.17222,1.25,53.674168,53.0,71.339996
20160723121500,100.0,75.186325,15.0,15.0,42.343842,1.17222,1.25,53.674168,53.0,71.339996
20160723123000,100.0,74.088211,15.0,15.0,40.71208,1.17222,1.25,53.674168,53.0,71.339996
20160723124500,100.0,74.088211,15.0,15.0,40.140115,1.17222,1.25,53.674168,53.0,71.339996
20160723130000,100.0,74.898293,15.0,15.0,40.513894,1.176234,1.25,53.674168,53.0,71.339996
20160723131500,100.0,74.898293,15.0,15.0,41.555195,1.17222,1.25,53.674168,53.0,71.339996
20160723133000,100.0,74.898293,15.0,15.0,41.14558,1.17222,1.25,53.674168,53.0,71.339996
20160723134500,100.0,74.898293,15.0,15.0,41.27376,1.17222,1.25,53.674168,53.0,71.339996
20160723140000,100.0,74.898293,15.0,15.0,41.85057,1.168205,1.25,53.674168,53.0,71.339996
20160723141500,100.0,74.898293,15.0,15.0,42.213248,1.164191,1.25,53.674168,53.0,71.339996
20160723143000,100.0,74.898293,15.0,15.0,42.634678,1.164191,1.25,53.674168,53.0,71.339996
20160723144500,100.0,74.898293,15.0,15.0,43.096704,1.168205,1.25,53.674168,53.0,71.339996
20160723150000,100.0,74.898293,15.0,15.0,42.82875,1.164191,1.25,53.674168,53.0,71.339996
20160723151500,100.0,74.898293,15.0,15.0,42.191454,1.160177,1.25,53.674168,53.0,71.339996
20160723153000,100.0,74.898293,15.0,15.0,43.19578,1.156162,1.25,53.674168,53.0,71.339996
20160723154500,100.0,74.898293,15.0,15.0,43.145902,1.168205,1.25,53.674168,53.0,71.339996
20160723160000,100.0,74.898293,15.0,15.0,43.324861,1.17222,1.25,53.674168,53.0,71.339996
20160723161500,100.0,75.834381,15.0,15.0,42.90729,1.164191,1.25,53.674168,53.0,71.339996
20160723163000,100.0,75.834381,15.0,15.0,42.157097,1.164191,1.25,53.674168,53.0,71.339996
20160723164500,100.0,75.834381,15.0,15.0,41.865156,1.164191,1.25,53.674168,53.0,71.339996
20160723170000,100.0,75.834381,15.0,15.0,41.686605,1.164191,1.25,53.674168,53.0,71.339996
20160723171500,100.0,75.834381,15.0,15.0,42.274516,1.160177,1.25,53.674168,53.0,71.339996
20160723173000,100.0,75.834381,15.0,15.0,42.564978,1.164191,1.25,53.674168,53.0,71.339996
20160723174500,100.0,75.834381,15.0,15.0,42.564978,1.164191,1.25,53.674168,53.0,71.339996
20160723180000,100.0,75.834381,15.0,15.0,42.73712,1.216379,1.25,53.674168,53.0,71.339996
20160723181500,100.0,75.834381,15.0,15.0,42.728331,1.240466,1.25,53.674168,53.0,71.339996
20160723183000,100.0,75.834381,15.0,15.0,42.191454,1.240466,1.25,53.674168,53.0,71.339996
20160723184500,100.0,75.834381,15.0,15.0,42.113152,1.240466,1.25,53.674168,53.0,71.339996
20160723190000,100.0,76.932495,15.0,15.0,41.932714,1.24448,1.25,53.674168,53.0,71.339996
20160723191500,100.0,76.932495,15.0,15.0,41.9388,1.248495,1.25,53.674168,53.0,71.339996
20160723193000,100.0,76.932495,15.0,15.0,41.7195,1.232437,1.25,53.674168,53.0,71.339996
20160723194500,100.0,76.932495,15.0,15.0,41.927138,1.232437,1.25,53.674168,53.0,71.339996
20160723200000,100.0,76.932495,15.0,15.0,41.945957,1.228422,1.25,53.674168,53.0,71.339996
20160723201500,100.0,76.932495,15.0,15.0,42.226151,1.224408,1.25,53.674168,53.0,71.339996
20160723203000,100.0,76.932495,15.0,15.0,41.908166,1.24448,1.25,53.674168,53.0,71.339996
20160723204500,100.0,76.104416,15.0,15.0,41.852627,1.240466,1.25,53.062107,53.0,71.339996
20160723210000,100.0,76.104416,15.0,15.0,41.785664,1.232437,1.25,53.062107,53.0,71.339996
20160723211500,100.0,76.104416,15.0,15.0,41.451495,1.24448,1.25,53.062107,53.0,71.339996
20160723213000,100.0,76.104416,15.0,15.0,41.438762,1.240466,1.25,53.062107,53.0,71.339996
20160723214500,100.0,76.104416,15.0,15.0,41.555195,1.268567,1.25,53.062107,53.0,71.339996
20160723220000,100.0,76.104416,15.0,15.0,41.555195,1.264552,1.25,53.062107,53.0,71.339996
20160723221500,100.0,76.104416,15.0,15.0,41.602608,1.276596,1.25,53.062107,53.0,71.339996
20160723223000,100.0,75.276337,15.0,15.0,41.714604,1.28061,1.25,53.062107,53.0,71.339996
20160723224500,100.0,75.276337,15.0,15.0,41.468512,1.276596,1.25,53.062107,53.0,71.339996
20160723230000,100.0,75.276337,15.0,15.0,41.579522,1.272581,1.25,53.062107,53.0,71.339996
20160723231500,100.0,75.276337,15.0,15.0,41.34839,1.276596,1.25,53.062107,53.0,71.339996
20160723233000,100.0,75.276337,15.0,15.0,41.212322,1.276596,1.25,53.062107,53.0,71.339996
20160723234500,100.0,75.276337,15.0,15.0,41.212322,1.288639,1.25,53.062107,53.0,71.339996
20160724000000,100.0,75.276337,15.0,15.0,41.076254,1.276596,1.25,53.062107,53.0,71.339996
20160724001500,100.0,75.276337,15.0,15.0,41.110356,1.28061,1.25,53.062107,53.0,71.339996
20160724003000,100.0,75.276337,15.0,15.0,40.973302,1.276596,1.25,53.062107,53.0,71.339996
20160724004500,100.0,75.276337,15.0,15.0,40.973302,1.284625,1.25,53.062107,53.0,71.339996
20160724010000,80.294998,75.276337,15.0,15.0,40.836248,1.276596,1.25,52.396042,53.0,71.339996
20160724011500,57.555,75.276337,15.0,15.0,40.72738,1.288639,1.25,52.396042,53.0,71.339996
20160724013000,0.14,75.276337,15.0,15.0,40.822121,1.288639,1.25,52.396042,53.0,71.339996
20160724014500,0.0,74.448242,15.0,15.0,40.683095,1.284625,1.25,52.396042,53.0,71.339996
20160724020000,0.0,74.448242,15.0,15.0,40.544069,1.292654,1.25,52.396042,53.0,71.339996
20160724021500,0.0,74.448242,15.0,15.0,40.405043,1.288639,1.25,52.396042,53.0,71.339996
20160724023000,0.0,74.448242,15.0,15.0,40.634866,1.296668,1.25,52.396042,53.0,71.339996
20160724024500,0.0,74.448242,15.0,15.0,40.544069,1.292654,1.25,52.396042,53.0,71.339996
20160724030000,0.0,74.448242,15.0,15.0,40.405043,1.292654,1.25,52.396042,53.0,71.339996
20160724031500,0.0,74.448242,15.0,15.0,40.405043,1.300682,1.25,52.396042,53.0,71.339996
20160724033000,0.0,74.448242,15.0,15.0,40.196504,1.296668,1.25,52.396042,53.0,71.339996
20160724034500,0.0,73.530151,15.0,15.0,40.284836,1.296668,1.25,52.396042,53.0,71.339996
20160724040000,0.0,73.530151,15.0,15.0,40.284836,1.308711,1.25,52.396042,53.0,71.339996
20160724041500,0.0,73.530151,15.0,15.0,40.144824,1.300682,1.25,52.396042,53.0,71.339996
20160724043000,0.0,73.530151,15.0,15.0,40.230198,1.300682,1.25,51.855988,53.0,71.339996
20160724044500,0.0,73.530151,15.0,15.0,40.230198,1.300682,1.25,51.855988,53.0,71.339996
20160724050000,0.0,72.702072,15.0,15.0,40.230198,1.304697,1.25,51.855988,53.0,71.339996
20160724051500,0.0,72.702072,15.0,15.0,40.230198,1.308711,1.25,51.855988,53.0,71.339996
20160724053000,0.0,72.702072,15.0,15.0,40.230198,1.300682,1.25,51.855988,53.0,71.339996
20160724054500,0.0,72.702072,15.0,15.0,40.455584,1.300682,1.25,51.855988,53.0,71.339996
20160724060000,0.0,72.702072,15.0,15.0,40.371196,1.300682,1.25,51.855988,53.0,71.339996
20160724061500,0.0,72.702072,15.0,15.0,40.597568,1.300682,1.25,51.855988,53.0,71.339996
20160724063000,0.0,72.702072,15.0,15.0,40.230198,1.300682,1.25,51.855988,53.0,71.339996
20160724064500,0.0,72.702072,15.0,15.0,40.159699,1.304697,1.25,51.855988,53.0,71.339996
20160724070000,0.0,72.702072,15.0,15.0,40.384592,1.308711,1.25,51.855988,53.0,71.339996
20160724071500,0.0,73.440147,15.0,15.0,40.384592,1.300682,1.25,51.855988,53.0,71.339996
20160724073000,0.0,73.440147,15.0,15.0,40.455584,1.300682,1.25,51.855988,53.0,71.339996
20160724074500,0.0,74.178223,15.0,15.0,40.597568,1.292654,1.25,52.522053,53.0,71.339996
20160724080000,0.0,74.178223,15.0,15.0,40.739552,1.292654,1.25,52.522053,53.0,71.339996
20160724081500,0.0,74.178223,15.0,15.0,41.005687,1.28061,1.25,52.522053,53.0,71.339996
20160724083000,0.0,74.178223,15.0,15.0,41.169686,1.28061,1.25,53.098114,53.0,71.339996
20160724084500,0.0,74.178223,15.0,15.0,41.21052,1.268567,1.25,53.098114,53.0,71.339996
20160724090000,0.0,75.006302,15.0,15.0,41.178883,1.268567,1.25,53.098114,53.0,71.339996
20160724091500,0.0,75.006302,15.0,15.0,41.552492,1.184263,1.25,53.098114,53.0,71.339996
20160724093000,0.0,75.006302,15.0,15.0,41.555195,1.180249,1.25,53.098114,53.0,71.339996
20160724094500,0.0,75.006302,15.0,15.0,41.570886,1.188278,1.25,53.098114,53.0,71.339996
20160724100000,2.075,75.006302,15.0,15.0,41.901196,1.180249,1.25,53.098114,53.0,71.339996
20160724101500,2.075,75.006302,15.0,15.0,41.785664,1.180249,1.25,53.098114,53.0,71.339996
20160724103000,15.565,75.006302,15.0,15.0,41.85074,1.188278,1.25,53.098114,53.0,71.339996
20160724104500,81.010002,75.006302,15.0,15.0,41.85074,1.188278,1.25,53.836185,53.0,71.339996
20160724110000,100.0,75.006302,15.0,15.0,42.369461,1.184263,1.25,53.836185,53.0,71.339996
20160724111500,100.0,75.006302,15.0,15.0,42.696728,1.192292,1.25,53.836185,53.0,71.339996
20160724113000,100.0,75.006302,15.0,15.0,41.594295,1.180249,1.25,53.836185,53.0,71.339996
20160724114500,100.0,75.006302,15.0,15.0,41.821415,1.188278,1.25,53.836185,53.0,71.339996
20160724120000,100.0,75.006302,15.0,15.0,41.468512,1.188278,1.25,53.836185,53.0,71.339996
20160724121500,100.0,76.284431,15.0,15.0,42.069734,1.176234,1.25,54.37624,53.0,71.339996
20160724123000,100.0,76.284431,15.0,15.0,42.412369,1.17222,1.25,54.37624,53.0,71.339996
20160724124500,100.0,76.284431,15.0,15.0,42.686477,1.168205,1.25,54.37624,53.0,71.339996
20160724130000,100.0,77.202522,15.0,15.0,42.273088,1.168205,1.25,54.37624,53.0,71.339996
20160724131500,100.0,77.202522,15.0,15.0,42.241196,1.17222,1.25,54.37624,53.0,71.339996
20160724133000,100.0,77.202522,15.0,15.0,41.960832,1.17222,1.25,54.37624,53.0,71.339996
20160724134500,100.0,77.202522,15.0,15.0,41.820735,1.164191,1.25,54.37624,53.0,71.339996
20160724140000,100.0,77.202522,15.0,15.0,41.266348,1.164191,1.25,54.37624,53.0,71.339996
20160724141500,100.0,77.202522,15.0,15.0,41.179988,1.164191,1.25,54.37624,53.0,71.339996
20160724143000,100.0,77.202522,15.0,15.0,41.6651,1.156162,1.25,54.37624,53.0,71.339996
20160724144500,100.0,78.210625,15.0,15.0,42.122196,1.156162,1.25,54.37624,53.0,71.339996
20160724150000,100.0,78.210625,15.0,15.0,42.24446,1.164191,1.25,54.37624,53.0,72.404999
20160724151500,100.0,77.382538,15.0,15.0,41.296659,1.164191,1.25,54.37624,53.0,72.404999
20160724153000,100.0,77.382538,15.0,15.0,42.2125,1.160177,1.25,54.37624,53.0,72.404999
20160724154500,100.0,77.382538,15.0,15.0,41.802902,1.168205,1.25,54.37624,53.0,72.404999
20160724160000,100.0,77.382538,15.0,15.0,40.7335,1.17222,1.25,54.37624,53.0,72.404999
20160724161500,100.0,76.464447,15.0,15.0,40.005016,1.17222,1.25,54.37624,53.0,72.404999
20160724163000,100.0,76.464447,15.0,15.0,40.44059,1.164191,1.25,54.37624,53.0,72.404999
20160724164500,100.0,76.464447,15.0,15.0,40.31241,1.168205,1.25,54.37624,53.0,72.404999
20160724170000,100.0,76.464447,15.0,15.0,39.936659,1.17222,1.25,54.37624,53.0,72.404999
20160724171500,100.0,76.464447,15.0,15.0,40.238052,1.164191,1.25,54.37624,53.0,72.404999
20160724173000,100.0,76.464447,15.0,15.0,40.238052,1.17222,1.25,54.37624,53.0,72.404999
20160724174500,100.0,76.464447,15.0,15.0,40.108886,1.176234,1.25,53.386139,53.0,72.404999
20160724180000,100.0,76.464447,15.0,15.0,40.028612,1.176234,1.25,53.386139,53.0,72.404999
20160724181500,100.0,75.456345,15.0,15.0,40.028612,1.176234,1.25,53.386139,53.0,72.404999
20160724183000,100.0,75.456345,15.0,15.0,40.336822,1.176234,1.25,53.386139,53.0,72.404999
20160724184500,100.0,75.456345,15.0,15.0,40.093688,1.180249,1.25,53.386139,53.0,72.404999
20160724190000,100.0,75.456345,15.0,15.0,40.22384,1.180249,1.25,53.386139,53.0,72.404999
20160724191500,100.0,75.456345,15.0,15.0,40.730236,1.240466,1.25,53.386139,53.0,72.404999
20160724193000,100.0,75.456345,15.0,15.0,40.730236,1.248495,1.25,53.386139,53.0,72.404999
20160724194500,100.0,75.456345,15.0,15.0,40.730236,1.260538,1.25,53.386139,53.0,72.404999
20160724200000,100.0,75.456345,15.0,15.0,40.579956,1.264552,1.25,53.386139,53.0,72.404999
20160724201500,100.0,75.456345,15.0,15.0,40.623425,1.272581,1.25,53.386139,53.0,72.404999
20160724203000,100.0,75.456345,15.0,15.0,40.730984,1.28061,1.25,53.386139,53.0,72.404999
20160724204500,100.0,75.456345,15.0,15.0,40.730984,1.284625,1.25,52.846085,53.0,72.404999
20160724210000,100.0,75.456345,15.0,15.0,40.836571,1.288639,1.25,52.846085,53.0,72.404999
20160724211500,100.0,75.456345,15.0,15.0,40.701489,1.304697,1.25,52.846085,53.0,72.404999
20160724213000,100.0,75.456345,15.0,15.0,40.363784,1.300682,1.25,52.846085,53.0,72.404999
20160724214500,100.0,75.456345,15.0,15.0,40.32788,1.312726,1.25,52.846085,53.0,72.404999
20160724220000,100.0,75.456345,15.0,15.0,40.259846,1.340827,1.25,52.846085,53.0,72.404999
20160724221500,100.0,75.456345,15.0,15.0,40.356559,1.336812,1.25,52.846085,53.0,72.404999
20160724223000,100.0,75.456345,15.0,15.0,40.356559,1.336812,1.25,52.846085,53.0,72.404999
20160724224500,100.0,75.456345,15.0,15.0,40.219505,1.328784,1.25,52.846085,53.0,72.404999
20160724230000,100.0,75.456345,15.0,15.0,40.082451,1.332798,1.25,52.846085,53.0,72.404999
20160724231500,100.0,75.456345,15.0,15.0,39.83012,1.312726,1.25,52.846085,53.0,72.404999
20160724233000,100.0,75.456345,15.0,15.0,40.057478,1.31674,1.25,52.846085,53.0,72.404999
20160724234500,85.300003,74.088211,15.0,15.0,40.057478,1.31674,1.25,52.30603,53.0,72.404999
20160725000000,23.85,74.088211,15.0,15.0,40.057478,1.31674,1.25,52.30603,53.0,72.404999
20160725001500,0.0,74.088211,15.0,15.0,40.057478,1.31674,1.25,52.30603,53.0,72.404999
20160725003000,0.0,74.088211,15.0,15.0,39.779426,1.31674,1.25,52.30603,53.0,72.404999
20160725004500,0.0,73.17012,15.0,15.0,40.004812,1.320755,1.25,52.30603,53.0,72.404999
20160725010000,0.0,73.17012,15.0,15.0,40.230198,1.31674,1.25,51.567955,53.0,72.404999
20160725011500,0.0,73.17012,15.0,15.0,40.004812,1.31674,1.25,51.567955,53.0,72.404999
20160725013000,0.0,73.17012,15.0,15.0,40.004812,1.31674,1.25,51.567955,53.0,72.404999
20160725014500,0.0,73.17012,15.0,15.0,40.230198,1.328784,1.25,51.567955,53.0,72.404999
20160725020000,0.0,73.17012,15.0,15.0,40.230198,1.320755,1.25,51.567955,53.0,72.404999
20160725021500,0.0,72.432045,15.0,15.0,40.230198,1.324769,1.25,51.567955,53.0,72.404999
20160725023000,0.0,72.432045,15.0,15.0,39.934806,1.320755,1.25,51.567955,53.0,72.404999
20160725024500,0.0,72.432045,15.0,15.0,39.794794,1.320755,1.25,51.567955,53.0,72.404999
20160725030000,0.0,72.432045,15.0,15.0,39.877703,1.320755,1.25,51.567955,53.0,72.404999
20160725031500,0.0,72.432045,15.0,15.0,39.736705,1.320755,1.25,51.567955,53.0,72.404999
20160725033000,0.0,72.432045,15.0,15.0,39.736705,1.31674,1.25,51.567955,53.0,72.404999
20160725034500,0.0,72.432045,15.0,15.0,39.736705,1.320755,1.25,51.567955,53.0,72.404999
20160725040000,0.0,72.432045,15.0,15.0,39.736705,1.320755,1.25,51.567955,53.0,72.404999
20160725041500,0.0,72.432045,15.0,15.0,39.95864,1.31674,1.25,51.567955,53.0,72.404999
20160725043000,0.0,72.432045,15.0,15.0,39.95864,1.324769,1.25,51.567955,53.0,72.404999
20160725044500,0.0,72.432045,15.0,15.0,39.95864,1.324769,1.25,51.567955,53.0,72.404999
20160725050000,0.0,72.432045,15.0,15.0,40.100624,1.324769,1.25,51.567955,53.0,72.404999
20160725051500,0.0,72.432045,15.0,15.0,40.100624,1.324769,1.25,51.567955,53.0,72.404999
20160725053000,0.0,72.432045,15.0,15.0,40.100624,1.324769,1.25,51.567955,53.0,72.404999
20160725054500,0.0,72.432045,15.0,15.0,39.95864,1.320755,1.25,51.567955,53.0,72.404999
20160725060000,0.0,72.432045,15.0,15.0,39.95864,1.320755,1.25,51.567955,53.0,72.404999
20160725061500,0.0,72.432045,15.0,15.0,39.95864,1.320755,1.25,51.567955,53.0,72.404999
20160725063000,0.0,72.432045,15.0,15.0,39.745664,1.320755,1.25,51.567955,53.0,72.404999
20160725064500,0.0,72.432045,15.0,15.0,39.745664,1.308711,1.25,51.567955,53.0,72.404999
20160725070000,0.0,72.432045,15.0,15.0,39.82315,1.328784,1.25,51.567955,53.0,72.404999
20160725071500,0.0,72.432045,15.0,15.0,39.96612,1.324769,1.25,51.567955,53.0,72.404999
20160725073000,0.0,72.432045,15.0,15.0,40.323545,1.324769,1.25,52.180019,53.0,72.404999
20160725074500,0.0,73.350136,15.0,15.0,40.466515,1.328784,1.25,52.180019,53.0,72.404999
20160725080000,0.0,73.350136,15.0,15.0,40.68097,1.328784,1.25,52.180019,53.0,72.404999
20160725081500,0.0,73.350136,15.0,15.0,40.96691,1.324769,1.25,52.720074,53.0,72.404999
20160725083000,0.0,73.350136,15.0,15.0,41.094512,1.324769,1.25,52.720074,53.0,72.404999
20160725084500,0.0,73.350136,15.0,15.0,41.236496,1.328784,1.25,52.720074,53.0,72.404999
20160725090000,0.0,73.350136,15.0,15.0,41.146685,1.320755,1.25,52.720074,53.0,72.404999
20160725091500,0.0,74.268227,15.0,15.0,41.428681,1.31674,1.25,52.720074,53.0,72.404999
20160725093000,0.0,74.268227,15.0,15.0,41.894974,1.312726,1.25,52.720074,53.0,72.404999
20160725094500,0.0,74.268227,15.0,15.0,41.590045,1.304697,1.25,52.720074,53.0,72.404999
20160725100000,0.0,74.268227,15.0,15.0,41.066224,1.304697,1.25,53.350136,53.0,72.404999
20160725101500,4.895,75.186325,15.0,15.0,41.714604,1.312726,1.25,53.350136,53.0,72.404999
20160725103000,48.48,75.186325,15.0,15.0,41.688305,1.296668,1.25,53.350136,53.0,72.404999
20160725104500,100.0,75.186325,15.0,15.0,41.954525,1.296668,1.25,53.350136,53.0,72.404999
20160725110000,100.0,76.284431,15.0,15.0,42.03332,1.300682,1.25,53.998199,53.0,72.404999
20160725111500,100.0,76.284431,15.0,15.0,42.107185,1.292654,1.25,53.998199,53.0,72.404999
20160725113000,100.0,76.284431,15.0,15.0,42.566576,1.300682,1.25,53.998199,53.0,72.404999
20160725114500,100.0,76.284431,15.0,15.0,42.756789,1.308711,1.25,53.998199,53.0,72.404999
20160725120000,100.0,76.284431,15.0,15.0,42.74783,1.296668,1.25,53.998199,53.0,72.404999
20160725121500,100.0,76.284431,15.0,15.0,43.64509,1.288639,1.25,53.998199,53.0,72.404999
20160725123000,100.0,76.284431,15.0,15.0,42.08925,1.292654,1.25,53.998199,53.0,72.404999
20160725124500,100.0,76.284431,15.0,15.0,41.966,1.284625,1.25,53.998199,53.0,72.404999
20160725130000,100.0,76.284431,15.0,15.0,41.966,1.300682,1.25,53.998199,53.0,72.404999
20160725131500,100.0,76.284431,15.0,15.0,42.397375,1.300682,1.25,53.998199,53.0,72.404999
20160725133000,100.0,76.284431,15.0,15.0,42.113152,1.300682,1.25,53.998199,53.0,72.404999
20160725134500,100.0,76.284431,15.0,15.0,42.210851,1.296668,1.25,53.998199,53.0,72.404999
20160725140000,100.0,76.284431,15.0,15.0,42.474028,1.288639,1.25,53.422142,53.0,72.404999
20160725141500,100.0,77.202522,15.0,15.0,42.474028,1.24448,1.25,53.422142,53.0,72.404999
20160725143000,100.0,77.202522,15.0,15.0,42.654466,1.248495,1.25,53.422142,53.0,72.404999
20160725144500,100.0,77.202522,15.0,15.0,42.370413,1.240466,1.25,53.422142,53.0,72.404999
20160725150000,100.0,77.202522,15.0,15.0,43.015342,1.248495,1.25,53.422142,53.0,72.404999
20160725151500,100.0,77.202522,15.0,15.0,43.092981,1.248495,1.25,54.124214,53.0,72.404999
20160725153000,100.0,77.202522,15.0,15.0,42.676226,1.248495,1.25,54.124214,53.0,72.404999
20160725154500,100.0,77.202522,15.0,15.0,42.208284,1.216379,1.25,54.124214,53.0,72.404999
20160725160000,100.0,77.202522,15.0,15.0,42.609025,1.228422,1.25,54.124214,53.0,72.404999
20160725161500,100.0,77.202522,15.0,15.0,42.08925,1.240466,1.25,54.124214,53.0,72.404999
20160725163000,100.0,77.202522,15.0,15.0,41.695513,1.248495,1.25,54.124214,53.0,72.404999
20160725164500,100.0,77.202522,15.0,15.0,41.632902,1.260538,1.25,54.124214,53.0,72.404999
20160725170000,100.0,76.374435,15.0,15.0,41.208599,1.276596,1.25,53.512154,53.0,72.404999
20160725171500,100.0,76.374435,15.0,15.0,40.82309,1.284625,1.25,53.512154,53.0,72.404999
20160725173000,100.0,76.374435,15.0,15.0,40.971653,1.284625,1.25,53.512154,53.0,72.404999
20160725174500,100.0,76.374435,15.0,15.0,41.106735,1.288639,1.25,53.512154,53.0,72.404999
20160725180000,100.0,76.374435,15.0,15.0,40.836571,1.292654,1.25,53.512154,53.0,72.404999
20160725181500,100.0,75.366341,15.0,15.0,40.872152,1.28061,1.25,53.512154,53.0,72.404999
20160725183000,100.0,75.366341,15.0,15.0,40.872152,1.288639,1.25,53.512154,53.0,72.404999
20160725184500,100.0,75.366341,15.0,15.0,40.836248,1.288639,1.25,53.512154,53.0,72.404999
20160725190000,100.0,75.366341,15.0,15.0,40.973302,1.288639,1.25,53.512154,53.0,72.404999
20160725191500,100.0,75.366341,15.0,15.0,40.56214,1.292654,1.25,53.512154,53.0,72.404999
20160725193000,100.0,75.366341,15.0,15.0,40.544069,1.300682,1.25,53.512154,53.0,72.404999
20160725194500,100.0,75.366341,15.0,15.0,40.405043,1.304697,1.25,52.720074,53.0,72.404999
20160725200000,100.0,75.366341,15.0,15.0,40.405043,1.308711,1.25,52.720074,53.0,72.404999
20160725201500,100.0,75.366341,15.0,15.0,40.405043,1.31674,1.25,52.720074,53.0,72.404999
20160725203000,100.0,75.366341,15.0,15.0,40.33553,1.308711,1.25,52.720074,53.0,72.404999
20160725204500,75.510002,75.366341,15.0,15.0,40.057478,1.312726,1.25,52.720074,53.0,72.404999
20160725210000,67.974998,75.366341,15.0,15.0,40.284836,1.312726,1.25,52.720074,53.0,72.404999
20160725211500,58.950001,75.366341,15.0,15.0,39.934806,1.324769,1.25,52.720074,53.0,72.404999
20160725213000,9.41,74.268227,15.0,15.0,40.159699,1.31674,1.25,52.720074,53.0,72.404999
20160725214500,0.0,74.268227,15.0,15.0,40.018701,1.324769,1.25,52.720074,53.0,72.404999
20160725220000,0.0,74.268227,15.0,15.0,39.877703,1.31674,1.25,52.720074,53.0,72.404999
20160725221500,0.0,74.268227,15.0,15.0,40.018701,1.328784,1.25,52.180019,53.0,72.404999
20160725223000,0.0,74.268227,15.0,15.0,39.95864,1.320755,1.25,52.180019,53.0,72.404999
20160725224500,0.0,74.268227,15.0,15.0,39.95864,1.328784,1.25,52.180019,53.0,72.404999
20160725230000,0.0,74.268227,15.0,15.0,39.95864,1.324769,1.25,52.180019,53.0,72.404999
20160725231500,0.0,74.268227,15.0,15.0,39.595707,1.328784,1.25,52.180019,53.0,72.404999
20160725233000,0.0,74.268227,15.0,15.0,39.96612,1.324769,1.25,52.180019,53.0,72.404999
20160725234500,0.0,74.268227,15.0,15.0,39.816656,1.328784,1.25,52.180019,53.0,72.404999
20160726000000,0.0,74.268227,15.0,15.0,39.816656,1.332798,1.25,52.180019,53.0,72.404999
20160726001500,0.0,74.268227,15.0,15.0,39.95864,1.320755,1.25,52.180019,53.0,72.404999
20160726003000,0.0,73.440147,15.0,15.0,39.595707,1.328784,1.25,52.180019,53.0,72.404999
20160726004500,0.0,73.440147,15.0,15.0,39.525208,1.328784,1.25,52.180019,53.0,72.404999
20160726010000,0.0,73.440147,15.0,15.0,39.60368,1.324769,1.25,52.180019,53.0,72.404999
20160726011500,0.0,73.440147,15.0,15.0,39.745664,1.324769,1.25,52.180019,53.0,72.404999
20160726013000,0.0,73.440147,15.0,15.0,39.95864,1.324769,1.25,52.180019,53.0,72.404999
20160726014500,0.0,73.440147,15.0,15.0,39.816656,1.324769,1.25,52.180019,53.0,72.404999
20160726020000,0.0,73.440147,15.0,15.0,39.816656,1.324769,1.25,52.180019,53.0,72.404999
20160726021500,0.0,73.440147,15.0,15.0,39.60368,1.324769,1.25,52.180019,53.0,72.404999
20160726023000,0.0,73.440147,15.0,15.0,39.60368,1.324769,1.25,52.180019,53.0,72.404999
20160726024500,0.0,73.440147,15.0,15.0,39.60368,1.324769,1.25,52.180019,53.0,72.404999
20160726030000,0.0,73.440147,15.0,15.0,39.60368,1.328784,1.25,52.180019,53.0,72.404999
20160726031500,0.0,73.440147,15.0,15.0,39.60368,1.328784,1.25,52.180019,53.0,72.404999
20160726033000,0.0,73.440147,15.0,15.0,39.60368,1.31674,1.25,52.180019,53.0,72.404999
20160726034500,0.0,73.440147,15.0,15.0,39.60368,1.332798,1.25,52.180019,53.0,72.404999
20160726040000,0.0,73.440147,15.0,15.0,39.60368,1.324769,1.25,52.180019,53.0,72.404999
20160726041500,0.0,73.440147,15.0,15.0,39.177728,1.328784,1.25,52.180019,53.0,72.404999
20160726043000,0.0,73.440147,15.0,15.0,39.177728,1.328784,1.25,52.180019,53.0,72.404999
20160726044500,0.0,73.440147,15.0,15.0,39.177728,1.328784,1.25,52.180019,53.0,72.404999
20160726050000,0.0,73.440147,15.0,15.0,38.964752,1.328784,1.25,52.180019,53.0,72.404999
20160726051500,0.0,73.440147,15.0,15.0,39.036815,1.324769,1.25,52.180019,53.0,72.404999
20160726053000,0.0,72.702072,15.0,15.0,,1.336812,1.25,51.639965,53.0,72.404999
20160726054500,0.0,72.702072,15.0,15.0,39.179785,1.332798,1.25,51.639965,53.0,72.404999
20160726060000,0.0,72.702072,15.0,15.0,39.179785,1.328784,1.25,51.639965,53.0,72.404999
20160726061500,0.0,72.702072,15.0,15.0,39.250862,1.328784,1.25,51.639965,53.0,72.404999
20160726063000,0.0,72.702072,15.0,15.0,39.250862,1.31674,1.25,51.639965,53.0,72.404999
20160726064500,0.0,72.702072,15.0,15.0,38.893845,1.336812,1.25,51.639965,53.0,70.0
20160726070000,0.0,72.702072,15.0,15.0,39.250862,1.220393,1.25,51.639965,53.0,70.0
20160726071500,0.0,72.702072,15.0,15.0,39.394818,1.216379,1.25,51.639965,53.0,70.0
20160726073000,0.0,72.702072,15.0,15.0,39.394818,1.224408,1.25,51.639965,53.0,70.0
20160726074500,0.0,72.702072,15.0,15.0,39.538774,1.212365,1.25,51.639965,53.0,70.0
20160726080000,0.0,72.702072,15.0,15.0,39.610752,1.216379,1.25,51.639965,53.0,70.0
20160726081500,0.0,72.702072,15.0,15.0,40.117148,1.216379,1.25,51.639965,53.0,70.0
20160726083000,0.0,72.702072,15.0,15.0,40.186576,1.216379,1.25,51.639965,53.0,70.0
20160726084500,0.0,72.702072,15.0,15.0,40.186576,1.216379,1.25,51.639965,53.0,70.0
20160726090000,0.0,73.89019,15.0,15.0,39.82315,1.216379,1.25,51.639965,53.0,70.0
20160726091500,0.0,73.89019,15.0,15.0,40.466515,1.20835,1.25,52.180019,53.0,70.0
20160726093000,0.0,73.89019,15.0,15.0,40.96691,1.20835,1.25,52.180019,53.0,70.0
20160726094500,0.0,73.89019,15.0,15.0,41.02352,1.196307,1.25,52.180019,53.0,70.0
20160726100000,0.045,73.89019,15.0,15.0,41.005687,1.200321,1.25,52.180019,53.0,70.0
20160726101500,0.0,73.89019,15.0,15.0,40.91489,1.204336,1.25,52.180019,53.0,70.0
20160726103000,0.0,73.89019,15.0,15.0,40.91489,1.188278,1.25,52.180019,53.0,70.0
20160726104500,0.0,74.808289,15.0,15.0,41.308712,1.204336,1.25,52.180019,53.0,70.0
20160726110000,0.0,74.808289,15.0,15.0,41.41758,1.17222,1.25,52.846085,53.0,70.0
20160726111500,0.0,75.834381,15.0,15.0,41.68856,1.168205,1.25,52.846085,53.0,70.0
20160726113000,0.0,75.834381,15.0,15.0,41.917227,1.180249,1.25,52.846085,53.0,70.0
20160726114500,0.0,75.834381,15.0,15.0,41.954525,1.17222,1.25,52.846085,53.0,70.0
20160726120000,0.0,75.834381,15.0,15.0,42.15419,1.188278,1.25,52.846085,53.0,70.0
20160726121500,0.0,75.834381,15.0,15.0,42.111044,1.196307,1.25,52.846085,53.0,70.0
20160726123000,0.0,75.834381,15.0,15.0,41.980892,1.196307,1.25,52.846085,53.0,70.0
20160726124500,0.0,75.834381,15.0,15.0,42.17102,1.188278,1.25,52.30603,53.0,70.0
20160726130000,0.0,75.006302,15.0,15.0,41.77152,1.188278,1.25,52.30603,53.0,70.0
20160726131500,0.0,75.006302,15.0,15.0,42.259012,1.192292,1.25,52.30603,53.0,70.0
20160726133000,0.0,75.006302,15.0,15.0,42.907392,1.180249,1.25,52.30603,53.0,70.0
20160726134500,0.0,75.006302,15.0,15.0,42.361964,1.188278,1.25,52.30603,53.0,70.0
20160726140000,0.0,75.006302,15.0,15.0,41.9388,1.188278,1.25,52.30603,53.0,70.0
20160726141500,0.0,75.006302,15.0,15.0,41.1177,1.180249,1.25,52.30603,53.0,70.0
20160726143000,0.0,75.006302,15.0,15.0,41.3914,1.184263,1.25,52.30603,53.0,70.0
20160726144500,0.0,75.006302,15.0,15.0,42.4862,1.176234,1.25,52.30603,53.0,70.0
20160726150000,0.0,75.006302,15.0,15.0,41.451546,1.188278,1.25,52.30603,53.0,70.0
20160726151500,0.0,75.006302,15.0,15.0,41.816536,1.196307,1.25,52.30603,53.0,70.0
20160726153000,0.0,75.006302,15.0,15.0,41.388612,1.196307,1.25,52.30603,53.0,70.0
20160726154500,0.0,75.006302,15.0,15.0,40.944181,1.204336,1.25,52.30603,53.0,70.0
20160726160000,0.0,75.006302,15.0,15.0,41.081405,1.200321,1.25,52.30603,53.0,70.0
20160726161500,0.0,75.006302,15.0,15.0,40.191047,1.196307,1.25,52.30603,53.0,70.0
20160726163000,0.0,75.006302,15.0,15.0,40.431801,1.196307,1.25,52.30603,53.0,70.0
20160726164500,0.0,74.178223,15.0,15.0,40.336822,1.204336,1.25,52.30603,53.0,70.0
20160726170000,0.0,74.178223,15.0,15.0,40.579956,1.200321,1.25,52.30603,53.0,70.0
20160726171500,0.0,74.178223,15.0,15.0,40.462792,1.200321,1.25,51.729973,53.0,70.0
20160726173000,0.0,74.178223,15.0,15.0,40.261648,1.204336,1.25,51.729973,53.0,70.0
20160726174500,0.0,74.178223,15.0,15.0,39.75821,1.192292,1.25,51.729973,53.0,70.0
20160726180000,0.0,74.178223,15.0,15.0,39.39084,1.188278,1.25,51.729973,53.0,70.0
20160726181500,0.0,74.178223,15.0,15.0,39.919336,1.204336,1.25,51.729973,53.0,70.0
20160726183000,0.0,74.178223,15.0,15.0,39.985398,1.196307,1.25,51.729973,53.0,70.0
20160726184500,0.0,74.178223,15.0,15.0,40.008977,1.192292,1.25,51.729973,53.0,70.0
20160726190000,0.0,74.178223,15.0,15.0,40.271253,1.188278,1.25,51.729973,53.0,70.0
20160726191500,0.0,74.178223,15.0,15.0,40.093688,1.192292,1.25,51.729973,53.0,70.0
20160726193000,0.0,74.178223,15.0,15.0,40.22384,1.196307,1.25,51.729973,53.0,70.0
20160726194500,0.0,74.178223,15.0,15.0,40.093688,1.196307,1.25,51.729973,53.0,70.0
20160726200000,0.0,74.178223,15.0,15.0,40.093688,1.196307,1.25,51.729973,53.0,70.0
20160726201500,0.0,74.178223,15.0,15.0,40.028612,1.196307,1.25,51.729973,53.0,70.0
20160726203000,0.0,74.178223,15.0,15.0,39.89846,1.188278,1.25,51.729973,53.0,70.0
20160726204500,0.0,74.178223,15.0,15.0,40.008977,1.200321,1.25,51.729973,53.0,70.0
20160726210000,0.0,74.178223,15.0,15.0,39.75821,1.200321,1.25,51.729973,53.0,70.0
20160726211500,0.0,74.178223,15.0,15.0,39.375404,1.204336,1.25,51.729973,53.0,70.0
20160726213000,0.0,74.178223,15.0,15.0,39.260127,1.204336,1.25,51.729973,53.0,70.0
20160726214500,0.0,74.178223,15.0,15.0,38.528192,1.17222,1.25,51.729973,53.0,70.0
20160726220000,0.0,74.178223,15.0,15.0,38.744704,1.184263,1.25,51.729973,53.0,70.0
20160726221500,0.0,74.178223,15.0,15.0,39.102214,1.192292,1.25,51.729973,53.0,70.0
20160726223000,0.0,74.178223,15.0,15.0,39.243212,1.20835,1.25,51.729973,53.0,70.0
20160726224500,0.0,72.972099,15.0,15.0,38.806244,1.20835,1.25,51.189919,53.0,70.0
20160726230000,0.0,72.972099,15.0,15.0,38.667218,1.196307,1.25,51.189919,53.0,70.0
20160726231500,0.0,72.972099,15.0,15.0,38.806244,1.188278,1.25,51.189919,53.0,70.0
20160726233000,0.0,72.972099,15.0,15.0,38.806244,1.196307,1.25,51.189919,53.0,70.0
20160726234500,0.0,72.972099,15.0,15.0,39.024728,1.200321,1.25,51.189919,53.0,70.0
20160727000000,0.0,72.972099,15.0,15.0,38.744704,1.200321,1.25,51.189919,53.0,70.0
20160727001500,0.0,72.972099,15.0,15.0,39.102214,1.192292,1.25,51.189919,53.0,70.0
20160727003000,0.0,72.972099,15.0,15.0,39.102214,1.192292,1.25,51.189919,53.0,70.0
20160727004500,0.0,72.972099,15.0,15.0,39.243212,1.204336,1.25,51.189919,53.0,70.0
20160727010000,0.0,72.972099,15.0,15.0,39.60368,1.200321,1.25,51.189919,53.0,70.0
20160727011500,0.0,72.972099,15.0,15.0,39.595707,1.256523,1.25,51.189919,53.0,70.0
20160727013000,0.0,72.972099,15.0,15.0,39.595707,1.212365,1.25,51.189919,53.0,70.0
20160727014500,0.0,72.972099,15.0,15.0,39.51477,1.232437,1.25,51.189919,53.0,70.0
20160727020000,0.0,72.972099,15.0,15.0,39.304752,1.24448,1.25,51.189919,53.0,70.0
20160727021500,0.0,72.972099,15.0,15.0,39.38421,1.24448,1.25,51.189919,53.0,70.0
20160727023000,0.0,72.162018,15.0,15.0,39.60368,1.248495,1.25,51.189919,53.0,70.0
20160727024500,0.0,72.162018,15.0,15.0,39.745664,1.240466,1.25,51.189919,53.0,70.0
20160727030000,0.0,72.162018,15.0,15.0,38.744704,1.248495,1.25,51.189919,53.0,70.0
20160727031500,0.0,72.162018,15.0,15.0,38.044644,1.232437,1.25,51.189919,53.0,70.0
20160727033000,0.0,71.423943,15.0,15.0,37.904632,1.240466,1.25,51.189919,53.0,70.0
20160727034500,0.0,71.423943,15.0,15.0,38.115228,1.240466,1.25,51.189919,53.0,70.0
20160727040000,0.0,71.423943,15.0,15.0,38.115228,1.240466,1.25,51.189919,53.0,70.0
20160727041500,0.0,71.423943,15.0,15.0,37.899872,1.248495,1.25,51.189919,53.0,70.0
20160727043000,0.0,71.423943,15.0,15.0,37.82888,1.248495,1.25,51.189919,53.0,70.0
20160727044500,0.0,71.423943,15.0,15.0,37.893055,1.248495,1.25,51.189919,53.0,70.0
20160727050000,0.0,71.423943,15.0,15.0,37.893055,1.24448,1.25,51.189919,53.0,70.0
20160727051500,0.0,71.423943,15.0,15.0,38.036025,1.252509,1.25,51.189919,53.0,70.0
20160727053000,0.0,71.423943,15.0,15.0,37.82888,1.248495,1.25,51.189919,53.0,70.0
20160727054500,0.0,71.423943,15.0,15.0,37.686896,1.248495,1.25,51.189919,53.0,70.0
20160727060000,0.0,71.423943,15.0,15.0,37.82888,1.240466,1.25,51.189919,53.0,70.0
20160727061500,0.0,71.423943,15.0,15.0,37.82888,1.248495,1.25,51.189919,53.0,70.0
20160727063000,0.0,71.423943,15.0,15.0,37.82888,1.24448,1.25,51.189919,53.0,70.0
20160727064500,0.0,71.423943,15.0,15.0,37.480737,1.240466,1.25,51.189919,53.0,70.0
20160727070000,0.0,71.423943,15.0,15.0,36.994554,1.24448,1.25,50.55986,53.0,70.0
20160727071500,0.0,71.423943,15.0,15.0,36.644524,1.24448,1.25,50.55986,53.0,70.0
20160727073000,0.0,71.423943,15.0,15.0,36.705248,1.248495,1.25,50.55986,53.0,70.0
20160727074500,0.0,71.423943,15.0,15.0,36.705248,1.248495,1.25,50.55986,53.0,70.0
20160727080000,0.0,71.423943,15.0,15.0,36.622016,1.332798,1.25,50.55986,53.0,68.059998
20160727081500,0.0,71.423943,15.0,15.0,37.10672,1.336812,1.25,50.019806,53.0,68.059998
20160727083000,0.0,71.423943,15.0,15.0,37.10672,1.336812,1.25,50.613861,53.0,68.059998
20160727084500,0.0,72.162018,15.0,15.0,37.10672,1.336812,1.25,50.613861,53.0,68.059998
20160727090000,0.0,72.162018,15.0,15.0,37.10672,1.340827,1.25,50.613861,53.0,68.059998
20160727091500,0.0,72.162018,15.0,15.0,37.10672,1.332798,1.25,50.613861,53.0,68.059998
20160727093000,0.0,72.162018,15.0,15.0,37.10672,1.332798,1.25,50.613861,53.0,68.059998
20160727094500,0.0,72.162018,15.0,15.0,37.10672,1.328784,1.25,50.613861,53.0,68.059998
20160727100000,0.0,72.162018,15.0,15.0,37.10672,1.20835,1.25,50.613861,53.0,68.059998
20160727101500,0.0,72.162018,15.0,15.0,37.10672,1.196307,1.25,50.613861,53.0,68.059998
20160727103000,0.0,72.162018,15.0,15.0,37.10672,1.196307,1.25,50.613861,53.0,68.059998
20160727104500,0.0,72.162018,15.0,15.0,37.10672,1.196307,1.25,50.613861,53.0,68.059998
20160727110000,0.0,72.162018,15.0,15.0,37.10672,1.248495,1.25,50.613861,53.0,68.059998
20160727111500,0.0,72.162018,15.0,15.0,37.10672,1.296668,1.25,50.613861,53.0,68.059998
20160727113000,0.0,72.162018,15.0,15.0,37.10672,1.292654,1.25,50.613861,53.0,68.059998
20160727114500,0.0,72.162018,15.0,15.0,37.955258,1.296668,1.25,50.613861,53.0,68.059998
20160727120000,0.0,72.162018,15.0,15.0,38.099214,1.292654,1.25,50.613861,53.0,68.059998
20160727121500,0.0,72.162018,15.0,15.0,38.24317,1.28061,1.25,50.613861,53.0,68.059998
20160727123000,0.0,72.162018,15.0,15.0,38.315148,1.28061,1.25,50.613861,53.0,68.059998
20160727124500,0.0,72.162018,15.0,15.0,38.25048,1.288639,1.25,50.613861,53.0,68.059998
20160727130000,0.0,72.162018,15.0,15.0,38.53642,1.288639,1.25,50.613861,53.0,68.059998
20160727131500,0.0,72.162018,15.0,15.0,38.18384,1.292654,1.25,50.613861,53.0,68.059998
20160727133000,0.0,72.162018,15.0,15.0,38.041856,1.300682,1.25,50.613861,53.0,68.059998
20160727134500,0.0,72.162018,15.0,15.0,38.041856,1.164191,1.25,50.613861,53.0,68.059998
20160727140000,0.0,72.162018,15.0,15.0,38.18384,1.164191,1.25,50.613861,53.0,68.059998
20160727141500,0.0,72.162018,15.0,15.0,38.680784,1.168205,1.25,50.613861,53.0,68.059998
20160727143000,0.0,72.162018,15.0,15.0,38.822768,1.164191,1.25,50.613861,53.0,68.059998
20160727144500,0.0,72.162018,15.0,15.0,39.39424,1.160177,1.25,50.613861,53.0,68.059998
20160727150000,0.0,72.162018,15.0,15.0,39.68018,1.160177,1.25,50.613861,53.0,68.059998
20160727151500,0.0,72.162018,15.0,15.0,39.816656,1.160177,1.25,50.613861,53.0,68.059998
20160727153000,0.0,72.162018,15.0,15.0,39.877703,1.180249,1.25,51.315933,53.0,68.059998
20160727154500,0.0,72.162018,15.0,15.0,39.934806,1.176234,1.25,51.315933,53.0,68.059998
20160727160000,0.0,72.162018,15.0,15.0,39.934806,1.176234,1.25,51.315933,53.0,68.059998
20160727161500,0.0,72.162018,15.0,15.0,39.794794,1.176234,1.25,51.315933,53.0,68.059998
20160727163000,0.0,72.162018,15.0,15.0,39.934806,1.17222,1.25,51.315933,53.0,68.059998
20160727164500,0.0,72.162018,15.0,15.0,40.004812,1.176234,1.25,51.315933,53.0,68.059998
20160727170000,0.0,72.162018,15.0,15.0,39.918452,1.176234,1.25,51.315933,53.0,68.059998
20160727171500,0.0,72.162018,15.0,15.0,39.739816,1.17222,1.25,51.315933,53.0,68.059998
20160727173000,0.0,72.162018,15.0,15.0,40.17522,1.180249,1.25,51.315933,53.0,68.059998
20160727174500,0.0,72.162018,15.0,15.0,40.082451,1.164191,1.25,51.315933,53.0,68.059998
20160727180000,0.0,72.162018,15.0,15.0,40.493613,1.176234,1.25,51.315933,53.0,68.059998
20160727181500,0.0,72.162018,15.0,15.0,40.363784,1.188278,1.25,51.315933,53.0,68.059998
20160727183000,0.0,72.162018,15.0,15.0,40.498866,1.180249,1.25,51.315933,53.0,68.059998
20160727184500,0.0,72.162018,15.0,15.0,40.633948,1.17222,1.25,51.315933,53.0,68.059998
20160727190000,0.0,72.162018,15.0,15.0,40.633948,1.17222,1.25,51.891991,53.0,68.059998
