PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160802083000,51.32,73.260132,15.0,15.0,40.82394,1.160177,1.25,55.47435,55.0,71.160004
20160802084500,53.705002,74.358238,15.0,15.0,41.194268,1.160177,1.25,55.47435,55.0,71.160004
20160802090000,53.705002,74.358238,15.0,15.0,41.554158,1.164191,1.25,54.898293,55.0,71.160004
20160802091500,53.705002,74.358238,15.0,15.0,42.345916,1.152148,1.25,54.898293,55.0,71.160004
20160802093000,55.16,74.358238,15.0,15.0,42.611065,1.180249,1.25,54.898293,55.0,71.160004
20160802094500,58.139999,74.358238,15.0,15.0,43.050158,1.176234,1.25,55.47435,55.0,71.160004
20160802100000,61.029999,74.358238,15.0,15.0,43.155082,1.17222,1.25,55.47435,55.0,71.160004
20160802101500,62.705002,74.358238,15.0,15.0,42.913172,1.180249,1.25,55.47435,55.0,71.160004
20160802103000,65.18,75.276337,15.0,15.0,43.065424,1.184263,1.25,55.47435,55.0,71.160004
20160802104500,65.18,75.276337,15.0,15.0,42.753185,1.188278,1.25,55.47435,55.0,71.160004
20160802110000,65.18,75.276337,15.0,15.0,42.500599,1.180249,1.25,55.47435,55.0,71.160004
20160802111500,65.18,75.276337,15.0,15.0,43.221858,1.164191,1.25,55.47435,55.0,71.160004
20160802113000,67.285004,76.464447,15.0,15.0,42.213248,1.17222,1.25,55.47435,55.0,71.160004
20160802114500,68.739998,76.464447,15.0,15.0,42.734927,1.17222,1.25,55.47435,55.0,71.160004
20160802120000,71.135002,76.464447,15.0,15.0,42.781184,1.168205,1.25,55.47435,55.0,71.160004
20160802121500,71.135002,76.464447,15.0,15.0,42.634678,1.17222,1.25,55.47435,55.0,71.160004
20160802123000,74.625,76.464447,15.0,15.0,42.79679,1.188278,1.25,55.47435,55.0,71.160004
20160802124500,74.625,76.464447,15.0,15.0,42.643875,1.180249,1.25,55.47435,55.0,71.160004
20160802130000,74.625,76.464447,15.0,15.0,42.643875,1.184263,1.25,55.47435,55.0,71.160004
20160802131500,74.625,76.464447,15.0,15.0,43.38601,1.188278,1.25,54.736275,55.0,71.160004
20160802133000,74.625,75.636368,15.0,15.0,43.07525,1.176234,1.25,54.736275,55.0,71.160004
20160802134500,58.505001,75.636368,15.0,15.0,42.916912,1.184263,1.25,54.736275,55.0,71.160004
20160802140000,58.505001,75.636368,15.0,15.0,43.480088,1.180249,1.25,54.736275,55.0,71.160004
20160802141500,58.505001,75.636368,15.0,15.0,43.198177,1.176234,1.25,55.348335,55.0,71.160004
20160802143000,58.505001,75.636368,15.0,15.0,43.34912,1.164191,1.25,55.348335,55.0,72.224998
20160802144500,58.505001,75.636368,15.0,15.0,42.767125,1.160177,1.25,55.348335,55.0,72.224998
20160802150000,71.724998,75.636368,15.0,15.0,42.672384,1.156162,1.25,55.348335,55.0,72.224998
20160802151500,71.724998,75.636368,15.0,15.0,43.604324,1.17222,1.25,55.348335,55.0,72.224998
20160802153000,73.690002,76.842484,15.0,15.0,43.761676,1.160177,1.25,55.348335,55.0,72.224998
20160802154500,84.074997,76.842484,15.0,15.0,43.790848,1.17222,1.25,55.348335,55.0,73.285004
20160802160000,85.239998,76.842484,15.0,15.0,43.917056,1.176234,1.25,55.348335,55.0,73.285004
20160802161500,85.239998,76.842484,15.0,15.0,43.917056,1.184263,1.25,55.348335,55.0,73.285004
20160802163000,85.239998,76.842484,15.0,15.0,43.77276,1.176234,1.25,55.348335,55.0,73.285004
20160802164500,100.0,76.842484,15.0,15.0,43.77276,1.216379,1.25,55.348335,55.0,73.285004
20160802170000,100.0,76.842484,15.0,15.0,43.848104,1.216379,1.25,55.348335,55.0,73.285004
20160802171500,100.0,76.842484,15.0,15.0,44.200684,1.216379,1.25,55.348335,55.0,73.285004
20160802173000,100.0,76.842484,15.0,15.0,44.908802,1.216379,1.25,55.348335,55.0,73.285004
20160802174500,100.0,76.842484,15.0,15.0,44.739125,1.20835,1.25,54.736275,55.0,73.285004
20160802180000,100.0,76.842484,15.0,15.0,44.862375,1.216379,1.25,54.736275,55.0,73.285004
20160802181500,100.0,76.842484,15.0,15.0,43.977678,1.20835,1.25,54.736275,55.0,73.285004
20160802183000,85.690002,76.842484,15.0,15.0,43.556656,1.188278,1.25,54.736275,55.0,73.285004
20160802184500,58.654999,76.842484,15.0,15.0,43.075488,1.184263,1.25,54.736275,55.0,73.285004
20160802190000,56.02,76.842484,15.0,15.0,43.075488,1.17222,1.25,54.736275,55.0,73.285004
20160802191500,52.645,76.842484,15.0,15.0,43.059797,1.176234,1.25,54.736275,55.0,73.285004
20160802193000,50.224998,76.842484,15.0,15.0,43.222572,1.156162,1.25,54.736275,55.0,73.285004
20160802194500,48.355,76.842484,15.0,15.0,43.32175,1.220393,1.25,54.736275,55.0,73.285004
20160802200000,47.035,76.842484,15.0,15.0,42.952,1.228422,1.25,54.736275,55.0,73.285004
20160802201500,47.035,76.842484,15.0,15.0,43.045262,1.224408,1.25,54.736275,55.0,73.285004
20160802203000,45.09,76.842484,15.0,15.0,43.052912,1.236451,1.25,54.736275,55.0,73.285004
20160802204500,45.09,76.842484,15.0,15.0,42.61965,1.240466,1.25,54.736275,55.0,73.285004
20160802210000,45.09,76.842484,15.0,15.0,42.82688,1.224408,1.25,54.736275,55.0,73.285004
20160802211500,54.904999,76.842484,15.0,15.0,42.36363,1.216379,1.25,55.348335,55.0,73.285004
20160802213000,56.360001,76.842484,15.0,15.0,42.55352,1.212365,1.25,55.348335,55.0,73.285004
20160802214500,57.525002,76.842484,15.0,15.0,42.407184,1.20835,1.25,55.348335,55.0,73.285004
20160802220000,57.525002,76.842484,15.0,15.0,42.273088,1.220393,1.25,55.348335,55.0,73.285004
20160802221500,57.525002,76.842484,15.0,15.0,42.322473,1.212365,1.25,55.348335,55.0,73.285004
20160802223000,57.525002,76.842484,15.0,15.0,42.436934,1.216379,1.25,55.348335,55.0,73.285004
20160802224500,57.525002,76.842484,15.0,15.0,42.164798,1.212365,1.25,55.348335,55.0,73.285004
20160802230000,57.525002,76.842484,15.0,15.0,42.412369,1.240466,1.25,54.790279,55.0,73.285004
20160802231500,57.525002,76.014404,15.0,15.0,42.70907,1.184263,1.25,54.790279,55.0,73.285004
20160802233000,57.525002,76.014404,15.0,15.0,42.052309,1.180249,1.25,54.790279,55.0,73.285004
20160802234500,57.525002,76.014404,15.0,15.0,42.187391,1.200321,1.25,54.790279,55.0,73.285004
20160803000000,49.055,76.014404,15.0,15.0,42.322473,1.272581,1.25,54.790279,55.0,73.285004
20160803001500,45.064999,76.014404,15.0,15.0,42.164798,1.272581,1.25,54.790279,55.0,73.285004
20160803003000,45.064999,76.014404,15.0,15.0,42.206788,1.276596,1.25,54.790279,55.0,73.285004
20160803004500,42.645,76.014404,15.0,15.0,41.824628,1.276596,1.25,54.790279,55.0,73.285004
20160803010000,42.645,75.096313,15.0,15.0,41.727099,1.276596,1.25,55.348335,55.0,73.285004
20160803011500,42.645,75.096313,15.0,15.0,41.590045,1.20835,1.25,55.348335,55.0,73.285004
20160803013000,44.384998,75.096313,15.0,15.0,41.55562,1.204336,1.25,55.348335,55.0,73.285004
20160803014500,48.584999,75.096313,15.0,15.0,41.55562,1.248495,1.25,55.348335,55.0,73.285004
20160803020000,48.584999,75.096313,15.0,15.0,41.41758,1.272581,1.25,55.348335,55.0,73.285004
20160803021500,48.584999,75.096313,15.0,15.0,41.447738,1.228422,1.25,55.348335,55.0,73.285004
20160803023000,48.584999,75.096313,15.0,15.0,41.308712,1.216379,1.25,55.348335,55.0,73.285004
20160803024500,48.584999,75.096313,15.0,15.0,41.308712,1.232437,1.25,55.348335,55.0,73.285004
20160803030000,48.584999,75.096313,15.0,15.0,41.169686,1.268567,1.25,55.348335,55.0,73.285004
20160803031500,48.584999,74.268227,15.0,15.0,41.03066,1.276596,1.25,54.700272,55.0,73.285004
20160803033000,48.584999,74.268227,15.0,15.0,41.26492,1.284625,1.25,54.700272,55.0,73.285004
20160803034500,48.584999,74.268227,15.0,15.0,41.26492,1.284625,1.25,54.700272,55.0,73.285004
20160803040000,48.584999,74.268227,15.0,15.0,40.961147,1.292654,1.25,54.700272,55.0,73.285004
20160803041500,48.584999,74.268227,15.0,15.0,40.91489,1.268567,1.25,54.700272,55.0,73.285004
20160803043000,48.584999,74.268227,15.0,15.0,40.774878,1.260538,1.25,54.700272,55.0,73.285004
20160803044500,48.584999,74.268227,15.0,15.0,40.864689,1.260538,1.25,54.700272,55.0,73.285004
20160803050000,48.584999,74.268227,15.0,15.0,41.005687,1.292654,1.25,54.700272,55.0,73.285004
20160803051500,48.584999,74.268227,15.0,15.0,40.864689,1.292654,1.25,54.700272,55.0,73.285004
20160803053000,48.584999,74.268227,15.0,15.0,40.864689,1.300682,1.25,54.700272,55.0,73.285004
20160803054500,48.584999,74.268227,15.0,15.0,40.864689,1.300682,1.25,54.700272,55.0,73.285004
20160803060000,46.715,74.268227,15.0,15.0,40.634866,1.292654,1.25,54.700272,55.0,73.285004
20160803061500,46.715,74.268227,15.0,15.0,40.56486,1.292654,1.25,54.700272,55.0,73.285004
20160803063000,46.715,74.268227,15.0,15.0,40.79419,1.292654,1.25,54.700272,55.0,73.285004
20160803064500,46.715,74.268227,15.0,15.0,40.56486,1.296668,1.25,54.700272,55.0,73.285004
20160803070000,46.715,74.268227,15.0,15.0,40.56486,1.292654,1.25,54.700272,55.0,73.285004
20160803071500,46.715,74.268227,15.0,15.0,40.424848,1.300682,1.25,54.700272,55.0,73.285004
20160803073000,46.715,73.17012,15.0,15.0,40.512194,1.308711,1.25,54.700272,55.0,73.285004
20160803074500,46.715,73.17012,15.0,15.0,40.739552,1.324769,1.25,54.700272,55.0,73.285004
20160803080000,46.715,73.17012,15.0,15.0,40.739552,1.332798,1.25,54.700272,55.0,73.285004
20160803081500,46.715,73.17012,15.0,15.0,41.094512,1.340827,1.25,55.276329,55.0,73.285004
20160803083000,57.955002,73.17012,15.0,15.0,41.37848,1.324769,1.25,55.276329,55.0,73.285004
20160803084500,59.77,73.17012,15.0,15.0,41.520464,1.324769,1.25,55.276329,55.0,73.285004
20160803090000,59.77,73.17012,15.0,15.0,41.520464,1.31674,1.25,55.276329,55.0,73.285004
20160803091500,41.080002,73.17012,15.0,15.0,41.662448,1.31674,1.25,55.276329,55.0,73.285004
20160803093000,41.080002,73.17012,15.0,15.0,41.662448,1.332798,1.25,55.276329,55.0,73.285004
20160803094500,74.455002,73.17012,15.0,15.0,41.662448,1.320755,1.25,55.276329,55.0,73.285004
20160803100000,100.0,73.17012,15.0,15.0,41.662448,1.31674,1.25,56.176422,55.0,73.285004
20160803101500,41.035,72.432045,15.0,15.0,41.428681,1.328784,1.25,54.538254,55.0,73.285004
20160803103000,53.205002,72.432045,15.0,15.0,38.69333,1.336812,1.25,55.348335,55.0,73.285004
20160803104500,40.5,72.432045,15.0,15.0,38.094335,1.31674,1.25,55.348335,55.0,72.355003
20160803110000,38.235001,72.432045,15.0,15.0,37.84792,1.312726,1.25,54.502251,55.0,72.355003
20160803111500,34.705002,72.432045,15.0,15.0,38.10462,1.312726,1.25,54.502251,55.0,72.355003
20160803113000,34.705002,72.432045,15.0,15.0,38.458679,1.31674,1.25,54.502251,55.0,72.355003
20160803114500,62.715,72.432045,15.0,15.0,38.806244,1.324769,1.25,54.502251,55.0,72.355003
20160803120000,52.224998,72.432045,15.0,15.0,39.084296,1.324769,1.25,53.476151,55.0,72.355003
20160803121500,42.369999,72.432045,15.0,15.0,39.431861,1.31674,1.25,54.37624,55.0,72.355003
20160803123000,42.369999,72.432045,15.0,15.0,39.48502,1.31674,1.25,55.024303,55.0,72.355003
20160803124500,38.005001,72.432045,15.0,15.0,39.55404,1.31674,1.25,55.024303,55.0,72.355003
20160803130000,71.035004,72.432045,15.0,15.0,39.69208,1.31674,1.25,56.860489,55.0,72.355003
20160803131500,100.0,72.432045,15.0,15.0,39.87687,1.312726,1.25,54.826286,55.0,72.355003
20160803133000,100.0,72.432045,15.0,15.0,40.219505,1.31674,1.25,54.826286,55.0,72.355003
20160803134500,41.23,72.432045,15.0,15.0,40.356559,1.312726,1.25,54.826286,55.0,72.355003
20160803140000,38.005001,72.432045,15.0,15.0,40.493613,1.320755,1.25,54.826286,55.0,72.355003
20160803141500,38.005001,73.350136,15.0,15.0,40.56214,1.312726,1.25,54.826286,55.0,72.355003
20160803143000,38.005001,73.350136,15.0,15.0,40.699194,1.308711,1.25,54.826286,55.0,72.355003
20160803144500,47.465,73.350136,15.0,15.0,41.110356,1.300682,1.25,55.47435,55.0,72.355003
20160803150000,51.23,73.350136,15.0,15.0,41.315937,1.292654,1.25,55.47435,55.0,72.355003
20160803151500,51.23,73.350136,15.0,15.0,41.484458,1.308711,1.25,55.47435,55.0,72.355003
20160803153000,51.23,73.350136,15.0,15.0,41.68856,1.304697,1.25,55.47435,55.0,72.355003
20160803154500,51.23,73.350136,15.0,15.0,41.714604,1.304697,1.25,55.47435,55.0,72.355003
20160803160000,51.23,73.350136,15.0,15.0,41.669656,1.300682,1.25,55.47435,55.0,72.355003
20160803161500,51.23,73.350136,15.0,15.0,41.803752,1.304697,1.25,55.47435,55.0,72.355003
20160803163000,52.395,73.350136,15.0,15.0,42.071944,1.308711,1.25,55.47435,55.0,72.355003
20160803164500,52.395,73.350136,15.0,15.0,42.20604,1.308711,1.25,55.47435,55.0,72.355003
20160803170000,52.395,74.268227,15.0,15.0,42.407184,1.304697,1.25,55.47435,55.0,72.355003
20160803171500,53.049999,74.268227,15.0,15.0,42.675376,1.312726,1.25,55.47435,55.0,72.355003
20160803173000,53.049999,75.096313,15.0,15.0,42.238323,1.308711,1.25,55.47435,55.0,72.355003
20160803174500,53.049999,75.096313,15.0,15.0,41.980892,1.300682,1.25,55.47435,55.0,72.355003
20160803180000,53.049999,75.096313,15.0,15.0,42.241196,1.300682,1.25,55.47435,55.0,72.355003
20160803181500,53.049999,75.096313,15.0,15.0,42.566576,1.304697,1.25,55.47435,55.0,72.355003
20160803183000,53.049999,75.096313,15.0,15.0,42.56304,1.296668,1.25,55.47435,55.0,72.355003
20160803184500,53.049999,75.096313,15.0,15.0,42.82688,1.300682,1.25,55.47435,55.0,72.355003
20160803190000,53.049999,75.096313,15.0,15.0,42.42738,1.300682,1.25,55.47435,55.0,72.355003
20160803191500,53.049999,75.096313,15.0,15.0,42.828444,1.304697,1.25,55.47435,55.0,72.355003
20160803193000,53.049999,75.096313,15.0,15.0,42.753185,1.304697,1.25,55.47435,55.0,72.355003
20160803194500,53.049999,75.096313,15.0,15.0,42.809472,1.308711,1.25,55.47435,55.0,72.355003
20160803200000,54.355,75.096313,15.0,15.0,42.930342,1.304697,1.25,55.47435,55.0,72.355003
20160803201500,54.355,75.096313,15.0,15.0,42.573002,1.300682,1.25,54.862289,55.0,72.355003
20160803203000,54.355,75.096313,15.0,15.0,42.206788,1.308711,1.25,54.862289,55.0,72.355003
20160803204500,54.355,75.096313,15.0,15.0,42.206788,1.304697,1.25,54.862289,55.0,72.355003
20160803210000,54.355,74.178223,15.0,15.0,42.31484,1.304697,1.25,54.862289,55.0,72.355003
20160803211500,41.365002,74.178223,15.0,15.0,42.212381,1.300682,1.25,54.862289,55.0,72.355003
20160803213000,41.365002,74.178223,15.0,15.0,41.934329,1.300682,1.25,54.862289,55.0,72.355003
20160803214500,42.165001,74.178223,15.0,15.0,41.795303,1.300682,1.25,54.862289,55.0,72.355003
20160803220000,42.165001,74.178223,15.0,15.0,41.795303,1.296668,1.25,54.862289,55.0,72.355003
20160803221500,42.165001,74.178223,15.0,15.0,41.586764,1.304697,1.25,54.862289,55.0,72.355003
20160803223000,42.165001,74.178223,15.0,15.0,41.544944,1.304697,1.25,54.862289,55.0,72.355003
20160803224500,42.165001,74.178223,15.0,15.0,41.404932,1.300682,1.25,54.862289,55.0,72.355003
20160803230000,42.165001,74.178223,15.0,15.0,41.404932,1.300682,1.25,54.862289,55.0,72.355003
20160803231500,42.165001,74.178223,15.0,15.0,41.054902,1.304697,1.25,54.862289,55.0,72.355003
20160803233000,42.165001,74.178223,15.0,15.0,41.146685,1.308711,1.25,54.862289,55.0,72.355003
20160803234500,42.165001,72.792084,15.0,15.0,41.146685,1.31674,1.25,54.862289,55.0,72.355003
20160804000000,42.165001,73.530151,15.0,15.0,41.005687,1.31674,1.25,54.862289,55.0,72.355003
20160804001500,42.165001,73.530151,15.0,15.0,40.864689,1.320755,1.25,54.862289,55.0,72.355003
20160804003000,39.705002,73.530151,15.0,15.0,40.653192,1.324769,1.25,54.862289,55.0,72.355003
20160804004500,39.705002,73.530151,15.0,15.0,40.653192,1.31674,1.25,54.862289,55.0,72.355003
20160804010000,39.705002,73.530151,15.0,15.0,40.653192,1.320755,1.25,54.862289,55.0,72.355003
20160804011500,39.705002,72.792084,15.0,15.0,40.284836,1.31674,1.25,54.862289,55.0,72.355003
20160804013000,39.705002,72.792084,15.0,15.0,40.371196,1.320755,1.25,54.862289,55.0,72.355003
20160804014500,38.939999,72.792084,15.0,15.0,40.230198,1.31674,1.25,54.862289,55.0,72.355003
20160804020000,38.939999,72.792084,15.0,15.0,40.230198,1.31674,1.25,54.862289,55.0,72.355003
20160804021500,38.939999,72.792084,15.0,15.0,39.934806,1.320755,1.25,54.862289,55.0,72.355003
20160804023000,38.939999,72.792084,15.0,15.0,40.018701,1.320755,1.25,54.862289,55.0,72.355003
20160804024500,38.939999,72.792084,15.0,15.0,40.242608,1.31674,1.25,54.862289,55.0,72.355003
20160804030000,38.939999,72.792084,15.0,15.0,40.018701,1.31674,1.25,54.862289,55.0,72.355003
20160804031500,38.939999,72.792084,15.0,15.0,39.736705,1.31674,1.25,54.862289,55.0,72.355003
20160804033000,38.939999,72.792084,15.0,15.0,39.95864,1.31674,1.25,54.862289,55.0,72.355003
20160804034500,38.939999,72.792084,15.0,15.0,39.816656,1.31674,1.25,54.862289,55.0,72.355003
20160804040000,38.939999,72.792084,15.0,15.0,39.816656,1.320755,1.25,54.862289,55.0,72.355003
20160804041500,38.939999,72.792084,15.0,15.0,39.95864,1.31674,1.25,54.862289,55.0,72.355003
20160804043000,38.939999,72.792084,15.0,15.0,39.95864,1.320755,1.25,54.862289,55.0,72.355003
20160804044500,38.939999,71.783981,15.0,15.0,39.816656,1.31674,1.25,54.862289,55.0,72.355003
20160804050000,38.939999,71.783981,15.0,15.0,39.816656,1.31674,1.25,54.862289,55.0,72.355003
20160804051500,38.939999,71.783981,15.0,15.0,39.60368,1.324769,1.25,54.862289,55.0,72.355003
20160804053000,38.169998,71.783981,15.0,15.0,39.60368,1.320755,1.25,54.862289,55.0,72.355003
20160804054500,38.169998,71.783981,15.0,15.0,39.60368,1.31674,1.25,54.862289,55.0,72.355003
20160804060000,36.299999,71.783981,15.0,15.0,39.461696,1.312726,1.25,54.862289,55.0,72.355003
20160804061500,36.299999,71.783981,15.0,15.0,39.53721,1.31674,1.25,54.862289,55.0,72.355003
20160804063000,36.299999,71.783981,15.0,15.0,39.68018,1.31674,1.25,54.862289,55.0,72.355003
20160804064500,36.299999,71.783981,15.0,15.0,,1.31674,1.25,54.862289,55.0,72.355003
20160804070000,36.299999,71.783981,15.0,15.0,,1.31674,1.25,54.862289,55.0,72.355003
20160804071500,36.299999,71.783981,15.0,15.0,,1.31674,1.25,54.862289,55.0,72.355003
20160804073000,50.060001,71.783981,15.0,15.0,,1.320755,1.25,54.862289,55.0,72.355003
20160804074500,50.060001,71.783981,15.0,15.0,39.68018,1.31674,1.25,54.862289,55.0,72.355003
20160804080000,50.060001,71.783981,15.0,15.0,39.68018,1.304697,1.25,54.862289,55.0,72.355003
20160804081500,51.365002,72.792084,15.0,15.0,40.40251,1.308711,1.25,54.862289,55.0,72.355003
20160804083000,51.365002,72.792084,15.0,15.0,41.050312,1.308711,1.25,54.862289,55.0,72.355003
20160804084500,52.674999,72.792084,15.0,15.0,41.10988,1.308711,1.25,54.862289,55.0,72.355003
20160804090000,53.84,73.620163,15.0,15.0,41.324335,1.312726,1.25,54.862289,55.0,72.355003
20160804091500,53.84,73.620163,15.0,15.0,42.11067,1.308711,1.25,54.862289,55.0,72.355003
20160804093000,53.84,73.620163,15.0,15.0,42.556665,1.304697,1.25,54.862289,55.0,72.355003
20160804094500,53.84,73.620163,15.0,15.0,42.66504,1.308711,1.25,54.862289,55.0,72.355003
20160804100000,54.494999,74.358238,15.0,15.0,42.837998,1.31674,1.25,54.862289,55.0,72.355003
20160804101500,54.494999,74.358238,15.0,15.0,42.823531,1.31674,1.25,54.862289,55.0,72.355003
20160804103000,54.494999,74.358238,15.0,15.0,43.132965,1.312726,1.25,54.862289,55.0,72.355003
20160804104500,54.494999,74.358238,15.0,15.0,42.886295,1.31674,1.25,54.862289,55.0,72.355003
20160804110000,54.494999,74.358238,15.0,15.0,42.697306,1.304697,1.25,54.862289,55.0,72.355003
20160804111500,54.494999,74.358238,15.0,15.0,42.353345,1.308711,1.25,54.862289,55.0,72.355003
20160804113000,54.494999,74.358238,15.0,15.0,42.607733,1.31674,1.25,54.862289,55.0,72.355003
20160804114500,55.654999,74.358238,15.0,15.0,42.528768,1.304697,1.25,54.862289,55.0,72.355003
20160804120000,55.654999,74.358238,15.0,15.0,43.052912,1.308711,1.25,54.862289,55.0,72.355003
20160804121500,55.654999,74.358238,15.0,15.0,43.072955,1.304697,1.25,54.862289,55.0,72.355003
20160804123000,55.654999,75.366341,15.0,15.0,42.921026,1.300682,1.25,54.862289,55.0,72.355003
20160804124500,55.654999,75.366341,15.0,15.0,43.38601,1.296668,1.25,54.862289,55.0,72.355003
20160804130000,55.654999,75.366341,15.0,15.0,43.886898,1.296668,1.25,54.862289,55.0,72.355003
20160804131500,55.654999,75.366341,15.0,15.0,43.181075,1.296668,1.25,54.862289,55.0,72.355003
20160804133000,57.375,75.366341,15.0,15.0,43.876375,1.296668,1.25,54.862289,55.0,72.355003
20160804134500,57.375,76.19442,15.0,15.0,44.1845,1.28061,1.25,54.862289,55.0,72.355003
20160804140000,57.375,76.19442,15.0,15.0,43.726826,1.284625,1.25,54.862289,55.0,72.355003
20160804141500,57.375,76.19442,15.0,15.0,43.444167,1.28061,1.25,54.862289,55.0,72.355003
20160804143000,57.375,76.19442,15.0,15.0,43.682779,1.276596,1.25,54.862289,55.0,72.355003
20160804144500,57.375,76.19442,15.0,15.0,43.210315,1.28061,1.25,54.862289,55.0,72.355003
20160804150000,57.375,76.19442,15.0,15.0,42.975647,1.276596,1.25,55.438347,55.0,72.355003
20160804151500,59.705002,76.19442,15.0,15.0,42.676226,1.284625,1.25,55.438347,55.0,72.355003
20160804153000,61.794998,76.19442,15.0,15.0,44.031653,1.272581,1.25,55.438347,55.0,72.355003
20160804154500,61.794998,76.19442,15.0,15.0,44.031653,1.272581,1.25,54.664268,55.0,72.355003
20160804160000,44.345001,75.186325,15.0,15.0,44.0978,1.276596,1.25,54.664268,55.0,72.355003
20160804161500,44.345001,75.186325,15.0,15.0,44.398615,1.264552,1.25,54.664268,55.0,72.355003
20160804163000,58.779999,76.104416,15.0,15.0,44.69943,1.260538,1.25,55.240326,55.0,72.355003
20160804164500,62.705002,76.104416,15.0,15.0,44.940014,1.264552,1.25,55.240326,55.0,72.355003
20160804170000,63.360001,76.104416,15.0,15.0,45.180598,1.260538,1.25,55.240326,55.0,72.355003
20160804171500,63.360001,76.104416,15.0,15.0,44.442322,1.256523,1.25,54.502251,55.0,72.355003
20160804173000,50.259998,76.104416,15.0,15.0,44.266321,1.252509,1.25,54.502251,55.0,72.355003
20160804174500,50.259998,76.104416,15.0,15.0,44.148987,1.228422,1.25,54.502251,55.0,72.355003
20160804180000,50.259998,76.104416,15.0,15.0,43.728866,1.20835,1.25,54.502251,55.0,72.355003
20160804181500,47.285,76.104416,15.0,15.0,43.620984,1.200321,1.25,54.502251,55.0,72.355003
20160804183000,47.285,76.104416,15.0,15.0,43.268982,1.192292,1.25,54.502251,55.0,72.355003
20160804184500,47.285,76.104416,15.0,15.0,42.975647,1.180249,1.25,54.502251,55.0,72.355003
20160804190000,47.285,76.104416,15.0,15.0,42.975647,1.176234,1.25,54.502251,55.0,72.355003
20160804191500,46.52,76.104416,15.0,15.0,43.324861,1.176234,1.25,54.502251,55.0,72.355003
20160804193000,46.52,76.104416,15.0,15.0,42.609025,1.176234,1.25,54.502251,55.0,72.355003
20160804194500,46.52,76.104416,15.0,15.0,42.774758,1.176234,1.25,54.502251,55.0,72.355003
20160804200000,43.255001,76.104416,15.0,15.0,42.817241,1.184263,1.25,54.502251,55.0,72.355003
20160804201500,43.255001,75.096313,15.0,15.0,42.767125,1.180249,1.25,54.502251,55.0,72.355003
20160804203000,40.209999,75.096313,15.0,15.0,39.686028,1.20835,1.25,54.502251,55.0,72.355003
20160804204500,40.209999,75.096313,15.0,15.0,39.387763,1.224408,1.25,54.502251,55.0,72.355003
20160804210000,37.785,75.096313,15.0,15.0,39.149151,1.240466,1.25,54.502251,55.0,72.355003
20160804211500,37.785,74.268227,15.0,15.0,38.936345,1.28061,1.25,54.502251,55.0,72.355003
20160804213000,37.785,74.268227,15.0,15.0,38.324294,1.28061,1.25,54.502251,55.0,72.355003
20160804214500,37.785,74.268227,15.0,15.0,38.075822,1.24448,1.25,54.502251,55.0,72.355003
20160804220000,36.25,74.268227,15.0,15.0,38.237696,1.248495,1.25,54.502251,55.0,72.355003
20160804221500,36.25,74.268227,15.0,15.0,,1.296668,1.25,54.502251,55.0,72.355003
20160804223000,36.25,74.268227,15.0,15.0,38.92232,1.288639,1.25,54.502251,55.0,72.355003
20160804224500,36.25,74.268227,15.0,15.0,39.15658,1.296668,1.25,54.502251,55.0,72.355003
20160804230000,36.25,74.268227,15.0,15.0,39.39084,1.296668,1.25,54.502251,55.0,72.355003
20160804231500,36.25,73.350136,15.0,15.0,39.39084,1.296668,1.25,54.502251,55.0,72.355003
20160804233000,36.25,73.350136,15.0,15.0,39.39084,1.292654,1.25,54.502251,55.0,72.355003
20160804234500,36.25,73.350136,15.0,15.0,39.292325,1.292654,1.25,55.114311,55.0,72.355003
20160805000000,36.25,73.350136,15.0,15.0,39.255928,1.300682,1.25,55.114311,55.0,72.355003
20160805001500,36.25,73.350136,15.0,15.0,39.485751,1.300682,1.25,55.114311,55.0,72.355003
20160805003000,36.25,73.350136,15.0,15.0,39.485751,1.284625,1.25,55.114311,55.0,72.355003
20160805004500,36.25,73.350136,15.0,15.0,39.41821,1.300682,1.25,55.114311,55.0,72.355003
20160805010000,36.25,73.350136,15.0,15.0,39.283128,1.296668,1.25,55.114311,55.0,72.355003
20160805011500,36.25,73.350136,15.0,15.0,39.375404,1.308711,1.25,55.114311,55.0,72.355003
20160805013000,36.25,73.350136,15.0,15.0,39.602762,1.308711,1.25,55.114311,55.0,72.355003
20160805014500,36.25,73.350136,15.0,15.0,39.103268,1.308711,1.25,55.114311,55.0,72.355003
20160805020000,36.25,73.350136,15.0,15.0,39.260127,1.308711,1.25,55.114311,55.0,72.355003
20160805021500,36.25,72.612061,15.0,15.0,39.34698,1.312726,1.25,55.114311,55.0,72.355003
20160805023000,36.25,72.612061,15.0,15.0,39.260127,1.308711,1.25,55.114311,55.0,72.355003
20160805024500,36.25,72.612061,15.0,15.0,39.34698,1.312726,1.25,55.114311,55.0,72.355003
20160805030000,36.25,72.612061,15.0,15.0,39.34698,1.31674,1.25,55.114311,55.0,72.355003
20160805031500,36.25,72.612061,15.0,15.0,39.34698,1.31674,1.25,55.114311,55.0,72.355003
20160805033000,36.25,72.612061,15.0,15.0,38.93286,1.312726,1.25,55.114311,55.0,72.355003
20160805034500,36.25,72.612061,15.0,15.0,39.153809,1.312726,1.25,55.114311,55.0,72.355003
20160805040000,36.25,72.612061,15.0,15.0,39.153809,1.31674,1.25,55.114311,55.0,72.355003
20160805041500,36.25,72.612061,15.0,15.0,39.084296,1.312726,1.25,55.114311,55.0,72.355003
20160805043000,36.25,72.612061,15.0,15.0,39.084296,1.312726,1.25,55.114311,55.0,72.355003
20160805044500,36.25,72.612061,15.0,15.0,39.084296,1.31674,1.25,55.114311,55.0,72.355003
20160805050000,34.93,71.873993,15.0,15.0,39.084296,1.31674,1.25,55.114311,55.0,72.355003
20160805051500,34.93,71.873993,15.0,15.0,38.94527,1.31674,1.25,55.114311,55.0,72.355003
20160805053000,34.93,71.873993,15.0,15.0,38.94527,1.31674,1.25,55.114311,55.0,72.355003
20160805054500,34.93,71.873993,15.0,15.0,39.024728,1.312726,1.25,55.114311,55.0,72.355003
20160805060000,34.93,71.873993,15.0,15.0,38.806244,1.312726,1.25,55.114311,55.0,72.355003
20160805061500,34.93,71.873993,15.0,15.0,38.806244,1.31674,1.25,55.114311,55.0,72.355003
20160805063000,34.93,71.873993,15.0,15.0,38.884716,1.31674,1.25,55.114311,55.0,72.355003
20160805064500,34.93,71.873993,15.0,15.0,38.744704,1.31674,1.25,55.114311,55.0,72.355003
20160805070000,34.93,71.873993,15.0,15.0,38.961216,1.320755,1.25,55.114311,55.0,72.355003
20160805071500,34.93,71.873993,15.0,15.0,38.961216,1.308711,1.25,55.114311,55.0,72.355003
20160805073000,47.959999,71.873993,15.0,15.0,39.461696,1.320755,1.25,55.114311,55.0,72.355003
20160805074500,47.959999,71.873993,15.0,15.0,39.95864,1.312726,1.25,55.114311,55.0,72.355003
20160805080000,47.959999,71.873993,15.0,15.0,39.95864,1.308711,1.25,55.114311,55.0,72.355003
20160805081500,47.959999,71.873993,15.0,15.0,40.323545,1.300682,1.25,55.114311,55.0,72.355003
20160805083000,47.959999,71.873993,15.0,15.0,40.466515,1.308711,1.25,55.114311,55.0,72.355003
20160805084500,50.575001,72.702072,15.0,15.0,40.96691,1.308711,1.25,55.114311,55.0,72.355003
20160805090000,50.575001,72.702072,15.0,15.0,41.236496,1.312726,1.25,55.114311,55.0,72.355003
20160805091500,51.740002,73.440147,15.0,15.0,42.017408,1.312726,1.25,55.114311,55.0,72.355003
20160805093000,54.5,73.440147,15.0,15.0,42.768162,1.312726,1.25,55.114311,55.0,72.355003
20160805094500,54.5,73.440147,15.0,15.0,42.70907,1.31674,1.25,55.114311,55.0,72.355003
20160805100000,54.5,74.358238,15.0,15.0,42.70907,1.324769,1.25,55.114311,55.0,72.355003
20160805101500,54.5,74.358238,15.0,15.0,42.809472,1.308711,1.25,55.114311,55.0,72.355003
20160805103000,55.154999,74.358238,15.0,15.0,42.809472,1.312726,1.25,55.114311,55.0,72.355003
20160805104500,55.154999,74.358238,15.0,15.0,42.958188,1.308711,1.25,55.114311,55.0,72.355003
20160805110000,55.154999,74.358238,15.0,15.0,43.09072,1.308711,1.25,55.114311,55.0,72.355003
20160805111500,55.154999,75.456345,15.0,15.0,42.87601,1.312726,1.25,55.114311,55.0,72.355003
20160805113000,56.32,75.456345,15.0,15.0,42.781184,1.300682,1.25,55.114311,55.0,72.355003
20160805114500,56.32,75.456345,15.0,15.0,42.4862,1.308711,1.25,55.114311,55.0,72.355003
20160805120000,56.974998,75.456345,15.0,15.0,42.921026,1.312726,1.25,55.114311,55.0,72.355003
20160805121500,56.974998,75.456345,15.0,15.0,42.233444,1.300682,1.25,55.114311,55.0,72.355003
20160805123000,56.974998,75.456345,15.0,15.0,42.233444,1.300682,1.25,55.114311,55.0,72.355003
20160805124500,56.974998,75.456345,15.0,15.0,42.774758,1.300682,1.25,55.114311,55.0,72.355003
20160805130000,56.974998,75.456345,15.0,15.0,43.015342,1.292654,1.25,55.114311,55.0,72.355003
20160805131500,56.974998,75.456345,15.0,15.0,43.265208,1.304697,1.25,55.114311,55.0,72.355003
20160805133000,43.169998,75.456345,15.0,15.0,42.489719,1.300682,1.25,55.114311,55.0,72.355003
20160805134500,43.169998,75.456345,15.0,15.0,41.55392,1.300682,1.25,55.114311,55.0,72.355003
20160805140000,56.200001,75.456345,15.0,15.0,41.1398,1.304697,1.25,55.114311,55.0,72.355003
20160805141500,58.165001,75.456345,15.0,15.0,41.177353,1.292654,1.25,55.114311,55.0,72.355003
20160805143000,58.165001,75.456345,15.0,15.0,41.098303,1.292654,1.25,55.114311,55.0,72.355003
20160805144500,58.165001,76.554459,15.0,15.0,42.072148,1.288639,1.25,55.114311,55.0,72.355003
20160805150000,58.82,76.554459,15.0,15.0,43.344836,1.292654,1.25,55.114311,55.0,72.355003
20160805151500,58.82,76.554459,15.0,15.0,44.139552,1.296668,1.25,55.114311,55.0,72.355003
20160805153000,58.82,76.554459,15.0,15.0,42.272459,1.300682,1.25,55.114311,55.0,72.355003
20160805154500,45.174999,75.366341,15.0,15.0,42.681734,1.300682,1.25,54.37624,55.0,72.355003
20160805160000,42.27,75.366341,15.0,15.0,42.503183,1.304697,1.25,54.37624,55.0,72.355003
20160805161500,42.27,75.366341,15.0,15.0,41.234201,1.344841,1.25,54.952297,55.0,72.355003
20160805173000,0.0,73.89019,15.0,15.0,39.15879,1.312726,1.25,49.515751,55.0,70.514999
20160805174500,0.0,73.89019,15.0,15.0,39.768308,1.31674,1.25,49.515751,55.0,70.514999
20160805180000,0.0,73.89019,15.0,15.0,39.681132,1.31674,1.25,49.515751,55.0,70.514999
20160805181500,0.0,73.89019,15.0,15.0,40.127552,1.296668,1.25,49.515751,55.0,70.514999
20160805183000,0.0,73.89019,15.0,15.0,40.127552,1.300682,1.25,49.515751,55.0,70.514999
20160805184500,0.0,73.89019,15.0,15.0,40.600016,1.312726,1.25,49.515751,55.0,70.514999
20160805190000,0.0,73.89019,15.0,15.0,40.872152,1.320755,1.25,49.515751,55.0,70.514999
20160805191500,0.0,73.89019,15.0,15.0,41.178883,1.320755,1.25,49.515751,55.0,70.514999
20160805193000,0.0,73.89019,15.0,15.0,41.178883,1.300682,1.25,49.515751,55.0,70.514999
20160805194500,0.0,73.89019,15.0,15.0,41.34839,1.31674,1.25,49.515751,55.0,70.514999
20160805200000,0.0,72.792084,15.0,15.0,41.34839,1.320755,1.25,49.515751,55.0,70.514999
20160805201500,0.0,73.620163,15.0,15.0,40.971653,1.312726,1.25,49.515751,55.0,70.514999
20160805203000,0.0,73.620163,15.0,15.0,40.498866,1.31674,1.25,49.515751,55.0,70.514999
20160805204500,0.0,73.620163,15.0,15.0,40.498866,1.320755,1.25,49.011703,55.0,70.514999
20160805210000,0.0,73.620163,15.0,15.0,40.32788,1.312726,1.25,49.011703,55.0,70.514999
20160805211500,0.0,73.620163,15.0,15.0,40.17522,1.31674,1.25,49.011703,55.0,70.514999
20160805213000,0.0,73.620163,15.0,15.0,40.31326,1.31674,1.25,49.011703,55.0,70.514999
20160805214500,0.0,73.620163,15.0,15.0,40.082451,1.31674,1.25,49.011703,55.0,70.514999
20160805220000,0.0,73.620163,15.0,15.0,40.082451,1.320755,1.25,49.011703,55.0,70.514999
20160805221500,0.0,73.620163,15.0,15.0,40.31326,1.320755,1.25,49.011703,55.0,70.514999
20160805223000,0.0,72.882088,15.0,15.0,40.31326,1.320755,1.25,49.011703,55.0,70.514999
20160805224500,0.0,72.882088,15.0,15.0,39.945397,1.320755,1.25,49.011703,55.0,70.514999
20160805230000,0.0,72.882088,15.0,15.0,39.945397,1.276596,1.25,49.011703,55.0,70.514999
20160805231500,0.0,72.882088,15.0,15.0,39.83012,1.276596,1.25,49.011703,55.0,70.514999
20160805233000,0.0,72.882088,15.0,15.0,39.69208,1.31674,1.25,49.011703,55.0,70.514999
20160805234500,0.0,72.882088,15.0,15.0,39.55404,1.320755,1.25,49.011703,55.0,70.514999
20160806000000,0.0,72.882088,15.0,15.0,39.779426,1.320755,1.25,49.011703,55.0,70.514999
20160806001500,0.0,72.882088,15.0,15.0,39.48502,1.320755,1.25,49.011703,55.0,70.514999
20160806003000,0.0,72.882088,15.0,15.0,39.570887,1.320755,1.25,49.011703,55.0,70.514999
20160806004500,0.0,72.882088,15.0,15.0,39.51477,1.320755,1.25,49.011703,55.0,70.514999
20160806010000,0.0,71.873993,15.0,15.0,39.51477,1.312726,1.25,48.507652,55.0,70.514999
20160806011500,0.0,71.873993,15.0,15.0,39.292835,1.28061,1.25,48.507652,55.0,68.830002
20160806013000,0.0,71.873993,15.0,15.0,39.292835,1.276596,1.25,48.507652,55.0,68.830002
20160806014500,0.0,71.873993,15.0,15.0,39.292835,1.272581,1.25,48.507652,55.0,68.830002
20160806020000,0.0,71.873993,15.0,15.0,39.153809,1.272581,1.25,48.507652,55.0,68.830002
20160806021500,0.0,71.873993,15.0,15.0,39.374758,1.272581,1.25,48.507652,55.0,68.830002
20160806023000,0.0,71.873993,15.0,15.0,39.304752,1.276596,1.25,48.507652,55.0,68.830002
20160806024500,0.0,71.873993,15.0,15.0,39.304752,1.276596,1.25,48.507652,55.0,68.830002
20160806030000,0.0,71.873993,15.0,15.0,39.304752,1.272581,1.25,48.507652,55.0,68.830002
20160806031500,0.0,71.873993,15.0,15.0,39.304752,1.272581,1.25,48.507652,55.0,68.830002
20160806033000,0.0,71.873993,15.0,15.0,39.38421,1.272581,1.25,48.507652,55.0,68.830002
20160806034500,0.0,71.873993,15.0,15.0,39.243212,1.276596,1.25,48.507652,55.0,68.830002
20160806040000,0.0,71.873993,15.0,15.0,39.243212,1.268567,1.25,48.507652,55.0,68.830002
20160806041500,0.0,71.873993,15.0,15.0,39.102214,1.268567,1.25,48.507652,55.0,68.830002
20160806043000,0.0,71.873993,15.0,15.0,39.102214,1.276596,1.25,48.507652,55.0,68.830002
20160806044500,0.0,71.873993,15.0,15.0,39.102214,1.272581,1.25,48.507652,55.0,68.830002
20160806050000,0.0,71.873993,15.0,15.0,38.961216,1.276596,1.25,48.507652,55.0,68.830002
20160806051500,0.0,71.873993,15.0,15.0,,1.268567,1.25,48.507652,55.0,68.830002
20160806053000,0.0,71.873993,15.0,15.0,,1.268567,1.25,48.507652,55.0,68.830002
20160806054500,0.0,71.873993,15.0,15.0,,1.252509,1.25,48.507652,55.0,68.830002
20160806060000,0.0,71.873993,15.0,15.0,,1.264552,1.25,48.507652,55.0,68.830002
20160806061500,0.0,71.873993,15.0,15.0,,1.276596,1.25,48.507652,55.0,68.830002
20160806063000,0.0,71.873993,15.0,15.0,,1.268567,1.25,48.507652,55.0,68.830002
20160806064500,0.0,71.873993,15.0,15.0,,1.276596,1.25,48.507652,55.0,68.830002
20160806070000,0.0,71.873993,15.0,15.0,38.890717,1.260538,1.25,48.507652,55.0,68.830002
20160806071500,0.0,71.873993,15.0,15.0,39.106736,1.268567,1.25,48.507652,55.0,68.830002
20160806073000,0.0,72.612061,15.0,15.0,39.106736,1.260538,1.25,49.08371,55.0,68.830002
20160806074500,0.0,72.612061,15.0,15.0,39.68018,1.256523,1.25,49.08371,55.0,68.830002
20160806080000,0.0,73.530151,15.0,15.0,39.96612,1.256523,1.25,49.08371,55.0,68.830002
20160806081500,0.0,73.530151,15.0,15.0,40.323545,1.268567,1.25,49.08371,55.0,68.830002
20160806083000,0.0,73.530151,15.0,15.0,40.906356,1.228422,1.25,49.857788,55.0,68.830002
20160806084500,0.0,73.530151,15.0,15.0,41.48218,1.212365,1.25,49.857788,55.0,68.830002
20160806090000,0.0,74.718277,15.0,15.0,41.698114,1.204336,1.25,49.857788,55.0,68.830002
20160806091500,0.0,74.718277,15.0,15.0,42.25364,1.216379,1.25,49.857788,55.0,68.830002
20160806093000,0.0,74.718277,15.0,15.0,42.697663,1.196307,1.25,50.433846,55.0,68.830002
20160806094500,0.0,74.718277,15.0,15.0,42.79798,1.196307,1.25,50.433846,55.0,68.830002
20160806100000,0.0,74.718277,15.0,15.0,42.79798,1.196307,1.25,50.433846,55.0,68.830002
20160806101500,0.0,75.546356,15.0,15.0,,1.196307,1.25,50.433846,55.0,68.830002
20160806103000,0.0,75.546356,15.0,15.0,43.268047,1.180249,1.25,50.433846,55.0,68.830002
20160806104500,0.0,75.546356,15.0,15.0,42.958188,1.196307,1.25,51.027901,55.0,68.830002
20160806110000,0.0,75.546356,15.0,15.0,43.09072,1.192292,1.25,51.027901,55.0,68.830002
20160806111500,0.0,75.546356,15.0,15.0,43.015121,1.192292,1.25,51.027901,55.0,68.830002
20160806113000,0.0,75.546356,15.0,15.0,42.734927,1.196307,1.25,51.027901,55.0,68.830002
20160806114500,0.0,75.546356,15.0,15.0,43.00419,1.196307,1.25,51.027901,55.0,68.830002
20160806120000,0.0,76.554459,15.0,15.0,43.052912,1.188278,1.25,51.027901,55.0,68.830002
20160806121500,0.0,76.554459,15.0,15.0,42.947733,1.200321,1.25,51.027901,55.0,68.830002
20160806123000,0.0,76.554459,15.0,15.0,42.79679,1.180249,1.25,51.027901,55.0,68.830002
20160806124500,0.0,76.554459,15.0,15.0,43.07525,1.192292,1.25,51.027901,55.0,68.830002
20160806130000,0.0,76.554459,15.0,15.0,43.32175,1.196307,1.25,51.855988,55.0,68.830002
20160806131500,0.0,77.382538,15.0,15.0,43.629875,1.192292,1.25,51.855988,55.0,68.830002
20160806133000,0.0,77.382538,15.0,15.0,42.728331,1.192292,1.25,51.855988,55.0,68.830002
20160806134500,0.0,77.382538,15.0,15.0,42.787984,1.176234,1.25,51.855988,55.0,68.830002
20160806140000,0.0,76.554459,15.0,15.0,43.015342,1.180249,1.25,51.189919,55.0,68.830002
20160806141500,0.0,76.554459,15.0,15.0,43.362992,1.180249,1.25,51.189919,55.0,68.830002
20160806143000,0.0,76.554459,15.0,15.0,43.19578,1.176234,1.25,51.189919,55.0,68.830002
20160806144500,0.0,76.554459,15.0,15.0,43.344836,1.17222,1.25,51.189919,55.0,68.830002
20160806150000,0.0,76.554459,15.0,15.0,43.753125,1.176234,1.25,51.189919,55.0,68.830002
20160806151500,0.0,77.382538,15.0,15.0,44.017288,1.17222,1.25,51.189919,55.0,68.830002
20160806153000,0.0,77.382538,15.0,15.0,43.977678,1.188278,1.25,51.189919,55.0,68.830002
20160806154500,0.0,77.382538,15.0,15.0,43.861738,1.184263,1.25,51.189919,55.0,68.830002
20160806160000,0.0,77.382538,15.0,15.0,43.5062,1.180249,1.25,51.189919,55.0,68.830002
20160806161500,0.0,77.382538,15.0,15.0,43.268982,1.184263,1.25,51.189919,55.0,68.830002
20160806163000,0.0,78.678665,15.0,15.0,42.972604,1.188278,1.25,51.189919,55.0,68.830002
20160806164500,0.0,78.678665,15.0,15.0,42.91443,1.17222,1.25,51.189919,55.0,68.830002
20160806170000,0.0,78.678665,15.0,15.0,42.91443,1.17222,1.25,51.729973,55.0,68.830002
20160806171500,0.0,78.678665,15.0,15.0,43.268982,1.148133,1.25,51.729973,55.0,70.669998
20160806173000,0.0,78.678665,15.0,15.0,43.2053,1.160177,1.25,51.729973,55.0,70.669998
20160806174500,0.0,78.678665,15.0,15.0,43.088952,1.164191,1.25,51.729973,55.0,70.669998
20160806180000,0.0,78.678665,15.0,15.0,43.2053,1.17222,1.25,51.729973,55.0,70.669998
20160806181500,0.0,78.678665,15.0,15.0,42.791588,1.164191,1.25,51.729973,55.0,70.669998
20160806183000,0.0,78.678665,15.0,15.0,42.972604,1.17222,1.25,51.729973,55.0,70.669998
20160806184500,0.0,78.678665,15.0,15.0,43.088952,1.17222,1.25,51.729973,55.0,70.669998
20160806190000,0.0,78.678665,15.0,15.0,43.088952,1.17222,1.25,51.729973,55.0,70.669998
20160806191500,0.0,77.67057,15.0,15.0,42.972604,1.17222,1.25,51.729973,55.0,70.669998
20160806193000,0.0,77.67057,15.0,15.0,42.565386,1.17222,1.25,51.729973,55.0,70.669998
20160806194500,0.0,77.67057,15.0,15.0,43.19578,1.180249,1.25,51.099911,55.0,70.669998
20160806200000,0.0,76.464447,15.0,15.0,43.19578,1.180249,1.25,51.099911,55.0,70.669998
20160806201500,47.25,76.464447,15.0,15.0,42.817241,1.192292,1.25,54.340233,55.0,72.07
20160806203000,42.865002,76.464447,15.0,15.0,42.952,1.188278,1.25,55.186317,55.0,72.07
20160806204500,42.865002,76.464447,15.0,15.0,43.072955,1.188278,1.25,55.186317,55.0,72.07
20160806210000,42.865002,76.464447,15.0,15.0,43.072955,1.184263,1.25,55.186317,55.0,72.07
20160806211500,48.080002,76.464447,15.0,15.0,42.907392,1.180249,1.25,55.186317,55.0,72.07
20160806213000,48.080002,76.464447,15.0,15.0,42.654976,1.184263,1.25,55.186317,55.0,72.07
20160806214500,48.080002,76.464447,15.0,15.0,42.654976,1.180249,1.25,55.186317,55.0,72.07
20160806220000,48.080002,76.464447,15.0,15.0,42.42738,1.196307,1.25,55.186317,55.0,72.07
20160806221500,48.080002,76.464447,15.0,15.0,42.371348,1.200321,1.25,55.186317,55.0,72.07
20160806223000,48.080002,76.464447,15.0,15.0,41.208599,1.188278,1.25,54.574257,55.0,72.07
20160806224500,40.115002,75.366341,15.0,15.0,40.005016,1.180249,1.25,54.574257,55.0,72.07
20160806230000,40.115002,75.366341,15.0,15.0,40.005016,1.184263,1.25,54.574257,55.0,72.07
20160806231500,36.299999,75.366341,15.0,15.0,38.087484,1.188278,1.25,54.574257,55.0,72.07
20160806233000,36.299999,74.538254,15.0,15.0,37.922176,1.184263,1.25,54.574257,55.0,72.07
20160806234500,36.299999,74.538254,15.0,15.0,37.783898,1.188278,1.25,55.150314,55.0,72.07
20160807000000,36.299999,74.538254,15.0,15.0,37.783898,1.188278,1.25,55.150314,55.0,72.07
20160807001500,36.299999,74.538254,15.0,15.0,38.107476,1.184263,1.25,55.150314,55.0,72.07
20160807003000,36.299999,74.538254,15.0,15.0,37.910769,1.188278,1.25,55.150314,55.0,72.07
20160807004500,36.299999,73.620163,15.0,15.0,37.976338,1.180249,1.25,55.150314,55.0,72.07
20160807010000,36.299999,73.620163,15.0,15.0,37.976338,1.184263,1.25,55.150314,55.0,72.07
20160807011500,36.299999,73.620163,15.0,15.0,37.961225,1.184263,1.25,55.150314,55.0,72.07
20160807013000,36.299999,73.620163,15.0,15.0,37.713824,1.188278,1.25,55.150314,55.0,72.07
20160807014500,36.299999,73.620163,15.0,15.0,37.797226,1.188278,1.25,55.150314,55.0,72.07
20160807020000,36.299999,73.620163,15.0,15.0,37.797226,1.184263,1.25,55.150314,55.0,72.07
20160807021500,36.299999,73.620163,15.0,15.0,37.878656,1.184263,1.25,55.150314,55.0,72.07
20160807023000,36.299999,73.620163,15.0,15.0,38.026641,1.184263,1.25,55.150314,55.0,72.07
20160807024500,36.299999,72.882088,15.0,15.0,37.478425,1.188278,1.25,55.150314,55.0,72.07
20160807030000,36.299999,72.882088,15.0,15.0,37.478425,1.180249,1.25,55.150314,55.0,72.07
20160807031500,36.299999,72.882088,15.0,15.0,37.55501,1.188278,1.25,55.150314,55.0,72.07
20160807033000,36.299999,72.882088,15.0,15.0,37.694036,1.192292,1.25,55.150314,55.0,72.07
20160807034500,36.299999,72.882088,15.0,15.0,37.694036,1.188278,1.25,55.150314,55.0,72.07
20160807040000,36.299999,72.882088,15.0,15.0,37.833062,1.188278,1.25,55.150314,55.0,72.07
20160807041500,36.299999,72.882088,15.0,15.0,37.55501,1.184263,1.25,55.150314,55.0,72.07
20160807043000,36.299999,72.882088,15.0,15.0,37.624608,1.192292,1.25,55.150314,55.0,72.07
20160807044500,36.299999,72.882088,15.0,15.0,37.76462,1.192292,1.25,55.150314,55.0,72.07
20160807050000,36.299999,72.882088,15.0,15.0,37.904632,1.188278,1.25,55.150314,55.0,72.07
20160807051500,36.299999,72.882088,15.0,15.0,38.044644,1.196307,1.25,55.150314,55.0,72.07
20160807053000,36.299999,72.882088,15.0,15.0,38.11465,1.196307,1.25,55.150314,55.0,72.07
20160807054500,36.299999,72.882088,15.0,15.0,38.254662,1.196307,1.25,55.150314,55.0,72.07
20160807060000,36.299999,72.882088,15.0,15.0,38.254662,1.196307,1.25,55.150314,55.0,72.07
20160807061500,36.299999,72.882088,15.0,15.0,38.254662,1.196307,1.25,55.150314,55.0,72.07
20160807063000,36.299999,72.882088,15.0,15.0,38.254662,1.188278,1.25,55.150314,55.0,72.07
20160807064500,36.299999,72.882088,15.0,15.0,38.254662,1.196307,1.25,55.150314,55.0,72.07
20160807070000,36.299999,72.882088,15.0,15.0,38.254662,1.192292,1.25,55.150314,55.0,72.07
20160807071500,36.299999,72.882088,15.0,15.0,38.608721,1.192292,1.25,55.150314,55.0,72.07
20160807073000,49.904999,72.882088,15.0,15.0,38.749719,1.204336,1.25,55.150314,55.0,72.07
20160807074500,49.904999,72.882088,15.0,15.0,38.890717,1.200321,1.25,55.150314,55.0,72.07
20160807080000,49.904999,72.882088,15.0,15.0,39.177728,1.204336,1.25,55.150314,55.0,72.07
20160807081500,49.904999,72.882088,15.0,15.0,39.745664,1.200321,1.25,55.150314,55.0,72.07
20160807083000,49.904999,73.620163,15.0,15.0,40.242608,1.196307,1.25,55.150314,55.0,72.07
20160807084500,52.525002,73.620163,15.0,15.0,40.455584,1.196307,1.25,55.150314,55.0,72.07
20160807090000,52.525002,73.620163,15.0,15.0,41.10988,1.200321,1.25,55.150314,55.0,72.07
20160807091500,54.994999,74.538254,15.0,15.0,42.017408,1.200321,1.25,55.150314,55.0,72.07
20160807093000,54.994999,74.538254,15.0,15.0,42.455022,1.200321,1.25,55.150314,55.0,72.07
20160807094500,54.994999,74.538254,15.0,15.0,42.03876,1.20835,1.25,55.150314,55.0,72.07
20160807100000,54.994999,75.366341,15.0,15.0,42.42092,1.212365,1.25,55.150314,55.0,72.07
20160807101500,58.125,75.366341,15.0,15.0,,1.20835,1.25,55.150314,55.0,72.07
20160807103000,58.924999,75.366341,15.0,15.0,42.913172,1.20835,1.25,55.150314,55.0,72.07
20160807104500,58.924999,76.19442,15.0,15.0,43.132965,1.212365,1.25,55.150314,55.0,72.07
20160807110000,58.924999,76.19442,15.0,15.0,42.753185,1.20835,1.25,55.150314,55.0,72.07
20160807111500,58.924999,76.19442,15.0,15.0,43.090312,1.168205,1.25,55.150314,55.0,72.07
20160807113000,58.924999,77.022507,15.0,15.0,43.15226,1.17222,1.25,55.150314,55.0,72.07
20160807114500,60.59,77.022507,15.0,15.0,42.87601,1.168205,1.25,55.150314,55.0,72.07
20160807120000,60.59,77.022507,15.0,15.0,42.734927,1.160177,1.25,55.150314,55.0,72.07
20160807121500,61.244999,77.022507,15.0,15.0,42.654976,1.156162,1.25,55.150314,55.0,72.07
20160807123000,61.244999,77.022507,15.0,15.0,43.096704,1.168205,1.25,55.150314,55.0,72.07
20160807124500,61.244999,77.022507,15.0,15.0,43.3073,1.164191,1.25,55.150314,55.0,72.07
20160807130000,61.244999,77.022507,15.0,15.0,43.625285,1.156162,1.25,55.150314,55.0,72.07
20160807131500,61.244999,77.022507,15.0,15.0,43.38601,1.168205,1.25,55.150314,55.0,72.07
20160807133000,61.244999,77.022507,15.0,15.0,43.511232,1.17222,1.25,55.150314,55.0,72.07
20160807134500,61.244999,77.022507,15.0,15.0,43.045262,1.176234,1.25,55.150314,55.0,72.07
20160807140000,47.535,77.022507,15.0,15.0,43.323399,1.17222,1.25,55.150314,55.0,72.07
20160807141500,47.535,77.022507,15.0,15.0,43.096704,1.180249,1.25,55.150314,55.0,72.07
20160807143000,47.535,77.022507,15.0,15.0,41.119349,1.180249,1.25,55.150314,55.0,72.07
20160807144500,47.535,76.014404,15.0,15.0,39.482096,1.184263,1.25,54.502251,55.0,72.07
20160807150000,43.095001,76.014404,15.0,15.0,39.00324,1.180249,1.25,54.502251,55.0,72.07
20160807151500,43.095001,76.014404,15.0,15.0,38.58198,1.180249,1.25,55.312332,55.0,72.07
20160807153000,43.095001,76.014404,15.0,15.0,38.796282,1.176234,1.25,55.312332,55.0,72.07
20160807154500,43.095001,75.096313,15.0,15.0,38.920688,1.17222,1.25,55.312332,55.0,72.07
20160807160000,43.095001,75.096313,15.0,15.0,39.239336,1.180249,1.25,55.312332,55.0,72.07
20160807161500,42.330002,75.096313,15.0,15.0,39.260127,1.176234,1.25,54.538254,55.0,72.07
20160807163000,0.0,75.096313,15.0,15.0,38.899166,1.200321,1.25,50.397842,55.0,72.07
20160807164500,0.0,73.89019,15.0,15.0,38.711911,1.220393,1.25,49.893791,55.0,72.07
20160807170000,0.0,73.89019,15.0,15.0,38.93286,1.228422,1.25,49.893791,55.0,72.07
20160807171500,0.0,73.89019,15.0,15.0,39.20894,1.240466,1.25,49.38974,55.0,72.07
20160807173000,0.0,72.522057,15.0,15.0,39.48502,1.28061,1.25,49.38974,55.0,72.07
20160807174500,0.0,72.522057,15.0,15.0,39.465708,1.312726,1.25,49.38974,55.0,72.07
20160807180000,0.0,72.522057,15.0,15.0,39.239336,1.308711,1.25,48.831684,55.0,72.07
20160807181500,0.0,72.522057,15.0,15.0,39.012964,1.304697,1.25,48.831684,55.0,72.07
20160807183000,0.0,72.522057,15.0,15.0,39.375404,1.288639,1.25,48.831684,55.0,72.07
20160807184500,0.0,72.522057,15.0,15.0,39.260127,1.288639,1.25,48.831684,55.0,72.07
20160807190000,0.0,71.69397,15.0,15.0,39.260127,1.288639,1.25,48.831684,55.0,72.07
20160807191500,0.0,71.69397,15.0,15.0,39.0709,1.312726,1.25,48.831684,55.0,72.07
20160807193000,0.0,72.432045,15.0,15.0,39.292835,1.308711,1.25,48.831684,55.0,72.07
20160807194500,0.0,72.432045,15.0,15.0,39.292835,1.308711,1.25,48.831684,55.0,72.07
20160807200000,0.0,72.432045,15.0,15.0,39.153809,1.28061,1.25,48.831684,55.0,72.07
20160807201500,0.0,72.432045,15.0,15.0,39.374758,1.28061,1.25,48.831684,55.0,72.07
20160807203000,0.0,72.432045,15.0,15.0,39.304752,1.288639,1.25,48.831684,55.0,72.07
20160807204500,0.0,72.432045,15.0,15.0,38.884716,1.292654,1.25,48.831684,55.0,72.07
20160807210000,0.0,72.432045,15.0,15.0,38.884716,1.320755,1.25,48.831684,55.0,72.07
20160807211500,0.0,72.432045,15.0,15.0,39.102214,1.324769,1.25,48.831684,55.0,72.07
20160807213000,0.0,72.432045,15.0,15.0,38.890717,1.312726,1.25,48.831684,55.0,72.07
20160807214500,0.0,72.432045,15.0,15.0,38.890717,1.324769,1.25,48.831684,55.0,72.07
20160807220000,0.0,72.432045,15.0,15.0,38.961216,1.324769,1.25,48.831684,55.0,72.07
20160807221500,0.0,71.69397,15.0,15.0,38.961216,1.328784,1.25,48.831684,55.0,72.07
20160807223000,0.0,71.69397,15.0,15.0,38.961216,1.324769,1.25,48.831684,55.0,72.07
20160807224500,0.0,71.69397,15.0,15.0,38.961216,1.344841,1.25,48.831684,55.0,72.07
