PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160807230000,0.0,71.69397,15.0,15.0,38.890717,1.320755,1.25,48.831684,55.0,70.915001
20160807231500,0.0,71.69397,15.0,15.0,38.890717,1.31674,1.25,48.831684,55.0,70.915001
20160807233000,0.0,71.69397,15.0,15.0,38.890717,1.31674,1.25,48.831684,55.0,70.915001
20160807234500,0.0,71.69397,15.0,15.0,38.608721,1.31674,1.25,48.831684,55.0,70.915001
20160808000000,0.0,71.69397,15.0,15.0,38.822768,1.320755,1.25,48.831684,55.0,70.915001
20160808001500,0.0,71.69397,15.0,15.0,38.680784,1.31674,1.25,48.831684,55.0,70.915001
20160808003000,0.0,71.69397,15.0,15.0,38.680784,1.31674,1.25,48.831684,55.0,70.915001
20160808004500,0.0,71.69397,15.0,15.0,38.680784,1.31674,1.25,48.831684,55.0,70.915001
20160808010000,0.0,70.325836,15.0,15.0,38.5388,1.320755,1.25,48.831684,55.0,70.915001
20160808011500,0.0,71.69397,15.0,15.0,38.467808,1.344841,1.25,48.831684,55.0,70.915001
20160808013000,0.0,71.69397,15.0,15.0,38.5388,1.324769,1.25,48.831684,55.0,70.915001
20160808014500,0.0,71.69397,15.0,15.0,38.893845,1.328784,1.25,48.831684,55.0,70.915001
20160808020000,0.0,71.69397,15.0,15.0,38.893845,1.324769,1.25,48.831684,55.0,70.915001
20160808021500,0.0,71.69397,15.0,15.0,38.822768,1.324769,1.25,48.831684,55.0,70.915001
20160808023000,0.0,71.69397,15.0,15.0,38.822768,1.320755,1.25,48.831684,55.0,70.915001
20160808024500,0.0,71.69397,15.0,15.0,38.680784,1.320755,1.25,48.831684,55.0,70.915001
20160808030000,0.0,71.69397,15.0,15.0,38.5388,1.320755,1.25,48.831684,55.0,70.915001
20160808031500,0.0,71.69397,15.0,15.0,38.467808,1.320755,1.25,48.831684,55.0,70.915001
20160808033000,0.0,71.69397,15.0,15.0,38.115228,1.31674,1.25,48.831684,55.0,70.915001
20160808034500,0.0,71.69397,15.0,15.0,38.115228,1.324769,1.25,48.831684,55.0,70.915001
20160808040000,0.0,71.69397,15.0,15.0,37.97423,1.31674,1.25,48.327633,55.0,70.915001
20160808041500,0.0,71.69397,15.0,15.0,37.833232,1.31674,1.25,48.327633,55.0,70.915001
20160808043000,0.0,71.69397,15.0,15.0,37.621735,1.312726,1.25,48.327633,55.0,70.915001
20160808044500,0.0,71.69397,15.0,15.0,37.621735,1.320755,1.25,48.327633,55.0,70.915001
20160808050000,0.0,71.69397,15.0,15.0,37.621735,1.31674,1.25,48.327633,55.0,70.915001
20160808051500,0.0,71.69397,15.0,15.0,37.82888,1.31674,1.25,48.327633,55.0,70.915001
20160808053000,0.0,71.69397,15.0,15.0,37.82888,1.312726,1.25,48.327633,55.0,70.915001
20160808054500,0.0,71.69397,15.0,15.0,37.82888,1.31674,1.25,48.327633,55.0,70.915001
20160808060000,0.0,71.69397,15.0,15.0,37.686896,1.312726,1.25,48.327633,55.0,70.915001
20160808061500,0.0,71.69397,15.0,15.0,38.036025,1.31674,1.25,48.327633,55.0,70.915001
20160808063000,0.0,71.69397,15.0,15.0,38.036025,1.336812,1.25,47.697571,55.0,66.595001
20160808064500,0.0,71.69397,15.0,15.0,37.82888,1.312726,1.25,47.697571,55.0,66.595001
20160808070000,0.0,71.69397,15.0,15.0,37.686896,1.324769,1.25,47.697571,55.0,65.665001
20160808071500,0.0,71.69397,15.0,15.0,37.607115,1.304697,1.25,47.697571,55.0,65.665001
20160808073000,0.0,71.69397,15.0,15.0,37.607115,1.276596,1.25,47.697571,55.0,65.665001
20160808074500,0.0,71.69397,15.0,15.0,37.464145,1.260538,1.25,47.697571,55.0,65.665001
20160808080000,0.0,71.69397,15.0,15.0,37.607115,1.240466,1.25,47.697571,55.0,65.665001
20160808081500,0.0,72.522057,15.0,15.0,37.750085,1.216379,1.25,48.237625,55.0,65.665001
20160808083000,0.0,72.522057,15.0,15.0,38.036025,1.176234,1.25,48.237625,55.0,64.785004
20160808084500,0.0,72.522057,15.0,15.0,38.53642,1.176234,1.25,48.237625,55.0,64.785004
20160808090000,0.0,74.088211,15.0,15.0,38.5388,1.216379,1.25,60.604862,55.0,64.785004
20160808091500,100.0,74.088211,15.0,15.0,38.749719,1.196307,1.25,54.37624,55.0,64.785004
20160808093000,0.0,74.088211,15.0,15.0,38.961216,1.128061,1.25,61.054909,55.0,67.535004
20160808094500,58.389999,74.088211,15.0,15.0,38.94527,1.216379,1.25,53.836185,55.0,68.535004
20160808100000,54.5,74.088211,15.0,15.0,39.153809,1.196307,1.25,54.736275,55.0,68.535004
20160808101500,54.5,75.006302,15.0,15.0,39.34698,1.188278,1.25,54.736275,55.0,68.535004
20160808103000,52.305,75.006302,15.0,15.0,39.511472,1.256523,1.25,54.736275,55.0,68.535004
20160808104500,57.599998,75.006302,15.0,15.0,39.485751,1.28061,1.25,55.438347,55.0,68.535004
20160808110000,58.735001,75.006302,15.0,15.0,39.890997,1.204336,1.25,55.438347,55.0,66.245003
20160808111500,63.105,76.014404,15.0,15.0,40.462792,1.196307,1.25,55.438347,55.0,66.245003
20160808113000,63.105,76.014404,15.0,15.0,40.999176,1.192292,1.25,55.438347,55.0,66.245003
20160808114500,63.105,76.014404,15.0,15.0,41.189219,1.168205,1.25,55.438347,55.0,66.245003
20160808120000,72.489998,76.014404,15.0,15.0,41.189219,1.97511,2.0,55.438347,55.0,80.904999
20160808121500,72.489998,76.014404,15.0,15.0,41.77934,1.910879,2.0,55.438347,55.0,80.904999
20160808123000,72.489998,76.014404,15.0,15.0,41.723461,2.027298,2.0,54.826286,55.0,80.904999
20160808124500,72.489998,76.014404,15.0,15.0,41.91466,2.039342,2.0,54.826286,55.0,80.904999
20160808130000,72.489998,76.014404,15.0,15.0,41.91466,2.031313,2.0,54.826286,55.0,80.904999
20160808131500,72.489998,76.014404,15.0,15.0,41.91466,2.04737,2.0,54.826286,55.0,80.904999
20160808133000,72.489998,76.014404,15.0,15.0,41.960832,1.983139,2.0,54.826286,55.0,80.904999
20160808134500,72.489998,76.014404,15.0,15.0,42.071179,1.967081,2.0,54.826286,55.0,80.904999
20160808140000,74.07,76.014404,15.0,15.0,42.071179,1.906865,2.0,54.826286,55.0,80.904999
20160808141500,76.945,77.292526,15.0,15.0,41.989256,1.918908,2.0,54.826286,55.0,82.720001
20160808143000,76.945,77.292526,15.0,15.0,42.237728,1.926937,2.0,54.826286,55.0,82.720001
20160808144500,64.059998,77.292526,15.0,15.0,41.816536,1.922922,2.0,54.826286,55.0,82.720001
20160808150000,64.059998,77.292526,15.0,15.0,41.6651,1.926937,2.0,54.826286,55.0,82.720001
20160808151500,64.059998,76.464447,15.0,15.0,41.812422,1.93898,2.0,54.826286,55.0,82.720001
20160808153000,64.059998,76.464447,15.0,15.0,42.089573,1.922922,2.0,54.826286,55.0,82.720001
20160808154500,64.059998,76.464447,15.0,15.0,41.812422,1.930951,2.0,54.826286,55.0,82.720001
20160808160000,64.059998,76.464447,15.0,15.0,41.812422,1.955038,2.0,54.826286,55.0,82.720001
20160808161500,64.059998,76.464447,15.0,15.0,41.535271,1.971096,2.0,54.826286,55.0,82.720001
20160808163000,64.059998,77.292526,15.0,15.0,41.69213,1.97511,2.0,54.826286,55.0,82.720001
20160808164500,64.059998,77.292526,15.0,15.0,41.1398,1.97511,2.0,54.826286,55.0,82.720001
20160808170000,64.059998,77.292526,15.0,15.0,41.02148,1.922922,2.0,54.826286,55.0,82.720001
20160808171500,64.059998,77.292526,15.0,15.0,41.932714,1.930951,2.0,54.826286,55.0,83.805
20160808173000,64.059998,77.292526,15.0,15.0,41.654577,2.01124,2.0,54.826286,55.0,83.805
20160808174500,64.059998,77.292526,15.0,15.0,41.654577,1.995183,2.0,54.826286,55.0,83.805
20160808180000,63.115002,77.292526,15.0,15.0,41.654577,1.934966,2.0,54.826286,55.0,83.805
20160808181500,63.115002,77.292526,15.0,15.0,41.654577,1.926937,2.0,54.826286,55.0,83.805
20160808183000,63.115002,77.292526,15.0,15.0,41.415965,1.922922,2.0,54.826286,55.0,83.805
20160808184500,63.115002,77.292526,15.0,15.0,41.177353,1.910879,2.0,54.826286,55.0,83.805
20160808190000,62.345001,77.292526,15.0,15.0,41.1177,1.918908,2.0,54.826286,55.0,83.805
20160808191500,62.345001,77.292526,15.0,15.0,41.725739,1.922922,2.0,54.826286,55.0,83.805
20160808193000,62.345001,77.292526,15.0,15.0,41.179988,1.918908,2.0,54.826286,55.0,83.805
20160808194500,62.345001,76.104416,15.0,15.0,40.899556,1.922922,2.0,54.826286,55.0,83.805
20160808200000,60.474998,76.104416,15.0,15.0,40.899556,1.926937,2.0,54.826286,55.0,83.805
20160808201500,60.474998,76.104416,15.0,15.0,40.944181,2.01124,2.0,54.826286,55.0,83.805
20160808203000,60.474998,76.104416,15.0,15.0,40.761856,2.067443,2.0,54.826286,55.0,83.805
20160808204500,60.474998,76.104416,15.0,15.0,40.690133,2.039342,2.0,54.826286,55.0,83.805
20160808210000,60.474998,76.104416,15.0,15.0,40.431801,2.051385,2.0,54.826286,55.0,83.805
20160808211500,60.474998,76.104416,15.0,15.0,40.614296,2.027298,2.0,54.826286,55.0,83.805
20160808213000,57.139999,76.104416,15.0,15.0,40.756535,2.023284,2.0,54.826286,55.0,83.805
20160808214500,57.139999,76.104416,15.0,15.0,40.623425,2.04737,2.0,54.826286,55.0,83.805
20160808220000,57.139999,75.096313,15.0,15.0,40.623425,2.01124,2.0,54.826286,55.0,83.805
20160808221500,57.139999,75.096313,15.0,15.0,,1.987154,2.0,54.826286,55.0,83.805
20160808223000,57.139999,75.096313,15.0,15.0,40.363784,1.991168,2.0,54.826286,55.0,83.805
20160808224500,57.139999,75.096313,15.0,15.0,40.09362,2.003211,2.0,54.826286,55.0,83.805
20160808230000,57.139999,75.096313,15.0,15.0,40.259846,1.995183,2.0,54.826286,55.0,83.805
20160808231500,57.139999,75.096313,15.0,15.0,40.082451,1.995183,2.0,54.826286,55.0,83.805
20160808233000,57.139999,75.096313,15.0,15.0,40.082451,1.983139,2.0,54.826286,55.0,83.805
20160808234500,57.139999,75.096313,15.0,15.0,40.31326,1.995183,2.0,54.826286,55.0,83.805
20160809000000,57.139999,75.096313,15.0,15.0,40.31326,1.983139,2.0,54.826286,55.0,83.805
20160809001500,57.139999,74.088211,15.0,15.0,40.17522,1.987154,2.0,54.862289,55.0,83.144997
20160809003000,57.139999,74.088211,15.0,15.0,40.17522,1.991168,2.0,54.862289,55.0,83.144997
20160809004500,57.139999,74.088211,15.0,15.0,40.405043,1.991168,2.0,54.862289,55.0,83.144997
20160809010000,57.139999,74.088211,15.0,15.0,40.196504,1.987154,2.0,54.862289,55.0,83.144997
20160809011500,57.139999,74.088211,15.0,15.0,40.144824,1.987154,2.0,54.862289,55.0,83.144997
20160809013000,57.139999,74.088211,15.0,15.0,40.004812,2.007226,2.0,54.862289,55.0,83.144997
20160809014500,57.139999,74.088211,15.0,15.0,39.934806,2.039342,2.0,54.862289,55.0,83.144997
20160809020000,55.264999,74.088211,15.0,15.0,39.654782,2.055399,2.0,54.862289,55.0,83.144997
20160809021500,55.264999,74.088211,15.0,15.0,39.595707,2.055399,2.0,54.862289,55.0,83.144997
20160809023000,55.264999,74.088211,15.0,15.0,39.736705,2.087515,2.0,54.862289,55.0,83.144997
20160809024500,55.264999,74.088211,15.0,15.0,39.95864,2.063428,2.0,54.862289,55.0,82.139999
20160809030000,55.264999,74.088211,15.0,15.0,39.95864,2.071457,2.0,54.862289,55.0,82.139999
20160809031500,55.264999,74.088211,15.0,15.0,39.877703,2.079486,2.0,54.862289,55.0,82.139999
20160809033000,55.264999,74.088211,15.0,15.0,39.51477,2.087515,2.0,54.862289,55.0,82.139999
20160809034500,55.264999,74.088211,15.0,15.0,39.51477,2.083501,2.0,54.862289,55.0,82.139999
20160809040000,55.264999,74.088211,15.0,15.0,39.51477,2.079486,2.0,54.862289,55.0,82.139999
20160809041500,55.264999,74.088211,15.0,15.0,39.51477,2.083501,2.0,54.862289,55.0,82.139999
20160809043000,55.264999,73.260132,15.0,15.0,39.374758,2.083501,2.0,54.862289,55.0,82.139999
20160809044500,55.264999,73.260132,15.0,15.0,39.374758,2.079486,2.0,54.862289,55.0,82.139999
20160809050000,55.264999,73.260132,15.0,15.0,39.38421,2.083501,2.0,54.862289,55.0,82.139999
20160809051500,55.264999,73.260132,15.0,15.0,39.102214,2.083501,2.0,54.862289,55.0,82.139999
20160809053000,55.264999,73.260132,15.0,15.0,39.106736,2.067443,2.0,54.862289,55.0,82.139999
20160809054500,55.264999,73.260132,15.0,15.0,38.964752,2.083501,2.0,54.862289,55.0,81.004997
20160809060000,55.264999,73.260132,15.0,15.0,,2.063428,2.0,54.862289,55.0,81.004997
20160809061500,53.395,73.260132,15.0,15.0,,2.051385,2.0,54.862289,55.0,81.004997
20160809063000,53.395,73.260132,15.0,15.0,38.822768,2.059414,2.0,54.862289,55.0,81.004997
20160809064500,53.395,73.260132,15.0,15.0,38.822768,2.063428,2.0,54.862289,55.0,81.004997
20160809070000,53.395,73.260132,15.0,15.0,38.822768,2.055399,2.0,54.862289,55.0,81.004997
20160809071500,64.224998,73.260132,15.0,15.0,38.822768,2.051385,2.0,54.862289,55.0,81.004997
20160809073000,64.224998,73.260132,15.0,15.0,38.964752,2.063428,2.0,54.862289,55.0,81.004997
20160809074500,64.224998,73.998199,15.0,15.0,39.106736,2.063428,2.0,54.862289,55.0,80.059998
20160809080000,64.224998,73.998199,15.0,15.0,39.177728,2.059414,2.0,54.862289,55.0,80.059998
20160809081500,64.224998,73.998199,15.0,15.0,39.60368,2.063428,2.0,54.862289,55.0,80.059998
20160809083000,64.224998,73.998199,15.0,15.0,40.242608,2.051385,2.0,54.862289,55.0,80.059998
20160809084500,65.535004,74.808289,15.0,15.0,40.79419,2.055399,2.0,54.862289,55.0,80.059998
20160809090000,65.535004,74.808289,15.0,15.0,40.79419,2.007226,2.0,54.862289,55.0,80.059998
20160809091500,67.644997,74.808289,15.0,15.0,41.404932,2.019269,2.0,54.862289,55.0,80.059998
20160809093000,67.644997,74.808289,15.0,15.0,41.96974,1.959053,2.0,54.862289,55.0,80.059998
20160809094500,67.644997,75.726379,15.0,15.0,41.824628,1.967081,2.0,54.862289,55.0,80.059998
20160809100000,67.644997,75.726379,15.0,15.0,41.803752,1.967081,2.0,54.862289,55.0,80.059998
20160809101500,67.644997,75.726379,15.0,15.0,41.395208,1.959053,2.0,54.862289,55.0,80.059998
20160809103000,67.644997,75.726379,15.0,15.0,42.041616,1.959053,2.0,55.47435,55.0,80.059998
20160809104500,69.32,75.726379,15.0,15.0,42.165444,1.959053,2.0,55.47435,55.0,80.059998
20160809110000,69.32,75.726379,15.0,15.0,42.03332,1.963067,2.0,55.47435,55.0,80.059998
20160809111500,69.32,75.726379,15.0,15.0,42.369461,1.942995,2.0,55.47435,55.0,80.059998
20160809113000,69.32,76.554459,15.0,15.0,42.369461,1.951024,2.0,55.47435,55.0,80.059998
20160809114500,69.32,76.554459,15.0,15.0,42.56304,1.942995,2.0,55.47435,55.0,80.059998
20160809120000,69.32,76.554459,15.0,15.0,42.49147,1.951024,2.0,54.898293,55.0,80.059998
20160809121500,69.32,76.554459,15.0,15.0,42.196401,1.955038,2.0,54.898293,55.0,80.059998
20160809123000,69.32,76.554459,15.0,15.0,42.2125,1.934966,2.0,54.898293,55.0,80.059998
20160809124500,69.32,76.554459,15.0,15.0,42.397375,1.926937,2.0,54.898293,55.0,80.059998
20160809130000,69.32,76.554459,15.0,15.0,42.24446,1.934966,2.0,54.898293,55.0,80.059998
20160809131500,69.32,76.554459,15.0,15.0,42.210851,1.947009,2.0,54.898293,55.0,80.059998
20160809133000,70.260002,76.554459,15.0,15.0,42.672384,1.93898,2.0,54.898293,55.0,80.059998
20160809134500,70.260002,76.554459,15.0,15.0,41.90888,1.934966,2.0,55.510353,55.0,80.059998
20160809140000,72.224998,76.554459,15.0,15.0,41.96804,1.910879,2.0,55.510353,55.0,80.059998
20160809141500,72.224998,76.554459,15.0,15.0,42.90729,1.942995,2.0,55.510353,55.0,80.059998
20160809143000,73.900002,77.940598,15.0,15.0,41.925472,1.918908,2.0,55.510353,55.0,81.224998
20160809144500,73.900002,77.940598,15.0,15.0,42.609025,1.947009,2.0,55.510353,55.0,81.224998
20160809150000,66.599998,76.842484,15.0,15.0,42.323,1.926937,2.0,54.37624,55.0,81.224998
20160809151500,60.75,76.842484,15.0,15.0,41.654577,1.922922,2.0,55.150314,55.0,81.224998
20160809153000,60.75,76.842484,15.0,15.0,41.6651,1.918908,2.0,55.150314,55.0,81.224998
20160809154500,60.75,76.842484,15.0,15.0,41.84275,1.926937,2.0,55.150314,55.0,81.224998
20160809160000,72.32,76.842484,15.0,15.0,41.84275,1.922922,2.0,55.150314,55.0,81.224998
20160809161500,72.32,77.760574,15.0,15.0,42.24446,1.918908,2.0,55.150314,55.0,81.224998
20160809163000,72.32,77.760574,15.0,15.0,42.952,1.906865,2.0,55.150314,55.0,81.224998
20160809164500,72.32,77.760574,15.0,15.0,43.344836,1.926937,2.0,55.150314,55.0,81.224998
20160809170000,72.32,77.760574,15.0,15.0,43.302353,1.90285,2.0,55.150314,55.0,81.224998
20160809171500,72.32,77.760574,15.0,15.0,42.817241,1.914894,2.0,55.150314,55.0,81.224998
20160809173000,72.32,77.760574,15.0,15.0,42.672384,1.930951,2.0,55.150314,55.0,82.260002
20160809174500,72.32,77.760574,15.0,15.0,42.952,1.947009,2.0,55.150314,55.0,82.260002
20160809180000,72.32,77.760574,15.0,15.0,42.952,1.934966,2.0,54.574257,55.0,82.260002
20160809181500,61.27,77.760574,15.0,15.0,42.82875,1.93898,2.0,54.574257,55.0,82.260002
20160809183000,61.27,77.760574,15.0,15.0,43.045262,1.934966,2.0,54.574257,55.0,82.260002
20160809184500,61.27,77.760574,15.0,15.0,42.7599,1.930951,2.0,54.574257,55.0,82.260002
20160809190000,61.27,77.760574,15.0,15.0,42.7599,1.934966,2.0,54.574257,55.0,82.260002
20160809191500,61.27,76.842484,15.0,15.0,42.528768,1.959053,2.0,54.574257,55.0,82.260002
20160809193000,61.27,76.842484,15.0,15.0,42.353345,1.955038,2.0,54.574257,55.0,82.260002
20160809194500,61.27,76.842484,15.0,15.0,41.85057,1.955038,2.0,54.574257,55.0,82.260002
20160809200000,61.27,76.842484,15.0,15.0,41.85057,1.951024,2.0,54.574257,55.0,82.260002
20160809201500,58.735001,76.842484,15.0,15.0,41.529712,1.918908,2.0,55.186317,55.0,83.279999
20160809203000,69.254997,76.842484,15.0,15.0,41.395208,1.922922,2.0,55.186317,55.0,84.394997
20160809204500,69.254997,75.924393,15.0,15.0,41.438762,1.930951,2.0,55.186317,55.0,84.394997
20160809210000,69.254997,75.924393,15.0,15.0,41.306638,1.942995,2.0,55.186317,55.0,84.394997
20160809211500,69.254997,75.924393,15.0,15.0,40.9562,1.934966,2.0,55.186317,55.0,84.394997
20160809213000,69.254997,75.924393,15.0,15.0,,1.93898,2.0,55.186317,55.0,84.394997
20160809214500,69.254997,75.924393,15.0,15.0,40.971653,1.906865,2.0,55.186317,55.0,84.394997
20160809220000,69.254997,75.924393,15.0,15.0,40.971653,1.951024,2.0,55.186317,55.0,84.394997
20160809221500,69.254997,75.924393,15.0,15.0,,1.955038,2.0,55.186317,55.0,84.394997
20160809223000,69.254997,75.006302,15.0,15.0,41.110356,1.951024,2.0,55.186317,55.0,84.394997
20160809224500,69.254997,75.006302,15.0,15.0,40.836248,1.959053,2.0,55.186317,55.0,84.394997
20160809230000,69.254997,75.006302,15.0,15.0,40.836248,1.967081,2.0,54.502251,55.0,84.394997
20160809231500,69.254997,75.006302,15.0,15.0,40.836248,1.951024,2.0,54.502251,55.0,84.394997
20160809233000,69.254997,75.006302,15.0,15.0,40.56214,1.955038,2.0,54.502251,55.0,84.394997
20160809234500,69.254997,75.006302,15.0,15.0,40.4513,2.003211,2.0,54.502251,55.0,84.394997
20160810000000,57.654999,75.006302,15.0,15.0,40.4513,2.095544,2.0,54.502251,55.0,84.394997
20160810001500,57.654999,75.006302,15.0,15.0,40.58934,2.075472,2.0,54.502251,55.0,84.394997
20160810003000,57.654999,75.006302,15.0,15.0,40.683095,2.063428,2.0,54.502251,55.0,82.695
20160810004500,57.654999,75.006302,15.0,15.0,40.405043,2.071457,2.0,54.502251,55.0,82.695
20160810010000,57.654999,75.006302,15.0,15.0,40.196504,2.087515,2.0,54.502251,55.0,81.625
20160810011500,55.939999,75.006302,15.0,15.0,40.424848,2.015255,2.0,54.502251,55.0,79.614998
20160810013000,55.939999,75.006302,15.0,15.0,40.33553,2.01124,2.0,54.502251,55.0,79.614998
20160810014500,55.939999,73.89019,15.0,15.0,40.196504,1.999197,2.0,54.502251,55.0,79.614998
20160810020000,55.939999,73.89019,15.0,15.0,40.196504,2.035327,2.0,54.502251,55.0,79.614998
20160810021500,55.169998,73.89019,15.0,15.0,39.794794,2.067443,2.0,54.502251,55.0,79.614998
20160810023000,55.169998,73.89019,15.0,15.0,40.018701,2.067443,2.0,54.502251,55.0,79.614998
20160810024500,55.169998,73.89019,15.0,15.0,40.018701,2.071457,2.0,54.502251,55.0,79.614998
20160810030000,55.169998,73.89019,15.0,15.0,40.018701,2.083501,2.0,54.502251,55.0,79.614998
20160810031500,55.169998,73.89019,15.0,15.0,39.934806,2.083501,2.0,54.502251,55.0,79.614998
20160810033000,55.169998,73.89019,15.0,15.0,39.794794,2.083501,2.0,54.502251,55.0,79.614998
20160810034500,55.169998,73.89019,15.0,15.0,40.018701,2.087515,2.0,54.502251,55.0,79.614998
20160810040000,55.169998,73.89019,15.0,15.0,39.877703,2.091529,2.0,54.502251,55.0,79.614998
20160810041500,54.259998,73.89019,15.0,15.0,39.51477,2.075472,2.0,54.502251,55.0,79.614998
20160810054500,54.790001,73.530151,15.0,15.0,39.60368,1.702128,1.7,54.952297,55.0,78.32
20160810060000,54.790001,73.530151,15.0,15.0,39.60368,1.657969,1.7,54.952297,55.0,78.32
20160810061500,54.790001,73.530151,15.0,15.0,39.60368,1.678041,1.7,54.952297,55.0,78.32
20160810063000,54.790001,73.530151,15.0,15.0,39.60368,1.609795,1.7,54.952297,55.0,79.690002
20160810064500,54.790001,72.792084,15.0,15.0,39.745664,1.609795,1.7,54.952297,55.0,79.690002
20160810070000,54.790001,72.792084,15.0,15.0,39.745664,1.698113,1.7,54.952297,55.0,79.690002
20160810071500,68.639999,72.792084,15.0,15.0,39.745664,1.694099,1.7,53.872189,55.0,79.690002
20160810073000,64.474998,72.792084,15.0,15.0,39.816656,1.702128,1.7,55.186317,55.0,79.690002
20160810074500,57.290001,72.792084,15.0,15.0,39.95864,1.694099,1.7,55.186317,55.0,79.690002
20160810080000,55.970001,72.792084,15.0,15.0,40.242608,1.68607,1.7,54.502251,55.0,79.690002
20160810081500,55.970001,72.792084,15.0,15.0,40.371196,1.690084,1.7,54.502251,55.0,79.690002
20160810083000,55.970001,72.792084,15.0,15.0,40.634866,1.690084,1.7,54.502251,55.0,79.690002
20160810084500,55.970001,72.792084,15.0,15.0,40.91489,1.698113,1.7,54.502251,55.0,79.690002
20160810090000,55.970001,72.792084,15.0,15.0,41.404932,1.682055,1.7,55.150314,55.0,79.690002
20160810091500,67.830002,73.710175,15.0,15.0,41.934329,1.710157,1.7,55.150314,55.0,79.690002
20160810093000,67.830002,73.710175,15.0,15.0,42.281894,1.770373,1.7,55.150314,55.0,79.690002
20160810094500,69.644997,73.710175,15.0,15.0,42.960585,1.778402,1.7,55.150314,55.0,79.690002
20160810100000,69.644997,73.710175,15.0,15.0,43.04924,1.774388,1.7,55.150314,55.0,79.690002
20160810101500,69.644997,73.710175,15.0,15.0,43.010616,1.770373,1.7,55.150314,55.0,79.690002
20160810103000,69.644997,74.628265,15.0,15.0,43.010616,1.778402,1.7,55.150314,55.0,79.690002
20160810104500,69.644997,74.628265,15.0,15.0,43.614048,1.782417,1.7,55.150314,55.0,79.690002
20160810110000,57.724998,72.972099,15.0,15.0,42.371348,1.778402,1.7,54.502251,55.0,79.690002
20160810111500,54.654999,72.972099,15.0,15.0,41.655512,1.778402,1.7,55.240326,55.0,79.690002
20160810113000,65.589996,72.972099,15.0,15.0,42.273088,1.762344,1.7,55.240326,55.0,78.690002
20160810114500,65.589996,72.972099,15.0,15.0,42.660178,1.726214,1.7,55.240326,55.0,78.690002
20160810120000,66.754997,72.972099,15.0,15.0,42.823531,1.738258,1.7,55.240326,55.0,78.690002
20160810121500,67.555,73.89019,15.0,15.0,42.907511,1.734243,1.7,55.240326,55.0,78.690002
20160810123000,67.555,73.89019,15.0,15.0,43.085076,1.730229,1.7,55.240326,55.0,78.690002
20160810124500,67.555,73.89019,15.0,15.0,43.155082,1.698113,1.7,55.240326,55.0,78.690002
20160810130000,69.375,73.89019,15.0,15.0,43.155082,1.68607,1.7,55.240326,55.0,78.690002
20160810131500,64.754997,73.89019,15.0,15.0,41.422085,1.682055,1.7,54.37624,55.0,78.690002
20160810133000,57.130001,73.080109,15.0,15.0,40.976328,1.661983,1.7,54.37624,55.0,78.690002
20160810134500,54.494999,73.080109,15.0,15.0,40.71208,1.641911,1.7,54.37624,55.0,78.690002
20160810140000,53.939999,73.080109,15.0,15.0,39.919336,1.653954,1.7,55.150314,55.0,78.690002
20160810141500,53.939999,73.080109,15.0,15.0,39.792312,1.661983,1.7,55.150314,55.0,78.690002
20160810143000,53.939999,72.162018,15.0,15.0,39.755915,1.665998,1.7,55.150314,55.0,78.690002
20160810144500,53.939999,72.162018,15.0,15.0,40.123778,1.629868,1.7,55.150314,55.0,78.690002
20160810150000,53.939999,72.162018,15.0,15.0,39.890997,1.609795,1.7,55.150314,55.0,78.690002
20160810151500,53.939999,72.162018,15.0,15.0,39.851642,1.641911,1.7,55.150314,55.0,78.690002
20160810153000,65.654999,72.162018,15.0,15.0,39.945397,1.637896,1.7,54.502251,55.0,78.690002
20160810154500,54.775002,72.162018,15.0,15.0,39.96816,1.633882,1.7,54.502251,55.0,78.690002
20160810160000,54.775002,72.162018,15.0,15.0,39.709913,1.645925,1.7,54.502251,55.0,78.690002
20160810161500,54.775002,72.162018,15.0,15.0,39.877703,1.637896,1.7,54.502251,55.0,78.690002
20160810163000,54.775002,72.162018,15.0,15.0,40.242608,1.641911,1.7,54.502251,55.0,78.690002
20160810164500,54.775002,72.162018,15.0,15.0,39.877703,1.645925,1.7,54.502251,55.0,78.690002
20160810170000,54.775002,72.162018,15.0,15.0,40.242608,1.653954,1.7,54.502251,55.0,78.690002
20160810171500,54.775002,72.162018,15.0,15.0,39.877703,1.678041,1.7,54.502251,55.0,78.690002
20160810173000,54.775002,72.162018,15.0,15.0,40.018701,1.694099,1.7,54.502251,55.0,78.690002
20160810174500,54.775002,72.162018,15.0,15.0,40.384592,1.670012,1.7,54.502251,55.0,78.690002
20160810180000,54.775002,72.162018,15.0,15.0,40.455584,1.665998,1.7,54.502251,55.0,78.690002
20160810181500,54.775002,72.162018,15.0,15.0,40.384592,1.678041,1.7,54.502251,55.0,78.690002
20160810183000,54.775002,72.162018,15.0,15.0,40.384592,1.694099,1.7,54.502251,55.0,78.690002
20160810184500,54.775002,72.162018,15.0,15.0,40.609485,1.714171,1.7,55.186317,55.0,78.690002
20160810190000,54.775002,72.162018,15.0,15.0,40.68097,1.738258,1.7,55.186317,55.0,78.690002
20160810191500,54.775002,72.162018,15.0,15.0,40.68097,1.754315,1.7,55.186317,55.0,78.690002
20160810193000,54.775002,72.162018,15.0,15.0,40.68097,1.762344,1.7,55.186317,55.0,78.690002
20160810194500,54.775002,72.162018,15.0,15.0,40.68097,1.766359,1.7,54.538254,55.0,78.690002
20160810200000,54.775002,72.162018,15.0,15.0,40.68097,1.778402,1.7,54.538254,55.0,78.690002
20160810201500,54.775002,72.162018,15.0,15.0,40.609485,1.770373,1.7,54.538254,55.0,78.690002
20160810203000,54.775002,72.162018,15.0,15.0,40.609485,1.770373,1.7,54.538254,55.0,78.690002
20160810204500,54.775002,72.162018,15.0,15.0,40.609485,1.75833,1.7,54.538254,55.0,78.690002
20160810210000,53.455002,72.162018,15.0,15.0,40.609485,1.734243,1.7,54.538254,55.0,78.690002
20160810211500,53.455002,72.162018,15.0,15.0,40.242608,1.734243,1.7,54.538254,55.0,78.690002
20160810213000,53.455002,72.162018,15.0,15.0,40.323545,1.730229,1.7,55.186317,55.0,78.690002
20160810214500,53.455002,72.162018,15.0,15.0,40.323545,1.734243,1.7,55.186317,55.0,78.690002
20160810220000,53.455002,72.162018,15.0,15.0,40.323545,1.734243,1.7,55.186317,55.0,78.690002
20160810221500,53.455002,72.162018,15.0,15.0,40.323545,1.734243,1.7,55.186317,55.0,78.690002
20160810223000,53.455002,72.162018,15.0,15.0,40.180575,1.746287,1.7,55.186317,55.0,78.690002
20160810224500,53.455002,72.162018,15.0,15.0,39.96612,1.742272,1.7,55.186317,55.0,78.690002
20160810230000,53.455002,72.162018,15.0,15.0,39.82315,1.726214,1.7,55.186317,55.0,78.690002
20160810231500,53.455002,72.162018,15.0,15.0,40.186576,1.734243,1.7,55.186317,55.0,78.690002
20160810233000,53.455002,72.162018,15.0,15.0,39.82315,1.734243,1.7,55.186317,55.0,78.690002
20160810234500,53.455002,72.162018,15.0,15.0,40.04262,1.734243,1.7,55.186317,55.0,78.690002
20160811000000,53.455002,72.162018,15.0,15.0,40.04262,1.738258,1.7,55.186317,55.0,78.690002
20160811001500,53.455002,72.072006,15.0,15.0,39.82315,1.730229,1.7,54.862289,55.0,78.035004
20160811003000,53.455002,72.072006,15.0,15.0,39.68018,1.742272,1.7,54.862289,55.0,78.035004
20160811004500,53.455002,72.072006,15.0,15.0,39.53721,1.742272,1.7,54.862289,55.0,78.035004
20160811010000,53.455002,72.072006,15.0,15.0,39.53721,1.750301,1.7,54.862289,55.0,78.035004
20160811011500,53.455002,72.072006,15.0,15.0,39.322755,1.766359,1.7,54.862289,55.0,78.035004
20160811013000,53.455002,72.072006,15.0,15.0,39.39424,1.770373,1.7,54.862289,55.0,78.035004
20160811014500,53.455002,72.072006,15.0,15.0,39.322755,1.766359,1.7,54.862289,55.0,78.035004
20160811020000,53.455002,72.072006,15.0,15.0,39.179785,1.770373,1.7,54.862289,55.0,78.035004
20160811021500,51.955002,71.243927,15.0,15.0,39.394818,1.774388,1.7,54.862289,55.0,78.035004
20160811023000,51.955002,71.243927,15.0,15.0,39.394818,1.762344,1.7,54.862289,55.0,78.035004
20160811024500,51.955002,71.243927,15.0,15.0,39.394818,1.766359,1.7,54.862289,55.0,78.035004
20160811030000,51.955002,71.243927,15.0,15.0,39.394818,1.766359,1.7,54.862289,55.0,78.035004
20160811031500,51.955002,71.243927,15.0,15.0,39.250862,1.766359,1.7,54.862289,55.0,78.035004
20160811033000,51.955002,71.243927,15.0,15.0,,1.766359,1.7,54.862289,55.0,78.035004
20160811034500,51.955002,71.243927,15.0,15.0,39.394818,1.75833,1.7,54.862289,55.0,78.035004
20160811040000,51.955002,71.243927,15.0,15.0,39.538774,1.762344,1.7,54.862289,55.0,78.035004
20160811041500,51.955002,71.243927,15.0,15.0,39.250862,1.762344,1.7,54.862289,55.0,78.035004
20160811043000,51.955002,71.243927,15.0,15.0,39.394818,1.75833,1.7,54.862289,55.0,78.035004
20160811044500,51.955002,71.243927,15.0,15.0,,1.762344,1.7,54.862289,55.0,78.035004
20160811050000,51.955002,71.243927,15.0,15.0,,1.766359,1.7,54.862289,55.0,78.035004
20160811051500,55.494999,72.072006,15.0,15.0,,1.766359,1.7,54.862289,55.0,78.035004
20160811053000,57.75,72.072006,15.0,15.0,39.898664,1.75833,1.7,54.862289,55.0,78.035004
20160811054500,62.695,72.072006,15.0,15.0,,1.734243,1.7,54.862289,55.0,78.035004
20160811060000,62.695,72.072006,15.0,15.0,,1.706142,1.7,54.862289,55.0,78.035004
20160811061500,62.695,72.072006,15.0,15.0,39.898664,1.714171,1.7,54.862289,55.0,78.035004
20160811063000,62.695,72.072006,15.0,15.0,,1.670012,1.7,54.862289,55.0,78.035004
20160811064500,62.695,72.072006,15.0,15.0,,1.694099,1.7,54.862289,55.0,78.035004
20160811070000,65.080002,72.072006,15.0,15.0,,1.61381,1.7,54.862289,55.0,80.224998
20160811071500,65.080002,72.072006,15.0,15.0,,1.61381,1.7,54.862289,55.0,80.224998
20160811073000,65.080002,71.333939,15.0,15.0,,1.617824,1.7,54.862289,55.0,80.224998
20160811074500,61.889999,71.333939,15.0,15.0,39.68018,1.633882,1.7,54.862289,55.0,80.224998
20160811080000,55.555,71.333939,15.0,15.0,40.04262,1.653954,1.7,54.862289,55.0,80.224998
20160811081500,54.02,71.333939,15.0,15.0,40.04262,1.690084,1.7,54.862289,55.0,80.224998
20160811083000,54.02,71.333939,15.0,15.0,40.04262,1.706142,1.7,54.862289,55.0,80.224998
20160811084500,54.02,71.333939,15.0,15.0,39.754708,1.702128,1.7,54.862289,55.0,80.224998
20160811090000,54.02,71.333939,15.0,15.0,39.972206,1.706142,1.7,54.862289,55.0,80.224998
20160811091500,54.02,71.333939,15.0,15.0,39.972206,1.657969,1.7,54.862289,55.0,80.224998
20160811093000,54.02,71.333939,15.0,15.0,40.117148,1.609795,1.7,54.862289,55.0,81.239998
20160811094500,54.02,71.333939,15.0,15.0,39.972206,1.629868,1.7,54.862289,55.0,81.239998
20160811100000,57.654999,71.333939,15.0,15.0,39.972206,1.629868,1.7,55.47435,55.0,81.239998
20160811101500,57.654999,71.333939,15.0,15.0,39.972206,1.637896,1.7,55.47435,55.0,82.25
20160811103000,63.544998,71.333939,15.0,15.0,39.972206,1.778402,1.7,55.47435,55.0,82.25
20160811104500,63.544998,71.333939,15.0,15.0,39.972206,1.766359,1.7,55.47435,55.0,81.254997
20160811110000,63.544998,71.333939,15.0,15.0,39.972206,1.730229,1.7,55.47435,55.0,81.254997
20160811111500,63.544998,71.333939,15.0,15.0,39.754708,1.730229,1.7,55.47435,55.0,81.254997
20160811113000,64.855003,71.333939,15.0,15.0,39.898664,1.726214,1.7,55.47435,55.0,81.254997
20160811114500,64.855003,71.333939,15.0,15.0,39.898664,1.7222,1.7,55.47435,55.0,81.254997
20160811120000,64.855003,71.333939,15.0,15.0,39.68018,1.726214,1.7,54.862289,55.0,81.254997
20160811121500,64.855003,71.333939,15.0,15.0,39.68018,1.738258,1.7,54.862289,55.0,81.254997
20160811123000,64.855003,71.333939,15.0,15.0,39.68018,1.778402,1.7,54.862289,55.0,81.254997
20160811124500,64.855003,71.333939,15.0,15.0,39.82315,1.762344,1.7,54.862289,55.0,79.699997
20160811130000,64.855003,71.333939,15.0,15.0,40.04262,1.750301,1.7,54.862289,55.0,79.699997
20160811131500,64.855003,71.333939,15.0,15.0,40.186576,1.742272,1.7,54.862289,55.0,79.699997
20160811133000,64.855003,71.333939,15.0,15.0,40.258554,1.742272,1.7,54.862289,55.0,79.699997
20160811134500,64.855003,71.333939,15.0,15.0,40.037605,1.742272,1.7,54.862289,55.0,79.699997
20160811140000,64.855003,71.333939,15.0,15.0,40.037605,1.746287,1.7,54.862289,55.0,79.699997
20160811141500,63.945,71.333939,15.0,15.0,40.40251,1.746287,1.7,54.862289,55.0,79.699997
20160811143000,63.945,71.333939,15.0,15.0,40.546466,1.734243,1.7,54.862289,55.0,79.699997
20160811144500,63.945,71.333939,15.0,15.0,40.690422,1.734243,1.7,54.862289,55.0,79.699997
20160811150000,63.945,71.333939,15.0,15.0,40.690422,1.7222,1.7,54.862289,55.0,79.699997
20160811151500,63.945,72.252029,15.0,15.0,40.834378,1.714171,1.7,54.862289,55.0,79.699997
20160811153000,63.945,72.252029,15.0,15.0,40.82394,1.702128,1.7,54.862289,55.0,79.699997
20160811154500,63.945,72.252029,15.0,15.0,40.82394,1.726214,1.7,54.862289,55.0,79.699997
20160811160000,63.945,72.252029,15.0,15.0,40.82394,1.714171,1.7,55.438347,55.0,79.699997
20160811161500,66.029999,72.252029,15.0,15.0,41.338224,1.665998,1.7,55.438347,55.0,79.699997
20160811163000,66.029999,72.252029,15.0,15.0,41.48218,1.633882,1.7,55.438347,55.0,79.699997
20160811164500,66.029999,72.252029,15.0,15.0,41.928923,1.633882,1.7,55.438347,55.0,79.699997
20160811170000,66.029999,72.252029,15.0,15.0,42.218807,1.633882,1.7,55.438347,55.0,79.699997
20160811171500,66.029999,72.252029,15.0,15.0,41.9677,1.641911,1.7,55.438347,55.0,79.699997
20160811173000,66.029999,72.252029,15.0,15.0,41.875424,1.637896,1.7,55.438347,55.0,81.919998
20160811174500,66.029999,72.252029,15.0,15.0,42.017408,1.605781,1.7,55.438347,55.0,81.919998
20160811180000,66.029999,72.252029,15.0,15.0,42.017408,1.609795,1.7,54.736275,55.0,81.919998
20160811181500,66.029999,71.513954,15.0,15.0,41.73344,1.61381,1.7,54.736275,55.0,81.919998
20160811183000,66.029999,71.513954,15.0,15.0,41.287683,1.633882,1.7,54.736275,55.0,82.980003
20160811184500,66.029999,71.513954,15.0,15.0,41.146685,1.633882,1.7,54.736275,55.0,82.980003
20160811190000,66.029999,71.513954,15.0,15.0,41.37848,1.629868,1.7,54.736275,55.0,82.980003
20160811191500,66.029999,71.513954,15.0,15.0,,1.641911,1.7,55.348335,55.0,82.980003
20160811193000,66.029999,71.513954,15.0,15.0,41.236496,1.633882,1.7,55.348335,55.0,82.980003
20160811194500,66.830002,71.513954,15.0,15.0,41.37848,1.661983,1.7,55.348335,55.0,82.980003
20160811200000,66.830002,71.513954,15.0,15.0,41.236496,1.698113,1.7,55.348335,55.0,82.980003
20160811201500,66.830002,71.513954,15.0,15.0,41.467305,1.754315,1.7,55.348335,55.0,82.980003
20160811203000,66.830002,72.252029,15.0,15.0,41.467305,1.770373,1.7,55.348335,55.0,82.980003
20160811204500,66.830002,72.252029,15.0,15.0,41.324335,1.774388,1.7,55.348335,55.0,82.980003
20160811210000,66.830002,72.252029,15.0,15.0,41.324335,1.774388,1.7,55.348335,55.0,82.980003
20160811211500,66.830002,72.252029,15.0,15.0,41.48218,1.778402,1.7,55.348335,55.0,82.980003
20160811213000,66.830002,72.252029,15.0,15.0,41.48218,1.782417,1.7,55.348335,55.0,82.980003
20160811214500,67.775002,72.252029,15.0,15.0,41.338224,1.730229,1.7,55.348335,55.0,82.980003
20160811220000,67.775002,72.252029,15.0,15.0,41.338224,1.730229,1.7,55.348335,55.0,82.980003
20160811221500,67.775002,72.252029,15.0,15.0,,1.7222,1.7,55.348335,55.0,82.980003
20160811223000,67.775002,72.252029,15.0,15.0,,1.726214,1.7,55.348335,55.0,82.980003
20160811224500,67.775002,72.252029,15.0,15.0,,1.730229,1.7,55.348335,55.0,82.980003
20160811230000,67.775002,72.252029,15.0,15.0,,1.730229,1.7,55.348335,55.0,82.980003
20160811231500,67.775002,72.252029,15.0,15.0,,1.746287,1.7,55.348335,55.0,82.980003
20160811233000,67.775002,72.252029,15.0,15.0,,1.762344,1.7,55.348335,55.0,82.980003
20160811234500,67.775002,72.252029,15.0,15.0,41.421626,1.774388,1.7,55.348335,55.0,82.980003
20160812000000,67.775002,72.252029,15.0,15.0,,1.770373,1.7,55.348335,55.0,82.980003
20160812001500,67.775002,72.252029,15.0,15.0,,1.694099,1.7,55.348335,55.0,82.980003
20160812003000,67.775002,72.252029,15.0,15.0,,1.706142,1.7,55.348335,55.0,82.980003
20160812004500,67.775002,72.252029,15.0,15.0,41.71151,1.702128,1.7,55.348335,55.0,82.980003
20160812010000,67.775002,72.252029,15.0,15.0,41.71151,1.706142,1.7,55.348335,55.0,82.980003
20160812011500,67.775002,72.252029,15.0,15.0,41.71151,1.702128,1.7,55.348335,55.0,82.980003
20160812013000,67.775002,72.252029,15.0,15.0,41.71151,1.710157,1.7,55.348335,55.0,82.980003
20160812014500,67.775002,72.252029,15.0,15.0,41.783981,1.730229,1.7,55.348335,55.0,82.980003
20160812020000,67.775002,72.252029,15.0,15.0,41.783981,1.754315,1.7,55.348335,55.0,82.980003
20160812021500,67.775002,72.252029,15.0,15.0,42.159732,1.754315,1.7,55.348335,55.0,82.980003
20160812023000,67.775002,72.252029,15.0,15.0,42.159732,1.778402,1.7,55.348335,55.0,82.980003
20160812024500,67.775002,72.252029,15.0,15.0,42.159732,1.782417,1.7,55.348335,55.0,82.980003
20160812030000,67.775002,72.252029,15.0,15.0,42.159732,1.770373,1.7,55.348335,55.0,82.980003
20160812031500,67.775002,72.252029,15.0,15.0,40.881536,1.774388,1.7,55.348335,55.0,82.980003
20160812033000,67.775002,72.252029,15.0,15.0,39.827264,1.782417,1.7,55.348335,55.0,82.980003
20160812034500,67.775002,72.252029,15.0,15.0,39.827264,1.778402,1.7,54.790279,55.0,82.980003
20160812040000,67.775002,72.252029,15.0,15.0,39.827264,1.782417,1.7,54.790279,55.0,82.980003
20160812041500,67.775002,72.252029,15.0,15.0,41.138236,1.782417,1.7,54.790279,55.0,82.980003
20160812043000,55.48,71.513954,15.0,15.0,40.914329,1.778402,1.7,54.790279,55.0,82.980003
20160812044500,55.48,71.513954,15.0,15.0,39.82315,1.774388,1.7,54.790279,55.0,82.980003
20160812050000,56.275002,71.513954,15.0,15.0,39.39424,1.766359,1.7,55.438347,55.0,82.980003
20160812051500,63.529999,71.513954,15.0,15.0,39.394818,1.770373,1.7,55.438347,55.0,82.980003
20160812053000,63.529999,71.513954,15.0,15.0,39.394818,1.770373,1.7,55.438347,55.0,82.980003
20160812054500,63.529999,71.513954,15.0,15.0,39.754793,1.774388,1.7,55.438347,55.0,82.980003
20160812060000,63.529999,71.513954,15.0,15.0,39.609851,1.762344,1.7,55.438347,55.0,82.980003
20160812061500,63.529999,71.513954,15.0,15.0,39.754793,1.778402,1.7,55.438347,55.0,82.980003
20160812063000,63.529999,71.513954,15.0,15.0,39.609851,1.778402,1.7,55.438347,55.0,82.980003
20160812064500,63.529999,71.513954,15.0,15.0,39.609851,1.782417,1.7,55.438347,55.0,82.980003
20160812070000,63.529999,71.513954,15.0,15.0,38.96295,1.774388,1.7,55.438347,55.0,82.980003
20160812071500,66.0,71.513954,15.0,15.0,39.175025,1.778402,1.7,55.438347,55.0,82.980003
20160812073000,66.0,71.513954,15.0,15.0,38.036025,1.766359,1.7,54.790279,55.0,81.919998
20160812074500,66.0,71.513954,15.0,15.0,36.348656,1.778402,1.7,54.790279,55.0,81.919998
20160812080000,54.474998,70.685867,15.0,15.0,,1.770373,1.7,54.790279,55.0,81.919998
20160812081500,53.705002,70.685867,15.0,15.0,,1.778402,1.7,54.790279,55.0,80.989998
20160812083000,52.605,70.685867,15.0,15.0,,1.786431,1.7,54.790279,55.0,80.989998
20160812084500,52.605,70.685867,15.0,15.0,,1.750301,1.7,54.790279,55.0,80.989998
20160812090000,52.605,70.685867,15.0,15.0,,1.68607,1.7,54.790279,55.0,80.989998
20160812091500,52.605,70.685867,15.0,15.0,,1.738258,1.7,54.790279,55.0,80.989998
20160812093000,65.294998,70.685867,15.0,15.0,,1.754315,1.7,56.212421,55.0,80.989998
20160812094500,57.154999,70.685867,15.0,15.0,,1.762344,1.7,54.502251,55.0,80.989998
20160812100000,54.040001,70.685867,15.0,15.0,,1.702128,1.7,55.06031,55.0,80.989998
20160812101500,54.040001,70.685867,15.0,15.0,,1.645925,1.7,55.06031,55.0,80.989998
20160812103000,54.040001,70.685867,15.0,15.0,,1.64994,1.7,55.06031,55.0,80.989998
20160812104500,51.615002,70.685867,15.0,15.0,,1.625853,1.7,55.06031,55.0,80.989998
20160812110000,51.615002,70.685867,15.0,15.0,,1.617824,1.7,55.06031,55.0,80.989998
20160812111500,51.615002,69.9478,15.0,15.0,,1.629868,1.7,55.06031,55.0,80.989998
20160812113000,66.964996,69.9478,15.0,15.0,,1.657969,1.7,55.06031,55.0,80.989998
20160812114500,53.029999,69.9478,15.0,15.0,,1.68607,1.7,55.06031,55.0,80.989998
20160812120000,53.029999,69.9478,15.0,15.0,,1.68607,1.7,55.06031,55.0,80.989998
20160812121500,53.029999,69.9478,15.0,15.0,,1.7222,1.7,55.06031,55.0,80.989998
20160812123000,53.029999,69.9478,15.0,15.0,,1.702128,1.7,55.06031,55.0,80.989998
20160812124500,53.029999,69.9478,15.0,15.0,,1.698113,1.7,54.502251,55.0,80.989998
20160812130000,51.494999,69.9478,15.0,15.0,,1.710157,1.7,54.502251,55.0,80.989998
20160812131500,51.494999,69.9478,15.0,15.0,,1.710157,1.7,55.186317,55.0,80.989998
20160812133000,51.494999,69.9478,15.0,15.0,,1.7222,1.7,55.186317,55.0,80.989998
20160812134500,51.494999,69.9478,15.0,15.0,,1.698113,1.7,55.186317,55.0,80.989998
20160812140000,61.674999,69.9478,15.0,15.0,,1.690084,1.7,55.186317,55.0,80.989998
20160812141500,61.674999,69.9478,15.0,15.0,,1.670012,1.7,55.186317,55.0,80.989998
20160812143000,61.674999,69.9478,15.0,15.0,,1.64994,1.7,55.186317,55.0,80.989998
20160812144500,61.674999,69.9478,15.0,15.0,38.000784,1.61381,1.7,55.186317,55.0,80.989998
20160812150000,61.674999,69.9478,15.0,15.0,,1.694099,1.7,55.186317,55.0,80.989998
20160812151500,61.674999,69.9478,15.0,15.0,,1.653954,1.7,55.186317,55.0,80.989998
20160812153000,61.674999,69.9478,15.0,15.0,,1.762344,1.7,55.186317,55.0,80.989998
20160812154500,61.674999,69.9478,15.0,15.0,,1.778402,1.7,55.186317,55.0,80.989998
20160812160000,61.674999,69.9478,15.0,15.0,,1.730229,1.7,54.574257,55.0,80.989998
20160812161500,61.674999,69.9478,15.0,15.0,,1.786431,1.7,54.574257,55.0,80.989998
20160812163000,61.674999,69.9478,15.0,15.0,38.015489,1.778402,1.7,54.574257,55.0,80.059998
20160812164500,61.674999,69.9478,15.0,15.0,38.015489,1.661983,1.7,54.574257,55.0,80.059998
20160812170000,61.674999,69.9478,15.0,15.0,38.015489,1.597752,1.7,54.574257,55.0,80.059998
20160812171500,61.674999,69.9478,15.0,15.0,37.870547,1.698113,1.7,54.574257,55.0,80.059998
20160812173000,61.674999,69.9478,15.0,15.0,38.073748,1.766359,1.7,54.574257,55.0,80.059998
20160812174500,61.674999,69.9478,15.0,15.0,38.000784,1.778402,1.7,54.574257,55.0,80.059998
20160812180000,61.674999,70.685867,15.0,15.0,38.000784,1.778402,1.7,54.574257,55.0,80.059998
20160812181500,61.674999,70.685867,15.0,15.0,38.219676,1.778402,1.7,54.574257,55.0,80.059998
20160812183000,61.674999,70.685867,15.0,15.0,38.511532,1.778402,1.7,54.574257,55.0,80.059998
20160812184500,59.555,70.685867,15.0,15.0,38.365604,1.770373,1.7,54.574257,55.0,80.059998
20160812190000,59.555,70.685867,15.0,15.0,38.365604,1.778402,1.7,54.574257,55.0,80.059998
20160812191500,59.555,70.685867,15.0,15.0,37.798076,1.770373,1.7,54.574257,55.0,80.059998
20160812193000,53.509998,70.685867,15.0,15.0,37.854856,1.762344,1.7,54.574257,55.0,80.059998
20160812194500,50.459999,70.685867,15.0,15.0,37.653134,1.754315,1.7,54.574257,55.0,80.059998
20160812200000,50.459999,70.685867,15.0,15.0,37.508192,1.750301,1.7,54.574257,55.0,80.059998
20160812201500,58.73,70.685867,15.0,15.0,37.508192,1.750301,1.7,53.836185,55.0,80.059998
20160812203000,58.009998,70.685867,15.0,15.0,37.36325,1.7222,1.7,54.502251,55.0,80.059998
20160812204500,54.02,70.685867,15.0,15.0,37.218308,1.714171,1.7,54.502251,55.0,80.059998
20160812210000,54.689999,70.685867,15.0,15.0,37.218308,1.706142,1.7,55.47435,55.0,80.059998
20160812211500,59.509998,70.685867,15.0,15.0,36.947566,1.75833,1.7,55.47435,55.0,80.059998
20160812213000,59.509998,70.685867,15.0,15.0,36.659654,1.770373,1.7,54.502251,55.0,79.080002
20160812214500,53.889999,70.685867,15.0,15.0,37.19818,1.774388,1.7,54.502251,55.0,79.080002
20160812220000,49.965,70.685867,15.0,15.0,37.417072,1.670012,1.7,54.502251,55.0,79.080002
20160812221500,49.965,70.685867,15.0,15.0,37.417072,1.653954,1.7,55.150314,55.0,79.080002
20160812223000,74.364998,70.685867,15.0,15.0,37.344108,1.661983,1.7,55.150314,55.0,79.080002
20160812224500,65.389999,70.685867,15.0,15.0,37.344108,1.718185,1.7,56.122414,55.0,79.080002
20160812230000,54.365002,70.685867,15.0,15.0,37.615836,1.702128,1.7,54.862289,55.0,79.080002
20160812231500,51.064999,70.685867,15.0,15.0,37.909664,1.726214,1.7,54.862289,55.0,79.080002
20160812233000,51.064999,70.685867,15.0,15.0,38.056578,1.734243,1.7,54.862289,55.0,79.080002
20160812234500,67.980003,70.685867,15.0,15.0,38.203492,1.774388,1.7,53.872189,55.0,78.07
20160813000000,67.980003,70.685867,15.0,15.0,38.203492,1.7222,1.7,54.826286,55.0,78.07
20160813001500,52.355,70.685867,15.0,15.0,38.276949,1.770373,1.7,54.826286,55.0,78.07
20160813003000,48.610001,70.685867,15.0,15.0,38.423863,1.782417,1.7,54.826286,55.0,78.07
20160813004500,48.610001,70.685867,15.0,15.0,38.000784,1.7222,1.7,54.826286,55.0,78.07
20160813010000,57.955002,70.685867,15.0,15.0,37.854856,1.770373,1.7,54.826286,55.0,78.07
20160813011500,55.48,70.685867,15.0,15.0,37.36325,1.593737,1.7,55.690369,55.0,78.07
20160813013000,63.830002,70.685867,15.0,15.0,37.344108,1.617824,1.7,54.610264,55.0,78.07
20160813014500,63.830002,70.685867,15.0,15.0,37.145837,1.68607,1.7,54.610264,55.0,78.07
20160813020000,63.830002,70.685867,15.0,15.0,37.344108,1.690084,1.7,54.610264,55.0,78.07
20160813021500,50.639999,70.685867,15.0,15.0,37.417072,1.645925,1.7,54.610264,55.0,78.07
20160813023000,50.639999,69.9478,15.0,15.0,37.76275,1.665998,1.7,54.610264,55.0,78.07
20160813024500,50.639999,69.9478,15.0,15.0,37.909664,1.665998,1.7,54.610264,55.0,78.07
20160813030000,50.639999,69.9478,15.0,15.0,37.708928,1.665998,1.7,54.610264,55.0,78.07
20160813031500,50.639999,69.9478,15.0,15.0,37.563,1.661983,1.7,54.610264,55.0,78.07
20160813033000,50.639999,69.9478,15.0,15.0,37.563,1.661983,1.7,54.610264,55.0,78.07
20160813034500,50.639999,69.9478,15.0,15.0,37.344108,1.754315,1.7,54.610264,55.0,78.07
20160813040000,50.639999,69.9478,15.0,15.0,37.19818,1.690084,1.7,54.610264,55.0,78.07
20160813041500,50.639999,69.9478,15.0,15.0,37.344108,1.641911,1.7,54.610264,55.0,78.07
20160813043000,50.639999,69.9478,15.0,15.0,37.000895,1.629868,1.7,55.186317,55.0,78.07
20160813044500,50.639999,69.9478,15.0,15.0,,1.629868,1.7,55.186317,55.0,78.07
20160813050000,50.639999,69.9478,15.0,15.0,,1.633882,1.7,55.186317,55.0,78.07
20160813051500,50.639999,69.9478,15.0,15.0,,1.625853,1.7,55.186317,55.0,78.07
20160813053000,50.639999,69.9478,15.0,15.0,37.344108,1.629868,1.7,55.186317,55.0,78.07
20160813054500,50.639999,69.9478,15.0,15.0,37.563,1.625853,1.7,55.186317,55.0,78.07
20160813060000,62.029999,69.9478,15.0,15.0,37.563,1.629868,1.7,55.186317,55.0,78.07
20160813061500,62.685001,69.9478,15.0,15.0,37.563,1.633882,1.7,55.186317,55.0,78.07
20160813063000,52.314999,69.9478,15.0,15.0,37.708928,1.637896,1.7,55.186317,55.0,78.07
20160813064500,52.314999,69.9478,15.0,15.0,37.708928,1.641911,1.7,55.186317,55.0,78.07
20160813070000,52.314999,69.9478,15.0,15.0,37.854856,1.637896,1.7,55.186317,55.0,78.07
20160813071500,52.314999,70.685867,15.0,15.0,38.000784,1.637896,1.7,55.186317,55.0,78.07
20160813073000,52.314999,70.685867,15.0,15.0,38.276949,1.633882,1.7,55.186317,55.0,78.07
20160813074500,52.314999,70.685867,15.0,15.0,38.717691,1.633882,1.7,55.186317,55.0,78.07
20160813080000,52.314999,70.685867,15.0,15.0,38.511532,1.641911,1.7,55.186317,55.0,78.07
20160813081500,52.314999,70.685867,15.0,15.0,38.365604,1.645925,1.7,55.186317,55.0,78.07
20160813083000,52.314999,70.685867,15.0,15.0,38.219676,1.641911,1.7,55.186317,55.0,78.07
20160813084500,52.314999,70.685867,15.0,15.0,38.219676,1.641911,1.7,55.186317,55.0,78.07
20160813090000,52.314999,70.685867,15.0,15.0,38.219676,1.637896,1.7,55.186317,55.0,78.07
20160813091500,52.314999,70.685867,15.0,15.0,38.423863,1.625853,1.7,55.186317,55.0,78.07
20160813093000,52.314999,70.685867,15.0,15.0,38.570777,1.637896,1.7,55.186317,55.0,78.07
20160813094500,50.445,70.685867,15.0,15.0,38.570777,1.754315,1.7,55.186317,55.0,75.845001
20160813100000,50.445,70.685867,15.0,15.0,38.365604,1.766359,1.7,55.186317,55.0,75.845001
20160813101500,50.445,70.685867,15.0,15.0,38.219676,1.754315,1.7,55.186317,55.0,75.845001
20160813103000,50.445,70.685867,15.0,15.0,38.073748,1.754315,1.7,55.186317,55.0,75.845001
20160813104500,75.235001,70.685867,15.0,15.0,38.073748,1.742272,1.7,54.502251,55.0,75.845001
20160813110000,68.464996,70.685867,15.0,15.0,38.073748,1.746287,1.7,54.502251,55.0,75.845001
20160813111500,53.73,70.685867,15.0,15.0,38.073748,1.746287,1.7,54.502251,55.0,75.845001
20160813113000,53.73,70.685867,15.0,15.0,38.219676,1.641911,1.7,54.502251,55.0,75.845001
20160813114500,50.720001,70.685867,15.0,15.0,38.365604,1.61381,1.7,55.186317,55.0,75.845001
20160813120000,50.720001,70.685867,15.0,15.0,38.511532,1.605781,1.7,55.186317,55.0,75.845001
20160813121500,61.029999,70.685867,15.0,15.0,38.65746,1.601766,1.7,55.186317,55.0,76.845001
20160813123000,61.685001,70.685867,15.0,15.0,38.65746,1.621839,1.7,55.186317,55.0,76.845001
20160813124500,61.685001,70.685867,15.0,15.0,38.730424,1.625853,1.7,55.186317,55.0,76.845001
20160813130000,61.685001,70.685867,15.0,15.0,38.730424,1.617824,1.7,55.186317,55.0,76.845001
20160813131500,61.685001,70.685867,15.0,15.0,38.450315,1.617824,1.7,55.186317,55.0,76.845001
20160813133000,61.685001,70.685867,15.0,15.0,38.305373,1.617824,1.7,55.186317,55.0,76.845001
20160813134500,61.685001,70.685867,15.0,15.0,38.015489,1.61381,1.7,55.186317,55.0,76.845001
