PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160813140000,60.66,70.685867,15.0,15.0,37.667346,1.617824,1.7,54.502251,55.0,76.845001
20160813141500,54.794998,70.685867,15.0,15.0,37.870547,1.617824,1.7,54.502251,55.0,76.845001
20160813143000,54.794998,70.685867,15.0,15.0,37.870547,1.621839,1.7,54.502251,55.0,76.845001
20160813144500,51.564999,70.685867,15.0,15.0,37.667346,1.637896,1.7,55.150314,55.0,77.919998
20160813150000,51.564999,70.685867,15.0,15.0,37.870547,1.641911,1.7,55.150314,55.0,77.919998
20160813151500,62.205002,70.685867,15.0,15.0,38.015489,1.637896,1.7,55.150314,55.0,77.919998
20160813153000,62.205002,71.423943,15.0,15.0,38.073748,1.64994,1.7,55.150314,55.0,77.919998
20160813154500,62.205002,71.423943,15.0,15.0,38.219676,1.645925,1.7,55.150314,55.0,77.919998
20160813160000,62.205002,71.423943,15.0,15.0,38.365604,1.694099,1.7,55.150314,55.0,77.919998
20160813161500,62.205002,71.423943,15.0,15.0,38.511532,1.710157,1.7,55.150314,55.0,77.919998
20160813163000,62.205002,71.423943,15.0,15.0,38.65746,1.790446,1.7,55.150314,55.0,77.919998
20160813164500,62.205002,71.423943,15.0,15.0,38.876352,1.766359,1.7,55.150314,55.0,77.919998
20160813170000,62.205002,71.423943,15.0,15.0,38.667728,1.774388,1.7,55.150314,55.0,76.910004
20160813171500,62.205002,71.423943,15.0,15.0,38.667728,1.766359,1.7,54.538254,55.0,76.910004
20160813173000,50.435001,71.423943,15.0,15.0,39.02228,1.790446,1.7,54.538254,55.0,75.980003
20160813174500,49.404999,71.423943,15.0,15.0,39.314136,1.762344,1.7,55.276329,55.0,75.980003
20160813180000,49.404999,71.423943,15.0,15.0,39.102554,1.762344,1.7,55.276329,55.0,75.980003
20160813181500,49.404999,71.423943,15.0,15.0,38.890972,1.762344,1.7,55.276329,55.0,75.980003
20160813183000,50.715,71.423943,15.0,15.0,38.890972,1.754315,1.7,55.276329,55.0,75.980003
20160813184500,50.715,71.423943,15.0,15.0,38.890972,1.75833,1.7,55.276329,55.0,75.980003
20160813190000,61.040001,71.423943,15.0,15.0,38.890972,1.762344,1.7,53.548157,55.0,75.980003
20160813191500,67.555,71.423943,15.0,15.0,38.957612,1.762344,1.7,54.502251,55.0,75.980003
20160813193000,52.869999,71.423943,15.0,15.0,38.957612,1.770373,1.7,54.502251,55.0,75.980003
20160813194500,49.095001,71.423943,15.0,15.0,38.957612,1.770373,1.7,55.348335,55.0,75.980003
20160813200000,59.605,71.423943,15.0,15.0,38.81267,1.738258,1.7,55.348335,55.0,75.980003
20160813201500,72.839996,71.423943,15.0,15.0,38.667728,1.68607,1.7,55.348335,55.0,75.980003
20160813203000,53.084999,71.423943,15.0,15.0,38.667728,1.68607,1.7,54.736275,55.0,75.980003
20160813204500,52.244999,71.423943,15.0,15.0,38.522786,1.68607,1.7,54.736275,55.0,75.980003
20160813210000,59.669998,71.423943,15.0,15.0,38.522786,1.629868,1.7,54.736275,55.0,75.980003
20160813211500,59.669998,71.423943,15.0,15.0,38.522786,1.645925,1.7,54.736275,55.0,75.980003
20160813213000,56.665001,71.423943,15.0,15.0,38.450315,1.678041,1.7,54.736275,55.0,75.980003
20160813214500,54.244999,71.423943,15.0,15.0,38.450315,1.694099,1.7,54.736275,55.0,75.980003
20160813220000,54.244999,71.423943,15.0,15.0,38.450315,1.690084,1.7,54.736275,55.0,75.980003
20160813221500,51.535,71.423943,15.0,15.0,38.450315,1.698113,1.7,54.736275,55.0,75.980003
20160813223000,51.535,71.423943,15.0,15.0,38.65746,1.702128,1.7,54.736275,55.0,75.980003
20160813224500,51.535,71.423943,15.0,15.0,38.450315,1.702128,1.7,54.736275,55.0,75.980003
20160813230000,51.535,71.423943,15.0,15.0,38.450315,1.702128,1.7,54.736275,55.0,75.980003
20160813231500,51.535,71.423943,15.0,15.0,38.65746,1.698113,1.7,54.736275,55.0,75.980003
20160813233000,51.535,71.423943,15.0,15.0,38.511532,1.702128,1.7,54.736275,55.0,75.980003
20160813234500,51.535,71.423943,15.0,15.0,38.511532,1.706142,1.7,54.736275,55.0,75.980003
20160814000000,51.535,71.423943,15.0,15.0,38.511532,1.710157,1.7,54.736275,55.0,75.980003
20160814001500,51.535,71.423943,15.0,15.0,38.511532,1.710157,1.7,54.736275,55.0,75.980003
20160814003000,51.535,71.423943,15.0,15.0,38.511532,1.637896,1.7,54.736275,55.0,75.980003
20160814004500,51.535,71.423943,15.0,15.0,38.511532,1.609795,1.7,54.736275,55.0,77.055
20160814010000,51.535,70.595863,15.0,15.0,38.511532,1.625853,1.7,54.736275,55.0,77.055
20160814011500,51.535,70.595863,15.0,15.0,38.511532,1.617824,1.7,54.736275,55.0,77.055
20160814013000,51.535,70.595863,15.0,15.0,38.65746,1.61381,1.7,54.736275,55.0,77.055
20160814014500,51.535,70.595863,15.0,15.0,38.511532,1.64994,1.7,54.736275,55.0,77.055
20160814020000,51.535,70.595863,15.0,15.0,38.511532,1.766359,1.7,54.736275,55.0,77.055
20160814021500,49.66,70.595863,15.0,15.0,38.365604,1.750301,1.7,54.736275,55.0,77.055
20160814023000,49.66,70.595863,15.0,15.0,37.307456,1.621839,1.7,54.736275,55.0,77.055
20160814024500,49.66,70.595863,15.0,15.0,37.36325,1.64994,1.7,54.736275,55.0,77.055
20160814030000,49.66,70.595863,15.0,15.0,37.218308,1.690084,1.7,54.736275,55.0,77.055
20160814031500,49.66,70.595863,15.0,15.0,37.000895,1.7222,1.7,54.736275,55.0,77.055
20160814033000,49.66,70.595863,15.0,15.0,37.19818,1.79446,1.7,54.736275,55.0,77.055
20160814034500,49.66,70.595863,15.0,15.0,36.711011,1.770373,1.7,54.736275,55.0,76.065002
20160814040000,46.845001,70.595863,15.0,15.0,36.711011,1.762344,1.7,54.736275,55.0,76.065002
20160814041500,50.48,70.595863,15.0,15.0,36.348656,1.754315,1.7,55.47435,55.0,76.065002
20160814043000,58.849998,70.595863,15.0,15.0,36.058772,1.746287,1.7,54.790279,55.0,76.065002
20160814044500,58.849998,70.595863,15.0,15.0,36.058772,1.754315,1.7,54.790279,55.0,76.065002
20160814050000,58.849998,70.595863,15.0,15.0,36.203714,1.754315,1.7,54.790279,55.0,76.065002
20160814051500,58.849998,70.595863,15.0,15.0,36.058772,1.762344,1.7,54.790279,55.0,76.065002
20160814053000,58.849998,70.595863,15.0,15.0,36.058772,1.754315,1.7,54.790279,55.0,76.065002
20160814054500,58.849998,70.595863,15.0,15.0,36.203714,1.770373,1.7,54.790279,55.0,76.065002
20160814060000,58.849998,70.595863,15.0,15.0,36.203714,1.762344,1.7,54.790279,55.0,76.065002
20160814061500,58.849998,70.595863,15.0,15.0,36.395576,1.754315,1.7,54.790279,55.0,76.065002
20160814063000,58.849998,70.595863,15.0,15.0,36.541504,1.762344,1.7,54.790279,55.0,76.065002
20160814064500,58.849998,70.595863,15.0,15.0,36.687432,1.762344,1.7,54.790279,55.0,76.065002
20160814070000,58.849998,70.595863,15.0,15.0,36.687432,1.770373,1.7,54.790279,55.0,76.065002
20160814071500,58.849998,70.595863,15.0,15.0,36.541504,1.766359,1.7,54.790279,55.0,76.065002
20160814073000,58.849998,70.595863,15.0,15.0,36.541504,1.770373,1.7,54.790279,55.0,76.065002
20160814074500,58.849998,70.595863,15.0,15.0,36.687432,1.770373,1.7,54.790279,55.0,76.065002
20160814080000,58.849998,70.595863,15.0,15.0,36.760396,1.762344,1.7,54.790279,55.0,76.065002
20160814081500,58.849998,70.595863,15.0,15.0,36.906324,1.762344,1.7,54.790279,55.0,76.065002
20160814083000,58.849998,70.595863,15.0,15.0,37.052252,1.762344,1.7,54.790279,55.0,76.065002
20160814084500,61.09,70.595863,15.0,15.0,37.344108,1.79446,1.7,54.790279,55.0,76.065002
20160814090000,61.09,71.333939,15.0,15.0,37.417072,1.625853,1.7,54.790279,55.0,76.065002
20160814091500,63.055,71.333939,15.0,15.0,38.056578,1.633882,1.7,55.47435,55.0,78.370003
20160814093000,52.619999,71.333939,15.0,15.0,38.219676,1.633882,1.7,54.538254,55.0,78.370003
20160814094500,52.619999,71.333939,15.0,15.0,38.65746,1.633882,1.7,54.538254,55.0,78.370003
20160814100000,52.619999,71.333939,15.0,15.0,38.450315,1.657969,1.7,54.538254,55.0,78.370003
20160814101500,52.619999,71.333939,15.0,15.0,38.450315,1.633882,1.7,54.538254,55.0,78.370003
20160814103000,52.619999,71.333939,15.0,15.0,38.450315,1.641911,1.7,54.538254,55.0,78.370003
20160814104500,52.619999,71.333939,15.0,15.0,39.314136,1.670012,1.7,55.150314,55.0,78.370003
20160814110000,52.619999,71.333939,15.0,15.0,39.314136,1.665998,1.7,55.150314,55.0,78.370003
20160814111500,52.619999,71.333939,15.0,15.0,39.53721,1.790446,1.7,55.150314,55.0,77.144997
20160814113000,52.619999,71.333939,15.0,15.0,39.53721,1.770373,1.7,55.150314,55.0,77.144997
20160814114500,52.619999,72.342041,15.0,15.0,39.898664,1.766359,1.7,55.150314,55.0,77.144997
20160814120000,52.619999,72.342041,15.0,15.0,39.898664,1.778402,1.7,55.150314,55.0,77.144997
20160814121500,64.214996,73.530151,15.0,15.0,40.037605,1.762344,1.7,55.150314,55.0,77.144997
20160814123000,64.214996,73.530151,15.0,15.0,40.690422,1.75833,1.7,55.150314,55.0,77.144997
20160814124500,64.214996,73.530151,15.0,15.0,41.094512,1.710157,1.7,55.150314,55.0,77.144997
20160814130000,64.214996,73.530151,15.0,15.0,41.146685,1.734243,1.7,54.574257,55.0,77.144997
20160814131500,53.459999,73.530151,15.0,15.0,40.93444,1.754315,1.7,54.574257,55.0,77.144997
20160814133000,57.220001,73.530151,15.0,15.0,40.32788,1.738258,1.7,55.510353,55.0,77.144997
20160814134500,64.445,73.530151,15.0,15.0,40.33553,1.738258,1.7,55.510353,55.0,77.144997
20160814140000,64.445,73.530151,15.0,15.0,40.56486,1.75833,1.7,55.510353,55.0,77.144997
20160814141500,64.445,73.530151,15.0,15.0,40.774878,1.754315,1.7,54.862289,55.0,77.144997
20160814143000,64.445,73.530151,15.0,15.0,40.58934,1.750301,1.7,54.862289,55.0,77.144997
20160814144500,64.445,74.268227,15.0,15.0,40.58934,1.75833,1.7,54.862289,55.0,77.144997
20160814150000,64.445,74.268227,15.0,15.0,40.93444,1.754315,1.7,54.862289,55.0,77.144997
20160814151500,64.445,74.268227,15.0,15.0,40.736084,1.746287,1.7,54.862289,55.0,77.144997
20160814153000,64.445,74.268227,15.0,15.0,41.110356,1.750301,1.7,54.862289,55.0,77.144997
20160814154500,64.445,74.268227,15.0,15.0,41.315937,1.75833,1.7,54.862289,55.0,77.144997
20160814160000,64.445,74.268227,15.0,15.0,41.212322,1.746287,1.7,54.862289,55.0,77.144997
20160814161500,64.445,75.096313,15.0,15.0,41.212322,1.746287,1.7,54.862289,55.0,77.144997
20160814163000,64.445,75.096313,15.0,15.0,41.727099,1.738258,1.7,54.862289,55.0,77.144997
20160814164500,64.445,75.096313,15.0,15.0,41.937848,1.738258,1.7,54.862289,55.0,77.144997
20160814170000,64.445,75.096313,15.0,15.0,41.70301,1.746287,1.7,54.862289,55.0,77.144997
20160814171500,64.445,75.096313,15.0,15.0,42.165444,1.746287,1.7,54.862289,55.0,77.144997
20160814173000,64.445,75.096313,15.0,15.0,42.107185,1.754315,1.7,54.862289,55.0,77.144997
20160814174500,64.445,75.096313,15.0,15.0,41.648202,1.734243,1.7,54.862289,55.0,77.144997
20160814180000,64.445,75.096313,15.0,15.0,41.265056,1.682055,1.7,54.862289,55.0,77.144997
20160814181500,64.445,75.096313,15.0,15.0,41.785664,1.670012,1.7,54.862289,55.0,77.144997
20160814183000,64.445,75.096313,15.0,15.0,41.27376,1.670012,1.7,54.862289,55.0,77.144997
20160814184500,64.445,73.998199,15.0,15.0,41.142214,1.678041,1.7,54.862289,55.0,77.144997
20160814190000,64.445,73.998199,15.0,15.0,41.069828,1.694099,1.7,54.862289,55.0,77.144997
20160814191500,64.445,73.998199,15.0,15.0,41.34839,1.678041,1.7,54.862289,55.0,77.144997
20160814193000,64.445,73.998199,15.0,15.0,41.34839,1.678041,1.7,54.862289,55.0,77.144997
20160814194500,64.445,73.998199,15.0,15.0,41.34839,1.690084,1.7,54.862289,55.0,77.144997
20160814200000,64.445,73.998199,15.0,15.0,40.940186,1.68607,1.7,54.862289,55.0,77.144997
20160814201500,64.445,73.998199,15.0,15.0,40.72738,1.68607,1.7,54.862289,55.0,77.144997
20160814203000,64.445,73.998199,15.0,15.0,40.405043,1.661983,1.7,54.862289,55.0,77.144997
20160814204500,64.445,73.998199,15.0,15.0,40.33553,1.629868,1.7,54.862289,55.0,77.144997
20160814210000,64.445,73.998199,15.0,15.0,40.424848,1.617824,1.7,54.862289,55.0,77.144997
20160814211500,64.445,73.998199,15.0,15.0,40.424848,1.625853,1.7,54.862289,55.0,77.144997
20160814213000,64.445,73.998199,15.0,15.0,40.512194,1.609795,1.7,54.862289,55.0,77.144997
20160814214500,64.445,73.998199,15.0,15.0,40.371196,1.617824,1.7,54.862289,55.0,78.019997
20160814220000,64.445,73.998199,15.0,15.0,40.371196,1.621839,1.7,54.862289,55.0,78.019997
20160814221500,64.445,73.998199,15.0,15.0,40.159699,1.617824,1.7,54.862289,55.0,78.019997
20160814223000,64.445,73.998199,15.0,15.0,39.877703,1.637896,1.7,54.862289,55.0,78.019997
20160814224500,64.445,72.792084,15.0,15.0,39.736705,1.641911,1.7,54.862289,55.0,78.019997
20160814230000,64.445,72.792084,15.0,15.0,39.736705,1.64994,1.7,54.862289,55.0,78.019997
20160814231500,64.445,72.792084,15.0,15.0,39.745664,1.637896,1.7,54.862289,55.0,78.019997
20160814233000,64.445,72.792084,15.0,15.0,39.461696,1.641911,1.7,54.862289,55.0,78.019997
20160814234500,64.445,73.530151,15.0,15.0,39.319712,1.641911,1.7,54.862289,55.0,78.019997
20160815000000,64.445,73.530151,15.0,15.0,39.319712,1.641911,1.7,54.862289,55.0,78.019997
20160815001500,64.445,73.530151,15.0,15.0,39.39424,1.637896,1.7,54.862289,55.0,78.019997
20160815003000,64.445,73.530151,15.0,15.0,39.106736,1.633882,1.7,54.862289,55.0,78.019997
20160815004500,64.445,73.530151,15.0,15.0,39.179785,1.625853,1.7,54.862289,55.0,78.019997
20160815010000,64.445,73.530151,15.0,15.0,39.179785,1.633882,1.7,54.862289,55.0,78.019997
20160815011500,64.445,73.530151,15.0,15.0,39.036815,1.641911,1.7,54.862289,55.0,78.019997
20160815013000,77.150002,72.792084,15.0,15.0,39.036815,1.625853,1.7,54.862289,55.0,78.019997
20160815014500,57.834999,72.792084,15.0,15.0,38.750875,1.637896,1.7,55.438347,55.0,78.019997
20160815020000,54.845001,72.792084,15.0,15.0,38.750875,1.637896,1.7,54.664268,55.0,78.019997
20160815021500,52.419998,72.792084,15.0,15.0,38.67939,1.633882,1.7,54.664268,55.0,78.019997
20160815023000,52.419998,72.792084,15.0,15.0,38.53642,1.633882,1.7,54.664268,55.0,78.019997
20160815024500,52.419998,72.792084,15.0,15.0,38.39345,1.633882,1.7,54.664268,55.0,78.019997
20160815030000,76.985001,72.792084,15.0,15.0,38.39345,1.625853,1.7,55.636368,55.0,78.019997
20160815031500,56.16,72.792084,15.0,15.0,38.60306,1.629868,1.7,55.636368,55.0,78.019997
20160815033000,55.360001,72.792084,15.0,15.0,38.60306,1.629868,1.7,54.664268,55.0,78.019997
20160815034500,51.700001,72.792084,15.0,15.0,38.60306,1.625853,1.7,55.312332,55.0,78.019997
20160815040000,51.700001,72.792084,15.0,15.0,38.459104,1.625853,1.7,55.312332,55.0,78.019997
20160815041500,60.310001,72.792084,15.0,15.0,38.459104,1.621839,1.7,55.312332,55.0,78.019997
20160815043000,55.639999,72.792084,15.0,15.0,38.315148,1.633882,1.7,55.312332,55.0,78.019997
20160815044500,52.965,72.792084,15.0,15.0,38.315148,1.633882,1.7,55.312332,55.0,78.019997
20160815050000,52.965,72.792084,15.0,15.0,38.315148,1.629868,1.7,55.312332,55.0,78.019997
20160815051500,74.195,72.792084,15.0,15.0,38.315148,1.617824,1.7,55.88839,55.0,78.019997
20160815053000,59.759998,72.792084,15.0,15.0,38.522786,1.625853,1.7,55.88839,55.0,78.019997
20160815054500,55.985001,72.792084,15.0,15.0,38.522786,1.629868,1.7,54.610264,55.0,78.019997
20160815060000,53.09,72.792084,15.0,15.0,38.522786,1.625853,1.7,54.610264,55.0,78.019997
20160815061500,53.09,72.792084,15.0,15.0,38.522786,1.629868,1.7,55.312332,55.0,78.019997
20160815063000,53.889999,72.792084,15.0,15.0,38.522786,1.633882,1.7,55.312332,55.0,78.019997
20160815064500,53.889999,72.792084,15.0,15.0,38.522786,1.629868,1.7,55.312332,55.0,78.019997
20160815070000,53.889999,72.792084,15.0,15.0,38.522786,1.633882,1.7,55.312332,55.0,78.019997
20160815071500,64.625,72.792084,15.0,15.0,38.667728,1.629868,1.7,55.312332,55.0,78.019997
20160815073000,64.625,72.792084,15.0,15.0,38.667728,1.637896,1.7,55.312332,55.0,78.019997
20160815074500,64.625,72.792084,15.0,15.0,38.81267,1.609795,1.7,55.312332,55.0,78.019997
20160815080000,64.625,73.620163,15.0,15.0,39.314136,1.609795,1.7,55.312332,55.0,78.019997
20160815081500,64.625,73.620163,15.0,15.0,39.824884,1.61381,1.7,55.312332,55.0,78.019997
20160815083000,64.625,73.620163,15.0,15.0,40.043776,1.625853,1.7,55.312332,55.0,78.019997
20160815084500,66.220001,73.620163,15.0,15.0,40.700452,1.617824,1.7,55.312332,55.0,78.019997
20160815090000,66.220001,74.358238,15.0,15.0,41.138236,1.617824,1.7,55.312332,55.0,78.019997
20160815091500,66.220001,74.358238,15.0,15.0,41.94084,1.702128,1.7,55.312332,55.0,78.019997
20160815093000,66.220001,74.358238,15.0,15.0,42.073865,1.730229,1.7,55.312332,55.0,78.019997
20160815094500,66.220001,74.358238,15.0,15.0,42.633828,1.730229,1.7,55.312332,55.0,78.019997
20160815100000,66.220001,74.358238,15.0,15.0,41.656277,1.782417,1.7,55.312332,55.0,78.019997
20160815101500,66.220001,74.358238,15.0,15.0,41.727099,1.770373,1.7,55.312332,55.0,78.019997
20160815103000,66.220001,74.358238,15.0,15.0,41.824628,1.770373,1.7,55.312332,55.0,78.019997
20160815104500,66.220001,74.358238,15.0,15.0,42.322473,1.762344,1.7,55.312332,55.0,78.019997
20160815110000,66.220001,74.358238,15.0,15.0,42.407184,1.734243,1.7,55.312332,55.0,78.019997
20160815111500,66.220001,74.358238,15.0,15.0,42.107185,1.710157,1.7,55.312332,55.0,78.019997
20160815113000,66.220001,74.358238,15.0,15.0,42.107185,1.657969,1.7,55.312332,55.0,78.019997
20160815114500,67.385002,74.358238,15.0,15.0,42.371348,1.694099,1.7,55.312332,55.0,78.019997
20160815120000,67.385002,74.358238,15.0,15.0,42.433874,1.710157,1.7,55.312332,55.0,78.019997
20160815121500,67.385002,74.358238,15.0,15.0,43.015121,1.710157,1.7,55.312332,55.0,78.019997
20160815123000,67.385002,75.186325,15.0,15.0,42.480539,1.710157,1.7,55.312332,55.0,78.019997
20160815124500,67.385002,75.186325,15.0,15.0,42.237728,1.694099,1.7,55.312332,55.0,78.019997
20160815130000,67.385002,75.186325,15.0,15.0,42.4862,1.698113,1.7,55.312332,55.0,78.019997
20160815131500,67.385002,75.186325,15.0,15.0,42.274125,1.653954,1.7,55.312332,55.0,78.019997
20160815133000,67.385002,75.186325,15.0,15.0,42.672554,1.633882,1.7,55.312332,55.0,78.019997
20160815134500,67.385002,75.186325,15.0,15.0,42.82875,1.617824,1.7,55.312332,55.0,78.019997
20160815140000,67.385002,75.186325,15.0,15.0,42.82875,1.629868,1.7,55.312332,55.0,78.019997
20160815141500,67.385002,75.186325,15.0,15.0,42.210851,1.621839,1.7,55.312332,55.0,78.019997
20160815143000,67.385002,75.186325,15.0,15.0,42.24446,1.609795,1.7,55.312332,55.0,78.019997
20160815144500,67.385002,76.014404,15.0,15.0,42.113152,1.609795,1.7,55.312332,55.0,78.019997
20160815150000,67.385002,76.014404,15.0,15.0,42.113152,1.605781,1.7,55.312332,55.0,78.019997
20160815151500,67.385002,76.014404,15.0,15.0,42.233444,1.617824,1.7,55.312332,55.0,78.019997
20160815153000,67.385002,76.014404,15.0,15.0,41.833536,1.621839,1.7,55.312332,55.0,78.019997
20160815154500,67.385002,76.014404,15.0,15.0,41.654577,1.617824,1.7,55.312332,55.0,78.019997
20160815160000,67.385002,76.014404,15.0,15.0,42.474028,1.609795,1.7,55.312332,55.0,78.019997
20160815161500,14.355,75.096313,15.0,15.0,42.353736,1.629868,1.7,51.945995,55.0,79.014999
20160815163000,66.959999,75.096313,15.0,15.0,41.90888,1.633882,1.7,54.790279,55.0,79.014999
20160815164500,0.0,75.096313,15.0,15.0,41.695513,1.702128,1.7,51.855988,55.0,79.014999
20160815170000,0.0,75.096313,15.0,15.0,41.91466,1.778402,1.7,51.855988,55.0,79.014999
20160815171500,0.0,75.096313,15.0,15.0,42.892126,1.774388,1.7,51.189919,55.0,78.019997
20160815173000,0.0,75.096313,15.0,15.0,43.090312,1.786431,1.7,51.189919,55.0,78.019997
20160815174500,0.0,75.096313,15.0,15.0,42.692206,1.774388,1.7,50.55986,55.0,78.019997
20160815180000,0.0,75.096313,15.0,15.0,41.50768,1.778402,1.7,50.55986,55.0,76.544998
20160815181500,0.0,75.096313,15.0,15.0,40.436306,1.742272,1.7,50.55986,55.0,76.544998
20160815183000,0.0,75.096313,15.0,15.0,40.761856,1.782417,1.7,49.893791,55.0,76.544998
20160815184500,0.0,75.096313,15.0,15.0,41.142214,1.770373,1.7,49.893791,55.0,75.419998
20160815190000,0.0,75.096313,15.0,15.0,41.265056,1.754315,1.7,49.893791,55.0,75.419998
20160815191500,0.0,75.096313,15.0,15.0,41.265056,1.754315,1.7,49.893791,55.0,75.419998
20160815193000,0.0,75.096313,15.0,15.0,41.517064,1.754315,1.7,49.893791,55.0,75.419998
20160815194500,0.0,74.178223,15.0,15.0,41.189219,1.766359,1.7,49.893791,55.0,75.419998
20160815200000,0.0,74.178223,15.0,15.0,41.058081,1.750301,1.7,49.893791,55.0,75.419998
20160815201500,0.0,74.178223,15.0,15.0,40.976328,1.746287,1.7,49.893791,55.0,75.419998
20160815203000,0.0,74.178223,15.0,15.0,40.9562,1.742272,1.7,49.893791,55.0,75.419998
20160815204500,0.0,74.178223,15.0,15.0,40.490315,1.742272,1.7,49.893791,55.0,75.419998
20160815210000,0.0,74.178223,15.0,15.0,40.462792,1.734243,1.7,49.893791,55.0,75.419998
20160815211500,0.0,74.178223,15.0,15.0,40.498866,1.714171,1.7,49.893791,55.0,75.419998
20160815213000,0.0,74.178223,15.0,15.0,40.32788,1.678041,1.7,49.353737,55.0,75.419998
20160815214500,0.0,74.178223,15.0,15.0,40.32788,1.661983,1.7,49.353737,55.0,75.419998
20160815220000,0.0,74.178223,15.0,15.0,40.123778,1.665998,1.7,49.353737,55.0,75.419998
20160815221500,0.0,73.260132,15.0,15.0,40.219505,1.665998,1.7,49.353737,55.0,75.419998
20160815223000,0.0,73.260132,15.0,15.0,40.31326,1.670012,1.7,49.353737,55.0,75.419998
20160815224500,0.0,73.260132,15.0,15.0,40.31326,1.682055,1.7,49.353737,55.0,75.419998
20160815230000,0.0,73.260132,15.0,15.0,40.17522,1.710157,1.7,49.353737,55.0,75.419998
20160815231500,0.0,73.260132,15.0,15.0,40.405043,1.698113,1.7,49.353737,55.0,75.419998
20160815233000,0.0,73.260132,15.0,15.0,40.56486,1.714171,1.7,49.353737,55.0,75.419998
20160815234500,0.0,73.260132,15.0,15.0,40.56486,1.7222,1.7,49.353737,55.0,75.419998
20160816000000,0.0,73.260132,15.0,15.0,40.424848,1.726214,1.7,49.353737,55.0,75.419998
20160816001500,0.0,73.260132,15.0,15.0,40.057478,1.7222,1.7,49.353737,55.0,75.419998
20160816003000,0.0,73.260132,15.0,15.0,39.918452,1.714171,1.7,49.353737,55.0,75.419998
20160816004500,0.0,72.432045,15.0,15.0,39.779426,1.726214,1.7,49.353737,55.0,75.419998
20160816010000,0.0,72.432045,15.0,15.0,39.709913,1.746287,1.7,49.353737,55.0,75.419998
20160816011500,0.0,72.432045,15.0,15.0,39.654782,1.782417,1.7,49.353737,55.0,75.419998
20160816013000,0.0,72.432045,15.0,15.0,39.292835,1.762344,1.7,49.353737,55.0,75.419998
20160816014500,0.0,72.432045,15.0,15.0,38.93286,1.762344,1.7,49.353737,55.0,75.419998
20160816020000,0.0,72.432045,15.0,15.0,38.94527,1.75833,1.7,49.353737,55.0,75.419998
20160816021500,0.0,72.432045,15.0,15.0,39.024728,1.75833,1.7,49.353737,55.0,75.419998
20160816023000,0.0,72.432045,15.0,15.0,39.243212,1.754315,1.7,48.831684,55.0,75.419998
20160816024500,0.0,72.432045,15.0,15.0,38.884716,1.762344,1.7,48.831684,55.0,75.419998
20160816030000,0.0,72.432045,15.0,15.0,38.961216,1.754315,1.7,48.831684,55.0,75.419998
20160816031500,0.0,72.432045,15.0,15.0,38.961216,1.754315,1.7,48.831684,55.0,75.419998
20160816033000,0.0,72.432045,15.0,15.0,38.749719,1.754315,1.7,48.831684,55.0,75.419998
20160816034500,0.0,72.432045,15.0,15.0,38.749719,1.754315,1.7,48.831684,55.0,75.419998
20160816040000,0.0,72.432045,15.0,15.0,38.964752,1.762344,1.7,48.831684,55.0,75.419998
20160816041500,0.0,72.432045,15.0,15.0,38.822768,1.750301,1.7,48.831684,55.0,75.419998
20160816043000,0.0,72.432045,15.0,15.0,38.822768,1.750301,1.7,48.831684,55.0,75.419998
20160816044500,0.0,72.432045,15.0,15.0,39.036815,1.746287,1.7,48.831684,55.0,75.419998
20160816050000,0.0,72.432045,15.0,15.0,39.036815,1.75833,1.7,48.831684,55.0,75.419998
20160816051500,0.0,72.432045,15.0,15.0,39.036815,1.75833,1.7,48.831684,55.0,75.419998
20160816053000,0.0,72.432045,15.0,15.0,39.036815,1.75833,1.7,48.831684,55.0,75.419998
20160816054500,0.0,72.432045,15.0,15.0,39.036815,1.746287,1.7,48.831684,55.0,75.419998
20160816060000,0.0,71.69397,15.0,15.0,38.893845,1.726214,1.7,48.831684,55.0,75.419998
20160816061500,0.0,71.69397,15.0,15.0,38.893845,1.714171,1.7,48.831684,55.0,75.419998
20160816063000,0.0,71.69397,15.0,15.0,38.893845,1.710157,1.7,50.055805,55.0,75.419998
20160816064500,0.0,71.69397,15.0,15.0,38.750875,1.7222,1.7,49.08371,55.0,75.419998
20160816070000,0.0,71.69397,15.0,15.0,38.67939,1.7222,1.7,49.08371,55.0,75.419998
20160816071500,0.0,71.69397,15.0,15.0,38.67939,1.718185,1.7,49.08371,55.0,75.419998
20160816073000,0.0,71.69397,15.0,15.0,39.106906,1.738258,1.7,49.08371,55.0,75.419998
20160816074500,0.0,71.69397,15.0,15.0,39.250862,1.738258,1.7,49.08371,55.0,75.419998
20160816080000,0.0,72.432045,15.0,15.0,39.394818,1.734243,1.7,49.08371,55.0,75.419998
20160816081500,0.0,72.432045,15.0,15.0,39.898664,1.742272,1.7,49.08371,55.0,75.419998
20160816083000,0.0,72.432045,15.0,15.0,40.186576,1.742272,1.7,49.08371,55.0,75.419998
20160816084500,0.0,73.17012,15.0,15.0,40.690422,1.742272,1.7,49.893791,55.0,75.419998
20160816090000,0.0,73.17012,15.0,15.0,40.906356,1.746287,1.7,49.893791,55.0,75.419998
20160816091500,0.0,73.17012,15.0,15.0,41.324335,1.734243,1.7,50.523853,55.0,75.419998
20160816093000,0.0,73.17012,15.0,15.0,41.753245,1.746287,1.7,49.857788,55.0,75.419998
20160816094500,0.0,73.17012,15.0,15.0,41.894974,1.750301,1.7,49.857788,55.0,75.419998
20160816100000,0.0,73.998199,15.0,15.0,42.073355,1.750301,1.7,49.857788,55.0,75.419998
20160816101500,0.0,73.998199,15.0,15.0,41.68856,1.75833,1.7,49.857788,55.0,75.419998
20160816103000,0.0,73.998199,15.0,15.0,42.096764,1.738258,1.7,50.397842,55.0,75.419998
20160816104500,0.0,73.998199,15.0,15.0,42.660178,1.61381,1.7,51.063908,55.0,77.915001
20160816110000,0.0,73.998199,15.0,15.0,42.87652,1.625853,1.7,51.063908,55.0,77.915001
20160816111500,0.0,73.998199,15.0,15.0,42.566576,1.625853,1.7,51.063908,55.0,77.915001
20160816113000,0.0,75.096313,15.0,15.0,42.56304,1.633882,1.7,51.063908,55.0,77.915001
20160816114500,0.0,75.096313,15.0,15.0,42.353345,1.641911,1.7,51.063908,55.0,77.915001
20160816120000,0.0,75.096313,15.0,15.0,42.607733,1.609795,1.7,51.063908,55.0,77.915001
20160816121500,0.0,75.096313,15.0,15.0,42.634678,1.617824,1.7,51.063908,55.0,77.915001
20160816123000,0.0,75.096313,15.0,15.0,42.781184,1.625853,1.7,51.063908,55.0,77.915001
20160816124500,0.0,75.096313,15.0,15.0,42.7599,1.609795,1.7,51.063908,55.0,77.915001
20160816130000,0.0,75.096313,15.0,15.0,42.921026,1.629868,1.7,51.855988,55.0,77.915001
20160816131500,0.0,73.530151,15.0,15.0,42.82875,1.629868,1.7,50.847885,55.0,77.915001
20160816133000,0.0,73.530151,15.0,15.0,43.761676,1.64994,1.7,50.847885,55.0,77.915001
20160816134500,0.0,73.530151,15.0,15.0,40.809014,1.64994,1.7,50.847885,55.0,77.915001
20160816140000,0.0,73.530151,15.0,15.0,41.19998,1.64994,1.7,50.847885,55.0,77.915001
20160816141500,0.0,73.530151,15.0,15.0,41.669656,1.653954,1.7,50.847885,55.0,77.915001
20160816143000,0.0,73.530151,15.0,15.0,41.669656,1.665998,1.7,50.847885,55.0,77.915001
20160816144500,0.0,73.530151,15.0,15.0,41.08931,1.661983,1.7,50.235825,55.0,77.915001
20160816150000,0.0,73.530151,15.0,15.0,40.756535,1.653954,1.7,50.235825,55.0,77.915001
20160816151500,0.0,73.530151,15.0,15.0,40.490315,1.633882,1.7,50.235825,55.0,77.915001
20160816153000,0.0,73.530151,15.0,15.0,40.730984,1.64994,1.7,50.235825,55.0,77.915001
20160816154500,0.0,73.530151,15.0,15.0,40.976328,1.641911,1.7,50.235825,55.0,77.915001
20160816160000,0.0,74.358238,15.0,15.0,41.069828,1.653954,1.7,50.235825,55.0,77.915001
20160816161500,0.0,74.358238,15.0,15.0,41.203584,1.661983,1.7,50.235825,55.0,77.915001
20160816163000,0.0,74.358238,15.0,15.0,42.17102,1.657969,1.7,50.235825,55.0,77.915001
20160816164500,0.0,74.358238,15.0,15.0,41.55443,1.653954,1.7,50.235825,55.0,77.915001
20160816170000,0.0,74.358238,15.0,15.0,41.288125,1.641911,1.7,50.235825,55.0,77.915001
20160816171500,0.0,74.358238,15.0,15.0,41.55443,1.641911,1.7,50.235825,55.0,77.915001
20160816173000,0.0,74.358238,15.0,15.0,41.411375,1.637896,1.7,50.235825,55.0,77.915001
20160816174500,0.0,74.358238,15.0,15.0,40.755515,1.653954,1.7,50.235825,55.0,77.915001
20160816180000,0.0,74.358238,15.0,15.0,40.755515,1.645925,1.7,50.235825,55.0,77.915001
20160816181500,0.0,74.358238,15.0,15.0,41.653778,1.645925,1.7,50.235825,55.0,77.915001
20160816183000,0.0,74.358238,15.0,15.0,41.208599,1.64994,1.7,50.235825,55.0,77.915001
20160816184500,0.0,74.358238,15.0,15.0,41.570886,1.657969,1.7,50.235825,55.0,77.915001
20160816190000,0.0,74.358238,15.0,15.0,41.306638,1.661983,1.7,50.235825,55.0,77.915001
20160816191500,0.0,74.358238,15.0,15.0,40.9562,1.665998,1.7,50.235825,55.0,77.915001
20160816193000,0.0,74.358238,15.0,15.0,40.86508,1.64994,1.7,50.235825,55.0,77.915001
20160816194500,0.0,74.358238,15.0,15.0,41.590045,1.670012,1.7,50.235825,55.0,77.915001
20160816200000,52.43,74.358238,15.0,15.0,41.69366,1.661983,1.7,54.736275,55.0,78.974998
20160816201500,52.43,74.358238,15.0,15.0,41.178883,1.64994,1.7,54.736275,55.0,78.974998
20160816203000,52.43,74.358238,15.0,15.0,40.973302,1.645925,1.7,54.736275,55.0,78.974998
20160816204500,61.865002,74.358238,15.0,15.0,40.7964,1.645925,1.7,55.47435,55.0,78.974998
20160816210000,61.865002,74.358238,15.0,15.0,40.7964,1.657969,1.7,55.47435,55.0,78.974998
20160816211500,63.540001,74.358238,15.0,15.0,40.58934,1.657969,1.7,55.47435,55.0,78.974998
20160816213000,63.540001,73.530151,15.0,15.0,39.851642,1.653954,1.7,54.862289,55.0,78.974998
20160816214500,63.540001,73.530151,15.0,15.0,39.83012,1.64994,1.7,54.862289,55.0,78.974998
20160816220000,63.540001,73.530151,15.0,15.0,39.55404,1.657969,1.7,54.862289,55.0,78.974998
20160816221500,63.540001,73.530151,15.0,15.0,39.20894,1.657969,1.7,54.862289,55.0,78.974998
20160816223000,63.540001,73.530151,15.0,15.0,38.93286,1.64994,1.7,54.862289,55.0,78.974998
20160816224500,63.540001,73.530151,15.0,15.0,38.806244,1.665998,1.7,54.862289,55.0,78.974998
20160816230000,63.540001,73.530151,15.0,15.0,38.884716,1.661983,1.7,54.862289,55.0,78.974998
20160816231500,63.540001,73.530151,15.0,15.0,39.243212,1.657969,1.7,54.862289,55.0,78.974998
20160816233000,63.540001,73.530151,15.0,15.0,39.243212,1.661983,1.7,54.862289,55.0,78.974998
20160816234500,63.540001,73.530151,15.0,15.0,39.38421,1.661983,1.7,54.862289,55.0,78.974998
20160817000000,63.540001,73.530151,15.0,15.0,39.60368,1.661983,1.7,54.862289,55.0,78.974998
20160817001500,63.540001,73.530151,15.0,15.0,39.60368,1.661983,1.7,54.862289,55.0,78.974998
20160817003000,63.540001,73.530151,15.0,15.0,39.82315,1.665998,1.7,54.862289,55.0,78.974998
20160817004500,63.540001,73.530151,15.0,15.0,39.82315,1.670012,1.7,54.862289,55.0,78.974998
20160817010000,63.540001,73.530151,15.0,15.0,39.82315,1.665998,1.7,54.862289,55.0,78.974998
20160817011500,63.540001,73.530151,15.0,15.0,38.961216,1.734243,1.7,54.862289,55.0,79.845001
20160817013000,63.540001,72.612061,15.0,15.0,37.904632,1.714171,1.7,54.862289,55.0,79.845001
20160817014500,63.540001,72.612061,15.0,15.0,37.692234,1.714171,1.7,54.862289,55.0,79.845001
20160817020000,61.375,72.612061,15.0,15.0,37.621735,1.718185,1.7,54.862289,55.0,79.845001
20160817021500,54.880001,72.612061,15.0,15.0,37.621735,1.718185,1.7,54.862289,55.0,79.845001
20160817023000,54.880001,72.612061,15.0,15.0,37.402928,1.718185,1.7,54.862289,55.0,79.845001
20160817024500,52.205002,72.612061,15.0,15.0,37.402928,1.714171,1.7,54.862289,55.0,79.845001
20160817030000,52.205002,72.612061,15.0,15.0,37.607115,1.714171,1.7,54.862289,55.0,79.845001
20160817031500,52.205002,72.612061,15.0,15.0,37.544912,1.710157,1.7,54.862289,55.0,79.845001
20160817033000,52.205002,72.612061,15.0,15.0,37.544912,1.710157,1.7,54.862289,55.0,79.845001
20160817034500,52.205002,72.612061,15.0,15.0,37.544912,1.714171,1.7,54.862289,55.0,79.845001
20160817040000,59.965,72.612061,15.0,15.0,37.750085,1.710157,1.7,54.862289,55.0,79.845001
20160817041500,54.610001,72.612061,15.0,15.0,37.893055,1.710157,1.7,54.862289,55.0,79.845001
20160817043000,54.610001,72.612061,15.0,15.0,38.036025,1.714171,1.7,54.862289,55.0,79.845001
20160817044500,54.610001,72.612061,15.0,15.0,38.036025,1.710157,1.7,54.862289,55.0,79.845001
20160817050000,54.610001,72.612061,15.0,15.0,38.10751,1.710157,1.7,54.862289,55.0,79.845001
20160817051500,54.610001,72.612061,15.0,15.0,38.459104,1.710157,1.7,54.862289,55.0,79.845001
20160817053000,54.610001,72.612061,15.0,15.0,38.60306,1.714171,1.7,54.862289,55.0,79.845001
20160817054500,65.324997,72.612061,15.0,15.0,39.102554,1.710157,1.7,54.862289,55.0,79.845001
20160817060000,65.324997,72.612061,15.0,15.0,39.319967,1.718185,1.7,54.862289,55.0,79.845001
20160817061500,65.324997,72.612061,15.0,15.0,39.824884,1.7222,1.7,54.862289,55.0,79.845001
20160817063000,65.324997,72.612061,15.0,15.0,39.609851,1.7222,1.7,54.862289,55.0,79.845001
20160817064500,65.324997,72.612061,15.0,15.0,39.970812,1.714171,1.7,54.862289,55.0,79.845001
20160817070000,66.264999,73.350136,15.0,15.0,40.043776,1.7222,1.7,54.862289,55.0,79.845001
20160817071500,66.264999,73.350136,15.0,15.0,40.189704,1.710157,1.7,54.862289,55.0,79.845001
20160817073000,64.945,73.350136,15.0,15.0,40.335632,1.7222,1.7,54.862289,55.0,79.845001
20160817074500,57.105,73.350136,15.0,15.0,40.48156,1.702128,1.7,55.510353,55.0,79.845001
20160817080000,62.889999,73.350136,15.0,15.0,40.48156,1.710157,1.7,55.510353,55.0,79.845001
20160817081500,62.889999,73.350136,15.0,15.0,40.700452,1.714171,1.7,55.510353,55.0,79.845001
20160817083000,65.510002,73.350136,15.0,15.0,40.700452,1.710157,1.7,55.510353,55.0,79.845001
20160817084500,65.510002,73.350136,15.0,15.0,40.992308,1.706142,1.7,55.510353,55.0,79.845001
20160817090000,66.305,73.350136,15.0,15.0,41.284164,1.710157,1.7,55.510353,55.0,79.845001
20160817091500,66.305,73.350136,15.0,15.0,41.94084,1.706142,1.7,55.510353,55.0,79.845001
20160817093000,66.305,73.350136,15.0,15.0,42.30566,1.702128,1.7,55.510353,55.0,79.845001
20160817094500,68.125,74.088211,15.0,15.0,42.871046,1.694099,1.7,55.510353,55.0,79.845001
20160817100000,68.125,74.088211,15.0,15.0,43.137674,1.710157,1.7,55.510353,55.0,79.845001
20160817101500,68.125,74.088211,15.0,15.0,43.437248,1.698113,1.7,55.510353,55.0,79.845001
20160817103000,68.125,74.088211,15.0,15.0,42.65994,1.702128,1.7,55.510353,55.0,79.845001
20160817104500,68.125,74.088211,15.0,15.0,42.913172,1.706142,1.7,55.510353,55.0,79.845001
20160817110000,68.125,74.088211,15.0,15.0,43.30322,1.702128,1.7,55.510353,55.0,79.845001
20160817111500,68.125,74.088211,15.0,15.0,43.278808,1.702128,1.7,55.510353,55.0,79.845001
20160817113000,68.125,74.898293,15.0,15.0,43.35218,1.694099,1.7,55.510353,55.0,79.845001
20160817114500,68.125,74.898293,15.0,15.0,43.486684,1.702128,1.7,55.510353,55.0,79.845001
20160817120000,69.945,74.898293,15.0,15.0,42.885955,1.690084,1.7,55.510353,55.0,79.845001
20160817121500,69.945,74.898293,15.0,15.0,43.00419,1.690084,1.7,54.952297,55.0,79.845001
20160817123000,69.945,74.898293,15.0,15.0,42.87601,1.657969,1.7,54.952297,55.0,79.845001
20160817124500,69.945,74.898293,15.0,15.0,42.509456,1.682055,1.7,54.952297,55.0,79.845001
20160817130000,69.945,74.898293,15.0,15.0,42.509456,1.678041,1.7,54.952297,55.0,79.845001
20160817131500,69.945,74.898293,15.0,15.0,42.947733,1.68607,1.7,54.952297,55.0,79.845001
20160817133000,69.945,74.898293,15.0,15.0,42.488988,1.690084,1.7,54.952297,55.0,79.845001
20160817134500,69.945,74.898293,15.0,15.0,42.916912,1.670012,1.6,54.952297,55.0,79.845001
20160817140000,60.195,74.898293,15.0,15.0,42.24446,1.670012,1.6,54.286232,55.0,79.845001
20160817141500,57.075001,74.898293,15.0,15.0,43.8547,1.678041,1.6,55.114311,55.0,79.845001
20160817143000,68.605003,74.898293,15.0,15.0,42.781184,1.665998,1.6,55.114311,55.0,79.845001
20160817144500,68.605003,74.898293,15.0,15.0,42.339456,1.670012,1.6,55.114311,55.0,79.845001
20160817150000,68.605003,74.898293,15.0,15.0,42.654976,1.653954,1.6,55.114311,55.0,79.845001
20160817151500,68.605003,74.898293,15.0,15.0,43.072955,1.661983,1.6,55.114311,55.0,79.845001
20160817153000,68.605003,74.898293,15.0,15.0,42.767125,1.661983,1.6,55.114311,55.0,79.845001
20160817154500,55.275002,73.800186,15.0,15.0,42.952,1.661983,1.6,55.114311,55.0,79.845001
20160817160000,55.275002,73.800186,15.0,15.0,43.231616,1.661983,1.6,55.114311,55.0,79.845001
20160817161500,66.745003,73.800186,15.0,15.0,40.998071,1.657969,1.6,55.114311,55.0,79.845001
20160817163000,66.745003,74.538254,15.0,15.0,40.471632,1.657969,1.6,55.114311,55.0,79.845001
20160817164500,66.745003,74.538254,15.0,15.0,40.50944,1.678041,1.6,55.114311,55.0,79.845001
20160817170000,67.690002,75.456345,15.0,15.0,40.635648,1.661983,1.6,55.114311,55.0,79.845001
20160817171500,67.690002,75.456345,15.0,15.0,41.519104,1.665998,1.6,55.114311,55.0,79.845001
20160817173000,67.690002,75.456345,15.0,15.0,42.61965,1.670012,1.6,55.114311,55.0,79.845001
20160817174500,67.690002,74.628265,15.0,15.0,43.144287,1.68607,1.6,55.114311,55.0,79.845001
20160817180000,67.690002,74.628265,15.0,15.0,43.542716,1.678041,1.6,55.114311,55.0,79.845001
20160817181500,67.690002,74.628265,15.0,15.0,42.885955,1.64994,1.6,54.502251,55.0,79.845001
20160817183000,55.764999,74.628265,15.0,15.0,42.692206,1.674026,1.6,55.150314,55.0,79.845001
20160817184500,55.764999,74.628265,15.0,15.0,42.433874,1.674026,1.6,55.150314,55.0,79.845001
20160817190000,55.764999,74.628265,15.0,15.0,42.304708,1.674026,1.6,55.150314,55.0,79.845001
20160817191500,55.764999,74.628265,15.0,15.0,42.500599,1.661983,1.6,55.150314,55.0,79.845001
20160817193000,55.764999,74.628265,15.0,15.0,42.627878,1.670012,1.6,55.150314,55.0,79.845001
20160817194500,57.075001,74.628265,15.0,15.0,42.42041,1.661983,1.6,55.150314,55.0,79.845001
20160817200000,57.075001,74.628265,15.0,15.0,42.15419,1.674026,1.6,55.150314,55.0,79.845001
20160817201500,57.075001,74.628265,15.0,15.0,41.849686,1.670012,1.6,55.150314,55.0,79.845001
20160817203000,57.075001,74.628265,15.0,15.0,41.824628,1.682055,1.6,55.150314,55.0,79.845001
20160817204500,57.075001,74.628265,15.0,15.0,41.452991,1.521477,1.6,55.150314,55.0,79.845001
20160817210000,57.075001,74.628265,15.0,15.0,41.55562,1.525492,1.6,55.150314,55.0,79.845001
20160817211500,57.075001,73.620163,15.0,15.0,41.21052,1.585708,1.6,55.150314,55.0,79.845001
20160817213000,57.075001,73.620163,15.0,15.0,40.93444,1.557607,1.6,54.538254,55.0,79.845001
20160817214500,57.075001,73.620163,15.0,15.0,40.219505,1.557607,1.6,54.538254,55.0,79.845001
20160817220000,55.474998,73.620163,15.0,15.0,40.082451,1.529506,1.6,55.510353,55.0,79.845001
20160817221500,63.630001,72.882088,15.0,15.0,39.87687,1.533521,1.6,55.510353,55.0,79.845001
20160817223000,63.630001,72.882088,15.0,15.0,39.87687,1.533521,1.6,55.510353,55.0,79.845001
20160817224500,63.630001,72.882088,15.0,15.0,39.83012,1.525492,1.6,55.510353,55.0,79.845001
20160817230000,63.630001,72.882088,15.0,15.0,39.83012,1.561622,1.6,55.510353,55.0,79.845001
20160817231500,63.630001,72.882088,15.0,15.0,39.69208,1.561622,1.6,55.510353,55.0,79.845001
20160817233000,63.630001,72.882088,15.0,15.0,39.779426,1.561622,1.6,55.510353,55.0,79.845001
20160817234500,63.630001,72.882088,15.0,15.0,39.709913,1.581694,1.6,55.510353,55.0,79.845001
20160818000000,63.630001,72.072006,15.0,15.0,39.709913,1.665998,1.6,54.700272,55.0,79.845001
20160818001500,63.630001,72.432045,15.0,15.0,39.709913,1.670012,1.6,54.736275,55.0,79.235001
20160818003000,63.630001,72.432045,15.0,15.0,39.570887,1.674026,1.6,54.736275,55.0,79.235001
20160818004500,63.630001,72.432045,15.0,15.0,39.292835,1.670012,1.6,54.736275,55.0,79.235001
20160818010000,63.630001,72.432045,15.0,15.0,39.51477,1.674026,1.6,54.736275,55.0,79.235001
20160818011500,63.630001,72.432045,15.0,15.0,39.304752,1.674026,1.6,54.736275,55.0,79.235001
20160818013000,63.630001,72.432045,15.0,15.0,39.304752,1.670012,1.6,54.736275,55.0,79.235001
20160818014500,63.630001,72.432045,15.0,15.0,39.38421,1.670012,1.6,54.736275,55.0,79.235001
20160818020000,63.630001,72.432045,15.0,15.0,39.243212,1.674026,1.6,54.736275,55.0,79.235001
20160818021500,63.630001,72.432045,15.0,15.0,39.243212,1.674026,1.6,54.736275,55.0,79.235001
20160818023000,63.630001,72.432045,15.0,15.0,39.243212,1.674026,1.6,54.736275,55.0,79.235001
20160818024500,63.630001,72.432045,15.0,15.0,39.243212,1.678041,1.6,54.736275,55.0,79.235001
20160818030000,63.630001,72.432045,15.0,15.0,39.102214,1.678041,1.6,54.736275,55.0,79.235001
20160818031500,63.630001,72.432045,15.0,15.0,39.102214,1.670012,1.6,54.736275,55.0,79.235001
20160818033000,63.630001,72.432045,15.0,15.0,39.177728,1.665998,1.6,54.736275,55.0,79.235001
20160818034500,63.630001,72.432045,15.0,15.0,39.177728,1.665998,1.6,54.736275,55.0,79.235001
20160818040000,51.884998,72.432045,15.0,15.0,39.177728,1.670012,1.6,54.736275,55.0,79.235001
20160818041500,51.884998,71.69397,15.0,15.0,39.177728,1.665998,1.6,55.312332,55.0,79.235001
20160818043000,51.884998,71.69397,15.0,15.0,39.177728,1.64994,1.6,55.312332,55.0,79.235001
20160818044500,51.884998,71.69397,15.0,15.0,39.39424,1.665998,1.6,55.312332,55.0,79.235001
20160818050000,51.884998,71.69397,15.0,15.0,39.036815,1.661983,1.6,55.312332,55.0,79.235001
20160818051500,51.884998,71.69397,15.0,15.0,39.179785,1.665998,1.6,55.312332,55.0,79.235001
20160818053000,51.884998,71.69397,15.0,15.0,39.179785,1.661983,1.6,55.312332,55.0,79.235001
20160818054500,51.884998,71.69397,15.0,15.0,39.322755,1.661983,1.6,55.312332,55.0,79.235001
20160818060000,51.884998,71.69397,15.0,15.0,39.322755,1.661983,1.6,55.312332,55.0,79.235001
20160818061500,51.884998,71.69397,15.0,15.0,39.322755,1.661983,1.6,55.312332,55.0,79.235001
20160818063000,63.119999,71.69397,15.0,15.0,39.538774,1.665998,1.6,55.312332,55.0,79.235001
20160818064500,63.119999,71.69397,15.0,15.0,39.538774,1.670012,1.6,55.312332,55.0,79.235001
20160818070000,63.119999,71.69397,15.0,15.0,39.538774,1.661983,1.6,55.312332,55.0,79.235001
20160818071500,63.119999,71.69397,15.0,15.0,39.538774,1.653954,1.6,55.312332,55.0,79.235001
20160818073000,63.119999,71.69397,15.0,15.0,39.610752,1.657969,1.6,55.312332,55.0,79.235001
20160818074500,63.119999,71.69397,15.0,15.0,39.754708,1.645925,1.6,55.312332,55.0,79.235001
20160818080000,63.119999,72.522057,15.0,15.0,39.898664,1.64994,1.6,55.312332,55.0,79.235001
20160818081500,63.119999,72.522057,15.0,15.0,40.407032,1.64994,1.6,55.312332,55.0,79.235001
20160818083000,64.279999,72.522057,15.0,15.0,40.624445,1.64994,1.6,55.312332,55.0,79.235001
20160818084500,64.279999,72.522057,15.0,15.0,41.131742,1.645925,1.6,55.312332,55.0,79.235001
20160818090000,65.080002,72.522057,15.0,15.0,41.421626,1.64994,1.6,55.312332,55.0,79.235001
20160818091500,65.080002,72.522057,15.0,15.0,42.073865,1.661983,1.6,55.312332,55.0,79.235001
20160818093000,65.080002,73.620163,15.0,15.0,42.073865,1.661983,1.6,55.312332,55.0,79.235001
20160818094500,65.879997,73.620163,15.0,15.0,42.777784,1.665998,1.6,55.312332,55.0,79.235001
20160818100000,65.879997,73.620163,15.0,15.0,42.897005,1.665998,1.6,55.312332,55.0,79.235001
20160818101500,65.879997,73.620163,15.0,15.0,43.332154,1.661983,1.6,55.312332,55.0,79.235001
20160818103000,65.879997,73.620163,15.0,15.0,42.79798,1.661983,1.6,55.312332,55.0,79.235001
20160818104500,67.044998,73.620163,15.0,15.0,42.913172,1.661983,1.6,55.312332,55.0,79.235001
20160818110000,67.044998,73.620163,15.0,15.0,42.809472,1.661983,1.6,55.312332,55.0,79.235001
20160818111500,67.044998,73.620163,15.0,15.0,43.010616,1.657969,1.6,55.312332,55.0,79.235001
20160818113000,67.044998,73.620163,15.0,15.0,42.886295,1.657969,1.6,55.312332,55.0,79.235001
20160818114500,67.044998,74.358238,15.0,15.0,43.09072,1.657969,1.6,55.312332,55.0,79.235001
20160818120000,67.044998,74.358238,15.0,15.0,43.282412,1.645925,1.6,55.312332,55.0,79.235001
20160818121500,67.044998,74.358238,15.0,15.0,42.907392,1.653954,1.6,55.312332,55.0,79.235001
20160818123000,67.044998,74.358238,15.0,15.0,42.548318,1.637896,1.6,55.312332,55.0,79.235001
20160818124500,68.209999,74.358238,15.0,15.0,42.366724,1.633882,1.6,55.312332,55.0,79.235001
20160818130000,68.209999,74.358238,15.0,15.0,42.488988,1.625853,1.6,54.538254,55.0,79.235001
20160818131500,68.209999,74.358238,15.0,15.0,42.82875,1.637896,1.6,54.538254,55.0,79.235001
20160818133000,55.514999,73.530151,15.0,15.0,42.82875,1.629868,1.6,54.538254,55.0,79.235001
20160818134500,55.514999,73.530151,15.0,15.0,42.767125,1.637896,1.6,55.348335,55.0,79.235001
20160818140000,55.514999,73.530151,15.0,15.0,41.84275,1.661983,1.6,55.348335,55.0,79.235001
20160818141500,55.514999,73.530151,15.0,15.0,41.785664,1.661983,1.6,54.700272,55.0,79.235001
20160818143000,55.514999,73.530151,15.0,15.0,41.395208,1.657969,1.6,54.700272,55.0,79.235001
20160818144500,55.514999,73.530151,15.0,15.0,39.850554,1.64994,1.6,54.700272,55.0,79.235001
20160818150000,55.514999,73.530151,15.0,15.0,40.140115,1.661983,1.6,54.700272,55.0,79.235001
20160818151500,55.514999,73.530151,15.0,15.0,39.485751,1.661983,1.6,54.700272,55.0,79.235001
20160818153000,55.514999,73.530151,15.0,15.0,39.87687,1.641911,1.6,54.700272,55.0,79.235001
20160818154500,55.514999,73.530151,15.0,15.0,39.96816,1.621839,1.6,54.700272,55.0,79.235001
20160818160000,55.514999,73.530151,15.0,15.0,40.196504,1.621839,1.6,54.700272,55.0,79.235001
20160818161500,55.514999,73.530151,15.0,15.0,40.424848,1.61381,1.6,54.700272,55.0,79.235001
20160818163000,55.514999,73.530151,15.0,15.0,40.284836,1.621839,1.6,54.700272,55.0,79.235001
20160818164500,55.514999,73.530151,15.0,15.0,39.918452,1.633882,1.6,54.700272,55.0,79.235001
20160818170000,55.514999,73.530151,15.0,15.0,39.918452,1.633882,1.6,54.700272,55.0,79.235001
20160818171500,55.514999,73.530151,15.0,15.0,40.144824,1.637896,1.6,54.700272,55.0,79.235001
20160818173000,55.514999,73.530151,15.0,15.0,40.144824,1.64994,1.6,54.700272,55.0,79.235001
20160818174500,55.514999,73.530151,15.0,15.0,40.56486,1.641911,1.6,54.700272,55.0,79.235001
20160818180000,55.514999,73.530151,15.0,15.0,40.634866,1.64994,1.6,54.700272,55.0,79.235001
20160818181500,55.514999,73.530151,15.0,15.0,40.774878,1.661983,1.6,54.700272,55.0,79.235001
20160818183000,55.514999,73.530151,15.0,15.0,40.91489,1.661983,1.6,54.700272,55.0,79.235001
20160818184500,55.514999,73.530151,15.0,15.0,41.194914,1.670012,1.6,54.700272,55.0,79.235001
20160818190000,55.514999,73.530151,15.0,15.0,41.194914,1.670012,1.6,54.700272,55.0,79.235001
20160818191500,53.095001,73.530151,15.0,15.0,41.054902,1.661983,1.6,54.700272,55.0,79.235001
20160818193000,58.040001,72.792084,15.0,15.0,40.683095,1.657969,1.6,55.510353,55.0,79.235001
20160818194500,63.57,72.792084,15.0,15.0,40.544069,1.661983,1.6,54.538254,55.0,79.235001
20160818200000,59.720001,72.792084,15.0,15.0,40.405043,1.665998,1.6,54.538254,55.0,79.235001
20160818201500,59.720001,72.792084,15.0,15.0,40.424848,1.665998,1.6,54.538254,55.0,79.235001
20160818203000,62.25,72.792084,15.0,15.0,40.144824,1.661983,1.6,54.538254,55.0,79.235001
20160818204500,62.25,72.792084,15.0,15.0,40.159699,1.661983,1.6,54.538254,55.0,79.235001
20160818210000,62.25,72.792084,15.0,15.0,40.159699,1.670012,1.6,55.186317,55.0,79.235001
20160818211500,62.25,71.964005,15.0,15.0,40.018701,1.665998,1.6,55.186317,55.0,79.235001
20160818213000,62.25,71.964005,15.0,15.0,40.018701,1.670012,1.6,55.186317,55.0,79.235001
20160818214500,62.25,71.964005,15.0,15.0,39.736705,1.661983,1.6,55.186317,55.0,79.235001
20160818220000,62.25,71.964005,15.0,15.0,39.736705,1.670012,1.6,54.610264,55.0,79.235001
20160818221500,62.25,71.964005,15.0,15.0,39.816656,1.68607,1.6,55.186317,55.0,79.235001
20160818223000,62.25,71.964005,15.0,15.0,39.595707,1.68607,1.6,55.186317,55.0,79.235001
20160818224500,62.25,71.964005,15.0,15.0,39.745664,1.657969,1.6,55.186317,55.0,79.235001
20160818230000,62.25,71.964005,15.0,15.0,39.745664,1.661983,1.6,55.186317,55.0,79.235001
20160818231500,62.25,71.964005,15.0,15.0,39.745664,1.633882,1.6,55.186317,55.0,79.235001
20160818233000,62.25,71.964005,15.0,15.0,39.60368,1.637896,1.6,55.186317,55.0,79.235001
20160818234500,62.25,71.964005,15.0,15.0,39.82315,1.637896,1.6,55.186317,55.0,79.235001
20160819000000,62.25,71.964005,15.0,15.0,39.96612,1.637896,1.6,55.186317,55.0,79.235001
20160819001500,62.25,71.964005,15.0,15.0,39.96612,1.637896,1.6,55.186317,55.0,79.235001
20160819003000,62.25,71.964005,15.0,15.0,39.96612,1.629868,1.6,55.186317,55.0,79.235001
20160819004500,62.25,71.964005,15.0,15.0,39.96612,1.690084,1.6,55.186317,55.0,77.540001
20160819010000,62.25,71.964005,15.0,15.0,39.96612,1.68607,1.6,54.502251,55.0,77.540001
20160819011500,62.25,71.964005,15.0,15.0,39.96612,1.68607,1.6,54.502251,55.0,77.540001
20160819013000,60.715,71.964005,15.0,15.0,39.96612,1.682055,1.6,54.502251,55.0,77.540001
20160819014500,59.945,71.964005,15.0,15.0,39.96612,1.690084,1.6,54.502251,55.0,77.540001
20160819020000,59.945,71.964005,15.0,15.0,39.82315,1.690084,1.6,54.502251,55.0,77.540001
20160819021500,59.035,71.964005,15.0,15.0,39.68018,1.68607,1.6,54.502251,55.0,77.540001
20160819023000,56.060001,71.964005,15.0,15.0,39.53721,1.670012,1.6,54.502251,55.0,77.540001
