PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160819024500,52.314999,71.964005,15.0,15.0,39.53721,1.661983,1.6,54.502251,55.0,77.540001
20160819030000,52.314999,71.964005,15.0,15.0,39.53721,1.657969,1.6,54.502251,55.0,77.540001
20160819031500,52.314999,71.964005,15.0,15.0,39.53721,1.657969,1.6,54.502251,55.0,77.540001
20160819033000,52.314999,71.964005,15.0,15.0,39.39424,1.661983,1.6,54.502251,55.0,77.540001
20160819034500,52.314999,71.964005,15.0,15.0,39.39424,1.661983,1.6,54.502251,55.0,77.540001
20160819040000,52.314999,71.964005,15.0,15.0,39.322755,1.653954,1.6,55.150314,55.0,77.540001
20160819041500,52.314999,71.964005,15.0,15.0,39.322755,1.661983,1.6,55.150314,55.0,77.540001
20160819043000,52.314999,71.964005,15.0,15.0,39.179785,1.653954,1.6,55.150314,55.0,77.540001
20160819044500,52.314999,71.964005,15.0,15.0,39.179785,1.657969,1.6,55.150314,55.0,77.540001
20160819050000,52.314999,71.964005,15.0,15.0,39.036815,1.657969,1.6,55.150314,55.0,77.540001
20160819051500,52.314999,71.964005,15.0,15.0,39.250862,1.661983,1.6,54.538254,55.0,77.540001
20160819053000,52.314999,71.063911,15.0,15.0,38.893845,1.657969,1.6,54.538254,55.0,77.540001
20160819054500,52.314999,71.063911,15.0,15.0,38.893845,1.657969,1.6,54.538254,55.0,77.540001
20160819060000,52.314999,71.063911,15.0,15.0,38.750875,1.661983,1.6,54.538254,55.0,77.540001
20160819061500,52.314999,71.063911,15.0,15.0,38.96295,1.665998,1.6,54.538254,55.0,77.540001
20160819063000,52.314999,71.063911,15.0,15.0,38.96295,1.64994,1.6,54.538254,55.0,77.540001
20160819064500,52.314999,71.063911,15.0,15.0,38.67939,1.625853,1.6,54.538254,55.0,77.540001
20160819070000,52.314999,71.063911,15.0,15.0,38.890972,1.553593,1.6,54.538254,55.0,77.540001
20160819071500,52.314999,71.063911,15.0,15.0,38.67939,1.581694,1.6,54.538254,55.0,77.540001
20160819073000,52.314999,71.783981,15.0,15.0,38.890972,1.57768,1.6,55.348335,55.0,77.540001
20160819074500,63.395,71.783981,15.0,15.0,38.96295,1.537535,1.6,55.348335,55.0,77.540001
20160819080000,63.395,71.783981,15.0,15.0,39.319967,1.565636,1.6,55.348335,55.0,77.540001
20160819081500,63.395,72.612061,15.0,15.0,39.754793,1.561622,1.6,55.348335,55.0,77.540001
20160819083000,63.395,72.612061,15.0,15.0,39.972206,1.557607,1.6,55.348335,55.0,77.540001
20160819084500,63.395,72.612061,15.0,15.0,40.84638,1.569651,1.6,55.348335,55.0,77.540001
20160819090000,63.395,72.612061,15.0,15.0,41.284164,1.557607,1.6,55.348335,55.0,77.540001
20160819091500,63.395,72.612061,15.0,15.0,41.71151,1.533521,1.6,55.348335,55.0,77.540001
20160819093000,63.395,72.612061,15.0,15.0,41.84207,1.565636,1.6,55.348335,55.0,77.540001
20160819094500,63.395,72.612061,15.0,15.0,42.53958,1.565636,1.6,55.348335,55.0,77.540001
20160819100000,63.395,72.612061,15.0,15.0,42.656336,1.565636,1.6,55.348335,55.0,77.540001
20160819101500,63.395,72.612061,15.0,15.0,43.085076,1.569651,1.6,55.348335,55.0,77.540001
20160819103000,63.395,72.612061,15.0,15.0,42.164798,1.585708,1.6,55.348335,55.0,77.540001
20160819104500,63.395,73.440147,15.0,15.0,42.457555,1.557607,1.6,55.348335,55.0,77.540001
20160819110000,63.395,73.440147,15.0,15.0,41.648202,1.54155,1.6,55.348335,55.0,77.540001
20160819111500,64.334999,73.440147,15.0,15.0,42.107185,1.545564,1.6,55.348335,55.0,77.540001
20160819113000,64.334999,73.440147,15.0,15.0,42.760002,1.545564,1.6,55.348335,55.0,77.540001
20160819114500,64.334999,73.440147,15.0,15.0,41.519104,1.525492,1.6,55.348335,55.0,77.540001
20160819120000,64.334999,73.440147,15.0,15.0,41.77152,1.521477,1.6,55.348335,55.0,77.540001
20160819121500,64.334999,73.440147,15.0,15.0,42.08704,1.525492,1.6,55.348335,55.0,77.540001
20160819123000,64.334999,73.440147,15.0,15.0,41.632902,1.521477,1.6,55.348335,55.0,77.540001
20160819124500,64.334999,73.440147,15.0,15.0,42.071179,1.517463,1.6,55.348335,55.0,77.540001
20160819130000,64.334999,73.440147,15.0,15.0,42.528768,1.525492,1.6,55.348335,55.0,77.540001
20160819131500,64.334999,74.178223,15.0,15.0,41.150816,1.521477,1.6,55.348335,55.0,77.540001
20160819133000,65.644997,74.178223,15.0,15.0,41.816536,1.521477,1.6,55.348335,55.0,79.32
20160819134500,65.644997,74.178223,15.0,15.0,41.847017,1.533521,1.6,55.348335,55.0,79.32
20160819140000,65.644997,74.178223,15.0,15.0,41.812422,1.521477,1.6,55.348335,55.0,79.32
20160819141500,65.644997,74.178223,15.0,15.0,41.415965,1.517463,1.6,55.348335,55.0,79.32
20160819143000,65.644997,74.178223,15.0,15.0,41.296659,1.597752,1.6,55.348335,55.0,79.32
20160819144500,65.644997,74.178223,15.0,15.0,41.415965,1.64994,1.6,55.348335,55.0,79.32
20160819150000,65.644997,74.178223,15.0,15.0,42.24446,1.653954,1.6,55.348335,55.0,79.32
20160819151500,67.095001,74.178223,15.0,15.0,41.71423,1.657969,1.6,55.348335,55.0,79.32
20160819153000,67.095001,74.178223,15.0,15.0,41.67224,1.665998,1.6,55.348335,55.0,79.32
20160819154500,67.095001,74.178223,15.0,15.0,41.227384,1.665998,1.6,55.348335,55.0,79.32
20160819160000,67.095001,74.178223,15.0,15.0,41.274304,1.665998,1.6,55.348335,55.0,79.32
20160819161500,67.095001,74.178223,15.0,15.0,41.274304,1.665998,1.6,54.790279,55.0,79.32
20160819163000,67.095001,74.178223,15.0,15.0,41.274304,1.665998,1.6,54.790279,55.0,79.32
20160819164500,67.095001,74.178223,15.0,15.0,41.725739,1.670012,1.6,54.790279,55.0,79.32
20160819170000,67.095001,74.178223,15.0,15.0,41.816536,1.670012,1.6,54.790279,55.0,79.32
20160819171500,56.875,74.178223,15.0,15.0,41.84275,1.670012,1.6,54.790279,55.0,79.32
20160819173000,56.875,74.178223,15.0,15.0,41.7195,1.670012,1.6,54.790279,55.0,79.32
20160819174500,56.875,74.178223,15.0,15.0,41.678666,1.678041,1.6,54.790279,55.0,79.32
20160819180000,56.875,74.178223,15.0,15.0,41.820735,1.682055,1.6,54.790279,55.0,79.32
20160819181500,56.875,74.178223,15.0,15.0,41.897728,1.678041,1.6,54.790279,55.0,79.32
20160819183000,56.875,74.178223,15.0,15.0,42.03536,1.678041,1.6,54.790279,55.0,79.32
20160819184500,56.875,74.178223,15.0,15.0,41.908166,1.674026,1.6,54.790279,55.0,79.32
20160819190000,56.875,74.178223,15.0,15.0,42.04284,1.678041,1.6,54.790279,55.0,79.32
20160819191500,56.875,74.178223,15.0,15.0,41.723461,1.674026,1.6,54.790279,55.0,79.32
20160819193000,56.875,74.178223,15.0,15.0,41.52536,1.68607,1.6,54.790279,55.0,79.32
20160819194500,56.875,74.178223,15.0,15.0,41.320357,1.68607,1.6,54.790279,55.0,79.32
20160819200000,56.875,74.178223,15.0,15.0,41.306638,1.68607,1.6,54.790279,55.0,79.32
20160819201500,56.875,74.178223,15.0,15.0,41.08931,1.682055,1.6,54.790279,55.0,79.32
20160819203000,56.875,74.178223,15.0,15.0,40.9562,1.68607,1.6,54.790279,55.0,79.32
20160819204500,56.875,74.178223,15.0,15.0,40.86508,1.690084,1.6,54.790279,55.0,79.32
20160819210000,56.875,74.178223,15.0,15.0,40.730984,1.690084,1.6,54.790279,55.0,79.32
20160819211500,56.875,74.178223,15.0,15.0,40.701489,1.68607,1.6,54.790279,55.0,79.32
20160819213000,56.875,74.178223,15.0,15.0,40.736084,1.68607,1.6,54.790279,55.0,79.32
20160819214500,56.875,74.178223,15.0,15.0,40.836248,1.682055,1.6,54.790279,55.0,79.32
20160819220000,56.875,74.178223,15.0,15.0,40.699194,1.670012,1.6,54.790279,55.0,79.32
20160819221500,56.875,74.178223,15.0,15.0,40.93444,1.670012,1.6,54.790279,55.0,79.32
20160819223000,56.875,74.178223,15.0,15.0,40.7964,1.678041,1.6,54.790279,55.0,79.32
20160819224500,56.875,74.178223,15.0,15.0,40.72738,1.661983,1.6,54.790279,55.0,79.32
20160819230000,56.875,74.178223,15.0,15.0,40.72738,1.682055,1.6,54.790279,55.0,79.32
20160819231500,56.875,74.178223,15.0,15.0,40.683095,1.678041,1.6,54.790279,55.0,79.32
20160819233000,54.455002,74.178223,15.0,15.0,40.774878,1.690084,1.6,54.790279,55.0,79.32
20160819234500,54.455002,74.178223,15.0,15.0,40.774878,1.661983,1.6,54.790279,55.0,79.32
20160820000000,54.455002,73.350136,15.0,15.0,40.405043,1.670012,1.6,54.790279,55.0,79.32
20160820001500,54.455002,73.350136,15.0,15.0,40.33553,1.661983,1.6,54.790279,55.0,79.32
20160820003000,54.455002,73.350136,15.0,15.0,40.196504,1.661983,1.6,54.790279,55.0,79.32
20160820004500,54.455002,73.350136,15.0,15.0,40.057478,1.665998,1.6,54.790279,55.0,79.32
20160820010000,54.455002,73.350136,15.0,15.0,39.918452,1.661983,1.6,54.790279,55.0,79.32
20160820011500,54.455002,73.350136,15.0,15.0,40.004812,1.509434,1.6,54.790279,55.0,79.32
20160820013000,54.455002,73.350136,15.0,15.0,40.004812,1.553593,1.6,54.790279,55.0,79.32
20160820014500,54.455002,73.350136,15.0,15.0,40.004812,1.645925,1.6,54.790279,55.0,79.32
20160820020000,54.455002,73.350136,15.0,15.0,40.004812,1.64994,1.6,54.790279,55.0,79.32
20160820021500,54.455002,73.350136,15.0,15.0,39.779426,1.64994,1.6,54.790279,55.0,79.32
20160820023000,54.455002,72.522057,15.0,15.0,39.709913,1.64994,1.6,54.790279,55.0,79.32
20160820024500,54.455002,72.522057,15.0,15.0,39.794794,1.657969,1.6,54.790279,55.0,79.32
20160820030000,54.455002,72.522057,15.0,15.0,39.654782,1.653954,1.6,54.790279,55.0,79.32
20160820031500,54.455002,72.522057,15.0,15.0,39.51477,1.645925,1.6,54.790279,55.0,79.32
20160820033000,56.560001,72.522057,15.0,15.0,39.51477,1.637896,1.6,54.790279,55.0,79.32
20160820034500,56.560001,72.522057,15.0,15.0,39.525208,1.64994,1.6,54.790279,55.0,79.32
20160820040000,56.560001,72.522057,15.0,15.0,39.38421,1.64994,1.6,54.790279,55.0,79.32
20160820041500,56.560001,72.522057,15.0,15.0,39.243212,1.64994,1.6,54.790279,55.0,79.32
20160820043000,56.560001,72.522057,15.0,15.0,39.461696,1.653954,1.6,54.790279,55.0,79.32
20160820044500,56.560001,72.522057,15.0,15.0,39.461696,1.657969,1.6,54.790279,55.0,79.32
20160820050000,56.560001,72.522057,15.0,15.0,39.461696,1.64994,1.6,54.790279,55.0,79.32
20160820051500,56.560001,72.522057,15.0,15.0,39.60368,1.645925,1.6,54.790279,55.0,79.32
20160820053000,56.560001,72.522057,15.0,15.0,39.102214,1.64994,1.6,54.790279,55.0,79.32
20160820054500,56.560001,72.522057,15.0,15.0,38.961216,1.657969,1.6,54.790279,55.0,79.32
20160820060000,56.560001,71.783981,15.0,15.0,38.890717,1.64994,1.6,54.790279,55.0,79.32
20160820061500,52.16,71.783981,15.0,15.0,38.822768,1.653954,1.6,54.790279,55.0,79.32
20160820063000,52.16,71.783981,15.0,15.0,38.822768,1.645925,1.6,54.790279,55.0,79.32
20160820064500,52.16,71.783981,15.0,15.0,38.680784,1.645925,1.6,54.790279,55.0,79.32
20160820070000,52.16,71.783981,15.0,15.0,38.893845,1.64994,1.6,54.790279,55.0,79.32
20160820071500,52.16,71.783981,15.0,15.0,38.893845,1.653954,1.6,54.790279,55.0,79.32
20160820073000,54.41,71.783981,15.0,15.0,38.893845,1.641911,1.6,55.402344,55.0,79.32
20160820074500,60.130001,71.783981,15.0,15.0,39.179785,1.674026,1.6,54.538254,55.0,79.32
20160820080000,63.110001,71.783981,15.0,15.0,39.322755,1.670012,1.6,55.114311,55.0,77.989998
20160820081500,63.110001,72.522057,15.0,15.0,39.754708,1.674026,1.6,55.114311,55.0,77.989998
20160820083000,63.110001,72.522057,15.0,15.0,40.04262,1.682055,1.6,55.114311,55.0,77.989998
20160820084500,63.91,73.530151,15.0,15.0,40.690422,1.694099,1.6,55.114311,55.0,77.989998
20160820090000,64.559998,73.530151,15.0,15.0,41.050312,1.694099,1.6,55.114311,55.0,77.989998
20160820091500,65.360001,74.268227,15.0,15.0,41.48218,1.674026,1.6,55.114311,55.0,77.989998
20160820093000,65.360001,74.268227,15.0,15.0,41.610275,1.678041,1.6,55.114311,55.0,77.989998
20160820094500,65.360001,74.268227,15.0,15.0,41.894974,1.665998,1.6,55.114311,55.0,77.989998
20160820100000,65.360001,74.268227,15.0,15.0,42.525028,1.678041,1.6,55.114311,55.0,77.989998
20160820101500,65.360001,74.268227,15.0,15.0,41.937848,1.670012,1.6,55.114311,55.0,77.989998
20160820103000,65.360001,74.268227,15.0,15.0,41.451495,1.670012,1.6,54.538254,55.0,77.989998
20160820104500,65.360001,74.268227,15.0,15.0,41.785664,1.653954,1.6,54.538254,55.0,77.989998
20160820110000,65.360001,74.268227,15.0,15.0,41.723461,1.653954,1.6,54.538254,55.0,77.989998
20160820111500,65.360001,74.268227,15.0,15.0,41.780972,1.653954,1.6,54.538254,55.0,77.989998
20160820113000,65.360001,74.268227,15.0,15.0,41.382458,1.653954,1.6,54.538254,55.0,77.989998
20160820114500,65.360001,74.268227,15.0,15.0,41.897728,1.645925,1.6,55.114311,55.0,77.989998
20160820120000,65.360001,74.268227,15.0,15.0,41.820735,1.653954,1.6,55.114311,55.0,77.989998
20160820121500,65.360001,74.268227,15.0,15.0,41.802902,1.661983,1.6,55.114311,55.0,77.989998
20160820123000,65.360001,75.366341,15.0,15.0,42.113492,1.653954,1.6,55.114311,55.0,77.989998
20160820124500,65.360001,75.366341,15.0,15.0,41.966,1.633882,1.6,55.114311,55.0,77.989998
20160820130000,65.360001,75.366341,15.0,15.0,42.08925,1.625853,1.6,55.114311,55.0,77.989998
20160820131500,65.360001,75.366341,15.0,15.0,42.122196,1.565636,1.6,55.114311,55.0,77.989998
20160820133000,66.160004,75.366341,15.0,15.0,41.69213,1.553593,1.6,55.114311,55.0,77.989998
20160820134500,66.160004,75.366341,15.0,15.0,41.4356,1.557607,1.6,55.114311,55.0,77.989998
20160820140000,66.160004,75.366341,15.0,15.0,42.113152,1.557607,1.6,55.114311,55.0,77.989998
20160820141500,66.160004,75.366341,15.0,15.0,42.072148,1.509434,1.6,55.114311,55.0,77.989998
20160820143000,66.160004,75.366341,15.0,15.0,41.90888,1.509434,1.6,55.114311,55.0,77.989998
20160820144500,66.160004,75.366341,15.0,15.0,41.802307,1.505419,1.6,55.114311,55.0,77.989998
20160820150000,66.160004,75.366341,15.0,15.0,42.20468,1.505419,1.6,55.114311,55.0,77.989998
20160820151500,67.470001,75.366341,15.0,15.0,42.20468,1.513448,1.6,55.114311,55.0,77.989998
20160820153000,67.470001,75.366341,15.0,15.0,42.08636,1.537535,1.6,55.114311,55.0,78.849998
20160820154500,67.470001,75.366341,15.0,15.0,42.534174,1.533521,1.6,55.114311,55.0,78.849998
20160820160000,67.470001,75.366341,15.0,15.0,42.474028,1.533521,1.6,55.114311,55.0,78.849998
20160820161500,67.470001,75.366341,15.0,15.0,42.353736,1.505419,1.6,55.114311,55.0,79.849998
20160820163000,67.470001,75.366341,15.0,15.0,42.488988,1.521477,1.6,55.114311,55.0,79.849998
20160820164500,67.470001,75.366341,15.0,15.0,40.90316,1.525492,1.6,55.114311,55.0,79.849998
20160820170000,67.470001,75.366341,15.0,15.0,41.543822,1.517463,1.6,55.114311,55.0,79.849998
20160820171500,67.470001,75.366341,15.0,15.0,41.84275,1.533521,1.6,55.114311,55.0,79.849998
20160820173000,67.470001,75.366341,15.0,15.0,41.7195,1.529506,1.6,55.114311,55.0,79.849998
20160820174500,67.470001,75.366341,15.0,15.0,41.927138,1.525492,1.6,55.114311,55.0,79.849998
20160820180000,67.470001,75.366341,15.0,15.0,41.802902,1.529506,1.6,55.114311,55.0,79.849998
20160820181500,67.470001,75.366341,15.0,15.0,42.213248,1.521477,1.6,55.114311,55.0,79.849998
20160820183000,67.470001,75.366341,15.0,15.0,42.08704,1.521477,1.6,55.114311,55.0,79.849998
20160820184500,67.470001,74.448242,15.0,15.0,41.632902,1.521477,1.6,55.114311,55.0,79.849998
20160820190000,66.699997,74.448242,15.0,15.0,41.632902,1.529506,1.6,54.502251,55.0,79.849998
20160820191500,57.189999,74.448242,15.0,15.0,41.897728,1.533521,1.6,54.502251,55.0,79.849998
20160820193000,57.189999,74.448242,15.0,15.0,41.77152,1.549578,1.6,54.502251,55.0,79.849998
20160820194500,57.189999,74.448242,15.0,15.0,41.780972,1.549578,1.6,54.502251,55.0,79.849998
20160820200000,55.650002,74.448242,15.0,15.0,41.85057,1.545564,1.6,54.502251,55.0,79.849998
20160820201500,55.650002,74.448242,15.0,15.0,41.594295,1.537535,1.6,55.186317,55.0,79.849998
20160820203000,55.650002,74.448242,15.0,15.0,41.785664,1.565636,1.6,55.186317,55.0,79.849998
20160820204500,55.650002,74.448242,15.0,15.0,41.517064,1.589723,1.6,55.186317,55.0,79.849998
20160820210000,55.650002,74.448242,15.0,15.0,41.320357,1.593737,1.6,55.186317,55.0,79.849998
20160820211500,55.650002,74.448242,15.0,15.0,41.35553,1.593737,1.6,55.186317,55.0,79.849998
20160820213000,60.724998,74.448242,15.0,15.0,41.08931,1.601766,1.6,55.186317,55.0,79.849998
20160820214500,65.514999,74.448242,15.0,15.0,40.86508,1.601766,1.6,55.186317,55.0,79.849998
20160820220000,65.514999,74.448242,15.0,15.0,40.701489,1.661983,1.6,55.186317,55.0,79.849998
20160820221500,65.514999,74.448242,15.0,15.0,40.600016,1.670012,1.6,55.186317,55.0,79.849998
20160820223000,65.514999,74.448242,15.0,15.0,40.699194,1.678041,1.6,55.186317,55.0,79.849998
20160820224500,65.514999,74.448242,15.0,15.0,40.56214,1.64994,1.6,55.186317,55.0,79.849998
20160820230000,65.514999,73.350136,15.0,15.0,40.356559,1.678041,1.6,55.186317,55.0,79.849998
20160820231500,63.645,73.350136,15.0,15.0,40.4513,1.68607,1.6,54.448246,55.0,79.849998
20160820233000,54.470001,73.350136,15.0,15.0,40.544069,1.661983,1.6,55.150314,55.0,79.849998
20160820234500,65.285004,73.350136,15.0,15.0,40.405043,1.661983,1.6,55.150314,55.0,79.849998
20160821000000,65.285004,73.350136,15.0,15.0,40.405043,1.670012,1.6,54.574257,55.0,79.849998
20160821001500,54.610001,73.350136,15.0,15.0,40.33553,1.674026,1.6,55.150314,55.0,79.849998
20160821003000,54.610001,73.350136,15.0,15.0,40.33553,1.670012,1.6,55.150314,55.0,79.849998
20160821004500,54.610001,73.350136,15.0,15.0,40.33553,1.670012,1.6,55.150314,55.0,79.849998
20160821010000,54.610001,73.350136,15.0,15.0,40.196504,1.670012,1.6,55.150314,55.0,79.849998
20160821011500,60.240002,73.350136,15.0,15.0,40.196504,1.678041,1.6,55.150314,55.0,79.849998
20160821013000,60.240002,73.350136,15.0,15.0,40.057478,1.670012,1.6,55.150314,55.0,79.849998
20160821014500,60.240002,73.350136,15.0,15.0,39.918452,1.670012,1.6,55.150314,55.0,79.849998
20160821020000,53.645,72.522057,15.0,15.0,39.918452,1.678041,1.6,55.150314,55.0,79.849998
20160821021500,61.794998,72.522057,15.0,15.0,39.794794,1.682055,1.6,55.150314,55.0,79.849998
20160821023000,63.470001,72.522057,15.0,15.0,39.877703,1.682055,1.6,55.150314,55.0,79.849998
20160821024500,63.470001,72.522057,15.0,15.0,39.654782,1.68607,1.6,54.538254,55.0,79.849998
20160821030000,54.950001,72.522057,15.0,15.0,39.736705,1.690084,1.6,54.538254,55.0,79.849998
20160821031500,54.950001,72.522057,15.0,15.0,39.595707,1.690084,1.6,54.538254,55.0,79.849998
20160821033000,54.950001,72.522057,15.0,15.0,39.525208,1.678041,1.6,54.538254,55.0,79.849998
20160821034500,54.950001,72.522057,15.0,15.0,39.38421,1.694099,1.6,54.538254,55.0,79.849998
20160821040000,54.185001,72.522057,15.0,15.0,39.38421,1.694099,1.6,54.538254,55.0,79.849998
20160821041500,54.185001,72.522057,15.0,15.0,39.38421,1.690084,1.6,54.538254,55.0,79.849998
20160821043000,54.185001,72.522057,15.0,15.0,39.243212,1.690084,1.6,54.538254,55.0,79.849998
20160821044500,54.185001,72.522057,15.0,15.0,39.243212,1.690084,1.6,54.538254,55.0,79.849998
20160821050000,52.865002,71.783981,15.0,15.0,39.243212,1.690084,1.6,54.538254,55.0,78.830002
20160821051500,52.865002,71.783981,15.0,15.0,39.177728,1.670012,1.6,54.538254,55.0,78.830002
20160821053000,51.509998,71.783981,15.0,15.0,39.177728,1.670012,1.6,54.538254,55.0,77.805
20160821054500,51.509998,71.783981,15.0,15.0,39.106736,1.665998,1.6,54.538254,55.0,77.805
20160821060000,51.509998,71.783981,15.0,15.0,39.106736,1.670012,1.6,54.538254,55.0,77.805
20160821061500,51.509998,71.783981,15.0,15.0,39.106736,1.674026,1.6,54.538254,55.0,77.805
20160821063000,51.509998,71.783981,15.0,15.0,38.890717,1.670012,1.6,54.538254,55.0,77.805
20160821064500,51.509998,71.783981,15.0,15.0,38.964752,1.670012,1.6,55.150314,55.0,77.805
20160821070000,51.509998,71.783981,15.0,15.0,38.822768,1.670012,1.6,55.150314,55.0,77.805
20160821071500,51.509998,71.783981,15.0,15.0,38.964752,1.665998,1.6,55.150314,55.0,77.805
20160821073000,63.455002,72.522057,15.0,15.0,38.964752,1.661983,1.6,55.150314,55.0,77.805
20160821074500,63.455002,72.522057,15.0,15.0,39.322755,1.64994,1.6,55.150314,55.0,77.805
20160821080000,63.455002,72.522057,15.0,15.0,39.39424,1.657969,1.6,55.150314,55.0,77.805
20160821081500,64.764999,72.522057,15.0,15.0,40.258554,1.653954,1.6,55.150314,55.0,77.805
20160821083000,64.764999,73.350136,15.0,15.0,40.546466,1.657969,1.6,55.150314,55.0,77.805
20160821084500,64.764999,73.350136,15.0,15.0,40.96691,1.653954,1.6,55.150314,55.0,77.805
20160821090000,67.239998,74.088211,15.0,15.0,41.324335,1.661983,1.6,55.150314,55.0,77.805
20160821091500,55.525002,74.088211,15.0,15.0,41.875424,1.621839,1.6,55.150314,55.0,77.805
20160821093000,56.974998,74.088211,15.0,15.0,42.063172,1.585708,1.6,55.150314,55.0,77.805
20160821094500,64.839996,74.088211,15.0,15.0,42.03876,1.609795,1.6,55.150314,55.0,77.805
20160821100000,66.150002,74.088211,15.0,15.0,42.1768,1.601766,1.6,55.150314,55.0,77.805
20160821101500,66.150002,74.088211,15.0,15.0,41.688305,1.581694,1.6,55.150314,55.0,77.805
20160821103000,66.150002,74.088211,15.0,15.0,42.02108,1.557607,1.6,55.150314,55.0,77.805
20160821104500,67.970001,74.088211,15.0,15.0,42.238323,1.553593,1.6,55.150314,55.0,77.805
20160821110000,67.970001,75.006302,15.0,15.0,41.981793,1.549578,1.6,55.150314,55.0,77.805
20160821111500,67.970001,75.006302,15.0,15.0,42.04284,1.557607,1.6,54.538254,55.0,77.805
20160821113000,67.970001,75.006302,15.0,15.0,41.908166,1.565636,1.6,54.538254,55.0,77.805
20160821114500,67.970001,75.006302,15.0,15.0,41.678666,1.565636,1.6,54.538254,55.0,77.805
20160821120000,67.970001,75.006302,15.0,15.0,40.850086,1.569651,1.6,54.538254,55.0,77.805
20160821121500,67.970001,75.006302,15.0,15.0,40.60736,1.57768,1.6,54.538254,55.0,77.805
20160821123000,67.970001,75.006302,15.0,15.0,41.812422,1.573665,1.6,54.538254,55.0,77.805
20160821124500,67.970001,75.006302,15.0,15.0,41.833536,1.573665,1.6,54.538254,55.0,77.805
20160821130000,67.970001,75.006302,15.0,15.0,41.111036,1.561622,1.6,54.538254,55.0,77.805
20160821131500,67.970001,75.006302,15.0,15.0,41.508972,1.565636,1.6,54.538254,55.0,77.805
20160821133000,67.970001,75.006302,15.0,15.0,41.96804,1.533521,1.6,54.538254,55.0,77.805
20160821134500,67.970001,75.006302,15.0,15.0,42.370413,1.54155,1.6,54.538254,55.0,77.805
20160821140000,67.970001,75.006302,15.0,15.0,42.251107,1.509434,1.6,54.538254,55.0,77.805
20160821141500,67.970001,75.006302,15.0,15.0,42.20468,1.497391,1.6,55.240326,55.0,79.760002
20160821143000,67.970001,75.006302,15.0,15.0,41.67224,1.513448,1.6,55.240326,55.0,79.760002
20160821144500,67.970001,75.006302,15.0,15.0,42.113152,1.533521,1.6,55.240326,55.0,79.760002
20160821150000,67.970001,75.006302,15.0,15.0,41.932714,1.529506,1.6,55.240326,55.0,79.760002
20160821151500,67.970001,75.006302,15.0,15.0,40.72568,1.533521,1.6,54.574257,55.0,79.760002
20160821153000,67.199997,75.006302,15.0,15.0,39.42416,1.517463,1.6,54.574257,55.0,79.760002
20160821154500,67.199997,75.006302,15.0,15.0,39.268457,1.525492,1.6,54.574257,55.0,79.760002
20160821160000,67.199997,75.006302,15.0,15.0,39.615784,1.533521,1.6,54.574257,55.0,79.760002
20160821161500,67.199997,75.006302,15.0,15.0,40.25546,1.533521,1.6,54.574257,55.0,79.760002
20160821163000,67.199997,75.006302,15.0,15.0,40.25546,1.54155,1.6,54.574257,55.0,79.760002
20160821164500,67.199997,75.006302,15.0,15.0,39.173495,1.569651,1.6,54.574257,55.0,79.760002
20160821170000,67.199997,75.006302,15.0,15.0,39.89846,1.641911,1.6,54.574257,55.0,79.760002
20160821171500,67.199997,75.006302,15.0,15.0,41.821415,1.653954,1.6,54.574257,55.0,79.760002
20160821173000,67.199997,75.834381,15.0,15.0,42.165444,1.645925,1.6,54.574257,55.0,79.760002
20160821174500,67.199997,75.834381,15.0,15.0,42.627878,1.653954,1.6,54.574257,55.0,79.760002
20160821180000,67.199997,75.834381,15.0,15.0,40.76104,1.525492,1.6,54.574257,55.0,79.760002
20160821181500,67.199997,75.006302,15.0,15.0,40.513894,1.521477,1.6,54.574257,55.0,79.760002
20160821183000,55.404999,75.006302,15.0,15.0,40.117522,1.585708,1.6,54.574257,55.0,79.760002
20160821184500,60.685001,75.006302,15.0,15.0,39.98771,1.565636,1.6,55.150314,55.0,79.760002
20160821190000,56.040001,75.006302,15.0,15.0,40.356559,1.573665,1.6,55.150314,55.0,79.760002
20160821191500,56.040001,75.006302,15.0,15.0,40.356559,1.573665,1.6,55.150314,55.0,79.760002
20160821193000,56.040001,75.006302,15.0,15.0,40.219505,1.565636,1.6,55.150314,55.0,79.760002
20160821194500,56.040001,75.006302,15.0,15.0,40.1062,1.593737,1.6,55.150314,55.0,79.760002
20160821200000,56.040001,74.178223,15.0,15.0,40.057478,1.597752,1.6,55.150314,55.0,79.760002
20160821201500,56.040001,74.178223,15.0,15.0,39.779426,1.593737,1.6,55.150314,55.0,79.760002
20160821203000,56.040001,74.178223,15.0,15.0,40.004812,1.581694,1.6,55.150314,55.0,79.760002
20160821204500,56.040001,74.178223,15.0,15.0,39.918452,1.533521,1.6,55.150314,55.0,79.760002
20160821210000,56.040001,74.178223,15.0,15.0,39.779426,1.525492,1.6,55.150314,55.0,80.695
20160821211500,56.040001,73.260132,15.0,15.0,40.004812,1.545564,1.6,55.150314,55.0,80.695
20160821213000,56.040001,73.260132,15.0,15.0,40.004812,1.581694,1.6,55.150314,55.0,80.695
20160821214500,56.040001,73.260132,15.0,15.0,39.934806,1.565636,1.6,55.150314,55.0,80.695
20160821220000,56.040001,73.260132,15.0,15.0,39.934806,1.597752,1.6,55.150314,55.0,80.695
20160821221500,56.040001,73.260132,15.0,15.0,39.794794,1.637896,1.6,55.150314,55.0,80.695
20160821223000,56.040001,73.260132,15.0,15.0,39.794794,1.64994,1.6,55.150314,55.0,80.695
20160821224500,56.040001,73.260132,15.0,15.0,39.51477,1.657969,1.6,55.150314,55.0,80.695
20160821230000,56.040001,73.260132,15.0,15.0,39.595707,1.670012,1.6,55.150314,55.0,80.695
20160821231500,56.040001,73.260132,15.0,15.0,39.304752,1.678041,1.6,55.150314,55.0,80.695
20160821233000,56.040001,73.260132,15.0,15.0,39.525208,1.657969,1.6,54.538254,55.0,80.695
20160821234500,54.505001,73.260132,15.0,15.0,39.38421,1.661983,1.6,54.538254,55.0,80.695
20160822000000,54.505001,72.522057,15.0,15.0,39.024728,1.678041,1.6,54.538254,55.0,80.695
20160822001500,54.505001,72.522057,15.0,15.0,39.102214,1.690084,1.6,54.538254,55.0,80.695
20160822003000,54.505001,72.522057,15.0,15.0,38.961216,1.690084,1.6,54.538254,55.0,80.695
20160822004500,52.560001,72.522057,15.0,15.0,38.890717,1.670012,1.6,54.538254,55.0,79.669998
20160822010000,52.560001,72.522057,15.0,15.0,38.749719,1.670012,1.6,55.240326,55.0,79.669998
20160822011500,52.560001,72.522057,15.0,15.0,38.964752,1.670012,1.6,55.240326,55.0,79.669998
20160822013000,52.560001,72.522057,15.0,15.0,38.822768,1.670012,1.6,55.240326,55.0,79.669998
20160822014500,52.560001,72.522057,15.0,15.0,38.822768,1.670012,1.6,55.240326,55.0,79.669998
20160822020000,52.560001,72.522057,15.0,15.0,38.608721,1.670012,1.6,55.240326,55.0,79.669998
20160822021500,52.560001,72.522057,15.0,15.0,38.680784,1.661983,1.6,55.240326,55.0,79.669998
20160822023000,52.560001,72.522057,15.0,15.0,38.680784,1.670012,1.6,55.240326,55.0,79.669998
20160822024500,52.560001,72.522057,15.0,15.0,38.680784,1.674026,1.6,55.240326,55.0,79.669998
20160822030000,52.560001,72.522057,15.0,15.0,38.680784,1.674026,1.6,55.240326,55.0,79.669998
20160822031500,52.560001,72.522057,15.0,15.0,38.5388,1.674026,1.6,55.240326,55.0,79.669998
20160822033000,73.035004,72.522057,15.0,15.0,38.67939,1.670012,1.6,55.240326,55.0,79.669998
20160822034500,54.314999,71.69397,15.0,15.0,38.325824,1.670012,1.6,54.664268,55.0,79.669998
20160822040000,51.125,71.69397,15.0,15.0,38.18384,1.678041,1.6,54.664268,55.0,79.669998
20160822041500,51.125,71.69397,15.0,15.0,38.25048,1.674026,1.6,55.240326,55.0,79.669998
20160822043000,51.125,71.69397,15.0,15.0,38.39345,1.674026,1.6,55.240326,55.0,79.669998
20160822044500,65.400002,71.69397,15.0,15.0,38.39345,1.678041,1.6,54.502251,55.0,79.669998
20160822050000,51.98,71.69397,15.0,15.0,38.39345,1.674026,1.6,54.502251,55.0,79.669998
20160822051500,51.98,71.69397,15.0,15.0,38.18384,1.678041,1.6,54.502251,55.0,79.669998
20160822053000,51.98,71.69397,15.0,15.0,38.18384,1.674026,1.6,54.502251,55.0,79.669998
20160822054500,60.369999,71.69397,15.0,15.0,38.39345,1.674026,1.6,55.186317,55.0,79.669998
20160822060000,49.465,71.69397,15.0,15.0,38.25048,1.678041,1.6,55.186317,55.0,79.669998
20160822061500,61.200001,71.69397,15.0,15.0,38.25048,1.670012,1.6,55.186317,55.0,79.669998
20160822063000,61.200001,70.955902,15.0,15.0,38.25048,1.670012,1.6,55.186317,55.0,79.669998
20160822064500,61.200001,70.955902,15.0,15.0,38.25048,1.682055,1.6,55.186317,55.0,79.669998
20160822070000,61.200001,70.955902,15.0,15.0,38.25048,1.678041,1.6,55.186317,55.0,79.669998
20160822071500,61.200001,70.955902,15.0,15.0,38.25048,1.678041,1.6,54.538254,55.0,78.650002
20160822073000,59.665001,70.955902,15.0,15.0,38.25048,1.678041,1.6,54.538254,55.0,77.275002
20160822074500,59.665001,70.955902,15.0,15.0,38.60306,1.698113,1.6,54.538254,55.0,76.120003
20160822080000,59.665001,71.69397,15.0,15.0,38.890972,1.678041,1.6,54.538254,55.0,76.120003
20160822081500,59.665001,71.69397,15.0,15.0,39.464909,1.533521,1.6,54.538254,55.0,76.120003
20160822083000,59.665001,71.69397,15.0,15.0,39.754793,1.537535,1.6,54.538254,55.0,76.120003
20160822084500,59.665001,71.69397,15.0,15.0,40.407032,1.517463,1.6,55.186317,55.0,76.120003
20160822090000,62.43,72.792084,15.0,15.0,40.479503,1.525492,1.6,55.186317,55.0,76.120003
20160822091500,63.080002,72.792084,15.0,15.0,41.059271,1.549578,1.6,55.186317,55.0,76.120003
20160822093000,63.080002,72.792084,15.0,15.0,41.566568,1.565636,1.6,55.186317,55.0,76.120003
20160822094500,64.389999,73.800186,15.0,15.0,42.129982,1.585708,1.6,55.186317,55.0,76.120003
20160822100000,64.389999,73.800186,15.0,15.0,41.781176,1.617824,1.6,55.186317,55.0,76.120003
20160822101500,64.389999,73.800186,15.0,15.0,42.03876,1.653954,1.6,55.186317,55.0,76.120003
20160822103000,64.389999,73.800186,15.0,15.0,42.03876,1.670012,1.6,55.186317,55.0,76.120003
20160822104500,64.389999,73.800186,15.0,15.0,42.03876,1.621839,1.6,55.186317,55.0,76.120003
20160822110000,64.389999,73.800186,15.0,15.0,42.03876,1.601766,1.6,55.186317,55.0,76.120003
20160822111500,64.389999,74.538254,15.0,15.0,42.55352,1.54155,1.6,55.186317,55.0,76.120003
20160822113000,64.389999,74.538254,15.0,15.0,42.110959,1.505419,1.6,55.186317,55.0,76.120003
20160822114500,65.044998,74.538254,15.0,15.0,42.110959,1.517463,1.6,55.186317,55.0,76.120003
20160822120000,66.209999,75.726379,15.0,15.0,42.110959,1.521477,1.6,55.186317,55.0,76.120003
20160822121500,66.209999,75.726379,15.0,15.0,42.110959,1.513448,1.6,55.186317,55.0,76.120003
20160822123000,66.209999,75.726379,15.0,15.0,42.110959,1.513448,1.6,55.186317,55.0,76.120003
20160822124500,66.209999,75.726379,15.0,15.0,42.110959,1.517463,1.6,55.186317,55.0,76.120003
20160822130000,66.209999,75.726379,15.0,15.0,42.110959,1.521477,1.6,55.186317,55.0,76.120003
20160822131500,58.330002,74.718277,15.0,15.0,42.110959,1.517463,1.6,54.37624,55.0,76.120003
20160822133000,54.875,74.718277,15.0,15.0,42.110959,1.513448,1.6,55.186317,55.0,77.184998
20160822134500,54.875,74.718277,15.0,15.0,42.110959,1.545564,1.6,55.186317,55.0,77.184998
20160822140000,54.875,74.718277,15.0,15.0,41.33785,1.537535,1.6,55.186317,55.0,77.184998
20160822141500,53.555,74.718277,15.0,15.0,41.33785,1.529506,1.6,55.186317,55.0,77.184998
20160822143000,53.555,74.718277,15.0,15.0,41.33785,1.533521,1.6,55.186317,55.0,77.184998
20160822144500,53.555,74.718277,15.0,15.0,41.33785,1.525492,1.6,55.186317,55.0,77.184998
20160822150000,53.555,74.718277,15.0,15.0,41.33785,1.513448,1.6,55.186317,55.0,77.184998
20160822151500,53.555,74.718277,15.0,15.0,40.58934,1.521477,1.6,55.186317,55.0,77.184998
20160822153000,53.555,74.718277,15.0,15.0,40.58934,1.517463,1.6,55.186317,55.0,77.184998
20160822154500,53.555,74.718277,15.0,15.0,40.498866,1.517463,1.6,55.186317,55.0,77.184998
20160822160000,54.209999,75.834381,15.0,15.0,40.730984,1.521477,1.6,55.186317,55.0,77.184998
20160822161500,64.794998,75.834381,15.0,15.0,40.730984,1.509434,1.6,55.186317,55.0,77.184998
20160822163000,64.794998,75.834381,15.0,15.0,40.730984,1.525492,1.6,55.186317,55.0,77.184998
20160822164500,64.794998,75.834381,15.0,15.0,40.730984,1.525492,1.6,55.186317,55.0,77.184998
20160822170000,64.794998,75.834381,15.0,15.0,41.653778,1.513448,1.6,55.186317,55.0,77.184998
20160822171500,64.794998,75.834381,15.0,15.0,42.433874,1.521477,1.6,55.186317,55.0,77.184998
20160822173000,67.410004,75.834381,15.0,15.0,43.09072,1.517463,1.6,55.186317,55.0,77.184998
20160822174500,67.410004,75.834381,15.0,15.0,43.09072,1.513448,1.6,55.186317,55.0,77.184998
20160822180000,67.410004,75.834381,15.0,15.0,42.500599,1.521477,1.6,55.186317,55.0,77.184998
20160822181500,67.410004,75.834381,15.0,15.0,42.110959,1.529506,1.6,55.186317,55.0,78.544998
20160822183000,67.410004,75.834381,15.0,15.0,42.371348,1.545564,1.6,55.186317,55.0,78.544998
20160822184500,55.669998,75.834381,15.0,15.0,41.980892,1.545564,1.6,55.186317,55.0,78.544998
20160822190000,65.184998,75.834381,15.0,15.0,41.980892,1.557607,1.6,55.186317,55.0,78.544998
20160822191500,65.184998,75.834381,15.0,15.0,42.107185,1.557607,1.6,55.186317,55.0,78.544998
20160822193000,65.184998,75.006302,15.0,15.0,42.071944,1.57768,1.6,55.186317,55.0,78.544998
20160822194500,65.184998,75.006302,15.0,15.0,42.052309,1.597752,1.6,55.186317,55.0,78.544998
20160822200000,65.184998,75.006302,15.0,15.0,42.052309,1.605781,1.6,55.186317,55.0,78.544998
20160822201500,65.184998,75.006302,15.0,15.0,41.484458,1.609795,1.6,55.186317,55.0,78.544998
20160822203000,65.184998,75.006302,15.0,15.0,41.484458,1.605781,1.6,54.538254,55.0,78.544998
20160822204500,65.184998,75.006302,15.0,15.0,41.41758,1.609795,1.6,54.538254,55.0,78.544998
20160822210000,65.184998,75.006302,15.0,15.0,41.21052,1.605781,1.6,54.538254,55.0,78.544998
20160822211500,58.540001,75.006302,15.0,15.0,41.308712,1.61381,1.6,54.538254,55.0,78.544998
20160822213000,54.794998,75.006302,15.0,15.0,41.308712,1.609795,1.6,54.538254,55.0,78.544998
20160822214500,54.794998,75.006302,15.0,15.0,41.287683,1.625853,1.6,54.538254,55.0,78.544998
20160822220000,54.794998,75.006302,15.0,15.0,41.005687,1.625853,1.6,54.538254,55.0,78.544998
20160822221500,54.794998,75.006302,15.0,15.0,41.236496,1.625853,1.6,54.538254,55.0,78.544998
20160822223000,54.794998,75.006302,15.0,15.0,41.236496,1.61381,1.6,54.538254,55.0,78.544998
20160822224500,54.794998,75.006302,15.0,15.0,41.324335,1.617824,1.6,54.538254,55.0,78.544998
20160822230000,54.794998,75.006302,15.0,15.0,41.324335,1.621839,1.6,54.538254,55.0,78.544998
20160822231500,54.794998,74.088211,15.0,15.0,41.324335,1.609795,1.6,54.538254,55.0,78.544998
20160822233000,54.794998,74.088211,15.0,15.0,41.467305,1.61381,1.6,54.538254,55.0,78.544998
20160822234500,53.884998,74.088211,15.0,15.0,41.37848,1.617824,1.6,54.538254,55.0,78.544998
20160823000000,55.049999,74.088211,15.0,15.0,41.37848,1.621839,1.6,54.538254,55.0,78.544998
20160823001500,55.049999,74.088211,15.0,15.0,41.37848,1.621839,1.6,54.538254,55.0,78.544998
20160823003000,55.049999,74.088211,15.0,15.0,41.25285,1.625853,1.6,55.348335,55.0,78.544998
20160823004500,63.490002,74.088211,15.0,15.0,40.739552,1.617824,1.6,55.348335,55.0,78.544998
20160823010000,63.490002,74.088211,15.0,15.0,40.739552,1.625853,1.6,54.502251,55.0,78.544998
20160823011500,63.490002,73.260132,15.0,15.0,40.597568,1.61381,1.6,54.502251,55.0,78.544998
20160823013000,63.490002,73.260132,15.0,15.0,40.597568,1.625853,1.6,54.502251,55.0,78.544998
20160823014500,59.674999,73.260132,15.0,15.0,40.455584,1.629868,1.6,54.502251,55.0,78.544998
20160823020000,59.674999,73.260132,15.0,15.0,40.609485,1.617824,1.6,54.502251,55.0,78.544998
20160823021500,59.674999,73.260132,15.0,15.0,40.242608,1.625853,1.6,54.502251,55.0,78.544998
20160823023000,51.599998,73.260132,15.0,15.0,40.242608,1.625853,1.6,55.276329,55.0,78.544998
20160823024500,61.494999,73.260132,15.0,15.0,40.100624,1.617824,1.6,55.276329,55.0,78.544998
20160823030000,62.150002,73.260132,15.0,15.0,40.323545,1.621839,1.6,55.276329,55.0,78.544998
20160823031500,62.150002,73.260132,15.0,15.0,39.95864,1.625853,1.6,55.276329,55.0,78.544998
20160823033000,62.150002,73.260132,15.0,15.0,39.95864,1.621839,1.6,55.276329,55.0,78.544998
20160823034500,62.150002,73.260132,15.0,15.0,40.037605,1.621839,1.6,55.276329,55.0,78.544998
20160823040000,62.150002,73.260132,15.0,15.0,39.96612,1.617824,1.6,55.276329,55.0,78.544998
20160823041500,62.150002,73.260132,15.0,15.0,39.82315,1.621839,1.6,55.276329,55.0,78.544998
20160823043000,62.150002,72.342041,15.0,15.0,39.82315,1.617824,1.6,55.276329,55.0,78.544998
20160823044500,62.150002,72.342041,15.0,15.0,39.68018,1.621839,1.6,55.276329,55.0,78.544998
20160823050000,62.150002,72.342041,15.0,15.0,39.68018,1.617824,1.6,55.276329,55.0,78.544998
20160823051500,62.150002,72.342041,15.0,15.0,39.53721,1.625853,1.6,54.664268,55.0,78.544998
20160823053000,62.150002,72.342041,15.0,15.0,39.53721,1.629868,1.6,54.664268,55.0,78.544998
20160823054500,62.150002,72.342041,15.0,15.0,39.39424,1.625853,1.6,54.664268,55.0,78.544998
20160823060000,62.150002,72.342041,15.0,15.0,39.322755,1.625853,1.6,54.664268,55.0,78.544998
20160823061500,62.150002,72.342041,15.0,15.0,39.179785,1.625853,1.6,54.664268,55.0,78.544998
20160823063000,62.150002,72.342041,15.0,15.0,39.179785,1.621839,1.6,54.664268,55.0,78.544998
20160823064500,62.150002,72.342041,15.0,15.0,39.250862,1.573665,1.6,54.664268,55.0,78.544998
20160823070000,62.150002,72.342041,15.0,15.0,39.250862,1.621839,1.6,54.664268,55.0,78.544998
20160823071500,62.150002,72.342041,15.0,15.0,39.250862,1.625853,1.6,54.664268,55.0,78.544998
20160823073000,62.150002,72.342041,15.0,15.0,39.250862,1.593737,1.6,54.664268,55.0,78.544998
20160823074500,62.150002,72.342041,15.0,15.0,39.394818,1.501405,1.6,54.664268,55.0,79.690002
20160823080000,62.150002,72.342041,15.0,15.0,39.610752,1.625853,1.6,55.276329,55.0,79.690002
20160823081500,64.769997,72.342041,15.0,15.0,40.479503,1.653954,1.6,55.276329,55.0,79.690002
20160823083000,100.0,73.350136,15.0,15.0,41.059271,1.505419,1.6,63.125114,55.0,73.485001
20160823084500,100.0,73.350136,15.0,15.0,41.566568,1.525492,1.6,56.338436,55.0,76.019997
20160823090000,100.0,73.350136,15.0,15.0,41.554158,1.529506,1.6,55.276329,55.0,76.019997
20160823091500,58.540001,73.350136,15.0,15.0,41.84207,1.549578,1.6,54.448246,55.0,76.019997
20160823093000,57.439999,73.350136,15.0,15.0,41.84207,1.549578,1.6,54.448246,55.0,76.019997
20160823094500,54.32,73.350136,15.0,15.0,41.84207,1.533521,1.6,55.186317,55.0,76.019997
20160823100000,65.879997,73.350136,15.0,15.0,41.84207,1.557607,1.6,55.186317,55.0,77.555
20160823101500,65.879997,74.358238,15.0,15.0,41.84207,1.581694,1.6,55.186317,55.0,77.555
20160823103000,65.879997,74.358238,15.0,15.0,41.84207,1.585708,1.6,55.186317,55.0,77.555
20160823104500,65.879997,74.358238,15.0,15.0,41.84207,1.553593,1.6,55.186317,55.0,77.555
20160823110000,65.879997,74.358238,15.0,15.0,41.84207,1.521477,1.6,55.186317,55.0,79.07
20160823111500,65.879997,74.358238,15.0,15.0,41.84207,1.513448,1.6,55.186317,55.0,79.07
20160823113000,65.879997,74.358238,15.0,15.0,41.84207,1.513448,1.6,55.186317,55.0,79.07
20160823114500,68.864998,74.358238,15.0,15.0,41.84207,1.513448,1.6,55.186317,55.0,79.07
20160823120000,68.864998,74.358238,15.0,15.0,41.84207,1.521477,1.6,55.186317,55.0,79.07
20160823121500,68.864998,74.358238,15.0,15.0,41.84207,1.517463,1.6,55.186317,55.0,79.07
20160823123000,68.864998,74.358238,15.0,15.0,41.84207,1.505419,1.6,55.186317,55.0,79.07
20160823124500,57.744999,74.358238,15.0,15.0,41.84207,1.525492,1.6,55.186317,55.0,79.07
20160823130000,57.744999,74.358238,15.0,15.0,41.84207,1.597752,1.6,55.186317,55.0,79.07
20160823131500,57.744999,74.358238,15.0,15.0,41.84207,1.637896,1.6,55.186317,55.0,79.07
20160823133000,57.744999,74.358238,15.0,15.0,41.971049,1.641911,1.6,55.186317,55.0,79.07
20160823134500,57.744999,74.358238,15.0,15.0,42.551548,1.641911,1.6,55.186317,55.0,79.07
20160823140000,57.744999,74.358238,15.0,15.0,42.562156,1.633882,1.6,55.186317,55.0,79.07
20160823141500,57.744999,74.358238,15.0,15.0,42.9877,1.633882,1.6,55.186317,55.0,79.07
20160823143000,57.744999,74.358238,15.0,15.0,42.917354,1.625853,1.6,55.186317,55.0,79.07
20160823144500,57.744999,74.358238,15.0,15.0,43.324861,1.633882,1.6,55.186317,55.0,79.07
20160823150000,68.355003,75.546356,15.0,15.0,43.324861,1.625853,1.6,55.186317,55.0,79.07
20160823151500,68.355003,75.546356,15.0,15.0,43.977678,1.625853,1.6,55.186317,55.0,79.07
20160823153000,69.154999,75.546356,15.0,15.0,43.977678,1.617824,1.6,55.186317,55.0,79.07
20160823154500,69.154999,75.546356,15.0,15.0,43.15124,1.593737,1.6,55.186317,55.0,79.07
20160823160000,69.154999,75.546356,15.0,15.0,43.15124,1.561622,1.6,55.186317,55.0,79.07
20160823161500,69.154999,75.546356,15.0,15.0,43.15124,1.569651,1.6,55.186317,55.0,79.07
20160823163000,69.154999,75.546356,15.0,15.0,43.15124,1.573665,1.6,55.186317,55.0,79.07
20160823164500,69.154999,75.546356,15.0,15.0,43.15124,1.565636,1.6,54.538254,55.0,79.07
20160823170000,58.139999,75.546356,15.0,15.0,43.15124,1.529506,1.6,55.186317,55.0,79.07
20160823171500,59.450001,75.546356,15.0,15.0,43.15124,1.529506,1.6,55.186317,55.0,79.07
20160823173000,62.945,75.546356,15.0,15.0,43.15124,1.549578,1.6,55.186317,55.0,80.654999
20160823174500,68.285004,75.546356,15.0,15.0,43.15124,1.561622,1.6,55.186317,55.0,80.654999
20160823180000,68.285004,75.546356,15.0,15.0,43.15124,1.57768,1.6,55.186317,55.0,80.654999
20160823181500,68.285004,75.546356,15.0,15.0,43.15124,1.57768,1.6,55.186317,55.0,80.654999
20160823183000,69.084999,75.546356,15.0,15.0,41.684973,1.573665,1.6,55.186317,55.0,80.654999
20160823184500,69.084999,75.546356,15.0,15.0,,1.573665,1.6,55.186317,55.0,80.654999
20160823190000,69.084999,75.546356,15.0,15.0,41.77152,1.57768,1.6,54.502251,55.0,80.654999
20160823191500,57.630001,75.546356,15.0,15.0,,1.549578,1.6,54.502251,55.0,80.654999
20160823193000,57.630001,75.546356,15.0,15.0,41.590181,1.537535,1.6,54.502251,55.0,80.654999
20160823194500,57.630001,75.546356,15.0,15.0,41.46603,1.509434,1.6,54.502251,55.0,80.654999
20160823200000,57.630001,75.546356,15.0,15.0,,1.513448,1.6,54.502251,55.0,80.654999
20160823201500,57.630001,75.546356,15.0,15.0,41.400546,1.505419,1.6,54.502251,55.0,80.654999
20160823203000,57.630001,75.546356,15.0,15.0,41.400546,1.517463,1.6,54.502251,55.0,80.654999
20160823204500,57.630001,75.546356,15.0,15.0,41.517064,1.525492,1.6,54.502251,55.0,80.654999
20160823210000,57.630001,75.546356,15.0,15.0,41.70301,1.525492,1.6,54.502251,55.0,80.654999
20160823211500,57.630001,75.546356,15.0,15.0,41.517064,1.537535,1.6,54.502251,55.0,80.654999
20160823213000,57.630001,75.546356,15.0,15.0,41.70301,1.545564,1.6,54.502251,55.0,80.654999
20160823214500,57.630001,75.546356,15.0,15.0,41.70301,1.637896,1.6,54.502251,55.0,80.654999
20160823220000,55.205002,74.628265,15.0,15.0,41.306638,1.68607,1.6,54.502251,55.0,80.654999
20160823221500,55.205002,74.628265,15.0,15.0,41.20032,1.678041,1.6,54.502251,55.0,80.654999
20160823223000,55.205002,74.628265,15.0,15.0,41.106735,1.670012,1.6,54.502251,55.0,80.654999
20160823224500,55.205002,74.628265,15.0,15.0,40.971653,1.678041,1.6,54.502251,55.0,80.654999
20160823230000,55.205002,74.628265,15.0,15.0,40.971653,1.678041,1.6,54.502251,55.0,80.654999
20160823231500,55.205002,74.628265,15.0,15.0,40.836571,1.68607,1.6,54.502251,55.0,80.654999
20160823233000,55.205002,74.628265,15.0,15.0,40.940186,1.694099,1.6,54.502251,55.0,80.654999
20160823234500,53.889999,73.620163,15.0,15.0,40.872152,1.694099,1.6,54.502251,55.0,80.654999
20160824000000,53.889999,73.620163,15.0,15.0,40.973302,1.690084,1.6,54.502251,55.0,80.654999
20160824001500,53.889999,73.260132,15.0,15.0,40.836248,1.690084,1.6,55.06031,55.0,80.110001
20160824003000,53.889999,73.260132,15.0,15.0,40.699194,1.694099,1.6,55.06031,55.0,80.110001
20160824004500,53.889999,73.260132,15.0,15.0,40.72738,1.690084,1.6,55.06031,55.0,80.110001
20160824010000,53.889999,73.260132,15.0,15.0,40.72738,1.670012,1.6,55.06031,55.0,80.110001
20160824011500,52.57,73.260132,15.0,15.0,40.4513,1.505419,1.6,55.06031,55.0,78.754997
20160824013000,52.57,73.260132,15.0,15.0,40.31326,1.549578,1.6,55.06031,55.0,78.754997
20160824014500,52.57,73.260132,15.0,15.0,40.544069,1.657969,1.6,55.06031,55.0,78.754997
20160824020000,52.57,73.260132,15.0,15.0,40.33553,1.657969,1.6,55.06031,55.0,78.754997
20160824021500,52.57,72.522057,15.0,15.0,40.196504,1.64994,1.6,55.06031,55.0,78.754997
20160824023000,52.57,72.522057,15.0,15.0,40.284836,1.653954,1.6,55.06031,55.0,78.754997
20160824024500,52.57,72.522057,15.0,15.0,40.424848,1.661983,1.6,55.06031,55.0,78.754997
20160824030000,52.57,72.522057,15.0,15.0,40.196504,1.64994,1.6,55.06031,55.0,78.754997
20160824031500,52.57,72.522057,15.0,15.0,40.057478,1.665998,1.6,55.06031,55.0,78.754997
20160824033000,52.57,72.522057,15.0,15.0,40.057478,1.661983,1.6,55.06031,55.0,78.754997
20160824034500,52.57,72.522057,15.0,15.0,40.144824,1.657969,1.6,55.06031,55.0,78.754997
20160824040000,52.57,72.522057,15.0,15.0,40.144824,1.661983,1.6,55.06031,55.0,78.754997
20160824041500,52.57,72.522057,15.0,15.0,39.934806,1.653954,1.6,55.06031,55.0,78.754997
20160824043000,52.57,72.522057,15.0,15.0,40.018701,1.665998,1.6,55.06031,55.0,78.754997
20160824044500,52.57,72.522057,15.0,15.0,40.018701,1.665998,1.6,55.06031,55.0,78.754997
20160824050000,52.57,72.522057,15.0,15.0,40.018701,1.665998,1.6,55.06031,55.0,78.754997
20160824051500,52.57,71.783981,15.0,15.0,40.018701,1.609795,1.6,55.06031,55.0,78.754997
20160824053000,52.57,71.783981,15.0,15.0,40.018701,1.61381,1.6,54.502251,55.0,78.754997
20160824054500,52.57,71.783981,15.0,15.0,39.654782,1.64994,1.6,54.502251,55.0,78.754997
20160824060000,52.57,71.783981,15.0,15.0,39.654782,1.665998,1.6,54.502251,55.0,78.754997
20160824061500,52.57,71.783981,15.0,15.0,39.736705,1.665998,1.6,54.502251,55.0,78.754997
20160824063000,52.57,71.783981,15.0,15.0,39.736705,1.661983,1.6,54.502251,55.0,78.754997
20160824064500,50.695,71.783981,15.0,15.0,39.525208,1.661983,1.6,55.06031,55.0,78.754997
20160824070000,50.695,71.783981,15.0,15.0,39.525208,1.657969,1.6,55.06031,55.0,78.754997
20160824071500,50.695,71.783981,15.0,15.0,39.745664,1.657969,1.6,55.06031,55.0,78.754997
20160824073000,60.200001,71.783981,15.0,15.0,39.816656,1.641911,1.6,55.636368,55.0,78.754997
20160824074500,61.82,71.783981,15.0,15.0,39.95864,1.653954,1.6,55.636368,55.0,78.754997
20160824080000,62.985001,71.783981,15.0,15.0,40.466515,1.657969,1.6,55.636368,55.0,78.754997
20160824081500,64.584999,71.783981,15.0,15.0,40.82394,1.661983,1.6,54.700272,55.0,78.754997
20160824083000,64.584999,71.783981,15.0,15.0,41.48218,1.665998,1.6,54.700272,55.0,78.754997
20160824084500,64.584999,72.792084,15.0,15.0,41.753245,1.670012,1.6,54.700272,55.0,78.754997
20160824090000,64.584999,72.792084,15.0,15.0,42.11067,1.665998,1.6,54.700272,55.0,78.754997
20160824091500,64.584999,72.792084,15.0,15.0,42.274669,1.674026,1.6,55.312332,55.0,78.754997
20160824093000,56.150002,72.792084,15.0,15.0,42.66504,1.661983,1.6,54.448246,55.0,78.754997
20160824094500,56.150002,73.530151,15.0,15.0,42.66504,1.661983,1.6,54.448246,55.0,78.754997
20160824100000,56.150002,73.530151,15.0,15.0,42.837998,1.670012,1.6,54.448246,55.0,78.754997
20160824101500,56.150002,73.530151,15.0,15.0,42.70907,1.670012,1.6,55.186317,55.0,78.754997
20160824103000,58.115002,73.530151,15.0,15.0,42.79526,1.665998,1.6,55.186317,55.0,78.754997
20160824104500,58.115002,73.530151,15.0,15.0,42.753185,1.661983,1.6,55.186317,55.0,78.754997
20160824110000,58.115002,73.530151,15.0,15.0,43.019405,1.645925,1.6,55.186317,55.0,78.754997
20160824111500,58.115002,73.530151,15.0,15.0,42.696728,1.661983,1.6,55.186317,55.0,78.754997
20160824113000,58.115002,74.358238,15.0,15.0,42.82688,1.657969,1.6,55.186317,55.0,78.754997
20160824114500,67.695,74.358238,15.0,15.0,43.06828,1.661983,1.6,55.186317,55.0,78.754997
20160824120000,67.695,74.358238,15.0,15.0,43.06828,1.64994,1.6,55.186317,55.0,78.754997
20160824121500,67.695,74.358238,15.0,15.0,43.32464,1.661983,1.6,55.186317,55.0,78.754997
20160824123000,67.695,74.358238,15.0,15.0,42.7599,1.670012,1.6,55.186317,55.0,78.754997
20160824124500,67.695,74.358238,15.0,15.0,43.34912,1.64994,1.6,54.502251,55.0,78.754997
20160824130000,67.695,74.358238,15.0,15.0,43.38601,1.645925,1.6,55.150314,55.0,78.754997
20160824131500,67.695,74.358238,15.0,15.0,42.323,1.641911,1.6,55.150314,55.0,78.754997
20160824133000,67.695,74.358238,15.0,15.0,43.075488,1.645925,1.6,55.150314,55.0,78.754997
20160824134500,67.695,74.358238,15.0,15.0,43.48427,1.641911,1.6,55.150314,55.0,78.754997
20160824140000,67.695,75.636368,15.0,15.0,43.026596,1.641911,1.6,55.150314,55.0,78.754997
20160824141500,68.860001,75.636368,15.0,15.0,43.316072,1.641911,1.6,55.150314,55.0,78.754997
20160824143000,68.860001,75.636368,15.0,15.0,43.436364,1.633882,1.6,55.150314,55.0,78.754997
20160824144500,68.860001,75.636368,15.0,15.0,43.15124,1.641911,1.6,55.150314,55.0,78.754997
