PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160824150000,68.860001,75.636368,15.0,15.0,42.975647,1.637896,1.6,55.150314,55.0,78.754997
20160824151500,68.860001,75.636368,15.0,15.0,43.563473,1.637896,1.6,55.150314,55.0,78.754997
20160824153000,68.860001,75.636368,15.0,15.0,43.861738,1.633882,1.6,55.150314,55.0,78.754997
20160824154500,68.860001,75.636368,15.0,15.0,43.92032,1.637896,1.6,55.150314,55.0,78.754997
20160824160000,71.334999,76.554459,15.0,15.0,43.49617,1.637896,1.6,55.150314,55.0,78.754997
20160824161500,71.334999,76.554459,15.0,15.0,43.728866,1.641911,1.6,55.150314,55.0,78.754997
20160824163000,71.334999,76.554459,15.0,15.0,43.961562,1.633882,1.6,55.150314,55.0,78.754997
20160824164500,71.334999,75.726379,15.0,15.0,43.845214,1.641911,1.6,55.150314,55.0,78.754997
20160824170000,71.334999,75.726379,15.0,15.0,44.148987,1.629868,1.6,55.150314,55.0,78.754997
20160824171500,71.334999,75.726379,15.0,15.0,43.914319,1.641911,1.6,54.538254,55.0,78.754997
20160824173000,59.110001,75.726379,15.0,15.0,44.338962,1.641911,1.6,54.538254,55.0,78.754997
20160824174500,59.110001,75.726379,15.0,15.0,43.682779,1.637896,1.6,55.186317,55.0,78.754997
20160824180000,59.110001,75.726379,15.0,15.0,43.444167,1.621839,1.6,55.186317,55.0,78.754997
20160824181500,59.110001,75.726379,15.0,15.0,43.726826,1.617824,1.6,55.186317,55.0,78.754997
20160824183000,59.110001,75.726379,15.0,15.0,43.19578,1.621839,1.6,55.186317,55.0,78.754997
20160824184500,59.110001,75.726379,15.0,15.0,43.876375,1.637896,1.6,55.186317,55.0,78.754997
20160824190000,59.110001,75.726379,15.0,15.0,43.059797,1.617824,1.6,55.186317,55.0,78.754997
20160824191500,59.110001,75.726379,15.0,15.0,42.514046,1.609795,1.6,54.610264,55.0,78.754997
20160824193000,59.110001,75.726379,15.0,15.0,42.672384,1.609795,1.6,54.610264,55.0,78.754997
20160824194500,59.110001,75.726379,15.0,15.0,42.634678,1.61381,1.6,54.610264,55.0,78.754997
20160824200000,59.110001,75.726379,15.0,15.0,42.08704,1.609795,1.6,54.610264,55.0,78.754997
20160824201500,58.345001,75.726379,15.0,15.0,41.85057,1.581694,1.6,54.610264,55.0,78.754997
20160824203000,57.575001,75.726379,15.0,15.0,41.980892,1.617824,1.6,54.610264,55.0,78.754997
20160824204500,56.810001,75.726379,15.0,15.0,41.785664,1.633882,1.6,54.610264,55.0,78.754997
20160824210000,56.810001,75.726379,15.0,15.0,41.910478,1.629868,1.6,54.610264,55.0,78.754997
20160824211500,56.810001,75.726379,15.0,15.0,41.688305,1.609795,1.6,54.610264,55.0,78.754997
20160824213000,56.810001,75.726379,15.0,15.0,41.555195,1.617824,1.6,54.610264,55.0,78.754997
20160824214500,56.810001,75.726379,15.0,15.0,41.714604,1.621839,1.6,54.610264,55.0,78.754997
20160824220000,56.810001,75.726379,15.0,15.0,41.824628,1.625853,1.6,54.610264,55.0,78.754997
20160824221500,56.810001,75.726379,15.0,15.0,41.824628,1.625853,1.6,54.610264,55.0,78.754997
20160824223000,56.810001,75.726379,15.0,15.0,41.824628,1.625853,1.6,54.610264,55.0,78.754997
20160824224500,56.810001,75.726379,15.0,15.0,41.714604,1.625853,1.6,54.610264,55.0,78.754997
20160824230000,56.810001,74.808289,15.0,15.0,41.714604,1.625853,1.6,55.186317,55.0,78.754997
20160824231500,56.810001,74.808289,15.0,15.0,42.069734,1.629868,1.6,55.186317,55.0,78.754997
20160824233000,56.810001,74.808289,15.0,15.0,41.824628,1.637896,1.6,55.186317,55.0,78.754997
20160824234500,56.810001,74.808289,15.0,15.0,41.68856,1.641911,1.6,55.186317,55.0,78.754997
20160825000000,56.810001,74.808289,15.0,15.0,41.552492,1.64994,1.6,55.186317,55.0,78.754997
20160825001500,56.810001,74.808289,15.0,15.0,41.07248,1.64994,1.6,54.538254,55.0,78.754997
20160825003000,56.810001,74.808289,15.0,15.0,41.03066,1.657969,1.6,54.538254,55.0,78.754997
20160825004500,54.384998,74.808289,15.0,15.0,41.03066,1.657969,1.6,54.538254,55.0,78.754997
20160825010000,54.384998,74.808289,15.0,15.0,41.03066,1.657969,1.6,55.186317,55.0,78.754997
20160825011500,54.384998,74.808289,15.0,15.0,40.961147,1.657969,1.6,55.186317,55.0,78.754997
20160825013000,54.384998,74.808289,15.0,15.0,40.961147,1.653954,1.6,55.186317,55.0,78.754997
20160825014500,54.384998,74.808289,15.0,15.0,40.56486,1.653954,1.6,55.186317,55.0,78.754997
20160825020000,54.384998,73.998199,15.0,15.0,40.864689,1.653954,1.6,55.186317,55.0,78.754997
20160825021500,54.384998,73.998199,15.0,15.0,40.864689,1.657969,1.6,55.186317,55.0,78.754997
20160825023000,54.384998,73.998199,15.0,15.0,40.864689,1.661983,1.6,55.186317,55.0,78.754997
20160825024500,54.384998,73.998199,15.0,15.0,40.774878,1.661983,1.6,55.186317,55.0,78.754997
20160825030000,54.384998,73.998199,15.0,15.0,40.774878,1.661983,1.6,55.186317,55.0,78.754997
20160825031500,54.384998,73.998199,15.0,15.0,41.005687,1.661983,1.6,55.186317,55.0,78.754997
20160825033000,54.384998,73.998199,15.0,15.0,41.005687,1.665998,1.6,55.186317,55.0,78.754997
20160825034500,54.384998,73.998199,15.0,15.0,40.864689,1.657969,1.6,55.186317,55.0,78.754997
20160825040000,54.384998,73.998199,15.0,15.0,40.864689,1.657969,1.6,55.186317,55.0,78.754997
20160825041500,54.384998,72.882088,15.0,15.0,40.864689,1.661983,1.6,55.186317,55.0,78.754997
20160825043000,54.384998,73.620163,15.0,15.0,41.094512,1.665998,1.6,55.186317,55.0,78.754997
20160825044500,54.384998,73.620163,15.0,15.0,41.094512,1.661983,1.6,55.186317,55.0,78.754997
20160825050000,54.384998,73.620163,15.0,15.0,41.005687,1.665998,1.6,55.186317,55.0,78.754997
20160825051500,54.384998,73.620163,15.0,15.0,40.864689,1.665998,1.6,55.186317,55.0,78.754997
20160825053000,54.384998,73.620163,15.0,15.0,40.864689,1.665998,1.6,55.186317,55.0,78.754997
20160825054500,54.384998,72.882088,15.0,15.0,40.864689,1.661983,1.6,55.186317,55.0,78.754997
20160825060000,54.384998,72.882088,15.0,15.0,40.864689,1.661983,1.6,55.186317,55.0,78.754997
20160825061500,54.384998,72.882088,15.0,15.0,40.864689,1.665998,1.6,55.186317,55.0,78.754997
20160825063000,54.384998,72.882088,15.0,15.0,40.864689,1.665998,1.6,55.186317,55.0,78.754997
20160825064500,54.384998,72.882088,15.0,15.0,40.371196,1.670012,1.6,55.186317,55.0,78.754997
20160825070000,54.384998,72.882088,15.0,15.0,40.455584,1.665998,1.6,55.186317,55.0,78.754997
20160825071500,54.384998,72.882088,15.0,15.0,40.597568,1.665998,1.6,55.186317,55.0,78.754997
20160825073000,54.384998,72.882088,15.0,15.0,40.68097,1.670012,1.6,55.186317,55.0,78.754997
20160825074500,54.384998,72.882088,15.0,15.0,40.96691,1.665998,1.6,55.186317,55.0,78.754997
20160825080000,54.384998,72.882088,15.0,15.0,41.338224,1.665998,1.6,55.186317,55.0,78.754997
20160825081500,54.384998,73.620163,15.0,15.0,41.986026,1.661983,1.6,55.186317,55.0,78.754997
20160825083000,65.305,73.620163,15.0,15.0,41.9677,1.653954,1.6,55.186317,55.0,78.754997
20160825084500,65.305,73.620163,15.0,15.0,42.53958,1.661983,1.6,55.186317,55.0,78.754997
20160825090000,66.105003,73.620163,15.0,15.0,42.79832,1.661983,1.6,55.186317,55.0,78.754997
20160825091500,66.105003,73.620163,15.0,15.0,43.050158,1.665998,1.6,55.186317,55.0,78.754997
20160825093000,66.105003,73.620163,15.0,15.0,42.907511,1.525492,1.6,55.186317,55.0,78.754997
20160825094500,66.105003,73.620163,15.0,15.0,43.185563,1.513448,1.6,55.186317,55.0,78.754997
20160825100000,66.105003,74.358238,15.0,15.0,43.28112,1.509434,1.6,55.186317,55.0,78.754997
20160825101500,68.065002,74.358238,15.0,15.0,43.782909,1.513448,1.6,55.186317,55.0,78.754997
20160825103000,68.864998,74.358238,15.0,15.0,43.538211,1.529506,1.6,55.186317,55.0,78.754997
20160825104500,68.864998,74.358238,15.0,15.0,44.14608,1.513448,1.6,55.186317,55.0,78.754997
20160825110000,68.864998,74.358238,15.0,15.0,43.951175,1.525492,1.6,55.186317,55.0,78.754997
20160825111500,68.864998,74.358238,15.0,15.0,43.282412,1.521477,1.6,55.186317,55.0,78.754997
20160825113000,68.864998,74.358238,15.0,15.0,43.418565,1.525492,1.6,55.186317,55.0,78.754997
20160825114500,68.864998,74.358238,15.0,15.0,43.552746,1.517463,1.6,55.186317,55.0,78.754997
20160825120000,68.864998,74.358238,15.0,15.0,43.552746,1.517463,1.6,55.186317,55.0,78.754997
20160825121500,68.864998,74.358238,15.0,15.0,43.549703,1.517463,1.6,55.186317,55.0,78.754997
20160825123000,68.864998,74.358238,15.0,15.0,43.338036,1.517463,1.6,55.186317,55.0,78.754997
20160825124500,58.924999,73.17012,15.0,15.0,43.32464,1.565636,1.6,55.186317,55.0,78.754997
20160825130000,65.485001,73.17012,15.0,15.0,43.052912,1.517463,1.6,54.502251,55.0,78.754997
20160825131500,56.299999,73.17012,15.0,15.0,43.338036,1.545564,1.6,54.502251,55.0,78.754997
20160825133000,56.299999,73.17012,15.0,15.0,42.353345,1.54155,1.6,54.502251,55.0,78.754997
20160825134500,55.529999,73.17012,15.0,15.0,40.509032,1.54155,1.6,54.502251,55.0,78.754997
20160825140000,54.764999,73.17012,15.0,15.0,40.809524,1.581694,1.6,54.502251,55.0,78.754997
20160825141500,52.889999,73.17012,15.0,15.0,39.746701,1.637896,1.6,55.06031,55.0,78.754997
20160825143000,63.27,73.17012,15.0,15.0,40.127552,1.641911,1.6,55.06031,55.0,78.754997
20160825144500,63.27,73.17012,15.0,15.0,40.026079,1.641911,1.6,55.06031,55.0,78.754997
20160825150000,63.27,73.17012,15.0,15.0,39.715574,1.609795,1.6,55.06031,55.0,78.754997
20160825151500,52.785,73.17012,15.0,15.0,39.739816,1.661983,1.6,54.37624,55.0,78.754997
20160825153000,51.830002,73.17012,15.0,15.0,39.035234,1.64994,1.6,55.348335,55.0,78.754997
20160825154500,51.830002,73.17012,15.0,15.0,39.035234,1.64994,1.6,55.348335,55.0,78.754997
20160825160000,62.91,73.17012,15.0,15.0,39.465708,1.657969,1.6,55.348335,55.0,78.754997
20160825161500,62.91,73.17012,15.0,15.0,40.1062,1.661983,1.6,54.574257,55.0,78.754997
20160825163000,62.91,73.17012,15.0,15.0,39.945397,1.657969,1.6,54.574257,55.0,78.754997
20160825164500,62.91,73.17012,15.0,15.0,39.98771,1.657969,1.6,54.574257,55.0,78.754997
20160825170000,62.91,73.17012,15.0,15.0,39.98771,1.657969,1.6,54.574257,55.0,78.754997
20160825171500,62.91,73.17012,15.0,15.0,40.082451,1.653954,1.6,54.574257,55.0,78.754997
20160825173000,62.91,73.17012,15.0,15.0,40.4513,1.645925,1.6,55.276329,55.0,78.754997
20160825174500,62.91,73.17012,15.0,15.0,40.544069,1.64994,1.6,55.276329,55.0,78.754997
20160825180000,64.074997,73.17012,15.0,15.0,40.634866,1.64994,1.6,55.276329,55.0,78.754997
20160825181500,64.074997,73.17012,15.0,15.0,40.634866,1.653954,1.6,55.276329,55.0,78.754997
20160825183000,64.074997,73.17012,15.0,15.0,40.634866,1.653954,1.6,55.276329,55.0,78.754997
20160825184500,64.074997,73.17012,15.0,15.0,40.79419,1.657969,1.6,55.276329,55.0,78.754997
20160825190000,64.074997,73.17012,15.0,15.0,40.79419,1.657969,1.6,55.276329,55.0,78.754997
20160825191500,64.074997,73.17012,15.0,15.0,40.79419,1.670012,1.6,54.664268,55.0,78.754997
20160825193000,64.074997,73.17012,15.0,15.0,40.653192,1.665998,1.6,54.664268,55.0,78.754997
20160825194500,64.074997,73.17012,15.0,15.0,40.512194,1.665998,1.6,54.664268,55.0,78.754997
20160825200000,64.074997,73.17012,15.0,15.0,40.230198,1.665998,1.6,54.664268,55.0,78.754997
20160825201500,64.074997,73.17012,15.0,15.0,40.455584,1.661983,1.6,54.664268,55.0,78.754997
20160825203000,64.074997,73.17012,15.0,15.0,40.159699,1.670012,1.6,54.664268,55.0,78.754997
20160825204500,64.074997,73.17012,15.0,15.0,40.384592,1.670012,1.6,54.664268,55.0,78.754997
20160825210000,64.074997,73.17012,15.0,15.0,40.384592,1.670012,1.6,54.664268,55.0,78.754997
20160825211500,58.990002,72.432045,15.0,15.0,40.242608,1.661983,1.6,54.664268,55.0,78.754997
20160825213000,58.220001,72.432045,15.0,15.0,40.242608,1.670012,1.6,54.664268,55.0,78.754997
20160825214500,54.154999,72.432045,15.0,15.0,40.242608,1.661983,1.6,54.664268,55.0,78.754997
20160825220000,54.154999,72.432045,15.0,15.0,40.242608,1.661983,1.6,54.664268,55.0,78.754997
20160825221500,54.154999,72.432045,15.0,15.0,40.100624,1.670012,1.6,54.664268,55.0,78.754997
20160825223000,54.154999,72.432045,15.0,15.0,39.816656,1.661983,1.6,54.664268,55.0,78.754997
20160825224500,54.154999,72.432045,15.0,15.0,39.816656,1.670012,1.6,54.664268,55.0,78.754997
20160825230000,54.154999,72.432045,15.0,15.0,39.745664,1.661983,1.6,54.664268,55.0,78.754997
20160825231500,54.154999,72.432045,15.0,15.0,39.82315,1.661983,1.6,54.664268,55.0,78.754997
20160825233000,54.154999,71.69397,15.0,15.0,39.82315,1.670012,1.6,54.664268,55.0,78.754997
20160825234500,54.154999,71.69397,15.0,15.0,39.68018,1.661983,1.6,54.664268,55.0,78.754997
20160826000000,53.384998,71.69397,15.0,15.0,39.68018,1.665998,1.6,54.664268,55.0,78.754997
20160826001500,53.384998,71.69397,15.0,15.0,39.53721,1.665998,1.6,54.664268,55.0,78.754997
20160826003000,53.384998,71.69397,15.0,15.0,39.39424,1.670012,1.6,54.664268,55.0,78.754997
20160826004500,53.384998,71.69397,15.0,15.0,39.322755,1.670012,1.6,54.664268,55.0,78.754997
20160826010000,53.384998,71.69397,15.0,15.0,39.322755,1.665998,1.6,54.664268,55.0,78.754997
20160826011500,52.474998,71.69397,15.0,15.0,39.322755,1.661983,1.6,54.664268,55.0,78.754997
20160826013000,52.474998,71.69397,15.0,15.0,39.322755,1.661983,1.6,54.664268,55.0,78.754997
20160826014500,52.474998,71.69397,15.0,15.0,39.322755,1.665998,1.6,54.664268,55.0,78.754997
20160826020000,52.474998,71.69397,15.0,15.0,39.322755,1.670012,1.6,54.664268,55.0,78.754997
20160826021500,52.474998,71.69397,15.0,15.0,39.322755,1.665998,1.6,54.664268,55.0,78.754997
20160826023000,52.474998,71.69397,15.0,15.0,38.964752,1.670012,1.6,54.664268,55.0,78.754997
20160826024500,52.474998,71.69397,15.0,15.0,38.964752,1.661983,1.6,54.664268,55.0,78.754997
20160826030000,52.474998,71.69397,15.0,15.0,38.964752,1.665998,1.6,54.664268,55.0,78.754997
20160826031500,52.474998,71.69397,15.0,15.0,38.964752,1.661983,1.6,54.664268,55.0,78.754997
20160826033000,52.474998,71.69397,15.0,15.0,38.964752,1.661983,1.6,54.664268,55.0,78.754997
20160826034500,52.474998,71.69397,15.0,15.0,38.964752,1.661983,1.6,54.664268,55.0,78.754997
20160826040000,52.474998,71.69397,15.0,15.0,38.964752,1.665998,1.6,54.664268,55.0,78.754997
20160826041500,52.474998,71.69397,15.0,15.0,38.964752,1.670012,1.6,54.664268,55.0,78.754997
20160826043000,52.474998,71.69397,15.0,15.0,38.964752,1.661983,1.6,54.664268,55.0,78.754997
20160826044500,52.474998,71.69397,15.0,15.0,38.964752,1.674026,1.6,54.664268,55.0,78.754997
20160826050000,52.474998,70.955902,15.0,15.0,38.964752,1.670012,1.6,54.664268,55.0,78.754997
20160826051500,52.474998,70.955902,15.0,15.0,38.964752,1.665998,1.6,54.664268,55.0,78.754997
20160826053000,52.474998,70.955902,15.0,15.0,38.964752,1.661983,1.6,54.664268,55.0,78.754997
20160826054500,73.705002,70.955902,15.0,15.0,38.964752,1.678041,1.6,55.88839,55.0,78.754997
20160826060000,53.035,70.955902,15.0,15.0,38.964752,1.682055,1.6,54.826286,55.0,78.754997
20160826061500,53.035,70.955902,15.0,15.0,38.964752,1.670012,1.6,54.826286,55.0,78.754997
20160826063000,53.035,70.955902,15.0,15.0,38.964752,1.674026,1.6,54.826286,55.0,78.754997
20160826064500,50.615002,70.955902,15.0,15.0,38.964752,1.665998,1.6,54.826286,55.0,78.754997
20160826070000,50.615002,70.955902,15.0,15.0,38.864605,1.670012,1.6,54.826286,55.0,78.754997
20160826071500,60.855,70.955902,15.0,15.0,38.864605,1.670012,1.6,54.826286,55.0,78.754997
20160826073000,61.799999,70.955902,15.0,15.0,39.23189,1.64994,1.6,54.826286,55.0,78.754997
20160826074500,61.799999,70.955902,15.0,15.0,40.039917,1.674026,1.6,54.826286,55.0,78.754997
20160826080000,61.799999,70.955902,15.0,15.0,40.407202,1.665998,1.6,54.826286,55.0,78.754997
20160826081500,58.09,70.955902,15.0,15.0,39.175025,1.653954,1.6,54.826286,55.0,78.754997
20160826083000,58.09,70.955902,15.0,15.0,39.175025,1.678041,1.6,54.826286,55.0,78.754997
20160826084500,58.09,71.783981,15.0,15.0,39.464909,1.665998,1.6,54.826286,55.0,78.754997
20160826090000,63.834999,71.783981,15.0,15.0,39.754793,1.665998,1.6,54.826286,55.0,78.754997
20160826091500,63.834999,71.783981,15.0,15.0,40.627488,1.674026,1.6,54.826286,55.0,78.754997
20160826093000,63.834999,71.783981,15.0,15.0,41.059271,1.665998,1.6,54.826286,55.0,78.754997
20160826094500,63.834999,71.783981,15.0,15.0,41.421626,1.661983,1.6,54.826286,55.0,78.754997
20160826100000,63.834999,71.783981,15.0,15.0,41.896215,1.670012,1.6,54.826286,55.0,78.754997
20160826101500,63.834999,71.783981,15.0,15.0,41.26492,1.670012,1.6,54.826286,55.0,78.754997
20160826103000,63.834999,71.783981,15.0,15.0,41.26492,1.678041,1.6,54.826286,55.0,78.754997
20160826104500,63.834999,72.522057,15.0,15.0,41.544944,1.670012,1.6,54.826286,55.0,78.754997
20160826110000,63.834999,72.522057,15.0,15.0,41.447738,1.670012,1.6,54.826286,55.0,78.754997
20160826111500,63.834999,72.522057,15.0,15.0,41.8317,1.665998,1.6,54.826286,55.0,78.754997
20160826113000,63.834999,72.522057,15.0,15.0,41.795626,1.678041,1.6,54.826286,55.0,78.754997
20160826114500,63.834999,72.522057,15.0,15.0,41.44444,1.678041,1.6,54.826286,55.0,78.754997
20160826120000,63.834999,72.522057,15.0,15.0,41.714604,1.670012,1.6,54.826286,55.0,78.754997
20160826121500,63.834999,72.522057,15.0,15.0,41.714604,1.678041,1.6,54.826286,55.0,78.754997
20160826123000,63.834999,72.522057,15.0,15.0,41.714604,1.674026,1.6,54.826286,55.0,78.754997
20160826124500,63.834999,72.522057,15.0,15.0,41.22242,1.661983,1.6,54.826286,55.0,78.754997
20160826130000,63.834999,72.522057,15.0,15.0,41.08931,1.670012,1.6,54.826286,55.0,78.754997
20160826131500,63.834999,72.522057,15.0,15.0,41.20032,1.665998,1.6,54.826286,55.0,78.754997
20160826133000,63.834999,72.522057,15.0,15.0,41.309358,1.670012,1.6,54.826286,55.0,78.754997
20160826134500,63.834999,72.522057,15.0,15.0,41.309358,1.665998,1.6,54.826286,55.0,78.754997
20160826140000,63.834999,72.522057,15.0,15.0,41.44444,1.670012,1.6,54.826286,55.0,78.754997
20160826141500,63.834999,72.522057,15.0,15.0,41.849686,1.670012,1.6,54.826286,55.0,78.754997
20160826143000,63.834999,72.522057,15.0,15.0,41.669656,1.661983,1.6,54.826286,55.0,78.754997
20160826144500,63.834999,73.620163,15.0,15.0,41.669656,1.657969,1.6,54.826286,55.0,78.754997
20160826150000,63.834999,73.620163,15.0,15.0,41.803752,1.657969,1.6,54.826286,55.0,78.754997
20160826151500,63.834999,73.620163,15.0,15.0,42.54128,1.665998,1.6,55.438347,55.0,78.754997
20160826153000,63.834999,73.620163,15.0,15.0,42.107185,1.661983,1.6,55.438347,55.0,78.754997
20160826154500,64.489998,73.620163,15.0,15.0,42.111044,1.657969,1.6,55.438347,55.0,78.754997
20160826160000,64.489998,73.620163,15.0,15.0,41.85057,1.64994,1.6,55.438347,55.0,78.754997
20160826161500,64.489998,73.620163,15.0,15.0,42.49147,1.64994,1.6,55.438347,55.0,78.754997
20160826163000,64.489998,73.620163,15.0,15.0,42.74783,1.653954,1.6,55.438347,55.0,78.754997
20160826164500,64.489998,73.620163,15.0,15.0,42.781184,1.657969,1.6,54.790279,55.0,78.754997
20160826170000,64.489998,73.620163,15.0,15.0,42.7599,1.64994,1.6,54.790279,55.0,78.754997
20160826171500,64.489998,73.620163,15.0,15.0,42.274125,1.64994,1.6,54.790279,55.0,78.754997
20160826173000,64.489998,73.620163,15.0,15.0,42.24446,1.64994,1.6,54.790279,55.0,78.754997
20160826174500,64.489998,73.620163,15.0,15.0,42.24446,1.657969,1.6,54.790279,55.0,78.754997
20160826180000,64.489998,73.620163,15.0,15.0,42.24446,1.653954,1.6,54.790279,55.0,78.754997
20160826181500,64.489998,73.620163,15.0,15.0,42.24446,1.653954,1.6,54.790279,55.0,78.754997
20160826183000,64.489998,73.620163,15.0,15.0,42.24446,1.661983,1.6,54.790279,55.0,78.754997
20160826184500,64.489998,73.620163,15.0,15.0,41.382458,1.64994,1.6,54.790279,55.0,78.754997
20160826190000,64.489998,73.620163,15.0,15.0,41.069403,1.661983,1.6,54.790279,55.0,78.754997
20160826191500,64.489998,73.620163,15.0,15.0,41.017808,1.653954,1.6,54.790279,55.0,78.754997
20160826193000,53.41,73.620163,15.0,15.0,40.69695,1.661983,1.6,54.790279,55.0,78.754997
20160826194500,53.41,73.620163,15.0,15.0,40.69695,1.657969,1.6,54.790279,55.0,78.754997
20160826200000,53.41,73.620163,15.0,15.0,40.69695,1.653954,1.6,54.790279,55.0,78.754997
20160826201500,53.41,73.620163,15.0,15.0,40.614296,1.653954,1.6,54.790279,55.0,78.754997
20160826203000,53.41,72.882088,15.0,15.0,40.579956,1.657969,1.6,54.790279,55.0,78.754997
20160826204500,53.41,72.882088,15.0,15.0,40.490315,1.61381,1.6,54.790279,55.0,78.754997
20160826210000,53.41,72.882088,15.0,15.0,40.357205,1.585708,1.6,55.348335,55.0,78.754997
20160826211500,53.41,72.882088,15.0,15.0,40.261648,1.57768,1.6,55.348335,55.0,78.754997
20160826213000,53.41,72.882088,15.0,15.0,40.127552,1.565636,1.6,55.348335,55.0,78.754997
20160826214500,53.41,72.882088,15.0,15.0,39.993456,1.569651,1.6,55.348335,55.0,78.754997
20160826220000,53.41,72.882088,15.0,15.0,39.85936,1.57768,1.6,55.348335,55.0,78.754997
20160826221500,53.41,72.882088,15.0,15.0,39.620833,1.581694,1.6,55.348335,55.0,78.754997
20160826223000,53.41,72.882088,15.0,15.0,39.64754,1.521477,1.6,55.348335,55.0,78.754997
20160826224500,53.41,72.882088,15.0,15.0,39.64754,1.533521,1.6,55.348335,55.0,78.754997
20160826230000,55.514999,72.882088,15.0,15.0,39.69208,1.533521,1.6,55.348335,55.0,78.754997
20160826231500,55.514999,72.882088,15.0,15.0,39.709913,1.637896,1.6,55.348335,55.0,78.754997
20160826233000,55.514999,72.882088,15.0,15.0,39.709913,1.641911,1.6,55.348335,55.0,78.754997
20160826234500,55.514999,72.882088,15.0,15.0,40.004812,1.641911,1.6,55.348335,55.0,78.754997
20160827000000,55.514999,72.072006,15.0,15.0,40.004812,1.653954,1.6,55.348335,55.0,78.754997
20160827001500,55.514999,72.072006,15.0,15.0,40.004812,1.657969,1.6,55.348335,55.0,78.754997
20160827003000,55.514999,72.072006,15.0,15.0,40.004812,1.657969,1.6,55.348335,55.0,78.754997
20160827004500,55.514999,72.072006,15.0,15.0,40.004812,1.657969,1.6,55.348335,55.0,78.754997
20160827010000,55.514999,72.072006,15.0,15.0,40.004812,1.657969,1.6,55.348335,55.0,78.754997
20160827011500,55.514999,72.072006,15.0,15.0,40.004812,1.509434,1.6,55.348335,55.0,78.754997
20160827013000,55.514999,72.072006,15.0,15.0,40.004812,1.593737,1.6,55.348335,55.0,78.754997
20160827014500,55.514999,72.072006,15.0,15.0,40.004812,1.641911,1.6,55.348335,55.0,78.754997
20160827020000,55.514999,72.072006,15.0,15.0,40.004812,1.637896,1.6,55.348335,55.0,78.754997
20160827021500,55.514999,72.072006,15.0,15.0,40.004812,1.637896,1.6,54.790279,55.0,78.754997
20160827023000,55.514999,72.072006,15.0,15.0,40.004812,1.633882,1.6,54.790279,55.0,78.754997
20160827024500,55.514999,72.072006,15.0,15.0,40.004812,1.641911,1.6,54.790279,55.0,78.754997
20160827030000,55.514999,72.072006,15.0,15.0,40.004812,1.641911,1.6,54.790279,55.0,78.754997
20160827031500,55.514999,72.072006,15.0,15.0,40.004812,1.641911,1.6,54.790279,55.0,78.754997
20160827033000,55.514999,72.072006,15.0,15.0,40.004812,1.641911,1.6,54.790279,55.0,78.754997
20160827034500,55.514999,72.072006,15.0,15.0,40.004812,1.645925,1.6,54.790279,55.0,78.754997
20160827040000,55.514999,72.072006,15.0,15.0,39.525718,1.641911,1.6,54.790279,55.0,78.754997
20160827041500,55.514999,71.333939,15.0,15.0,39.525718,1.637896,1.6,54.790279,55.0,78.754997
20160827043000,55.514999,71.333939,15.0,15.0,39.525718,1.641911,1.6,54.790279,55.0,78.754997
20160827044500,55.514999,71.333939,15.0,15.0,39.378804,1.641911,1.6,54.790279,55.0,78.754997
20160827050000,55.514999,71.333939,15.0,15.0,39.525718,1.641911,1.6,54.790279,55.0,78.754997
20160827051500,55.514999,71.333939,15.0,15.0,39.525718,1.641911,1.6,54.790279,55.0,78.754997
20160827053000,55.514999,71.333939,15.0,15.0,39.525718,1.641911,1.6,54.790279,55.0,78.754997
20160827054500,55.514999,71.333939,15.0,15.0,39.599175,1.641911,1.6,54.790279,55.0,78.754997
20160827060000,55.514999,71.333939,15.0,15.0,39.525718,1.637896,1.6,54.790279,55.0,78.754997
20160827061500,55.514999,71.333939,15.0,15.0,39.378804,1.645925,1.6,54.790279,55.0,78.754997
20160827063000,55.514999,71.333939,15.0,15.0,39.525718,1.645925,1.6,54.790279,55.0,78.754997
20160827064500,55.514999,71.333939,15.0,15.0,39.525718,1.641911,1.6,54.790279,55.0,78.754997
20160827070000,55.514999,71.333939,15.0,15.0,39.599175,1.641911,1.6,54.790279,55.0,78.754997
20160827071500,55.514999,71.333939,15.0,15.0,40.039917,1.645925,1.6,54.790279,55.0,78.754997
20160827073000,55.514999,71.333939,15.0,15.0,40.407202,1.641911,1.6,54.790279,55.0,78.754997
20160827074500,56.314999,71.333939,15.0,15.0,40.186831,1.645925,1.6,54.790279,55.0,78.754997
20160827080000,56.314999,71.333939,15.0,15.0,40.039917,1.641911,1.6,54.790279,55.0,78.754997
20160827081500,59.875,71.333939,15.0,15.0,40.186831,1.637896,1.6,55.510353,55.0,78.754997
20160827083000,60.794998,71.333939,15.0,15.0,40.554116,1.645925,1.6,55.510353,55.0,78.754997
20160827084500,60.794998,71.333939,15.0,15.0,40.70103,1.641911,1.6,55.510353,55.0,78.754997
20160827090000,60.794998,71.333939,15.0,15.0,40.70103,1.645925,1.6,55.510353,55.0,78.754997
20160827091500,60.794998,71.333939,15.0,15.0,40.554116,1.64994,1.6,55.510353,55.0,78.754997
20160827093000,60.794998,71.333939,15.0,15.0,40.847944,1.64994,1.6,54.826286,55.0,78.754997
20160827094500,60.794998,71.333939,15.0,15.0,40.70103,1.645925,1.6,54.826286,55.0,78.754997
20160827100000,60.794998,71.333939,15.0,15.0,40.921401,1.641911,1.6,54.826286,55.0,78.754997
20160827101500,60.794998,71.333939,15.0,15.0,41.357128,1.645925,1.6,54.826286,55.0,78.754997
20160827103000,60.794998,71.333939,15.0,15.0,42.023256,1.641911,1.6,54.826286,55.0,78.754997
20160827104500,60.794998,71.333939,15.0,15.0,42.17017,1.645925,1.6,54.826286,55.0,78.754997
20160827110000,63.125,72.162018,15.0,15.0,42.43622,1.645925,1.6,54.826286,55.0,78.754997
20160827111500,63.125,72.162018,15.0,15.0,42.301376,1.645925,1.6,54.826286,55.0,78.754997
20160827113000,63.125,72.162018,15.0,15.0,42.837998,1.64994,1.6,54.826286,55.0,78.754997
20160827114500,63.125,72.162018,15.0,15.0,42.525096,1.641911,1.6,54.826286,55.0,78.754997
20160827120000,63.125,72.162018,15.0,15.0,42.56304,1.641911,1.6,54.826286,55.0,78.754997
20160827121500,63.125,72.162018,15.0,15.0,41.146685,1.645925,1.6,54.826286,55.0,78.754997
20160827123000,63.125,72.162018,15.0,15.0,41.146685,1.645925,1.6,54.826286,55.0,78.754997
20160827124500,63.125,72.162018,15.0,15.0,41.146685,1.64994,1.6,54.826286,55.0,78.754997
20160827130000,63.125,72.162018,15.0,15.0,41.146685,1.64994,1.6,54.826286,55.0,78.754997
20160827131500,63.125,72.162018,15.0,15.0,41.146685,1.641911,1.6,54.826286,55.0,78.754997
20160827133000,63.125,72.162018,15.0,15.0,41.146685,1.637896,1.6,54.826286,55.0,78.754997
20160827134500,63.125,72.162018,15.0,15.0,41.146685,1.645925,1.6,54.826286,55.0,78.754997
20160827140000,63.125,73.260132,15.0,15.0,41.146685,1.641911,1.6,54.826286,55.0,78.754997
20160827141500,63.125,73.260132,15.0,15.0,41.146685,1.633882,1.6,54.826286,55.0,78.754997
20160827143000,63.125,73.260132,15.0,15.0,41.146685,1.637896,1.6,54.826286,55.0,78.754997
20160827144500,63.125,73.260132,15.0,15.0,41.146685,1.633882,1.6,55.438347,55.0,78.754997
20160827150000,63.125,73.260132,15.0,15.0,41.146685,1.629868,1.6,54.826286,55.0,78.754997
20160827151500,63.125,73.260132,15.0,15.0,41.146685,1.565636,1.6,54.826286,55.0,78.754997
20160827153000,63.125,73.260132,15.0,15.0,41.146685,1.605781,1.6,54.826286,55.0,78.754997
20160827154500,64.800003,73.260132,15.0,15.0,41.146685,1.581694,1.6,54.826286,55.0,78.754997
20160827160000,64.800003,73.260132,15.0,15.0,41.146685,1.533521,1.6,54.826286,55.0,78.754997
20160827161500,64.035004,72.072006,15.0,15.0,39.465708,1.557607,1.6,54.826286,55.0,78.754997
20160827163000,64.035004,72.072006,15.0,15.0,38.450315,1.633882,1.6,54.826286,55.0,78.754997
20160827164500,52.645,72.072006,15.0,15.0,38.65746,1.657969,1.6,54.826286,55.0,78.754997
20160827170000,52.645,72.072006,15.0,15.0,38.876352,1.657969,1.6,54.826286,55.0,78.754997
20160827171500,52.645,72.072006,15.0,15.0,39.378804,1.657969,1.6,54.826286,55.0,78.754997
20160827173000,52.645,72.072006,15.0,15.0,39.678956,1.653954,1.6,54.826286,55.0,78.754997
20160827174500,56.439999,72.072006,15.0,15.0,39.972206,1.661983,1.6,54.826286,55.0,78.754997
20160827180000,60.330002,72.072006,15.0,15.0,40.037605,1.64994,1.6,54.826286,55.0,78.754997
20160827181500,57.950001,72.072006,15.0,15.0,40.774878,1.64994,1.6,54.826286,55.0,78.754997
20160827183000,52.915001,72.072006,15.0,15.0,40.822121,1.653954,1.6,54.826286,55.0,78.754997
20160827184500,63.595001,72.072006,15.0,15.0,40.405043,1.661983,1.6,54.826286,55.0,78.754997
20160827190000,60.919998,72.072006,15.0,15.0,40.371196,1.661983,1.6,54.826286,55.0,78.754997
20160827191500,60.919998,72.072006,15.0,15.0,40.018701,1.657969,1.6,54.826286,55.0,78.754997
20160827193000,60.919998,72.072006,15.0,15.0,39.745664,1.657969,1.6,54.826286,55.0,78.754997
20160827194500,52.654999,72.072006,15.0,15.0,39.82315,1.653954,1.6,54.826286,55.0,78.754997
20160827200000,52.654999,72.072006,15.0,15.0,39.610752,1.657969,1.6,54.826286,55.0,78.754997
20160827201500,52.654999,72.072006,15.0,15.0,39.464909,1.661983,1.6,54.826286,55.0,78.754997
20160827203000,52.654999,72.072006,15.0,15.0,38.711911,1.657969,1.6,54.826286,55.0,78.754997
20160827204500,52.654999,72.072006,15.0,15.0,38.7258,1.661983,1.6,54.826286,55.0,78.754997
20160827210000,52.654999,72.072006,15.0,15.0,38.7258,1.661983,1.6,54.826286,55.0,78.754997
20160827211500,52.654999,72.072006,15.0,15.0,38.7258,1.661983,1.6,54.826286,55.0,78.754997
20160827213000,52.654999,72.072006,15.0,15.0,38.7258,1.661983,1.6,54.826286,55.0,78.754997
20160827214500,52.654999,72.072006,15.0,15.0,38.7258,1.661983,1.6,54.826286,55.0,78.754997
20160827220000,52.654999,72.072006,15.0,15.0,38.7258,1.661983,1.6,54.826286,55.0,78.754997
20160827221500,52.654999,72.072006,15.0,15.0,38.7258,1.661983,1.6,54.826286,55.0,78.754997
20160827223000,52.654999,72.072006,15.0,15.0,38.7258,1.665998,1.6,54.826286,55.0,78.754997
20160827224500,71.875,72.072006,15.0,15.0,38.7258,1.64994,1.6,54.826286,55.0,78.754997
20160827230000,75.620003,72.072006,15.0,15.0,38.7258,1.637896,1.6,54.826286,55.0,78.754997
20160827231500,52.869999,72.072006,15.0,15.0,38.7258,1.64994,1.6,54.826286,55.0,78.754997
20160827233000,50.375,71.333939,15.0,15.0,38.326725,1.64994,1.6,54.826286,55.0,78.754997
20160827234500,50.375,71.333939,15.0,15.0,38.326725,1.645925,1.6,54.826286,55.0,78.754997
20160828000000,69.82,71.333939,15.0,15.0,38.326725,1.657969,1.6,54.826286,55.0,78.754997
20160828001500,56.075001,71.333939,15.0,15.0,38.326725,1.657969,1.6,54.826286,55.0,78.754997
20160828003000,52.080002,71.333939,15.0,15.0,38.326725,1.653954,1.6,54.826286,55.0,78.754997
20160828004500,52.080002,71.333939,15.0,15.0,38.326725,1.657969,1.6,54.826286,55.0,78.754997
20160828010000,64.574997,71.333939,15.0,15.0,38.326725,1.64994,1.6,54.826286,55.0,78.754997
20160828011500,53.695,71.333939,15.0,15.0,38.326725,1.657969,1.6,54.826286,55.0,78.754997
20160828013000,51.825001,71.333939,15.0,15.0,38.326725,1.657969,1.6,54.826286,55.0,78.754997
20160828014500,51.825001,71.333939,15.0,15.0,38.326725,1.657969,1.6,54.826286,55.0,78.754997
20160828020000,51.825001,71.333939,15.0,15.0,38.326725,1.653954,1.6,54.826286,55.0,78.754997
20160828021500,70.754997,71.333939,15.0,15.0,38.326725,1.653954,1.6,56.176422,55.0,78.754997
20160828023000,75.900002,71.333939,15.0,15.0,38.326725,1.661983,1.6,55.186317,55.0,78.754997
20160828024500,51.830002,71.333939,15.0,15.0,38.326725,1.661983,1.6,55.186317,55.0,78.754997
20160828030000,51.830002,71.333939,15.0,15.0,38.326725,1.657969,1.6,55.186317,55.0,78.754997
20160828031500,73.970001,71.333939,15.0,15.0,38.326725,1.657969,1.6,55.186317,55.0,78.754997
20160828033000,75.144997,71.333939,15.0,15.0,38.326725,1.661983,1.6,55.186317,55.0,78.754997
20160828034500,52.275002,71.333939,15.0,15.0,38.570777,1.665998,1.6,55.186317,55.0,78.754997
20160828040000,52.275002,71.333939,15.0,15.0,38.570777,1.670012,1.6,54.610264,55.0,78.754997
20160828041500,52.275002,71.333939,15.0,15.0,38.570777,1.674026,1.6,54.610264,55.0,78.754997
20160828043000,52.275002,71.333939,15.0,15.0,38.570777,1.670012,1.6,54.610264,55.0,78.754997
20160828044500,74.580002,71.333939,15.0,15.0,38.570777,1.661983,1.6,55.510353,55.0,78.754997
20160828050000,52.445,71.333939,15.0,15.0,38.570777,1.670012,1.6,54.448246,55.0,78.754997
20160828051500,54.790001,71.333939,15.0,15.0,38.423863,1.665998,1.6,55.348335,55.0,78.754997
20160828053000,54.790001,71.333939,15.0,15.0,38.570777,1.661983,1.6,55.348335,55.0,78.754997
20160828054500,65.004997,71.333939,15.0,15.0,38.570777,1.670012,1.6,53.926193,55.0,78.754997
20160828060000,65.665001,71.333939,15.0,15.0,38.717691,1.670012,1.6,53.926193,55.0,78.754997
20160828061500,53.349998,71.333939,15.0,15.0,38.717691,1.670012,1.6,55.186317,55.0,78.754997
20160828063000,53.349998,71.333939,15.0,15.0,38.864605,1.661983,1.6,55.186317,55.0,78.754997
20160828064500,53.349998,71.333939,15.0,15.0,38.864605,1.665998,1.6,55.186317,55.0,78.754997
20160828070000,53.349998,71.333939,15.0,15.0,38.864605,1.674026,1.6,55.186317,55.0,78.754997
20160828071500,53.349998,71.333939,15.0,15.0,38.938062,1.665998,1.6,55.186317,55.0,78.754997
20160828073000,53.349998,71.333939,15.0,15.0,39.378804,1.661983,1.6,55.186317,55.0,78.754997
20160828074500,62.955002,71.333939,15.0,15.0,40.186831,1.670012,1.6,55.186317,55.0,78.754997
20160828080000,62.955002,71.333939,15.0,15.0,40.921401,1.665998,1.6,55.186317,55.0,78.754997
20160828081500,62.955002,71.333939,15.0,15.0,42.073865,1.657969,1.6,55.186317,55.0,78.754997
20160828083000,62.955002,71.333939,15.0,15.0,42.656336,1.665998,1.6,55.186317,55.0,78.754997
20160828084500,63.610001,71.333939,15.0,15.0,42.656336,1.665998,1.6,55.186317,55.0,78.754997
20160828090000,63.610001,72.072006,15.0,15.0,43.085076,1.670012,1.6,55.186317,55.0,78.754997
20160828091500,63.610001,72.072006,15.0,15.0,43.085076,1.665998,1.6,55.186317,55.0,78.754997
20160828093000,63.610001,72.072006,15.0,15.0,43.046537,1.665998,1.6,55.186317,55.0,78.754997
20160828094500,63.610001,72.072006,15.0,15.0,43.30322,1.678041,1.6,55.186317,55.0,78.754997
20160828100000,65.43,72.882088,15.0,15.0,43.740834,1.678041,1.6,55.186317,55.0,78.754997
20160828101500,65.43,72.882088,15.0,15.0,43.144712,1.661983,1.6,55.186317,55.0,78.754997
20160828103000,65.43,72.882088,15.0,15.0,43.6184,1.661983,1.6,55.186317,55.0,78.754997
20160828104500,65.43,72.882088,15.0,15.0,42.407184,1.674026,1.6,55.186317,55.0,78.754997
20160828110000,65.43,72.882088,15.0,15.0,43.278808,1.665998,1.6,55.186317,55.0,78.754997
20160828111500,65.43,72.882088,15.0,15.0,43.282412,1.670012,1.6,55.186317,55.0,78.754997
20160828113000,65.43,72.882088,15.0,15.0,43.052912,1.661983,1.6,55.186317,55.0,78.754997
20160828114500,65.43,73.620163,15.0,15.0,43.6184,1.670012,1.6,55.186317,55.0,78.754997
20160828120000,65.43,73.620163,15.0,15.0,43.403129,1.674026,1.6,55.186317,55.0,78.754997
20160828121500,65.43,73.620163,15.0,15.0,40.4513,1.64994,1.6,55.186317,55.0,78.754997
20160828123000,65.43,73.620163,15.0,15.0,42.273088,1.657969,1.6,55.186317,55.0,78.754997
20160828124500,65.43,73.620163,15.0,15.0,43.868096,1.661983,1.6,55.186317,55.0,78.754997
20160828130000,65.43,73.620163,15.0,15.0,42.7599,1.641911,1.6,55.186317,55.0,78.754997
20160828131500,65.43,73.620163,15.0,15.0,41.989256,1.645925,1.6,55.186317,55.0,78.754997
20160828133000,65.43,73.620163,15.0,15.0,43.64509,1.633882,1.6,55.186317,55.0,78.754997
20160828134500,65.43,73.620163,15.0,15.0,41.534625,1.621839,1.6,55.186317,55.0,78.754997
20160828140000,65.43,73.620163,15.0,15.0,41.7195,1.629868,1.6,54.574257,55.0,78.754997
20160828141500,64.110001,73.620163,15.0,15.0,42.04284,1.609795,1.6,54.574257,55.0,78.754997
20160828143000,64.110001,73.620163,15.0,15.0,41.780972,1.61381,1.6,54.574257,55.0,78.754997
20160828144500,64.110001,73.620163,15.0,15.0,42.03536,1.609795,1.6,54.574257,55.0,78.754997
20160828150000,64.110001,73.620163,15.0,15.0,42.2992,1.617824,1.6,54.574257,55.0,78.754997
20160828151500,64.110001,73.620163,15.0,15.0,42.339456,1.501405,1.6,54.574257,55.0,79.879997
20160828153000,64.110001,74.628265,15.0,15.0,41.989256,1.549578,1.6,55.348335,55.0,79.879997
20160828154500,64.110001,74.628265,15.0,15.0,41.999932,1.569651,1.6,55.348335,55.0,79.879997
20160828160000,64.110001,74.628265,15.0,15.0,41.9388,1.529506,1.6,55.348335,55.0,79.879997
20160828161500,64.110001,74.628265,15.0,15.0,42.885955,1.525492,1.6,55.348335,55.0,79.879997
20160828163000,64.110001,74.628265,15.0,15.0,43.15226,1.529506,1.6,55.348335,55.0,79.879997
20160828164500,64.110001,74.628265,15.0,15.0,42.957032,1.57768,1.6,55.348335,55.0,79.879997
20160828170000,64.110001,74.628265,15.0,15.0,42.353345,1.537535,1.6,54.736275,55.0,79.879997
20160828171500,64.110001,74.628265,15.0,15.0,41.945957,1.621839,1.6,54.736275,55.0,79.879997
20160828173000,64.110001,74.628265,15.0,15.0,41.55443,1.641911,1.6,54.736275,55.0,79.879997
20160828174500,64.110001,74.628265,15.0,15.0,41.534625,1.64994,1.6,54.736275,55.0,79.879997
20160828180000,55.259998,74.628265,15.0,15.0,41.449744,1.670012,1.6,54.736275,55.0,79.879997
20160828181500,55.259998,74.628265,15.0,15.0,41.572008,1.665998,1.6,54.736275,55.0,79.879997
20160828183000,55.259998,74.628265,15.0,15.0,41.572008,1.665998,1.6,54.736275,55.0,79.879997
20160828184500,55.259998,74.628265,15.0,15.0,40.755515,1.670012,1.6,54.736275,55.0,79.879997
20160828190000,55.259998,73.710175,15.0,15.0,40.755515,1.670012,1.6,54.736275,55.0,79.879997
20160828191500,55.259998,73.710175,15.0,15.0,40.548625,1.674026,1.6,54.736275,55.0,79.879997
20160828193000,55.259998,73.710175,15.0,15.0,40.436306,1.678041,1.6,54.736275,55.0,79.879997
20160828194500,52.799999,73.710175,15.0,15.0,40.19392,1.674026,1.6,54.736275,55.0,79.879997
20160828200000,52.799999,73.710175,15.0,15.0,40.191047,1.657969,1.6,54.736275,55.0,79.879997
20160828201500,52.799999,73.710175,15.0,15.0,39.49148,1.665998,1.6,54.736275,55.0,79.879997
20160828203000,52.799999,73.710175,15.0,15.0,39.300689,1.670012,1.6,54.736275,55.0,79.879997
20160828204500,52.799999,72.972099,15.0,15.0,39.204724,1.657969,1.6,54.736275,55.0,79.879997
20160828210000,62.965,72.972099,15.0,15.0,39.312776,1.674026,1.6,54.736275,55.0,79.879997
20160828211500,62.965,72.972099,15.0,15.0,39.06053,1.682055,1.6,54.736275,55.0,79.879997
20160828213000,62.965,72.972099,15.0,15.0,39.159215,1.682055,1.6,54.736275,55.0,79.879997
20160828214500,62.965,72.972099,15.0,15.0,39.148046,1.68607,1.6,54.736275,55.0,79.879997
20160828220000,62.965,72.972099,15.0,15.0,39.103268,1.690084,1.6,54.736275,55.0,79.879997
20160828221500,62.965,72.972099,15.0,15.0,39.103268,1.665998,1.6,54.736275,55.0,79.879997
20160828223000,62.965,72.972099,15.0,15.0,39.103268,1.661983,1.6,54.736275,55.0,79.879997
20160828224500,62.965,72.972099,15.0,15.0,39.103268,1.657969,1.6,54.736275,55.0,79.879997
20160828230000,62.965,72.972099,15.0,15.0,39.103268,1.64994,1.6,54.736275,55.0,79.879997
20160828231500,62.965,72.972099,15.0,15.0,39.20894,1.641911,1.6,54.736275,55.0,79.879997
20160828233000,62.965,72.972099,15.0,15.0,39.20894,1.645925,1.6,54.736275,55.0,79.879997
20160828234500,62.965,72.972099,15.0,15.0,39.20894,1.641911,1.6,54.736275,55.0,79.879997
20160829000000,62.965,72.972099,15.0,15.0,39.20894,1.653954,1.6,54.736275,55.0,79.879997
20160829001500,62.965,72.972099,15.0,15.0,39.20894,1.645925,1.6,54.736275,55.0,79.879997
20160829003000,62.965,72.972099,15.0,15.0,39.20894,1.645925,1.6,54.736275,55.0,79.879997
20160829004500,62.965,72.972099,15.0,15.0,39.20894,1.653954,1.6,54.736275,55.0,79.879997
20160829010000,62.965,72.972099,15.0,15.0,39.20894,1.653954,1.6,54.736275,55.0,79.879997
20160829011500,62.965,72.972099,15.0,15.0,39.20894,1.64994,1.6,54.736275,55.0,79.879997
20160829013000,62.965,72.972099,15.0,15.0,39.20894,1.661983,1.6,54.736275,55.0,79.879997
20160829014500,62.965,72.972099,15.0,15.0,39.20894,1.657969,1.6,54.736275,55.0,79.879997
20160829020000,62.965,72.972099,15.0,15.0,39.20894,1.665998,1.6,54.736275,55.0,79.879997
20160829021500,62.965,72.972099,15.0,15.0,39.20894,1.682055,1.6,54.736275,55.0,79.879997
20160829023000,62.965,72.972099,15.0,15.0,39.20894,1.678041,1.6,54.736275,55.0,79.879997
20160829024500,62.965,72.972099,15.0,15.0,39.20894,1.678041,1.6,54.736275,55.0,79.879997
20160829030000,62.965,72.972099,15.0,15.0,39.20894,1.682055,1.6,54.736275,55.0,79.879997
20160829031500,62.965,72.972099,15.0,15.0,39.20894,1.682055,1.6,54.736275,55.0,79.879997
20160829033000,62.965,72.972099,15.0,15.0,39.20894,1.68607,1.6,54.736275,55.0,79.879997
20160829034500,62.965,72.972099,15.0,15.0,39.599175,1.678041,1.6,54.736275,55.0,79.879997
20160829040000,62.965,72.972099,15.0,15.0,39.599175,1.68607,1.6,54.736275,55.0,79.879997
20160829041500,62.965,72.972099,15.0,15.0,39.599175,1.68607,1.6,54.736275,55.0,79.879997
20160829043000,62.965,72.972099,15.0,15.0,39.893003,1.68607,1.6,54.736275,55.0,79.879997
20160829044500,62.965,72.972099,15.0,15.0,39.746089,1.690084,1.6,54.736275,55.0,79.879997
20160829050000,62.965,72.972099,15.0,15.0,39.893003,1.678041,1.6,54.736275,55.0,79.879997
20160829051500,62.965,72.972099,15.0,15.0,39.746089,1.682055,1.6,54.736275,55.0,79.879997
20160829053000,62.965,72.972099,15.0,15.0,39.746089,1.68607,1.6,54.736275,55.0,79.879997
20160829054500,62.965,72.972099,15.0,15.0,39.746089,1.68607,1.6,54.736275,55.0,79.879997
20160829060000,62.965,72.972099,15.0,15.0,39.599175,1.682055,1.6,54.736275,55.0,79.879997
20160829061500,62.965,72.972099,15.0,15.0,39.599175,1.690084,1.6,54.736275,55.0,79.879997
20160829063000,62.965,72.072006,15.0,15.0,39.746089,1.545564,1.6,54.736275,55.0,79.879997
20160829064500,62.965,72.072006,15.0,15.0,39.746089,1.545564,1.6,54.736275,55.0,79.879997
20160829070000,62.965,72.072006,15.0,15.0,39.525718,1.54155,1.6,54.736275,55.0,79.879997
20160829071500,62.965,72.072006,15.0,15.0,39.599175,1.545564,1.6,54.736275,55.0,79.879997
20160829073000,62.965,70.955902,15.0,15.0,39.599175,1.549578,1.6,54.736275,55.0,79.879997
20160829074500,53.799999,70.955902,15.0,15.0,39.746089,1.581694,1.6,54.736275,55.0,79.879997
20160829080000,53.799999,70.955902,15.0,15.0,40.039917,1.678041,1.6,54.736275,55.0,79.879997
20160829081500,51.709999,70.955902,15.0,15.0,40.847944,1.690084,1.6,54.736275,55.0,79.879997
20160829083000,51.709999,71.69397,15.0,15.0,41.068315,1.64994,1.6,54.736275,55.0,79.879997
20160829084500,51.709999,71.69397,15.0,15.0,41.648984,1.661983,1.6,54.736275,55.0,79.879997
20160829090000,56.275002,71.69397,15.0,15.0,41.648984,1.661983,1.6,55.510353,55.0,79.879997
20160829091500,62.48,71.69397,15.0,15.0,41.986026,1.653954,1.6,54.610264,55.0,79.879997
20160829093000,61.125,71.69397,15.0,15.0,42.20196,1.64994,1.6,54.610264,55.0,79.879997
20160829094500,61.125,71.69397,15.0,15.0,42.274669,1.645925,1.6,54.610264,55.0,79.879997
20160829100000,61.125,71.69397,15.0,15.0,42.549423,1.637896,1.6,55.186317,55.0,79.879997
20160829101500,61.125,71.69397,15.0,15.0,42.79526,1.585708,1.6,55.186317,55.0,79.879997
20160829103000,61.125,71.69397,15.0,15.0,42.573002,1.561622,1.6,54.574257,55.0,79.879997
20160829104500,61.125,71.69397,15.0,15.0,42.65994,1.557607,1.6,55.186317,55.0,79.879997
20160829110000,61.125,71.69397,15.0,15.0,40.498866,1.561622,1.6,55.186317,55.0,79.879997
20160829111500,61.125,71.69397,15.0,15.0,39.985398,1.561622,1.6,55.186317,55.0,79.879997
20160829113000,61.125,71.69397,15.0,15.0,39.97972,1.553593,1.6,55.186317,55.0,79.879997
20160829114500,63.330002,72.702072,15.0,15.0,40.761856,1.557607,1.6,55.186317,55.0,79.879997
20160829120000,63.330002,72.702072,15.0,15.0,41.780972,1.553593,1.6,55.186317,55.0,79.879997
20160829121500,63.330002,72.702072,15.0,15.0,41.178883,1.585708,1.6,54.538254,55.0,79.879997
20160829123000,63.330002,72.702072,15.0,15.0,38.744704,1.657969,1.6,54.538254,55.0,79.879997
20160829124500,63.330002,72.702072,15.0,15.0,38.961216,1.674026,1.6,54.538254,55.0,79.879997
20160829130000,51.415001,71.783981,15.0,15.0,38.964752,1.661983,1.6,55.240326,55.0,79.879997
20160829131500,51.415001,71.783981,15.0,15.0,38.276949,1.64994,1.6,55.240326,55.0,79.879997
20160829133000,51.415001,71.783981,15.0,15.0,37.909664,1.645925,1.6,55.240326,55.0,79.879997
20160829134500,51.415001,71.783981,15.0,15.0,37.615836,1.625853,1.6,55.240326,55.0,79.879997
20160829140000,51.415001,71.783981,15.0,15.0,37.909664,1.625853,1.6,55.240326,55.0,79.879997
20160829141500,53.014999,71.783981,15.0,15.0,,1.617824,1.6,55.240326,55.0,79.879997
20160829143000,53.014999,71.783981,15.0,15.0,38.203492,1.621839,1.6,55.240326,55.0,79.879997
20160829144500,53.014999,71.783981,15.0,15.0,38.717691,1.621839,1.6,55.240326,55.0,79.879997
20160829150000,53.014999,71.783981,15.0,15.0,38.570777,1.617824,1.6,55.240326,55.0,79.879997
20160829151500,53.014999,71.783981,15.0,15.0,39.378804,1.617824,1.6,55.240326,55.0,79.879997
20160829153000,60.720001,71.783981,15.0,15.0,39.378804,1.621839,1.6,55.240326,55.0,79.879997
20160829154500,60.720001,71.783981,15.0,15.0,39.972206,1.617824,1.6,55.240326,55.0,79.879997
20160829160000,62.395,71.783981,15.0,15.0,39.972206,1.593737,1.6,55.240326,55.0,79.879997
20160829161500,62.395,71.783981,15.0,15.0,39.972206,1.533521,1.6,55.240326,55.0,79.879997
20160829163000,56.529999,71.783981,15.0,15.0,40.479503,1.553593,1.6,54.37624,55.0,79.879997
20160829164500,51.169998,71.783981,15.0,15.0,40.690422,1.549578,1.6,55.06031,55.0,79.879997
20160829170000,51.169998,71.783981,15.0,15.0,41.02352,1.633882,1.6,55.06031,55.0,79.879997
20160829171500,62.02,72.792084,15.0,15.0,41.960696,1.64994,1.6,55.06031,55.0,79.879997
20160829173000,62.02,72.792084,15.0,15.0,,1.64994,1.6,55.06031,55.0,79.879997
20160829174500,63.470001,72.792084,15.0,15.0,41.795626,1.64994,1.6,55.06031,55.0,79.879997
20160829180000,63.470001,72.792084,15.0,15.0,41.68856,1.653954,1.6,54.502251,55.0,79.879997
20160829181500,63.470001,72.792084,15.0,15.0,41.308712,1.641911,1.6,54.502251,55.0,79.879997
20160829183000,61.599998,72.792084,15.0,15.0,41.169686,1.641911,1.6,54.502251,55.0,79.879997
20160829184500,61.599998,72.792084,15.0,15.0,41.26492,1.64994,1.6,54.502251,55.0,79.879997
20160829190000,60.830002,72.792084,15.0,15.0,41.26492,1.64994,1.6,54.502251,55.0,79.879997
20160829191500,60.830002,72.792084,15.0,15.0,41.447738,1.657969,1.6,54.502251,55.0,79.879997
20160829193000,60.830002,72.792084,15.0,15.0,39.374758,1.637896,1.6,54.502251,55.0,79.879997
20160829194500,60.830002,72.792084,15.0,15.0,39.374758,1.637896,1.6,54.502251,55.0,79.879997
20160829200000,60.830002,72.792084,15.0,15.0,39.374758,1.629868,1.6,54.502251,55.0,79.879997
20160829201500,60.830002,72.792084,15.0,15.0,39.374758,1.625853,1.6,54.502251,55.0,79.879997
20160829203000,60.830002,72.792084,15.0,15.0,39.374758,1.625853,1.6,54.502251,55.0,79.879997
20160829204500,60.830002,72.792084,15.0,15.0,39.374758,1.617824,1.6,54.502251,55.0,79.879997
20160829210000,60.830002,72.792084,15.0,15.0,39.374758,1.605781,1.6,54.502251,55.0,79.879997
20160829211500,60.830002,72.792084,15.0,15.0,39.374758,1.609795,1.6,54.502251,55.0,79.879997
20160829213000,60.830002,72.792084,15.0,15.0,39.374758,1.609795,1.6,54.502251,55.0,79.879997
20160829214500,60.830002,72.792084,15.0,15.0,39.374758,1.617824,1.6,54.502251,55.0,79.879997
20160829220000,60.830002,72.792084,15.0,15.0,39.374758,1.617824,1.6,54.502251,55.0,79.879997
20160829221500,60.830002,72.792084,15.0,15.0,,1.617824,1.6,54.502251,55.0,79.879997
20160829223000,60.830002,72.792084,15.0,15.0,,1.625853,1.6,54.502251,55.0,79.879997
20160829224500,60.830002,72.792084,15.0,15.0,39.374758,1.621839,1.6,54.502251,55.0,79.879997
20160829230000,60.830002,72.792084,15.0,15.0,39.374758,1.629868,1.6,54.502251,55.0,79.879997
20160829231500,60.830002,72.792084,15.0,15.0,,1.633882,1.6,54.502251,55.0,79.879997
20160829233000,60.830002,72.792084,15.0,15.0,39.374758,1.645925,1.6,54.502251,55.0,79.879997
20160829234500,51.689999,72.792084,15.0,15.0,39.374758,1.653954,1.6,54.502251,55.0,79.879997
20160830000000,51.689999,72.792084,15.0,15.0,38.423863,1.64994,1.6,55.06031,55.0,79.879997
20160830001500,51.689999,72.792084,15.0,15.0,38.276949,1.645925,1.6,55.06031,55.0,79.879997
20160830003000,61.424999,72.792084,15.0,15.0,38.056578,1.661983,1.6,55.06031,55.0,79.879997
20160830004500,55.404999,72.792084,15.0,15.0,38.056578,1.661983,1.6,54.502251,55.0,79.879997
20160830010000,52.07,72.792084,15.0,15.0,38.056578,1.657969,1.6,54.502251,55.0,79.879997
20160830011500,52.07,72.792084,15.0,15.0,37.909664,1.64994,1.6,54.502251,55.0,79.879997
20160830013000,52.07,72.792084,15.0,15.0,38.056578,1.661983,1.6,55.150314,55.0,79.879997
20160830014500,72.720001,72.792084,15.0,15.0,38.056578,1.64994,1.6,56.284431,55.0,79.879997
