PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160830020000,73.800003,72.792084,15.0,15.0,37.909664,1.64994,1.6,55.510353,55.0,79.879997
20160830021500,53.014999,72.792084,15.0,15.0,37.909664,1.657969,1.6,55.510353,55.0,79.879997
20160830023000,57.695,72.792084,15.0,15.0,37.909664,1.657969,1.6,55.510353,55.0,79.879997
20160830024500,57.695,71.964005,15.0,15.0,37.76275,1.64994,1.6,55.510353,55.0,79.879997
20160830030000,67.235001,71.964005,15.0,15.0,37.615836,1.653954,1.6,56.212421,55.0,79.879997
20160830031500,73.279999,71.964005,15.0,15.0,37.76275,1.64994,1.6,54.9883,55.0,79.879997
20160830033000,51.215,71.964005,15.0,15.0,37.542379,1.653954,1.6,54.9883,55.0,79.879997
20160830034500,51.215,71.964005,15.0,15.0,37.542379,1.64994,1.6,54.9883,55.0,79.879997
20160830040000,51.215,71.964005,15.0,15.0,37.395465,1.653954,1.6,54.9883,55.0,79.879997
20160830041500,61.775002,71.964005,15.0,15.0,37.395465,1.661983,1.6,54.9883,55.0,79.879997
20160830043000,52.625,71.964005,15.0,15.0,37.395465,1.661983,1.6,54.9883,55.0,79.879997
20160830044500,49.580002,71.964005,15.0,15.0,37.248551,1.653954,1.6,54.9883,55.0,79.879997
20160830050000,61.959999,71.964005,15.0,15.0,37.248551,1.657969,1.6,54.9883,55.0,79.879997
20160830051500,53.060001,71.964005,15.0,15.0,37.395465,1.653954,1.6,54.9883,55.0,79.879997
20160830053000,50.314999,71.964005,15.0,15.0,37.395465,1.64994,1.6,54.9883,55.0,79.879997
20160830054500,50.314999,71.964005,15.0,15.0,36.954723,1.64994,1.6,54.9883,55.0,79.879997
20160830060000,58.625,71.964005,15.0,15.0,36.954723,1.653954,1.6,54.9883,55.0,79.879997
20160830061500,52.665001,71.964005,15.0,15.0,37.101637,1.665998,1.6,54.9883,55.0,79.879997
20160830063000,52.665001,71.964005,15.0,15.0,,1.64994,1.6,54.9883,55.0,79.879997
20160830064500,52.665001,71.964005,15.0,15.0,37.248551,1.549578,1.5,54.9883,55.0,76.889999
20160830070000,49.654999,71.964005,15.0,15.0,37.395465,1.549578,1.5,54.9883,55.0,76.889999
20160830071500,56.27,71.964005,15.0,15.0,38.203492,1.549578,1.5,54.9883,55.0,76.889999
20160830073000,52.130001,71.964005,15.0,15.0,39.525718,1.54155,1.5,54.37624,55.0,76.889999
20160830074500,49.264999,71.964005,15.0,15.0,41.138236,1.549578,1.5,54.37624,55.0,76.889999
20160830080000,49.264999,71.964005,15.0,15.0,41.49918,1.529506,1.5,55.312332,55.0,76.889999
20160830081500,61.355,71.964005,15.0,15.0,41.849686,1.529506,1.5,55.312332,55.0,76.889999
20160830083000,61.355,72.792084,15.0,15.0,42.241196,1.529506,1.5,55.312332,55.0,76.889999
20160830084500,62.665001,72.792084,15.0,15.0,41.980892,1.529506,1.5,55.312332,55.0,76.889999
20160830090000,62.665001,72.792084,15.0,15.0,42.297568,1.533521,1.5,55.312332,55.0,76.889999
20160830091500,62.665001,72.792084,15.0,15.0,41.980892,1.545564,1.5,55.312332,55.0,76.889999
20160830093000,62.665001,72.792084,15.0,15.0,42.627878,1.545564,1.5,55.312332,55.0,76.889999
20160830094500,62.665001,73.530151,15.0,15.0,43.022108,1.553593,1.5,55.312332,55.0,76.889999
20160830100000,62.665001,73.530151,15.0,15.0,43.015121,1.549578,1.5,55.312332,55.0,76.889999
20160830101500,62.665001,73.530151,15.0,15.0,43.096704,1.549578,1.5,55.312332,55.0,76.889999
20160830103000,62.665001,73.530151,15.0,15.0,42.822511,1.549578,1.5,55.312332,55.0,76.889999
20160830104500,62.665001,73.530151,15.0,15.0,42.672384,1.405058,1.5,55.312332,55.0,76.889999
20160830110000,62.665001,73.530151,15.0,15.0,42.191454,1.429145,1.5,55.312332,55.0,76.889999
20160830111500,62.665001,73.530151,15.0,15.0,41.517064,1.421116,1.5,55.312332,55.0,76.889999
20160830113000,62.665001,73.530151,15.0,15.0,41.655512,1.421116,1.5,55.312332,55.0,76.889999
20160830114500,63.459999,73.530151,15.0,15.0,41.655512,1.42513,1.5,55.312332,55.0,76.889999
20160830120000,63.459999,73.530151,15.0,15.0,41.655512,1.42513,1.5,55.312332,55.0,76.889999
20160830121500,63.459999,73.530151,15.0,15.0,41.655512,1.429145,1.5,55.312332,55.0,76.889999
20160830123000,63.459999,73.530151,15.0,15.0,41.655512,1.42513,1.5,55.312332,55.0,76.889999
20160830124500,63.459999,73.530151,15.0,15.0,41.655512,1.421116,1.5,55.312332,55.0,76.889999
20160830130000,63.459999,73.530151,15.0,15.0,41.655512,1.417102,1.5,55.312332,55.0,76.889999
20160830131500,63.459999,73.530151,15.0,15.0,41.655512,1.42513,1.5,55.312332,55.0,76.889999
20160830133000,63.459999,73.530151,15.0,15.0,41.655512,1.417102,1.5,55.312332,55.0,76.889999
20160830134500,63.459999,73.530151,15.0,15.0,41.655512,1.409073,1.5,55.312332,55.0,76.889999
20160830140000,63.459999,73.530151,15.0,15.0,41.655512,1.409073,1.5,55.312332,55.0,76.889999
20160830141500,63.459999,73.530151,15.0,15.0,41.655512,1.413087,1.5,54.664268,55.0,76.889999
20160830143000,63.459999,73.530151,15.0,15.0,41.655512,1.417102,1.5,54.664268,55.0,76.889999
20160830144500,63.459999,74.268227,15.0,15.0,41.655512,1.433159,1.5,54.664268,55.0,77.959999
20160830150000,63.459999,74.268227,15.0,15.0,41.655512,1.557607,1.5,54.664268,55.0,77.959999
20160830151500,63.459999,75.096313,15.0,15.0,41.655512,1.549578,1.5,54.664268,55.0,77.959999
20160830153000,63.459999,75.096313,15.0,15.0,41.655512,1.549578,1.5,55.348335,55.0,77.959999
20160830154500,64.260002,75.096313,15.0,15.0,42.911132,1.557607,1.5,55.348335,55.0,77.959999
20160830160000,64.260002,75.096313,15.0,15.0,42.593725,1.553593,1.5,55.348335,55.0,77.959999
20160830161500,64.260002,75.096313,15.0,15.0,43.047285,1.561622,1.5,55.348335,55.0,77.959999
20160830163000,64.260002,75.096313,15.0,15.0,40.733789,1.553593,1.5,55.348335,55.0,77.959999
20160830164500,64.260002,75.096313,15.0,15.0,,1.549578,1.5,55.348335,55.0,77.959999
20160830170000,64.260002,75.096313,15.0,15.0,41.807968,1.557607,1.5,55.348335,55.0,77.959999
20160830171500,64.260002,75.096313,15.0,15.0,41.807968,1.549578,1.5,55.348335,55.0,77.959999
20160830173000,64.260002,75.096313,15.0,15.0,39.819444,1.557607,1.5,55.348335,55.0,77.959999
20160830174500,64.260002,75.096313,15.0,15.0,41.234201,1.421116,1.5,55.348335,55.0,77.959999
20160830180000,64.260002,75.096313,15.0,15.0,41.350464,1.421116,1.5,54.790279,55.0,77.959999
20160830181500,64.260002,75.096313,15.0,15.0,,1.421116,1.5,54.790279,55.0,77.959999
20160830183000,64.260002,75.096313,15.0,15.0,41.25812,1.42513,1.5,54.790279,55.0,77.959999
20160830184500,61.404999,75.096313,15.0,15.0,41.654577,1.433159,1.5,54.790279,55.0,77.959999
20160830190000,61.404999,75.096313,15.0,15.0,,1.413087,1.5,54.790279,55.0,77.959999
20160830191500,61.404999,75.096313,15.0,15.0,41.910478,1.417102,1.5,54.790279,55.0,77.959999
20160830193000,61.404999,75.096313,15.0,15.0,42.11067,1.413087,1.5,54.790279,55.0,77.959999
20160830194500,61.404999,75.096313,15.0,15.0,,1.42513,1.5,54.790279,55.0,77.959999
20160830200000,61.404999,75.096313,15.0,15.0,,1.429145,1.5,54.790279,55.0,77.959999
20160830201500,61.404999,74.268227,15.0,15.0,,1.429145,1.5,54.790279,55.0,77.959999
20160830203000,61.404999,74.268227,15.0,15.0,42.129982,1.429145,1.5,54.790279,55.0,77.959999
20160830204500,61.404999,74.268227,15.0,15.0,41.783981,1.441188,1.5,54.790279,55.0,77.959999
20160830210000,61.404999,74.268227,15.0,15.0,41.783981,1.453232,1.5,54.790279,55.0,77.959999
20160830211500,61.404999,74.268227,15.0,15.0,41.783981,1.445203,1.5,54.790279,55.0,77.959999
20160830213000,61.404999,74.268227,15.0,15.0,41.783981,1.441188,1.5,54.790279,55.0,77.959999
20160830214500,61.404999,74.268227,15.0,15.0,41.783981,1.445203,1.5,54.790279,55.0,77.959999
20160830220000,53.150002,74.268227,15.0,15.0,41.783981,1.445203,1.5,54.790279,55.0,77.959999
20160830221500,55.259998,74.268227,15.0,15.0,,1.437174,1.5,54.790279,55.0,77.959999
20160830223000,58.384998,74.268227,15.0,15.0,,1.441188,1.5,55.510353,55.0,77.959999
20160830224500,63.700001,74.268227,15.0,15.0,,1.441188,1.5,55.510353,55.0,77.959999
20160830230000,63.700001,73.440147,15.0,15.0,40.58934,1.477318,1.5,54.538254,55.0,77.959999
20160830231500,63.700001,73.440147,15.0,15.0,40.4513,1.493376,1.5,54.538254,55.0,77.959999
20160830233000,58.814999,73.440147,15.0,15.0,40.4513,1.529506,1.5,54.538254,55.0,77.959999
20160830234500,58.814999,73.440147,15.0,15.0,40.17522,1.557607,1.5,54.538254,55.0,77.959999
20160831000000,58.814999,73.440147,15.0,15.0,40.17522,1.565636,1.5,54.538254,55.0,77.959999
20160831001500,58.814999,72.702072,15.0,15.0,40.33553,1.581694,1.5,54.502251,55.0,78.43
20160831003000,58.814999,72.702072,15.0,15.0,40.33553,1.581694,1.5,54.502251,55.0,78.43
20160831004500,58.814999,72.702072,15.0,15.0,40.33553,1.581694,1.5,54.502251,55.0,78.43
20160831010000,58.814999,72.702072,15.0,15.0,40.33553,1.585708,1.5,54.502251,55.0,78.43
20160831011500,50.084999,72.702072,15.0,15.0,40.33553,1.421116,1.5,55.186317,55.0,76.894997
20160831013000,51.535,72.702072,15.0,15.0,40.33553,1.405058,1.5,55.186317,55.0,76.894997
20160831014500,61.27,72.702072,15.0,15.0,40.33553,1.413087,1.5,55.186317,55.0,76.894997
20160831020000,61.27,72.702072,15.0,15.0,40.33553,1.461261,1.5,55.186317,55.0,76.894997
20160831021500,61.27,72.702072,15.0,15.0,40.33553,1.497391,1.5,55.186317,55.0,76.894997
20160831023000,61.27,72.702072,15.0,15.0,40.33553,1.561622,1.5,55.186317,55.0,76.894997
20160831024500,61.27,72.702072,15.0,15.0,40.33553,1.557607,1.5,55.186317,55.0,76.894997
20160831030000,61.27,72.702072,15.0,15.0,40.33553,1.553593,1.5,55.186317,55.0,76.894997
20160831031500,61.27,71.69397,15.0,15.0,40.33553,1.557607,1.5,55.186317,55.0,76.894997
20160831033000,61.27,71.69397,15.0,15.0,40.33553,1.557607,1.5,55.186317,55.0,76.894997
20160831034500,61.27,71.69397,15.0,15.0,40.33553,1.557607,1.5,55.186317,55.0,76.894997
20160831040000,61.27,71.69397,15.0,15.0,40.33553,1.553593,1.5,55.186317,55.0,76.894997
20160831041500,61.27,71.69397,15.0,15.0,40.33553,1.557607,1.5,54.610264,55.0,76.894997
20160831043000,61.27,71.69397,15.0,15.0,38.450315,1.557607,1.5,54.610264,55.0,76.894997
20160831044500,61.27,71.69397,15.0,15.0,38.305373,1.557607,1.5,54.610264,55.0,76.894997
20160831050000,61.27,71.69397,15.0,15.0,38.305373,1.557607,1.5,54.610264,55.0,76.894997
20160831051500,61.27,71.69397,15.0,15.0,38.450315,1.565636,1.5,54.610264,55.0,76.894997
20160831053000,61.27,71.69397,15.0,15.0,38.450315,1.561622,1.5,54.610264,55.0,76.894997
20160831054500,73.955002,71.69397,15.0,15.0,38.522786,1.549578,1.5,55.240326,55.0,76.894997
20160831060000,60.77,71.69397,15.0,15.0,38.522786,1.553593,1.5,54.502251,55.0,76.894997
20160831061500,54.384998,71.69397,15.0,15.0,38.522786,1.557607,1.5,54.502251,55.0,76.894997
20160831063000,54.384998,71.69397,15.0,15.0,38.522786,1.557607,1.5,54.502251,55.0,76.894997
20160831064500,50.375,71.69397,15.0,15.0,38.522786,1.557607,1.5,54.502251,55.0,76.894997
20160831070000,50.375,71.69397,15.0,15.0,38.522786,1.557607,1.5,54.502251,55.0,76.894997
20160831071500,50.375,71.69397,15.0,15.0,38.81267,1.553593,1.5,55.06031,55.0,76.894997
20160831073000,50.375,71.69397,15.0,15.0,38.893845,1.545564,1.5,55.06031,55.0,76.894997
20160831074500,62.365002,71.69397,15.0,15.0,39.243212,1.54155,1.5,55.06031,55.0,76.894997
20160831080000,64.550003,71.69397,15.0,15.0,39.570887,1.533521,1.5,55.06031,55.0,76.894997
20160831081500,54.165001,71.69397,15.0,15.0,39.394818,1.54155,1.5,55.06031,55.0,76.894997
20160831083000,51.740002,71.69397,15.0,15.0,39.610752,1.54155,1.5,55.06031,55.0,76.894997
20160831084500,59.305,72.432045,15.0,15.0,39.610752,1.533521,1.5,55.06031,55.0,76.894997
20160831090000,61.924999,72.432045,15.0,15.0,39.610752,1.54155,1.5,55.06031,55.0,76.894997
20160831091500,61.924999,72.432045,15.0,15.0,39.610752,1.545564,1.5,55.06031,55.0,76.894997
20160831093000,61.924999,72.432045,15.0,15.0,39.610752,1.545564,1.5,55.06031,55.0,76.894997
20160831094500,61.924999,73.260132,15.0,15.0,39.610752,1.553593,1.5,55.06031,55.0,76.894997
20160831100000,63.23,73.260132,15.0,15.0,39.610752,1.54155,1.5,55.06031,55.0,76.894997
20160831101500,63.23,73.260132,15.0,15.0,39.610752,1.54155,1.5,55.06031,55.0,76.894997
20160831103000,63.23,73.260132,15.0,15.0,39.610752,1.545564,1.5,55.06031,55.0,76.894997
20160831104500,63.23,73.260132,15.0,15.0,39.610752,1.545564,1.5,55.06031,55.0,76.894997
20160831110000,63.23,73.260132,15.0,15.0,39.610752,1.545564,1.5,55.06031,55.0,76.894997
20160831111500,63.23,73.260132,15.0,15.0,39.610752,1.549578,1.5,55.06031,55.0,76.894997
20160831113000,63.23,73.260132,15.0,15.0,39.610752,1.54155,1.5,55.06031,55.0,76.894997
20160831114500,63.23,73.998199,15.0,15.0,39.610752,1.545564,1.5,55.06031,55.0,76.894997
20160831120000,63.23,73.998199,15.0,15.0,39.610752,1.529506,1.5,55.06031,55.0,76.894997
20160831121500,63.23,73.998199,15.0,15.0,39.610752,1.537535,1.5,55.06031,55.0,76.894997
20160831123000,63.23,73.998199,15.0,15.0,39.610752,1.525492,1.5,55.06031,55.0,76.894997
20160831124500,63.23,73.998199,15.0,15.0,38.171141,1.54155,1.5,55.06031,55.0,76.894997
20160831130000,63.23,73.998199,15.0,15.0,38.581487,1.533521,1.5,55.06031,55.0,76.894997
20160831131500,63.23,73.998199,15.0,15.0,38.4759,1.54155,1.5,55.06031,55.0,76.894997
20160831133000,63.23,73.998199,15.0,15.0,38.415176,1.521477,1.5,55.06031,55.0,76.894997
20160831134500,63.23,73.998199,15.0,15.0,38.5252,1.445203,1.5,55.06031,55.0,76.894997
20160831140000,63.23,73.998199,15.0,15.0,38.171141,1.413087,1.5,55.06031,55.0,77.964996
20160831141500,63.23,73.998199,15.0,15.0,38.301208,1.413087,1.5,55.06031,55.0,77.964996
20160831143000,63.23,74.808289,15.0,15.0,37.914696,1.409073,1.5,55.06031,55.0,77.964996
20160831144500,63.23,74.808289,15.0,15.0,38.073527,1.42513,1.5,55.06031,55.0,77.964996
20160831150000,63.884998,74.808289,15.0,15.0,38.107952,1.421116,1.5,55.06031,55.0,77.964996
20160831151500,63.884998,74.808289,15.0,15.0,37.866382,1.421116,1.5,55.06031,55.0,77.964996
20160831153000,63.884998,74.808289,15.0,15.0,38.3773,1.42513,1.5,55.06031,55.0,77.964996
20160831154500,63.884998,74.808289,15.0,15.0,38.349522,1.429145,1.5,55.06031,55.0,77.964996
20160831160000,63.884998,74.808289,15.0,15.0,37.934178,1.42513,1.5,55.06031,55.0,77.964996
20160831161500,63.884998,74.808289,15.0,15.0,38.5252,1.417102,1.5,55.06031,55.0,77.964996
20160831163000,63.884998,74.808289,15.0,15.0,41.579216,1.42513,1.5,55.06031,55.0,77.964996
20160831164500,63.884998,74.808289,15.0,15.0,41.579216,1.417102,1.5,55.06031,55.0,77.964996
20160831170000,63.884998,74.808289,15.0,15.0,41.17635,1.421116,1.5,55.06031,55.0,77.964996
20160831171500,63.884998,74.808289,15.0,15.0,40.719254,1.413087,1.5,55.06031,55.0,77.964996
20160831173000,63.884998,74.808289,15.0,15.0,40.892875,1.409073,1.5,55.06031,55.0,77.964996
20160831174500,63.884998,74.808289,15.0,15.0,40.835772,1.42513,1.5,55.06031,55.0,79.035004
20160831180000,63.884998,74.808289,15.0,15.0,39.98771,1.421116,1.5,55.06031,55.0,79.035004
20160831181500,63.884998,74.808289,15.0,15.0,39.945397,1.421116,1.5,55.06031,55.0,79.035004
20160831183000,63.884998,74.808289,15.0,15.0,39.87687,1.421116,1.5,55.06031,55.0,79.035004
20160831184500,63.884998,74.808289,15.0,15.0,,1.417102,1.5,55.06031,55.0,79.035004
20160831190000,63.884998,74.808289,15.0,15.0,39.69208,1.421116,1.5,55.06031,55.0,79.035004
20160831191500,63.884998,74.808289,15.0,15.0,39.55404,1.42513,1.5,55.06031,55.0,79.035004
20160831193000,63.884998,74.808289,15.0,15.0,39.55404,1.417102,1.5,55.06031,55.0,79.035004
20160831194500,63.884998,74.808289,15.0,15.0,39.431861,1.421116,1.5,55.06031,55.0,79.035004
20160831200000,63.884998,74.808289,15.0,15.0,,1.417102,1.5,55.06031,55.0,79.035004
20160831201500,63.884998,74.808289,15.0,15.0,,1.429145,1.5,55.06031,55.0,79.035004
20160831203000,63.884998,74.808289,15.0,15.0,,1.429145,1.5,55.06031,55.0,79.035004
20160831204500,63.884998,73.998199,15.0,15.0,,1.433159,1.5,55.06031,55.0,79.035004
20160831210000,63.884998,73.998199,15.0,15.0,,1.421116,1.5,55.06031,55.0,79.035004
20160831211500,63.884998,73.998199,15.0,15.0,,1.417102,1.5,55.06031,55.0,79.035004
20160831213000,63.884998,73.998199,15.0,15.0,,1.421116,1.5,55.06031,55.0,79.035004
20160831214500,63.884998,73.998199,15.0,15.0,,1.421116,1.5,55.06031,55.0,79.035004
20160831220000,52.945,73.998199,15.0,15.0,,1.421116,1.5,54.412243,55.0,79.035004
20160831221500,52.945,73.998199,15.0,15.0,,1.421116,1.5,55.402344,55.0,79.035004
20160831223000,56.439999,73.998199,15.0,15.0,,1.421116,1.5,55.402344,55.0,79.035004
20160831224500,56.439999,73.998199,15.0,15.0,,1.437174,1.5,55.402344,55.0,79.035004
20160831230000,56.439999,73.998199,15.0,15.0,,1.449217,1.5,55.402344,55.0,79.035004
20160831231500,56.439999,73.17012,15.0,15.0,,1.481333,1.5,55.402344,55.0,79.035004
20160831233000,56.439999,73.17012,15.0,15.0,,1.513448,1.5,55.402344,55.0,79.035004
20160831234500,56.439999,73.17012,15.0,15.0,,1.521477,1.5,55.402344,55.0,79.035004
20160901000000,56.439999,73.17012,15.0,15.0,,1.573665,1.5,55.402344,55.0,79.035004
20160901001500,56.439999,73.17012,15.0,15.0,,1.585708,1.5,55.402344,55.0,79.035004
20160901003000,56.439999,73.17012,15.0,15.0,,1.573665,1.5,55.402344,55.0,79.035004
20160901004500,56.439999,73.17012,15.0,15.0,,1.57768,1.5,54.826286,55.0,79.035004
20160901010000,56.439999,73.17012,15.0,15.0,,1.57768,1.5,54.826286,55.0,79.035004
20160901011500,56.439999,73.17012,15.0,15.0,,1.573665,1.5,54.826286,55.0,79.035004
20160901013000,56.439999,72.432045,15.0,15.0,,1.573665,1.5,54.826286,55.0,79.035004
20160901014500,56.439999,72.432045,15.0,15.0,,1.57768,1.5,54.826286,55.0,79.035004
20160901020000,56.439999,72.432045,15.0,15.0,,1.581694,1.5,54.826286,55.0,79.035004
20160901021500,56.439999,72.432045,15.0,15.0,,1.581694,1.5,54.826286,55.0,79.035004
20160901023000,56.439999,72.432045,15.0,15.0,39.431861,1.581694,1.5,54.826286,55.0,79.035004
20160901024500,56.439999,72.432045,15.0,15.0,39.292835,1.581694,1.5,54.826286,55.0,79.035004
20160901030000,56.439999,72.432045,15.0,15.0,39.292835,1.581694,1.5,54.826286,55.0,79.035004
20160901031500,56.439999,72.432045,15.0,15.0,39.51477,1.57768,1.5,54.826286,55.0,79.035004
20160901033000,51.810001,72.432045,15.0,15.0,39.51477,1.581694,1.5,54.826286,55.0,79.035004
20160901034500,51.810001,72.432045,15.0,15.0,39.38421,1.57768,1.5,54.826286,55.0,79.035004
20160901040000,51.810001,72.432045,15.0,15.0,39.243212,1.57768,1.5,54.826286,55.0,79.035004
20160901041500,51.810001,72.432045,15.0,15.0,39.102214,1.581694,1.5,54.826286,55.0,79.035004
20160901043000,51.810001,72.432045,15.0,15.0,38.961216,1.581694,1.5,54.826286,55.0,79.035004
20160901044500,51.810001,72.432045,15.0,15.0,38.961216,1.581694,1.5,54.826286,55.0,79.035004
20160901050000,51.810001,72.432045,15.0,15.0,38.961216,1.581694,1.5,54.826286,55.0,79.035004
20160901051500,51.810001,71.69397,15.0,15.0,38.749719,1.573665,1.5,54.826286,55.0,79.035004
20160901053000,51.810001,71.69397,15.0,15.0,38.964752,1.581694,1.5,54.826286,55.0,79.035004
20160901054500,51.810001,71.69397,15.0,15.0,38.964752,1.509434,1.5,54.826286,55.0,79.035004
20160901060000,51.810001,71.69397,15.0,15.0,38.822768,1.505419,1.5,54.826286,55.0,79.035004
20160901061500,51.810001,71.69397,15.0,15.0,38.822768,1.501405,1.5,54.826286,55.0,79.035004
20160901063000,51.810001,71.69397,15.0,15.0,38.822768,1.481333,1.5,54.826286,55.0,79.035004
20160901064500,51.810001,70.955902,15.0,15.0,38.822768,1.477318,1.5,54.826286,55.0,79.035004
20160901070000,51.810001,70.955902,15.0,15.0,38.822768,1.481333,1.5,54.826286,55.0,79.035004
20160901071500,51.810001,70.955902,15.0,15.0,38.822768,1.481333,1.5,54.826286,55.0,79.035004
20160901073000,51.810001,70.955902,15.0,15.0,38.822768,1.481333,1.5,54.826286,55.0,79.035004
20160901074500,51.810001,71.69397,15.0,15.0,39.106736,1.469289,1.5,54.826286,55.0,79.035004
20160901080000,51.810001,71.69397,15.0,15.0,39.106736,1.461261,1.5,54.826286,55.0,79.035004
20160901081500,51.810001,71.69397,15.0,15.0,39.177728,1.457246,1.5,54.826286,55.0,79.035004
20160901083000,51.810001,71.69397,15.0,15.0,39.38421,1.461261,1.5,54.826286,55.0,79.035004
20160901084500,51.810001,71.69397,15.0,15.0,39.374758,1.469289,1.5,54.826286,55.0,79.035004
20160901090000,55.720001,72.432045,15.0,15.0,39.374758,1.445203,1.5,55.510353,55.0,79.035004
20160901091500,62.055,72.432045,15.0,15.0,39.945397,1.449217,1.5,55.510353,55.0,79.035004
20160901093000,62.055,72.432045,15.0,15.0,40.363784,1.449217,1.5,55.510353,55.0,79.035004
20160901094500,62.055,72.432045,15.0,15.0,40.462792,1.453232,1.5,55.510353,55.0,79.035004
20160901100000,62.994999,72.432045,15.0,15.0,40.513894,1.453232,1.5,54.898293,55.0,79.035004
20160901101500,62.994999,72.432045,15.0,15.0,40.599098,1.461261,1.5,54.898293,55.0,79.035004
20160901103000,62.994999,72.432045,15.0,15.0,40.948465,1.489362,1.5,54.898293,55.0,79.035004
20160901104500,62.994999,73.260132,15.0,15.0,41.0174,1.525492,1.5,54.898293,55.0,79.035004
20160901110000,62.994999,73.260132,15.0,15.0,41.0174,1.449217,1.5,54.898293,55.0,79.035004
20160901111500,62.994999,73.260132,15.0,15.0,41.0174,1.453232,1.5,54.898293,55.0,79.035004
20160901113000,62.994999,74.088211,15.0,15.0,41.0174,1.429145,1.5,54.898293,55.0,79.035004
20160901114500,62.994999,74.088211,15.0,15.0,41.0174,1.437174,1.5,54.898293,55.0,79.035004
20160901120000,62.994999,74.088211,15.0,15.0,41.0174,1.437174,1.5,54.898293,55.0,79.035004
20160901121500,62.994999,74.088211,15.0,15.0,41.0174,1.437174,1.5,54.898293,55.0,79.035004
20160901123000,62.994999,74.088211,15.0,15.0,41.0174,1.429145,1.5,54.898293,55.0,79.035004
20160901124500,64.305,74.088211,15.0,15.0,41.0174,1.445203,1.5,54.898293,55.0,79.035004
20160901130000,64.305,74.088211,15.0,15.0,41.0174,1.433159,1.5,54.898293,55.0,79.035004
20160901131500,64.305,74.088211,15.0,15.0,41.0174,1.429145,1.5,54.898293,55.0,79.035004
20160901133000,64.305,74.088211,15.0,15.0,41.0174,1.437174,1.5,54.898293,55.0,79.035004
20160901134500,64.305,74.898293,15.0,15.0,41.0174,1.437174,1.5,54.898293,55.0,79.035004
20160901140000,64.305,74.898293,15.0,15.0,41.0174,1.421116,1.5,54.898293,55.0,79.035004
20160901141500,64.305,74.898293,15.0,15.0,41.0174,1.429145,1.5,54.898293,55.0,79.035004
20160901143000,64.305,74.898293,15.0,15.0,41.0174,1.429145,1.5,54.898293,55.0,79.035004
20160901144500,64.305,74.898293,15.0,15.0,41.0174,1.433159,1.5,54.898293,55.0,79.035004
20160901150000,64.305,74.898293,15.0,15.0,41.0174,1.437174,1.5,54.898293,55.0,79.035004
20160901151500,64.305,74.898293,15.0,15.0,38.014112,1.441188,1.5,54.898293,55.0,79.035004
20160901153000,64.305,74.898293,15.0,15.0,37.993151,1.437174,1.5,54.898293,55.0,79.035004
20160901154500,64.305,75.726379,15.0,15.0,37.809755,1.437174,1.5,54.898293,55.0,79.035004
20160901160000,66.264999,75.726379,15.0,15.0,37.488812,1.421116,1.5,54.898293,55.0,79.035004
20160901161500,66.264999,75.726379,15.0,15.0,37.620528,1.413087,1.5,54.898293,55.0,79.035004
20160901163000,67.43,75.726379,15.0,15.0,41.686605,1.405058,1.5,54.898293,55.0,79.035004
20160901164500,67.43,75.726379,15.0,15.0,41.51652,1.42513,1.5,54.898293,55.0,79.035004
20160901170000,67.43,75.726379,15.0,15.0,41.51652,1.421116,1.5,54.898293,55.0,79.035004
20160901171500,55.57,75.726379,15.0,15.0,41.281274,1.413087,1.5,54.898293,55.0,79.035004
20160901173000,62.634998,75.726379,15.0,15.0,41.573215,1.409073,1.5,55.510353,55.0,79.035004
20160901174500,67.014999,75.726379,15.0,15.0,41.51652,1.413087,1.5,55.510353,55.0,80.029999
20160901180000,67.014999,75.726379,15.0,15.0,41.868692,1.409073,1.5,54.862289,55.0,80.029999
20160901181500,67.014999,75.726379,15.0,15.0,41.75333,1.413087,1.5,54.862289,55.0,80.029999
20160901183000,67.014999,75.726379,15.0,15.0,41.634602,1.413087,1.5,54.862289,55.0,80.029999
20160901184500,67.014999,75.726379,15.0,15.0,41.90888,1.413087,1.5,54.862289,55.0,80.029999
20160901190000,67.014999,75.726379,15.0,15.0,42.072148,1.417102,1.5,54.862289,55.0,80.029999
20160901191500,67.014999,75.726379,15.0,15.0,42.113152,1.429145,1.5,54.862289,55.0,80.029999
20160901193000,67.014999,75.726379,15.0,15.0,42.397375,1.42513,1.5,54.862289,55.0,80.029999
20160901194500,67.014999,75.726379,15.0,15.0,42.4862,1.441188,1.5,54.862289,55.0,80.029999
20160901200000,56.075001,75.726379,15.0,15.0,41.411375,1.445203,1.5,54.862289,55.0,80.029999
20160901201500,56.075001,75.726379,15.0,15.0,39.54248,1.449217,1.5,54.862289,55.0,80.029999
20160901203000,56.075001,75.726379,15.0,15.0,39.406582,1.449217,1.5,54.862289,55.0,80.029999
20160901204500,56.075001,74.718277,15.0,15.0,39.482096,1.445203,1.5,54.862289,55.0,80.029999
20160901210000,53.955002,74.718277,15.0,15.0,39.7475,1.453232,1.5,54.862289,55.0,80.029999
20160901211500,53.955002,74.718277,15.0,15.0,39.69089,1.457246,1.5,54.862289,55.0,80.029999
20160901213000,53.955002,74.718277,15.0,15.0,39.566739,1.477318,1.5,54.862289,55.0,80.029999
20160901214500,53.955002,74.718277,15.0,15.0,39.566739,1.493376,1.5,54.862289,55.0,80.029999
20160901220000,53.955002,74.718277,15.0,15.0,39.745868,1.505419,1.5,54.862289,55.0,80.029999
20160901221500,53.955002,74.718277,15.0,15.0,39.60742,1.513448,1.5,54.862289,55.0,80.029999
20160901223000,53.955002,73.89019,15.0,15.0,39.60742,1.521477,1.5,54.862289,55.0,80.029999
20160901224500,53.955002,73.89019,15.0,15.0,39.60742,1.529506,1.5,54.862289,55.0,80.029999
20160901230000,53.955002,73.89019,15.0,15.0,39.60742,1.525492,1.5,54.862289,55.0,80.029999
20160901231500,53.955002,73.89019,15.0,15.0,39.269307,1.525492,1.5,54.862289,55.0,80.029999
20160901233000,53.955002,73.89019,15.0,15.0,39.269307,1.481333,1.5,54.862289,55.0,80.029999
20160901234500,53.955002,73.89019,15.0,15.0,39.269307,1.481333,1.5,54.862289,55.0,80.029999
20160902000000,53.955002,73.89019,15.0,15.0,39.182624,1.477318,1.5,54.862289,55.0,80.029999
20160902001500,53.955002,72.882088,15.0,15.0,39.182624,1.481333,1.5,54.862289,55.0,80.029999
20160902003000,53.955002,72.882088,15.0,15.0,39.287718,1.481333,1.5,54.862289,55.0,80.029999
20160902004500,53.955002,72.882088,15.0,15.0,39.418856,1.473304,1.5,54.862289,55.0,80.029999
20160902010000,53.955002,72.882088,15.0,15.0,39.522964,1.473304,1.5,54.862289,55.0,80.029999
20160902011500,53.955002,72.882088,15.0,15.0,39.522964,1.481333,1.5,54.862289,55.0,80.029999
20160902013000,53.955002,72.882088,15.0,15.0,39.75821,1.485347,1.5,54.862289,55.0,80.029999
20160902014500,53.955002,72.882088,15.0,15.0,39.75821,1.513448,1.5,54.862289,55.0,80.029999
20160902020000,53.955002,72.882088,15.0,15.0,39.75821,1.557607,1.5,54.862289,55.0,80.029999
20160902021500,53.955002,72.882088,15.0,15.0,39.75821,1.565636,1.5,54.862289,55.0,80.029999
20160902023000,53.185001,72.882088,15.0,15.0,39.75821,1.573665,1.5,54.862289,55.0,80.029999
20160902024500,53.185001,72.882088,15.0,15.0,39.75821,1.57768,1.5,54.862289,55.0,79.010002
20160902030000,52.419998,72.882088,15.0,15.0,39.75821,1.57768,1.5,54.862289,55.0,79.010002
20160902031500,52.419998,72.882088,15.0,15.0,39.75821,1.589723,1.5,54.862289,55.0,79.010002
20160902033000,52.419998,72.882088,15.0,15.0,39.75821,1.573665,1.5,54.862289,55.0,77.925003
20160902034500,50.544998,72.882088,15.0,15.0,39.75821,1.573665,1.5,54.862289,55.0,77.925003
20160902040000,50.544998,72.882088,15.0,15.0,39.75821,1.569651,1.5,54.862289,55.0,77.925003
20160902041500,50.544998,72.882088,15.0,15.0,39.75821,1.573665,1.5,54.862289,55.0,77.925003
20160902043000,50.544998,72.072006,15.0,15.0,39.75821,1.573665,1.5,54.862289,55.0,77.925003
20160902044500,50.544998,72.072006,15.0,15.0,39.75821,1.569651,1.5,54.862289,55.0,77.925003
20160902050000,50.544998,72.072006,15.0,15.0,39.75821,1.569651,1.5,54.862289,55.0,77.925003
20160902051500,50.544998,72.072006,15.0,15.0,39.75821,1.569651,1.5,54.862289,55.0,77.925003
20160902053000,50.544998,72.072006,15.0,15.0,39.75821,1.569651,1.5,54.862289,55.0,77.925003
20160902054500,50.544998,72.072006,15.0,15.0,38.115228,1.573665,1.5,54.862289,55.0,77.925003
20160902060000,50.544998,72.072006,15.0,15.0,37.97423,1.573665,1.5,54.862289,55.0,77.925003
20160902061500,50.544998,72.072006,15.0,15.0,37.97423,1.573665,1.5,54.862289,55.0,77.925003
20160902063000,50.544998,72.072006,15.0,15.0,37.833232,1.57768,1.5,54.862289,55.0,77.925003
20160902064500,50.544998,72.072006,15.0,15.0,37.899872,1.57768,1.5,54.862289,55.0,77.925003
20160902070000,50.544998,72.072006,15.0,15.0,37.899872,1.57768,1.5,54.862289,55.0,77.925003
20160902071500,50.544998,72.072006,15.0,15.0,37.899872,1.57768,1.5,54.862289,55.0,77.925003
20160902073000,50.544998,72.072006,15.0,15.0,38.325824,1.569651,1.5,54.862289,55.0,77.925003
20160902074500,50.544998,72.072006,15.0,15.0,38.394674,1.557607,1.5,54.862289,55.0,77.925003
20160902080000,50.544998,72.072006,15.0,15.0,38.86384,1.561622,1.5,54.862289,55.0,77.925003
20160902081500,50.544998,72.072006,15.0,15.0,38.920688,1.561622,1.5,54.862289,55.0,77.925003
20160902083000,50.544998,72.072006,15.0,15.0,39.054784,1.553593,1.5,54.862289,55.0,77.925003
20160902084500,60.334999,72.072006,15.0,15.0,39.15658,1.429145,1.5,54.862289,55.0,77.925003
20160902090000,60.334999,72.072006,15.0,15.0,39.41515,1.429145,1.5,54.862289,55.0,77.925003
20160902091500,60.334999,72.072006,15.0,15.0,39.566739,1.433159,1.5,54.862289,55.0,77.925003
20160902093000,62.584999,72.072006,15.0,15.0,39.441517,1.429145,1.5,54.862289,55.0,77.925003
20160902094500,62.584999,72.072006,15.0,15.0,39.767458,1.429145,1.5,54.862289,55.0,77.925003
20160902100000,62.584999,72.072006,15.0,15.0,39.647166,1.437174,1.5,54.862289,55.0,77.925003
20160902101500,62.584999,73.080109,15.0,15.0,40.07492,1.437174,1.5,54.862289,55.0,77.925003
20160902103000,62.584999,73.080109,15.0,15.0,39.947556,1.437174,1.5,54.862289,55.0,77.925003
20160902104500,63.75,73.080109,15.0,15.0,40.2966,1.433159,1.5,54.862289,55.0,77.925003
20160902110000,63.75,73.080109,15.0,15.0,40.426667,1.437174,1.5,54.862289,55.0,77.925003
20160902111500,63.75,73.080109,15.0,15.0,40.209407,1.437174,1.5,54.862289,55.0,77.925003
20160902113000,64.915001,73.89019,15.0,15.0,40.31088,1.429145,1.5,54.862289,55.0,77.925003
20160902114500,64.915001,73.89019,15.0,15.0,40.59937,1.42513,1.5,54.862289,55.0,77.925003
20160902120000,64.915001,73.89019,15.0,15.0,40.2218,1.42513,1.5,55.438347,55.0,77.925003
20160902121500,65.709999,73.89019,15.0,15.0,40.251465,1.429145,1.5,55.438347,55.0,77.925003
20160902123000,65.709999,73.89019,15.0,15.0,39.390177,1.42513,1.5,55.438347,55.0,77.925003
20160902124500,65.709999,73.89019,15.0,15.0,40.620875,1.429145,1.5,55.438347,55.0,77.925003
20160902130000,65.709999,73.89019,15.0,15.0,40.356712,1.429145,1.5,55.438347,55.0,77.925003
20160902131500,65.709999,73.89019,15.0,15.0,40.617832,1.433159,1.5,54.700272,55.0,77.925003
20160902133000,65.709999,73.89019,15.0,15.0,40.292707,1.449217,1.5,54.700272,55.0,77.925003
20160902134500,65.709999,74.898293,15.0,15.0,39.378175,1.449217,1.5,54.700272,55.0,77.925003
20160902140000,65.709999,74.898293,15.0,15.0,,1.445203,1.5,54.700272,55.0,77.925003
20160902141500,65.709999,74.898293,15.0,15.0,39.929043,1.449217,1.5,54.700272,55.0,77.925003
20160902143000,65.709999,74.898293,15.0,15.0,38.9689,1.441188,1.5,54.700272,55.0,77.925003
20160902144500,63.625,74.898293,15.0,15.0,38.784348,1.461261,1.5,54.700272,55.0,77.925003
20160902150000,55.985001,74.898293,15.0,15.0,39.074232,1.461261,1.5,54.700272,55.0,77.925003
20160902151500,55.985001,74.898293,15.0,15.0,38.854439,1.489362,1.5,54.700272,55.0,77.925003
20160902153000,55.985001,74.898293,15.0,15.0,38.542778,1.517463,1.5,54.700272,55.0,77.925003
20160902154500,55.985001,74.898293,15.0,15.0,40.174863,1.533521,1.5,54.700272,55.0,77.925003
20160902160000,55.985001,75.924393,15.0,15.0,39.6098,1.529506,1.5,55.312332,55.0,77.925003
20160902161500,61.205002,75.924393,15.0,15.0,39.848752,1.525492,1.5,55.312332,55.0,77.925003
20160902163000,66.940002,75.924393,15.0,15.0,39.263408,1.529506,1.5,55.312332,55.0,77.925003
20160902164500,66.940002,75.924393,15.0,15.0,39.951296,1.513448,1.5,54.538254,55.0,77.925003
20160902170000,66.940002,75.924393,15.0,15.0,40.15499,1.521477,1.5,54.538254,55.0,77.925003
20160902171500,66.940002,75.924393,15.0,15.0,39.694936,1.521477,1.5,54.538254,55.0,77.925003
20160902173000,61.505001,75.924393,15.0,15.0,39.92345,1.517463,1.5,54.538254,55.0,77.925003
20160902174500,57.294998,75.924393,15.0,15.0,39.7339,1.529506,1.5,54.538254,55.0,77.925003
20160902180000,55.939999,75.924393,15.0,15.0,39.46275,1.513448,1.5,54.538254,55.0,77.925003
20160902181500,55.939999,75.924393,15.0,15.0,39.427424,1.505419,1.5,54.538254,55.0,77.925003
20160902183000,55.939999,75.924393,15.0,15.0,38.820048,1.473304,1.5,54.538254,55.0,77.925003
20160902184500,55.939999,75.924393,15.0,15.0,38.864588,1.465275,1.5,54.538254,55.0,77.925003
20160902190000,55.939999,75.924393,15.0,15.0,38.777004,1.469289,1.5,54.538254,55.0,77.925003
20160902191500,55.939999,75.924393,15.0,15.0,38.900424,1.465275,1.5,54.538254,55.0,77.925003
20160902193000,55.939999,75.924393,15.0,15.0,38.850886,1.469289,1.5,54.538254,55.0,77.925003
20160902194500,55.939999,75.924393,15.0,15.0,39.065596,1.461261,1.5,54.538254,55.0,77.925003
20160902200000,55.939999,75.096313,15.0,15.0,38.637672,1.461261,1.5,54.538254,55.0,77.925003
20160902201500,55.939999,75.096313,15.0,15.0,38.821068,1.469289,1.5,54.538254,55.0,77.925003
20160902203000,53.814999,75.096313,15.0,15.0,39.007592,1.461261,1.5,54.538254,55.0,77.925003
20160902204500,53.814999,75.096313,15.0,15.0,38.690185,1.453232,1.5,55.114311,55.0,77.925003
20160902210000,53.814999,75.096313,15.0,15.0,38.878018,1.461261,1.5,55.114311,55.0,77.925003
20160902211500,53.814999,75.096313,15.0,15.0,39.253684,1.469289,1.5,55.114311,55.0,77.925003
20160902213000,53.814999,75.096313,15.0,15.0,39.204724,1.417102,1.5,55.114311,55.0,78.864998
20160902214500,64.190002,75.096313,15.0,15.0,39.204724,1.421116,1.5,55.114311,55.0,78.864998
20160902220000,64.190002,75.096313,15.0,15.0,39.324778,1.429145,1.5,54.502251,55.0,78.864998
20160902221500,64.190002,74.088211,15.0,15.0,39.148046,1.421116,1.5,54.502251,55.0,78.864998
20160902223000,60.41,74.088211,15.0,15.0,39.035234,1.429145,1.5,54.502251,55.0,78.864998
20160902224500,53.404999,74.088211,15.0,15.0,39.0709,1.429145,1.5,54.502251,55.0,78.864998
20160902230000,53.404999,74.088211,15.0,15.0,39.153809,1.433159,1.5,54.502251,55.0,78.864998
20160902231500,53.404999,74.088211,15.0,15.0,39.304752,1.429145,1.5,54.502251,55.0,78.864998
20160902233000,53.404999,74.088211,15.0,15.0,39.304752,1.565636,1.5,54.502251,55.0,78.864998
20160902234500,53.404999,74.088211,15.0,15.0,39.304752,1.57768,1.5,54.502251,55.0,78.864998
20160903000000,53.404999,74.088211,15.0,15.0,39.024728,1.589723,1.5,54.502251,55.0,78.864998
20160903001500,53.404999,74.088211,15.0,15.0,38.884716,1.585708,1.5,55.114311,55.0,78.864998
20160903003000,53.404999,74.088211,15.0,15.0,39.102214,1.593737,1.5,55.114311,55.0,78.864998
20160903004500,53.404999,74.088211,15.0,15.0,39.106736,1.593737,1.5,55.114311,55.0,78.864998
20160903010000,53.404999,74.088211,15.0,15.0,39.106736,1.545564,1.5,55.114311,55.0,78.864998
20160903011500,52.084999,74.088211,15.0,15.0,39.036815,1.549578,1.5,55.114311,55.0,77.0
20160903013000,52.084999,74.088211,15.0,15.0,38.893845,1.537535,1.5,55.114311,55.0,77.0
20160903014500,52.084999,74.088211,15.0,15.0,38.893845,1.537535,1.5,55.114311,55.0,77.0
20160903020000,52.084999,74.088211,15.0,15.0,38.893845,1.54155,1.5,55.114311,55.0,77.0
20160903021500,52.084999,74.088211,15.0,15.0,38.680784,1.537535,1.5,55.114311,55.0,77.0
20160903023000,52.084999,74.088211,15.0,15.0,38.680784,1.537535,1.5,55.114311,55.0,77.0
20160903024500,52.084999,74.088211,15.0,15.0,38.5388,1.54155,1.5,54.538254,55.0,77.0
20160903030000,52.084999,74.088211,15.0,15.0,38.467808,1.54155,1.5,54.538254,55.0,77.0
20160903031500,52.084999,74.088211,15.0,15.0,38.325824,1.54155,1.5,54.538254,55.0,77.0
20160903033000,52.084999,74.088211,15.0,15.0,38.18384,1.54155,1.5,54.538254,55.0,77.0
20160903034500,50.77,74.088211,15.0,15.0,37.833232,1.533521,1.5,54.538254,55.0,77.0
20160903040000,50.77,74.088211,15.0,15.0,37.692234,1.533521,1.5,54.538254,55.0,77.0
20160903041500,50.77,73.260132,15.0,15.0,37.480737,1.529506,1.5,54.538254,55.0,77.0
20160903043000,50.77,73.260132,15.0,15.0,37.274578,1.545564,1.5,54.538254,55.0,77.0
20160903044500,70.425003,73.260132,15.0,15.0,36.994554,1.533521,1.5,55.312332,55.0,77.0
20160903050000,55.799999,73.260132,15.0,15.0,36.790367,1.54155,1.5,54.502251,55.0,77.0
20160903051500,52.095001,73.260132,15.0,15.0,36.651341,1.54155,1.5,54.502251,55.0,77.0
20160903053000,52.095001,73.260132,15.0,15.0,36.504512,1.537535,1.5,54.502251,55.0,77.0
20160903054500,48.615002,73.260132,15.0,15.0,36.504512,1.533521,1.5,55.186317,55.0,77.0
20160903060000,49.27,72.522057,15.0,15.0,36.3645,1.533521,1.5,55.186317,55.0,77.0
20160903061500,55.605,72.522057,15.0,15.0,36.211755,1.537535,1.5,55.186317,55.0,77.0
20160903063000,55.605,72.522057,15.0,15.0,36.01447,1.537535,1.5,55.186317,55.0,77.0
20160903064500,55.605,72.522057,15.0,15.0,36.025724,1.533521,1.5,55.186317,55.0,77.0
20160903070000,55.605,72.522057,15.0,15.0,36.58618,1.533521,1.5,55.186317,55.0,77.0
20160903071500,55.605,72.522057,15.0,15.0,36.44814,1.537535,1.5,55.186317,55.0,77.0
20160903073000,59.384998,72.522057,15.0,15.0,36.37912,1.525492,1.5,55.186317,55.0,77.0
20160903074500,59.384998,72.522057,15.0,15.0,36.37912,1.525492,1.5,55.186317,55.0,77.0
20160903080000,59.384998,72.522057,15.0,15.0,36.37912,1.517463,1.5,55.186317,55.0,77.0
20160903081500,61.200001,72.522057,15.0,15.0,36.44814,1.521477,1.5,55.186317,55.0,77.0
20160903083000,61.200001,72.522057,15.0,15.0,36.44814,1.525492,1.5,55.186317,55.0,77.0
20160903084500,61.200001,72.522057,15.0,15.0,36.44814,1.525492,1.5,55.186317,55.0,77.0
20160903090000,61.200001,73.260132,15.0,15.0,36.44814,1.533521,1.5,55.186317,55.0,77.0
20160903091500,62.875,73.260132,15.0,15.0,36.44814,1.529506,1.5,55.186317,55.0,77.0
20160903093000,63.674999,73.260132,15.0,15.0,36.44814,1.533521,1.5,55.186317,55.0,77.0
20160903094500,68.035004,73.260132,15.0,15.0,36.44814,1.54155,1.5,53.926193,55.0,77.0
20160903100000,52.27,73.260132,15.0,15.0,36.44814,1.529506,1.5,55.024303,55.0,77.0
20160903101500,59.005001,74.178223,15.0,15.0,36.44814,1.533521,1.5,55.636368,55.0,77.0
20160903103000,64.025002,74.178223,15.0,15.0,36.44814,1.533521,1.5,54.862289,55.0,77.0
20160903104500,64.025002,74.178223,15.0,15.0,36.44814,1.533521,1.5,54.862289,55.0,77.0
20160903110000,64.025002,74.178223,15.0,15.0,36.44814,1.533521,1.5,54.862289,55.0,77.0
20160903111500,64.025002,75.006302,15.0,15.0,40.861374,1.54155,1.5,54.862289,55.0,77.0
20160903113000,64.025002,75.006302,15.0,15.0,41.069828,1.54155,1.5,55.47435,55.0,77.0
20160903114500,64.824997,75.006302,15.0,15.0,41.785664,1.54155,1.5,55.47435,55.0,77.0
20160903120000,64.824997,75.006302,15.0,15.0,41.852627,1.537535,1.5,55.47435,55.0,77.0
20160903121500,65.620003,75.006302,15.0,15.0,41.77152,1.533521,1.5,54.826286,55.0,77.0
20160903123000,65.620003,75.834381,15.0,15.0,41.632902,1.54155,1.5,54.826286,55.0,77.0
20160903124500,65.620003,75.834381,15.0,15.0,41.7195,1.533521,1.5,54.826286,55.0,77.0
20160903130000,65.620003,75.834381,15.0,15.0,42.2125,1.533521,1.5,54.826286,55.0,77.0
20160903131500,65.620003,75.834381,15.0,15.0,41.725739,1.533521,1.5,54.826286,55.0,77.0
20160903133000,65.620003,75.834381,15.0,15.0,41.725739,1.529506,1.5,54.826286,55.0,77.0
20160903134500,65.620003,75.834381,15.0,15.0,42.643875,1.529506,1.5,54.826286,55.0,77.0
20160903140000,65.620003,75.834381,15.0,15.0,41.932714,1.521477,1.5,54.826286,55.0,77.0
20160903141500,65.620003,76.842484,15.0,15.0,42.210851,1.533521,1.5,54.826286,55.0,77.0
20160903143000,65.620003,76.842484,15.0,15.0,42.113152,1.525492,1.5,54.826286,55.0,77.0
20160903144500,65.620003,76.842484,15.0,15.0,42.072148,1.533521,1.5,54.826286,55.0,77.0
20160903150000,65.620003,76.842484,15.0,15.0,41.508972,1.529506,1.5,54.826286,55.0,77.0
20160903151500,65.620003,77.67057,15.0,15.0,41.90888,1.525492,1.5,54.826286,55.0,77.0
20160903153000,65.620003,77.67057,15.0,15.0,41.626306,1.513448,1.5,54.826286,55.0,77.0
20160903154500,65.620003,76.464447,15.0,15.0,41.343732,1.417102,1.5,54.826286,55.0,78.07
20160903160000,65.620003,76.464447,15.0,15.0,41.626306,1.413087,1.5,54.826286,55.0,78.07
20160903161500,65.620003,76.464447,15.0,15.0,41.96804,1.429145,1.5,54.826286,55.0,78.07
20160903163000,65.620003,76.464447,15.0,15.0,41.518254,1.429145,1.5,54.826286,55.0,78.07
20160903164500,65.620003,75.456345,15.0,15.0,41.118839,1.429145,1.5,54.826286,55.0,78.07
20160903170000,65.620003,75.456345,15.0,15.0,41.833536,1.429145,1.5,54.826286,55.0,78.07
20160903171500,54.07,75.456345,15.0,15.0,41.177353,1.433159,1.5,54.826286,55.0,78.07
20160903173000,54.07,75.456345,15.0,15.0,40.998071,1.437174,1.5,54.826286,55.0,78.07
20160903174500,54.07,75.456345,15.0,15.0,41.10325,1.433159,1.5,55.438347,55.0,78.07
20160903180000,65.699997,74.628265,15.0,15.0,40.31207,1.449217,1.5,54.610264,55.0,78.07
20160903181500,65.699997,74.628265,15.0,15.0,40.130238,1.449217,1.5,54.610264,55.0,78.07
20160903183000,55.345001,74.628265,15.0,15.0,40.431801,1.441188,1.5,54.610264,55.0,78.07
20160903184500,55.345001,74.628265,15.0,15.0,40.353992,1.441188,1.5,54.610264,55.0,78.07
20160903190000,55.345001,74.628265,15.0,15.0,40.513894,1.441188,1.5,54.610264,55.0,78.07
20160903191500,55.345001,74.628265,15.0,15.0,40.623425,1.437174,1.5,54.610264,55.0,78.07
20160903193000,55.345001,74.628265,15.0,15.0,40.596888,1.437174,1.5,54.610264,55.0,78.07
20160903194500,55.345001,74.628265,15.0,15.0,40.462792,1.433159,1.5,54.610264,55.0,78.07
20160903200000,55.345001,73.530151,15.0,15.0,40.498866,1.429145,1.5,54.610264,55.0,78.07
20160903201500,55.345001,73.530151,15.0,15.0,40.363784,1.445203,1.5,54.610264,55.0,78.07
20160903203000,55.345001,73.530151,15.0,15.0,40.259846,1.445203,1.5,54.610264,55.0,78.07
20160903204500,55.345001,73.530151,15.0,15.0,40.493613,1.445203,1.5,54.610264,55.0,78.07
20160903210000,55.345001,73.530151,15.0,15.0,40.31326,1.449217,1.5,54.610264,55.0,78.07
20160903211500,55.345001,73.530151,15.0,15.0,40.31326,1.449217,1.5,54.610264,55.0,78.07
20160903213000,55.345001,73.530151,15.0,15.0,40.31326,1.429145,1.5,54.610264,55.0,78.07
20160903214500,55.345001,73.530151,15.0,15.0,40.31326,1.429145,1.5,54.610264,55.0,78.07
20160903220000,55.345001,73.530151,15.0,15.0,40.17522,1.429145,1.5,54.610264,55.0,78.07
20160903221500,53.439999,72.792084,15.0,15.0,40.1062,1.437174,1.5,54.610264,55.0,78.07
20160903223000,53.439999,72.792084,15.0,15.0,39.96816,1.429145,1.5,54.610264,55.0,78.07
20160903224500,53.439999,72.792084,15.0,15.0,39.96816,1.433159,1.5,54.610264,55.0,78.07
20160903230000,53.439999,72.792084,15.0,15.0,39.48502,1.441188,1.5,54.610264,55.0,78.07
20160903231500,53.439999,72.792084,15.0,15.0,39.431861,1.449217,1.5,54.610264,55.0,78.07
20160903233000,53.439999,72.792084,15.0,15.0,39.153809,1.581694,1.5,54.610264,55.0,78.07
20160903234500,53.439999,72.792084,15.0,15.0,39.153809,1.593737,1.5,54.610264,55.0,78.07
20160904000000,53.439999,72.792084,15.0,15.0,39.084296,1.581694,1.5,54.610264,55.0,78.07
20160904001500,53.439999,72.792084,15.0,15.0,39.153809,1.565636,1.5,54.610264,55.0,78.07
20160904003000,53.439999,72.792084,15.0,15.0,38.94527,1.585708,1.5,54.610264,55.0,78.07
20160904004500,53.439999,72.792084,15.0,15.0,38.94527,1.585708,1.5,54.610264,55.0,78.07
20160904010000,53.439999,72.792084,15.0,15.0,38.884716,1.581694,1.5,54.610264,55.0,78.07
20160904011500,53.439999,72.792084,15.0,15.0,38.884716,1.589723,1.5,54.610264,55.0,78.07
20160904013000,53.439999,72.792084,15.0,15.0,38.884716,1.585708,1.5,54.610264,55.0,78.07
20160904014500,53.439999,72.792084,15.0,15.0,38.884716,1.581694,1.5,54.610264,55.0,78.07
20160904020000,53.439999,72.792084,15.0,15.0,38.884716,1.585708,1.5,54.610264,55.0,78.07
20160904021500,53.439999,72.792084,15.0,15.0,38.884716,1.573665,1.5,54.610264,55.0,78.07
20160904023000,53.439999,72.792084,15.0,15.0,38.884716,1.581694,1.5,54.610264,55.0,78.07
20160904024500,53.439999,72.792084,15.0,15.0,38.884716,1.589723,1.5,54.610264,55.0,78.07
20160904030000,53.439999,72.792084,15.0,15.0,38.961216,1.585708,1.5,54.610264,55.0,78.07
20160904031500,53.439999,72.792084,15.0,15.0,38.961216,1.581694,1.5,54.610264,55.0,78.07
20160904033000,53.439999,72.792084,15.0,15.0,39.102214,1.585708,1.5,54.610264,55.0,78.07
20160904034500,53.439999,72.792084,15.0,15.0,39.243212,1.585708,1.5,54.610264,55.0,78.07
20160904040000,53.439999,72.792084,15.0,15.0,39.243212,1.585708,1.5,54.610264,55.0,78.07
20160904041500,53.439999,72.792084,15.0,15.0,39.243212,1.589723,1.5,54.610264,55.0,78.07
20160904043000,53.439999,72.792084,15.0,15.0,39.024728,1.585708,1.5,54.610264,55.0,78.07
20160904044500,53.439999,72.792084,15.0,15.0,39.102214,1.589723,1.5,54.610264,55.0,78.07
20160904050000,50.355,72.792084,15.0,15.0,39.102214,1.585708,1.5,54.610264,55.0,78.07
20160904051500,50.355,72.792084,15.0,15.0,39.102214,1.589723,1.5,55.186317,55.0,78.07
20160904053000,51.790001,72.792084,15.0,15.0,39.102214,1.581694,1.5,55.186317,55.0,78.07
20160904054500,57.965,72.792084,15.0,15.0,39.102214,1.585708,1.5,55.186317,55.0,78.07
20160904060000,54.810001,72.792084,15.0,15.0,38.961216,1.585708,1.5,54.502251,55.0,78.07
20160904061500,54.040001,71.964005,15.0,15.0,38.961216,1.585708,1.5,54.502251,55.0,78.07
20160904063000,51.509998,71.964005,15.0,15.0,38.961216,1.589723,1.5,54.502251,55.0,78.07
20160904064500,51.509998,71.964005,15.0,15.0,38.961216,1.585708,1.5,55.240326,55.0,78.07
20160904070000,51.509998,71.964005,15.0,15.0,38.961216,1.585708,1.5,55.240326,55.0,78.07
20160904071500,54.639999,71.964005,15.0,15.0,39.177728,1.581694,1.5,55.240326,55.0,78.07
20160904073000,63.41,71.964005,15.0,15.0,39.39424,1.585708,1.5,55.240326,55.0,78.07
20160904074500,64.065002,71.964005,15.0,15.0,39.68018,1.573665,1.5,55.240326,55.0,78.07
20160904080000,67.440002,71.964005,15.0,15.0,39.82315,1.453232,1.5,55.240326,55.0,78.07
20160904081500,54.860001,71.964005,15.0,15.0,40.180575,1.465275,1.5,54.502251,55.0,78.07
20160904083000,54.005001,71.964005,15.0,15.0,40.323545,1.469289,1.5,55.186317,55.0,78.07
20160904084500,54.005001,71.964005,15.0,15.0,40.609485,1.465275,1.5,55.186317,55.0,78.07
20160904090000,54.005001,71.964005,15.0,15.0,40.68097,1.465275,1.5,55.186317,55.0,78.07
20160904091500,64.879997,71.964005,15.0,15.0,41.48218,1.473304,1.5,55.186317,55.0,78.07
20160904093000,64.879997,71.964005,15.0,15.0,41.324335,1.477318,1.5,55.186317,55.0,78.07
20160904094500,64.879997,71.964005,15.0,15.0,41.9677,1.481333,1.5,55.186317,55.0,78.07
20160904100000,64.879997,72.792084,15.0,15.0,42.53958,1.477318,1.5,55.186317,55.0,78.07
20160904101500,64.879997,72.792084,15.0,15.0,42.90916,1.481333,1.5,55.186317,55.0,78.07
20160904103000,64.879997,73.620163,15.0,15.0,43.155082,1.509434,1.5,55.186317,55.0,78.07
20160904104500,66.839996,73.620163,15.0,15.0,43.166166,1.513448,1.5,55.186317,55.0,78.07
20160904110000,64.394997,73.620163,15.0,15.0,43.645855,1.529506,1.5,54.502251,55.0,78.07
20160904111500,54.810001,72.792084,15.0,15.0,43.09072,1.537535,1.5,54.502251,55.0,78.07
20160904113000,54.810001,72.792084,15.0,15.0,42.74783,1.565636,1.5,54.502251,55.0,78.07
20160904114500,54.810001,72.792084,15.0,15.0,42.226151,1.573665,1.5,54.502251,55.0,78.07
20160904120000,54.810001,73.620163,15.0,15.0,41.59421,1.525492,1.5,55.06031,55.0,78.07
20160904121500,63.009998,73.620163,15.0,15.0,41.33785,1.529506,1.5,55.690369,55.0,78.07
20160904123000,66.345001,74.358238,15.0,15.0,41.400546,1.529506,1.5,55.114311,55.0,78.07
20160904124500,66.345001,74.358238,15.0,15.0,41.33785,1.533521,1.5,55.114311,55.0,78.07
20160904130000,66.345001,74.358238,15.0,15.0,41.50768,1.54155,1.5,55.114311,55.0,78.07
20160904131500,67.139999,74.358238,15.0,15.0,42.071179,1.509434,1.5,55.114311,55.0,78.07
20160904133000,67.139999,74.358238,15.0,15.0,42.654976,1.497391,1.5,55.114311,55.0,78.07
20160904134500,67.139999,74.358238,15.0,15.0,42.509456,1.501405,1.5,55.114311,55.0,78.07
20160904140000,67.139999,74.358238,15.0,15.0,42.734927,1.501405,1.5,55.114311,55.0,78.07
20160904141500,67.139999,74.358238,15.0,15.0,43.338036,1.497391,1.5,55.114311,55.0,78.07
20160904143000,67.139999,74.358238,15.0,15.0,42.79679,1.489362,1.5,55.114311,55.0,78.07
20160904144500,67.139999,74.358238,15.0,15.0,42.767125,1.497391,1.5,55.114311,55.0,78.07
20160904150000,67.139999,74.358238,15.0,15.0,42.767125,1.501405,1.5,55.114311,55.0,78.07
20160904151500,67.139999,74.358238,15.0,15.0,42.643875,1.497391,1.5,55.114311,55.0,78.07
20160904153000,67.139999,74.358238,15.0,15.0,43.180106,1.489362,1.5,55.114311,55.0,78.07
