PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160904154500,67.139999,75.186325,15.0,15.0,43.144287,1.485347,1.5,55.114311,55.0,78.07
20160904160000,67.139999,75.186325,15.0,15.0,43.144287,1.485347,1.5,55.114311,55.0,78.07
20160904161500,67.139999,75.186325,15.0,15.0,43.552746,1.489362,1.5,55.114311,55.0,78.07
20160904163000,67.139999,75.186325,15.0,15.0,43.552746,1.481333,1.5,55.114311,55.0,78.07
20160904164500,67.139999,75.186325,15.0,15.0,42.958188,1.477318,1.5,55.114311,55.0,78.07
20160904170000,67.139999,75.186325,15.0,15.0,42.760002,1.489362,1.5,55.114311,55.0,78.07
20160904171500,54.810001,75.186325,15.0,15.0,42.42041,1.485347,1.5,55.114311,55.0,78.07
20160904173000,55.610001,75.186325,15.0,15.0,42.42041,1.477318,1.5,55.114311,55.0,78.07
20160904174500,55.610001,75.186325,15.0,15.0,40.395744,1.481333,1.5,55.114311,55.0,78.07
20160904180000,55.610001,73.998199,15.0,15.0,38.405095,1.481333,1.5,55.114311,55.0,78.07
20160904181500,55.610001,73.998199,15.0,15.0,38.232222,1.485347,1.5,55.114311,55.0,78.07
20160904183000,55.610001,73.998199,15.0,15.0,38.24266,1.493376,1.5,55.114311,55.0,78.07
20160904184500,55.610001,73.998199,15.0,15.0,38.394674,1.493376,1.5,55.114311,55.0,78.07
20160904190000,55.610001,73.998199,15.0,15.0,38.608721,1.489362,1.5,55.114311,55.0,78.07
20160904191500,55.610001,73.998199,15.0,15.0,38.961216,1.429145,1.5,55.114311,55.0,78.07
20160904193000,55.610001,73.998199,15.0,15.0,38.674698,1.429145,1.5,55.114311,55.0,78.07
20160904194500,55.610001,73.998199,15.0,15.0,38.890717,1.42513,1.5,55.114311,55.0,78.07
20160904200000,55.610001,73.998199,15.0,15.0,39.177728,1.42513,1.5,55.114311,55.0,78.07
20160904201500,55.610001,73.998199,15.0,15.0,39.319712,1.445203,1.5,55.114311,55.0,78.07
20160904203000,55.610001,73.998199,15.0,15.0,39.461696,1.441188,1.5,55.114311,55.0,78.07
20160904204500,53.16,73.080109,15.0,15.0,39.60368,1.441188,1.5,55.114311,55.0,78.07
20160904210000,53.16,73.080109,15.0,15.0,39.60368,1.445203,1.5,55.114311,55.0,78.07
20160904211500,53.16,73.080109,15.0,15.0,39.60368,1.445203,1.5,55.114311,55.0,78.07
20160904213000,53.16,73.080109,15.0,15.0,39.60368,1.445203,1.5,55.114311,55.0,78.07
20160904214500,53.16,73.080109,15.0,15.0,39.60368,1.437174,1.5,55.114311,55.0,78.07
20160904220000,53.16,73.080109,15.0,15.0,39.60368,1.449217,1.5,55.114311,55.0,78.07
20160904221500,53.16,73.080109,15.0,15.0,39.60368,1.441188,1.5,55.114311,55.0,78.07
20160904223000,53.16,73.080109,15.0,15.0,39.177728,1.437174,1.5,55.114311,55.0,78.07
20160904224500,53.16,73.080109,15.0,15.0,39.177728,1.429145,1.5,55.114311,55.0,78.07
20160904230000,53.16,73.080109,15.0,15.0,39.106736,1.489362,1.5,54.538254,55.0,78.07
20160904231500,51.84,73.080109,15.0,15.0,39.106736,1.545564,1.5,54.538254,55.0,78.07
20160904233000,51.84,73.080109,15.0,15.0,39.106736,1.549578,1.5,54.538254,55.0,78.07
20160904234500,51.84,73.080109,15.0,15.0,39.106736,1.553593,1.5,54.538254,55.0,78.07
20160905000000,51.84,73.080109,15.0,15.0,39.243212,1.549578,1.5,54.538254,55.0,78.07
20160905001500,51.84,73.080109,15.0,15.0,39.319712,1.553593,1.5,54.538254,55.0,78.07
20160905003000,51.84,73.080109,15.0,15.0,39.319712,1.557607,1.5,54.538254,55.0,78.07
20160905004500,51.84,73.080109,15.0,15.0,39.319712,1.553593,1.5,54.538254,55.0,78.07
20160905010000,51.84,73.080109,15.0,15.0,39.319712,1.565636,1.5,54.538254,55.0,78.07
20160905011500,51.84,72.162018,15.0,15.0,39.177728,1.57768,1.5,54.538254,55.0,78.07
20160905013000,51.84,72.162018,15.0,15.0,39.177728,1.585708,1.5,54.538254,55.0,78.07
20160905014500,51.84,72.162018,15.0,15.0,39.177728,1.593737,1.5,54.538254,55.0,78.07
20160905020000,51.84,72.162018,15.0,15.0,39.177728,1.565636,1.5,54.538254,55.0,78.07
20160905021500,51.84,72.162018,15.0,15.0,39.106736,1.565636,1.5,54.538254,55.0,78.07
20160905023000,51.84,72.162018,15.0,15.0,39.177728,1.565636,1.5,54.538254,55.0,78.07
20160905024500,47.630001,72.162018,15.0,15.0,39.106736,1.581694,1.5,55.312332,55.0,72.970001
20160905030000,47.630001,72.162018,15.0,15.0,39.106736,1.589723,1.5,55.312332,55.0,72.970001
20160905031500,58.130001,72.162018,15.0,15.0,39.106736,1.581694,1.5,55.312332,55.0,72.970001
20160905033000,58.130001,72.162018,15.0,15.0,39.39424,1.585708,1.5,55.312332,55.0,72.970001
20160905034500,58.130001,72.162018,15.0,15.0,39.39424,1.561622,1.5,55.312332,55.0,72.970001
20160905040000,58.130001,72.162018,15.0,15.0,39.39424,1.565636,1.5,55.312332,55.0,72.970001
20160905041500,58.130001,72.162018,15.0,15.0,39.39424,1.565636,1.5,55.312332,55.0,72.970001
20160905043000,58.130001,72.162018,15.0,15.0,39.39424,1.569651,1.5,54.700272,55.0,72.970001
20160905044500,58.130001,72.162018,15.0,15.0,39.39424,1.565636,1.5,54.700272,55.0,72.970001
20160905050000,58.130001,72.162018,15.0,15.0,39.322755,1.569651,1.5,54.700272,55.0,72.970001
20160905051500,58.130001,72.162018,15.0,15.0,39.322755,1.537535,1.5,54.700272,55.0,72.970001
20160905053000,58.130001,72.162018,15.0,15.0,39.179785,1.549578,1.5,54.700272,55.0,72.970001
20160905054500,58.130001,72.162018,15.0,15.0,39.036815,1.549578,1.5,54.700272,55.0,72.970001
20160905060000,58.130001,72.162018,15.0,15.0,39.250862,1.557607,1.5,54.700272,55.0,72.970001
20160905061500,58.130001,72.162018,15.0,15.0,39.250862,1.557607,1.5,54.700272,55.0,72.970001
20160905063000,58.130001,72.162018,15.0,15.0,39.250862,1.549578,1.5,54.700272,55.0,72.970001
20160905064500,58.130001,72.162018,15.0,15.0,39.394818,1.54155,1.5,54.700272,55.0,72.970001
20160905070000,58.130001,72.162018,15.0,15.0,39.394818,1.557607,1.5,54.700272,55.0,72.970001
20160905071500,58.130001,72.162018,15.0,15.0,39.538774,1.537535,1.5,55.276329,55.0,72.970001
20160905073000,58.130001,72.162018,15.0,15.0,39.538774,1.549578,1.5,55.276329,55.0,72.970001
20160905074500,58.130001,72.162018,15.0,15.0,39.610752,1.553593,1.5,55.276329,55.0,72.970001
20160905080000,58.130001,72.162018,15.0,15.0,39.754708,1.553593,1.5,55.276329,55.0,72.970001
20160905081500,58.130001,72.162018,15.0,15.0,40.26209,1.561622,1.5,55.276329,55.0,72.970001
20160905083000,58.130001,72.162018,15.0,15.0,40.407032,1.553593,1.5,55.276329,55.0,72.970001
20160905084500,58.130001,72.162018,15.0,15.0,40.624445,1.553593,1.5,55.276329,55.0,72.970001
20160905090000,58.130001,72.162018,15.0,15.0,40.40251,1.557607,1.5,55.276329,55.0,72.970001
20160905091500,58.130001,72.162018,15.0,15.0,40.546466,1.54155,1.5,55.276329,55.0,72.970001
20160905093000,58.130001,73.350136,15.0,15.0,40.690422,1.557607,1.5,55.276329,55.0,72.970001
20160905094500,59.805,73.350136,15.0,15.0,41.050312,1.549578,1.5,55.276329,55.0,72.970001
20160905100000,59.805,73.350136,15.0,15.0,41.48218,1.557607,1.5,55.276329,55.0,72.970001
20160905101500,59.805,73.350136,15.0,15.0,41.26492,1.561622,1.5,55.276329,55.0,72.970001
20160905103000,59.805,73.350136,15.0,15.0,40.93444,1.557607,1.5,55.276329,55.0,72.970001
20160905104500,59.805,73.350136,15.0,15.0,41.452991,1.561622,1.5,54.700272,55.0,72.970001
20160905110000,59.805,73.350136,15.0,15.0,41.241817,1.557607,1.5,54.700272,55.0,72.970001
20160905111500,59.805,72.522057,15.0,15.0,40.86508,1.42513,1.5,54.700272,55.0,73.864998
20160905113000,59.805,72.522057,15.0,15.0,40.940186,1.421116,1.5,54.700272,55.0,73.864998
20160905114500,59.805,72.522057,15.0,15.0,40.32788,1.429145,1.5,54.700272,55.0,73.864998
20160905120000,59.805,72.522057,15.0,15.0,39.20894,1.42513,1.5,54.700272,55.0,73.864998
20160905121500,59.805,72.522057,15.0,15.0,39.292835,1.429145,1.5,54.700272,55.0,73.864998
20160905123000,59.805,72.522057,15.0,15.0,40.242608,1.429145,1.5,54.700272,55.0,73.864998
20160905124500,61.625,72.522057,15.0,15.0,40.384592,1.413087,1.5,54.700272,55.0,73.864998
20160905130000,61.625,72.522057,15.0,15.0,41.02352,1.421116,1.5,54.700272,55.0,73.864998
20160905131500,61.625,72.522057,15.0,15.0,41.236496,1.417102,1.5,54.700272,55.0,73.864998
20160905133000,61.625,72.522057,15.0,15.0,41.37848,1.42513,1.5,54.700272,55.0,73.864998
20160905134500,61.625,73.260132,15.0,15.0,41.73344,1.429145,1.5,55.276329,55.0,73.864998
20160905140000,61.625,73.260132,15.0,15.0,41.544944,1.429145,1.5,55.276329,55.0,73.864998
20160905141500,62.790001,73.260132,15.0,15.0,41.404932,1.421116,1.5,55.276329,55.0,73.864998
20160905143000,62.790001,73.260132,15.0,15.0,41.404932,1.437174,1.5,55.276329,55.0,73.864998
20160905144500,52.209999,73.260132,15.0,15.0,41.404932,1.429145,1.5,54.700272,55.0,73.864998
20160905150000,52.209999,73.260132,15.0,15.0,41.26492,1.421116,1.5,55.276329,55.0,73.864998
20160905151500,52.209999,73.260132,15.0,15.0,41.194914,1.421116,1.5,55.276329,55.0,73.864998
20160905153000,52.865002,73.260132,15.0,15.0,40.822121,1.413087,1.5,55.276329,55.0,73.864998
20160905154500,52.865002,73.260132,15.0,15.0,40.683095,1.417102,1.5,55.276329,55.0,73.864998
20160905160000,51.555,73.260132,15.0,15.0,40.405043,1.429145,1.5,54.502251,55.0,73.864998
20160905161500,62.185001,73.260132,15.0,15.0,40.544069,1.409073,1.5,55.150314,55.0,73.864998
20160905163000,52.110001,73.260132,15.0,15.0,40.544069,1.429145,1.5,55.150314,55.0,73.864998
20160905164500,52.110001,73.260132,15.0,15.0,40.683095,1.421116,1.5,55.150314,55.0,73.864998
20160905170000,0.0,73.260132,15.0,15.0,40.961147,1.421116,1.5,50.811882,55.0,73.864998
20160905171500,0.0,73.260132,15.0,15.0,40.961147,1.449217,1.5,49.893791,55.0,73.864998
20160905173000,0.0,73.260132,15.0,15.0,41.03066,1.461261,1.5,49.893791,55.0,73.864998
20160905174500,0.0,72.432045,15.0,15.0,41.26492,1.445203,1.5,49.893791,55.0,73.864998
20160905180000,0.0,72.432045,15.0,15.0,41.194914,1.461261,1.5,49.893791,55.0,73.864998
20160905181500,0.0,72.432045,15.0,15.0,41.194914,1.453232,1.5,49.893791,55.0,73.864998
20160905183000,0.0,72.432045,15.0,15.0,41.194914,1.469289,1.5,49.38974,55.0,73.864998
20160905184500,0.0,72.432045,15.0,15.0,41.194914,1.453232,1.5,49.38974,55.0,73.864998
20160905190000,0.0,72.432045,15.0,15.0,41.194914,1.465275,1.5,49.38974,55.0,73.864998
20160905191500,0.0,72.432045,15.0,15.0,41.194914,1.465275,1.5,49.38974,55.0,73.864998
20160905193000,0.0,71.69397,15.0,15.0,40.4513,1.461261,1.5,49.38974,55.0,73.864998
20160905194500,0.0,71.69397,15.0,15.0,40.17522,1.465275,1.5,49.38974,55.0,73.864998
20160905200000,0.0,71.69397,15.0,15.0,40.057478,1.461261,1.5,49.38974,55.0,73.864998
20160905201500,0.0,71.69397,15.0,15.0,39.918452,1.453232,1.5,49.38974,55.0,73.864998
20160905203000,0.0,71.69397,15.0,15.0,39.918452,1.465275,1.5,49.38974,55.0,73.864998
20160905204500,0.0,71.69397,15.0,15.0,39.918452,1.457246,1.5,49.38974,55.0,73.864998
20160905210000,0.0,71.69397,15.0,15.0,39.51477,1.593737,1.5,48.507652,55.0,72.540001
20160905211500,0.0,71.69397,15.0,15.0,39.595707,1.549578,1.5,48.507652,55.0,72.540001
20160905213000,0.0,70.955902,15.0,15.0,39.525208,1.429145,1.5,48.507652,55.0,72.540001
20160905214500,0.0,70.955902,15.0,15.0,39.525208,1.553593,1.5,48.507652,55.0,72.540001
20160905220000,0.0,70.955902,15.0,15.0,39.525208,1.569651,1.5,48.507652,55.0,72.540001
20160905221500,0.0,70.955902,15.0,15.0,39.525208,1.569651,1.5,48.507652,55.0,72.540001
20160905223000,0.0,70.955902,15.0,15.0,39.525208,1.557607,1.5,48.507652,55.0,72.540001
20160905224500,0.0,70.955902,15.0,15.0,39.525208,1.561622,1.5,48.507652,55.0,72.540001
20160905230000,0.0,71.69397,15.0,15.0,39.525208,1.565636,1.5,48.507652,55.0,72.540001
20160905231500,0.0,71.69397,15.0,15.0,39.525208,1.569651,1.5,48.507652,55.0,72.540001
20160905233000,0.0,71.69397,15.0,15.0,39.525208,1.569651,1.5,48.507652,55.0,72.540001
20160905234500,0.0,71.69397,15.0,15.0,39.525208,1.561622,1.5,48.507652,55.0,72.540001
20160906000000,0.0,71.69397,15.0,15.0,39.525208,1.565636,1.5,48.507652,55.0,72.540001
20160906001500,0.0,71.69397,15.0,15.0,39.525208,1.573665,1.5,48.507652,55.0,72.540001
20160906003000,0.0,71.69397,15.0,15.0,39.525208,1.573665,1.5,48.507652,55.0,72.540001
20160906004500,0.0,71.69397,15.0,15.0,39.525208,1.569651,1.5,48.507652,55.0,72.540001
20160906010000,0.0,71.69397,15.0,15.0,39.525208,1.581694,1.5,48.507652,55.0,72.540001
20160906011500,0.0,71.69397,15.0,15.0,39.525208,1.573665,1.5,48.507652,55.0,72.540001
20160906013000,0.0,71.69397,15.0,15.0,39.525208,1.565636,1.5,48.507652,55.0,72.540001
20160906014500,0.0,71.69397,15.0,15.0,39.525208,1.565636,1.5,48.507652,55.0,72.540001
20160906020000,0.0,71.69397,15.0,15.0,38.305373,1.565636,1.5,48.507652,55.0,72.540001
20160906021500,0.0,70.865891,15.0,15.0,38.160431,1.569651,1.5,48.507652,55.0,72.540001
20160906023000,0.0,70.865891,15.0,15.0,38.160431,1.565636,1.5,48.507652,55.0,72.540001
20160906024500,0.0,70.865891,15.0,15.0,38.160431,1.573665,1.5,48.507652,55.0,72.540001
20160906030000,0.0,70.865891,15.0,15.0,38.160431,1.565636,1.5,48.507652,55.0,72.540001
20160906031500,0.0,70.865891,15.0,15.0,38.24317,1.573665,1.5,48.507652,55.0,72.540001
20160906033000,0.0,70.865891,15.0,15.0,38.24317,1.565636,1.5,48.507652,55.0,72.540001
20160906034500,0.0,70.865891,15.0,15.0,38.305373,1.569651,1.5,48.507652,55.0,72.540001
20160906040000,0.0,70.865891,15.0,15.0,38.450315,1.573665,1.5,48.507652,55.0,72.540001
20160906041500,0.0,70.865891,15.0,15.0,38.305373,1.569651,1.5,48.507652,55.0,72.540001
20160906043000,0.0,70.865891,15.0,15.0,38.160431,1.573665,1.5,48.507652,55.0,72.540001
20160906044500,0.0,70.865891,15.0,15.0,38.160431,1.569651,1.5,48.507652,55.0,72.540001
20160906050000,0.0,70.865891,15.0,15.0,38.305373,1.565636,1.5,48.507652,55.0,72.540001
20160906051500,0.0,70.865891,15.0,15.0,38.450315,1.573665,1.5,48.507652,55.0,72.540001
20160906053000,0.0,70.865891,15.0,15.0,38.459104,1.565636,1.5,48.507652,55.0,72.540001
20160906054500,0.0,70.865891,15.0,15.0,38.60306,1.57768,1.5,48.507652,55.0,72.540001
20160906060000,0.0,70.865891,15.0,15.0,38.459104,1.573665,1.5,48.507652,55.0,72.540001
20160906061500,0.0,70.865891,15.0,15.0,38.459104,1.573665,1.5,48.507652,55.0,72.540001
20160906063000,0.0,70.865891,15.0,15.0,38.459104,1.417102,1.5,48.507652,55.0,72.540001
20160906064500,0.0,70.865891,15.0,15.0,38.750875,1.405058,1.5,48.507652,55.0,72.540001
20160906070000,0.0,70.865891,15.0,15.0,38.890972,1.409073,1.5,48.507652,55.0,72.540001
20160906071500,0.0,70.865891,15.0,15.0,39.036815,1.413087,1.5,48.507652,55.0,72.540001
20160906073000,0.0,70.865891,15.0,15.0,39.084296,1.421116,1.5,48.507652,55.0,72.540001
20160906074500,0.0,70.865891,15.0,15.0,39.103268,1.421116,1.5,49.047707,55.0,72.540001
20160906080000,0.0,70.865891,15.0,15.0,39.06053,1.413087,1.5,48.507652,55.0,72.540001
20160906081500,0.0,70.865891,15.0,15.0,38.494311,1.421116,1.5,48.507652,55.0,72.540001
20160906083000,0.0,70.865891,15.0,15.0,38.50089,1.413087,1.5,48.507652,55.0,72.540001
20160906084500,0.0,70.865891,15.0,15.0,38.817226,1.417102,1.5,49.173717,55.0,72.540001
20160906090000,0.0,70.865891,15.0,15.0,38.88475,1.421116,1.5,49.173717,55.0,72.540001
20160906091500,0.0,70.865891,15.0,15.0,38.744976,1.421116,1.5,49.173717,55.0,72.540001
20160906093000,0.0,71.69397,15.0,15.0,38.516955,1.573665,1.5,49.983799,55.0,77.300003
20160906094500,0.0,71.69397,15.0,15.0,37.96964,1.521477,1.5,49.983799,55.0,77.300003
20160906100000,0.0,71.69397,15.0,15.0,37.53104,1.585708,1.5,49.983799,55.0,77.300003
20160906101500,0.0,71.69397,15.0,15.0,37.232928,1.581694,1.5,49.983799,55.0,77.300003
20160906103000,0.0,71.69397,15.0,15.0,37.479666,1.57768,1.5,49.983799,55.0,77.300003
20160906104500,0.0,71.69397,15.0,15.0,37.176794,1.581694,1.5,49.983799,55.0,77.300003
20160906110000,0.0,71.69397,15.0,15.0,37.176794,1.57768,1.5,49.983799,55.0,77.300003
20160906111500,0.0,71.69397,15.0,15.0,40.948465,1.57768,1.5,49.983799,55.0,77.300003
20160906113000,0.0,71.69397,15.0,15.0,40.948465,1.57768,1.5,49.983799,55.0,77.300003
20160906114500,0.0,71.69397,15.0,15.0,40.948465,1.581694,1.5,49.983799,55.0,77.300003
20160906120000,0.0,71.69397,15.0,15.0,40.948465,1.569651,1.5,49.983799,55.0,77.300003
20160906121500,0.0,71.69397,15.0,15.0,40.948465,1.581694,1.5,49.983799,55.0,77.300003
20160906123000,0.0,71.69397,15.0,15.0,40.948465,1.565636,1.5,49.983799,55.0,77.300003
20160906124500,0.0,71.69397,15.0,15.0,40.948465,1.565636,1.5,49.983799,55.0,77.300003
20160906130000,0.0,71.69397,15.0,15.0,40.48921,1.565636,1.5,49.983799,55.0,77.300003
20160906131500,0.0,71.69397,15.0,15.0,40.48921,1.557607,1.5,49.983799,55.0,77.300003
20160906133000,0.0,72.432045,15.0,15.0,40.100964,1.565636,1.5,49.983799,55.0,77.300003
20160906134500,0.0,72.432045,15.0,15.0,40.100964,1.561622,1.5,49.08371,55.0,72.230003
20160906140000,0.0,73.260132,15.0,15.0,40.100964,1.549578,1.5,49.08371,55.0,72.230003
20160906141500,0.0,73.260132,15.0,15.0,40.100964,1.553593,1.5,49.08371,55.0,72.230003
20160906143000,0.0,73.260132,15.0,15.0,40.100964,1.545564,1.5,49.08371,55.0,72.230003
20160906144500,0.0,73.260132,15.0,15.0,40.100964,1.477318,1.5,49.08371,55.0,72.230003
20160906150000,0.0,73.260132,15.0,15.0,40.100964,1.549578,1.5,49.08371,55.0,72.230003
20160906151500,0.0,73.260132,15.0,15.0,40.100964,1.549578,1.5,49.08371,55.0,72.230003
20160906153000,0.0,74.088211,15.0,15.0,40.100964,1.545564,1.5,49.641766,55.0,72.230003
20160906154500,0.0,74.088211,15.0,15.0,40.100964,1.54155,1.5,49.641766,55.0,72.230003
20160906160000,0.0,74.088211,15.0,15.0,40.100964,1.545564,1.5,49.641766,55.0,72.230003
20160906161500,0.0,74.088211,15.0,15.0,40.100964,1.525492,1.5,49.641766,55.0,72.230003
20160906163000,0.0,74.088211,15.0,15.0,40.100964,1.529506,1.5,49.641766,55.0,72.230003
20160906164500,0.0,74.088211,15.0,15.0,40.100964,1.521477,1.5,49.641766,55.0,72.230003
20160906170000,0.0,74.088211,15.0,15.0,40.100964,1.521477,1.5,49.641766,55.0,72.230003
20160906171500,0.0,74.088211,15.0,15.0,40.100964,1.517463,1.5,49.641766,55.0,72.230003
20160906173000,0.0,75.006302,15.0,15.0,40.100964,1.54155,1.5,49.641766,55.0,72.230003
20160906174500,0.0,75.006302,15.0,15.0,40.100964,1.537535,1.5,49.641766,55.0,72.230003
20160906180000,0.0,75.006302,15.0,15.0,39.503771,1.513448,1.5,49.641766,55.0,72.230003
20160906181500,0.0,75.006302,15.0,15.0,39.279626,1.533521,1.5,49.641766,55.0,72.230003
20160906183000,0.0,75.006302,15.0,15.0,42.27149,1.513448,1.5,49.641766,55.0,72.230003
20160906184500,0.0,75.006302,15.0,15.0,42.274125,1.497391,1.5,49.641766,55.0,72.230003
20160906190000,0.0,75.006302,15.0,15.0,41.132014,1.513448,1.5,49.641766,55.0,72.230003
20160906191500,0.0,75.006302,15.0,15.0,41.132014,1.509434,1.5,49.047707,55.0,72.230003
20160906193000,0.0,73.800186,15.0,15.0,41.132014,1.497391,1.5,49.047707,55.0,72.230003
20160906194500,0.0,73.800186,15.0,15.0,40.367218,1.421116,1.5,49.047707,55.0,72.230003
20160906200000,0.0,73.800186,15.0,15.0,40.367218,1.489362,1.5,49.047707,55.0,72.230003
20160906201500,54.785,73.800186,15.0,15.0,40.367218,1.517463,1.5,55.852386,55.0,72.230003
20160906203000,57.669998,73.800186,15.0,15.0,40.367218,1.481333,1.5,54.9883,55.0,72.230003
20160906204500,57.669998,73.800186,15.0,15.0,40.367218,1.493376,1.5,54.9883,55.0,72.230003
20160906210000,59.34,73.800186,15.0,15.0,40.367218,1.465275,1.5,54.9883,55.0,72.230003
20160906211500,60.505001,73.800186,15.0,15.0,40.367218,1.421116,1.5,54.9883,55.0,73.300003
20160906213000,60.505001,73.800186,15.0,15.0,40.367218,1.417102,1.5,54.9883,55.0,73.300003
20160906214500,60.505001,73.800186,15.0,15.0,40.367218,1.413087,1.5,54.9883,55.0,73.300003
20160906220000,60.505001,73.800186,15.0,15.0,40.367218,1.421116,1.5,54.9883,55.0,73.300003
20160906221500,60.505001,73.800186,15.0,15.0,40.367218,1.465275,1.5,54.9883,55.0,73.300003
20160906223000,60.505001,73.800186,15.0,15.0,40.367218,1.513448,1.5,54.9883,55.0,73.300003
20160906224500,60.505001,73.800186,15.0,15.0,40.367218,1.54155,1.5,54.9883,55.0,73.300003
20160906230000,60.505001,73.800186,15.0,15.0,40.367218,1.553593,1.5,54.9883,55.0,73.300003
20160906231500,60.505001,73.800186,15.0,15.0,40.367218,1.565636,1.5,54.9883,55.0,73.300003
20160906233000,60.505001,73.800186,15.0,15.0,40.367218,1.557607,1.5,54.9883,55.0,73.300003
20160906234500,60.505001,73.800186,15.0,15.0,40.367218,1.565636,1.5,54.9883,55.0,73.300003
20160907000000,60.505001,73.800186,15.0,15.0,39.23189,1.573665,1.5,54.9883,55.0,73.300003
20160907001500,60.505001,73.800186,15.0,15.0,39.378804,1.57768,1.5,54.9883,55.0,73.300003
20160907003000,48.424999,72.972099,15.0,15.0,39.23189,1.589723,1.5,54.9883,55.0,73.300003
20160907004500,59.715,72.972099,15.0,15.0,39.084976,1.581694,1.5,54.9883,55.0,73.300003
20160907010000,59.715,72.972099,15.0,15.0,39.084976,1.549578,1.5,54.9883,55.0,73.300003
20160907011500,52.299999,72.972099,15.0,15.0,38.938062,1.42513,1.5,54.9883,55.0,73.300003
20160907013000,52.299999,72.972099,15.0,15.0,38.938062,1.42513,1.5,54.9883,55.0,73.300003
20160907014500,52.299999,72.972099,15.0,15.0,38.864605,1.533521,1.5,54.9883,55.0,73.300003
20160907020000,47.970001,72.972099,15.0,15.0,38.864605,1.565636,1.5,54.9883,55.0,73.300003
20160907021500,50.299999,72.972099,15.0,15.0,39.084976,1.565636,1.5,54.9883,55.0,73.300003
20160907023000,55.605,72.972099,15.0,15.0,39.084976,1.569651,1.5,54.9883,55.0,73.300003
20160907024500,55.605,72.972099,15.0,15.0,38.938062,1.585708,1.5,54.9883,55.0,73.300003
20160907030000,55.605,72.972099,15.0,15.0,38.938062,1.585708,1.5,54.9883,55.0,73.300003
20160907031500,55.605,72.972099,15.0,15.0,38.570777,1.589723,1.5,54.9883,55.0,73.300003
20160907033000,58.080002,72.972099,15.0,15.0,38.423863,1.585708,1.5,54.9883,55.0,73.300003
20160907034500,64.150002,72.972099,15.0,15.0,38.276949,1.561622,1.5,54.9883,55.0,73.300003
20160907040000,53.220001,72.972099,15.0,15.0,38.276949,1.569651,1.5,54.412243,55.0,73.300003
20160907041500,50.244999,72.972099,15.0,15.0,38.203492,1.561622,1.5,54.412243,55.0,73.300003
20160907054500,100.0,72.882088,15.0,15.0,38.717691,1.573665,1.5,56.9865,55.0,82.379997
20160907060000,58.48,72.882088,15.0,15.0,38.423863,1.417102,1.5,54.952297,55.0,77.040001
20160907061500,67.235001,72.882088,15.0,15.0,38.570777,1.42513,1.5,54.952297,55.0,77.040001
20160907063000,52.535,72.072006,15.0,15.0,38.276949,1.505419,1.5,54.952297,55.0,77.040001
20160907064500,51.584999,72.072006,15.0,15.0,38.276949,1.573665,1.5,54.952297,55.0,77.040001
20160907070000,49.380001,72.072006,15.0,15.0,38.467808,1.497391,1.5,54.952297,55.0,75.894997
20160907071500,68.934998,72.072006,15.0,15.0,38.467808,1.489362,1.5,54.37624,55.0,75.894997
20160907073000,51.830002,72.072006,15.0,15.0,38.467808,1.469289,1.5,54.37624,55.0,75.894997
20160907074500,49.084999,72.072006,15.0,15.0,38.467808,1.465275,1.5,54.9883,55.0,75.894997
20160907080000,51.529999,71.333939,15.0,15.0,38.467808,1.57768,1.5,52.48605,55.0,77.345001
20160907081500,49.540001,71.333939,15.0,15.0,38.467808,1.533521,1.5,55.348335,55.0,77.345001
20160907083000,60.165001,71.333939,15.0,15.0,38.467808,1.481333,1.5,55.348335,55.0,77.345001
20160907084500,61.474998,71.333939,15.0,15.0,38.467808,1.481333,1.5,55.348335,55.0,77.345001
20160907090000,62.130001,72.162018,15.0,15.0,38.467808,1.513448,1.5,55.348335,55.0,77.345001
20160907091500,62.130001,72.162018,15.0,15.0,38.467808,1.533521,1.5,54.700272,55.0,77.345001
20160907093000,62.130001,72.162018,15.0,15.0,38.467808,1.521477,1.5,54.700272,55.0,77.345001
20160907094500,68.264999,73.620163,34.806057,34.805,38.467808,1.533521,1.5,54.700272,55.0,77.345001
20160907100000,68.264999,73.620163,34.806057,34.805,38.467808,1.529506,1.5,54.700272,55.0,77.345001
20160907101500,68.264999,73.620163,34.806057,34.805,38.467808,1.57768,1.5,54.700272,55.0,77.345001
20160907103000,68.264999,73.620163,34.806057,34.805,38.467808,1.57768,1.5,54.700272,55.0,77.345001
20160907104500,68.264999,73.620163,34.806057,34.805,38.467808,1.561622,1.5,54.700272,55.0,77.345001
20160907110000,67.495003,73.620163,34.806057,34.805,38.467808,1.581694,1.5,54.700272,55.0,77.345001
20160907111500,65.625,73.620163,34.806057,34.805,42.272459,1.581694,1.5,54.700272,55.0,77.345001
20160907113000,56.255001,73.620163,34.806057,34.805,42.682312,1.57768,1.5,54.700272,55.0,77.345001
20160907114500,56.255001,73.620163,34.806057,34.805,42.274516,1.569651,1.5,54.700272,55.0,77.345001
20160907120000,56.255001,73.620163,34.806057,34.805,42.517718,1.57768,1.5,54.700272,55.0,77.345001
20160907121500,59.75,73.620163,34.806057,34.805,41.335742,1.573665,1.5,55.510353,55.0,77.345001
20160907123000,67.650002,73.620163,34.806057,34.805,41.435005,1.569651,1.5,54.952297,55.0,77.345001
20160907124500,67.650002,74.448242,34.806057,34.805,42.405314,1.569651,1.5,54.952297,55.0,77.345001
20160907130000,67.650002,74.448242,34.806057,34.805,41.828249,1.561622,1.5,54.952297,55.0,77.345001
20160907131500,67.650002,74.448242,34.806057,34.805,42.952,1.565636,1.5,54.952297,55.0,77.345001
20160907133000,69.25,74.448242,34.806057,34.805,42.952,1.561622,1.5,54.952297,55.0,77.345001
20160907134500,69.25,74.448242,34.806057,34.805,42.353736,1.561622,1.5,54.952297,55.0,77.345001
20160907140000,69.25,74.448242,34.806057,34.805,42.251107,1.565636,1.5,54.952297,55.0,77.345001
20160907141500,69.25,74.448242,34.806057,34.805,43.075488,1.493376,1.5,54.952297,55.0,77.345001
20160907143000,69.25,75.456345,34.806057,34.805,43.026596,1.553593,1.5,54.952297,55.0,77.345001
20160907144500,69.25,75.456345,34.806057,34.805,43.026596,1.549578,1.5,54.952297,55.0,77.345001
20160907150000,69.25,75.456345,34.806057,34.805,42.44132,1.545564,1.5,54.952297,55.0,77.345001
20160907151500,69.25,75.456345,34.806057,34.805,41.96804,1.54155,1.5,54.952297,55.0,77.345001
20160907153000,69.25,75.456345,34.806057,34.805,42.251107,1.461261,1.5,54.952297,55.0,77.345001
20160907154500,72.154999,75.456345,34.806057,34.805,42.251107,1.489362,1.5,54.952297,55.0,77.345001
20160907160000,72.955002,75.456345,34.806057,34.805,42.251107,1.549578,1.5,54.952297,55.0,77.345001
20160907161500,62.049999,75.456345,34.806057,34.805,42.251107,1.553593,1.5,54.340233,55.0,77.345001
20160907163000,60.98,75.456345,34.806057,34.805,42.251107,1.553593,1.5,54.340233,55.0,77.345001
20160907164500,60.215,74.538254,34.806057,34.805,42.251107,1.557607,1.5,54.340233,55.0,77.345001
20160907170000,60.215,74.538254,34.806057,34.805,42.251107,1.557607,1.5,54.340233,55.0,77.345001
20160907171500,60.215,74.538254,34.806057,34.805,42.251107,1.561622,1.5,54.340233,55.0,77.345001
20160907173000,60.215,74.538254,34.806057,34.805,42.251107,1.485347,1.5,54.340233,55.0,77.345001
20160907174500,60.215,74.538254,34.806057,34.805,42.251107,1.565636,1.5,54.340233,55.0,77.345001
20160907180000,60.215,74.538254,34.806057,34.805,42.251107,1.565636,1.5,54.340233,55.0,77.345001
20160907181500,58.34,74.538254,34.806057,34.805,40.836571,1.565636,1.5,54.340233,55.0,77.345001
20160907183000,55.080002,73.710175,34.806057,34.805,40.736084,1.561622,1.5,55.024303,55.0,77.345001
20160907184500,55.080002,73.710175,34.806057,34.805,40.600016,1.573665,1.5,55.024303,55.0,77.345001
20160907190000,55.080002,73.710175,34.806057,34.805,40.836248,1.557607,1.5,55.024303,55.0,77.345001
20160907191500,55.080002,73.710175,34.806057,34.805,40.699194,1.54155,1.5,55.024303,55.0,77.345001
20160907193000,55.080002,73.710175,34.806057,34.805,40.699194,1.441188,1.5,55.024303,55.0,77.345001
20160907194500,55.080002,72.972099,34.806057,34.805,40.699194,1.489362,1.5,55.024303,55.0,77.345001
20160907200000,55.080002,72.972099,34.806057,34.805,40.699194,1.489362,1.5,55.024303,55.0,77.345001
20160907201500,55.080002,72.972099,34.806057,34.805,40.699194,1.501405,1.5,55.024303,55.0,77.345001
20160907203000,55.080002,72.972099,34.806057,34.805,40.699194,1.565636,1.5,55.024303,55.0,77.345001
20160907204500,55.080002,72.972099,34.806057,34.805,40.699194,1.553593,1.5,55.024303,55.0,77.345001
20160907210000,55.080002,72.972099,34.806057,34.805,40.699194,1.565636,1.5,55.024303,55.0,77.345001
20160907211500,55.080002,72.972099,34.806057,34.805,40.699194,1.565636,1.5,55.024303,55.0,77.345001
20160907213000,55.080002,72.972099,34.806057,34.805,40.699194,1.561622,1.5,55.024303,55.0,77.345001
20160907214500,54.310001,72.972099,34.806057,34.805,40.699194,1.565636,1.5,55.024303,55.0,77.345001
20160907220000,54.310001,72.972099,34.806057,34.805,40.699194,1.565636,1.5,55.024303,55.0,77.345001
20160907221500,54.310001,72.972099,34.806057,34.805,40.699194,1.561622,1.5,55.024303,55.0,77.345001
20160907223000,54.310001,72.972099,34.806057,34.805,40.699194,1.481333,1.5,55.024303,55.0,77.345001
20160907224500,54.310001,72.162018,34.806057,34.805,40.699194,1.565636,1.5,55.024303,55.0,77.345001
20160907230000,54.310001,72.162018,34.806057,34.805,40.699194,1.569651,1.5,55.024303,55.0,77.345001
20160907231500,54.310001,72.162018,34.806057,34.805,40.699194,1.565636,1.5,55.024303,55.0,77.345001
20160907233000,54.310001,72.162018,34.806057,34.805,40.699194,1.557607,1.5,55.024303,55.0,77.345001
20160907234500,54.310001,72.162018,34.806057,34.805,38.276949,1.54155,1.5,55.024303,55.0,77.345001
20160908000000,52.439999,72.162018,34.806057,34.805,38.203492,1.525492,1.5,55.024303,55.0,77.345001
20160908001500,52.439999,71.783981,34.806057,34.805,38.203492,1.521477,1.5,55.150314,55.0,77.345001
20160908003000,52.439999,71.783981,34.806057,34.805,37.909664,1.521477,1.5,55.150314,55.0,77.345001
20160908004500,52.439999,71.783981,34.806057,34.805,37.909664,1.521477,1.5,55.150314,55.0,77.345001
20160908010000,52.439999,71.783981,34.806057,34.805,37.76275,1.521477,1.5,55.150314,55.0,77.345001
20160908011500,52.439999,71.783981,34.806057,34.805,38.534686,1.525492,1.5,55.150314,55.0,77.345001
20160908013000,52.439999,71.783981,34.806057,34.805,38.394674,1.521477,1.5,55.150314,55.0,77.345001
20160908014500,52.439999,71.783981,34.806057,34.805,38.11465,1.521477,1.5,55.150314,55.0,77.345001
20160908020000,52.439999,71.783981,34.806057,34.805,37.904632,1.501405,1.5,55.150314,55.0,77.345001
20160908021500,52.439999,70.955902,34.806057,34.805,37.97423,1.505419,1.5,55.150314,55.0,77.345001
20160908023000,52.439999,70.955902,34.806057,34.805,37.97423,1.525492,1.5,54.574257,55.0,77.345001
20160908024500,50.494999,70.955902,34.806057,34.805,37.833232,1.565636,1.5,54.574257,55.0,77.345001
20160908030000,50.494999,70.955902,34.806057,34.805,37.692234,1.557607,1.5,54.574257,55.0,77.345001
20160908031500,50.494999,70.955902,34.806057,34.805,37.621735,1.557607,1.5,54.574257,55.0,77.345001
20160908033000,50.494999,70.955902,34.806057,34.805,37.82888,1.561622,1.5,54.574257,55.0,77.345001
20160908034500,50.494999,70.955902,34.806057,34.805,37.621735,1.557607,1.5,54.574257,55.0,77.345001
20160908040000,50.494999,70.955902,34.806057,34.805,37.544912,1.561622,1.5,54.574257,55.0,77.345001
20160908041500,50.494999,70.955902,34.806057,34.805,37.544912,1.561622,1.5,54.574257,55.0,77.345001
20160908043000,50.494999,70.955902,34.806057,34.805,37.544912,1.553593,1.5,54.574257,55.0,77.345001
20160908044500,50.494999,70.955902,34.806057,34.805,37.402928,1.557607,1.5,54.574257,55.0,77.345001
20160908050000,67.535004,70.955902,34.806057,34.805,37.402928,1.553593,1.5,56.122414,55.0,77.345001
20160908051500,70.705002,70.955902,34.806057,34.805,37.402928,1.561622,1.5,55.150314,55.0,77.345001
20160908053000,51.125,70.955902,34.806057,34.805,37.402928,1.561622,1.5,55.150314,55.0,77.345001
20160908054500,51.125,70.955902,34.806057,34.805,37.260944,1.565636,1.5,55.150314,55.0,77.345001
20160908060000,51.125,70.955902,34.806057,34.805,37.260944,1.565636,1.5,55.150314,55.0,77.345001
20160908061500,71.379997,70.955902,34.806057,34.805,37.402928,1.565636,1.5,55.150314,55.0,77.345001
20160908063000,68.190002,70.955902,34.806057,34.805,37.402928,1.561622,1.5,55.150314,55.0,77.345001
20160908064500,51.535,70.235825,34.806057,34.805,37.607115,1.561622,1.5,55.150314,55.0,77.345001
20160908070000,51.535,70.235825,34.806057,34.805,37.750085,1.561622,1.5,54.538254,55.0,77.345001
20160908071500,51.535,70.235825,34.806057,34.805,37.750085,1.565636,1.5,54.538254,55.0,77.345001
20160908073000,51.535,70.235825,34.806057,34.805,37.750085,1.565636,1.5,54.538254,55.0,77.345001
20160908074500,51.535,70.235825,34.806057,34.805,37.893055,1.561622,1.5,54.538254,55.0,77.345001
20160908080000,48.900002,70.235825,34.806057,34.805,38.24317,1.561622,1.5,55.240326,55.0,77.345001
20160908081500,59.939999,70.235825,34.806057,34.805,38.459104,1.561622,1.5,55.240326,55.0,77.345001
20160908083000,59.939999,70.235825,34.806057,34.805,38.890972,1.549578,1.5,55.240326,55.0,77.345001
20160908084500,59.939999,71.063911,34.806057,34.805,39.106906,1.545564,1.5,55.240326,55.0,77.345001
20160908090000,61.389999,71.063911,34.806057,34.805,39.322755,1.54155,1.5,55.240326,55.0,77.345001
20160908091500,62.555,71.063911,34.806057,34.805,39.53721,1.549578,1.5,55.240326,55.0,77.345001
20160908093000,62.555,71.063911,34.806057,34.805,40.100624,1.557607,1.5,55.240326,55.0,77.345001
20160908094500,62.555,71.783981,34.806057,34.805,40.144824,1.549578,1.5,55.240326,55.0,77.345001
20160908100000,63.720001,71.783981,34.806057,34.805,40.31326,1.557607,1.5,55.240326,55.0,77.345001
20160908101500,63.720001,71.783981,34.806057,34.805,40.7964,1.557607,1.5,55.240326,55.0,77.345001
20160908103000,64.375,72.792084,34.806057,34.805,41.076254,1.565636,1.5,55.240326,55.0,77.345001
20160908104500,64.375,72.792084,34.806057,34.805,40.999176,1.557607,1.5,55.240326,55.0,77.345001
20160908110000,64.375,72.792084,34.806057,34.805,40.844204,1.557607,1.5,55.240326,55.0,77.345001
20160908111500,64.375,72.792084,34.806057,34.805,40.679372,1.557607,1.5,55.240326,55.0,77.345001
20160908113000,64.375,73.530151,34.806057,34.805,40.257024,1.565636,1.5,55.240326,55.0,77.345001
20160908114500,65.535004,73.530151,34.806057,34.805,41.0174,1.557607,1.5,55.240326,55.0,77.345001
20160908120000,65.535004,73.530151,34.806057,34.805,41.077376,1.505419,1.5,55.240326,55.0,77.345001
20160908121500,61.755001,73.530151,34.806057,34.805,41.392896,1.553593,1.5,54.37624,55.0,77.345001
20160908123000,55.255001,73.530151,34.806057,34.805,41.257236,1.553593,1.5,54.37624,55.0,77.345001
20160908124500,52.169998,74.268227,34.806057,34.805,41.382458,1.549578,1.5,55.150314,55.0,77.345001
20160908130000,63.764999,74.268227,34.806057,34.805,41.266348,1.553593,1.5,55.150314,55.0,77.345001
20160908131500,63.764999,74.268227,34.806057,34.805,41.388612,1.549578,1.5,55.150314,55.0,77.345001
20160908133000,63.764999,74.268227,34.806057,34.805,40.2966,1.549578,1.5,55.150314,55.0,77.345001
20160908134500,63.764999,74.268227,34.806057,34.805,40.998394,1.549578,1.5,55.150314,55.0,77.345001
20160908140000,63.764999,74.268227,34.806057,34.805,40.879088,1.549578,1.5,55.150314,55.0,77.345001
20160908141500,63.764999,74.268227,34.806057,34.805,40.998394,1.545564,1.5,55.150314,55.0,77.345001
20160908143000,63.764999,74.268227,34.806057,34.805,40.998394,1.545564,1.5,55.150314,55.0,77.345001
20160908144500,63.764999,74.268227,34.806057,34.805,41.271108,1.537535,1.5,55.150314,55.0,77.345001
20160908150000,63.764999,74.268227,34.806057,34.805,40.998394,1.54155,1.5,55.150314,55.0,77.345001
20160908151500,63.764999,74.268227,34.806057,34.805,40.998394,1.54155,1.5,55.150314,55.0,77.345001
20160908153000,63.764999,74.268227,34.806057,34.805,40.879088,1.537535,1.5,55.150314,55.0,77.345001
20160908154500,63.764999,74.268227,34.806057,34.805,41.150816,1.54155,1.5,55.150314,55.0,77.345001
20160908160000,63.764999,74.268227,34.806057,34.805,41.150816,1.549578,1.5,55.150314,55.0,77.345001
20160908161500,63.764999,74.268227,34.806057,34.805,41.543822,1.545564,1.5,55.150314,55.0,77.345001
20160908163000,63.764999,74.268227,34.806057,34.805,40.994688,1.54155,1.5,55.150314,55.0,77.345001
20160908164500,63.764999,74.268227,34.806057,34.805,40.994688,1.54155,1.5,55.150314,55.0,77.345001
20160908170000,53.040001,74.268227,34.806057,34.805,40.38262,1.54155,1.5,54.538254,55.0,77.345001
20160908171500,53.040001,74.268227,34.806057,34.805,40.38262,1.54155,1.5,54.538254,55.0,77.345001
20160908173000,53.040001,74.268227,34.806057,34.805,40.209407,1.537535,1.5,54.538254,55.0,77.345001
20160908174500,53.040001,75.096313,34.806057,34.805,40.209407,1.493376,1.5,55.276329,55.0,77.345001
20160908180000,69.309998,75.096313,33.398937,33.400002,40.209407,1.413087,1.5,55.276329,55.0,78.415001
20160908181500,69.309998,74.268227,33.398937,33.400002,40.209407,1.42513,1.5,55.276329,55.0,78.415001
20160908183000,69.309998,74.268227,33.398937,33.400002,40.90316,1.42513,1.5,54.502251,55.0,78.415001
20160908184500,58.189999,74.268227,33.398937,33.400002,40.998071,1.429145,1.5,54.502251,55.0,78.415001
20160908190000,58.189999,74.268227,33.398937,33.400002,41.02182,1.429145,1.5,54.502251,55.0,78.415001
20160908191500,58.189999,74.268227,33.398937,33.400002,40.98,1.42513,1.5,54.502251,55.0,78.415001
20160908193000,58.189999,74.268227,33.398937,33.400002,40.809014,1.429145,1.5,54.502251,55.0,78.415001
20160908194500,56.314999,74.268227,33.398937,33.400002,40.818959,1.429145,1.5,54.502251,55.0,78.415001
20160908200000,56.314999,73.17012,33.398937,33.400002,40.636226,1.453232,1.5,54.502251,55.0,78.415001
20160908201500,56.314999,73.17012,33.398937,33.400002,40.367218,1.481333,1.5,54.502251,55.0,78.415001
20160908203000,56.314999,73.17012,33.398937,33.400002,39.877839,1.489362,1.5,54.502251,55.0,78.415001
20160908204500,56.314999,73.17012,33.398937,33.400002,39.877839,1.489362,1.5,54.502251,55.0,78.415001
20160908210000,56.314999,73.17012,33.398937,33.400002,39.993456,1.481333,1.5,54.502251,55.0,78.415001
20160908211500,56.314999,73.17012,33.398937,33.400002,40.026079,1.449217,1.5,54.502251,55.0,78.415001
20160908213000,56.314999,73.17012,33.398937,33.400002,40.32788,1.449217,1.5,54.502251,55.0,78.415001
20160908214500,55.549999,72.162018,33.398937,33.400002,40.32788,1.453232,1.5,54.502251,55.0,78.415001
20160908220000,55.549999,72.162018,33.398937,33.400002,40.498866,1.457246,1.5,54.502251,55.0,78.415001
20160908221500,55.549999,72.162018,33.398937,33.400002,40.498866,1.457246,1.5,54.502251,55.0,78.415001
20160908223000,55.549999,72.162018,33.398937,33.400002,40.498866,1.465275,1.5,54.502251,55.0,78.415001
20160908224500,55.549999,72.162018,33.398937,33.400002,40.498866,1.453232,1.5,54.502251,55.0,78.415001
20160908230000,55.549999,72.162018,33.398937,33.400002,40.498866,1.449217,1.5,54.502251,55.0,78.415001
20160908231500,55.549999,72.162018,33.398937,33.400002,40.498866,1.453232,1.5,54.502251,55.0,78.415001
20160908233000,55.549999,72.162018,33.398937,33.400002,40.498866,1.461261,1.5,54.502251,55.0,78.415001
20160908234500,55.549999,72.162018,33.398937,33.400002,40.498866,1.461261,1.5,54.502251,55.0,78.415001
20160909000000,55.549999,72.162018,33.398937,33.400002,40.498866,1.461261,1.5,54.502251,55.0,78.415001
20160909001500,55.549999,72.162018,33.398937,33.400002,40.498866,1.461261,1.5,54.502251,55.0,78.415001
20160909003000,53.68,72.162018,33.398937,33.400002,40.498866,1.457246,1.5,54.502251,55.0,78.415001
20160909004500,53.68,72.162018,33.398937,33.400002,40.498866,1.457246,1.5,54.502251,55.0,78.415001
20160909010000,53.68,72.162018,33.398937,33.400002,40.498866,1.489362,1.5,54.502251,55.0,78.415001
20160909011500,53.68,72.162018,33.398937,33.400002,40.498866,1.573665,1.5,54.502251,55.0,78.415001
20160909013000,53.68,71.333939,33.398937,33.400002,40.498866,1.561622,1.5,54.502251,55.0,78.415001
20160909014500,51.255001,71.333939,33.398937,33.400002,37.902575,1.561622,1.5,54.502251,55.0,78.415001
20160909020000,51.255001,71.333939,33.398937,33.400002,37.76462,1.581694,1.5,55.150314,55.0,78.415001
20160909021500,51.255001,71.333939,33.398937,33.400002,37.76462,1.581694,1.5,55.150314,55.0,78.415001
20160909023000,51.255001,71.333939,33.398937,33.400002,37.76462,1.585708,1.5,55.150314,55.0,78.415001
20160909024500,51.255001,71.333939,33.398937,33.400002,37.76462,1.589723,1.5,55.150314,55.0,78.415001
20160909030000,51.255001,71.333939,33.398937,33.400002,37.904632,1.589723,1.5,55.150314,55.0,78.415001
20160909031500,51.255001,71.333939,33.398937,33.400002,37.55501,1.57768,1.5,54.574257,55.0,78.415001
20160909033000,50.485001,71.333939,34.112465,34.110001,37.76462,1.565636,1.5,54.574257,55.0,78.415001
20160909034500,50.485001,70.415848,34.112465,34.110001,37.624608,1.557607,1.5,54.574257,55.0,78.415001
20160909040000,50.485001,70.415848,34.112465,34.110001,37.97423,1.565636,1.5,54.574257,55.0,78.415001
20160909041500,73.470001,70.415848,34.112465,34.110001,37.904632,1.561622,1.5,55.690369,55.0,78.415001
20160909043000,51.240002,70.415848,34.112465,34.110001,37.97423,1.565636,1.5,54.448246,55.0,78.415001
20160909044500,51.240002,70.415848,34.112465,34.110001,38.115228,1.565636,1.5,55.312332,55.0,78.415001
20160909050000,53.349998,70.415848,34.112465,34.110001,38.115228,1.569651,1.5,55.312332,55.0,78.415001
20160909051500,53.349998,70.415848,34.112465,34.110001,38.115228,1.565636,1.5,54.700272,55.0,78.415001
20160909053000,53.349998,70.415848,34.112465,34.110001,38.115228,1.565636,1.5,54.700272,55.0,78.415001
20160909054500,52.580002,70.415848,34.112465,34.110001,38.115228,1.569651,1.5,54.700272,55.0,78.415001
20160909060000,52.580002,70.415848,34.112465,34.110001,38.115228,1.565636,1.5,54.700272,55.0,78.415001
20160909061500,52.580002,70.415848,34.112465,34.110001,37.97423,1.565636,1.5,54.700272,55.0,78.415001
20160909063000,52.580002,70.415848,34.112465,34.110001,37.97423,1.573665,1.5,54.700272,55.0,78.415001
20160909064500,52.580002,70.415848,34.112465,34.110001,37.833232,1.561622,1.5,54.700272,55.0,78.415001
20160909070000,52.580002,70.415848,34.112465,34.110001,37.833232,1.565636,1.5,54.700272,55.0,78.415001
20160909071500,52.580002,70.415848,34.112465,34.110001,37.692234,1.565636,1.5,54.700272,55.0,78.415001
20160909073000,52.580002,70.415848,34.112465,34.110001,37.692234,1.565636,1.5,54.700272,55.0,78.415001
20160909074500,52.580002,70.415848,34.112465,34.110001,37.692234,1.569651,1.5,54.700272,55.0,78.415001
20160909080000,52.580002,70.415848,34.112465,34.110001,38.18384,1.565636,1.5,54.700272,55.0,78.415001
20160909081500,54.544998,70.415848,34.112465,34.110001,38.467808,1.573665,1.5,54.700272,55.0,78.415001
20160909083000,55.709999,70.415848,34.112465,34.110001,39.179785,1.557607,1.5,54.700272,55.0,78.415001
20160909084500,55.709999,70.415848,34.112465,34.110001,39.39424,1.549578,1.5,55.438347,55.0,78.415001
20160909090000,62.395,71.153915,34.112465,34.110001,39.816656,1.549578,1.5,55.438347,55.0,78.415001
20160909091500,62.395,71.153915,34.112465,34.110001,40.100624,1.549578,1.5,55.438347,55.0,78.415001
20160909093000,62.395,72.072006,34.112465,34.110001,40.79419,1.553593,1.5,55.438347,55.0,78.415001
20160909094500,63.560001,72.072006,34.112465,34.110001,41.146685,1.561622,1.5,55.438347,55.0,78.415001
20160909100000,64.214996,72.072006,34.112465,34.110001,41.447738,1.557607,1.5,55.438347,55.0,78.415001
20160909101500,66.18,72.072006,34.112465,34.110001,41.315937,1.565636,1.5,54.862289,55.0,78.415001
20160909103000,66.18,72.072006,34.112465,34.110001,41.824628,1.565636,1.5,54.862289,55.0,78.415001
20160909104500,66.18,73.080109,34.112465,34.110001,41.669656,1.565636,1.5,54.862289,55.0,78.415001
20160909110000,68.0,73.080109,34.112465,34.110001,41.70301,1.565636,1.5,55.510353,55.0,78.415001
20160909111500,68.0,73.080109,34.112465,34.110001,41.648202,1.569651,1.5,55.510353,55.0,78.415001
20160909113000,68.0,73.89019,34.112465,34.110001,42.107185,1.565636,1.5,55.510353,55.0,78.415001
20160909114500,68.0,73.89019,34.112465,34.110001,41.335793,1.569651,1.5,55.510353,55.0,78.415001
20160909120000,68.0,73.89019,34.112465,34.110001,41.77152,1.557607,1.5,55.510353,55.0,78.415001
20160909121500,68.0,73.89019,34.112465,34.110001,41.55443,1.565636,1.5,55.510353,55.0,78.415001
20160909123000,68.0,73.89019,34.112465,34.110001,41.989256,1.561622,1.5,55.510353,55.0,78.415001
20160909124500,68.0,73.89019,34.112465,34.110001,41.966,1.561622,1.5,55.510353,55.0,78.415001
20160909130000,68.0,74.718277,34.112465,34.110001,41.657875,1.557607,1.5,55.510353,55.0,78.415001
20160909131500,69.675003,74.718277,34.112465,34.110001,41.820735,1.557607,1.5,55.510353,55.0,78.415001
20160909133000,62.075001,73.080109,34.112465,34.110001,41.069403,1.569651,1.5,54.340233,55.0,78.415001
20160909134500,57.48,73.080109,34.112465,34.110001,40.899556,1.557607,1.5,55.114311,55.0,78.415001
20160909140000,69.25,74.268227,34.112465,34.110001,41.927138,1.573665,1.5,55.114311,55.0,78.415001
20160909141500,69.25,74.268227,34.112465,34.110001,42.08704,1.573665,1.5,55.114311,55.0,78.415001
20160909143000,62.939999,74.268227,34.112465,34.110001,42.241196,1.573665,1.5,54.412243,55.0,78.415001
20160909144500,59.380001,74.268227,34.112465,34.110001,41.769072,1.561622,1.5,54.412243,55.0,78.415001
20160909150000,58.060001,74.268227,34.112465,34.110001,42.071944,1.557607,1.5,54.412243,55.0,78.415001
20160909151500,55.349998,72.882088,34.112465,34.110001,42.273088,1.561622,1.5,55.312332,55.0,78.415001
20160909153000,69.470001,74.358238,34.112465,34.110001,41.980892,1.565636,1.5,55.312332,55.0,78.415001
20160909154500,70.629997,75.366341,34.112465,34.110001,41.653778,1.557607,1.5,55.312332,55.0,78.415001
20160909160000,70.629997,75.366341,34.112465,34.110001,42.03536,1.565636,1.5,54.538254,55.0,78.415001
20160909161500,59.064999,75.366341,34.112465,34.110001,42.226151,1.561622,1.5,54.538254,55.0,78.415001
20160909163000,59.064999,75.366341,34.112465,34.110001,42.465664,1.561622,1.5,54.538254,55.0,78.415001
20160909164500,71.660004,75.366341,34.112465,34.110001,41.945957,1.557607,1.5,55.186317,55.0,78.415001
20160909170000,67.410004,75.366341,34.112465,34.110001,41.392896,1.557607,1.5,54.37624,55.0,78.415001
20160909171500,59.099998,75.366341,34.112465,34.110001,41.462987,1.549578,1.5,55.186317,55.0,78.415001
20160909173000,59.099998,74.358238,34.112465,34.110001,41.519104,1.553593,1.5,55.186317,55.0,78.415001
20160909174500,59.099998,74.358238,34.112465,34.110001,41.645312,1.561622,1.5,55.186317,55.0,78.415001
20160909180000,59.099998,75.186325,34.112465,34.110001,41.55443,1.565636,1.5,54.538254,55.0,78.415001
20160909181500,59.099998,75.186325,34.112465,34.110001,41.411375,1.561622,1.5,54.538254,55.0,78.415001
20160909183000,59.099998,75.186325,34.112465,34.110001,41.7195,1.537535,1.5,54.538254,55.0,78.415001
20160909184500,59.099998,75.186325,34.112465,34.110001,41.802902,1.553593,1.5,54.538254,55.0,78.415001
20160909190000,59.099998,75.186325,34.112465,34.110001,41.960832,1.553593,1.5,54.538254,55.0,78.415001
20160909191500,59.099998,75.186325,34.112465,34.110001,41.908166,1.557607,1.5,54.538254,55.0,78.415001
20160909193000,59.099998,75.186325,34.112465,34.110001,40.76342,1.557607,1.5,54.538254,55.0,78.415001
20160909194500,59.099998,75.186325,34.112465,34.110001,40.44059,1.553593,1.5,54.538254,55.0,78.415001
20160909200000,56.09,75.186325,34.112465,34.110001,40.353992,1.557607,1.5,54.538254,55.0,78.415001
20160909201500,56.09,75.186325,34.112465,34.110001,40.336822,1.557607,1.5,54.538254,55.0,78.415001
20160909203000,56.09,74.178223,34.112465,34.110001,40.140115,1.545564,1.5,54.538254,55.0,78.415001
20160909204500,54.77,74.178223,34.112465,34.110001,39.919336,1.553593,1.5,54.538254,55.0,78.415001
20160909210000,54.77,74.178223,34.112465,34.110001,39.89132,1.557607,1.5,54.538254,55.0,78.415001
20160909211500,54.77,74.178223,34.112465,34.110001,39.75821,1.553593,1.5,54.538254,55.0,78.415001
20160909213000,54.77,74.178223,34.112465,34.110001,39.75821,1.553593,1.5,54.538254,55.0,78.415001
20160909214500,54.77,74.178223,34.112465,34.110001,39.75821,1.553593,1.5,54.538254,55.0,78.415001
20160909220000,54.77,74.178223,34.112465,34.110001,39.75821,1.545564,1.5,54.538254,55.0,78.415001
20160909221500,54.77,74.178223,34.112465,34.110001,39.75821,1.549578,1.5,54.538254,55.0,78.415001
20160909223000,54.77,73.350136,34.112465,34.110001,39.375404,1.549578,1.5,54.538254,55.0,78.415001
20160909224500,54.77,73.350136,34.112465,34.110001,39.465708,1.553593,1.5,54.538254,55.0,78.415001
20160909230000,54.77,73.350136,34.112465,34.110001,39.260127,1.553593,1.5,54.538254,55.0,78.415001
20160909231500,54.77,73.350136,34.112465,34.110001,39.48502,1.54155,1.5,54.538254,55.0,78.415001
20160909233000,54.77,73.350136,34.112465,34.110001,39.34698,1.549578,1.5,54.538254,55.0,78.415001
20160909234500,54.77,73.350136,34.112465,34.110001,39.20894,1.553593,1.5,54.538254,55.0,78.415001
20160910000000,54.77,73.350136,34.112465,34.110001,39.0709,1.553593,1.5,54.538254,55.0,78.415001
20160910001500,54.77,73.350136,34.112465,34.110001,39.0709,1.549578,1.5,55.186317,55.0,78.415001
