PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160910003000,54.77,73.350136,34.112465,34.110001,38.93286,1.545564,1.5,55.186317,55.0,78.415001
20160910004500,54.77,73.350136,34.112465,34.110001,38.86384,1.54155,1.5,55.186317,55.0,78.415001
20160910010000,54.77,73.350136,34.112465,34.110001,38.86384,1.517463,1.5,55.186317,55.0,78.415001
20160910011500,54.77,73.350136,34.112465,34.110001,38.86384,1.54155,1.5,55.186317,55.0,78.415001
20160910013000,54.77,73.350136,34.112465,34.110001,38.94527,1.54155,1.5,55.186317,55.0,78.415001
20160910014500,54.77,73.350136,34.112465,34.110001,39.16474,1.54155,1.5,55.186317,55.0,78.415001
20160910020000,54.77,73.350136,34.112465,34.110001,39.16474,1.545564,1.5,55.186317,55.0,78.415001
20160910021500,54.77,73.350136,34.825993,34.825001,39.16474,1.54155,1.5,55.186317,55.0,77.330002
20160910023000,54.77,73.350136,34.825993,34.825001,39.16474,1.545564,1.5,55.186317,55.0,77.330002
20160910024500,54.77,73.350136,34.825993,34.825001,39.16474,1.545564,1.5,55.186317,55.0,77.330002
20160910030000,54.77,73.350136,34.825993,34.825001,39.024728,1.54155,1.5,55.186317,55.0,77.330002
20160910031500,54.77,73.350136,34.825993,34.825001,39.024728,1.54155,1.5,55.186317,55.0,77.330002
20160910033000,54.77,73.350136,34.825993,34.825001,39.024728,1.54155,1.5,55.186317,55.0,77.330002
20160910034500,54.77,73.350136,34.825993,34.825001,39.024728,1.545564,1.5,55.186317,55.0,77.330002
20160910040000,54.77,73.350136,34.825993,34.825001,39.024728,1.54155,1.5,55.186317,55.0,77.330002
20160910041500,54.77,73.350136,34.825993,34.825001,39.024728,1.545564,1.5,55.186317,55.0,77.330002
20160910043000,54.77,72.522057,34.825993,34.825001,39.024728,1.54155,1.5,55.186317,55.0,77.330002
20160910044500,54.77,72.522057,34.825993,34.825001,38.964752,1.549578,1.5,55.186317,55.0,77.330002
20160910050000,54.77,72.522057,34.825993,34.825001,39.322755,1.54155,1.5,55.186317,55.0,77.330002
20160910051500,54.77,72.522057,34.825993,34.825001,39.179785,1.545564,1.5,55.186317,55.0,77.330002
20160910053000,54.77,72.522057,34.825993,34.825001,39.179785,1.545564,1.5,55.186317,55.0,77.330002
20160910054500,54.77,72.522057,34.825993,34.825001,39.322755,1.545564,1.5,54.574257,55.0,77.330002
20160910060000,54.77,72.522057,34.825993,34.825001,39.39424,1.553593,1.5,54.574257,55.0,77.330002
20160910061500,54.77,72.522057,34.825993,34.825001,39.538774,1.54155,1.5,54.574257,55.0,77.330002
20160910063000,54.77,72.522057,34.825993,34.825001,39.610752,1.545564,1.5,54.574257,55.0,77.330002
20160910064500,54.77,72.522057,34.825993,34.825001,39.39424,1.545564,1.5,54.574257,55.0,77.330002
20160910070000,54.77,72.522057,34.825993,34.825001,39.322755,1.545564,1.5,54.574257,55.0,77.330002
20160910071500,54.77,72.522057,34.825993,34.825001,39.179785,1.545564,1.5,54.574257,55.0,77.330002
20160910073000,54.77,72.522057,34.825993,34.825001,39.179785,1.553593,1.5,54.574257,55.0,77.330002
20160910074500,54.77,72.522057,34.825993,34.825001,39.179785,1.545564,1.5,54.574257,55.0,77.330002
20160910080000,54.77,72.522057,34.825993,34.825001,39.036815,1.545564,1.5,54.574257,55.0,77.330002
20160910081500,54.77,72.522057,34.825993,34.825001,39.036815,1.549578,1.5,54.574257,55.0,77.330002
20160910083000,54.77,72.522057,34.825993,34.825001,39.036815,1.54155,1.5,54.574257,55.0,77.330002
20160910084500,54.77,72.522057,34.825993,34.825001,39.322755,1.549578,1.5,54.574257,55.0,77.330002
20160910090000,54.77,72.522057,34.825993,34.825001,40.180575,1.54155,1.5,54.574257,55.0,77.330002
20160910091500,55.424999,72.522057,34.825993,34.825001,40.180575,1.54155,1.5,55.348335,55.0,77.330002
20160910093000,64.894997,73.440147,34.825993,34.825001,40.180575,1.54155,1.5,55.348335,55.0,77.330002
20160910094500,65.695,73.440147,34.825993,34.825001,40.180575,1.533521,1.5,55.348335,55.0,77.330002
20160910100000,67.004997,73.440147,34.825993,34.825001,40.180575,1.54155,1.5,55.348335,55.0,77.330002
20160910101500,67.004997,73.440147,34.825993,34.825001,41.41758,1.545564,1.5,55.348335,55.0,77.330002
20160910103000,67.004997,73.440147,34.825993,34.825001,41.41758,1.537535,1.5,55.348335,55.0,77.330002
20160910104500,67.004997,74.718277,34.825993,34.825001,41.602608,1.545564,1.5,55.348335,55.0,77.330002
20160910110000,68.315002,74.718277,34.825993,34.825001,41.602608,1.545564,1.5,55.348335,55.0,77.330002
20160910111500,68.315002,74.718277,34.825993,34.825001,41.555195,1.545564,1.5,55.348335,55.0,77.330002
20160910113000,68.315002,74.718277,34.825993,34.825001,41.555195,1.54155,1.5,55.348335,55.0,77.330002
20160910114500,68.315002,74.718277,34.825993,34.825001,41.555195,1.54155,1.5,55.348335,55.0,77.330002
20160910120000,68.315002,73.89019,34.825993,34.825001,41.852627,1.549578,1.5,54.502251,55.0,77.330002
20160910121500,58.865002,74.718277,34.825993,34.825001,41.462987,1.545564,1.5,54.502251,55.0,77.330002
20160910123000,58.865002,74.718277,34.825993,34.825001,41.91466,1.525492,1.5,55.438347,55.0,77.330002
20160910124500,69.025002,74.718277,34.825993,34.825001,41.519104,1.537535,1.5,55.438347,55.0,77.330002
20160910130000,69.025002,74.718277,34.825993,34.825001,41.119604,1.54155,1.5,55.438347,55.0,77.330002
20160910131500,56.82,74.718277,34.825993,34.825001,41.24384,1.561622,1.5,54.862289,55.0,77.330002
20160910133000,56.82,75.636368,34.825993,34.825001,40.755515,1.545564,1.5,54.862289,55.0,77.330002
20160910134500,56.82,74.808289,34.825993,34.825001,41.449744,1.54155,1.5,54.862289,55.0,77.330002
20160910140000,56.82,74.808289,34.825993,34.825001,41.543822,1.545564,1.5,54.862289,55.0,77.330002
20160910141500,67.879997,74.808289,34.825993,34.825001,41.296659,1.533521,1.5,54.862289,55.0,77.330002
20160910143000,67.879997,74.808289,34.825993,34.825001,41.535271,1.533521,1.5,54.862289,55.0,77.330002
20160910144500,56.535,75.834381,34.825993,34.825001,40.87834,1.513448,1.5,54.862289,55.0,77.330002
20160910150000,67.334999,75.834381,34.825993,34.825001,40.58747,1.513448,1.5,54.862289,55.0,77.330002
20160910151500,68.644997,75.834381,34.825993,34.825001,40.58747,1.513448,1.5,54.862289,55.0,77.330002
20160910153000,68.644997,75.834381,34.825993,34.825001,40.32108,1.505419,1.5,54.862289,55.0,77.330002
20160910154500,68.644997,75.834381,34.825993,34.825001,41.064524,1.513448,1.5,54.862289,55.0,77.330002
20160910160000,68.644997,75.834381,34.825993,34.825001,42.274516,1.505419,1.5,54.862289,55.0,77.330002
20160910161500,68.644997,75.834381,34.825993,34.825001,42.157097,1.513448,1.5,54.862289,55.0,77.330002
20160910163000,57.189999,75.834381,34.825993,34.825001,43.210315,1.549578,1.5,54.862289,55.0,77.330002
20160910164500,68.0,74.898293,34.825993,34.825001,43.210315,1.557607,1.5,54.862289,55.0,77.330002
20160910170000,68.0,74.898293,34.825993,34.825001,43.210315,1.565636,1.5,54.862289,55.0,77.330002
20160910171500,68.0,74.898293,34.825993,34.825001,41.812422,1.57768,1.5,54.862289,55.0,77.330002
20160910173000,68.0,74.898293,35.539524,35.540001,41.812422,1.601766,1.5,54.862289,55.0,77.330002
20160910174500,68.0,76.554459,35.539524,35.540001,40.998071,1.565636,1.5,54.862289,55.0,77.330002
20160910180000,59.150002,75.366341,35.539524,35.540001,41.02182,1.565636,1.5,54.862289,55.0,77.330002
20160910181500,56.794998,75.366341,35.539524,35.540001,41.257236,1.581694,1.5,54.862289,55.0,77.330002
20160910183000,56.794998,75.366341,35.539524,35.540001,40.890614,1.573665,1.5,54.862289,55.0,77.330002
20160910184500,56.794998,75.366341,35.539524,35.540001,40.22384,1.569651,1.5,54.862289,55.0,77.330002
20160910190000,56.794998,75.366341,35.539524,35.540001,40.249646,1.573665,1.5,54.862289,55.0,77.330002
20160910191500,56.794998,75.366341,35.539524,35.540001,40.357205,1.573665,1.5,54.862289,55.0,77.330002
20160910193000,56.794998,74.448242,35.539524,35.540001,40.224095,1.573665,1.5,54.862289,55.0,77.330002
20160910194500,54.014999,74.448242,35.539524,35.540001,40.127552,1.565636,1.5,54.862289,55.0,77.330002
20160910200000,54.014999,73.530151,35.539524,35.540001,40.09362,1.553593,1.5,54.862289,55.0,77.330002
20160910201500,54.014999,73.530151,35.539524,35.540001,39.511472,1.549578,1.5,54.862289,55.0,77.330002
20160910203000,54.014999,73.530151,35.539524,35.540001,39.511472,1.553593,1.5,54.862289,55.0,77.330002
20160910204500,54.014999,73.530151,35.539524,35.540001,39.239336,1.557607,1.5,54.862289,55.0,77.330002
20160910210000,54.014999,73.530151,35.539524,35.540001,38.899166,1.561622,1.5,54.862289,55.0,77.330002
20160910211500,18.82,73.530151,35.539524,35.540001,38.50633,1.569651,1.5,54.862289,55.0,77.330002
20160910213000,15.63,73.530151,35.539524,35.540001,38.31168,1.569651,1.5,54.862289,55.0,77.330002
20160910214500,0.0,73.530151,35.539524,35.540001,38.458679,1.569651,1.5,54.862289,55.0,77.330002
20160910220000,0.0,72.612061,35.539524,35.540001,38.458679,1.565636,1.5,54.862289,55.0,77.330002
20160910221500,0.0,72.612061,35.539524,35.540001,38.674698,1.57768,1.5,54.862289,55.0,77.330002
20160910223000,0.0,72.612061,35.539524,35.540001,38.744704,1.57768,1.5,54.862289,55.0,77.330002
20160910224500,0.0,72.612061,35.539524,35.540001,38.884716,1.581694,1.5,54.862289,55.0,77.330002
20160910230000,0.0,72.612061,35.539524,35.540001,39.024728,1.57768,1.5,54.862289,55.0,77.330002
20160910231500,0.0,72.612061,35.539524,35.540001,39.16474,1.57768,1.5,54.862289,55.0,77.330002
20160910233000,0.0,72.612061,35.539524,35.540001,39.16474,1.57768,1.5,54.862289,55.0,77.330002
20160910234500,0.0,72.612061,35.539524,35.540001,39.16474,1.565636,1.5,54.862289,55.0,77.330002
20160911000000,0.0,72.612061,35.539524,35.540001,39.024728,1.57768,1.5,54.160217,55.0,77.330002
20160911001500,0.0,72.612061,35.539524,35.540001,39.024728,1.581694,1.5,54.160217,55.0,77.330002
20160911003000,0.0,72.612061,35.539524,35.540001,39.024728,1.585708,1.5,54.160217,55.0,77.330002
20160911004500,0.0,72.612061,35.539524,35.540001,38.884716,1.57768,1.5,54.160217,55.0,77.330002
20160911010000,0.0,72.612061,35.539524,35.540001,38.884716,1.573665,1.5,54.160217,55.0,77.330002
20160911011500,0.0,72.612061,35.539524,35.540001,39.102214,1.529506,1.5,54.160217,55.0,77.330002
20160911013000,0.0,72.612061,35.539524,35.540001,38.890717,1.533521,1.5,54.160217,55.0,77.330002
20160911014500,0.0,72.612061,35.539524,35.540001,38.822768,1.517463,1.5,54.160217,55.0,77.330002
20160911020000,0.0,72.612061,35.539524,35.540001,38.822768,1.513448,1.5,54.160217,55.0,77.330002
20160911021500,0.025,72.612061,35.539524,35.540001,38.893845,1.521477,1.5,54.160217,55.0,77.330002
20160911023000,0.0,72.612061,35.539524,35.540001,38.680784,1.513448,1.5,54.160217,55.0,77.330002
20160911024500,0.0,72.612061,35.539524,35.540001,38.5388,1.517463,1.5,54.160217,55.0,77.330002
20160911030000,0.0,72.612061,35.539524,35.540001,38.5388,1.513448,1.5,54.160217,55.0,77.330002
20160911031500,0.0,72.612061,35.539524,35.540001,38.467808,1.513448,1.5,54.160217,55.0,77.330002
20160911033000,0.0,72.612061,35.539524,35.540001,38.325824,1.513448,1.5,54.160217,55.0,77.330002
20160911034500,0.0,71.783981,35.539524,35.540001,38.325824,1.525492,1.5,54.160217,55.0,77.330002
20160911040000,0.0,71.783981,35.539524,35.540001,38.325824,1.533521,1.5,54.160217,55.0,77.330002
20160911041500,0.0,71.783981,35.539524,35.540001,38.39345,1.529506,1.5,54.160217,55.0,77.330002
20160911043000,0.0,71.783981,35.539524,35.540001,38.25048,1.525492,1.5,54.160217,55.0,77.330002
20160911044500,0.0,71.783981,35.539524,35.540001,38.53642,1.529506,1.5,54.160217,55.0,77.330002
20160911050000,0.0,71.783981,35.539524,35.540001,38.53642,1.533521,1.5,54.160217,55.0,77.330002
20160911051500,0.0,71.783981,35.539524,35.540001,38.747016,1.529506,1.5,54.160217,55.0,77.330002
20160911053000,0.0,71.783981,35.539524,35.540001,38.890972,1.537535,1.5,54.160217,55.0,77.330002
20160911054500,0.0,71.783981,35.539524,35.540001,38.747016,1.533521,1.5,54.160217,55.0,77.330002
20160911060000,0.0,71.783981,35.539524,35.540001,38.747016,1.537535,1.5,54.160217,55.0,77.330002
20160911061500,0.0,71.783981,35.539524,35.540001,38.53642,1.537535,1.5,54.160217,55.0,77.330002
20160911063000,0.0,71.783981,35.539524,35.540001,38.39345,1.537535,1.5,54.160217,55.0,77.330002
20160911064500,0.0,71.783981,35.539524,35.540001,38.60306,1.537535,1.5,54.160217,55.0,77.330002
20160911070000,0.0,71.783981,35.539524,35.540001,38.60306,1.537535,1.5,54.160217,55.0,77.330002
20160911071500,0.0,71.783981,35.539524,35.540001,38.747016,1.537535,1.5,54.160217,55.0,77.330002
20160911073000,0.0,71.783981,35.539524,35.540001,38.747016,1.533521,1.5,54.160217,55.0,77.330002
20160911074500,0.0,71.783981,35.539524,35.540001,38.747016,1.54155,1.5,54.160217,55.0,77.330002
20160911080000,0.0,71.783981,35.539524,35.540001,38.890972,1.533521,1.5,54.160217,55.0,77.330002
20160911081500,0.0,71.783981,35.539524,35.540001,39.106906,1.537535,1.5,54.160217,55.0,77.330002
20160911083000,0.0,71.783981,35.539524,35.540001,39.250862,1.533521,1.5,54.160217,55.0,77.330002
20160911084500,0.0,71.783981,35.539524,35.540001,39.538774,1.533521,1.5,54.160217,55.0,77.330002
20160911090000,0.0,72.702072,35.539524,35.540001,39.538774,1.521477,1.5,54.160217,55.0,77.330002
20160911091500,0.0,72.702072,35.539524,35.540001,40.04262,1.521477,1.5,54.862289,55.0,77.330002
20160911093000,0.0,72.702072,35.539524,35.540001,40.04262,1.525492,1.5,54.862289,55.0,77.330002
20160911094500,0.0,72.702072,35.539524,35.540001,40.04262,1.529506,1.5,54.862289,55.0,77.330002
20160911100000,0.0,73.620163,35.539524,35.540001,40.04262,1.521477,1.5,54.862289,55.0,77.330002
20160911101500,2.615,73.620163,35.539524,35.540001,40.04262,1.513448,1.5,55.47435,55.0,77.330002
20160911103000,52.465,73.620163,35.539524,35.540001,41.795303,1.521477,1.5,55.47435,55.0,77.330002
20160911104500,65.474998,73.620163,35.539524,35.540001,41.96974,1.525492,1.5,55.47435,55.0,77.330002
20160911110000,65.474998,74.628265,35.539524,35.540001,41.422085,1.517463,1.5,55.47435,55.0,77.330002
20160911111500,65.474998,74.628265,35.539524,35.540001,41.821415,1.521477,1.5,54.862289,55.0,77.330002
20160911113000,65.474998,74.628265,35.539524,35.540001,42.273088,1.521477,1.5,54.862289,55.0,77.330002
20160911114500,65.474998,74.628265,35.539524,35.540001,42.36363,1.529506,1.5,54.862289,55.0,77.330002
20160911120000,65.474998,74.628265,35.539524,35.540001,42.241196,1.533521,1.5,54.862289,55.0,77.330002
20160911121500,65.474998,74.628265,35.539524,35.540001,42.697306,1.521477,1.5,54.862289,55.0,77.330002
20160911123000,65.474998,74.628265,35.539524,35.540001,42.61965,1.513448,1.5,54.862289,55.0,77.330002
20160911124500,65.474998,76.014404,35.539524,35.540001,42.74783,1.517463,1.5,54.862289,55.0,77.330002
20160911130000,67.945,76.014404,35.539524,35.540001,42.654976,1.513448,1.5,54.862289,55.0,77.330002
20160911131500,67.945,76.014404,35.539524,35.540001,42.259012,1.517463,1.5,54.862289,55.0,77.330002
20160911133000,67.945,76.014404,35.539524,35.540001,42.7599,1.513448,1.5,54.862289,55.0,77.330002
20160911134500,67.945,76.014404,35.539524,35.540001,42.520625,1.501405,1.5,54.862289,55.0,77.330002
20160911140000,67.945,76.842484,35.539524,35.540001,42.643875,1.489362,1.5,54.862289,55.0,77.330002
20160911141500,67.945,76.842484,35.539524,35.540001,41.968295,1.485347,1.5,54.862289,55.0,77.330002
20160911143000,67.945,76.842484,35.539524,35.540001,42.509456,1.489362,1.5,54.862289,55.0,77.330002
20160911144500,67.945,75.924393,35.539524,35.540001,42.384234,1.485347,1.5,54.862289,55.0,77.330002
20160911150000,67.945,75.924393,35.539524,35.540001,40.445435,1.489362,1.5,54.862289,55.0,77.330002
20160911151500,55.445,74.628265,35.539524,35.540001,40.353992,1.489362,1.5,54.862289,55.0,77.330002
20160911153000,55.445,74.628265,35.539524,35.540001,39.182624,1.489362,1.5,54.862289,55.0,77.330002
20160911154500,52.805,73.530151,35.539524,35.540001,39.15658,1.481333,1.5,54.862289,55.0,77.330002
20160911160000,63.779999,73.530151,35.539524,35.540001,39.425435,1.485347,1.5,54.862289,55.0,77.330002
20160911161500,63.779999,73.530151,35.539524,35.540001,39.425435,1.477318,1.5,54.862289,55.0,77.330002
20160911163000,63.779999,74.358238,35.539524,35.540001,39.620833,1.481333,1.5,55.47435,55.0,77.330002
20160911164500,65.599998,74.358238,35.539524,35.540001,39.52412,1.489362,1.5,54.826286,55.0,77.330002
20160911170000,65.599998,74.358238,35.539524,35.540001,39.390024,1.489362,1.5,54.826286,55.0,77.330002
20160911171500,55.285,73.17012,35.539524,35.540001,39.239336,1.481333,1.5,54.826286,55.0,77.330002
20160911173000,55.285,73.17012,35.539524,35.540001,39.570887,1.489362,1.5,54.826286,55.0,77.330002
20160911174500,55.285,73.17012,35.539524,35.540001,39.709913,1.485347,1.5,54.826286,55.0,77.330002
20160911180000,55.285,73.17012,35.539524,35.540001,39.48502,1.489362,1.5,54.826286,55.0,77.330002
20160911181500,55.285,73.17012,35.539524,35.540001,39.34698,1.489362,1.5,54.826286,55.0,77.330002
20160911183000,55.285,73.17012,35.539524,35.540001,39.0709,1.493376,1.5,54.826286,55.0,77.330002
20160911184500,55.285,73.17012,35.539524,35.540001,38.86384,1.489362,1.5,54.826286,55.0,77.330002
20160911190000,52.205002,73.17012,35.539524,35.540001,38.528192,1.497391,1.5,54.826286,55.0,77.330002
20160911191500,52.205002,73.17012,35.539524,35.540001,38.744704,1.489362,1.5,55.438347,55.0,77.330002
20160911193000,52.205002,73.17012,35.539524,35.540001,38.534686,1.489362,1.5,55.438347,55.0,77.330002
20160911194500,52.205002,73.17012,35.539524,35.540001,38.394674,1.489362,1.5,55.438347,55.0,77.330002
20160911200000,52.205002,73.17012,35.539524,35.540001,38.394674,1.489362,1.5,55.438347,55.0,77.330002
20160911201500,52.205002,73.17012,35.539524,35.540001,38.394674,1.489362,1.5,55.438347,55.0,77.330002
20160911203000,56.785,73.17012,35.539524,35.540001,38.534686,1.489362,1.5,55.438347,55.0,77.330002
20160911204500,62.150002,73.17012,35.539524,35.540001,38.11465,1.497391,1.5,55.438347,55.0,77.330002
20160911210000,62.150002,73.17012,35.539524,35.540001,38.326725,1.497391,1.5,55.438347,55.0,77.330002
20160911211500,62.150002,73.17012,35.539524,35.540001,38.326725,1.493376,1.5,55.438347,55.0,77.330002
20160911213000,62.150002,73.17012,35.539524,35.540001,38.115228,1.501405,1.5,55.438347,55.0,77.330002
20160911214500,62.150002,73.17012,35.539524,35.540001,37.833232,1.497391,1.5,55.438347,55.0,77.330002
20160911220000,62.150002,73.17012,35.539524,35.540001,37.899872,1.493376,1.5,55.438347,55.0,77.330002
20160911221500,62.150002,73.17012,35.539524,35.540001,37.82888,1.489362,1.5,55.438347,55.0,77.330002
20160911223000,62.150002,72.432045,35.539524,35.540001,37.82888,1.489362,1.5,55.438347,55.0,77.330002
20160911224500,62.150002,72.432045,35.539524,35.540001,37.82888,1.493376,1.5,55.438347,55.0,77.330002
20160911230000,62.150002,72.432045,35.539524,35.540001,37.82888,1.485347,1.5,55.438347,55.0,77.330002
20160911231500,62.150002,72.432045,35.539524,35.540001,37.686896,1.481333,1.5,55.438347,55.0,77.330002
20160911233000,62.150002,72.432045,35.539524,35.540001,37.686896,1.497391,1.5,54.790279,55.0,77.330002
20160911234500,62.150002,72.432045,35.539524,35.540001,37.82888,1.497391,1.5,54.790279,55.0,77.330002
20160912000000,62.150002,72.432045,35.539524,35.540001,37.82888,1.489362,1.5,54.790279,55.0,77.330002
20160912001500,62.150002,72.432045,35.539524,35.540001,37.82888,1.497391,1.5,54.790279,55.0,77.330002
20160912003000,62.150002,72.432045,35.539524,35.540001,37.339739,1.489362,1.5,54.790279,55.0,77.330002
20160912004500,62.150002,72.432045,35.539524,35.540001,37.260944,1.489362,1.5,54.790279,55.0,77.330002
20160912010000,62.150002,72.432045,35.539524,35.540001,37.39266,1.489362,1.5,54.790279,55.0,77.330002
20160912011500,62.150002,72.432045,35.539524,35.540001,37.464145,1.497391,1.5,54.790279,55.0,77.330002
20160912013000,62.150002,72.432045,35.539524,35.540001,37.464145,1.489362,1.5,54.790279,55.0,77.330002
20160912014500,61.384998,72.432045,35.539524,35.540001,37.39266,1.493376,1.5,54.790279,55.0,77.330002
20160912020000,61.384998,72.432045,35.539524,35.540001,37.24969,1.493376,1.5,54.790279,55.0,77.330002
20160912021500,60.064999,72.432045,35.539524,35.540001,37.39266,1.497391,1.5,54.790279,55.0,77.330002
20160912023000,58.529999,72.432045,35.539524,35.540001,37.464145,1.489362,1.5,54.790279,55.0,77.330002
20160912024500,31.645,71.69397,35.539524,35.540001,37.464145,1.497391,1.5,54.790279,55.0,77.330002
20160912030000,11.4,71.69397,35.539524,35.540001,37.464145,1.497391,1.5,54.790279,55.0,77.330002
20160912031500,0.0,71.69397,35.539524,35.540001,37.464145,1.505419,1.5,54.790279,55.0,77.330002
20160912033000,0.0,71.69397,35.539524,35.540001,37.464145,1.505419,1.5,54.790279,55.0,77.330002
20160912034500,0.0,71.69397,35.539524,35.540001,37.464145,1.501405,1.5,54.790279,55.0,77.330002
20160912040000,0.0,71.69397,35.539524,35.540001,37.260944,1.505419,1.5,54.790279,55.0,77.330002
20160912041500,0.0,71.69397,35.539524,35.540001,37.189952,1.505419,1.5,54.790279,55.0,77.330002
20160912043000,0.0,71.69397,35.539524,35.540001,37.39266,1.497391,1.5,54.790279,55.0,77.330002
20160912044500,0.0,71.69397,35.539524,35.540001,37.39266,1.501405,1.5,54.790279,55.0,77.330002
20160912050000,0.0,71.69397,35.539524,35.540001,37.595368,1.505419,1.5,54.790279,55.0,77.330002
20160912051500,0.0,71.69397,35.539524,35.540001,37.595368,1.505419,1.5,54.790279,55.0,77.330002
20160912053000,0.0,71.69397,35.539524,35.540001,37.595368,1.505419,1.5,54.790279,55.0,77.330002
20160912054500,0.0,71.69397,35.539524,35.540001,37.595368,1.513448,1.5,54.790279,55.0,77.330002
20160912060000,0.0,71.69397,35.539524,35.540001,37.595368,1.509434,1.5,54.790279,55.0,77.330002
20160912061500,0.0,71.69397,35.539524,35.540001,37.667346,1.505419,1.5,54.790279,55.0,77.330002
20160912063000,0.0,71.69397,35.539524,35.540001,37.667346,1.513448,1.5,54.790279,55.0,77.330002
20160912064500,0.0,71.69397,35.539524,35.540001,37.667346,1.513448,1.5,54.790279,55.0,77.330002
20160912070000,0.0,71.69397,35.539524,35.540001,37.667346,1.509434,1.5,54.790279,55.0,77.330002
20160912071500,0.0,71.69397,35.539524,35.540001,37.667346,1.509434,1.5,54.790279,55.0,77.330002
20160912073000,0.0,71.69397,35.539524,35.540001,37.667346,1.509434,1.5,54.790279,55.0,77.330002
20160912074500,0.0,71.69397,35.539524,35.540001,37.595368,1.513448,1.5,54.790279,55.0,77.330002
20160912080000,0.0,71.69397,35.539524,35.540001,37.667346,1.513448,1.5,54.790279,55.0,77.330002
20160912081500,0.0,71.69397,35.539524,35.540001,37.667346,1.505419,1.5,54.790279,55.0,77.330002
20160912083000,0.0,71.69397,35.539524,35.540001,37.955258,1.509434,1.5,54.790279,55.0,77.330002
20160912084500,0.0,71.69397,35.539524,35.540001,38.160431,1.457246,1.5,54.790279,55.0,77.330002
20160912090000,0.0,71.69397,35.539524,35.540001,38.450315,1.473304,1.5,54.790279,55.0,77.330002
20160912091500,1.675,71.69397,35.539524,35.540001,38.522786,1.497391,1.5,55.47435,55.0,77.330002
20160912093000,52.564999,72.702072,35.539524,35.540001,39.319967,1.497391,1.5,55.47435,55.0,77.330002
20160912100000,67.260002,72.702072,35.539524,35.540001,39.898664,1.505419,1.5,55.47435,55.0,77.330002
20160912101500,67.260002,72.702072,35.539524,35.540001,40.40251,1.505419,1.5,55.47435,55.0,77.330002
20160912103000,71.485001,72.702072,35.539524,35.540001,40.881536,1.505419,1.5,55.47435,55.0,77.330002
20160912104500,100.0,73.620163,35.539524,35.540001,41.236496,1.501405,1.5,55.47435,55.0,77.330002
20160912110000,100.0,73.620163,34.195854,34.195,41.824968,1.417102,1.5,55.47435,55.0,77.330002
20160912111500,100.0,73.620163,34.195854,34.195,41.452991,1.413087,1.5,55.47435,55.0,77.330002
20160912113000,100.0,73.620163,33.407688,33.41,41.714604,1.437174,1.5,55.47435,55.0,78.410004
20160912114500,100.0,73.620163,33.407688,33.41,41.917227,1.445203,1.5,56.122414,55.0,78.410004
20160912120000,100.0,73.620163,33.407688,33.41,42.54128,1.437174,1.5,56.122414,55.0,78.410004
20160912121500,100.0,73.620163,33.407688,33.41,42.620075,1.441188,1.5,56.788483,55.0,78.410004
20160912123000,100.0,73.620163,33.407688,33.41,42.369461,1.437174,1.5,56.788483,55.0,78.410004
20160912124500,100.0,73.620163,33.407688,33.41,42.500599,1.42513,1.5,56.788483,55.0,78.410004
20160912130000,100.0,73.620163,33.407688,33.41,42.697306,1.429145,1.5,56.788483,55.0,78.410004
20160912131500,100.0,74.628265,33.407688,33.41,42.500599,1.421116,1.5,57.634563,55.0,78.410004
20160912133000,100.0,74.628265,33.407688,33.41,42.82688,1.413087,1.5,57.634563,55.0,78.410004
20160912134500,100.0,74.628265,32.619534,32.619999,42.692206,1.42513,1.5,57.634563,55.0,78.410004
20160912140000,100.0,74.628265,32.619534,32.619999,42.692206,1.421116,1.5,57.634563,55.0,78.410004
20160912141500,100.0,74.628265,32.619534,32.619999,42.480539,1.421116,1.5,57.634563,55.0,78.410004
20160912143000,100.0,74.628265,32.619534,32.619999,41.24384,1.421116,1.5,57.634563,55.0,78.410004
20160912144500,100.0,74.628265,32.619534,32.619999,41.132014,1.429145,1.5,57.022503,55.0,78.410004
20160912150000,100.0,74.628265,32.619534,32.619999,41.069403,1.421116,1.5,57.022503,55.0,78.410004
20160912151500,100.0,74.628265,32.619534,32.619999,41.081405,1.421116,1.5,55.852386,55.0,78.410004
20160912153000,100.0,74.628265,32.619534,32.619999,40.509032,1.417102,1.5,55.852386,55.0,78.410004
20160912154500,100.0,73.260132,32.619534,32.619999,40.76104,1.421116,1.5,55.852386,55.0,78.410004
20160912160000,100.0,73.260132,32.619534,32.619999,41.529712,1.429145,1.5,55.852386,55.0,78.410004
20160912161500,100.0,73.260132,32.619534,32.619999,42.110959,1.429145,1.5,55.852386,55.0,78.410004
20160912163000,100.0,73.260132,32.619534,32.619999,41.84275,1.433159,1.5,55.852386,55.0,78.410004
20160912164500,100.0,73.260132,32.619534,32.619999,42.237728,1.437174,1.5,55.852386,55.0,78.410004
20160912170000,100.0,74.358238,32.619534,32.619999,41.572008,1.429145,1.5,55.852386,55.0,78.410004
20160912171500,100.0,74.358238,32.619534,32.619999,41.266348,1.421116,1.5,56.50045,55.0,78.410004
20160912173000,100.0,74.358238,32.619534,32.619999,41.02182,1.421116,1.5,56.50045,55.0,78.410004
20160912174500,100.0,74.358238,32.619534,32.619999,41.164875,1.413087,1.5,56.50045,55.0,78.410004
20160912180000,100.0,74.358238,32.619534,32.619999,41.820735,1.413087,1.5,56.50045,55.0,78.410004
20160912181500,100.0,74.358238,32.619534,32.619999,40.998071,1.413087,1.5,56.50045,55.0,78.410004
20160912183000,100.0,74.358238,32.619534,32.619999,37.598428,1.413087,1.5,56.50045,55.0,78.410004
20160912184500,100.0,73.17012,32.619534,32.619999,37.437965,1.429145,1.5,55.402344,55.0,78.410004
20160912190000,100.0,72.432045,32.619534,32.619999,37.42836,1.421116,1.5,55.402344,55.0,78.410004
20160912191500,100.0,72.432045,32.619534,32.619999,37.30018,1.42513,1.5,55.402344,55.0,78.410004
20160912193000,100.0,72.432045,32.619534,32.619999,37.29542,1.429145,1.5,55.402344,55.0,78.410004
20160912194500,100.0,71.69397,32.619534,32.619999,37.320648,1.437174,1.5,55.402344,55.0,78.410004
20160912200000,100.0,71.69397,32.619534,32.619999,37.058372,1.441188,1.5,55.402344,55.0,78.410004
20160912201500,100.0,71.69397,32.619534,32.619999,36.796096,1.441188,1.5,55.402344,55.0,78.410004
20160912203000,100.0,70.955902,32.619534,32.619999,37.22912,1.445203,1.5,54.790279,55.0,78.410004
20160912204500,100.0,70.955902,32.619534,32.619999,37.244488,1.445203,1.5,54.790279,55.0,78.410004
20160912210000,100.0,70.955902,32.619534,32.619999,37.459521,1.445203,1.5,54.790279,55.0,78.410004
20160912211500,100.0,70.955902,32.619534,32.619999,37.402418,1.441188,1.5,54.790279,55.0,78.410004
20160912213000,100.0,70.955902,32.619534,32.619999,37.752533,1.441188,1.5,54.790279,55.0,78.410004
20160912214500,83.735001,70.955902,32.619534,32.619999,37.752533,1.445203,1.5,54.790279,55.0,78.410004
20160912220000,83.735001,70.955902,32.619534,32.619999,37.615479,1.445203,1.5,54.790279,55.0,78.410004
20160912221500,82.415001,70.235825,32.619534,32.619999,37.478425,1.445203,1.5,54.790279,55.0,78.410004
20160912223000,56.615002,70.235825,32.619534,32.619999,37.62148,1.453232,1.5,54.790279,55.0,78.410004
20160912224500,3.645,70.235825,32.619534,32.619999,37.694036,1.453232,1.5,54.790279,55.0,78.410004
20160912230000,0.0,70.235825,32.619534,32.619999,37.694036,1.457246,1.5,54.790279,55.0,78.410004
20160912231500,0.0,70.235825,32.619534,32.619999,37.694036,1.457246,1.5,54.790279,55.0,78.410004
20160912233000,0.0,70.235825,32.619534,32.619999,37.904632,1.461261,1.5,54.790279,55.0,78.410004
20160912234500,0.0,70.235825,32.619534,32.619999,37.904632,1.549578,1.5,54.790279,55.0,78.410004
20160913000000,0.0,70.235825,33.333061,33.334999,37.76462,1.581694,1.5,54.790279,55.0,78.410004
20160913001500,0.0,70.235825,33.333061,33.334999,37.76462,1.557607,1.5,54.214222,55.0,78.410004
20160913003000,0.0,70.235825,33.333061,33.334999,37.484596,1.569651,1.5,54.214222,55.0,78.410004
20160913004500,0.0,70.235825,33.333061,33.334999,37.484596,1.573665,1.5,54.214222,55.0,78.410004
20160913010000,0.0,70.235825,33.333061,33.334999,37.692234,1.57768,1.5,54.214222,55.0,78.410004
20160913011500,0.0,70.235825,33.333061,33.334999,37.484596,1.57768,1.5,54.214222,55.0,78.410004
20160913013000,0.0,70.235825,33.333061,33.334999,37.692234,1.57768,1.5,54.214222,55.0,78.410004
20160913014500,0.0,70.235825,33.333061,33.334999,37.692234,1.573665,1.5,54.214222,55.0,78.410004
20160913020000,0.0,70.235825,33.333061,33.334999,37.899872,1.573665,1.5,54.214222,55.0,78.410004
20160913021500,0.0,70.235825,33.333061,33.334999,38.041856,1.569651,1.5,54.214222,55.0,78.410004
20160913023000,0.0,70.235825,33.333061,33.334999,37.833232,1.569651,1.5,54.214222,55.0,78.410004
20160913024500,0.0,70.235825,33.333061,33.334999,37.833232,1.57768,1.5,54.214222,55.0,78.410004
20160913030000,0.0,70.235825,33.333061,33.334999,37.833232,1.57768,1.5,54.214222,55.0,78.410004
20160913031500,0.0,70.235825,33.333061,33.334999,37.692234,1.573665,1.5,54.214222,55.0,78.410004
20160913033000,0.0,70.235825,33.333061,33.334999,37.692234,1.569651,1.5,54.214222,55.0,78.410004
20160913034500,0.0,70.235825,33.333061,33.334999,37.621735,1.569651,1.5,54.214222,55.0,78.410004
20160913040000,0.0,70.235825,33.333061,33.334999,37.621735,1.573665,1.5,54.214222,55.0,78.410004
20160913041500,0.0,70.235825,33.333061,33.334999,37.686896,1.573665,1.5,54.214222,55.0,78.410004
20160913043000,0.0,70.235825,33.333061,33.334999,37.686896,1.573665,1.5,54.214222,55.0,78.410004
20160913044500,0.0,70.235825,33.333061,33.334999,37.750085,1.585708,1.5,54.214222,55.0,78.410004
20160913050000,0.0,70.235825,33.961987,33.959999,37.750085,1.573665,1.5,54.214222,55.0,78.410004
20160913051500,0.0,70.235825,33.961987,33.959999,37.607115,1.573665,1.5,54.214222,55.0,78.410004
20160913053000,0.0,70.235825,33.961987,33.959999,37.607115,1.57768,1.5,54.214222,55.0,78.410004
20160913054500,0.0,70.235825,33.961987,33.959999,37.607115,1.57768,1.5,54.214222,55.0,78.410004
20160913060000,0.0,70.235825,33.961987,33.959999,37.464145,1.57768,1.5,54.214222,55.0,78.410004
20160913061500,0.0,70.235825,33.961987,33.959999,37.464145,1.57768,1.5,54.214222,55.0,78.410004
20160913063000,0.0,70.235825,33.961987,33.959999,37.464145,1.57768,1.5,54.214222,55.0,78.410004
20160913064500,0.0,70.235825,33.961987,33.959999,37.667346,1.585708,1.5,54.214222,55.0,78.410004
20160913070000,0.0,70.235825,33.961987,33.959999,37.811302,1.573665,1.5,54.214222,55.0,78.410004
20160913071500,0.0,70.235825,33.961987,33.959999,37.811302,1.569651,1.5,54.214222,55.0,78.410004
20160913073000,0.0,70.235825,33.961987,33.959999,37.811302,1.505419,1.5,54.214222,55.0,78.410004
20160913074500,0.0,70.235825,33.961987,33.959999,37.811302,1.497391,1.5,54.214222,55.0,78.410004
20160913080000,0.0,70.235825,33.961987,33.959999,38.099214,1.497391,1.5,54.214222,55.0,78.410004
20160913081500,0.0,70.235825,33.961987,33.959999,38.24317,1.489362,1.5,54.214222,55.0,78.410004
20160913083000,0.0,70.235825,33.961987,33.959999,38.315148,1.489362,1.5,54.214222,55.0,78.410004
20160913084500,0.0,70.235825,38.052795,38.055,38.60306,1.585708,1.5,54.214222,55.0,74.879997
20160913090000,0.0,71.423943,39.395248,39.395,39.106906,1.569651,1.5,54.214222,55.0,73.860001
20160913091500,0.0,71.423943,39.395248,39.395,39.322755,1.585708,1.5,54.214222,55.0,73.860001
20160913093000,0.0,72.342041,39.395248,39.395,39.745664,1.573665,1.5,54.790279,55.0,73.860001
20160913094500,0.0,72.342041,39.395248,39.395,40.242608,1.573665,1.5,54.790279,55.0,73.860001
20160913100000,0.0,72.342041,39.395248,39.395,40.56486,1.557607,1.5,54.790279,55.0,73.860001
20160913101500,1.31,73.620163,39.395248,39.395,40.822121,1.513448,1.5,55.47435,55.0,73.860001
20160913103000,27.174999,73.620163,39.395248,39.395,41.21052,1.461261,1.5,55.47435,55.0,73.860001
20160913104500,87.514999,73.620163,39.395248,39.395,41.452991,1.453232,1.5,55.47435,55.0,73.860001
20160913110000,100.0,74.538254,39.395248,39.395,41.44444,1.453232,1.5,55.47435,55.0,73.860001
20160913111500,100.0,74.538254,39.395248,39.395,41.602608,1.453232,1.5,55.47435,55.0,73.860001
20160913113000,100.0,74.538254,39.395248,39.395,42.052309,1.449217,1.5,55.47435,55.0,73.860001
20160913114500,100.0,74.538254,39.395248,39.395,41.937848,1.453232,1.5,55.47435,55.0,73.860001
20160913120000,100.0,74.538254,39.395248,39.395,42.02108,1.449217,1.5,55.47435,55.0,73.860001
20160913121500,100.0,74.538254,39.395248,39.395,41.77934,1.437174,1.5,56.122414,55.0,73.860001
20160913123000,100.0,74.538254,39.395248,39.395,42.03332,1.441188,1.5,56.122414,55.0,73.860001
20160913124500,100.0,75.366341,39.395248,39.395,42.238323,1.437174,1.5,56.122414,55.0,73.860001
20160913130000,100.0,75.366341,39.395248,39.395,42.371348,1.441188,1.5,56.122414,55.0,73.860001
20160913131500,100.0,75.366341,39.395248,39.395,42.17102,1.433159,1.5,56.122414,55.0,73.860001
20160913133000,100.0,75.366341,39.395248,39.395,41.780972,1.437174,1.5,56.122414,55.0,73.860001
20160913134500,100.0,75.366341,39.395248,39.395,42.17102,1.445203,1.5,56.122414,55.0,73.860001
20160913140000,100.0,75.366341,39.395248,39.395,41.820735,1.445203,1.5,56.122414,55.0,73.860001
20160913141500,100.0,75.366341,39.395248,39.395,42.734927,1.433159,1.5,56.122414,55.0,73.860001
20160913143000,100.0,75.366341,39.395248,39.395,42.781184,1.437174,1.5,55.186317,55.0,73.860001
20160913144500,100.0,74.448242,39.395248,39.395,42.79679,1.433159,1.5,55.798382,55.0,73.860001
20160913150000,100.0,75.636368,39.395248,39.395,41.449744,1.433159,1.5,55.798382,55.0,73.860001
20160913151500,100.0,75.636368,39.395248,39.395,41.10325,1.429145,1.5,55.798382,55.0,73.860001
20160913153000,100.0,73.89019,39.395248,39.395,41.632902,1.417102,1.5,55.798382,55.0,73.860001
20160913154500,100.0,73.89019,39.395248,39.395,42.08704,1.409073,1.5,55.798382,55.0,73.860001
20160913160000,100.0,75.006302,39.395248,39.395,41.657875,1.409073,1.5,55.798382,55.0,73.860001
20160913161500,100.0,75.006302,38.585941,38.584999,41.55443,1.429145,1.5,55.798382,55.0,73.860001
20160913163000,100.0,75.006302,38.585941,38.584999,41.257236,1.429145,1.5,55.186317,55.0,73.860001
20160913164500,100.0,75.006302,38.585941,38.584999,41.392896,1.469289,1.5,55.186317,55.0,73.860001
20160913170000,100.0,75.006302,38.585941,38.584999,41.91466,1.461261,1.5,55.186317,55.0,73.860001
20160913171500,100.0,75.006302,38.585941,38.584999,41.85057,1.437174,1.5,55.186317,55.0,73.860001
20160913173000,100.0,75.006302,38.585941,38.584999,41.50768,1.429145,1.5,55.798382,55.0,73.860001
20160913174500,100.0,75.006302,34.02058,34.02,41.55443,1.421116,1.5,55.798382,55.0,77.945
20160913180000,100.0,75.006302,34.02058,34.02,41.179988,1.417102,1.5,56.374439,55.0,77.945
20160913181500,100.0,75.006302,34.02058,34.02,41.388612,1.413087,1.5,56.374439,55.0,77.945
20160913183000,100.0,75.006302,34.02058,34.02,41.164875,1.413087,1.5,56.374439,55.0,77.945
20160913184500,100.0,75.006302,34.02058,34.02,41.132014,1.413087,1.5,56.374439,55.0,77.945
20160913190000,100.0,75.006302,34.02058,34.02,,1.417102,1.5,55.690369,55.0,77.945
20160913191500,100.0,75.006302,34.02058,34.02,41.265056,1.421116,1.5,55.690369,55.0,77.945
20160913193000,100.0,75.006302,34.02058,34.02,41.265056,1.42513,1.5,55.690369,55.0,77.945
20160913194500,100.0,75.006302,34.02058,34.02,40.939676,1.417102,1.5,55.690369,55.0,77.945
20160913200000,100.0,73.89019,34.02058,34.02,40.614296,1.42513,1.5,55.690369,55.0,77.945
20160913201500,100.0,73.89019,34.02058,34.02,40.599098,1.429145,1.5,55.690369,55.0,77.945
20160913203000,100.0,73.89019,34.02058,34.02,40.38177,1.429145,1.5,55.690369,55.0,77.945
20160913204500,100.0,73.89019,34.02058,34.02,39.877839,1.433159,1.5,55.690369,55.0,77.945
20160913210000,100.0,73.89019,34.02058,34.02,39.919336,1.433159,1.5,55.690369,55.0,77.945
20160913211500,100.0,72.882088,34.02058,34.02,40.02443,1.437174,1.5,55.690369,55.0,77.945
20160913213000,100.0,72.882088,34.02058,34.02,39.75821,1.437174,1.5,55.690369,55.0,77.945
20160913214500,100.0,72.882088,34.02058,34.02,39.75821,1.437174,1.5,55.690369,55.0,77.945
20160913220000,100.0,72.882088,34.02058,34.02,39.620833,1.441188,1.5,55.690369,55.0,77.945
20160913221500,100.0,72.072006,34.02058,34.02,39.485751,1.441188,1.5,55.024303,55.0,77.945
20160913223000,100.0,72.072006,34.02058,34.02,39.375404,1.461261,1.5,55.024303,55.0,77.945
20160913224500,100.0,72.072006,34.02058,34.02,39.260127,1.493376,1.5,55.024303,55.0,77.945
20160913230000,100.0,72.072006,34.02058,34.02,39.260127,1.565636,1.5,55.024303,55.0,77.945
20160913231500,100.0,72.072006,34.02058,34.02,39.48502,1.573665,1.5,55.024303,55.0,77.945
20160913233000,100.0,72.072006,34.02058,34.02,39.34698,1.57768,1.5,55.024303,55.0,77.945
20160913234500,100.0,72.072006,34.02058,34.02,38.93286,1.573665,1.5,55.024303,55.0,77.945
20160914000000,100.0,72.072006,34.02058,34.02,39.16474,1.573665,1.5,55.024303,55.0,77.945
20160914001500,100.0,72.072006,34.02058,34.02,39.024728,1.573665,1.5,55.024303,55.0,77.945
20160914003000,79.43,72.072006,34.02058,34.02,39.024728,1.585708,1.5,55.024303,55.0,77.945
20160914004500,40.985001,71.333939,34.02058,34.02,38.884716,1.589723,1.5,54.412243,55.0,77.945
20160914010000,0.0,71.333939,34.02058,34.02,38.884716,1.581694,1.5,54.412243,55.0,77.945
20160914011500,0.0,71.333939,34.02058,34.02,38.884716,1.581694,1.5,54.412243,55.0,77.945
20160914013000,0.0,71.333939,34.02058,34.02,38.884716,1.585708,1.5,54.412243,55.0,77.945
20160914014500,0.0,71.333939,34.02058,34.02,38.884716,1.581694,1.5,54.412243,55.0,77.945
20160914020000,0.0,71.333939,34.02058,34.02,38.884716,1.581694,1.5,54.412243,55.0,77.945
20160914021500,0.0,71.333939,36.330368,36.330002,38.884716,1.401044,1.5,54.412243,55.0,76.739998
20160914023000,0.0,71.333939,34.902096,34.900002,38.884716,1.433159,1.5,54.412243,55.0,76.739998
20160914024500,0.0,70.505852,34.902096,34.900002,38.884716,1.481333,1.5,54.412243,55.0,76.739998
20160914030000,0.0,70.505852,34.902096,34.900002,38.884716,1.54155,1.5,53.710175,55.0,76.739998
20160914031500,0.0,70.505852,34.902096,34.900002,38.884716,1.493376,1.5,53.710175,55.0,76.739998
20160914033000,0.0,70.505852,34.902096,34.900002,38.884716,1.553593,1.5,53.710175,55.0,76.739998
20160914034500,0.0,70.505852,37.063835,37.064999,38.884716,1.57768,1.5,53.710175,55.0,75.629997
20160914040000,0.0,70.505852,37.69276,37.695,38.884716,1.573665,1.5,53.710175,55.0,75.629997
20160914041500,0.0,70.505852,37.69276,37.695,38.884716,1.573665,1.5,53.710175,55.0,75.629997
20160914043000,0.0,70.505852,37.69276,37.695,38.884716,1.509434,1.5,53.710175,55.0,75.629997
20160914044500,0.0,70.505852,37.69276,37.695,38.315148,1.485347,1.5,53.710175,55.0,75.629997
20160914050000,0.0,70.505852,37.69276,37.695,38.315148,1.465275,1.5,53.710175,55.0,75.629997
20160914051500,0.0,70.505852,37.69276,37.695,38.315148,1.457246,1.5,53.710175,55.0,75.629997
20160914053000,0.0,70.505852,37.69276,37.695,38.24317,1.453232,1.5,53.710175,55.0,75.629997
20160914054500,0.0,70.505852,37.69276,37.695,38.24317,1.465275,1.5,53.710175,55.0,75.629997
20160914060000,0.0,70.505852,37.69276,37.695,38.24317,1.453232,1.5,53.710175,55.0,75.629997
20160914061500,0.0,70.505852,37.69276,37.695,38.099214,1.457246,1.5,53.710175,55.0,75.629997
20160914063000,0.0,70.505852,37.69276,37.695,37.955258,1.457246,1.5,53.710175,55.0,75.629997
20160914064500,0.0,70.505852,37.69276,37.695,37.955258,1.461261,1.5,53.710175,55.0,75.629997
20160914070000,0.0,70.505852,37.69276,37.695,37.811302,1.469289,1.5,53.710175,55.0,75.629997
20160914071500,0.0,70.505852,37.69276,37.695,37.811302,1.473304,1.5,53.710175,55.0,75.629997
20160914073000,0.0,70.505852,37.69276,37.695,38.015489,1.509434,1.5,53.710175,55.0,75.629997
20160914074500,0.0,70.505852,37.69276,37.695,38.015489,1.533521,1.5,53.710175,55.0,75.629997
20160914080000,0.0,70.505852,37.69276,37.695,38.015489,1.569651,1.5,53.710175,55.0,75.629997
20160914081500,0.0,70.505852,38.406288,38.404999,38.160431,1.589723,1.5,53.134113,55.0,74.610001
20160914083000,0.0,70.505852,39.119816,39.119999,38.305373,1.573665,1.5,53.134113,55.0,74.610001
20160914084500,0.0,70.505852,39.748741,39.75,38.450315,1.581694,1.5,53.134113,55.0,73.589996
20160914090000,0.0,70.505852,39.748741,39.75,38.60306,1.585708,1.5,53.134113,55.0,73.589996
20160914091500,0.0,71.423943,40.546864,40.544998,38.890972,1.57768,1.5,53.134113,55.0,73.589996
20160914093000,0.0,71.423943,40.546864,40.544998,39.53721,1.573665,1.5,53.674168,55.0,73.589996
20160914094500,0.0,71.423943,40.546864,40.544998,39.745664,1.565636,1.5,53.674168,55.0,73.589996
20160914100000,0.0,72.342041,40.546864,40.544998,40.144824,1.569651,1.5,54.37624,55.0,73.589996
20160914101500,0.0,72.342041,40.546864,40.544998,40.33553,1.573665,1.5,54.37624,55.0,73.589996
20160914103000,0.0,72.342041,40.546864,40.544998,40.836248,1.581694,1.5,54.37624,55.0,73.589996
20160914104500,0.0,73.260132,40.546864,40.544998,40.701489,1.573665,1.5,54.37624,55.0,73.589996
20160914110000,0.0,73.260132,40.546864,40.544998,40.844204,1.573665,1.5,54.37624,55.0,73.589996
20160914111500,0.0,73.998199,40.546864,40.544998,40.861374,1.517463,1.5,54.37624,55.0,73.589996
20160914113000,0.0,73.998199,40.546864,40.544998,41.265056,1.457246,1.5,54.9883,55.0,73.589996
20160914114500,0.0,73.998199,40.546864,40.544998,41.52536,1.441188,1.5,54.9883,55.0,73.589996
20160914120000,0.0,73.998199,39.139744,39.139999,41.59421,1.405058,1.5,54.9883,55.0,73.589996
20160914121500,7.355,73.998199,38.52079,38.52,41.653778,1.417102,1.5,54.9883,55.0,74.525002
20160914123000,34.134998,74.898293,38.52079,38.52,41.645312,1.417102,1.5,55.600361,55.0,74.525002
20160914124500,86.010002,74.898293,38.52079,38.52,41.945957,1.417102,1.5,55.600361,55.0,74.525002
20160914130000,100.0,74.898293,37.901833,37.900002,41.657875,1.429145,1.5,55.600361,55.0,74.525002
20160914131500,100.0,74.898293,37.901833,37.900002,41.657875,1.42513,1.5,55.600361,55.0,74.525002
20160914133000,100.0,74.898293,37.901833,37.900002,41.927138,1.421116,1.5,55.600361,55.0,74.525002
20160914134500,100.0,75.924393,37.901833,37.900002,41.7195,1.417102,1.5,56.338436,55.0,74.525002
20160914140000,100.0,75.924393,37.901833,37.900002,42.237728,1.417102,1.5,56.338436,55.0,74.525002
20160914141500,100.0,75.924393,37.901833,37.900002,42.122196,1.421116,1.5,56.338436,55.0,74.525002
20160914143000,100.0,75.924393,37.901833,37.900002,42.113152,1.417102,1.5,56.338436,55.0,74.525002
20160914144500,100.0,75.924393,37.901833,37.900002,42.392768,1.417102,1.5,56.338436,55.0,74.525002
20160914150000,100.0,75.096313,37.901833,37.900002,41.15697,1.421116,1.5,56.338436,55.0,74.525002
20160914151500,100.0,75.096313,37.198273,37.200001,41.15697,1.437174,1.5,56.338436,55.0,75.529999
20160914153000,100.0,76.374435,37.198273,37.200001,41.15697,1.429145,1.5,56.338436,55.0,75.529999
20160914154500,100.0,76.374435,37.198273,37.200001,41.118839,1.437174,1.5,56.338436,55.0,75.529999
20160914160000,100.0,76.374435,37.198273,37.200001,41.118839,1.437174,1.5,55.636368,55.0,75.529999
20160914161500,100.0,76.374435,37.198273,37.200001,41.118839,1.437174,1.5,55.636368,55.0,75.529999
20160914163000,100.0,75.186325,37.198273,37.200001,41.118839,1.437174,1.5,55.636368,55.0,75.529999
20160914164500,100.0,76.014404,37.198273,37.200001,41.118839,1.437174,1.5,55.636368,55.0,75.529999
20160914170000,100.0,76.014404,37.198273,37.200001,41.118839,1.437174,1.5,55.636368,55.0,75.529999
20160914171500,100.0,76.014404,37.198273,37.200001,41.90888,1.437174,1.5,56.9865,55.0,75.529999
20160914173000,100.0,76.014404,37.198273,37.200001,40.100964,1.429145,1.5,56.9865,55.0,75.529999
20160914174500,100.0,76.014404,37.198273,37.200001,40.165972,1.437174,1.5,56.9865,55.0,75.529999
20160914180000,100.0,76.014404,30.0,30.0,40.261648,1.561622,1.5,57.994598,55.0,83.059998
20160914181500,100.0,76.014404,30.0,30.0,40.363784,1.573665,1.5,57.994598,55.0,81.974998
20160914183000,100.0,76.014404,30.859091,30.860001,40.973302,1.573665,1.5,57.994598,55.0,80.345001
20160914184500,100.0,75.096313,32.91507,32.915001,40.973302,1.597752,1.5,56.9865,55.0,78.785004
20160914190000,100.0,75.096313,32.91507,32.915001,40.973302,1.57768,1.5,56.9865,55.0,78.785004
20160914191500,100.0,75.096313,32.91507,32.915001,40.973302,1.573665,1.5,56.014404,55.0,78.785004
20160914193000,100.0,75.096313,32.91507,32.915001,40.493613,1.569651,1.5,56.014404,55.0,78.785004
20160914194500,100.0,75.096313,32.91507,32.915001,40.1062,1.581694,1.5,56.014404,55.0,78.785004
20160914200000,100.0,74.268227,32.91507,32.915001,40.196504,1.585708,1.5,56.014404,55.0,78.785004
20160914201500,100.0,74.268227,32.91507,32.915001,40.057478,1.581694,1.5,56.014404,55.0,78.785004
20160914203000,100.0,74.268227,32.91507,32.915001,39.918452,1.589723,1.5,56.014404,55.0,78.785004
20160914204500,100.0,74.268227,33.628601,33.630001,39.934806,1.565636,1.5,56.014404,55.0,78.785004
20160914210000,100.0,74.268227,33.628601,33.630001,39.934806,1.557607,1.5,56.014404,55.0,78.785004
20160914211500,100.0,74.268227,33.628601,33.630001,39.934806,1.553593,1.5,56.014404,55.0,78.785004
20160914213000,100.0,73.440147,33.628601,33.630001,39.934806,1.557607,1.5,56.014404,55.0,78.785004
20160914214500,100.0,73.440147,33.628601,33.630001,39.934806,1.501405,1.5,55.438347,55.0,78.785004
20160914220000,100.0,73.440147,33.628601,33.630001,39.934806,1.461261,1.5,55.438347,55.0,78.785004
20160914221500,100.0,73.440147,33.628601,33.630001,39.934806,1.449217,1.5,55.438347,55.0,78.785004
20160914223000,100.0,73.440147,33.628601,33.630001,39.736705,1.453232,1.5,55.438347,55.0,78.785004
20160914224500,100.0,73.440147,33.628601,33.630001,39.595707,1.581694,1.5,55.438347,55.0,78.785004
20160914230000,100.0,73.440147,33.628601,33.630001,39.595707,1.57768,1.5,55.438347,55.0,78.785004
20160914231500,100.0,72.432045,33.628601,33.630001,39.525208,1.585708,1.5,55.438347,55.0,78.785004
20160914233000,100.0,72.432045,33.628601,33.630001,39.38421,1.585708,1.5,55.438347,55.0,78.785004
20160914234500,100.0,72.432045,33.628601,33.630001,39.38421,1.585708,1.5,54.862289,55.0,78.785004
20160915000000,100.0,72.432045,33.628601,33.630001,39.60368,1.585708,1.5,54.862289,55.0,78.785004
20160915001500,100.0,72.432045,33.628601,33.630001,39.461696,1.57768,1.5,54.862289,55.0,78.785004
20160915003000,100.0,72.432045,34.886448,34.884998,39.177728,1.585708,1.5,54.862289,55.0,77.285004
20160915004500,100.0,72.432045,34.886448,34.884998,39.177728,1.581694,1.5,54.862289,55.0,77.285004
20160915010000,100.0,72.432045,34.886448,34.884998,39.177728,1.585708,1.5,54.862289,55.0,77.285004
20160915011500,100.0,72.432045,34.886448,34.884998,39.106736,1.581694,1.5,54.862289,55.0,77.285004
20160915013000,81.824997,72.432045,34.886448,34.884998,39.106736,1.581694,1.5,54.862289,55.0,77.285004
20160915014500,26.014999,72.432045,34.886448,34.884998,39.106736,1.565636,1.5,54.862289,55.0,77.285004
20160915020000,0.0,72.432045,34.886448,34.884998,39.106736,1.549578,1.5,54.862289,55.0,77.285004
20160915021500,0.0,72.432045,34.886448,34.884998,39.106736,1.54155,1.5,54.862289,55.0,77.285004
20160915023000,0.0,72.432045,34.886448,34.884998,38.680784,1.549578,1.5,54.862289,55.0,77.285004
20160915024500,0.0,72.432045,34.886448,34.884998,38.750875,1.549578,1.5,54.214222,55.0,77.285004
20160915030000,0.0,72.432045,34.886448,34.884998,38.750875,1.549578,1.5,54.214222,55.0,77.285004
20160915031500,0.0,72.432045,34.886448,34.884998,38.750875,1.553593,1.5,54.214222,55.0,77.285004
20160915033000,0.0,72.432045,34.886448,34.884998,38.53642,1.549578,1.5,54.214222,55.0,77.285004
