PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160915034500,0.0,72.432045,34.886448,34.884998,38.53642,1.54155,1.5,54.214222,55.0,77.285004
20160915040000,0.0,72.432045,34.886448,34.884998,38.39345,1.537535,1.5,54.214222,55.0,77.285004
20160915041500,0.0,72.432045,34.886448,34.884998,38.39345,1.545564,1.5,54.214222,55.0,77.285004
20160915043000,0.0,72.432045,34.886448,34.884998,38.39345,1.545564,1.5,54.214222,55.0,77.285004
20160915044500,0.0,72.432045,34.886448,34.884998,38.315148,1.549578,1.5,54.214222,55.0,77.285004
20160915050000,0.0,72.432045,41.271488,41.27,38.459104,1.565636,1.5,53.188118,55.0,72.434998
20160915051500,0.0,72.432045,41.271488,41.27,38.315148,1.54155,1.5,53.188118,55.0,72.434998
20160915053000,0.0,72.432045,41.271488,41.27,38.24317,1.545564,1.5,53.188118,55.0,72.434998
20160915054500,0.0,72.432045,41.271488,41.27,38.24317,1.549578,1.5,53.188118,55.0,72.434998
20160915060000,0.0,72.432045,41.271488,41.27,38.450315,1.549578,1.5,53.188118,55.0,72.434998
20160915061500,0.0,72.432045,41.271488,41.27,38.450315,1.533521,1.5,53.188118,55.0,72.434998
20160915063000,0.0,71.69397,41.271488,41.27,38.450315,1.549578,1.5,53.188118,55.0,72.434998
20160915064500,0.0,71.69397,41.271488,41.27,38.450315,1.549578,1.5,53.188118,55.0,72.434998
20160915070000,0.0,71.69397,41.271488,41.27,38.450315,1.545564,1.5,53.188118,55.0,72.434998
20160915071500,0.0,71.69397,41.271488,41.27,38.450315,1.545564,1.5,53.188118,55.0,72.434998
20160915073000,0.0,72.432045,41.271488,41.27,38.450315,1.549578,1.5,53.188118,55.0,72.434998
20160915074500,0.0,72.432045,41.271488,41.27,38.522786,1.54155,1.5,53.188118,55.0,72.434998
20160915080000,0.0,72.432045,41.271488,41.27,38.667728,1.54155,1.5,53.188118,55.0,72.434998
20160915081500,0.0,72.432045,41.271488,41.27,38.957612,1.549578,1.5,53.188118,55.0,72.434998
20160915083000,0.0,72.432045,41.271488,41.27,39.319967,1.533521,1.5,53.188118,55.0,72.434998
20160915084500,0.0,72.432045,41.271488,41.27,39.609851,1.525492,1.5,53.188118,55.0,72.434998
20160915090000,0.0,73.350136,41.271488,41.27,39.972206,1.521477,1.5,54.052208,55.0,72.434998
20160915091500,0.0,73.350136,41.271488,41.27,40.26209,1.517463,1.5,54.052208,55.0,72.434998
20160915093000,0.0,73.350136,41.271488,41.27,40.624445,1.525492,1.5,54.052208,55.0,72.434998
20160915094500,0.0,73.350136,41.271488,41.27,40.906356,1.521477,1.5,54.052208,55.0,72.434998
20160915100000,0.0,74.268227,41.271488,41.27,40.96691,1.529506,1.5,54.052208,55.0,72.434998
20160915101500,0.0,74.268227,41.271488,41.27,41.236496,1.537535,1.5,54.664268,55.0,72.434998
20160915103000,0.0,74.268227,41.271488,41.27,41.146685,1.533521,1.5,54.664268,55.0,72.434998
20160915104500,0.0,74.268227,41.271488,41.27,41.26492,1.529506,1.5,54.664268,55.0,72.434998
20160915110000,0.0,74.268227,41.271488,41.27,41.308712,1.537535,1.5,54.664268,55.0,72.434998
20160915111500,0.0,74.268227,41.271488,41.27,41.795626,1.533521,1.5,54.664268,55.0,72.434998
20160915113000,0.0,75.276337,41.271488,41.27,41.68856,1.533521,1.5,54.664268,55.0,72.434998
20160915114500,0.0,75.276337,41.271488,41.27,41.468512,1.533521,1.5,54.664268,55.0,72.434998
20160915120000,0.0,75.276337,41.271488,41.27,41.602608,1.533521,1.5,54.664268,55.0,72.434998
20160915121500,0.0,75.276337,41.271488,41.27,42.55352,1.537535,1.5,54.664268,55.0,72.434998
20160915123000,1.965,75.276337,41.271488,41.27,42.495754,1.529506,1.5,55.312332,55.0,72.434998
20160915124500,34.130001,76.464447,41.271488,41.27,41.723461,1.525492,1.5,55.312332,55.0,72.434998
20160915130000,69.945,75.366341,41.271488,41.27,41.19998,1.521477,1.5,55.312332,55.0,72.434998
20160915131500,100.0,75.366341,41.271488,41.27,41.579522,1.521477,1.5,55.312332,55.0,72.434998
20160915133000,100.0,73.530151,41.271488,41.27,41.552492,1.529506,1.5,55.312332,55.0,72.434998
20160915134500,100.0,73.530151,41.271488,41.27,42.1768,1.525492,1.5,55.312332,55.0,72.434998
20160915140000,100.0,74.358238,41.271488,41.27,42.45288,1.521477,1.5,55.312332,55.0,72.434998
20160915141500,100.0,74.358238,41.271488,41.27,42.096764,1.529506,1.5,55.312332,55.0,72.434998
20160915143000,100.0,75.186325,41.271488,41.27,42.164798,1.497391,1.5,55.924393,55.0,72.434998
20160915144500,100.0,75.186325,38.070957,38.07,42.660178,1.453232,1.5,56.9865,55.0,74.864998
20160915150000,100.0,76.014404,38.070957,38.07,43.065424,1.413087,1.5,56.9865,55.0,74.864998
20160915151500,100.0,76.014404,37.346245,37.345001,42.828444,1.42513,1.5,56.9865,55.0,74.864998
20160915153000,100.0,76.014404,37.346245,37.345001,42.828444,1.421116,1.5,56.9865,55.0,74.864998
20160915154500,100.0,76.014404,37.346245,37.345001,43.15226,1.429145,1.5,56.9865,55.0,74.864998
20160915160000,100.0,76.014404,37.346245,37.345001,43.15226,1.429145,1.5,56.176422,55.0,74.864998
20160915161500,100.0,76.842484,37.346245,37.345001,43.152515,1.421116,1.5,56.176422,55.0,74.864998
20160915163000,100.0,76.842484,37.346245,37.345001,41.70301,1.421116,1.5,57.112511,55.0,74.864998
20160915164500,100.0,74.628265,37.346245,37.345001,40.82309,1.429145,1.5,56.212421,55.0,74.864998
20160915170000,100.0,74.628265,37.346245,37.345001,40.462792,1.445203,1.5,55.186317,55.0,74.864998
20160915171500,100.0,74.628265,37.346245,37.345001,40.463948,1.437174,1.5,55.186317,55.0,74.864998
20160915173000,100.0,74.628265,37.346245,37.345001,40.493613,1.429145,1.5,55.186317,55.0,74.864998
20160915174500,100.0,74.628265,37.346245,37.345001,40.93444,1.433159,1.5,55.186317,55.0,74.864998
20160915180000,100.0,74.628265,37.346245,37.345001,40.93444,1.437174,1.5,55.186317,55.0,74.864998
20160915181500,100.0,74.628265,37.346245,37.345001,41.21052,1.437174,1.5,55.186317,55.0,74.864998
20160915183000,100.0,74.628265,37.346245,37.345001,41.21052,1.429145,1.5,55.186317,55.0,74.864998
20160915184500,100.0,74.628265,37.346245,37.345001,41.21052,1.437174,1.5,55.186317,55.0,74.864998
20160915190000,100.0,74.628265,37.346245,37.345001,40.836248,1.437174,1.5,55.186317,55.0,74.864998
20160915191500,100.0,74.628265,37.346245,37.345001,40.259846,1.441188,1.5,55.186317,55.0,74.864998
20160915193000,100.0,74.628265,37.346245,37.345001,40.356559,1.441188,1.5,55.186317,55.0,74.864998
20160915194500,100.0,74.628265,37.346245,37.345001,40.17522,1.441188,1.5,55.186317,55.0,74.864998
20160915200000,100.0,74.628265,37.346245,37.345001,40.1062,1.453232,1.5,55.186317,55.0,74.864998
20160915201500,100.0,73.800186,37.346245,37.345001,40.196504,1.445203,1.5,55.186317,55.0,74.864998
20160915203000,100.0,73.800186,37.346245,37.345001,40.057478,1.505419,1.5,55.186317,55.0,74.864998
20160915204500,100.0,73.800186,37.346245,37.345001,40.004812,1.533521,1.5,55.186317,55.0,74.864998
20160915210000,100.0,73.800186,37.346245,37.345001,39.934806,1.557607,1.5,54.502251,55.0,74.864998
20160915211500,100.0,73.800186,37.346245,37.345001,39.794794,1.573665,1.5,54.502251,55.0,74.864998
20160915213000,51.825001,73.800186,37.346245,37.345001,39.794794,1.581694,1.5,54.502251,55.0,74.864998
20160915214500,0.0,73.800186,38.080925,38.080002,39.736705,1.589723,1.5,54.502251,55.0,74.864998
20160915220000,0.0,73.800186,38.794453,38.794998,39.736705,1.573665,1.5,54.502251,55.0,74.864998
20160915221500,0.0,73.800186,38.794453,38.794998,39.525208,1.57768,1.5,54.502251,55.0,74.864998
20160915223000,0.0,73.800186,39.592579,39.595001,39.525208,1.565636,1.5,53.836185,55.0,73.709999
20160915224500,0.0,73.800186,39.592579,39.595001,39.525208,1.505419,1.5,53.836185,55.0,73.709999
20160915230000,0.0,72.522057,39.592579,39.595001,39.38421,1.421116,1.5,53.836185,55.0,73.709999
20160915231500,0.0,72.522057,39.592579,39.595001,39.38421,1.429145,1.5,53.836185,55.0,73.709999
20160915233000,0.0,72.522057,39.592579,39.595001,38.747016,1.445203,1.5,53.836185,55.0,73.709999
20160915234500,0.0,72.522057,39.592579,39.595001,39.461696,1.529506,1.5,53.836185,55.0,73.709999
20160916000000,0.0,72.522057,39.592579,39.595001,39.461696,1.569651,1.5,53.836185,55.0,73.709999
20160916001500,0.0,72.522057,39.592579,39.595001,39.461696,1.573665,1.5,53.836185,55.0,73.709999
20160916003000,0.0,72.522057,39.592579,39.595001,39.319712,1.573665,1.5,53.836185,55.0,73.709999
20160916004500,0.0,72.522057,39.592579,39.595001,39.177728,1.565636,1.5,53.836185,55.0,73.709999
20160916010000,0.0,72.522057,39.592579,39.595001,39.177728,1.57768,1.5,53.224121,55.0,73.709999
20160916011500,0.0,71.783981,39.592579,39.595001,39.106736,1.57768,1.5,53.224121,55.0,73.709999
20160916013000,0.0,71.783981,39.592579,39.595001,39.106736,1.573665,1.5,53.224121,55.0,73.709999
20160916014500,0.0,71.783981,39.592579,39.595001,38.964752,1.581694,1.5,53.224121,55.0,73.709999
20160916020000,0.0,71.783981,39.592579,39.595001,38.964752,1.585708,1.5,53.224121,55.0,73.709999
20160916021500,0.0,71.783981,39.592579,39.595001,38.964752,1.581694,1.5,53.224121,55.0,73.709999
20160916023000,0.0,71.783981,39.592579,39.595001,38.964752,1.573665,1.5,53.224121,55.0,73.709999
20160916024500,0.0,71.783981,39.592579,39.595001,38.964752,1.589723,1.5,53.224121,55.0,73.709999
20160916030000,0.0,71.783981,39.592579,39.595001,38.822768,1.573665,1.5,53.224121,55.0,73.709999
20160916031500,0.0,71.783981,39.592579,39.595001,38.893845,1.573665,1.5,53.224121,55.0,73.709999
20160916033000,0.0,71.783981,39.592579,39.595001,38.893845,1.581694,1.5,53.224121,55.0,73.709999
20160916034500,0.0,71.783981,39.592579,39.595001,38.680784,1.57768,1.5,53.224121,55.0,73.709999
20160916040000,0.0,71.783981,39.592579,39.595001,38.680784,1.581694,1.5,53.224121,55.0,73.709999
20160916041500,0.0,71.783981,39.592579,39.595001,38.750875,1.573665,1.5,53.224121,55.0,73.709999
20160916043000,0.0,71.783981,39.592579,39.595001,38.750875,1.549578,1.5,53.224121,55.0,73.709999
20160916044500,0.0,71.783981,39.592579,39.595001,38.67939,1.533521,1.5,53.224121,55.0,73.709999
20160916050000,0.0,71.783981,39.592579,39.595001,38.750875,1.513448,1.5,53.224121,55.0,73.709999
20160916051500,0.0,71.783981,39.592579,39.595001,38.890972,1.501405,1.5,53.224121,55.0,73.709999
20160916053000,0.0,71.783981,39.592579,39.595001,38.96295,1.493376,1.5,53.224121,55.0,73.709999
20160916054500,0.0,71.783981,39.592579,39.595001,38.96295,1.497391,1.5,53.224121,55.0,73.709999
20160916060000,0.0,71.783981,39.592579,39.595001,38.96295,1.497391,1.5,53.224121,55.0,73.709999
20160916061500,0.0,71.783981,39.592579,39.595001,38.750875,1.501405,1.5,53.224121,55.0,73.709999
20160916063000,0.0,71.783981,39.592579,39.595001,38.750875,1.497391,1.5,53.224121,55.0,73.709999
20160916064500,0.0,71.783981,39.592579,39.595001,38.750875,1.501405,1.5,53.224121,55.0,73.709999
20160916070000,0.0,71.783981,39.592579,39.595001,38.890972,1.493376,1.5,53.224121,55.0,73.709999
20160916071500,0.0,71.783981,39.592579,39.595001,38.890972,1.501405,1.5,53.224121,55.0,73.709999
20160916073000,0.0,71.783981,39.592579,39.595001,38.890972,1.513448,1.5,53.224121,55.0,73.709999
20160916074500,0.0,71.783981,39.592579,39.595001,38.96295,1.513448,1.5,53.224121,55.0,73.709999
20160916080000,0.0,71.783981,39.592579,39.595001,39.319967,1.505419,1.5,53.224121,55.0,73.709999
20160916081500,0.0,71.783981,39.592579,39.595001,39.464909,1.509434,1.5,53.872189,55.0,73.709999
20160916083000,0.0,72.882088,39.592579,39.595001,39.827264,1.505419,1.5,53.872189,55.0,73.709999
20160916084500,0.0,72.882088,39.592579,39.595001,40.26209,1.489362,1.5,54.502251,55.0,73.709999
20160916090000,0.0,72.882088,39.592579,39.595001,40.479503,1.489362,1.5,54.502251,55.0,73.709999
20160916091500,0.0,72.882088,39.592579,39.595001,41.059271,1.501405,1.5,54.502251,55.0,73.709999
20160916093000,0.0,73.998199,39.592579,39.595001,41.421626,1.493376,1.5,55.06031,55.0,73.709999
20160916094500,0.0,73.998199,39.592579,39.595001,41.698114,1.497391,1.5,55.06031,55.0,73.709999
20160916100000,1.615,73.998199,39.592579,39.595001,41.896215,1.445203,1.5,55.06031,55.0,73.709999
20160916101500,52.605,75.006302,39.592579,39.595001,42.133671,1.449217,1.5,56.014404,55.0,73.709999
20160916103000,100.0,75.006302,39.592579,39.595001,42.174998,1.453232,1.5,56.014404,55.0,73.709999
20160916104500,100.0,75.006302,39.592579,39.595001,42.073355,1.449217,1.5,56.608459,55.0,73.709999
20160916110000,100.0,75.006302,39.592579,39.595001,42.073355,1.437174,1.5,56.608459,55.0,73.709999
20160916111500,100.0,75.006302,39.592579,39.595001,42.063172,1.405058,1.5,56.608459,55.0,73.709999
20160916113000,100.0,75.006302,38.635208,38.634998,41.586764,1.405058,1.5,56.608459,55.0,73.709999
20160916114500,100.0,73.89019,37.931648,37.93,40.93444,1.413087,1.5,55.960396,55.0,74.970001
20160916120000,100.0,73.89019,37.931648,37.93,40.961147,1.417102,1.5,55.960396,55.0,74.970001
20160916121500,100.0,73.89019,37.931648,37.93,41.287683,1.421116,1.5,55.960396,55.0,74.970001
20160916123000,100.0,73.89019,37.228088,37.23,41.287683,1.429145,1.5,55.960396,55.0,74.970001
20160916124500,100.0,73.89019,37.228088,37.23,40.864689,1.429145,1.5,55.312332,55.0,74.970001
20160916130000,100.0,73.89019,37.228088,37.23,40.739552,1.42513,1.5,55.312332,55.0,74.970001
20160916131500,100.0,73.89019,37.228088,37.23,40.384592,1.433159,1.5,55.312332,55.0,74.970001
20160916133000,100.0,73.89019,37.228088,37.23,40.384592,1.429145,1.5,55.312332,55.0,74.970001
20160916134500,100.0,73.89019,37.228088,37.23,40.68097,1.429145,1.5,55.312332,55.0,74.970001
20160916140000,100.0,73.89019,37.228088,37.23,40.455584,1.429145,1.5,55.312332,55.0,74.970001
20160916141500,100.0,73.89019,37.228088,37.23,40.242608,1.429145,1.5,55.312332,55.0,74.970001
20160916143000,100.0,73.89019,37.228088,37.23,40.466515,1.42513,1.5,55.312332,55.0,74.970001
20160916144500,100.0,73.89019,37.228088,37.23,40.690422,1.42513,1.5,55.312332,55.0,74.970001
20160916150000,100.0,73.89019,37.228088,37.23,40.906356,1.429145,1.5,55.312332,55.0,74.970001
20160916151500,100.0,73.89019,37.228088,37.23,41.10988,1.42513,1.5,55.312332,55.0,74.970001
20160916153000,100.0,74.808289,37.228088,37.23,41.84207,1.417102,1.5,56.338436,55.0,74.970001
20160916154500,100.0,74.808289,37.228088,37.23,42.017408,1.421116,1.5,56.338436,55.0,74.970001
20160916160000,100.0,74.808289,37.228088,37.23,41.922174,1.417102,1.5,56.338436,55.0,74.970001
20160916161500,100.0,74.808289,37.228088,37.23,41.447738,1.417102,1.5,56.338436,55.0,74.970001
20160916163000,100.0,74.808289,37.228088,37.23,41.404932,1.421116,1.5,56.338436,55.0,74.970001
20160916164500,100.0,74.808289,37.228088,37.23,41.287683,1.421116,1.5,56.338436,55.0,74.970001
20160916170000,100.0,73.710175,37.228088,37.23,41.146685,1.421116,1.5,56.338436,55.0,74.970001
20160916171500,100.0,73.710175,37.228088,37.23,41.005687,1.42513,1.5,56.338436,55.0,74.970001
20160916173000,100.0,73.710175,37.228088,37.23,40.864689,1.42513,1.5,56.338436,55.0,74.970001
20160916174500,100.0,73.710175,37.228088,37.23,41.094512,1.421116,1.5,55.690369,55.0,74.970001
20160916180000,100.0,73.710175,37.228088,37.23,41.236496,1.429145,1.5,55.690369,55.0,74.970001
20160916181500,100.0,73.710175,37.228088,37.23,40.864689,1.421116,1.5,55.690369,55.0,74.970001
20160916183000,100.0,73.710175,37.228088,37.23,40.79419,1.421116,1.5,55.690369,55.0,74.970001
20160916184500,100.0,73.710175,37.228088,37.23,40.653192,1.42513,1.5,55.690369,55.0,74.970001
20160916190000,100.0,73.710175,37.228088,37.23,40.512194,1.417102,1.5,55.690369,55.0,74.970001
20160916191500,100.0,73.710175,37.228088,37.23,40.384592,1.42513,1.5,55.690369,55.0,74.970001
20160916193000,100.0,73.710175,37.228088,37.23,40.384592,1.42513,1.5,55.690369,55.0,74.970001
20160916194500,100.0,73.710175,37.228088,37.23,40.323545,1.42513,1.5,55.690369,55.0,74.970001
20160916200000,100.0,73.710175,37.228088,37.23,40.180575,1.42513,1.5,55.690369,55.0,74.970001
20160916201500,100.0,73.710175,37.228088,37.23,40.180575,1.421116,1.5,55.690369,55.0,74.970001
20160916203000,100.0,73.710175,37.228088,37.23,40.180575,1.421116,1.5,55.690369,55.0,74.970001
20160916204500,100.0,73.710175,37.228088,37.23,39.53721,1.429145,1.5,55.690369,55.0,74.970001
20160916210000,100.0,73.710175,37.228088,37.23,39.610752,1.42513,1.5,55.690369,55.0,74.970001
20160916211500,100.0,73.710175,37.228088,37.23,39.972206,1.429145,1.5,55.690369,55.0,74.970001
20160916213000,100.0,73.710175,37.228088,37.23,39.754708,1.42513,1.5,55.690369,55.0,74.970001
20160916214500,100.0,72.792084,37.228088,37.23,39.754708,1.477318,1.5,54.9883,55.0,74.970001
20160916220000,100.0,72.792084,37.228088,37.23,39.610752,1.489362,1.5,54.9883,55.0,74.970001
20160916221500,100.0,72.792084,37.228088,37.23,39.538774,1.489362,1.5,54.9883,55.0,74.970001
20160916223000,100.0,72.792084,37.228088,37.23,39.538774,1.489362,1.5,54.9883,55.0,74.970001
20160916224500,100.0,72.792084,37.228088,37.23,39.538774,1.497391,1.5,54.9883,55.0,74.970001
20160916230000,100.0,72.792084,37.228088,37.23,39.538774,1.497391,1.5,54.9883,55.0,74.970001
20160916231500,100.0,72.792084,37.228088,37.23,39.394818,1.497391,1.5,54.9883,55.0,74.970001
20160916233000,100.0,72.792084,37.228088,37.23,39.394818,1.497391,1.5,54.9883,55.0,74.970001
20160916234500,100.0,72.792084,37.228088,37.23,39.250862,1.501405,1.5,54.9883,55.0,74.970001
20160917000000,100.0,72.792084,37.228088,37.23,39.250862,1.497391,1.5,54.9883,55.0,74.970001
20160917001500,100.0,72.792084,37.228088,37.23,39.250862,1.497391,1.5,54.9883,55.0,74.970001
20160917003000,100.0,72.792084,37.228088,37.23,39.250862,1.505419,1.5,54.9883,55.0,74.970001
20160917004500,100.0,72.792084,37.228088,37.23,39.319967,1.501405,1.5,54.9883,55.0,74.970001
20160917010000,98.68,72.792084,38.301174,38.299999,39.319967,1.585708,1.5,54.9883,55.0,74.970001
20160917011500,81.824997,72.792084,38.301174,38.299999,39.319967,1.581694,1.5,54.9883,55.0,74.970001
20160917013000,28.370001,72.792084,38.301174,38.299999,39.464909,1.573665,1.5,54.412243,55.0,74.970001
20160917014500,0.0,72.792084,38.301174,38.299999,39.464909,1.57768,1.5,54.412243,55.0,74.970001
20160917020000,0.0,72.792084,38.301174,38.299999,39.464909,1.581694,1.5,54.412243,55.0,74.970001
20160917021500,0.0,72.792084,40.780155,40.779999,39.464909,1.489362,1.5,54.412243,55.0,72.805
20160917023000,0.0,72.792084,40.780155,40.779999,39.464909,1.489362,1.5,54.412243,55.0,72.805
20160917024500,0.24,72.792084,40.780155,40.779999,39.464909,1.485347,1.5,54.412243,55.0,72.805
20160917030000,0.0,73.530151,40.780155,40.779999,39.464909,1.481333,1.5,54.412243,55.0,72.805
20160917031500,0.0,73.530151,40.780155,40.779999,39.609851,1.485347,1.5,54.412243,55.0,72.805
20160917033000,0.0,73.530151,40.780155,40.779999,39.609851,1.485347,1.5,54.412243,55.0,72.805
20160917034500,0.0,73.530151,40.780155,40.779999,39.609851,1.489362,1.5,54.412243,55.0,72.805
20160917040000,0.0,73.530151,40.780155,40.779999,39.824884,1.497391,1.5,54.412243,55.0,72.805
20160917041500,0.0,73.530151,40.780155,40.779999,39.970812,1.481333,1.5,54.412243,55.0,72.805
20160917043000,0.0,73.530151,40.780155,40.779999,39.970812,1.493376,1.5,54.412243,55.0,72.805
20160917044500,0.0,73.530151,40.780155,40.779999,40.043776,1.489362,1.5,54.412243,55.0,72.805
20160917050000,0.0,73.530151,40.780155,40.779999,39.970812,1.485347,1.5,54.412243,55.0,72.805
20160917051500,0.0,73.530151,40.780155,40.779999,39.609851,1.485347,1.5,54.412243,55.0,72.805
20160917053000,0.0,73.530151,40.780155,40.779999,39.464909,1.493376,1.5,54.412243,55.0,72.805
20160917054500,0.0,73.530151,40.780155,40.779999,39.319967,1.485347,1.5,54.412243,55.0,72.805
20160917060000,0.0,73.530151,40.780155,40.779999,39.175025,1.489362,1.5,54.412243,55.0,72.805
20160917061500,0.0,73.530151,40.780155,40.779999,39.102554,1.489362,1.5,54.412243,55.0,72.805
20160917063000,0.0,73.530151,40.780155,40.779999,39.102554,1.481333,1.5,54.412243,55.0,72.805
20160917064500,0.0,73.530151,40.780155,40.779999,39.102554,1.481333,1.5,54.412243,55.0,72.805
20160917070000,0.0,73.530151,37.373711,37.375,38.957612,1.413087,1.5,54.412243,55.0,75.394997
20160917071500,0.0,73.530151,32.956432,32.955002,39.102554,1.405058,1.5,55.186317,55.0,79.224998
20160917073000,0.0,72.792084,32.337475,32.334999,39.102554,1.413087,1.5,55.186317,55.0,79.224998
20160917074500,0.0,72.792084,32.337475,32.334999,39.175025,1.409073,1.5,55.186317,55.0,79.224998
20160917080000,20.879999,72.792084,32.337475,32.334999,39.3871,1.417102,1.5,55.186317,55.0,79.224998
20160917081500,69.654999,72.792084,32.337475,32.334999,39.3871,1.413087,1.5,55.186317,55.0,79.224998
20160917083000,100.0,72.792084,32.337475,32.334999,39.3871,1.417102,1.5,55.186317,55.0,79.224998
20160917084500,100.0,71.69397,32.337475,32.334999,39.678956,1.421116,1.5,55.186317,55.0,79.224998
20160917090000,100.0,71.69397,32.337475,32.334999,39.678956,1.421116,1.5,55.186317,55.0,79.224998
20160917091500,100.0,71.69397,32.337475,32.334999,39.824884,1.557607,1.5,55.186317,55.0,79.224998
20160917093000,100.0,71.69397,36.385975,36.384998,39.970812,1.57768,1.5,55.186317,55.0,76.144997
20160917094500,100.0,71.69397,37.014896,37.014999,40.189704,1.553593,1.5,55.186317,55.0,76.144997
20160917100000,100.0,71.69397,37.728428,37.73,40.48156,1.561622,1.5,55.186317,55.0,75.125
20160917101500,100.0,71.69397,37.728428,37.73,40.84638,1.581694,1.5,55.186317,55.0,75.125
20160917103000,100.0,72.792084,37.728428,37.73,40.992308,1.537535,1.5,55.186317,55.0,75.125
20160917104500,100.0,72.792084,37.728428,37.73,41.794912,1.525492,1.5,55.186317,55.0,75.125
20160917110000,100.0,72.792084,37.728428,37.73,41.71151,1.533521,1.5,55.186317,55.0,75.125
20160917111500,100.0,72.792084,37.728428,37.73,42.43622,1.457246,1.5,55.798382,55.0,75.125
20160917113000,100.0,73.530151,37.728428,37.73,42.489872,1.433159,1.5,55.798382,55.0,75.125
20160917114500,100.0,73.530151,37.728428,37.73,42.754035,1.441188,1.5,55.798382,55.0,75.125
20160917120000,100.0,73.530151,37.728428,37.73,42.79832,1.417102,1.5,55.798382,55.0,75.125
20160917121500,100.0,74.538254,37.728428,37.73,42.525028,1.405058,1.5,56.662468,55.0,75.125
20160917123000,100.0,74.538254,37.10947,37.110001,41.590045,1.401044,1.5,56.662468,55.0,75.125
20160917124500,100.0,74.538254,37.10947,37.110001,40.93444,1.413087,1.5,56.662468,55.0,75.125
20160917130000,100.0,74.538254,37.10947,37.110001,41.169686,1.413087,1.5,56.662468,55.0,75.125
20160917131500,100.0,73.440147,37.10947,37.110001,41.404932,1.437174,1.5,55.798382,55.0,75.125
20160917133000,100.0,73.440147,37.10947,37.110001,41.169686,1.485347,1.5,55.798382,55.0,75.125
20160917134500,100.0,73.440147,37.10947,37.110001,41.03066,1.525492,1.5,55.798382,55.0,75.125
20160917140000,100.0,73.440147,37.10947,37.110001,41.03066,1.545564,1.5,55.798382,55.0,75.125
20160917141500,100.0,73.440147,37.10947,37.110001,40.72738,1.533521,1.5,55.798382,55.0,75.125
20160917143000,100.0,73.440147,37.10947,37.110001,40.961147,1.573665,1.5,55.798382,55.0,75.125
20160917144500,100.0,72.702072,37.10947,37.110001,41.03066,1.581694,1.5,55.240326,55.0,75.125
20160917150000,100.0,72.702072,37.10947,37.110001,41.404932,1.581694,1.5,55.240326,55.0,75.125
20160917151500,100.0,72.702072,37.10947,37.110001,40.93444,1.581694,1.5,55.240326,55.0,75.125
20160917153000,100.0,72.702072,37.10947,37.110001,40.699194,1.57768,1.5,55.240326,55.0,75.125
20160917154500,100.0,72.702072,37.10947,37.110001,40.973302,1.57768,1.5,55.240326,55.0,75.125
20160917160000,100.0,73.440147,37.10947,37.110001,40.973302,1.57768,1.5,55.240326,55.0,75.125
20160917161500,100.0,73.440147,37.10947,37.110001,40.973302,1.57768,1.5,55.240326,55.0,75.125
20160917163000,100.0,73.440147,37.10947,37.110001,40.973302,1.581694,1.5,55.240326,55.0,75.125
20160917164500,100.0,73.440147,37.823002,37.825001,40.836248,1.573665,1.5,55.240326,55.0,75.125
20160917170000,100.0,73.440147,37.823002,37.825001,41.07248,1.585708,1.5,55.240326,55.0,75.125
20160917171500,100.0,73.440147,37.823002,37.825001,41.21052,1.585708,1.5,55.240326,55.0,75.125
20160917173000,100.0,73.440147,37.823002,37.825001,40.736084,1.585708,1.5,55.240326,55.0,75.125
20160917174500,100.0,73.440147,37.823002,37.825001,40.736084,1.585708,1.5,55.240326,55.0,75.125
20160917180000,100.0,73.440147,38.53653,38.535,40.973302,1.569651,1.5,55.240326,55.0,75.125
20160917181500,100.0,73.440147,38.53653,38.535,40.973302,1.569651,1.5,55.240326,55.0,75.125
20160917183000,100.0,73.440147,38.53653,38.535,40.836248,1.565636,1.5,55.240326,55.0,75.125
20160917184500,100.0,73.440147,38.53653,38.535,40.699194,1.569651,1.5,55.240326,55.0,75.125
20160917190000,100.0,73.440147,38.53653,38.535,40.463948,1.565636,1.5,55.240326,55.0,75.125
20160917191500,100.0,73.440147,38.53653,38.535,40.56214,1.573665,1.5,55.240326,55.0,75.125
20160917193000,100.0,73.440147,38.53653,38.535,40.72738,1.565636,1.5,54.610264,55.0,75.125
20160917194500,100.0,73.440147,38.53653,38.535,40.683095,1.561622,1.5,54.610264,55.0,75.125
20160917200000,100.0,73.440147,38.53653,38.535,40.634866,1.561622,1.5,54.610264,55.0,75.125
20160917201500,100.0,73.440147,38.53653,38.535,40.79419,1.569651,1.5,54.610264,55.0,75.125
20160917203000,91.699997,72.432045,38.53653,38.535,40.79419,1.569651,1.5,54.610264,55.0,75.125
20160917204500,42.049999,72.432045,38.53653,38.535,40.653192,1.569651,1.5,54.610264,55.0,75.125
20160917210000,0.0,72.432045,38.53653,38.535,40.512194,1.565636,1.5,54.610264,55.0,75.125
20160917211500,0.0,72.432045,38.53653,38.535,40.371196,1.573665,1.5,54.610264,55.0,75.125
20160917213000,0.0,72.432045,38.53653,38.535,40.230198,1.573665,1.5,54.610264,55.0,75.125
20160917214500,0.0,72.432045,38.53653,38.535,40.230198,1.569651,1.5,54.610264,55.0,75.125
20160917220000,0.0,72.432045,38.53653,38.535,40.384592,1.573665,1.5,54.610264,55.0,75.125
20160917221500,0.0,72.432045,38.53653,38.535,40.384592,1.57768,1.5,54.610264,55.0,75.125
20160917223000,0.0,72.432045,38.53653,38.535,40.384592,1.57768,1.5,54.610264,55.0,75.125
20160917224500,0.0,72.432045,38.53653,38.535,40.384592,1.57768,1.5,54.610264,55.0,75.125
20160917230000,0.0,72.432045,38.53653,38.535,40.384592,1.57768,1.5,54.610264,55.0,75.125
20160917231500,0.0,72.432045,38.53653,38.535,40.384592,1.573665,1.5,54.610264,55.0,75.125
20160917233000,0.0,72.432045,38.53653,38.535,40.384592,1.565636,1.5,54.610264,55.0,75.125
20160917234500,0.0,72.432045,38.53653,38.535,40.384592,1.57768,1.5,53.962196,55.0,75.125
20160918000000,0.0,71.69397,38.53653,38.535,40.384592,1.569651,1.5,53.962196,55.0,75.125
20160918001500,0.0,71.69397,38.53653,38.535,40.384592,1.57768,1.5,53.962196,55.0,75.125
20160918003000,0.0,71.69397,38.53653,38.535,40.384592,1.57768,1.5,53.962196,55.0,75.125
20160918004500,0.0,71.69397,38.53653,38.535,40.384592,1.573665,1.5,53.962196,55.0,75.125
20160918010000,0.0,71.69397,38.53653,38.535,40.384592,1.57768,1.5,53.962196,55.0,75.125
20160918011500,0.0,71.69397,38.53653,38.535,40.384592,1.57768,1.5,53.422142,55.0,75.125
20160918013000,0.0,71.69397,38.53653,38.535,40.384592,1.573665,1.5,53.422142,55.0,75.125
20160918014500,0.0,71.69397,38.53653,38.535,40.384592,1.581694,1.5,53.422142,55.0,75.125
20160918020000,0.0,71.69397,38.53653,38.535,40.384592,1.573665,1.5,53.422142,55.0,75.125
20160918021500,0.0,71.69397,38.53653,38.535,40.384592,1.57768,1.5,53.422142,55.0,75.125
20160918023000,0.0,71.69397,38.53653,38.535,40.384592,1.589723,1.5,53.422142,55.0,75.125
20160918024500,0.0,71.69397,38.53653,38.535,37.909664,1.57768,1.5,53.422142,55.0,75.125
20160918030000,0.0,71.69397,38.53653,38.535,37.76275,1.585708,1.5,53.422142,55.0,75.125
20160918031500,0.0,70.955902,38.53653,38.535,37.76275,1.581694,1.5,53.422142,55.0,75.125
20160918033000,0.0,70.955902,38.53653,38.535,37.76275,1.581694,1.5,53.422142,55.0,75.125
20160918034500,0.0,70.955902,38.53653,38.535,37.76275,1.581694,1.5,53.422142,55.0,75.125
20160918040000,0.0,70.955902,38.53653,38.535,37.615836,1.593737,1.5,53.422142,55.0,75.125
20160918041500,0.0,70.955902,38.53653,38.535,37.615836,1.581694,1.5,53.422142,55.0,75.125
20160918043000,0.0,70.955902,38.53653,38.535,37.615836,1.57768,1.5,53.422142,55.0,75.125
20160918044500,0.0,71.69397,38.53653,38.535,37.615836,1.581694,1.5,53.422142,55.0,75.125
20160918050000,0.0,71.69397,38.53653,38.535,37.615836,1.57768,1.5,53.422142,55.0,75.125
20160918051500,0.0,71.69397,38.53653,38.535,37.76275,1.573665,1.5,53.422142,55.0,75.125
20160918053000,0.0,71.69397,38.53653,38.535,37.909664,1.593737,1.5,53.422142,55.0,75.125
20160918054500,0.0,71.69397,38.53653,38.535,37.909664,1.585708,1.5,53.422142,55.0,75.125
20160918060000,0.0,71.69397,38.53653,38.535,37.909664,1.585708,1.5,53.422142,55.0,75.125
20160918061500,0.0,71.69397,39.334656,39.334999,37.909664,1.545564,1.5,53.422142,55.0,73.904999
20160918063000,0.0,71.69397,39.334656,39.334999,37.76275,1.545564,1.5,53.422142,55.0,73.904999
20160918064500,0.0,70.955902,39.334656,39.334999,37.615836,1.545564,1.5,53.422142,55.0,73.904999
20160918070000,0.0,70.955902,37.758331,37.759998,37.76275,1.413087,1.5,53.422142,55.0,75.105003
20160918071500,0.0,70.955902,37.758331,37.759998,37.76275,1.421116,1.5,53.422142,55.0,75.105003
20160918073000,0.0,70.955902,37.758331,37.759998,38.423863,1.417102,1.5,53.422142,55.0,77.660004
20160918074500,0.0,70.955902,34.39418,34.395,39.23189,1.42513,1.5,54.340233,55.0,77.660004
20160918080000,0.0,70.955902,34.39418,34.395,40.921401,1.421116,1.5,54.340233,55.0,77.660004
20160918081500,0.0,70.955902,34.39418,34.395,42.159732,1.525492,1.5,54.340233,55.0,77.660004
20160918083000,0.0,70.955902,34.39418,34.395,42.25364,1.525492,1.5,54.340233,55.0,77.660004
20160918084500,0.0,70.955902,34.39418,34.395,41.554158,1.513448,1.5,55.024303,55.0,77.660004
20160918090000,0.0,70.955902,34.39418,34.395,42.43622,1.525492,1.5,55.024303,55.0,77.660004
20160918091500,0.0,70.955902,34.39418,34.395,41.928923,1.525492,1.5,55.024303,55.0,77.660004
20160918093000,0.0,70.955902,34.39418,34.395,42.17017,1.521477,1.5,55.024303,55.0,77.660004
20160918094500,0.0,71.69397,34.39418,34.395,43.088459,1.513448,1.5,55.024303,55.0,77.660004
20160918100000,63.630001,71.69397,34.39418,34.395,43.782909,1.513448,1.5,55.852386,55.0,77.660004
20160918101500,100.0,72.432045,34.39418,34.395,43.9023,1.513448,1.5,55.852386,55.0,77.660004
20160918103000,100.0,72.432045,34.39418,34.395,43.538211,1.513448,1.5,55.852386,55.0,77.660004
20160918104500,100.0,73.17012,34.39418,34.395,43.748144,1.513448,1.5,56.446445,55.0,77.660004
20160918110000,100.0,73.17012,34.39418,34.395,43.68487,1.513448,1.5,56.446445,55.0,77.660004
20160918111500,100.0,73.17012,34.39418,34.395,44.008686,1.513448,1.5,56.446445,55.0,77.660004
20160918113000,100.0,73.17012,34.39418,34.395,43.45282,1.509434,1.5,56.446445,55.0,77.660004
20160918114500,100.0,73.17012,34.39418,34.395,43.15226,1.509434,1.5,56.446445,55.0,77.660004
20160918120000,100.0,73.17012,34.39418,34.395,44.177615,1.505419,1.5,56.446445,55.0,77.660004
20160918121500,100.0,75.096313,34.39418,34.395,43.604324,1.513448,1.5,57.310532,55.0,77.660004
20160918123000,100.0,75.096313,34.39418,34.395,42.692206,1.513448,1.5,57.310532,55.0,77.660004
20160918124500,100.0,73.89019,34.39418,34.395,43.511232,1.509434,1.5,57.310532,55.0,77.660004
20160918130000,100.0,73.89019,34.39418,34.395,43.605548,1.505419,1.5,57.310532,55.0,77.660004
20160918131500,100.0,75.096313,34.39418,34.395,44.10035,1.509434,1.5,57.310532,55.0,77.660004
20160918133000,100.0,75.096313,34.39418,34.395,43.38788,1.509434,1.5,57.310532,55.0,77.660004
20160918134500,100.0,75.096313,34.39418,34.395,42.975647,1.497391,1.5,57.310532,55.0,77.660004
20160918140000,100.0,75.096313,34.39418,34.395,43.137674,1.497391,1.5,57.310532,55.0,77.660004
20160918141500,100.0,75.096313,34.39418,34.395,43.728866,1.485347,1.5,57.310532,55.0,77.660004
20160918143000,100.0,75.096313,34.39418,34.395,43.714484,1.489362,1.5,57.310532,55.0,77.660004
20160918144500,100.0,75.096313,34.39418,34.395,43.310717,1.493376,1.5,57.310532,55.0,77.660004
20160918150000,100.0,75.096313,34.39418,34.395,43.440529,1.485347,1.5,57.310532,55.0,77.660004
20160918151500,100.0,75.096313,34.39418,34.395,43.469939,1.485347,1.5,57.310532,55.0,77.660004
20160918153000,100.0,76.19442,34.39418,34.395,43.25885,1.481333,1.5,57.310532,55.0,77.660004
20160918154500,100.0,76.19442,34.39418,34.395,43.690633,1.489362,1.5,57.310532,55.0,77.660004
20160918160000,100.0,76.19442,34.39418,34.395,43.153263,1.481333,1.5,57.310532,55.0,77.660004
20160918161500,100.0,76.19442,34.39418,34.395,43.096976,1.481333,1.5,57.310532,55.0,77.660004
20160918163000,100.0,76.19442,34.39418,34.395,43.636896,1.477318,1.5,57.310532,55.0,77.660004
20160918164500,100.0,76.19442,34.39418,34.395,43.679056,1.469289,1.5,57.310532,55.0,77.660004
20160918170000,100.0,76.19442,34.39418,34.395,43.246763,1.481333,1.5,57.310532,55.0,77.660004
20160918171500,100.0,76.19442,34.39418,34.395,42.77078,1.473304,1.5,57.310532,55.0,77.660004
20160918173000,100.0,76.19442,34.39418,34.395,43.25885,1.481333,1.5,57.310532,55.0,77.660004
20160918174500,100.0,76.19442,34.39418,34.395,43.789488,1.473304,1.5,57.310532,55.0,77.660004
20160918180000,100.0,76.19442,34.39418,34.395,43.360493,1.473304,1.5,57.310532,55.0,77.660004
20160918181500,100.0,76.19442,34.39418,34.395,43.022312,1.469289,1.5,57.310532,55.0,77.660004
20160918183000,100.0,76.19442,34.39418,34.395,44.266321,1.473304,1.5,57.310532,55.0,77.660004
20160918184500,100.0,76.19442,34.39418,34.395,43.726826,1.481333,1.5,56.446445,55.0,77.660004
20160918190000,100.0,76.19442,34.39418,34.395,43.32464,1.481333,1.5,56.446445,55.0,77.660004
20160918191500,100.0,76.19442,34.39418,34.395,43.278808,1.489362,1.5,56.446445,55.0,77.660004
20160918193000,100.0,75.186325,34.39418,34.395,42.823531,1.489362,1.5,56.446445,55.0,77.660004
20160918194500,100.0,75.186325,34.39418,34.395,42.514352,1.497391,1.5,55.348335,55.0,77.660004
20160918200000,100.0,75.186325,34.39418,34.395,42.53958,1.505419,1.5,55.348335,55.0,77.660004
20160918201500,100.0,74.178223,34.39418,34.395,42.43622,1.509434,1.5,55.348335,55.0,77.660004
20160918203000,90.800003,74.178223,34.39418,34.395,42.363749,1.513448,1.5,54.37624,55.0,77.660004
20160918204500,57.150002,74.178223,34.39418,34.395,42.159732,1.513448,1.5,55.348335,55.0,77.660004
20160918210000,0.0,74.178223,34.39418,34.395,42.023256,1.525492,1.5,51.982002,55.0,77.660004
20160918211500,0.0,72.972099,34.39418,34.395,41.876342,1.533521,1.5,51.351936,55.0,77.660004
20160918213000,0.0,72.972099,34.39418,34.395,41.876342,1.54155,1.5,51.351936,55.0,77.660004
20160918214500,0.0,72.972099,34.39418,34.395,41.582514,1.545564,1.5,51.351936,55.0,77.660004
20160918220000,0.0,72.162018,34.39418,34.395,41.509057,1.57768,1.5,51.351936,55.0,77.660004
20160918221500,0.0,72.162018,34.39418,34.395,41.215229,1.637896,1.5,50.523853,55.0,72.635002
20160918223000,43.540001,72.162018,41.006275,41.005001,41.068315,1.545564,1.5,53.998199,55.0,72.635002
20160918224500,0.0,72.162018,41.006275,41.005001,41.068315,1.565636,1.5,50.361839,55.0,72.635002
20160918230000,62.860001,73.260132,41.006275,41.005001,40.921401,1.553593,1.5,56.860489,55.0,72.635002
20160918231500,53.535,73.260132,41.006275,41.005001,41.068315,1.553593,1.5,55.150314,55.0,72.635002
20160918233000,30.555,73.260132,41.006275,41.005001,40.921401,1.561622,1.5,56.176422,55.0,72.635002
20160918234500,58.805,73.260132,41.006275,41.005001,40.70103,1.54155,1.5,56.176422,55.0,72.635002
20160919000000,0.0,73.260132,41.006275,41.005001,40.554116,1.565636,1.5,50.361839,55.0,72.635002
20160919001500,0.0,73.260132,41.006275,41.005001,40.407202,1.557607,1.5,50.361839,55.0,72.635002
20160919003000,0.0,72.522057,41.006275,41.005001,40.186831,1.553593,1.5,50.361839,55.0,72.635002
20160919004500,0.0,72.522057,41.006275,41.005001,39.893003,1.561622,1.5,49.731773,55.0,72.635002
20160919010000,0.0,72.522057,41.006275,41.005001,39.893003,1.565636,1.5,49.731773,55.0,72.635002
20160919011500,0.0,72.522057,41.006275,41.005001,39.746089,1.565636,1.5,49.731773,55.0,72.635002
20160919013000,0.0,72.522057,41.006275,41.005001,39.599175,1.565636,1.5,49.731773,55.0,72.635002
20160919014500,0.0,71.69397,41.006275,41.005001,39.378804,1.565636,1.5,49.731773,55.0,72.635002
20160919020000,0.0,71.69397,41.006275,41.005001,39.525718,1.557607,1.5,49.731773,55.0,72.635002
20160919021500,0.0,71.69397,41.006275,41.005001,39.525718,1.573665,1.5,49.227722,55.0,72.635002
20160919023000,0.0,71.69397,41.006275,41.005001,39.525718,1.561622,1.5,49.227722,55.0,72.635002
20160919024500,0.0,71.69397,41.006275,41.005001,39.378804,1.569651,1.5,49.227722,55.0,72.635002
20160919030000,0.0,71.69397,41.006275,41.005001,39.084976,1.565636,1.5,49.227722,55.0,72.635002
20160919031500,0.0,71.69397,41.006275,41.005001,38.938062,1.565636,1.5,49.227722,55.0,72.635002
20160919033000,0.0,70.955902,41.006275,41.005001,38.717691,1.565636,1.5,49.227722,55.0,72.635002
20160919034500,0.0,70.955902,41.006275,41.005001,38.570777,1.573665,1.5,49.227722,55.0,72.635002
20160919040000,0.0,70.955902,41.006275,41.005001,38.423863,1.565636,1.5,49.227722,55.0,72.635002
20160919041500,0.0,70.955902,41.006275,41.005001,38.423863,1.561622,1.5,49.227722,55.0,72.635002
20160919043000,0.0,70.955902,41.006275,41.005001,38.276949,1.569651,1.5,49.227722,55.0,72.635002
20160919044500,0.0,70.955902,41.006275,41.005001,38.203492,1.573665,1.5,49.227722,55.0,72.635002
20160919050000,0.0,70.955902,41.006275,41.005001,38.056578,1.569651,1.5,49.227722,55.0,72.635002
20160919051500,0.0,70.955902,41.006275,41.005001,38.056578,1.565636,1.5,49.227722,55.0,72.635002
20160919053000,0.0,70.955902,41.006275,41.005001,38.203492,1.573665,1.5,49.227722,55.0,72.635002
20160919054500,0.0,70.955902,41.006275,41.005001,38.203492,1.573665,1.5,49.227722,55.0,72.635002
20160919060000,0.0,70.955902,41.006275,41.005001,38.203492,1.573665,1.5,48.705673,55.0,72.635002
20160919061500,0.0,70.955902,41.006275,41.005001,38.056578,1.569651,1.5,48.705673,55.0,72.635002
20160919063000,0.0,70.955902,41.006275,41.005001,38.056578,1.565636,1.5,48.705673,55.0,72.635002
20160919064500,0.0,70.955902,41.006275,41.005001,37.909664,1.573665,1.5,48.705673,55.0,72.635002
20160919070000,0.0,70.955902,41.006275,41.005001,37.615836,1.569651,1.5,48.705673,55.0,72.635002
20160919071500,0.0,70.955902,41.006275,41.005001,37.615836,1.565636,1.5,48.705673,55.0,72.635002
20160919073000,0.0,70.955902,41.006275,41.005001,38.570777,1.565636,1.5,48.705673,55.0,72.635002
20160919074500,0.0,70.955902,41.006275,41.005001,40.039917,1.565636,1.5,48.705673,55.0,72.635002
20160919080000,0.0,70.955902,41.006275,41.005001,42.390541,1.565636,1.5,48.705673,55.0,72.635002
20160919081500,0.0,70.955902,41.006275,41.005001,44.275688,1.565636,1.5,48.705673,55.0,72.635002
20160919083000,0.0,70.955902,41.006275,41.005001,43.9023,1.565636,1.5,48.705673,55.0,72.635002
20160919084500,0.0,70.955902,41.006275,41.005001,44.485672,1.569651,1.5,48.705673,55.0,72.635002
20160919090000,11.13,73.17012,38.70525,38.705002,44.177615,1.421116,1.5,55.510353,55.0,74.385002
20160919091500,100.0,73.800186,38.70525,38.705002,44.070464,1.405058,1.5,56.50045,55.0,74.385002
20160919093000,100.0,74.268227,38.00169,38.0,44.722448,1.409073,1.5,57.472549,55.0,74.919998
20160919094500,100.0,74.628265,38.00169,38.0,44.750872,1.417102,1.5,58.120613,55.0,74.919998
20160919100000,100.0,75.366341,37.29813,37.299999,44.393855,1.441188,1.5,58.606659,55.0,75.455002
20160919101500,100.0,75.096313,37.29813,37.299999,44.10035,1.461261,1.5,55.312332,55.0,75.455002
20160919103000,100.0,75.096313,37.29813,37.299999,44.338962,1.445203,1.5,57.472549,55.0,75.455002
20160919104500,100.0,74.898293,37.29813,37.299999,43.362992,1.437174,1.5,55.186317,55.0,75.455002
20160919110000,0.0,74.898293,37.29813,37.299999,43.324861,1.465275,1.5,53.062107,55.0,75.455002
20160919111500,0.0,75.096313,37.29813,37.299999,43.075488,1.473304,1.5,52.360039,55.0,75.455002
20160919113000,0.0,74.718277,37.29813,37.299999,43.302353,1.473304,1.5,52.072006,55.0,75.455002
20160919114500,0.0,75.366341,37.29813,37.299999,42.85544,1.473304,1.5,52.30603,55.0,75.455002
20160919120000,0.0,75.546356,37.29813,37.299999,42.85544,1.465275,1.5,52.396042,55.0,75.455002
20160919121500,0.0,75.834381,37.29813,37.299999,43.022312,1.469289,1.5,52.522053,55.0,75.455002
20160919123000,0.0,75.924393,37.29813,37.299999,43.022312,1.465275,1.5,52.432045,55.0,75.455002
20160919124500,0.0,76.104416,37.29813,37.299999,43.008916,1.465275,1.5,53.872189,55.0,75.455002
20160919130000,0.0,74.898293,37.29813,37.299999,42.185997,1.465275,1.5,52.522053,55.0,75.455002
20160919131500,0.0,75.726379,30.0,30.0,42.03349,1.565636,1.5,53.638168,55.0,82.035004
20160919133000,0.0,76.014404,30.0,30.0,41.971049,1.573665,1.5,53.062107,55.0,80.470001
20160919134500,0.0,75.726379,33.380383,33.380001,41.52349,1.57768,1.5,52.234024,55.0,78.43
20160919140000,0.0,75.924393,33.380383,33.380001,40.92696,1.573665,1.5,52.360039,55.0,78.43
20160919141500,0.0,75.546356,34.093914,34.095001,42.594371,1.573665,1.5,52.018005,55.0,77.889999
20160919143000,0.0,75.924393,34.093914,34.095001,42.402747,1.565636,1.5,52.018005,55.0,77.889999
20160919144500,0.0,75.726379,34.093914,34.095001,41.70029,1.565636,1.5,52.144012,55.0,77.889999
20160919150000,0.0,75.834381,34.093914,34.095001,41.767678,1.573665,1.5,52.072006,55.0,77.889999
20160919151500,0.0,75.726379,34.093914,34.095001,41.915,1.565636,1.5,51.855988,55.0,77.889999
20160919153000,0.0,75.456345,34.093914,34.095001,41.765876,1.565636,1.5,51.729973,55.0,77.889999
20160919154500,0.0,75.834381,34.093914,34.095001,41.765876,1.573665,1.5,51.855988,55.0,77.889999
20160919160000,0.0,75.366341,34.093914,34.095001,41.573674,1.573665,1.5,51.855988,55.0,77.889999
20160919161500,0.0,75.834381,34.093914,34.095001,42.245072,1.57768,1.5,51.765976,55.0,77.889999
20160919163000,0.0,75.366341,34.093914,34.095001,42.812838,1.573665,1.5,51.855988,55.0,77.889999
20160919164500,0.0,76.104416,40.727169,40.724998,42.01853,1.529506,1.5,51.189919,55.0,72.845001
20160919170000,0.0,76.464447,40.727169,40.724998,42.022576,1.569651,1.5,51.063908,55.0,72.845001
20160919171500,0.0,76.014404,40.727169,40.724998,42.022576,1.573665,1.5,51.189919,55.0,72.845001
20160919173000,0.0,76.104416,40.727169,40.724998,42.022576,1.57768,1.5,51.063908,55.0,72.845001
20160919174500,0.0,76.464447,40.727169,40.724998,42.454682,1.569651,1.5,50.901894,55.0,72.845001
20160919180000,0.0,76.464447,40.727169,40.724998,42.454682,1.557607,1.5,51.063908,55.0,72.845001
20160919181500,0.0,76.464447,40.727169,40.724998,42.245072,1.561622,1.5,51.027901,55.0,72.845001
20160919183000,0.0,75.924393,40.727169,40.724998,42.906032,1.557607,1.5,50.937897,55.0,72.845001
20160919184500,0.0,75.456345,40.727169,40.724998,43.123292,1.553593,1.5,50.685867,55.0,72.845001
20160919190000,0.0,75.006302,40.727169,40.724998,42.489719,1.569651,1.5,50.55986,55.0,72.845001
20160919191500,0.0,74.808289,40.727169,40.724998,41.392896,1.565636,1.5,50.307831,55.0,72.845001
20160919193000,0.0,74.538254,40.727169,40.724998,40.614296,1.585708,1.5,49.857788,55.0,72.845001
20160919194500,0.0,74.178223,40.727169,40.724998,40.736084,1.581694,1.5,49.731773,55.0,72.845001
20160919200000,0.0,74.268227,40.727169,40.724998,40.634866,1.465275,1.5,49.641766,55.0,72.845001
20160919201500,0.0,73.998199,41.525295,41.525002,40.384592,1.557607,1.5,49.38974,55.0,72.239998
20160919203000,0.0,73.998199,41.525295,41.525002,39.745664,1.445203,1.5,49.353737,55.0,72.239998
20160919204500,0.0,73.620163,41.525295,41.525002,39.39424,1.525492,1.5,49.299728,55.0,72.239998
20160919210000,0.0,73.530151,41.525295,41.525002,39.250862,1.405058,1.5,49.38974,55.0,72.775002
20160919211500,0.0,73.080109,40.821735,40.82,39.102554,1.449217,1.5,49.353737,55.0,72.775002
20160919213000,0.0,72.792084,40.821735,40.82,39.084976,1.569651,1.5,49.173717,55.0,72.775002
20160919214500,0.0,72.882088,40.821735,40.82,38.864605,1.569651,1.5,49.263725,55.0,72.775002
20160919220000,0.0,72.972099,40.821735,40.82,38.570777,1.581694,1.5,49.263725,55.0,72.775002
20160919221500,0.0,72.792084,40.821735,40.82,38.717691,1.549578,1.5,49.173717,55.0,72.775002
20160919223000,0.0,72.792084,40.821735,40.82,38.864605,1.581694,1.5,49.173717,55.0,72.775002
20160919224500,0.0,72.612061,40.821735,40.82,38.938062,1.54155,1.5,49.173717,55.0,72.775002
20160919230000,0.0,72.612061,40.821735,40.82,38.717691,1.569651,1.5,49.173717,55.0,72.775002
20160919231500,0.0,72.252029,40.821735,40.82,38.423863,1.573665,1.5,49.137718,55.0,72.775002
20160919233000,0.0,72.072006,40.821735,40.82,38.276949,1.573665,1.5,49.011703,55.0,72.775002
20160919234500,0.0,72.072006,40.821735,40.82,38.056578,1.57768,1.5,49.011703,55.0,72.775002
20160920000000,0.0,72.072006,40.821735,40.82,38.056578,1.581694,1.5,48.885689,55.0,72.775002
20160920001500,0.0,72.162018,40.821735,40.82,37.909664,1.581694,1.5,48.705673,55.0,72.775002
20160920003000,0.0,71.873993,40.821735,40.82,37.615836,1.57768,1.5,48.705673,55.0,72.775002
20160920004500,0.0,71.69397,40.821735,40.82,37.395465,1.57768,1.5,48.543655,55.0,72.775002
20160920010000,0.0,71.333939,40.821735,40.82,37.248551,1.57768,1.5,49.011703,55.0,72.775002
20160920011500,0.0,70.775879,40.821735,40.82,36.954723,1.585708,1.5,48.579659,55.0,72.775002
20160920013000,0.0,70.685867,40.821735,40.82,36.881266,1.585708,1.5,48.507652,55.0,72.775002
20160920014500,0.0,70.685867,40.821735,40.82,36.587438,1.581694,1.5,48.507652,55.0,72.775002
20160920020000,0.0,70.685867,40.821735,40.82,36.440524,1.581694,1.5,48.507652,55.0,72.775002
20160920021500,0.0,70.415848,40.821735,40.82,36.440524,1.581694,1.5,48.507652,55.0,72.775002
20160920023000,0.0,70.595863,40.821735,40.82,36.440524,1.581694,1.5,48.507652,55.0,72.775002
20160920024500,0.0,70.235825,40.821735,40.82,36.440524,1.585708,1.5,48.381638,55.0,72.775002
20160920030000,0.0,70.235825,40.821735,40.82,36.29361,1.589723,1.5,48.327633,55.0,72.775002
20160920031500,0.0,70.235825,41.450657,41.450001,36.29361,1.565636,1.5,48.381638,55.0,72.300003
20160920033000,0.0,70.145813,41.450657,41.450001,36.29361,1.565636,1.5,48.237625,55.0,72.300003
20160920034500,0.0,70.145813,41.450657,41.450001,36.220153,1.561622,1.5,48.327633,55.0,72.300003
20160920040000,0.0,70.325836,41.450657,41.450001,36.220153,1.557607,1.5,48.381638,55.0,72.300003
20160920041500,0.0,70.235825,41.450657,41.450001,36.29361,1.557607,1.5,51.027901,55.0,72.300003
20160920043000,0.0,70.235825,41.450657,41.450001,36.220153,1.553593,1.5,49.551758,55.0,72.300003
20160920044500,0.0,70.235825,41.450657,41.450001,36.220153,1.54155,1.5,49.173717,55.0,72.300003
20160920050000,0.0,70.055801,41.450657,41.450001,36.073239,1.557607,1.5,49.227722,55.0,72.300003
20160920051500,0.0,70.235825,41.450657,41.450001,36.073239,1.557607,1.5,49.173717,55.0,72.300003
20160920053000,0.0,70.145813,41.450657,41.450001,36.073239,1.557607,1.5,49.677769,55.0,72.300003
20160920054500,0.0,70.235825,41.450657,41.450001,35.926325,1.557607,1.5,49.479752,55.0,72.300003
20160920060000,0.0,69.9478,41.450657,41.450001,35.779411,1.553593,1.5,49.353737,55.0,72.300003
20160920061500,0.0,70.055801,41.450657,41.450001,35.632497,1.565636,1.5,49.173717,55.0,72.300003
20160920063000,0.0,70.055801,41.450657,41.450001,35.412126,1.565636,1.5,49.515751,55.0,72.300003
20160920064500,0.0,69.9478,41.450657,41.450001,35.412126,1.553593,1.5,49.353737,55.0,72.300003
20160920070000,0.0,69.9478,41.450657,41.450001,35.55904,1.553593,1.5,48.381638,55.0,72.300003
20160920071500,0.0,69.9478,41.450657,41.450001,35.632497,1.561622,1.5,48.381638,55.0,72.300003
20160920073000,0.0,70.235825,41.450657,41.450001,36.587438,1.553593,1.5,48.507652,55.0,72.300003
20160920074500,0.0,70.415848,41.450657,41.450001,38.276949,1.553593,1.5,48.507652,55.0,72.300003
20160920080000,0.0,70.685867,41.450657,41.450001,39.177728,1.561622,1.5,48.579659,55.0,72.300003
20160920081500,0.0,70.955902,41.450657,41.450001,39.511472,1.561622,1.5,48.831684,55.0,72.300003
20160920083000,0.0,71.153915,41.450657,41.450001,39.442928,1.565636,1.5,48.885689,55.0,72.300003
20160920084500,0.0,71.69397,41.450657,41.450001,39.873062,1.565636,1.5,49.353737,55.0,72.300003
20160920090000,0.0,71.873993,41.450657,41.450001,40.257024,1.549578,1.5,49.515751,55.0,72.300003
20160920091500,0.0,72.432045,41.450657,41.450001,40.425375,1.545564,1.5,50.847885,55.0,72.300003
20160920093000,0.0,72.882088,41.450657,41.450001,40.308772,1.481333,1.5,51.063908,55.0,72.300003
20160920094500,0.0,72.882088,41.450657,41.450001,40.72568,1.54155,1.5,51.189919,55.0,72.300003
20160920100000,0.0,73.620163,41.450657,41.450001,40.998394,1.545564,1.5,51.567955,55.0,72.300003
