PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160920101500,0.0,73.89019,41.450657,41.450001,40.998394,1.553593,1.5,50.235825,55.0,72.300003
20160920103000,0.0,74.268227,41.450657,41.450001,41.02148,1.557607,1.5,50.019806,55.0,72.300003
20160920104500,0.0,74.628265,41.450657,41.450001,41.02148,1.549578,1.5,50.18182,55.0,72.300003
20160920110000,0.0,74.898293,41.450657,41.450001,40.87834,1.549578,1.5,50.361839,55.0,72.300003
20160920111500,0.0,74.808289,41.450657,41.450001,41.15697,1.553593,1.5,50.397842,55.0,72.300003
20160920113000,0.0,75.366341,41.450657,41.450001,41.118839,1.549578,1.5,50.397842,55.0,72.300003
20160920114500,0.0,75.276337,41.450657,41.450001,40.666095,1.545564,1.5,51.729973,55.0,72.300003
20160920120000,0.0,75.834381,41.450657,41.450001,41.17635,1.529506,1.5,53.962196,55.0,72.300003
20160920121500,0.0,75.636368,39.874332,39.875,41.579216,1.485347,1.5,55.114311,55.0,73.495003
20160920123000,0.0,76.464447,39.874332,39.875,41.281274,1.54155,1.5,53.224121,55.0,73.495003
20160920124500,0.0,75.096313,40.587864,40.59,40.0348,1.565636,1.5,50.847885,55.0,72.955002
20160920130000,0.0,76.104416,40.587864,40.59,40.43889,1.545564,1.5,50.55986,55.0,72.955002
20160920131500,0.0,75.834381,40.587864,40.59,40.52015,1.553593,1.5,50.361839,55.0,72.955002
20160920133000,0.0,76.104416,40.587864,40.59,39.476384,1.573665,1.5,50.433846,55.0,72.955002
20160920134500,0.0,76.19442,40.587864,40.59,40.305202,1.581694,1.5,50.523853,55.0,72.955002
20160920140000,0.0,75.726379,40.587864,40.59,39.62544,1.57768,1.5,50.397842,55.0,72.955002
20160920141500,62.325001,76.842484,40.587864,40.59,40.412676,1.549578,1.5,55.636368,55.0,72.955002
20160920143000,62.93,76.554459,40.587864,40.59,40.913972,1.549578,1.5,54.700272,55.0,72.955002
20160920144500,62.93,76.842484,40.587864,40.59,40.97847,1.549578,1.5,55.024303,55.0,72.955002
20160920150000,62.93,76.842484,40.587864,40.59,40.774776,1.545564,1.5,54.9883,55.0,72.955002
20160920151500,62.93,76.554459,40.587864,40.59,40.827935,1.553593,1.5,54.700272,55.0,72.955002
20160920153000,62.93,77.022507,40.587864,40.59,40.669104,1.549578,1.5,55.06031,55.0,72.955002
20160920154500,62.93,77.292526,40.587864,40.59,40.251465,1.553593,1.5,55.024303,55.0,72.955002
20160920160000,64.239998,77.472549,40.587864,40.59,40.874192,1.553593,1.5,55.186317,55.0,72.955002
20160920161500,64.239998,77.760574,40.587864,40.59,40.207656,1.557607,1.5,54.826286,55.0,72.955002
20160920163000,64.239998,76.554459,40.587864,40.59,39.951296,1.557607,1.5,54.574257,55.0,72.955002
20160920164500,60.16,77.022507,40.587864,40.59,40.67026,1.557607,1.5,54.502251,55.0,72.955002
20160920170000,60.16,77.022507,40.587864,40.59,40.69457,1.557607,1.5,54.826286,55.0,72.955002
20160920171500,60.16,77.382538,40.587864,40.59,40.3102,1.565636,1.5,55.024303,55.0,72.955002
20160920173000,60.16,76.554459,40.587864,40.59,40.807484,1.561622,1.5,54.700272,55.0,72.955002
20160920174500,60.16,76.374435,40.587864,40.59,41.08965,1.565636,1.5,54.862289,55.0,72.955002
20160920180000,60.16,76.374435,40.587864,40.59,41.218731,1.565636,1.5,54.790279,55.0,72.955002
20160920181500,60.16,76.19442,40.587864,40.59,41.992418,1.513448,1.5,54.862289,55.0,72.955002
20160920183000,60.16,76.104416,40.587864,40.59,42.08347,1.565636,1.5,54.9883,55.0,72.955002
20160920184500,60.16,76.014404,40.587864,40.59,41.573215,1.561622,1.5,54.952297,55.0,72.955002
20160920190000,60.16,75.186325,40.587864,40.59,42.210851,1.565636,1.5,55.348335,55.0,72.955002
20160920191500,60.16,75.546356,40.587864,40.59,41.645312,1.545564,1.5,54.610264,55.0,72.955002
20160920193000,60.16,74.628265,40.587864,40.59,41.189219,1.493376,1.5,54.9883,55.0,72.955002
20160920194500,60.16,74.538254,40.587864,40.59,41.34839,1.561622,1.5,54.538254,55.0,72.955002
20160920200000,55.724998,74.538254,40.587864,40.59,40.93444,1.545564,1.5,54.700272,55.0,72.955002
20160920201500,52.195,74.358238,40.587864,40.59,40.774878,1.545564,1.5,55.186317,55.0,72.955002
20160920203000,52.849998,73.998199,40.587864,40.59,40.56486,1.557607,1.5,55.06031,55.0,72.955002
20160920204500,59.384998,73.998199,40.587864,40.59,40.739552,1.501405,1.5,55.47435,55.0,72.955002
20160920210000,62.84,74.088211,40.587864,40.59,40.609485,1.501405,1.5,55.024303,55.0,72.955002
20160920211500,62.84,74.268227,40.587864,40.59,40.690422,1.493376,1.5,55.024303,55.0,72.955002
20160920213000,62.84,73.998199,40.587864,40.59,40.624445,1.493376,1.5,54.9883,55.0,72.955002
20160920214500,62.84,73.89019,40.587864,40.59,40.627488,1.525492,1.5,55.150314,55.0,72.955002
20160920220000,62.84,73.530151,40.587864,40.59,40.407032,1.533521,1.5,54.862289,55.0,72.955002
20160920221500,62.84,73.89019,40.587864,40.59,40.48156,1.501405,1.5,55.024303,55.0,72.955002
20160920223000,62.84,73.89019,40.587864,40.59,40.189704,1.521477,1.5,54.862289,55.0,72.955002
20160920224500,62.84,73.620163,40.587864,40.59,39.970812,1.513448,1.5,54.826286,55.0,72.955002
20160920230000,62.84,73.620163,40.587864,40.59,39.970812,1.529506,1.5,54.502251,55.0,72.955002
20160920231500,62.84,73.620163,40.587864,40.59,39.827264,1.525492,1.5,54.664268,55.0,72.955002
20160920233000,62.84,73.620163,40.587864,40.59,39.754793,1.513448,1.5,54.700272,55.0,72.955002
20160920234500,62.84,73.350136,40.587864,40.59,39.754793,1.529506,1.5,54.538254,55.0,72.955002
20160921000000,62.84,72.972099,40.587864,40.59,39.175025,1.533521,1.5,54.538254,55.0,72.955002
20160921001500,51.264999,73.620163,40.587864,40.59,39.23189,1.533521,1.5,54.826286,55.0,72.955002
20160921003000,51.264999,73.260132,40.587864,40.59,39.23189,1.529506,1.5,54.9883,55.0,72.955002
20160921004500,51.264999,73.17012,40.587864,40.59,39.378804,1.521477,1.5,54.952297,55.0,72.955002
20160921010000,51.264999,72.882088,40.587864,40.59,39.084976,1.537535,1.5,55.024303,55.0,72.955002
20160921011500,51.404999,72.612061,42.140594,42.139999,38.938062,1.433159,1.5,55.690369,55.0,73.684998
20160921013000,57.299999,72.432045,39.622463,39.619999,38.570777,1.433159,1.5,54.448246,55.0,73.684998
20160921014500,52.455002,72.162018,39.622463,39.619999,38.276949,1.445203,1.5,54.664268,55.0,73.684998
20160921020000,52.455002,71.873993,39.622463,39.619999,38.203492,1.509434,1.5,54.502251,55.0,73.684998
20160921021500,50.580002,72.072006,39.622463,39.619999,38.056578,1.569651,1.5,54.574257,55.0,73.684998
20160921023000,50.580002,72.072006,40.505196,40.505001,37.76275,1.557607,1.5,55.024303,55.0,73.014999
20160921024500,50.580002,72.162018,40.505196,40.505001,37.615836,1.557607,1.5,54.9883,55.0,73.014999
20160921030000,50.580002,72.072006,40.505196,40.505001,37.542379,1.561622,1.5,55.186317,55.0,73.014999
20160921031500,50.580002,72.162018,40.505196,40.505001,37.542379,1.561622,1.5,54.9883,55.0,73.014999
20160921033000,50.580002,71.964005,40.505196,40.505001,37.615836,1.557607,1.5,55.024303,55.0,73.014999
20160921034500,50.580002,71.603958,40.505196,40.505001,37.542379,1.557607,1.5,54.700272,55.0,73.014999
20160921040000,50.580002,71.423943,40.505196,40.505001,37.395465,1.561622,1.5,54.574257,55.0,73.014999
20160921041500,50.580002,71.69397,40.505196,40.505001,37.248551,1.565636,1.5,54.700272,55.0,73.014999
20160921043000,50.580002,71.69397,40.505196,40.505001,37.248551,1.557607,1.5,54.862289,55.0,73.014999
20160921044500,50.580002,71.333939,40.505196,40.505001,37.101637,1.565636,1.5,54.502251,55.0,73.014999
20160921050000,50.580002,71.69397,40.505196,40.505001,37.101637,1.557607,1.5,54.664268,55.0,73.014999
20160921051500,50.580002,71.69397,40.505196,40.505001,36.954723,1.561622,1.5,54.826286,55.0,73.014999
20160921053000,50.580002,71.873993,40.505196,40.505001,36.954723,1.561622,1.5,54.862289,55.0,73.014999
20160921054500,50.580002,71.783981,40.505196,40.505001,37.101637,1.561622,1.5,54.736275,55.0,73.014999
20160921060000,50.580002,71.603958,38.928871,38.93,36.881266,1.413087,1.5,55.024303,55.0,74.214996
20160921061500,50.580002,71.333939,38.928871,38.93,36.954723,1.413087,1.5,54.952297,55.0,74.214996
20160921063000,50.580002,71.063911,38.928871,38.93,36.734352,1.413087,1.5,54.898293,55.0,74.214996
20160921064500,50.580002,70.955902,38.928871,38.93,36.587438,1.413087,1.5,54.790279,55.0,74.214996
20160921070000,50.580002,70.685867,38.928871,38.93,36.220153,1.417102,1.5,54.538254,55.0,74.214996
20160921071500,50.580002,71.063911,38.928871,38.93,36.073239,1.417102,1.5,54.826286,55.0,74.214996
20160921073000,50.580002,71.153915,38.928871,38.93,36.734352,1.409073,1.5,54.826286,55.0,74.214996
20160921074500,50.580002,71.513954,38.225311,38.224998,38.276949,1.437174,1.5,55.312332,55.0,74.75
20160921080000,61.575001,71.69397,38.225311,38.224998,39.970812,1.429145,1.5,55.024303,55.0,74.75
20160921081500,61.575001,72.162018,38.225311,38.224998,40.284836,1.433159,1.5,55.186317,55.0,74.75
20160921083000,62.740002,72.432045,38.225311,38.224998,40.498866,1.429145,1.5,55.150314,55.0,74.75
20160921084500,65.25,72.882088,38.225311,38.224998,40.513894,1.42513,1.5,55.024303,55.0,74.75
20160921090000,65.25,73.530151,38.225311,38.224998,41.142214,1.429145,1.5,55.024303,55.0,74.75
20160921091500,65.25,73.89019,39.404152,39.404999,40.951168,1.581694,1.5,54.862289,55.0,73.855003
20160921093000,65.25,74.448242,40.11768,40.119999,41.411375,1.409073,1.5,55.150314,55.0,73.309998
20160921094500,65.25,74.718277,38.604813,38.605,41.571838,1.445203,1.5,55.312332,55.0,74.459999
20160921100000,68.230003,75.096313,35.51004,35.509998,41.684973,1.521477,1.5,55.312332,55.0,76.809998
20160921101500,70.849998,75.006302,35.51004,35.509998,42.08636,1.505419,1.5,54.9883,55.0,76.809998
20160921103000,70.849998,75.276337,37.650627,36.935001,41.271108,1.593737,1.5,54.502251,55.0,75.184998
20160921104500,57.68,75.096313,39.622002,39.619999,41.626306,1.54155,1.5,54.502251,55.0,73.684998
20160921110000,57.68,75.726379,39.622002,39.619999,42.08636,1.525492,1.5,54.9883,55.0,73.684998
20160921111500,57.68,75.366341,39.622002,39.619999,42.04182,1.465275,1.5,54.574257,55.0,73.684998
20160921113000,57.68,75.366341,39.622002,39.619999,41.28974,1.405058,1.5,54.664268,55.0,73.684998
20160921114500,62.695,76.104416,37.511318,37.509998,29.279648,1.42513,1.5,55.510353,55.0,75.290001
20160921120000,68.584999,76.464447,37.511318,37.509998,39.239336,1.433159,1.5,54.952297,55.0,75.290001
20160921121500,68.584999,76.554459,37.511318,37.509998,39.239336,1.445203,1.5,55.240326,55.0,75.290001
20160921123000,68.584999,76.374435,37.511318,37.509998,40.98,1.42513,1.5,55.150314,55.0,75.290001
20160921124500,68.584999,75.834381,37.511318,37.509998,41.179988,1.437174,1.5,54.826286,55.0,75.290001
20160921130000,68.584999,76.464447,37.511318,37.509998,41.812422,1.42513,1.5,55.150314,55.0,75.290001
20160921131500,68.584999,76.554459,37.511318,37.509998,41.812422,1.437174,1.5,54.826286,55.0,75.290001
20160921133000,58.209999,77.022507,37.511318,37.509998,41.802307,1.433159,1.5,55.47435,55.0,75.290001
20160921134500,66.889999,76.464447,37.511318,37.509998,41.349563,1.437174,1.5,55.114311,55.0,75.290001
20160921140000,66.889999,76.464447,37.511318,37.509998,41.925472,1.437174,1.5,54.826286,55.0,75.290001
20160921141500,66.889999,76.842484,37.511318,37.509998,41.925472,1.429145,1.5,54.862289,55.0,75.290001
20160921143000,66.889999,76.554459,37.511318,37.509998,41.979532,1.42513,1.5,54.538254,55.0,75.290001
20160921144500,66.889999,77.292526,37.511318,37.509998,41.686605,1.429145,1.5,54.790279,55.0,75.290001
20160921150000,66.889999,77.202522,37.511318,37.509998,41.028688,1.429145,1.5,55.024303,55.0,75.290001
20160921151500,70.235001,76.554459,32.945961,32.945,41.028688,1.421116,1.5,55.06031,55.0,78.760002
20160921153000,70.235001,77.202522,32.945961,32.945,41.435005,1.421116,1.5,55.150314,55.0,78.760002
20160921154500,70.235001,76.554459,32.945961,32.945,40.733789,1.417102,1.5,55.276329,55.0,78.760002
20160921160000,70.235001,76.842484,32.945961,32.945,41.4152,1.413087,1.5,55.312332,55.0,78.760002
20160921161500,72.565002,76.75248,32.945961,32.945,41.4152,1.413087,1.5,55.276329,55.0,78.760002
20160921163000,73.875,76.554459,32.945961,32.945,41.4152,1.413087,1.5,55.348335,55.0,78.760002
20160921164500,73.875,75.456345,32.945961,32.945,41.007404,1.437174,1.5,54.502251,55.0,78.760002
20160921170000,73.875,75.726379,32.945961,32.945,41.281274,1.493376,1.5,54.664268,55.0,78.760002
20160921171500,73.875,75.546356,32.945961,32.945,41.281274,1.525492,1.5,55.186317,55.0,78.760002
20160921173000,73.875,75.366341,32.945961,32.945,42.154309,1.533521,1.5,55.186317,55.0,78.760002
20160921174500,73.875,75.456345,32.945961,32.945,42.072148,1.533521,1.5,55.024303,55.0,78.760002
20160921180000,73.875,75.006302,32.945961,32.945,42.122196,1.54155,1.5,54.700272,55.0,78.760002
20160921181500,73.875,74.628265,32.945961,32.945,42.122196,1.545564,1.5,54.502251,55.0,78.760002
20160921183000,61.099998,74.178223,32.945961,32.945,41.657875,1.54155,1.5,54.9883,55.0,78.760002
20160921184500,61.099998,74.268227,32.945961,32.945,41.411375,1.54155,1.5,55.024303,55.0,78.760002
20160921190000,61.099998,73.89019,32.945961,32.945,41.368076,1.54155,1.5,54.862289,55.0,78.760002
20160921191500,61.099998,73.530151,32.945961,32.945,41.368076,1.54155,1.5,54.700272,55.0,78.760002
20160921193000,61.099998,73.530151,32.945961,32.945,41.257236,1.557607,1.5,54.502251,55.0,78.760002
20160921194500,60.330002,73.620163,32.945961,32.945,41.329792,1.565636,1.5,54.664268,55.0,78.760002
20160921200000,58.459999,73.620163,32.945961,32.945,41.081405,1.589723,1.5,54.862289,55.0,78.760002
20160921201500,58.459999,73.620163,33.574883,33.575001,41.081405,1.581694,1.5,54.826286,55.0,78.285004
20160921203000,58.459999,73.17012,33.574883,33.575001,41.142214,1.585708,1.5,54.862289,55.0,78.285004
20160921204500,58.459999,72.792084,33.574883,33.575001,40.939676,1.57768,1.5,54.664268,55.0,78.285004
20160921210000,58.459999,72.612061,33.574883,33.575001,40.71208,1.585708,1.5,54.610264,55.0,78.285004
20160921211500,58.459999,72.792084,33.574883,33.575001,41.08931,1.589723,1.5,54.826286,55.0,78.285004
20160921213000,58.459999,73.080109,33.574883,33.575001,40.86508,1.589723,1.5,54.700272,55.0,78.285004
20160921214500,58.459999,73.530151,33.574883,33.575001,40.999176,1.589723,1.5,54.664268,55.0,78.285004
20160921220000,63.25,73.620163,40.625557,40.625,41.241817,1.565636,1.5,55.348335,55.0,72.925003
20160921221500,63.25,73.530151,40.625557,40.625,41.241817,1.565636,1.5,55.024303,55.0,72.925003
20160921223000,63.25,73.350136,40.625557,40.625,41.106735,1.561622,1.5,55.024303,55.0,72.925003
20160921224500,63.25,73.17012,40.625557,40.625,41.106735,1.553593,1.5,54.9883,55.0,72.925003
20160921230000,63.25,73.17012,40.625557,40.625,40.971653,1.557607,1.5,54.862289,55.0,72.925003
20160921231500,63.25,72.882088,40.625557,40.625,40.971653,1.549578,1.5,54.538254,55.0,72.925003
20160921233000,63.25,72.432045,40.625557,40.625,40.872152,1.549578,1.5,54.502251,55.0,72.925003
20160921234500,51.384998,72.342041,40.625557,40.625,40.736084,1.557607,1.5,54.898293,55.0,72.925003
20160922000000,51.384998,72.252029,40.625557,40.625,40.493613,1.549578,1.5,55.186317,55.0,72.925003
20160922001500,51.384998,72.072006,40.625557,40.625,40.493613,1.533521,1.5,55.150314,55.0,72.925003
20160922003000,51.384998,71.783981,40.625557,40.625,40.356559,1.505419,1.5,55.186317,55.0,72.925003
20160922004500,51.384998,71.964005,40.625557,40.625,40.17522,1.505419,1.5,55.150314,55.0,72.925003
20160922010000,51.384998,72.162018,40.625557,40.625,39.96816,1.509434,1.5,55.150314,55.0,72.925003
20160922011500,51.384998,71.69397,40.625557,40.625,39.96816,1.445203,1.5,54.862289,55.0,72.925003
20160922013000,51.384998,71.603958,40.006603,40.005001,39.602762,1.421116,1.5,54.826286,55.0,73.394997
20160922014500,51.384998,71.423943,39.38765,39.389999,39.69208,1.429145,1.5,54.862289,55.0,73.864998
20160922020000,51.384998,71.423943,39.38765,39.389999,39.328654,1.429145,1.5,54.9883,55.0,73.864998
20160922021500,51.384998,71.153915,39.38765,39.389999,39.48502,1.433159,1.5,54.664268,55.0,73.864998
20160922023000,51.384998,70.595863,39.38765,39.389999,39.34698,1.433159,1.5,54.610264,55.0,73.864998
20160922024500,51.384998,70.685867,39.38765,39.389999,39.20894,1.469289,1.5,54.502251,55.0,73.864998
20160922030000,49.514999,70.955902,39.38765,39.389999,39.0709,1.513448,1.5,55.150314,55.0,73.864998
20160922031500,49.514999,70.775879,39.38765,39.389999,39.084296,1.561622,1.5,55.024303,55.0,73.864998
20160922033000,49.514999,70.955902,40.185772,40.185001,38.7258,1.561622,1.5,55.024303,55.0,73.260002
20160922034500,49.514999,70.955902,40.185772,40.185001,38.94527,1.569651,1.5,54.9883,55.0,73.260002
20160922040000,52.134998,70.865891,40.185772,40.185001,38.58776,1.569651,1.5,55.150314,55.0,73.260002
20160922041500,52.134998,71.063911,40.185772,40.185001,38.58776,1.569651,1.5,55.150314,55.0,73.260002
20160922043000,52.134998,70.955902,40.185772,40.185001,38.667218,1.573665,1.5,55.024303,55.0,73.260002
20160922044500,52.134998,70.775879,40.185772,40.185001,38.667218,1.573665,1.5,54.9883,55.0,73.260002
20160922050000,52.134998,70.775879,40.185772,40.185001,38.528192,1.57768,1.5,55.150314,55.0,73.260002
20160922051500,54.605,71.153915,40.185772,40.185001,38.674698,1.57768,1.5,55.510353,55.0,73.260002
20160922053000,60.169998,70.685867,40.185772,40.185001,38.674698,1.581694,1.5,54.700272,55.0,73.260002
20160922054500,60.169998,71.243927,40.185772,40.185001,38.534686,1.421116,1.5,54.736275,55.0,74.0
20160922060000,60.169998,70.955902,39.207264,39.205002,38.534686,1.413087,1.5,55.024303,55.0,74.0
20160922061500,60.169998,71.063911,39.207264,39.205002,38.534686,1.417102,1.5,55.150314,55.0,74.0
20160922063000,60.169998,70.955902,39.207264,39.205002,38.534686,1.413087,1.5,55.186317,55.0,74.0
20160922064500,60.169998,70.955902,39.207264,39.205002,38.534686,1.413087,1.5,55.150314,55.0,74.0
20160922070000,60.169998,70.955902,39.207264,39.205002,38.749719,1.405058,1.5,55.186317,55.0,74.0
20160922071500,60.169998,70.955902,39.207264,39.205002,38.749719,1.413087,1.5,55.348335,55.0,74.0
20160922073000,62.5,70.775879,38.503704,38.505001,38.749719,1.42513,1.5,54.9883,55.0,74.535004
20160922074500,62.5,71.69397,38.503704,38.505001,38.749719,1.42513,1.5,55.348335,55.0,74.535004
20160922080000,64.175003,71.873993,38.503704,38.505001,38.890717,1.42513,1.5,55.150314,55.0,74.535004
20160922081500,65.849998,72.162018,38.503704,38.505001,39.177728,1.42513,1.5,54.862289,55.0,74.535004
20160922083000,65.849998,72.522057,38.503704,38.505001,39.82315,1.417102,1.5,55.06031,55.0,74.535004
20160922084500,65.849998,72.882088,38.503704,38.505001,39.82315,1.413087,1.5,55.348335,55.0,74.535004
20160922090000,66.504997,73.620163,38.503704,38.505001,40.180575,1.421116,1.5,55.024303,55.0,74.535004
20160922091500,66.504997,73.530151,38.503704,38.505001,40.466515,1.421116,1.5,55.150314,55.0,74.535004
20160922093000,68.690002,73.998199,37.884747,38.505001,41.324335,1.405058,1.5,54.9883,55.0,75.010002
20160922094500,68.690002,73.710175,35.943279,35.945,41.324335,1.413087,1.5,55.240326,55.0,76.485001
20160922100000,70.875,73.89019,35.324322,35.325001,41.640178,1.421116,1.5,54.862289,55.0,76.955002
20160922101500,70.875,74.268227,35.324322,35.325001,41.824968,1.42513,1.5,54.898293,55.0,76.955002
20160922103000,70.875,74.718277,35.324322,35.325001,42.096764,1.413087,1.5,55.150314,55.0,76.955002
20160922104500,70.875,74.088211,34.620762,34.619999,41.669656,1.421116,1.5,54.736275,55.0,77.489998
20160922110000,70.875,74.808289,34.620762,34.619999,41.648202,1.413087,1.5,55.024303,55.0,77.489998
20160922111500,70.110001,74.448242,34.620762,34.619999,41.648202,1.413087,1.5,54.664268,55.0,77.489998
20160922113000,70.110001,75.096313,33.917202,33.915001,41.59421,1.401044,1.5,55.024303,55.0,78.025002
20160922114500,70.110001,75.096313,33.917202,33.915001,41.85057,1.417102,1.5,55.150314,55.0,78.025002
20160922120000,70.110001,75.096313,33.917202,33.915001,41.430194,1.421116,1.5,55.024303,55.0,78.025002
20160922121500,70.110001,75.006302,33.917202,33.915001,41.430194,1.42513,1.5,54.700272,55.0,78.025002
20160922123000,70.110001,75.366341,33.917202,33.915001,41.388612,1.429145,1.5,55.024303,55.0,78.025002
20160922124500,70.110001,76.19442,33.917202,33.915001,41.927138,1.441188,1.5,55.402344,55.0,78.025002
20160922130000,72.584999,76.014404,33.917202,33.915001,41.1398,1.473304,1.5,55.240326,55.0,78.025002
20160922131500,73.889999,76.104416,33.917202,33.915001,41.1398,1.477318,1.5,55.150314,55.0,78.025002
20160922133000,73.889999,76.374435,33.917202,33.915001,41.37644,1.465275,1.5,55.150314,55.0,78.025002
20160922134500,73.889999,76.104416,33.917202,33.915001,41.79056,1.477318,1.5,55.024303,55.0,78.025002
20160922140000,73.889999,75.726379,33.917202,33.915001,41.508972,1.477318,1.5,54.736275,55.0,78.025002
20160922141500,66.514999,75.096313,34.757629,34.759998,41.508972,1.593737,1.5,54.502251,55.0,77.019997
20160922143000,59.540001,75.276337,36.877068,36.875,41.227384,1.581694,1.5,54.826286,55.0,75.775002
20160922144500,59.540001,73.710175,36.877068,36.875,41.90888,1.593737,1.5,54.790279,55.0,75.775002
20160922150000,54.584999,72.522057,36.877068,36.875,41.833536,1.581694,1.5,55.024303,55.0,75.775002
20160922151500,54.584999,71.69397,36.877068,36.875,41.833536,1.573665,1.5,54.9883,55.0,75.775002
20160922153000,54.584999,71.964005,36.877068,36.875,40.342211,1.565636,1.5,54.826286,55.0,75.775002
20160922154500,54.584999,72.522057,36.877068,36.875,39.253684,1.561622,1.5,54.736275,55.0,75.775002
20160922160000,54.584999,72.522057,36.877068,36.875,38.96652,1.565636,1.5,55.06031,55.0,75.775002
20160922161500,54.584999,72.702072,36.877068,36.875,39.091011,1.553593,1.5,55.150314,55.0,75.775002
20160922163000,54.584999,72.792084,36.877068,36.875,39.091011,1.545564,1.5,55.186317,55.0,75.775002
20160922164500,56.689999,73.620163,36.877068,36.875,38.920688,1.54155,1.5,55.47435,55.0,75.775002
20160922170000,67.300003,74.178223,36.877068,36.875,40.32788,1.533521,1.5,55.150314,55.0,75.775002
20160922171500,69.120003,74.448242,36.877068,36.875,40.701489,1.525492,1.5,54.9883,55.0,75.775002
20160922173000,69.120003,74.718277,36.877068,36.875,40.861374,1.485347,1.5,55.348335,55.0,75.775002
20160922174500,71.449997,74.358238,34.576031,34.575001,41.108452,1.421116,1.5,54.790279,55.0,77.519997
20160922180000,71.449997,74.538254,34.576031,34.575001,41.108452,1.413087,1.5,55.024303,55.0,77.519997
20160922181500,71.449997,73.998199,34.576031,34.575001,41.22242,1.429145,1.5,54.826286,55.0,77.519997
20160922183000,71.449997,73.620163,34.576031,34.575001,40.701489,1.469289,1.5,54.502251,55.0,77.519997
20160922184500,59.404999,73.440147,34.576031,34.575001,40.836248,1.525492,1.5,54.9883,55.0,77.519997
20160922190000,59.404999,73.17012,34.576031,34.575001,40.93444,1.533521,1.5,55.114311,55.0,77.519997
20160922191500,59.404999,73.350136,34.576031,34.575001,40.93444,1.54155,1.5,54.826286,55.0,77.519997
20160922193000,59.404999,72.432045,34.576031,34.575001,40.93444,1.54155,1.5,54.502251,55.0,77.519997
20160922194500,59.404999,72.612061,34.576031,34.575001,40.7964,1.553593,1.5,54.502251,55.0,77.519997
20160922200000,58.084999,72.432045,34.576031,34.575001,40.822121,1.549578,1.5,54.862289,55.0,77.519997
20160922201500,58.084999,72.522057,34.576031,34.575001,40.683095,1.557607,1.5,54.664268,55.0,77.519997
20160922203000,58.084999,72.522057,34.576031,34.575001,40.405043,1.485347,1.5,54.700272,55.0,77.519997
20160922204500,58.084999,72.072006,34.576031,34.575001,40.33553,1.481333,1.5,54.664268,55.0,77.519997
20160922210000,58.084999,71.873993,34.576031,34.575001,40.196504,1.453232,1.5,54.448246,55.0,77.519997
20160922211500,55.66,71.333939,34.576031,34.575001,40.196504,1.449217,1.5,54.862289,55.0,77.519997
20160922213000,55.66,71.333939,34.576031,34.575001,40.057478,1.437174,1.5,54.898293,55.0,77.519997
20160922214500,55.66,71.423943,34.576031,34.575001,39.918452,1.437174,1.5,55.024303,55.0,77.519997
20160922220000,55.66,71.063911,34.576031,34.575001,39.794794,1.437174,1.5,54.826286,55.0,77.519997
20160922221500,55.66,70.955902,34.576031,34.575001,39.794794,1.433159,1.5,54.826286,55.0,77.519997
20160922223000,55.66,71.333939,34.576031,34.575001,39.794794,1.437174,1.5,55.024303,55.0,77.519997
20160922224500,55.66,70.955902,34.576031,34.575001,39.654782,1.429145,1.5,55.024303,55.0,77.519997
20160922230000,55.66,70.955902,34.576031,34.575001,39.292835,1.429145,1.5,54.700272,55.0,77.519997
20160922231500,55.66,70.955902,34.576031,34.575001,39.292835,1.437174,1.5,54.790279,55.0,77.519997
20160922233000,55.66,71.063911,34.576031,34.575001,39.374758,1.465275,1.5,54.502251,55.0,77.519997
20160922234500,53.790001,70.775879,34.576031,34.575001,39.304752,1.465275,1.5,54.862289,55.0,77.519997
20160923000000,53.790001,70.865891,34.576031,34.575001,39.16474,1.549578,1.5,55.024303,55.0,77.519997
20160923001500,53.790001,70.685867,34.576031,34.575001,39.16474,1.553593,1.5,55.024303,55.0,77.519997
20160923003000,53.790001,70.775879,34.576031,34.575001,39.024728,1.565636,1.5,54.826286,55.0,77.519997
20160923004500,53.790001,70.685867,34.576031,34.575001,38.884716,1.565636,1.5,54.826286,55.0,77.519997
20160923010000,53.790001,70.595863,34.576031,34.575001,38.674698,1.561622,1.5,54.574257,55.0,77.519997
20160923011500,53.790001,70.685867,34.576031,34.575001,38.674698,1.561622,1.5,54.538254,55.0,77.519997
20160923013000,52.255001,70.685867,34.576031,34.575001,38.254662,1.561622,1.5,54.790279,55.0,77.519997
20160923014500,52.255001,70.055801,34.576031,34.575001,38.467723,1.561622,1.5,54.862289,55.0,77.519997
20160923020000,52.255001,70.325836,34.576031,34.575001,38.326725,1.565636,1.5,54.700272,55.0,77.519997
20160923021500,52.255001,70.055801,34.576031,34.575001,38.326725,1.565636,1.5,54.736275,55.0,77.519997
20160923023000,52.255001,70.055801,34.576031,34.575001,38.256226,1.569651,1.5,54.502251,55.0,77.519997
20160923024500,52.255001,69.857788,34.576031,34.575001,38.256226,1.565636,1.5,54.502251,55.0,77.519997
20160923030000,50.935001,69.767776,34.576031,34.575001,38.256226,1.569651,1.5,54.826286,55.0,77.519997
20160923031500,50.935001,70.055801,34.576031,34.575001,38.256226,1.561622,1.5,55.024303,55.0,77.519997
20160923033000,50.935001,69.857788,34.576031,34.575001,38.256226,1.561622,1.5,54.826286,55.0,77.519997
20160923034500,50.935001,69.9478,34.576031,34.575001,38.256226,1.565636,1.5,54.9883,55.0,77.519997
20160923040000,50.935001,69.677765,34.576031,34.575001,38.325824,1.561622,1.5,54.862289,55.0,77.519997
20160923041500,50.935001,69.857788,34.576031,34.575001,38.325824,1.557607,1.5,54.898293,55.0,77.519997
20160923043000,65.870003,69.587761,34.576031,34.575001,38.325824,1.565636,1.5,54.340233,55.0,77.519997
20160923044500,57.264999,69.497757,34.576031,34.575001,38.18384,1.573665,1.5,53.962196,55.0,77.519997
20160923050000,52.360001,69.857788,34.576031,34.575001,37.97423,1.557607,1.5,55.348335,55.0,77.519997
20160923051500,49.685001,69.497757,34.576031,34.575001,37.97423,1.561622,1.5,54.502251,55.0,77.519997
20160923053000,49.685001,69.767776,34.576031,34.575001,37.899872,1.557607,1.5,55.186317,55.0,77.519997
20160923054500,64.724998,69.497757,34.576031,34.575001,37.899872,1.569651,1.5,55.024303,55.0,77.519997
20160923060000,55.93,69.587761,34.576031,34.575001,37.899872,1.573665,1.5,54.412243,55.0,77.519997
20160923061500,52.154999,69.857788,34.576031,34.575001,37.899872,1.565636,1.5,55.438347,55.0,77.519997
20160923063000,63.830002,69.857788,34.576031,34.575001,37.82888,1.569651,1.5,54.538254,55.0,77.519997
20160923064500,51.869999,69.857788,34.576031,34.575001,37.82888,1.565636,1.5,54.9883,55.0,77.519997
20160923070000,51.869999,69.587761,34.576031,34.575001,37.82888,1.573665,1.5,54.9883,55.0,77.519997
20160923071500,51.869999,69.9478,34.576031,34.575001,37.82888,1.565636,1.5,55.150314,55.0,77.519997
20160923073000,51.869999,70.055801,34.576031,34.575001,37.899872,1.565636,1.5,55.348335,55.0,77.519997
20160923074500,63.685001,70.685867,34.576031,34.575001,37.899872,1.569651,1.5,55.186317,55.0,77.519997
20160923080000,64.339996,71.063911,34.576031,34.575001,38.25048,1.573665,1.5,55.186317,55.0,77.519997
20160923081500,64.339996,71.423943,34.576031,34.575001,38.39345,1.565636,1.5,55.348335,55.0,77.519997
20160923083000,66.815002,71.783981,34.576031,34.575001,38.39345,1.569651,1.5,55.186317,55.0,77.519997
20160923084500,66.815002,72.072006,34.576031,34.575001,,1.557607,1.5,54.862289,55.0,77.519997
20160923090000,66.815002,72.072006,34.576031,34.575001,40.26209,1.553593,1.5,54.9883,55.0,77.519997
20160923091500,66.815002,72.792084,34.576031,34.575001,40.26209,1.549578,1.5,55.312332,55.0,77.519997
20160923093000,68.410004,73.260132,34.576031,34.575001,40.26209,1.557607,1.5,55.114311,55.0,77.519997
20160923094500,68.410004,72.702072,34.576031,34.575001,40.26209,1.565636,1.5,54.826286,55.0,77.519997
20160923100000,68.410004,73.17012,34.576031,34.575001,41.25285,1.565636,1.5,54.9883,55.0,77.519997
20160923101500,68.410004,73.89019,34.576031,34.575001,41.25285,1.561622,1.5,55.276329,55.0,77.519997
20160923103000,69.209999,73.89019,34.576031,34.575001,40.836571,1.513448,1.5,55.186317,55.0,77.519997
20160923104500,69.209999,73.89019,34.576031,34.575001,40.999176,1.477318,1.5,55.186317,55.0,77.519997
20160923110000,69.209999,73.620163,34.576031,34.575001,41.422085,1.473304,1.5,54.736275,55.0,77.519997
20160923111500,69.209999,73.800186,34.576031,34.575001,41.422085,1.485347,1.5,55.024303,55.0,77.519997
20160923113000,69.209999,74.358238,34.576031,34.575001,41.19998,1.497391,1.5,55.240326,55.0,77.519997
20160923114500,69.209999,74.448242,34.576031,34.575001,40.890614,1.525492,1.5,55.06031,55.0,77.519997
20160923120000,69.209999,75.006302,34.576031,34.575001,41.208599,1.529506,1.5,55.240326,55.0,77.519997
20160923121500,71.025002,75.096313,34.576031,34.575001,41.203584,1.521477,1.5,55.276329,55.0,77.519997
20160923123000,71.025002,75.006302,34.576031,34.575001,41.203584,1.461261,1.5,55.150314,55.0,77.519997
20160923124500,71.025002,75.006302,34.576031,34.575001,41.368076,1.465275,1.5,54.538254,55.0,77.519997
20160923130000,71.025002,75.456345,34.576031,34.575001,41.301266,1.489362,1.5,54.664268,55.0,77.519997
20160923131500,59.900002,75.366341,34.576031,34.575001,41.301266,1.537535,1.5,54.9883,55.0,77.519997
20160923133000,59.900002,75.006302,34.576031,34.575001,40.998394,1.54155,1.5,55.024303,55.0,77.519997
20160923134500,61.209999,76.014404,34.576031,34.575001,41.25812,1.54155,1.5,55.348335,55.0,77.519997
20160923140000,61.209999,75.546356,34.576031,34.575001,41.25812,1.54155,1.5,55.06031,55.0,77.519997
20160923141500,61.209999,76.374435,34.576031,34.575001,40.994688,1.537535,1.5,55.114311,55.0,77.519997
20160923143000,61.209999,76.374435,34.576031,34.575001,41.518254,1.54155,1.5,55.348335,55.0,77.519997
20160923144500,69.099998,75.834381,34.576031,34.575001,41.064524,1.529506,1.5,55.276329,55.0,77.519997
20160923150000,69.099998,75.726379,34.576031,34.575001,40.950148,1.537535,1.5,55.312332,55.0,77.519997
20160923151500,69.099998,75.834381,34.576031,34.575001,40.950148,1.477318,1.5,55.186317,55.0,77.519997
20160923153000,69.099998,75.366341,34.576031,34.575001,40.835772,1.465275,1.5,55.47435,55.0,77.519997
20160923154500,71.205002,74.808289,34.576031,34.575001,41.234201,1.437174,1.5,54.826286,55.0,77.519997
20160923160000,71.205002,75.366341,34.576031,34.575001,40.778584,1.437174,1.5,54.736275,55.0,77.519997
20160923161500,71.205002,75.366341,34.576031,34.575001,40.994688,1.441188,1.5,55.024303,55.0,77.519997
20160923163000,71.205002,75.006302,34.576031,34.575001,40.863635,1.449217,1.5,55.024303,55.0,77.519997
20160923164500,71.205002,75.276337,34.576031,34.575001,41.177353,1.445203,1.5,54.790279,55.0,77.519997
20160923170000,71.205002,75.276337,34.576031,34.575001,41.6651,1.449217,1.5,54.952297,55.0,77.519997
20160923171500,71.205002,75.006302,34.576031,34.575001,40.998394,1.445203,1.5,54.700272,55.0,77.519997
20160923173000,71.205002,75.006302,34.576031,34.575001,40.72568,1.441188,1.5,54.664268,55.0,77.519997
20160923174500,69.154999,74.448242,34.576031,34.575001,40.879088,1.449217,1.5,54.448246,55.0,77.519997
20160923180000,59.32,74.628265,34.576031,34.575001,40.879088,1.469289,1.5,55.150314,55.0,77.519997
20160923181500,59.32,74.268227,34.576031,34.575001,41.030524,1.469289,1.5,55.024303,55.0,77.519997
20160923183000,59.32,74.268227,34.576031,34.575001,40.640476,1.477318,1.5,54.9883,55.0,77.519997
20160923184500,59.32,73.89019,34.576031,34.575001,40.609502,1.485347,1.5,54.826286,55.0,77.519997
20160923190000,59.32,73.620163,34.576031,34.575001,40.573598,1.489362,1.5,54.574257,55.0,77.519997
20160923191500,56.345001,73.260132,34.576031,34.575001,40.331042,1.549578,1.5,54.952297,55.0,77.519997
20160923193000,56.345001,73.620163,34.576031,34.575001,40.425375,1.545564,1.5,54.862289,55.0,77.519997
20160923194500,56.345001,72.792084,34.576031,34.575001,40.249952,1.533521,1.5,54.664268,55.0,77.519997
20160923200000,55.025002,72.792084,34.576031,34.575001,40.19392,1.497391,1.5,55.024303,55.0,77.519997
20160923201500,55.025002,72.612061,34.576031,34.575001,39.99196,1.449217,1.5,55.150314,55.0,77.519997
20160923203000,55.025002,72.612061,34.576031,34.575001,39.508004,1.437174,1.5,55.114311,55.0,77.519997
20160923204500,55.025002,72.432045,34.576031,34.575001,38.817226,1.42513,1.5,54.736275,55.0,77.519997
20160923210000,55.025002,72.072006,34.576031,34.575001,38.623477,1.429145,1.5,54.790279,55.0,77.519997
20160923211500,55.025002,72.162018,34.576031,34.575001,38.623477,1.42513,1.5,54.538254,55.0,77.519997
20160923213000,55.025002,72.072006,34.576031,34.575001,38.466788,1.433159,1.5,54.502251,55.0,77.519997
20160923214500,61.505001,71.69397,34.576031,34.575001,38.566459,1.42513,1.5,55.510353,55.0,77.519997
20160923220000,62.669998,71.423943,34.576031,34.575001,38.598096,1.445203,1.5,55.150314,55.0,77.519997
20160923221500,62.669998,71.333939,34.576031,34.575001,38.598096,1.461261,1.5,55.186317,55.0,77.519997
20160923223000,62.669998,71.333939,34.576031,34.575001,38.094335,1.497391,1.5,54.9883,55.0,77.519997
20160923224500,62.669998,71.333939,34.576031,34.575001,37.961225,1.525492,1.5,55.114311,55.0,77.519997
20160923230000,62.669998,71.423943,34.576031,34.575001,38.049064,1.549578,1.5,54.898293,55.0,77.519997
20160923231500,62.669998,70.955902,34.576031,34.575001,38.049064,1.549578,1.5,54.862289,55.0,77.519997
20160923233000,62.669998,70.865891,34.576031,34.575001,37.797226,1.557607,1.5,55.024303,55.0,77.519997
20160923234500,62.669998,70.955902,34.576031,34.575001,37.662144,1.581694,1.5,55.024303,55.0,77.519997
20160924000000,62.669998,71.243927,36.716618,36.715,37.810622,1.573665,1.5,54.700272,55.0,75.894997
20160924001500,62.669998,71.063911,37.345539,37.345001,37.810622,1.573665,1.5,54.538254,55.0,75.415001
20160924003000,62.669998,71.063911,37.345539,37.345001,37.674554,1.545564,1.5,54.502251,55.0,75.415001
20160924004500,51.98,70.955902,37.345539,37.345001,37.674554,1.533521,1.5,54.664268,55.0,75.415001
20160924010000,51.98,70.685867,37.345539,37.345001,37.402418,1.54155,1.5,54.502251,55.0,75.415001
20160924011500,47.790001,70.775879,37.919754,37.919998,37.402418,1.409073,1.5,55.510353,55.0,74.980003
20160924013000,61.465,70.505852,37.3008,37.299999,37.478425,1.42513,1.5,54.700272,55.0,75.449997
20160924014500,76.714996,70.415848,37.3008,37.299999,37.478425,1.421116,1.5,55.150314,55.0,75.449997
20160924020000,80.019997,70.595863,37.3008,37.299999,37.478425,1.42513,1.5,54.574257,55.0,75.449997
20160924021500,52.365002,70.595863,37.3008,37.299999,37.478425,1.477318,1.5,55.240326,55.0,75.449997
20160924023000,49.139999,70.685867,37.3008,37.299999,37.48344,1.489362,1.5,54.37624,55.0,75.449997
20160924024500,60.255001,70.685867,37.929722,37.93,37.48344,1.597752,1.5,55.024303,55.0,74.974998
20160924030000,63.485001,70.955902,39.356781,39.355,37.3454,1.581694,1.5,54.052208,55.0,73.889999
20160924031500,59.424999,70.955902,39.356781,39.355,37.3454,1.581694,1.5,53.224121,55.0,73.889999
20160924033000,62.224998,70.955902,39.356781,39.355,37.3454,1.573665,1.5,54.9883,55.0,73.889999
20160924034500,51.744999,70.685867,39.356781,39.355,37.415984,1.585708,1.5,53.998199,55.0,73.889999
20160924040000,48.435001,70.685867,39.356781,39.355,37.415984,1.589723,1.5,55.150314,55.0,73.889999
20160924041500,75.235001,70.685867,39.356781,39.355,37.415984,1.565636,1.5,55.06031,55.0,73.889999
20160924043000,77.445,70.685867,39.356781,39.355,37.0003,1.573665,1.5,54.502251,55.0,73.889999
20160924044500,49.639999,70.685867,39.356781,39.355,37.0003,1.557607,1.5,55.348335,55.0,73.889999
20160924050000,61.639999,70.685867,39.356781,39.355,36.929393,1.557607,1.5,54.502251,55.0,73.889999
20160924051500,59.009998,70.685867,39.356781,39.355,36.929393,1.497391,1.5,55.150314,55.0,73.889999
20160924053000,73.370003,70.235825,39.356781,39.355,36.929393,1.505419,1.5,55.852386,55.0,73.889999
20160924054500,77.114998,70.595863,39.356781,39.355,36.790367,1.525492,1.5,54.502251,55.0,73.889999
20160924060000,51.849998,70.685867,39.356781,39.355,36.854542,1.561622,1.5,54.700272,55.0,73.889999
20160924061500,49.105,70.685867,39.356781,39.355,36.854542,1.57768,1.5,54.448246,55.0,73.889999
20160924063000,48.695,70.775879,39.356781,39.355,36.854542,1.585708,1.5,55.438347,55.0,73.889999
20160924064500,55.595001,70.955902,39.985703,39.985001,36.854542,1.569651,1.5,55.114311,55.0,73.410004
20160924070000,55.595001,70.685867,39.985703,39.985001,37.402928,1.561622,1.5,55.024303,55.0,73.410004
20160924071500,55.595001,70.685867,39.985703,39.985001,37.402928,1.573665,1.5,54.826286,55.0,73.410004
20160924073000,58.634998,71.333939,39.985703,39.985001,37.339739,1.573665,1.5,55.240326,55.0,73.410004
20160924074500,60.360001,72.072006,39.985703,39.985001,37.339739,1.569651,1.5,55.114311,55.0,73.410004
20160924080000,61.939999,72.432045,39.985703,39.985001,37.82888,1.561622,1.5,55.510353,55.0,73.410004
20160924081500,61.939999,72.882088,39.985703,39.985001,37.82888,1.553593,1.5,55.348335,55.0,73.410004
20160924083000,63.759998,73.080109,39.985703,39.985001,38.39345,1.549578,1.5,55.240326,55.0,73.410004
20160924084500,63.759998,73.440147,39.985703,39.985001,38.67939,1.54155,1.5,55.276329,55.0,73.410004
20160924090000,63.299999,73.620163,39.985703,39.985001,39.322755,1.549578,1.5,54.502251,55.0,73.410004
20160924091500,63.299999,74.178223,39.985703,39.985001,39.322755,1.549578,1.5,54.700272,55.0,73.410004
20160924093000,63.299999,74.268227,39.985703,39.985001,40.242608,1.569651,1.5,54.826286,55.0,73.410004
20160924094500,63.299999,74.268227,39.985703,39.985001,40.455584,1.569651,1.5,54.952297,55.0,73.410004
20160924100000,63.299999,74.358238,38.240177,38.240002,41.054902,1.42513,1.5,55.186317,55.0,74.735001
20160924101500,66.949997,74.718277,38.240177,38.240002,41.054902,1.421116,1.5,55.024303,55.0,74.735001
20160924103000,66.949997,75.006302,38.240177,38.240002,41.106735,1.417102,1.5,55.186317,55.0,74.735001
20160924104500,66.949997,74.898293,38.240177,38.240002,41.44444,1.409073,1.5,54.862289,55.0,74.735001
20160924110000,66.949997,74.898293,38.240177,38.240002,40.926943,1.417102,1.5,54.952297,55.0,74.735001
20160924111500,66.949997,74.628265,38.240177,38.240002,40.926943,1.417102,1.5,54.700272,55.0,74.735001
20160924113000,68.110001,75.636368,38.240177,38.240002,41.265056,1.413087,1.5,55.348335,55.0,74.735001
20160924114500,68.110001,74.718277,38.240177,38.240002,41.400546,1.405058,1.5,54.502251,55.0,74.735001
20160924120000,68.110001,75.726379,37.536617,37.535,40.944181,1.437174,1.5,55.024303,55.0,75.269997
20160924121500,68.110001,75.456345,37.536617,37.535,40.944181,1.437174,1.5,55.024303,55.0,75.269997
20160924123000,68.110001,75.834381,37.536617,37.535,40.71616,1.437174,1.5,55.06031,55.0,75.269997
20160924124500,68.110001,76.284431,37.536617,37.535,41.55443,1.441188,1.5,55.186317,55.0,75.269997
20160924130000,68.110001,75.276337,37.536617,37.535,40.899556,1.437174,1.5,54.9883,55.0,75.269997
20160924131500,68.110001,74.808289,37.536617,37.535,40.899556,1.433159,1.5,54.502251,55.0,75.269997
20160924133000,68.110001,75.456345,37.536617,37.535,40.60736,1.433159,1.5,54.898293,55.0,75.269997
20160924134500,68.110001,75.366341,37.536617,37.535,40.628967,1.42513,1.5,54.862289,55.0,75.269997
20160924140000,55.790001,75.006302,37.536617,37.535,40.703818,1.421116,1.5,54.862289,55.0,75.269997
20160924141500,66.394997,75.546356,37.536617,37.535,40.703818,1.429145,1.5,55.510353,55.0,75.269997
20160924143000,66.394997,75.726379,37.536617,37.535,40.435456,1.421116,1.5,55.276329,55.0,75.269997
20160924144500,68.360001,76.014404,37.536617,37.535,40.263892,1.429145,1.5,54.538254,55.0,75.269997
20160924150000,68.360001,75.726379,37.536617,37.535,40.149516,1.42513,1.5,54.9883,55.0,75.269997
20160924151500,68.360001,75.456345,37.536617,37.535,40.149516,1.421116,1.5,54.736275,55.0,75.269997
20160924153000,68.360001,75.456345,37.536617,37.535,40.471122,1.42513,1.5,54.538254,55.0,75.269997
20160924154500,56.014999,75.186325,37.536617,37.535,40.60736,1.42513,1.5,55.024303,55.0,75.269997
20160924160000,56.014999,75.546356,37.536617,37.535,40.640476,1.417102,1.5,55.186317,55.0,75.269997
20160924161500,56.014999,75.366341,37.536617,37.535,40.640476,1.409073,1.5,54.862289,55.0,75.269997
20160924163000,56.014999,75.006302,37.536617,37.535,40.48921,1.413087,1.5,54.790279,55.0,75.269997
20160924164500,56.014999,75.096313,37.536617,37.535,40.634237,1.409073,1.5,54.574257,55.0,75.269997
20160924170000,53.34,75.096313,37.536617,37.535,41.335793,1.413087,1.5,55.024303,55.0,75.269997
20160924171500,53.34,74.808289,37.536617,37.535,41.335793,1.417102,1.5,54.898293,55.0,75.269997
20160924173000,53.34,74.538254,37.536617,37.535,41.27376,1.42513,1.5,54.862289,55.0,75.269997
20160924174500,53.34,74.808289,37.536617,37.535,41.013048,1.429145,1.5,55.240326,55.0,75.269997
20160924180000,65.720001,74.628265,37.536617,37.535,40.939676,1.421116,1.5,55.150314,55.0,75.269997
20160924181500,65.720001,74.718277,37.536617,37.535,40.939676,1.429145,1.5,55.186317,55.0,75.269997
20160924183000,65.720001,74.268227,37.536617,37.535,40.302125,1.429145,1.5,54.826286,55.0,75.269997
20160924184500,65.720001,73.998199,37.536617,37.535,40.560542,1.437174,1.5,54.502251,55.0,75.269997
20160924190000,64.949997,73.710175,36.72731,36.724998,40.125716,1.429145,1.5,54.664268,55.0,75.885002
20160924191500,64.949997,73.530151,36.72731,36.724998,40.125716,1.413087,1.5,54.538254,55.0,75.885002
20160924193000,64.949997,73.350136,36.72731,36.724998,39.815296,1.421116,1.5,54.502251,55.0,75.885002
20160924194500,64.949997,73.17012,36.72731,36.724998,39.745868,1.433159,1.5,54.502251,55.0,75.885002
20160924200000,53.939999,73.17012,36.72731,36.724998,39.54333,1.433159,1.5,55.150314,55.0,75.885002
20160924201500,53.939999,73.080109,36.72731,36.724998,39.54333,1.445203,1.5,55.150314,55.0,75.885002
20160924203000,53.939999,72.612061,36.72731,36.724998,39.398473,1.449217,1.5,54.9883,55.0,75.885002
20160924204500,53.939999,72.702072,36.72731,36.724998,39.182624,1.449217,1.5,55.024303,55.0,75.885002
20160924210000,53.939999,72.612061,36.72731,36.724998,38.959873,1.457246,1.5,55.024303,55.0,75.885002
20160924211500,53.939999,72.702072,36.72731,36.724998,38.95955,1.449217,1.5,55.114311,55.0,75.885002
20160924213000,53.939999,72.522057,36.72731,36.724998,38.69333,1.461261,1.5,55.186317,55.0,75.885002
20160924214500,53.939999,72.522057,36.72731,36.724998,38.585448,1.453232,1.5,54.700272,55.0,75.885002
20160924220000,53.939999,72.792084,36.72731,36.724998,38.540177,1.449217,1.5,54.664268,55.0,75.885002
20160924221500,53.939999,72.792084,36.72731,36.724998,38.270013,1.441188,1.5,54.700272,55.0,75.885002
20160924223000,53.939999,72.882088,36.72731,36.724998,38.422928,1.441188,1.5,54.790279,55.0,75.885002
20160924224500,53.939999,72.882088,36.72731,36.724998,37.932308,1.441188,1.5,54.538254,55.0,75.885002
20160924230000,51.52,72.522057,36.72731,36.724998,38.014724,1.445203,1.5,55.024303,55.0,75.885002
20160924231500,51.52,72.162018,36.72731,36.724998,37.878656,1.441188,1.5,55.024303,55.0,75.885002
20160924233000,51.52,72.072006,36.72731,36.724998,37.674554,1.441188,1.5,55.276329,55.0,75.885002
20160924234500,62.889999,71.964005,36.72731,36.724998,37.538486,1.445203,1.5,54.826286,55.0,75.885002
20160925000000,62.889999,71.69397,36.72731,36.724998,37.26635,1.445203,1.5,54.826286,55.0,75.885002
20160925001500,62.889999,71.603958,36.72731,36.724998,37.478425,1.445203,1.5,54.502251,55.0,75.885002
20160925003000,50.639999,71.423943,36.72731,36.724998,37.13579,1.449217,1.5,55.06031,55.0,75.885002
20160925004500,62.994999,71.513954,36.72731,36.724998,37.20736,1.453232,1.5,53.872189,55.0,75.885002
20160925010000,59.860001,71.69397,36.72731,36.724998,37.276958,1.477318,1.5,53.260128,55.0,75.885002
20160925011500,56.240002,71.964005,36.72731,36.724998,37.276958,1.477318,1.5,55.510353,55.0,75.885002
20160925013000,50.490002,71.69397,36.72731,36.724998,37.0003,1.481333,1.5,54.826286,55.0,75.885002
20160925014500,50.490002,71.153915,36.72731,36.724998,37.0003,1.473304,1.5,55.024303,55.0,75.885002
20160925020000,70.125,71.333939,36.72731,36.724998,36.929393,1.469289,1.5,53.998199,55.0,75.885002
20160925021500,72.43,71.69397,36.72731,36.724998,36.929393,1.473304,1.5,54.088211,55.0,75.885002
20160925023000,51.365002,71.153915,36.72731,36.724998,37.134566,1.477318,1.5,55.186317,55.0,75.885002
20160925024500,51.365002,71.69397,36.72731,36.724998,36.929393,1.473304,1.5,54.862289,55.0,75.885002
20160925030000,59.395,71.964005,36.72731,36.724998,37.134566,1.473304,1.5,56.338436,55.0,75.885002
20160925031500,79.300003,71.69397,36.72731,36.724998,37.134566,1.473304,1.5,54.826286,55.0,75.885002
20160925033000,52.75,71.783981,36.72731,36.724998,37.134566,1.453232,1.5,54.9883,55.0,75.885002
20160925034500,52.75,71.153915,36.72731,36.724998,37.134566,1.477318,1.5,54.610264,55.0,75.885002
20160925040000,50.325001,70.865891,36.72731,36.724998,36.994554,1.477318,1.5,54.538254,55.0,75.885002
20160925041500,62.330002,70.955902,36.72731,36.724998,36.994554,1.477318,1.5,54.898293,55.0,75.885002
20160925043000,55.68,70.955902,36.72731,36.724998,36.854542,1.473304,1.5,53.638168,55.0,75.885002
20160925044500,62.365002,71.153915,36.72731,36.724998,36.854542,1.469289,1.5,54.826286,55.0,75.885002
20160925050000,57.990002,71.063911,36.72731,36.724998,37.057743,1.473304,1.5,54.340233,55.0,75.885002
20160925051500,50.639999,71.243927,36.72731,36.724998,37.057743,1.469289,1.5,54.898293,55.0,75.885002
20160925053000,77.745003,71.513954,36.72731,36.724998,36.644524,1.469289,1.5,55.06031,55.0,75.885002
20160925054500,52.605,71.333939,36.72731,36.724998,36.644524,1.469289,1.5,54.502251,55.0,75.885002
20160925060000,52.605,71.783981,36.72731,36.724998,36.705248,1.473304,1.5,55.186317,55.0,75.885002
20160925061500,49.380001,70.955902,36.72731,36.724998,36.705248,1.469289,1.5,55.114311,55.0,75.885002
20160925063000,49.380001,71.153915,36.72731,36.724998,36.846246,1.473304,1.5,55.312332,55.0,75.885002
20160925064500,77.470001,71.243927,36.72731,36.724998,36.846246,1.465275,1.5,55.150314,55.0,75.885002
20160925070000,51.645,71.423943,36.72731,36.724998,36.905984,1.473304,1.5,54.412243,55.0,75.885002
20160925071500,63.674999,71.69397,36.72731,36.724998,36.905984,1.473304,1.5,55.348335,55.0,75.885002
20160925073000,52.119999,72.162018,36.72731,36.724998,36.705248,1.477318,1.5,54.37624,55.0,75.885002
20160925074500,52.119999,72.162018,36.72731,36.724998,37.047968,1.469289,1.5,55.186317,55.0,75.885002
20160925080000,62.720001,72.792084,36.72731,36.724998,37.260944,1.473304,1.5,55.186317,55.0,75.885002
20160925081500,64.535004,73.260132,36.72731,36.724998,37.260944,1.461261,1.5,55.186317,55.0,75.885002
20160925083000,65.190002,73.620163,36.72731,36.724998,38.459104,1.461261,1.5,55.276329,55.0,75.885002
20160925084500,65.190002,73.89019,36.72731,36.724998,38.747016,1.461261,1.5,55.114311,55.0,75.885002
20160925090000,65.190002,74.268227,36.72731,36.724998,39.538774,1.457246,1.5,55.186317,55.0,75.885002
20160925091500,65.190002,74.628265,36.72731,36.724998,39.538774,1.457246,1.5,55.402344,55.0,75.885002
20160925093000,67.375,74.358238,36.72731,36.724998,40.100624,1.469289,1.5,54.862289,55.0,75.885002
20160925094500,67.375,74.808289,36.72731,36.724998,40.230198,1.473304,1.5,54.862289,55.0,75.885002
20160925100000,68.029999,75.186325,36.72731,36.724998,40.58934,1.465275,1.5,55.438347,55.0,75.885002
