PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160925101500,55.57,74.628265,36.72731,36.724998,40.58934,1.477318,1.5,54.412243,55.0,75.885002
20160925103000,55.57,75.006302,36.72731,36.724998,40.93444,1.469289,1.5,55.276329,55.0,75.885002
20160925104500,66.690002,75.276337,36.72731,36.724998,41.106735,1.469289,1.5,55.150314,55.0,75.885002
20160925110000,67.995003,75.834381,36.72731,36.724998,40.357205,1.469289,1.5,55.47435,55.0,75.885002
20160925111500,69.160004,76.104416,36.72731,36.724998,40.623425,1.469289,1.5,55.276329,55.0,75.885002
20160925113000,69.160004,76.014404,36.72731,36.724998,40.445435,1.461261,1.5,55.150314,55.0,75.885002
20160925114500,70.595001,76.554459,36.72731,36.724998,40.76342,1.457246,1.5,55.06031,55.0,75.885002
20160925120000,70.595001,76.464447,36.72731,36.724998,40.568515,1.453232,1.5,55.150314,55.0,75.885002
20160925121500,70.595001,75.186325,36.72731,36.724998,40.568515,1.453232,1.5,54.862289,55.0,75.885002
20160925123000,55.224998,74.088211,36.72731,36.724998,41.069403,1.469289,1.5,54.9883,55.0,75.885002
20160925124500,66.355003,73.440147,36.72731,36.724998,40.548625,1.473304,1.5,55.114311,55.0,75.885002
20160925130000,66.355003,72.972099,36.72731,36.724998,39.542735,1.477318,1.5,54.574257,55.0,75.885002
20160925131500,66.355003,74.718277,36.72731,36.724998,39.542735,1.481333,1.5,54.898293,55.0,75.885002
20160925133000,66.355003,75.006302,36.72731,36.724998,40.56877,1.473304,1.5,55.240326,55.0,75.885002
20160925134500,66.355003,75.096313,36.72731,36.724998,40.19392,1.473304,1.5,55.186317,55.0,75.885002
20160925140000,66.355003,74.628265,36.72731,36.724998,39.877244,1.469289,1.5,55.150314,55.0,75.885002
20160925141500,66.355003,74.628265,36.72731,36.724998,39.877244,1.473304,1.5,55.150314,55.0,75.885002
20160925143000,66.355003,75.726379,36.72731,36.724998,40.178875,1.465275,1.5,55.312332,55.0,75.885002
20160925144500,66.355003,75.006302,36.72731,36.724998,40.349368,1.473304,1.5,54.862289,55.0,75.885002
20160925150000,65.0,74.628265,36.72731,36.724998,41.144084,1.465275,1.5,54.502251,55.0,75.885002
20160925151500,55.595001,74.088211,36.72731,36.724998,41.144084,1.465275,1.5,54.826286,55.0,75.885002
20160925153000,57.555,75.096313,36.72731,36.724998,41.179988,1.465275,1.5,55.348335,55.0,75.885002
20160925154500,68.224998,75.546356,36.72731,36.724998,40.879088,1.469289,1.5,55.186317,55.0,75.885002
20160925160000,68.224998,75.726379,36.72731,36.724998,41.451546,1.461261,1.5,55.312332,55.0,75.885002
20160925161500,68.224998,75.186325,36.72731,36.724998,41.451546,1.469289,1.5,55.024303,55.0,75.885002
20160925163000,68.224998,74.628265,36.72731,36.724998,41.119349,1.469289,1.5,54.700272,55.0,75.885002
20160925164500,68.224998,74.898293,36.72731,36.724998,41.150816,1.473304,1.5,55.186317,55.0,75.885002
20160925170000,68.224998,74.268227,36.72731,36.724998,40.31156,1.473304,1.5,54.502251,55.0,75.885002
20160925171500,56.384998,74.268227,36.72731,36.724998,40.31156,1.477318,1.5,55.186317,55.0,75.885002
20160925173000,56.384998,74.268227,36.72731,36.724998,40.61025,1.473304,1.5,55.186317,55.0,75.885002
20160925174500,56.384998,74.268227,36.72731,36.724998,40.560542,1.473304,1.5,55.150314,55.0,75.885002
20160925180000,56.384998,74.358238,36.72731,36.724998,40.505904,1.473304,1.5,54.862289,55.0,75.885002
20160925181500,56.384998,74.538254,36.72731,36.724998,40.505904,1.473304,1.5,54.826286,55.0,75.885002
20160925183000,56.384998,74.268227,36.72731,36.724998,39.817183,1.469289,1.5,54.862289,55.0,75.885002
20160925184500,56.384998,73.710175,36.72731,36.724998,40.18423,1.473304,1.5,54.826286,55.0,75.885002
20160925190000,56.384998,73.89019,36.72731,36.724998,40.108886,1.477318,1.5,54.700272,55.0,75.885002
20160925191500,56.384998,73.620163,36.72731,36.724998,40.108886,1.477318,1.5,54.700272,55.0,75.885002
20160925193000,63.985001,73.530151,36.72731,36.724998,39.681132,1.469289,1.5,55.636368,55.0,75.885002
20160925194500,63.985001,73.260132,36.72731,36.724998,39.324778,1.473304,1.5,55.024303,55.0,75.885002
20160925200000,63.985001,72.792084,36.72731,36.724998,39.054784,1.477318,1.5,54.9883,55.0,75.885002
20160925201500,63.985001,72.612061,36.72731,36.724998,39.054784,1.485347,1.5,54.826286,55.0,75.885002
20160925203000,59.134998,72.522057,36.72731,36.724998,39.012964,1.477318,1.5,54.538254,55.0,75.885002
20160925204500,52.310001,72.522057,36.72731,36.724998,38.675259,1.469289,1.5,55.150314,55.0,75.885002
20160925210000,52.310001,72.162018,36.72731,36.724998,38.711911,1.473304,1.5,55.312332,55.0,75.885002
20160925211500,56.605,72.522057,36.72731,36.724998,38.711911,1.473304,1.5,55.312332,55.0,75.885002
20160925213000,56.605,72.342041,36.72731,36.724998,38.490962,1.477318,1.5,55.150314,55.0,75.885002
20160925214500,56.605,72.162018,36.72731,36.724998,38.422928,1.477318,1.5,55.024303,55.0,75.885002
20160925220000,56.605,72.072006,36.72731,36.724998,38.50633,1.481333,1.5,54.898293,55.0,75.885002
20160925221500,56.605,71.69397,36.72731,36.724998,38.50633,1.481333,1.5,54.826286,55.0,75.885002
20160925223000,56.605,72.252029,36.72731,36.724998,38.31168,1.477318,1.5,55.024303,55.0,75.885002
20160925224500,56.605,72.072006,36.72731,36.724998,38.24266,1.477318,1.5,55.114311,55.0,75.885002
20160925230000,56.605,71.69397,36.72731,36.724998,38.10462,1.477318,1.5,54.736275,55.0,75.885002
20160925231500,56.605,71.69397,36.72731,36.724998,38.10462,1.477318,1.5,55.024303,55.0,75.885002
20160925233000,56.605,71.603958,36.72731,36.724998,37.752533,1.473304,1.5,54.898293,55.0,75.885002
20160925234500,56.605,71.243927,36.72731,36.724998,37.6905,1.477318,1.5,54.574257,55.0,75.885002
20160926000000,56.605,71.333939,36.72731,36.724998,37.6905,1.481333,1.5,54.538254,55.0,75.885002
20160926001500,56.605,71.243927,36.72731,36.724998,37.62148,1.481333,1.5,54.502251,55.0,75.885002
20160926003000,49.555,71.423943,36.72731,36.724998,37.55501,1.473304,1.5,55.47435,55.0,75.885002
20160926004500,62.68,71.153915,36.72731,36.724998,37.415984,1.485347,1.5,55.47435,55.0,75.885002
20160926010000,57.59,71.063911,36.72731,36.724998,37.415984,1.481333,1.5,53.998199,55.0,75.885002
20160926011500,53.005001,70.955902,36.72731,36.724998,37.415984,1.485347,1.5,55.150314,55.0,75.885002
20160926013000,53.005001,70.955902,36.72731,36.724998,37.276958,1.469289,1.5,54.502251,55.0,75.885002
20160926014500,49.084999,70.865891,36.72731,36.724998,37.0003,1.473304,1.5,55.276329,55.0,75.885002
20160926020000,69.779999,70.595863,36.72731,36.724998,37.068419,1.477318,1.5,53.836185,55.0,75.885002
20160926021500,77.559998,70.865891,36.72731,36.724998,37.068419,1.481333,1.5,54.574257,55.0,75.885002
20160926023000,50.115002,70.685867,36.72731,36.724998,37.134566,1.481333,1.5,55.312332,55.0,75.885002
20160926024500,62.455002,70.955902,36.72731,36.724998,37.134566,1.485347,1.5,54.574257,55.0,75.885002
20160926030000,49.669998,70.955902,36.72731,36.724998,36.854542,1.473304,1.5,55.312332,55.0,75.885002
20160926031500,66.349998,70.865891,36.72731,36.724998,36.854542,1.481333,1.5,55.852386,55.0,75.885002
20160926033000,53.880001,70.865891,36.72731,36.724998,36.442802,1.481333,1.5,54.538254,55.0,75.885002
20160926034500,51.41,70.685867,36.72731,36.724998,36.303776,1.473304,1.5,55.402344,55.0,75.885002
20160926040000,54.0,70.685867,36.72731,36.724998,36.16475,1.473304,1.5,54.340233,55.0,75.885002
20160926041500,48.755001,70.505852,36.72731,36.724998,36.3645,1.477318,1.5,54.952297,55.0,75.885002
20160926043000,68.635002,70.595863,36.72731,36.724998,36.224488,1.473304,1.5,55.852386,55.0,75.885002
20160926044500,51.900002,70.595863,36.72731,36.724998,36.01447,1.477318,1.5,54.412243,55.0,75.885002
20160926050000,50.724998,70.235825,36.72731,36.724998,35.678159,1.477318,1.5,54.9883,55.0,75.885002
20160926051500,49.404999,69.9478,36.72731,36.724998,35.539133,1.477318,1.5,54.700272,55.0,75.885002
20160926053000,70.584999,69.857788,36.72731,36.724998,35.594434,1.473304,1.5,54.502251,55.0,75.885002
20160926054500,64.345001,69.9478,36.72731,36.724998,35.788761,1.477318,1.5,54.37624,55.0,75.885002
20160926060000,49.200001,69.9478,36.72731,36.724998,35.577264,1.477318,1.5,55.312332,55.0,75.885002
20160926061500,67.940002,70.235825,36.72731,36.724998,35.718262,1.469289,1.5,55.798382,55.0,75.885002
20160926063000,74.550003,70.685867,36.72731,36.724998,35.384416,1.473304,1.5,55.348335,55.0,75.885002
20160926064500,49.779999,70.595863,36.72731,36.724998,35.244404,1.473304,1.5,55.348335,55.0,75.885002
20160926070000,54.529999,70.595863,36.72731,36.724998,35.244404,1.477318,1.5,54.502251,55.0,75.885002
20160926071500,48.209999,70.595863,36.72731,36.724998,35.244404,1.477318,1.5,55.06031,55.0,75.885002
20160926073000,67.980003,70.955902,36.72731,36.724998,35.104392,1.477318,1.5,56.212421,55.0,75.885002
20160926074500,79.440002,71.423943,36.72731,36.724998,35.436266,1.473304,1.5,55.186317,55.0,75.885002
20160926080000,53.349998,72.072006,36.72731,36.724998,35.244404,1.477318,1.5,55.114311,55.0,75.885002
20160926081500,65.239998,72.702072,36.72731,36.724998,35.436266,1.473304,1.5,55.312332,55.0,75.885002
20160926083000,65.239998,73.080109,36.72731,36.724998,35.929759,1.465275,1.5,54.862289,55.0,75.885002
20160926084500,65.239998,73.350136,36.72731,36.724998,36.96375,1.469289,1.5,55.150314,55.0,75.885002
20160926090000,65.239998,73.620163,36.72731,36.724998,37.811302,1.465275,1.5,55.06031,55.0,75.885002
20160926091500,65.239998,73.530151,36.72731,36.724998,38.522786,1.473304,1.5,55.150314,55.0,75.885002
20160926093000,65.239998,73.89019,36.72731,36.724998,39.538774,1.469289,1.5,55.438347,55.0,75.885002
20160926094500,66.040001,74.358238,36.72731,36.724998,40.04262,1.485347,1.5,55.186317,55.0,75.885002
20160926100000,66.040001,74.628265,36.72731,36.724998,40.159699,1.481333,1.5,55.024303,55.0,75.885002
20160926101500,66.040001,74.718277,36.72731,36.724998,40.159699,1.481333,1.5,54.826286,55.0,75.885002
20160926103000,66.040001,75.186325,36.72731,36.724998,40.1062,1.477318,1.5,54.826286,55.0,75.885002
20160926104500,66.040001,75.834381,36.72731,36.724998,40.026079,1.477318,1.5,54.664268,55.0,75.885002
20160926110000,66.040001,75.924393,36.72731,36.724998,39.75821,1.477318,1.5,54.700272,55.0,75.885002
20160926111500,55.365002,75.726379,36.72731,36.724998,40.15754,1.477318,1.5,54.826286,55.0,75.885002
20160926113000,55.365002,76.374435,36.72731,36.724998,39.49148,1.469289,1.5,55.186317,55.0,75.885002
20160926114500,58.869999,76.464447,36.72731,36.724998,39.691961,1.465275,1.5,55.348335,55.0,75.885002
20160926120000,58.869999,76.75248,36.72731,36.724998,39.69089,1.461261,1.5,55.312332,55.0,75.885002
20160926121500,65.910004,76.554459,36.72731,36.724998,39.49352,1.469289,1.5,55.024303,55.0,75.885002
20160926123000,65.910004,77.112518,36.72731,36.724998,38.970192,1.465275,1.5,54.862289,55.0,75.885002
20160926124500,65.910004,76.64447,36.72731,36.724998,39.01004,1.457246,1.5,54.664268,55.0,75.885002
20160926130000,65.144997,76.464447,36.72731,36.724998,39.24668,1.453232,1.5,54.502251,55.0,75.885002
20160926131500,64.375,76.19442,36.72731,36.724998,39.24668,1.453232,1.5,54.538254,55.0,75.885002
20160926133000,64.375,76.374435,36.72731,36.724998,39.42399,1.449217,1.5,54.826286,55.0,75.885002
20160926134500,64.375,76.374435,36.72731,36.724998,39.234508,1.461261,1.5,54.790279,55.0,75.885002
20160926140000,64.375,76.014404,36.72731,36.724998,39.02194,1.461261,1.5,54.538254,55.0,75.885002
20160926141500,55.715,76.104416,36.72731,36.724998,39.02194,1.453232,1.5,54.826286,55.0,75.885002
20160926143000,55.715,76.75248,36.72731,36.724998,39.634824,1.445203,1.5,55.276329,55.0,75.885002
20160926144500,55.715,77.760574,36.72731,36.724998,40.195943,1.449217,1.5,55.348335,55.0,75.885002
20160926150000,65.535004,77.850586,36.72731,36.724998,40.03514,1.445203,1.5,55.150314,55.0,75.885002
20160926151500,65.535004,77.202522,36.72731,36.724998,40.03514,1.445203,1.5,54.898293,55.0,75.885002
20160926153000,65.535004,77.022507,36.72731,36.724998,39.20656,1.449217,1.5,54.952297,55.0,75.885002
20160926154500,65.535004,77.760574,36.72731,36.724998,39.596608,1.449217,1.5,55.024303,55.0,75.885002
20160926160000,68.154999,77.67057,36.72731,36.724998,39.986571,1.445203,1.5,55.47435,55.0,75.885002
20160926161500,68.809998,77.580559,36.72731,36.724998,39.986571,1.449217,1.5,55.024303,55.0,75.885002
20160926163000,68.809998,77.67057,36.72731,36.724998,39.813936,1.445203,1.5,55.150314,55.0,75.885002
20160926164500,68.809998,77.382538,36.72731,36.724998,39.819444,1.445203,1.5,54.9883,55.0,75.885002
20160926170000,68.809998,76.932495,36.72731,36.724998,39.758975,1.449217,1.5,55.06031,55.0,75.885002
20160926171500,68.809998,76.932495,36.72731,36.724998,39.758975,1.449217,1.5,54.862289,55.0,75.885002
20160926173000,68.809998,76.284431,36.72731,36.724998,39.930862,1.453232,1.5,54.538254,55.0,75.885002
20160926174500,57.759998,75.924393,36.72731,36.724998,40.552705,1.461261,1.5,54.664268,55.0,75.885002
20160926180000,57.759998,75.546356,36.72731,36.724998,40.435456,1.457246,1.5,54.664268,55.0,75.885002
20160926181500,54.424999,75.186325,36.72731,36.724998,40.435456,1.461261,1.5,55.186317,55.0,75.885002
20160926183000,54.424999,75.006302,36.72731,36.724998,40.37072,1.465275,1.5,55.312332,55.0,75.885002
20160926184500,54.424999,74.898293,36.72731,36.724998,40.609502,1.465275,1.5,55.312332,55.0,75.885002
20160926190000,54.424999,75.006302,36.72731,36.724998,40.548625,1.465275,1.5,55.024303,55.0,75.885002
20160926191500,54.424999,74.538254,36.72731,36.724998,40.548625,1.469289,1.5,55.276329,55.0,75.885002
20160926193000,54.424999,74.718277,36.72731,36.724998,39.441517,1.465275,1.5,55.186317,55.0,75.885002
20160926194500,54.424999,74.268227,36.72731,36.724998,39.618674,1.469289,1.5,55.186317,55.0,75.885002
20160926200000,54.424999,74.358238,36.72731,36.724998,39.28697,1.465275,1.5,55.186317,55.0,75.885002
20160926201500,54.424999,73.350136,36.72731,36.724998,39.28697,1.469289,1.5,54.952297,55.0,75.885002
20160926203000,54.424999,74.268227,36.72731,36.724998,39.052472,1.473304,1.5,54.664268,55.0,75.885002
20160926204500,54.424999,73.530151,36.72731,36.724998,38.959873,1.473304,1.5,54.700272,55.0,75.885002
20160926210000,54.424999,73.620163,36.72731,36.724998,38.959873,1.473304,1.5,54.502251,55.0,75.885002
20160926211500,54.424999,73.440147,36.72731,36.724998,38.959873,1.477318,1.5,54.664268,55.0,75.885002
20160926213000,54.424999,73.260132,36.72731,36.724998,38.928406,1.473304,1.5,54.700272,55.0,75.885002
20160926214500,54.424999,72.882088,36.72731,36.724998,38.465972,1.477318,1.5,54.826286,55.0,75.885002
20160926220000,54.424999,73.17012,36.72731,36.724998,38.652496,1.437174,1.5,54.826286,55.0,75.885002
20160926221500,54.424999,72.792084,36.72731,36.724998,38.585448,1.437174,1.5,54.826286,55.0,75.885002
20160926223000,54.424999,73.080109,36.72731,36.724998,38.585448,1.437174,1.5,54.610264,55.0,75.885002
20160926224500,54.424999,72.972099,36.72731,36.724998,38.652496,1.437174,1.5,54.664268,55.0,75.885002
20160926230000,54.424999,72.342041,36.72731,36.724998,38.652496,1.437174,1.5,54.502251,55.0,75.885002
20160926231500,52.005001,72.972099,36.72731,36.724998,38.652496,1.429145,1.5,54.9883,55.0,75.885002
20160926233000,52.005001,72.882088,36.72731,36.724998,38.06739,1.433159,1.5,55.348335,55.0,75.885002
20160926234500,52.005001,72.792084,36.72731,36.724998,37.932308,1.437174,1.5,54.862289,55.0,75.885002
20160927000000,52.005001,72.612061,36.72731,36.724998,37.878656,1.437174,1.5,54.9883,55.0,75.885002
20160927001500,52.005001,72.882088,36.72731,36.724998,37.878656,1.433159,1.5,54.700272,55.0,75.885002
20160927003000,52.005001,72.882088,36.72731,36.724998,38.095168,1.441188,1.5,54.898293,55.0,75.885002
20160927004500,52.005001,72.432045,36.72731,36.724998,38.31168,1.437174,1.5,54.700272,55.0,75.885002
20160927010000,52.005001,72.432045,36.72731,36.724998,38.026641,1.437174,1.5,54.664268,55.0,75.885002
20160927011500,52.005001,72.432045,36.72731,36.724998,38.026641,1.437174,1.5,54.862289,55.0,75.885002
20160927013000,52.005001,72.612061,36.72731,36.724998,37.6905,1.433159,1.5,54.610264,55.0,75.885002
20160927014500,52.005001,72.342041,36.72731,36.724998,37.6905,1.433159,1.5,54.538254,55.0,75.885002
20160927020000,52.005001,72.252029,36.72731,36.724998,37.62148,1.429145,1.5,54.502251,55.0,75.885002
20160927021500,52.005001,72.432045,36.72731,36.724998,37.62148,1.433159,1.5,54.574257,55.0,75.885002
20160927023000,52.005001,72.252029,36.72731,36.724998,37.48344,1.437174,1.5,54.538254,55.0,75.885002
20160927024500,52.005001,72.252029,36.72731,36.724998,37.3454,1.433159,1.5,54.502251,55.0,75.885002
20160927030000,52.005001,72.162018,36.72731,36.724998,37.55501,1.437174,1.5,54.862289,55.0,75.885002
20160927031500,49.880001,71.69397,36.72731,36.724998,37.55501,1.429145,1.5,55.312332,55.0,75.885002
20160927033000,56.57,72.522057,36.72731,36.724998,37.134566,1.433159,1.5,55.510353,55.0,75.885002
20160927034500,84.010002,72.432045,36.72731,36.724998,37.134566,1.437174,1.5,55.690369,55.0,75.885002
20160927040000,52.5,72.162018,36.72731,36.724998,36.854542,1.441188,1.5,54.826286,55.0,75.885002
20160927041500,52.5,72.162018,36.72731,36.724998,36.854542,1.437174,1.5,55.024303,55.0,75.885002
20160927043000,59.029999,72.162018,36.72731,36.724998,36.442802,1.433159,1.5,55.510353,55.0,75.885002
20160927044500,64.0,72.162018,36.72731,36.724998,36.303776,1.429145,1.5,55.348335,55.0,75.885002
20160927050000,78.764999,71.873993,36.72731,36.724998,36.10304,1.429145,1.5,55.024303,55.0,75.885002
20160927051500,49.34,71.873993,36.72731,36.724998,35.965,1.437174,1.5,54.502251,55.0,75.885002
20160927053000,49.34,71.513954,36.72731,36.724998,35.6199,1.429145,1.5,55.47435,55.0,75.885002
20160927054500,49.34,71.333939,36.72731,36.724998,35.48186,1.433159,1.5,54.736275,55.0,75.885002
20160927060000,69.529999,71.153915,36.72731,36.724998,35.011453,1.429145,1.5,55.186317,55.0,75.885002
20160927061500,69.529999,70.955902,36.72731,36.724998,35.011453,1.429145,1.5,54.664268,55.0,75.885002
20160927063000,50.615002,70.505852,36.72731,36.724998,35.13676,1.429145,1.5,54.502251,55.0,75.885002
20160927064500,57.465,70.955902,36.72731,36.724998,34.86068,1.429145,1.5,55.240326,55.0,75.885002
20160927070000,69.440002,71.063911,36.72731,36.724998,34.86068,1.433159,1.5,54.736275,55.0,75.885002
20160927071500,51.369999,70.775879,36.72731,36.724998,34.72264,1.429145,1.5,54.448246,55.0,75.885002
20160927073000,51.369999,71.423943,36.72731,36.724998,34.5846,1.429145,1.5,55.024303,55.0,75.885002
20160927074500,53.849998,71.783981,36.72731,36.724998,34.51558,1.421116,1.5,55.47435,55.0,75.885002
20160927080000,62.564999,71.783981,36.72731,36.724998,34.51558,1.429145,1.5,55.636368,55.0,75.885002
20160927081500,74.559998,72.072006,36.72731,36.724998,34.5846,1.429145,1.5,55.024303,55.0,75.885002
20160927083000,51.75,72.072006,36.72731,36.724998,34.39471,1.429145,1.5,54.538254,55.0,75.885002
20160927084500,59.325001,72.162018,36.72731,36.724998,34.72264,1.429145,1.5,55.150314,55.0,75.885002
20160927090000,48.595001,72.702072,36.72731,36.724998,34.668818,1.42513,1.5,54.538254,55.0,75.885002
20160927091500,58.110001,72.612061,36.72731,36.724998,34.668818,1.429145,1.5,55.510353,55.0,75.885002
20160927093000,59.580002,72.612061,36.72731,36.724998,35.011453,1.42513,1.5,55.150314,55.0,75.885002
20160927094500,59.580002,72.522057,36.72731,36.724998,35.22533,1.421116,1.5,55.186317,55.0,75.885002
20160927100000,59.580002,73.260132,36.72731,36.724998,35.230668,1.421116,1.5,55.186317,55.0,75.885002
20160927101500,59.580002,73.350136,36.72731,36.724998,35.300096,1.421116,1.5,55.150314,55.0,75.885002
20160927103000,59.580002,73.620163,36.72731,36.724998,35.769432,1.421116,1.5,55.186317,55.0,75.885002
20160927104500,60.744999,73.998199,36.72731,36.724998,36.372864,1.421116,1.5,55.186317,55.0,75.885002
20160927110000,62.855,74.448242,36.72731,36.724998,36.41805,1.421116,1.5,55.024303,55.0,75.885002
20160927111500,62.855,74.718277,36.72731,36.724998,36.41805,1.421116,1.5,55.312332,55.0,75.885002
20160927113000,65.400002,75.726379,36.72731,36.724998,37.144732,1.42513,1.5,55.186317,55.0,75.885002
20160927114500,65.400002,75.456345,36.72731,36.724998,37.29542,1.429145,1.5,55.402344,55.0,75.885002
20160927120000,66.055,75.366341,33.82288,33.825001,37.976338,1.417102,1.5,55.150314,55.0,78.095001
20160927121500,66.055,74.628265,33.82288,33.825001,38.106813,1.413087,1.5,55.150314,55.0,78.095001
20160927123000,66.055,75.096313,33.82288,33.825001,38.601122,1.413087,1.5,55.312332,55.0,78.095001
20160927124500,68.239998,75.366341,33.82288,33.825001,39.300689,1.409073,1.5,55.510353,55.0,78.095001
20160927130000,68.239998,75.366341,33.82288,33.825001,39.00324,1.417102,1.5,55.150314,55.0,78.095001
20160927131500,68.239998,75.366341,33.203922,33.205002,38.75912,1.42513,1.5,55.150314,55.0,78.565002
20160927133000,68.239998,75.276337,33.203922,33.205002,39.128462,1.42513,1.5,55.114311,55.0,78.565002
20160927134500,68.239998,75.276337,33.203922,33.205002,39.318182,1.421116,1.5,55.024303,55.0,78.565002
20160927140000,68.239998,74.718277,33.203922,33.205002,39.192875,1.437174,1.5,54.538254,55.0,78.565002
20160927141500,68.239998,75.096313,33.203922,33.205002,39.316125,1.421116,1.5,54.538254,55.0,78.565002
20160927143000,56.785,75.006302,33.203922,33.205002,39.501,1.421116,1.5,55.024303,55.0,78.565002
20160927144500,56.785,75.546356,33.203922,33.205002,39.62425,1.421116,1.5,54.862289,55.0,78.565002
20160927150000,56.785,75.834381,32.500362,32.5,40.249952,1.42513,1.5,55.348335,55.0,79.099998
20160927151500,56.785,75.186325,32.500362,32.5,39.79918,1.433159,1.5,54.9883,55.0,79.099998
20160927153000,56.785,75.006302,32.500362,32.5,39.827604,1.421116,1.5,55.240326,55.0,79.099998
20160927154500,67.290001,75.834381,32.500362,32.5,40.209764,1.433159,1.5,55.150314,55.0,79.099998
20160927160000,67.290001,75.726379,32.500362,32.5,40.165972,1.429145,1.5,55.348335,55.0,79.099998
20160927161500,69.110001,75.006302,32.500362,32.5,40.165972,1.433159,1.5,55.186317,55.0,79.099998
20160927163000,69.110001,75.006302,32.500362,32.5,40.425375,1.441188,1.5,55.150314,55.0,79.099998
20160927164500,69.110001,75.366341,32.500362,32.5,40.548625,1.437174,1.5,55.186317,55.0,79.099998
20160927170000,69.110001,75.366341,32.500362,32.5,39.785291,1.445203,1.5,55.150314,55.0,79.099998
20160927171500,69.110001,74.628265,32.500362,32.5,39.785291,1.453232,1.5,54.664268,55.0,79.099998
20160927173000,69.110001,73.998199,32.500362,32.5,39.360818,1.457246,1.5,54.538254,55.0,79.099998
20160927174500,58.095001,74.538254,32.500362,32.5,39.615784,1.453232,1.5,54.736275,55.0,79.099998
20160927180000,58.095001,74.358238,32.500362,32.5,39.501,1.457246,1.5,54.898293,55.0,79.099998
20160927181500,58.095001,74.358238,32.500362,32.5,39.501,1.461261,1.5,54.862289,55.0,79.099998
20160927183000,58.095001,74.268227,32.500362,32.5,39.318182,1.465275,1.5,54.736275,55.0,79.099998
20160927184500,58.095001,73.89019,32.500362,32.5,39.378906,1.465275,1.5,54.502251,55.0,79.099998
20160927190000,58.095001,73.800186,32.500362,32.5,39.121152,1.469289,1.5,54.538254,55.0,79.099998
20160927191500,57.150002,73.620163,32.500362,32.5,39.121152,1.473304,1.5,54.574257,55.0,79.099998
20160927193000,57.150002,73.440147,32.500362,32.5,39.15879,1.473304,1.5,54.538254,55.0,79.099998
20160927194500,57.150002,73.17012,32.500362,32.5,39.15879,1.473304,1.5,54.502251,55.0,79.099998
20160927200000,56.380001,72.882088,32.500362,32.5,39.15879,1.481333,1.5,54.664268,55.0,79.099998
20160927201500,56.380001,72.882088,32.500362,32.5,39.15879,1.481333,1.5,54.862289,55.0,79.099998
20160927203000,56.380001,72.522057,32.500362,32.5,39.15879,1.481333,1.5,54.700272,55.0,79.099998
20160927204500,56.380001,72.702072,32.500362,32.5,38.920688,1.485347,1.5,54.700272,55.0,79.099998
20160927210000,56.380001,72.702072,32.500362,32.5,38.56022,1.481333,1.5,54.610264,55.0,79.099998
20160927211500,56.380001,72.252029,32.500362,32.5,38.56022,1.485347,1.5,54.502251,55.0,79.099998
20160927213000,56.380001,72.342041,32.500362,32.5,38.135662,1.489362,1.5,54.502251,55.0,79.099998
20160927214500,53.740002,72.342041,32.500362,32.5,38.003538,1.481333,1.5,54.826286,55.0,79.099998
20160927220000,53.740002,72.162018,32.500362,32.5,37.871414,1.477318,1.5,54.502251,55.0,79.099998
20160927221500,52.419998,72.162018,32.500362,32.5,37.871414,1.481333,1.5,55.024303,55.0,79.099998
20160927223000,52.419998,72.072006,32.500362,32.5,37.607166,1.481333,1.5,54.862289,55.0,79.099998
20160927224500,52.419998,71.69397,32.500362,32.5,37.40898,1.481333,1.5,54.9883,55.0,79.099998
20160927230000,52.419998,72.072006,32.500362,32.5,37.276856,1.509434,1.5,55.150314,55.0,79.099998
20160927231500,52.419998,71.873993,32.500362,32.5,37.36223,1.54155,1.5,55.150314,55.0,79.099998
20160927233000,52.419998,72.162018,32.500362,32.5,37.22912,1.565636,1.5,54.952297,55.0,79.099998
20160927234500,52.419998,71.69397,32.500362,32.5,37.244488,1.585708,1.5,54.790279,55.0,79.099998
20160928000000,52.419998,71.603958,32.500362,32.5,37.110392,1.57768,1.5,54.502251,55.0,79.099998
20160928001500,52.419998,71.423943,32.500362,32.5,36.976296,1.569651,1.5,54.826286,55.0,79.099998
20160928003000,52.419998,71.513954,32.500362,32.5,36.851652,1.569651,1.5,54.862289,55.0,79.099998
20160928004500,52.419998,71.603958,32.500362,32.5,36.71657,1.57768,1.5,54.790279,55.0,79.099998
20160928010000,52.419998,71.153915,32.500362,32.5,36.446406,1.573665,1.5,54.610264,55.0,79.099998
20160928011500,48.57,71.333939,34.83567,34.834999,36.446406,1.417102,1.5,55.312332,55.0,77.324997
20160928013000,69.879997,71.423943,34.83567,34.834999,36.243783,1.413087,1.5,56.446445,55.0,77.860001
20160928014500,56.32,70.955902,34.132111,34.130001,36.108701,1.433159,1.5,54.574257,55.0,77.860001
20160928020000,52.505001,71.063911,34.132111,34.130001,35.838537,1.433159,1.5,54.898293,55.0,77.860001
20160928021500,52.505001,70.775879,34.132111,34.130001,35.838537,1.429145,1.5,54.826286,55.0,77.860001
20160928023000,52.505001,70.865891,34.132111,34.130001,35.838537,1.473304,1.5,54.538254,55.0,77.860001
20160928024500,50.044998,70.685867,34.132111,34.130001,35.635914,1.497391,1.5,54.790279,55.0,77.860001
20160928030000,50.044998,70.685867,34.132111,34.130001,35.429432,1.549578,1.5,54.700272,55.0,77.860001
20160928031500,50.044998,70.595863,34.132111,34.130001,35.429432,1.553593,1.5,54.502251,55.0,77.860001
20160928033000,50.044998,70.685867,34.132111,34.130001,35.22533,1.545564,1.5,54.538254,55.0,77.860001
20160928034500,46.195,70.685867,38.080463,38.080002,35.148507,1.573665,1.5,55.312332,55.0,74.860001
20160928040000,56.884998,70.595863,38.080463,38.080002,34.953194,1.581694,1.5,55.47435,55.0,74.860001
20160928041500,56.884998,70.595863,38.080463,38.080002,34.953194,1.581694,1.5,55.150314,55.0,74.860001
20160928043000,56.884998,70.685867,38.080463,38.080002,34.555258,1.593737,1.5,55.186317,55.0,74.860001
20160928044500,56.884998,70.685867,38.080463,38.080002,34.420176,1.585708,1.5,55.150314,55.0,74.860001
20160928050000,56.884998,70.685867,38.080463,38.080002,34.340888,1.569651,1.5,55.114311,55.0,74.860001
20160928051500,56.884998,70.325836,38.080463,38.080002,34.340888,1.545564,1.5,55.024303,55.0,74.860001
20160928053000,56.884998,70.325836,38.080463,38.080002,34.20482,1.533521,1.5,55.114311,55.0,74.860001
20160928054500,56.884998,70.235825,38.080463,38.080002,34.39471,1.521477,1.5,55.06031,55.0,74.860001
20160928060000,56.884998,70.235825,38.080463,38.080002,34.326183,1.461261,1.5,55.024303,55.0,74.860001
20160928061500,56.884998,70.145813,38.080463,38.080002,34.10146,1.445203,1.5,55.06031,55.0,74.860001
20160928063000,56.884998,70.145813,37.376904,37.375,34.148873,1.417102,1.5,55.186317,55.0,75.394997
20160928064500,56.884998,70.145813,37.376904,37.375,33.8944,1.409073,1.5,55.186317,55.0,75.394997
20160928070000,56.884998,70.235825,36.757946,36.759998,33.8944,1.421116,1.5,55.438347,55.0,75.864998
20160928071500,56.595001,70.055801,36.757946,36.759998,33.940334,1.42513,1.5,54.502251,55.0,75.864998
20160928073000,47.044998,70.235825,36.757946,36.759998,34.07936,1.421116,1.5,55.348335,55.0,75.864998
20160928074500,58.345001,70.685867,36.757946,36.759998,34.10146,1.421116,1.5,55.024303,55.0,75.864998
20160928080000,58.345001,70.685867,36.757946,36.759998,34.148873,1.405058,1.5,55.186317,55.0,75.864998
20160928081500,58.345001,70.685867,36.054386,36.055,34.148873,1.437174,1.5,55.312332,55.0,76.400002
20160928083000,59.509998,71.063911,36.054386,36.055,34.474338,1.473304,1.5,55.150314,55.0,76.400002
20160928084500,59.509998,71.603958,36.054386,36.055,34.77449,1.473304,1.5,55.402344,55.0,76.400002
20160928090000,60.674999,71.69397,36.054386,36.055,34.668818,1.457246,1.5,55.312332,55.0,76.400002
20160928091500,61.330002,72.072006,36.054386,36.055,34.942926,1.437174,1.5,55.240326,55.0,76.400002
20160928093000,61.330002,72.072006,36.054386,36.055,35.028045,1.437174,1.5,55.402344,55.0,76.400002
20160928094500,67.294998,72.432045,36.054386,36.055,35.030748,1.429145,1.5,55.510353,55.0,76.400002
20160928100000,47.494999,73.080109,36.054386,36.055,34.54431,1.437174,1.5,55.438347,55.0,76.400002
20160928101500,58.75,73.17012,36.054386,36.055,34.92885,1.441188,1.5,54.9883,55.0,76.400002
20160928103000,64.330002,73.350136,36.054386,36.055,34.933525,1.441188,1.5,54.790279,55.0,76.400002
20160928104500,55.790001,73.260132,36.054386,36.055,35.218394,1.445203,1.5,54.340233,55.0,76.400002
20160928110000,52.025002,73.710175,36.054386,36.055,35.747468,1.433159,1.5,55.024303,55.0,76.400002
20160928111500,52.025002,73.710175,36.054386,36.055,35.96381,1.481333,1.5,54.538254,55.0,76.400002
20160928113000,48.355,73.530151,36.054386,36.055,35.857968,1.553593,1.5,54.9883,55.0,76.400002
20160928114500,48.355,73.89019,36.683308,36.685001,35.57876,1.585708,1.5,55.024303,55.0,75.379997
20160928120000,69.650002,74.268227,38.823887,38.825001,35.584506,1.54155,1.5,56.338436,55.0,74.294998
20160928121500,66.559998,74.718277,40.081734,40.080002,35.584506,1.573665,1.5,54.538254,55.0,73.339996
20160928123000,53.209999,74.718277,40.710655,40.709999,36.282594,1.565636,1.5,54.790279,55.0,72.860001
20160928124500,53.209999,75.276337,40.710655,40.709999,36.689812,1.565636,1.5,54.700272,55.0,72.860001
20160928130000,51.34,75.636368,40.710655,40.709999,37.038856,1.549578,1.5,54.664268,55.0,72.860001
20160928131500,51.34,75.096313,40.710655,40.709999,37.038856,1.549578,1.5,54.502251,55.0,72.860001
20160928133000,51.34,75.366341,40.710655,40.709999,37.196531,1.489362,1.5,54.862289,55.0,72.860001
20160928134500,51.34,75.456345,40.710655,40.709999,36.946988,1.461261,1.5,54.700272,55.0,72.860001
20160928140000,51.34,76.104416,40.710655,40.709999,37.17574,1.421116,1.5,55.024303,55.0,72.860001
20160928141500,51.34,75.276337,39.303543,39.305,37.17574,1.429145,1.5,55.186317,55.0,73.93
20160928143000,51.34,75.096313,37.896423,37.895,37.46168,1.429145,1.5,55.240326,55.0,75.0
20160928144500,61.529999,75.924393,37.192863,37.195,,1.433159,1.5,55.348335,55.0,75.535004
20160928150000,62.84,75.456345,37.192863,37.195,,1.421116,1.5,55.150314,55.0,75.535004
20160928151500,62.84,76.104416,36.489304,36.490002,,1.417102,1.5,55.312332,55.0,76.07
20160928153000,63.490002,76.374435,36.489304,36.490002,,1.429145,1.5,55.150314,55.0,76.07
20160928154500,63.490002,76.104416,36.489304,36.490002,,1.42513,1.5,55.150314,55.0,76.07
20160928160000,63.490002,75.366341,36.489304,36.490002,,1.42513,1.5,55.150314,55.0,76.07
20160928161500,63.490002,75.096313,36.489304,36.490002,,1.429145,1.5,55.024303,55.0,76.07
20160928163000,63.490002,75.096313,36.489304,36.490002,,1.433159,1.5,55.024303,55.0,76.07
20160928164500,63.490002,75.096313,36.489304,36.490002,,1.433159,1.5,55.150314,55.0,76.07
20160928170000,63.490002,75.006302,36.489304,36.490002,,1.437174,1.5,55.186317,55.0,76.07
20160928171500,63.490002,75.366341,36.489304,36.490002,,1.441188,1.5,55.240326,55.0,76.07
20160928173000,63.490002,75.726379,36.489304,36.490002,,1.461261,1.5,55.186317,55.0,76.07
20160928174500,63.490002,75.366341,36.489304,36.490002,,1.485347,1.5,55.114311,55.0,76.07
20160928180000,63.490002,74.898293,36.489304,36.490002,,1.537535,1.5,54.952297,55.0,76.07
20160928181500,63.490002,75.006302,38.000957,38.0,,1.593737,1.5,54.610264,55.0,74.919998
20160928183000,52.695,74.628265,38.820232,38.82,,1.569651,1.5,54.574257,55.0,74.294998
20160928184500,52.695,74.358238,38.820232,38.82,,1.585708,1.5,55.024303,55.0,74.294998
20160928190000,52.695,74.178223,38.820232,38.82,,1.54155,1.5,55.024303,55.0,74.294998
20160928191500,52.695,73.710175,38.820232,38.82,,1.457246,1.5,55.024303,55.0,74.294998
20160928193000,52.695,73.530151,38.820232,38.82,,1.441188,1.5,54.862289,55.0,74.294998
20160928194500,52.695,73.440147,38.820232,38.82,,1.445203,1.5,54.700272,55.0,74.294998
20160928200000,52.695,73.17012,38.820232,38.82,,1.453232,1.5,54.664268,55.0,74.294998
20160928201500,52.695,72.972099,38.820232,38.82,,1.461261,1.5,54.502251,55.0,74.294998
20160928203000,50.060001,72.882088,38.820232,38.82,,1.453232,1.5,54.700272,55.0,74.294998
20160928204500,50.060001,72.522057,38.820232,38.82,,1.453232,1.5,54.826286,55.0,74.294998
20160928210000,50.060001,72.432045,38.820232,38.82,,1.457246,1.5,55.024303,55.0,74.294998
20160928211500,50.060001,72.162018,38.820232,38.82,,1.453232,1.5,54.700272,55.0,74.294998
20160928213000,50.060001,72.072006,38.820232,38.82,,1.461261,1.5,54.610264,55.0,74.294998
20160928214500,50.060001,72.072006,38.820232,38.82,,1.465275,1.5,54.736275,55.0,74.294998
20160928220000,48.740002,71.873993,38.820232,38.82,,1.473304,1.5,54.9883,55.0,74.294998
20160928221500,48.740002,71.513954,38.820232,38.82,,1.497391,1.5,55.024303,55.0,74.294998
20160928223000,48.740002,71.423943,38.820232,38.82,,1.54155,1.5,54.9883,55.0,74.294998
20160928224500,48.740002,71.513954,38.820232,38.82,,1.549578,1.5,54.700272,55.0,74.294998
20160928230000,61.220001,71.423943,38.820232,38.82,,1.573665,1.5,54.700272,55.0,74.294998
20160928231500,55.494999,71.423943,39.449154,39.450001,,1.569651,1.5,54.502251,55.0,73.82
20160928233000,53.075001,71.333939,39.449154,39.450001,,1.585708,1.5,54.502251,55.0,73.82
20160928234500,51.200001,70.955902,40.331886,40.330002,,1.557607,1.5,54.826286,55.0,73.150002
20160929000000,51.200001,70.955902,40.331886,40.330002,,1.561622,1.5,54.538254,55.0,73.150002
20160929001500,49.115002,71.153915,40.331886,40.330002,,1.561622,1.5,54.664268,55.0,73.150002
20160929003000,49.115002,70.955902,40.331886,40.330002,,1.561622,1.5,54.502251,55.0,73.150002
20160929004500,46.474998,71.063911,40.331886,40.330002,,1.565636,1.5,55.402344,55.0,73.150002
20160929010000,46.474998,70.955902,40.331886,40.330002,,1.553593,1.5,55.438347,55.0,73.150002
20160929011500,54.404999,70.775879,40.331886,40.330002,,1.553593,1.5,55.438347,55.0,73.150002
20160929013000,55.205002,70.685867,40.331886,40.330002,,1.561622,1.5,55.348335,55.0,73.150002
20160929014500,57.025002,70.685867,40.331886,40.330002,,1.565636,1.5,55.150314,55.0,73.150002
20160929020000,57.025002,70.685867,40.331886,40.330002,,1.549578,1.5,54.952297,55.0,73.150002
20160929021500,57.025002,70.505852,40.331886,40.330002,,1.529506,1.5,54.790279,55.0,73.150002
20160929023000,57.025002,70.595863,40.331886,40.330002,,1.54155,1.5,54.862289,55.0,73.150002
20160929024500,57.025002,70.685867,40.331886,40.330002,,1.537535,1.5,54.700272,55.0,73.150002
20160929030000,57.025002,70.595863,40.331886,40.330002,,1.533521,1.5,54.664268,55.0,73.150002
20160929031500,57.025002,70.325836,40.331886,40.330002,,1.533521,1.5,54.610264,55.0,73.150002
20160929033000,57.025002,70.325836,40.331886,40.330002,,1.533521,1.5,54.538254,55.0,73.150002
20160929034500,57.025002,70.055801,40.331886,40.330002,,1.533521,1.5,54.502251,55.0,73.150002
20160929040000,57.025002,70.145813,40.331886,40.330002,,1.54155,1.5,54.664268,55.0,73.150002
20160929041500,57.025002,70.235825,40.331886,40.330002,,1.533521,1.5,54.538254,55.0,73.150002
20160929043000,45.169998,69.9478,40.331886,40.330002,,1.533521,1.5,55.06031,55.0,73.150002
20160929044500,45.169998,69.677765,40.331886,40.330002,,1.525492,1.5,55.150314,55.0,73.150002
20160929050000,45.169998,69.587761,40.331886,40.330002,,1.525492,1.5,55.150314,55.0,73.150002
20160929051500,45.169998,69.407745,40.331886,40.330002,,1.54155,1.5,55.114311,55.0,73.150002
20160929053000,45.169998,69.497757,40.331886,40.330002,,1.525492,1.5,54.952297,55.0,73.150002
20160929054500,45.169998,69.407745,40.331886,40.330002,,1.54155,1.5,54.9883,55.0,73.150002
20160929060000,45.169998,69.317734,40.331886,40.330002,,1.533521,1.5,55.024303,55.0,73.150002
20160929061500,45.169998,69.227722,40.331886,40.330002,,1.533521,1.5,54.862289,55.0,73.150002
20160929063000,45.169998,69.047707,40.331886,40.330002,,1.54155,1.5,54.574257,55.0,73.150002
20160929064500,42.57,68.957703,40.331886,40.330002,,1.533521,1.5,55.348335,55.0,73.150002
20160929070000,54.384998,68.759674,40.331886,40.330002,,1.533521,1.5,54.898293,55.0,73.150002
20160929071500,54.384998,69.227722,40.331886,40.330002,,1.533521,1.5,54.736275,55.0,73.150002
20160929073000,54.384998,68.849686,40.331886,40.330002,,1.529506,1.5,54.826286,55.0,73.150002
20160929074500,54.384998,69.497757,40.331886,40.330002,,1.533521,1.5,54.9883,55.0,73.150002
20160929080000,56.57,69.9478,40.331886,40.330002,,1.505419,1.5,54.9883,55.0,73.150002
20160929081500,56.57,70.235825,40.331886,40.330002,,1.525492,1.5,54.826286,55.0,73.150002
20160929083000,56.57,70.685867,40.331886,40.330002,,1.537535,1.5,54.9883,55.0,73.150002
20160929084500,56.57,70.955902,40.331886,40.330002,,1.54155,1.5,55.024303,55.0,73.150002
20160929090000,56.57,71.423943,40.331886,40.330002,,1.553593,1.5,55.312332,55.0,73.150002
20160929091500,56.57,71.69397,40.331886,40.330002,,1.569651,1.5,54.826286,55.0,73.150002
20160929093000,56.57,71.873993,40.331886,40.330002,,1.57768,1.5,54.862289,55.0,73.150002
20160929094500,56.57,72.162018,41.214619,41.215,,1.569651,1.5,54.538254,55.0,72.474998
20160929100000,56.57,72.702072,41.214619,41.215,,1.565636,1.5,54.826286,55.0,72.474998
20160929101500,56.57,73.260132,41.214619,41.215,,1.481333,1.5,55.276329,55.0,72.474998
20160929103000,58.755001,73.530151,41.214619,41.215,,1.461261,1.5,54.664268,55.0,72.474998
20160929104500,58.755001,73.530151,41.214619,41.215,,1.461261,1.5,54.862289,55.0,72.474998
20160929110000,58.755001,73.89019,41.214619,41.215,,1.457246,1.5,55.114311,55.0,72.474998
20160929111500,63.634998,73.710175,41.214619,41.215,,1.453232,1.5,54.502251,55.0,72.474998
20160929113000,45.275002,73.998199,41.214619,41.215,,1.429145,1.5,55.024303,55.0,72.474998
20160929114500,65.309998,73.89019,40.595661,40.595001,,1.405058,1.5,55.150314,55.0,72.945
20160929120000,59.455002,73.89019,39.892101,39.889999,,1.449217,1.5,54.898293,55.0,73.480003
20160929121500,55.669998,73.89019,39.892101,39.889999,,1.437174,1.5,54.250225,55.0,73.480003
20160929123000,51.310001,73.998199,39.892101,39.889999,,1.437174,1.5,54.538254,55.0,73.480003
20160929124500,51.310001,73.89019,39.892101,39.889999,,1.457246,1.5,54.826286,55.0,73.480003
20160929130000,47.650002,73.89019,39.892101,39.889999,,1.501405,1.5,55.186317,55.0,73.480003
20160929131500,52.310001,74.178223,39.892101,39.889999,,1.513448,1.5,55.348335,55.0,73.480003
20160929133000,59.435001,74.088211,39.892101,39.889999,,1.517463,1.5,55.024303,55.0,73.480003
20160929134500,59.435001,73.998199,39.892101,39.889999,,1.54155,1.5,54.610264,55.0,73.480003
20160929140000,59.435001,74.358238,39.892101,39.889999,36.404943,1.573665,1.5,54.790279,55.0,73.480003
20160929141500,59.435001,73.89019,39.892101,39.889999,36.404943,1.593737,1.5,54.538254,55.0,73.004997
20160929143000,59.435001,74.628265,40.521027,40.52,36.639611,1.561622,1.5,54.790279,55.0,73.004997
20160929144500,59.435001,74.808289,40.521027,40.52,36.88028,1.561622,1.5,54.952297,55.0,73.004997
20160929150000,59.435001,74.628265,40.521027,40.52,36.398942,1.557607,1.5,54.826286,55.0,73.004997
20160929151500,59.435001,74.628265,40.521027,40.52,36.398942,1.561622,1.5,54.664268,55.0,73.004997
20160929153000,57.564999,74.718277,40.521027,40.52,36.51529,1.557607,1.5,54.538254,55.0,73.004997
20160929154500,51.470001,75.096313,40.521027,40.52,36.273635,1.561622,1.5,54.700272,55.0,73.004997
20160929160000,51.235001,74.808289,40.521027,40.52,36.158273,1.561622,1.5,55.47435,55.0,73.004997
20160929161500,57.150002,74.448242,40.521027,40.52,36.158273,1.557607,1.5,55.150314,55.0,73.004997
20160929163000,47.514999,74.358238,40.521027,40.52,36.042911,1.565636,1.5,55.024303,55.0,73.004997
20160929164500,49.384998,74.628265,40.521027,40.52,35.927549,1.545564,1.5,55.276329,55.0,73.004997
20160929170000,49.384998,74.268227,40.521027,40.52,34.818044,1.54155,1.5,54.952297,55.0,73.004997
20160929171500,49.384998,74.448242,40.521027,40.52,34.818044,1.529506,1.5,54.952297,55.0,73.004997
20160929173000,61.650002,73.998199,40.521027,40.52,34.883205,1.497391,1.5,54.448246,55.0,73.004997
20160929174500,54.200001,73.998199,40.521027,40.52,34.537034,1.489362,1.5,54.538254,55.0,73.004997
20160929180000,51.115002,73.998199,40.521027,40.52,34.659468,1.461261,1.5,54.736275,55.0,73.004997
20160929181500,51.115002,73.620163,40.521027,40.52,34.659468,1.473304,1.5,54.538254,55.0,73.004997
20160929183000,45.105,73.260132,40.521027,40.52,33.635915,1.513448,1.5,54.862289,55.0,73.004997
20160929184500,45.105,72.702072,40.521027,40.52,33.45852,1.521477,1.5,54.502251,55.0,73.004997
20160929190000,44.34,72.522057,40.521027,40.52,32.288954,1.553593,1.5,54.538254,55.0,73.004997
20160929191500,42.25,72.072006,40.521027,40.52,32.288954,1.561622,1.5,54.448246,55.0,73.004997
20160929193000,41.700001,71.783981,40.521027,40.52,31.277318,1.553593,1.5,55.024303,55.0,73.004997
20160929194500,41.700001,71.513954,40.521027,40.52,31.19803,1.529506,1.5,54.952297,55.0,73.004997
20160929200000,41.700001,71.243927,40.521027,40.52,30.687775,1.517463,1.5,54.790279,55.0,73.004997
20160929201500,41.700001,70.955902,40.521027,40.52,30.687775,1.533521,1.5,54.538254,55.0,73.004997
20160929203000,41.700001,70.685867,40.521027,40.52,30.141616,1.533521,1.5,54.538254,55.0,73.004997
20160929204500,41.700001,70.415848,40.521027,40.52,29.970052,1.533521,1.5,54.502251,55.0,73.004997
20160929210000,38.294998,70.235825,41.149948,41.150002,29.698001,1.585708,1.5,54.502251,55.0,72.525002
20160929211500,38.294998,70.055801,41.863476,41.865002,29.698001,1.565636,1.5,54.610264,55.0,71.985001
20160929213000,38.294998,69.9478,41.863476,41.865002,29.178872,1.565636,1.5,54.574257,55.0,71.985001
20160929214500,38.294998,69.767776,41.863476,41.865002,29.301714,1.565636,1.5,54.502251,55.0,71.985001
20160929220000,37.525002,69.497757,41.863476,41.865002,28.836322,1.565636,1.5,54.700272,55.0,71.985001
20160929221500,37.525002,69.317734,41.863476,41.865002,28.836322,1.565636,1.5,54.664268,55.0,71.985001
20160929223000,37.525002,69.227722,41.863476,41.865002,28.77536,1.565636,1.5,54.502251,55.0,71.985001
20160929224500,34.549999,69.047707,41.863476,41.865002,28.59788,1.573665,1.5,54.826286,55.0,71.985001
20160929230000,34.549999,68.759674,41.863476,41.865002,28.191563,1.581694,1.5,54.790279,55.0,71.985001
20160929231500,34.549999,68.66967,41.863476,41.865002,28.191563,1.57768,1.5,54.862289,55.0,71.985001
20160929233000,34.549999,68.489655,41.863476,41.865002,28.113346,1.57768,1.5,54.898293,55.0,71.985001
20160929234500,34.549999,68.21962,41.863476,41.865002,27.99404,1.57768,1.5,54.862289,55.0,71.985001
20160930000000,34.549999,68.129616,41.863476,41.865002,27.85855,1.57768,1.5,54.736275,55.0,71.985001
20160930001500,34.549999,68.129616,41.863476,41.865002,27.85855,1.581694,1.5,54.736275,55.0,71.985001
20160930003000,34.549999,68.039612,41.863476,41.865002,27.853875,1.573665,1.5,54.610264,55.0,71.985001
20160930004500,34.549999,67.661568,41.863476,41.865002,27.79225,1.57768,1.5,54.502251,55.0,71.985001
20160930010000,34.549999,67.481552,41.863476,41.865002,27.702116,1.589723,1.5,54.502251,55.0,71.985001
20160930011500,34.549999,67.751579,41.863476,41.865002,27.702116,1.589723,1.5,54.538254,55.0,71.985001
20160930013000,34.549999,67.661568,41.863476,41.865002,27.446912,1.589723,1.5,54.736275,55.0,71.985001
20160930014500,34.549999,67.751579,41.863476,41.865002,27.320704,1.581694,1.5,54.700272,55.0,71.985001
20160930020000,34.549999,67.301529,41.863476,41.865002,27.344453,1.585708,1.5,54.700272,55.0,71.985001
20160930021500,34.549999,67.751579,41.863476,41.865002,27.344453,1.589723,1.5,54.538254,55.0,71.985001
20160930023000,34.549999,67.661568,41.863476,41.865002,27.17396,1.581694,1.5,54.736275,55.0,71.985001
20160930024500,34.549999,67.661568,41.863476,41.865002,27.04578,1.57768,1.5,54.574257,55.0,71.985001
20160930030000,34.549999,67.391541,41.863476,41.865002,26.869371,1.569651,1.5,54.502251,55.0,71.985001
20160930031500,33.785,67.031502,41.863476,41.865002,26.869371,1.589723,1.5,54.790279,55.0,71.985001
20160930033000,33.785,66.761475,41.863476,41.865002,26.753108,1.581694,1.5,54.952297,55.0,71.985001
20160930034500,33.785,66.851486,41.863476,41.865002,26.753108,1.589723,1.5,54.610264,55.0,71.985001
20160930040000,33.785,67.031502,41.863476,41.865002,26.753108,1.581694,1.5,54.574257,55.0,71.985001
20160930041500,33.785,66.941498,41.863476,41.865002,26.753108,1.581694,1.5,54.610264,55.0,71.985001
20160930043000,33.785,66.761475,41.863476,41.865002,26.753108,1.581694,1.5,54.502251,55.0,71.985001
20160930044500,33.785,66.563461,41.863476,41.865002,26.55788,1.581694,1.5,54.502251,55.0,71.985001
20160930050000,33.785,66.671471,41.863476,41.865002,26.436194,1.589723,1.5,54.502251,55.0,71.985001
20160930051500,32.465,66.851486,41.863476,41.865002,26.574812,1.581694,1.5,54.574257,55.0,71.985001
20160930053000,32.465,66.671471,41.863476,41.865002,26.310564,1.581694,1.5,54.664268,55.0,71.985001
20160930054500,32.465,66.563461,41.863476,41.865002,26.247545,1.581694,1.5,55.150314,55.0,71.985001
20160930060000,32.465,66.563461,41.863476,41.865002,26.114435,1.581694,1.5,54.826286,55.0,71.985001
20160930061500,32.465,66.563461,41.863476,41.865002,25.848215,1.57768,1.5,54.790279,55.0,71.985001
20160930063000,32.465,66.671471,41.863476,41.865002,25.913376,1.585708,1.5,54.700272,55.0,71.985001
20160930064500,32.465,66.47345,41.863476,41.865002,25.77928,1.585708,1.5,54.664268,55.0,71.985001
20160930070000,32.465,66.293427,41.863476,41.865002,25.77928,1.581694,1.5,54.538254,55.0,71.985001
20160930071500,32.465,66.671471,41.863476,41.865002,25.77928,1.589723,1.5,54.700272,55.0,71.985001
20160930073000,32.465,66.671471,41.863476,41.865002,25.77928,1.585708,1.5,54.862289,55.0,71.985001
20160930074500,32.465,67.211517,41.863476,41.865002,25.913376,1.581694,1.5,55.186317,55.0,71.985001
20160930080000,39.735001,67.661568,41.863476,41.865002,26.11452,1.561622,1.5,55.510353,55.0,71.985001
20160930081500,45.810001,68.039612,41.863476,41.865002,26.11452,1.561622,1.5,55.150314,55.0,71.985001
20160930083000,45.810001,68.489655,41.863476,41.865002,26.516808,1.569651,1.5,55.348335,55.0,71.985001
20160930084500,46.974998,69.137711,41.863476,41.865002,26.717952,1.565636,1.5,55.312332,55.0,71.985001
20160930090000,47.915001,69.677765,41.863476,41.865002,27.312425,1.573665,1.5,55.47435,55.0,71.985001
20160930091500,50.244999,69.9478,41.863476,41.865002,27.288591,1.593737,1.5,55.186317,55.0,71.985001
20160930093000,51.41,70.415848,41.863476,41.865002,28.161031,1.585708,1.5,55.312332,55.0,71.985001
20160930094500,51.41,70.955902,41.863476,41.865002,28.483946,1.581694,1.5,54.9883,55.0,71.985001
20160930100000,51.41,70.955902,41.863476,41.865002,28.77621,1.589723,1.5,55.024303,55.0,71.985001
20160930101500,51.41,71.333939,41.863476,41.865002,29.024512,1.589723,1.5,54.898293,55.0,71.985001
20160930103000,51.41,72.072006,41.863476,41.865002,29.456125,1.589723,1.5,55.186317,55.0,71.985001
20160930104500,51.41,72.162018,41.863476,41.865002,30.204329,1.589723,1.5,55.150314,55.0,71.985001
20160930110000,51.41,72.162018,41.863476,41.865002,30.491,1.581694,1.5,55.114311,55.0,71.985001
20160930111500,51.41,72.522057,41.863476,41.865002,30.491,1.589723,1.5,55.114311,55.0,71.985001
20160930113000,51.41,72.882088,41.863476,41.865002,30.687775,1.581694,1.5,54.898293,55.0,71.985001
20160930114500,51.41,72.702072,41.863476,41.865002,30.97125,1.585708,1.5,54.700272,55.0,71.985001
20160930120000,51.41,73.17012,41.863476,41.865002,31.407385,1.589723,1.5,54.826286,55.0,71.985001
